Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5336.0000,15.0479,21.4638,0.0000,310637.1000,-310637.1000,14.6804,0.0000,52652.2796,52652.2796,718.4738,363289.3796,0.0000,-363289.3796,15.0532,20.7451,0.0000,59647.0000,-59647.0000,3.1693,0.0000,9930.5187,9930.5187,154.9890,69577.5187,0.0000,-69577.5187,21.3115,15.0792,18.1953,6.3566,429072.4552,21.4638,21.4169,21.4404,5.2124,3.8371,21.1130,21.1018,21.1074,2.2583,7.0063,21.4638,21.4469,21.4554,5.3026,-10.8434,15.0532,15.0069,15.0301,5.1501,-3.8371,15.0792,15.0532,15.0662,5.2601,-7.0063,15.0792,15.0625,15.0708,5.2417,10.8434,35.7345,2792.3407,-370284.1000,429072.4552
5337.0000,15.3830,21.8066,0.0000,326849.4000,-326849.4000,15.4466,0.0000,55856.1672,55856.1672,758.1747,382705.5672,0.0000,-382705.5672,15.3881,21.0843,0.0000,86437.9000,-86437.9000,4.5928,0.0000,14467.1426,14467.1426,225.0301,100905.0426,0.0000,-100905.0426,21.6211,15.4048,18.5130,7.1181,480469.0621,21.8066,21.7669,21.7867,4.1602,3.6179,21.3851,21.3714,21.3782,3.2485,8.2107,21.8066,21.7945,21.8005,4.1457,-11.8287,15.3881,15.3493,15.3687,4.0674,-3.6179,15.4048,15.3881,15.3965,3.9664,-8.2107,15.4048,15.3933,15.3991,3.9419,11.8287,40.1712,3139.0325,-413287.3000,480469.0621
5338.0000,15.6423,22.0720,0.0000,337438.2000,-337438.2000,15.9470,0.0000,58035.2232,58035.2232,784.5195,395473.4232,0.0000,-395473.4232,15.6465,21.3461,0.0000,102694.2000,-102694.2000,5.4565,0.0000,17259.4384,17259.4384,267.7497,119953.6384,0.0000,-119953.6384,21.8720,15.6584,18.7652,7.5993,512955.2278,22.0720,22.0400,22.0560,3.2298,3.4968,21.6171,21.6063,21.6117,2.7982,8.9534,22.0720,22.0631,22.0675,3.2022,-12.4502,15.6465,15.6154,15.6310,3.1454,-3.4968,15.6584,15.6465,15.6525,3.0695,-8.9534,15.6584,15.6499,15.6542,3.0585,12.4502,42.9495,3356.1340,-440132.4000,512955.2278
5339.0000,15.8672,22.3021,0.0000,354519.0000,-354519.0000,16.7542,0.0000,61313.4389,61313.4389,825.6945,415832.4389,0.0000,-415832.4389,15.8707,21.5733,0.0000,109949.0000,-109949.0000,5.8420,0.0000,18546.3076,18546.3076,287.0004,128495.3076,0.0000,-128495.3076,22.1011,15.8805,18.9908,8.0318,542145.6845,22.3021,22.2756,22.2889,2.7907,3.6374,21.8428,21.8329,21.8379,2.7092,9.4794,22.3021,22.2948,22.2985,2.7678,-13.1168,15.8707,15.8449,15.8578,2.7176,-3.6374,15.8805,15.8707,15.8756,2.6732,-9.4794,15.8805,15.8734,15.8770,2.6693,13.1168,45.3795,3546.0142,-464468.0000,542145.6845
5340.0000,16.0444,22.4835,0.0000,367659.9000,-367659.9000,17.3753,0.0000,63867.0089,63867.0089,857.6267,431526.9089,0.0000,-431526.9089,16.0471,21.7521,0.0000,111597.1000,-111597.1000,5.9296,0.0000,18879.0581,18879.0581,291.6027,130476.1581,0.0000,-130476.1581,22.2876,16.0545,19.1710,8.3002,560266.8262,22.4835,22.4635,22.4735,2.2088,3.8152,22.0306,22.0226,22.0266,2.2582,9.7448,22.4835,22.4780,22.4808,2.1800,-13.5600,16.0471,16.0276,16.0373,2.1470,-3.8152,16.0545,16.0471,16.0508,2.0947,-9.7448,16.0545,16.0492,16.0519,2.0910,13.5600,46.8361,3659.8403,-479257.0000,560266.8262
5341.0000,16.2798,22.7245,0.0000,381820.8000,-381820.8000,18.0445,0.0000,66718.0423,66718.0423,891.7517,448538.8423,0.0000,-448538.8423,16.2833,21.9915,0.0000,130878.0000,-130878.0000,6.9540,0.0000,22228.0981,22228.0981,342.2643,153106.0981,0.0000,-153106.0981,22.5092,16.2925,19.4009,8.8803,599416.8892,22.7245,22.6978,22.7112,2.8484,3.6968,22.2367,22.2286,22.2327,2.4671,10.6509,22.7245,22.7176,22.7210,2.8799,-14.3477,16.2833,16.2571,16.2702,2.7906,-3.6968,16.2925,16.2833,16.2879,2.8413,-10.6509,16.2925,16.2856,16.2891,2.8429,14.3477,50.2659,3927.8467,-512698.8000,599416.8892
5342.0000,16.4766,22.9260,0.0000,395617.6000,-395617.6000,18.6965,0.0000,69471.0194,69471.0194,925.4878,465088.6194,0.0000,-465088.6194,16.4795,22.1905,0.0000,138709.7000,-138709.7000,7.3702,0.0000,23636.2370,23636.2370,363.1490,162345.9370,0.0000,-162345.9370,22.7085,16.4867,19.5976,9.2671,625529.4350,22.9260,22.9037,22.9148,2.4383,3.7755,22.4321,22.4248,22.4284,2.3429,11.1456,22.9260,22.9204,22.9232,2.4203,-14.9211,16.4795,16.4577,16.4686,2.3747,-3.7755,16.4867,16.4795,16.4831,2.3366,-11.1456,16.4867,16.4813,16.4840,2.3334,14.9211,52.4524,4098.7068,-534327.3000,625529.4350
5343.0000,16.6228,23.0759,0.0000,404588.2000,-404588.2000,19.1205,0.0000,71308.4535,71308.4535,947.7760,475896.6535,0.0000,-475896.6535,16.6250,22.3381,0.0000,141207.1000,-141207.1000,7.5029,0.0000,24121.3878,24121.3878,370.0336,165328.4878,0.0000,-165328.4878,22.8608,16.6302,19.7455,9.4785,639797.4096,23.0759,23.0595,23.0677,1.8251,3.8725,22.5837,22.5781,22.5809,1.8204,11.3754,23.0759,23.0718,23.0738,1.7980,-15.2479,16.6250,16.6091,16.6170,1.7720,-3.8725,16.6302,16.6250,16.6276,1.7243,-11.3754,16.6302,16.6263,16.6283,1.7212,15.2479,53.6064,4188.8799,-545795.3000,639797.4096
5344.0000,16.6338,23.0871,0.0000,396627.5000,-396627.5000,18.7443,0.0000,69924.7814,69924.7814,930.0824,466552.2814,0.0000,-466552.2814,16.6341,22.3473,0.0000,129757.3000,-129757.3000,6.8945,0.0000,22168.9597,22168.9597,340.2679,151926.2597,0.0000,-151926.2597,22.8872,16.6344,19.7608,9.1605,618331.8548,23.0871,23.0853,23.0862,0.2039,3.9499,22.6161,22.6148,22.6155,0.3977,10.8444,23.0871,23.0868,23.0870,0.1391,-14.7943,16.6341,16.6325,16.6333,0.1766,-3.9499,16.6344,16.6341,16.6342,0.0604,-10.8444,16.6344,16.6342,16.6343,0.0528,14.7943,51.6501,4036.0079,-526384.8000,618331.8548
5345.0000,16.6568,23.1107,0.0000,407782.6000,-407782.6000,19.2714,0.0000,71933.1142,71933.1142,956.3148,479715.7142,0.0000,-479715.7142,16.6571,22.3706,0.0000,116599.6000,-116599.6000,6.1954,0.0000,19928.7964,19928.7964,305.7774,136528.3964,0.0000,-136528.3964,22.9290,16.6580,19.7935,9.1255,615969.2012,23.1107,23.1085,23.1096,0.2629,4.3587,22.6754,22.6731,22.6742,0.6897,10.5541,23.1107,23.1101,23.1104,0.2630,-14.9127,16.6571,16.6550,16.6561,0.2550,-4.3587,16.6580,16.6571,16.6576,0.2618,-10.5541,16.6580,16.6574,16.6577,0.2629,14.9127,51.3090,4009.3597,-524382.2000,615969.2012
5346.0000,16.2253,22.6686,0.0000,313245.6000,-313245.6000,14.8037,0.0000,54660.8546,54660.8546,734.7294,367906.4546,0.0000,-367906.4546,16.2191,21.9264,0.0000,85008.4000,-85008.4000,4.5168,0.0000,14422.1881,14422.1881,222.9557,99430.5881,0.0000,-99430.5881,22.5219,16.1955,19.3587,6.9843,471442.8863,22.6686,22.7191,22.6939,-5.0365,3.4290,22.2685,22.2892,22.2788,-4.7910,7.9458,22.6686,22.6845,22.6766,-5.2546,-11.3747,16.2191,16.2691,16.2441,-4.9909,-3.4290,16.1955,16.2191,16.2073,-5.4533,-7.9458,16.1955,16.2121,16.2038,-5.4970,11.3747,38.9298,3042.0285,-398254.0000,471442.8863
5347.0000,15.9931,22.4309,0.0000,297806.1000,-297806.1000,14.0740,0.0000,51666.3985,51666.3985,696.4080,349472.4985,0.0000,-349472.4985,15.9891,21.6933,0.0000,73400.4000,-73400.4000,3.9000,0.0000,12405.3702,12405.3702,192.1076,85805.7702,0.0000,-85805.7702,22.2874,15.9762,19.1318,6.4819,437525.3079,22.4309,22.4614,22.4462,-3.0089,3.3913,22.0505,22.0632,22.0569,-2.6980,7.2914,22.4309,22.4403,22.4356,-2.9271,-10.6827,15.9891,16.0186,16.0039,-2.9187,-3.3913,15.9762,15.9891,15.9827,-2.7301,-7.2914,15.9762,15.9850,15.9806,-2.7129,10.6827,36.1671,2826.1450,-371206.5000,437525.3079
5348.0000,15.5509,21.9783,0.0000,224381.4000,-224381.4000,10.6041,0.0000,38503.8549,38503.8549,523.8617,262885.2549,0.0000,-262885.2549,15.5427,21.2408,0.0000,52435.3000,-52435.3000,2.7861,0.0000,8797.8545,8797.8545,137.0885,61233.1545,0.0000,-61233.1545,21.8650,15.5073,18.6861,4.8644,328345.3698,21.9783,22.0475,22.0129,-5.2477,2.6060,21.6307,21.6624,21.6466,-4.9714,5.3921,21.9783,22.0015,21.9899,-5.3984,-7.9981,15.5427,15.6109,15.5768,-5.1733,-2.6060,15.5073,15.5427,15.5250,-5.5426,-5.3921,15.5073,15.5313,15.5193,-5.5860,7.9981,26.9236,2103.8450,-276816.7000,328345.3698
5349.0000,15.2819,21.7031,0.0000,213059.5000,-213059.5000,10.0690,0.0000,36320.0782,36320.0782,495.9165,249379.5782,0.0000,-249379.5782,15.2763,20.9710,0.0000,41275.1000,-41275.1000,2.1931,0.0000,6895.9610,6895.9610,107.6897,48171.0610,0.0000,-48171.0610,21.5996,15.2538,18.4267,4.4463,300127.3393,21.7031,21.7487,21.7259,-3.4831,2.6253,21.3947,21.4156,21.4052,-2.9325,4.8184,21.7031,21.7188,21.7109,-3.3861,-7.4437,15.2763,15.3205,15.2984,-3.3795,-2.6253,15.2538,15.2763,15.2650,-3.1569,-4.8184,15.2538,15.2682,15.2610,-3.1369,7.4437,24.6214,1923.9474,-254334.6000,300127.3393
5350.0000,14.9945,21.4093,0.0000,184572.3000,-184572.3000,8.7227,0.0000,31243.9174,31243.9174,428.8218,215816.2174,0.0000,-215816.2174,14.9892,20.6802,0.0000,30168.8000,-30168.8000,1.6030,0.0000,5017.7328,5017.7328,78.6183,35186.5328,0.0000,-35186.5328,21.3296,14.9586,18.1441,3.7590,253729.6790,21.4093,21.4604,21.4348,-3.5325,2.3732,21.1459,21.1717,21.1588,-2.9929,3.9762,21.4093,21.4284,21.4188,-3.5446,-6.3495,14.9892,15.0391,15.0141,-3.4498,-2.3732,14.9586,14.9892,14.9739,-3.5326,-3.9762,14.9586,14.9779,14.9683,-3.5524,6.3495,20.7159,1618.7689,-214741.1000,253729.6790
5351.0000,14.7714,21.1811,0.0000,171325.2000,-171325.2000,8.0967,0.0000,28844.8864,28844.8864,397.2703,200170.0864,0.0000,-200170.0864,14.7671,20.4554,0.0000,23362.1000,-23362.1000,1.2413,0.0000,3872.3196,3872.3196,60.8032,27234.4196,0.0000,-27234.4196,21.1140,14.7411,17.9275,3.4004,229528.8412,21.1811,21.2235,21.2023,-2.8248,2.2851,20.9532,20.9761,20.9646,-2.3622,3.5264,21.1811,21.1976,21.1894,-2.7887,-5.8116,14.7671,14.8084,14.7877,-2.7512,-2.2851,14.7411,14.7671,14.7541,-2.6720,-3.5264,14.7411,14.7568,14.7490,-2.6657,5.8116,18.7174,1462.6011,-194687.3000,229528.8412
5352.0000,14.5315,20.9360,0.0000,155286.8000,-155286.8000,7.3387,0.0000,25993.7542,25993.7542,359.5399,181280.5542,0.0000,-181280.5542,14.5287,20.2141,0.0000,11725.4000,-11725.4000,0.6230,0.0000,1936.4692,1936.4692,30.4875,13661.8692,0.0000,-13661.8692,20.9123,14.4933,17.7028,2.9203,197117.0882,20.9360,20.9813,20.9586,-2.9603,2.2386,20.8143,20.8347,20.8245,-1.7104,2.8616,20.9360,20.9559,20.9459,-2.9575,-5.1001,14.5287,14.5729,14.5508,-2.8788,-2.2386,14.4933,14.5287,14.5110,-2.9527,-2.8616,14.4933,14.5134,14.5034,-2.9834,5.1001,15.9478,1246.1845,-167012.2000,197117.0882
5353.0000,14.4008,20.8024,0.0000,149140.4000,-149140.4000,7.0482,0.0000,24886.6422,24886.6422,344.7552,174027.0422,0.0000,-174027.0422,14.3982,20.0820,0.0000,13624.5000,-13624.5000,0.7239,0.0000,2245.6919,2245.6919,35.3893,15870.1919,0.0000,-15870.1919,20.7596,14.3802,17.5699,2.8331,191236.3356,20.8024,20.8305,20.8164,-1.7355,2.1081,20.6392,20.6646,20.6519,-2.1026,2.8320,20.8024,20.8140,20.8082,-1.6815,-4.9401,14.3982,14.4257,14.4119,-1.6954,-2.1081,14.3802,14.3982,14.3892,-1.4900,-2.8320,14.3802,14.3902,14.3852,-1.4457,4.9401,15.5559,1215.5587,-162764.9000,191236.3356
5354.0000,14.2796,20.6785,0.0000,138375.8000,-138375.8000,6.5395,0.0000,23023.5180,23023.5180,319.5932,161399.3180,0.0000,-161399.3180,14.2776,19.9599,0.0000,13347.8000,-13347.8000,0.7092,0.0000,2196.1276,2196.1276,34.6514,15543.9276,0.0000,-15543.9276,20.6303,14.2585,17.4444,2.6392,178147.6352,20.6785,20.7053,20.6919,-1.5221,1.9434,20.5060,20.5273,20.5167,-1.6514,2.6527,20.6785,20.6898,20.6842,-1.5159,-4.5961,14.2776,14.3036,14.2906,-1.4836,-1.9434,14.2585,14.2776,14.2680,-1.4817,-2.6527,14.2585,14.2695,14.2640,-1.4822,4.5961,14.5021,1133.2174,-151723.6000,178147.6352
5355.0000,14.1369,20.5327,0.0000,127800.6000,-127800.6000,6.0397,0.0000,21191.6876,21191.6876,294.9313,148992.2876,0.0000,-148992.2876,14.1354,19.8161,0.0000,7528.5000,-7528.5000,0.4000,0.0000,1236.0700,1236.0700,19.5344,8764.5700,0.0000,-8764.5700,20.5118,14.1087,17.3102,2.3562,159041.6788,20.5327,20.5645,20.5486,-1.7493,1.8799,20.4332,20.4472,20.4402,-0.9421,2.2799,20.5327,20.5471,20.5399,-1.7605,-4.1598,14.1354,14.1664,14.1509,-1.7052,-1.8799,14.1087,14.1354,14.1220,-1.7811,-2.2799,14.1087,14.1235,14.1161,-1.8042,4.1598,12.8787,1006.3568,-135329.1000,159041.6788
5356.0000,14.0698,20.4641,0.0000,121351.9000,-121351.9000,5.7350,0.0000,20090.2992,20090.2992,279.7849,141442.1992,0.0000,-141442.1992,14.0678,19.7477,0.0000,12720.0000,-12720.0000,0.6759,0.0000,2086.3648,2086.3648,32.9853,14806.3648,0.0000,-14806.3648,20.4083,14.0572,17.2327,2.3265,157041.4696,20.4641,20.4828,20.4735,-0.9257,1.6864,20.2725,20.2997,20.2861,-1.8793,2.3622,20.4641,20.4716,20.4679,-0.8886,-4.0486,14.0678,14.0861,14.0769,-0.9120,-1.6864,14.0572,14.0678,14.0625,-0.7383,-2.3622,14.0572,14.0630,14.0601,-0.6953,4.0486,12.8150,1001.3845,-134071.9000,157041.4696
5357.0000,13.9510,20.3428,0.0000,112220.1000,-112220.1000,5.3034,0.0000,18526.2252,18526.2252,258.6164,130746.3252,0.0000,-130746.3252,13.9501,19.6286,0.0000,6332.2000,-6332.2000,0.3365,0.0000,1036.8408,1036.8408,16.4160,7369.0408,0.0000,-7369.0408,20.3203,13.9238,17.1220,2.0614,139142.7382,20.3428,20.3721,20.3575,-1.4193,1.6557,20.2465,20.2541,20.2503,-0.4508,1.9921,20.3428,20.3564,20.3496,-1.4466,-3.6478,13.9501,13.9785,13.9643,-1.3785,-1.6557,13.9238,13.9501,13.9369,-1.5340,-1.9921,13.9238,13.9385,13.9312,-1.5750,3.6478,11.2714,880.7595,-118552.3000,139142.7382
5358.0000,13.8892,20.2797,0.0000,119355.1000,-119355.1000,5.6406,0.0000,19675.3297,19675.3297,274.8444,139030.4297,0.0000,-139030.4297,13.8881,19.5659,0.0000,2594.4000,-2594.4000,0.1379,0.0000,424.4280,424.4280,6.7226,3018.8280,0.0000,-3018.8280,20.2730,13.8765,17.0747,2.1120,142561.7481,20.2797,20.2957,20.2877,-0.8616,1.8343,20.2447,20.2459,20.2453,-0.0808,1.9721,20.2797,20.2870,20.2834,-0.8189,-3.8064,13.8881,13.9038,13.8960,-0.8445,-1.8343,13.8765,13.8881,13.8823,-0.6787,-1.9721,13.8765,13.8822,13.8794,-0.6447,3.8064,11.5437,902.0446,-121949.5000,142561.7481
5359.0000,13.9824,20.3749,0.0000,155654.6000,-155654.6000,7.3561,0.0000,25715.8823,25715.8823,358.2874,181370.4823,0.0000,-181370.4823,13.9816,19.6605,0.0000,3292.8000,-3292.8000,0.1750,0.0000,539.4135,539.4135,8.5302,3832.2135,0.0000,-3832.2135,20.3456,13.9990,17.1723,2.7312,184353.7016,20.3749,20.3611,20.3680,0.9498,2.3937,20.3133,20.3032,20.3083,0.7414,2.5687,20.3749,20.3676,20.3713,1.0414,-4.9624,13.9816,13.9680,13.9748,0.9321,-2.3937,13.9990,13.9816,13.9903,1.2836,-2.5687,13.9990,13.9894,13.9942,1.3664,4.9624,15.0419,1175.3953,-158947.4000,184353.7016
5360.0000,14.1491,20.5452,0.0000,173527.9000,-173527.9000,8.2008,0.0000,28782.4959,28782.4959,399.6731,202310.3959,0.0000,-202310.3959,14.1513,19.8321,0.0000,19411.2000,-19411.2000,1.0314,0.0000,3187.7814,3187.7814,50.3049,22598.9814,0.0000,-22598.9814,20.4506,14.1720,17.3113,3.3121,223569.8671,20.5452,20.5169,20.5310,1.9481,2.3898,20.3105,20.3103,20.3104,0.0057,3.4212,20.5452,20.5332,20.5392,2.0070,-5.8110,14.1513,14.1231,14.1372,1.9404,-2.3898,14.1720,14.1513,14.1616,2.0486,-3.4212,14.1720,14.1598,14.1659,2.0528,5.8110,18.4458,1441.3789,-192939.1000,223569.8671
5361.0000,14.4601,20.8629,0.0000,216345.4000,-216345.4000,10.2243,0.0000,36152.3532,36152.3532,498.8391,252497.7532,0.0000,-252497.7532,14.4656,20.1502,0.0000,43420.3000,-43420.3000,2.3071,0.0000,7164.1101,7164.1101,112.6043,50584.4101,0.0000,-50584.4101,20.7049,14.4922,17.5986,4.4486,300280.8224,20.8629,20.8145,20.8387,3.6940,2.6391,20.5047,20.4890,20.4969,2.2311,4.9462,20.8629,20.8457,20.8543,3.7836,-7.5852,14.4656,14.4177,14.4417,3.6550,-2.6391,14.4922,14.4656,14.4789,3.8095,-4.9462,14.4922,14.4749,14.4835,3.8139,7.5852,25.0511,1957.5282,-259765.7000,300280.8224
5362.0000,14.7110,21.1194,0.0000,238518.0000,-238518.0000,11.2721,0.0000,40099.0637,40099.0637,551.0993,278617.0637,0.0000,-278617.0637,14.7161,20.4037,0.0000,58543.8000,-58543.8000,3.1107,0.0000,9696.1808,9696.1808,152.0252,68239.9808,0.0000,-68239.9808,20.9434,14.7336,17.8385,5.1035,344488.8243,21.1194,21.0796,21.0995,3.1274,2.7205,20.7191,20.7038,20.7114,2.5702,5.8311,21.1194,21.1068,21.1131,3.1036,-8.5516,14.7161,14.6772,14.6966,3.0575,-2.7205,14.7336,14.7161,14.7248,2.9481,-5.8311,14.7336,14.7217,14.7276,2.9264,8.5516,28.7798,2248.8910,-297061.8000,344488.8243
5363.0000,14.9219,21.3350,0.0000,251165.4000,-251165.4000,11.8698,0.0000,42441.6060,42441.6060,581.2947,293607.0060,0.0000,-293607.0060,14.9263,20.6166,0.0000,72563.4000,-72563.4000,3.8556,0.0000,12057.1115,12057.1115,188.6326,84620.5115,0.0000,-84620.5115,21.1426,14.9395,18.0411,5.5739,376237.2788,21.3350,21.3011,21.3180,2.6181,2.6714,20.8968,20.8854,20.8911,2.1483,6.5270,21.3350,21.3252,21.3301,2.5996,-9.1984,14.9263,14.8932,14.9098,2.5528,-2.6714,14.9395,14.9263,14.9329,2.4921,-6.5270,14.9395,14.9302,14.9349,2.4814,9.1984,31.4902,2460.6896,-323728.8000,376237.2788
5364.0000,15.0870,21.5038,0.0000,261623.6000,-261623.6000,12.3641,0.0000,44386.8117,44386.8117,606.3578,306010.4117,0.0000,-306010.4117,15.0904,20.7828,0.0000,79322.4000,-79322.4000,4.2147,0.0000,13213.9264,13213.9264,206.3910,92536.3264,0.0000,-92536.3264,21.3080,15.1001,18.2041,5.8808,396957.3503,21.5038,21.4775,21.4907,2.0640,2.7165,21.0551,21.0456,21.0503,1.9028,6.9312,21.5038,21.4965,21.5002,2.0331,-9.6476,15.0904,15.0648,15.0776,2.0065,-2.7165,15.1001,15.0904,15.0953,1.9402,-6.9312,15.1001,15.0932,15.0967,1.9334,9.6476,33.2204,2595.8880,-340946.0000,396957.3503
5365.0000,15.2361,21.6563,0.0000,273253.3000,-273253.3000,12.9137,0.0000,46529.0895,46529.0895,634.0181,319782.3895,0.0000,-319782.3895,15.2391,20.9334,0.0000,84148.7000,-84148.7000,4.4711,0.0000,14050.7203,14050.7203,219.1064,98199.4203,0.0000,-98199.4203,21.4595,15.2475,18.3535,6.1709,416538.9154,21.6563,21.6336,21.6450,1.8431,2.8142,21.2039,21.1954,21.1996,1.7824,7.2853,21.6563,21.6501,21.6532,1.8275,-10.0995,15.2391,15.2169,15.2280,1.7953,-2.8142,15.2475,15.2391,15.2433,1.7665,-7.2853,15.2475,15.2414,15.2444,1.7641,10.0995,34.8532,2723.4747,-357402.0000,416538.9154
5366.0000,15.3148,21.7369,0.0000,287099.4000,-287099.4000,13.5681,0.0000,48981.1889,48981.1889,666.8184,336080.5889,0.0000,-336080.5889,15.3163,21.0116,0.0000,72884.7000,-72884.7000,3.8726,0.0000,12184.8104,12184.8104,189.9022,85069.5104,0.0000,-85069.5104,21.5687,15.3207,18.4447,6.2266,420298.4043,21.7369,21.7259,21.7314,1.0235,3.2318,21.3365,21.3288,21.3327,1.5862,7.1044,21.7369,21.7336,21.7353,0.9712,-10.3362,15.3163,15.3057,15.3110,0.9825,-3.2318,15.3207,15.3163,15.3185,0.8886,-7.1044,15.3207,15.3177,15.3192,0.8827,10.3362,34.9826,2733.5931,-359984.1000,420298.4043
5367.0000,15.2744,21.6955,0.0000,253653.6000,-253653.6000,11.9874,0.0000,43232.2244,43232.2244,589.4526,296885.8244,0.0000,-296885.8244,15.2738,20.9685,0.0000,76371.3000,-76371.3000,4.0579,0.0000,12759.0930,12759.0930,199.0551,89130.3930,0.0000,-89130.3930,21.5155,15.2709,18.3932,5.7253,386459.6488,21.6955,21.7009,21.6982,-0.4199,2.6432,21.2574,21.2620,21.2597,-0.9000,6.7011,21.6955,21.6973,21.6964,-0.4882,-9.3443,15.2738,15.2793,15.2765,-0.4353,-2.6432,15.2709,15.2738,15.2723,-0.5764,-6.7011,15.2709,15.2730,15.2719,-0.5894,9.3443,32.1906,2515.4170,-330024.9000,386459.6488
5368.0000,15.2881,21.7096,0.0000,255979.9000,-255979.9000,12.0974,0.0000,43643.3620,43643.3620,594.6949,299623.2620,0.0000,-299623.2620,15.2883,20.9832,0.0000,76535.1000,-76535.1000,4.0666,0.0000,12789.3896,12789.3896,199.4442,89324.4896,0.0000,-89324.4896,21.5260,15.2892,18.4076,5.7604,388827.4296,21.7096,21.7080,21.7088,0.1084,2.6769,21.2709,21.2703,21.2706,0.1126,6.7435,21.7096,21.7090,21.7093,0.1360,-9.4204,15.2883,15.2867,15.2875,0.1124,-2.6769,15.2892,15.2883,15.2887,0.1788,-6.7435,15.2892,15.2885,15.2889,0.1850,9.4204,32.4245,2533.6981,-332515.0000,388827.4296
5369.0000,15.2709,21.6920,0.0000,259075.5000,-259075.5000,12.2437,0.0000,44152.5207,44152.5207,601.9427,303228.0207,0.0000,-303228.0207,15.2706,20.9653,0.0000,67401.3000,-67401.3000,3.5813,0.0000,11259.9405,11259.9405,175.6536,78661.2405,0.0000,-78661.2405,21.5279,15.2694,18.3986,5.6593,382001.8393,21.6920,21.6943,21.6931,-0.2083,2.8875,21.2907,21.2895,21.2901,0.2161,6.4687,21.6920,21.6927,21.6923,-0.2238,-9.3562,15.2706,15.2730,15.2718,-0.2084,-2.8875,15.2694,15.2706,15.2700,-0.2456,-6.4687,15.2694,15.2702,15.2698,-0.2493,9.3562,31.7468,2480.7383,-326476.8000,382001.8393
5370.0000,15.2060,21.6256,0.0000,242061.0000,-242061.0000,11.4396,0.0000,41187.4021,41187.4021,562.3449,283248.4021,0.0000,-283248.4021,15.2048,20.8986,0.0000,65339.3000,-65339.3000,3.4717,0.0000,10904.1215,10904.1215,170.2664,76243.4215,0.0000,-76243.4215,21.4619,15.2002,18.3310,5.3353,360131.1787,21.6256,21.6355,21.6305,-0.7745,2.6560,21.2180,21.2228,21.2204,-0.8605,6.1277,21.6256,21.6287,21.6271,-0.8060,-8.7836,15.2048,15.2146,15.2097,-0.7686,-2.6560,15.2002,15.2048,15.2025,-0.8341,-6.1277,15.2002,15.2034,15.2018,-0.8401,8.7836,29.9120,2337.3684,-307400.3000,360131.1787
5371.0000,15.1237,21.5414,0.0000,234095.2000,-234095.2000,11.0631,0.0000,39752.0116,39752.0116,543.5995,273847.2116,0.0000,-273847.2116,15.1221,20.8149,0.0000,57723.6000,-57723.6000,3.0671,0.0000,9620.6637,9620.6637,150.3768,67344.2637,0.0000,-67344.2637,21.3904,15.1160,18.2532,5.0660,341957.1994,21.5414,21.5544,21.5479,-1.0161,2.6654,21.1588,21.1631,21.1609,-0.7368,5.7324,21.5414,21.5456,21.5435,-1.0284,-8.3978,15.1221,15.1349,15.1285,-0.9991,-2.6654,15.1160,15.1221,15.1191,-1.0257,-5.7324,15.1160,15.1202,15.1181,-1.0290,8.3978,28.3398,2214.5155,-291818.8000,341957.1994
5372.0000,14.7511,21.1604,0.0000,175261.8000,-175261.8000,8.2827,0.0000,29493.2184,29493.2184,406.7538,204755.0184,0.0000,-204755.0184,14.7451,20.4331,0.0000,28064.2000,-28064.2000,1.4912,0.0000,4650.1372,4650.1372,73.0838,32714.3372,0.0000,-32714.3372,21.0904,14.7012,17.8958,3.5683,240859.4337,21.1604,21.2257,21.1930,-4.3020,2.2639,20.9110,20.9373,20.9241,-2.8773,3.7550,21.1604,21.1860,21.1732,-4.4882,-6.0189,14.7451,14.8097,14.7774,-4.2557,-2.2639,14.7012,14.7451,14.7232,-4.7966,-3.7550,14.7012,14.7291,14.7152,-4.8818,6.0189,19.5989,1531.4839,-203326.0000,240859.4337
5373.0000,14.5664,20.9716,0.0000,165561.1000,-165561.1000,7.8243,0.0000,27736.8718,27736.8718,383.2762,193297.9718,0.0000,-193297.9718,14.5619,20.2477,0.0000,24423.7000,-24423.7000,1.2977,0.0000,4035.6380,4035.6380,63.4987,28459.3380,0.0000,-28459.3380,20.8953,14.5413,17.7183,3.3120,223558.4709,20.9716,21.0104,20.9910,-2.4574,2.1755,20.7254,20.7479,20.7367,-2.2812,3.4732,20.9716,20.9860,20.9788,-2.3651,-5.6488,14.5619,14.5996,14.5808,-2.3928,-2.1755,14.5413,14.5619,14.5516,-2.0900,-3.4732,14.5413,14.5537,14.5475,-2.0430,5.6488,18.2700,1427.6450,-189984.8000,223558.4709
5374.0000,14.3740,20.7750,0.0000,152706.7000,-152706.7000,7.2168,0.0000,25465.3890,25465.3890,353.0813,178172.0890,0.0000,-178172.0890,14.3713,20.0548,0.0000,13357.4000,-13357.4000,0.7097,0.0000,2200.7821,2200.7821,34.7004,15558.1821,0.0000,-15558.1821,20.7366,14.3432,17.5399,2.8958,195463.7285,20.7750,20.8129,20.7939,-2.3976,2.1690,20.6260,20.6410,20.6335,-1.2645,2.8787,20.7750,20.7911,20.7831,-2.3815,-5.0478,14.3713,14.4081,14.3897,-2.3248,-2.1690,14.3432,14.3713,14.3572,-2.3645,-2.8787,14.3432,14.3594,14.3513,-2.3869,5.0478,15.8666,1239.8392,-166064.1000,195463.7285
5375.0000,14.2231,20.6208,0.0000,143456.6000,-143456.6000,6.7796,0.0000,23836.6898,23836.6898,331.2688,167293.2898,0.0000,-167293.2898,14.2212,19.9029,0.0000,8799.3000,-8799.3000,0.4675,0.0000,1446.5476,1446.5476,22.8407,10245.8476,0.0000,-10245.8476,20.5988,14.1971,17.3979,2.6510,178940.8968,20.6208,20.6520,20.6364,-1.9200,2.1040,20.5158,20.5335,20.5247,-1.3322,2.5716,20.6208,20.6347,20.6277,-1.8938,-4.6756,14.2212,14.2516,14.2364,-1.8694,-2.1040,14.1971,14.2212,14.2091,-1.8065,-2.5716,14.1971,14.2103,14.2037,-1.7999,4.6756,14.4978,1132.8791,-152255.9000,178940.8968
5376.0000,14.1012,20.4698,294.8000,126759.1000,-126464.3000,6.0059,60.3978,21001.1652,21061.5630,293.1683,147760.2652,234.4022,-147525.8630,14.0992,19.7794,0.0000,10121.0000,-10121.0000,0.5378,0.0000,1660.8361,1660.8361,26.2550,11781.8361,0.0000,-11781.8361,20.4431,14.0778,17.2604,2.3800,160651.1294,20.4698,20.5040,20.4869,-1.8232,1.8227,20.3390,20.3691,20.3540,-2.0783,2.3605,20.4698,20.4848,20.4773,-1.8344,-4.1832,14.0992,14.1274,14.1133,-1.5046,-1.8227,14.0778,14.0992,14.0885,-1.4751,-2.3605,14.0778,14.0898,14.0838,-1.4661,4.1832,13.0840,1022.4051,-136585.3000,160651.1294
5377.0000,13.9834,20.3758,0.0000,121527.5000,-121527.5000,5.7433,0.0000,20078.1369,20078.1369,280.1238,141605.6369,0.0000,-141605.6369,13.9818,19.6607,0.0000,7289.0000,-7289.0000,0.3873,0.0000,1194.0590,1194.0590,18.8989,8483.0590,0.0000,-8483.0590,20.3494,13.9591,17.1543,2.2386,151102.9150,20.3758,20.3991,20.3875,-1.2190,1.7853,20.2675,20.2827,20.2751,-0.9716,2.1726,20.3758,20.3860,20.3809,-1.1821,-3.9579,13.9818,14.0094,13.9956,-1.4395,-1.7853,13.9591,13.9818,13.9705,-1.4437,-2.1726,13.9591,13.9716,13.9654,-1.4486,3.9579,12.2533,957.4878,-128816.5000,151102.9150
5378.0000,13.9259,20.3172,0.0000,111859.6000,-111859.6000,5.2864,0.0000,18455.7317,18455.7317,257.6389,130315.3317,0.0000,-130315.3317,13.9239,19.6021,0.0000,14583.5000,-14583.5000,0.7749,0.0000,2387.0068,2387.0068,37.7938,16970.5068,0.0000,-16970.5068,20.2462,13.9144,17.0803,2.1930,148026.9090,20.3172,20.3344,20.3258,-0.7637,1.5038,20.0854,20.1172,20.1013,-2.1168,2.2787,20.3172,20.3239,20.3205,-0.7480,-3.7825,13.9239,13.9414,13.9326,-0.7788,-1.5038,13.9144,13.9239,13.9191,-0.6388,-2.2787,13.9144,13.9198,13.9171,-0.6020,3.7825,12.1104,946.3276,-126443.1000,148026.9090
5379.0000,13.8606,20.2505,0.0000,102126.8000,-102126.8000,4.8264,0.0000,16823.9118,16823.9118,235.1332,118950.7118,0.0000,-118950.7118,13.8585,19.5360,0.0000,16400.2000,-16400.2000,0.8714,0.0000,2681.8243,2681.8243,42.4917,19082.0243,0.0000,-19082.0243,20.1591,13.8457,17.0024,2.0555,138746.3335,20.2505,20.2712,20.2608,-0.8033,1.3183,19.9786,20.0000,19.9893,-1.3708,2.1897,20.2505,20.2584,20.2544,-0.8169,-3.5081,13.8585,13.8789,13.8687,-0.7907,-1.3183,13.8457,13.8585,13.8521,-0.8278,-2.1897,13.8457,13.8537,13.8497,-0.8319,3.5081,11.3824,889.4359,-118527.0000,138746.3335
5380.0000,13.7909,20.1793,0.0000,96093.2000,-96093.2000,4.5413,0.0000,15803.9304,15803.9304,221.1468,111897.1304,0.0000,-111897.1304,13.7885,19.4651,0.0000,15350.7000,-15350.7000,0.8156,0.0000,2507.6733,2507.6733,39.7620,17858.3733,0.0000,-17858.3733,20.0871,13.7740,16.9306,1.9324,130439.2327,20.1793,20.2028,20.1910,-0.8612,1.2419,19.9104,19.9250,19.9177,-0.8833,2.0575,20.1793,20.1882,20.1837,-0.8721,-3.2994,13.7885,13.8116,13.8001,-0.8476,-1.2419,13.7740,13.7885,13.7812,-0.8744,-2.0575,13.7740,13.7831,13.7785,-0.8781,3.2994,10.6992,836.0512,-111443.9000,130439.2327
5381.0000,13.7352,20.1224,0.0000,88736.8000,-88736.8000,4.1936,0.0000,14574.9226,14574.9226,204.1237,103311.7226,0.0000,-103311.7226,13.7325,19.4086,0.0000,17077.7000,-17077.7000,0.9074,0.0000,2787.5578,2787.5578,44.2227,19865.2578,0.0000,-19865.2578,20.0128,13.7211,16.8670,1.8339,123786.3849,20.1224,20.1445,20.1334,-0.7144,1.0954,19.8111,19.8312,19.8211,-1.1841,2.0028,20.1224,20.1302,20.1263,-0.7127,-3.0982,13.7325,13.7543,13.7434,-0.7026,-1.0954,13.7211,13.7325,13.7268,-0.6756,-2.0028,13.7211,13.7284,13.7248,-0.6679,3.0982,10.1861,795.9554,-105814.5000,123786.3849
5382.0000,13.7866,20.0521,1060.6000,97185.3000,-96124.7000,4.6481,218.4110,15981.9291,16200.3401,226.2004,113167.2291,842.1890,-112325.0401,13.7873,19.4639,0.0000,21754.2000,-21754.2000,1.1559,0.0000,3553.6813,3553.6813,56.3198,25307.8813,0.0000,-25307.8813,19.9483,13.7990,16.8737,2.0393,137655.7406,20.0521,20.0769,20.0645,-0.8509,1.1641,19.7715,19.7798,19.7756,-0.5684,2.3199,20.0521,20.0605,20.0563,-0.8636,-3.4840,13.7873,13.7742,13.7807,0.4311,-1.1641,13.7990,13.7873,13.7932,0.7812,-2.3199,13.7990,13.7908,13.7949,0.8271,3.4840,11.5887,905.5605,-117878.9000,137655.7406
5383.0000,13.6715,20.0573,0.0000,104858.7000,-104858.7000,4.9555,0.0000,17197.1475,17197.1475,241.2026,122055.8475,0.0000,-122055.8475,13.6727,19.3480,0.0000,4533.3000,-4533.3000,0.2409,0.0000,739.3288,739.3288,11.7389,5272.6288,0.0000,-5272.6288,20.0114,13.6413,16.8264,1.8915,127673.7151,20.0573,20.0592,20.0582,-0.0945,1.5716,19.9646,19.9259,19.9453,2.0279,1.8124,20.0573,20.0573,20.0573,-0.0068,-3.3840,13.6727,13.6981,13.6854,-1.1696,-1.5716,13.6413,13.6727,13.6570,-1.6623,-1.8124,13.6413,13.6592,13.6502,-1.7649,3.3840,10.3756,810.7603,-109392.0000,127673.7151
5384.0000,13.7048,20.0526,420.0000,122912.9000,-122492.9000,5.8306,86.6074,20173.8763,20260.4837,283.5993,143086.7763,333.3926,-142753.3837,13.7033,19.3790,0.0000,4898.7000,-4898.7000,0.2603,0.0000,799.2709,799.2709,12.6793,5697.9709,0.0000,-5697.9709,20.0230,13.7133,16.8681,2.1960,148230.2595,20.0526,20.0538,20.0532,-0.0798,1.8568,19.9709,19.9664,19.9686,0.2632,2.1171,20.0526,20.0531,20.0528,-0.0729,-3.9738,13.7033,13.6998,13.7016,0.1767,-1.8568,13.7133,13.7033,13.7083,0.6004,-2.1171,13.7133,13.7071,13.7102,0.7046,3.9738,12.1574,949.9962,-127391.6000,148230.2595
5385.0000,13.7752,20.1632,0.0000,138923.8000,-138923.8000,6.5654,0.0000,22839.5912,22839.5912,319.3904,161763.3912,0.0000,-161763.3912,13.7757,19.4522,0.0000,8728.6000,-8728.6000,0.4638,0.0000,1425.6329,1425.6329,22.5950,10154.2329,0.0000,-10154.2329,20.1017,13.7878,16.9448,2.5360,171180.8836,20.1632,20.1429,20.1531,1.1860,2.0339,20.0147,20.0077,20.0112,0.4942,2.4977,20.1632,20.1536,20.1584,1.2547,-4.5315,13.7757,13.7621,13.7689,0.7929,-2.0339,13.7878,13.7757,13.7818,0.8670,-2.4977,13.7878,13.7811,13.7844,0.8768,4.5315,14.0316,1096.4478,-147652.4000,171180.8836
5386.0000,13.8960,20.2866,0.0000,146175.6000,-146175.6000,6.9081,0.0000,24100.4785,24100.4785,336.2172,170276.0785,0.0000,-170276.0785,13.8984,19.5764,0.0000,22311.7000,-22311.7000,1.1855,0.0000,3650.6018,3650.6018,57.7732,25962.3018,0.0000,-25962.3018,20.1708,13.9152,17.0430,2.8931,195283.1217,20.2866,20.2605,20.2736,1.4351,1.9075,19.9983,20.0000,19.9991,-0.1645,3.0930,20.2866,20.2764,20.2815,1.4669,-5.0006,13.8984,13.8731,13.8858,1.3914,-1.9075,13.9152,13.8984,13.9068,1.4899,-3.0930,13.9152,13.9048,13.9100,1.4958,5.0006,16.1609,1262.8322,-168487.3000,195283.1217
5387.0000,14.0651,20.4594,0.0000,152668.4000,-152668.4000,7.2150,0.0000,25272.0863,25272.0863,351.4294,177940.4863,0.0000,-177940.4863,14.0704,19.7503,0.0000,43519.0000,-43519.0000,2.3123,0.0000,7138.3697,7138.3697,112.7429,50657.3697,0.0000,-50657.3697,20.2716,14.0886,17.1801,3.3660,227205.4965,20.4594,20.4176,20.4385,1.9712,1.6342,20.0266,20.0239,20.0253,0.2967,3.9465,20.4594,20.4467,20.4530,2.0504,-5.5808,14.0704,14.0289,14.0496,1.9588,-1.6342,14.0886,14.0704,14.0795,2.0651,-3.9465,14.0886,14.0758,14.0822,2.0591,5.5808,19.0315,1487.1521,-196187.4000,227205.4965
5388.0000,14.1598,20.5562,0.0000,158210.3000,-158210.3000,7.4769,0.0000,26248.5391,26248.5391,364.5918,184458.8391,0.0000,-184458.8391,14.1634,19.8445,0.0000,47301.3000,-47301.3000,2.5133,0.0000,7769.3930,7769.3930,122.6281,55070.6930,0.0000,-55070.6930,20.3651,14.1722,17.2686,3.5352,238624.7498,20.5562,20.5300,20.5431,1.2432,1.6545,20.1166,20.1080,20.1123,1.0309,4.1678,20.5562,20.5491,20.5526,1.1828,-5.8223,14.1634,14.1382,14.1508,1.2016,-1.6545,14.1722,14.1634,14.1678,1.0467,-4.1678,14.1722,14.1660,14.1691,1.0301,5.8223,19.9663,1560.1978,-205511.6000,238624.7498
5389.0000,14.2525,20.6508,0.0000,163883.1000,-163883.1000,7.7450,0.0000,27249.8556,27249.8556,377.9008,191132.9556,0.0000,-191132.9556,14.2557,19.9378,0.0000,53642.1000,-53642.1000,2.8502,0.0000,8822.9232,8822.9232,139.1201,62465.0232,0.0000,-62465.0232,20.4487,14.2642,17.3564,3.7442,252736.3595,20.6508,20.6266,20.6387,1.1350,1.6316,20.1885,20.1818,20.1852,0.8607,4.4818,20.6508,20.6444,20.6476,1.1273,-6.1134,14.2557,14.2321,14.2439,1.1044,-1.6316,14.2642,14.2557,14.2599,1.0926,-4.4818,14.2642,14.2579,14.2611,1.0907,6.1134,21.1815,1655.1550,-217525.2000,252736.3595
5390.0000,14.3643,20.7651,0.0000,173163.4000,-173163.4000,8.1835,0.0000,28870.0452,28870.0452,399.5453,202033.4452,0.0000,-202033.4452,14.3680,20.0514,0.0000,61509.5000,-61509.5000,3.2682,0.0000,10133.8765,10133.8765,159.5854,71643.3765,0.0000,-71643.3765,20.5500,14.3775,17.4637,4.0390,272634.5739,20.7651,20.7367,20.7509,1.3351,1.6384,20.2803,20.2726,20.2764,1.0822,4.9067,20.7651,20.7579,20.7615,1.3552,-6.5451,14.3680,14.3402,14.3541,1.3108,-1.6384,14.3775,14.3680,14.3727,1.3426,-4.9067,14.3775,14.3704,14.3739,1.3432,6.5451,22.9004,1789.4668,-234672.9000,272634.5739
5391.0000,14.3889,20.7902,0.0000,172507.5000,-172507.5000,8.1525,0.0000,28777.6396,28777.6396,398.3272,201285.1396,0.0000,-201285.1396,14.3901,20.0739,0.0000,56309.8000,-56309.8000,2.9919,0.0000,9280.2870,9280.2870,146.1637,65590.0870,0.0000,-65590.0870,20.5936,14.3917,17.4927,3.9494,266585.5216,20.7902,20.7819,20.7860,0.4049,1.7202,20.3323,20.3277,20.3300,0.6273,4.7121,20.7902,20.7884,20.7893,0.3171,-6.4323,14.3901,14.3825,14.3863,0.3701,-1.7202,14.3917,14.3901,14.3909,0.2004,-4.7121,14.3917,14.3906,14.3912,0.1889,6.4323,22.2933,1742.0322,-228817.3000,266585.5216
5392.0000,14.3998,20.8013,0.0000,176012.1000,-176012.1000,8.3182,0.0000,29369.9294,29369.9294,406.4859,205382.0294,0.0000,-205382.0294,14.4002,20.0840,0.0000,51058.1000,-51058.1000,2.7129,0.0000,8416.0324,8416.0324,132.5442,59474.1324,0.0000,-59474.1324,20.6224,14.4010,17.5117,3.9215,264700.4049,20.8013,20.7984,20.7999,0.1477,1.8684,20.3754,20.3715,20.3734,0.5052,4.5813,20.8013,20.8006,20.8010,0.1215,-6.4498,14.4002,14.3975,14.3989,0.1323,-1.8684,14.4010,14.4002,14.4006,0.0978,-4.5813,14.4010,14.4004,14.4007,0.0964,6.4498,22.0681,1724.4323,-227070.2000,264700.4049
5393.0000,14.4504,20.7854,957.9000,160557.0000,-159599.1000,7.6376,195.1465,26823.5977,27018.7443,373.2493,187380.5977,762.7535,-186617.8443,14.4521,20.1366,0.0000,65156.7000,-65156.7000,3.4620,0.0000,10748.3104,10748.3104,169.1506,75905.0104,0.0000,-75905.0104,20.5859,14.4566,17.5213,3.8874,262401.5705,20.7854,20.7893,20.7874,-0.1698,1.3919,20.3237,20.3279,20.3258,-0.5936,4.8539,20.7854,20.7864,20.7859,-0.2006,-6.2457,14.4521,14.4384,14.4453,0.5409,-1.3919,14.4566,14.4521,14.4544,0.6299,-4.8539,14.4566,14.4531,14.4549,0.6344,6.2457,22.2056,1735.1803,-224755.8000,262401.5705
5394.0000,14.3147,20.7142,1.3000,145312.6000,-145311.3000,6.8674,0.2654,24197.9524,24198.2178,335.7285,169510.5524,1.0346,-169509.5178,14.3107,19.9935,0.0000,47412.0000,-47412.0000,2.5192,0.0000,7804.5987,7804.5987,123.1113,55216.5987,0.0000,-55216.5987,20.5294,14.2948,17.4121,3.3440,225718.4071,20.7142,20.7327,20.7235,-0.7897,1.4494,20.2635,20.2698,20.2666,-0.7333,3.9686,20.7142,20.7196,20.7169,-0.8517,-5.4180,14.3107,14.3446,14.3277,-1.4378,-1.4494,14.2948,14.3107,14.3028,-1.8486,-3.9686,14.2948,14.3067,14.3007,-1.8791,5.4180,18.7817,1467.6247,-192723.3000,225718.4071
5395.0000,14.1856,20.5678,179.0000,138429.5000,-138250.5000,6.5514,36.6228,22980.8323,23017.4551,319.9890,161410.3323,142.3772,-161267.9551,14.1813,19.8625,0.0000,32830.4000,-32830.4000,1.7444,0.0000,5393.9217,5393.9217,85.1976,38224.3217,0.0000,-38224.3217,20.4360,14.1651,17.3005,2.9725,200646.7056,20.5678,20.6037,20.5857,-1.6816,1.6023,20.2174,20.2232,20.2203,-0.5782,3.3467,20.5678,20.5798,20.5738,-1.7461,-4.9490,14.1813,14.2150,14.1982,-1.5819,-1.6023,14.1651,14.1813,14.1732,-1.5825,-3.3467,14.1651,14.1761,14.1706,-1.5892,4.9490,16.5922,1296.5412,-171080.9000,200646.7056
5396.0000,14.0030,20.3515,466.7000,119315.5000,-118848.8000,5.6630,95.7691,19721.8516,19817.6207,276.3668,139037.3516,370.9309,-138666.4207,13.9986,19.6777,0.0000,17172.6000,-17172.6000,0.9124,0.0000,2813.8458,2813.8458,44.5402,19986.4458,0.0000,-19986.4458,20.2893,13.9668,17.1280,2.3755,160347.7013,20.3515,20.4060,20.3787,-2.5167,1.5835,20.1397,20.1522,20.1460,-0.9155,2.4960,20.3515,20.3731,20.3623,-2.5714,-4.0795,13.9986,14.0451,14.0219,-2.1467,-1.5835,13.9668,13.9986,13.9827,-2.3178,-2.4960,13.9668,13.9866,13.9767,-2.3589,4.0795,13.1463,1027.2671,-136021.4000,160347.7013
5397.0000,13.8785,20.1944,737.8000,112233.7000,-111495.9000,5.3424,151.7080,18496.7025,18648.4104,260.4190,130730.4025,586.0920,-130144.3104,13.8753,19.5530,0.0000,10722.4000,-10722.4000,0.5697,0.0000,1753.7939,1753.7939,27.7895,12476.1939,0.0000,-12476.1939,20.1611,13.8523,17.0067,2.1313,143860.2532,20.1944,20.2371,20.2158,-1.9854,1.5909,20.0567,20.0725,20.0646,-1.0007,2.1606,20.1944,20.2121,20.2033,-1.9381,-3.7515,13.8753,13.9093,13.8923,-1.5821,-1.5909,13.8523,13.8753,13.8638,-1.4537,-2.1606,13.8523,13.8654,13.8589,-1.4407,3.7515,11.8134,923.1183,-122218.3000,143860.2532
5398.0000,13.7854,20.0564,1070.5000,102757.1000,-101686.6000,4.9119,220.4540,16897.7333,17118.1873,239.2524,119654.8333,850.0460,-118804.7873,13.7833,19.4599,0.0000,8361.4000,-8361.4000,0.4443,0.0000,1365.8070,1365.8070,21.6595,9727.2070,0.0000,-9727.2070,20.0367,13.7637,16.9002,1.9199,129592.4731,20.0564,20.0956,20.0760,-1.7058,1.4892,19.9495,19.9720,19.9607,-1.2726,1.9335,20.0564,20.0733,20.0648,-1.6893,-3.4227,13.7833,13.8101,13.7967,-1.1729,-1.4892,13.7637,13.7833,13.7735,-1.1091,-1.9335,13.7637,13.7747,13.7692,-1.1013,3.4227,10.6985,835.9974,-110048.0000,129592.4731
5399.0000,13.7138,19.9354,1413.3000,95883.8000,-94470.5000,4.6049,291.3908,15740.8863,16032.2771,224.1824,111624.6863,1121.9092,-110502.7771,13.7122,19.3880,0.0000,6784.9000,-6784.9000,0.3605,0.0000,1107.1629,1107.1629,17.5691,7892.0629,0.0000,-7892.0629,19.9243,13.6958,16.8100,1.7672,119286.1838,19.9354,19.9716,19.9535,-1.4972,1.4148,19.8531,19.8758,19.8644,-1.1813,1.7753,19.9354,19.9513,19.9434,-1.4848,-3.1901,13.7122,13.7340,13.7231,-0.9070,-1.4148,13.6958,13.7122,13.7040,-0.8575,-1.7753,13.6958,13.7048,13.7003,-0.8501,3.1901,9.9154,774.8063,-101255.4000,119286.1838
5400.0000,13.7541,19.5616,4538.7000,84096.4000,-79557.7000,4.2104,935.1592,13818.9081,14754.0673,205.0128,97915.3081,3603.5408,-94311.7673,13.7528,19.4290,0.0000,5532.0000,-5532.0000,0.2939,0.0000,903.2387,903.2387,14.3207,6435.2387,0.0000,-6435.2387,19.6368,13.7672,16.7020,1.5107,101974.0523,19.5616,19.6695,19.6156,-4.0970,1.3055,19.6253,19.6804,19.6529,-2.5720,1.5994,19.5616,19.6127,19.5872,-4.3172,-2.9049,13.7528,13.7448,13.7488,0.2911,-1.3055,13.7672,13.7528,13.7600,0.6568,-1.5994,13.7672,13.7583,13.7628,0.7347,2.9049,8.9954,702.9101,-85089.7000,101974.0523
5401.0000,13.6154,19.7943,1555.8000,84351.2000,-82795.4000,4.0673,321.2904,13815.6363,14136.9267,197.9829,98166.8363,1234.5096,-96932.3267,13.6165,19.2912,0.0000,5115.9000,-5115.9000,0.2718,0.0000,833.6776,833.6776,13.2457,5949.5776,0.0000,-5949.5776,19.7288,13.5714,16.6501,1.5267,103049.9650,19.7943,19.7440,19.7692,1.8347,1.2652,19.6639,19.6614,19.6627,0.0996,1.5370,19.7943,19.7658,19.7800,2.3084,-2.8021,13.6165,13.6540,13.6353,-1.3889,-1.2652,13.5714,13.6165,13.5940,-2.0224,-1.5370,13.5714,13.5979,13.5847,-2.1678,2.8021,8.6642,677.0306,-87911.3000,103049.9650
5402.0000,13.5592,19.6651,1937.6000,77295.6000,-75358.0000,3.7537,400.5070,12643.3470,13043.8540,182.5891,89938.9470,1537.0930,-88401.8540,13.5560,19.2300,0.0000,7757.8000,-7757.8000,0.4122,0.0000,1263.1140,1263.1140,20.0749,9020.9140,0.0000,-9020.9140,19.6496,13.5439,16.5967,1.4534,98106.3938,19.6651,19.6980,19.6815,-1.0762,1.1138,19.5716,19.5936,19.5826,-0.9853,1.5260,19.6651,19.6819,19.6735,-1.3043,-2.6399,13.5560,13.5811,13.5686,-0.8236,-1.1138,13.5439,13.5560,13.5499,-0.5502,-1.5260,13.5439,13.5499,13.5469,-0.4751,2.6399,8.3156,649.7928,-83115.8000,98106.3938
5403.0000,13.5511,19.5561,2439.2000,70692.4000,-68253.2000,3.4677,504.2564,11561.0583,12065.3147,168.6556,82253.4583,1934.9436,-80318.5147,13.5495,19.2235,0.0000,10357.2000,-10357.2000,0.5503,0.0000,1686.1905,1686.1905,26.7949,12043.3905,0.0000,-12043.3905,19.5434,13.5492,16.5463,1.3762,92895.8964,19.5561,19.6005,19.5783,-1.2643,0.9725,19.4643,19.4928,19.4786,-1.2743,1.5228,19.5561,19.5743,19.5652,-1.3257,-2.4953,13.5495,13.5565,13.5530,-0.2067,-0.9725,13.5492,13.5495,13.5494,-0.0254,-1.5228,13.5492,13.5490,13.5491,0.0080,2.4953,8.0200,626.6977,-78610.4000,92895.8964
5404.0000,13.5558,19.6286,2454.6000,87204.9000,-84750.3000,4.2489,507.4000,14263.1152,14770.5153,206.6125,101468.0152,1947.2000,-99520.8153,13.5556,19.2296,0.0000,8374.3000,-8374.3000,0.4450,0.0000,1363.4839,1363.4839,21.6645,9737.7839,0.0000,-9737.7839,19.5790,13.5572,16.5681,1.6151,109020.9787,19.6286,19.6146,19.6216,0.5034,1.2680,19.5146,19.5069,19.5108,0.3699,1.7129,19.6286,19.6204,19.6245,0.6968,-2.9809,13.5556,13.5550,13.5553,0.0092,-1.2680,13.5572,13.5556,13.5564,0.0656,-1.7129,13.5572,13.5562,13.5567,0.0726,2.9809,9.3680,732.0285,-93124.6000,109020.9787
5405.0000,13.5116,19.8941,0.0000,99667.5000,-99667.5000,4.7102,0.0000,16284.6089,16284.6089,228.9165,115952.1089,0.0000,-115952.1089,13.5110,19.1845,0.0000,12923.3000,-12923.3000,0.6867,0.0000,2102.8164,2102.8164,33.4336,15026.1164,0.0000,-15026.1164,19.7596,13.5005,16.6300,1.9302,130287.7553,19.8941,19.8211,19.8576,2.8290,1.3412,19.6055,19.5880,19.5968,1.0191,2.0278,19.8941,19.8628,19.8785,3.0457,-3.3690,13.5110,13.5230,13.5170,-0.4813,-1.3412,13.5005,13.5110,13.5057,-0.6304,-2.0278,13.5005,13.5071,13.5038,-0.6574,3.3690,10.7687,841.4783,-112590.8000,130287.7553
5406.0000,13.7400,20.0493,1248.6000,180896.0000,-179647.4000,8.6139,257.3226,29715.3555,29972.6781,418.5832,210611.3555,991.2774,-209620.0781,13.7385,19.4146,0.0000,488.3000,-488.3000,0.0259,0.0000,79.7110,79.7110,1.2630,568.0110,0.0000,-568.0110,20.0120,13.7745,16.8933,3.0794,207858.8519,20.0493,20.0234,20.0364,2.1383,2.8627,20.0179,19.9615,19.9897,4.7229,2.8886,20.0493,20.0374,20.0434,1.9711,-5.7513,13.7385,13.7086,13.7235,2.4737,-2.8627,13.7745,13.7385,13.7565,3.0077,-2.8886,13.7745,13.7557,13.7651,3.1349,5.7513,17.2365,1346.8862,-180135.7000,207858.8519
5407.0000,14.0688,20.4631,0.0000,247417.5000,-247417.5000,11.6927,0.0000,40960.0331,40960.0331,568.9519,288377.5331,0.0000,-288377.5331,14.0698,19.7497,0.0000,7052.3000,-7052.3000,0.3747,0.0000,1156.7698,1156.7698,18.2583,8209.0698,0.0000,-8209.0698,20.4009,14.1028,17.2518,4.3428,293138.8511,20.4631,20.4186,20.4408,4.8626,3.7727,20.3581,20.3230,20.3406,4.2156,4.1474,20.4631,20.4417,20.4524,4.9173,-7.9201,14.0698,14.0337,14.0517,3.9420,-3.7727,14.1028,14.0698,14.0863,3.9612,-4.1474,14.1028,14.0856,14.0942,3.9527,7.9201,24.0910,1882.5031,-254469.8000,293138.8511
5408.0000,14.5589,20.9639,0.0000,274611.5000,-274611.5000,12.9779,0.0000,45998.0585,45998.0585,632.8509,320609.5585,0.0000,-320609.5585,14.5665,20.2522,0.0000,62098.9000,-62098.9000,3.2995,0.0000,10261.5950,10261.5950,160.9903,72360.4950,0.0000,-72360.4950,20.7886,14.5981,17.6933,5.7578,388652.9919,20.9639,20.9006,20.9322,5.9112,3.2261,20.5728,20.5585,20.5656,2.6969,6.5257,20.9639,20.9425,20.9532,6.0249,-9.7518,14.5665,14.5042,14.5354,5.8174,-3.2261,14.5981,14.5665,14.5823,5.9665,-6.5257,14.5981,14.5770,14.5876,5.9351,9.7518,32.5319,2542.0877,-336710.4000,388652.9919
5409.0000,14.9241,21.3372,0.0000,292600.5000,-292600.5000,13.8280,0.0000,49445.9527,49445.9527,676.5034,342046.4527,0.0000,-342046.4527,14.9309,20.6212,0.0000,88220.8000,-88220.8000,4.6875,0.0000,14659.7882,14659.7882,229.1880,102880.5882,0.0000,-102880.5882,21.1321,14.9502,18.0411,6.5405,441480.4396,21.3372,21.2856,21.3114,4.5571,3.0468,20.8829,20.8664,20.8747,3.7106,7.7343,21.3372,21.3227,21.3300,4.5283,-10.7812,14.9309,14.8805,14.9057,4.4503,-3.0468,14.9502,14.9309,14.9405,4.3047,-7.7343,14.9502,14.9365,14.9433,4.2744,10.7812,37.0602,2895.9361,-380821.3000,441480.4396
5410.0000,15.2103,21.6299,0.0000,306213.7000,-306213.7000,14.4714,0.0000,52108.6339,52108.6339,709.7138,358322.3339,0.0000,-358322.3339,15.2157,20.9097,0.0000,103775.8000,-103775.8000,5.5140,0.0000,17321.5719,17321.5719,270.0224,121097.3719,0.0000,-121097.3719,21.4134,15.2295,18.3214,7.0619,476675.3712,21.6299,21.5885,21.6092,3.5754,2.9858,21.1482,21.1351,21.1416,3.2032,8.4998,21.6299,21.6193,21.6246,3.5367,-11.4856,15.2157,15.1754,15.1956,3.4797,-2.9858,15.2295,15.2157,15.2226,3.3854,-8.4998,15.2295,15.2193,15.2244,3.3738,11.4856,40.0462,3129.2634,-409989.5000,476675.3712
5411.0000,15.4993,21.9256,0.0000,327756.5000,-327756.5000,15.4895,0.0000,56171.6094,56171.6094,761.1154,383928.1094,0.0000,-383928.1094,15.5045,21.2023,0.0000,118207.9000,-118207.9000,6.2808,0.0000,19821.3602,19821.3602,307.9605,138029.2602,0.0000,-138029.2602,21.7003,15.5173,18.6088,7.6915,519173.5696,21.9256,21.8855,21.9056,3.5575,3.0695,21.4266,21.4142,21.4204,3.3450,9.3504,21.9256,21.9157,21.9207,3.5540,-12.4199,15.5045,15.4654,15.4850,3.4735,-3.0695,15.5173,15.5045,15.5109,3.4606,-9.3504,15.5173,15.5077,15.5125,3.4579,12.4199,43.6604,3411.6833,-445964.4000,519173.5696
5412.0000,15.7132,22.1444,0.0000,343090.6000,-343090.6000,16.2141,0.0000,59110.7663,59110.7663,798.2946,402201.3663,0.0000,-402201.3663,15.7169,21.4174,0.0000,119733.0000,-119733.0000,6.3619,0.0000,20146.0542,20146.0542,312.3380,139879.0542,0.0000,-139879.0542,21.9272,15.7259,18.8266,7.9997,539977.1244,22.1444,22.1161,22.1303,2.6927,3.2841,21.6553,21.6454,21.6504,2.7566,9.6460,22.1444,22.1374,22.1409,2.6392,-12.9301,15.7169,15.6894,15.7031,2.6139,-3.2841,15.7259,15.7169,15.7214,2.5214,-9.6460,15.7259,15.7192,15.7226,2.5163,12.9301,45.3170,3541.1333,-462823.6000,539977.1244
5413.0000,15.9522,22.3891,0.0000,357501.0000,-357501.0000,16.8952,0.0000,61959.8614,61959.8614,833.0448,419460.8614,0.0000,-419460.8614,15.9562,21.6600,0.0000,134017.2000,-134017.2000,7.1208,0.0000,22637.9211,22637.9211,349.9383,156655.1211,0.0000,-156655.1211,22.1606,15.9658,19.0632,8.5011,573826.5455,22.3891,22.3581,22.3736,2.9182,3.2581,21.8791,21.8702,21.8747,2.6881,10.3789,22.3891,22.3817,22.3854,2.9317,-13.6371,15.9562,15.9259,15.9411,2.8527,-3.2581,15.9658,15.9562,15.9610,2.8725,-10.3789,15.9658,15.9585,15.9621,2.8723,13.6371,48.2384,3769.4175,-491518.2000,573826.5455
5414.0000,16.1697,22.6118,0.0000,373906.9000,-373906.9000,17.6705,0.0000,65155.5873,65155.5873,872.7111,439062.4873,0.0000,-439062.4873,16.1733,21.8800,0.0000,141595.0000,-141595.0000,7.5235,0.0000,24004.1066,24004.1066,370.1338,165599.1066,0.0000,-165599.1066,22.3823,16.1815,19.2819,8.9267,602549.7811,22.6118,22.5843,22.5981,2.6897,3.3823,22.0985,22.0901,22.0943,2.6317,10.9058,22.6118,22.6053,22.6086,2.6746,-14.2882,16.1733,16.1465,16.1599,2.6220,-3.3823,16.1815,16.1733,16.1774,2.5929,-10.9058,16.1815,16.1753,16.1784,2.5909,14.2882,50.6421,3957.2442,-515501.9000,602549.7811
5415.0000,16.3338,22.7798,0.0000,384078.1000,-384078.1000,18.1512,0.0000,67203.2763,67203.2763,897.8045,451281.3763,0.0000,-451281.3763,16.3364,22.0454,0.0000,143735.1000,-143735.1000,7.6372,0.0000,24433.5060,24433.5060,376.1102,168168.6060,0.0000,-168168.6060,22.5540,16.3424,19.4482,9.1533,617845.1426,22.7798,22.7595,22.7696,2.0517,3.5047,22.2700,22.2636,22.2668,2.0632,11.1418,22.7798,22.7750,22.7774,2.0184,-14.6465,16.3364,16.3167,16.3265,1.9924,-3.5047,16.3424,16.3364,16.3394,1.9361,-11.1418,16.3424,16.3378,16.3401,1.9330,14.6465,51.8727,4053.4025,-527813.2000,617845.1426
5416.0000,16.3400,22.7862,0.0000,377535.4000,-377535.4000,17.8420,0.0000,66068.8268,66068.8268,883.5198,443604.2268,0.0000,-443604.2268,16.3403,22.0493,0.0000,126637.4000,-126637.4000,6.7287,0.0000,21528.4755,21528.4755,331.6268,148165.8755,0.0000,-148165.8755,22.5833,16.3403,19.4618,8.7651,591645.5075,22.7862,22.7845,22.7853,0.1708,3.7044,22.3104,22.3087,22.3095,0.4969,10.4331,22.7862,22.7859,22.7861,0.0861,-14.1376,16.3403,16.3389,16.3396,0.1386,-3.7044,16.3403,16.3403,16.3403,-0.0081,-10.4331,16.3403,16.3403,16.3403,-0.0167,14.1376,49.4517,3864.2234,-504172.8000,591645.5075
5417.0000,16.2876,22.7325,0.0000,380060.4000,-380060.4000,17.9613,0.0000,66423.4710,66423.4710,889.4677,446483.8710,0.0000,-446483.8710,16.2870,21.9953,0.0000,101395.6000,-101395.6000,5.3875,0.0000,17221.9395,17221.9395,265.5307,118617.5395,0.0000,-118617.5395,22.5641,16.2846,19.4244,8.3779,565510.9417,22.7325,22.7376,22.7351,-0.6252,4.1913,22.3201,22.3197,22.3199,0.1066,9.5788,22.7325,22.7342,22.7334,-0.6547,-13.7700,16.2870,16.2920,16.2895,-0.6227,-4.1913,16.2846,16.2870,16.2858,-0.6759,-9.5788,16.2846,16.2863,16.2855,-0.6804,13.7700,46.9982,3672.5083,-481456.0000,565510.9417
5418.0000,15.8042,22.2375,0.0000,281260.9000,-281260.9000,13.2921,0.0000,48567.5272,48567.5272,658.0035,329828.4272,0.0000,-329828.4272,15.7971,21.4987,0.0000,65932.3000,-65932.3000,3.5032,0.0000,11108.1517,11108.1517,172.6172,77040.4517,0.0000,-77040.4517,22.1175,15.7661,18.9418,6.0954,411441.1792,22.2375,22.2972,22.2673,-5.6634,3.2630,21.8837,21.9098,21.8968,-5.1251,6.7662,22.2375,22.2576,22.2476,-5.8811,-10.0292,15.7971,15.8562,15.8267,-5.6042,-3.2630,15.7661,15.7971,15.7816,-6.1030,-6.7662,15.7661,15.7872,15.7767,-6.1584,10.0292,33.8029,2641.4063,-347193.2000,411441.1792
