Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5419.0000,15.5649,21.9927,0.0000,269619.1000,-269619.1000,12.7420,0.0000,46282.5936,46282.5936,628.6571,315901.6936,0.0000,-315901.6936,15.5608,21.2592,0.0000,54166.6000,-54166.6000,2.8781,0.0000,9090.9860,9090.9860,141.4890,63257.5860,0.0000,-63257.5860,21.8770,15.5453,18.7112,5.6513,381463.2172,21.9927,22.0254,22.0091,-3.1353,3.2880,21.6678,21.6828,21.6753,-2.6914,6.1660,21.9927,22.0037,21.9982,-3.0281,-9.4540,15.5608,15.5925,15.5766,-3.0365,-3.2880,15.5453,15.5608,15.5530,-2.7775,-6.1660,15.5453,15.5553,15.5503,-2.7507,9.4540,31.3893,2452.8046,-323785.7000,381463.2172
5420.0000,15.1432,21.5612,0.0000,201110.7000,-201110.7000,9.5043,0.0000,34167.0942,34167.0942,468.1493,235277.7942,0.0000,-235277.7942,15.1361,20.8290,0.0000,35832.5000,-35832.5000,1.9039,0.0000,5973.4330,5973.4330,93.4972,41805.9330,0.0000,-41805.9330,21.4832,15.0950,18.2891,4.1643,281089.1454,21.5612,21.6293,21.5953,-5.0124,2.5335,21.2859,21.3208,21.3033,-4.5071,4.4374,21.5612,21.5866,21.5739,-5.1387,-6.9708,15.1361,15.2030,15.1695,-4.9309,-2.5335,15.0950,15.1361,15.1156,-5.2978,-4.4374,15.0950,15.1214,15.1082,-5.3531,6.9708,22.9083,1790.0890,-236943.2000,281089.1454
5421.0000,14.8861,21.2984,0.0000,189707.8000,-189707.8000,8.9654,0.0000,32028.7449,32028.7449,440.3386,221736.5449,0.0000,-221736.5449,14.8812,20.5709,0.0000,26614.2000,-26614.2000,1.4141,0.0000,4419.1192,4419.1192,69.3120,31033.3192,0.0000,-31033.3192,21.2301,14.8549,18.0425,3.7811,255221.2841,21.2984,21.3438,21.3211,-3.3272,2.5171,21.0658,21.0897,21.0777,-2.7413,3.9312,21.2984,21.3156,21.3070,-3.2395,-6.4483,14.8812,14.9253,14.9032,-3.2326,-2.5171,14.8549,14.8812,14.8681,-3.0056,-3.9312,14.8549,14.8708,14.8629,-2.9798,6.4483,20.8150,1626.5120,-216322.0000,255221.2841
5422.0000,14.6194,21.0257,0.0000,161498.2000,-161498.2000,7.6323,0.0000,27090.7181,27090.7181,374.2098,188588.9181,0.0000,-188588.9181,14.6150,20.3014,0.0000,19050.9000,-19050.9000,1.0122,0.0000,3150.4033,3150.4033,49.5593,22201.3033,0.0000,-22201.3033,20.9781,14.5800,17.7790,3.1604,213323.9041,21.0257,21.0767,21.0512,-3.2757,2.2067,20.8329,20.8627,20.8478,-2.7937,3.2189,21.0257,21.0465,21.0361,-3.2879,-5.4256,14.6150,14.6647,14.6399,-3.1967,-2.2067,14.5800,14.6150,14.5975,-3.2837,-3.2189,14.5800,14.6009,14.5904,-3.3062,5.4256,17.3215,1353.5241,-180549.1000,213323.9041
5423.0000,14.4094,20.8112,0.0000,147850.9000,-147850.9000,6.9873,0.0000,24676.5768,24676.5768,341.9749,172527.4768,0.0000,-172527.4768,14.4059,20.0898,0.0000,13970.4000,-13970.4000,0.7423,0.0000,2302.9720,2302.9720,36.3011,16273.3720,0.0000,-16273.3720,20.7750,14.3753,17.5752,2.8266,190795.3205,20.8112,20.8549,20.8330,-2.6515,2.0817,20.6538,20.6804,20.6671,-2.1990,2.8240,20.8112,20.8295,20.8203,-2.6225,-4.9056,14.4059,14.4485,14.4272,-2.5853,-2.0817,14.3753,14.4059,14.3906,-2.5153,-2.8240,14.3753,14.3929,14.3841,-2.5087,4.9056,15.4751,1209.2432,-161821.3000,190795.3205
5424.0000,14.2242,20.6219,0.0000,131668.9000,-131668.9000,6.2226,0.0000,21878.6032,21878.6032,304.1203,153547.5032,0.0000,-153547.5032,14.2211,19.9028,0.0000,11483.6000,-11483.6000,0.6102,0.0000,1887.8268,1887.8268,29.8128,13371.4268,0.0000,-13371.4268,20.5915,14.1900,17.3907,2.4993,168705.1284,20.6219,20.6642,20.6430,-2.3112,1.8708,20.4769,20.5064,20.4917,-2.1354,2.4810,20.6219,20.6400,20.6309,-2.3043,-4.3518,14.2211,14.2624,14.2418,-2.2563,-1.8708,14.1900,14.2211,14.2055,-2.2521,-2.4810,14.1900,14.2077,14.1988,-2.2542,4.3518,13.6702,1068.2113,-143152.5000,168705.1284
5425.0000,14.1043,20.4994,0.0000,126665.8000,-126665.8000,5.9861,0.0000,20987.2340,20987.2340,292.2051,147653.0340,0.0000,-147653.0340,14.1016,19.7819,0.0000,11153.5000,-11153.5000,0.5926,0.0000,1830.3336,1830.3336,28.9334,12983.8336,0.0000,-12983.8336,20.4595,14.0817,17.2706,2.3975,161830.3231,20.4994,20.5293,20.5143,-1.5719,1.7978,20.3440,20.3677,20.3559,-1.6578,2.3905,20.4994,20.5119,20.5056,-1.5309,-4.1883,14.1016,14.1308,14.1162,-1.5335,-1.7978,14.0817,14.1016,14.0917,-1.3923,-2.3905,14.0817,14.0929,14.0873,-1.3646,4.1883,13.1543,1027.8934,-137819.3000,161830.3231
5426.0000,14.0022,20.3951,0.0000,117451.8000,-117451.8000,5.5507,0.0000,19413.4559,19413.4559,270.7347,136865.2559,0.0000,-136865.2559,14.0000,19.6791,0.0000,11802.9000,-11802.9000,0.6271,0.0000,1934.0230,1934.0230,30.6028,13736.9230,0.0000,-13736.9230,20.3453,13.9814,17.1633,2.2465,151638.5086,20.3951,20.4221,20.4086,-1.2945,1.6412,20.2166,20.2401,20.2284,-1.5570,2.2683,20.3951,20.4063,20.4007,-1.2843,-3.9095,14.0000,14.0263,14.0131,-1.2628,-1.6412,13.9814,14.0000,13.9907,-1.2376,-2.2683,13.9814,13.9921,13.9867,-1.2321,3.9095,12.3479,964.8818,-129254.7000,151638.5086
5427.0000,13.8929,20.2834,0.0000,108435.8000,-108435.8000,5.1246,0.0000,17876.8634,17876.8634,249.7841,126312.6634,0.0000,-126312.6634,13.8909,19.5688,0.0000,9181.9000,-9181.9000,0.4879,0.0000,1502.1634,1502.1634,23.7971,10684.0634,0.0000,-10684.0634,20.2441,13.8681,17.0561,2.0448,138023.8263,20.2834,20.3133,20.2983,-1.3489,1.5456,20.1346,20.1521,20.1434,-1.0443,2.0334,20.2834,20.2964,20.2899,-1.3559,-3.5790,13.8909,13.9200,13.9055,-1.3176,-1.5456,13.8681,13.8909,13.8795,-1.3603,-2.0334,13.8681,13.8812,13.8746,-1.3718,3.5790,11.2142,876.2943,-117617.7000,138023.8263
5428.0000,13.9186,20.3097,0.0000,130188.8000,-130188.8000,6.1526,0.0000,21476.1600,21476.1600,299.6772,151664.9600,0.0000,-151664.9600,13.9177,19.5958,0.0000,11595.7000,-11595.7000,0.6161,0.0000,1897.7972,1897.7972,30.0396,13493.4972,0.0000,-13493.4972,20.2438,13.9246,17.0842,2.4441,164976.8421,20.3097,20.3075,20.3086,0.1056,1.8455,20.1294,20.1317,20.1305,-0.1736,2.4616,20.3097,20.3080,20.3088,0.2099,-4.3071,13.9177,13.9153,13.9165,0.1142,-1.8455,13.9246,13.9177,13.9211,0.4838,-2.4616,13.9246,13.9200,13.9223,0.5571,4.3071,13.5199,1056.4647,-141784.5000,164976.8421
5429.0000,13.9174,20.3085,0.0000,140615.2000,-140615.2000,6.6453,0.0000,23195.4302,23195.4302,323.7321,163810.6302,0.0000,-163810.6302,13.9176,19.5957,0.0000,7135.4000,-7135.4000,0.3791,0.0000,1167.8055,1167.8055,18.4868,8303.2055,0.0000,-8303.2055,20.2664,13.9168,17.0916,2.5486,172031.7843,20.3085,20.3086,20.3085,-0.0199,2.0887,20.1991,20.1885,20.1938,0.7449,2.4679,20.3085,20.3085,20.3085,-0.0227,-4.5566,13.9176,13.9175,13.9175,-0.0061,-2.0887,13.9168,13.9176,13.9172,-0.0662,-2.4679,13.9168,13.9173,13.9171,-0.0819,4.5566,14.0316,1096.4528,-147750.6000,172031.7843
5430.0000,14.1861,20.5829,0.0000,227037.6000,-227037.6000,10.7296,0.0000,37691.1621,37691.1621,522.6942,264728.7621,0.0000,-264728.7621,14.1855,19.8667,0.0000,2064.8000,-2064.8000,0.1097,0.0000,339.2606,339.2606,5.3496,2404.0606,0.0000,-2404.0606,20.5433,14.2178,17.3806,3.9178,264449.0094,20.5829,20.5525,20.5677,3.1094,3.5400,20.5319,20.4955,20.5137,3.8423,3.6497,20.5829,20.5675,20.5752,3.2002,-7.1896,14.1855,14.1558,14.1707,3.0364,-3.5400,14.2178,14.1855,14.2017,3.4147,-3.6497,14.2178,14.2010,14.2094,3.5094,7.1896,21.6514,1691.8683,-229102.4000,264449.0094
5431.0000,14.4726,20.8757,0.0000,277821.1000,-277821.1000,13.1296,0.0000,46439.1660,46439.1660,640.7434,324260.2660,0.0000,-324260.2660,14.4732,20.1579,0.0000,5052.4000,-5052.4000,0.2685,0.0000,833.7136,833.7136,13.1045,5886.1136,0.0000,-5886.1136,20.8344,14.4991,17.6668,4.8501,327385.1155,20.8757,20.8473,20.8615,3.5265,4.2870,20.8066,20.7811,20.7939,3.3624,4.5555,20.8757,20.8619,20.8688,3.5246,-8.8425,14.4732,14.4453,14.4592,3.4641,-4.2870,14.4991,14.4732,14.4862,3.4149,-4.5555,14.4991,14.4858,14.4925,3.3977,8.8425,26.7860,2093.0973,-282873.5000,327385.1155
5432.0000,14.8729,21.2849,0.0000,301303.9000,-301303.9000,14.2393,0.0000,50853.4822,50853.4822,696.2250,352157.3822,0.0000,-352157.3822,14.8774,20.5670,0.0000,48875.9000,-48875.9000,2.5970,0.0000,8115.0584,8115.0584,126.9239,56990.9584,0.0000,-56990.9584,21.1499,14.9033,18.0266,6.0095,405643.0119,21.2849,21.2419,21.2634,4.8316,3.8808,20.9713,20.9603,20.9658,2.0566,6.4778,21.2849,21.2685,21.2767,4.9039,-10.3586,14.8774,14.8349,14.8562,4.7714,-3.8808,14.9033,14.8774,14.8903,4.8590,-6.4778,14.9033,14.8872,14.8952,4.8417,10.3586,33.6909,2632.6509,-350179.8000,405643.0119
5433.0000,15.1290,21.5468,0.0000,311174.4000,-311174.4000,14.7058,0.0000,52847.7137,52847.7137,720.9627,364022.1137,0.0000,-364022.1137,15.1326,20.8255,0.0000,64265.8000,-64265.8000,3.4147,0.0000,10712.8042,10712.8042,167.1792,74978.6042,0.0000,-74978.6042,21.3937,15.1470,18.2704,6.4679,436584.5667,21.5468,21.5172,21.5320,3.2230,3.7637,21.1882,21.1757,21.1819,2.5894,7.1784,21.5468,21.5367,21.5418,3.1802,-10.9421,15.1326,15.1037,15.1182,3.1436,-3.7637,15.1470,15.1326,15.1398,2.9923,-7.1784,15.1470,15.1377,15.1424,2.9639,10.9421,36.3058,2836.9885,-375440.2000,436584.5667
5434.0000,15.3434,21.7661,0.0000,322875.3000,-322875.3000,15.2588,0.0000,55123.3786,55123.3786,749.3671,377998.6786,0.0000,-377998.6786,15.3464,21.0421,0.0000,74898.7000,-74898.7000,3.9796,0.0000,12527.5030,12527.5030,195.0575,87426.2030,0.0000,-87426.2030,21.6026,15.3578,18.4802,6.8649,463380.0791,21.7661,21.7416,21.7539,2.6591,3.7597,21.3819,21.3715,21.3767,2.3321,7.7394,21.7661,21.7581,21.7621,2.6408,-11.4991,15.3464,15.3226,15.3345,2.5921,-3.7597,15.3578,15.3464,15.3521,2.5435,-7.7394,15.3578,15.3502,15.3540,2.5356,11.4991,38.5762,3014.3982,-397774.0000,463380.0791
5435.0000,15.5655,21.9934,0.0000,334569.3000,-334569.3000,15.8114,0.0000,57432.8372,57432.8372,777.6395,392002.1372,0.0000,-392002.1372,15.5688,21.2674,0.0000,90158.5000,-90158.5000,4.7905,0.0000,15133.6096,15133.6096,235.0220,105292.1096,0.0000,-105292.1096,21.8116,15.5797,18.6957,7.3362,495196.7300,21.9934,21.9678,21.9806,2.7176,3.6737,21.5714,21.5621,21.5667,2.2747,8.4641,21.9934,21.9856,21.9895,2.7255,-12.1378,15.5688,15.5438,15.5563,2.6581,-3.6737,15.5797,15.5688,15.5743,2.6622,-8.4641,15.5797,15.5721,15.5759,2.6596,12.1378,41.3368,3230.1196,-424727.8000,495196.7300
5436.0000,15.6743,22.1047,0.0000,340473.6000,-340473.6000,16.0905,0.0000,58603.5613,58603.5613,792.5645,399077.1613,0.0000,-399077.1613,15.6760,21.3760,0.0000,83764.3000,-83764.3000,4.4507,0.0000,14084.6699,14084.6699,218.5730,97848.9699,0.0000,-97848.9699,21.9394,15.6811,18.8102,7.3455,495821.5505,22.1047,22.0921,22.0984,1.4037,3.8799,21.7095,21.7026,21.7061,1.6630,8.3306,22.1047,22.1009,22.1028,1.3488,-12.2106,15.6760,15.6639,15.6699,1.3526,-3.8799,15.6811,15.6760,15.6786,1.2401,-8.3306,15.6811,15.6776,15.6794,1.2303,12.2106,41.2449,3222.9369,-424237.9000,495821.5505
5437.0000,15.8683,22.3032,0.0000,352000.5000,-352000.5000,16.6352,0.0000,60879.4455,60879.4455,820.0087,412879.9455,0.0000,-412879.9455,15.8710,21.5736,0.0000,101246.3000,-101246.3000,5.3796,0.0000,17078.4116,17078.4116,264.3192,118324.7116,0.0000,-118324.7116,22.1146,15.8800,18.9973,7.8429,529394.1499,22.3032,22.2818,22.2925,2.3235,3.7519,21.8646,21.8576,21.8611,1.8522,9.1315,22.3032,22.2969,22.3000,2.3619,-12.8833,15.8710,15.8500,15.8605,2.2816,-3.7519,15.8800,15.8710,15.8755,2.3582,-9.1315,15.8800,15.8736,15.8768,2.3638,12.8833,44.2172,3455.1935,-453246.8000,529394.1499
5438.0000,15.9984,22.4364,0.0000,359409.9000,-359409.9000,16.9854,0.0000,62362.3717,62362.3717,838.3883,421772.2717,0.0000,-421772.2717,16.0004,21.7048,0.0000,103528.7000,-103528.7000,5.5009,0.0000,17500.6007,17500.6007,270.5204,121029.3007,0.0000,-121029.3007,22.2500,16.0060,19.1280,8.0227,541533.8406,22.4364,22.4217,22.4291,1.6297,3.8282,21.9989,21.9930,21.9960,1.6092,9.3290,22.4364,22.4322,22.4343,1.6022,-13.1572,16.0004,15.9860,15.9932,1.5830,-3.8282,16.0060,16.0004,16.0032,1.5228,-9.3290,16.0060,16.0020,16.0040,1.5172,13.1572,45.1919,3531.3612,-462938.6000,541533.8406
5439.0000,16.1076,22.5482,0.0000,366145.7000,-366145.7000,17.3037,0.0000,63704.1584,63704.1584,854.8696,429849.8584,0.0000,-429849.8584,16.1091,21.8150,0.0000,105951.6000,-105951.6000,5.6296,0.0000,17942.4441,17942.4441,277.0178,123894.0441,0.0000,-123894.0441,22.3621,16.1138,19.2380,8.1879,552685.4553,22.5482,22.5361,22.5422,1.3464,3.8914,22.1097,22.1049,22.1073,1.3256,9.5210,22.5482,22.5447,22.5464,1.3345,-13.4123,16.1091,16.0974,16.1033,1.3100,-3.8914,16.1138,16.1091,16.1115,1.2882,-9.5210,16.1138,16.1105,16.1122,1.2864,13.4123,46.1095,3603.0615,-472097.3000,552685.4553
5440.0000,16.1899,22.6325,0.0000,367333.9000,-367333.9000,17.3599,0.0000,64042.4353,64042.4353,858.2930,431376.3353,0.0000,-431376.3353,16.1911,21.8981,0.0000,108855.6000,-108855.6000,5.7839,0.0000,18459.3846,18459.3846,284.7554,127314.9846,0.0000,-127314.9846,22.4445,16.1946,19.3195,8.2652,557901.6576,22.6325,22.6233,22.6279,1.0161,3.8587,22.1883,22.1849,22.1866,0.9383,9.6426,22.6325,22.6299,22.6312,1.0041,-13.5012,16.1911,16.1822,16.1866,0.9875,-3.8587,16.1946,16.1911,16.1928,0.9634,-9.6426,16.1946,16.1921,16.1933,0.9611,13.5012,46.5485,3637.3642,-476189.5000,557901.6576
5441.0000,16.2863,22.7312,0.0000,381330.7000,-381330.7000,18.0213,0.0000,66643.2774,66643.2774,891.5072,447973.9774,0.0000,-447973.9774,16.2876,21.9959,0.0000,107209.3000,-107209.3000,5.6964,0.0000,18209.5672,18209.5672,280.5570,125418.8672,0.0000,-125418.8672,22.5492,16.2917,19.4204,8.4806,572439.3946,22.7312,22.7213,22.7262,1.1687,4.1083,22.2999,22.2952,22.2975,1.3202,9.8047,22.7312,22.7283,22.7297,1.1710,-13.9130,16.2876,16.2779,16.2827,1.1415,-4.1083,16.2917,16.2876,16.2896,1.1497,-9.8047,16.2917,16.2888,16.2902,1.1509,13.9130,47.7166,3728.6429,-488540.0000,572439.3946
5442.0000,15.9098,22.3457,0.0000,287186.7000,-287186.7000,13.5722,0.0000,49720.9898,49720.9898,671.8605,336907.6898,0.0000,-336907.6898,15.9038,21.6068,0.0000,82439.4000,-82439.4000,4.3803,0.0000,13913.5128,13913.5128,215.8349,96352.9128,0.0000,-96352.9128,22.1907,15.8816,19.0362,6.4719,436856.5657,22.3457,22.3941,22.3699,-4.3188,3.0640,21.9309,21.9508,21.9408,-4.3227,7.4443,22.3457,22.3606,22.3531,-4.5631,-10.5082,15.9038,15.9521,15.9279,-4.3001,-3.0640,15.8816,15.9038,15.8927,-4.8080,-7.4443,15.8816,15.8975,15.8896,-4.8535,10.5082,36.1287,2823.1460,-369626.1000,436856.5657
5443.0000,15.6933,22.1241,0.0000,276133.5000,-276133.5000,13.0498,0.0000,47551.4291,47551.4291,644.3159,323684.9291,0.0000,-323684.9291,15.6894,21.3896,0.0000,66147.1000,-66147.1000,3.5146,0.0000,11124.8176,11124.8176,172.8686,77271.9176,0.0000,-77271.9176,21.9843,15.6763,18.8303,5.9706,403013.5963,22.1241,22.1544,22.1392,-2.8017,3.1784,21.7528,21.7641,21.7584,-2.2197,6.6930,22.1241,22.1336,22.1289,-2.7248,-9.8714,15.6894,15.7187,15.7041,-2.7202,-3.1784,15.6763,15.6894,15.6828,-2.5513,-6.6930,15.6763,15.6851,15.6807,-2.5388,9.8714,33.2969,2601.8653,-342280.6000,403013.5963
5444.0000,15.2401,21.6603,0.0000,204521.1000,-204521.1000,9.6655,0.0000,34828.8751,34828.8751,476.5077,239349.9751,0.0000,-239349.9751,15.2322,20.9263,0.0000,39047.8000,-39047.8000,2.0748,0.0000,6519.2968,6519.2968,101.9466,45567.0968,0.0000,-45567.0968,21.5756,15.1895,18.3826,4.2841,289175.6305,21.6603,21.7331,21.6967,-5.3588,2.5302,21.3696,21.4033,21.3865,-4.5074,4.6050,21.6603,21.6869,21.6736,-5.5125,-7.1352,15.2322,15.3040,15.2681,-5.2796,-2.5302,15.1895,15.2322,15.2109,-5.7138,-4.6050,15.1895,15.2174,15.2035,-5.7776,7.1352,23.5845,1842.9256,-243568.9000,289175.6305
5445.0000,14.9738,21.3880,0.0000,194057.7000,-194057.7000,9.1710,0.0000,32833.0119,32833.0119,450.7314,226890.7119,0.0000,-226890.7119,14.9687,20.6595,0.0000,27619.6000,-27619.6000,1.4675,0.0000,4592.2823,4592.2823,71.9611,32211.8823,0.0000,-32211.8823,21.3183,14.9423,18.1303,3.8759,261624.8573,21.3880,21.4344,21.4112,-3.4637,2.5678,21.1526,21.1756,21.1641,-2.7020,4.0354,21.3880,21.4055,21.3968,-3.3588,-6.6032,14.9687,15.0136,14.9911,-3.3604,-2.5678,14.9423,14.9687,14.9555,-3.1004,-4.0354,14.9423,14.9583,14.9503,-3.0737,6.6032,21.3410,1667.6172,-221677.3000,261624.8573
5446.0000,14.6895,21.0974,0.0000,166146.5000,-166146.5000,7.8519,0.0000,27917.6523,27917.6523,385.2080,194064.1523,0.0000,-194064.1523,14.6856,20.3729,0.0000,16352.1000,-16352.1000,0.8688,0.0000,2707.0190,2707.0190,42.5548,19059.1190,0.0000,-19059.1190,21.0629,14.6480,17.8554,3.1966,215772.2732,21.0974,21.1489,21.1232,-3.4944,2.3277,20.9380,20.9657,20.9519,-2.5792,3.1965,21.0974,21.1191,21.1083,-3.5001,-5.5242,14.6856,14.7358,14.7107,-3.4024,-2.3277,14.6480,14.6856,14.6668,-3.5020,-3.1965,14.6480,14.6700,14.6590,-3.5338,5.5242,17.4795,1365.8745,-182498.6000,215772.2732
5447.0000,14.4820,20.8853,0.0000,152104.3000,-152104.3000,7.1883,0.0000,25430.7287,25430.7287,351.9780,177535.0287,0.0000,-177535.0287,14.4788,20.1636,0.0000,12807.6000,-12807.6000,0.6805,0.0000,2113.6021,2113.6021,33.2897,14921.2021,0.0000,-14921.2021,20.8560,14.4491,17.6525,2.8807,194449.8628,20.8853,20.9270,20.9062,-2.6368,2.1693,20.7447,20.7730,20.7588,-2.3476,2.8498,20.8853,20.9031,20.8942,-2.6014,-5.0190,14.4788,14.5194,14.4991,-2.5720,-2.1693,14.4491,14.4788,14.4639,-2.4667,-2.8498,14.4491,14.4658,14.4575,-2.4503,5.0190,15.7575,1231.3095,-164911.9000,194449.8628
5448.0000,14.2885,20.6876,0.0000,133775.6000,-133775.6000,6.3221,0.0000,22262.8314,22262.8314,309.1356,156038.4314,0.0000,-156038.4314,14.2857,19.9682,0.0000,10466.9000,-10466.9000,0.5561,0.0000,1722.3389,1722.3389,27.1817,12189.2389,0.0000,-12189.2389,20.6645,14.2530,17.4587,2.5199,170094.4707,20.6876,20.7304,20.7090,-2.3982,1.9220,20.5593,20.5903,20.5748,-2.2392,2.4781,20.6876,20.7063,20.6969,-2.3992,-4.4001,14.2857,14.3275,14.3066,-2.3415,-1.9220,14.2530,14.2857,14.2693,-2.3666,-2.4781,14.2530,14.2715,14.2622,-2.3744,4.4001,13.7646,1075.5845,-144242.5000,170094.4707
5449.0000,14.1513,20.5474,0.0000,126457.3000,-126457.3000,5.9763,0.0000,20976.1490,20976.1490,291.8484,147433.4490,0.0000,-147433.4490,14.1488,19.8296,0.0000,9583.6000,-9583.6000,0.5092,0.0000,1573.7972,1573.7972,24.8676,11157.3972,0.0000,-11157.3972,20.5189,14.1250,17.3220,2.3695,159938.8140,20.5474,20.5806,20.5640,-1.7677,1.8223,20.4166,20.4426,20.4296,-1.7707,2.3316,20.5474,20.5617,20.5546,-1.7364,-4.1539,14.1488,14.1812,14.1650,-1.7273,-1.8223,14.1250,14.1488,14.1369,-1.6165,-2.3316,14.1250,14.1382,14.1316,-1.5945,4.1539,12.9705,1013.5294,-136040.9000,159938.8140
5450.0000,14.0333,20.4269,0.0000,114345.3000,-114345.3000,5.4039,0.0000,18913.9479,18913.9479,263.6558,133259.2479,0.0000,-133259.2479,14.0309,19.7104,0.0000,10655.3000,-10655.3000,0.5662,0.0000,1746.7656,1746.7656,27.6327,12402.0656,0.0000,-12402.0656,20.3865,14.0084,17.1975,2.1758,146863.3330,20.4269,20.4584,20.4426,-1.4830,1.6126,20.2640,20.2929,20.2785,-1.8421,2.1787,20.4269,20.4402,20.4336,-1.4783,-3.7913,14.0309,14.0617,14.0463,-1.4507,-1.6126,14.0084,14.0309,14.0197,-1.4330,-2.1787,14.0084,14.0213,14.0149,-1.4271,3.7913,11.9343,932.5667,-125000.6000,146863.3330
5451.0000,13.9113,20.3023,0.0000,103351.6000,-103351.6000,4.8843,0.0000,17046.1167,17046.1167,238.1214,120397.7167,0.0000,-120397.7167,13.9091,19.5872,0.0000,8395.5000,-8395.5000,0.4461,0.0000,1373.8702,1373.8702,21.7617,9769.3702,0.0000,-9769.3702,20.2699,13.8822,17.0761,1.9456,131326.6394,20.3023,20.3370,20.3197,-1.5023,1.4794,20.1633,20.1859,20.1746,-1.2719,1.9255,20.3023,20.3175,20.3099,-1.5109,-3.4049,13.9091,13.9431,13.9261,-1.4686,-1.4794,13.8822,13.9091,13.8957,-1.5145,-1.9255,13.8822,13.8976,13.8899,-1.5263,3.4049,10.6517,832.3368,-111747.1000,131326.6394
5452.0000,13.9162,20.3073,0.0000,125055.1000,-125055.1000,5.9100,0.0000,20628.1190,20628.1190,287.8950,145683.2190,0.0000,-145683.2190,13.9148,19.5929,0.0000,8493.4000,-8493.4000,0.4513,0.0000,1390.0042,1390.0042,22.0045,9883.4042,0.0000,-9883.4042,20.2580,13.9185,17.0882,2.3043,155543.2082,20.3073,20.3099,20.3086,-0.1517,1.8196,20.1674,20.1687,20.1681,-0.0968,2.2709,20.3073,20.3076,20.3074,-0.0479,-4.0904,13.9148,13.9172,13.9160,-0.1405,-1.8196,13.9185,13.9148,13.9166,0.2344,-2.2709,13.9185,13.9158,13.9171,0.3103,4.0904,12.7067,992.9182,-133548.5000,155543.2082
5453.0000,13.9284,20.3198,0.0000,132863.6000,-132863.6000,6.2790,0.0000,21922.4953,21922.4953,305.8811,154786.0953,0.0000,-154786.0953,13.9285,19.6068,0.0000,9466.0000,-9466.0000,0.5030,0.0000,1549.4861,1549.4861,24.5248,11015.4861,0.0000,-11015.4861,20.2655,13.9306,17.0981,2.4549,165708.5663,20.3198,20.3177,20.3187,0.1041,1.9253,20.1704,20.1702,20.1703,0.0087,2.4283,20.3198,20.3187,20.3192,0.1242,-4.3537,13.9285,13.9262,13.9273,0.1189,-1.9253,13.9306,13.9285,13.9296,0.1381,-2.4283,13.9306,13.9294,13.9300,0.1376,4.3537,13.5473,1058.6026,-142329.6000,165708.5663
5454.0000,14.1705,20.5670,0.0000,216900.5000,-216900.5000,10.2505,0.0000,35994.9041,35994.9041,499.3925,252895.4041,0.0000,-252895.4041,14.1699,19.8510,0.0000,1397.9000,-1397.9000,0.0743,0.0000,229.6315,229.6315,3.6219,1627.5315,0.0000,-1627.5315,20.5294,14.2005,17.3649,3.7338,252033.8825,20.5670,20.5384,20.5527,2.8052,3.3921,20.5237,20.4837,20.5037,4.0050,3.4664,20.5670,20.5524,20.5597,2.8841,-6.8584,14.1699,14.1419,14.1559,2.7402,-3.3921,14.2005,14.1699,14.1852,3.0666,-3.4664,14.2005,14.1846,14.1925,3.1498,6.8584,20.6244,1611.6172,-218298.4000,252033.8825
5455.0000,14.4656,20.8686,0.0000,271170.8000,-271170.8000,12.8153,0.0000,45319.9403,45319.9403,625.3413,316490.7403,0.0000,-316490.7403,14.4663,20.1509,0.0000,5540.4000,-5540.4000,0.2944,0.0000,914.1443,914.1443,14.3693,6454.5443,0.0000,-6454.5443,20.8246,14.4936,17.6591,4.7425,320119.6700,20.8686,20.8386,20.8536,3.6131,4.1736,20.7933,20.7676,20.7805,3.3219,4.4680,20.8686,20.8541,20.8613,3.6214,-8.6417,14.4663,14.4369,14.4516,3.5495,-4.1736,14.4936,14.4663,14.4799,3.5388,-4.4680,14.4936,14.4795,14.4866,3.5300,8.6417,26.2082,2047.9449,-276711.2000,320119.6700
5456.0000,14.8712,21.2831,0.0000,295450.6000,-295450.6000,13.9627,0.0000,49863.4890,49863.4890,682.6680,345314.0890,0.0000,-345314.0890,14.8760,20.5656,0.0000,49777.2000,-49777.2000,2.6448,0.0000,8264.5213,8264.5213,129.2606,58041.7213,0.0000,-58041.7213,21.1440,14.9024,18.0232,5.9230,399803.9570,21.2831,21.2383,21.2607,4.8947,3.7726,20.9610,20.9498,20.9554,2.0928,6.4175,21.2831,21.2663,21.2747,4.9703,-10.1901,14.8760,14.8317,14.8538,4.8362,-3.7726,14.9024,14.8760,14.8892,4.9206,-6.4175,14.9024,14.8858,14.8941,4.9001,10.1901,33.2324,2596.8251,-345227.8000,399803.9570
5457.0000,15.1989,21.6183,0.0000,311623.4000,-311623.4000,14.7270,0.0000,53014.4348,53014.4348,721.9946,364637.8348,0.0000,-364637.8348,15.2039,20.8977,0.0000,76346.3000,-76346.3000,4.0566,0.0000,12740.8431,12740.8431,198.6038,89087.1431,0.0000,-89087.1431,21.4421,15.2215,18.3318,6.6766,450671.7877,21.6183,21.5788,21.5985,4.0588,3.5568,21.2159,21.2021,21.2090,3.0423,7.6134,21.6183,21.6057,21.6120,4.0524,-11.1702,15.2039,15.1653,15.1846,3.9737,-3.5568,15.2215,15.2039,15.2127,3.8861,-7.6134,15.2215,15.2096,15.2156,3.8609,11.1702,37.6335,2940.7346,-387969.7000,450671.7877
5458.0000,15.4644,21.8899,0.0000,326419.0000,-326419.0000,15.4263,0.0000,55894.3465,55894.3465,757.9509,382313.3465,0.0000,-382313.3465,15.4686,21.1659,0.0000,91461.1000,-91461.1000,4.8597,0.0000,15327.5766,15327.5766,238.2660,106788.6766,0.0000,-106788.6766,21.7003,15.4816,18.5910,7.2084,486567.2971,21.8899,21.8575,21.8737,3.3023,3.5222,21.4565,21.4446,21.4505,2.8966,8.3819,21.8899,21.8804,21.8851,3.2781,-11.9041,15.4686,15.4370,15.4528,3.2190,-3.5222,15.4816,15.4686,15.4751,3.1486,-8.3819,15.4816,15.4725,15.4771,3.1377,11.9041,40.6842,3179.1184,-417880.1000,486567.2971
5459.0000,15.6964,22.1273,0.0000,340163.2000,-340163.2000,16.0758,0.0000,58582.0635,58582.0635,791.2944,398745.2635,0.0000,-398745.2635,15.7000,21.4004,0.0000,102682.8000,-102682.8000,5.4559,0.0000,17272.4913,17272.4913,267.8170,119955.2913,0.0000,-119955.2913,21.9296,15.7107,18.8201,7.6514,516472.7678,22.1273,22.0992,22.1132,2.8724,3.5400,21.6754,21.6652,21.6703,2.6338,8.9959,22.1273,22.1194,22.1233,2.8560,-12.5358,15.7000,15.6727,15.6864,2.7999,-3.5400,15.7107,15.7000,15.7054,2.7600,-8.9959,15.7107,15.7031,15.7069,2.7548,12.5358,43.2178,3377.0974,-442846.0000,516472.7678
5460.0000,15.8641,22.2989,0.0000,352566.0000,-352566.0000,16.6619,0.0000,60970.8672,60970.8672,821.4505,413536.8672,0.0000,-413536.8672,15.8666,21.5692,0.0000,102326.2000,-102326.2000,5.4370,0.0000,17259.3279,17259.3279,267.1679,119585.5279,0.0000,-119585.5279,22.1094,15.8741,18.9917,7.8736,531469.1282,22.2989,22.2794,22.2892,2.1051,3.7417,21.8587,21.8504,21.8546,2.2055,9.1786,22.2989,22.2934,22.2961,2.0674,-12.9203,15.8666,15.8477,15.8572,2.0432,-3.7417,15.8741,15.8666,15.8704,1.9731,-9.1786,15.8741,15.8688,15.8714,1.9681,12.9203,44.3891,3468.6302,-454892.2000,531469.1282
5461.0000,16.0937,22.5340,0.0000,367219.4000,-367219.4000,17.3545,0.0000,63868.9358,63868.9358,856.5804,431088.3358,0.0000,-431088.3358,16.0972,21.8028,0.0000,120254.1000,-120254.1000,6.3895,0.0000,20360.4629,20360.4629,314.2174,140614.5629,0.0000,-140614.5629,22.3256,16.1067,19.2162,8.4375,569529.2497,22.5340,22.5077,22.5208,2.7779,3.6550,22.0593,22.0510,22.0552,2.4030,10.0445,22.5340,22.5269,22.5304,2.8096,-13.6995,16.0972,16.0714,16.0843,2.7224,-3.6550,16.1067,16.0972,16.1019,2.7765,-10.0445,16.1067,16.0997,16.1032,2.7788,13.6995,47.7169,3728.6665,-487473.5000,569529.2497
5462.0000,16.2848,22.7296,0.0000,381079.9000,-381079.9000,18.0095,0.0000,66596.9159,66596.9159,890.3257,447676.8159,0.0000,-447676.8159,16.2877,21.9960,0.0000,127031.2000,-127031.2000,6.7496,0.0000,21576.3578,21576.3578,332.2823,148607.5578,0.0000,-148607.5578,22.5198,16.2951,19.4075,8.8064,594432.4071,22.7296,22.7078,22.7187,2.3695,3.7533,22.2503,22.2428,22.2466,2.2915,10.5029,22.7296,22.7239,22.7268,2.3511,-14.2562,16.2877,16.2664,16.2770,2.3079,-3.7533,16.2951,16.2877,16.2914,2.2683,-10.5029,16.2951,16.2896,16.2924,2.2649,14.2562,49.7929,3890.8861,-508111.1000,594432.4071
5463.0000,16.4142,22.8622,0.0000,389142.5000,-389142.5000,18.3905,0.0000,68227.0184,68227.0184,910.3720,457369.5184,0.0000,-457369.5184,16.4161,22.1263,0.0000,126607.4000,-126607.4000,6.7271,0.0000,21550.8998,21550.8998,331.4715,148158.2998,0.0000,-148158.2998,22.6583,16.4211,19.5397,8.9519,604254.0261,22.8622,22.8477,22.8549,1.6259,3.8878,22.3905,22.3850,22.3877,1.6854,10.6149,22.8622,22.8584,22.8603,1.5930,-14.5027,16.4161,16.4021,16.4091,1.5759,-3.8878,16.4211,16.4161,16.4186,1.5171,-10.6149,16.4211,16.4175,16.4193,1.5132,14.5027,50.5453,3949.6776,-515749.9000,604254.0261
5464.0000,16.5761,23.0280,0.0000,398882.9000,-398882.9000,18.8508,0.0000,70220.0906,70220.0906,934.0031,469102.9906,0.0000,-469102.9906,16.5784,22.2908,0.0000,137630.6000,-137630.6000,7.3128,0.0000,23491.7737,23491.7737,360.5519,161122.3737,0.0000,-161122.3737,22.8144,16.5844,19.6994,9.3138,628682.9547,23.0280,23.0103,23.0191,1.9634,3.8460,22.5388,22.5333,22.5360,1.7715,11.1588,23.0280,23.0234,23.0257,1.9780,-15.0048,16.5784,16.5611,16.5697,1.9204,-3.8460,16.5844,16.5784,16.5814,1.9465,-11.1588,16.5844,16.5799,16.5822,1.9477,15.0048,52.6706,4115.7541,-536513.5000,628682.9547
5465.0000,16.6537,23.1075,0.0000,409422.3000,-409422.3000,19.3489,0.0000,72216.7326,72216.7326,959.7703,481639.0326,0.0000,-481639.0326,16.6549,22.3684,0.0000,126517.1000,-126517.1000,6.7223,0.0000,21623.0272,21623.0272,331.6962,148140.1272,0.0000,-148140.1272,22.9126,16.6577,19.7851,9.3181,628970.8792,23.1075,23.0993,23.1034,0.9989,4.2089,22.6498,22.6456,22.6477,1.3293,10.9312,23.1075,23.1053,23.1064,0.9564,-15.1401,16.6549,16.6469,16.6509,0.9611,-4.2089,16.6577,16.6549,16.6563,0.8853,-10.9312,16.6577,16.6556,16.6567,0.8808,15.1401,52.5149,4103.5907,-535939.4000,628970.8792
5466.0000,16.2792,22.7238,0.0000,318654.7000,-318654.7000,15.0593,0.0000,55679.7280,55679.7280,747.4004,374334.4280,0.0000,-374334.4280,16.2734,21.9815,0.0000,98224.4000,-98224.4000,5.2190,0.0000,16679.5234,16679.5234,257.6151,114903.9234,0.0000,-114903.9234,22.5551,16.2542,19.4046,7.3009,492813.1519,22.7238,22.7691,22.7465,-4.3255,3.2801,22.2855,22.3028,22.2941,-4.2843,8.4991,22.7238,22.7371,22.7304,-4.5554,-11.7792,16.2734,16.3185,16.2960,-4.3009,-3.2801,16.2542,16.2734,16.2638,-4.7539,-8.4991,16.2542,16.2682,16.2612,-4.7904,11.7792,40.8568,3192.6045,-416879.1000,492813.1519
5467.0000,16.0338,22.4727,0.0000,298667.4000,-298667.4000,14.1147,0.0000,51868.4605,51868.4605,698.6843,350535.8605,0.0000,-350535.8605,16.0295,21.7343,0.0000,80636.7000,-80636.7000,4.2845,0.0000,13637.4811,13637.4811,211.1011,94274.1811,0.0000,-94274.1811,22.3173,16.0163,19.1668,6.6246,447157.4967,22.4727,22.5054,22.4890,-3.1245,3.2767,22.0685,22.0806,22.0745,-2.6684,7.5613,22.4727,22.4824,22.4775,-3.0702,-10.8380,16.0295,16.0614,16.0455,-3.0411,-3.2767,16.0163,16.0295,16.0229,-2.9255,-7.5613,16.0163,16.0255,16.0209,-2.9182,10.8380,37.0278,2893.4021,-379304.1000,447157.4967
5468.0000,15.5463,21.9736,0.0000,221547.4000,-221547.4000,10.4701,0.0000,38013.2140,38013.2140,517.3913,259560.6140,0.0000,-259560.6140,15.5372,21.2353,0.0000,50999.9000,-50999.9000,2.7098,0.0000,8556.2658,8556.2658,133.3609,59556.1658,0.0000,-59556.1658,21.8658,15.4975,18.6816,4.7960,323732.2259,21.9736,22.0503,22.0120,-5.7754,2.5868,21.6334,21.6667,21.6500,-5.1407,5.2966,21.9736,21.9995,21.9865,-5.9433,-7.8834,15.5372,15.6129,15.5751,-5.6948,-2.5868,15.4975,15.5372,15.5173,-6.1190,-5.2966,15.4975,15.5244,15.5109,-6.1719,7.8834,26.5045,2071.1029,-272547.3000,323732.2259
5469.0000,15.2445,21.6649,0.0000,208316.3000,-208316.3000,9.8448,0.0000,35479.0072,35479.0072,484.8609,243795.3072,0.0000,-243795.3072,15.2385,20.9327,0.0000,36249.6000,-36249.6000,1.9261,0.0000,6052.7165,6052.7165,94.5754,42302.3165,0.0000,-42302.3165,21.5765,15.2118,18.3941,4.2809,288959.3680,21.6649,21.7156,21.6903,-3.9002,2.6396,21.3854,21.4085,21.3969,-3.0726,4.5657,21.6649,21.6830,21.6739,-3.7906,-7.2053,15.2385,15.2877,15.2631,-3.7829,-2.6396,15.2118,15.2385,15.2251,-3.5443,-4.5657,15.2118,15.2286,15.2202,-3.5265,7.2053,23.6353,1846.8940,-244565.9000,288959.3680
5470.0000,14.9369,21.3504,0.0000,177882.5000,-177882.5000,8.4066,0.0000,30069.3639,30069.3639,413.1742,207951.8639,0.0000,-207951.8639,14.9317,20.6221,0.0000,24441.2000,-24441.2000,1.2987,0.0000,4061.4820,4061.4820,63.6817,28502.6820,0.0000,-28502.6820,21.2907,14.8964,18.0935,3.5460,239358.3443,21.3504,21.4053,21.3778,-3.7883,2.3693,21.1280,21.1569,21.1425,-3.0888,3.6680,21.3504,21.3720,21.3612,-3.7922,-6.0373,14.9317,14.9853,14.9585,-3.6939,-2.3693,14.8964,14.9317,14.9140,-3.7723,-3.6680,14.8964,14.9180,14.9072,-3.7957,6.0373,19.4692,1521.3489,-202323.7000,239358.3443
5471.0000,14.6976,21.1057,0.0000,163505.0000,-163505.0000,7.7271,0.0000,27479.1836,27479.1836,378.9895,190984.1836,0.0000,-190984.1836,14.6936,20.3810,0.0000,17268.5000,-17268.5000,0.9175,0.0000,2859.0732,2859.0732,44.9324,20127.5732,0.0000,-20127.5732,21.0623,14.6628,17.8625,3.1611,213375.8446,21.1057,21.1515,21.1286,-3.0261,2.2699,20.9297,20.9558,20.9427,-2.4281,3.1874,21.1057,21.1245,21.1151,-2.9876,-5.4572,14.6936,14.7381,14.7159,-2.9458,-2.2699,14.6628,14.6936,14.6782,-2.8644,-3.1874,14.6628,14.6807,14.6717,-2.8591,5.4572,17.3247,1353.7793,-180773.5000,213375.8446
5472.0000,14.4891,20.8926,0.0000,147184.4000,-147184.4000,6.9558,0.0000,24612.3504,24612.3504,340.6116,171796.7504,0.0000,-171796.7504,14.4858,20.1707,0.0000,13454.9000,-13454.9000,0.7149,0.0000,2220.6604,2220.6604,34.9734,15675.5604,0.0000,-15675.5604,20.8588,14.4548,17.6568,2.8069,189468.2734,20.8926,20.9356,20.9141,-2.6066,2.0803,20.7399,20.7681,20.7540,-2.2954,2.7952,20.8926,20.9108,20.9017,-2.5931,-4.8755,14.4858,14.5277,14.5068,-2.5413,-2.0803,14.4548,14.4858,14.4703,-2.5263,-2.7952,14.4548,14.4726,14.4637,-2.5284,4.8755,15.3611,1200.3360,-160639.3000,189468.2734
5473.0000,14.3234,20.7232,0.0000,140607.7000,-140607.7000,6.6450,0.0000,23419.3535,23419.3535,324.9389,164027.0535,0.0000,-164027.0535,14.3212,20.0041,0.0000,8537.3000,-8537.3000,0.4536,0.0000,1405.5639,1405.5639,22.1714,9942.8639,0.0000,-9942.8639,20.7047,14.2943,17.4995,2.6002,175512.6555,20.7232,20.7583,20.7408,-2.1096,2.0638,20.6224,20.6425,20.6325,-1.4850,2.5174,20.7232,20.7388,20.7310,-2.0779,-4.5812,14.3212,14.3553,14.3382,-2.0519,-2.0638,14.2943,14.3212,14.3077,-1.9802,-2.5174,14.2943,14.3090,14.3016,-1.9740,4.5812,14.2059,1110.0718,-149145.0000,175512.6555
5474.0000,14.2160,20.6135,0.0000,129608.2000,-129608.2000,6.1252,0.0000,21531.9754,21531.9754,299.1896,151140.1754,0.0000,-151140.1754,14.2136,19.8952,0.0000,12924.8000,-12924.8000,0.6867,0.0000,2124.5146,2124.5146,33.5424,15049.3146,0.0000,-15049.3146,20.5661,14.1964,17.3813,2.4793,167354.4146,20.6135,20.6398,20.6266,-1.3950,1.8128,20.4352,20.4656,20.4504,-2.2149,2.4996,20.6135,20.6244,20.6189,-1.3706,-4.3124,14.2136,14.2394,14.2265,-1.3667,-1.8128,14.1964,14.2136,14.2050,-1.2576,-2.4996,14.1964,14.2061,14.2013,-1.2291,4.3124,13.6248,1064.6633,-142533.0000,167354.4146
5475.0000,14.0841,20.4788,0.0000,119733.4000,-119733.4000,5.6585,0.0000,19829.0931,19829.0931,276.1978,139562.4931,0.0000,-139562.4931,14.0825,19.7625,0.0000,8200.2000,-8200.2000,0.4357,0.0000,1345.3065,1345.3065,21.2716,9545.5065,0.0000,-9545.5065,20.4513,14.0565,17.2539,2.2269,150313.7035,20.4788,20.5104,20.4946,-1.6115,1.7409,20.3607,20.3765,20.3686,-1.0054,2.1766,20.4788,20.4929,20.4858,-1.6238,-3.9176,14.0825,14.1133,14.0979,-1.5697,-1.7409,14.0565,14.0825,14.0695,-1.6536,-2.1766,14.0565,14.0711,14.0638,-1.6771,3.9176,12.1851,952.1602,-127933.6000,150313.7035
5476.0000,14.1113,20.5065,0.0000,143080.7000,-143080.7000,6.7619,0.0000,23710.9562,23710.9562,329.7672,166791.6562,0.0000,-166791.6562,14.1103,19.7907,0.0000,11696.4000,-11696.4000,0.6215,0.0000,1919.6691,1919.6691,30.3243,13616.0691,0.0000,-13616.0691,20.4462,14.1171,17.2816,2.6702,180238.1296,20.5065,20.5044,20.5055,0.1133,2.0468,20.3382,20.3427,20.3404,-0.3579,2.6683,20.5065,20.5048,20.5057,0.2212,-4.7151,14.1103,14.1081,14.1092,0.1184,-2.0468,14.1171,14.1103,14.1137,0.5157,-2.6683,14.1171,14.1126,14.1149,0.5983,4.7151,14.7565,1153.0908,-154777.1000,180238.1296
5477.0000,14.1011,20.4962,0.0000,151054.4000,-151054.4000,7.1387,0.0000,25026.3164,25026.3164,348.2071,176080.7164,0.0000,-176080.7164,14.1013,19.7816,0.0000,7659.5000,-7659.5000,0.4070,0.0000,1256.9478,1256.9478,19.8604,8916.4478,0.0000,-8916.4478,20.4563,14.0991,17.2777,2.7410,185017.3473,20.4962,20.4978,20.4970,-0.1199,2.2439,20.3879,20.3811,20.3845,0.5138,2.6509,20.4962,20.4970,20.4966,-0.1274,-4.8948,14.1013,14.1027,14.1020,-0.1045,-2.2439,14.0991,14.1013,14.1002,-0.1807,-2.6509,14.0991,14.1004,14.0998,-0.2002,4.8948,15.0821,1178.5375,-158713.9000,185017.3473
5478.0000,14.3609,20.7616,0.0000,236509.4000,-236509.4000,11.1772,0.0000,39427.9598,39427.9598,545.1596,275937.3598,0.0000,-275937.3598,14.3604,20.0438,0.0000,2470.3000,-2470.3000,0.1313,0.0000,406.9433,406.9433,6.4050,2877.2433,0.0000,-2877.2433,20.7233,14.3904,17.5568,4.0922,276221.4530,20.7616,20.7333,20.7475,3.0043,3.6820,20.7096,20.6760,20.6928,3.7032,3.8132,20.7616,20.7473,20.7544,3.0936,-7.4952,14.3604,14.3328,14.3466,2.9341,-3.6820,14.3904,14.3604,14.3754,3.3031,-3.8132,14.3904,14.3747,14.3825,3.3946,7.4952,22.6021,1766.1637,-238979.7000,276221.4530
5479.0000,14.6519,21.0589,0.0000,288382.9000,-288382.9000,13.6287,0.0000,48413.1058,48413.1058,665.8734,336796.0058,0.0000,-336796.0058,14.6526,20.3395,0.0000,6792.3000,-6792.3000,0.3609,0.0000,1123.8694,1123.8694,17.6303,7916.1694,0.0000,-7916.1694,21.0146,14.6777,17.8462,5.0655,341924.0842,21.0589,21.0310,21.0450,3.5727,4.4226,20.9788,20.9551,20.9670,3.2903,4.7835,21.0589,21.0455,21.0522,3.5760,-9.2061,14.6526,14.6252,14.6389,3.5090,-4.4226,14.6777,14.6526,14.6652,3.4791,-4.7835,14.6777,14.6647,14.6712,3.4661,9.2061,27.9848,2186.7740,-295175.2000,341924.0842
5480.0000,15.0692,21.4855,0.0000,311520.1000,-311520.1000,14.7222,0.0000,52829.2611,52829.2611,720.6938,364349.3611,0.0000,-364349.3611,15.0740,20.7661,0.0000,55288.0000,-55288.0000,2.9377,0.0000,9207.7812,9207.7812,143.6850,64495.7812,0.0000,-64495.7812,21.3418,15.0995,18.2206,6.2991,425189.7151,21.4855,21.4413,21.4634,5.0318,3.9282,21.1524,21.1415,21.1470,2.1544,6.8658,21.4855,21.4692,21.4774,5.1125,-10.7940,15.0740,15.0303,15.0521,4.9692,-3.9282,15.0995,15.0740,15.0867,5.0694,-6.8658,15.0995,15.0833,15.0914,5.0526,10.7940,35.3586,2762.9689,-366808.1000,425189.7151
5481.0000,15.4156,21.8399,0.0000,328264.0000,-328264.0000,15.5135,0.0000,56142.8009,56142.8009,761.5653,384406.8009,0.0000,-384406.8009,15.4208,21.1174,0.0000,85315.5000,-85315.5000,4.5331,0.0000,14286.7171,14286.7171,222.1284,99602.2171,0.0000,-99602.2171,21.6562,15.4381,18.5472,7.1227,480780.5304,21.8399,21.7995,21.8197,4.2816,3.6601,21.4221,21.4085,21.4153,3.2203,8.1932,21.8399,21.8274,21.8337,4.2820,-11.8533,15.4208,15.3812,15.4010,4.1920,-3.6601,15.4381,15.4208,15.4294,4.1180,-8.1932,15.4381,15.4262,15.4322,4.0945,11.8533,40.1884,3140.3786,-413579.5000,480780.5304
5482.0000,15.7119,22.1431,0.0000,345122.5000,-345122.5000,16.3102,0.0000,59458.9147,59458.9147,802.5631,404581.4147,0.0000,-404581.4147,15.7165,21.4170,0.0000,104642.4000,-104642.4000,5.5600,0.0000,17606.8216,17606.8216,272.8691,122249.2216,0.0000,-122249.2216,21.9419,15.7298,18.8358,7.7631,524007.1394,22.1431,22.1077,22.1254,3.6711,3.5834,21.6877,21.6756,21.6816,3.1965,9.1434,22.1431,22.1332,22.1381,3.6563,-12.7268,15.7165,15.6819,15.6992,3.5814,-3.5834,15.7298,15.7165,15.7232,3.5267,-9.1434,15.7298,15.7203,15.7250,3.5168,12.7268,43.8904,3429.6611,-449764.9000,524007.1394
5483.0000,15.9756,22.4130,0.0000,360685.8000,-360685.8000,17.0457,0.0000,62548.1331,62548.1331,840.4584,423233.9331,0.0000,-423233.9331,15.9797,21.6838,0.0000,119376.6000,-119376.6000,6.3429,0.0000,20172.6647,20172.6647,311.7090,139549.2647,0.0000,-139549.2647,22.2012,15.9907,19.0959,8.3000,560252.3262,22.4130,22.3814,22.3972,3.2624,3.5676,21.9349,21.9245,21.9297,2.9758,9.9105,22.4130,22.4047,22.4088,3.2491,-13.4781,15.9797,15.9489,15.9643,3.1810,-3.5676,15.9907,15.9797,15.9852,3.1443,-9.9105,15.9907,15.9826,15.9866,3.1391,13.4781,46.9800,3671.0866,-480062.4000,560252.3262
5484.0000,16.1635,22.6055,0.0000,373886.0000,-373886.0000,17.6695,0.0000,65141.8520,65141.8520,872.8032,439027.8520,0.0000,-439027.8520,16.1664,21.8731,0.0000,120016.5000,-120016.5000,6.3769,0.0000,20343.6458,20343.6458,313.7612,140360.1458,0.0000,-140360.1458,22.4010,16.1740,19.2875,8.5561,577538.6538,22.6055,22.5837,22.5946,2.3645,3.7642,22.1369,22.1286,22.1327,2.4319,10.1411,22.6055,22.5997,22.6026,2.3204,-13.9053,16.1664,16.1453,16.1559,2.2941,-3.7642,16.1740,16.1664,16.1702,2.2149,-10.1411,16.1740,16.1685,16.1712,2.2097,13.9053,48.3422,3777.5256,-493902.5000,577538.6538
5485.0000,16.3842,22.8314,0.0000,387214.9000,-387214.9000,18.2994,0.0000,67837.9114,67837.9114,905.0979,455052.8114,0.0000,-455052.8114,16.3874,22.0972,0.0000,134579.0000,-134579.0000,7.1507,0.0000,22896.7321,22896.7321,352.1401,157475.7321,0.0000,-157475.7321,22.6145,16.3959,19.5052,9.0433,610421.7153,22.8314,22.8064,22.8189,2.6889,3.7162,22.3397,22.3319,22.3358,2.4334,10.8669,22.8314,22.8250,22.8282,2.7049,-14.5832,16.3874,16.3630,16.3752,2.6292,-3.7162,16.3959,16.3874,16.3917,2.6549,-10.8669,16.3959,16.3896,16.3928,2.6555,14.5832,51.1929,4000.2881,-521793.9000,610421.7153
5486.0000,16.5872,23.0393,0.0000,403049.5000,-403049.5000,19.0478,0.0000,70973.3930,70973.3930,943.5612,474022.8930,0.0000,-474022.8930,16.5901,22.3027,0.0000,142287.6000,-142287.6000,7.5603,0.0000,24291.5166,24291.5166,372.7008,166579.1166,0.0000,-166579.1166,22.8203,16.5975,19.7089,9.4613,638634.7919,23.0393,23.0167,23.0280,2.5054,3.8292,22.5427,22.5353,22.5390,2.4345,11.3894,23.0393,23.0336,23.0365,2.4955,-15.2186,16.5901,16.5680,16.5791,2.4425,-3.8292,16.5975,16.5901,16.5938,2.4214,-11.3894,16.5975,16.5920,16.5947,2.4196,15.2186,53.5594,4185.2077,-545337.1000,638634.7919
5487.0000,16.7752,23.2319,0.0000,417403.2000,-417403.2000,19.7261,0.0000,73850.6277,73850.6277,978.5554,491253.8277,0.0000,-491253.8277,16.7778,22.4931,0.0000,149268.5000,-149268.5000,7.9312,0.0000,25565.3062,25565.3062,391.3669,174833.8062,0.0000,-174833.8062,23.0114,16.7844,19.8979,9.8410,664264.7019,23.2319,23.2115,23.2217,2.3198,3.9316,22.7312,22.7246,22.7279,2.2611,11.8628,23.2319,23.2268,23.2294,2.3101,-15.7945,16.7778,16.7579,16.7679,2.2604,-3.9316,16.7844,16.7778,16.7811,2.2424,-11.8628,16.7844,16.7794,16.7819,2.2411,15.7945,55.7074,4353.0550,-566671.7000,664264.7019
5488.0000,16.9228,23.3832,0.0000,424937.0000,-424937.0000,20.0821,0.0000,75465.2010,75465.2010,997.5378,500402.2010,0.0000,-500402.2010,16.9249,22.6422,0.0000,153825.8000,-153825.8000,8.1733,0.0000,26412.7944,26412.7944,403.6835,180238.5944,0.0000,-180238.5944,23.1622,16.9298,20.0460,10.0623,679208.4216,23.3832,23.3671,23.3751,1.8342,3.9696,22.8792,22.8741,22.8767,1.7780,12.1429,23.3832,23.3792,23.3812,1.8146,-16.1125,16.9249,16.9093,16.9171,1.7829,-3.9696,16.9298,16.9249,16.9273,1.7473,-12.1429,16.9298,16.9261,16.9280,1.7449,16.1125,56.9465,4449.8766,-578762.8000,679208.4216
5489.0000,17.0304,23.4935,0.0000,440392.4000,-440392.4000,20.8125,0.0000,78423.9805,78423.9805,1034.8994,518816.3805,0.0000,-518816.3805,17.0318,22.7508,0.0000,145464.7000,-145464.7000,7.7291,0.0000,25023.5979,25023.5979,382.0170,170488.2979,0.0000,-170488.2979,23.2871,17.0355,20.1613,10.1958,688216.1590,23.4935,23.4827,23.4881,1.3454,4.3612,23.0148,23.0101,23.0125,1.6211,12.0902,23.4935,23.4907,23.4921,1.3201,-16.4514,17.0318,17.0214,17.0266,1.3043,-4.3612,17.0355,17.0318,17.0336,1.2649,-12.0902,17.0355,17.0328,17.0341,1.2632,16.4514,57.5540,4497.3491,-585857.1000,688216.1590
5490.0000,16.6348,23.0880,0.0000,345115.6000,-345115.6000,16.3098,0.0000,60844.7577,60844.7577,811.6236,405960.3577,0.0000,-405960.3577,16.6290,22.3420,0.0000,113118.0000,-113118.0000,6.0104,0.0000,19324.4456,19324.4456,297.2256,132442.4456,0.0000,-132442.4456,22.9086,16.6107,19.7597,8.0323,542177.0923,23.0880,23.1338,23.1109,-4.5698,3.4332,22.6299,22.6464,22.6381,-4.5353,9.4435,23.0880,23.1009,23.0944,-4.8161,-12.8767,16.6290,16.6744,16.6517,-4.5420,-3.4332,16.6107,16.6290,16.6199,-5.0112,-9.4435,16.6107,16.6242,16.6175,-5.0458,12.8767,45.0247,3518.2930,-458233.6000,542177.0923
5491.0000,16.3620,22.8086,0.0000,320381.6000,-320381.6000,15.1409,0.0000,56097.8065,56097.8065,751.3506,376479.4065,0.0000,-376479.4065,16.3574,22.0666,0.0000,93569.6000,-93569.6000,4.9717,0.0000,15911.4926,15911.4926,245.3761,109481.0926,0.0000,-109481.0926,22.6421,16.3439,19.4930,7.2382,488578.7067,22.8086,22.8436,22.8261,-3.4540,3.3897,22.3816,22.3941,22.3879,-3.0377,8.3614,22.8086,22.8186,22.8136,-3.4067,-11.7512,16.3574,16.3914,16.3744,-3.3642,-3.3897,16.3439,16.3574,16.3507,-3.2664,-8.3614,16.3439,16.3535,16.3487,-3.2610,11.7512,40.5213,3166.3931,-413951.2000,488578.7067
5492.0000,15.8632,22.2979,0.0000,240940.9000,-240940.9000,11.3866,0.0000,41666.1436,41666.1436,563.9684,282607.0436,0.0000,-282607.0436,15.8536,21.5559,0.0000,64519.0000,-64519.0000,3.4281,0.0000,10880.0857,10880.0857,168.9735,75399.0857,0.0000,-75399.0857,22.1670,15.8184,18.9927,5.3743,362763.8874,22.2979,22.3748,22.3363,-5.9286,2.6528,21.9132,21.9446,21.9289,-5.5570,6.0810,22.2979,22.3219,22.3099,-6.0964,-8.7338,15.8536,15.9294,15.8915,-5.8449,-2.6528,15.8184,15.8536,15.8360,-6.2280,-6.0810,15.8184,15.8431,15.8308,-6.2682,8.7338,29.8223,2330.3551,-305459.9000,362763.8874
5493.0000,15.5590,21.9866,0.0000,227236.2000,-227236.2000,10.7390,0.0000,39001.5035,39001.5035,530.0508,266237.7035,0.0000,-266237.7035,15.5526,21.2509,0.0000,50206.4000,-50206.4000,2.6677,0.0000,8425.2202,8425.2202,131.1787,58631.6202,0.0000,-58631.6202,21.8686,15.5296,18.6991,4.8561,327783.7833,21.9866,22.0369,22.0118,-3.9347,2.6904,21.6456,21.6668,21.6562,-3.3085,5.3581,21.9866,22.0029,21.9948,-3.8206,-8.0485,15.5526,15.6013,15.5769,-3.8144,-2.6904,15.5296,15.5526,15.5411,-3.5769,-5.3581,15.5296,15.5448,15.5372,-3.5600,8.0485,26.9458,2105.5801,-277442.6000,327783.7833
5494.0000,15.2437,21.6641,0.0000,195736.9000,-195736.9000,9.2503,0.0000,33335.9467,33335.9467,455.6216,229072.8467,0.0000,-229072.8467,15.2374,20.9317,0.0000,37640.6000,-37640.6000,2.0000,0.0000,6284.8711,6284.8711,98.2114,43925.4711,0.0000,-43925.4711,21.5680,15.2074,18.3877,4.0890,276004.8350,21.6641,21.7193,21.6917,-3.8804,2.4168,21.3626,21.3891,21.3758,-3.4007,4.4168,21.6641,21.6837,21.6739,-3.8904,-6.8336,15.2374,15.2913,15.2643,-3.7897,-2.4168,15.2074,15.2374,15.2224,-3.8639,-4.4168,15.2074,15.2269,15.2171,-3.8808,6.8336,22.5905,1765.2498,-233377.5000,276004.8350
5495.0000,14.9813,21.3957,0.0000,180373.7000,-180373.7000,8.5243,0.0000,30523.3436,30523.3436,418.9584,210897.0436,0.0000,-210897.0436,14.9762,20.6672,0.0000,26922.5000,-26922.5000,1.4305,0.0000,4476.9022,4476.9022,70.1465,31399.4022,0.0000,-31399.4022,21.3226,14.9476,18.1351,3.6262,244770.4410,21.3957,21.4436,21.4197,-3.3002,2.3646,21.1510,21.1744,21.1627,-2.5902,3.7951,21.3957,21.4139,21.4048,-3.2648,-6.1597,14.9762,15.0229,14.9996,-3.2131,-2.3646,14.9476,14.9762,14.9619,-3.1607,-3.7951,14.9476,14.9653,14.9565,-3.1632,6.1597,19.9696,1560.4491,-207296.2000,244770.4410
5496.0000,14.7406,21.1497,0.0000,163537.6000,-163537.6000,7.7286,0.0000,27513.2500,27513.2500,379.1784,191050.8500,0.0000,-191050.8500,14.7366,20.4245,0.0000,18734.7000,-18734.7000,0.9954,0.0000,3103.8661,3103.8661,48.7569,21838.5661,0.0000,-21838.5661,21.0996,14.7056,17.9026,3.1874,215151.2914,21.1497,21.1955,21.1726,-2.9992,2.2444,20.9586,20.9833,20.9710,-2.3308,3.2398,21.1497,21.1683,21.1590,-2.9839,-5.4842,14.7366,14.7813,14.7589,-2.9215,-2.2444,14.7056,14.7366,14.7211,-2.9240,-3.2398,14.7056,14.7240,14.7148,-2.9340,5.4842,17.4864,1366.4087,-182272.3000,215151.2914
5497.0000,14.5700,20.9753,0.0000,156619.8000,-156619.8000,7.4017,0.0000,26241.1585,26241.1585,362.5514,182860.9585,0.0000,-182860.9585,14.5670,20.2529,0.0000,15026.1000,-15026.1000,0.7984,0.0000,2483.0238,2483.0238,39.0646,17509.1238,0.0000,-17509.1238,20.9308,14.5440,17.7374,2.9926,202001.5970,20.9753,21.0094,20.9924,-2.1929,2.2011,20.8081,20.8293,20.8187,-1.8559,2.9995,20.9753,20.9894,20.9824,-2.1494,-5.2006,14.5670,14.6003,14.5837,-2.1329,-2.2011,14.5440,14.5670,14.5555,-2.0157,-2.9995,14.5440,14.5572,14.5506,-1.9991,5.2006,16.4235,1283.3531,-171645.9000,202001.5970
5498.0000,14.4121,20.8139,0.0000,145239.5000,-145239.5000,6.8639,0.0000,24242.2953,24242.2953,335.8240,169481.7953,0.0000,-169481.7953,14.4099,20.0939,0.0000,11416.8000,-11416.8000,0.6066,0.0000,1882.1345,1882.1345,29.6597,13298.9345,0.0000,-13298.9345,20.7809,14.3855,17.5832,2.7300,184275.7893,20.8139,20.8464,20.8302,-1.9750,2.0858,20.6768,20.6972,20.6870,-1.6059,2.6924,20.8139,20.8280,20.8210,-1.9651,-4.7781,14.4099,14.4415,14.4257,-1.9233,-2.0858,14.3855,14.4099,14.3977,-1.9221,-2.6924,14.3855,14.3993,14.3924,-1.9269,4.7781,14.9540,1168.5295,-156656.3000,184275.7893
5499.0000,14.2760,20.6748,0.0000,134127.6000,-134127.6000,6.3387,0.0000,22314.7498,22314.7498,309.8048,156442.3498,0.0000,-156442.3498,14.2740,19.9564,0.0000,9620.0000,-9620.0000,0.5111,0.0000,1582.7063,1582.7063,24.9751,11202.7063,0.0000,-11202.7063,20.6460,14.2510,17.4485,2.5030,168955.6632,20.6748,20.7050,20.6899,-1.7102,1.9425,20.5490,20.5707,20.5598,-1.5526,2.4537,20.6748,20.6881,20.6815,-1.7014,-4.3962,14.2740,14.3035,14.2888,-1.6706,-1.9425,14.2510,14.2740,14.2625,-1.6488,-2.4537,14.2510,14.2639,14.2575,-1.6460,4.3962,13.7047,1070.9084,-143747.6000,168955.6632
5500.0000,14.2946,20.6939,0.0000,157880.4000,-157880.4000,7.4613,0.0000,26278.1816,26278.1816,364.3391,184158.5816,0.0000,-184158.5816,14.2937,19.9763,0.0000,12054.0000,-12054.0000,0.6405,0.0000,1983.7348,1983.7348,31.2763,14037.7348,0.0000,-14037.7348,20.6376,14.2984,17.4680,2.9346,198088.1747,20.6939,20.6933,20.6936,0.0268,2.2736,20.5357,20.5390,20.5374,-0.2891,2.9141,20.6939,20.6929,20.6934,0.1266,-5.1877,14.2937,14.2930,14.2934,0.0380,-2.2736,14.2984,14.2937,14.2961,0.3872,-2.9141,14.2984,14.2953,14.2969,0.4583,5.1877,16.2023,1266.0674,-169934.4000,198088.1747
5501.0000,14.2728,20.6716,0.0000,163974.2000,-163974.2000,7.7493,0.0000,27278.2211,27278.2211,378.4484,191252.4211,0.0000,-191252.4211,14.2728,19.9552,0.0000,7971.5000,-7971.5000,0.4236,0.0000,1311.4674,1311.4674,20.6852,9282.9674,0.0000,-9282.9674,20.6351,14.2691,17.4521,2.9729,200673.3138,20.6716,20.6751,20.6733,-0.2619,2.4419,20.5687,20.5645,20.5666,0.3353,2.8655,20.6716,20.6732,20.6724,-0.2711,-5.3074,14.2728,14.2761,14.2745,-0.2454,-2.4419,14.2691,14.2728,14.2710,-0.3207,-2.8655,14.2691,14.2712,14.2702,-0.3399,5.3074,16.3454,1277.2500,-171945.7000,200673.3138
