Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5502.0000,14.5309,20.9353,0.0000,248588.1000,-248588.1000,11.7480,0.0000,41611.0393,41611.0393,573.6521,290199.1393,0.0000,-290199.1393,14.5306,20.2160,0.0000,3925.2000,-3925.2000,0.2086,0.0000,648.2717,648.2717,10.1846,4573.4717,0.0000,-4573.4717,20.8952,14.5586,17.7269,4.3292,292219.7784,20.9353,20.9085,20.9219,2.9826,3.8465,20.8729,20.8431,20.8580,3.4990,4.0551,20.9353,20.9219,20.9286,3.0744,-7.9016,14.5306,14.5044,14.5175,2.9152,-3.8465,14.5586,14.5306,14.5446,3.2848,-4.0551,14.5586,14.5439,14.5512,3.3743,7.9016,23.9111,1868.4449,-252513.3000,292219.7784
5503.0000,14.8197,21.2305,0.0000,299513.9000,-299513.9000,14.1548,0.0000,50486.1958,50486.1958,692.3581,350000.0958,0.0000,-350000.0958,14.8206,20.5095,0.0000,9130.8000,-9130.8000,0.4852,0.0000,1514.6942,1514.6942,23.7172,10645.4942,0.0000,-10645.4942,21.1823,14.8442,18.0133,5.3020,357885.1124,21.2305,21.2036,21.2171,3.5441,4.5565,21.1368,21.1148,21.1258,3.2145,5.0417,21.2305,21.2177,21.2241,3.5486,-9.5982,14.8206,14.7942,14.8074,3.4801,-4.5565,14.8442,14.8206,14.8324,3.4552,-5.0417,14.8442,14.8318,14.8380,3.4434,9.5982,29.3020,2289.7034,-308644.7000,357885.1124
5504.0000,15.2844,21.7057,0.0000,323782.5000,-323782.5000,15.3017,0.0000,55198.4010,55198.4010,749.9061,378980.9010,0.0000,-378980.9010,15.2902,20.9851,0.0000,68470.4000,-68470.4000,3.6381,0.0000,11442.0953,11442.0953,178.0730,79912.4953,0.0000,-79912.4953,21.5423,15.3162,18.4293,6.7381,454822.8436,21.7057,21.6561,21.6809,5.5799,3.8879,21.3317,21.3207,21.3262,2.4009,7.5259,21.7057,21.6885,21.6971,5.6899,-11.4138,15.2902,15.2413,15.2657,5.5142,-3.8879,15.3162,15.2902,15.3032,5.6642,-7.5259,15.3162,15.2991,15.3077,5.6498,11.4138,37.9408,2964.7456,-392252.9000,454822.8436
5505.0000,15.6314,22.0607,0.0000,340090.0000,-340090.0000,16.0723,0.0000,58475.4351,58475.4351,790.1541,398565.4351,0.0000,-398565.4351,15.6367,21.3361,0.0000,96416.5000,-96416.5000,5.1230,0.0000,16201.7899,16201.7899,251.2719,112618.2899,0.0000,-112618.2899,21.8659,15.6529,18.7594,7.5247,507917.3107,22.0607,22.0198,22.0403,4.3190,3.6498,21.6206,21.6070,21.6138,3.4527,8.7728,22.0607,22.0487,22.0547,4.2984,-12.4226,15.6367,15.5968,15.6167,4.2183,-3.6498,15.6529,15.6367,15.6448,4.1045,-8.7728,15.6529,15.6415,15.6472,4.0799,12.4226,42.5192,3322.5131,-436506.5000,507917.3107
5506.0000,15.9038,22.3395,0.0000,354862.4000,-354862.4000,16.7705,0.0000,61428.5472,61428.5472,826.4320,416290.9472,0.0000,-416290.9472,15.9081,21.6112,0.0000,111293.0000,-111293.0000,5.9134,0.0000,18784.5119,18784.5119,290.4956,130077.5119,0.0000,-130077.5119,22.1347,15.9198,19.0272,8.0556,543752.1505,22.3395,22.3071,22.3233,3.3982,3.6190,21.8754,21.8642,21.8698,3.0720,9.5324,22.3395,22.3307,22.3351,3.3661,-13.1515,15.9081,15.8765,15.8923,3.3074,-3.6190,15.9198,15.9081,15.9139,3.2302,-9.5324,15.9198,15.9113,15.9155,3.2208,13.1515,45.5538,3559.6349,-466155.4000,543752.1505
5507.0000,16.1436,22.5850,0.0000,368880.7000,-368880.7000,17.4330,0.0000,64237.7797,64237.7797,860.6916,433118.4797,0.0000,-433118.4797,16.1473,21.8537,0.0000,123128.8000,-123128.8000,6.5423,0.0000,20864.5658,20864.5658,321.7906,143993.3658,0.0000,-143993.3658,22.3729,16.1570,19.2650,8.5156,574802.5088,22.5850,22.5567,22.5709,2.9705,3.6302,22.1046,22.0952,22.0999,2.7594,10.1725,22.5850,22.5776,22.5813,2.9541,-13.8027,16.1473,16.1197,16.1335,2.8941,-3.6302,16.1570,16.1473,16.1522,2.8578,-10.1725,16.1570,16.1499,16.1535,2.8537,13.8027,48.1874,3765.4319,-492009.5000,574802.5088
5508.0000,16.3015,22.7467,0.0000,379943.7000,-379943.7000,17.9558,0.0000,66426.1501,66426.1501,887.9787,446369.8501,0.0000,-446369.8501,16.3039,22.0124,0.0000,120412.9000,-120412.9000,6.3980,0.0000,20457.7963,20457.7963,315.0447,140870.6963,0.0000,-140870.6963,22.5452,16.3101,19.4277,8.6767,585674.5020,22.7467,22.7288,22.7378,1.9962,3.8526,22.2817,22.2745,22.2781,2.1327,10.2506,22.7467,22.7420,22.7443,1.9496,-14.1032,16.3039,16.2865,16.2952,1.9333,-3.8526,16.3101,16.3039,16.3070,1.8510,-10.2506,16.3101,16.3056,16.3079,1.8459,14.1032,48.9865,3827.8760,-500356.6000,585674.5020
5509.0000,16.4907,22.9405,0.0000,390893.1000,-390893.1000,18.4733,0.0000,68665.7718,68665.7718,914.5740,459558.8718,0.0000,-459558.8718,16.4934,22.2046,0.0000,132320.3000,-132320.3000,7.0307,0.0000,22552.7953,22552.7953,346.4551,154873.0953,0.0000,-154873.0953,22.7285,16.5007,19.6146,9.0759,612625.4750,22.9405,22.9196,22.9300,2.3028,3.8142,22.4561,22.4494,22.4527,2.0903,10.8449,22.9405,22.9350,22.9377,2.3165,-14.6591,16.4934,16.4730,16.4832,2.2513,-3.8142,16.5007,16.4934,16.4970,2.2758,-10.8449,16.5007,16.4953,16.4980,2.2768,14.6591,51.3244,4010.5590,-523213.4000,612625.4750
5510.0000,16.6619,23.1158,0.0000,404018.5000,-404018.5000,19.0935,0.0000,71278.1835,71278.1835,946.5352,475296.6835,0.0000,-475296.6835,16.6643,22.3779,0.0000,138041.6000,-138041.6000,7.3347,0.0000,23596.4935,23596.4935,361.7625,161638.0935,0.0000,-161638.0935,22.9028,16.6706,19.7867,9.4115,635274.5870,23.1158,23.0972,23.1065,2.1122,3.9196,22.6284,22.6221,22.6253,2.0646,11.2543,23.1158,23.1110,23.1134,2.1028,-15.1739,16.6643,16.6461,16.6552,2.0586,-3.9196,16.6706,16.6643,16.6674,2.0391,-11.2543,16.6706,16.6659,16.6683,2.0375,15.1739,53.2165,4158.4140,-542060.1000,635274.5870
5511.0000,16.7568,23.2131,0.0000,408765.7000,-408765.7000,19.3179,0.0000,72288.8656,72288.8656,958.8095,481054.5656,0.0000,-481054.5656,16.7582,22.4732,0.0000,134576.9000,-134576.9000,7.1506,0.0000,23041.2906,23041.2906,352.9738,157618.1906,0.0000,-157618.1906,23.0084,16.7616,19.8850,9.4478,637727.6648,23.2131,23.2028,23.2079,1.2067,4.0558,22.7372,22.7332,22.7352,1.3093,11.2063,23.2131,23.2105,23.2118,1.1694,-15.2621,16.7582,16.7482,16.7532,1.1649,-4.0558,16.7616,16.7582,16.7599,1.0981,-11.2063,16.7616,16.7591,16.7603,1.0939,15.2621,53.3281,4167.1365,-543342.6000,637727.6648
5512.0000,16.8996,23.3594,0.0000,418572.8000,-418572.8000,19.7814,0.0000,74291.3780,74291.3780,982.4706,492864.1780,0.0000,-492864.1780,16.9016,22.6186,0.0000,144816.0000,-144816.0000,7.6946,0.0000,24855.7285,24855.7285,380.0028,169671.7285,0.0000,-169671.7285,23.1456,16.9067,20.0261,9.7952,661176.4535,23.3594,23.3446,23.3520,1.7215,4.0289,22.8681,22.8635,22.8658,1.5587,11.7235,23.3594,23.3556,23.3575,1.7414,-15.7525,16.9016,16.8870,16.8943,1.6855,-4.0289,16.9067,16.9016,16.9041,1.7229,-11.7235,16.9067,16.9029,16.9048,1.7252,15.7525,55.3736,4326.9695,-563388.8000,661176.4535
5513.0000,17.0038,23.4662,0.0000,434181.4000,-434181.4000,20.5190,0.0000,77265.7111,77265.7111,1020.1367,511447.1111,0.0000,-511447.1111,17.0052,22.7237,0.0000,138544.1000,-138544.1000,7.3614,0.0000,23822.0269,23822.0269,363.8005,162366.1269,0.0000,-162366.1269,23.2650,17.0088,20.1369,9.9669,672764.4602,23.4662,23.4559,23.4611,1.2982,4.3859,22.9971,22.9925,22.9948,1.5395,11.7472,23.4662,23.4635,23.4648,1.2774,-16.1331,17.0052,16.9952,17.0002,1.2602,-4.3859,17.0088,17.0052,17.0070,1.2240,-11.7472,17.0088,17.0062,17.0075,1.2222,16.1331,56.2175,4392.9118,-572725.5000,672764.4602
5514.0000,16.5903,23.0424,0.0000,337315.6000,-337315.6000,15.9412,0.0000,59402.8923,59402.8923,793.1302,396718.4923,0.0000,-396718.4923,16.5842,22.2967,0.0000,105381.4000,-105381.4000,5.5993,0.0000,17989.0446,17989.0446,276.8606,123370.4446,0.0000,-123370.4446,22.8717,16.5643,19.7180,7.7634,524028.7296,23.0424,23.0901,23.0663,-4.7819,3.4473,22.5990,22.6168,22.6079,-4.6865,9.0466,23.0424,23.0563,23.0493,-5.0315,-12.4939,16.5842,16.6316,16.6079,-4.7509,-3.4473,16.5643,16.5842,16.5743,-5.2390,-9.0466,16.5643,16.5789,16.5716,-5.2775,12.4939,43.4493,3395.1930,-442697.0000,524028.7296
5515.0000,16.2944,22.7395,0.0000,311466.4000,-311466.4000,14.7196,0.0000,54444.5343,54444.5343,730.2143,365910.9343,0.0000,-365910.9343,16.2895,21.9979,0.0000,84050.5000,-84050.5000,4.4659,0.0000,14276.5007,14276.5007,220.3657,98327.0007,0.0000,-98327.0007,22.5859,16.2741,19.4300,6.9195,467065.9009,22.7395,22.7770,22.7583,-3.7344,3.4179,22.3357,22.3497,22.3427,-3.2183,7.8838,22.7395,22.7507,22.7451,-3.6890,-11.3017,16.2895,16.3261,16.3078,-3.6389,-3.4179,16.2741,16.2895,16.2818,-3.5468,-7.8838,16.2741,16.2849,16.2795,-3.5426,11.3017,38.6493,3020.1126,-395516.9000,467065.9009
5516.0000,15.8065,22.2398,0.0000,234222.8000,-234222.8000,11.0692,0.0000,40447.3807,40447.3807,547.9849,274670.1807,0.0000,-274670.1807,15.7972,21.4987,0.0000,58722.1000,-58722.1000,3.1201,0.0000,9893.4011,9893.4011,153.7420,68615.5011,0.0000,-68615.5011,22.1187,15.7609,18.9398,5.1548,347948.7166,22.2398,22.3153,22.2776,-5.8181,2.6497,21.8737,21.9064,21.8901,-5.4792,5.7698,22.2398,22.2642,22.2520,-5.9678,-8.4195,15.7972,15.8716,15.8344,-5.7307,-2.6497,15.7609,15.7972,15.7791,-6.0845,-5.7698,15.7609,15.7860,15.7734,-6.1241,8.4195,28.5576,2231.5335,-292944.9000,347948.7166
5517.0000,15.5054,21.9318,0.0000,221017.8000,-221017.8000,10.4451,0.0000,37884.1570,37884.1570,515.3440,258901.9570,0.0000,-258901.9570,15.4992,21.1968,0.0000,45102.5000,-45102.5000,2.3965,0.0000,7562.2372,7562.2372,117.8126,52664.7372,0.0000,-52664.7372,21.8239,15.4752,18.6496,4.6585,314446.3903,21.9318,21.9816,21.9567,-3.8895,2.6829,21.6114,21.6333,21.6223,-3.2484,5.0793,21.9318,21.9485,21.9402,-3.7805,-7.7622,15.4992,15.5475,15.5233,-3.7713,-2.6829,15.4752,15.4992,15.4872,-3.5395,-5.0793,15.4752,15.4908,15.4830,-3.5220,7.7622,25.8059,2016.5085,-266120.3000,314446.3903
5518.0000,15.1978,21.6171,0.0000,189575.4000,-189575.4000,8.9592,0.0000,32250.3096,32250.3096,441.1176,221825.7096,0.0000,-221825.7096,15.1917,20.8854,0.0000,34266.9000,-34266.9000,1.8207,0.0000,5717.4383,5717.4383,89.3872,39984.3383,0.0000,-39984.3383,21.5284,15.1609,18.3446,3.9222,264750.2173,21.6171,21.6718,21.6444,-3.7859,2.3795,21.3309,21.3584,21.3446,-3.3685,4.2002,21.6171,21.6369,21.6270,-3.7965,-6.5797,15.1917,15.2451,15.2184,-3.6973,-2.3795,15.1609,15.1917,15.1763,-3.7697,-4.2002,15.1609,15.1806,15.1707,-3.7860,6.5797,21.6423,1691.1633,-223842.3000,264750.2173
5519.0000,14.9433,21.3569,0.0000,173958.4000,-173958.4000,8.2211,0.0000,29410.5953,29410.5953,403.9314,203368.9953,0.0000,-203368.9953,14.9384,20.6289,0.0000,25118.0000,-25118.0000,1.3346,0.0000,4174.3815,4174.3815,65.4315,29292.3815,0.0000,-29292.3815,21.2874,14.9094,18.0984,3.4825,235069.2718,21.3569,21.4048,21.3808,-3.1983,2.2955,21.1195,21.1440,21.1317,-2.5867,3.6301,21.3569,21.3753,21.3661,-3.1660,-5.9256,14.9384,14.9850,14.9617,-3.1150,-2.2955,14.9094,14.9384,14.9239,-3.0628,-3.6301,14.9094,14.9272,14.9183,-3.0637,5.9256,19.1663,1497.6789,-199076.4000,235069.2718
5520.0000,14.6835,21.0913,0.0000,156461.3000,-156461.3000,7.3942,0.0000,26286.4575,26286.4575,362.6785,182747.7575,0.0000,-182747.7575,14.6800,20.3673,0.0000,13580.6000,-13580.6000,0.7216,0.0000,2248.0179,2248.0179,35.3376,15828.6179,0.0000,-15828.6179,21.0627,14.6429,17.8528,2.9771,200957.2674,21.0913,21.1409,21.1161,-3.2123,2.2242,20.9514,20.9752,20.9633,-2.0497,2.9458,21.0913,21.1126,21.1019,-3.2051,-5.1700,14.6800,14.7283,14.7042,-3.1251,-2.2242,14.6429,14.6800,14.6615,-3.1843,-2.9458,14.6429,14.6643,14.6536,-3.2118,5.1700,16.2655,1271.0063,-170041.9000,200957.2674
5521.0000,14.5206,20.9248,0.0000,149376.4000,-149376.4000,7.0594,0.0000,24997.8019,24997.8019,345.6517,174374.2019,0.0000,-174374.2019,14.5177,20.2030,0.0000,12504.6000,-12504.6000,0.6644,0.0000,2064.8108,2064.8108,32.5014,14569.4108,0.0000,-14569.4108,20.8905,14.4945,17.6925,2.8228,190541.6790,20.9248,20.9589,20.9418,-2.1206,2.1317,20.7792,20.8048,20.7920,-2.0845,2.7961,20.9248,20.9391,20.9319,-2.0687,-4.9277,14.5177,14.5509,14.5343,-2.0671,-2.1317,14.4945,14.5177,14.5061,-1.8925,-2.7961,14.4945,14.5074,14.5010,-1.8591,4.9277,15.4668,1208.5942,-161881.0000,190541.6790
5522.0000,14.3747,20.7757,0.0000,137813.6000,-137813.6000,6.5129,0.0000,22982.2127,22982.2127,318.5487,160795.8127,0.0000,-160795.8127,14.3726,20.0561,0.0000,10929.0000,-10929.0000,0.5807,0.0000,1800.7091,1800.7091,28.3864,12729.7091,0.0000,-12729.7091,20.7429,14.3488,17.5459,2.5917,174942.0605,20.7757,20.8074,20.7916,-1.8303,1.9774,20.6369,20.6603,20.6486,-1.7484,2.5581,20.7757,20.7895,20.7826,-1.8197,-4.5355,14.3726,14.4034,14.3880,-1.7830,-1.9774,14.3488,14.3726,14.3607,-1.7720,-2.5581,14.3488,14.3622,14.3555,-1.7724,4.5355,14.1974,1109.4035,-148742.6000,174942.0605
5523.0000,14.2369,20.6349,0.0000,127239.4000,-127239.4000,6.0132,0.0000,21149.0263,21149.0263,293.8216,148388.4263,0.0000,-148388.4263,14.2352,19.9170,0.0000,8061.5000,-8061.5000,0.4283,0.0000,1325.5330,1325.5330,20.9257,9387.0330,0.0000,-9387.0330,20.6127,14.2100,17.4113,2.3567,159075.6722,20.6349,20.6665,20.6507,-1.7172,1.8616,20.5263,20.5468,20.5365,-1.3693,2.2900,20.6349,20.6491,20.6420,-1.7141,-4.1516,14.2352,14.2660,14.2506,-1.6757,-1.8616,14.2100,14.2352,14.2226,-1.6841,-2.2900,14.2100,14.2239,14.2170,-1.6896,4.1516,12.8862,1006.9479,-135300.9000,159075.6722
5524.0000,14.1781,20.5748,0.0000,120357.9000,-120357.9000,5.6880,0.0000,19977.1632,19977.1632,277.6769,140335.0632,0.0000,-140335.0632,14.1760,19.8572,0.0000,15363.0000,-15363.0000,0.8163,0.0000,2523.8913,2523.8913,39.8556,17886.8913,0.0000,-17886.8913,20.5044,14.1672,17.3358,2.3553,158981.9715,20.5748,20.5922,20.5835,-0.8286,1.6239,20.3463,20.3762,20.3613,-2.1323,2.4402,20.5748,20.5814,20.5781,-0.7883,-4.0641,14.1760,14.1931,14.1845,-0.8143,-1.6239,14.1672,14.1760,14.1716,-0.6323,-2.4402,14.1672,14.1721,14.1697,-0.5878,4.0641,13.0060,1016.3071,-135720.9000,158981.9715
5525.0000,14.0499,20.4438,0.0000,111377.1000,-111377.1000,5.2636,0.0000,18430.2302,18430.2302,256.8573,129807.3302,0.0000,-129807.3302,14.0488,19.7285,0.0000,7294.9000,-7294.9000,0.3876,0.0000,1196.1953,1196.1953,18.9202,8491.0953,0.0000,-8491.0953,20.4153,14.0204,17.2179,2.0650,139387.3039,20.4438,20.4756,20.4597,-1.5105,1.6253,20.3318,20.3374,20.3346,-0.3393,2.0129,20.4438,20.4584,20.4511,-1.5495,-3.6383,14.0488,14.0797,14.0643,-1.4685,-1.6253,14.0204,14.0488,14.0346,-1.6706,-2.0129,14.0204,14.0366,14.0285,-1.7208,3.6383,11.2979,882.8357,-118672.0000,139387.3039
5526.0000,13.9788,20.3712,0.0000,119020.2000,-119020.2000,5.6248,0.0000,19661.7846,19661.7846,274.2517,138681.9846,0.0000,-138681.9846,13.9777,19.6565,0.0000,2503.7000,-2503.7000,0.1330,0.0000,410.1228,410.1228,6.4902,2913.8228,0.0000,-2913.8228,20.3657,13.9641,17.1649,2.1062,142167.0596,20.3712,20.3894,20.3803,-0.9758,1.8306,20.3397,20.3389,20.3393,0.0397,1.9636,20.3712,20.3796,20.3754,-0.9311,-3.7942,13.9777,13.9954,13.9866,-0.9551,-1.8306,13.9641,13.9777,13.9709,-0.7866,-1.9636,13.9641,13.9708,13.9674,-0.7543,3.7942,11.5062,899.1110,-121523.9000,142167.0596
5527.0000,14.0488,20.4427,0.0000,152648.6000,-152648.6000,7.2140,0.0000,25259.0200,25259.0200,351.5751,177907.6200,0.0000,-177907.6200,14.0478,19.7274,0.0000,1514.4000,-1514.4000,0.0805,0.0000,248.3229,248.3229,3.9246,1762.7229,0.0000,-1762.7229,20.4243,14.0619,17.2431,2.6519,179005.1651,20.4427,20.4328,20.4378,0.6762,2.3779,20.4097,20.3988,20.4043,0.7667,2.4583,20.4427,20.4372,20.4400,0.7622,-4.8362,14.0478,14.0380,14.0429,0.6628,-2.3779,14.0619,14.0478,14.0548,0.9962,-2.4583,14.0619,14.0542,14.0580,1.0761,4.8362,14.5736,1138.8020,-154163.0000,179005.1651
5528.0000,14.1304,20.5260,0.0000,166801.4000,-166801.4000,7.8829,0.0000,27654.4622,27654.4622,384.3485,194455.8622,0.0000,-194455.8622,14.1308,19.8114,0.0000,5595.3000,-5595.3000,0.2973,0.0000,918.6041,918.6041,14.5044,6513.9041,0.0000,-6513.9041,20.4901,14.1427,17.3164,2.9669,200266.7321,20.5260,20.5127,20.5194,0.9676,2.5285,20.4389,20.4342,20.4366,0.3729,2.8258,20.5260,20.5196,20.5228,0.9826,-5.3544,14.1308,14.1175,14.1241,0.9630,-2.5285,14.1427,14.1308,14.1368,0.9713,-2.8258,14.1427,14.1364,14.1396,0.9672,5.3544,16.3470,1277.3755,-172396.7000,200266.7321
5529.0000,14.3310,20.7310,0.0000,208229.5000,-208229.5000,9.8407,0.0000,34688.6287,34688.6287,480.0664,242918.1287,0.0000,-242918.1287,14.3321,20.0151,0.0000,12161.0000,-12161.0000,0.6462,0.0000,2002.4879,2002.4879,31.5351,14163.4879,0.0000,-14163.4879,20.6655,14.3552,17.5104,3.7813,255239.9797,20.7310,20.7042,20.7176,2.3750,3.0649,20.5842,20.5686,20.5764,1.6701,3.7110,20.7310,20.7186,20.7248,2.4203,-6.7759,14.3321,14.3057,14.3189,2.3335,-3.0649,14.3552,14.3321,14.3437,2.4797,-3.7110,14.3552,14.3424,14.3488,2.5077,6.7759,20.9623,1638.0233,-220390.5000,255239.9797
5530.0000,14.6149,21.0211,0.0000,231062.7000,-231062.7000,10.9198,0.0000,38755.7000,38755.7000,533.4156,269818.4000,0.0000,-269818.4000,14.6192,20.3057,0.0000,40228.3000,-40228.3000,2.1375,0.0000,6652.8826,6652.8826,104.4051,46881.1826,0.0000,-46881.1826,20.8822,14.6427,17.7624,4.6553,314230.7425,21.0211,20.9809,21.0010,3.4031,2.9274,20.6959,20.6866,20.6913,1.3689,5.0649,21.0211,21.0061,21.0136,3.4678,-7.9924,14.6192,14.5794,14.5993,3.3664,-2.9274,14.6427,14.6192,14.6309,3.4498,-5.0649,14.6427,14.6278,14.6353,3.4398,7.9924,26.1171,2040.8284,-271291.0000,314230.7425
5531.0000,14.8361,21.2473,0.0000,242058.1000,-242058.1000,11.4394,0.0000,40817.6142,40817.6142,559.8566,282875.7142,0.0000,-282875.7142,14.8404,20.5297,0.0000,58222.7000,-58222.7000,3.0936,0.0000,9661.4309,9661.4309,151.2902,67884.1309,0.0000,-67884.1309,21.0770,14.8558,17.9664,5.1663,348725.5433,21.2473,21.2131,21.2302,2.7485,2.7820,20.8533,20.8422,20.8477,1.8712,5.8755,21.2473,21.2363,21.2418,2.7367,-8.6575,14.8404,14.8070,14.8237,2.6908,-2.7820,14.8558,14.8404,14.8481,2.6033,-5.8755,14.8558,14.8454,14.8506,2.5812,8.6575,29.0943,2273.4667,-300280.8000,348725.5433
5532.0000,14.9935,21.4083,0.0000,251666.2000,-251666.2000,11.8935,0.0000,42600.3706,42600.3706,582.9431,294266.5706,0.0000,-294266.5706,14.9967,20.6879,0.0000,64862.7000,-64862.7000,3.4464,0.0000,10789.3552,10789.3552,168.7049,75652.0552,0.0000,-75652.0552,21.2335,15.0069,18.1202,5.4579,368408.2802,21.4083,21.3839,21.3961,1.9846,2.8157,21.0008,20.9910,20.9959,1.7712,6.2621,21.4083,21.4008,21.4046,1.9469,-9.0778,14.9967,14.9730,14.9848,1.9275,-2.8157,15.0069,14.9967,15.0018,1.8376,-6.2621,15.0069,14.9999,15.0034,1.8266,9.0778,30.7304,2401.3192,-316528.9000,368408.2802
5533.0000,15.1306,21.5485,0.0000,262465.8000,-262465.8000,12.4039,0.0000,44577.1445,44577.1445,608.6038,307042.9445,0.0000,-307042.9445,15.1332,20.8262,0.0000,69110.0000,-69110.0000,3.6721,0.0000,11520.4175,11520.4175,179.8745,80630.4175,0.0000,-80630.4175,21.3727,15.1418,18.2572,5.7237,386348.0482,21.5485,21.5282,21.5383,1.6999,2.9106,21.1366,21.1280,21.1323,1.6285,6.5827,21.5485,21.5423,21.5454,1.6825,-9.4933,15.1332,15.1135,15.1234,1.6546,-2.9106,15.1418,15.1332,15.1375,1.6206,-6.5827,15.1418,15.1359,15.1388,1.6172,9.4933,32.2206,2517.7639,-331575.8000,386348.0482
5534.0000,15.1942,21.6135,0.0000,275694.6000,-275694.6000,13.0291,0.0000,46896.7259,46896.7259,639.8716,322591.3259,0.0000,-322591.3259,15.1953,20.8891,0.0000,56895.1000,-56895.1000,3.0230,0.0000,9493.5018,9493.5018,148.1714,66388.6018,0.0000,-66388.6018,21.4703,15.1992,18.3347,5.7520,388259.6040,21.6135,21.6048,21.6091,0.8372,3.3353,21.2645,21.2562,21.2603,1.5280,6.3584,21.6135,21.6107,21.6121,0.7879,-9.6937,15.1953,15.1870,15.1911,0.8009,-3.3353,15.1992,15.1953,15.1973,0.7043,-6.3584,15.1992,15.1967,15.1980,0.6967,9.6937,32.1879,2515.2044,-332589.7000,388259.6040
5535.0000,15.1429,21.5611,0.0000,241371.9000,-241371.9000,11.4070,0.0000,41006.8829,41006.8829,560.4521,282378.7829,0.0000,-282378.7829,15.1422,20.8352,0.0000,60371.7000,-60371.7000,3.2078,0.0000,10065.1833,10065.1833,157.2688,70436.8833,0.0000,-70436.8833,21.4069,15.1381,18.2725,5.2351,353366.8516,21.5611,21.5679,21.5645,-0.5558,2.7331,21.1723,21.1783,21.1753,-1.0432,5.9409,21.5611,21.5635,21.5623,-0.6184,-8.6739,15.1422,15.1492,15.1457,-0.5660,-2.7331,15.1381,15.1422,15.1401,-0.7066,-5.9409,15.1381,15.1410,15.1395,-0.7221,8.6739,29.3106,2290.3737,-301743.6000,353366.8516
5536.0000,15.1386,21.5567,0.0000,241265.8000,-241265.8000,11.4020,0.0000,40984.5796,40984.5796,560.0110,282250.3796,0.0000,-282250.3796,15.1384,20.8315,0.0000,59620.4000,-59620.4000,3.1679,0.0000,9939.3457,9939.3457,155.2750,69559.7457,0.0000,-69559.7457,21.3996,15.1383,18.2689,5.2128,351861.3093,21.5567,21.5579,21.5573,-0.1042,2.7447,21.1687,21.1692,21.1689,-0.0942,5.9126,21.5567,21.5570,21.5568,-0.0827,-8.6573,15.1384,15.1395,15.1390,-0.0976,-2.7447,15.1383,15.1384,15.1384,-0.0386,-5.9126,15.1383,15.1384,15.1383,-0.0318,8.6573,29.2158,2282.9667,-300886.2000,351861.3093
5537.0000,15.0929,21.5099,0.0000,242048.2000,-242048.2000,11.4390,0.0000,41071.5707,41071.5707,561.8108,283119.7707,0.0000,-283119.7707,15.0922,20.7846,0.0000,48201.0000,-48201.0000,2.5611,0.0000,8029.7845,8029.7845,125.5324,56230.7845,0.0000,-56230.7845,21.3797,15.0885,18.2341,5.0328,339713.0121,21.5099,21.5162,21.5130,-0.5513,2.9593,21.1768,21.1762,21.1765,0.0745,5.5204,21.5099,21.5121,21.5110,-0.5702,-8.4797,15.0922,15.0984,15.0953,-0.5445,-2.9593,15.0885,15.0922,15.0903,-0.5965,-5.5204,15.0885,15.0909,15.0897,-0.6036,8.4797,28.0739,2193.7347,-290249.2000,339713.0121
5538.0000,15.0259,21.4414,0.0000,230014.8000,-230014.8000,10.8703,0.0000,38966.1100,38966.1100,533.7149,268980.9100,0.0000,-268980.9100,15.0248,20.7164,0.0000,44996.3000,-44996.3000,2.3908,0.0000,7488.0310,7488.0310,117.1623,52484.3310,0.0000,-52484.3310,21.3169,15.0193,18.1681,4.7719,322106.0415,21.4414,21.4513,21.4464,-0.8212,2.8265,21.1145,21.1193,21.1169,-0.7358,5.2173,21.4414,21.4450,21.4432,-0.8353,-8.0438,15.0248,15.0346,15.0297,-0.8086,-2.8265,15.0193,15.0248,15.0221,-0.8408,-5.2173,15.0193,15.0229,15.0211,-0.8448,8.0438,26.5883,2077.6454,-275011.1000,322106.0415
5539.0000,14.8761,21.2882,0.0000,219079.8000,-219079.8000,10.3535,0.0000,36978.6996,36978.6996,508.1119,256058.4996,0.0000,-256058.4996,14.8744,20.5641,0.0000,26829.6000,-26829.6000,1.4256,0.0000,4454.4172,4454.4172,69.8387,31284.0172,0.0000,-31284.0172,21.2128,14.8597,18.0362,4.2761,288634.6417,21.2882,21.3089,21.2986,-1.8010,2.9760,21.0677,21.0722,21.0699,-0.5845,4.4015,21.2882,21.2967,21.2925,-1.8363,-7.3775,14.8744,14.8947,14.8846,-1.7685,-2.9760,14.8597,14.8744,14.8670,-1.8883,-4.4015,14.8597,14.8686,14.8641,-1.9119,7.3775,23.6130,1845.1541,-245909.4000,288634.6417
5540.0000,14.5496,20.9544,0.0000,160984.4000,-160984.4000,7.6080,0.0000,26959.1907,26959.1907,372.9941,187943.5907,0.0000,-187943.5907,14.5468,20.2324,0.0000,12867.8000,-12867.8000,0.6837,0.0000,2125.7179,2125.7179,33.4735,14993.5179,0.0000,-14993.5179,20.9382,14.4989,17.7185,3.0509,205935.7854,20.9544,21.0113,20.9829,-3.8268,2.3081,20.8333,20.8641,20.8487,-2.6863,2.9918,20.9544,20.9799,20.9672,-3.9426,-5.2999,14.5468,14.6027,14.5747,-3.7560,-2.3081,14.4989,14.5468,14.5228,-4.1710,-2.9918,14.4989,14.5265,14.5127,-4.2584,5.2999,16.6144,1298.2725,-173852.2000,205935.7854
5541.0000,14.3675,20.7683,0.0000,152321.0000,-152321.0000,7.1986,0.0000,25397.1029,25397.1029,352.1499,177718.1029,0.0000,-177718.1029,14.3649,20.0483,0.0000,8104.0000,-8104.0000,0.4306,0.0000,1335.0975,1335.0975,21.0515,9439.0975,0.0000,-9439.0975,20.7572,14.3383,17.5478,2.7982,188879.6469,20.7683,20.8046,20.7865,-2.3872,2.2560,20.6834,20.7072,20.6953,-1.8685,2.6866,20.7683,20.7844,20.7764,-2.3196,-4.9426,14.3649,14.4004,14.3827,-2.3347,-2.2560,14.3383,14.3649,14.3516,-2.0828,-2.6866,14.3383,14.3525,14.3454,-2.0355,4.9426,15.2707,1193.2747,-160425.0000,188879.6469
5542.0000,14.2536,20.6519,0.0000,140174.9000,-140174.9000,6.6245,0.0000,23308.3607,23308.3607,323.6767,163483.2607,0.0000,-163483.2607,14.2515,19.9336,0.0000,11275.5000,-11275.5000,0.5991,0.0000,1854.4536,1854.4536,29.2675,13129.9536,0.0000,-13129.9536,20.6164,14.2341,17.4253,2.6344,177820.7400,20.6519,20.6773,20.6646,-1.4875,2.0085,20.5064,20.5344,20.5204,-2.1277,2.6076,20.6519,20.6627,20.6573,-1.4535,-4.6161,14.2515,14.2762,14.2639,-1.4504,-2.0085,14.2341,14.2515,14.2428,-1.3301,-2.6076,14.2341,14.2438,14.2389,-1.3019,4.6161,14.4504,1129.1767,-151450.4000,177820.7400
5543.0000,14.1609,20.5572,0.0000,130742.7000,-130742.7000,6.1788,0.0000,21691.9369,21691.9369,301.6689,152434.6369,0.0000,-152434.6369,14.1590,19.8400,0.0000,13161.3000,-13161.3000,0.6993,0.0000,2161.6458,2161.6458,34.1462,15322.9458,0.0000,-15322.9458,20.5041,14.1439,17.3240,2.4997,168729.3604,20.5572,20.5793,20.5682,-1.1802,1.8265,20.3746,20.3968,20.3857,-1.6425,2.5258,20.5572,20.5664,20.5618,-1.1700,-4.3523,14.1590,14.1806,14.1698,-1.1527,-1.8265,14.1439,14.1590,14.1514,-1.1198,-2.5258,14.1439,14.1526,14.1482,-1.1114,4.3523,13.7541,1074.7677,-143904.0000,168729.3604
5544.0000,14.0354,20.3989,295.5000,111610.8000,-111315.3000,5.2900,60.6060,18462.5429,18523.1489,258.1197,130073.3429,234.8940,-129838.4489,14.0332,19.7127,0.0000,11503.7000,-11503.7000,0.6112,0.0000,1885.9096,1885.9096,29.8342,13389.6096,0.0000,-13389.6096,20.3591,14.0080,17.1835,2.1416,144557.2459,20.3989,20.4389,20.4189,-1.8188,1.5596,20.2344,20.2609,20.2477,-1.6827,2.1708,20.3989,20.4162,20.4076,-1.8781,-3.7304,14.0332,14.0654,14.0493,-1.4709,-1.5596,14.0080,14.0332,14.0206,-1.5962,-2.1708,14.0080,14.0229,14.0154,-1.6196,3.7304,11.7973,921.8566,-122819.0000,144557.2459
5545.0000,13.9575,20.3494,0.0000,106966.6000,-106966.6000,5.0551,0.0000,17661.6328,17661.6328,246.4537,124628.2328,0.0000,-124628.2328,13.9547,19.6333,0.0000,14790.4000,-14790.4000,0.7859,0.0000,2421.9579,2421.9579,38.3381,17212.3579,0.0000,-17212.3579,20.2706,13.9409,17.1058,2.1126,142600.1190,20.3494,20.3673,20.3584,-0.7478,1.4231,20.1062,20.1306,20.1184,-1.5773,2.2090,20.3494,20.3558,20.3526,-0.6802,-3.6321,13.9547,13.9790,13.9669,-1.0119,-1.4231,13.9409,13.9547,13.9478,-0.8949,-2.2090,13.9409,13.9491,13.9450,-0.8669,3.6321,11.6723,912.0918,-121757.0000,142600.1190
5546.0000,13.8852,20.2756,0.0000,97131.9000,-97131.9000,4.5904,0.0000,16010.3696,16010.3696,223.6795,113142.2696,0.0000,-113142.2696,13.8825,19.5602,0.0000,16736.1000,-16736.1000,0.8893,0.0000,2737.6989,2737.6989,43.3675,19473.7989,0.0000,-19473.7989,20.1793,13.8681,17.0237,1.9761,133386.5747,20.2756,20.2996,20.2876,-0.8709,1.2337,19.9899,20.0129,20.0014,-1.4287,2.1230,20.2756,20.2846,20.2801,-0.8920,-3.3567,13.8825,13.9070,13.8947,-0.8876,-1.2337,13.8681,13.8825,13.8753,-0.8923,-2.1230,13.8681,13.8772,13.8727,-0.8900,3.3567,10.9476,855.4602,-113868.0000,133386.5747
5547.0000,13.7895,20.1778,0.0000,86842.5000,-86842.5000,4.1041,0.0000,14282.0416,14282.0416,199.8897,101124.5416,0.0000,-101124.5416,13.7862,19.4628,0.0000,13912.4000,-13912.4000,0.7392,0.0000,2272.6389,2272.6389,36.0399,16185.0389,0.0000,-16185.0389,20.0917,13.7636,16.9276,1.7513,118212.7331,20.1778,20.2123,20.1951,-1.1335,1.1216,19.9146,19.9321,19.9233,-0.9589,1.8608,20.1778,20.1912,20.1845,-1.1704,-2.9825,13.7862,13.8203,13.8032,-1.1211,-1.1216,13.7636,13.7862,13.7749,-1.2289,-1.8608,13.7636,13.7779,13.7707,-1.2470,2.9825,9.6741,755.9509,-100754.9000,118212.7331
5548.0000,13.6827,20.0687,0.0000,80507.4000,-80507.4000,3.8047,0.0000,13206.9225,13206.9225,185.1917,93714.3225,0.0000,-93714.3225,13.6796,19.3550,0.0000,8484.4000,-8484.4000,0.4508,0.0000,1383.8442,1383.8442,21.9702,9868.2442,0.0000,-9868.2442,20.0169,13.6503,16.8336,1.5481,104497.2253,20.0687,20.1085,20.0886,-1.3013,1.1180,19.8920,19.8995,19.8957,-0.3502,1.5688,20.0687,20.0854,20.0771,-1.3133,-2.6867,13.6796,13.7185,13.6991,-1.2736,-1.1180,13.6503,13.6796,13.6650,-1.3431,-1.5688,13.6503,13.6677,13.6590,-1.3649,2.6867,8.4973,663.9908,-88991.8000,104497.2253
5549.0000,13.6150,19.9996,0.0000,73614.4000,-73614.4000,3.4789,0.0000,12056.9669,12056.9669,169.2175,85671.3669,0.0000,-85671.3669,13.6114,19.2860,0.0000,10088.0000,-10088.0000,0.5360,0.0000,1643.8024,1643.8024,26.1114,11731.8024,0.0000,-11731.8024,19.9312,13.5942,16.7627,1.4538,98132.5426,19.9996,20.0309,20.0153,-0.9022,0.9810,19.7677,19.7987,19.7832,-1.3746,1.5170,19.9996,20.0116,20.0056,-0.8796,-2.4980,13.6114,13.6422,13.6268,-0.8890,-0.9810,13.5942,13.6114,13.6028,-0.7675,-1.5170,13.5942,13.6042,13.5992,-0.7388,2.4980,8.0145,626.2611,-83702.4000,98132.5426
5550.0000,13.6558,19.8963,1064.6000,82384.7000,-81320.1000,3.9488,219.7058,13506.3656,13726.0714,192.0346,95891.0656,844.8942,-95046.1714,13.6550,19.3301,0.0000,12050.3000,-12050.3000,0.6403,0.0000,1964.7688,1964.7688,31.1820,14015.0688,0.0000,-14015.0688,19.8415,13.6690,16.7552,1.6186,109254.1119,19.8963,19.9342,19.9153,-1.2237,1.1028,19.7123,19.7275,19.7199,-0.7806,1.7431,19.8963,19.9113,19.9038,-1.2456,-2.8460,13.6550,13.6462,13.6506,0.2701,-1.1028,13.6690,13.6550,13.6620,0.6973,-1.7431,13.6690,13.6595,13.6643,0.7680,2.8460,9.1596,715.7440,-93370.4000,109254.1119
5551.0000,13.6145,19.9992,0.0000,88752.5000,-88752.5000,4.1944,0.0000,14536.2190,14536.2190,203.9797,103288.7190,0.0000,-103288.7190,13.6147,19.2894,0.0000,9971.7000,-9971.7000,0.5298,0.0000,1624.9288,1624.9288,25.8078,11596.6288,0.0000,-11596.6288,19.9018,13.6019,16.7518,1.7006,114792.5156,19.9992,19.9749,19.9870,0.8493,1.2215,19.7675,19.7575,19.7625,0.4972,1.7513,19.9992,19.9868,19.9930,1.0593,-2.9729,13.6147,13.6253,13.6200,-0.3858,-1.2215,13.6019,13.6147,13.6083,-0.6646,-1.7513,13.6019,13.6101,13.6060,-0.7202,2.9729,9.4293,736.8154,-98724.2000,114792.5156
5552.0000,13.6547,19.9931,427.3000,102830.3000,-102403.0000,4.8819,88.1852,16857.8346,16946.0199,237.3710,119688.1346,339.1148,-119349.0199,13.6545,19.3296,0.0000,10819.4000,-10819.4000,0.5749,0.0000,1764.0621,1764.0621,27.9973,12583.4621,0.0000,-12583.4621,19.9202,13.6650,16.7926,1.9504,131650.1709,19.9931,19.9917,19.9924,0.0481,1.4357,19.8024,19.7950,19.7987,0.4199,2.0105,19.9931,19.9932,19.9931,-0.0147,-3.4462,13.6545,13.6459,13.6502,0.3475,-1.4357,13.6650,13.6545,13.6598,0.6044,-2.0105,13.6650,13.6584,13.6617,0.6558,3.4462,10.8904,850.9888,-113222.4000,131650.1709
5553.0000,13.6783,20.0643,0.0000,117205.4000,-117205.4000,5.5390,0.0000,19225.1353,19225.1353,269.3710,136430.5353,0.0000,-136430.5353,13.6789,19.3543,0.0000,8019.1000,-8019.1000,0.4261,0.0000,1307.9385,1307.9385,20.7543,9327.0385,0.0000,-9327.0385,19.9975,13.6829,16.8402,2.1523,145281.4661,20.0643,20.0488,20.0566,0.7573,1.7043,19.9099,19.8902,19.9001,1.2062,2.1304,20.0643,20.0571,20.0607,0.7984,-3.8347,13.6789,13.6728,13.6758,0.2926,-1.7043,13.6829,13.6789,13.6809,0.2384,-2.1304,13.6829,13.6808,13.6819,0.2265,3.8347,11.9056,930.3222,-125224.5000,145281.4661
5554.0000,13.6708,20.0567,0.0000,121645.7000,-121645.7000,5.7489,0.0000,19949.9527,19949.9527,279.6192,141595.6527,0.0000,-141595.6527,13.6712,19.3465,0.0000,2860.9000,-2860.9000,0.1520,0.0000,466.5695,466.5695,7.4050,3327.4695,0.0000,-3327.4695,20.0321,13.6688,16.8505,2.1456,144828.1190,20.0567,20.0567,20.0567,-0.0152,1.8656,20.0032,19.9841,19.9936,1.1124,2.0176,20.0567,20.0571,20.0569,-0.0627,-3.8832,13.6712,13.6722,13.6717,-0.0672,-1.8656,13.6688,13.6712,13.6700,-0.1490,-2.0176,13.6688,13.6702,13.6695,-0.1664,3.8832,11.7779,920.3414,-124506.6000,144828.1190
5555.0000,13.7799,20.1680,0.0000,129227.2000,-129227.2000,6.1072,0.0000,21247.8053,21247.8053,297.0317,150475.0053,0.0000,-150475.0053,13.7814,19.4580,0.0000,16949.8000,-16949.8000,0.9006,0.0000,2768.6208,2768.6208,43.8708,19718.4208,0.0000,-19718.4208,20.0693,13.8004,16.9349,2.5102,169441.2097,20.1680,20.1443,20.1562,1.1838,1.7355,19.9099,19.9222,19.9160,-0.9536,2.6361,20.1680,20.1580,20.1630,1.2640,-4.3716,13.7814,13.7581,13.7697,1.1667,-1.7355,13.8004,13.7814,13.7909,1.4429,-2.6361,13.8004,13.7886,13.7945,1.4920,4.3716,13.9880,1093.0407,-146177.0000,169441.2097
5556.0000,13.8413,20.2308,0.0000,132928.1000,-132928.1000,6.2821,0.0000,21888.0099,21888.0099,305.7562,154816.1099,0.0000,-154816.1099,13.8432,19.5205,0.0000,19383.8000,-19383.8000,1.0299,0.0000,3169.0124,3169.0124,50.1930,22552.8124,0.0000,-22552.8124,20.1211,13.8515,16.9863,2.6195,176817.1567,20.2308,20.2151,20.2229,0.7884,1.7507,19.9578,19.9521,19.9549,0.4526,2.7806,20.2308,20.2249,20.2278,0.7653,-4.5314,13.8432,13.8277,13.8354,0.7761,-1.7507,13.8515,13.8432,13.8474,0.6643,-2.7806,13.8515,13.8466,13.8491,0.6417,4.5314,14.6003,1140.8882,-152311.9000,176817.1567
5557.0000,13.9750,20.3673,0.0000,141358.9000,-141358.9000,6.6805,0.0000,23349.9679,23349.9679,325.2792,164708.8679,0.0000,-164708.8679,13.9789,19.6578,0.0000,34968.7000,-34968.7000,1.8580,0.0000,5728.2122,5728.2122,90.5716,40696.9122,0.0000,-40696.9122,20.1995,13.9957,17.0976,3.0268,204310.8482,20.3673,20.3344,20.3509,1.5271,1.6075,19.9716,19.9698,19.9707,0.1738,3.4655,20.3673,20.3564,20.3619,1.6007,-5.0730,13.9789,13.9462,13.9626,1.5172,-1.6075,13.9957,13.9789,13.9873,1.6719,-3.4655,13.9957,13.9842,13.9899,1.6829,5.0730,17.0533,1332.5726,-176327.6000,204310.8482
5558.0000,14.0687,20.4630,0.0000,149786.1000,-149786.1000,7.0788,0.0000,24797.0644,24797.0644,344.9737,174583.1644,0.0000,-174583.1644,14.0720,19.7519,0.0000,38770.8000,-38770.8000,2.0600,0.0000,6359.6749,6359.6749,100.4750,45130.4749,0.0000,-45130.4749,20.2900,14.0819,17.1860,3.2419,218824.8821,20.4630,20.4384,20.4507,1.1882,1.6729,20.0596,20.0502,20.0549,0.9992,3.7329,20.4630,20.4556,20.4593,1.1593,-5.4058,14.0720,14.0479,14.0600,1.1586,-1.6729,14.0819,14.0720,14.0770,1.0653,-3.7329,14.0819,14.0752,14.0785,1.0528,5.4058,18.2597,1426.8360,-188556.9000,218824.8821
5559.0000,14.1524,20.5486,0.0000,154940.3000,-154940.3000,7.3223,0.0000,25701.4652,25701.4652,357.0646,180641.7652,0.0000,-180641.7652,14.1552,19.8362,0.0000,44089.7000,-44089.7000,2.3427,0.0000,7241.0038,7241.0038,114.3028,51330.7038,0.0000,-51330.7038,20.3657,14.1638,17.2648,3.4251,231196.2251,20.5486,20.5269,20.5377,1.0334,1.6599,20.1226,20.1160,20.1193,0.7605,4.0025,20.5486,20.5423,20.5454,1.0223,-5.6624,14.1552,14.1342,14.1447,1.0059,-1.6599,14.1638,14.1552,14.1595,0.9794,-4.0025,14.1638,14.1578,14.1608,0.9756,5.6624,19.3166,1509.4236,-199030.0000,231196.2251
5560.0000,14.1410,20.5231,184.5000,152971.9000,-152787.4000,7.2389,37.7754,25368.0369,25405.8123,353.1932,178339.9369,146.7246,-178193.2123,14.1412,19.8220,0.0000,34508.9000,-34508.9000,1.8336,0.0000,5666.3469,5666.3469,89.4954,40175.2469,0.0000,-40175.2469,20.3808,14.1390,17.2599,3.2358,218419.8117,20.5231,20.5263,20.5247,-0.1739,1.8018,20.1711,20.1655,20.1683,0.5744,3.6354,20.5231,20.5248,20.5240,-0.2754,-5.4371,14.1412,14.1421,14.1417,-0.0534,-1.8018,14.1390,14.1412,14.1401,-0.2509,-3.6354,14.1390,14.1406,14.1398,-0.2699,5.4371,18.1369,1417.2394,-187296.3000,218419.8117
5561.0000,14.0679,20.3629,1170.4000,133005.1000,-131834.7000,6.3466,239.9181,22018.5439,22258.4620,309.6429,155023.6439,930.4819,-154093.1620,14.0662,19.7461,0.0000,25971.2000,-25971.2000,1.3799,0.0000,4259.7631,4259.7631,67.3498,30230.9631,0.0000,-30230.9631,20.2722,14.0553,17.1637,2.7447,185270.4659,20.3629,20.3991,20.3810,-1.7512,1.6555,20.1022,20.1108,20.1065,-0.7623,3.0355,20.3629,20.3766,20.3697,-1.8783,-4.6910,14.0662,14.0832,14.0747,-0.8248,-1.6555,14.0553,14.0662,14.0608,-0.9743,-3.0355,14.0553,14.0625,14.0589,-0.9930,4.6910,15.4457,1206.9502,-157805.9000,185270.4659
5562.0000,13.9190,20.3089,13.4000,123771.7000,-123758.3000,5.8500,2.7535,20417.7776,20420.5311,285.2683,144189.4776,10.6465,-144178.8311,13.9165,19.5947,0.0000,14037.2000,-14037.2000,0.7458,0.0000,2297.3453,2297.3453,36.3907,16334.5453,0.0000,-16334.5453,20.2362,13.8897,17.0629,2.3920,161457.3904,20.3089,20.3247,20.3168,-0.7912,1.7014,20.1022,20.1030,20.1026,-0.0640,2.4472,20.3089,20.3147,20.3118,-0.7154,-4.1486,13.9165,13.9511,13.9338,-1.7169,-1.7014,13.8897,13.9165,13.9031,-1.9193,-2.4472,13.8897,13.9059,13.8978,-1.9612,4.1486,13.1821,1030.0659,-137795.5000,161457.3904
5563.0000,13.8065,20.1596,350.5000,111746.3000,-111395.8000,5.2993,72.1555,18385.0907,18457.2462,258.1661,130131.3907,278.3445,-129853.0462,13.8044,19.4812,0.0000,7897.9000,-7897.9000,0.4196,0.0000,1290.4878,1290.4878,20.4623,9188.3878,0.0000,-9188.3878,20.1341,13.7819,16.9580,2.0758,140114.7963,20.1596,20.1954,20.1775,-1.6978,1.6265,20.0489,20.0589,20.0539,-0.6042,2.0462,20.1596,20.1760,20.1678,-1.7547,-3.6727,13.8044,13.8338,13.8191,-1.4009,-1.6265,13.7819,13.8044,13.7932,-1.3434,-2.0462,13.7819,13.7944,13.7882,-1.3392,3.6727,11.4240,892.6888,-119293.7000,140114.7963
5564.0000,13.7917,19.7000,3621.2000,81911.6000,-78290.4000,4.0594,745.6569,13471.8257,14217.4827,197.7299,95383.4257,2875.5431,-92507.8827,13.7899,19.4666,0.0000,6143.0000,-6143.0000,0.3264,0.0000,1003.5346,1003.5346,15.9083,7146.5346,0.0000,-7146.5346,19.7875,13.7888,16.7881,1.5033,101475.5408,19.7000,19.8369,19.7684,-4.9530,1.2443,19.7599,19.8288,19.7944,-3.1489,1.5707,19.7000,19.7644,19.7322,-5.2732,-2.8151,13.7899,13.7984,13.7942,-0.3178,-1.2443,13.7888,13.7899,13.7893,-0.0629,-1.5707,13.7888,13.7888,13.7888,-0.0097,2.8151,8.7602,684.5368,-84433.4000,101475.5408
5565.0000,13.6586,19.8542,1322.5000,77782.8000,-76460.3000,3.7447,272.9170,12752.7661,13025.6831,182.3196,90535.5661,1049.5830,-89485.9831,13.6579,19.3330,0.0000,6719.3000,-6719.3000,0.3570,0.0000,1095.6088,1095.6088,17.3997,7814.9088,0.0000,-7814.9088,19.7978,13.6149,16.7064,1.4491,97816.1659,19.8542,19.8277,19.8410,0.8586,1.1292,19.7089,19.7300,19.7194,-0.9207,1.4863,19.8542,19.8363,19.8453,1.3478,-2.6155,13.6579,13.7004,13.6791,-1.4048,-1.1292,13.6149,13.6579,13.6364,-1.8622,-1.4863,13.6149,13.6406,13.6278,-1.9593,2.6155,8.1912,640.0683,-83179.6000,97816.1659
5566.0000,13.5754,19.6417,1867.2000,64855.7000,-62988.5000,3.1622,385.8518,10612.5764,10998.4282,153.8629,75468.2764,1481.3482,-73986.9282,13.5719,19.2461,0.0000,5749.0000,-5749.0000,0.3055,0.0000,936.2546,936.2546,14.8792,6685.2546,0.0000,-6685.2546,19.6612,13.5462,16.6037,1.2117,81786.8383,19.6417,19.7133,19.6775,-1.9895,0.9522,19.5998,19.6339,19.6169,-1.2544,1.2577,19.6417,19.6768,19.6592,-2.2618,-2.2099,13.5719,13.6105,13.5912,-1.0776,-0.9522,13.5462,13.5719,13.5590,-0.9503,-1.2577,13.5462,13.5603,13.5532,-0.9163,2.2099,6.9227,540.9518,-68737.5000,81786.8383
5567.0000,13.5449,19.4491,2507.0000,56798.9000,-54291.9000,2.8147,518.3254,9287.5691,9805.8945,136.9308,66086.4691,1988.6746,-64097.7945,13.5419,19.2158,0.0000,5368.3000,-5368.3000,0.2852,0.0000,873.8851,873.8851,13.8891,6242.1851,0.0000,-6242.1851,19.4959,13.5340,16.5149,1.0561,71283.5768,19.4491,19.5397,19.4944,-2.2260,0.8431,19.4578,19.5075,19.4826,-1.6365,1.1284,19.4491,19.4893,19.4692,-2.3096,-1.9715,13.5419,13.5616,13.5518,-0.4926,-0.8431,13.5340,13.5419,13.5379,-0.2712,-1.1284,13.5340,13.5377,13.5359,-0.2263,1.9715,6.1881,483.5434,-59660.2000,71283.5768
5568.0000,13.7095,18.8098,6069.5000,47037.2000,-40967.7000,2.5387,1251.4827,7721.1449,8972.6277,123.6724,54758.3449,4818.0173,-49940.3277,13.7122,19.3880,0.0000,9636.0000,-9636.0000,0.5120,0.0000,1572.4068,1572.4068,24.9277,11208.4068,0.0000,-11208.4068,19.0871,13.7859,16.4365,0.9241,62375.4412,18.8098,19.1323,18.9710,-6.3326,0.6756,19.2425,19.3142,19.2784,-2.4817,1.1876,18.8098,18.9423,18.8761,-7.1750,-1.8631,13.7122,13.6369,13.6746,1.4652,-0.6756,13.7859,13.7122,13.7491,2.5312,-1.1876,13.7859,13.7358,13.7609,2.6991,1.8631,6.0934,476.1432,-50603.7000,62375.4412
5569.0000,13.6041,19.3648,2878.8000,49362.9000,-46484.1000,2.4826,594.6155,8082.8615,8677.4770,120.8874,57445.7615,2284.1845,-55161.5770,13.6089,19.2835,0.0000,9006.0000,-9006.0000,0.4785,0.0000,1467.4426,1467.4426,23.3139,10473.4426,0.0000,-10473.4426,19.2548,13.5466,16.4007,0.9658,65194.1952,19.3648,19.1781,19.2715,3.6091,0.6680,19.2221,19.2395,19.2308,-0.5903,1.1465,19.3648,19.2645,19.3146,5.2761,-1.8146,13.6089,13.6403,13.6246,-0.6196,-0.6680,13.5466,13.6089,13.5777,-2.0844,-1.1465,13.5466,13.5907,13.5686,-2.3366,1.8146,5.9137,462.1081,-55490.1000,65194.1952
5570.0000,13.5514,19.1248,3543.0000,45873.8000,-42330.8000,2.3523,732.4408,7502.2808,8234.7216,114.5183,53376.0808,2810.5592,-50565.5216,13.5460,19.2199,0.0000,8602.5000,-8602.5000,0.4571,0.0000,1400.4485,1400.4485,22.2601,10002.9485,0.0000,-10002.9485,19.1848,13.5308,16.3578,0.9076,61265.5508,19.1248,19.1977,19.1613,-1.3467,0.6317,19.2070,19.2148,19.2109,-0.2568,1.0888,19.1248,19.1659,19.1453,-2.0597,-1.7205,13.5460,13.5852,13.5656,-0.7289,-0.6317,13.5308,13.5460,13.5384,-0.4915,-1.0888,13.5308,13.5390,13.5349,-0.4238,1.7205,5.6100,438.3711,-50933.3000,61265.5508
5571.0000,13.5743,18.9334,4254.7000,42563.2000,-38308.5000,2.2328,879.2378,6964.5963,7843.8341,108.7221,49527.7963,3375.4622,-46152.3341,13.5724,19.2466,0.0000,10507.7000,-10507.7000,0.5583,0.0000,1711.2443,1711.2443,27.1832,12218.9443,0.0000,-12218.9443,19.0565,13.5877,16.3221,0.8722,58873.8293,18.9334,19.0574,18.9954,-2.0184,0.5582,19.1520,19.1707,19.1613,-0.6153,1.1165,18.9334,18.9803,18.9569,-2.2910,-1.6747,13.5724,13.5690,13.5707,0.0447,-0.5582,13.5877,13.5724,13.5800,0.4859,-1.1165,13.5877,13.5761,13.5819,0.5506,1.6747,5.5739,435.5519,-48816.2000,58873.8293
5572.0000,13.5490,19.2096,3788.0000,55464.3000,-51676.3000,2.8182,783.1204,9070.2178,9853.3381,137.1644,64534.5178,3004.8796,-61529.6381,13.5488,19.2228,0.0000,12336.2000,-12336.2000,0.6555,0.0000,2008.3592,2008.3592,31.9169,14344.5592,0.0000,-14344.5592,19.1643,13.5376,16.3509,1.1169,75387.9223,19.2096,19.1139,19.1617,1.9908,0.7209,19.1658,19.1647,19.1652,0.0308,1.3764,19.2096,19.1641,19.1868,2.7583,-2.0973,13.5488,13.5588,13.5538,-0.2195,-0.7209,13.5376,13.5488,13.5432,-0.4608,-1.3764,13.5376,13.5457,13.5416,-0.5028,2.0973,6.9358,541.9704,-64012.5000,75387.9223
5573.0000,13.3628,19.6743,393.1000,65454.0000,-65060.9000,3.1137,81.5188,10657.4015,10738.9204,151.3414,76111.4015,311.5812,-75799.8204,13.3589,19.0307,0.0000,9355.4000,-9355.4000,0.4971,0.0000,1519.0253,1519.0253,24.2025,10874.4253,0.0000,-10874.4253,19.4718,13.2927,16.3823,1.2749,86056.9015,19.6743,19.4772,19.5757,4.9798,0.8722,19.3151,19.2757,19.2954,1.5543,1.3693,19.6743,19.5916,19.6330,5.3678,-2.2415,13.3589,13.4341,13.3965,-1.9153,-0.8722,13.2927,13.3589,13.3258,-2.6403,-1.3693,13.2927,13.3350,13.3139,-2.7649,2.2415,7.2052,563.0258,-74416.3000,86056.9015
5574.0000,13.5284,19.7989,1459.1000,146228.4000,-144769.3000,6.9865,301.7530,23901.5356,24203.2886,339.2114,170129.9356,1157.3470,-168972.5886,13.5241,19.1977,0.0000,1627.3000,-1627.3000,0.0865,0.0000,264.8353,264.8353,4.2067,1892.1353,0.0000,-1892.1353,19.7461,13.5618,16.6540,2.4994,168711.0611,19.7989,19.7620,19.7804,2.4537,2.3000,19.7415,19.6701,19.7058,4.9363,2.3865,19.7989,19.7848,19.7919,1.9009,-4.6865,13.5241,13.5030,13.5135,1.3959,-2.3000,13.5618,13.5241,13.5430,2.6043,-2.3865,13.5618,13.5408,13.5513,2.8490,4.6865,14.1047,1102.1620,-146396.6000,168711.0611
5575.0000,13.7643,20.1520,0.0000,200799.2000,-200799.2000,9.4896,0.0000,33003.6471,33003.6471,461.1135,233802.8471,0.0000,-233802.8471,13.7645,19.4409,0.0000,2118.6000,-2118.6000,0.1126,0.0000,345.9732,345.9732,5.4803,2464.5732,0.0000,-2464.5732,20.0982,13.7949,16.9465,3.4585,233449.6727,20.1520,20.1058,20.1289,4.1886,3.1257,20.0826,20.0372,20.0599,4.2568,3.2382,20.1520,20.1293,20.1407,4.1927,-6.3639,13.7645,13.7333,13.7489,2.8236,-3.1257,13.7949,13.7645,13.7797,2.8403,-3.2382,13.7949,13.7795,13.7872,2.8296,6.3639,19.1560,1496.8761,-202917.8000,233449.6727
5576.0000,14.0988,20.4937,0.0000,228698.7000,-228698.7000,10.8081,0.0000,37888.1325,37888.1325,525.9903,266586.8325,0.0000,-266586.8325,14.1026,19.7829,0.0000,27214.0000,-27214.0000,1.4460,0.0000,4465.9898,4465.9898,70.4639,31679.9898,0.0000,-31679.9898,20.3809,14.1334,17.2571,4.3745,295281.1523,20.4937,20.4482,20.4710,4.1117,3.1207,20.2376,20.2221,20.2298,2.0339,4.5667,20.4937,20.4752,20.4845,4.1323,-7.6874,14.1026,14.0585,14.0806,3.9860,-3.1207,14.1334,14.1026,14.1180,4.0663,-4.5667,14.1334,14.1152,14.1243,4.0518,7.6874,24.4669,1911.8772,-255912.7000,295281.1523
5577.0000,14.3124,20.7120,0.0000,242098.6000,-242098.6000,11.4414,0.0000,40312.8987,40312.8987,558.0343,282411.4987,0.0000,-282411.4987,14.3155,19.9983,0.0000,33308.7000,-33308.7000,1.7698,0.0000,5483.4098,5483.4098,86.3639,38792.1098,0.0000,-38792.1098,20.5960,14.3326,17.4643,4.7282,319153.8662,20.7120,20.6829,20.6974,2.7163,3.2238,20.4402,20.4235,20.4319,2.4214,4.9937,20.7120,20.7008,20.7064,2.6619,-8.2175,14.3155,14.2871,14.3013,2.6471,-3.2238,14.3326,14.3155,14.3240,2.4698,-4.9937,14.3326,14.3223,14.3275,2.4355,8.2175,26.4057,2063.3770,-275407.3000,319153.8662
5578.0000,14.4933,20.8969,0.0000,255218.2000,-255218.2000,12.0614,0.0000,42682.1855,42682.1855,589.1067,297900.3855,0.0000,-297900.3855,14.4957,20.1807,0.0000,38386.8000,-38386.8000,2.0396,0.0000,6336.4861,6336.4861,99.6189,44723.2861,0.0000,-44723.2861,20.7772,14.5095,17.6434,5.0502,340886.3443,20.8969,20.8736,20.8852,2.2496,3.3406,20.6109,20.5976,20.6043,2.0642,5.3802,20.8969,20.8880,20.8924,2.2286,-8.7208,14.4957,14.4730,14.4844,2.1931,-3.3406,14.5095,14.4957,14.5026,2.1387,-5.3802,14.5095,14.5011,14.5053,2.1293,8.7208,28.2032,2203.8340,-293605.0000,340886.3443
5579.0000,14.6670,21.0744,0.0000,267020.5000,-267020.5000,12.6191,0.0000,44843.2026,44843.2026,617.0911,311863.7026,0.0000,-311863.7026,14.6694,20.3565,0.0000,45243.9000,-45243.9000,2.4040,0.0000,7488.0769,7488.0769,117.5033,52731.9769,0.0000,-52731.9769,20.9455,14.6817,17.8136,5.3770,362945.9609,21.0744,21.0527,21.0636,2.1361,3.4051,20.7646,20.7536,20.7591,1.8519,5.8090,21.0744,21.0664,21.0704,2.1315,-9.2141,14.6694,14.6482,14.6588,2.0882,-3.4051,14.6817,14.6694,14.6756,2.0706,-5.8090,14.6817,14.6740,14.6779,2.0662,9.2141,30.0645,2349.2791,-312264.4000,362945.9609
5580.0000,14.8339,21.2450,0.0000,281362.7000,-281362.7000,13.2969,0.0000,47442.8934,47442.8934,650.9913,328805.5934,0.0000,-328805.5934,14.8361,20.5253,0.0000,49711.3000,-49711.3000,2.6413,0.0000,8248.5069,8248.5069,129.2014,57959.8069,0.0000,-57959.8069,21.1126,14.8472,17.9799,5.7061,385159.2602,21.2450,21.2250,21.2350,2.0524,3.5519,20.9266,20.9157,20.9212,1.9395,6.1932,21.2450,21.2377,21.2414,2.0465,-9.7451,14.8361,14.8166,14.8263,2.0055,-3.5519,14.8472,14.8361,14.8417,1.9880,-6.1932,14.8472,14.8402,14.8437,1.9849,9.7451,31.9133,2493.7489,-331074.0000,385159.2602
5581.0000,15.0507,21.4667,0.0000,292928.1000,-292928.1000,13.8435,0.0000,49653.9554,49653.9554,678.5094,342582.0554,0.0000,-342582.0554,15.0539,20.7459,0.0000,68734.1000,-68734.1000,3.6521,0.0000,11443.5404,11443.5404,178.7709,80177.6404,0.0000,-80177.6404,21.3022,15.0668,18.1845,6.2335,420764.6084,21.4667,21.4400,21.4534,2.6187,3.3971,21.0804,21.0713,21.0758,1.8503,7.0492,21.4667,21.4579,21.4623,2.6498,-10.4464,15.0539,15.0277,15.0408,2.5723,-3.3971,15.0668,15.0539,15.0604,2.6229,-7.0492,15.0668,15.0581,15.0625,2.6237,10.4464,35.0490,2738.7804,-361662.2000,420764.6084
5582.0000,15.1968,21.6161,0.0000,301524.5000,-301524.5000,14.2498,0.0000,51293.6988,51293.6988,699.4428,352818.1988,0.0000,-352818.1988,15.1991,20.8929,0.0000,72014.8000,-72014.8000,3.8264,0.0000,12017.0846,12017.0846,187.4820,84031.8846,0.0000,-84031.8846,21.4527,15.2072,18.3299,6.4508,435431.6870,21.6161,21.5978,21.6070,1.8372,3.4745,21.2284,21.2199,21.2241,1.7733,7.3009,21.6161,21.6103,21.6132,1.8048,-10.7753,15.1991,15.1813,15.1902,1.7860,-3.4745,15.2072,15.1991,15.2032,1.7067,-7.3009,15.2072,15.2017,15.2045,1.6974,10.7753,36.2366,2831.5785,-373539.3000,435431.6870
5583.0000,15.3644,21.7876,0.0000,314018.2000,-314018.2000,14.8402,0.0000,53638.8314,53638.8314,729.1454,367657.0314,0.0000,-367657.0314,15.3669,21.0629,0.0000,81490.6000,-81490.6000,4.3299,0.0000,13634.4990,13634.4990,212.2872,95125.0990,0.0000,-95125.0990,21.6132,15.3758,18.4945,6.8325,461190.3924,21.7876,21.7674,21.7775,2.0412,3.5034,21.3780,21.3700,21.3740,1.7919,7.8333,21.7876,21.7813,21.7844,2.0496,-11.3368,15.3669,15.3472,15.3570,1.9970,-3.5034,15.3758,15.3669,15.3714,2.0135,-7.8333,15.3758,15.3697,15.3727,2.0141,11.3368,38.4466,3004.2720,-395508.8000,461190.3924
5584.0000,15.5340,21.9611,0.0000,322237.8000,-322237.8000,15.2287,0.0000,55272.9870,55272.9870,749.0844,377510.7870,0.0000,-377510.7870,15.5367,21.2349,0.0000,93810.5000,-93810.5000,4.9845,0.0000,15738.4863,15738.4863,244.5643,109548.9863,0.0000,-109548.9863,21.7720,15.5451,18.6585,7.1920,485461.0261,21.9611,21.9401,21.9506,2.0730,3.4147,21.5216,21.5145,21.5180,1.7220,8.3992,21.9611,21.9550,21.9581,2.0791,-11.8139,15.5367,15.5162,15.5264,2.0279,-3.4147,15.5451,15.5367,15.5409,2.0297,-8.3992,15.5451,15.5391,15.5421,2.0277,11.8139,40.5588,3169.3232,-416048.3000,485461.0261
