Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5585.0000,15.6614,22.0915,0.0000,335330.4000,-335330.4000,15.8474,0.0000,57699.9169,57699.9169,780.4234,393030.3169,0.0000,-393030.3169,15.6634,21.3633,0.0000,92226.8000,-92226.8000,4.9004,0.0000,15504.4548,15504.4548,240.6198,107731.2548,0.0000,-107731.2548,21.9113,15.6695,18.7904,7.4000,499497.0856,22.0915,22.0764,22.0840,1.5929,3.6490,21.6676,21.6606,21.6641,1.7462,8.5494,22.0915,22.0871,22.0893,1.5673,-12.1984,15.6634,15.6487,15.6561,1.5478,-3.6490,15.6695,15.6634,15.6665,1.4987,-8.5494,15.6695,15.6652,15.6674,1.4951,12.1984,41.6543,3254.9286,-427557.2000,499497.0856
5586.0000,15.2684,21.6893,0.0000,241343.2000,-241343.2000,11.4057,0.0000,41128.0140,41128.0140,562.1754,282471.2140,0.0000,-282471.2140,15.2620,20.9565,0.0000,58868.9000,-58868.9000,3.1279,0.0000,9833.1909,9833.1909,153.6776,68702.0909,0.0000,-68702.0909,21.5627,15.2323,18.3975,5.2571,354853.7325,21.6893,21.7447,21.7170,-4.4446,2.7592,21.3259,21.3490,21.3375,-3.9579,5.8872,21.6893,21.7081,21.6987,-4.7297,-8.6464,15.2620,15.3173,15.2896,-4.4382,-2.7592,15.2323,15.2620,15.2472,-5.0763,-5.8872,15.2323,15.2528,15.2426,-5.1428,8.6464,29.1912,2281.0395,-300212.1000,354853.7325
5587.0000,15.0626,21.4789,0.0000,235458.0000,-235458.0000,11.1275,0.0000,39923.8830,39923.8830,546.9959,275381.8830,0.0000,-275381.8830,15.0589,20.7508,0.0000,40892.7000,-40892.7000,2.1728,0.0000,6808.7489,6808.7489,106.5574,47701.4489,0.0000,-47701.4489,21.3781,15.0430,18.2106,4.8146,324987.5067,21.4789,21.5100,21.4945,-2.7020,2.9849,21.1902,21.2016,21.1959,-1.7246,5.1577,21.4789,21.4899,21.4844,-2.6026,-8.1426,15.0589,15.0890,15.0739,-2.6195,-2.9849,15.0430,15.0589,15.0509,-2.3844,-5.1577,15.0430,15.0530,15.0480,-2.3645,8.1426,26.6823,2084.9904,-276350.7000,324987.5067
5588.0000,14.6477,21.0546,0.0000,167435.7000,-167435.7000,7.9129,0.0000,28105.9132,28105.9132,388.4300,195541.6132,0.0000,-195541.6132,14.6425,20.3292,0.0000,18784.8000,-18784.8000,0.9981,0.0000,3107.6964,3107.6964,48.9051,21892.4964,0.0000,-21892.4964,21.0252,14.5875,17.8064,3.2779,221260.5323,21.0546,21.1275,21.0911,-4.8846,2.3049,20.8863,20.9230,20.9046,-3.5316,3.3030,21.0546,21.0854,21.0700,-5.0174,-5.6079,14.6425,14.7139,14.6782,-4.7918,-2.3049,14.5875,14.6425,14.6150,-5.2772,-3.3030,14.5875,14.6205,14.6040,-5.3743,5.6079,17.8657,1396.0515,-186220.5000,221260.5323
5589.0000,14.4151,20.8169,0.0000,158421.5000,-158421.5000,7.4869,0.0000,26444.3997,26444.3997,366.4938,184865.8997,0.0000,-184865.8997,14.4115,20.0955,0.0000,10495.6000,-10495.6000,0.5577,0.0000,1730.3091,1730.3091,27.2753,12225.9091,0.0000,-12225.9091,20.8018,14.3796,17.5907,2.9521,199265.7770,20.8169,20.8623,20.8396,-3.0508,2.3097,20.7131,20.7391,20.7261,-2.1704,2.8674,20.8169,20.8365,20.8267,-2.9523,-5.1771,14.4115,14.4556,14.4336,-2.9685,-2.3097,14.3796,14.4115,14.3956,-2.6644,-2.8674,14.3796,14.3970,14.3883,-2.6194,5.1771,16.1072,1258.6412,-168917.1000,199265.7770
5590.0000,14.2084,20.6057,0.0000,129793.4000,-129793.4000,6.1339,0.0000,21558.8434,21558.8434,299.7997,151352.2434,0.0000,-151352.2434,14.2051,19.8866,0.0000,11269.1000,-11269.1000,0.5988,0.0000,1852.1260,1852.1260,29.2566,13121.2260,0.0000,-13121.2260,20.5827,14.1696,17.3761,2.4672,166535.8054,20.6057,20.6532,20.6295,-2.5522,1.8450,20.4654,20.5063,20.4859,-2.9158,2.4438,20.6057,20.6262,20.6160,-2.5595,-4.2889,14.2051,14.2515,14.2283,-2.4936,-1.8450,14.1696,14.2051,14.1873,-2.5290,-2.4438,14.1696,14.1899,14.1797,-2.5333,4.2889,13.4703,1052.5918,-141062.5000,166535.8054
5591.0000,14.0210,20.4143,0.0000,114262.8000,-114262.8000,5.4000,0.0000,18894.7659,18894.7659,263.5651,133157.5659,0.0000,-133157.5659,14.0183,19.6976,0.0000,7359.5000,-7359.5000,0.3910,0.0000,1206.2495,1206.2495,19.0901,8565.7495,0.0000,-8565.7495,20.4045,13.9802,17.1923,2.1258,143490.9334,20.4143,20.4621,20.4382,-2.3248,1.6696,20.3170,20.3480,20.3325,-1.8668,2.0607,20.4143,20.4356,20.4250,-2.3213,-3.7303,14.0183,14.0649,14.0416,-2.2692,-1.6696,13.9802,14.0183,13.9993,-2.2860,-2.0607,13.9802,14.0013,13.9908,-2.2963,3.7303,11.5786,904.7647,-121622.3000,143490.9334
5592.0000,13.8629,20.2528,0.0000,94068.6000,-94068.6000,4.4456,0.0000,15497.2832,15497.2832,216.7158,109565.8832,0.0000,-109565.8832,13.8589,19.5363,0.0000,9746.5000,-9746.5000,0.5179,0.0000,1593.7931,1593.7931,25.2623,11340.2931,0.0000,-11340.2931,20.2236,13.8227,17.0231,1.8154,122540.4565,20.2528,20.3038,20.2783,-1.9457,1.3092,20.0862,20.1367,20.1114,-2.6840,1.8271,20.2528,20.2743,20.2635,-1.9642,-3.1364,13.8589,13.9091,13.8840,-1.9185,-1.3092,13.8227,13.8589,13.8408,-1.9289,-1.8271,13.8227,13.8436,13.8332,-1.9185,3.1364,9.9181,775.0170,-103815.1000,122540.4565
5593.0000,13.7559,20.1435,0.0000,90463.0000,-90463.0000,4.2752,0.0000,14865.6919,14865.6919,208.1928,105328.6919,0.0000,-105328.6919,13.7522,19.4284,0.0000,8942.0000,-8942.0000,0.4751,0.0000,1459.9953,1459.9953,23.1619,10401.9953,0.0000,-10401.9953,20.1026,13.7281,16.9154,1.7303,116795.1715,20.1435,20.1817,20.1626,-1.4126,1.2667,19.9762,20.0052,19.9907,-1.4737,1.7418,20.1435,20.1591,20.1513,-1.3709,-3.0085,13.7522,13.7895,13.7709,-1.3813,-1.2667,13.7281,13.7522,13.7401,-1.2307,-1.7418,13.7281,13.7417,13.7349,-1.2021,3.0085,9.4875,741.3643,-99405.0000,116795.1715
5594.0000,13.6587,20.0443,0.0000,81222.0000,-81222.0000,3.8385,0.0000,13316.6532,13316.6532,186.7944,94538.6532,0.0000,-94538.6532,13.6556,19.3307,0.0000,8919.9000,-8919.9000,0.4739,0.0000,1454.3779,1454.3779,23.0947,10374.2779,0.0000,-10374.2779,19.9965,13.6301,16.8133,1.5688,105892.5687,20.0443,20.0814,20.0629,-1.2196,1.1215,19.8584,19.8890,19.8737,-1.4274,1.5955,20.0443,20.0596,20.0519,-1.2154,-2.7170,13.6556,13.6918,13.6737,-1.1889,-1.1215,13.6301,13.6556,13.6428,-1.1905,-1.5955,13.6301,13.6450,13.6376,-1.1907,2.7170,8.6101,672.8016,-90141.9000,105892.5687
5595.0000,13.6121,19.9967,0.0000,73423.1000,-73423.1000,3.4699,0.0000,12024.8381,12024.8381,168.7513,85447.9381,0.0000,-85447.9381,13.6087,19.2833,0.0000,14611.5000,-14611.5000,0.7764,0.0000,2380.7990,2380.7990,37.8162,16992.2990,0.0000,-16992.2990,19.8936,13.5989,16.7462,1.5273,103094.5946,19.9967,20.0218,20.0093,-0.6631,0.8978,19.6793,19.7224,19.7009,-2.1023,1.6742,19.9967,20.0051,20.0009,-0.6320,-2.5721,13.6087,13.6333,13.6210,-0.6519,-0.8978,13.5989,13.6087,13.6038,-0.4874,-1.6742,13.5989,13.6047,13.6018,-0.4478,2.5721,8.4759,662.3178,-88034.6000,103094.5946
5596.0000,13.5833,19.9673,0.0000,94217.3000,-94217.3000,4.4526,0.0000,15419.9626,15419.9626,216.4778,109637.2626,0.0000,-109637.2626,13.5821,19.2564,0.0000,5884.2000,-5884.2000,0.3126,0.0000,958.4101,958.4101,15.2261,6842.6101,0.0000,-6842.6101,19.9155,13.5758,16.7457,1.7262,116520.5752,19.9673,19.9784,19.9728,-0.4558,1.3800,19.8450,19.8136,19.8293,1.5338,1.6926,19.9673,19.9716,19.9694,-0.3959,-3.0726,13.5821,13.5924,13.5872,-0.4239,-1.3800,13.5758,13.5821,13.5789,-0.3159,-1.6926,13.5758,13.5792,13.5775,-0.3093,3.0726,9.5096,743.0914,-100101.5000,116520.5752
5597.0000,13.6502,20.0356,0.0000,104504.8000,-104504.8000,4.9388,0.0000,17130.5175,17130.5175,240.0697,121635.3175,0.0000,-121635.3175,13.6510,19.3260,0.0000,15317.8000,-15317.8000,0.8139,0.0000,2497.3828,2497.3828,39.6326,17815.1828,0.0000,-17815.1828,19.9313,13.6660,16.7986,2.0595,139016.3493,20.0356,20.0192,20.0274,0.6422,1.3750,19.7615,19.7733,19.7674,-0.7634,2.1889,20.0356,20.0283,20.0319,0.7382,-3.5638,13.6510,13.6343,13.6426,0.6527,-1.3750,13.6660,13.6510,13.6585,0.9434,-2.1889,13.6660,13.6563,13.6611,0.9927,3.5638,11.4798,897.0471,-119822.6000,139016.3493
5598.0000,13.8716,20.2617,0.0000,188509.2000,-188509.2000,8.9088,0.0000,31062.2217,31062.2217,433.2343,219571.4217,0.0000,-219571.4217,13.8713,19.5489,0.0000,1095.3000,-1095.3000,0.0582,0.0000,179.1408,179.1408,2.8347,1274.4408,0.0000,-1274.4408,20.2171,13.9029,17.0600,3.2353,218383.0660,20.2617,20.2309,20.2463,2.6254,2.9502,20.2177,20.1595,20.1886,5.0670,3.0084,20.2617,20.2462,20.2539,2.6629,-5.9586,13.8713,13.8413,13.8563,2.5623,-2.9502,13.9029,13.8713,13.8871,2.7430,-3.0084,13.9029,13.8866,13.8947,2.8031,5.9586,17.8958,1398.4022,-189604.5000,218383.0660
5599.0000,14.1660,20.5624,0.0000,245073.5000,-245073.5000,11.5820,0.0000,40665.9367,40665.9367,564.0476,285739.4367,0.0000,-285739.4367,14.1665,19.8475,0.0000,3196.6000,-3196.6000,0.1698,0.0000,525.0755,525.0755,8.2804,3721.6755,0.0000,-3721.6755,20.5204,14.1973,17.3588,4.2461,286608.5547,20.5624,20.5297,20.5461,3.6018,3.8040,20.5006,20.4696,20.4851,3.5615,3.9739,20.5624,20.5464,20.5544,3.6100,-7.7779,14.1665,14.1344,14.1504,3.5331,-3.8040,14.1973,14.1665,14.1819,3.5410,-3.9739,14.1973,14.1815,14.1894,3.5398,7.7779,23.4706,1834.0268,-248270.1000,286608.5547
5600.0000,14.5707,20.9759,0.0000,270410.4000,-270410.4000,12.7793,0.0000,45307.2188,45307.2188,623.5694,315717.6188,0.0000,-315717.6188,14.5758,20.2617,0.0000,44651.2000,-44651.2000,2.3725,0.0000,7379.4760,7379.4760,115.8038,52030.6760,0.0000,-52030.6760,20.8372,14.6049,17.7210,5.3958,364219.1137,20.9759,20.9274,20.9517,4.8785,3.4690,20.6570,20.6452,20.6511,1.9880,5.8414,20.9759,20.9576,20.9668,4.9599,-9.3104,14.5758,14.5278,14.5518,4.8277,-3.4690,14.6049,14.5758,14.5903,4.9134,-5.8414,14.6049,14.5867,14.5958,4.8884,9.3104,30.2910,2366.9828,-315061.6000,364219.1137
5601.0000,14.8793,21.2914,0.0000,286000.0000,-286000.0000,13.5161,0.0000,48277.9694,48277.9694,661.2948,334277.9694,0.0000,-334277.9694,14.8843,20.5741,0.0000,66536.2000,-66536.2000,3.5353,0.0000,11048.4483,11048.4483,172.8606,77584.6483,0.0000,-77584.6483,21.1212,14.9026,18.0119,6.0590,408979.1740,21.2914,21.2515,21.2715,3.8431,3.3269,20.9025,20.8877,20.8951,2.9282,6.8622,21.2914,21.2785,21.2849,3.8237,-10.1892,14.8843,14.8452,14.8648,3.7609,-3.3269,14.9026,14.8843,14.8935,3.6420,-6.8622,14.9026,14.8904,14.8965,3.6129,10.1892,34.1313,2667.0704,-352536.2000,408979.1740
5602.0000,15.1271,21.5449,0.0000,296364.6000,-296364.6000,14.0059,0.0000,50330.2395,50330.2395,686.6791,346694.8395,0.0000,-346694.8395,15.1314,20.8243,0.0000,81998.5000,-81998.5000,4.3569,0.0000,13668.5085,13668.5085,213.3150,95667.0085,0.0000,-95667.0085,21.3575,15.1449,18.2512,6.5187,440013.1238,21.5449,21.5117,21.5283,3.0836,3.2163,21.1163,21.1045,21.1104,2.5817,7.5732,21.5449,21.5351,21.5400,3.0619,-10.7896,15.1314,15.0991,15.1153,3.0070,-3.2163,15.1449,15.1314,15.1382,2.9366,-7.5732,15.1449,15.1355,15.1402,2.9243,10.7896,36.7908,2874.8862,-378363.1000,440013.1238
5603.0000,15.3854,21.8090,0.0000,316733.3000,-316733.3000,14.9685,0.0000,54130.5520,54130.5520,735.1028,370863.8520,0.0000,-370863.8520,15.3897,21.0859,0.0000,95395.6000,-95395.6000,5.0687,0.0000,15966.7954,15966.7954,248.4360,111362.3954,0.0000,-111362.3954,21.6102,15.4025,18.5063,7.1074,479752.0585,21.8090,21.7758,21.7924,3.1712,3.2999,21.3580,21.3460,21.3520,2.8995,8.3687,21.8090,21.7996,21.8043,3.1742,-11.6686,15.3897,15.3572,15.3735,3.0997,-3.2999,15.4025,15.3897,15.3961,3.0969,-8.3687,15.4025,15.3933,15.3979,3.0945,11.6686,40.1759,3139.4011,-412128.9000,479752.0585
5604.0000,15.5727,22.0007,0.0000,330645.2000,-330645.2000,15.6260,0.0000,56769.1845,56769.1845,768.7387,387414.3845,0.0000,-387414.3845,15.5757,21.2744,0.0000,96646.6000,-96646.6000,5.1352,0.0000,16224.4800,16224.4800,251.9838,112871.0800,0.0000,-112871.0800,21.8092,15.5846,18.6969,7.3844,498443.7083,22.0007,21.9774,21.9890,2.3562,3.4969,21.5592,21.5495,21.5543,2.4256,8.6321,22.0007,21.9941,21.9974,2.3134,-12.1291,15.5757,15.5531,15.5644,2.2881,-3.4969,15.5846,15.5757,15.5802,2.2050,-8.6321,15.5846,15.5783,15.5814,2.1986,12.1291,41.6612,3255.4643,-427291.8000,498443.7083
5605.0000,15.7969,22.2301,0.0000,344381.3000,-344381.3000,16.2751,0.0000,59456.2820,59456.2820,801.7001,403837.5820,0.0000,-403837.5820,15.8005,21.5021,0.0000,112122.6000,-112122.6000,5.9575,0.0000,18891.2295,18891.2295,292.5798,131013.8295,0.0000,-131013.8295,22.0228,15.8104,18.9166,7.8922,532721.6977,22.2301,22.2027,22.2164,2.7281,3.4392,21.7585,21.7497,21.7541,2.3951,9.3967,22.2301,22.2227,22.2264,2.7481,-12.8359,15.8005,15.7736,15.7870,2.6705,-3.4392,15.8104,15.8005,15.8054,2.7026,-9.3967,15.8104,15.8031,15.8068,2.7031,12.8359,44.6388,3488.1374,-456503.9000,532721.6977
5606.0000,15.9847,22.4224,0.0000,358009.4000,-358009.4000,16.9192,0.0000,62098.1742,62098.1742,834.7103,420107.5742,0.0000,-420107.5742,15.9877,21.6919,0.0000,118076.1000,-118076.1000,6.2738,0.0000,19955.5390,19955.5390,308.4322,138031.6390,0.0000,-138031.6390,22.2145,15.9956,19.1050,8.2417,556315.8514,22.4224,22.3997,22.4110,2.3326,3.5485,21.9476,21.9396,21.9436,2.2705,9.8223,22.4224,22.4164,22.4194,2.3129,-13.3707,15.9877,15.9656,15.9766,2.2721,-3.5485,15.9956,15.9877,15.9916,2.2312,-9.8223,15.9956,15.9898,15.9927,2.2278,13.3707,46.5997,3641.3634,-476085.5000,556315.8514
5607.0000,16.1225,22.5634,0.0000,366341.8000,-366341.8000,17.3130,0.0000,63761.9845,63761.9845,855.2463,430103.7845,0.0000,-430103.7845,16.1246,21.8307,0.0000,119280.9000,-119280.9000,6.3378,0.0000,20204.9001,20204.9001,311.8498,139485.8001,0.0000,-139485.8001,22.3595,16.1302,19.2449,8.4184,568240.3983,22.5634,22.5471,22.5553,1.7245,3.6584,22.0929,22.0868,22.0898,1.7489,9.9962,22.5634,22.5591,22.5613,1.6959,-13.6546,16.1246,16.1088,16.1167,1.6741,-3.6584,16.1302,16.1246,16.1274,1.6226,-9.9962,16.1302,16.1261,16.1282,1.6191,13.6546,47.5479,3715.4620,-485622.7000,568240.3983
5608.0000,16.2437,22.6876,0.0000,370764.8000,-370764.8000,17.5220,0.0000,64727.6737,64727.6737,866.3991,435492.4737,0.0000,-435492.4737,16.2456,21.9533,0.0000,124065.8000,-124065.8000,6.5921,0.0000,21057.8380,21057.8380,324.5674,145123.6380,0.0000,-145123.6380,22.4806,16.2505,19.3655,8.5844,579449.2391,22.6876,22.6733,22.6805,1.4950,3.6433,22.2096,22.2049,22.2072,1.4008,10.2354,22.6876,22.6839,22.6857,1.4859,-13.8787,16.2456,16.2317,16.2387,1.4559,-3.6433,16.2505,16.2456,16.2480,1.4393,-10.2354,16.2505,16.2469,16.2487,1.4379,13.8787,48.5000,3789.8550,-494830.6000,579449.2391
5609.0000,16.3598,22.8064,0.0000,385840.1000,-385840.1000,18.2345,0.0000,67555.6557,67555.6557,902.3878,453395.7557,0.0000,-453395.7557,16.3614,22.0708,0.0000,121024.9000,-121024.9000,6.4305,0.0000,20581.6697,20581.6697,316.7927,141606.5697,0.0000,-141606.5697,22.6084,16.3661,19.4872,8.7978,593848.4341,22.8064,22.7938,22.8001,1.4282,3.9346,22.3453,22.3399,22.3426,1.6169,10.3652,22.8064,22.8030,22.8047,1.4199,-14.2998,16.3614,16.3492,16.3553,1.3916,-3.9346,16.3661,16.3614,16.3637,1.3805,-10.3652,16.3661,16.3627,16.3644,1.3804,14.2998,49.6285,3878.0433,-506865.0000,593848.4341
5610.0000,15.9628,22.3998,0.0000,287885.8000,-287885.8000,13.6052,0.0000,49907.6604,49907.6604,673.8416,337793.4604,0.0000,-337793.4604,15.9561,21.6598,0.0000,90524.5000,-90524.5000,4.8099,0.0000,15291.1883,15291.1883,237.0858,105815.6883,0.0000,-105815.6883,22.2324,15.9336,19.0830,6.6280,447388.8825,22.3998,22.4529,22.4264,-4.5263,2.9318,21.9602,21.9802,21.9702,-4.5099,7.7417,22.3998,22.4153,22.4076,-4.8083,-10.6734,15.9561,16.0090,15.9826,-4.5141,-2.9318,15.9336,15.9561,15.9448,-5.0714,-7.7417,15.9336,15.9500,15.9418,-5.1155,10.6734,37.0670,2896.4677,-378410.3000,447388.8825
5611.0000,15.7176,22.1490,0.0000,274385.0000,-274385.0000,12.9672,0.0000,47278.7835,47278.7835,640.4704,321663.7835,0.0000,-321663.7835,15.7131,21.4135,0.0000,69596.6000,-69596.6000,3.6979,0.0000,11709.4643,11709.4643,181.9276,81306.0643,0.0000,-81306.0643,22.0036,15.6984,18.8510,6.0042,405286.5900,22.1490,22.1841,22.1665,-3.1517,3.0898,21.7643,21.7766,21.7704,-2.4265,6.7877,22.1490,22.1597,22.1544,-3.0718,-9.8774,15.7131,15.7471,15.7301,-3.0629,-3.0898,15.6984,15.7131,15.7057,-2.9015,-6.7877,15.6984,15.7084,15.7034,-2.8929,9.8774,33.5043,2618.0721,-343981.6000,405286.5900
5612.0000,15.2357,21.6558,0.0000,200820.1000,-200820.1000,9.4906,0.0000,34194.9785,34194.9785,467.9632,235015.0785,0.0000,-235015.0785,15.2271,20.9211,0.0000,38858.5000,-38858.5000,2.0647,0.0000,6487.1686,6487.1686,101.4634,45345.6686,0.0000,-45345.6686,21.5730,15.1811,18.3770,4.2204,284875.9112,21.6558,21.7351,21.6955,-5.7009,2.4753,21.3649,21.4005,21.3827,-4.6949,4.5400,21.6558,21.6846,21.6702,-5.8586,-7.0153,15.2271,15.3051,15.2661,-5.6149,-2.4753,15.1811,15.2271,15.2041,-6.0692,-4.5400,15.1811,15.2112,15.1962,-6.1372,7.0153,23.2147,1814.0277,-239678.6000,284875.9112
5613.0000,14.9374,21.3508,0.0000,188523.6000,-188523.6000,8.9095,0.0000,31868.4959,31868.4959,437.8646,220392.0959,0.0000,-220392.0959,14.9320,20.6223,0.0000,24140.9000,-24140.9000,1.2827,0.0000,4011.5970,4011.5970,62.8961,28152.4970,0.0000,-28152.4970,21.2942,14.9006,18.0974,3.7235,251337.4431,21.3508,21.4030,21.3769,-3.8598,2.5423,21.1412,21.1662,21.1537,-2.7794,3.8249,21.3508,21.3711,21.3610,-3.7479,-6.3672,14.9320,14.9826,14.9573,-3.7429,-2.5423,14.9006,14.9320,14.9163,-3.4891,-3.8249,14.9006,14.9194,14.9100,-3.4693,6.3672,20.4456,1597.6462,-212664.5000,251337.4431
5614.0000,14.6461,21.0530,0.0000,158343.1000,-158343.1000,7.4832,0.0000,26578.5801,26578.5801,367.0259,184921.6801,0.0000,-184921.6801,14.6419,20.3287,0.0000,15324.7000,-15324.7000,0.8143,0.0000,2535.2474,2535.2474,39.8747,17859.9474,0.0000,-17859.9474,21.0236,14.6015,17.8126,3.0449,205527.5349,21.0530,21.1085,21.0808,-3.5902,2.2230,20.8994,20.9321,20.9158,-2.8873,3.0372,21.0530,21.0765,21.0647,-3.5907,-5.2602,14.6419,14.6959,14.6689,-3.4957,-2.2230,14.6015,14.6419,14.6217,-3.5711,-3.0372,14.6015,14.6250,14.6133,-3.5970,5.2602,16.6290,1299.4122,-173667.8000,205527.5349
5615.0000,14.4217,20.8237,0.0000,142622.3000,-142622.3000,6.7402,0.0000,23810.9333,23810.9333,329.9402,166433.2333,0.0000,-166433.2333,14.4184,20.1024,0.0000,10891.8000,-10891.8000,0.5787,0.0000,1795.8117,1795.8117,28.3048,12687.6117,0.0000,-12687.6117,20.8044,14.3834,17.5939,2.6853,181258.6298,20.8237,20.8711,20.8474,-2.8320,2.0538,20.7021,20.7334,20.7178,-2.4051,2.6325,20.8237,20.8442,20.8340,-2.8005,-4.6864,14.4184,14.4645,14.4414,-2.7611,-2.0538,14.3834,14.4184,14.4009,-2.6807,-2.6325,14.3834,14.4030,14.3932,-2.6715,4.6864,14.6542,1145.1030,-153514.1000,181258.6298
5616.0000,14.2279,20.6257,0.0000,122479.5000,-122479.5000,5.7883,0.0000,20353.4840,20353.4840,282.9184,142832.9840,0.0000,-142832.9840,14.2244,19.9062,0.0000,10991.3000,-10991.3000,0.5840,0.0000,1806.9858,1806.9858,28.5362,12798.2858,0.0000,-12798.2858,20.5999,14.1896,17.3948,2.3341,157552.7089,20.6257,20.6733,20.6495,-2.4044,1.7348,20.4801,20.5193,20.4997,-2.6480,2.3188,20.6257,20.6461,20.6359,-2.4065,-4.0535,14.2244,14.2710,14.2477,-2.3537,-1.7348,14.1896,14.2244,14.2070,-2.3555,-2.3188,14.1896,14.2095,14.1995,-2.3528,4.0535,12.7495,996.2662,-133470.8000,157552.7089
5617.0000,14.0775,20.4720,0.0000,115333.0000,-115333.0000,5.4505,0.0000,19097.3372,19097.3372,266.0681,134430.3372,0.0000,-134430.3372,14.0747,19.7547,0.0000,8244.3000,-8244.3000,0.4381,0.0000,1352.3873,1352.3873,21.3869,9596.6873,0.0000,-9596.6873,20.4502,14.0456,17.2479,2.1550,145462.1351,20.4720,20.5114,20.4917,-1.9200,1.6708,20.3542,20.3804,20.3673,-1.6132,2.1089,20.4720,20.4891,20.4806,-1.8902,-3.7797,14.0747,14.1131,14.0939,-1.8722,-1.6708,14.0456,14.0747,14.0602,-1.7881,-2.1089,14.0456,14.0617,14.0537,-1.7761,3.7797,11.7744,920.0702,-123577.3000,145462.1351
5618.0000,13.9610,20.3531,0.0000,102913.6000,-102913.6000,4.8636,0.0000,16993.8609,16993.8609,237.1812,119907.4609,0.0000,-119907.4609,13.9580,19.6366,0.0000,10547.4000,-10547.4000,0.5604,0.0000,1727.2408,1727.2408,27.3445,12274.6408,0.0000,-12274.6408,20.3108,13.9341,17.1225,1.9763,133403.6056,20.3531,20.3883,20.3707,-1.4763,1.4344,20.1771,20.2131,20.1951,-2.0937,1.9948,20.3531,20.3677,20.3604,-1.4663,-3.4292,13.9580,13.9926,13.9753,-1.4471,-1.4344,13.9341,13.9580,13.9461,-1.3925,-1.9948,13.9341,13.9479,13.9410,-1.3756,3.4292,10.8404,847.0821,-113461.0000,133403.6056
5619.0000,13.8487,20.2383,0.0000,92426.6000,-92426.6000,4.3680,0.0000,15221.6501,15221.6501,212.8489,107648.2501,0.0000,-107648.2501,13.8458,19.5231,0.0000,9568.5000,-9568.5000,0.5084,0.0000,1564.3897,1564.3897,24.7948,11132.8897,0.0000,-11132.8897,20.1934,13.8193,17.0064,1.7761,119886.4182,20.2383,20.2752,20.2568,-1.3905,1.2865,20.0622,20.0899,20.0760,-1.4527,1.7949,20.2383,20.2538,20.2460,-1.3958,-3.0815,13.8458,13.8819,13.8638,-1.3608,-1.2865,13.8193,13.8458,13.8325,-1.3860,-1.7949,13.8193,13.8348,13.8271,-1.3910,3.0815,9.7423,761.2793,-101995.1000,119886.4182
5620.0000,13.8568,20.2466,0.0000,114731.3000,-114731.3000,5.4221,0.0000,18898.6260,18898.6260,264.0195,133629.9260,0.0000,-133629.9260,13.8552,19.5327,0.0000,9746.0000,-9746.0000,0.5178,0.0000,1593.6280,1593.6280,25.2432,11339.6280,0.0000,-11339.6280,20.1850,13.8600,17.0225,2.1468,144908.6133,20.2466,20.2490,20.2478,-0.1239,1.6348,20.0767,20.0767,20.0767,-0.0083,2.1526,20.2466,20.2466,20.2466,-0.0089,-3.7873,13.8552,13.8573,13.8563,-0.1073,-1.6348,13.8600,13.8552,13.8576,0.2867,-2.1526,13.8600,13.8566,13.8583,0.3612,3.7873,11.8628,926.9754,-124477.3000,144908.6133
5621.0000,13.8977,20.2884,0.0000,122614.4000,-122614.4000,5.7946,0.0000,20216.6881,20216.6881,282.1751,142831.0881,0.0000,-142831.0881,13.8983,19.5763,0.0000,15428.5000,-15428.5000,0.8198,0.0000,2524.3814,2524.3814,39.9630,17952.8814,0.0000,-17952.8814,20.1972,13.9057,17.0515,2.3779,160507.1496,20.2884,20.2795,20.2839,0.4203,1.6583,20.0468,20.0515,20.0492,-0.3474,2.4781,20.2884,20.2845,20.2864,0.4649,-4.1364,13.8983,13.8891,13.8937,0.4361,-1.6583,13.9057,13.8983,13.9020,0.5203,-2.4781,13.9057,13.9012,13.9035,0.5294,4.1364,13.2104,1032.2810,-138042.9000,160507.1496
5622.0000,14.1050,20.5001,0.0000,204800.1000,-204800.1000,9.6787,0.0000,33933.8467,33933.8467,471.4375,238733.9467,0.0000,-238733.9467,14.1046,19.7849,0.0000,1383.3000,-1383.3000,0.0735,0.0000,227.0149,227.0149,3.5837,1610.3149,0.0000,-1610.3149,20.4608,14.1320,17.2964,3.5267,238053.9204,20.5001,20.4738,20.4869,2.4336,3.2017,20.4583,20.4095,20.4339,4.6269,3.2752,20.5001,20.4868,20.4934,2.4822,-6.4769,14.1046,14.0789,14.0918,2.3744,-3.2017,14.1320,14.1046,14.1183,2.5942,-3.2752,14.1320,14.1178,14.1249,2.6565,6.4769,19.4786,1522.0818,-206183.4000,238053.9204
5623.0000,14.3774,20.7784,0.0000,258909.4000,-258909.4000,12.2358,0.0000,43179.3042,43179.3042,596.8072,302088.7042,0.0000,-302088.7042,14.3777,20.0613,0.0000,2590.6000,-2590.6000,0.1376,0.0000,426.8713,426.8713,6.7171,3017.4713,0.0000,-3017.4713,20.7425,14.4049,17.5737,4.4809,302458.4373,20.7784,20.7499,20.7642,3.3303,4.0327,20.7272,20.6994,20.7133,3.3556,4.1704,20.7784,20.7644,20.7714,3.3390,-8.2031,14.3777,14.3497,14.3637,3.2660,-4.0327,14.4049,14.3777,14.3913,3.2787,-4.1704,14.4049,14.3911,14.3980,3.2795,8.2031,24.7311,1932.5192,-261500.0000,302458.4373
5624.0000,14.7662,21.1758,0.0000,283456.7000,-283456.7000,13.3959,0.0000,47717.7501,47717.7501,654.5708,331174.4501,0.0000,-331174.4501,14.7706,20.4590,0.0000,43786.3000,-43786.3000,2.3265,0.0000,7258.0711,7258.0711,113.6610,51044.3711,0.0000,-51044.3711,21.0449,14.7978,17.9213,5.6124,378837.2121,21.1758,21.1319,21.1539,4.6869,3.6898,20.8717,20.8611,20.8664,1.8323,6.0163,21.1758,21.1589,21.1673,4.7620,-9.7061,14.7706,14.7273,14.7490,4.6334,-3.6898,14.7978,14.7706,14.7842,4.7259,-6.0163,14.7978,14.7810,14.7894,4.7079,9.7061,31.4525,2457.7441,-327243.0000,378837.2121
5625.0000,15.0802,21.4969,0.0000,299814.2000,-299814.2000,14.1689,0.0000,50857.8625,50857.8625,694.1442,350672.0625,0.0000,-350672.0625,15.0850,20.7773,0.0000,68329.8000,-68329.8000,3.6306,0.0000,11381.7576,11381.7576,177.6689,79711.5576,0.0000,-79711.5576,21.3295,15.1030,18.2162,6.3328,427464.2077,21.4969,21.4586,21.4778,3.8932,3.5128,21.1124,21.0985,21.1054,2.8684,7.1434,21.4969,21.4843,21.4906,3.8858,-10.6562,15.0850,15.0475,15.0663,3.8134,-3.5128,15.1030,15.0850,15.0940,3.7231,-7.1434,15.1030,15.0910,15.0970,3.6968,10.6562,35.6505,2785.7840,-368144.0000,427464.2077
5626.0000,15.3503,21.7732,0.0000,311647.1000,-311647.1000,14.7282,0.0000,53215.5030,53215.5030,723.0687,364862.6030,0.0000,-364862.6030,15.3548,21.0506,0.0000,88196.2000,-88196.2000,4.6862,0.0000,14753.5993,14753.5993,229.6398,102949.7993,0.0000,-102949.7993,21.5821,15.3687,18.4754,6.8929,465267.4833,21.7732,21.7387,21.7559,3.3411,3.3473,21.3373,21.3256,21.3315,2.7123,8.0335,21.7732,21.7631,21.7681,3.3332,-11.3808,15.3548,15.3211,15.3380,3.2632,-3.3473,15.3687,15.3548,15.3617,3.2150,-8.0335,15.3687,15.3589,15.3638,3.2035,11.3808,38.9217,3041.3983,-399843.3000,465267.4833
5627.0000,15.6274,22.0567,0.0000,333278.3000,-333278.3000,15.7504,0.0000,57298.6234,57298.6234,774.6755,390576.9234,0.0000,-390576.9234,15.6319,21.3313,0.0000,104003.1000,-104003.1000,5.5261,0.0000,17475.2863,17475.2863,271.1217,121478.3863,0.0000,-121478.3863,21.8522,15.6448,18.7485,7.5467,509402.9321,22.0567,22.0221,22.0394,3.4051,3.4081,21.5948,21.5829,21.5889,3.0906,8.9342,22.0567,22.0471,22.0519,3.4087,-12.3423,15.6319,15.5982,15.6150,3.3279,-3.4081,15.6448,15.6319,15.6383,3.3223,-8.9342,15.6448,15.6355,15.6401,3.3190,12.3423,42.6899,3335.8514,-437281.4000,509402.9321
5628.0000,15.8287,22.2627,0.0000,348702.8000,-348702.8000,16.4794,0.0000,60249.8354,60249.8354,812.0649,408952.6354,0.0000,-408952.6354,15.8319,21.5340,0.0000,105947.6000,-105947.6000,5.6294,0.0000,17859.9821,17859.9821,276.5370,123807.5821,0.0000,-123807.5821,22.0652,15.8407,18.9530,7.8634,530782.6069,22.2627,22.2384,22.2505,2.5324,3.6167,21.8095,21.7998,21.8047,2.5887,9.2461,22.2627,22.2560,22.2593,2.4874,-12.8627,15.8319,15.8083,15.8201,2.4590,-3.6167,15.8407,15.8319,15.8363,2.3733,-9.2461,15.8407,15.8344,15.8376,2.3670,12.8627,44.3987,3469.3735,-454650.4000,530782.6069
5629.0000,16.0425,22.4816,0.0000,361661.1000,-361661.1000,17.0918,0.0000,62821.9300,62821.9300,843.4091,424483.0300,0.0000,-424483.0300,16.0458,21.7508,0.0000,118371.1000,-118371.1000,6.2895,0.0000,20024.6034,20024.6034,309.2476,138395.7034,0.0000,-138395.7034,22.2737,16.0548,19.1642,8.3086,560832.3910,22.4816,22.4564,22.4690,2.6203,3.6008,22.0077,21.9993,22.0035,2.3839,9.8903,22.4816,22.4748,22.4782,2.6258,-13.4910,16.0458,16.0212,16.0335,2.5597,-3.6008,16.0548,16.0458,16.0503,2.5667,-9.8903,16.0548,16.0482,16.0515,2.5660,13.4910,46.9827,3671.2962,-480032.2000,560832.3910
5630.0000,16.2084,22.6515,0.0000,373770.7000,-373770.7000,17.6641,0.0000,65194.8841,65194.8841,872.9389,438965.5841,0.0000,-438965.5841,16.2110,21.9182,0.0000,120750.0000,-120750.0000,6.4159,0.0000,20483.1888,20483.1888,315.7762,141233.1888,0.0000,-141233.1888,22.4472,16.2177,19.3324,8.5715,578575.7573,22.6515,22.6323,22.6419,2.0710,3.7494,22.1816,22.1745,22.1781,2.0907,10.1653,22.6515,22.6464,22.6489,2.0445,-13.9147,16.2110,16.1924,16.2017,2.0136,-3.7494,16.2177,16.2110,16.2143,1.9636,-10.1653,16.2177,16.2128,16.2152,1.9601,13.9147,48.4197,3783.5863,-494520.7000,578575.7573
5631.0000,16.3601,22.8068,0.0000,384767.8000,-384767.8000,18.1838,0.0000,67368.5063,67368.5063,899.6589,452136.3063,0.0000,-452136.3063,16.3623,22.0717,0.0000,124677.2000,-124677.2000,6.6246,0.0000,21203.1097,21203.1097,326.2995,145880.3097,0.0000,-145880.3097,22.6027,16.3683,19.4855,8.8377,596542.6456,22.8068,22.7900,22.7984,1.8727,3.8531,22.3358,22.3297,22.3328,1.8515,10.4776,22.8068,22.8023,22.8045,1.8624,-14.3307,16.3623,16.3459,16.3541,1.8244,-3.8531,16.3683,16.3623,16.3653,1.8068,-10.4776,16.3683,16.3639,16.3661,1.8056,14.3307,49.9107,3900.0922,-509445.0000,596542.6456
5632.0000,16.5072,22.9574,0.0000,391599.8000,-391599.8000,18.5066,0.0000,68818.4358,68818.4358,916.6026,460418.2358,0.0000,-460418.2358,16.5093,22.2207,0.0000,132974.8000,-132974.8000,7.0654,0.0000,22670.4597,22670.4597,348.2657,155645.2597,0.0000,-155645.2597,22.7467,16.5149,19.6308,9.1060,614655.7371,22.9574,22.9410,22.9492,1.8043,3.8137,22.4732,22.4680,22.4706,1.6476,10.8792,22.9574,22.9531,22.9552,1.8031,-14.6929,16.5093,16.4933,16.5013,1.7604,-3.8137,16.5149,16.5093,16.5121,1.7556,-10.8792,16.5149,16.5108,16.5128,1.7547,14.6929,51.4712,4022.0290,-524574.6000,614655.7371
5633.0000,16.5907,23.0429,0.0000,401818.9000,-401818.9000,18.9896,0.0000,70762.9309,70762.9309,941.4907,472581.8309,0.0000,-472581.8309,16.5918,22.3045,0.0000,124352.8000,-124352.8000,6.6073,0.0000,21230.2914,21230.2914,325.9135,145583.0914,0.0000,-145583.0914,22.8476,16.5950,19.7213,9.1453,617308.8240,23.0429,23.0340,23.0384,1.0616,4.1274,22.5849,22.5806,22.5828,1.3383,10.7348,23.0429,23.0405,23.0417,1.0278,-14.8622,16.5918,16.5832,16.5875,1.0250,-4.1274,16.5950,16.5918,16.5934,0.9657,-10.7348,16.5950,16.5927,16.5939,0.9623,14.8622,51.5479,4028.0264,-526171.7000,617308.8240
5634.0000,16.1751,22.6172,0.0000,305398.5000,-305398.5000,14.4329,0.0000,53224.6849,53224.6849,715.9904,358623.1849,0.0000,-358623.1849,16.1687,21.8753,0.0000,90833.9000,-90833.9000,4.8263,0.0000,15397.5633,15397.5633,238.1593,106231.4633,0.0000,-106231.4633,22.4571,16.1460,19.3016,6.9452,468801.7745,22.6172,22.6686,22.6429,-4.7884,3.2022,22.1917,22.2115,22.2016,-4.6158,8.0285,22.6172,22.6327,22.6249,-5.0449,-11.2307,16.1687,16.2198,16.1942,-4.7619,-3.2022,16.1460,16.1687,16.1574,-5.2779,-8.0285,16.1460,16.1623,16.1542,-5.3213,11.2307,38.7961,3031.5804,-396232.4000,468801.7745
5635.0000,15.8938,22.3293,0.0000,285483.8000,-285483.8000,13.4917,0.0000,49406.5082,49406.5082,667.3595,334890.3082,0.0000,-334890.3082,15.8890,21.5919,0.0000,68400.1000,-68400.1000,3.6344,0.0000,11541.2581,11541.2581,178.9779,79941.3581,0.0000,-79941.3581,22.1928,15.8724,19.0326,6.1851,417494.7064,22.3293,22.3667,22.3480,-3.5747,3.2858,21.9598,21.9739,21.9668,-2.8485,6.9201,22.3293,22.3411,22.3352,-3.5118,-10.2059,15.8890,15.9254,15.9072,-3.4792,-3.2858,15.8724,15.8890,15.8807,-3.3543,-6.9201,15.8724,15.8836,15.8780,-3.3486,10.2059,34.4554,2692.3941,-353883.9000,417494.7064
5636.0000,15.4302,21.8548,0.0000,212536.0000,-212536.0000,10.0443,0.0000,36362.9886,36362.9886,495.8659,248898.9886,0.0000,-248898.9886,15.4218,21.1183,0.0000,44368.9000,-44368.9000,2.3575,0.0000,7430.0239,7430.0239,115.9455,51798.9239,0.0000,-51798.9239,21.7596,15.3812,18.5704,4.5200,305098.0114,21.8548,21.9289,21.8919,-5.5201,2.5623,21.5405,21.5751,21.5578,-4.9516,4.9197,21.8548,21.8808,21.8678,-5.6561,-7.4820,15.4218,15.4947,15.4582,-5.4336,-2.5623,15.3812,15.4218,15.4015,-5.7984,-4.9197,15.3812,15.4081,15.3947,-5.8483,7.4820,24.9290,1947.9879,-256904.9000,305098.0114
5637.0000,15.1475,21.5657,0.0000,201502.1000,-201502.1000,9.5228,0.0000,34237.2198,34237.2198,468.6287,235739.3198,0.0000,-235739.3198,15.1421,20.8351,0.0000,31392.7000,-31392.7000,1.6680,0.0000,5233.7912,5233.7912,81.8611,36626.4912,0.0000,-36626.4912,21.4878,15.1156,18.3017,4.0747,275042.8189,21.5657,21.6138,21.5898,-3.6613,2.6183,21.3108,21.3337,21.3222,-2.8586,4.2863,21.5657,21.5834,21.5746,-3.5543,-6.9045,15.1421,15.1887,15.1654,-3.5498,-2.6183,15.1156,15.1421,15.1288,-3.3061,-4.2863,15.1156,15.1319,15.1238,-3.2849,6.9045,22.4625,1755.2498,-232894.8000,275042.8189
5638.0000,14.8575,21.2692,0.0000,172688.0000,-172688.0000,8.1611,0.0000,29135.0433,29135.0433,400.8450,201823.0433,0.0000,-201823.0433,14.8529,20.5423,0.0000,21102.7000,-21102.7000,1.1213,0.0000,3502.4393,3502.4393,54.9597,24605.1393,0.0000,-24605.1393,21.2185,14.8176,18.0181,3.3950,229163.9244,21.2692,21.3214,21.2953,-3.5693,2.3466,21.0695,21.0981,21.0838,-2.8925,3.4679,21.2692,21.2903,21.2797,-3.5740,-5.8145,14.8529,14.9038,14.8784,-3.4791,-2.3466,14.8176,14.8529,14.8353,-3.5583,-3.4679,14.8176,14.8388,14.8282,-3.5820,5.8145,18.6153,1454.6230,-193790.7000,229163.9244
5639.0000,14.6375,21.0443,0.0000,159245.4000,-159245.4000,7.5258,0.0000,26724.5345,26724.5345,368.9188,185969.9345,0.0000,-185969.9345,14.6339,20.3206,0.0000,15890.2000,-15890.2000,0.8443,0.0000,2628.4802,2628.4802,41.3319,18518.6802,0.0000,-18518.6802,21.0037,14.6046,17.8041,3.0605,206585.2749,21.0443,21.0872,21.0658,-2.7852,2.2272,20.8765,20.9028,20.8897,-2.3584,3.0715,21.0443,21.0621,21.0532,-2.7489,-5.2986,14.6339,14.6757,14.6548,-2.7134,-2.2272,14.6046,14.6339,14.6192,-2.6225,-3.0715,14.6046,14.6215,14.6130,-2.6122,5.2986,16.7703,1310.4524,-175135.6000,206585.2749
5640.0000,14.4399,20.8423,0.0000,142577.8000,-142577.8000,6.7381,0.0000,23813.8917,23813.8917,329.8185,166391.6917,0.0000,-166391.6917,14.4368,20.1211,0.0000,12930.2000,-12930.2000,0.6870,0.0000,2132.4878,2132.4878,33.6009,15062.6878,0.0000,-15062.6878,20.8087,14.4063,17.6075,2.7164,183355.4767,20.8423,20.8842,20.8632,-2.4596,2.0170,20.6903,20.7188,20.7046,-2.2494,2.7041,20.8423,20.8602,20.8512,-2.4529,-4.7211,14.4368,14.4776,14.4572,-2.3999,-2.0170,14.4063,14.4368,14.4216,-2.4009,-2.7041,14.4063,14.4238,14.4151,-2.4045,4.7211,14.8664,1161.6809,-155508.0000,183355.4767
5641.0000,14.2926,20.6918,0.0000,136895.5000,-136895.5000,6.4696,0.0000,22784.2881,22784.2881,316.2565,159679.7881,0.0000,-159679.7881,14.2903,19.9728,0.0000,9734.0000,-9734.0000,0.5172,0.0000,1601.8484,1601.8484,25.2739,11335.8484,0.0000,-11335.8484,20.6644,14.2664,17.4654,2.5543,172413.6264,20.6918,20.7244,20.7081,-1.8877,1.9841,20.5690,20.5899,20.5794,-1.5254,2.5013,20.6918,20.7060,20.6989,-1.8540,-4.4854,14.2903,14.3220,14.3062,-1.8384,-1.9841,14.2664,14.2903,14.2783,-1.7439,-2.5013,14.2664,14.2796,14.2730,-1.7300,4.4854,13.9798,1092.4041,-146629.5000,172413.6264
5642.0000,14.1887,20.5856,0.0000,126591.1000,-126591.1000,5.9826,0.0000,21017.0558,21017.0558,292.1652,147608.1558,0.0000,-147608.1558,14.1864,19.8677,0.0000,12779.9000,-12779.9000,0.6790,0.0000,2099.8518,2099.8518,33.1620,14879.7518,0.0000,-14879.7518,20.5361,14.1692,17.3527,2.4236,163590.5332,20.5856,20.6115,20.5985,-1.3376,1.7678,20.4051,20.4325,20.4188,-1.9545,2.4469,20.5856,20.5963,20.5910,-1.3180,-4.2147,14.1864,14.2117,14.1990,-1.3081,-1.7678,14.1692,14.1864,14.1778,-1.2286,-2.4469,14.1692,14.1790,14.1741,-1.2087,4.2147,13.3229,1041.0723,-139371.0000,163590.5332
5643.0000,14.0613,20.4555,0.0000,117172.1000,-117172.1000,5.5374,0.0000,19394.4088,19394.4088,270.2406,136566.5088,0.0000,-136566.5088,14.0597,19.7395,0.0000,7925.4000,-7925.4000,0.4211,0.0000,1299.7901,1299.7901,20.5564,9225.1901,0.0000,-9225.1901,20.4279,14.0340,17.2310,2.1770,146945.6478,20.4555,20.4867,20.4711,-1.5537,1.7054,20.3387,20.3531,20.3459,-0.8949,2.1266,20.4555,20.4695,20.4625,-1.5659,-3.8320,14.0597,14.0901,14.0749,-1.5134,-1.7054,14.0340,14.0597,14.0469,-1.5955,-2.1266,14.0340,14.0485,14.0413,-1.6188,3.8320,11.9128,930.8849,-125097.5000,146945.6478
5644.0000,14.0930,20.4879,0.0000,140477.3000,-140477.3000,6.6388,0.0000,23269.4408,23269.4408,323.7184,163746.7408,0.0000,-163746.7408,14.0921,19.7723,0.0000,11646.9000,-11646.9000,0.6188,0.0000,1911.0344,1911.0344,30.1931,13557.9344,0.0000,-13557.9344,20.4262,14.0998,17.2630,2.6236,177095.1764,20.4879,20.4848,20.4864,0.1691,2.0067,20.3169,20.3212,20.3190,-0.3394,2.6255,20.4879,20.4858,20.4868,0.2784,-4.6322,14.0921,14.0890,14.0905,0.1730,-2.0067,14.0998,14.0921,14.0959,0.5767,-2.6255,14.0998,14.0948,14.0973,0.6608,4.6322,14.5043,1133.3831,-152124.2000,177095.1764
5645.0000,14.0924,20.4873,0.0000,148949.4000,-148949.4000,7.0392,0.0000,24672.4429,24672.4429,343.3134,173621.8429,0.0000,-173621.8429,14.0926,19.7728,0.0000,8466.8000,-8466.8000,0.4499,0.0000,1389.2513,1389.2513,21.9520,9856.0513,0.0000,-9856.0513,20.4419,14.0920,17.2670,2.7174,183421.7808,20.4873,20.4872,20.4872,-0.0050,2.1964,20.3657,20.3590,20.3624,0.5076,2.6463,20.4873,20.4873,20.4873,-0.0101,-4.8428,14.0926,14.0923,14.0925,0.0082,-2.1964,14.0920,14.0926,14.0923,-0.0594,-2.6463,14.0920,14.0924,14.0922,-0.0768,4.8428,14.9682,1169.6325,-157416.2000,183421.7808
5646.0000,14.3465,20.7469,0.0000,233519.5000,-233519.5000,11.0359,0.0000,38916.1046,38916.1046,538.2368,272435.6046,0.0000,-272435.6046,14.3460,20.0292,0.0000,2174.9000,-2174.9000,0.1156,0.0000,358.2037,358.2037,5.6389,2533.1037,0.0000,-2533.1037,20.7090,14.3757,17.5424,4.0356,272405.7026,20.7469,20.7188,20.7328,2.9488,3.6401,20.6976,20.6625,20.6801,3.8184,3.7557,20.7469,20.7327,20.7398,3.0318,-7.3958,14.3460,14.3187,14.3323,2.8792,-3.6401,14.3757,14.3460,14.3609,3.2256,-3.7557,14.3757,14.3602,14.3680,3.3123,7.3958,22.2877,1741.5935,-235694.4000,272405.7026
5647.0000,14.6207,21.0271,0.0000,282394.4000,-282394.4000,13.3457,0.0000,47372.1632,47372.1632,651.9837,329766.5632,0.0000,-329766.5632,14.6213,20.3078,0.0000,5343.5000,-5343.5000,0.2839,0.0000,883.7269,883.7269,13.8689,6227.2269,0.0000,-6227.2269,20.9869,14.6457,17.8163,4.9386,333353.7232,21.0271,21.0003,21.0137,3.3740,4.3539,20.9579,20.9341,20.9460,3.1942,4.6378,21.0271,21.0141,21.0206,3.3739,-8.9918,14.6213,14.5950,14.6082,3.3132,-4.3539,14.6457,14.6213,14.6335,3.2750,-4.6378,14.6457,14.6332,14.6394,3.2609,8.9918,27.2634,2130.4020,-287737.9000,333353.7232
5648.0000,14.9533,21.3670,0.0000,300373.3000,-300373.3000,14.1954,0.0000,50795.4155,50795.4155,694.7611,351168.7155,0.0000,-351168.7155,14.9565,20.6472,0.0000,39990.0000,-39990.0000,2.1248,0.0000,6647.8388,6647.8388,103.9140,46637.8388,0.0000,-46637.8388,21.2525,14.9791,18.1158,5.8502,394890.7890,21.3670,21.3324,21.3497,4.0394,4.0235,21.0956,21.0858,21.0907,1.7304,6.1483,21.3670,21.3532,21.3601,4.0817,-10.1719,14.9565,14.9223,14.9394,3.9821,-4.0235,14.9791,14.9565,14.9678,4.0187,-6.1483,14.9791,14.9655,14.9723,4.0013,10.1719,32.6736,2553.1625,-340363.3000,394890.7890
5649.0000,15.1859,21.6050,0.0000,312609.6000,-312609.6000,14.7736,0.0000,53165.2777,53165.2777,724.6800,365774.8777,0.0000,-365774.8777,15.1887,20.8824,0.0000,53295.6000,-53295.6000,2.8318,0.0000,8891.9649,8891.9649,138.6895,62187.5649,0.0000,-62187.5649,21.4728,15.2026,18.3377,6.3077,425772.7470,21.6050,21.5797,21.5923,2.9125,3.9806,21.2898,21.2781,21.2839,2.3167,6.8124,21.6050,21.5957,21.6004,2.8838,-10.7930,15.1887,15.1640,15.1764,2.8444,-3.9806,15.2026,15.1887,15.1957,2.7347,-6.8124,15.2026,15.1939,15.1983,2.7118,10.7930,35.2835,2757.1050,-365905.2000,425772.7470
5650.0000,15.3874,21.8111,0.0000,323045.0000,-323045.0000,15.2668,0.0000,55211.9877,55211.9877,750.0501,378256.9877,0.0000,-378256.9877,15.3900,21.0863,0.0000,64953.7000,-64953.7000,3.4512,0.0000,10871.6476,10871.6476,169.2000,75825.3476,0.0000,-75825.3476,21.6645,15.4012,18.5329,6.6989,452178.0532,21.8111,21.7892,21.8002,2.4932,3.9385,21.4609,21.4513,21.4561,2.0623,7.3898,21.8111,21.8036,21.8073,2.4826,-11.3283,15.3900,15.3686,15.3793,2.4338,-3.9385,15.4012,15.3900,15.3956,2.3976,-7.3898,15.4012,15.3939,15.3976,2.3900,11.3283,37.5403,2933.4545,-387998.7000,452178.0532
5651.0000,15.5625,21.9902,0.0000,331356.8000,-331356.8000,15.6596,0.0000,56877.0549,56877.0549,770.4038,388233.8549,0.0000,-388233.8549,15.5648,21.2634,0.0000,74386.0000,-74386.0000,3.9524,0.0000,12485.3037,12485.3037,193.9447,86871.3037,0.0000,-86871.3037,21.8329,15.5740,18.7034,7.0140,473443.3103,21.9902,21.9711,21.9807,2.1625,3.9024,21.6150,21.6068,21.6109,1.8526,7.8548,21.9902,21.9839,21.9871,2.1536,-11.7572,15.5648,15.5461,15.5555,2.1104,-3.9024,15.5740,15.5648,15.5694,2.0820,-7.8548,15.5740,15.5679,15.5709,2.0768,11.7572,39.3577,3075.4689,-405742.8000,473443.3103
5652.0000,15.7053,22.1364,0.0000,341084.7000,-341084.7000,16.1194,0.0000,58753.7023,58753.7023,793.9703,399838.4023,0.0000,-399838.4023,15.7072,21.4076,0.0000,77413.3000,-77413.3000,4.1133,0.0000,13023.3637,13023.3637,201.9971,90436.6637,0.0000,-90436.6637,21.9792,15.7144,18.8468,7.2428,488889.2592,22.1364,22.1210,22.1287,1.7716,4.0020,21.7594,21.7520,21.7557,1.7329,8.1153,22.1364,22.1314,22.1339,1.7563,-12.1173,15.7072,15.6922,15.6997,1.7254,-4.0020,15.7144,15.7072,15.7108,1.6908,-8.1153,15.7144,15.7096,15.7120,1.6868,12.1173,40.6257,3174.5525,-418498.0000,488889.2592
5653.0000,15.8682,22.3031,0.0000,348803.8000,-348803.8000,16.4841,0.0000,60326.4206,60326.4206,812.7346,409130.2206,0.0000,-409130.2206,15.8704,21.5730,0.0000,89894.5000,-89894.5000,4.7764,0.0000,15163.4164,15163.4164,234.7171,105057.9164,0.0000,-105057.9164,22.1300,15.8782,19.0041,7.5949,512658.7279,22.3031,22.2855,22.2943,1.9832,3.9026,21.8934,21.8870,21.8902,1.6073,8.6790,22.3031,22.2976,22.3004,1.9941,-12.5816,15.8704,15.8532,15.8618,1.9409,-3.9026,15.8782,15.8704,15.8743,1.9582,-8.6790,15.8782,15.8728,15.8755,1.9584,12.5816,42.7079,3337.2544,-438698.3000,512658.7279
5654.0000,16.0628,22.5023,0.0000,364063.6000,-364063.6000,17.2053,0.0000,63271.1622,63271.1622,849.2433,427334.7622,0.0000,-427334.7622,16.0655,21.7707,0.0000,103696.7000,-103696.7000,5.5098,0.0000,17547.8756,17547.8756,270.9586,121244.5756,0.0000,-121244.5756,22.3145,16.0741,19.1943,8.0998,546734.8523,22.5023,22.4813,22.4918,2.3677,3.8985,22.0652,22.0576,22.0614,2.0506,9.4083,22.5023,22.4961,22.4992,2.3840,-13.3068,16.0655,16.0449,16.0552,2.3184,-3.8985,16.0741,16.0655,16.0698,2.3435,-9.4083,16.0741,16.0680,16.0710,2.3441,13.3068,45.6520,3567.3135,-467760.3000,546734.8523
5655.0000,16.2672,22.7116,0.0000,378780.3000,-378780.3000,17.9008,0.0000,66165.8842,66165.8842,884.7629,444946.1842,0.0000,-444946.1842,16.2701,21.9782,0.0000,118097.0000,-118097.0000,6.2749,0.0000,20052.9781,20052.9781,308.8667,138149.9781,0.0000,-138149.9781,22.5109,16.2785,19.3947,8.6096,581149.3154,22.7116,22.6893,22.7004,2.5028,3.8753,22.2497,22.2421,22.2459,2.2115,10.1502,22.7116,22.7054,22.7085,2.5108,-14.0255,16.2701,16.2483,16.2592,2.4468,-3.8753,16.2785,16.2701,16.2743,2.4528,-10.1502,16.2785,16.2724,16.2754,2.4516,14.0255,48.6161,3798.9343,-496877.3000,581149.3154
5656.0000,16.4073,22.8551,0.0000,382128.8000,-382128.8000,18.0591,0.0000,66985.7536,66985.7536,893.8542,449114.5536,0.0000,-449114.5536,16.4094,22.1195,0.0000,125294.1000,-125294.1000,6.6573,0.0000,21324.9445,21324.9445,328.0058,146619.0445,0.0000,-146619.0445,22.6499,16.4149,19.5324,8.8057,594387.5307,22.8551,22.8391,22.8471,1.7550,3.8006,22.3810,22.3758,22.3784,1.5835,10.4579,22.8551,22.8509,22.8530,1.7288,-14.2585,16.4094,16.3939,16.4017,1.7042,-3.8006,16.4149,16.4094,16.4122,1.6487,-10.4579,16.4149,16.4109,16.4129,1.6436,14.2585,49.7348,3886.3506,-507422.9000,594387.5307
5657.0000,16.4885,22.9383,0.0000,392576.4000,-392576.4000,18.5528,0.0000,68957.6684,68957.6684,919.1919,461534.0684,0.0000,-461534.0684,16.4896,22.2008,0.0000,116841.5000,-116841.5000,6.2082,0.0000,19913.3077,19913.3077,306.0808,136754.8077,0.0000,-136754.8077,22.7487,16.4928,19.6207,8.8512,597454.1931,22.9383,22.9295,22.9339,1.0319,4.1149,22.4913,22.4868,22.4891,1.3205,10.3231,22.9383,22.9358,22.9371,0.9988,-14.4379,16.4896,16.4812,16.4854,0.9957,-4.1149,16.4928,16.4896,16.4912,0.9388,-10.3231,16.4928,16.4906,16.4917,0.9355,14.4379,49.8493,3895.2978,-509417.9000,597454.1931
5658.0000,16.0791,22.5190,0.0000,297861.4000,-297861.4000,14.0767,0.0000,51786.8923,51786.8923,697.8194,349648.2923,0.0000,-349648.2923,16.0729,21.7781,0.0000,84022.9000,-84022.9000,4.4645,0.0000,14220.3540,14220.3540,220.1930,98243.2540,0.0000,-98243.2540,22.3669,16.0495,19.2082,6.6929,451773.1329,22.5190,22.5696,22.5443,-4.7171,3.2041,22.1088,22.1289,22.1189,-4.4826,7.6685,22.5190,22.5347,22.5268,-4.9659,-10.8726,16.0729,16.1232,16.0980,-4.6905,-3.2041,16.0495,16.0729,16.0612,-5.2050,-7.6685,16.0495,16.0661,16.0578,-5.2511,10.8726,37.3381,2917.6482,-381884.3000,451773.1329
5659.0000,15.8038,22.2371,0.0000,278880.5000,-278880.5000,13.1796,0.0000,48155.9916,48155.9916,651.4888,327036.4916,0.0000,-327036.4916,15.7992,21.5008,0.0000,61993.2000,-61993.2000,3.2939,0.0000,10444.8441,10444.8441,162.1404,72438.0441,0.0000,-72438.0441,22.1101,15.7821,18.9461,5.9566,402072.6888,22.2371,22.2737,22.2554,-3.5012,3.2952,21.8873,21.9015,21.8944,-2.7241,6.5892,22.2371,22.2491,22.2431,-3.4387,-9.8844,15.7992,15.8347,15.8169,-3.4073,-3.2952,15.7821,15.7992,15.7906,-3.2803,-6.5892,15.7821,15.7934,15.7878,-3.2742,9.8844,33.1332,2589.0746,-340873.7000,402072.6888
5660.0000,15.3245,21.7466,0.0000,204334.7000,-204334.7000,9.6567,0.0000,34869.1589,34869.1589,476.4354,239203.8589,0.0000,-239203.8589,15.3166,21.0118,0.0000,35651.5000,-35651.5000,1.8943,0.0000,5960.2210,5960.2210,93.1264,41611.7210,0.0000,-41611.7210,21.6748,15.2705,18.4726,4.2270,285324.5936,21.7466,21.8224,21.7845,-5.6979,2.5875,21.4798,21.5166,21.4982,-4.7966,4.4818,21.7466,21.7750,21.7608,-5.8354,-7.0692,15.3166,15.3911,15.3539,-5.6032,-2.5875,15.2705,15.3166,15.2935,-6.0137,-4.4818,15.2705,15.3001,15.2853,-6.0792,7.0692,23.2131,1813.9079,-239986.2000,285324.5936
5661.0000,15.0408,21.4566,0.0000,192999.3000,-192999.3000,9.1210,0.0000,32707.2683,32707.2683,448.5305,225706.5683,0.0000,-225706.5683,15.0358,20.7275,0.0000,23895.0000,-23895.0000,1.2696,0.0000,3977.1546,3977.1546,62.2803,27872.1546,0.0000,-27872.1546,21.4009,15.0067,18.2038,3.7964,256259.8567,21.4566,21.5049,21.4808,-3.6805,2.6171,21.2510,21.2761,21.2636,-2.8465,3.8867,21.4566,21.4755,21.4660,-3.5725,-6.5039,15.0358,15.0827,15.0593,-3.5702,-2.6171,15.0067,15.0358,15.0213,-3.3011,-3.8867,15.0067,15.0240,15.0153,-3.2729,6.5039,20.8498,1629.2335,-216894.3000,256259.8567
5662.0000,14.7532,21.1625,0.0000,163711.9000,-163711.9000,7.7369,0.0000,27550.9245,27550.9245,379.7353,191262.8245,0.0000,-191262.8245,14.7494,20.4375,0.0000,15088.2000,-15088.2000,0.8017,0.0000,2500.2226,2500.2226,39.2772,17588.4226,0.0000,-17588.4226,21.1343,14.7104,17.9223,3.1342,211559.6081,21.1625,21.2151,21.1888,-3.5389,2.3117,21.0148,21.0460,21.0304,-2.8284,3.1134,21.1625,21.1849,21.1737,-3.5432,-5.4251,14.7494,14.8006,14.7750,-3.4460,-2.3117,14.7104,14.7494,14.7299,-3.5313,-3.1134,14.7104,14.7329,14.7217,-3.5587,5.4251,17.1181,1337.6357,-178800.1000,211559.6081
5663.0000,14.5359,20.9405,0.0000,148867.8000,-148867.8000,7.0354,0.0000,24921.9020,24921.9020,344.6356,173789.7020,0.0000,-173789.7020,14.5328,20.2182,0.0000,11549.8000,-11549.8000,0.6137,0.0000,1907.5841,1907.5841,30.0287,13457.3841,0.0000,-13457.3841,20.9180,14.5005,17.7092,2.8049,189331.9758,20.9405,20.9845,20.9625,-2.7459,2.1406,20.8138,20.8442,20.8290,-2.4460,2.7542,20.9405,20.9595,20.9500,-2.7148,-4.8948,14.5328,14.5757,14.5542,-2.6790,-2.1406,14.5005,14.5328,14.5166,-2.5887,-2.7542,14.5005,14.5185,14.5095,-2.5753,4.8948,15.3206,1197.1697,-160417.6000,189331.9758
5664.0000,14.3353,20.7354,0.0000,129734.4000,-129734.4000,6.1311,0.0000,21614.4954,21614.4954,299.9048,151348.8954,0.0000,-151348.8954,14.3325,20.0155,0.0000,9671.2000,-9671.2000,0.5139,0.0000,1592.5148,1592.5148,25.1211,11263.7148,0.0000,-11263.7148,20.7177,14.2972,17.5075,2.4378,164554.4941,20.7354,20.7809,20.7582,-2.4806,1.8724,20.6161,20.6503,20.6332,-2.3781,2.3863,20.7354,20.7555,20.7454,-2.4834,-4.2587,14.3325,14.3769,14.3547,-2.4231,-1.8724,14.2972,14.3325,14.3149,-2.4498,-2.3863,14.2972,14.3171,14.3071,-2.4572,4.2587,13.3001,1039.2908,-139405.6000,164554.4941
5665.0000,14.1962,20.5933,0.0000,124238.0000,-124238.0000,5.8714,0.0000,20630.0719,20630.0719,286.8157,144868.0719,0.0000,-144868.0719,14.1937,19.8751,0.0000,8228.4000,-8228.4000,0.4372,0.0000,1352.1459,1352.1459,21.3553,9580.5459,0.0000,-9580.5459,20.5720,14.1689,17.3705,2.3082,155802.0988,20.5933,20.6273,20.6103,-1.7998,1.8114,20.4811,20.5069,20.4940,-1.6952,2.2486,20.5933,20.6081,20.6007,-1.7619,-4.0600,14.1937,14.2270,14.2103,-1.7572,-1.8114,14.1689,14.1937,14.1813,-1.6267,-2.2486,14.1689,14.1824,14.1757,-1.6016,4.0600,12.6186,986.0349,-132466.4000,155802.0988
5666.0000,14.0918,20.4866,0.0000,113718.9000,-113718.9000,5.3743,0.0000,18836.4772,18836.4772,262.2893,132555.3772,0.0000,-132555.3772,14.0894,19.7695,0.0000,10939.8000,-10939.8000,0.5813,0.0000,1794.9416,1794.9416,28.3758,12734.7416,0.0000,-12734.7416,20.4432,14.0699,17.2566,2.1689,146398.6819,20.4866,20.5152,20.5009,-1.3348,1.5977,20.3163,20.3473,20.3318,-1.9720,2.1789,20.4866,20.4986,20.4926,-1.3194,-3.7766,14.0894,14.1174,14.1034,-1.3058,-1.5977,14.0699,14.0894,14.0796,-1.2420,-2.1789,14.0699,14.0810,14.0754,-1.2247,3.7766,11.9071,930.4372,-124658.7000,146398.6819
5667.0000,13.9849,20.3774,0.0000,104286.8000,-104286.8000,4.9285,0.0000,17230.3347,17230.3347,240.3687,121517.1347,0.0000,-121517.1347,13.9827,19.6616,0.0000,9596.4000,-9596.4000,0.5099,0.0000,1572.0689,1572.0689,24.8805,11168.4689,0.0000,-11168.4689,20.3350,13.9598,17.1474,1.9811,133723.9085,20.3774,20.4081,20.3927,-1.3207,1.4729,20.2161,20.2381,20.2271,-1.2784,1.9828,20.3774,20.3905,20.3839,-1.3263,-3.4556,13.9827,14.0126,13.9977,-1.2908,-1.4729,13.9598,13.9827,13.9713,-1.3231,-1.9828,13.9598,13.9730,13.9664,-1.3306,3.4556,10.8696,849.3623,-113883.2000,133723.9085
