Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5668.0000,14.0192,20.4125,0.0000,128267.2000,-128267.2000,6.0618,0.0000,21209.6705,21209.6705,295.4324,149476.8705,0.0000,-149476.8705,14.0183,19.6977,0.0000,12560.0000,-12560.0000,0.6674,0.0000,2058.6328,2058.6328,32.5499,14618.6328,0.0000,-14618.6328,20.3395,14.0269,17.1832,2.4272,163839.2745,20.4125,20.4085,20.4105,0.1994,1.7981,20.2161,20.2179,20.2170,-0.1374,2.4655,20.4125,20.4099,20.4112,0.3136,-4.2636,14.0183,14.0142,14.0163,0.2094,-1.7981,14.0269,14.0183,14.0226,0.6051,-2.4655,14.0269,14.0214,14.0241,0.6815,4.2636,13.4448,1050.5970,-140827.2000,163839.2745
5669.0000,14.0124,20.4055,0.0000,137632.0000,-137632.0000,6.5044,0.0000,22754.5147,22754.5147,317.0737,160386.5147,0.0000,-160386.5147,14.0127,19.6919,0.0000,7516.6000,-7516.6000,0.3994,0.0000,1231.8977,1231.8977,19.4825,8748.4977,0.0000,-8748.4977,20.3609,14.0107,17.1858,2.5051,169091.6067,20.4055,20.4065,20.4060,-0.0687,2.0350,20.2893,20.2780,20.2836,0.7895,2.4344,20.4055,20.4061,20.4058,-0.0799,-4.4694,14.0127,14.0134,14.0130,-0.0537,-2.0350,14.0107,14.0127,14.0117,-0.1471,-2.4344,14.0107,14.0120,14.0113,-0.1696,4.4694,13.7950,1077.9585,-145148.6000,169091.6067
5670.0000,14.2646,20.6632,0.0000,222299.1000,-222299.1000,10.5057,0.0000,36973.7419,36973.7419,512.1050,259272.8419,0.0000,-259272.8419,14.2639,19.9461,0.0000,1054.0000,-1054.0000,0.0560,0.0000,173.3805,173.3805,2.7318,1227.3805,0.0000,-1227.3805,20.6274,14.2953,17.4613,3.8214,257946.8991,20.6632,20.6343,20.6487,2.9136,3.4832,20.6234,20.5857,20.6045,3.8575,3.5392,20.6632,20.6484,20.6558,3.0017,-7.0224,14.2639,14.2357,14.2498,2.8417,-3.4832,14.2953,14.2639,14.2796,3.2178,-3.5392,14.2953,14.2790,14.2871,3.3133,7.0224,21.1033,1649.0416,-223353.1000,257946.8991
5671.0000,14.5528,20.9577,0.0000,274461.6000,-274461.6000,12.9708,0.0000,45966.1897,45966.1897,633.3246,320427.7897,0.0000,-320427.7897,14.5534,20.2390,0.0000,4432.1000,-4432.1000,0.2355,0.0000,732.2412,732.2412,11.4994,5164.3412,0.0000,-5164.3412,20.9177,14.5800,17.7488,4.7826,322823.8872,20.9577,20.9289,20.9433,3.5401,4.2451,20.8926,20.8671,20.8799,3.3078,4.4806,20.9577,20.9437,20.9507,3.5439,-8.7257,14.5534,14.5251,14.5392,3.4780,-4.2451,14.5800,14.5534,14.5667,3.4495,-4.4806,14.5800,14.5663,14.5732,3.4367,8.7257,26.4095,2063.6772,-278893.7000,322823.8872
5672.0000,14.9191,21.3321,0.0000,297363.4000,-297363.4000,14.0531,0.0000,50244.6871,50244.6871,687.4874,347608.0871,0.0000,-347608.0871,14.9228,20.6130,0.0000,41473.9000,-41473.9000,2.2037,0.0000,6890.9171,6890.9171,107.7386,48364.8171,0.0000,-48364.8171,21.2115,14.9477,18.0796,5.8186,392753.3112,21.3321,21.2933,21.3127,4.4427,3.9498,21.0497,21.0386,21.0441,1.9672,6.1535,21.3321,21.3167,21.3244,4.4952,-10.1033,14.9228,14.8845,14.9037,4.3832,-3.9498,14.9477,14.9228,14.9353,4.4332,-6.1535,14.9477,14.9326,14.9402,4.4139,10.1033,32.5396,2542.6898,-338837.3000,392753.3112
5673.0000,15.1770,21.5959,0.0000,310158.5000,-310158.5000,14.6578,0.0000,52736.9948,52736.9948,718.8324,362895.4948,0.0000,-362895.4948,15.1804,20.8739,0.0000,57480.9000,-57480.9000,3.0542,0.0000,9588.9897,9588.9897,149.5588,67069.8897,0.0000,-67069.8897,21.4539,15.1955,18.3247,6.3340,427542.6878,21.5959,21.5671,21.5815,3.2289,3.8679,21.2612,21.2486,21.2549,2.5287,6.9221,21.5959,21.5857,21.5908,3.1995,-10.7899,15.1804,15.1522,15.1663,3.1545,-3.8679,15.1955,15.1804,15.1880,3.0347,-6.9221,15.1955,15.1859,15.1907,3.0089,10.7899,35.4929,2773.4651,-367639.4000,427542.6878
5674.0000,15.3951,21.8190,0.0000,322478.5000,-322478.5000,15.2400,0.0000,55125.5868,55125.5868,748.6898,377604.0868,0.0000,-377604.0868,15.3981,21.0944,0.0000,69188.3000,-69188.3000,3.6762,0.0000,11581.9021,11581.9021,180.2241,80770.2021,0.0000,-80770.2021,21.6641,15.4100,18.5370,6.7600,456302.3282,21.8190,21.7947,21.8069,2.7052,3.8546,21.4529,21.4423,21.4476,2.3101,7.5308,21.8190,21.8108,21.8149,2.6901,-11.3854,15.3981,15.3744,15.3862,2.6392,-3.8546,15.4100,15.3981,15.4040,2.5924,-7.5308,15.4100,15.4021,15.4060,2.5836,11.3854,37.9364,2964.4065,-391666.8000,456302.3282
5675.0000,15.5444,21.9717,0.0000,329499.4000,-329499.4000,15.5718,0.0000,56533.0332,56533.0332,766.1255,386032.4332,0.0000,-386032.4332,15.5464,21.2447,0.0000,71934.6000,-71934.6000,3.8222,0.0000,12070.2769,12070.2769,187.5600,84004.8769,0.0000,-84004.8769,21.8186,15.5543,18.6864,6.9420,468585.4597,21.9717,21.9552,21.9635,1.8748,3.9166,21.6043,21.5961,21.6002,1.8272,7.7387,21.9717,21.9663,21.9690,1.8446,-11.6553,15.5464,15.5303,15.5384,1.8214,-3.9166,15.5543,15.5464,15.5504,1.7512,-7.7387,15.5543,15.5491,15.5517,1.7428,11.6553,38.9214,3041.3709,-401434.0000,468585.4597
5676.0000,15.6397,22.0693,0.0000,337423.3000,-337423.3000,15.9463,0.0000,58028.9159,58028.9159,785.3501,395452.2159,0.0000,-395452.2159,15.6410,21.3405,0.0000,66727.2000,-66727.2000,3.5455,0.0000,11213.5827,11213.5827,174.0990,77940.7827,0.0000,-77940.7827,21.9299,15.6460,18.7879,6.9989,472424.1056,22.0693,22.0592,22.0643,1.2017,4.1336,21.7274,21.7207,21.7240,1.4797,7.6791,22.0693,22.0659,22.0676,1.1748,-11.8127,15.6410,15.6312,15.6361,1.1638,-4.1336,15.6460,15.6410,15.6435,1.1086,-7.6791,15.6460,15.6427,15.6443,1.1033,11.8127,39.1372,3058.2340,-404150.5000,472424.1056
5677.0000,15.7881,22.2212,0.0000,345042.8000,-345042.8000,16.3064,0.0000,59557.5544,59557.5544,803.6095,404600.3544,0.0000,-404600.3544,15.7900,21.4915,0.0000,79183.8000,-79183.8000,4.2073,0.0000,13339.1812,13339.1812,206.6886,92522.9812,0.0000,-92522.9812,22.0632,15.7975,18.9303,7.3444,495744.6461,22.2212,22.2058,22.2135,1.7861,4.0330,21.8411,21.8354,21.8383,1.3633,8.2404,22.2212,22.2161,22.2186,1.8078,-12.2734,15.7900,15.7749,15.7825,1.7518,-4.0330,15.7975,15.7900,15.7938,1.7990,-8.2404,15.7975,15.7925,15.7950,1.8032,12.2734,41.2003,3219.4493,-424226.6000,495744.6461
5678.0000,15.8671,22.3020,0.0000,349133.9000,-349133.9000,16.4998,0.0000,60381.8130,60381.8130,813.9677,409515.7130,0.0000,-409515.7130,15.8681,21.5707,0.0000,77084.0000,-77084.0000,4.0958,0.0000,13002.0513,13002.0513,201.3451,90086.0513,0.0000,-90086.0513,22.1513,15.8720,19.0116,7.3899,498815.2428,22.3020,22.2935,22.2978,1.0019,4.1347,21.9338,21.9292,21.9315,1.1104,8.2304,22.3020,22.2992,22.3006,0.9744,-12.3651,15.8681,15.8600,15.8640,0.9697,-4.1347,15.8720,15.8681,15.8700,0.9056,-8.2304,15.8720,15.8694,15.8707,0.8986,12.3651,41.3847,3233.8626,-426217.9000,498815.2428
5679.0000,15.9163,22.3523,0.0000,352247.7000,-352247.7000,16.6469,0.0000,60994.8273,60994.8273,821.6742,413242.5273,0.0000,-413242.5273,15.9169,21.6201,0.0000,74076.0000,-74076.0000,3.9359,0.0000,12504.6789,12504.6789,193.5579,86580.6789,0.0000,-86580.6789,22.2090,15.9193,19.0641,7.3974,499325.2950,22.3523,22.3473,22.3498,0.6132,4.2370,21.9971,21.9939,21.9955,0.7573,8.1729,22.3523,22.3506,22.3515,0.5993,-12.4099,15.9169,15.9120,15.9144,0.5932,-4.2370,15.9193,15.9169,15.9181,0.5650,-8.1729,15.9193,15.9177,15.9185,0.5622,12.4099,41.3704,3232.7434,-426323.7000,499325.2950
5680.0000,15.9639,22.4011,0.0000,355899.7000,-355899.7000,16.8195,0.0000,61700.2492,61700.2492,830.4752,417599.9492,0.0000,-417599.9492,15.9645,21.6684,0.0000,73420.7000,-73420.7000,3.9011,0.0000,12403.7625,12403.7625,191.8890,85824.4625,0.0000,-85824.4625,22.2601,15.9668,19.1135,7.4512,502957.0006,22.4011,22.3964,22.3988,0.5760,4.3061,22.0503,22.0477,22.0490,0.6312,8.2072,22.4011,22.3995,22.4003,0.5742,-12.5134,15.9645,15.9599,15.9622,0.5613,-4.3061,15.9668,15.9645,15.9656,0.5591,-8.2072,15.9668,15.9653,15.9661,0.5590,12.5134,41.6542,3254.9204,-429320.4000,502957.0006
5681.0000,15.9701,22.4075,0.0000,358853.9000,-358853.9000,16.9591,0.0000,62222.0371,62222.0371,837.6446,421075.9371,0.0000,-421075.9371,15.9702,21.6742,0.0000,64945.4000,-64945.4000,3.4508,0.0000,10972.9817,10972.9817,169.7758,75918.3817,0.0000,-75918.3817,22.2824,15.9705,19.1264,7.3613,496884.7523,22.4075,22.4067,22.4071,0.0860,4.5028,22.0889,22.0869,22.0879,0.4548,7.9536,22.4075,22.4073,22.4074,0.0705,-12.4563,15.9702,15.9696,15.9699,0.0784,-4.5028,15.9705,15.9702,15.9703,0.0419,-7.9536,15.9705,15.9703,15.9704,0.0375,12.4563,41.0375,3206.7310,-423799.3000,496884.7523
5682.0000,15.5495,21.9769,0.0000,267686.1000,-267686.1000,12.6506,0.0000,45933.3703,45933.3703,624.8656,313619.4703,0.0000,-313619.4703,15.5453,21.2435,0.0000,38666.3000,-38666.3000,2.0545,0.0000,6487.8970,6487.8970,101.0815,45154.1970,0.0000,-45154.1970,21.9074,15.5124,18.7099,5.3735,362710.4062,21.9769,22.0248,22.0008,-4.9175,3.5320,21.7375,21.7626,21.7501,-4.0920,5.5865,21.9769,21.9961,21.9865,-5.0935,-9.1186,15.5453,15.5925,15.5689,-4.8537,-3.5320,15.5124,15.5453,15.5288,-5.3427,-5.5865,15.5124,15.5328,15.5226,-5.4184,9.1186,29.5694,2310.5916,-306352.4000,362710.4062
5683.0000,15.3293,21.7517,0.0000,254383.5000,-254383.5000,12.0219,0.0000,43414.9782,43414.9782,592.0964,297798.4782,0.0000,-297798.4782,15.3265,21.0219,0.0000,29379.4000,-29379.4000,1.5610,0.0000,4912.4194,4912.4194,76.6539,34291.8194,0.0000,-34291.8194,21.6881,15.3091,18.4986,4.9510,334193.1420,21.7517,21.7797,21.7657,-2.8524,3.4870,21.5454,21.5616,21.5535,-2.3866,5.0480,21.7517,21.7628,21.7572,-2.7814,-8.5350,15.3265,15.3538,15.3402,-2.7755,-3.4870,15.3091,15.3265,15.3178,-2.5619,-5.0480,15.3091,15.3192,15.3141,-2.5304,8.5350,27.2761,2131.3928,-283762.9000,334193.1420
5684.0000,14.9148,21.3277,0.0000,183302.6000,-183302.6000,8.6627,0.0000,30968.9451,30968.9451,426.0093,214271.5451,0.0000,-214271.5451,14.9114,20.6014,0.0000,14889.4000,-14889.4000,0.7911,0.0000,2473.4450,2473.4450,38.8097,17362.8450,0.0000,-17362.8450,21.3174,14.8586,18.0880,3.4890,235510.5680,21.3277,21.3921,21.3599,-4.9117,2.6239,21.2089,21.2485,21.2287,-3.9340,3.4150,21.3277,21.3563,21.3420,-5.0254,-6.0389,14.9114,14.9744,14.9429,-4.8090,-2.6239,14.8586,14.9114,14.8850,-5.2376,-3.4150,14.8586,14.8890,14.8738,-5.3290,6.0389,18.9713,1482.4470,-198192.0000,235510.5680
5685.0000,14.6816,21.0893,0.0000,173252.9000,-173252.9000,8.1878,0.0000,29106.1652,29106.1652,401.5245,202359.0652,0.0000,-202359.0652,14.6788,20.3660,0.0000,9366.8000,-9366.8000,0.4977,0.0000,1550.4707,1550.4707,24.3701,10917.2707,0.0000,-10917.2707,21.0816,14.6486,17.8651,3.1926,215501.6920,21.0893,21.1300,21.1096,-3.0352,2.5634,21.0058,21.0342,21.0200,-2.5341,3.0611,21.0893,21.1073,21.0983,-2.9559,-5.6244,14.6788,14.7185,14.6986,-2.9624,-2.5634,14.6486,14.6788,14.6637,-2.6850,-3.0611,14.6486,14.6647,14.6567,-2.6345,5.6244,17.4060,1360.1260,-182619.7000,215501.6920
5686.0000,14.4628,20.8657,0.0000,144249.4000,-144249.4000,6.8171,0.0000,24106.3419,24106.3419,333.7836,168355.7419,0.0000,-168355.7419,14.4603,20.1449,0.0000,10060.1000,-10060.1000,0.5345,0.0000,1659.7283,1659.7283,26.1476,11719.8283,0.0000,-11719.8283,20.8525,14.4253,17.6389,2.6999,182244.4867,20.8657,20.9099,20.8878,-2.6917,2.0942,20.7543,20.7933,20.7738,-2.9852,2.6287,20.8657,20.8854,20.8756,-2.7029,-4.7229,14.4603,14.5034,14.4819,-2.6305,-2.0942,14.4253,14.4603,14.4428,-2.6807,-2.6287,14.4253,14.4448,14.4351,-2.6894,4.7229,14.7215,1150.3563,-154309.5000,182244.4867
5687.0000,14.2822,20.6811,0.0000,129463.7000,-129463.7000,6.1183,0.0000,21542.0025,21542.0025,299.1332,151005.7025,0.0000,-151005.7025,14.2797,19.9621,0.0000,8461.9000,-8461.9000,0.4496,0.0000,1392.2893,1392.2893,21.9732,9854.1893,0.0000,-9854.1893,20.6670,14.2478,17.4574,2.4091,162616.1765,20.6811,20.7222,20.7017,-2.2608,1.8896,20.5761,20.6084,20.5923,-2.2055,2.3392,20.6811,20.6994,20.6903,-2.2507,-4.2288,14.2797,14.3199,14.2998,-2.2122,-1.8896,14.2478,14.2797,14.2637,-2.1756,-2.3392,14.2478,14.2654,14.2566,-2.1687,4.2288,13.1428,1026.9990,-137925.6000,162616.1765
5688.0000,14.1096,20.5048,0.0000,111131.2000,-111131.2000,5.2520,0.0000,18415.6337,18415.6337,256.4669,129546.8337,0.0000,-129546.8337,14.1070,19.7874,0.0000,7737.5000,-7737.5000,0.4111,0.0000,1269.8546,1269.8546,20.0768,9007.3546,0.0000,-9007.3546,20.4916,14.0710,17.2813,2.0777,140241.4603,20.5048,20.5498,20.5273,-2.1189,1.6136,20.3950,20.4318,20.4134,-2.1730,2.0247,20.5048,20.5249,20.5148,-2.1319,-3.6383,14.1070,14.1511,14.1291,-2.0746,-1.6136,14.0710,14.1070,14.0890,-2.1228,-2.0247,14.0710,14.0912,14.0811,-2.1322,3.6383,11.3255,884.9911,-118868.7000,140241.4603
5689.0000,13.9998,20.3927,0.0000,107687.2000,-107687.2000,5.0892,0.0000,17798.4719,17798.4719,248.2353,125485.6719,0.0000,-125485.6719,13.9973,19.6763,0.0000,7503.8000,-7503.8000,0.3987,0.0000,1229.5234,1229.5234,19.4565,8733.3234,0.0000,-8733.3234,20.3681,13.9754,17.1718,2.0047,135314.4288,20.3927,20.4244,20.4085,-1.4479,1.5635,20.2724,20.2995,20.2859,-1.5530,1.9622,20.3927,20.4063,20.3995,-1.4063,-3.5257,13.9973,14.0283,14.0128,-1.4180,-1.5635,13.9754,13.9973,13.9863,-1.2541,-1.9622,13.9754,13.9872,13.9813,-1.2190,3.5257,10.9691,857.1394,-115191.0000,135314.4288
5690.0000,13.9009,20.2917,0.0000,99207.8000,-99207.8000,4.6885,0.0000,16358.6333,16358.6333,228.5237,115566.4333,0.0000,-115566.4333,13.8990,19.5769,0.0000,7410.1000,-7410.1000,0.3937,0.0000,1212.4374,1212.4374,19.2048,8622.5374,0.0000,-8622.5374,20.2622,13.8764,17.0693,1.8544,125175.0737,20.2917,20.3214,20.3065,-1.2456,1.4316,20.1608,20.1865,20.1737,-1.3697,1.8253,20.2917,20.3046,20.2982,-1.2378,-3.2569,13.8990,13.9280,13.9135,-1.2131,-1.4316,13.8764,13.8990,13.8877,-1.2049,-1.8253,13.8764,13.8890,13.8827,-1.2043,3.2569,10.1546,793.4956,-106617.9000,125175.0737
5691.0000,13.8761,20.2663,0.0000,92440.1000,-92440.1000,4.3686,0.0000,15233.7579,15233.7579,212.7960,107673.8579,0.0000,-107673.8579,13.8742,19.5518,0.0000,16910.0000,-16910.0000,0.8985,0.0000,2765.8134,2765.8134,43.8082,19675.8134,0.0000,-19675.8134,20.1648,13.8710,17.0179,1.8942,127861.3889,20.2663,20.2787,20.2725,-0.4249,1.1567,19.9609,20.0001,19.9805,-2.3454,2.0552,20.2663,20.2703,20.2683,-0.3749,-3.2119,13.8742,13.8863,13.8802,-0.4159,-1.1567,13.8710,13.8742,13.8726,-0.1969,-2.0552,13.8710,13.8725,13.8717,-0.1471,3.2119,10.5213,822.1473,-109350.1000,127861.3889
5692.0000,13.8199,20.2089,0.0000,90667.8000,-90667.8000,4.2849,0.0000,14921.8422,14921.8422,208.6822,105589.6422,0.0000,-105589.6422,13.8182,19.4952,0.0000,14116.4000,-14116.4000,0.7501,0.0000,2307.0262,2307.0262,36.5672,16423.4262,0.0000,-16423.4262,20.1145,13.8049,16.9597,1.8153,122530.2995,20.2089,20.2281,20.2185,-0.6669,1.1783,19.9430,19.9504,19.9467,-0.4225,1.9283,20.2089,20.2164,20.2126,-0.6866,-3.1066,13.8182,13.8369,13.8276,-0.6499,-1.1783,13.8049,13.8182,13.8116,-0.7509,-1.9283,13.8049,13.8134,13.8092,-0.7699,3.1066,10.0566,785.8359,-104784.2000,122530.2995
5693.0000,13.7481,20.1356,0.0000,86934.3000,-86934.3000,4.1084,0.0000,14283.2034,14283.2034,200.0153,101217.5034,0.0000,-101217.5034,13.7460,19.4222,0.0000,10884.3000,-10884.3000,0.5783,0.0000,1776.9642,1776.9642,28.1883,12661.2642,0.0000,-12661.2642,20.0626,13.7283,16.8954,1.6964,114505.0839,20.1356,20.1606,20.1481,-0.8642,1.1767,19.9173,19.9236,19.9204,-0.3317,1.7550,20.1356,20.1458,20.1407,-0.8826,-2.9317,13.7460,13.7706,13.7583,-0.8503,-1.1767,13.7283,13.7460,13.7371,-0.9129,-1.7550,13.7283,13.7390,13.7336,-0.9259,2.9317,9.3594,731.3558,-97818.6000,114505.0839
5694.0000,13.7105,19.9811,979.6000,94978.5000,-93998.9000,4.5396,201.9824,15591.0720,15793.0544,220.9357,110569.5720,777.6176,-109791.9544,13.7096,19.3853,0.0000,989.1000,-989.1000,0.0526,0.0000,161.3957,161.3957,2.5608,1150.4957,0.0000,-1150.4957,19.9948,13.7009,16.8478,1.6515,111477.1089,19.9811,20.0220,20.0015,-1.7828,1.4957,20.0004,19.9815,19.9910,0.8365,1.5482,19.9811,20.0016,19.9913,-1.8168,-3.0439,13.7096,13.7216,13.7156,-0.5304,-1.4957,13.7009,13.7096,13.7052,-0.3996,-1.5482,13.7009,13.7051,13.7030,-0.3844,3.0439,9.1684,716.4283,-94988.0000,111477.1089
5695.0000,13.7562,20.1438,0.0000,129603.7000,-129603.7000,6.1250,0.0000,21297.7996,21297.7996,297.9744,150901.4996,0.0000,-150901.4996,13.7552,13.7552,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.1175,13.7664,16.9419,2.2228,150037.8328,20.1438,20.1176,20.1307,1.5443,2.0417,20.1176,20.0943,20.1059,1.3732,2.0417,20.1438,20.1291,20.1365,1.7367,-4.0833,13.7552,13.7479,13.7516,0.4198,-2.0417,13.7664,13.7552,13.7608,0.6561,-2.0417,13.7664,13.7603,13.7634,0.7139,4.0833,12.2262,955.3714,-129603.7000,150037.8328
5696.0000,13.8332,20.2225,0.0000,143959.6000,-143959.6000,6.8034,0.0000,23699.9160,23699.9160,331.0791,167659.5160,0.0000,-167659.5160,13.8332,19.5104,0.0000,2542.5000,-2542.5000,0.1351,0.0000,415.6078,415.6078,6.5829,2958.1078,0.0000,-2958.1078,20.1954,13.8472,17.0213,2.5169,169889.4156,20.2225,20.2069,20.2147,0.9986,2.2228,20.1670,20.1571,20.1621,0.6626,2.3579,20.2225,20.2151,20.2188,0.9788,-4.5806,13.8332,13.8193,13.8263,0.8874,-2.2228,13.8472,13.8332,13.8402,0.9438,-2.3579,13.8472,13.8399,13.8435,0.9532,4.5806,13.8524,1082.4427,-146502.1000,169889.4156
5697.0000,14.0411,20.4348,0.0000,183621.6000,-183621.6000,8.6778,0.0000,30378.6134,30378.6134,422.5069,214000.2134,0.0000,-214000.2134,14.0423,19.7218,0.0000,10264.3000,-10264.3000,0.5454,0.0000,1682.9468,1682.9468,26.5843,11947.2468,0.0000,-11947.2468,20.3687,14.0698,17.2192,3.3197,224077.5739,20.4348,20.4035,20.4192,2.4536,2.7108,20.2894,20.2741,20.2818,1.4300,3.2562,20.4348,20.4203,20.4276,2.5055,-5.9670,14.0423,14.0116,14.0269,2.4065,-2.7108,14.0698,14.0423,14.0560,2.5899,-3.2562,14.0698,14.0546,14.0622,2.6237,5.9670,18.4186,1439.2574,-193885.9000,224077.5739
5698.0000,14.2751,20.6739,0.0000,207167.6000,-207167.6000,9.7906,0.0000,34465.6401,34465.6401,477.3372,241633.2401,0.0000,-241633.2401,14.2783,19.9607,0.0000,26017.1000,-26017.1000,1.3824,0.0000,4280.6700,4280.6700,67.4412,30297.7700,0.0000,-30297.7700,20.5633,14.3015,17.4324,3.9977,269843.4183,20.6739,20.6388,20.6563,2.8472,2.8027,20.4148,20.4022,20.4085,1.5153,4.1851,20.6739,20.6597,20.6668,2.8721,-6.9878,14.2783,14.2437,14.2610,2.8104,-2.8027,14.3015,14.2783,14.2899,2.8083,-4.1851,14.3015,14.2877,14.2946,2.7907,6.9878,22.3277,1744.7145,-233184.7000,269843.4183
5699.0000,14.4761,20.8793,0.0000,218748.2000,-218748.2000,10.3378,0.0000,36567.8929,36567.8929,504.8001,255316.0929,0.0000,-255316.0929,14.4798,20.1646,0.0000,41081.7000,-41081.7000,2.1828,0.0000,6779.6978,6779.6978,106.5959,47861.3978,0.0000,-47861.3978,20.7367,14.4965,17.6166,4.4644,301350.0779,20.8793,20.8477,20.8635,2.4852,2.7183,20.5434,20.5325,20.5380,1.5475,4.9012,20.8793,20.8680,20.8736,2.4819,-7.6195,14.4798,14.4487,14.4642,2.4383,-2.7183,14.4965,14.4798,14.4881,2.3777,-4.9012,14.4965,14.4858,14.4912,2.3577,7.6195,25.0394,1956.6160,-259829.9000,301350.0779
5700.0000,14.6290,21.0356,0.0000,228527.0000,-228527.0000,10.8000,0.0000,38343.4324,38343.4324,528.0711,266870.4324,0.0000,-266870.4324,14.6319,20.3186,0.0000,48103.7000,-48103.7000,2.5559,0.0000,7956.8464,7956.8464,124.9221,56060.5464,0.0000,-56060.5464,20.8843,14.6436,17.7640,4.7627,321480.9015,21.0356,21.0114,21.0235,1.9167,2.7480,20.6776,20.6671,20.6723,1.6069,5.3039,21.0356,21.0274,21.0315,1.8905,-8.0520,14.6319,14.6084,14.6202,1.8674,-2.7480,14.6436,14.6319,14.6378,1.7915,-5.3039,14.6436,14.6360,14.6398,1.7792,8.0520,26.7264,2088.4385,-276630.7000,321480.9015
5701.0000,14.7519,21.1612,0.0000,238516.5000,-238516.5000,11.2721,0.0000,40138.4625,40138.4625,551.7173,278654.9625,0.0000,-278654.9625,14.7541,20.4423,0.0000,50641.2000,-50641.2000,2.6908,0.0000,8392.2225,8392.2225,131.5971,59033.4225,0.0000,-59033.4225,21.0113,14.7632,17.8872,4.9851,336493.8130,21.1612,21.1426,21.1519,1.5350,2.8604,20.8032,20.7937,20.7984,1.5078,5.5512,21.1612,21.1549,21.1581,1.5130,-8.4116,14.7541,14.7360,14.7451,1.4930,-2.8604,14.7632,14.7541,14.7586,1.4441,-5.5512,14.7632,14.7572,14.7602,1.4383,8.4116,27.9542,2184.3780,-289157.7000,336493.8130
5702.0000,14.8260,21.2370,0.0000,252796.8000,-252796.8000,11.9469,0.0000,42618.0144,42618.0144,585.2308,295414.8144,0.0000,-295414.8144,14.8272,20.5163,0.0000,41601.2000,-41601.2000,2.2104,0.0000,6901.8612,6901.8612,108.1624,48503.0612,0.0000,-48503.0612,21.1159,14.8326,17.9742,5.0830,343101.7773,21.2370,21.2268,21.2319,0.9509,3.2455,20.9389,20.9286,20.9338,1.6187,5.4559,21.2370,21.2333,21.2351,0.9157,-8.7014,14.8272,14.8173,14.8222,0.9167,-3.2455,14.8326,14.8272,14.8299,0.8449,-5.4559,14.8326,14.8292,14.8309,0.8386,8.7014,28.3551,2215.7063,-294398.0000,343101.7773
5703.0000,14.7784,21.1883,0.0000,217878.3000,-217878.3000,10.2967,0.0000,36688.9134,36688.9134,504.6448,254567.2134,0.0000,-254567.2134,14.7778,20.4662,0.0000,45919.0000,-45919.0000,2.4398,0.0000,7612.4212,7612.4212,119.4263,53531.4212,0.0000,-53531.4212,21.0557,14.7733,17.9145,4.5722,308623.1092,21.1883,21.1948,21.1915,-0.5012,2.6190,20.8434,20.8506,20.8470,-1.0618,5.0588,21.1883,21.1908,21.1895,-0.5647,-7.6778,14.7778,14.7844,14.7811,-0.5114,-2.6190,14.7733,14.7778,14.7755,-0.6703,-5.0588,14.7733,14.7763,14.7748,-0.6913,7.6778,25.5149,1993.7679,-263797.3000,308623.1092
5704.0000,14.7311,21.1400,0.0000,214338.8000,-214338.8000,10.1295,0.0000,36051.6725,36051.6725,496.2879,250390.4725,0.0000,-250390.4725,14.7303,20.4182,0.0000,38536.3000,-38536.3000,2.0476,0.0000,6383.8740,6383.8740,100.2039,44920.1740,0.0000,-44920.1740,21.0224,14.7261,17.8743,4.3810,295718.4195,21.1400,21.1474,21.1437,-0.5913,2.6940,20.8325,20.8338,20.8331,-0.1814,4.7415,21.1400,21.1427,21.1414,-0.5958,-7.4355,14.7303,14.7376,14.7340,-0.5829,-2.6940,14.7261,14.7303,14.7282,-0.5854,-4.7415,14.7261,14.7288,14.7274,-0.5858,7.4355,24.3906,1905.9175,-252875.1000,295718.4195
5705.0000,14.6353,21.0420,0.0000,214266.6000,-214266.6000,10.1260,0.0000,35956.2227,35956.2227,495.9635,250222.8227,0.0000,-250222.8227,14.6344,20.3211,0.0000,20662.9000,-20662.9000,1.0979,0.0000,3417.9825,3417.9825,53.7177,24080.8825,0.0000,-24080.8825,20.9777,14.6243,17.8010,4.0747,275044.1528,21.0420,21.0552,21.0486,-1.1620,3.0094,20.8590,20.8565,20.8578,0.2827,4.1073,21.0420,21.0477,21.0449,-1.1790,-7.1167,14.6344,14.6473,14.6408,-1.1381,-3.0094,14.6243,14.6344,14.6293,-1.2072,-4.1073,14.6243,14.6302,14.6273,-1.2232,7.1167,22.4790,1756.5445,-234929.5000,275044.1528
5706.0000,14.5027,20.9065,0.0000,200243.9000,-200243.9000,9.4633,0.0000,33495.9736,33495.9736,463.2077,233739.8736,0.0000,-233739.8736,14.5020,20.1871,0.0000,9556.7000,-9556.7000,0.5078,0.0000,1577.6680,1577.6680,24.8345,11134.3680,0.0000,-11134.3680,20.8826,14.4858,17.6842,3.6446,246011.6851,20.9065,20.9251,20.9158,-1.6174,2.9852,20.8178,20.8223,20.8201,-0.4693,3.4930,20.9065,20.9151,20.9108,-1.6318,-6.4782,14.5020,14.5202,14.5111,-1.5802,-2.9852,14.4858,14.5020,14.4939,-1.6486,-3.4930,14.4858,14.4947,14.4903,-1.6677,6.4782,19.9641,1560.0254,-209800.6000,246011.6851
5707.0000,14.3941,20.7955,0.0000,192592.8000,-192592.8000,9.1018,0.0000,32132.2547,32132.2547,445.1148,224725.0547,0.0000,-224725.0547,14.3937,20.0775,0.0000,3080.5000,-3080.5000,0.1637,0.0000,507.7173,507.7173,8.0006,3588.2173,0.0000,-3588.2173,20.7949,14.3795,17.5872,3.3965,229266.9441,20.7955,20.8113,20.8034,-1.3708,2.9794,20.7730,20.7789,20.7760,-0.5461,3.1430,20.7955,20.8031,20.7993,-1.3600,-6.1224,14.3937,14.4091,14.4014,-1.3377,-2.9794,14.3795,14.3937,14.3866,-1.3094,-3.1430,14.3795,14.3868,14.3831,-1.3070,6.1224,18.5433,1448.9991,-195673.3000,229266.9441
5708.0000,14.1995,20.5966,0.0000,134694.0000,-134694.0000,6.3655,0.0000,22368.0894,22368.0894,311.0758,157062.0894,0.0000,-157062.0894,14.1971,19.8785,0.0000,13158.3000,-13158.3000,0.6991,0.0000,2162.3675,2162.3675,34.1588,15320.6675,0.0000,-15320.6675,20.5667,14.1639,17.3653,2.5847,174467.2363,20.5966,20.6377,20.6172,-2.2613,1.8888,20.4326,20.4837,20.4582,-3.8496,2.5879,20.5966,20.6147,20.6056,-2.3513,-4.4767,14.1971,14.2377,14.2174,-2.2354,-1.8888,14.1639,14.1971,14.1805,-2.5020,-2.5879,14.1639,14.1834,14.1736,-2.5427,4.4767,14.1336,1104.4182,-147852.3000,174467.2363
5709.0000,14.0810,20.4756,0.0000,124701.9000,-124701.9000,5.8933,0.0000,20650.4208,20650.4208,287.6276,145352.3208,0.0000,-145352.3208,14.0780,19.7580,0.0000,13776.6000,-13776.6000,0.7320,0.0000,2260.0099,2260.0099,35.7344,16036.6099,0.0000,-16036.6099,20.4223,14.0589,17.2406,2.4090,162607.3900,20.4756,20.5062,20.4909,-1.5378,1.7204,20.2829,20.3104,20.2966,-1.9637,2.4524,20.4756,20.4880,20.4818,-1.5087,-4.1729,14.0780,14.1081,14.0931,-1.5144,-1.7204,14.0589,14.0780,14.0685,-1.3660,-2.4524,14.0589,14.0698,14.0644,-1.3325,4.1729,13.2464,1035.0895,-138478.5000,162607.3900
5710.0000,13.9479,20.3396,0.0000,110042.2000,-110042.2000,5.2005,0.0000,18165.3207,18165.3207,253.6162,128207.5207,0.0000,-128207.5207,13.9453,19.6238,0.0000,10636.4000,-10636.4000,0.5652,0.0000,1741.4940,1741.4940,27.5756,12377.8940,0.0000,-12377.8940,20.2969,13.9183,17.1076,2.1014,141847.1571,20.3396,20.3756,20.3576,-1.6232,1.5451,20.1743,20.1963,20.1853,-1.3582,2.1103,20.3396,20.3550,20.3473,-1.6378,-3.6554,13.9453,13.9805,13.9629,-1.5850,-1.5451,13.9183,13.9453,13.9318,-1.6630,-2.1103,13.9183,13.9341,13.9262,-1.6817,3.6554,11.5232,900.4425,-120678.6000,141847.1571
5711.0000,13.8462,20.2357,0.0000,98963.4000,-98963.4000,4.6769,0.0000,16297.2358,16297.2358,227.8828,115260.6358,0.0000,-115260.6358,13.8431,19.5204,0.0000,11506.4000,-11506.4000,0.6114,0.0000,1881.1533,1881.1533,29.8149,13387.5533,0.0000,-13387.5533,20.1803,13.8221,17.0012,1.9213,129689.5216,20.2357,20.2683,20.2520,-1.2885,1.3552,20.0358,20.0645,20.0501,-1.6453,1.9666,20.2357,20.2489,20.2423,-1.2807,-3.3217,13.8431,13.8751,13.8591,-1.2666,-1.3552,13.8221,13.8431,13.8326,-1.2117,-1.9666,13.8221,13.8344,13.8282,-1.1967,3.3217,10.5648,825.5513,-110469.8000,129689.5216
5712.0000,13.7291,20.0716,301.4000,76562.5000,-76261.1000,3.6340,62.1263,12573.5161,12635.6424,176.9550,89136.0161,239.2737,-88896.7424,13.7250,19.4010,0.0000,11466.8000,-11466.8000,0.6093,0.0000,1871.5005,1871.5005,29.6999,13338.3005,0.0000,-13338.3005,20.0223,13.6932,16.8577,1.5346,103583.3617,20.0716,20.1334,20.1025,-1.8187,1.0082,19.8575,19.9015,19.8795,-2.0732,1.6175,20.0716,20.0967,20.0841,-1.9235,-2.6257,13.7250,13.7710,13.7480,-1.3550,-1.0082,13.6932,13.7250,13.7091,-1.5048,-1.6175,13.6932,13.7130,13.7031,-1.5243,2.6257,8.4746,662.2196,-87727.9000,103583.3617
5713.0000,13.6225,20.0073,0.0000,74429.5000,-74429.5000,3.5175,0.0000,12192.6215,12192.6215,171.1431,86622.1215,0.0000,-86622.1215,13.6184,19.2931,0.0000,8418.6000,-8418.6000,0.4473,0.0000,1371.9166,1371.9166,21.7944,9790.5166,0.0000,-9790.5166,19.9487,13.5884,16.7686,1.4409,97263.1409,20.0073,20.0396,20.0234,-0.9682,1.0234,19.8126,19.8292,19.8209,-0.7214,1.4707,20.0073,20.0192,20.0132,-0.8697,-2.4941,13.6184,13.6623,13.6404,-1.3133,-1.0234,13.5884,13.6184,13.6034,-1.2895,-1.4707,13.5884,13.6061,13.5973,-1.2913,2.4941,7.9153,618.5136,-82848.1000,97263.1409
5714.0000,13.5737,19.9575,0.0000,66115.0000,-66115.0000,3.1245,0.0000,10818.1960,10818.1960,151.9189,76933.1960,0.0000,-76933.1960,13.5694,19.2436,0.0000,14047.4000,-14047.4000,0.7464,0.0000,2287.6106,2287.6106,36.3509,16335.0106,0.0000,-16335.0106,19.8495,13.5586,16.7041,1.3915,93924.3111,19.9575,19.9851,19.9713,-0.6439,0.7927,19.6255,19.6721,19.6488,-2.0913,1.5391,19.9575,19.9667,19.9621,-0.6318,-2.3318,13.5694,13.5991,13.5842,-0.6916,-0.7927,13.5586,13.5694,13.5640,-0.4896,-1.5391,13.5586,13.5650,13.5618,-0.4418,2.3318,7.7259,603.7113,-80162.4000,93924.3111
5715.0000,13.4840,19.8659,0.0000,59868.7000,-59868.7000,2.8293,0.0000,9775.5940,9775.5940,137.5225,69644.2940,0.0000,-69644.2940,13.4806,19.1538,0.0000,8695.0000,-8695.0000,0.4620,0.0000,1414.2044,1414.2044,22.4959,10109.2044,0.0000,-10109.2044,19.7896,13.4472,16.6184,1.1928,80514.4375,19.8659,19.9100,19.8880,-1.0194,0.7891,19.6308,19.6360,19.6334,-0.1997,1.2511,19.8659,19.8838,19.8748,-1.0668,-2.0402,13.4806,13.5240,13.5023,-1.0025,-0.7891,13.4472,13.4806,13.4639,-1.2219,-1.2511,13.4472,13.4685,13.4579,-1.2687,2.0402,6.5678,513.2192,-68563.7000,80514.4375
5716.0000,13.4496,19.8308,0.0000,58720.2000,-58720.2000,2.7751,0.0000,9580.3534,9580.3534,134.8057,68300.5534,0.0000,-68300.5534,13.4453,19.1181,0.0000,12002.8000,-12002.8000,0.6378,0.0000,1951.2369,1951.2369,31.0429,13954.0369,0.0000,-13954.0369,19.7212,13.4384,16.5798,1.2252,82702.4247,19.8308,19.8568,19.8438,-0.5474,0.7124,19.5079,19.5415,19.5247,-1.3260,1.3502,19.8308,19.8389,19.8348,-0.4969,-2.0626,13.4453,13.4713,13.4583,-0.5453,-0.7124,13.4384,13.4453,13.4419,-0.2803,-1.3502,13.4384,13.4421,13.4402,-0.2269,2.0626,6.8087,532.0401,-70723.0000,82702.4247
5717.0000,13.4157,19.7961,0.0000,55391.6000,-55391.6000,2.6178,0.0000,9030.1362,9030.1362,127.1357,64421.7362,0.0000,-64421.7362,13.4129,19.0853,0.0000,12255.2000,-12255.2000,0.6512,0.0000,1991.3632,1991.3632,31.6913,14246.5632,0.0000,-14246.5632,19.6716,13.4018,16.5367,1.1711,79051.0651,19.7961,19.8193,19.8077,-0.4492,0.6555,19.4535,19.4732,19.4634,-0.7543,1.3067,19.7961,19.8036,19.7999,-0.4357,-1.9622,13.4129,13.4350,13.4239,-0.4290,-0.6555,13.4018,13.4129,13.4073,-0.4312,-1.3067,13.4018,13.4092,13.4055,-0.4335,1.9622,6.5210,509.5613,-67646.8000,79051.0651
5718.0000,13.5625,19.3843,3306.7000,63341.3000,-60034.6000,3.1655,683.4666,10361.6205,11045.0870,153.8949,73702.9205,2623.2334,-71079.6870,13.5651,19.2392,0.0000,12338.4000,-12338.4000,0.6556,0.0000,2009.1795,2009.1795,31.9024,14347.5795,0.0000,-14347.5795,19.4425,13.6161,16.5293,1.2721,85869.3307,19.3843,19.5530,19.4686,-4.1062,0.8366,19.4152,19.4271,19.4211,-0.5241,1.4922,19.3843,19.4525,19.4184,-4.6185,-2.3288,13.5651,13.5091,13.5371,1.3516,-0.8366,13.6161,13.5651,13.5906,2.1975,-1.4922,13.6161,13.5816,13.5988,2.3193,2.3288,7.6254,595.8577,-72373.0000,85869.3307
5719.0000,13.4433,19.8244,0.0000,78401.7000,-78401.7000,3.7052,0.0000,12789.5763,12789.5763,180.0809,91191.2763,0.0000,-91191.2763,13.4484,19.1212,0.0000,4528.3000,-4528.3000,0.2406,0.0000,736.1751,736.1751,11.7155,5264.4751,0.0000,-5264.4751,19.6926,13.3984,16.5455,1.4191,95791.3586,19.8244,19.7160,19.7702,3.6248,1.1549,19.6134,19.5637,19.5885,2.0063,1.3955,19.8244,19.7632,19.7938,4.5167,-2.5503,13.4484,13.4756,13.4620,-0.9207,-1.1549,13.3984,13.4484,13.4234,-2.0317,-1.3955,13.3984,13.4287,13.4136,-2.2499,2.5503,7.8730,615.2045,-82930.0000,95791.3586
5720.0000,13.4455,19.7708,465.0000,94361.9000,-93896.9000,4.4836,96.2972,15393.9245,15490.2217,217.7731,109755.8245,368.7028,-109387.1217,13.4430,19.1158,0.0000,2802.4000,-2802.4000,0.1489,0.0000,455.5578,455.5578,7.2469,3257.9578,0.0000,-3257.9578,19.7422,13.4488,16.5955,1.6659,112448.2879,19.7708,19.7708,19.7708,-0.0062,1.4449,19.7096,19.6818,19.6957,1.2789,1.5938,19.7708,19.7738,19.7723,-0.2730,-3.0387,13.4430,13.4479,13.4455,-0.2133,-1.4449,13.4488,13.4430,13.4459,0.2576,-1.5938,13.4488,13.4443,13.4466,0.3841,3.0387,9.2400,722.0260,-96699.3000,112448.2879
5721.0000,13.4848,19.8667,0.0000,106593.5000,-106593.5000,5.0375,0.0000,17405.3106,17405.3106,244.6486,123998.8106,0.0000,-123998.8106,13.4846,19.1578,0.0000,4095.6000,-4095.6000,0.2176,0.0000,666.1686,666.1686,10.5909,4761.7686,0.0000,-4761.7686,19.8189,13.4944,16.6566,1.8991,128191.2193,19.8667,19.8448,19.8557,1.0108,1.6066,19.7629,19.7492,19.7560,0.7143,1.8242,19.8667,19.8559,19.8613,1.0596,-3.4309,13.4846,13.4757,13.4801,0.4043,-1.6066,13.4944,13.4846,13.4895,0.5118,-1.8242,13.4944,13.4890,13.4917,0.5306,3.4309,10.4813,819.0262,-110689.1000,128191.2193
5722.0000,13.5641,19.9477,0.0000,113476.7000,-113476.7000,5.3628,0.0000,18563.7039,18563.7039,260.5130,132040.4039,0.0000,-132040.4039,13.5652,19.2394,0.0000,10443.6000,-10443.6000,0.5549,0.0000,1700.6341,1700.6341,27.0108,12144.2341,0.0000,-12144.2341,19.8703,13.5813,16.7258,2.1266,143544.1003,19.9477,19.9267,19.9372,0.9692,1.6026,19.7499,19.7511,19.7505,-0.0807,2.1575,19.9477,19.9387,19.9432,0.9745,-3.7602,13.5652,13.5458,13.5555,0.8956,-1.6026,13.5813,13.5652,13.5733,0.9971,-2.1575,13.5813,13.5720,13.5766,1.0110,3.7602,11.8050,922.4566,-123920.3000,143544.1003
5723.0000,13.7531,20.1406,0.0000,121174.4000,-121174.4000,5.7266,0.0000,19911.1443,19911.1443,278.3286,141085.5443,0.0000,-141085.5443,13.7599,19.4362,0.0000,34537.7000,-34537.7000,1.8351,0.0000,5639.7240,5639.7240,89.3552,40177.4240,0.0000,-40177.4240,19.9521,13.7863,16.8692,2.6641,179827.5508,20.1406,20.0845,20.1126,2.1022,1.2972,19.7047,19.7104,19.7076,-0.5322,3.1323,20.1406,20.1230,20.1318,2.2615,-4.4294,13.7599,13.7035,13.7317,2.1119,-1.2972,13.7863,13.7599,13.7731,2.3973,-3.1323,13.7863,13.7676,13.7769,2.4032,4.4294,15.0903,1179.1767,-155712.1000,179827.5508
5724.0000,13.8472,20.2368,0.0000,126951.8000,-126951.8000,5.9996,0.0000,20906.8656,20906.8656,291.9585,147858.6656,0.0000,-147858.6656,13.8519,19.5293,0.0000,37057.9000,-37057.9000,1.9690,0.0000,6059.2733,6059.2733,95.9504,43117.1733,0.0000,-43117.1733,20.0465,13.8624,16.9545,2.8158,190069.0256,20.2368,20.2036,20.2202,1.2850,1.3435,19.8028,19.7916,19.7972,1.0678,3.3126,20.2368,20.2279,20.2323,1.1995,-4.6561,13.8519,13.8198,13.8359,1.2432,-1.3435,13.8624,13.8519,13.8572,1.0006,-3.3126,13.8624,13.8551,13.8588,0.9736,4.6561,15.9114,1243.3358,-164009.7000,190069.0256
5725.0000,13.9207,20.3118,0.0000,132550.5000,-132550.5000,6.2642,0.0000,21866.8122,21866.8122,305.0222,154417.3122,0.0000,-154417.3122,13.9238,19.6021,0.0000,39593.3000,-39593.3000,2.1037,0.0000,6480.5745,6480.5745,102.5533,46073.8745,0.0000,-46073.8745,20.1221,13.9322,17.0272,2.9597,199778.4663,20.3118,20.2881,20.2999,0.9480,1.3868,19.8746,19.8660,19.8703,0.8679,3.4906,20.3118,20.3054,20.3086,0.9062,-4.8774,13.9238,13.9010,13.9124,0.9100,-1.3868,13.9322,13.9238,13.9280,0.8413,-3.4906,13.9322,13.9263,13.9292,0.8364,4.8774,16.7133,1306.0046,-172143.8000,199778.4663
5726.0000,13.9678,20.3599,0.0000,138144.2000,-138144.2000,6.5286,0.0000,22815.0254,22815.0254,318.0475,160959.2254,0.0000,-160959.2254,13.9697,19.6485,0.0000,37774.6000,-37774.6000,2.0071,0.0000,6187.0149,6187.0149,97.8713,43961.6149,0.0000,-43961.6149,20.1842,13.9749,17.0795,3.0285,204422.3653,20.3599,20.3455,20.3527,0.6227,1.5072,19.9474,19.9388,19.9431,0.8649,3.5143,20.3599,20.3559,20.3579,0.5810,-5.0214,13.9697,13.9559,13.9628,0.5941,-1.5072,13.9749,13.9697,13.9723,0.5202,-3.5143,13.9749,13.9713,13.9731,0.5152,5.0214,17.0519,1332.4597,-175918.8000,204422.3653
5727.0000,14.0440,20.4378,0.0000,144599.1000,-144599.1000,6.8336,0.0000,23924.3060,23924.3060,333.0115,168523.4060,0.0000,-168523.4060,14.0466,19.7262,0.0000,42897.5000,-42897.5000,2.2793,0.0000,7033.9694,7033.9694,111.1652,49931.4694,0.0000,-49931.4694,20.2504,14.0551,17.1528,3.2260,217754.1910,20.4378,20.4174,20.4276,0.8899,1.5181,20.0025,19.9964,19.9995,0.6663,3.7974,20.4378,20.4318,20.4348,0.9142,-5.3155,14.0466,14.0265,14.0365,0.8757,-1.5181,14.0551,14.0466,14.0509,0.9340,-3.7974,14.0551,14.0490,14.0521,0.9390,5.3155,18.2078,1422.7797,-187496.6000,217754.1910
5728.0000,14.1341,20.4926,490.5000,149384.0000,-148893.5000,7.0853,100.4385,24769.0004,24869.4389,345.4561,174153.0004,390.0615,-173762.9389,14.1373,19.8181,0.0000,48580.0000,-48580.0000,2.5812,0.0000,7976.3574,7976.3574,125.9307,56556.3574,0.0000,-56556.3574,20.3052,14.1466,17.2259,3.4017,229615.0682,20.4926,20.4769,20.4847,0.6754,1.5013,20.0603,20.0545,20.0574,0.6851,4.0826,20.4926,20.4885,20.4905,0.6583,-5.5839,14.1373,14.1129,14.1251,1.0552,-1.5013,14.1466,14.1373,14.1420,1.0855,-4.0826,14.1466,14.1398,14.1432,1.0860,5.5839,19.3185,1509.5731,-197473.5000,229615.0682
5729.0000,14.0648,20.3184,1584.2000,126683.9000,-125099.7000,6.0694,324.7585,20970.5460,21295.3045,296.1104,147654.4460,1259.4415,-146395.0045,14.0634,19.7432,0.0000,35241.7000,-35241.7000,1.8725,0.0000,5780.0568,5780.0568,91.3890,41021.7568,0.0000,-41021.7568,20.2015,14.0526,17.1271,2.7904,188352.0072,20.3184,20.3616,20.3400,-1.7604,1.3990,20.0076,20.0136,20.0106,-0.5783,3.2715,20.3184,20.3331,20.3258,-2.0019,-4.6704,14.0634,14.0795,14.0714,-0.6622,-1.3990,14.0526,14.0634,14.0580,-1.0271,-3.2715,14.0526,14.0604,14.0565,-1.0600,4.6704,15.8762,1240.5900,-160341.4000,188352.0072
5730.0000,13.9124,20.2825,214.4000,117273.1000,-117058.7000,5.5534,44.0610,19342.6997,19386.7607,270.7996,136615.7997,170.3390,-136445.4607,13.9082,19.5862,0.0000,22002.2000,-22002.2000,1.1691,0.0000,3600.4716,3600.4716,57.0388,25602.6716,0.0000,-25602.6716,20.1689,13.8824,17.0256,2.4148,162998.1493,20.2825,20.2970,20.2897,-0.6203,1.4614,19.9811,19.9855,19.9833,-0.3440,2.6305,20.2825,20.2868,20.2846,-0.5102,-4.0919,13.9082,13.9490,13.9286,-1.7377,-1.4614,13.8824,13.9082,13.8953,-1.9774,-2.6305,13.8824,13.8993,13.8908,-2.0132,4.0919,13.4352,1049.8416,-139060.9000,162998.1493
5731.0000,13.7838,20.0957,724.9000,107368.1000,-106643.2000,5.1118,149.2865,17655.3230,17804.6095,249.0339,125023.4230,575.6135,-124447.8095,13.7809,19.4574,0.0000,9961.9000,-9961.9000,0.5293,0.0000,1627.1875,1627.1875,25.8089,11589.0875,0.0000,-11589.0875,20.0628,13.7550,16.9089,2.0333,137244.4921,20.0957,20.1423,20.1190,-2.0740,1.5275,19.9661,19.9693,19.9677,-0.2020,2.0568,20.0957,20.1165,20.1061,-2.1683,-3.5843,13.7809,13.8164,13.7986,-1.5822,-1.5275,13.7550,13.7809,13.7680,-1.5507,-2.0568,13.7550,13.7700,13.7625,-1.5627,3.5843,11.2687,880.5552,-116605.1000,137244.4921
5732.0000,13.7811,19.5828,4518.9000,82776.9000,-78258.0000,4.1470,930.6684,13610.7257,14541.3940,201.9997,96387.6257,3588.2316,-92799.3940,13.7788,19.4554,0.0000,3171.7000,-3171.7000,0.1685,0.0000,518.0537,518.0537,8.2129,3689.7537,0.0000,-3689.7537,19.6924,13.7822,16.7373,1.4574,98376.3663,19.5828,19.7283,19.6555,-5.6072,1.3262,19.6975,19.7636,19.7306,-2.8757,1.4947,19.5828,19.6547,19.6188,-5.8952,-2.8209,13.7788,13.7843,13.7816,-0.2196,-1.3262,13.7822,13.7788,13.7805,0.1377,-1.4947,13.7822,13.7796,13.7809,0.2079,2.8209,8.6198,673.5635,-81429.7000,98376.3663
5733.0000,13.6798,19.7921,1987.8000,80510.0000,-78522.2000,3.9082,410.0690,13206.4486,13616.5177,190.2880,93716.4486,1577.7310,-92138.7177,13.6784,19.3538,0.0000,9752.2000,-9752.2000,0.5182,0.0000,1590.5999,1590.5999,25.2524,11342.7999,0.0000,-11342.7999,19.7237,13.6488,16.6862,1.5365,103715.8372,19.7921,19.7498,19.7710,1.3793,1.1300,19.6253,19.6490,19.6371,-1.1410,1.6482,19.7921,19.7681,19.7801,1.9332,-2.7782,13.6784,13.7106,13.6945,-1.0649,-1.1300,13.6488,13.6784,13.6636,-1.4252,-1.6482,13.6488,13.6672,13.6580,-1.4969,2.7782,8.8397,690.7500,-88274.4000,103715.8372
5734.0000,13.6401,19.6066,2661.3000,69419.0000,-66757.7000,3.4191,549.3657,11376.5219,11925.8876,166.4125,80795.5219,2111.9343,-78683.5876,13.6370,19.3119,0.0000,12230.0000,-12230.0000,0.6498,0.0000,1993.5580,1993.5580,31.6555,14223.5580,0.0000,-14223.5580,19.6002,13.6288,16.6145,1.3884,93716.1601,19.6066,19.6672,19.6369,-1.6324,0.9231,19.5204,19.5478,19.5341,-1.2576,1.5729,19.6066,19.6333,19.6199,-1.9467,-2.4960,13.6370,13.6583,13.6476,-0.5792,-0.9231,13.6288,13.6370,13.6329,-0.3843,-1.5729,13.6288,13.6333,13.6310,-0.3391,2.4960,8.1245,634.8617,-78987.7000,93716.1601
5735.0000,13.6314,19.4266,3390.9000,61712.3000,-58321.4000,3.0929,700.0753,10111.4681,10811.5434,150.5431,71823.7681,2690.8247,-69132.9434,13.6299,19.3048,0.0000,12425.1000,-12425.1000,0.6602,0.0000,2025.1568,2025.1568,32.1552,14450.2568,0.0000,-14450.2568,19.4546,13.6288,16.5417,1.2494,84332.1210,19.4266,19.5126,19.4696,-2.0319,0.8109,19.4193,19.4479,19.4336,-1.2264,1.4711,19.4266,19.4590,19.4428,-2.1512,-2.2820,13.6299,13.6373,13.6336,-0.1830,-0.8109,13.6288,13.6299,13.6293,-0.0562,-1.4711,13.6288,13.6292,13.6290,-0.0381,2.2820,7.4939,585.5859,-70746.5000,84332.1210
5736.0000,13.7729,18.7709,7027.7000,49838.1000,-42810.4000,2.7209,1447.5494,8193.1374,9640.6868,132.6092,58031.2374,5580.1506,-52451.0868,13.7767,19.4533,0.0000,11297.5000,-11297.5000,0.6003,0.0000,1845.2364,1845.2364,29.2362,13142.7364,0.0000,-13142.7364,19.0574,13.8323,16.4449,0.9916,66931.6359,18.7709,19.0887,18.9298,-6.5282,0.7069,19.2561,19.3050,19.2805,-1.8609,1.3071,18.7709,18.8967,18.8338,-7.3630,-2.0140,13.7767,13.7119,13.7443,1.3221,-0.7069,13.8323,13.7767,13.8045,2.1004,-1.3071,13.8323,13.7944,13.8133,2.2107,2.0140,6.6351,518.4723,-54107.9000,66931.6359
5737.0000,13.6612,19.3049,3665.6000,52205.0000,-48539.4000,2.6578,756.4179,8559.7067,9316.1246,129.4816,60764.7067,2909.1821,-57855.5246,13.6613,19.3365,0.0000,13850.0000,-13850.0000,0.7359,0.0000,2258.4070,2258.4070,35.8629,16108.4070,0.0000,-16108.4070,19.2296,13.6101,16.4198,1.0897,73556.7646,19.3049,19.1213,19.2131,3.4050,0.6406,19.2363,19.2480,19.2422,-0.4766,1.3765,19.3049,19.2170,19.2609,5.1404,-2.0172,13.6613,13.7022,13.6817,-0.7692,-0.6406,13.6101,13.6613,13.6357,-2.0514,-1.3765,13.6101,13.6482,13.6291,-2.2367,2.0172,6.7793,529.7430,-62389.4000,73556.7646
5738.0000,13.6114,19.0903,4248.4000,48710.8000,-44462.4000,2.5230,877.4005,7977.4526,8854.8531,122.8821,56688.2526,3370.9995,-53317.2531,13.6055,19.2801,0.0000,12852.8000,-12852.8000,0.6829,0.0000,2094.1412,2094.1412,33.2653,14946.9412,0.0000,-14946.9412,19.1652,13.5938,16.3795,1.0206,68892.7521,19.0903,19.1527,19.1215,-1.1191,0.6134,19.2198,19.2261,19.2230,-0.2458,1.2963,19.0903,19.1239,19.1071,-1.8700,-1.9097,13.6055,13.6443,13.6249,-0.6994,-0.6134,13.5938,13.6055,13.5996,-0.4488,-1.2963,13.5938,13.6008,13.5973,-0.3981,1.9097,6.4032,500.3527,-57315.2000,68892.7521
5739.0000,13.6173,18.9096,4875.3000,45427.2000,-40551.9000,2.4005,1006.7738,7440.7153,8447.4891,116.9256,52867.9153,3868.5262,-48999.3891,13.6147,19.2894,0.0000,9419.2000,-9419.2000,0.5005,0.0000,1534.8956,1534.8956,24.3731,10954.0956,0.0000,-10954.0956,19.0340,13.6212,16.3276,0.8972,60563.0339,18.9096,19.0146,18.9621,-1.9379,0.6333,19.1359,19.1630,19.1494,-0.9012,1.1338,18.9096,18.9513,18.9304,-2.1460,-1.7671,13.6147,13.6199,13.6173,-0.1053,-0.6333,13.6212,13.6147,13.6180,0.2073,-1.1338,13.6212,13.6163,13.6188,0.2452,1.7671,5.7941,452.7609,-49971.1000,60563.0339
5740.0000,13.5600,19.1955,4235.4000,59759.4000,-55524.0000,3.0445,875.4557,9775.1275,10650.5831,148.2125,69534.5275,3359.9443,-66174.5831,13.5598,19.2338,0.0000,6778.2000,-6778.2000,0.3602,0.0000,1103.6753,1103.6753,17.5399,7881.8753,0.0000,-7881.8753,19.1476,13.5365,16.3420,1.0916,73683.6934,19.1955,19.1076,19.1515,2.2727,0.8948,19.1438,19.1455,19.1447,-0.0709,1.2549,19.1955,19.1488,19.1721,2.9031,-2.1497,13.5598,13.5816,13.5707,-0.5763,-0.8948,13.5365,13.5598,13.5481,-0.8565,-1.2549,13.5365,13.5511,13.5438,-0.9187,2.1497,6.7985,531.2476,-62302.2000,73683.6934
5741.0000,13.3874,19.6777,557.7000,70151.3000,-69593.6000,3.3443,115.6055,11428.7840,11544.3895,162.5652,81580.0840,442.0945,-81137.9895,13.3818,19.0539,0.0000,11820.8000,-11820.8000,0.6281,0.0000,1919.9435,1919.9435,30.5819,13740.7435,0.0000,-13740.7435,19.4707,13.3295,16.4001,1.3940,94092.1684,19.6777,19.4813,19.5795,5.1509,0.9054,19.3063,19.2678,19.2870,1.7039,1.5335,19.6777,19.5983,19.6380,5.6084,-2.4389,13.3818,13.4525,13.4172,-1.8663,-0.9054,13.3295,13.3818,13.3557,-2.3360,-1.5335,13.3295,13.3633,13.3464,-2.3956,2.4389,7.9272,619.4426,-81414.4000,94092.1684
5742.0000,13.5479,19.8075,1653.5000,150282.6000,-148629.1000,7.1882,341.8461,24575.4582,24917.3043,349.0672,174858.0582,1311.6539,-173546.4043,13.5441,19.2180,0.0000,1460.4000,-1460.4000,0.0776,0.0000,237.7404,237.7404,3.7756,1698.1404,0.0000,-1698.1404,19.7554,13.5790,16.6672,2.5643,173086.9864,19.8075,19.7708,19.7891,2.5160,2.3702,19.7532,19.6803,19.7168,5.1726,2.4478,19.8075,19.7935,19.8005,1.9471,-4.8180,13.5441,13.5237,13.5339,1.3953,-2.3702,13.5790,13.5441,13.5616,2.4713,-2.4478,13.5790,13.5598,13.5694,2.6780,4.8180,14.4905,1132.3106,-150089.5000,173086.9864
5743.0000,13.7884,20.1767,0.0000,206766.2000,-206766.2000,9.7716,0.0000,34003.7239,34003.7239,474.8765,240769.9239,0.0000,-240769.9239,13.7887,19.4653,0.0000,2534.4000,-2534.4000,0.1347,0.0000,414.0180,414.0180,6.5564,2948.4180,0.0000,-2948.4180,20.1212,13.8187,16.9699,3.5676,240809.9731,20.1767,20.1296,20.1531,4.3794,3.2123,20.1029,20.0578,20.0803,4.3736,3.3470,20.1767,20.1536,20.1651,4.3871,-6.5593,13.7887,13.7577,13.7732,2.8738,-3.2123,13.8187,13.7887,13.8037,2.9077,-3.3470,13.8187,13.8034,13.8110,2.9019,6.5593,19.7639,1544.3805,-209300.6000,240809.9731
5744.0000,14.1839,20.5807,0.0000,237460.4000,-237460.4000,11.2222,0.0000,39419.4816,39419.4816,546.2278,276879.8816,0.0000,-276879.8816,14.1893,19.8706,0.0000,37694.4000,-37694.4000,2.0028,0.0000,6193.7951,6193.7951,97.6098,43888.1951,0.0000,-43888.1951,20.4422,14.2222,17.3322,4.7004,317273.7896,20.5807,20.5266,20.5536,4.8192,3.0731,20.2677,20.2530,20.2604,2.1590,5.0760,20.5807,20.5600,20.5704,4.8765,-8.1491,14.1893,14.1366,14.1630,4.6901,-3.0731,14.2222,14.1893,14.2058,4.8389,-5.0760,14.2222,14.2018,14.2120,4.8252,8.1491,26.4080,2063.5607,-275154.8000,317273.7896
5745.0000,14.5495,20.9543,0.0000,257986.2000,-257986.2000,12.1922,0.0000,43203.4896,43203.4896,594.9895,301189.6896,0.0000,-301189.6896,14.5565,20.2422,0.0000,67704.7000,-67704.7000,3.5974,0.0000,11186.2326,11186.2326,175.6102,78890.9326,0.0000,-78890.9326,20.7654,14.5798,17.6726,5.5808,376707.3444,20.9543,20.9001,20.9272,4.4948,2.8649,20.5339,20.5168,20.5253,3.1840,6.4623,20.9543,20.9376,20.9459,4.5187,-9.3273,14.5565,14.5033,14.5299,4.4140,-2.8649,14.5798,14.5565,14.5681,4.3590,-6.4623,14.5798,14.5637,14.5717,4.3277,9.3273,31.5682,2466.7808,-325690.9000,376707.3444
5746.0000,14.8666,21.2784,0.0000,277509.2000,-277509.2000,13.1148,0.0000,46830.2422,46830.2422,641.5714,324339.4422,0.0000,-324339.4422,14.8729,20.5625,0.0000,87548.7000,-87548.7000,4.6518,0.0000,14535.0471,14535.0471,227.4322,102083.7471,0.0000,-102083.7471,21.0691,14.8903,17.9797,6.2727,423408.8139,21.2784,21.2303,21.2543,3.9341,2.8210,20.8146,20.7990,20.8068,3.3827,7.4728,21.2784,21.2653,21.2718,3.9194,-10.2938,14.8729,14.8259,14.8494,3.8422,-2.8210,14.8903,14.8729,14.8816,3.7697,-7.4728,14.8903,14.8777,14.8840,3.7549,10.2938,35.5601,2778.7146,-365057.9000,423408.8139
5747.0000,15.1518,21.5701,0.0000,295407.0000,-295407.0000,13.9607,0.0000,50197.8038,50197.8038,684.4018,345604.8038,0.0000,-345604.8038,15.1574,20.8506,0.0000,102878.9000,-102878.9000,5.4663,0.0000,17156.1052,17156.1052,267.6210,120035.0052,0.0000,-120035.0052,21.3494,15.1716,18.2605,6.8578,462902.8206,21.5701,21.5269,21.5485,3.5365,2.8314,21.0814,21.0680,21.0747,3.2199,8.2978,21.5701,21.5592,21.5646,3.5196,-11.1292,15.1574,15.1153,15.1364,3.4498,-2.8314,15.1716,15.1574,15.1645,3.4003,-8.2978,15.1716,15.1610,15.1663,3.3930,11.1292,38.9203,3041.2901,-398285.9000,462902.8206
5748.0000,15.3613,21.7844,0.0000,311382.1000,-311382.1000,14.7156,0.0000,53184.5326,53184.5326,722.8039,364566.6326,0.0000,-364566.6326,15.3652,21.0612,0.0000,103727.5000,-103727.5000,5.5114,0.0000,17354.5746,17354.5746,270.1656,121082.0746,0.0000,-121082.0746,21.5737,15.3752,18.4744,7.1642,483580.3918,21.7844,21.7545,21.7695,2.6528,3.0681,21.3091,21.2980,21.3036,2.7482,8.5795,21.7844,21.7767,21.7806,2.5923,-11.6476,15.3652,15.3362,15.3507,2.5733,-3.0681,15.3752,15.3652,15.3702,2.4689,-8.5795,15.3752,15.3679,15.3715,2.4630,11.6476,40.5588,3169.3224,-415109.6000,483580.3918
5749.0000,15.6098,22.0386,0.0000,327538.1000,-327538.1000,15.4792,0.0000,56287.2374,56287.2374,761.3897,383825.3374,0.0000,-383825.3374,15.6142,21.3134,0.0000,119427.6000,-119427.6000,6.3456,0.0000,20061.2746,20061.2746,311.3458,139488.8746,0.0000,-139488.8746,21.8138,15.6252,18.7195,7.7176,520941.2867,22.0386,22.0043,22.0215,3.0275,3.0445,21.5374,21.5273,21.5323,2.7472,9.3901,22.0386,22.0302,22.0344,3.0498,-12.4346,15.6142,15.5806,15.5974,2.9632,-3.0445,15.6252,15.6142,15.6197,2.9977,-9.3901,15.6252,15.6169,15.6211,2.9980,12.4346,43.7898,3421.7963,-446965.7000,520941.2867
5750.0000,15.8356,22.2698,0.0000,344757.1000,-344757.1000,16.2929,0.0000,59578.3413,59578.3413,802.7791,404335.4413,0.0000,-404335.4413,15.8396,21.5418,0.0000,127815.8000,-127815.8000,6.7913,0.0000,21549.1014,21549.1014,333.5890,149364.9014,0.0000,-149364.9014,22.0432,15.8489,18.9460,8.1705,551509.0117,22.2698,22.2392,22.2545,2.7987,3.1672,21.7636,21.7541,21.7589,2.7201,9.9585,22.2698,22.2624,22.2661,2.7826,-13.1257,15.8396,15.8098,15.8247,2.7292,-3.1672,15.8489,15.8396,15.8442,2.6959,-9.9585,15.8489,15.8418,15.8454,2.6933,13.1257,46.3522,3622.0237,-472572.9000,551509.0117
