Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5751.0000,16.0401,22.4791,0.0000,359646.5000,-359646.5000,16.9966,0.0000,62468.2451,62468.2451,838.7511,422114.7451,0.0000,-422114.7451,16.0436,21.7485,0.0000,134840.5000,-134840.5000,7.1646,0.0000,22809.8585,22809.8585,352.2868,157650.3585,0.0000,-157650.3585,22.2517,16.0517,19.1517,8.5597,577778.3302,22.4791,22.4524,22.4657,2.5358,3.2773,21.9694,21.9612,21.9653,2.4783,10.4419,22.4791,22.4728,22.4759,2.5188,-13.7192,16.0436,16.0175,16.0305,2.4709,-3.2773,16.0517,16.0436,16.0476,2.4408,-10.4419,16.0517,16.0455,16.0486,2.4388,13.7192,48.5485,3793.6466,-494487.0000,577778.3302
5752.0000,16.1976,22.6404,0.0000,366969.1000,-366969.1000,17.3426,0.0000,63991.2383,63991.2383,857.0395,430960.3383,0.0000,-430960.3383,16.2003,21.9074,0.0000,138923.5000,-138923.5000,7.3815,0.0000,23561.8229,23561.8229,363.2984,162485.3229,0.0000,-162485.3229,22.4134,16.2063,19.3099,8.7691,591912.9184,22.6404,22.6199,22.6301,1.9705,3.3204,22.1285,22.1223,22.1254,1.9177,10.7019,22.6404,22.6356,22.6380,1.9423,-14.0223,16.2003,16.1803,16.1903,1.9147,-3.3204,16.2063,16.2003,16.2033,1.8655,-10.7019,16.2063,16.2017,16.2040,1.8625,14.0223,49.7114,3884.5205,-505892.6000,591912.9184
5753.0000,16.2979,22.7430,0.0000,378392.8000,-378392.8000,17.8825,0.0000,66149.0070,66149.0070,884.6865,444541.8070,0.0000,-444541.8070,16.2995,22.0080,0.0000,130049.2000,-130049.2000,6.9100,0.0000,22093.3460,22093.3460,340.3418,152142.5460,0.0000,-152142.5460,22.5325,16.3033,19.4179,8.8246,595661.5437,22.7430,22.7309,22.7370,1.2761,3.6575,22.2582,22.2531,22.2557,1.5588,10.5675,22.7430,22.7400,22.7415,1.2360,-14.2250,16.2995,16.2878,16.2936,1.2332,-3.6575,16.3033,16.2995,16.3014,1.1702,-10.5675,16.3033,16.3005,16.3019,1.1675,14.2250,49.8758,3897.3659,-508442.0000,595661.5437
5754.0000,15.9035,22.3392,0.0000,283328.6000,-283328.6000,13.3899,0.0000,49045.3088,49045.3088,662.8882,332373.9088,0.0000,-332373.9088,15.8964,21.5993,0.0000,96439.7000,-96439.7000,5.1242,0.0000,16274.4009,16274.4009,252.5034,112714.1009,0.0000,-112714.1009,22.1599,15.8744,19.0172,6.6494,448834.8111,22.3392,22.3951,22.3671,-4.4770,2.7552,21.8776,21.8970,21.8873,-4.4586,7.8794,22.3392,22.3546,22.3469,-4.7758,-10.6346,15.8964,15.9522,15.9243,-4.4702,-2.7552,15.8744,15.8964,15.8854,-5.0333,-7.8794,15.8744,15.8909,15.8827,-5.0729,10.6346,37.2573,2911.3408,-379768.3000,448834.8111
5755.0000,15.6599,22.0900,0.0000,269777.7000,-269777.7000,12.7494,0.0000,46418.6149,46418.6149,629.4580,316196.3149,0.0000,-316196.3149,15.6550,21.3548,0.0000,74381.8000,-74381.8000,3.9522,0.0000,12502.7972,12502.7972,194.3824,86884.5972,0.0000,-86884.5972,21.9336,15.6407,18.7872,6.0057,405382.9324,22.0900,22.1267,22.1083,-3.1363,2.9324,21.6836,21.6955,21.6896,-2.3998,6.8846,22.0900,22.1006,22.0953,-3.0497,-9.8170,15.6550,15.6908,15.6729,-3.0476,-2.9324,15.6407,15.6550,15.6479,-2.8805,-6.8846,15.6407,15.6507,15.6457,-2.8730,9.8170,33.5703,2623.2337,-344159.5000,405382.9324
5756.0000,15.2153,21.6350,0.0000,199448.2000,-199448.2000,9.4257,0.0000,33944.4170,33944.4170,464.5820,233392.6170,0.0000,-233392.6170,15.2059,20.8997,0.0000,47622.2000,-47622.2000,2.5303,0.0000,7947.5519,7947.5519,124.3133,55569.7519,0.0000,-55569.7519,21.5235,15.1661,18.3448,4.3432,293168.6071,21.6350,21.7136,21.6743,-5.2515,2.2985,21.2871,21.3204,21.3037,-4.6695,4.8288,21.6350,21.6611,21.6480,-5.4108,-7.1273,15.2059,15.2835,15.2447,-5.1811,-2.2985,15.1661,15.2059,15.1860,-5.5869,-4.8288,15.1661,15.1933,15.1797,-5.6369,7.1273,24.0141,1876.4978,-247070.4000,293168.6071
5757.0000,14.9296,21.3428,0.0000,187599.5000,-187599.5000,8.8658,0.0000,31706.2456,31706.2456,435.6579,219305.7456,0.0000,-219305.7456,14.9233,20.6136,0.0000,31814.2000,-31814.2000,1.6904,0.0000,5285.9945,5285.9945,82.8801,37100.1945,0.0000,-37100.1945,21.2585,14.8951,18.0768,3.8383,259085.3195,21.3428,21.3959,21.3694,-3.6930,2.3918,21.0720,21.0945,21.0832,-2.6745,4.0822,21.3428,21.3619,21.3523,-3.5818,-6.4740,14.9233,14.9748,14.9491,-3.5807,-2.3918,14.8951,14.9233,14.9092,-3.3535,-4.0822,14.8951,14.9128,14.9040,-3.3409,6.4740,21.1736,1654.5364,-219413.7000,259085.3195
5758.0000,14.6387,21.0454,0.0000,159161.5000,-159161.5000,7.5218,0.0000,26711.1776,26711.1776,368.9034,185872.6776,0.0000,-185872.6776,14.6336,20.3202,0.0000,19906.1000,-19906.1000,1.0577,0.0000,3292.7543,3292.7543,51.7935,23198.8543,0.0000,-23198.8543,20.9956,14.5953,17.7955,3.1376,211791.2435,21.0454,21.1025,21.0740,-3.5782,2.1547,20.8449,20.8740,20.8595,-2.7137,3.2124,21.0454,21.0684,21.0569,-3.5788,-5.3671,14.6336,14.6892,14.6614,-3.4855,-2.1547,14.5953,14.6336,14.6145,-3.5707,-3.2124,14.5953,14.6184,14.6069,-3.5988,5.3671,17.1936,1343.5302,-179067.6000,211791.2435
5759.0000,14.4222,20.8242,0.0000,145824.4000,-145824.4000,6.8915,0.0000,24345.7939,24345.7939,337.3312,170170.1939,0.0000,-170170.1939,14.4182,20.1023,0.0000,14342.4000,-14342.4000,0.7621,0.0000,2364.7332,2364.7332,37.2707,16707.1332,0.0000,-16707.1332,20.7868,14.3868,17.5868,2.7990,188929.3537,20.8242,20.8704,20.8473,-2.7488,2.0432,20.6617,20.6891,20.6754,-2.2343,2.8052,20.8242,20.8434,20.8338,-2.7058,-4.8484,14.4182,14.4632,14.4407,-2.6758,-2.0432,14.3868,14.4182,14.4025,-2.5711,-2.8052,14.3868,14.4049,14.3958,-2.5601,4.8484,15.3238,1197.4256,-160166.8000,188929.3537
5760.0000,14.2329,20.6308,0.0000,129431.8000,-129431.8000,6.1168,0.0000,21511.3674,21511.3674,298.9786,150943.1674,0.0000,-150943.1674,14.2296,19.9114,0.0000,11776.6000,-11776.6000,0.6257,0.0000,1936.2377,1936.2377,30.5751,13712.8377,0.0000,-13712.8377,20.5991,14.1975,17.3983,2.4664,166480.2604,20.6308,20.6750,20.6529,-2.3591,1.8304,20.4805,20.5110,20.4957,-2.1817,2.4561,20.6308,20.6496,20.6402,-2.3494,-4.2865,14.2296,14.2727,14.2512,-2.3010,-1.8304,14.1975,14.2296,14.2136,-2.2935,-2.4561,14.1975,14.2159,14.2067,-2.2955,4.2865,13.4904,1054.1593,-141208.4000,166480.2604
5761.0000,14.0980,20.4930,0.0000,123463.3000,-123463.3000,5.8348,0.0000,20453.5848,20453.5848,284.8337,143916.8848,0.0000,-143916.8848,14.0954,19.7756,0.0000,9899.1000,-9899.1000,0.5260,0.0000,1624.3317,1624.3317,25.6803,11523.4317,0.0000,-11523.4317,20.4607,14.0717,17.2662,2.3221,156743.5245,20.4930,20.5267,20.5099,-1.7397,1.7696,20.3546,20.3781,20.3664,-1.5745,2.2956,20.4930,20.5074,20.5002,-1.7030,-4.0652,14.0954,14.1282,14.1118,-1.6953,-1.7696,14.0717,14.0954,14.0836,-1.5822,-2.2956,14.0717,14.0849,14.0783,-1.5628,4.0652,12.7187,993.8595,-133362.4000,156743.5245
5762.0000,13.9857,20.3783,0.0000,113047.7000,-113047.7000,5.3425,0.0000,18678.2028,18678.2028,260.5722,131725.9028,0.0000,-131725.9028,13.9834,19.6623,0.0000,10363.0000,-10363.0000,0.5506,0.0000,1697.6691,1697.6691,26.8687,12060.6691,0.0000,-12060.6691,20.3374,13.9618,17.1496,2.1469,144917.3799,20.3783,20.4087,20.3935,-1.4178,1.5973,20.2173,20.2437,20.2305,-1.6526,2.1479,20.3783,20.3911,20.3847,-1.4069,-3.7452,13.9834,14.0130,13.9982,-1.3842,-1.5973,13.9618,13.9834,13.9726,-1.3526,-2.1479,13.9618,13.9741,13.9679,-1.3455,3.7452,11.7787,920.4051,-123410.7000,144917.3799
5763.0000,13.8735,20.2636,0.0000,103245.5000,-103245.5000,4.8793,0.0000,17013.3726,17013.3726,237.8024,120258.8726,0.0000,-120258.8726,13.8714,19.5490,0.0000,8303.0000,-8303.0000,0.4412,0.0000,1357.9911,1357.9911,21.5177,9660.9911,0.0000,-9660.9911,20.2298,13.8467,17.0382,1.9405,130986.5125,20.2636,20.2957,20.2797,-1.3868,1.4794,20.1242,20.1450,20.1346,-1.1707,1.9205,20.2636,20.2776,20.2706,-1.3902,-3.3999,13.8714,13.9027,13.8871,-1.3544,-1.4794,13.8467,13.8714,13.8591,-1.3832,-1.9205,13.8467,13.8607,13.8537,-1.3915,3.3999,10.6302,830.6602,-111548.5000,130986.5125
5764.0000,13.8891,20.2795,0.0000,124399.7000,-124399.7000,5.8790,0.0000,20506.8404,20506.8404,286.3150,144906.5404,0.0000,-144906.5404,13.8878,19.5656,0.0000,9508.7000,-9508.7000,0.5052,0.0000,1555.5580,1555.5580,24.6311,11064.2580,0.0000,-11064.2580,20.2233,13.8935,17.0584,2.3091,155866.3943,20.2795,20.2797,20.2796,-0.0140,1.7913,20.1226,20.1246,20.1236,-0.1461,2.2965,20.2795,20.2787,20.2791,0.0896,-4.0878,13.8878,13.8877,13.8878,-0.0046,-1.7913,13.8935,13.8878,13.8906,0.3679,-2.2965,13.8935,13.8897,13.8916,0.4432,4.0878,12.7511,996.3879,-133908.4000,155866.3943
5765.0000,13.9012,20.2919,0.0000,134494.3000,-134494.3000,6.3561,0.0000,22177.2658,22177.2658,309.5801,156671.5658,0.0000,-156671.5658,13.9014,19.5793,0.0000,8068.2000,-8068.2000,0.4287,0.0000,1320.1609,1320.1609,20.9011,9388.3609,0.0000,-9388.3609,20.2433,13.9033,17.0733,2.4579,165911.4709,20.2919,20.2897,20.2908,0.1221,1.9758,20.1630,20.1568,20.1599,0.4251,2.4045,20.2919,20.2908,20.2914,0.1346,-4.3803,13.9014,13.8988,13.9001,0.1355,-1.9758,13.9033,13.9014,13.9023,0.1279,-2.4045,13.9033,13.9023,13.9028,0.1224,4.3803,13.5516,1058.9415,-142562.5000,165911.4709
5766.0000,14.1676,20.5641,0.0000,220369.7000,-220369.7000,10.4145,0.0000,36568.1219,36568.1219,507.2893,256937.8219,0.0000,-256937.8219,14.1672,19.8482,0.0000,2482.5000,-2482.5000,0.1319,0.0000,407.7811,407.7811,6.4314,2890.2811,0.0000,-2890.2811,20.5216,14.2000,17.3608,3.8096,257148.1329,20.5641,20.5328,20.5485,3.0960,3.4275,20.5075,20.4692,20.4883,3.9499,3.5594,20.5641,20.5483,20.5562,3.1824,-6.9869,14.1672,14.1367,14.1519,3.0255,-3.4275,14.2000,14.1672,14.1836,3.3806,-3.5594,14.2000,14.1828,14.1914,3.4695,6.9869,21.0652,1646.0617,-222852.2000,257148.1329
5767.0000,14.4638,20.8667,0.0000,274736.9000,-274736.9000,12.9838,0.0000,45913.9138,45913.9138,633.5530,320650.8138,0.0000,-320650.8138,14.4644,20.1490,0.0000,4804.2000,-4804.2000,0.2553,0.0000,792.6521,792.6521,12.4598,5596.8521,0.0000,-5596.8521,20.8245,14.4916,17.6581,4.7908,323381.1607,20.8667,20.8370,20.8518,3.6481,4.2429,20.7980,20.7706,20.7843,3.5586,4.4981,20.8667,20.8523,20.8595,3.6470,-8.7410,14.4644,14.4352,14.4498,3.5820,-4.2429,14.4916,14.4644,14.4780,3.5400,-4.4981,14.4916,14.4776,14.4846,3.5255,8.7410,26.4666,2068.1409,-279541.1000,323381.1607
5768.0000,14.9294,21.3426,0.0000,300054.5000,-300054.5000,14.1803,0.0000,50712.1599,50712.1599,693.2973,350766.6599,0.0000,-350766.6599,14.9355,20.6259,0.0000,60674.2000,-60674.2000,3.2238,0.0000,10083.0462,10083.0462,157.5565,70757.2462,0.0000,-70757.2462,21.1830,14.9640,18.0735,6.1847,417465.1710,21.3426,21.2898,21.3162,5.5910,3.6522,20.9785,20.9671,20.9728,2.2621,6.8760,21.3426,21.3240,21.3333,5.7047,-10.5282,14.9355,14.8832,14.9094,5.5328,-3.6522,14.9640,14.9355,14.9498,5.6803,-6.8760,14.9640,14.9455,14.9548,5.6604,10.5282,34.8260,2721.3509,-360728.7000,417465.1710
5769.0000,15.2868,21.7082,0.0000,317364.9000,-317364.9000,14.9984,0.0000,54107.5152,54107.5152,735.5855,371472.4152,0.0000,-371472.4152,15.2927,20.9876,0.0000,88840.4000,-88840.4000,4.7204,0.0000,14846.7026,14846.7026,231.1654,103687.1026,0.0000,-103687.1026,21.5140,15.3106,18.4123,6.9897,471802.8027,21.7082,21.6634,21.6858,4.4465,3.4260,21.2718,21.2569,21.2644,3.5051,8.1464,21.7082,21.6950,21.7016,4.4312,-11.5724,15.2927,15.2489,15.2708,4.3479,-3.4260,15.3106,15.2927,15.3016,4.2330,-8.1464,15.3106,15.2981,15.3043,4.2055,11.5724,39.5137,3087.6561,-406205.3000,471802.8027
5770.0000,15.5739,22.0019,0.0000,332567.9000,-332567.9000,15.7169,0.0000,57100.9794,57100.9794,772.6901,389668.8794,0.0000,-389668.8794,15.5787,21.2774,0.0000,105174.1000,-105174.1000,5.5883,0.0000,17656.8641,17656.8641,274.0981,122830.9641,0.0000,-122830.9641,21.7951,15.5918,18.6935,7.5518,509748.9807,22.0019,21.9652,21.9836,3.5803,3.3762,21.5364,21.5241,21.5303,3.1958,8.9645,22.0019,21.9919,21.9969,3.5508,-12.3407,15.5787,15.5430,15.5608,3.4874,-3.3762,15.5918,15.5787,15.5852,3.4094,-8.9645,15.5918,15.5823,15.5871,3.3987,12.3407,42.7389,3339.6755,-437742.0000,509748.9807
5771.0000,15.8219,22.2558,0.0000,346526.5000,-346526.5000,16.3765,0.0000,59863.8271,59863.8271,806.7006,406390.3271,0.0000,-406390.3271,15.8261,21.5281,0.0000,117029.6000,-117029.6000,6.2182,0.0000,19726.2467,19726.2467,305.3885,136755.8467,0.0000,-136755.8467,22.0417,15.8367,18.9392,8.0112,540755.6519,22.2558,22.2243,22.2400,3.0821,3.3861,21.7735,21.7632,21.7684,2.8605,9.6043,22.2558,22.2476,22.2517,3.0617,-12.9904,15.8261,15.7954,15.8107,3.0028,-3.3861,15.8367,15.8261,15.8314,2.9574,-9.6043,15.8367,15.8289,15.8328,2.9523,12.9904,45.3655,3544.9277,-463556.1000,540755.6519
5772.0000,16.0029,22.4411,0.0000,359247.6000,-359247.6000,16.9777,0.0000,62341.2071,62341.2071,837.7419,421588.8071,0.0000,-421588.8071,16.0058,21.7103,0.0000,116896.9000,-116896.9000,6.2112,0.0000,19762.1582,19762.1582,305.3880,136659.0582,0.0000,-136659.0582,22.2351,16.0134,19.1242,8.2439,556463.1152,22.4411,22.4191,22.4301,2.2801,3.5888,21.9699,21.9615,21.9657,2.3677,9.8000,22.4411,22.4353,22.4382,2.2372,-13.3889,16.0058,15.9845,15.9952,2.2126,-3.5888,16.0134,16.0058,16.0096,2.1377,-9.8000,16.0134,16.0079,16.0106,2.1332,13.3889,46.5953,3641.0198,-476144.5000,556463.1152
5773.0000,16.2214,22.6647,0.0000,372534.1000,-372534.1000,17.6056,0.0000,65000.2570,65000.2570,869.8122,437534.3570,0.0000,-437534.3570,16.2248,21.9322,0.0000,131184.6000,-131184.6000,6.9703,0.0000,22258.3756,22258.3756,343.0000,153442.9756,0.0000,-153442.9756,22.4461,16.2334,19.3397,8.7243,588891.2485,22.6647,22.6388,22.6517,2.6620,3.5451,22.1704,22.1625,22.1665,2.4099,10.5154,22.6647,22.6581,22.6614,2.6811,-14.0605,16.2248,16.1994,16.2121,2.6044,-3.5451,16.2334,16.2248,16.2291,2.6357,-10.5154,16.2334,16.2270,16.2302,2.6366,14.0605,49.4091,3860.8989,-503718.7000,588891.2485
5774.0000,16.4127,22.8606,0.0000,386900.6000,-386900.6000,18.2846,0.0000,67831.2934,67831.2934,904.7274,454731.8934,0.0000,-454731.8934,16.4156,22.1257,0.0000,137276.1000,-137276.1000,7.2940,0.0000,23366.6891,23366.6891,359.2962,160642.7891,0.0000,-160642.7891,22.6415,16.4228,19.5321,9.0891,613515.7208,22.8606,22.8382,22.8494,2.3720,3.6635,22.3639,22.3566,22.3602,2.3254,10.9575,22.8606,22.8550,22.8578,2.3566,-14.6210,16.4156,16.3938,16.4047,2.3111,-3.6635,16.4228,16.4156,16.4192,2.2807,-10.9575,16.4228,16.4174,16.4201,2.2784,14.6210,51.4603,4021.1827,-524176.7000,613515.7208
5775.0000,16.5765,23.0284,0.0000,398336.6000,-398336.6000,18.8250,0.0000,70124.6063,70124.6063,932.7137,468461.2063,0.0000,-468461.2063,16.5789,22.2913,0.0000,141694.9000,-141694.9000,7.5288,0.0000,24185.7155,24185.7155,371.1982,165880.6155,0.0000,-165880.6155,22.8099,16.5849,19.6974,9.3740,632747.1016,23.0284,23.0097,23.0190,2.0342,3.7654,22.5308,22.5247,22.5277,2.0085,11.2942,23.0284,23.0237,23.0260,2.0176,-15.0596,16.5789,16.5607,16.5698,1.9799,-3.7654,16.5849,16.5789,16.5819,1.9507,-11.2942,16.5849,16.5804,16.5826,1.9488,15.0596,53.0523,4145.5824,-540031.5000,632747.1016
5776.0000,16.6892,23.1438,0.0000,401639.5000,-401639.5000,18.9811,0.0000,70907.3748,70907.3748,941.5284,472546.8748,0.0000,-472546.8748,16.6909,22.4049,0.0000,143340.8000,-143340.8000,7.6162,0.0000,24513.4728,24513.4728,375.8047,167854.2728,0.0000,-167854.2728,22.9268,16.6949,19.8109,9.4711,639301.9891,23.1438,23.1309,23.1374,1.4152,3.7883,22.6461,22.6418,22.6440,1.3894,11.4045,23.1438,23.1407,23.1423,1.3894,-15.1928,16.6909,16.6783,16.6846,1.3723,-3.7883,16.6949,16.6909,16.6929,1.3266,-11.4045,16.6949,16.6919,16.6934,1.3237,15.1928,53.5707,4186.0873,-544980.3000,639301.9891
5777.0000,16.7589,23.2153,0.0000,412971.4000,-412971.4000,19.5167,0.0000,73036.4809,73036.4809,968.8609,486007.8809,0.0000,-486007.8809,16.7599,22.4749,0.0000,132476.9000,-132476.9000,7.0390,0.0000,22682.4026,22682.4026,347.5106,155159.3026,0.0000,-155159.3026,23.0152,16.7624,19.8888,9.4880,640440.2437,23.2153,23.2079,23.2116,0.8824,4.1592,22.7471,22.7434,22.7453,1.2096,11.1982,23.2153,23.2133,23.2143,0.8562,-15.3574,16.7599,16.7527,16.7563,0.8523,-4.1592,16.7624,16.7599,16.7611,0.8104,-11.1982,16.7624,16.7606,16.7615,0.8084,15.3574,53.5093,4181.2900,-545448.3000,640440.2437
5778.0000,16.2854,22.7301,0.0000,307156.8000,-307156.8000,14.5160,0.0000,53679.0292,53679.0292,720.9665,360835.8292,0.0000,-360835.8292,16.2779,21.9860,0.0000,93958.7000,-93958.7000,4.9924,0.0000,15956.3616,15956.3616,246.5533,109915.0616,0.0000,-109915.0616,22.5688,16.2527,19.4107,7.0407,475248.5525,22.7301,22.7894,22.7597,-5.4655,3.1745,22.2983,22.3205,22.3094,-5.2730,8.1669,22.7301,22.7476,22.7389,-5.7505,-11.3414,16.2779,16.3368,16.3074,-5.4309,-3.1745,16.2527,16.2779,16.2653,-5.9967,-8.1669,16.2527,16.2710,16.2618,-6.0427,11.3414,39.3190,3072.4398,-401115.5000,475248.5525
5779.0000,16.0253,22.4640,0.0000,293823.4000,-293823.4000,13.8858,0.0000,51016.4310,51016.4310,687.3824,344839.8310,0.0000,-344839.8310,16.0207,21.7253,0.0000,75563.7000,-75563.7000,4.0150,0.0000,12777.6553,12777.6553,197.8246,88341.3553,0.0000,-88341.3553,22.3164,16.0063,19.1614,6.4543,435666.3608,22.4640,22.4992,22.4816,-3.3699,3.2903,22.0739,22.0869,22.0804,-2.7764,7.3053,22.4640,22.4746,22.4693,-3.2662,-10.5955,16.0207,16.0548,16.0378,-3.2664,-3.2903,16.0063,16.0207,16.0135,-3.0513,-7.3053,16.0063,16.0162,16.0113,-3.0366,10.5955,36.0260,2815.1254,-369387.1000,435666.3608
5780.0000,15.5728,22.0007,0.0000,222278.2000,-222278.2000,10.5047,0.0000,38163.5097,38163.5097,519.0674,260441.7097,0.0000,-260441.7097,15.5642,21.2626,0.0000,51927.8000,-51927.8000,2.7591,0.0000,8715.7236,8715.7236,135.7817,60643.5236,0.0000,-60643.5236,21.8883,15.5278,18.7080,4.8207,325395.9341,22.0007,22.0724,22.0365,-5.3835,2.5818,21.6541,21.6861,21.6701,-4.9646,5.3410,22.0007,22.0247,22.0127,-5.5232,-7.9228,15.5642,15.6348,15.5995,-5.3015,-2.5818,15.5278,15.5642,15.5460,-5.6551,-5.3410,15.5278,15.5525,15.5401,-5.6984,7.9228,26.6723,2084.2093,-274206.0000,325395.9341
5781.0000,15.2806,21.7019,0.0000,209351.5000,-209351.5000,9.8938,0.0000,35686.8964,35686.8964,487.3587,245038.3964,0.0000,-245038.3964,15.2748,20.9695,0.0000,37603.0000,-37603.0000,1.9980,0.0000,6282.3057,6282.3057,98.1185,43885.3057,0.0000,-43885.3057,21.6089,15.2493,18.4291,4.3214,291692.5157,21.7019,21.7509,21.7264,-3.7557,2.6319,21.4137,21.4358,21.4248,-2.9734,4.6299,21.7019,21.7192,21.7105,-3.6591,-7.2618,15.2748,15.3224,15.2986,-3.6444,-2.6319,15.2493,15.2748,15.2620,-3.4397,-4.6299,15.2493,15.2655,15.2574,-3.4255,7.2618,23.8798,1866.0015,-246954.5000,291692.5157
5782.0000,14.9592,21.3731,0.0000,178402.8000,-178402.8000,8.4312,0.0000,30173.6189,30173.6189,414.4846,208576.4189,0.0000,-208576.4189,14.9541,20.6447,0.0000,22991.3000,-22991.3000,1.2216,0.0000,3821.8734,3821.8734,59.9137,26813.1734,0.0000,-26813.1734,21.3196,14.9166,18.1181,3.5317,238390.7396,21.3731,21.4294,21.4013,-3.9364,2.4032,21.1650,21.1932,21.1791,-2.9776,3.6248,21.3731,21.3956,21.3844,-3.9489,-6.0280,14.9541,15.0090,14.9815,-3.8390,-2.4032,14.9166,14.9541,14.9353,-3.9555,-3.6248,14.9166,14.9393,14.9279,-3.9884,6.0280,19.3664,1513.3181,-201394.1000,238390.7396
5783.0000,14.7246,21.1333,0.0000,163051.8000,-163051.8000,7.7057,0.0000,27420.8869,27420.8869,377.9957,190472.6869,0.0000,-190472.6869,14.7204,20.4082,0.0000,18022.4000,-18022.4000,0.9576,0.0000,2985.1178,2985.1178,46.8986,21007.5178,0.0000,-21007.5178,21.0870,14.6906,17.8888,3.1664,213729.9717,21.1333,21.1787,21.1560,-2.9730,2.2494,20.9486,20.9767,20.9627,-2.6245,3.2070,21.1333,21.1517,21.1425,-2.9317,-5.4563,14.7204,14.7647,14.7426,-2.8969,-2.2494,14.6906,14.7204,14.7055,-2.7861,-3.2070,14.6906,14.7080,14.6993,-2.7718,5.4563,17.3633,1356.7917,-181074.2000,213729.9717
5784.0000,14.5075,20.9113,0.0000,145858.1000,-145858.1000,6.8931,0.0000,24401.3253,24401.3253,337.6033,170259.4253,0.0000,-170259.4253,14.5042,20.1893,0.0000,12967.8000,-12967.8000,0.6890,0.0000,2140.8596,2140.8596,33.7112,15108.6596,0.0000,-15108.6596,20.8802,14.4713,17.6758,2.7767,187425.8496,20.9113,20.9561,20.9337,-2.6951,2.0680,20.7645,20.7923,20.7784,-2.2367,2.7571,20.9113,20.9305,20.9209,-2.6872,-4.8251,14.5042,14.5478,14.5260,-2.6263,-2.0680,14.4713,14.5042,14.4877,-2.6410,-2.7571,14.4713,14.4902,14.4807,-2.6509,4.8251,15.1851,1186.5830,-158825.9000,187425.8496
5785.0000,14.3402,20.7405,0.0000,138672.4000,-138672.4000,6.5535,0.0000,23106.3311,23106.3311,320.5057,161778.7311,0.0000,-161778.7311,14.3380,20.0211,0.0000,8430.5000,-8430.5000,0.4479,0.0000,1388.3276,1388.3276,21.8957,9818.8276,0.0000,-9818.8276,20.7227,14.3105,17.5166,2.5653,173160.1217,20.7405,20.7764,20.7584,-2.1285,2.0352,20.6401,20.6615,20.6508,-1.5523,2.4831,20.7405,20.7564,20.7484,-2.0944,-4.5183,14.3380,14.3729,14.3554,-2.0713,-2.0352,14.3105,14.3380,14.3242,-1.9858,-2.4831,14.3105,14.3255,14.3180,-1.9762,4.5183,14.0124,1094.9474,-147102.9000,173160.1217
5786.0000,14.2189,20.6164,0.0000,126334.7000,-126334.7000,5.9705,0.0000,20989.5908,20989.5908,291.6656,147324.2908,0.0000,-147324.2908,14.2165,19.8981,0.0000,11102.2000,-11102.2000,0.5899,0.0000,1825.0030,1825.0030,28.8144,12927.2030,0.0000,-12927.2030,20.5790,14.1958,17.3874,2.3928,161516.4562,20.6164,20.6460,20.6312,-1.5476,1.7935,20.4609,20.4915,20.4762,-2.1203,2.3834,20.6164,20.6290,20.6227,-1.5297,-4.1769,14.2165,14.2454,14.2310,-1.5148,-1.7935,14.1958,14.2165,14.2062,-1.4378,-2.3834,14.1958,14.2074,14.2016,-1.4174,4.1769,13.1224,1025.4041,-137436.9000,161516.4562
5787.0000,14.0999,20.4949,0.0000,114873.9000,-114873.9000,5.4288,0.0000,19031.4534,19031.4534,264.9931,133905.3534,0.0000,-133905.3534,14.0977,19.7779,0.0000,10267.1000,-10267.1000,0.5455,0.0000,1684.7739,1684.7739,26.6335,11951.8739,0.0000,-11951.8739,20.4551,14.0747,17.2649,2.1782,147026.0695,20.4949,20.5259,20.5104,-1.4712,1.6278,20.3381,20.3623,20.3502,-1.5330,2.1733,20.4949,20.5082,20.5015,-1.4751,-3.8011,14.0977,14.1280,14.1128,-1.4385,-1.6278,14.0747,14.0977,14.0862,-1.4608,-2.1733,14.0747,14.0879,14.0813,-1.4655,3.8011,11.9456,933.4478,-125141.0000,147026.0695
5788.0000,14.1094,20.5046,0.0000,136859.6000,-136859.6000,6.4679,0.0000,22679.0269,22679.0269,315.4619,159538.6269,0.0000,-159538.6269,14.1083,19.7887,0.0000,11172.9000,-11172.9000,0.5937,0.0000,1833.6973,1833.6973,28.9689,13006.5973,0.0000,-13006.5973,20.4453,14.1122,17.2787,2.5554,172489.4810,20.5046,20.5058,20.5052,-0.0748,1.9581,20.3390,20.3407,20.3399,-0.1377,2.5517,20.5046,20.5044,20.5045,0.0233,-4.5098,14.1083,14.1093,14.1088,-0.0614,-1.9581,14.1122,14.1083,14.1103,0.2780,-2.5517,14.1122,14.1095,14.1108,0.3443,4.5098,14.1140,1102.8863,-148032.5000,172489.4810
5789.0000,14.1048,20.5000,0.0000,143775.8000,-143775.8000,6.7947,0.0000,23822.5079,23822.5079,331.4247,167598.3079,0.0000,-167598.3079,14.1049,19.7852,0.0000,9795.5000,-9795.5000,0.5205,0.0000,1607.5562,1607.5562,25.3987,11403.0562,0.0000,-11403.0562,20.4487,14.1039,17.2763,2.6521,179018.2193,20.5000,20.5010,20.5005,-0.0703,2.0914,20.3583,20.3557,20.3570,0.1942,2.6119,20.5000,20.5004,20.5002,-0.0654,-4.7033,14.1049,14.1056,14.1052,-0.0556,-2.0914,14.1039,14.1049,14.1044,-0.0840,-2.6119,14.1039,14.1045,14.1042,-0.0934,4.7033,14.6214,1142.5362,-153571.3000,179018.2193
5790.0000,14.3422,20.7424,0.0000,226307.2000,-226307.2000,10.6951,0.0000,37710.2684,37710.2684,521.6560,264017.4684,0.0000,-264017.4684,14.3417,20.0249,0.0000,2615.2000,-2615.2000,0.1390,0.0000,430.6931,430.6931,6.7808,3045.8931,0.0000,-3045.8931,20.7034,14.3703,17.5368,3.9206,264640.9780,20.7424,20.7155,20.7290,2.7447,3.5187,20.6892,20.6535,20.6714,3.7812,3.6577,20.7424,20.7288,20.7356,2.8288,-7.1764,14.3417,14.3154,14.3286,2.6821,-3.5187,14.3703,14.3417,14.3560,3.0242,-3.6577,14.3703,14.3553,14.3628,3.1086,7.1764,21.6541,1692.0852,-228922.4000,264640.9780
5791.0000,14.6037,21.0097,0.0000,274739.2000,-274739.2000,12.9839,0.0000,46069.0452,46069.0452,634.2914,320808.2452,0.0000,-320808.2452,14.6042,20.2905,0.0000,4817.3000,-4817.3000,0.2560,0.0000,796.4949,796.4949,12.5029,5613.7949,0.0000,-5613.7949,20.9708,14.6282,17.7995,4.7984,323892.8991,21.0097,20.9835,20.9966,3.2168,4.2427,20.9440,20.9200,20.9320,3.1325,4.4986,21.0097,20.9970,21.0033,3.2177,-8.7413,14.6042,14.5785,14.5913,3.1585,-4.2427,14.6282,14.6042,14.6162,3.1272,-4.4986,14.6282,14.6159,14.6221,3.1157,8.7413,26.4835,2069.4542,-279556.5000,323892.8991
5792.0000,14.9191,21.3322,0.0000,293942.7000,-293942.7000,13.8915,0.0000,49666.7522,49666.7522,679.8097,343609.4522,0.0000,-343609.4522,14.9221,20.6123,0.0000,35764.7000,-35764.7000,1.9003,0.0000,5942.2603,5942.2603,92.9277,41706.9603,0.0000,-41706.9603,21.2250,14.9444,18.0847,5.6673,382543.9444,21.3322,21.2990,21.3156,3.8371,3.9971,21.0777,21.0678,21.0728,1.6860,5.8974,21.3322,21.3186,21.3254,3.8742,-9.8944,14.9221,14.8894,14.9057,3.7814,-3.9971,14.9444,14.9221,14.9332,3.8131,-5.8974,14.9444,14.9311,14.9378,3.7973,9.8944,31.6141,2470.3715,-329707.4000,382543.9444
5793.0000,15.1187,21.5363,0.0000,304803.6000,-304803.6000,14.4047,0.0000,51752.7119,51752.7119,706.4219,356556.3119,0.0000,-356556.3119,15.1210,20.8138,0.0000,44078.8000,-44078.8000,2.3421,0.0000,7346.3847,7346.3847,114.6876,51425.1847,0.0000,-51425.1847,21.4205,15.1336,18.2771,6.0160,406082.7150,21.5363,21.5146,21.5254,2.5196,4.0209,21.2566,21.2450,21.2508,2.1359,6.3630,21.5363,21.5280,21.5321,2.4820,-10.3839,15.1210,15.0999,15.1104,2.4575,-4.0209,15.1336,15.1210,15.1273,2.3295,-6.3630,15.1336,15.1260,15.1298,2.3048,10.3839,33.5596,2622.3947,-348882.4000,406082.7150
5794.0000,15.3209,21.7431,0.0000,316360.2000,-316360.2000,14.9509,0.0000,53981.3484,53981.3484,734.1948,370341.5484,0.0000,-370341.5484,15.3234,21.0188,0.0000,57501.8000,-57501.8000,3.0553,0.0000,9614.1860,9614.1860,149.7434,67115.9860,0.0000,-67115.9860,21.6070,15.3353,18.4712,6.4528,435566.9891,21.7431,21.7215,21.7323,2.4840,3.9652,21.4157,21.4062,21.4109,1.9194,7.0205,21.7431,21.7353,21.7392,2.4866,-10.9857,15.3234,15.3022,15.3128,2.4295,-3.9652,15.3353,15.3234,15.3293,2.4255,-7.0205,15.3353,15.3277,15.3315,2.4215,10.9857,36.1054,2821.3293,-373862.0000,435566.9891
5795.0000,15.5453,21.9726,0.0000,328499.3000,-328499.3000,15.5246,0.0000,56362.6709,56362.6709,763.4143,384861.9709,0.0000,-384861.9709,15.5483,21.2466,0.0000,75744.9000,-75744.9000,4.0246,0.0000,12710.0065,12710.0065,197.4287,88454.9065,0.0000,-88454.9065,21.8098,15.5602,18.6850,6.9812,471227.9403,21.9726,21.9479,21.9603,2.7387,3.8333,21.5887,21.5796,21.5842,2.0780,7.8579,21.9726,21.9645,21.9686,2.7550,-11.6913,15.5483,15.5241,15.5362,2.6836,-3.8333,15.5602,15.5483,15.5542,2.7013,-7.8579,15.5602,15.5522,15.5562,2.6988,11.6913,39.2231,3064.9498,-404244.2000,471227.9403
5796.0000,15.6825,22.1131,0.0000,336983.2000,-336983.2000,15.9255,0.0000,58014.5266,58014.5266,784.3306,394997.7266,0.0000,-394997.7266,15.6844,21.3846,0.0000,75547.9000,-75547.9000,4.0141,0.0000,12704.8528,12704.8528,197.1149,88252.7528,0.0000,-88252.7528,21.9573,15.6914,18.8243,7.1392,481896.8950,22.1131,22.0979,22.1055,1.7398,3.9705,21.7393,21.7314,21.7354,1.8119,7.9846,22.1131,22.1082,22.1106,1.7018,-11.9551,15.6844,15.6697,15.6771,1.6873,-3.9705,15.6914,15.6844,15.6879,1.6003,-7.9846,15.6914,15.6868,15.6891,1.5908,11.9551,40.0354,3128.4259,-412531.1000,481896.8950
5797.0000,15.8391,22.2733,0.0000,344175.5000,-344175.5000,16.2654,0.0000,59482.9910,59482.9910,801.8250,403658.4910,0.0000,-403658.4910,15.8412,21.5435,0.0000,86876.8000,-86876.8000,4.6161,0.0000,14647.3928,14647.3928,226.8142,101524.1928,0.0000,-101524.1928,22.1031,15.8489,18.9760,7.4624,503709.4969,22.2733,22.2563,22.2648,1.9102,3.8831,21.8692,21.8628,21.8660,1.5636,8.4992,22.2733,22.2680,22.2707,1.9188,-12.3823,15.8412,15.8246,15.8329,1.8682,-3.8831,15.8489,15.8412,15.8451,1.8843,-8.4992,15.8489,15.8436,15.8463,1.8847,12.3823,41.9436,3277.5331,-431052.3000,503709.4969
5798.0000,15.9301,22.3665,0.0000,349517.4000,-349517.4000,16.5179,0.0000,60542.8172,60542.8172,815.1481,410060.2172,0.0000,-410060.2172,15.9313,21.6348,0.0000,84900.6000,-84900.6000,4.5111,0.0000,14335.3750,14335.3750,221.8146,99235.9750,0.0000,-99235.9750,22.2037,15.9356,19.0697,7.5317,508391.4017,22.3665,22.3565,22.3615,1.1534,4.0023,21.9741,21.9689,21.9715,1.2608,8.5133,22.3665,22.3633,22.3649,1.1246,-12.5156,15.9313,15.9217,15.9265,1.1168,-4.0023,15.9356,15.9313,15.9335,1.0544,-8.5133,15.9356,15.9327,15.9342,1.0483,12.5156,42.2615,3302.3729,-434418.0000,508391.4017
5799.0000,16.0488,22.4881,0.0000,358586.8000,-358586.8000,16.9465,0.0000,62297.7378,62297.7378,836.8252,420884.5378,0.0000,-420884.5378,16.0504,21.7555,0.0000,91342.2000,-91342.2000,4.8534,0.0000,15453.3545,15453.3545,238.7438,106795.5545,0.0000,-106795.5545,22.3183,16.0560,19.1872,7.8007,526548.8602,22.4881,22.4757,22.4819,1.4406,4.0310,22.0822,22.0772,22.0797,1.2936,8.8844,22.4881,22.4842,22.4861,1.4503,-12.9154,16.0504,16.0383,16.0443,1.4096,-4.0310,16.0560,16.0504,16.0532,1.4320,-8.8844,16.0560,16.0521,16.0541,1.4341,12.9154,43.8229,3424.3805,-449929.0000,526548.8602
5800.0000,16.1100,22.5507,0.0000,359721.8000,-359721.8000,17.0001,0.0000,62590.3466,62590.3466,840.1646,422312.1466,0.0000,-422312.1466,16.1109,21.8168,0.0000,89822.5000,-89822.5000,4.7726,0.0000,15211.4971,15211.4971,234.9020,105033.9971,0.0000,-105033.9971,22.3860,16.1137,19.2498,7.8035,526739.3694,22.5507,22.5441,22.5474,0.7780,4.0758,22.1518,22.1485,22.1501,0.8373,8.8484,22.5507,22.5487,22.5497,0.7546,-12.9243,16.1109,16.1045,16.1077,0.7518,-4.0758,16.1137,16.1109,16.1123,0.7004,-8.8484,16.1137,16.1118,16.1127,0.6953,12.9243,43.7855,3421.4584,-449544.3000,526739.3694
5801.0000,16.1088,22.5495,0.0000,361139.5000,-361139.5000,17.0671,0.0000,62835.1412,62835.1412,843.8339,423974.6412,0.0000,-423974.6412,16.1089,21.8148,0.0000,77979.2000,-77979.2000,4.1433,0.0000,13205.3857,13205.3857,203.9875,91184.5857,0.0000,-91184.5857,22.4052,16.1087,19.2569,7.6312,515108.9980,22.5495,22.5493,22.5494,0.0118,4.3079,22.1892,22.1873,22.1883,0.4475,8.4513,22.5495,22.5495,22.5495,-0.0149,-12.7592,16.1089,16.1088,16.1088,0.0015,-4.3079,16.1087,16.1089,16.1088,-0.0546,-8.4513,16.1087,16.1088,16.1088,-0.0602,12.7592,42.6653,3333.9287,-439118.7000,515108.9980
5802.0000,15.6905,22.1211,0.0000,271462.0000,-271462.0000,12.8290,0.0000,46743.6897,46743.6897,634.2894,318205.6897,0.0000,-318205.6897,15.6854,21.3854,0.0000,49647.2000,-49647.2000,2.6379,0.0000,8349.2708,8349.2708,129.8720,57996.4708,0.0000,-57996.4708,22.0272,15.6551,18.8412,5.6316,380134.3457,22.1211,22.1706,22.1459,-4.8822,3.3970,21.8274,21.8514,21.8394,-4.2224,6.0350,22.1211,22.1396,22.1304,-5.0700,-9.4320,15.6854,15.7342,15.7098,-4.8281,-3.3970,15.6551,15.6854,15.6702,-5.3049,-6.0350,15.6551,15.6747,15.6649,-5.3690,9.4320,31.1137,2431.2704,-321109.2000,380134.3457
5803.0000,15.4329,21.8577,0.0000,255028.8000,-255028.8000,12.0524,0.0000,43636.0542,43636.0542,594.1726,298664.8542,0.0000,-298664.8542,15.4295,21.1263,0.0000,34050.8000,-34050.8000,1.8092,0.0000,5702.8590,5702.8590,88.8987,39753.6590,0.0000,-39753.6590,21.7846,15.4095,18.5970,5.0494,340837.8169,21.8577,21.8908,21.8743,-3.2901,3.4144,21.6260,21.6424,21.6342,-2.4890,5.2236,21.8577,21.8705,21.8641,-3.2258,-8.6380,15.4295,15.4617,15.4456,-3.2004,-3.4144,15.4095,15.4295,15.4195,-3.0379,-5.2236,15.4095,15.4216,15.4155,-3.0217,8.6380,27.8480,2176.0848,-289079.6000,340837.8169
5804.0000,14.9902,21.4048,0.0000,182608.5000,-182608.5000,8.6299,0.0000,30908.2550,30908.2550,424.6962,213516.7550,0.0000,-213516.7550,14.9859,20.6769,0.0000,16555.3000,-16555.3000,0.8796,0.0000,2753.3708,2753.3708,43.1719,19308.6708,0.0000,-19308.6708,21.3909,14.9305,18.1607,3.5105,236956.3235,21.4048,21.4748,21.4398,-5.2556,2.5834,21.2721,21.3132,21.2926,-4.1343,3.4631,21.4048,21.4354,21.4201,-5.3711,-6.0465,14.9859,15.0545,15.0202,-5.1466,-2.5834,14.9305,14.9859,14.9582,-5.5797,-3.4631,14.9305,14.9628,14.9466,-5.6714,6.0465,19.0895,1491.6791,-199163.8000,236956.3235
5805.0000,14.7417,21.1507,0.0000,172182.4000,-172182.4000,8.1372,0.0000,28968.3692,28968.3692,399.2464,201150.7692,0.0000,-201150.7692,14.7385,20.4264,0.0000,10368.5000,-10368.5000,0.5509,0.0000,1717.8476,1717.8476,26.9851,12086.3476,0.0000,-12086.3476,21.1406,14.7066,17.9236,3.1941,215604.7281,21.1507,21.1947,21.1727,-3.2353,2.5288,21.0573,21.0871,21.0722,-2.6729,3.0797,21.1507,21.1700,21.1604,-3.1464,-5.6084,14.7385,14.7813,14.7599,-3.1536,-2.5288,14.7066,14.7385,14.7225,-2.8565,-3.0797,14.7066,14.7238,14.7152,-2.8053,5.6084,17.4155,1360.8708,-182550.9000,215604.7281
5806.0000,14.5130,20.9170,0.0000,142478.6000,-142478.6000,6.7334,0.0000,23839.1180,23839.1180,329.8189,166317.7180,0.0000,-166317.7180,14.5100,20.1951,0.0000,11178.1000,-11178.1000,0.5939,0.0000,1845.5584,1845.5584,29.0609,13023.6584,0.0000,-13023.6584,20.8997,14.4736,17.6866,2.6906,181612.9586,20.9170,20.9642,20.9406,-2.8137,2.0465,20.7912,20.8323,20.8118,-3.1552,2.6404,20.9170,20.9377,20.9273,-2.8248,-4.6869,14.5100,14.5561,14.5331,-2.7499,-2.0465,14.4736,14.5100,14.4918,-2.7972,-2.6404,14.4736,14.4941,14.4838,-2.8042,4.6869,14.6757,1146.7766,-153656.7000,181612.9586
5807.0000,14.3173,20.7170,0.0000,126447.3000,-126447.3000,5.9758,0.0000,21057.7641,21057.7641,292.2613,147505.0641,0.0000,-147505.0641,14.3144,19.9972,0.0000,8903.7000,-8903.7000,0.4731,0.0000,1465.7394,1465.7394,23.1253,10369.4394,0.0000,-10369.4394,20.7023,14.2792,17.4908,2.3669,159763.9638,20.7170,20.7626,20.7398,-2.4353,1.8342,20.6057,20.6398,20.6228,-2.2932,2.3073,20.7170,20.7372,20.7271,-2.4289,-4.1416,14.3144,14.3590,14.3367,-2.3816,-1.8342,14.2792,14.3144,14.2968,-2.3649,-2.3073,14.2792,14.2988,14.2890,-2.3634,4.1416,12.9066,1008.5424,-135351.0000,159763.9638
5808.0000,14.1506,20.5467,0.0000,106782.1000,-106782.1000,5.0464,0.0000,17712.2143,17712.2143,246.4875,124494.3143,0.0000,-124494.3143,14.1467,19.8275,0.0000,11159.9000,-11159.9000,0.5930,0.0000,1832.5986,1832.5986,28.9613,12992.4986,0.0000,-12992.4986,20.5128,14.1132,17.3130,2.0622,139197.0102,20.5467,20.5942,20.5704,-2.0565,1.4845,20.3754,20.4205,20.3979,-2.7256,2.0775,20.5467,20.5666,20.5566,-2.0695,-3.5619,14.1467,14.1935,14.1701,-2.0231,-1.4845,14.1132,14.1467,14.1300,-2.0259,-2.0775,14.1132,14.1327,14.1230,-2.0165,3.5619,11.2794,881.3881,-117942.0000,139197.0102
5809.0000,14.0115,20.4046,0.0000,103185.2000,-103185.2000,4.8764,0.0000,17059.1037,17059.1037,237.9219,120244.3037,0.0000,-120244.3037,14.0089,19.6881,0.0000,6482.8000,-6482.8000,0.3445,0.0000,1062.4096,1062.4096,16.8119,7545.2096,0.0000,-7545.2096,20.3871,13.9782,17.1827,1.9119,129055.8647,20.4046,20.4448,20.4247,-1.7710,1.5107,20.3043,20.3233,20.3138,-1.0277,1.8551,20.4046,20.4223,20.4135,-1.7401,-3.3658,14.0089,14.0480,14.0284,-1.7219,-1.5107,13.9782,14.0089,13.9936,-1.6586,-1.8551,13.9782,13.9951,13.9867,-1.6570,3.3658,10.4367,815.5421,-109668.0000,129055.8647
5810.0000,13.9119,20.3029,0.0000,94108.8000,-94108.8000,4.4475,0.0000,15521.8893,15521.8893,216.7948,109630.6893,0.0000,-109630.6893,13.9091,19.5872,0.0000,8515.3000,-8515.3000,0.4524,0.0000,1393.4750,1393.4750,22.0702,9908.7750,0.0000,-9908.7750,20.2674,13.8868,17.0771,1.7865,120587.9786,20.3029,20.3359,20.3194,-1.2831,1.3317,20.1460,20.1811,20.1636,-1.8250,1.7841,20.3029,20.3168,20.3098,-1.2628,-3.1158,13.9091,13.9415,13.9253,-1.2570,-1.3317,13.8868,13.9091,13.8980,-1.1661,-1.7841,13.8868,13.8993,13.8930,-1.1423,3.1158,9.7909,765.0728,-102624.1000,120587.9786
5811.0000,13.8552,20.2450,0.0000,87529.3000,-87529.3000,4.1366,0.0000,14417.3430,14417.3430,201.5059,101946.6430,0.0000,-101946.6430,13.8525,19.5299,0.0000,12945.6000,-12945.6000,0.6878,0.0000,2116.7296,2116.7296,33.5391,15062.3296,0.0000,-15062.3296,20.1671,13.8408,17.0039,1.7440,117718.1688,20.2450,20.2679,20.2564,-0.7724,1.1496,19.9916,20.0266,20.0091,-1.8763,1.8374,20.2450,20.2534,20.2492,-0.7441,-2.9870,13.8525,13.8749,13.8637,-0.7560,-1.1496,13.8408,13.8525,13.8466,-0.6319,-1.8374,13.8408,13.8476,13.8442,-0.6019,2.9870,9.6371,753.0577,-100474.9000,117718.1688
5812.0000,13.8417,20.2312,0.0000,109876.3000,-109876.3000,5.1927,0.0000,18092.4662,18092.4662,252.8580,127968.7662,0.0000,-127968.7662,13.8407,19.5180,0.0000,6353.7000,-6353.7000,0.3376,0.0000,1038.7145,1038.7145,16.4572,7392.4145,0.0000,-7392.4145,20.1836,13.8392,17.0114,2.0049,135328.0656,20.2312,20.2370,20.2341,-0.2813,1.6184,20.1129,20.0930,20.1030,1.1205,1.9559,20.2312,20.2332,20.2322,-0.2172,-3.5743,13.8407,13.8460,13.8434,-0.2574,-1.6184,13.8392,13.8407,13.8400,-0.0926,-1.9559,13.8392,13.8398,13.8395,-0.0688,3.5743,11.0447,863.0458,-116230.0000,135328.0656
5813.0000,13.9035,20.2942,0.0000,117155.1000,-117155.1000,5.5366,0.0000,19319.1669,19319.1669,269.5849,136474.2669,0.0000,-136474.2669,13.9043,19.5823,0.0000,16455.0000,-16455.0000,0.8743,0.0000,2692.5679,2692.5679,42.6193,19147.5679,0.0000,-19147.5679,20.1944,13.9163,17.0553,2.2998,155239.0653,20.2942,20.2801,20.2872,0.6282,1.5541,20.0289,20.0406,20.0348,-0.8355,2.4284,20.2942,20.2881,20.2912,0.6993,-3.9825,13.9043,13.8900,13.8972,0.6369,-1.5541,13.9163,13.9043,13.9103,0.8365,-2.4284,13.9163,13.9087,13.9125,0.8685,3.9825,12.8036,1000.4881,-133610.1000,155239.0653
5814.0000,14.1105,20.5057,0.0000,199520.5000,-199520.5000,9.4292,0.0000,33063.4073,33063.4073,459.3014,232583.9073,0.0000,-232583.9073,14.1102,19.7906,0.0000,1057.3000,-1057.3000,0.0562,0.0000,173.5290,173.5290,2.7392,1230.8290,0.0000,-1230.8290,20.4657,14.1382,17.3019,3.4295,231492.2269,20.5057,20.4785,20.4921,2.4605,3.1243,20.4663,20.4134,20.4399,4.8765,3.1805,20.5057,20.4920,20.4989,2.4941,-6.3048,14.1102,14.0837,14.0970,2.3990,-3.1243,14.1382,14.1102,14.1242,2.5690,-3.1805,14.1382,14.1238,14.1310,2.6242,6.3048,18.9459,1480.4623,-200577.8000,231492.2269
5815.0000,14.3805,20.7816,0.0000,251586.7000,-251586.7000,11.8898,0.0000,41961.1842,41961.1842,579.9489,293547.8842,0.0000,-293547.8842,14.3809,20.0645,0.0000,2971.9000,-2971.9000,0.1579,0.0000,489.7239,489.7239,7.7059,3461.6239,0.0000,-3461.6239,20.7439,14.4085,17.5762,4.3614,294392.2500,20.7816,20.7524,20.7670,3.3055,3.9106,20.7257,20.6980,20.7118,3.2698,4.0685,20.7816,20.7673,20.7744,3.3134,-7.9791,14.3809,14.3522,14.3666,3.2412,-3.9106,14.4085,14.3809,14.3947,3.2519,-4.0685,14.4085,14.3944,14.4014,3.2519,7.9791,24.0803,1881.6693,-254558.6000,294392.2500
5816.0000,14.6939,21.1019,0.0000,272448.7000,-272448.7000,12.8757,0.0000,45784.5127,45784.5127,629.1635,318233.2127,0.0000,-318233.2127,14.6969,20.3843,0.0000,30700.5000,-30700.5000,1.6312,0.0000,5083.2067,5083.2067,79.6938,35783.7067,0.0000,-35783.7067,20.9989,14.7211,17.8600,5.2038,351259.4154,21.1019,21.0667,21.0843,3.8167,3.7481,20.8598,20.8488,20.8543,1.7069,5.3794,21.1019,21.0873,21.0946,3.8513,-9.1275,14.6969,14.6622,14.6795,3.7646,-3.7481,14.7211,14.6969,14.7090,3.7810,-5.3794,14.7211,14.7069,14.7140,3.7600,9.1275,29.0213,2267.7621,-303149.2000,351259.4154
5817.0000,14.8742,21.2863,0.0000,282569.9000,-282569.9000,13.3540,0.0000,47693.1021,47693.1021,653.9021,330263.0021,0.0000,-330263.0021,14.8763,20.5660,0.0000,35208.0000,-35208.0000,1.8707,0.0000,5845.6268,5845.6268,91.5176,41053.6268,0.0000,-41053.6268,21.1827,14.8890,18.0358,5.4752,369577.5952,21.2863,21.2655,21.2759,2.2999,3.8278,21.0359,21.0231,21.0295,2.1021,5.6985,21.2863,21.2781,21.2822,2.2517,-9.5262,14.8763,14.8561,14.8662,2.2406,-3.8278,14.8890,14.8763,14.8826,2.0834,-5.6985,14.8890,14.8815,14.8852,2.0540,9.5262,30.4877,2382.3533,-317777.9000,369577.5952
5818.0000,15.0623,21.4786,0.0000,295840.5000,-295840.5000,13.9812,0.0000,50161.8578,50161.8578,685.4414,346002.3578,0.0000,-346002.3578,15.0644,20.7565,0.0000,45302.5000,-45302.5000,2.4071,0.0000,7543.6518,7543.6518,117.8481,52846.1518,0.0000,-52846.1518,21.3589,15.0769,18.2179,5.8827,397082.4797,21.4786,21.4579,21.4683,2.3093,3.8580,21.1884,21.1782,21.1833,1.8444,6.2651,21.4786,21.4707,21.4747,2.3105,-10.1231,15.0644,15.0442,15.0543,2.2581,-3.8580,15.0769,15.0644,15.0707,2.2570,-6.2651,15.0769,15.0692,15.0731,2.2544,10.1231,32.8362,2565.8637,-341143.0000,397082.4797
5819.0000,15.2992,21.7209,0.0000,310160.5000,-310160.5000,14.6579,0.0000,52895.3131,52895.3131,719.5323,363055.8131,0.0000,-363055.8131,15.3024,20.9975,0.0000,65568.5000,-65568.5000,3.4839,0.0000,10959.2710,10959.2710,170.7077,76527.7710,0.0000,-76527.7710,21.5671,15.3161,18.4416,6.4800,437400.1802,21.7209,21.6942,21.7076,2.8758,3.7247,21.3575,21.3478,21.3526,2.0308,7.2086,21.7209,21.7117,21.7163,2.9042,-10.9332,15.3024,15.2762,15.2893,2.8233,-3.7247,15.3161,15.3024,15.3093,2.8670,-7.2086,15.3161,15.3071,15.3116,2.8665,10.9332,36.3701,2842.0099,-375729.0000,437400.1802
5820.0000,15.4667,21.8923,0.0000,321306.1000,-321306.1000,15.1846,0.0000,55021.9378,55021.9378,746.5874,376328.0378,0.0000,-376328.0378,15.4691,21.1663,0.0000,69843.2000,-69843.2000,3.7110,0.0000,11704.8039,11704.8039,182.0289,81548.0039,0.0000,-81548.0039,21.7384,15.4781,18.6082,6.7593,456251.9035,21.8923,21.8733,21.8828,2.1020,3.8245,21.5251,21.5159,21.5205,2.0139,7.5356,21.8923,21.8860,21.8891,2.0731,-11.3601,15.4691,15.4506,15.4598,2.0458,-3.8245,15.4781,15.4691,15.4736,1.9710,-7.5356,15.4781,15.4721,15.4751,1.9613,11.3601,37.9097,2962.3197,-391149.3000,456251.9035
5821.0000,15.6252,22.0544,0.0000,328086.7000,-328086.7000,15.5051,0.0000,56402.9699,56402.9699,763.2137,384489.6699,0.0000,-384489.6699,15.6274,21.3268,0.0000,79888.8000,-79888.8000,4.2448,0.0000,13422.4723,13422.4723,208.3662,93311.2723,0.0000,-93311.2723,21.8884,15.6356,18.7620,7.0563,476303.2770,22.0544,22.0364,22.0454,1.9509,3.7534,21.6598,21.6528,21.6563,1.6267,7.9982,22.0544,22.0487,22.0516,1.9482,-11.7516,15.6274,15.6099,15.6187,1.9049,-3.7534,15.6356,15.6274,15.6315,1.8940,-7.9982,15.6356,15.6301,15.6329,1.8913,11.7516,39.6436,3097.8104,-407975.5000,476303.2770
5822.0000,15.7328,22.1646,0.0000,335234.1000,-335234.1000,15.8429,0.0000,57785.2690,57785.2690,780.6869,393019.3690,0.0000,-393019.3690,15.7344,21.4352,0.0000,79823.0000,-79823.0000,4.2413,0.0000,13434.6827,13434.6827,208.3442,93257.6827,0.0000,-93257.6827,22.0035,15.7397,18.8716,7.1884,485217.6425,22.1646,22.1525,22.1585,1.3526,3.8672,21.7773,21.7712,21.7742,1.4111,8.1085,22.1646,22.1607,22.1627,1.3286,-11.9757,15.7344,15.7226,15.7285,1.3131,-3.8672,15.7397,15.7344,15.7371,1.2612,-8.1085,15.7397,15.7361,15.7379,1.2560,11.9757,40.3353,3151.8537,-415057.1000,485217.6425
5823.0000,15.8148,22.2485,0.0000,340900.4000,-340900.4000,16.1106,0.0000,58881.5148,58881.5148,794.4696,399781.9148,0.0000,-399781.9148,15.8160,21.5178,0.0000,79073.3000,-79073.3000,4.2015,0.0000,13326.2155,13326.2155,206.4884,92399.5155,0.0000,-92399.5155,22.0920,15.8201,18.9561,7.2796,491372.0349,22.2485,22.2396,22.2441,1.0203,3.9697,21.8685,21.8638,21.8662,1.0972,8.1712,22.2485,22.2456,22.2471,1.0069,-12.1409,15.8160,15.8073,15.8116,0.9913,-3.9697,15.8201,15.8160,15.8180,0.9649,-8.1712,15.8201,15.8173,15.8187,0.9624,12.1409,40.8074,3188.7490,-419973.7000,491372.0349
5824.0000,15.8667,22.3016,0.0000,343798.4000,-343798.4000,16.2476,0.0000,59458.5210,59458.5210,801.6761,403256.9210,0.0000,-403256.9210,15.8674,21.5700,0.0000,76227.9000,-76227.9000,4.0503,0.0000,12857.4955,12857.4955,199.1327,89085.3955,0.0000,-89085.3955,22.1521,15.8700,19.0110,7.2862,491819.0849,22.3016,22.2960,22.2988,0.6488,4.0658,21.9337,21.9303,21.9320,0.7828,8.1160,22.3016,22.2998,22.3007,0.6349,-12.1818,15.8674,15.8620,15.8647,0.6285,-4.0658,15.8700,15.8674,15.8687,0.5995,-8.1160,15.8700,15.8683,15.8691,0.5966,12.1818,40.7901,3187.3984,-420026.3000,491819.0849
5825.0000,15.8837,22.3190,0.0000,347991.0000,-347991.0000,16.4457,0.0000,60209.0144,60209.0144,811.7427,408200.0144,0.0000,-408200.0144,15.8839,21.5867,0.0000,67401.9000,-67401.9000,3.5813,0.0000,11371.8799,11371.8799,176.1181,78773.7799,0.0000,-78773.7799,22.1862,15.8847,19.0355,7.2112,486756.0376,22.3190,22.3172,22.3181,0.2204,4.2881,21.9848,21.9821,21.9834,0.6081,7.8695,22.3190,22.3184,22.3187,0.2052,-12.1576,15.8839,15.8822,15.8831,0.2095,-4.2881,15.8847,15.8839,15.8843,0.1768,-7.8695,15.8847,15.8842,15.8845,0.1734,12.1576,40.2542,3145.5195,-415392.9000,486756.0376
5826.0000,15.4490,21.8741,0.0000,252300.4000,-252300.4000,11.9235,0.0000,43186.3079,43186.3079,588.5987,295486.7079,0.0000,-295486.7079,15.4441,21.1410,0.0000,39649.8000,-39649.8000,2.1067,0.0000,6642.1344,6642.1344,103.6111,46291.9344,0.0000,-46291.9344,21.7997,15.4087,18.6042,5.1236,345846.2076,21.8741,21.9272,21.9006,-5.0495,3.2722,21.6193,21.6464,21.6328,-4.2426,5.3790,21.8741,21.8950,21.8845,-5.2513,-8.6512,15.4441,15.4966,15.4704,-4.9922,-3.2722,15.4087,15.4441,15.4264,-5.5381,-5.3790,15.4087,15.4310,15.4199,-5.6188,8.6512,28.2037,2203.8775,-291950.2000,345846.2076
5827.0000,15.2354,21.6556,0.0000,244310.6000,-244310.6000,11.5459,0.0000,41600.0844,41600.0844,568.2605,285910.6844,0.0000,-285910.6844,15.2325,20.9267,0.0000,28535.0000,-28535.0000,1.5162,0.0000,4764.1314,4764.1314,74.4167,33299.1314,0.0000,-33299.1314,21.5911,15.2151,18.4031,4.7589,321228.9045,21.6556,21.6844,21.6700,-2.7954,3.3432,21.4480,21.4632,21.4556,-2.1513,4.8594,21.6556,21.6670,21.6613,-2.7060,-8.2027,15.2325,15.2604,15.2464,-2.7146,-3.3432,15.2151,15.2325,15.2238,-2.4573,-4.8594,15.2151,15.2252,15.2202,-2.4220,8.2027,26.2213,2048.9718,-272845.6000,321228.9045
5828.0000,14.8196,21.2303,0.0000,173273.7000,-173273.7000,8.1888,0.0000,29206.9945,29206.9945,402.4444,202480.6945,0.0000,-202480.6945,14.8163,20.5052,0.0000,13006.0000,-13006.0000,0.6911,0.0000,2157.4043,2157.4043,33.8863,15163.4043,0.0000,-15163.4043,21.2269,14.7594,17.9932,3.2816,221506.8405,21.2303,21.2979,21.2641,-4.9101,2.4992,21.1262,21.1665,21.1464,-3.7432,3.1903,21.2303,21.2607,21.2455,-5.0295,-5.6895,14.8163,14.8824,14.8494,-4.8034,-2.4992,14.7594,14.8163,14.7879,-5.2723,-3.1903,14.7594,14.7920,14.7757,-5.3756,5.6895,17.8140,1392.0104,-186279.7000,221506.8405
5829.0000,14.5873,20.9930,0.0000,163352.3000,-163352.3000,7.7199,0.0000,27380.5996,27380.5996,378.3366,190732.8996,0.0000,-190732.8996,14.5846,20.2707,0.0000,7578.8000,-7578.8000,0.4027,0.0000,1252.7099,1252.7099,19.7100,8831.5099,0.0000,-8831.5099,20.9929,14.5524,17.7727,2.9892,201772.4619,20.9930,21.0356,21.0143,-3.0266,2.4391,20.9272,20.9572,20.9422,-2.4759,2.8418,20.9930,21.0121,21.0026,-2.9440,-5.2808,14.5846,14.6262,14.6054,-2.9560,-2.4391,14.5524,14.5846,14.5685,-2.6593,-2.8418,14.5524,14.5694,14.5609,-2.6041,5.2808,16.2729,1271.5838,-170931.1000,201772.4619
5830.0000,14.3764,20.7774,0.0000,133725.8000,-133725.8000,6.3198,0.0000,22301.4044,22301.4044,309.2377,156027.2044,0.0000,-156027.2044,14.3737,20.0572,0.0000,9739.9000,-9739.9000,0.5175,0.0000,1604.8141,1604.8141,25.3051,11344.7141,0.0000,-11344.7141,20.7648,14.3375,17.5511,2.5111,169496.4300,20.7774,20.8235,20.8004,-2.5930,1.9341,20.6617,20.7056,20.6837,-3.1319,2.4516,20.7774,20.7978,20.7876,-2.6060,-4.3857,14.3737,14.4187,14.3962,-2.5368,-1.9341,14.3375,14.3737,14.3556,-2.5816,-2.4516,14.3375,14.3577,14.3476,-2.5859,4.3857,13.6873,1069.5430,-143465.7000,169496.4300
5831.0000,14.1965,20.5936,0.0000,118475.9000,-118475.9000,5.5991,0.0000,19673.4336,19673.4336,273.5879,138149.3336,0.0000,-138149.3336,14.1938,19.8752,0.0000,8040.1000,-8040.1000,0.4272,0.0000,1321.2051,1321.2051,20.8702,9361.3051,0.0000,-9361.3051,20.5806,14.1591,17.3699,2.2112,149256.7045,20.5936,20.6382,20.6159,-2.2385,1.7240,20.4867,20.5215,20.5041,-2.1791,2.1512,20.5936,20.6134,20.6035,-2.2334,-3.8751,14.1938,14.2374,14.2156,-2.1909,-1.7240,14.1591,14.1938,14.1765,-2.1733,-2.1512,14.1591,14.1783,14.1687,-2.1706,3.8751,12.0555,942.0338,-126516.0000,149256.7045
5832.0000,14.0454,20.4392,0.0000,100852.5000,-100852.5000,4.7662,0.0000,16686.8704,16686.8704,232.6139,117539.3704,0.0000,-117539.3704,14.0417,19.7213,0.0000,10233.7000,-10233.7000,0.5438,0.0000,1677.9170,1677.9170,26.5443,11911.6170,0.0000,-11911.6170,20.4064,14.0095,17.2080,1.9409,131010.7019,20.4392,20.4848,20.4620,-1.8693,1.4075,20.2720,20.3168,20.2944,-2.5420,1.9512,20.4392,20.4584,20.4488,-1.8788,-3.3587,14.0417,14.0866,14.0642,-1.8395,-1.4075,14.0095,14.0417,14.0256,-1.8319,-1.9512,14.0095,14.0281,14.0188,-1.8208,3.3587,10.6164,829.5803,-111086.2000,131010.7019
5833.0000,13.9224,20.3136,0.0000,98092.0000,-98092.0000,4.6357,0.0000,16182.8614,16182.8614,226.0212,114274.8614,0.0000,-114274.8614,13.9198,19.5980,0.0000,6292.6000,-6292.6000,0.3343,0.0000,1029.9040,1029.9040,16.3116,7322.5040,0.0000,-7322.5040,20.2934,13.8915,17.0925,1.8181,122721.1602,20.3136,20.3513,20.3324,-1.5758,1.4338,20.2088,20.2269,20.2179,-0.9357,1.7681,20.3136,20.3301,20.3218,-1.5442,-3.2019,13.9198,13.9565,13.9382,-1.5325,-1.4338,13.8915,13.9198,13.9057,-1.4593,-1.7681,13.8915,13.9071,13.8993,-1.4540,3.2019,9.9320,776.1022,-104384.6000,122721.1602
