Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5834.0000,13.8601,20.2500,0.0000,89778.7000,-89778.7000,4.2429,0.0000,14789.5757,14789.5757,206.6986,104568.2757,0.0000,-104568.2757,13.8572,19.5346,0.0000,12438.2000,-12438.2000,0.6609,0.0000,2033.9031,2033.9031,32.2260,14472.1031,0.0000,-14472.1031,20.1811,13.8448,17.0130,1.7754,119842.6679,20.2500,20.2745,20.2623,-0.8583,1.1940,20.0109,20.0527,20.0318,-2.2571,1.8549,20.2500,20.2592,20.2546,-0.8232,-3.0489,13.8572,13.8813,13.8692,-0.8436,-1.1940,13.8448,13.8572,13.8510,-0.6718,-1.8549,13.8448,13.8518,13.8483,-0.6272,3.0489,9.7959,765.4650,-102216.9000,119842.6679
5835.0000,13.7743,20.1624,0.0000,84023.6000,-84023.6000,3.9709,0.0000,13813.5177,13813.5177,193.3695,97837.1177,0.0000,-97837.1177,13.7721,19.4486,0.0000,9348.8000,-9348.8000,0.4967,0.0000,1526.8512,1526.8512,24.2155,10875.6512,0.0000,-10875.6512,20.1041,13.7493,16.9267,1.6223,109503.0921,20.1624,20.1929,20.1776,-1.0334,1.1580,19.9695,19.9835,19.9765,-0.6798,1.6548,20.1624,20.1751,20.1687,-1.0481,-2.8128,13.7721,13.8018,13.7870,-1.0048,-1.1580,13.7493,13.7721,13.7607,-1.1013,-1.6548,13.7493,13.7630,13.7562,-1.1240,2.8128,8.9228,697.2418,-93372.4000,109503.0921
5836.0000,13.8069,20.1956,0.0000,107034.7000,-107034.7000,5.0584,0.0000,17610.0802,17610.0802,246.1882,124644.7802,0.0000,-124644.7802,13.8058,19.4827,0.0000,11022.9000,-11022.9000,0.5857,0.0000,1801.1386,1801.1386,28.5419,12824.0386,0.0000,-12824.0386,20.1177,13.8158,16.9667,2.0324,137186.8465,20.1956,20.1913,20.1935,0.1796,1.4909,19.9915,19.9888,19.9901,0.1531,2.0766,20.1956,20.1927,20.1942,0.2953,-3.5675,13.8058,13.8013,13.8036,0.1887,-1.4909,13.8158,13.8058,13.8108,0.5926,-2.0766,13.8158,13.8093,13.8125,0.6682,3.5675,11.2693,880.6022,-118057.6000,137186.8465
5837.0000,13.8556,20.2453,0.0000,113782.4000,-113782.4000,5.3773,0.0000,18741.7810,18741.7810,261.7643,132524.1810,0.0000,-132524.1810,13.8567,19.5342,0.0000,16339.0000,-16339.0000,0.8682,0.0000,2671.7472,2671.7472,42.3128,19010.7472,0.0000,-19010.7472,20.1411,13.8655,17.0033,2.2396,151170.3198,20.2453,20.2328,20.2391,0.5387,1.5030,19.9770,19.9792,19.9781,-0.1566,2.3712,20.2453,20.2402,20.2428,0.5746,-3.8742,13.8567,13.8439,13.8503,0.5524,-1.5030,13.8655,13.8567,13.8611,0.5952,-2.3712,13.8655,13.8601,13.8628,0.5950,3.8742,12.4716,974.5481,-130121.4000,151170.3198
5838.0000,14.0574,20.4515,0.0000,196570.8000,-196570.8000,9.2898,0.0000,32533.5226,32533.5226,452.3690,229104.3226,0.0000,-229104.3226,14.0569,19.7367,0.0000,88.6000,-88.6000,0.0047,0.0000,14.5301,14.5301,0.2295,103.1301,0.0000,-103.1301,20.4145,14.0850,17.2498,3.3616,226905.2399,20.4515,20.4248,20.4381,2.3903,3.0950,20.4237,20.3678,20.3958,5.0282,3.0997,20.4515,20.4379,20.4447,2.4254,-6.1947,14.0569,14.0310,14.0439,2.3250,-3.0950,14.0850,14.0569,14.0710,2.5210,-3.0997,14.0850,14.0706,14.0778,2.5831,6.1947,18.5617,1450.4401,-196659.4000,226905.2399
5839.0000,14.3327,20.7328,0.0000,248906.9000,-248906.9000,11.7631,0.0000,41466.7391,41466.7391,573.5707,290373.6391,0.0000,-290373.6391,14.3330,20.0160,0.0000,2472.9000,-2472.9000,0.1314,0.0000,407.2048,407.2048,6.4106,2880.1048,0.0000,-2880.1048,20.6958,14.3616,17.5287,4.3051,290596.1733,20.7328,20.7028,20.7178,3.3631,3.8772,20.6803,20.6523,20.6663,3.2530,4.0086,20.7328,20.7180,20.7254,3.3752,-7.8859,14.3330,14.3036,14.3183,3.2991,-3.8772,14.3616,14.3330,14.3473,3.3229,-4.0086,14.3616,14.3471,14.3543,3.3251,7.8859,23.7700,1857.4237,-251379.8000,290596.1733
5840.0000,14.6663,21.0737,0.0000,274484.4000,-274484.4000,12.9719,0.0000,46095.9296,46095.9296,633.6633,320580.3296,0.0000,-320580.3296,14.6694,20.3565,0.0000,30317.7000,-30317.7000,1.6109,0.0000,5017.7221,5017.7221,78.6843,35335.4221,0.0000,-35335.4221,20.9706,14.6952,17.8329,5.2291,352964.1200,21.0737,21.0367,21.0552,4.0601,3.7870,20.8337,20.8213,20.8275,1.9339,5.3979,21.0737,21.0583,21.0660,4.0989,-9.1849,14.6694,14.6329,14.6512,4.0052,-3.7870,14.6952,14.6694,14.6823,4.0310,-5.3979,14.6952,14.6801,14.6877,4.0108,9.1849,29.1686,2279.2748,-304802.1000,352964.1200
5841.0000,15.0022,21.4171,0.0000,291229.9000,-291229.9000,13.7633,0.0000,49307.8070,49307.8070,673.8181,340537.7070,0.0000,-340537.7070,15.0070,20.6983,0.0000,62204.8000,-62204.8000,3.3052,0.0000,10348.9039,10348.9039,161.6724,72553.7039,0.0000,-72553.7039,21.2560,15.0275,18.1418,6.0747,410040.4518,21.4171,21.3764,21.3967,4.1096,3.4860,21.0464,21.0334,21.0399,2.5513,6.7912,21.4171,21.4031,21.4101,4.1408,-10.2772,15.0070,14.9670,14.9870,4.0416,-3.4860,15.0275,15.0070,15.0173,4.0309,-6.7912,15.0275,15.0141,15.0208,4.0087,10.2772,34.1757,2670.5362,-353434.7000,410040.4518
5842.0000,15.2948,21.7164,0.0000,307293.9000,-307293.9000,14.5224,0.0000,52400.7412,52400.7412,712.5924,359694.6412,0.0000,-359694.6412,15.2996,20.9946,0.0000,83397.1000,-83397.1000,4.4312,0.0000,13938.5675,13938.5675,217.0697,97335.6675,0.0000,-97335.6675,21.5291,15.3150,18.4221,6.7300,454274.0074,21.7164,21.6792,21.6978,3.6216,3.3637,21.2900,21.2771,21.2836,2.9289,7.7949,21.7164,21.7052,21.7108,3.6167,-11.1587,15.2996,15.2632,15.2814,3.5409,-3.3637,15.3150,15.2996,15.3073,3.4884,-7.7949,15.3150,15.3043,15.3097,3.4743,11.1587,37.9891,2968.5227,-390691.0000,454274.0074
5843.0000,15.5388,21.9660,0.0000,321705.1000,-321705.1000,15.2035,0.0000,55188.1840,55188.1840,747.4919,376893.2840,0.0000,-376893.2840,15.5429,21.2411,0.0000,96034.6000,-96034.6000,5.1027,0.0000,16113.2243,16113.2243,250.2871,112147.8243,0.0000,-112147.8243,21.7689,15.5547,18.6618,7.2104,486700.4954,21.9660,21.9349,21.9505,3.0377,3.3669,21.5169,21.5058,21.5113,2.7373,8.4696,21.9660,21.9572,21.9616,3.0159,-11.8366,15.5429,15.5125,15.5277,2.9607,-3.3669,15.5547,15.5429,15.5488,2.9029,-8.4696,15.5547,15.5463,15.5505,2.8950,11.8366,40.7364,3183.1989,-417739.7000,486700.4954
5844.0000,15.7127,22.1440,0.0000,335248.7000,-335248.7000,15.8435,0.0000,57759.0799,57759.0799,780.2591,393007.7799,0.0000,-393007.7799,15.7155,21.4161,0.0000,95777.8000,-95777.8000,5.0890,0.0000,16115.0361,16115.0361,249.8914,111892.8361,0.0000,-111892.8361,21.9560,15.7237,18.8399,7.4545,503181.7223,22.1440,22.1228,22.1334,2.1964,3.5848,21.7082,21.6990,21.7036,2.3081,8.6739,22.1440,22.1379,22.1410,2.1526,-12.2587,15.7155,15.6950,15.7052,2.1307,-3.5848,15.7237,15.7155,15.7196,2.0493,-8.6739,15.7237,15.7179,15.7208,2.0433,12.2587,42.0256,3283.9420,-431026.5000,503181.7223
5845.0000,15.9204,22.3566,0.0000,348496.5000,-348496.5000,16.4696,0.0000,60351.5150,60351.5150,812.0602,408848.0150,0.0000,-408848.0150,15.9236,21.6269,0.0000,109213.6000,-109213.6000,5.8029,0.0000,18438.2564,18438.2564,285.1707,127651.8564,0.0000,-127651.8564,22.1551,15.9329,19.0440,7.9189,534522.6229,22.3566,22.3320,22.3443,2.5327,3.5556,21.8948,21.8865,21.8907,2.2461,9.3585,22.3566,22.3497,22.3532,2.5489,-12.9141,15.9236,15.8995,15.9116,2.4783,-3.5556,15.9329,15.9236,15.9282,2.5062,-9.3585,15.9329,15.9262,15.9295,2.5071,12.9141,44.7391,3495.9782,-457710.1000,534522.6229
5846.0000,16.0896,22.5297,0.0000,361515.6000,-361515.6000,17.0849,0.0000,62870.3648,62870.3648,843.6039,424385.9648,0.0000,-424385.9648,16.0922,21.7978,0.0000,113100.6000,-113100.6000,6.0095,0.0000,19147.7056,19147.7056,295.6038,132248.3056,0.0000,-132248.3056,22.3299,16.0993,19.2146,8.2220,554984.9719,22.5297,22.5100,22.5199,2.1077,3.6918,22.0688,22.0614,22.0651,2.0936,9.7013,22.5297,22.5244,22.5270,2.0869,-13.3931,16.0922,16.0730,16.0826,2.0519,-3.6918,16.0993,16.0922,16.0958,2.0099,-9.7013,16.0993,16.0942,16.0967,2.0065,13.3931,46.4204,3627.3577,-474616.2000,554984.9719
5847.0000,16.2878,22.7328,0.0000,377191.2000,-377191.2000,17.8257,0.0000,65922.3775,65922.3775,881.2150,443113.5775,0.0000,-443113.5775,16.2908,21.9991,0.0000,124642.9000,-124642.9000,6.6227,0.0000,21171.8058,21171.8058,326.0274,145814.7058,0.0000,-145814.7058,22.5240,16.2987,19.4114,8.6967,587026.9418,22.7328,22.7103,22.7215,2.4222,3.7343,22.2556,22.2481,22.2518,2.2418,10.3571,22.7328,22.7268,22.7298,2.4348,-14.0914,16.2908,16.2688,16.2798,2.3688,-3.7343,16.2987,16.2908,16.2948,2.3900,-10.3571,16.2987,16.2929,16.2958,2.3908,14.0914,49.1676,3842.0246,-501834.1000,587026.9418
5848.0000,16.4161,22.8641,0.0000,380299.7000,-380299.7000,17.9726,0.0000,66679.7336,66679.7336,889.7038,446979.4336,0.0000,-446979.4336,16.4181,22.1282,0.0000,128518.8000,-128518.8000,6.8287,0.0000,21876.9637,21876.9637,336.4807,150395.7637,0.0000,-150395.7637,22.6549,16.4230,19.5389,8.8316,596131.2491,22.8641,22.8490,22.8565,1.6175,3.7146,22.3822,22.3771,22.3796,1.5310,10.5433,22.8641,22.8602,22.8621,1.5860,-14.2580,16.4181,16.4034,16.4107,1.5686,-3.7146,16.4230,16.4181,16.4205,1.5062,-10.5433,16.4230,16.4194,16.4212,1.5013,14.2580,49.9083,3899.9038,-508818.5000,596131.2491
5849.0000,16.5067,22.9569,0.0000,392852.0000,-392852.0000,18.5658,0.0000,69037.7329,69037.7329,919.8933,461889.7329,0.0000,-461889.7329,16.5080,22.2194,0.0000,120927.9000,-120927.9000,6.4254,0.0000,20616.1709,20616.1709,316.7986,141544.0709,0.0000,-141544.0709,22.7622,16.5115,19.6369,8.9261,602509.0284,22.9569,22.9472,22.9520,1.1410,4.0468,22.5007,22.4960,22.4983,1.4205,10.4722,22.9569,22.9543,22.9556,1.1162,-14.5190,16.5080,16.4985,16.5033,1.1052,-4.0468,16.5115,16.5080,16.5098,1.0656,-10.4722,16.5115,16.5090,16.5103,1.0637,14.5190,50.3133,3931.5531,-513779.9000,602509.0284
5850.0000,16.1039,22.5443,0.0000,298823.2000,-298823.2000,14.1221,0.0000,51986.2030,51986.2030,700.1622,350809.4030,0.0000,-350809.4030,16.0976,21.8032,0.0000,88083.8000,-88083.8000,4.6802,0.0000,14913.7446,14913.7446,230.8555,102997.5446,0.0000,-102997.5446,22.3854,16.0750,19.2302,6.7797,457628.0166,22.5443,22.5949,22.5696,-4.6268,3.1473,22.1215,22.1410,22.1313,-4.4407,7.8275,22.5443,22.5596,22.5520,-4.8825,-10.9748,16.0976,16.1479,16.1227,-4.6040,-3.1473,16.0750,16.0976,16.0863,-5.1219,-7.8275,16.0750,16.0912,16.0831,-5.1660,10.9748,37.8656,2958.8691,-386907.0000,457628.0166
5851.0000,15.8273,22.2612,0.0000,279322.6000,-279322.6000,13.2005,0.0000,48260.4519,48260.4519,652.6337,327583.0519,0.0000,-327583.0519,15.8225,21.5245,0.0000,65385.9000,-65385.9000,3.4742,0.0000,11020.6617,11020.6617,171.0337,76406.5617,0.0000,-76406.5617,22.1277,15.8056,18.9667,6.0237,406599.6581,22.2612,22.2984,22.2798,-3.5085,3.2421,21.8981,21.9121,21.9051,-2.7411,6.7163,22.2612,22.2731,22.2672,-3.4484,-9.9584,15.8225,15.8587,15.8406,-3.4156,-3.2421,15.8056,15.8225,15.8141,-3.2965,-6.7163,15.8056,15.8170,15.8113,-3.2917,9.9584,33.5399,2620.8546,-344708.5000,406599.6581
5852.0000,15.3538,21.7767,0.0000,204872.5000,-204872.5000,9.6821,0.0000,34986.1356,34986.1356,477.7668,239858.6356,0.0000,-239858.6356,15.3454,21.0410,0.0000,39787.9000,-39787.9000,2.1141,0.0000,6654.7886,6654.7886,103.9424,46442.6886,0.0000,-46442.6886,21.6923,15.3014,18.4968,4.3077,290772.4453,21.7767,21.8534,21.8150,-5.6205,2.5227,21.4830,21.5192,21.5011,-4.8867,4.6367,21.7767,21.8044,21.7905,-5.7633,-7.1594,15.3454,15.4209,15.3832,-5.5321,-2.5227,15.3014,15.3454,15.3234,-5.9328,-4.6367,15.3014,15.3302,15.3158,-5.9915,7.1594,23.7071,1852.5039,-244660.4000,290772.4453
5853.0000,15.0693,21.4857,0.0000,193983.3000,-193983.3000,9.1675,0.0000,32896.8602,32896.8602,450.9075,226880.1602,0.0000,-226880.1602,15.0640,20.7560,0.0000,26809.0000,-26809.0000,1.4245,0.0000,4464.1318,4464.1318,69.8844,31273.1318,0.0000,-31273.1318,21.4203,15.0356,18.2279,3.8642,260836.4589,21.4857,21.5349,21.5103,-3.6885,2.5810,21.2579,21.2819,21.2699,-2.8012,4.0055,21.4857,21.5044,21.4951,-3.5768,-6.5865,15.0640,15.1116,15.0878,-3.5756,-2.5810,15.0356,15.0640,15.0498,-3.3136,-4.0055,15.0356,15.0527,15.0441,-3.2897,6.5865,21.2555,1660.9359,-220792.3000,260836.4589
5854.0000,14.7999,21.2102,0.0000,165958.6000,-165958.6000,7.8431,0.0000,27960.6185,27960.6185,385.0207,193919.2185,0.0000,-193919.2185,14.7954,20.4840,0.0000,20083.5000,-20083.5000,1.0671,0.0000,3330.3307,3330.3307,52.2873,23413.8307,0.0000,-23413.8307,21.1603,14.7614,17.9609,3.2579,219907.8952,21.2102,21.2609,21.2356,-3.3271,2.2586,21.0116,21.0421,21.0268,-2.9448,3.3258,21.2102,21.2307,21.2205,-3.3253,-5.5844,14.7954,14.8447,14.8201,-3.2427,-2.2586,14.7614,14.7954,14.7784,-3.2864,-3.3258,14.7614,14.7817,14.7716,-3.3008,5.5844,17.8644,1395.9456,-186042.1000,219907.8952
5855.0000,14.5762,20.9816,0.0000,151936.4000,-151936.4000,7.1804,0.0000,25460.2809,25460.2809,351.8499,177396.6809,0.0000,-177396.6809,14.5728,20.2587,0.0000,13287.5000,-13287.5000,0.7060,0.0000,2195.9168,2195.9168,34.5534,15483.4168,0.0000,-15483.4168,20.9506,14.5406,17.7456,2.8886,194978.5371,20.9816,21.0263,21.0040,-2.8063,2.1581,20.8371,20.8628,20.8500,-2.1459,2.8641,20.9816,21.0006,20.9911,-2.7792,-5.0223,14.5728,14.6163,14.5946,-2.7325,-2.1581,14.5406,14.5728,14.5567,-2.6867,-2.8641,14.5406,14.5590,14.5498,-2.6878,5.0223,15.7983,1234.4990,-165223.9000,194978.5371
5856.0000,14.3954,20.7968,0.0000,133964.5000,-133964.5000,6.3310,0.0000,22351.3637,22351.3637,309.7667,156315.8637,0.0000,-156315.8637,14.3919,20.0756,0.0000,13927.8000,-13927.8000,0.7400,0.0000,2295.4670,2295.4670,36.1839,16223.2670,0.0000,-16223.2670,20.7557,14.3632,17.5594,2.5829,174343.5950,20.7968,20.8384,20.8176,-2.2602,1.8637,20.6216,20.6554,20.6385,-2.5629,2.6037,20.7968,20.8141,20.8054,-2.2522,-4.4674,14.3919,14.4326,14.4122,-2.2118,-1.8637,14.3632,14.3919,14.3775,-2.1737,-2.6037,14.3632,14.3798,14.3715,-2.1628,4.4674,14.1547,1106.0648,-147892.3000,174343.5950
5857.0000,14.2343,20.6322,0.0000,128259.9000,-128259.9000,6.0614,0.0000,21317.3061,21317.3061,296.2187,149577.2061,0.0000,-149577.2061,14.2322,19.9141,0.0000,7332.5000,-7332.5000,0.3896,0.0000,1205.6129,1205.6129,19.0349,8538.1129,0.0000,-8538.1129,20.6161,14.2030,17.4096,2.3640,159569.3349,20.6322,20.6690,20.6506,-2.0265,1.8906,20.5400,20.5566,20.5483,-1.1003,2.2802,20.6322,20.6487,20.6405,-2.0023,-4.1708,14.2322,14.2680,14.2501,-1.9679,-1.8906,14.2030,14.2322,14.2176,-1.9409,-2.2802,14.2030,14.2190,14.2110,-1.9478,4.1708,12.9061,1008.4999,-135592.4000,159569.3349
5858.0000,14.1653,20.5618,0.0000,117933.6000,-117933.6000,5.5734,0.0000,19568.8261,19568.8261,272.0791,137502.4261,0.0000,-137502.4261,14.1628,19.8438,0.0000,16755.8000,-16755.8000,0.8903,0.0000,2752.1678,2752.1678,43.4684,19507.9678,0.0000,-19507.9678,20.4867,14.1525,17.3196,2.3395,157914.1207,20.5618,20.5827,20.5723,-0.9571,1.5610,20.3144,20.3510,20.3327,-2.6133,2.4513,20.5618,20.5696,20.5657,-0.9140,-4.0124,14.1628,14.1834,14.1731,-0.9410,-1.5610,14.1525,14.1628,14.1576,-0.7352,-2.4513,14.1525,14.1583,14.1554,-0.6823,4.0124,12.9248,1009.9611,-134689.4000,157914.1207
5859.0000,14.0169,20.4101,0.0000,108692.5000,-108692.5000,5.1367,0.0000,17971.9002,17971.9002,250.6450,126664.4002,0.0000,-126664.4002,14.0159,19.6952,0.0000,6151.0000,-6151.0000,0.3268,0.0000,1008.1367,1008.1367,15.9525,7159.1367,0.0000,-7159.1367,20.3904,13.9816,17.1860,2.0008,135051.8530,20.4101,20.4474,20.4288,-1.7429,1.6033,20.3200,20.3226,20.3213,-0.1485,1.9301,20.4101,20.4274,20.4188,-1.7839,-3.5334,14.0159,14.0521,14.0340,-1.6898,-1.6033,13.9816,14.0159,13.9987,-1.9289,-1.9301,13.9816,14.0009,13.9913,-1.9924,3.5334,10.9223,853.4842,-114843.5000,135051.8530
5860.0000,13.9586,20.3506,0.0000,103650.7000,-103650.7000,4.8984,0.0000,17114.5913,17114.5913,238.7846,120765.2913,0.0000,-120765.2913,13.9561,19.6347,0.0000,11656.1000,-11656.1000,0.6193,0.0000,1908.7476,1908.7476,30.2115,13564.8476,0.0000,-13564.8476,20.2922,13.9464,17.1193,2.0008,135051.6311,20.3506,20.3706,20.3606,-0.8341,1.4264,20.1478,20.1799,20.1638,-1.9117,2.0457,20.3506,20.3583,20.3545,-0.7874,-3.4721,13.9561,13.9760,13.9660,-0.8311,-1.4264,13.9464,13.9561,13.9512,-0.5846,-2.0457,13.9464,13.9515,13.9489,-0.5223,3.4721,11.0257,861.5601,-115306.8000,135051.6311
5861.0000,13.8936,20.2842,0.0000,96991.3000,-96991.3000,4.5837,0.0000,15990.3861,15990.3861,223.3574,112981.6861,0.0000,-112981.6861,13.8919,19.5697,0.0000,11624.8000,-11624.8000,0.6177,0.0000,1901.8489,1901.8489,30.1230,13526.6489,0.0000,-13526.6489,20.2167,13.8775,17.0471,1.8841,127174.9471,20.2842,20.3050,20.2946,-0.8071,1.3220,20.0709,20.0890,20.0799,-1.0237,1.9397,20.2842,20.2927,20.2884,-0.8081,-3.2617,13.8919,13.9121,13.9020,-0.7842,-1.3220,13.8775,13.8919,13.8847,-0.8142,-1.9397,13.8775,13.8861,13.8818,-0.8210,3.2617,10.3916,812.0126,-108616.1000,127174.9471
5862.0000,13.8259,20.2150,0.0000,106468.0000,-106468.0000,5.0316,0.0000,17524.6839,17524.6839,245.0763,123992.6839,0.0000,-123992.6839,13.8253,19.5024,0.0000,2712.8000,-2712.8000,0.1441,0.0000,443.3950,443.3950,7.0278,3156.1950,0.0000,-3156.1950,20.1997,13.8094,17.0046,1.8899,127568.0091,20.2150,20.2331,20.2241,-0.8628,1.6291,20.1737,20.1541,20.1639,1.0023,1.7733,20.2150,20.2235,20.2193,-0.8460,-3.4024,13.8253,13.8427,13.8340,-0.8315,-1.6291,13.8094,13.8253,13.8174,-0.8237,-1.7733,13.8094,13.8178,13.8136,-0.8343,3.4024,10.3377,807.8046,-109180.8000,127568.0091
5863.0000,13.8953,20.2859,0.0000,140491.0000,-140491.0000,6.6395,0.0000,23162.8516,23162.8516,323.2494,163653.8516,0.0000,-163653.8516,13.8940,19.5719,0.0000,596.6000,-596.6000,0.0317,0.0000,97.6084,97.6084,1.5451,694.2084,0.0000,-694.2084,20.2693,13.9096,17.0895,2.4243,163639.1179,20.2859,20.2753,20.2806,0.6713,2.2026,20.2653,20.2481,20.2567,1.1089,2.2343,20.2859,20.2800,20.2829,0.7575,-4.4369,13.8940,13.8837,13.8888,0.6504,-2.2026,13.9096,13.8940,13.9018,1.0079,-2.2343,13.9096,13.9011,13.9054,1.0959,4.4369,13.3216,1040.9664,-141087.6000,163639.1179
5864.0000,13.9844,20.3769,0.0000,155781.3000,-155781.3000,7.3621,0.0000,25737.9904,25737.9904,358.5934,181519.2904,0.0000,-181519.2904,13.9847,19.6636,0.0000,4120.8000,-4120.8000,0.2190,0.0000,675.0835,675.0835,10.6754,4795.8835,0.0000,-4795.8835,20.3442,13.9990,17.1716,2.7486,185533.3426,20.3769,20.3615,20.3692,1.0576,2.3810,20.3027,20.2959,20.2993,0.5030,2.6000,20.3769,20.3694,20.3731,1.0771,-4.9810,13.9847,13.9693,13.9770,1.0528,-2.3810,13.9990,13.9847,13.9919,1.0754,-2.6000,13.9990,13.9915,13.9953,1.0741,4.9810,15.1421,1183.2229,-159902.1000,185533.3426
5865.0000,14.2288,20.6266,0.0000,197960.9000,-197960.9000,9.3555,0.0000,32897.5856,32897.5856,455.9535,230858.4856,0.0000,-230858.4856,14.2310,19.9128,0.0000,17323.7000,-17323.7000,0.9205,0.0000,2848.3169,2848.3169,44.8957,20172.0169,0.0000,-20172.0169,20.5383,14.2591,17.3987,3.6870,248869.2896,20.6266,20.5912,20.6089,2.8818,2.8117,20.4239,20.4108,20.4173,1.4128,3.7321,20.6266,20.6110,20.6188,2.9536,-6.5438,14.2310,14.1960,14.2135,2.8428,-2.8117,14.2591,14.2310,14.2451,3.0444,-3.7321,14.2591,14.2429,14.2510,3.0751,6.5438,20.5312,1604.3339,-215284.6000,248869.2896
5866.0000,14.4473,20.8498,0.0000,218258.1000,-218258.1000,10.3147,0.0000,36460.7476,36460.7476,503.5147,254718.8476,0.0000,-254718.8476,14.4506,20.1350,0.0000,30599.3000,-30599.3000,1.6259,0.0000,5047.5723,5047.5723,79.3812,35646.8723,0.0000,-35646.8723,20.7317,14.4703,17.6010,4.2721,288367.0283,20.8498,20.8176,20.8337,2.7020,2.8963,20.5722,20.5586,20.5654,1.7758,4.5221,20.8498,20.8373,20.8436,2.7011,-7.4184,14.4506,14.4188,14.4347,2.6582,-2.8963,14.4703,14.4506,14.4604,2.5881,-4.5221,14.4703,14.4584,14.4644,2.5633,7.4184,23.8757,1865.6836,-248857.4000,288367.0283
5867.0000,14.6529,21.0600,0.0000,230156.1000,-230156.1000,10.8770,0.0000,38639.0600,38639.0600,531.7336,268795.1600,0.0000,-268795.1600,14.6566,20.3436,0.0000,47039.8000,-47039.8000,2.4994,0.0000,7783.7907,7783.7907,122.1441,54823.5907,0.0000,-54823.5907,20.9089,14.6726,17.7908,4.7666,321744.5445,21.0600,21.0287,21.0443,2.5306,2.7925,20.7051,20.6946,20.6998,1.6114,5.2919,21.0600,21.0492,21.0546,2.5356,-8.0844,14.6566,14.6259,14.6413,2.4818,-2.7925,14.6726,14.6566,14.6646,2.4531,-5.2919,14.6726,14.6622,14.6674,2.4395,8.0844,26.7650,2091.4525,-277195.9000,321744.5445
5868.0000,14.8497,21.2612,0.0000,242477.4000,-242477.4000,11.4593,0.0000,40901.7735,40901.7735,560.9691,283379.1735,0.0000,-283379.1735,14.8535,20.5429,0.0000,61254.2000,-61254.2000,3.2547,0.0000,10166.5317,10166.5317,159.1930,71420.7317,0.0000,-71420.7317,21.0866,14.8671,17.9769,5.2292,352968.6918,21.2612,21.2306,21.2459,2.4208,2.7349,20.8569,20.8464,20.8517,1.8210,5.9895,21.2612,21.2516,21.2564,2.4239,-8.7244,14.8535,14.8236,14.8386,2.3699,-2.7349,14.8671,14.8535,14.8603,2.3504,-5.9895,14.8671,14.8578,14.8625,2.3425,8.7244,29.4597,2302.0262,-303731.6000,352968.6918
5869.0000,14.9997,21.4146,0.0000,252016.3000,-252016.3000,11.9101,0.0000,42666.0649,42666.0649,583.8074,294682.3649,0.0000,-294682.3649,15.0028,20.6941,0.0000,67012.0000,-67012.0000,3.5606,0.0000,11147.9263,11147.9263,174.3050,78159.9263,0.0000,-78159.9263,21.2366,15.0124,18.1245,5.5022,371398.2429,21.4146,21.3912,21.4029,1.8841,2.7832,20.9999,20.9905,20.9952,1.7213,6.3438,21.4146,21.4076,21.4111,1.8563,-9.1269,15.0028,14.9800,14.9914,1.8330,-2.7832,15.0124,15.0028,15.0076,1.7661,-6.3438,15.0124,15.0057,15.0091,1.7581,9.1269,30.9935,2421.8789,-319028.3000,371398.2429
5870.0000,15.0301,21.4457,0.0000,260211.4000,-260211.4000,12.2974,0.0000,44086.0737,44086.0737,603.4016,304297.4737,0.0000,-304297.4737,15.0309,20.7225,0.0000,50126.4000,-50126.4000,2.6634,0.0000,8342.5373,8342.5373,130.4688,58468.9373,0.0000,-58468.9373,21.3117,15.0325,18.1721,5.3679,362330.4117,21.4457,21.4405,21.4431,0.4741,3.2113,21.1150,21.1068,21.1109,1.3852,5.8747,21.4457,21.4441,21.4449,0.3971,-9.0860,15.0309,15.0261,15.0285,0.4367,-3.2113,15.0325,15.0309,15.0317,0.2800,-5.8747,15.0325,15.0315,15.0320,0.2660,9.0860,29.9873,2343.2472,-310337.8000,362330.4117
5871.0000,14.9694,21.3836,0.0000,226102.2000,-226102.2000,10.6854,0.0000,38250.6282,38250.6282,524.4137,264352.8282,0.0000,-264352.8282,14.9684,20.6593,0.0000,53043.8000,-53043.8000,2.8184,0.0000,8819.5042,8819.5042,138.0792,61863.3042,0.0000,-61863.3042,21.2389,14.9634,18.1012,4.8423,326857.2972,21.3836,21.3924,21.3880,-0.6757,2.6223,21.0126,21.0199,21.0163,-1.1532,5.4407,21.3836,21.3867,21.3852,-0.7319,-8.0631,14.9684,14.9773,14.9729,-0.6821,-2.6223,14.9634,14.9684,14.9659,-0.8050,-5.4407,14.9634,14.9668,14.9651,-0.8185,8.0631,27.0688,2115.1945,-279146.0000,326857.2972
5872.0000,14.9821,21.3966,0.0000,231828.8000,-231828.8000,10.9560,0.0000,39231.5423,39231.5423,537.4755,271060.3423,0.0000,-271060.3423,14.9822,20.6732,0.0000,52508.9000,-52508.9000,2.7900,0.0000,8732.4309,8732.4309,136.6494,61241.3309,0.0000,-61241.3309,21.2488,14.9834,18.1161,4.9212,332183.5671,21.3966,21.3954,21.3960,0.0857,2.7220,21.0299,21.0289,21.0294,0.1473,5.5120,21.3966,21.3961,21.3963,0.1238,-8.2340,14.9822,14.9809,14.9815,0.0935,-2.7220,14.9834,14.9822,14.9828,0.1927,-5.5120,14.9834,14.9825,14.9830,0.2045,8.2340,27.5492,2152.7326,-284337.7000,332183.5671
5873.0000,14.9453,21.3589,0.0000,231441.6000,-231441.6000,10.9377,0.0000,39130.9313,39130.9313,536.6238,270572.5313,0.0000,-270572.5313,14.9448,20.6353,0.0000,42678.3000,-42678.3000,2.2677,0.0000,7093.4425,7093.4425,111.0729,49771.7425,0.0000,-49771.7425,21.2365,14.9415,18.0890,4.7500,320622.8425,21.3589,21.3640,21.3614,-0.4285,2.8900,21.0436,21.0425,21.0431,0.1541,5.1577,21.3589,21.3608,21.3599,-0.4511,-8.0477,14.9448,14.9497,14.9473,-0.4246,-2.8900,14.9415,14.9448,14.9432,-0.4892,-5.1577,14.9415,14.9436,14.9426,-0.4982,8.0477,26.4674,2068.2015,-274119.9000,320622.8425
5874.0000,14.8443,21.2557,0.0000,216432.4000,-216432.4000,10.2284,0.0000,36503.6835,36503.6835,501.6985,252936.0835,0.0000,-252936.0835,14.8429,20.5322,0.0000,33583.5000,-33583.5000,1.7844,0.0000,5573.0332,5573.0332,87.3888,39156.5332,0.0000,-39156.5332,21.1571,14.8334,17.9952,4.3408,293001.4587,21.2557,21.2703,21.2630,-1.1991,2.8147,20.9839,20.9891,20.9865,-0.6938,4.5991,21.2557,21.2614,21.2585,-1.2339,-7.4137,14.8429,14.8573,14.8501,-1.1834,-2.8147,14.8334,14.8429,14.8381,-1.2783,-4.5991,14.8334,14.8394,14.8364,-1.2929,7.4137,24.0748,1881.2380,-250015.9000,293001.4587
5875.0000,14.6779,21.0856,0.0000,205638.3000,-205638.3000,9.7183,0.0000,34543.7907,34543.7907,476.3534,240182.0907,0.0000,-240182.0907,14.6767,20.3639,0.0000,14367.4000,-14367.4000,0.7634,0.0000,2378.1355,2378.1355,37.3693,16745.5355,0.0000,-16745.5355,21.0474,14.6577,17.8525,3.8270,258322.3677,21.0856,21.1087,21.0971,-2.0125,2.9850,20.9570,20.9601,20.9586,-0.3476,3.7484,21.0856,21.0959,21.0907,-2.0359,-6.7333,14.6767,14.6993,14.6880,-1.9673,-2.9850,14.6577,14.6767,14.6672,-2.0742,-3.7484,14.6577,14.6684,14.6630,-2.1027,6.7333,21.0005,1641.0091,-220005.7000,258322.3677
5876.0000,14.3815,20.7826,0.0000,148241.5000,-148241.5000,7.0058,0.0000,24725.2071,24725.2071,343.0126,172966.7071,0.0000,-172966.7071,14.3800,20.0636,0.0000,7607.6000,-7607.6000,0.4042,0.0000,1253.6011,1253.6011,19.7730,8861.2011,0.0000,-8861.2011,20.7887,14.3302,17.5594,2.7346,184586.6212,20.7826,20.8370,20.8098,-3.4786,2.2005,20.7169,20.7527,20.7348,-2.7111,2.6047,20.7826,20.8082,20.7954,-3.5752,-4.8052,14.3800,14.4333,14.4066,-3.4060,-2.2005,14.3302,14.3800,14.3551,-3.7769,-2.6047,14.3302,14.3578,14.3440,-3.8611,4.8052,14.8383,1159.4832,-155849.1000,184586.6212
5877.0000,14.2110,20.6084,0.0000,138217.4000,-138217.4000,6.5320,0.0000,22959.5144,22959.5144,319.1864,161176.9144,0.0000,-161176.9144,14.2090,19.8905,0.0000,4543.6000,-4543.6000,0.2414,0.0000,746.8035,746.8035,11.7945,5290.4035,0.0000,-5290.4035,20.6146,14.1804,17.3975,2.4903,168093.8631,20.6084,20.6448,20.6266,-2.2214,2.0969,20.5669,20.5944,20.5807,-1.8714,2.3383,20.6084,20.6252,20.6168,-2.1661,-4.4352,14.2090,14.2447,14.2268,-2.1808,-2.0969,14.1804,14.2090,14.1947,-1.9467,-2.3383,14.1804,14.1951,14.1877,-1.8964,4.4352,13.5505,1058.8560,-142761.0000,168093.8631
5878.0000,14.1162,20.5115,0.0000,124239.4000,-124239.4000,5.8714,0.0000,20591.0267,20591.0267,286.5827,144830.4267,0.0000,-144830.4267,14.1139,19.7944,0.0000,11080.2000,-11080.2000,0.5887,0.0000,1818.6335,1818.6335,28.7418,12898.8335,0.0000,-12898.8335,20.4729,14.0982,17.2856,2.3532,158838.4769,20.5115,20.5359,20.5237,-1.2527,1.7609,20.3501,20.3876,20.3689,-2.5668,2.3496,20.5115,20.5217,20.5166,-1.2201,-4.1105,14.1139,14.1379,14.1259,-1.2290,-1.7609,14.0982,14.1139,14.1061,-1.0802,-2.3496,14.0982,14.1069,14.1025,-1.0391,4.1105,12.9167,1009.3262,-135319.6000,158838.4769
5879.0000,14.0267,20.4201,0.0000,114055.3000,-114055.3000,5.3901,0.0000,18862.9926,18862.9926,262.9262,132918.2926,0.0000,-132918.2926,14.0246,19.7040,0.0000,12593.5000,-12593.5000,0.6691,0.0000,2064.3131,2064.3131,32.6544,14657.8131,0.0000,-14657.8131,20.3628,14.0079,17.1853,2.2003,148517.3706,20.4201,20.4444,20.4322,-1.1148,1.5737,20.2235,20.2482,20.2358,-1.6162,2.2428,20.4201,20.4301,20.4251,-1.1151,-3.8165,14.0246,14.0483,14.0365,-1.0899,-1.5737,14.0079,14.0246,14.0163,-1.0945,-2.2428,14.0079,14.0177,14.0128,-1.0934,3.8165,12.1115,946.4103,-126648.8000,148517.3706
5880.0000,13.9132,20.2669,304.2000,92603.3000,-92299.1000,4.3922,62.5148,15274.0407,15336.5555,214.1249,107877.3407,241.6852,-107635.6555,13.9100,19.5880,0.0000,13315.8000,-13315.8000,0.7075,0.0000,2179.0731,2179.0731,34.5145,15494.8731,0.0000,-15494.8731,20.2102,13.8843,17.0473,1.8434,124426.4105,20.2669,20.3149,20.2909,-1.7164,1.2282,20.0492,20.0855,20.0673,-2.0442,1.9357,20.2669,20.2865,20.2767,-1.8018,-3.1640,13.9100,13.9467,13.9284,-1.3159,-1.2282,13.8843,13.9100,13.8972,-1.4484,-1.9357,13.8843,13.9002,13.8923,-1.4657,3.1640,10.1908,796.3200,-105614.9000,124426.4105
5881.0000,13.8162,20.2051,0.0000,89340.6000,-89340.6000,4.2222,0.0000,14702.1492,14702.1492,205.6776,104042.7492,0.0000,-104042.7492,13.8127,19.4896,0.0000,12081.8000,-12081.8000,0.6420,0.0000,1974.3566,1974.3566,31.3013,14056.1566,0.0000,-14056.1566,20.1301,13.7910,16.9605,1.7619,118927.3794,20.2051,20.2307,20.2179,-0.8917,1.1934,19.9715,19.9910,19.9813,-1.0497,1.8354,20.2051,20.2144,20.2097,-0.8187,-3.0288,13.8127,13.8471,13.8299,-1.1992,-1.1934,13.7910,13.8127,13.8018,-1.1613,-1.8354,13.7910,13.8040,13.7975,-1.1543,3.0288,9.7164,759.2543,-101422.4000,118927.3794
5882.0000,13.7329,20.1201,0.0000,80401.7000,-80401.7000,3.7997,0.0000,13205.1921,13205.1921,184.9809,93606.8921,0.0000,-93606.8921,13.7293,19.4053,0.0000,12349.3000,-12349.3000,0.6562,0.0000,2015.6584,2015.6584,31.9817,14364.9584,0.0000,-14364.9584,20.0400,13.7091,16.8745,1.6119,108804.5755,20.1201,20.1526,20.1363,-0.9952,1.0478,19.8648,19.8902,19.8775,-1.2625,1.7040,20.1201,20.1327,20.1264,-1.0166,-2.7519,13.7293,13.7627,13.7460,-1.0224,-1.0478,13.7091,13.7293,13.7192,-1.0075,-1.7040,13.7091,13.7216,13.7153,-1.0024,2.7519,8.8983,695.3285,-92751.0000,108804.5755
5883.0000,13.6636,20.0493,0.0000,72424.3000,-72424.3000,3.4227,0.0000,11875.6005,11875.6005,166.5365,84299.9005,0.0000,-84299.9005,13.6599,19.3351,0.0000,12938.3000,-12938.3000,0.6875,0.0000,2109.7015,2109.7015,33.4957,15048.0015,0.0000,-15048.0015,19.9547,13.6420,16.7984,1.4826,100075.1186,20.0493,20.0817,20.0655,-0.8655,0.9117,19.7608,19.7877,19.7742,-1.2574,1.5992,20.0493,20.0611,20.0552,-0.8700,-2.5110,13.6599,13.6920,13.6759,-0.8570,-0.9117,13.6420,13.6599,13.6509,-0.8349,-1.5992,13.6420,13.6533,13.6476,-0.8277,2.5110,8.2060,641.2257,-85362.6000,100075.1186
5884.0000,13.6084,19.9929,0.0000,68583.2000,-68583.2000,3.2412,0.0000,11231.1922,11231.1922,157.6326,79814.3922,0.0000,-79814.3922,13.6049,19.2795,0.0000,12849.1000,-12849.1000,0.6827,0.0000,2093.5209,2093.5209,33.2555,14942.6209,0.0000,-14942.6209,19.8888,13.5904,16.7396,1.4122,95323.7359,19.9929,20.0215,20.0072,-0.7146,0.8528,19.6916,19.7114,19.7015,-0.8887,1.5355,19.9929,20.0029,19.9979,-0.7023,-2.3884,13.6049,13.6329,13.6189,-0.6990,-0.8528,13.5904,13.6049,13.5976,-0.6539,-1.5355,13.5904,13.5996,13.5950,-0.6462,2.3884,7.8325,612.0401,-81432.3000,95323.7359
5885.0000,13.5441,19.9273,0.0000,63637.3000,-63637.3000,3.0074,0.0000,10405.5671,10405.5671,146.2122,74042.8671,0.0000,-74042.8671,13.5407,19.2146,0.0000,10989.9000,-10989.9000,0.5839,0.0000,1788.9738,1788.9738,28.4373,12778.8738,0.0000,-12778.8738,19.8318,13.5206,16.6762,1.2951,87421.5767,19.9273,19.9601,19.9437,-0.7769,0.8078,19.6473,19.6615,19.6544,-0.5787,1.3918,19.9273,19.9395,19.9334,-0.7891,-2.1996,13.5407,13.5729,13.5568,-0.7600,-0.8078,13.5206,13.5407,13.5307,-0.8188,-1.3918,13.5206,13.5335,13.5271,-0.8303,2.1996,7.1674,560.0745,-74627.2000,87421.5767
5886.0000,13.5752,19.7963,1078.2000,74196.4000,-73118.2000,3.5625,222.8079,12140.9665,12363.7744,173.1806,86337.3665,855.3921,-85481.9744,13.5737,19.2479,0.0000,9803.3000,-9803.3000,0.5209,0.0000,1596.5581,1596.5581,25.3604,11399.8581,0.0000,-11399.8581,19.7528,13.5870,16.6699,1.4386,97108.8052,19.7963,19.8465,19.8214,-1.4864,1.0139,19.6434,19.6461,19.6447,-0.1274,1.5348,19.7963,19.8170,19.8066,-1.5404,-2.5487,13.5737,13.5680,13.5709,0.1589,-1.0139,13.5870,13.5737,13.5804,0.5887,-1.5348,13.5870,13.5780,13.5825,0.6586,2.5487,8.1487,636.7504,-82921.5000,97108.8052
5887.0000,13.5604,19.9439,0.0000,82878.5000,-82878.5000,3.9168,0.0000,13556.9283,13556.9283,190.3794,96435.4283,0.0000,-96435.4283,13.5607,19.2347,0.0000,11266.6000,-11266.6000,0.5986,0.0000,1834.5325,1834.5325,29.1497,13101.1325,0.0000,-13101.1325,19.8266,13.5551,16.6909,1.6181,109224.1758,19.9439,19.9052,19.9245,1.2340,1.1060,19.6698,19.6644,19.6671,0.2591,1.7047,19.9439,19.9250,19.9344,1.5317,-2.8107,13.5607,13.5640,13.5623,-0.1136,-1.1060,13.5551,13.5607,13.5579,-0.2819,-1.7047,13.5551,13.5589,13.5570,-0.3187,2.8107,9.0104,704.0863,-94145.1000,109224.1758
5888.0000,13.5775,19.9114,437.7000,99131.2000,-98693.5000,4.7076,90.4464,16221.9873,16312.4338,228.8193,115353.1873,347.2536,-115005.9338,13.5772,19.2514,0.0000,5282.5000,-5282.5000,0.2807,0.0000,860.3467,860.3467,13.6665,6142.8467,0.0000,-6142.8467,19.8665,13.5823,16.7244,1.7912,120907.9908,19.9114,19.9147,19.9130,-0.1497,1.4756,19.8087,19.7788,19.7937,1.5179,1.7563,19.9114,19.9142,19.9128,-0.2722,-3.2320,13.5772,13.5736,13.5754,0.1469,-1.4756,13.5823,13.5772,13.5797,0.2530,-1.7563,13.5823,13.5793,13.5808,0.2760,3.2320,9.9534,777.7699,-103976.0000,120907.9908
5889.0000,13.6399,20.0251,0.0000,116628.2000,-116628.2000,5.5117,0.0000,19113.1979,19113.1979,267.9096,135741.3979,0.0000,-135741.3979,13.6404,19.3153,0.0000,7918.2000,-7918.2000,0.4207,0.0000,1290.7726,1290.7726,20.4868,9208.9726,0.0000,-9208.9726,19.9558,13.6535,16.8047,2.1364,144207.7238,20.0251,20.0007,20.0129,1.1947,1.6970,19.8645,19.8519,19.8582,0.7678,2.1177,20.0251,20.0135,20.0193,1.2751,-3.8147,13.6404,13.6262,13.6333,0.6883,-1.6970,13.6535,13.6404,13.6469,0.8002,-2.1177,13.6535,13.6460,13.6497,0.8217,3.8147,11.8376,925.0054,-124546.4000,144207.7238
5890.0000,13.8079,20.1967,0.0000,124177.5000,-124177.5000,5.8685,0.0000,20431.0177,20431.0177,285.3673,144608.5177,0.0000,-144608.5177,13.8130,19.4900,0.0000,29128.1000,-29128.1000,1.5477,0.0000,4760.0161,4760.0161,75.3823,33888.1161,0.0000,-33888.1161,20.0333,13.8378,16.9356,2.6255,177218.5362,20.1967,20.1504,20.1735,1.9277,1.4403,19.8083,19.8148,19.8116,-0.5738,2.9880,20.1967,20.1808,20.1887,2.0338,-4.4282,13.8130,13.7678,13.7904,1.8852,-1.4403,13.8378,13.8130,13.8254,2.1436,-2.9880,13.8378,13.8210,13.8294,2.1576,4.4282,14.8028,1156.7117,-153305.6000,177218.5362
5891.0000,13.9448,20.3365,0.0000,129216.2000,-129216.2000,6.1066,0.0000,21328.9495,21328.9495,297.2728,150545.1495,0.0000,-150545.1495,13.9508,19.6293,0.0000,41803.6000,-41803.6000,2.2212,0.0000,6845.0294,6845.0294,108.2613,48648.6294,0.0000,-48648.6294,20.1309,13.9665,17.0487,2.9334,198004.6634,20.3365,20.2915,20.3140,1.6847,1.2952,19.8732,19.8664,19.8698,0.6919,3.5163,20.3365,20.3243,20.3304,1.6991,-4.8115,13.9508,13.9065,13.9286,1.6576,-1.2952,13.9665,13.9508,13.9586,1.5968,-3.5163,13.9665,13.9552,13.9608,1.5753,4.8115,16.6314,1299.6021,-171019.8000,198004.6634
5892.0000,14.0159,20.4091,0.0000,134213.8000,-134213.8000,6.3428,0.0000,22191.2384,22191.2384,309.0476,156405.0384,0.0000,-156405.0384,14.0194,19.6987,0.0000,42322.8000,-42322.8000,2.2488,0.0000,6936.9787,6936.9787,109.6674,49259.7787,0.0000,-49259.7787,20.2116,14.0268,17.1192,3.0363,204949.6492,20.4091,20.3841,20.3966,0.9861,1.3647,19.9576,19.9480,19.9528,0.9914,3.6135,20.4091,20.4028,20.4060,0.9017,-4.9781,14.0194,13.9955,14.0074,0.9406,-1.3647,14.0268,14.0194,14.0231,0.7675,-3.6135,14.0268,14.0215,14.0242,0.7538,4.9781,17.1651,1341.3031,-176536.6000,204949.6492
5893.0000,14.0920,20.4868,0.0000,139682.8000,-139682.8000,6.6013,0.0000,23137.2465,23137.2465,321.7913,162820.0465,0.0000,-162820.0465,14.0950,19.7753,0.0000,46475.0000,-46475.0000,2.4694,0.0000,7625.9913,7625.9913,120.4606,54100.9913,0.0000,-54100.9913,20.2830,14.1032,17.1931,3.2030,216202.9536,20.4868,20.4632,20.4750,0.9359,1.3773,20.0216,20.0146,20.0181,0.7771,3.8467,20.4868,20.4806,20.4837,0.9276,-5.2240,14.0950,14.0721,14.0836,0.9083,-1.3773,14.1032,14.0950,14.0991,0.9069,-3.8467,14.1032,14.0972,14.1002,0.9072,5.2240,18.1261,1416.3981,-186157.8000,216202.9536
5894.0000,14.1459,20.5419,0.0000,146840.1000,-146840.1000,6.9395,0.0000,24354.0027,24354.0027,338.4493,171194.1027,0.0000,-171194.1027,14.1480,19.8289,0.0000,44943.8000,-44943.8000,2.3880,0.0000,7380.4898,7380.4898,116.5281,52324.2898,0.0000,-52324.2898,20.3508,14.1535,17.2521,3.3031,222956.9756,20.5419,20.5258,20.5338,0.6995,1.5172,20.0996,20.0914,20.0955,0.9243,3.9052,20.5419,20.5376,20.5397,0.6654,-5.4224,14.1480,14.1326,14.1403,0.6739,-1.5172,14.1535,14.1480,14.1508,0.6126,-3.9052,14.1535,14.1496,14.1515,0.6089,5.4224,18.6435,1456.8327,-191783.9000,222956.9756
5895.0000,14.2615,20.6600,0.0000,155491.1000,-155491.1000,7.3484,0.0000,25860.0225,25860.0225,358.5164,181351.1225,0.0000,-181351.1225,14.2655,19.9477,0.0000,56428.2000,-56428.2000,2.9982,0.0000,9282.5286,9282.5286,146.3365,65710.7286,0.0000,-65710.7286,20.4417,14.2767,17.3592,3.6448,246025.0965,20.6600,20.6284,20.6442,1.3216,1.4500,20.1696,20.1630,20.1663,0.8440,4.4483,20.6600,20.6518,20.6559,1.3918,-5.8983,14.2655,14.2342,14.2498,1.3114,-1.4500,14.2767,14.2655,14.2711,1.4419,-4.4483,14.2767,14.2682,14.2725,1.4489,5.8983,20.6838,1616.2632,-211919.3000,246025.0965
5896.0000,14.2494,20.6297,237.8000,150964.8000,-150727.0000,7.1468,48.6028,25099.9926,25148.5955,348.9511,176064.7926,189.1972,-175875.5955,14.2498,19.9319,0.0000,45689.0000,-45689.0000,2.4276,0.0000,7514.1631,7514.1631,118.5443,53203.1631,0.0000,-53203.1631,20.4528,14.2474,17.3501,3.3949,229154.6371,20.6297,20.6332,20.6314,-0.1647,1.5731,20.2076,20.2036,20.2056,0.4633,4.0007,20.6297,20.6316,20.6307,-0.3152,-5.5738,14.2498,14.2499,14.2499,-0.0103,-1.5731,14.2474,14.2498,14.2486,-0.2818,-4.0007,14.2474,14.2493,14.2484,-0.3015,5.5738,19.1467,1496.1540,-196416.0000,229154.6371
5897.0000,14.1585,20.4457,1248.2000,129133.9000,-127885.7000,6.1677,255.4900,21423.7921,21679.2820,301.1226,150557.6921,992.7100,-149564.9820,14.1558,19.8367,0.0000,34173.6000,-34173.6000,1.8158,0.0000,5612.4916,5612.4916,88.6607,39786.0916,0.0000,-39786.0916,20.3287,14.1431,17.2359,2.8218,190468.5608,20.4457,20.4923,20.4690,-1.9708,1.4506,20.1279,20.1372,20.1325,-0.8920,3.2664,20.4457,20.4613,20.4535,-2.1486,-4.7170,14.1558,14.1794,14.1676,-1.0030,-1.4506,14.1431,14.1558,14.1494,-1.2074,-3.2664,14.1431,14.1520,14.1476,-1.2268,4.7170,15.9645,1247.4915,-162059.3000,190468.5608
5898.0000,13.9301,20.3178,35.7000,113614.4000,-113578.7000,5.3712,7.3345,18747.1075,18754.4420,262.0739,132361.5075,28.3655,-132333.1420,13.9265,19.6047,0.0000,12236.6000,-12236.6000,0.6502,0.0000,2002.9466,2002.9466,31.7345,14239.5466,0.0000,-14239.5466,20.2589,13.8805,17.0697,2.1946,148134.8488,20.3178,20.3532,20.3355,-1.6213,1.5737,20.1344,20.1341,20.1342,0.0101,2.2238,20.3178,20.3320,20.3249,-1.5624,-3.7975,13.9265,13.9829,13.9547,-2.5799,-1.5737,13.8805,13.9265,13.9035,-2.9785,-2.2238,13.8805,13.9082,13.8943,-3.0662,3.7975,12.0373,940.6099,-125815.3000,148134.8488
5899.0000,13.8065,20.1501,417.3000,104915.1000,-104497.8000,4.9799,85.9073,17261.1650,17347.0723,242.6272,122176.2650,331.3927,-121844.8723,13.8032,19.4800,0.0000,6802.3000,-6802.3000,0.3614,0.0000,1111.4520,1111.4520,17.6245,7913.7520,0.0000,-7913.7520,20.1357,13.7785,16.9571,1.9403,130967.1526,20.1501,20.1943,20.1722,-1.9816,1.5395,20.0585,20.0735,20.0660,-0.8342,1.9009,20.1501,20.1700,20.1600,-1.9997,-3.4404,13.8032,13.8393,13.8213,-1.6203,-1.5395,13.7785,13.8032,13.7909,-1.3695,-1.9009,13.7785,13.7918,13.7851,-1.3283,3.4404,10.6702,833.7818,-111300.1000,130967.1526
5900.0000,13.8024,19.6881,3739.4000,80554.2000,-76814.8000,4.0014,769.8612,13251.9169,14021.7781,194.9102,93806.1169,2969.5388,-90836.5781,13.8002,19.4770,0.0000,3741.8000,-3741.8000,0.1988,0.0000,611.3592,611.3592,9.6900,4353.1592,0.0000,-4353.1592,19.7878,13.8031,16.7954,1.4363,96953.3041,19.6881,19.8246,19.7563,-5.0288,1.2675,19.7775,19.8492,19.8133,-3.0594,1.4664,19.6881,19.7548,19.7214,-5.3035,-2.7339,13.8002,13.8062,13.8032,-0.2287,-1.2675,13.8031,13.8002,13.8017,0.1198,-1.4664,13.8031,13.8006,13.8019,0.1918,2.7339,8.3896,655.5740,-80556.6000,96953.3041
5901.0000,13.6719,19.8602,1379.3000,77940.3000,-76561.0000,3.7551,284.5764,12782.5774,13067.1537,182.8395,90722.8774,1094.7236,-89628.1537,13.6725,19.3479,0.0000,4475.4000,-4475.4000,0.2378,0.0000,729.8843,729.8843,11.5896,5205.2843,0.0000,-5205.2843,19.8131,13.6278,16.7204,1.4113,95259.6569,19.8602,19.8290,19.8446,1.0548,1.1724,19.7479,19.7648,19.7563,-0.6983,1.4102,19.8602,19.8396,19.8499,1.5395,-2.5827,13.6725,13.7120,13.6923,-1.3491,-1.1724,13.6278,13.6725,13.6501,-1.8388,-1.4102,13.6278,13.6537,13.6407,-1.9549,2.5827,7.9740,623.0998,-81036.4000,95259.6569
5902.0000,13.6142,19.6869,1889.2000,66844.0000,-64954.8000,3.2573,390.1486,10947.8920,11338.0405,158.5013,77791.8920,1499.0514,-76292.8405,13.6106,19.2852,0.0000,7889.9000,-7889.9000,0.4192,0.0000,1285.6154,1285.6154,20.4214,9175.5154,0.0000,-9175.5154,19.6878,13.5963,16.6420,1.2797,86379.2676,19.6869,19.7439,19.7154,-1.5693,0.9460,19.6030,19.6436,19.6233,-1.6152,1.3652,19.6869,19.7139,19.7004,-1.8140,-2.3112,13.6106,13.6401,13.6254,-0.8176,-0.9460,13.5963,13.6106,13.6034,-0.5741,-1.3652,13.5963,13.6037,13.6000,-0.5027,2.3112,7.3400,573.5617,-72844.7000,86379.2676
5903.0000,13.5946,19.5259,2486.7000,59746.9000,-57260.2000,2.9529,513.7076,9780.9998,10294.7074,143.6802,69527.8998,1972.9924,-67554.9074,13.5924,19.2669,0.0000,8138.8000,-8138.8000,0.4324,0.0000,1325.8310,1325.8310,21.0603,9464.6310,0.0000,-9464.6310,19.5454,13.5880,16.5667,1.1524,77788.6638,19.5259,19.6012,19.5636,-1.8425,0.8402,19.4876,19.5258,19.5067,-1.4176,1.2726,19.5259,19.5572,19.5416,-1.9269,-2.1128,13.5924,13.6056,13.5990,-0.3281,-0.8402,13.5880,13.5924,13.5902,-0.1696,-1.2726,13.5880,13.5902,13.5891,-0.1412,2.1128,6.7586,528.1236,-65399.0000,77788.6638
5904.0000,13.7868,18.7462,6944.8000,47705.3000,-40760.5000,2.6158,1430.1489,7845.0797,9275.2285,127.4813,55550.3797,5514.6511,-50035.7285,13.7890,19.4656,0.0000,8395.3000,-8395.3000,0.4461,0.0000,1371.4574,1371.4574,21.7225,9766.7574,0.0000,-9766.7574,19.0647,13.8748,16.4698,0.9080,61289.6780,18.7462,19.1114,18.9288,-7.6709,0.7232,19.2465,19.3252,19.2858,-2.6757,1.1693,18.7462,18.9037,18.8250,-8.6584,-1.8925,13.7890,13.7043,13.7466,1.7712,-0.7232,13.8748,13.7890,13.8319,2.9064,-1.1693,13.8748,13.8183,13.8466,3.0968,1.8925,6.1169,477.9828,-49155.8000,61289.6780
5905.0000,13.7181,19.2263,4110.3000,48735.2000,-44624.9000,2.5170,847.3923,8001.4815,8848.8738,122.6494,56736.6815,3262.9077,-53473.7738,13.7247,19.4006,0.0000,8744.2000,-8744.2000,0.4646,0.0000,1427.1370,1427.1370,22.6432,10171.3370,0.0000,-10171.3370,19.1799,13.6771,16.4285,0.9375,63282.1716,19.2263,19.0877,19.1570,2.7438,0.6841,19.2143,19.2363,19.2253,-0.7409,1.1487,19.2263,19.1446,19.1854,4.3395,-1.8329,13.7247,13.7351,13.7299,-0.2127,-0.6841,13.6771,13.7247,13.7009,-1.5912,-1.1487,13.6771,13.7117,13.6944,-1.8463,1.8329,5.9566,465.4551,-53369.1000,63282.1716
5906.0000,13.6907,18.9546,4950.1000,44762.9000,-39812.8000,2.3730,1020.9872,7344.5636,8365.5508,115.6373,52107.4636,3929.1128,-48178.3508,13.6877,19.3632,0.0000,6715.3000,-6715.3000,0.3568,0.0000,1095.4228,1095.4228,17.3848,7810.7228,0.0000,-7810.7228,19.0714,13.6809,16.3762,0.8408,56755.5183,18.9546,19.0504,19.0025,-1.8743,0.6720,19.1589,19.1813,19.1701,-0.6761,1.0289,18.9546,19.0050,18.9798,-2.4913,-1.7009,13.6877,13.7078,13.6978,-0.3977,-0.6720,13.6809,13.6877,13.6843,-0.2105,-1.0289,13.6809,13.6839,13.6824,-0.1554,1.7009,5.4535,426.1427,-46528.1000,56755.5183
5907.0000,13.7257,18.7537,5764.4000,41948.2000,-36183.8000,2.2823,1188.2574,6888.4133,8076.6708,111.2482,48836.6133,4576.1426,-44260.4708,13.7238,19.3997,0.0000,4928.4000,-4928.4000,0.2619,0.0000,804.3515,804.3515,12.7569,5732.7515,0.0000,-5732.7515,18.9043,13.7461,16.3252,0.7499,50616.3006,18.7537,18.8713,18.8125,-2.3036,0.6735,19.0192,19.0742,19.0467,-1.4996,0.9353,18.7537,18.8055,18.7796,-2.4259,-1.6088,13.7238,13.7116,13.7177,0.2304,-0.6735,13.7461,13.7238,13.7349,0.6008,-0.9353,13.7461,13.7316,13.7389,0.6713,1.6088,5.0832,397.2120,-41112.2000,50616.3006
5908.0000,13.7718,18.6649,6570.5000,42820.1000,-36249.6000,2.3654,1353.4021,7039.2209,8392.6230,115.3356,49859.3209,5217.0979,-44642.2230,13.7740,19.4505,0.0000,7804.8000,-7804.8000,0.4147,0.0000,1274.7189,1274.7189,20.2053,9079.5189,0.0000,-9079.5189,18.8183,13.7928,16.3055,0.7983,53887.6381,18.6649,18.7366,18.7007,-1.3588,0.6502,19.0146,19.0252,19.0199,-0.3339,1.0649,18.6649,18.6898,18.6773,-1.2447,-1.7152,13.7740,13.7469,13.7604,0.5056,-0.6502,13.7928,13.7740,13.7834,0.5746,-1.0649,13.7928,13.7812,13.7870,0.5707,1.7152,5.5554,434.1084,-44054.4000,53887.6381
5909.0000,13.8243,18.4927,7377.6000,40715.0000,-33337.4000,2.3079,1518.3436,6701.4554,8219.7990,112.5798,47416.4554,5859.2564,-41557.1990,13.8273,19.5044,0.0000,7238.6000,-7238.6000,0.3846,0.0000,1183.1505,1183.1505,18.7433,8421.7505,0.0000,-8421.7505,18.6978,13.8494,16.2736,0.7459,50350.6399,18.4927,18.5948,18.5438,-1.9046,0.6411,18.9358,18.9643,18.9501,-0.8527,1.0257,18.4927,18.5338,18.5132,-1.9903,-1.6668,13.8273,13.7947,13.8110,0.5998,-0.6411,13.8494,13.8273,13.8384,0.6529,-1.0257,13.8494,13.8357,13.8425,0.6600,1.6668,5.3815,420.5159,-40576.0000,50350.6399
5910.0000,14.0174,18.2861,12860.5000,54840.1000,-41979.6000,3.2607,2638.4191,9067.7033,11706.1224,159.1492,63907.8033,10222.0809,-53685.7224,14.0192,19.6985,0.0000,5354.9000,-5354.9000,0.2845,0.0000,877.6999,877.6999,13.8687,6232.5999,0.0000,-6232.5999,18.4771,14.0894,16.2833,0.8888,59996.7588,18.2861,18.3755,18.3308,-2.5803,0.9921,18.6704,18.7488,18.7096,-2.9123,1.2766,18.2861,18.3243,18.3052,-2.5211,-2.2686,14.0192,13.9472,13.9832,2.0678,-0.9921,14.0894,14.0192,14.0543,2.5961,-1.2766,14.0894,14.0480,14.0687,2.7196,2.2686,7.0879,553.8562,-47334.5000,59996.7588
5911.0000,13.8735,18.9111,8934.8000,65422.6000,-56487.8000,3.5566,1837.3434,10780.7025,12618.0459,173.5393,76203.3025,7097.4566,-69105.8459,13.8797,19.5574,0.0000,4916.8000,-4916.8000,0.2612,0.0000,804.2602,804.2602,12.7441,5721.0602,0.0000,-5721.0602,18.8248,13.8165,16.3207,1.0926,73748.3397,18.9111,18.7265,18.8188,5.8796,1.0984,18.8862,18.8394,18.8628,1.8387,1.3597,18.9111,18.8167,18.8639,6.7326,-2.4581,13.8797,13.9127,13.8962,-1.0596,-1.0984,13.8165,13.8797,13.8481,-2.4986,-1.3597,13.8165,13.8559,13.8362,-2.8161,2.4581,7.6321,596.3847,-61404.6000,73748.3397
5912.0000,13.8068,19.0144,9327.4000,79673.0000,-70345.6000,4.2505,1920.1706,13108.3117,15028.4823,207.2640,92781.3117,7407.2294,-85374.0823,13.8030,19.4799,0.0000,13478.5000,-13478.5000,0.7162,0.0000,2202.2940,2202.2940,34.9155,15680.7940,0.0000,-15680.7940,19.0339,13.7918,16.4129,1.4877,100419.1343,19.0144,18.9558,18.9851,1.9967,1.1781,19.1539,19.0964,19.1252,3.1565,1.8943,19.0144,18.9954,19.0049,1.6913,-3.0724,13.8030,13.8311,13.8170,-0.9655,-1.1781,13.7918,13.8030,13.7974,-0.6218,-1.8943,13.7918,13.7975,13.7947,-0.5117,3.0724,9.9254,775.5872,-83824.1000,100419.1343
5913.0000,13.7101,19.5265,5050.3000,95271.2000,-90220.9000,4.7651,1041.3220,15638.9548,16680.2768,232.1300,110910.1548,4008.9780,-106901.1768,13.7059,19.3816,0.0000,25249.5000,-25249.5000,1.3416,0.0000,4119.8533,4119.8533,65.3875,29369.3533,0.0000,-29369.3533,19.4145,13.6891,16.5518,1.9978,134854.0336,19.5265,19.3597,19.4431,5.5171,1.1412,19.3716,19.3335,19.3525,2.7338,2.4828,19.5265,19.4699,19.4982,5.9435,-3.6240,13.7059,13.7403,13.7231,-1.1442,-1.1412,13.6891,13.7059,13.6975,-1.2159,-2.4828,13.6891,13.7006,13.6949,-1.2146,3.6240,12.1986,953.2173,-115470.4000,134854.0336
5914.0000,13.7354,19.5679,5189.5000,100814.6000,-95625.1000,5.0344,1069.5794,16558.7734,17628.3528,245.1181,117373.3734,4119.9206,-113253.4528,13.7350,19.4110,0.0000,26415.7000,-26415.7000,1.4036,0.0000,4311.9290,4311.9290,68.3807,30727.6290,0.0000,-30727.6290,19.5158,13.7414,16.6286,2.1242,143385.0833,19.5679,19.5314,19.5497,1.2758,1.2103,19.4668,19.4500,19.4584,1.2670,2.6138,19.5679,19.5608,19.5644,0.7879,-3.8241,13.7350,13.7316,13.7333,0.1129,-1.2103,13.7414,13.7350,13.7382,0.4807,-2.6138,13.7414,13.7366,13.7390,0.5226,3.8241,12.8570,1004.6665,-122040.8000,143385.0833
5915.0000,13.8458,19.6965,5365.4000,107510.2000,-102144.8000,5.3599,1103.8356,17704.5397,18808.3753,260.9982,125214.7397,4261.5644,-120953.1753,13.8504,19.5278,0.0000,41677.6000,-41677.6000,2.2145,0.0000,6814.4855,6814.4855,107.9009,48492.0855,0.0000,-48492.0855,19.6280,13.8657,16.7468,2.4940,168343.5004,19.6965,19.6480,19.6722,1.4687,1.0485,19.5664,19.5535,19.5600,1.2159,3.2630,19.6965,19.6843,19.6904,1.5110,-4.3115,13.8504,13.8117,13.8311,1.1705,-1.0485,13.8657,13.8504,13.8580,1.4366,-3.2630,13.8657,13.8540,13.8598,1.4484,4.3115,15.1279,1182.1146,-143822.4000,168343.5004
5916.0000,13.9274,19.8052,5506.9000,116125.9000,-110619.0000,5.7745,1131.4365,19160.2943,20291.7309,281.3363,135286.1943,4375.4635,-130910.7309,13.9316,19.6099,0.0000,43407.6000,-43407.6000,2.3064,0.0000,7105.6917,7105.6917,112.4323,50513.2917,0.0000,-50513.2917,19.7331,13.9409,16.8370,2.6745,180529.5610,19.8052,19.7647,19.7849,1.3504,1.1560,19.6616,19.6501,19.6558,1.1472,3.4624,19.8052,19.7953,19.8002,1.3155,-4.6184,13.9316,13.9010,13.9163,1.0185,-1.1560,13.9409,13.9316,13.9363,0.9339,-3.4624,13.9409,13.9340,13.9375,0.9266,4.6184,16.1436,1261.4807,-154026.6000,180529.5610
