Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5917.0000,14.0384,19.9377,5629.9000,123619.8000,-117989.9000,6.1350,1154.6171,20450.4921,21605.1092,299.0259,144070.2921,4475.2829,-139595.0092,14.0435,19.7231,0.0000,54962.0000,-54962.0000,2.9203,0.0000,9011.8009,9011.8009,142.4071,63973.8009,0.0000,-63973.8009,19.8517,14.0553,16.9535,2.9993,202450.4250,19.9377,19.8882,19.9129,1.5346,1.0716,19.7674,19.7564,19.7619,1.2701,3.9919,19.9377,19.9269,19.9323,1.5838,-5.0635,14.0435,14.0023,14.0229,1.2763,-1.0716,14.0553,14.0435,14.0494,1.3554,-3.9919,14.0553,14.0460,14.0506,1.3559,5.0635,18.0940,1413.8911,-172951.9000,202450.4250
5918.0000,14.1045,20.0304,5735.1000,133045.2000,-127310.1000,6.5859,1174.9278,22044.3614,23219.2892,321.1885,155089.5614,4560.1722,-150529.3892,14.1078,19.7882,0.0000,51472.2000,-51472.2000,2.7349,0.0000,8447.5612,8447.5612,133.4263,59919.7612,0.0000,-59919.7612,19.9467,14.1142,17.0304,3.1064,209682.0215,20.0304,19.9977,20.0141,1.2106,1.2837,19.8551,19.8460,19.8506,1.0598,4.0186,20.0304,20.0230,20.0267,1.1295,-5.3023,14.1078,14.0842,14.0960,0.8727,-1.2837,14.1142,14.1078,14.1110,0.7336,-4.0186,14.1142,14.1094,14.1118,0.7281,5.3023,18.6294,1455.7272,-178782.3000,209682.0215
5919.0000,14.2473,20.2011,5792.2000,142303.5000,-136511.3000,7.0264,1183.8817,23658.7228,24842.6046,342.7904,165962.2228,4608.3183,-161353.9046,14.2531,19.9352,0.0000,70603.9000,-70603.9000,3.7514,0.0000,11612.3163,11612.3163,183.0681,82216.2163,0.0000,-82216.2163,20.0911,14.2658,17.1785,3.5876,242160.5061,20.2011,20.1413,20.1712,1.8861,1.0917,19.9816,19.9709,19.9763,1.5069,4.8431,20.2011,20.1893,20.1952,2.0228,-5.9348,14.2531,14.2029,14.2280,1.5828,-1.0917,14.2658,14.2531,14.2595,1.7815,-4.8431,14.2658,14.2554,14.2606,1.7860,5.9348,21.5452,1683.5728,-207115.2000,242160.5061
5920.0000,14.3343,20.0455,9198.4000,142243.5000,-133045.1000,7.2008,1877.4399,23697.9917,25575.4316,351.5836,165941.4917,7320.9601,-158620.5316,14.3384,20.0215,0.0000,59975.4000,-59975.4000,3.1867,0.0000,9876.7571,9876.7571,155.6035,69852.1571,0.0000,-69852.1571,20.0459,14.3459,17.1959,3.3832,228368.0610,20.0455,20.0794,20.0625,-1.3221,1.3380,20.0386,20.0332,20.0359,0.7095,4.5247,20.0455,20.0558,20.0506,-1.7539,-5.8628,14.3384,14.3088,14.3236,1.1431,-1.3380,14.3459,14.3384,14.3421,0.9880,-4.5247,14.3459,14.3401,14.3430,0.9846,5.8628,20.7725,1623.1938,-193020.5000,228368.0610
5921.0000,14.3712,19.6712,13048.8000,120906.0000,-107857.2000,6.3927,2661.7393,20160.9437,22822.6830,312.2505,141066.9437,10387.0607,-130679.8830,14.3733,20.0568,0.0000,50142.2000,-50142.2000,2.6642,0.0000,8261.7305,8261.7305,130.1382,58403.9305,0.0000,-58403.9305,19.8197,14.3767,17.0982,2.8168,190136.7562,19.6712,19.7834,19.7273,-4.0543,1.2428,19.9698,19.9765,19.9732,-0.7664,3.9071,19.6712,19.7007,19.6859,-4.4112,-5.1499,14.3733,14.3591,14.3662,0.5044,-1.2428,14.3767,14.3733,14.3750,0.3864,-3.9071,14.3767,14.3741,14.3754,0.3811,5.1499,18.1152,1415.5435,-157999.4000,190136.7562
5922.0000,14.2054,19.6183,10300.2000,108012.7000,-97712.5000,5.6404,2106.7106,17939.7628,20046.4733,275.5498,125952.4628,8193.4894,-117758.9733,14.2024,19.8839,0.0000,20430.3000,-20430.3000,1.0855,0.0000,3357.6764,3357.6764,53.0322,23787.9764,0.0000,-23787.9764,19.6843,14.1724,16.9283,2.1183,142987.8163,19.6183,19.6447,19.6315,-1.1660,1.5183,19.7444,19.7783,19.7613,-2.5663,2.6038,19.6183,19.6249,19.6216,-0.7861,-4.1221,14.2024,14.2419,14.2222,-1.7476,-1.5183,14.1724,14.2024,14.1874,-2.2734,-2.6038,14.1724,14.1919,14.1822,-2.3419,4.1221,13.4539,1051.3044,-118142.8000,142987.8163
5923.0000,14.1422,19.4107,11101.0000,100053.1000,-88952.1000,5.3059,2272.8256,16592.7701,18865.5957,259.0369,116645.8701,8828.1744,-107817.6957,14.1397,19.8204,0.0000,12432.4000,-12432.4000,0.6606,0.0000,2041.3476,2041.3476,32.2485,14473.7476,0.0000,-14473.7476,19.4958,14.1297,16.8127,1.8295,123488.4891,19.4107,19.4630,19.4369,-2.3587,1.5484,19.5699,19.6029,19.5864,-2.1209,2.2090,19.4107,19.4328,19.4218,-2.4215,-3.7574,14.1397,14.1593,14.1495,-0.8872,-1.5484,14.1297,14.1397,14.1347,-0.6462,-2.2090,14.1297,14.1352,14.1325,-0.6098,3.7574,11.9307,932.2841,-101384.5000,123488.4891
5924.0000,14.1210,19.1086,11793.5000,82532.1000,-70738.6000,4.5139,2415.4431,13680.1610,16095.6041,220.3420,96212.2610,9378.0569,-86834.2041,14.1200,19.8005,0.0000,4792.4000,-4792.4000,0.2546,0.0000,786.6642,786.6642,12.4278,5579.0642,0.0000,-5579.0642,19.2195,14.1158,16.6676,1.3907,93869.2537,19.1086,19.1925,19.1505,-3.4653,1.4197,19.2850,19.3516,19.3183,-3.2452,1.6744,19.1086,19.1480,19.1283,-3.5514,-3.0941,14.1200,14.1276,14.1238,-0.3195,-1.4197,14.1158,14.1200,14.1179,-0.2125,-1.6744,14.1158,14.1179,14.1168,-0.1984,3.0941,9.5346,745.0501,-75531.0000,93869.2537
5925.0000,14.1240,18.9099,12433.9000,74391.9000,-61958.0000,4.1625,2546.4794,12331.7636,14878.2430,203.1942,86723.6636,9887.4206,-76836.2430,14.1236,19.8042,0.0000,7783.0000,-7783.0000,0.4135,0.0000,1277.6335,1277.6335,20.1815,9060.6335,0.0000,-9060.6335,19.0389,14.1252,16.5820,1.2848,86726.5152,18.9099,18.9786,18.9442,-2.4992,1.2497,19.1839,19.2138,19.1989,-1.4513,1.6632,18.9099,18.9390,18.9244,-2.4698,-2.9128,14.1236,14.1238,14.1237,-0.0115,-1.2497,14.1252,14.1236,14.1244,0.0685,-1.6632,14.1252,14.1241,14.1246,0.0841,2.9128,9.1498,714.9786,-69741.0000,86726.5152
5926.0000,14.1563,18.6382,13053.0000,63390.5000,-50337.5000,3.6748,2671.8708,10516.1710,13188.0418,179.4116,73906.6710,10381.1292,-63525.5418,14.1559,19.8368,0.0000,2854.6000,-2854.6000,0.1517,0.0000,468.8253,468.8253,7.4021,3323.4253,0.0000,-3323.4253,18.7749,14.1675,16.4712,1.0074,67999.1563,18.6382,18.7304,18.6843,-3.1467,1.1744,18.8569,18.9497,18.9033,-3.5762,1.3260,18.6382,18.6822,18.6602,-3.1984,-2.5004,14.1559,14.1463,14.1511,0.3211,-1.1744,14.1675,14.1559,14.1617,0.4407,-1.3260,14.1675,14.1610,14.1642,0.4684,2.5004,7.6516,597.9066,-53192.1000,67999.1563
5927.0000,14.2006,18.3785,13679.6000,55242.5000,-41562.9000,3.3223,2798.1186,9174.1513,11972.2699,162.2303,64416.6513,10881.4814,-53535.1699,14.2013,19.8828,0.0000,5064.3000,-5064.3000,0.2691,0.0000,832.2929,832.2929,13.1338,5896.5929,0.0000,-5896.5929,18.5634,14.2164,16.3899,0.8921,60213.9539,18.3785,18.4823,18.4304,-3.0740,1.0177,18.7752,18.8109,18.7930,-1.3407,1.2868,18.3785,18.4251,18.4018,-3.1284,-2.3046,14.2013,14.1844,14.1928,0.4937,-1.0177,14.2164,14.2013,14.2088,0.5592,-1.2868,14.2164,14.2078,14.2121,0.5681,2.3046,7.1821,561.2191,-46627.2000,60213.9539
5928.0000,14.4379,17.5473,18866.8000,44637.3000,-25770.5000,3.0909,3844.3800,7455.1334,11299.5133,150.9801,52092.4334,15022.4200,-37070.0133,14.4432,20.1275,0.0000,9504.8000,-9504.8000,0.5050,0.0000,1567.7110,1567.7110,24.6545,11072.5110,0.0000,-11072.5110,18.0901,14.5272,16.3086,0.7321,49416.2325,17.5473,17.8906,17.7190,-8.5949,0.8620,18.7170,18.7372,18.7271,-0.8052,1.3670,17.5473,17.6932,17.6202,-9.4414,-2.2290,14.4432,14.3460,14.3946,2.4253,-0.8620,14.5272,14.4432,14.4852,3.3250,-1.3670,14.5272,14.4735,14.5003,3.4680,2.2290,7.1922,562.0096,-35275.3000,49416.2325
5929.0000,14.3008,18.1598,13468.3000,45666.2000,-32197.9000,2.8587,2750.4369,7601.9639,10352.4008,139.6236,53268.1639,10717.8631,-42550.3008,14.3063,19.9891,0.0000,8863.1000,-8863.1000,0.4709,0.0000,1458.8801,1458.8801,23.0133,10321.9801,0.0000,-10321.9801,18.3140,14.2360,16.2750,0.7759,52371.3072,18.1598,17.9773,18.0685,4.2088,0.7959,18.7251,18.7258,18.7255,-0.0297,1.2669,18.1598,18.0610,18.1104,5.9055,-2.0628,14.3063,14.3430,14.3247,-0.8533,-0.7959,14.2360,14.3063,14.2712,-2.5921,-1.2669,14.2360,14.2845,14.2602,-2.9068,2.0628,6.6598,520.4048,-41061.0000,52371.3072
5930.0000,14.2400,17.8863,13829.5000,42106.3000,-28276.8000,2.7093,2826.9783,6999.1813,9826.1596,132.3178,49105.4813,11002.5217,-38102.9596,14.2342,19.9160,0.0000,10506.1000,-10506.1000,0.5582,0.0000,1727.4672,1727.4672,27.2637,12233.5672,0.0000,-12233.5672,18.2665,14.2196,16.2431,0.7556,51002.0111,17.8863,17.9683,17.9273,-1.7141,0.7170,18.8209,18.7942,18.8076,0.9815,1.2753,17.8863,17.9287,17.9075,-2.4586,-1.9923,14.2342,14.2750,14.2546,-0.8556,-0.7170,14.2196,14.2342,14.2269,-0.5440,-1.2753,14.2196,14.2274,14.2235,-0.4530,1.9923,6.5351,510.6597,-38782.9000,51002.0111
5931.0000,14.2553,17.6969,14221.0000,39214.6000,-24993.6000,2.5930,2906.2870,6520.8877,9427.1747,126.6436,45735.4877,11314.7130,-34420.7747,14.2531,19.9352,0.0000,10831.7000,-10831.7000,0.5755,0.0000,1781.5050,1781.5050,28.1002,12613.2050,0.0000,-12613.2050,18.1538,14.2635,16.2087,0.7044,47544.0286,17.6969,17.8059,17.7514,-2.1323,0.6725,18.7878,18.7936,18.7907,-0.2134,1.2480,17.6969,17.7381,17.7175,-2.3018,-1.9205,14.2531,14.2540,14.2536,-0.0221,-0.6725,14.2635,14.2531,14.2583,0.3695,-1.2480,14.2635,14.2557,14.2596,0.4263,1.9205,6.3370,495.1839,-35825.3000,47544.0286
5932.0000,14.0842,18.3772,12325.3000,53292.4000,-40967.1000,3.1597,2525.8708,8825.7928,11351.6636,154.3048,62118.1928,9799.4292,-52318.7636,14.0814,19.7614,0.0000,9899.0000,-9899.0000,0.5260,0.0000,1623.9818,1623.9818,25.6825,11522.9818,0.0000,-11522.9818,18.4539,14.0197,16.2368,0.9338,63034.5742,18.3772,18.1377,18.2574,6.0968,0.8779,18.7460,18.7576,18.7518,-0.4790,1.4039,18.3772,18.2671,18.3221,7.2864,-2.2818,14.0814,14.1474,14.1144,-1.6889,-0.8779,14.0197,14.0814,14.0506,-2.5169,-1.4039,14.0197,14.0599,14.0398,-2.6625,2.2818,7.3710,575.9831,-50866.1000,63034.5742
5933.0000,13.7330,19.1253,6358.3000,65776.1000,-59417.8000,3.4393,1310.5268,10803.0878,12113.6146,167.8186,76579.1878,5047.7732,-71531.4146,13.7191,19.3949,0.0000,13374.9000,-13374.9000,0.7107,0.0000,2182.7373,2182.7373,34.6758,15557.6373,0.0000,-15557.6373,18.9988,13.6214,16.3101,1.2751,86072.0453,19.1253,18.8024,18.9639,8.5156,0.9095,19.0623,18.9918,19.0270,3.3117,1.6202,19.1253,19.0033,19.0643,8.9469,-2.5297,13.7191,13.8663,13.7927,-3.8918,-0.9095,13.6214,13.7191,13.6703,-4.5990,-1.6202,13.6214,13.6850,13.6532,-4.6748,2.5297,8.2961,648.2723,-72792.7000,86072.0453
5934.0000,13.6652,19.5863,6195.1000,144956.5000,-138761.4000,7.1728,1278.3101,23769.8098,25048.1199,349.2319,168726.3098,4916.7899,-163809.5199,13.6597,19.3349,0.0000,1225.3000,-1225.3000,0.0651,0.0000,199.7953,199.7953,3.1720,1425.0953,0.0000,-1425.0953,19.4984,13.6577,16.5781,2.4156,163052.5875,19.5863,19.4859,19.5361,6.8965,2.3692,19.4819,19.4104,19.4461,5.0480,2.4343,19.5863,19.5430,19.5647,6.0289,-4.8036,13.6597,13.6812,13.6705,-1.4847,-2.3692,13.6577,13.6597,13.6587,-0.1490,-2.4343,13.6577,13.6573,13.6575,0.0424,4.8036,14.4536,1129.4244,-139986.7000,163052.5875
5935.0000,13.7509,20.0998,691.6000,202735.8000,-202044.2000,9.6171,142.5055,33311.5027,33454.0083,467.7545,236047.3027,549.0945,-235498.2083,13.7502,19.4265,0.0000,1397.8000,-1397.8000,0.0743,0.0000,228.2178,228.2178,3.6177,1626.0178,0.0000,-1626.0178,20.0267,13.7627,16.8947,3.4688,234146.2842,20.0998,20.0307,20.0652,6.3754,3.1809,20.0169,19.9484,19.9826,6.4648,3.2552,20.0998,20.0663,20.0830,6.2460,-6.4361,13.7502,13.7405,13.7454,0.8942,-3.1809,13.7627,13.7502,13.7565,1.1701,-3.2552,13.7627,13.7561,13.7594,1.2200,6.4361,19.3430,1511.4917,-203442.0000,234146.2842
5936.0000,14.1047,20.4998,0.0000,232099.4000,-232099.4000,10.9688,0.0000,38456.9139,38456.9139,533.7652,270556.3139,0.0000,-270556.3139,14.1090,19.7893,0.0000,34505.6000,-34505.6000,1.8334,0.0000,5663.1189,5663.1189,89.3385,40168.7189,0.0000,-40168.7189,20.3649,14.1404,17.2527,4.5534,307357.3661,20.4998,20.4442,20.4720,4.8995,3.0451,20.1981,20.1805,20.1893,2.4850,4.8785,20.4998,20.4785,20.4891,4.8908,-7.9237,14.1090,14.0626,14.0858,4.0988,-3.0451,14.1404,14.1090,14.1247,4.4343,-4.8785,14.1404,14.1209,14.1306,4.4705,7.9237,25.5607,1997.3492,-266605.0000,307357.3661
5937.0000,14.4027,20.8042,0.0000,249360.4000,-249360.4000,11.7845,0.0000,41611.9466,41611.9466,574.7950,290972.3466,0.0000,-290972.3466,14.4078,20.0917,0.0000,52272.1000,-52272.1000,2.7774,0.0000,8617.1272,8617.1272,135.5365,60889.2272,0.0000,-60889.2272,20.6438,14.4289,17.5364,5.1713,349060.8125,20.8042,20.7612,20.7827,3.7404,3.0024,20.4395,20.4222,20.4308,2.9050,5.7798,20.8042,20.7897,20.7970,3.7055,-8.7822,14.4078,14.3662,14.3870,3.6254,-3.0024,14.4289,14.4078,14.4184,3.5348,-5.7798,14.4289,14.4152,14.4221,3.5072,8.7822,29.1065,2274.4222,-301632.5000,349060.8125
5938.0000,14.6617,21.0689,0.0000,266004.2000,-266004.2000,12.5711,0.0000,44666.7566,44666.7566,614.3717,310670.9566,0.0000,-310670.9566,14.6663,20.3534,0.0000,65106.0000,-65106.0000,3.4593,0.0000,10774.8393,10774.8393,169.0245,75880.8393,0.0000,-75880.8393,20.8947,14.6827,17.7887,5.6901,384083.8167,21.0689,21.0323,21.0506,3.2234,3.0373,20.6708,20.6559,20.6634,2.7964,6.4966,21.0689,21.0574,21.0631,3.2029,-9.5339,14.6663,14.6306,14.6484,3.1454,-3.0373,14.6827,14.6663,14.6745,3.0811,-6.4966,14.6827,14.6716,14.6771,3.0687,9.5339,32.0710,2506.0752,-331110.2000,384083.8167
5939.0000,14.9273,21.3405,0.0000,282661.9000,-282661.9000,13.3583,0.0000,47770.1052,47770.1052,653.9739,330432.0052,0.0000,-330432.0052,14.9321,20.6225,0.0000,81611.0000,-81611.0000,4.3363,0.0000,13561.6810,13561.6810,212.1070,95172.6810,0.0000,-95172.6810,21.1464,14.9471,18.0467,6.2680,423087.7291,21.3405,21.3030,21.3218,3.2626,3.0073,20.9012,20.8881,20.8947,2.7818,7.3436,21.3405,21.3296,21.3350,3.2717,-10.3510,14.9321,14.8955,14.9138,3.1930,-3.0073,14.9471,14.9321,14.9396,3.1901,-7.3436,14.9471,14.9365,14.9418,3.1848,10.3510,35.4283,2768.4135,-364272.9000,423087.7291
5940.0000,15.1138,21.5313,0.0000,295177.0000,-295177.0000,13.9498,0.0000,50112.2537,50112.2537,684.1485,345289.2537,0.0000,-345289.2537,15.1172,20.8099,0.0000,83042.5000,-83042.5000,4.4124,0.0000,13839.4401,13839.4401,216.0759,96881.9401,0.0000,-96881.9401,21.3446,15.1272,18.2359,6.5235,440335.3090,21.5313,21.5056,21.5184,2.3639,3.1791,21.1013,21.0903,21.0958,2.4174,7.5915,21.5313,21.5239,21.5276,2.3140,-10.7707,15.1172,15.0923,15.1047,2.2946,-3.1791,15.1272,15.1172,15.1222,2.1937,-7.5915,15.1272,15.1202,15.1237,2.1852,10.7707,36.7949,2875.2037,-378219.5000,440335.3090
5941.0000,15.2873,21.7088,0.0000,303214.3000,-303214.3000,14.3296,0.0000,51695.6176,51695.6176,703.6632,354909.9176,0.0000,-354909.9176,15.2904,20.9853,0.0000,90759.7000,-90759.7000,4.8224,0.0000,15166.9000,15166.9000,236.3480,105926.6000,0.0000,-105926.6000,21.5153,15.2993,18.4073,6.8025,459172.0637,21.7088,21.6854,21.6971,2.1461,3.1691,21.2629,21.2545,21.2587,1.9570,7.9915,21.7088,21.7021,21.7054,2.1372,-11.1606,15.2904,15.2676,15.2790,2.0933,-3.1691,15.2993,15.2904,15.2949,2.0744,-7.9915,15.2993,15.2929,15.2961,2.0719,11.1606,38.3994,3000.5847,-393974.0000,459172.0637
5942.0000,15.4031,21.8272,0.0000,310754.2000,-310754.2000,14.6860,0.0000,53131.7886,53131.7886,722.0105,363885.9886,0.0000,-363885.9886,15.4051,21.1015,0.0000,88279.3000,-88279.3000,4.6906,0.0000,14779.3302,14779.3302,230.0656,103058.6302,0.0000,-103058.6302,21.6435,15.4109,18.5272,6.9006,465790.4905,21.8272,21.8119,21.8195,1.4688,3.3318,21.3966,21.3896,21.3931,1.6124,8.0224,21.8272,21.8228,21.8250,1.4332,-11.3542,15.4051,15.3903,15.3977,1.4234,-3.3318,15.4109,15.4051,15.4080,1.3560,-8.0224,15.4109,15.4068,15.4089,1.3511,11.3542,38.8710,3037.4342,-399033.5000,465790.4905
5943.0000,15.5050,21.9314,0.0000,317676.6000,-317676.6000,15.0131,0.0000,54451.6583,54451.6583,738.6762,372128.2583,0.0000,-372128.2583,15.5066,21.2044,0.0000,88246.3000,-88246.3000,4.6889,0.0000,14797.8278,14797.8278,230.0979,103044.1278,0.0000,-103044.1278,21.7516,15.5118,18.6317,7.0248,474170.9189,21.9314,21.9187,21.9251,1.2640,3.4414,21.5068,21.5011,21.5039,1.3282,8.1303,21.9314,21.9277,21.9295,1.2524,-11.5717,15.5066,15.4942,15.5004,1.2304,-3.4414,15.5118,15.5066,15.5092,1.2117,-8.1303,15.5118,15.5082,15.5100,1.2106,11.5717,39.5383,3089.5776,-405922.9000,474170.9189
5944.0000,15.5981,22.0267,0.0000,323504.5000,-323504.5000,15.2885,0.0000,55578.0423,55578.0423,752.7512,379082.5423,0.0000,-379082.5423,15.5996,21.2986,0.0000,89401.8000,-89401.8000,4.7503,0.0000,15014.0313,15014.0313,233.2176,104415.8313,0.0000,-104415.8313,21.8481,15.6042,18.7262,7.1495,482590.9416,22.0267,22.0154,22.0210,1.1490,3.5128,21.6033,21.5984,21.6009,1.1605,8.2630,22.0267,22.0233,22.0250,1.1429,-11.7758,15.5996,15.5885,15.5940,1.1203,-3.5128,15.6042,15.5996,15.6019,1.1092,-8.2630,15.6042,15.6009,15.6026,1.1083,11.7758,40.2272,3143.4084,-412906.3000,482590.9416
5945.0000,15.6377,22.0673,0.0000,327862.8000,-327862.8000,15.4945,0.0000,56381.9639,56381.9639,763.3790,384244.7639,0.0000,-384244.7639,15.6384,21.3379,0.0000,80993.6000,-80993.6000,4.3035,0.0000,13610.5029,13610.5029,211.3727,94604.1029,0.0000,-94604.1029,21.9055,15.6403,18.7729,7.0876,478412.8918,22.0673,22.0624,22.0649,0.5194,3.7303,21.6743,21.6706,21.6725,0.8550,8.0338,22.0673,22.0658,22.0666,0.4919,-11.7642,15.6384,15.6337,15.6361,0.4979,-3.7303,15.6403,15.6384,15.6393,0.4428,-8.0338,15.6403,15.6390,15.6397,0.4382,11.7642,39.7567,3106.6454,-408856.4000,478412.8918
5946.0000,15.2276,21.6476,0.0000,237343.1000,-237343.1000,11.2166,0.0000,40405.9509,40405.9509,552.7678,277749.0509,0.0000,-277749.0509,15.2214,20.9154,0.0000,49964.8000,-49964.8000,2.6548,0.0000,8340.5365,8340.5365,130.4185,58305.3365,0.0000,-58305.3365,21.5414,15.1886,18.3650,5.0354,339892.7242,21.6476,21.7043,21.6759,-4.7030,2.8539,21.3241,21.3494,21.3368,-4.0607,5.5088,21.6476,21.6679,21.6577,-4.9429,-8.3627,15.2214,15.2777,15.2495,-4.6737,-2.8539,15.1886,15.2214,15.2050,-5.2514,-5.5088,15.1886,15.2105,15.1995,-5.3210,8.3627,27.8602,2177.0316,-287307.9000,339892.7242
5947.0000,15.0396,21.4554,0.0000,232520.2000,-232520.2000,10.9887,0.0000,39403.6106,39403.6106,540.0213,271923.8106,0.0000,-271923.8106,15.0361,20.7278,0.0000,38543.4000,-38543.4000,2.0480,0.0000,6415.2998,6415.2998,100.4175,44958.6998,0.0000,-44958.6998,21.3589,15.0215,18.1902,4.7209,318659.7240,21.4554,21.4842,21.4698,-2.4972,2.9802,21.1761,21.1889,21.1825,-1.8712,5.0282,21.4554,21.4656,21.4605,-2.3897,-8.0084,15.0361,15.0639,15.0500,-2.4173,-2.9802,15.0215,15.0361,15.0288,-2.1356,-5.0282,15.0215,15.0305,15.0260,-2.1034,8.0084,26.1501,2043.4040,-271063.6000,318659.7240
5948.0000,14.6632,21.0705,0.0000,168559.8000,-168559.8000,7.9660,0.0000,28305.1911,28305.1911,390.9768,196864.9911,0.0000,-196864.9911,14.6578,20.3447,0.0000,21733.6000,-21733.6000,1.1548,0.0000,3596.3746,3596.3746,56.5764,25329.9746,0.0000,-25329.9746,21.0259,14.6098,17.8178,3.3439,225710.9511,21.0705,21.1375,21.1040,-4.4231,2.2704,20.8702,20.9060,20.8881,-3.5616,3.4252,21.0705,21.0980,21.0842,-4.5498,-5.6956,14.6578,14.7236,14.6907,-4.3453,-2.2704,14.6098,14.6578,14.6338,-4.7760,-3.4252,14.6098,14.6391,14.6244,-4.8549,5.6956,18.2847,1428.7950,-190293.4000,225710.9511
5949.0000,14.4516,20.8543,0.0000,159861.1000,-159861.1000,7.5549,0.0000,26708.1267,26708.1267,369.8626,186569.2267,0.0000,-186569.2267,14.4477,20.1321,0.0000,15312.5000,-15312.5000,0.8136,0.0000,2525.7958,2525.7958,39.7957,17838.2958,0.0000,-17838.2958,20.8155,14.4205,17.6180,3.0580,206415.0898,20.8543,20.8966,20.8755,-2.7671,2.2471,20.6934,20.7182,20.7058,-2.2093,3.0607,20.8543,20.8717,20.8630,-2.6793,-5.3078,14.4477,14.4889,14.4683,-2.6935,-2.2471,14.4205,14.4477,14.4341,-2.4192,-3.0607,14.4205,14.4359,14.4282,-2.3777,5.3078,16.7565,1309.3797,-175173.6000,206415.0898
5950.0000,14.2461,20.6443,0.0000,133292.8000,-133292.8000,6.2993,0.0000,22160.0497,22160.0497,307.9576,155452.8497,0.0000,-155452.8497,14.2426,19.9245,0.0000,13559.0000,-13559.0000,0.7204,0.0000,2229.7183,2229.7183,35.2070,15788.7183,0.0000,-15788.7183,20.6077,14.2090,17.4083,2.5666,173247.3647,20.6443,20.6908,20.6676,-2.5181,1.8596,20.4769,20.5110,20.4940,-2.5657,2.5801,20.6443,20.6639,20.6541,-2.5300,-4.4397,14.2426,14.2880,14.2653,-2.4585,-1.8596,14.2090,14.2426,14.2258,-2.5230,-2.5801,14.2090,14.2286,14.2188,-2.5363,4.4397,14.0463,1097.5955,-146851.8000,173247.3647
5951.0000,14.0688,20.4631,0.0000,119915.7000,-119915.7000,5.6671,0.0000,19852.0458,19852.0458,276.6735,139767.7458,0.0000,-139767.7458,14.0657,19.7456,0.0000,9360.8000,-9360.8000,0.4974,0.0000,1535.3353,1535.3353,24.2851,10896.1353,0.0000,-10896.1353,20.4395,14.0326,17.2361,2.2568,152332.9351,20.4631,20.5072,20.4851,-2.2109,1.7232,20.3366,20.3636,20.3501,-1.7453,2.2206,20.4631,20.4822,20.4727,-2.1987,-3.9439,14.0657,14.1088,14.0872,-2.1578,-1.7232,14.0326,14.0657,14.0492,-2.1403,-2.2206,14.0326,14.0513,14.0419,-2.1431,3.9439,12.3268,963.2351,-129276.5000,152332.9351
5952.0000,13.9416,20.3332,0.0000,102917.4000,-102917.4000,4.8638,0.0000,16986.6727,16986.6727,237.1763,119904.0727,0.0000,-119904.0727,13.9376,19.6160,0.0000,13920.8000,-13920.8000,0.7397,0.0000,2278.9910,2278.9910,36.0888,16199.7910,0.0000,-16199.7910,20.2745,13.9132,17.0938,2.0368,137483.8964,20.3332,20.3732,20.3532,-1.6011,1.3747,20.1083,20.1516,20.1300,-2.6655,2.1144,20.3332,20.3489,20.3411,-1.5971,-3.4891,13.9376,13.9770,13.9573,-1.5775,-1.3747,13.9132,13.9376,13.9254,-1.5030,-2.1144,13.9132,13.9277,13.9204,-1.4755,3.4891,11.1987,875.0854,-116838.2000,137483.8964
5953.0000,13.8338,20.2231,0.0000,101391.8000,-101391.8000,4.7917,0.0000,16692.2749,16692.2749,233.4651,118084.0749,0.0000,-118084.0749,13.8310,19.5082,0.0000,9558.2000,-9558.2000,0.5079,0.0000,1562.3744,1562.3744,24.7660,11120.5744,0.0000,-11120.5744,20.1773,13.8083,16.9928,1.9287,130184.3213,20.2231,20.2563,20.2397,-1.3790,1.4279,20.0600,20.0736,20.0668,-0.7712,1.9358,20.2231,20.2369,20.2300,-1.3494,-3.3637,13.8310,13.8632,13.8471,-1.3384,-1.4279,13.8083,13.8310,13.8197,-1.2849,-1.9358,13.8083,13.8214,13.8148,-1.2836,3.3637,10.5870,827.2838,-110950.0000,130184.3213
5954.0000,13.7398,20.1271,0.0000,92877.0000,-92877.0000,4.3893,0.0000,15256.6182,15256.6182,213.7076,108133.6182,0.0000,-108133.6182,13.7373,19.4134,0.0000,9191.5000,-9191.5000,0.4884,0.0000,1500.4118,1500.4118,23.8055,10691.9118,0.0000,-10691.9118,20.0808,13.7156,16.8982,1.7741,119749.6078,20.1271,20.1582,20.1427,-1.1799,1.3003,19.9549,19.9782,19.9666,-1.2191,1.7887,20.1271,20.1401,20.1336,-1.1722,-3.0890,13.7373,13.7677,13.7525,-1.1513,-1.3003,13.7156,13.7373,13.7264,-1.1342,-1.7887,13.7156,13.7281,13.7218,-1.1312,3.0890,9.7409,761.1684,-102068.5000,119749.6078
5955.0000,13.7152,20.1020,0.0000,84632.2000,-84632.2000,3.9996,0.0000,13894.2211,13894.2211,194.6168,98526.4211,0.0000,-98526.4211,13.7130,19.3888,0.0000,18237.3000,-18237.3000,0.9690,0.0000,2976.0050,2976.0050,47.2158,21213.3050,0.0000,-21213.3050,19.9839,13.7098,16.8469,1.7813,120238.2439,20.1020,20.1160,20.1090,-0.4156,1.0102,19.7600,19.7993,19.7796,-2.2648,1.9792,20.1020,20.1062,20.1041,-0.3657,-2.9894,13.7130,13.7266,13.7198,-0.4036,-1.0102,13.7098,13.7130,13.7114,-0.1905,-1.9792,13.7098,13.7114,13.7106,-0.1448,2.9894,9.9203,775.1899,-102869.5000,120238.2439
5956.0000,13.6944,20.0807,0.0000,106814.4000,-106814.4000,5.0480,0.0000,17527.3118,17527.3118,245.5866,124341.7118,0.0000,-124341.7118,13.6937,19.3693,0.0000,8096.9000,-8096.9000,0.4302,0.0000,1320.9074,1320.9074,20.9605,9417.8074,0.0000,-9417.8074,20.0181,13.6895,16.8538,1.9810,133718.7837,20.0807,20.0875,20.0841,-0.3094,1.5392,19.9306,19.9018,19.9162,1.6394,1.9695,20.0807,20.0834,20.0820,-0.2751,-3.5087,13.6937,13.7000,13.6969,-0.2856,-1.5392,13.6895,13.6937,13.6916,-0.2477,-1.9695,13.6895,13.6919,13.6907,-0.2490,3.5087,10.9359,854.5473,-114911.3000,133718.7837
5957.0000,13.7722,20.1602,0.0000,120066.6000,-120066.6000,5.6742,0.0000,19738.0173,19738.0173,276.0183,139804.6173,0.0000,-139804.6173,13.7733,19.4498,0.0000,17058.2000,-17058.2000,0.9064,0.0000,2786.0004,2786.0004,44.1553,19844.2004,0.0000,-19844.2004,20.0549,13.7880,16.9215,2.3565,159061.7353,20.1602,20.1427,20.1514,0.8033,1.5893,19.8910,19.8949,19.8930,-0.2898,2.4957,20.1602,20.1526,20.1564,0.8887,-4.0849,13.7733,13.7557,13.7645,0.8065,-1.5893,13.7880,13.7733,13.7807,1.0654,-2.4957,13.7880,13.7786,13.7833,1.1090,4.0849,13.1364,1026.4955,-137124.8000,159061.7353
5958.0000,14.0086,20.4016,0.0000,207051.5000,-207051.5000,9.7851,0.0000,34228.4166,34228.4166,476.2281,241279.9166,0.0000,-241279.9166,14.0085,19.6876,0.0000,1752.8000,-1752.8000,0.0931,0.0000,287.2493,287.2493,4.5386,2040.0493,0.0000,-2040.0493,20.3568,14.0388,17.1978,3.5662,240715.7174,20.4016,20.3713,20.3865,2.8274,3.2306,20.3522,20.2982,20.3252,5.2068,3.3238,20.4016,20.3865,20.3940,2.8585,-6.5544,14.0085,13.9790,13.9937,2.7577,-3.2306,14.0388,14.0085,14.0236,2.9233,-3.3238,14.0388,14.0231,14.0310,2.9793,6.5544,19.7222,1541.1230,-208804.3000,240715.7174
5959.0000,14.2992,20.6985,0.0000,260950.7000,-260950.7000,12.3323,0.0000,43438.3364,43438.3364,601.1305,304389.0364,0.0000,-304389.0364,14.2996,19.9822,0.0000,3421.8000,-3421.8000,0.1818,0.0000,563.1774,563.1774,8.8687,3984.9774,0.0000,-3984.9774,20.6585,14.3281,17.4933,4.5266,305545.7646,20.6985,20.6681,20.6833,3.5730,4.0502,20.6386,20.6093,20.6239,3.5964,4.2320,20.6985,20.6836,20.6911,3.5754,-8.2821,14.2996,14.2698,14.2847,3.5027,-4.0502,14.3281,14.2996,14.3139,3.4937,-4.2320,14.3281,14.3136,14.3209,3.4893,8.2821,25.0043,1953.8685,-264372.5000,305545.7646
5960.0000,14.6800,21.0877,0.0000,284237.1000,-284237.1000,13.4328,0.0000,47749.5569,47749.5569,656.0321,331986.6569,0.0000,-331986.6569,14.6842,20.3714,0.0000,41212.0000,-41212.0000,2.1897,0.0000,6822.3189,6822.3189,106.9436,48034.3189,0.0000,-48034.3189,20.9623,14.7111,17.8367,5.5804,376678.6944,21.0877,21.0452,21.0664,4.6151,3.7477,20.7967,20.7850,20.7909,2.0059,5.9374,21.0877,21.0710,21.0794,4.6771,-9.6851,14.6842,14.6422,14.6632,4.5587,-3.7477,14.7111,14.6842,14.6976,4.6220,-5.9374,14.7111,14.6947,14.7029,4.6009,9.6851,31.2450,2441.5278,-325449.1000,376678.6944
5961.0000,15.0037,21.4186,0.0000,300133.4000,-300133.4000,14.1840,0.0000,50817.1298,50817.1298,694.4818,350950.5298,0.0000,-350950.5298,15.0085,20.6998,0.0000,67274.8000,-67274.8000,3.5746,0.0000,11192.6449,11192.6449,174.8606,78467.4449,0.0000,-78467.4449,21.2527,15.0272,18.1400,6.3173,426417.9049,21.4186,21.3795,21.3991,4.0051,3.5365,21.0379,21.0238,21.0308,2.8869,7.1111,21.4186,21.4056,21.4121,4.0067,-10.6475,15.0085,14.9702,14.9893,3.9267,-3.5365,15.0272,15.0085,15.0179,3.8556,-7.1111,15.0272,15.0148,15.0210,3.8304,10.6475,35.5590,2778.6294,-367408.2000,426417.9049
5962.0000,15.2817,21.7030,0.0000,314100.9000,-314100.9000,14.8441,0.0000,53544.3127,53544.3127,728.3848,367645.2127,0.0000,-367645.2127,15.2862,20.9811,0.0000,85833.1000,-85833.1000,4.5606,0.0000,14342.6615,14342.6615,223.4117,100175.7615,0.0000,-100175.7615,21.5159,15.3005,18.4082,6.8917,465188.7379,21.7030,21.6682,21.6856,3.4490,3.4278,21.2759,21.2635,21.2697,2.8738,7.9885,21.7030,21.6926,21.6978,3.4383,-11.4163,15.2862,15.2523,15.2692,3.3687,-3.4278,15.3005,15.2862,15.2934,3.3157,-7.9885,15.3005,15.2905,15.2955,3.3039,11.4163,38.8935,3039.1894,-399934.0000,465188.7379
5963.0000,15.5234,21.9503,0.0000,326649.1000,-326649.1000,15.4371,0.0000,56015.0520,56015.0520,758.9119,382664.1520,0.0000,-382664.1520,15.5274,21.2255,0.0000,99174.9000,-99174.9000,5.2695,0.0000,16635.9785,16635.9785,258.4559,115810.8785,0.0000,-115810.8785,21.7514,15.5389,18.6452,7.3506,496162.2765,21.9503,21.9197,21.9350,3.0007,3.3892,21.4972,21.4865,21.4919,2.6720,8.6587,21.9503,21.9417,21.9460,2.9866,-12.0479,15.5274,15.4976,15.5125,2.9270,-3.3892,15.5389,15.5274,15.5332,2.8852,-8.6587,15.5389,15.5307,15.5348,2.8787,12.0479,41.5380,3245.8370,-425824.0000,496162.2765
5964.0000,15.7190,22.1504,0.0000,339490.6000,-339490.6000,16.0440,0.0000,58498.9672,58498.9672,790.0484,397989.5672,0.0000,-397989.5672,15.7222,21.4228,0.0000,103970.5000,-103970.5000,5.5243,0.0000,17495.3818,17495.3818,271.2477,121465.8818,0.0000,-121465.8818,21.9524,15.7311,18.8417,7.6674,517550.4238,22.1504,22.1263,22.1384,2.4455,3.5066,21.6960,21.6868,21.6914,2.3987,9.0309,22.1504,22.1438,22.1471,2.4179,-12.5375,15.7222,15.6987,15.7104,2.3797,-3.5066,15.7311,15.7222,15.7266,2.3255,-9.0309,15.7311,15.7247,15.7279,2.3210,12.5375,43.2991,3383.4555,-443461.1000,517550.4238
5965.0000,15.9112,22.3471,0.0000,348604.7000,-348604.7000,16.4747,0.0000,60356.3794,60356.3794,812.3473,408961.0794,0.0000,-408961.0794,15.9143,21.6175,0.0000,115130.2000,-115130.2000,6.1173,0.0000,19434.1537,19434.1537,300.6289,134564.3537,0.0000,-134564.3537,22.1390,15.9226,19.0308,8.0250,541687.6741,22.3471,22.3234,22.3353,2.3672,3.4525,21.8722,21.8645,21.8683,2.1265,9.5698,22.3471,22.3408,22.3440,2.3671,-13.0223,15.9143,15.8911,15.9027,2.3113,-3.4525,15.9226,15.9143,15.9184,2.3059,-9.5698,15.9226,15.9165,15.9195,2.3042,13.0223,45.3810,3546.1356,-463734.9000,541687.6741
5966.0000,16.1071,22.5477,0.0000,363121.0000,-363121.0000,17.1608,0.0000,63177.1721,63177.1721,847.2960,426298.1721,0.0000,-426298.1721,16.1102,21.8161,0.0000,124510.8000,-124510.8000,6.6157,0.0000,21085.7356,21085.7356,325.4118,145596.5356,0.0000,-145596.5356,22.3338,16.1182,19.2260,8.4445,570005.9741,22.5477,22.5240,22.5358,2.4116,3.5150,22.0617,22.0539,22.0578,2.2779,10.1307,22.5477,22.5416,22.5446,2.4128,-13.6458,16.1102,16.0870,16.0986,2.3555,-3.5150,16.1182,16.1102,16.1142,2.3538,-10.1307,16.1182,16.1123,16.1152,2.3530,13.6458,47.7885,3734.2609,-487631.8000,570005.9741
5967.0000,16.2999,22.7451,0.0000,376928.0000,-376928.0000,17.8133,0.0000,65896.3352,65896.3352,880.7072,442824.3352,0.0000,-442824.3352,16.3029,22.0115,0.0000,134032.8000,-134032.8000,7.1217,0.0000,22771.4194,22771.4194,350.6182,156804.2194,0.0000,-156804.2194,22.5259,16.3104,19.4182,8.8558,597768.2441,22.7451,22.7221,22.7336,2.3780,3.5639,22.2485,22.2412,22.2448,2.2484,10.6855,22.7451,22.7394,22.7423,2.3762,-14.2494,16.3029,16.2804,16.2917,2.3212,-3.5639,16.3104,16.3029,16.3067,2.3140,-10.6855,16.3104,16.3048,16.3076,2.3128,14.2494,50.1472,3918.5717,-510960.8000,597768.2441
5968.0000,16.4439,22.8926,0.0000,383151.5000,-383151.5000,18.1074,0.0000,67226.7802,67226.7802,896.4512,450378.2802,0.0000,-450378.2802,16.4462,22.1567,0.0000,138590.6000,-138590.6000,7.3638,0.0000,23602.6430,23602.6430,362.8711,162193.2430,0.0000,-162193.2430,22.6726,16.4516,19.5621,9.0544,611173.0641,22.8926,22.8752,22.8839,1.8047,3.5812,22.3918,22.3863,22.3891,1.7318,10.9450,22.8926,22.8884,22.8905,1.7800,-14.5262,16.4462,16.4293,16.4377,1.7536,-3.5812,16.4516,16.4462,16.4489,1.7074,-10.9450,16.4516,16.4475,16.4496,1.7042,14.5262,51.2567,4005.2731,-521742.1000,611173.0641
5969.0000,16.5148,22.9652,0.0000,391967.5000,-391967.5000,18.5240,0.0000,68896.3141,68896.3141,918.0012,460863.8141,0.0000,-460863.8141,16.5159,22.2274,0.0000,127318.4000,-127318.4000,6.7649,0.0000,21708.5487,21708.5487,333.5850,149026.9487,0.0000,-149026.9487,22.7637,16.5186,19.6411,9.0244,609146.4757,22.9652,22.9570,22.9611,0.9234,3.9197,22.4951,22.4911,22.4931,1.2464,10.6846,22.9652,22.9631,22.9642,0.8805,-14.6043,16.5159,16.5081,16.5120,0.8873,-3.9197,16.5186,16.5159,16.5172,0.8159,-10.6846,16.5186,16.5166,16.5176,0.8122,14.6043,50.9160,3978.6504,-519285.9000,609146.4757
5970.0000,16.0755,22.5152,0.0000,291216.9000,-291216.9000,13.7626,0.0000,50627.0528,50627.0528,682.3789,341843.9528,0.0000,-341843.9528,16.0681,21.7733,0.0000,91619.6000,-91619.6000,4.8681,0.0000,15504.8239,15504.8239,240.1314,107124.4239,0.0000,-107124.4239,22.3496,16.0436,19.1966,6.7132,453140.5695,22.5152,22.5737,22.5444,-5.0372,2.9649,22.0763,22.0978,22.0870,-4.9087,7.8329,22.5152,22.5322,22.5237,-5.3243,-10.7978,16.0681,16.1263,16.0972,-5.0143,-2.9649,16.0436,16.0681,16.0558,-5.5767,-7.8329,16.0436,16.0615,16.0525,-5.6208,10.7978,37.5198,2931.8484,-382836.5000,453140.5695
5971.0000,15.7998,22.2331,0.0000,275685.8000,-275685.8000,13.0287,0.0000,47599.6270,47599.6270,644.0094,323285.4270,0.0000,-323285.4270,15.7947,21.4963,0.0000,68564.6000,-68564.6000,3.6431,0.0000,11551.1755,11551.1755,179.3236,80115.7755,0.0000,-80115.7755,22.0921,15.7781,18.9351,6.0149,406005.6604,22.2331,22.2719,22.2525,-3.5321,3.1285,21.8546,21.8685,21.8615,-2.7299,6.7716,22.2331,22.2450,22.2390,-3.4438,-9.9001,15.7947,15.8324,15.8136,-3.4315,-3.1285,15.7781,15.7947,15.7864,-3.2600,-6.7716,15.7781,15.7894,15.7838,-3.2519,9.9001,33.5301,2620.0871,-344250.4000,406005.6604
5972.0000,15.3371,21.7596,0.0000,204846.0000,-204846.0000,9.6808,0.0000,34967.2878,34967.2878,477.6144,239813.2878,0.0000,-239813.2878,15.3285,21.0238,0.0000,42570.4000,-42570.4000,2.2619,0.0000,7118.2611,7118.2611,111.1972,49688.6611,0.0000,-49688.6611,21.6661,15.2864,18.4763,4.3537,293872.1948,21.7596,21.8361,21.7979,-5.4950,2.4730,21.4481,21.4829,21.4655,-4.7885,4.7349,21.7596,21.7865,21.7731,-5.6320,-7.2079,15.3285,15.4037,15.3661,-5.4085,-2.4730,15.2864,15.3285,15.3074,-5.7891,-4.7349,15.2864,15.3143,15.3003,-5.8429,7.2079,23.9991,1875.3227,-247416.4000,293872.1948
5973.0000,15.0505,21.4665,0.0000,193421.5000,-193421.5000,9.1409,0.0000,32786.5842,32786.5842,449.5505,226208.0842,0.0000,-226208.0842,15.0449,20.7367,0.0000,28881.4000,-28881.4000,1.5346,0.0000,4807.7888,4807.7888,75.2809,33689.1888,0.0000,-33689.1888,21.3942,15.0167,18.2054,3.8903,262596.8363,21.4665,21.5168,21.4917,-3.7035,2.5354,21.2227,21.2463,21.2345,-2.7959,4.0700,21.4665,21.4853,21.4759,-3.5946,-6.6055,15.0449,15.0937,15.0693,-3.5904,-2.5354,15.0167,15.0449,15.0308,-3.3468,-4.0700,15.0167,15.0340,15.0253,-3.3274,6.6055,21.4218,1673.9290,-222302.9000,262596.8363
5974.0000,14.7768,21.1866,0.0000,164498.3000,-164498.3000,7.7740,0.0000,27699.1078,27699.1078,381.5844,192197.4078,0.0000,-192197.4078,14.7718,20.4602,0.0000,21921.6000,-21921.6000,1.1648,0.0000,3633.8183,3633.8183,57.0680,25555.4183,0.0000,-25555.4183,21.1296,14.7377,17.9336,3.2648,220371.1731,21.1866,21.2393,21.2130,-3.3720,2.2031,20.9699,21.0007,20.9853,-3.0164,3.3679,21.1866,21.2075,21.1971,-3.3737,-5.5710,14.7718,14.8232,14.7975,-3.2885,-2.2031,14.7377,14.7718,14.7548,-3.3395,-3.3679,14.7377,14.7584,14.7481,-3.3542,5.5710,17.9205,1400.3356,-186419.9000,220371.1731
5975.0000,14.5327,20.9372,0.0000,149481.8000,-149481.8000,7.0644,0.0000,25022.7623,25022.7623,346.1120,174504.5623,0.0000,-174504.5623,14.5293,20.2147,0.0000,12319.6000,-12319.6000,0.6546,0.0000,2034.6182,2034.6182,32.0332,14354.2182,0.0000,-14354.2182,20.9119,14.4929,17.7024,2.8312,191107.6648,20.9372,20.9861,20.9617,-3.0414,2.1366,20.8052,20.8302,20.8177,-2.0305,2.7912,20.9372,20.9582,20.9477,-3.0178,-4.9278,14.5293,14.5769,14.5531,-2.9585,-2.1366,14.4929,14.5293,14.5111,-2.9495,-2.7912,14.4929,14.5136,14.5033,-2.9632,4.9278,15.4617,1208.2027,-161801.4000,191107.6648
5976.0000,14.3335,20.7336,0.0000,131074.4000,-131074.4000,6.1945,0.0000,21836.8000,21836.8000,302.9960,152911.2000,0.0000,-152911.2000,14.3301,20.0131,0.0000,11212.8000,-11212.8000,0.5958,0.0000,1846.2991,1846.2991,29.1250,13059.0991,0.0000,-13059.0991,20.7081,14.2967,17.5024,2.4876,167914.6194,20.7336,20.7794,20.7565,-2.4847,1.8662,20.5939,20.6288,20.6114,-2.4984,2.4620,20.7336,20.7532,20.7434,-2.4740,-4.3282,14.3301,14.3749,14.3525,-2.4288,-1.8662,14.2967,14.3301,14.3134,-2.3938,-2.4620,14.2967,14.3157,14.3062,-2.3866,4.3282,13.5906,1061.9921,-142287.2000,167914.6194
5977.0000,14.1990,20.5962,0.0000,124897.7000,-124897.7000,5.9026,0.0000,20741.0189,20741.0189,288.3352,145638.7189,0.0000,-145638.7189,14.1962,19.8776,0.0000,10604.8000,-10604.8000,0.5635,0.0000,1742.7156,1742.7156,27.5226,12347.5156,0.0000,-12347.5156,20.5614,14.1733,17.3674,2.3602,159316.7018,20.5962,20.6297,20.6129,-1.7405,1.7797,20.4489,20.4754,20.4621,-1.8097,2.3432,20.5962,20.6103,20.6032,-1.7002,-4.1229,14.1962,14.2289,14.2126,-1.6975,-1.7797,14.1733,14.1962,14.1847,-1.5616,-2.3432,14.1733,14.1861,14.1797,-1.5352,4.1229,12.9334,1010.6366,-135502.5000,159316.7018
5978.0000,14.0772,20.4717,0.0000,113660.7000,-113660.7000,5.3715,0.0000,18820.3195,18820.3195,262.1600,132481.0195,0.0000,-132481.0195,14.0748,19.7548,0.0000,10388.9000,-10388.9000,0.5520,0.0000,1704.1882,1704.1882,26.9471,12093.0882,0.0000,-12093.0882,20.4321,14.0513,17.2417,2.1597,145781.4407,20.4717,20.5042,20.4880,-1.5169,1.6065,20.3125,20.3389,20.3257,-1.6551,2.1585,20.4717,20.4855,20.4786,-1.5121,-3.7650,14.0748,14.1064,14.0906,-1.4801,-1.6065,14.0513,14.0748,14.0631,-1.4769,-2.1585,14.0513,14.0648,14.0580,-1.4765,3.7650,11.8432,925.4422,-124049.6000,145781.4407
5979.0000,13.9585,20.3505,0.0000,103088.9000,-103088.9000,4.8719,0.0000,17021.7809,17021.7809,237.5848,120110.6809,0.0000,-120110.6809,13.9562,19.6348,0.0000,8560.6000,-8560.6000,0.4549,0.0000,1401.8456,1401.8456,22.1937,9962.4456,0.0000,-9962.4456,20.3166,13.9303,17.1234,1.9438,131207.3390,20.3505,20.3845,20.3675,-1.4621,1.4723,20.2076,20.2306,20.2191,-1.2946,1.9272,20.3505,20.3653,20.3579,-1.4660,-3.3995,13.9562,13.9895,13.9729,-1.4294,-1.4723,13.9303,13.9562,13.9433,-1.4542,-1.9272,13.9303,13.9451,13.9377,-1.4610,3.3995,10.6459,831.8849,-111649.5000,131207.3390
5980.0000,13.9879,20.3805,0.0000,125723.4000,-125723.4000,5.9416,0.0000,20773.6134,20773.6134,289.5232,146497.0134,0.0000,-146497.0134,13.9868,19.6658,0.0000,12044.7000,-12044.7000,0.6400,0.0000,1973.2657,1973.2657,31.2111,14017.9657,0.0000,-14017.9657,20.3107,13.9950,17.1529,2.3752,160325.1292,20.3805,20.3778,20.3792,0.1324,1.7672,20.1885,20.1934,20.1910,-0.3480,2.4072,20.3805,20.3784,20.3795,0.2522,-4.1744,13.9868,13.9839,13.9854,0.1426,-1.7672,13.9950,13.9868,13.9909,0.5668,-2.4072,13.9950,13.9896,13.9923,0.6508,4.1744,13.1488,1027.4667,-137768.1000,160325.1292
5981.0000,13.9684,20.3606,0.0000,134509.1000,-134509.1000,6.3568,0.0000,22215.0171,22215.0171,309.8154,156724.1171,0.0000,-156724.1171,13.9687,19.6474,0.0000,5626.9000,-5626.9000,0.2990,0.0000,921.6028,921.6028,14.5827,6548.5028,0.0000,-6548.5028,20.3261,13.9642,17.1452,2.4195,163318.7859,20.3606,20.3641,20.3623,-0.2116,2.0193,20.2717,20.2584,20.2650,0.8854,2.3182,20.3606,20.3623,20.3615,-0.2257,-4.3375,13.9687,13.9718,13.9702,-0.1912,-2.0193,13.9642,13.9687,13.9664,-0.3040,-2.3182,13.9642,13.9668,13.9655,-0.3319,4.3375,13.2980,1039.1270,-140136.0000,163318.7859
5982.0000,14.2275,20.6252,0.0000,218555.9000,-218555.9000,10.3288,0.0000,36318.9640,36318.9640,503.3361,254874.8640,0.0000,-254874.8640,14.2267,19.9085,0.0000,1657.6000,-1657.6000,0.0881,0.0000,272.5211,272.5211,4.2955,1930.1211,0.0000,-1930.1211,20.5873,14.2596,17.4234,3.7664,254234.8621,20.6252,20.5951,20.6102,2.9823,3.4136,20.5778,20.5428,20.5603,3.5547,3.5016,20.6252,20.6099,20.6176,3.0822,-6.9152,14.2267,14.1973,14.2120,2.9094,-3.4136,14.2596,14.2267,14.2431,3.3309,-3.5016,14.2596,14.2424,14.2510,3.4367,6.9152,20.8109,1626.1961,-220213.5000,254234.8621
5983.0000,14.5101,20.9140,0.0000,272475.1000,-272475.1000,12.8769,0.0000,45586.5794,45586.5794,628.5862,318061.6794,0.0000,-318061.6794,14.5104,20.1956,0.0000,2549.3000,-2549.3000,0.1355,0.0000,420.9047,420.9047,6.6133,2970.2047,0.0000,-2970.2047,20.8788,14.5370,17.7079,4.7153,318283.5682,20.9140,20.8857,20.8998,3.4872,4.2472,20.8643,20.8368,20.8506,3.4945,4.3826,20.9140,20.9001,20.9070,3.4849,-8.6298,14.5104,14.4826,14.4965,3.4249,-4.2472,14.5370,14.5104,14.5237,3.3777,-4.3826,14.5370,14.5236,14.5303,3.3624,8.6298,26.0185,2033.1248,-275024.4000,318283.5682
5984.0000,14.9743,21.3885,0.0000,296591.8000,-296591.8000,14.0167,0.0000,50181.6302,50181.6302,685.5079,346773.4302,0.0000,-346773.4302,14.9804,20.6714,0.0000,60347.6000,-60347.6000,3.2065,0.0000,10035.7695,10035.7695,156.7390,70383.3695,0.0000,-70383.3695,21.2284,15.0092,18.1188,6.1206,413143.1888,21.3885,21.3352,21.3619,5.5677,3.6034,21.0226,21.0125,21.0176,2.0067,6.8099,21.3885,21.3697,21.3791,5.6887,-10.4133,14.9804,14.9277,14.9541,5.5132,-3.6034,15.0092,14.9804,14.9948,5.6767,-6.8099,15.0092,14.9905,14.9998,5.6577,10.4133,34.4687,2693.4364,-356939.4000,413143.1888
5985.0000,15.2965,21.7182,0.0000,312248.7000,-312248.7000,14.7566,0.0000,53247.9506,53247.9506,723.9462,365496.6506,0.0000,-365496.6506,15.3018,20.9969,0.0000,82740.5000,-82740.5000,4.3963,0.0000,13829.3133,13829.3133,215.3356,96569.8133,0.0000,-96569.8133,21.5322,15.3185,18.4253,6.8003,459022.5532,21.7182,21.6777,21.6979,4.0471,3.4534,21.2964,21.2820,21.2892,3.2701,7.8497,21.7182,21.7059,21.7120,4.0093,-11.3032,15.3018,15.2623,15.2821,3.9501,-3.4534,15.3185,15.3018,15.3102,3.7971,-7.8497,15.3185,15.3070,15.3127,3.7680,11.3032,38.3854,2999.4856,-394989.2000,459022.5532
5986.0000,15.5694,21.9973,0.0000,327218.0000,-327218.0000,15.4640,0.0000,56176.2572,56176.2572,760.3104,383394.2572,0.0000,-383394.2572,15.5739,21.2726,0.0000,99038.2000,-99038.2000,5.2623,0.0000,16625.4841,16625.4841,258.1177,115663.6841,0.0000,-115663.6841,21.7971,15.5869,18.6920,7.3548,496449.8177,21.9973,21.9629,21.9801,3.3967,3.4006,21.5435,21.5316,21.5376,2.9889,8.6629,21.9973,21.9877,21.9925,3.3763,-12.0634,15.5739,15.5403,15.5571,3.3109,-3.4006,15.5869,15.5739,15.5804,3.2530,-8.6629,15.5869,15.5776,15.5822,3.2439,12.0634,41.5793,3249.0668,-426256.2000,496449.8177
5987.0000,15.8006,22.2339,0.0000,340362.4000,-340362.4000,16.0852,0.0000,58767.8062,58767.8062,792.3266,399130.2062,0.0000,-399130.2062,15.8044,21.5061,0.0000,109723.1000,-109723.1000,5.8300,0.0000,18488.1322,18488.1322,286.3160,128211.2322,0.0000,-128211.2322,22.0270,15.8147,18.9209,7.7795,525112.9851,22.2339,22.2048,22.2194,2.8792,3.4184,21.7644,21.7544,21.7594,2.6685,9.2484,22.2339,22.2261,22.2300,2.8580,-12.6668,15.8044,15.7761,15.7902,2.8048,-3.4184,15.8147,15.8044,15.8095,2.7569,-9.2484,15.8147,15.8072,15.8109,2.7515,12.6668,44.0012,3438.3140,-450085.5000,525112.9851
5988.0000,15.9646,22.4018,0.0000,352542.2000,-352542.2000,16.6608,0.0000,61119.2046,61119.2046,821.9842,413661.4046,0.0000,-413661.4046,15.9672,21.6711,0.0000,108323.5000,-108323.5000,5.7556,0.0000,18301.0955,18301.0955,282.9621,126624.5955,0.0000,-126624.5955,22.2045,15.9743,19.0894,7.9802,538661.1321,22.4018,22.3821,22.3919,2.0741,3.6351,21.9463,21.9382,21.9423,2.1987,9.3907,22.4018,22.3964,22.3991,2.0321,-13.0258,15.9672,15.9481,15.9576,2.0117,-3.6351,15.9743,15.9672,15.9707,1.9371,-9.3907,15.9743,15.9692,15.9717,1.9323,13.0258,45.0410,3519.5675,-460865.7000,538661.1321
5989.0000,16.1797,22.6220,0.0000,366223.2000,-366223.2000,17.3074,0.0000,63832.5387,63832.5387,854.8501,430055.7387,0.0000,-430055.7387,16.1830,21.8899,0.0000,123664.9000,-123664.9000,6.5708,0.0000,20967.8633,20967.8633,323.2805,144632.7633,0.0000,-144632.7633,22.4096,16.1919,19.3007,8.4836,572641.3814,22.6220,22.5968,22.6094,2.6162,3.5789,22.1391,22.1312,22.1352,2.3198,10.1496,22.6220,22.6154,22.6187,2.6420,-13.7285,16.1830,16.1583,16.1706,2.5623,-3.5789,16.1919,16.1830,16.1874,2.6066,-10.1496,16.1919,16.1853,16.1886,2.6085,13.7285,48.0012,3750.8814,-489888.1000,572641.3814
5990.0000,16.3709,22.8178,0.0000,381064.7000,-381064.7000,18.0088,0.0000,66738.2322,66738.2322,890.8222,447802.9322,0.0000,-447802.9322,16.3739,22.0834,0.0000,130609.0000,-130609.0000,6.9397,0.0000,22216.2016,22216.2016,341.7788,152825.2016,0.0000,-152825.2016,22.6038,16.3813,19.4925,8.8707,598771.7518,22.8178,22.7956,22.8067,2.3733,3.6897,22.3306,22.3231,22.3269,2.3051,10.6294,22.8178,22.8122,22.8150,2.3608,-14.3191,16.3739,16.3522,16.3630,2.3136,-3.6897,16.3813,16.3739,16.3776,2.2864,-10.6294,16.3813,16.3758,16.3785,2.2841,14.3191,50.1869,3921.6737,-511673.7000,598771.7518
5991.0000,16.5388,22.9898,0.0000,393473.0000,-393473.0000,18.5952,0.0000,69202.7471,69202.7471,921.0568,462675.7471,0.0000,-462675.7471,16.5413,22.2532,0.0000,136016.3000,-136016.3000,7.2271,0.0000,23201.5998,23201.5998,356.2510,159217.8998,0.0000,-159217.8998,22.7753,16.5476,19.6615,9.1891,620261.0798,22.9898,22.9708,22.9803,2.0861,3.7894,22.5000,22.4936,22.4968,2.0428,11.0164,22.9898,22.9850,22.9874,2.0720,-14.8058,16.5413,16.5228,16.5320,2.0316,-3.7894,16.5476,16.5413,16.5445,2.0058,-11.0164,16.5476,16.5429,16.5453,2.0040,14.8058,51.9760,4061.4778,-529489.3000,620261.0798
5992.0000,16.6526,23.1064,0.0000,396440.3000,-396440.3000,18.7354,0.0000,69924.9115,69924.9115,929.0947,466365.2115,0.0000,-466365.2115,16.6543,22.3678,0.0000,138520.6000,-138520.6000,7.3601,0.0000,23674.3403,23674.3403,363.1015,162194.9403,0.0000,-162194.9403,22.8925,16.6585,19.7755,9.2956,627451.9111,23.1064,23.0933,23.0998,1.4346,3.7918,22.6145,22.6102,22.6124,1.3861,11.1519,23.1064,23.1031,23.1048,1.4083,-14.9436,16.6543,16.6417,16.6480,1.3912,-3.7918,16.6585,16.6543,16.6564,1.3432,-11.1519,16.6585,16.6554,16.6570,1.3398,14.9436,52.5541,4106.6549,-534960.9000,627451.9111
5993.0000,16.7101,23.1652,0.0000,406453.0000,-406453.0000,19.2086,0.0000,71794.9791,71794.9791,953.3227,478247.9791,0.0000,-478247.9791,16.7109,22.4252,0.0000,126244.3000,-126244.3000,6.7078,0.0000,21597.1031,21597.1031,331.1027,147841.4031,0.0000,-147841.4031,22.9703,16.7130,19.8416,9.2663,625474.4112,23.1652,23.1590,23.1621,0.7434,4.1669,22.7064,22.7029,22.7046,1.1052,10.8748,23.1652,23.1636,23.1644,0.7116,-15.0417,16.7109,16.7049,16.7079,0.7147,-4.1669,16.7130,16.7109,16.7119,0.6617,-10.8748,16.7130,16.7115,16.7122,0.6589,15.0417,52.2159,4080.2270,-532697.3000,625474.4112
5994.0000,16.2468,22.6906,0.0000,306184.4000,-306184.4000,14.4700,0.0000,53457.4378,53457.4378,718.4365,359641.8378,0.0000,-359641.8378,16.2398,21.9474,0.0000,87146.8000,-87146.8000,4.6304,0.0000,14790.1053,14790.1053,228.6239,101936.9053,0.0000,-101936.9053,22.5393,16.2143,19.3768,6.9031,465962.6029,22.6906,22.7469,22.7188,-5.3586,3.2799,22.2789,22.3007,22.2898,-5.0142,7.9103,22.6906,22.7079,22.6993,-5.6210,-11.1901,16.2398,16.2957,16.2677,-5.3200,-3.2799,16.2143,16.2398,16.2271,-5.8594,-7.9103,16.2143,16.2325,16.2234,-5.9072,11.1901,38.4922,3007.8311,-393331.2000,465962.6029
5995.0000,15.9598,22.3968,0.0000,287624.4000,-287624.4000,13.5929,0.0000,49858.6453,49858.6453,672.6992,337483.0453,0.0000,-337483.0453,15.9550,21.6587,0.0000,66299.0000,-66299.0000,3.5227,0.0000,11198.8673,11198.8673,173.5384,77497.8673,0.0000,-77497.8673,22.2655,15.9380,19.1017,6.1882,417706.1701,22.3968,22.4344,22.4156,-3.6662,3.3567,22.0372,22.0520,22.0446,-2.9668,6.8794,22.3968,22.4089,22.4029,-3.5852,-10.2361,15.9550,15.9915,15.9732,-3.5621,-3.3567,15.9380,15.9550,15.9465,-3.3941,-6.8794,15.9380,15.9494,15.9437,-3.3837,10.2361,34.4429,2691.4158,-353923.4000,417706.1701
5996.0000,15.4860,21.9119,0.0000,214047.4000,-214047.4000,10.1157,0.0000,36671.8790,36671.8790,499.6198,250719.2790,0.0000,-250719.2790,15.4778,21.1751,0.0000,42002.6000,-42002.6000,2.2318,0.0000,7040.0736,7040.0736,109.7955,49042.6736,0.0000,-49042.6736,21.8245,15.4359,18.6302,4.5074,304250.1950,21.9119,21.9858,21.9489,-5.6409,2.6280,21.6135,21.6489,21.6312,-4.9970,4.8597,21.9119,21.9384,21.9252,-5.7726,-7.4877,15.4778,15.5505,15.5142,-5.5479,-2.6280,15.4359,15.4778,15.4569,-5.9166,-4.8597,15.4359,15.4634,15.4496,-5.9700,7.4877,24.8256,1939.9109,-256050.0000,304250.1950
5997.0000,15.1939,21.6131,0.0000,201693.3000,-201693.3000,9.5318,0.0000,34308.5472,34308.5472,469.2522,236001.8472,0.0000,-236001.8472,15.1885,20.8822,0.0000,29362.7000,-29362.7000,1.5601,0.0000,4898.9281,4898.9281,76.5869,34261.6281,0.0000,-34261.6281,21.5426,15.1607,18.3516,4.0449,273029.7650,21.6131,21.6619,21.6375,-3.7651,2.6572,21.3735,21.3977,21.3856,-2.9723,4.2174,21.6131,21.6315,21.6223,-3.6629,-6.8746,15.1885,15.2358,15.2122,-3.6523,-2.6572,15.1607,15.1885,15.1746,-3.4143,-4.2174,15.1607,15.1777,15.1692,-3.3927,6.8746,22.2684,1740.0864,-231056.0000,273029.7650
5998.0000,14.9142,21.3271,0.0000,171610.6000,-171610.6000,8.1102,0.0000,28993.1352,28993.1352,398.4694,200603.7352,0.0000,-200603.7352,14.9093,20.5994,0.0000,23081.5000,-23081.5000,1.2264,0.0000,3834.2056,3834.2056,60.1257,26915.7056,0.0000,-26915.7056,21.2686,14.8760,18.0723,3.4105,230206.7879,21.3271,21.3787,21.3529,-3.4424,2.2946,21.1073,21.1384,21.1228,-3.1789,3.5210,21.3271,21.3475,21.3373,-3.4472,-5.8156,14.9093,14.9597,14.9345,-3.3591,-2.2946,14.8760,14.9093,14.8927,-3.4106,-3.5210,14.8760,14.8962,14.8861,-3.4239,5.8156,18.7266,1463.3246,-194692.1000,230206.7879
5999.0000,14.6655,21.0728,0.0000,156810.9000,-156810.9000,7.4107,0.0000,26333.7035,26333.7035,363.4175,183144.6035,0.0000,-183144.6035,14.6620,20.3490,0.0000,13232.8000,-13232.8000,0.7031,0.0000,2189.8433,2189.8433,34.4282,15422.6433,0.0000,-15422.6433,21.0453,14.6268,17.8360,2.9758,200864.9470,21.0728,21.1205,21.0967,-3.1004,2.2359,20.9360,20.9607,20.9483,-2.1138,2.9390,21.0728,21.0933,21.0831,-3.0765,-5.1749,14.6620,14.7084,14.6852,-3.0165,-2.2359,14.6268,14.6620,14.6444,-3.0036,-2.9390,14.6268,14.6469,14.6369,-3.0159,5.1749,16.2600,1270.5807,-170043.7000,200864.9470
