Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6000.0000,14.4675,20.8705,0.0000,139063.8000,-139063.8000,6.5720,0.0000,23242.3334,23242.3334,321.7498,162306.1334,0.0000,-162306.1334,14.4641,20.1487,0.0000,12566.3000,-12566.3000,0.6677,0.0000,2073.3236,2073.3236,32.6592,14639.6236,0.0000,-14639.6236,20.8395,14.4332,17.6364,2.6502,178888.4685,20.8705,20.9137,20.8921,-2.4767,1.9681,20.7200,20.7534,20.7367,-2.5621,2.6358,20.8705,20.8889,20.8797,-2.4624,-4.6039,14.4641,14.5064,14.4853,-2.4208,-1.9681,14.4332,14.4641,14.4487,-2.3704,-2.6358,14.4332,14.4508,14.4420,-2.3595,4.6039,14.4965,1132.7765,-151630.1000,178888.4685
6001.0000,14.3325,20.7325,0.0000,132194.3000,-132194.3000,6.2474,0.0000,22022.8270,22022.8270,305.4518,154217.1270,0.0000,-154217.1270,14.3297,20.0127,0.0000,12479.6000,-12479.6000,0.6631,0.0000,2054.8754,2054.8754,32.4065,14534.4754,0.0000,-14534.4754,20.6900,14.3083,17.4991,2.5200,170097.5925,20.7325,20.7647,20.7486,-1.7399,1.8614,20.5671,20.5930,20.5801,-1.8979,2.5245,20.7325,20.7459,20.7392,-1.7030,-4.3860,14.3297,14.3610,14.3453,-1.6968,-1.8614,14.3083,14.3297,14.3190,-1.5731,-2.5245,14.3083,14.3204,14.3143,-1.5488,4.3860,13.8284,1080.5672,-144673.9000,170097.5925
6002.0000,14.1958,20.5929,0.0000,120208.8000,-120208.8000,5.6810,0.0000,19960.8567,19960.8567,277.5086,140169.6567,0.0000,-140169.6567,14.1935,19.8749,0.0000,10408.2000,-10408.2000,0.5530,0.0000,1710.3405,1710.3405,27.0123,12118.5405,0.0000,-12118.5405,20.5562,14.1681,17.3621,2.2755,153598.6098,20.5929,20.6267,20.6098,-1.6825,1.7093,20.4430,20.4661,20.4545,-1.5229,2.2623,20.5929,20.6075,20.6002,-1.6853,-3.9716,14.1935,14.2265,14.2100,-1.6408,-1.7093,14.1681,14.1935,14.1808,-1.6752,-2.2623,14.1681,14.1827,14.1754,-1.6848,3.9716,12.4693,974.3658,-130617.0000,153598.6098
6003.0000,14.0689,20.4633,0.0000,108636.2000,-108636.2000,5.1340,0.0000,17984.7992,17984.7992,250.5657,126620.9992,0.0000,-126620.9992,14.0666,19.7465,0.0000,8719.3000,-8719.3000,0.4633,0.0000,1430.1365,1430.1365,22.6162,10149.4365,0.0000,-10149.4365,20.4319,14.0404,17.2361,2.0442,137986.6098,20.4633,20.4979,20.4806,-1.5679,1.5569,20.3255,20.3497,20.3376,-1.4187,2.0202,20.4633,20.4783,20.4708,-1.5695,-3.5771,14.0666,14.1005,14.0835,-1.5341,-1.5569,14.0404,14.0666,14.0535,-1.5443,-2.0202,14.0404,14.0552,14.0478,-1.5475,3.5771,11.1909,874.4748,-117355.5000,137986.6098
6004.0000,14.1032,20.4983,0.0000,130545.2000,-130545.2000,6.1694,0.0000,21629.4485,21629.4485,300.8458,152174.6485,0.0000,-152174.6485,14.1023,19.7826,0.0000,14085.5000,-14085.5000,0.7484,0.0000,2311.5071,2311.5071,36.5159,16397.0071,0.0000,-16397.0071,20.4212,14.1109,17.2660,2.4944,168374.1744,20.4983,20.4947,20.4965,0.1839,1.8070,20.2861,20.2939,20.2900,-0.5824,2.5554,20.4983,20.4958,20.4970,0.3085,-4.3624,14.1023,14.0984,14.1003,0.1951,-1.8070,14.1109,14.1023,14.1066,0.6326,-2.5554,14.1109,14.1051,14.1080,0.7187,4.3624,13.8256,1080.3503,-144630.7000,168374.1744
6005.0000,14.0735,20.4679,0.0000,138472.0000,-138472.0000,6.5441,0.0000,22926.6170,22926.6170,319.1854,161398.6170,0.0000,-161398.6170,14.0737,19.7537,0.0000,6367.4000,-6367.4000,0.3383,0.0000,1044.4878,1044.4878,16.5096,7411.8878,0.0000,-7411.8878,20.4315,14.0675,17.2495,2.5028,168936.2333,20.4679,20.4732,20.4706,-0.3204,2.0686,20.3720,20.3590,20.3655,0.9039,2.4069,20.4679,20.4705,20.4692,-0.3432,-4.4755,14.0737,14.0786,14.0762,-0.2994,-2.0686,14.0675,14.0737,14.0706,-0.4416,-2.4069,14.0675,14.0711,14.0693,-0.4748,4.4755,13.7560,1074.9113,-144839.4000,168936.2333
6006.0000,14.3241,20.7240,0.0000,221312.3000,-221312.3000,10.4590,0.0000,36862.0293,36862.0293,510.0369,258174.3293,0.0000,-258174.3293,14.3235,20.0064,0.0000,2369.0000,-2369.0000,0.1259,0.0000,390.0405,390.0405,6.1417,2759.0405,0.0000,-2759.0405,20.6850,14.3547,17.5199,3.8288,258442.1557,20.7240,20.6952,20.7096,2.8767,3.4444,20.6709,20.6373,20.6541,3.4743,3.5703,20.7240,20.7093,20.7167,2.9782,-7.0146,14.3235,14.2953,14.3094,2.8065,-3.4444,14.3547,14.3235,14.3391,3.2321,-3.5703,14.3547,14.3383,14.3465,3.3374,7.0146,21.1540,1653.0041,-223681.3000,258442.1557
6007.0000,14.5814,20.9869,0.0000,272440.8000,-272440.8000,12.8753,0.0000,45659.1541,45659.1541,628.9097,318099.9541,0.0000,-318099.9541,14.5816,20.2676,0.0000,960.3000,-960.3000,0.0510,0.0000,158.7221,158.7221,2.4922,1119.0221,0.0000,-1119.0221,20.9579,14.6061,17.7820,4.6916,316683.0956,20.9869,20.9612,20.9741,3.1841,4.2748,20.9530,20.9256,20.9393,3.4345,4.3258,20.9869,20.9742,20.9805,3.1767,-8.6005,14.5816,14.5564,14.5690,3.1251,-4.2748,14.6061,14.5816,14.5939,3.0668,-4.3258,14.6061,14.5938,14.6000,3.0511,8.6005,25.8547,2020.3246,-273401.1000,316683.0956
6008.0000,14.9988,21.4135,0.0000,294892.2000,-294892.2000,13.9363,0.0000,49923.7385,49923.7385,681.9042,344815.9385,0.0000,-344815.9385,15.0037,20.6949,0.0000,51545.1000,-51545.1000,2.7388,0.0000,8575.0240,8575.0240,133.9172,60120.1240,0.0000,-60120.1240,21.2711,15.0309,18.1510,5.9458,401344.3675,21.4135,21.3672,21.3904,5.0161,3.7325,21.0827,21.0738,21.0782,1.6684,6.4713,21.4135,21.3963,21.4049,5.1133,-10.2038,15.0037,14.9579,14.9808,4.9616,-3.7325,15.0309,15.0037,15.0173,5.1025,-6.4713,15.0309,15.0137,15.0223,5.0890,10.2038,33.3796,2608.3316,-346437.3000,401344.3675
6009.0000,15.2963,21.7179,0.0000,309318.0000,-309318.0000,14.6181,0.0000,52747.8868,52747.8868,717.2697,362065.8868,0.0000,-362065.8868,15.3009,20.9959,0.0000,72908.1000,-72908.1000,3.8739,0.0000,12185.7373,12185.7373,189.7657,85093.8373,0.0000,-85093.8373,21.5474,15.3171,18.4323,6.5832,444366.3542,21.7179,21.6820,21.7000,3.7286,3.5814,21.3255,21.3121,21.3188,2.8957,7.4553,21.7179,21.7064,21.7121,3.7001,-11.0367,15.3009,15.2658,15.2833,3.6432,-3.5814,15.3171,15.3009,15.3090,3.5123,-7.4553,15.3171,15.3062,15.3117,3.4844,11.0367,37.0642,2896.2450,-382226.1000,444366.3542
6010.0000,15.5391,21.9663,0.0000,322688.5000,-322688.5000,15.2500,0.0000,55357.2174,55357.2174,749.7847,378045.7174,0.0000,-378045.7174,15.5429,21.2411,0.0000,86493.7000,-86493.7000,4.5957,0.0000,14512.3902,14512.3902,225.4227,101006.0902,0.0000,-101006.0902,21.7833,15.5551,18.6692,7.0627,476733.1333,21.9663,21.9369,21.9516,3.0286,3.5514,21.5444,21.5332,21.5388,2.6469,8.1471,21.9663,21.9574,21.9619,3.0057,-11.6986,15.5429,15.5142,15.5285,2.9514,-3.5514,15.5551,15.5429,15.5490,2.8885,-8.1471,15.5551,15.5466,15.5509,2.8787,11.6986,39.8138,3111.1027,-409182.2000,476733.1333
6011.0000,15.7479,22.1800,0.0000,334254.3000,-334254.3000,15.7966,0.0000,57637.8560,57637.8560,777.9460,391892.1560,0.0000,-391892.1560,15.7512,21.4522,0.0000,96683.3000,-96683.3000,5.1371,0.0000,16276.8198,16276.8198,252.2538,112960.1198,0.0000,-112960.1198,21.9889,15.7611,18.8750,7.4496,502847.3813,22.1800,22.1547,22.1674,2.5963,3.5531,21.7394,21.7301,21.7347,2.3571,8.6903,22.1800,22.1727,22.1763,2.5805,-12.2434,15.7512,15.7266,15.7389,2.5306,-3.5531,15.7611,15.7512,15.7561,2.4918,-8.6903,15.7611,15.7540,15.7576,2.4866,12.2434,42.0278,3284.1084,-430937.6000,502847.3813
6012.0000,15.8620,22.2968,0.0000,342356.8000,-342356.8000,16.1795,0.0000,59202.2749,59202.2749,797.9464,401559.0749,0.0000,-401559.0749,15.8638,21.5663,0.0000,90177.7000,-90177.7000,4.7915,0.0000,15209.5261,15209.5261,235.5040,105387.2261,0.0000,-105387.2261,22.1222,15.8691,18.9957,7.4931,505785.9043,22.2968,22.2834,22.2901,1.4733,3.7960,21.8833,21.8762,21.8798,1.7424,8.5875,22.2968,22.2928,22.2948,1.4220,-12.3835,15.8638,15.8508,15.8573,1.4213,-3.7960,15.8691,15.8638,15.8664,1.3235,-8.5875,15.8691,15.8654,15.8672,1.3161,12.3835,42.1316,3292.2202,-432534.5000,505785.9043
6013.0000,16.0525,22.4918,0.0000,354418.2000,-354418.2000,16.7495,0.0000,61579.0935,61579.0935,826.7083,415997.2935,0.0000,-415997.2935,16.0552,21.7604,0.0000,106033.1000,-106033.1000,5.6339,0.0000,17940.2084,17940.2084,277.0550,123973.3084,0.0000,-123973.3084,22.2976,16.0638,19.1807,7.9730,538178.5958,22.4918,22.4704,22.4811,2.2973,3.7052,22.0420,22.0350,22.0385,1.9083,9.3391,22.4918,22.4856,22.4887,2.3322,-13.0443,16.0552,16.0342,16.0447,2.2545,-3.7052,16.0638,16.0552,16.0595,2.3229,-9.3391,16.0638,16.0577,16.0607,2.3275,13.0443,44.9837,3515.0930,-460451.3000,538178.5958
6014.0000,16.2064,22.6494,0.0000,365278.2000,-365278.2000,17.2627,0.0000,63710.3304,63710.3304,853.1636,428988.5304,0.0000,-428988.5304,16.2087,21.9159,0.0000,111222.0000,-111222.0000,5.9096,0.0000,18866.2133,18866.2133,290.8722,130088.2133,0.0000,-130088.2133,22.4539,16.2152,19.3346,8.2605,557584.0353,22.6494,22.6319,22.6406,1.9178,3.7844,22.1954,22.1888,22.1921,1.8463,9.6940,22.6494,22.6445,22.6469,1.9021,-13.4784,16.2087,16.1916,16.2002,1.8683,-3.7844,16.2152,16.2087,16.2120,1.8320,-9.6940,16.2152,16.2105,16.2129,1.8284,13.4784,46.5973,3641.1777,-476500.2000,557584.0353
6015.0000,16.3543,22.8009,0.0000,375890.1000,-375890.1000,17.7642,0.0000,65804.5685,65804.5685,878.8887,441694.6685,0.0000,-441694.6685,16.3565,22.0658,0.0000,117926.2000,-117926.2000,6.2659,0.0000,20053.0365,20053.0365,308.6278,137979.2365,0.0000,-137979.2365,22.6015,16.3626,19.4820,8.5666,578246.9379,22.8009,22.7844,22.7926,1.8269,3.8328,22.3385,22.3326,22.3356,1.7235,10.0986,22.8009,22.7963,22.7986,1.8228,-13.9314,16.3565,16.3404,16.3485,1.7820,-3.8328,16.3626,16.3565,16.3595,1.7732,-10.0986,16.3626,16.3582,16.3604,1.7722,13.9314,48.3453,3777.7710,-493816.3000,578246.9379
6016.0000,16.4205,22.8687,0.0000,373546.5000,-373546.5000,17.6535,0.0000,65503.0222,65503.0222,874.3106,439049.5222,0.0000,-439049.5222,16.4216,22.1318,0.0000,116867.4000,-116867.4000,6.2096,0.0000,19894.8051,19894.8051,306.0713,136762.2051,0.0000,-136762.2051,22.6732,16.4242,19.5487,8.5209,575157.9590,22.8687,22.8608,22.8647,0.8627,3.8146,22.4092,22.4062,22.4077,0.8632,10.0242,22.8687,22.8666,22.8676,0.8255,-13.8388,16.4216,16.4141,16.4178,0.8294,-3.8146,16.4242,16.4216,16.4229,0.7571,-10.0242,16.4242,16.4223,16.4233,0.7515,13.8388,48.0322,3753.3048,-490413.9000,575157.9590
6017.0000,16.4127,22.8606,0.0000,377062.9000,-377062.9000,17.8196,0.0000,66106.5901,66106.5901,882.9496,443169.4901,0.0000,-443169.4901,16.4127,22.1227,0.0000,100033.7000,-100033.7000,5.3152,0.0000,17026.5701,17026.5701,262.0659,117060.2701,0.0000,-117060.2701,22.6906,16.4122,19.5514,8.2997,560229.5217,22.8606,22.8610,22.8608,-0.0548,4.1682,22.4472,22.4456,22.4464,0.4591,9.4833,22.8606,22.8608,22.8607,-0.0908,-13.6515,16.4127,16.4132,16.4129,-0.0667,-4.1682,16.4122,16.4127,16.4124,-0.1339,-9.4833,16.4122,16.4125,16.4124,-0.1391,13.6515,46.5798,3639.8116,-477096.6000,560229.5217
6018.0000,15.9323,22.3686,0.0000,280541.9000,-280541.9000,13.2582,0.0000,48597.7108,48597.7108,656.8950,329139.6108,0.0000,-329139.6108,15.9257,21.6290,0.0000,61722.4000,-61722.4000,3.2795,0.0000,10420.7921,10420.7921,161.6920,72143.1921,0.0000,-72143.1921,22.2559,15.8940,19.0750,6.0118,405795.2627,22.3686,22.4266,22.3976,-5.5975,3.3262,22.0306,22.0560,22.0433,-4.8723,6.6057,22.3686,22.3888,22.3787,-5.8241,-9.9320,15.9257,15.9830,15.9544,-5.5411,-3.3262,15.8940,15.9257,15.9099,-6.0723,-6.6057,15.8940,15.9153,15.9047,-6.1341,9.9320,33.2988,2602.0180,-342264.3000,405795.2627
6019.0000,15.6491,22.0788,0.0000,264576.9000,-264576.9000,12.5037,0.0000,45511.5264,45511.5264,617.4462,310088.4264,0.0000,-310088.4264,15.6448,21.3444,0.0000,43600.9000,-43600.9000,2.3167,0.0000,7327.6423,7327.6423,113.9580,50928.5423,0.0000,-50928.5423,21.9872,15.6248,18.8060,5.3880,363688.4646,22.0788,22.1156,22.0972,-3.6323,3.3957,21.8029,21.8198,21.8113,-2.8067,5.7123,22.0788,22.0922,22.0855,-3.5458,-9.1080,15.6448,15.6806,15.6627,-3.5271,-3.3957,15.6248,15.6448,15.6348,-3.3266,-5.7123,15.6248,15.6373,15.6311,-3.3095,9.1080,29.7964,2328.3291,-308177.8000,363688.4646
6020.0000,15.1834,21.6024,0.0000,191495.9000,-191495.9000,9.0499,0.0000,32565.5985,32565.5985,446.0252,224061.4985,0.0000,-224061.4985,15.1775,20.8709,0.0000,23264.3000,-23264.3000,1.2361,0.0000,3880.7858,3880.7858,60.7264,27145.0858,0.0000,-27145.0858,21.5671,15.1251,18.3461,3.7863,255572.4281,21.6024,21.6756,21.6390,-5.5378,2.6046,21.4166,21.4572,21.4369,-4.5261,3.8407,21.6024,21.6326,21.6175,-5.6559,-6.4453,15.1775,15.2493,15.2134,-5.4297,-2.6046,15.1251,15.1775,15.1513,-5.8421,-3.8407,15.1251,15.1568,15.1410,-5.9218,6.4453,20.6621,1614.5683,-214760.2000,255572.4281
6021.0000,14.9134,21.3263,0.0000,180217.1000,-180217.1000,8.5169,0.0000,30446.5933,30446.5933,418.4234,210663.6933,0.0000,-210663.6933,14.9094,20.5995,0.0000,15270.4000,-15270.4000,0.8114,0.0000,2536.6604,2536.6604,39.7764,17807.0604,0.0000,-17807.0604,21.2990,14.8777,18.0883,3.4228,231035.8950,21.3263,21.3732,21.3497,-3.4975,2.5685,21.1874,21.2164,21.2019,-2.8429,3.3799,21.3263,21.3460,21.3362,-3.4021,-5.9484,14.9094,14.9550,14.9322,-3.4011,-2.5685,14.8777,14.9094,14.8935,-3.1185,-3.3799,14.8777,14.8955,14.8866,-3.0775,5.9484,18.7102,1462.0438,-195487.5000,231035.8950
6022.0000,14.6553,21.0624,0.0000,150055.0000,-150055.0000,7.0915,0.0000,25192.9717,25192.9717,347.7585,175247.9717,0.0000,-175247.9717,14.6518,20.3387,0.0000,12734.5000,-12734.5000,0.6766,0.0000,2107.0550,2107.0550,33.1318,14841.5550,0.0000,-14841.5550,21.0412,14.6132,17.8272,2.8532,192591.2856,21.0624,21.1134,21.0879,-3.1674,2.1383,20.9272,20.9650,20.9461,-3.0947,2.8149,21.0624,21.0845,21.0734,-3.1777,-4.9532,14.6518,14.7016,14.6767,-3.0906,-2.1383,14.6132,14.6518,14.6325,-3.1570,-2.8149,14.6132,14.6353,14.6243,-3.1727,4.9532,15.5671,1216.4343,-162789.5000,192591.2856
6023.0000,14.4327,20.8349,0.0000,133612.6000,-133612.6000,6.3144,0.0000,22312.6167,22312.6167,309.1163,155925.2167,0.0000,-155925.2167,14.4300,20.1142,0.0000,8059.2000,-8059.2000,0.4282,0.0000,1329.0112,1329.0112,20.9446,9388.2112,0.0000,-9388.2112,20.8287,14.3913,17.6100,2.4802,167412.7862,20.8349,20.8834,20.8592,-2.7674,1.9621,20.7456,20.7777,20.7617,-2.2327,2.3903,20.8349,20.8567,20.8458,-2.7545,-4.3523,14.4300,14.4773,14.4536,-2.6994,-1.9621,14.3913,14.4300,14.4106,-2.6852,-2.3903,14.3913,14.4126,14.4020,-2.6902,4.3523,13.5009,1054.9757,-141671.8000,167412.7862
6024.0000,14.2299,20.6277,0.0000,112254.6000,-112254.6000,5.3051,0.0000,18655.1964,18655.1964,259.3185,130909.7964,0.0000,-130909.7964,14.2271,19.9088,0.0000,7291.7000,-7291.7000,0.3874,0.0000,1198.8124,1198.8124,18.9321,8490.5124,0.0000,-8490.5124,20.6241,14.1850,17.4046,2.0945,141375.6400,20.6277,20.6799,20.6538,-2.4861,1.6392,20.5325,20.5752,20.5538,-2.5159,2.0266,20.6277,20.6511,20.6394,-2.4980,-3.6658,14.2271,14.2781,14.2526,-2.4335,-1.6392,14.1850,14.2271,14.2060,-2.4764,-2.0266,14.1850,14.2083,14.1967,-2.4845,3.6658,11.3899,890.0198,-119546.3000,141375.6400
6025.0000,14.1213,20.5167,0.0000,105641.9000,-105641.9000,4.9925,0.0000,17510.8684,17510.8684,243.7143,123152.7684,0.0000,-123152.7684,14.1176,19.7981,0.0000,11525.2000,-11525.2000,0.6124,0.0000,1891.7748,1891.7748,29.8984,13416.9748,0.0000,-13416.9748,20.4710,14.0978,17.2844,2.0411,137775.1613,20.5167,20.5510,20.5338,-1.4547,1.4601,20.3285,20.3696,20.3491,-2.4782,2.0724,20.5167,20.5304,20.5236,-1.4054,-3.5325,14.1176,14.1513,14.1345,-1.4327,-1.4601,14.0978,14.1176,14.1077,-1.1938,-2.0724,14.0978,14.1089,14.1033,-1.1337,3.5325,11.2073,875.7564,-117167.1000,137775.1613
6026.0000,14.0301,20.4236,0.0000,94493.9000,-94493.9000,4.4657,0.0000,15629.1081,15629.1081,217.8396,110123.0081,0.0000,-110123.0081,14.0267,19.7061,0.0000,14835.0000,-14835.0000,0.7882,0.0000,2431.8110,2431.8110,38.4671,17266.8110,0.0000,-17266.8110,20.3443,14.0080,17.1761,1.9022,128401.4700,20.4236,20.4556,20.4396,-1.1444,1.2258,20.1623,20.1973,20.1798,-2.0499,2.0141,20.4236,20.4357,20.4296,-1.1408,-3.2399,14.0267,14.0580,14.0424,-1.1187,-1.2258,14.0080,14.0267,14.0174,-1.0978,-2.0141,14.0080,14.0195,14.0138,-1.0883,3.2399,10.5020,820.6405,-109328.9000,128401.4700
6027.0000,13.9361,20.3276,0.0000,85226.4000,-85226.4000,4.0277,0.0000,14064.9006,14064.9006,196.3568,99291.3006,0.0000,-99291.3006,13.9323,19.6106,0.0000,14597.0000,-14597.0000,0.7756,0.0000,2389.5083,2389.5083,37.8357,16986.5083,0.0000,-16986.5083,20.2384,13.9108,17.0746,1.7367,117227.2864,20.3276,20.3637,20.3456,-1.1414,1.0840,20.0496,20.0758,20.0627,-1.4201,1.8596,20.3276,20.3411,20.3343,-1.1576,-2.9437,13.9323,13.9678,13.9500,-1.1216,-1.0840,13.9108,13.9323,13.9215,-1.1636,-1.8596,13.9108,13.9244,13.9176,-1.1677,2.9437,9.5986,750.0459,-99823.4000,117227.2864
6028.0000,13.8434,20.2329,0.0000,81901.9000,-81901.9000,3.8706,0.0000,13486.6638,13486.6638,188.5807,95388.5638,0.0000,-95388.5638,13.8399,19.5171,0.0000,11012.0000,-11012.0000,0.5851,0.0000,1800.2408,1800.2408,28.5323,12812.2408,0.0000,-12812.2408,20.1612,13.8168,16.9890,1.6153,109033.6866,20.2329,20.2689,20.2509,-1.1504,1.0952,20.0071,20.0194,20.0133,-0.6037,1.6803,20.2329,20.2470,20.2400,-1.1458,-2.7754,13.8399,13.8751,13.8575,-1.1238,-1.0952,13.8168,13.8399,13.8283,-1.1319,-1.6803,13.8168,13.8309,13.8238,-1.1390,2.7754,8.9013,695.5569,-92913.9000,109033.6866
6029.0000,14.0929,19.0693,8175.3000,56713.6000,-48538.3000,3.1055,1675.1589,9394.3204,11069.4792,151.4567,66107.9204,6500.1411,-59607.7792,14.0924,19.7726,0.0000,7577.1000,-7577.1000,0.4026,0.0000,1243.2636,1243.2636,19.6250,8820.3636,0.0000,-8820.3636,19.4337,14.1925,16.8131,1.0506,70916.3439,19.0693,19.5125,19.2909,-11.5924,0.9010,19.5928,19.7085,19.6507,-4.3831,1.3036,19.0693,19.2711,19.1702,-12.9167,-2.2045,14.0924,14.0044,14.0484,2.2966,-0.9010,14.1925,14.0924,14.1425,3.7838,-1.3036,14.1925,14.1290,14.1608,4.0593,2.2045,7.0111,547.8587,-56115.4000,70916.3439
6030.0000,13.8237,20.0751,999.2000,81576.6000,-80577.4000,3.9072,205.6418,13426.8631,13632.5048,190.5742,95003.4631,793.5582,-94209.9048,13.8378,19.5150,0.0000,364.8000,-364.8000,0.0194,0.0000,59.6356,59.6356,0.9458,424.4356,0.0000,-424.4356,19.8936,13.7232,16.8084,1.3844,93448.6773,20.0751,19.8583,19.9667,8.1486,1.2959,19.8533,19.7980,19.8257,2.1044,1.3153,20.0751,19.9417,20.0084,10.1078,-2.6113,13.8378,13.8961,13.8669,-2.1975,-1.2959,13.7232,13.8378,13.7805,-4.3755,-1.3153,13.7232,13.7878,13.7555,-4.8977,2.6113,7.8481,613.2619,-80942.2000,93448.6773
6031.0000,13.7536,20.1412,0.0000,118615.4000,-118615.4000,5.6057,0.0000,19490.9058,19490.9058,272.9130,138106.3058,0.0000,-138106.3058,13.7500,13.7500,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.1015,13.7423,16.9219,2.0369,137493.7178,20.1412,20.1063,20.1237,1.8878,1.8686,20.1063,20.0501,20.0782,3.0408,1.8686,20.1412,20.1272,20.1342,1.5111,-3.7371,13.7500,13.7734,13.7617,-1.2768,-1.8686,13.7423,13.7500,13.7461,-0.4221,-1.8686,13.7423,13.7437,13.7430,-0.1586,3.7371,11.1937,874.6946,-118615.4000,137493.7178
6032.0000,13.8578,20.2476,0.0000,134597.6000,-134597.6000,6.3610,0.0000,22171.5168,22171.5168,309.5431,156769.1168,0.0000,-156769.1168,13.8575,19.5349,0.0000,8828.1000,-8828.1000,0.4691,0.0000,1443.5835,1443.5835,22.8568,10271.6835,0.0000,-10271.6835,20.1845,13.8783,17.0314,2.4612,166129.1224,20.2476,20.2239,20.2357,1.3444,1.9640,20.0911,20.0891,20.0901,0.1360,2.4330,20.2476,20.2373,20.2425,1.2993,-4.3970,13.8575,13.8392,13.8483,1.0384,-1.9640,13.8783,13.8575,13.8679,1.4622,-2.4330,13.8783,13.8661,13.8722,1.5518,4.3970,13.6361,1065.5480,-143425.7000,166129.1224
6033.0000,14.0900,20.4848,0.0000,171405.8000,-171405.8000,8.1005,0.0000,28390.5692,28390.5692,394.4623,199796.3692,0.0000,-199796.3692,14.0934,19.7736,0.0000,21836.8000,-21836.8000,1.1603,0.0000,3583.0728,3583.0728,56.5623,25419.8728,0.0000,-25419.8728,20.3694,14.1221,17.2458,3.3059,223146.7323,20.4848,20.4437,20.4643,2.7507,2.3134,20.2199,20.2053,20.2126,1.4713,3.4737,20.4848,20.4680,20.4764,2.8159,-5.7871,14.0934,14.0530,14.0732,2.7069,-2.3134,14.1221,14.0934,14.1078,2.8879,-3.4737,14.1221,14.1048,14.1135,2.9048,5.7871,18.4958,1445.2876,-193242.6000,223146.7323
6034.0000,14.2783,20.6772,0.0000,191114.2000,-191114.2000,9.0319,0.0000,31797.3489,31797.3489,440.4903,222911.5489,0.0000,-222911.5489,14.2820,19.9644,0.0000,30319.7000,-30319.7000,1.6110,0.0000,4988.8602,4988.8602,78.6110,35308.5602,0.0000,-35308.5602,20.5480,14.3006,17.4243,3.7993,256450.4514,20.6772,20.6442,20.6607,2.3635,2.4736,20.3761,20.3603,20.3682,1.8706,4.0846,20.6772,20.6649,20.6710,2.3419,-6.5583,14.2820,14.2496,14.2658,2.3169,-2.4736,14.3006,14.2820,14.2913,2.2078,-4.0846,14.3006,14.2891,14.2949,2.1825,6.5583,21.2718,1662.2118,-221433.9000,256450.4514
6035.0000,14.4330,20.8353,0.0000,201234.2000,-201234.2000,9.5101,0.0000,33605.3578,33605.3578,464.3933,234839.5578,0.0000,-234839.5578,14.4363,20.1205,0.0000,39272.6000,-39272.6000,2.0867,0.0000,6476.9034,6476.9034,101.9033,45749.5034,0.0000,-45749.5034,20.6909,14.4501,17.5705,4.1355,279146.3640,20.8353,20.8083,20.8218,1.9369,2.4745,20.4936,20.4827,20.4882,1.4411,4.5612,20.8353,20.8259,20.8306,1.9185,-7.0357,14.4363,14.4099,14.4231,1.8907,-2.4745,14.4501,14.4363,14.4432,1.8256,-4.5612,14.4501,14.4412,14.4456,1.8121,7.0357,23.1922,1812.2685,-240506.8000,279146.3640
6036.0000,14.5386,20.9431,0.0000,210163.3000,-210163.3000,9.9321,0.0000,35185.5690,35185.5690,485.4979,245348.8690,0.0000,-245348.8690,14.5407,20.2263,0.0000,39878.4000,-39878.4000,2.1189,0.0000,6587.1765,6587.1765,103.5424,46465.5765,0.0000,-46465.5765,20.8054,14.5497,17.6775,4.3077,290769.9731,20.9431,20.9252,20.9342,1.3495,2.6044,20.6117,20.6013,20.6065,1.4207,4.7233,20.9431,20.9369,20.9400,1.3139,-7.3277,14.5407,14.5234,14.5320,1.3081,-2.6044,14.5497,14.5407,14.5452,1.2243,-4.7233,14.5497,14.5440,14.5468,1.2141,7.3277,24.1120,1884.1477,-250041.7000,290769.9731
6037.0000,14.6260,21.0325,0.0000,220570.1000,-220570.1000,10.4239,0.0000,37005.6948,37005.6948,509.8970,257575.7948,0.0000,-257575.7948,14.6275,20.3141,0.0000,38409.3000,-38409.3000,2.0408,0.0000,6352.8645,6352.8645,99.7722,44762.1645,0.0000,-44762.1645,20.9052,14.6349,17.7700,4.4660,301454.0368,21.0325,21.0189,21.0257,1.0973,2.7944,20.7214,20.7120,20.7167,1.3231,4.8352,21.0325,21.0276,21.0300,1.0791,-7.6296,14.6275,14.6143,14.6209,1.0655,-2.7944,14.6349,14.6275,14.6312,1.0308,-4.8352,14.6349,14.6302,14.6326,1.0276,7.6296,24.9482,1949.4855,-258979.4000,301454.0368
6038.0000,14.6800,21.0878,0.0000,234594.9000,-234594.9000,11.0867,0.0000,39410.0500,39410.0500,542.6352,274004.9500,0.0000,-274004.9500,14.6808,20.3681,0.0000,29179.1000,-29179.1000,1.5504,0.0000,4830.1177,4830.1177,75.8239,34009.2177,0.0000,-34009.2177,20.9916,14.6853,17.8385,4.5537,307376.8892,21.0878,21.0802,21.0840,0.6961,3.1788,20.8467,20.8358,20.8412,1.4961,4.7292,21.0878,21.0848,21.0863,0.6717,-7.9080,14.6808,14.6735,14.6771,0.6716,-3.1788,14.6853,14.6808,14.6831,0.6191,-4.7292,14.6853,14.6827,14.6840,0.6139,7.9080,25.3005,1977.0181,-263774.0000,307376.8892
6039.0000,14.6384,21.0452,0.0000,202240.3000,-202240.3000,9.5577,0.0000,33940.6487,33940.6487,467.9659,236180.9487,0.0000,-236180.9487,14.6380,20.3247,0.0000,35641.7000,-35641.7000,1.8938,0.0000,5896.0425,5896.0425,92.6385,41537.7425,0.0000,-41537.7425,20.9323,14.6335,17.7829,4.1216,278207.0286,21.0452,21.0511,21.0482,-0.4389,2.5546,20.7419,20.7507,20.7463,-1.1528,4.4484,21.0452,21.0476,21.0464,-0.4880,-7.0031,14.6380,14.6439,14.6409,-0.4441,-2.5546,14.6335,14.6380,14.6357,-0.5783,-4.4484,14.6335,14.6364,14.6350,-0.5987,7.0031,22.9302,1791.8010,-237882.0000,278207.0286
6040.0000,14.6098,21.0160,0.0000,201646.7000,-201646.7000,9.5296,0.0000,33817.6701,33817.6701,466.4625,235464.3701,0.0000,-235464.3701,14.6093,20.2957,0.0000,31159.2000,-31159.2000,1.6556,0.0000,5152.2746,5152.2746,80.9729,36311.4746,0.0000,-36311.4746,20.9118,14.6065,17.7592,4.0299,272018.3101,21.0160,21.0207,21.0183,-0.3668,2.6247,20.7403,20.7408,20.7406,-0.0763,4.2803,21.0160,21.0177,21.0169,-0.3637,-6.9050,14.6093,14.6139,14.6116,-0.3608,-2.6247,14.6065,14.6093,14.6079,-0.3428,-4.2803,14.6065,14.6082,14.6074,-0.3400,6.9050,22.3944,1749.9273,-232805.9000,272018.3101
6041.0000,14.5939,20.9997,0.0000,208397.8000,-208397.8000,9.8487,0.0000,34936.4854,34936.4854,481.9872,243334.2854,0.0000,-243334.2854,14.5936,20.2798,0.0000,24490.6000,-24490.6000,1.3013,0.0000,4048.6381,4048.6381,63.6355,28539.2381,0.0000,-28539.2381,20.9157,14.5921,17.7539,4.0289,271951.1504,20.9997,21.0023,21.0010,-0.2164,2.8491,20.7758,20.7724,20.7741,0.3978,4.1504,20.9997,21.0007,21.0002,-0.2079,-6.9996,14.5936,14.5961,14.5948,-0.2090,-2.8491,14.5921,14.5936,14.5928,-0.1885,-4.1504,14.5921,14.5930,14.5925,-0.1860,6.9996,22.3220,1744.2706,-232888.4000,271951.1504
6042.0000,14.4473,20.8499,0.0000,190450.6000,-190450.6000,9.0005,0.0000,31815.4183,31815.4183,440.4317,222266.0183,0.0000,-222266.0183,14.4469,20.1313,0.0000,8870.5000,-8870.5000,0.4713,0.0000,1463.1719,1463.1719,23.0473,10333.6719,0.0000,-10333.6719,20.8271,14.4273,17.6272,3.4637,233800.5659,20.8499,20.8705,20.8602,-1.7060,2.8431,20.7654,20.7664,20.7659,-0.1056,3.3144,20.8499,20.8597,20.8548,-1.7617,-6.1575,14.4469,14.4671,14.4570,-1.6703,-2.8431,14.4273,14.4469,14.4371,-1.8861,-3.3144,14.4273,14.4381,14.4327,-1.9351,6.1575,18.9619,1481.7096,-199321.1000,233800.5659
6043.0000,14.3231,20.7229,0.0000,180525.8000,-180525.8000,8.5315,0.0000,30067.8236,30067.8236,417.0719,210593.6236,0.0000,-210593.6236,14.3229,20.0058,0.0000,1223.5000,-1223.5000,0.0650,0.0000,201.4396,201.4396,3.1769,1424.9396,0.0000,-1424.9396,20.7317,14.3051,17.5184,3.1568,213085.5186,20.7229,20.7418,20.7324,-1.5492,2.8222,20.7252,20.7307,20.7280,-0.4645,2.8872,20.7229,20.7322,20.7276,-1.5419,-5.7093,14.3229,14.3413,14.3321,-1.5143,-2.8222,14.3051,14.3229,14.3140,-1.4929,-2.8872,14.3051,14.3141,14.3096,-1.4930,5.7093,17.2014,1344.1402,-181749.3000,213085.5186
6044.0000,14.0797,20.4742,0.0000,119483.3000,-119483.3000,5.6467,0.0000,19785.5927,19785.5927,275.8166,139268.8927,0.0000,-139268.8927,14.0791,19.7591,0.0000,5100.7000,-5100.7000,0.2710,0.0000,836.7687,836.7687,13.2374,5937.4687,0.0000,-5937.4687,20.4939,14.0265,17.2602,2.1869,147615.9304,20.4742,20.5279,20.5011,-2.7980,1.7919,20.4269,20.4821,20.4545,-3.3068,2.0629,20.4742,20.5002,20.4872,-2.9078,-3.8548,14.0791,14.1318,14.1055,-2.7416,-1.7919,14.0265,14.0791,14.0528,-3.1587,-2.0629,14.0265,14.0555,14.0410,-3.2487,3.8548,11.8363,924.9031,-124584.0000,147615.9304
6045.0000,13.9286,20.3200,0.0000,108186.6000,-108186.6000,5.1128,0.0000,17850.8753,17850.8753,249.3373,126037.4753,0.0000,-126037.4753,13.9264,19.6046,0.0000,3771.1000,-3771.1000,0.2004,0.0000,617.2709,617.2709,9.7769,4388.3709,0.0000,-4388.3709,20.3303,13.8941,17.1122,1.9540,131897.8847,20.3200,20.3608,20.3404,-1.9459,1.6375,20.2784,20.3142,20.2963,-1.9162,1.8378,20.3200,20.3389,20.3294,-1.9109,-3.4753,13.9264,13.9668,13.9466,-1.9241,-1.6375,13.8941,13.9264,13.9102,-1.7273,-1.8378,13.8941,13.9107,13.9024,-1.6791,3.4753,10.6187,829.7615,-111957.7000,131897.8847
6046.0000,13.8095,20.1982,0.0000,91728.4000,-91728.4000,4.3350,0.0000,15092.6867,15092.6867,211.1961,106821.0867,0.0000,-106821.0867,13.8071,19.4840,0.0000,5999.7000,-5999.7000,0.3188,0.0000,980.3674,980.3674,15.5450,6980.0674,0.0000,-6980.0674,20.1875,13.7775,16.9825,1.7046,115058.4668,20.1982,20.2365,20.2174,-1.4914,1.3387,20.0918,20.1374,20.1146,-2.1995,1.6575,20.1982,20.2153,20.2067,-1.4870,-2.9963,13.8071,13.8447,13.8259,-1.4631,-1.3387,13.7775,13.8071,13.7923,-1.4298,-1.6575,13.7775,13.7937,13.7856,-1.4160,2.9963,9.2965,726.4391,-97728.1000,115058.4668
6047.0000,13.6686,20.0544,0.0000,79812.8000,-79812.8000,3.7719,0.0000,13088.6462,13088.6462,183.6179,92901.4462,0.0000,-92901.4462,13.6687,19.3440,0.0000,1171.3000,-1171.3000,0.0622,0.0000,191.0146,191.0146,3.0333,1362.3146,0.0000,-1362.3146,20.0779,13.6215,16.8497,1.4145,95478.6840,20.0544,20.1013,20.0778,-1.6903,1.2365,20.0651,20.0788,20.0719,-0.5217,1.2988,20.0544,20.0775,20.0659,-1.7062,-2.5353,13.6687,13.7140,13.6914,-1.6302,-1.2365,13.6215,13.6687,13.6451,-1.7830,-1.2988,13.6215,13.6464,13.6340,-1.8366,2.5353,7.6559,598.2452,-80984.1000,95478.6840
6048.0000,13.5667,19.8841,334.0000,57023.5000,-56689.5000,2.7123,69.0301,9329.0629,9398.0930,131.9268,66352.5629,264.9699,-66087.5930,13.5627,19.2368,0.0000,5803.4000,-5803.4000,0.3084,0.0000,944.9910,944.9910,15.0207,6748.3910,0.0000,-6748.3910,19.8978,13.5246,16.7112,1.1000,74250.5897,19.8841,19.9640,19.9241,-1.8623,0.8013,19.7620,19.8598,19.8109,-3.1566,1.1097,19.8841,19.9199,19.9020,-1.9850,-1.9110,13.5627,13.6158,13.5893,-1.2387,-0.8013,13.5246,13.5627,13.5437,-1.2307,-1.1097,13.5246,13.5461,13.5354,-1.1963,1.9110,6.0295,471.1506,-62492.9000,74250.5897
6049.0000,13.4714,19.8530,0.0000,56010.4000,-56010.4000,2.6470,0.0000,9142.9012,9142.9012,128.6539,65153.3012,0.0000,-65153.3012,13.4681,19.1412,0.0000,3823.6000,-3823.6000,0.2032,0.0000,621.7827,621.7827,9.8922,4445.3827,0.0000,-4445.3827,19.8263,13.4292,16.6278,1.0418,70324.0571,19.8530,19.8820,19.8675,-0.6894,0.8146,19.7341,19.7602,19.7472,-0.7756,1.0178,19.8530,19.8630,19.8580,-0.5372,-1.8324,13.4681,13.5175,13.4928,-1.1709,-0.8146,13.4292,13.4681,13.4487,-1.1533,-1.0178,13.4292,13.4509,13.4401,-1.1571,1.8324,5.6870,444.3895,-59834.0000,70324.0571
6050.0000,13.3789,19.7586,0.0000,49716.3000,-49716.3000,2.3495,0.0000,8097.9823,8097.9823,114.1258,57814.2823,0.0000,-57814.2823,13.3769,19.0489,0.0000,2329.8000,-2329.8000,0.1238,0.0000,378.3820,378.3820,6.0253,2708.1820,0.0000,-2708.1820,19.7589,13.3314,16.5452,0.9084,61316.2942,19.7586,19.8064,19.7825,-1.0327,0.7419,19.6981,19.7172,19.7076,-0.4841,0.8657,19.7586,19.7814,19.7700,-1.0689,-1.6076,13.3769,13.4277,13.4023,-1.0984,-0.7419,13.3314,13.3769,13.3542,-1.1470,-0.8657,13.3314,13.3564,13.3439,-1.1672,1.6076,4.9335,385.5119,-52046.1000,61316.2942
6051.0000,13.3018,19.6796,1.2000,44084.8000,-44083.6000,2.0835,0.2491,7167.8289,7168.0780,101.1409,51252.6289,0.9509,-51251.6780,13.2995,18.9706,0.0000,1804.1000,-1804.1000,0.0959,0.0000,292.6877,292.6877,4.6640,2096.7877,0.0000,-2096.7877,19.6897,13.2580,16.4738,0.8009,54062.9364,19.6796,19.7289,19.7042,-0.9510,0.6625,19.6330,19.6652,19.6491,-0.7127,0.7584,19.6796,19.7027,19.6912,-0.9580,-1.4209,13.2995,13.3487,13.3241,-0.9510,-0.6625,13.2580,13.2995,13.2787,-0.9173,-0.7584,13.2580,13.2800,13.2690,-0.9109,1.4209,4.3458,339.5837,-45887.7000,54062.9364
6052.0000,13.2605,19.6345,12.3000,42489.0000,-42476.7000,2.0086,2.5550,6901.7408,6904.2959,97.4600,49390.7408,9.7450,-49380.9959,13.2561,18.9268,0.0000,3164.3000,-3164.3000,0.1681,0.0000,513.0517,513.0517,8.1780,3677.3517,0.0000,-3677.3517,19.6203,13.2396,16.4300,0.7936,53570.5605,19.6345,19.6699,19.6522,-0.6345,0.6135,19.5101,19.5686,19.5393,-1.3315,0.7816,19.6345,19.6492,19.6419,-0.6016,-1.3951,13.2561,13.2906,13.2734,-0.6183,-0.6135,13.2396,13.2561,13.2479,-0.3786,-0.7816,13.2396,13.2473,13.2435,-0.3143,1.3951,4.3398,339.1161,-45641.0000,53570.5605
6053.0000,13.2251,19.5918,33.7000,38927.5000,-38893.8000,1.8414,7.0045,6318.0305,6325.0350,89.3251,45245.5305,26.6955,-45218.8350,13.2229,18.8932,0.0000,3212.6000,-3212.6000,0.1707,0.0000,520.6439,520.6439,8.3014,3733.2439,0.0000,-3733.2439,19.5645,13.2027,16.3836,0.7314,49372.2798,19.5918,19.6247,19.6083,-0.5365,0.5569,19.4531,19.4915,19.4723,-0.8150,0.7276,19.5918,19.6058,19.5988,-0.5262,-1.2845,13.2229,13.2505,13.2367,-0.4496,-0.5569,13.2027,13.2229,13.2128,-0.4298,-0.7276,13.2027,13.2141,13.2084,-0.4293,1.2845,4.0111,313.4330,-42106.4000,49372.2798
6054.0000,13.4482,18.9430,3878.2000,45498.0000,-41619.8000,2.3519,803.1029,7422.8876,8225.9905,114.3351,52920.8876,3075.0971,-49845.7905,13.4408,19.1135,0.0000,3789.6000,-3789.6000,0.2014,0.0000,616.0178,616.0178,9.7911,4405.6178,0.0000,-4405.6178,19.1696,13.5742,16.3719,0.8164,55103.9042,18.9430,19.2423,19.0926,-6.2291,0.7169,19.2140,19.3095,19.2618,-2.5478,0.9182,18.9430,19.0910,19.0170,-7.0273,-1.6351,13.4408,13.3491,13.3950,1.9038,-0.7169,13.5742,13.4408,13.5075,3.5498,-0.9182,13.5742,13.4917,13.5329,3.9097,1.6351,5.0949,398.1197,-45409.4000,55103.9042
6055.0000,13.3789,19.7405,99.8000,62713.3000,-62613.5000,2.9690,20.6904,10214.9770,10235.6674,144.1971,72928.2770,79.1096,-72849.1674,13.3889,19.0611,0.0000,5271.0000,-5271.0000,0.2801,0.0000,856.2046,856.2046,13.6303,6127.2046,0.0000,-6127.2046,19.5163,13.3379,16.4271,1.1470,77424.5889,19.7405,19.4966,19.6186,6.3402,0.8963,19.3929,19.3536,19.3733,1.3390,1.1764,19.7405,19.6086,19.6746,7.9285,-2.0727,13.3889,13.3913,13.3901,-0.0654,-0.8963,13.3379,13.3889,13.3634,-1.7454,-1.1764,13.3379,13.3735,13.3557,-2.1454,2.0727,6.4807,506.4078,-67884.5000,77424.5889
6056.0000,13.4231,19.6964,757.8000,79482.9000,-78725.1000,3.7957,156.9916,12959.8190,13116.8106,184.3065,92442.7190,600.8084,-91841.9106,13.4223,19.0949,0.0000,10811.3000,-10811.3000,0.5744,0.0000,1756.9738,1756.9738,27.9512,12568.2738,0.0000,-12568.2738,19.6010,13.4393,16.5202,1.5387,103860.7041,19.6964,19.6712,19.6838,0.7807,1.0738,19.4703,19.4486,19.4595,1.0341,1.6482,19.6964,19.6933,19.6948,0.2382,-2.7220,13.4223,13.4119,13.4171,0.3198,-1.0738,13.4393,13.4223,13.4308,0.8068,-1.6482,13.4393,13.4274,13.4334,0.9306,2.7220,8.7163,681.1023,-89536.4000,103860.7041
6057.0000,13.5131,19.8956,0.0000,94518.1000,-94518.1000,4.4668,0.0000,15443.7746,15443.7746,216.9021,109961.8746,0.0000,-109961.8746,13.5162,19.1898,0.0000,18868.0000,-18868.0000,1.0025,0.0000,3070.3358,3070.3358,48.7872,21938.3358,0.0000,-21938.3358,19.7331,13.5344,16.6338,1.9373,130764.8894,19.8956,19.8310,19.8633,2.1597,1.1548,19.5330,19.5201,19.5266,0.8033,2.1573,19.8956,19.8719,19.8837,2.2729,-3.3121,13.5162,13.4860,13.5011,1.0072,-1.1548,13.5344,13.5162,13.5253,1.1340,-2.1573,13.5344,13.5225,13.5284,1.1409,3.3121,10.9095,852.4870,-113386.1000,130764.8894
6058.0000,13.5906,19.9747,0.0000,99413.7000,-99413.7000,4.6982,0.0000,16273.2159,16273.2159,228.2700,115686.9159,0.0000,-115686.9159,13.5942,19.2687,0.0000,23062.4000,-23062.4000,1.2254,0.0000,3757.0196,3757.0196,59.6549,26819.4196,0.0000,-26819.4196,19.8116,13.6074,16.7095,2.1000,141750.0474,19.9747,19.9409,19.9578,1.1341,1.1576,19.5952,19.5842,19.5897,0.7557,2.3830,19.9747,19.9647,19.9697,1.0311,-3.5406,13.5942,13.5659,13.5801,0.9466,-1.1576,13.6074,13.5942,13.6008,0.9049,-2.3830,13.6074,13.5986,13.6030,0.8937,3.5406,11.8191,923.5577,-122476.1000,141750.0474
6059.0000,13.5960,19.9803,0.0000,101643.1000,-101643.1000,4.8036,0.0000,16640.2798,16640.2798,233.5068,118283.3798,0.0000,-118283.3798,13.5973,19.2718,0.0000,16514.3000,-16514.3000,0.8775,0.0000,2690.4084,2690.4084,42.7304,19204.7084,0.0000,-19204.7084,19.8619,13.5966,16.7292,2.0338,137284.5150,19.9803,19.9742,19.9772,0.2284,1.3087,19.6923,19.6745,19.6834,1.1240,2.1862,19.9803,19.9791,19.9797,0.1146,-3.4949,13.5973,13.5927,13.5950,0.1735,-1.3087,13.5966,13.5973,13.5970,-0.0530,-2.1862,13.5966,13.5973,13.5969,-0.0797,3.4949,11.3372,885.9030,-118157.4000,137284.5150
6060.0000,13.5960,19.9803,0.0000,103204.2000,-103204.2000,4.8773,0.0000,16895.8344,16895.8344,237.1016,120100.0344,0.0000,-120100.0344,13.5961,19.2706,0.0000,13296.1000,-13296.1000,0.7065,0.0000,2166.0820,2166.0820,34.4038,15462.1820,0.0000,-15462.1820,19.8864,13.5959,16.7412,2.0071,135476.8592,19.9803,19.9795,19.9799,0.0256,1.3903,19.7407,19.7304,19.7355,0.6227,2.0968,19.9803,19.9802,19.9802,-0.0001,-3.4870,13.5961,13.5959,13.5960,0.0058,-1.3903,13.5959,13.5961,13.5960,-0.0176,-2.0968,13.5959,13.5961,13.5960,-0.0180,3.4870,11.1431,870.7353,-116500.3000,135476.8592
6061.0000,13.6830,20.0677,13.1000,110330.2000,-110317.1000,5.2148,2.7023,18099.3773,18102.0796,253.5066,128429.5773,10.3977,-128419.1796,13.6853,19.3608,0.0000,22650.2000,-22650.2000,1.2035,0.0000,3694.6486,3694.6486,58.6074,26344.8486,0.0000,-26344.8486,19.9258,13.7011,16.8135,2.2829,154093.1776,20.0677,20.0441,20.0559,0.9112,1.3371,19.7204,19.7227,19.7216,-0.1747,2.5406,20.0677,20.0588,20.0633,0.9958,-3.8777,13.6853,13.6613,13.6733,0.9262,-1.3371,13.7011,13.6853,13.6932,1.1665,-2.5406,13.7011,13.6905,13.6958,1.1983,3.8777,12.8090,1000.9154,-132967.3000,154093.1776
6062.0000,13.8125,20.1928,89.3000,119123.6000,-119034.3000,5.6343,18.3819,19601.6105,19619.9924,274.0597,138725.2105,70.9181,-138654.2924,13.8177,19.4947,0.0000,35019.2000,-35019.2000,1.8607,0.0000,5723.1017,5723.1017,90.6445,40742.3017,0.0000,-40742.3017,20.0041,13.8354,16.9198,2.6419,178326.4085,20.1928,20.1540,20.1734,1.4115,1.2579,19.7606,19.7558,19.7582,0.4355,3.1186,20.1928,20.1811,20.1869,1.4859,-4.3764,13.8177,13.7768,13.7972,1.4892,-1.2579,13.8354,13.8177,13.8265,1.6027,-3.1186,13.8354,13.8228,13.8291,1.6022,4.3764,14.9626,1169.1980,-154053.5000,178326.4085
6063.0000,13.9063,20.2821,166.3000,125481.7000,-125315.4000,5.9388,34.1794,20693.6340,20727.8134,289.1163,146175.3340,132.1206,-146043.2134,13.9107,19.5888,0.0000,40060.3000,-40060.3000,2.1286,0.0000,6555.7629,6555.7629,103.7485,46616.0629,0.0000,-46616.0629,20.0859,13.9216,17.0038,2.8415,191804.5167,20.2821,20.2515,20.2668,1.1207,1.2701,19.8365,19.8275,19.8320,0.8839,3.3986,20.2821,20.2740,20.2780,1.0928,-4.6687,13.9107,13.8788,13.8948,1.1710,-1.2701,13.9216,13.9107,13.9162,1.0754,-3.3986,13.9216,13.9138,13.9177,1.0631,4.6687,16.1115,1258.9782,-165375.7000,191804.5167
6064.0000,14.0093,20.3038,1099.0000,125846.6000,-124747.6000,6.0046,225.4969,20804.5200,21030.0168,292.5207,146651.1200,873.5031,-145777.6168,14.0141,19.6933,0.0000,48156.8000,-48156.8000,2.5588,0.0000,7892.5927,7892.5927,124.7641,56049.3927,0.0000,-56049.3927,20.1165,14.0257,17.0711,2.9803,201172.9753,20.3038,20.2925,20.2981,0.3719,1.1486,19.8790,19.8740,19.8765,0.5311,3.7074,20.3038,20.3017,20.3027,0.2920,-4.8560,14.0141,13.9776,13.9958,1.2131,-1.1486,14.0257,14.0141,14.0199,1.2451,-3.7074,14.0257,14.0168,14.0212,1.2432,4.8560,17.1075,1336.8052,-172904.4000,201172.9753
6065.0000,13.9767,20.1014,2585.0000,107222.1000,-104637.1000,5.2017,530.6821,17711.8634,18242.5455,253.6037,124933.9634,2054.3179,-122879.6455,13.9765,19.6554,0.0000,35747.2000,-35747.2000,1.8994,0.0000,5855.5347,5855.5347,92.6527,41602.7347,0.0000,-41602.7347,20.0049,13.9701,16.9875,2.4487,165287.4009,20.1014,20.1640,20.1327,-2.0032,1.1008,19.8420,19.8465,19.8442,-0.3954,3.0002,20.1014,20.1208,20.1111,-2.3188,-4.1009,13.9765,13.9827,13.9796,-0.2013,-1.1008,13.9701,13.9765,13.9733,-0.5681,-3.0002,13.9701,13.9750,13.9725,-0.5939,4.1009,14.1909,1108.8979,-140384.3000,165287.4009
6066.0000,13.8437,20.0877,1205.2000,93027.2000,-91822.0000,4.4591,247.9567,15318.7744,15566.7311,217.3349,108345.9744,957.2433,-107388.7311,13.8384,19.5156,0.0000,26069.2000,-26069.2000,1.3852,0.0000,4261.6958,4261.6958,67.5580,30330.8958,0.0000,-30330.8958,19.9616,13.8128,16.8872,2.0533,138599.6541,20.0877,20.1030,20.0953,-0.4566,1.0246,19.7653,19.7779,19.7716,-0.8825,2.4098,20.0877,20.0904,20.0891,-0.2719,-3.4344,13.8384,13.8861,13.8622,-1.4232,-1.0246,13.8128,13.8384,13.8256,-1.7888,-2.4098,13.8128,13.8311,13.8220,-1.8235,3.4344,11.6776,912.5048,-117891.2000,138599.6541
6067.0000,13.6685,19.7866,1878.6000,77839.7000,-75961.1000,3.7764,387.6137,12765.0389,13152.6526,183.9333,90604.7389,1490.9863,-89113.7526,13.6670,19.3423,0.0000,3495.5000,-3495.5000,0.1857,0.0000,570.0293,570.0293,9.0534,4065.5293,0.0000,-4065.5293,19.8197,13.6108,16.7152,1.4057,94883.0700,19.7866,19.8781,19.8323,-3.1801,1.1969,19.8061,19.7971,19.8016,0.3557,1.3826,19.7866,19.8318,19.8092,-3.3837,-2.5795,13.6670,13.7248,13.6959,-2.0132,-1.1969,13.6108,13.6670,13.6389,-2.2594,-1.3826,13.6108,13.6423,13.6265,-2.3644,2.5795,7.9136,618.3817,-79456.6000,94883.0700
6068.0000,13.7602,19.0052,5930.2000,52567.3000,-46637.1000,2.7928,1221.7438,8639.2131,9860.9569,136.0748,61206.5131,4708.4562,-56498.0569,13.7514,19.4276,0.0000,1826.0000,-1826.0000,0.0970,0.0000,298.1345,298.1345,4.7261,2124.1345,0.0000,-2124.1345,19.2769,13.8106,16.5438,0.9026,60926.3536,19.0052,19.3161,19.1607,-8.1115,0.8986,19.3270,19.4910,19.4090,-4.7437,0.9956,19.0052,19.1643,19.0848,-8.7483,-1.8942,13.7514,13.7306,13.7410,0.5377,-0.8986,13.8106,13.7514,13.7810,1.7089,-0.9956,13.8106,13.7743,13.7924,1.9960,1.8942,5.7728,451.0934,-48463.1000,60926.3536
6069.0000,13.6746,19.3911,3233.6000,51431.9000,-48198.3000,2.5988,667.1256,8435.5962,9102.7218,126.5869,59867.4962,2566.4744,-57301.0218,13.6781,19.3535,0.0000,5823.8000,-5823.8000,0.3094,0.0000,949.8672,949.8672,15.0785,6773.6672,0.0000,-6773.6672,19.3338,13.6285,16.4811,0.9481,63997.8048,19.3911,19.2925,19.3418,2.1796,0.7631,19.3101,19.3423,19.3262,-1.0057,1.0726,19.3911,19.3288,19.3600,3.3147,-1.8357,13.6781,13.7051,13.6916,-0.6023,-0.7631,13.6285,13.6781,13.6533,-1.5476,-1.0726,13.6285,13.6619,13.6452,-1.7834,1.8357,5.8090,453.9212,-54022.1000,63997.8048
6070.0000,13.6401,19.0645,3978.7000,42753.4000,-38774.7000,2.2275,821.3123,7006.5232,7827.8356,108.5021,49759.9232,3157.3877,-46602.5356,13.6361,19.3110,0.0000,6141.2000,-6141.2000,0.3263,0.0000,1001.0366,1001.0366,15.8956,7142.2366,0.0000,-7142.2366,19.1843,13.6264,16.4054,0.8110,54744.5299,19.0645,19.2016,19.1331,-2.5253,0.6337,19.2388,19.2700,19.2544,-0.8727,0.9600,19.0645,19.1327,19.0986,-3.1598,-1.5937,13.6361,13.6636,13.6498,-0.5100,-0.6337,13.6264,13.6361,13.6312,-0.2718,-0.9600,13.6264,13.6308,13.6286,-0.2058,1.5937,5.1009,398.5905,-44915.9000,54744.5299
6071.0000,13.6727,18.7959,4799.3000,37985.1000,-33185.8000,2.0448,990.1761,6229.8493,7220.0254,99.6403,44214.9493,3809.1239,-40405.8254,13.6703,19.3456,0.0000,5782.4000,-5782.4000,0.3072,0.0000,943.0105,943.0105,14.9643,6725.4105,0.0000,-6725.4105,18.9802,13.6941,16.3372,0.7104,47954.6598,18.7959,18.9741,18.8850,-2.9992,0.5792,19.1029,19.1605,19.1317,-1.4864,0.8864,18.7959,18.8712,18.8336,-3.2048,-1.4656,13.6703,13.6596,13.6649,0.1764,-0.5792,13.6941,13.6703,13.6822,0.6090,-0.8864,13.6941,13.6779,13.6860,0.6865,1.4656,4.6986,367.1588,-38968.2000,47954.6598
6072.0000,13.6822,18.7625,4704.3000,35833.7000,-31129.4000,1.9382,970.4242,5878.3184,6848.7427,94.4617,41712.0184,3733.8758,-37978.1427,13.6842,19.3597,0.0000,7904.3000,-7904.3000,0.4200,0.0000,1289.3111,1289.3111,20.4584,9193.6111,0.0000,-9193.6111,18.9037,13.6852,16.2945,0.7032,47464.9945,18.7625,18.8340,18.7983,-1.0533,0.5061,19.0724,19.0942,19.0833,-0.5903,0.9261,18.7625,18.7806,18.7716,-0.7544,-1.4321,13.6842,13.6731,13.6786,0.1592,-0.5061,13.6852,13.6842,13.6847,0.0239,-0.9261,13.6852,13.6855,13.6853,-0.0142,1.4321,4.7112,368.1426,-39033.7000,47464.9945
6073.0000,13.7047,18.5659,5162.0000,32845.0000,-27683.0000,1.8207,1064.4469,5390.8931,6455.3400,88.7711,38235.8931,4097.5531,-34138.3400,13.7053,19.3810,0.0000,5056.1000,-5056.1000,0.2686,0.0000,824.9757,824.9757,13.0873,5881.0757,0.0000,-5881.0757,18.7629,13.7200,16.2415,0.6021,40639.1647,18.5659,18.6992,18.6326,-2.0053,0.5174,18.9323,18.9955,18.9639,-1.4469,0.7860,18.5659,18.6226,18.5943,-2.1457,-1.3034,13.7053,13.6901,13.6977,0.2245,-0.5174,13.7200,13.7053,13.7127,0.3319,-0.7860,13.7200,13.7105,13.7153,0.3556,1.3034,4.1750,326.2418,-32739.1000,40639.1647
6074.0000,13.7644,18.3241,5804.6000,29766.7000,-23962.1000,1.7087,1195.7858,4892.5118,6088.2976,83.3506,34659.2118,4608.8142,-30050.3976,13.7657,19.4421,0.0000,5131.3000,-5131.3000,0.2726,0.0000,837.9690,837.9690,13.2830,5969.2690,0.0000,-5969.2690,18.5906,13.8060,16.1983,0.5417,36563.5005,18.3241,18.5110,18.4175,-2.6011,0.4787,18.8489,18.8988,18.8739,-1.0927,0.7513,18.3241,18.4023,18.3632,-2.7947,-1.2300,13.7657,13.7246,13.7451,0.5661,-0.4787,13.8060,13.7657,13.7858,0.8768,-0.7513,13.8060,13.7798,13.7929,0.9310,1.2300,3.9600,309.4387,-29093.4000,36563.5005
6075.0000,13.8612,18.0674,6495.9000,26736.4000,-20240.5000,1.6014,1336.0787,4404.4952,5740.5739,78.1651,31140.8952,5159.8213,-25981.0739,13.8624,19.5399,0.0000,3071.0000,-3071.0000,0.1632,0.0000,502.2098,502.2098,7.9516,3573.2098,0.0000,-3573.2098,18.3689,13.9354,16.1522,0.4470,30174.7550,18.0674,18.2794,18.1734,-2.9524,0.4794,18.5994,18.7337,18.6666,-2.5075,0.6426,18.0674,18.1599,18.1137,-3.0166,-1.1220,13.8624,13.7916,13.8270,0.9816,-0.4794,13.9354,13.8624,13.8989,1.3585,-0.6426,13.9354,13.8909,13.9132,1.4451,1.1220,3.5279,275.6767,-23311.5000,30174.7550
6076.0000,13.7992,18.6765,5976.5000,38458.8000,-32482.3000,2.1284,1230.4960,6326.3531,7556.8491,103.8201,44785.1531,4746.0040,-40039.1491,13.8099,19.4868,0.0000,3601.0000,-3601.0000,0.1913,0.0000,588.4367,588.4367,9.3276,4189.4367,0.0000,-4189.4367,18.5858,13.7509,16.1684,0.6409,43259.2145,18.6765,18.4315,18.5540,4.5871,0.6457,18.6727,18.6703,18.6715,0.0540,0.8370,18.6765,18.5381,18.6073,5.9508,-1.4827,13.8099,13.8183,13.8141,-0.1614,-0.6457,13.7509,13.8099,13.7804,-1.4359,-0.8370,13.7509,13.7909,13.7709,-1.7229,1.4827,4.6365,362.3051,-36083.3000,43259.2145
6077.0000,13.4671,19.4165,1967.0000,49612.5000,-47645.5000,2.4470,407.2021,8097.7266,8504.9287,119.1766,57710.2266,1559.7979,-56150.4287,13.4764,19.1494,0.0000,1918.8000,-1918.8000,0.1020,0.0000,312.0658,312.0658,4.9692,2230.8658,0.0000,-2230.8658,19.1254,13.2891,16.2073,0.8500,57377.3159,19.4165,19.0541,19.2353,8.2163,0.7817,19.0651,18.9153,18.9902,3.8397,0.8836,19.4165,19.2369,19.3267,8.6758,-1.6653,13.4764,13.6184,13.5474,-3.2249,-0.7817,13.2891,13.4764,13.3827,-4.8048,-0.8836,13.2891,13.3961,13.3426,-5.1742,1.6653,5.0909,397.8091,-49564.3000,57377.3159
6078.0000,13.4404,19.5935,2538.0000,123911.2000,-121373.2000,5.9880,525.6408,20212.0977,20737.7385,290.9873,144123.2977,2012.3592,-142110.9385,13.4321,13.4321,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.5197,13.4436,16.4817,2.0790,140332.2460,19.5935,19.5260,19.5598,3.9096,1.9960,19.5260,19.4249,19.4755,5.8502,1.9960,19.5935,19.5671,19.5803,3.0552,-3.9920,13.4321,13.4539,13.4430,-1.2649,-1.9960,13.4436,13.4321,13.4379,0.6593,-1.9960,13.4436,13.4336,13.4386,1.1522,3.9920,11.9461,933.4869,-121373.2000,140332.2460
6079.0000,13.5948,19.9781,14.0000,176840.2000,-176826.2000,8.3580,2.8921,28950.1317,28953.0238,405.8984,205790.3317,11.1079,-205779.2238,13.5936,19.2681,0.0000,15.8000,-15.8000,0.0008,0.0000,2.5739,2.5739,0.0409,18.3739,0.0000,-18.3739,19.9190,13.6187,16.7689,3.0092,203123.3182,19.9781,19.9200,19.9490,4.6917,2.7857,19.9198,19.8581,19.8890,4.9842,2.7866,19.9781,19.9495,19.9638,4.6213,-5.5723,13.5936,13.5727,13.5832,1.6854,-2.7857,13.6187,13.5936,13.6062,2.0252,-2.7866,13.6187,13.6058,13.6122,2.0896,5.5723,16.6708,1302.6771,-176842.0000,203123.3182
6080.0000,13.9815,20.3739,0.0000,209470.0000,-209470.0000,9.8994,0.0000,34606.0113,34606.0113,481.2329,244076.0113,0.0000,-244076.0113,13.9872,19.6661,0.0000,33873.4000,-33873.4000,1.7998,0.0000,5549.4607,5549.4607,87.6465,39422.8607,0.0000,-39422.8607,20.2312,14.0241,17.1277,4.1494,280087.0600,20.3739,20.3131,20.3435,4.7546,2.6998,20.0543,20.0397,20.0470,1.9018,4.4997,20.3739,20.3509,20.3624,4.8043,-7.1995,13.9872,13.9295,13.9583,4.5216,-2.6998,14.0241,13.9872,14.0057,4.8152,-4.4997,14.0241,14.0010,14.0126,4.8252,7.1995,23.3474,1824.3976,-243343.4000,280087.0600
6081.0000,14.3059,20.7053,0.0000,230642.5000,-230642.5000,10.9000,0.0000,38399.3224,38399.3224,531.2174,269041.8224,0.0000,-269041.8224,14.3125,19.9952,0.0000,54341.9000,-54341.9000,2.8874,0.0000,8945.5781,8945.5781,140.8325,63287.4781,0.0000,-63287.4781,20.5287,14.3363,17.4325,4.8785,329299.8631,20.7053,20.6531,20.6792,4.0455,2.6709,20.3113,20.2923,20.3018,3.0689,5.5582,20.7053,20.6884,20.6969,4.0312,-8.2291,14.3125,14.2614,14.2869,3.9594,-2.6709,14.3363,14.3125,14.3244,3.8406,-5.5582,14.3363,14.3204,14.3283,3.8050,8.2291,27.5480,2152.6422,-284984.4000,329299.8631
6082.0000,14.5910,20.9967,0.0000,245573.9000,-245573.9000,11.6056,0.0000,41165.9654,41165.9654,566.8208,286739.8654,0.0000,-286739.8654,14.5972,20.2834,0.0000,73141.6000,-73141.6000,3.8863,0.0000,12091.9905,12091.9905,189.8098,85233.5905,0.0000,-85233.5905,20.7956,14.6154,17.7055,5.4709,369285.2045,20.9967,20.9493,20.9730,3.5396,2.5731,20.5487,20.5333,20.5410,2.8803,6.4594,20.9967,20.9832,20.9900,3.5313,-9.0325,14.5972,14.5508,14.5740,3.4592,-2.5731,14.6154,14.5972,14.6063,3.3961,-6.4594,14.6154,14.6024,14.6089,3.3801,9.0325,30.9844,2421.1668,-318715.5000,369285.2045
6083.0000,14.8816,21.2938,0.0000,269667.3000,-269667.3000,12.7442,0.0000,45523.5454,45523.5454,623.6145,315190.8454,0.0000,-315190.8454,14.8877,20.5775,0.0000,88054.4000,-88054.4000,4.6787,0.0000,14622.3424,14622.3424,228.7857,102676.7424,0.0000,-102676.7424,21.0807,14.9040,17.9924,6.1493,415077.6644,21.2938,21.2478,21.2708,3.5883,2.6885,20.8221,20.8067,20.8144,3.2937,7.3672,21.2938,21.2815,21.2877,3.5869,-10.0557,14.8877,14.8427,14.8652,3.5076,-2.6885,14.9040,14.8877,14.8958,3.4885,-7.3672,14.9040,14.8921,14.8980,3.4834,10.0557,34.8764,2725.2895,-357721.7000,415077.6644
