Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6084.0000,15.0969,21.5139,0.0000,286469.1000,-286469.1000,13.5383,0.0000,48613.8114,48613.8114,663.7617,335082.9114,0.0000,-335082.9114,15.1012,20.7937,0.0000,90173.3000,-90173.3000,4.7912,0.0000,15024.0456,15024.0456,234.5847,105197.3456,0.0000,-105197.3456,21.3102,15.1125,18.2114,6.4912,438157.0529,21.5139,21.4816,21.4978,2.7332,2.9157,21.0539,21.0414,21.0476,2.8092,7.7069,21.5139,21.5053,21.5096,2.6724,-10.6226,15.1012,15.0698,15.0855,2.6527,-2.9157,15.1125,15.1012,15.1068,2.5407,-7.7069,15.1125,15.1043,15.1084,2.5332,10.6226,36.7238,2869.6482,-376642.4000,438157.0529
6085.0000,15.3297,21.7521,0.0000,301327.6000,-301327.6000,14.2405,0.0000,51427.3100,51427.3100,699.2045,352754.9100,0.0000,-352754.9100,15.3341,21.0296,0.0000,103314.9000,-103314.9000,5.4895,0.0000,17276.9811,17276.9811,269.0240,120591.8811,0.0000,-120591.8811,21.5365,15.3456,18.4410,6.9795,471118.5480,21.7521,21.7182,21.7352,2.8590,2.9170,21.2685,21.2579,21.2632,2.5959,8.4065,21.7521,21.7433,21.7477,2.8675,-11.3235,15.3341,15.3010,15.3175,2.7951,-2.9170,15.3456,15.3341,15.3398,2.8060,-8.4065,15.3456,15.3370,15.3413,2.8050,11.3235,39.5551,3090.8937,-404642.5000,471118.5480
6086.0000,15.5376,21.9648,0.0000,317785.1000,-317785.1000,15.0182,0.0000,54514.0577,54514.0577,738.5590,372299.1577,0.0000,-372299.1577,15.5414,21.2396,0.0000,109645.9000,-109645.9000,5.8259,0.0000,18396.5629,18396.5629,285.8052,128042.4629,0.0000,-128042.4629,21.7494,15.5511,18.6502,7.3825,498317.3941,21.9648,21.9356,21.9502,2.5896,3.0641,21.4795,21.4696,21.4746,2.5451,8.8900,21.9648,21.9574,21.9611,2.5695,-11.9541,15.5414,15.5130,15.5272,2.5244,-3.0641,15.5511,15.5414,15.5462,2.4852,-8.8900,15.5511,15.5439,15.5475,2.4823,11.9541,41.8187,3267.7724,-427431.0000,498317.3941
6087.0000,15.7300,22.1617,0.0000,332100.3000,-332100.3000,15.6948,0.0000,57241.1672,57241.1672,772.9250,389341.4672,0.0000,-389341.4672,15.7334,21.4342,0.0000,116201.5000,-116201.5000,6.1742,0.0000,19557.1092,19557.1092,303.1763,135758.6092,0.0000,-135758.6092,21.9451,15.7420,18.8435,7.7516,523230.4990,22.1617,22.1357,22.1487,2.3902,3.1735,21.6724,21.6638,21.6681,2.3294,9.3477,22.1617,22.1552,22.1585,2.3763,-12.5212,15.7334,15.7081,15.7208,2.3304,-3.1735,15.7420,15.7334,15.7377,2.3049,-9.3477,15.7420,15.7356,15.7388,2.3029,12.5212,43.9029,3430.6346,-448301.8000,523230.4990
6088.0000,15.8446,22.2790,0.0000,334736.4000,-334736.4000,15.8193,0.0000,57859.6095,57859.6095,780.0896,392596.0095,0.0000,-392596.0095,15.8467,21.5490,0.0000,115511.2000,-115511.2000,6.1375,0.0000,19476.8884,19476.8884,301.6393,134988.0884,0.0000,-134988.0884,22.0681,15.8517,18.9599,7.7993,526452.4602,22.2790,22.2633,22.2712,1.4717,3.2273,21.7952,21.7897,21.7924,1.4948,9.3648,22.2790,22.2751,22.2771,1.4259,-12.5921,15.8467,15.8315,15.8391,1.4225,-3.2273,15.8517,15.8467,15.8492,1.3400,-9.3648,15.8517,15.8480,15.8498,1.3347,12.5921,44.1060,3446.5077,-450247.6000,526452.4602
6089.0000,15.8768,22.3119,0.0000,339806.8000,-339806.8000,16.0590,0.0000,58782.8668,58782.8668,792.5312,398589.6668,0.0000,-398589.6668,15.8774,21.5801,0.0000,99850.9000,-99850.9000,5.3055,0.0000,16844.7842,16844.7842,260.8810,116695.6842,0.0000,-116695.6842,22.1272,15.8787,19.0030,7.6281,514893.5420,22.3119,22.3074,22.3097,0.4593,3.5845,21.8734,21.8697,21.8715,0.9491,8.8900,22.3119,22.3108,22.3113,0.4079,-12.4745,15.8774,15.8732,15.8753,0.4309,-3.5845,15.8787,15.8774,15.8780,0.3425,-8.8900,15.8787,15.8778,15.8782,0.3372,12.4745,42.9338,3354.9047,-439657.7000,514893.5420
6090.0000,15.4964,21.9226,0.0000,250812.1000,-250812.1000,11.8532,0.0000,42981.6592,42981.6592,585.0986,293793.7592,0.0000,-293793.7592,15.4896,21.1871,0.0000,71423.5000,-71423.5000,3.7950,0.0000,11973.5756,11973.5756,186.6350,83397.0756,0.0000,-83397.0756,21.7731,15.4638,18.6184,5.6414,380795.3657,21.9226,21.9783,21.9504,-4.3407,2.6861,21.5150,21.5371,21.5261,-4.1746,6.4810,21.9226,21.9399,21.9312,-4.5923,-9.1671,15.4896,15.5450,15.5173,-4.3257,-2.6861,15.4638,15.4896,15.4767,-4.8490,-6.4810,15.4638,15.4822,15.4730,-4.8959,9.1671,31.4499,2457.5421,-322235.6000,380795.3657
6091.0000,15.2568,21.6775,0.0000,240141.9000,-240141.9000,11.3489,0.0000,40911.6367,40911.6367,558.7451,281053.5367,0.0000,-281053.5367,15.2522,20.9466,0.0000,49548.2000,-49548.2000,2.6327,0.0000,8275.0225,8275.0225,129.2437,57823.2225,0.0000,-57823.2225,21.5599,15.2347,18.3973,5.0533,341099.8196,21.6775,21.7140,21.6957,-3.0795,2.9054,21.3492,21.3620,21.3556,-2.0626,5.5381,21.6775,21.6897,21.6836,-2.9944,-8.4435,15.2522,15.2876,15.2699,-2.9909,-2.9054,15.2347,15.2522,15.2434,-2.8204,-5.5381,15.2347,15.2461,15.2404,-2.8125,8.4435,28.0686,2193.3216,-289690.1000,341099.8196
6092.0000,14.8195,21.2303,0.0000,171549.5000,-171549.5000,8.1073,0.0000,28916.3274,28916.3274,398.4976,200465.8274,0.0000,-200465.8274,14.8124,20.5012,0.0000,25133.8000,-25133.8000,1.3355,0.0000,4168.8850,4168.8850,65.4903,29302.6850,0.0000,-29302.6850,21.1797,14.7594,17.9696,3.4641,233828.4904,21.2303,21.3088,21.2695,-5.1486,2.2573,21.0086,21.0466,21.0276,-3.9636,3.5927,21.2303,21.2614,21.2458,-5.2882,-5.8500,14.8124,14.8896,14.8510,-5.0607,-2.2573,14.7594,14.8124,14.7859,-5.5265,-3.5927,14.7594,14.7925,14.7760,-5.6103,5.8500,18.9432,1480.2486,-196683.3000,233828.4904
6093.0000,14.5711,20.9764,0.0000,162153.1000,-162153.1000,7.6632,0.0000,27168.9828,27168.9828,375.5590,189322.0828,0.0000,-189322.0828,14.5665,20.2523,0.0000,15849.9000,-15849.9000,0.8422,0.0000,2619.1315,2619.1315,41.2198,18469.0315,0.0000,-18469.0315,20.9402,14.5351,17.7376,3.1129,210122.9994,20.9764,21.0256,21.0010,-3.2463,2.2737,20.8166,20.8430,20.8298,-2.3930,3.1158,20.9764,20.9964,20.9864,-3.1359,-5.3895,14.5665,14.6142,14.5903,-3.1515,-2.2737,14.5351,14.5665,14.5508,-2.8435,-3.1158,14.5351,14.5530,14.5440,-2.8046,5.3895,17.0392,1331.4680,-178003.0000,210122.9994
6094.0000,14.3420,20.7422,0.0000,133811.6000,-133811.6000,6.3238,0.0000,22297.3406,22297.3406,309.4026,156108.9406,0.0000,-156108.9406,14.3379,20.0210,0.0000,13830.0000,-13830.0000,0.7348,0.0000,2277.5112,2277.5112,35.9288,16107.5112,0.0000,-16107.5112,20.7085,14.3009,17.5047,2.5844,174450.0876,20.7422,20.7942,20.7682,-2.8141,1.8630,20.5755,20.6132,20.5944,-2.8462,2.5978,20.7422,20.7640,20.7531,-2.8208,-4.4608,14.3379,14.3886,14.3633,-2.7453,-1.8630,14.3009,14.3379,14.3194,-2.7976,-2.5978,14.3009,14.3225,14.3117,-2.8090,4.4608,14.1296,1104.1035,-147641.6000,174450.0876
6095.0000,14.1390,20.5348,0.0000,117548.5000,-117548.5000,5.5552,0.0000,19492.6836,19492.6836,271.3843,137041.1836,0.0000,-137041.1836,14.1356,19.8163,0.0000,9115.4000,-9115.4000,0.4843,0.0000,1496.6197,1496.6197,23.6579,10612.0197,0.0000,-10612.0197,20.5171,14.0967,17.3069,2.2157,149561.5127,20.5348,20.5860,20.5604,-2.5136,1.6903,20.4145,20.4460,20.4303,-1.9859,2.1746,20.5348,20.5571,20.5460,-2.5054,-3.8649,14.1356,14.1855,14.1605,-2.4521,-1.6903,14.0967,14.1356,14.1161,-2.4584,-2.1746,14.0967,14.1186,14.1077,-2.4677,3.8649,12.0808,944.0081,-126663.9000,149561.5127
6096.0000,13.9521,20.3439,0.0000,97134.6000,-97134.6000,4.5905,0.0000,16036.1737,16036.1737,223.9534,113170.7737,0.0000,-113170.7737,13.9484,19.6269,0.0000,7899.2000,-7899.2000,0.4197,0.0000,1293.3916,1293.3916,20.4841,9192.5916,0.0000,-9192.5916,20.3308,13.9049,17.1178,1.8397,124177.2307,20.3439,20.4002,20.3721,-2.2783,1.3903,20.2209,20.2641,20.2425,-2.2711,1.8100,20.3439,20.3685,20.3562,-2.2954,-3.2002,13.9484,14.0037,13.9761,-2.2316,-1.3903,13.9049,13.9484,13.9267,-2.2918,-1.8100,13.9049,13.9296,13.9173,-2.3031,3.2002,10.0152,782.6047,-105033.8000,124177.2307
6097.0000,13.8618,20.2517,0.0000,93481.9000,-93481.9000,4.4179,0.0000,15400.2314,15400.2314,215.2665,108882.1314,0.0000,-108882.1314,13.8577,19.5351,0.0000,11537.2000,-11537.2000,0.6130,0.0000,1886.5850,1886.5850,29.8951,13423.7850,0.0000,-13423.7850,20.1961,13.8405,17.0183,1.8270,123324.1330,20.2517,20.2857,20.2687,-1.2528,1.2683,20.0411,20.0812,20.0612,-2.1938,1.8813,20.2517,20.2647,20.2582,-1.1881,-3.1496,13.8577,13.8911,13.8744,-1.2322,-1.2683,13.8405,13.8577,13.8491,-0.9413,-1.8813,13.8405,13.8500,13.8453,-0.8740,3.1496,10.0507,785.3788,-105019.1000,123324.1330
6098.0000,13.7284,20.1155,0.0000,82669.2000,-82669.2000,3.9069,0.0000,13576.1711,13576.1711,190.2547,96245.3711,0.0000,-96245.3711,13.7265,19.4025,0.0000,5920.4000,-5920.4000,0.3146,0.0000,966.2915,966.2915,15.3352,6886.6915,0.0000,-6886.6915,20.0933,13.6874,16.8904,1.5452,104302.3626,20.1155,20.1609,20.1382,-1.5803,1.1974,20.0031,20.0172,20.0101,-0.6213,1.5120,20.1155,20.1358,20.1257,-1.6046,-2.7094,13.7265,13.7703,13.7484,-1.5253,-1.1974,13.6874,13.7265,13.7070,-1.7206,-1.5120,13.6874,13.7099,13.6987,-1.7747,2.7094,8.4310,658.8133,-88589.6000,104302.3626
6099.0000,13.7026,20.0891,0.0000,73535.8000,-73535.8000,3.4752,0.0000,12068.9188,12068.9188,169.0873,85604.7188,0.0000,-85604.7188,13.6993,19.3749,0.0000,17747.3000,-17747.3000,0.9430,0.0000,2895.4765,2895.4765,45.9452,20642.7765,0.0000,-20642.7765,19.9679,13.6972,16.8326,1.5831,106860.6549,20.0891,20.1086,20.0988,-0.4800,0.8441,19.7214,19.7816,19.7515,-3.1259,1.7871,20.0891,20.0945,20.0918,-0.4140,-2.6312,13.6993,13.7188,13.7090,-0.4811,-0.8441,13.6972,13.6993,13.6982,-0.1109,-1.7871,13.6972,13.6974,13.6973,-0.0217,2.6312,8.8212,689.2976,-91283.1000,106860.6549
6100.0000,13.7072,20.0938,0.0000,93567.6000,-93567.6000,4.4219,0.0000,15358.2474,15358.2474,215.1119,108925.8474,0.0000,-108925.8474,13.7065,19.3823,0.0000,13795.8000,-13795.8000,0.7330,0.0000,2251.0223,2251.0223,35.7114,16046.8223,0.0000,-16046.8223,19.9872,13.7085,16.8478,1.8494,124837.4898,20.0938,20.0953,20.0945,-0.0573,1.2296,19.8290,19.8142,19.8216,0.8400,1.9627,20.0938,20.0935,20.0937,0.0172,-3.1923,13.7065,13.7073,13.7069,-0.0305,-1.2296,13.7085,13.7065,13.7075,0.1067,-1.9627,13.7085,13.7071,13.7078,0.1213,3.1923,10.2907,804.1317,-107363.4000,124837.4898
6101.0000,13.7043,20.0908,0.0000,104697.5000,-104697.5000,4.9479,0.0000,17183.9577,17183.9577,240.7067,121881.4577,0.0000,-121881.4577,13.7043,19.3800,0.0000,9969.0000,-9969.0000,0.5297,0.0000,1626.5619,1626.5619,25.8062,11595.5619,0.0000,-11595.5619,20.0169,13.7035,16.8602,1.9761,133384.7975,20.0908,20.0918,20.0913,-0.0439,1.4727,19.9035,19.8881,19.8958,0.8907,2.0024,20.0908,20.0912,20.0910,-0.0372,-3.4752,13.7043,13.7050,13.7046,-0.0327,-1.4727,13.7035,13.7043,13.7039,-0.0486,-2.0024,13.7035,13.7040,13.7038,-0.0538,3.4752,10.9346,854.4480,-114666.5000,133384.7975
6102.0000,13.9306,20.3220,0.0000,186859.1000,-186859.1000,8.8308,0.0000,30833.3441,30833.3441,429.5938,217692.4441,0.0000,-217692.4441,13.9297,19.6079,0.0000,971.5000,-971.5000,0.0516,0.0000,159.0272,159.0272,2.5148,1130.5272,0.0000,-1130.5272,20.2805,13.9635,17.1220,3.2062,216416.3388,20.3220,20.2914,20.3067,2.5937,2.9264,20.2795,20.2295,20.2545,4.3234,2.9780,20.3220,20.3063,20.3141,2.6871,-5.9044,13.9297,13.8998,13.9148,2.5306,-2.9264,13.9635,13.9297,13.9466,2.9238,-2.9780,13.9635,13.9459,13.9547,3.0233,5.9044,17.7301,1385.4580,-187830.6000,216416.3388
6103.0000,14.2124,20.6098,0.0000,241306.3000,-241306.3000,11.4039,0.0000,40085.1189,40085.1189,555.5925,281391.4189,0.0000,-281391.4189,14.2127,19.8943,0.0000,2057.1000,-2057.1000,0.1093,0.0000,338.1315,338.1315,5.3299,2395.2315,0.0000,-2395.2315,20.5718,14.2429,17.4074,4.1637,281046.7941,20.6098,20.5781,20.5940,3.4618,3.7649,20.5588,20.5278,20.5433,3.4802,3.8742,20.6098,20.5942,20.6020,3.4689,-7.6390,14.2127,14.1816,14.1971,3.4025,-3.7649,14.2429,14.2127,14.2278,3.3882,-3.8742,14.2429,14.2276,14.2353,3.3804,7.6390,22.9985,1797.1349,-243363.4000,281046.7941
6104.0000,14.5686,20.9738,0.0000,267263.4000,-267263.4000,12.6306,0.0000,44777.6895,44777.6895,616.5014,312041.0895,0.0000,-312041.0895,14.5724,20.2582,0.0000,33608.5000,-33608.5000,1.7857,0.0000,5554.1647,5554.1647,87.1811,39162.6647,0.0000,-39162.6647,20.8597,14.5999,17.7298,5.1566,348070.0809,20.9738,20.9325,20.9532,4.3299,3.6150,20.7096,20.6973,20.7034,1.9269,5.4007,20.9738,20.9571,20.9655,4.3812,-9.0157,14.5724,14.5316,14.5520,4.2769,-3.6150,14.5999,14.5724,14.5862,4.3194,-5.4007,14.5999,14.5835,14.5917,4.2967,9.0157,28.8248,2252.4075,-300871.9000,348070.0809
6105.0000,14.8889,21.3012,0.0000,282858.1000,-282858.1000,13.3676,0.0000,47758.7130,47758.7130,654.0210,330616.8130,0.0000,-330616.8130,14.8938,20.5836,0.0000,60995.8000,-60995.8000,3.2409,0.0000,10129.9384,10129.9384,158.4644,71125.7384,0.0000,-71125.7384,21.1393,14.9137,18.0265,5.9082,398804.5782,21.3012,21.2608,21.2810,3.9513,3.3756,20.9291,20.9154,20.9223,2.6358,6.6165,21.3012,21.2875,21.2944,3.9642,-9.9921,14.8938,14.8541,14.8740,3.8805,-3.3756,14.9137,14.8938,14.9037,3.8275,-6.6165,14.9137,14.9006,14.9072,3.8015,9.9921,33.2448,2597.7921,-343853.9000,398804.5782
6106.0000,15.1407,21.5588,0.0000,296505.3000,-296505.3000,14.0126,0.0000,50370.8574,50370.8574,687.0495,346876.1574,0.0000,-346876.1574,15.1449,20.8380,0.0000,74953.5000,-74953.5000,3.9826,0.0000,12496.8028,12496.8028,194.9958,87450.3028,0.0000,-87450.3028,21.3821,15.1590,18.2705,6.3989,431928.3785,21.5588,21.5263,21.5425,3.1509,3.3433,21.1521,21.1394,21.1458,2.6921,7.3259,21.5588,21.5487,21.5538,3.1250,-10.6692,15.1449,15.1132,15.1291,3.0734,-3.3433,15.1590,15.1449,15.1519,2.9901,-7.3259,15.1590,15.1494,15.1542,2.9758,10.6692,36.0556,2817.4372,-371458.8000,431928.3785
6107.0000,15.3920,21.8158,0.0000,311168.3000,-311168.3000,14.7055,0.0000,53188.0635,53188.0635,722.2536,364356.3635,0.0000,-364356.3635,15.3962,21.0925,0.0000,91307.2000,-91307.2000,4.8515,0.0000,15284.0775,15284.0775,237.8029,106591.2775,0.0000,-106591.2775,21.6207,15.4090,18.5149,6.9417,468562.6653,21.8158,21.7833,21.7995,3.0960,3.2847,21.3714,21.3601,21.3658,2.6496,8.1362,21.8158,21.8064,21.8111,3.1005,-11.4209,15.3962,15.3644,15.3803,3.0268,-3.2847,15.4090,15.3962,15.4026,3.0196,-8.1362,15.4090,15.3999,15.4044,3.0150,11.4209,39.2148,3064.3036,-402475.5000,468562.6653
6108.0000,15.5548,21.9824,0.0000,322495.0000,-322495.0000,15.2408,0.0000,55345.5244,55345.5244,749.8233,377840.5244,0.0000,-377840.5244,15.5575,21.2560,0.0000,89923.2000,-89923.2000,4.7780,0.0000,15091.3726,15091.3726,234.4609,105014.5726,0.0000,-105014.5726,21.7982,15.5655,18.6819,7.1294,481237.2072,21.9824,21.9619,21.9722,2.0783,3.4876,21.5538,21.5446,21.5492,2.2091,8.2656,21.9824,21.9765,21.9795,2.0268,-11.7532,15.5575,15.5376,15.5476,2.0138,-3.4876,15.5655,15.5575,15.5615,1.9132,-8.2656,15.5655,15.5599,15.5627,1.9054,11.7532,40.1727,3139.1501,-412418.2000,481237.2072
6109.0000,15.7785,22.2113,0.0000,336775.7000,-336775.7000,15.9157,0.0000,58116.7004,58116.7004,783.8989,394892.4004,0.0000,-394892.4004,15.7821,21.4835,0.0000,106875.9000,-106875.9000,5.6787,0.0000,18001.8213,18001.8213,278.8656,124877.7213,0.0000,-124877.7213,22.0075,15.7924,18.8999,7.6690,517654.3483,22.2113,22.1838,22.1976,2.7153,3.4123,21.7464,21.7375,21.7420,2.3208,9.0910,22.2113,22.2037,22.2075,2.7471,-12.5034,15.7821,15.7551,15.7686,2.6622,-3.4123,15.7924,15.7821,15.7872,2.7183,-9.0910,15.7924,15.7849,15.7886,2.7208,12.5034,43.3553,3387.8424,-443651.6000,517654.3483
6110.0000,15.9738,22.4112,0.0000,351043.8000,-351043.8000,16.5900,0.0000,60873.4065,60873.4065,818.3661,411917.2065,0.0000,-411917.2065,15.9769,21.6810,0.0000,114760.0000,-114760.0000,6.0976,0.0000,19391.6546,19391.6546,299.7446,134151.6546,0.0000,-134151.6546,22.2041,15.9853,19.0947,8.0619,544178.0530,22.4112,22.3873,22.3992,2.4287,3.4975,21.9384,21.9301,21.9343,2.3159,9.5951,22.4112,22.4049,22.4080,2.4149,-13.0925,15.9769,15.9536,15.9653,2.3684,-3.4975,15.9853,15.9769,15.9811,2.3354,-9.5951,15.9853,15.9792,15.9823,2.3320,13.0925,45.5817,3561.8211,-465803.8000,544178.0530
6111.0000,16.1047,22.5452,0.0000,358659.7000,-358659.7000,16.9499,0.0000,62397.1783,62397.1783,837.2486,421056.8783,0.0000,-421056.8783,16.1068,21.8126,0.0000,114733.5000,-114733.5000,6.0962,0.0000,19428.8542,19428.8542,299.9459,134162.3542,0.0000,-134162.3542,22.3439,16.1122,19.2281,8.2063,553928.0980,22.5452,22.5293,22.5373,1.6608,3.6179,22.0795,22.0735,22.0765,1.7114,9.7141,22.5452,22.5410,22.5431,1.6249,-13.3320,16.1068,16.0914,16.0991,1.6099,-3.6179,16.1122,16.1068,16.1095,1.5440,-9.7141,16.1122,16.1083,16.1102,1.5395,13.3320,46.3310,3620.3699,-473393.2000,553928.0980
6112.0000,16.2292,22.6727,0.0000,364387.3000,-364387.3000,17.2206,0.0000,63591.1200,63591.1200,851.3910,427978.4200,0.0000,-427978.4200,16.2311,21.9386,0.0000,119872.2000,-119872.2000,6.3693,0.0000,20341.1192,20341.1192,313.5702,140213.3192,0.0000,-140213.3192,22.4679,16.2362,19.3520,8.3999,566991.2821,22.6727,22.6580,22.6653,1.5403,3.6171,22.1992,22.1942,22.1967,1.4454,9.9864,22.6727,22.6688,22.6707,1.5353,-13.6035,16.2311,16.2167,16.2239,1.5016,-3.6171,16.2362,16.2311,16.2337,1.4934,-9.9864,16.2362,16.2325,16.2343,1.4927,13.6035,47.4433,3707.2835,-484259.5000,566991.2821
6113.0000,16.3061,22.7515,0.0000,375060.8000,-375060.8000,17.7250,0.0000,65580.1005,65580.1005,877.0886,440640.9005,0.0000,-440640.9005,16.3073,22.0159,0.0000,111326.0000,-111326.0000,5.9152,0.0000,18915.0425,18915.0425,291.3851,130241.0425,0.0000,-130241.0425,22.5627,16.3105,19.4366,8.4457,570083.8966,22.7515,22.7429,22.7472,0.9832,3.9366,22.3064,22.3019,22.3041,1.2918,9.8518,22.7515,22.7491,22.7503,0.9556,-13.7884,16.3073,16.2989,16.3031,0.9509,-3.9366,16.3105,16.3073,16.3089,0.9028,-9.8518,16.3105,16.3082,16.3093,0.9000,13.7884,47.5655,3716.8362,-486386.8000,570083.8966
6114.0000,15.8665,22.3013,0.0000,274985.8000,-274985.8000,12.9956,0.0000,47557.4141,47557.4141,643.4061,322543.2141,0.0000,-322543.2141,15.8594,21.5617,0.0000,76112.7000,-76112.7000,4.0442,0.0000,12836.3748,12836.3748,199.2896,88949.0748,0.0000,-88949.0748,22.1562,15.8319,18.9941,6.1578,415648.2142,22.3013,22.3594,22.3303,-5.0354,2.9838,21.9004,21.9236,21.9120,-4.7370,7.0280,22.3013,22.3196,22.3104,-5.3134,-10.0118,15.8594,15.9172,15.8883,-5.0111,-2.9838,15.8319,15.8594,15.8456,-5.5950,-7.0280,15.8319,15.8514,15.8417,-5.6487,10.0118,34.2945,2679.8217,-351098.5000,415648.2142
6115.0000,15.5908,22.0193,0.0000,261993.1000,-261993.1000,12.3816,0.0000,45002.3410,45002.3410,611.1385,306995.4410,0.0000,-306995.4410,15.5862,21.2850,0.0000,52140.3000,-52140.3000,2.7704,0.0000,8754.4901,8754.4901,136.2352,60894.7901,0.0000,-60894.7901,21.9065,15.5675,18.7370,5.4883,370460.5251,22.0193,22.0572,22.0382,-3.5300,3.2037,21.6991,21.7134,21.7063,-2.4877,5.9741,22.0193,22.0322,22.0257,-3.4407,-9.1778,15.5862,15.6230,15.6046,-3.4282,-3.2037,15.5675,15.5862,15.5768,-3.2490,-5.9741,15.5675,15.5796,15.5735,-3.2404,9.1778,30.4550,2379.7937,-314133.4000,370460.5251
6116.0000,15.1266,21.5443,0.0000,190816.5000,-190816.5000,9.0178,0.0000,32405.0887,32405.0887,444.2653,223221.5887,0.0000,-223221.5887,15.1198,20.8124,0.0000,27505.8000,-27505.8000,1.4615,0.0000,4584.1607,4584.1607,71.7788,32089.9607,0.0000,-32089.9607,21.4933,15.0694,18.2813,3.8466,259647.2780,21.5443,21.6196,21.5820,-5.5109,2.5188,21.3232,21.3613,21.3423,-4.3974,3.9803,21.5443,21.5741,21.5592,-5.6344,-6.4990,15.1198,15.1937,15.1567,-5.4095,-2.5188,15.0694,15.1198,15.0946,-5.8247,-3.9803,15.0694,15.1006,15.0850,-5.9005,6.4990,21.0457,1644.5378,-218322.3000,259647.2780
6117.0000,14.8534,21.2650,0.0000,179514.3000,-179514.3000,8.4837,0.0000,30283.7423,30283.7423,416.6313,209798.0423,0.0000,-209798.0423,14.8490,20.5383,0.0000,17340.2000,-17340.2000,0.9213,0.0000,2877.8001,2877.8001,45.1563,20218.0001,0.0000,-20218.0001,21.2292,14.8174,18.0233,3.4458,232588.9460,21.2650,21.3133,21.2891,-3.5385,2.5208,21.1059,21.1328,21.1193,-2.6950,3.4421,21.2650,21.2848,21.2749,-3.4359,-5.9629,14.8490,14.8959,14.8725,-3.4354,-2.5208,14.8174,14.8490,14.8332,-3.1588,-3.4421,14.8174,14.8354,14.8264,-3.1251,5.9629,18.8605,1473.7825,-196854.5000,232588.9460
6118.0000,14.5942,20.9999,0.0000,149751.4000,-149751.4000,7.0771,0.0000,25104.9805,25104.9805,346.9148,174856.3805,0.0000,-174856.3805,14.5905,20.2766,0.0000,13428.2000,-13428.2000,0.7135,0.0000,2219.7641,2219.7641,34.9274,15647.9641,0.0000,-15647.9641,20.9749,14.5521,17.7635,2.8592,192997.1892,20.9999,21.0516,21.0258,-3.1831,2.1212,20.8565,20.8925,20.8745,-2.9594,2.8347,20.9999,21.0221,21.0110,-3.1892,-4.9559,14.5905,14.6409,14.6157,-3.1035,-2.1212,14.5521,14.5905,14.5713,-3.1656,-2.8347,14.5521,14.5742,14.5631,-3.1825,4.9559,15.6091,1219.7164,-163179.6000,192997.1892
6119.0000,14.3830,20.7842,0.0000,133428.9000,-133428.9000,6.3057,0.0000,22255.4311,22255.4311,308.5652,155684.3311,0.0000,-155684.3311,14.3798,20.0634,0.0000,10076.1000,-10076.1000,0.5354,0.0000,1660.3618,1660.3618,26.1793,11736.4618,0.0000,-11736.4618,20.7660,14.3444,17.5552,2.5102,169441.2430,20.7842,20.8313,20.8078,-2.6355,1.9234,20.6641,20.6970,20.6806,-2.3454,2.4588,20.7842,20.8047,20.7945,-2.6180,-4.3823,14.3798,14.4259,14.4028,-2.5733,-1.9234,14.3444,14.3798,14.3621,-2.5288,-2.4588,14.3444,14.3642,14.3543,-2.5242,4.3823,13.6952,1070.1651,-143505.0000,169441.2430
6120.0000,14.2014,20.5986,0.0000,112746.9000,-112746.9000,5.3283,0.0000,18724.2599,18724.2599,260.3698,131471.1599,0.0000,-131471.1599,14.1975,19.8789,0.0000,11501.0000,-11501.0000,0.6111,0.0000,1890.0267,1890.0267,29.8547,13391.0267,0.0000,-13391.0267,20.5663,14.1628,17.3646,2.1733,146694.5101,20.5986,20.6475,20.6230,-2.2344,1.5724,20.4324,20.4755,20.4539,-2.7393,2.1835,20.5986,20.6191,20.6088,-2.2449,-3.7559,14.1975,14.2455,14.2215,-2.1934,-1.5724,14.1628,14.1975,14.1801,-2.2009,-2.1835,14.1628,14.1829,14.1728,-2.1949,3.7559,11.8820,928.4729,-124247.9000,146694.5101
6121.0000,14.0489,20.4428,0.0000,106664.1000,-106664.1000,5.0408,0.0000,17649.9160,17649.9160,246.0261,124314.0160,0.0000,-124314.0160,14.0462,19.7258,0.0000,6880.0000,-6880.0000,0.3656,0.0000,1128.1177,1128.1177,17.8457,8008.1177,0.0000,-8008.1177,20.4265,14.0137,17.2201,1.9811,133722.7587,20.4428,20.4853,20.4640,-1.9231,1.5584,20.3410,20.3630,20.3520,-1.2350,1.9240,20.4428,20.4615,20.4522,-1.8954,-3.4824,14.0462,14.0875,14.0668,-1.8708,-1.5584,14.0137,14.0462,14.0299,-1.8171,-1.9240,14.0137,14.0316,14.0227,-1.8169,3.4824,10.8094,844.6592,-113544.1000,133722.7587
6122.0000,13.9699,20.3621,0.0000,95825.8000,-95825.8000,4.5286,0.0000,15826.7777,15826.7777,220.8046,111652.5777,0.0000,-111652.5777,13.9664,19.6451,0.0000,14015.9000,-14015.9000,0.7447,0.0000,2295.5222,2295.5222,36.3324,16311.4222,0.0000,-16311.4222,20.2914,13.9517,17.1216,1.9103,128946.0888,20.3621,20.3910,20.3765,-1.0607,1.2613,20.1141,20.1588,20.1364,-2.6059,2.0060,20.3621,20.3729,20.3675,-1.0267,-3.2673,13.9664,13.9949,13.9807,-1.0446,-1.2613,13.9517,13.9664,13.9591,-0.8599,-2.0060,13.9517,13.9602,13.9560,-0.8097,3.2673,10.5384,823.4868,-109841.7000,128946.0888
6123.0000,13.8660,20.2560,0.0000,86436.8000,-86436.8000,4.0849,0.0000,14241.0363,14241.0363,199.0666,100677.8363,0.0000,-100677.8363,13.8630,19.5405,0.0000,11388.2000,-11388.2000,0.6051,0.0000,1862.3621,1862.3621,29.5112,13250.5621,0.0000,-13250.5621,20.1901,13.8373,17.0137,1.7025,114918.6653,20.2560,20.2927,20.2743,-1.2376,1.1599,20.0348,20.0563,20.0455,-1.1016,1.7650,20.2560,20.2708,20.2634,-1.2603,-2.9250,13.8630,13.8988,13.8809,-1.2087,-1.1599,13.8373,13.8630,13.8501,-1.3193,-1.7650,13.8373,13.8530,13.8452,-1.3417,2.9250,9.3703,732.2093,-97825.0000,114918.6653
6124.0000,13.8987,20.2894,0.0000,108642.0000,-108642.0000,5.1343,0.0000,17913.3187,17913.3187,250.0353,126555.3187,0.0000,-126555.3187,13.8977,19.5756,0.0000,15344.2000,-15344.2000,0.8153,0.0000,2510.5651,2510.5651,39.7459,17854.7651,0.0000,-17854.7651,20.1900,13.9073,17.0487,2.1359,144173.2310,20.2894,20.2856,20.2875,0.1541,1.4397,20.0289,20.0317,20.0303,-0.1881,2.2550,20.2894,20.2866,20.2880,0.2922,-3.6946,13.8977,13.8935,13.8956,0.1730,-1.4397,13.9073,13.8977,13.9025,0.6278,-2.2550,13.9073,13.9007,13.9040,0.7059,3.6946,11.8831,928.5612,-123986.2000,144173.2310
6125.0000,13.9044,20.2952,0.0000,117397.2000,-117397.2000,5.5481,0.0000,19359.5022,19359.5022,270.2429,136756.7022,0.0000,-136756.7022,13.9047,19.5827,0.0000,12873.0000,-12873.0000,0.6840,0.0000,2106.4504,2106.4504,33.3495,14979.4504,0.0000,-14979.4504,20.2129,13.9051,17.0590,2.2462,151620.1889,20.2952,20.2935,20.2943,0.0776,1.6214,20.0826,20.0740,20.0783,0.5740,2.3054,20.2952,20.2945,20.2948,0.0776,-3.9267,13.9047,13.9027,13.9037,0.0934,-1.6214,13.9051,13.9047,13.9049,0.0247,-2.3054,13.9051,13.9050,13.9051,0.0083,3.9267,12.4483,972.7310,-130270.2000,151620.1889
6126.0000,14.1124,20.5077,0.0000,199037.0000,-199037.0000,9.4063,0.0000,32984.8110,32984.8110,458.1910,232021.8110,0.0000,-232021.8110,14.1117,19.7921,0.0000,778.1000,-778.1000,0.0413,0.0000,127.7082,127.7082,2.0158,905.8082,0.0000,-905.8082,20.4704,14.1408,17.3056,3.4170,230650.5371,20.5077,20.4811,20.4944,2.4099,3.1217,20.4721,20.4235,20.4478,4.4546,3.1630,20.5077,20.4941,20.5009,2.4823,-6.2847,14.1117,14.0857,14.0987,2.3489,-3.1217,14.1408,14.1117,14.1262,2.6661,-3.1630,14.1408,14.1257,14.1332,2.7486,6.2847,18.8707,1474.5837,-199815.1000,230650.5371
6127.0000,14.3892,20.7904,0.0000,253023.9000,-253023.9000,11.9577,0.0000,42209.6181,42209.6181,583.2694,295233.5181,0.0000,-295233.5181,14.3895,20.0731,0.0000,2628.3000,-2628.3000,0.1397,0.0000,433.1595,433.1595,6.8150,3061.4595,0.0000,-3061.4595,20.7533,14.4177,17.5855,4.3795,295616.5109,20.7904,20.7608,20.7756,3.3893,3.9393,20.7372,20.7092,20.7232,3.3192,4.0790,20.7904,20.7758,20.7831,3.4015,-8.0183,14.3895,14.3603,14.3749,3.3282,-3.9393,14.4177,14.3895,14.4036,3.3424,-4.0790,14.4177,14.4033,14.4105,3.3418,8.0183,24.1797,1889.4375,-255652.2000,295616.5109
6128.0000,14.7545,21.1638,0.0000,277725.7000,-277725.7000,13.1251,0.0000,46739.7406,46739.7406,641.3865,324465.4406,0.0000,-324465.4406,14.7584,20.4466,0.0000,38129.1000,-38129.1000,2.0259,0.0000,6319.1418,6319.1418,98.9809,44448.2418,0.0000,-44448.2418,21.0434,14.7852,17.9143,5.4180,365715.0947,21.1638,21.1225,21.1432,4.4315,3.6997,20.8834,20.8721,20.8778,1.8608,5.7256,21.1638,21.1474,21.1556,4.4908,-9.4254,14.7584,14.7176,14.7380,4.3779,-3.6997,14.7852,14.7584,14.7718,4.4390,-5.7256,14.7852,14.7690,14.7771,4.4190,9.4254,30.3105,2368.5087,-315854.8000,365715.0947
6129.0000,15.0649,21.4812,0.0000,293391.8000,-293391.8000,13.8654,0.0000,49749.7638,49749.7638,679.2214,343141.5638,0.0000,-343141.5638,15.0695,20.7616,0.0000,63544.2000,-63544.2000,3.3763,0.0000,10582.0467,10582.0467,165.2169,74126.2467,0.0000,-74126.2467,21.3195,15.0881,18.2038,6.1393,414399.9443,21.4812,21.4433,21.4622,3.8457,3.4964,21.1084,21.0948,21.1016,2.6971,6.8727,21.4812,21.4684,21.4748,3.8473,-10.3691,15.0695,15.0323,15.0509,3.7713,-3.4964,15.0881,15.0695,15.0788,3.7003,-6.8727,15.0881,15.0758,15.0820,3.6748,10.3691,34.5322,2698.3974,-356936.0000,414399.9443
6130.0000,15.3307,21.7532,0.0000,308213.4000,-308213.4000,14.5659,0.0000,52603.8937,52603.8937,715.0276,360817.2937,0.0000,-360817.2937,15.3350,21.0305,0.0000,80626.6000,-80626.6000,4.2840,0.0000,13483.1000,13483.1000,209.9162,94109.7000,0.0000,-94109.7000,21.5718,15.3492,18.4605,6.7023,452407.1487,21.7532,21.7199,21.7365,3.3057,3.4273,21.3369,21.3246,21.3307,2.7607,7.7113,21.7532,21.7430,21.7481,3.2933,-11.1386,15.3350,15.3025,15.3188,3.2283,-3.4273,15.3492,15.3350,15.3421,3.1735,-7.7113,15.3492,15.3394,15.3443,3.1618,11.1386,37.7887,2952.8660,-388840.0000,452407.1487
6131.0000,15.5721,22.0001,0.0000,321972.5000,-321972.5000,15.2161,0.0000,55279.4329,55279.4329,748.2963,377251.9329,0.0000,-377251.9329,15.5761,21.2748,0.0000,94853.0000,-94853.0000,5.0399,0.0000,15923.4762,15923.4762,247.2468,110776.4762,0.0000,-110776.4762,21.8050,15.5879,18.6965,7.1959,485724.0685,22.0001,21.9697,21.9849,2.9931,3.3921,21.5543,21.5436,21.5490,2.6290,8.4320,22.0001,21.9914,21.9958,2.9850,-11.8240,15.5761,15.5464,15.5613,2.9218,-3.3921,15.5879,15.5761,15.5820,2.8907,-8.4320,15.5879,15.5795,15.5837,2.8847,11.8240,40.6405,3175.7030,-416825.5000,485724.0685
6132.0000,15.7469,22.1790,0.0000,334791.9000,-334791.9000,15.8220,0.0000,57729.2273,57729.2273,779.3737,392521.1273,0.0000,-392521.1273,15.7497,21.4507,0.0000,95802.6000,-95802.6000,5.0903,0.0000,16128.1793,16128.1793,249.9937,111930.7793,0.0000,-111930.7793,21.9908,15.7580,18.8744,7.4478,502729.3973,22.1790,22.1577,22.1684,2.2096,3.5772,21.7425,21.7334,21.7380,2.2768,8.6676,22.1790,22.1729,22.1760,2.1702,-12.2448,15.7497,15.7290,15.7394,2.1454,-3.5772,15.7580,15.7497,15.7539,2.0694,-8.6676,15.7580,15.7522,15.7551,2.0634,12.2448,41.9893,3281.1052,-430594.5000,502729.3973
6133.0000,15.9166,22.3526,0.0000,343950.2000,-343950.2000,16.2548,0.0000,59558.4831,59558.4831,801.6551,403508.6831,0.0000,-403508.6831,15.9192,21.6225,0.0000,103674.6000,-103674.6000,5.5086,0.0000,17501.8467,17501.8467,270.7502,121176.4467,0.0000,-121176.4467,22.1581,15.9269,19.0425,7.7490,523054.4554,22.3526,22.3324,22.3425,2.0974,3.5821,21.9022,21.8949,21.8985,1.9333,9.0907,22.3526,22.3469,22.3498,2.0932,-12.6727,15.9192,15.8995,15.9093,2.0465,-3.5821,15.9269,15.9192,15.9231,2.0375,-9.0907,15.9269,15.9214,15.9241,2.0361,12.6727,43.7216,3416.4705,-447624.8000,523054.4554
6134.0000,16.0574,22.4968,0.0000,354006.4000,-354006.4000,16.7300,0.0000,61515.0178,61515.0178,826.0590,415521.4178,0.0000,-415521.4178,16.0595,21.7647,0.0000,106150.2000,-106150.2000,5.6402,0.0000,17961.2909,17961.2909,277.4323,124111.4909,0.0000,-124111.4909,22.3041,16.0657,19.1849,7.9742,538257.1102,22.4968,22.4804,22.4886,1.7581,3.6966,22.0480,22.0415,22.0448,1.7606,9.3368,22.4968,22.4922,22.4945,1.7418,-13.0334,16.0595,16.0435,16.0515,1.7116,-3.6966,16.0657,16.0595,16.0626,1.6799,-9.3368,16.0657,16.0613,16.0635,1.6773,13.0334,44.9649,3513.6230,-460156.6000,538257.1102
6135.0000,16.1825,22.6248,0.0000,362476.5000,-362476.5000,17.1303,0.0000,63183.8286,63183.8286,846.6484,425660.3286,0.0000,-425660.3286,16.1843,21.8912,0.0000,109165.4000,-109165.4000,5.8004,0.0000,18509.8259,18509.8259,285.4994,127675.2259,0.0000,-127675.2259,22.4323,16.1897,19.3110,8.1795,552118.0098,22.6248,22.6106,22.6177,1.5547,3.7766,22.1749,22.1694,22.1722,1.5328,9.5770,22.6248,22.6209,22.6228,1.5451,-13.3537,16.1843,16.1705,16.1774,1.5147,-3.7766,16.1897,16.1843,16.1870,1.4970,-9.5770,16.1897,16.1858,16.1878,1.4955,13.3537,46.1122,3603.2717,-471641.9000,552118.0098
6136.0000,16.2212,22.6645,0.0000,358018.1000,-358018.1000,16.9196,0.0000,62467.1333,62467.1333,836.9617,420485.2333,0.0000,-420485.2333,16.2218,21.9293,0.0000,104513.0000,-104513.0000,5.5532,0.0000,17732.0794,17732.0794,273.4923,122245.0794,0.0000,-122245.0794,22.4803,16.2234,19.3519,8.0345,542329.9152,22.6645,22.6597,22.6621,0.5309,3.7888,22.2255,22.2232,22.2243,0.6255,9.3420,22.6645,22.6632,22.6639,0.4907,-13.1308,16.2218,16.2172,16.2195,0.5044,-3.7888,16.2234,16.2218,16.2226,0.4257,-9.3420,16.2234,16.2223,16.2229,0.4193,13.1308,45.2101,3532.7807,-462531.1000,542329.9152
6137.0000,16.2243,22.6677,0.0000,364688.6000,-364688.6000,17.2349,0.0000,63636.0423,63636.0423,852.7856,428324.6423,0.0000,-428324.6423,16.2244,21.9319,0.0000,89789.6000,-89789.6000,4.7709,0.0000,15234.7081,15234.7081,235.0054,105024.3081,0.0000,-105024.3081,22.5071,16.2245,19.3658,7.8999,533244.2722,22.6677,22.6672,22.6675,0.0610,4.1547,22.2742,22.2719,22.2730,0.5836,8.9255,22.6677,22.6676,22.6677,0.0420,-13.0802,16.2244,16.2240,16.2242,0.0521,-4.1547,16.2245,16.2244,16.2245,0.0179,-8.9255,16.2245,16.2245,16.2245,0.0153,13.0802,44.2790,3460.0225,-454478.2000,533244.2722
6138.0000,15.7839,22.2167,0.0000,272493.9000,-272493.9000,12.8778,0.0000,47029.9769,47029.9769,637.2121,319523.8769,0.0000,-319523.8769,15.7779,21.4792,0.0000,56875.4000,-56875.4000,3.0220,0.0000,9579.2554,9579.2554,148.8612,66454.6554,0.0000,-66454.6554,22.1088,15.7475,18.9281,5.7795,390116.5348,22.2167,22.2704,22.2436,-5.1201,3.2853,21.8913,21.9157,21.9035,-4.4639,6.3073,22.2167,22.2359,22.2263,-5.3310,-9.5925,15.7779,15.8310,15.8045,-5.0694,-3.2853,15.7475,15.7779,15.7627,-5.5770,-6.3073,15.7475,15.7677,15.7576,-5.6388,9.5925,31.9952,2500.1513,-329369.3000,390116.5348
6139.0000,15.5423,21.9696,0.0000,259336.3000,-259336.3000,12.2560,0.0000,44492.6491,44492.6491,604.5966,303828.9491,0.0000,-303828.9491,15.5385,21.2367,0.0000,43076.9000,-43076.9000,2.2888,0.0000,7227.1723,7227.1723,112.5115,50304.0723,0.0000,-50304.0723,21.8747,15.5212,18.6980,5.2804,356424.1946,21.9696,22.0018,21.9857,-3.1158,3.3224,21.6897,21.7050,21.6974,-2.4915,5.6112,21.9696,21.9812,21.9754,-3.0318,-8.9336,15.5385,15.5698,15.5542,-3.0247,-3.3224,15.5212,15.5385,15.5299,-2.8135,-5.6112,15.5212,15.5320,15.5266,-2.7912,8.9336,29.2281,2283.9268,-302413.2000,356424.1946
6140.0000,15.1121,21.5294,0.0000,189306.4000,-189306.4000,8.9464,0.0000,32137.2351,32137.2351,440.6028,221443.6351,0.0000,-221443.6351,15.1063,20.7988,0.0000,24575.6000,-24575.6000,1.3058,0.0000,4094.9458,4094.9458,64.1183,28670.5458,0.0000,-28670.5458,21.4853,15.0580,18.2716,3.7652,254153.8731,21.5294,21.5983,21.5639,-5.0945,2.5469,21.3274,21.3653,21.3463,-4.2408,3.8527,21.5294,21.5575,21.5435,-5.2165,-6.3996,15.1063,15.1739,15.1401,-5.0008,-2.5469,15.0580,15.1063,15.0821,-5.4073,-3.8527,15.0580,15.0875,15.0727,-5.4817,6.3996,20.5868,1608.6783,-213882.0000,254153.8731
6141.0000,14.8676,21.2795,0.0000,180010.1000,-180010.1000,8.5071,0.0000,30377.8601,30377.8601,417.7409,210387.9601,0.0000,-210387.9601,14.8637,20.5532,0.0000,17090.2000,-17090.2000,0.9081,0.0000,2836.9525,2836.9525,44.5026,19927.1525,0.0000,-19927.1525,21.2418,14.8356,18.0387,3.4465,232638.7059,21.2795,21.3227,21.3011,-3.1752,2.5330,21.1196,21.1455,21.1326,-2.5836,3.4411,21.2795,21.2973,21.2884,-3.0821,-5.9741,14.8637,14.9056,14.8847,-3.0870,-2.5330,14.8356,14.8637,14.8496,-2.8101,-3.4411,14.8356,14.8515,14.8435,-2.7698,5.9741,18.8799,1475.3049,-197100.3000,232638.7059
6142.0000,14.6223,21.0287,0.0000,152584.1000,-152584.1000,7.2110,0.0000,25597.2221,25597.2221,353.5109,178181.3221,0.0000,-178181.3221,14.6192,20.3057,0.0000,12645.9000,-12645.9000,0.6719,0.0000,2091.3558,2091.3558,32.8947,14737.2558,0.0000,-14737.2558,21.0051,14.5829,17.7940,2.8928,195262.0286,21.0287,21.0762,21.0524,-3.0049,2.1797,20.8946,20.9270,20.9108,-2.6801,2.8516,21.0287,21.0493,21.0390,-3.0136,-5.0313,14.6192,14.6654,14.6423,-2.9287,-2.1797,14.5829,14.6192,14.6010,-3.0039,-2.8516,14.5829,14.6036,14.5933,-3.0245,5.0313,15.7948,1234.2306,-165230.0000,195262.0286
6143.0000,14.4248,20.8269,0.0000,138765.4000,-138765.4000,6.5579,0.0000,23168.7486,23168.7486,320.9667,161934.1486,0.0000,-161934.1486,14.4222,20.1063,0.0000,9015.3000,-9015.3000,0.4790,0.0000,1486.5052,1486.5052,23.4260,10501.8052,0.0000,-10501.8052,20.8122,14.3898,17.6010,2.5824,174312.6263,20.8269,20.8689,20.8479,-2.4723,2.0263,20.7231,20.7519,20.7375,-2.0954,2.5053,20.8269,20.8455,20.8362,-2.4514,-4.5316,14.4222,14.4632,14.4427,-2.4127,-2.0263,14.3898,14.4222,14.4060,-2.3574,-2.5053,14.3898,14.4077,14.3988,-2.3512,4.5316,14.0886,1100.9050,-147780.7000,174312.6263
6144.0000,14.2766,20.6755,0.0000,121074.8000,-121074.8000,5.7219,0.0000,20143.4707,20143.4707,279.6794,141218.2707,0.0000,-141218.2707,14.2733,19.9556,0.0000,13192.3000,-13192.3000,0.7010,0.0000,2170.4054,2170.4054,34.2512,15362.7054,0.0000,-15362.7054,20.6315,14.2478,17.4396,2.3429,158143.5453,20.6755,20.7136,20.6946,-1.8547,1.6736,20.4899,20.5298,20.5098,-2.7517,2.3746,20.6755,20.6912,20.6833,-1.8490,-4.0482,14.2733,14.3108,14.2920,-1.8225,-1.6736,14.2478,14.2733,14.2605,-1.7598,-2.3746,14.2478,14.2625,14.2552,-1.7369,4.0482,12.8508,1004.1788,-134267.1000,158143.5453
6145.0000,14.1531,20.5493,0.0000,117453.1000,-117453.1000,5.5507,0.0000,19483.4196,19483.4196,271.0465,136936.5196,0.0000,-136936.5196,14.1507,19.8316,0.0000,9614.9000,-9614.9000,0.5109,0.0000,1578.9821,1578.9821,24.9475,11193.8821,0.0000,-11193.8821,20.5129,14.1276,17.3203,2.2116,149284.6095,20.5493,20.5813,20.5653,-1.5640,1.6800,20.4065,20.4244,20.4154,-1.1429,2.1908,20.5493,20.5629,20.5561,-1.5394,-3.8708,14.1507,14.1818,14.1663,-1.5215,-1.6800,14.1276,14.1507,14.1392,-1.4687,-2.1908,14.1276,14.1406,14.1341,-1.4645,3.8708,12.1223,947.2526,-127068.0000,149284.6095
6146.0000,14.0429,20.4366,0.0000,108242.1000,-108242.1000,5.1154,0.0000,17908.4616,17908.4616,249.5862,126150.5616,0.0000,-126150.5616,14.0407,19.7203,0.0000,8829.9000,-8829.9000,0.4692,0.0000,1447.7282,1447.7282,22.8990,10277.6282,0.0000,-10277.6282,20.4016,14.0181,17.2098,2.0370,137498.8573,20.4366,20.4671,20.4519,-1.3725,1.5488,20.2935,20.3163,20.3049,-1.3380,2.0179,20.4366,20.4498,20.4432,-1.3662,-3.5667,14.0407,14.0705,14.0556,-1.3395,-1.5488,14.0181,14.0407,14.0294,-1.3285,-2.0179,14.0181,14.0309,14.0245,-1.3273,3.5667,11.1639,872.3639,-117072.0000,137498.8573
6147.0000,13.9833,20.3758,0.0000,100414.6000,-100414.6000,4.7455,0.0000,16589.9454,16589.9454,231.3690,117004.5454,0.0000,-117004.5454,13.9809,19.6598,0.0000,13944.3000,-13944.3000,0.7409,0.0000,2284.2763,2284.2763,36.1460,16228.5763,0.0000,-16228.5763,20.3007,13.9701,17.1354,1.9847,133964.1444,20.3758,20.3963,20.3860,-0.7983,1.3349,20.1334,20.1647,20.1490,-1.8846,2.0758,20.3758,20.3835,20.3797,-0.7710,-3.4106,13.9809,14.0011,13.9910,-0.7838,-1.3349,13.9701,13.9809,13.9755,-0.6547,-2.0758,13.9701,13.9763,13.9732,-0.6229,3.4106,10.9640,856.7403,-114358.9000,133964.1444
6148.0000,14.0192,20.4125,0.0000,126002.6000,-126002.6000,5.9548,0.0000,20835.2111,20835.2111,290.2134,146837.8111,0.0000,-146837.8111,14.0189,19.6982,0.0000,13484.6000,-13484.6000,0.7165,0.0000,2210.1956,2210.1956,34.9458,15694.7956,0.0000,-15694.7956,20.3294,14.0269,17.1781,2.4025,162171.0862,20.4125,20.4069,20.4097,0.2815,1.7461,20.2007,20.1927,20.1967,0.5712,2.4626,20.4125,20.4094,20.4110,0.3739,-4.2087,14.0189,14.0130,14.0159,0.2973,-1.7461,14.0269,14.0189,14.0229,0.5682,-2.4626,14.0269,14.0218,14.0243,0.6135,4.2087,13.3291,1041.5561,-139487.2000,162171.0862
6149.0000,14.0222,20.4155,0.0000,137318.4000,-137318.4000,6.4895,0.0000,22707.9431,22707.9431,316.3512,160026.3431,0.0000,-160026.3431,14.0225,19.7019,0.0000,8334.0000,-8334.0000,0.4428,0.0000,1366.0581,1366.0581,21.6012,9700.0581,0.0000,-9700.0581,20.3644,14.0224,17.1934,2.5122,169573.7457,20.4155,20.4145,20.4150,0.0602,2.0156,20.2861,20.2722,20.2791,0.9913,2.4584,20.4155,20.4151,20.4153,0.0490,-4.4740,14.0225,14.0213,14.0219,0.0684,-2.0156,14.0224,14.0225,14.0225,-0.0087,-2.4584,14.0224,14.0226,14.0225,-0.0259,4.4740,13.8522,1082.4282,-145652.4000,169573.7457
6150.0000,14.2836,20.6825,0.0000,223917.5000,-223917.5000,10.5821,0.0000,37259.8008,37259.8008,515.8665,261177.3008,0.0000,-261177.3008,14.2829,19.9653,0.0000,1149.4000,-1149.4000,0.0611,0.0000,189.1270,189.1270,2.9792,1338.5270,0.0000,-1338.5270,20.6451,14.3151,17.4801,3.8496,259851.3667,20.6825,20.6526,20.6676,3.0442,3.5070,20.6408,20.6010,20.6209,4.1208,3.5681,20.6825,20.6673,20.6749,3.1288,-7.0751,14.2829,14.2537,14.2683,2.9694,-3.5070,14.3151,14.2829,14.2990,3.3332,-3.5681,14.3151,14.2984,14.3067,3.4263,7.0751,21.2669,1661.8285,-225066.9000,259851.3667
6151.0000,14.5701,20.9754,0.0000,275002.7000,-275002.7000,12.9964,0.0000,46075.9985,46075.9985,634.6529,321078.6985,0.0000,-321078.6985,14.5706,20.2565,0.0000,3840.2000,-3840.2000,0.2040,0.0000,634.6174,634.6174,9.9645,4474.8174,0.0000,-4474.8174,20.9369,14.5971,17.7670,4.7820,322785.7481,20.9754,20.9468,20.9611,3.5382,4.2641,20.9153,20.8891,20.9022,3.3901,4.4682,20.9754,20.9614,20.9684,3.5379,-8.7323,14.5706,14.5425,14.5566,3.4752,-4.2641,14.5971,14.5706,14.5839,3.4341,-4.4682,14.5971,14.5836,14.5904,3.4189,8.7323,26.3994,2062.8873,-278842.9000,322785.7481
6152.0000,14.9377,21.3511,0.0000,295825.3000,-295825.3000,13.9804,0.0000,50007.3580,50007.3580,684.0104,345832.6580,0.0000,-345832.6580,14.9415,20.6319,0.0000,42163.8000,-42163.8000,2.2403,0.0000,7007.5721,7007.5721,109.5389,49171.3721,0.0000,-49171.3721,21.2286,14.9665,18.0976,5.8042,391783.0176,21.3511,21.3117,21.3314,4.4654,3.9134,21.0643,21.0537,21.0590,1.8884,6.1537,21.3511,21.3356,21.3433,4.5210,-10.0671,14.9415,14.9027,14.9221,4.4070,-3.9134,14.9665,14.9415,14.9540,4.4627,-6.1537,14.9665,14.9513,14.9589,4.4433,10.0671,32.4692,2537.1914,-337989.1000,391783.0176
6153.0000,15.1771,21.5960,0.0000,306792.8000,-306792.8000,14.4987,0.0000,52164.8049,52164.8049,711.1209,358957.6049,0.0000,-358957.6049,15.1802,20.8738,0.0000,54966.7000,-54966.7000,2.9206,0.0000,9169.5466,9169.5466,143.0288,64136.2466,0.0000,-64136.2466,21.4581,15.1945,18.3263,6.2345,420827.3655,21.5960,21.5689,21.5825,3.0258,3.8594,21.2695,21.2570,21.2632,2.4612,6.7800,21.5960,21.5863,21.5911,2.9865,-10.6394,15.1802,15.1538,15.1670,2.9525,-3.8594,15.1945,15.1802,15.1874,2.8129,-6.7800,15.1945,15.1855,15.1900,2.7857,10.6394,34.9086,2727.8108,-361759.5000,420827.3655
6154.0000,15.3742,21.7977,0.0000,317966.5000,-317966.5000,15.0268,0.0000,54326.4420,54326.4420,738.2147,372292.9420,0.0000,-372292.9420,15.3768,21.0729,0.0000,63717.5000,-63717.5000,3.3855,0.0000,10662.5013,10662.5013,165.9735,74380.0013,0.0000,-74380.0013,21.6512,15.3880,18.5196,6.5894,444787.2835,21.7977,21.7758,21.7867,2.4614,3.8804,21.4483,21.4380,21.4431,2.1676,7.2660,21.7977,21.7901,21.7939,2.4430,-11.1464,15.3768,15.3555,15.3662,2.3996,-3.8804,15.3880,15.3768,15.3824,2.3501,-7.2660,15.3880,15.3808,15.3844,2.3418,11.1464,36.9262,2885.4686,-381684.0000,444787.2835
6155.0000,15.6114,22.0403,0.0000,332625.8000,-332625.8000,15.7196,0.0000,57163.8624,57163.8624,773.2847,389789.6624,0.0000,-389789.6624,15.6147,21.3139,0.0000,81815.2000,-81815.2000,4.3471,0.0000,13743.3052,13743.3052,213.3020,95558.5052,0.0000,-95558.5052,21.8690,15.6269,18.7479,7.1574,483122.6620,22.0403,22.0139,22.0271,2.8975,3.7908,21.6400,21.6302,21.6351,2.3127,8.1380,22.0403,22.0319,22.0361,2.9192,-11.9288,15.6147,15.5889,15.6018,2.8395,-3.7908,15.6269,15.6147,15.6208,2.8728,-8.1380,15.6269,15.6186,15.6227,2.8726,11.9288,40.2678,3146.5821,-414441.0000,483122.6620
6156.0000,15.7898,22.2228,0.0000,343971.4000,-343971.4000,16.2558,0.0000,59375.0246,59375.0246,800.9585,403346.4246,0.0000,-403346.4246,15.7923,21.4939,0.0000,86835.4000,-86835.4000,4.6139,0.0000,14628.7137,14628.7137,226.6339,101464.1137,0.0000,-101464.1137,22.0508,15.8009,18.9258,7.4530,503078.5873,22.2228,22.2029,22.2129,2.2382,3.8806,21.8178,21.8091,21.8134,2.1488,8.4945,22.2228,22.2167,22.2198,2.2129,-12.3751,15.7923,15.7729,15.7826,2.1788,-3.8806,15.8009,15.7923,15.7966,2.1182,-8.4945,15.8009,15.7950,15.7980,2.1113,12.3751,41.9103,3274.9328,-430806.8000,503078.5873
6157.0000,15.9989,22.4369,0.0000,354531.6000,-354531.6000,16.7548,0.0000,61516.6200,61516.6200,826.5611,416048.2200,0.0000,-416048.2200,16.0019,21.7063,0.0000,103938.3000,-103938.3000,5.5226,0.0000,17570.2919,17570.2919,271.4920,121508.5919,0.0000,-121508.5919,22.2446,16.0114,19.1280,7.9346,535585.7172,22.4369,22.4133,22.4251,2.5575,3.7441,21.9920,21.9842,21.9881,2.1038,9.2667,22.4369,22.4301,22.4335,2.5756,-13.0108,16.0019,15.9789,15.9904,2.5038,-3.7441,16.0114,16.0019,16.0066,2.5311,-9.2667,16.0114,16.0046,16.0080,2.5310,13.0108,44.7609,3497.6779,-458469.9000,535585.7172
6158.0000,16.2084,22.6514,0.0000,369673.8000,-369673.8000,17.4704,0.0000,64480.2266,64480.2266,863.1096,434154.0266,0.0000,-434154.0266,16.2115,21.9188,0.0000,116569.7000,-116569.7000,6.1938,0.0000,19774.2519,19774.2519,304.7818,136343.9519,0.0000,-136343.9519,22.4487,16.2202,19.3345,8.4221,568490.0374,22.6514,22.6277,22.6396,2.5842,3.7589,22.1865,22.1784,22.1825,2.3423,9.9527,22.6514,22.6449,22.6482,2.5870,-13.7116,16.2115,16.1883,16.1999,2.5249,-3.7589,16.2202,16.2115,16.2159,2.5214,-9.9527,16.2202,16.2139,16.2171,2.5195,13.7116,47.5776,3717.7826,-486243.5000,568490.0374
6159.0000,16.3375,22.7836,0.0000,375334.7000,-375334.7000,17.7380,0.0000,65679.5408,65679.5408,877.6023,441014.2408,0.0000,-441014.2408,16.3394,22.0485,0.0000,117806.1000,-117806.1000,6.2595,0.0000,20026.8663,20026.8663,308.3176,137832.9663,0.0000,-137832.9663,22.5848,16.3446,19.4647,8.5567,577579.3366,22.7836,22.7687,22.7762,1.6451,3.8262,22.3217,22.3161,22.3189,1.6433,10.0856,22.7836,22.7796,22.7816,1.6067,-13.9118,16.3394,16.3251,16.3323,1.5934,-3.8262,16.3446,16.3394,16.3420,1.5189,-10.0856,16.3446,16.3409,16.3428,1.5132,13.9118,48.2800,3772.6667,-493140.8000,577579.3366
6160.0000,16.3632,22.8099,0.0000,368998.0000,-368998.0000,17.4385,0.0000,64612.3814,64612.3814,863.5628,433610.3814,0.0000,-433610.3814,16.3637,22.0731,0.0000,110249.7000,-110249.7000,5.8580,0.0000,18749.9391,18749.9391,288.7163,128999.6391,0.0000,-128999.6391,22.6228,16.3646,19.4937,8.3307,562325.4583,22.8099,22.8065,22.8082,0.3834,3.8602,22.3644,22.3625,22.3635,0.5340,9.7182,22.8099,22.8091,22.8095,0.3336,-13.5783,16.3637,16.3605,16.3621,0.3566,-3.8602,16.3646,16.3637,16.3642,0.2636,-9.7182,16.3646,16.3640,16.3643,0.2566,13.5783,46.8902,3664.0669,-479247.7000,562325.4583
6161.0000,16.4091,22.8569,0.0000,380147.1000,-380147.1000,17.9654,0.0000,66641.3252,66641.3252,889.8149,446788.4252,0.0000,-446788.4252,16.4097,22.1197,0.0000,101901.5000,-101901.5000,5.4144,0.0000,17343.6146,17343.6146,266.8853,119245.1146,0.0000,-119245.1146,22.6833,16.4117,19.5475,8.3784,565544.2313,22.8569,22.8523,22.8546,0.5567,4.1837,22.4391,22.4359,22.4375,0.8895,9.5981,22.8569,22.8555,22.8562,0.5603,-13.7817,16.4097,16.4052,16.4074,0.5437,-4.1837,16.4117,16.4097,16.4107,0.5579,-9.5981,16.4117,16.4103,16.4110,0.5599,13.7817,47.0641,3677.6518,-482048.6000,565544.2313
6162.0000,15.9570,22.3939,0.0000,283709.0000,-283709.0000,13.4078,0.0000,49176.4895,49176.4895,664.2942,332885.4895,0.0000,-332885.4895,15.9506,21.6542,0.0000,65905.1000,-65905.1000,3.5018,0.0000,11131.5347,11131.5347,172.6468,77036.6347,0.0000,-77036.6347,22.2720,15.9216,19.0968,6.1359,414176.1677,22.3939,22.4485,22.4212,-5.2343,3.3020,22.0397,22.0633,22.0515,-4.6612,6.8038,22.3939,22.4125,22.4032,-5.4705,-10.1058,15.9506,16.0048,15.9777,-5.1896,-3.3020,15.9216,15.9506,15.9361,-5.7305,-6.8038,15.9216,15.9413,15.9315,-5.7901,10.1058,34.0466,2660.4465,-349614.1000,414176.1677
6163.0000,15.6931,22.1239,0.0000,267967.8000,-267967.8000,12.6639,0.0000,46145.0016,46145.0016,625.4663,314112.8016,0.0000,-314112.8016,15.6889,21.3891,0.0000,49014.4000,-49014.4000,2.6043,0.0000,8243.3298,8243.3298,128.1219,57257.7298,0.0000,-57257.7298,22.0197,15.6710,18.8454,5.5388,373867.2725,22.1239,22.1586,22.1412,-3.3818,3.3532,21.8222,21.8377,21.8300,-2.6770,5.9575,22.1239,22.1361,22.1300,-3.3007,-9.3107,15.6889,15.7227,15.7058,-3.2846,-3.3532,15.6710,15.6889,15.6800,-3.0943,-5.9575,15.6710,15.6824,15.6767,-3.0776,9.3107,30.6985,2398.8222,-316982.2000,373867.2725
6164.0000,15.2345,21.6547,0.0000,195278.6000,-195278.6000,9.2287,0.0000,33250.4295,33250.4295,454.9732,228529.0295,0.0000,-228529.0295,15.2281,20.9221,0.0000,27398.0000,-27398.0000,1.4558,0.0000,4573.9837,4573.9837,71.5310,31971.9837,0.0000,-31971.9837,21.6049,15.1791,18.3920,3.9230,264804.9176,21.6547,21.7270,21.6908,-5.4392,2.5910,21.4374,21.4758,21.4566,-4.5087,4.0467,21.6547,21.6835,21.6691,-5.5654,-6.6377,15.2281,15.2991,15.2636,-5.3402,-2.5910,15.1791,15.2281,15.2036,-5.7526,-4.0467,15.1791,15.2093,15.1942,-5.8263,6.6377,21.4650,1677.3044,-222676.6000,264804.9176
6165.0000,14.9684,21.3826,0.0000,184417.5000,-184417.5000,8.7154,0.0000,31197.9257,31197.9257,428.3244,215615.4257,0.0000,-215615.4257,14.9641,20.6549,0.0000,18646.5000,-18646.5000,0.9908,0.0000,3100.1154,3100.1154,48.5814,21746.6154,0.0000,-21746.6154,21.3423,14.9345,18.1384,3.5539,239886.6946,21.3826,21.4287,21.4056,-3.4447,2.5749,21.2137,21.2405,21.2271,-2.7736,3.5656,21.3826,21.4014,21.3920,-3.3474,-6.1405,14.9641,15.0089,14.9865,-3.3468,-2.5749,14.9345,14.9641,14.9493,-3.0721,-3.5656,14.9345,14.9515,14.9430,-3.0354,6.1405,19.4711,1521.5023,-203064.0000,239886.6946
6166.0000,14.7082,21.1165,0.0000,155625.5000,-155625.5000,7.3547,0.0000,26161.6340,26161.6340,360.8022,181787.1340,0.0000,-181787.1340,14.7047,20.3922,0.0000,13941.1000,-13941.1000,0.7407,0.0000,2308.5610,2308.5610,36.2797,16249.6610,0.0000,-16249.6610,21.0897,14.6675,17.8786,2.9708,200527.2543,21.1165,21.1664,21.1415,-3.1914,2.2047,20.9717,21.0054,20.9885,-2.8818,2.9454,21.1165,21.1379,21.1272,-3.1984,-5.1501,14.7047,14.7533,14.7290,-3.1110,-2.2047,14.6675,14.7047,14.6861,-3.1794,-2.9454,14.6675,14.6889,14.6782,-3.1983,5.1501,16.2260,1267.9219,-169566.6000,200527.2543
