Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6167.0000,14.4942,20.8978,0.0000,140316.8000,-140316.8000,6.6312,0.0000,23466.8004,23466.8004,324.7418,163783.6004,0.0000,-163783.6004,14.4913,20.1763,0.0000,9480.2000,-9480.2000,0.5037,0.0000,1564.7866,1564.7866,24.6431,11044.9866,0.0000,-11044.9866,20.8832,14.4567,17.6699,2.6201,176854.4163,20.8978,20.9428,20.9203,-2.6724,2.0425,20.7912,20.8210,20.8061,-2.2053,2.5462,20.8978,20.9177,20.9077,-2.6524,-4.5887,14.4913,14.5353,14.5133,-2.6064,-2.0425,14.4567,14.4913,14.4740,-2.5632,-2.5462,14.4567,14.4759,14.4663,-2.5611,4.5887,14.2889,1116.5519,-149797.0000,176854.4163
6168.0000,14.3166,20.7163,0.0000,120263.1000,-120263.1000,5.6835,0.0000,20027.5226,20027.5226,277.9327,140290.6226,0.0000,-140290.6226,14.3131,19.9959,0.0000,11387.3000,-11387.3000,0.6050,0.0000,1874.5560,1874.5560,29.5735,13261.8560,0.0000,-13261.8560,20.6860,14.2811,17.4835,2.3015,155350.9226,20.7163,20.7609,20.7386,-2.1960,1.6928,20.5595,20.6004,20.5799,-2.7321,2.2979,20.7163,20.7352,20.7257,-2.1993,-3.9907,14.3131,14.3569,14.3350,-2.1547,-1.6928,14.2811,14.3131,14.2971,-2.1381,-2.2979,14.2811,14.2994,14.2903,-2.1275,3.9907,12.5850,983.4080,-131650.4000,155350.9226
6169.0000,14.1599,20.5562,0.0000,113634.3000,-113634.3000,5.3703,0.0000,18853.0047,18853.0047,262.3033,132487.3047,0.0000,-132487.3047,14.1578,19.8387,0.0000,6099.2000,-6099.2000,0.3241,0.0000,1001.7298,1001.7298,15.8281,7100.9298,0.0000,-7100.9298,20.5460,14.1255,17.3358,2.0891,141012.9450,20.5562,20.5964,20.5763,-1.9617,1.6821,20.4740,20.4939,20.4839,-1.1619,2.0061,20.5562,20.5743,20.5653,-1.9398,-3.6882,14.1578,14.1968,14.1773,-1.9068,-1.6821,14.1255,14.1578,14.1416,-1.8792,-2.0061,14.1255,14.1431,14.1343,-1.8850,3.6882,11.3893,889.9729,-119733.5000,141012.9450
6170.0000,14.0721,20.4665,0.0000,101470.7000,-101470.7000,4.7954,0.0000,16799.7894,16799.7894,233.9831,118270.4894,0.0000,-118270.4894,14.0689,19.7488,0.0000,12910.0000,-12910.0000,0.6860,0.0000,2117.5646,2117.5646,33.4811,15027.5646,0.0000,-15027.5646,20.4073,14.0525,17.2299,1.9904,134351.7406,20.4665,20.4954,20.4809,-1.1539,1.3698,20.2463,20.2900,20.2681,-2.6074,2.0558,20.4665,20.4778,20.4721,-1.1274,-3.4256,14.0689,14.0975,14.0832,-1.1385,-1.3698,14.0525,14.0689,14.0607,-0.9800,-2.0558,14.0525,14.0619,14.0572,-0.9339,3.4256,10.9579,856.2647,-114380.7000,134351.7406
6171.0000,13.9381,20.3296,0.0000,91252.1000,-91252.1000,4.3125,0.0000,15060.0509,15060.0509,210.2978,106312.1509,0.0000,-106312.1509,13.9363,19.6147,0.0000,6591.1000,-6591.1000,0.3502,0.0000,1079.0174,1079.0174,17.0872,7670.1174,0.0000,-7670.1174,20.3039,13.9010,17.1024,1.7059,115151.4392,20.3296,20.3708,20.3502,-1.5805,1.3208,20.2124,20.2247,20.2185,-0.6017,1.6710,20.3296,20.3482,20.3389,-1.6107,-2.9917,13.9363,13.9763,13.9563,-1.5342,-1.3208,13.9010,13.9363,13.9186,-1.7175,-1.6710,13.9010,13.9213,13.9111,-1.7660,2.9917,9.3186,728.1662,-97843.2000,115151.4392
6172.0000,13.9863,20.3788,0.0000,113378.0000,-113378.0000,5.3581,0.0000,18733.0104,18733.0104,261.0585,132111.0104,0.0000,-132111.0104,13.9852,19.6641,0.0000,14456.9000,-14456.9000,0.7681,0.0000,2368.3965,2368.3965,37.4587,16825.2965,0.0000,-16825.2965,20.2901,13.9984,17.1443,2.2025,148667.4714,20.3788,20.3720,20.3754,0.3006,1.5300,20.1354,20.1492,20.1423,-0.9231,2.2981,20.3788,20.3747,20.3768,0.4537,-3.8281,13.9852,13.9783,13.9818,0.3038,-1.5300,13.9984,13.9852,13.9918,0.8797,-2.2981,13.9984,13.9894,13.9939,0.9962,3.8281,12.2386,956.3445,-127834.9000,148667.4714
6173.0000,13.9954,20.3882,0.0000,120489.2000,-120489.2000,5.6942,0.0000,19912.2831,19912.2831,277.5202,140401.4831,0.0000,-140401.4831,13.9960,19.6750,0.0000,12944.5000,-12944.5000,0.6878,0.0000,2120.9605,2120.9605,33.5467,15065.4605,0.0000,-15065.4605,20.3077,13.9967,17.1522,2.3014,155347.7999,20.3882,20.3854,20.3868,0.1338,1.6688,20.1780,20.1723,20.1751,0.3932,2.3566,20.3882,20.3870,20.3876,0.1277,-4.0254,13.9960,13.9928,13.9944,0.1493,-1.6688,13.9967,13.9960,13.9963,0.0516,-2.3566,13.9967,13.9965,13.9966,0.0292,4.0254,12.7513,996.4055,-133433.7000,155347.7999
6174.0000,14.2046,20.6019,0.0000,200888.1000,-200888.1000,9.4938,0.0000,33364.7774,33364.7774,462.7292,234252.8774,0.0000,-234252.8774,14.2041,19.8856,0.0000,1925.1000,-1925.1000,0.1023,0.0000,316.3941,316.3941,4.9893,2241.4941,0.0000,-2241.4941,20.5611,14.2327,17.3969,3.4701,234229.9634,20.6019,20.5751,20.5885,2.4316,3.1305,20.5533,20.5076,20.5305,4.2846,3.2328,20.6019,20.5883,20.5951,2.5012,-6.3633,14.2041,14.1780,14.1911,2.3704,-3.1305,14.2327,14.2041,14.2184,2.6766,-3.2328,14.2327,14.2177,14.2252,2.7557,6.3633,19.1729,1498.2004,-202813.2000,234229.9634
6175.0000,14.4606,20.8634,0.0000,254334.5000,-254334.5000,12.0196,0.0000,42500.9837,42500.9837,586.6479,296835.4837,0.0000,-296835.4837,14.4606,20.1452,0.0000,356.9000,-356.9000,0.0190,0.0000,58.8821,58.8821,0.9258,415.7821,0.0000,-415.7821,20.8343,14.4870,17.6607,4.3662,294720.6136,20.8634,20.8363,20.8498,3.1506,4.0002,20.8330,20.8032,20.8181,3.4685,4.0192,20.8634,20.8499,20.8566,3.1528,-8.0194,14.4606,14.4340,14.4473,3.0893,-4.0002,14.4870,14.4606,14.4738,3.0796,-4.0192,14.4870,14.4738,14.4804,3.0770,8.0194,24.0696,1880.8296,-254691.4000,294720.6136
6176.0000,14.8518,21.2633,0.0000,278093.8000,-278093.8000,13.1425,0.0000,46912.1270,46912.1270,642.5417,325005.9270,0.0000,-325005.9270,14.8564,20.5458,0.0000,43619.9000,-43619.9000,2.3177,0.0000,7240.0358,7240.0358,113.2688,50859.9358,0.0000,-50859.9358,21.1310,14.8842,18.0076,5.5184,372494.0227,21.2633,21.2183,21.2408,4.7151,3.6083,20.9553,20.9460,20.9506,1.5958,5.9259,21.2633,21.2460,21.2546,4.8001,-9.5342,14.8564,14.8118,14.8341,4.6647,-3.6083,14.8842,14.8564,14.8703,4.7813,-5.9259,14.8842,14.8670,14.8756,4.7656,9.5342,30.9359,2417.3745,-321713.7000,372494.0227
6177.0000,15.1283,21.5461,0.0000,292247.0000,-292247.0000,13.8113,0.0000,49632.3776,49632.3776,677.0136,341879.3776,0.0000,-341879.3776,15.1325,20.8254,0.0000,61897.3000,-61897.3000,3.2888,0.0000,10317.9666,10317.9666,161.0032,72215.2666,0.0000,-72215.2666,21.3881,15.1490,18.2686,6.0963,411500.4054,21.5461,21.5119,21.5290,3.4750,3.5075,21.1797,21.1661,21.1729,2.6797,6.7963,21.5461,21.5346,21.5403,3.4444,-10.3038,15.1325,15.0991,15.1158,3.3966,-3.5075,15.1490,15.1325,15.1408,3.2611,-6.7963,15.1490,15.1382,15.1436,3.2318,10.3038,34.2591,2677.0575,-354144.3000,411500.4054
6178.0000,15.3689,21.7922,0.0000,306357.7000,-306357.7000,14.4782,0.0000,52336.1131,52336.1131,711.0278,358693.8131,0.0000,-358693.8131,15.3726,21.0687,0.0000,76181.5000,-76181.5000,4.0478,0.0000,12747.3766,12747.3766,198.3982,88928.8766,0.0000,-88928.8766,21.6182,15.3858,18.5020,6.5976,445336.7348,21.7922,21.7625,21.7773,2.9937,3.4768,21.3892,21.3776,21.3834,2.5375,7.5246,21.7922,21.7828,21.7875,2.9799,-11.0014,15.3726,15.3437,15.3582,2.9216,-3.4768,15.3858,15.3726,15.3792,2.8747,-7.5246,15.3858,15.3768,15.3813,2.8654,11.0014,37.1471,2902.7288,-382539.2000,445336.7348
6179.0000,15.5908,22.0192,0.0000,319834.5000,-319834.5000,15.1151,0.0000,54937.6766,54937.6766,743.5205,374772.1766,0.0000,-374772.1766,15.5944,21.2933,0.0000,88647.6000,-88647.6000,4.7102,0.0000,14886.1234,14886.1234,231.1105,103533.7234,0.0000,-103533.7234,21.8330,15.6056,18.7193,7.0546,476186.3271,22.0192,21.9919,22.0056,2.7516,3.4683,21.5895,21.5793,21.5844,2.4229,8.1785,22.0192,22.0111,22.0152,2.7448,-11.6468,15.5944,15.5677,15.5810,2.6864,-3.4683,15.6056,15.5944,15.6000,2.6609,-8.1785,15.6056,15.5977,15.6016,2.6559,11.6468,39.7815,3108.5838,-408482.1000,476186.3271
6180.0000,15.7332,22.1650,0.0000,330783.7000,-330783.7000,15.6325,0.0000,57018.7143,57018.7143,770.1414,387802.4143,0.0000,-387802.4143,15.7354,21.4362,0.0000,86093.1000,-86093.1000,4.5744,0.0000,14490.2330,14490.2330,224.6758,100583.3330,0.0000,-100583.3330,21.9905,15.7424,18.8665,7.2143,486963.3064,22.1650,22.1480,22.1565,1.8182,3.6860,21.7538,21.7455,21.7497,1.9912,8.2605,22.1650,22.1599,22.1624,1.7740,-11.9465,15.7354,15.7190,15.7272,1.7613,-3.6860,15.7424,15.7354,15.7389,1.6741,-8.2605,15.7424,15.7376,15.7400,1.6670,11.9465,40.5766,3170.7097,-416876.8000,486963.3064
6181.0000,15.9224,22.3586,0.0000,342836.5000,-342836.5000,16.2021,0.0000,59374.2610,59374.2610,798.9840,402210.7610,0.0000,-402210.7610,15.9252,21.6286,0.0000,99621.5000,-99621.5000,5.2933,0.0000,16819.2878,16819.2878,260.1483,116440.7878,0.0000,-116440.7878,22.1682,15.9341,19.0512,7.6572,516860.0162,22.3586,22.3367,22.3477,2.3045,3.6363,21.9170,21.9093,21.9131,1.9698,8.9296,22.3586,22.3522,22.3554,2.3261,-12.5658,15.9252,15.9038,15.9145,2.2576,-3.6363,15.9341,15.9252,15.9297,2.2987,-8.9296,15.9341,15.9278,15.9309,2.3010,12.5658,43.1819,3374.2926,-442458.0000,516860.0162
6182.0000,16.0955,22.5358,0.0000,356375.1000,-356375.1000,16.8420,0.0000,61985.5486,61985.5486,831.6198,418360.6486,0.0000,-418360.6486,16.0981,21.8038,0.0000,106769.5000,-106769.5000,5.6731,0.0000,18077.6404,18077.6404,279.0587,124847.1404,0.0000,-124847.1404,22.3417,16.1057,19.2237,8.0227,541534.4192,22.5358,22.5159,22.5259,2.1475,3.7230,22.0860,22.0785,22.0822,2.0375,9.3960,22.5358,22.5302,22.5330,2.1402,-13.1190,16.0981,16.0787,16.0884,2.0955,-3.7230,16.1057,16.0981,16.1019,2.0759,-9.3960,16.1057,16.1003,16.1030,2.0735,13.1190,45.2569,3536.4413,-463144.6000,541534.4192
6183.0000,16.2647,22.7091,0.0000,369223.1000,-369223.1000,17.4491,0.0000,64492.4020,64492.4020,862.6349,433715.5020,0.0000,-433715.5020,16.2672,21.9753,0.0000,114888.9000,-114888.9000,6.1045,0.0000,19507.2900,19507.2900,300.5223,134396.1900,0.0000,-134396.1900,22.5099,16.2743,19.3921,8.3923,566479.7557,22.7091,22.6900,22.6995,2.0929,3.7816,22.2486,22.2418,22.2452,1.9642,9.8860,22.7091,22.7038,22.7064,2.0902,-13.6676,16.2672,16.2486,16.2579,2.0427,-3.7816,16.2743,16.2672,16.2708,2.0348,-9.8860,16.2743,16.2692,16.2717,2.0336,13.6676,47.3701,3701.5649,-484112.0000,566479.7557
6184.0000,16.3772,22.8242,0.0000,371770.0000,-371770.0000,17.5695,0.0000,65120.5535,65120.5535,869.6084,436890.5535,0.0000,-436890.5535,16.3789,22.0885,0.0000,118511.1000,-118511.1000,6.2969,0.0000,20160.0948,20160.0948,310.2444,138671.1948,0.0000,-138671.1948,22.6241,16.3834,19.5038,8.5107,574470.7192,22.8242,22.8112,22.8177,1.4233,3.7575,22.3586,22.3540,22.3563,1.3374,10.0545,22.8242,22.8207,22.8225,1.3977,-13.8120,16.3789,16.3662,16.3725,1.3809,-3.7575,16.3834,16.3789,16.3812,1.3297,-10.0545,16.3834,16.3801,16.3818,1.3253,13.8120,48.0248,3752.7225,-490281.1000,574470.7192
6185.0000,16.4405,22.8891,0.0000,382030.4000,-382030.4000,18.0544,0.0000,67024.3778,67024.3778,894.3103,449054.7778,0.0000,-449054.7778,16.4415,22.1519,0.0000,108575.6000,-108575.6000,5.7690,0.0000,18489.4624,18489.4624,284.3857,127065.0624,0.0000,-127065.0624,22.7066,16.4440,19.5753,8.5252,575448.4803,22.8891,22.8822,22.8857,0.8178,4.0951,22.4551,22.4511,22.4531,1.1656,9.8642,22.8891,22.8872,22.8882,0.7899,-13.9593,16.4415,16.4348,16.4381,0.7886,-4.0951,16.4440,16.4415,16.4427,0.7404,-9.8642,16.4440,16.4422,16.4431,0.7375,13.9593,47.9581,3747.5106,-490606.0000,575448.4803
6186.0000,15.9973,22.4352,0.0000,284762.0000,-284762.0000,13.4576,0.0000,49408.6073,49408.6073,666.9065,334170.6073,0.0000,-334170.6073,15.9907,21.6949,0.0000,72400.9000,-72400.9000,3.8469,0.0000,12236.7775,12236.7775,189.6922,84637.6775,0.0000,-84637.6775,22.3007,15.9633,19.1320,6.2665,422985.8644,22.4352,22.4901,22.4627,-5.1077,3.2036,22.0562,22.0790,22.0676,-4.6548,7.0505,22.4352,22.4532,22.4442,-5.3603,-10.2540,15.9907,16.0453,16.0180,-5.0727,-3.2036,15.9633,15.9907,15.9770,-5.6233,-7.0505,15.9633,15.9823,15.9728,-5.6786,10.2540,34.8440,2722.7576,-357162.9000,422985.8644
6187.0000,15.6578,22.0878,0.0000,262184.7000,-262184.7000,12.3906,0.0000,45109.8006,45109.8006,612.1388,307294.5006,0.0000,-307294.5006,15.6530,21.3527,0.0000,42664.2000,-42664.2000,2.2669,0.0000,7171.1686,7171.1686,111.5435,49835.3686,0.0000,-49835.3686,22.0008,15.6282,18.8145,5.3373,360268.7478,22.0878,22.1313,22.1095,-4.2642,3.3746,21.8184,21.8362,21.8273,-2.9027,5.6415,22.0878,22.1039,22.0958,-4.2071,-9.0160,15.6530,15.6954,15.6742,-4.1516,-3.3746,15.6282,15.6530,15.6406,-4.0620,-5.6415,15.6282,15.6438,15.6360,-4.0672,9.0160,29.4754,2303.2509,-304848.9000,360268.7478
6188.0000,15.1620,21.5804,0.0000,187182.3000,-187182.3000,8.8461,0.0000,31815.3740,31815.3740,436.0043,218997.6740,0.0000,-218997.6740,15.1563,20.8494,0.0000,19756.1000,-19756.1000,1.0497,0.0000,3294.4727,3294.4727,51.5710,23050.5727,0.0000,-23050.5727,21.5604,15.0977,18.3291,3.6543,246666.8850,21.5804,21.6588,21.6196,-5.9148,2.5988,21.4260,21.4692,21.4476,-4.5848,3.6485,21.5804,21.6136,21.5970,-6.0219,-6.2473,15.1563,15.2330,15.1947,-5.7898,-2.5988,15.0977,15.1563,15.1270,-6.2008,-3.6485,15.0977,15.1324,15.1151,-6.2889,6.2473,19.8792,1553.3907,-206938.4000,246666.8850
6189.0000,14.8868,21.2991,0.0000,174558.7000,-174558.7000,8.2495,0.0000,29471.5848,29471.5848,405.2270,204030.2848,0.0000,-204030.2848,14.8827,20.5725,0.0000,13353.7000,-13353.7000,0.7095,0.0000,2217.3509,2217.3509,34.7805,15571.0509,0.0000,-15571.0509,21.2804,14.8490,18.0647,3.2924,222236.4072,21.2991,21.3481,21.3236,-3.5752,2.5133,21.1773,21.2101,21.1937,-3.0664,3.2228,21.2991,21.3199,21.3095,-3.4723,-5.7362,14.8827,14.9304,14.9066,-3.4792,-2.5133,14.8490,14.8827,14.8659,-3.1539,-3.2228,14.8490,14.8677,14.8583,-3.1009,5.7362,17.9685,1404.0822,-187912.4000,222236.4072
6190.0000,14.6247,21.0312,0.0000,142708.4000,-142708.4000,6.7443,0.0000,23941.8975,23941.8975,330.6732,166650.2975,0.0000,-166650.2975,14.6212,20.3077,0.0000,11707.5000,-11707.5000,0.6221,0.0000,1936.2249,1936.2249,30.4563,13643.7249,0.0000,-13643.7249,21.0153,14.5798,17.7975,2.7088,182847.2436,21.0312,21.0853,21.0582,-3.2048,2.0407,20.9036,20.9457,20.9246,-3.2497,2.6628,21.0312,21.0548,21.0430,-3.2191,-4.7035,14.6212,14.6740,14.6476,-3.1279,-2.0407,14.5798,14.6212,14.6005,-3.2055,-2.6628,14.5798,14.6034,14.5916,-3.2222,4.7035,14.7607,1153.4227,-154415.9000,182847.2436
6191.0000,14.4013,20.8028,0.0000,124707.8000,-124707.8000,5.8936,0.0000,20809.8835,20809.8835,288.4559,145517.6835,0.0000,-145517.6835,14.3981,20.0819,0.0000,8377.9000,-8377.9000,0.4451,0.0000,1380.9068,1380.9068,21.7700,9758.8068,0.0000,-9758.8068,20.7956,14.3571,17.5763,2.3320,157410.2974,20.8028,20.8553,20.8291,-2.7681,1.8161,20.7031,20.7404,20.7217,-2.4513,2.2613,20.8028,20.8261,20.8145,-2.7600,-4.0774,14.3981,14.4494,14.4237,-2.7041,-1.8161,14.3571,14.3981,14.3776,-2.6923,-2.2613,14.3571,14.3799,14.3685,-2.6945,4.0774,12.6908,991.6784,-133085.7000,157410.2974
6192.0000,14.2060,20.6033,0.0000,102686.5000,-102686.5000,4.8529,0.0000,17055.3712,17055.3712,237.1658,119741.8712,0.0000,-119741.8712,14.2019,19.8833,0.0000,9511.4000,-9511.4000,0.5054,0.0000,1563.1654,1563.1654,24.6919,11074.5654,0.0000,-11074.5654,20.5846,14.1600,17.3723,1.9670,132775.1407,20.6033,20.6599,20.6316,-2.3856,1.4492,20.4591,20.5096,20.4844,-2.8667,1.9545,20.6033,20.6276,20.6154,-2.4048,-3.4037,14.2019,14.2576,14.2297,-2.3441,-1.4492,14.1600,14.2019,14.1809,-2.3760,-1.9545,14.1600,14.1840,14.1720,-2.3736,3.4037,10.7200,837.6733,-112197.9000,132775.1407
6193.0000,14.0790,20.4735,0.0000,98177.0000,-98177.0000,4.6398,0.0000,16257.1429,16257.1429,226.4571,114434.1429,0.0000,-114434.1429,14.0750,19.7550,0.0000,9499.4000,-9499.4000,0.5047,0.0000,1558.2799,1558.2799,24.6405,11057.6799,0.0000,-11057.6799,20.4375,14.0487,17.2431,1.8781,126769.2016,20.4735,20.5150,20.4942,-1.6602,1.3783,20.3113,20.3457,20.3285,-1.8840,1.8831,20.4735,20.4905,20.4820,-1.6125,-3.2614,14.0750,14.1156,14.0953,-1.6246,-1.3783,14.0487,14.0750,14.0618,-1.4396,-1.8831,14.0487,14.0635,14.0561,-1.4014,3.2614,10.2859,803.7541,-107676.4000,126769.2016
6194.0000,13.9736,20.3659,0.0000,89003.5000,-89003.5000,4.2062,0.0000,14701.3072,14701.3072,205.1251,103704.8072,0.0000,-103704.8072,13.9702,19.6490,0.0000,10343.6000,-10343.6000,0.5496,0.0000,1694.1671,1694.1671,26.8162,12037.7671,0.0000,-12037.7671,20.3146,13.9458,17.1302,1.7307,116825.3425,20.3659,20.4033,20.3846,-1.3252,1.2189,20.1689,20.2025,20.1857,-1.7256,1.7685,20.3659,20.3810,20.3735,-1.3123,-2.9873,13.9702,14.0067,13.9885,-1.2917,-1.2189,13.9458,13.9702,13.9580,-1.2556,-1.7685,13.9458,13.9602,13.9530,-1.2469,2.9873,9.5050,742.7324,-99347.1000,116825.3425
6195.0000,13.8723,20.2624,0.0000,82315.0000,-82315.0000,3.8901,0.0000,13563.9526,13563.9526,189.5787,95878.9526,0.0000,-95878.9526,13.8693,19.5469,0.0000,8326.9000,-8326.9000,0.4424,0.0000,1361.8597,1361.8597,21.5785,9688.7597,0.0000,-9688.7597,20.2173,13.8427,17.0300,1.5781,106524.5718,20.2624,20.2999,20.2811,-1.2512,1.1492,20.0906,20.1126,20.1016,-1.0176,1.5917,20.2624,20.2781,20.2703,-1.2482,-2.7409,13.8693,13.9059,13.8876,-1.2196,-1.1492,13.8427,13.8693,13.8560,-1.2334,-1.5917,13.8427,13.8582,13.8505,-1.2396,2.7409,8.6562,676.4047,-90641.9000,106524.5718
6196.0000,13.7853,20.1735,0.0000,79131.2000,-79131.2000,3.7397,0.0000,13012.5664,13012.5664,182.1248,92143.7664,0.0000,-92143.7664,13.7829,19.4595,0.0000,6042.3000,-6042.3000,0.3210,0.0000,986.9840,986.9840,15.6517,7029.2840,0.0000,-7029.2840,20.1409,13.7586,16.9497,1.4809,99961.4778,20.1735,20.2068,20.1902,-1.1005,1.1395,20.0425,20.0572,20.0499,-0.6264,1.4606,20.1735,20.1879,20.1807,-1.0830,-2.6001,13.7829,13.8152,13.7990,-1.0712,-1.1395,13.7586,13.7829,13.7707,-1.0318,-1.4606,13.7586,13.7722,13.7654,-1.0292,2.6001,8.1103,633.7527,-85173.5000,99961.4778
6197.0000,13.6950,20.0796,11.2000,73345.0000,-73333.8000,3.4668,2.3099,12035.4491,12037.7590,168.7401,85380.4491,8.8901,-85371.5590,13.6937,19.3693,0.0000,3300.6000,-3300.6000,0.1754,0.0000,538.4511,538.4511,8.5467,3839.0511,0.0000,-3839.0511,20.0703,13.6636,16.8670,1.3334,90001.1350,20.0796,20.1148,20.0972,-1.1240,1.0971,20.0121,20.0227,20.0174,-0.3942,1.2725,20.0796,20.0959,20.0878,-1.1242,-2.3697,13.6937,13.7273,13.7105,-1.0708,-1.0971,13.6636,13.6937,13.6787,-1.1132,-1.2725,13.6636,13.6800,13.6718,-1.1313,2.3697,7.2722,568.2635,-76634.4000,90001.1350
6198.0000,13.6901,19.9195,1085.6000,77582.9000,-76497.3000,3.7230,223.9133,12729.4117,12953.3251,181.1444,90312.3117,861.6867,-89450.6251,13.6876,19.3631,0.0000,873.0000,-873.0000,0.0464,0.0000,142.4065,142.4065,2.2598,1015.4065,0.0000,-1015.4065,19.9531,13.6911,16.8221,1.3487,91039.6268,19.9195,19.9711,19.9453,-1.8357,1.2255,19.9489,19.9682,19.9585,-0.7128,1.2719,19.9195,19.9454,19.9324,-1.8766,-2.4974,13.6876,13.6943,13.6909,-0.2385,-1.2255,13.6911,13.6876,13.6893,0.1265,-1.2719,13.6911,13.6881,13.6896,0.2122,2.4974,7.5247,587.9894,-77370.3000,91039.6268
6199.0000,13.7403,20.1277,0.0000,114695.2000,-114695.2000,5.4204,0.0000,18840.8542,18840.8542,263.6628,133536.0542,0.0000,-133536.0542,13.7396,13.7396,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0919,13.7526,16.9223,1.9634,132532.7437,20.1277,20.0900,20.1088,1.9713,1.8068,20.0900,20.0629,20.0765,1.4208,1.8068,20.1277,20.1064,20.1170,2.2253,-3.6136,13.7396,13.7295,13.7345,0.5240,-1.8068,13.7526,13.7396,13.7461,0.6824,-1.8068,13.7526,13.7458,13.7492,0.7167,3.6136,10.8191,845.4175,-114695.2000,132532.7437
6200.0000,13.8387,20.2281,0.0000,131861.6000,-131861.6000,6.2317,0.0000,21711.0630,21711.0630,303.2246,153572.6630,0.0000,-153572.6630,13.8391,19.5163,0.0000,4925.4000,-4925.4000,0.2617,0.0000,805.1945,805.1945,12.7518,5730.5945,0.0000,-5730.5945,20.1829,13.8580,17.0204,2.3468,158406.3536,20.2281,20.2056,20.2168,1.3010,1.9900,20.1255,20.1172,20.1213,0.5390,2.2517,20.2281,20.2177,20.2229,1.2756,-4.2417,13.8391,13.8193,13.8292,1.1399,-1.9900,13.8580,13.8391,13.8485,1.2341,-2.2517,13.8580,13.8478,13.8529,1.2495,4.2417,12.9632,1012.9629,-136787.0000,158406.3536
6201.0000,14.0746,20.4691,0.0000,168210.8000,-168210.8000,7.9495,0.0000,27851.1827,27851.1827,387.0612,196061.9827,0.0000,-196061.9827,14.0778,19.7578,0.0000,19188.7000,-19188.7000,1.0196,0.0000,3147.8389,3147.8389,49.6994,22336.5389,0.0000,-22336.5389,20.3621,14.1083,17.2352,3.2050,216340.8156,20.4691,20.4274,20.4482,2.7902,2.3100,20.2224,20.2105,20.2164,1.1454,3.3295,20.4691,20.4516,20.4603,2.8624,-5.6395,14.0778,14.0367,14.0573,2.7499,-2.3100,14.1083,14.0778,14.0930,2.9484,-3.3295,14.1083,14.0901,14.0992,2.9703,5.6395,17.9120,1399.6716,-187399.5000,216340.8156
6202.0000,14.2714,20.6701,0.0000,187138.4000,-187138.4000,8.8440,0.0000,31130.6824,31130.6824,431.2829,218269.0824,0.0000,-218269.0824,14.2752,19.9575,0.0000,29526.3000,-29526.3000,1.5688,0.0000,4857.8240,4857.8240,76.5489,34384.1240,0.0000,-34384.1240,20.5407,14.2952,17.4179,3.7160,250832.3526,20.6701,20.6351,20.6526,2.4635,2.4250,20.3689,20.3538,20.3614,1.7470,3.9939,20.6701,20.6569,20.6635,2.4498,-6.4189,14.2752,14.2408,14.2580,2.4203,-2.4250,14.2952,14.2752,14.2852,2.3168,-3.9939,14.2952,14.2829,14.2891,2.2887,6.4189,20.8110,1626.2043,-216664.7000,250832.3526
6203.0000,14.4280,20.8301,0.0000,196905.2000,-196905.2000,9.3056,0.0000,32878.4547,32878.4547,454.3822,229783.6547,0.0000,-229783.6547,14.4314,20.1156,0.0000,38590.5000,-38590.5000,2.0505,0.0000,6363.9425,6363.9425,100.1306,44954.4425,0.0000,-44954.4425,20.6848,14.4456,17.5652,4.0486,273278.2425,20.8301,20.8020,20.8161,1.9712,2.4184,20.4871,20.4759,20.4815,1.4472,4.4688,20.8301,20.8204,20.8253,1.9499,-6.8872,14.4314,14.4039,14.4176,1.9243,-2.4184,14.4456,14.4314,14.4385,1.8476,-4.4688,14.4456,14.4364,14.4410,1.8318,6.8872,22.7101,1774.5958,-235495.7000,273278.2425
6204.0000,14.5326,20.9371,0.0000,205915.4000,-205915.4000,9.7314,0.0000,34469.4788,34469.4788,475.6688,240384.8788,0.0000,-240384.8788,14.5348,20.2203,0.0000,38904.6000,-38904.6000,2.0671,0.0000,6425.7518,6425.7518,101.0119,45330.3518,0.0000,-45330.3518,20.7995,14.5439,17.6717,4.2174,284673.9855,20.9371,20.9189,20.9280,1.3483,2.5547,20.6065,20.5957,20.6011,1.4412,4.6219,20.9371,20.9308,20.9340,1.3095,-7.1766,14.5348,14.5172,14.5260,1.3058,-2.5547,14.5439,14.5348,14.5394,1.2154,-4.6219,14.5439,14.5381,14.5410,1.2045,7.1766,23.6065,1844.6423,-244820.0000,284673.9855
6205.0000,14.6179,21.0242,0.0000,216389.5000,-216389.5000,10.2264,0.0000,36297.2113,36297.2113,500.2129,252686.7113,0.0000,-252686.7113,14.6194,20.3059,0.0000,36857.8000,-36857.8000,1.9584,0.0000,6095.4947,6095.4947,95.7396,42953.2947,0.0000,-42953.2947,20.8989,14.6268,17.7628,4.3670,294769.4259,21.0242,21.0107,21.0175,1.0775,2.7560,20.7179,20.7081,20.7130,1.3484,4.7144,21.0242,21.0193,21.0218,1.0575,-7.4704,14.6194,14.6063,14.6128,1.0454,-2.7560,14.6268,14.6194,14.6231,1.0078,-4.7144,14.6268,14.6221,14.6244,1.0045,7.4704,24.3873,1905.6585,-253247.3000,294769.4259
6206.0000,14.6704,21.0779,0.0000,229888.2000,-229888.2000,10.8643,0.0000,38610.3684,38610.3684,531.7194,268498.5684,0.0000,-268498.5684,14.6711,20.3583,0.0000,27612.7000,-27612.7000,1.4672,0.0000,4570.1520,4570.1520,71.7510,32182.8520,0.0000,-32182.8520,20.9843,14.6757,17.8300,4.4453,300055.1200,21.0779,21.0704,21.0741,0.6818,3.1324,20.8432,20.8320,20.8376,1.5016,4.5995,21.0779,21.0750,21.0764,0.6575,-7.7319,14.6711,14.6639,14.6675,0.6577,-3.1324,14.6757,14.6711,14.6734,0.6054,-4.5995,14.6757,14.6730,14.6743,0.6001,7.7319,24.6880,1929.1513,-257500.9000,300055.1200
6207.0000,14.6086,21.0147,0.0000,195780.2000,-195780.2000,9.2524,0.0000,32832.8505,32832.8505,452.9886,228613.0505,0.0000,-228613.0505,14.6079,20.2942,0.0000,31015.3000,-31015.3000,1.6480,0.0000,5128.3723,5128.3723,80.6104,36143.6723,0.0000,-36143.6723,20.9139,14.6010,17.7574,3.9320,265409.1886,21.0147,21.0237,21.0192,-0.6648,2.5348,20.7363,20.7459,20.7411,-1.1665,4.1828,21.0147,21.0184,21.0166,-0.7245,-6.7176,14.6079,14.6169,14.6124,-0.6672,-2.5348,14.6010,14.6079,14.6044,-0.8344,-4.1828,14.6010,14.6054,14.6032,-0.8605,6.7176,21.8262,1705.5273,-226795.5000,265409.1886
6208.0000,14.6207,21.0271,0.0000,199516.2000,-199516.2000,9.4290,0.0000,33469.1953,33469.1953,461.4419,232985.3953,0.0000,-232985.3953,14.6207,20.3072,0.0000,32871.5000,-32871.5000,1.7466,0.0000,5436.3527,5436.3527,85.4116,38307.8527,0.0000,-38307.8527,20.9142,14.6223,17.7683,4.0179,271206.3115,21.0271,21.0260,21.0265,0.0864,2.5608,20.7345,20.7351,20.7348,-0.0780,4.3074,21.0271,21.0265,21.0268,0.1219,-6.8682,14.6207,14.6194,14.6201,0.0905,-2.5608,14.6223,14.6207,14.6215,0.2039,-4.3074,14.6223,14.6212,14.6218,0.2218,6.8682,22.3727,1748.2381,-232387.7000,271206.3115
6209.0000,14.6122,21.0184,0.0000,204812.5000,-204812.5000,9.6793,0.0000,34350.6037,34350.6037,473.7297,239163.1037,0.0000,-239163.1037,14.6121,20.2986,0.0000,26259.7000,-26259.7000,1.3953,0.0000,4342.3174,4342.3174,68.2356,30602.0174,0.0000,-30602.0174,20.9268,14.6112,17.7690,3.9966,269769.7224,21.0184,21.0196,21.0190,-0.0931,2.7613,20.7776,20.7735,20.7755,0.4891,4.1566,21.0184,21.0189,21.0187,-0.1004,-6.9179,14.6121,14.6133,14.6127,-0.0908,-2.7613,14.6112,14.6121,14.6117,-0.1208,-4.1566,14.6112,14.6118,14.6115,-0.1262,6.9179,22.1716,1732.5238,-231072.2000,269769.7224
6210.0000,14.4915,20.8951,0.0000,187936.6000,-187936.6000,8.8817,0.0000,31428.8168,31428.8168,434.6711,219365.4168,0.0000,-219365.4168,14.4908,20.1758,0.0000,13925.0000,-13925.0000,0.7399,0.0000,2298.4205,2298.4205,36.1827,16223.4205,0.0000,-16223.4205,20.8508,14.4753,17.6630,3.5051,236595.8112,20.8951,20.9127,20.9039,-1.3910,2.7139,20.7548,20.7572,20.7560,-0.2373,3.4538,20.8951,20.9031,20.8991,-1.4449,-6.1678,14.4908,14.5082,14.4995,-1.3683,-2.7139,14.4753,14.4908,14.4831,-1.5537,-3.4538,14.4753,14.4842,14.4798,-1.5914,6.1678,19.2627,1505.2115,-201861.6000,236595.8112
6211.0000,14.3449,20.7452,0.0000,176074.8000,-176074.8000,8.3211,0.0000,29341.7899,29341.7899,406.9086,205416.5899,0.0000,-205416.5899,14.3449,20.0280,0.0000,1475.1000,-1475.1000,0.0784,0.0000,242.9432,242.9432,3.8309,1718.0432,0.0000,-1718.0432,20.7536,14.3229,17.5382,3.0864,208335.1116,20.7452,20.7676,20.7564,-1.7821,2.7476,20.7470,20.7483,20.7477,-0.1029,2.8260,20.7452,20.7563,20.7508,-1.7923,-5.5735,14.3449,14.3666,14.3557,-1.7367,-2.7476,14.3229,14.3449,14.3339,-1.8023,-2.8260,14.3229,14.3342,14.3285,-1.8269,5.5735,16.8097,1313.5329,-177549.9000,208335.1116
6212.0000,14.0957,20.4905,0.0000,114831.1000,-114831.1000,5.4268,0.0000,19022.4509,19022.4509,265.1157,133853.5509,0.0000,-133853.5509,14.0949,19.7751,0.0000,5115.3000,-5115.3000,0.2718,0.0000,839.3584,839.3584,13.2765,5954.6584,0.0000,-5954.6584,20.5119,14.0392,17.2755,2.1077,142267.3272,20.4905,20.5479,20.5192,-2.8637,1.7183,20.4424,20.5002,20.4713,-3.3373,1.9901,20.4905,20.5182,20.5044,-2.9754,-3.7085,14.0949,14.1513,14.1231,-2.8095,-1.7183,14.0392,14.0949,14.0671,-3.2219,-1.9901,14.0392,14.0699,14.0545,-3.3085,3.7085,11.3989,890.7249,-119946.4000,142267.3272
6213.0000,13.9354,20.3268,0.0000,103289.4000,-103289.4000,4.8814,0.0000,17045.5399,17045.5399,238.0758,120334.9399,0.0000,-120334.9399,13.9332,19.6115,0.0000,2747.3000,-2747.3000,0.1460,0.0000,449.7354,449.7354,7.1231,3197.0354,0.0000,-3197.0354,20.3460,13.8965,17.1213,1.8527,125059.1748,20.3268,20.3716,20.3492,-2.0539,1.5785,20.3073,20.3426,20.3249,-1.7681,1.7244,20.3268,20.3478,20.3373,-2.0177,-3.3029,13.9332,13.9774,13.9553,-2.0264,-1.5785,13.8965,13.9332,13.9149,-1.8384,-1.7244,13.8965,13.9152,13.9059,-1.7959,3.3029,10.0480,785.1615,-106036.7000,125059.1748
6214.0000,13.8001,20.1887,0.0000,86970.2000,-86970.2000,4.1101,0.0000,14306.6460,14306.6460,200.2496,101276.8460,0.0000,-101276.8460,13.7987,19.4754,0.0000,2990.1000,-2990.1000,0.1589,0.0000,488.5311,488.5311,7.7474,3478.6311,0.0000,-3478.6311,20.2040,13.7605,16.9823,1.5718,106095.3813,20.1887,20.2325,20.2106,-1.6746,1.3171,20.1510,20.1940,20.1725,-1.8415,1.4760,20.1887,20.2093,20.1990,-1.6710,-2.7930,13.7987,13.8414,13.8200,-1.6346,-1.3171,13.7605,13.7987,13.7796,-1.6343,-1.4760,13.7605,13.7807,13.7706,-1.6342,2.7930,8.5279,666.3815,-89960.3000,106095.3813
6215.0000,13.6960,20.0824,0.0000,74444.2000,-74444.2000,3.5182,0.0000,12216.1177,12216.1177,171.2564,86660.3177,0.0000,-86660.3177,13.6933,19.3689,0.0000,5021.8000,-5021.8000,0.2668,0.0000,819.2389,819.2389,13.0045,5841.0389,0.0000,-5841.0389,20.0746,13.6619,16.8683,1.3869,93616.3071,20.0824,20.1237,20.1030,-1.3000,1.0838,19.9746,20.0274,20.0010,-2.0715,1.3506,20.0824,20.1007,20.0916,-1.2985,-2.4344,13.6933,13.7341,13.7137,-1.2845,-1.0838,13.6619,13.6933,13.6776,-1.2323,-1.3506,13.6619,13.6790,13.6705,-1.2101,2.4344,7.5579,590.5821,-79466.0000,93616.3071
6216.0000,13.5697,19.8822,341.4000,54251.2000,-53909.8000,2.5816,70.5561,8876.1233,8946.6794,125.5956,63127.3233,270.8439,-62856.4794,13.5694,19.2436,0.0000,2395.9000,-2395.9000,0.1273,0.0000,390.1711,390.1711,6.2018,2786.0711,0.0000,-2786.0711,19.9240,13.5084,16.7162,0.9931,67032.5015,19.8822,19.9717,19.9270,-2.1263,0.8181,19.8737,19.9196,19.8966,-1.2608,0.9454,19.8822,19.9264,19.9043,-2.2615,-1.7635,13.5694,13.6279,13.5987,-1.3902,-0.8181,13.5084,13.5694,13.5389,-1.6758,-0.9454,13.5084,13.5426,13.5255,-1.7514,1.7635,5.4076,422.5550,-56305.7000,67032.5015
6217.0000,13.4783,19.8601,0.0000,54017.2000,-54017.2000,2.5528,0.0000,8818.9653,8818.9653,124.0779,62836.1653,0.0000,-62836.1653,13.4740,19.1471,0.0000,3308.1000,-3308.1000,0.1758,0.0000,537.9983,537.9983,8.5588,3846.0983,0.0000,-3846.0983,19.8463,13.4385,16.6424,0.9991,67435.9756,19.8601,19.8879,19.8740,-0.6412,0.7923,19.7534,19.8041,19.7788,-1.4245,0.9681,19.8601,19.8694,19.8648,-0.4791,-1.7605,13.4740,13.5259,13.5000,-1.1934,-0.7923,13.4385,13.4740,13.4563,-0.9993,-0.9681,13.4385,13.4569,13.4477,-0.9408,1.7605,5.4444,425.4335,-57325.3000,67435.9756
6218.0000,13.4053,19.7850,2.2000,47893.1000,-47890.9000,2.2635,0.4559,7805.8081,7806.2640,109.9512,55698.9081,1.7441,-55697.1640,13.4018,19.0741,0.0000,3601.4000,-3601.4000,0.1914,0.0000,585.1057,585.1057,9.3141,4186.5057,0.0000,-4186.5057,19.7690,13.3682,16.5686,0.8978,60604.7071,19.7850,19.8262,19.8056,-0.8272,0.6907,19.6631,19.7072,19.6851,-1.1315,0.8821,19.7850,19.8036,19.7943,-0.8519,-1.5728,13.4018,13.4473,13.4246,-0.9116,-0.6907,13.3682,13.4018,13.3850,-0.8612,-0.8821,13.3682,13.3868,13.3775,-0.8486,1.5728,4.8969,382.6502,-51492.3000,60604.7071
6219.0000,13.3434,19.7183,15.1000,42557.2000,-42542.1000,2.0120,3.1324,6926.1482,6929.2805,97.6889,49483.3482,11.9676,-49471.3805,13.3401,19.0117,0.0000,3577.1000,-3577.1000,0.1901,0.0000,580.6574,580.6574,9.2486,4157.7574,0.0000,-4157.7574,19.6973,13.3083,16.5028,0.8039,54264.1725,19.7183,19.7629,19.7406,-0.7862,0.6073,19.5838,19.6257,19.6048,-0.9714,0.7974,19.7183,19.7379,19.7281,-0.8005,-1.4047,13.3401,13.3832,13.3616,-0.7611,-0.6073,13.3083,13.3401,13.3242,-0.7362,-0.7974,13.3083,13.3262,13.3172,-0.7293,1.4047,4.3917,343.1725,-46119.2000,54264.1725
6220.0000,13.2974,19.6686,24.7000,41111.7000,-41087.0000,1.9442,5.1277,6683.7412,6688.8689,94.3592,47795.4412,19.5723,-47775.8689,13.2939,18.9650,0.0000,3409.9000,-3409.9000,0.1812,0.0000,553.1615,553.1615,8.8142,3963.0615,0.0000,-3963.0615,19.6404,13.2714,16.4559,0.7735,52210.5633,19.6686,19.7062,19.6874,-0.6433,0.5877,19.5316,19.5628,19.5472,-0.6970,0.7688,19.6686,19.6844,19.6765,-0.6245,-1.3565,13.2939,13.3293,13.3116,-0.6055,-0.5877,13.2714,13.2939,13.2826,-0.5033,-0.7688,13.2714,13.2836,13.2775,-0.4815,1.3565,4.2379,331.1566,-44496.9000,52210.5633
6221.0000,13.2578,19.6056,96.4000,37211.0000,-37114.6000,1.7636,20.0257,6044.0201,6064.0459,85.5728,43255.0201,76.3743,-43178.6459,13.2552,18.8996,8.7000,3205.6000,-3196.9000,0.1708,1.8128,519.7414,521.5542,8.3084,3725.3414,6.8872,-3718.4542,19.5820,13.2321,16.4071,0.7019,47375.8729,19.6056,19.6517,19.6287,-0.7107,0.5309,19.4686,19.5045,19.4866,-0.7327,0.7017,19.6056,19.6261,19.6159,-0.7335,-1.2326,13.2552,13.2870,13.2711,-0.4903,-0.5309,13.2321,13.2552,13.2437,-0.4717,-0.7017,13.2321,13.2452,13.2387,-0.4699,1.2326,3.8567,301.3648,-40311.5000,47375.8729
6222.0000,13.5170,18.9382,4078.9000,43780.6000,-39701.7000,2.2812,843.7063,7154.1795,7997.8858,110.9341,50934.7795,3235.1937,-47699.5858,13.5080,17.8548,515.9000,3251.9000,-2736.0000,0.2011,107.0667,529.1109,636.1776,9.8142,3781.0109,408.8333,-3372.1776,19.1139,13.6680,16.3909,0.7725,52140.8773,18.9382,19.2568,19.0975,-6.4119,0.6934,18.9415,19.1471,19.0443,-5.3388,0.8945,18.9382,19.0951,19.0166,-7.2330,-1.5879,13.5080,13.3987,13.4533,2.1975,-0.6934,13.6680,13.5080,13.5880,4.1535,-0.8945,13.6680,13.5686,13.6183,4.5797,1.5879,4.9548,387.1712,-42437.7000,52140.8773
6223.0000,13.4518,19.7742,311.1000,59830.8000,-59519.7000,2.8437,64.4192,9762.0647,9826.4839,138.1871,69592.8647,246.6808,-69346.1839,13.4639,18.5816,321.7000,5306.3000,-4984.6000,0.2996,66.8100,862.8437,929.6537,14.6011,6169.1437,254.8900,-5914.2537,19.4731,13.4089,16.4410,1.0892,73521.3221,19.7742,19.5078,19.6410,6.5577,0.8480,19.2660,19.1980,19.2320,2.2630,1.1477,19.7742,19.6313,19.7028,8.2786,-1.9957,13.4639,13.4597,13.4618,0.1007,-0.8480,13.4089,13.4639,13.4364,-1.8307,-1.1477,13.4089,13.4485,13.4287,-2.2896,1.9957,6.2718,490.0872,-64504.3000,73521.3221
6224.0000,13.4296,19.6603,1030.1000,76946.4000,-75916.3000,3.6900,213.3803,12548.1481,12761.5285,179.2712,89494.5481,816.7197,-88677.8285,13.4280,19.1006,0.0000,4614.7000,-4614.7000,0.2452,0.0000,750.0071,750.0071,11.9342,5364.7071,0.0000,-5364.7071,19.5980,13.4250,16.5115,1.3880,93693.3701,19.6603,19.6544,19.6573,0.1957,1.1483,19.5570,19.4726,19.5148,3.4111,1.3935,19.6603,19.6667,19.6635,-0.4753,-2.5417,13.4280,13.4384,13.4332,-0.3469,-1.1483,13.4250,13.4280,13.4265,-0.1209,-1.3935,13.4250,13.4256,13.4253,-0.0423,2.5417,7.8503,613.4306,-80531.0000,93693.3701
6225.0000,13.5236,19.8835,188.3000,93411.1000,-93222.8000,4.4243,38.9449,15266.6659,15305.6108,214.8573,108677.7659,149.3551,-108528.4108,13.5257,19.1994,0.0000,17426.3000,-17426.3000,0.9259,0.0000,2836.1103,2836.1103,45.0604,20262.4103,0.0000,-20262.4103,19.7321,13.5475,16.6398,1.8907,127624.5673,19.8835,19.8150,19.8492,2.3143,1.1661,19.5425,19.5375,19.5400,0.3035,2.0921,19.8835,19.8571,19.8703,2.4935,-3.2582,13.5257,13.4977,13.5117,0.9457,-1.1661,13.5475,13.5257,13.5366,1.3270,-2.0921,13.5475,13.5329,13.5402,1.3850,3.2582,10.6722,833.9439,-110649.1000,127624.5673
6226.0000,13.6352,20.0162,35.1000,99768.8000,-99733.7000,4.7168,7.2462,16348.4325,16355.6787,229.1916,116117.2325,27.8538,-116089.3787,13.6403,19.3153,0.0000,27226.1000,-27226.1000,1.4466,0.0000,4438.2180,4438.2180,70.4277,31664.3180,0.0000,-31664.3180,19.8296,13.6589,16.7442,2.1732,146693.7930,20.0162,19.9628,19.9895,1.6910,1.0901,19.5935,19.5854,19.5895,0.5953,2.5367,20.0162,20.0004,20.0083,1.6647,-3.6267,13.6403,13.5991,13.6197,1.3026,-1.0901,13.6589,13.6403,13.6496,1.3622,-2.5367,13.6589,13.6460,13.6524,1.3527,3.6267,12.2983,961.0102,-126959.8000,146693.7930
6227.0000,13.7537,20.1413,0.0000,104689.6000,-104689.6000,4.9475,0.0000,17202.6715,17202.6715,240.5755,121892.2715,0.0000,-121892.2715,13.7602,19.4365,0.0000,38171.9000,-38171.9000,2.0282,0.0000,6233.1865,6233.1865,98.7872,44405.0865,0.0000,-44405.0865,19.9182,13.7766,16.8474,2.4480,165241.5797,20.1413,20.0879,20.1146,1.5083,0.9731,19.6477,19.6402,19.6439,0.6555,3.0013,20.1413,20.1281,20.1347,1.5238,-3.9744,13.7602,13.7107,13.7354,1.3949,-0.9731,13.7766,13.7602,13.7684,1.4320,-3.0013,13.7766,13.7643,13.7704,1.4227,3.9744,13.9244,1088.0753,-142861.5000,165241.5797
6228.0000,13.7972,20.1852,4.9000,108960.7000,-108955.8000,5.1496,1.0089,17922.8373,17923.8462,250.5970,126883.5373,3.8911,-126879.6462,13.8004,19.4772,0.0000,34342.6000,-34342.6000,1.8248,0.0000,5611.1343,5611.1343,88.9200,39953.7343,0.0000,-39953.7343,19.9884,13.8053,16.8969,2.4641,166326.9062,20.1852,20.1629,20.1740,0.7157,1.1083,19.7363,19.7241,19.7302,1.0397,2.9330,20.1852,20.1802,20.1827,0.5777,-4.0413,13.8004,13.7799,13.7902,0.6589,-1.1083,13.8053,13.8004,13.8029,0.4147,-2.9330,13.8053,13.8019,13.8036,0.3988,4.0413,13.9262,1088.2158,-143298.4000,166326.9062
6229.0000,13.8424,20.2235,83.4000,113497.6000,-113414.2000,5.3681,17.1590,18689.0417,18706.2007,261.3063,132186.6417,66.2410,-132120.4007,13.8446,19.5219,0.0000,34160.3000,-34160.3000,1.8151,0.0000,5584.9029,5584.9029,88.4624,39745.2029,0.0000,-39745.2029,20.0381,13.8508,16.9445,2.5396,171423.3924,20.2235,20.2087,20.2161,0.5066,1.1844,19.7931,19.7850,19.7890,0.7087,2.9994,20.2235,20.2196,20.2216,0.4677,-4.1838,13.8446,13.8284,13.8365,0.5576,-1.1844,13.8508,13.8446,13.8477,0.5399,-2.9994,13.8508,13.8464,13.8486,0.5415,4.1838,14.3450,1120.9351,-147574.5000,171423.3924
6230.0000,13.9148,20.2899,171.3000,122315.6000,-122144.3000,5.7894,35.2022,20175.5659,20210.7680,281.8999,142491.1659,136.0978,-142355.0680,13.9178,19.5959,0.0000,37067.2000,-37067.2000,1.9695,0.0000,6066.5700,6066.5700,96.0075,43133.7700,0.0000,-43133.7700,20.1033,13.9273,17.0153,2.7381,184822.4785,20.2899,20.2692,20.2796,0.7642,1.2733,19.8603,19.8517,19.8560,0.8065,3.2428,20.2899,20.2839,20.2869,0.7870,-4.5161,13.9178,13.8950,13.9064,0.8417,-1.2733,13.9273,13.9178,13.9225,0.9017,-3.2428,13.9273,13.9204,13.9239,0.9072,4.5161,15.4969,1210.9473,-159211.5000,184822.4785
6231.0000,14.0201,20.3914,250.9000,129862.9000,-129612.0000,6.1503,51.4716,21473.9617,21525.4333,299.6122,151336.8617,199.4284,-151137.4333,14.0245,19.7039,0.0000,46153.7000,-46153.7000,2.4523,0.0000,7565.4474,7565.4474,119.5780,53719.1474,0.0000,-53719.1474,20.1829,14.0367,17.1098,3.0212,203931.8466,20.3914,20.3591,20.3752,1.1534,1.2326,19.9230,19.9159,19.9195,0.7647,3.6850,20.3914,20.3829,20.3871,1.2083,-4.9176,14.0245,13.9904,14.0074,1.2185,-1.2326,14.0367,14.0245,14.0306,1.3022,-3.6850,14.0367,14.0275,14.0321,1.3045,4.9176,17.1858,1342.9213,-175765.7000,203931.8466
6232.0000,14.0947,20.3797,1268.8000,130275.8000,-129007.0000,6.2227,259.9756,21580.4658,21840.4414,303.3690,151856.2658,1008.8244,-150847.4414,14.0983,19.7786,0.0000,47429.4000,-47429.4000,2.5201,0.0000,7782.9693,7782.9693,122.9369,55212.3693,0.0000,-55212.3693,20.2041,14.1062,17.1551,3.0463,205625.8708,20.3797,20.3785,20.3791,0.0452,1.2342,19.9758,19.9699,19.9728,0.6425,3.7543,20.3797,20.3803,20.3800,-0.0870,-4.9885,14.0983,14.0721,14.0852,0.9372,-1.2342,14.1062,14.0983,14.1023,0.8639,-3.7543,14.1062,14.1003,14.1033,0.8577,4.9885,17.4717,1365.2656,-176436.4000,205625.8708
6233.0000,14.0634,20.1769,2772.4000,109515.2000,-106742.8000,5.3198,568.3502,18127.9519,18696.3021,259.4953,127643.1519,2204.0498,-125439.1021,14.0630,19.7429,0.0000,38297.4000,-38297.4000,2.0349,0.0000,6281.1939,6281.1939,99.2970,44578.5939,0.0000,-44578.5939,20.0803,14.0574,17.0689,2.5311,170852.0423,20.1769,20.2414,20.2092,-2.0519,1.0950,19.9173,19.9242,19.9207,-0.6296,3.1299,20.1769,20.1960,20.1864,-2.3377,-4.2248,14.0630,14.0701,14.0666,-0.2263,-1.0950,14.0574,14.0630,14.0602,-0.5087,-3.1299,14.0574,14.0617,14.0596,-0.5286,4.2248,14.7012,1148.7736,-145040.2000,170852.0423
6234.0000,13.8639,20.0801,1431.9000,92327.6000,-90895.7000,4.4378,294.5007,15210.8110,15505.3117,216.4186,107538.4110,1137.3993,-106401.0117,13.8586,19.5360,0.0000,16875.1000,-16875.1000,0.8966,0.0000,2759.4840,2759.4840,43.7472,19634.5840,0.0000,-19634.5840,20.0088,13.8137,16.9113,1.8883,127463.4646,20.0801,20.1188,20.0994,-1.3256,1.1804,19.8672,19.8770,19.8721,-0.5885,2.0770,20.0801,20.0929,20.0865,-1.2075,-3.2574,13.8586,13.9209,13.8897,-2.1351,-1.1804,13.8137,13.8586,13.8361,-2.7051,-2.0770,13.8137,13.8432,13.8285,-2.7900,3.2574,10.6615,833.1060,-107770.8000,127463.4646
6235.0000,13.7071,19.8008,2103.8000,79455.8000,-77352.0000,3.8644,433.8042,13041.9045,13475.7087,188.2514,92497.7045,1669.9958,-90827.7087,13.7054,19.3811,0.0000,1458.9000,-1458.9000,0.0775,0.0000,238.0407,238.0407,3.7789,1696.9407,0.0000,-1696.9407,19.8489,13.6573,16.7531,1.3947,94138.9615,19.8008,19.8853,19.8430,-3.0956,1.2623,19.8561,19.8604,19.8582,-0.1682,1.3398,19.8008,19.8431,19.8219,-3.1938,-2.6021,13.7054,13.7575,13.7314,-1.9115,-1.2623,13.6573,13.7054,13.6813,-1.8696,-1.3398,13.6573,13.6826,13.6700,-1.9140,2.6021,7.8739,615.2790,-78810.9000,94138.9615
6236.0000,13.8138,19.0489,6086.4000,53382.9000,-47296.5000,2.8394,1252.8233,8784.3500,10037.1733,138.3703,62167.2500,4833.5767,-57333.6733,13.8072,19.4841,0.0000,3475.1000,-3475.1000,0.1846,0.0000,567.8415,567.8415,8.9958,4042.9415,0.0000,-4042.9415,19.3157,13.8679,16.5918,0.9414,63542.8565,19.0489,19.3511,19.2000,-7.7607,0.8849,19.3741,19.5317,19.4529,-4.8932,1.0696,19.0489,19.1976,19.1233,-8.4324,-1.9545,13.8072,13.7784,13.7928,0.7393,-0.8849,13.8679,13.8072,13.8376,1.8842,-1.0696,13.8679,13.8299,13.8489,2.1581,1.9545,6.0415,472.0916,-50771.6000,63542.8565
6237.0000,13.7278,19.4178,3375.6000,51419.7000,-48044.1000,2.6056,695.8126,8444.1728,9139.9853,126.9559,59863.8728,2679.7874,-57184.0853,13.7315,19.4075,0.0000,6421.9000,-6421.9000,0.3412,0.0000,1048.2176,1048.2176,16.6308,7470.1176,0.0000,-7470.1176,19.3674,13.6818,16.5246,0.9574,64622.7340,19.4178,19.3238,19.3708,2.0597,0.7548,19.3498,19.3827,19.3663,-1.0462,1.0960,19.4178,19.3583,19.3881,3.1945,-1.8508,13.7315,13.7580,13.7447,-0.5811,-0.7548,13.6818,13.7315,13.7066,-1.5809,-1.0960,13.6818,13.7156,13.6987,-1.8138,1.8508,5.8869,460.0108,-54466.0000,64622.7340
6238.0000,13.6893,19.0867,4041.7000,42079.1000,-38037.4000,2.1989,833.6428,6903.9943,7737.6372,107.1371,48983.0943,3208.0572,-45775.0372,13.6852,19.3607,0.0000,6481.8000,-6481.8000,0.3444,0.0000,1057.2948,1057.2948,16.7808,7539.0948,0.0000,-7539.0948,19.2142,13.6733,16.4437,0.8052,54352.3086,19.0867,19.2297,19.1582,-2.5667,0.6182,19.2766,19.3084,19.2925,-0.8913,0.9626,19.0867,19.1567,19.1217,-3.2155,-1.5807,13.6852,13.7152,13.7002,-0.5389,-0.6182,13.6733,13.6852,13.6792,-0.3318,-0.9626,13.6733,13.6792,13.6763,-0.2716,1.5807,5.0806,397.0030,-44519.2000,54352.3086
6239.0000,13.7212,18.7952,4867.1000,36851.0000,-31983.9000,1.9947,1003.3653,6050.7428,7054.1081,97.2238,42901.7428,3863.7347,-39038.0081,13.7184,19.3943,0.0000,5789.2000,-5789.2000,0.3076,0.0000,944.7685,944.7685,14.9849,6733.9685,0.0000,-6733.9685,18.9978,13.7430,16.3704,0.6913,46662.5192,18.7952,18.9912,18.8932,-3.1989,0.5624,19.1337,19.1950,19.1644,-1.5476,0.8700,18.7952,18.8780,18.8366,-3.4416,-1.4324,13.7184,13.7086,13.7135,0.1600,-0.5624,13.7430,13.7184,13.7307,0.6204,-0.8700,13.7430,13.7261,13.7346,0.7027,1.4324,4.5999,359.4410,-37773.1000,46662.5192
6240.0000,13.7318,18.7575,4776.7000,34692.0000,-29915.3000,1.8880,984.5578,5697.6677,6682.2255,92.0373,40389.6677,3792.1422,-36597.5255,13.7338,19.4098,0.0000,7361.5000,-7361.5000,0.3911,0.0000,1201.6235,1201.6235,19.0572,8563.1235,0.0000,-8563.1235,18.9107,13.7356,16.3231,0.6740,45492.2032,18.7575,18.8374,18.7975,-1.1565,0.4989,19.0889,19.1175,19.1032,-0.7389,0.8901,18.7575,18.7781,18.7678,-0.8310,-1.3890,13.7338,13.7219,13.7278,0.1716,-0.4989,13.7356,13.7338,13.7347,0.0465,-0.8901,13.7356,13.7353,13.7355,0.0096,1.3890,4.5539,355.8461,-37276.8000,45492.2032
6241.0000,13.7587,18.5501,5250.4000,31673.3000,-26422.9000,1.7700,1081.7171,5205.1920,6286.9090,86.3157,36878.4920,4168.6829,-32709.8090,13.7592,19.4355,0.0000,4511.7000,-4511.7000,0.2397,0.0000,736.7164,736.7164,11.6805,5248.4164,0.0000,-5248.4164,18.7587,13.7779,16.2683,0.5720,38608.2275,18.5501,18.6934,18.6218,-2.1213,0.5101,18.9306,19.0056,18.9681,-1.6313,0.7498,18.5501,18.6118,18.5810,-2.2561,-1.2599,13.7592,13.7410,13.7501,0.2678,-0.5101,13.7779,13.7592,13.7685,0.4076,-0.7498,13.7779,13.7659,13.7719,0.4388,1.2599,4.0162,313.8342,-30934.6000,38608.2275
6242.0000,13.8254,18.2890,5903.4000,28421.7000,-22518.3000,1.6503,1214.9251,4678.1677,5893.0928,80.5196,33099.8677,4688.4749,-28411.3928,13.8265,19.5036,0.0000,4606.1000,-4606.1000,0.2447,0.0000,752.8589,752.8589,11.9261,5358.9589,0.0000,-5358.9589,18.5727,13.8741,16.2234,0.5088,34342.1702,18.2890,18.4936,18.3913,-2.7825,0.4685,18.8401,18.8979,18.8690,-1.1968,0.7133,18.2890,18.3764,18.3327,-2.9975,-1.1818,13.8265,13.7795,13.8030,0.6374,-0.4685,13.8741,13.8265,13.8503,0.9854,-0.7133,13.8741,13.8435,13.8588,1.0477,1.1818,3.7879,295.9919,-27124.4000,34342.1702
6243.0000,14.0177,18.0958,6597.5000,25219.5000,-18622.0000,1.5350,1353.5145,4170.0290,5523.5435,74.9404,29389.5290,5243.9855,-24145.5435,14.0138,19.6930,0.0000,1175.3000,-1175.3000,0.0624,0.0000,192.6233,192.6233,3.0439,1367.9233,0.0000,-1367.9233,18.2897,14.1268,16.2083,0.5626,37973.2200,18.0958,18.2245,18.1602,-2.7895,0.7467,18.3379,18.5550,18.4465,-5.1003,0.8092,18.0958,18.1517,18.1238,-2.5218,-1.5559,14.0138,13.9220,13.9679,1.9887,-0.7467,14.1268,14.0138,14.0703,2.6542,-0.8092,14.1268,14.0636,14.0952,2.8521,1.5559,3.1943,249.6052,-19797.3000,37973.2200
6244.0000,13.9123,18.7117,6097.0000,36934.6000,-30837.6000,2.0627,1252.9851,6091.8867,7344.8718,100.6616,43026.4867,4844.0149,-38182.4718,13.9286,19.6069,0.0000,3160.9000,-3160.9000,0.1680,0.0000,517.4074,517.4074,8.1927,3678.3074,0.0000,-3678.3074,18.5710,13.8290,16.2000,0.6044,40796.9985,18.7117,18.4386,18.5751,5.0066,0.6316,18.6840,18.5860,18.6350,2.2740,0.7995,18.7117,18.5626,18.6372,6.1946,-1.4311,13.9286,13.9481,13.9383,-0.3572,-0.6316,13.8290,13.9286,13.8788,-2.3115,-0.7995,13.8290,13.8966,13.8628,-2.8059,1.4311,4.4595,348.4695,-33998.5000,40796.9985
6245.0000,13.5382,19.4399,2122.7000,47847.5000,-45724.8000,2.3716,438.9197,7822.6310,8261.5507,115.5855,55670.1310,1683.7803,-53986.3507,13.5422,19.2160,0.0000,3085.9000,-3085.9000,0.1640,0.0000,502.3437,502.3437,7.9955,3588.2437,0.0000,-3588.2437,19.1378,13.3399,16.2388,0.8400,56702.5525,19.4399,19.0589,19.2494,8.1357,0.7359,19.0875,18.9177,19.0026,4.4355,0.8999,19.4399,19.2588,19.3493,8.5938,-1.6358,13.5422,13.7167,13.6295,-3.7284,-0.7359,13.3399,13.5422,13.4410,-5.2841,-0.8999,13.3399,13.4578,13.3988,-5.5997,1.6358,5.0660,395.8662,-48810.7000,56702.5525
6246.0000,13.4750,19.6176,2618.7000,121677.0000,-119058.3000,5.8866,542.0442,19863.7226,20405.7668,286.1867,141540.7226,2076.6558,-139464.0668,13.4655,13.4655,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.5413,13.4713,16.5063,2.0417,137815.5724,19.6176,19.5470,19.5823,4.0168,1.9622,19.5470,19.4427,19.4949,5.9400,1.9622,19.6176,19.5906,19.6041,3.0733,-3.9244,13.4655,13.4969,13.4812,-1.7895,-1.9622,13.4713,13.4655,13.4684,0.3299,-1.9622,13.4713,13.4640,13.4677,0.8300,3.9244,11.7464,917.8833,-119058.3000,137815.5724
6247.0000,13.6106,19.9926,38.3000,172538.0000,-172499.7000,8.1560,7.9100,28256.3372,28264.2472,396.1762,200794.3372,30.3900,-200763.9472,13.6092,13.6092,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9333,13.6325,16.7829,2.9364,198207.6791,19.9926,19.9343,19.9635,4.5993,2.7187,19.9343,19.8719,19.9031,4.9259,2.7187,19.9926,19.9640,19.9783,4.5156,-5.4373,13.6092,13.5910,13.6001,1.4340,-2.7187,13.6325,13.6092,13.6209,1.8389,-2.7187,13.6325,13.6204,13.6265,1.9153,5.4373,16.2680,1271.2018,-172499.7000,198207.6791
6248.0000,13.9637,20.3557,0.0000,205399.2000,-205399.2000,9.7070,0.0000,33919.1923,33919.1923,471.9295,239318.3923,0.0000,-239318.3923,13.9683,19.6470,0.0000,27941.1000,-27941.1000,1.4846,0.0000,4576.3135,4576.3135,72.3013,32517.4135,0.0000,-32517.4135,20.2286,14.0042,17.1164,3.9805,268681.2200,20.3557,20.3004,20.3281,4.3988,2.7408,20.0708,20.0551,20.0630,1.9280,4.2254,20.3557,20.3339,20.3448,4.4215,-6.9662,13.9683,13.9164,13.9423,4.1287,-2.7408,14.0042,13.9683,13.9863,4.4085,-4.2254,14.0042,13.9823,13.9933,4.4259,6.9662,22.3351,1745.2962,-233340.3000,268681.2200
6249.0000,14.2880,20.6870,0.0000,226479.9000,-226479.9000,10.7032,0.0000,37690.1341,37690.1341,521.5691,264170.0341,0.0000,-264170.0341,14.2943,19.9769,0.0000,50315.8000,-50315.8000,2.6735,0.0000,8280.5760,8280.5760,130.3884,58596.3760,0.0000,-58596.3760,20.5171,14.3192,17.4181,4.7374,319771.5115,20.6870,20.6353,20.6611,4.0186,2.6766,20.3062,20.2880,20.2971,2.8254,5.3501,20.6870,20.6697,20.6784,4.0248,-8.0266,14.2943,14.2436,14.2689,3.9409,-2.6766,14.3192,14.2943,14.3068,3.8671,-5.3501,14.3192,14.3028,14.3110,3.8333,8.0266,26.7260,2088.4060,-276795.7000,319771.5115
6250.0000,14.5791,20.9845,0.0000,246181.5000,-246181.5000,11.6343,0.0000,41255.9694,41255.9694,568.1557,287437.4694,0.0000,-287437.4694,14.5851,20.2712,0.0000,67524.6000,-67524.6000,3.5878,0.0000,11161.3222,11161.3222,175.2198,78685.9222,0.0000,-78685.9222,20.7932,14.6042,17.6987,5.3832,363365.2564,20.9845,20.9380,20.9613,3.6213,2.6822,20.5564,20.5398,20.5481,3.0279,6.2700,20.9845,20.9706,20.9776,3.6102,-8.9522,14.5851,14.5396,14.5624,3.5404,-2.6822,14.6042,14.5851,14.5947,3.4736,-6.2700,14.6042,14.5909,14.5976,3.4575,8.9522,30.4433,2378.8809,-313706.1000,363365.2564
