Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6251.0000,14.8472,21.2586,0.0000,264028.5000,-264028.5000,12.4777,0.0000,44534.4042,44534.4042,610.5260,308562.9042,0.0000,-308562.9042,14.8527,20.5421,0.0000,81888.8000,-81888.8000,4.3511,0.0000,13591.1473,13591.1473,212.7550,95479.9473,0.0000,-95479.9473,21.0537,14.8684,17.9610,5.9478,401478.4394,21.2586,21.2162,21.2374,3.3318,2.7089,20.8008,20.7863,20.7935,2.9611,7.0600,21.2586,21.2469,21.2528,3.3200,-9.7689,14.8527,14.8114,14.8320,3.2536,-2.7089,14.8684,14.8527,14.8606,3.2082,-7.0600,14.8684,14.8571,14.8628,3.1997,9.7689,33.6861,2632.2761,-345917.3000,401478.4394
6252.0000,15.0375,21.4532,0.0000,278895.7000,-278895.7000,13.1804,0.0000,47260.1409,47260.1409,646.0640,326155.8409,0.0000,-326155.8409,15.0412,20.7330,0.0000,81820.4000,-81820.4000,4.3474,0.0000,13619.5787,13619.5787,212.8224,95439.9787,0.0000,-95439.9787,21.2601,15.0519,18.1560,6.2179,419706.2680,21.4532,21.4247,21.4390,2.4318,2.9443,21.0123,21.0002,21.0063,2.5664,7.2917,21.4532,21.4452,21.4492,2.3703,-10.2360,15.0412,15.0137,15.0275,2.3575,-2.9443,15.0519,15.0412,15.0466,2.2437,-7.2917,15.0519,15.0443,15.0481,2.2359,10.2360,35.1141,2743.8637,-360716.1000,419706.2680
6253.0000,15.2457,21.6662,0.0000,292048.0000,-292048.0000,13.8019,0.0000,49741.1265,49741.1265,677.3999,341789.1265,0.0000,-341789.1265,15.2496,20.9440,0.0000,92944.4000,-92944.4000,4.9385,0.0000,15521.9654,15521.9654,241.9562,108466.3654,0.0000,-108466.3654,21.4622,15.2606,18.3614,6.6409,448262.7681,21.6662,21.6363,21.6512,2.5609,2.9545,21.2032,21.1931,21.1981,2.3145,7.8930,21.6662,21.6580,21.6621,2.5683,-10.8474,15.2496,15.2204,15.2350,2.5040,-2.9545,15.2606,15.2496,15.2551,2.5160,-7.8930,15.2606,15.2526,15.2566,2.5155,10.8474,37.5649,2935.3714,-384992.4000,448262.7681
6254.0000,15.4694,21.8950,0.0000,310302.0000,-310302.0000,14.6646,0.0000,53141.0241,53141.0241,720.7559,363443.0241,0.0000,-363443.0241,15.4734,21.1708,0.0000,104078.1000,-104078.1000,5.5301,0.0000,17443.3465,17443.3465,271.1897,121521.4465,0.0000,-121521.4465,21.6829,15.4843,18.5836,7.1528,482811.5117,21.8950,21.8638,21.8794,2.7528,3.0448,21.4169,21.4065,21.4117,2.5769,8.5749,21.8950,21.8868,21.8909,2.7604,-11.6197,15.4734,15.4430,15.4582,2.6930,-3.0448,15.4843,15.4734,15.4789,2.6999,-8.5749,15.4843,15.4763,15.4803,2.6990,11.6197,40.5054,3165.1513,-414380.1000,482811.5117
6255.0000,15.6750,22.1054,0.0000,325369.5000,-325369.5000,15.3767,0.0000,56004.7666,56004.7666,756.9066,381374.2666,0.0000,-381374.2666,15.6787,21.3788,0.0000,112877.2000,-112877.2000,5.9976,0.0000,18980.7452,18980.7452,294.4124,131857.9452,0.0000,-131857.9452,21.8894,15.6880,18.7887,7.5739,511241.4119,22.1054,22.0772,22.0913,2.5569,3.1264,21.6181,21.6089,21.6135,2.4348,9.1239,22.1054,22.0983,22.1018,2.5452,-12.2503,15.6787,15.6512,15.6650,2.4946,-3.1264,15.6880,15.6787,15.6834,2.4674,-9.1239,15.6880,15.6811,15.6846,2.4646,12.2503,42.9007,3352.3246,-438246.7000,511241.4119
6256.0000,15.8211,22.2549,0.0000,331110.4000,-331110.4000,15.6480,0.0000,57199.3722,57199.3722,771.3476,388309.7722,0.0000,-388309.7722,15.8237,21.5257,0.0000,116483.2000,-116483.2000,6.1892,0.0000,19633.3910,19633.3910,304.1013,136116.5910,0.0000,-136116.5910,22.0396,15.8301,18.9349,7.7482,523001.7472,22.2549,22.2346,22.2448,1.8511,3.1529,21.7650,21.7584,21.7617,1.7877,9.3421,22.2549,22.2499,22.2524,1.8161,-12.4950,15.8237,15.8041,15.8139,1.7967,-3.1529,15.8301,15.8237,15.8269,1.7316,-9.3421,15.8301,15.8253,15.8277,1.7270,12.4950,43.8577,3427.1049,-447593.6000,523001.7472
6257.0000,15.9082,22.3441,0.0000,341722.5000,-341722.5000,16.1495,0.0000,59160.4077,59160.4077,796.8696,400882.9077,0.0000,-400882.9077,15.9097,21.6128,0.0000,107001.6000,-107001.6000,5.6854,0.0000,18060.6673,18060.6673,279.5339,125062.2673,0.0000,-125062.2673,22.1478,15.9135,19.0307,7.7783,525038.0203,22.3441,22.3329,22.3385,1.1303,3.4880,21.8866,21.8811,21.8838,1.4738,9.1734,22.3441,22.3411,22.3426,1.0880,-12.6615,15.9097,15.8989,15.9043,1.0902,-3.4880,15.9135,15.9097,15.9116,1.0213,-9.1734,15.9135,15.9107,15.9121,1.0179,12.6615,43.8750,3428.4546,-448724.1000,525038.0203
6258.0000,15.4832,21.9091,0.0000,244902.7000,-244902.7000,11.5739,0.0000,41955.2893,41955.2893,571.4370,286857.9893,0.0000,-286857.9893,15.4755,21.1727,0.0000,69895.5000,-69895.5000,3.7138,0.0000,11714.7673,11714.7673,182.6695,81610.2673,0.0000,-81610.2673,21.7625,15.4458,18.6042,5.5180,372462.1300,21.9091,21.9722,21.9406,-4.8015,2.6200,21.5034,21.5276,21.5155,-4.4451,6.3338,21.9091,21.9287,21.9189,-5.1133,-8.9539,15.4755,15.5385,15.5070,-4.7949,-2.6200,15.4458,15.4755,15.4607,-5.4422,-6.3338,15.4458,15.4670,15.4564,-5.4995,8.9539,30.7285,2401.1719,-314798.2000,372462.1300
6259.0000,15.1994,21.6188,0.0000,232871.4000,-232871.4000,11.0053,0.0000,39617.3559,39617.3559,541.7796,272488.7559,0.0000,-272488.7559,15.1943,20.8880,0.0000,41797.9000,-41797.9000,2.2209,0.0000,6974.2760,6974.2760,109.0205,48772.1760,0.0000,-48772.1760,21.5204,15.1719,18.3462,4.7979,323857.5029,21.6188,21.6615,21.6401,-3.6269,2.9281,21.3279,21.3424,21.3351,-2.1773,5.1490,21.6188,21.6338,21.6263,-3.5312,-8.0772,15.1943,15.2358,15.2151,-3.5233,-2.9281,15.1719,15.1943,15.1831,-3.3496,-5.1490,15.1719,15.1862,15.1791,-3.3477,8.0772,26.5518,2074.7917,-274669.3000,323857.5029
6260.0000,14.7591,21.1685,0.0000,164987.1000,-164987.1000,7.7971,0.0000,27769.5175,27769.5175,383.1043,192756.6175,0.0000,-192756.6175,14.7529,20.4410,0.0000,19560.4000,-19560.4000,1.0393,0.0000,3241.4730,3241.4730,50.9548,22801.8730,0.0000,-22801.8730,21.1391,14.6949,17.9170,3.2538,219634.5250,21.1685,21.2482,21.2083,-5.2111,2.2526,20.9933,21.0339,21.0136,-3.8803,3.2919,21.1685,21.2016,21.1850,-5.3258,-5.5445,14.7529,14.8310,14.7919,-5.1065,-2.2526,14.6949,14.7529,14.7239,-5.5424,-3.2919,14.6949,14.7299,14.7124,-5.6322,5.5445,17.7241,1384.9878,-184547.5000,219634.5250
6261.0000,14.5110,20.9150,0.0000,155132.9000,-155132.9000,7.3314,0.0000,25955.1802,25955.1802,359.1539,181088.0802,0.0000,-181088.0802,14.5069,20.1920,0.0000,11559.8000,-11559.8000,0.6142,0.0000,1908.4894,1908.4894,30.0551,13468.2894,0.0000,-13468.2894,20.8972,14.4727,17.6850,2.9168,196886.8032,20.9150,20.9648,20.9399,-3.2398,2.2391,20.7985,20.8277,20.8131,-2.4207,2.8533,20.9150,20.9362,20.9256,-3.1315,-5.0924,14.5069,14.5553,14.5311,-3.1483,-2.2391,14.4727,14.5069,14.4898,-2.8252,-2.8533,14.4727,14.4915,14.4821,-2.7787,5.0924,15.9150,1243.6192,-166692.7000,196886.8032
6262.0000,14.2994,20.6987,0.0000,125534.6000,-125534.6000,5.9327,0.0000,20896.8008,20896.8008,290.1479,146431.4008,0.0000,-146431.4008,14.2951,19.9777,0.0000,13788.4000,-13788.4000,0.7326,0.0000,2269.2118,2269.2118,35.8117,16057.6118,0.0000,-16057.6118,20.6632,14.2592,17.4612,2.4390,164632.6128,20.6987,20.7504,20.7245,-2.5995,1.7333,20.5208,20.5662,20.5435,-3.2533,2.4660,20.6987,20.7201,20.7094,-2.6092,-4.1993,14.2951,14.3456,14.3204,-2.5433,-1.7333,14.2592,14.2951,14.2772,-2.5665,-2.4660,14.2592,14.2803,14.2697,-2.5635,4.1993,13.3395,1042.3697,-139323.0000,164632.6128
6263.0000,14.0943,20.4891,0.0000,109024.5000,-109024.5000,5.1524,0.0000,18059.9501,18059.9501,251.6337,127084.4501,0.0000,-127084.4501,14.0908,19.7710,0.0000,8337.1000,-8337.1000,0.4430,0.0000,1367.9339,1367.9339,21.6340,9705.0339,0.0000,-9705.0339,20.4746,14.0479,17.2613,2.0548,138697.3975,20.4891,20.5442,20.5167,-2.5088,1.5698,20.3740,20.4058,20.3899,-1.8543,2.0128,20.4891,20.5133,20.5012,-2.5126,-3.5826,14.0908,14.1445,14.1177,-2.4464,-1.5698,14.0479,14.0908,14.0694,-2.5080,-2.0128,14.0479,14.0722,14.0601,-2.5307,3.5826,11.1907,874.4593,-117361.6000,138697.3975
6264.0000,13.9017,20.2924,0.0000,88676.7000,-88676.7000,4.1908,0.0000,14622.3840,14622.3840,204.3926,103299.0840,0.0000,-103299.0840,13.8981,19.5760,0.0000,6549.3000,-6549.3000,0.3480,0.0000,1071.5795,1071.5795,16.9804,7620.8795,0.0000,-7620.8795,20.2893,13.8479,17.0686,1.6706,112763.5196,20.2924,20.3550,20.3237,-2.3288,1.2809,20.1886,20.2342,20.2114,-2.1545,1.6289,20.2924,20.3202,20.3063,-2.3523,-2.9098,13.8981,13.9594,13.9287,-2.2804,-1.2809,13.8479,13.8981,13.8730,-2.3699,-1.6289,13.8479,13.8762,13.8621,-2.3895,2.9098,9.0715,708.8626,-95226.0000,112763.5196
6265.0000,13.8286,20.2178,0.0000,86591.7000,-86591.7000,4.0922,0.0000,14253.9408,14253.9408,199.3340,100845.6408,0.0000,-100845.6408,13.8239,19.5010,0.0000,12417.1000,-12417.1000,0.6598,0.0000,2029.4794,2029.4794,32.1684,14446.5794,0.0000,-14446.5794,20.1518,13.8111,16.9815,1.7217,116214.2668,20.2178,20.2503,20.2340,-1.0821,1.1442,19.9763,20.0249,20.0006,-2.5442,1.8039,20.2178,20.2294,20.2236,-0.9985,-2.9481,13.8239,13.8562,13.8401,-1.0704,-1.1442,13.8111,13.8239,13.8175,-0.6695,-1.8039,13.8111,13.8179,13.8145,-0.5744,2.9481,9.4922,741.7327,-99008.8000,116214.2668
6266.0000,13.7149,20.1016,0.0000,77941.6000,-77941.6000,3.6834,0.0000,12795.7022,12795.7022,179.3355,90737.3022,0.0000,-90737.3022,13.7124,19.3882,0.0000,7648.3000,-7648.3000,0.4064,0.0000,1248.0560,1248.0560,19.8081,8896.3560,0.0000,-8896.3560,20.0590,13.6785,16.8688,1.4911,100649.6078,20.1016,20.1440,20.1228,-1.3427,1.0924,19.9390,19.9540,19.9465,-0.6524,1.4987,20.1016,20.1197,20.1107,-1.3627,-2.5911,13.7124,13.7532,13.7328,-1.2946,-1.0924,13.6785,13.7124,13.6954,-1.4738,-1.4987,13.6785,13.6987,13.6886,-1.5197,2.5911,8.1674,638.2150,-85589.9000,100649.6078
6267.0000,13.6346,20.0197,0.0000,69969.3000,-69969.3000,3.3067,0.0000,11465.2376,11465.2376,160.8723,81434.5376,0.0000,-81434.5376,13.6306,19.3055,0.0000,9319.1000,-9319.1000,0.4952,0.0000,1518.9275,1518.9275,24.1244,10838.0275,0.0000,-10838.0275,19.9593,13.6086,16.7839,1.3796,93124.8619,20.0197,20.0571,20.0384,-1.0188,0.9372,19.7973,19.8351,19.8162,-1.5731,1.4323,20.0197,20.0343,20.0270,-1.0099,-2.3695,13.6306,13.6677,13.6492,-1.0093,-0.9372,13.6086,13.6306,13.6196,-0.9153,-1.4323,13.6086,13.6215,13.6150,-0.8877,2.3695,7.5898,593.0762,-79288.4000,93124.8619
6268.0000,13.6694,20.0552,0.0000,91679.4000,-91679.4000,4.3327,0.0000,15034.9666,15034.9666,210.6774,106714.3666,0.0000,-106714.3666,13.6681,19.3434,0.0000,11698.4000,-11698.4000,0.6216,0.0000,1907.7494,1907.7494,30.2738,13606.1494,0.0000,-13606.1494,19.9627,13.6803,16.8215,1.7785,120046.5266,20.0552,20.0504,20.0528,0.1738,1.2370,19.8139,19.8144,19.8142,-0.0245,1.8586,20.0552,20.0517,20.0534,0.3189,-3.0956,13.6681,13.6627,13.6654,0.1957,-1.2370,13.6803,13.6681,13.6742,0.6590,-1.8586,13.6803,13.6721,13.6762,0.7382,3.0956,9.8879,772.6551,-103377.8000,120046.5266
6269.0000,13.7039,20.0904,0.0000,102761.6000,-102761.6000,4.8564,0.0000,16866.0592,16866.0592,236.1977,119627.6592,0.0000,-119627.6592,13.7048,19.3805,0.0000,12117.8000,-12117.8000,0.6439,0.0000,1977.1785,1977.1785,31.3638,14094.9785,0.0000,-14094.9785,19.9990,13.7117,16.8554,1.9760,133383.2998,20.0904,20.0807,20.0856,0.3954,1.4042,19.8606,19.8520,19.8563,0.5084,2.0480,20.0904,20.0862,20.0883,0.4209,-3.4522,13.7048,13.6946,13.6997,0.4141,-1.4042,13.7117,13.7048,13.7082,0.4104,-2.0480,13.7117,13.7077,13.7097,0.4036,3.4522,10.9788,857.8984,-114879.4000,133383.2998
6270.0000,13.9266,20.3178,0.0000,185186.3000,-185186.3000,8.7517,0.0000,30554.3858,30554.3858,425.7469,215740.6858,0.0000,-215740.6858,13.9259,19.6041,0.0000,624.1000,-624.1000,0.0332,0.0000,102.1549,102.1549,1.6156,726.2549,0.0000,-726.2549,20.2757,13.9590,17.1174,3.1708,214029.2675,20.3178,20.2868,20.3023,2.6155,2.9062,20.2791,20.2232,20.2512,4.7651,2.9394,20.3178,20.3021,20.3099,2.6743,-5.8455,13.9259,13.8957,13.9108,2.5474,-2.9062,13.9590,13.9259,13.9425,2.8266,-2.9394,13.9590,13.9419,13.9505,2.9059,5.8455,17.5354,1370.2442,-185810.4000,214029.2675
6271.0000,14.2157,20.6132,0.0000,240885.4000,-240885.4000,11.3840,0.0000,40018.3452,40018.3452,554.6086,280903.7452,0.0000,-280903.7452,14.2160,19.8976,0.0000,1970.0000,-1970.0000,0.1047,0.0000,323.8303,323.8303,5.1042,2293.8303,0.0000,-2293.8303,20.5746,14.2471,17.4109,4.1539,280385.9775,20.6132,20.5806,20.5969,3.5549,3.7598,20.5621,20.5304,20.5462,3.5606,3.8645,20.6132,20.5971,20.6051,3.5623,-7.6242,14.2160,14.1840,14.2000,3.4898,-3.7598,14.2471,14.2160,14.2315,3.4883,-3.8645,14.2471,14.2313,14.2392,3.4844,7.6242,22.9492,1793.2835,-242855.4000,280385.9775
6272.0000,14.6119,21.0180,0.0000,267850.2000,-267850.2000,12.6584,0.0000,44922.7549,44922.7549,617.8685,312772.9549,0.0000,-312772.9549,14.6166,20.3030,0.0000,40440.6000,-40440.6000,2.1488,0.0000,6687.7287,6687.7287,104.9051,47128.3287,0.0000,-47128.3287,20.8871,14.6460,17.7666,5.2806,356437.6195,21.0180,20.9708,20.9944,4.7972,3.5032,20.7169,20.7048,20.7109,1.9868,5.6520,21.0180,20.9997,21.0088,4.8718,-9.1552,14.6166,14.5699,14.5932,4.7457,-3.5032,14.6460,14.6166,14.6313,4.8241,-5.6520,14.6460,14.6279,14.6370,4.7999,9.1552,29.6064,2313.4867,-308290.8000,356437.6195
6273.0000,14.9520,21.3657,0.0000,284905.8000,-284905.8000,13.4644,0.0000,48178.2509,48178.2509,658.9459,333084.0509,0.0000,-333084.0509,14.9576,20.6482,0.0000,68628.4000,-68628.4000,3.6465,0.0000,11408.8052,11408.8052,178.3272,80037.2052,0.0000,-80037.2052,21.1898,14.9778,18.0838,6.0737,409973.3546,21.3657,21.3214,21.3436,4.2135,3.2726,20.9666,20.9517,20.9592,2.9964,6.9191,21.3657,21.3515,21.3586,4.2210,-10.1918,14.9576,14.9140,14.9358,4.1341,-3.2726,14.9778,14.9576,14.9677,4.0596,-6.9191,14.9778,14.9642,14.9710,4.0309,10.1918,34.2546,2676.7046,-353534.2000,409973.3546
6274.0000,15.2253,21.6453,0.0000,299618.5000,-299618.5000,14.1597,0.0000,51005.0103,51005.0103,694.5585,350623.5103,0.0000,-350623.5103,15.2300,20.9242,0.0000,84449.8000,-84449.8000,4.4871,0.0000,14098.9870,14098.9870,219.7621,98548.7870,0.0000,-98548.7870,21.4537,15.2446,18.3491,6.6158,446564.9625,21.6453,21.6087,21.6270,3.4203,3.2242,21.2104,21.1972,21.2038,2.9523,7.7113,21.6453,21.6346,21.6399,3.3948,-10.9355,15.2300,15.1944,15.2122,3.3357,-3.2242,15.2446,15.2300,15.2373,3.2539,-7.7113,15.2446,15.2344,15.2395,3.2403,10.9355,37.3682,2920.0027,-384068.3000,446564.9625
6275.0000,15.4522,21.8774,0.0000,311569.5000,-311569.5000,14.7245,0.0000,53335.5967,53335.5967,723.5996,364905.0967,0.0000,-364905.0967,15.4562,21.1533,0.0000,95064.2000,-95064.2000,5.0511,0.0000,15928.2353,15928.2353,247.6812,110992.4353,0.0000,-110992.4353,21.6781,15.4675,18.5728,7.0180,473712.9595,21.8774,21.8471,21.8623,2.8395,3.2245,21.4236,21.4129,21.4183,2.5880,8.2756,21.8774,21.8690,21.8732,2.8157,-11.5000,15.4562,15.4267,15.4414,2.7662,-3.2245,15.4675,15.4562,15.4619,2.7098,-8.2756,15.4675,15.4594,15.4634,2.7029,11.5000,39.6633,3099.3430,-406633.7000,473712.9595
6276.0000,15.6071,22.0359,0.0000,322552.8000,-322552.8000,15.2436,0.0000,55426.8000,55426.8000,750.2663,377979.6000,0.0000,-377979.6000,15.6097,21.3088,0.0000,92988.1000,-92988.1000,4.9408,0.0000,15618.8598,15618.8598,242.5177,108606.9598,0.0000,-108606.9598,21.8476,15.6172,18.7324,7.1858,485044.2082,22.0359,22.0161,22.0260,1.9756,3.4342,21.5988,21.5901,21.5944,2.1264,8.3751,22.0359,22.0302,22.0331,1.9290,-11.8093,15.6097,15.5905,15.6001,1.9145,-3.4342,15.6172,15.6097,15.6134,1.8294,-8.3751,15.6172,15.6119,15.6145,1.8235,11.8093,40.5123,3165.6884,-415540.9000,485044.2082
6277.0000,15.8112,22.2447,0.0000,334961.3000,-334961.3000,15.8300,0.0000,57850.4260,57850.4260,779.9547,392811.7260,0.0000,-392811.7260,15.8145,21.5163,0.0000,107332.4000,-107332.4000,5.7030,0.0000,18088.2780,18088.2780,280.1232,125420.6780,0.0000,-125420.6780,22.0404,15.8239,18.9321,7.6488,516294.5616,22.2447,22.2194,22.2321,2.4872,3.3757,21.7777,21.7695,21.7736,2.1625,9.0786,22.2447,22.2378,22.2413,2.5128,-12.4543,15.8145,15.7896,15.8020,2.4373,-3.3757,15.8239,15.8145,15.8192,2.4830,-9.0786,15.8239,15.8170,15.8204,2.4851,12.4543,43.2388,3378.7385,-442293.7000,516294.5616
6278.0000,15.9986,22.4366,0.0000,349075.5000,-349075.5000,16.4970,0.0000,60569.4014,60569.4014,813.9607,409644.9014,0.0000,-409644.9014,16.0016,21.7060,0.0000,114913.5000,-114913.5000,6.1058,0.0000,19425.4892,19425.4892,300.1904,134338.9892,0.0000,-134338.9892,22.2287,16.0097,19.1192,8.0321,542168.9564,22.4366,22.4134,22.4250,2.3284,3.4637,21.9620,21.9540,21.9580,2.2256,9.5695,22.4366,22.4304,22.4335,2.3200,-13.0333,16.0016,15.9790,15.9903,2.2722,-3.4637,16.0097,16.0016,16.0056,2.2505,-9.5695,16.0097,16.0038,16.0067,2.2482,13.0333,45.4158,3548.8543,-463989.0000,542168.9564
6279.0000,16.1659,22.6079,0.0000,360894.9000,-360894.9000,17.0556,0.0000,62882.1267,62882.1267,842.6108,423777.0267,0.0000,-423777.0267,16.1686,21.8752,0.0000,121020.8000,-121020.8000,6.4303,0.0000,20514.6143,20514.6143,316.4191,141535.4143,0.0000,-141535.4143,22.3982,16.1755,19.2869,8.3509,563687.5473,22.6079,22.5876,22.5978,2.0852,3.5418,22.1283,22.1213,22.1248,2.0125,9.9720,22.6079,22.6026,22.6053,2.0729,-13.5138,16.1686,16.1488,16.1587,2.0323,-3.5418,16.1755,16.1686,16.1720,2.0081,-9.9720,16.1755,16.1704,16.1729,2.0061,13.5138,47.2178,3689.6653,-481915.7000,563687.5473
6280.0000,16.2694,22.7139,0.0000,362913.1000,-362913.1000,17.1509,0.0000,63397.7386,63397.7386,848.3074,426310.8386,0.0000,-426310.8386,16.2711,21.9792,0.0000,121896.6000,-121896.6000,6.4768,0.0000,20698.5087,20698.5087,318.9585,142595.1087,0.0000,-142595.1087,22.5068,16.2753,19.3911,8.4132,567889.7170,22.7139,22.7011,22.7075,1.3248,3.5580,22.2352,22.2307,22.2329,1.3057,10.0349,22.7139,22.7106,22.7123,1.2919,-13.5929,16.2711,16.2587,16.2649,1.2825,-3.5580,16.2753,16.2711,16.2732,1.2216,-10.0349,16.2753,16.2722,16.2738,1.2173,13.5929,47.5283,3713.9322,-484809.7000,567889.7170
6281.0000,16.3053,22.7506,0.0000,369607.7000,-369607.7000,17.4673,0.0000,64625.2114,64625.2114,864.5791,434232.9114,0.0000,-434232.9114,16.3059,22.0145,0.0000,108233.3000,-108233.3000,5.7508,0.0000,18389.1347,18389.1347,283.3440,126622.4347,0.0000,-126622.4347,22.5655,16.3073,19.4364,8.3028,560438.4999,22.7506,22.7463,22.7484,0.4943,3.9055,22.3104,22.3072,22.3088,0.9158,9.6563,22.7506,22.7495,22.7500,0.4560,-13.5618,16.3059,16.3017,16.3038,0.4695,-3.9055,16.3073,16.3059,16.3066,0.4029,-9.6563,16.3073,16.3063,16.3068,0.3987,13.5618,46.7227,3650.9768,-477841.0000,560438.4999
6282.0000,15.8220,22.2557,0.0000,266128.6000,-266128.6000,12.5770,0.0000,45974.8398,45974.8398,622.6785,312103.4398,0.0000,-312103.4398,15.8142,21.5160,0.0000,69043.4000,-69043.4000,3.6685,0.0000,11635.5492,11635.5492,180.7785,80678.9492,0.0000,-80678.9492,22.1236,15.7824,18.9530,5.8864,397334.6280,22.2557,22.3202,22.2880,-5.5565,2.9695,21.8758,21.9021,21.8889,-5.0670,6.6380,22.2557,22.2767,22.2662,-5.8386,-9.6075,15.8142,15.8783,15.8463,-5.5212,-2.9695,15.7824,15.8142,15.7983,-6.1336,-6.6380,15.7824,15.8046,15.7935,-6.1942,9.6075,32.6969,2554.9796,-335172.0000,397334.6280
6283.0000,15.5133,21.9399,0.0000,252293.3000,-252293.3000,11.9232,0.0000,43253.4460,43253.4460,588.3317,295546.7460,0.0000,-295546.7460,15.5084,21.2062,0.0000,42553.0000,-42553.0000,2.2610,0.0000,7135.8257,7135.8257,111.1618,49688.8257,0.0000,-49688.8257,21.8483,15.4856,18.6669,5.1569,348093.2765,21.9399,21.9821,21.9610,-3.9455,3.2207,21.6621,21.6786,21.6704,-2.6370,5.4817,21.9399,21.9551,21.9475,-3.8456,-8.7024,15.5084,15.5494,15.5289,-3.8294,-3.2207,15.4856,15.5084,15.4970,-3.6359,-5.4817,15.4856,15.4999,15.4927,-3.6290,8.7024,28.5068,2227.5591,-294846.3000,348093.2765
6284.0000,15.0481,21.4639,0.0000,181746.4000,-181746.4000,8.5892,0.0000,30805.6970,30805.6970,422.9234,212552.0970,0.0000,-212552.0970,15.0421,20.7338,0.0000,20971.6000,-20971.6000,1.1143,0.0000,3490.9175,3490.9175,54.7079,24462.5175,0.0000,-24462.5175,21.4352,14.9865,18.2108,3.5756,241350.7833,21.4639,21.5405,21.5022,-5.5361,2.4916,21.2912,21.3326,21.3119,-4.3256,3.6059,21.4639,21.4958,21.4799,-5.6428,-6.0975,15.0421,15.1171,15.0796,-5.4216,-2.4916,14.9865,15.0421,15.0143,-5.8247,-3.6059,14.9865,15.0199,15.0032,-5.9079,6.0975,19.4833,1522.4528,-202718.0000,241350.7833
6285.0000,14.7760,21.1858,0.0000,169324.4000,-169324.4000,8.0021,0.0000,28511.1849,28511.1849,392.7729,197835.5849,0.0000,-197835.5849,14.7719,20.4603,0.0000,13036.0000,-13036.0000,0.6927,0.0000,2160.9058,2160.9058,33.9359,15196.9058,0.0000,-15196.9058,21.1666,14.7374,17.9520,3.1942,215608.0493,21.1858,21.2356,21.2107,-3.5179,2.4365,21.0639,21.0948,21.0794,-2.8053,3.1291,21.1858,21.2070,21.1964,-3.4207,-5.5656,14.7719,14.8203,14.7961,-3.4208,-2.4365,14.7374,14.7719,14.7547,-3.1326,-3.1291,14.7374,14.7566,14.7470,-3.0909,5.5656,17.4319,1362.1555,-182360.4000,215608.0493
6286.0000,14.5175,20.9216,0.0000,137627.3000,-137627.3000,6.5041,0.0000,23029.8947,23029.8947,318.6622,160657.1947,0.0000,-160657.1947,14.5139,20.1991,0.0000,11234.9000,-11234.9000,0.5970,0.0000,1855.0464,1855.0464,29.2128,13089.9464,0.0000,-13089.9464,20.9069,14.4714,17.6892,2.6113,176259.7225,20.9216,20.9768,20.9492,-3.1555,1.9691,20.7959,20.8384,20.8171,-3.1648,2.5660,20.9216,20.9456,20.9336,-3.1709,-4.5351,14.5139,14.5678,14.5409,-3.0800,-1.9691,14.4714,14.5139,14.4927,-3.1613,-2.5660,14.4714,14.4956,14.4835,-3.1791,4.5351,14.2241,1111.4893,-148862.2000,176259.7225
6287.0000,14.2994,20.6988,0.0000,119796.1000,-119796.1000,5.6615,0.0000,19941.5940,19941.5940,276.8964,139737.6940,0.0000,-139737.6940,14.2962,19.9787,0.0000,8172.6000,-8172.6000,0.4342,0.0000,1345.0187,1345.0187,21.2268,9517.6187,0.0000,-9517.6187,20.6916,14.2547,17.4731,2.2421,151339.6320,20.6988,20.7521,20.7255,-2.6992,1.7424,20.5979,20.6361,20.6170,-2.4148,2.1766,20.6988,20.7224,20.7106,-2.6907,-3.9190,14.2962,14.3483,14.3222,-2.6376,-1.7424,14.2547,14.2962,14.2754,-2.6214,-2.1766,14.2547,14.2777,14.2662,-2.6223,3.9190,12.2000,953.3234,-127968.7000,151339.6320
6288.0000,14.1069,20.5021,0.0000,97332.5000,-97332.5000,4.5998,0.0000,16128.0274,16128.0274,224.6482,113460.5274,0.0000,-113460.5274,14.1026,19.7829,0.0000,9315.1000,-9315.1000,0.4949,0.0000,1528.6666,1528.6666,24.1720,10843.7666,0.0000,-10843.7666,20.4833,14.0592,17.2713,1.8702,126237.5333,20.5021,20.5610,20.5315,-2.3396,1.3683,20.3543,20.4070,20.3807,-2.8510,1.8632,20.5021,20.5273,20.5147,-2.3637,-3.2315,14.1026,14.1606,14.1316,-2.3003,-1.3683,14.0592,14.1026,14.0809,-2.3466,-1.8632,14.0592,14.0842,14.0717,-2.3462,3.2315,10.1896,796.2264,-106647.6000,126237.5333
6289.0000,14.0012,20.3941,0.0000,92493.0000,-92493.0000,4.3711,0.0000,15287.6878,15287.6878,213.2067,107780.6878,0.0000,-107780.6878,13.9966,19.6756,0.0000,12415.1000,-12415.1000,0.6597,0.0000,2034.2363,2034.2363,32.1903,14449.3363,0.0000,-14449.3363,20.3347,13.9758,17.1552,1.8279,123385.8897,20.3941,20.4336,20.4139,-1.4194,1.2372,20.1700,20.2116,20.1908,-2.2904,1.8968,20.3941,20.4091,20.4016,-1.3640,-3.1340,13.9966,14.0354,14.0160,-1.3944,-1.2372,13.9758,13.9966,13.9862,-1.1427,-1.8968,13.9758,13.9877,13.9818,-1.0850,3.1340,10.0555,785.7486,-104908.1000,123385.8897
6290.0000,13.8890,20.2795,0.0000,83370.8000,-83370.8000,3.9400,0.0000,13743.3596,13743.3596,192.0451,97114.1596,0.0000,-97114.1596,13.8853,19.5631,0.0000,10729.1000,-10729.1000,0.5701,0.0000,1755.1437,1755.1437,27.8066,12484.2437,0.0000,-12484.2437,20.2201,13.8571,17.0386,1.6398,110687.9278,20.2795,20.3215,20.3005,-1.3679,1.1233,20.0662,20.0934,20.0798,-1.3395,1.6934,20.2795,20.2963,20.2879,-1.3717,-2.8167,13.8853,13.9261,13.9057,-1.3301,-1.1233,13.8571,13.8853,13.8712,-1.3870,-1.6934,13.8571,13.8742,13.8657,-1.4006,2.8167,9.0117,704.1888,-94099.9000,110687.9278
6291.0000,13.7947,20.1832,0.0000,76674.1000,-76674.1000,3.6235,0.0000,12611.3277,12611.3277,176.4890,89285.4277,0.0000,-89285.4277,13.7908,19.4675,0.0000,10098.0000,-10098.0000,0.5365,0.0000,1649.6546,1649.6546,26.1591,11747.6546,0.0000,-11747.6546,20.1206,13.7662,16.9434,1.5105,101958.3933,20.1832,20.2226,20.2029,-1.1767,1.0290,19.9638,19.9910,19.9774,-1.2346,1.5655,20.1832,20.1987,20.1910,-1.1689,-2.5945,13.7908,13.8295,13.8101,-1.1527,-1.0290,13.7662,13.7908,13.7785,-1.1176,-1.5655,13.7662,13.7810,13.7736,-1.1102,2.5945,8.3095,649.3125,-86772.1000,101958.3933
6292.0000,13.7882,20.1766,0.0000,97059.6000,-97059.6000,4.5869,0.0000,15961.8722,15961.8722,223.2745,113021.4722,0.0000,-113021.4722,13.7862,19.4628,0.0000,7957.9000,-7957.9000,0.4228,0.0000,1299.9514,1299.9514,20.6072,9257.8514,0.0000,-9257.8514,20.1165,13.7882,16.9524,1.8116,122280.9373,20.1766,20.1834,20.1800,-0.2761,1.3880,20.0152,20.0074,20.0113,0.4091,1.8109,20.1766,20.1783,20.1774,-0.1628,-3.1989,13.7862,13.7924,13.7893,-0.2508,-1.3880,13.7882,13.7862,13.7872,0.1051,-1.8109,13.7882,13.7864,13.7873,0.1658,3.1989,10.0034,781.6821,-105017.5000,122280.9373
6293.0000,13.7892,20.1775,0.0000,104966.4000,-104966.4000,4.9606,0.0000,17262.5661,17262.5661,241.4529,122228.9661,0.0000,-122228.9661,13.7890,19.4657,0.0000,7150.3000,-7150.3000,0.3799,0.0000,1168.0745,1168.0745,18.5155,8318.3745,0.0000,-8318.3745,20.1253,13.7895,16.9574,1.9335,130508.3300,20.1775,20.1781,20.1778,-0.0255,1.5269,20.0362,20.0313,20.0337,0.2715,1.9068,20.1775,20.1775,20.1775,0.0017,-3.4337,13.7890,13.7891,13.7890,-0.0025,-1.5269,13.7895,13.7890,13.7892,0.0255,-1.9068,13.7895,13.7892,13.7893,0.0254,3.4337,10.6636,833.2667,-112116.7000,130508.3300
6294.0000,14.0112,20.4043,0.0000,182802.6000,-182802.6000,8.6391,0.0000,30221.6700,30221.6700,420.5012,213024.2700,0.0000,-213024.2700,14.0102,19.6894,0.0000,337.0000,-337.0000,0.0179,0.0000,55.2290,55.2290,0.8727,392.2290,0.0000,-392.2290,20.3671,14.0444,17.2058,3.1276,211115.8187,20.4043,20.3737,20.3890,2.5496,2.8737,20.3695,20.3245,20.3470,3.7812,2.8916,20.4043,20.3885,20.3964,2.6424,-5.7654,14.0102,13.9803,13.9952,2.4891,-2.8737,14.0444,14.0102,14.0273,2.8734,-2.8916,14.0444,14.0266,14.0355,2.9716,5.7654,17.2849,1350.6676,-183139.6000,211115.8187
6295.0000,14.2711,20.6698,0.0000,232258.6000,-232258.6000,10.9763,0.0000,38636.2544,38636.2544,535.0443,270894.8544,0.0000,-270894.8544,14.2714,19.9537,0.0000,1887.9000,-1887.9000,0.1003,0.0000,310.5900,310.5900,4.8931,2198.4900,0.0000,-2198.4900,20.6336,14.3003,17.4670,4.0085,270576.4665,20.6698,20.6394,20.6546,3.2054,3.6253,20.6209,20.5919,20.6064,3.1315,3.7257,20.6698,20.6548,20.6623,3.2093,-7.3510,14.2714,14.2415,14.2565,3.1531,-3.6253,14.3003,14.2714,14.2859,3.1214,-3.7257,14.3003,14.2857,14.2930,3.1082,7.3510,22.1322,1729.4443,-234146.5000,270576.4665
6296.0000,14.6050,21.0110,0.0000,259381.9000,-259381.9000,12.2582,0.0000,43495.2803,43495.2803,598.5537,302877.1803,0.0000,-302877.1803,14.6083,20.2947,0.0000,29954.8000,-29954.8000,1.5916,0.0000,4953.0548,4953.0548,77.7224,34907.8548,0.0000,-34907.8548,20.9038,14.6355,17.7697,4.9607,334846.4313,21.0110,20.9716,20.9913,4.0644,3.5555,20.7623,20.7502,20.7562,1.8089,5.1471,21.0110,20.9947,21.0029,4.1108,-8.7026,14.6083,14.5695,14.5889,4.0126,-3.5555,14.6355,14.6083,14.6219,4.0561,-5.1471,14.6355,14.6195,14.6275,4.0372,8.7026,27.6970,2164.2817,-289336.7000,334846.4313
6297.0000,14.8771,21.2892,0.0000,274911.7000,-274911.7000,12.9921,0.0000,46403.7901,46403.7901,635.8018,321315.4901,0.0000,-321315.4901,14.8810,20.5707,0.0000,49007.1000,-49007.1000,2.6039,0.0000,8137.2923,8137.2923,127.3378,57144.3923,0.0000,-57144.3923,21.1490,14.8994,18.0242,5.5695,375939.8743,21.2892,21.2555,21.2723,3.3923,3.4627,20.9616,20.9479,20.9547,2.3964,6.0666,21.2892,21.2770,21.2831,3.3828,-9.5294,14.8810,14.8479,14.8644,3.3258,-3.4627,14.8994,14.8810,14.8902,3.2380,-6.0666,14.8994,14.8877,14.8936,3.2115,9.5294,31.2218,2439.7173,-323918.8000,375939.8743
6298.0000,15.1031,21.5203,0.0000,287561.7000,-287561.7000,13.5899,0.0000,48806.6228,48806.6228,666.2731,336368.3228,0.0000,-336368.3228,15.1065,20.7991,0.0000,61898.8000,-61898.8000,3.2889,0.0000,10314.0162,10314.0162,161.0243,72212.8162,0.0000,-72212.8162,21.3635,15.1204,18.2420,6.0214,406442.2239,21.5203,21.4920,21.5061,2.8222,3.4337,21.1530,21.1411,21.1471,2.3217,6.7226,21.5203,21.5108,21.5155,2.8058,-10.1562,15.1065,15.0789,15.0927,2.7558,-3.4337,15.1204,15.1065,15.1134,2.6954,-6.7226,15.1204,15.1113,15.1158,2.6830,10.1562,33.8183,2642.6104,-349460.5000,406442.2239
6299.0000,15.3097,21.7316,0.0000,299349.8000,-299349.8000,14.1470,0.0000,51064.7654,51064.7654,694.6444,350414.5654,0.0000,-350414.5654,15.3130,21.0082,0.0000,73489.7000,-73489.7000,3.9048,0.0000,12285.3043,12285.3043,191.3661,85775.0043,0.0000,-85775.0043,21.5612,15.3247,18.4429,6.4330,434224.9006,21.7316,21.7058,21.7187,2.5661,3.4141,21.3336,21.3233,21.3285,2.1899,7.3189,21.7316,21.7234,21.7275,2.5594,-10.7329,15.3130,15.2877,15.3003,2.5064,-3.4141,15.3247,15.3130,15.3188,2.4793,-7.3189,15.3247,15.3167,15.3207,2.4734,10.7329,36.1935,2828.2084,-372839.5000,434224.9006
6300.0000,15.4547,21.8799,0.0000,310858.1000,-310858.1000,14.6909,0.0000,53217.0003,53217.0003,722.3619,364075.1003,0.0000,-364075.1003,15.4569,21.1540,0.0000,72636.1000,-72636.1000,3.8594,0.0000,12170.4852,12170.4852,189.3168,84806.5852,0.0000,-84806.5852,21.7185,15.4648,18.5916,6.6288,447442.0304,21.8799,21.8624,21.8712,1.8408,3.6105,21.4964,21.4873,21.4918,1.9727,7.4699,21.8799,21.8743,21.8771,1.8062,-11.0804,15.4569,15.4398,15.4484,1.7873,-3.6105,15.4648,15.4569,15.4608,1.7149,-7.4699,15.4648,15.4595,15.4621,1.7080,11.0804,37.2176,2908.2324,-383494.2000,447442.0304
6301.0000,15.6483,22.0781,0.0000,323771.3000,-323771.3000,15.3011,0.0000,55692.9100,55692.9100,753.1130,379464.2100,0.0000,-379464.2100,15.6512,21.3509,0.0000,86603.5000,-86603.5000,4.6016,0.0000,14556.2352,14556.2352,225.8670,101159.7352,0.0000,-101159.7352,21.8984,15.6612,18.7798,7.0933,478796.8908,22.0781,22.0553,22.0667,2.3606,3.5665,21.6585,21.6502,21.6543,1.9618,8.1681,22.0781,22.0711,22.0746,2.3838,-11.7346,15.6512,15.6289,15.6400,2.3141,-3.5665,15.6612,15.6512,15.6562,2.3584,-8.1681,15.6612,15.6542,15.6577,2.3609,11.7346,39.9480,3121.5934,-410374.8000,478796.8908
6302.0000,15.8348,22.2689,0.0000,338748.2000,-338748.2000,16.0089,0.0000,58538.7707,58538.7707,788.9958,397286.9707,0.0000,-397286.9707,15.8376,21.5398,0.0000,95518.0000,-95518.0000,5.0752,0.0000,16103.3464,16103.3464,249.3364,111621.3464,0.0000,-111621.3464,22.0824,15.8465,18.9645,7.5128,507113.6498,22.2689,22.2471,22.2580,2.3100,3.6446,21.8354,21.8270,21.8312,2.1357,8.7198,22.2689,22.2625,22.2657,2.3076,-12.3644,15.8376,15.8163,15.8270,2.2569,-3.6446,15.8465,15.8376,15.8421,2.2442,-8.7198,15.8465,15.8403,15.8434,2.2418,12.3644,42.3447,3308.8773,-434266.2000,507113.6498
6303.0000,15.9542,22.3912,0.0000,346156.4000,-346156.4000,16.3590,0.0000,59996.6351,59996.6351,807.2857,406153.0351,0.0000,-406153.0351,15.9560,21.6598,0.0000,95294.5000,-95294.5000,5.0634,0.0000,16096.9096,16096.9096,248.9660,111391.4096,0.0000,-111391.4096,22.2109,15.9615,19.0862,7.6498,516362.7185,22.3912,22.3772,22.3842,1.5236,3.7652,21.9658,21.9596,21.9627,1.5874,8.8286,22.3912,22.3871,22.3891,1.4901,-12.5938,15.9560,15.9425,15.9493,1.4769,-3.7652,15.9615,15.9560,15.9588,1.4094,-8.8286,15.9615,15.9577,15.9596,1.4036,12.5938,43.0499,3363.9783,-441450.9000,516362.7185
6304.0000,16.0083,22.4465,0.0000,344585.3000,-344585.3000,16.2848,0.0000,59804.7339,59804.7339,804.2845,404390.0339,0.0000,-404390.0339,16.0091,21.7136,0.0000,91980.1000,-91980.1000,4.8872,0.0000,15550.6568,15550.6568,240.4387,107530.7568,0.0000,-107530.7568,22.2737,16.0116,19.1427,7.5759,511371.7954,22.4465,22.4400,22.4433,0.7140,3.7992,22.0313,22.0281,22.0297,0.8103,8.6864,22.4465,22.4446,22.4456,0.6822,-12.4856,16.0091,16.0029,16.0060,0.6858,-3.7992,16.0116,16.0091,16.0104,0.6235,-8.6864,16.0116,16.0099,16.0107,0.6181,12.4856,42.5635,3325.9696,-436565.4000,511371.7954
6305.0000,16.0260,22.4646,0.0000,351943.3000,-351943.3000,16.6325,0.0000,61108.7031,61108.7031,821.7660,413052.0031,0.0000,-413052.0031,16.0262,21.7310,0.0000,78889.8000,-78889.8000,4.1917,0.0000,13341.3125,13341.3125,206.2713,92231.1125,0.0000,-92231.1125,22.3149,16.0271,19.1710,7.4820,505035.4424,22.4646,22.4626,22.4636,0.2466,4.1469,22.0948,22.0917,22.0932,0.7675,8.3386,22.4646,22.4640,22.4643,0.2275,-12.4856,16.0262,16.0243,16.0253,0.2335,-4.1469,16.0271,16.0262,16.0266,0.1977,-8.3386,16.0271,16.0265,16.0268,0.1948,12.4856,41.8740,3272.0943,-430833.1000,505035.4424
6306.0000,15.5247,21.9515,0.0000,250382.7000,-250382.7000,11.8329,0.0000,42937.9314,42937.9314,584.7000,293320.6314,0.0000,-293320.6314,15.5190,21.2168,0.0000,39101.4000,-39101.4000,2.0776,0.0000,6558.1329,6558.1329,102.2457,45659.5329,0.0000,-45659.5329,21.8823,15.4778,18.6801,5.0907,343620.6255,21.9515,22.0130,21.9822,-5.8081,3.2518,21.7026,21.7320,21.7173,-4.5357,5.3294,21.9515,21.9757,21.9636,-6.0417,-8.5811,15.5190,15.5799,15.5494,-5.7412,-3.2518,15.4778,15.5190,15.4984,-6.3736,-5.3294,15.4778,15.5038,15.4908,-6.4672,8.5811,27.9762,2186.0961,-289484.1000,343620.6255
6307.0000,15.2774,21.6986,0.0000,240576.7000,-240576.7000,11.3694,0.0000,41006.4243,41006.4243,559.8649,281583.1243,0.0000,-281583.1243,15.2741,20.9688,0.0000,25765.1000,-25765.1000,1.3690,0.0000,4304.5098,4304.5098,67.2158,30069.6098,0.0000,-30069.6098,21.6438,15.2534,18.4486,4.6515,313975.3200,21.6986,21.7319,21.7152,-3.2211,3.3335,21.5097,21.5273,21.5185,-2.3976,4.7025,21.6986,21.7119,21.7053,-3.1164,-8.0360,15.2741,15.3064,15.2903,-3.1264,-3.3335,15.2534,15.2741,15.2637,-2.8308,-4.7025,15.2534,15.2653,15.2593,-2.7918,8.0360,25.5783,1998.7281,-266341.8000,313975.3200
6308.0000,14.8594,21.2711,0.0000,169808.0000,-169808.0000,8.0250,0.0000,28650.4888,28650.4888,394.5075,198458.4888,0.0000,-198458.4888,14.8562,20.5455,0.0000,12273.7000,-12273.7000,0.6521,0.0000,2037.1828,2037.1828,31.9843,14310.8828,0.0000,-14310.8828,21.2717,14.7978,18.0347,3.2099,216668.4145,21.2711,21.3404,21.3057,-4.9406,2.4576,21.1737,21.2169,21.1953,-3.8996,3.1098,21.2711,21.3023,21.2867,-5.0497,-5.5674,14.8562,14.9239,14.8900,-4.8290,-2.4576,14.7978,14.8562,14.8270,-5.2698,-3.1098,14.7978,14.8310,14.8144,-5.3687,5.5674,17.4098,1360.4292,-182081.7000,216668.4145
6309.0000,14.6247,21.0312,0.0000,159396.9000,-159396.9000,7.5330,0.0000,26741.7061,26741.7061,369.2746,186138.6061,0.0000,-186138.6061,14.6218,20.3084,0.0000,7725.8000,-7725.8000,0.4105,0.0000,1277.7303,1277.7303,20.0958,9003.5303,0.0000,-9003.5303,21.0313,14.5887,17.8100,2.9242,197386.0456,21.0312,21.0754,21.0533,-3.0447,2.3742,20.9623,20.9947,20.9785,-2.6146,2.7847,21.0312,21.0510,21.0411,-2.9625,-5.1588,14.6218,14.6650,14.6434,-2.9746,-2.3742,14.5887,14.6218,14.6053,-2.6739,-2.7847,14.5887,14.6062,14.5975,-2.6162,5.1588,15.9161,1243.7052,-167122.7000,197386.0456
6310.0000,14.4072,20.8089,0.0000,129018.9000,-129018.9000,6.0973,0.0000,21532.3509,21532.3509,298.4278,150551.2509,0.0000,-150551.2509,14.4042,20.0881,0.0000,9939.0000,-9939.0000,0.5281,0.0000,1638.3692,1638.3692,25.8265,11577.3692,0.0000,-11577.3692,20.7959,14.3658,17.5809,2.4343,164316.6276,20.8089,20.8581,20.8335,-2.6511,1.8564,20.6876,20.7343,20.7109,-3.2280,2.3845,20.8089,20.8306,20.8198,-2.6699,-4.2409,14.4042,14.4524,14.4283,-2.5946,-1.8564,14.3658,14.4042,14.3850,-2.6567,-2.3845,14.3658,14.3875,14.3767,-2.6636,4.2409,13.2647,1036.5259,-138957.9000,164316.6276
6311.0000,14.2151,20.6125,0.0000,112520.0000,-112520.0000,5.3176,0.0000,18692.6843,18692.6843,259.8877,131212.6843,0.0000,-131212.6843,14.2121,19.8937,0.0000,7670.5000,-7670.5000,0.4076,0.0000,1260.8107,1260.8107,19.9134,8931.3107,0.0000,-8931.3107,20.6032,14.1729,17.3880,2.1036,141991.8394,20.6125,20.6624,20.6374,-2.3651,1.6367,20.5091,20.5464,20.5277,-2.2096,2.0442,20.6125,20.6347,20.6236,-2.3658,-3.6809,14.2121,14.2608,14.2365,-2.3141,-1.6367,14.1729,14.2121,14.1925,-2.3220,-2.0442,14.1729,14.1947,14.1838,-2.3258,3.6809,11.4543,895.0534,-120190.5000,141991.8394
6312.0000,14.0571,20.4511,0.0000,93073.6000,-93073.6000,4.3986,0.0000,15404.0572,15404.0572,214.6984,108477.6572,0.0000,-108477.6572,14.0526,19.7323,0.0000,10629.0000,-10629.0000,0.5648,0.0000,1743.0067,1743.0067,27.5718,12372.0067,0.0000,-12372.0067,20.4159,14.0170,17.2165,1.8148,122498.5854,20.4511,20.5033,20.4772,-1.9325,1.2779,20.2670,20.3198,20.2934,-2.8264,1.8427,20.4511,20.4727,20.4619,-1.9502,-3.1206,14.0526,14.1040,14.0783,-1.9071,-1.2779,14.0170,14.0526,14.0348,-1.9019,-1.8427,14.0170,14.0378,14.0274,-1.8861,3.1206,9.9240,775.4739,-103702.6000,122498.5854
6313.0000,13.9648,20.3569,0.0000,90070.3000,-90070.3000,4.2566,0.0000,14874.4022,14874.4022,207.5538,104944.7022,0.0000,-104944.7022,13.9606,19.6393,0.0000,12333.6000,-12333.6000,0.6553,0.0000,2019.8247,2019.8247,31.9724,14353.4247,0.0000,-14353.4247,20.2909,13.9419,17.1164,1.7820,120283.9090,20.3569,20.3924,20.3746,-1.2363,1.2004,20.1264,20.1601,20.1433,-1.8106,1.8558,20.3569,20.3703,20.3636,-1.1853,-3.0562,13.9606,13.9954,13.9780,-1.2093,-1.2004,13.9419,13.9606,13.9513,-1.0067,-1.8558,13.9419,13.9528,13.9474,-0.9649,3.0562,9.8164,767.0701,-102403.9000,120283.9090
6314.0000,13.9004,20.2911,0.0000,82283.4000,-82283.4000,3.8886,0.0000,13567.7520,13567.7520,189.4949,95851.1520,0.0000,-95851.1520,13.8969,19.5748,0.0000,16259.7000,-16259.7000,0.8639,0.0000,2660.3242,2660.3242,42.1341,18920.0242,0.0000,-18920.0242,20.1860,13.8833,17.0347,1.7116,115533.6038,20.2911,20.3197,20.3054,-0.8345,1.0082,19.9759,20.0094,19.9926,-1.8162,1.8722,20.2911,20.3009,20.2960,-0.8144,-2.8804,13.8969,13.9246,13.9107,-0.8102,-1.0082,13.8833,13.8969,13.8901,-0.7369,-1.8722,13.8833,13.8919,13.8876,-0.7196,2.8804,9.4953,741.9794,-98543.1000,115533.6038
6315.0000,13.8265,20.2156,0.0000,76663.6000,-76663.6000,3.6231,0.0000,12619.0536,12619.0536,176.4780,89282.6536,0.0000,-89282.6536,13.8229,19.5000,0.0000,15125.5000,-15125.5000,0.8037,0.0000,2472.1098,2472.1098,39.1848,17597.6098,0.0000,-17597.6098,20.1071,13.8047,16.9559,1.5942,107606.3743,20.2156,20.2481,20.2319,-0.8853,0.9398,19.9033,19.9223,19.9128,-0.9624,1.7435,20.2156,20.2272,20.2214,-0.8983,-2.6833,13.8229,13.8547,13.8388,-0.8666,-0.9398,13.8047,13.8229,13.8138,-0.9190,-1.7435,13.8047,13.8166,13.8107,-0.9269,2.6833,8.8426,690.9711,-91789.1000,107606.3743
6316.0000,13.8348,20.2242,0.0000,98466.0000,-98466.0000,4.6534,0.0000,16210.9833,16210.9833,226.5569,114676.9833,0.0000,-114676.9833,13.8335,19.5107,0.0000,13473.8000,-13473.8000,0.7159,0.0000,2202.4929,2202.4929,34.8953,15676.2929,0.0000,-15676.2929,20.1251,13.8380,16.9815,1.9289,130201.6166,20.2242,20.2263,20.2252,-0.0791,1.3125,19.9737,19.9624,19.9680,0.6684,2.0284,20.2242,20.2238,20.2240,0.0326,-3.3409,13.8335,13.8349,13.8342,-0.0538,-1.3125,13.8380,13.8335,13.8358,0.2664,-2.0284,13.8380,13.8348,13.8364,0.3121,3.3409,10.7227,837.8903,-111939.8000,130201.6166
6317.0000,13.8479,20.2375,0.0000,106762.7000,-106762.7000,5.0455,0.0000,17582.3510,17582.3510,245.6599,124345.0510,0.0000,-124345.0510,13.8482,19.5255,0.0000,13216.0000,-13216.0000,0.7022,0.0000,2160.8089,2160.8089,34.2291,15376.8089,0.0000,-15376.8089,20.1465,13.8509,16.9987,2.0677,139569.1317,20.2375,20.2344,20.2360,0.1315,1.4478,20.0029,19.9967,19.9998,0.3850,2.1500,20.2375,20.2361,20.2368,0.1560,-3.5977,13.8482,13.8447,13.8464,0.1487,-1.4478,13.8509,13.8482,13.8495,0.1675,-2.1500,13.8509,13.8493,13.8501,0.1662,3.5977,11.4786,896.9576,-119978.7000,139569.1317
6318.0000,14.0561,20.4501,0.0000,187829.9000,-187829.9000,8.8767,0.0000,31085.8902,31085.8902,432.2319,218915.7902,0.0000,-218915.7902,14.0554,19.7352,0.0000,1287.2000,-1287.2000,0.0684,0.0000,211.0915,211.0915,3.3340,1498.2915,0.0000,-1498.2915,20.4081,14.0861,17.2471,3.2314,218118.4095,20.4501,20.4218,20.4360,2.4149,2.9361,20.4062,20.3536,20.3799,4.5880,3.0045,20.4501,20.4357,20.4429,2.4889,-5.9406,14.0554,14.0278,14.0416,2.3570,-2.9361,14.0861,14.0554,14.0707,2.6713,-3.0045,14.0861,14.0701,14.0781,2.7532,5.9406,17.8636,1395.8853,-189117.1000,218118.4095
6319.0000,14.3141,20.7137,0.0000,237719.5000,-237719.5000,11.2344,0.0000,39585.3228,39585.3228,547.7862,277304.8228,0.0000,-277304.8228,14.3144,19.9972,0.0000,2209.3000,-2209.3000,0.1174,0.0000,363.6978,363.6978,5.7272,2572.9978,0.0000,-2572.9978,20.6772,14.3424,17.5098,4.1090,277360.3558,20.7137,20.6842,20.6990,3.1754,3.7057,20.6631,20.6339,20.6485,3.2434,3.8231,20.7137,20.6992,20.7064,3.1818,-7.5287,14.3144,14.2854,14.2999,3.1187,-3.7057,14.3424,14.3144,14.3284,3.1111,-3.8231,14.3424,14.3282,14.3353,3.1061,7.5287,22.6854,1772.6668,-239928.8000,277360.3558
6320.0000,14.6202,21.0265,0.0000,259979.7000,-259979.7000,12.2864,0.0000,43611.4987,43611.4987,600.1042,303591.1987,0.0000,-303591.1987,14.6231,20.3096,0.0000,27889.4000,-27889.4000,1.4819,0.0000,4612.5740,4612.5740,72.3764,32501.9740,0.0000,-32501.9740,20.9264,14.6483,17.7873,4.9392,333397.4726,21.0265,20.9908,21.0087,3.7390,3.6015,20.7922,20.7809,20.7866,1.6678,5.0834,21.0265,21.0116,21.0191,3.7742,-8.6849,14.6231,14.5878,14.6055,3.6891,-3.6015,14.6483,14.6231,14.6357,3.7096,-5.0834,14.6483,14.6336,14.6409,3.6896,8.6849,27.5378,2151.8411,-287869.1000,333397.4726
6321.0000,14.7923,21.2025,0.0000,270128.4000,-270128.4000,12.7660,0.0000,45502.7103,45502.7103,624.8027,315631.1103,0.0000,-315631.1103,14.7943,20.4830,0.0000,31175.5000,-31175.5000,1.6565,0.0000,5169.5665,5169.5665,81.0101,36345.0665,0.0000,-36345.0665,21.1044,14.8071,17.9558,5.1897,350304.1763,21.2025,21.1819,21.1922,2.2163,3.7032,20.9659,20.9525,20.9592,2.0845,5.3597,21.2025,21.1943,21.1984,2.1655,-9.0628,14.7943,14.7742,14.7843,2.1591,-3.7032,14.8071,14.7943,14.8007,1.9930,-5.3597,14.8071,14.7996,14.8034,1.9619,9.0628,28.8745,2256.2944,-301303.9000,350304.1763
6322.0000,14.9314,21.3447,0.0000,280000.6000,-280000.6000,13.2326,0.0000,47325.0879,47325.0879,648.3842,327325.6879,0.0000,-327325.6879,14.9329,20.6233,0.0000,33852.2000,-33852.2000,1.7987,0.0000,5625.4432,5625.4432,88.0304,39477.6432,0.0000,-39477.6432,21.2466,14.9431,18.0948,5.4141,365453.1921,21.3447,21.3290,21.3368,1.7475,3.8113,21.1027,21.0924,21.0976,1.6718,5.6100,21.3447,21.3384,21.3416,1.7299,-9.4213,14.9329,14.9175,14.9252,1.7024,-3.8113,14.9431,14.9329,14.9380,1.6582,-5.6100,14.9431,14.9370,14.9400,1.6509,9.4213,30.1099,2352.8277,-313852.8000,365453.1921
6323.0000,15.0745,21.4910,0.0000,289542.9000,-289542.9000,13.6835,0.0000,49108.5948,49108.5948,671.1087,338651.4948,0.0000,-338651.4948,15.0760,20.7682,0.0000,40242.2000,-40242.2000,2.1382,0.0000,6702.2354,6702.2354,104.7102,46944.4354,0.0000,-46944.4354,21.3825,15.0859,18.2342,5.6925,384243.3723,21.4910,21.4752,21.4831,1.7671,3.8484,21.2227,21.2143,21.2185,1.4612,5.9867,21.4910,21.4849,21.4879,1.7680,-9.8351,15.0760,15.0605,15.0683,1.7285,-3.8484,15.0859,15.0760,15.0810,1.7276,-5.9867,15.0859,15.0799,15.0829,1.7261,9.8351,31.7072,2477.6443,-329785.1000,384243.3723
6324.0000,15.1692,21.5880,0.0000,297718.2000,-297718.2000,14.0699,0.0000,50612.1265,50612.1265,690.7245,348330.3265,0.0000,-348330.3265,15.1703,20.8637,0.0000,37732.2000,-37732.2000,2.0049,0.0000,6293.4995,6293.4995,98.2408,44025.6995,0.0000,-44025.6995,21.4895,15.1766,18.3331,5.7985,391398.4860,21.5880,21.5777,21.5828,1.2048,4.0217,21.3401,21.3320,21.3361,1.4206,6.0265,21.5880,21.5839,21.5860,1.1844,-10.0482,15.1703,15.1602,15.1652,1.1719,-4.0217,15.1766,15.1703,15.1734,1.1177,-6.0265,15.1766,15.1728,15.1747,1.1098,10.0482,32.2294,2518.4477,-335450.4000,391398.4860
6325.0000,15.3053,21.7272,0.0000,305710.1000,-305710.1000,14.4476,0.0000,52144.1630,52144.1630,709.7216,357854.2630,0.0000,-357854.2630,15.3068,21.0020,0.0000,48273.1000,-48273.1000,2.5649,0.0000,8069.0459,8069.0459,125.7378,56342.1459,0.0000,-56342.1459,21.6088,15.3156,18.4622,6.1177,412943.5833,21.7272,21.7128,21.7200,1.6572,3.9609,21.4334,21.4274,21.4304,1.1401,6.5258,21.7272,21.7217,21.7245,1.6732,-10.4867,15.3068,15.2927,15.2998,1.6251,-3.9609,15.3156,15.3068,15.3112,1.6643,-6.5258,15.3156,15.3101,15.3129,1.6686,10.4867,34.1191,2666.1167,-353983.2000,412943.5833
6326.0000,15.4092,21.8334,0.0000,313354.7000,-313354.7000,14.8089,0.0000,53584.4416,53584.4416,728.1418,366939.1416,0.0000,-366939.1416,15.4104,21.1069,0.0000,50854.0000,-50854.0000,2.7021,0.0000,8514.4725,8514.4725,132.5409,59368.4725,0.0000,-59368.4725,21.7138,15.4167,18.5652,6.3008,425302.6729,21.8334,21.8223,21.8279,1.3034,4.0356,21.5354,21.5291,21.5323,1.2308,6.7377,21.8334,21.8293,21.8313,1.2918,-10.7733,15.4104,15.3995,15.4050,1.2714,-4.0356,15.4167,15.4104,15.4135,1.2368,-6.7377,15.4167,15.4128,15.4147,1.2312,10.7733,35.1340,2745.4203,-364208.7000,425302.6729
6327.0000,15.5038,21.9302,0.0000,320135.0000,-320135.0000,15.1293,0.0000,54871.4571,54871.4571,744.4236,375006.4571,0.0000,-375006.4571,15.5049,21.2026,0.0000,54246.7000,-54246.7000,2.8823,0.0000,9096.2568,9096.2568,141.4490,63342.9568,0.0000,-63342.9568,21.8073,15.5105,18.6589,6.4806,437440.6624,21.9302,21.9203,21.9253,1.1773,4.0823,21.6233,21.6180,21.6207,1.0686,6.9646,21.9302,21.9266,21.9284,1.1730,-11.0470,15.5049,15.4952,15.5000,1.1492,-4.0823,15.5105,15.5049,15.5077,1.1380,-6.9646,15.5105,15.5070,15.5087,1.1362,11.0470,36.1505,2824.8493,-374381.7000,437440.6624
6328.0000,15.6102,22.0391,0.0000,327220.8000,-327220.8000,15.4642,0.0000,56233.2899,56233.2899,761.3924,383454.0899,0.0000,-383454.0899,15.6114,21.3106,0.0000,60921.6000,-60921.6000,3.2370,0.0000,10233.0630,10233.0630,158.9216,71154.6630,0.0000,-71154.6630,21.9062,15.6175,18.7619,6.7201,453607.0633,22.0391,22.0280,22.0336,1.3089,4.0757,21.7105,21.7055,21.7080,1.0557,7.3127,22.0391,22.0351,22.0371,1.3138,-11.3884,15.6114,15.6006,15.6060,1.2810,-4.0757,15.6175,15.6114,15.6145,1.2905,-7.3127,15.6175,15.6136,15.6156,1.2911,11.3884,37.5452,2933.8365,-388142.4000,453607.0633
6329.0000,15.6405,22.0702,0.0000,330329.2000,-330329.2000,15.6111,0.0000,56810.0396,56810.0396,769.1854,387139.2396,0.0000,-387139.2396,15.6410,21.3405,0.0000,53011.6000,-53011.6000,2.8167,0.0000,8908.6634,8908.6634,138.3543,61920.2634,0.0000,-61920.2634,21.9556,15.6426,18.7991,6.6474,448702.1759,22.0702,22.0667,22.0685,0.4230,4.2648,21.7779,21.7739,21.7759,0.8216,7.0815,22.0702,22.0690,22.0696,0.3936,-11.3463,15.6410,15.6377,15.6393,0.4040,-4.2648,15.6426,15.6410,15.6418,0.3314,-7.0815,15.6426,15.6416,15.6421,0.3221,11.3463,37.0103,2892.0347,-383340.8000,448702.1759
6330.0000,15.2052,21.6247,0.0000,233776.3000,-233776.3000,11.0481,0.0000,39776.9972,39776.9972,544.4713,273553.2972,0.0000,-273553.2972,15.2017,20.8954,0.0000,25330.8000,-25330.8000,1.3459,0.0000,4227.1140,4227.1140,66.1194,29557.9140,0.0000,-29557.9140,21.5846,15.1598,18.3722,4.5500,307124.3462,21.6247,21.6783,21.6515,-5.0296,3.2340,21.4482,21.4767,21.4625,-3.7804,4.5800,21.6247,21.6478,21.6362,-5.2273,-7.8140,15.2017,15.2546,15.2281,-4.9606,-3.2340,15.1598,15.2017,15.1808,-5.5614,-4.5800,15.1598,15.1848,15.1723,-5.6670,7.8140,24.8962,1945.4278,-259107.1000,307124.3462
6331.0000,15.0163,21.4316,0.0000,228655.3000,-228655.3000,10.8060,0.0000,38726.6978,38726.6978,530.9647,267381.9978,0.0000,-267381.9978,15.0140,20.7054,0.0000,16925.0000,-16925.0000,0.8993,0.0000,2816.0887,2816.0887,44.0910,19741.0887,0.0000,-19741.0887,21.3958,14.9967,18.1962,4.2801,288904.9769,21.4316,21.4576,21.4446,-2.4953,3.3023,21.2966,21.3122,21.3044,-1.9053,4.2015,21.4316,21.4426,21.4371,-2.4016,-7.5038,15.0140,15.0394,15.0267,-2.4288,-3.3023,14.9967,15.0140,15.0053,-2.1150,-4.2015,14.9967,15.0061,15.0014,-2.0609,7.5038,23.4800,1834.7600,-245580.3000,288904.9769
6332.0000,14.6403,21.0471,0.0000,160767.3000,-160767.3000,7.5977,0.0000,26981.7346,26981.7346,372.8434,187749.0346,0.0000,-187749.0346,14.6394,20.3261,0.0000,5969.9000,-5969.9000,0.3172,0.0000,987.5950,987.5950,15.5392,6957.4950,0.0000,-6957.4950,21.0710,14.5794,17.8252,2.9359,198175.0773,21.0471,21.1098,21.0784,-4.4165,2.4268,21.0192,21.0594,21.0393,-3.1976,2.7440,21.0471,21.0772,21.0621,-4.5225,-5.1709,14.6394,14.7005,14.6700,-4.3030,-2.4268,14.5794,14.6394,14.6094,-4.7760,-2.7440,14.5794,14.6120,14.5957,-4.8935,5.1709,15.8673,1239.8951,-166737.2000,198175.0773
6333.0000,14.4421,20.8446,0.0000,152308.0000,-152308.0000,7.1979,0.0000,25440.4006,25440.4006,352.3334,177748.4006,0.0000,-177748.4006,14.4402,20.1245,0.0000,3263.3000,-3263.3000,0.1734,0.0000,538.2207,538.2207,8.4803,3801.5207,0.0000,-3801.5207,20.8624,14.4097,17.6360,2.7179,183457.7799,20.8446,20.8827,20.8636,-2.5903,2.3415,20.8304,20.8623,20.8464,-2.3262,2.5149,20.8446,20.8624,20.8535,-2.5161,-4.8564,14.4402,14.4777,14.4589,-2.5448,-2.3415,14.4097,14.4402,14.4249,-2.2242,-2.5149,14.4097,14.4250,14.4173,-2.1509,4.8564,14.7592,1153.3079,-155571.3000,183457.7799
