Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6334.0000,14.2732,20.6719,0.0000,123968.3000,-123968.3000,5.8586,0.0000,20623.1507,20623.1507,286.3962,144591.4507,0.0000,-144591.4507,14.2707,19.9530,0.0000,9284.7000,-9284.7000,0.4933,0.0000,1527.4657,1527.4657,24.1077,10812.1657,0.0000,-10812.1657,20.6565,14.2398,17.4482,2.3290,157207.5878,20.6719,20.7118,20.6919,-2.0705,1.7884,20.5478,20.5976,20.5727,-3.3005,2.2818,20.6719,20.6896,20.6807,-2.0826,-4.0702,14.2707,14.3099,14.2903,-2.0329,-1.7884,14.2398,14.2707,14.2552,-2.0459,-2.2818,14.2398,14.2570,14.2484,-2.0365,4.0702,12.7097,993.1574,-133253.0000,157207.5878
6335.0000,14.1198,20.5153,0.0000,110445.8000,-110445.8000,5.2196,0.0000,18306.5231,18306.5231,254.8699,128752.3231,0.0000,-128752.3231,14.1173,19.7977,0.0000,8137.4000,-8137.4000,0.4324,0.0000,1335.6862,1335.6862,21.1137,9473.0862,0.0000,-9473.0862,20.4953,14.0858,17.2905,2.0700,139724.3397,20.5153,20.5560,20.5356,-1.8836,1.5957,20.3943,20.4275,20.4109,-1.9504,2.0281,20.5153,20.5332,20.5242,-1.8865,-3.6238,14.1173,14.1571,14.1372,-1.8452,-1.5957,14.0858,14.1173,14.1015,-1.8529,-2.0281,14.0858,14.1034,14.0946,-1.8541,3.6238,11.3029,883.2241,-118583.2000,139724.3397
6336.0000,13.9900,20.3826,0.0000,93437.7000,-93437.7000,4.4158,0.0000,15439.7080,15439.7080,215.4026,108877.4080,0.0000,-108877.4080,13.9862,19.6651,0.0000,11181.6000,-11181.6000,0.5941,0.0000,1831.8475,1831.8475,28.9938,13013.4475,0.0000,-13013.4475,20.3364,13.9573,17.1469,1.8261,123265.0203,20.3826,20.4255,20.4041,-1.5855,1.2739,20.1837,20.2292,20.2064,-2.4655,1.8680,20.3826,20.4002,20.3914,-1.6011,-3.1419,13.9862,14.0285,14.0074,-1.5649,-1.2739,13.9573,13.9862,13.9717,-1.5641,-1.8680,13.9573,13.9743,13.9658,-1.5519,3.1419,10.0141,782.5150,-104619.3000,123265.0203
6337.0000,13.8829,20.2733,0.0000,91031.5000,-91031.5000,4.3021,0.0000,15004.0373,15004.0373,209.6761,106035.5373,0.0000,-106035.5373,13.8800,19.5577,0.0000,7756.0000,-7756.0000,0.4121,0.0000,1268.6854,1268.6854,20.1004,9024.6854,0.0000,-9024.6854,20.2365,13.8546,17.0456,1.7191,116039.5711,20.2733,20.3094,20.2913,-1.3581,1.2967,20.1281,20.1451,20.1366,-0.8403,1.7088,20.2733,20.2885,20.2809,-1.3309,-3.0054,13.8800,13.9152,13.8976,-1.3221,-1.2967,13.8546,13.8800,13.8673,-1.2576,-1.7088,13.8546,13.8690,13.8618,-1.2526,3.0054,9.4190,736.0142,-98787.5000,116039.5711
6338.0000,13.8040,20.1926,0.0000,83716.2000,-83716.2000,3.9564,0.0000,13772.5987,13772.5987,192.6909,97488.7987,0.0000,-97488.7987,13.8011,19.4779,0.0000,9163.9000,-9163.9000,0.4869,0.0000,1497.2770,1497.2770,23.7388,10661.1770,0.0000,-10661.1770,20.1410,13.7820,16.9615,1.6145,108978.9768,20.1926,20.2227,20.2076,-1.0078,1.1565,20.0020,20.0322,20.0171,-1.4397,1.6434,20.1926,20.2048,20.1987,-0.9898,-2.7999,13.8011,13.8305,13.8158,-0.9850,-1.1565,13.7820,13.8011,13.7915,-0.9125,-1.6434,13.7820,13.7930,13.7875,-0.8951,2.7999,8.8748,693.4903,-92880.1000,108978.9768
6339.0000,13.7542,20.1418,0.0000,78398.6000,-78398.6000,3.7050,0.0000,12882.6413,12882.6413,180.3579,91281.2413,0.0000,-91281.2413,13.7515,19.4278,0.0000,11800.4000,-11800.4000,0.6270,0.0000,1926.6791,1926.6791,30.5587,13727.0791,0.0000,-13727.0791,20.0600,13.7401,16.9000,1.5644,105598.5812,20.1418,20.1639,20.1528,-0.6590,1.0260,19.8847,19.9143,19.8995,-1.4173,1.6530,20.1418,20.1499,20.1459,-0.6356,-2.6790,13.7515,13.7732,13.7624,-0.6428,-1.0260,13.7401,13.7515,13.7458,-0.5497,-1.6530,13.7401,13.7469,13.7435,-0.5288,2.6790,8.6507,675.9787,-90199.0000,105598.5812
6340.0000,13.8070,20.1958,0.0000,102588.4000,-102588.4000,4.8482,0.0000,16878.5918,16878.5918,235.9302,119466.9918,0.0000,-119466.9918,13.8070,19.4839,0.0000,14013.9000,-14013.9000,0.7446,0.0000,2289.9053,2289.9053,36.2836,16303.8053,0.0000,-16303.8053,20.0921,13.8204,16.9562,2.0043,135292.0097,20.1958,20.1844,20.1901,0.4517,1.3679,19.9375,19.9307,19.9341,0.4196,2.1125,20.1958,20.1901,20.1929,0.5705,-3.4804,13.8070,13.7952,13.8011,0.4697,-1.3679,13.8204,13.8070,13.8137,0.8214,-2.1125,13.8204,13.8117,13.8160,0.8780,3.4804,11.1666,872.5749,-116602.3000,135292.0097
6341.0000,13.8497,20.2393,0.0000,111579.4000,-111579.4000,5.2731,0.0000,18376.3551,18376.3551,256.6963,129955.7551,0.0000,-129955.7551,13.8510,19.5284,0.0000,15675.0000,-15675.0000,0.8329,0.0000,2562.9588,2562.9588,40.5935,18237.9588,0.0000,-18237.9588,20.1338,13.8584,16.9961,2.1895,147791.7507,20.2393,20.2272,20.2333,0.5233,1.4801,19.9756,19.9687,19.9721,0.4616,2.3130,20.2393,20.2345,20.2369,0.5331,-3.7931,13.8510,13.8387,13.8449,0.5305,-1.4801,13.8584,13.8510,13.8547,0.4975,-2.3130,13.8584,13.8540,13.8562,0.4871,3.7931,12.1932,952.7961,-127254.4000,147791.7507
6342.0000,14.0596,20.4537,0.0000,194408.9000,-194408.9000,9.1876,0.0000,32177.4114,32177.4114,447.3765,226586.3114,0.0000,-226586.3114,14.0591,19.7389,0.0000,598.8000,-598.8000,0.0318,0.0000,98.2042,98.2042,1.5510,697.0042,0.0000,-697.0042,20.4136,14.0887,17.2512,3.3320,224909.6306,20.4537,20.4256,20.4397,2.4933,3.0519,20.4185,20.3621,20.3903,5.0490,3.0837,20.4537,20.4395,20.4466,2.5331,-6.1357,14.0591,14.0318,14.0455,2.4233,-3.0519,14.0887,14.0591,14.0739,2.6479,-3.0837,14.0887,14.0735,14.0811,2.7163,6.1357,18.4115,1438.7012,-195007.7000,224909.6306
6343.0000,14.3364,20.7365,0.0000,246399.7000,-246399.7000,11.6446,0.0000,41052.6161,41052.6161,567.8015,287452.3161,0.0000,-287452.3161,14.3367,20.0197,0.0000,2554.3000,-2554.3000,0.1357,0.0000,420.6318,420.6318,6.6217,2974.9318,0.0000,-2974.9318,20.6985,14.3657,17.5321,4.2629,287742.7482,20.7365,20.7059,20.7212,3.3999,3.8363,20.6825,20.6534,20.6680,3.3529,3.9720,20.7365,20.7214,20.7289,3.4094,-7.8083,14.3367,14.3067,14.3217,3.3357,-3.8363,14.3657,14.3367,14.3512,3.3482,-3.9720,14.3657,14.3509,14.3583,3.3479,7.8083,23.5421,1839.6099,-248954.0000,287742.7482
6344.0000,14.6624,21.0697,0.0000,269160.4000,-269160.4000,12.7203,0.0000,45197.5787,45197.5787,621.3875,314357.9787,0.0000,-314357.9787,14.6656,20.3526,0.0000,30313.4000,-30313.4000,1.6107,0.0000,5016.7158,5016.7158,78.6743,35330.1158,0.0000,-35330.1158,20.9654,14.6912,17.8283,5.1379,346807.2617,21.0697,21.0327,21.0512,3.9845,3.7032,20.8265,20.8146,20.8206,1.8439,5.3139,21.0697,21.0544,21.0620,4.0220,-9.0171,14.6656,14.6290,14.6473,3.9316,-3.7032,14.6912,14.6656,14.6784,3.9509,-5.3139,14.6912,14.6762,14.6837,3.9288,9.0171,28.6652,2239.9388,-299473.8000,346807.2617
6345.0000,14.8877,21.3001,0.0000,282264.4000,-282264.4000,13.3396,0.0000,47657.1288,47657.1288,653.0576,329921.5288,0.0000,-329921.5288,14.8905,20.5803,0.0000,40752.1000,-40752.1000,2.1653,0.0000,6767.6014,6767.6014,105.9144,47519.7014,0.0000,-47519.7014,21.1818,14.9060,18.0439,5.5601,375308.8680,21.3001,21.2737,21.2869,2.8470,3.7247,21.0188,21.0053,21.0121,2.3136,5.8901,21.3001,21.2900,21.2950,2.8141,-9.6148,14.8905,14.8648,14.8776,2.7822,-3.7247,14.9060,14.8905,14.8982,2.6560,-5.8901,14.9060,14.8966,14.9013,2.6289,9.6148,31.0454,2425.9275,-323016.5000,375308.8680
6346.0000,15.0882,21.5051,0.0000,294016.1000,-294016.1000,13.8949,0.0000,49884.0359,49884.0359,681.2763,343900.1359,0.0000,-343900.1359,15.0908,20.7832,0.0000,51215.0000,-51215.0000,2.7212,0.0000,8531.7039,8531.7039,133.2368,59746.7039,0.0000,-59746.7039,21.3723,15.1037,18.2380,5.9519,401750.1743,21.5051,21.4820,21.4936,2.4967,3.7246,21.1870,21.1761,21.1815,2.0477,6.4458,21.5051,21.4967,21.5009,2.4872,-10.1704,15.0908,15.0683,15.0795,2.4392,-3.7246,15.1037,15.0908,15.0972,2.4039,-6.4458,15.1037,15.0955,15.0996,2.3955,10.1704,33.2939,2601.6324,-345231.1000,401750.1743
6347.0000,15.2835,21.7049,0.0000,304963.7000,-304963.7000,14.4123,0.0000,51989.0467,51989.0467,707.6004,356952.7467,0.0000,-356952.7467,15.2862,20.9811,0.0000,63031.1000,-63031.1000,3.3491,0.0000,10532.4654,10532.4654,164.1206,73563.5654,0.0000,-73563.5654,21.5552,15.2977,18.4265,6.3507,428674.4225,21.7049,21.6823,21.6936,2.4162,3.6877,21.3486,21.3390,21.3438,1.9605,7.0368,21.7049,21.6971,21.7010,2.4171,-10.7246,15.2862,15.2642,15.2752,2.3636,-3.6877,15.2977,15.2862,15.2920,2.3526,-7.0368,15.2977,15.2902,15.2940,2.3480,10.7246,35.6105,2782.6533,-367994.8000,428674.4225
6348.0000,15.4196,21.8441,0.0000,315056.4000,-315056.4000,14.8893,0.0000,53889.3101,53889.3101,731.9874,368945.7101,0.0000,-368945.7101,15.4215,21.1182,0.0000,62950.3000,-62950.3000,3.3448,0.0000,10541.6248,10541.6248,164.0524,73491.9248,0.0000,-73491.9248,21.7011,15.4292,18.5651,6.5347,441091.4445,21.8441,21.8287,21.8364,1.7261,3.8482,21.4983,21.4896,21.4940,1.8147,7.1929,21.8441,21.8388,21.8415,1.6980,-11.0411,15.4215,15.4065,15.4140,1.6779,-3.8482,15.4292,15.4215,15.4254,1.6124,-7.1929,15.4292,15.4242,15.4267,1.6048,11.0411,36.5811,2858.4991,-378006.7000,441091.4445
6349.0000,15.5869,22.0152,0.0000,323511.2000,-323511.2000,15.2888,0.0000,55563.7896,55563.7896,752.3282,379074.9896,0.0000,-379074.9896,15.5892,21.2880,0.0000,75715.0000,-75715.0000,4.0230,0.0000,12713.3548,12713.3548,197.4377,88428.3548,0.0000,-88428.3548,21.8535,15.5982,18.7259,6.9028,465937.2941,22.0152,21.9964,22.0058,2.0471,3.7553,21.6300,21.6229,21.6265,1.6021,7.7783,22.0152,22.0090,22.0121,2.0620,-11.5336,15.5892,15.5708,15.5800,2.0054,-3.7553,15.5982,15.5892,15.5937,2.0336,-7.7783,15.5982,15.5921,15.5951,2.0349,11.5336,38.7590,3028.6818,-399226.2000,465937.2941
6350.0000,15.6989,22.1298,0.0000,330464.3000,-330464.3000,15.6174,0.0000,56915.2698,56915.2698,769.3769,387379.5698,0.0000,-387379.5698,15.7005,21.4008,0.0000,76601.0000,-76601.0000,4.0701,0.0000,12885.3086,12885.3086,199.8997,89486.3086,0.0000,-89486.3086,21.9717,15.7062,18.8390,7.0484,475764.5185,22.1298,22.1171,22.1235,1.4225,3.8491,21.7490,21.7427,21.7458,1.4430,7.9192,22.1298,22.1257,22.1278,1.3985,-11.7683,15.7005,15.6881,15.6943,1.3824,-3.8491,15.7062,15.7005,15.7034,1.3265,-7.9192,15.7062,15.7024,15.7043,1.3203,11.7683,39.5342,3089.2546,-407065.3000,475764.5185
6351.0000,15.7954,22.2287,0.0000,336772.4000,-336772.4000,15.9156,0.0000,58140.5539,58140.5539,784.6662,394912.9539,0.0000,-394912.9539,15.7968,21.4984,0.0000,78444.6000,-78444.6000,4.1681,0.0000,13216.1198,13216.1198,204.8148,91660.7198,0.0000,-91660.7198,22.0709,15.8017,18.9363,7.1945,485631.7545,22.2287,22.2181,22.2234,1.2081,3.9158,21.8470,21.8419,21.8445,1.1928,8.0839,22.2287,22.2252,22.2270,1.1993,-11.9997,15.7968,15.7864,15.7916,1.1768,-3.9158,15.8017,15.7968,15.7992,1.1596,-8.0839,15.8017,15.7984,15.8000,1.1579,11.9997,40.3439,3152.5313,-415217.0000,485631.7545
6352.0000,15.8660,22.3009,0.0000,340511.2000,-340511.2000,16.0922,0.0000,58889.0651,58889.0651,793.9048,399400.2651,0.0000,-399400.2651,15.8670,21.5696,0.0000,78192.3000,-78192.3000,4.1546,0.0000,13188.7526,13188.7526,204.2464,91381.0526,0.0000,-91381.0526,22.1463,15.8706,19.0084,7.2605,490083.9542,22.3009,22.2932,22.2971,0.8923,3.9792,21.9236,21.9197,21.9216,0.9339,8.1338,22.3009,22.2984,22.2997,0.8805,-12.1130,15.8670,15.8595,15.8633,0.8676,-3.9792,15.8706,15.8670,15.8688,0.8421,-8.1338,15.8706,15.8682,15.8694,0.8395,12.1130,40.6847,3179.1630,-418703.5000,490083.9542
6353.0000,15.8562,22.2909,0.0000,341322.5000,-341322.5000,16.1306,0.0000,59014.9595,59014.9595,796.1839,400337.4595,0.0000,-400337.4595,15.8562,21.5586,0.0000,64377.4000,-64377.4000,3.4206,0.0000,10856.6604,10856.6604,168.2149,75234.0604,0.0000,-75234.0604,22.1622,15.8555,19.0088,7.0456,475581.2506,22.2909,22.2914,22.2912,-0.0688,4.2367,21.9641,21.9618,21.9630,0.5015,7.6573,22.2909,22.2912,22.2910,-0.1019,-11.8939,15.8562,15.8569,15.8565,-0.0786,-4.2367,15.8555,15.8562,15.8559,-0.1534,-7.6573,15.8555,15.8560,15.8557,-0.1619,11.8939,39.2979,3070.7966,-405699.9000,475581.2506
6354.0000,15.3872,21.8108,0.0000,242520.7000,-242520.7000,11.4613,0.0000,41449.2424,41449.2424,565.6760,283969.9424,0.0000,-283969.9424,15.3823,21.0784,0.0000,33015.7000,-33015.7000,1.7542,0.0000,5525.3389,5525.3389,86.2641,38541.0389,0.0000,-38541.0389,21.7537,15.3412,18.5475,4.8424,326863.9797,21.8108,21.8688,21.8398,-5.4443,3.2357,21.5909,21.6207,21.6058,-4.3075,4.9899,21.8108,21.8345,21.8226,-5.6497,-8.2256,15.3823,15.4396,15.4110,-5.3741,-3.2357,15.3412,15.3823,15.3618,-5.9598,-4.9899,15.3412,15.3665,15.3539,-6.0538,8.2256,26.5645,2075.7862,-275536.4000,326863.9797
6355.0000,15.1656,21.5843,0.0000,235228.6000,-235228.6000,11.1167,0.0000,39985.3846,39985.3846,546.9050,275213.9846,0.0000,-275213.9846,15.1628,20.8561,0.0000,22088.1000,-22088.1000,1.1736,0.0000,3683.7284,3683.7284,57.5877,25771.8284,0.0000,-25771.8284,21.5369,15.1435,18.3402,4.4899,303070.0588,21.5843,21.6144,21.5994,-2.8985,3.3144,21.4161,21.4329,21.4245,-2.1847,4.4880,21.5843,21.5967,21.5905,-2.7988,-7.8023,15.1628,15.1921,15.1775,-2.8152,-3.3144,15.1435,15.1628,15.1532,-2.5146,-4.4880,15.1435,15.1544,15.1490,-2.4700,7.8023,24.6677,1927.5708,-257316.7000,303070.0588
6356.0000,14.7608,21.1703,0.0000,164506.9000,-164506.9000,7.7744,0.0000,27689.8428,27689.8428,381.9019,192196.7428,0.0000,-192196.7428,14.7584,20.4466,0.0000,9754.6000,-9754.6000,0.5183,0.0000,1616.6307,1616.6307,25.4072,11371.2307,0.0000,-11371.2307,21.1804,14.6983,17.9393,3.0716,207331.2466,21.1703,21.2382,21.2042,-4.7658,2.4187,21.0985,21.1416,21.1200,-3.6719,2.9370,21.1703,21.2017,21.1860,-4.8789,-5.3557,14.7584,14.8247,14.7916,-4.6541,-2.4187,14.6983,14.7584,14.7283,-5.1239,-2.9370,14.6983,14.7319,14.7151,-5.2328,5.3557,16.6327,1299.7012,-174261.5000,207331.2466
6357.0000,14.5372,20.9418,0.0000,154487.8000,-154487.8000,7.3010,0.0000,25863.5533,25863.5533,357.6646,180351.3533,0.0000,-180351.3533,14.5347,20.2201,0.0000,5805.8000,-5805.8000,0.3085,0.0000,958.9236,958.9236,15.0953,6764.7236,0.0000,-6764.7236,20.9499,14.5016,17.7257,2.8038,189254.8016,20.9418,20.9848,20.9633,-2.9048,2.3308,20.8954,20.9282,20.9118,-2.5102,2.6393,20.9418,20.9614,20.9516,-2.8254,-4.9701,14.5347,14.5767,14.5557,-2.8433,-2.3308,14.5016,14.5347,14.5181,-2.5338,-2.6393,14.5016,14.5187,14.5102,-2.4705,4.9701,15.2420,1191.0278,-160293.6000,189254.8016
6358.0000,14.3440,20.7443,0.0000,124569.7000,-124569.7000,5.8871,0.0000,20758.3451,20758.3451,287.9681,145328.0451,0.0000,-145328.0451,14.3409,20.0240,0.0000,10706.9000,-10706.9000,0.5689,0.0000,1763.2800,1763.2800,27.8116,12470.1800,0.0000,-12470.1800,20.7244,14.3064,17.5154,2.3676,159812.3188,20.7443,20.7903,20.7673,-2.3621,1.7727,20.6041,20.6543,20.6292,-3.4074,2.3416,20.7443,20.7643,20.7543,-2.3780,-4.1143,14.3409,14.3860,14.3634,-2.3176,-1.7727,14.3064,14.3409,14.3236,-2.3445,-2.3416,14.3064,14.3260,14.3162,-2.3382,4.1143,12.9218,1009.7244,-135276.6000,159812.3188
6359.0000,14.1582,20.5545,0.0000,108980.4000,-108980.4000,5.1503,0.0000,18080.1556,18080.1556,251.6065,127060.5556,0.0000,-127060.5556,14.1555,19.8364,0.0000,7238.7000,-7238.7000,0.3846,0.0000,1188.8413,1188.8413,18.7874,8427.5413,0.0000,-8427.5413,20.5448,14.1159,17.3304,2.0333,137244.9819,20.5545,20.6037,20.5791,-2.2680,1.5886,20.4542,20.4875,20.4708,-1.9079,1.9732,20.5545,20.5765,20.5655,-2.2752,-3.5617,14.1555,14.2036,14.1796,-2.2158,-1.5886,14.1159,14.1555,14.1357,-2.2645,-1.9732,14.1159,14.1380,14.1270,-2.2801,3.5617,11.0714,865.1378,-116219.1000,137244.9819
6360.0000,14.0421,20.4359,0.0000,90705.5000,-90705.5000,4.2867,0.0000,15006.8022,15006.8022,209.1571,105712.3022,0.0000,-105712.3022,14.0371,19.7166,0.0000,15401.2000,-15401.2000,0.8183,0.0000,2525.0080,2525.0080,39.9415,17926.2080,0.0000,-17926.2080,20.3630,14.0139,17.1885,1.8521,125013.9129,20.4359,20.4795,20.4577,-1.4622,1.1561,20.1633,20.2219,20.1926,-3.3545,1.9744,20.4359,20.4520,20.4440,-1.4639,-3.1305,14.0371,14.0805,14.0588,-1.4544,-1.1561,14.0139,14.0371,14.0255,-1.3273,-1.9744,14.0139,14.0280,14.0209,-1.2767,3.1305,10.2055,797.4683,-106106.7000,125013.9129
6361.0000,13.9130,20.3040,0.0000,87818.5000,-87818.5000,4.1502,0.0000,14484.7695,14484.7695,202.3449,102303.2695,0.0000,-102303.2695,13.9097,19.5878,0.0000,8436.1000,-8436.1000,0.4482,0.0000,1380.5264,1380.5264,21.8675,9816.6264,0.0000,-9816.6264,20.2617,13.8771,17.0694,1.6776,113238.0752,20.3040,20.3483,20.3262,-1.5844,1.2340,20.1457,20.1560,20.1508,-0.5014,1.6822,20.3040,20.3226,20.3133,-1.5735,-2.9162,13.9097,13.9527,13.9312,-1.5365,-1.2340,13.8771,13.9097,13.8934,-1.5907,-1.6822,13.8771,13.8962,13.8867,-1.6170,2.9162,9.1894,718.0703,-96254.6000,113238.0752
6362.0000,13.8343,20.2236,0.0000,79947.9000,-79947.9000,3.7783,0.0000,13162.0853,13162.0853,184.0537,93109.9853,0.0000,-93109.9853,13.8304,19.5075,0.0000,11709.2000,-11709.2000,0.6222,0.0000,1913.9562,1913.9562,30.3360,13623.1562,0.0000,-13623.1562,20.1528,13.8125,16.9826,1.5942,107609.7282,20.2236,20.2574,20.2405,-1.0303,1.0520,19.9788,20.0167,19.9977,-1.8441,1.6742,20.2236,20.2363,20.2300,-1.0027,-2.7262,13.8304,13.8636,13.8470,-1.0133,-1.0520,13.8125,13.8304,13.8214,-0.8657,-1.6742,13.8125,13.8230,13.8178,-0.8286,2.7262,8.7902,686.8783,-91657.1000,107609.7282
6363.0000,13.7378,20.1250,0.0000,73913.3000,-73913.3000,3.4931,0.0000,12140.9165,12140.9165,170.0732,86054.2165,0.0000,-86054.2165,13.7350,19.4111,0.0000,7618.3000,-7618.3000,0.4048,0.0000,1243.5637,1243.5637,19.7310,8861.8637,0.0000,-8861.8637,20.0757,13.7058,16.8908,1.4188,95766.6412,20.1250,20.1638,20.1444,-1.1570,1.0294,19.9514,19.9631,19.9572,-0.4861,1.4342,20.1250,20.1413,20.1332,-1.1652,-2.4636,13.7350,13.7726,13.7538,-1.1212,-1.0294,13.7058,13.7350,13.7204,-1.2163,-1.4342,13.7058,13.7232,13.7145,-1.2434,2.4636,7.7842,608.2712,-81531.6000,95766.6412
6364.0000,13.6715,20.0574,0.0000,71139.8000,-71139.8000,3.3620,0.0000,11667.1498,11667.1498,163.5880,82806.9498,0.0000,-82806.9498,13.6684,19.3437,0.0000,7474.1000,-7474.1000,0.3971,0.0000,1218.8652,1218.8652,19.3500,8692.9652,0.0000,-8692.9652,20.0056,13.6501,16.8278,1.3652,92147.8763,20.0574,20.0876,20.0725,-0.8649,0.9883,19.8744,19.8960,19.8852,-0.8665,1.3854,20.0574,20.0696,20.0635,-0.8381,-2.3737,13.6684,13.6981,13.6833,-0.8486,-0.9883,13.6501,13.6684,13.6593,-0.7347,-1.3854,13.6501,13.6605,13.6553,-0.7113,2.3737,7.5049,586.4444,-78613.9000,92147.8763
6365.0000,13.5990,19.9833,0.0000,66024.1000,-66024.1000,3.1202,0.0000,10809.7370,10809.7370,151.7586,76833.8370,0.0000,-76833.8370,13.5971,19.2716,0.0000,5326.8000,-5326.8000,0.2830,0.0000,867.8061,867.8061,13.7871,6194.6061,0.0000,-6194.6061,19.9462,13.5718,16.7590,1.2396,83674.1016,19.9833,20.0154,19.9994,-0.8792,0.9457,19.8441,19.8559,19.8500,-0.4211,1.2288,19.9833,19.9973,19.9903,-0.8798,-2.1745,13.5971,13.6281,13.6126,-0.8497,-0.9457,13.5718,13.5971,13.5844,-0.9001,-1.2288,13.5718,13.5863,13.5790,-0.9168,2.1745,6.7929,530.8095,-71350.9000,83674.1016
6366.0000,13.5883,19.8138,1014.7000,71667.1000,-70652.4000,3.4397,209.6404,11730.6988,11940.3392,167.2641,83397.7988,805.0596,-82592.7392,13.5860,19.2604,0.0000,220.0000,-220.0000,0.0117,0.0000,35.8353,35.8353,0.5693,255.8353,0.0000,-255.8353,19.8488,13.5867,16.7178,1.2350,83360.8691,19.8138,19.8709,19.8423,-1.8918,1.1427,19.8647,19.8602,19.8624,0.1533,1.1544,19.8138,19.8431,19.8284,-1.9503,-2.2970,13.5860,13.5941,13.5901,-0.2685,-1.1427,13.5867,13.5860,13.5864,0.0266,-1.1544,13.5867,13.5854,13.5861,0.0880,2.2970,6.8879,538.2303,-70872.4000,83360.8691
6367.0000,13.6337,20.0187,0.0000,105937.8000,-105937.8000,5.0065,0.0000,17358.6911,17358.6911,243.3696,123296.4911,0.0000,-123296.4911,13.6327,13.6327,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9821,13.6459,16.8140,1.8126,122353.5370,20.0187,19.9796,19.9992,1.8959,1.6688,19.9796,19.9536,19.9666,1.2605,1.6688,20.0187,19.9964,20.0075,2.1650,-3.3377,13.6327,13.6232,13.6280,0.4606,-1.6688,13.6459,13.6327,13.6393,0.6422,-1.6688,13.6459,13.6389,13.6424,0.6829,3.3377,9.9897,780.6081,-105937.8000,122353.5370
6368.0000,13.6908,20.0771,0.0000,119558.6000,-119558.6000,5.6502,0.0000,19616.8969,19616.8969,274.7416,139175.4969,0.0000,-139175.4969,13.6908,19.3663,0.0000,9.3000,-9.3000,0.0005,0.0000,1.5171,1.5171,0.0241,10.8171,0.0000,-10.8171,20.0607,13.7036,16.8821,2.0526,138553.7332,20.0771,20.0616,20.0693,0.8502,1.8832,20.0614,20.0425,20.0520,1.0333,1.8837,20.0771,20.0698,20.0735,0.7987,-3.7670,13.6908,13.6783,13.6845,0.6856,-1.8832,13.7036,13.6908,13.6972,0.7014,-1.8837,13.7036,13.6971,13.7003,0.7026,3.7670,11.2767,881.1807,-119567.9000,138553.7332
6369.0000,13.8547,20.2445,0.0000,155589.4000,-155589.4000,7.3530,0.0000,25627.5494,25627.5494,357.6726,181216.9494,0.0000,-181216.9494,13.8546,19.5320,0.0000,2680.8000,-2680.8000,0.1424,0.0000,438.3502,438.3502,6.9392,3119.1502,0.0000,-3119.1502,20.2064,13.8827,17.0445,2.7084,182818.9449,20.2445,20.2166,20.2305,1.9483,2.4035,20.1783,20.1592,20.1687,1.4123,2.5460,20.2445,20.2307,20.2376,1.9838,-4.9495,13.8546,13.8275,13.8411,1.8929,-2.4035,13.8827,13.8546,13.8686,2.0729,-2.5460,13.8827,13.8680,13.8753,2.1147,4.9495,14.9611,1169.0842,-158270.2000,182818.9449
6370.0000,14.0388,20.4325,0.0000,175348.2000,-175348.2000,8.2868,0.0000,29008.2711,29008.2711,403.5271,204356.4711,0.0000,-204356.4711,14.0407,19.7203,0.0000,12804.5000,-12804.5000,0.6804,0.0000,2099.3945,2099.3945,33.1662,14903.8945,0.0000,-14903.8945,20.3572,14.0646,17.2109,3.2243,217639.6377,20.4325,20.4019,20.4172,2.2561,2.5355,20.2577,20.2469,20.2523,1.0116,3.2158,20.4325,20.4189,20.4257,2.2737,-5.7513,14.0407,14.0105,14.0256,2.2302,-2.5355,14.0646,14.0407,14.0527,2.2238,-3.2158,14.0646,14.0513,14.0579,2.2074,5.7513,17.9087,1399.4148,-188152.7000,217639.6377
6371.0000,14.2252,20.6229,0.0000,186234.6000,-186234.6000,8.8013,0.0000,30946.2004,30946.2004,429.0987,217180.8004,0.0000,-217180.8004,14.2285,19.9103,0.0000,27985.8000,-27985.8000,1.4870,0.0000,4601.1834,4601.1834,72.5440,32586.9834,0.0000,-32586.9834,20.5014,14.2482,17.3748,3.6761,248139.9429,20.6229,20.5906,20.6067,2.2907,2.4381,20.3328,20.3247,20.3288,0.9267,3.9251,20.6229,20.6104,20.6167,2.3078,-6.3632,14.2285,14.1966,14.2126,2.2595,-2.4381,14.2482,14.2285,14.2384,2.2444,-3.9251,14.2482,14.2361,14.2422,2.2266,6.3632,20.5598,1606.5681,-214220.4000,248139.9429
6372.0000,14.3506,20.7511,0.0000,195242.9000,-195242.9000,9.2270,0.0000,32540.5122,32540.5122,450.4085,227783.4122,0.0000,-227783.4122,14.3532,20.0365,0.0000,31720.9000,-31720.9000,1.6854,0.0000,5224.9571,5224.9571,82.2900,36945.8571,0.0000,-36945.8571,20.6262,14.3651,17.4957,3.9041,263524.7721,20.7511,20.7290,20.7401,1.6124,2.5139,20.4511,20.4395,20.4453,1.4092,4.1993,20.7511,20.7430,20.7471,1.5770,-6.7132,14.3532,14.3317,14.3424,1.5706,-2.5139,14.3651,14.3532,14.3592,1.4612,-4.1993,14.3651,14.3577,14.3614,1.4428,6.7132,21.8198,1705.0320,-226963.8000,263524.7721
6373.0000,14.4473,20.8499,0.0000,205517.4000,-205517.4000,9.7126,0.0000,34332.3703,34332.3703,474.5054,239849.7703,0.0000,-239849.7703,14.4490,20.1334,0.0000,31285.2000,-31285.2000,1.6623,0.0000,5160.5960,5160.5960,81.2021,36445.7960,0.0000,-36445.7960,20.7336,14.4580,17.5958,4.0789,275325.4482,20.8499,20.8341,20.8420,1.2331,2.6834,20.5661,20.5550,20.5605,1.3944,4.3457,20.8499,20.8439,20.8469,1.2084,-7.0291,14.4490,14.4337,14.4413,1.1971,-2.6834,14.4580,14.4490,14.4535,1.1422,-4.3457,14.4580,14.4525,14.4553,1.1356,7.0291,22.7534,1777.9800,-236802.6000,275325.4482
6374.0000,14.5205,20.9247,0.0000,218034.5000,-218034.5000,10.3041,0.0000,36487.4901,36487.4901,503.7289,254521.9901,0.0000,-254521.9901,14.5215,20.2068,0.0000,26332.4000,-26332.4000,1.3991,0.0000,4348.3649,4348.3649,68.3746,30680.7649,0.0000,-30680.7649,20.8291,14.5283,17.6787,4.2135,284413.5925,20.9247,20.9138,20.9192,0.9361,2.9683,20.6873,20.6758,20.6816,1.4641,4.3675,20.9247,20.9204,20.9225,0.9160,-7.3358,14.5215,14.5110,14.5163,0.9078,-2.9683,14.5283,14.5215,14.5249,0.8652,-4.3675,14.5283,14.5243,14.5263,0.8609,7.3358,23.4175,1829.8740,-244366.9000,284413.5925
6375.0000,14.4675,20.8705,0.0000,182983.6000,-182983.6000,8.6476,0.0000,30582.8614,30582.8614,422.9564,213566.4614,0.0000,-213566.4614,14.4669,20.1516,0.0000,30579.9000,-30579.9000,1.6248,0.0000,5045.6156,5045.6156,79.4280,35625.5156,0.0000,-35625.5156,20.7645,14.4605,17.6125,3.7003,249770.1250,20.8705,20.8785,20.8745,-0.5366,2.3409,20.5807,20.5907,20.5857,-1.1538,3.9658,20.8705,20.8738,20.8722,-0.6039,-6.3067,14.4669,14.4750,14.4710,-0.5433,-2.3409,14.4605,14.4669,14.4637,-0.7349,-3.9658,14.4605,14.4647,14.4626,-0.7650,6.3067,20.5591,1606.5197,-213563.5000,249770.1250
6376.0000,14.4932,20.8968,0.0000,191337.0000,-191337.0000,9.0424,0.0000,31998.7845,31998.7845,442.1087,223335.7845,0.0000,-223335.7845,14.4934,20.1784,0.0000,30992.7000,-30992.7000,1.6468,0.0000,5115.7663,5115.7663,80.4816,36108.4663,0.0000,-36108.4663,20.7836,14.4966,17.6401,3.8400,259203.1053,20.8968,20.8933,20.8951,0.2522,2.4652,20.6070,20.6050,20.6060,0.2487,4.1120,20.8968,20.8953,20.8961,0.2919,-6.5772,14.4934,14.4899,14.4917,0.2534,-2.4652,14.4966,14.4934,14.4950,0.3808,-4.1120,14.4966,14.4945,14.4955,0.4007,6.5772,21.3896,1671.4112,-222329.7000,259203.1053
6377.0000,14.4605,20.8633,0.0000,189258.7000,-189258.7000,8.9442,0.0000,31626.3033,31626.3033,437.3815,220885.0033,0.0000,-220885.0033,14.4602,20.1448,0.0000,23119.4000,-23119.4000,1.2284,0.0000,3814.2634,3814.2634,60.0430,26933.6634,0.0000,-26933.6634,20.7780,14.4562,17.6171,3.6747,248039.3611,20.8633,20.8681,20.8657,-0.3511,2.5719,20.6343,20.6313,20.6328,0.3272,3.8003,20.8633,20.8654,20.8644,-0.3791,-6.3723,14.4602,14.4649,14.4625,-0.3476,-2.5719,14.4562,14.4602,14.4582,-0.4405,-3.8003,14.4562,14.4587,14.4574,-0.4563,6.3723,20.3577,1590.7816,-212378.1000,248039.3611
6378.0000,14.3097,20.7092,0.0000,169617.5000,-169617.5000,8.0160,0.0000,28241.9024,28241.9024,391.9046,197859.4024,0.0000,-197859.4024,14.3092,19.9919,0.0000,8314.7000,-8314.7000,0.4418,0.0000,1368.6701,1368.6701,21.5909,9683.3701,0.0000,-9683.3701,20.6867,14.2867,17.4867,3.0930,208776.2763,20.7092,20.7330,20.7211,-1.7412,2.5247,20.6226,20.6240,20.6233,-0.1110,2.9665,20.7092,20.7205,20.7149,-1.8004,-5.4912,14.3092,14.3325,14.3208,-1.7066,-2.5247,14.2867,14.3092,14.2979,-1.9303,-2.9665,14.2867,14.2992,14.2929,-1.9814,5.4912,16.9244,1322.4941,-177932.2000,208776.2763
6379.0000,14.1760,20.5726,0.0000,155935.7000,-155935.7000,7.3694,0.0000,25881.0886,25881.0886,359.9316,181816.7886,0.0000,-181816.7886,14.1757,19.8568,0.0000,1587.4000,-1587.4000,0.0843,0.0000,260.7827,260.7827,4.1194,1848.1827,0.0000,-1848.1827,20.5824,14.1536,17.3680,2.7381,184821.9513,20.5726,20.5960,20.5843,-1.6474,2.4283,20.5712,20.5791,20.5752,-0.5772,2.5127,20.5726,20.5841,20.5783,-1.6440,-4.9410,14.1757,14.1985,14.1871,-1.6103,-2.4283,14.1536,14.1757,14.1646,-1.6051,-2.5127,14.1536,14.1649,14.1592,-1.6100,4.9410,14.9079,1164.9261,-157523.1000,184821.9513
6380.0000,13.9396,20.3311,0.0000,93270.9000,-93270.9000,4.4079,0.0000,15393.7469,15393.7469,215.0978,108664.6469,0.0000,-108664.6469,13.9374,19.6158,0.0000,7192.8000,-7192.8000,0.3822,0.0000,1177.5389,1177.5389,18.6554,8370.3389,0.0000,-8370.3389,20.3402,13.8751,17.1077,1.7696,119444.9352,20.3311,20.3990,20.3650,-2.6424,1.3419,20.2254,20.3006,20.2630,-3.7635,1.7241,20.3311,20.3625,20.3468,-2.7908,-3.0660,13.9374,14.0044,13.9709,-2.6055,-1.3419,13.8751,13.9374,13.9063,-3.1143,-1.7241,13.8751,13.9112,13.8931,-3.2074,3.0660,9.5763,748.3086,-100463.7000,119444.9352
6381.0000,13.7855,20.1737,0.0000,83710.1000,-83710.1000,3.9561,0.0000,13765.5967,13765.5967,192.7485,97475.6967,0.0000,-97475.6967,13.7816,19.4582,0.0000,4490.4000,-4490.4000,0.2386,0.0000,733.4745,733.4745,11.6350,5223.8745,0.0000,-5223.8745,20.1790,13.7408,16.9599,1.5431,104161.5875,20.1737,20.2287,20.2012,-1.9734,1.2392,20.1043,20.1434,20.1238,-1.6757,1.4777,20.1737,20.1983,20.1860,-1.9361,-2.7169,13.7816,13.8360,13.8088,-1.9525,-1.2392,13.7408,13.7816,13.7612,-1.7467,-1.4777,13.7408,13.7625,13.7516,-1.7040,2.7169,8.3795,654.7898,-88200.5000,104161.5875
6382.0000,13.6606,20.0462,0.0000,69975.2000,-69975.2000,3.3070,0.0000,11473.2106,11473.2106,160.9602,81448.4106,0.0000,-81448.4106,13.6576,19.3327,0.0000,4402.7000,-4402.7000,0.2339,0.0000,717.8747,717.8747,11.4005,5120.5747,0.0000,-5120.5747,20.0461,13.6166,16.8313,1.3009,87810.1240,20.0462,20.0985,20.0723,-1.5512,1.0243,19.9561,20.0036,19.9799,-1.7334,1.2583,20.0462,20.0695,20.0579,-1.5427,-2.2826,13.6576,13.7085,13.6830,-1.5135,-1.0243,13.6166,13.6576,13.6371,-1.4945,-1.2583,13.6166,13.6391,13.6278,-1.4903,2.2826,7.0701,552.4677,-74377.9000,87810.1240
6383.0000,13.5592,19.9427,0.0000,62388.7000,-62388.7000,2.9484,0.0000,10205.0080,10205.0080,143.3923,72593.7080,0.0000,-72593.7080,13.5562,19.2303,0.0000,3714.1000,-3714.1000,0.1973,0.0000,604.7264,604.7264,9.6126,4318.8264,0.0000,-4318.8264,19.9395,13.5192,16.7294,1.1541,77899.3249,19.9427,19.9906,19.9666,-1.2723,0.9170,19.8559,19.8949,19.8754,-1.2572,1.1144,19.9427,19.9640,19.9533,-1.2577,-2.0314,13.5562,13.6031,13.5797,-1.2439,-0.9170,13.5192,13.5562,13.5377,-1.1949,-1.1144,13.5192,13.5394,13.5293,-1.1853,2.0314,6.2787,490.6233,-66102.8000,77899.3249
6384.0000,13.4687,19.8502,0.2000,54207.9000,-54207.7000,2.5618,0.0414,8848.1059,8848.1473,124.5080,63056.0059,0.1586,-63055.8473,13.4660,19.1391,0.0000,3427.8000,-3427.8000,0.1821,0.0000,557.4026,557.4026,8.8680,3985.2026,0.0000,-3985.2026,19.8457,13.4273,16.6365,1.0064,67929.7581,19.8502,19.8985,19.8743,-1.1095,0.7932,19.7567,19.7984,19.7775,-1.1772,0.9754,19.8502,19.8719,19.8610,-1.1101,-1.7686,13.4660,13.5132,13.4896,-1.0828,-0.7932,13.4273,13.4660,13.4466,-1.0953,-0.9754,13.4273,13.4487,13.4380,-1.0981,1.7686,5.4749,427.8184,-57635.5000,67929.7581
6385.0000,13.3920,19.7690,12.5000,47838.1000,-47825.6000,2.2614,2.5909,7794.4392,7797.0302,109.8446,55632.5392,9.9091,-55622.6302,13.3890,19.0612,0.0000,3307.2000,-3307.2000,0.1757,0.0000,537.2118,537.2118,8.5529,3844.4118,0.0000,-3844.4118,19.7612,13.3529,16.5570,0.8924,60238.1548,19.7690,19.8175,19.7933,-0.9748,0.6952,19.6649,19.7082,19.6866,-1.0938,0.8710,19.7690,19.7906,19.7798,-0.9764,-1.5662,13.3890,13.4353,13.4121,-0.9311,-0.6952,13.3529,13.3890,13.3710,-0.9094,-0.8710,13.3529,13.3728,13.3629,-0.9024,1.5662,4.8614,379.8792,-51132.8000,60238.1548
6386.0000,13.3265,19.6951,37.5000,42249.0000,-42211.5000,1.9986,7.7812,6873.2948,6881.0760,97.0314,49122.2948,29.7188,-49092.5760,13.3235,18.9949,0.0000,3085.4000,-3085.4000,0.1639,0.0000,500.7262,500.7262,7.9769,3586.1262,0.0000,-3586.1262,19.6854,13.2888,16.4871,0.7904,53353.5944,19.6951,19.7448,19.7200,-0.8807,0.6116,19.5863,19.6286,19.6075,-0.9505,0.7755,19.6951,19.7171,19.7061,-0.8855,-1.3870,13.3235,13.3684,13.3459,-0.7948,-0.6116,13.2888,13.3235,13.3061,-0.7784,-0.7755,13.2888,13.3081,13.2984,-0.7738,1.3870,4.3127,336.9970,-45296.9000,53353.5944
6387.0000,13.2979,19.6356,132.1000,37079.2000,-36947.1000,1.7592,27.4236,6028.2247,6055.6483,85.3789,43107.4247,104.6764,-43002.7483,13.2933,17.8598,360.7000,2803.8000,-2443.1000,0.1688,75.1117,454.8350,529.9467,8.2324,3258.6350,285.5883,-2973.0467,19.5668,13.2825,16.4246,0.6923,46731.4036,19.6356,19.6830,19.6593,-0.7280,0.5301,19.2427,19.4099,19.3263,-3.3890,0.6989,19.6356,19.6559,19.6458,-0.7244,-1.2291,13.2933,13.3229,13.3081,-0.4529,-0.5301,13.2825,13.2933,13.2879,-0.2161,-0.6989,13.2825,13.2871,13.2848,-0.1605,1.2291,3.8448,300.4347,-39390.2000,46731.4036
6388.0000,13.3521,19.6423,280.8000,35608.1000,-35327.3000,1.6974,58.2410,5796.3633,5854.6043,82.3753,41404.4633,222.5590,-41181.9043,13.3470,15.6723,1324.5000,2481.3000,-1156.8000,0.2046,275.5775,402.8193,678.3968,10.0333,2884.1193,1048.9225,-1835.1968,19.3591,13.3969,16.3780,0.6480,43739.7322,19.6423,19.6523,19.6473,-0.1408,0.4976,18.4925,18.8734,18.6830,-7.7599,0.7022,19.6423,19.6433,19.6428,-0.0313,-1.1998,13.3470,13.3240,13.3355,0.3349,-0.4976,13.3969,13.3470,13.3719,1.0181,-0.7022,13.3969,13.3637,13.3803,1.1563,1.1998,3.7942,296.4817,-36484.1000,43739.7322
6389.0000,13.5152,19.6943,589.3000,32301.5000,-31712.2000,1.5572,121.8981,5278.1696,5400.0677,75.6168,37579.6696,467.4019,-37112.2677,13.5219,15.3848,2720.8000,4136.7000,-1415.9000,0.3693,564.5346,673.2070,1237.7416,18.1232,4809.9070,2156.2654,-2653.6416,19.0362,13.6338,16.3350,0.5947,40143.0190,19.6943,19.6619,19.6781,0.3755,0.3960,17.5978,18.0614,17.8296,-10.2943,0.7653,19.6943,19.6786,19.6865,0.5307,-1.1612,13.5219,13.3935,13.4577,1.4780,-0.3960,13.6338,13.5219,13.5778,2.4885,-0.7653,13.6338,13.5568,13.5953,2.5983,1.1612,3.8459,300.5240,-33128.1000,40143.0190
6390.0000,14.2638,19.4058,4964.6000,39618.5000,-34653.9000,2.1306,1014.4548,6589.3928,7603.8477,103.7761,46207.8928,3950.1452,-42257.7477,19.5126,20.1240,4142.6000,3711.0000,431.6000,-0.4248,790.2149,668.2546,1458.4695,20.8759,4379.2546,3352.3851,-1026.8695,19.2154,13.3857,16.3006,0.5682,38354.5735,19.4058,19.5126,19.4592,-2.6374,0.8518,19.5126,18.4102,18.9614,13.6627,0.4270,19.4058,19.4843,19.4450,-2.9095,-1.2788,16.8094,15.4942,16.1518,32.5161,-0.8518,13.3857,13.5114,13.4486,-1.5557,-0.4270,13.3857,13.4443,13.4150,-2.1716,1.2788,4.2581,332.7340,-34222.3000,38354.5735
6391.0000,13.7335,19.8981,1057.3000,52964.9000,-51907.6000,2.5581,217.9211,8699.0829,8917.0040,124.9047,61663.9829,839.3789,-60824.6040,13.3934,14.6658,2261.1000,2681.1000,-420.0000,0.2667,470.1032,435.5368,905.6399,12.6805,3116.6368,1790.9968,-1325.6399,19.3617,13.3656,16.3636,0.9678,65328.6469,19.8981,19.7102,19.8042,4.1670,0.7638,18.4047,18.5916,18.4981,-5.5870,1.0305,19.8981,19.8040,19.8510,4.9036,-1.7943,13.3934,14.5737,13.9836,-26.1613,-0.7638,13.3656,13.3934,13.3795,-0.8295,-1.0305,13.3656,13.3758,13.3707,-0.5303,1.7943,5.6419,440.8688,-52327.6000,65328.6469
6392.0000,13.4806,19.5899,1668.0000,67809.7000,-66141.7000,3.2914,345.2274,11071.3425,11416.5698,160.2098,78881.0425,1322.7726,-77558.2698,13.4175,16.5750,911.3000,2583.9000,-1672.6000,0.1874,189.3953,419.8885,609.2839,9.1670,3003.7885,721.9047,-2281.8839,19.4069,13.4332,16.4200,1.1874,80152.7629,19.5899,19.6616,19.6257,-2.1490,1.0347,19.1883,18.9876,19.0880,7.1223,1.2220,19.5899,19.6340,19.6119,-2.8814,-2.2567,13.4175,13.6069,13.5122,-5.6840,-1.0347,13.4332,13.4175,13.4254,0.5576,-1.2220,13.4332,13.4226,13.4279,0.6944,2.2567,6.9469,542.8383,-67814.3000,80152.7629
6393.0000,13.3911,19.6815,655.3000,82516.8000,-81861.5000,3.9338,135.8288,13444.4682,13580.2970,191.1232,95961.2682,519.4712,-95441.7970,13.3836,19.0558,0.0000,1587.3000,-1587.3000,0.0843,0.0000,257.8170,257.8170,4.1042,1845.1170,0.0000,-1845.1170,19.6082,13.3687,16.4884,1.4326,96697.4260,19.6815,19.6659,19.6737,0.5830,1.2831,19.6283,19.4856,19.5570,5.6640,1.3675,19.6815,19.6714,19.6764,0.7825,-2.6506,13.3836,13.4195,13.4016,-1.3314,-1.2831,13.3687,13.3836,13.3762,-0.5893,-1.3675,13.3687,13.3773,13.3730,-0.6582,2.6506,8.0155,626.3436,-83448.8000,96697.4260
6394.0000,13.4025,19.7137,539.4000,88286.1000,-87746.7000,4.2004,111.7843,14388.2855,14500.0697,203.9534,102674.3855,427.6157,-102246.7697,13.4004,19.0727,0.0000,3364.0000,-3364.0000,0.1787,0.0000,546.5251,546.5251,8.6970,3910.5251,0.0000,-3910.5251,19.6749,13.4081,16.5415,1.5681,105847.9788,19.7137,19.7029,19.7083,0.4213,1.3405,19.6288,19.6114,19.6201,0.7661,1.5193,19.7137,19.7086,19.7111,0.4228,-2.8598,13.4004,13.4007,13.4005,-0.0083,-1.3405,13.4081,13.4004,13.4042,0.3427,-1.5193,13.4081,13.4033,13.4057,0.3986,2.8598,8.7333,682.4313,-91110.7000,105847.9788
6395.0000,13.4735,19.8155,324.0000,92514.6000,-92190.6000,4.3890,67.0664,15102.4283,15169.4947,213.1136,107617.0283,256.9336,-107360.0947,13.4745,19.1477,0.0000,10979.3000,-10979.3000,0.5834,0.0000,1785.5831,1785.5831,28.3868,12764.8831,0.0000,-12764.8831,19.7239,13.4924,16.6081,1.7705,119511.2612,19.8155,19.7852,19.8004,1.1154,1.2685,19.5844,19.5916,19.5880,-0.3832,1.8519,19.8155,19.8024,19.8089,1.1847,-3.1205,13.4745,13.4537,13.4641,0.7716,-1.2685,13.4924,13.4745,13.4835,0.9603,-1.8519,13.4924,13.4815,13.4869,0.9846,3.1205,9.9173,774.9496,-103169.9000,119511.2612
6396.0000,13.5481,19.9130,153.9000,95185.8000,-95031.9000,4.5064,31.8174,15565.6271,15597.4445,218.9031,110751.4271,122.0826,-110629.3445,13.5510,19.2249,0.0000,17775.8000,-17775.8000,0.9445,0.0000,2894.0247,2894.0247,45.9726,20669.8247,0.0000,-20669.8247,19.7788,13.5656,16.6722,1.9352,130627.8730,19.9130,19.8794,19.8962,1.1604,1.1873,19.5894,19.5891,19.5893,0.0199,2.1318,19.9130,19.9007,19.9068,1.1854,-3.3191,13.5510,13.5250,13.5380,0.8962,-1.1873,13.5656,13.5510,13.5583,0.9073,-2.1318,13.5656,13.5563,13.5610,0.8974,3.3191,10.8744,849.7417,-112807.7000,130627.8730
6397.0000,13.5739,19.9330,208.7000,96083.0000,-95874.3000,4.5517,43.1284,15721.8489,15764.9772,221.2104,111804.8489,165.5716,-111639.2772,13.5756,19.2499,0.0000,15835.8000,-15835.8000,0.8414,0.0000,2579.0775,2579.0775,40.9677,18414.8775,0.0000,-18414.8775,19.8178,13.5795,16.6987,1.9224,129763.6595,19.9330,19.9224,19.9277,0.3849,1.2367,19.6501,19.6390,19.6445,0.6712,2.0782,19.9330,19.9299,19.9315,0.3017,-3.3149,13.5756,13.5648,13.5702,0.3925,-1.2367,13.5795,13.5756,13.5776,0.2368,-2.0782,13.5795,13.5773,13.5784,0.2147,3.3149,10.7613,840.9067,-111710.1000,129763.6595
6398.0000,13.5221,19.8628,349.1000,94192.9000,-93843.8000,4.4696,72.2040,15393.8915,15466.0955,217.2672,109586.7915,276.8960,-109309.8955,13.5228,19.1965,0.0000,4546.5000,-4546.5000,0.2416,0.0000,739.9080,739.9080,11.7631,5286.4080,0.0000,-5286.4080,19.8287,13.5071,16.6679,1.7018,114870.2922,19.8628,19.8794,19.8711,-0.6784,1.4094,19.7795,19.7493,19.7644,1.4508,1.6509,19.8628,19.8715,19.8672,-0.7717,-3.0603,13.5228,13.5350,13.5289,-0.4939,-1.4094,13.5071,13.5228,13.5150,-0.7510,-1.6509,13.5071,13.5162,13.5116,-0.8014,3.0603,9.4008,734.5884,-98390.3000,114870.2922
6399.0000,13.4967,19.8144,526.8000,92468.1000,-91941.3000,4.3974,109.0032,15103.0278,15212.0311,213.6928,107571.1278,417.7968,-107153.3311,13.4961,19.1694,0.0000,2065.2000,-2065.2000,0.1097,0.0000,335.9687,335.9687,5.3421,2401.1687,0.0000,-2401.1687,19.8064,13.4902,16.6483,1.6267,109800.2702,19.8144,19.8288,19.8216,-0.5930,1.4292,19.7818,19.7776,19.7797,0.1890,1.5389,19.8144,19.8213,19.8179,-0.5902,-2.9682,13.4961,13.5044,13.5002,-0.3419,-1.4292,13.4902,13.4961,13.4931,-0.2593,-1.5389,13.4902,13.4930,13.4916,-0.2375,2.9682,8.9920,702.6465,-94006.5000,109800.2702
6400.0000,13.4936,19.7905,701.2000,92864.4000,-92163.2000,4.4252,145.0968,15166.6478,15311.7447,215.0182,108031.0478,556.1032,-107474.9447,13.4931,19.1664,0.0000,1152.1000,-1152.1000,0.0612,0.0000,187.4170,187.4170,2.9799,1339.5170,0.0000,-1339.5170,19.7874,13.4931,16.6403,1.6136,108915.5538,19.7905,19.7982,19.7943,-0.3247,1.4546,19.7727,19.7744,19.7735,-0.0700,1.5159,19.7905,19.7940,19.7923,-0.3049,-2.9705,13.4931,13.4948,13.4940,-0.0708,-1.4546,13.4931,13.4931,13.4931,0.0044,-1.5159,13.4931,13.4929,13.4930,0.0219,2.9705,8.9500,699.3688,-93315.3000,108915.5538
6401.0000,13.5646,19.4018,3541.2000,69848.3000,-66307.1000,3.4852,731.9094,11426.6460,12158.5554,169.4998,81274.9460,2809.2906,-78465.6554,13.5631,19.2372,0.0000,1834.2000,-1834.2000,0.0975,0.0000,298.6718,298.6718,4.7440,2132.8718,0.0000,-2132.8718,19.5045,13.5917,16.5481,1.2104,81703.6584,19.4018,19.5239,19.4628,-3.9960,1.1292,19.5011,19.5800,19.5405,-2.8072,1.2267,19.4018,19.4651,19.4335,-4.3251,-2.3559,13.5631,13.5416,13.5523,0.7087,-1.1292,13.5917,13.5631,13.5774,1.0217,-1.2267,13.5917,13.5757,13.5837,1.0988,2.3559,7.1504,558.7422,-68141.3000,81703.6584
6402.0000,13.4917,19.4904,2060.2000,58862.0000,-56801.8000,2.8889,426.3230,9612.9431,10039.2662,140.5105,68474.9431,1633.8770,-66841.0662,13.4976,19.1710,0.0000,24.0000,-24.0000,0.0013,0.0000,3.9044,3.9044,0.0621,27.9044,0.0000,-27.9044,19.4867,13.4537,16.4702,0.9963,67252.3990,19.4904,19.4805,19.4854,0.2772,0.9626,19.4801,19.5015,19.4908,-0.5956,0.9638,19.4904,19.4792,19.4848,0.6238,-1.9264,13.4976,13.5170,13.5073,-0.5392,-0.9626,13.4537,13.4976,13.4757,-1.2235,-0.9638,13.4537,13.4790,13.4664,-1.4113,1.9264,5.7685,450.7612,-56825.8000,67252.3990
6403.0000,13.4885,19.2612,3046.7000,53528.1000,-50481.4000,2.6882,630.4951,8741.2025,9371.6976,130.7536,62269.3025,2416.2049,-59853.0976,13.4853,19.1586,0.0000,55.9000,-55.9000,0.0030,0.0000,9.0925,9.0925,0.1446,64.9925,0.0000,-64.9925,19.3384,13.4912,16.4148,0.8991,60692.5483,19.2612,19.3457,19.3035,-2.1916,0.8951,19.3451,19.3998,19.3725,-1.4239,0.8980,19.2612,19.3077,19.2844,-2.4134,-1.7931,13.4853,13.4935,13.4894,-0.2109,-0.8951,13.4912,13.4853,13.4883,0.1566,-0.8980,13.4912,13.4860,13.4886,0.2728,1.7931,5.3714,419.7269,-50537.3000,60692.5483
6404.0000,13.7747,18.1038,7577.9000,33571.1000,-25993.2000,1.9807,1560.8339,5519.1489,7079.9828,96.6269,39090.2489,6017.0661,-33073.1828,13.7486,19.4248,0.0000,229.1000,-229.1000,0.0122,0.0000,37.4041,37.4041,0.5925,266.5041,0.0000,-266.5041,18.6227,13.9838,16.3032,0.5283,35657.1156,18.1038,18.6810,18.3924,-10.9903,0.6562,18.6946,19.0162,18.8554,-6.2356,0.6684,18.1038,18.4241,18.2639,-12.3110,-1.3245,13.7486,13.6238,13.6862,2.3792,-0.6562,13.9838,13.7486,13.8662,4.5655,-0.6684,13.9838,13.8494,13.9166,5.1695,1.3245,3.9835,311.2796,-26222.3000,35657.1156
6405.0000,13.8139,18.8496,4788.5000,35032.3000,-30243.8000,1.9047,985.6617,5764.7102,6750.3719,92.8656,40797.0102,3802.8383,-36994.1719,13.8371,19.5143,0.0000,280.1000,-280.1000,0.0149,0.0000,45.7889,45.7889,0.7252,325.8889,0.0000,-325.8889,18.7059,13.8096,16.2577,0.5371,36251.5133,18.8496,18.6226,18.7361,4.1530,0.6299,18.6432,18.7466,18.6949,-1.9318,0.6448,18.8496,18.6853,18.7675,6.0816,-1.2748,13.8371,13.7621,13.7996,1.3735,-0.6299,13.8096,13.8371,13.8233,-0.5127,-0.6448,13.8096,13.8395,13.8246,-1.1063,1.2748,3.8359,299.7432,-30523.9000,36251.5133
6406.0000,13.8390,18.3657,5603.8000,28099.2000,-22495.4000,1.6194,1153.0100,4626.5731,5779.5830,79.0169,32725.7731,4450.7900,-28274.9830,13.8405,19.5177,0.0000,277.7000,-277.7000,0.0148,0.0000,45.3988,45.3988,0.7192,323.0988,0.0000,-323.0988,18.5475,13.8615,16.2045,0.4376,29536.5769,18.3657,18.5730,18.4694,-3.2148,0.5349,18.5984,18.6513,18.6248,-0.8412,0.5497,18.3657,18.4949,18.4303,-4.0641,-1.0845,13.8405,13.8175,13.8290,0.3591,-0.5349,13.8615,13.8405,13.8510,0.3382,-0.5497,13.8615,13.8496,13.8555,0.3784,1.0845,3.2669,255.2766,-22773.1000,29536.5769
6407.0000,14.0249,18.0644,6503.5000,24333.2000,-17829.7000,1.4883,1334.0724,4024.1717,5358.2441,72.6608,28357.3717,5169.4276,-23187.9441,14.0149,19.6942,0.0000,262.8000,-262.8000,0.0140,0.0000,43.0718,43.0718,0.6807,305.8718,0.0000,-305.8718,18.2441,14.1399,16.1920,0.5268,35559.4629,18.0644,18.2421,18.1533,-3.8098,0.7395,18.2690,18.4229,18.3459,-3.3609,0.7534,18.0644,18.1539,18.1092,-3.8713,-1.4929,14.0149,13.9332,13.9741,1.7552,-0.7395,14.1399,14.0149,14.0774,2.7371,-0.7534,14.1399,14.0704,14.1051,3.0169,1.4929,3.0040,234.7329,-18092.5000,35559.4629
6408.0000,14.1286,18.0704,6433.0000,22811.7000,-16378.7000,1.4127,1317.3889,3781.8526,5099.2415,68.9844,26593.5526,5115.6111,-21477.9415,14.1356,19.8162,0.0000,1252.3000,-1252.3000,0.0665,0.0000,205.6099,205.6099,3.2458,1457.9099,0.0000,-1457.9099,18.1548,14.1802,16.1675,0.4964,33504.6915,18.0704,18.1089,18.0896,-0.7632,0.6842,18.2603,18.2974,18.2788,-0.8053,0.7507,18.0704,18.0801,18.0752,-0.4045,-1.4349,14.1356,14.0602,14.0979,1.4989,-0.6842,14.1802,14.1356,14.1579,0.9758,-0.7507,14.1802,14.1612,14.1707,0.7957,1.4349,2.9582,231.1580,-17631.0000,33504.6915
6409.0000,14.2236,17.7948,6921.1000,20312.5000,-13391.4000,1.3200,1415.1619,3375.1573,4790.3193,64.4701,23687.6573,5505.9381,-18181.7193,14.2261,19.9079,0.0000,1590.4000,-1590.4000,0.0845,0.0000,261.4705,261.4705,4.1242,1851.8705,0.0000,-1851.8705,17.9914,14.2820,16.1367,0.4376,29536.5897,17.7948,17.9408,17.8678,-2.6725,0.6318,18.1728,18.2204,18.1966,-0.9871,0.7163,17.7948,17.8697,17.8323,-2.9272,-1.3481,14.2261,14.1625,14.1943,1.1687,-0.6318,14.2820,14.2261,14.2541,1.1657,-0.7163,14.2820,14.2522,14.2671,1.1688,1.3481,2.8090,219.4991,-14981.8000,29536.5897
6410.0000,14.3570,17.4908,7574.0000,18121.6000,-10547.6000,1.2504,1545.3253,3020.7280,4566.0533,61.0745,21142.3280,6028.6747,-15113.6533,14.3567,20.0400,0.0000,1677.6000,-1677.6000,0.0891,0.0000,276.3431,276.3431,4.3520,1953.9431,0.0000,-1953.9431,17.7608,14.4464,16.1036,0.3721,25117.0711,17.4908,17.6858,17.5883,-3.3682,0.5955,17.9923,18.0874,18.0399,-1.8866,0.6846,17.4908,17.5862,17.5385,-3.5411,-1.2801,14.3567,14.2726,14.3147,1.4568,-0.5955,14.4464,14.3567,14.4015,1.7843,-0.6846,14.4464,14.3962,14.4213,1.8652,1.2801,2.6792,209.3557,-12225.2000,25117.0711
6411.0000,14.5184,17.2049,8267.3000,16293.4000,-8026.1000,1.2001,1682.4014,2726.5198,4408.9213,58.6008,19019.9198,6584.8986,-12435.0213,14.5198,20.2051,0.0000,1706.7000,-1706.7000,0.0907,0.0000,281.8261,281.8261,4.4299,1988.5261,0.0000,-1988.5261,17.5144,14.6285,16.0715,0.3118,21046.3039,17.2049,17.4098,17.3073,-3.3857,0.5698,17.7936,17.9115,17.8525,-2.2564,0.6605,17.2049,17.3013,17.2531,-3.4390,-1.2303,14.5198,14.4100,14.4649,1.8178,-0.5698,14.6285,14.5198,14.5741,2.0877,-0.6605,14.6285,14.5686,14.5985,2.1436,1.2303,2.5813,201.7101,-9732.8000,21046.3039
6412.0000,14.3107,18.3641,7823.2000,29434.2000,-21611.0000,1.7980,1597.3620,4901.0228,6498.3848,87.8272,34335.2228,6225.8380,-28109.3848,14.3428,20.0260,0.0000,1715.7000,-1715.7000,0.0912,0.0000,282.5604,282.5604,4.4563,1998.2604,0.0000,-1998.2604,18.0223,14.1302,16.0762,0.4201,28359.2697,18.3641,17.7984,18.0812,9.3438,0.5689,18.1060,17.9845,18.0453,2.3307,0.6601,18.3641,18.0425,18.2033,11.4719,-1.2290,14.3428,14.4081,14.3754,-1.0747,-0.5689,14.1302,14.3428,14.2365,-4.0697,-0.6601,14.1302,14.2657,14.1979,-4.8295,1.2290,3.7787,295.2744,-23326.7000,28359.2697
6413.0000,13.7738,19.2576,3405.9000,39148.2000,-35742.3000,2.0273,701.5292,6435.9051,7137.4344,99.0137,45584.1051,2704.3708,-42879.7344,13.7843,19.4608,0.0000,2086.9000,-2086.9000,0.1109,0.0000,340.8935,340.8935,5.4164,2427.7935,0.0000,-2427.7935,18.8029,13.4374,16.1202,0.6555,44248.8529,19.2576,18.6798,18.9687,10.7144,0.6388,18.7953,18.4695,18.6324,7.0907,0.7497,19.2576,18.9829,19.1202,11.0702,-1.3885,13.7843,14.0745,13.9294,-5.3773,-0.6388,13.4374,13.7843,13.6109,-7.5452,-0.7497,13.4374,13.6355,13.5364,-7.9782,1.3885,4.2764,334.1673,-37829.2000,44248.8529
6414.0000,13.4613,19.4943,3527.2000,111251.2000,-107724.0000,5.4411,730.2594,18155.9128,18886.1722,264.9374,129407.1128,2796.9406,-126610.1722,13.4469,19.1196,0.0000,316.7000,-316.7000,0.0168,0.0000,51.4855,51.4855,0.8201,368.1855,0.0000,-368.1855,19.3788,13.4048,16.3918,1.8631,125761.8825,19.4943,19.3858,19.4400,5.6933,1.8081,19.3834,19.2297,19.3065,8.1401,1.8249,19.4943,19.4537,19.4740,4.2741,-3.6330,13.4469,13.5464,13.4966,-5.2180,-1.8081,13.4048,13.4469,13.4258,-2.2281,-1.8249,13.4048,13.4190,13.4119,-1.4981,3.6330,10.8995,851.7030,-108040.7000,125761.8825
6415.0000,13.5258,19.9086,0.0000,166804.1000,-166804.1000,7.8830,0.0000,27263.0883,27263.0883,382.8807,194067.1883,0.0000,-194067.1883,13.5225,13.5225,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8376,13.5391,16.6883,2.8371,191503.0833,19.9086,19.8399,19.8742,5.2450,2.6277,19.8399,19.7616,19.8008,5.9691,2.6277,19.9086,19.8755,19.8921,5.0502,-5.2553,13.5225,13.5187,13.5206,0.2937,-2.6277,13.5391,13.5225,13.5308,1.2716,-2.6277,13.5391,13.5294,13.5343,1.4818,5.2553,15.7228,1228.5986,-166804.1000,191503.0833
6416.0000,13.7790,20.1671,0.0000,183919.0000,-183919.0000,8.6918,0.0000,30239.6696,30239.6696,422.3430,214158.6696,0.0000,-214158.6696,13.7815,19.4581,0.0000,19084.6000,-19084.6000,1.0140,0.0000,3117.3285,3117.3285,49.3669,22201.9285,0.0000,-22201.9285,20.0646,13.8125,16.9385,3.4674,234048.8247,20.1671,20.1230,20.1450,3.2729,2.5593,19.9343,19.9196,19.9270,1.5282,3.5733,20.1671,20.1490,20.1580,3.2146,-6.1326,13.7815,13.7423,13.7619,2.9174,-2.5593,13.8125,13.7815,13.7970,3.2178,-3.5733,13.8125,13.7943,13.8034,3.2528,6.1326,19.3645,1513.1670,-203003.6000,234048.8247
6417.0000,13.9554,20.3473,0.0000,198497.6000,-198497.6000,9.3808,0.0000,32773.0559,32773.0559,456.5739,231270.6559,0.0000,-231270.6559,13.9580,19.6366,0.0000,20572.4000,-20572.4000,1.0931,0.0000,3368.9330,3368.9330,53.2708,23941.3330,0.0000,-23941.3330,20.2509,13.9764,17.1136,3.7552,253477.1629,20.3473,20.3190,20.3332,2.2752,2.7626,20.1255,20.1052,20.1154,2.2785,3.8557,20.3473,20.3358,20.3416,2.2198,-6.6182,13.9580,13.9305,13.9443,2.2059,-2.7626,13.9764,13.9580,13.9672,2.0587,-3.8557,13.9764,13.9658,13.9711,2.0291,6.6182,20.9133,1634.1971,-219070.0000,253477.1629
