Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6418.0000,14.1126,20.5079,0.0000,214166.1000,-214166.1000,10.1213,0.0000,35492.1955,35492.1955,493.1843,249658.2955,0.0000,-249658.2955,14.1145,19.7950,0.0000,21763.3000,-21763.3000,1.1564,0.0000,3572.1208,3572.1208,56.3950,25335.4208,0.0000,-25335.4208,20.4166,14.1301,17.2733,4.0511,273447.8958,20.5079,20.4851,20.4965,1.9764,2.9883,20.2926,20.2756,20.2841,2.0414,4.1447,20.5079,20.4985,20.5032,1.9555,-7.1330,14.1145,14.0924,14.1035,1.9260,-2.9883,14.1301,14.1145,14.1223,1.8771,-4.1447,14.1301,14.1211,14.1256,1.8695,7.1330,22.5307,1760.5792,-235929.4000,273447.8958
6419.0000,14.2866,20.6856,0.0000,228335.4000,-228335.4000,10.7909,0.0000,37997.6677,37997.6677,526.3583,266333.0677,0.0000,-266333.0677,14.2888,19.9713,0.0000,28773.7000,-28773.7000,1.5289,0.0000,4734.9578,4734.9578,74.6091,33508.6578,0.0000,-33508.6578,20.5802,14.3045,17.4423,4.4178,298204.3666,20.6856,20.6618,20.6737,2.1432,3.0874,20.4331,20.4202,20.4266,1.7252,4.6162,20.6856,20.6760,20.6808,2.1490,-7.7036,14.2888,14.2654,14.2771,2.1003,-3.0874,14.3045,14.2888,14.2966,2.1086,-4.6162,14.3045,14.2951,14.2998,2.1071,7.7036,24.6250,1924.2325,-257109.1000,298204.3666
6420.0000,14.4122,20.8140,0.0000,239363.8000,-239363.8000,11.3121,0.0000,39952.8426,39952.8426,552.4163,279316.6426,0.0000,-279316.6426,14.4137,20.0977,0.0000,27620.8000,-27620.8000,1.4676,0.0000,4553.7293,4553.7293,71.6717,32174.5293,0.0000,-32174.5293,20.7184,14.4245,17.5714,4.5961,310234.8776,20.8140,20.7972,20.8056,1.5969,3.2815,20.5811,20.5681,20.5746,1.7904,4.7491,20.8140,20.8072,20.8106,1.5711,-8.0306,14.4137,14.3974,14.4056,1.5559,-3.2815,14.4245,14.4137,14.4191,1.4830,-4.7491,14.4245,14.4182,14.4213,1.4717,8.0306,25.5583,1997.1653,-266984.6000,310234.8776
6421.0000,14.5678,20.9731,0.0000,249241.2000,-249241.2000,11.7789,0.0000,41757.4221,41757.4221,575.6917,290998.6221,0.0000,-290998.6221,14.5699,20.2558,0.0000,37206.1000,-37206.1000,1.9769,0.0000,6148.4725,6148.4725,96.5947,43354.5725,0.0000,-43354.5725,20.8571,14.5823,17.7197,4.9321,332914.2566,20.9731,20.9530,20.9630,1.9053,3.2673,20.6902,20.6813,20.6858,1.3468,5.2442,20.9731,20.9653,20.9692,1.9192,-8.5116,14.5699,14.5502,14.5600,1.8688,-3.2673,14.5823,14.5699,14.5761,1.8996,-5.2442,14.5823,14.5746,14.5785,1.9016,8.5116,27.5213,2150.5567,-286447.3000,332914.2566
6422.0000,14.7338,21.1428,0.0000,262683.0000,-262683.0000,12.4142,0.0000,44186.0400,44186.0400,607.3691,306869.0400,0.0000,-306869.0400,14.7362,20.4241,0.0000,45998.3000,-45998.3000,2.4441,0.0000,7620.7074,7620.7074,119.5003,53619.0074,0.0000,-53619.0074,21.0113,14.7482,17.8797,5.3174,358926.8005,21.1428,21.1216,21.1322,2.0461,3.3234,20.8260,20.8162,20.8211,1.6389,5.7674,21.1428,21.1350,21.1389,2.0528,-9.0908,14.7362,14.7154,14.7258,2.0059,-3.3234,14.7482,14.7362,14.7422,2.0096,-5.7674,14.7482,14.7406,14.7444,2.0073,9.0908,29.7414,2324.0333,-308681.3000,358926.8005
6423.0000,14.8735,21.2855,0.0000,272441.2000,-272441.2000,12.8753,0.0000,45982.7261,45982.7261,630.6319,318423.9261,0.0000,-318423.9261,14.8756,20.5652,0.0000,51215.5000,-51215.5000,2.7213,0.0000,8503.2707,8503.2707,133.1491,59718.7707,0.0000,-59718.7707,21.1487,14.8850,18.0168,5.5823,376803.0942,21.2855,21.2678,21.2766,1.7488,3.3847,20.9547,20.9459,20.9503,1.5636,6.1060,21.2855,21.2792,21.2824,1.7372,-9.4906,14.8756,14.8582,14.8669,1.7078,-3.3847,14.8850,14.8756,14.8803,1.6717,-6.1060,14.8850,14.8789,14.8820,1.6656,9.4906,31.2355,2440.7894,-323656.7000,376803.0942
6424.0000,14.9779,21.3923,0.0000,275462.6000,-275462.6000,13.0181,0.0000,46610.7209,46610.7209,638.2241,322073.3209,0.0000,-322073.3209,14.9795,20.6705,0.0000,55168.7000,-55168.7000,2.9313,0.0000,9174.3859,9174.3859,143.5131,64343.0859,0.0000,-64343.0859,21.2515,14.9863,18.1189,5.7099,385415.7198,21.3923,21.3788,21.3855,1.3193,3.3623,21.0489,21.0426,21.0457,1.1574,6.2936,21.3923,21.3876,21.3900,1.3034,-9.6558,14.9795,14.9664,14.9729,1.2850,-3.3623,14.9863,14.9795,14.9829,1.2438,-6.2936,14.9863,14.9819,14.9841,1.2378,9.6558,31.9560,2497.0906,-330631.3000,385415.7198
6425.0000,15.0452,21.4611,0.0000,287131.0000,-287131.0000,13.5695,0.0000,48664.7741,48664.7741,665.7270,335795.7741,0.0000,-335795.7741,15.0461,20.7379,0.0000,46981.5000,-46981.5000,2.4963,0.0000,7820.9907,7820.9907,122.2708,54802.4907,0.0000,-54802.4907,21.3421,15.0505,18.1963,5.7758,389865.4852,21.4611,21.4530,21.4571,0.8685,3.6911,21.1645,21.1568,21.1607,1.3921,6.1874,21.4611,21.4582,21.4596,0.8461,-9.8785,15.0461,15.0383,15.0422,0.8410,-3.6911,15.0505,15.0461,15.0483,0.7946,-6.1874,15.0505,15.0478,15.0491,0.7902,9.8785,32.2007,2516.2048,-334112.5000,389865.4852
6426.0000,14.6364,21.0431,0.0000,194995.9000,-194995.9000,9.2153,0.0000,32723.2708,32723.2708,452.3129,227719.1708,0.0000,-227719.1708,14.6335,20.3201,0.0000,17770.1000,-17770.1000,0.9442,0.0000,2939.4279,2939.4279,46.2607,20709.5279,0.0000,-20709.5279,21.0182,14.5842,17.8012,3.7351,252117.8969,21.0431,21.1011,21.0721,-4.6405,2.7570,20.9019,20.9294,20.9156,-2.9515,3.7012,21.0431,21.0690,21.0561,-4.8649,-6.4583,14.6335,14.6908,14.6622,-4.5805,-2.7570,14.5842,14.6335,14.6088,-5.2978,-3.7012,14.5842,14.6132,14.5987,-5.4306,6.4583,20.3682,1591.5970,-212766.0000,252117.8969
6427.0000,14.4654,20.8684,0.0000,191039.2000,-191039.2000,9.0283,0.0000,31927.6261,31927.6261,441.9185,222966.8261,0.0000,-222966.8261,14.4632,20.1478,0.0000,9409.1000,-9409.1000,0.4999,0.0000,1552.3934,1552.3934,24.4508,10961.4934,0.0000,-10961.4934,20.8522,14.4439,17.6480,3.4890,235506.8767,20.8684,20.8961,20.8822,-2.2856,2.8428,20.7842,20.7996,20.7919,-1.4880,3.3427,20.8684,20.8806,20.8745,-2.1860,-6.1855,14.4632,14.4903,14.4768,-2.2322,-2.8428,14.4439,14.4632,14.4536,-1.8687,-3.3427,14.4439,14.4540,14.4489,-1.8016,6.1855,19.0775,1490.7441,-200448.3000,235506.8767
6428.0000,14.1202,20.5155,0.0000,123354.3000,-123354.3000,5.8296,0.0000,20446.2825,20446.2825,285.0220,143800.5825,0.0000,-143800.5825,14.1215,19.8020,0.0000,1795.1000,-1795.1000,0.0954,0.0000,294.6691,294.6691,4.6614,2089.7691,0.0000,-2089.7691,20.5665,14.0448,17.3057,2.2080,149039.0966,20.5155,20.5875,20.5515,-3.9859,1.9114,20.5501,20.5955,20.5728,-2.6383,2.0068,20.5155,20.5517,20.5336,-4.1078,-3.9182,14.1215,14.1912,14.1564,-3.8611,-1.9114,14.0448,14.1215,14.0832,-4.4644,-2.0068,14.0448,14.0855,14.0652,-4.6259,3.9182,11.8565,926.4807,-125149.4000,149039.0966
6429.0000,13.9410,20.3326,0.0000,114829.6000,-114829.6000,5.4267,0.0000,18952.5287,18952.5287,264.7181,133782.1287,0.0000,-133782.1287,13.9390,19.6174,0.0000,429.1000,-429.1000,0.0228,0.0000,70.2500,70.2500,1.1127,499.3500,0.0000,-499.3500,20.3731,13.9020,17.1375,2.0150,136014.4450,20.3326,20.3779,20.3552,-2.3632,1.8013,20.3684,20.4102,20.3893,-2.2096,1.8241,20.3326,20.3544,20.3435,-2.2891,-3.6254,13.9390,13.9840,13.9615,-2.3459,-1.8013,13.9020,13.9390,13.9205,-1.9573,-1.8241,13.9020,13.9197,13.9108,-1.8569,3.6254,10.8926,851.1641,-115258.7000,136014.4450
6430.0000,13.8012,20.1898,0.0000,86700.3000,-86700.3000,4.0974,0.0000,14262.6083,14262.6083,199.6356,100962.9083,0.0000,-100962.9083,13.7978,19.4745,0.0000,8046.3000,-8046.3000,0.4275,0.0000,1314.6108,1314.6108,20.8487,9360.9108,0.0000,-9360.9108,20.1768,13.7625,16.9696,1.6585,111947.5863,20.1898,20.2378,20.2138,-1.7011,1.2233,20.0401,20.1182,20.0792,-3.7365,1.6508,20.1898,20.2105,20.2002,-1.7241,-2.8741,13.7978,13.8453,13.8215,-1.6836,-1.2233,13.7625,13.7978,13.7801,-1.6888,-1.6508,13.7625,13.7825,13.7725,-1.6645,2.8741,9.0395,706.3575,-94746.6000,111947.5863
6431.0000,13.7178,20.1046,0.0000,73407.2000,-73407.2000,3.4692,0.0000,12052.1138,12052.1138,168.8720,85459.3138,0.0000,-85459.3138,13.7126,19.3884,0.0000,14656.5000,-14656.5000,0.7788,0.0000,2391.6679,2391.6679,37.9545,17048.1679,0.0000,-17048.1679,20.0154,13.6935,16.8545,1.5345,103579.7999,20.1046,20.1456,20.1251,-1.0648,0.8968,19.7937,19.8567,19.8252,-3.0595,1.6756,20.1046,20.1189,20.1117,-1.0616,-2.5724,13.7126,13.7535,13.7331,-1.0621,-0.8968,13.6935,13.7126,13.7031,-0.9244,-1.6756,13.6935,13.7053,13.6994,-0.8759,2.5724,8.4828,662.8602,-88063.7000,103579.7999
6432.0000,13.5921,19.9761,1.1000,59059.2000,-59058.1000,2.7911,0.2272,9667.8583,9668.0855,135.7934,68727.0583,0.8728,-68726.1855,13.5858,19.2601,0.0000,11514.9000,-11514.9000,0.6118,0.0000,1875.6290,1875.6290,29.8087,13390.5290,0.0000,-13390.5290,19.8914,13.5427,16.7170,1.2345,83328.4056,19.9761,20.0423,20.0092,-1.3933,0.7264,19.6847,19.7224,19.7036,-1.4620,1.3383,19.9761,20.0009,19.9885,-1.4819,-2.0647,13.5858,13.6512,13.6185,-1.3770,-0.7264,13.5427,13.5858,13.5642,-1.6700,-1.3383,13.5427,13.5713,13.5570,-1.7131,2.0647,6.7938,530.8763,-70573.0000,83328.4056
6433.0000,13.5143,19.8968,0.0000,58390.7000,-58390.7000,2.7595,0.0000,9541.0129,9541.0129,134.1435,67931.7129,0.0000,-67931.7129,13.5073,19.1808,0.0000,11384.5000,-11384.5000,0.6049,0.0000,1852.3341,1852.3341,29.4562,13236.8341,0.0000,-13236.8341,19.8005,13.4861,16.6433,1.2139,81938.0749,19.8968,19.9472,19.9220,-1.0467,0.7182,19.5968,19.6257,19.6113,-1.1084,1.3231,19.8968,19.9137,19.9053,-0.9985,-2.0413,13.5073,13.5571,13.5322,-1.0358,-0.7182,13.4861,13.5073,13.4967,-0.8092,-1.3231,13.4861,13.4992,13.4927,-0.7709,2.0413,6.7142,524.6578,-69775.2000,81938.0749
6434.0000,13.4188,19.7993,0.0000,53488.2000,-53488.2000,2.5278,0.0000,8720.4714,8720.4714,122.8186,62208.6714,0.0000,-62208.6714,13.4145,19.0870,0.0000,6507.3000,-6507.3000,0.3458,0.0000,1057.4035,1057.4035,16.8317,7564.7035,0.0000,-7564.7035,19.7416,13.3751,16.5584,1.0454,70562.5184,19.7993,19.8538,19.8266,-1.1462,0.7273,19.6067,19.6081,19.6074,-0.0407,1.0731,19.7993,19.8212,19.8103,-1.1407,-1.8005,13.4145,13.4668,13.4406,-1.0994,-0.7273,13.3751,13.4145,13.3948,-1.2239,-1.0731,13.3751,13.3994,13.3873,-1.2663,1.8005,5.7330,447.9845,-59995.5000,70562.5184
6435.0000,13.3465,19.7255,0.0000,48921.7000,-48921.7000,2.3120,0.0000,7962.5411,7962.5411,112.2634,56884.2411,0.0000,-56884.2411,13.3414,19.0130,0.0000,6002.1000,-6002.1000,0.3189,0.0000,974.3169,974.3169,15.5192,6976.4169,0.0000,-6976.4169,19.6736,13.3129,16.4933,0.9562,64545.5888,19.7255,19.7736,19.7496,-0.9235,0.6644,19.5269,19.5550,19.5409,-0.7966,0.9833,19.7255,19.7445,19.7350,-0.9028,-1.6476,13.3414,13.3886,13.3650,-0.9069,-0.6644,13.3129,13.3414,13.3271,-0.8110,-0.9833,13.3129,13.3295,13.3212,-0.7918,1.6476,5.2473,410.0352,-54923.8000,64545.5888
6436.0000,13.3560,19.7349,1.8000,68697.0000,-68695.2000,3.2467,0.3733,11183.6687,11184.0420,157.5738,79880.6687,1.4267,-79879.2420,13.3525,19.0243,0.0000,4597.8000,-4597.8000,0.2443,0.0000,746.4732,746.4732,11.8848,5344.2732,0.0000,-5344.2732,19.6806,13.3628,16.5217,1.2603,85067.5973,19.7349,19.7399,19.7374,-0.1406,1.0008,19.5995,19.5827,19.5911,0.6110,1.2451,19.7349,19.7349,19.7349,0.0051,-2.2459,13.3525,13.3568,13.3546,-0.1196,-1.0008,13.3628,13.3525,13.3576,0.3739,-1.2451,13.3628,13.3557,13.3592,0.4649,2.2459,6.9607,543.9215,-73293.0000,85067.5973
6437.0000,13.3819,19.7617,0.0000,78368.1000,-78368.1000,3.7036,0.0000,12765.8025,12765.8025,179.7627,91133.9025,0.0000,-91133.9025,13.3819,19.0540,0.0000,4545.4000,-4545.4000,0.2415,0.0000,738.2684,738.2684,11.7499,5283.6684,0.0000,-5283.6684,19.7097,13.3905,16.5501,1.4245,96155.4923,19.7617,19.7542,19.7580,0.2537,1.1540,19.6331,19.6221,19.6276,0.4462,1.3955,19.7617,19.7576,19.7597,0.3043,-2.5496,13.3819,13.3735,13.3777,0.2844,-1.1540,13.3905,13.3819,13.3862,0.3504,-1.3955,13.3905,13.3857,13.3881,0.3544,2.5496,7.8665,614.6972,-82913.5000,96155.4923
6438.0000,13.6318,20.0167,0.0000,156604.3000,-156604.3000,7.4010,0.0000,25659.6195,25659.6195,359.2831,182263.9195,0.0000,-182263.9195,13.6305,19.3053,0.0000,304.7000,-304.7000,0.0162,0.0000,49.6632,49.6632,0.7877,354.3632,0.0000,-354.3632,19.9701,13.6752,16.8227,2.6679,180084.4184,20.0167,19.9764,19.9966,2.8850,2.4616,19.9720,19.9187,19.9453,3.8402,2.4778,20.0167,19.9959,20.0063,2.9825,-4.9394,13.6305,13.5911,13.6108,2.8181,-2.4616,13.6752,13.6305,13.6529,3.2237,-2.4778,13.6752,13.6520,13.6636,3.3308,4.9394,14.7899,1155.7012,-156909.0000,180084.4184
6439.0000,13.8877,20.2781,0.0000,201968.2000,-201968.2000,9.5448,0.0000,33292.6430,33292.6430,464.1103,235260.8430,0.0000,-235260.8430,13.8882,19.5659,0.0000,1180.6000,-1180.6000,0.0627,0.0000,193.1390,193.1390,3.0552,1373.7390,0.0000,-1373.7390,20.2390,13.9206,17.0798,3.4687,234136.5811,20.2781,20.2433,20.2607,3.1936,3.1607,20.2301,20.1956,20.2129,3.2345,3.2234,20.2781,20.2609,20.2695,3.1819,-6.3841,13.8882,13.8539,13.8710,3.1468,-3.1607,13.9206,13.8882,13.9044,3.0416,-3.2234,13.9206,13.9044,13.9125,3.0095,6.3841,19.1731,1498.2133,-203148.8000,234136.5811
6440.0000,14.1945,20.5915,0.0000,228459.9000,-228459.9000,10.7968,0.0000,37934.8989,37934.8989,525.8662,266394.7989,0.0000,-266394.7989,14.1976,19.8790,0.0000,22613.8000,-22613.8000,1.2016,0.0000,3716.2661,3716.2661,58.5822,26330.0661,0.0000,-26330.0661,20.4934,14.2267,17.3601,4.2964,290007.2571,20.5915,20.5511,20.5713,3.7540,3.1984,20.3676,20.3536,20.3606,1.7883,4.4000,20.5915,20.5743,20.5829,3.7879,-7.5984,14.1976,14.1577,14.1777,3.7063,-3.1984,14.2267,14.1976,14.2122,3.7199,-4.4000,14.2267,14.2100,14.2183,3.6964,7.5984,23.9654,1872.6864,-251073.7000,290007.2571
6441.0000,14.3840,20.7852,0.0000,243585.3000,-243585.3000,11.5116,0.0000,40630.0718,40630.0718,561.8161,284215.3718,0.0000,-284215.3718,14.3863,20.0700,0.0000,24887.4000,-24887.4000,1.3224,0.0000,4101.3986,4101.3986,64.5543,28988.7986,0.0000,-28988.7986,20.6922,14.4024,17.5473,4.6126,311349.5024,20.7852,20.7605,20.7729,2.4383,3.3964,20.5670,20.5496,20.5583,2.3918,4.7188,20.7852,20.7751,20.7802,2.3861,-8.1152,14.3863,14.3622,14.3743,2.3783,-3.3964,14.4024,14.3863,14.3943,2.2044,-4.7188,14.4024,14.3932,14.3978,2.1712,8.1152,25.6594,2005.0580,-268472.7000,311349.5024
6442.0000,14.6133,21.0195,0.0000,261138.5000,-261138.5000,12.3412,0.0000,43798.6173,43798.6173,603.0590,304937.1173,0.0000,-304937.1173,14.6162,20.3026,0.0000,38977.0000,-38977.0000,2.0710,0.0000,6445.6488,6445.6488,101.1807,45422.6488,0.0000,-45422.6488,20.8982,14.6336,17.7659,5.1590,348235.2336,21.0195,20.9913,21.0054,2.8121,3.4234,20.7317,20.7190,20.7254,2.0222,5.4944,21.0195,21.0086,21.0141,2.8288,-8.9178,14.6162,14.5884,14.6023,2.7578,-3.4234,14.6336,14.6162,14.6249,2.7881,-5.4944,14.6336,14.6229,14.6282,2.7871,8.9178,28.8320,2252.9701,-300115.5000,348235.2336
6443.0000,14.8619,21.2737,0.0000,275534.1000,-275534.1000,13.0215,0.0000,46491.7325,46491.7325,637.2767,322025.8325,0.0000,-322025.8325,14.8657,20.5553,0.0000,58019.7000,-58019.7000,3.0828,0.0000,9631.5049,9631.5049,150.7608,67651.2049,0.0000,-67651.2049,21.1184,14.8819,18.0002,5.7389,387377.1277,21.2737,21.2420,21.2579,3.0526,3.3129,20.9110,20.8993,20.9051,2.1755,6.3957,21.2737,21.2628,21.2683,3.0735,-9.7086,14.8657,14.8346,14.8502,2.9972,-3.3129,14.8819,14.8657,14.8738,3.0102,-6.3957,14.8819,14.8713,14.8766,3.0032,9.7086,32.2399,2519.2721,-333553.8000,387377.1277
6444.0000,15.0748,21.4913,0.0000,291307.8000,-291307.8000,13.7669,0.0000,49408.3048,49408.3048,674.8838,340716.1048,0.0000,-340716.1048,15.0781,20.7704,0.0000,66824.8000,-66824.8000,3.5507,0.0000,11129.8672,11129.8672,173.8273,77954.6672,0.0000,-77954.6672,21.3282,15.0907,18.2095,6.1722,416625.5165,21.4913,21.4645,21.4779,2.6614,3.4054,21.1102,21.0982,21.1042,2.4082,6.9561,21.4913,21.4826,21.4869,2.6451,-10.3615,15.0781,15.0519,15.0650,2.5986,-3.4054,15.0907,15.0781,15.0844,2.5474,-6.9561,15.0907,15.0823,15.0865,2.5391,10.3615,34.6955,2711.1588,-358132.6000,416625.5165
6445.0000,15.3284,21.7507,0.0000,306397.5000,-306397.5000,14.4801,0.0000,52290.9190,52290.9190,710.8625,358688.4190,0.0000,-358688.4190,15.3326,21.0281,0.0000,87680.8000,-87680.8000,4.6588,0.0000,14662.1959,14662.1959,228.2909,102342.9959,0.0000,-102342.9959,21.5592,15.3459,18.4526,6.7949,458653.5168,21.7507,21.7181,21.7344,3.1017,3.2738,21.3128,21.3022,21.3075,2.4596,7.9326,21.7507,21.7411,21.7459,3.1312,-11.2063,15.3326,15.3006,15.3166,3.0422,-3.2738,15.3459,15.3326,15.3393,3.0814,-7.9326,15.3459,15.3365,15.3412,3.0798,11.2063,38.3687,2998.1840,-394078.3000,458653.5168
6446.0000,15.5322,21.9593,0.0000,320227.4000,-320227.4000,15.1337,0.0000,54925.7607,54925.7607,744.2285,375153.1607,0.0000,-375153.1607,15.5357,21.2338,0.0000,95968.7000,-95968.7000,5.0992,0.0000,16100.2988,16100.2988,250.1522,112068.9988,0.0000,-112068.9988,21.7637,15.5456,18.6547,7.1889,485248.6082,21.9593,21.9330,21.9461,2.5610,3.3448,21.5108,21.5010,21.5059,2.4001,8.4440,21.9593,21.9519,21.9556,2.5365,-11.7888,15.5357,15.5100,15.5229,2.4954,-3.3448,15.5456,15.5357,15.5407,2.4366,-8.4440,15.5456,15.5385,15.5421,2.4301,11.7888,40.5935,3172.0311,-416196.1000,485248.6082
6447.0000,15.6794,22.1099,0.0000,329099.6000,-329099.6000,15.5529,0.0000,56652.9211,56652.9211,765.9131,385752.5211,0.0000,-385752.5211,15.6818,21.3819,0.0000,97840.5000,-97840.5000,5.1986,0.0000,16453.0989,16453.0989,255.2648,114293.5989,0.0000,-114293.5989,21.9183,15.6888,18.8035,7.3867,498599.4315,22.1099,22.0913,22.1006,1.8699,3.4514,21.6650,21.6575,21.6612,1.8807,8.6501,22.1099,22.1047,22.1073,1.8366,-12.1015,15.6818,15.6638,15.6728,1.8155,-3.4514,15.6888,15.6818,15.6853,1.7519,-8.6501,15.6888,15.6838,15.6863,1.7469,12.1015,41.6609,3255.4421,-426940.1000,498599.4315
6448.0000,15.7430,22.1750,0.0000,327545.0000,-327545.0000,15.4795,0.0000,56474.1711,56474.1711,763.0645,384019.1711,0.0000,-384019.1711,15.7442,21.4451,0.0000,92880.8000,-92880.8000,4.9351,0.0000,15634.8811,15634.8811,242.4863,108515.6811,0.0000,-108515.6811,21.9941,15.7471,18.8706,7.2871,491881.0724,22.1750,22.1667,22.1709,0.8545,3.5148,21.7453,21.7412,21.7432,0.9958,8.4499,22.1750,22.1727,22.1739,0.8099,-11.9647,15.7442,15.7362,15.7402,0.8192,-3.5148,15.7471,15.7442,15.7457,0.7342,-8.4499,15.7471,15.7451,15.7461,0.7275,11.9647,41.0039,3204.1055,-420425.8000,491881.0724
6449.0000,15.7557,22.1880,0.0000,333910.0000,-333910.0000,15.7803,0.0000,57589.6611,57589.6611,778.2332,391499.6611,0.0000,-391499.6611,15.7560,21.4570,0.0000,77050.0000,-77050.0000,4.0940,0.0000,12972.5289,12972.5289,201.2139,90022.5289,0.0000,-90022.5289,22.0354,15.7565,18.8959,7.1305,481306.1537,22.1880,22.1863,22.1871,0.2024,3.8954,21.8126,21.8091,21.8108,0.8219,7.9894,22.1880,22.1875,22.1878,0.1737,-11.8848,15.7560,15.7543,15.7551,0.1870,-3.8954,15.7565,15.7560,15.7562,0.1340,-7.9894,15.7565,15.7562,15.7563,0.1297,11.8848,39.9291,3120.1162,-410960.0000,481306.1537
6450.0000,15.3159,21.7379,0.0000,243069.9000,-243069.9000,11.4873,0.0000,41470.5229,41470.5229,566.5645,284540.4229,0.0000,-284540.4229,15.3104,21.0055,0.0000,41455.5000,-41455.5000,2.2027,0.0000,6929.8489,6929.8489,108.2657,48385.3489,0.0000,-48385.3489,21.6562,15.2740,18.4651,4.9925,336996.6753,21.7379,21.7944,21.7662,-5.0738,3.0949,21.4664,21.4924,21.4794,-3.9932,5.2975,21.7379,21.7596,21.7488,-5.2914,-8.3924,15.3104,15.3664,15.3384,-5.0232,-3.0949,15.2740,15.3104,15.2922,-5.5938,-5.2975,15.2740,15.2973,15.2856,-5.6740,8.3924,27.5076,2149.4802,-284525.4000,336996.6753
6451.0000,15.0841,21.5009,0.0000,231388.5000,-231388.5000,10.9352,0.0000,39254.4261,39254.4261,537.7157,270642.9261,0.0000,-270642.9261,15.0807,20.7730,0.0000,27847.2000,-27847.2000,1.4796,0.0000,4638.2239,4638.2239,72.5794,32485.4239,0.0000,-32485.4239,21.4366,15.0609,18.2487,4.5229,305294.8873,21.5009,21.5337,21.5173,-2.9970,3.1519,21.2907,21.3069,21.2988,-2.1735,4.6315,21.5009,21.5138,21.5073,-2.9073,-7.7833,15.0807,15.1126,15.0967,-2.9105,-3.1519,15.0609,15.0807,15.0708,-2.6652,-4.6315,15.0609,15.0726,15.0667,-2.6355,7.7833,24.9111,1946.5849,-259235.7000,305294.8873
6452.0000,14.6723,21.0798,0.0000,163246.7000,-163246.7000,7.7149,0.0000,27419.0368,27419.0368,378.7671,190665.7368,0.0000,-190665.7368,14.6692,20.3562,0.0000,11439.1000,-11439.1000,0.6078,0.0000,1893.2185,1893.2185,29.7839,13332.3185,0.0000,-13332.3185,21.0821,14.6089,17.8455,3.0784,207793.5430,21.0798,21.1504,21.1151,-4.8476,2.3690,20.9882,21.0287,21.0085,-3.4970,2.9768,21.0798,21.1118,21.0958,-4.9602,-5.3459,14.6692,14.7381,14.7037,-4.7365,-2.3690,14.6089,14.6692,14.6390,-5.2043,-2.9768,14.6089,14.6432,14.6260,-5.3120,5.3459,16.6881,1304.0285,-174685.8000,207793.5430
6453.0000,14.4466,20.8492,0.0000,153254.8000,-153254.8000,7.2427,0.0000,25601.3229,25601.3229,354.5996,178856.1229,0.0000,-178856.1229,14.4437,20.1281,0.0000,6849.2000,-6849.2000,0.3639,0.0000,1129.7085,1129.7085,17.8013,7978.9085,0.0000,-7978.9085,20.8521,14.4106,17.6313,2.7998,188983.8565,20.8492,20.8933,20.8713,-2.9361,2.2929,20.7885,20.8204,20.8045,-2.4556,2.6568,20.8492,20.8690,20.8591,-2.8501,-4.9498,14.4437,14.4869,14.4653,-2.8699,-2.2929,14.4106,14.4437,14.4272,-2.5506,-2.6568,14.4106,14.4280,14.4193,-2.4888,4.9498,15.2318,1190.2323,-160104.0000,188983.8565
6454.0000,14.2401,20.6381,0.0000,123195.3000,-123195.3000,5.8221,0.0000,20478.3608,20478.3608,284.6190,143673.6608,0.0000,-143673.6608,14.2371,19.9190,0.0000,9308.0000,-9308.0000,0.4946,0.0000,1530.5363,1530.5363,24.1686,10838.5363,0.0000,-10838.5363,20.6265,14.1988,17.4127,2.3200,156599.6209,20.6381,20.6869,20.6625,-2.5128,1.7758,20.5196,20.5674,20.5435,-3.1427,2.2704,20.6381,20.6597,20.6489,-2.5305,-4.0463,14.2371,14.2849,14.2610,-2.4592,-1.7758,14.1988,14.2371,14.2180,-2.5180,-2.2704,14.1988,14.2204,14.2096,-2.5238,4.0463,12.6393,987.6533,-132503.3000,156599.6209
6455.0000,14.0585,20.4526,0.0000,106960.8000,-106960.8000,5.0549,0.0000,17703.0600,17703.0600,246.7736,124663.8600,0.0000,-124663.8600,14.0556,19.7353,0.0000,7324.5000,-7324.5000,0.3892,0.0000,1201.1676,1201.1676,19.0018,8525.6676,0.0000,-8525.6676,20.4430,14.0167,17.2299,1.9991,134938.0582,20.4526,20.5021,20.4774,-2.2279,1.5552,20.3486,20.3862,20.3674,-2.1188,1.9444,20.4526,20.4746,20.4636,-2.2292,-3.4996,14.0556,14.1040,14.0798,-2.1808,-1.5552,14.0167,14.0556,14.0361,-2.1879,-1.9444,14.0167,14.0383,14.0275,-2.1909,3.4996,10.8860,850.6463,-114285.3000,134938.0582
6456.0000,13.8883,20.2788,0.0000,86182.4000,-86182.4000,4.0729,0.0000,14206.6116,14206.6116,198.5966,100389.0116,0.0000,-100389.0116,13.8845,19.5623,0.0000,7724.0000,-7724.0000,0.4104,0.0000,1263.5328,1263.5328,20.0232,8987.5328,0.0000,-8987.5328,20.2634,13.8403,17.0518,1.6455,111070.2553,20.2788,20.3365,20.3077,-2.0415,1.2208,20.1417,20.1927,20.1672,-2.4096,1.6312,20.2788,20.3039,20.2913,-2.0728,-2.8521,13.8845,13.9413,13.9129,-2.0075,-1.2208,13.8403,13.8845,13.8624,-2.0906,-1.6312,13.8403,13.8657,13.8530,-2.1001,2.8521,8.9597,700.1235,-93906.4000,111070.2553
6457.0000,13.7847,20.1729,0.0000,82564.4000,-82564.4000,3.9019,0.0000,13576.9365,13576.9365,190.0465,96141.3365,0.0000,-96141.3365,13.7804,19.4570,0.0000,8139.1000,-8139.1000,0.4325,0.0000,1329.4412,1329.4412,21.0844,9468.5412,0.0000,-9468.5412,20.1365,13.7558,16.9462,1.5803,106669.6555,20.1729,20.2139,20.1934,-1.3720,1.1565,20.0079,20.0447,20.0263,-1.6938,1.5889,20.1729,20.1896,20.1812,-1.3220,-2.7454,13.7804,13.8207,13.8006,-1.3487,-1.1565,13.7558,13.7804,13.7681,-1.1308,-1.5889,13.7558,13.7695,13.7627,-1.0834,2.7454,8.6574,676.5040,-90703.5000,106669.6555
6458.0000,13.7234,20.1103,0.0000,74058.7000,-74058.7000,3.4999,0.0000,12160.6891,12160.6891,170.3523,86219.3891,0.0000,-86219.3891,13.7197,19.3955,0.0000,12880.4000,-12880.4000,0.6844,0.0000,2102.0538,2102.0538,33.3527,14982.4538,0.0000,-14982.4538,20.0243,13.7055,16.8649,1.5108,101978.8258,20.1103,20.1404,20.1254,-0.8146,0.9385,19.8263,19.8717,19.8490,-2.1335,1.6229,20.1103,20.1210,20.1157,-0.7849,-2.5614,13.7197,13.7489,13.7343,-0.7934,-0.9385,13.7055,13.7197,13.7126,-0.6639,-1.6229,13.7055,13.7140,13.7098,-0.6318,2.5614,8.3553,652.8976,-86939.1000,101978.8258
6459.0000,13.6667,20.0524,0.0000,67188.4000,-67188.4000,3.1753,0.0000,11017.8616,11017.8616,154.4871,78206.2616,0.0000,-78206.2616,13.6632,19.3384,0.0000,14435.4000,-14435.4000,0.7670,0.0000,2353.9271,2353.9271,37.3701,16789.3271,0.0000,-16789.3271,19.9378,13.6481,16.7930,1.4168,95637.0829,20.0524,20.0824,20.0674,-0.6930,0.8028,19.7189,19.7492,19.7340,-1.3805,1.5698,20.0524,20.0626,20.0575,-0.6949,-2.3725,13.6632,13.6923,13.6777,-0.6760,-0.8028,13.6481,13.6632,13.6556,-0.6806,-1.5698,13.6481,13.6580,13.6531,-0.6775,2.3725,7.8707,615.0260,-81623.8000,95637.0829
6460.0000,13.6816,20.0676,0.0000,89717.1000,-89717.1000,4.2399,0.0000,14717.3648,14717.3648,206.2113,104434.4648,0.0000,-104434.4648,13.6804,19.3558,0.0000,12739.2000,-12739.2000,0.6769,0.0000,2077.8448,2077.8448,32.9715,14817.0448,0.0000,-14817.0448,19.9631,13.6867,16.8249,1.7634,119027.0039,20.0676,20.0675,20.0676,0.0086,1.1877,19.8092,19.7940,19.8016,0.8218,1.8646,20.0676,20.0663,20.0670,0.1207,-3.0523,13.6804,13.6796,13.6800,0.0335,-1.1877,13.6867,13.6804,13.6835,0.3433,-1.8646,13.6867,13.6824,13.6845,0.3860,3.0523,9.8143,766.9005,-102456.3000,119027.0039
6461.0000,13.6911,20.0774,0.0000,97005.9000,-97005.9000,4.5844,0.0000,15916.6027,15916.6027,222.9860,112922.5027,0.0000,-112922.5027,13.6914,19.3670,0.0000,11851.6000,-11851.6000,0.6297,0.0000,1933.3754,1933.3754,30.6764,13784.9754,0.0000,-13784.9754,19.9869,13.6934,16.8401,1.8751,126568.8531,20.0774,20.0747,20.0760,0.1085,1.3182,19.8459,19.8373,19.8416,0.4892,1.9479,20.0774,20.0761,20.0767,0.1245,-3.2662,13.6914,13.6882,13.6898,0.1256,-1.3182,13.6934,13.6914,13.6924,0.1134,-1.9479,13.6934,13.6923,13.6928,0.1067,3.2662,10.4080,813.2992,-108857.5000,126568.8531
6462.0000,13.9052,20.2960,0.0000,178928.1000,-178928.1000,8.4560,0.0000,29506.9374,29506.9374,411.3249,208435.0374,0.0000,-208435.0374,13.9043,19.5823,0.0000,669.0000,-669.0000,0.0355,0.0000,109.4700,109.4700,1.7317,778.4700,0.0000,-778.4700,20.2537,13.9378,17.0957,3.0645,206855.8876,20.2960,20.2657,20.2809,2.4787,2.8068,20.2571,20.2004,20.2288,4.6793,2.8424,20.2960,20.2805,20.2883,2.5591,-5.6492,13.9043,13.8747,13.8895,2.4166,-2.8068,13.9378,13.9043,13.9211,2.7665,-2.8424,13.9378,13.9204,13.9291,2.8584,5.6492,16.9491,1324.4303,-179597.1000,206855.8876
6463.0000,14.1653,20.5617,0.0000,227706.9000,-227706.9000,10.7612,0.0000,37783.6064,37783.6064,524.1933,265490.5064,0.0000,-265490.5064,14.1656,19.8467,0.0000,1885.5000,-1885.5000,0.1002,0.0000,309.7097,309.7097,4.8848,2195.2097,0.0000,-2195.2097,20.5245,14.1952,17.3599,3.9282,265151.6337,20.5617,20.5307,20.5462,3.2088,3.5537,20.5119,20.4814,20.4967,3.2393,3.6539,20.5617,20.5464,20.5541,3.2144,-7.2075,14.1656,14.1351,14.1504,3.1546,-3.5537,14.1952,14.1656,14.1804,3.1364,-3.6539,14.1952,14.1803,14.1877,3.1275,7.2075,21.6946,1695.2505,-229592.4000,265151.6337
6464.0000,14.4787,20.8820,0.0000,252713.1000,-252713.1000,11.9430,0.0000,42248.4732,42248.4732,582.7566,294961.5732,0.0000,-294961.5732,14.4817,20.1665,0.0000,26215.5000,-26215.5000,1.3929,0.0000,4326.4631,4326.4631,67.9902,30541.9631,0.0000,-30541.9631,20.7827,14.5084,17.6456,4.7812,322729.5904,20.8820,20.8445,20.8632,3.8324,3.5167,20.6521,20.6395,20.6458,1.8066,4.9096,20.8820,20.8662,20.8741,3.8685,-8.4263,14.4817,14.4447,14.4632,3.7822,-3.5167,14.5084,14.4817,14.4951,3.8039,-4.9096,14.5084,14.4929,14.5007,3.7834,8.4263,26.6604,2083.2823,-278928.6000,322729.5904
6465.0000,14.6689,21.0764,0.0000,265488.6000,-265488.6000,12.5467,0.0000,44587.9915,44587.9915,613.4914,310076.5915,0.0000,-310076.5915,14.6711,20.3583,0.0000,30309.2000,-30309.2000,1.6104,0.0000,5016.4476,5016.4476,78.7116,35325.6476,0.0000,-35325.6476,20.9775,14.6857,17.8316,5.0898,343559.0168,21.0764,21.0534,21.0649,2.4404,3.6454,20.8404,20.8256,20.8330,2.2656,5.2559,21.0764,21.0671,21.0718,2.3926,-8.9013,14.6711,14.6487,14.6599,2.3804,-3.6454,14.6857,14.6711,14.6784,2.2193,-5.2559,14.6857,14.6772,14.6814,2.1882,8.9013,28.3305,2213.7876,-295797.8000,343559.0168
6466.0000,14.8299,21.2410,0.0000,275978.2000,-275978.2000,13.0425,0.0000,46530.5369,46530.5369,638.5413,322508.7369,0.0000,-322508.7369,14.8317,20.5209,0.0000,35453.1000,-35453.1000,1.8838,0.0000,5882.2726,5882.2726,92.1445,41335.3726,0.0000,-41335.3726,21.1367,14.8436,17.9901,5.3674,362300.1126,21.2410,21.2223,21.2317,2.0197,3.7196,20.9865,20.9755,20.9810,1.7933,5.6033,21.2410,21.2336,21.2373,2.0045,-9.3229,14.8317,14.8135,14.8226,1.9704,-3.7196,14.8436,14.8317,14.8376,1.9286,-5.6033,14.8436,14.8365,14.8400,1.9206,9.3229,29.8875,2335.4543,-311431.3000,362300.1126
6467.0000,15.0131,21.4283,0.0000,287390.2000,-287390.2000,13.5818,0.0000,48670.6907,48670.6907,665.6644,336060.8907,0.0000,-336060.8907,15.0153,20.7068,0.0000,47079.5000,-47079.5000,2.5015,0.0000,7833.5466,7833.5466,122.4470,54913.0466,0.0000,-54913.0466,21.3028,15.0277,18.1653,5.7669,389267.3682,21.4283,21.4073,21.4178,2.2532,3.6934,21.1244,21.1151,21.1198,1.6815,6.1949,21.4283,21.4204,21.4244,2.2643,-9.8884,15.0153,14.9948,15.0051,2.2085,-3.6934,15.0277,15.0153,15.0215,2.2258,-6.1949,15.0277,15.0200,15.0238,2.2250,9.8884,32.2204,2517.7505,-334469.7000,389267.3682
6468.0000,15.1948,21.6141,0.0000,301472.6000,-301472.6000,14.2473,0.0000,51282.4178,51282.4178,699.1450,352755.0178,0.0000,-352755.0178,15.1972,20.8909,0.0000,55658.5000,-55658.5000,2.9573,0.0000,9287.4282,9287.4282,144.8757,64945.9282,0.0000,-64945.9282,21.4769,15.2084,18.3427,6.1625,415972.0628,21.6141,21.5935,21.6038,2.2518,3.7633,21.2844,21.2745,21.2794,1.9334,6.7207,21.6141,21.6067,21.6104,2.2523,-10.4840,15.1972,15.1770,15.1871,2.2035,-3.7633,15.2084,15.1972,15.2028,2.1941,-6.7207,15.2084,15.2012,15.2048,2.1907,10.4840,34.4866,2694.8298,-357131.1000,415972.0628
6469.0000,15.4265,21.8512,0.0000,314447.3000,-314447.3000,14.8605,0.0000,53794.2302,53794.2302,730.1321,368241.5302,0.0000,-368241.5302,15.4299,21.1267,0.0000,76932.9000,-76932.9000,4.0877,0.0000,12884.8704,12884.8704,200.4125,89817.7704,0.0000,-89817.7704,21.6808,15.4426,18.5617,6.7543,455913.3946,21.8512,21.8241,21.8376,2.8281,3.5909,21.4528,21.4436,21.4482,2.0441,7.6787,21.8512,21.8424,21.8468,2.8593,-11.2696,15.4299,15.4033,15.4166,2.7767,-3.5909,15.4426,15.4299,15.4362,2.8244,-7.6787,15.4426,15.4339,15.4382,2.8243,11.2696,38.0018,2969.5123,-391380.2000,455913.3946
6470.0000,15.6377,22.0672,0.0000,328973.0000,-328973.0000,15.5470,0.0000,56572.8104,56572.8104,765.0656,385545.8104,0.0000,-385545.8104,15.6409,21.3405,0.0000,89657.8000,-89657.8000,4.7639,0.0000,15067.0927,15067.0927,233.8044,104724.8927,0.0000,-104724.8927,21.8840,15.6514,18.7677,7.2334,488254.8386,22.0672,22.0421,22.0546,2.6262,3.5944,21.6422,21.6328,21.6375,2.2909,8.3582,22.0672,22.0597,22.0634,2.6215,-11.9526,15.6409,15.6164,15.6287,2.5661,-3.5944,15.6514,15.6409,15.6462,2.5405,-8.3582,15.6514,15.6441,15.6477,2.5352,11.9526,40.7634,3185.3079,-418630.8000,488254.8386
6471.0000,15.7466,22.1787,0.0000,333658.6000,-333658.6000,15.7684,0.0000,57533.3455,57533.3455,777.0846,391191.9455,0.0000,-391191.9455,15.7484,21.4493,0.0000,87187.3000,-87187.3000,4.6326,0.0000,14677.4795,14677.4795,227.5796,101864.7795,0.0000,-101864.7795,22.0058,15.7536,18.8797,7.2883,491963.2012,22.1787,22.1655,22.1721,1.4245,3.7119,21.7679,21.7616,21.7647,1.5428,8.3445,22.1787,22.1748,22.1767,1.3743,-12.0565,15.7484,15.7356,15.7420,1.3747,-3.7119,15.7536,15.7484,15.7510,1.2718,-8.3445,15.7536,15.7500,15.7518,1.2626,12.0565,40.9722,3201.6247,-420845.9000,491963.2012
6472.0000,15.8209,22.2547,0.0000,333647.6000,-333647.6000,15.7679,0.0000,57637.4799,57637.4799,777.6408,391285.0799,0.0000,-391285.0799,15.8221,21.5240,0.0000,87361.5000,-87361.5000,4.6418,0.0000,14724.4936,14724.4936,228.1464,102085.9936,0.0000,-102085.9936,22.0838,15.8257,18.9548,7.2984,492640.1510,22.2547,22.2460,22.2503,0.9513,3.7087,21.8447,21.8408,21.8427,0.9480,8.3505,22.2547,22.2521,22.2534,0.9325,-12.0592,15.8221,15.8135,15.8178,0.9219,-3.7087,15.8257,15.8221,15.8239,0.8869,-8.3505,15.8257,15.8232,15.8244,0.8839,12.0592,41.0039,3204.1041,-421009.1000,492640.1510
6473.0000,15.8328,22.2669,0.0000,339552.2000,-339552.2000,16.0469,0.0000,58674.7846,58674.7846,791.8079,398226.9846,0.0000,-398226.9846,15.8330,21.5352,0.0000,72302.6000,-72302.6000,3.8417,0.0000,12188.5530,12188.5530,188.8839,84491.1530,0.0000,-84491.1530,22.1236,15.8335,18.9786,7.1483,482510.5960,22.2669,22.2653,22.2661,0.1971,4.0684,21.9107,21.9072,21.9089,0.8063,7.9101,22.2669,22.2664,22.2667,0.1671,-11.9785,15.8330,15.8315,15.8323,0.1820,-4.0684,15.8335,15.8330,15.8333,0.1207,-7.9101,15.8335,15.8332,15.8334,0.1150,11.9785,39.9690,3123.2327,-411854.8000,482510.5960
6474.0000,15.3672,21.7904,0.0000,241308.9000,-241308.9000,11.4040,0.0000,41221.9407,41221.9407,562.7587,282530.8407,0.0000,-282530.8407,15.3618,21.0576,0.0000,37759.1000,-37759.1000,2.0063,0.0000,6317.1020,6317.1020,98.6472,44076.2020,0.0000,-44076.2020,21.7200,15.3220,18.5210,4.9026,330923.3635,21.7904,21.8496,21.8200,-5.3765,3.1326,21.5404,21.5690,21.5547,-4.2679,5.1389,21.7904,21.8137,21.8021,-5.5998,-8.2715,15.3618,15.4203,15.3911,-5.3176,-3.1326,15.3220,15.3618,15.3419,-5.9227,-5.1389,15.3220,15.3471,15.3346,-6.0124,8.2715,26.9531,2106.1507,-279068.0000,330923.3635
6475.0000,15.1461,21.5643,0.0000,234464.0000,-234464.0000,11.0806,0.0000,39836.4081,39836.4081,545.0532,274300.4081,0.0000,-274300.4081,15.1430,20.8361,0.0000,25271.6000,-25271.6000,1.3428,0.0000,4213.3443,4213.3443,65.8816,29484.9443,0.0000,-29484.9443,21.5072,15.1242,18.3157,4.5312,305854.2803,21.5643,21.5951,21.5797,-2.8926,3.2459,21.3730,21.3887,21.3808,-2.0908,4.5887,21.5643,21.5766,21.5705,-2.7878,-7.8346,15.1430,15.1729,15.1579,-2.8060,-3.2459,15.1242,15.1430,15.1336,-2.5067,-4.5887,15.1242,15.1350,15.1296,-2.4664,7.8346,24.9326,1948.2723,-259735.6000,305854.2803
6476.0000,14.7396,21.1486,0.0000,165392.1000,-165392.1000,7.8163,0.0000,27824.5762,27824.5762,383.9061,193216.6762,0.0000,-193216.6762,14.7369,20.4248,0.0000,10698.5000,-10698.5000,0.5685,0.0000,1772.4788,1772.4788,27.8632,12470.9788,0.0000,-12470.9788,21.1539,14.6775,17.9157,3.1029,209446.8060,21.1486,21.2169,21.1827,-4.7833,2.4159,21.0660,21.1070,21.0865,-3.5450,2.9844,21.1486,21.1799,21.1642,-4.8952,-5.4003,14.7369,14.8036,14.7702,-4.6717,-2.4159,14.6775,14.7369,14.7072,-5.1386,-2.9844,14.6775,14.7110,14.6943,-5.2466,5.4003,16.8160,1314.0256,-176090.6000,209446.8060
6477.0000,14.5189,20.9230,0.0000,156142.7000,-156142.7000,7.3792,0.0000,26129.0798,26129.0798,361.4445,182271.7798,0.0000,-182271.7798,14.5162,20.2014,0.0000,6654.3000,-6654.3000,0.3536,0.0000,1098.7602,1098.7602,17.2998,7753.0602,0.0000,-7753.0602,20.9263,14.4843,17.7053,2.8464,192135.0948,20.9230,20.9654,20.9442,-2.8714,2.3419,20.8651,20.8968,20.8810,-2.4728,2.6954,20.9230,20.9421,20.9326,-2.7880,-5.0373,14.5162,14.5576,14.5369,-2.8087,-2.3419,14.4843,14.5162,14.5002,-2.4902,-2.6954,14.4843,14.5009,14.4926,-2.4262,5.0373,15.4878,1210.2373,-162797.0000,192135.0948
6478.0000,14.3193,20.7190,0.0000,126590.3000,-126590.3000,5.9825,0.0000,21082.5624,21082.5624,292.6034,147672.8624,0.0000,-147672.8624,14.3163,19.9992,0.0000,9992.4000,-9992.4000,0.5309,0.0000,1645.0096,1645.0096,25.9536,11637.4096,0.0000,-11637.4096,20.7031,14.2807,17.4919,2.3903,161348.4766,20.7190,20.7652,20.7421,-2.4315,1.8172,20.5920,20.6390,20.6155,-3.1966,2.3481,20.7190,20.7393,20.7292,-2.4477,-4.1653,14.3163,14.3616,14.3390,-2.3811,-1.8172,14.2807,14.3163,14.2985,-2.4272,-2.3481,14.2807,14.3008,14.2907,-2.4290,4.1653,13.0362,1018.6633,-136582.7000,161348.4766
6479.0000,14.1393,20.5352,0.0000,110682.6000,-110682.6000,5.2308,0.0000,18354.2773,18354.2773,255.4944,129036.8773,0.0000,-129036.8773,14.1364,19.8171,0.0000,7864.4000,-7864.4000,0.4179,0.0000,1291.2393,1291.2393,20.4092,9155.6393,0.0000,-9155.6393,20.5217,14.0993,17.3105,2.0729,139923.7426,20.5352,20.5826,20.5589,-2.2040,1.6043,20.4244,20.4600,20.4422,-2.0839,2.0222,20.5352,20.5562,20.5457,-2.2071,-3.6265,14.1364,14.1828,14.1596,-2.1569,-1.6043,14.0993,14.1364,14.1179,-2.1726,-2.0222,14.0993,14.1201,14.1097,-2.1775,3.6265,11.2979,882.8373,-118547.0000,139923.7426
6480.0000,13.9677,20.3598,0.0000,91345.5000,-91345.5000,4.3169,0.0000,15086.0286,15086.0286,210.6065,106431.5286,0.0000,-106431.5286,13.9643,19.6430,0.0000,7383.7000,-7383.7000,0.3923,0.0000,1209.2646,1209.2646,19.1474,8592.9646,0.0000,-8592.9646,20.3468,13.9216,17.1342,1.7289,116703.3218,20.3598,20.4144,20.3871,-2.0654,1.3082,20.2364,20.2812,20.2588,-2.2058,1.7005,20.3598,20.3838,20.3718,-2.0902,-3.0087,13.9643,14.0178,13.9911,-2.0266,-1.3082,13.9216,13.9643,13.9430,-2.1032,-1.7005,13.9216,13.9459,13.9338,-2.1156,3.0087,9.4136,735.5921,-98729.2000,116703.3218
6481.0000,13.8765,20.2667,0.0000,88581.1000,-88581.1000,4.1863,0.0000,14597.9237,14597.9237,204.0021,103179.0237,0.0000,-103179.0237,13.8725,19.5502,0.0000,9380.6000,-9380.6000,0.4984,0.0000,1534.2627,1534.2627,24.3085,10914.8627,0.0000,-10914.8627,20.2220,13.8533,17.0377,1.7048,115075.3411,20.2667,20.3014,20.2841,-1.2362,1.2293,20.0847,20.1221,20.1034,-1.8682,1.7277,20.2667,20.2805,20.2736,-1.1786,-2.9570,13.8725,13.9068,13.8897,-1.2166,-1.2293,13.8533,13.8725,13.8629,-0.9585,-1.7277,13.8533,13.8639,13.8586,-0.8997,2.9570,9.3595,731.3651,-97961.7000,115075.3411
6482.0000,13.8062,20.1949,0.0000,80376.9000,-80376.9000,3.7985,0.0000,13223.9363,13223.9363,184.9969,93600.8363,0.0000,-93600.8363,13.8030,19.4799,0.0000,12091.2000,-12091.2000,0.6425,0.0000,1975.6195,1975.6195,31.3209,14066.8195,0.0000,-14066.8195,20.1187,13.7864,16.9525,1.6069,108465.8422,20.1949,20.2243,20.2096,-0.8913,1.0520,19.9420,19.9772,19.9596,-1.7273,1.6945,20.1949,20.2059,20.2004,-0.8751,-2.7465,13.8030,13.8316,13.8173,-0.8657,-1.0520,13.7864,13.8030,13.7947,-0.8159,-1.6945,13.7864,13.7965,13.7914,-0.8031,2.7465,8.8702,693.1337,-92468.1000,108465.8422
6483.0000,13.7664,20.1543,0.0000,74150.1000,-74150.1000,3.5043,0.0000,12188.0436,12188.0436,170.5866,86338.1436,0.0000,-86338.1436,13.7636,19.4400,0.0000,16763.6000,-16763.6000,0.8907,0.0000,2737.5049,2737.5049,43.4119,19501.1049,0.0000,-19501.1049,20.0309,13.7553,16.8931,1.5760,106380.9638,20.1543,20.1755,20.1649,-0.5317,0.8712,19.8037,19.8365,19.8201,-1.6765,1.7619,20.1543,20.1610,20.1577,-0.5087,-2.6331,13.7636,13.7842,13.7739,-0.5165,-0.8712,13.7553,13.7636,13.7594,-0.4181,-1.7619,13.7553,13.7606,13.7579,-0.3967,2.6331,8.7767,685.8276,-90913.7000,106380.9638
6484.0000,13.8007,20.1893,0.0000,97071.3000,-97071.3000,4.5875,0.0000,15968.4847,15968.4847,223.2601,113039.7847,0.0000,-113039.7847,13.8006,19.4774,0.0000,16961.6000,-16961.6000,0.9012,0.0000,2771.3135,2771.3135,43.9177,19732.9135,0.0000,-19732.9135,20.0641,13.8096,16.9369,1.9616,132408.1186,20.1893,20.1821,20.1857,0.2586,1.2288,19.8840,19.8726,19.8783,0.7096,2.1300,20.1893,20.1856,20.1874,0.3666,-3.3587,13.8006,13.7928,13.7967,0.2833,-1.2288,13.8096,13.8006,13.8051,0.5587,-2.1300,13.8096,13.8036,13.8066,0.5945,3.3587,10.9594,856.3818,-114032.9000,132408.1186
6485.0000,13.8252,20.2143,0.0000,105237.8000,-105237.8000,4.9734,0.0000,17321.9049,17321.9049,242.0969,122559.7049,0.0000,-122559.7049,13.8261,19.5032,0.0000,17241.7000,-17241.7000,0.9161,0.0000,2818.1113,2818.1113,44.6496,20059.8113,0.0000,-20059.8113,20.0972,13.8304,16.9638,2.1090,142357.8413,20.2143,20.2066,20.2104,0.3061,1.3524,19.9226,19.9151,19.9188,0.4968,2.2686,20.2143,20.2113,20.2128,0.3141,-3.6210,13.8261,13.8182,13.8222,0.3144,-1.3524,13.8304,13.8261,13.8282,0.2866,-2.2686,13.8304,13.8278,13.8291,0.2791,3.6210,11.7609,919.0129,-122479.5000,142357.8413
6486.0000,14.0144,20.4075,0.0000,186538.3000,-186538.3000,8.8156,0.0000,30841.5503,30841.5503,429.1956,217379.8503,0.0000,-217379.8503,14.0138,19.6931,0.0000,1096.8000,-1096.8000,0.0583,0.0000,179.7580,179.7580,2.8406,1276.5580,0.0000,-1276.5580,20.3657,14.0417,17.2037,3.2066,216447.3826,20.4075,20.3813,20.3944,2.2273,2.9191,20.3678,20.3092,20.3385,5.0720,2.9774,20.4075,20.3942,20.4009,2.2769,-5.8965,14.0138,13.9883,14.0011,2.1668,-2.9191,14.0417,14.0138,14.0278,2.4157,-2.9774,14.0417,14.0272,14.0345,2.4865,5.8965,17.7202,1384.6775,-187635.1000,216447.3826
6487.0000,14.2754,20.6742,0.0000,237294.5000,-237294.5000,11.2143,0.0000,39478.0235,39478.0235,546.6565,276772.5235,0.0000,-276772.5235,14.2757,19.9580,0.0000,2284.0000,-2284.0000,0.1214,0.0000,375.7783,375.7783,5.9199,2659.7783,0.0000,-2659.7783,20.6371,14.3042,17.4707,4.1020,276886.5754,20.6742,20.6444,20.6593,3.2045,3.6977,20.6226,20.5932,20.6079,3.2589,3.8190,20.6742,20.6595,20.6668,3.2174,-7.5167,14.2757,14.2464,14.2610,3.1446,-3.6977,14.3042,14.2757,14.2899,3.1711,-3.8190,14.3042,14.2897,14.2970,3.1750,7.5167,22.6501,1769.9081,-239578.5000,276886.5754
6488.0000,14.5895,20.9952,0.0000,260417.2000,-260417.2000,12.3071,0.0000,43652.6294,43652.6294,600.9599,304069.8294,0.0000,-304069.8294,14.5926,20.2787,0.0000,28399.5000,-28399.5000,1.5090,0.0000,4694.7595,4694.7595,73.6882,33094.2595,0.0000,-33094.2595,20.8934,14.6183,17.7558,4.9540,334392.4606,20.9952,20.9585,20.9769,3.8400,3.5994,20.7577,20.7460,20.7518,1.7447,5.1083,20.9952,20.9799,20.9875,3.8780,-8.7077,14.5926,14.5563,14.5744,3.7900,-3.5994,14.6183,14.5926,14.6054,3.8148,-5.1083,14.6183,14.6033,14.6108,3.7947,8.7077,27.6299,2159.0426,-288816.7000,334392.4606
6489.0000,14.7762,21.1860,0.0000,271773.0000,-271773.0000,12.8437,0.0000,45761.9301,45761.9301,628.4778,317534.9301,0.0000,-317534.9301,14.7784,20.4669,0.0000,33044.5000,-33044.5000,1.7558,0.0000,5478.1504,5478.1504,85.8555,38522.6504,0.0000,-38522.6504,21.0832,14.7922,17.9377,5.2482,354253.0614,21.1860,21.1637,21.1749,2.3977,3.6960,20.9393,20.9255,20.9324,2.1871,5.4518,21.1860,21.1772,21.1816,2.3499,-9.1478,14.7784,14.7567,14.7675,2.3379,-3.6960,14.7922,14.7784,14.7853,2.1783,-5.4518,14.7922,14.7841,14.7881,2.1479,9.1478,29.2260,2283.7606,-304817.5000,354253.0614
6490.0000,14.9441,21.3577,0.0000,283384.0000,-283384.0000,13.3925,0.0000,47911.7517,47911.7517,656.1481,331295.7517,0.0000,-331295.7517,14.9460,20.6366,0.0000,39349.6000,-39349.6000,2.0908,0.0000,6540.3166,6540.3166,102.3190,45889.9166,0.0000,-45889.9166,21.2470,14.9579,18.1025,5.5642,375581.9671,21.3577,21.3386,21.3482,2.0988,3.7672,21.0880,21.0774,21.0827,1.8213,5.8580,21.3577,21.3503,21.3540,2.0881,-9.6252,14.9460,14.9273,14.9367,2.0489,-3.7672,14.9579,14.9460,14.9519,2.0190,-5.8580,14.9579,14.9507,14.9543,2.0130,9.6252,31.0134,2423.4312,-322733.6000,375581.9671
6491.0000,15.1302,21.5480,0.0000,295126.3000,-295126.3000,13.9474,0.0000,50123.6853,50123.6853,684.1087,345249.9853,0.0000,-345249.9853,15.1325,20.8254,0.0000,51258.1000,-51258.1000,2.7235,0.0000,8544.4658,8544.4658,133.3813,59802.5658,0.0000,-59802.5658,21.4169,15.1445,18.2807,5.9750,403313.6183,21.5480,21.5270,21.5375,2.2926,3.7413,21.2314,21.2221,21.2268,1.7465,6.4648,21.5480,21.5403,21.5442,2.3023,-10.2061,15.1325,15.1119,15.1222,2.2464,-3.7413,15.1445,15.1325,15.1385,2.2592,-6.4648,15.1445,15.1369,15.1407,2.2577,10.2061,33.4096,2610.6742,-346384.4000,403313.6183
6492.0000,15.2679,21.6889,0.0000,305978.6000,-305978.6000,14.4603,0.0000,52142.1463,52142.1463,710.1570,358120.7463,0.0000,-358120.7463,15.2697,20.9644,0.0000,52557.0000,-52557.0000,2.7925,0.0000,8779.9492,8779.9492,136.8733,61336.9492,0.0000,-61336.9492,21.5612,15.2781,18.4197,6.1941,418104.7220,21.6889,21.6735,21.6812,1.7424,3.8892,21.3772,21.3681,21.3726,1.7677,6.6818,21.6889,21.6833,21.6861,1.7212,-10.5710,15.2697,15.2547,15.2622,1.6974,-3.8892,15.2781,15.2697,15.2739,1.6417,-6.6818,15.2781,15.2728,15.2755,1.6340,10.5710,34.5964,2703.4081,-358535.6000,418104.7220
6493.0000,15.4565,21.8818,0.0000,316225.8000,-316225.8000,14.9445,0.0000,54138.3623,54138.3623,734.6265,370364.1623,0.0000,-370364.1623,15.4590,21.1562,0.0000,69183.8000,-69183.8000,3.6760,0.0000,11592.4320,11592.4320,180.2840,80776.2320,0.0000,-80776.2320,21.7270,15.4697,18.5983,6.6577,449395.5569,21.8818,21.8608,21.8713,2.3013,3.7562,21.5123,21.5046,21.5085,1.6471,7.4322,21.8818,21.8747,21.8782,2.3262,-11.1884,15.4590,15.4383,15.4487,2.2584,-3.7562,15.4697,15.4590,15.4643,2.3061,-7.4322,15.4697,15.4626,15.4661,2.3088,11.1884,37.3540,2918.8917,-385409.6000,449395.5569
6494.0000,15.5611,21.9889,0.0000,322357.4000,-322357.4000,15.2343,0.0000,55330.4678,55330.4678,749.8336,377687.8678,0.0000,-377687.8678,15.5626,21.2611,0.0000,68031.3000,-68031.3000,3.6148,0.0000,11418.2927,11418.2927,177.4313,79449.5927,0.0000,-79449.5927,21.8418,15.5682,18.7050,6.7569,456093.4297,21.9889,21.9769,21.9829,1.3544,3.8732,21.6313,21.6247,21.6280,1.4508,7.4879,21.9889,21.9849,21.9869,1.3188,-11.3611,15.5626,15.5510,15.5568,1.3126,-3.8732,15.5682,15.5626,15.5654,1.2276,-7.4879,15.5682,15.5646,15.5664,1.2178,11.3611,37.8355,2956.5171,-390388.7000,456093.4297
6495.0000,15.6505,22.0804,0.0000,329356.5000,-329356.5000,15.5651,0.0000,56656.7218,56656.7218,766.6625,386013.2218,0.0000,-386013.2218,15.6517,21.3514,0.0000,68160.2000,-68160.2000,3.6216,0.0000,11456.3905,11456.3905,177.8509,79616.5905,0.0000,-79616.5905,21.9366,15.6566,18.7966,6.8851,464746.1605,22.0804,22.0707,22.0755,1.1260,3.9812,21.7280,21.7227,21.7254,1.1827,7.6028,22.0804,22.0771,22.0787,1.1163,-11.5839,15.6517,15.6422,15.6470,1.0962,-3.9812,15.6566,15.6517,15.6541,1.0784,-7.6028,15.6566,15.6534,15.6550,1.0767,11.5839,38.5263,3010.4968,-397516.7000,464746.1605
6496.0000,15.7565,22.1888,0.0000,336830.0000,-336830.0000,15.9183,0.0000,58094.3816,58094.3816,784.5398,394924.3816,0.0000,-394924.3816,15.7578,21.4589,0.0000,73512.6000,-73512.6000,3.9060,0.0000,12377.3305,12377.3305,191.8948,85889.9305,0.0000,-85889.9305,22.0385,15.7634,18.9009,7.1082,479802.3627,22.1888,22.1776,22.1832,1.3073,4.0041,21.8227,21.8177,21.8202,1.1526,7.9101,22.1888,22.1850,22.1869,1.3135,-11.9142,15.7578,15.7469,15.7523,1.2795,-4.0041,15.7634,15.7578,15.7606,1.2932,-7.9101,15.7634,15.7597,15.7616,1.2945,11.9142,39.8175,3111.3924,-410342.6000,479802.3627
6497.0000,15.7913,22.2245,0.0000,340565.3000,-340565.3000,16.0948,0.0000,58789.3478,58789.3478,793.8179,399354.6478,0.0000,-399354.6478,15.7918,21.4934,0.0000,65142.4000,-65142.4000,3.4613,0.0000,10974.1173,10974.1173,170.1282,76116.5173,0.0000,-76116.5173,22.0919,15.7936,18.9427,7.0381,475071.4131,22.2245,22.2205,22.2225,0.4825,4.2112,21.8925,21.8887,21.8906,0.8573,7.6724,22.2245,22.2232,22.2238,0.4534,-11.8836,15.7918,15.7881,15.7899,0.4619,-4.2112,15.7936,15.7918,15.7927,0.3950,-7.6724,15.7936,15.7925,15.7930,0.3875,11.8836,39.2935,3070.4522,-405707.7000,475071.4131
6498.0000,15.3496,21.7724,0.0000,243406.7000,-243406.7000,11.5032,0.0000,41562.3547,41562.3547,567.4887,284969.0547,0.0000,-284969.0547,15.3450,21.0405,0.0000,34847.1000,-34847.1000,1.8516,0.0000,5828.3643,5828.3643,91.0221,40675.4643,0.0000,-40675.4643,21.7083,15.3067,18.5075,4.8851,329741.6054,21.7724,21.8270,21.7997,-5.0941,3.2172,21.5397,21.5674,21.5535,-4.0594,5.0688,21.7724,21.7945,21.7834,-5.3061,-8.2860,15.3450,15.3990,15.3720,-5.0362,-3.2172,15.3067,15.3450,15.3258,-5.6261,-5.0688,15.3067,15.3305,15.3186,-5.7173,8.2860,26.8382,2097.1752,-278253.8000,329741.6054
6499.0000,15.1470,21.5652,0.0000,237115.4000,-237115.4000,11.2059,0.0000,40287.7625,40287.7625,551.1508,277403.1625,0.0000,-277403.1625,15.1443,20.8373,0.0000,24377.2000,-24377.2000,1.2953,0.0000,4064.3061,4064.3061,63.5452,28441.5061,0.0000,-28441.5061,21.5097,15.1271,18.3184,4.5593,307749.9409,21.5652,21.5930,21.5791,-2.6543,3.3035,21.3801,21.3951,21.3876,-1.9941,4.5988,21.5652,21.5764,21.5708,-2.5579,-7.9023,15.1443,15.1712,15.1577,-2.5773,-3.3035,15.1271,15.1443,15.1357,-2.2866,-4.5988,15.1271,15.1369,15.1320,-2.2437,7.9023,25.0874,1960.3679,-261492.6000,307749.9409
6500.0000,14.7523,21.1615,0.0000,168466.5000,-168466.5000,7.9616,0.0000,28350.4605,28350.4605,391.0447,196816.9605,0.0000,-196816.9605,14.7498,20.4379,0.0000,10486.1000,-10486.1000,0.5572,0.0000,1737.6334,1737.6334,27.3102,12223.7334,0.0000,-12223.7334,21.1662,14.6929,17.9295,3.1510,212692.1696,21.1615,21.2264,21.1939,-4.6399,2.4681,21.0811,21.1205,21.1008,-3.4528,3.0253,21.1615,21.1914,21.1764,-4.7512,-5.4934,14.7498,14.8132,14.7815,-4.5324,-2.4681,14.6929,14.7498,14.7214,-4.9919,-3.0253,14.6929,14.7249,14.7089,-5.0977,5.4934,17.0848,1335.0340,-178952.6000,212692.1696
6501.0000,14.5415,20.9462,0.0000,159864.0000,-159864.0000,7.5550,0.0000,26766.3727,26766.3727,370.0901,186630.3727,0.0000,-186630.3727,14.5390,20.2245,0.0000,6524.1000,-6524.1000,0.3466,0.0000,1077.6335,1077.6335,16.9622,7601.7335,0.0000,-7601.7335,20.9485,14.5092,17.7289,2.9074,196246.6099,20.9462,20.9856,20.9659,-2.7440,2.4028,20.8896,20.9193,20.9045,-2.3615,2.7494,20.9462,20.9640,20.9551,-2.6629,-5.1522,14.5390,14.5776,14.5583,-2.6849,-2.4028,14.5092,14.5390,14.5241,-2.3718,-2.7494,14.5092,14.5247,14.5170,-2.3079,5.1522,15.8268,1236.7319,-166388.1000,196246.6099
