Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6502.0000,14.3504,20.7509,0.0000,131488.0000,-131488.0000,6.2140,0.0000,21914.5718,21914.5718,303.9699,153402.5718,0.0000,-153402.5718,14.3479,20.0311,0.0000,9603.0000,-9603.0000,0.5102,0.0000,1581.6485,1581.6485,24.9446,11184.6485,0.0000,-11184.6485,20.7358,14.3147,17.5252,2.4672,166533.1416,20.7509,20.7932,20.7720,-2.3312,1.9013,20.6320,20.6752,20.6536,-3.0197,2.4115,20.7509,20.7696,20.7602,-2.3432,-4.3127,14.3479,14.3893,14.3686,-2.2811,-1.9013,14.3147,14.3479,14.3313,-2.3190,-2.4115,14.3147,14.3333,14.3240,-2.3209,4.3127,13.4590,1051.7053,-141091.0000,166533.1416
6503.0000,14.1805,20.5772,0.0000,116303.1000,-116303.1000,5.4964,0.0000,19305.2463,19305.2463,268.5241,135608.3463,0.0000,-135608.3463,14.1779,19.8591,0.0000,7932.4000,-7932.4000,0.4215,0.0000,1303.2018,1303.2018,20.5884,9235.6018,0.0000,-9235.6018,20.5623,14.1445,17.3534,2.1702,146486.5780,20.5772,20.6198,20.5985,-2.0856,1.6916,20.4681,20.5013,20.4847,-2.0297,2.1131,20.5772,20.5962,20.5867,-2.0860,-3.8047,14.1779,14.2196,14.1988,-2.0412,-1.6916,14.1445,14.1779,14.1612,-2.0439,-2.1131,14.1445,14.1631,14.1538,-2.0453,3.8047,11.8376,925.0097,-124235.5000,146486.5780
6504.0000,14.0059,20.3989,0.0000,97669.6000,-97669.6000,4.6158,0.0000,16145.1052,16145.1052,225.2487,113814.7052,0.0000,-113814.7052,14.0036,19.6828,0.0000,5863.4000,-5863.4000,0.3115,0.0000,960.8277,960.8277,15.2076,6824.2277,0.0000,-6824.2277,20.3961,13.9611,17.1786,1.8118,122295.6656,20.3989,20.4494,20.4241,-2.0963,1.4347,20.3126,20.3492,20.3309,-1.8477,1.7463,20.3989,20.4219,20.4104,-2.1193,-3.1810,14.0036,14.0530,14.0283,-2.0491,-1.4347,13.9611,14.0036,13.9824,-2.1502,-1.7463,13.9611,13.9847,13.9729,-2.1748,3.1810,9.8508,769.7578,-103533.0000,122295.6656
6505.0000,13.9487,20.3404,0.0000,95280.5000,-95280.5000,4.5029,0.0000,15728.8236,15728.8236,219.4860,111009.3236,0.0000,-111009.3236,13.9453,19.6237,0.0000,13019.3000,-13019.3000,0.6918,0.0000,2131.6431,2131.6431,33.7431,15150.9431,0.0000,-15150.9431,20.2725,13.9365,17.1045,1.8807,126945.0786,20.3404,20.3639,20.3522,-0.8601,1.2704,20.1030,20.1466,20.1248,-2.4791,1.9621,20.3404,20.3489,20.3447,-0.7852,-3.2325,13.9453,13.9685,13.9569,-0.8533,-1.2704,13.9365,13.9453,13.9409,-0.4923,-1.9621,13.9365,13.9409,13.9387,-0.4045,3.2325,10.3797,811.0826,-108299.8000,126945.0786
6506.0000,13.8611,20.2510,0.0000,87207.1000,-87207.1000,4.1213,0.0000,14366.2694,14366.2694,200.8127,101573.3694,0.0000,-101573.3694,13.8587,19.5362,0.0000,11015.8000,-11015.8000,0.5853,0.0000,1801.3519,1801.3519,28.5437,12817.1519,0.0000,-12817.1519,20.1845,13.8369,17.0107,1.7071,115232.4300,20.2510,20.2812,20.2661,-1.0305,1.1787,20.0340,20.0531,20.0436,-0.9716,1.7640,20.2510,20.2633,20.2571,-1.0480,-2.9427,13.8587,13.8881,13.8734,-0.9991,-1.1787,13.8369,13.8587,13.8478,-1.1151,-1.7640,13.8369,13.8503,13.8436,-1.1399,2.9427,9.4029,734.7535,-98222.9000,115232.4300
6507.0000,13.7555,20.1432,0.0000,80637.2000,-80637.2000,3.8108,0.0000,13250.9243,13250.9243,185.5773,93888.1243,0.0000,-93888.1243,13.7534,19.4297,0.0000,6453.5000,-6453.5000,0.3429,0.0000,1053.7065,1053.7065,16.7161,7507.2065,0.0000,-7507.2065,20.1083,13.7231,16.9157,1.5155,102296.5088,20.1432,20.1806,20.1619,-1.2495,1.1560,20.0088,20.0172,20.0130,-0.3606,1.4989,20.1432,20.1597,20.1514,-1.2672,-2.6549,13.7534,13.7899,13.7717,-1.2195,-1.1560,13.7231,13.7534,13.7383,-1.3134,-1.4989,13.7231,13.7406,13.7318,-1.3399,2.6549,8.2958,648.2485,-87090.7000,102296.5088
6508.0000,13.8319,20.2212,0.0000,105632.3000,-105632.3000,4.9921,0.0000,17389.6010,17389.6010,242.9327,123021.9010,0.0000,-123021.9010,13.8315,19.5087,0.0000,14683.5000,-14683.5000,0.7802,0.0000,2400.1682,2400.1682,38.0176,17083.6682,0.0000,-17083.6682,20.1200,13.8512,16.9856,2.0677,139566.8911,20.2212,20.2058,20.2135,0.6313,1.4040,19.9568,19.9665,19.9617,-0.6111,2.1842,20.2212,20.2135,20.2173,0.8038,-3.5881,13.8315,13.8160,13.8238,0.6373,-1.4040,13.8512,13.8315,13.8414,1.2529,-2.1842,13.8512,13.8381,13.8447,1.3701,3.5881,11.5249,900.5742,-120315.8000,139566.8911
6509.0000,13.8568,20.2466,0.0000,114671.7000,-114671.7000,5.4193,0.0000,18888.7954,18888.7954,263.8534,133560.4954,0.0000,-133560.4954,13.8579,19.5354,0.0000,12109.4000,-12109.4000,0.6434,0.0000,1980.1586,1980.1586,31.3628,14089.5586,0.0000,-14089.5586,20.1624,13.8614,17.0119,2.1829,147343.5241,20.2466,20.2389,20.2427,0.3613,1.5920,20.0364,20.0236,20.0300,0.8332,2.2354,20.2466,20.2435,20.2450,0.3430,-3.8273,13.8579,13.8500,13.8539,0.3724,-1.5920,13.8614,13.8579,13.8596,0.2288,-2.2354,13.8614,13.8596,13.8605,0.1993,3.8273,12.1075,946.0936,-126781.1000,147343.5241
6510.0000,14.0883,20.4831,0.0000,197114.2000,-197114.2000,9.3154,0.0000,32647.4350,32647.4350,453.6230,229761.6350,0.0000,-229761.6350,14.0879,19.7680,0.0000,1984.4000,-1984.4000,0.1054,0.0000,325.5820,325.5820,5.1401,2309.9820,0.0000,-2309.9820,20.4384,14.1199,17.2791,3.4013,229590.1628,20.4831,20.4525,20.4678,2.7247,3.0700,20.4298,20.3806,20.4052,4.5366,3.1754,20.4831,20.4677,20.4754,2.7881,-6.2454,14.0879,14.0582,14.0730,2.6522,-3.0700,14.1199,14.0879,14.1039,2.9559,-3.1754,14.1199,14.1032,14.1115,3.0379,6.2454,18.8144,1470.1815,-199098.6000,229590.1628
6511.0000,14.3619,20.7626,0.0000,249011.8000,-249011.8000,11.7681,0.0000,41513.2033,41513.2033,573.9294,290525.0033,0.0000,-290525.0033,14.3623,20.0456,0.0000,2509.3000,-2509.3000,0.1333,0.0000,413.3795,413.3795,6.5058,2922.6795,0.0000,-2922.6795,20.7249,14.3906,17.5577,4.3077,290768.0018,20.7626,20.7326,20.7476,3.3848,3.8782,20.7097,20.6797,20.6947,3.5021,4.0116,20.7626,20.7478,20.7552,3.3854,-7.8898,14.3623,14.3328,14.3475,3.3216,-3.8782,14.3906,14.3623,14.3764,3.2976,-4.0116,14.3906,14.3762,14.3834,3.2894,7.8898,23.7862,1858.6885,-251521.1000,290768.0018
6512.0000,14.6900,21.0979,0.0000,271238.4000,-271238.4000,12.8185,0.0000,45576.8700,45576.8700,626.2911,316815.2700,0.0000,-316815.2700,14.6932,20.3806,0.0000,31341.9000,-31341.9000,1.6653,0.0000,5189.1161,5189.1161,81.3524,36531.0161,0.0000,-36531.0161,20.9920,14.7187,17.8553,5.1919,350451.3767,21.0979,21.0608,21.0794,4.0125,3.7177,20.8504,20.8388,20.8446,1.8169,5.3830,21.0979,21.0826,21.0903,4.0521,-9.1008,14.6932,14.6566,14.6749,3.9589,-3.7177,14.7187,14.6932,14.7059,3.9853,-5.3830,14.7187,14.7037,14.7112,3.9645,9.1008,28.9733,2264.0135,-302580.3000,350451.3767
6513.0000,14.9244,21.3376,0.0000,285166.4000,-285166.4000,13.4767,0.0000,48190.0638,48190.0638,659.8937,333356.4638,0.0000,-333356.4638,14.9274,20.6177,0.0000,43099.6000,-43099.6000,2.2900,0.0000,7161.5341,7161.5341,112.0288,50261.1341,0.0000,-50261.1341,21.2150,14.9432,18.0791,5.6504,381403.2013,21.3376,21.3103,21.3240,2.9606,3.7289,21.0468,21.0333,21.0400,2.3675,6.0189,21.3376,21.3273,21.3324,2.9313,-9.7478,14.9274,14.9007,14.9140,2.8945,-3.7289,14.9432,14.9274,14.9353,2.7765,-6.0189,14.9432,14.9335,14.9384,2.7504,9.7478,31.5724,2467.1118,-328266.0000,381403.2013
6514.0000,15.1740,21.5928,0.0000,300325.3000,-300325.3000,14.1931,0.0000,51061.2949,51061.2949,696.0678,351386.5949,0.0000,-351386.5949,15.1774,20.8709,0.0000,61154.4000,-61154.4000,3.2494,0.0000,10201.3308,10201.3308,159.1200,71355.7308,0.0000,-71355.7308,21.4416,15.1925,18.3171,6.2283,420412.9948,21.5928,21.5638,21.5783,3.0782,3.6479,21.2374,21.2258,21.2316,2.3206,6.8973,21.5928,21.5828,21.5878,3.0902,-10.5452,15.1774,15.1490,15.1632,3.0159,-3.6479,15.1925,15.1774,15.1850,3.0215,-6.8973,15.1925,15.1827,15.1876,3.0159,10.5452,34.9530,2731.2789,-361479.7000,420412.9948
6515.0000,15.3977,21.8216,0.0000,312780.0000,-312780.0000,14.7817,0.0000,53471.0503,53471.0503,726.1583,366251.0503,0.0000,-366251.0503,15.4010,21.0974,0.0000,74821.3000,-74821.3000,3.9755,0.0000,12525.4355,12525.4355,194.8946,87346.7355,0.0000,-87346.7355,21.6537,15.4132,18.5334,6.6885,451476.0005,21.8216,21.7950,21.8083,2.7844,3.6021,21.4290,21.4185,21.4237,2.3274,7.5776,21.8216,21.8131,21.8173,2.7789,-11.1796,15.4010,15.3750,15.3880,2.7215,-3.6021,15.4132,15.4010,15.4071,2.6894,-7.5776,15.4132,15.4050,15.4091,2.6817,11.1796,37.6164,2939.4012,-387601.3000,451476.0005
6516.0000,15.5582,21.9859,0.0000,324616.8000,-324616.8000,15.3411,0.0000,55714.2540,55714.2540,754.7861,380331.0540,0.0000,-380331.0540,15.5605,21.2590,0.0000,75973.0000,-75973.0000,4.0367,0.0000,12750.7915,12750.7915,198.0922,88723.7915,0.0000,-88723.7915,21.8236,15.5689,18.6963,6.9255,467472.1883,21.9859,21.9673,21.9766,2.0389,3.7681,21.6010,21.5917,21.5963,2.0918,7.8049,21.9859,21.9799,21.9829,2.0064,-11.5730,15.5605,15.5425,15.5515,1.9816,-3.7681,15.5689,15.5605,15.5647,1.9110,-7.8049,15.5689,15.5633,15.5661,1.9038,11.5730,38.8887,3038.8156,-400589.8000,467472.1883
6517.0000,15.7508,22.1830,0.0000,335407.3000,-335407.3000,15.8510,0.0000,57840.8823,57840.8823,780.7316,393248.1823,0.0000,-393248.1823,15.7536,21.4547,0.0000,90088.0000,-90088.0000,4.7867,0.0000,15167.0953,15167.0953,235.0651,105255.0953,0.0000,-105255.0953,22.0029,15.7631,18.8830,7.3583,496682.8124,22.1830,22.1609,22.1719,2.3666,3.6881,21.7620,21.7541,21.7580,1.9600,8.4748,22.1830,22.1762,22.1796,2.3828,-12.1629,15.7536,15.7320,15.7428,2.3176,-3.6881,15.7631,15.7536,15.7584,2.3456,-8.4748,15.7631,15.7565,15.7598,2.3463,12.1629,41.4369,3237.9380,-425495.3000,496682.8124
6518.0000,15.8829,22.3182,0.0000,343640.7000,-343640.7000,16.2401,0.0000,59455.2151,59455.2151,800.9551,403095.9151,0.0000,-403095.9151,15.8849,21.5877,0.0000,91616.3000,-91616.3000,4.8679,0.0000,15457.5250,15457.5250,239.2637,107073.8250,0.0000,-107073.8250,22.1416,15.8912,19.0164,7.5388,508870.4433,22.3182,22.3030,22.3106,1.6821,3.7907,21.9009,21.8942,21.8975,1.6920,8.6587,22.3182,22.3137,22.3159,1.6540,-12.4494,15.8849,15.8701,15.8775,1.6343,-3.7907,15.8912,15.8849,15.8880,1.5736,-8.6587,15.8912,15.8868,15.8890,1.5678,12.4494,42.4073,3313.7638,-435257.0000,508870.4433
6519.0000,15.9970,22.4350,0.0000,351190.3000,-351190.3000,16.5969,0.0000,60933.9693,60933.9693,819.2974,412124.2693,0.0000,-412124.2693,15.9986,21.7030,0.0000,93890.2000,-93890.2000,4.9887,0.0000,15870.8396,15870.8396,245.3508,109761.0396,0.0000,-109761.0396,22.2590,16.0040,19.1315,7.7151,520770.1050,22.4350,22.4223,22.4286,1.4331,3.8694,22.0172,22.0117,22.0144,1.4198,8.8581,22.4350,22.4311,22.4331,1.4222,-12.7275,15.9986,15.9862,15.9924,1.3957,-3.8694,16.0040,15.9986,16.0013,1.3756,-8.8581,16.0040,16.0003,16.0021,1.3738,12.7275,43.3851,3390.1718,-445080.5000,520770.1050
6520.0000,16.0704,22.5101,0.0000,350923.1000,-350923.1000,16.5843,0.0000,60999.0307,60999.0307,819.3200,411922.1307,0.0000,-411922.1307,16.0715,21.7768,0.0000,95158.2000,-95158.2000,5.0561,0.0000,16104.5649,16104.5649,248.7957,111262.7649,0.0000,-111262.7649,22.3344,16.0748,19.2046,7.7403,522468.0098,22.5101,22.5017,22.5059,0.9416,3.8427,22.0898,22.0864,22.0881,0.8982,8.8988,22.5101,22.5076,22.5089,0.9237,-12.7416,16.0715,16.0633,16.0674,0.9135,-3.8427,16.0748,16.0715,16.0732,0.8761,-8.8988,16.0748,16.0725,16.0737,0.8725,12.7416,43.5108,3399.9977,-446081.3000,522468.0098
6521.0000,16.0935,22.5337,0.0000,358479.1000,-358479.1000,16.9414,0.0000,62348.3430,62348.3430,837.3872,420827.4430,0.0000,-420827.4430,16.0938,21.7995,0.0000,82354.4000,-82354.4000,4.3758,0.0000,13942.8170,13942.8170,215.3928,96297.2170,0.0000,-96297.2170,22.3807,16.0949,19.2378,7.6567,516824.1152,22.5337,22.5311,22.5324,0.3288,4.1885,22.1573,22.1540,22.1556,0.8238,8.5643,22.5337,22.5329,22.5333,0.3044,-12.7529,16.0938,16.0913,16.0926,0.3125,-4.1885,16.0949,16.0938,16.0943,0.2646,-8.5643,16.0949,16.0942,16.0945,0.2605,12.7529,42.8736,3350.2035,-440833.5000,516824.1152
6522.0000,15.6560,22.0859,0.0000,266289.2000,-266289.2000,12.5846,0.0000,45813.9363,45813.9363,622.1364,312103.1363,0.0000,-312103.1363,15.6506,21.3502,0.0000,48900.1000,-48900.1000,2.5982,0.0000,8219.0019,8219.0019,127.9086,57119.1019,0.0000,-57119.1019,21.9931,15.6184,18.8057,5.5304,373303.2011,22.0859,22.1383,22.1121,-5.0632,3.3288,21.7928,21.8174,21.8051,-4.2209,5.9270,22.0859,22.1055,22.0957,-5.2724,-9.2558,15.6506,15.7025,15.6766,-5.0111,-3.3288,15.6184,15.6506,15.6345,-5.5405,-5.9270,15.6184,15.6393,15.6288,-5.6110,9.2558,30.5405,2386.4797,-315189.3000,373303.2011
6523.0000,15.4281,21.8528,0.0000,253894.2000,-253894.2000,11.9988,0.0000,43436.7896,43436.7896,591.3892,297330.9896,0.0000,-297330.9896,15.4248,21.1215,0.0000,36880.4000,-36880.4000,1.9596,0.0000,6176.2943,6176.2943,96.2709,43056.6943,0.0000,-43056.6943,21.7703,15.4077,18.5890,5.0748,342545.9624,21.8528,21.8831,21.8679,-2.9375,3.3464,21.6018,21.6171,21.6095,-2.3522,5.3060,21.8528,21.8642,21.8585,-2.8537,-8.6524,15.4248,15.4542,15.4395,-2.8521,-3.3464,15.4077,15.4248,15.4162,-2.6249,-5.3060,15.4077,15.4181,15.4129,-2.5970,8.6524,28.0387,2190.9853,-290774.6000,342545.9624
6524.0000,15.0126,21.4277,0.0000,184163.1000,-184163.1000,8.7034,0.0000,31188.3824,31188.3824,428.2977,215351.4824,0.0000,-215351.4824,15.0078,20.6990,0.0000,20280.0000,-20280.0000,1.0776,0.0000,3373.9860,3373.9860,52.8838,23653.9860,0.0000,-23653.9860,21.3966,14.9580,18.1773,3.5984,242894.9415,21.4277,21.4942,21.4610,-4.9022,2.5419,21.2575,21.2957,21.2766,-4.0079,3.6195,21.4277,21.4558,21.4418,-5.0199,-6.1614,15.0078,15.0730,15.0404,-4.8072,-2.5419,14.9580,15.0078,14.9829,-5.2204,-3.6195,14.9580,14.9877,14.9729,-5.3010,6.1614,19.6335,1534.1863,-204443.1000,242894.9415
6525.0000,14.7809,21.1909,0.0000,175089.7000,-175089.7000,8.2746,0.0000,29485.4749,29485.4749,406.0491,204575.1749,0.0000,-204575.1749,14.7774,20.4659,0.0000,13851.8000,-13851.8000,0.7360,0.0000,2296.3302,2296.3302,36.0542,16148.1302,0.0000,-16148.1302,21.1637,14.7494,17.9566,3.3026,222924.4630,21.1909,21.2321,21.2115,-3.0018,2.5129,21.0585,21.0847,21.0716,-2.4647,3.2489,21.1909,21.2083,21.1996,-2.9135,-5.7617,14.7774,14.8176,14.7975,-2.9221,-2.5129,14.7494,14.7774,14.7634,-2.6398,-3.2489,14.7494,14.7649,14.7571,-2.5942,5.7617,18.0630,1411.4645,-188941.5000,222924.4630
6526.0000,14.5674,20.9726,0.0000,147284.2000,-147284.2000,6.9605,0.0000,24675.4787,24675.4787,341.0330,171959.6787,0.0000,-171959.6787,14.5642,20.2500,0.0000,14173.4000,-14173.4000,0.7531,0.0000,2342.0148,2342.0148,36.8543,16515.4148,0.0000,-16515.4148,20.9385,14.5325,17.7355,2.8235,190587.7488,20.9726,21.0162,20.9944,-2.6103,2.0691,20.8117,20.8474,20.8295,-2.9121,2.8222,20.9726,20.9911,20.9819,-2.6181,-4.8914,14.5642,14.6067,14.5854,-2.5500,-2.0691,14.5325,14.5642,14.5483,-2.5862,-2.8222,14.5325,14.5508,14.5417,-2.5912,4.8914,15.4511,1207.3715,-161457.6000,190587.7488
6527.0000,14.3778,20.7789,0.0000,132807.3000,-132807.3000,6.2764,0.0000,22148.9843,22148.9843,307.0729,154956.2843,0.0000,-154956.2843,14.3750,20.0586,0.0000,10080.2000,-10080.2000,0.5356,0.0000,1660.9185,1660.9185,26.1870,11741.1185,0.0000,-11741.1185,20.7557,14.3429,17.5493,2.4961,168488.2364,20.7789,20.8211,20.8000,-2.3375,1.9136,20.6543,20.6817,20.6680,-1.9404,2.4492,20.7789,20.7973,20.7881,-2.3294,-4.3628,14.3750,14.4162,14.3956,-2.2814,-1.9136,14.3429,14.3750,14.3590,-2.2759,-2.4492,14.3429,14.3610,14.3520,-2.2800,4.3628,13.6357,1065.5112,-142887.5000,168488.2364
6528.0000,14.1772,20.5739,0.0000,113990.6000,-113990.6000,5.3871,0.0000,18919.9027,18919.9027,263.2328,132910.5027,0.0000,-132910.5027,14.1755,19.8567,0.0000,5033.2000,-5033.2000,0.2674,0.0000,826.8670,826.8670,13.0651,5860.0670,0.0000,-5860.0670,20.5795,14.1324,17.3560,2.0831,140608.8972,20.5739,20.6229,20.5984,-2.4234,1.7066,20.5191,20.5474,20.5333,-1.6169,1.9740,20.5739,20.5967,20.5853,-2.4380,-3.6805,14.1755,14.2233,14.1994,-2.3589,-1.7066,14.1324,14.1755,14.1540,-2.4651,-1.9740,14.1324,14.1558,14.1441,-2.4991,3.6805,11.3119,883.9292,-119023.8000,140608.8972
6529.0000,14.0941,20.4890,0.0000,109937.4000,-109937.4000,5.1955,0.0000,18211.1137,18211.1137,253.5356,128148.5137,0.0000,-128148.5137,14.0911,19.7713,0.0000,10677.6000,-10677.6000,0.5673,0.0000,1751.9651,1751.9651,27.6936,12429.5651,0.0000,-12429.5651,20.4462,14.0774,17.2618,2.0972,141560.8671,20.4890,20.5149,20.5020,-1.1543,1.5427,20.3150,20.3541,20.3345,-2.3891,2.1101,20.4890,20.4993,20.4942,-1.0904,-3.6528,14.0911,14.1167,14.1039,-1.1428,-1.5427,14.0774,14.0911,14.0843,-0.8318,-2.1101,14.0774,14.0846,14.0810,-0.7525,3.6528,11.5212,900.2864,-120615.0000,141560.8671
6530.0000,14.0043,20.3972,0.0000,99957.5000,-99957.5000,4.7239,0.0000,16522.6422,16522.6422,230.3937,116480.1422,0.0000,-116480.1422,14.0020,19.6812,0.0000,11262.0000,-11262.0000,0.5984,0.0000,1845.4463,1845.4463,29.1991,13107.4463,0.0000,-13107.4463,20.3404,13.9828,17.1616,1.9335,130511.2659,20.3972,20.4246,20.4109,-1.0894,1.3752,20.1992,20.2250,20.2121,-1.4683,1.9736,20.3972,20.4085,20.4028,-1.0928,-3.3487,14.0020,14.0287,14.0154,-1.0591,-1.3752,13.9828,14.0020,13.9924,-1.0992,-1.9736,13.9828,13.9942,13.9885,-1.1072,3.3487,10.6376,831.2399,-111219.5000,130511.2659
6531.0000,13.9149,20.3060,0.0000,91417.2000,-91417.2000,4.3203,0.0000,15079.0163,15079.0163,210.5842,106496.2163,0.0000,-106496.2163,13.9124,19.5905,0.0000,10636.2000,-10636.2000,0.5651,0.0000,1740.6290,1740.6290,27.5665,12376.8290,0.0000,-12376.8290,20.2468,13.8918,17.0693,1.7740,119747.6015,20.3060,20.3358,20.3209,-1.0774,1.2517,20.1040,20.1261,20.1150,-1.1620,1.8169,20.3060,20.3182,20.3121,-1.0860,-3.0686,13.9124,13.9417,13.9270,-1.0570,-1.2517,13.8918,13.9124,13.9021,-1.0804,-1.8169,13.8918,13.9040,13.8979,-1.0836,3.0686,9.7617,762.7959,-102053.4000,119747.6015
6532.0000,13.8591,20.2489,0.0000,87627.4000,-87627.4000,4.1412,0.0000,14434.8368,14434.8368,201.7357,102062.2368,0.0000,-102062.2368,13.8566,19.5341,0.0000,12171.3000,-12171.3000,0.6467,0.0000,1990.2432,1990.2432,31.5335,14161.5432,0.0000,-14161.5432,20.1711,13.8449,17.0080,1.7308,116825.7856,20.2489,20.2706,20.2598,-0.7276,1.1648,20.0077,20.0297,20.0187,-1.1529,1.8115,20.2489,20.2572,20.2531,-0.7031,-2.9764,13.8566,13.8779,13.8672,-0.7122,-1.1648,13.8449,13.8566,13.8508,-0.6102,-1.8115,13.8449,13.8518,13.8483,-0.5889,2.9764,9.5642,747.3638,-99798.7000,116825.7856
6533.0000,13.8100,20.1988,0.0000,82051.4000,-82051.4000,3.8777,0.0000,13500.6441,13500.6441,188.8295,95552.0441,0.0000,-95552.0441,13.8078,19.4847,0.0000,13416.6000,-13416.6000,0.7129,0.0000,2192.3319,2192.3319,34.7519,15608.9319,0.0000,-15608.9319,20.1048,13.7965,16.9506,1.6547,111693.8198,20.1988,20.2188,20.2088,-0.6061,1.0549,19.9228,19.9429,19.9328,-1.0269,1.7678,20.1988,20.2062,20.2025,-0.6006,-2.8227,13.8078,13.8273,13.8176,-0.5899,-1.0549,13.7965,13.8078,13.8022,-0.5771,-1.7678,13.7965,13.8036,13.8000,-0.5738,2.8227,9.1685,716.4422,-95468.0000,111693.8198
6534.0000,13.7574,20.0172,999.9000,87966.6000,-86966.7000,4.2092,206.0096,14455.9819,14661.9914,204.9416,102422.5819,793.8904,-101628.6914,13.7571,19.4334,0.0000,1019.3000,-1019.3000,0.0542,0.0000,166.4367,166.4367,2.6397,1185.7367,0.0000,-1185.7367,20.0334,13.7419,16.8877,1.5327,103456.4987,20.0172,20.0672,20.0422,-2.0010,1.3850,20.0433,20.0153,20.0293,1.1739,1.4392,20.0172,20.0426,20.0299,-2.0733,-2.8242,13.7571,13.7728,13.7649,-0.6259,-1.3850,13.7419,13.7571,13.7495,-0.6261,-1.4392,13.7419,13.7499,13.7459,-0.6437,2.8242,8.5138,665.2776,-87986.0000,103456.4987
6535.0000,13.7986,20.1871,0.0000,124346.4000,-124346.4000,5.8765,0.0000,20454.3066,20454.3066,285.9748,144800.7066,0.0000,-144800.7066,13.7973,13.7973,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.1589,13.8087,16.9838,2.1323,143931.4798,20.1871,20.1593,20.1732,1.5904,1.9588,20.1593,20.1343,20.1468,1.4268,1.9588,20.1871,20.1713,20.1792,1.8110,-3.9177,13.7973,13.7910,13.7942,0.3625,-1.9588,13.8087,13.7973,13.8030,0.6555,-1.9588,13.8087,13.8024,13.8056,0.7295,3.9177,11.7320,916.7575,-124346.4000,143931.4798
6536.0000,13.8708,20.2609,0.0000,138768.3000,-138768.3000,6.5581,0.0000,22865.5831,22865.5831,319.2287,161633.8831,0.0000,-161633.8831,13.8708,19.5484,0.0000,1809.5000,-1809.5000,0.0961,0.0000,295.9488,295.9488,4.6859,2105.4488,0.0000,-2105.4488,20.2367,13.8846,17.0607,2.4152,163029.2807,20.2609,20.2454,20.2532,0.9743,2.1540,20.2156,20.2039,20.2098,0.7698,2.2501,20.2609,20.2535,20.2572,0.9508,-4.4041,13.8708,13.8572,13.8640,0.8521,-2.1540,13.8846,13.8708,13.8777,0.9105,-2.2501,13.8846,13.8775,13.8810,0.9204,4.4041,13.2866,1038.2325,-140577.8000,163029.2807
6537.0000,14.0457,20.4396,0.0000,175476.7000,-175476.7000,8.2929,0.0000,29034.2826,29034.2826,403.8654,204510.9826,0.0000,-204510.9826,14.0461,19.7258,0.0000,5509.2000,-5509.2000,0.2927,0.0000,903.3463,903.3463,14.2709,6412.5463,0.0000,-6412.5463,20.3922,14.0717,17.2319,3.1008,209302.3527,20.4396,20.4125,20.4261,2.0961,2.6667,20.3446,20.3269,20.3357,1.5298,2.9594,20.4396,20.4265,20.4330,2.1316,-5.6262,14.0461,14.0198,14.0330,2.0485,-2.6667,14.0717,14.0461,14.0589,2.1964,-2.9594,14.0717,14.0580,14.0648,2.2277,5.6262,17.1472,1339.9083,-180985.9000,209302.3527
6538.0000,14.1825,20.5793,0.0000,194406.6000,-194406.6000,9.1875,0.0000,32271.2455,32271.2455,447.9480,226677.8455,0.0000,-226677.8455,14.1834,19.8647,0.0000,6946.0000,-6946.0000,0.3691,0.0000,1141.2400,1141.2400,18.0056,8087.2400,0.0000,-8087.2400,20.5333,14.2002,17.3667,3.4583,233436.8596,20.5793,20.5590,20.5691,1.7364,2.9395,20.4815,20.4643,20.4729,1.6649,3.3085,20.5793,20.5698,20.5746,1.7174,-6.2480,14.1834,14.1635,14.1735,1.7053,-2.9395,14.2002,14.1834,14.1918,1.6134,-3.3085,14.2002,14.1914,14.1958,1.5899,6.2480,19.0973,1492.2878,-201352.6000,233436.8596
6539.0000,14.2759,20.6748,0.0000,199676.6000,-199676.6000,9.4365,0.0000,33220.0551,33220.0551,460.5066,232896.6551,0.0000,-232896.6551,14.2768,19.9591,0.0000,10123.0000,-10123.0000,0.5379,0.0000,1665.5282,1665.5282,26.2561,11788.5282,0.0000,-11788.5282,20.6248,14.2875,17.4562,3.6119,243804.4902,20.6748,20.6609,20.6678,1.2006,2.9662,20.5532,20.5441,20.5487,0.9237,3.5041,20.6748,20.6685,20.6716,1.1811,-6.4703,14.2768,14.2632,14.2700,1.1743,-2.9662,14.2875,14.2768,14.2821,1.0999,-3.5041,14.2875,14.2818,14.2846,1.0819,6.4703,19.9412,1558.2344,-209799.6000,243804.4902
6540.0000,14.3437,20.7440,0.0000,204876.6000,-204876.6000,9.6823,0.0000,34140.4196,34140.4196,472.7915,239017.0196,0.0000,-239017.0196,14.3442,20.0274,0.0000,10592.5000,-10592.5000,0.5628,0.0000,1744.5269,1744.5269,27.4845,12337.0269,0.0000,-12337.0269,20.6959,14.3519,17.5239,3.7139,250688.8237,20.7440,20.7342,20.7391,0.8694,3.0398,20.6238,20.6155,20.6196,0.8664,3.6026,20.7440,20.7396,20.7418,0.8559,-6.6425,14.3442,14.3347,14.3394,0.8481,-3.0398,14.3519,14.3442,14.3480,0.8050,-3.6026,14.3519,14.3478,14.3498,0.7961,6.6425,20.4886,1601.0082,-215469.1000,250688.8237
6541.0000,14.3912,20.7926,0.0000,209509.9000,-209509.9000,9.9012,0.0000,34952.3004,34952.3004,483.7010,244462.2004,0.0000,-244462.2004,14.3916,20.0753,0.0000,9053.9000,-9053.9000,0.4811,0.0000,1492.1839,1492.1839,23.4989,10546.0839,0.0000,-10546.0839,20.7526,14.3969,17.5747,3.7705,254511.1960,20.7926,20.7859,20.7892,0.6150,3.1401,20.6915,20.6837,20.6876,0.8294,3.6211,20.7926,20.7895,20.7910,0.6045,-6.7612,14.3916,14.3851,14.3883,0.5994,-3.1401,14.3969,14.3916,14.3942,0.5672,-3.6211,14.3969,14.3941,14.3955,0.5609,6.7612,20.7676,1622.8085,-218563.8000,254511.1960
6542.0000,14.3889,20.7902,0.0000,213175.9000,-213175.9000,10.0745,0.0000,35561.8983,35561.8983,492.3203,248737.7983,0.0000,-248737.7983,14.3891,20.0728,0.0000,326.2000,-326.2000,0.0173,0.0000,53.7594,53.7594,0.8468,379.9594,0.0000,-379.9594,20.7851,14.3884,17.5868,3.6887,248984.2942,20.7902,20.7900,20.7901,0.0203,3.3524,20.7863,20.7748,20.7806,1.1322,3.3697,20.7902,20.7902,20.7902,-0.0005,-6.7221,14.3891,14.3889,14.3890,0.0182,-3.3524,14.3884,14.3891,14.3888,-0.0564,-3.3697,14.3884,14.3888,14.3886,-0.0730,6.7221,20.1898,1577.6573,-213502.1000,248984.2942
6543.0000,14.2405,20.6385,0.0000,168965.5000,-168965.5000,7.9852,0.0000,28086.8670,28086.8670,390.2123,197052.3670,0.0000,-197052.3670,14.2413,19.9233,0.0000,33.4000,-33.4000,0.0018,0.0000,5.4924,5.4924,0.0867,38.8924,0.0000,-38.8924,20.6591,14.2164,17.4377,2.9403,198469.0349,20.6385,20.6604,20.6495,-1.6873,2.6611,20.6599,20.6774,20.6687,-1.3408,2.6629,20.6385,20.6499,20.6442,-1.7520,-5.3240,14.2413,14.2627,14.2520,-1.6433,-2.6611,14.2164,14.2413,14.2289,-1.9194,-2.6629,14.2164,14.2294,14.2229,-1.9904,5.3240,15.9786,1248.5883,-168998.9000,198469.0349
6544.0000,14.1970,20.5941,0.0000,169697.9000,-169697.9000,8.0198,0.0000,28179.3573,28179.3573,391.5180,197877.2573,0.0000,-197877.2573,14.1964,14.1964,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.6024,14.1909,17.3967,2.9381,198322.1096,20.5941,20.6020,20.5981,-0.6107,2.6733,20.6020,20.6116,20.6068,-0.7365,2.6733,20.5941,20.5978,20.5959,-0.5725,-5.3465,14.1964,14.2043,14.2003,-0.6138,-2.6733,14.1909,14.1964,14.1936,-0.4156,-2.6733,14.1909,14.1933,14.1921,-0.3617,5.3465,16.0364,1253.1048,-169697.9000,198322.1096
6545.0000,14.1636,20.5600,0.0000,166416.9000,-166416.9000,7.8647,0.0000,27612.5490,27612.5490,383.8377,194029.4490,0.0000,-194029.4490,14.1635,14.1635,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.5656,14.1584,17.3620,2.8794,194359.1956,20.5600,20.5655,20.5628,-0.4162,2.6216,20.5655,20.5716,20.5685,-0.4521,2.6216,20.5600,20.5627,20.5613,-0.4078,-5.2431,14.1635,14.1689,14.1662,-0.4021,-2.6216,14.1584,14.1635,14.1610,-0.3845,-2.6216,14.1584,14.1609,14.1597,-0.3816,5.2431,15.7241,1228.7000,-166416.9000,194359.1956
6546.0000,14.1035,20.4986,0.0000,153083.1000,-153083.1000,7.2346,0.0000,25363.8629,25363.8629,353.0056,178446.9629,0.0000,-178446.9629,14.1036,19.7840,0.0000,1352.9000,-1352.9000,0.0719,0.0000,222.0227,222.0227,3.5087,1574.9227,0.0000,-1574.9227,20.5026,14.0931,17.2978,2.6759,180624.7804,20.4986,20.5088,20.5037,-0.7024,2.3876,20.4877,20.5002,20.4939,-0.8905,2.4594,20.4986,20.5037,20.5012,-0.7161,-4.8470,14.1036,14.1136,14.1086,-0.6850,-2.3876,14.0931,14.1036,14.0984,-0.7454,-2.4594,14.0931,14.0986,14.0958,-0.7604,4.8470,14.6063,1141.3595,-154436.0000,180624.7804
6547.0000,14.0820,20.4766,0.0000,147744.5000,-147744.5000,6.9823,0.0000,24466.7762,24466.7762,340.5598,172211.2762,0.0000,-172211.2762,14.0815,19.7616,0.0000,6154.8000,-6154.8000,0.3270,0.0000,1009.7291,1009.7291,15.9584,7164.5291,0.0000,-7164.5291,20.4528,14.0786,17.2657,2.6623,179702.1298,20.4766,20.4812,20.4789,-0.2899,2.2184,20.3887,20.4046,20.3966,-1.1640,2.5454,20.4766,20.4786,20.4776,-0.2747,-4.7639,14.0815,14.0861,14.0838,-0.2892,-2.2184,14.0786,14.0815,14.0801,-0.2109,-2.5454,14.0786,14.0800,14.0793,-0.1895,4.7639,14.6093,1141.5881,-153899.3000,179702.1298
6548.0000,13.8508,20.2404,0.0000,89178.2000,-89178.2000,4.2145,0.0000,14687.4054,14687.4054,205.5318,103865.6054,0.0000,-103865.6054,13.8517,19.5291,0.0000,4340.3000,-4340.3000,0.2306,0.0000,709.6728,709.6728,11.2527,5049.9728,0.0000,-5049.9728,20.2605,13.7815,17.0210,1.6456,111080.1832,20.2404,20.3049,20.2726,-2.4788,1.3280,20.1901,20.2386,20.2144,-2.1898,1.5586,20.2404,20.2722,20.2563,-2.6603,-2.8865,13.8517,13.9145,13.8831,-2.4126,-1.3280,13.7815,13.8517,13.8166,-3.1695,-1.5586,13.7815,13.8215,13.8015,-3.3427,2.8865,8.8839,694.2013,-93518.5000,111080.1832
6549.0000,13.7341,20.1212,0.0000,82144.6000,-82144.6000,3.8821,0.0000,13491.8033,13491.8033,189.0336,95636.4033,0.0000,-95636.4033,13.7296,19.4056,0.0000,5447.1000,-5447.1000,0.2894,0.0000,889.0820,889.0820,14.1089,6336.1820,0.0000,-6336.1820,20.1140,13.7015,16.9078,1.5285,103174.7619,20.1212,20.1659,20.1436,-1.5476,1.1976,20.0179,20.0661,20.0420,-2.0701,1.4870,20.1212,20.1406,20.1309,-1.5034,-2.6845,13.7296,13.7749,13.7523,-1.5683,-1.1976,13.7015,13.7296,13.7156,-1.2093,-1.4870,13.7015,13.7158,13.7086,-1.1104,2.6845,8.3310,650.9952,-87591.7000,103174.7619
6550.0000,13.6425,20.0278,0.0000,70645.2000,-70645.2000,3.3386,0.0000,11578.1529,11578.1529,162.4467,82223.3529,0.0000,-82223.3529,13.6395,19.3144,0.0000,6146.7000,-6146.7000,0.3266,0.0000,1001.9819,1001.9819,15.9131,7148.6819,0.0000,-7148.6819,20.0014,13.6114,16.8064,1.3383,90333.6885,20.0278,20.0674,20.0476,-1.1482,1.0040,19.8826,19.9256,19.9041,-1.6542,1.3306,20.0278,20.0446,20.0362,-1.1330,-2.3346,13.6395,13.6781,13.6588,-1.1185,-1.0040,13.6114,13.6395,13.6255,-1.0774,-1.3306,13.6114,13.6273,13.6193,-1.0676,2.3346,7.3173,571.7815,-76791.9000,90333.6885
6551.0000,13.5497,19.9330,0.0000,64692.4000,-64692.4000,3.0573,0.0000,10579.4756,10579.4756,148.6696,75271.8756,0.0000,-75271.8756,13.5479,19.2218,0.0000,3421.6000,-3421.6000,0.1818,0.0000,557.0363,557.0363,8.8549,3978.6363,0.0000,-3978.6363,19.9226,13.5135,16.7180,1.1862,80070.2161,19.9330,19.9737,19.9533,-1.1273,0.9585,19.8538,19.8692,19.8615,-0.5033,1.1403,19.9330,19.9515,19.9422,-1.1236,-2.0988,13.5479,13.5873,13.5676,-1.0900,-0.9585,13.5135,13.5479,13.5307,-1.1334,-1.1403,13.5135,13.5325,13.5230,-1.1527,2.0988,6.4645,505.1475,-68114.0000,80070.2161
6552.0000,13.4755,19.8572,0.0000,57176.9000,-57176.9000,2.7021,0.0000,9334.2129,9334.2129,131.3187,66511.1129,0.0000,-66511.1129,13.4728,19.1459,0.0000,4200.5000,-4200.5000,0.2232,0.0000,683.1178,683.1178,10.8667,4883.6178,0.0000,-4883.6178,19.8395,13.4443,16.6419,1.0690,72156.4658,19.8572,19.8957,19.8765,-0.9174,0.8263,19.7363,19.7776,19.7569,-1.2523,1.0495,19.8572,19.8741,19.8657,-0.9139,-1.8758,13.4728,13.5108,13.4918,-0.9051,-0.8263,13.4443,13.4728,13.4586,-0.8605,-1.0495,13.4443,13.4600,13.4521,-0.8449,1.8758,5.8367,456.0850,-61377.4000,72156.4658
6553.0000,13.4083,19.7886,0.0000,50251.1000,-50251.1000,2.3748,0.0000,8190.7034,8190.7034,115.3565,58441.8034,0.0000,-58441.8034,13.4057,19.0780,0.0000,4167.2000,-4167.2000,0.2214,0.0000,677.0652,677.0652,10.7773,4844.2652,0.0000,-4844.2652,19.7636,13.3758,16.5697,0.9476,63966.1497,19.7886,19.8279,19.8083,-0.8130,0.7178,19.6511,19.6894,19.6703,-1.0358,0.9392,19.7886,19.8057,19.7972,-0.8166,-1.6570,13.4057,13.4442,13.4249,-0.7965,-0.7178,13.3758,13.4057,13.3907,-0.8084,-0.9392,13.3758,13.3927,13.3843,-0.8091,1.6570,5.1789,404.6881,-54418.3000,63966.1497
6554.0000,13.3367,19.7155,0.0000,41522.0000,-41522.0000,1.9623,0.0000,6756.6142,6756.6142,95.2764,48278.6142,0.0000,-48278.6142,13.3341,19.0057,0.0000,3825.9000,-3825.9000,0.2033,0.0000,620.9930,620.9930,9.8920,4446.8930,0.0000,-4446.8930,19.6909,13.2939,16.4924,0.7916,53431.8625,19.7155,19.7639,19.7397,-0.8174,0.5863,19.5687,19.6109,19.5898,-0.9607,0.7896,19.7155,19.7368,19.7262,-0.8465,-1.3760,13.3341,13.3815,13.3578,-0.7997,-0.5863,13.2939,13.3341,13.3140,-0.9153,-0.7896,13.2939,13.3176,13.3057,-0.9373,1.3760,4.3190,337.4907,-45347.9000,53431.8625
6555.0000,13.2729,19.6504,0.0000,35375.0000,-35375.0000,1.6718,0.0000,5747.8268,5747.8268,81.1339,41122.8268,0.0000,-41122.8268,13.2690,18.9399,0.0000,3558.6000,-3558.6000,0.1891,0.0000,577.0852,577.0852,9.1983,4135.6852,0.0000,-4135.6852,19.6233,13.2299,16.4266,0.6798,45887.5610,19.6504,19.7031,19.6768,-0.7491,0.4942,19.4919,19.5374,19.5147,-0.8965,0.6833,19.6504,19.6731,19.6618,-0.7671,-1.1776,13.2690,13.3214,13.2952,-0.7453,-0.4942,13.2299,13.2690,13.2495,-0.7689,-0.6833,13.2299,13.2526,13.2412,-0.7680,1.1776,3.7105,289.9427,-38933.6000,45887.5610
6556.0000,13.2292,19.6058,0.0000,34368.1000,-34368.1000,1.6242,0.0000,5578.5580,5578.5580,78.7920,39946.6580,0.0000,-39946.6580,13.2240,18.8944,0.0000,3516.1000,-3516.1000,0.1868,0.0000,569.8390,569.8390,9.0861,4085.9390,0.0000,-4085.9390,19.5681,13.2012,16.3847,0.6589,44473.3485,19.6058,19.6486,19.6272,-0.5881,0.4791,19.4370,19.4738,19.4554,-0.7050,0.6660,19.6058,19.6229,19.6144,-0.5616,-1.1451,13.2240,13.2669,13.2455,-0.5900,-0.4791,13.2012,13.2240,13.2126,-0.4342,-0.6660,13.2012,13.2134,13.2073,-0.3990,1.1451,3.6104,282.1214,-37884.2000,44473.3485
6557.0000,13.1921,19.5679,0.0000,31480.1000,-31480.1000,1.4877,0.0000,5105.3890,5105.3890,72.1507,36585.4890,0.0000,-36585.4890,13.1885,18.8585,0.0000,3449.7000,-3449.7000,0.1833,0.0000,558.8045,558.8045,8.9130,4008.5045,0.0000,-4008.5045,19.5228,13.1644,16.3436,0.6071,40980.5424,19.5679,19.6061,19.5870,-0.4746,0.4348,19.3844,19.4200,19.4022,-0.6320,0.6181,19.5679,19.5831,19.5755,-0.4581,-1.0529,13.1885,13.2252,13.2068,-0.4559,-0.4348,13.1644,13.1885,13.1765,-0.4262,-0.6181,13.1644,13.1784,13.1714,-0.4230,1.0529,3.3309,260.2774,-34929.8000,40980.5424
6558.0000,13.4178,18.8590,3685.3000,40563.5000,-36878.2000,2.1087,763.5416,6613.1296,7376.6712,102.5119,47176.6296,2921.7584,-44254.8712,13.4067,19.0791,0.0000,3349.7000,-3349.7000,0.1780,0.0000,544.2500,544.2500,8.6534,3893.9500,0.0000,-3893.9500,19.1216,13.5630,16.3423,0.7263,49026.0633,18.8590,19.2143,19.0366,-6.6312,0.6436,19.1850,19.2726,19.2288,-2.0816,0.8216,18.8590,19.0370,18.9480,-7.5631,-1.4651,13.4067,13.3089,13.3578,1.8325,-0.6436,13.5630,13.4067,13.4848,3.7319,-0.8216,13.5630,13.4656,13.5143,4.1477,1.4651,4.5629,356.5490,-40227.9000,49026.0633
6559.0000,13.3427,19.7216,0.0000,52396.1000,-52396.1000,2.4762,0.0000,8527.2841,8527.2841,120.2356,60923.3841,0.0000,-60923.3841,13.3577,19.0295,0.0000,3641.3000,-3641.3000,0.1935,0.0000,591.2236,591.2236,9.4148,4232.5236,0.0000,-4232.5236,19.4650,13.2870,16.3760,0.9424,63614.1380,19.7216,19.4275,19.5746,6.5020,0.7609,19.3468,19.3045,19.3256,1.1790,0.9544,19.7216,19.5543,19.6380,8.3372,-1.7153,13.3577,13.3576,13.3576,0.0081,-0.7609,13.2870,13.3577,13.3223,-1.9506,-0.9544,13.2870,13.3361,13.3115,-2.4360,1.7153,5.3243,416.0521,-56037.4000,63614.1380
6560.0000,13.3198,19.5854,638.9000,63627.7000,-62988.8000,3.0402,132.5858,10349.6832,10482.2690,147.5915,73977.3832,506.3142,-73471.0690,13.3173,18.9887,0.0000,4086.2000,-4086.2000,0.2171,0.0000,663.0877,663.0877,10.5630,4749.2877,0.0000,-4749.2877,19.5348,13.3152,16.4250,1.1576,78140.8286,19.5854,19.5814,19.5834,0.1169,0.9410,19.4703,19.4261,19.4482,1.4894,1.1582,19.5854,19.5948,19.5901,-0.5670,-2.0992,13.3173,13.3318,13.3245,-0.3891,-0.9410,13.3152,13.3173,13.3162,-0.0631,-1.1582,13.3152,13.3145,13.3148,0.0504,2.0992,6.4957,507.5802,-67075.0000,78140.8286
6561.0000,13.3100,19.6882,0.0000,74868.9000,-74868.9000,3.5382,0.0000,12175.3826,12175.3826,171.6959,87044.2826,0.0000,-87044.2826,13.3094,18.9807,0.0000,1695.1000,-1695.1000,0.0901,0.0000,275.0422,275.0422,4.3812,1970.1422,0.0000,-1970.1422,19.6345,13.3068,16.4707,1.3119,88551.7294,19.6882,19.6560,19.6721,1.0814,1.1494,19.6070,19.5612,19.5841,1.6505,1.2395,19.6882,19.6725,19.6804,1.0996,-2.3888,13.3094,13.3140,13.3117,-0.1443,-1.1494,13.3068,13.3094,13.3081,-0.0875,-1.2395,13.3068,13.3081,13.3074,-0.0790,2.3888,7.2336,565.2442,-76564.0000,88551.7294
6562.0000,13.3383,19.7172,0.0000,81379.1000,-81379.1000,3.8459,0.0000,13242.8295,13242.8295,186.6138,94621.9295,0.0000,-94621.9295,13.3377,19.0093,0.0000,2599.6000,-2599.6000,0.1381,0.0000,421.9695,421.9695,6.7188,3021.5695,0.0000,-3021.5695,19.6804,13.3483,16.5144,1.4415,97301.7112,19.7172,19.7041,19.7107,0.4756,1.2359,19.6343,19.6210,19.6276,0.5361,1.3741,19.7172,19.7117,19.7145,0.4221,-2.6100,13.3377,13.3301,13.3339,0.2784,-1.2359,13.3483,13.3377,13.3430,0.4315,-1.3741,13.3483,13.3423,13.3453,0.4674,2.6100,7.9426,620.6498,-83978.7000,97301.7112
6563.0000,13.4782,19.8600,0.0000,88823.2000,-88823.2000,4.1977,0.0000,14501.4446,14501.4446,203.7216,103324.6446,0.0000,-103324.6446,13.4827,19.1559,0.0000,18010.3000,-18010.3000,0.9570,0.0000,2929.3841,2929.3841,46.5539,20939.6841,0.0000,-20939.6841,19.7172,13.5146,16.6159,1.8269,123317.6900,19.8600,19.8117,19.8359,1.5212,1.0802,19.5037,19.5266,19.5151,-1.3475,2.0372,19.8600,19.8418,19.8509,1.6568,-3.1175,13.4827,13.4346,13.4587,1.5162,-1.0802,13.5146,13.4827,13.4987,1.8888,-2.0372,13.5146,13.4934,13.5040,1.9254,3.1175,10.2792,803.2330,-106833.5000,123317.6900
6564.0000,13.6097,19.9942,0.0000,94195.1000,-94195.1000,4.4516,0.0000,15425.8717,15425.8717,216.2383,109620.9717,0.0000,-109620.9717,13.6170,19.2917,0.0000,29294.5000,-29294.5000,1.5565,0.0000,4773.8130,4773.8130,75.7652,34068.3130,0.0000,-34068.3130,19.7922,13.6384,16.7153,2.1127,142605.4980,19.9942,19.9379,19.9661,1.5821,0.9650,19.5390,19.5353,19.5372,0.2772,2.5215,19.9942,19.9780,19.9861,1.6425,-3.4866,13.6170,13.5608,13.5889,1.5823,-0.9650,13.6384,13.6170,13.6277,1.5679,-2.5215,13.6384,13.6232,13.6308,1.5410,3.4866,11.9871,936.6872,-123489.6000,142605.4980
6565.0000,13.6635,20.0492,0.0000,98048.9000,-98048.9000,4.6337,0.0000,16077.2898,16077.2898,225.2778,114126.1898,0.0000,-114126.1898,13.6676,19.3429,0.0000,28214.8000,-28214.8000,1.4992,0.0000,4601.1744,4601.1744,73.0119,32815.9744,0.0000,-32815.9744,19.8624,13.6748,16.7686,2.1684,146365.6473,20.0492,20.0215,20.0353,0.8462,1.0448,19.6216,19.6088,19.6152,0.9519,2.5440,20.0492,20.0422,20.0457,0.7295,-3.5889,13.6676,13.6414,13.6545,0.8022,-1.0448,13.6748,13.6676,13.6712,0.5355,-2.5440,13.6748,13.6699,13.6723,0.5122,3.5889,12.2405,956.4937,-126263.7000,146365.6473
6566.0000,13.7245,20.1115,0.0000,104194.4000,-104194.4000,4.9241,0.0000,17109.5239,17109.5239,239.4818,121303.9239,0.0000,-121303.9239,13.7277,19.4036,0.0000,30646.5000,-30646.5000,1.6284,0.0000,5002.0155,5002.0155,79.3205,35648.5155,0.0000,-35648.5155,19.9237,13.7370,16.8304,2.3164,156356.3283,20.1115,20.0871,20.0993,0.7831,1.0986,19.6790,19.6699,19.6744,0.7258,2.7270,20.1115,20.1047,20.1081,0.7637,-3.8255,13.7277,13.7043,13.7160,0.7526,-1.0986,13.7370,13.7277,13.7324,0.7488,-2.7270,13.7370,13.7303,13.7337,0.7510,3.8255,13.0802,1022.1048,-134840.9000,156356.3283
6567.0000,13.7643,20.1521,0.0000,108363.8000,-108363.8000,5.1212,0.0000,17810.8601,17810.8601,249.1641,126174.6601,0.0000,-126174.6601,13.7665,19.4429,0.0000,29825.9000,-29825.9000,1.5848,0.0000,4870.7904,4870.7904,77.2152,34696.6904,0.0000,-34696.6904,19.9754,13.7721,16.8738,2.3770,160446.7258,20.1521,20.1362,20.1442,0.5521,1.1788,19.7386,19.7296,19.7341,0.7309,2.7636,20.1521,20.1477,20.1499,0.5156,-3.9424,13.7665,13.7513,13.7589,0.5286,-1.1788,13.7721,13.7665,13.7693,0.4568,-2.7636,13.7721,13.7682,13.7702,0.4511,3.9424,13.3888,1046.2182,-138189.7000,160446.7258
6568.0000,13.7865,20.0710,963.1000,104685.0000,-103721.9000,4.9974,198.3332,17215.1830,17413.5162,243.2400,121900.1830,764.7668,-121135.4162,13.7877,19.4644,0.0000,26005.9000,-26005.9000,1.3818,0.0000,4248.2492,4248.2492,67.3363,30254.1492,0.0000,-30254.1492,19.9471,13.7910,16.8691,2.2440,151469.4917,20.0710,20.0924,20.0817,-0.7427,1.2052,19.7570,19.7535,19.7552,0.2656,2.5870,20.0710,20.0792,20.0751,-0.8921,-3.7922,13.7877,13.7791,13.7834,0.3069,-1.2052,13.7910,13.7877,13.7893,0.2525,-2.5870,13.7910,13.7888,13.7899,0.2486,3.7922,12.7385,995.4024,-129727.8000,151469.4917
6569.0000,13.7159,19.8079,2294.6000,86094.0000,-83799.4000,4.1881,473.0784,14134.4449,14607.5233,203.9258,100228.4449,1821.5216,-98406.9233,13.7154,19.3913,0.0000,10668.7000,-10668.7000,0.5669,0.0000,1741.0035,1741.0035,27.6265,12409.7035,0.0000,-12409.7035,19.8025,13.6959,16.7492,1.6592,111993.9434,19.8079,19.8883,19.8481,-2.8084,1.2071,19.7295,19.7348,19.7321,-0.2681,1.7739,19.8079,19.8427,19.8253,-3.0034,-2.9810,13.7154,13.7353,13.7254,-0.6897,-1.2071,13.6959,13.7154,13.7057,-0.9991,-1.7739,13.6959,13.7081,13.7020,-1.0498,2.9810,9.4962,742.0426,-94468.1000,111993.9434
6570.0000,13.5526,19.7941,896.0000,70899.4000,-70003.4000,3.3972,185.2256,11595.3313,11780.5568,165.3139,82494.7313,710.7744,-81783.9568,13.5531,19.2270,0.0000,3261.2000,-3261.2000,0.1733,0.0000,530.9618,530.9618,8.4424,3792.1618,0.0000,-3792.1618,19.7753,13.4922,16.6337,1.2819,86527.9238,19.7941,19.8115,19.8028,-0.5359,1.0747,19.7304,19.7308,19.7306,-0.0081,1.2479,19.7941,19.7992,19.7967,-0.3353,-2.3226,13.5531,13.6088,13.5809,-1.7321,-1.0747,13.4922,13.5531,13.5226,-2.1980,-1.2479,13.4922,13.5266,13.5094,-2.3134,2.3226,7.1283,557.0163,-73264.6000,86527.9238
6571.0000,13.4897,19.5819,1662.5000,63430.9000,-61768.4000,3.0842,344.0373,10358.6150,10702.6524,149.9698,73789.5150,1318.4627,-72471.0524,13.4859,19.1592,0.0000,1066.2000,-1066.2000,0.0567,0.0000,173.4258,173.4258,2.7583,1239.6258,0.0000,-1239.6258,19.6353,13.4683,16.5518,1.1068,74707.7494,19.5819,19.6573,19.6196,-2.2005,1.0092,19.6308,19.6632,19.6470,-0.9974,1.0658,19.5819,19.6209,19.6014,-2.3452,-2.0750,13.4859,13.5183,13.5021,-0.9404,-1.0092,13.4683,13.4859,13.4771,-0.5382,-1.0658,13.4683,13.4757,13.4720,-0.4401,2.0750,6.2680,489.7931,-62834.6000,74707.7494
6572.0000,13.6863,18.7298,5836.7000,43062.4000,-37225.7000,2.3387,1203.9398,7064.8266,8268.7665,113.9243,50127.2266,4632.7602,-45494.4665,13.6806,19.3560,0.0000,4361.9000,-4361.9000,0.2318,0.0000,711.4553,711.4553,11.2815,5073.3553,0.0000,-5073.3553,19.0827,13.7972,16.4400,0.7763,52401.3651,18.7298,19.1361,18.9330,-8.2749,0.7023,19.1907,19.3567,19.2737,-4.4942,0.9341,18.7298,18.9262,18.8280,-9.3222,-1.6364,13.6806,13.5989,13.6397,1.6717,-0.7023,13.7972,13.6806,13.7389,3.1700,-0.9341,13.7972,13.7238,13.7605,3.4927,1.6364,5.1341,401.1895,-41587.6000,52401.3651
6573.0000,13.6531,19.2555,3215.3000,43197.9000,-39982.6000,2.2087,663.5839,7081.5302,7745.1141,107.5667,50279.4302,2551.7161,-47727.7141,13.6622,19.3374,0.0000,7770.3000,-7770.3000,0.4129,0.0000,1267.0565,1267.0565,20.1124,9037.3565,0.0000,-9037.3565,19.1812,13.6227,16.4019,0.8327,56205.6970,19.2555,19.0890,19.1723,2.8991,0.5986,19.1904,19.2187,19.2046,-0.8233,1.0115,19.2555,19.1577,19.2066,4.5795,-1.6101,13.6622,13.6504,13.6563,0.2111,-0.5986,13.6227,13.6622,13.6424,-1.1533,-1.0115,13.6227,13.6541,13.6384,-1.4631,1.6101,5.2359,409.1433,-47752.9000,56205.6970
6574.0000,13.6324,18.8978,3971.5000,36002.1000,-32030.6000,1.9080,819.9307,5899.0303,6718.9610,92.9578,41901.1303,3151.5693,-38749.5610,13.6311,19.3060,0.0000,4824.2000,-4824.2000,0.2563,0.0000,786.3057,786.3057,12.4859,5610.5057,0.0000,-5610.5057,19.0471,13.6235,16.3353,0.6708,45275.7860,18.8978,19.0481,18.9729,-2.3946,0.5506,19.1300,19.1604,19.1452,-0.7052,0.8069,18.8978,18.9797,18.9388,-3.2211,-1.3575,13.6311,13.6447,13.6379,-0.2109,-0.5506,13.6235,13.6311,13.6273,-0.1717,-0.8069,13.6235,13.6274,13.6254,-0.1456,1.3575,4.3234,337.8351,-36854.8000,45275.7860
6575.0000,13.6835,18.6108,4761.6000,31916.9000,-27155.3000,1.7561,982.2242,5235.9429,6218.1671,85.5963,37152.8429,3779.3758,-33373.4671,13.6811,19.3566,0.0000,4854.0000,-4854.0000,0.2579,0.0000,791.7266,791.7266,12.5615,5645.7266,0.0000,-5645.7266,18.8397,13.7221,16.2809,0.5889,39752.9618,18.6108,18.8235,18.7172,-3.0757,0.4994,19.0051,19.0653,19.0352,-1.3170,0.7573,18.6108,18.7038,18.6573,-3.3854,-1.2567,13.6811,13.6555,13.6683,0.3780,-0.4994,13.7221,13.6811,13.7016,0.9082,-0.7573,13.7221,13.6946,13.7084,1.0120,1.2567,4.0238,314.4267,-32009.3000,39752.9618
6576.0000,13.7148,18.5669,4653.0000,29397.0000,-24744.0000,1.6313,959.3291,4826.1061,5785.4351,79.5369,34223.1061,3693.6709,-30529.4351,13.7192,19.3951,0.0000,6899.0000,-6899.0000,0.3666,0.0000,1125.8948,1125.8948,17.8572,8024.8948,0.0000,-8024.8948,18.7606,13.7321,16.2464,0.5741,38749.4810,18.5669,18.6659,18.6164,-1.2050,0.4216,19.0051,19.0175,19.0113,-0.2774,0.7882,18.5669,18.5933,18.5801,-0.9210,-1.2097,13.7192,13.6854,13.7023,0.4210,-0.4216,13.7321,13.7192,13.7256,0.3008,-0.7882,13.7321,13.7250,13.7285,0.2546,1.2097,3.9921,311.9485,-31643.0000,38749.4810
6577.0000,13.7555,18.3487,5104.7000,26774.6000,-21669.9000,1.5309,1051.7556,4399.8001,5451.5556,74.6747,31174.4001,4052.9444,-27121.4556,13.7588,19.4352,0.0000,5736.2000,-5736.2000,0.3048,0.0000,936.6607,936.6607,14.8497,6672.8607,0.0000,-6672.8607,18.6300,13.7864,16.2082,0.5081,34293.7389,18.3487,18.5290,18.4389,-2.1314,0.4087,18.9161,18.9589,18.9375,-0.8793,0.7135,18.3487,18.4209,18.3848,-2.3452,-1.1222,13.7588,13.7205,13.7396,0.4619,-0.4087,13.7864,13.7588,13.7726,0.5780,-0.7135,13.7864,13.7682,13.7773,0.5996,1.1222,3.6687,286.6809,-27406.1000,34293.7389
6578.0000,13.8294,18.0812,5718.8000,24180.0000,-18461.2000,1.4402,1176.8569,3980.3676,5157.2245,70.2902,28160.3676,4541.9431,-23618.4245,13.8339,19.5111,0.0000,5660.2000,-5660.2000,0.3007,0.0000,925.2495,925.2495,14.6553,6585.4495,0.0000,-6585.4495,18.4591,13.8882,16.1736,0.4547,30693.1697,18.0812,18.3340,18.2076,-2.7797,0.3798,18.8542,18.8930,18.8736,-0.7600,0.6806,18.0812,18.1806,18.1309,-3.0531,-1.0604,13.8339,13.7670,13.8005,0.7450,-0.3798,13.8882,13.8339,13.8611,1.0785,-0.6806,13.8882,13.8517,13.8700,1.1292,1.0604,3.4803,271.9538,-24121.4000,30693.1697
6579.0000,14.0200,17.8801,6367.0000,21640.1000,-15273.1000,1.3539,1306.1775,3578.3712,4884.5488,66.1138,25218.4712,5060.8225,-20157.6488,14.0240,19.7034,0.0000,4213.5000,-4213.5000,0.2239,0.0000,690.6664,690.6664,10.9129,4904.1664,0.0000,-4904.1664,18.2018,14.1339,16.1678,0.5241,35376.7904,17.8801,18.0480,17.9641,-2.9277,0.6023,18.4966,18.6480,18.5723,-3.6247,0.8262,17.8801,17.9438,17.9119,-2.6313,-1.4285,14.0240,13.9091,13.9666,2.0159,-0.6023,14.1339,14.0240,14.0790,2.6407,-0.8262,14.1339,14.0667,14.1003,2.7910,1.4285,3.1550,246.5323,-19486.6000,35376.7904
6580.0000,13.9622,18.4651,5816.0000,28682.1000,-22866.1000,1.6580,1194.2656,4736.3275,5930.5932,80.9325,33418.4275,4621.7344,-28796.6932,13.9827,19.6616,0.0000,3152.7000,-3152.7000,0.1675,0.0000,516.4715,516.4715,8.1718,3669.1715,0.0000,-3669.1715,18.3920,13.8954,16.1437,0.4691,31661.4602,18.4651,18.1693,18.3172,4.2731,0.4968,18.5456,18.5581,18.5519,-0.2354,0.6644,18.4651,18.2970,18.3811,5.6728,-1.1612,13.9827,13.9730,13.9779,0.1475,-0.4968,13.8954,13.9827,13.9391,-1.6768,-0.6644,13.8954,13.9575,13.9265,-2.0865,1.1612,3.6500,285.2176,-26018.8000,31661.4602
6581.0000,13.5823,19.4608,1739.8000,37261.7000,-35521.9000,1.8515,359.4843,6098.2494,6457.7337,90.2591,43359.9494,1380.3157,-41979.6337,13.5908,19.2651,0.0000,3641.0000,-3641.0000,0.1935,0.0000,593.1142,593.1142,9.4358,4234.1142,0.0000,-4234.1142,19.0211,13.3220,16.1715,0.6659,44950.4599,19.4608,18.8354,19.1481,10.0384,0.5527,18.9468,18.7745,18.8607,3.7379,0.7461,19.4608,19.1627,19.3118,11.2428,-1.2988,13.5908,13.8022,13.6965,-3.3843,-0.5527,13.3220,13.5908,13.4564,-5.8139,-0.7461,13.3220,13.4887,13.4053,-6.2778,1.2988,4.0862,319.3046,-39162.9000,44950.4599
6582.0000,13.4106,19.5340,2435.5000,105105.7000,-102670.2000,5.0939,504.6609,17132.6696,17637.3305,247.7218,122238.3696,1930.8391,-120307.5305,13.3979,19.0701,0.0000,38.9000,-38.9000,0.0021,0.0000,6.3196,6.3196,0.1007,45.2196,0.0000,-45.2196,19.4458,13.3817,16.4137,1.7658,119190.2804,19.5340,19.4497,19.4918,4.1592,1.6973,19.4492,19.3208,19.3850,6.3390,1.6993,19.5340,19.5083,19.5211,2.5377,-3.3966,13.3979,13.4630,13.4304,-3.1993,-1.6973,13.3817,13.3979,13.3898,-0.7920,-1.6993,13.3817,13.3844,13.3830,-0.2576,3.3966,10.1703,794.7213,-102709.1000,119190.2804
6583.0000,13.5045,19.8869,0.0000,153884.9000,-153884.9000,7.2725,0.0000,25139.0006,25139.0006,353.1098,179023.9006,0.0000,-179023.9006,13.5020,13.5020,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8228,13.5231,16.6729,2.6179,176707.7008,19.8869,19.8244,19.8556,4.4019,2.4242,19.8244,19.7549,19.7897,4.8947,2.4242,19.8869,19.8568,19.8718,4.2435,-4.8483,13.5020,13.4906,13.4963,0.8058,-2.4242,13.5231,13.5020,13.5125,1.4922,-2.4242,13.5231,13.5115,13.5173,1.6315,4.8483,14.5026,1133.2559,-153884.9000,176707.7008
6584.0000,13.7860,20.1742,0.0000,183827.6000,-183827.6000,8.6875,0.0000,30229.6500,30229.6500,422.0747,214057.2500,0.0000,-214057.2500,13.7887,19.4653,0.0000,17371.2000,-17371.2000,0.9230,0.0000,2837.7502,2837.7502,44.9311,20208.9502,0.0000,-20208.9502,20.0740,13.8235,16.9488,3.4325,231692.2000,20.1742,20.1268,20.1505,3.5698,2.5882,19.9529,19.9346,19.9438,1.8710,3.5112,20.1742,20.1543,20.1642,3.5403,-6.0993,13.7887,13.7452,13.7669,3.2777,-2.5882,13.8235,13.7887,13.8061,3.5546,-3.5112,13.8235,13.8033,13.8134,3.5850,6.0993,19.1728,1498.1890,-201198.8000,231692.2000
6585.0000,14.0298,20.4232,0.0000,204740.0000,-204740.0000,9.6758,0.0000,33863.3303,33863.3303,470.9540,238603.3303,0.0000,-238603.3303,14.0336,19.7130,0.0000,27029.7000,-27029.7000,1.4362,0.0000,4431.2573,4431.2573,69.9935,31460.9573,0.0000,-31460.9573,20.3050,14.0574,17.1812,3.9669,267767.0609,20.4232,20.3848,20.4040,3.0706,2.7465,20.1541,20.1342,20.1442,2.4297,4.1827,20.4232,20.4081,20.4157,3.0456,-6.9293,14.0336,13.9960,14.0148,3.0022,-2.7465,14.0574,14.0336,14.0455,2.8999,-4.1827,14.0574,14.0431,14.0503,2.8697,6.9293,22.1883,1733.8245,-231769.7000,267767.0609
