Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6586.0000,14.3271,20.7270,0.0000,226313.3000,-226313.3000,10.6954,0.0000,37697.6347,37697.6347,521.4120,264010.9347,0.0000,-264010.9347,14.3326,20.0156,0.0000,49528.9000,-49528.9000,2.6317,0.0000,8155.7288,8155.7288,128.3836,57684.6288,0.0000,-57684.6288,20.5614,14.3560,17.4587,4.7255,318971.7401,20.7270,20.6805,20.7037,3.6287,2.6879,20.3516,20.3360,20.3438,2.4206,5.3196,20.7270,20.7112,20.7191,3.6729,-8.0075,14.3326,14.2869,14.3098,3.5717,-2.6879,14.3560,14.3326,14.3443,3.6181,-5.3196,14.3560,14.3405,14.3483,3.6078,8.0075,26.6320,2081.0647,-275842.2000,318971.7401
6587.0000,14.6005,21.0064,0.0000,242596.2000,-242596.2000,11.4649,0.0000,40676.1177,40676.1177,560.0265,283272.3177,0.0000,-283272.3177,14.6063,20.2926,0.0000,67676.1000,-67676.1000,3.5959,0.0000,11189.9580,11189.9580,175.6412,78866.0580,0.0000,-78866.0580,20.8143,14.6244,17.7194,5.3269,359565.9044,21.0064,20.9619,20.9842,3.3957,2.6230,20.5749,20.5599,20.5674,2.7104,6.2189,21.0064,20.9932,20.9998,3.3996,-8.8419,14.6063,14.5627,14.5845,3.3266,-2.6230,14.6244,14.6063,14.6154,3.2823,-6.2189,14.6244,14.6117,14.6181,3.2675,8.8419,30.1241,2353.9372,-310272.3000,359565.9044
6588.0000,14.7843,21.1943,0.0000,256854.2000,-256854.2000,12.1387,0.0000,43258.3530,43258.3530,594.0215,300112.5530,0.0000,-300112.5530,14.7881,20.4767,0.0000,67878.4000,-67878.4000,3.6066,0.0000,11254.6203,11254.6203,176.3706,79133.0203,0.0000,-79133.0203,21.0143,14.7996,17.9069,5.5913,377415.5935,21.1943,21.1657,21.1800,2.3748,2.8440,20.7804,20.7671,20.7738,2.5018,6.4507,21.1943,21.1858,21.1901,2.3076,-9.2947,14.7881,14.7603,14.7742,2.3009,-2.8440,14.7996,14.7881,14.7938,2.1655,-6.4507,14.7996,14.7917,14.7956,2.1542,9.2947,31.5196,2462.9895,-324732.6000,377415.5935
6589.0000,15.0551,21.4712,0.0000,275335.2000,-275335.2000,13.0121,0.0000,46676.7880,46676.7880,637.5466,322011.9880,0.0000,-322011.9880,15.0604,20.7524,0.0000,90285.4000,-90285.4000,4.7972,0.0000,15033.1303,15033.1303,234.7749,105318.5303,0.0000,-105318.5303,21.2597,15.0755,18.1676,6.2932,424791.3619,21.4712,21.4300,21.4506,3.2771,2.7383,20.9986,20.9865,20.9926,2.6521,7.5355,21.4712,21.4600,21.4656,3.3364,-10.2738,15.0604,15.0199,15.0402,3.2214,-2.7383,15.0755,15.0604,15.0680,3.3196,-7.5355,15.0755,15.0644,15.0700,3.3224,10.2738,35.6707,2787.3575,-365620.6000,424791.3619
6590.0000,15.2806,21.7018,0.0000,291402.5000,-291402.5000,13.7714,0.0000,49673.5843,49673.5843,675.9830,341076.0843,0.0000,-341076.0843,15.2851,20.9800,0.0000,99802.4000,-99802.4000,5.3029,0.0000,16676.6386,16676.6386,259.8311,116479.0386,0.0000,-116479.0386,21.4862,15.2965,18.3914,6.7462,455368.9837,21.7018,21.6673,21.6846,2.8353,2.8228,21.2188,21.2075,21.2131,2.6730,8.1257,21.7018,21.6930,21.6974,2.8094,-10.9486,15.2851,15.2515,15.2683,2.7645,-2.8228,15.2965,15.2851,15.2908,2.7011,-8.1257,15.2965,15.2881,15.2923,2.6947,10.9486,38.2357,2987.7944,-391204.9000,455368.9837
6591.0000,15.4622,21.8877,0.0000,303697.6000,-303697.6000,14.3525,0.0000,52000.8586,52000.8586,705.5827,355698.4586,0.0000,-355698.4586,15.4658,21.1630,0.0000,104458.5000,-104458.5000,5.5503,0.0000,17504.9530,17504.9530,272.2240,121963.4530,0.0000,-121963.4530,21.6738,15.4746,18.5742,7.0501,475883.3964,21.8877,21.8608,21.8742,2.3004,2.9341,21.4043,21.3951,21.3997,2.2637,8.4843,21.8877,21.8809,21.8843,2.2666,-11.4184,15.4658,15.4396,15.4527,2.2370,-2.9341,15.4746,15.4658,15.4702,2.1762,-8.4843,15.4746,15.4681,15.4713,2.1720,11.4184,39.9240,3119.7190,-408156.1000,475883.3964
6592.0000,15.5968,22.0253,0.0000,308916.7000,-308916.7000,14.5991,0.0000,53070.1253,53070.1253,718.5975,361986.8253,0.0000,-361986.8253,15.5994,21.2984,0.0000,106994.2000,-106994.2000,5.6850,0.0000,17968.4244,17968.4244,279.0584,124962.6244,0.0000,-124962.6244,21.8130,15.6058,18.7094,7.1945,485631.0603,22.0253,22.0055,22.0154,1.7159,2.9714,21.5411,21.5345,21.5378,1.6778,8.6564,22.0253,22.0204,22.0229,1.6841,-11.6277,15.5994,15.5801,15.5898,1.6659,-2.9714,15.6058,15.5994,15.6026,1.6093,-8.6564,15.6058,15.6010,15.6034,1.6054,11.6277,40.7118,3181.2793,-415910.9000,485631.0603
6593.0000,15.6162,22.0452,0.0000,311903.1000,-311903.1000,14.7403,0.0000,53608.8758,53608.8758,726.2126,365511.9758,0.0000,-365511.9758,15.6167,21.3160,0.0000,89033.8000,-89033.8000,4.7307,0.0000,14956.3753,14956.3753,232.3554,103990.1753,0.0000,-103990.1753,21.8653,15.6175,18.7414,6.9513,469209.7063,22.0452,22.0417,22.0435,0.3500,3.3365,21.6161,21.6122,21.6141,0.9332,8.0672,22.0452,22.0444,22.0448,0.2769,-11.4037,15.6167,15.6135,15.6151,0.3179,-3.3365,15.6175,15.6167,15.6171,0.1874,-8.0672,15.6175,15.6170,15.6172,0.1790,11.4037,39.0983,3055.1966,-400936.9000,469209.7063
6594.0000,15.1140,21.5313,0.0000,212786.5000,-212786.5000,10.0561,0.0000,36124.9333,36124.9333,495.5027,248911.4333,0.0000,-248911.4333,15.1059,20.7984,0.0000,42799.3000,-42799.3000,2.2741,0.0000,7131.4517,7131.4517,111.7040,49930.7517,0.0000,-49930.7517,21.4414,15.0603,18.2509,4.4958,303467.3272,21.5313,21.6073,21.5693,-5.7106,2.5940,21.2294,21.2609,21.2451,-4.4412,4.8681,21.5313,21.5591,21.5452,-6.0175,-7.4621,15.1059,15.1814,15.1437,-5.6777,-2.5940,15.0603,15.1059,15.0831,-6.4324,-4.8681,15.0603,15.0905,15.0754,-6.5268,7.4621,24.7632,1935.0286,-255585.8000,303467.3272
6595.0000,14.8614,21.2731,0.0000,204028.3000,-204028.3000,9.6422,0.0000,34425.8575,34425.8575,473.4847,238454.1575,0.0000,-238454.1575,14.8568,20.5463,0.0000,26224.1000,-26224.1000,1.3934,0.0000,4352.7081,4352.7081,68.2870,30576.8081,0.0000,-30576.8081,21.2084,14.8329,18.0207,4.0203,271367.0275,21.2731,21.3147,21.2939,-3.3112,2.7496,21.0563,21.0743,21.0653,-2.1589,4.1430,21.2731,21.2890,21.2811,-3.1757,-6.8926,14.8568,14.8971,14.8770,-3.2067,-2.7496,14.8329,14.8568,14.8449,-2.8631,-4.1430,14.8329,14.8471,14.8400,-2.8286,6.8926,22.1287,1729.1702,-230252.4000,271367.0275
6596.0000,14.4608,20.8636,0.0000,136239.9000,-136239.9000,6.4386,0.0000,22766.7349,22766.7349,315.6309,159006.6349,0.0000,-159006.6349,14.4560,20.1405,0.0000,12468.5000,-12468.5000,0.6625,0.0000,2056.9369,2056.9369,32.4323,14525.4369,0.0000,-14525.4369,20.8598,14.3881,17.6240,2.6259,177251.1431,20.8636,20.9474,20.9055,-4.6752,1.9254,20.7408,20.7890,20.7649,-3.6124,2.5879,20.8636,20.9004,20.8820,-4.8043,-4.5132,14.4560,14.5380,14.4970,-4.5733,-1.9254,14.3881,14.4560,14.4221,-5.0905,-2.5879,14.3881,14.4279,14.4080,-5.2016,4.5132,14.2279,1111.7888,-148708.4000,177251.1431
6597.0000,14.2391,20.6371,0.0000,127253.2000,-127253.2000,6.0139,0.0000,21152.4003,21152.4003,294.0218,148405.6003,0.0000,-148405.6003,14.2348,19.9166,0.0000,7918.7000,-7918.7000,0.4208,0.0000,1302.0450,1302.0450,20.5623,9220.7450,0.0000,-9220.7450,20.6334,14.1973,17.4154,2.3664,159732.7302,20.6371,20.6909,20.6640,-2.9030,1.8644,20.5483,20.5844,20.5664,-2.3846,2.2851,20.6371,20.6604,20.6488,-2.8027,-4.1495,14.2348,14.2873,14.2610,-2.8357,-1.8644,14.1973,14.2348,14.2161,-2.4743,-2.2851,14.1973,14.2174,14.2074,-2.4094,4.1495,12.8759,1006.1448,-135171.9000,159732.7302
6598.0000,14.0286,20.4221,0.0000,100397.1000,-100397.1000,4.7447,0.0000,16604.9050,16604.9050,231.6287,117002.0050,0.0000,-117002.0050,14.0253,19.7047,0.0000,7149.7000,-7149.7000,0.3799,0.0000,1171.9830,1171.9830,18.5482,8321.6830,0.0000,-8321.6830,20.4211,13.9767,17.1989,1.8871,127377.8882,20.4221,20.4825,20.4523,-2.5430,1.4549,20.3214,20.3712,20.3463,-2.6433,1.8348,20.4221,20.4490,20.4355,-2.5613,-3.2897,14.0253,14.0842,14.0547,-2.4776,-1.4549,13.9767,14.0253,14.0010,-2.5834,-1.8348,13.9767,14.0041,13.9904,-2.6070,3.2897,10.2471,800.7238,-107546.8000,127377.8882
6599.0000,13.8505,20.2402,0.0000,84587.0000,-84587.0000,3.9975,0.0000,13931.1712,13931.1712,194.8818,98518.1712,0.0000,-98518.1712,13.8470,19.5243,0.0000,5632.6000,-5632.6000,0.2993,0.0000,920.9107,920.9107,14.5997,6553.5107,0.0000,-6553.5107,20.2421,13.7987,17.0204,1.5820,106785.3613,20.2402,20.3013,20.2707,-2.1787,1.2327,20.1495,20.1964,20.1730,-2.0800,1.5320,20.2402,20.2675,20.2538,-2.1808,-2.7648,13.8470,13.9068,13.8769,-2.1344,-1.2327,13.7987,13.8470,13.8228,-2.1382,-1.5320,13.7987,13.8255,13.8121,-2.1396,2.7648,8.5861,670.9273,-90219.6000,106785.3613
6600.0000,13.6742,20.0601,0.0000,65234.9000,-65234.9000,3.0829,0.0000,10699.4135,10699.4135,150.1203,75934.3135,0.0000,-75934.3135,13.6713,19.3466,0.0000,4054.0000,-4054.0000,0.2154,0.0000,661.1470,661.1470,10.5003,4715.1470,0.0000,-4715.1470,20.0770,13.6060,16.8415,1.2196,82322.7441,20.0601,20.1352,20.0977,-2.0762,0.9558,19.9902,20.0452,20.0177,-1.8618,1.1713,20.0601,20.0946,20.0773,-2.1176,-2.1271,13.6713,13.7446,13.7079,-2.0269,-0.9558,13.6060,13.6713,13.6386,-2.2108,-1.1713,13.6060,13.6426,13.6243,-2.2538,2.1271,6.5872,514.7304,-69288.9000,82322.7441
6601.0000,13.5692,19.9529,0.0000,63191.9000,-63191.9000,2.9864,0.0000,10338.8211,10338.8211,145.2513,73530.7211,0.0000,-73530.7211,13.5640,19.2381,0.0000,4068.4000,-4068.4000,0.2162,0.0000,662.4862,662.4862,10.5301,4730.8862,0.0000,-4730.8862,19.9518,13.5309,16.7414,1.1750,79313.2892,19.9529,20.0060,19.9794,-1.4148,0.9234,19.8603,19.9088,19.8846,-1.5947,1.1396,19.9529,19.9756,19.9643,-1.3525,-2.0630,13.5640,13.6168,13.5904,-1.4062,-0.9234,13.5309,13.5640,13.5475,-1.0880,-1.1396,13.5309,13.5479,13.5394,-1.0124,2.0630,6.3923,499.5029,-67260.3000,79313.2892
6602.0000,13.5051,19.8875,0.0000,54970.8000,-54970.8000,2.5979,0.0000,8980.2858,8980.2858,126.2680,63951.0858,0.0000,-63951.0858,13.5005,19.1739,0.0000,7473.2000,-7473.2000,0.3971,0.0000,1215.8230,1215.8230,19.3344,8689.0230,0.0000,-8689.0230,19.8383,13.4795,16.6589,1.0882,73453.7103,19.8875,19.9279,19.9077,-0.8536,0.7336,19.6631,19.7318,19.6975,-2.2458,1.1307,19.8875,19.9028,19.8952,-0.8219,-1.8643,13.5005,13.5400,13.5202,-0.8345,-0.7336,13.4795,13.5005,13.4900,-0.6817,-1.1307,13.4795,13.4914,13.4854,-0.6392,1.8643,5.9763,466.9934,-62444.0000,73453.7103
6603.0000,13.4462,19.8273,0.0000,49300.0000,-49300.0000,2.3299,0.0000,8042.7896,8042.7896,113.1950,57342.7896,0.0000,-57342.7896,13.4422,19.1149,0.0000,7717.1000,-7717.1000,0.4100,0.0000,1254.4756,1254.4756,19.9604,8971.5756,0.0000,-8971.5756,19.7547,13.4188,16.5867,0.9920,66957.2110,19.8273,19.8666,19.8469,-0.7214,0.6399,19.5730,19.6140,19.5935,-1.2419,1.0500,19.8273,19.8421,19.8347,-0.7174,-1.6899,13.4422,13.4803,13.4612,-0.7001,-0.6399,13.4188,13.4422,13.4305,-0.7059,-1.0500,13.4188,13.4333,13.4260,-0.7049,1.6899,5.4664,427.1491,-57017.1000,66957.2110
6604.0000,13.4360,19.8169,0.0000,64271.4000,-64271.4000,3.0374,0.0000,10482.7240,10482.7240,147.5135,74754.1240,0.0000,-74754.1240,13.4331,19.1058,0.0000,6151.0000,-6151.0000,0.3268,0.0000,999.7670,999.7670,15.9060,7150.7670,0.0000,-7150.7670,19.7482,13.4344,16.5913,1.2137,81927.5260,19.8169,19.8280,19.8224,-0.2833,0.9035,19.6361,19.6237,19.6299,0.4515,1.2304,19.8169,19.8200,19.8184,-0.1839,-2.1339,13.4331,13.4435,13.4383,-0.2643,-0.9035,13.4344,13.4331,13.4337,0.0518,-1.2304,13.4344,13.4328,13.4336,0.1036,2.1339,6.7104,524.3571,-70422.4000,81927.5260
6605.0000,13.4407,19.8217,0.0000,72441.3000,-72441.3000,3.4235,0.0000,11816.5318,11816.5318,166.2538,84257.8318,0.0000,-84257.8318,13.4402,19.1130,0.0000,5605.2000,-5605.2000,0.2978,0.0000,911.1446,911.1446,14.4941,6516.3446,0.0000,-6516.3446,19.7613,13.4427,16.6020,1.3436,90691.1487,19.8217,19.8218,19.8217,0.0037,1.0419,19.6642,19.6549,19.6596,0.3698,1.3397,19.8217,19.8211,19.8214,0.0477,-2.3816,13.4402,13.4395,13.4398,0.0306,-1.0419,13.4427,13.4402,13.4415,0.1055,-1.3397,13.4427,13.4412,13.4420,0.1133,2.3816,7.4223,579.9869,-78046.5000,90691.1487
6606.0000,13.6758,20.0617,0.0000,152137.1000,-152137.1000,7.1899,0.0000,24953.4728,24953.4728,349.1673,177090.5728,0.0000,-177090.5728,13.6742,19.3495,0.0000,211.2000,-211.2000,0.0112,0.0000,34.4450,34.4450,0.5461,245.6450,0.0000,-245.6450,20.0153,13.7183,16.8668,2.5911,174896.8497,20.0617,20.0233,20.0425,2.6764,2.3929,20.0201,19.9627,19.9914,4.0169,2.4041,20.0617,20.0417,20.0517,2.7919,-4.7970,13.6742,13.6367,13.6554,2.6139,-2.3929,13.7183,13.6742,13.6963,3.0869,-2.4041,13.7183,13.6953,13.7068,3.2085,4.7970,14.3617,1122.2443,-152348.3000,174896.8497
6607.0000,13.9471,20.3388,0.0000,205055.1000,-205055.1000,9.6907,0.0000,33849.0796,33849.0796,471.3392,238904.1796,0.0000,-238904.1796,13.9473,13.9473,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3023,13.9819,17.1421,3.4998,236239.3451,20.3388,20.3029,20.3209,3.3719,3.2302,20.3029,20.2652,20.2841,3.5443,3.2302,20.3388,20.3209,20.3299,3.3690,-6.4605,13.9473,13.9120,13.9296,3.3216,-3.2302,13.9819,13.9473,13.9646,3.2509,-3.2302,13.9819,13.9647,13.9733,3.2284,6.4605,19.3417,1511.3890,-205055.1000,236239.3451
6608.0000,14.2517,20.6499,0.0000,228957.0000,-228957.0000,10.8203,0.0000,38069.3320,38069.3320,527.2162,267026.3320,0.0000,-267026.3320,14.2547,19.9368,0.0000,22081.0000,-22081.0000,1.1732,0.0000,3631.7787,3631.7787,57.2158,25712.7787,0.0000,-25712.7787,20.5538,14.2836,17.4187,4.2971,290051.9286,20.6499,20.6099,20.6299,3.7416,3.2157,20.4300,20.4167,20.4234,1.6931,4.3889,20.6499,20.6329,20.6414,3.7718,-7.6046,14.2547,14.2152,14.2350,3.6969,-3.2157,14.2836,14.2547,14.2692,3.6877,-4.3889,14.2836,14.2671,14.2753,3.6572,7.6046,23.9602,1872.2837,-251038.0000,290051.9286
6609.0000,14.4313,20.8336,0.0000,238463.0000,-238463.0000,11.2695,0.0000,39820.8084,39820.8084,550.2100,278283.8084,0.0000,-278283.8084,14.4337,20.1179,0.0000,26782.3000,-26782.3000,1.4230,0.0000,4416.8125,4416.8125,69.4860,31199.1125,0.0000,-31199.1125,20.7353,14.4489,17.5921,4.5593,307752.1219,20.8336,20.8092,20.8214,2.3233,3.2822,20.6002,20.5852,20.5927,2.0557,4.7052,20.8336,20.8238,20.8287,2.2726,-7.9874,14.4337,14.4100,14.4218,2.2676,-3.2822,14.4489,14.4337,14.4413,2.0899,-4.7052,14.4489,14.4401,14.4445,2.0541,7.9874,25.3813,1983.3302,-265245.3000,307752.1219
6610.0000,14.5591,20.9642,0.0000,246480.4000,-246480.4000,11.6484,0.0000,41286.2231,41286.2231,569.3875,287766.6231,0.0000,-287766.6231,14.5607,20.2465,0.0000,27646.7000,-27646.7000,1.4690,0.0000,4568.1036,4568.1036,71.7826,32214.8036,0.0000,-32214.8036,20.8710,14.5714,17.7212,4.7218,318721.2956,20.9642,20.9476,20.9559,1.6357,3.3932,20.7358,20.7240,20.7299,1.6687,4.8621,20.9642,20.9575,20.9608,1.6074,-8.2553,14.5607,14.5446,14.5526,1.5908,-3.3932,14.5714,14.5607,14.5660,1.5172,-4.8621,14.5714,14.5651,14.5682,1.5053,8.2553,26.2458,2050.8852,-274127.1000,318721.2956
6611.0000,14.6841,21.0919,0.0000,255788.9000,-255788.9000,12.0884,0.0000,42974.7177,42974.7177,591.3943,298763.6177,0.0000,-298763.6177,14.6855,20.3728,0.0000,30565.9000,-30565.9000,1.6241,0.0000,5060.0424,5060.0424,79.4049,35625.9424,0.0000,-35625.9424,20.9954,14.6957,17.8455,4.9361,333184.1534,21.0919,21.0766,21.0843,1.5614,3.4881,20.8530,20.8434,20.8482,1.4397,5.1122,21.0919,21.0857,21.0888,1.5570,-8.6003,14.6855,14.6705,14.6780,1.5255,-3.4881,14.6957,14.6855,14.6906,1.5158,-5.1122,14.6957,14.6896,14.6927,1.5139,8.6003,27.4475,2144.7874,-286354.8000,333184.1534
6612.0000,14.7754,21.1852,0.0000,263790.2000,-263790.2000,12.4665,0.0000,44416.8817,44416.8817,610.4036,308207.0817,0.0000,-308207.0817,14.7763,20.4648,0.0000,28384.5000,-28384.5000,1.5082,0.0000,4705.4617,4705.4617,73.7774,33089.9617,0.0000,-33089.9617,21.0984,14.7836,17.9410,5.0425,340370.7050,21.1852,21.1743,21.1798,1.1651,3.6528,20.9670,20.9577,20.9624,1.3904,5.1609,21.1852,21.1808,21.1830,1.1489,-8.8137,14.7763,14.7657,14.7710,1.1352,-3.6528,14.7836,14.7763,14.7800,1.0912,-5.1609,14.7836,14.7794,14.7815,1.0845,8.8137,27.9837,2186.6891,-292174.7000,340370.7050
6613.0000,14.8870,21.2994,0.0000,269592.1000,-269592.1000,12.7407,0.0000,45516.8210,45516.8210,624.2109,315108.9210,0.0000,-315108.9210,14.8882,20.5781,0.0000,35343.5000,-35343.5000,1.8779,0.0000,5869.2058,5869.2058,91.9013,41212.7058,0.0000,-41212.7058,21.1980,14.8968,18.0474,5.2635,355287.5831,21.2994,21.2864,21.2929,1.3776,3.6209,21.0445,21.0385,21.0415,0.9674,5.4988,21.2994,21.2942,21.2968,1.3859,-9.1198,14.8882,14.8755,14.8819,1.3501,-3.6209,14.8968,14.8882,14.8925,1.3709,-5.4988,14.8968,14.8916,14.8942,1.3730,9.1198,29.2815,2288.0982,-304935.6000,355287.5831
6614.0000,14.9830,21.3975,0.0000,277408.4000,-277408.4000,13.1101,0.0000,46945.7932,46945.7932,642.7910,324354.1932,0.0000,-324354.1932,14.9841,20.6751,0.0000,37682.6000,-37682.6000,2.0022,0.0000,6266.9480,6266.9480,98.0311,43949.5480,0.0000,-43949.5480,21.2938,14.9910,18.1424,5.4426,367375.9220,21.3975,21.3863,21.3919,1.2077,3.7026,21.1367,21.1300,21.1334,1.1215,5.7048,21.3975,21.3931,21.3953,1.2015,-9.4075,14.9841,14.9732,14.9786,1.1803,-3.7026,14.9910,14.9841,14.9876,1.1596,-5.7048,14.9910,14.9868,14.9889,1.1557,9.4075,30.2811,2366.2106,-315091.0000,367375.9220
6615.0000,15.0674,21.4838,0.0000,283476.9000,-283476.9000,13.3969,0.0000,48071.4764,48071.4764,657.2774,331548.3764,0.0000,-331548.3764,15.0684,20.7605,0.0000,40164.9000,-40164.9000,2.1341,0.0000,6688.5622,6688.5622,104.5325,46853.4622,0.0000,-46853.4622,21.3776,15.0743,18.2260,5.5939,377587.2729,21.4838,21.4741,21.4790,1.0634,3.7542,21.2155,21.2099,21.2127,0.9698,5.8884,21.4838,21.4801,21.4819,1.0582,-9.6426,15.0684,15.0589,15.0636,1.0386,-3.7542,15.0743,15.0684,15.0713,1.0237,-5.8884,15.0743,15.0707,15.0725,1.0211,9.6426,31.1296,2432.5078,-323641.8000,377587.2729
6616.0000,15.1265,21.5443,0.0000,286525.8000,-286525.8000,13.5409,0.0000,48658.6468,48658.6468,664.7257,335184.4468,0.0000,-335184.4468,15.1272,20.8201,0.0000,40419.5000,-40419.5000,2.1476,0.0000,6737.1696,6737.1696,105.2341,47156.6696,0.0000,-47156.6696,21.4402,15.1313,18.2858,5.6556,381756.2757,21.5443,21.5375,21.5409,0.7599,3.7978,21.2784,21.2739,21.2761,0.7783,5.9454,21.5443,21.5417,21.5430,0.7495,-9.7432,15.1272,15.1206,15.1239,0.7401,-3.7978,15.1313,15.1272,15.1293,0.7119,-5.9454,15.1313,15.1288,15.1301,0.7076,9.7432,31.4541,2457.8639,-326945.3000,381756.2757
6617.0000,15.1633,21.5820,0.0000,290867.4000,-290867.4000,13.7461,0.0000,49440.3670,49440.3670,675.0681,340307.7670,0.0000,-340307.7670,15.1638,20.8571,0.0000,36644.9000,-36644.9000,1.9471,0.0000,6111.5193,6111.5193,95.4315,42756.4193,0.0000,-42756.4193,21.4883,15.1663,18.3273,5.6691,382664.1646,21.5820,21.5778,21.5799,0.4831,3.9330,21.3391,21.3348,21.3370,0.7472,5.8801,21.5820,21.5803,21.5811,0.4730,-9.8131,15.1638,15.1597,15.1617,0.4691,-3.9330,15.1663,15.1638,15.1650,0.4442,-5.8801,15.1663,15.1648,15.1656,0.4407,9.8131,31.4697,2459.0888,-327512.3000,382664.1646
6618.0000,14.7417,21.1507,0.0000,194414.2000,-194414.2000,9.1878,0.0000,32708.7386,32708.7386,451.3244,227122.9386,0.0000,-227122.9386,14.7398,20.4277,0.0000,13279.9000,-13279.9000,0.7056,0.0000,2200.2501,2200.2501,34.5894,15480.1501,0.0000,-15480.1501,21.1447,14.6866,17.9157,3.6509,246433.8666,21.1507,21.2095,21.1801,-4.8117,2.8274,21.0533,21.0848,21.0691,-3.2204,3.5330,21.1507,21.1779,21.1643,-5.0171,-6.3604,14.7398,14.7975,14.7686,-4.7311,-2.8274,14.6866,14.7398,14.7132,-5.4400,-3.5330,14.6866,14.7169,14.7018,-5.5841,6.3604,19.8429,1550.5502,-207694.1000,246433.8666
6619.0000,14.5590,20.9640,0.0000,188281.5000,-188281.5000,8.8980,0.0000,31537.5982,31537.5982,435.8467,219819.0982,0.0000,-219819.0982,14.5569,20.2427,0.0000,7060.7000,-7060.7000,0.3752,0.0000,1166.5835,1166.5835,18.3566,8227.2835,0.0000,-8227.2835,20.9593,14.5354,17.7474,3.4039,229763.8282,20.9640,20.9934,20.9787,-2.4176,2.8410,20.9058,20.9256,20.9157,-1.8377,3.2161,20.9640,20.9773,20.9706,-2.3249,-6.0571,14.5569,14.5857,14.5713,-2.3681,-2.8410,14.5354,14.5569,14.5462,-2.0029,-3.2161,14.5354,14.5464,14.5409,-1.9286,6.0571,18.5733,1451.3440,-195342.2000,229763.8282
6620.0000,14.2057,20.6029,0.0000,117487.3000,-117487.3000,5.5523,0.0000,19513.5379,19513.5379,271.6351,137000.8379,0.0000,-137000.8379,14.2069,19.8884,0.0000,2261.4000,-2261.4000,0.1202,0.0000,371.6809,371.6809,5.8746,2633.0809,0.0000,-2633.0809,20.6568,14.1251,17.3910,2.1171,142906.0556,20.6029,20.6803,20.6416,-4.0552,1.8107,20.6310,20.6863,20.6586,-3.0897,1.9309,20.6029,20.6416,20.6223,-4.1910,-3.7416,14.2069,14.2819,14.2444,-3.9327,-1.8107,14.1251,14.2069,14.1660,-4.5747,-1.9309,14.1251,14.1688,14.1470,-4.7408,3.7416,11.3547,887.2727,-119748.7000,142906.0556
6621.0000,14.0094,20.4024,0.0000,107344.8000,-107344.8000,5.0730,0.0000,17745.8937,17745.8937,247.6033,125090.6937,0.0000,-125090.6937,14.0072,19.6864,0.0000,737.3000,-737.3000,0.0392,0.0000,120.8266,120.8266,1.9125,858.1266,0.0000,-858.1266,20.4470,13.9635,17.2053,1.8939,127840.2301,20.4024,20.4551,20.4287,-2.5560,1.6779,20.4375,20.4852,20.4614,-2.3677,1.7171,20.4024,20.4277,20.4151,-2.4876,-3.3951,14.0072,14.0594,14.0333,-2.5347,-1.6779,13.9635,14.0072,13.9854,-2.1672,-1.7171,13.9635,13.9847,13.9741,-2.0735,3.3951,10.2212,798.6992,-108082.1000,127840.2301
6622.0000,13.8294,20.2185,0.0000,82615.5000,-82615.5000,3.9043,0.0000,13599.6683,13599.6683,190.3155,96215.1683,0.0000,-96215.1683,13.8285,19.5056,0.0000,2092.3000,-2092.3000,0.1112,0.0000,341.9929,341.9929,5.4229,2434.2929,0.0000,-2434.2929,20.2584,13.7728,17.0156,1.4881,100447.6165,20.2185,20.2778,20.2482,-2.1661,1.2644,20.2154,20.2799,20.2476,-2.5663,1.3756,20.2185,20.2472,20.2329,-2.1860,-2.6399,13.8285,13.8862,13.8574,-2.1100,-1.2644,13.7728,13.8285,13.8006,-2.2160,-1.3756,13.7728,13.8021,13.7875,-2.2393,2.6399,8.0234,626.9586,-84707.8000,100447.6165
6623.0000,13.6974,20.0819,12.0000,70996.0000,-70984.0000,3.3558,2.4748,11650.6600,11653.1347,163.3860,82646.6600,9.5252,-82637.1347,13.6952,18.2807,232.7000,1838.4000,-1605.7000,0.1105,48.1514,299.9181,348.0696,5.3912,2138.3181,184.5486,-1953.7696,20.0867,13.6508,16.8688,1.2747,86044.4170,20.0819,20.1354,20.1086,-1.6710,1.0818,19.9635,20.0478,20.0056,-2.9072,1.1923,20.0819,20.1071,20.0945,-1.6568,-2.2740,13.6952,13.7474,13.7213,-1.6292,-1.0818,13.6508,13.6952,13.6730,-1.5271,-1.1923,13.6508,13.6737,13.6623,-1.4980,2.2740,6.9221,540.9050,-72589.7000,86044.4170
6624.0000,13.6170,19.9863,86.1000,63674.6000,-63588.5000,3.0137,17.7802,10429.4711,10447.2512,146.6042,74104.0711,68.3198,-74035.7512,13.6139,17.5769,548.6000,2553.5000,-2004.9000,0.1658,113.6636,416.0985,529.7621,8.0984,2969.5985,434.9364,-2534.6621,19.9240,13.5870,16.7555,1.1513,77712.7098,19.9863,20.0301,20.0082,-1.1987,0.9493,19.6653,19.7722,19.7187,-3.4494,1.1151,19.9863,20.0060,19.9962,-1.1735,-2.0644,13.6139,13.6524,13.6331,-1.0506,-0.9493,13.5870,13.6139,13.6005,-0.8624,-1.1151,13.5870,13.6007,13.5939,-0.8121,2.0644,6.3472,495.9754,-65593.4000,77712.7098
6625.0000,13.5489,19.8924,201.9000,57484.5000,-57282.6000,2.7272,41.7403,9400.5574,9442.2977,132.6028,66885.0574,160.1597,-66724.8977,13.5474,16.2929,648.7000,1485.7000,-837.0000,0.1146,134.5437,241.8701,376.4138,5.6074,1727.5701,514.1563,-1213.4138,19.7993,13.5192,16.6592,1.0198,68833.3864,19.8924,19.9369,19.9146,-1.1167,0.8709,19.5131,19.5846,19.5489,-2.0367,0.9854,19.8924,19.9132,19.9028,-1.1142,-1.8563,13.5474,13.5803,13.5638,-0.8233,-0.8709,13.5192,13.5474,13.5333,-0.7977,-0.9854,13.5192,13.5342,13.5267,-0.7977,1.8563,5.6717,443.1951,-58119.6000,68833.3864
6626.0000,13.5550,19.8696,317.7000,52197.2000,-51879.5000,2.4833,65.6739,8537.1343,8602.8083,120.7000,60734.3343,252.0261,-60482.3083,13.5516,14.7716,1662.6000,1914.7000,-252.1000,0.1931,344.8091,311.7292,656.5383,9.4770,2226.4292,1317.7909,-908.6383,19.6002,13.5620,16.5811,0.9234,62332.3928,19.8696,19.8887,19.8791,-0.4148,0.7634,18.8557,19.1031,18.9794,-6.8598,0.9565,19.8696,19.8767,19.8731,-0.3445,-1.7199,13.5516,13.5567,13.5541,-0.1042,-0.7634,13.5620,13.5516,13.5568,0.2963,-0.9565,13.5620,13.5543,13.5581,0.3923,1.7199,5.3419,417.4223,-52131.6000,62332.3928
6627.0000,13.7846,20.0694,440.8000,48056.0000,-47615.2000,2.2940,90.7777,7902.3360,7993.1137,111.5105,55958.3360,350.0223,-55608.3137,19.9941,20.7230,2282.5000,2149.0000,133.5000,-0.2396,432.8838,390.6423,823.5261,11.7694,2539.6423,1849.6162,-690.0261,19.8595,13.1492,16.5044,0.7877,53170.8822,20.0694,19.9941,20.0317,1.8543,0.8445,19.9941,19.4748,19.7344,9.1250,0.6049,20.0694,20.0200,20.0447,2.0836,-1.4495,15.4472,14.6991,15.0732,18.3448,-0.8445,13.1492,13.3575,13.2534,-3.6483,-0.6049,13.1492,13.2517,13.2005,-4.3029,1.4495,4.5786,357.7814,-47481.7000,53170.8822
6628.0000,13.9096,20.2703,171.2000,64438.0000,-64266.8000,3.0542,35.1846,10627.5348,10662.7194,148.6616,75065.5348,136.0154,-74929.5194,20.1970,20.8468,3748.1000,3388.0000,360.1000,-0.3860,709.1430,618.3472,1327.4902,18.1590,4006.3472,3038.9570,-967.3902,20.1610,12.9003,16.5307,1.1070,74721.5237,20.2703,20.1970,20.2337,2.4502,1.1467,20.1970,19.9982,20.0976,4.3961,0.7607,20.2703,20.2259,20.2481,2.4680,-1.9075,15.6755,15.4905,15.5830,6.1655,-1.1467,12.9003,13.0517,12.9760,-3.3339,-0.7607,12.9003,12.9592,12.9298,-3.2534,1.9075,6.0840,475.4102,-63906.7000,74721.5237
6629.0000,13.8079,20.1632,209.3000,71211.2000,-71001.9000,3.3763,43.0865,11716.4152,11759.5017,164.4724,82927.6152,166.2135,-82761.4017,13.5755,15.2552,6434.3000,9104.2000,-2669.9000,0.8373,1333.9171,1482.7422,2816.6593,39.9282,10586.9422,5100.3829,-5486.5593,19.4085,13.7446,16.5766,1.3637,92049.7473,20.1632,20.1908,20.1770,-0.6700,0.8463,17.7362,18.2552,17.9957,-25.3521,1.6836,20.1632,20.1761,20.1696,-0.9338,-2.5299,13.5755,14.3672,13.9714,-19.4357,-0.8463,13.7446,13.5755,13.6601,8.2681,-1.6836,13.7446,13.6208,13.6827,9.0990,2.5299,8.3988,656.2964,-73671.8000,92049.7473
6630.0000,13.7291,20.1162,0.0000,143643.5000,-143643.5000,6.7885,0.0000,23589.9375,23589.9375,330.4638,167233.4375,0.0000,-167233.4375,20.1262,18.6154,1775.9000,589.5000,1186.4000,-0.1289,336.2805,107.4391,443.7196,6.3546,696.9391,1439.6195,742.6804,20.0012,13.6258,16.8135,2.4260,163757.9306,20.1162,20.1262,20.1212,-0.6605,2.3058,20.1262,19.7547,19.9404,23.4819,2.1769,20.1162,20.1209,20.1186,-0.6033,-4.4827,13.9103,13.9203,13.9153,-0.6628,-2.3058,13.6258,13.6317,13.6287,-0.3646,-2.1769,13.6258,13.6308,13.6283,-0.6430,4.4827,13.5561,1059.2961,-142457.1000,163757.9306
6631.0000,13.9013,20.2920,0.0000,197227.3000,-197227.3000,9.3208,0.0000,32521.5856,32521.5856,453.5042,229748.8856,0.0000,-229748.8856,20.2706,16.4444,565.6000,0.0000,565.6000,-0.0311,106.9199,0.0000,106.9199,1.3723,0.0000,458.6801,458.6801,20.2635,13.9170,17.0903,3.3688,227396.4745,20.2920,20.2706,20.2813,1.9450,3.1173,20.2706,20.2289,20.2497,3.7457,3.0862,20.2920,20.2807,20.2863,2.0381,-6.2035,13.9061,13.9072,13.9067,-0.0910,-3.1173,13.9170,13.8806,13.8988,3.2723,-3.0862,13.9170,13.8983,13.9076,3.3845,6.2035,18.6036,1453.7128,-196661.7000,227396.4745
6632.0000,14.1473,20.5433,0.0000,213208.0000,-213208.0000,10.0760,0.0000,35362.6301,35362.6301,490.8033,248570.6301,0.0000,-248570.6301,14.1482,19.8108,0.0000,17096.7000,-17096.7000,0.9084,0.0000,2807.5582,2807.5582,45.7192,19904.2582,0.0000,-19904.2582,20.4604,14.1758,17.3181,3.9445,266256.8330,20.5433,20.5099,20.5266,2.9741,3.0559,20.3497,20.3397,20.3447,1.1595,3.9643,20.5433,20.5285,20.5359,3.0254,-7.0201,14.1482,14.1174,14.1328,2.7418,-3.0559,14.1758,14.1482,14.1620,3.1899,-3.9643,14.1758,14.1604,14.1681,3.1568,7.0201,21.9701,1716.7746,-230304.7000,266256.8330
6633.0000,14.3217,20.7215,0.0000,228626.0000,-228626.0000,10.8047,0.0000,38077.9704,38077.9704,527.1490,266703.9704,0.0000,-266703.9704,14.3236,20.0065,0.0000,19780.1000,-19780.1000,1.0510,0.0000,3256.6702,3256.6702,51.2962,23036.7702,0.0000,-23036.7702,20.6391,14.3400,17.4896,4.2673,288042.5217,20.7215,20.6980,20.7098,2.2234,3.2512,20.5291,20.5120,20.5206,2.1358,4.3022,20.7215,20.7115,20.7165,2.1925,-7.5534,14.3236,14.3006,14.3121,2.1769,-3.2512,14.3400,14.3236,14.3318,2.0620,-4.3022,14.3400,14.3308,14.3354,2.0319,7.5534,23.6997,1851.9293,-248406.1000,288042.5217
6634.0000,14.5229,20.9272,0.0000,246067.3000,-246067.3000,11.6289,0.0000,41181.1356,41181.1356,568.0192,287248.4356,0.0000,-287248.4356,14.5252,20.2105,0.0000,29816.3000,-29816.3000,1.5843,0.0000,4923.9473,4923.9473,77.3799,34740.2473,0.0000,-34740.2473,20.8235,14.5423,17.6829,4.7424,320111.5860,20.9272,20.9017,20.9144,2.4832,3.3482,20.6797,20.6668,20.6732,1.8559,4.9325,20.9272,20.9168,20.9220,2.4930,-8.2807,14.5252,14.5002,14.5127,2.4348,-3.3482,14.5423,14.5252,14.5337,2.4505,-4.9325,14.5423,14.5321,14.5372,2.4486,8.2807,26.4282,2065.1341,-275883.6000,320111.5860
6635.0000,14.7243,21.1329,0.0000,257113.7000,-257113.7000,12.1510,0.0000,43239.2013,43239.2013,594.3137,300352.9013,0.0000,-300352.9013,14.7271,20.4149,0.0000,43458.7000,-43458.7000,2.3091,0.0000,7198.9612,7198.9612,112.8811,50657.6612,0.0000,-50657.6612,21.0023,14.7421,17.8722,5.1726,349150.1687,21.1329,21.1068,21.1199,2.4932,3.2806,20.8210,20.8104,20.8157,1.7326,5.5897,21.1329,21.1233,21.1281,2.5009,-8.8703,14.7271,14.7015,14.7143,2.4462,-3.2806,14.7421,14.7271,14.7346,2.4374,-5.5897,14.7421,14.7327,14.7374,2.4293,8.8703,28.9404,2261.4429,-300572.4000,349150.1687
6636.0000,14.8361,21.2473,0.0000,265723.1000,-265723.1000,12.5578,0.0000,44808.2325,44808.2325,615.0417,310531.3325,0.0000,-310531.3325,14.8377,20.5270,0.0000,39869.0000,-39869.0000,2.1184,0.0000,6615.5586,6615.5586,103.6466,46484.5586,0.0000,-46484.5586,21.1325,14.8457,17.9891,5.2722,355871.0789,21.2473,21.2329,21.2401,1.4645,3.4798,20.9658,20.9550,20.9604,1.7597,5.5982,21.2473,21.2420,21.2447,1.4201,-9.0780,14.8377,14.8238,14.8308,1.4190,-3.4798,14.8457,14.8377,14.8417,1.3066,-5.5982,14.8457,14.8409,14.8433,1.2919,9.0780,29.3919,2296.7218,-305592.1000,355871.0789
6637.0000,15.0030,21.4179,0.0000,276841.0000,-276841.0000,13.0833,0.0000,46872.5809,46872.5809,641.2566,323713.5809,0.0000,-323713.5809,15.0053,20.6966,0.0000,52096.4000,-52096.4000,2.7681,0.0000,8666.9447,8666.9447,135.4987,60763.3447,0.0000,-60763.3447,21.2799,15.0166,18.1483,5.6730,382930.4875,21.4179,21.3976,21.4078,2.0367,3.4384,21.0849,21.0768,21.0809,1.4677,6.2065,21.4179,21.4106,21.4143,2.0604,-9.6449,15.0053,14.9853,14.9953,1.9989,-3.4384,15.0166,15.0053,15.0109,2.0553,-6.2065,15.0166,15.0093,15.0129,2.0608,9.6449,31.7559,2481.4538,-328937.4000,382930.4875
6638.0000,15.1244,21.5421,0.0000,286093.8000,-286093.8000,13.5205,0.0000,48582.7090,48582.7090,663.4346,334676.5090,0.0000,-334676.5090,15.1261,20.8190,0.0000,53923.9000,-53923.9000,2.8652,0.0000,8987.9412,8987.9412,140.3545,62911.8412,0.0000,-62911.8412,21.4060,15.1339,18.2699,5.8726,396398.3875,21.5421,21.5272,21.5346,1.5444,3.5518,21.2110,21.2028,21.2069,1.5338,6.4170,21.5421,21.5368,21.5395,1.5243,-9.9687,15.1261,15.1116,15.1189,1.5050,-3.5518,15.1339,15.1261,15.1300,1.4504,-6.4170,15.1339,15.1289,15.1314,1.4429,9.9687,32.8439,2566.4650,-340017.7000,396398.3875
6639.0000,15.2376,21.6579,0.0000,294726.9000,-294726.9000,13.9285,0.0000,50187.4381,50187.4381,684.0155,344914.3381,0.0000,-344914.3381,15.2392,20.9335,0.0000,57199.4000,-57199.4000,3.0392,0.0000,9550.8788,9550.8788,148.9592,66750.2788,0.0000,-66750.2788,21.5197,15.2462,18.3830,6.0825,410566.5712,21.6579,21.6445,21.6512,1.4204,3.6298,21.3205,21.3136,21.3170,1.3429,6.6690,21.6579,21.6532,21.6556,1.4146,-10.2988,15.2392,15.2261,15.2326,1.3865,-3.6298,15.2462,15.2392,15.2427,1.3736,-6.6690,15.2462,15.2417,15.2439,1.3719,10.2988,34.0235,2658.6429,-351926.3000,410566.5712
6640.0000,15.3162,21.7383,0.0000,295421.6000,-295421.6000,13.9614,0.0000,50402.7346,50402.7346,686.1546,345824.3346,0.0000,-345824.3346,15.3174,21.0127,0.0000,59788.8000,-59788.8000,3.1768,0.0000,9995.6192,9995.6192,155.7807,69784.4192,0.0000,-69784.4192,21.5981,15.3222,18.4601,6.1459,414849.1237,21.7383,21.7288,21.7336,1.0075,3.5949,21.3928,21.3883,21.3906,0.9013,6.7717,21.7383,21.7351,21.7367,0.9931,-10.3665,15.3174,15.3081,15.3127,0.9805,-3.5949,15.3222,15.3174,15.3198,0.9439,-6.7717,15.3222,15.3191,15.3206,0.9390,10.3665,34.3774,2686.2962,-355210.4000,414849.1237
6641.0000,15.3305,21.7529,0.0000,301952.9000,-301952.9000,14.2700,0.0000,51535.0338,51535.0338,701.6995,353487.9338,0.0000,-353487.9338,15.3307,21.0262,0.0000,46564.8000,-46564.8000,2.4742,0.0000,7786.4523,7786.4523,121.3677,54351.2523,0.0000,-54351.2523,21.6427,15.3315,18.4871,6.0384,407592.5285,21.7529,21.7509,21.7519,0.2352,3.9320,21.4710,21.4659,21.4685,0.9540,6.4061,21.7529,21.7522,21.7526,0.2052,-10.3381,15.3307,15.3289,15.3298,0.2198,-3.9320,15.3315,15.3307,15.3311,0.1506,-6.4061,15.3315,15.3311,15.3313,0.1425,10.3381,33.5971,2625.3213,-348517.7000,407592.5285
6642.0000,14.8590,21.2706,0.0000,202000.5000,-202000.5000,9.5464,0.0000,34081.7182,34081.7182,469.4685,236082.2182,0.0000,-236082.2182,14.8564,20.5458,0.0000,14985.9000,-14985.9000,0.7963,0.0000,2487.3619,2487.3619,39.0620,17473.2619,0.0000,-17473.2619,21.2631,14.8001,18.0316,3.8195,257818.3060,21.2706,21.3346,21.3026,-5.4086,2.9167,21.1654,21.1975,21.1815,-3.4500,3.7130,21.2706,21.2999,21.2852,-5.6261,-6.6297,14.8564,14.9193,14.8879,-5.3195,-2.9167,14.8001,14.8564,14.8283,-6.0546,-3.7130,14.8001,14.8324,14.8163,-6.2013,6.6297,20.7551,1621.8353,-216986.4000,257818.3060
6643.0000,14.6530,21.0601,0.0000,194423.8000,-194423.8000,9.1883,0.0000,32640.3024,32640.3024,450.4199,227064.1024,0.0000,-227064.1024,14.6507,20.3376,0.0000,7684.1000,-7684.1000,0.4083,0.0000,1271.3929,1271.3929,19.9874,8955.4929,0.0000,-8955.4929,21.0559,14.6272,17.8416,3.5252,237953.8919,21.0601,21.0922,21.0761,-2.7191,2.9267,20.9998,21.0211,21.0104,-2.0501,3.3350,21.0601,21.0745,21.0673,-2.6162,-6.2616,14.6507,14.6821,14.6664,-2.6584,-2.9267,14.6272,14.6507,14.6390,-2.2707,-3.3350,14.6272,14.6393,14.6333,-2.1948,6.2616,19.2285,1502.5417,-202107.9000,237953.8919
6644.0000,14.2846,20.6835,0.0000,122773.6000,-122773.6000,5.8022,0.0000,20429.9812,20429.9812,284.0356,143203.5812,0.0000,-143203.5812,14.2855,19.9679,0.0000,2377.8000,-2377.8000,0.1263,0.0000,391.2683,391.2683,6.1795,2769.0683,0.0000,-2769.0683,20.7376,14.2044,17.4710,2.2132,149388.7635,20.6835,20.7612,20.7224,-4.2553,1.8919,20.7115,20.7673,20.7394,-3.2569,2.0183,20.6835,20.7222,20.7029,-4.3837,-3.9102,14.2855,14.3609,14.3232,-4.1285,-1.8919,14.2044,14.2855,14.2450,-4.7408,-2.0183,14.2044,14.2477,14.2261,-4.9001,3.9102,11.8709,927.6063,-125151.4000,149388.7635
6645.0000,14.0816,20.4762,0.0000,112608.7000,-112608.7000,5.3218,0.0000,18648.0678,18648.0678,259.8808,131256.7678,0.0000,-131256.7678,14.0794,19.7595,0.0000,860.5000,-860.5000,0.0457,0.0000,141.1654,141.1654,2.2328,1001.6654,0.0000,-1001.6654,20.5197,14.0364,17.2781,1.9884,134219.4252,20.4762,20.5282,20.5022,-2.6432,1.7587,20.5087,20.5563,20.5325,-2.4834,1.8044,20.4762,20.5012,20.4887,-2.5712,-3.5631,14.0794,14.1309,14.1052,-2.6173,-1.7587,14.0364,14.0794,14.0579,-2.2433,-1.8044,14.0364,14.0573,14.0469,-2.1486,3.5631,10.7345,838.8063,-113469.2000,134219.4252
6646.0000,13.8990,20.2897,0.0000,87238.5000,-87238.5000,4.1228,0.0000,14384.3314,14384.3314,201.0609,101622.8314,0.0000,-101622.8314,13.8976,19.5755,0.0000,2917.1000,-2917.1000,0.1550,0.0000,477.2854,477.2854,7.5628,3394.3854,0.0000,-3394.3854,20.3222,13.8453,17.0838,1.5832,106866.6016,20.2897,20.3473,20.3185,-2.2029,1.3226,20.2663,20.3319,20.2991,-2.8023,1.4776,20.2897,20.3171,20.3034,-2.2220,-2.8002,13.8976,13.9539,13.9258,-2.1510,-1.3226,13.8453,13.8976,13.8715,-2.2365,-1.4776,13.8453,13.8731,13.8592,-2.2511,2.8002,8.5495,668.0719,-90155.6000,106866.6016
6647.0000,13.7518,20.1393,0.0000,74597.3000,-74597.3000,3.5254,0.0000,12257.3236,12257.3236,171.7199,86854.6236,0.0000,-86854.6236,13.7494,19.4256,0.0000,3122.8000,-3122.8000,0.1659,0.0000,509.8509,509.8509,8.0901,3632.6509,0.0000,-3632.6509,20.1609,13.7024,16.9316,1.3622,91951.8155,20.1393,20.1953,20.1673,-1.8102,1.1198,20.0960,20.1524,20.1242,-2.0970,1.2858,20.1393,20.1654,20.1524,-1.8088,-2.4056,13.7494,13.8045,13.7769,-1.7824,-1.1198,13.7024,13.7494,13.7259,-1.7427,-1.2858,13.7024,13.7273,13.7149,-1.7277,2.4056,7.3731,576.1414,-77720.1000,91951.8155
6648.0000,13.6274,20.0077,27.0000,66502.1000,-66475.1000,3.1442,5.5747,10895.2516,10900.8263,153.0068,77397.3516,21.4253,-77375.9263,13.6255,19.3003,0.0000,1998.6000,-1998.6000,0.1062,0.0000,325.7299,325.7299,5.1746,2324.3299,0.0000,-2324.3299,20.0327,13.5799,16.8063,1.1985,80898.4640,20.0077,20.0619,20.0348,-1.5855,1.0127,19.9896,20.0317,20.0106,-1.3563,1.1189,20.0077,20.0333,20.0205,-1.5774,-2.1316,13.6255,13.6770,13.6512,-1.5026,-1.0127,13.5799,13.6255,13.6027,-1.4723,-1.1189,13.5799,13.6038,13.5919,-1.4702,2.1316,6.4893,507.0831,-68473.7000,80898.4640
6649.0000,13.5419,19.9043,109.7000,60178.0000,-60068.3000,2.8497,22.6817,9839.4090,9862.0907,138.5636,70017.4090,87.0183,-69930.3907,13.5392,18.9343,68.4000,2318.3000,-2249.9000,0.1269,14.1883,377.3725,391.5609,6.1851,2695.6725,54.2117,-2641.4609,19.9135,13.5074,16.7105,1.0896,73546.9147,19.9043,19.9528,19.9285,-1.2684,0.9076,19.8278,19.8888,19.8583,-1.8242,1.0345,19.9043,19.9267,19.9155,-1.2533,-1.9421,13.5392,13.5808,13.5600,-1.0873,-0.9076,13.5074,13.5392,13.5233,-0.9444,-1.0345,13.5074,13.5237,13.5155,-0.9070,1.9421,5.9404,464.1940,-62318.2000,73546.9147
6650.0000,13.4848,19.8277,187.9000,54487.7000,-54299.8000,2.5848,38.8871,8897.1348,8936.0219,125.6204,63384.8348,149.0129,-63235.8219,13.4830,15.7069,434.4000,776.6000,-342.2000,0.0651,90.1882,126.3148,216.5030,3.1911,902.9148,344.2118,-558.7030,19.7882,13.4592,16.6237,0.9583,64688.4466,19.8277,19.8675,19.8476,-0.9626,0.8399,19.5681,19.6763,19.6222,-2.8352,0.9050,19.8277,19.8463,19.8370,-0.9334,-1.7449,13.4830,13.5134,13.4982,-0.7319,-0.8399,13.4592,13.4830,13.4711,-0.6162,-0.9050,13.4592,13.4711,13.4651,-0.5944,1.7449,5.2875,413.1691,-54642.0000,64688.4466
6651.0000,13.5260,19.8382,314.7000,50329.6000,-50014.9000,2.3949,65.0849,8226.0947,8291.1795,116.3559,58555.6947,249.6151,-58306.0795,13.5230,16.4020,1495.4000,3662.7000,-2167.3000,0.2768,310.2729,596.0774,906.3503,13.5465,4258.7774,1185.1271,-3073.6503,19.5792,13.5510,16.5651,0.9203,62118.2182,19.8382,19.8422,19.8402,-0.0750,0.7060,18.8734,19.1347,19.0041,-7.4455,0.9828,19.8382,19.8378,19.8380,0.0263,-1.6889,13.5230,13.5115,13.5172,0.2440,-0.7060,13.5510,13.5230,13.5370,0.8097,-0.9828,13.5510,13.5321,13.5416,0.9366,1.6889,5.3315,416.6134,-52182.2000,62118.2182
6652.0000,13.5714,19.9335,127.4000,66976.3000,-66848.9000,3.1719,26.3286,10958.5367,10984.8653,154.1299,77934.8367,101.0714,-77833.7653,19.9043,17.3374,3386.4000,535.3000,2851.1000,-0.2145,642.9269,97.1342,740.0611,10.6026,632.4342,2743.4731,2111.0389,19.8091,13.3202,16.5646,1.0965,74014.5747,19.9335,19.9043,19.9189,0.9642,1.1288,19.9043,19.5706,19.7375,8.8646,0.9143,19.9335,19.9158,19.9246,1.0600,-2.0431,14.1486,13.9521,14.0503,6.4479,-1.1288,13.3202,13.4004,13.3603,-2.1181,-0.9143,13.3202,13.3610,13.3406,-2.4108,2.0431,6.3303,494.6623,-63997.8000,74014.5747
6653.0000,13.8142,20.1827,130.6000,73168.8000,-73038.2000,3.4647,26.8825,12040.2975,12067.1801,168.4077,85209.0975,103.7175,-85105.3801,20.1089,20.7004,3682.9000,3249.1000,433.8000,-0.3750,697.5279,591.9603,1289.4882,17.6385,3841.0603,2985.3721,-855.6882,20.0886,13.0668,16.5777,1.2397,83678.6091,20.1827,20.1089,20.1458,2.7523,1.2799,20.1089,19.9699,20.0394,3.6581,0.9049,20.1827,20.1378,20.1603,2.8579,-2.1848,15.3809,15.0089,15.1949,13.8268,-1.2799,13.0668,13.1763,13.1215,-2.8673,-0.9049,13.0668,13.1143,13.0905,-3.0039,2.1848,6.8991,539.1045,-72604.4000,83678.6091
6654.0000,13.7064,20.0930,0.0000,146741.3000,-146741.3000,6.9349,0.0000,24085.7715,24085.7715,337.6046,170827.0715,0.0000,-170827.0715,20.1015,19.7280,933.1000,542.2000,390.9000,-0.0801,176.7411,98.7701,275.5112,3.7131,640.9701,756.3589,115.3888,20.0962,13.6128,16.8545,2.5395,171414.3951,20.0930,20.1015,20.0972,-0.5719,2.3383,20.1015,20.0910,20.0962,0.7002,2.2582,20.0930,20.0988,20.0959,-0.7632,-4.5965,13.7421,13.9793,13.8607,-16.0865,-2.3383,13.6128,13.5299,13.5713,5.4423,-2.2582,13.6128,13.5675,13.5902,6.0437,4.5965,13.8435,1081.7501,-146350.4000,171414.3951
6655.0000,13.9311,20.3225,0.0000,201204.9000,-201204.9000,9.5088,0.0000,33200.9238,33200.9238,462.5815,234405.8238,0.0000,-234405.8238,20.2947,16.4683,22.4000,0.0000,22.4000,-0.0012,4.2333,0.0000,4.2333,0.0544,0.0000,18.1667,18.1667,20.2954,13.9652,17.1303,3.4390,232131.9085,20.3225,20.2947,20.3086,2.5648,3.1700,20.2947,20.2702,20.2825,2.2614,3.1688,20.3225,20.3081,20.3153,2.6621,-6.3388,13.9177,13.9106,13.9141,0.6588,-3.1700,13.9652,13.9167,13.9410,4.4751,-3.1688,13.9652,13.9414,13.9533,4.3969,6.3388,18.9803,1483.1491,-201182.5000,232131.9085
6656.0000,14.1878,20.5847,0.0000,216931.1000,-216931.1000,10.2520,0.0000,36014.8369,36014.8369,499.4718,252945.9369,0.0000,-252945.9369,14.1898,19.8530,0.0000,17597.9000,-17597.9000,0.9350,0.0000,2891.6402,2891.6402,47.0662,20489.5402,0.0000,-20489.5402,20.5004,14.2169,17.3586,4.0166,271121.3329,20.5847,20.5500,20.5673,3.1367,3.1056,20.3887,20.3782,20.3835,1.2334,4.0407,20.5847,20.5694,20.5770,3.1734,-7.1463,14.1898,14.1552,14.1725,3.1324,-3.1056,14.2169,14.1898,14.2034,3.1810,-4.0407,14.2169,14.2020,14.2094,3.1051,7.1463,22.3778,1748.6293,-234529.0000,271121.3329
6657.0000,14.3604,20.7610,0.0000,231502.5000,-231502.5000,10.9406,0.0000,38592.7585,38592.7585,533.9242,270095.2585,0.0000,-270095.2585,14.3623,20.0457,0.0000,20503.4000,-20503.4000,1.0894,0.0000,3377.7092,3377.7092,53.1811,23881.1092,0.0000,-23881.1092,20.6777,14.3782,17.5279,4.3303,292296.1142,20.7610,20.7379,20.7495,2.2123,3.2837,20.5655,20.5489,20.5572,2.1106,4.3731,20.7610,20.7513,20.7561,2.1756,-7.6569,14.3623,14.3396,14.3510,2.1677,-3.2837,14.3782,14.3623,14.3702,2.0280,-4.3731,14.3782,14.3692,14.3737,1.9969,7.6569,24.0514,1879.4112,-252005.9000,292296.1142
6658.0000,14.5393,20.9439,0.0000,246314.0000,-246314.0000,11.6406,0.0000,41238.6366,41238.6366,568.7346,287552.6366,0.0000,-287552.6366,14.5412,20.2268,0.0000,28133.0000,-28133.0000,1.4948,0.0000,4647.0895,4647.0895,73.0233,32780.0895,0.0000,-32780.0895,20.8460,14.5565,17.7013,4.7207,318647.5936,20.9439,20.9213,20.9326,2.2243,3.3819,20.7084,20.6960,20.7022,1.7648,4.8767,20.9439,20.9346,20.9392,2.2241,-8.2587,14.5412,14.5191,14.5302,2.1775,-3.3819,14.5565,14.5412,14.5489,2.1702,-4.8767,14.5565,14.5475,14.5520,2.1661,8.2587,26.2758,2053.2302,-274447.0000,318647.5936
6659.0000,14.7556,21.1650,0.0000,260143.3000,-260143.3000,12.2941,0.0000,43781.9178,43781.9178,601.3822,303925.2178,0.0000,-303925.2178,14.7586,20.4468,0.0000,44494.1000,-44494.1000,2.3641,0.0000,7374.0360,7374.0360,115.5784,51868.1360,0.0000,-51868.1360,21.0327,14.7746,17.9036,5.2417,353811.9364,21.1650,21.1375,21.1513,2.6536,3.3100,20.8497,20.8393,20.8445,1.7316,5.6741,21.1650,21.1548,21.1599,2.6775,-8.9841,14.7586,14.7316,14.7451,2.6078,-3.3100,14.7746,14.7586,14.7666,2.6420,-5.6741,14.7746,14.7645,14.7696,2.6398,8.9841,29.3385,2292.5549,-304637.4000,353811.9364
6660.0000,14.9230,21.3362,0.0000,273203.6000,-273203.6000,12.9114,0.0000,46166.8822,46166.8822,632.4892,319370.4822,0.0000,-319370.4822,14.9255,20.6158,0.0000,48895.6000,-48895.6000,2.5980,0.0000,8124.3701,8124.3701,127.1302,57019.9701,0.0000,-57019.9701,21.2018,14.9368,18.0693,5.5521,374767.1000,21.3362,21.3150,21.3256,2.1183,3.4378,21.0140,21.0027,21.0084,1.9921,6.0358,21.3362,21.3286,21.3324,2.0957,-9.4736,14.9255,14.9048,14.9151,2.0667,-3.4378,14.9368,14.9255,14.9311,2.0000,-6.0358,14.9368,14.9296,14.9332,1.9895,9.4736,31.0631,2427.3141,-322099.2000,374767.1000
6661.0000,15.1090,21.5264,0.0000,285230.2000,-285230.2000,13.4797,0.0000,48417.9079,48417.9079,661.0753,333648.1079,0.0000,-333648.1079,15.1118,20.8044,0.0000,61313.6000,-61313.6000,3.2578,0.0000,10217.3454,10217.3454,159.5328,71530.9454,0.0000,-71530.9454,21.3727,15.1234,18.2481,5.9768,403431.7147,21.5264,21.5032,21.5148,2.2976,3.4073,21.1617,21.1524,21.1570,1.8082,6.6651,21.5264,21.5185,21.5224,2.3080,-10.0724,15.1118,15.0891,15.1004,2.2508,-3.4073,15.1234,15.1118,15.1176,2.2649,-6.6651,15.1234,15.1157,15.1196,2.2636,10.0724,33.5401,2620.8680,-346543.8000,403431.7147
6662.0000,15.2627,21.6835,0.0000,297629.7000,-297629.7000,14.0657,0.0000,50712.8642,50712.8642,690.6806,348342.5642,0.0000,-348342.5642,15.2650,20.9596,0.0000,65951.5000,-65951.5000,3.5042,0.0000,11016.7630,11016.7630,171.7407,76968.2630,0.0000,-76968.2630,21.5280,15.2740,18.4010,6.2788,423818.0802,21.6835,21.6647,21.6741,1.9372,3.5205,21.3130,21.3040,21.3085,1.8424,7.0247,21.6835,21.6773,21.6804,1.9212,-10.5452,15.2650,15.2466,15.2558,1.8894,-3.5205,15.2740,15.2650,15.2695,1.8478,-7.0247,15.2740,15.2680,15.2710,1.8422,10.5452,35.2286,2752.8153,-363581.2000,423818.0802
6663.0000,15.3731,21.7965,0.0000,305008.8000,-305008.8000,14.4144,0.0000,52111.0461,52111.0461,708.5428,357119.8461,0.0000,-357119.8461,15.3747,21.0708,0.0000,66654.5000,-66654.5000,3.5416,0.0000,11153.6026,11153.6026,173.6893,77808.1026,0.0000,-77808.1026,21.6452,15.3810,18.5131,6.4272,433836.6812,21.7965,21.7832,21.7898,1.4109,3.6243,21.4311,21.4241,21.4276,1.4522,7.1659,21.7965,21.7921,21.7943,1.3886,-10.7902,15.3747,15.3618,15.3682,1.3715,-3.6243,15.3810,15.3747,15.3779,1.3223,-7.1659,15.3810,15.3769,15.3790,1.3169,10.7902,36.0204,2814.6818,-371663.3000,433836.6812
6664.0000,15.4188,21.8433,0.0000,302728.7000,-302728.7000,14.3067,0.0000,51779.6774,51779.6774,703.7747,354508.3774,0.0000,-354508.3774,15.4196,21.1162,0.0000,63570.0000,-63570.0000,3.3777,0.0000,10645.0732,10645.0732,165.7330,74215.0732,0.0000,-74215.0732,21.7007,15.4222,18.5614,6.3444,428247.9932,21.8433,21.8375,21.8404,0.6251,3.6430,21.4905,21.4868,21.4887,0.7515,7.0207,21.8433,21.8414,21.8424,0.5950,-10.6637,15.4196,15.4140,15.4168,0.6005,-3.6430,15.4222,15.4196,15.4209,0.5336,-7.0207,15.4222,15.4205,15.4213,0.5261,10.6637,35.4882,2773.0958,-366298.7000,428247.9932
6665.0000,15.4364,21.8613,0.0000,311169.4000,-311169.4000,14.7056,0.0000,53246.4373,53246.4373,723.6232,364415.8373,0.0000,-364415.8373,15.4367,21.1336,0.0000,51301.5000,-51301.5000,2.7258,0.0000,8593.0080,8593.0080,133.7749,59894.5080,0.0000,-59894.5080,21.7448,15.4377,18.5913,6.2821,424043.4701,21.8613,21.8592,21.8603,0.2544,3.9932,21.5648,21.5602,21.5625,0.9060,6.7191,21.8613,21.8606,21.8610,0.2390,-10.7123,15.4367,15.4347,15.4357,0.2428,-3.9932,15.4377,15.4367,15.4372,0.2119,-6.7191,15.4377,15.4371,15.4374,0.2089,10.7123,34.9872,2733.9529,-362470.9000,424043.4701
6666.0000,14.9633,21.3772,0.0000,211109.5000,-211109.5000,9.9768,0.0000,35708.9163,35708.9163,490.9933,246818.4163,0.0000,-246818.4163,14.9600,20.6506,0.0000,18951.2000,-18951.2000,1.0069,0.0000,3150.5701,3150.5701,49.4213,22101.7701,0.0000,-22101.7701,21.3570,14.9076,18.1323,4.0478,273224.4413,21.3772,21.4400,21.4086,-5.4359,2.9900,21.2411,21.2728,21.2570,-3.6726,3.9969,21.3772,21.4052,21.3912,-5.6543,-6.9869,14.9600,15.0218,14.9909,-5.3534,-2.9900,14.9076,14.9600,14.9338,-6.0605,-3.9969,14.9076,14.9382,14.9229,-6.1940,6.9869,22.0492,1722.9523,-230060.7000,273224.4413
6667.0000,14.7468,21.1560,0.0000,203008.7000,-203008.7000,9.5940,0.0000,34158.8709,34158.8709,470.6390,237167.5709,0.0000,-237167.5709,14.7444,20.4325,0.0000,10032.2000,-10032.2000,0.5330,0.0000,1662.2810,1662.2810,26.1069,11694.4810,0.0000,-11694.4810,21.1439,14.7209,17.9324,3.7168,250883.6887,21.1560,21.1884,21.1722,-2.8380,3.0203,21.0750,21.0951,21.0851,-2.0598,3.5534,21.1560,21.1704,21.1632,-2.7370,-6.5737,14.7444,14.7761,14.7603,-2.7682,-3.0203,14.7209,14.7444,14.7327,-2.4124,-3.5534,14.7209,14.7333,14.7271,-2.3484,6.5737,20.2983,1586.1357,-213040.9000,250883.6887
6668.0000,14.3650,20.7657,0.0000,131005.4000,-131005.4000,6.1912,0.0000,21841.7720,21841.7720,303.2704,152847.1720,0.0000,-152847.1720,14.3654,20.0487,0.0000,3102.6000,-3102.6000,0.1649,0.0000,511.1427,511.1427,8.0664,3613.7427,0.0000,-3613.7427,20.8140,14.2878,17.5509,2.3703,159993.3841,20.7657,20.8419,20.8038,-4.4310,2.0088,20.7817,20.8346,20.8082,-3.3267,2.1736,20.7657,20.8033,20.7845,-4.5545,-4.1824,14.3654,14.4393,14.4024,-4.3043,-2.0088,14.2878,14.3654,14.3266,-4.8861,-2.1736,14.2878,14.3293,14.3085,-5.0364,4.1824,12.7309,994.8094,-134108.0000,159993.3841
6669.0000,14.1553,20.5515,0.0000,120403.1000,-120403.1000,5.6901,0.0000,19973.8145,19973.8145,278.0172,140376.9145,0.0000,-140376.9145,14.1531,19.8340,0.0000,1390.1000,-1390.1000,0.0739,0.0000,228.2937,228.2937,3.6083,1618.3937,0.0000,-1618.3937,20.5899,14.1117,17.3508,2.1336,144021.0331,20.5515,20.6018,20.5767,-2.7262,1.8721,20.5727,20.6181,20.5954,-2.5531,1.9460,20.5515,20.5755,20.5635,-2.6524,-3.8180,14.1531,14.2028,14.1780,-2.6930,-1.8721,14.1117,14.1531,14.1324,-2.3281,-1.9460,14.1117,14.1320,14.1219,-2.2380,3.8180,11.5305,901.0080,-121793.2000,144021.0331
