Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6670.0000,13.9817,20.3742,0.0000,93982.2000,-93982.2000,4.4415,0.0000,15526.6573,15526.6573,216.7086,109508.8573,0.0000,-109508.8573,13.9789,19.6578,0.0000,6030.5000,-6030.5000,0.3204,0.0000,987.8543,987.8543,15.6394,7018.3543,0.0000,-7018.3543,20.3811,13.9361,17.1586,1.7537,118373.9209,20.3742,20.4273,20.4007,-2.1080,1.3737,20.2818,20.3502,20.3160,-3.3567,1.6941,20.3742,20.3982,20.3862,-2.1249,-3.0678,13.9789,14.0311,14.0050,-2.0721,-1.3737,13.9361,13.9789,13.9575,-2.0956,-1.6941,13.9361,13.9596,13.9479,-2.0846,3.0678,9.5194,743.8612,-100012.7000,118373.9209
6671.0000,13.8429,20.2324,0.0000,80164.4000,-80164.4000,3.7885,0.0000,13200.4100,13200.4100,184.6355,93364.8100,0.0000,-93364.8100,13.8388,19.5161,0.0000,7546.1000,-7546.1000,0.4010,0.0000,1233.6167,1233.6167,19.5558,8779.7167,0.0000,-8779.7167,20.2123,13.8016,17.0070,1.5346,103588.5511,20.2324,20.2846,20.2585,-1.7016,1.1292,20.0832,20.1388,20.1110,-2.4587,1.5301,20.2324,20.2546,20.2435,-1.7066,-2.6593,13.8388,13.8904,13.8646,-1.6798,-1.1292,13.8016,13.8388,13.8202,-1.6419,-1.5301,13.8016,13.8228,13.8122,-1.6222,2.6593,8.3704,654.0755,-87710.5000,103588.5511
6672.0000,13.6889,20.0718,18.4000,64639.3000,-64620.9000,3.0558,3.7952,10605.3739,10609.1691,148.7894,75244.6739,14.6048,-75230.0691,13.6857,19.3612,0.0000,4963.4000,-4963.4000,0.2637,0.0000,809.6233,809.6233,12.8554,5773.0233,0.0000,-5773.0233,20.0692,13.6292,16.8492,1.2215,82452.9501,20.0718,20.1398,20.1058,-1.8274,0.9307,19.9679,20.0102,19.9891,-1.4567,1.1944,20.0718,20.1024,20.0871,-1.8727,-2.1251,13.6857,13.7509,13.7183,-1.7507,-0.9307,13.6292,13.6857,13.6574,-1.9495,-1.1944,13.6292,13.6617,13.6455,-1.9974,2.1251,6.6293,518.0201,-69584.3000,82452.9501
6673.0000,13.5800,19.9594,25.3000,63120.9000,-63095.6000,2.9844,5.2278,10329.8249,10335.0527,145.1670,73450.7249,20.0722,-73430.6527,13.5763,19.2505,0.0000,2837.6000,-2837.6000,0.1508,0.0000,462.1463,462.1463,7.3449,3299.7463,0.0000,-3299.7463,19.9656,13.5384,16.7520,1.1514,77717.9440,19.9594,20.0121,19.9857,-1.4344,0.9445,19.9072,19.9332,19.9202,-0.8157,1.0953,19.9594,19.9829,19.9712,-1.3839,-2.0398,13.5763,13.6273,13.6018,-1.3907,-0.9445,13.5384,13.5763,13.5574,-1.1929,-1.0953,13.5384,13.5582,13.5483,-1.1575,2.0398,6.2579,489.0021,-65933.2000,77717.9440
6674.0000,13.4955,19.8532,122.5000,56897.0000,-56774.5000,2.6953,25.3477,9292.8607,9318.2084,131.0173,66189.8607,97.1523,-66092.7084,13.4934,18.9545,38.4000,1721.6000,-1683.2000,0.0936,7.9711,280.0613,288.0324,4.5587,2001.6613,30.4289,-1971.2324,19.8679,13.4584,16.6631,1.0214,68944.5040,19.8532,19.9043,19.8787,-1.2762,0.8672,19.8118,19.8502,19.8310,-1.0618,0.9608,19.8532,19.8772,19.8652,-1.2638,-1.8280,13.4934,13.5352,13.5143,-1.0408,-0.8672,13.4584,13.4934,13.4759,-0.9676,-0.9608,13.4584,13.4767,13.4675,-0.9595,1.8280,5.5649,434.8468,-58457.7000,68944.5040
6675.0000,13.4805,19.8140,222.1000,52028.2000,-51806.1000,2.4704,45.9683,8494.6765,8540.6447,120.0246,60522.8765,176.1317,-60346.7447,13.4766,14.4730,911.6000,954.5000,-42.9000,0.1008,189.2813,155.2365,344.5178,4.9515,1109.7365,722.3187,-387.4178,19.6984,13.4773,16.5879,0.9140,61694.9279,19.8140,19.8408,19.8274,-0.6043,0.7898,19.2332,19.4593,19.3463,-5.8343,0.8907,19.8140,19.8252,19.8196,-0.5351,-1.6805,13.4766,13.4921,13.4844,-0.3461,-0.7898,13.4773,13.4766,13.4770,0.0277,-0.8907,13.4773,13.4751,13.4762,0.1196,1.6805,5.1301,400.8766,-51849.0000,61694.9279
6676.0000,13.6199,19.9839,124.7000,68498.9000,-68374.2000,3.2437,25.7501,11220.4150,11246.1650,157.5732,79719.3150,98.9499,-79620.3650,13.6201,15.5743,2794.8000,4424.3000,-1629.5000,0.3887,578.9946,721.0125,1300.0071,19.0565,5145.3125,2215.8054,-2929.5071,19.5475,13.6728,16.6102,1.2193,82303.8774,19.9839,19.9276,19.9558,1.5644,0.9517,18.6653,18.8481,18.7567,-7.1000,1.3403,19.9839,19.9565,19.9702,1.8329,-2.2920,13.6201,13.5713,13.5957,1.3584,-0.9517,13.6728,13.6201,13.6465,2.0606,-1.3403,13.6728,13.6400,13.6564,2.1903,2.2920,7.2490,566.4439,-70003.7000,82303.8774
6677.0000,13.6673,20.0283,162.4000,74380.5000,-74218.1000,3.5236,33.5088,12197.4392,12230.9480,171.3265,86577.9392,128.8912,-86449.0480,20.0080,17.2471,5423.7000,710.5000,4713.2000,-0.3358,1028.4531,129.1893,1157.6424,16.5759,839.6893,4395.2469,3555.5576,19.8813,13.3050,16.5931,1.1979,80858.0064,20.0283,20.0080,20.0182,0.7679,1.2865,20.0080,19.5587,19.7834,12.4051,0.9507,20.0283,20.0184,20.0233,0.6561,-2.2371,14.4244,14.1937,14.3090,8.6239,-1.2865,13.3050,13.4274,13.3662,-3.3672,-0.9507,13.3050,13.3647,13.3348,-3.8659,2.2371,7.0352,549.7435,-69504.9000,80858.0064
6678.0000,13.7245,20.1115,0.0000,148277.1000,-148277.1000,7.0074,0.0000,24348.2439,24348.2439,340.8106,172625.3439,0.0000,-172625.3439,20.0964,17.9192,1999.1000,428.6000,1570.5000,-0.1326,378.6779,78.0682,456.7461,6.0042,506.6682,1620.4221,1113.7539,20.0841,13.6520,16.8680,2.5267,170554.2711,20.1115,20.0964,20.1040,1.0507,2.3800,20.0964,20.0433,20.0699,3.4728,2.2474,20.1115,20.1039,20.1077,1.0332,-4.6274,13.8440,13.9186,13.8813,-5.1464,-2.3800,13.6520,13.6035,13.6278,3.1718,-2.2474,13.6520,13.6247,13.6383,3.6779,4.6274,13.9761,1092.1112,-146706.6000,170554.2711
6679.0000,13.9649,20.3570,0.0000,204772.5000,-204772.5000,9.6774,0.0000,33816.6413,33816.6413,470.8394,238589.1413,0.0000,-238589.1413,20.3264,16.4996,775.3000,0.0000,775.3000,-0.0426,146.4660,0.0000,146.4660,1.8820,0.0000,628.8340,628.8340,20.3260,13.9867,17.1563,3.4900,235574.7352,20.3570,20.3264,20.3417,2.8840,3.2400,20.3264,20.2950,20.3107,2.9216,3.1974,20.3570,20.3413,20.3491,2.9292,-6.4374,13.9764,13.9649,13.9707,1.0935,-3.2400,13.9867,13.9428,13.9648,4.0823,-3.1974,13.9867,13.9649,13.9758,4.0877,6.4374,19.3141,1509.2277,-203997.2000,235574.7352
6680.0000,14.2427,20.6407,0.0000,224498.8000,-224498.8000,10.6096,0.0000,37320.0415,37320.0415,517.0107,261818.8415,0.0000,-261818.8415,14.2439,19.9078,0.0000,19567.5000,-19567.5000,1.0397,0.0000,3217.8516,3217.8516,52.3437,22785.3516,0.0000,-22785.3516,20.5510,14.2728,17.4119,4.1791,282088.1437,20.6407,20.6041,20.6224,3.4031,3.1900,20.4329,20.4214,20.4272,1.4209,4.2297,20.6407,20.6248,20.6328,3.4381,-7.4196,14.2439,14.2104,14.2271,3.1100,-3.1900,14.2728,14.2439,14.2583,3.5579,-4.2297,14.2728,14.2566,14.2647,3.5013,7.4196,23.3072,1821.2601,-244066.3000,282088.1437
6681.0000,14.4995,20.9032,0.0000,240540.9000,-240540.9000,11.3677,0.0000,40233.5930,40233.5930,554.9713,280774.4930,0.0000,-280774.4930,14.5032,20.1882,0.0000,37185.5000,-37185.5000,1.9758,0.0000,6138.8757,6138.8757,96.4724,43324.3757,0.0000,-43324.3757,20.7755,14.5240,17.6498,4.7666,321742.8341,20.9032,20.8682,20.8857,3.1926,3.1306,20.6051,20.5911,20.5981,2.0781,5.1065,20.9032,20.8899,20.8965,3.1984,-8.2371,14.5032,14.4687,14.4859,3.1389,-3.1306,14.5240,14.5032,14.5136,3.0958,-5.1065,14.5240,14.5112,14.5176,3.0677,8.2371,26.6823,2084.9936,-277726.4000,321742.8341
6682.0000,14.7387,21.1477,0.0000,255728.6000,-255728.6000,12.0855,0.0000,43021.2613,43021.2613,591.0198,298749.8613,0.0000,-298749.8613,14.7426,20.4306,0.0000,52283.6000,-52283.6000,2.7780,0.0000,8662.8684,8662.8684,135.7905,60946.4684,0.0000,-60946.4684,20.9947,14.7594,17.8770,5.2957,357457.3121,21.1477,21.1147,21.1312,2.9782,3.1025,20.7915,20.7783,20.7849,2.2698,5.8805,21.1477,21.1363,21.1420,2.9775,-8.9830,14.7426,14.7103,14.7265,2.9178,-3.1025,14.7594,14.7426,14.7510,2.8808,-5.8805,14.7594,14.7485,14.7539,2.8677,8.9830,29.7455,2324.3530,-308012.2000,357457.3121
6683.0000,14.9501,21.3639,0.0000,269074.8000,-269074.8000,12.7162,0.0000,45499.1229,45499.1229,622.8597,314573.9229,0.0000,-314573.9229,14.9538,20.6444,0.0000,63369.6000,-63369.6000,3.3671,0.0000,10533.9587,10533.9587,164.7517,73903.5587,0.0000,-73903.5587,21.1972,14.9672,18.0822,5.7254,386463.5250,21.3639,21.3347,21.3493,2.6473,3.1164,20.9762,20.9643,20.9703,2.2522,6.4835,21.3639,21.3544,21.3592,2.6362,-9.5998,14.9538,14.9253,14.9395,2.5867,-3.1164,14.9672,14.9538,14.9605,2.5435,-6.4835,14.9672,14.9582,14.9627,2.5347,9.5998,32.2102,2516.9494,-332444.4000,386463.5250
6684.0000,15.0872,21.5041,0.0000,280724.2000,-280724.2000,13.2668,0.0000,47627.6515,47627.6515,650.7506,328351.8515,0.0000,-328351.8515,15.0895,20.7818,0.0000,60581.4000,-60581.4000,3.2189,0.0000,10091.8010,10091.8010,157.6472,70673.2010,0.0000,-70673.2010,21.3516,15.0979,18.2247,5.8910,397640.9218,21.5041,21.4859,21.4950,1.7737,3.3493,21.1409,21.1304,21.1356,2.0109,6.5682,21.5041,21.4981,21.5011,1.7281,-9.9175,15.0895,15.0719,15.0807,1.7188,-3.3493,15.0979,15.0895,15.0937,1.6228,-6.5682,15.0979,15.0923,15.0951,1.6136,9.9175,33.0382,2581.6513,-341305.6000,397640.9218
6685.0000,15.2703,21.6914,0.0000,293986.8000,-293986.8000,13.8935,0.0000,50101.5247,50101.5247,682.1261,344088.3247,0.0000,-344088.3247,15.2732,20.9679,0.0000,72343.7000,-72343.7000,3.8439,0.0000,12086.0996,12086.0996,188.3677,84429.7996,0.0000,-84429.7996,21.5222,15.2839,18.4031,6.3227,426785.4997,21.6914,21.6683,21.6799,2.2465,3.3499,21.2941,21.2851,21.2896,1.8740,7.1938,21.6914,21.6840,21.6877,2.2674,-10.5437,15.2732,15.2506,15.2619,2.2026,-3.3499,15.2839,15.2732,15.2785,2.2462,-7.1938,15.2839,15.2766,15.2802,2.2492,10.5437,35.5614,2778.8186,-366330.5000,426785.4997
6686.0000,15.4541,21.8794,0.0000,310540.8000,-310540.8000,14.6759,0.0000,53161.9946,53161.9946,721.4313,363702.7946,0.0000,-363702.7946,15.4570,21.1541,0.0000,80397.5000,-80397.5000,4.2718,0.0000,13470.9693,13470.9693,209.5087,93868.4693,0.0000,-93868.4693,21.7038,15.4669,18.5853,6.7526,455798.0382,21.8794,21.8568,21.8681,2.2872,3.4680,21.4690,21.4596,21.4643,2.1233,7.7398,21.8794,21.8724,21.8759,2.2872,-11.2079,15.4570,15.4349,15.4460,2.2368,-3.4680,15.4669,15.4570,15.4620,2.2292,-7.7398,15.4669,15.4601,15.4635,2.2272,11.2079,38.0093,2970.1035,-390938.3000,455798.0382
6687.0000,15.6391,22.0687,0.0000,325465.5000,-325465.5000,15.3812,0.0000,55971.6280,55971.6280,757.0511,381437.1280,0.0000,-381437.1280,15.6420,21.3416,0.0000,89751.8000,-89751.8000,4.7688,0.0000,15083.1523,15083.1523,234.0781,104834.9523,0.0000,-104834.9523,21.8852,15.6513,18.7682,7.1777,484491.5411,22.0687,22.0464,22.0575,2.3018,3.5375,21.6417,21.6330,21.6374,2.1047,8.3063,22.0687,22.0620,22.0654,2.3019,-11.8438,15.6420,15.6202,15.6311,2.2499,-3.5375,15.6513,15.6420,15.6466,2.2444,-8.3063,15.6513,15.6448,15.6480,2.2426,11.8438,40.4441,3160.3602,-415217.3000,484491.5411
6688.0000,15.7623,22.1948,0.0000,329424.3000,-329424.3000,15.5683,0.0000,56825.2952,56825.2952,767.2306,386249.5952,0.0000,-386249.5952,15.7643,21.4655,0.0000,93359.4000,-93359.4000,4.9605,0.0000,15720.6021,15720.6021,243.6914,109080.0021,0.0000,-109080.0021,22.0108,15.7702,18.8905,7.3204,494128.5439,22.1948,22.1795,22.1871,1.5793,3.5359,21.7626,21.7566,21.7596,1.4909,8.4965,22.1948,22.1903,22.1925,1.5505,-12.0324,15.7643,15.7495,15.7569,1.5336,-3.5359,15.7702,15.7643,15.7673,1.4714,-8.4965,15.7702,15.7661,15.7682,1.4653,12.0324,41.2282,3221.6266,-422783.7000,494128.5439
6689.0000,15.8053,22.2387,0.0000,336640.7000,-336640.7000,15.9093,0.0000,58131.9894,58131.9894,784.7016,394772.6894,0.0000,-394772.6894,15.8060,21.5078,0.0000,80361.5000,-80361.5000,4.2699,0.0000,13541.1126,13541.1126,209.8812,93902.6126,0.0000,-93902.6126,22.0802,15.8080,18.9441,7.2322,488171.4421,22.2387,22.2334,22.2361,0.6069,3.8798,21.8532,21.8485,21.8509,1.1170,8.1497,22.2387,22.2372,22.2380,0.5636,-12.0295,15.8060,15.8009,15.8035,0.5778,-3.8798,15.8080,15.8060,15.8070,0.4953,-8.1497,15.8080,15.8067,15.8074,0.4888,12.0295,40.5440,3168.1666,-417002.2000,488171.4421
6690.0000,15.2588,21.6794,0.0000,229085.7000,-229085.7000,10.8264,0.0000,39029.9940,39029.9940,534.1515,268115.6940,0.0000,-268115.6940,15.2529,20.9472,0.0000,32048.4000,-32048.4000,1.7029,0.0000,5352.4469,5352.4469,83.7173,37400.8469,0.0000,-37400.8469,21.6276,15.2021,18.4148,4.6002,310510.9154,21.6794,21.7506,21.7150,-6.2726,3.0412,21.4622,21.4948,21.4785,-4.4779,4.7440,21.6794,21.7084,21.6939,-6.5494,-7.7852,15.2529,15.3233,15.2881,-6.2039,-3.0412,15.2021,15.2529,15.2275,-6.9777,-4.7440,15.2021,15.2336,15.2179,-7.0983,7.7852,25.1805,1967.6419,-261134.1000,310510.9154
6691.0000,14.9858,21.4003,0.0000,216211.1000,-216211.1000,10.2179,0.0000,36591.8785,36591.8785,502.2503,252802.9785,0.0000,-252802.9785,14.9823,20.6733,0.0000,17776.1000,-17776.1000,0.9445,0.0000,2956.2416,2956.2416,46.3187,20732.3416,0.0000,-20732.3416,21.3681,14.9558,18.1619,4.0900,276074.4033,21.4003,21.4399,21.4201,-3.5428,3.0911,21.2605,21.2818,21.2712,-2.4865,4.0357,21.4003,21.4169,21.4086,-3.4271,-7.1268,14.9823,15.0208,15.0016,-3.4418,-3.0911,14.9558,14.9823,14.9690,-3.1033,-4.0357,14.9558,14.9706,14.9632,-3.0578,7.1268,22.3948,1749.9601,-233987.2000,276074.4033
6692.0000,14.5634,20.9685,0.0000,141830.0000,-141830.0000,6.7028,0.0000,23759.4195,23759.4195,328.8572,165589.4195,0.0000,-165589.4195,14.5611,20.2469,0.0000,7466.5000,-7466.5000,0.3967,0.0000,1233.7092,1233.7092,19.4320,8700.2092,0.0000,-8700.2092,20.9957,14.4872,17.7414,2.6403,178220.4375,20.9685,21.0497,21.0091,-4.9445,2.1020,20.9222,20.9758,20.9490,-3.8722,2.4987,20.9685,21.0065,20.9875,-5.0665,-4.6007,14.5611,14.6403,14.6007,-4.8215,-2.1020,14.4872,14.5611,14.5242,-5.3530,-2.4987,14.4872,14.5283,14.5077,-5.4803,4.6007,14.2309,1112.0261,-149296.5000,178220.4375
6693.0000,14.3188,20.7185,0.0000,129401.6000,-129401.6000,6.1154,0.0000,21550.5209,21550.5209,299.1904,150952.1209,0.0000,-150952.1209,14.3160,19.9988,0.0000,3309.3000,-3309.3000,0.1758,0.0000,544.7945,544.7945,8.5970,3854.0945,0.0000,-3854.0945,20.7470,14.2717,17.5094,2.3278,157125.3290,20.7185,20.7737,20.7461,-3.1579,1.9799,20.7105,20.7523,20.7314,-2.6101,2.1557,20.7185,20.7442,20.7314,-3.0749,-4.1355,14.3160,14.3700,14.3430,-3.0939,-1.9799,14.2717,14.3160,14.2939,-2.7633,-2.1557,14.2717,14.2943,14.2830,-2.6965,4.1355,12.5934,984.0659,-132710.9000,157125.3290
6694.0000,14.1155,20.5109,0.0000,100096.5000,-100096.5000,4.7305,0.0000,16589.4166,16589.4166,231.0573,116685.9166,0.0000,-116685.9166,14.1129,19.0924,389.2000,5011.9000,-4622.7000,0.2877,80.0143,822.6085,902.6228,14.0508,5834.5085,309.1857,-5525.3228,20.4936,14.0648,17.2792,1.8434,124429.2377,20.5109,20.5687,20.5398,-2.4741,1.4809,20.3285,20.4132,20.3708,-4.3352,1.7686,20.5109,20.5373,20.5241,-2.4856,-3.2495,14.1129,14.1694,14.1412,-2.4204,-1.4809,14.0648,14.1129,14.0888,-2.4584,-1.7686,14.0648,14.0910,14.0779,-2.4592,3.2495,10.0369,784.2989,-104719.2000,124429.2377
6695.0000,14.0115,20.4025,14.9000,83880.8000,-83865.9000,3.9649,3.0571,13867.5919,13870.6490,193.4035,97748.3919,11.8429,-97736.5490,14.0076,17.0298,1895.1000,4993.0000,-3097.9000,0.3694,390.2416,818.2436,1208.4852,18.0499,5811.2436,1504.8584,-4306.3852,20.1990,13.9829,17.0910,1.5395,103918.3672,20.4025,20.4430,20.4228,-1.3960,1.1985,19.6387,19.8101,19.7244,-7.7852,1.5679,20.4025,20.4195,20.4110,-1.3487,-2.7664,14.0076,14.0469,14.0273,-1.3585,-1.1985,13.9829,14.0076,13.9952,-1.1135,-1.5679,13.9829,13.9961,13.9895,-1.0506,2.7664,8.6640,677.0171,-86963.8000,103918.3672
6696.0000,14.0324,20.3996,153.7000,66371.6000,-66217.9000,3.1447,31.5249,10978.3395,11009.8644,153.2903,77349.9395,122.1751,-77227.7644,20.4065,18.9318,4645.9000,1574.1000,3071.8000,-0.3389,876.8670,288.4946,1165.3616,16.6147,1862.5946,3769.0330,1906.4384,20.3224,13.4529,16.8876,1.1013,74339.0798,20.3996,20.4065,20.4031,-0.2215,1.1612,20.4065,20.1310,20.2687,6.5851,0.8223,20.3996,20.4017,20.4007,-0.1087,-1.9835,15.2070,14.8485,15.0278,12.0901,-1.1612,13.4529,13.6716,13.5622,-5.2093,-0.8223,13.4529,13.5546,13.5038,-5.8460,1.9835,6.2846,491.0906,-63146.1000,74339.0798
6697.0000,14.3229,20.6672,315.0000,64336.8000,-64021.8000,3.0569,64.3049,10715.7030,10780.0078,149.0350,75052.5030,250.6951,-74801.8078,20.5904,19.9130,7563.9000,3820.3000,3743.6000,-0.6186,1424.5951,702.7611,2127.3562,28.4911,4523.0611,6139.3049,1616.2438,20.5663,12.9857,16.7760,1.0561,71289.7149,20.6672,20.5904,20.6288,2.7400,1.2252,20.5904,20.4259,20.5082,2.9053,0.6065,20.6672,20.6127,20.6400,2.9038,-1.8317,16.6292,16.1644,16.3968,16.5371,-1.2252,12.9857,13.2798,13.1328,-5.1667,-0.6065,12.9857,13.0912,13.0385,-5.5987,1.8317,6.0732,474.5696,-60278.2000,71289.7149
6698.0000,14.5840,20.9072,423.2000,58239.5000,-57816.3000,2.7744,86.0309,9761.1279,9847.1588,135.5152,68000.6279,337.1691,-67663.4588,20.8249,19.3526,11420.9000,3842.2000,7578.7000,-0.8318,2145.3097,710.1522,2855.4618,37.7922,4552.3522,9275.5903,4723.2382,20.7974,12.5511,16.6743,0.9154,61786.3934,20.9072,20.8249,20.8661,2.8794,1.2020,20.8249,20.5968,20.7108,2.4620,0.3703,20.9072,20.8447,20.8759,2.8635,-1.5723,17.3862,17.0943,17.2402,10.1944,-1.2020,12.5511,12.9691,12.7601,-4.4815,-0.3703,12.5511,12.6648,12.6080,-5.1794,1.5723,5.4912,429.0897,-50237.6000,61786.3934
6699.0000,14.6397,20.9296,549.6000,53102.5000,-52552.9000,2.5382,111.6266,8912.1095,9023.7361,124.1843,62014.6095,437.9734,-61576.6361,20.9149,20.6290,11480.4000,6939.1000,4541.3000,-0.9996,2154.3079,1284.9004,3439.2083,46.1528,8224.0004,9326.0921,1102.0917,20.8966,12.5195,16.7081,1.3440,90716.8748,20.9296,20.9149,20.9222,0.6942,1.6023,20.9149,20.8100,20.8624,1.8453,0.6027,20.9296,20.9203,20.9249,0.6076,-2.2050,17.6249,17.5365,17.5807,4.1249,-1.6023,12.5195,12.6427,12.5811,-2.1439,-0.6027,12.5195,12.5347,12.5271,-0.9598,2.2050,5.0264,392.7668,-48011.6000,90716.8748
6700.0000,14.6774,20.9345,694.4000,51920.3000,-51225.9000,2.4898,140.9511,8721.6369,8862.5880,121.8593,60641.9369,553.4489,-60088.4880,20.9315,20.3954,12488.1000,6737.6000,5750.5000,-1.0442,2342.9672,1248.0122,3590.9794,47.9948,7985.6122,10145.1328,2159.5206,20.9247,12.4455,16.6851,1.3036,87990.1826,20.9345,20.9315,20.9330,0.1459,1.5930,20.9315,20.8933,20.9124,0.6193,0.5488,20.9345,20.9327,20.9336,0.1205,-2.1417,17.6824,17.6588,17.6706,1.1010,-1.5930,12.4455,12.5198,12.4826,-1.1721,-0.5488,12.4455,12.4599,12.4527,-0.8819,2.1417,4.9235,384.7264,-45475.4000,87990.1826
6701.0000,14.5414,20.7168,1002.4000,48830.3000,-47827.9000,2.3598,203.9137,8175.7345,8379.6482,115.5154,57006.0345,798.4863,-56207.5482,20.7692,19.7906,12370.1000,5399.5000,6970.6000,-0.9667,2325.0689,996.8599,3321.9288,44.1134,6396.3599,10045.0311,3648.6712,20.7760,12.5140,16.6450,1.2147,81994.9539,20.7168,20.7692,20.7430,-2.2764,1.5021,20.7692,20.8490,20.8091,-1.2299,0.5355,20.7168,20.7568,20.7368,-2.3583,-2.0376,17.1904,17.3070,17.2487,-5.0753,-1.5021,12.5140,12.4962,12.5051,0.2873,-0.5355,12.5140,12.5026,12.5083,0.6872,2.0376,4.6617,364.2693,-40857.3000,81994.9539
6702.0000,13.7295,19.6604,2346.6000,56031.4000,-53684.8000,2.7701,483.6919,9201.8598,9685.5517,135.4658,65233.2598,1862.9081,-63370.3517,20.0311,17.0027,4127.9000,386.1000,3741.8000,-0.2474,782.5268,70.2361,852.7629,10.9451,456.3361,3345.3732,2889.0371,20.0311,13.1165,16.5738,0.9967,67279.3954,19.6604,20.0311,19.8457,-10.8120,1.0058,20.0311,20.3657,20.1984,-7.3542,0.7585,19.6604,19.8872,19.7738,-11.6054,-1.7643,13.8737,15.0298,14.4517,-33.7370,-1.0058,13.1165,12.8532,12.9849,5.8058,-0.7585,13.1165,12.9882,13.0523,6.5816,1.7643,5.5206,431.3854,-49943.0000,67279.3954
6703.0000,13.5132,19.7965,721.4000,82004.2000,-81282.8000,3.9130,149.2284,13399.1003,13548.3287,190.4137,95403.3003,572.1716,-94831.1287,19.8095,15.9882,2416.6000,0.0000,2416.6000,-0.1328,459.3247,0.0000,459.3247,5.8725,0.0000,1957.2753,1957.2753,19.8348,13.4193,16.6271,1.3858,93539.2158,19.7965,19.8095,19.8030,-0.4991,1.3486,19.8095,19.9230,19.8663,-3.9920,1.2158,19.7965,19.7930,19.7948,0.2695,-2.5644,13.5577,13.7964,13.6771,-9.3319,-1.3486,13.4193,13.2923,13.3558,4.4926,-1.2158,13.4193,13.3642,13.3917,4.1123,2.5644,7.7993,609.4458,-78866.2000,93539.2158
6704.0000,13.5220,19.8437,514.0000,95363.1000,-94849.1000,4.5335,106.3103,15585.0917,15691.4020,220.2951,110948.1917,407.6897,-110540.5020,13.4904,13.4904,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8387,13.5335,16.6861,1.6333,110250.9944,19.8437,19.8337,19.8387,0.4470,1.5112,19.8337,19.8415,19.8376,-0.3293,1.5112,19.8437,19.8373,19.8405,0.5683,-3.0223,13.4904,13.5355,13.5129,-1.9647,-1.5112,13.5335,13.4904,13.5120,1.9012,-1.5112,13.5335,13.5152,13.5244,1.6169,3.0223,9.0442,706.7270,-94849.1000,110250.9944
6705.0000,13.6269,20.0086,35.0000,125471.5000,-125436.5000,5.9315,7.2265,20556.1455,20563.3720,288.2099,146027.6455,27.7735,-145999.8720,13.6248,19.2996,0.0000,269.8000,-269.8000,0.0143,0.0000,43.9713,43.9713,0.6978,313.7713,0.0000,-313.7713,19.9764,13.6513,16.8138,2.1490,145054.6240,20.0086,19.9761,19.9923,1.8701,1.9724,19.9712,19.9458,19.9585,1.4752,1.9867,20.0086,19.9918,20.0002,1.9430,-3.9591,13.6248,13.6034,13.6141,1.2368,-1.9724,13.6513,13.6248,13.6380,1.5375,-1.9867,13.6513,13.6386,13.6449,1.4710,3.9591,11.8614,926.8675,-125706.3000,145054.6240
6706.0000,13.7878,20.1761,0.0000,145953.2000,-145953.2000,6.8976,0.0000,24002.3839,24002.3839,335.3806,169955.5839,0.0000,-169955.5839,13.7892,19.4659,0.0000,8621.5000,-8621.5000,0.4581,0.0000,1408.4135,1408.4135,22.3107,10029.9135,0.0000,-10029.9135,20.1093,13.8155,16.9624,2.6454,178561.9584,20.1761,20.1435,20.1598,2.0375,2.1465,20.0243,20.0145,20.0194,0.7518,2.6046,20.1761,20.1613,20.1687,2.0500,-4.7511,13.7892,13.7582,13.7737,1.9426,-2.1465,13.8155,13.7892,13.8023,1.9994,-2.6046,13.8155,13.8012,13.8083,1.9885,4.7511,14.6797,1147.0914,-154574.7000,178561.9584
6707.0000,13.9488,20.3406,0.0000,154722.5000,-154722.5000,7.3120,0.0000,25541.5452,25541.5452,355.9052,180264.0452,0.0000,-180264.0452,13.9521,19.6306,0.0000,21571.2000,-21571.2000,1.1462,0.0000,3532.1927,3532.1927,55.8588,25103.3927,0.0000,-25103.3927,20.2260,13.9730,17.0995,3.0221,203994.3369,20.3406,20.3073,20.3239,1.9970,2.0553,20.0650,20.0594,20.0622,0.5327,3.2015,20.3406,20.3275,20.3340,2.0117,-5.2567,13.9521,13.9192,13.9357,1.9713,-2.0553,13.9730,13.9521,13.9625,1.9497,-3.2015,13.9730,13.9604,13.9667,1.9276,5.2567,16.8894,1319.7583,-176293.7000,203994.3369
6708.0000,14.0537,20.4478,0.0000,162862.8000,-162862.8000,7.6967,0.0000,26952.3258,26952.3258,375.0262,189815.1258,0.0000,-189815.1258,14.0562,19.7360,0.0000,24185.3000,-24185.3000,1.2851,0.0000,3966.2613,3966.2613,62.6696,28151.5613,0.0000,-28151.5613,20.3310,14.0684,17.1997,3.2141,216953.4444,20.4478,20.4257,20.4367,1.3778,2.1372,20.1667,20.1547,20.1607,1.2050,3.4223,20.4478,20.4395,20.4436,1.3393,-5.5595,14.0562,14.0348,14.0455,1.3419,-2.1372,14.0684,14.0562,14.0623,1.2206,-3.4223,14.0684,14.0610,14.0647,1.1996,5.5595,17.9439,1402.1640,-187048.1000,216953.4444
6709.0000,14.1575,20.5538,0.0000,174175.8000,-174175.8000,8.2314,0.0000,28895.7548,28895.7548,401.3538,203071.5548,0.0000,-203071.5548,14.1596,19.8406,0.0000,26684.0000,-26684.0000,1.4178,0.0000,4382.6858,4382.6858,69.1739,31066.6858,0.0000,-31066.6858,20.4353,14.1713,17.3033,3.4538,233130.4248,20.5538,20.5340,20.5439,1.3099,2.2712,20.2675,20.2561,20.2618,1.2364,3.6890,20.5538,20.5463,20.5500,1.3005,-5.9602,14.1596,14.1404,14.1500,1.2773,-2.2712,14.1713,14.1596,14.1654,1.2607,-3.6890,14.1713,14.1641,14.1677,1.2586,5.9602,19.2836,1506.8472,-200859.8000,233130.4248
6710.0000,14.2505,20.6487,0.0000,188373.0000,-188373.0000,8.9023,0.0000,31320.4167,31320.4167,434.3658,219693.4167,0.0000,-219693.4167,14.2521,19.9341,0.0000,25056.0000,-25056.0000,1.3313,0.0000,4120.9296,4120.9296,64.9814,29176.9296,0.0000,-29176.9296,20.5429,14.2620,17.4024,3.6728,247914.7944,20.6487,20.6327,20.6407,1.1848,2.5237,20.3914,20.3781,20.3848,1.5009,3.8550,20.6487,20.6425,20.6456,1.1698,-6.3787,14.2521,14.2364,14.2443,1.1543,-2.5237,14.2620,14.2521,14.2570,1.1220,-3.8550,14.2620,14.2560,14.2590,1.1189,6.3787,20.4581,1598.6277,-213429.0000,247914.7944
6711.0000,14.1873,20.5842,0.0000,153007.7000,-153007.7000,7.2310,0.0000,25401.9937,25401.9937,353.0346,178409.6937,0.0000,-178409.6937,14.1866,19.8679,0.0000,26253.3000,-26253.3000,1.3949,0.0000,4313.6674,4313.6674,68.1127,30566.9674,0.0000,-30566.9674,20.4779,14.1774,17.3276,3.1055,209619.3398,20.5842,20.5950,20.5896,-0.6001,1.9454,20.2914,20.3023,20.2968,-1.0449,3.3403,20.5842,20.5888,20.5865,-0.6965,-5.2856,14.1866,14.1977,14.1921,-0.6122,-1.9454,14.1774,14.1866,14.1820,-0.8889,-3.3403,14.1774,14.1835,14.1804,-0.9316,5.2856,17.2492,1347.8789,-179261.0000,209619.3398
6712.0000,14.1958,20.5929,0.0000,160931.5000,-160931.5000,7.6055,0.0000,26722.8776,26722.8776,371.1620,187654.3776,0.0000,-187654.3776,14.1956,19.8770,0.0000,24348.1000,-24348.1000,1.2937,0.0000,4001.1528,4001.1528,63.1526,28349.2528,0.0000,-28349.2528,20.4873,14.1974,17.3423,3.1984,215895.1005,20.5929,20.5922,20.5925,0.0517,2.1039,20.3199,20.3171,20.3185,0.2782,3.3976,20.5929,20.5924,20.5926,0.0902,-5.5016,14.1956,14.1949,14.1952,0.0536,-2.1039,14.1974,14.1956,14.1965,0.1915,-3.3976,14.1974,14.1961,14.1968,0.2138,5.5016,17.7921,1390.2979,-185279.6000,215895.1005
6713.0000,14.1209,20.5163,0.0000,155322.4000,-155322.4000,7.3404,0.0000,25745.5089,25745.5089,358.2456,181067.9089,0.0000,-181067.9089,14.1204,19.8010,0.0000,12261.5000,-12261.5000,0.6515,0.0000,2012.7167,2012.7167,31.8043,14274.2167,0.0000,-14274.2167,20.4631,14.1087,17.2859,2.9018,195874.4715,20.5163,20.5292,20.5228,-0.8248,2.2296,20.3646,20.3583,20.3614,0.5347,2.8811,20.5163,20.5223,20.5193,-0.8680,-5.1108,14.1204,14.1331,14.1268,-0.8091,-2.2296,14.1087,14.1204,14.1146,-0.9718,-2.8811,14.1087,14.1155,14.1121,-1.0048,5.1108,15.9784,1248.5777,-167583.9000,195874.4715
6714.0000,13.9615,20.3535,0.0000,133624.5000,-133624.5000,6.3150,0.0000,22065.2931,22065.2931,308.0477,155689.7931,0.0000,-155689.7931,13.9621,19.6408,0.0000,957.3000,-957.3000,0.0509,0.0000,156.7766,156.7766,2.4823,1114.0766,0.0000,-1114.0766,20.3678,13.9294,17.1486,2.3420,158082.2740,20.3535,20.3840,20.3688,-1.8420,2.0880,20.3664,20.3654,20.3659,0.0706,2.1389,20.3535,20.3690,20.3612,-1.8908,-4.2269,13.9621,13.9918,13.9770,-1.7911,-2.0880,13.9294,13.9621,13.9457,-2.0206,-2.1389,13.9294,13.9465,13.9379,-2.0854,4.2269,12.7242,994.2834,-134581.8000,158082.2740
6715.0000,13.8636,20.2536,0.0000,123395.2000,-123395.2000,5.8315,0.0000,20329.0328,20329.0328,284.1672,143724.2328,0.0000,-143724.2328,13.8631,19.5406,0.0000,19.7000,-19.7000,0.0010,0.0000,3.2216,3.2216,0.0510,22.9216,0.0000,-22.9216,20.2739,13.8434,17.0587,2.1431,144661.4646,20.2536,20.2757,20.2647,-1.2396,1.9435,20.2753,20.2927,20.2840,-0.9710,1.9445,20.2536,20.2645,20.2590,-1.2168,-3.8880,13.8631,13.8850,13.8740,-1.2252,-1.9435,13.8434,13.8631,13.8533,-1.0992,-1.9445,13.8434,13.8530,13.8482,-1.0660,3.8880,11.6522,910.5162,-123414.9000,144661.4646
6716.0000,13.6420,20.0272,0.0000,70884.1000,-70884.1000,3.3499,0.0000,11617.1649,11617.1649,163.1344,82501.2649,0.0000,-82501.2649,13.6471,18.6251,25.8000,333.8000,-308.0000,0.0192,5.3427,54.4191,59.7618,0.9344,388.2191,20.4573,-367.7618,20.0915,13.5543,16.8229,1.2585,84948.6835,20.0272,20.1020,20.0646,-2.3975,1.1103,20.0769,20.1412,20.1090,-2.0951,1.1294,20.0272,20.0665,20.0469,-2.5432,-2.2397,13.6471,13.7185,13.6828,-2.2912,-1.1103,13.5543,13.6471,13.6007,-3.0314,-1.1294,13.5543,13.6041,13.5792,-3.2295,2.2397,6.7285,525.7742,-71192.1000,84948.6835
6717.0000,13.5521,19.9354,0.4000,63883.7000,-63883.3000,3.0191,0.0827,10447.8205,10447.9031,146.8116,74331.5205,0.3173,-74331.2031,19.9789,20.5262,422.8000,368.8000,54.0000,-0.0428,80.1998,67.0200,147.2198,2.1027,435.8200,342.6002,-93.2198,19.9787,13.4231,16.7009,1.1149,75254.6694,19.9354,19.9789,19.9572,-1.2797,1.0206,19.9789,20.0244,20.0017,-1.2790,0.9778,19.9354,19.9563,19.9458,-1.2024,-1.9985,13.7807,13.7474,13.7640,0.9969,-1.0206,13.4231,13.4852,13.4541,-1.7514,-0.9778,13.4231,13.4524,13.4378,-1.6900,1.9985,6.0254,470.8334,-63829.3000,75254.6694
6718.0000,13.4669,19.8458,12.5000,54266.8000,-54254.3000,2.5652,2.5877,8857.3495,8859.9373,124.6693,63124.1495,9.9123,-63114.2373,19.8883,17.7202,1011.8000,218.2000,793.6000,-0.0672,192.1327,39.5815,231.7142,3.0434,257.7815,819.6673,561.8858,19.8893,13.3043,16.5968,0.9399,63446.5981,19.8458,19.8883,19.8670,-1.0708,0.8775,19.8883,19.9344,19.9113,-1.0734,0.8103,19.8458,19.8676,19.8567,-1.0587,-1.6878,13.6987,13.7235,13.7111,-0.6210,-0.8775,13.3043,13.3653,13.3348,-1.4238,-0.8103,13.3043,13.3334,13.3188,-1.4181,1.6878,5.1131,399.5418,-53460.7000,63446.5981
6719.0000,13.3895,19.7586,46.4000,48816.2000,-48769.8000,2.3094,9.6179,7953.3380,7962.9559,112.1761,56769.5380,36.7821,-56732.7559,19.8030,16.1485,1737.5000,31.8000,1705.7000,-0.0972,330.2734,5.7589,336.0323,4.3171,37.5589,1407.2266,1369.6677,19.8045,13.2233,16.5139,0.8319,56155.4674,19.7586,19.8030,19.7808,-1.0231,0.8022,19.8030,19.8521,19.8276,-0.9935,0.7050,19.7586,19.7823,19.7705,-1.0239,-1.5072,13.6220,13.6585,13.6403,-0.8384,-0.8022,13.2233,13.2738,13.2486,-1.0232,-0.7050,13.2233,13.2463,13.2348,-0.9970,1.5072,4.5975,359.2577,-47064.1000,56155.4674
6720.0000,13.4071,19.7363,191.5000,42405.1000,-42213.6000,2.0140,39.6831,6911.6525,6951.3355,97.7861,49316.7525,151.8169,-49164.9355,19.7554,15.9347,4211.5000,0.0000,4211.5000,-0.2314,801.0019,0.0000,801.0019,10.2731,0.0000,3410.4981,3410.4981,19.7605,13.0993,16.4299,0.6785,45797.8129,19.7363,19.7554,19.7459,-0.4049,0.7485,19.7554,19.7965,19.7760,-0.6057,0.5170,19.7363,19.7458,19.7411,-0.3379,-1.2655,14.0350,13.8631,13.9491,3.7434,-0.7485,13.0993,13.1846,13.1420,-1.2694,-0.5170,13.0993,13.1374,13.1184,-1.3884,1.2655,3.9951,312.1861,-38002.1000,45797.8129
6721.0000,13.4488,19.7359,311.2000,37284.7000,-36973.5000,1.7782,64.4432,6082.9818,6147.4250,86.3572,43367.6818,246.7568,-43120.9250,19.7391,15.9186,5933.2000,0.0000,5933.2000,-0.3260,1128.6801,0.0000,1128.6801,14.4843,0.0000,4804.5199,4804.5199,19.7425,13.1137,16.4281,0.8868,59860.2350,19.7359,19.7391,19.7375,-0.0841,0.9978,19.7391,19.7563,19.7477,-0.3240,0.6718,19.7359,19.7369,19.7364,-0.0395,-1.6695,14.0391,14.0078,14.0235,0.9150,-0.9978,13.1137,13.1268,13.1203,-0.2449,-0.6718,13.1137,13.1146,13.1142,-0.0336,1.6695,3.5170,274.8222,-31040.3000,59860.2350
6722.0000,13.5876,19.7532,640.6000,32668.5000,-32027.9000,1.5772,132.3517,5347.1918,5479.5435,76.6352,38015.6918,508.2483,-37507.4435,19.7475,15.9268,9530.9000,0.0000,9530.9000,-0.5237,1812.8938,0.0000,1812.8938,23.2734,0.0000,7718.0062,7718.0062,19.7484,12.9901,16.3693,0.7114,48016.5656,19.7532,19.7475,19.7503,0.1720,0.9632,19.7475,19.7473,19.7474,0.0128,0.4394,19.7532,19.7487,19.7510,0.1933,-1.4026,14.6250,14.4112,14.5181,5.9862,-0.9632,12.9901,13.0734,13.0317,-1.0513,-0.4394,12.9901,13.0220,13.0061,-1.2877,1.4026,3.0992,242.1726,-22497.0000,48016.5656
6723.0000,13.8594,19.7929,1182.3000,28217.6000,-27035.3000,1.3950,243.1831,4648.3043,4891.4873,67.8687,32865.9043,939.1169,-31926.7873,19.7774,15.9564,13591.4000,0.0000,13591.4000,-0.7469,2584.3214,0.0000,2584.3214,33.1840,0.0000,11007.0786,11007.0786,19.7749,12.8258,16.3004,0.5343,36067.6546,19.7929,19.7774,19.7852,0.4373,0.9465,19.7774,19.7462,19.7618,0.1913,0.1996,19.7929,19.7799,19.7864,0.4445,-1.1461,15.3404,15.0440,15.1922,8.1525,-0.9465,12.8258,13.0354,12.9306,-1.2033,-0.1996,12.8258,12.8810,12.8534,-1.8249,1.1461,2.7173,212.3325,-13443.9000,36067.6546
6724.0000,14.1370,19.8216,1795.5000,26813.0000,-25017.5000,1.3606,367.6431,4446.1029,4813.7460,66.3065,31259.1029,1427.8569,-29831.2460,19.8088,15.9875,17077.5000,0.0000,17077.5000,-0.9384,3245.9595,0.0000,3245.9595,41.6747,0.0000,13831.5405,13831.5405,19.8060,12.6895,16.2478,0.4483,30258.5886,19.8216,19.8088,19.8152,0.3799,0.9931,19.8088,19.7335,19.7712,0.1301,0.0546,19.8216,19.8098,19.8157,0.3707,-1.0477,15.8270,15.6070,15.7170,6.3503,-0.9931,12.6895,13.0705,12.8800,-0.5935,-0.0546,12.6895,12.7436,12.7166,-1.6342,1.0477,2.6331,205.7541,-7940.0000,30258.5886
6725.0000,14.2945,19.6986,2293.5000,23769.6000,-21476.1000,1.2426,468.4156,3956.2903,4424.7060,60.6473,27725.8903,1825.0844,-25900.8060,19.7428,15.9222,19035.4000,0.0000,19035.4000,-1.0460,3620.9697,0.0000,3620.9697,46.4283,0.0000,15414.4303,15414.4303,19.7426,12.6412,16.1919,0.3319,22402.6110,19.6986,19.7396,19.7191,-1.1430,0.9700,19.7426,19.7837,19.7631,-0.0799,-0.0760,19.6986,19.7426,19.7206,-1.1307,-0.8940,15.9222,15.8496,15.8859,2.0549,-0.9700,15.9222,11.4664,13.6943,9.8441,0.0760,12.5413,12.6072,12.5743,-1.7004,0.8940,2.3890,186.6831,-2440.7000,22402.6110
6726.0000,14.1330,18.5527,6962.0000,32510.9000,-25548.9000,1.8986,1425.6184,5390.4080,6816.0264,92.7232,37901.3080,5536.3816,-32364.9264,18.8683,15.0571,20691.8000,0.0000,20691.8000,-1.1371,3978.6727,0.0000,3978.6727,50.5239,0.0000,16713.1273,16713.1273,18.9417,13.4690,16.2053,0.5350,36112.3673,18.5527,18.8683,18.7105,-12.1545,1.3283,18.8683,19.7999,19.3341,-5.1603,0.1913,18.5527,18.8337,18.6932,-12.3813,-1.5196,14.8622,15.1391,15.0006,-10.6657,-1.3283,13.4690,13.7032,13.5861,-1.2890,-0.1913,13.4690,13.2535,13.3612,9.5146,1.5196,3.6946,288.7023,-4857.1000,36112.3673
6727.0000,13.8694,19.4986,3191.2000,44270.8000,-41079.6000,2.2582,656.2788,7294.4898,7950.7687,110.1999,51565.2898,2534.9212,-49030.3687,19.2965,15.4808,15591.7000,0.0000,15591.7000,-0.8568,2982.0515,0.0000,2982.0515,38.6334,0.0000,12609.6485,12609.6485,19.3387,13.2079,16.2733,0.8865,59837.1269,19.4986,19.2965,19.3976,8.3093,1.4147,19.2965,19.3166,19.3066,-0.3146,0.5579,19.4986,19.3449,19.4218,8.8101,-1.9726,14.6653,14.7511,14.7082,-3.5117,-1.4147,13.2079,13.4130,13.3105,-3.3090,-0.5579,13.2079,13.2371,13.2225,-1.6571,1.9726,4.4489,347.6406,-25487.9000,59837.1269
6728.0000,13.6692,19.4415,3372.4000,58868.8000,-55496.4000,2.9575,695.8233,9654.1325,10349.9558,144.1258,68522.9325,2676.5767,-65846.3558,19.4278,16.0668,7848.5000,406.1000,7442.4000,-0.4529,1498.6788,73.0080,1571.6868,20.3874,479.1080,6349.8212,5870.7132,19.4192,13.1578,16.2885,0.8961,60487.8509,19.4415,19.4278,19.4346,0.4645,1.1368,19.4278,19.3710,19.3994,1.1374,0.6839,19.4415,19.4374,19.4394,0.2303,-1.8207,14.3593,14.4671,14.4132,-3.5428,-1.1368,13.1578,13.2287,13.1933,-1.3966,-0.6839,13.1578,13.1710,13.1644,-0.6838,1.8207,5.8732,458.9375,-48054.0000,60487.8509
6729.0000,13.5016,19.5800,2034.5000,73921.7000,-71887.2000,3.5993,420.9359,12075.1937,12496.1296,175.1405,85996.8937,1613.5641,-84383.3296,13.3860,15.6291,2007.3000,3647.7000,-1640.4000,0.3041,417.3847,592.4968,1009.8815,14.6343,4240.1968,1589.9153,-2650.2815,19.3113,13.4533,16.3823,1.3066,88195.1773,19.5800,19.5335,19.5568,1.4911,1.0984,18.6869,18.8707,18.7788,-7.4715,1.4025,19.5800,19.5583,19.5691,1.5827,-2.5009,13.3860,13.7128,13.5494,-10.4068,-1.0984,13.4533,13.3860,13.4196,2.7490,-1.4025,13.4533,13.4088,13.4311,3.2353,2.5009,7.7892,608.6589,-73527.6000,88195.1773
6730.0000,13.4492,19.6009,1664.9000,80702.3000,-79037.4000,3.9005,344.7645,13166.6652,13511.4298,189.5869,93868.9652,1320.1355,-92548.8298,13.4366,19.0810,28.7000,9843.2000,-9814.5000,0.5246,5.9629,1599.9644,1605.9274,25.5264,11443.1644,22.7371,-11420.4274,19.4788,13.4416,16.4602,1.5265,103041.2498,19.6009,19.5870,19.5939,0.4660,1.1253,19.4261,19.2811,19.3536,6.9536,1.6499,19.6009,19.5964,19.5986,0.3735,-2.7752,13.4366,13.4716,13.4541,-1.1329,-1.1253,13.4416,13.4366,13.4391,0.2522,-1.6499,13.4416,13.4401,13.4408,0.1354,2.7752,8.8297,689.9653,-88851.9000,103041.2498
6731.0000,13.5313,19.7444,1302.0000,85769.3000,-84467.3000,4.1211,269.2503,14020.2636,14289.5139,200.2209,99789.5636,1032.7497,-98756.8139,13.5338,19.2075,0.0000,25440.7000,-25440.7000,1.3518,0.0000,4140.9169,4140.9169,65.7860,29581.6169,0.0000,-29581.6169,19.5885,13.5529,16.5707,1.8875,127404.6376,19.7444,19.6889,19.7166,1.4979,0.9231,19.4028,19.3945,19.3987,0.5616,2.2749,19.7444,19.7265,19.7354,1.6682,-3.1980,13.5338,13.5043,13.5190,0.8010,-0.9231,13.5529,13.5338,13.5433,1.2754,-2.2749,13.5529,13.5392,13.5460,1.2869,3.1980,10.9195,853.2686,-109908.0000,127404.6376
6732.0000,13.6127,19.8783,949.2000,89742.3000,-88793.1000,4.2905,196.0293,14697.6987,14893.7280,208.5348,104439.9987,753.1707,-103686.8280,13.6177,19.2924,0.0000,32683.5000,-32683.5000,1.7366,0.0000,5326.1343,5326.1343,84.5475,38009.6343,0.0000,-38009.6343,19.6869,13.6308,16.6589,2.0857,140784.6266,19.8783,19.8146,19.8465,1.5844,0.8513,19.4642,19.4544,19.4593,0.7490,2.5879,19.8783,19.8619,19.8701,1.6429,-3.4392,13.6177,13.5788,13.5982,0.9736,-0.8513,13.6308,13.6177,13.6243,0.9942,-2.5879,13.6308,13.6211,13.6259,0.9818,3.4392,12.0282,939.8986,-121476.6000,140784.6266
6733.0000,13.6826,19.9760,781.5000,95112.5000,-94331.0000,4.5356,161.2102,15602.8293,15764.0395,220.5472,110715.3293,620.2898,-110095.0395,13.6873,19.3628,0.0000,36514.3000,-36514.3000,1.9401,0.0000,5956.2999,5956.2999,94.4889,42470.5999,0.0000,-42470.5999,19.7745,13.6975,16.7360,2.2487,151784.4701,19.9760,19.9256,19.9508,1.2770,0.8651,19.5364,19.5257,19.5310,0.8830,2.8053,19.9760,19.9646,19.9703,1.2268,-3.6704,13.6873,13.6526,13.6699,0.8827,-0.8651,13.6975,13.6873,13.6924,0.8395,-2.8053,13.6975,13.6897,13.6936,0.8340,3.6704,12.9263,1010.0799,-130845.3000,151784.4701
6734.0000,13.7459,20.0295,937.1000,101733.7000,-100796.6000,4.8566,193.1071,16713.8867,16906.9938,236.2644,118447.5867,743.9929,-117703.5938,13.7498,19.4261,0.0000,37019.8000,-37019.8000,1.9670,0.0000,6044.1630,6044.1630,95.8237,43063.9630,0.0000,-43063.9630,19.8433,13.7587,16.8010,2.3724,160138.8096,20.0295,20.0014,20.0155,0.7977,0.9632,19.6152,19.6040,19.6096,0.9657,2.9302,20.0295,20.0235,20.0265,0.6956,-3.8934,13.7498,13.7213,13.7356,0.8096,-0.9632,13.7587,13.7498,13.7543,0.7646,-2.9302,13.7587,13.7520,13.7554,0.7631,3.8934,13.6233,1064.5458,-137816.4000,160138.8096
6735.0000,13.8116,20.0845,1100.0000,106864.4000,-105764.4000,5.1075,226.4322,17583.9867,17810.4189,248.5753,124448.3867,873.5678,-123574.8189,13.8152,19.4922,0.0000,39304.9000,-39304.9000,2.0884,0.0000,6423.2773,6423.2773,101.7642,45728.1773,0.0000,-45728.1773,19.9023,13.8241,16.8632,2.4993,168700.9270,20.0845,20.0606,20.0725,0.7065,1.0064,19.6770,19.6685,19.6728,0.7802,3.0948,20.0845,20.0788,20.0816,0.6828,-4.1012,13.8152,13.7878,13.8015,0.8132,-1.0064,13.8241,13.8152,13.8197,0.8066,-3.0948,13.8241,13.8174,13.8207,0.8064,4.1012,14.3694,1122.8449,-145069.3000,168700.9270
6736.0000,13.8716,20.0135,2317.3000,103770.9000,-101453.6000,5.0247,476.5416,17099.2087,17575.7503,244.6819,120870.1087,1840.7584,-119029.3503,13.8751,19.5528,0.0000,39493.2000,-39493.2000,2.0984,0.0000,6459.6290,6459.6290,102.2788,45952.8290,0.0000,-45952.8290,19.8825,13.8832,16.8829,2.4418,164822.1283,20.0135,20.0340,20.0237,-0.5714,0.9754,19.7055,19.7013,19.7034,0.3871,3.0738,20.0135,20.0201,20.0168,-0.7653,-4.0492,13.8751,13.8490,13.8621,0.7488,-0.9754,13.8832,13.8751,13.8792,0.7360,-3.0738,13.8832,13.8771,13.8802,0.7347,4.0492,14.2273,1111.7448,-140946.8000,164822.1283
6737.0000,13.8498,19.7628,3814.6000,86964.3000,-83149.7000,4.3083,784.7343,14322.4509,15107.1852,209.9231,101286.7509,3029.8657,-98256.8852,13.8499,19.5273,0.0000,27493.9000,-27493.9000,1.4609,0.0000,4495.3500,4495.3500,71.2206,31989.2500,0.0000,-31989.2500,19.7388,13.8445,16.7916,1.9431,131157.9414,19.7628,19.8564,19.8096,-2.5666,0.9491,19.6569,19.6642,19.6605,-0.4992,2.4100,19.7628,19.7923,19.7776,-2.8687,-3.3591,13.8499,13.8541,13.8520,-0.1039,-0.9491,13.8445,13.8499,13.8472,-0.3681,-2.4100,13.8445,13.8486,13.8465,-0.3880,3.3591,11.5258,900.6385,-110643.6000,131157.9414
6738.0000,13.6451,19.6653,2268.5000,68229.4000,-65960.9000,3.3425,468.2421,11182.8923,11651.1343,162.8236,79412.2923,1800.2579,-77612.0343,13.6461,19.3212,0.0000,4484.1000,-4484.1000,0.2383,0.0000,731.0284,731.0284,11.6145,5215.1284,0.0000,-5215.1284,19.6702,13.5679,16.6190,1.2486,84278.5408,19.6653,19.7134,19.6893,-1.4334,1.0347,19.6400,19.6456,19.6428,-0.1965,1.2730,19.6653,19.6838,19.6745,-1.2258,-2.3077,13.6461,13.7148,13.6805,-2.0520,-1.0347,13.5679,13.6461,13.6070,-2.8810,-1.2730,13.5679,13.6138,13.5908,-3.0680,2.3077,7.1525,558.9036,-70445.0000,84278.5408
6739.0000,13.5607,19.3934,2976.9000,58223.1000,-55246.2000,2.9064,615.3177,9523.9692,10139.2869,141.4632,67747.0692,2361.5823,-65385.4869,13.5564,13.5564,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4815,13.5291,16.5053,0.9885,66726.3236,19.3934,19.4978,19.4456,-2.9237,0.9688,19.4978,19.5488,19.5233,-1.4241,0.9688,19.3934,19.4478,19.4206,-3.0466,-1.9376,13.5564,13.6001,13.5783,-1.2158,-0.9688,13.5291,13.5564,13.5428,-0.7571,-0.9688,13.5291,13.5410,13.5350,-0.6555,1.9376,5.8030,453.4533,-55246.2000,66726.3236
6740.0000,13.7800,18.3756,7224.4000,37945.0000,-30720.6000,2.1691,1487.8939,6239.0036,7726.8976,105.7711,44184.0036,5736.5061,-38447.4976,13.7574,13.7574,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8096,13.9311,16.3703,0.6046,40813.5562,18.3756,18.8533,18.6144,-10.0124,0.7230,18.8533,19.1523,19.0028,-6.2635,0.7230,18.3756,18.6382,18.5069,-11.0086,-1.4460,13.7574,13.6771,13.7173,1.6952,-0.7230,13.9311,13.7574,13.8442,3.6557,-0.7230,13.9311,13.8314,13.8812,4.1955,1.4460,4.3348,338.7265,-30720.6000,40813.5562
6741.0000,13.7727,18.9822,4428.5000,37917.0000,-33488.5000,2.0223,912.1761,6233.3295,7145.5056,98.5787,44150.3295,3516.3239,-40634.0056,18.8086,14.9890,22.7000,0.0000,22.7000,-0.0012,4.3681,0.0000,4.3681,0.0615,0.0000,18.3319,18.3319,18.8700,13.7439,16.3069,0.5920,39958.7782,18.9822,18.8086,18.8954,3.4085,0.6745,18.8086,18.9000,18.8543,-1.7741,0.6733,18.9822,18.8550,18.9186,4.9862,-1.3478,13.7932,13.7571,13.7752,0.7167,-0.6745,13.7439,13.7910,13.7674,-0.9090,-0.6733,13.7439,13.7804,13.7622,-1.4190,1.3478,4.0408,315.7513,-33465.8000,39958.7782
6742.0000,13.7793,18.5333,5215.4000,30604.2000,-25388.8000,1.7176,1074.1445,5031.9309,6106.0754,83.7757,35636.1309,4141.2555,-31494.8754,18.7246,14.9154,303.2000,0.0000,303.2000,-0.0167,58.4062,0.0000,58.4062,0.7520,0.0000,244.7938,244.7938,18.6990,13.7798,16.2394,0.4781,32273.0235,18.5333,18.7246,18.6289,-3.1979,0.5781,18.7246,18.7944,18.7595,-1.1265,0.5614,18.5333,18.6520,18.5927,-3.9153,-1.1395,13.8057,13.7893,13.7975,0.2875,-0.5781,13.7798,13.7728,13.7763,0.1252,-0.5614,13.7798,13.7742,13.7770,0.1970,1.1395,3.4317,268.1601,-25085.6000,32273.0235
6743.0000,13.9434,18.2608,6052.4000,26585.9000,-20533.5000,1.5713,1243.1889,4388.2272,5631.4161,76.6821,30974.1272,4809.2111,-26164.9161,18.4124,14.6068,803.0000,0.0000,803.0000,-0.0441,155.3034,0.0000,155.3034,1.9945,0.0000,647.6966,647.6966,18.4118,14.0297,16.2207,0.5791,39089.4053,18.2608,18.4124,18.3366,-3.5103,0.8003,18.4124,18.5618,18.4871,-3.2690,0.7562,18.2608,18.3388,18.2998,-3.5162,-1.5566,13.9580,13.8916,13.9248,1.5543,-0.8003,14.0297,13.9202,13.9749,2.4150,-0.7562,14.0297,13.9700,13.9999,2.7075,1.5566,3.1381,245.2153,-19730.5000,39089.4053
6744.0000,14.1294,17.9376,7009.2000,23173.5000,-16164.3000,1.4598,1435.3667,3841.9121,5277.2788,71.2889,27015.4121,5573.8333,-21441.5788,18.1092,14.3072,1501.2000,0.0000,1501.2000,-0.0825,291.4845,0.0000,291.4845,3.7485,0.0000,1209.7155,1209.7155,18.1118,14.2347,16.1732,0.4668,31511.0496,17.9376,18.1092,18.0234,-3.7608,0.7574,18.1092,18.2870,18.1981,-3.4696,0.6749,17.9376,18.0293,17.9835,-3.7994,-1.4323,14.1333,14.0433,14.0883,1.9907,-0.7574,14.2347,14.1121,14.1734,2.4124,-0.6749,14.2347,14.1750,14.2048,2.4913,1.4323,2.9137,227.6821,-14663.1000,31511.0496
6745.0000,14.3236,17.5505,8084.2000,20174.1000,-12089.9000,1.3739,1650.3120,3360.1741,5010.4861,67.1155,23534.2741,6433.8880,-17100.3861,17.7581,13.9604,2785.3000,0.0000,2785.3000,-0.1531,543.3292,0.0000,543.3292,6.9910,0.0000,2241.9708,2241.9708,17.7662,14.4812,16.1237,0.3581,24173.4298,17.5505,17.7581,17.6543,-4.4367,0.7380,17.7581,17.9886,17.8734,-3.9009,0.5849,17.5505,17.6679,17.6092,-4.4987,-1.3229,14.2450,14.1758,14.2104,1.4917,-0.7380,14.4812,14.3194,14.4003,2.7568,-0.5849,14.4812,14.4060,14.4436,2.8992,1.3229,2.7383,213.9718,-9304.6000,24173.4298
6746.0000,14.5073,17.1198,9318.0000,17806.4000,-8488.4000,1.3262,1896.5579,2978.9085,4875.4664,64.7665,20785.3085,7421.4421,-13363.8664,17.3524,13.5597,4557.4000,0.0000,4557.4000,-0.2504,893.8769,0.0000,893.8769,11.5078,0.0000,3663.5231,3663.5231,17.3740,14.7783,16.0762,0.2579,17409.1418,17.1198,17.3524,17.2361,-5.0285,0.7466,17.3524,17.6597,17.5061,-4.4142,0.4962,17.1198,17.2599,17.1899,-5.0422,-1.2427,14.2209,14.2161,14.2185,0.1161,-0.7466,14.7783,14.5547,14.6665,3.2307,-0.4962,14.7783,14.6822,14.7303,3.4779,1.2427,2.6376,206.1024,-3931.0000,17409.1418
6747.0000,14.6611,16.6566,10503.3000,15638.7000,-5135.4000,1.2854,2132.5441,2625.9735,4758.5175,62.7236,18264.6735,8370.7559,-9893.9175,16.9069,13.1198,6071.8000,0.0000,6071.8000,-0.3337,1198.2035,0.0000,1198.2035,15.4393,0.0000,4873.5965,4873.5965,16.9450,15.1173,16.0312,0.1665,11240.6903,16.6566,16.9069,16.7818,-5.4649,0.7539,16.9069,17.3031,17.1050,-4.8218,0.4203,16.6566,16.8169,16.7368,-5.4500,-1.1742,14.0668,14.1321,14.0994,-1.4189,-0.7539,15.1173,14.8185,14.9679,3.6553,-0.4203,15.1173,15.0007,15.0590,3.9852,1.1742,2.5522,199.4342,936.4000,11240.6903
6748.0000,14.7468,16.6322,11690.9000,16666.1000,-4975.2000,1.3958,2370.4184,2804.2919,5174.7102,68.0570,19470.3919,9320.4816,-10149.9102,16.6917,12.9075,7363.1000,0.0000,7363.1000,-0.4046,1457.3833,0.0000,1457.3833,18.8679,0.0000,5905.7167,5905.7167,16.7376,15.2646,16.0011,0.1422,9596.3354,16.6322,16.6917,16.6619,-1.4277,0.8328,16.6917,16.9615,16.8266,-3.3414,0.4281,16.6322,16.6616,16.6469,-1.0662,-1.2609,14.0194,14.0512,14.0353,-0.7560,-0.8328,15.2646,15.0703,15.1674,2.4259,-0.4281,15.2646,15.2062,15.2354,2.1473,1.2609,2.7710,216.5298,2387.9000,9596.3354
6749.0000,14.7696,16.3097,12823.5000,15982.8000,-3159.3000,1.4224,2599.1153,2690.8019,5289.9171,69.3027,18673.6019,10224.3847,-8449.2171,16.4443,12.6633,9153.7000,0.0000,9153.7000,-0.5030,1818.1076,0.0000,1818.1076,23.5444,0.0000,7335.5924,7335.5924,16.4770,15.4637,15.9704,0.0944,6373.0938,16.3097,16.4443,16.3770,-3.4207,0.8789,16.4443,16.7162,16.5802,-2.9552,0.3759,16.3097,16.4054,16.3575,-3.4736,-1.2547,13.7705,13.8716,13.8210,-2.5676,-0.8789,15.4637,15.2523,15.3580,2.3177,-0.3759,15.4637,15.3986,15.4312,2.3805,1.2547,2.8205,220.3968,5994.4000,6373.0938
6750.0000,14.9468,16.2624,25120.6000,28704.7000,-3584.1000,2.6633,5077.2012,4853.4201,9930.6213,129.7135,33558.1201,20043.3988,-13514.7213,16.3002,12.5212,8604.0000,0.0000,8604.0000,-0.4728,1712.4161,0.0000,1712.4161,22.2264,0.0000,6891.5839,6891.5839,16.3271,15.5735,15.9503,0.0943,6367.4902,16.2624,16.3002,16.2813,-1.1361,1.0454,16.3002,16.4491,16.3747,-2.4625,0.5726,16.2624,16.2839,16.2732,-1.0000,-1.6179,14.1299,14.0272,14.0786,3.1262,-1.0454,15.5735,15.4584,15.5159,1.9240,-0.5726,15.5735,15.5409,15.5572,1.5391,1.6179,5.3016,414.2720,5019.9000,6367.4902
6751.0000,14.6319,18.0413,14751.2000,39987.3000,-25236.1000,2.6571,2996.4187,6709.7454,9706.1641,129.7127,46697.0454,11754.7813,-34942.2641,17.4332,13.6390,6016.4000,0.0000,6016.4000,-0.3306,1178.7504,0.0000,1178.7504,15.5812,0.0000,4837.6496,4837.6496,17.4422,14.5532,15.9977,0.3841,25924.0787,18.0413,17.4332,17.7373,17.5886,0.9959,17.4332,16.9289,17.1810,9.7493,0.6653,18.0413,17.6479,17.8446,18.9820,-1.6612,14.5558,14.3908,14.4733,4.7816,-0.9959,14.5532,15.0114,14.7823,-8.8347,-0.6653,14.5532,14.7764,14.6648,-10.7505,1.6612,5.3015,414.2653,-19219.7000,25924.0787
6752.0000,14.4585,18.2066,15172.0000,48544.3000,-33372.3000,3.0834,3090.4872,8111.6714,11202.1586,150.5935,56655.9714,12081.5128,-44574.4586,18.0582,17.6198,2872.3000,1618.5000,1253.8000,-0.2438,558.0811,283.5709,841.6520,11.5548,1902.0709,2314.2189,412.1480,18.0097,14.1097,16.0597,0.6328,42713.7876,18.2066,18.0582,18.1324,4.7864,1.1091,18.0582,17.7181,17.8882,8.5518,0.8652,18.2066,18.1375,18.1720,3.9695,-1.9743,15.0845,14.8914,14.9880,6.2294,-1.1091,14.1097,14.3701,14.2399,-6.5277,-0.8652,14.1097,14.2153,14.1625,-6.0438,1.9743,6.1597,481.3239,-32118.5000,42713.7876
6753.0000,13.9224,18.7553,10066.4000,62530.6000,-52464.2000,3.4788,2068.3920,10316.0626,12384.4546,169.9732,72846.6626,7998.0080,-64848.6546,13.8544,19.5232,0.0000,7216.2000,-7216.2000,0.3834,0.0000,1179.9507,1179.9507,19.0607,8396.1507,0.0000,-8396.1507,18.6310,13.7218,16.1764,1.0834,73130.1164,18.7553,18.5462,18.6507,6.2736,1.0318,18.8109,18.5743,18.6926,9.7264,1.4152,18.7553,18.6638,18.7096,6.5054,-2.4470,13.8544,14.2344,14.0444,-11.3681,-1.0318,13.7218,13.8544,13.7881,-5.4331,-1.4152,13.7218,13.7908,13.7563,-4.8835,2.4470,7.7328,604.2523,-59680.4000,73130.1164
