Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6754.0000,13.7629,18.7601,9917.1000,70296.3000,-60379.2000,3.8380,2043.0383,11553.6244,13596.6628,187.2213,81849.9244,7874.0617,-73975.8628,13.7418,19.4179,0.0000,21591.5000,-21591.5000,1.1472,0.0000,3524.8024,3524.8024,55.9262,25116.3024,0.0000,-25116.3024,18.8683,13.7314,16.2999,1.4633,98773.3781,18.7601,18.7187,18.7394,1.0891,0.8969,19.1111,19.0337,19.0724,4.6023,2.0442,18.7601,18.7534,18.7568,0.5880,-2.9411,13.7418,13.8555,13.7986,-2.9477,-0.8969,13.7314,13.7418,13.7366,-0.6033,-2.0442,13.7314,13.7346,13.7330,-0.2624,2.9411,9.9639,778.5906,-81970.7000,98773.3781
6755.0000,13.7798,18.8968,9638.0000,75736.1000,-66098.1000,4.0806,1984.9889,12452.6628,14437.6516,198.9248,88188.7628,7653.0111,-80535.7516,13.7771,19.4536,0.0000,31533.3000,-31533.3000,1.6755,0.0000,5150.4030,5150.4030,81.6401,36683.7030,0.0000,-36683.7030,19.0283,13.7846,16.4064,1.7247,116415.2124,18.8968,18.8318,18.8643,1.5254,0.8017,19.2524,19.2244,19.2384,2.0211,2.4772,18.8968,18.8801,18.8885,1.6078,-3.2789,13.7771,13.7857,13.7814,-0.1894,-0.8017,13.7846,13.7771,13.7808,0.5523,-2.4772,13.7846,13.7784,13.7815,0.6033,3.2789,11.5008,898.6905,-97631.4000,116415.2124
6756.0000,13.8004,18.9712,9448.2000,77958.5000,-68510.3000,4.1757,1945.2438,12824.2859,14769.5296,203.5609,90782.7859,7502.9562,-83279.8296,13.8011,19.4779,0.0000,25778.9000,-25778.9000,1.3697,0.0000,4211.9776,4211.9776,66.7514,29990.8776,0.0000,-29990.8776,19.0826,13.8052,16.4439,1.6723,112876.8789,18.9712,18.9321,18.9516,1.0722,0.9353,19.2564,19.2533,19.2549,0.2176,2.3051,18.9712,18.9611,18.9661,0.9560,-3.2404,13.8011,13.7937,13.7974,0.2117,-0.9353,13.8052,13.8011,13.8032,0.2878,-2.3051,13.8052,13.8023,13.8038,0.2872,3.2404,11.0803,865.8299,-94289.2000,112876.8789
6757.0000,13.8206,19.0147,9545.2000,80474.5000,-70929.3000,4.2997,1964.5628,13244.5010,15209.0638,209.6122,93719.0010,7580.6372,-86138.3638,13.8217,19.4987,0.0000,21651.4000,-21651.4000,1.1504,0.0000,3538.6392,3538.6392,56.0692,25190.0392,0.0000,-25190.0392,19.1091,13.8257,16.4674,1.6454,111063.0518,19.0147,18.9937,19.0042,0.6530,1.0498,19.2577,19.2572,19.2575,0.0495,2.2002,19.0147,19.0088,19.0118,0.5692,-3.2499,13.8217,13.8135,13.8176,0.2618,-1.0498,13.8257,13.8217,13.8237,0.2660,-2.2002,13.8257,13.8230,13.8243,0.2665,3.2499,10.8901,850.9689,-92580.7000,111063.0518
6758.0000,13.8418,19.0967,9633.7000,86110.9000,-76477.2000,4.5707,1982.0896,14179.2362,16161.3259,222.8223,100290.1362,7651.6104,-92638.5259,13.8428,19.5201,0.0000,21075.3000,-21075.3000,1.1198,0.0000,3445.5340,3445.5340,54.5819,24520.8340,0.0000,-24520.8340,19.1661,13.8468,16.5065,1.7296,116748.3797,19.0967,19.0682,19.0825,0.9631,1.1503,19.2911,19.2854,19.2883,0.3904,2.2701,19.0967,19.0869,19.0918,0.9845,-3.4204,13.8428,13.8349,13.8389,0.2758,-1.1503,13.8468,13.8428,13.8448,0.2739,-2.2701,13.8468,13.8442,13.8455,0.2743,3.4204,11.3705,888.5077,-97552.5000,116748.3797
6759.0000,13.8549,19.1284,9725.8000,88545.8000,-78820.0000,4.6905,2000.6128,14584.6554,16585.2682,228.6787,103130.4554,7725.1872,-95405.2682,13.8555,19.5329,0.0000,17136.5000,-17136.5000,0.9105,0.0000,2802.1045,2802.1045,44.3848,19938.6045,0.0000,-19938.6045,19.1884,13.8579,16.5231,1.7060,115156.3477,19.1284,19.1152,19.1218,0.4932,1.2600,19.2904,19.2900,19.2902,0.0421,2.1705,19.1284,19.1241,19.1263,0.4343,-3.4305,13.8555,13.8506,13.8531,0.1899,-1.2600,13.8579,13.8555,13.8567,0.1619,-2.1705,13.8579,13.8564,13.8571,0.1593,3.4305,11.1922,874.5751,-95956.5000,115156.3477
6760.0000,13.8456,19.0809,9829.9000,86188.0000,-76358.1000,4.5845,2022.3326,14193.1911,16215.5236,223.5306,100381.1911,7807.5674,-92573.6236,13.8459,19.5232,0.0000,4543.6000,-4543.6000,0.2414,0.0000,742.8515,742.8515,11.7689,5286.4515,0.0000,-5286.4515,19.1202,13.8430,16.4816,1.4552,98227.5785,19.0809,19.0910,19.0860,-0.4134,1.4477,19.1528,19.1828,19.1678,-1.4584,1.6891,19.0809,19.0865,19.0837,-0.4948,-3.1368,13.8459,13.8475,13.8467,-0.0580,-1.4477,13.8430,13.8459,13.8444,-0.1291,-1.6891,13.8430,13.8447,13.8439,-0.1417,3.1368,9.6438,753.5837,-80901.7000,98227.5785
6761.0000,14.1778,18.2252,17974.5000,67469.9000,-49495.4000,4.1236,3677.9859,11198.6738,14876.6597,201.3222,78668.5738,14296.5141,-64372.0597,14.1730,19.8541,0.0000,1988.1000,-1988.1000,0.1056,0.0000,326.5980,326.5980,5.1494,2314.6980,0.0000,-2314.6980,18.4699,14.2836,16.3767,1.0117,68286.4573,18.2252,18.4563,18.3408,-8.9747,1.3393,18.5585,18.7117,18.6351,-6.4099,1.4449,18.2252,18.3444,18.2848,-9.6228,-2.7843,14.1730,14.0851,14.1291,3.4262,-1.3393,14.2836,14.1730,14.2283,4.6511,-1.4449,14.2836,14.2224,14.2530,4.9566,2.7843,8.4569,660.8313,-51483.5000,68286.4573
6762.0000,14.2415,18.2738,14699.7000,54698.0000,-39998.3000,3.3496,3004.7855,9092.5946,12097.3801,163.5760,63790.5946,11694.9145,-52095.6801,14.2485,19.9305,0.0000,834.8000,-834.8000,0.0444,0.0000,137.2913,137.2913,2.1651,972.0913,0.0000,-972.0913,18.3321,14.2577,16.2949,0.7902,53337.1848,18.2738,18.2949,18.2844,-0.6616,1.1018,18.3582,18.4431,18.4006,-2.8108,1.1461,18.2738,18.2756,18.2747,-0.1025,-2.2479,14.2485,14.2104,14.2294,1.2301,-1.1018,14.2577,14.2485,14.2531,0.3179,-1.1461,14.2577,14.2568,14.2573,0.0698,2.2479,6.7877,530.3975,-40833.1000,53337.1848
6763.0000,14.3169,18.0350,15546.0000,49037.9000,-33491.9000,3.1262,3173.9104,8166.3856,11340.2960,152.6774,57204.2856,12372.0896,-44832.1960,14.3164,19.9993,0.0000,10.0000,-10.0000,0.0005,0.0000,1.6463,1.6463,0.0259,11.6463,0.0000,-11.6463,18.1230,14.3483,16.2356,0.6744,45522.6359,18.0350,18.1178,18.0764,-2.4911,1.0419,18.1187,18.2123,18.1655,-2.8185,1.0424,18.0350,18.0784,18.0567,-2.6123,-2.0843,14.3164,14.2873,14.3018,0.8926,-1.0419,14.3483,14.3164,14.3323,0.9751,-1.0424,14.3483,14.3316,14.3399,1.0168,2.0843,6.2534,488.6503,-33501.9000,45522.6359
6764.0000,14.8167,16.6689,22002.5000,30958.8000,-8956.3000,2.6076,4456.2035,5218.0469,9674.2504,127.3425,36176.8469,17546.2965,-18630.5504,14.7926,14.7926,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.1702,15.0823,16.1262,0.3111,20999.0292,16.6689,17.2121,16.9405,-13.6889,0.8692,17.2121,17.5799,17.3960,-9.2677,0.8692,16.6689,16.9653,16.8171,-14.9401,-1.7384,14.7926,14.6029,14.6977,4.7962,-0.8692,15.0823,14.7926,14.9374,7.3210,-0.8692,15.0823,14.9236,15.0029,8.0198,1.7384,5.2151,407.5118,-8956.3000,20999.0292
6765.0000,14.8771,17.4262,16967.8000,31544.4000,-14576.6000,2.3734,3433.2116,5324.5464,8757.7580,115.7447,36868.9464,13534.5884,-23334.3580,14.9027,14.9027,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.2881,14.8783,16.0832,0.3268,22059.6683,17.4262,17.2238,17.3250,4.6585,0.7911,17.2238,17.2952,17.2595,-1.6283,0.7911,17.4262,17.2846,17.3554,6.5142,-1.5823,14.9027,14.8171,14.8599,1.9761,-0.7911,14.8783,14.9027,14.8905,-0.5474,-0.7911,14.8783,14.9071,14.8927,-1.3111,1.5823,4.7434,370.6528,-14576.6000,22059.6683
6766.0000,14.9686,16.8512,17653.3000,25125.4000,-7472.1000,2.1057,3566.7246,4250.4869,7817.2115,102.5758,29375.8869,14086.5754,-15289.3115,14.9659,14.9659,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.0390,15.0299,16.0345,0.2417,16317.6035,16.8512,17.0674,16.9593,-4.3938,0.7019,17.0674,17.1549,17.1112,-1.7707,0.7019,16.8512,16.9811,16.9161,-5.2816,-1.4038,14.9659,14.9172,14.9416,1.0044,-0.7019,15.0299,14.9659,14.9979,1.3152,-0.7019,15.0299,14.9944,15.0121,1.4599,1.4038,4.2060,328.6642,-7472.1000,16317.6035
6767.0000,15.1284,16.5592,18309.7000,21864.4000,-3554.7000,1.9857,3690.0001,3713.2494,7403.2495,96.6217,25577.6494,14619.6999,-10957.9495,15.1218,15.1218,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.7448,15.2359,15.9903,0.1712,11556.5425,16.5592,16.7502,16.6547,-3.6573,0.6619,16.7502,16.9225,16.8363,-3.2982,0.6619,16.5592,16.6559,16.6075,-3.7051,-1.3238,15.1218,15.0354,15.0786,1.6728,-0.6619,15.2359,15.1218,15.1789,2.2025,-0.6619,15.2359,15.1750,15.2054,2.3516,1.3238,3.9641,309.7634,-3554.7000,11556.5425
6768.0000,15.2552,16.4759,17912.7000,19725.8000,-1813.1000,1.8640,3602.7842,3360.4489,6963.2331,90.5826,23086.2489,14309.9158,-8776.3331,15.2574,15.2574,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.5759,15.3370,15.9565,0.1320,8907.4402,16.4759,16.5653,16.5206,-1.5989,0.6213,16.5653,16.7009,16.6331,-2.4338,0.6213,16.4759,16.5135,16.4947,-1.3425,-1.2427,15.2574,15.1675,15.2124,1.6340,-0.6213,15.3370,15.2574,15.2972,1.4472,-0.6213,15.3370,15.2991,15.3181,1.3783,1.2427,3.7188,290.5894,-1813.1000,8907.4402
6769.0000,16.0373,16.9786,18068.4000,17855.5000,212.9000,-1.7837,3590.1719,3101.1630,6691.3349,86.5598,20956.6630,14478.2281,-6478.4349,16.0631,16.0631,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.2115,15.6275,15.9195,0.0595,4017.4021,16.1483,16.3409,16.2446,-3.3120,-0.5946,15.6275,16.1483,15.8879,-8.9737,-0.5946,15.6275,15.8855,15.7565,-8.8897,1.1892,16.9786,16.0631,16.5209,15.8094,0.5946,16.0631,15.6660,15.8645,6.8657,0.5946,16.9786,16.4842,16.7314,17.0753,-1.1892,0.1000,7.8141,212.9000,4017.4021
6770.0000,15.6988,16.3227,18425.8000,16109.9000,2315.9000,-1.7198,3680.3773,2774.5746,6454.9519,82.9368,18884.4746,14745.4227,-4139.0519,16.4279,16.4279,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.3412,15.4669,15.9041,0.0859,5799.9062,15.6907,15.9852,15.8379,-4.8881,-0.5733,15.4669,15.6907,15.5788,-3.7111,-0.5733,15.4669,15.5556,15.5113,-2.9403,1.1466,16.3227,16.4279,16.3753,-1.7377,0.5733,16.4279,16.1277,16.2778,5.0062,0.5733,16.3227,16.4480,16.3854,-4.1570,-1.1466,0.1000,7.8141,2315.9000,5799.9062
6771.0000,15.6429,15.9275,18838.3000,14416.5000,4421.8000,-1.6613,3766.0411,2479.4947,6245.5358,80.2080,16895.9947,15072.2589,-1823.7358,16.1717,16.1717,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.1245,15.6388,15.8816,0.0461,3112.1786,15.6057,15.7322,15.6689,-2.0204,-0.5538,15.6388,15.6057,15.6222,0.5434,-0.5538,15.6388,15.5983,15.6185,1.3135,1.1075,15.9275,16.1717,16.0496,-3.9116,0.5538,16.1717,16.2293,16.2005,-0.9141,0.5538,15.9275,16.0721,15.9998,-4.6340,-1.1075,0.1000,7.8141,4421.8000,3112.1786
6772.0000,15.7600,16.7475,17391.8000,17498.7000,-106.9000,1.7317,3470.5489,3018.3337,6488.8826,83.8387,20517.0337,13921.2511,-6595.7826,16.1774,12.4000,108.5000,0.0000,108.5000,-0.0060,21.6321,0.0000,21.6321,0.2816,0.0000,86.8679,86.8679,16.2293,15.5155,15.8724,0.0704,4750.7339,16.7475,16.1774,16.4625,9.5957,0.5792,16.1774,15.8816,16.0295,4.9340,0.5732,16.7475,16.4022,16.5749,11.5607,-1.1525,15.8440,15.9523,15.8981,-1.8084,-0.5792,15.5155,15.8798,15.6977,-6.0484,-0.5732,15.5155,15.6634,15.5895,-4.9326,1.1525,3.4481,269.4422,1.6000,4750.7339
6773.0000,15.0999,18.0619,10733.8000,23738.0000,-13004.2000,1.6802,2164.1862,4028.6355,6192.8217,81.8642,27766.6355,8569.6138,-19197.0217,17.2050,13.4138,458.8000,0.0000,458.8000,-0.0252,90.1687,0.0000,90.1687,1.1908,0.0000,368.6313,368.6313,17.2520,14.5532,15.9026,0.2552,17227.3633,18.0619,17.2050,17.6334,14.1503,0.5685,17.2050,16.5539,16.8794,10.2764,0.5433,18.0619,17.5932,17.8276,15.1362,-1.1117,15.1078,15.5308,15.3193,-6.9663,-0.5685,14.5532,15.1864,14.8698,-9.9713,-0.5433,14.5532,14.8795,14.7164,-10.5170,1.1117,3.3556,262.2107,-12545.4000,17227.3633
6774.0000,13.9521,18.9571,11681.7000,83167.3000,-71485.6000,4.5381,2399.1288,13730.3091,16129.4379,222.2187,96897.6091,9282.5712,-87615.0379,18.6372,14.8282,45.1000,0.0000,45.1000,-0.0025,8.6974,0.0000,8.6974,0.1150,0.0000,36.4026,36.4026,18.6118,13.6518,16.1318,1.2855,86770.7220,18.9571,18.6372,18.7971,14.0624,1.5135,18.6372,18.2118,18.4245,18.6650,1.5110,18.9571,18.8117,18.8844,12.7728,-3.0246,13.9477,14.2789,14.1133,-14.5344,-1.5135,13.6518,13.9463,13.7990,-12.9029,-1.5110,13.6518,13.7886,13.7202,-12.0024,3.0246,9.0880,710.1522,-71440.5000,86770.7220
6775.0000,13.4639,19.5787,3167.4000,131677.6000,-128510.2000,6.3877,655.7402,21490.7213,22146.4615,311.3228,153168.3213,2511.6598,-150656.6615,13.4534,13.4534,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4289,13.3787,16.4038,2.2083,149061.9009,19.5787,19.4395,19.5091,8.6113,2.1292,19.4395,19.2588,19.3492,11.1779,2.1292,19.5787,19.5140,19.5463,8.0077,-4.2585,13.4534,13.5707,13.5120,-7.2365,-2.1292,13.3787,13.4534,13.4161,-4.6022,-2.1292,13.3787,13.4105,13.3946,-3.9102,4.2585,12.7623,997.2625,-128510.2000,149061.9009
6776.0000,13.5225,19.8979,102.8000,159465.0000,-159362.2000,7.5415,21.2619,26061.5311,26082.7929,366.3060,185526.5311,81.5381,-185444.9929,13.5194,19.1930,0.0000,12197.8000,-12197.8000,0.6481,0.0000,1985.0032,1985.0032,31.5439,14182.8032,0.0000,-14182.8032,19.7905,13.5352,16.6628,2.9272,197587.6112,19.8979,19.8333,19.8656,4.3214,2.2978,19.6924,19.6471,19.6697,3.8881,2.9459,19.8979,19.8710,19.8845,4.0999,-5.2437,13.5194,13.5181,13.5188,0.1004,-2.2978,13.5352,13.5194,13.5273,1.3621,-2.9459,13.5352,13.5244,13.5298,1.6514,5.2437,16.3359,1276.5092,-171560.0000,197587.6112
6777.0000,13.6752,20.0611,0.0000,173018.9000,-173018.9000,8.1767,0.0000,28378.0886,28378.0886,397.3039,201396.9886,0.0000,-201396.9886,13.6765,19.3519,0.0000,14558.0000,-14558.0000,0.7735,0.0000,2374.3708,2374.3708,37.6573,16932.3708,0.0000,-16932.3708,19.9747,13.6970,16.8359,3.2106,216713.2272,20.0611,20.0306,20.0459,2.1950,2.4677,19.8686,19.8446,19.8566,2.2745,3.2413,20.0611,20.0486,20.0549,2.0759,-5.7090,13.6765,13.6519,13.6642,1.7746,-2.4677,13.6970,13.6765,13.6868,1.9437,-3.2413,13.6970,13.6852,13.6911,1.9662,5.7090,17.8564,1395.3220,-187576.9000,216713.2272
6778.0000,13.8169,20.2059,0.0000,186279.2000,-186279.2000,8.8034,0.0000,30655.1677,30655.1677,428.1792,216934.3677,0.0000,-216934.3677,13.8186,19.4956,0.0000,15071.0000,-15071.0000,0.8008,0.0000,2463.0486,2463.0486,39.0088,17534.0486,0.0000,-17534.0486,20.1270,13.8355,16.9812,3.4527,233058.4734,20.2059,20.1826,20.1942,1.8101,2.6675,20.0240,20.0050,20.0145,1.9247,3.4683,20.2059,20.1959,20.2009,1.7815,-6.1358,13.8186,13.7962,13.8074,1.7471,-2.6675,13.8355,13.8186,13.8270,1.7118,-3.4683,13.8355,13.8260,13.8307,1.7036,6.1358,19.1702,1497.9837,-201350.2000,233058.4734
6779.0000,13.9641,20.3562,0.0000,200136.2000,-200136.2000,9.4583,0.0000,33050.3774,33050.3774,460.4573,233186.5774,0.0000,-233186.5774,13.9658,19.6445,0.0000,17952.2000,-17952.2000,0.9539,0.0000,2940.1805,2940.1805,46.4929,20892.3805,0.0000,-20892.3805,20.2733,13.9819,17.1276,3.7431,252660.2787,20.3562,20.3340,20.3451,1.8397,2.8348,20.1604,20.1451,20.1527,1.6879,3.7887,20.3562,20.3467,20.3514,1.8363,-6.6235,13.9658,13.9440,13.9549,1.7999,-2.8348,13.9819,13.9658,13.9739,1.7915,-3.7887,13.9819,13.9727,13.9773,1.7888,6.6235,20.7923,1624.7383,-218088.4000,252660.2787
6780.0000,14.0781,20.4726,0.0000,209960.5000,-209960.5000,9.9225,0.0000,34766.6504,34766.6504,483.5271,244727.1504,0.0000,-244727.1504,14.0793,19.7594,0.0000,17266.9000,-17266.9000,0.9175,0.0000,2832.6390,2832.6390,44.7450,20099.5390,0.0000,-20099.5390,20.3980,14.0912,17.2446,3.9064,263684.6517,20.4726,20.4560,20.4643,1.4583,3.0017,20.2929,20.2787,20.2858,1.6255,3.9192,20.4726,20.4655,20.4690,1.4388,-6.9208,14.0793,14.0631,14.0712,1.4235,-3.0017,14.0912,14.0793,14.0853,1.3642,-3.9192,14.0912,14.0845,14.0879,1.3538,6.9208,21.6567,1692.2880,-227227.4000,263684.6517
6781.0000,14.2041,20.6014,0.0000,219981.9000,-219981.9000,10.3961,0.0000,36535.5325,36535.5325,506.9862,256517.4325,0.0000,-256517.4325,14.2055,19.8870,0.0000,21588.1000,-21588.1000,1.1471,0.0000,3548.1179,3548.1179,55.9690,25136.2179,0.0000,-25136.2179,20.5173,14.2179,17.3676,4.1550,280461.2010,20.6014,20.5840,20.5927,1.5688,3.0830,20.3950,20.3847,20.3898,1.2747,4.2301,20.6014,20.5940,20.5977,1.5721,-7.3131,14.2055,14.1884,14.1969,1.5366,-3.0830,14.2179,14.2055,14.2117,1.5452,-4.2301,14.2179,14.2107,14.2143,1.5456,7.3131,23.0701,1802.7302,-241570.0000,280461.2010
6782.0000,14.3102,20.7098,0.0000,229183.2000,-229183.2000,10.8310,0.0000,38160.2986,38160.2986,528.6321,267343.4986,0.0000,-267343.4986,14.3114,19.9942,0.0000,22879.3000,-22879.3000,1.2157,0.0000,3766.2524,3766.2524,59.3475,26645.5524,0.0000,-26645.5524,20.6262,14.3213,17.4738,4.3400,292951.6563,20.7098,20.6954,20.7026,1.3464,3.2051,20.5026,20.4924,20.4975,1.3192,4.4208,20.7098,20.7038,20.7068,1.3363,-7.6259,14.3114,14.2974,14.3044,1.3164,-3.2051,14.3213,14.3114,14.3164,1.2826,-4.4208,14.3213,14.3156,14.3185,1.2762,7.6259,24.0859,1882.1098,-252062.5000,292951.6563
6783.0000,14.4066,20.8083,0.0000,236770.6000,-236770.6000,11.1896,0.0000,39514.7415,39514.7415,546.5172,276285.3415,0.0000,-276285.3415,14.4077,20.0916,0.0000,24936.7000,-24936.7000,1.3250,0.0000,4110.8388,4110.8388,64.7130,29047.5388,0.0000,-29047.5388,20.7227,14.4163,17.5695,4.5096,304399.5850,20.8083,20.7956,20.8020,1.2186,3.2882,20.5934,20.5851,20.5893,1.1270,4.6132,20.8083,20.8030,20.8057,1.2129,-7.9014,14.4077,14.3953,14.4015,1.1914,-3.2882,14.4163,14.4077,14.4120,1.1739,-4.6132,14.4163,14.4113,14.4138,1.1705,7.9014,25.0299,1955.8722,-261707.3000,304399.5850
6784.0000,14.4957,20.8994,0.0000,242190.1000,-242190.1000,11.4457,0.0000,40505.7732,40505.7732,559.3845,282695.8732,0.0000,-282695.8732,14.4968,20.1818,0.0000,27951.3000,-27951.3000,1.4852,0.0000,4613.9754,4613.9754,72.5655,32565.2754,0.0000,-32565.2754,20.8085,14.5045,17.6565,4.6579,314410.4478,20.8994,20.8878,20.8936,1.1256,3.3202,20.6696,20.6629,20.6663,0.9487,4.8053,20.8994,20.8947,20.8970,1.1222,-8.1255,14.4968,14.4855,14.4911,1.1012,-3.3202,14.5045,14.4968,14.5006,1.0891,-4.8053,14.5045,14.4999,14.5022,1.0863,8.1255,25.8705,2021.5542,-270141.4000,314410.4478
6785.0000,14.5579,20.9630,0.0000,248024.7000,-248024.7000,11.7214,0.0000,41543.7005,41543.7005,573.2007,289568.4005,0.0000,-289568.4005,14.5586,20.2444,0.0000,25803.5000,-25803.5000,1.3710,0.0000,4263.4186,4263.4186,67.0148,30066.9186,0.0000,-30066.9186,20.8809,14.5639,17.7224,4.7258,318992.1550,20.9630,20.9550,20.9590,0.8087,3.4501,20.7529,20.7457,20.7493,1.0222,4.8212,20.9630,20.9597,20.9613,0.7957,-8.2713,14.5586,14.5509,14.5548,0.7880,-3.4501,14.5639,14.5586,14.5613,0.7518,-4.8212,14.5639,14.5609,14.5624,0.7462,8.2713,26.2013,2047.4079,-273828.2000,318992.1550
6786.0000,14.1557,20.5519,0.0000,153981.7000,-153981.7000,7.2770,0.0000,25544.4796,25544.4796,356.0091,179526.1796,0.0000,-179526.1796,14.1573,19.8382,0.0000,3267.8000,-3267.8000,0.1736,0.0000,536.6981,536.6981,8.4891,3804.4981,0.0000,-3804.4981,20.5875,14.0854,17.3365,2.7682,186852.6966,20.5519,20.6175,20.5847,-4.4971,2.3678,20.5643,20.5922,20.5782,-2.0452,2.5414,20.5519,20.5851,20.5685,-4.7209,-4.9092,14.1573,14.2213,14.1893,-4.3905,-2.3678,14.0854,14.1573,14.1213,-5.2895,-2.5414,14.0854,14.1241,14.1048,-5.5030,4.9092,14.9140,1165.4026,-157249.5000,186852.6966
6787.0000,14.0075,20.4005,0.0000,149809.8000,-149809.8000,7.0799,0.0000,24764.9499,24764.9499,345.4396,174574.7499,0.0000,-174574.7499,14.0055,19.6846,0.0000,862.1000,-862.1000,0.0458,0.0000,141.2750,141.2750,2.2358,1003.3750,0.0000,-1003.3750,20.4237,13.9835,17.2036,2.6222,177001.3669,20.4005,20.4304,20.4154,-2.0228,2.3447,20.4161,20.4419,20.4290,-1.7806,2.3905,20.4005,20.4146,20.4075,-1.9228,-4.7352,14.0055,14.0353,14.0204,-2.0185,-2.3447,13.9835,14.0055,13.9945,-1.5108,-2.3905,13.9835,13.9937,13.9886,-1.3819,4.7352,14.2446,1113.0914,-150671.9000,177001.3669
6788.0000,13.7145,20.1012,0.0000,84442.3000,-84442.3000,3.9907,0.0000,13862.8072,13862.8072,194.5213,98305.1072,0.0000,-98305.1072,13.7194,13.7194,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.1809,13.6178,16.8993,1.4966,101019.2872,20.1012,20.1860,20.1436,-3.2604,1.3302,20.1860,20.2515,20.2188,-2.5175,1.3302,20.1012,20.1455,20.1234,-3.4091,-2.6604,13.7194,13.8006,13.7600,-3.1222,-1.3302,13.6178,13.7194,13.6686,-3.9131,-1.3302,13.6178,13.6714,13.6446,-4.1315,2.6604,7.9736,623.0704,-84442.3000,101019.2872
6789.0000,13.5557,19.9391,0.0000,76665.8000,-76665.8000,3.6232,0.0000,12539.3261,12539.3261,176.2684,89205.1261,0.0000,-89205.1261,13.5528,13.5528,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0000,13.5048,16.7524,1.3447,90766.2237,19.9391,19.9990,19.9691,-2.0861,1.2077,19.9990,20.0634,20.0312,-2.2435,1.2077,19.9391,19.9682,19.9537,-2.0277,-2.4154,13.5528,13.6135,13.5831,-2.1152,-1.2077,13.5048,13.5528,13.5288,-1.6672,-1.2077,13.5048,13.5269,13.5159,-1.5336,2.4154,7.2324,565.1479,-76665.8000,90766.2237
6790.0000,13.4165,19.7970,0.0000,56975.8000,-56975.8000,2.6926,0.0000,9288.5806,9288.5806,130.8620,66264.3806,0.0000,-66264.3806,13.4163,19.0887,0.0000,1056.9000,-1056.9000,0.0562,0.0000,171.7452,171.7452,2.7343,1228.6452,0.0000,-1228.6452,19.8512,13.3523,16.6018,1.0208,68902.0657,19.7970,19.8626,19.8298,-1.6609,0.8788,19.8161,19.8941,19.8551,-2.1048,0.9350,19.7970,19.8291,19.8130,-1.6774,-1.8138,13.4163,13.4799,13.4481,-1.6095,-0.8788,13.3523,13.4163,13.3843,-1.7240,-0.9350,13.3523,13.3858,13.3690,-1.7518,1.8138,5.4843,428.5477,-58032.7000,68902.0657
6791.0000,13.3173,19.6957,0.0000,48683.6000,-48683.6000,2.3007,0.0000,7918.4128,7918.4128,111.7154,56602.0128,0.0000,-56602.0128,13.3135,18.9848,0.0000,2454.5000,-2454.5000,0.1304,0.0000,398.2829,398.2829,6.3465,2852.7829,0.0000,-2852.7829,19.7228,13.2683,16.4956,0.8966,60523.4838,19.6957,19.7553,19.7255,-1.2382,0.7234,19.6376,19.7226,19.6801,-2.0922,0.8539,19.6957,19.7229,19.7093,-1.2315,-1.5773,13.3135,13.3733,13.3434,-1.2432,-0.7234,13.2683,13.3135,13.2909,-1.1068,-0.8539,13.2683,13.2916,13.2800,-1.0547,1.5773,4.8486,378.8733,-51138.1000,60523.4838
6792.0000,13.2431,19.6077,47.4000,43736.2000,-43688.8000,2.0694,9.8491,7101.4641,7111.3132,100.4208,50837.6641,37.5509,-50800.1132,13.2396,18.7552,36.8000,2273.3000,-2236.5000,0.1228,7.6697,368.5029,376.1726,5.9761,2641.8029,29.1303,-2612.6726,19.6174,13.2022,16.4098,0.8036,54242.6759,19.6077,19.6646,19.6362,-1.0585,0.6489,19.5199,19.5876,19.5537,-1.5048,0.7717,19.6077,19.6335,19.6206,-1.0506,-1.4205,13.2396,13.2897,13.2646,-0.9307,-0.6489,13.2022,13.2396,13.2209,-0.8251,-0.7717,13.2022,13.2219,13.2120,-0.8000,1.4205,4.3708,341.5374,-45925.3000,54242.6759
6793.0000,13.2148,19.5458,157.8000,39406.0000,-39248.2000,1.8705,32.8041,6394.1620,6426.9661,90.7337,45800.1620,124.9959,-45675.1661,13.2099,17.1932,442.0000,2091.3000,-1649.3000,0.1354,92.1634,338.8619,431.0253,6.6130,2430.1619,349.8366,-2080.3253,19.4806,13.2014,16.3410,0.7197,48580.5470,19.5458,19.5933,19.5695,-0.7841,0.5784,19.1379,19.3253,19.2316,-3.8676,0.7138,19.5458,19.5664,19.5561,-0.7588,-1.2921,13.2099,13.2385,13.2242,-0.4676,-0.5784,13.2014,13.2099,13.2057,-0.1636,-0.7138,13.2014,13.2042,13.2028,-0.0914,1.2921,3.9991,312.4992,-40897.5000,48580.5470
6794.0000,13.2797,19.5680,281.5000,35529.0000,-35247.5000,1.6937,58.4564,5773.7519,5832.2083,82.1532,41302.7519,223.0436,-41079.7083,13.2741,14.4211,1666.1000,1859.7000,-193.6000,0.1904,347.0523,301.6019,648.6541,9.3660,2161.3019,1319.0477,-842.2541,19.2289,13.3334,16.2812,0.6347,42842.1642,19.5680,19.5685,19.5683,0.0051,0.5011,18.1514,18.6505,18.4010,-10.0036,0.6915,19.5680,19.5643,19.5662,0.1417,-1.1926,13.2741,13.2445,13.2593,0.4431,-0.5011,13.3334,13.2741,13.3037,1.2037,-0.6915,13.3334,13.2944,13.3139,1.3613,1.1926,3.7580,293.6555,-35441.1000,42842.1642
6795.0000,13.5445,19.7866,400.5000,31881.8000,-31481.3000,1.5275,82.8044,5213.1565,5295.9610,74.1328,37094.9565,317.6956,-36777.2610,19.7009,18.8690,3381.4000,1598.0000,1783.4000,-0.2707,643.5441,288.8147,932.3589,13.3761,1886.8147,2737.8559,851.0411,19.5248,13.0193,16.2721,0.7511,50699.8430,19.7866,19.7009,19.7438,2.1379,0.8540,19.7009,19.0174,19.3591,11.5830,0.5833,19.7866,19.7308,19.7587,2.3437,-1.4373,14.9756,14.3033,14.6394,16.6756,-0.8540,13.0193,13.1685,13.0939,-2.5120,-0.5833,13.0193,13.0936,13.0565,-3.0866,1.4373,3.0486,238.2235,-29697.9000,50699.8430
6796.0000,13.8562,20.1989,188.8000,45458.2000,-45269.4000,2.1581,38.8356,7487.8087,7526.6443,104.8874,52946.0087,149.9644,-52796.0443,20.0235,19.0974,5842.0000,2615.6000,3226.4000,-0.4600,1107.5687,475.7369,1583.3057,21.2460,3091.3369,4734.4313,1643.0943,19.9551,12.5413,16.2482,0.7194,48557.5684,20.1989,20.0235,20.1112,4.4543,0.8727,20.0235,19.5779,19.8007,5.3493,0.4127,20.1989,20.0761,20.1375,4.5916,-1.2854,16.1719,15.5820,15.8769,14.9546,-0.8727,12.5413,12.9111,12.7262,-4.4169,-0.4127,12.5413,12.6846,12.6130,-5.3322,1.2854,4.2808,334.5073,-42043.0000,48557.5684
6797.0000,13.8935,20.2597,117.1000,54651.6000,-54534.5000,2.5889,24.0724,9010.0628,9034.1353,126.0705,63661.6628,93.0276,-63568.6353,20.2105,19.0943,7429.0000,3022.8000,4406.2000,-0.5689,1405.3489,551.8429,1957.1918,26.1269,3574.6429,6023.6511,2449.0082,20.1666,12.3741,16.2703,0.8995,60713.0101,20.2597,20.2105,20.2351,1.5158,1.0526,20.2105,19.9638,20.0871,3.4766,0.4837,20.2597,20.2304,20.2451,1.3185,-1.5363,16.1031,16.0283,16.0657,2.2979,-1.0526,12.3741,12.5854,12.4798,-2.9541,-0.4837,12.3741,12.4309,12.4025,-2.5196,1.5363,5.1364,401.3631,-50128.3000,60713.0101
6798.0000,13.3915,19.7713,0.0000,126631.9000,-126631.9000,5.9845,0.0000,20632.3439,20632.3439,291.4909,147264.2439,0.0000,-147264.2439,19.8577,17.2348,1277.7000,188.9000,1088.8000,-0.0802,242.7134,34.2459,276.9593,3.6006,223.1459,1034.9866,811.8407,19.8459,13.2698,16.5579,2.2186,149756.9288,19.7713,19.8577,19.8145,-5.0555,2.0216,19.8577,19.9020,19.8798,-2.4814,1.9413,19.7713,19.8185,19.7949,-5.4123,-3.9629,13.2803,13.7997,13.5400,-30.4594,-2.0216,13.2698,13.1168,13.1933,8.6312,-1.9413,13.2698,13.1833,13.2265,9.9646,3.9629,11.9465,933.5135,-125543.1000,149756.9288
6799.0000,13.6206,20.0053,0.0000,178219.2000,-178219.2000,8.4225,0.0000,29193.5468,29193.5468,408.8975,207412.7468,0.0000,-207412.7468,19.9789,16.1558,60.4000,0.0000,60.4000,-0.0033,11.4571,0.0000,11.4571,0.1472,0.0000,48.9429,48.9429,19.9819,13.6651,16.8235,3.0388,205122.0539,20.0053,19.9789,19.9921,2.1635,2.8086,19.9789,19.9652,19.9720,1.1330,2.8053,20.0053,19.9902,19.9978,2.4684,-5.6139,13.6029,13.5942,13.5986,0.7273,-2.8086,13.6651,13.5999,13.6325,5.3208,-2.8053,13.6651,13.6337,13.6494,5.1240,5.6139,16.7946,1312.3564,-178158.8000,205122.0539
6800.0000,13.8830,20.2733,0.0000,195963.1000,-195963.1000,9.2610,0.0000,32299.1519,32299.1519,450.2781,228262.2519,0.0000,-228262.2519,13.8852,19.5449,0.0000,15464.4000,-15464.4000,0.8217,0.0000,2529.7741,2529.7741,41.2835,17994.1741,0.0000,-17994.1741,20.1879,13.9159,17.0519,3.6135,243910.0715,20.2733,20.2345,20.2539,3.1795,2.8131,20.0786,20.0670,20.0728,1.2364,3.6348,20.2733,20.2560,20.2647,3.2412,-6.4479,13.8852,13.8457,13.8654,3.2410,-2.8131,13.9159,13.8852,13.9006,3.2552,-3.6348,13.9159,13.8993,13.9076,3.1358,6.4479,20.1478,1574.3764,-211427.5000,243910.0715
6801.0000,14.0529,20.4468,0.0000,209516.3000,-209516.3000,9.9015,0.0000,34672.3329,34672.3329,482.2471,244188.6329,0.0000,-244188.6329,14.0550,19.7347,0.0000,17931.1000,-17931.1000,0.9527,0.0000,2940.5521,2940.5521,46.4509,20871.6521,0.0000,-20871.6521,20.3639,14.0723,17.2181,3.9022,263400.5202,20.4468,20.4216,20.4342,2.1968,2.9829,20.2553,20.2370,20.2461,2.1124,3.9357,20.4468,20.4362,20.4415,2.1547,-6.9186,14.0550,14.0302,14.0426,2.1584,-2.9829,14.0723,14.0550,14.0636,1.9883,-3.9357,14.0723,14.0626,14.0675,1.9497,6.9186,21.6798,1694.0867,-227447.4000,263400.5202
6802.0000,14.1904,20.5873,0.0000,222189.9000,-222189.9000,10.5005,0.0000,36890.1576,36890.1576,511.9898,259080.0576,0.0000,-259080.0576,14.1918,19.8732,0.0000,18450.3000,-18450.3000,0.9803,0.0000,3031.7916,3031.7916,47.8292,21482.0916,0.0000,-21482.0916,20.5105,14.2054,17.3579,4.1363,279200.2436,20.5873,20.5684,20.5779,1.7539,3.1734,20.4043,20.3892,20.3968,1.8381,4.1537,20.5873,20.5792,20.5833,1.7314,-7.3271,14.1918,14.1734,14.1826,1.7098,-3.1734,14.2054,14.1918,14.1986,1.6490,-4.1537,14.2054,14.1977,14.2015,1.6386,7.3271,22.9435,1792.8383,-240640.2000,279200.2436
6803.0000,14.3428,20.7431,0.0000,236268.0000,-236268.0000,11.1658,0.0000,39370.6477,39370.6477,544.9243,275638.6477,0.0000,-275638.6477,14.3443,20.0275,0.0000,22939.8000,-22939.8000,1.2189,0.0000,3778.0652,3778.0652,59.5011,26717.8652,0.0000,-26717.8652,20.6577,14.3584,17.5080,4.4578,300902.6338,20.7431,20.7235,20.7333,1.8962,3.3156,20.5364,20.5241,20.5303,1.6318,4.5345,20.7431,20.7348,20.7389,1.8990,-7.8502,14.3443,14.3252,14.3347,1.8567,-3.3156,14.3584,14.3443,14.3514,1.8641,-4.5345,14.3584,14.3503,14.3543,1.8642,7.8502,24.7607,1934.8376,-259207.8000,300902.6338
6804.0000,14.5399,20.9445,0.0000,252227.2000,-252227.2000,11.9200,0.0000,42229.2303,42229.2303,582.3202,294456.4303,0.0000,-294456.4303,14.5422,20.2278,0.0000,35075.0000,-35075.0000,1.8637,0.0000,5793.8747,5793.8747,91.0353,40868.8747,0.0000,-40868.8747,20.8313,14.5581,17.6947,4.9408,333506.9019,20.9445,20.9197,20.9321,2.4195,3.3521,20.6725,20.6615,20.6670,1.6706,5.2158,20.9445,20.9347,20.9396,2.4417,-8.5679,14.5422,14.5179,14.5301,2.3778,-3.3521,14.5581,14.5422,14.5502,2.4199,-5.2158,14.5581,14.5484,14.5533,2.4215,8.5679,27.5711,2154.4461,-287302.2000,333506.9019
6805.0000,14.7077,21.1160,0.0000,261731.2000,-261731.2000,12.3692,0.0000,43998.1351,43998.1351,605.0553,305729.3351,0.0000,-305729.3351,14.7101,20.3977,0.0000,44154.0000,-44154.0000,2.3461,0.0000,7312.2365,7312.2365,114.6954,51466.2365,0.0000,-51466.2365,20.9879,14.7223,17.8551,5.2684,355614.6532,21.1160,21.0944,21.1052,2.1100,3.3410,20.8070,20.7971,20.8020,1.6503,5.6871,21.1160,21.1081,21.1121,2.1021,-9.0281,14.7101,14.6889,14.6995,2.0655,-3.3410,14.7223,14.7101,14.7162,2.0242,-5.6871,14.7223,14.7146,14.7185,2.0141,9.0281,29.4526,2301.4711,-305885.2000,355614.6532
6806.0000,14.8441,21.2555,0.0000,271724.1000,-271724.1000,12.8414,0.0000,45829.0614,45829.0614,628.8618,317553.1614,0.0000,-317553.1614,14.8461,20.5354,0.0000,48045.0000,-48045.0000,2.5528,0.0000,7973.2492,7973.2492,124.8925,56018.2492,0.0000,-56018.2492,21.1249,14.8555,17.9902,5.5148,372248.5580,21.2555,21.2383,21.2469,1.7304,3.4295,20.9383,20.9291,20.9337,1.6100,5.9824,21.2555,21.2493,21.2524,1.7145,-9.4119,14.8461,14.8293,14.8377,1.6881,-3.4295,14.8555,14.8461,14.8508,1.6451,-5.9824,14.8555,14.8496,14.8525,1.6385,9.4119,30.8279,2408.9347,-319769.1000,372248.5580
6807.0000,14.9513,21.3651,0.0000,278963.3000,-278963.3000,13.1836,0.0000,47172.5929,47172.5929,646.2074,326135.8929,0.0000,-326135.8929,14.9528,20.6435,0.0000,49580.9000,-49580.9000,2.6344,0.0000,8241.7364,8241.7364,128.9608,57822.6364,0.0000,-57822.6364,21.2361,14.9600,18.0981,5.6727,382905.7215,21.3651,21.3518,21.3585,1.3672,3.5164,21.0485,21.0409,21.0447,1.3594,6.1508,21.3651,21.3603,21.3627,1.3520,-9.6672,14.9528,14.9399,14.9464,1.3322,-3.5164,14.9600,14.9528,14.9564,1.2953,-6.1508,14.9600,14.9555,14.9577,1.2903,9.6672,31.6901,2476.3075,-328544.2000,382905.7215
6808.0000,15.0814,21.4981,0.0000,285100.7000,-285100.7000,13.4736,0.0000,48363.3025,48363.3025,660.9012,333464.0025,0.0000,-333464.0025,15.0832,20.7755,0.0000,59182.1000,-59182.1000,3.1446,0.0000,9857.7428,9857.7428,154.0053,69039.8428,0.0000,-69039.8428,21.3523,15.0915,18.2219,5.9450,401290.2871,21.4981,21.4821,21.4901,1.6093,3.4430,21.1448,21.1387,21.1418,1.1923,6.5876,21.4981,21.4926,21.4953,1.6211,-10.0306,15.0832,15.0676,15.0754,1.5780,-3.4430,15.0915,15.0832,15.0874,1.6013,-6.5876,15.0915,15.0861,15.0888,1.6026,10.0306,33.3039,2602.4172,-344282.8000,401290.2871
6809.0000,15.1361,21.5541,0.0000,292650.3000,-292650.3000,13.8304,0.0000,49710.2957,49710.2957,678.9984,342360.5957,0.0000,-342360.5957,15.1369,20.8299,0.0000,50140.1000,-50140.1000,2.6641,0.0000,8358.6783,8358.6783,130.5506,58498.7783,0.0000,-58498.7783,21.4315,15.1403,18.2859,5.9295,400242.4334,21.5541,21.5472,21.5506,0.7512,3.7221,21.2480,21.2412,21.2446,1.2620,6.3862,21.5541,21.5517,21.5529,0.7150,-10.1083,15.1369,15.1303,15.1336,0.7232,-3.7221,15.1403,15.1369,15.1386,0.6386,-6.3862,15.1403,15.1382,15.1392,0.6291,10.1083,33.0706,2584.1832,-342790.4000,400242.4334
6810.0000,14.6609,21.0681,0.0000,195461.5000,-195461.5000,9.2373,0.0000,32820.8170,32820.8170,453.6719,228282.3170,0.0000,-228282.3170,14.6592,20.3461,0.0000,11915.5000,-11915.5000,0.6331,0.0000,1971.7638,1971.7638,31.0319,13887.2638,0.0000,-13887.2638,21.0705,14.5987,17.8346,3.6501,246383.7965,21.0681,21.1332,21.1007,-5.4093,2.8681,20.9909,21.0193,21.0051,-2.8697,3.5012,21.0681,21.0987,21.0834,-5.6445,-6.3693,14.6592,14.7232,14.6912,-5.3181,-2.8681,14.5987,14.6592,14.6290,-6.1294,-3.5012,14.5987,14.6329,14.6158,-6.2959,6.3693,19.7951,1546.8167,-207377.0000,246383.7965
6811.0000,14.4621,20.8650,0.0000,187264.6000,-187264.6000,8.8500,0.0000,31294.2962,31294.2962,433.2581,218558.8962,0.0000,-218558.8962,14.4600,20.1446,0.0000,5521.6000,-5521.6000,0.2934,0.0000,910.9567,910.9567,14.3502,6432.5567,0.0000,-6432.5567,20.8690,14.4362,17.6526,3.3609,226858.0500,20.8650,20.8969,20.8809,-2.6308,2.8522,20.8267,20.8488,20.8378,-1.9985,3.1456,20.8650,20.8796,20.8723,-2.5271,-5.9978,14.4600,14.4913,14.4757,-2.5802,-2.8522,14.4362,14.4600,14.4481,-2.1618,-3.1456,14.4362,14.4482,14.4422,-2.0743,5.9978,18.3084,1430.6465,-192786.2000,226858.0500
6812.0000,14.1068,20.5019,0.0000,116210.2000,-116210.2000,5.4920,0.0000,19256.0230,19256.0230,268.5089,135466.2230,0.0000,-135466.2230,14.1088,19.7891,0.0000,1213.3000,-1213.3000,0.0645,0.0000,199.1281,199.1281,3.1506,1412.4281,0.0000,-1412.4281,20.5644,14.0242,17.2943,2.0765,140164.6570,20.5019,20.5799,20.5409,-4.0823,1.8092,20.5527,20.6095,20.5811,-3.0762,1.8736,20.5019,20.5414,20.5217,-4.2099,-3.6828,14.1088,14.1843,14.1465,-3.9514,-1.8092,14.0242,14.1088,14.0665,-4.5844,-1.8736,14.0242,14.0688,14.0465,-4.7540,3.6828,11.1189,868.8444,-117423.5000,140164.6570
6813.0000,13.9165,20.3076,0.0000,107293.6000,-107293.6000,5.0706,0.0000,17698.4563,17698.4563,247.3235,124992.0563,0.0000,-124992.0563,13.9145,19.5926,0.0000,28.1000,-28.1000,0.0015,0.0000,4.5987,4.5987,0.0729,32.6987,0.0000,-32.6987,20.3571,13.8721,17.1146,1.8795,126866.7119,20.3076,20.3586,20.3331,-2.4874,1.6897,20.3579,20.4066,20.3823,-2.3789,1.6912,20.3076,20.3323,20.3199,-2.4136,-3.3809,13.9145,13.9652,13.9398,-2.4729,-1.6897,13.8721,13.9145,13.8933,-2.0690,-1.6912,13.8721,13.8922,13.8821,-1.9625,3.3809,10.1377,792.1745,-107321.7000,126866.7119
6814.0000,13.7457,20.1332,0.0000,82392.7000,-82392.7000,3.8938,0.0000,13536.2787,13536.2787,189.6864,95928.9787,0.0000,-95928.9787,13.7447,19.4208,0.0000,2392.5000,-2392.5000,0.1271,0.0000,390.5907,390.5907,6.1986,2783.0907,0.0000,-2783.0907,20.1698,13.6923,16.9310,1.4883,100456.9468,20.1332,20.1898,20.1615,-2.0500,1.2556,20.1191,20.1877,20.1534,-2.7410,1.3827,20.1332,20.1603,20.1467,-2.0691,-2.6382,13.7447,13.7999,13.7723,-2.0008,-1.2556,13.6923,13.7447,13.7185,-2.0884,-1.3827,13.6923,13.7199,13.7061,-2.1032,2.6382,8.0318,627.6168,-84785.2000,100456.9468
6815.0000,13.6098,19.9943,0.0000,69185.3000,-69185.3000,3.2696,0.0000,11330.1648,11330.1648,159.1019,80515.4648,0.0000,-80515.4648,13.6070,19.2816,0.0000,3479.4000,-3479.4000,0.1849,0.0000,566.9199,566.9199,9.0083,4046.3199,0.0000,-4046.3199,20.0121,13.5611,16.7866,1.2734,85953.3422,19.9943,20.0503,20.0223,-1.6583,1.0283,19.9332,19.9974,19.9653,-2.2490,1.2131,19.9943,20.0201,20.0072,-1.6632,-2.2414,13.6070,13.6624,13.6347,-1.6400,-1.0283,13.5611,13.6070,13.5840,-1.6014,-1.2131,13.5611,13.5856,13.5734,-1.5810,2.2414,6.8967,538.9164,-72664.7000,85953.3422
6816.0000,13.4688,19.8469,17.0000,55484.6000,-55467.6000,2.6230,3.5192,9056.5206,9060.0398,127.5256,64541.1206,13.4808,-64527.6398,13.4683,19.1414,0.0000,1586.7000,-1586.7000,0.0843,0.0000,258.0253,258.0253,4.1058,1844.7253,0.0000,-1844.7253,19.8833,13.4021,16.6427,1.0026,67678.3425,19.8469,19.9158,19.8813,-1.6800,0.8462,19.8456,19.8891,19.8674,-1.1604,0.9306,19.8469,19.8803,19.8636,-1.7117,-1.7768,13.4683,13.5337,13.5010,-1.5919,-0.8462,13.4021,13.4683,13.4352,-1.7748,-0.9306,13.4021,13.4379,13.4200,-1.8298,1.7768,5.4026,422.1658,-57054.3000,67678.3425
6817.0000,13.3938,19.7669,33.2000,54152.4000,-54119.2000,2.5609,6.8813,8823.6174,8830.4987,124.3927,62976.0174,26.3187,-62949.6987,13.3894,17.3811,264.1000,1256.3000,-992.2000,0.0813,54.9123,204.0707,258.9830,3.9686,1460.3707,209.1877,-1251.1830,19.7561,13.3625,16.5593,0.9653,65156.6671,19.7669,19.8126,19.7897,-1.0844,0.8266,19.5950,19.6962,19.6456,-2.6553,0.9078,19.7669,19.7874,19.7771,-1.0222,-1.7344,13.3894,13.4340,13.4117,-1.0571,-0.8266,13.3625,13.3894,13.3759,-0.6946,-0.9078,13.3625,13.3747,13.3686,-0.5994,1.7344,5.2705,411.8421,-55111.4000,65156.6671
6818.0000,13.4262,19.7692,164.6000,49469.1000,-49304.5000,2.3464,34.0980,8066.6050,8100.7030,113.9267,57535.7050,130.5020,-57405.2030,13.4217,15.7795,1451.8000,2761.1000,-1309.3000,0.2265,301.7077,448.7098,750.4175,11.1001,3209.8098,1150.0923,-2059.7175,19.5322,13.4483,16.4902,0.8944,60374.8059,19.7692,19.7782,19.7737,-0.1725,0.7066,18.8077,19.1128,18.9602,-8.2498,0.9331,19.7692,19.7708,19.7700,-0.0652,-1.6398,13.4217,13.4168,13.4192,0.1127,-0.7066,13.4483,13.4217,13.4350,0.7338,-0.9331,13.4483,13.4302,13.4392,0.8739,1.6398,5.1329,401.0940,-50613.8000,60374.8059
6819.0000,13.7154,20.0093,371.8000,45205.1000,-44833.3000,2.1557,76.6549,7421.4255,7498.0804,104.7003,52626.5255,295.1451,-52331.3804,13.7334,15.7116,5528.6000,8845.7000,-3317.1000,0.7738,1143.3222,1443.8832,2587.2054,37.9495,10289.5832,4385.2778,-5904.3054,19.0270,13.8546,16.4408,0.8658,58444.5342,20.0093,19.8623,19.9358,1.9777,0.4606,17.2604,17.7503,17.5054,-17.5358,1.2344,20.0093,19.9569,19.9831,2.5928,-1.6951,13.7334,13.5376,13.6355,2.6309,-0.4606,13.8546,13.7334,13.7940,4.3537,-1.2344,13.8546,13.7637,13.8091,4.4848,1.6951,5.8504,457.1555,-48150.4000,58444.5342
6820.0000,14.7415,21.1105,213.7000,61446.6000,-61232.9000,2.9150,43.3329,10337.8858,10381.2187,141.8265,71784.4858,170.3671,-71614.1187,20.7767,21.4611,8201.7000,7583.2000,618.5000,-0.8536,1541.4522,1400.2270,2941.6792,41.8719,8983.4270,6660.2478,-2323.1792,20.4078,12.4384,16.4231,0.9387,63363.8692,21.1105,20.7767,20.9436,12.1826,1.2562,20.7767,18.5481,19.6624,26.0518,0.4026,21.1105,20.8592,20.9848,12.1102,-1.6588,18.8653,17.3798,18.1226,54.1703,-1.2562,12.4384,13.3612,12.8998,-10.7696,-0.4026,12.4384,12.7436,12.5910,-14.6793,1.6588,5.8228,454.9983,-60614.4000,63363.8692
6821.0000,14.8524,21.2140,300.6000,68407.2000,-68106.6000,3.2485,60.8464,11539.8835,11600.7299,159.1107,79947.0835,239.7536,-79707.3299,21.1446,21.0921,11040.5000,7396.0000,3644.5000,-0.9997,2066.4757,1375.9515,3442.4272,46.3388,8771.9515,8974.0243,202.0728,20.9801,11.9222,16.4511,1.1639,78565.4801,21.2140,21.1446,21.1793,2.8656,1.4161,21.1446,20.1569,20.6507,11.9484,0.4164,21.2140,21.1671,21.1905,2.5039,-1.8324,18.5871,18.4680,18.5275,4.9086,-1.4161,11.9222,12.5729,12.2475,-7.8500,-0.4164,11.9222,12.0583,11.9903,-7.2277,1.8324,6.4555,504.4451,-64462.1000,78565.4801
6822.0000,13.6131,19.9969,0.0000,139007.7000,-139007.7000,6.5694,0.0000,22766.4713,22766.4713,322.0237,161774.1713,0.0000,-161774.1713,20.1946,17.3155,4325.9000,489.7000,3836.2000,-0.2637,818.4858,89.3714,907.8572,11.6376,579.0714,3507.4142,2928.3428,20.1623,13.3064,16.7344,2.4702,166740.8073,19.9969,20.1946,20.0958,-13.0541,2.2777,20.1946,20.2798,20.2372,-4.9687,2.0140,19.9969,20.1072,20.0520,-13.7179,-4.2917,13.5953,14.4203,14.0078,-54.5218,-2.2777,13.3064,13.1081,13.2073,11.6035,-2.0140,13.3064,13.1847,13.2456,15.1705,4.2917,13.1376,1026.5896,-135171.5000,166740.8073
6823.0000,13.7969,20.1854,0.0000,192480.4000,-192480.4000,9.0964,0.0000,31660.7329,31660.7329,442.2543,224141.1329,0.0000,-224141.1329,20.1740,16.3488,2230.5000,0.0000,2230.5000,-0.1226,422.1258,0.0000,422.1258,5.4056,0.0000,1808.3742,1808.3742,20.1784,13.8055,16.9919,3.2679,220580.4616,20.1854,20.1740,20.1797,1.0343,3.0730,20.1740,20.1822,20.1781,-0.6922,2.9504,20.1854,20.1765,20.1809,1.5770,-6.0234,13.8312,13.8535,13.8424,-1.9754,-3.0730,13.8055,13.7266,13.7660,6.7643,-2.9504,13.8055,13.7681,13.7868,6.5521,6.0234,18.1400,1417.4871,-190249.9000,220580.4616
6824.0000,14.0579,20.4519,0.0000,212394.7000,-212394.7000,10.0376,0.0000,35152.8428,35152.8428,488.5967,247547.5428,0.0000,-247547.5428,14.0557,19.7172,0.0000,15907.8000,-15907.8000,0.8452,0.0000,2608.7733,2608.7733,42.5157,18516.5733,0.0000,-18516.5733,20.3718,14.0883,17.2300,3.9074,263751.8085,20.4519,20.4172,20.4346,3.0974,3.0641,20.2659,20.2569,20.2614,1.0269,3.9094,20.4519,20.4362,20.4441,3.1966,-6.9735,14.0557,14.0285,14.0421,2.4314,-3.0641,14.0883,14.0557,14.0720,3.7133,-3.9094,14.0883,14.0708,14.0795,3.5544,6.9735,21.7577,1700.1788,-228302.5000,263751.8085
6825.0000,14.2944,20.6936,0.0000,228612.5000,-228612.5000,10.8040,0.0000,38050.8610,38050.8610,526.8067,266663.3610,0.0000,-266663.3610,14.2975,19.9801,0.0000,30019.6000,-30019.6000,1.5951,0.0000,4940.6207,4940.6207,77.8207,34960.2207,0.0000,-34960.2207,20.5801,14.3186,17.4493,4.4362,299445.9089,20.6936,20.6606,20.6771,2.9481,3.0697,20.4279,20.4137,20.4208,1.9448,4.6647,20.6936,20.6805,20.6870,2.9535,-7.7344,14.2975,14.2650,14.2812,2.9077,-3.0697,14.3186,14.2975,14.3080,2.8703,-4.6647,14.3186,14.3060,14.3123,2.8307,7.7344,24.7792,1936.2849,-258632.1000,299445.9089
6826.0000,14.5198,20.9240,0.0000,243715.6000,-243715.6000,11.5178,0.0000,40784.5206,40784.5206,562.4886,284500.1206,0.0000,-284500.1206,14.5234,20.2087,0.0000,43531.6000,-43531.6000,2.3130,0.0000,7188.7318,7188.7318,112.9618,50720.3318,0.0000,-50720.3318,20.7852,14.5407,17.6630,4.9351,333115.9446,20.9240,20.8926,20.9083,2.8112,3.0683,20.5986,20.5853,20.5920,2.0874,5.3813,20.9240,20.9126,20.9183,2.8121,-8.4495,14.5234,14.4926,14.5080,2.7576,-3.0683,14.5407,14.5234,14.5320,2.7249,-5.3813,14.5407,14.5297,14.5352,2.7117,8.4495,27.6611,2161.4768,-287247.2000,333115.9446
6827.0000,14.7099,21.1182,0.0000,255591.1000,-255591.1000,12.0790,0.0000,42968.2052,42968.2052,590.7820,298559.3052,0.0000,-298559.3052,14.7130,20.4007,0.0000,52055.3000,-52055.3000,2.7659,0.0000,8621.1400,8621.1400,135.2091,60676.4400,0.0000,-60676.4400,20.9688,14.7264,17.8476,5.2951,357420.5492,21.1182,21.0918,21.1050,2.3960,3.1044,20.7662,20.7542,20.7602,2.0516,5.8703,21.1182,21.1092,21.1137,2.3800,-8.9746,14.7130,14.6872,14.7001,2.3407,-3.1044,14.7264,14.7130,14.7197,2.2863,-5.8703,14.7264,14.7177,14.7220,2.2761,8.9746,29.7101,2321.5869,-307646.4000,357420.5492
6828.0000,14.8260,21.2370,0.0000,265346.1000,-265346.1000,12.5400,0.0000,44733.7146,44733.7146,614.1099,310079.8146,0.0000,-310079.8146,14.8279,20.5170,0.0000,48061.1000,-48061.1000,2.5537,0.0000,7973.6833,7973.6833,124.9359,56034.7833,0.0000,-56034.7833,21.1043,14.8359,17.9701,5.4063,364923.1851,21.2370,21.2214,21.2292,1.5204,3.3288,20.9156,20.9050,20.9103,1.8329,5.8824,21.2370,21.2315,21.2343,1.4768,-9.2112,14.8279,14.8128,14.8203,1.4723,-3.3288,14.8359,14.8279,14.8319,1.3752,-5.8824,14.8359,14.8308,14.8333,1.3648,9.2112,30.2262,2361.9147,-313407.2000,364923.1851
6829.0000,14.9741,21.3884,0.0000,275652.2000,-275652.2000,13.0271,0.0000,46638.4696,46638.4696,638.4596,322290.6696,0.0000,-322290.6696,14.9762,20.6672,0.0000,56151.2000,-56151.2000,2.9835,0.0000,9337.2993,9337.2993,146.0387,65488.4993,0.0000,-65488.4993,21.2429,14.9861,18.1145,5.7241,386375.9851,21.3884,21.3697,21.3790,1.8294,3.3478,21.0386,21.0304,21.0345,1.5211,6.3314,21.3884,21.3819,21.3851,1.8418,-9.6792,14.9762,14.9579,14.9671,1.7924,-3.3478,14.9861,14.9762,14.9812,1.8231,-6.3314,14.9861,14.9796,14.9829,1.8259,9.6792,32.0737,2506.2878,-331803.4000,386375.9851
6830.0000,15.0936,21.5106,0.0000,285958.9000,-285958.9000,13.5142,0.0000,48523.3257,48523.3257,662.9923,334482.2257,0.0000,-334482.2257,15.0954,20.7878,0.0000,57551.4000,-57551.4000,3.0579,0.0000,9587.9409,9587.9409,149.7772,67139.3409,0.0000,-67139.3409,21.3678,15.1029,18.2353,5.9325,400443.9446,21.5106,21.4957,21.5031,1.5196,3.4854,21.1649,21.1568,21.1608,1.5459,6.5433,21.5106,21.5055,21.5080,1.5050,-10.0287,15.0954,15.0808,15.0881,1.4821,-3.4854,15.1029,15.0954,15.0991,1.4452,-6.5433,15.1029,15.0980,15.1004,1.4407,10.0287,33.2141,2595.3967,-343510.3000,400443.9446
6831.0000,15.1730,21.5918,0.0000,290962.0000,-290962.0000,13.7506,0.0000,49468.1027,49468.1027,675.1370,340430.1027,0.0000,-340430.1027,15.1742,20.8676,0.0000,56146.9000,-56146.9000,2.9833,0.0000,9365.5332,9365.5332,146.1985,65512.4332,0.0000,-65512.4332,21.4562,15.1791,18.3177,6.0021,405140.7978,21.5918,21.5820,21.5869,1.0328,3.5891,21.2578,21.2518,21.2548,1.1551,6.5724,21.5918,21.5884,21.5901,1.0125,-10.1615,15.1742,15.1647,15.1694,1.0030,-3.5891,15.1791,15.1742,15.1766,0.9571,-6.5724,15.1791,15.1759,15.1775,0.9518,10.1615,33.5513,2621.7467,-347108.9000,405140.7978
6832.0000,15.2019,21.6214,0.0000,291782.6000,-291782.6000,13.7894,0.0000,49642.7171,49642.7171,677.4054,341425.3171,0.0000,-341425.3171,15.2024,20.8962,0.0000,50111.3000,-50111.3000,2.6626,0.0000,8362.4868,8362.4868,130.5281,58473.7868,0.0000,-58473.7868,21.5009,15.2042,18.3525,5.9194,399561.0992,21.6214,21.6177,21.6195,0.4155,3.7089,21.3162,21.3123,21.3142,0.7394,6.3715,21.6214,21.6201,21.6208,0.3916,-10.0805,15.2024,15.1988,15.2006,0.3981,-3.7089,15.2042,15.2024,15.2033,0.3433,-6.3715,15.2042,15.2031,15.2036,0.3367,10.0805,32.9950,2578.2745,-341893.9000,399561.0992
6833.0000,15.2067,21.6263,0.0000,295101.6000,-295101.6000,13.9462,0.0000,50213.2976,50213.2976,685.2453,345314.8976,0.0000,-345314.8976,15.2068,20.9007,0.0000,41312.2000,-41312.2000,2.1951,0.0000,6894.5912,6894.5912,107.6220,48206.7912,0.0000,-48206.7912,21.5260,15.2071,18.3666,5.8281,393396.1785,21.6263,21.6256,21.6260,0.0991,3.9171,21.3653,21.3619,21.3636,0.6171,6.1121,21.6263,21.6261,21.6262,0.0874,-10.0292,15.2068,15.2061,15.2065,0.0928,-3.9171,15.2071,15.2068,15.2070,0.0665,-6.1121,15.2071,15.2070,15.2070,0.0632,10.0292,32.3758,2529.8920,-336413.8000,393396.1785
6834.0000,14.7355,21.1443,0.0000,195023.6000,-195023.6000,9.2166,0.0000,32806.3123,32806.3123,452.8724,227829.9123,0.0000,-227829.9123,14.7335,20.4213,0.0000,12164.3000,-12164.3000,0.6463,0.0000,2015.2219,2015.2219,31.6897,14179.5219,0.0000,-14179.5219,21.1474,14.6739,17.9106,3.6483,246262.6240,21.1443,21.2096,21.1769,-5.3966,2.8568,21.0641,21.0976,21.0809,-3.3894,3.5031,21.1443,21.1748,21.1596,-5.6096,-6.3599,14.7335,14.7976,14.7656,-5.2991,-2.8568,14.6739,14.7335,14.7037,-6.0518,-3.5031,14.6739,14.7076,14.6907,-6.2091,6.3599,19.7847,1546.0059,-207187.9000,246262.6240
6835.0000,14.5272,20.9315,0.0000,187128.0000,-187128.0000,8.8435,0.0000,31320.4526,31320.4526,433.1583,218448.4526,0.0000,-218448.4526,14.5251,20.2105,0.0000,5555.3000,-5555.3000,0.2952,0.0000,917.4171,917.4171,14.4424,6472.7171,0.0000,-6472.7171,20.9366,14.5000,17.7183,3.3611,226876.9860,20.9315,20.9648,20.9482,-2.7388,2.8494,20.8940,20.9171,20.9056,-2.0938,3.1446,20.9315,20.9468,20.9392,-2.6377,-5.9941,14.5251,14.5577,14.5414,-2.6826,-2.8494,14.5000,14.5251,14.5126,-2.2846,-3.1446,14.5000,14.5127,14.5063,-2.2032,5.9941,18.3036,1430.2699,-192683.3000,226876.9860
6836.0000,14.1682,20.5646,0.0000,116136.3000,-116136.3000,5.4885,0.0000,19271.9209,19271.9209,268.4547,135408.2209,0.0000,-135408.2209,14.1695,19.8505,0.0000,2001.9000,-2001.9000,0.1064,0.0000,328.8480,328.8480,5.1998,2330.7480,0.0000,-2330.7480,20.6233,14.0854,17.3543,2.0901,141084.7420,20.5646,20.6442,20.6044,-4.1267,1.7940,20.5997,20.6599,20.6298,-3.3055,1.9004,20.5646,20.6045,20.5846,-4.2573,-3.6945,14.1695,14.2466,14.2081,-4.0014,-1.7940,14.0854,14.1695,14.1274,-4.6256,-1.9004,14.0854,14.1302,14.1078,-4.7878,3.6945,11.1981,875.0377,-118138.2000,141084.7420
6837.0000,13.9650,20.3571,0.0000,105695.3000,-105695.3000,4.9951,0.0000,17454.8377,17454.8377,243.7381,123150.1377,0.0000,-123150.1377,13.9629,19.6416,0.0000,440.7000,-440.7000,0.0234,0.0000,72.1741,72.1741,1.1430,512.8741,0.0000,-512.8741,20.4064,13.9167,17.1615,1.8610,125617.1906,20.3571,20.4121,20.3846,-2.6307,1.6572,20.4013,20.4515,20.4264,-2.4327,1.6806,20.3571,20.3837,20.3704,-2.5625,-3.3378,13.9629,14.0174,13.9902,-2.6073,-1.6572,13.9167,13.9629,13.9398,-2.2424,-1.6806,13.9167,13.9390,13.9278,-2.1494,3.3378,10.0326,783.9607,-106136.0000,125617.1906
