Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6838.0000,13.7885,20.1629,98.7000,80609.1000,-80510.4000,3.8146,20.3248,13256.5994,13276.9243,185.8917,93865.6994,78.3752,-93787.3243,13.7873,19.3845,19.2000,2335.7000,-2316.5000,0.1252,3.9672,381.5508,385.5181,6.1044,2717.2508,15.2328,-2702.0181,20.2036,13.7322,16.9679,1.4569,98338.5225,20.1629,20.2268,20.1948,-2.2678,1.2298,20.1490,20.2226,20.1858,-2.8816,1.3550,20.1629,20.1937,20.1783,-2.2964,-2.5848,13.7873,13.8458,13.8165,-2.0737,-1.2298,13.7322,13.7873,13.7597,-2.1507,-1.3550,13.7322,13.7613,13.7467,-2.1634,2.5848,7.8711,615.0558,-82826.9000,98338.5225
6839.0000,13.7146,20.0618,241.6000,69239.2000,-68997.6000,3.2847,49.8118,11366.9663,11416.7781,159.8902,80606.1663,191.7882,-80414.3781,13.7108,15.9064,1208.1000,2131.7000,-923.6000,0.1797,249.9250,347.8449,597.7699,8.7927,2479.5449,958.1750,-1521.3699,19.9440,13.6909,16.8175,1.2379,83555.7899,20.0618,20.1061,20.0840,-1.3161,1.0350,19.4850,19.6896,19.5873,-7.2009,1.2147,20.0618,20.0814,20.0716,-1.2651,-2.2497,13.7108,13.7460,13.7284,-1.0414,-1.0350,13.6909,13.7108,13.7009,-0.6886,-1.2147,13.6909,13.7002,13.6956,-0.5955,2.2497,6.9183,540.6058,-69921.2000,83555.7899
6840.0000,14.0357,20.3609,375.6000,62203.6000,-61828.0000,2.9592,77.0338,10289.7339,10366.7677,143.9823,72493.3339,298.5662,-72194.7677,20.2744,20.3571,4506.8000,3227.7000,1279.1000,-0.4192,851.9188,589.9996,1441.9184,20.5811,3817.6996,3654.8812,-162.8184,20.2072,13.1580,16.6826,1.0231,69060.9096,20.3609,20.2744,20.3177,2.8424,1.1261,20.2744,19.9618,20.1181,6.4277,0.7070,20.3609,20.3019,20.3314,3.1571,-1.8331,15.9923,15.2864,15.6394,23.0834,-1.1261,13.1580,13.4044,13.2812,-5.0418,-0.7070,13.1580,13.2674,13.2127,-5.8047,1.8331,5.9096,461.7857,-60548.9000,69060.9096
6841.0000,13.9427,20.2128,615.0000,56986.1000,-56371.1000,2.7251,126.3251,9405.8835,9532.2085,132.8680,66391.9835,488.6749,-65903.3085,20.2470,18.2543,6575.7000,1605.8000,4969.9000,-0.4467,1243.3988,293.3684,1536.7671,20.2093,1899.1684,5332.3012,3433.1329,20.2235,12.9598,16.5916,0.9457,63832.5905,20.2128,20.2470,20.2299,-1.0367,1.0573,20.2470,20.1812,20.2141,1.1810,0.6106,20.2128,20.2389,20.2259,-1.2513,-1.6678,15.2907,15.4051,15.3479,-3.4950,-1.0573,12.9598,13.1227,13.0413,-2.8739,-0.6106,12.9598,13.0157,12.9877,-2.6929,1.6678,5.4128,422.9634,-51401.2000,63832.5905
6842.0000,14.6333,20.8504,879.2000,52089.6000,-51210.4000,2.5074,178.5884,8740.7655,8919.3539,122.1915,60830.3655,700.6116,-60129.7539,20.7065,21.0575,10293.3000,8201.1000,2092.2000,-1.0014,1936.0910,1512.1712,3448.2622,46.8519,9713.2712,8357.2090,-1356.0622,20.6790,12.5396,16.6093,1.2835,86639.2693,20.8504,20.7065,20.7785,6.6420,1.5875,20.7065,20.4483,20.5774,4.4066,0.5861,20.8504,20.7412,20.7958,6.9003,-2.1736,18.0095,17.3929,17.7012,28.4217,-1.5875,12.5396,12.8020,12.6708,-4.4486,-0.5861,12.5396,12.6177,12.5787,-4.9142,2.1736,4.9673,388.1539,-49118.2000,86639.2693
6843.0000,15.1671,21.2890,1272.9000,47725.8000,-46452.9000,2.3217,256.3744,8112.9615,8369.3359,113.6121,55838.7615,1016.5256,-54822.2359,21.1700,20.9222,14292.4000,8786.1000,5506.3000,-1.2522,2674.3903,1635.4204,4309.8107,57.9026,10421.5204,11618.0097,1196.4893,21.1211,12.0101,16.5656,1.1611,78375.0138,21.2890,21.1700,21.2295,5.4655,1.5783,21.1700,20.7080,20.9390,4.3856,0.3260,21.2890,21.1918,21.2404,5.3876,-1.9043,19.1874,18.8413,19.0143,15.8686,-1.5783,12.0101,12.5241,12.2671,-4.8494,-0.3260,12.0101,12.1219,12.0660,-6.1647,1.9043,4.5813,357.9920,-40946.6000,78375.0138
6844.0000,15.1986,21.4597,902.4000,64262.9000,-63360.5000,3.0839,181.6618,10932.5418,11114.2036,151.4427,75195.4418,720.7382,-74474.7036,21.4021,19.9244,17767.4000,5964.5000,11802.9000,-1.2933,3316.2030,1115.5415,4431.7445,58.4106,7080.0415,14451.1970,7371.1555,21.3613,11.6447,16.5030,0.9942,67108.8565,21.4597,21.4021,21.4309,2.4526,1.4591,21.4021,20.8860,21.1441,2.4972,0.1658,21.4597,21.4098,21.4347,2.3675,-1.6249,19.0621,19.0500,19.0561,0.5261,-1.4591,11.6447,12.3365,11.9906,-3.3147,-0.1658,11.6447,11.7401,11.6924,-4.4861,1.6249,6.0876,475.6908,-51557.6000,67108.8565
6845.0000,14.0447,20.2527,1163.9000,70387.1000,-69223.2000,3.3870,238.6757,11645.9277,11884.6034,166.3470,82033.0277,925.2243,-81107.8034,20.5420,16.7127,19418.7000,0.0000,19418.7000,-1.0671,3659.3734,0.0000,3659.3734,46.1370,0.0000,15759.3266,15759.3266,20.5676,12.4140,16.4908,1.0808,72956.1989,20.2527,20.5420,20.3973,-12.4509,1.4847,20.5420,20.9418,20.7419,-4.8314,0.4176,20.2527,20.4855,20.3691,-12.8381,-1.9023,15.4244,16.3164,15.8704,-38.4224,-1.4847,12.4140,12.1321,12.2730,3.4310,-0.4176,12.4140,12.2717,12.3429,7.8718,1.9023,6.6706,521.2523,-49804.5000,72956.1989
6846.0000,13.6152,19.9806,233.2000,138012.5000,-137779.3000,6.5345,48.1586,22604.5901,22652.7486,318.5990,160617.0901,185.0414,-160432.0486,20.0484,16.2245,9015.6000,0.0000,9015.6000,-0.4954,1708.7398,0.0000,1708.7398,21.7241,0.0000,7306.8602,7306.8602,20.0697,13.4127,16.7412,2.2972,155058.4058,19.9806,20.0484,20.0145,-4.5973,2.3433,20.0484,20.1885,20.1185,-7.5006,1.8479,19.9806,20.0173,19.9989,-4.4444,-4.1912,13.8253,14.1585,13.9919,-22.6469,-2.3433,13.4127,13.1820,13.2974,12.3837,-1.8479,13.4127,13.3115,13.3621,12.3224,4.1912,13.0074,1016.4166,-128763.7000,155058.4058
6847.0000,13.8405,20.2299,0.2000,188772.4000,-188772.2000,8.9212,0.0411,31082.7418,31082.7829,433.7410,219855.1418,0.1589,-219854.9829,20.2025,16.3771,5640.2000,0.0000,5640.2000,-0.3099,1067.0601,0.0000,1067.0601,13.7021,0.0000,4573.1399,4573.1399,20.2065,13.7914,16.9989,3.1566,213069.4661,20.2299,20.2025,20.2162,2.4565,3.0771,20.2025,20.1907,20.1966,0.9653,2.7671,20.2299,20.2140,20.2219,2.7135,-5.8442,13.9896,13.9898,13.9897,-0.0034,-3.0771,13.7914,13.7222,13.7568,5.5669,-2.7671,13.7914,13.7618,13.7766,5.0247,5.8442,17.7730,1388.8064,-183132.0000,213069.4661
6848.0000,14.0630,20.4572,0.0000,206375.7000,-206375.7000,9.7531,0.0000,34160.8076,34160.8076,474.8860,240536.5076,0.0000,-240536.5076,14.0545,19.7159,0.0000,15547.3000,-15547.3000,0.8261,0.0000,2549.6121,2549.6121,41.5592,18096.9121,0.0000,-18096.9121,20.3786,14.0891,17.2338,3.8020,256637.6118,20.4572,20.4256,20.4414,2.7399,2.9757,20.2714,20.2636,20.2675,0.8776,3.8018,20.4572,20.4431,20.4501,2.7766,-6.7774,14.0545,14.0460,14.0503,0.7529,-2.9757,14.0891,14.0545,14.0718,3.8239,-3.8018,14.0891,14.0704,14.0798,3.6808,6.7774,21.1538,1652.9869,-221923.0000,256637.6118
6849.0000,14.2381,20.6361,0.0000,219811.0000,-219811.0000,10.3881,0.0000,36536.7716,36536.7716,506.5419,256347.7716,0.0000,-256347.7716,14.2398,19.9217,0.0000,20536.4000,-20536.4000,1.0912,0.0000,3376.9835,3376.9835,53.2369,23913.3835,0.0000,-23913.3835,20.5493,14.2574,17.4034,4.1270,278574.5317,20.6361,20.6115,20.6238,2.2240,3.0990,20.4319,20.4163,20.4241,1.9126,4.1901,20.6361,20.6257,20.6309,2.2041,-7.2891,14.2398,14.2159,14.2279,2.1656,-3.0990,14.2574,14.2398,14.2486,2.1563,-4.1901,14.2574,14.2475,14.2525,2.1070,7.2891,22.9411,1792.6504,-240347.4000,278574.5317
6850.0000,14.4250,20.8271,0.0000,235140.8000,-235140.8000,11.1125,0.0000,39260.0613,39260.0613,542.4959,274400.8613,0.0000,-274400.8613,14.4273,20.1115,0.0000,29822.3000,-29822.3000,1.5846,0.0000,4917.6843,4917.6843,77.3684,34739.9843,0.0000,-34739.9843,20.7205,14.4437,17.5821,4.5540,307394.4590,20.8271,20.8020,20.8145,2.3243,3.1760,20.5722,20.5597,20.5659,1.7345,4.7606,20.8271,20.8170,20.8220,2.3291,-7.9366,14.4273,14.4027,14.4150,2.2812,-3.1760,14.4437,14.4273,14.4355,2.2779,-4.7606,14.4437,14.4339,14.4388,2.2710,7.9366,25.3893,1983.9529,-264963.1000,307394.4590
6851.0000,14.6068,21.0129,0.0000,246891.3000,-246891.3000,11.6679,0.0000,41402.5522,41402.5522,570.3126,288293.8522,0.0000,-288293.8522,14.6094,20.2958,0.0000,40021.5000,-40021.5000,2.1265,0.0000,6617.7013,6617.7013,103.9101,46639.2013,0.0000,-46639.2013,20.8868,14.6237,17.7553,4.9368,333232.1164,21.0129,20.9885,21.0007,2.2688,3.1805,20.7109,20.6999,20.7054,1.7058,5.3069,21.0129,21.0037,21.0083,2.2703,-8.4874,14.6094,14.5855,14.5974,2.2241,-3.1805,14.6237,14.6094,14.6165,2.2072,-5.3069,14.6237,14.6148,14.6192,2.1998,8.4874,27.5995,2156.6663,-286912.8000,333232.1164
6852.0000,14.6948,21.1029,0.0000,253777.1000,-253777.1000,11.9933,0.0000,42647.7588,42647.7588,586.9298,296424.8588,0.0000,-296424.8588,14.6961,20.3836,0.0000,34150.0000,-34150.0000,1.8145,0.0000,5654.2925,5654.2925,88.7342,39804.2925,0.0000,-39804.2925,20.9986,14.7028,17.8507,4.9673,335292.1326,21.1029,21.0910,21.0970,1.1845,3.3929,20.8445,20.8338,20.8392,1.6365,5.2074,21.1029,21.0984,21.1006,1.1370,-8.6004,14.6961,14.6847,14.6904,1.1445,-3.3929,14.7028,14.6961,14.6995,1.0236,-5.2074,14.7028,14.6988,14.7008,1.0075,8.6004,27.6425,2160.0228,-287927.1000,335292.1326
6853.0000,14.8145,21.2252,0.0000,263630.3000,-263630.3000,12.4589,0.0000,44432.0089,44432.0089,610.0774,308062.3089,0.0000,-308062.3089,14.8159,20.5049,0.0000,39145.8000,-39145.8000,2.0800,0.0000,6493.3737,6493.3737,101.7530,45639.1737,0.0000,-45639.1737,21.1122,14.8251,17.9686,5.2231,352561.9075,21.2252,21.2106,21.2179,1.4822,3.4597,20.9456,20.9379,20.9417,1.2606,5.5396,21.2252,21.2195,21.2224,1.4917,-8.9993,14.8159,14.8016,14.8088,1.4511,-3.4597,14.8251,14.8159,14.8205,1.4830,-5.5396,14.8251,14.8194,14.8222,1.4878,8.9993,29.1141,2275.0180,-302776.1000,352561.9075
6854.0000,14.9696,21.3838,0.0000,278901.7000,-278901.7000,13.1806,0.0000,47183.1923,47183.1923,645.9359,326084.8923,0.0000,-326084.8923,14.9716,20.6625,0.0000,47519.0000,-47519.0000,2.5249,0.0000,7901.2964,7901.2964,123.5816,55420.2964,0.0000,-55420.2964,21.2561,14.9824,18.1192,5.6302,380039.5899,21.3838,21.3654,21.3746,1.9142,3.5519,21.0734,21.0646,21.0690,1.5584,6.0768,21.3838,21.3770,21.3804,1.9300,-9.6287,14.9716,14.9535,14.9626,1.8788,-3.5519,14.9824,14.9716,14.9770,1.9114,-6.0768,14.9824,14.9756,14.9790,1.9142,9.6287,31.4619,2458.4780,-326420.7000,380039.5899
6855.0000,15.0928,21.5098,0.0000,287616.2000,-287616.2000,13.5925,0.0000,48803.6221,48803.6221,666.8149,336419.8221,0.0000,-336419.8221,15.0945,20.7869,0.0000,51894.1000,-51894.1000,2.7573,0.0000,8645.3297,8645.3297,135.0513,60539.4297,0.0000,-60539.4297,21.3784,15.1025,18.2404,5.8633,395769.4156,21.5098,21.4950,21.5024,1.5646,3.6117,21.1885,21.1809,21.1847,1.4188,6.3690,21.5098,21.5045,21.5071,1.5520,-9.9808,15.0945,15.0801,15.0873,1.5276,-3.6117,15.1025,15.0945,15.0985,1.4888,-6.3690,15.1025,15.0974,15.0999,1.4824,9.9808,32.7686,2560.5829,-339510.3000,395769.4156
6856.0000,15.1829,21.6020,0.0000,289199.5000,-289199.5000,13.6673,0.0000,49180.4189,49180.4189,671.0438,338379.9189,0.0000,-338379.9189,15.1843,20.8779,0.0000,56155.0000,-56155.0000,2.9837,0.0000,9368.3737,9368.3737,146.2190,65523.3737,0.0000,-65523.3737,21.4656,15.1899,18.3277,5.9710,403039.6146,21.6020,21.5909,21.5965,1.1581,3.5612,21.2659,21.2608,21.2633,0.9722,6.5449,21.6020,21.5981,21.6001,1.1444,-10.1061,15.1843,15.1735,15.1789,1.1282,-3.5612,15.1899,15.1843,15.1871,1.0923,-6.5449,15.1899,15.1863,15.1881,1.0869,10.1061,33.3851,2608.7554,-345354.5000,403039.6146
6857.0000,15.2326,21.6528,0.0000,297068.0000,-297068.0000,14.0392,0.0000,50579.8753,50579.8753,689.7226,347647.8753,0.0000,-347647.8753,15.2333,20.9275,0.0000,49231.3000,-49231.3000,2.6158,0.0000,8219.6376,8219.6376,128.2416,57450.9376,0.0000,-57450.9376,21.5340,15.2364,18.3852,5.9933,404547.6814,21.6528,21.6469,21.6498,0.6667,3.8078,21.3539,21.3482,21.3511,1.0816,6.4236,21.6528,21.6506,21.6517,0.6460,-10.2314,15.2333,15.2276,15.2304,0.6448,-3.8078,15.2364,15.2333,15.2348,0.5989,-6.4236,15.2364,15.2344,15.2354,0.5939,10.2314,33.4034,2610.1885,-346299.3000,404547.6814
6858.0000,14.6881,21.0959,0.0000,186624.6000,-186624.6000,8.8197,0.0000,31357.5565,31357.5565,433.4448,217982.1565,0.0000,-217982.1565,14.6873,20.3745,0.0000,8277.9000,-8277.9000,0.4398,0.0000,1370.4054,1370.4054,21.5676,9648.3054,0.0000,-9648.3054,21.1209,14.6121,17.8665,3.4438,232454.7895,21.0959,21.1725,21.1342,-6.1996,2.7933,21.0640,21.0986,21.0813,-3.2330,3.2331,21.0959,21.1329,21.1144,-6.4615,-6.0264,14.6873,14.7625,14.7249,-6.0778,-2.7933,14.6121,14.6873,14.6497,-7.0381,-3.2331,14.6121,14.6537,14.6329,-7.2482,6.0264,18.5762,1451.5738,-194902.5000,232454.7895
6859.0000,14.4943,20.8979,0.0000,183514.0000,-183514.0000,8.6727,0.0000,30691.2720,30691.2720,424.6580,214205.2720,0.0000,-214205.2720,14.4919,20.1768,0.0000,4669.3000,-4669.3000,0.2481,0.0000,770.7138,770.7138,12.1366,5440.0138,0.0000,-5440.0138,20.9070,14.4690,17.6880,3.2817,221517.9284,20.8979,20.9304,20.9141,-2.6325,2.8082,20.8692,20.8961,20.8827,-2.3736,3.0563,20.8979,20.9127,20.9053,-2.5003,-5.8645,14.4919,14.5239,14.5079,-2.5954,-2.8082,14.4690,14.4919,14.4804,-2.0201,-3.0563,14.4690,14.4801,14.4745,-1.8881,5.8645,17.8645,1395.9553,-188183.3000,221517.9284
6860.0000,14.1346,20.5300,2.7000,111218.5000,-111215.8000,5.2562,0.5529,18441.0620,18441.6148,257.0374,129659.5620,2.1471,-129657.4148,14.1370,19.8176,0.0000,1007.6000,-1007.6000,0.0535,0.0000,165.4370,165.4370,2.6168,1173.0370,0.0000,-1173.0370,20.5979,14.0467,17.3223,1.9877,134166.4617,20.5300,20.6121,20.5710,-4.1178,1.7342,20.5883,20.6495,20.6189,-3.1605,1.7878,20.5300,20.5717,20.5509,-4.2543,-3.5220,14.1370,14.2162,14.1766,-3.9753,-1.7342,14.0467,14.1370,14.0918,-4.6663,-1.7878,14.0467,14.0944,14.0705,-4.8524,3.5220,10.6264,830.3590,-112223.4000,134166.4617
6861.0000,13.9335,20.3148,88.5000,99914.5000,-99826.0000,4.7265,18.1812,16487.8731,16506.0543,230.5816,116402.3731,70.3188,-116332.0543,13.9315,13.9315,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3731,13.8829,17.1280,1.7528,118315.5391,20.3148,20.3744,20.3446,-2.7092,1.5755,20.3744,20.4312,20.4028,-2.5843,1.5755,20.3148,20.3440,20.3294,-2.6494,-3.1510,13.9315,13.9884,13.9600,-2.5913,-1.5755,13.8829,13.9315,13.9072,-2.2055,-1.5755,13.8829,13.9060,13.8945,-2.1017,3.1510,9.4478,738.2637,-99826.0000,118315.5391
6862.0000,14.1200,20.4609,369.0000,76737.7000,-76368.7000,3.6457,75.5766,12719.4214,12794.9980,177.6311,89457.1214,293.4234,-89163.6980,20.4301,19.5267,5883.4000,2687.4000,3196.0000,-0.4661,1110.1303,492.7684,1602.8987,22.8589,3180.1684,4773.2697,1593.1013,20.4333,13.4024,16.9178,1.2774,86227.2663,20.4609,20.4301,20.4455,1.2404,1.3706,20.4301,20.4196,20.4249,0.2890,0.9045,20.4609,20.4388,20.4498,1.4764,-2.2751,15.6094,15.1747,15.3921,17.3054,-1.3706,13.4024,13.5908,13.4966,-4.9322,-0.9045,13.4024,13.4846,13.4435,-5.4193,2.2751,7.2848,569.2463,-73172.7000,86227.2663
6863.0000,14.6556,20.9526,651.6000,66959.2000,-66307.6000,3.1983,132.3097,11241.9666,11374.2762,156.0228,78201.1666,519.2903,-77681.8762,20.8174,20.2543,10355.6000,5518.1000,4837.5000,-0.8623,1945.3690,1019.7511,2965.1202,39.7692,6537.8511,8410.2310,1872.3798,20.7944,12.7353,16.7649,1.0758,72614.2796,20.9526,20.8174,20.8850,5.3267,1.3535,20.8174,20.5835,20.7004,3.3487,0.4913,20.9526,20.8506,20.9016,5.4750,-1.8448,17.6894,17.0774,17.3834,24.0548,-1.3535,12.7353,13.1876,12.9615,-6.4343,-0.4913,12.7353,12.8786,12.8070,-7.6583,1.8448,6.3450,495.8107,-61470.1000,72614.2796
6864.0000,14.8988,21.1043,1117.3000,60467.2000,-59349.9000,2.9157,225.9931,10211.9469,10437.9400,142.7122,70679.1469,891.3069,-69787.8400,21.0460,18.7364,17889.6000,3484.3000,14405.3000,-1.1682,3352.0938,646.9110,3999.0048,52.2603,4131.2110,14537.5062,10406.2952,21.0155,12.2445,16.6300,0.8758,59118.7778,21.1043,21.0460,21.0752,2.3182,1.3613,21.0460,20.6869,20.8665,2.0268,0.1931,21.1043,21.0563,21.0803,2.1798,-1.5544,17.9209,17.7783,17.8496,5.6486,-1.3613,12.2445,12.9872,12.6158,-4.1479,-0.1931,12.2445,12.3770,12.3108,-5.9651,1.5544,5.7397,448.5108,-44944.6000,59118.7778
6865.0000,14.1821,20.2046,1875.4000,55123.9000,-53248.5000,2.7027,383.7223,9150.4136,9534.1359,132.4501,64274.3136,1491.6777,-62782.6359,20.3861,16.5586,23675.5000,0.0000,23675.5000,-1.3010,4469.5676,0.0000,4469.5676,56.5786,0.0000,19205.9324,19205.9324,20.4083,12.8403,16.6243,1.1905,80358.7682,20.2046,20.3861,20.2954,-9.3871,1.7850,20.3861,20.6744,20.5302,-4.0343,0.4840,20.2046,20.3515,20.2781,-9.6581,-2.2690,15.5137,16.0009,15.7573,-25.2257,-1.7850,12.8403,12.7049,12.7726,1.9150,-0.4840,12.8403,12.7512,12.7958,5.8760,2.2690,5.2721,411.9717,-29573.0000,80358.7682
6866.0000,14.3046,20.1235,2697.3000,50037.6000,-47340.3000,2.5050,550.7964,8330.4306,8881.2270,122.2675,58368.0306,2146.5036,-56221.5270,20.1592,16.3342,28886.4000,0.0000,28886.4000,-1.5874,5467.7426,0.0000,5467.7426,69.7841,0.0000,23418.6574,23418.6574,20.1876,12.8762,16.5319,0.9067,61199.6060,20.1235,20.1592,20.1414,-1.8353,1.7816,20.1592,20.5421,20.3507,-2.1439,0.1943,20.1235,20.1528,20.1381,-1.6656,-1.9759,15.9454,15.9059,15.9257,2.0547,-1.7816,12.8762,12.7683,12.8223,0.6227,-0.1943,12.8762,12.8607,12.8685,0.9009,1.9759,4.8501,378.9903,-18453.9000,61199.6060
6867.0000,14.4983,20.1149,3396.0000,45523.9000,-42127.9000,2.3281,691.3112,7614.2490,8305.5601,113.7018,53138.1490,2704.6888,-50433.4601,20.1204,16.2958,31595.4000,0.0000,31595.4000,-1.7362,5983.2455,0.0000,5983.2455,76.6156,0.0000,25612.1545,25612.1545,20.1213,12.7772,16.4493,0.7368,49737.2092,20.1149,20.1204,20.1176,-0.2631,1.7428,20.1204,20.5655,20.3429,-0.0700,0.0065,20.1149,20.1197,20.1173,-0.2283,-1.7493,16.2829,16.2066,16.2447,3.8738,-1.7428,12.7772,12.8632,12.8202,-0.0018,-0.0065,12.7772,12.7965,12.7868,-0.9619,1.7493,4.4887,350.7544,-10532.5000,49737.2092
6868.0000,14.5311,19.9692,4082.5000,43749.3000,-39666.8000,2.2799,830.6215,7323.2052,8153.8268,111.4418,51072.5052,3251.8785,-47820.6268,20.0283,16.2046,34517.0000,0.0000,34517.0000,-1.8968,6543.6137,0.0000,6543.6137,83.7541,0.0000,27973.3863,27973.3863,20.0022,12.7637,16.3829,0.6300,42523.3277,19.9692,20.0002,19.9847,-1.5807,1.7722,20.0022,20.4274,20.2148,-1.5226,-0.1246,19.9692,20.0022,19.9857,-1.5643,-1.6477,16.2046,16.2129,16.2088,-0.4106,-1.7722,16.2046,11.9709,14.0878,15.3203,0.1246,12.7037,12.7222,12.7130,-0.8682,1.6477,4.3799,342.2515,-5149.8000,42523.3277
6869.0000,14.6476,19.7443,5282.1000,40240.2000,-34958.1000,2.1765,1072.6863,6754.7350,7827.4213,106.3800,46994.9350,4209.4137,-42785.5213,19.8428,16.0212,36761.8000,0.0000,36761.8000,-2.0201,6984.5567,0.0000,6984.5567,89.3374,0.0000,29777.2433,29777.2433,19.8028,12.8286,16.3157,0.4960,33478.5675,19.7443,19.7949,19.7696,-2.5728,1.7616,19.8028,20.1695,19.9861,-2.7366,-0.2585,19.7443,19.8028,19.7735,-2.5373,-1.5031,16.0212,16.0606,16.0409,-2.0027,-1.7616,16.0212,14.2969,15.1590,12.9512,0.2585,13.0811,12.9915,13.0363,3.9253,1.5031,4.1638,325.3641,1803.7000,33478.5675
6870.0000,14.1569,19.1364,6585.0000,45758.2000,-39173.2000,2.5050,1347.8962,7591.1732,8939.0694,122.4766,53349.3732,5237.1038,-48112.2694,19.2834,15.4678,17894.6000,0.0000,17894.6000,-0.9834,3423.0539,0.0000,3423.0539,43.6212,0.0000,14471.5461,14471.5461,19.3331,13.4176,16.3754,0.9377,63296.5240,19.1364,19.2834,19.2099,-6.7308,1.5803,19.2834,19.6461,19.4648,-6.2683,0.5970,19.1364,19.2473,19.1918,-6.9964,-2.1773,15.0330,15.2672,15.1501,-10.7260,-1.5803,13.4176,14.3169,13.8673,-15.5655,-0.5970,13.4176,13.3510,13.3843,4.2233,2.1773,4.9227,384.6630,-21278.6000,63296.5240
6871.0000,13.8693,19.6817,3809.6000,70937.9000,-67128.3000,3.5506,783.4557,11688.3938,12471.8495,173.2785,82626.2938,3026.1443,-79600.1495,19.5617,15.7431,13462.3000,0.0000,13462.3000,-0.7398,2566.4451,0.0000,2566.4451,33.1249,0.0000,10895.8549,10895.8549,19.5750,13.2181,16.3966,1.0210,68918.4338,19.6817,19.5617,19.6217,4.9933,1.4301,19.5617,19.5165,19.5391,0.9209,0.6904,19.6817,19.5941,19.6379,5.4064,-2.1205,14.6691,14.7911,14.7301,-5.0456,-1.4301,13.2181,13.5183,13.3682,-5.9995,-0.6904,13.2181,13.2476,13.2329,-1.8042,2.1205,7.0371,549.8890,-53666.0000,68918.4338
6872.0000,13.5868,19.5484,3342.5000,86364.8000,-83022.3000,4.2554,690.5895,14135.9464,14826.5359,207.3314,100500.7464,2651.9105,-97848.8359,19.5662,15.7592,3647.2000,4.6000,3642.6000,-0.2007,695.2625,0.8292,696.0917,8.9447,5.4292,2951.9375,2946.5083,19.5600,13.4086,16.4843,1.4252,96203.3121,19.5484,19.5662,19.5573,-0.7542,1.4854,19.5662,19.5584,19.5623,0.3034,1.2847,19.5484,19.5608,19.5546,-0.9821,-2.7700,13.7162,13.9650,13.8406,-10.7105,-1.4854,13.4086,13.3971,13.4028,0.4418,-1.2847,13.4086,13.3839,13.3962,1.9952,2.7700,8.4831,662.8840,-79379.7000,96203.3121
6873.0000,13.5986,19.7839,2072.3000,116215.3000,-114143.0000,5.6000,428.0720,19027.0561,19455.1281,272.3145,135242.3561,1644.2280,-133598.1281,13.5690,16.1624,999.2000,2141.1000,-1141.9000,0.1687,207.1690,348.6748,555.8437,8.1493,2489.7748,792.0310,-1697.7437,19.6560,13.6081,16.6321,1.9935,134563.5239,19.7839,19.7370,19.7604,2.4753,1.8105,19.4324,19.4569,19.4447,-1.3964,1.9791,19.7839,19.7599,19.7719,2.6463,-3.7896,13.5690,13.6248,13.5969,-2.9179,-1.8105,13.6081,13.5690,13.5886,2.2649,-1.9791,13.6081,13.5860,13.5971,2.4473,3.7896,11.5114,899.5165,-115284.9000,134563.5239
6874.0000,13.6681,19.9184,1599.1000,132674.2000,-131075.1000,6.3532,329.9463,21757.2230,22087.1693,308.9287,154431.4230,1269.1537,-153162.2693,13.6672,19.2915,36.8000,6996.6000,-6959.8000,0.3738,7.6182,1140.9749,1148.5931,18.2018,8137.5749,29.1818,-8108.3931,19.8461,13.6825,16.7643,2.3692,159923.6863,19.9184,19.8885,19.9034,1.7495,1.9932,19.7942,19.7376,19.7659,3.9004,2.3669,19.9184,19.9050,19.9117,1.7113,-4.3601,13.6672,13.6538,13.6605,0.7909,-1.9932,13.6825,13.6672,13.6748,1.0645,-2.3669,13.6825,13.6746,13.6785,1.0065,4.3601,13.4252,1049.0679,-138034.9000,159923.6863
6875.0000,13.7585,20.0644,1013.2000,139949.1000,-138935.9000,6.6666,208.7459,22999.1372,23207.8831,324.2759,162948.2372,804.4541,-162143.7831,13.7600,19.4363,0.0000,14340.6000,-14340.6000,0.7620,0.0000,2341.7065,2341.7065,37.1168,16682.3065,0.0000,-16682.3065,19.9783,13.7741,16.8762,2.6335,177761.6782,20.0644,20.0335,20.0490,1.7800,1.9682,19.8669,19.8525,19.8597,1.1551,2.7302,20.0644,20.0514,20.0579,1.7880,-4.6984,13.7600,13.7408,13.7504,1.1089,-1.9682,13.7741,13.7600,13.7670,1.1367,-2.7302,13.7741,13.7660,13.7700,1.1280,4.6984,14.8283,1158.7052,-153276.5000,177761.6782
6876.0000,13.8432,20.2021,392.4000,145971.2000,-145578.8000,6.9189,80.7327,24036.7447,24117.4774,336.7178,170007.9447,311.6673,-169696.2774,13.8450,19.5223,0.0000,20083.9000,-20083.9000,1.0671,0.0000,3283.5576,3283.5576,52.0013,23367.4576,0.0000,-23367.4576,20.0927,13.8567,16.9747,2.8457,192083.5648,20.2021,20.1725,20.1873,1.6930,1.9506,19.9426,19.9318,19.9372,0.9594,3.0177,20.2021,20.1905,20.1963,1.6936,-4.9683,13.8450,13.8267,13.8358,1.0550,-1.9506,13.8567,13.8450,13.8509,1.0351,-3.0177,13.8567,13.8497,13.8532,1.0269,4.9683,15.9453,1245.9887,-165662.7000,192083.5648
6877.0000,13.9210,20.3107,19.8000,152909.5000,-152889.7000,7.2274,4.0685,25225.6458,25229.7143,351.9132,178135.1458,15.7315,-178119.4143,13.9228,19.6010,0.0000,23295.5000,-23295.5000,1.2378,0.0000,3812.9176,3812.9176,60.3376,27108.4176,0.0000,-27108.4176,20.1919,13.9328,17.0624,3.0276,204360.8563,20.3107,20.2873,20.2990,1.3716,1.9965,20.0247,20.0140,20.0193,1.0150,3.2343,20.3107,20.3019,20.3063,1.3512,-5.2309,13.9228,13.9063,13.9146,0.9735,-1.9965,13.9328,13.9228,13.9278,0.9525,-3.2343,13.9328,13.9267,13.9297,0.9477,5.2309,16.9063,1321.0816,-176185.2000,204360.8563
6878.0000,13.9797,20.3721,0.0000,160696.6000,-160696.6000,7.5944,0.0000,26547.1550,26547.1550,369.9704,187243.7550,0.0000,-187243.7550,13.9810,19.6598,0.0000,21142.5000,-21142.5000,1.1234,0.0000,3463.4487,3463.4487,54.7785,24605.9487,0.0000,-24605.9487,20.2695,13.9883,17.1289,3.1290,211204.3589,20.3721,20.3591,20.3656,0.8277,2.1570,20.1197,20.1076,20.1136,1.1618,3.2804,20.3721,20.3672,20.3697,0.7883,-5.4374,13.9810,13.9692,13.9751,0.7540,-2.1570,13.9883,13.9810,13.9846,0.7091,-3.2804,13.9883,13.9839,13.9861,0.7036,5.4374,17.4148,1360.8159,-181839.1000,211204.3589
6879.0000,13.8930,20.2835,0.0000,125812.9000,-125812.9000,5.9458,0.0000,20741.7145,20741.7145,289.7697,146554.6145,0.0000,-146554.6145,13.8918,19.5696,0.0000,19835.8000,-19835.8000,1.0540,0.0000,3245.1878,3245.1878,51.4052,23080.9878,0.0000,-23080.9878,20.1906,13.8763,17.0335,2.5255,170472.6362,20.2835,20.3019,20.2927,-0.8559,1.6306,20.0144,20.0286,20.0215,-1.0879,2.6846,20.2835,20.2914,20.2875,-0.9684,-4.3152,13.8918,13.9105,13.9011,-0.8683,-1.6306,13.8763,13.8918,13.8841,-1.1894,-2.6846,13.8763,13.8864,13.8814,-1.2399,4.3152,13.9855,1092.8504,-145648.7000,170472.6362
6880.0000,13.8719,20.2620,0.0000,130291.6000,-130291.6000,6.1575,0.0000,21469.3752,21469.3752,299.9140,151760.9752,0.0000,-151760.9752,13.8709,19.5485,0.0000,17074.7000,-17074.7000,0.9072,0.0000,2792.6185,2792.6185,44.2335,19867.3185,0.0000,-19867.3185,20.1732,13.8687,17.0210,2.5450,171788.6669,20.2620,20.2684,20.2652,-0.3086,1.7501,20.0226,20.0223,20.0224,0.0351,2.6573,20.2620,20.2642,20.2631,-0.2699,-4.4074,13.8709,13.8771,13.8740,-0.3037,-1.7501,13.8687,13.8709,13.8698,-0.1484,-2.6573,13.8687,13.8698,13.8693,-0.1219,4.4074,14.1114,1102.6820,-147366.3000,171788.6669
6881.0000,13.7676,20.1555,0.0000,122830.1000,-122830.1000,5.8048,0.0000,20190.1390,20190.1390,282.6995,143020.2390,0.0000,-143020.2390,13.7677,19.4441,0.0000,4234.2000,-4234.2000,0.2250,0.0000,691.4881,691.4881,10.9681,4925.6881,0.0000,-4925.6881,20.1379,13.7453,16.9416,2.2026,148674.5962,20.1555,20.1774,20.1665,-1.1673,1.8600,20.0983,20.0844,20.0913,0.8553,2.0849,20.1555,20.1662,20.1609,-1.2099,-3.9449,13.7677,13.7889,13.7783,-1.1307,-1.8600,13.7453,13.7677,13.7565,-1.3436,-2.0849,13.7453,13.7576,13.7514,-1.3982,3.9449,12.0429,941.0466,-127064.3000,148674.5962
6882.0000,13.6243,20.0091,0.0000,97748.9000,-97748.9000,4.6195,0.0000,16013.3567,16013.3567,224.8203,113762.2567,0.0000,-113762.2567,20.0462,16.2078,430.8000,0.0000,430.8000,-0.0237,81.6523,0.0000,81.6523,1.1674,0.0000,349.1477,349.1477,20.0378,13.5714,16.8046,1.6981,114624.8708,20.0091,20.0462,20.0277,-1.6509,1.5477,20.0462,20.0569,20.0515,-0.4563,1.5241,20.0091,20.0283,20.0187,-1.6916,-3.0718,13.6553,13.6842,13.6698,-1.2861,-1.5477,13.5714,13.6156,13.5935,-1.9430,-1.5241,13.5714,13.5941,13.5827,-2.0119,3.0718,9.2231,720.7066,-97318.1000,114624.8708
6883.0000,13.5874,19.9707,6.5000,97007.0000,-97000.5000,4.5848,1.3429,15878.0824,15879.4253,222.9219,112885.0824,5.1571,-112879.9253,19.9839,16.1607,2453.1000,0.0000,2453.1000,-0.1348,465.2948,0.0000,465.2948,5.9597,0.0000,1987.8052,1987.8052,19.9846,13.5018,16.7432,1.6484,111268.4812,19.9707,19.9839,19.9773,-0.5839,1.5732,19.9839,20.0008,19.9923,-0.6908,1.4384,19.9707,19.9768,19.9738,-0.5180,-3.0116,13.7506,13.7316,13.7411,0.8849,-1.5732,13.5018,13.5248,13.5133,-0.9441,-1.4384,13.5018,13.5121,13.5070,-0.8903,3.0116,9.1365,713.9396,-94547.4000,111268.4812
6884.0000,13.5248,19.8728,176.1000,57399.6000,-57223.5000,2.7218,36.4210,9381.3800,9417.8010,132.3162,66780.9800,139.6790,-66641.3010,19.9085,16.0861,5057.9000,0.0000,5057.9000,-0.2779,960.2229,0.0000,960.2229,12.3006,0.0000,4097.6771,4097.6771,19.9095,13.1952,16.5524,0.9376,63289.3434,19.8728,19.9085,19.8906,-1.0218,0.9999,19.9085,19.9456,19.9271,-0.7633,0.7220,19.8728,19.8944,19.8836,-1.0647,-1.7219,14.1012,13.9770,14.0391,3.6205,-0.9999,13.1952,13.3371,13.2661,-2.9582,-0.7220,13.1952,13.2622,13.2287,-3.3339,1.7219,5.4050,422.3543,-52165.6000,63289.3434
6885.0000,13.5195,19.8378,308.9000,54211.7000,-53902.8000,2.5781,63.8922,8859.2564,8923.1486,125.2849,63070.9564,245.0078,-62825.9486,19.8559,16.0341,7030.6000,0.0000,7030.6000,-0.3863,1335.5702,0.0000,1335.5702,17.1196,0.0000,5695.0298,5695.0298,19.8602,13.0571,16.4586,0.8520,57510.2053,19.8378,19.8559,19.8468,-0.5047,0.9881,19.8559,19.8921,19.8740,-0.6168,0.6018,19.8378,19.8482,19.8430,-0.4660,-1.5899,14.2862,14.2000,14.2431,2.4859,-0.9881,13.0571,13.1641,13.1106,-1.8535,-0.6018,13.0571,13.0966,13.0768,-1.8087,1.5899,5.1075,399.1110,-46872.2000,57510.2053
6886.0000,13.6056,19.8681,501.6000,46236.6000,-45735.0000,2.2112,103.6027,7571.2258,7674.8285,107.4648,53807.8258,397.9973,-53409.8285,19.8599,16.0381,9550.1000,0.0000,9550.1000,-0.5248,1814.1006,0.0000,1814.1006,23.2749,0.0000,7735.9994,7735.9994,19.8628,12.8719,16.3674,0.6737,45471.7963,19.8681,19.8599,19.8640,0.2314,0.9120,19.8599,19.8692,19.8646,-0.0895,0.3872,19.8681,19.8609,19.8645,0.2841,-1.2992,14.7644,14.5706,14.6675,5.1456,-0.9120,12.8719,13.0381,12.9550,-1.8527,-0.3872,12.8719,12.9283,12.9001,-2.1087,1.2992,4.3634,340.9606,-36184.9000,45471.7963
6887.0000,13.6022,19.7311,950.7000,41302.4000,-40351.7000,2.0014,196.3729,6762.7088,6959.0817,97.3419,48065.1088,754.3271,-47310.7817,19.7698,15.9490,11445.6000,0.0000,11445.6000,-0.6290,2176.5077,0.0000,2176.5077,27.8927,0.0000,9269.0923,9269.0923,19.7736,12.9707,16.3721,0.9225,62266.2232,19.7311,19.7698,19.7505,-1.3457,1.2103,19.7698,19.8193,19.7946,-0.8201,0.5814,19.7311,19.7587,19.7449,-1.4193,-1.7917,14.5142,14.5590,14.5366,-1.5556,-1.2103,12.9707,12.9621,12.9664,0.1614,-0.5814,12.9707,12.9559,12.9633,0.7871,1.7917,3.9367,307.6169,-28906.1000,62266.2232
6888.0000,13.7316,19.6474,1540.3000,35515.2000,-33974.9000,1.7585,317.4826,5832.8416,6150.3242,85.5619,41348.0416,1222.8174,-40125.2242,19.6792,15.8593,13765.7000,0.0000,13765.7000,-0.7565,2620.5579,0.0000,2620.5579,33.5971,0.0000,11145.1421,11145.1421,19.6888,12.9333,16.3111,0.7262,49020.8965,19.6474,19.6792,19.6633,-1.0279,1.1314,19.6792,19.7610,19.7201,-0.8751,0.3750,19.6474,19.6709,19.6591,-1.0107,-1.5064,14.8972,14.7850,14.8411,3.6992,-1.1314,12.9333,12.9564,12.9448,-0.2362,-0.3750,12.9333,12.9404,12.9368,-0.2954,1.5064,3.4419,268.9585,-20209.2000,49020.8965
6889.0000,13.9112,19.5836,2094.2000,30901.0000,-28806.8000,1.5693,430.3836,5096.5891,5526.9727,76.4335,35997.5891,1663.8164,-34333.7727,19.6092,15.7900,15926.3000,0.0000,15926.3000,-0.8752,3034.4346,0.0000,3034.4346,38.9291,0.0000,12891.8654,12891.8654,19.6204,12.8725,16.2465,0.5702,38487.0560,19.5836,19.6092,19.5964,-0.7830,1.0764,19.6092,19.7211,19.6652,-0.6385,0.2012,19.5836,19.6046,19.5941,-0.7608,-1.2776,15.2583,15.1230,15.1907,4.2423,-1.0764,12.8725,12.9452,12.9089,-0.4097,-0.2012,12.8725,12.8903,12.8814,-0.6448,1.2776,3.0562,238.8184,-12880.5000,38487.0560
6890.0000,14.1306,19.5533,2529.4000,26857.8000,-24328.4000,1.4009,517.9687,4452.8550,4970.8237,68.3045,31310.6550,2011.4313,-29299.2237,19.5675,15.7488,18022.2000,0.0000,18022.2000,-0.9904,3435.5017,0.0000,3435.5017,44.1037,0.0000,14586.6983,14586.6983,19.5722,12.7947,16.1835,0.4302,29040.1945,19.5533,19.5675,19.5604,-0.4104,1.0305,19.5675,19.7299,19.6487,-0.1742,0.0402,19.5533,19.5663,19.5598,-0.3897,-1.0707,15.6410,15.4896,15.5653,4.5455,-1.0305,12.7947,12.9848,12.8897,-0.2065,-0.0402,12.7947,12.8227,12.8087,-0.8529,1.0707,2.7121,211.9292,-6306.2000,29040.1945
6891.0000,14.2235,19.3060,3047.1000,23071.9000,-20024.8000,1.2489,623.0436,3833.6542,4456.6979,60.9579,26905.5542,2424.0564,-24481.4979,19.4168,15.5997,18483.7000,0.0000,18483.7000,-1.0157,3529.9552,0.0000,3529.9552,45.2645,0.0000,14953.7448,14953.7448,19.4001,12.8563,16.1282,0.3207,21644.4392,19.3060,19.3960,19.3510,-2.5025,0.9630,19.4001,19.7955,19.5978,-0.5899,-0.0527,19.3060,19.4001,19.3530,-2.4710,-0.9103,15.5997,15.5872,15.5935,0.3645,-0.9630,15.5997,11.2748,13.4373,6.6320,0.0527,12.7647,12.7808,12.7728,-0.4092,0.9103,2.4081,188.1738,-1541.1000,21644.4392
6892.0000,14.2326,19.0611,3576.0000,22055.3000,-18479.3000,1.2283,731.0803,3665.5324,4396.6128,59.9773,25720.8324,2844.9197,-22875.9128,19.2103,15.3956,18832.7000,0.0000,18832.7000,-1.0349,3605.7578,0.0000,3605.7578,46.2356,0.0000,15226.9422,15226.9422,19.1721,13.0103,16.0912,0.2843,19193.4335,19.0611,19.1641,19.1126,-2.8521,0.9591,19.1721,19.7950,19.4835,-1.3546,-0.0758,19.0611,19.1721,19.1166,-2.8286,-0.8834,15.3956,15.4658,15.4307,-1.9401,-0.9591,15.3956,12.5240,13.9598,6.3297,0.0758,12.9686,12.8937,12.9311,1.9351,0.8834,2.3682,185.0556,353.4000,19193.4335
6893.0000,14.2996,18.7364,4073.0000,19194.9000,-15121.9000,1.1190,831.7854,3195.2511,4027.0365,54.6440,22390.1511,3241.2146,-19148.9365,18.9745,15.1624,19381.6000,0.0000,19381.6000,-1.0651,3721.7688,0.0000,3721.7688,47.7483,0.0000,15659.8312,15659.8312,18.8987,13.1994,16.0490,0.1998,13485.0107,18.7364,18.8755,18.8059,-3.6771,0.9145,18.8987,19.5763,19.2375,-2.9449,-0.1505,18.7364,18.8987,18.8175,-3.5847,-0.7640,15.1624,15.2615,15.2120,-2.6151,-0.9145,15.1624,13.7664,14.4644,6.1144,0.1505,13.3111,13.1482,13.2296,3.6271,0.7640,2.1505,168.0427,4259.7000,13485.0107
6894.0000,14.1403,17.7560,9481.9000,28454.0000,-18972.1000,1.8379,1941.3925,4718.5787,6659.9711,89.7624,33172.5787,7540.5075,-25632.0711,18.0458,14.2443,20666.3000,0.0000,20666.3000,-1.1357,4016.0673,0.0000,4016.0673,51.1157,0.0000,16650.2327,16650.2327,18.1568,13.9735,16.0652,0.3875,26158.7503,17.7560,18.0458,17.9009,-10.8969,1.2975,18.0458,19.3850,18.7154,-6.2758,0.1619,17.7560,18.0206,17.8883,-11.1894,-1.4594,14.2793,14.5367,14.4080,-9.6782,-1.2975,13.9735,14.5247,14.2491,-2.5738,-0.1619,13.9735,13.7878,13.8807,7.8811,1.4594,3.5869,280.2825,1694.2000,26158.7503
6895.0000,14.0312,19.0680,5156.0000,37643.2000,-32487.2000,2.0472,1057.5507,6226.2699,7283.8206,99.9298,43869.4699,4098.4493,-39771.0206,18.7613,14.9515,19208.2000,0.0000,19208.2000,-1.0555,3698.3994,0.0000,3698.3994,48.2640,0.0000,15509.8006,15509.8006,18.7965,13.4228,16.1097,0.6188,41768.8756,19.0680,18.7613,18.9146,12.2580,1.3754,18.7613,18.7245,18.7429,0.3565,0.3199,19.0680,18.8101,18.9390,12.7047,-1.6953,14.7472,14.6579,14.7026,3.5795,-1.3754,13.4228,14.0732,13.7480,-6.0229,-0.3199,13.4228,13.5227,13.4727,-4.8984,1.6953,4.0260,314.5995,-13279.0000,41768.8756
6896.0000,13.7740,19.1375,4897.9000,49051.2000,-44153.3000,2.5729,1008.8403,8063.9800,9072.8203,125.5193,57115.1800,3889.0597,-53226.1203,19.0626,15.2495,9574.8000,0.0000,9574.8000,-0.5262,1836.5855,0.0000,1836.5855,23.7676,0.0000,7738.2145,7738.2145,19.0371,13.2252,16.1312,0.6797,45881.2990,19.1375,19.0626,19.1001,2.2621,1.0330,19.0626,18.8762,18.9694,2.7574,0.5069,19.1375,19.0901,19.1138,2.1338,-1.5399,14.4053,14.5046,14.4549,-2.9636,-1.0330,13.2252,13.5289,13.3770,-4.4522,-0.5069,13.2252,13.2839,13.2545,-2.6088,1.5399,5.1035,398.7941,-34578.5000,45881.2990
6897.0000,13.4742,19.3148,3124.6000,62260.2000,-59135.6000,3.1049,646.7694,10163.7522,10810.5216,151.2216,72423.9522,2477.8306,-69946.1216,19.2474,15.4526,4716.6000,10.4000,4706.2000,-0.2597,902.6385,1.8632,904.5017,11.6763,12.2632,3813.9615,3801.6983,19.2349,13.1738,16.2043,0.9854,66513.2164,19.3148,19.2474,19.2811,2.2097,1.1215,19.2474,19.1390,19.1932,2.7260,0.8618,19.3148,19.2765,19.2957,2.2193,-1.9834,13.7620,13.9785,13.8703,-7.0311,-1.1215,13.1738,13.2525,13.2131,-1.9531,-0.8618,13.1738,13.1890,13.1814,-0.8582,1.9834,6.1806,482.9612,-54429.4000,66513.2164
6898.0000,13.4178,19.3437,2850.9000,68180.0000,-65329.1000,3.3704,590.6654,11115.5000,11706.1654,163.8715,79295.5000,2260.2346,-77035.2654,13.3520,14.3892,1721.8000,1845.9000,-124.1000,0.1927,358.2123,299.6879,657.9001,9.1464,2145.5879,1363.5877,-782.0001,19.1273,13.4076,16.2675,1.1645,78605.7303,19.3437,19.3229,19.3333,0.6544,1.0592,18.5635,18.7427,18.6531,-6.4935,1.2519,19.3437,19.3357,19.3397,0.5555,-2.3112,13.3520,13.5218,13.4369,-5.2051,-1.0592,13.4076,13.3520,13.3798,2.0358,-1.2519,13.4076,13.3701,13.3889,2.5286,2.3112,7.1058,555.2561,-65453.2000,78605.7303
6899.0000,13.3908,19.4122,2417.3000,74007.9000,-71590.6000,3.6233,501.0536,12058.0338,12559.0875,176.0754,86065.9338,1916.2464,-84149.6875,13.3844,19.0020,50.3000,8922.6000,-8872.3000,0.4769,10.4593,1449.2681,1459.7274,23.2022,10371.8681,39.8407,-10332.0274,19.2961,13.3861,16.3411,1.3846,93462.4359,19.4122,19.3859,19.3990,0.8178,1.0488,19.2659,19.1187,19.1923,6.5316,1.5257,19.4122,19.4013,19.4067,0.8339,-2.5745,13.3844,13.4015,13.3930,-0.5054,-1.0488,13.3861,13.3844,13.3853,0.0907,-1.5257,13.3861,13.3864,13.3863,-0.0067,2.5745,8.1805,639.2355,-80462.9000,93462.4359
6900.0000,13.4486,19.5538,1946.9000,78080.8000,-76133.9000,3.7913,403.1641,12738.8097,13141.9738,184.1775,90819.6097,1543.7359,-89275.8738,13.4506,19.1234,0.0000,23079.7000,-23079.7000,1.2263,0.0000,3752.2311,3752.2311,59.6685,26831.9311,0.0000,-26831.9311,19.4205,13.4653,16.4429,1.7074,115251.0746,19.5538,19.4929,19.5234,1.5251,0.8550,19.2752,19.2600,19.2676,0.9339,2.0813,19.5538,19.5342,19.5440,1.6813,-2.9363,13.4506,13.4278,13.4392,0.5823,-0.8550,13.4653,13.4506,13.4579,0.9017,-2.0813,13.4653,13.4547,13.4600,0.9145,2.9363,10.0105,782.2370,-99213.6000,115251.0746
6901.0000,13.5013,19.6719,1578.3000,83120.1000,-81541.8000,4.0103,326.5505,13577.6499,13904.2004,194.8533,96697.7499,1251.7495,-95446.0004,13.5046,19.1781,0.0000,26331.4000,-26331.4000,1.3991,0.0000,4284.1356,4284.1356,68.0930,30615.5356,0.0000,-30615.5356,19.5201,13.5142,16.5172,1.8564,125306.8641,19.6719,19.6143,19.6431,1.4702,0.8704,19.3454,19.3322,19.3388,0.8838,2.2695,19.6719,19.6559,19.6639,1.4721,-3.1399,13.5046,13.4791,13.4919,0.6607,-0.8704,13.5142,13.5046,13.5094,0.6463,-2.2695,13.5142,13.5074,13.5108,0.6380,3.1399,10.7934,843.4097,-107873.2000,125306.8641
6902.0000,13.5386,19.7205,1563.0000,86724.4000,-85161.4000,4.1798,323.1860,14178.7836,14501.9696,203.1503,100903.1836,1239.8140,-99663.3696,13.5411,19.2150,0.0000,25635.4000,-25635.4000,1.3621,0.0000,4173.0429,4173.0429,66.3074,29808.4429,0.0000,-29808.4429,19.5825,13.5476,16.5650,1.9111,128997.5581,19.7205,19.6922,19.7064,0.7880,0.9392,19.4098,19.3979,19.4038,0.8093,2.3013,19.7205,19.7136,19.7171,0.6662,-3.2406,13.5411,13.5230,13.5321,0.5100,-0.9392,13.5476,13.5411,13.5444,0.4464,-2.3013,13.5476,13.5431,13.5453,0.4415,3.2406,11.0593,864.1862,-110796.8000,128997.5581
6903.0000,13.5430,19.7121,1727.7000,89930.3000,-88202.6000,4.3399,357.2153,14704.4545,15061.6697,210.9828,104634.7545,1370.4847,-103264.2697,13.5439,19.2178,0.0000,18641.6000,-18641.6000,0.9905,0.0000,3034.6804,3034.6804,48.2245,21676.2804,0.0000,-21676.2804,19.6148,13.5440,16.5794,1.8491,124810.9763,19.7121,19.7100,19.7111,0.0816,1.1165,19.4786,19.4651,19.4719,0.8459,2.1070,19.7121,19.7126,19.7123,-0.0323,-3.2234,13.5439,13.5400,13.5419,0.1439,-1.1165,13.5440,13.5439,13.5440,0.0199,-2.1070,13.5440,13.5441,13.5440,0.0091,3.2234,10.6378,831.2562,-106844.2000,124810.9763
6904.0000,13.5316,19.6812,1891.1000,90141.4000,-88250.3000,4.3584,391.0731,14735.0344,15126.1075,211.8944,104876.4344,1500.0269,-103376.4075,13.5316,19.2053,0.0000,12727.2000,-12727.2000,0.6762,0.0000,2071.5091,2071.5091,32.9247,14798.7091,0.0000,-14798.7091,19.6182,13.5287,16.5735,1.7518,118249.4390,19.6812,19.6896,19.6854,-0.2847,1.2274,19.5176,19.5084,19.5130,0.5214,1.9036,19.6812,19.6850,19.6831,-0.3282,-3.1310,13.5316,13.5343,13.5329,-0.0836,-1.2274,13.5287,13.5316,13.5301,-0.1419,-1.9036,13.5287,13.5305,13.5296,-0.1490,3.1310,10.0475,785.1227,-100977.5000,118249.4390
6905.0000,13.5775,19.1513,5097.7000,65998.5000,-60900.8000,3.3842,1053.3890,10800.1140,11853.5031,164.7050,76798.6140,4044.3110,-72754.3031,13.5761,19.2504,0.0000,1307.4000,-1307.4000,0.0695,0.0000,212.9296,212.9296,3.3820,1520.3296,0.0000,-1520.3296,19.2860,13.5962,16.4411,1.1229,75792.4594,19.1513,19.3203,19.2358,-5.4008,1.1049,19.3161,19.3751,19.3456,-1.9949,1.1744,19.1513,19.2401,19.1957,-5.8563,-2.2793,13.5761,13.5622,13.5692,0.4620,-1.1049,13.5962,13.5761,13.5862,0.7014,-1.1744,13.5962,13.5850,13.5906,0.7611,2.2793,6.8954,538.8141,-62208.2000,75792.4594
6906.0000,13.5146,19.1951,3443.2000,52004.3000,-48561.1000,2.6368,712.2413,8497.5506,9209.7919,128.3302,60501.8506,2730.9587,-57770.8919,13.5196,19.1933,0.0000,362.7000,-362.7000,0.0193,0.0000,59.0240,59.0240,0.9384,421.7240,0.0000,-421.7240,19.2172,13.4796,16.3484,0.8708,58778.1184,19.1951,19.2105,19.2028,-0.3735,0.8725,19.2101,19.2610,19.2356,-1.3031,0.8918,19.1951,19.1951,19.1951,0.0172,-1.7643,13.5196,13.5384,13.5290,-0.4594,-0.8725,13.4796,13.5196,13.4996,-1.0194,-0.8918,13.4796,13.5029,13.4913,-1.1739,1.7643,5.3029,414.3779,-48923.8000,58778.1184
6907.0000,13.5263,18.9300,4395.1000,46233.0000,-41837.9000,2.4136,908.9710,7556.5790,8465.5500,117.4952,53789.5790,3486.1290,-50303.4500,13.5220,13.5220,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0340,13.5381,16.2860,0.7580,51161.9692,18.9300,19.0417,18.9859,-2.5928,0.8045,19.0417,19.1210,19.0814,-1.8359,0.8045,18.9300,18.9905,18.9602,-2.8090,-1.6090,13.5220,13.5245,13.5233,-0.0444,-0.8045,13.5381,13.5220,13.5300,0.3917,-0.8045,13.5381,13.5272,13.5326,0.5243,1.6090,4.8194,376.5912,-41837.9000,51161.9692
6908.0000,13.8696,17.5230,9042.3000,27686.6000,-18644.3000,1.7788,1859.5667,4561.9377,6421.5044,86.8947,32248.5377,7182.7333,-25065.8044,18.2794,14.4670,159.1000,0.0000,159.1000,-0.0087,30.8236,0.0000,30.8236,0.4331,0.0000,128.2764,128.2764,18.1999,14.1541,16.1770,0.4092,27621.0839,17.5230,18.2794,17.9012,-13.0645,0.5959,18.2794,18.6984,18.4889,-7.1245,0.5871,17.5230,17.9524,17.7377,-14.7281,-1.1830,13.8367,13.6741,13.7554,2.8265,-0.5959,14.1541,13.8273,13.9907,5.5845,-0.5871,14.1541,13.9681,14.0611,6.4025,1.1830,3.5582,278.0402,-18485.2000,27621.0839
6909.0000,14.0101,18.4218,6026.9000,28034.3000,-22007.4000,1.6384,1236.6058,4634.6179,5871.2238,79.9595,32668.9179,4790.2942,-27878.6238,18.2132,14.4100,679.5000,0.0000,679.5000,-0.0373,131.7578,0.0000,131.7578,1.7006,0.0000,547.7422,547.7422,18.2864,14.0501,16.1683,0.5859,39545.5074,18.4218,18.2132,18.3175,5.0490,0.8316,18.2132,18.3273,18.2702,-2.6136,0.7943,18.4218,18.2665,18.3441,7.3431,-1.6259,14.0424,13.9273,13.9849,2.7942,-0.8316,14.0501,14.0251,14.0376,0.5914,-0.7943,14.0501,14.0524,14.0513,-0.0935,1.6259,3.2731,255.7643,-21327.9000,39545.5074
6910.0000,14.1255,17.8448,6880.0000,21740.2000,-14860.2000,1.3853,1408.9995,3603.9464,5012.9458,67.6575,25344.1464,5471.0005,-19873.1458,18.0556,14.2543,1647.1000,0.0000,1647.1000,-0.0905,320.0384,0.0000,320.0384,4.1268,0.0000,1327.0616,1327.0616,18.0360,14.1951,16.1155,0.4362,29442.7815,17.8448,18.0556,17.9502,-4.4069,0.7228,18.0556,18.1615,18.1086,-1.9262,0.6323,17.8448,17.9774,17.9111,-5.2001,-1.3551,14.1340,14.0670,14.1005,1.4208,-0.7228,14.1951,14.1168,14.1559,1.4530,-0.6323,14.1951,14.1566,14.1759,1.5287,1.3551,2.7646,216.0324,-13213.1000,29442.7815
6911.0000,14.2977,17.3948,7894.1000,18585.9000,-10691.8000,1.2890,1612.1772,3093.7351,4705.9122,62.9699,21679.6351,6281.9228,-15397.7122,17.6481,13.8516,3182.5000,0.0000,3182.5000,-0.1749,621.7244,0.0000,621.7244,7.9953,0.0000,2560.7756,2560.7756,17.6531,14.4705,16.0618,0.3198,21587.6018,17.3948,17.6481,17.5214,-5.1493,0.7028,17.6481,17.9078,17.7780,-3.9644,0.5279,17.3948,17.5438,17.4693,-5.3063,-1.2307,14.1826,14.1448,14.1637,0.7878,-0.7028,14.4705,14.2923,14.3814,2.7458,-0.5279,14.4705,14.3851,14.4278,3.0654,1.2307,2.5672,200.6022,-7509.3000,21587.6018
6912.0000,14.4008,17.2073,7900.1000,16386.1000,-8486.0000,1.1853,1610.7219,2734.3001,4345.0220,57.8907,19120.4001,6289.3781,-12831.0220,17.3527,13.5600,5195.2000,0.0000,5195.2000,-0.2855,1018.9687,0.0000,1018.9687,13.1432,0.0000,4176.2313,4176.2313,17.3856,14.6457,16.0157,0.2337,15772.4374,17.2073,17.3527,17.2800,-2.8884,0.6878,17.3527,17.6419,17.4973,-3.3611,0.4023,17.2073,17.2910,17.2491,-2.6323,-1.0902,14.0894,14.1235,14.1065,-0.6652,-0.6878,14.6457,14.4651,14.5554,2.1253,-0.4023,14.6457,14.5757,14.6107,2.2326,1.0902,2.3543,183.9703,-3290.8000,15772.4374
6913.0000,14.4351,16.7207,8659.8000,14481.0000,-5821.2000,1.1348,1764.6367,2418.3947,4183.0314,55.4036,16899.3947,6895.1633,-10004.2314,16.9730,13.1851,7935.2000,0.0000,7935.2000,-0.4361,1564.4953,0.0000,1564.4953,20.1774,0.0000,6370.7047,6370.7047,17.0172,14.9286,15.9729,0.1511,10200.0905,16.7207,16.9730,16.8469,-5.2018,0.7128,16.9730,17.4222,17.1976,-3.5919,0.2767,16.7207,16.9040,16.8124,-5.2454,-0.9895,13.7374,13.9037,13.8205,-3.4254,-0.7128,14.9286,14.6077,14.7682,2.5929,-0.2767,14.9286,14.8179,14.8733,3.1941,0.9895,2.2463,175.5327,2114.0000,10200.0905
6914.0000,14.3623,16.0806,9666.9000,12920.4000,-3253.5000,1.1135,1972.1725,2154.0008,4126.1733,54.3437,15074.4008,7694.7275,-7379.6733,16.4097,12.6291,11058.0000,0.0000,11058.0000,-0.6077,2197.4127,0.0000,2197.4127,28.3035,0.0000,8860.5873,8860.5873,16.4904,15.3720,15.9312,0.0679,4583.4842,16.0806,16.4097,16.2451,-7.2361,0.7593,16.4097,17.3200,16.8649,-3.9901,0.1516,16.0806,16.3523,16.2164,-7.1662,-0.9109,13.0372,13.3736,13.2054,-7.3981,-0.7593,15.3720,14.6727,15.0223,3.0927,-0.1516,15.3720,15.1863,15.2791,4.9232,0.9109,2.1981,171.7597,7804.5000,4583.4842
6915.0000,14.2066,15.3408,10817.5000,11535.7000,-718.2000,1.1079,2212.4716,1916.0119,4128.4835,54.0855,13451.7119,8605.0284,-4846.6835,15.7140,11.9428,13365.4000,0.0000,13365.4000,-0.7345,2682.5711,0.0000,2682.5711,34.5472,0.0000,10682.8289,10682.8289,15.8046,15.9788,15.8917,-0.0092,-622.9881,15.3408,15.7140,15.5274,-8.6359,0.7988,15.7140,17.4708,16.5924,-3.2625,0.0643,15.3408,15.6805,15.5106,-8.4919,-0.8631,12.1499,12.5856,12.3678,-10.0830,-0.7988,15.9788,14.5165,15.2477,2.7445,-0.0643,15.9788,15.7068,15.8428,6.8277,0.8631,2.1882,170.9920,12647.2000,-622.9881
6916.0000,14.1069,16.3333,10259.9000,16767.4000,-6507.5000,1.3261,2101.8249,2778.3605,4880.1854,64.7881,19545.7605,8158.0751,-11387.6854,16.0479,12.2722,16623.2000,0.0000,16623.2000,-0.9135,3320.3845,0.0000,3320.3845,43.4978,0.0000,13302.8155,13302.8155,16.0978,15.6564,15.8771,0.0271,1831.4355,16.3333,16.0479,16.1906,8.0286,0.9676,16.0479,16.9109,16.4794,-1.3383,0.0541,16.3333,16.0548,16.1940,8.2725,-1.0216,12.4250,12.4045,12.4148,0.5925,-0.9676,15.6564,15.0064,15.3314,1.0359,-0.0541,15.6564,15.7192,15.6878,-1.8452,1.0216,2.6299,205.5014,10115.7000,1831.4355
6917.0000,14.0165,18.0935,5895.6000,22522.0000,-16626.4000,1.3711,1209.5384,3723.8974,4933.4358,66.9489,26245.8974,4686.0616,-21559.8358,17.4473,13.6528,18812.4000,0.0000,18812.4000,-1.0338,3685.0752,0.0000,3685.0752,48.9368,0.0000,15127.3248,15127.3248,17.4534,14.3389,15.8961,0.1820,12286.5376,18.0935,17.4541,17.7738,19.1318,1.0301,17.4534,15.5376,16.4955,0.2197,-0.0037,18.0935,17.4534,17.7735,19.0858,-1.0265,13.6528,13.2367,13.4447,12.4549,-1.0301,13.6528,16.9503,15.3015,-0.3348,0.0037,14.3482,14.7992,14.5737,-13.4194,1.0265,2.7101,211.7715,2186.0000,12286.5376
6918.0000,13.7545,19.4489,5324.9000,81613.6000,-76288.7000,4.1340,1097.1423,13411.0434,14508.1857,201.6179,95024.6434,4227.7577,-90796.8857,19.0545,15.2405,9870.4000,0.0000,9870.4000,-0.5424,1893.4775,0.0000,1893.4775,25.0573,0.0000,7976.9225,7976.9225,18.9117,13.3012,16.1065,1.1514,77719.8736,19.4489,19.0545,19.2517,17.8600,1.5588,19.0545,18.1851,18.6198,25.6610,1.0164,19.4489,19.1985,19.3237,18.7334,-2.5752,14.4189,14.1894,14.3041,10.3967,-1.5588,13.3012,13.9804,13.6408,-20.0160,-1.0164,13.3012,13.4912,13.3962,-14.1837,2.5752,8.2329,643.3311,-66418.3000,77719.8736
6919.0000,13.3977,19.7777,0.0000,134440.3000,-134440.3000,6.3535,0.0000,21907.7445,21907.7445,309.1831,156348.0445,0.0000,-156348.0445,19.6885,15.8684,7120.9000,0.0000,7120.9000,-0.3913,1355.4434,0.0000,1355.4434,17.5890,0.0000,5765.4566,5765.4566,19.6527,13.1503,16.4015,2.2152,149529.3425,19.7777,19.6885,19.7331,5.8353,2.2483,19.6885,19.4731,19.5808,11.6235,1.8570,19.7777,19.7339,19.7558,5.2400,-4.1052,13.7049,13.8062,13.7555,-6.5949,-2.2483,13.1503,13.2489,13.1996,-5.2983,-1.8570,13.1503,13.1740,13.1622,-2.7994,4.1052,12.6531,988.7313,-127319.4000,149529.3425
6920.0000,13.4715,19.8531,0.0000,154654.8000,-154654.8000,7.3088,0.0000,25245.2660,25245.2660,354.8467,179900.0660,0.0000,-179900.0660,13.4454,19.0992,0.0000,9167.0000,-9167.0000,0.4871,0.0000,1490.2364,1490.2364,24.4311,10657.2364,0.0000,-10657.2364,19.7890,13.4856,16.6373,2.8079,189536.0556,19.8531,19.8329,19.8430,1.3519,2.2739,19.7035,19.6862,19.6948,1.4012,2.7610,19.8531,19.8454,19.8493,1.1535,-5.0349,13.4454,13.4973,13.4713,-3.4037,-2.2739,13.4856,13.4454,13.4655,3.2341,-2.7610,13.4856,13.4599,13.4727,3.7737,5.0349,15.5619,1216.0289,-163821.8000,189536.0556
6921.0000,13.6668,20.0526,0.0000,173484.6000,-173484.6000,8.1987,0.0000,28448.8955,28448.8955,398.2413,201933.4955,0.0000,-201933.4955,13.6676,19.3429,0.0000,14623.7000,-14623.7000,0.7770,0.0000,2384.7848,2384.7848,37.8161,17008.4848,0.0000,-17008.4848,19.9659,13.6954,16.8306,3.2160,217081.6457,20.0526,20.0200,20.0363,2.3577,2.4739,19.8581,19.8384,19.8483,1.8774,3.2509,20.0526,20.0383,20.0454,2.3930,-5.7248,13.6676,13.6371,13.6524,2.2102,-2.4739,13.6954,13.6676,13.6815,2.6322,-3.2509,13.6954,13.6797,13.6875,2.6179,5.7248,17.9043,1399.0686,-188108.3000,217081.6457
