Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6922.0000,13.8791,20.2694,0.0000,191201.6000,-191201.6000,9.0360,0.0000,31511.4857,31511.4857,439.4699,222713.0857,0.0000,-222713.0857,13.8824,19.5601,0.0000,24262.2000,-24262.2000,1.2891,0.0000,3968.8157,3968.8157,62.7964,28231.0157,0.0000,-28231.0157,20.1571,13.9052,17.0312,3.6885,248975.6251,20.2694,20.2345,20.2519,2.6284,2.5823,20.0099,19.9934,20.0017,1.8767,3.8714,20.2694,20.2553,20.2624,2.6436,-6.4537,13.8824,13.8480,13.8652,2.5937,-2.5823,13.9052,13.8824,13.8938,2.5876,-3.8714,13.9052,13.8916,13.8984,2.5706,6.4537,20.6094,1610.4482,-215463.8000,248975.6251
6923.0000,14.1303,20.5259,0.0000,209681.3000,-209681.3000,9.9093,0.0000,34763.5621,34763.5621,482.6147,244444.8621,0.0000,-244444.8621,14.1350,19.8157,0.0000,41270.0000,-41270.0000,2.1928,0.0000,6775.8954,6775.8954,106.9095,48045.8954,0.0000,-48045.8954,20.3739,14.1571,17.2655,4.2991,290186.3963,20.5259,20.4848,20.5054,3.0840,2.5722,20.1769,20.1622,20.1695,2.0516,4.7650,20.5259,20.5113,20.5186,3.1184,-7.3372,14.1350,14.0945,14.1148,3.0382,-2.5722,14.1571,14.1350,14.1461,3.0701,-4.7650,14.1571,14.1428,14.1500,3.0612,7.3372,24.1731,1888.9199,-250951.3000,290186.3963
6924.0000,14.3201,20.7199,0.0000,226904.9000,-226904.9000,10.7233,0.0000,37789.8678,37789.8678,523.1216,264694.7678,0.0000,-264694.7678,14.3237,20.0066,0.0000,44003.0000,-44003.0000,2.3380,0.0000,7244.8327,7244.8327,114.1078,51247.8327,0.0000,-51247.8327,20.5731,14.3387,17.4559,4.6529,314073.1869,20.7199,20.6900,20.7049,2.4344,2.7951,20.3787,20.3624,20.3706,2.4520,5.1331,20.7199,20.7095,20.7147,2.3919,-7.9282,14.3237,14.2946,14.3092,2.3715,-2.7951,14.3387,14.3237,14.3312,2.2601,-5.1331,14.3387,14.3290,14.3339,2.2455,7.9282,26.1091,2040.2003,-270907.9000,314073.1869
6925.0000,14.5386,20.9432,0.0000,246273.7000,-246273.7000,11.6387,0.0000,41231.2549,41231.2549,568.4896,287504.9549,0.0000,-287504.9549,14.5425,20.2281,0.0000,54571.7000,-54571.7000,2.8996,0.0000,9014.4813,9014.4813,141.6257,63586.1813,0.0000,-63586.1813,20.7822,14.5582,17.6702,5.1705,349005.7919,20.9432,20.9114,20.9273,2.7089,2.9130,20.5705,20.5566,20.5636,2.3548,5.8126,20.9432,20.9325,20.9379,2.7191,-8.7256,14.5425,14.5113,14.5269,2.6535,-2.9130,14.5582,14.5425,14.5504,2.6706,-5.8126,14.5582,14.5478,14.5530,2.6699,8.7256,29.0784,2272.2253,-300845.4000,349005.7919
6926.0000,14.7635,21.1731,0.0000,266154.2000,-266154.2000,12.5782,0.0000,44802.0438,44802.0438,615.2751,310956.2438,0.0000,-310956.2438,14.7675,20.4558,0.0000,65149.1000,-65149.1000,3.4616,0.0000,10798.6679,10798.6679,169.2329,75947.7679,0.0000,-75947.7679,21.0009,14.7819,17.8914,5.6999,384746.0096,21.1731,21.1415,21.1573,2.8013,3.0389,20.7763,20.7631,20.7697,2.5137,6.5005,21.1731,21.1630,21.1680,2.8033,-9.5393,14.7675,14.7366,14.7520,2.7424,-3.0389,14.7819,14.7675,14.7747,2.7326,-6.5005,14.7819,14.7721,14.7770,2.7287,9.5393,32.1032,2508.5870,-331303.3000,384746.0096
6927.0000,14.9697,21.3839,0.0000,282151.0000,-282151.0000,13.3342,0.0000,47732.9368,47732.9368,653.2375,329883.9368,0.0000,-329883.9368,14.9733,20.6642,0.0000,73899.1000,-73899.1000,3.9265,0.0000,12288.0121,12288.0121,192.1474,86187.1121,0.0000,-86187.1121,21.2052,14.9854,18.0953,6.1345,414079.1877,21.3839,21.3556,21.3697,2.5900,3.1359,20.9712,20.9596,20.9654,2.3876,7.0624,21.3839,21.3752,21.3795,2.5786,-10.1983,14.9733,14.9457,14.9595,2.5299,-3.1359,14.9854,14.9733,14.9794,2.4962,-7.0624,14.9854,14.9770,14.9812,2.4910,10.1983,34.5706,2701.3940,-356050.1000,414079.1877
6928.0000,15.1073,21.5246,0.0000,286860.3000,-286860.3000,13.5568,0.0000,48692.5847,48692.5847,665.0626,335552.8847,0.0000,-335552.8847,15.1098,20.8025,0.0000,76718.3000,-76718.3000,4.0763,0.0000,12784.0012,12784.0012,199.6563,89502.3012,0.0000,-89502.3012,21.3475,15.1176,18.2326,6.2771,423705.2128,21.5246,21.5054,21.5150,1.7792,3.1601,21.1094,21.1013,21.1054,1.7151,7.2365,21.5246,21.5189,21.5218,1.7422,-10.3966,15.1098,15.0912,15.1005,1.7273,-3.1601,15.1176,15.1098,15.1137,1.6471,-7.2365,15.1176,15.1122,15.1149,1.6389,10.3966,35.3388,2761.4244,-363578.6000,423705.2128
6929.0000,15.1508,21.5691,0.0000,293415.3000,-293415.3000,13.8665,0.0000,49858.1329,49858.1329,680.8928,343273.4329,0.0000,-343273.4329,15.1516,20.8448,0.0000,61865.2000,-61865.2000,3.2871,0.0000,10315.7081,10315.7081,161.0984,72180.9081,0.0000,-72180.9081,21.4253,15.1540,18.2896,6.1469,414915.7755,21.5691,21.5630,21.5660,0.6418,3.5265,21.2165,21.2099,21.2132,1.3269,6.8136,21.5691,21.5672,21.5681,0.5857,-10.3401,15.1516,15.1458,15.1487,0.6079,-3.5265,15.1540,15.1516,15.1528,0.4981,-6.8136,15.1540,15.1525,15.1532,0.4889,10.3401,34.3940,2687.5977,-355280.5000,414915.7755
6930.0000,14.6252,21.0316,0.0000,193848.7000,-193848.7000,9.1611,0.0000,32521.9922,32521.9922,449.9733,226370.6922,0.0000,-226370.6922,14.6230,20.3094,0.0000,12686.6000,-12686.6000,0.6741,0.0000,2098.2078,2098.2078,33.0423,14784.8078,0.0000,-14784.8078,21.0354,14.5562,17.7958,3.6413,245785.7823,21.0316,21.1047,21.0681,-5.9827,2.8290,20.9516,20.9808,20.9662,-2.9540,3.5031,21.0316,21.0657,21.0486,-6.2435,-6.3321,14.6230,14.6948,14.6589,-5.8847,-2.8290,14.5562,14.6230,14.5896,-6.7708,-3.5031,14.5562,14.5941,14.5752,-6.9500,6.3321,19.7253,1541.3613,-206535.3000,245785.7823
6931.0000,14.4096,20.8113,0.0000,185933.1000,-185933.1000,8.7870,0.0000,31032.6593,31032.6593,430.0748,216965.7593,0.0000,-216965.7593,14.4073,20.0913,0.0000,4738.4000,-4738.4000,0.2518,0.0000,781.1259,781.1259,12.3128,5519.5259,0.0000,-5519.5259,20.8205,14.3812,17.6009,3.3258,224490.9903,20.8113,20.8462,20.8287,-2.8628,2.8451,20.7848,20.8075,20.7962,-2.0264,3.0969,20.8113,20.8273,20.8193,-2.7414,-5.9419,14.4073,14.4415,14.4244,-2.8037,-2.8451,14.3812,14.4073,14.3943,-2.3309,-3.0969,14.3812,14.3943,14.3878,-2.2356,5.9419,18.0970,1414.1245,-190671.5000,224490.9903
6932.0000,14.0585,20.4526,0.0000,117967.9000,-117967.9000,5.5751,0.0000,19524.8380,19524.8380,272.4749,137492.7380,0.0000,-137492.7380,14.0611,14.0611,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.5215,13.9774,17.2494,2.0847,140719.1149,20.4526,20.5281,20.4903,-4.0575,1.8584,20.5281,20.5819,20.5550,-2.8842,1.8584,20.4526,20.4913,20.4720,-4.1655,-3.7167,14.0611,14.1341,14.0976,-3.9181,-1.8584,13.9774,14.0611,14.0192,-4.4999,-1.8584,13.9774,14.0208,13.9991,-4.6645,3.7167,11.1542,871.6025,-117967.9000,140719.1149
6933.0000,13.8763,20.2665,0.0000,108675.3000,-108675.3000,5.1359,0.0000,17909.3117,17909.3117,250.4287,126584.6117,0.0000,-126584.6117,13.8743,13.8743,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3155,13.8344,17.0749,1.9020,128384.1499,20.2665,20.3148,20.2906,-2.3841,1.7120,20.3148,20.3666,20.3407,-2.5599,1.7120,20.2665,20.2899,20.2782,-2.3123,-3.4239,13.8743,13.9225,13.8984,-2.3778,-1.7120,13.8344,13.8743,13.8543,-1.9636,-1.7120,13.8344,13.8532,13.8438,-1.8475,3.4239,10.2636,802.0120,-108675.3000,128384.1499
6934.0000,13.7006,20.0870,0.0000,81009.8000,-81009.8000,3.8284,0.0000,13294.9484,13294.9484,186.4534,94304.7484,0.0000,-94304.7484,13.6997,19.3753,0.0000,2617.7000,-2617.7000,0.1391,0.0000,427.0809,427.0809,6.7809,3044.7809,0.0000,-3044.7809,20.1235,13.6446,16.8840,1.4688,99146.5157,20.0870,20.1457,20.1164,-2.0766,1.2298,20.0674,20.1393,20.1033,-2.8382,1.3689,20.0870,20.1152,20.1011,-2.1101,-2.5987,13.6997,13.7569,13.7283,-2.0263,-1.2298,13.6446,13.6997,13.6721,-2.1730,-1.3689,13.6446,13.6740,13.6593,-2.2008,2.5987,7.9241,619.2038,-83627.5000,99146.5157
6935.0000,13.5702,19.9539,0.0000,66901.5000,-66901.5000,3.1617,0.0000,10946.0017,10946.0017,153.8045,77847.5017,0.0000,-77847.5017,13.5662,19.2403,0.0000,5071.9000,-5071.9000,0.2695,0.0000,825.9183,825.9183,13.1290,5897.8183,0.0000,-5897.8183,19.9571,13.5236,16.7403,1.2614,85142.5366,19.9539,20.0113,19.9826,-1.5881,0.9641,19.8428,19.9177,19.8803,-2.6654,1.2336,19.9539,19.9792,19.9666,-1.5978,-2.1976,13.5662,13.6234,13.5948,-1.5847,-0.9641,13.5236,13.5662,13.5449,-1.5093,-1.2336,13.5236,13.5469,13.5352,-1.4706,2.1976,6.8493,535.2119,-71973.4000,85142.5366
6936.0000,13.4333,19.8139,1.2000,51507.6000,-51506.4000,2.4343,0.2486,8400.4099,8400.6584,118.3169,59908.0099,0.9514,-59907.0584,13.4303,19.1029,0.0000,3892.6000,-3892.6000,0.2068,0.0000,632.6674,632.6674,10.0709,4525.2674,0.0000,-4525.2674,19.8212,13.3664,16.5938,0.9741,65752.6695,19.8139,19.8873,19.8506,-1.5664,0.7425,19.7164,19.7750,19.7457,-1.5977,0.9493,19.8139,19.8471,19.8305,-1.6157,-1.6918,13.4303,13.5019,13.4661,-1.5269,-0.7425,13.3664,13.4303,13.3984,-1.7418,-0.9493,13.3664,13.4032,13.3848,-1.7885,1.6918,5.2699,411.7992,-55399.0000,65752.6695
6937.0000,13.3456,19.7246,0.0000,50311.1000,-50311.1000,2.3777,0.0000,8188.5109,8188.5109,115.4627,58499.6109,0.0000,-58499.6109,13.3398,19.0114,0.0000,3604.3000,-3604.3000,0.1915,0.0000,585.0705,585.0705,9.3200,4189.3705,0.0000,-4189.3705,19.7188,13.3061,16.5124,0.9414,63545.1057,19.7246,19.7802,19.7524,-1.1589,0.7287,19.6202,19.6662,19.6432,-1.2111,0.9202,19.7246,19.7481,19.7364,-1.1096,-1.6489,13.3398,13.3955,13.3676,-1.1615,-0.7287,13.3061,13.3398,13.3229,-0.8837,-0.9202,13.3061,13.3235,13.3148,-0.8186,1.6489,5.1242,400.4105,-53915.4000,63545.1057
6938.0000,13.2809,19.6572,5.7000,45872.7000,-45867.0000,2.1682,1.1836,7454.9020,7456.0857,105.2316,53327.6020,4.5164,-53323.0857,13.2770,18.8994,17.6000,3506.7000,-3489.1000,0.1873,3.6659,568.7318,572.3978,9.1124,4075.4318,13.9341,-4061.4978,19.6384,13.2477,16.4430,0.8602,58060.2591,19.6572,19.7024,19.6798,-0.8500,0.6603,19.5249,19.5712,19.5481,-1.1213,0.8476,19.6572,19.6762,19.6667,-0.8149,-1.5079,13.2770,13.3200,13.2985,-0.8078,-0.6603,13.2477,13.2770,13.2624,-0.7047,-0.8476,13.2477,13.2638,13.2557,-0.6866,1.5079,4.6968,367.0117,-49356.1000,58060.2591
6939.0000,13.2413,19.6039,52.6000,41914.5000,-41861.9000,1.9836,10.9299,6805.3817,6816.3116,96.2341,48719.8817,41.6701,-48678.2116,13.2376,18.3643,199.5000,3362.0000,-3162.5000,0.1896,41.5803,544.9671,586.5474,9.2337,3906.9671,157.9197,-3749.0474,19.5489,13.2205,16.3847,0.7858,53043.8047,19.6039,19.6426,19.6233,-0.6554,0.5980,19.3349,19.4236,19.3792,-2.0109,0.7876,19.6039,19.6201,19.6120,-0.6333,-1.3856,13.2376,13.2686,13.2531,-0.5212,-0.5980,13.2205,13.2376,13.2291,-0.3751,-0.7876,13.2205,13.2295,13.2250,-0.3443,1.3856,4.3327,338.5635,-45024.4000,53043.8047
6940.0000,13.2746,19.6517,1.8000,55790.9000,-55789.1000,2.6367,0.3738,9065.4037,9065.7776,127.8843,64856.3037,1.4262,-64854.8776,13.2714,17.3429,630.5000,3182.8000,-2552.3000,0.2038,131.3401,516.1602,647.5003,9.9491,3698.9602,499.1599,-3199.8003,19.5016,13.2936,16.3976,1.0076,68013.4373,19.6517,19.6398,19.6458,0.2981,0.8110,19.1786,19.2465,19.2125,-1.9852,1.0147,19.6517,19.6434,19.6476,0.4563,-1.8257,13.2714,13.2636,13.2675,0.1999,-0.8110,13.2936,13.2714,13.2825,0.6713,-1.0147,13.2936,13.2794,13.2865,0.7690,1.8257,5.6627,442.4928,-58341.4000,68013.4373
6941.0000,13.3308,19.7091,2.4000,64366.9000,-64364.5000,3.0420,0.4980,10472.5953,10473.0932,147.5749,74839.4953,1.9020,-74837.5932,13.3316,16.5550,1142.0000,3357.6000,-2215.6000,0.2412,237.6644,544.9625,782.6269,11.7996,3902.5625,904.3356,-2998.2269,19.4817,13.3530,16.4174,1.1498,77609.8801,19.7091,19.6857,19.6974,0.6498,0.9336,19.0431,19.0938,19.0684,-1.7128,1.1748,19.7091,19.6979,19.7035,0.7012,-2.1084,13.3316,13.3079,13.3198,0.6571,-0.9336,13.3530,13.3316,13.3423,0.7480,-1.1748,13.3530,13.3409,13.3470,0.7560,2.1084,6.5465,511.5533,-66580.1000,77609.8801
6942.0000,13.5098,19.8922,0.0000,137305.9000,-137305.9000,6.4890,0.0000,22433.3569,22433.3569,314.9043,159739.2569,0.0000,-159739.2569,13.5095,16.1099,239.7000,511.4000,-271.7000,0.0403,49.7447,83.2108,132.9554,1.9766,594.6108,189.9553,-404.6554,19.8040,13.5447,16.6744,2.3353,157630.9074,19.8922,19.8577,19.8749,2.1690,2.1495,19.7886,19.6636,19.7261,7.9637,2.1899,19.8922,19.8749,19.8835,2.1991,-4.3394,13.5095,13.4759,13.4927,2.1133,-2.1495,13.5447,13.5095,13.5271,2.2567,-2.1899,13.5447,13.5266,13.5356,2.3033,4.3394,13.0177,1017.2179,-137577.6000,157630.9074
6943.0000,13.7401,20.1273,0.0000,185097.3000,-185097.3000,8.7475,0.0000,30405.5248,30405.5248,425.0044,215502.8248,0.0000,-215502.8248,20.0936,16.2532,22.4000,0.0000,22.4000,-0.0012,4.2432,0.0000,4.2432,0.0610,0.0000,18.1568,18.1568,20.0885,13.7726,16.9306,3.1565,213064.4083,20.1273,20.0936,20.1105,2.8691,2.9163,20.0936,20.0446,20.0691,4.1657,2.9150,20.1273,20.1105,20.1189,2.8672,-5.8313,13.7409,13.7077,13.7243,2.8219,-2.9163,13.7726,13.7398,13.7562,2.7915,-2.9150,13.7726,13.7562,13.7644,2.7875,5.8313,17.4498,1363.5527,-185074.9000,213064.4083
6944.0000,14.0344,20.4279,0.0000,214590.9000,-214590.9000,10.1414,0.0000,35496.5161,35496.5161,493.4653,250087.4161,0.0000,-250087.4161,14.0369,19.6986,0.0000,17100.9000,-17100.9000,0.9086,0.0000,2803.6657,2803.6657,45.6829,19904.5657,0.0000,-19904.5657,20.3396,14.0679,17.2038,3.9600,267297.6323,20.4279,20.3876,20.4078,3.6143,3.0776,20.2306,20.2145,20.2225,1.8780,3.9862,20.4279,20.4102,20.4191,3.6487,-7.0638,14.0369,13.9973,14.0171,3.5603,-3.0776,14.0679,14.0369,14.0524,3.6015,-3.9862,14.0679,14.0505,14.0592,3.5844,7.0638,22.0894,1726.1000,-231691.8000,267297.6323
6945.0000,14.2877,20.6868,0.0000,233717.1000,-233717.1000,11.0453,0.0000,38894.3196,38894.3196,538.4862,272611.4196,0.0000,-272611.4196,14.2911,19.9736,0.0000,30356.3000,-30356.3000,1.6129,0.0000,4995.5624,4995.5624,78.6875,35351.8624,0.0000,-35351.8624,20.5724,14.3130,17.4427,4.5274,305599.9000,20.6868,20.6521,20.6694,3.1845,3.1441,20.4220,20.4053,20.4137,2.3333,4.7570,20.6868,20.6730,20.6799,3.1747,-7.9012,14.2911,14.2570,14.2741,3.1279,-3.1441,14.3130,14.2911,14.3021,3.0393,-4.7570,14.3130,14.3000,14.3065,3.0107,7.9012,25.2953,1976.6075,-264073.4000,305599.9000
6946.0000,14.5493,20.9541,0.0000,250943.4000,-250943.4000,11.8594,0.0000,42023.8796,42023.8796,579.1447,292967.2796,0.0000,-292967.2796,14.5535,20.2392,0.0000,48107.4000,-48107.4000,2.5561,0.0000,7947.9893,7947.9893,124.8324,56055.3893,0.0000,-56055.3893,20.8064,14.5727,17.6895,5.1347,346593.7516,20.9541,20.9183,20.9362,3.2459,3.1011,20.6114,20.5973,20.6044,2.3283,5.6572,20.9541,20.9414,20.9478,3.2591,-8.7583,14.5535,14.5183,14.5359,3.1860,-3.1011,14.5727,14.5535,14.5631,3.1768,-5.6572,14.5727,14.5603,14.5665,3.1649,8.7583,28.8299,2252.8094,-299050.8000,346593.7516
6947.0000,14.7924,21.2027,0.0000,265525.8000,-265525.8000,12.5485,0.0000,44727.6000,44727.6000,613.8663,310253.4000,0.0000,-310253.4000,14.7967,20.4854,0.0000,63175.4000,-63175.4000,3.3567,0.0000,10476.2243,10476.2243,164.1137,73651.6243,0.0000,-73651.6243,21.0329,14.8124,17.9227,5.6535,381608.5471,21.2027,21.1687,21.1857,3.0374,3.0639,20.8115,20.7984,20.8049,2.4471,6.4207,21.2027,21.1917,21.1972,3.0366,-9.4846,14.7967,14.7634,14.7801,2.9738,-3.0639,14.8124,14.7967,14.8045,2.9405,-6.4207,14.8124,14.8018,14.8071,2.9299,9.4846,31.8349,2487.6268,-328701.2000,381608.5471
6948.0000,14.9587,21.3727,0.0000,278050.3000,-278050.3000,13.1404,0.0000,47026.6437,47026.6437,643.8687,325076.9437,0.0000,-325076.9437,14.9616,20.6523,0.0000,63366.4000,-63366.4000,3.3669,0.0000,10534.7003,10534.7003,164.7818,73901.1003,0.0000,-73901.1003,21.2123,14.9718,18.0920,5.8863,397323.1520,21.3727,21.3501,21.3614,2.1474,3.2578,20.9955,20.9838,20.9897,2.2560,6.6247,21.3727,21.3654,21.3690,2.1008,-9.8826,14.9616,14.9397,14.9506,2.0849,-3.2578,14.9718,14.9616,14.9667,1.9833,-6.6247,14.9718,14.9650,14.9684,1.9730,9.8826,33.0650,2583.7443,-341416.7000,397323.1520
6949.0000,15.1794,21.5983,0.0000,291762.0000,-291762.0000,13.7884,0.0000,49611.8695,49611.8695,676.3767,341373.8695,0.0000,-341373.8695,15.1831,20.8767,0.0000,80227.3000,-80227.3000,4.2628,0.0000,13384.1286,13384.1286,208.7776,93611.4286,0.0000,-93611.4286,21.4135,15.1956,18.3045,6.4135,432908.8105,21.5983,21.5691,21.5837,2.7100,3.1752,21.1723,21.1623,21.1673,2.1705,7.4380,21.5983,21.5895,21.5939,2.7408,-10.6132,15.1831,15.1544,15.1688,2.6595,-3.1752,15.1956,15.1831,15.1894,2.7143,-7.4380,15.1956,15.1868,15.1912,2.7162,10.6132,36.1753,2826.7917,-371989.3000,432908.8105
6950.0000,15.3758,21.7992,0.0000,305781.6000,-305781.6000,14.4510,0.0000,52246.5644,52246.5644,709.9364,358028.1644,0.0000,-358028.1644,15.3792,21.0753,0.0000,89197.2000,-89197.2000,4.7394,0.0000,14926.8398,14926.8398,232.3468,104124.0398,0.0000,-104124.0398,21.6076,15.3894,18.4985,6.8186,460253.9798,21.7992,21.7731,21.7862,2.4703,3.2372,21.3585,21.3487,21.3536,2.2758,7.9766,21.7992,21.7917,21.7955,2.4596,-11.2138,15.3792,15.3537,15.3664,2.4125,-3.2372,15.3894,15.3792,15.3843,2.3795,-7.9766,15.3894,15.3822,15.3858,2.3748,11.2138,38.4842,3007.2135,-394978.8000,460253.9798
6951.0000,15.5366,21.9638,0.0000,316054.8000,-316054.8000,14.9365,0.0000,54215.8853,54215.8853,734.7684,370270.6853,0.0000,-370270.6853,15.5394,21.2376,0.0000,94293.8000,-94293.8000,5.0102,0.0000,15820.2380,15820.2380,245.8378,110114.0380,0.0000,-110114.0380,21.7710,15.5473,18.6592,7.0936,478814.9478,21.9638,21.9427,21.9532,2.0426,3.3088,21.5180,21.5100,21.5140,1.9621,8.3189,21.9638,21.9578,21.9608,2.0218,-11.6277,15.5394,15.5188,15.5291,1.9896,-3.3088,15.5473,15.5394,15.5433,1.9463,-8.3189,15.5473,15.5416,15.5445,1.9423,11.6277,40.0252,3127.6288,-410348.6000,478814.9478
6952.0000,15.5888,22.0172,0.0000,312219.8000,-312219.8000,14.7552,0.0000,53626.9854,53626.9854,726.6504,365846.7854,0.0000,-365846.7854,15.5898,21.2887,0.0000,88195.8000,-88195.8000,4.6862,0.0000,14809.1663,14809.1663,230.1057,103004.9663,0.0000,-103004.9663,21.8375,15.5923,18.7149,6.9377,468296.7135,22.0172,22.0096,22.0134,0.7532,3.3564,21.5895,21.5857,21.5876,0.9157,8.0425,22.0172,22.0151,22.0161,0.6950,-11.3989,15.5898,15.5826,15.5862,0.7165,-3.3564,15.5923,15.5898,15.5911,0.6028,-8.0425,15.5923,15.5906,15.5914,0.5936,11.3989,39.0316,3049.9877,-400415.6000,468296.7135
6953.0000,15.5770,22.0051,0.0000,316641.9000,-316641.9000,14.9642,0.0000,54370.6836,54370.6836,737.2056,371012.5836,0.0000,-371012.5836,15.5769,21.2756,0.0000,69685.8000,-69685.8000,3.7027,0.0000,11698.6756,11698.6756,181.8541,81384.4756,0.0000,-81384.4756,21.8595,15.5761,18.7178,6.7021,452393.9348,22.0051,22.0059,22.0055,-0.0684,3.7538,21.6432,21.6402,21.6417,0.6799,7.4565,22.0051,22.0055,22.0053,-0.1041,-11.2104,15.5769,15.5778,15.5773,-0.0799,-3.7538,15.5761,15.5769,15.5765,-0.1483,-7.4565,15.5761,15.5767,15.5764,-0.1544,11.2104,37.4853,2929.1515,-386327.7000,452393.9348
6954.0000,15.0829,21.4996,0.0000,218748.4000,-218748.4000,10.3379,0.0000,37108.9762,37108.9762,509.2488,255857.3762,0.0000,-255857.3762,15.0773,20.7695,0.0000,30273.5000,-30273.5000,1.6085,0.0000,5042.0788,5042.0788,78.9980,35315.5788,0.0000,-35315.5788,21.4467,15.0293,18.2380,4.3807,295696.5100,21.4996,21.5669,21.5332,-5.6717,2.9098,21.2830,21.3145,21.2988,-4.1116,4.5183,21.4996,21.5271,21.5133,-5.9098,-7.4281,15.0773,15.1439,15.1106,-5.6052,-2.9098,15.0293,15.0773,15.0533,-6.2871,-4.5183,15.0293,15.0590,15.0441,-6.3962,7.4281,23.9912,1874.7029,-249021.9000,295696.5100
6955.0000,14.8505,21.2621,0.0000,211867.9000,-211867.9000,10.0127,0.0000,35739.2536,35739.2536,491.5746,247607.1536,0.0000,-247607.1536,14.8474,20.5367,0.0000,17739.2000,-17739.2000,0.9425,0.0000,2943.9450,2943.9450,46.1867,20683.1450,0.0000,-20683.1450,21.2250,14.8247,18.0249,4.0066,270443.0209,21.2621,21.2969,21.2795,-3.0355,3.0234,21.1162,21.1343,21.1252,-2.0669,3.9659,21.2621,21.2765,21.2693,-2.9176,-6.9893,14.8474,14.8811,14.8643,-2.9460,-3.0234,14.8247,14.8474,14.8360,-2.5948,-3.9659,14.8247,14.8373,14.8310,-2.5450,6.9893,21.9663,1716.4755,-229607.1000,270443.0209
6956.0000,14.4563,20.8590,0.0000,142004.2000,-142004.2000,6.7110,0.0000,23727.4323,23727.4323,328.9613,165731.6323,0.0000,-165731.6323,14.4544,20.1388,0.0000,7237.9000,-7237.9000,0.3846,0.0000,1194.0121,1194.0121,18.8260,8431.9121,0.0000,-8431.9121,20.8823,14.3851,17.6337,2.6342,177811.3206,20.8590,20.9343,20.8967,-4.5920,2.1088,20.8116,20.8598,20.8357,-3.4668,2.4934,20.8590,20.8944,20.8767,-4.7103,-4.6022,14.4544,14.5278,14.4911,-4.4760,-2.1088,14.3851,14.4544,14.4198,-4.9964,-2.4934,14.3851,14.4236,14.4043,-5.1216,4.6022,14.2168,1110.9171,-149242.1000,177811.3206
6957.0000,14.2390,20.6370,0.0000,133189.1000,-133189.1000,6.2944,0.0000,22139.0590,22139.0590,307.7276,155328.1590,0.0000,-155328.1590,14.2364,19.9183,0.0000,3516.0000,-3516.0000,0.1868,0.0000,578.1380,578.1380,9.1298,4094.1380,0.0000,-4094.1380,20.6586,14.1987,17.4287,2.3923,161483.1513,20.6370,20.6850,20.6610,-2.8167,2.0359,20.6206,20.6572,20.6389,-2.3480,2.2227,20.6370,20.6593,20.6482,-2.7311,-4.2585,14.2364,14.2835,14.2599,-2.7624,-2.0359,14.1987,14.2364,14.2176,-2.4125,-2.2227,14.1987,14.2178,14.2083,-2.3389,4.2585,12.9691,1013.4231,-136705.1000,161483.1513
6958.0000,14.0384,20.4321,0.0000,106621.1000,-106621.1000,5.0388,0.0000,17638.4009,17638.4009,245.9882,124259.5009,0.0000,-124259.5009,14.0366,19.7161,0.0000,4594.9000,-4594.9000,0.2441,0.0000,753.3227,753.3227,11.9204,5348.2227,0.0000,-5348.2227,20.4489,13.9908,17.2198,1.9495,131593.6261,20.4321,20.4846,20.4583,-2.4189,1.5982,20.3827,20.4345,20.4086,-2.7514,1.8424,20.4321,20.4566,20.4443,-2.4325,-3.4406,14.0366,14.0878,14.0622,-2.3589,-1.5982,13.9908,14.0366,14.0137,-2.4335,-1.8424,13.9908,14.0154,14.0031,-2.4487,3.4406,10.5638,825.4718,-111216.0000,131593.6261
6959.0000,13.8890,20.2795,0.0000,92313.0000,-92313.0000,4.3626,0.0000,15217.4440,15217.4440,212.6956,107530.4440,0.0000,-107530.4440,13.8858,19.5635,0.0000,6460.4000,-6460.4000,0.3433,0.0000,1056.8457,1056.8457,16.7462,7517.2457,0.0000,-7517.2457,20.2730,13.8499,17.0615,1.7272,116582.7624,20.2795,20.3273,20.3034,-1.8424,1.3398,20.1715,20.2235,20.1975,-2.5206,1.6831,20.2795,20.3006,20.2900,-1.8347,-3.0228,13.8858,13.9329,13.9093,-1.8172,-1.3398,13.8499,13.8858,13.8679,-1.7324,-1.6831,13.8499,13.8695,13.8597,-1.7027,3.0228,9.4039,734.8320,-98773.4000,116582.7624
6960.0000,13.7385,20.1258,0.0000,74287.2000,-74287.2000,3.5107,0.0000,12202.5444,12202.5444,170.9948,86489.7444,0.0000,-86489.7444,13.7350,19.4110,0.0000,6489.3000,-6489.3000,0.3448,0.0000,1059.2718,1059.2718,16.8107,7548.5718,0.0000,-7548.5718,20.1131,13.6889,16.9010,1.4153,95532.6824,20.1258,20.1839,20.1548,-1.7652,1.0553,19.9936,20.0461,20.0199,-2.1165,1.4001,20.1258,20.1513,20.1385,-1.8012,-2.4554,13.7350,13.7921,13.7635,-1.7323,-1.0553,13.6889,13.7350,13.7119,-1.8541,-1.4001,13.6889,13.7155,13.7022,-1.8740,2.4554,7.7010,601.7667,-80776.5000,95532.6824
6961.0000,13.6233,20.0081,0.0000,73108.1000,-73108.1000,3.4550,0.0000,11976.3940,11976.3940,168.1150,85084.4940,0.0000,-85084.4940,13.6206,19.2953,0.0000,2860.7000,-2860.7000,0.1520,0.0000,466.2012,466.2012,7.4062,3326.9012,0.0000,-3326.9012,20.0116,13.5845,16.7981,1.3247,89414.6987,20.0081,20.0545,20.0313,-1.4634,1.1010,19.9624,19.9785,19.9704,-0.5688,1.2530,20.0081,20.0292,20.0187,-1.4189,-2.3540,13.6206,13.6657,13.6431,-1.4255,-1.1010,13.5845,13.6206,13.6025,-1.2928,-1.2530,13.5845,13.6035,13.5940,-1.2780,2.3540,7.2009,562.6916,-75968.8000,89414.6987
6962.0000,13.5682,19.9519,0.0000,65983.5000,-65983.5000,3.1183,0.0000,10795.3044,10795.3044,151.6176,76778.8044,0.0000,-76778.8044,13.5645,19.2386,0.0000,7982.1000,-7982.1000,0.4241,0.0000,1299.7903,1299.7903,20.6557,9281.8903,0.0000,-9281.8903,19.9040,13.5506,16.7273,1.2860,86807.8162,19.9519,19.9814,19.9667,-0.7526,0.8981,19.7432,19.8047,19.7739,-2.3440,1.3222,19.9519,19.9632,19.9575,-0.7100,-2.2203,13.5645,13.5937,13.5791,-0.7450,-0.8981,13.5506,13.5645,13.5576,-0.5153,-1.3222,13.5506,13.5579,13.5543,-0.4522,2.2203,7.0699,552.4485,-73965.6000,86807.8162
6963.0000,13.5030,19.8853,0.0000,61270.0000,-61270.0000,2.8956,0.0000,10008.8573,10008.8573,140.7364,71278.8573,0.0000,-71278.8573,13.5009,19.1743,0.0000,6283.8000,-6283.8000,0.3339,0.0000,1022.3238,1022.3238,16.2573,7306.1238,0.0000,-7306.1238,19.8356,13.4772,16.6564,1.1733,79200.7065,19.8853,19.9168,19.9011,-0.7639,0.8539,19.7081,19.7275,19.7178,-0.6500,1.1878,19.8853,19.8985,19.8919,-0.7644,-2.0417,13.5009,13.5312,13.5160,-0.7341,-0.8539,13.4772,13.5009,13.4890,-0.7998,-1.1878,13.4772,13.4913,13.4842,-0.8180,2.0417,6.4440,503.5433,-67553.8000,79200.7065
6964.0000,13.5007,19.8829,0.0000,79996.5000,-79996.5000,3.7806,0.0000,13067.2282,13067.2282,183.6730,93063.7282,0.0000,-93063.7282,13.4985,19.1719,0.0000,3667.0000,-3667.0000,0.1948,0.0000,596.5718,596.5718,9.4848,4263.5718,0.0000,-4263.5718,19.8440,13.5022,16.6731,1.4406,97239.6658,19.8829,19.8880,19.8855,-0.1609,1.1952,19.7877,19.7693,19.7785,0.7597,1.3901,19.8829,19.8841,19.8835,-0.0739,-2.5853,13.4985,13.5034,13.5010,-0.1539,-1.1952,13.5022,13.4985,13.5003,0.1642,-1.3901,13.5022,13.4994,13.5008,0.2273,2.5853,7.9304,619.6960,-83663.5000,97239.6658
6965.0000,13.5434,19.9266,0.0000,88996.2000,-88996.2000,4.2059,0.0000,14551.8560,14551.8560,204.3333,103548.0560,0.0000,-103548.0560,13.5435,19.2174,0.0000,7550.9000,-7550.9000,0.4012,0.0000,1229.2099,1229.2099,19.5303,8780.1099,0.0000,-8780.1099,19.8603,13.5561,16.7082,1.6596,112023.4619,19.9266,19.9147,19.9206,0.4520,1.2682,19.7472,19.7539,19.7505,-0.3095,1.6694,19.9266,19.9207,19.9236,0.5119,-2.9377,13.5435,13.5313,13.5374,0.4672,-1.2682,13.5561,13.5435,13.5498,0.6243,-1.6694,13.5561,13.5486,13.5523,0.6500,2.9377,9.1909,718.1860,-96547.1000,112023.4619
6966.0000,13.7881,20.1764,0.0000,169103.3000,-169103.3000,7.9917,0.0000,27809.6715,27809.6715,388.3653,196912.9715,0.0000,-196912.9715,13.7873,19.4639,0.0000,680.2000,-680.2000,0.0361,0.0000,111.1148,111.1148,1.7596,791.3148,0.0000,-791.3148,20.1299,13.8272,16.9786,2.8911,195151.1161,20.1764,20.1391,20.1577,2.8885,2.6518,20.1300,20.0754,20.1027,4.2773,2.6880,20.1764,20.1574,20.1669,2.9627,-5.3398,13.7873,13.7508,13.7691,2.8231,-2.6518,13.8272,13.7873,13.8073,3.1348,-2.6880,13.8272,13.8066,13.8169,3.2205,5.3398,16.0159,1251.5042,-169783.5000,195151.1161
6967.0000,14.0694,20.4637,0.0000,224421.4000,-224421.4000,10.6060,0.0000,37153.5619,37153.5619,516.2333,261574.9619,0.0000,-261574.9619,14.0696,14.0696,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.4289,14.1025,17.2657,3.8340,258796.6025,20.4637,20.4297,20.4467,3.5151,3.5353,20.4297,20.3932,20.4114,3.7538,3.5353,20.4637,20.4467,20.4552,3.5078,-7.0706,14.0696,14.0361,14.0528,3.4524,-3.5353,14.1025,14.0696,14.0860,3.3917,-3.5353,14.1025,14.0861,14.0943,3.3750,7.0706,21.1762,1654.7372,-224421.4000,258796.6025
6968.0000,14.3835,20.7846,0.0000,247014.6000,-247014.6000,11.6737,0.0000,41201.5280,41201.5280,569.2553,288216.1280,0.0000,-288216.1280,14.3864,20.0701,0.0000,24160.9000,-24160.9000,1.2838,0.0000,3981.6810,3981.6810,62.6366,28142.5810,0.0000,-28142.5810,20.6885,14.4140,17.5513,4.6456,313579.1957,20.7846,20.7462,20.7654,3.8741,3.4633,20.5634,20.5506,20.5570,1.7840,4.7471,20.7846,20.7683,20.7765,3.9041,-8.2104,14.3864,14.3486,14.3675,3.8251,-3.4633,14.4140,14.3864,14.4002,3.8197,-4.7471,14.4140,14.3982,14.4061,3.7910,8.2104,25.8959,2023.5400,-271175.5000,313579.1957
6969.0000,14.5966,21.0025,0.0000,259903.5000,-259903.5000,12.2828,0.0000,43573.9418,43573.9418,600.2048,303477.4418,0.0000,-303477.4418,14.5992,20.2855,0.0000,32412.3000,-32412.3000,1.7222,0.0000,5358.6630,5358.6630,84.1394,37770.9630,0.0000,-37770.9630,20.8955,14.6157,17.7556,5.0255,339217.8796,21.0025,20.9759,20.9892,2.7283,3.5202,20.7491,20.7344,20.7417,2.2576,5.2424,21.0025,20.9919,20.9972,2.6918,-8.7626,14.5992,14.5733,14.5863,2.6677,-3.5202,14.6157,14.5992,14.6075,2.5287,-5.2424,14.6157,14.6060,14.6109,2.4984,8.7626,28.0174,2189.3202,-292315.8000,339217.8796
6970.0000,14.8019,21.2123,0.0000,273064.1000,-273064.1000,12.9048,0.0000,46007.9759,46007.9759,631.4934,319072.0759,0.0000,-319072.0759,14.8046,20.4934,0.0000,43352.0000,-43352.0000,2.3035,0.0000,7189.8269,7189.8269,112.6395,50541.8269,0.0000,-50541.8269,21.0873,14.8192,17.9533,5.4471,367677.5240,21.2123,21.1875,21.1999,2.5705,3.5338,20.9136,20.9017,20.9076,2.0294,5.8372,21.2123,21.2030,21.2077,2.5675,-9.3710,14.8046,14.7802,14.7924,2.5153,-3.5338,14.8192,14.8046,14.8119,2.4944,-5.8372,14.8192,14.8101,14.8146,2.4871,9.3710,30.4449,2379.0038,-316416.1000,367677.5240
6971.0000,15.0411,21.4569,0.0000,286965.8000,-286965.8000,13.5617,0.0000,48631.9907,48631.9907,664.5562,335597.7907,0.0000,-335597.7907,15.0447,20.7365,0.0000,62062.6000,-62062.6000,3.2976,0.0000,10331.3077,10331.3077,161.3969,72393.9077,0.0000,-72393.9077,21.2996,15.0596,18.1796,6.0114,405768.3329,21.4569,21.4274,21.4422,2.9515,3.4214,21.0883,21.0774,21.0828,2.1426,6.7190,21.4569,21.4469,21.4519,2.9755,-10.1404,15.0447,15.0157,15.0302,2.8975,-3.4214,15.0596,15.0447,15.0521,2.9273,-6.7190,15.0596,15.0497,15.0547,2.9244,10.1404,33.7713,2638.9391,-349028.4000,405768.3329
6972.0000,15.2027,21.6222,0.0000,297893.4000,-297893.4000,14.0782,0.0000,50683.3285,50683.3285,690.9753,348576.7285,0.0000,-348576.7285,15.2052,20.8990,0.0000,63862.6000,-63862.6000,3.3933,0.0000,10657.7467,10657.7467,166.2519,74520.3467,0.0000,-74520.3467,21.4696,15.2146,18.3421,6.2445,421503.1318,21.6222,21.6022,21.6122,2.0798,3.5616,21.2591,21.2489,21.2540,2.0933,6.9549,21.6222,21.6155,21.6189,2.0426,-10.5165,15.2052,15.1858,15.1955,2.0225,-3.5616,15.2146,15.2052,15.2099,1.9318,-6.9549,15.2146,15.2084,15.2115,1.9209,10.5165,35.0238,2736.8056,-361756.0000,421503.1318
6973.0000,15.4422,21.8672,0.0000,312259.2000,-312259.2000,14.7571,0.0000,53440.5269,53440.5269,725.0902,365699.7269,0.0000,-365699.7269,15.4460,21.1430,0.0000,85832.9000,-85832.9000,4.5606,0.0000,14379.1569,14379.1569,223.6052,100212.0569,0.0000,-100212.0569,21.6819,15.4587,18.5703,6.8693,463677.8618,21.8672,21.8377,21.8525,2.9274,3.3988,21.4396,21.4301,21.4349,2.2109,7.9594,21.8672,21.8583,21.8627,2.9710,-11.3583,15.4460,15.4170,15.4315,2.8764,-3.3988,15.4587,15.4460,15.4523,2.9537,-7.9594,15.4587,15.4498,15.4542,2.9570,11.3583,38.7429,3027.4254,-398092.1000,463677.8618
6974.0000,15.5564,21.9841,0.0000,317184.9000,-317184.9000,14.9899,0.0000,54436.3597,54436.3597,737.7300,371621.2597,0.0000,-371621.2597,15.5584,21.2568,0.0000,82655.5000,-82655.5000,4.3918,0.0000,13871.8576,13871.8576,215.5598,96527.3576,0.0000,-96527.3576,21.8111,15.5641,18.6876,6.9184,466991.2904,21.9841,21.9693,21.9767,1.5274,3.5327,21.5745,21.5673,21.5709,1.6693,7.9245,21.9841,21.9797,21.9819,1.4660,-11.4572,15.5584,15.5442,15.5513,1.4736,-3.5327,15.5641,15.5584,15.5613,1.3424,-7.9245,15.5641,15.5602,15.5622,1.3305,11.4572,38.9009,3039.7744,-399840.4000,466991.2904
6975.0000,15.6516,22.0815,0.0000,323128.8000,-323128.8000,15.2708,0.0000,55586.9386,55586.9386,752.1418,378715.7386,0.0000,-378715.7386,15.6531,21.3528,0.0000,82399.0000,-82399.0000,4.3782,0.0000,13849.9682,13849.9682,215.0002,96248.9682,0.0000,-96248.9682,21.9127,15.6580,18.7854,7.0225,474016.1097,22.0815,22.0701,22.0758,1.2236,3.6309,21.6780,21.6725,21.6752,1.2874,8.0090,22.0815,22.0780,22.0797,1.2088,-11.6399,15.6531,15.6420,15.6475,1.1896,-3.6309,15.6580,15.6531,15.6556,1.1661,-8.0090,15.6580,15.6546,15.6563,1.1645,11.6399,39.4518,3082.8230,-405527.8000,474016.1097
6976.0000,15.6478,22.0776,0.0000,319344.1000,-319344.1000,15.0919,0.0000,54930.7033,54930.7033,743.8176,374274.8033,0.0000,-374274.8033,15.6479,21.3476,0.0000,69908.3000,-69908.3000,3.7145,0.0000,11749.4973,11749.4973,182.4874,81657.7973,0.0000,-81657.7973,21.9325,15.6475,18.7900,6.7539,455886.7685,22.0776,22.0773,22.0775,0.0485,3.7925,21.7162,21.7140,21.7151,0.5093,7.5070,22.0776,22.0777,22.0776,0.0027,-11.2994,15.6479,15.6478,15.6479,0.0321,-3.7925,15.6475,15.6479,15.6477,-0.0664,-7.5070,15.6475,15.6478,15.6477,-0.0763,11.2994,37.7731,2951.6466,-389252.4000,455886.7685
6977.0000,15.6146,22.0437,0.0000,320293.8000,-320293.8000,15.1368,0.0000,55048.9307,55048.9307,746.0101,375342.7307,0.0000,-375342.7307,15.6143,21.3135,0.0000,55227.6000,-55227.6000,2.9344,0.0000,9277.0670,9277.0670,144.1618,64504.6670,0.0000,-64504.6670,21.9260,15.6123,18.7692,6.5195,440068.3127,22.0437,22.0469,22.0453,-0.3606,4.0674,21.7395,21.7381,21.7388,0.3138,7.0019,22.0437,22.0449,22.0443,-0.3746,-11.0693,15.6143,15.6175,15.6159,-0.3576,-4.0674,15.6123,15.6143,15.6133,-0.3873,-7.0019,15.6123,15.6136,15.6130,-0.3910,11.0693,36.2981,2836.3873,-375521.4000,440068.3127
6978.0000,15.1413,21.5593,0.0000,221726.1000,-221726.1000,10.4786,0.0000,37667.7958,37667.7958,516.3143,259393.8958,0.0000,-259393.8958,15.1370,20.8299,0.0000,25347.4000,-25347.4000,1.3468,0.0000,4225.5791,4225.5791,66.1547,29572.9791,0.0000,-29572.9791,21.5208,15.0897,18.3053,4.3456,293328.1810,21.5593,21.6214,21.5904,-5.4615,3.0439,21.3786,21.4111,21.3948,-4.1228,4.3907,21.5593,21.5857,21.5725,-5.6649,-7.4346,15.1370,15.1981,15.1675,-5.3828,-3.0439,15.0897,15.1370,15.1133,-6.0057,-4.3907,15.0897,15.1181,15.1039,-6.1150,7.4346,23.7518,1856.0019,-247073.5000,293328.1810
6979.0000,14.9227,21.3359,0.0000,214750.9000,-214750.9000,10.1489,0.0000,36289.0994,36289.0994,498.4610,251039.9994,0.0000,-251039.9994,14.9200,20.6102,0.0000,16027.3000,-16027.3000,0.8516,0.0000,2662.8303,2662.8303,41.7405,18690.1303,0.0000,-18690.1303,21.3041,14.8986,18.1014,4.0264,271781.1290,21.3359,21.3678,21.3518,-2.8503,3.0991,21.2045,21.2234,21.2139,-2.1546,3.9507,21.3359,21.3494,21.3426,-2.7459,-7.0498,14.9200,14.9510,14.9355,-2.7719,-3.0991,14.8986,14.9200,14.9093,-2.4340,-3.9507,14.8986,14.9103,14.9045,-2.3786,7.0498,22.0615,1723.9186,-230778.2000,271781.1290
6980.0000,14.5357,20.9402,0.0000,143122.3000,-143122.3000,6.7638,0.0000,23959.9096,23959.9096,331.7126,167082.2096,0.0000,-167082.2096,14.5334,20.2188,0.0000,8246.3000,-8246.3000,0.4382,0.0000,1361.9865,1361.9865,21.4557,9608.2865,0.0000,-9608.2865,20.9580,14.4668,17.7124,2.6713,180313.8453,20.9402,21.0139,20.9770,-4.4948,2.1086,20.8771,20.9278,20.9025,-3.7307,2.5467,20.9402,20.9745,20.9573,-4.6217,-4.6553,14.5334,14.6054,14.5694,-4.3893,-2.1086,14.4668,14.5334,14.5001,-4.9099,-2.5467,14.4668,14.5041,14.4854,-5.0285,4.6553,14.4334,1127.8425,-151368.6000,180313.8453
6981.0000,14.3174,20.7171,0.0000,133596.2000,-133596.2000,6.3136,0.0000,22248.3298,22248.3298,308.8315,155844.5298,0.0000,-155844.5298,14.3145,19.9973,0.0000,4740.9000,-4740.9000,0.2519,0.0000,780.4540,780.4540,12.3146,5521.3540,0.0000,-5521.3540,20.7316,14.2773,17.5045,2.4214,163446.0010,20.7171,20.7654,20.7412,-2.8170,2.0206,20.6803,20.7174,20.6988,-2.4292,2.2725,20.7171,20.7392,20.7281,-2.7375,-4.2931,14.3145,14.3619,14.3382,-2.7625,-2.0206,14.2773,14.3145,14.2959,-2.4363,-2.2725,14.2773,14.2964,14.2868,-2.3683,4.2931,13.1412,1026.8741,-138337.1000,163446.0010
6982.0000,14.1168,20.5121,0.0000,106684.5000,-106684.5000,5.0418,0.0000,17681.8019,17681.8019,246.2623,124366.3019,0.0000,-124366.3019,14.1143,19.7948,0.0000,6151.3000,-6151.3000,0.3268,0.0000,1009.6408,1009.6408,15.9634,7160.9408,0.0000,-7160.9408,20.5183,14.0699,17.2941,1.9782,133526.9893,20.5121,20.5655,20.5388,-2.4147,1.5717,20.4328,20.4851,20.4590,-2.8663,1.8985,20.5121,20.5365,20.5243,-2.4315,-3.4702,14.1143,14.1664,14.1404,-2.3588,-1.5717,14.0699,14.1143,14.0921,-2.4307,-1.8985,14.0699,14.0943,14.0821,-2.4424,3.4702,10.7379,839.0753,-112835.8000,133526.9893
6983.0000,13.9387,20.3302,0.0000,92043.0000,-92043.0000,4.3499,0.0000,15190.7854,15190.7854,212.1832,107233.7854,0.0000,-107233.7854,13.9366,19.6150,0.0000,3746.0000,-3746.0000,0.1990,0.0000,613.2538,613.2538,9.7132,4359.2538,0.0000,-4359.2538,20.3457,13.8899,17.1178,1.6781,113268.3787,20.3302,20.3845,20.3574,-2.1613,1.3836,20.2877,20.3273,20.3075,-1.7994,1.5826,20.3302,20.3555,20.3429,-2.1610,-2.9663,13.9366,13.9896,13.9631,-2.1105,-1.3836,13.8899,13.9366,13.9133,-2.1299,-1.5826,13.8899,13.9149,13.9024,-2.1400,2.9663,9.0924,710.4922,-95789.0000,113268.3787
6984.0000,13.8064,20.1951,0.0000,74834.6000,-74834.6000,3.5366,0.0000,12312.1434,12312.1434,172.3111,87146.7434,0.0000,-87146.7434,13.8018,19.4786,0.0000,7891.1000,-7891.1000,0.4193,0.0000,1289.3288,1289.3288,20.4463,9180.4288,0.0000,-9180.4288,20.1732,13.7650,16.9691,1.4485,97775.4146,20.1951,20.2489,20.2220,-1.6052,1.0391,20.0274,20.0971,20.0623,-2.9309,1.4584,20.1951,20.2177,20.2064,-1.6190,-2.4975,13.8018,13.8553,13.8286,-1.5957,-1.0391,13.7650,13.8018,13.7834,-1.5384,-1.4584,13.7650,13.7860,13.7755,-1.5028,2.4975,7.9027,617.5314,-82725.7000,97775.4146
6985.0000,13.6906,20.0768,0.0000,72928.2000,-72928.2000,3.4465,0.0000,11965.8066,11965.8066,167.7758,84894.0066,0.0000,-84894.0066,13.6880,19.3635,0.0000,3478.1000,-3478.1000,0.1848,0.0000,567.3617,567.3617,9.0070,4045.4617,0.0000,-4045.4617,20.0727,13.6510,16.8619,1.3325,89941.8314,20.0768,20.1231,20.1000,-1.4441,1.0872,20.0128,20.0264,20.0196,-0.4865,1.2720,20.0768,20.0976,20.0872,-1.4094,-2.3593,13.6880,13.7328,13.7104,-1.3973,-1.0872,13.6510,13.6880,13.6695,-1.3461,-1.2720,13.6510,13.6711,13.6611,-1.3530,2.3593,7.2511,566.6093,-76406.3000,89941.8314
6986.0000,13.6144,19.9991,0.0000,66533.0000,-66533.0000,3.1443,0.0000,10897.0077,10897.0077,152.9473,77430.0077,0.0000,-77430.0077,13.6111,19.2858,0.0000,5667.1000,-5667.1000,0.3011,0.0000,923.4296,923.4296,14.6690,6590.5296,0.0000,-6590.5296,19.9733,13.5882,16.7807,1.2571,84851.3172,19.9991,20.0351,20.0171,-0.9717,0.9477,19.8544,19.9013,19.8778,-1.6821,1.2488,19.9991,20.0142,20.0066,-0.9440,-2.1966,13.6111,13.6465,13.6288,-0.9561,-0.9477,13.5882,13.6111,13.5996,-0.8148,-1.2488,13.5882,13.6006,13.5944,-0.7761,2.1966,6.8775,537.4148,-72200.1000,84851.3172
6987.0000,13.5559,19.9393,0.0000,61515.4000,-61515.4000,2.9072,0.0000,10061.3871,10061.3871,141.3426,71576.7871,0.0000,-71576.7871,13.5531,19.2271,0.0000,6496.6000,-6496.6000,0.3452,0.0000,1057.7233,1057.7233,16.8109,7554.3233,0.0000,-7554.3233,19.8925,13.5339,16.7132,1.1817,79764.6224,19.9393,19.9694,19.9544,-0.7283,0.8540,19.7557,19.7916,19.7736,-1.2290,1.1992,19.9393,19.9515,19.9454,-0.7102,-2.0532,13.5531,13.5824,13.5677,-0.7087,-0.8540,13.5339,13.5531,13.5435,-0.6489,-1.1992,13.5339,13.5449,13.5394,-0.6349,2.0532,6.4907,507.1889,-68012.0000,79764.6224
6988.0000,13.5636,19.9472,0.0000,78122.1000,-78122.1000,3.6920,0.0000,12779.8633,12779.8633,179.4310,90901.9633,0.0000,-90901.9633,13.5617,19.2358,0.0000,5976.9000,-5976.9000,0.3176,0.0000,973.2289,973.2289,15.4626,6950.1289,0.0000,-6950.1289,19.8894,13.5682,16.7288,1.4482,97756.7484,19.9472,19.9491,19.9481,-0.0463,1.1248,19.7921,19.7872,19.7896,0.2217,1.4424,19.9472,19.9468,19.9470,0.0473,-2.5672,13.5617,13.5633,13.5625,-0.0344,-1.1248,13.5682,13.5617,13.5649,0.2873,-1.4424,13.5682,13.5637,13.5659,0.3488,2.5672,8.0001,625.1420,-84099.0000,97756.7484
6989.0000,13.5710,19.9547,0.0000,85404.1000,-85404.1000,4.0361,0.0000,13973.5371,13973.5371,196.1662,99377.6371,0.0000,-99377.6371,13.5711,19.2453,0.0000,5248.1000,-5248.1000,0.2789,0.0000,854.6705,854.6705,13.5776,6102.7705,0.0000,-6102.7705,19.9045,13.5733,16.7389,1.5610,105369.2724,19.9547,19.9526,19.9537,0.0952,1.2524,19.8238,19.8154,19.8196,0.3903,1.5313,19.9547,19.9535,19.9541,0.1150,-2.7837,13.5711,13.5684,13.5697,0.1159,-1.2524,13.5733,13.5711,13.5722,0.1164,-1.5313,13.5733,13.5722,13.5727,0.1108,2.7837,8.6096,672.7679,-90652.2000,105369.2724
6990.0000,13.8058,20.1945,0.0000,163224.2000,-163224.2000,7.7138,0.0000,26854.0755,26854.0755,374.9306,190078.2755,0.0000,-190078.2755,13.8045,19.4813,0.0000,236.3000,-236.3000,0.0126,0.0000,38.6106,38.6106,0.6114,274.9106,0.0000,-274.9106,20.1521,13.8454,16.9987,2.7844,187944.6211,20.1945,20.1583,20.1764,2.7166,2.5671,20.1550,20.1048,20.1299,3.7733,2.5796,20.1945,20.1758,20.1851,2.8165,-5.1467,13.8045,13.7692,13.7868,2.6484,-2.5671,13.8454,13.8045,13.8249,3.0784,-2.5796,13.8454,13.8241,13.8347,3.1905,5.1467,15.4159,1204.6175,-163460.5000,187944.6211
6991.0000,14.0730,20.4674,0.0000,215490.7000,-215490.7000,10.1839,0.0000,35678.0914,35678.0914,495.7477,251168.7914,0.0000,-251168.7914,14.0732,14.0732,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.4332,14.1057,17.2694,3.6821,248542.2669,20.4674,20.4337,20.4506,3.3373,3.3946,20.4337,20.3985,20.4161,3.4828,3.3946,20.4674,20.4506,20.4590,3.3335,-6.7893,14.0732,14.0400,14.0566,3.2841,-3.3946,14.1057,14.0732,14.0894,3.2206,-3.3946,14.1057,14.0895,14.0976,3.2008,6.7893,20.3347,1588.9802,-215490.7000,248542.2669
6992.0000,14.3713,20.7721,0.0000,238555.2000,-238555.2000,11.2739,0.0000,39778.8900,39778.8900,549.7732,278334.0900,0.0000,-278334.0900,14.3741,20.0576,0.0000,22107.2000,-22107.2000,1.1746,0.0000,3642.5598,3642.5598,57.3133,25749.7598,0.0000,-25749.7598,20.6797,14.4015,17.5406,4.4659,301445.1557,20.7721,20.7346,20.7534,3.6834,3.3664,20.5595,20.5469,20.5532,1.6828,4.5411,20.7721,20.7561,20.7641,3.7109,-7.9075,14.3741,14.3370,14.3556,3.6367,-3.3664,14.4015,14.3741,14.3878,3.6294,-4.5411,14.4015,14.3859,14.3937,3.6018,7.9075,24.8791,1944.0849,-260662.4000,301445.1557
6993.0000,14.5512,20.9560,0.0000,248809.7000,-248809.7000,11.7585,0.0000,41668.3914,41668.3914,574.5389,290478.0914,0.0000,-290478.0914,14.5533,20.2390,0.0000,26987.1000,-26987.1000,1.4339,0.0000,4458.6231,4458.6231,70.0524,31445.7231,0.0000,-31445.7231,20.8608,14.5682,17.7145,4.7435,320188.0402,20.9560,20.9328,20.9444,2.3342,3.4415,20.7288,20.7143,20.7216,2.0608,4.8755,20.9560,20.9466,20.9513,2.2881,-8.3170,14.5533,14.5307,14.5420,2.2792,-3.4415,14.5682,14.5533,14.5608,2.1164,-4.8755,14.5682,14.5596,14.5639,2.0832,8.3170,26.3909,2062.2222,-275796.8000,320188.0402
6994.0000,14.6894,21.0974,0.0000,258788.2000,-258788.2000,12.2301,0.0000,43484.2173,43484.2173,598.2970,302272.4173,0.0000,-302272.4173,14.6910,20.3784,0.0000,28892.8000,-28892.8000,1.5352,0.0000,4783.4683,4783.4683,75.0561,33676.2683,0.0000,-33676.2683,21.0042,14.7021,17.8531,4.9569,334591.8718,21.0974,21.0804,21.0889,1.7723,3.5650,20.8691,20.8575,20.8633,1.7391,5.1002,21.0974,21.0905,21.0939,1.7499,-8.6651,14.6910,14.6745,14.6827,1.7267,-3.5650,14.7021,14.6910,14.6966,1.6675,-5.1002,14.7021,14.6956,14.6989,1.6576,8.6651,27.5527,2153.0031,-287681.0000,334591.8718
6995.0000,14.8610,21.2727,0.0000,272590.8000,-272590.8000,12.8824,0.0000,45993.9908,45993.9908,630.7905,318584.7908,0.0000,-318584.7908,14.8629,20.5524,0.0000,37955.1000,-37955.1000,2.0167,0.0000,6300.4236,6300.4236,98.6558,44255.5236,0.0000,-44255.5236,21.1617,14.8757,18.0187,5.3515,361229.1618,21.2727,21.2527,21.2627,2.1262,3.6219,21.0022,20.9923,20.9972,1.6455,5.6386,21.2727,21.2648,21.2688,2.1389,-9.2605,14.8629,14.8432,14.8531,2.0845,-3.6219,14.8757,14.8629,14.8693,2.1135,-5.6386,14.8757,14.8679,14.8718,2.1158,9.2605,29.8350,2331.3497,-310545.9000,361229.1618
6996.0000,15.0759,21.4925,0.0000,288171.5000,-288171.5000,13.6187,0.0000,48877.7606,48877.7606,667.6133,337049.2606,0.0000,-337049.2606,15.0788,20.7710,0.0000,53916.5000,-53916.5000,2.8648,0.0000,8980.0457,8980.0457,140.2480,62896.5457,0.0000,-62896.5457,21.3521,15.0928,18.2225,5.8955,397949.2845,21.4925,21.4672,21.4799,2.6502,3.5846,21.1580,21.1479,21.1529,1.9080,6.4494,21.4925,21.4834,21.4880,2.6744,-10.0341,15.0788,15.0539,15.0664,2.6031,-3.5846,15.0928,15.0788,15.0858,2.6418,-6.4494,15.0928,15.0838,15.0883,2.6418,10.0341,33.0250,2580.6226,-342088.0000,397949.2845
6997.0000,15.3244,21.7467,0.0000,303666.8000,-303666.8000,14.3510,0.0000,51819.8708,51819.8708,704.5327,355486.6708,0.0000,-355486.6708,15.3282,21.0237,0.0000,75492.9000,-75492.9000,4.0112,0.0000,12623.2372,12623.2372,196.5583,88116.1372,0.0000,-88116.1372,21.5730,15.3422,18.4576,6.5376,441287.8968,21.7467,21.7162,21.7315,3.0649,3.4466,21.3437,21.3333,21.3385,2.2687,7.4578,21.7467,21.7370,21.7418,3.0924,-10.9044,15.3282,15.2983,15.3133,3.0089,-3.4466,15.3422,15.3282,15.3352,3.0390,-7.4578,15.3422,15.3327,15.3374,3.0355,10.9044,36.8127,2876.5965,-379159.7000,441287.8968
6998.0000,15.5391,21.9663,0.0000,319420.4000,-319420.4000,15.0955,0.0000,54796.5578,54796.5578,742.3330,374216.9578,0.0000,-374216.9578,15.5425,21.2407,0.0000,86900.2000,-86900.2000,4.6173,0.0000,14580.5041,14580.5041,226.5099,101480.7041,0.0000,-101480.7041,21.7828,15.5534,18.6681,7.0168,473631.9043,21.9663,21.9398,21.9530,2.7031,3.4927,21.5418,21.5316,21.5367,2.4203,8.1101,21.9663,21.9583,21.9623,2.6898,-11.6028,15.5425,15.5166,15.5296,2.6389,-3.4927,15.5534,15.5425,15.5480,2.5964,-8.1101,15.5534,15.5458,15.5496,2.5897,11.6028,39.5506,3090.5385,-406320.6000,473631.9043
6999.0000,15.7298,22.1615,0.0000,333086.1000,-333086.1000,15.7413,0.0000,57410.7526,57410.7526,775.2271,390496.8526,0.0000,-390496.8526,15.7328,21.4336,0.0000,95735.5000,-95735.5000,5.0868,0.0000,16112.4516,16112.4516,249.7805,111847.9516,0.0000,-111847.9516,21.9722,15.7420,18.8571,7.4148,500497.3266,22.1615,22.1383,22.1499,2.4049,3.5515,21.7233,21.7145,21.7189,2.2284,8.6383,22.1615,22.1548,22.1581,2.3922,-12.1898,15.7328,15.7102,15.7215,2.3459,-3.5515,15.7420,15.7328,15.7374,2.3154,-8.6383,15.7420,15.7355,15.7388,2.3115,12.1898,41.8159,3267.5516,-428821.6000,500497.3266
7000.0000,15.8468,22.2812,0.0000,335350.2000,-335350.2000,15.8483,0.0000,57968.8054,57968.8054,781.5188,393319.0054,0.0000,-393319.0054,15.8487,21.5511,0.0000,97856.5000,-97856.5000,5.1995,0.0000,16500.5879,16500.5879,255.5362,114357.0879,0.0000,-114357.0879,22.0936,15.8542,18.9739,7.5041,506524.4165,22.2812,22.2666,22.2739,1.5256,3.5496,21.8414,21.8356,21.8385,1.4721,8.7491,22.2812,22.2771,22.2792,1.4898,-12.2987,15.8487,15.8346,15.8416,1.4785,-3.5496,15.8542,15.8487,15.8515,1.4055,-8.7491,15.8542,15.8503,15.8523,1.3989,12.2987,42.2823,3303.9946,-433206.7000,506524.4165
7001.0000,15.8717,22.3068,0.0000,339700.5000,-339700.5000,16.0539,0.0000,58757.1635,58757.1635,792.2951,398457.6635,0.0000,-398457.6635,15.8722,21.5749,0.0000,82419.8000,-82419.8000,4.3793,0.0000,13902.9955,13902.9955,215.3406,96322.7955,0.0000,-96322.7955,22.1471,15.8733,19.0102,7.3250,494440.5918,22.3068,22.3033,22.3051,0.4050,3.8916,21.9176,21.9137,21.9157,0.9604,8.2708,22.3068,22.3058,22.3063,0.3564,-12.1624,15.8722,15.8690,15.8706,0.3789,-3.8916,15.8733,15.8722,15.8728,0.2865,-8.2708,15.8733,15.8726,15.8730,0.2791,12.1624,41.0653,3208.8968,-422120.3000,494440.5918
7002.0000,15.3468,21.7694,0.0000,238264.7000,-238264.7000,11.2602,0.0000,40681.4802,40681.4802,555.8086,278946.1802,0.0000,-278946.1802,15.3410,21.0365,0.0000,34637.0000,-34637.0000,1.8404,0.0000,5792.8608,5792.8608,90.5069,40429.8608,0.0000,-40429.8608,21.7104,15.2948,18.5026,4.8026,324173.7016,21.7694,21.8358,21.8026,-6.0339,3.1399,21.5405,21.5705,21.5555,-4.3177,4.9803,21.7694,21.7962,21.7828,-6.2881,-8.1202,15.3410,15.4067,15.3739,-5.9657,-3.1399,15.2948,15.3410,15.3179,-6.6671,-4.9803,15.2948,15.3236,15.3092,-6.7745,8.1202,26.3343,2057.8015,-272901.7000,324173.7016
7003.0000,15.0666,21.4830,0.0000,221298.8000,-221298.8000,10.4584,0.0000,37526.7341,37526.7341,514.3767,258825.5341,0.0000,-258825.5341,15.0631,20.7551,0.0000,20167.2000,-20167.2000,1.0716,0.0000,3358.1180,3358.1180,52.5699,23525.3180,0.0000,-23525.3180,21.4444,15.0367,18.2406,4.2216,284960.2209,21.4830,21.5227,21.5029,-3.5883,3.1289,21.3269,21.3484,21.3376,-2.5993,4.2005,21.4830,21.4995,21.4912,-3.4892,-7.3294,15.0631,15.1017,15.0824,-3.4878,-3.1289,15.0367,15.0631,15.0499,-3.2050,-4.2005,15.0367,15.0516,15.0442,-3.1690,7.3294,23.1386,1808.0801,-241466.0000,284960.2209
7004.0000,14.6437,21.0505,0.0000,147492.2000,-147492.2000,6.9703,0.0000,24755.7636,24755.7636,342.1728,172247.9636,0.0000,-172247.9636,14.6405,20.3272,0.0000,9604.3000,-9604.3000,0.5103,0.0000,1588.8562,1588.8562,25.0047,11193.1562,0.0000,-11193.1562,21.0661,14.5713,17.8187,2.7762,187392.5208,21.0505,21.1300,21.0902,-4.9502,2.1533,20.9762,21.0284,21.0023,-4.0177,2.6637,21.0505,21.0869,21.0687,-5.0702,-4.8170,14.6405,14.7181,14.6793,-4.8353,-2.1533,14.5713,14.6405,14.6059,-5.3288,-2.6637,14.5713,14.6104,14.5908,-5.4413,4.8170,14.9989,1172.0333,-157096.5000,187392.5208
7005.0000,14.4047,20.8063,0.0000,136353.6000,-136353.6000,6.4439,0.0000,22755.0527,22755.0527,315.4332,159108.6527,0.0000,-159108.6527,14.4014,20.0852,0.0000,5578.1000,-5578.1000,0.2964,0.0000,919.4685,919.4685,14.4959,6497.5685,0.0000,-6497.5685,20.8195,14.3618,17.5906,2.4872,167883.4459,20.8063,20.8584,20.8324,-3.0827,2.0492,20.7607,20.7999,20.7803,-2.6493,2.3456,20.8063,20.8299,20.8181,-2.9947,-4.3948,14.4014,14.4524,14.4269,-3.0166,-2.0492,14.3618,14.4014,14.3816,-2.6775,-2.3456,14.3618,14.3824,14.3721,-2.6103,4.3948,13.4959,1054.5856,-141931.7000,167883.4459
