Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7006.0000,14.1882,20.5851,0.0000,108171.3000,-108171.3000,5.1121,0.0000,17958.7593,17958.7593,249.8392,126130.0593,0.0000,-126130.0593,14.1854,19.8666,0.0000,6780.2000,-6780.2000,0.3603,0.0000,1114.0306,1114.0306,17.6019,7894.2306,0.0000,-7894.2306,20.5903,14.1386,17.3645,2.0174,136175.4170,20.5851,20.6423,20.6137,-2.6090,1.5839,20.4986,20.5528,20.5257,-3.0433,1.9442,20.5851,20.6110,20.5981,-2.6260,-3.5281,14.1854,14.2412,14.2133,-2.5486,-1.5839,14.1386,14.1854,14.1620,-2.6209,-1.9442,14.1386,14.1645,14.1515,-2.6323,3.5281,10.9484,855.5216,-114951.5000,136175.4170
7007.0000,14.0011,20.3939,0.0000,92370.7000,-92370.7000,4.3654,0.0000,15267.4188,15267.4188,213.0391,107638.1188,0.0000,-107638.1188,13.9982,19.6773,0.0000,5067.8000,-5067.8000,0.2693,0.0000,830.3877,830.3877,13.1445,5898.1877,0.0000,-5898.1877,20.4024,13.9507,17.1765,1.7086,115328.0104,20.3939,20.4518,20.4229,-2.2739,1.3654,20.3242,20.3695,20.3468,-2.1291,1.6346,20.3939,20.4203,20.4071,-2.2750,-3.0000,13.9982,14.0548,14.0265,-2.2248,-1.3654,13.9507,13.9982,13.9745,-2.2336,-1.6346,13.9507,13.9766,13.9637,-2.2376,3.0000,9.2659,724.0500,-97438.5000,115328.0104
7008.0000,13.8389,20.2274,6.0000,74822.2000,-74816.2000,3.5363,1.2345,12319.5615,12320.7960,172.3685,87141.7615,4.7655,-87136.9960,13.8350,19.5122,0.0000,5918.3000,-5918.3000,0.3145,0.0000,967.4546,967.4546,15.3386,6885.7546,0.0000,-6885.7546,20.2262,13.7862,17.0062,1.4170,95650.1602,20.2274,20.2905,20.2589,-1.9485,1.0740,20.1142,20.1746,20.1444,-2.4135,1.3884,20.2274,20.2552,20.2413,-1.9712,-2.4624,13.8350,13.8968,13.8659,-1.9086,-1.0740,13.7862,13.8350,13.8106,-1.9481,-1.3884,13.7862,13.8137,13.7999,-1.9466,2.4624,7.6942,601.2385,-80734.5000,95650.1602
7009.0000,13.7414,20.1287,0.0000,72678.6000,-72678.6000,3.4347,0.0000,11939.1239,11939.1239,167.2372,84617.7239,0.0000,-84617.7239,13.7368,19.4129,0.0000,6426.1000,-6426.1000,0.3414,0.0000,1048.9835,1048.9835,16.6435,7475.0835,0.0000,-7475.0835,20.1025,13.7108,16.9067,1.3791,93092.1693,20.1287,20.1721,20.1504,-1.2804,1.0311,19.9832,20.0254,20.0043,-1.6608,1.3725,20.1287,20.1465,20.1376,-1.2221,-2.4036,13.7368,13.7798,13.7583,-1.2684,-1.0311,13.7108,13.7368,13.7238,-1.0172,-1.3725,13.7108,13.7249,13.7179,-0.9608,2.4036,7.5413,589.2842,-79104.7000,93092.1693
7010.0000,13.6425,20.0277,0.0000,66157.8000,-66157.8000,3.1266,0.0000,10842.6975,10842.6975,152.1353,77000.4975,0.0000,-77000.4975,13.6403,19.3152,0.0000,4249.0000,-4249.0000,0.2258,0.0000,692.6430,692.6430,11.0005,4941.6430,0.0000,-4941.6430,20.0125,13.6054,16.8089,1.2273,82843.7774,20.0277,20.0708,20.0493,-1.1906,0.9669,19.9278,19.9503,19.9390,-0.7584,1.1927,20.0277,20.0469,20.0373,-1.1806,-2.1596,13.6403,13.6817,13.6610,-1.1452,-0.9669,13.6054,13.6403,13.6228,-1.1896,-1.1927,13.6054,13.6250,13.6152,-1.2098,2.1596,6.6926,522.9725,-70406.8000,82843.7774
7011.0000,13.5650,19.9441,24.0000,60075.0000,-60051.0000,2.8403,4.9604,9827.9001,9832.8605,138.1200,69902.9001,19.0396,-69883.8605,13.5628,18.4917,224.8000,2704.5000,-2479.7000,0.1561,46.6134,440.3850,486.9984,7.6097,3144.8850,178.1866,-2966.6984,19.9122,13.5336,16.7229,1.0921,73717.5254,19.9441,19.9834,19.9638,-1.0027,0.8948,19.7619,19.8201,19.7910,-1.7569,1.0508,19.9441,19.9619,19.9530,-0.9879,-1.9456,13.5628,13.5995,13.5811,-0.9342,-0.8948,13.5336,13.5628,13.5482,-0.8707,-1.0508,13.5336,13.5492,13.5414,-0.8604,1.9456,5.9803,467.3099,-62530.7000,73717.5254
7012.0000,13.6044,19.9879,6.5000,75680.1000,-75673.6000,3.5769,1.3426,12392.2393,12393.5818,173.8493,88072.3393,5.1574,-88067.1818,13.6011,14.5374,1225.2000,1250.7000,-25.5000,0.1338,253.8987,203.7671,457.6658,6.5684,1454.4671,971.3013,-483.1658,19.8218,13.6219,16.7218,1.3146,88733.5907,19.9879,19.9802,19.9840,0.2746,1.1477,19.4120,19.5175,19.4648,-3.9070,1.2815,19.9879,19.9822,19.9851,0.4166,-2.4292,13.6011,13.5947,13.5979,0.2315,-1.1477,13.6219,13.6011,13.6115,0.7931,-1.2815,13.6219,13.6090,13.6155,0.9234,2.4292,7.4049,578.6271,-75699.1000,88733.5907
7013.0000,13.7142,20.0996,9.4000,81903.6000,-81894.2000,3.8712,1.9381,13445.9383,13447.8763,188.2000,95349.5383,7.4619,-95342.0763,20.0691,18.4952,3698.5000,1183.7000,2514.8000,-0.2661,700.8108,215.4909,916.3017,13.1160,1399.1909,2997.6892,1598.4983,20.0191,13.4029,16.7110,1.3629,91996.3069,20.0996,20.0691,20.0844,1.2406,1.3791,20.0691,19.8786,19.9738,6.1731,1.1130,20.0996,20.0819,20.0908,1.3051,-2.4921,14.4383,14.2179,14.3281,8.8422,-1.3791,13.4029,13.4683,13.4356,-2.0931,-1.1130,13.4029,13.4355,13.4192,-2.3391,2.4921,7.7271,603.8088,-79379.4000,91996.3069
7014.0000,13.8235,20.2126,0.0000,155818.7000,-155818.7000,7.3638,0.0000,25646.4070,25646.4070,358.2544,181465.1070,0.0000,-181465.1070,20.1927,18.8765,1323.3000,484.6000,838.7000,-0.0985,250.3818,88.4373,338.8191,4.5080,573.0373,1072.9182,499.8809,20.1877,13.7706,16.9792,2.6641,179824.1322,20.2126,20.1927,20.2026,1.4568,2.4874,20.1927,20.1575,20.1751,2.4582,2.3890,20.2126,20.2026,20.2076,1.4396,-4.8764,13.9211,13.9837,13.9524,-4.5042,-2.4874,13.7706,13.7168,13.7437,3.7486,-2.3890,13.7706,13.7418,13.7562,4.0971,4.8764,14.6932,1148.1471,-154980.0000,179824.1322
7015.0000,14.0429,20.4366,0.0000,204541.2000,-204541.2000,9.6664,0.0000,33840.9936,33840.9936,470.6124,238382.1936,0.0000,-238382.1936,20.4083,16.5807,920.6000,0.0000,920.6000,-0.0506,173.7504,0.0000,173.7504,2.2311,0.0000,746.8496,746.8496,20.4081,14.0596,17.2338,3.4882,235455.9859,20.4366,20.4083,20.4225,2.6827,3.2390,20.4083,20.3796,20.3940,2.6713,3.1884,20.4366,20.4222,20.4294,2.7071,-6.4274,14.0608,14.0476,14.0542,1.2582,-3.2390,14.0596,14.0208,14.0402,3.6075,-3.1884,14.0596,14.0405,14.0500,3.5757,6.4274,19.2976,1507.9450,-203620.6000,235455.9859
7016.0000,14.3311,20.7311,0.0000,230994.3000,-230994.3000,10.9166,0.0000,38481.0911,38481.0911,532.2427,269475.3911,0.0000,-269475.3911,14.3321,19.9971,0.0000,19484.0000,-19484.0000,1.0353,0.0000,3208.3259,3208.3259,52.1457,22692.3259,0.0000,-22692.3259,20.6427,14.3616,17.5021,4.2896,289546.7556,20.7311,20.6943,20.7127,3.5326,3.2938,20.5276,20.5153,20.5214,1.5681,4.3290,20.7311,20.7150,20.7231,3.5734,-7.6228,14.3321,14.2990,14.3155,3.1834,-3.2938,14.3616,14.3321,14.3468,3.7303,-4.3290,14.3616,14.3450,14.3533,3.6895,7.6228,23.9176,1868.9549,-250478.3000,289546.7556
7017.0000,14.5644,20.9696,0.0000,246871.8000,-246871.8000,11.6669,0.0000,41357.0580,41357.0580,569.9119,288228.8580,0.0000,-288228.8580,14.5674,20.2532,0.0000,32125.9000,-32125.9000,1.7070,0.0000,5308.7481,5308.7481,83.3768,37434.6481,0.0000,-37434.6481,20.8575,14.5865,17.7220,4.7923,323481.1532,20.9696,20.9392,20.9544,2.9462,3.3200,20.7063,20.6915,20.6989,2.1714,5.0270,20.9696,20.9575,20.9636,2.9321,-8.3469,14.5674,14.5376,14.5525,2.8897,-3.3200,14.5865,14.5674,14.5769,2.8068,-5.0270,14.5865,14.5751,14.5808,2.7753,8.3469,26.7504,2090.3178,-278997.7000,323481.1532
7018.0000,14.7956,21.2059,0.0000,261056.7000,-261056.7000,12.3373,0.0000,43978.1367,43978.1367,603.5951,305034.8367,0.0000,-305034.8367,14.7990,20.4877,0.0000,47766.2000,-47766.2000,2.5380,0.0000,7921.2357,7921.2357,124.0918,55687.4357,0.0000,-55687.4357,21.0653,14.8156,17.9404,5.3122,358571.0100,21.2059,21.1757,21.1908,2.8826,3.2664,20.8749,20.8626,20.8687,2.0798,5.8044,21.2059,21.1950,21.2004,2.8884,-9.0709,14.7990,14.7694,14.7842,2.8264,-3.2664,14.8156,14.7990,14.8073,2.8099,-5.8044,14.8156,14.8050,14.8103,2.7995,9.0709,29.7752,2326.6758,-308822.9000,358571.0100
7019.0000,14.9863,21.4008,0.0000,272187.3000,-272187.3000,12.8633,0.0000,46065.8987,46065.8987,630.3053,318253.1987,0.0000,-318253.1987,14.9893,20.6804,0.0000,56907.7000,-56907.7000,3.0237,0.0000,9465.0204,9465.0204,147.9877,66372.7204,0.0000,-66372.7204,21.2489,15.0018,18.1254,5.6712,382803.5140,21.4008,21.3757,21.3883,2.4132,3.2799,21.0422,21.0310,21.0366,2.0557,6.3036,21.4008,21.3923,21.3966,2.3969,-9.5835,14.9893,14.9647,14.9770,2.3569,-3.2799,15.0018,14.9893,14.9955,2.3017,-6.3036,15.0018,14.9936,14.9977,2.2914,9.5835,31.8231,2486.7048,-329095.0000,382803.5140
7020.0000,15.1253,21.5430,0.0000,283264.5000,-283264.5000,13.3868,0.0000,48103.3174,48103.3174,656.7995,331367.8174,0.0000,-331367.8174,15.1274,20.8203,0.0000,56938.5000,-56938.5000,3.0254,0.0000,9490.6011,9490.6011,148.1906,66429.1011,0.0000,-66429.1011,21.3985,15.1362,18.2673,5.8728,396411.8537,21.5430,21.5253,21.5342,1.7909,3.4538,21.1961,21.1861,21.1911,1.8948,6.4792,21.5430,21.5370,21.5400,1.7609,-9.9330,15.1274,15.1102,15.1188,1.7412,-3.4538,15.1362,15.1274,15.1318,1.6745,-6.4792,15.1362,15.1305,15.1334,1.6671,9.9330,32.8949,2570.4547,-340203.0000,396411.8537
7021.0000,15.2783,21.6996,0.0000,293064.0000,-293064.0000,13.8499,0.0000,49954.0794,49954.0794,680.1603,343018.0794,0.0000,-343018.0794,15.2806,20.9755,0.0000,65259.4000,-65259.4000,3.4675,0.0000,10903.8483,10903.8483,169.9501,76163.2483,0.0000,-76163.2483,21.5438,15.2899,18.4169,6.1885,417720.7617,21.6996,21.6807,21.6901,1.9124,3.4608,21.3278,21.3197,21.3237,1.6305,6.9283,21.6996,21.6933,21.6964,1.9179,-10.3891,15.2806,15.2622,15.2714,1.8715,-3.4608,15.2899,15.2806,15.2853,1.8819,-6.9283,15.2899,15.2837,15.2868,1.8819,10.3891,34.7240,2713.3839,-358323.4000,417720.7617
7022.0000,15.3549,21.7779,0.0000,298917.0000,-298917.0000,14.1265,0.0000,51047.4341,51047.4341,694.4654,349964.4341,0.0000,-349964.4341,15.3561,21.0519,0.0000,60024.6000,-60024.6000,3.1893,0.0000,10041.2074,10041.2074,156.4239,70065.8074,0.0000,-70065.8074,21.6376,15.3606,18.4991,6.2108,419226.9420,21.7779,21.7683,21.7731,1.0309,3.6457,21.4340,21.4274,21.4307,1.3211,6.8351,21.7779,21.7746,21.7763,0.9935,-10.4808,15.3561,15.3468,15.3514,0.9959,-3.6457,15.3606,15.3561,15.3583,0.9116,-6.8351,15.3606,15.3577,15.3591,0.9026,10.4808,34.7384,2714.5099,-358941.6000,419226.9420
7023.0000,15.4606,21.8861,0.0000,308049.6000,-308049.6000,14.5581,0.0000,52743.9490,52743.9490,716.0557,360793.5490,0.0000,-360793.5490,15.4621,21.1592,0.0000,64277.7000,-64277.7000,3.4153,0.0000,10770.8895,10770.8895,167.5640,75048.5895,0.0000,-75048.5895,21.7407,15.4683,18.6045,6.4418,434819.9981,21.8861,21.8740,21.8800,1.3208,3.7143,21.5316,21.5258,21.5287,1.2128,7.1296,21.8861,21.8819,21.8840,1.3302,-10.8439,15.4621,15.4502,15.4561,1.2936,-3.7143,15.4683,15.4621,15.4652,1.3200,-7.1296,15.4683,15.4642,15.4663,1.3233,10.8439,36.0662,2818.2629,-372327.3000,434819.9981
7024.0000,15.4762,21.9020,0.0000,306219.9000,-306219.9000,14.4717,0.0000,52450.7108,52450.7108,712.3164,358670.6108,0.0000,-358670.6108,15.4765,21.1739,0.0000,56154.8000,-56154.8000,2.9837,0.0000,9411.9305,9411.9305,146.4584,65566.7305,0.0000,-65566.7305,21.7753,15.4773,18.6263,6.2817,424017.1818,21.9020,21.8996,21.9008,0.2807,3.8293,21.5818,21.5786,21.5802,0.6514,6.8130,21.9020,21.9012,21.9016,0.2428,-10.6424,15.4765,15.4743,15.4754,0.2628,-3.8293,15.4773,15.4765,15.4769,0.1714,-6.8130,15.4773,15.4768,15.4771,0.1604,10.6424,35.0394,2738.0283,-362374.7000,424017.1818
7025.0000,15.4483,21.8734,0.0000,305570.1000,-305570.1000,14.4410,0.0000,52303.5433,52303.5433,710.8803,357873.6433,0.0000,-357873.6433,15.4481,21.1451,0.0000,44190.6000,-44190.6000,2.3480,0.0000,7403.2785,7403.2785,115.2619,51593.8785,0.0000,-51593.8785,21.7722,15.4462,18.6092,6.0688,409640.8941,21.8734,21.8760,21.8747,-0.2840,4.0310,21.6070,21.6052,21.6061,0.3431,6.3790,21.8734,21.8745,21.8740,-0.3030,-10.4100,15.4481,15.4507,15.4494,-0.2840,-4.0310,15.4462,15.4481,15.4471,-0.3288,-6.3790,15.4462,15.4474,15.4468,-0.3350,10.4100,33.7048,2633.7418,-349760.7000,409640.8941
7026.0000,14.9732,21.3874,0.0000,205853.3000,-205853.3000,9.7284,0.0000,34828.2704,34828.2704,478.8073,240681.5704,0.0000,-240681.5704,14.9703,20.6611,0.0000,16183.4000,-16183.4000,0.8599,0.0000,2690.8658,2690.8658,42.2056,18874.2658,0.0000,-18874.2658,21.3771,14.9155,18.1463,3.9095,263889.0833,21.3874,21.4513,21.4194,-5.4651,2.9562,21.2733,21.3076,21.2904,-3.7796,3.8161,21.3874,21.4163,21.4019,-5.6671,-6.7723,14.9703,15.0331,15.0017,-5.3719,-2.9562,14.9155,14.9703,14.9429,-6.0550,-3.8161,14.9155,14.9471,14.9313,-6.1910,6.7723,21.2564,1661.0072,-222036.7000,263889.0833
7027.0000,14.7626,21.1721,0.0000,199208.3000,-199208.3000,9.4144,0.0000,33532.2113,33532.2113,461.8595,232740.5113,0.0000,-232740.5113,14.7602,20.4485,0.0000,9043.2000,-9043.2000,0.4805,0.0000,1498.7728,1498.7728,23.5343,10541.9728,0.0000,-10541.9728,21.1635,14.7370,17.9503,3.6336,245265.0958,21.1721,21.2043,21.1882,-2.7596,2.9780,21.0993,21.1208,21.1100,-2.1463,3.4585,21.1721,21.1864,21.1793,-2.6560,-6.4364,14.7602,14.7916,14.7759,-2.6944,-2.9780,14.7370,14.7602,14.7486,-2.3141,-3.4585,14.7370,14.7491,14.7431,-2.2410,6.4364,19.8337,1549.8316,-208251.5000,245265.0958
7028.0000,14.3839,20.7850,0.0000,127013.1000,-127013.1000,6.0025,0.0000,21185.7153,21185.7153,294.0596,148198.8153,0.0000,-148198.8153,14.3841,20.0677,0.0000,3335.4000,-3335.4000,0.1772,0.0000,549.6498,549.6498,8.6722,3885.0498,0.0000,-3885.0498,20.8332,14.3050,17.5691,2.3052,155601.4878,20.7850,20.8628,20.8239,-4.3660,1.9418,20.7963,20.8522,20.8242,-3.4187,2.1190,20.7850,20.8233,20.8041,-4.4968,-4.0608,14.3841,14.4597,14.4219,-4.2420,-1.9418,14.3050,14.3841,14.3446,-4.8459,-2.1190,14.3050,14.3476,14.3263,-4.9991,4.0608,12.3784,967.2649,-130348.5000,155601.4878
7029.0000,14.1740,20.5706,0.0000,116503.1000,-116503.1000,5.5058,0.0000,19335.4624,19335.4624,269.0456,135838.5624,0.0000,-135838.5624,14.1716,19.8527,0.0000,1824.5000,-1824.5000,0.0969,0.0000,299.7160,299.7160,4.7362,2124.2160,0.0000,-2124.2160,20.6074,14.1293,17.3683,2.0739,139991.1163,20.5706,20.6228,20.5967,-2.7110,1.8030,20.5835,20.6308,20.6071,-2.5893,1.8999,20.5706,20.5953,20.5830,-2.6383,-3.7029,14.1716,14.2231,14.1973,-2.6797,-1.8030,14.1293,14.1716,14.1504,-2.3124,-1.8999,14.1293,14.1501,14.1397,-2.2214,3.7029,11.2086,875.8594,-118327.6000,139991.1163
7030.0000,13.9774,20.3689,6.9000,90946.7000,-90939.8000,4.2984,1.4165,15023.6123,15025.0288,209.7528,105970.3123,5.4835,-105964.8288,13.9763,19.6552,0.0000,2529.4000,-2529.4000,0.1344,0.0000,414.3246,414.3246,6.5602,2943.7246,0.0000,-2943.7246,20.4047,13.9216,17.1632,1.6421,110845.1073,20.3689,20.4280,20.3984,-2.3624,1.3880,20.3598,20.4190,20.3894,-2.5976,1.5224,20.3689,20.3973,20.3831,-2.3819,-2.9104,13.9763,14.0337,14.0050,-2.2906,-1.3880,13.9216,13.9763,13.9490,-2.4007,-1.5224,13.9216,13.9505,13.9361,-2.4270,2.9104,8.8620,692.4870,-93469.2000,110845.1073
7031.0000,13.8319,20.2036,120.2000,78123.6000,-78003.4000,3.6983,24.7346,12861.0056,12885.7402,180.2372,90984.6056,95.4654,-90889.1402,13.8293,19.3960,35.1000,3060.0000,-3024.9000,0.1645,7.2479,500.1723,507.4202,8.0247,3560.1723,27.8521,-3532.3202,20.2264,13.7858,17.0061,1.4216,95957.7792,20.2036,20.2618,20.2327,-1.9693,1.1779,20.1557,20.2181,20.1869,-2.4129,1.3424,20.2036,20.2308,20.2172,-1.9709,-2.5204,13.8293,13.8818,13.8555,-1.7733,-1.1779,13.7858,13.8293,13.8076,-1.6757,-1.3424,13.7858,13.8086,13.7972,-1.6452,2.5204,7.7176,603.0653,-81028.3000,95957.7792
7032.0000,13.8234,20.1717,251.4000,69899.1000,-69647.7000,3.3164,51.7400,11504.7617,11556.5016,161.4785,81403.8617,199.6600,-81204.2016,13.8195,15.0656,2133.1000,2484.3000,-351.2000,0.2492,440.5356,406.0141,846.5497,12.2081,2890.3141,1692.5644,-1197.7497,19.9255,13.8246,16.8751,1.2430,83904.3492,20.1717,20.1920,20.1819,-0.5832,1.0224,19.1873,19.4680,19.3276,-10.3389,1.2716,20.1717,20.1791,20.1754,-0.4742,-2.2940,13.8195,13.8314,13.8255,-0.3323,-1.0224,13.8246,13.8195,13.8221,0.2055,-1.2716,13.8246,13.8199,13.8222,0.3327,2.2940,7.1220,556.5246,-69998.9000,83904.3492
7033.0000,14.0812,20.4052,392.6000,62965.6000,-62573.0000,2.9961,80.4609,10427.0453,10507.5062,145.8789,73392.6453,312.1391,-73080.5062,20.3367,19.1704,6094.8000,2438.5000,3656.3000,-0.4645,1151.2632,446.2944,1597.5576,22.8159,2884.7944,4943.5368,2058.7424,20.2251,13.2719,16.7485,1.0058,67894.0637,20.4052,20.3367,20.3709,2.3125,1.1535,20.3367,19.8685,20.1026,9.3824,0.6890,20.4052,20.3584,20.3818,2.5213,-1.8426,15.7991,15.1960,15.4976,20.2093,-1.1535,13.2719,13.5265,13.3992,-5.0725,-0.6890,13.2719,13.3833,13.3276,-5.9386,1.8426,5.9858,467.7368,-58916.7000,67894.0637
7034.0000,14.6562,20.9400,616.9000,56537.6000,-55920.7000,2.7040,125.2625,9492.3962,9617.6587,131.8772,66029.9962,491.6375,-65538.3587,20.7640,20.9180,7595.0000,5563.9000,2031.1000,-0.7130,1427.6310,1027.1031,2454.7341,33.2476,6591.0031,6167.3690,-423.6341,20.7063,12.6159,16.6611,0.9204,62128.8515,20.9400,20.7640,20.8520,5.8363,1.1390,20.7640,20.3295,20.5468,5.3912,0.4260,20.9400,20.8089,20.8744,5.9758,-1.5650,18.0048,17.2305,17.6177,25.6154,-1.1390,12.6159,13.1291,12.8725,-6.3255,-0.4260,12.6159,12.7826,12.6993,-7.5521,1.5650,5.3721,419.7801,-53889.6000,62128.8515
7035.0000,14.7459,20.9681,859.2000,51567.1000,-50707.9000,2.4817,174.2117,8676.6636,8850.8753,121.4707,60243.7636,684.9883,-59558.7753,20.9411,20.3850,12609.4000,6740.9000,5868.5000,-1.0511,2365.4723,1248.8666,3614.3389,48.3524,7989.7666,10243.9277,2254.1611,20.9048,12.4719,16.6884,1.2873,86891.7727,20.9681,20.9411,20.9546,1.2685,1.5912,20.9411,20.7214,20.8312,3.4633,0.5401,20.9681,20.9513,20.9597,1.0598,-2.1313,17.7744,17.7379,17.7562,1.7021,-1.5912,12.4719,12.6941,12.5830,-3.4632,-0.5401,12.4719,12.5122,12.4920,-2.4701,2.1313,4.9079,383.5078,-44839.4000,86891.7727
7036.0000,14.4206,20.5517,1221.9000,50147.6000,-48925.7000,2.4335,249.0489,8371.9693,8621.0182,119.1664,58519.5693,972.8511,-57546.7182,20.6476,19.0194,13374.8000,4112.2000,9262.6000,-0.9535,2517.3835,757.3311,3274.7147,43.0584,4869.5311,10857.4165,5987.8853,20.6503,12.6736,16.6619,1.2292,82968.8133,20.5517,20.6476,20.5997,-4.2527,1.5346,20.6476,20.7439,20.6958,-1.6042,0.5811,20.5517,20.6245,20.5881,-4.4537,-2.1157,16.5981,16.8743,16.7362,-12.2780,-1.5346,12.6736,12.6253,12.6495,0.8329,-0.5811,12.6736,12.6409,12.6573,2.0245,2.1157,4.8017,375.2105,-39663.1000,82968.8133
7037.0000,14.6962,20.7043,1706.6000,46883.6000,-45177.0000,2.3045,346.3061,7879.1382,8225.4442,112.6225,54762.7382,1360.2939,-53402.4442,20.6797,18.5886,18945.1000,4330.3000,14614.8000,-1.2712,3564.5151,798.0150,4362.5301,57.1769,5128.3150,15380.5849,10252.2699,20.6825,12.5087,16.5956,1.0208,68901.8861,20.7043,20.6797,20.6920,1.1452,1.5759,20.6797,20.6919,20.6858,-0.0891,0.3048,20.7043,20.6810,20.6927,1.2922,-1.8807,17.4347,17.2717,17.3532,7.4766,-1.5759,12.5087,12.6221,12.5654,-0.9841,-0.3048,12.5087,12.5380,12.5234,-1.5852,1.8807,4.5100,352.4216,-30562.2000,68901.8861
7038.0000,13.7754,19.5569,3021.9000,53446.5000,-50424.6000,2.6830,622.4189,8786.8493,9409.2682,131.3035,62233.3493,2399.4811,-59833.8682,19.9481,16.1251,5637.1000,0.0000,5637.1000,-0.3098,1069.6783,0.0000,1069.6783,13.5525,0.0000,4567.4217,4567.4217,19.9464,13.1391,16.5427,0.9231,62311.4670,19.5569,19.9481,19.7525,-11.3075,0.9976,19.9481,20.2901,20.1191,-6.8084,0.6878,19.5569,19.8061,19.6815,-12.1720,-1.6854,13.8824,15.0792,14.4808,-34.6328,-0.9976,13.1391,12.8723,13.0057,5.3447,-0.6878,13.1391,13.0037,13.0714,6.6442,1.6854,5.3393,417.2191,-44787.5000,62311.4670
7039.0000,13.5607,19.7543,1354.5000,79684.5000,-78330.0000,3.8363,279.9718,13034.5584,13314.5303,186.7578,92719.0584,1074.5282,-91644.5303,19.7535,15.9328,3993.4000,0.0000,3993.4000,-0.2194,759.5380,0.0000,759.5380,9.7176,0.0000,3233.8620,3233.8620,19.7816,13.4179,16.5998,1.3152,88775.0911,19.7543,19.7535,19.7539,0.0484,1.3519,19.7535,19.8666,19.8101,-3.6980,1.1325,19.7543,19.7429,19.7486,0.8408,-2.4844,13.7188,13.9216,13.8202,-7.9410,-1.3519,13.4179,13.2897,13.3538,4.2317,-1.1325,13.4179,13.3642,13.3911,3.8887,2.4844,7.6398,596.9847,-74336.6000,88775.0911
7040.0000,13.5480,19.8209,937.5000,95638.4000,-94700.9000,4.5686,193.8195,15639.6005,15833.4200,222.0851,111278.0005,743.6805,-110534.3200,13.5048,14.5621,104.5000,113.1000,-8.6000,0.0118,21.6884,18.4015,40.0899,0.5567,131.5015,82.8116,-48.6899,19.7993,13.5525,16.6759,1.6349,110357.6761,19.8209,19.8045,19.8127,0.7402,1.5189,19.7643,19.7750,19.7696,-0.4574,1.5307,19.8209,19.8115,19.8162,0.8468,-3.0496,13.5048,13.5805,13.5426,-3.3190,-1.5189,13.5525,13.5048,13.5286,2.1406,-1.5307,13.5525,13.5318,13.5421,1.8541,3.0496,9.1390,714.1382,-94709.5000,110357.6761
7041.0000,13.6624,20.0215,294.7000,126060.4000,-125765.7000,5.9728,60.8118,20669.8801,20730.6919,290.2805,146730.2801,233.8882,-146496.3919,13.6603,19.3355,0.0000,4312.2000,-4312.2000,0.2291,0.0000,703.1457,703.1457,11.1537,5015.3457,0.0000,-5015.3457,19.9616,13.6888,16.8252,2.2230,150052.1369,20.0215,19.9804,20.0010,2.3031,1.9146,19.9115,19.8862,19.8989,1.5905,2.1437,20.0215,20.0014,20.0115,2.3875,-4.0583,13.6603,13.6370,13.6487,1.3107,-1.9146,13.6888,13.6603,13.6745,1.7917,-2.1437,13.6888,13.6744,13.6816,1.7137,4.0583,12.3740,966.9241,-130077.9000,150052.1369
7042.0000,13.8260,20.2107,55.7000,144846.5000,-144790.8000,6.8482,11.4630,23841.8546,23853.3176,333.0580,168688.3546,44.2370,-168644.1176,13.8285,19.5056,0.0000,14550.9000,-14550.9000,0.7731,0.0000,2378.3879,2378.3879,37.6601,16929.2879,0.0000,-16929.2879,20.1137,13.8533,16.9835,2.7263,184028.0929,20.2107,20.1715,20.1911,2.3253,2.0250,19.9875,19.9751,19.9813,1.0257,2.7982,20.2107,20.1942,20.2024,2.3355,-4.8232,13.8285,13.7948,13.8116,1.9977,-2.0250,13.8533,13.8285,13.8409,2.0387,-2.7982,13.8533,13.8391,13.8462,2.0175,4.8232,15.2121,1188.6924,-159341.7000,184028.0929
7043.0000,13.9639,20.3560,0.0000,153399.7000,-153399.7000,7.2495,0.0000,25332.2213,25332.2213,352.9507,178731.9213,0.0000,-178731.9213,13.9671,19.6458,0.0000,23099.6000,-23099.6000,1.2274,0.0000,3783.2864,3783.2864,59.8262,26882.8864,0.0000,-26882.8864,20.2345,13.9846,17.1095,3.0273,204343.8857,20.3560,20.3248,20.3404,1.8331,2.0074,20.0672,20.0567,20.0620,1.0045,3.2348,20.3560,20.3442,20.3501,1.8129,-5.2421,13.9671,13.9377,13.9524,1.7300,-2.0074,13.9846,13.9671,13.9758,1.6594,-3.2348,13.9846,13.9739,13.9793,1.6367,5.2421,16.9288,1322.8397,-176499.3000,204343.8857
7044.0000,14.0630,20.4572,0.0000,160657.7000,-160657.7000,7.5925,0.0000,26593.2470,26593.2470,369.9851,187250.9470,0.0000,-187250.9470,14.0654,19.7453,0.0000,25787.6000,-25787.6000,1.3702,0.0000,4229.6000,4229.6000,66.8257,30017.2000,0.0000,-30017.2000,20.3342,14.0771,17.2056,3.2045,216304.3920,20.4572,20.4358,20.4465,1.3111,2.0741,20.1611,20.1497,20.1554,1.1586,3.4443,20.4572,20.4494,20.4533,1.2765,-5.5184,14.0654,14.0447,14.0550,1.2696,-2.0741,14.0771,14.0654,14.0713,1.1826,-3.4443,14.0771,14.0699,14.0735,1.1683,5.5184,17.9067,1399.2574,-186445.3000,216304.3920
7045.0000,14.1609,20.5572,0.0000,170385.2000,-170385.2000,8.0522,0.0000,28269.1452,28269.1452,392.6430,198654.3452,0.0000,-198654.3452,14.1630,19.8440,0.0000,28359.6000,-28359.6000,1.5069,0.0000,4658.1263,4658.1263,73.5204,33017.7263,0.0000,-33017.7263,20.4318,14.1741,17.3029,3.4181,230719.9025,20.5572,20.5377,20.5475,1.2498,2.1818,20.2543,20.2437,20.2490,1.1610,3.6887,20.5572,20.5500,20.5536,1.2416,-5.8705,14.1630,14.1440,14.1535,1.2193,-2.1818,14.1741,14.1630,14.1685,1.2049,-3.6887,14.1741,14.1671,14.1706,1.2029,5.8705,19.1041,1492.8232,-198744.8000,230719.9025
7046.0000,14.2302,20.6281,0.0000,181362.4000,-181362.4000,8.5710,0.0000,30140.2219,30140.2219,418.2094,211502.6219,0.0000,-211502.6219,14.2316,19.9134,0.0000,24697.6000,-24697.6000,1.3123,0.0000,4060.7523,4060.7523,64.0528,28758.3523,0.0000,-28758.3523,20.5222,14.2392,17.3807,3.5483,239507.0234,20.6281,20.6152,20.6216,0.9260,2.4196,20.3684,20.3557,20.3621,1.3953,3.7319,20.6281,20.6231,20.6256,0.9001,-6.1514,14.2316,14.2191,14.2253,0.8981,-2.4196,14.2392,14.2316,14.2354,0.8381,-3.7319,14.2392,14.2346,14.2369,0.8313,6.1514,19.7580,1543.9143,-206060.0000,239507.0234
7047.0000,14.1476,20.5436,0.0000,144268.6000,-144268.6000,6.8180,0.0000,23928.5002,23928.5002,332.8263,168197.1002,0.0000,-168197.1002,14.1465,19.8273,0.0000,24681.0000,-24681.0000,1.3114,0.0000,4052.9208,4052.9208,64.0280,28733.9208,0.0000,-28733.9208,20.4407,14.1340,17.2874,2.9296,197747.4304,20.5436,20.5593,20.5515,-0.8153,1.8355,20.2543,20.2675,20.2609,-1.1898,3.1469,20.5436,20.5501,20.5469,-0.9188,-4.9825,14.1465,14.1623,14.1544,-0.8252,-1.8355,14.1340,14.1465,14.1402,-1.1170,-3.1469,14.1340,14.1422,14.1381,-1.1610,4.9825,16.2553,1270.2094,-168949.6000,197747.4304
7048.0000,14.1165,20.5119,0.0000,147859.9000,-147859.9000,6.9877,0.0000,24506.0056,24506.0056,340.9250,172365.9056,0.0000,-172365.9056,14.1155,19.7960,0.0000,19740.3000,-19740.3000,1.0489,0.0000,3240.1224,3240.1224,51.1926,22980.4224,0.0000,-22980.4224,20.4215,14.1120,17.2668,2.8974,195576.0610,20.5119,20.5192,20.5155,-0.4024,1.9796,20.2687,20.2676,20.2682,0.1192,3.0285,20.5119,20.5146,20.5132,-0.3750,-5.0081,14.1155,14.1227,14.1191,-0.3942,-1.9796,14.1120,14.1155,14.1138,-0.2880,-3.0285,14.1120,14.1140,14.1130,-0.2713,5.0081,16.0655,1255.3795,-167600.2000,195576.0610
7049.0000,14.0207,20.4140,0.0000,141255.9000,-141255.9000,6.6756,0.0000,23358.2625,23358.2625,325.6311,164614.1625,0.0000,-164614.1625,14.0203,19.6996,0.0000,7682.3000,-7682.3000,0.4082,0.0000,1259.1941,1259.1941,19.9200,8941.4941,0.0000,-8941.4941,20.3813,14.0035,17.1924,2.5816,174257.0582,20.4140,20.4322,20.4231,-1.0838,2.0891,20.3125,20.3055,20.3090,0.5241,2.4973,20.4140,20.4225,20.4183,-1.1143,-4.5865,14.0203,14.0380,14.0291,-1.0548,-2.0891,14.0035,14.0203,14.0119,-1.1986,-2.4973,14.0035,14.0129,14.0082,-1.2341,4.5865,14.1592,1106.4210,-148938.2000,174257.0582
7050.0000,13.8765,20.2667,0.0000,120268.4000,-120268.4000,5.6838,0.0000,19819.9421,19819.9421,277.0745,140088.3421,0.0000,-140088.3421,13.8770,19.5547,0.0000,831.9000,-831.9000,0.0442,0.0000,136.0719,136.0719,2.1562,967.9719,0.0000,-967.9719,20.2836,13.8446,17.0641,2.1075,142255.3454,20.2667,20.2977,20.2822,-1.6691,1.8799,20.2806,20.2860,20.2833,-0.2788,1.9241,20.2667,20.2823,20.2745,-1.7033,-3.8039,13.8770,13.9071,13.8921,-1.6226,-1.8799,13.8446,13.8770,13.8608,-1.7916,-1.9241,13.8446,13.8614,13.8530,-1.8411,3.8039,11.4454,894.3615,-121100.3000,142255.3454
7051.0000,13.7905,20.1789,0.0000,111972.7000,-111972.7000,5.2917,0.0000,18415.3860,18415.3860,257.7185,130388.0860,0.0000,-130388.0860,13.7897,19.4664,0.0000,616.0000,-616.0000,0.0327,0.0000,100.6309,100.6309,1.5957,716.6309,0.0000,-716.6309,20.1953,13.7713,16.9833,1.9545,131926.4338,20.1789,20.2006,20.1897,-1.0848,1.7530,20.1871,20.2070,20.1971,-1.0094,1.7857,20.1789,20.1894,20.1841,-1.0597,-3.5387,13.7897,13.8112,13.8005,-1.0738,-1.7530,13.7713,13.7897,13.7805,-0.9376,-1.7857,13.7713,13.7802,13.7758,-0.9009,3.5387,10.6341,830.9635,-112588.7000,131926.4338
7052.0000,13.5924,19.9766,0.0000,65766.6000,-65766.6000,3.1081,0.0000,10765.9257,10765.9257,151.2844,76532.5257,0.0000,-76532.5257,13.5971,19.2715,0.0000,754.4000,-754.4000,0.0401,0.0000,122.9017,122.9017,1.9535,877.3017,0.0000,-877.3017,20.0353,13.5083,16.7718,1.1741,79253.3558,19.9766,20.0483,20.0124,-2.1080,1.0227,20.0190,20.0769,20.0480,-1.7677,1.0627,19.9766,20.0141,19.9953,-2.2470,-2.0854,13.5971,13.6655,13.6313,-2.0107,-1.0227,13.5083,13.5971,13.5527,-2.7179,-1.0627,13.5083,13.5566,13.5325,-2.9045,2.0854,6.2858,491.1818,-66521.0000,79253.3558
7053.0000,13.4806,19.8623,0.5000,61990.1000,-61989.6000,2.9296,0.1035,10121.1751,10121.2786,142.4142,72111.2751,0.3965,-72110.8786,13.4769,19.1059,3.1000,679.4000,-676.3000,0.0363,0.6437,110.4957,111.1394,1.7664,789.8957,2.4563,-787.4394,19.9057,13.4377,16.6717,1.0962,73990.1790,19.8623,19.9152,19.8888,-1.4612,0.9645,19.8859,19.9413,19.9136,-1.5901,1.0007,19.8623,19.8876,19.8749,-1.4213,-1.9652,13.4769,13.5313,13.5041,-1.5028,-0.9645,13.4377,13.4769,13.4573,-1.1193,-1.0007,13.4377,13.4557,13.4467,-1.0037,1.9652,5.9181,462.4478,-62665.9000,73990.1790
7054.0000,13.4106,19.7884,11.8000,53332.5000,-53320.7000,2.5211,2.4451,8693.4203,8695.8654,122.4647,62025.9203,9.3549,-62016.5654,13.4084,15.6170,286.2000,508.1000,-221.9000,0.0427,59.4894,82.5567,142.0461,2.0938,590.6567,226.7106,-363.9461,19.7823,13.3783,16.5803,0.9382,63325.6206,19.7884,19.8284,19.8084,-0.9383,0.8261,19.6213,19.7338,19.6775,-2.8172,0.8688,19.7884,19.8071,19.7978,-0.8998,-1.6949,13.4084,13.4465,13.4275,-0.8934,-0.8261,13.3783,13.4084,13.3934,-0.7402,-0.8688,13.3783,13.3930,13.3857,-0.7048,1.6949,5.1142,399.6313,-53542.6000,63325.6206
7055.0000,13.3912,19.7520,80.9000,47891.4000,-47810.5000,2.2675,16.7687,7802.9755,7819.7442,110.1024,55694.3755,64.1313,-55630.2442,19.7754,18.2269,886.4000,287.6000,598.8000,-0.0640,168.5476,52.0552,220.6028,3.1615,339.6552,717.8524,378.1972,19.7525,13.2519,16.5022,0.8185,55248.6778,19.7520,19.7754,19.7637,-0.5079,0.7772,19.7754,19.7308,19.7531,0.9433,0.7132,19.7520,19.7630,19.7575,-0.4545,-1.4903,13.7198,13.5960,13.6579,2.8117,-0.7772,13.2519,13.3153,13.2836,-1.2928,-0.7132,13.2519,13.2844,13.2682,-1.3863,1.4903,4.5227,353.4085,-47211.7000,55248.6778
7056.0000,13.3613,19.6855,203.2000,41673.5000,-41470.3000,1.9800,42.1395,6785.1544,6827.2940,96.1388,48458.6544,161.0605,-48297.5940,19.7208,16.1086,2190.5000,50.3000,2140.2000,-0.1230,416.7934,9.0945,425.8879,5.4798,59.3945,1773.7066,1714.3121,19.7153,13.1447,16.4300,0.6972,47060.9927,19.6855,19.7208,19.7031,-0.6992,0.7010,19.7208,19.7374,19.7291,-0.2580,0.5780,19.6855,19.7053,19.6954,-0.7176,-1.2790,13.7251,13.6939,13.7095,0.6549,-0.7010,13.1447,13.2177,13.1812,-1.2046,-0.5780,13.1447,13.1790,13.1618,-1.2518,1.2790,3.9377,307.6966,-39330.1000,47060.9927
7057.0000,13.3847,19.6672,317.2000,36710.9000,-36393.7000,1.7514,65.7553,5980.4226,6046.1779,85.0318,42691.3226,251.4447,-42439.8779,19.6798,15.8599,3822.4000,0.0000,3822.4000,-0.2100,727.6596,0.0000,727.6596,9.3367,0.0000,3094.7404,3094.7404,19.6817,13.1830,16.4323,0.8976,60585.7918,19.6672,19.6798,19.6735,-0.3260,0.9457,19.6798,19.7011,19.6904,-0.4347,0.7357,19.6672,19.6732,19.6702,-0.2725,-1.6814,13.7766,13.7520,13.7643,0.6930,-0.9457,13.1830,13.1817,13.1824,0.0455,-0.7357,13.1830,13.1781,13.1805,0.2571,1.6814,3.4736,271.4347,-32571.3000,60585.7918
7058.0000,13.4591,19.6248,624.9000,32280.0000,-31655.1000,1.5580,129.3820,5267.7343,5397.1163,75.6742,37547.7343,495.5180,-37052.2163,19.6430,15.8235,5868.9000,0.0000,5868.9000,-0.3225,1117.7433,0.0000,1117.7433,14.3454,0.0000,4751.1567,4751.1567,19.6449,13.1215,16.3832,0.7509,50687.5147,19.6248,19.6430,19.6339,-0.4463,0.8865,19.6430,19.6680,19.6555,-0.3902,0.5640,19.6248,19.6360,19.6304,-0.4486,-1.4505,14.1250,13.9876,14.0563,3.5550,-0.8865,13.1215,13.1538,13.1376,-0.5080,-0.5640,13.1215,13.1361,13.1288,-0.5927,1.4505,3.0787,240.5766,-25786.2000,50687.5147
7059.0000,13.5251,19.5167,1005.4000,28134.9000,-27129.5000,1.3819,207.9355,4598.3977,4806.3332,67.1755,32733.2977,797.4645,-31935.8332,19.5642,15.7456,6424.9000,0.0000,6424.9000,-0.3531,1224.8020,0.0000,1224.8020,15.7141,0.0000,5200.0980,5200.0980,19.5677,13.0972,16.3324,0.6359,42921.4264,19.5167,19.5642,19.5405,-1.0956,0.8087,19.5642,19.6208,19.5925,-0.7280,0.4556,19.5167,19.5486,19.5326,-1.1482,-1.2642,14.2674,14.1807,14.2240,2.0564,-0.8087,13.0972,13.1219,13.1095,-0.3072,-0.4556,13.0972,13.1058,13.1015,-0.2974,1.2642,2.7261,213.0204,-20704.6000,42921.4264
7060.0000,13.6904,19.5125,1417.1000,27033.7000,-25616.6000,1.3513,292.2864,4435.5829,4727.8693,65.7328,31469.2829,1124.8136,-30344.4693,19.5230,15.7048,9947.1000,0.0000,9947.1000,-0.5466,1897.2024,0.0000,1897.2024,24.3607,0.0000,8049.8976,8049.8976,19.5308,13.0427,16.2868,0.5488,37044.8793,19.5125,19.5230,19.5177,-0.2427,0.8579,19.5230,19.5779,19.5505,-0.4759,0.3112,19.5125,19.5183,19.5154,-0.1767,-1.1691,14.7581,14.5494,14.6537,5.2172,-0.8579,13.0427,13.0955,13.0691,-0.4566,-0.3112,13.0427,13.0602,13.0514,-0.5725,1.1691,2.6494,207.0290,-15669.5000,37044.8793
7061.0000,13.7926,19.3906,1810.4000,24089.1000,-22278.7000,1.2326,372.7816,3961.9689,4334.7506,60.0299,28051.0689,1437.6184,-26613.4506,19.4424,15.6251,10216.2000,0.0000,10216.2000,-0.5614,1950.4432,0.0000,1950.4432,25.0370,0.0000,8265.7568,8265.7568,19.4523,13.0356,16.2439,0.4721,31864.4097,19.3906,19.4424,19.4165,-1.1899,0.8034,19.4424,19.5413,19.4919,-0.6749,0.2420,19.3906,19.4316,19.4111,-1.2264,-1.0455,14.8541,14.7713,14.8127,1.9502,-0.8034,13.0356,13.0656,13.0506,-0.1909,-0.2420,13.0356,13.0405,13.0381,-0.1294,1.0455,2.4130,188.5554,-12062.5000,31864.4097
7062.0000,13.9236,18.5119,6363.1000,33208.7000,-26845.6000,1.9004,1307.4295,5478.8130,6786.2425,92.7153,38687.5130,5055.6705,-33631.8425,18.7804,14.9704,13176.3000,0.0000,13176.3000,-0.7241,2536.3864,0.0000,2536.3864,32.3349,0.0000,10639.9136,10639.9136,18.8232,13.6816,16.2524,0.6248,42172.1645,18.5119,18.7804,18.6462,-9.2643,1.1916,18.7804,19.2178,18.9991,-5.9148,0.4675,18.5119,18.7120,18.6120,-9.6120,-1.6591,14.3121,14.4605,14.3863,-5.1136,-1.1916,13.6816,13.2925,13.4870,5.2985,-0.4675,13.6816,13.5380,13.6098,6.9313,1.6591,3.7368,292.0015,-13669.3000,42172.1645
7063.0000,13.7507,19.5209,2513.0000,43582.9000,-41069.9000,2.1904,517.8104,7161.0666,7678.8770,106.7727,50743.9666,1995.1896,-48748.7770,19.2770,15.4614,10368.5000,0.0000,10368.5000,-0.5698,1983.5455,0.0000,1983.5455,25.7294,0.0000,8384.9545,8384.9545,19.2974,13.3233,16.3103,0.9271,62578.7137,19.5209,19.2770,19.3989,9.1161,1.2851,19.2770,19.1514,19.2142,2.6274,0.7154,19.5209,19.3496,19.4352,9.9668,-2.0005,14.3120,14.3325,14.3223,-0.7413,-1.2851,13.3233,13.3966,13.3599,-1.5021,-0.7154,13.3233,13.3770,13.3501,-3.1015,2.0005,4.3337,338.6424,-30701.4000,62578.7137
7064.0000,13.5684,19.3599,2996.7000,54282.0000,-51285.3000,2.7212,619.3313,8880.9068,9500.2381,132.5273,63162.9068,2377.3687,-60785.5381,19.3730,15.5564,5168.8000,0.0000,5168.8000,-0.2840,987.6503,0.0000,987.6503,12.7196,0.0000,4181.1497,4181.1497,19.3539,13.2549,16.3044,0.8494,57331.7722,19.3599,19.3730,19.3664,-0.3604,1.0017,19.3730,19.3012,19.3371,1.5149,0.7177,19.3599,19.3759,19.3679,-0.7804,-1.7195,13.9410,14.0717,14.0063,-3.7806,-1.0017,13.2549,13.3016,13.2783,-0.9536,-0.7177,13.2549,13.2752,13.2651,-0.9949,1.7195,5.4112,422.8385,-46116.5000,57331.7722
7065.0000,13.4556,19.5526,1754.0000,68233.2000,-66479.2000,3.3159,363.1766,11133.9918,11497.1684,161.2501,79367.1918,1390.8234,-77976.3684,19.4961,16.5865,3223.9000,349.4000,2874.5000,-0.1957,615.0933,62.8977,677.9911,8.8502,412.2977,2608.8067,2196.5089,19.4948,13.2261,16.3604,1.1176,75440.7915,19.5526,19.4961,19.5243,1.9377,1.1705,19.4961,19.4398,19.4680,1.6117,0.9748,19.5526,19.5198,19.5362,2.0625,-2.1453,13.8029,13.8640,13.8335,-2.0539,-1.1705,13.2261,13.2441,13.2351,-0.4894,-0.9748,13.2261,13.2328,13.2294,-0.3982,2.1453,6.6031,515.9738,-63604.7000,75440.7915
7066.0000,13.4271,19.5780,1574.6000,76206.4000,-74631.8000,3.6834,326.1845,12426.7443,12752.9288,178.9828,88633.1443,1248.4155,-87384.7288,13.3712,18.0370,679.5000,5987.8000,-5308.3000,0.3555,141.3239,972.3985,1113.7224,17.6067,6960.1985,538.1761,-6422.0224,19.4584,13.4165,16.4375,1.3944,94120.1569,19.5780,19.5608,19.5694,0.5757,1.1093,19.1910,19.2596,19.2253,-2.8970,1.4648,19.5780,19.5716,19.5748,0.4985,-2.5741,13.3712,13.5168,13.4440,-4.6683,-1.1093,13.4165,13.3712,13.3938,1.9483,-1.4648,13.4165,13.3884,13.4025,2.1204,2.5741,8.0642,630.1444,-79940.1000,94120.1569
7067.0000,13.4969,19.6992,1308.2000,81272.7000,-79964.5000,3.9089,270.6862,13274.5290,13545.2152,189.8910,94547.2290,1037.5138,-93509.7152,13.4953,19.1686,0.0000,20213.2000,-20213.2000,1.0740,0.0000,3288.2679,3288.2679,52.2550,23501.4679,0.0000,-23501.4679,19.5532,13.5188,16.5360,1.7182,115975.4208,19.6992,19.6520,19.6756,1.3135,0.9450,19.3949,19.3630,19.3789,1.8867,2.0190,19.6992,19.6827,19.6909,1.4335,-2.9640,13.4953,13.4764,13.4859,0.5376,-0.9450,13.5188,13.4953,13.5071,1.3984,-2.0190,13.5188,13.5034,13.5111,1.3435,2.9640,9.9410,776.8065,-100177.7000,115975.4208
7068.0000,13.5904,19.8380,1025.0000,84313.9000,-83288.9000,4.0379,211.7612,13801.4363,14013.1975,196.2226,98115.3363,813.2388,-97302.0975,13.5960,19.2705,0.0000,31611.7000,-31611.7000,1.6796,0.0000,5149.8875,5149.8875,81.7624,36761.5875,0.0000,-36761.5875,19.6483,13.6126,16.6304,1.9719,133103.6197,19.8380,19.7696,19.8038,1.5798,0.7861,19.4296,19.4216,19.4256,0.5953,2.4657,19.8380,19.8202,19.8291,1.6996,-3.2518,13.5960,13.5495,13.5728,1.0809,-0.7861,13.6126,13.5960,13.6043,1.2056,-2.4657,13.6126,13.6003,13.6064,1.1822,3.2518,11.4095,891.5546,-114900.6000,133103.6197
7069.0000,13.6510,19.9358,799.0000,89504.6000,-88705.6000,4.2715,164.9058,14671.9777,14836.8835,207.6783,104176.5777,634.0942,-103542.4835,13.6557,19.3309,0.0000,33838.8000,-33838.8000,1.7980,0.0000,5517.3847,5517.3847,87.5578,39356.1847,0.0000,-39356.1847,19.7373,13.6648,16.7011,2.1060,142158.2836,19.9358,19.8823,19.9091,1.3021,0.8245,19.5042,19.4925,19.4984,0.9105,2.6225,19.9358,19.9236,19.9297,1.2463,-3.4470,13.6557,13.6219,13.6388,0.8294,-0.8245,13.6648,13.6557,13.6603,0.7074,-2.6225,13.6648,13.6580,13.6614,0.6954,3.4470,12.1146,946.6531,-122544.4000,142158.2836
7070.0000,13.7220,20.0055,876.4000,95520.8000,-94644.4000,4.5598,180.6698,15684.3098,15864.9796,221.7829,111205.1098,695.7302,-110509.3796,13.7265,19.4024,0.0000,37436.5000,-37436.5000,1.9891,0.0000,6110.1533,6110.1533,96.8900,43546.6533,0.0000,-43546.6533,19.8083,13.7371,16.7727,2.2719,153354.0561,20.0055,19.9674,19.9864,0.9662,0.8569,19.5726,19.5623,19.5674,0.8654,2.8460,20.0055,19.9973,20.0014,0.8972,-3.7029,13.7265,13.6919,13.7092,0.8812,-0.8569,13.7371,13.7265,13.7318,0.8955,-2.8460,13.7371,13.7289,13.7330,0.8965,3.7029,13.0740,1021.6213,-132080.9000,153354.0561
7071.0000,13.7541,20.0235,1052.5000,100207.2000,-99154.7000,4.7905,216.8585,16466.2557,16683.1142,233.1092,116673.4557,835.6415,-115837.8142,13.7566,19.4329,0.0000,32779.8000,-32779.8000,1.7417,0.0000,5352.4260,5352.4260,84.8621,38132.2260,0.0000,-38132.2260,19.8579,13.7608,16.8094,2.2757,153612.7923,20.0235,20.0105,20.0170,0.4010,1.0162,19.6458,19.6346,19.6402,0.9105,2.7580,20.0235,20.0210,20.0223,0.2841,-3.7742,13.7566,13.7402,13.7484,0.5056,-1.0162,13.7608,13.7566,13.7587,0.3575,-2.7580,13.7608,13.7578,13.7593,0.3500,3.7742,13.0428,1019.1866,-131934.5000,153612.7923
7072.0000,13.7798,20.0321,1222.1000,101089.8000,-99867.7000,4.8410,251.6969,16621.3679,16873.0647,235.6211,117711.1679,970.4031,-116740.7647,13.7814,19.4580,0.0000,31532.3000,-31532.3000,1.6754,0.0000,5150.5609,5150.5609,81.6424,36682.8609,0.0000,-36682.8609,19.8807,13.7853,16.8330,2.2696,153200.1908,20.0321,20.0268,20.0295,0.1827,1.0552,19.6778,19.6723,19.6751,0.4531,2.7306,20.0321,20.0310,20.0316,0.1446,-3.7858,13.7814,13.7702,13.7758,0.3632,-1.0552,13.7853,13.7814,13.7834,0.3296,-2.7306,13.7853,13.7825,13.7839,0.3289,3.7858,13.0126,1016.8234,-131400.0000,153200.1908
7073.0000,13.7501,19.5855,3944.8000,77017.6000,-73072.8000,3.8450,812.8452,12654.5005,13467.3457,187.2751,89672.1005,3131.9548,-86540.1457,13.7500,19.4262,0.0000,13295.8000,-13295.8000,0.7065,0.0000,2170.7888,2170.7888,34.4285,15466.5888,0.0000,-15466.5888,19.6377,13.7413,16.6895,1.5335,103511.2718,19.5855,19.7324,19.6590,-4.4390,1.0462,19.6090,19.6228,19.6159,-0.6820,1.7526,19.5855,19.6471,19.6163,-4.9790,-2.7988,13.7500,13.7582,13.7541,-0.2296,-1.0462,13.7413,13.7500,13.7456,-0.4229,-1.7526,13.7413,13.7470,13.7442,-0.4474,2.7988,9.0910,710.3819,-86368.6000,103511.2718
7074.0000,13.7621,19.0847,5515.7000,52894.3000,-47378.6000,2.7867,1136.3129,8693.3422,9829.6551,135.8030,61587.6422,4379.3871,-57208.2551,19.2938,19.8154,89.8000,77.4000,12.4000,-0.0090,17.1756,13.8790,31.0546,0.4438,91.2790,72.6244,-18.6546,19.2648,13.7508,16.5078,0.8752,59073.0844,19.0847,19.2938,19.1893,-5.6356,0.9319,19.2938,19.4119,19.3529,-3.1416,0.9229,19.0847,19.1917,19.1382,-5.7372,-1.8548,13.8074,13.7876,13.7975,0.5564,-0.9319,13.7508,13.7485,13.7497,0.0811,-0.9229,13.7508,13.7493,13.7501,0.1033,1.8548,5.5674,435.0412,-47366.2000,59073.0844
7075.0000,13.6607,19.3544,3234.7000,49652.8000,-46418.1000,2.5148,667.5049,8141.1396,8808.6445,122.4992,57793.9396,2567.1951,-55226.7445,19.2899,15.4742,1338.0000,0.0000,1338.0000,-0.0735,255.9255,0.0000,255.9255,3.2917,0.0000,1082.0745,1082.0745,19.3090,13.5472,16.4281,0.8038,54253.1518,19.3544,19.2899,19.3221,1.6354,0.8628,19.2899,19.3157,19.3028,-0.5720,0.7893,19.3544,19.3058,19.3301,2.3480,-1.6520,13.7883,13.7915,13.7899,-0.0598,-0.8628,13.5472,13.6312,13.5892,-1.9039,-0.7893,13.5472,13.5923,13.5698,-2.1429,1.6520,5.0169,392.0308,-45080.1000,54253.1518
7076.0000,13.8843,18.0525,7683.4000,30933.4000,-23250.0000,1.8616,1579.7273,5098.6829,6678.4103,90.8572,36032.0829,6103.6727,-29928.4103,18.6533,14.8447,2708.9000,0.0000,2708.9000,-0.1489,522.2956,0.0000,522.2956,6.6647,0.0000,2186.6044,2186.6044,18.6118,14.0026,16.3072,0.4511,30447.8216,18.0525,18.6533,18.3529,-11.6637,0.6701,18.6533,19.0231,18.8382,-5.5742,0.5213,18.0525,18.4319,18.2422,-13.0960,-1.1914,14.0059,13.9031,13.9545,2.0188,-0.6701,14.0026,13.7663,13.8845,3.5954,-0.5213,14.0026,13.8737,13.9382,4.4780,1.1914,3.7095,289.8683,-20541.1000,30447.8216
7077.0000,13.9655,18.8190,4940.5000,31154.1000,-26213.6000,1.7293,1014.4339,5144.9415,6159.3753,84.3602,36299.0415,3926.0661,-32372.9753,18.6524,14.8441,5092.5000,0.0000,5092.5000,-0.2798,981.8817,0.0000,981.8817,12.6643,0.0000,4110.6183,4110.6183,18.7035,13.8809,16.2922,0.6377,43044.5417,18.8190,18.6524,18.7357,4.6525,0.9579,18.6524,18.7391,18.6958,-1.6860,0.6781,18.8190,18.6887,18.7539,6.2076,-1.6360,14.1631,14.0883,14.1257,2.0991,-0.9579,13.8809,13.8821,13.8815,-0.0033,-0.6781,13.8809,13.8936,13.8872,-0.5820,1.6360,3.4361,268.5027,-21121.1000,43044.5417
7078.0000,14.0450,18.3119,5815.3000,24765.4000,-18950.1000,1.4729,1192.5121,4097.5961,5290.1082,71.9025,28862.9961,4622.7879,-24240.2082,18.4786,14.6723,6007.3000,0.0000,6007.3000,-0.3301,1160.8440,0.0000,1160.8440,14.9394,0.0000,4846.4560,4846.4560,18.4765,13.9875,16.2320,0.4820,32536.8147,18.3119,18.4786,18.3953,-4.0763,0.8465,18.4786,18.6027,18.5407,-1.8392,0.5164,18.3119,18.4286,18.3703,-4.5971,-1.3629,14.2171,14.1807,14.1989,0.9151,-0.8465,13.9875,13.9261,13.9568,0.9411,-0.5164,13.9875,13.9607,13.9741,1.0807,1.3629,2.9209,228.2456,-12942.8000,32536.8147
7079.0000,14.1661,17.8546,6850.8000,21309.9000,-14459.1000,1.3635,1402.0949,3536.0320,4938.1268,66.5912,24845.9320,5448.7051,-19397.2268,18.0675,14.2660,8966.7000,0.0000,8966.7000,-0.4927,1741.9962,0.0000,1741.9962,22.3649,0.0000,7224.7038,7224.7038,18.1001,14.2342,16.1671,0.3429,23148.3033,17.8546,18.0675,17.9610,-5.2077,0.8460,18.0675,18.4174,18.2424,-3.5665,0.3532,17.8546,18.0066,17.9306,-5.2731,-1.1992,14.1666,14.1789,14.1727,-0.2828,-0.8460,14.2342,14.0279,14.1310,2.1353,-0.3532,14.2342,14.1570,14.1956,2.7057,1.1992,2.6922,210.3688,-5492.4000,23148.3033
7080.0000,14.2374,17.5927,7090.5000,18777.6000,-11687.1000,1.2563,1449.4759,3121.1419,4570.6178,61.3610,21898.7419,5641.0241,-16257.7178,17.7428,13.9453,9897.2000,0.0000,9897.2000,-0.5439,1931.0432,0.0000,1931.0432,24.8593,0.0000,7966.1568,7966.1568,17.7967,14.4324,16.1146,0.2577,17394.8367,17.5927,17.7428,17.6678,-3.5063,0.8094,17.7428,18.1807,17.9618,-3.3543,0.2655,17.5927,17.7019,17.6473,-3.3861,-1.0750,14.0180,14.0808,14.0494,-1.4559,-0.8094,14.4324,14.1668,14.2996,2.0670,-0.2655,14.4324,14.3553,14.3939,2.4251,1.0750,2.4778,193.6186,-1789.9000,17394.8367
7081.0000,14.2089,16.9744,7946.0000,16208.1000,-8262.1000,1.1793,1625.1124,2692.2158,4317.3282,57.6048,18900.3158,6320.8876,-12579.4282,17.2466,13.4552,14196.9000,0.0000,14196.9000,-0.7802,2788.5552,0.0000,2788.5552,35.8579,0.0000,11408.3448,11408.3448,17.2993,14.8212,16.0602,0.1400,9451.0016,16.9744,17.2466,17.1105,-6.6924,0.8497,17.2466,18.3169,17.7817,-2.1401,0.0696,16.9744,17.2223,17.0983,-6.5923,-0.9193,13.5029,13.7173,13.6101,-5.2683,-0.8497,14.8212,14.0380,14.4296,1.6015,-0.0696,14.8212,14.6632,14.7422,4.2366,0.9193,2.3129,180.7318,5934.8000,9451.0016
7082.0000,14.0746,16.1117,9108.0000,13803.9000,-4695.9000,1.1261,1866.8288,2285.5519,4152.3807,55.0203,16089.4519,7241.1712,-8848.2807,16.6736,12.8895,18542.1000,0.0000,18542.1000,-1.0189,3670.9816,0.0000,3670.9816,47.2349,0.0000,14871.1184,14871.1184,16.5238,15.4951,16.0094,0.0394,2659.6774,16.1117,16.4853,16.2985,-9.7667,0.9027,16.5238,18.1363,17.3301,-5.4180,-0.1162,16.1117,16.5238,16.3178,-9.3871,-0.7865,12.8895,13.1589,13.0242,-7.0382,-0.9027,12.8895,14.8640,13.8767,-6.6392,0.1162,15.4018,15.1256,15.2637,6.3259,0.7865,2.2010,171.9863,13846.2000,2659.6774
7083.0000,13.0724,14.3990,10403.1000,11964.0000,-1560.9000,1.1066,2167.7721,1934.9380,4102.7101,54.1158,13898.9380,8235.3279,-5663.6101,16.5148,12.7329,23970.1000,0.0000,23970.1000,-1.3172,4756.2052,0.0000,4756.2052,61.6733,0.0000,19213.8948,19213.8948,13.1439,18.6816,15.9127,-0.2751,-18566.3914,14.3990,15.0380,14.7185,-19.0342,1.0275,18.5561,18.1148,18.3355,12.1662,-0.9484,14.3990,17.1774,15.7882,-6.3580,-0.0791,12.7329,12.8306,12.7818,-2.8926,-1.0275,12.7329,13.1439,12.9384,-11.2908,0.9484,13.1439,16.2135,14.6787,-7.0266,0.0791,2.1602,168.8022,22409.2000,-18566.3914
7084.0000,13.1330,15.5884,9858.5000,17725.5000,-7867.0000,1.3505,2052.2164,2870.7623,4922.9786,66.2315,20596.2623,7806.2836,-12789.9786,16.7860,13.0005,28366.2000,0.0000,28366.2000,-1.5588,5607.1650,0.0000,5607.1650,73.1869,0.0000,22759.0350,22759.0350,12.9806,18.7370,15.8588,-0.3249,-21928.8266,15.5884,15.3365,15.4624,9.0108,1.2296,18.4209,18.3936,18.4073,0.8991,-1.1086,15.5884,15.8397,15.7141,-0.8616,-0.1210,13.0005,12.9369,12.9687,2.2889,-1.2296,13.0005,12.9806,12.9905,0.6619,1.1086,12.9806,15.1265,14.0535,-7.5120,0.1210,2.6464,206.7947,20499.2000,-21928.8266
7085.0000,13.6133,17.7840,5840.8000,23597.1000,-17756.3000,1.4190,1206.2333,3864.7097,5070.9430,69.2264,27461.8097,4634.5667,-22827.2430,17.6025,13.8064,32431.4000,0.0000,32431.4000,-1.7822,6339.5804,0.0000,6339.5804,83.2803,0.0000,26091.8196,26091.8196,13.5825,18.0698,15.8262,-0.3216,-21707.9006,17.7840,17.1696,17.4768,24.3416,1.3641,17.9203,18.0535,17.9869,-5.0397,-1.3092,17.7840,14.5075,16.1457,5.2423,-0.0549,13.8064,13.5846,13.6955,8.8037,-1.3641,13.8064,13.5825,13.6945,8.5281,1.3092,13.5825,14.3261,13.9543,-1.1645,0.0549,2.7595,215.6319,14675.1000,-21707.9006
7086.0000,13.7703,19.4791,5233.9000,81999.5000,-76765.6000,4.1475,1078.1129,13479.4815,14557.5944,201.8803,95478.9815,4155.7871,-91323.1944,19.0411,15.2275,17003.4000,0.0000,17003.4000,-0.9344,3262.3733,0.0000,3262.3733,43.0501,0.0000,13741.0267,13741.0267,18.8706,13.3193,16.0949,1.0192,68796.5156,19.4791,19.0411,19.2601,21.5540,1.6940,19.0411,18.5876,18.8144,10.0180,0.7596,19.4791,18.9582,19.2186,37.1163,-2.4535,14.4440,14.2801,14.3620,8.0764,-1.6940,13.3193,13.4801,13.3997,-3.5245,-0.7596,13.3193,13.4184,13.3688,-7.0324,2.4535,8.2282,642.9653,-59762.2000,68796.5156
7087.0000,13.4849,19.8587,93.9000,131914.5000,-131820.6000,6.2390,19.4332,21539.9802,21559.4133,303.6467,153454.4802,74.4668,-153380.0133,19.7607,15.9398,14031.4000,0.0000,14031.4000,-0.7711,2668.5184,0.0000,2668.5184,34.6661,0.0000,11362.8816,11362.8816,19.7208,13.0758,16.3983,2.0762,140142.9430,19.8587,19.7607,19.8097,6.6655,2.3367,19.7607,19.5386,19.6497,10.1134,1.5656,19.8587,19.7939,19.8263,7.3659,-3.9023,14.0716,14.1189,14.0952,-3.1871,-2.3367,13.0758,13.1515,13.1136,-3.4193,-1.5656,13.0758,13.1053,13.0906,-3.3251,3.9023,12.3952,968.5766,-117789.2000,140142.9430
7088.0000,13.5001,19.8822,1.0000,149514.4000,-149513.4000,7.0660,0.2069,24422.4741,24422.6810,343.2492,173936.8741,0.7931,-173936.0810,13.4500,18.5180,573.7000,8939.5000,-8365.8000,0.5065,119.1709,1453.3461,1572.5170,25.2351,10392.8461,454.5291,-9938.3170,19.7860,13.5065,16.6462,2.7171,183406.9519,19.8822,19.8695,19.8759,0.8311,2.1865,19.6153,19.6201,19.6177,-0.3532,2.6930,19.8822,19.8776,19.8799,0.6802,-4.8795,13.4500,13.5619,13.5059,-7.0782,-2.1865,13.5065,13.4500,13.4782,4.4329,-2.6930,13.5065,13.4724,13.4894,4.8465,4.8795,15.1175,1181.2992,-157879.2000,183406.9519
7089.0000,13.6480,20.0333,0.0000,165725.7000,-165725.7000,7.8320,0.0000,27164.5094,27164.5094,380.5011,192890.2094,0.0000,-192890.2094,13.6467,19.3217,0.0000,10005.8000,-10005.8000,0.5316,0.0000,1631.2264,1631.2264,25.8749,11637.0264,0.0000,-11637.0264,19.9610,13.6723,16.8166,3.0054,202865.7740,20.0333,20.0084,20.0208,1.7828,2.4335,19.8853,19.8501,19.8677,3.0499,2.9651,20.0333,20.0219,20.0276,1.8152,-5.3986,13.6467,13.6244,13.6355,1.5970,-2.4335,13.6723,13.6467,13.6595,2.2202,-2.9651,13.6723,13.6586,13.6654,2.1572,5.3986,16.6845,1303.7522,-175731.5000,202865.7740
