Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7090.0000,13.8241,20.2132,0.0000,181911.5000,-181911.5000,8.5970,0.0000,29941.4782,29941.4782,418.0655,211852.9782,0.0000,-211852.9782,13.8261,19.5031,0.0000,15258.9000,-15258.9000,0.8108,0.0000,2494.0262,2494.0262,39.4904,17752.9262,0.0000,-17752.9262,20.1296,13.8479,16.9887,3.3769,227938.3691,20.2132,20.1845,20.1989,2.1813,2.5954,20.0223,20.0044,20.0134,1.7916,3.4062,20.2132,20.2007,20.2069,2.1975,-6.0016,13.8261,13.7976,13.8119,2.1609,-2.5954,13.8479,13.8261,13.8370,2.1749,-3.4062,13.8479,13.8356,13.8417,2.1604,6.0016,18.7765,1467.2230,-197170.4000,227938.3691
7091.0000,14.0322,20.4258,0.0000,196689.9000,-196689.9000,9.2954,0.0000,32533.7807,32533.7807,452.5497,229223.6807,0.0000,-229223.6807,14.0355,19.7150,0.0000,27684.3000,-27684.3000,1.4710,0.0000,4538.7020,4538.7020,71.6995,32223.0020,0.0000,-32223.0020,20.3073,14.0569,17.1821,3.8452,259550.8261,20.4258,20.3921,20.4089,2.5683,2.6081,20.1479,20.1348,20.1414,1.5777,4.0791,20.4258,20.4125,20.4191,2.5938,-6.6872,14.0355,14.0023,14.0189,2.5319,-2.6081,14.0569,14.0355,14.0462,2.5585,-4.0791,14.0569,14.0439,14.0504,2.5518,6.6872,21.5007,1680.0969,-224374.2000,259550.8261
7092.0000,14.2040,20.6013,0.0000,210378.1000,-210378.1000,9.9423,0.0000,34940.4398,34940.4398,484.7061,245318.5398,0.0000,-245318.5398,14.2070,19.8885,0.0000,32257.3000,-32257.3000,1.7140,0.0000,5301.7764,5301.7764,83.6147,37559.0764,0.0000,-37559.0764,20.4779,14.2228,17.3504,4.1662,281217.9607,20.6013,20.5740,20.5877,2.1901,2.7428,20.3104,20.2952,20.3028,1.9817,4.4567,20.6013,20.5910,20.5962,2.1694,-7.1995,14.2070,14.1803,14.1937,2.1419,-2.7428,14.2228,14.2070,14.2149,2.0687,-4.4567,14.2228,14.2131,14.2179,2.0549,7.1995,23.2930,1820.1473,-242635.4000,281217.9607
7093.0000,14.3613,20.7620,0.0000,223183.9000,-223183.9000,10.5475,0.0000,37206.8316,37206.8316,514.7939,260390.7316,0.0000,-260390.7316,14.3639,20.0473,0.0000,36894.0000,-36894.0000,1.9603,0.0000,6078.0263,6078.0263,95.7015,42972.0263,0.0000,-42972.0263,20.6342,14.3774,17.5058,4.4717,301841.9647,20.7620,20.7382,20.7501,1.9934,2.8624,20.4574,20.4445,20.4509,1.8208,4.8227,20.7620,20.7532,20.7576,1.9813,-7.6851,14.3639,14.3407,14.3523,1.9477,-2.8624,14.3774,14.3639,14.3707,1.9129,-4.8227,14.3774,14.3690,14.3732,1.9066,7.6851,25.0081,1954.1685,-260077.9000,301841.9647
7094.0000,14.4591,20.8620,0.0000,233191.3000,-233191.3000,11.0204,0.0000,38966.4834,38966.4834,538.4379,272157.7834,0.0000,-272157.7834,14.4607,20.1453,0.0000,32720.3000,-32720.3000,1.7386,0.0000,5398.2687,5398.2687,84.9308,38118.5687,0.0000,-38118.5687,20.7530,14.4689,17.6109,4.5815,309250.2249,20.8620,20.8478,20.8549,1.2977,3.0940,20.5950,20.5831,20.5890,1.6998,4.8325,20.8620,20.8566,20.8593,1.2608,-7.9265,14.4607,14.4469,14.4538,1.2581,-3.0940,14.4689,14.4607,14.4648,1.1691,-4.8325,14.4689,14.4639,14.4664,1.1581,7.9265,25.5229,1994.3931,-265911.6000,309250.2249
7095.0000,14.5132,20.9172,0.0000,237785.6000,-237785.6000,11.2375,0.0000,39785.8441,39785.8441,549.4036,277571.4441,0.0000,-277571.4441,14.5140,20.1992,0.0000,27292.2000,-27292.2000,1.4501,0.0000,4506.3465,4506.3465,70.8703,31798.5465,0.0000,-31798.5465,20.8281,14.5186,17.6734,4.5743,308763.9914,20.9172,20.9097,20.9135,0.7402,3.2625,20.6910,20.6823,20.6867,1.2116,4.7126,20.9172,20.9143,20.9158,0.7147,-7.9751,14.5140,14.5066,14.5103,0.7153,-3.2625,14.5186,14.5140,14.5163,0.6550,-4.7126,14.5186,14.5159,14.5173,0.6471,7.9751,25.3882,1983.8703,-265077.8000,308763.9914
7096.0000,14.5337,20.9382,0.0000,234921.3000,-234921.3000,11.1022,0.0000,39325.9581,39325.9581,542.9812,274247.2581,0.0000,-274247.2581,14.5340,20.2195,0.0000,23900.7000,-23900.7000,1.2699,0.0000,3947.5546,3947.5546,62.0775,27848.2546,0.0000,-27848.2546,20.8612,14.5358,17.6985,4.4718,301844.4017,20.9382,20.9351,20.9366,0.3133,3.2774,20.7353,20.7309,20.7331,0.5934,4.5473,20.9382,20.9370,20.9376,0.2967,-7.8248,14.5340,14.5311,14.5325,0.3016,-3.2774,14.5358,14.5340,14.5349,0.2581,-4.5473,14.5358,14.5348,14.5353,0.2511,7.8248,24.7611,1934.8673,-258822.0000,301844.4017
7097.0000,14.5795,20.9850,0.0000,243487.2000,-243487.2000,11.5070,0.0000,40804.8556,40804.8556,562.8567,284292.0556,0.0000,-284292.0556,14.5798,20.2659,0.0000,20919.7000,-20919.7000,1.1115,0.0000,3457.5968,3457.5968,54.3396,24377.2968,0.0000,-24377.2968,20.9162,14.5842,17.7502,4.5656,308176.6377,20.9850,20.9794,20.9822,0.5832,3.4651,20.8061,20.7997,20.8029,0.8758,4.5767,20.9850,20.9826,20.9838,0.5910,-8.0418,14.5798,14.5744,14.5771,0.5713,-3.4651,14.5842,14.5798,14.5820,0.6021,-4.5767,14.5842,14.5817,14.5830,0.6086,8.0418,25.2561,1973.5434,-264406.9000,308176.6377
7098.0000,14.1743,20.5708,0.0000,148977.3000,-148977.3000,7.0405,0.0000,24725.1891,24725.1891,344.4884,173702.4891,0.0000,-173702.4891,14.1772,19.8583,0.0000,701.5000,-701.5000,0.0373,0.0000,115.2471,115.2471,1.8225,816.7471,0.0000,-816.7471,20.6219,14.0996,17.3607,2.6378,178051.6103,20.5708,20.6379,20.6044,-4.5264,2.3344,20.6257,20.6541,20.6399,-1.9340,2.3717,20.5708,20.6057,20.5882,-4.7401,-4.7061,14.1772,14.2425,14.2098,-4.3988,-2.3344,14.0996,14.1772,14.1384,-5.3200,-2.3717,14.0996,14.1404,14.1200,-5.5532,4.7061,14.1688,1107.1672,-149678.8000,178051.6103
7099.0000,14.0256,20.4190,0.0000,144003.3000,-144003.3000,6.8055,0.0000,23815.3382,23815.3382,332.0913,167818.6382,0.0000,-167818.6382,14.0236,14.0236,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.4497,14.0007,17.2252,2.5078,169278.6461,20.4190,20.4500,20.4345,-2.0164,2.2685,20.4500,20.4817,20.4658,-2.0669,2.2685,20.4190,20.4338,20.4264,-1.9195,-4.5370,14.0236,14.0547,14.0392,-2.0258,-2.2685,14.0007,14.0236,14.0122,-1.4901,-2.2685,14.0007,14.0111,14.0059,-1.3441,4.5370,13.6053,1063.1347,-144003.3000,169278.6461
7100.0000,13.7410,20.1164,83.0000,79380.3000,-79297.3000,3.7558,17.1051,13039.9247,13057.0298,183.0943,92420.2247,65.8949,-92354.3298,13.7464,13.7464,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.2026,13.6410,16.9218,1.4082,95051.2315,20.1164,20.2067,20.1616,-3.2600,1.2519,20.2067,20.2802,20.2435,-2.6497,1.2519,20.1164,20.1638,20.1401,-3.4213,-2.5038,13.7464,13.8295,13.7880,-2.9982,-1.2519,13.6410,13.7464,13.6937,-3.8096,-1.2519,13.6410,13.6968,13.6689,-4.0332,2.5038,7.5047,586.4312,-79297.3000,95051.2315
7101.0000,13.5926,19.9413,227.3000,72605.1000,-72377.8000,3.4431,46.9576,11885.4366,11932.3942,167.5447,84490.5366,180.3424,-84310.1942,20.0085,16.1706,37.0000,0.0000,37.0000,-0.0020,7.0160,0.0000,7.0160,0.1003,0.0000,29.9840,29.9840,20.0095,13.5419,16.7757,1.2717,85839.6420,19.9413,20.0085,19.9749,-2.2189,1.1484,20.0085,20.0803,20.0444,-2.3684,1.1463,19.9413,19.9742,19.9577,-2.1672,-2.2947,13.5927,13.6523,13.6225,-1.9632,-1.1484,13.5419,13.5882,13.5650,-1.5195,-1.1463,13.5419,13.5628,13.5523,-1.3730,2.2947,6.8737,537.1199,-72340.8000,85839.6420
7102.0000,13.7080,20.0030,461.4000,56778.2000,-56316.8000,2.7073,95.1393,9319.8037,9414.9431,131.6277,66098.0037,366.2607,-65731.7431,19.9935,16.1702,9210.5000,0.0000,9210.5000,-0.5061,1746.8137,0.0000,1746.8137,22.3904,0.0000,7463.6863,7463.6863,19.9997,13.2068,16.6032,0.8544,57670.6139,20.0030,19.9935,19.9982,0.3150,1.0711,19.9935,20.0203,20.0069,-0.4190,0.5650,20.0030,19.9925,19.9977,0.5164,-1.6361,14.7084,14.3551,14.5318,11.0063,-1.0711,13.2068,13.3989,13.3029,-3.1301,-0.5650,13.2068,13.2845,13.2456,-3.6678,1.6361,5.3548,418.4299,-47106.3000,57670.6139
7103.0000,13.8308,20.0463,770.4000,49675.0000,-48904.6000,2.3877,158.5350,8177.4708,8336.0058,116.1865,57852.4708,611.8650,-57240.6058,20.0296,16.2059,11879.0000,0.0000,11879.0000,-0.6528,2251.9452,0.0000,2251.9452,28.8846,0.0000,9627.0548,9627.0548,20.0289,12.9390,16.4839,0.7028,47441.9424,20.0463,20.0296,20.0379,0.5129,1.0135,20.0296,20.0122,20.0209,0.2025,0.3607,20.0463,20.0333,20.0398,0.5410,-1.3742,15.1376,14.9310,15.0343,6.0987,-1.0135,12.9390,13.2043,13.0717,-2.7564,-0.3607,12.9390,13.0193,12.9792,-3.1819,1.3742,4.7053,367.6806,-37025.6000,47441.9424
7104.0000,13.9195,19.9886,1298.0000,44506.7000,-43208.7000,2.1709,266.7189,7342.0455,7608.7645,105.7341,51848.7455,1031.2811,-50817.4645,20.0010,16.1776,18323.8000,0.0000,18323.8000,-1.0069,3474.8862,0.0000,3474.8862,44.5290,0.0000,14848.9138,14848.9138,20.0016,12.9151,16.4583,0.9108,61480.7419,19.9886,20.0010,19.9948,-0.4870,1.4211,20.0010,20.0136,20.0073,-0.1309,0.4141,19.9886,19.9988,19.9937,-0.5220,-1.8352,15.2571,15.2000,15.2286,2.3775,-1.4211,12.9151,13.0190,12.9671,-1.2284,-0.4141,12.9151,12.9279,12.9215,-0.6620,1.8352,4.2407,331.3720,-24884.9000,61480.7419
7105.0000,14.0449,19.8831,2054.4000,39888.8000,-37834.4000,1.9920,421.2853,6599.8467,7021.1320,97.0921,46488.6467,1633.1147,-44855.5320,19.9123,16.0899,20245.4000,0.0000,20245.4000,-1.1125,3843.3366,0.0000,3843.3366,49.2221,0.0000,16402.0634,16402.0634,19.9201,12.8610,16.3905,0.7565,51062.2265,19.8831,19.9123,19.8977,-1.1378,1.3668,19.9123,19.9968,19.9546,-0.6024,0.2543,19.8831,19.9080,19.8956,-1.1509,-1.6211,15.5068,15.4330,15.4699,2.9462,-1.3668,12.8610,12.9555,12.9082,-0.6764,-0.2543,12.8610,12.8745,12.8677,-0.6151,1.6211,3.8753,302.8235,-17589.0000,51062.2265
7106.0000,14.4216,20.0076,2764.9000,35636.5000,-32871.6000,1.8280,563.5363,5949.5230,6513.0593,89.1711,41586.0230,2201.3637,-39384.6593,19.9769,16.1538,29320.1000,0.0000,29320.1000,-1.6112,5561.7891,0.0000,5561.7891,71.3902,0.0000,23758.3109,23758.3109,19.9762,12.6058,16.2910,0.4762,32144.7723,20.0076,19.9798,19.9937,1.1915,1.4511,19.9762,19.9506,19.9634,0.1402,-0.1602,20.0076,19.9762,19.9919,1.1960,-1.2909,16.1538,15.9821,16.0679,7.2509,-1.4511,16.1538,12.4859,14.3198,17.0689,0.1602,12.5909,12.6674,12.6292,-2.8453,1.2909,3.5044,273.8365,-3551.5000,32144.7723
7107.0000,14.5946,19.8775,3479.6000,31565.9000,-28086.3000,1.6728,707.2358,5291.8979,5999.1337,81.7343,36857.7979,2772.3642,-34085.4337,19.9153,16.0929,28889.8000,0.0000,28889.8000,-1.5876,5484.1726,0.0000,5484.1726,70.2671,0.0000,23405.6274,23405.6274,19.9124,12.5393,16.2259,0.3883,26208.5308,19.8775,19.9079,19.8927,-1.1840,1.3656,19.9124,19.9607,19.9365,-0.2900,-0.2220,19.8775,19.9124,19.8950,-1.1356,-1.1436,16.0929,16.0860,16.0895,0.2935,-1.3656,16.0929,14.3769,15.2349,11.0764,0.2220,12.8960,12.8136,12.8548,2.7571,1.1436,3.1976,249.8612,803.5000,26208.5308
7108.0000,14.6040,20.2771,3138.8000,45460.0000,-42321.2000,2.3117,637.8709,7622.9227,8260.7936,113.0599,53082.9227,2500.9291,-50581.9936,20.1722,16.3470,37063.0000,0.0000,37063.0000,-2.0367,7014.3818,0.0000,7014.3818,90.2385,0.0000,30048.6182,30048.6182,20.1905,12.3001,16.2453,0.6451,43544.2261,20.2771,20.1986,20.2379,4.1987,1.8347,20.1905,19.9318,20.0612,1.5377,-0.2020,20.2771,20.1905,20.2338,4.1230,-1.6328,16.3470,16.2944,16.3207,2.8243,-1.8347,16.3470,15.2177,15.7823,6.6405,0.2020,12.6610,12.7046,12.6828,-2.0421,1.6328,4.4377,346.7644,-5258.2000,43544.2261
7109.0000,14.3604,20.1062,3320.1000,54203.4000,-50883.3000,2.7343,677.3631,9036.0286,9713.3917,133.7442,63239.4286,2642.7369,-60596.6917,20.1310,16.3063,33583.4000,0.0000,33583.4000,-1.8455,6358.9194,0.0000,6358.9194,81.4188,0.0000,27224.4806,27224.4806,20.1238,12.4969,16.3103,0.9832,66364.0999,20.1062,20.1310,20.1186,-1.4051,1.9823,20.1310,20.0455,20.0882,0.3608,0.1368,20.1062,20.1288,20.1175,-1.3693,-2.1191,16.3168,16.3173,16.3171,-0.0096,-1.9823,12.4969,16.4585,14.4777,-15.7106,-0.1368,12.4969,12.5299,12.5134,-2.0104,2.1191,5.2944,413.7148,-17299.9000,66364.0999
7110.0000,13.7250,19.9931,1269.9000,120410.2000,-119140.3000,5.7565,261.7767,19772.5171,20034.2938,281.2477,140182.7171,1008.1233,-139174.5938,20.0143,16.1908,17257.0000,0.0000,17257.0000,-0.9483,3272.0645,0.0000,3272.0645,41.8660,0.0000,13984.9355,13984.9355,20.0143,13.0395,16.5269,1.9163,129348.5906,19.9931,20.0143,20.0037,-1.3530,2.2349,20.0143,20.0346,20.0244,-0.7363,1.2866,19.9931,20.0068,20.0000,-1.3847,-3.5216,14.6068,14.8978,14.7523,-18.8495,-2.2349,13.0395,13.4394,13.2394,-14.9087,-1.2866,13.0395,12.9808,13.0101,6.0287,3.5216,11.4242,892.7031,-101883.3000,129348.5906
7111.0000,13.7027,20.0758,193.6000,165212.3000,-165018.7000,7.8179,39.9233,27115.1854,27155.1087,380.3760,192327.4854,153.6767,-192173.8087,20.0658,16.2418,12538.0000,0.0000,12538.0000,-0.6890,2375.8564,0.0000,2375.8564,30.4765,0.0000,10162.1436,10162.1436,20.0663,13.4591,16.7627,2.6914,181670.5642,20.0758,20.0658,20.0708,0.8446,2.8356,20.0658,20.0583,20.0621,0.4887,2.1466,20.0758,20.0697,20.0728,0.9126,-4.9822,14.1057,14.1939,14.1498,-7.2363,-2.8356,13.4591,13.4201,13.4396,2.4497,-2.1466,13.4591,13.4231,13.4411,5.2346,4.9822,15.5414,1214.4233,-152480.7000,181670.5642
7112.0000,13.8118,20.1995,18.1000,179824.3000,-179806.2000,8.4993,3.7258,29589.3668,29593.0927,413.4628,209413.6668,14.3742,-209399.2927,13.7809,19.1431,324.4000,10368.6000,-10044.2000,0.5687,67.0367,1693.6181,1760.6548,28.4818,12062.2181,257.3633,-11804.8548,20.1248,13.8282,16.9765,3.2626,220226.4894,20.1995,20.1806,20.1901,1.4728,2.6435,19.9969,20.0047,20.0008,-0.7056,3.2123,20.1995,20.1908,20.1951,1.5108,-5.8558,13.7809,13.8345,13.8077,-4.0950,-2.6435,13.8282,13.7809,13.8045,4.4379,-3.2123,13.8282,13.8016,13.8149,4.5455,5.8558,18.1171,1415.6993,-189850.4000,220226.4894
7113.0000,13.9591,20.3510,0.0000,195161.6000,-195161.6000,9.2232,0.0000,32225.0269,32225.0269,448.9972,227386.6269,0.0000,-227386.6269,13.9591,19.6377,0.0000,11466.6000,-11466.6000,0.6093,0.0000,1877.7971,1877.7971,29.6919,13344.3971,0.0000,-13344.3971,20.2857,13.9788,17.1323,3.5434,239179.6043,20.3510,20.3292,20.3401,1.8446,2.8713,20.2081,20.1846,20.1964,2.3941,3.4806,20.3510,20.3411,20.3461,1.8553,-6.3519,13.9591,13.9385,13.9488,1.7367,-2.8713,13.9788,13.9591,13.9689,2.0180,-3.4806,13.9788,13.9684,13.9736,1.9490,6.3519,19.6339,1534.2219,-206628.2000,239179.6043
7114.0000,14.1301,20.5258,0.0000,210023.1000,-210023.1000,9.9255,0.0000,34820.1050,34820.1050,483.6553,244843.2050,0.0000,-244843.2050,14.1318,19.8125,0.0000,18292.8000,-18292.8000,0.9720,0.0000,3003.2540,3003.2540,47.4022,21296.0540,0.0000,-21296.0540,20.4438,14.1500,17.2969,3.9191,264538.4874,20.5258,20.5014,20.5136,2.1282,2.9845,20.3322,20.3185,20.3254,1.5908,3.9565,20.5258,20.5153,20.5205,2.1395,-6.9410,14.1318,14.1079,14.1198,2.0987,-2.9845,14.1500,14.1318,14.1409,2.1096,-3.9565,14.1500,14.1397,14.1449,2.1009,6.9410,21.7712,1701.2352,-228315.9000,264538.4874
7115.0000,14.3349,20.7350,0.0000,224306.7000,-224306.7000,10.6005,0.0000,37370.4289,37370.4289,517.1311,261677.1289,0.0000,-261677.1289,14.3378,20.0209,0.0000,32107.2000,-32107.2000,1.7060,0.0000,5287.3729,5287.3729,83.2587,37394.5729,0.0000,-37394.5729,20.6177,14.3562,17.4869,4.4031,297206.7138,20.7350,20.7059,20.7205,2.5303,2.9649,20.4557,20.4445,20.4501,1.5393,4.6708,20.7350,20.7236,20.7293,2.5540,-7.6357,14.3378,14.3091,14.3234,2.4911,-2.9649,14.3562,14.3378,14.3470,2.5211,-4.6708,14.3562,14.3450,14.3506,2.5170,7.6357,24.5999,1922.2713,-256413.9000,297206.7138
7116.0000,14.4914,20.8949,0.0000,236163.6000,-236163.6000,11.1609,0.0000,39493.7296,39493.7296,545.2055,275657.3296,0.0000,-275657.3296,14.4938,20.1788,0.0000,36168.6000,-36168.6000,1.9218,0.0000,5970.1533,5970.1533,93.8711,42138.7533,0.0000,-42138.7533,20.7745,14.5066,17.6406,4.6856,316278.6627,20.8949,20.8727,20.8838,2.0058,3.0797,20.6061,20.5935,20.5998,1.8411,5.0015,20.8949,20.8866,20.8907,1.9824,-8.0812,14.4938,14.4721,14.4829,1.9592,-3.0797,14.5066,14.4938,14.5002,1.8829,-5.0015,14.5066,14.4987,14.5027,1.8694,8.0812,26.1682,2044.8193,-272332.2000,316278.6627
7117.0000,14.6680,21.0754,0.0000,249899.3000,-249899.3000,11.8100,0.0000,41968.8835,41968.8835,577.5163,291868.1835,0.0000,-291868.1835,14.6707,20.3578,0.0000,45987.5000,-45987.5000,2.4435,0.0000,7611.2983,7611.2983,119.4335,53598.7983,0.0000,-53598.7983,20.9377,14.6840,17.8109,5.0933,343800.7373,21.0754,21.0514,21.0634,2.2015,3.1222,20.7469,20.7362,20.7416,1.7450,5.5657,21.0754,21.0668,21.0711,2.2108,-8.6878,14.6707,14.6471,14.6589,2.1579,-3.1222,14.6840,14.6707,14.6774,2.1723,-5.5657,14.6840,14.6755,14.6798,2.1714,8.6878,28.5240,2228.9084,-295886.8000,343800.7373
7118.0000,14.7642,21.1738,0.0000,259369.0000,-259369.0000,12.2575,0.0000,43660.5974,43660.5974,600.1083,303029.5974,0.0000,-303029.5974,14.7657,20.4540,0.0000,40957.8000,-40957.8000,2.1762,0.0000,6788.6958,6788.6958,106.4513,47746.4958,0.0000,-47746.4958,21.0553,14.7726,17.9140,5.1817,349765.7841,21.1738,21.1608,21.1673,1.2876,3.3604,20.8830,20.8727,20.8778,1.6785,5.5367,21.1738,21.1690,21.1714,1.2446,-8.8971,14.7657,14.7531,14.7594,1.2466,-3.3604,14.7726,14.7657,14.7691,1.1419,-5.5367,14.7726,14.7683,14.7705,1.1292,8.8971,28.9011,2258.3716,-300326.8000,349765.7841
7119.0000,14.7916,21.2018,0.0000,260689.6000,-260689.6000,12.3200,0.0000,43912.0454,43912.0454,603.5527,304601.6454,0.0000,-304601.6454,14.7921,20.4807,0.0000,32209.5000,-32209.5000,1.7114,0.0000,5340.8436,5340.8436,83.7483,37550.3436,0.0000,-37550.3436,21.1095,14.7941,17.9518,5.0635,341784.2760,21.2018,21.1979,21.1998,0.4274,3.5362,20.9640,20.9573,20.9607,1.0341,5.2476,21.2018,21.2004,21.2011,0.3927,-8.7838,14.7921,14.7883,14.7902,0.4063,-3.5362,14.7941,14.7921,14.7931,0.3230,-5.2476,14.7941,14.7929,14.7935,0.3119,8.7838,28.1043,2196.1122,-292899.1000,341784.2760
7120.0000,14.8113,21.2220,0.0000,261352.8000,-261352.8000,12.3513,0.0000,44044.7673,44044.7673,605.1996,305397.5673,0.0000,-305397.5673,14.8115,20.5004,0.0000,27730.8000,-27730.8000,1.4734,0.0000,4599.5798,4599.5798,72.1114,32330.3798,0.0000,-32330.3798,21.1422,14.8132,17.9777,4.9997,337478.9378,21.2220,21.2194,21.2207,0.2862,3.6260,21.0117,21.0076,21.0096,0.6256,5.0994,21.2220,21.2209,21.2214,0.2801,-8.7253,14.8115,14.8091,14.8103,0.2771,-3.6260,14.8132,14.8115,14.8123,0.2672,-5.0994,14.8132,14.8122,14.8127,0.2663,8.7253,27.6932,2163.9820,-289083.6000,337478.9378
7121.0000,14.8261,21.2371,0.0000,264186.7000,-264186.7000,12.4852,0.0000,44538.2874,44538.2874,611.8429,308724.9874,0.0000,-308724.9874,14.8262,20.5153,0.0000,22727.7000,-22727.7000,1.2076,0.0000,3770.5911,3770.5911,59.1063,26498.2911,0.0000,-26498.2911,21.1709,14.8275,17.9992,4.9632,335015.5024,21.2371,21.2352,21.2361,0.2208,3.7592,21.0602,21.0560,21.0581,0.6194,4.9668,21.2371,21.2363,21.2367,0.2182,-8.7260,14.8262,14.8244,14.8253,0.2156,-3.7592,14.8275,14.8262,14.8269,0.2095,-4.9668,14.8275,14.8268,14.8271,0.2088,8.7260,27.4310,2143.4957,-286914.4000,335015.5024
7122.0000,14.4077,20.8094,0.0000,169598.7000,-169598.7000,8.0151,0.0000,28305.1739,28305.1739,392.8209,197903.8739,0.0000,-197903.8739,14.4094,20.0933,0.0000,2045.8000,-2045.8000,0.1087,0.0000,337.2608,337.2608,5.3207,2383.0608,0.0000,-2383.0608,20.8513,14.3411,17.5962,3.0220,203985.3608,20.8094,20.8716,20.8405,-4.7402,2.6355,20.8408,20.8713,20.8560,-2.4043,2.7442,20.8094,20.8411,20.8252,-4.9308,-5.3796,14.4094,14.4701,14.4397,-4.6187,-2.6355,14.3411,14.4094,14.3753,-5.4153,-2.7442,14.3411,14.3772,14.3592,-5.6128,5.3796,16.2760,1271.8303,-171644.5000,203985.3608
7123.0000,14.2462,20.6443,0.0000,164396.9000,-164396.9000,7.7692,0.0000,27331.1631,27331.1631,379.7091,191728.0631,0.0000,-191728.0631,14.2446,14.2446,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.6723,14.2220,17.4471,2.8635,193287.8318,20.6443,20.6733,20.6588,-2.1576,2.5897,20.6733,20.7003,20.6868,-2.0071,2.5897,20.6443,20.6582,20.6513,-2.0645,-5.1795,14.2446,14.2735,14.2591,-2.1457,-2.5897,14.2220,14.2446,14.2333,-1.6782,-2.5897,14.2220,14.2325,14.2273,-1.5571,5.1795,15.5441,1214.6345,-164396.9000,193287.8318
7124.0000,13.9291,20.3184,16.3000,94653.3000,-94637.0000,4.4741,3.3489,15618.0341,15621.3830,218.4288,110271.3341,12.9511,-110258.3830,13.9333,13.9333,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3981,13.8365,17.1173,1.6775,113231.2502,20.3184,20.4014,20.3599,-3.5727,1.4914,20.4014,20.4710,20.4362,-2.9897,1.4914,20.3184,20.3616,20.3400,-3.7217,-2.9827,13.9333,14.0128,13.9730,-3.4171,-1.4914,13.8365,13.9333,13.8849,-4.1704,-1.4914,13.8365,13.8873,13.8619,-4.3753,2.9827,8.9466,699.0967,-94637.0000,113231.2502
7125.0000,13.7620,20.1361,103.8000,86803.8000,-86700.0000,4.1077,21.3843,14266.4255,14287.8098,200.1238,101070.2255,82.4157,-100987.8098,13.7592,13.7592,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.1959,13.7147,16.9553,1.5212,102684.2031,20.1361,20.1948,20.1655,-2.3120,1.3692,20.1948,20.2582,20.2265,-2.4962,1.3692,20.1361,20.1647,20.1504,-2.2534,-2.7384,13.7592,13.8153,13.7873,-2.2069,-1.3692,13.7147,13.7592,13.7369,-1.7506,-1.3692,13.7147,13.7353,13.7250,-1.6174,2.7384,8.2053,641.1771,-86700.0000,102684.2031
7126.0000,13.6464,19.9844,285.9000,68478.3000,-68192.4000,3.2511,59.0115,11224.0248,11283.0363,158.2266,79702.3248,226.8885,-79475.4363,20.0419,20.6299,264.1000,234.3000,29.8000,-0.0270,50.0591,42.6311,92.6901,1.3224,276.9311,214.0409,-62.8901,20.0426,13.5460,16.7943,1.1969,80788.2049,19.9844,20.0419,20.0132,-1.8034,1.0927,20.0419,20.1018,20.0719,-1.8313,1.0657,19.9844,20.0134,19.9989,-1.7942,-2.1584,13.7813,13.7829,13.7821,-0.0284,-1.0927,13.5460,13.6080,13.5770,-1.8953,-1.0657,13.5460,13.5773,13.5617,-1.9360,2.1584,6.4910,507.2167,-68162.6000,80788.2049
7127.0000,13.6398,19.9545,383.3000,61530.2000,-61146.9000,2.9278,79.1240,10083.6235,10162.7476,142.3921,71613.8235,304.1760,-71309.6476,19.9741,19.9917,1288.9000,890.6000,398.3000,-0.1181,244.5021,161.8283,406.3304,5.5099,1052.4283,1044.3979,-8.0304,19.9782,13.3775,16.6778,1.0597,71530.8366,19.9545,19.9741,19.9643,-0.5548,1.0153,19.9741,20.0105,19.9923,-0.9259,0.8972,19.9545,19.9630,19.9588,-0.4493,-1.9125,14.2131,14.0662,14.1397,4.3504,-1.0153,13.3775,13.4521,13.4148,-1.9229,-0.8972,13.3775,13.4134,13.3954,-1.9715,1.9125,5.8380,456.1934,-60748.6000,71530.8366
7128.0000,13.5949,19.8828,481.4000,56323.0000,-55841.6000,2.6868,99.4481,9220.5485,9319.9966,130.6721,65543.5485,381.9519,-65161.5966,19.9116,18.0643,2466.3000,661.8000,1804.5000,-0.1707,468.2003,120.1057,588.3061,7.7656,781.9057,1998.0997,1216.1939,19.9132,13.2548,16.5840,0.9573,64617.2358,19.8828,19.9116,19.8972,-0.7753,0.9525,19.9116,19.9450,19.9283,-0.7372,0.7818,19.8828,19.8988,19.8908,-0.7857,-1.7343,14.1715,14.1597,14.1656,0.3476,-0.9525,13.2548,13.3216,13.2882,-1.4930,-0.7818,13.2548,13.2847,13.2698,-1.4816,1.7343,5.3507,418.1137,-54037.1000,64617.2358
7129.0000,13.5962,19.8481,606.9000,51526.6000,-50919.7000,2.4667,125.3713,8435.5972,8560.9685,119.9393,59962.1972,481.5287,-59480.6685,19.8660,17.5027,3957.4000,734.5000,3222.9000,-0.2565,751.6778,133.1801,884.8579,11.5959,867.6801,3205.7222,2338.0421,19.8690,13.1403,16.5047,0.8498,57359.9331,19.8481,19.8660,19.8571,-0.4491,0.9077,19.8660,19.8956,19.8808,-0.5383,0.6512,19.8481,19.8579,19.8530,-0.4208,-1.5589,14.4240,14.3273,14.3756,2.5693,-0.9077,13.1403,13.2114,13.1759,-1.3210,-0.6512,13.1403,13.1705,13.1554,-1.3449,1.5589,4.9034,383.1625,-47696.8000,57359.9331
7130.0000,13.5790,19.7876,741.9000,47343.6000,-46601.7000,2.2760,153.3025,7747.6620,7900.9645,110.6779,55091.2620,588.5975,-54502.6645,19.8143,16.8313,4946.8000,490.4000,4456.4000,-0.2979,940.1878,88.8295,1029.0173,13.3623,579.2295,4006.6122,3427.3827,19.8170,13.0606,16.4388,0.7637,51548.7643,19.7876,19.8143,19.8010,-0.6424,0.8580,19.8143,19.8497,19.8320,-0.5543,0.5601,19.7876,19.8041,19.7959,-0.6552,-1.4180,14.4102,14.3963,14.4032,0.3680,-0.8580,13.0606,13.1224,13.0915,-0.9832,-0.5601,13.0606,13.0846,13.0726,-0.9652,1.4180,4.5179,353.0369,-42145.3000,51548.7643
7131.0000,13.5535,19.6868,982.8000,43649.0000,-42666.2000,2.1139,203.1664,7138.7733,7341.9397,102.7999,50787.7733,779.6336,-50008.1397,19.7326,16.0898,6190.2000,121.0000,6069.2000,-0.3466,1177.6627,21.8825,1199.5452,15.4196,142.8825,5012.5373,4869.6548,19.7370,13.0248,16.3809,0.6779,45755.0208,19.6868,19.7326,19.7097,-1.0666,0.8202,19.7326,19.7926,19.7626,-0.8033,0.4736,19.6868,19.7167,19.7018,-1.1004,-1.2938,14.3432,14.3670,14.3551,-0.5461,-0.8202,13.0248,13.0648,13.0448,-0.5285,-0.4736,13.0248,13.0377,13.0313,-0.4637,1.2938,4.1880,327.2535,-36597.0000,45755.0208
7132.0000,13.4601,19.7458,512.6000,60317.0000,-59804.4000,2.8772,106.1291,9843.3027,9949.4318,139.8551,70160.3027,406.4709,-69753.8318,19.7337,15.9133,6458.3000,0.0000,6458.3000,-0.3549,1228.6502,0.0000,1228.6502,15.7722,0.0000,5229.6498,5229.6498,19.7392,13.0776,16.4084,0.9601,64807.3332,19.7458,19.7337,19.7397,0.3976,1.0774,19.7337,19.7461,19.7399,-0.2382,0.7225,19.7458,19.7364,19.7411,0.5094,-1.7998,14.0016,14.1156,14.0586,-3.5434,-1.0774,13.0776,13.0625,13.0700,0.3393,-0.7225,13.0776,13.0678,13.0727,0.5350,1.7998,5.7089,446.0991,-53346.1000,64807.3332
7133.0000,13.4378,19.7454,435.6000,67076.6000,-66641.0000,3.1926,90.2202,10940.7223,11030.9425,155.0905,78017.3223,345.3798,-77671.9425,19.7434,15.9228,6820.2000,0.0000,6820.2000,-0.3748,1297.3485,0.0000,1297.3485,16.6556,0.0000,5522.8515,5522.8515,19.7436,13.1074,16.4255,1.0685,72125.2511,19.7454,19.7434,19.7444,0.0914,1.1891,19.7434,19.7416,19.7425,0.0657,0.8144,19.7454,19.7444,19.7449,0.0812,-2.0035,13.9840,14.0059,13.9950,-0.7326,-1.1891,13.1074,13.0918,13.0996,0.3914,-0.8144,13.1074,13.1007,13.1040,0.4131,2.0035,6.3345,494.9848,-59820.8000,72125.2511
7134.0000,13.5285,19.9113,0.0000,137795.6000,-137795.6000,6.5121,0.0000,22523.2339,22523.2339,316.2466,160318.8339,0.0000,-160318.8339,19.8823,16.0602,1605.3000,0.0000,1605.3000,-0.0882,304.8551,0.0000,304.8551,3.9197,0.0000,1300.4449,1300.4449,19.8831,13.5176,16.7004,2.3366,157717.6531,19.9113,19.8823,19.8968,1.8742,2.2001,19.8823,19.8571,19.8697,1.5701,2.1119,19.9113,19.8959,19.9036,1.9503,-4.3120,13.5475,13.6246,13.5860,-4.9002,-2.2001,13.5176,13.4425,13.4801,4.6269,-2.1119,13.5176,13.4795,13.4986,4.7962,4.3120,12.9795,1014.2370,-136190.3000,157717.6531
7135.0000,13.7784,20.1665,0.0000,187870.4000,-187870.4000,8.8786,0.0000,30888.9508,30888.9508,431.4243,218759.3508,0.0000,-218759.3508,20.1310,16.3063,329.6000,0.0000,329.6000,-0.0181,62.4088,0.0000,62.4088,0.8029,0.0000,267.1912,267.1912,20.1312,13.8106,16.9709,3.2001,216004.9543,20.1665,20.1310,20.1488,3.0753,2.9656,20.1310,20.0964,20.1137,2.9800,2.9475,20.1665,20.1486,20.1575,3.0991,-5.9130,13.7824,13.7566,13.7695,2.2494,-2.9656,13.8106,13.7669,13.7888,3.7606,-2.9475,13.8106,13.7894,13.8000,3.6728,5.9130,17.7106,1383.9333,-187540.8000,216004.9543
7136.0000,14.0180,20.4112,0.0000,203334.8000,-203334.8000,9.6094,0.0000,33621.5005,33621.5005,467.6985,236956.3005,0.0000,-236956.3005,14.0195,19.6806,0.0000,14606.2000,-14606.2000,0.7761,0.0000,2394.0528,2394.0528,39.0271,17000.2528,0.0000,-17000.2528,20.3323,14.0469,17.1896,3.7300,251774.0251,20.4112,20.3764,20.3938,2.9922,2.9444,20.2313,20.2187,20.2250,1.3779,3.7205,20.4112,20.3958,20.4035,3.0031,-6.6650,14.0195,13.9864,14.0029,2.8521,-2.9444,14.0469,14.0195,14.0332,2.9847,-3.7205,14.0469,14.0319,14.0394,2.9244,6.6650,20.7611,1622.2985,-217941.0000,251774.0251
7137.0000,14.1731,20.5697,0.0000,214718.2000,-214718.2000,10.1474,0.0000,35634.9399,35634.9399,494.6591,250353.1399,0.0000,-250353.1399,14.1748,19.8560,0.0000,16651.1000,-16651.1000,0.8847,0.0000,2735.4567,2735.4567,43.1587,19386.5567,0.0000,-19386.5567,20.4940,14.1906,17.3423,3.9736,268215.8057,20.5697,20.5473,20.5585,2.0226,3.0876,20.3933,20.3765,20.3849,1.9650,3.9723,20.5697,20.5601,20.5649,1.9829,-7.0598,14.1748,14.1530,14.1639,1.9776,-3.0876,14.1906,14.1748,14.1827,1.8390,-3.9723,14.1906,14.1819,14.1862,1.8066,7.0598,22.0443,1722.5741,-231369.3000,268215.8057
7138.0000,14.2946,20.6939,0.0000,224641.2000,-224641.2000,10.6163,0.0000,37390.0907,37390.0907,518.0492,262031.2907,0.0000,-262031.2907,14.2958,19.9784,0.0000,16953.6000,-16953.6000,0.9008,0.0000,2790.1508,2790.1508,43.9710,19743.7508,0.0000,-19743.7508,20.6238,14.3079,17.4659,4.1565,280565.2764,20.6939,20.6774,20.6856,1.5694,3.2385,20.5253,20.5117,20.5185,1.6474,4.1393,20.6939,20.6867,20.6903,1.5488,-7.3778,14.2958,14.2798,14.2878,1.5302,-3.2385,14.3079,14.2958,14.3018,1.4731,-4.1393,14.3079,14.3012,14.3045,1.4629,7.3778,23.0249,1799.1984,-241594.8000,280565.2764
7139.0000,14.4164,20.8183,0.0000,235285.8000,-235285.8000,11.1194,0.0000,39276.1429,39276.1429,543.0338,274561.9429,0.0000,-274561.9429,14.4175,20.1015,0.0000,19190.3000,-19190.3000,1.0197,0.0000,3164.0034,3164.0034,49.7973,22354.3034,0.0000,-22354.3034,20.7454,14.4291,17.5873,4.3813,295734.6686,20.8183,20.8027,20.8105,1.5421,3.3666,20.6397,20.6286,20.6342,1.4310,4.3862,20.8183,20.8115,20.8149,1.5390,-7.7528,14.4175,14.4022,14.4098,1.5084,-3.3666,14.4291,14.4175,14.4233,1.5005,-4.3862,14.4291,14.4225,14.4258,1.4987,7.7528,24.2777,1897.0918,-254476.1000,295734.6686
7140.0000,14.5118,20.9158,0.0000,243412.7000,-243412.7000,11.5035,0.0000,40725.9947,40725.9947,562.2449,284138.6947,0.0000,-284138.6947,14.5127,20.1979,0.0000,18494.5000,-18494.5000,0.9827,0.0000,3053.6556,3053.6556,48.0163,21548.1556,0.0000,-21548.1556,20.8490,14.5215,17.6852,4.5145,304726.9062,20.9158,20.9039,20.9099,1.2345,3.5069,20.7494,20.7391,20.7442,1.3634,4.4896,20.9158,20.9106,20.9132,1.2220,-7.9965,14.5127,14.5010,14.5068,1.2059,-3.5069,14.5215,14.5127,14.5171,1.1672,-4.4896,14.5215,14.5166,14.5190,1.1602,7.9965,24.9817,1952.1028,-261907.2000,304726.9062
7141.0000,14.6039,21.0099,0.0000,248534.7000,-248534.7000,11.7455,0.0000,41675.2294,41675.2294,574.4410,290209.9294,0.0000,-290209.9294,14.6047,20.2911,0.0000,21852.1000,-21852.1000,1.1611,0.0000,3613.0670,3613.0670,56.7564,25465.1670,0.0000,-25465.1670,20.9366,14.6130,17.7748,4.6637,314797.6885,21.0099,20.9987,21.0043,1.1750,3.5281,20.8235,20.8166,20.8201,0.9504,4.6892,21.0099,21.0051,21.0075,1.1732,-8.2174,14.6047,14.5937,14.5992,1.1500,-3.5281,14.6130,14.6047,14.6088,1.1430,-4.6892,14.6130,14.6083,14.6106,1.1409,8.2174,25.8308,2018.4562,-270386.8000,314797.6885
7142.0000,14.6750,21.0826,0.0000,255333.4000,-255333.4000,12.0668,0.0000,42888.7361,42888.7361,590.5178,298222.1361,0.0000,-298222.1361,14.6756,20.3628,0.0000,21078.0000,-21078.0000,1.1200,0.0000,3488.8389,3488.8389,54.7673,24566.8389,0.0000,-24566.8389,21.0141,14.6818,17.8480,4.7714,322069.1436,21.0826,21.0740,21.0783,0.9286,3.6490,20.9070,20.8997,20.9033,1.0405,4.7689,21.0826,21.0789,21.0808,0.9193,-8.4179,14.6756,14.6673,14.6714,0.9070,-3.6490,14.6818,14.6756,14.6787,0.8786,-4.7689,14.6818,14.6783,14.6801,0.8736,8.4179,26.3994,2062.8894,-276411.4000,322069.1436
7143.0000,14.7393,21.1484,0.0000,260020.0000,-260020.0000,12.2883,0.0000,43743.8837,43743.8837,601.6427,303763.8837,0.0000,-303763.8837,14.7399,20.4279,0.0000,22056.3000,-22056.3000,1.1719,0.0000,3654.3543,3654.3543,57.3266,25710.6543,0.0000,-25710.6543,21.0795,14.7454,17.9124,4.8717,328841.4519,21.1484,21.1408,21.1446,0.8350,3.7055,20.9695,20.9640,20.9668,0.8006,4.8774,21.1484,21.1451,21.1467,0.8316,-8.5829,14.7399,14.7325,14.7362,0.8165,-3.7055,14.7454,14.7399,14.7426,0.8067,-4.8774,14.7454,14.7423,14.7438,0.8049,8.5829,26.9531,2106.1531,-282076.3000,328841.4519
7144.0000,14.8001,21.2105,0.0000,262116.8000,-262116.8000,12.3874,0.0000,44161.5172,44161.5172,606.7558,306278.3172,0.0000,-306278.3172,14.8006,20.4894,0.0000,25021.6000,-25021.6000,1.3295,0.0000,4149.5224,4149.5224,65.0517,29171.1224,0.0000,-29171.1224,21.1353,14.8057,17.9705,4.9611,334874.3087,21.2105,21.2033,21.2069,0.7875,3.6860,21.0141,21.0102,21.0122,0.5833,5.0155,21.2105,21.2075,21.2090,0.7864,-8.7014,14.8006,14.7936,14.7971,0.7711,-3.6860,14.8057,14.8006,14.8032,0.7662,-5.0155,14.8057,14.8028,14.8043,0.7648,8.7014,27.4726,2146.7493,-287138.4000,334874.3087
7145.0000,14.8401,21.2514,0.0000,264908.1000,-264908.1000,12.5193,0.0000,44675.0525,44675.0525,613.4673,309583.1525,0.0000,-309583.1525,14.8404,20.5297,0.0000,23753.3000,-23753.3000,1.2621,0.0000,3941.6060,3941.6060,61.7706,27694.9060,0.0000,-27694.9060,21.1811,14.8438,18.0124,4.9905,336860.4630,21.2514,21.2466,21.2490,0.5431,3.7524,21.0661,21.0618,21.0640,0.6607,5.0145,21.2514,21.2493,21.2504,0.5349,-8.7669,14.8404,14.8358,14.8381,0.5301,-3.7524,14.8438,14.8404,14.8421,0.5052,-5.0145,14.8438,14.8419,14.8428,0.5007,8.7669,27.6074,2157.2800,-288661.4000,336860.4630
7146.0000,14.4233,20.8252,0.0000,168358.1000,-168358.1000,7.9565,0.0000,28108.5847,28108.5847,389.9841,196466.6847,0.0000,-196466.6847,14.4246,20.1086,0.0000,3158.2000,-3158.2000,0.1678,0.0000,520.7642,520.7642,8.2143,3678.9642,0.0000,-3678.9642,20.8619,14.3568,17.6094,3.0198,203839.7667,20.8252,20.8879,20.8566,-4.7000,2.5962,20.8406,20.8717,20.8561,-2.4724,2.7640,20.8252,20.8569,20.8411,-4.9038,-5.3602,14.4246,14.4857,14.4551,-4.5862,-2.5962,14.3568,14.4246,14.3907,-5.4122,-2.7640,14.3568,14.3930,14.3749,-5.6111,5.3602,16.2776,1271.9585,-171516.3000,203839.7667
7147.0000,14.2538,20.6521,0.0000,161403.6000,-161403.6000,7.6278,0.0000,26838.3758,26838.3758,372.8339,188241.9758,0.0000,-188241.9758,14.2522,19.9342,0.0000,517.0000,-517.0000,0.0275,0.0000,85.0305,85.0305,1.3423,602.0305,0.0000,-602.0305,20.6786,14.2279,17.4532,2.8217,190465.6105,20.6521,20.6829,20.6675,-2.2459,2.5334,20.6749,20.7020,20.6884,-1.9883,2.5609,20.6521,20.6668,20.6595,-2.1561,-5.0943,14.2522,14.2828,14.2675,-2.2292,-2.5334,14.2279,14.2522,14.2400,-1.7826,-2.5609,14.2279,14.2393,14.2336,-1.6698,5.0943,15.3168,1196.8746,-161920.6000,190465.6105
7148.0000,13.9441,20.3060,239.7000,91944.3000,-91704.6000,4.3577,49.2349,15176.4195,15225.6543,212.7572,107120.7195,190.4651,-106930.2543,20.3963,16.5548,24.6000,0.0000,24.6000,-0.0014,4.6436,0.0000,4.6436,0.0661,0.0000,19.9564,19.9564,20.3918,13.8504,17.1211,1.6283,109911.2371,20.3060,20.3963,20.3511,-3.7822,1.4530,20.3963,20.4692,20.4327,-3.0502,1.4517,20.3060,20.3531,20.3296,-3.9453,-2.9047,13.9501,14.0293,13.9897,-3.3161,-1.4530,13.8504,13.9477,13.8990,-4.0792,-1.4517,13.8504,13.9014,13.8759,-4.2811,2.9047,8.7140,680.9263,-91680.0000,109911.2371
7149.0000,13.7946,20.1194,475.9000,84718.2000,-84242.3000,4.0285,97.9900,13934.3624,14032.3524,196.2928,98652.5624,377.9100,-98274.6524,20.1810,16.3557,444.6000,0.0000,444.6000,-0.0244,84.1344,0.0000,84.1344,1.0739,0.0000,360.4656,360.4656,20.1825,13.7366,16.9595,1.4748,99547.1899,20.1194,20.1810,20.1502,-2.3893,1.3510,20.1810,20.2489,20.2149,-2.5927,1.3265,20.1194,20.1496,20.1345,-2.3183,-2.6775,13.8269,13.8700,13.8485,-1.6691,-1.3510,13.7366,13.7803,13.7585,-1.6608,-1.3265,13.7366,13.7565,13.7466,-1.5251,2.6775,8.0452,628.6672,-83797.7000,99547.1899
7150.0000,14.0078,20.2495,916.9000,68048.5000,-67131.6000,3.2636,188.1376,11249.1326,11437.2702,158.8897,79297.6326,728.7624,-78568.8702,20.2219,17.0624,11228.0000,866.2000,10361.8000,-0.6630,2123.7245,158.1696,2281.8941,29.5321,1024.3696,9104.2755,8079.9059,20.2249,13.3170,16.7709,1.0265,69288.5957,20.2495,20.2219,20.2357,1.0675,1.3089,20.2219,20.2180,20.2200,0.0966,0.6458,20.2495,20.2271,20.2383,1.2882,-1.9547,15.3201,14.9164,15.1182,15.3592,-1.3089,13.3170,13.5315,13.4243,-3.9974,-0.6458,13.3170,13.3994,13.3582,-4.6507,1.9547,6.4586,504.6875,-56769.8000,69288.5957
7151.0000,14.1909,20.3437,1335.7000,60926.6000,-59590.9000,2.9488,273.2562,10115.7682,10389.0244,143.7632,71042.3682,1062.4438,-69979.9244,20.3127,17.3851,13462.2000,1438.7000,12023.5000,-0.8162,2543.6199,263.1849,2806.8047,36.4568,1701.8849,10918.5801,9216.6953,20.3064,12.9840,16.6452,0.8923,60230.1948,20.3437,20.3127,20.3282,1.1524,1.2550,20.3127,20.2524,20.2825,0.7909,0.4388,20.3437,20.3204,20.3321,1.1676,-1.6938,15.9451,15.7097,15.8274,8.5936,-1.2550,12.9840,13.2664,13.1252,-3.5735,-0.4388,12.9840,13.0656,13.0248,-3.9881,1.6938,5.8227,454.9958,-47567.4000,60230.1948
7152.0000,14.2435,20.2703,1863.0000,55185.5000,-53322.5000,2.7049,380.8065,9174.0536,9554.8601,132.0222,64359.5536,1482.1935,-62877.3601,20.2865,16.4602,18972.9000,0.0000,18972.9000,-1.0426,3585.9345,0.0000,3585.9345,45.8906,0.0000,15386.9655,15386.9655,20.2849,12.7718,16.5284,0.7137,48171.4441,20.2703,20.2865,20.2784,-0.5656,1.2492,20.2865,20.2814,20.2840,0.0529,0.2066,20.2703,20.2855,20.2779,-0.6185,-1.4557,15.9087,15.8852,15.8969,0.8749,-1.2492,12.7718,13.1252,12.9485,-2.0966,-0.2066,12.7718,12.8347,12.8032,-2.6377,1.4557,5.3052,414.5566,-34349.6000,48171.4441
7153.0000,14.0227,19.8581,2581.3000,49894.2000,-47312.9000,2.4922,529.5249,8250.9604,8780.4853,121.6804,58145.1604,2051.7751,-56093.3853,19.9538,16.1309,20082.3000,0.0000,20082.3000,-1.1036,3810.4947,0.0000,3810.4947,48.5950,0.0000,16271.8053,16271.8053,19.9737,13.0926,16.5332,1.0360,69928.8451,19.8581,19.9538,19.9060,-4.4585,1.6140,19.9538,20.1443,20.0490,-2.7991,0.5104,19.8581,19.9328,19.8955,-4.5791,-2.1244,15.1435,15.3152,15.2293,-8.0204,-1.6140,13.0926,13.0085,13.0505,1.2675,-0.5104,13.0926,13.0408,13.0667,3.2150,2.1244,4.8752,380.9526,-27230.6000,69928.8451
7154.0000,14.2750,19.8861,3363.2000,45012.8000,-41649.6000,2.3022,687.1046,7488.5715,8175.6761,112.2916,52501.3715,2676.0954,-49825.2761,19.8903,16.0681,27118.6000,0.0000,27118.6000,-1.4902,5149.4787,0.0000,5149.4787,65.9843,0.0000,21969.1213,21969.1213,19.9024,13.0007,16.4516,0.7742,52256.9298,19.8861,19.8903,19.8882,-0.1785,1.6479,19.8903,20.0696,19.9799,-0.7978,0.1576,19.8861,19.8878,19.8869,-0.0667,-1.8055,15.7800,15.6564,15.7182,5.9355,-1.6479,13.0007,13.0561,13.0284,-0.2310,-0.1576,13.0007,13.0141,13.0074,-0.6791,1.8055,4.4623,348.6909,-14531.0000,52256.9298
7155.0000,14.3295,19.6995,4128.2000,41188.7000,-37060.5000,2.1613,842.6514,6861.3189,7703.9703,105.5429,48050.0189,3285.5486,-44764.4703,19.7434,15.9228,26629.3000,0.0000,26629.3000,-1.4633,5065.4658,0.0000,5065.4658,64.8622,0.0000,21563.8342,21563.8342,19.7593,13.0247,16.3920,0.6844,46199.6239,19.6995,19.7434,19.7214,-1.9765,1.5684,19.7434,20.0562,19.8998,-0.9315,0.1051,19.6995,19.7407,19.7201,-1.9779,-1.6735,15.7289,15.7261,15.7275,0.1479,-1.5684,13.0247,13.0282,13.0264,0.0117,-0.1051,13.0247,13.0206,13.0226,0.2195,1.6735,4.1871,327.1863,-10431.2000,46199.6239
7156.0000,14.2535,19.9923,3553.8000,57561.6000,-54007.8000,2.9052,726.2968,9571.3445,10297.6413,141.9049,67132.9445,2827.5032,-64305.4413,19.9422,16.1195,32656.8000,0.0000,32656.8000,-1.7946,6197.2800,0.0000,6197.2800,79.7385,0.0000,26459.5200,26459.5200,19.9427,12.9242,16.4335,1.0279,69386.5060,19.9923,19.9422,19.9673,3.0029,2.0508,19.9422,19.9032,19.9227,0.3128,0.2562,19.9923,19.9471,19.9697,3.0488,-2.3070,15.7316,15.7307,15.7312,0.0802,-2.0508,12.9242,13.0148,12.9695,-0.6508,-0.2562,12.9242,12.9403,12.9323,-1.0544,2.3070,5.6489,441.4136,-21351.0000,69386.5060
7157.0000,14.1200,19.8930,3709.4000,63857.7000,-60148.3000,3.2108,759.7387,10584.5423,11344.2810,156.7739,74442.2423,2949.6613,-71492.5810,19.9058,16.0835,30627.7000,0.0000,30627.7000,-1.6831,5814.7401,0.0000,5814.7401,74.5369,0.0000,24812.9599,24812.9599,19.9057,13.0462,16.4760,1.2281,82894.5629,19.8930,19.9058,19.8994,-0.7837,2.1664,19.9058,19.9153,19.9105,-0.1111,0.4834,19.8930,19.9040,19.8985,-0.8240,-2.6498,15.3953,15.4540,15.4247,-3.6628,-2.1664,13.0462,12.9994,13.0228,0.6790,-0.4834,13.0462,13.0295,13.0378,1.3097,2.6498,6.2640,489.4779,-29520.6000,82894.5629
7158.0000,13.7468,20.0329,1167.2000,130043.3000,-128876.1000,6.2064,240.5203,21365.2986,21605.8190,302.7657,151408.5986,926.6797,-150481.9190,20.0111,16.1876,15729.0000,0.0000,15729.0000,-0.8643,2982.4557,0.0000,2982.4557,38.3020,0.0000,12746.5443,12746.5443,20.0099,13.3134,16.6617,2.0441,137976.7356,20.0329,20.0111,20.0220,1.5162,2.3569,20.0111,19.9862,19.9987,1.0996,1.4926,20.0329,20.0190,20.0260,1.5750,-3.8495,14.3223,14.5008,14.4116,-12.1897,-2.3569,13.3134,13.2421,13.2778,3.1130,-1.4926,13.3134,13.2851,13.2993,3.1910,3.8495,12.3257,963.1474,-113147.1000,137976.7356
7159.0000,13.8265,20.1952,314.3000,174673.0000,-174358.7000,8.2712,64.6820,28751.6628,28816.3449,402.4962,203424.6628,249.6180,-203175.0449,20.1725,16.3474,13075.6000,0.0000,13075.6000,-0.7185,2474.6202,0.0000,2474.6202,31.7850,0.0000,10600.9798,10600.9798,20.1705,13.6104,16.8905,2.8311,191099.3108,20.1952,20.1725,20.1838,1.9891,2.9966,20.1725,20.1433,20.1579,1.9578,2.2781,20.1952,20.1822,20.1887,1.9997,-5.2746,14.2243,14.2484,14.2364,-2.0784,-2.9966,13.6104,13.5546,13.5825,3.7140,-2.2781,13.6104,13.5868,13.5986,3.6486,5.2746,16.4449,1285.0285,-161283.1000,191099.3108
7160.0000,13.9338,20.3226,42.0000,186900.3000,-186858.3000,8.8349,8.6283,30842.4474,30851.0757,430.1398,217742.7474,33.3717,-217709.3757,13.9057,19.2062,409.1000,10696.7000,-10287.6000,0.5908,84.3757,1750.3594,1834.7351,29.5799,12447.0594,324.7243,-12122.3351,20.2432,13.9487,17.0959,3.3901,228834.4115,20.3226,20.3030,20.3128,1.5924,2.7480,20.1089,20.1145,20.1117,-0.5217,3.3389,20.3226,20.3137,20.3182,1.5988,-6.0869,13.9057,13.9520,13.9289,-3.6747,-2.7480,13.9487,13.9057,13.9272,4.1957,-3.3389,13.9487,13.9255,13.9371,4.1216,6.0869,18.8388,1472.0937,-197145.9000,228834.4115
7161.0000,14.0535,20.4475,0.0000,197052.2000,-197052.2000,9.3125,0.0000,32610.1908,32610.1908,453.7096,229662.3908,0.0000,-229662.3908,14.0535,19.7333,0.0000,11825.3000,-11825.3000,0.6283,0.0000,1939.2098,1939.2098,30.6362,13764.5098,0.0000,-13764.5098,20.3841,14.0695,17.2268,3.5869,242113.0387,20.4475,20.4293,20.4384,1.5521,2.8947,20.3052,20.2835,20.2943,2.2404,3.5231,20.4475,20.4393,20.4434,1.5477,-6.4178,14.0535,14.0367,14.0451,1.4390,-2.8947,14.0695,14.0535,14.0615,1.6570,-3.5231,14.0695,14.0611,14.0653,1.5831,6.4178,19.8581,1551.7438,-208877.5000,242113.0387
7162.0000,14.1581,20.5543,0.0000,205772.0000,-205772.0000,9.7246,0.0000,34138.0067,34138.0067,474.1603,239910.0067,0.0000,-239910.0067,14.1589,19.8399,0.0000,12188.0000,-12188.0000,0.6476,0.0000,2001.7861,2001.7861,31.5951,14189.7861,0.0000,-14189.7861,20.4963,14.1708,17.3335,3.7490,253057.4794,20.5543,20.5393,20.5468,1.3441,3.0257,20.4160,20.4028,20.4094,1.4248,3.6733,20.5543,20.5476,20.5510,1.3338,-6.6989,14.1589,14.1442,14.1515,1.3208,-3.0257,14.1708,14.1589,14.1648,1.2832,-3.6733,14.1708,14.1643,14.1676,1.2699,6.6989,20.7279,1619.7062,-217960.0000,253057.4794
7163.0000,14.2752,20.6740,0.0000,217454.4000,-217454.4000,10.2767,0.0000,36177.0798,36177.0798,501.4258,253631.4798,0.0000,-253631.4798,14.2761,19.9585,0.0000,14882.5000,-14882.5000,0.7908,0.0000,2448.5811,2448.5811,38.5969,17331.0811,0.0000,-17331.0811,20.6099,14.2886,17.4492,3.9976,269838.3482,20.6740,20.6582,20.6661,1.4756,3.1620,20.5182,20.5072,20.5127,1.2828,3.9527,20.6740,20.6669,20.6705,1.4785,-7.1147,14.2761,14.2606,14.2684,1.4460,-3.1620,14.2886,14.2761,14.2824,1.4544,-3.9527,14.2886,14.2817,14.2851,1.4552,7.1147,22.1248,1728.8632,-232336.9000,269838.3482
7164.0000,14.3541,20.7547,0.0000,222667.0000,-222667.0000,10.5230,0.0000,37114.3106,37114.3106,513.8437,259781.3106,0.0000,-259781.3106,14.3549,20.0382,0.0000,14431.4000,-14431.4000,0.7668,0.0000,2377.1511,2377.1511,37.4452,16808.5511,0.0000,-16808.5511,20.6964,14.3629,17.5297,4.0858,275792.6223,20.7547,20.7439,20.7493,1.0406,3.2521,20.6092,20.5996,20.6044,1.1436,4.0189,20.7547,20.7499,20.7523,1.0240,-7.2710,14.3549,14.3443,14.3496,1.0168,-3.2521,14.3629,14.3549,14.3589,0.9600,-4.0189,14.3629,14.3585,14.3607,0.9486,7.2710,22.5779,1764.2657,-237098.4000,275792.6223
7165.0000,14.4628,20.8657,0.0000,233064.0000,-233064.0000,11.0144,0.0000,38948.6003,38948.6003,538.1184,272012.6003,0.0000,-272012.6003,14.4637,20.1483,0.0000,19142.4000,-19142.4000,1.0171,0.0000,3158.2980,3158.2980,49.6853,22300.6980,0.0000,-22300.6980,20.7946,14.4743,17.6344,4.3451,293296.7225,20.8657,20.8519,20.8588,1.3578,3.3324,20.6874,20.6797,20.6835,0.9906,4.3495,20.8657,20.8597,20.8627,1.3682,-7.6820,14.4637,14.4501,14.4569,1.3311,-3.3324,14.4743,14.4637,14.4690,1.3648,-4.3495,14.4743,14.4683,14.4713,1.3705,7.6820,24.0672,1880.6443,-252206.4000,293296.7225
7166.0000,14.5607,20.9658,0.0000,243106.5000,-243106.5000,11.4890,0.0000,40722.6573,40722.6573,561.7111,283829.1573,0.0000,-283829.1573,14.5617,20.2475,0.0000,21082.3000,-21082.3000,1.1202,0.0000,3483.5106,3483.5106,54.7456,24565.8106,0.0000,-24565.8106,20.8922,14.5706,17.7314,4.5547,307442.3427,20.9658,20.9535,20.9597,1.2540,3.4563,20.7807,20.7722,20.7764,1.1578,4.5765,20.9658,20.9606,20.9632,1.2495,-8.0327,14.5617,14.5496,14.5556,1.2281,-3.4563,14.5706,14.5617,14.5661,1.2087,-4.5765,14.5706,14.5655,14.5680,1.2043,8.0327,25.2316,1971.6292,-264188.8000,307442.3427
7167.0000,14.6787,21.0864,0.0000,255355.4000,-255355.4000,12.0679,0.0000,42896.2632,42896.2632,590.3984,298251.6632,0.0000,-298251.6632,14.6798,20.3671,0.0000,26214.4000,-26214.4000,1.3929,0.0000,4339.2944,4339.2944,68.1007,30553.6944,0.0000,-30553.6944,21.0015,14.6899,17.8457,4.8547,327690.3101,21.0864,21.0723,21.0793,1.4803,3.5583,20.8739,20.8659,20.8699,1.1644,4.9512,21.0864,21.0805,21.0834,1.4874,-8.5095,14.6798,14.6660,14.6729,1.4513,-3.5583,14.6899,14.6798,14.6848,1.4691,-4.9512,14.6899,14.6840,14.6869,1.4712,8.5095,26.9440,2105.4392,-281569.8000,327690.3101
7168.0000,14.7537,21.1630,0.0000,260354.7000,-260354.7000,12.3041,0.0000,43815.4008,43815.4008,602.4320,304170.1008,0.0000,-304170.1008,14.7545,20.4427,0.0000,26392.5000,-26392.5000,1.4023,0.0000,4373.7690,4373.7690,68.5981,30766.2690,0.0000,-30766.2690,21.0820,14.7606,17.9213,4.9509,334185.8314,21.1630,21.1539,21.1584,0.9913,3.6339,20.9558,20.9489,20.9524,1.0317,5.0363,21.1630,21.1593,21.1611,0.9746,-8.6702,14.7545,14.7455,14.7500,0.9672,-3.6339,14.7606,14.7545,14.7575,0.9138,-5.0363,14.7606,14.7571,14.7588,0.9041,8.6702,27.4463,2144.6901,-286747.2000,334185.8314
7169.0000,14.7752,21.1851,0.0000,259876.4000,-259876.4000,12.2815,0.0000,43757.7265,43757.7265,601.6276,303634.1265,0.0000,-303634.1265,14.7755,20.4640,0.0000,21867.1000,-21867.1000,1.1619,0.0000,3624.9896,3624.9896,56.8542,25492.0896,0.0000,-25492.0896,21.1194,14.7772,17.9483,4.8719,328850.0483,21.1851,21.1821,21.1836,0.3402,3.7065,21.0107,21.0059,21.0083,0.7115,4.8684,21.1851,21.1839,21.1845,0.3182,-8.5750,14.7755,14.7727,14.7741,0.3275,-3.7065,14.7772,14.7755,14.7764,0.2641,-4.8684,14.7772,14.7763,14.7768,0.2532,8.5750,26.9263,2104.0573,-281743.5000,328850.0483
7170.0000,14.3414,20.7415,0.0000,159139.9000,-159139.9000,7.5208,0.0000,26517.4412,26517.4412,368.4706,185657.3412,0.0000,-185657.3412,14.3436,20.0267,0.0000,1541.5000,-1541.5000,0.0819,0.0000,253.8742,253.8742,4.0082,1795.3742,0.0000,-1795.3742,20.7905,14.2673,17.5289,2.8338,191284.6759,20.7415,20.8097,20.7756,-4.8870,2.4796,20.7847,20.8181,20.8014,-2.4604,2.5615,20.7415,20.7765,20.7590,-5.0981,-5.0412,14.3436,14.4100,14.3768,-4.7583,-2.4796,14.2673,14.3436,14.3054,-5.6468,-2.5615,14.2673,14.3076,14.2874,-5.8687,5.0412,15.2295,1190.0528,-160681.4000,191284.6759
7171.0000,14.1696,20.5606,73.1000,150903.4000,-150830.3000,7.1354,14.9599,25042.0852,25057.0451,348.5749,175945.4852,58.1401,-175887.3451,20.5950,16.7510,23.2000,0.0000,23.2000,-0.0013,4.3693,0.0000,4.3693,0.0622,0.0000,18.8307,18.8307,20.5941,14.1412,17.3677,2.6305,177557.7756,20.5606,20.5950,20.5778,-2.3507,2.3789,20.5950,20.6280,20.6115,-2.2552,2.3776,20.5606,20.5771,20.5689,-2.2580,-4.7565,14.1688,14.2021,14.1855,-2.2723,-2.3789,14.1412,14.1675,14.1543,-1.7868,-2.3776,14.1412,14.1534,14.1473,-1.6545,4.7565,14.2727,1115.2868,-150807.1000,177557.7756
7172.0000,13.9342,20.1959,973.5000,84423.9000,-83450.4000,4.0404,199.9911,13931.8438,14131.8349,197.1664,98355.7438,773.5089,-97582.2349,20.2953,16.4689,2047.7000,0.0000,2047.7000,-0.1125,386.9817,0.0000,386.9817,4.9299,0.0000,1660.7183,1660.7183,20.2932,13.7846,17.0389,1.4608,98605.6105,20.1959,20.2953,20.2456,-3.9722,1.3843,20.2953,20.3838,20.3396,-3.2447,1.2718,20.1959,20.2499,20.2229,-4.1387,-2.6561,14.0980,14.1205,14.1092,-0.8832,-1.3843,13.7846,13.8882,13.8364,-3.8003,-1.2718,13.7846,13.8371,13.8109,-4.0236,2.6561,8.0660,630.2865,-81402.7000,98605.6105
7173.0000,13.8520,20.0335,1489.8000,79847.7000,-78357.9000,3.8510,306.4683,13151.0925,13457.5609,187.6600,92998.7925,1183.3317,-91815.4609,20.0894,16.2651,4274.9000,0.0000,4274.9000,-0.2349,809.8368,0.0000,809.8368,10.3429,0.0000,3465.0632,3465.0632,20.0951,13.6695,16.8823,1.3277,89619.7356,20.0335,20.0894,20.0614,-2.1859,1.3620,20.0894,20.1669,20.1281,-2.5148,1.1271,20.0335,20.0625,20.0480,-2.0737,-2.4890,14.1599,14.1462,14.1530,0.5653,-1.3620,13.6695,13.7211,13.6953,-1.6661,-1.1271,13.6695,13.6911,13.6803,-1.5389,2.4890,7.6704,599.3727,-74083.0000,89619.7356
