Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7174.0000,14.2987,20.2205,2854.3000,65074.5000,-62220.2000,3.2238,582.9119,10832.2959,11415.2078,157.0665,75906.7959,2271.3881,-73635.4078,20.1813,16.3561,22674.1000,0.0000,22674.1000,-1.2460,4290.7424,0.0000,4290.7424,55.0461,0.0000,18383.3576,18383.3576,20.1769,13.1737,16.6753,0.7915,53424.6622,20.2205,20.1813,20.2009,1.7203,1.4899,20.1813,20.1313,20.1563,0.3766,0.2439,20.2205,20.1833,20.2019,1.8947,-1.7339,15.9134,15.4820,15.6977,18.6777,-1.4899,13.1737,13.6526,13.4132,-3.3680,-0.2439,13.1737,13.2819,13.2278,-5.4238,1.7339,6.3210,493.9316,-39546.1000,53424.6622
7175.0000,14.3454,20.0114,4005.4000,57829.8000,-53824.4000,2.9413,817.3754,9637.1043,10454.4797,143.6494,67466.9043,3188.0246,-64278.8797,20.0466,16.2228,29693.8000,0.0000,29693.8000,-1.6317,5628.0279,0.0000,5628.0279,71.9781,0.0000,24065.7721,24065.7721,20.0528,13.2220,16.6374,1.0852,73250.1305,20.0114,20.0466,20.0290,-2.0379,2.0146,20.0466,20.1230,20.0848,-0.8259,0.3828,20.0114,20.0416,20.0265,-2.0806,-2.3974,15.6780,15.6814,15.6797,-0.1806,-2.0146,13.2220,13.3557,13.2889,-1.4630,-0.3828,13.2220,13.2228,13.2224,-0.0286,2.3974,5.7247,447.3376,-24130.6000,73250.1305
7176.0000,14.3736,19.8125,4851.2000,52214.2000,-47363.0000,2.7199,989.5271,8707.1507,9696.6778,132.8636,60921.3507,3861.6729,-57059.6778,19.8547,16.0329,30241.1000,0.0000,30241.1000,-1.6618,5744.8386,0.0000,5744.8386,73.4686,0.0000,24496.2614,24496.2614,19.8719,13.2271,16.5495,0.9181,61973.3970,19.8125,19.8547,19.8336,-2.3207,1.9139,19.8547,20.0617,19.9582,-1.4911,0.2521,19.8125,19.8498,19.8312,-2.3201,-2.1660,15.6706,15.6722,15.6714,-0.0637,-1.9139,13.2271,13.2819,13.2545,-0.3778,-0.2521,13.2271,13.2261,13.2266,0.0880,2.1660,5.2829,412.8152,-17121.9000,61973.3970
7177.0000,14.5235,19.6431,6089.1000,47422.5000,-41333.4000,2.5579,1239.0343,7936.6058,9175.6402,124.9551,55359.1058,4850.0657,-50509.0402,19.6801,15.8602,34877.6000,0.0000,34877.6000,-1.9166,6639.5248,0.0000,6639.5248,85.0033,0.0000,28238.0752,28238.0752,19.6800,13.2262,16.4531,0.7081,47798.9825,19.6431,19.6801,19.6616,-2.0391,1.9178,19.6801,20.2308,19.9555,0.0037,0.0012,19.6431,19.6796,19.6614,-2.0125,-1.9190,15.8586,15.8218,15.8402,2.0741,-1.9178,13.2262,13.2802,13.2532,0.0211,-0.0012,13.2262,13.2261,13.2261,0.0309,1.9190,4.9403,386.0443,-6455.8000,47798.9825
7178.0000,14.4878,19.2349,7428.7000,43031.2000,-35602.5000,2.4200,1512.4900,7195.4966,8707.9866,118.2589,50226.6966,5916.2100,-44310.4866,19.3456,15.5293,34211.7000,0.0000,34211.7000,-1.8800,6539.3454,0.0000,6539.3454,83.6233,0.0000,27672.3546,27672.3546,19.3233,13.4314,16.3774,0.5892,39769.7404,19.2349,19.3215,19.2782,-4.5904,1.8367,19.3233,20.3677,19.8455,-1.2901,-0.0433,19.2349,19.3233,19.2791,-4.5763,-1.7934,15.5293,15.5923,15.5608,-3.3348,-1.8367,15.5293,11.7602,13.6447,4.7616,0.0433,13.3911,13.3566,13.3738,1.8193,1.7934,4.6737,365.2105,-1390.8000,39769.7404
7179.0000,14.5316,18.8934,8758.5000,39325.2000,-30566.7000,2.3141,1781.9828,6582.7273,8364.7101,113.0500,45907.9273,6976.5172,-38931.4101,19.0683,15.2551,39796.4000,0.0000,39796.4000,-2.1869,7632.9820,0.0000,7632.9820,97.8197,0.0000,32163.4180,32163.4180,18.9826,13.6035,16.2930,0.3947,26644.0198,18.8934,18.9696,18.9315,-4.1463,1.8860,18.9826,19.6869,19.3347,-6.1269,-0.3009,18.8934,18.9826,18.9380,-4.0788,-1.5851,15.2551,15.3156,15.2854,-3.2866,-1.8860,15.2551,13.9381,14.5966,11.5243,0.3009,13.6670,13.5987,13.6329,3.1632,1.5851,4.4449,347.3290,9229.7000,26644.0198
7180.0000,14.4247,19.6034,6743.9000,55502.0000,-48758.1000,2.9738,1374.4587,9266.7691,10641.2278,145.3570,64768.7691,5369.4413,-59399.3278,19.4874,15.6696,39214.9000,0.0000,39214.9000,-2.1550,7482.6697,0.0000,7482.6697,96.8404,0.0000,31732.2303,31732.2303,19.4854,13.2045,16.3450,0.8275,55857.3151,19.6034,19.4874,19.5454,7.4452,2.2052,19.4874,19.2396,19.3635,0.3845,0.0503,19.6034,19.4909,19.5471,7.3876,-2.2555,15.6644,15.5989,15.6317,4.2161,-2.2052,13.2045,15.4449,14.3247,-3.2446,-0.0503,13.2045,13.2766,13.2406,-4.6974,2.2555,5.7780,451.5005,-9543.2000,55857.3151
7181.0000,14.4554,19.7132,6971.1000,61832.8000,-54861.7000,3.2848,1420.0616,10331.3852,11751.4468,160.5001,72164.1852,5551.0384,-66613.1468,19.6838,15.8639,45172.6000,0.0000,45172.6000,-2.4823,8598.9629,0.0000,8598.9629,110.7709,0.0000,36573.6371,36573.6371,19.6871,13.0464,16.3667,0.9277,62620.0686,19.7132,19.6869,19.7000,1.9032,2.4698,19.6871,19.0745,19.3808,0.2453,-0.0125,19.7132,19.6871,19.7001,1.8832,-2.4573,15.8639,15.8277,15.8458,2.6207,-2.4698,15.8639,12.9579,14.4109,1.0773,0.0125,13.0460,13.0761,13.0610,-2.1293,2.4573,6.3569,496.7382,-9689.1000,62620.0686
7182.0000,13.9747,20.0622,3483.3000,126421.8000,-122938.5000,6.1558,715.1191,20882.4834,21597.6025,300.9135,147304.2834,2768.1809,-144536.1025,20.0069,16.1835,25950.1000,0.0000,25950.1000,-1.4260,4920.7723,0.0000,4920.7723,63.4256,0.0000,21029.3277,21029.3277,19.9727,13.1591,16.5659,1.8415,124298.9926,20.0622,20.0069,20.0346,4.0740,2.5273,20.0069,19.8077,19.9073,6.3912,1.1012,20.0622,20.0228,20.0425,4.1688,-3.6285,15.0387,15.1612,15.1000,-8.9630,-2.5273,13.1591,13.5563,13.3577,-12.6725,-1.1012,13.1591,13.1483,13.1537,1.1554,3.6285,12.1899,952.5324,-96988.4000,124298.9926
7183.0000,13.8738,20.1327,1949.5000,167052.1000,-165102.6000,7.9961,400.8911,27527.9918,27928.8829,389.7221,194580.0918,1548.6089,-193031.4829,20.1200,16.2954,20314.1000,0.0000,20314.1000,-1.1163,3846.9156,0.0000,3846.9156,49.3842,0.0000,16467.1844,16467.1844,20.1122,13.4715,16.7918,2.6106,176213.9991,20.1327,20.1200,20.1263,1.1445,3.0375,20.1200,20.0782,20.0991,2.3513,1.9212,20.1327,20.1253,20.1290,1.0812,-4.9587,14.4951,14.5725,14.5338,-6.7957,-3.0375,13.4715,13.4490,13.4603,1.2749,-1.9212,13.4715,13.4458,13.4587,3.7172,4.9587,15.8708,1240.1698,-144788.5000,176213.9991
7184.0000,13.9259,20.2594,913.3000,179112.4000,-178199.1000,8.5122,187.6494,29551.7584,29739.4078,414.5804,208664.1584,725.6506,-207938.5078,13.8795,17.7362,2323.9000,10157.6000,-7833.7000,0.6674,479.4924,1661.5146,2141.0070,32.7778,11819.1146,1844.4076,-9974.7070,20.0802,13.9364,17.0083,3.2226,217525.8664,20.2594,20.2396,20.2495,1.5236,2.6149,19.7306,19.7743,19.7525,-4.1457,3.2823,20.2594,20.2504,20.2549,1.5564,-5.8973,13.8795,13.9757,13.9276,-7.2776,-2.6149,13.9364,13.8795,13.9080,5.4399,-3.2823,13.9364,13.9038,13.9201,5.6057,5.8973,18.3396,1433.0810,-186032.8000,217525.8664
7185.0000,13.9916,20.3664,295.8000,187733.5000,-187437.7000,8.8875,60.7108,31022.4220,31083.1328,432.9879,218755.9220,235.0892,-218520.8328,13.9905,19.3483,371.1000,10879.2000,-10508.1000,0.5984,76.4376,1782.4196,1858.8573,29.1857,12661.6196,294.6624,-12366.9573,20.2752,14.0016,17.1384,3.4005,229535.3417,20.3664,20.3498,20.3581,1.3479,2.7630,20.1715,20.1226,20.1471,4.7992,3.3615,20.3664,20.3590,20.3627,1.3377,-6.1245,13.9905,13.9816,13.9860,0.7422,-2.7630,14.0016,13.9905,13.9961,1.1002,-3.3615,14.0016,13.9961,13.9989,0.9878,6.1245,18.9493,1480.7231,-197945.8000,229535.3417
7186.0000,14.0831,20.4765,21.2000,199698.1000,-199676.9000,9.4387,4.3447,33071.2771,33075.6218,460.0308,232769.3771,16.8553,-232752.5218,14.0836,19.7637,0.0000,10653.8000,-10653.8000,0.5661,0.0000,1747.8690,1747.8690,27.6108,12401.6690,0.0000,-12401.6690,20.4189,14.0948,17.2569,3.6154,244038.6727,20.4765,20.4608,20.4687,1.3715,2.9575,20.3488,20.3262,20.3375,2.3356,3.5236,20.4765,20.4694,20.4729,1.3681,-6.4811,14.0836,14.0707,14.0772,1.1368,-2.9575,14.0948,14.0836,14.0892,1.1615,-3.5236,14.0948,14.0887,14.0918,1.1584,6.4811,19.9895,1562.0102,-210330.7000,244038.6727
7187.0000,14.2352,20.6331,0.0000,212208.4000,-212208.4000,10.0288,0.0000,35270.6194,35270.6194,489.0870,247479.0194,0.0000,-247479.0194,14.2366,19.9185,0.0000,19486.2000,-19486.2000,1.0354,0.0000,3204.1378,3204.1378,50.5205,22690.3378,0.0000,-22690.3378,20.5511,14.2528,17.4019,3.9819,268775.8353,20.6331,20.6116,20.6224,1.8924,2.9978,20.4337,20.4242,20.4289,1.1405,4.0332,20.6331,20.6238,20.6285,1.9144,-7.0310,14.2366,14.2158,14.2262,1.8360,-2.9978,14.2528,14.2366,14.2447,1.9137,-4.0332,14.2528,14.2435,14.2481,1.9242,7.0310,22.1130,1727.9403,-231694.6000,268775.8353
7188.0000,14.3958,20.7972,0.0000,224595.1000,-224595.1000,10.6142,0.0000,37473.0541,37473.0541,518.1558,262068.1541,0.0000,-262068.1541,14.3979,20.0817,0.0000,28182.7000,-28182.7000,1.4975,0.0000,4645.2621,4645.2621,73.1138,32827.9621,0.0000,-32827.9621,20.6935,14.4127,17.5531,4.3468,293407.2542,20.7972,20.7747,20.7860,2.0114,3.0389,20.5459,20.5356,20.5407,1.3868,4.5364,20.7972,20.7881,20.7927,2.0190,-7.5753,14.3979,14.3757,14.3868,1.9754,-3.0389,14.4127,14.3979,14.4053,1.9752,-4.5364,14.4127,14.4038,14.4083,1.9700,7.5753,24.2183,1892.4497,-252777.8000,293407.2542
7189.0000,14.5423,20.9470,0.0000,235553.0000,-235553.0000,11.1320,0.0000,39439.9142,39439.9142,544.0158,274992.9142,0.0000,-274992.9142,14.5445,20.2301,0.0000,34992.3000,-34992.3000,1.8593,0.0000,5780.4102,5780.4102,90.8412,40772.7102,0.0000,-40772.7102,20.8308,14.5568,17.6938,4.6574,314377.5135,20.9470,20.9266,20.9368,1.8577,3.0909,20.6650,20.6549,20.6599,1.4754,4.9502,20.9470,20.9392,20.9431,1.8525,-8.0411,14.5445,14.5244,14.5345,1.8193,-3.0909,14.5568,14.5445,14.5506,1.7914,-4.9502,14.5568,14.5492,14.5530,1.7841,8.0411,25.9904,2030.9289,-270545.3000,314377.5135
7190.0000,14.6522,21.0593,0.0000,247234.9000,-247234.9000,11.6841,0.0000,41505.5787,41505.5787,571.5531,288740.4787,0.0000,-288740.4787,14.6537,20.3407,0.0000,34551.1000,-34551.1000,1.8358,0.0000,5717.0020,5717.0020,89.7515,40268.1020,0.0000,-40268.1020,20.9507,14.6625,17.8066,4.8578,327903.2416,21.0593,21.0446,21.0519,1.4270,3.2828,20.7921,20.7817,20.7869,1.5699,5.1186,21.0593,21.0536,21.0565,1.4056,-8.4013,14.6537,14.6394,14.6465,1.3901,-3.2828,14.6625,14.6537,14.6581,1.3349,-5.1186,14.6625,14.6572,14.6599,1.3272,8.4013,27.0606,2114.5534,-281786.0000,327903.2416
7191.0000,14.7034,21.1117,0.0000,252317.8000,-252317.8000,11.9243,0.0000,42411.2952,42411.2952,583.7320,294729.0952,0.0000,-294729.0952,14.7041,20.3917,0.0000,28763.7000,-28763.7000,1.5283,0.0000,4763.0504,4763.0504,74.7528,33526.7504,0.0000,-33526.7504,21.0234,14.7082,17.8658,4.8544,327674.9622,21.1117,21.1048,21.1082,0.7166,3.4653,20.8865,20.8785,20.8825,1.1911,4.9937,21.1117,21.1090,21.1103,0.6872,-8.4590,14.7041,14.6975,14.7008,0.6921,-3.4653,14.7082,14.7041,14.7062,0.6171,-4.9937,14.7082,14.7058,14.7070,0.6065,8.4590,26.9356,2104.7833,-281081.5000,327674.9622
7192.0000,14.7232,21.1319,0.0000,250452.6000,-250452.6000,11.8362,0.0000,42117.9741,42117.9741,579.6156,292570.5741,0.0000,-292570.5741,14.7235,20.4113,0.0000,25501.3000,-25501.3000,1.3550,0.0000,4224.0761,4224.0761,66.2886,29725.3761,0.0000,-29725.3761,21.0551,14.7252,17.8901,4.7711,322052.3565,21.1319,21.1291,21.1305,0.3071,3.4937,20.9286,20.9247,20.9266,0.5700,4.8487,21.1319,21.1308,21.1314,0.2920,-8.3424,14.7235,14.7208,14.7222,0.2958,-3.4937,14.7252,14.7235,14.7244,0.2572,-4.8487,14.7252,14.7243,14.7247,0.2512,8.3424,26.4165,2064.2212,-275953.9000,322052.3565
7193.0000,14.7538,21.1632,0.0000,257812.3000,-257812.3000,12.1840,0.0000,43387.6798,43387.6798,596.7274,301199.9798,0.0000,-301199.9798,14.7540,20.4422,0.0000,20830.2000,-20830.2000,1.1068,0.0000,3451.9598,3451.9598,54.1510,24282.1598,0.0000,-24282.1598,21.0991,14.7568,17.9280,4.8166,325119.6580,21.1632,21.1596,21.1614,0.4097,3.6924,20.9941,20.9884,20.9913,0.8181,4.7992,21.1632,21.1616,21.1624,0.4117,-8.4916,14.7540,14.7505,14.7523,0.4006,-3.6924,14.7568,14.7540,14.7554,0.4125,-4.7992,14.7568,14.7552,14.7560,0.4154,8.4916,26.6180,2079.9641,-278642.5000,325119.6580
7194.0000,14.3350,20.7350,0.0000,161148.9000,-161148.9000,7.6158,0.0000,26848.1317,26848.1317,373.0686,187997.0317,0.0000,-187997.0317,14.3375,20.0205,0.0000,854.9000,-854.9000,0.0454,0.0000,140.7832,140.7832,2.2227,995.6832,0.0000,-995.6832,20.7846,14.2641,17.5243,2.8545,192675.7903,20.7350,20.7998,20.7674,-4.7168,2.5234,20.7860,20.8166,20.8013,-2.2554,2.5689,20.7350,20.7685,20.7518,-4.9178,-5.0923,14.3375,14.4005,14.3690,-4.5880,-2.5234,14.2641,14.3375,14.3008,-5.4489,-2.5689,14.2641,14.3026,14.2833,-5.6667,5.0923,15.3455,1199.1210,-162003.8000,192675.7903
7195.0000,14.1747,20.5713,0.0000,154797.6000,-154797.6000,7.3156,0.0000,25691.4308,25691.4308,357.3648,180489.0308,0.0000,-180489.0308,14.1730,14.1730,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.6017,14.1494,17.3755,2.6972,182059.4034,20.5713,20.6019,20.5866,-2.1439,2.4385,20.6019,20.6331,20.6175,-2.1800,2.4385,20.5713,20.5860,20.5786,-2.0514,-4.8771,14.1730,14.2036,14.1883,-2.1427,-2.4385,14.1494,14.1730,14.1612,-1.6469,-2.4385,14.1494,14.1603,14.1548,-1.5133,4.8771,14.6329,1143.4344,-154797.6000,182059.4034
7196.0000,13.8825,20.2201,401.6000,86370.0000,-85968.4000,4.1027,82.5724,14235.5716,14318.1440,200.2043,100605.5716,319.0276,-100286.5440,20.3165,16.4758,47.5000,0.0000,47.5000,-0.0026,8.9745,0.0000,8.9745,0.1278,0.0000,38.5255,38.5255,20.3123,13.7875,17.0499,1.5286,103182.7901,20.2201,20.3165,20.2683,-3.8041,1.3684,20.3165,20.3957,20.3561,-3.1171,1.3658,20.2201,20.2706,20.2453,-3.9845,-2.7342,13.8908,13.9690,13.9299,-3.0804,-1.3684,13.7875,13.8859,13.8367,-3.8785,-1.3658,13.7875,13.8392,13.8133,-4.0833,2.7342,8.2020,640.9149,-85920.9000,103182.7901
7197.0000,13.7442,20.0421,642.2000,81080.7000,-80438.5000,3.8652,132.3413,13320.2314,13452.5727,188.2688,94400.9314,509.8587,-93891.0727,20.1043,16.2799,432.2000,0.0000,432.2000,-0.0238,81.8615,0.0000,81.8615,1.0453,0.0000,350.3385,350.3385,20.1063,13.6881,16.8972,1.4088,95094.7936,20.0421,20.1043,20.0732,-2.3162,1.2963,20.1043,20.1747,20.1395,-2.5759,1.2726,20.0421,20.0724,20.0573,-2.2321,-2.5689,13.7762,13.8184,13.7973,-1.5625,-1.2963,13.6881,13.7295,13.7088,-1.5053,-1.2726,13.6881,13.7067,13.6974,-1.3613,2.5689,7.7178,603.0794,-80006.3000,95094.7936
7198.0000,13.8424,20.0177,1280.2000,66687.6000,-65407.4000,3.2182,263.3931,10981.0805,11244.4736,156.6437,77668.6805,1016.8069,-76651.8736,20.0332,16.2095,9824.2000,0.0000,9824.2000,-0.5399,1862.3304,0.0000,1862.3304,23.8444,0.0000,7961.8696,7961.8696,20.0398,13.4081,16.7240,1.0149,68507.9941,20.0177,20.0332,20.0254,-0.5390,1.2527,20.0332,20.0807,20.0569,-0.9590,0.7128,20.0177,20.0250,20.0214,-0.3954,-1.9655,14.6924,14.4372,14.5648,9.2996,-1.2527,13.4081,13.5434,13.4757,-2.7750,-0.7128,13.4081,13.4632,13.4357,-3.1209,1.9655,6.3739,498.0690,-55583.2000,68507.9941
7199.0000,13.8517,19.9171,1761.9000,59949.9000,-58188.0000,2.9248,362.4445,9873.7955,10236.2400,142.4665,69823.6955,1399.4555,-68424.2400,19.9495,16.1267,10522.9000,0.0000,10522.9000,-0.5783,1996.7591,0.0000,1996.7591,25.5703,0.0000,8526.1409,8526.1409,19.9555,13.2619,16.6087,0.8975,60582.1612,19.9171,19.9495,19.9333,-1.0742,1.1677,19.9495,20.0049,19.9772,-0.9243,0.5894,19.9171,19.9389,19.9280,-1.0890,-1.7571,14.7365,14.6843,14.7104,1.7951,-1.1677,13.2619,13.3728,13.3173,-1.8739,-0.5894,13.2619,13.2984,13.2801,-1.8392,1.7571,5.7872,452.2233,-47665.1000,60582.1612
7200.0000,14.0315,19.9669,2297.1000,54621.2000,-52324.1000,2.7008,471.1569,9034.5499,9505.7068,131.5829,63655.7499,1825.9431,-61829.8068,19.9566,16.1338,16352.3000,0.0000,16352.3000,-0.8986,3102.6458,0.0000,3102.6458,39.7909,0.0000,13249.6542,13249.6542,19.9597,13.0335,16.4966,0.7133,48145.5950,19.9669,19.9566,19.9618,0.3817,1.1998,19.9566,19.9724,19.9645,-0.1147,0.3012,19.9669,19.9571,19.9620,0.4487,-1.5010,15.4134,15.2054,15.3094,7.2662,-1.1998,13.0335,13.2643,13.1489,-1.9941,-0.3012,13.0335,13.0932,13.0634,-2.5776,1.5010,5.3112,415.0278,-35971.8000,48145.5950
7201.0000,13.9839,19.7923,2706.4000,49824.9000,-47118.5000,2.4955,555.5391,8231.9150,8787.4541,121.7059,58056.8150,2150.8609,-55905.9541,19.8461,16.0244,14195.5000,0.0000,14195.5000,-0.7801,2696.9668,0.0000,2696.9668,34.5385,0.0000,11498.5332,11498.5332,19.8547,12.9971,16.4259,0.6722,45371.4538,19.7923,19.8461,19.8192,-1.6823,1.0918,19.8461,19.9399,19.8930,-0.8250,0.3118,19.7923,19.8358,19.8140,-1.7479,-1.4036,15.1944,15.2308,15.2126,-1.1298,-1.0918,12.9971,13.1177,13.0574,-1.0668,-0.3118,12.9971,13.0139,13.0055,-0.6603,1.4036,4.9146,384.0338,-32923.0000,45371.4538
7202.0000,13.9454,19.6147,3105.2000,45564.8000,-42459.6000,2.3149,637.8008,7521.2063,8159.0071,112.8835,53086.0063,2467.3992,-50618.6071,19.6645,15.8448,18060.8000,0.0000,18060.8000,-0.9925,3438.8174,0.0000,3438.8174,44.0239,0.0000,14621.9826,14621.9826,19.6816,13.1877,16.4346,0.9202,62112.5864,19.6147,19.6645,19.6396,-2.1293,1.4883,19.6645,19.7989,19.7317,-1.9089,0.4958,19.6147,19.6523,19.6335,-2.1408,-1.9841,14.9338,15.0018,14.9678,-2.9166,-1.4883,13.1877,13.1100,13.1488,1.1414,-0.4958,13.1877,13.1529,13.1703,2.0262,1.9841,4.5352,354.3856,-24398.8000,62112.5864
7203.0000,13.9464,19.4645,3523.9000,42088.1000,-38564.2000,2.1724,723.7892,6947.4830,7671.2722,105.9281,49035.5830,2800.1108,-46235.4722,19.5097,15.6916,16739.7000,0.0000,16739.7000,-0.9199,3193.2670,0.0000,3193.2670,40.9273,0.0000,13546.4330,13546.4330,19.5278,13.2731,16.4004,0.8358,56418.3069,19.4645,19.5097,19.4871,-1.8025,1.3928,19.5097,19.6446,19.5771,-1.8273,0.4729,19.4645,19.4982,19.4813,-1.7981,-1.8657,14.8444,14.8762,14.8603,-1.2593,-1.3928,13.2731,13.1965,13.2348,1.0752,-0.4729,13.2731,13.2522,13.2627,1.1527,1.8657,4.2594,332.8382,-21824.5000,56418.3069
7204.0000,14.0984,19.5498,3667.0000,40273.6000,-36606.6000,2.0940,751.3189,6671.9916,7423.3106,102.1163,46945.5916,2915.6811,-44029.9106,19.5337,15.7154,21648.9000,0.0000,21648.9000,-1.1897,4128.5392,0.0000,4128.5392,53.0670,0.0000,17520.3608,17520.3608,19.5394,13.1638,16.3516,0.7109,47986.7838,19.5498,19.5337,19.5418,0.6977,1.4436,19.5337,19.5717,19.5527,-0.2564,0.2539,19.5498,19.5346,19.5422,0.7726,-1.6975,15.2777,15.1723,15.2250,4.4388,-1.4436,13.1638,13.2266,13.1952,-0.4392,-0.2539,13.1638,13.1851,13.1745,-1.0261,1.6975,4.0819,318.9635,-14957.7000,47986.7838
7205.0000,14.0616,19.3496,4084.0000,37591.1000,-33507.1000,1.9890,837.2572,6222.1486,7059.4058,97.0623,43813.2486,3246.7428,-40566.5058,19.4008,15.5840,18937.7000,0.0000,18937.7000,-1.0407,3617.3642,0.0000,3617.3642,46.4025,0.0000,15320.3358,15320.3358,19.4130,13.2288,16.3209,0.6865,46339.8791,19.3496,19.4008,19.3752,-1.9719,1.3414,19.4008,19.5241,19.4624,-1.0514,0.3007,19.3496,19.3926,19.3711,-2.0269,-1.6421,15.0496,15.0964,15.0730,-1.7956,-1.3414,13.2288,13.2004,13.2146,0.2716,-0.3007,13.2288,13.2163,13.2225,0.6182,1.6421,3.8858,303.6448,-14569.4000,46339.8791
7206.0000,13.8227,19.0616,4977.0000,43809.6000,-38832.6000,2.3293,1024.3164,7210.5331,8234.8495,113.6577,51020.1331,3952.6836,-47067.4495,19.1767,15.3623,7885.8000,0.0000,7885.8000,-0.4333,1510.4654,0.0000,1510.4654,19.3654,0.0000,6375.3346,6375.3346,19.1939,13.3823,16.2881,0.6296,42497.9501,19.0616,19.1767,19.1191,-3.0522,0.9209,19.1767,19.3468,19.2618,-2.3837,0.4875,19.0616,19.1409,19.1013,-3.2184,-1.4084,14.2606,14.5594,14.4100,-7.9630,-0.9209,13.3823,13.2813,13.3318,1.4531,-0.4875,13.3823,13.3409,13.3616,1.7167,1.4084,4.6197,360.9896,-30946.8000,42497.9501
7207.0000,13.6042,19.5612,2648.2000,67586.5000,-64938.3000,3.3318,546.9837,11066.9022,11613.8859,162.2931,78653.4022,2101.2163,-76552.1859,19.4340,15.6168,7150.8000,0.0000,7150.8000,-0.3930,1365.3478,0.0000,1365.3478,17.6266,0.0000,5785.4522,5785.4522,19.4454,13.2708,16.3581,1.0369,69990.4534,19.5612,19.4340,19.4976,4.6053,1.2416,19.4340,19.3658,19.3999,1.7051,0.8486,19.5612,19.4777,19.5195,5.0850,-2.0902,14.0294,14.1382,14.0838,-3.8983,-1.2416,13.2708,13.2944,13.2826,-0.5560,-0.8486,13.2708,13.2870,13.2789,-0.9599,2.0902,6.6229,517.5196,-57787.5000,69990.4534
7208.0000,13.4529,19.5173,2282.3000,79401.3000,-77119.0000,3.8712,472.5851,12955.5489,13428.1340,188.3027,92356.8489,1809.7149,-90547.1340,19.5116,15.6935,1414.7000,0.0000,1414.7000,-0.0777,269.8622,0.0000,269.8622,3.4722,0.0000,1144.8378,1144.8378,19.5049,13.3672,16.4361,1.3304,89801.7497,19.5173,19.5116,19.5144,0.2414,1.3163,19.5116,19.4791,19.4954,1.1903,1.2386,19.5173,19.5174,19.5173,0.0128,-2.5549,13.4814,13.6454,13.5634,-6.2418,-1.3163,13.3672,13.3426,13.3549,0.9108,-1.2386,13.3672,13.3538,13.3605,1.0226,2.5549,7.7201,603.2626,-75704.3000,89801.7497
7209.0000,13.4533,19.7062,1209.6000,105851.7000,-104642.1000,5.0654,250.4649,17271.4658,17521.9307,246.0813,123123.1658,959.1351,-122164.0307,19.6639,15.8442,99.3000,0.0000,99.3000,-0.0055,18.9071,0.0000,18.9071,0.2434,0.0000,80.3929,80.3929,19.6650,13.4570,16.5610,1.7949,121155.2979,19.7062,19.6639,19.6850,2.0970,1.6903,19.6639,19.6266,19.6452,1.8471,1.6848,19.7062,19.6841,19.6951,2.1837,-3.3751,13.4421,13.4684,13.4552,-1.2672,-1.6903,13.4570,13.4343,13.4457,1.1335,-1.6848,13.4570,13.4457,13.4513,1.1344,3.3751,10.1036,789.5088,-104542.8000,121155.2979
7210.0000,13.5084,19.8241,707.9000,119962.4000,-119254.5000,5.7061,146.4473,19599.1181,19745.5654,277.1742,139561.5181,561.4527,-139000.0654,13.5067,13.5067,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.7959,13.5219,16.6589,2.0457,138081.5460,19.8241,19.7965,19.8103,1.5503,1.9020,19.7965,19.7664,19.7815,1.6822,1.9020,19.8241,19.8106,19.8174,1.5138,-3.8041,13.5067,13.4963,13.5015,0.5962,-1.9020,13.5219,13.5067,13.5143,0.8667,-1.9020,13.5219,13.5145,13.5182,0.8454,3.8041,11.3815,889.3643,-119254.5000,138081.5460
7211.0000,13.5498,19.8976,388.2000,124336.8000,-123948.6000,5.8962,80.2544,20333.4626,20413.7170,286.4903,144670.2626,307.9456,-144362.3170,13.5499,13.5499,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8801,13.5586,16.7194,2.1298,143762.7436,19.8976,19.8807,19.8892,0.9901,1.9654,19.8807,19.8615,19.8711,1.1200,1.9654,19.8976,19.8895,19.8936,0.9575,-3.9308,13.5499,13.5404,13.5452,0.5656,-1.9654,13.5586,13.5499,13.5543,0.5207,-1.9654,13.5586,13.5544,13.5565,0.5009,3.9308,11.7623,919.1247,-123948.6000,143762.7436
7212.0000,13.5874,19.9570,164.1000,128709.9000,-128545.8000,6.0912,33.9041,21067.1761,21101.0802,296.0324,149777.0761,130.1959,-149646.8802,13.5874,13.5874,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9439,13.5953,16.7696,2.2097,149154.3653,19.9570,19.9441,19.9506,0.7791,2.0304,19.9441,19.9304,19.9372,0.8367,2.0304,19.9570,19.9507,19.9538,0.7656,-4.0608,13.5874,13.5794,13.5834,0.4998,-2.0304,13.5953,13.5874,13.5914,0.4859,-2.0304,13.5953,13.5914,13.5933,0.4824,4.0608,12.1527,949.6306,-128545.8000,149154.3653
7213.0000,13.6203,20.0047,4.6000,131822.9000,-131818.3000,6.2301,0.9499,21593.3837,21594.3336,302.8450,153416.2837,3.6501,-153412.6336,13.6204,13.6204,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9945,13.6271,16.8108,2.2667,153004.2183,20.0047,19.9946,19.9996,0.6308,2.0767,19.9946,19.9839,19.9893,0.6663,2.0767,20.0047,19.9997,20.0022,0.6223,-4.1534,13.6204,13.6134,13.6169,0.4426,-2.0767,13.6271,13.6204,13.6237,0.4291,-2.0767,13.6271,13.6238,13.6254,0.4257,4.1534,12.4310,971.3785,-131818.3000,153004.2183
7214.0000,13.6519,20.0374,0.0000,134336.8000,-134336.8000,6.3486,0.0000,22021.5293,22021.5293,308.6745,156358.3293,0.0000,-156358.3293,13.6520,13.6520,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0303,13.6584,16.8443,2.3115,156026.4116,20.0374,20.0304,20.0339,0.4519,2.1162,20.0304,20.0228,20.0266,0.4892,2.1162,20.0374,20.0340,20.0357,0.4426,-4.2324,13.6520,13.6455,13.6487,0.4226,-2.1162,13.6584,13.6520,13.6552,0.4180,-2.1162,13.6584,13.6552,13.6568,0.4170,4.2324,12.6690,989.9705,-134336.8000,156026.4116
7215.0000,13.5487,19.9319,0.0000,99641.6000,-99641.6000,4.7090,0.0000,16294.5010,16294.5010,229.0003,115936.1010,0.0000,-115936.1010,13.5508,13.5508,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9537,13.5193,16.7365,1.7313,116864.6261,19.9319,19.9555,19.9437,-1.0500,1.5697,19.9555,19.9718,19.9637,-0.7213,1.5697,19.9319,19.9447,19.9383,-1.1369,-3.1393,13.5508,13.5734,13.5621,-1.0063,-1.5697,13.5193,13.5508,13.5351,-1.4107,-1.5697,13.5193,13.5363,13.5278,-1.5181,3.1393,9.3979,734.3662,-99641.6000,116864.6261
7216.0000,13.5275,19.9103,0.0000,103295.4000,-103295.4000,4.8816,0.0000,16883.6350,16883.6350,237.2379,120179.0350,0.0000,-120179.0350,13.5261,13.5261,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9183,13.5239,16.7211,1.7837,120396.8905,19.9103,19.9176,19.9139,-0.3206,1.6272,19.9176,19.9278,19.9227,-0.4562,1.6272,19.9103,19.9135,19.9119,-0.2799,-3.2544,13.5261,13.5340,13.5301,-0.3483,-1.6272,13.5239,13.5261,13.5250,-0.0831,-1.6272,13.5239,13.5242,13.5240,-0.0069,3.2544,9.7393,761.0394,-103295.4000,120396.8905
7217.0000,13.5139,19.8965,0.0000,101838.0000,-101838.0000,4.8128,0.0000,16640.1461,16640.1461,233.8585,118478.1461,0.0000,-118478.1461,13.5138,13.5138,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9005,13.5108,16.7056,1.7572,118610.9344,19.8965,19.9002,19.8983,-0.1498,1.6043,19.9002,19.9051,19.9026,-0.2032,1.6043,19.8965,19.8982,19.8973,-0.1373,-3.2085,13.5138,13.5172,13.5155,-0.1372,-1.6043,13.5108,13.5138,13.5123,-0.1148,-1.6043,13.5108,13.5123,13.5115,-0.1123,3.2085,9.6012,750.2503,-101838.0000,118610.9344
7218.0000,13.4630,19.8444,0.0000,89821.0000,-89821.0000,4.2449,0.0000,14659.1231,14659.1231,206.2448,104480.1231,0.0000,-104480.1231,13.4638,13.4638,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8574,13.4475,16.6524,1.5547,104945.1219,19.8444,19.8579,19.8512,-0.5301,1.4150,19.8579,19.8691,19.8635,-0.4334,1.4150,19.8444,19.8515,19.8480,-0.5567,-2.8299,13.4638,13.4767,13.4703,-0.5073,-1.4150,13.4475,13.4638,13.4557,-0.6448,-1.4150,13.4475,13.4561,13.4518,-0.6820,2.8299,8.4679,661.6909,-89821.0000,104945.1219
7219.0000,13.4342,19.8151,0.0000,87147.5000,-87147.5000,4.1185,0.0000,14213.2398,14213.2398,200.0398,101360.7398,0.0000,-101360.7398,19.8242,15.9878,322.8000,0.0000,322.8000,-0.0177,61.3440,0.0000,61.3440,0.8796,0.0000,261.4560,261.4560,19.8244,13.4155,16.6200,1.5017,101368.0035,19.8151,19.8242,19.8196,-0.3422,1.3788,19.8242,19.8343,19.8293,-0.3747,1.3610,19.8151,19.8195,19.8173,-0.3316,-2.7398,13.4588,13.4615,13.4601,-0.0836,-1.3788,13.4155,13.4258,13.4207,-0.3835,-1.3610,13.4155,13.4205,13.4180,-0.3694,2.7398,8.2147,641.9112,-86824.7000,101368.0035
7220.0000,13.3603,19.7032,157.2000,48911.5000,-48754.3000,2.3197,32.6006,7963.4506,7996.0512,112.6573,56874.9506,124.5994,-56750.3512,19.7499,15.9292,2486.1000,0.0000,2486.1000,-0.1366,472.8727,0.0000,472.8727,6.0622,0.0000,2013.2273,2013.2273,19.7481,13.1582,16.4531,0.8220,55488.1354,19.7032,19.7499,19.7266,-1.0843,0.8188,19.7499,19.7864,19.7682,-0.6987,0.6822,19.7032,19.7307,19.7170,-1.1719,-1.5009,13.7222,13.6156,13.6689,2.5583,-0.8188,13.1582,13.2802,13.2192,-2.3925,-0.6822,13.1582,13.2211,13.1896,-2.7170,1.5009,4.6139,360.5396,-46268.2000,55488.1354
7221.0000,13.4173,19.7063,369.9000,45553.8000,-45183.9000,2.1721,76.6386,7426.6208,7503.2594,105.4523,52980.4208,293.2614,-52687.1594,19.7139,15.8936,5861.8000,0.0000,5861.8000,-0.3221,1115.4362,0.0000,1115.4362,14.3113,0.0000,4746.3638,4746.3638,19.7187,13.0168,16.3677,0.7084,47819.7971,19.7063,19.7139,19.7101,-0.1603,0.8314,19.7139,19.7447,19.7293,-0.4304,0.5093,19.7063,19.7088,19.7075,-0.0752,-1.3407,14.2029,13.9888,14.0958,5.1904,-0.8314,13.0168,13.1334,13.0751,-1.7000,-0.5093,13.0168,13.0629,13.0398,-1.7690,1.3407,4.3022,336.1796,-39322.1000,47819.7971
7222.0000,13.5601,19.7711,586.6000,38060.5000,-37473.9000,1.8292,121.2500,6225.7388,6346.9888,88.8546,44286.2388,465.3500,-43820.8888,19.7515,15.9308,10802.4000,0.0000,10802.4000,-0.5936,2054.6486,0.0000,2054.6486,26.3893,0.0000,8747.7514,8747.7514,19.7520,12.9520,16.3520,0.8355,56395.3987,19.7711,19.7515,19.7613,0.6571,1.1125,19.7515,19.7381,19.7448,0.2262,0.5189,19.7711,19.7565,19.7638,0.7177,-1.6313,14.5740,14.4230,14.4985,4.8988,-1.1125,12.9520,13.0217,12.9869,-1.0263,-0.5189,12.9520,12.9716,12.9618,-0.9033,1.6313,3.5953,280.9418,-26671.5000,56395.3987
7223.0000,13.6831,19.7681,909.5000,33383.1000,-32473.6000,1.6250,187.6130,5476.4250,5664.0380,79.0201,38859.5250,721.8870,-38137.6380,19.7654,15.9446,12450.7000,0.0000,12450.7000,-0.6842,2367.7644,0.0000,2367.7644,30.3969,0.0000,10082.9356,10082.9356,19.7631,12.8353,16.2992,0.6940,46848.1534,19.7681,19.7654,19.7668,0.1046,1.0405,19.7654,19.7493,19.7574,0.1906,0.3564,19.7681,19.7667,19.7674,0.0821,-1.3969,14.9177,14.7777,14.8477,4.2526,-1.0405,12.8353,12.9461,12.8907,-1.1216,-0.3564,12.8353,12.8678,12.8515,-1.2915,1.3969,3.1812,248.5804,-20022.9000,46848.1534
7224.0000,14.0656,19.8727,1514.1000,27734.8000,-26220.7000,1.3895,310.3842,4591.1483,4901.5326,67.6466,32325.9483,1203.7158,-31122.2326,19.8363,16.0147,17520.4000,0.0000,17520.4000,-0.9628,3329.0480,0.0000,3329.0480,42.7641,0.0000,14191.3520,14191.3520,19.8319,12.6079,16.2199,0.4629,31246.3707,19.8727,19.8363,19.8545,1.0977,1.0157,19.8363,19.7085,19.7724,0.2203,0.0529,19.8727,19.8380,19.8553,1.1006,-1.0686,15.8607,15.5160,15.6884,10.1838,-1.0157,12.6079,13.0568,12.8324,-0.6647,-0.0529,12.6079,12.6869,12.6474,-2.4242,1.0686,2.6874,209.9996,-8700.3000,31246.3707
7225.0000,14.3160,19.7922,2054.6000,23124.2000,-21069.6000,1.1997,419.4780,3850.8444,4270.3224,58.5325,26975.0444,1635.1220,-25339.9224,19.8075,15.9863,19916.7000,0.0000,19916.7000,-1.0945,3785.6702,0.0000,3785.6702,48.5557,0.0000,16131.0298,16131.0298,19.8169,12.4756,16.1463,0.2958,19964.8032,19.7922,19.8139,19.8030,-0.5822,0.9647,19.8169,19.7606,19.7888,0.2362,-0.1298,19.7922,19.8169,19.8045,-0.5741,-0.8349,15.9863,15.8802,15.9332,2.9940,-0.9647,15.9863,12.1013,14.0438,14.6581,0.1298,12.4174,12.5087,12.4631,-2.1859,0.8349,2.2979,179.5644,-1152.9000,19964.8032
7226.0000,15.5136,20.4740,2905.0000,19521.8000,-16616.8000,1.0737,581.9220,3346.8619,3928.7838,52.4402,22868.6619,2323.0780,-20545.5838,19.1281,15.3141,26290.2000,0.0000,26290.2000,-1.4447,5038.7292,0.0000,5038.7292,64.1245,0.0000,21251.4708,21251.4708,14.8739,17.1521,16.0130,-0.1423,-9607.4654,20.4851,20.2645,20.3748,6.9389,1.0803,17.1521,17.9985,17.5753,-26.6725,-1.0868,17.1521,22.2924,19.7223,-0.9538,0.0066,15.3141,15.5136,15.4138,-6.2289,-1.0803,15.3141,14.9057,15.1099,12.9047,1.0868,15.5136,9.5967,12.5551,1.1502,-0.0066,2.0157,157.5121,9673.4000,-9607.4654
7227.0000,14.8946,19.1354,4038.5000,16820.3000,-12781.8000,1.0050,816.9100,2840.3942,3657.3042,49.1691,19660.6942,3221.5900,-16439.1042,18.4613,14.6550,28089.5000,0.0000,28089.5000,-1.5436,5429.1927,0.0000,5429.1927,69.2967,0.0000,22660.3073,22660.3073,14.5523,17.3341,15.9432,-0.2083,-14059.7121,19.2645,19.6153,19.4399,-11.2429,1.1068,17.3341,17.4046,17.3694,-2.4465,-1.2086,17.3341,20.5389,18.9365,-9.4436,0.1018,14.6550,14.8946,14.7748,-7.6724,-1.1068,14.6550,14.7882,14.7216,-4.6470,1.2086,14.8946,11.7519,13.3233,9.3091,-0.1018,1.8871,147.4588,15307.7000,-14059.7121
7228.0000,14.3470,18.0640,4967.3000,15657.8000,-10690.5000,0.9984,1013.6430,2609.4077,3623.0507,48.7612,18267.2077,3953.6570,-14313.5507,17.9823,14.1818,34527.1000,0.0000,34527.1000,-1.8973,6715.2384,0.0000,6715.2384,86.1435,0.0000,27811.8616,27811.8616,14.1811,17.5598,15.8704,-0.3567,-24077.9939,18.2099,18.5530,18.3815,-12.7341,1.2815,17.5598,17.5148,17.5373,2.0658,-1.5646,17.5598,18.7247,18.1422,-9.5461,0.2831,14.1818,14.3470,14.2644,-6.1211,-1.2815,14.1818,14.3081,14.2449,-5.7134,1.5646,14.3470,13.4790,13.9130,7.1556,-0.2831,1.8633,145.6000,23836.6000,-24077.9939
7229.0000,13.9325,16.8728,6184.1000,13611.1000,-7427.0000,0.9649,1270.4662,2246.0481,3516.5144,47.1218,15857.1481,4913.6338,-10943.5144,17.6025,13.8067,35618.9000,0.0000,35618.9000,-1.9573,6962.6605,0.0000,6962.6605,89.5961,0.0000,28656.2395,28656.2395,13.9072,17.7200,15.8136,-0.4294,-28986.7546,17.1744,17.5069,17.3407,-12.5210,1.3003,17.7200,17.6785,17.6993,1.9935,-1.6357,17.7200,18.0422,17.8811,-3.1119,0.3354,13.8067,13.9325,13.8696,-4.7251,-1.3003,13.8067,13.9052,13.8559,-4.6551,1.6357,13.9325,13.9166,13.9246,0.1788,-0.3354,1.8070,141.2007,28191.9000,-28986.7546
7230.0000,13.4868,16.0692,12173.8000,23048.7000,-10874.9000,1.7225,2519.3640,3763.7239,6283.0879,84.2148,26812.4239,9654.4360,-17157.9879,17.1749,13.3844,43112.1000,0.0000,43112.1000,-2.3691,8476.3742,0.0000,8476.3742,109.1534,0.0000,34635.7258,34635.7258,13.4969,18.0389,15.7679,-0.4753,-32079.3830,16.1042,16.3654,16.2348,-13.3066,1.7587,18.0389,17.9682,18.0036,3.7114,-1.7949,18.0389,17.7680,17.9035,0.3091,0.0362,13.3844,13.4868,13.4356,-5.1982,-1.7587,13.3844,13.4821,13.4333,-5.0619,1.7949,13.4868,14.2305,13.8586,-0.7570,-0.0362,3.3128,258.8642,32237.2000,-32079.3830
7231.0000,13.7543,17.7574,8218.2000,30199.1000,-21980.9000,1.8547,1693.2826,4962.4054,6655.6880,90.5377,35161.5054,6524.9174,-28636.5880,17.6282,13.8321,43447.7000,0.0000,43447.7000,-2.3876,8490.0766,0.0000,8490.0766,110.8179,0.0000,34957.6234,34957.6234,13.7479,17.7622,15.7551,-0.3961,-26734.0054,17.7574,17.4437,17.6006,16.5214,1.8120,17.7679,17.8172,17.7926,-2.5070,-1.7693,17.7574,17.9978,17.8776,-0.2732,-0.0427,13.8321,13.7502,13.7911,4.3297,-1.8120,13.8321,13.7479,13.7900,4.3443,1.7693,13.7479,13.9296,13.8387,-0.2005,0.0427,3.5900,280.5296,21466.8000,-26734.0054
7232.0000,14.0536,18.4069,8337.4000,37395.3000,-29057.9000,2.2010,1709.4640,6188.5702,7898.0343,107.4049,43583.8702,6627.9360,-36955.9343,17.9505,14.1504,43279.8000,0.0000,43279.8000,-2.3783,8421.0931,0.0000,8421.0931,109.5295,0.0000,34858.7069,34858.7069,14.0693,17.4633,15.7663,-0.2650,-17889.1038,18.4069,18.2493,18.3281,8.8191,1.9228,17.5461,17.6012,17.5737,-2.6024,-1.6447,18.4069,17.9530,18.1800,3.6884,-0.2781,14.1504,14.0801,14.1152,3.9507,-1.9228,14.1504,14.0693,14.1098,3.8991,1.6447,14.0693,13.8710,13.9701,1.6248,0.2781,4.2645,333.2361,14221.9000,-17889.1038
7233.0000,13.9735,19.1445,5694.2000,46863.9000,-41169.7000,2.5110,1169.0390,7740.7999,8909.8389,122.5230,54604.6999,4525.1610,-50079.5389,18.9691,15.1567,25926.6000,0.0000,25926.6000,-1.4247,4978.9185,0.0000,4978.9185,65.2515,0.0000,20947.6815,20947.6815,18.8184,13.1517,15.9850,0.7582,51181.4060,19.1445,18.9691,19.0568,8.8325,1.7304,18.9691,17.8383,18.4037,10.0556,0.3057,19.1445,18.9655,19.0550,10.5988,-2.0360,14.9394,14.7623,14.8508,8.9163,-1.7304,13.1517,13.9265,13.5391,-6.8487,-0.3057,13.1517,13.3031,13.2274,-8.9241,2.0360,4.9310,385.3182,-15243.1000,51181.4060
7234.0000,13.8707,19.2267,5049.7000,50066.4000,-45016.7000,2.6288,1038.4618,8249.6876,9288.1494,128.2164,58316.0876,4011.2382,-54304.8494,19.1755,15.3611,16715.4000,0.0000,16715.4000,-0.9186,3201.7563,0.0000,3201.7563,41.3474,0.0000,13513.6437,13513.6437,19.0769,12.9500,16.0134,0.5987,40414.8639,19.2267,19.1755,19.2011,1.7808,1.1824,19.1755,18.4942,18.8348,5.2425,0.2639,19.2267,19.1832,19.2049,1.8488,-1.4463,14.9387,14.9120,14.9253,0.9383,-1.1824,12.9500,13.4681,13.2091,-3.9433,-0.2639,12.9500,13.0194,12.9847,-2.8891,1.4463,5.1822,404.9412,-28301.3000,40414.8639
7235.0000,13.6732,19.0458,5084.3000,51524.2000,-46439.9000,2.6995,1048.9683,8450.4593,9499.4276,131.6079,59974.6593,4035.3317,-55939.3276,19.0942,15.2807,11857.4000,0.0000,11857.4000,-0.6516,2273.5263,0.0000,2273.5263,29.2289,0.0000,9583.8737,9583.8737,19.0486,13.0659,16.0572,0.7001,47255.3642,19.0458,19.0942,19.0700,-1.5426,1.1170,19.0942,18.9332,19.0137,2.1980,0.4654,19.0458,19.0825,19.0641,-1.6596,-1.5824,14.3944,14.5606,14.4775,-5.3649,-1.1170,13.0659,13.1535,13.1097,-1.1597,-0.4654,13.0659,13.0467,13.0563,0.9031,1.5824,5.3411,417.3626,-34582.5000,47255.3642
7236.0000,13.6031,19.0423,4961.4000,54277.1000,-49315.7000,2.8232,1024.7928,8887.3247,9912.1174,137.5161,63164.4247,3936.6072,-59227.8174,19.0505,15.2375,10992.2000,0.0000,10992.2000,-0.6040,2108.7824,0.0000,2108.7824,27.1332,0.0000,8883.4176,8883.4176,19.0426,13.1389,16.0908,0.7486,50530.5771,19.0423,19.0505,19.0464,-0.2452,1.1424,19.0505,19.0293,19.0399,0.3553,0.5384,19.0423,19.0469,19.0446,-0.1966,-1.6808,14.2406,14.3132,14.2769,-2.3821,-1.1424,13.1389,13.1220,13.1304,0.2898,-0.5384,13.1389,13.1205,13.1297,0.9252,1.6808,5.5904,436.8445,-38323.5000,50530.5771
7237.0000,13.6055,19.1428,4784.4000,59008.7000,-54224.3000,3.0376,988.1938,9662.6211,10650.8148,147.8916,68671.3211,3796.2062,-64875.1148,19.1128,16.6412,6195.3000,1045.7000,5149.6000,-0.3960,1187.6051,186.8600,1374.4650,18.0807,1232.5600,5007.6949,3775.1350,19.1111,13.1736,16.1423,0.8962,60494.0507,19.1428,19.1128,19.1278,1.0220,1.1445,19.1128,19.0806,19.0967,0.7249,0.7485,19.1428,19.1231,19.1330,1.1062,-1.8930,14.3608,14.3346,14.3477,0.8942,-1.1445,13.1736,13.1543,13.1640,0.4440,-0.7485,13.1736,13.1647,13.1691,0.5156,1.8930,6.0400,471.9714,-49074.7000,60494.0507
7238.0000,13.6962,19.2622,4634.6000,59211.4000,-54576.8000,3.0394,955.8269,9716.4899,10672.3168,147.9732,68927.8899,3678.7731,-65249.1168,19.2212,17.1186,6945.3000,1565.6000,5379.7000,-0.4648,1329.5865,280.3438,1609.9303,21.2974,1845.9438,5615.7135,3769.7697,19.2163,13.1165,16.1664,0.8974,60571.1379,19.2622,19.2212,19.2417,1.4137,1.1681,19.2212,19.1638,19.1925,1.1959,0.7032,19.2622,19.2361,19.2491,1.4411,-1.8713,14.7219,14.6084,14.6652,3.8706,-1.1681,13.1165,13.1376,13.1270,-0.4061,-0.7032,13.1165,13.1268,13.1216,-0.5340,1.8713,6.0404,472.0093,-49197.1000,60571.1379
7239.0000,13.5234,19.1010,4498.5000,58619.0000,-54120.5000,3.0043,930.4009,9580.3544,10510.7553,146.3211,68199.3544,3568.0991,-64631.2553,19.1452,15.3649,5510.9000,20.1000,5490.8000,-0.3039,1055.9834,3.5940,1059.5774,13.6275,23.6940,4454.9166,4431.2226,19.1401,13.2307,16.1854,0.9118,61548.7535,19.1010,19.1452,19.1231,-1.3913,1.1027,19.1452,19.1642,19.1547,-0.4161,0.7988,19.1010,19.1299,19.1155,-1.5734,-1.9016,13.7875,14.0655,13.9265,-8.8744,-1.1027,13.2307,13.1874,13.2090,1.0290,-0.7988,13.2307,13.2089,13.2198,1.2245,1.9016,5.9754,466.9295,-48629.7000,61548.7535
7240.0000,13.5154,19.0611,4536.1000,56671.9000,-52135.8000,2.9142,938.3002,9260.4136,10198.7138,141.8340,65932.3136,3597.7998,-62334.5138,19.0805,15.2672,6794.2000,0.0000,6794.2000,-0.3734,1302.9350,0.0000,1302.9350,16.7564,0.0000,5491.2650,5491.2650,19.0837,13.2765,16.1801,0.8431,56911.0381,19.0611,19.0805,19.0708,-0.5916,1.0959,19.0805,19.1131,19.0968,-0.6595,0.7225,19.0611,19.0720,19.0666,-0.5505,-1.8184,13.9345,13.9316,13.9330,0.1184,-1.0959,13.2765,13.2458,13.2612,0.6689,-0.7225,13.2765,13.2646,13.2706,0.6524,1.8184,5.7881,452.2916,-45341.6000,56911.0381
7241.0000,13.7570,18.1973,8575.7000,40705.9000,-32130.2000,2.3698,1766.8653,6689.3316,8456.1969,115.5866,47395.2316,6808.8347,-40586.3969,18.5115,14.7046,8549.9000,0.0000,8549.9000,-0.4698,1651.4767,0.0000,1651.4767,21.1095,0.0000,6898.4233,6898.4233,18.5309,13.6930,16.1119,0.5252,35453.0867,18.1973,18.5115,18.3544,-8.6064,0.9466,18.5115,18.8662,18.6888,-4.8837,0.4767,18.1973,18.4186,18.3079,-9.1158,-1.4233,14.0627,14.0155,14.0391,1.3195,-0.9466,13.6930,13.4300,13.5615,3.6638,-0.4767,13.6930,13.5850,13.6390,4.4856,1.4233,4.6989,367.1811,-23580.3000,35453.0867
7242.0000,13.9744,18.2714,7335.2000,31822.0000,-24486.8000,1.8854,1505.9202,5256.3470,6762.2672,92.0150,37078.3470,5829.2798,-31249.0672,18.2946,14.4904,17317.3000,0.0000,17317.3000,-0.9516,3354.3436,0.0000,3354.3436,43.1691,0.0000,13962.9564,13962.9564,18.3341,13.8319,16.0830,0.4828,32586.6682,18.2714,18.2946,18.2830,-0.8214,1.2599,18.2946,18.6112,18.4529,-2.8080,0.3083,18.2714,18.2797,18.2756,-0.3507,-1.5682,14.2757,14.2083,14.2420,2.4885,-1.2599,13.8319,13.6131,13.7225,1.9824,-0.3083,13.8319,13.7864,13.8092,2.0930,1.5682,3.7018,289.2646,-7169.5000,32586.6682
7243.0000,14.0754,17.8878,8887.6000,29457.0000,-20569.4000,1.8544,1821.6297,4877.3775,6699.0072,90.5625,34334.3775,7065.9703,-27268.4072,17.9947,14.1941,21710.0000,0.0000,21710.0000,-1.1930,4221.7272,0.0000,4221.7272,54.3193,0.0000,17488.2728,17488.2728,18.0316,14.0534,16.0425,0.3611,24376.1820,17.8878,17.9947,17.9412,-4.0846,1.3249,17.9947,18.5539,18.2743,-2.1154,0.1319,17.8878,17.9844,17.9361,-4.0571,-1.4568,14.1396,14.1670,14.1533,-1.0306,-1.3249,14.0534,13.6469,13.8502,1.5804,-0.1319,14.0534,13.9921,14.0227,2.6170,1.4568,3.6280,283.4950,1140.6000,24376.1820
7244.0000,13.4279,14.6513,14578.0000,16102.8000,-1524.8000,1.5193,3019.8495,2625.8827,5645.7321,74.3059,18728.6827,11558.1505,-7170.5321,16.7896,13.0035,27985.7000,0.0000,27985.7000,-1.5379,5531.6751,0.0000,5531.6751,70.3806,0.0000,22454.0249,22454.0249,13.2872,18.4994,15.8933,-0.2345,-15831.2506,14.6513,15.5732,15.1123,-34.0999,1.2754,18.3039,18.2936,18.2987,0.3349,-1.0314,14.6513,17.6730,16.1621,-21.3681,-0.2439,13.0035,13.3255,13.1645,-11.8929,-1.2754,13.0035,13.2872,13.1454,-8.4656,1.0314,13.2872,13.9629,13.6250,-4.7594,0.2439,2.9440,230.0492,26460.9000,-15831.2506
7245.0000,12.9225,14.6394,12560.5000,16816.6000,-4256.1000,1.4481,2623.8944,2710.3672,5334.2616,71.0424,19526.9672,9936.6056,-9590.3616,16.4754,12.6939,29450.5000,0.0000,29450.5000,-1.6184,5846.8906,0.0000,5846.8906,75.6210,0.0000,23603.6094,23603.6094,12.8333,18.8014,15.8173,-0.3340,-22545.8962,14.6394,14.7701,14.7048,-4.8779,1.2919,18.4679,18.4151,18.4415,1.7627,-1.1357,14.6394,16.3768,15.5081,-7.8528,-0.1562,12.6939,12.8241,12.7590,-4.8539,-1.2919,12.6939,12.8333,12.7636,-4.5671,1.1357,12.8333,13.7360,13.2846,-4.0682,0.1562,2.8328,221.3574,25194.4000,-22545.8962
7246.0000,16.6807,17.2325,14821.9000,12620.5000,2201.4000,-1.3675,2916.4143,2227.6084,5144.0227,67.5408,14848.1084,11905.4857,-2942.6227,17.0677,13.2785,35536.0000,0.0000,35536.0000,-1.9528,6997.1048,0.0000,6997.1048,91.7488,0.0000,28538.8952,28538.8952,14.4431,17.0411,15.7421,-0.4929,-33270.6462,16.6807,14.6407,15.6607,11.5764,0.1951,17.0411,17.3371,17.1891,-15.0744,-1.7577,17.0411,16.6807,16.8609,16.3652,1.5626,13.2785,12.7412,13.0099,3.0670,-0.1951,13.2785,13.1693,13.2239,5.5943,1.7577,16.6716,15.8759,16.2738,36.1121,-1.5626,0.1000,7.8141,37737.4000,-33270.6462
7247.0000,16.8759,16.6477,17242.2000,10722.4000,6519.8000,-1.4037,3382.7255,1901.9443,5284.6698,67.0617,12624.3443,13859.4745,1235.1302,16.8120,13.0262,36896.6000,0.0000,36896.6000,-2.0276,7290.7383,0.0000,7290.7383,94.2837,0.0000,29605.8617,29605.8617,14.5381,16.8807,15.7094,-0.4593,-31001.7371,16.8759,15.6597,16.2678,7.3654,0.2080,16.8807,16.9437,16.9122,-3.3017,-1.8196,16.8807,16.8759,16.8783,0.2494,1.6116,13.0262,13.0086,13.0174,0.1308,-0.2080,13.0262,13.0665,13.0463,-2.1030,1.8196,16.1781,16.1997,16.1889,-0.9842,-1.6116,0.1000,7.8141,43416.4000,-31001.7371
7248.0000,16.9511,16.3293,17866.9000,9400.7000,8466.2000,-1.3737,3501.3501,1670.6839,5172.0340,65.3568,11071.3839,14365.5499,3294.1660,16.8853,13.0986,40813.8000,0.0000,40813.8000,-2.2428,8056.5645,0.0000,8056.5645,104.7580,0.0000,32757.2355,32757.2355,14.3589,16.9722,15.6656,-0.5400,-36452.5177,16.9511,16.3790,16.6651,4.8344,0.2897,16.9722,16.9604,16.9663,0.6936,-1.9531,16.9722,16.9511,16.9617,1.0462,1.6634,13.0986,13.0297,13.0642,0.6043,-0.2897,13.0986,13.0883,13.0935,0.6089,1.9531,15.7546,15.8509,15.8028,-4.6200,-1.6634,0.1000,7.8141,49280.0000,-36452.5177
7249.0000,17.0032,15.8699,19931.5000,8303.5000,11628.0000,-1.4292,3902.9139,1477.6450,5380.5588,67.7246,9781.1450,16028.5861,6247.4412,16.9696,13.1818,41364.0000,0.0000,41364.0000,-2.2731,8155.6601,0.0000,8155.6601,106.0347,0.0000,33208.3399,33208.3399,14.2418,17.0150,15.6284,-0.5867,-39601.1246,17.0032,16.7147,16.8590,2.3799,0.2813,17.0150,17.0056,17.0103,0.5709,-1.9918,17.0150,17.0032,17.0091,0.6128,1.7105,13.1818,13.0807,13.1313,0.8499,-0.2813,13.1818,13.1649,13.1733,1.0038,1.9918,15.4112,15.4958,15.4535,-4.1743,-1.7105,0.1000,7.8141,52992.0000,-39601.1246
7250.0000,17.0445,15.5570,21991.5000,7676.1000,14315.4000,-1.5067,4303.6512,1367.4304,5671.0816,71.1891,9043.5304,17687.8488,8644.3184,17.0268,13.2383,47273.7000,0.0000,47273.7000,-2.5978,9313.5137,0.0000,9313.5137,121.0066,0.0000,37960.1863,37960.1863,14.1093,17.0536,15.5815,-0.6906,-46612.4925,17.0445,16.9086,16.9766,1.4591,0.3637,17.0536,17.0461,17.0499,0.5170,-2.2341,17.0536,17.0445,17.0491,0.5221,1.8704,13.2383,13.1595,13.1989,0.8562,-0.3637,13.2383,13.2270,13.2326,0.7557,2.2341,15.0909,15.1632,15.1270,-3.9004,-1.8704,0.1000,7.8141,61589.1000,-46612.4925
7251.0000,17.0548,15.2740,23908.3000,7112.1000,16796.2000,-1.5798,4678.0446,1267.2908,5945.3354,74.4567,8379.3908,19230.2554,10850.8646,17.0472,13.2584,45019.2000,0.0000,45019.2000,-2.4739,8866.8555,0.0000,8866.8555,115.1214,0.0000,36152.3445,36152.3445,14.0543,17.0565,15.5554,-0.6954,-46940.2168,17.0548,16.9895,17.0221,0.5901,0.2980,17.0565,17.0552,17.0558,0.1124,-2.1759,17.0565,17.0548,17.0557,0.1197,1.8778,13.2584,13.2085,13.2335,0.4571,-0.2980,13.2584,13.2537,13.2561,0.3229,2.1759,14.9462,14.9820,14.9641,-1.9263,-1.8778,0.1000,7.8141,61815.4000,-46940.2168
7252.0000,16.8995,16.4005,19186.8000,10645.7000,8541.1000,-1.5012,3762.9066,1889.4692,5652.3758,71.3603,12535.1692,15423.8934,2888.7242,16.9066,13.1196,49384.2000,0.0000,49384.2000,-2.7138,9745.4747,0.0000,9745.4747,126.2386,0.0000,39638.7253,39638.7253,14.2403,16.8615,15.5509,-0.6313,-42613.7055,16.8995,16.9819,16.9407,-0.9425,0.4042,16.8615,16.8934,16.8775,-2.1127,-2.3096,16.8615,16.8995,16.8805,-2.0739,1.9054,13.1196,13.1961,13.1578,-0.8724,-0.4042,13.1196,13.1419,13.1308,-1.4723,2.3096,15.7208,15.5716,15.6462,8.2719,-1.9054,0.1000,7.8141,57925.3000,-42613.7055
7253.0000,12.8043,13.7928,14105.1000,14268.6000,-163.5000,1.4081,2952.4042,2293.4755,5245.8797,67.6724,16562.0755,11152.6958,-5409.3797,16.4902,12.7086,46184.6000,0.0000,46184.6000,-2.5380,9167.2369,0.0000,9167.2369,118.3484,0.0000,37017.3631,37017.3631,13.0902,17.9737,15.5320,-0.6694,-45184.2939,14.4265,14.9634,14.6950,-27.0611,1.7383,17.9737,17.7732,17.8735,12.0600,-2.0686,17.9737,17.1281,17.5509,8.1306,0.3303,12.7086,12.8043,12.7564,-4.8038,-1.7383,12.7086,12.7855,12.7470,-4.5906,2.0686,12.8043,14.9991,13.9017,-21.0123,-0.3303,2.6790,209.3411,46021.1000,-45184.2939
7254.0000,13.4900,18.3881,10482.5000,68830.9000,-58348.4000,3.7982,2169.2340,11240.5521,13409.7862,184.7409,80071.4521,8313.2660,-71758.1862,17.6055,13.8092,26698.7000,0.0000,26698.7000,-1.4672,5218.7606,0.0000,5218.7606,68.9142,0.0000,21479.9394,21479.9394,18.1833,13.4258,15.8045,0.6337,42772.9668,18.3881,17.6055,17.9968,39.8859,1.7551,17.6055,17.8292,17.7173,-1.8442,0.2880,18.3881,18.2332,18.3106,9.2083,-2.0431,13.6527,13.4626,13.5577,9.7094,-1.7551,13.4258,12.8556,13.1407,4.7908,-0.2880,13.4258,13.5135,13.4697,-5.1735,2.0431,7.5248,587.9971,-31649.7000,42772.9668
7255.0000,13.4353,19.6796,1409.7000,115806.6000,-114396.9000,5.5462,291.9851,18887.8513,19179.8364,269.5085,134694.4513,1117.7149,-133576.7364,19.3936,15.5756,21401.0000,0.0000,21401.0000,-1.1760,4088.2526,0.0000,4088.2526,54.1814,0.0000,17312.7474,17312.7474,19.3537,12.8474,16.1005,1.6247,109670.2469,19.6796,19.3936,19.5366,18.6222,2.2408,19.3936,18.8455,19.1195,16.9617,1.0647,19.6796,19.5174,19.5985,15.5819,-3.3055,14.3246,14.1942,14.2594,8.5082,-2.2408,12.8474,12.9428,12.8951,-2.9238,-1.0647,12.8474,12.9209,12.8841,-7.0262,3.3055,10.9980,859.3981,-92995.9000,109670.2469
7256.0000,13.3285,19.6555,602.8000,131925.5000,-131322.7000,6.2660,125.0763,21463.3295,21588.4058,304.3266,153388.8295,477.7237,-152911.1058,13.2492,16.5465,2241.8000,6937.6000,-4695.8000,0.4918,467.1564,1124.7366,1591.8930,23.9644,8062.3366,1774.6436,-6287.6930,19.4256,13.3161,16.3708,2.3592,159245.2785,19.6555,19.6320,19.6438,1.3337,1.9247,19.0041,19.0222,19.0131,-1.2438,2.4166,19.6555,19.6501,19.6528,0.6959,-4.3413,13.2492,13.4459,13.3475,-10.9640,-1.9247,13.3161,13.2492,13.2826,4.7169,-2.4166,13.3161,13.2765,13.2963,5.0140,4.3413,13.4798,1053.3335,-136018.5000,159245.2785
7257.0000,13.4011,19.7670,183.5000,145782.2000,-145598.7000,6.8991,38.0291,23757.8617,23795.8907,334.8143,169540.0617,145.4709,-169394.5907,13.3970,18.7728,236.4000,7516.5000,-7280.1000,0.4124,49.1469,1221.0945,1270.2414,20.0690,8737.5945,187.2531,-8550.3414,19.6678,13.4173,16.5425,2.6113,176264.3244,19.7670,19.7451,19.7561,1.3956,2.1622,19.5894,19.5031,19.5463,6.4740,2.5746,19.7670,19.7573,19.7621,1.3596,-4.7368,13.3970,13.3881,13.3926,0.5838,-2.1622,13.4173,13.3970,13.4072,1.5435,-2.5746,13.4173,13.4070,13.4122,1.4393,4.7368,14.5779,1139.1403,-152878.8000,176264.3244
