Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7258.0000,13.5304,19.9130,3.6000,161432.4000,-161428.8000,7.6293,0.7445,26387.9493,26388.6937,370.4151,187820.3493,2.8555,-187817.4937,13.5312,19.2049,0.0000,8144.8000,-8144.8000,0.4328,0.0000,1325.6596,1325.6596,21.0580,9470.4596,0.0000,-9470.4596,19.8485,13.5510,16.6998,2.9011,195823.8072,19.9130,19.8878,19.9004,1.7824,2.3989,19.7834,19.7508,19.7671,2.7057,2.8316,19.9130,19.9014,19.9072,1.7913,-5.2305,13.5312,13.5089,13.5200,1.5785,-2.3989,13.5510,13.5312,13.5411,1.6566,-2.8316,13.5510,13.5403,13.5457,1.6512,5.2305,16.0778,1256.3407,-169573.6000,195823.8072
7259.0000,13.7407,20.1280,0.0000,176378.1000,-176378.1000,8.3355,0.0000,28973.6841,28973.6841,405.0385,205351.7841,0.0000,-205351.7841,13.7438,19.4199,0.0000,21744.2000,-21744.2000,1.1554,0.0000,3549.8317,3549.8317,56.2485,25294.0317,0.0000,-25294.0317,20.0188,13.7692,16.8940,3.3892,228773.3807,20.1280,20.0914,20.1097,2.5662,2.3934,19.8728,19.8610,19.8669,1.2443,3.5487,20.1280,20.1130,20.1205,2.6142,-5.9421,13.7438,13.7078,13.7258,2.5237,-2.3934,13.7692,13.7438,13.7565,2.6395,-3.5487,13.7692,13.7540,13.7616,2.6458,5.9421,18.9360,1479.6852,-198122.3000,228773.3807
7260.0000,13.9419,20.3335,0.0000,190140.0000,-190140.0000,8.9858,0.0000,31383.1062,31383.1062,437.2407,221523.1062,0.0000,-221523.1062,13.9458,19.6243,0.0000,31838.4000,-31838.4000,1.6917,0.0000,5212.9257,5212.9257,82.4307,37051.3257,0.0000,-37051.3257,20.1992,13.9660,17.0826,3.8030,256701.1233,20.3335,20.2980,20.3158,2.5271,2.4314,20.0216,20.0066,20.0141,1.8171,4.1231,20.3335,20.3203,20.3269,2.5314,-6.5545,13.9458,13.9109,13.9284,2.4852,-2.4314,13.9660,13.9458,13.9559,2.4475,-4.1231,13.9660,13.9534,13.9597,2.4318,6.5545,21.3182,1665.8320,-221978.4000,256701.1233
7261.0000,14.1175,20.5129,0.0000,203775.8000,-203775.8000,9.6303,0.0000,33774.2079,33774.2079,469.2157,237550.0079,0.0000,-237550.0079,14.1210,19.8015,0.0000,38013.4000,-38013.4000,2.0198,0.0000,6239.9256,6239.9256,98.4988,44253.3256,0.0000,-44253.3256,20.3708,14.1369,17.2538,4.1498,280114.1075,20.5129,20.4828,20.4979,2.2378,2.5368,20.1808,20.1662,20.1735,1.9640,4.5566,20.5129,20.5022,20.5075,2.2204,-7.0934,14.1210,14.0916,14.1063,2.1880,-2.5368,14.1369,14.1210,14.1290,2.1287,-4.5566,14.1369,14.1268,14.1318,2.1175,7.0934,23.2744,1818.6947,-241789.2000,280114.1075
7262.0000,14.2590,20.6575,0.0000,218954.0000,-218954.0000,10.3476,0.0000,36412.4929,36412.4929,504.7485,255366.4929,0.0000,-255366.4929,14.2616,19.9438,0.0000,37816.5000,-37816.5000,2.0093,0.0000,6220.5116,6220.5116,98.0594,44037.0116,0.0000,-44037.0116,20.5258,14.2737,17.3998,4.4145,297979.9690,20.6575,20.6351,20.6463,1.8315,2.7794,20.3450,20.3306,20.3378,2.0234,4.7887,20.6575,20.6494,20.6534,1.8009,-7.5682,14.2616,14.2398,14.2507,1.7826,-2.7794,14.2737,14.2616,14.2676,1.7141,-4.7887,14.2737,14.2661,14.2699,1.7066,7.5682,24.6998,1930.0781,-256770.5000,297979.9690
7263.0000,14.4225,20.8245,0.0000,235723.6000,-235723.6000,11.1401,0.0000,39355.0134,39355.0134,543.9158,275078.6134,0.0000,-275078.6134,14.4252,20.1093,0.0000,43253.3000,-43253.3000,2.2982,0.0000,7132.2195,7132.2195,112.2228,50385.5195,0.0000,-50385.5195,20.6870,14.4383,17.5626,4.7983,323882.1012,20.8245,20.8009,20.8127,2.0491,2.9473,20.4979,20.4856,20.4917,1.8980,5.2455,20.8245,20.8160,20.8203,2.0540,-8.1928,14.4252,14.4020,14.4136,2.0065,-2.9473,14.4383,14.4252,14.4317,2.0206,-5.2455,14.4383,14.4299,14.4341,2.0219,8.1928,26.8732,2099.9087,-278976.9000,323882.1012
7264.0000,14.5316,20.9360,0.0000,240052.0000,-240052.0000,11.3446,0.0000,40182.7694,40182.7694,554.5048,280234.7694,0.0000,-280234.7694,14.5335,20.2190,0.0000,44991.2000,-44991.2000,2.3906,0.0000,7430.9043,7430.9043,116.8121,52422.1043,0.0000,-52422.1043,20.8008,14.5418,17.6713,4.9123,331580.9589,20.9360,20.9198,20.9279,1.4305,2.9847,20.6081,20.5993,20.6037,1.3920,5.3752,20.9360,20.9303,20.9331,1.4029,-8.3599,14.5335,14.5177,14.5256,1.3924,-2.9847,14.5418,14.5335,14.5376,1.3188,-5.3752,14.5418,14.5365,14.5391,1.3085,8.3599,27.4809,2147.3942,-285043.2000,331580.9589
7265.0000,14.5608,20.9659,0.0000,246283.0000,-246283.0000,11.6391,0.0000,41254.8460,41254.8460,569.3115,287537.8460,0.0000,-287537.8460,14.5614,20.2472,0.0000,31992.1000,-31992.1000,1.6999,0.0000,5286.1612,5286.1612,83.1003,37278.2612,0.0000,-37278.2612,20.8687,14.5636,17.7161,4.8057,324385.6102,20.9659,20.9613,20.9636,0.4718,3.3131,20.7192,20.7099,20.7145,1.3777,5.0129,20.9659,20.9643,20.9651,0.4262,-8.3260,14.5614,14.5570,14.5592,0.4466,-3.3131,14.5636,14.5614,14.5625,0.3408,-5.0129,14.5636,14.5623,14.5630,0.3282,8.3260,26.6976,2086.1848,-278275.1000,324385.6102
7266.0000,14.0652,20.4594,0.0000,137884.4000,-137884.4000,6.5163,0.0000,22824.8519,22824.8519,318.7980,160709.2519,0.0000,-160709.2519,14.0692,19.7490,0.0000,788.0000,-788.0000,0.0419,0.0000,129.2524,129.2524,2.0471,917.2524,0.0000,-917.2524,20.5249,13.9665,17.2457,2.4577,165893.4171,20.4594,20.5478,20.5036,-5.5110,2.1581,20.5326,20.5638,20.5482,-1.9668,2.2000,20.4594,20.5053,20.4823,-5.7852,-4.3582,14.0692,14.1551,14.1122,-5.3544,-2.1581,13.9665,14.0692,14.0179,-6.5319,-2.2000,13.9665,14.0207,13.9936,-6.8301,4.3582,13.1277,1025.8160,-138672.4000,165893.4171
7267.0000,13.9006,20.2913,0.0000,135451.0000,-135451.0000,6.4013,0.0000,22334.6782,22334.6782,312.1437,157785.6782,0.0000,-157785.6782,13.8976,13.8976,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3284,13.8719,17.1002,2.3616,159410.0884,20.2913,20.3287,20.3100,-2.2950,2.1338,20.3287,20.3675,20.3481,-2.3734,2.1338,20.2913,20.3089,20.3001,-2.1585,-4.2675,13.8976,13.9355,13.9165,-2.3200,-2.1338,13.8719,13.8976,13.8848,-1.5656,-2.1338,13.8719,13.8831,13.8775,-1.3605,4.2675,12.7927,999.6359,-135451.0000,159410.0884
7268.0000,13.6498,19.9972,244.2000,72962.9000,-72718.7000,3.4609,50.4016,11960.0282,12010.4297,168.5845,84922.9282,193.7984,-84729.1297,20.0909,16.2524,1149.9000,0.0000,1149.9000,-0.0632,217.8331,0.0000,217.8331,3.1087,0.0000,932.0669,932.0669,20.0880,13.5052,16.7966,1.2780,86267.3983,19.9972,20.0909,20.0440,-3.1692,1.1747,20.0909,20.1715,20.1312,-2.5769,1.1115,19.9972,20.0474,20.0223,-3.3115,-2.2862,13.7658,13.8107,13.7883,-1.5074,-1.1747,13.5052,13.6244,13.5648,-3.8206,-1.1115,13.5052,13.5670,13.5361,-4.0792,2.2862,6.9132,540.2081,-71568.8000,86267.3983
7269.0000,13.5571,19.8340,624.4000,66037.3000,-65412.9000,3.1533,129.0696,10801.2776,10930.3472,153.3736,76838.5776,495.3304,-76343.2472,19.9000,16.0777,3049.9000,0.0000,3049.9000,-0.1676,579.0703,0.0000,579.0703,7.4041,0.0000,2470.8297,2470.8297,19.9046,13.3827,16.6436,1.1127,75107.3007,19.8340,19.9000,19.8670,-2.0951,1.1070,19.9000,19.9833,19.9417,-2.2463,0.9394,19.8340,19.8685,19.8513,-2.0233,-2.0464,13.8463,13.8276,13.8369,0.6284,-1.1070,13.3827,13.4482,13.4154,-1.7616,-0.9394,13.3827,13.4107,13.3967,-1.6416,2.0464,6.2778,490.5546,-62363.0000,75107.3007
7270.0000,13.9079,20.0176,1281.1000,50507.4000,-49226.3000,2.4536,263.2960,8329.6684,8592.9644,119.3078,58837.0684,1017.8040,-57819.2644,19.9823,16.1592,19525.9000,0.0000,19525.9000,-1.0730,3703.6665,0.0000,3703.6665,47.5525,0.0000,15822.2335,15822.2335,19.9816,13.0994,16.5405,1.0254,69211.8327,20.0176,19.9823,20.0000,1.6451,1.5845,19.9823,19.9581,19.9702,0.3853,0.5115,20.0176,19.9873,20.0024,1.8653,-2.0959,15.2302,14.9067,15.0685,14.9027,-1.5845,13.0994,13.2813,13.1904,-2.6754,-0.5115,13.0994,13.1528,13.1261,-3.2247,2.0959,4.7972,374.8570,-29700.4000,69211.8327
7271.0000,14.3982,20.2991,1984.9000,43085.9000,-41101.0000,2.1395,404.7106,7189.1732,7593.8838,104.2684,50275.0732,1580.1894,-48694.8838,20.2231,16.3974,29934.2000,0.0000,29934.2000,-1.6450,5661.8375,0.0000,5661.8375,72.8007,0.0000,24272.3625,24272.3625,20.2303,12.5687,16.3995,0.6848,46223.5283,20.2991,20.2307,20.2649,3.2384,1.6180,20.2303,19.7675,19.9989,0.3869,-0.0269,20.2991,20.2303,20.2647,3.2057,-1.5911,16.3974,16.0945,16.2460,14.2508,-1.6180,16.3974,10.7161,13.5568,4.4626,0.0269,12.5374,12.6732,12.6053,-6.2440,1.5911,4.1201,321.9512,-11166.8000,46223.5283
7272.0000,14.6071,20.1503,3131.0000,38003.1000,-34872.1000,1.9589,636.2543,6372.9924,7009.2467,95.7100,44376.0924,2494.7457,-41881.3467,20.1551,16.3301,33058.8000,0.0000,33058.8000,-1.8167,6257.8207,0.0000,6257.8207,80.0794,0.0000,26800.9793,26800.9793,20.1805,12.3902,16.2853,0.4993,33701.9700,20.1503,20.1766,20.1635,-1.1832,1.5850,20.1805,20.0075,20.0940,1.1884,-0.2317,20.1503,20.1805,20.1654,-1.1573,-1.3533,16.3301,16.3103,16.3202,0.9366,-1.5850,16.3301,13.7055,15.0178,17.6724,0.2317,12.6153,12.6123,12.6138,0.1439,1.3533,3.7416,292.3751,-1813.3000,33701.9700
7273.0000,15.3519,20.5235,4153.3000,33455.0000,-29301.7000,1.7971,834.0866,5712.8436,6546.9303,87.8643,39167.8436,3319.2134,-35848.6303,19.1287,15.3145,40747.8000,0.0000,40747.8000,-2.2392,7809.5820,0.0000,7809.5820,98.8160,0.0000,32938.2180,32938.2180,15.2475,16.9211,16.0843,-0.1494,-10081.1677,20.5235,20.4455,20.4845,3.9147,1.7186,17.0685,17.7490,17.4088,-32.3639,-1.6402,20.5235,20.0017,20.2626,1.2138,-0.0785,15.3145,15.5313,15.4229,-10.7871,-1.7186,15.3145,15.2475,15.2810,3.2174,1.6402,15.2475,11.4217,13.3346,8.7387,0.0785,3.3803,264.1433,11446.1000,-10081.1677
7274.0000,14.8528,19.5583,5226.1000,29273.4000,-24047.3000,1.6553,1057.8429,4938.2920,5996.1349,81.0605,34211.6920,4168.2571,-30043.4349,18.4975,14.6908,40650.7000,0.0000,40650.7000,-2.2339,7853.3882,0.0000,7853.3882,100.2840,0.0000,32797.3118,32797.3118,14.7981,17.1680,15.9830,-0.2296,-15497.9710,19.5858,19.7847,19.6852,-9.6040,1.6687,17.1680,17.2207,17.1943,-2.5467,-1.6821,17.1680,22.9801,20.0740,-2.2346,0.0134,14.6908,14.8528,14.7718,-7.8167,-1.6687,14.6908,14.8204,14.7556,-6.2994,1.6821,14.8528,11.9978,13.4253,1.1358,-0.0134,3.1346,244.9415,16603.4000,-15497.9710
7275.0000,14.3896,18.4243,6863.0000,25544.7000,-18681.7000,1.5642,1399.5227,4261.4309,5660.9536,76.4306,29806.1309,5463.4773,-24342.6536,18.0919,14.2901,46509.9000,0.0000,46509.9000,-2.5558,9032.7672,0.0000,9032.7672,115.9687,0.0000,37477.1328,37477.1328,14.2837,17.4848,15.8842,-0.4151,-28020.9195,18.6189,18.8396,18.7292,-11.4959,1.7993,17.4848,17.4307,17.4577,3.2198,-2.0344,17.4848,19.9139,18.6993,-16.5482,0.2351,14.2901,14.3896,14.3399,-5.1714,-1.7993,14.2901,14.3762,14.3331,-5.0571,2.0344,14.3896,13.4833,13.9364,6.2097,-0.2351,2.9479,230.3536,27828.2000,-28020.9195
7276.0000,14.4989,19.4916,5617.4000,39274.3000,-33656.9000,2.1483,1143.5031,6569.0395,7712.5426,104.9481,45843.3395,4473.8969,-41369.4426,18.4163,14.6107,44801.0000,0.0000,44801.0000,-2.4619,8664.2455,0.0000,8664.2455,112.4819,0.0000,36136.7545,36136.7545,14.5513,17.1887,15.8700,-0.2328,-15712.3073,19.4916,19.3443,19.4179,8.3523,1.9471,17.3612,17.3815,17.3713,-1.0015,-1.7458,19.4916,18.6851,19.0884,4.7356,-0.2012,14.6107,14.5582,14.5844,2.9926,-1.9471,14.6107,14.5513,14.5810,3.0324,1.7458,14.5513,13.9251,14.2382,3.6829,0.2012,4.1384,323.3794,11144.1000,-15712.3073
7277.0000,14.7605,19.9419,5839.8000,47920.1000,-42080.3000,2.5684,1183.8054,8065.8565,9249.6619,125.5288,55985.9565,4655.9946,-51329.9619,18.6739,14.8652,50741.9000,0.0000,50741.9000,-2.7884,9780.8423,0.0000,9780.8423,126.6955,0.0000,40961.0577,40961.0577,14.8098,16.8932,15.8515,-0.1922,-12970.7900,19.9419,19.8530,19.8975,5.8279,2.2503,17.2838,17.3006,17.2922,-0.9139,-1.9322,19.9419,19.2661,19.6040,6.2640,-0.3181,14.8652,14.8175,14.8414,3.1417,-2.2503,14.8652,14.8098,14.8375,3.1362,1.9322,14.8098,14.3569,14.5833,4.2060,0.3181,4.9445,386.3718,8661.6000,-12970.7900
7278.0000,13.9227,20.0126,3102.3000,114046.2000,-110943.9000,5.5511,637.4411,18815.0607,19452.5019,271.8479,132861.2607,2464.8589,-130396.4019,19.9939,16.1700,29052.9000,0.0000,29052.9000,-1.5965,5509.9905,0.0000,5509.9905,72.2249,0.0000,23542.9095,23542.9095,19.7437,12.6981,16.2209,1.5921,107464.3141,20.0126,19.9939,20.0032,1.3177,2.3825,19.9939,18.8631,19.4285,25.8216,0.7860,20.0126,19.9621,19.9873,4.6672,-3.1686,15.3197,15.2427,15.2812,5.3490,-2.3825,12.6981,13.5926,13.1454,-20.3791,-0.7860,12.6981,12.9301,12.8141,-21.3095,3.1686,10.9997,859.5323,-81891.0000,107464.3141
7279.0000,13.6370,19.9046,1630.6000,156155.9000,-154525.3000,7.4646,336.6176,25589.3114,25925.9290,363.6929,181745.2114,1293.9824,-180451.2290,19.9177,16.0952,21898.8000,0.0000,21898.8000,-1.2034,4156.9497,0.0000,4156.9497,53.2482,0.0000,17741.8503,17741.8503,19.8843,13.1268,16.5056,2.4176,163189.7088,19.9046,19.9177,19.9111,-1.0703,2.8893,19.9177,19.8100,19.8638,5.2948,1.6859,19.9046,19.9117,19.9081,-0.9146,-4.5753,14.3654,14.4881,14.4267,-10.2702,-2.8893,13.1268,13.1306,13.1287,-0.1596,-1.6859,13.1268,13.0995,13.1132,3.6502,4.5753,14.7984,1156.3660,-132626.5000,163189.7088
7280.0000,13.6917,20.0293,741.4000,172342.0000,-171600.6000,8.1833,152.9154,28278.0747,28430.9901,397.9524,200620.0747,588.4846,-200031.5901,13.6344,17.2314,2680.7000,9901.4000,-7220.7000,0.6734,555.2318,1613.9250,2169.1568,32.9498,11515.3250,2125.4682,-9389.8568,19.8252,13.7055,16.7654,3.0971,209054.1143,20.0293,20.0110,20.0201,1.3566,2.5033,19.4217,19.4759,19.4488,-4.9670,3.1767,20.0293,20.0206,20.0250,1.4511,-5.6800,13.6344,13.7558,13.6951,-8.7881,-2.5033,13.7055,13.6344,13.6699,6.5728,-3.1767,13.7055,13.6635,13.6845,6.9359,5.6800,17.6797,1381.5186,-178821.3000,209054.1143
7281.0000,13.7951,20.1692,235.6000,186866.1000,-186630.5000,8.8434,48.5107,30735.9130,30784.4237,430.1803,217602.0130,187.0893,-217414.9237,13.7938,19.2531,252.8000,11066.1000,-10813.3000,0.6019,52.2301,1807.8852,1860.1153,29.3246,12873.9852,200.5699,-12673.4153,20.0761,13.8104,16.9433,3.3817,228262.8063,20.1692,20.1481,20.1586,1.7129,2.7472,19.9872,19.9241,19.9557,6.1580,3.3490,20.1692,20.1596,20.1644,1.7243,-6.0962,13.7938,13.7797,13.7868,1.1477,-2.7472,13.8104,13.7938,13.8021,1.6362,-3.3490,13.8104,13.8020,13.8062,1.5100,6.0962,18.8539,1473.2732,-197443.8000,228262.8063
7282.0000,13.9913,20.3839,0.0000,202185.3000,-202185.3000,9.5551,0.0000,33410.2891,33410.2891,465.1052,235595.5891,0.0000,-235595.5891,13.9936,19.6727,0.0000,23590.8000,-23590.8000,1.2535,0.0000,3865.2299,3865.2299,61.0897,27456.0299,0.0000,-27456.0299,20.2783,14.0147,17.1465,3.8685,261122.3997,20.3839,20.3523,20.3681,2.5692,2.7672,20.1404,20.1221,20.1313,2.1602,4.0207,20.3839,20.3708,20.3774,2.6114,-6.7879,13.9936,13.9645,13.9791,2.3621,-2.7672,14.0147,13.9936,14.0042,2.4796,-4.0207,14.0147,14.0022,14.0084,2.4819,6.7879,21.5828,1686.5081,-225776.1000,261122.3997
7283.0000,14.2177,20.6152,0.0000,216937.7000,-216937.7000,10.2523,0.0000,36041.6322,36041.6322,499.6846,252979.3322,0.0000,-252979.3322,14.2215,19.9032,0.0000,37962.3000,-37962.3000,2.0171,0.0000,6240.7882,6240.7882,98.3857,44203.0882,0.0000,-44203.0882,20.4772,14.2415,17.3593,4.3717,295090.3753,20.6152,20.5803,20.5978,2.8128,2.7451,20.2935,20.2798,20.2867,1.9167,4.7621,20.6152,20.6024,20.6088,2.8342,-7.5072,14.2215,14.1872,14.2044,2.7600,-2.7451,14.2415,14.2215,14.2315,2.7851,-4.7621,14.2415,14.2289,14.2352,2.7777,7.5072,24.5153,1915.6574,-254900.0000,295090.3753
7284.0000,14.3895,20.7908,0.0000,229834.0000,-229834.0000,10.8617,0.0000,38341.4036,38341.4036,530.1809,268175.4036,0.0000,-268175.4036,14.3926,20.0763,0.0000,41365.9000,-41365.9000,2.1979,0.0000,6817.6662,6817.6662,107.3079,48183.5662,0.0000,-48183.5662,20.6536,14.4064,17.5300,4.6619,314675.8928,20.7908,20.7647,20.7778,2.2140,2.8879,20.4672,20.4529,20.4601,2.1344,5.0859,20.7908,20.7815,20.7862,2.1820,-7.9738,14.3926,14.3671,14.3799,2.1592,-2.8879,14.4064,14.3926,14.3995,2.0687,-5.0859,14.4064,14.3977,14.4020,2.0551,7.9738,26.1127,2040.4831,-271199.9000,314675.8928
7285.0000,14.5647,20.9698,0.0000,244153.0000,-244153.0000,11.5384,0.0000,40901.8309,40901.8309,563.8543,285054.8309,0.0000,-285054.8309,14.5676,20.2535,0.0000,48364.7000,-48364.7000,2.5698,0.0000,7992.2108,7992.2108,125.5536,56356.9108,0.0000,-56356.9108,20.8240,14.5808,17.7024,5.0330,339726.4087,20.9698,20.9447,20.9573,2.2074,2.9896,20.6252,20.6132,20.6192,1.9615,5.5593,20.9698,20.9610,20.9654,2.2048,-8.5489,14.5676,14.5430,14.5553,2.1591,-2.9896,14.5808,14.5676,14.5742,2.1498,-5.5593,14.5808,14.5722,14.5765,2.1471,8.5489,28.2244,2205.4907,-292517.7000,339726.4087
7286.0000,14.7182,21.1268,0.0000,260348.4000,-260348.4000,12.3038,0.0000,43776.7788,43776.7788,601.9584,304125.1788,0.0000,-304125.1788,14.7206,20.4084,0.0000,49987.4000,-49987.4000,2.6560,0.0000,8279.6257,8279.6257,129.8624,58267.0257,0.0000,-58267.0257,20.9857,14.7315,17.8586,5.3462,360870.2706,21.1268,21.1060,21.1164,1.9620,3.2159,20.7905,20.7787,20.7846,2.0373,5.8720,21.1268,21.1195,21.1231,1.9445,-9.0879,14.7206,14.7004,14.7105,1.9143,-3.2159,14.7315,14.7206,14.7261,1.8741,-5.8720,14.7315,14.7245,14.7280,1.8695,9.0879,29.9444,2339.8966,-310335.8000,360870.2706
7287.0000,14.8700,21.2819,0.0000,274007.6000,-274007.6000,12.9493,0.0000,46243.1661,46243.1661,634.1912,320250.7661,0.0000,-320250.7661,14.8723,20.5619,0.0000,54450.8000,-54450.8000,2.8932,0.0000,9039.9663,9039.9663,141.5507,63490.7663,0.0000,-63490.7663,21.1383,14.8824,18.0104,5.6631,382261.9888,21.2819,21.2625,21.2722,1.9218,3.3521,20.9379,20.9280,20.9329,1.8321,6.2452,21.2819,21.2752,21.2785,1.9172,-9.5973,14.8723,14.8532,14.8628,1.8787,-3.3521,14.8824,14.8723,14.8774,1.8674,-6.2452,14.8824,14.8758,14.8791,1.8655,9.5973,31.7264,2479.1441,-328458.4000,382261.9888
7288.0000,14.9661,21.3803,0.0000,276623.1000,-276623.1000,13.0730,0.0000,46793.7237,46793.7237,640.8978,323416.8237,0.0000,-323416.8237,14.9677,20.6585,0.0000,55355.1000,-55355.1000,2.9412,0.0000,9203.6934,9203.6934,143.9960,64558.7934,0.0000,-64558.7934,21.2398,14.9739,18.1068,5.7336,387020.6002,21.3803,21.3676,21.3739,1.2693,3.3772,21.0375,21.0308,21.0342,1.2630,6.3185,21.3803,21.3759,21.3781,1.2431,-9.6957,14.9677,14.9554,14.9615,1.2336,-3.3772,14.9739,14.9677,14.9708,1.1693,-6.3185,14.9739,14.9699,14.9719,1.1612,9.6957,32.0854,2507.2005,-331978.2000,387020.6002
7289.0000,14.9793,21.3937,0.0000,279891.3000,-279891.3000,13.2274,0.0000,47361.7164,47361.7164,648.8900,327253.0164,0.0000,-327253.0164,14.9796,20.6706,0.0000,41777.8000,-41777.8000,2.2198,0.0000,6947.5339,6947.5339,108.7224,48725.3339,0.0000,-48725.3339,21.2866,14.9804,18.1335,5.5663,375723.5811,21.3937,21.3915,21.3926,0.2669,3.6692,21.1197,21.1138,21.1168,1.0389,5.8890,21.3937,21.3930,21.3934,0.2257,-9.5582,14.9796,14.9775,14.9786,0.2475,-3.6692,14.9804,14.9796,14.9800,0.1526,-5.8890,14.9804,14.9799,14.9802,0.1413,9.5582,30.9599,2419.2472,-321669.1000,375723.5811
7290.0000,14.4440,20.8463,0.0000,172170.4000,-172170.4000,8.1366,0.0000,28759.3719,28759.3719,399.1891,200929.7719,0.0000,-200929.7719,14.4456,20.1299,0.0000,2835.1000,-2835.1000,0.1506,0.0000,467.6352,467.6352,7.3784,3302.7352,0.0000,-3302.7352,20.8959,14.3605,17.6282,3.0948,208898.6219,20.8463,20.9253,20.8858,-6.0739,2.6620,20.8827,20.9147,20.8987,-2.5898,2.8126,20.8463,20.8863,20.8663,-6.3186,-5.4746,14.4456,14.5226,14.4841,-5.9254,-2.6620,14.3605,14.4456,14.4031,-6.9207,-2.8126,14.3605,14.4058,14.3831,-7.1632,5.4746,16.6120,1298.0859,-175005.5000,208898.6219
7291.0000,14.2556,20.6540,0.0000,168796.9000,-168796.9000,7.9772,0.0000,28069.0069,28069.0069,389.9659,196865.9069,0.0000,-196865.9069,14.2536,14.2536,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.6859,14.2285,17.4572,2.9434,198681.5818,20.6540,20.6874,20.6707,-2.5541,2.6591,20.6874,20.7179,20.7027,-2.3242,2.6591,20.6540,20.6699,20.6619,-2.4245,-5.3181,14.2536,14.2869,14.2702,-2.5394,-2.6591,14.2285,14.2536,14.2411,-1.9133,-2.6591,14.2285,14.2400,14.2343,-1.7548,5.3181,15.9620,1247.2941,-168796.9000,198681.5818
7292.0000,13.9239,20.3116,29.7000,97294.7000,-97265.0000,4.5996,6.1024,16051.9155,16058.0180,224.5712,113346.6155,23.5976,-113323.0180,13.9279,13.9279,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3939,13.8301,17.1120,1.7251,116446.6006,20.3116,20.3971,20.3544,-3.7762,1.5332,20.3971,20.4697,20.4334,-3.2076,1.5332,20.3116,20.3559,20.3338,-3.9184,-3.0664,13.9279,14.0094,13.9686,-3.5980,-1.5332,13.8301,13.9279,13.8790,-4.3276,-1.5332,13.8301,13.8812,13.8557,-4.5272,3.0664,9.1979,718.7335,-97265.0000,116446.6006
7293.0000,13.7464,20.1139,153.9000,87864.7000,-87710.8000,4.1604,31.7138,14435.4895,14467.2033,202.6878,102300.1895,122.1862,-102178.0033,13.7438,13.7438,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.1772,13.6965,16.9369,1.5407,103994.1629,20.1139,20.1763,20.1451,-2.4837,1.3868,20.1763,20.2430,20.2096,-2.6590,1.3868,20.1139,20.1444,20.1291,-2.4278,-2.7736,13.7438,13.8021,13.7729,-2.3201,-1.3868,13.6965,13.7438,13.7202,-1.8750,-1.3868,13.6965,13.7185,13.7075,-1.7456,2.7736,8.3106,649.4009,-87710.8000,103994.1629
7294.0000,13.6959,20.0170,392.2000,67922.3000,-67530.1000,3.2303,80.8866,11145.8698,11226.7564,157.2051,79068.1698,311.3134,-78756.8564,20.0555,16.5211,4512.8000,153.0000,4359.8000,-0.2561,855.2463,27.8459,883.0922,12.6306,180.8459,3657.5537,3476.7078,20.0602,13.4371,16.7486,1.1256,75977.4500,20.0170,20.0555,20.0362,-1.2717,1.1622,20.0555,20.1125,20.0840,-1.4740,0.9060,20.0170,20.0372,20.0271,-1.1893,-2.0682,14.1987,14.0691,14.1339,4.3985,-1.1622,13.4371,13.5423,13.4897,-2.7394,-0.9060,13.4371,13.4863,13.4617,-2.9252,2.0682,6.4517,504.1476,-63170.3000,75977.4500
7295.0000,13.7297,20.0100,576.7000,60904.9000,-60328.2000,2.9083,118.8717,10002.2622,10121.1338,141.4965,70907.1622,457.8283,-70449.3338,20.0179,17.0346,6552.0000,650.6000,5901.4000,-0.3946,1242.2574,118.3210,1360.5784,17.6529,768.9210,5309.7426,4540.8216,20.0229,13.2126,16.6177,0.9782,66027.5644,20.0100,20.0179,20.0140,-0.2265,1.1010,20.0179,20.0474,20.0327,-0.5775,0.7064,20.0100,20.0133,20.0117,-0.1446,-1.8073,14.6630,14.4945,14.5787,5.4096,-1.1010,13.2126,13.3380,13.2753,-2.5448,-0.7064,13.2126,13.2637,13.2382,-2.6552,1.8073,5.7724,451.0625,-54426.8000,66027.5644
7296.0000,13.7060,19.9329,794.3000,55750.0000,-54955.7000,2.6760,163.7878,9150.5930,9314.3808,130.2320,64900.5930,630.5122,-64270.0808,19.9590,16.2117,9314.1000,76.6000,9237.5000,-0.5159,1767.1854,13.9146,1781.1000,22.8433,90.5146,7546.9146,7456.4000,19.9628,13.0585,16.5107,0.8522,57523.4440,19.9329,19.9590,19.9459,-0.7793,1.0640,19.9590,19.9988,19.9789,-0.6071,0.5481,19.9329,19.9506,19.9417,-0.8019,-1.6120,14.6485,14.6253,14.6369,0.7440,-1.0640,13.0585,13.1771,13.1178,-1.8591,-0.5481,13.0585,13.0993,13.0789,-1.8802,1.6120,5.2944,413.7146,-45718.2000,57523.4440
7297.0000,13.7990,19.9016,1312.7000,50832.5000,-49519.8000,2.4706,270.2716,8361.7440,8632.0156,120.2397,59194.2440,1042.4284,-58151.8156,19.9157,16.0933,12727.6000,0.0000,12727.6000,-0.6994,2416.0785,0.0000,2416.0785,30.9658,0.0000,10311.5215,10311.5215,19.9215,12.9147,16.4181,0.7091,47866.8626,19.9016,19.9157,19.9086,-0.4081,1.0567,19.9157,19.9612,19.9385,-0.4457,0.3573,19.9016,19.9115,19.9065,-0.3828,-1.4139,15.0688,14.9264,14.9976,4.3947,-1.0567,12.9147,13.0632,12.9889,-1.5133,-0.3573,12.9147,12.9564,12.9356,-1.6879,1.4139,4.8672,380.3306,-36792.2000,47866.8626
7298.0000,13.7600,19.7051,1886.5000,46460.6000,-44574.1000,2.2938,388.6594,7635.5630,8024.2224,111.7192,54096.1630,1497.8406,-52598.3224,19.7570,15.9363,14494.0000,0.0000,14494.0000,-0.7965,2756.6192,0.0000,2756.6192,35.2888,0.0000,11737.3808,11737.3808,19.7669,13.0961,16.4315,1.0079,68035.0178,19.7051,19.7570,19.7311,-2.1007,1.4124,19.7570,19.8479,19.8025,-1.5991,0.6159,19.7051,19.7423,19.7237,-2.1640,-2.0283,14.6739,14.7566,14.7152,-3.3655,-1.4124,13.0961,13.0413,13.0687,1.0051,-0.6159,13.0961,13.0660,13.0811,1.7979,2.0283,4.5074,352.2170,-30080.1000,68035.0178
7299.0000,13.8350,19.6266,2369.5000,42544.7000,-40175.2000,2.1339,487.5680,7004.3922,7491.9602,103.9294,49549.0922,1881.9320,-47667.1602,19.6540,15.8343,16092.3000,0.0000,16092.3000,-0.8843,3064.4024,0.0000,3064.4024,39.2838,0.0000,13027.8976,13027.8976,19.6661,13.1047,16.3854,0.8685,58624.6816,19.6266,19.6540,19.6403,-1.0534,1.3617,19.6540,19.7433,19.6986,-1.2113,0.4774,19.6266,19.6461,19.6364,-1.0123,-1.8391,14.8694,14.8282,14.8488,1.6544,-1.3617,13.1047,13.0821,13.0934,0.3400,-0.4774,13.1047,13.0997,13.1022,0.2972,1.8391,4.1820,326.7844,-24082.9000,58624.6816
7300.0000,13.9234,19.9631,1886.4000,59071.4000,-57185.0000,2.8898,387.6014,9745.6069,10133.2083,140.7582,68817.0069,1498.7986,-67318.2083,19.8733,16.0514,18067.8000,0.0000,18067.8000,-0.9929,3431.5399,0.0000,3431.5399,44.1822,0.0000,14636.2601,14636.2601,19.8624,12.8122,16.3373,0.7642,51581.9245,19.9631,19.8733,19.9182,3.3959,1.2942,19.8733,19.7296,19.8015,1.2834,0.3014,19.9631,19.8874,19.9252,3.5283,-1.5956,15.3504,15.2112,15.2808,5.2545,-1.2942,12.8122,13.0407,12.9265,-1.9724,-0.3014,12.8122,12.8788,12.8455,-3.0558,1.5956,5.6837,444.1327,-39117.2000,51581.9245
7301.0000,13.8997,19.9904,1784.2000,65794.6000,-64010.4000,3.2022,366.7438,10848.7341,11215.4779,156.0462,76643.3341,1417.4562,-75225.8779,19.9717,16.1487,19681.2000,0.0000,19681.2000,-1.0815,3733.5933,0.0000,3733.5933,47.9519,0.0000,15947.6067,15947.6067,19.9547,12.7180,16.3364,0.8769,59191.9271,19.9904,19.9717,19.9811,0.8010,1.4279,19.9717,19.8430,19.9074,1.3202,0.3464,19.9904,19.9765,19.9835,0.7446,-1.7743,15.3542,15.3352,15.3447,0.8137,-1.4279,12.7180,12.8734,12.7957,-1.5358,-0.3464,12.7180,12.7445,12.7313,-1.3364,1.7743,6.2977,492.1097,-44329.2000,59191.9271
7302.0000,13.5532,19.9058,350.6000,129625.2000,-129274.6000,6.1442,72.4771,21200.0084,21272.4855,299.2908,150825.2084,278.1229,-150547.0855,19.9184,16.0960,9658.4000,0.0000,9658.4000,-0.5308,1833.3931,0.0000,1833.3931,23.4936,0.0000,7825.0069,7825.0069,19.9142,13.2846,16.5994,2.1265,143538.4464,19.9058,19.9184,19.9121,-0.7900,2.2250,19.9184,19.9157,19.9171,0.1594,1.6942,19.9058,19.9135,19.9097,-0.8485,-3.9192,13.8736,14.1248,13.9992,-16.1947,-2.2250,13.2846,13.1774,13.2310,5.2950,-1.6942,13.2846,13.2287,13.2566,6.3823,3.9192,12.2227,955.0983,-119616.2000,143538.4464
7303.0000,13.7129,20.0995,1.2000,175513.0000,-175511.8000,8.2946,0.2474,28812.6827,28812.9301,403.1147,204325.6827,0.9526,-204324.7301,20.0742,16.2501,7139.8000,0.0000,7139.8000,-0.3923,1352.8046,0.0000,1352.8046,17.3826,0.0000,5786.9954,5786.9954,20.0741,13.6208,16.8475,2.9139,196690.0388,20.0995,20.0742,20.0869,2.1508,2.8957,20.0742,20.0499,20.0621,1.7917,2.5033,20.0995,20.0853,20.0924,2.2477,-5.3990,13.9252,13.9350,13.9301,-0.7918,-2.8957,13.6208,13.5609,13.5909,4.3850,-2.5033,13.6208,13.5937,13.6073,4.2741,5.3990,16.5123,1290.2924,-168372.0000,196690.0388
7304.0000,13.8761,20.2662,0.0000,189067.9000,-189067.9000,8.9352,0.0000,31157.5745,31157.5745,434.6963,220225.4745,0.0000,-220225.4745,13.8615,19.5163,4.1000,10297.0000,-10292.9000,0.5473,0.8462,1683.8774,1684.7236,27.5140,11980.8774,3.2538,-11977.6236,20.2056,13.8976,17.0516,3.4179,230711.1169,20.2662,20.2412,20.2537,2.0561,2.7959,20.1225,20.1153,20.1189,0.7284,3.3433,20.2662,20.2548,20.2605,2.0708,-6.1392,13.8615,13.8708,13.8661,-0.7295,-2.7959,13.8976,13.8615,13.8795,3.5259,-3.3433,13.8976,13.8785,13.8880,3.4298,6.1392,18.9466,1480.5138,-199360.8000,230711.1169
7305.0000,14.0107,20.4038,0.0000,198500.1000,-198500.1000,9.3809,0.0000,32816.4508,32816.4508,456.8702,231316.5508,0.0000,-231316.5508,14.0114,19.6907,0.0000,11872.5000,-11872.5000,0.6308,0.0000,1945.7526,1945.7526,30.7530,13818.2526,0.0000,-13818.2526,20.3416,14.0280,17.1848,3.6119,243800.5435,20.4038,20.3837,20.3937,1.7318,2.9167,20.2604,20.2446,20.2525,1.6546,3.5475,20.4038,20.3948,20.3993,1.7173,-6.4642,14.0114,13.9919,14.0017,1.6780,-2.9167,14.0280,14.0114,14.0197,1.7344,-3.5475,14.0280,14.0192,14.0236,1.6790,6.4642,19.9962,1562.5305,-210372.6000,243800.5435
7306.0000,14.1151,20.5105,0.0000,206653.0000,-206653.0000,9.7662,0.0000,34249.1555,34249.1555,476.0562,240902.1555,0.0000,-240902.1555,14.1161,19.7965,0.0000,11955.7000,-11955.7000,0.6353,0.0000,1962.3933,1962.3933,30.9875,13918.0933,0.0000,-13918.0933,20.4534,14.1278,17.2906,3.7597,253776.5764,20.5105,20.4954,20.5029,1.3600,3.0437,20.3747,20.3615,20.3681,1.4371,3.6789,20.5105,20.5037,20.5071,1.3432,-6.7226,14.1161,14.1013,14.1087,1.3333,-3.0437,14.1278,14.1161,14.1219,1.2753,-3.6789,14.1278,14.1214,14.1246,1.2608,6.7226,20.7836,1624.0565,-218608.7000,253776.5764
7307.0000,14.2227,20.6204,0.0000,214777.1000,-214777.1000,10.1502,0.0000,35686.9268,35686.9268,495.1119,250464.0268,0.0000,-250464.0268,14.2236,19.9053,0.0000,14779.5000,-14779.5000,0.7853,0.0000,2429.7412,2429.7412,38.3229,17209.2412,0.0000,-17209.2412,20.5570,14.2352,17.3961,3.9503,266642.9398,20.6204,20.6055,20.6130,1.3702,3.1216,20.4648,20.4549,20.4598,1.1496,3.9069,20.6204,20.6138,20.6171,1.3696,-7.0285,14.2236,14.2091,14.2163,1.3420,-3.1216,14.2352,14.2236,14.2294,1.3396,-3.9069,14.2352,14.2288,14.2320,1.3383,7.0285,21.8579,1708.0080,-229556.6000,266642.9398
7308.0000,14.3099,20.7095,0.0000,222895.6000,-222895.6000,10.5338,0.0000,37113.0977,37113.0977,514.1924,260008.6977,0.0000,-260008.6977,14.3106,19.9934,0.0000,14059.2000,-14059.2000,0.7470,0.0000,2314.3137,2314.3137,36.4715,16373.5137,0.0000,-16373.5137,20.6515,14.3197,17.4856,4.0815,275501.1885,20.7095,20.6977,20.7036,1.1364,3.2623,20.5665,20.5559,20.5612,1.2654,4.0093,20.7095,20.7043,20.7069,1.1259,-7.2716,14.3106,14.2992,14.3049,1.1111,-3.2623,14.3197,14.3106,14.3151,1.0772,-4.0093,14.3197,14.3147,14.3172,1.0708,7.2716,22.5561,1762.5646,-236954.8000,275501.1885
7309.0000,14.4122,20.8140,0.0000,232303.2000,-232303.2000,10.9784,0.0000,38774.3469,38774.3469,536.2043,271077.5469,0.0000,-271077.5469,14.4130,20.0970,0.0000,17561.7000,-17561.7000,0.9331,0.0000,2895.2937,2895.2937,45.5740,20456.9937,0.0000,-20456.9937,20.7475,14.4231,17.5853,4.3046,290562.4508,20.8140,20.8009,20.8074,1.2956,3.3484,20.6475,20.6394,20.6434,1.0351,4.2816,20.8140,20.8082,20.8111,1.3004,-7.6300,14.4130,14.4002,14.4066,1.2697,-3.3484,14.4231,14.4130,14.4180,1.2843,-4.2816,14.4231,14.4174,14.4203,1.2864,7.6300,23.8239,1861.6312,-249864.9000,290562.4508
7310.0000,14.4851,20.8885,0.0000,239003.2000,-239003.2000,11.2951,0.0000,39962.5402,39962.5402,552.0442,278965.7402,0.0000,-278965.7402,14.4857,20.1706,0.0000,17069.5000,-17069.5000,0.9070,0.0000,2817.2271,2817.2271,44.3158,19886.7271,0.0000,-19886.7271,20.8269,14.4926,17.6598,4.4165,298113.8244,20.8885,20.8792,20.8838,0.9644,3.4627,20.7321,20.7239,20.7280,1.0631,4.3697,20.8885,20.8844,20.8865,0.9520,-7.8324,14.4857,14.4766,14.4812,0.9427,-3.4627,14.4926,14.4857,14.4892,0.9010,-4.3697,14.4926,14.4888,14.4907,0.8929,7.8324,24.4129,1907.6606,-256072.7000,298113.8244
7311.0000,14.5502,20.9551,0.0000,244240.2000,-244240.2000,11.5426,0.0000,40902.2160,40902.2160,564.4144,285142.4160,0.0000,-285142.4160,14.5508,20.2364,0.0000,17897.1000,-17897.1000,0.9509,0.0000,2956.7201,2956.7201,46.4787,20853.8201,0.0000,-20853.8201,20.8936,14.5569,17.7253,4.5237,305351.5414,20.9551,20.9470,20.9510,0.8537,3.5305,20.7962,20.7901,20.7931,0.8286,4.4815,20.9551,20.9515,20.9533,0.8494,-8.0120,14.5508,14.5429,14.5468,0.8347,-3.5305,14.5569,14.5508,14.5538,0.8226,-4.4815,14.5569,14.5535,14.5552,0.8204,8.0120,25.0020,1953.6895,-262137.3000,305351.5414
7312.0000,14.6173,21.0237,0.0000,248910.3000,-248910.3000,11.7633,0.0000,41751.7223,41751.7223,575.4565,290662.0223,0.0000,-290662.0223,14.6179,20.3044,0.0000,20313.5000,-20313.5000,1.0793,0.0000,3359.3435,3359.3435,52.7687,23672.8435,0.0000,-23672.8435,20.9569,14.6240,17.7905,4.6473,313691.8268,21.0237,21.0155,21.0196,0.8697,3.5613,20.8501,20.8451,20.8476,0.6999,4.6406,21.0237,21.0201,21.0219,0.8702,-8.2020,14.6179,14.6099,14.6139,0.8520,-3.5613,14.6240,14.6179,14.6210,0.8527,-4.6406,14.6240,14.6206,14.6223,0.8525,8.2020,25.7060,2008.6997,-269223.8000,313691.8268
7313.0000,14.6688,21.0763,0.0000,253163.8000,-253163.8000,11.9643,0.0000,42517.9577,42517.9577,585.5526,295681.7577,0.0000,-295681.7577,14.6693,20.3564,0.0000,19961.8000,-19961.8000,1.0606,0.0000,3303.7641,3303.7641,51.8700,23265.5641,0.0000,-23265.5641,21.0123,14.6739,17.8431,4.7174,318423.9263,21.0763,21.0700,21.0731,0.6890,3.6345,20.9088,20.9035,20.9061,0.7491,4.6952,21.0763,21.0736,21.0749,0.6827,-8.3297,14.6693,14.6631,14.6662,0.6738,-3.6345,14.6739,14.6693,14.6716,0.6533,-4.6952,14.6739,14.6713,14.6726,0.6495,8.3297,26.0766,2037.6629,-273125.6000,318423.9263
7314.0000,14.2540,20.6523,0.0000,155370.3000,-155370.3000,7.3427,0.0000,25835.3202,25835.3202,359.4859,181205.6202,0.0000,-181205.6202,14.2570,19.9391,0.0000,330.7000,-330.7000,0.0176,0.0000,54.3938,54.3938,0.8595,385.0938,0.0000,-385.0938,20.7053,14.1807,17.4430,2.7440,185221.9513,20.6523,20.7181,20.6852,-4.6389,2.4417,20.7126,20.7425,20.7275,-2.1127,2.4593,20.6523,20.6866,20.6694,-4.8508,-4.9010,14.2570,14.3210,14.2890,-4.5088,-2.4417,14.1807,14.2570,14.2189,-5.4202,-2.4593,14.1807,14.2206,14.2007,-5.6520,4.9010,14.7386,1151.6914,-155701.0000,185221.9513
7315.0000,14.0951,20.4900,0.0000,147861.1000,-147861.1000,6.9878,0.0000,24493.7344,24493.7344,341.1679,172354.8344,0.0000,-172354.8344,14.0933,14.0933,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.5219,14.0689,17.2954,2.5766,173919.7458,20.4900,20.5218,20.5059,-2.1214,2.3293,20.5218,20.5553,20.5385,-2.2384,2.3293,20.4900,20.5052,20.4976,-2.0309,-4.6585,14.0933,14.1251,14.1092,-2.1273,-2.3293,14.0689,14.0933,14.0811,-1.6199,-2.3293,14.0689,14.0801,14.0745,-1.4800,4.6585,13.9734,1091.9037,-147861.1000,173919.7458
7316.0000,13.8482,20.1698,514.9000,85723.7000,-85208.8000,4.0780,105.9272,14117.6088,14223.5360,198.9005,99841.3088,408.9728,-99432.3360,20.2574,16.4173,1163.5000,0.0000,1163.5000,-0.0639,219.9794,0.0000,219.9794,3.1343,0.0000,943.5206,943.5206,20.2550,13.7278,16.9914,1.4971,101055.0918,20.1698,20.2574,20.2136,-3.4839,1.3806,20.2574,20.3337,20.2956,-2.8888,1.3167,20.1698,20.2165,20.1932,-3.6308,-2.6974,13.9439,13.9868,13.9654,-1.6929,-1.3806,13.7278,13.8238,13.7758,-3.6411,-1.3167,13.7278,13.7773,13.7526,-3.8423,2.6974,8.1509,636.9208,-84045.3000,101055.0918
7317.0000,13.7577,20.0125,950.3000,80425.4000,-79475.1000,3.8503,195.7896,13216.7814,13412.5710,187.5095,93642.1814,754.5104,-92887.6710,20.0662,16.2421,3141.7000,0.0000,3141.7000,-0.1726,595.3263,0.0000,595.3263,7.6059,0.0000,2546.3737,2546.3737,20.0702,13.6144,16.8423,1.3566,91572.7307,20.0125,20.0662,20.0393,-2.0606,1.3410,20.0662,20.1351,20.1006,-2.3102,1.1683,20.0125,20.0400,20.0262,-1.9719,-2.5093,13.9948,13.9866,13.9907,0.3484,-1.3410,13.6144,13.6628,13.6386,-1.6136,-1.1683,13.6144,13.6353,13.6249,-1.4982,2.5093,7.6727,599.5592,-76333.4000,91572.7307
7318.0000,14.0895,20.1902,1743.6000,65689.3000,-63945.7000,3.1951,357.2918,10880.2260,11237.5178,155.5500,76569.5260,1386.3082,-75183.2178,20.1510,16.3261,18660.9000,0.0000,18660.9000,-1.0255,3532.5575,0.0000,3532.5575,45.3206,0.0000,15128.3425,15128.3425,20.1485,13.1538,16.6512,0.8672,58534.2716,20.1902,20.1510,20.1706,1.6270,1.4069,20.1510,20.1145,20.1328,0.4308,0.3814,20.1902,20.1558,20.1730,1.8138,-1.7883,15.5586,15.1545,15.3565,16.5252,-1.4069,13.1538,13.4949,13.3244,-3.7490,-0.3814,13.1538,13.2517,13.2027,-5.0513,1.7883,6.2826,490.9330,-45284.8000,58534.2716
7319.0000,14.1178,20.0283,2610.1000,58496.6000,-55886.5000,2.9003,534.6054,9695.4185,10230.0239,141.4834,68192.0185,2075.4946,-66116.5239,20.0563,16.2324,23663.4000,0.0000,23663.4000,-1.3004,4484.5398,0.0000,4484.5398,57.3891,0.0000,19178.8602,19178.8602,20.0592,13.1982,16.6287,1.1958,80713.2837,20.0283,20.0563,20.0423,-1.5054,1.8836,20.0563,20.0958,20.0761,-0.6413,0.5832,20.0283,20.0506,20.0394,-1.5687,-2.4668,15.3132,15.3216,15.3174,-0.4294,-1.8836,13.1982,13.2638,13.2310,-1.0837,-0.5832,13.1982,13.1987,13.1985,-0.0087,2.4668,5.6720,443.2152,-32223.1000,80713.2837
7320.0000,14.2021,19.9203,3371.6000,52923.1000,-49551.5000,2.6765,689.6338,8789.2717,9478.9055,130.5979,61712.3717,2681.9662,-59030.4055,19.9450,16.1223,26327.2000,0.0000,26327.2000,-1.4467,4995.9461,0.0000,4995.9461,63.9498,0.0000,21331.2539,21331.2539,19.9548,13.1300,16.5424,1.0014,67597.7960,19.9203,19.9450,19.9327,-1.2800,1.8205,19.9450,20.0377,19.9914,-0.9787,0.3737,19.9203,19.9407,19.9305,-1.2716,-2.1942,15.5226,15.4803,15.5014,2.2640,-1.8205,13.1300,13.2013,13.1656,-0.7459,-0.3737,13.1300,13.1416,13.1358,-0.7128,2.1942,5.2132,407.3700,-23224.3000,67597.7960
7321.0000,14.2842,19.8166,3969.5000,47891.3000,-43921.8000,2.4698,810.8513,7969.2105,8780.0618,120.5676,55860.5105,3158.6487,-52701.8618,19.8410,16.0194,27900.1000,0.0000,27900.1000,-1.5332,5300.9924,0.0000,5300.9924,67.8957,0.0000,22599.1076,22599.1076,19.8529,13.0673,16.4601,0.8420,56832.8060,19.8166,19.8410,19.8288,-1.2104,1.7460,19.8410,19.9883,19.9147,-0.8828,0.2128,19.8166,19.8382,19.8274,-1.2012,-1.9587,15.6713,15.6349,15.6531,1.8731,-1.7460,13.0673,13.1632,13.1152,-0.5651,-0.2128,13.0673,13.0802,13.0738,-0.7060,1.9587,4.7955,374.7295,-16021.7000,56832.8060
7322.0000,14.3482,19.5770,5034.9000,43502.2000,-38467.3000,2.3178,1027.4183,7249.9422,8277.3606,113.1901,50752.1422,4007.4817,-46744.6606,19.6319,15.8125,28967.2000,0.0000,28967.2000,-1.5918,5517.5954,0.0000,5517.5954,70.6146,0.0000,23449.6046,23449.6046,19.6489,13.1230,16.3860,0.7029,47443.1052,19.5770,19.6319,19.6045,-2.6642,1.6895,19.6319,20.0148,19.8234,-1.0587,0.0977,19.5770,19.6289,19.6030,-2.6652,-1.7872,15.6563,15.6553,15.6558,0.0760,-1.6895,13.1230,13.1106,13.1168,0.0619,-0.0977,13.1230,13.1124,13.1177,0.5734,1.7872,4.4895,350.8158,-9500.1000,47443.1052
7323.0000,14.4092,19.3094,6145.1000,39946.4000,-33801.3000,2.2075,1252.7304,6667.0916,7919.8221,107.8255,46613.4916,4892.3696,-41721.1221,19.3982,15.5813,31810.1000,0.0000,31810.1000,-1.7480,6076.3704,0.0000,6076.3704,77.8157,0.0000,25733.7296,25733.7296,19.3757,13.2493,16.3125,0.5472,36937.1767,19.3094,19.3738,19.3416,-3.1294,1.6864,19.3757,20.0643,19.7200,-1.2046,-0.0616,19.3094,19.3757,19.3425,-3.1004,-1.6248,15.5813,15.5974,15.5894,-0.7588,-1.6864,15.5813,11.7770,13.6792,6.8296,0.0616,13.1935,13.1760,13.1848,0.8521,1.6248,4.2606,332.9279,-1991.2000,36937.1767
7324.0000,14.2241,19.7943,4446.3000,56395.8000,-51949.5000,2.8965,909.1311,9370.9190,10280.0502,141.5316,65766.7190,3537.1689,-62229.5502,19.7098,15.8896,31617.8000,0.0000,31617.8000,-1.7375,6016.8155,0.0000,6016.8155,77.6482,0.0000,25600.9845,25600.9845,19.7194,13.0264,16.3729,0.9971,67307.1410,19.7943,19.7098,19.7521,4.9964,2.0274,19.7098,19.7172,19.7135,-0.0352,0.2899,19.7943,19.7197,19.7570,5.0448,-2.3173,15.5579,15.5635,15.5607,-0.3026,-2.0274,13.0264,13.5705,13.2984,-4.5517,-0.2899,13.0264,13.0522,13.0393,-1.7123,2.3173,5.6469,441.2561,-20331.7000,67307.1410
7325.0000,14.1273,19.8075,4243.9000,62968.9000,-58725.0000,3.1966,869.1090,10439.0358,11308.1448,156.0601,73407.9358,3374.7910,-70033.1448,19.7976,15.9764,31461.6000,0.0000,31461.6000,-1.7289,5980.7801,0.0000,5980.7801,76.8632,0.0000,25480.8199,25480.8199,19.7917,13.0431,16.4174,1.1823,79806.1485,19.8075,19.7976,19.8026,0.6529,2.1746,19.7976,19.7433,19.7704,0.7301,0.4457,19.8075,19.7999,19.8037,0.6072,-2.6203,15.4083,15.4347,15.4215,-1.6367,-2.1746,13.0431,13.2047,13.1239,-2.0629,-0.4457,13.0431,13.0424,13.0428,0.0849,2.6203,6.2370,487.3674,-27263.4000,79806.1485
7326.0000,13.7423,19.9788,1669.6000,124243.9000,-122574.3000,5.9585,344.0733,20410.3381,20754.4114,290.6903,144654.2381,1325.5267,-143328.7114,19.9494,16.1266,17562.3000,0.0000,17562.3000,-0.9651,3332.5130,0.0000,3332.5130,42.8433,0.0000,14229.7870,14229.7870,19.9440,13.2275,16.5858,1.9164,129355.8566,19.9788,19.9494,19.9641,1.9924,2.3079,19.9494,19.9011,19.9252,1.9114,1.3428,19.9788,19.9598,19.9693,2.0410,-3.6506,14.4235,14.5882,14.5059,-11.0068,-2.3079,13.2275,13.1994,13.2135,1.1240,-1.3428,13.2275,13.2075,13.2175,2.1522,3.6506,11.8227,923.8462,-105012.0000,129355.8566
7327.0000,13.7642,20.1225,430.0000,165433.8000,-165003.8000,7.8406,88.5831,27190.8947,27279.4778,381.5351,192624.6947,341.4169,-192283.2778,20.1009,16.2765,14294.3000,0.0000,14294.3000,-0.7855,2707.5416,0.0000,2707.5416,34.7831,0.0000,11586.7584,11586.7584,20.0979,13.5004,16.7991,2.6597,179527.4983,20.1225,20.1009,20.1117,1.8247,2.8754,20.1009,20.0689,20.0849,1.9702,2.0899,20.1225,20.1101,20.1163,1.8174,-4.9652,14.2209,14.2591,14.2400,-3.1650,-2.8754,13.5004,13.4482,13.4743,3.1912,-2.0899,13.5004,13.4776,13.4890,3.3193,4.9652,15.5795,1217.4056,-150709.5000,179527.4983
7328.0000,13.8453,20.2287,96.5000,179355.1000,-179258.6000,8.4812,19.8533,29535.4768,29555.3301,412.7511,208890.5768,76.6467,-208813.9301,13.8108,18.9004,561.9000,9051.9000,-8490.0000,0.5118,116.0615,1479.1836,1595.2451,25.5459,10531.0836,445.8385,-10085.2451,20.1466,13.8583,17.0024,3.2314,218118.0922,20.2287,20.2115,20.2201,1.3515,2.6564,19.9997,20.0100,20.0049,-0.9227,3.1683,20.2287,20.2209,20.2248,1.3528,-5.8247,13.8108,13.8729,13.8419,-4.7616,-2.6564,13.8583,13.8108,13.8345,4.3902,-3.1683,13.8583,13.8327,13.8455,4.3454,5.8247,17.9675,1404.0023,-187748.6000,218118.0922
7329.0000,13.9738,20.3660,0.0000,194427.9000,-194427.9000,9.1885,0.0000,32115.0519,32115.0519,447.4073,226542.9519,0.0000,-226542.9519,13.9734,19.6521,0.0000,9933.3000,-9933.3000,0.5278,0.0000,1627.0386,1627.0386,25.7246,11560.3386,0.0000,-11560.3386,20.3060,13.9915,17.1487,3.5058,236638.3510,20.3660,20.3462,20.3561,1.6847,2.8869,20.2390,20.2119,20.2255,2.7051,3.4147,20.3660,20.3569,20.3615,1.6928,-6.3016,13.9734,13.9555,13.9644,1.5224,-2.8869,13.9915,13.9734,13.9824,1.8283,-3.4147,13.9915,13.9821,13.9868,1.7490,6.3016,19.4040,1516.2549,-204361.2000,236638.3510
7330.0000,14.1220,20.5175,0.0000,207783.9000,-207783.9000,9.8197,0.0000,34442.2232,34442.2232,478.5449,242226.1232,0.0000,-242226.1232,14.1233,19.8038,0.0000,14804.5000,-14804.5000,0.7866,0.0000,2430.2502,2430.2502,38.3652,17234.7502,0.0000,-17234.7502,20.4478,14.1398,17.2938,3.8230,258053.5854,20.5175,20.4965,20.5070,1.8638,3.0110,20.3530,20.3396,20.3463,1.5020,3.7976,20.5175,20.5082,20.5128,1.8699,-6.8087,14.1233,14.1026,14.1129,1.8356,-3.0110,14.1398,14.1233,14.1315,1.8425,-3.7976,14.1398,14.1306,14.1352,1.8339,6.8087,21.1904,1655.8471,-222588.4000,258053.5854
7331.0000,14.2329,20.6307,0.0000,214522.2000,-214522.2000,10.1381,0.0000,35653.2136,35653.2136,494.5468,250175.4136,0.0000,-250175.4136,14.2340,19.9159,0.0000,16947.4000,-16947.4000,0.9005,0.0000,2786.5736,2786.5736,43.9456,19733.9736,0.0000,-19733.9736,20.5597,14.2455,17.4026,3.9827,268831.2374,20.6307,20.6149,20.6228,1.4414,3.0792,20.4568,20.4457,20.4512,1.3092,3.9797,20.6307,20.6239,20.6273,1.4252,-7.0589,14.2340,14.2186,14.2263,1.4114,-3.0792,14.2455,14.2340,14.2398,1.3497,-3.9797,14.2455,14.2391,14.2423,1.3360,7.0589,22.0646,1724.1597,-231469.6000,268831.2374
7332.0000,14.3647,20.7655,0.0000,225716.5000,-225716.5000,10.6672,0.0000,37632.1089,37632.1089,520.7349,263348.6089,0.0000,-263348.6089,14.3661,20.0495,0.0000,22834.7000,-22834.7000,1.2133,0.0000,3761.9792,3761.9792,59.2389,26596.6792,0.0000,-26596.6792,20.6794,14.3789,17.5291,4.2772,288709.2013,20.7655,20.7476,20.7565,1.6570,3.1513,20.5536,20.5441,20.5489,1.2218,4.3646,20.7655,20.7579,20.7617,1.6649,-7.5159,14.3661,14.3486,14.3574,1.6250,-3.1513,14.3789,14.3661,14.3725,1.6449,-4.3646,14.3789,14.3714,14.3751,1.6466,7.5159,23.7558,1856.3132,-248551.2000,288709.2013
7333.0000,14.4714,20.8745,0.0000,233433.0000,-233433.0000,11.0318,0.0000,39018.3127,39018.3127,539.0082,272451.3127,0.0000,-272451.3127,14.4726,20.1574,0.0000,25569.8000,-25569.8000,1.3586,0.0000,4219.3228,4219.3228,66.3712,29789.1228,0.0000,-29789.1228,20.7850,14.4823,17.6336,4.4623,301206.4256,20.8745,20.8600,20.8672,1.3794,3.2244,20.6517,20.6427,20.6472,1.2303,4.5830,20.8745,20.8685,20.8715,1.3686,-7.8074,14.4726,14.4585,14.4656,1.3495,-3.2244,14.4823,14.4726,14.4775,1.3105,-4.5830,14.4823,14.4767,14.4795,1.3025,7.8074,24.7860,1936.8141,-259002.8000,301206.4256
7334.0000,14.5619,20.9670,0.0000,242868.2000,-242868.2000,11.4777,0.0000,40683.8680,40683.8680,561.1926,283552.0680,0.0000,-283552.0680,14.5629,20.2487,0.0000,25646.1000,-25646.1000,1.3627,0.0000,4237.6853,4237.6853,66.5992,29883.7853,0.0000,-29883.7853,20.8813,14.5709,17.7261,4.6301,312528.7896,20.9670,20.9553,20.9611,1.1765,3.3717,20.7519,20.7430,20.7474,1.2532,4.7344,20.9670,20.9622,20.9646,1.1667,-8.1060,14.5629,14.5514,14.5572,1.1489,-3.3717,14.5709,14.5629,14.5669,1.1226,-4.7344,14.5709,14.5662,14.5686,1.1185,8.1060,25.6949,2007.8340,-268514.3000,312528.7896
7335.0000,14.6213,21.0277,0.0000,248868.8000,-248868.8000,11.7613,0.0000,41748.7204,41748.7204,575.4054,290617.5204,0.0000,-290617.5204,14.6219,20.3085,0.0000,23014.2000,-23014.2000,1.2228,0.0000,3806.2039,3806.2039,59.7875,26820.4039,0.0000,-26820.4039,20.9531,14.6271,17.7901,4.6934,316807.1680,21.0277,21.0201,21.0239,0.8010,3.5128,20.8363,20.8287,20.8325,1.0706,4.7357,21.0277,21.0245,21.0261,0.7860,-8.2485,14.6219,14.6145,14.6182,0.7801,-3.5128,14.6271,14.6219,14.6245,0.7387,-4.7357,14.6271,14.6241,14.6256,0.7320,8.2485,25.9902,2030.9078,-271883.0000,316807.1680
7336.0000,14.7303,21.1392,0.0000,260647.2000,-260647.2000,12.3179,0.0000,43839.8596,43839.8596,602.8771,304487.0596,0.0000,-304487.0596,14.7313,20.4192,0.0000,28727.8000,-28727.8000,1.5264,0.0000,4759.0858,4759.0858,74.6493,33486.8858,0.0000,-33486.8858,21.0507,14.7405,17.8956,4.9919,336950.7386,21.1392,21.1264,21.1328,1.3578,3.5972,20.9157,20.9091,20.9124,1.0077,5.1236,21.1392,21.1338,21.1365,1.3758,-8.7208,14.7313,14.7188,14.7251,1.3331,-3.5972,14.7405,14.7313,14.7359,1.3880,-5.1236,14.7405,14.7351,14.7378,1.3971,8.7208,27.7172,2165.8605,-289375.0000,336950.7386
7337.0000,14.7302,21.1391,0.0000,257028.2000,-257028.2000,12.1469,0.0000,43231.0731,43231.0731,594.9407,300259.2731,0.0000,-300259.2731,14.7305,20.4184,0.0000,20409.0000,-20409.0000,1.0844,0.0000,3380.9398,3380.9398,53.0578,23789.9398,0.0000,-23789.9398,21.0778,14.7301,17.9039,4.7991,323939.9216,21.1391,21.1383,21.1387,0.1147,3.6875,20.9747,20.9694,20.9720,0.7628,4.7719,21.1391,21.1389,21.1390,0.0737,-8.4594,14.7305,14.7298,14.7301,0.1048,-3.6875,14.7301,14.7305,14.7303,-0.0237,-4.7719,14.7301,14.7304,14.7303,-0.0467,8.4594,26.4995,2070.7120,-277437.2000,323939.9216
7338.0000,14.2899,20.6889,0.0000,155890.1000,-155890.1000,7.3672,0.0000,25943.9782,25943.9782,360.8371,181834.0782,0.0000,-181834.0782,14.2928,19.9752,0.0000,452.2000,-452.2000,0.0240,0.0000,74.4178,74.4178,1.1756,526.6178,0.0000,-526.6178,20.7454,14.2126,17.4790,2.7591,186237.9940,20.6889,20.7591,20.7240,-4.9602,2.4477,20.7515,20.7855,20.7685,-2.4122,2.4718,20.6889,20.7253,20.7071,-5.1681,-4.9195,14.2928,14.3610,14.3269,-4.8226,-2.4477,14.2126,14.2928,14.2527,-5.7202,-2.4718,14.2126,14.2545,14.2336,-5.9506,4.9195,14.8037,1156.7831,-156342.3000,186237.9940
7339.0000,14.1222,20.5177,0.0000,148757.7000,-148757.7000,7.0302,0.0000,24658.1770,24658.1770,343.3183,173415.8770,0.0000,-173415.8770,14.1203,14.1203,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.5512,14.0948,17.3230,2.5936,175068.2752,20.5177,20.5511,20.5344,-2.2445,2.3434,20.5511,20.5863,20.5687,-2.3673,2.3434,20.5177,20.5337,20.5257,-2.1456,-4.6868,14.1203,14.1538,14.1370,-2.2474,-2.3434,14.0948,14.1203,14.1076,-1.7077,-2.3434,14.0948,14.1065,14.1006,-1.5604,4.6868,14.0598,1098.6554,-148757.7000,175068.2752
7340.0000,13.8480,20.1944,329.8000,86710.2000,-86380.4000,4.1150,67.8480,14280.0024,14347.8504,200.7376,100990.2024,261.9520,-100728.2504,20.2834,16.4431,131.9000,0.0000,131.9000,-0.0072,24.9304,0.0000,24.9304,0.3551,0.0000,106.9696,106.9696,20.2800,13.7564,17.0182,1.5312,103357.6051,20.1944,20.2834,20.2389,-3.5221,1.3741,20.2834,20.3584,20.3209,-2.9467,1.3668,20.1944,20.2410,20.2177,-3.6733,-2.7409,13.8625,13.9343,13.8984,-2.8364,-1.3741,13.7564,13.8488,13.8026,-3.6364,-1.3668,13.7564,13.8048,13.7806,-3.8185,2.7409,8.2253,642.7339,-86248.5000,103357.6051
7341.0000,13.7194,20.0304,550.5000,82050.1000,-81499.6000,3.9062,113.4904,13471.6239,13585.1143,190.2235,95521.7239,437.0096,-95084.7143,20.0870,16.2628,628.5000,0.0000,628.5000,-0.0345,119.0663,0.0000,119.0663,1.5209,0.0000,509.4337,509.4337,20.0891,13.6596,16.8743,1.4224,96012.4558,20.0304,20.0870,20.0587,-2.1312,1.3136,20.0870,20.1520,20.1195,-2.3866,1.2791,20.0304,20.0580,20.0442,-2.0499,-2.5927,13.7666,13.8023,13.7844,-1.3312,-1.3136,13.6596,13.6992,13.6794,-1.4429,-1.2791,13.6596,13.6774,13.6685,-1.3091,2.5927,7.7978,609.3321,-80871.1000,96012.4558
