Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7342.0000,13.8091,20.0119,1122.4000,67526.0000,-66403.6000,3.2496,231.0525,11110.4076,11341.4601,158.1427,78636.4076,891.3475,-77745.0601,20.0248,16.2012,9632.0000,0.0000,9632.0000,-0.5293,1826.0763,0.0000,1826.0763,23.3846,0.0000,7805.9237,7805.9237,20.0308,13.3816,16.7062,1.0335,69764.3379,20.0119,20.0248,20.0184,-0.4428,1.2596,20.0248,20.0662,20.0455,-0.8496,0.7303,20.0119,20.0178,20.0149,-0.3101,-1.9900,14.6426,14.3990,14.5208,8.9305,-1.2596,13.3816,13.5130,13.4473,-2.7571,-0.7303,13.3816,13.4356,13.4086,-3.0920,1.9900,6.4372,503.0119,-56771.6000,69764.3379
7343.0000,13.8149,19.9088,1616.8000,60658.6000,-59041.8000,2.9508,332.7961,9981.8399,10314.6359,143.6976,70640.4399,1284.0039,-69356.4359,19.9414,16.1187,10328.9000,0.0000,10328.9000,-0.5676,1960.1344,0.0000,1960.1344,25.1024,0.0000,8368.7656,8368.7656,19.9468,13.2373,16.5921,0.9137,61672.7978,19.9088,19.9414,19.9251,-1.0814,1.1728,19.9414,19.9939,19.9677,-0.8951,0.6052,19.9088,19.9308,19.9198,-1.1034,-1.7780,14.6869,14.6365,14.6617,1.7437,-1.1728,13.2373,13.3440,13.2907,-1.8463,-0.6052,13.2373,13.2729,13.2551,-1.8085,1.7780,5.8395,456.3048,-48712.9000,61672.7978
7344.0000,13.9966,19.9620,2158.1000,55168.8000,-53010.7000,2.7195,442.8985,9117.5659,9560.4644,132.4601,64286.3659,1715.2015,-62571.1644,19.9507,16.1279,16242.7000,0.0000,16242.7000,-0.8926,3082.0671,0.0000,3082.0671,39.5295,0.0000,13160.6329,13160.6329,19.9535,13.0069,16.4802,0.7252,48948.5918,19.9620,19.9507,19.9563,0.4204,1.2040,19.9507,19.9632,19.9570,-0.0855,0.3114,19.9620,19.9515,19.9567,0.4893,-1.5155,15.3791,15.1674,15.2732,7.4241,-1.2040,13.0069,13.2330,13.1199,-2.0167,-0.3114,13.0069,13.0664,13.0366,-2.5928,1.5155,5.3485,417.9410,-36768.0000,48948.5918
7345.0000,13.9994,19.8090,2713.0000,50026.6000,-47313.6000,2.5053,556.7534,8268.2744,8825.0278,122.1656,58294.8744,2156.2466,-56138.6278,19.8549,16.0331,15152.5000,0.0000,15152.5000,-0.8327,2878.4821,0.0000,2878.4821,36.8706,0.0000,12274.0179,12274.0179,19.8627,12.9484,16.4055,0.6609,44607.5919,19.8090,19.8549,19.8319,-1.4570,1.1127,19.8549,19.9407,19.8978,-0.6696,0.2800,19.8090,19.8470,19.8280,-1.5095,-1.3927,15.2934,15.2866,15.2900,0.2461,-1.1127,12.9484,13.0934,13.0209,-1.1511,-0.2800,12.9484,12.9710,12.9597,-0.8849,1.3927,4.9290,385.1629,-32161.1000,44607.5919
7346.0000,13.9992,19.6277,3286.2000,45383.4000,-42097.2000,2.3157,674.3855,7500.8280,8175.2136,112.9364,52884.2280,2611.8145,-50272.4136,19.6762,15.8563,20428.5000,0.0000,20428.5000,-1.1226,3889.0860,0.0000,3889.0860,49.7879,0.0000,16539.4140,16539.4140,19.6938,13.1225,16.4081,0.8828,59586.9476,19.6277,19.6762,19.6520,-2.1281,1.5321,19.6762,19.8245,19.7504,-1.7354,0.4095,19.6277,19.6662,19.6470,-2.1405,-1.9415,15.1071,15.1505,15.1288,-1.9009,-1.5321,13.1225,13.0531,13.0878,0.8515,-0.4095,13.1225,13.0907,13.1066,1.8172,1.9415,4.5250,353.5917,-21668.7000,59586.9476
7347.0000,14.0551,19.4852,3893.2000,41757.5000,-37864.3000,2.1759,798.2262,6910.7071,7708.9333,106.1352,48668.2071,3094.9738,-45573.2333,19.5262,15.7080,20912.6000,0.0000,20912.6000,-1.1492,3988.4895,0.0000,3988.4895,51.1198,0.0000,16924.1105,16924.1105,19.5463,13.1845,16.3654,0.7687,51889.7712,19.4852,19.5262,19.5057,-1.7209,1.4710,19.5262,19.7011,19.6136,-1.6061,0.3218,19.4852,19.5186,19.5019,-1.7065,-1.7929,15.1390,15.1362,15.1376,0.1499,-1.4710,13.1845,13.1075,13.1460,0.7467,-0.3218,13.1845,13.1681,13.1763,0.8851,1.7929,4.2466,331.8392,-16951.7000,51889.7712
7348.0000,14.0579,19.8347,3351.6000,58203.7000,-54852.1000,2.9250,687.1499,9633.1360,10320.2859,142.6749,67836.8360,2664.4501,-65172.3859,19.7715,15.9506,27452.2000,0.0000,27452.2000,-1.5086,5220.2374,0.0000,5220.2374,67.2739,0.0000,22231.9626,22231.9626,19.7644,13.0635,16.4140,1.1023,74407.1912,19.8347,19.7715,19.8031,3.6329,1.9654,19.7715,19.6719,19.7217,1.3480,0.4568,19.8347,19.7819,19.8083,3.7415,-2.4221,15.2914,15.2617,15.2765,1.7207,-1.9654,13.0635,13.1143,13.0889,-0.6454,-0.4568,13.0635,13.0811,13.0723,-1.2106,2.4221,5.7153,446.6003,-27399.9000,74407.1912
7349.0000,14.2573,20.0837,3411.8000,64297.3000,-60885.5000,3.2161,697.2333,10692.3227,11389.5559,156.8724,74989.6227,2714.5667,-72275.0559,20.0174,16.1939,26690.2000,0.0000,26690.2000,-1.4667,5060.4852,0.0000,5060.4852,65.1393,0.0000,21629.7148,21629.7148,19.9997,12.6746,16.3372,0.7322,49425.8268,20.0837,20.0174,20.0506,3.0308,1.5609,20.0174,19.6085,19.8130,1.1459,0.0942,20.0837,20.0219,20.0528,2.9954,-1.6552,16.0157,15.8416,15.9287,7.9143,-1.5609,12.6746,13.2428,12.9587,-1.5266,-0.0942,12.6746,12.7631,12.7189,-4.2214,1.6552,6.2953,491.9208,-34195.3000,49425.8268
7350.0000,13.6723,19.9515,1183.5000,125309.0000,-124125.5000,5.9836,244.1777,20551.4328,20795.6105,292.1476,145860.4328,939.3223,-144921.1105,19.9680,16.1450,14648.9000,0.0000,14648.9000,-0.8050,2779.0721,0.0000,2779.0721,35.6057,0.0000,11869.8279,11869.8279,19.9528,13.2186,16.5857,1.9927,134505.9646,19.9515,19.9680,19.9598,-1.0518,2.2628,19.9680,19.9289,19.9485,1.6791,1.4579,19.9515,19.9621,19.9568,-1.1144,-3.7207,14.2176,14.5054,14.3615,-18.8681,-2.2628,13.2186,13.1534,13.1860,2.7870,-1.4579,13.2186,13.1656,13.1921,5.7553,3.7207,11.8895,929.0654,-109476.6000,134505.9646
7351.0000,13.7483,20.1196,238.8000,168144.7000,-167905.9000,7.9588,49.2073,27626.1169,27675.3242,387.1022,195770.8169,189.5927,-195581.2242,20.0979,16.2736,12537.4000,0.0000,12537.4000,-0.6890,2374.8444,0.0000,2374.8444,30.4985,0.0000,10162.5556,10162.5556,20.0962,13.5346,16.8154,2.7257,183985.6921,20.1196,20.0979,20.1088,1.8425,2.8826,20.0979,20.0718,20.0849,1.6904,2.1936,20.1196,20.1067,20.1132,1.9308,-5.0762,14.1431,14.1723,14.1577,-2.4153,-2.8826,13.5346,13.4740,13.5043,3.8848,-2.1936,13.5346,13.5075,13.5210,4.0137,5.0762,15.8205,1236.2357,-155368.5000,183985.6921
7352.0000,13.8584,20.2462,32.5000,183214.3000,-183181.8000,8.6602,6.6849,30180.3302,30187.0151,421.4189,213394.6302,25.8151,-213368.8151,13.8294,19.2597,225.6000,9414.6000,-9189.0000,0.5126,46.5846,1538.8656,1585.4502,25.6982,10953.4656,179.0154,-10774.4502,20.1798,13.8744,17.0271,3.3049,223083.8097,20.2462,20.2265,20.2363,1.5835,2.7159,20.0729,20.0742,20.0736,-0.0920,3.2285,20.2462,20.2371,20.2417,1.5948,-5.9444,13.8294,13.8759,13.8527,-3.6369,-2.7159,13.8744,13.8294,13.8519,4.2392,-3.2285,13.8744,13.8504,13.8624,4.1635,5.9444,18.3279,1432.1677,-192370.8000,223083.8097
7353.0000,13.9979,20.3907,0.0000,198713.8000,-198713.8000,9.3910,0.0000,32841.7806,32841.7806,457.3091,231555.5806,0.0000,-231555.5806,13.9978,19.6768,0.0000,9521.6000,-9521.6000,0.5059,0.0000,1560.1587,1560.1587,24.6603,11081.7587,0.0000,-11081.7587,20.3342,14.0166,17.1754,3.5727,241159.4683,20.3907,20.3703,20.3805,1.7840,2.9617,20.2691,20.2468,20.2580,2.2693,3.4676,20.3907,20.3813,20.3860,1.7861,-6.4293,13.9978,13.9786,13.9882,1.6794,-2.9617,14.0166,13.9978,14.0072,1.9180,-3.4676,14.0166,14.0068,14.0117,1.8460,6.4293,19.7656,1544.5127,-208235.4000,241159.4683
7354.0000,14.1866,20.5834,0.0000,214325.4000,-214325.4000,10.1288,0.0000,35581.2047,35581.2047,493.6890,249906.6047,0.0000,-249906.6047,14.1885,19.8698,0.0000,20491.6000,-20491.6000,1.0888,0.0000,3367.0585,3367.0585,53.1084,23858.6585,0.0000,-23858.6585,20.4958,14.2080,17.3519,4.0303,272048.2848,20.5834,20.5571,20.5703,2.3345,3.0133,20.3747,20.3633,20.3690,1.3839,4.1021,20.5834,20.5722,20.5778,2.3591,-7.1155,14.1885,14.1625,14.1755,2.3049,-3.0133,14.2080,14.1885,14.1983,2.3505,-4.1021,14.2080,14.1968,14.2024,2.3459,7.1155,22.4137,1751.4363,-234817.0000,272048.2848
7355.0000,14.4157,20.8175,0.0000,229186.8000,-229186.8000,10.8312,0.0000,38257.3905,38257.3905,528.5791,267444.1905,0.0000,-267444.1905,14.4192,20.1033,0.0000,38851.3000,-38851.3000,2.0643,0.0000,6405.7820,6405.7820,100.7709,45257.0820,0.0000,-45257.0820,20.6839,14.4386,17.5613,4.6020,310632.8004,20.8175,20.7845,20.8010,2.8290,2.9223,20.5025,20.4917,20.4971,1.5905,4.9866,20.8175,20.8052,20.8113,2.8628,-7.9089,14.4192,14.3866,14.4029,2.7891,-2.9223,14.4386,14.4192,14.4289,2.8274,-4.9866,14.4386,14.4264,14.4325,2.8207,7.9089,25.7819,2014.6304,-268038.1000,310632.8004
7356.0000,14.5818,20.9873,0.0000,241912.9000,-241912.9000,11.4326,0.0000,40543.2330,40543.2330,558.7780,282456.1330,0.0000,-282456.1330,14.5845,20.2706,0.0000,42942.7000,-42942.7000,2.2817,0.0000,7098.0518,7098.0518,111.4907,50040.7518,0.0000,-50040.7518,20.8525,14.5973,17.7249,4.9019,330875.5049,20.9873,20.9633,20.9753,2.1480,3.0503,20.6669,20.6541,20.6605,2.0163,5.3320,20.9873,20.9787,20.9830,2.1159,-8.3823,14.5845,14.5612,14.5729,2.0952,-3.0503,14.5973,14.5845,14.5909,1.9999,-5.3320,14.5973,14.5892,14.5933,1.9849,8.3823,27.4385,2144.0838,-284855.6000,330875.5049
7357.0000,14.7612,21.1707,0.0000,256280.0000,-256280.0000,12.1116,0.0000,43137.5200,43137.5200,592.6193,299417.5200,0.0000,-299417.5200,14.7641,20.4524,0.0000,52171.4000,-52171.4000,2.7721,0.0000,8647.1277,8647.1277,135.5460,60818.5277,0.0000,-60818.5277,21.0223,14.7769,17.8996,5.3115,358524.6728,21.1707,21.1461,21.1584,2.2539,3.1132,20.8193,20.8084,20.8139,1.8955,5.8852,21.1707,21.1622,21.1665,2.2583,-8.9984,14.7641,14.7400,14.7520,2.2068,-3.1132,14.7769,14.7641,14.7705,2.2116,-5.8852,14.7769,14.7685,14.7727,2.2100,8.9984,29.7933,2328.0916,-308451.4000,358524.6728
7358.0000,14.9205,21.3336,0.0000,272800.8000,-272800.8000,12.8923,0.0000,46095.9447,46095.9447,631.5802,318896.7447,0.0000,-318896.7447,14.9229,20.6132,0.0000,55195.7000,-55195.7000,2.9328,0.0000,9170.8223,9170.8223,143.5140,64366.5223,0.0000,-64366.5223,21.1870,14.9335,18.0603,5.6547,381694.4177,21.3336,21.3127,21.3232,2.0327,3.3199,20.9846,20.9736,20.9791,2.0384,6.2526,21.3336,21.3264,21.3300,2.0179,-9.5725,14.9229,14.9026,14.9128,1.9844,-3.3199,14.9335,14.9229,14.9282,1.9481,-6.2526,14.9335,14.9266,14.9301,1.9436,9.5725,31.6957,2476.7441,-327996.5000,381694.4177
7359.0000,15.0789,21.4955,0.0000,286207.0000,-286207.0000,13.5259,0.0000,48548.0223,48548.0223,663.3278,334755.0223,0.0000,-334755.0223,15.0813,20.7736,0.0000,61411.1000,-61411.1000,3.2630,0.0000,10228.7048,10228.7048,159.7848,71639.8048,0.0000,-71639.8048,21.3434,15.0912,18.2173,5.9979,404859.6144,21.4955,21.4756,21.4856,2.0049,3.4210,21.1329,21.1235,21.1282,1.8440,6.6840,21.4955,21.4888,21.4922,2.0021,-10.1049,15.0813,15.0618,15.0715,1.9603,-3.4210,15.0912,15.0813,15.0862,1.9512,-6.6840,15.0912,15.0846,15.0879,1.9493,10.1049,33.6427,2628.8871,-347618.1000,404859.6144
7360.0000,15.1725,21.5913,0.0000,287122.5000,-287122.5000,13.5691,0.0000,48814.7858,48814.7858,666.1617,335937.2858,0.0000,-335937.2858,15.1741,20.8676,0.0000,62943.9000,-62943.9000,3.3444,0.0000,10499.2886,10499.2886,163.8867,73443.1886,0.0000,-73443.1886,21.4409,15.1798,18.3103,6.0512,408453.5510,21.5913,21.5790,21.5852,1.2465,3.4082,21.2267,21.2207,21.2237,1.1966,6.7527,21.5913,21.5873,21.5893,1.2170,-10.1609,15.1741,15.1621,15.1681,1.2099,-3.4082,15.1798,15.1741,15.1769,1.1389,-6.7527,15.1798,15.1760,15.1779,1.1303,10.1609,33.9094,2649.7293,-350066.4000,408453.5510
7361.0000,15.1957,21.6150,0.0000,292580.4000,-292580.4000,13.8271,0.0000,49770.8290,49770.8290,679.2555,342351.2290,0.0000,-342351.2290,15.1961,20.8899,0.0000,50103.9000,-50103.9000,2.6622,0.0000,8360.4238,8360.4238,130.5088,58464.3238,0.0000,-58464.3238,21.4944,15.1975,18.3459,5.9330,400476.5913,21.6150,21.6117,21.6134,0.3845,3.7216,21.3107,21.3051,21.3079,1.0609,6.3838,21.6150,21.6139,21.6145,0.3479,-10.1055,15.1961,15.1930,15.1945,0.3636,-3.7216,15.1975,15.1961,15.1968,0.2844,-6.3838,15.1975,15.1966,15.1971,0.2760,10.1055,33.0698,2584.1192,-342684.3000,400476.5913
7362.0000,14.6259,21.0322,0.0000,183863.1000,-183863.1000,8.6892,0.0000,30847.1944,30847.1944,426.9241,214710.2944,0.0000,-214710.2944,14.6270,20.3135,0.0000,3716.1000,-3716.1000,0.1975,0.0000,614.6349,614.6349,9.6805,4330.7349,0.0000,-4330.7349,21.0786,14.5432,17.8109,3.3186,224006.6874,21.0322,21.1116,21.0719,-6.4895,2.8306,21.0595,21.0913,21.0754,-2.7610,3.0280,21.0322,21.0720,21.0521,-6.7414,-5.8586,14.6270,14.7045,14.6657,-6.3369,-2.8306,14.5432,14.6270,14.5851,-7.3372,-3.0280,14.5432,14.5879,14.5655,-7.5763,5.8586,17.8264,1392.9829,-187579.2000,224006.6874
7363.0000,14.4106,20.8123,0.0000,174733.7000,-174733.7000,8.2578,0.0000,29164.1517,29164.1517,404.1716,203897.8517,0.0000,-203897.8517,14.4085,20.0924,0.0000,1415.5000,-1415.5000,0.0752,0.0000,233.3494,233.3494,3.6783,1648.8494,0.0000,-1648.8494,20.8407,14.3804,17.6105,3.0761,207634.4234,20.8123,20.8489,20.8306,-2.8672,2.7275,20.8286,20.8625,20.8455,-2.7291,2.8027,20.8123,20.8296,20.8210,-2.7452,-5.5302,14.4085,14.4447,14.4266,-2.8411,-2.7275,14.3804,14.4085,14.3944,-2.2560,-2.8027,14.3804,14.3937,14.3871,-2.1092,5.5302,16.6840,1303.7096,-176149.2000,207634.4234
7364.0000,14.0831,20.4776,1.3000,110694.8000,-110693.5000,5.2314,0.2664,18331.7821,18332.0485,255.6809,129026.5821,1.0336,-129025.5485,14.0857,14.0857,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.5489,14.0025,17.2757,1.9569,132089.7213,20.4776,20.5525,20.5150,-3.7635,1.7438,20.5525,20.6146,20.5836,-3.1168,1.7438,20.4776,20.5161,20.4968,-3.8669,-3.4876,14.0857,14.1581,14.1219,-3.6323,-1.7438,14.0025,14.0857,14.0441,-4.1826,-1.7438,14.0025,14.0457,14.0241,-4.3355,3.4876,10.4666,817.8787,-110693.5000,132089.7213
7365.0000,13.9003,20.2877,29.2000,100462.6000,-100433.4000,4.7493,6.0020,16565.2862,16571.2882,231.6156,117027.8862,23.1980,-117004.6882,13.8984,13.8984,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3410,13.8547,17.0978,1.7602,118814.6971,20.2877,20.3401,20.3139,-2.3825,1.5831,20.3401,20.3963,20.3682,-2.5539,1.5831,20.2877,20.3133,20.3005,-2.3248,-3.1662,13.8984,13.9500,13.9242,-2.3414,-1.5831,13.8547,13.8984,13.8766,-1.9775,-1.5831,13.8547,13.8754,13.8651,-1.8741,3.1662,9.4918,741.7011,-100433.4000,118814.6971
7366.0000,13.9758,20.3310,246.9000,75468.4000,-75221.5000,3.5794,50.6875,12466.2763,12516.9638,174.3587,87934.6763,196.2125,-87738.4638,20.3259,20.4289,3021.1000,2182.0000,839.1000,-0.2820,570.7354,399.2635,969.9989,13.8202,2581.2635,2450.3646,-130.8989,20.3300,13.4622,16.8961,1.2940,87347.6792,20.3310,20.3259,20.3285,0.2205,1.2871,20.3259,20.3399,20.3329,-0.3815,1.0052,20.3310,20.3257,20.3284,0.3816,-2.2923,15.0989,14.7717,14.9353,12.2469,-1.2871,13.4622,13.6037,13.5330,-4.1018,-1.0052,13.4622,13.5290,13.4956,-4.4146,2.2923,7.1505,558.7540,-74382.4000,87347.6792
7367.0000,14.2530,20.5888,366.5000,66575.1000,-66208.6000,3.1653,74.9029,11069.9747,11144.8776,154.2674,77645.0747,291.5971,-77353.4776,20.5129,21.1204,5028.5000,4463.9000,564.6000,-0.5135,947.9157,819.8744,1767.7901,24.1011,5283.7744,4080.5843,-1203.1901,20.5093,13.0057,16.7575,1.1370,76748.1547,20.5888,20.5129,20.5509,2.7291,1.2263,20.5129,20.4310,20.4720,1.7231,0.7128,20.5888,20.5381,20.5635,2.8820,-1.9391,16.5418,16.0756,16.3087,16.6190,-1.2263,13.0057,13.2432,13.1244,-4.8851,-0.7128,13.0057,13.1003,13.0530,-5.2961,1.9391,6.3041,492.6074,-65644.0000,76748.1547
7368.0000,14.0324,20.3358,486.5000,61011.0000,-60524.5000,2.9086,99.7844,10091.6462,10191.4306,142.0101,71102.6462,386.7156,-70715.9306,20.4020,18.6867,7052.6000,2057.3000,4995.3000,-0.4969,1331.1776,377.0191,1708.1967,22.5116,2434.3191,5721.4224,3287.1033,20.3971,12.9039,16.6505,1.0326,69703.3244,20.3358,20.4020,20.3689,-2.1515,1.1352,20.4020,20.4357,20.4188,-0.5965,0.6383,20.3358,20.3833,20.3595,-2.4161,-1.7735,15.4956,15.7469,15.6213,-8.2509,-1.1352,12.9039,13.0116,12.9578,-1.9666,-0.6383,12.9039,12.9349,12.9194,-1.5670,1.7735,5.7805,451.6932,-55529.2000,69703.3244
7369.0000,13.8993,20.1627,635.3000,56148.3000,-55513.0000,2.6866,130.5873,9258.0856,9388.6729,130.9867,65406.3856,504.7127,-64901.6729,20.2274,16.9411,10967.8000,675.7000,10292.1000,-0.6386,2074.3772,123.3973,2197.7745,28.2976,799.0973,8893.4228,8094.3255,20.2393,12.8619,16.5506,0.8633,58273.9485,20.1627,20.2274,20.1950,-2.0531,1.1084,20.2274,20.3440,20.2857,-1.5617,0.4698,20.1627,20.2082,20.1854,-2.0562,-1.5782,15.2368,15.3578,15.2973,-3.8651,-1.1084,12.8619,12.9199,12.8909,-0.7619,-0.4698,12.8619,12.8750,12.8685,-0.5701,1.5782,5.3094,414.8850,-45220.9000,58273.9485
7370.0000,13.8476,19.9837,1174.1000,51479.7000,-50305.6000,2.4940,241.5430,8477.9256,8719.4686,121.5102,59957.6256,932.5570,-59025.0686,20.0522,16.2289,12857.7000,0.8000,12856.9000,-0.7066,2436.8294,0.1456,2436.9750,31.1456,0.9456,10420.8706,10419.9250,20.0724,12.8631,16.4678,0.7363,49699.9249,19.9837,20.0522,20.0180,-2.0916,1.0669,20.0522,20.2220,20.1371,-1.7477,0.3603,19.9837,20.0347,20.0092,-2.0816,-1.4271,15.0989,15.1631,15.1310,-1.9616,-1.0669,12.8631,12.8824,12.8728,-0.1738,-0.3603,12.8631,12.8641,12.8636,-0.0134,1.4271,4.9131,383.9156,-37448.7000,49699.9249
7371.0000,13.8623,19.8208,1865.4000,47196.1000,-45330.7000,2.3275,383.6689,7775.1903,8158.8592,113.3871,54971.2903,1481.7311,-53489.5592,19.8689,16.0470,17442.6000,0.0000,17442.6000,-0.9585,3312.9737,0.0000,3312.9737,42.3716,0.0000,14129.6263,14129.6263,19.8899,13.0623,16.4761,0.9881,66697.0646,19.8208,19.8689,19.8448,-2.0443,1.4832,19.8689,20.0203,19.9446,-2.2780,0.5247,19.8208,19.8559,19.8383,-2.0173,-2.0080,14.9527,14.9962,14.9745,-1.8438,-1.4832,13.0623,12.9539,13.0081,1.6783,-0.5247,13.0623,13.0247,13.0435,2.2161,2.0080,4.5582,356.1871,-27888.1000,66697.0646
7372.0000,13.8256,19.7219,2094.7000,46109.3000,-44014.6000,2.2880,431.0897,7589.5575,8020.6471,111.4826,53698.8575,1663.6103,-52035.2471,19.7529,15.9322,15210.2000,0.0000,15210.2000,-0.8358,2892.9767,0.0000,2892.9767,37.0614,0.0000,12317.2233,12317.2233,19.7681,13.1490,16.4586,0.9819,66281.5603,19.7219,19.7529,19.7374,-1.2515,1.4226,19.7529,19.8525,19.8027,-1.6678,0.5868,19.7219,19.7435,19.7327,-1.2296,-2.0094,14.7535,14.8095,14.7815,-2.2838,-1.4226,13.1490,13.0746,13.1118,1.2962,-0.5868,13.1490,13.1290,13.1390,1.1972,2.0094,4.4938,351.1481,-28804.4000,66281.5603
7373.0000,13.8884,19.6858,2389.9000,43275.9000,-40886.0000,2.1695,491.3368,7133.7626,7625.0994,105.6984,50409.6626,1898.5632,-48511.0994,19.6988,15.8787,16758.1000,0.0000,16758.1000,-0.9209,3189.4612,0.0000,3189.4612,40.9120,0.0000,13568.6388,13568.6388,19.7084,13.1295,16.4189,0.8772,59208.5449,19.6858,19.6988,19.6923,-0.4992,1.3917,19.6988,19.7616,19.7302,-0.8296,0.4708,19.6858,19.6949,19.6903,-0.4660,-1.8625,14.9447,14.9019,14.9233,1.7563,-1.3917,13.1295,13.1178,13.1236,0.1878,-0.4708,13.1295,13.1311,13.1303,-0.0601,1.8625,4.2506,332.1441,-24127.9000,59208.5449
7374.0000,13.6844,19.2954,3697.6000,50239.7000,-46542.1000,2.5666,762.7308,8241.9572,9004.6880,125.1098,58481.6572,2934.8692,-55546.7880,19.4350,15.6178,6244.8000,0.0000,6244.8000,-0.3432,1192.3446,0.0000,1192.3446,15.2593,0.0000,5052.4554,5052.4554,19.4411,13.3108,16.3760,0.7789,52573.3423,19.2954,19.4350,19.3652,-3.9019,0.9699,19.4350,19.5814,19.5082,-2.6340,0.6268,19.2954,19.3861,19.3408,-4.1736,-1.5967,14.0663,14.3684,14.2173,-8.4744,-0.9699,13.3108,13.2168,13.2638,1.7370,-0.6268,13.3108,13.2689,13.2898,1.9706,1.5967,5.0976,398.3350,-40297.3000,52573.3423
7375.0000,13.5431,19.6356,1980.8000,75360.2000,-73379.4000,3.6645,409.5450,12322.1353,12731.6803,178.3245,87682.3353,1571.2550,-86111.0803,19.5617,15.7430,5419.6000,0.0000,5419.6000,-0.2978,1033.1904,0.0000,1033.1904,13.3014,0.0000,4386.4096,4386.4096,19.5739,13.3187,16.4463,1.2033,81224.7643,19.6356,19.5617,19.5986,2.8618,1.3208,19.5617,19.5431,19.5524,0.5784,1.0230,19.6356,19.5873,19.6115,3.3119,-2.3437,13.8507,13.9500,13.9003,-3.7803,-1.3208,13.3187,13.2997,13.3092,0.5933,-1.0230,13.3187,13.3138,13.3163,0.3643,2.3437,7.2903,569.6782,-67959.8000,81224.7643
7376.0000,13.4668,19.6479,1628.5000,90652.7000,-89024.2000,4.3689,337.1288,14796.1693,15133.2981,212.3919,105448.8693,1291.3712,-104157.4981,19.6354,15.8159,681.2000,0.0000,681.2000,-0.0374,129.7478,0.0000,129.7478,1.6683,0.0000,551.4522,551.4522,19.6333,13.4302,16.5318,1.5353,103631.3984,19.6479,19.6354,19.6417,0.5644,1.4688,19.6354,19.6140,19.6247,0.9173,1.4313,19.6479,19.6429,19.6454,0.4550,-2.9001,13.4608,13.5694,13.5151,-4.6038,-1.4688,13.4302,13.3992,13.4147,1.3180,-1.4313,13.4302,13.4148,13.4225,1.3272,2.9001,8.7145,680.9614,-88343.0000,103631.3984
7377.0000,13.5294,19.8161,1002.5000,117461.4000,-116458.9000,5.6033,207.3211,19199.9382,19407.2593,272.2174,136661.3382,795.1789,-135866.1593,13.5211,19.1444,3.0000,908.1000,-905.1000,0.0484,0.6225,147.7826,148.4051,2.4268,1055.8826,2.3775,-1053.5051,19.7773,13.5475,16.6624,2.0119,135800.3330,19.8161,19.7806,19.7983,1.9359,1.8516,19.7644,19.7365,19.7504,1.5631,1.9000,19.8161,19.7980,19.8070,1.9957,-3.7517,13.5211,13.5196,13.5203,0.1082,-1.8516,13.5475,13.5211,13.5343,1.4887,-1.9000,13.5475,13.5343,13.5409,1.4741,3.7517,11.2752,881.0612,-117364.0000,135800.3330
7378.0000,13.6514,19.9883,573.2000,133841.5000,-133268.3000,6.3550,118.3021,21940.0747,22058.3768,308.8325,155781.5747,454.8979,-155326.6768,13.6522,19.3273,0.0000,8051.6000,-8051.6000,0.4278,0.0000,1312.7400,1312.7400,20.8273,9364.3400,0.0000,-9364.3400,19.9202,13.6748,16.7975,2.4206,163387.7397,19.9883,19.9519,19.9701,2.1185,1.9757,19.8407,19.8261,19.8334,1.0467,2.4036,19.9883,19.9718,19.9801,2.1334,-4.3793,13.6522,13.6268,13.6395,1.4839,-1.9757,13.6748,13.6522,13.6635,1.6046,-2.4036,13.6748,13.6625,13.6687,1.5873,4.3793,13.5329,1057.4775,-141319.9000,163387.7397
7379.0000,13.7553,20.1252,219.1000,140722.8000,-140503.7000,6.6618,45.1427,23124.5376,23169.6803,323.9773,163847.3376,173.9573,-163673.3803,13.7573,19.4336,0.0000,14459.2000,-14459.2000,0.7683,0.0000,2360.9832,2360.9832,37.4216,16820.1832,0.0000,-16820.1832,20.0339,13.7730,16.9035,2.6582,179425.4376,20.1252,20.0953,20.1103,1.7367,1.9645,19.9093,19.8983,19.9038,0.8948,2.7328,20.1252,20.1128,20.1190,1.7225,-4.6973,13.7573,13.7345,13.7459,1.3292,-1.9645,13.7730,13.7573,13.7652,1.2720,-2.7328,13.7730,13.7640,13.7685,1.2502,4.6973,14.8300,1158.8367,-154962.9000,179425.4376
7380.0000,13.8605,20.2503,0.0000,147812.8000,-147812.8000,6.9855,0.0000,24349.9488,24349.9488,339.9388,172162.7488,0.0000,-172162.7488,13.8628,19.5403,0.0000,21122.0000,-21122.0000,1.1223,0.0000,3454.1646,3454.1646,54.6886,24576.1646,0.0000,-24576.1646,20.1355,13.8772,17.0063,2.8994,195710.1552,20.2503,20.2231,20.2367,1.5716,1.9544,19.9741,19.9650,19.9695,0.8384,3.0767,20.2503,20.2398,20.2451,1.5664,-5.0311,13.8628,13.8401,13.8514,1.3187,-1.9544,13.8772,13.8628,13.8700,1.3103,-3.0767,13.8772,13.8684,13.8728,1.3037,5.0311,16.1881,1264.9578,-168934.8000,195710.1552
7381.0000,13.9482,20.3400,0.0000,155151.5000,-155151.5000,7.3323,0.0000,25611.9988,25611.9988,357.0621,180763.4988,0.0000,-180763.4988,13.9503,19.6288,0.0000,23102.2000,-23102.2000,1.2275,0.0000,3782.7864,3782.7864,59.8412,26884.9864,0.0000,-26884.9864,20.2247,13.9614,17.0930,3.0635,206783.6635,20.3400,20.3206,20.3303,1.1742,2.0349,20.0603,20.0492,20.0548,1.0741,3.2624,20.3400,20.3327,20.3363,1.1467,-5.2974,13.9503,13.9317,13.9410,1.1261,-2.0349,13.9614,13.9503,13.9558,1.0815,-3.2624,13.9614,13.9546,13.9580,1.0736,5.2974,17.0962,1335.9221,-178253.7000,206783.6635
7382.0000,13.9680,20.3601,0.0000,159434.7000,-159434.7000,7.5347,0.0000,26331.3531,26331.3531,367.1308,185766.0531,0.0000,-185766.0531,13.9687,19.6475,0.0000,15274.6000,-15274.6000,0.8116,0.0000,2501.7552,2501.7552,39.5797,17776.3552,0.0000,-17776.3552,20.2829,13.9708,17.1268,3.0103,203198.0338,20.3601,20.3548,20.3575,0.3736,2.2410,20.1667,20.1523,20.1595,1.3096,3.0526,20.3601,20.3582,20.3592,0.3209,-5.2937,13.9687,13.9638,13.9662,0.3503,-2.2410,13.9708,13.9687,13.9698,0.2135,-3.0526,13.9708,13.9697,13.9703,0.1935,5.2937,16.6740,1302.9311,-174709.3000,203198.0338
7383.0000,13.8793,20.2696,0.0000,128126.6000,-128126.6000,6.0551,0.0000,21116.3447,21116.3447,295.0758,149242.9447,0.0000,-149242.9447,13.8785,19.5562,0.0000,13924.0000,-13924.0000,0.7398,0.0000,2277.5645,2277.5645,36.0827,16201.5645,0.0000,-16201.5645,20.2067,13.8623,17.0345,2.4633,166274.3246,20.2696,20.2878,20.2787,-0.9053,1.7718,20.0723,20.0854,20.0788,-0.9282,2.5116,20.2696,20.2778,20.2737,-0.9862,-4.2834,13.8785,13.8966,13.8876,-0.9037,-1.7718,13.8623,13.8785,13.8704,-1.1533,-2.5116,13.8623,13.8722,13.8672,-1.1978,4.2834,13.5757,1060.8229,-142050.6000,166274.3246
7384.0000,13.8300,20.2192,0.0000,129774.2000,-129774.2000,6.1330,0.0000,21362.9566,21362.9566,298.6963,151137.1566,0.0000,-151137.1566,13.8290,19.5061,0.0000,7969.2000,-7969.2000,0.4234,0.0000,1302.5995,1302.5995,20.6438,9271.7995,0.0000,-9271.7995,20.1784,13.8212,16.9998,2.3817,160763.9555,20.2192,20.2306,20.2249,-0.6034,1.9032,20.0988,20.0953,20.0970,0.2650,2.3266,20.2192,20.2242,20.2217,-0.5821,-4.2298,13.8290,13.8403,13.8346,-0.5935,-1.9032,13.8212,13.8290,13.8251,-0.5016,-2.3266,13.8212,13.8253,13.8232,-0.4854,4.2298,13.0952,1023.2739,-137743.4000,160763.9555
7385.0000,13.7506,20.1381,0.0000,123426.5000,-123426.5000,5.8330,0.0000,20280.0101,20280.0101,283.9941,143706.5101,0.0000,-143706.5101,13.7508,19.4270,0.0000,692.1000,-692.1000,0.0368,0.0000,112.9996,112.9996,1.7925,805.0996,0.0000,-805.0996,20.1417,13.7336,16.9376,2.1493,145078.7143,20.1381,20.1547,20.1464,-0.9021,1.9321,20.1411,20.1324,20.1367,0.5249,1.9689,20.1381,20.1464,20.1422,-0.9130,-3.9009,13.7508,13.7668,13.7588,-0.8696,-1.9321,13.7336,13.7508,13.7422,-0.9548,-1.9689,13.7336,13.7425,13.7380,-0.9826,3.9009,11.7215,915.9328,-124118.6000,145078.7143
7386.0000,13.6602,20.0458,0.0000,107111.0000,-107111.0000,5.0620,0.0000,17561.8817,17561.8817,246.3254,124672.8817,0.0000,-124672.8817,13.6605,13.6605,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0654,13.6380,16.8517,1.8591,125488.4626,20.0458,20.0676,20.0567,-1.0364,1.6873,20.0676,20.0824,20.0750,-0.6992,1.6873,20.0458,20.0569,20.0513,-1.0512,-3.3746,13.6605,13.6818,13.6712,-1.0118,-1.6873,13.6380,13.6605,13.6493,-1.0755,-1.6873,13.6380,13.6494,13.6437,-1.0926,3.3746,10.1057,789.6699,-107111.0000,125488.4626
7387.0000,13.6052,19.9897,0.0000,102329.1000,-102329.1000,4.8360,0.0000,16756.1979,16756.1979,235.1895,119085.2979,0.0000,-119085.2979,13.6047,13.6047,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0048,13.5920,16.7984,1.7721,119614.6962,19.9897,20.0047,19.9972,-0.6727,1.6120,20.0047,20.0204,20.0125,-0.7081,1.6120,19.9897,19.9970,19.9933,-0.6544,-3.2240,13.6047,13.6196,13.6122,-0.6664,-1.6120,13.5920,13.6047,13.5983,-0.5689,-1.6120,13.5920,13.5981,13.5950,-0.5422,3.2240,9.6517,754.1936,-102329.1000,119614.6962
7388.0000,13.4376,19.8185,0.0000,61556.6000,-61556.6000,2.9091,0.0000,10040.3144,10040.3144,141.4288,71596.9144,0.0000,-71596.9144,13.4436,13.4436,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8771,13.3598,16.6185,1.0834,73126.1580,19.8185,19.8811,19.8498,-1.7327,0.9697,19.8811,19.9270,19.9041,-1.2635,0.9697,19.8185,19.8521,19.8353,-1.8613,-1.9394,13.4436,13.5026,13.4731,-1.6328,-0.9697,13.3598,13.4436,13.4017,-2.3274,-0.9697,13.3598,13.4051,13.3825,-2.5192,1.9394,5.8050,453.6079,-61556.6000,73126.1580
7389.0000,13.3446,19.7236,0.1000,59229.0000,-59228.9000,2.7991,0.0207,9639.7540,9639.7747,135.9331,68868.7540,0.0793,-68868.6747,13.3415,13.3415,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.7697,13.3078,16.5388,1.0335,69764.1809,19.7236,19.7691,19.7464,-1.2028,0.9330,19.7691,19.8178,19.7934,-1.2894,0.9330,19.7236,19.7457,19.7347,-1.1687,-1.8661,13.3415,13.3889,13.3652,-1.2558,-0.9330,13.3078,13.3415,13.3247,-0.8840,-0.9330,13.3078,13.3225,13.3152,-0.7667,1.8661,5.5824,436.2196,-59228.9000,69764.1809
7390.0000,13.2729,19.6491,6.2000,51369.9000,-51363.7000,2.4280,1.2876,8346.7237,8348.0114,117.8409,59716.6237,4.9124,-59711.7114,19.6883,15.8533,1.4000,0.0000,1.4000,-0.0001,0.2665,0.0000,0.2665,0.0038,0.0000,1.1335,1.1335,19.6890,13.2370,16.4630,0.8951,60420.3611,19.6491,19.6883,19.6687,-0.8918,0.8094,19.6883,19.7307,19.7095,-0.9675,0.8093,19.6491,19.6682,19.6587,-0.8716,-1.6187,13.2725,13.3098,13.2912,-0.8479,-0.8094,13.2370,13.2723,13.2546,-0.7991,-0.8093,13.2370,13.2545,13.2458,-0.7917,1.6187,4.8409,378.2743,-51362.3000,60420.3611
7391.0000,13.2158,19.5883,15.7000,46664.0000,-46648.3000,2.2061,3.2637,7572.0431,7575.3069,107.0222,54236.0431,12.4363,-54223.6069,19.6230,15.8038,58.5000,0.0000,58.5000,-0.0032,11.1441,0.0000,11.1441,0.1430,0.0000,47.3559,47.3559,19.6237,13.1814,16.4026,0.8109,54737.7869,19.5883,19.6230,19.6057,-0.7145,0.7364,19.6230,19.6606,19.6418,-0.7704,0.7332,19.5883,19.6054,19.5968,-0.7003,-1.4697,13.2245,13.2532,13.2388,-0.5858,-0.7364,13.1814,13.2131,13.1973,-0.6464,-0.7332,13.1814,13.1970,13.1892,-0.6364,1.4697,4.3972,343.6020,-46589.8000,54737.7869
7392.0000,13.1683,19.5231,74.4000,41116.5000,-41042.1000,1.9470,15.4786,6664.5225,6680.0010,94.4216,47781.0225,58.9214,-47722.1010,19.5623,15.7437,140.2000,0.0000,140.2000,-0.0077,26.7275,0.0000,26.7275,0.3430,0.0000,113.4725,113.4725,19.5621,13.1290,16.3455,0.7129,48119.2531,19.5231,19.5623,19.5427,-0.7137,0.6516,19.5623,19.6004,19.5814,-0.6833,0.6439,19.5231,19.5431,19.5331,-0.7233,-1.2954,13.1921,13.2140,13.2031,-0.3854,-0.6516,13.1290,13.1616,13.1453,-0.5817,-0.6439,13.1290,13.1452,13.1371,-0.5832,1.2954,3.8797,303.1626,-40901.9000,48119.2531
7393.0000,13.1272,19.4694,104.6000,36765.7000,-36661.1000,1.7430,21.7764,5953.6396,5975.4160,84.5035,42719.3396,82.8236,-42636.5160,19.5071,15.6891,178.9000,0.0000,178.9000,-0.0098,34.1280,0.0000,34.1280,0.4381,0.0000,144.7720,144.7720,19.5074,13.0841,16.2957,0.6361,42937.9739,19.4694,19.5071,19.4883,-0.6109,0.5843,19.5071,19.5459,19.5265,-0.6166,0.5744,19.4694,19.4884,19.4789,-0.6080,-1.1587,13.1591,13.1815,13.1703,-0.3498,-0.5843,13.0841,13.1158,13.1000,-0.5012,-0.5744,13.0841,13.0998,13.0919,-0.4993,1.1587,3.4724,271.3353,-36482.2000,42937.9739
7394.0000,13.1404,19.4706,129.9000,32939.3000,-32809.4000,1.5634,27.0376,5335.6483,5362.6859,75.7830,38274.9483,102.8624,-38172.0859,19.4774,15.6597,163.8000,0.0000,163.8000,-0.0090,31.2588,0.0000,31.2588,0.4015,0.0000,132.5412,132.5412,19.4806,13.1430,16.3118,0.8460,57105.5330,19.4706,19.4774,19.4740,-0.1268,0.7847,19.4774,19.4975,19.4875,-0.4251,0.7757,19.4706,19.4722,19.4714,-0.0448,-1.5604,13.1533,13.1598,13.1565,-0.1201,-0.7847,13.1430,13.1242,13.1336,0.4519,-0.7757,13.1430,13.1306,13.1368,0.5878,1.5604,3.1144,243.3612,-32645.6000,57105.5330
7395.0000,13.1412,19.4321,216.1000,29034.6000,-28818.5000,1.3834,44.9788,4703.2356,4748.2144,67.0691,33737.8356,171.1212,-33566.7144,19.4506,15.6332,434.4000,0.0000,434.4000,-0.0239,82.9259,0.0000,82.9259,1.0654,0.0000,351.4741,351.4741,19.4504,13.1139,16.2821,0.7427,50131.5286,19.4321,19.4506,19.4414,-0.3474,0.6997,19.4506,19.4673,19.4590,-0.2979,0.6758,19.4321,19.4421,19.4371,-0.3678,-1.3754,13.2081,13.1838,13.1960,0.5220,-0.6997,13.1139,13.1225,13.1182,-0.1401,-0.6758,13.1139,13.1195,13.1167,-0.1969,1.3754,2.7546,215.2499,-28384.1000,50131.5286
7396.0000,13.1563,19.3934,346.5000,28144.7000,-27798.2000,1.3481,72.1020,4560.6752,4632.7772,65.3697,32705.3752,274.3980,-32430.9772,19.4149,15.5979,968.3000,0.0000,968.3000,-0.0532,184.9269,0.0000,184.9269,2.3759,0.0000,783.3731,783.3731,19.4149,13.1033,16.2591,0.7101,47931.9030,19.3934,19.4149,19.4041,-0.4034,0.6918,19.4149,19.4358,19.4254,-0.3594,0.6386,19.3934,19.4048,19.3991,-0.4125,-1.3304,13.3013,13.2520,13.2766,1.0190,-0.6918,13.1033,13.1099,13.1066,-0.0934,-0.6386,13.1033,13.1065,13.1049,-0.0959,1.3304,2.6820,209.5789,-26829.9000,47931.9030
7397.0000,13.1828,19.3528,467.4000,25317.6000,-24850.2000,1.2208,97.2168,4105.0766,4202.2934,59.2132,29422.6766,370.1832,-29052.4934,19.3772,15.5606,1731.3000,0.0000,1731.3000,-0.0951,330.7982,0.0000,330.7982,4.2506,0.0000,1400.5018,1400.5018,19.3778,13.0739,16.2258,0.6253,42210.7271,19.3528,19.3772,19.3650,-0.4262,0.6421,19.3772,19.4030,19.3901,-0.3798,0.5470,19.3528,19.3662,19.3595,-0.4320,-1.1891,13.4570,13.3681,13.4125,1.6864,-0.6421,13.0739,13.0911,13.0825,-0.2450,-0.5470,13.0739,13.0827,13.0783,-0.2755,1.1891,2.4251,189.5029,-23118.9000,42210.7271
7398.0000,13.5014,18.2673,5854.7000,34763.7000,-28909.0000,1.9475,1211.3358,5678.6597,6889.9954,94.8507,40442.3597,4643.3642,-35798.9954,18.7707,14.9608,2649.1000,0.0000,2649.1000,-0.1456,510.0042,0.0000,510.0042,6.5080,0.0000,2139.0958,2139.0958,18.7410,13.6317,16.1863,0.5261,35508.5962,18.2673,18.7707,18.5190,-10.1634,0.6977,18.7707,19.1088,18.9397,-5.3886,0.5521,18.2673,18.5785,18.4229,-11.2566,-1.2498,13.6706,13.5515,13.6110,2.4416,-0.6977,13.6317,13.3304,13.4811,4.8560,-0.5521,13.6317,13.4734,13.5526,5.7696,1.2498,3.8773,302.9755,-26259.9000,35508.5962
7399.0000,13.4368,19.6164,813.2000,45051.6000,-44238.4000,2.1714,168.4304,7348.0934,7516.5239,105.5359,52399.6934,644.7696,-51754.9239,19.1562,15.3421,3342.7000,0.0000,3342.7000,-0.1837,640.4314,0.0000,640.4314,8.2963,0.0000,2702.2686,2702.2686,19.2259,13.1779,16.2019,0.6869,46367.6821,19.6164,19.1562,19.3863,10.5129,0.7850,19.1562,19.0443,19.1002,1.9831,0.6013,19.6164,19.3047,19.4606,12.5688,-1.3864,13.8031,13.7220,13.7626,1.8746,-0.7850,13.1779,13.3330,13.2554,-2.6767,-0.6013,13.1779,13.2753,13.2266,-3.8876,1.3864,4.3185,337.4539,-40895.7000,46367.6821
7400.0000,13.3230,19.3419,1724.0000,52596.7000,-50872.7000,2.5754,357.7492,8556.0071,8913.7563,125.1640,61152.7071,1366.2508,-59786.4563,19.3580,15.5416,2366.7000,0.0000,2366.7000,-0.1301,452.3104,0.0000,452.3104,5.8359,0.0000,1914.3896,1914.3896,19.3300,13.1471,16.2385,0.8639,58313.9276,19.3419,19.3580,19.3499,-0.3931,0.9018,19.3580,19.2480,19.3030,2.4927,0.7717,19.3419,19.3678,19.3548,-1.2300,-1.6735,13.5313,13.6174,13.5743,-2.2254,-0.9018,13.1471,13.1925,13.1698,-0.9875,-0.7717,13.1471,13.1643,13.1557,-0.8092,1.6735,5.1276,400.6787,-48506.0000,58313.9276
7401.0000,13.2220,19.4938,581.6000,62520.6000,-61939.0000,2.9849,120.8910,10146.5138,10267.4047,144.8863,72667.1138,460.7090,-72206.4047,19.4444,15.6271,1106.6000,0.0000,1106.6000,-0.0608,211.2634,0.0000,211.2634,2.7195,0.0000,895.3366,895.3366,19.4429,13.1319,16.2874,1.0545,71178.0787,19.4938,19.4444,19.4691,1.4843,1.0152,19.4444,19.3933,19.4188,1.4444,0.9544,19.4938,19.4670,19.4804,1.5615,-1.9697,13.2936,13.3885,13.3411,-2.7687,-1.0152,13.1319,13.1449,13.1384,-0.3326,-0.9544,13.1319,13.1361,13.1340,-0.2158,1.9697,5.9464,464.6633,-60832.4000,71178.0787
7402.0000,13.1853,19.4553,609.0000,64761.7000,-64152.7000,3.0923,126.6635,10501.2932,10627.9567,150.0030,75262.9932,482.3365,-74780.6567,19.4594,15.6419,21.7000,0.0000,21.7000,-0.0012,4.1420,0.0000,4.1420,0.0533,0.0000,17.5580,17.5580,19.4548,13.1740,16.3144,1.1094,74882.2270,19.4553,19.4594,19.4573,-0.0956,1.0312,19.4594,19.4453,19.4524,0.4508,1.0300,19.4553,19.4596,19.4574,-0.2308,-2.0611,13.1644,13.2232,13.1938,-1.7309,-1.0312,13.1740,13.1615,13.1677,0.4005,-1.0300,13.1740,13.1664,13.1702,0.4826,2.0611,6.1636,481.6303,-64131.0000,74882.2270
7403.0000,13.1992,19.4506,734.0000,66150.7000,-65416.7000,3.1644,152.6266,10729.9696,10882.5962,153.4762,76880.6696,581.3734,-76299.2962,13.1949,13.1949,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4517,13.2090,16.3303,1.1288,76193.0181,19.4506,19.4523,19.4515,-0.0245,1.0548,19.4523,19.4519,19.4521,0.0433,1.0548,19.4506,19.4516,19.4511,-0.0303,-2.1096,13.1949,13.1941,13.1945,0.0547,-1.0548,13.2090,13.1949,13.2019,0.4589,-1.0548,13.2090,13.2017,13.2054,0.4709,2.1096,6.3069,492.8328,-65416.7000,76193.0181
7404.0000,13.2240,19.4614,845.0000,68129.1000,-67284.1000,3.2637,175.6354,11057.2250,11232.8604,158.3108,79186.3250,669.3646,-78516.9604,13.2235,13.2235,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4581,13.2344,16.3462,1.1606,78343.6508,19.4614,19.4577,19.4596,0.1441,1.0879,19.4577,19.4555,19.4566,0.1007,1.0879,19.4614,19.4593,19.4604,0.1584,-2.1758,13.2235,13.2137,13.2186,0.3375,-1.0879,13.2344,13.2235,13.2289,0.3723,-1.0879,13.2344,13.2291,13.2317,0.3646,2.1758,6.5052,508.3254,-67284.1000,78343.6508
7405.0000,13.2446,19.4698,939.5000,69333.4000,-68393.9000,3.3255,195.2104,11258.0765,11453.2869,161.3398,80591.4765,744.2896,-79847.1869,13.2448,13.2448,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4662,13.2527,16.3595,1.1807,79696.3830,19.4698,19.4661,19.4680,0.1475,1.1085,19.4661,19.4627,19.4644,0.1401,1.1085,19.4698,19.4679,19.4689,0.1489,-2.2170,13.2448,13.2361,13.2404,0.3094,-1.1085,13.2527,13.2448,13.2488,0.2855,-1.1085,13.2527,13.2489,13.2508,0.2769,2.2170,6.6291,518.0034,-68393.9000,79696.3830
7406.0000,13.2594,19.4719,1024.5000,69558.4000,-68533.9000,3.3406,212.8194,11298.4983,11511.3177,162.0962,80856.8983,811.6806,-80045.2177,13.2596,13.2596,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4701,13.2653,16.3677,1.1844,79945.7717,19.4719,19.4702,19.4711,0.0841,1.1135,19.4702,19.4679,19.4691,0.1031,1.1135,19.4719,19.4712,19.4715,0.0788,-2.2270,13.2596,13.2531,13.2564,0.2392,-1.1135,13.2653,13.2596,13.2625,0.2119,-1.1135,13.2653,13.2626,13.2639,0.2048,2.2270,6.6596,520.3899,-68533.9000,79945.7717
7407.0000,13.2820,19.4823,1151.9000,72525.2000,-71373.3000,3.4874,239.1945,11786.5892,12025.7837,169.2420,84311.7892,912.7055,-83399.0837,13.2819,18.9528,0.0000,192.4000,-192.4000,0.0102,0.0000,31.2064,31.2064,0.4972,223.6064,0.0000,-223.6064,19.4775,13.2909,16.3842,1.2364,83460.0037,19.4823,19.4784,19.4804,0.1587,1.1591,19.4739,19.4720,19.4729,0.0928,1.1693,19.4823,19.4803,19.4813,0.1642,-2.3283,13.2819,13.2737,13.2778,0.3044,-1.1591,13.2909,13.2819,13.2864,0.3347,-1.1693,13.2909,13.2862,13.2885,0.3432,2.3283,6.9731,544.8914,-71565.7000,83460.0037
7408.0000,13.3099,19.4881,1335.1000,74398.0000,-73062.9000,3.5854,277.1082,12098.7866,12375.8948,174.0334,86496.7866,1057.9918,-85438.7948,13.3099,18.9812,0.0000,896.5000,-896.5000,0.0476,0.0000,145.4646,145.4646,2.3168,1041.9646,0.0000,-1041.9646,19.4803,13.3201,16.4002,1.2788,86320.9539,19.4881,19.4854,19.4868,0.1234,1.1793,19.4658,19.4674,19.4666,-0.0295,1.2269,19.4881,19.4868,19.4875,0.1210,-2.4062,13.3099,13.2998,13.3049,0.3736,-1.1793,13.3201,13.3099,13.3150,0.3922,-1.2269,13.3201,13.3148,13.3175,0.3957,2.4062,7.2440,566.0532,-73959.4000,86320.9539
7409.0000,13.4601,18.9380,4757.4000,54658.8000,-49901.4000,2.8306,984.9761,8919.9161,9904.8923,137.6593,63578.7161,3772.4239,-59806.2923,13.4540,13.4540,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1161,13.5335,16.3248,0.9029,60949.0259,18.9380,19.1357,19.0368,-5.3829,0.9435,19.1357,19.2547,19.1952,-3.2294,0.9435,18.9380,19.0468,18.9924,-5.9278,-1.8871,13.4540,13.3996,13.4268,1.5186,-0.9435,13.5335,13.4540,13.4938,2.2037,-0.9435,13.5335,13.4903,13.5119,2.3926,1.8871,5.6493,441.4419,-49901.4000,60949.0259
7410.0000,13.4885,18.9942,3671.4000,43616.7000,-39945.3000,2.2523,759.7728,7122.6592,7882.4320,109.5957,50739.3592,2911.6272,-47827.7320,13.4950,13.4950,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0259,13.4971,16.2615,0.7115,48028.2081,18.9942,19.0121,19.0031,-0.3603,0.7508,19.0121,19.0909,19.0515,-1.6876,0.7508,18.9942,18.9934,18.9938,0.0633,-1.5015,13.4950,13.4648,13.4799,0.6873,-0.7508,13.4971,13.4950,13.4961,0.0749,-0.7508,13.4971,13.5004,13.4988,-0.1117,1.5015,4.4963,351.3485,-39945.3000,48028.2081
7411.0000,13.5650,18.6927,4971.3000,39568.6000,-34597.3000,2.1286,1027.4817,6473.1769,7500.6586,103.6697,46041.7769,3943.8183,-42097.9586,13.5610,13.5610,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8233,13.6161,16.2197,0.6333,42750.7036,18.6927,18.8327,18.7627,-2.8546,0.7095,18.8327,18.9312,18.8820,-1.9987,0.7095,18.6927,18.7693,18.7310,-3.1249,-1.4191,13.5610,13.5236,13.5423,0.7995,-0.7095,13.6161,13.5610,13.5885,1.1623,-0.7095,13.6161,13.5857,13.6009,1.2791,1.4191,4.2513,332.2016,-34597.3000,42750.7036
7412.0000,14.0261,16.9199,10682.1000,23034.5000,-12352.4000,1.6443,2191.1938,3809.4993,6000.6931,80.4328,26843.9993,8490.9062,-18353.0931,17.9304,14.1236,92.8000,0.0000,92.8000,-0.0051,18.0612,0.0000,18.0612,0.2524,0.0000,74.7388,74.7388,17.8159,14.4411,16.1285,0.3161,21336.2124,16.9199,17.9304,17.4252,-16.0946,0.5498,17.9304,18.4554,18.1929,-8.2689,0.5447,16.9199,17.4977,17.2088,-18.3229,-1.0945,13.9707,13.7348,13.8528,3.7929,-0.5498,14.4411,13.9693,14.2052,7.4884,-0.5447,14.4411,14.1724,14.3068,8.5651,1.0945,3.2912,257.1827,-12259.6000,21336.2124
7413.0000,14.2765,17.9893,7396.1000,23273.4000,-15877.3000,1.4846,1510.9927,3872.0275,5383.0202,72.5077,27145.4275,5885.1073,-21260.3202,17.7451,13.9476,711.6000,0.0000,711.6000,-0.0391,138.8361,0.0000,138.8361,1.7916,0.0000,572.7639,572.7639,17.8449,14.3882,16.1165,0.4321,29168.8310,17.9893,17.7451,17.8672,5.3809,0.7553,17.7451,17.9460,17.8455,-4.1453,0.7162,17.9893,17.7957,17.8925,8.2971,-1.4716,14.2867,14.0987,14.1927,4.1493,-0.7553,14.3882,14.3052,14.3467,1.7543,-0.7162,14.3882,14.3677,14.3779,0.9056,1.4716,2.9668,231.8333,-15165.7000,29168.8310
7414.0000,14.4546,17.2493,8664.4000,17877.9000,-9213.5000,1.2956,1765.0198,2987.0906,4752.1103,63.2787,20864.9906,6899.3802,-13965.6103,17.5351,13.7401,2258.1000,0.0000,2258.1000,-0.1241,441.8059,0.0000,441.8059,5.7032,0.0000,1816.2941,1816.2941,17.5155,14.6256,16.0706,0.3004,20278.7523,17.2493,17.5351,17.3922,-5.6855,0.6892,17.5351,17.7013,17.6182,-2.6971,0.5651,17.2493,17.4318,17.3406,-6.6134,-1.2542,14.3425,14.2724,14.3075,1.4314,-0.6892,14.6256,14.4748,14.5502,2.5026,-0.5651,14.6256,14.5548,14.5902,2.6082,1.2542,2.5840,201.9151,-6955.4000,20278.7523
7415.0000,14.6526,16.7555,10036.1000,15591.8000,-5555.7000,1.2589,2037.9617,2617.5639,4655.5256,61.4457,18209.3639,7998.1383,-10211.2256,17.0462,13.2573,3896.2000,0.0000,3896.2000,-0.2141,767.3957,0.0000,767.3957,9.8761,0.0000,3128.8043,3128.8043,17.0627,14.9849,16.0238,0.1988,13417.7735,16.7555,17.0462,16.9009,-5.8825,0.7008,17.0462,17.3877,17.2170,-4.7951,0.4867,16.7555,16.9294,16.8425,-5.9641,-1.1876,14.2758,14.2896,14.2827,-0.2520,-0.7008,14.9849,14.7238,14.8543,3.7168,-0.4867,14.9849,14.8668,14.9258,4.0973,1.1876,2.5052,195.7582,-1659.5000,13417.7735
7416.0000,14.7165,16.6891,9541.7000,14077.0000,-4535.3000,1.1616,1935.5879,2366.9078,4302.4957,56.6460,16443.9078,7606.1121,-8837.7957,16.7873,13.0018,5567.0000,0.0000,5567.0000,-0.3059,1100.4126,0.0000,1100.4126,14.2309,0.0000,4466.5874,4466.5874,16.8315,15.1407,15.9861,0.1388,9367.8388,16.6891,16.7873,16.7382,-1.9165,0.6828,16.7873,17.0918,16.9395,-3.3012,0.3769,16.6891,16.7389,16.7140,-1.5037,-1.0596,14.0694,14.1683,14.1188,-1.9305,-0.6828,15.1407,14.9360,15.0384,2.2679,-0.3769,15.1407,15.0698,15.1052,2.2118,1.0596,2.3070,180.2683,1031.7000,9367.8388
7417.0000,14.7556,16.2654,10299.6000,12687.9000,-2388.3000,1.1354,2088.0292,2135.3602,4223.3895,55.3262,14823.2602,8211.5708,-6611.6895,16.4839,12.7024,6623.2000,0.0000,6623.2000,-0.3640,1314.7643,0.0000,1314.7643,17.0073,0.0000,5308.4357,5308.4357,16.5197,15.3865,15.9531,0.0867,5852.7404,16.2654,16.4839,16.3746,-4.3404,0.6890,16.4839,16.8382,16.6611,-3.3136,0.3251,16.2654,16.4175,16.3414,-4.4491,-1.0141,13.8400,13.9686,13.9043,-2.5424,-0.6890,15.3865,15.1138,15.2501,2.6022,-0.3251,15.3865,15.2903,15.3384,2.8605,1.0141,2.2525,176.0142,4234.9000,5852.7404
7418.0000,14.6293,15.6205,11336.5000,11435.3000,-98.8000,1.1301,2302.8830,1918.6900,4221.5730,55.0264,13353.9900,9033.6170,-4320.3730,15.9464,12.1720,10233.9000,0.0000,10233.9000,-0.5624,2047.1489,0.0000,2047.1489,26.4185,0.0000,8186.7511,8186.7511,16.0166,15.8174,15.9170,0.0129,870.2890,15.6205,15.9464,15.7834,-7.0877,0.7525,15.9464,16.6914,16.3189,-4.0824,0.1901,15.6205,15.8805,15.7505,-7.0846,-0.9427,12.9430,13.3585,13.1508,-9.0465,-0.7525,15.8174,15.2233,15.5204,3.3080,-0.1901,15.8174,15.6438,15.7306,4.7801,0.9427,2.2354,174.6772,10135.1000,870.2890
7419.0000,16.1894,16.6516,12466.9000,10234.6000,2232.3000,-1.1322,2471.3913,1784.3166,4255.7078,55.1488,12018.9166,9995.5087,-2023.4078,16.4562,12.6749,12243.1000,0.0000,12243.1000,-0.6728,2431.3156,0.0000,2431.3156,31.9051,0.0000,9811.7844,9811.7844,15.1772,16.5495,15.8634,-0.1415,-9553.5543,16.4562,15.6797,16.0679,3.4802,-0.1531,16.5495,16.4562,16.5028,2.2667,-0.8259,16.5495,16.2691,16.4093,7.9971,0.9791,16.6516,12.6179,14.6348,17.9560,0.1531,12.6644,13.8125,13.2384,-27.4910,0.8259,16.6516,16.3285,16.4901,9.2118,-0.9791,0.1000,7.8141,14475.4000,-9553.5543
7420.0000,16.6078,16.5678,13592.8000,9131.0000,4461.8000,-1.1386,2677.5124,1608.7244,4286.2367,54.6821,10739.7244,10915.2876,175.5633,16.6870,12.9028,17052.9000,0.0000,17052.9000,-0.9371,3375.5155,0.0000,3375.5155,44.0429,0.0000,13677.3845,13677.3845,14.8525,16.7839,15.8182,-0.2291,-15462.6216,16.6870,15.7490,16.2180,1.8578,-0.0672,16.7839,16.6870,16.7354,2.8540,-1.0043,16.7839,16.6617,16.7228,3.8301,1.0714,16.5678,13.6436,15.1057,5.7296,0.0672,12.9524,13.0500,13.0012,-2.8163,1.0043,16.5678,16.5420,16.5549,0.8294,-1.0714,0.1000,7.8141,21514.7000,-15462.6216
7421.0000,14.5593,15.9403,11456.2000,13441.9000,-1985.7000,1.2312,2329.8138,2251.5679,4581.3817,59.3991,15693.4679,9126.3862,-6567.0817,16.0704,12.2943,17526.3000,0.0000,17526.3000,-0.9631,3499.6438,0.0000,3499.6438,45.0834,0.0000,14026.6562,14026.6562,16.2308,15.4730,15.8519,0.0383,2582.7594,15.9403,16.0406,15.9905,-2.6984,0.9366,16.2308,17.1235,16.6771,-0.6567,-0.0265,15.9403,16.2308,16.0855,-7.6431,-0.9102,12.2943,13.3152,12.8047,-27.7204,-0.9366,12.2943,13.5457,12.9200,-0.9323,0.0265,15.4169,15.8396,15.6283,-11.1355,0.9102,2.4074,188.1200,15540.6000,2582.7594
7422.0000,13.8330,17.1609,6862.2000,17980.4000,-11118.2000,1.2067,1412.0711,2960.0776,4372.1488,58.9193,20940.4776,5450.1289,-15490.3488,16.7435,12.9584,21499.3000,0.0000,21499.3000,-1.1814,4252.2964,0.0000,4252.2964,55.9041,0.0000,17247.0036,17247.0036,16.7223,14.9914,15.8568,0.0622,4196.5840,17.1609,16.7565,16.9587,11.7319,0.9972,16.7223,16.6728,16.6976,0.2937,-0.1843,17.1609,16.7223,16.9416,10.3779,-0.8129,12.9584,12.9049,12.9317,1.5787,-0.9972,12.9584,12.9161,12.9373,0.2555,0.1843,14.5210,14.9714,14.7462,-10.5976,0.8129,2.3764,185.6915,10381.1000,4196.5840
7423.0000,13.6609,19.2592,5386.7000,71948.8000,-66562.1000,3.6804,1111.5821,11796.8874,12908.4695,179.3594,83745.6874,4275.1179,-79470.5695,18.6619,14.8521,9164.2000,0.0000,9164.2000,-0.5036,1766.7301,0.0000,1766.7301,23.5501,0.0000,7397.4699,7397.4699,18.6048,13.4830,16.0439,0.9297,62758.1061,19.2592,18.6619,18.9606,24.2047,1.3947,18.6619,17.9181,18.2900,19.2646,0.8911,19.2592,18.8725,19.0658,25.6821,-2.2858,13.8451,13.6077,13.7264,9.6375,-1.3947,13.4830,13.2760,13.3795,5.3833,-0.8911,13.4830,13.6934,13.5882,-13.9276,2.2858,7.3316,572.8988,-57397.9000,62758.1061
7424.0000,13.3146,19.6929,0.0000,125404.9000,-125404.9000,5.9265,0.0000,20395.8885,20395.8885,288.2274,145800.7885,0.0000,-145800.7885,19.5567,15.7379,3130.7000,0.0000,3130.7000,-0.1720,596.8711,0.0000,596.8711,7.7844,0.0000,2533.8289,2533.8289,19.5233,13.1828,16.3531,2.0849,140729.5686,19.6929,19.5567,19.6248,8.0636,2.0329,19.5567,19.3018,19.4293,13.7957,1.8608,19.6929,19.6292,19.6611,7.2303,-3.8937,13.4349,13.4887,13.4618,-3.1453,-2.0329,13.1828,13.2220,13.2024,-2.0899,-1.8608,13.1828,13.2237,13.2032,-4.5983,3.8937,11.8155,923.2823,-122274.2000,140729.5686
7425.0000,13.4403,19.8213,0.0000,147714.1000,-147714.1000,6.9808,0.0000,24094.7212,24094.7212,338.7395,171808.8212,0.0000,-171808.8212,13.4275,19.0818,0.0000,11164.8000,-11164.8000,0.5932,0.0000,1814.5536,1814.5536,29.7331,12979.3536,0.0000,-12979.3536,19.7345,13.4650,16.5997,2.7134,183152.8315,19.8213,19.7861,19.8037,2.2053,2.1292,19.6326,19.6035,19.6181,2.3253,2.7224,19.8213,19.8080,19.8146,1.9004,-4.8516,13.4275,13.4333,13.4304,-0.3318,-2.1292,13.4650,13.4275,13.4462,2.9899,-2.7224,13.4650,13.4433,13.4542,3.0752,4.8516,15.1188,1181.4040,-158878.9000,183152.8315
7426.0000,13.6972,20.0836,0.0000,166280.0000,-166280.0000,7.8582,0.0000,27286.9430,27286.9430,381.6255,193566.9430,0.0000,-193566.9430,13.7017,19.3774,0.0000,27577.7000,-27577.7000,1.4653,0.0000,4499.4689,4499.4689,71.3094,32077.1689,0.0000,-32077.1689,19.9432,13.7333,16.8383,3.3084,223315.8894,20.0836,20.0336,20.0586,3.1236,2.1310,19.7662,19.7499,19.7580,1.7363,3.5963,20.0836,20.0647,20.0741,3.1788,-5.7273,13.7017,13.6532,13.6775,3.0288,-2.1310,13.7333,13.7017,13.7175,3.3209,-3.5963,13.7333,13.7136,13.7234,3.2970,5.7273,18.5977,1453.2511,-193857.7000,223315.8894
