Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7427.0000,13.8984,20.2891,0.0000,175004.0000,-175004.0000,8.2705,0.0000,28855.1434,28855.1434,402.3201,203859.1434,0.0000,-203859.1434,13.9036,19.5816,0.0000,38085.4000,-38085.4000,2.0236,0.0000,6231.9382,6231.9382,98.5877,44317.3382,0.0000,-44317.3382,20.1268,13.9237,17.0252,3.6488,246291.8013,20.2891,20.2469,20.2680,2.5744,2.0823,19.9190,19.9034,19.9112,1.8957,4.1059,20.2891,20.2750,20.2820,2.5560,-6.1882,13.9036,13.8623,13.8830,2.5270,-2.0823,13.9237,13.9036,13.9136,2.4142,-4.1059,13.9237,13.9105,13.9171,2.3842,6.1882,20.5506,1605.8518,-213089.4000,246291.8013
7428.0000,14.1125,20.5077,0.0000,197371.2000,-197371.2000,9.3276,0.0000,32708.7955,32708.7955,454.3385,230079.9955,0.0000,-230079.9955,14.1175,19.7979,0.0000,45490.1000,-45490.1000,2.4171,0.0000,7466.8401,7466.8401,117.8519,52956.9401,0.0000,-52956.9401,20.3387,14.1364,17.2375,4.1624,280961.3272,20.5077,20.4678,20.4878,2.6995,2.3035,20.1248,20.1067,20.1157,2.5155,4.7206,20.5077,20.4947,20.5012,2.6925,-7.0241,14.1175,14.0784,14.0979,2.6412,-2.3035,14.1364,14.1175,14.1269,2.6209,-4.7206,14.1364,14.1237,14.1300,2.6168,7.0241,23.4606,1833.2475,-242861.3000,280961.3272
7429.0000,14.2659,20.6645,0.0000,211707.2000,-211707.2000,10.0051,0.0000,35213.1220,35213.1220,488.0265,246920.3220,0.0000,-246920.3220,14.2692,19.9515,0.0000,44327.3000,-44327.3000,2.3553,0.0000,7292.3174,7292.3174,114.9404,51619.6174,0.0000,-51619.6174,20.5114,14.2820,17.3967,4.3998,296983.1566,20.6645,20.6376,20.6511,2.0177,2.5499,20.3082,20.2924,20.3003,2.2747,4.9052,20.6645,20.6555,20.6600,1.9637,-7.4552,14.2692,14.2432,14.2562,1.9577,-2.5499,14.2820,14.2692,14.2756,1.8418,-4.9052,14.2820,14.2737,14.2778,1.8309,7.4552,24.7065,1930.6033,-256034.5000,296983.1566
7430.0000,14.4110,20.8127,0.0000,225596.6000,-225596.6000,10.6615,0.0000,37653.8363,37653.8363,520.5722,263250.4363,0.0000,-263250.4363,14.4137,20.0977,0.0000,45572.0000,-45572.0000,2.4214,0.0000,7513.2662,7513.2662,118.2425,53085.2662,0.0000,-53085.2662,20.6657,14.4254,17.5455,4.6650,314890.7954,20.8127,20.7898,20.8012,1.8598,2.7467,20.4655,20.4526,20.4591,1.9633,5.1681,20.8127,20.8048,20.8088,1.8426,-7.9148,14.4137,14.3913,14.4025,1.8128,-2.7467,14.4254,14.4137,14.4195,1.7843,-5.1681,14.4254,14.4178,14.4216,1.7823,7.9148,26.1631,2044.4198,-271168.6000,314890.7954
7431.0000,14.5269,20.9312,0.0000,236647.2000,-236647.2000,11.1837,0.0000,39608.3541,39608.3541,546.5980,276255.5541,0.0000,-276255.5541,14.5289,20.2143,0.0000,44424.8000,-44424.8000,2.3605,0.0000,7336.8461,7336.8461,115.3360,51761.6461,0.0000,-51761.6461,20.7945,14.5379,17.6662,4.8421,326841.8514,20.9312,20.9138,20.9225,1.5107,2.9411,20.6024,20.5914,20.5969,1.7109,5.3015,20.9312,20.9251,20.9281,1.4877,-8.2426,14.5289,14.5120,14.5205,1.4707,-2.9411,14.5379,14.5289,14.5334,1.4216,-5.3015,14.5379,14.5321,14.5350,1.4167,8.2426,27.0977,2117.4561,-281072.0000,326841.8514
7432.0000,14.6470,21.0540,0.0000,246928.5000,-246928.5000,11.6696,0.0000,41448.9172,41448.9172,570.7857,288377.4172,0.0000,-288377.4172,14.6489,20.3358,0.0000,47319.2000,-47319.2000,2.5142,0.0000,7829.1060,7829.1060,122.9104,55148.3060,0.0000,-55148.3060,20.9158,14.6580,17.7869,5.0718,342348.4125,21.0540,21.0370,21.0455,1.5315,3.0518,20.7203,20.7113,20.7158,1.4818,5.5660,21.0540,21.0480,21.0510,1.5297,-8.6178,14.6489,14.6324,14.6406,1.4978,-3.0518,14.6580,14.6489,14.6535,1.4962,-5.5660,14.6580,14.6521,14.6551,1.4960,8.6178,28.3878,2218.2608,-294247.7000,342348.4125
7433.0000,14.6616,21.0689,0.0000,244373.4000,-244373.4000,11.5489,0.0000,41034.4646,41034.4646,565.3330,285407.8646,0.0000,-285407.8646,14.6620,20.3491,0.0000,37587.8000,-37587.8000,1.9972,0.0000,6220.2593,6220.2593,97.6834,43808.0593,0.0000,-43808.0593,20.9592,14.6629,17.8111,4.8736,328966.2533,21.0689,21.0658,21.0674,0.3115,3.1839,20.7895,20.7837,20.7866,0.9028,5.1811,21.0689,21.0679,21.0684,0.2580,-8.3650,14.6620,14.6592,14.6606,0.2889,-3.1839,14.6629,14.6620,14.6625,0.1561,-5.1811,14.6629,14.6624,14.6627,0.1390,8.3650,27.1218,2119.3333,-281961.2000,328966.2533
7434.0000,14.6453,21.0523,0.0000,244895.1000,-244895.1000,11.5735,0.0000,41105.9891,41105.9891,566.5952,286001.0891,0.0000,-286001.0891,14.6453,20.3321,0.0000,26534.2000,-26534.2000,1.4099,0.0000,4389.9203,4389.9203,68.9611,30924.1203,0.0000,-30924.1203,20.9732,14.6439,17.8085,4.6956,316955.9275,21.0523,21.0539,21.0531,-0.1246,3.3879,20.8418,20.8371,20.8394,0.6846,4.7977,21.0523,21.0530,21.0527,-0.1424,-8.1856,14.6453,14.6469,14.6461,-0.1282,-3.3879,14.6439,14.6453,14.6446,-0.1685,-4.7977,14.6439,14.6447,14.6443,-0.1743,8.1856,25.9968,2031.4298,-271429.3000,316955.9275
7435.0000,14.2014,20.5985,0.0000,150242.4000,-150242.4000,7.1003,0.0000,24951.3049,24951.3049,347.5668,175193.7049,0.0000,-175193.7049,14.2038,19.8852,0.0000,1475.6000,-1475.6000,0.0784,0.0000,242.5168,242.5168,3.8347,1718.1168,0.0000,-1718.1168,20.6502,14.1212,17.3857,2.6782,180775.3973,20.5985,20.6725,20.6355,-4.9920,2.3406,20.6469,20.6772,20.6621,-2.0930,2.4190,20.5985,20.6364,20.6175,-5.2043,-4.7597,14.2038,14.2757,14.2398,-4.8555,-2.3406,14.1212,14.2038,14.1625,-5.7696,-2.4190,14.1212,14.1649,14.1431,-6.0012,4.7597,14.3739,1123.1979,-151718.0000,180775.3973
7436.0000,14.0432,20.4370,0.0000,146651.4000,-146651.4000,6.9306,0.0000,24263.3978,24263.3978,338.2589,170914.7978,0.0000,-170914.7978,14.0409,19.7205,0.0000,536.5000,-536.5000,0.0285,0.0000,87.9635,87.9635,1.3916,624.4635,0.0000,-624.4635,20.4660,14.0174,17.2417,2.5643,173090.6565,20.4370,20.4696,20.4533,-2.1512,2.3007,20.4605,20.4933,20.4769,-2.1874,2.3292,20.4370,20.4523,20.4447,-2.0380,-4.6299,14.0409,14.0736,14.0573,-2.1548,-2.3007,14.0174,14.0409,14.0292,-1.5619,-2.3292,14.0174,14.0281,14.0227,-1.4046,4.6299,13.9137,1087.2362,-147187.9000,173090.6565
7437.0000,13.7623,20.1500,0.0000,86959.5000,-86959.5000,4.1096,0.0000,14292.1176,14292.1176,200.3671,101251.6176,0.0000,-101251.6176,13.7664,13.7664,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.2257,13.6729,16.9493,1.5388,103866.7157,20.1500,20.2295,20.1898,-3.1325,1.3699,20.2295,20.2943,20.2619,-2.5460,1.3699,20.1500,20.1914,20.1707,-3.2587,-2.7398,13.7664,13.8427,13.8045,-3.0024,-1.3699,13.6729,13.7664,13.7197,-3.6872,-1.3699,13.6729,13.7221,13.6975,-3.8772,2.7398,8.2123,641.7193,-86959.5000,103866.7157
7438.0000,13.6075,19.9919,0.0000,79856.1000,-79856.1000,3.7739,0.0000,13076.9690,13076.9690,183.6608,92933.0690,0.0000,-92933.0690,13.6048,13.6048,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0487,13.5599,16.8043,1.3993,94450.8833,19.9919,20.0476,20.0198,-2.0035,1.2580,20.0476,20.1080,20.0778,-2.1741,1.2580,19.9919,20.0190,20.0055,-1.9459,-2.5160,13.6048,13.6610,13.6329,-2.0235,-1.2580,13.5599,13.6048,13.5823,-1.6094,-1.2580,13.5599,13.5807,13.5703,-1.4873,2.5160,7.5345,588.7572,-79856.1000,94450.8833
7439.0000,13.4651,19.8425,21.7000,59684.8000,-59663.1000,2.8218,4.4924,9741.2686,9745.7610,137.1861,69426.0686,17.2076,-69408.8610,13.4653,19.1383,0.0000,908.3000,-908.3000,0.0483,0.0000,147.6992,147.6992,2.3503,1055.9992,0.0000,-1055.9992,19.8973,13.4025,16.6499,1.0651,71896.2264,19.8425,19.9070,19.8748,-1.7025,0.9245,19.8689,19.9420,19.9054,-2.0327,0.9728,19.8425,19.8744,19.8584,-1.7268,-1.8973,13.4653,13.5263,13.4958,-1.6071,-0.9245,13.4025,13.4653,13.4339,-1.7441,-0.9728,13.4025,13.4353,13.4189,-1.7794,1.8973,5.7271,447.5272,-60571.4000,71896.2264
7440.0000,13.3932,19.7432,136.9000,51683.0000,-51546.1000,2.4496,28.3753,8421.1351,8449.5104,118.9890,60104.1351,108.5247,-59995.6104,13.3886,17.6357,377.0000,2184.4000,-1807.4000,0.1368,78.3876,354.8256,433.2133,6.6765,2539.2256,298.6124,-2240.6133,19.7209,13.3626,16.5418,0.9397,63428.4998,19.7432,19.7984,19.7708,-1.2067,0.7709,19.4725,19.6333,19.5529,-4.2061,0.9077,19.7432,19.7683,19.7557,-1.1918,-1.6787,13.3886,13.4335,13.4111,-0.9746,-0.7709,13.3626,13.3886,13.3756,-0.6551,-0.9077,13.3626,13.3747,13.3687,-0.5583,1.6787,5.1595,403.1694,-53353.5000,63428.4998
7441.0000,13.4009,19.7288,215.7000,46724.8000,-46509.1000,2.2194,44.7024,7614.6191,7659.3215,107.7620,54339.4191,170.9976,-54168.4215,13.3963,15.0666,1402.9000,1960.5000,-557.6000,0.1813,291.6622,318.4904,610.1526,8.8968,2278.9904,1111.2378,-1167.7526,19.4962,13.4105,16.4533,0.8348,56349.8721,19.7288,19.7478,19.7383,-0.3443,0.6794,18.7619,19.0691,18.9155,-7.6445,0.8606,19.7288,19.7349,19.7319,-0.2402,-1.5400,13.3963,13.4025,13.3994,-0.0926,-0.6794,13.4105,13.3963,13.4034,0.3829,-0.8606,13.4105,13.4002,13.4053,0.4901,1.5400,4.7893,374.2445,-47066.7000,56349.8721
7442.0000,13.8338,20.1426,301.4000,42393.3000,-42091.9000,2.0191,62.0198,6979.2620,7041.2818,98.0501,49372.5620,239.3802,-49133.1818,19.9733,20.1270,3681.4000,2718.9000,962.5000,-0.3468,698.3616,494.0357,1192.3973,17.0738,3212.9357,2983.0384,-229.8973,19.8311,12.8993,16.3652,0.6624,44712.9653,20.1426,19.9733,20.0580,3.9054,0.7886,19.9733,19.2954,19.6344,8.7228,0.4419,20.1426,20.0235,20.0830,4.2860,-1.2305,16.2576,15.0644,15.6610,27.3396,-0.7886,12.8993,13.2209,13.0601,-4.0951,-0.4419,12.8993,13.0451,12.9722,-5.1790,1.2305,4.0296,314.8805,-41129.4000,44712.9653
7443.0000,13.8953,20.1633,418.2000,38407.1000,-37988.9000,1.8368,85.9676,6332.1990,6418.1666,89.4457,44739.2990,332.2324,-44407.0666,20.1286,19.4265,5657.4000,2823.4000,2834.0000,-0.4609,1071.2427,514.6022,1585.8449,21.2981,3338.0022,4586.1573,1248.1551,20.0738,12.6961,16.3850,0.9672,65287.5513,20.1633,20.1286,20.1459,1.1094,1.0721,20.1286,19.8769,20.0028,4.4935,0.6111,20.1633,20.1453,20.1543,0.9078,-1.6832,15.6946,15.6832,15.6889,0.3848,-1.0721,12.6961,12.8802,12.7882,-3.2339,-0.6111,12.6961,12.7565,12.7263,-2.9192,1.6832,3.6435,284.7074,-35154.9000,65287.5513
7444.0000,13.9480,20.1466,598.5000,34640.4000,-34041.9000,1.6682,122.9251,5718.3198,5841.2450,81.2711,40358.7198,475.5749,-39883.1450,20.1459,18.9222,7202.3000,2770.8000,4431.5000,-0.5430,1363.4968,505.1882,1868.6850,24.8771,3275.9882,5838.8032,2562.8150,20.1263,12.5685,16.3474,0.8461,57114.6913,20.1466,20.1459,20.1462,0.0513,1.0151,20.1459,20.0574,20.1016,1.2413,0.4721,20.1466,20.1481,20.1473,-0.0360,-1.4872,16.0293,15.9130,15.9712,3.4544,-1.0151,12.5685,12.7019,12.6352,-1.7982,-0.4721,12.5685,12.6068,12.5876,-1.6258,1.4872,3.2987,257.7619,-29610.4000,57114.6913
7445.0000,13.8045,20.1078,369.7000,48906.0000,-48536.3000,2.3305,76.1106,8045.8896,8122.0002,113.5614,56951.8896,293.5894,-56658.3002,20.1210,17.7222,8265.3000,1492.3000,6773.0000,-0.5335,1565.1950,271.9505,1837.1455,24.0346,1764.2505,6700.1050,4935.8545,20.1153,12.5098,16.3125,0.7809,52713.9964,20.1078,20.1210,20.1144,-0.3363,0.9547,20.1210,20.1072,20.1141,0.1982,0.4212,20.1078,20.1178,20.1128,-0.3693,-1.3758,15.4588,15.6415,15.5501,-5.0330,-0.9547,12.5098,12.5917,12.5507,-0.9711,-0.4212,12.5098,12.5298,12.5198,-0.7707,1.3758,4.6144,360.5735,-41763.3000,52713.9964
7446.0000,13.8062,20.1142,411.5000,57594.2000,-57182.7000,2.7433,84.7136,9475.6317,9560.3454,133.5527,67069.8317,326.7864,-66743.0454,20.1138,17.4650,11446.6000,1653.6000,9793.0000,-0.7169,2167.8197,301.3021,2469.1218,32.1925,1954.9021,9278.7803,7323.8782,20.1134,12.5156,16.3145,0.8797,59382.5123,20.1142,20.1138,20.1140,0.0431,1.1534,20.1138,20.1130,20.1134,0.0395,0.4365,20.1142,20.1135,20.1138,0.0609,-1.5899,15.6001,15.5844,15.5922,0.5561,-1.1534,12.5156,12.5373,12.5264,-0.2451,-0.4365,12.5156,12.5162,12.5159,0.0009,1.5899,5.4201,423.5362,-47389.7000,59382.5123
7447.0000,13.4315,19.8122,0.0000,123048.5000,-123048.5000,5.8152,0.0000,20067.2185,20067.2185,283.0802,143115.7185,0.0000,-143115.7185,19.8685,16.2735,3816.0000,95.7000,3720.3000,-0.2148,724.7983,17.3533,742.1515,9.5161,113.0533,3091.2017,2978.1485,19.8676,13.2840,16.5758,2.1068,142210.0417,19.8122,19.8685,19.8404,-3.2537,2.0100,19.8685,19.9190,19.8938,-2.6023,1.7952,19.8122,19.8433,19.8278,-3.4041,-3.8052,13.4627,13.8617,13.6622,-23.2433,-2.0100,13.2840,13.1264,13.2052,8.2395,-1.7952,13.2840,13.2043,13.2441,8.8363,3.8052,11.5915,905.7754,-119328.2000,142210.0417
7448.0000,13.6348,20.0198,0.0000,170657.1000,-170657.1000,8.0651,0.0000,27964.1674,27964.1674,391.6490,198621.2674,0.0000,-198621.2674,19.9941,16.1708,1188.3000,0.0000,1188.3000,-0.0653,225.3651,0.0000,225.3651,2.8954,0.0000,962.9349,962.9349,19.9967,13.6562,16.8265,2.8984,195639.0085,20.0198,19.9941,20.0070,2.0582,2.7101,19.9941,19.9792,19.9866,1.1686,2.6448,20.0198,20.0054,20.0126,2.2786,-5.3550,13.6524,13.6536,13.6530,-0.0630,-2.7101,13.6562,13.5902,13.6232,5.0923,-2.6448,13.6562,13.6253,13.6407,4.8341,5.3550,16.0784,1256.3867,-169468.8000,195639.0085
7449.0000,13.8649,20.2549,0.0000,187171.4000,-187171.4000,8.8455,0.0000,30836.9390,30836.9390,430.1167,218008.3390,0.0000,-218008.3390,13.8641,19.5233,0.0000,12930.2000,-12930.2000,0.6870,0.0000,2114.5656,2114.5656,34.5213,15044.7656,0.0000,-15044.7656,20.1779,13.8956,17.0367,3.4220,230983.5874,20.2549,20.2194,20.2372,2.8262,2.7195,20.0790,20.0682,20.0736,1.0980,3.4065,20.2549,20.2389,20.2469,2.8752,-6.1260,13.8641,13.8339,13.8490,2.4129,-2.7195,13.8956,13.8641,13.8798,3.1447,-3.4065,13.8956,13.8787,13.8872,3.0219,6.1260,19.0464,1488.3100,-200101.6000,230983.5874
7450.0000,14.0123,20.4054,0.0000,199207.6000,-199207.6000,9.4144,0.0000,32934.6558,32934.6558,458.4652,232142.2558,0.0000,-232142.2558,14.0140,19.6932,0.0000,13920.8000,-13920.8000,0.7397,0.0000,2281.5271,2281.5271,36.0590,16202.3271,0.0000,-16202.3271,20.3341,14.0304,17.1823,3.6575,246878.4103,20.4054,20.3827,20.3940,1.9413,2.8916,20.2422,20.2238,20.2330,1.9714,3.6312,20.4054,20.3955,20.4005,1.9019,-6.5228,14.0140,13.9916,14.0028,1.9045,-2.8916,14.0304,14.0140,14.0222,1.7664,-3.6312,14.0304,14.0215,14.0260,1.7233,6.5228,20.2798,1584.6892,-213128.4000,246878.4103
7451.0000,14.1976,20.5947,0.0000,218940.1000,-218940.1000,10.3469,0.0000,36356.8475,36356.8475,504.3666,255296.9475,0.0000,-255296.9475,14.1995,19.8809,0.0000,21073.8000,-21073.8000,1.1197,0.0000,3463.2852,3463.2852,54.6209,24537.0852,0.0000,-24537.0852,20.5059,14.2182,17.3620,4.1198,278087.6569,20.5947,20.5691,20.5819,2.3151,3.0757,20.3854,20.3709,20.3782,1.7999,4.1955,20.5947,20.5838,20.5892,2.3261,-7.2712,14.1995,14.1744,14.1870,2.2706,-3.0757,14.2182,14.1995,14.2088,2.3004,-4.1955,14.2182,14.2074,14.2128,2.3025,7.2712,22.9123,1790.3994,-240013.9000,278087.6569
7452.0000,14.3086,20.7082,0.0000,223431.4000,-223431.4000,10.5592,0.0000,37201.1718,37201.1718,515.3428,260632.5718,0.0000,-260632.5718,14.3100,19.9928,0.0000,21736.4000,-21736.4000,1.1549,0.0000,3578.0423,3578.0423,56.3815,25314.4423,0.0000,-25314.4423,20.6249,14.3205,17.4727,4.2199,284841.0216,20.7082,20.6923,20.7002,1.4761,3.1347,20.5039,20.4922,20.4981,1.4951,4.2897,20.7082,20.7016,20.7049,1.4436,-7.4244,14.3100,14.2945,14.3023,1.4401,-3.1347,14.3205,14.3100,14.3153,1.3328,-4.2897,14.3205,14.3146,14.3175,1.3125,7.4244,23.4206,1830.1152,-245167.8000,284841.0216
7453.0000,14.3844,20.7855,0.0000,229624.5000,-229624.5000,10.8518,0.0000,38301.6939,38301.6939,530.0168,267926.1939,0.0000,-267926.1939,14.3852,20.0688,0.0000,18504.7000,-18504.7000,0.9832,0.0000,3049.4885,3049.4885,48.0211,21554.1885,0.0000,-21554.1885,20.7164,14.3925,17.5544,4.2767,288676.4855,20.7855,20.7752,20.7804,1.0158,3.2895,20.6127,20.6019,20.6073,1.3663,4.2728,20.7855,20.7812,20.7833,0.9953,-7.5623,14.3852,14.3751,14.3801,0.9876,-3.2895,14.3925,14.3852,14.3888,0.9356,-4.2728,14.3925,14.3884,14.3904,0.9277,7.5623,23.6708,1849.6696,-248129.2000,288676.4855
7454.0000,14.4763,20.8796,0.0000,236467.6000,-236467.6000,11.1752,0.0000,39530.2683,39530.2683,546.0865,275997.8683,0.0000,-275997.8683,14.4772,20.1620,0.0000,21497.6000,-21497.6000,1.1422,0.0000,3547.6034,3547.6034,55.8055,25045.2034,0.0000,-25045.2034,20.8039,14.4859,17.6449,4.4468,300160.5191,20.8796,20.8678,20.8737,1.1739,3.3443,20.6881,20.6808,20.6844,0.9793,4.4866,20.8796,20.8745,20.8770,1.1787,-7.8309,14.4772,14.4656,14.4714,1.1498,-3.3443,14.4859,14.4772,14.4815,1.1675,-4.4866,14.4859,14.4809,14.4834,1.1706,7.8309,24.6417,1925.5334,-257965.2000,300160.5191
7455.0000,14.5399,20.9446,0.0000,241303.0000,-241303.0000,11.4038,0.0000,40400.3154,40400.3154,557.5944,281703.3154,0.0000,-281703.3154,14.5406,20.2261,0.0000,20585.5000,-20585.5000,1.0938,0.0000,3400.3378,3400.3378,53.4586,23985.8378,0.0000,-23985.8378,20.8746,14.5464,17.7105,4.5191,305036.5734,20.9446,20.9363,20.9404,0.8540,3.4367,20.7648,20.7576,20.7612,0.9753,4.5304,20.9446,20.9410,20.9428,0.8420,-7.9671,14.5406,14.5325,14.5365,0.8344,-3.4367,14.5464,14.5406,14.5435,0.7959,-4.5304,14.5464,14.5431,14.5448,0.7888,7.9671,25.0093,1954.2604,-261888.5000,305036.5734
7456.0000,14.5966,21.0025,0.0000,244853.1000,-244853.1000,11.5715,0.0000,41050.6898,41050.6898,566.0378,285903.7898,0.0000,-285903.7898,14.5972,20.2834,0.0000,21308.6000,-21308.6000,1.1322,0.0000,3522.7989,3522.7989,55.3513,24831.3989,0.0000,-24831.3989,20.9326,14.6024,17.7675,4.5951,310170.7014,21.0025,20.9953,20.9989,0.7543,3.4798,20.8206,20.8153,20.8179,0.7325,4.6120,21.0025,20.9994,21.0010,0.7504,-8.0918,14.5972,14.5902,14.5937,0.7375,-3.4798,14.6024,14.5972,14.5998,0.7274,-4.6120,14.6024,14.5994,14.6009,0.7257,8.0918,25.4271,1986.9106,-266161.7000,310170.7014
7457.0000,14.6552,21.0624,0.0000,247499.4000,-247499.4000,11.6966,0.0000,41552.9766,41552.9766,572.3720,289052.3766,0.0000,-289052.3766,14.6557,20.3427,0.0000,23958.0000,-23958.0000,1.2730,0.0000,3964.3359,3964.3359,62.2484,27922.3359,0.0000,-27922.3359,20.9863,14.6610,17.8237,4.6876,316415.7258,21.0624,21.0550,21.0587,0.7697,3.4745,20.8640,20.8600,20.8620,0.5805,4.7475,21.0624,21.0593,21.0608,0.7705,-8.2221,14.6557,14.6486,14.6522,0.7544,-3.4745,14.6610,14.6557,14.6584,0.7558,-4.7475,14.6610,14.6580,14.6595,0.7556,8.2221,25.9639,2028.8534,-271457.4000,316415.7258
7458.0000,14.6922,21.1002,0.0000,249911.8000,-249911.8000,11.8106,0.0000,41995.5041,41995.5041,578.1773,291907.3041,0.0000,-291907.3041,14.6926,20.3800,0.0000,22820.4000,-22820.4000,1.2125,0.0000,3778.2199,3778.2199,59.3075,26598.6199,0.0000,-26598.6199,21.0290,14.6959,17.8624,4.7128,318113.9824,21.1002,21.0954,21.0978,0.5205,3.5327,20.9126,20.9082,20.9104,0.6324,4.7452,21.1002,21.0982,21.0992,0.5117,-8.2779,14.6926,14.6879,14.6903,0.5083,-3.5327,14.6959,14.6926,14.6942,0.4811,-4.7452,14.6959,14.6940,14.6949,0.4762,8.2779,26.0761,2037.6220,-272732.2000,318113.9824
7459.0000,14.2708,20.6694,0.0000,154199.9000,-154199.9000,7.2873,0.0000,25650.9592,25650.9592,356.8338,179850.8592,0.0000,-179850.8592,14.2732,19.9555,0.0000,1393.6000,-1393.6000,0.0740,0.0000,229.2757,229.2757,3.6224,1622.8757,0.0000,-1622.8757,20.7178,14.1964,17.4571,2.7431,185160.8434,20.6694,20.7373,20.7034,-4.7115,2.4044,20.7140,20.7442,20.7291,-2.1401,2.4785,20.6694,20.7044,20.6869,-4.9272,-4.8829,14.2732,14.3394,14.3063,-4.5852,-2.4044,14.1964,14.2732,14.2348,-5.4958,-2.4785,14.1964,14.2370,14.2167,-5.7229,4.8829,14.7420,1151.9596,-155593.5000,185160.8434
7460.0000,14.1095,20.5047,0.0000,147713.8000,-147713.8000,6.9808,0.0000,24477.7348,24477.7348,340.8659,172191.5348,0.0000,-172191.5348,14.1075,19.7879,0.0000,598.5000,-598.5000,0.0318,0.0000,98.2247,98.2247,1.5529,696.7247,0.0000,-696.7247,20.5334,14.0831,17.3082,2.5847,174465.0738,20.5047,20.5372,20.5210,-2.1526,2.3163,20.5271,20.5597,20.5434,-2.1925,2.3481,20.5047,20.5201,20.5124,-2.0566,-4.6645,14.1075,14.1400,14.1238,-2.1539,-2.3163,14.0831,14.1075,14.0953,-1.6347,-2.3481,14.0831,14.0944,14.0887,-1.4955,4.6645,14.0239,1095.8461,-148312.3000,174465.0738
7461.0000,13.8332,20.1921,232.1000,86789.9000,-86557.8000,4.1137,47.7603,14288.1213,14335.8815,200.6556,101078.0213,184.3397,-100893.6815,20.2782,16.4379,29.9000,0.0000,29.9000,-0.0016,5.6517,0.0000,5.6517,0.0805,0.0000,24.2483,24.2483,20.2739,13.7444,17.0092,1.5342,103558.4085,20.1921,20.2782,20.2351,-3.4007,1.3718,20.2782,20.3477,20.3130,-2.7319,1.3701,20.1921,20.2370,20.2145,-3.5466,-2.7419,13.8396,13.9140,13.8768,-2.9320,-1.3718,13.7444,13.8365,13.7905,-3.6306,-1.3701,13.7444,13.7927,13.7686,-3.8151,2.7419,8.2223,642.4986,-86527.9000,103558.4085
7462.0000,13.7010,20.0217,468.8000,80648.3000,-80179.5000,3.8358,96.6764,13235.7303,13332.4067,186.7706,93884.0303,372.1236,-93511.9067,20.0806,16.2564,506.7000,0.0000,506.7000,-0.0278,95.9991,0.0000,95.9991,1.2263,0.0000,410.7009,410.7009,20.0821,13.6435,16.8628,1.4010,94565.3597,20.0217,20.0806,20.0511,-2.1721,1.2879,20.0806,20.1460,20.1133,-2.3611,1.2600,20.0217,20.0505,20.0361,-2.1047,-2.5479,13.7403,13.7778,13.7590,-1.3726,-1.2879,13.6435,13.6847,13.6641,-1.4767,-1.2600,13.6435,13.6621,13.6528,-1.3489,2.5479,7.6573,598.3503,-79672.8000,94565.3597
7463.0000,14.0334,20.2563,990.7000,65118.2000,-64127.5000,3.1290,203.1958,10771.2630,10974.4588,152.2511,75889.4630,787.5042,-75101.9588,20.1993,17.1243,12967.1000,1137.7000,11829.4000,-0.7730,2453.3155,207.6526,2660.9681,34.5239,1345.3526,10513.7845,9168.4319,20.1973,13.1642,16.6807,0.9468,63909.5450,20.2563,20.1993,20.2278,2.1813,1.3007,20.1993,20.1498,20.1746,0.7885,0.5276,20.2563,20.2110,20.2337,2.4332,-1.8283,15.6321,15.1154,15.3737,19.5346,-1.3007,13.1642,13.4459,13.3050,-4.2840,-0.5276,13.1642,13.2636,13.2139,-5.2477,1.8283,6.1803,482.9364,-52298.1000,63909.5450
7464.0000,14.2947,20.3893,1587.3000,57718.4000,-56131.1000,2.8103,324.1833,9606.8737,9931.0570,137.0360,67325.2737,1263.1167,-66062.1570,20.3438,16.9270,18040.6000,832.7000,17207.9000,-1.0356,3407.4547,152.4226,3559.8773,45.9434,985.1226,14633.1453,13648.0227,20.3289,12.7713,16.5501,0.7664,51731.0795,20.3893,20.3438,20.3666,1.7231,1.2820,20.3438,20.1875,20.2657,1.1480,0.2464,20.3893,20.3517,20.3705,1.7000,-1.5283,16.2221,15.9849,16.1035,8.8550,-1.2820,12.7713,13.2585,13.0149,-3.4526,-0.2464,12.7713,12.8769,12.8241,-4.6549,1.5283,5.5213,431.4422,-38923.2000,51731.0795
7465.0000,14.1509,20.0218,2513.7000,51809.7000,-49296.0000,2.5792,514.5844,8593.8692,9108.4535,125.9623,60403.5692,1999.1156,-58404.4535,20.0952,16.2709,24333.0000,0.0000,24333.0000,-1.3372,4609.3229,0.0000,4609.3229,58.8250,0.0000,19723.6771,19723.6771,20.1035,12.9608,16.5321,1.0333,69747.3869,20.0218,20.0952,20.0585,-3.6693,1.7353,20.0952,20.2111,20.1532,-1.3090,0.3982,20.0218,20.0834,20.0526,-3.7879,-2.1335,15.5196,15.6442,15.5819,-6.2450,-1.7353,12.9608,12.9969,12.9788,-0.3867,-0.3982,12.9608,12.9362,12.9485,1.5496,2.1335,5.0257,392.7178,-24963.0000,69747.3869
7466.0000,14.2795,19.9083,3403.6000,46683.0000,-43279.4000,2.3832,695.3078,7767.2698,8462.5776,116.3123,54450.2698,2708.2922,-51741.9776,19.9407,16.1180,27750.7000,0.0000,27750.7000,-1.5250,5266.3439,0.0000,5266.3439,67.3640,0.0000,22484.3561,22484.3561,19.9567,12.9479,16.4523,0.8210,55415.0099,19.9083,19.9407,19.9245,-1.5678,1.6999,19.9407,20.1698,20.0553,-1.1328,0.1750,19.9083,19.9368,19.9226,-1.5202,-1.8749,15.7950,15.7482,15.7716,2.3379,-1.6999,12.9479,12.9798,12.9639,-0.1316,-0.1750,12.9479,12.9477,12.9478,0.0406,1.8749,4.6192,360.9493,-15528.7000,55415.0099
7467.0000,14.4579,19.7199,4725.6000,42091.4000,-37365.8000,2.2350,962.5992,7033.2958,7995.8950,109.1463,49124.6958,3763.0008,-45361.6950,19.7850,15.9639,33221.5000,0.0000,33221.5000,-1.8256,6316.2915,0.0000,6316.2915,80.8513,0.0000,26905.2085,26905.2085,19.7655,12.9557,16.3606,0.5942,40105.4072,19.7199,19.7636,19.7418,-2.1570,1.7260,19.7655,20.1553,19.9604,-1.0958,-0.0996,19.7199,19.7655,19.7427,-2.1218,-1.6265,15.9639,15.9222,15.9431,2.1179,-1.7260,15.9639,11.9046,13.9342,11.7591,0.0996,12.8914,12.9038,12.8976,-0.5571,1.6265,4.2998,335.9889,-4144.3000,40105.4072
7468.0000,14.5986,19.3652,6535.2000,38339.9000,-31804.7000,2.1519,1328.2058,6428.1635,7756.3694,105.1366,44768.0635,5206.9942,-39561.0694,19.5058,15.6878,37494.5000,0.0000,37494.5000,-2.0604,7152.7924,0.0000,7152.7924,91.4874,0.0000,30341.7076,30341.7076,19.4586,13.0995,16.2791,0.4242,28632.5033,19.3652,19.4443,19.4047,-4.0183,1.7627,19.4586,19.8701,19.6644,-3.5241,-0.2977,19.3652,19.4586,19.4119,-3.9435,-1.4651,15.6878,15.7413,15.7146,-2.7088,-1.7627,15.6878,14.2443,14.9661,12.5007,0.2977,13.3321,13.2238,13.2779,4.6385,1.4651,4.1175,321.7444,5689.8000,28632.5033
7469.0000,14.4765,19.8915,5186.0000,54207.1000,-49021.1000,2.8315,1056.0648,9061.8404,10117.9052,138.4627,63268.9404,4129.9352,-59139.0052,19.7986,15.9774,40810.8000,0.0000,40810.8000,-2.2427,7757.9495,0.0000,7757.9495,100.0443,0.0000,33052.8505,33052.8505,19.8042,12.8342,16.3192,0.7984,53892.8183,19.8915,19.8059,19.8487,5.4068,2.1633,19.8042,19.5995,19.7019,0.5018,-0.0793,19.8915,19.8042,19.8479,5.3104,-2.0840,15.9774,15.9310,15.9542,2.9410,-2.1633,15.9774,14.5111,15.2443,3.4061,0.0793,12.8980,12.9667,12.9323,-4.1219,2.0840,5.4725,427.6284,-8210.3000,53892.8183
7470.0000,14.4416,19.9028,5538.8000,61077.0000,-55538.2000,3.1746,1128.5428,10201.7221,11330.2649,155.1590,71278.7221,4410.2572,-66868.4649,19.8935,16.0713,43384.9000,0.0000,43384.9000,-2.3841,8237.9281,0.0000,8237.9281,105.8360,0.0000,35146.9719,35146.9719,19.8937,12.8086,16.3512,0.9626,64977.1400,19.9028,19.8938,19.8983,0.6472,2.3820,19.8937,19.5109,19.7023,0.0541,-0.0021,19.9028,19.8937,19.8982,0.6564,-2.3799,16.0713,16.0523,16.0618,1.3470,-2.3820,16.0713,14.4309,15.2511,0.1314,0.0021,12.8101,12.8295,12.8198,-1.3096,2.3799,6.1345,479.3598,-12153.3000,64977.1400
7471.0000,13.9012,20.0630,2503.6000,121881.1000,-119377.5000,5.8902,514.6042,20097.4445,20612.0487,287.9167,141978.5445,1988.9958,-139989.5487,20.0361,16.2124,21795.3000,0.0000,21795.3000,-1.1977,4131.4963,0.0000,4131.4963,53.0850,0.0000,17663.8037,17663.8037,20.0172,13.0838,16.5505,1.8591,125487.0716,20.0630,20.0361,20.0495,1.8739,2.3626,20.0361,19.9345,19.9853,3.4641,1.1649,20.0630,20.0445,20.0537,1.9253,-3.5276,14.9932,15.1658,15.0795,-11.8047,-2.3626,13.0838,13.7398,13.4118,-22.1472,-1.1649,13.0838,13.0543,13.0690,3.0573,3.5276,11.6748,912.2828,-97582.2000,125487.0716
7472.0000,13.7379,20.0754,728.8000,165905.7000,-165176.9000,7.8785,150.2027,27251.6005,27401.8032,383.7794,193157.3005,578.5973,-192578.7032,20.0716,16.2475,9303.2000,0.0000,9303.2000,-0.5112,1762.7663,0.0000,1762.7663,22.6054,0.0000,7540.4337,7540.4337,20.0684,13.5405,16.8044,2.7481,185495.0408,20.0754,20.0716,20.0735,0.3383,2.7966,20.0716,20.0570,20.0643,1.0021,2.2853,20.0754,20.0736,20.0745,0.2996,-5.0819,14.0176,14.1644,14.0910,-11.8809,-2.7966,13.5405,13.5187,13.5296,1.4704,-2.2853,13.5405,13.5033,13.5219,5.5136,5.0819,15.6882,1225.9015,-155873.7000,185495.0408
7473.0000,13.8442,20.2263,117.7000,180048.8000,-179931.1000,8.5151,24.2153,29648.9679,29673.1832,414.3300,209697.7679,93.4847,-209604.2832,13.8202,19.2288,260.9000,9918.8000,-9657.9000,0.5414,53.8815,1621.0636,1674.9451,27.1270,11539.8636,207.0185,-11332.8451,20.1543,13.8608,17.0076,3.2569,219838.4353,20.2263,20.2039,20.2151,1.7579,2.6579,20.0389,20.0418,20.0404,-0.2397,3.1993,20.2263,20.2158,20.2211,1.8177,-5.8572,13.8202,13.8592,13.8397,-2.9832,-2.6579,13.8608,13.8202,13.8405,3.8005,-3.1993,13.8608,13.8374,13.8491,3.9980,5.8572,18.0956,1414.0130,-189589.0000,219838.4353
7474.0000,13.9977,20.3905,0.0000,196120.5000,-196120.5000,9.2685,0.0000,32413.0030,32413.0030,451.2991,228533.5030,0.0000,-228533.5030,13.9980,19.6771,0.0000,12725.0000,-12725.0000,0.6761,0.0000,2085.0588,2085.0588,32.9556,14810.0588,0.0000,-14810.0588,20.3204,14.0179,17.1691,3.5814,241741.4270,20.3905,20.3665,20.3785,2.0206,2.8641,20.2349,20.2131,20.2240,2.2649,3.5402,20.3905,20.3797,20.3851,2.0285,-6.4044,13.9980,13.9764,13.9872,1.8292,-2.8641,14.0179,13.9980,14.0080,2.0703,-3.5402,14.0179,14.0072,14.0125,2.0213,6.4044,19.8601,1551.8929,-208845.5000,241741.4270
7475.0000,14.1440,20.5399,0.0000,207501.3000,-207501.3000,9.8063,0.0000,34413.3678,34413.3678,477.9693,241914.6678,0.0000,-241914.6678,14.1455,19.8263,0.0000,16978.7000,-16978.7000,0.9021,0.0000,2788.0699,2788.0699,44.0040,19766.7699,0.0000,-19766.7699,20.4630,14.1613,17.3122,3.8560,260278.9726,20.5399,20.5186,20.5293,1.8687,2.9681,20.3572,20.3435,20.3504,1.5742,3.8702,20.5399,20.5307,20.5353,1.8622,-6.8383,14.1455,14.1246,14.1350,1.8329,-2.9681,14.1613,14.1455,14.1534,1.8041,-3.8702,14.1613,14.1524,14.1569,1.7907,6.8383,21.3962,1671.9316,-224480.0000,260278.9726
7476.0000,14.2529,20.6513,0.0000,215405.8000,-215405.8000,10.1799,0.0000,35817.2266,35817.2266,496.6558,251223.0266,0.0000,-251223.0266,14.2541,19.9362,0.0000,17478.5000,-17478.5000,0.9287,0.0000,2874.7557,2874.7557,45.3269,20353.2557,0.0000,-20353.2557,20.5784,14.2653,17.4219,4.0073,270491.2813,20.6513,20.6357,20.6435,1.4271,3.0837,20.4738,20.4615,20.4676,1.4642,4.0124,20.6513,20.6446,20.6479,1.4078,-7.0962,14.2541,14.2389,14.2465,1.3944,-3.0837,14.2653,14.2541,14.2597,1.3322,-4.0124,14.2653,14.2590,14.2622,1.3201,7.0962,22.2061,1735.2124,-232884.3000,270491.2813
7477.0000,14.3294,20.7294,0.0000,222538.3000,-222538.3000,10.5170,0.0000,37070.9097,37070.9097,513.4710,259609.2097,0.0000,-259609.2097,14.3301,20.0131,0.0000,14632.0000,-14632.0000,0.7775,0.0000,2409.3038,2409.3038,37.9622,17041.3038,0.0000,-17041.3038,20.6700,14.3380,17.5040,4.0865,275840.8591,20.7294,20.7189,20.7241,1.0229,3.2465,20.5825,20.5711,20.5768,1.3669,4.0240,20.7294,20.7248,20.7271,1.0048,-7.2705,14.3301,14.3199,14.3250,0.9965,-3.2465,14.3380,14.3301,14.3341,0.9462,-4.0240,14.3380,14.3337,14.3358,0.9379,7.2705,22.5854,1764.8543,-237170.3000,275840.8591
7478.0000,14.4331,20.8354,0.0000,232400.0000,-232400.0000,10.9830,0.0000,38809.9790,38809.9790,536.4972,271209.9790,0.0000,-271209.9790,14.4339,20.1182,0.0000,18069.8000,-18069.8000,0.9601,0.0000,2979.9968,2979.9968,46.8964,21049.7968,0.0000,-21049.7968,20.7673,14.4442,17.6058,4.3151,291271.3409,20.8354,20.8221,20.8288,1.3116,3.3410,20.6650,20.6567,20.6609,1.0636,4.3011,20.8354,20.8295,20.8324,1.3205,-7.6420,14.4339,14.4210,14.4274,1.2854,-3.3410,14.4442,14.4339,14.4391,1.3164,-4.3011,14.4442,14.4384,14.4413,1.3221,7.6420,23.8885,1866.6827,-250469.8000,291271.3409
7479.0000,14.5190,20.9231,0.0000,241716.1000,-241716.1000,11.4233,0.0000,40449.0828,40449.0828,558.3881,282165.1828,0.0000,-282165.1828,14.5197,20.2050,0.0000,17869.6000,-17869.6000,0.9495,0.0000,2950.7911,2950.7911,46.3971,20820.3911,0.0000,-20820.3911,20.8587,14.5278,17.6932,4.4759,302122.3263,20.9231,20.9123,20.9177,1.1231,3.4913,20.7611,20.7520,20.7566,1.2041,4.4407,20.9231,20.9184,20.9208,1.1151,-7.9320,14.5197,14.5092,14.5144,1.0991,-3.4913,14.5278,14.5197,14.5237,1.0712,-4.4407,14.5278,14.5233,14.5255,1.0657,7.9320,24.7562,1934.4814,-259585.7000,302122.3263
7480.0000,14.6383,21.0451,0.0000,253509.8000,-253509.8000,11.9806,0.0000,42544.7234,42544.7234,585.9679,296054.5234,0.0000,-296054.5234,14.6393,20.3261,0.0000,23960.4000,-23960.4000,1.2731,0.0000,3963.7408,3963.7408,62.2341,27924.1408,0.0000,-27924.1408,20.9656,14.6498,17.8077,4.7831,322861.9763,21.0451,21.0309,21.0380,1.5004,3.5692,20.8456,20.8381,20.8419,1.0786,4.8423,21.0451,21.0390,21.0420,1.5127,-8.4115,14.6393,14.6254,14.6324,1.4723,-3.5692,14.6498,14.6393,14.6446,1.5073,-4.8423,14.6498,14.6437,14.6468,1.5125,8.4115,26.5261,2072.7897,-277470.2000,322861.9763
7481.0000,14.7086,21.1170,0.0000,250658.8000,-250658.8000,11.8459,0.0000,42137.7563,42137.7563,579.8400,292796.5563,0.0000,-292796.5563,14.7095,20.3971,0.0000,28798.3000,-28798.3000,1.5302,0.0000,4769.1732,4769.1732,74.8381,33567.4732,0.0000,-33567.4732,21.0285,14.7153,17.8719,4.8253,325707.5183,21.1170,21.1078,21.1124,0.9474,3.4386,20.8890,20.8850,20.8870,0.5941,4.9687,21.1170,21.1133,21.1151,0.9315,-8.4073,14.7095,14.7005,14.7050,0.9263,-3.4386,14.7153,14.7095,14.7124,0.8681,-4.9687,14.7153,14.7119,14.7136,0.8560,8.4073,26.7811,2092.7097,-279457.1000,325707.5183
7482.0000,14.7426,21.1517,0.0000,258320.0000,-258320.0000,12.2080,0.0000,43461.3086,43461.3086,597.8439,301781.3086,0.0000,-301781.3086,14.7429,20.4310,0.0000,21512.2000,-21512.2000,1.1430,0.0000,3564.3746,3564.3746,55.9206,25076.5746,0.0000,-25076.5746,21.0849,14.7458,17.9154,4.8360,326427.6396,21.1517,21.1473,21.1495,0.4973,3.6883,20.9779,20.9702,20.9740,1.0999,4.8313,21.1517,21.1499,21.1508,0.4795,-8.5197,14.7429,14.7387,14.7408,0.4816,-3.6883,14.7458,14.7429,14.7444,0.4353,-4.8313,14.7458,14.7442,14.7450,0.4283,8.5197,26.7373,2089.2884,-279832.2000,326427.6396
7483.0000,14.3167,20.7163,0.0000,159690.6000,-159690.6000,7.5468,0.0000,26593.5265,26593.5265,369.6647,186284.1265,0.0000,-186284.1265,14.3195,20.0023,0.0000,520.6000,-520.6000,0.0277,0.0000,85.7083,85.7083,1.3535,606.3083,0.0000,-606.3083,20.7685,14.2438,17.5061,2.8240,190619.0676,20.7163,20.7825,20.7494,-4.7791,2.5064,20.7739,20.8041,20.7890,-2.1837,2.5341,20.7163,20.7506,20.7335,-4.9865,-5.0404,14.3195,14.3838,14.3516,-4.6476,-2.5064,14.2438,14.3195,14.2816,-5.5352,-2.5341,14.2438,14.2834,14.2636,-5.7607,5.0404,15.1713,1185.5106,-160211.2000,190619.0676
7484.0000,14.1560,20.5522,0.0000,152530.7000,-152530.7000,7.2085,0.0000,25303.9396,25303.9396,352.0887,177834.6396,0.0000,-177834.6396,14.1542,14.1542,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.5834,14.1304,17.3569,2.6580,179412.8417,20.5522,20.5834,20.5678,-2.1419,2.4028,20.5834,20.6159,20.5996,-2.2357,2.4028,20.5522,20.5671,20.5597,-2.0479,-4.8056,14.1542,14.1854,14.1698,-2.1443,-2.4028,14.1304,14.1542,14.1423,-1.6315,-2.4028,14.1304,14.1413,14.1359,-1.4917,4.8056,14.4177,1126.6212,-152530.7000,179412.8417
7485.0000,13.8705,20.2453,119.7000,89451.3000,-89331.6000,4.2336,24.6162,14739.2387,14763.8549,206.5670,104190.5387,95.0838,-104095.4549,13.8745,13.8745,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3245,13.7824,17.0535,1.5826,106826.0883,20.2453,20.3277,20.2865,-3.3455,1.4112,20.3277,20.3972,20.3624,-2.8132,1.4112,20.2453,20.2882,20.2667,-3.4858,-2.8224,13.8745,13.9499,13.9122,-3.0597,-1.4112,13.7824,13.8745,13.8285,-3.7383,-1.4112,13.7824,13.8307,13.8066,-3.9243,2.8224,8.4632,661.3277,-89331.6000,106826.0883
7486.0000,13.7235,20.0798,225.4000,83517.7000,-83292.3000,3.9587,46.4650,13713.9166,13760.3816,192.7956,97231.6166,178.9350,-97052.6816,20.1356,16.2963,9.8000,0.0000,9.8000,-0.0005,1.8555,0.0000,1.8555,0.0265,0.0000,7.9445,7.9445,20.1369,13.6806,16.9087,1.4602,98566.4854,20.0798,20.1356,20.1077,-2.1080,1.3197,20.1356,20.1970,20.1663,-2.3174,1.3192,20.0798,20.1069,20.0933,-2.0432,-2.6390,13.7215,13.7730,13.7472,-1.9416,-1.3197,13.6806,13.7204,13.7005,-1.4948,-1.3192,13.6806,13.6987,13.6897,-1.3616,2.6390,7.9063,617.8114,-83282.5000,98566.4854
7487.0000,13.7188,20.0082,588.1000,68050.3000,-67462.2000,3.2466,121.2430,11172.8926,11294.1356,157.9797,79223.1926,466.8570,-78756.3356,20.0374,16.2137,5750.4000,0.0000,5750.4000,-0.3160,1090.0232,0.0000,1090.0232,13.9496,0.0000,4660.3768,4660.3768,20.0423,13.4532,16.7477,1.1034,74478.5014,20.0082,20.0374,20.0228,-0.9748,1.1875,20.0374,20.0865,20.0619,-1.2098,0.8715,20.0082,20.0236,20.0159,-0.8849,-2.0591,14.2572,14.1048,14.1810,5.2845,-1.1875,13.4532,13.5478,13.5005,-2.3637,-0.8715,13.4532,13.4963,13.4747,-2.5442,2.0591,6.4510,504.0872,-61711.8000,74478.5014
7488.0000,13.7367,19.9619,881.2000,60962.2000,-60081.0000,2.9269,181.6155,10013.3293,10194.9448,142.4308,70975.5293,699.5845,-70275.9448,19.9804,16.1749,8335.6000,15.9000,8319.7000,-0.4589,1581.1308,2.8895,1584.0203,20.2963,18.7895,6754.4692,6735.6797,19.9851,13.2715,16.6283,0.9468,63906.5501,19.9619,19.9804,19.9711,-0.5741,1.1286,19.9804,20.0183,19.9993,-0.7060,0.6697,19.9619,19.9728,19.9673,-0.5364,-1.7983,14.5160,14.4113,14.4637,3.4608,-1.1286,13.2715,13.3793,13.3254,-2.0640,-0.6697,13.2715,13.3133,13.2924,-2.1509,1.7983,5.7999,453.2125,-51761.3000,63906.5501
7489.0000,13.8330,19.9452,1382.0000,55290.1000,-53908.1000,2.6848,284.3815,9102.2986,9386.6801,130.6894,64392.3986,1097.6185,-63294.7801,19.9528,16.1300,12184.4000,0.0000,12184.4000,-0.6696,2311.9428,0.0000,2311.9428,29.6337,0.0000,9872.4572,9872.4572,19.9570,13.0878,16.5224,0.7910,53393.7731,19.9452,19.9528,19.9490,-0.2177,1.1181,19.9528,19.9813,19.9671,-0.3398,0.4486,19.9452,19.9500,19.9476,-0.1889,-1.5667,14.9695,14.8104,14.8900,5.1939,-1.1181,13.0878,13.2373,13.1626,-1.9152,-0.4486,13.0878,13.1354,13.1116,-2.1321,1.5667,5.2980,413.9944,-41723.7000,53393.7731
7490.0000,13.8565,19.8224,1948.1000,50209.5000,-48261.4000,2.4742,400.7166,8270.4837,8671.2003,120.5238,58479.9837,1547.3834,-56932.6003,19.8524,16.0306,15822.6000,0.0000,15822.6000,-0.8695,3005.8711,0.0000,3005.8711,38.4998,0.0000,12816.7289,12816.7289,19.8584,13.1955,16.5270,1.0819,73031.1959,19.8224,19.8524,19.8374,-1.2971,1.5269,19.8524,19.9067,19.8796,-1.0063,0.6574,19.8224,19.8439,19.8332,-1.3312,-2.1844,14.8028,14.8233,14.8131,-0.8784,-1.5269,13.1955,13.1789,13.1872,0.3473,-0.6574,13.1955,13.1807,13.1881,0.9727,2.1844,4.8608,379.8316,-32438.8000,73031.1959
7491.0000,13.9496,19.7526,2487.3000,45396.1000,-42908.8000,2.2748,510.8501,7494.1151,8004.9653,110.8437,52890.2151,1976.4499,-50913.7653,19.7732,15.9523,18046.3000,0.0000,18046.3000,-0.9917,3431.5646,0.0000,3431.5646,43.9840,0.0000,14614.7354,14614.7354,19.7814,13.1572,16.4693,0.9162,61842.0212,19.7526,19.7732,19.7629,-0.8493,1.4679,19.7732,19.8369,19.8051,-0.8492,0.4763,19.7526,19.7678,19.7602,-0.8306,-1.9442,15.0511,14.9916,15.0214,2.5637,-1.4679,13.1572,13.1745,13.1659,-0.2082,-0.4763,13.1572,13.1629,13.1600,-0.2888,1.9442,4.4533,347.9858,-24862.5000,61842.0212
7492.0000,14.0967,19.7082,3098.6000,41682.4000,-38583.8000,2.1311,634.8790,6905.1033,7539.9823,103.9081,48587.5033,2463.7210,-46123.7823,19.7214,15.9011,21453.4000,0.0000,21453.4000,-1.1789,4081.9755,0.0000,4081.9755,52.3570,0.0000,17371.4245,17371.4245,19.7290,13.0827,16.4058,0.7663,51722.7730,19.7082,19.7214,19.7148,-0.5306,1.4585,19.7214,19.7915,19.7565,-0.5370,0.2796,19.7082,19.7190,19.7136,-0.5131,-1.7381,15.3742,15.2858,15.3300,3.7738,-1.4585,13.0827,13.1523,13.1175,-0.5338,-0.2796,13.0827,13.0989,13.0908,-0.7859,1.7381,4.1518,324.4258,-17130.4000,51722.7730
7493.0000,14.0201,19.9260,2601.8000,57978.0000,-55376.2000,2.8753,533.7528,9587.1814,10120.9342,140.2723,67565.1814,2068.0472,-65497.1342,19.8840,16.0619,25062.2000,0.0000,25062.2000,-1.3772,4759.3532,0.0000,4759.3532,61.2171,0.0000,20302.8468,20302.8468,19.8776,13.0369,16.4573,1.1475,77458.6337,19.9260,19.8840,19.9050,2.3448,1.8967,19.8840,19.8102,19.8471,1.1435,0.5195,19.9260,19.8921,19.9091,2.4088,-2.4163,15.2457,15.2621,15.2539,-0.8683,-1.8967,13.0369,13.0821,13.0595,-0.6498,-0.5195,13.0369,13.0452,13.0411,-0.5500,2.4163,5.6237,439.4469,-30314.0000,77458.6337
7494.0000,14.2895,20.2163,2782.7000,64161.9000,-61379.2000,3.1770,568.3744,10678.0261,11246.4005,154.9231,74839.9261,2214.3256,-72625.6005,20.1423,16.3174,26795.9000,0.0000,26795.9000,-1.4725,5073.0537,0.0000,5073.0537,65.2749,0.0000,21722.8463,21722.8463,20.1265,12.6118,16.3692,0.7319,49403.1324,20.2163,20.1423,20.1793,3.3601,1.5498,20.1423,19.7097,19.9260,1.0020,0.0773,20.2163,20.1463,20.1813,3.3354,-1.6272,16.1650,15.9491,16.0570,9.7421,-1.5498,12.6118,13.2622,12.9370,-1.4285,-0.0773,12.6118,12.7088,12.6603,-4.5455,1.6272,6.2132,485.5079,-34583.3000,49403.1324
7495.0000,13.6566,19.9643,865.8000,126014.6000,-125148.8000,6.0004,178.6763,20659.5513,20838.2276,293.0287,146674.1513,687.1237,-145987.0276,20.0008,16.1774,12309.8000,0.0000,12309.8000,-0.6765,2334.4090,0.0000,2334.4090,29.8584,0.0000,9975.3910,9975.3910,19.9856,13.2637,16.6246,2.0449,138030.8335,19.9643,20.0008,19.9825,-2.3246,2.2256,20.0008,19.9827,19.9917,0.8434,1.5492,19.9643,19.9868,19.9756,-2.4333,-3.7748,14.0952,14.4302,14.2627,-21.6041,-2.2256,13.2637,13.1860,13.2248,3.5231,-1.5492,13.2637,13.2005,13.2321,6.9502,3.7748,11.9353,932.6379,-112839.0000,138030.8335
7496.0000,13.7337,20.1197,18.1000,174731.7000,-174713.6000,8.2586,3.7306,28698.4703,28702.2009,401.6342,203430.1703,14.3694,-203415.8009,20.1007,16.2763,4331.7000,0.0000,4331.7000,-0.2380,820.4875,0.0000,820.4875,10.5316,0.0000,3511.2125,3511.2125,20.1009,13.6824,16.8917,2.9416,198560.9582,20.1197,20.1007,20.1102,1.5901,2.8322,20.1007,20.0843,20.0925,1.2656,2.5942,20.1197,20.1089,20.1143,1.7240,-5.4264,13.8380,13.8959,13.8669,-4.7264,-2.8322,13.6824,13.6142,13.6483,5.1602,-2.5942,13.6824,13.6490,13.6657,5.2825,5.4264,16.4599,1286.2034,-170381.9000,198560.9582
7497.0000,13.9440,20.3356,0.0000,194733.2000,-194733.2000,9.2029,0.0000,32142.8036,32142.8036,447.7825,226876.0036,0.0000,-226876.0036,13.9352,19.5950,0.0000,12125.9000,-12125.9000,0.6443,0.0000,1985.0776,1985.0776,32.3941,14110.9776,0.0000,-14110.9776,20.2658,13.9717,17.1187,3.5416,239054.8076,20.3356,20.3048,20.3202,2.5845,2.8529,20.1740,20.1647,20.1694,0.9775,3.4972,20.3356,20.3215,20.3285,2.6357,-6.3500,13.9352,13.9257,13.9305,0.8170,-2.8529,13.9717,13.9352,13.9535,3.7325,-3.4972,13.9717,13.9522,13.9619,3.6250,6.3500,19.6792,1537.7574,-206859.1000,239054.8076
7498.0000,14.1697,20.5662,0.0000,211252.4000,-211252.4000,9.9836,0.0000,35056.9274,35056.9274,486.4380,246309.3274,0.0000,-246309.3274,14.1724,19.8535,0.0000,24961.7000,-24961.7000,1.3263,0.0000,4100.5820,4100.5820,64.6770,29062.2820,0.0000,-29062.2820,20.4603,14.1953,17.3278,4.0488,273294.0769,20.5662,20.5329,20.5495,2.8178,2.8858,20.3190,20.3047,20.3119,1.7697,4.2121,20.5662,20.5526,20.5594,2.8356,-7.0978,14.1724,14.1397,14.1560,2.7718,-2.8858,14.1953,14.1724,14.1838,2.8301,-4.2121,14.1953,14.1819,14.1886,2.7852,7.0978,22.5944,1765.5558,-236214.1000,273294.0769
7499.0000,14.3853,20.7865,0.0000,226417.7000,-226417.7000,10.7003,0.0000,37767.6732,37767.6732,522.1344,264185.3732,0.0000,-264185.3732,14.3888,20.0725,0.0000,37169.6000,-37169.6000,1.9750,0.0000,6125.7095,6125.7095,96.4025,43295.3095,0.0000,-43295.3095,20.6553,14.4071,17.5312,4.5254,305465.4556,20.7865,20.7547,20.7706,2.7177,2.9084,20.4788,20.4650,20.4719,1.9814,4.8834,20.7865,20.7746,20.7806,2.7194,-7.7918,14.3888,14.3575,14.3731,2.6703,-2.9084,14.4071,14.3888,14.3980,2.6341,-4.8834,14.4071,14.3957,14.4014,2.6184,7.7918,25.3402,1980.1211,-263587.3000,305465.4556
7500.0000,14.5781,20.9835,0.0000,239743.1000,-239743.1000,11.3300,0.0000,40176.0303,40176.0303,553.6544,279919.1303,0.0000,-279919.1303,14.5814,20.2674,0.0000,46387.5000,-46387.5000,2.4647,0.0000,7667.0810,7667.0810,120.4189,54054.5810,0.0000,-54054.5810,20.8385,14.5962,17.7173,4.9205,332135.1609,20.9835,20.9553,20.9694,2.4495,2.9551,20.6425,20.6298,20.6361,2.0320,5.4198,20.9835,20.9736,20.9786,2.4395,-8.3749,14.5814,14.5538,14.5676,2.3968,-2.9551,14.5962,14.5814,14.5888,2.3528,-5.4198,14.5962,14.5866,14.5914,2.3427,8.3749,27.5969,2156.4609,-286130.6000,332135.1609
7501.0000,14.7375,21.1465,0.0000,254201.4000,-254201.4000,12.0133,0.0000,42763.1445,42763.1445,587.7984,296964.5445,0.0000,-296964.5445,14.7401,20.4281,0.0000,48385.6000,-48385.6000,2.5709,0.0000,8016.7040,8016.7040,125.7085,56402.3040,0.0000,-56402.3040,21.0055,14.7517,17.8786,5.2117,351788.1951,21.1465,21.1244,21.1354,2.0535,3.1475,20.8113,20.7989,20.8051,2.0896,5.7184,21.1465,21.1387,21.1426,2.0298,-8.8659,14.7401,14.7186,14.7293,2.0018,-3.1475,14.7517,14.7401,14.7459,1.9461,-5.7184,14.7517,14.7442,14.7480,1.9393,8.8659,29.1938,2281.2435,-302587.0000,351788.1951
7502.0000,14.9078,21.3206,0.0000,269529.1000,-269529.1000,12.7377,0.0000,45529.1372,45529.1372,623.9065,315058.2372,0.0000,-315058.2372,14.9104,20.6006,0.0000,54616.3000,-54616.3000,2.9020,0.0000,9072.7970,9072.7970,141.9928,63689.0970,0.0000,-63689.0970,21.1734,14.9220,18.0477,5.5866,377096.8478,21.3206,21.2984,21.3095,2.1505,3.2786,20.9707,20.9598,20.9653,1.9826,6.1805,21.3206,21.3129,21.3168,2.1516,-9.4591,14.9104,14.8887,14.8996,2.1042,-3.2786,14.9220,14.9104,14.9162,2.1057,-6.1805,14.9220,14.9145,14.9182,2.1050,9.4591,31.3220,2447.5446,-324145.4000,377096.8478
7503.0000,15.0534,21.4695,0.0000,281519.5000,-281519.5000,13.3044,0.0000,47723.2877,47723.2877,652.4082,329242.7877,0.0000,-329242.7877,15.0557,20.7476,0.0000,58224.9000,-58224.9000,3.0937,0.0000,9694.1244,9694.1244,151.4864,67919.0244,0.0000,-67919.0244,21.3219,15.0650,18.1934,5.8627,395732.7866,21.4695,21.4509,21.4602,1.8691,3.4035,21.1160,21.1066,21.1113,1.8125,6.4973,21.4695,21.4632,21.4663,1.8553,-9.9008,15.0557,15.0375,15.0466,1.8246,-3.4035,15.0650,15.0557,15.0603,1.7891,-6.4973,15.0650,15.0589,15.0619,1.7843,9.9008,32.8584,2567.5990,-339744.4000,395732.7866
7504.0000,15.1539,21.5722,0.0000,287803.9000,-287803.9000,13.6014,0.0000,48908.3154,48908.3154,667.6277,336712.2154,0.0000,-336712.2154,15.1554,20.8486,0.0000,58013.1000,-58013.1000,3.0825,0.0000,9673.9690,9673.9690,151.0314,67687.0690,0.0000,-67687.0690,21.4304,15.1617,18.2961,5.9761,403389.4656,21.5722,21.5595,21.5659,1.3254,3.5063,21.2269,21.2198,21.2234,1.4024,6.5888,21.5722,21.5679,21.5701,1.3020,-10.0951,15.1554,15.1430,15.1492,1.2888,-3.5063,15.1617,15.1554,15.1586,1.2355,-6.5888,15.1617,15.1576,15.1597,1.2294,10.0951,33.4464,2613.5504,-345817.0000,403389.4656
7505.0000,15.1622,21.5808,0.0000,284148.2000,-284148.2000,13.4286,0.0000,48296.9505,48296.9505,659.5958,332445.1505,0.0000,-332445.1505,15.1625,20.8559,0.0000,48620.5000,-48620.5000,2.5834,0.0000,8108.6147,8108.6147,126.6344,56729.1147,0.0000,-56729.1147,21.4617,15.1629,18.3123,5.7630,389004.0212,21.5808,21.5790,21.5799,0.2195,3.6151,21.2776,21.2740,21.2758,0.6831,6.1985,21.5808,21.5803,21.5806,0.1767,-9.8135,15.1625,15.1609,15.1617,0.2010,-3.6151,15.1629,15.1625,15.1627,0.1005,-6.1985,15.1629,15.1627,15.1628,0.0883,9.8135,32.1106,2509.1665,-332768.7000,389004.0212
7506.0000,15.0796,21.4963,0.0000,278425.4000,-278425.4000,13.1581,0.0000,47228.9100,47228.9100,646.3481,325654.3100,0.0000,-325654.3100,15.0791,20.7713,0.0000,28512.1000,-28512.1000,1.5150,0.0000,4748.8444,4748.8444,74.2635,33260.9444,0.0000,-33260.9444,21.4253,15.0725,18.2489,5.3264,359531.3225,21.4963,21.5047,21.5005,-0.9083,3.8811,21.2988,21.2969,21.2979,0.3164,5.3960,21.4963,21.4999,21.4981,-0.9446,-9.2771,15.0791,15.0873,15.0832,-0.8974,-3.8811,15.0725,15.0791,15.0758,-0.9989,-5.3960,15.0725,15.0764,15.0744,-1.0162,9.2771,29.4281,2299.5540,-306937.5000,359531.3225
7507.0000,14.5949,21.0006,0.0000,177987.0000,-177987.0000,8.4115,0.0000,29839.0639,29839.0639,412.9551,207826.0639,0.0000,-207826.0639,14.5956,20.2817,0.0000,3573.2000,-3573.2000,0.1899,0.0000,590.7178,590.7178,9.3034,4163.9178,0.0000,-4163.9178,21.0428,14.5225,17.7826,3.2046,216312.0449,21.0006,21.0709,21.0358,-5.5579,2.7405,21.0198,21.0564,21.0381,-3.0846,2.9304,21.0006,21.0357,21.0182,-5.7418,-5.6710,14.5956,14.6642,14.6299,-5.4201,-2.7405,14.5225,14.5956,14.5591,-6.1853,-2.9304,14.5225,14.5614,14.5420,-6.3753,5.6710,17.2474,1347.7362,-181560.2000,216312.0449
7508.0000,14.4005,20.8021,0.0000,170651.5000,-170651.5000,8.0648,0.0000,28475.9546,28475.9546,394.6475,199127.4546,0.0000,-199127.4546,14.3987,20.0825,0.0000,1351.9000,-1351.9000,0.0718,0.0000,222.8321,222.8321,3.5125,1574.7321,0.0000,-1574.7321,20.8278,14.3726,17.6002,3.0012,202583.4169,20.8021,20.8357,20.8189,-2.5671,2.6643,20.8159,20.8471,20.8315,-2.4430,2.7362,20.8021,20.8180,20.8100,-2.4615,-5.4005,14.3987,14.4319,14.4153,-2.5389,-2.6643,14.3726,14.3987,14.3856,-2.0425,-2.7362,14.3726,14.3850,14.3788,-1.9188,5.4005,16.2893,1272.8666,-172003.4000,202583.4169
7509.0000,14.0782,20.4669,54.1000,106118.0000,-106063.9000,5.0179,11.0880,17571.7804,17582.8684,245.2272,123689.7804,43.0120,-123646.7684,20.5443,16.7013,60.9000,0.0000,60.9000,-0.0033,11.4760,0.0000,11.4760,0.1632,0.0000,49.4240,49.4240,20.5404,13.9934,17.2669,1.8759,126624.4792,20.4669,20.5443,20.5056,-3.7301,1.6737,20.5443,20.6075,20.5759,-3.0336,1.6704,20.4669,20.5069,20.4869,-3.8493,-3.3441,14.0852,14.1578,14.1215,-3.4958,-1.6737,13.9934,14.0799,14.0367,-4.1608,-1.6704,13.9934,14.0384,14.0159,-4.3290,3.3441,10.0390,784.4652,-106003.0000,126624.4792
7510.0000,13.9066,20.2668,256.2000,94887.2000,-94631.0000,4.4976,52.6562,15648.3149,15700.9711,219.3377,110535.5149,203.5438,-110331.9711,20.3242,16.4974,663.2000,0.0000,663.2000,-0.0364,125.2918,0.0000,125.2918,1.5980,0.0000,537.9082,537.9082,20.3253,13.8407,17.0830,1.6530,111578.4879,20.2668,20.3242,20.2955,-2.4851,1.5114,20.3242,20.3860,20.3551,-2.6146,1.4749,20.2668,20.2953,20.2810,-2.4337,-2.9863,13.9516,13.9923,13.9720,-1.7537,-1.5114,13.8407,13.8887,13.8647,-2.0252,-1.4749,13.8407,13.8633,13.8520,-1.9280,2.9863,8.9850,702.0989,-93967.8000,111578.4879
