Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7511.0000,14.1986,20.5139,525.2000,72614.6000,-72089.4000,3.4590,107.4315,12058.5667,12165.9982,168.5086,84673.1667,417.7685,-84255.3982,20.4561,18.5186,9709.0000,2461.5000,7247.5000,-0.6643,1831.4279,451.5822,2283.0101,30.0637,2913.0822,7877.5721,4964.4899,20.4557,13.2844,16.8700,1.1452,77300.9408,20.5139,20.4561,20.4850,2.3372,1.3744,20.4561,20.4096,20.4329,0.9889,0.7101,20.5139,20.4714,20.4926,2.6039,-2.0846,15.9497,15.4296,15.6896,20.7787,-1.3744,13.2844,13.5465,13.4154,-5.3713,-0.7101,13.2844,13.3870,13.3357,-6.1801,2.0846,6.8606,536.0972,-64841.9000,77300.9408
7512.0000,14.6914,20.9587,813.2000,65215.5000,-64402.3000,3.1243,165.0286,10958.6795,11123.7080,152.4900,76174.1795,648.1714,-75526.0080,20.8330,19.4563,13156.7000,4667.2000,8489.5000,-0.9710,2471.1380,862.7786,3333.9166,44.2420,5529.9786,10685.5620,5155.5834,20.8041,12.6584,16.7313,1.0023,67654.1053,20.9587,20.8330,20.8959,5.0088,1.3651,20.8330,20.5555,20.6943,3.2055,0.3941,20.9587,20.8598,20.9092,5.0782,-1.7592,17.6443,17.1272,17.3858,20.5193,-1.3651,12.6584,13.1802,12.9193,-5.9367,-0.3941,12.6584,12.8012,12.7298,-7.2609,1.7592,6.1816,483.0370,-55912.8000,67654.1053
7513.0000,14.3206,20.4506,1447.9000,59672.9000,-58225.0000,2.8954,295.5892,9938.3370,10233.9262,141.7394,69611.2370,1152.3108,-68458.9262,20.5739,16.9923,17231.1000,471.7000,16759.4000,-0.9720,3245.9426,86.7424,3332.6850,42.5876,558.4424,13985.1574,13426.7150,20.5740,12.6626,16.6183,0.8695,58692.2474,20.4506,20.5739,20.5123,-4.5788,1.2891,20.5739,20.6680,20.6209,-0.8349,0.3172,20.4506,20.5554,20.5030,-4.8518,-1.6063,15.9767,16.3677,16.1722,-14.5946,-1.2891,12.6626,12.8646,12.7636,-1.8280,-0.3172,12.6626,12.6777,12.6702,-0.6696,1.6063,5.6977,445.2245,-41465.6000,58692.2474
7514.0000,14.2388,20.1703,2337.5000,54582.6000,-52245.1000,2.7011,477.8324,9072.8269,9550.6593,131.9331,63655.4269,1859.6676,-61795.7593,20.2668,16.4407,19580.9000,0.0000,19580.9000,-1.0760,3701.6973,0.0000,3701.6973,47.1576,0.0000,15879.2027,15879.2027,20.2975,12.7342,16.5159,0.7023,47406.5588,20.1703,20.2668,20.2186,-3.4935,1.2590,20.2668,20.6418,20.4543,-1.9603,0.1830,20.1703,20.2538,20.2121,-3.4606,-1.4421,15.9062,15.9811,15.9436,-2.7078,-1.2590,12.7342,12.7638,12.7490,-0.1257,-0.1830,12.7342,12.7177,12.7260,0.7241,1.4421,5.2921,413.5327,-32664.2000,47406.5588
7515.0000,14.1171,19.8667,3004.4000,49737.8000,-46733.4000,2.5068,615.3737,8243.5679,8858.9416,122.3928,57981.3679,2389.0263,-55592.3416,19.9435,16.1207,23783.6000,0.0000,23783.6000,-1.3070,4513.3465,0.0000,4513.3465,57.5701,0.0000,19270.2535,19270.2535,19.9875,13.0472,16.5173,0.9729,65672.4732,19.8667,19.9435,19.9051,-3.7325,1.6891,19.9435,20.3024,20.1229,-3.9483,0.3821,19.8667,19.9294,19.8981,-3.7387,-2.0712,15.3776,15.5013,15.4395,-6.0334,-1.6891,13.0472,12.8359,12.9416,2.3739,-0.3821,13.0472,12.9883,13.0177,3.5714,2.0712,4.8848,381.7013,-22949.8000,65672.4732
7516.0000,14.2052,19.7455,3714.7000,45346.2000,-41631.5000,2.3363,759.7736,7531.4902,8291.2639,114.0053,52877.6902,2954.9264,-49922.7639,19.7812,15.9602,25148.1000,0.0000,25148.1000,-1.3819,4781.5365,0.0000,4781.5365,61.2002,0.0000,20366.5635,20366.5635,19.8124,13.1082,16.4603,0.8131,54881.9410,19.7455,19.7812,19.7633,-1.6600,1.6288,19.7812,20.0922,19.9367,-2.1963,0.2468,19.7455,19.7756,19.7605,-1.6092,-1.8756,15.5047,15.4896,15.4972,0.7466,-1.6288,13.1082,12.9544,13.0313,1.1338,-0.2468,13.1082,13.0899,13.0991,1.0322,1.8756,4.5418,354.8998,-16483.4000,54881.9410
7517.0000,14.1629,19.9792,3353.8000,62240.4000,-58886.6000,3.1159,686.4289,10327.0065,11013.4354,152.1001,72567.4065,2667.3711,-69900.0354,19.9403,16.1176,30397.5000,0.0000,30397.5000,-1.6704,5768.6682,0.0000,5768.6682,74.1751,0.0000,24628.8318,24628.8318,19.9448,13.0740,16.5094,1.1791,79592.0149,19.9792,19.9403,19.9597,2.4207,2.1147,19.9403,19.9370,19.9386,0.0736,0.4443,19.9792,19.9461,19.9626,2.4899,-2.5591,15.4722,15.4763,15.4743,-0.2258,-2.1147,13.0740,13.0458,13.0599,0.3955,-0.4443,13.0740,13.0775,13.0758,-0.2304,2.5591,6.0786,474.9914,-28489.1000,79592.0149
7518.0000,14.4515,20.2913,3563.4000,68354.7000,-64791.3000,3.4157,725.9350,11420.0318,12145.9668,166.7000,79774.7318,2837.4650,-76937.2668,20.2173,16.3917,31229.0000,0.0000,31229.0000,-1.7161,5907.1408,0.0000,5907.1408,76.0027,0.0000,25321.8592,25321.8592,20.2195,12.6110,16.4153,0.7389,49877.4248,20.2913,20.2191,20.2552,3.6160,1.7106,20.2195,19.6692,19.9443,0.1193,-0.0055,20.2913,20.2195,20.2554,3.5834,-1.7051,16.3917,16.1925,16.2921,9.9202,-1.7106,16.3917,9.8965,13.1441,1.0666,0.0055,12.6023,12.7049,12.6536,-5.0443,1.7051,6.6691,521.1365,-33562.3000,49877.4248
7519.0000,13.7625,20.0134,1580.1000,129964.4000,-128384.3000,6.2242,325.5212,21360.2375,21685.7586,304.2701,151324.6375,1254.5788,-150070.0586,20.0525,16.2286,14624.2000,0.0000,14624.2000,-0.8036,2771.6108,0.0000,2771.6108,35.4281,0.0000,11852.5892,11852.5892,20.0346,13.3158,16.6752,2.0810,140470.5324,20.0134,20.0525,20.0330,-2.6310,2.3426,20.0525,20.0264,20.0395,1.1989,1.5390,20.0134,20.0378,20.0256,-2.7224,-3.8816,14.2879,14.6144,14.4512,-22.1649,-2.3426,13.3158,13.2745,13.2952,1.8741,-1.5390,13.3158,13.2483,13.2820,7.6350,3.8816,12.3761,967.0872,-113760.1000,140470.5324
7520.0000,13.8020,20.1643,406.1000,175765.4000,-175359.3000,8.3276,83.6078,28914.7525,28998.3603,405.2852,204680.1525,322.4922,-204357.6603,20.1464,16.3216,5694.2000,0.0000,5694.2000,-0.3129,1077.9849,0.0000,1077.9849,13.8323,0.0000,4616.2151,4616.2151,20.1464,13.7219,16.9341,2.9422,198598.8455,20.1643,20.1464,20.1554,1.5283,2.8802,20.1464,20.1302,20.1383,1.2435,2.5673,20.1643,20.1540,20.1592,1.6628,-5.4475,13.9471,14.0148,13.9810,-5.6239,-2.8802,13.7219,13.6577,13.6898,4.8134,-2.5673,13.7219,13.6894,13.7057,5.1631,5.4475,16.5965,1296.8701,-169665.1000,198598.8455
7521.0000,13.9603,20.3516,12.4000,189664.5000,-189652.1000,8.9640,2.5463,31318.2908,31320.8371,436.3540,220982.7908,9.8537,-220972.9371,13.9479,19.5734,36.9000,10455.3000,-10418.4000,0.5576,7.6055,1711.9066,1719.5121,28.0281,12167.2066,29.2945,-12137.9121,20.2872,13.9822,17.1347,3.4304,231550.4071,20.3516,20.3243,20.3379,2.2536,2.8022,20.1997,20.1923,20.1960,0.7469,3.3597,20.3516,20.3389,20.3453,2.2962,-6.1619,13.9479,13.9523,13.9501,-0.3219,-2.8022,13.9822,13.9479,13.9650,3.3721,-3.3597,13.9822,13.9640,13.9731,3.2779,6.1619,19.0301,1487.0405,-200070.5000,231550.4071
7522.0000,14.0945,20.4894,0.0000,199833.3000,-199833.3000,9.4439,0.0000,33102.6508,33102.6508,460.1934,232935.9508,0.0000,-232935.9508,14.0953,19.7755,0.0000,12144.2000,-12144.2000,0.6453,0.0000,1992.7255,1992.7255,31.4679,14136.9255,0.0000,-14136.9255,20.4262,14.1116,17.2689,3.6404,245727.9894,20.4894,20.4691,20.4792,1.7564,2.9329,20.3440,20.3276,20.3358,1.7383,3.5782,20.4894,20.4804,20.4849,1.7357,-6.5110,14.0953,14.0759,14.0856,1.6860,-2.9329,14.1116,14.0953,14.1034,1.7209,-3.5782,14.1116,14.1029,14.1072,1.6696,6.5110,20.1563,1575.0428,-211977.5000,245727.9894
7523.0000,14.2035,20.6007,0.0000,209637.6000,-209637.6000,9.9073,0.0000,34816.9921,34816.9921,483.1983,244454.5921,0.0000,-244454.5921,14.2044,19.8859,0.0000,12320.7000,-12320.7000,0.6546,0.0000,2024.9408,2024.9408,31.9446,14345.6408,0.0000,-14345.6408,20.5426,14.2165,17.3796,3.8179,257709.3015,20.6007,20.5852,20.5930,1.4231,3.0842,20.4628,20.4492,20.4560,1.5010,3.7389,20.6007,20.5938,20.5973,1.4072,-6.8231,14.2044,14.1892,14.1968,1.3933,-3.0842,14.2165,14.2044,14.2105,1.3425,-3.7389,14.2165,14.2099,14.2132,1.3300,6.8231,21.1098,1649.5525,-221958.3000,257709.3015
7524.0000,14.3202,20.7200,0.0000,220380.4000,-220380.4000,10.4150,0.0000,36703.3497,36703.3497,508.3255,257083.7497,0.0000,-257083.7497,14.3212,20.0041,0.0000,15346.2000,-15346.2000,0.8154,0.0000,2526.5656,2526.5656,39.8070,17872.7656,0.0000,-17872.7656,20.6553,14.3334,17.4943,4.0568,273835.0900,20.7200,20.7043,20.7121,1.4892,3.1999,20.5621,20.5515,20.5568,1.2674,4.0153,20.7200,20.7130,20.7165,1.4900,-7.2151,14.3212,14.3058,14.3135,1.4587,-3.1999,14.3334,14.3212,14.3273,1.4607,-4.0153,14.3334,14.3266,14.3300,1.4602,7.2151,22.4538,1754.5695,-235726.6000,273835.0900
7525.0000,14.4160,20.8179,0.0000,230176.4000,-230176.4000,10.8779,0.0000,38422.8948,38422.8948,531.3315,268599.2948,0.0000,-268599.2948,14.4168,20.1008,0.0000,14704.4000,-14704.4000,0.7813,0.0000,2424.3657,2424.3657,38.1608,17128.7657,0.0000,-17128.7657,20.7587,14.4264,17.5925,4.2187,284760.4329,20.8179,20.8054,20.8116,1.2518,3.3655,20.6727,20.6614,20.6670,1.3815,4.1468,20.8179,20.8123,20.8151,1.2410,-7.5124,14.4168,14.4046,14.4107,1.2241,-3.3655,14.4264,14.4168,14.4216,1.1891,-4.1468,14.4264,14.4211,14.4238,1.1824,7.5124,23.3200,1822.2561,-244880.8000,284760.4329
7526.0000,14.5202,20.9244,0.0000,239321.6000,-239321.6000,11.3101,0.0000,40049.5437,40049.5437,552.7937,279371.1437,0.0000,-279371.1437,14.5210,20.2063,0.0000,18182.2000,-18182.2000,0.9661,0.0000,3002.4695,3002.4695,47.2054,21184.6695,0.0000,-21184.6695,20.8576,14.5310,17.6943,4.4379,299559.8714,20.9244,20.9114,20.9179,1.3327,3.4480,20.7570,20.7488,20.7529,1.0874,4.4141,20.9244,20.9186,20.9215,1.3348,-7.8621,14.5210,14.5083,14.5146,1.3056,-3.4480,14.5310,14.5210,14.5260,1.3110,-4.4141,14.5310,14.5254,14.5282,1.3112,7.8621,24.5616,1919.2789,-257503.8000,299559.8714
7527.0000,14.5991,21.0050,0.0000,247685.8000,-247685.8000,11.7054,0.0000,41528.0472,41528.0472,572.5108,289213.8472,0.0000,-289213.8472,14.5997,20.2860,0.0000,17626.0000,-17626.0000,0.9365,0.0000,2914.0947,2914.0947,45.7815,20540.0947,0.0000,-20540.0947,20.9432,14.6070,17.7751,4.5771,308953.4635,21.0050,20.9953,21.0001,1.0440,3.5896,20.8485,20.8400,20.8443,1.1531,4.5262,21.0050,21.0007,21.0029,1.0330,-8.1158,14.5997,14.5902,14.5950,1.0206,-3.5896,14.6070,14.5997,14.6034,0.9845,-4.5262,14.6070,14.6030,14.6050,0.9777,8.1158,25.3019,1977.1268,-265311.8000,308953.4635
7528.0000,14.6684,21.0758,0.0000,253684.6000,-253684.6000,11.9889,0.0000,42604.9675,42604.9675,586.6856,296289.5675,0.0000,-296289.5675,14.6689,20.3560,0.0000,18452.0000,-18452.0000,0.9804,0.0000,3053.8692,3053.8692,47.9431,21505.8692,0.0000,-21505.8692,21.0144,14.6752,17.8448,4.6979,317106.7444,21.0758,21.0675,21.0717,0.9145,3.6695,20.9175,20.9111,20.9143,0.8966,4.6499,21.0758,21.0722,21.0740,0.9096,-8.3194,14.6689,14.6608,14.6649,0.8942,-3.6695,14.6752,14.6689,14.6720,0.8800,-4.6499,14.6752,14.6717,14.6734,0.8773,8.3194,25.9638,2028.8473,-272136.6000,317106.7444
7529.0000,14.7376,21.1466,0.0000,258654.0000,-258654.0000,12.2238,0.0000,43512.2893,43512.2893,598.4554,302166.2893,0.0000,-302166.2893,14.7382,20.4262,0.0000,20883.0000,-20883.0000,1.1096,0.0000,3459.8687,3459.8687,54.2755,24342.8687,0.0000,-24342.8687,21.0803,14.7443,17.9123,4.8273,325841.2569,21.1466,21.1385,21.1426,0.9064,3.7047,20.9743,20.9692,20.9718,0.7444,4.8143,21.1466,21.1431,21.1449,0.9061,-8.5190,14.7382,14.7302,14.7342,0.8878,-3.7047,14.7443,14.7382,14.7412,0.8859,-4.8143,14.7443,14.7408,14.7426,0.8852,8.5190,26.6985,2086.2558,-279537.0000,325841.2569
7530.0000,14.7901,21.2002,0.0000,263035.7000,-263035.7000,12.4308,0.0000,44305.5874,44305.5874,608.8760,307341.2874,0.0000,-307341.2874,14.7905,20.4791,0.0000,20560.0000,-20560.0000,1.0924,0.0000,3409.0905,3409.0905,53.4520,23969.0905,0.0000,-23969.0905,21.1367,14.7950,17.9659,4.9004,330775.1996,21.2002,21.1941,21.1972,0.7100,3.7795,21.0338,21.0285,21.0312,0.7678,4.8719,21.2002,21.1976,21.1989,0.7034,-8.6514,14.7905,14.7845,14.7875,0.6943,-3.7795,14.7950,14.7905,14.7928,0.6732,-4.8719,14.7950,14.7925,14.7938,0.6691,8.6514,27.0849,2116.4511,-283595.7000,330775.1996
7531.0000,14.3718,20.7727,0.0000,165105.2000,-165105.2000,7.8027,0.0000,27531.5354,27531.5354,382.3206,192636.7354,0.0000,-192636.7354,14.3745,20.0580,0.0000,380.5000,-380.5000,0.0202,0.0000,62.6947,62.6947,0.9894,443.1947,0.0000,-443.1947,20.8232,14.3025,17.5629,2.9148,196749.1164,20.7727,20.8354,20.8041,-4.6927,2.5942,20.8294,20.8589,20.8442,-2.2054,2.6144,20.7727,20.8053,20.7890,-4.8958,-5.2086,14.3745,14.4356,14.4050,-4.5641,-2.5942,14.3025,14.3745,14.3385,-5.4307,-2.6144,14.3025,14.3401,14.3213,-5.6503,5.2086,15.6715,1224.5916,-165485.7000,196749.1164
7532.0000,14.2175,20.6150,0.0000,158980.3000,-158980.3000,7.5133,0.0000,26412.5354,26412.5354,367.1107,185392.8354,0.0000,-185392.8354,14.2158,14.2158,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.6439,14.1939,17.4189,2.7691,186913.4870,20.6150,20.6437,20.6294,-2.0569,2.5044,20.6437,20.6742,20.6590,-2.1836,2.5044,20.6150,20.6287,20.6219,-1.9654,-5.0088,14.2158,14.2446,14.2302,-2.0590,-2.5044,14.1939,14.2158,14.2048,-1.5621,-2.5044,14.1939,14.2039,14.1989,-1.4263,5.0088,15.0301,1174.4742,-158980.3000,186913.4870
7533.0000,13.9269,20.3182,0.0000,95880.2000,-95880.2000,4.5312,0.0000,15819.6720,15819.6720,221.1760,111699.8720,0.0000,-111699.8720,13.9306,13.9306,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3904,13.8435,17.1170,1.6951,114419.5213,20.3182,20.3931,20.3556,-3.2521,1.5104,20.3931,20.4571,20.4251,-2.7715,1.5104,20.3182,20.3571,20.3376,-3.3789,-3.0208,13.9306,14.0027,13.9666,-3.1294,-1.5104,13.8435,13.9306,13.8870,-3.7839,-1.5104,13.8435,13.8891,13.8663,-3.9624,3.0208,9.0599,707.9568,-95880.2000,114419.5213
7534.0000,13.7731,20.1590,16.5000,89289.3000,-89272.8000,4.2206,3.3986,14678.7759,14682.1745,205.6202,103968.0759,13.1014,-103954.9745,13.7707,13.7707,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.2104,13.7309,16.9706,1.5626,105478.5637,20.1590,20.2092,20.1841,-2.0189,1.4069,20.2092,20.2644,20.2368,-2.2208,1.4069,20.1590,20.1833,20.1712,-1.9577,-2.8137,13.7707,13.8207,13.7957,-2.0114,-1.4069,13.7309,13.7707,13.7508,-1.5932,-1.4069,13.7309,13.7493,13.7401,-1.4719,2.8137,8.4308,658.7951,-89272.8000,105478.5637
7535.0000,13.6421,19.9920,220.0000,70596.7000,-70376.7000,3.3478,45.4125,11570.0871,11615.4996,162.9412,82166.7871,174.5875,-81992.1996,20.0516,16.8628,230.1000,17.3000,212.8000,-0.0136,43.6095,3.1484,46.7579,0.6683,20.4484,186.4905,166.0421,20.0513,13.5806,16.8159,1.2328,83214.4897,19.9920,20.0516,20.0218,-1.9072,1.1204,20.0516,20.1097,20.0807,-1.8330,1.1069,19.9920,20.0223,20.0072,-1.9280,-2.2273,13.6730,13.7109,13.6919,-1.2009,-1.1204,13.5806,13.6339,13.6072,-1.6810,-1.1069,13.5806,13.6075,13.5940,-1.7110,2.2273,6.6842,522.3156,-70163.9000,83214.4897
7536.0000,13.5907,19.8993,425.2000,63585.8000,-63160.6000,3.0271,87.8443,10408.5053,10496.3496,147.2200,73994.3053,337.3557,-73656.9496,19.9394,16.6682,1890.3000,119.3000,1771.0000,-0.1102,358.7343,21.6628,380.3971,4.9106,140.9628,1531.5657,1390.6029,19.9422,13.4582,16.7002,1.0807,72947.4979,19.8993,19.9394,19.9194,-1.1851,1.0458,19.9394,19.9902,19.9648,-1.3468,0.9356,19.8993,19.9195,19.9094,-1.1284,-1.9813,13.8445,13.7934,13.8189,1.5838,-1.0458,13.4582,13.5118,13.4850,-1.4231,-0.9356,13.4582,13.4837,13.4710,-1.4336,1.9813,6.0319,471.3404,-61389.6000,72947.4979
7537.0000,13.6535,19.9048,671.1000,56199.4000,-55528.3000,2.6908,138.5030,9212.9704,9351.4734,130.8365,65412.3704,532.5970,-64879.7734,19.9091,16.0868,7258.7000,0.0000,7258.7000,-0.3989,1378.0260,0.0000,1378.0260,17.6659,0.0000,5880.6740,5880.6740,19.9138,13.2556,16.5847,0.8720,58859.5160,19.9048,19.9091,19.9070,-0.0982,1.0299,19.9091,19.9359,19.9225,-0.4586,0.6310,19.9048,19.9054,19.9051,-0.0003,-1.6609,14.4213,14.2184,14.3199,6.0966,-1.0299,13.2556,13.3685,13.3121,-2.0361,-0.6310,13.2556,13.3032,13.2794,-2.2609,1.6609,5.3327,416.7008,-48269.6000,58859.5160
7538.0000,13.7123,19.8850,968.6000,50448.8000,-49480.2000,2.4345,199.7085,8281.7008,8481.4093,118.4361,58730.5008,768.8915,-57961.6093,19.8921,16.0699,9146.8000,0.0000,9146.8000,-0.5026,1736.8242,0.0000,1736.8242,22.2723,0.0000,7409.9758,7409.9758,19.8945,13.0990,16.4967,0.7502,50636.4386,19.8850,19.8921,19.8885,-0.1710,0.9791,19.8921,19.9096,19.9009,-0.2101,0.4764,19.8850,19.8896,19.8873,-0.1639,-1.4555,14.6867,14.5577,14.6222,3.7001,-0.9791,13.0990,13.2275,13.1632,-1.7448,-0.4764,13.0990,13.1437,13.1213,-1.8561,1.4555,4.8130,376.0957,-40333.4000,50636.4386
7539.0000,13.7931,19.8376,1420.1000,45456.6000,-44036.5000,2.2221,292.4124,7476.3904,7768.8028,108.1600,52932.9904,1127.6876,-51805.3028,19.8506,16.0288,14055.8000,0.0000,14055.8000,-0.7724,2670.2838,0.0000,2670.2838,34.2353,0.0000,11385.5162,11385.5162,19.8535,13.1413,16.4974,0.9822,66295.8488,19.8376,19.8506,19.8441,-0.4851,1.3685,19.8506,19.8758,19.8632,-0.4034,0.5961,19.8376,19.8468,19.8422,-0.4930,-1.9646,14.7756,14.7347,14.7552,1.6561,-1.3685,13.1413,13.1518,13.1465,-0.1498,-0.5961,13.1413,13.1372,13.1392,0.2676,1.9646,4.3654,341.1150,-29980.7000,66295.8488
7540.0000,13.8548,19.7596,1840.9000,41215.9000,-39375.0000,2.0436,378.6765,6788.7893,7167.4658,99.5339,48004.6893,1462.2235,-46542.4658,19.7826,15.9616,14736.2000,0.0000,14736.2000,-0.8098,2801.8240,0.0000,2801.8240,35.9174,0.0000,11934.3760,11934.3760,19.7880,13.1151,16.4516,0.8600,58053.1950,19.7596,19.7826,19.7711,-0.8292,1.2917,19.7826,19.8302,19.8064,-0.6338,0.4819,19.7596,19.7766,19.7681,-0.8423,-1.7737,14.9063,14.8639,14.8851,1.6196,-1.2917,13.1151,13.1331,13.1241,-0.2192,-0.4819,13.1151,13.1198,13.1175,-0.2108,1.7737,4.0073,313.1328,-24638.8000,58053.1950
7541.0000,13.9408,19.7326,2214.0000,39627.5000,-37413.5000,1.9879,454.7846,6540.4464,6995.2309,96.8673,46167.9464,1759.2154,-44408.7309,19.7428,15.9222,16902.1000,0.0000,16902.1000,-0.9288,3215.1676,0.0000,3215.1676,41.2431,0.0000,13686.9324,13686.9324,19.7486,13.0691,16.4089,0.7836,52894.0195,19.7326,19.7428,19.7377,-0.3515,1.3036,19.7428,19.7870,19.7649,-0.4492,0.3748,19.7326,19.7401,19.7363,-0.3315,-1.6783,15.1129,15.0498,15.0814,2.4198,-1.3036,13.0691,13.1072,13.0881,-0.3827,-0.3748,13.0691,13.0794,13.0742,-0.4706,1.6783,3.8870,303.7377,-20511.4000,52894.0195
7542.0000,13.9827,19.6117,2636.7000,36453.3000,-33816.6000,1.8599,541.2421,6022.5351,6563.7773,90.6818,42475.8351,2095.4579,-40380.3773,19.6474,15.8279,16866.8000,0.0000,16866.8000,-0.9269,3212.1404,0.0000,3212.1404,41.1843,0.0000,13654.6596,13654.6596,19.6574,13.0744,16.3659,0.7008,47303.0624,19.6117,19.6474,19.6296,-1.2531,1.2389,19.6474,19.7401,19.6938,-0.8067,0.3120,19.6117,19.6408,19.6262,-1.2772,-1.5510,15.1368,15.1204,15.1286,0.6220,-1.2389,13.0744,13.0841,13.0792,-0.0560,-0.3120,13.0744,13.0739,13.0741,0.0507,1.5510,3.6331,283.8946,-16949.8000,47303.0624
7543.0000,13.9825,19.3436,4297.5000,42758.5000,-38461.0000,2.2443,882.1626,7064.1875,7946.3501,109.4668,49822.6875,3415.3374,-46407.3501,19.4144,15.5974,18591.6000,0.0000,18591.6000,-1.0217,3550.6644,0.0000,3550.6644,45.4680,0.0000,15040.9356,15040.9356,19.4354,13.3011,16.3682,0.8219,55476.5250,19.3436,19.4144,19.3790,-2.9720,1.4627,19.4144,19.5924,19.5034,-2.2458,0.4410,19.3436,19.3990,19.3713,-3.0250,-1.9037,14.8618,14.9278,14.8948,-2.7698,-1.4627,13.3011,13.1579,13.2295,1.8654,-0.4410,13.3011,13.2561,13.2786,2.5192,1.9037,4.3950,343.4334,-19869.4000,55476.5250
7544.0000,13.9592,19.6749,3320.7000,52293.6000,-48972.9000,2.6441,681.9097,8634.7409,9316.6505,128.9314,60928.3409,2638.7903,-58289.5505,19.5849,15.7661,15598.7000,0.0000,15598.7000,-0.8572,2972.8906,0.0000,2972.8906,38.2975,0.0000,12625.8094,12625.8094,19.5855,13.0637,16.3246,0.6659,44948.3219,19.6749,19.5849,19.6299,3.0792,1.1671,19.5849,19.5182,19.5515,0.6327,0.3099,19.6749,19.5996,19.6372,3.2607,-1.4770,15.0835,15.0260,15.0547,1.9812,-1.1671,13.0637,13.1956,13.1296,-1.1536,-0.3099,13.0637,13.1164,13.0900,-2.2241,1.4770,5.2110,407.1972,-33374.2000,44948.3219
7545.0000,13.6806,19.6603,2301.3000,61943.4000,-59642.1000,3.0471,474.7351,10161.0855,10635.8206,148.5323,72104.4855,1826.5649,-70277.9206,19.6509,15.8313,10422.2000,0.0000,10422.2000,-0.5727,1984.7376,0.0000,1984.7376,25.5154,0.0000,8437.4624,8437.4624,19.6414,13.0824,16.3619,0.9274,62597.4093,19.6603,19.6509,19.6556,0.3618,1.2066,19.6509,19.6010,19.6260,0.9498,0.6339,19.6603,19.6553,19.6578,0.3000,-1.8405,14.3990,14.5913,14.4952,-6.7010,-1.2066,13.0824,13.1049,13.0936,-0.3829,-0.6339,13.0824,13.0836,13.0830,-0.0337,1.8405,6.0381,471.8275,-49219.9000,62597.4093
7546.0000,13.4838,19.5882,1871.6000,74671.6000,-72800.0000,3.6263,387.3461,12192.6064,12579.9524,176.4570,86864.2064,1484.2539,-85379.9524,19.6064,15.7873,4919.2000,0.0000,4919.2000,-0.2703,937.2862,0.0000,937.2862,12.0298,0.0000,3981.9138,3981.9138,19.6033,13.2538,16.4286,1.2176,82187.6307,19.5882,19.6064,19.5973,-0.6523,1.2989,19.6064,19.6124,19.6094,-0.1485,1.0285,19.5882,19.5993,19.5938,-0.7211,-2.3274,13.7380,13.9465,13.8423,-7.8275,-1.2989,13.2538,13.1994,13.2266,1.6565,-1.0285,13.2538,13.2255,13.2397,1.9429,2.3274,7.2153,563.8175,-67880.8000,82187.6307
7547.0000,13.5820,19.7405,1606.9000,79358.6000,-77751.7000,3.8340,332.0258,12987.7286,13319.7543,186.3325,92346.3286,1274.8742,-91071.4543,19.7030,17.5450,5429.4000,1178.5000,4250.9000,-0.3610,1033.2906,213.0052,1246.2958,16.4267,1391.5052,4396.1094,3004.6042,19.7034,13.2191,16.4613,1.2868,86860.3502,19.7405,19.7030,19.7218,1.5541,1.3983,19.7030,19.6712,19.6871,0.9898,1.0374,19.7405,19.7172,19.7288,1.6819,-2.4357,14.3373,14.2087,14.2730,5.2502,-1.3983,13.2191,13.2211,13.2201,-0.0266,-1.0374,13.2191,13.2221,13.2206,-0.1781,2.4357,7.6247,595.8021,-73500.8000,86860.3502
7548.0000,13.6999,19.9035,1345.7000,82307.5000,-80961.8000,3.9598,277.5163,13507.7117,13785.2280,192.5424,95815.2117,1068.1837,-94747.0280,19.8569,20.4311,3173.1000,2779.7000,393.4000,-0.3221,602.7716,503.9272,1106.6988,15.1618,3283.6272,2570.3284,-713.2988,19.8543,13.1417,16.4980,1.3953,94181.4623,19.9035,19.8569,19.8802,1.9640,1.4273,19.8569,19.8026,19.8298,1.7733,1.1052,19.9035,19.8768,19.8902,1.9985,-2.5325,14.8054,14.6696,14.7375,5.6571,-1.4273,13.1417,13.1660,13.1539,-0.7477,-1.1052,13.1417,13.1534,13.1476,-0.8298,2.5325,7.8906,616.5829,-80568.4000,94181.4623
7549.0000,13.4982,19.7397,1030.5000,82226.0000,-81195.5000,3.9395,213.2215,13430.6262,13643.8477,191.6826,95656.6262,817.2785,-94839.3477,13.3531,14.9129,1274.8000,1711.8000,-437.0000,0.1610,265.2116,277.9204,543.1320,7.6734,1989.7204,1009.5884,-980.1320,19.6294,13.4219,16.5257,1.4545,98176.3472,19.7397,19.7791,19.7594,-1.4065,1.2595,19.2275,19.3809,19.3042,-6.2907,1.4205,19.7397,19.7611,19.7504,-1.6346,-2.6800,13.3531,13.7449,13.5490,-14.2910,-1.2595,13.4219,13.3531,13.3875,2.8710,-1.4205,13.4219,13.3822,13.4021,3.1227,2.6800,8.1825,639.3915,-81632.5000,98176.3472
7550.0000,13.4563,19.7304,774.0000,81247.1000,-80473.1000,3.8799,160.2596,13257.7643,13418.0239,188.5354,94504.8643,613.7404,-93891.1239,19.7379,19.7959,718.2000,508.8000,209.4000,-0.0665,136.6262,92.0245,228.6507,3.2763,600.8245,581.5738,-19.2507,19.6940,13.3504,16.5222,1.3823,93303.7106,19.7304,19.7379,19.7341,-0.2528,1.3155,19.7379,19.6136,19.6758,4.5357,1.2490,19.7304,19.7332,19.7318,-0.1730,-2.5645,13.6859,13.6481,13.6670,1.4758,-1.3155,13.3504,13.3606,13.3555,-0.3342,-1.2490,13.3504,13.3579,13.3542,-0.5257,2.5645,7.7409,604.8852,-80263.7000,93303.7106
7551.0000,13.5397,19.8435,586.9000,83577.9000,-82991.0000,3.9803,121.3527,13664.7206,13786.0733,193.3532,97242.6206,465.5473,-96777.0733,19.8146,20.0008,1935.4000,1438.3000,497.1000,-0.1828,367.8405,260.5304,628.3710,8.5604,1698.8304,1567.5595,-131.2710,19.8097,13.2584,16.5341,1.4216,95958.5182,19.8435,19.8146,19.8290,1.1970,1.3877,19.8146,19.7732,19.7939,1.4777,1.2049,19.8435,19.8267,19.8351,1.2984,-2.5926,14.1709,14.0391,14.1050,5.3377,-1.3877,13.2584,13.2865,13.2725,-0.9503,-1.2049,13.2584,13.2724,13.2654,-1.0198,2.5926,7.9319,619.8091,-82493.9000,95958.5182
7552.0000,13.4925,19.8023,535.7000,83723.1000,-83187.4000,3.9845,110.8525,13673.3367,13784.1892,193.6561,97396.4367,424.8475,-96971.5892,19.8088,18.0179,2345.9000,652.1000,1693.8000,-0.1636,445.8905,118.1066,563.9971,7.4604,770.2066,1900.0095,1129.8029,19.8060,13.2748,16.5404,1.4260,96252.9959,19.8023,19.8088,19.8055,-0.2315,1.3827,19.8088,19.8040,19.8064,0.2030,1.2191,19.8023,19.8069,19.8046,-0.3163,-2.6018,13.8349,13.9051,13.8700,-2.7844,-1.3827,13.2748,13.2737,13.2742,0.0734,-1.2191,13.2748,13.2732,13.2740,0.1558,2.6018,7.9390,620.3634,-81493.6000,96252.9959
7553.0000,13.4589,19.7576,584.4000,79760.6000,-79176.2000,3.7998,120.9971,13015.9791,13136.9762,184.6267,92776.5791,463.4029,-92313.1762,19.7699,15.9491,4677.0000,0.0000,4677.0000,-0.2570,889.3825,0.0000,889.3825,11.4074,0.0000,3787.6175,3787.6175,19.7697,13.2682,16.5190,1.3162,88840.3594,19.7576,19.7699,19.7638,-0.4523,1.3523,19.7699,19.7811,19.7755,-0.3212,1.0953,19.7576,19.7647,19.7611,-0.4721,-2.4475,13.7789,13.8027,13.7908,-0.9032,-1.3523,13.2682,13.2696,13.2689,-0.0119,-1.0953,13.2682,13.2689,13.2686,-0.0135,2.4475,7.5567,590.4941,-74499.2000,88840.3594
7554.0000,13.5665,19.6525,1475.0000,54783.8000,-53308.8000,2.6658,304.8497,8962.5922,9267.4420,129.5566,63746.3922,1170.1503,-62576.2420,19.6888,15.8688,8696.1000,0.0000,8696.1000,-0.4779,1655.2722,0.0000,1655.2722,21.2240,0.0000,7040.8278,7040.8278,19.6919,13.1166,16.4042,0.8220,55486.5209,19.6525,19.6888,19.6707,-1.0712,1.0479,19.6888,19.7343,19.7116,-0.7196,0.5700,19.6525,19.6769,19.6647,-1.1115,-1.6179,14.4156,14.2081,14.3118,6.3398,-1.0479,13.1166,13.1972,13.1569,-1.3003,-0.5700,13.1166,13.1508,13.1337,-1.5753,1.6179,5.2752,412.2137,-44612.7000,55486.5209
7555.0000,13.6966,19.6812,1615.6000,43996.6000,-42381.0000,2.1633,333.1944,7219.8418,7553.0362,105.2211,51216.4418,1282.4056,-49934.0362,19.6779,15.8580,13294.8000,0.0000,13294.8000,-0.7306,2530.9520,0.0000,2530.9520,32.4916,0.0000,10763.8480,10763.8480,19.6816,13.1046,16.3931,0.9449,63782.6567,19.6812,19.6779,19.6796,0.1590,1.3252,19.6779,19.6945,19.6862,-0.2539,0.5946,19.6812,19.6777,19.6794,0.2295,-1.9198,14.6344,14.5465,14.5904,3.4139,-1.3252,13.1046,13.1309,13.1178,-0.4202,-0.5946,13.1046,13.1100,13.1073,-0.2666,1.9198,4.2525,332.2936,-29086.2000,63782.6567
7556.0000,13.9576,19.7063,2294.6000,38123.5000,-35828.9000,1.9210,471.2115,6294.7214,6765.9330,93.5398,44418.2214,1823.3885,-42594.8330,19.6985,15.8784,19033.8000,0.0000,19033.8000,-1.0460,3622.5953,0.0000,3622.5953,46.5258,0.0000,15411.2047,15411.2047,19.6977,12.9555,16.3266,0.7072,47734.4431,19.7063,19.6985,19.7024,0.3274,1.3092,19.6985,19.6862,19.6924,0.1262,0.2632,19.7063,19.6996,19.7029,0.3357,-1.5724,15.3192,15.1190,15.2191,7.6391,-1.3092,12.9555,13.0973,13.0264,-1.0505,-0.2632,12.9555,12.9906,12.9730,-1.5683,1.5724,3.7430,292.4860,-16795.1000,47734.4431
7557.0000,14.9147,19.0797,5178.6000,20649.6000,-15471.0000,1.2453,1047.1966,3488.7329,4535.9294,60.7956,24138.3329,4131.4034,-20006.9294,18.9708,15.1586,25548.1000,0.0000,25548.1000,-1.4039,4906.1262,0.0000,4906.1262,62.4278,0.0000,20641.9738,20641.9738,14.4172,17.7952,16.1062,-0.1661,-11213.2010,19.0797,19.2746,19.1772,-6.2860,1.1171,18.0615,18.6276,18.3445,-16.2135,-0.9888,19.0797,19.8487,19.4642,-2.8288,-0.1282,15.1586,15.1771,15.1678,-0.5672,-1.1171,15.1586,14.4172,14.7879,21.3092,0.9888,14.4172,12.6286,13.5229,6.6876,0.1282,2.3644,184.7593,10077.1000,-11213.2010
7558.0000,14.7717,19.1604,4605.4000,20975.7000,-16370.3000,1.2309,933.4089,3531.5643,4464.9732,60.1772,24507.2643,3671.9911,-20835.2732,18.4190,14.6133,30324.6000,0.0000,30324.6000,-1.6664,5864.3925,0.0000,5864.3925,75.0091,0.0000,24460.2075,24460.2075,14.6400,17.3968,16.0184,-0.1999,-13490.6966,19.1821,19.1802,19.1811,0.1000,1.2435,17.3968,17.6655,17.5312,-9.7629,-1.2561,17.3968,21.2917,19.3443,-1.3952,0.0126,14.6133,14.7717,14.6925,-5.6841,-1.2435,14.6133,14.6624,14.6378,-1.7583,1.2561,14.7717,12.4141,13.5929,0.8968,-0.0126,2.3325,182.2636,13954.3000,-13490.6966
7559.0000,14.2410,17.4077,6475.6000,15732.7000,-9257.1000,1.0804,1323.6979,2615.2543,3938.9523,52.7313,18347.9543,5151.9021,-13196.0523,17.8809,14.0815,37158.5000,0.0000,37158.5000,-2.0419,7236.7138,0.0000,7236.7138,92.7754,0.0000,29921.7862,29921.7862,14.1287,17.7128,15.9207,-0.4060,-27406.7221,17.7642,18.1346,17.9494,-14.8120,1.3811,17.7128,17.6725,17.6926,2.0007,-1.6818,17.7128,19.0452,18.3790,-11.5964,0.3007,14.0815,14.2410,14.1613,-6.3585,-1.3811,14.0815,14.2036,14.1426,-5.9247,1.6818,14.2410,13.7098,13.9754,4.6684,-0.3007,2.0178,157.6714,27901.4000,-27406.7221
7560.0000,13.7815,15.9765,8115.0000,13106.8000,-4991.8000,1.0415,1671.2736,2155.1296,3826.4032,50.8789,15261.9296,6443.7264,-8818.2032,17.4420,13.6481,37814.7000,0.0000,37814.7000,-2.0780,7407.8884,0.0000,7407.8884,95.2848,0.0000,30406.8116,30406.8116,13.7824,17.9154,15.8489,-0.4901,-33084.5196,16.5450,16.9109,16.7280,-14.6882,1.3862,17.9154,17.8673,17.8913,2.4497,-1.7308,17.9154,18.2631,18.0892,-3.4450,0.3446,13.6481,13.7815,13.7148,-5.3356,-1.3862,13.6481,13.7538,13.7009,-5.2772,1.7308,13.7815,13.9262,13.8539,-1.4145,-0.3446,1.9563,152.8715,32822.9000,-33084.5196
7561.0000,13.4013,14.4920,10610.7000,11132.9000,-522.2000,1.0781,2198.9831,1814.3185,4013.3016,52.8336,12947.2185,8411.7169,-4535.5016,17.0925,13.3031,42516.7000,0.0000,42516.7000,-2.3364,8368.7613,0.0000,8368.7613,107.9441,0.0000,34147.9387,34147.9387,13.4355,18.1066,15.7711,-0.6477,-43716.9158,15.5520,15.8334,15.6927,-12.4408,1.5276,18.1066,18.0654,18.0860,2.4017,-1.9770,18.1066,18.0946,18.1006,0.1898,0.4495,13.3031,13.4013,13.3522,-4.3236,-1.5276,13.3031,13.3785,13.3408,-4.2941,1.9770,13.4013,13.6865,13.5439,-3.6879,-0.4495,2.0337,158.9184,41994.5000,-43716.9158
7562.0000,17.3450,17.4130,13756.2000,9676.8000,4079.4000,-1.1729,2680.0946,1737.0967,4417.1913,57.7609,11413.8967,11076.1054,-337.7913,17.1195,13.3298,45230.5000,0.0000,45230.5000,-2.4855,8899.6301,0.0000,8899.6301,115.5300,0.0000,36330.8699,36330.8699,14.3631,17.1215,15.7423,-0.5766,-38922.4494,17.3450,16.2795,16.8123,13.5629,0.4375,17.1215,17.2990,17.2103,-10.5161,-2.0480,17.1215,17.3450,17.2333,-10.4147,1.6104,13.3298,13.3432,13.3365,-0.1374,-0.4375,13.3298,13.3315,13.3307,-0.0698,2.0480,16.3073,15.6750,15.9911,29.5845,-1.6104,0.1000,7.8141,49309.9000,-38922.4494
7563.0000,17.1167,16.4006,16961.7000,8563.0000,8398.7000,-1.2870,3315.7831,1528.2275,4844.0107,60.9188,10091.2275,13645.9169,3554.6893,17.0767,13.2875,52006.8000,0.0000,52006.8000,-2.8579,10238.9642,0.0000,10238.9642,132.7761,0.0000,41767.8358,41767.8358,14.3047,17.0868,15.6958,-0.6589,-44478.2139,17.1167,16.9427,17.0297,2.6761,0.5236,17.0868,17.1068,17.0968,-1.3168,-2.3343,17.0868,17.1167,17.1018,-1.5348,1.8106,13.2875,13.3144,13.3010,-0.3763,-0.5236,13.2875,13.2943,13.2909,-0.4273,2.3343,15.5081,15.6072,15.5576,-5.1789,-1.8106,0.1000,7.8141,60405.5000,-44478.2139
7564.0000,17.1223,15.8546,20234.3000,7897.8000,12336.5000,-1.4258,3955.2031,1409.7115,5364.9146,67.3795,9307.5115,16279.0969,6971.5854,17.1131,13.3235,54129.6000,0.0000,54129.6000,-2.9746,10651.5706,0.0000,10651.5706,138.2984,0.0000,43478.0294,43478.0294,14.1713,17.1276,15.6494,-0.7433,-50175.6317,17.1223,17.0682,17.0952,0.8432,0.5162,17.1276,17.1225,17.1251,0.3934,-2.4583,17.1276,17.1223,17.1249,0.3321,1.9421,13.3235,13.3096,13.3165,0.2401,-0.5162,13.3235,13.3181,13.3208,0.4129,2.4583,15.1781,15.2512,15.2146,-4.0874,-1.9421,0.1000,7.8141,66466.1000,-50175.6317
7565.0000,17.0939,15.7641,22941.9000,8681.5000,14260.4000,-1.6037,4486.3446,1548.4797,6034.8243,75.7483,10229.9797,18455.5554,8225.5757,17.0929,13.3035,59676.0000,0.0000,59676.0000,-3.2793,11746.2384,0.0000,11746.2384,152.3730,0.0000,47929.7616,47929.7616,14.1200,17.0877,15.6039,-0.8280,-55892.5149,17.0939,17.0937,17.0938,0.0356,0.5585,17.0877,17.0928,17.0902,-0.3681,-2.7208,17.0877,17.0939,17.0908,-0.3595,2.1622,13.3035,13.3097,13.3066,-0.0673,-0.5585,13.3035,13.3058,13.3046,-0.1425,2.7208,15.1301,15.1446,15.1374,-0.8799,-2.1622,0.1000,7.8141,73936.4000,-55892.5149
7566.0000,17.0786,15.4813,25763.9000,8484.5000,17279.4000,-1.7412,5039.3374,1512.7530,6552.0905,82.1168,9997.2530,20724.5626,10727.3095,17.0795,13.2903,60651.3000,0.0000,60651.3000,-3.3329,11940.4165,0.0000,11940.4165,154.9174,0.0000,48710.8835,48710.8835,14.0563,17.0765,15.5664,-0.8757,-59108.6464,17.0786,17.0863,17.0825,-0.0849,0.5306,17.0765,17.0782,17.0774,-0.1029,-2.8023,17.0765,17.0786,17.0776,-0.1072,2.2718,13.2903,13.2986,13.2944,-0.0950,-0.5306,13.2903,13.2920,13.2911,-0.1106,2.8023,14.9715,14.9990,14.9853,-1.7829,-2.2718,0.1000,7.8141,77930.7000,-59108.6464
7567.0000,16.7816,16.0370,38209.7000,19041.1000,19168.6000,-2.8875,7506.9023,3369.4684,10876.3706,136.9999,22410.5684,30702.7977,8292.2294,16.7972,13.0116,64696.2000,0.0000,64696.2000,-3.5552,12786.5424,0.0000,12786.5424,165.2876,0.0000,51909.6576,51909.6576,14.3420,16.7394,15.5407,-0.8826,-59575.6093,16.7816,17.0706,16.9261,-1.8342,0.2226,16.7394,16.7789,16.7592,-3.7871,-3.3326,16.7394,16.7816,16.7605,-3.7737,3.1101,13.0116,13.2832,13.1474,-1.7217,-0.2226,13.0116,13.0442,13.0279,-3.1242,3.3326,15.8399,15.7326,15.7863,9.7188,-3.1101,0.1000,7.8141,83864.8000,-59575.6093
7568.0000,12.6242,13.6076,27195.2000,27459.2000,-264.0000,2.7124,5709.6337,4395.5581,10105.1918,130.4414,31854.7581,21485.5663,-10369.1918,15.8672,12.0937,51090.2000,0.0000,51090.2000,-2.8075,10231.5699,0.0000,10231.5699,131.1684,0.0000,40858.6301,40858.6301,12.2773,18.9034,15.5904,-0.5675,-38307.9157,13.6076,14.1558,13.8817,-36.6872,2.3079,18.2328,17.9422,18.0875,16.0821,-1.9034,13.6076,15.7474,14.6775,-25.0854,-0.4045,12.0937,12.2676,12.1806,-11.6145,-2.3079,12.0937,12.2773,12.1855,-10.1135,1.9034,12.2773,14.6589,13.4681,-27.9230,0.4045,5.2615,411.1391,50826.2000,-38307.9157
7569.0000,13.6726,15.6176,21633.9000,31648.3000,-10014.4000,2.6210,4463.4444,5190.5525,9653.9969,129.0341,36838.8525,17170.4556,-19668.3969,15.2630,11.4981,28338.2000,0.0000,28338.2000,-1.5573,5725.5323,0.0000,5725.5323,73.9517,0.0000,22612.6677,22612.6677,15.7072,15.7325,15.7199,-0.0034,-231.5035,15.6176,15.2630,15.4403,18.8620,1.8296,15.2630,17.7071,16.4851,-19.2853,0.2724,15.6176,15.4481,15.5329,10.3754,-2.1020,11.6711,11.7747,11.7229,-5.4712,-1.8296,15.7325,12.6600,14.1963,24.3182,-0.2724,15.7325,15.3246,15.5285,24.9177,2.1020,5.2201,407.9032,18323.8000,-231.5035
7570.0000,13.9643,17.3782,15014.6000,40925.1000,-25910.5000,2.7151,3083.0116,6758.3791,9841.3906,132.6752,47683.4791,11931.5884,-35751.8906,16.8226,13.0357,18476.6000,0.0000,18476.6000,-1.0153,3650.4235,0.0000,3650.4235,48.7365,0.0000,14826.1765,14826.1765,16.8643,14.7417,15.8030,0.2062,13916.0813,17.3782,16.8226,17.1004,20.0858,1.2435,16.8226,16.4992,16.6609,2.1741,0.2282,17.3782,16.9210,17.1496,19.5628,-1.4716,13.2530,12.8142,13.0336,15.8702,-1.2435,14.7417,14.2200,14.4809,3.4872,-0.2282,14.7417,14.9361,14.8389,-8.2697,1.4716,5.4143,423.0830,-7433.9000,13916.0813
7571.0000,14.1857,17.9801,13746.2000,45111.1000,-31364.9000,2.8470,2812.4238,7488.9508,10301.3747,139.0359,52600.0508,10933.7762,-41666.2747,17.7238,14.5177,13981.4000,957.2000,13024.2000,-0.8192,2728.6033,166.6931,2895.2964,38.3924,1123.8931,11252.7967,10128.9036,17.6339,14.1261,15.8800,0.4064,27435.3006,17.9801,17.7238,17.8520,9.1225,1.2220,17.7238,16.9990,17.3614,8.5070,0.4029,17.9801,17.7913,17.8857,8.9361,-1.6249,14.4679,14.0503,14.2591,14.8415,-1.2220,14.1261,14.3665,14.2463,-2.7780,-0.4029,14.1261,14.2875,14.2068,-7.5759,1.6249,5.6608,442.3404,-18340.7000,27435.3006
7572.0000,14.6910,18.7835,12554.6000,48137.3000,-35582.7000,2.9280,2547.8123,8088.8138,10636.6262,142.9844,56226.1138,10006.7877,-46219.3262,18.5217,17.9041,10841.7000,5624.1000,5217.6000,-0.8946,2093.8806,993.8421,3087.7227,42.2219,6617.9421,8747.8194,2129.8773,18.4177,13.4834,15.9506,0.5733,38698.6325,18.7835,18.5217,18.6526,9.7140,1.2742,18.5217,17.6993,18.1105,9.0921,0.3796,18.7835,18.5826,18.6830,9.6743,-1.6538,16.7477,16.0490,16.3983,25.8689,-1.2742,13.4834,14.0222,13.7528,-5.9029,-0.3796,13.4834,13.6446,13.5640,-7.7043,1.6538,5.8256,455.2224,-30365.1000,38698.6325
7573.0000,14.2236,18.5324,11759.7000,51273.6000,-39513.9000,3.0349,2404.5134,8519.7047,10924.2181,148.3060,59793.3047,9355.1866,-50438.1181,13.9837,16.4200,6656.3000,13182.5000,-6526.2000,1.0662,1371.1829,2159.5697,3530.7526,51.4960,15342.0697,5285.1171,-10056.9526,18.0843,14.0475,16.0659,0.9460,63853.3323,18.5324,18.5895,18.5609,-1.0529,0.6562,17.2465,17.4323,17.3394,-9.2531,1.7224,18.5324,18.5564,18.5444,-1.6200,-2.3787,13.9837,15.1448,14.5642,-22.0811,-0.6562,14.0475,13.9837,14.0156,3.2235,-1.7224,14.0475,13.9695,14.0085,5.4165,2.3787,8.1922,640.1477,-46040.1000,63853.3323
7574.0000,14.0923,18.5797,11043.2000,53851.7000,-42808.5000,3.1194,2262.8284,8920.1297,11182.9580,152.3263,62771.8297,8780.3716,-53991.4580,14.0356,16.4587,4338.2000,8501.3000,-4163.1000,0.6901,892.9416,1393.7466,2286.6883,33.7415,9895.0466,3445.2584,-6449.7883,18.1649,14.0425,16.1037,0.8974,60572.1160,18.5797,18.5714,18.5755,0.2286,0.8098,17.5993,17.5356,17.5675,2.8054,1.4999,18.5797,18.5736,18.5766,0.4416,-2.3097,14.0356,14.2509,14.1432,-5.0279,-0.8098,14.0425,14.0356,14.0390,0.3360,-1.4999,14.0425,14.0366,14.0396,0.4279,2.3097,7.6194,595.3910,-46971.6000,60572.1160
7575.0000,14.0744,18.5471,10744.1000,51910.8000,-41166.7000,3.0122,2202.1812,8594.9777,10797.1588,147.0527,60505.7777,8541.9188,-51963.8588,18.5555,16.5942,5011.2000,1248.6000,3762.6000,-0.3417,967.4039,220.7811,1188.1849,16.7502,1469.3811,4043.7961,2574.4151,18.4319,13.7500,16.0910,0.7144,48222.8916,18.5471,18.5555,18.5513,-0.2395,1.1180,18.5555,18.1374,18.3464,9.4529,0.7762,18.5471,18.5526,18.5499,-0.2703,-1.8942,14.7037,14.5274,14.6156,5.7526,-1.1180,13.7500,13.8714,13.8107,-2.7025,-0.7762,13.7500,13.8070,13.7785,-3.0980,1.8942,6.0244,470.7560,-37404.1000,48222.8916
7576.0000,13.9636,18.3453,10800.5000,49332.7000,-38532.2000,2.8932,2217.7368,8146.6821,10364.4190,141.2503,57479.3821,8582.7632,-48896.6190,18.4103,14.6047,7425.0000,0.0000,7425.0000,-0.4080,1436.0631,0.0000,1436.0631,18.4954,0.0000,5988.9369,5988.9369,18.3854,13.7829,16.0842,0.6536,44117.2179,18.3453,18.4103,18.3778,-2.0411,1.1004,18.4103,18.3800,18.3951,0.6407,0.6924,18.3453,18.3875,18.3664,-2.1611,-1.7928,14.0952,14.2601,14.1777,-5.2316,-1.1004,13.7829,13.7950,13.7890,-0.2098,-0.6924,13.7829,13.7817,13.7823,0.0987,1.7928,5.7561,449.7924,-31107.2000,44117.2179
7577.0000,13.9877,18.2247,11162.3000,46726.1000,-35563.8000,2.7889,2291.1265,7720.6465,10011.7731,136.1483,54446.7465,8871.1735,-45575.5731,18.2701,14.4662,13672.4000,0.0000,13672.4000,-0.7513,2649.1733,0.0000,2649.1733,34.1416,0.0000,11023.2267,11023.2267,18.2765,13.8370,16.0567,0.5169,34889.6747,18.2247,18.2701,18.2474,-1.5212,1.1801,18.2701,18.3507,18.3104,-0.9702,0.4287,18.2247,18.2567,18.2407,-1.4641,-1.6088,14.2258,14.2109,14.2183,0.5436,-1.1801,13.8370,13.8045,13.8208,0.4364,-0.4287,13.8370,13.8241,13.8305,0.6348,1.6088,5.5244,431.6811,-21891.4000,34889.6747
7578.0000,14.2922,16.8506,20166.0000,37707.7000,-17541.7000,2.8310,4118.7833,6275.8395,10394.6228,138.3911,43983.5395,16047.2167,-27936.3228,17.1354,13.3450,22576.0000,0.0000,22576.0000,-1.2406,4441.1273,0.0000,4441.1273,56.5096,0.0000,18134.8727,18134.8727,17.2031,14.8486,16.0258,0.4044,27298.8459,16.8506,17.1354,16.9930,-15.0851,1.8291,17.1354,17.7480,17.4417,-10.4302,0.5885,16.8506,17.0705,16.9605,-15.3963,-2.4175,13.6558,13.7703,13.7130,-6.0452,-1.8291,14.8486,14.3110,14.5798,9.2127,-0.5885,14.8486,14.6871,14.7678,11.3637,2.4175,5.5812,436.1203,5034.3000,27298.8459
7579.0000,14.1824,16.4021,18490.3000,30132.2000,-11641.9000,2.3859,3783.2522,5001.8915,8785.1437,116.5252,35134.0915,14707.0478,-20427.0437,16.5294,12.7471,28650.8000,0.0000,28650.8000,-1.5744,5683.7972,0.0000,5683.7972,73.1269,0.0000,22967.0028,22967.0028,16.5922,15.3249,15.9586,0.1451,9797.1770,16.4021,16.5294,16.4658,-6.3094,1.7177,16.5294,17.6075,17.0685,-4.4514,0.1433,16.4021,16.5140,16.4581,-6.0104,-1.8611,12.8885,13.0662,12.9773,-8.8257,-1.7177,15.3249,14.4408,14.8829,3.7103,-0.1433,15.3249,15.2126,15.2688,6.0987,1.8611,4.6947,366.8501,17008.9000,9797.1770
7580.0000,14.0718,15.8335,20610.0000,28030.0000,-7420.0000,2.3968,4224.5351,4640.7047,8865.2398,117.1222,32670.7047,16385.4649,-16285.2398,15.9659,12.1912,31339.5000,0.0000,31339.5000,-1.7222,6267.2670,0.0000,6267.2670,80.8376,0.0000,25072.2330,25072.2330,16.0087,15.8040,15.9064,0.0219,1479.0895,15.8335,15.9659,15.8997,-6.7786,1.7725,15.9659,17.7390,16.8524,-2.5539,0.0503,15.8335,15.9610,15.8972,-6.7154,-1.8227,12.2515,12.4036,12.3275,-7.7882,-1.7725,15.8040,14.3178,15.0609,2.2013,-0.0503,15.8040,15.6941,15.7490,5.8485,1.8227,4.7280,369.4500,23919.5000,1479.0895
7581.0000,16.6867,15.8528,29975.0000,14367.1000,15607.9000,-2.2382,5897.4720,2536.2743,8433.7464,109.5948,16903.3743,24077.5280,7174.1536,16.8780,13.0910,38554.2000,0.0000,38554.2000,-2.1186,7611.3000,0.0000,7611.3000,100.4364,0.0000,30942.9000,30942.9000,14.6229,16.8838,15.7533,-0.5629,-37993.0071,16.8780,15.2334,16.0557,1.9358,-0.0399,16.8838,16.8780,16.8809,0.3960,-2.1585,16.8838,16.7130,16.7984,10.9279,2.1984,15.8528,9.9339,12.8934,6.8810,0.0399,13.0327,13.3888,13.2108,-22.2740,2.1585,15.8528,15.8346,15.8437,1.1952,-2.1984,0.1000,7.8141,54162.1000,-37993.0071
7582.0000,16.7798,16.4504,25790.0000,15374.7000,10415.3000,-2.0682,5066.9910,2720.5477,7787.5387,98.7462,18095.2477,20723.0090,2627.7613,16.7697,12.9844,40083.1000,0.0000,40083.1000,-2.2027,7925.0527,0.0000,7925.0527,102.7644,0.0000,32158.0473,32158.0473,14.6341,16.7761,15.7051,-0.5227,-35285.3162,16.7798,15.5857,16.1828,1.5867,0.0448,16.7761,16.7943,16.7852,-1.1017,-2.1578,16.7761,16.7798,16.7780,-0.1934,2.1130,12.9844,12.8319,12.9081,0.2315,-0.0448,12.9844,13.0239,13.0042,-2.4403,2.1578,16.3736,16.2784,16.3260,5.8734,-2.1130,0.1000,7.8141,50498.4000,-35285.3162
7583.0000,16.9089,15.7072,28001.5000,11284.3000,16717.2000,-1.9899,5490.8676,2003.2914,7494.1590,94.4271,13287.5914,22510.6324,9223.0410,16.8693,13.0828,41442.9000,0.0000,41442.9000,-2.2774,8182.5652,0.0000,8182.5652,106.4511,0.0000,33260.3348,33260.3348,14.3604,16.9383,15.6493,-0.6286,-42429.1003,16.9089,15.9126,16.4107,2.8040,0.0958,16.9383,16.9113,16.9248,1.7378,-2.1816,16.9383,16.9089,16.9236,1.8102,2.0857,13.0828,12.8414,12.9621,0.7043,-0.0958,13.0828,13.0688,13.0758,0.9175,2.1816,15.5755,15.7113,15.6434,-8.1844,-2.0857,0.1000,7.8141,58160.1000,-42429.1003
7584.0000,16.9834,15.3037,30224.9000,9513.8000,20711.1000,-2.0219,5920.2748,1692.1725,7612.4472,95.5146,11205.9725,24304.6252,13098.6528,16.9614,13.1737,39735.5000,0.0000,39735.5000,-2.1836,7835.4581,0.0000,7835.4581,101.8885,0.0000,31900.0419,31900.0419,14.2206,16.9971,15.6089,-0.6672,-45035.6788,16.9834,16.0712,16.5273,1.4598,0.0539,16.9971,16.9839,16.9905,0.8462,-2.1297,16.9971,16.9834,16.9903,0.8576,2.0758,13.1737,12.8350,13.0044,0.5628,-0.0539,13.1737,13.1560,13.1649,1.1277,2.1297,15.2397,15.3129,15.2763,-4.3776,-2.0758,0.1000,7.8141,60446.6000,-45035.6788
7585.0000,17.0068,15.1489,29316.5000,8339.9000,20976.6000,-1.9191,5740.3444,1484.2575,7224.6019,90.4726,9824.1575,23576.1556,13751.9981,16.9954,13.2072,36403.7000,0.0000,36403.7000,-2.0005,7175.0977,0.0000,7175.0977,93.1959,0.0000,29228.6023,29228.6023,14.1663,17.0111,15.5887,-0.6372,-43007.6847,17.0068,16.1555,16.5812,0.7028,0.0271,17.0111,17.0069,17.0090,0.2762,-1.9734,17.0111,17.0068,17.0090,0.2788,1.9463,13.2072,12.8454,13.0263,0.3178,-0.0271,13.2072,13.1988,13.2030,0.5136,1.9734,15.1169,15.1473,15.1321,-1.6868,-1.9463,0.1000,7.8141,57380.3000,-43007.6847
7586.0000,17.0408,14.9003,30116.6000,7198.0000,22918.6000,-1.9068,5894.0272,1282.1399,7176.1672,89.6942,8480.1399,24222.5728,15742.4328,17.0367,13.2481,35185.3000,0.0000,35185.3000,-1.9335,6930.9991,0.0000,6930.9991,90.0236,0.0000,28254.3009,28254.3009,14.0863,17.0489,15.5676,-0.6501,-43882.8616,17.0408,16.1561,16.5984,0.2618,0.0089,17.0489,17.0408,17.0449,0.4859,-1.9246,17.0489,17.0408,17.0449,0.4863,1.9157,13.2481,12.8196,13.0338,0.1439,-0.0089,13.2481,13.2390,13.2435,0.5419,1.9246,14.8906,14.9376,14.9141,-2.5778,-1.9157,0.1000,7.8141,58103.9000,-43882.8616
7587.0000,17.0854,14.6792,31253.3000,6217.2000,25036.1000,-1.9196,6112.4347,1108.6925,7221.1272,90.0919,7325.8925,25140.8653,17814.9728,17.0758,13.2867,36111.5000,0.0000,36111.5000,-1.9844,7109.6223,0.0000,7109.6223,92.3270,0.0000,29001.8777,29001.8777,13.9889,17.0955,15.5422,-0.6930,-46777.9281,17.0854,16.2002,16.6428,0.5883,0.0216,17.0955,17.0855,17.0905,0.6037,-1.9628,17.0955,17.0854,17.0904,0.6034,1.9412,13.2867,12.8256,13.0561,0.3224,-0.0216,13.2867,13.2781,13.2824,0.5222,1.9628,14.6586,14.7077,14.6831,-2.7340,-1.9412,0.1000,7.8141,61147.6000,-46777.9281
7588.0000,17.1095,14.5496,32192.2000,5692.5000,26499.7000,-1.9436,6293.8107,1015.7473,7309.5581,91.0669,6708.2473,25898.3893,19190.1419,17.1000,13.3105,36616.9000,0.0000,36616.9000,-2.0122,7206.7382,0.0000,7206.7382,93.5557,0.0000,29410.1618,29410.1618,13.9282,17.1144,15.5213,-0.7202,-48612.8818,17.1095,16.2655,16.6875,0.5929,0.0229,17.1144,17.1095,17.1120,0.3122,-1.9893,17.1144,17.1095,17.1119,0.3125,1.9665,13.3105,12.8492,13.0798,0.3392,-0.0229,13.3105,13.3049,13.3077,0.3583,1.9893,14.5299,14.5589,14.5444,-1.6214,-1.9665,0.1000,7.8141,63116.6000,-48612.8818
7589.0000,16.9624,15.4964,24310.7000,8579.1000,15731.6000,-1.6701,4763.3254,1525.1094,6288.4348,78.8194,10104.2094,19547.3746,9443.1652,16.9412,13.1538,36083.0000,0.0000,36083.0000,-1.9828,7117.2076,0.0000,7117.2076,92.1531,0.0000,28965.7924,28965.7924,14.1550,16.9232,15.5391,-0.5778,-39002.1113,16.9624,16.5940,16.7782,1.1479,0.1043,16.9232,16.9605,16.9418,-1.9999,-1.8786,16.9232,16.9624,16.9428,-1.9878,1.7743,13.1538,13.0531,13.1034,0.3379,-0.1043,13.1538,13.1841,13.1689,-1.6211,1.8786,15.3528,15.1829,15.2679,8.7843,-1.7743,0.1000,7.8141,51814.6000,-39002.1113
7590.0000,16.7087,16.8156,17016.8000,12128.9000,4887.9000,-1.4584,3346.8826,2142.3503,5489.2329,69.6600,14271.2503,13669.9174,-601.3329,16.7098,12.9254,35023.3000,0.0000,35023.3000,-1.9246,6930.4312,0.0000,6930.4312,89.6935,0.0000,28092.8688,28092.8688,14.5083,16.6400,15.5741,-0.4121,-27815.0673,16.7087,16.7864,16.7475,-0.3171,0.1554,16.6400,16.7031,16.6715,-3.2086,-1.7692,16.6400,16.7087,16.6743,-3.1866,1.6138,12.9254,13.1272,13.0263,-0.8773,-0.1554,12.9254,12.9762,12.9508,-2.5790,1.7692,16.4604,16.1878,16.3241,12.7999,-1.6138,0.1000,7.8141,39911.2000,-27815.0673
7591.0000,14.0211,18.0742,15808.3000,59711.6000,-43903.3000,3.6442,3242.9804,9874.0834,13117.0638,178.5101,69585.6834,12565.3196,-57020.3638,17.7617,13.9636,18834.3000,0.0000,18834.3000,-1.0350,3673.8367,0.0000,3673.8367,48.4287,0.0000,15160.4633,15160.4633,17.6836,13.9069,15.7953,0.5631,38008.7532,18.0742,17.7617,17.9179,14.1775,1.5597,17.7617,17.1420,17.4519,9.4704,0.5248,18.0742,17.8200,17.9471,15.4124,-2.0845,13.7616,13.5883,13.6749,7.8809,-1.5597,13.9069,13.3633,13.6351,8.3114,-0.5248,13.9069,14.3450,14.1260,-26.4736,2.0845,7.2560,566.9929,-25069.0000,38008.7532
7592.0000,13.4535,19.5479,2667.1000,102880.4000,-100213.3000,5.0008,552.2587,16786.7468,17339.0055,243.8287,119667.1468,2114.8413,-117552.3055,19.2295,15.4137,13956.4000,0.0000,13956.4000,-0.7669,2671.4966,0.0000,2671.4966,35.2390,0.0000,11284.9034,11284.9034,19.1655,12.9723,16.0689,1.4983,101133.0543,19.5479,19.2295,19.3887,17.8019,1.9226,19.2295,18.6869,18.9582,18.2308,1.1556,19.5479,19.3451,19.4465,18.1484,-3.0782,14.0674,13.9905,14.0290,4.3256,-1.9226,12.9723,13.1739,13.0731,-6.7283,-1.1556,12.9723,13.1181,13.0452,-12.9889,3.0782,9.9479,777.3462,-86256.9000,101133.0543
7593.0000,13.2204,19.5674,306.3000,118104.0000,-117797.7000,5.5974,63.6690,19166.4732,19230.1422,271.8720,137270.4732,242.6310,-137027.8422,13.1589,17.9510,555.4000,5706.4000,-5151.0000,0.3337,115.9028,923.9836,1039.8865,16.5366,6630.3836,439.4972,-6190.8865,19.4366,13.1783,16.3074,2.1210,143167.3313,19.5674,19.5292,19.5483,1.9794,1.7546,19.2770,19.2189,19.2480,3.5506,2.0883,19.5674,19.5548,19.5611,1.4362,-3.8429,13.1589,13.3429,13.2509,-9.3357,-1.7546,13.1783,13.1589,13.1686,1.2053,-2.0883,13.1783,13.1644,13.1714,1.5755,3.8429,11.8365,924.9217,-122948.7000,143167.3313
7594.0000,13.2859,19.6636,0.0000,129396.4000,-129396.4000,6.1152,0.0000,21031.0003,21031.0003,296.5526,150427.4003,0.0000,-150427.4003,13.2805,18.9515,0.0000,5367.6000,-5367.6000,0.2852,0.0000,870.5830,870.5830,13.8648,6238.1830,0.0000,-6238.1830,19.6004,13.3039,16.4521,2.3028,155435.9735,19.6636,19.6410,19.6523,1.3089,1.9433,19.5528,19.5005,19.5266,3.4162,2.2285,19.6636,19.6537,19.6587,1.2310,-4.1718,13.2805,13.2745,13.2775,0.3741,-1.9433,13.3039,13.2805,13.2922,1.5451,-2.2285,13.3039,13.2912,13.2975,1.5760,4.1718,12.7564,996.8007,-134764.0000,155435.9735
