Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7595.0000,13.3975,19.7776,0.0000,139799.5000,-139799.5000,6.6068,0.0000,22780.9809,22780.9809,320.5301,162580.4809,0.0000,-162580.4809,13.3979,19.0702,0.0000,5085.4000,-5085.4000,0.2702,0.0000,826.1605,826.1605,13.1421,5911.5605,0.0000,-5911.5605,19.7274,13.4185,16.5729,2.4791,167342.0079,19.7776,19.7549,19.7663,1.4283,2.1122,19.6772,19.6528,19.6650,1.7234,2.3824,19.7776,19.7670,19.7723,1.4245,-4.4946,13.3979,13.3761,13.3870,1.3748,-2.1122,13.4185,13.3979,13.4082,1.4533,-2.3824,13.4185,13.4076,13.4131,1.4476,4.4946,13.7092,1071.2541,-144884.9000,167342.0079
7596.0000,13.5272,19.9100,0.0000,151968.4000,-151968.4000,7.1819,0.0000,24839.0872,24839.0872,348.6826,176807.4872,0.0000,-176807.4872,13.5283,19.2020,0.0000,7614.0000,-7614.0000,0.4046,0.0000,1239.2157,1239.2157,19.6857,8853.2157,0.0000,-8853.2157,19.8516,13.5489,16.7003,2.7322,184422.8988,19.9100,19.8855,19.8978,1.6404,2.2591,19.7817,19.7646,19.7731,1.3583,2.6637,19.9100,19.8987,19.9044,1.6472,-4.9228,13.5283,13.5042,13.5163,1.6132,-2.2591,13.5489,13.5283,13.5386,1.6271,-2.6637,13.5489,13.5378,13.5433,1.6257,4.9228,15.1290,1182.2051,-159582.4000,184422.8988
7597.0000,13.6468,20.0321,0.0000,160358.6000,-160358.6000,7.5784,0.0000,26284.0255,26284.0255,368.2433,186642.6255,0.0000,-186642.6255,13.6482,19.3232,0.0000,10654.9000,-10654.9000,0.5661,0.0000,1737.0841,1737.0841,27.5621,12391.9841,0.0000,-12391.9841,19.9651,13.6653,16.8152,2.9318,197898.4520,20.0321,20.0099,20.0210,1.5405,2.3374,19.8760,19.8620,19.8690,1.2105,2.9036,20.0321,20.0222,20.0271,1.5352,-5.2410,13.6482,13.6263,13.6372,1.5136,-2.3374,13.6653,13.6482,13.6567,1.4790,-2.9036,13.6653,13.6559,13.6606,1.4685,5.2410,16.2489,1269.7141,-171013.5000,197898.4520
7598.0000,13.8761,20.2662,0.0000,182964.9000,-182964.9000,8.6468,0.0000,30151.8323,30151.8323,420.4831,213116.7323,0.0000,-213116.7323,13.8798,19.5575,0.0000,26950.7000,-26950.7000,1.4320,0.0000,4408.4361,4408.4361,69.7494,31359.1361,0.0000,-31359.1361,20.1422,13.9055,17.0239,3.5918,242445.3719,20.2662,20.2269,20.2466,2.7762,2.4049,19.9771,19.9658,19.9714,1.2897,3.8369,20.2662,20.2507,20.2585,2.8451,-6.2418,13.8798,13.8409,13.8603,2.7457,-2.4049,13.9055,13.8798,13.8926,2.9004,-3.8369,13.9055,13.8896,13.8976,2.9132,6.2418,20.1166,1571.9394,-209915.6000,242445.3719
7599.0000,14.0888,20.4835,0.0000,207455.6000,-207455.6000,9.8042,0.0000,34360.6293,34360.6293,477.4823,241816.2293,0.0000,-241816.2293,14.0926,19.7727,0.0000,33625.5000,-33625.5000,1.7866,0.0000,5517.3423,5517.3423,87.1056,39142.8423,0.0000,-39142.8423,20.3510,14.1123,17.2316,4.1319,278905.9372,20.4835,20.4491,20.4663,2.7051,2.6725,20.1781,20.1595,20.1688,2.4355,4.4592,20.4835,20.4707,20.4771,2.6920,-7.1317,14.0926,14.0588,14.0757,2.6523,-2.6725,14.1123,14.0926,14.1024,2.5852,-4.4592,14.1123,14.1000,14.1062,2.5708,7.1317,23.1511,1809.0630,-241081.1000,278905.9372
7600.0000,14.2212,20.6188,0.0000,217604.4000,-217604.4000,10.2838,0.0000,36155.4166,36155.4166,501.5423,253759.8166,0.0000,-253759.8166,14.2236,19.9053,0.0000,33401.5000,-33401.5000,1.7747,0.0000,5491.1858,5491.1858,86.6009,38892.6858,0.0000,-38892.6858,20.4986,14.2352,17.3669,4.3157,291312.2749,20.6188,20.5978,20.6083,1.7673,2.8363,20.3313,20.3171,20.3242,1.9286,4.6111,20.6188,20.6111,20.6149,1.7170,-7.4474,14.2236,14.2032,14.2134,1.7152,-2.8363,14.2352,14.2236,14.2294,1.5858,-4.6111,14.2352,14.2281,14.2316,1.5679,7.4474,24.1012,1883.2998,-251005.9000,291312.2749
7601.0000,14.2017,20.5990,0.0000,208395.2000,-208395.2000,9.8486,0.0000,34609.2139,34609.2139,480.7371,243004.4139,0.0000,-243004.4139,14.2021,19.8836,0.0000,20003.2000,-20003.2000,1.0628,0.0000,3287.4673,3287.4673,51.8910,23290.6673,0.0000,-23290.6673,20.5269,14.1993,17.3631,3.9452,266302.2488,20.5990,20.6000,20.5995,-0.0531,2.9286,20.4092,20.4006,20.4049,1.0280,3.9914,20.5990,20.5998,20.5994,-0.1343,-6.9200,14.2021,14.2034,14.2027,-0.0749,-2.9286,14.1993,14.2021,14.2007,-0.2928,-3.9914,14.1993,14.2011,14.2002,-0.3262,6.9200,21.8173,1704.8381,-228398.4000,266302.2488
7602.0000,14.2351,20.6330,0.0000,216083.8000,-216083.8000,10.2119,0.0000,35914.6423,35914.6423,498.4093,251998.4423,0.0000,-251998.4423,14.2352,19.9171,0.0000,15599.8000,-15599.8000,0.8289,0.0000,2565.0387,2565.0387,40.4644,18164.8387,0.0000,-18164.8387,20.5740,14.2392,17.4066,3.9965,269762.9184,20.6330,20.6286,20.6308,0.4320,3.1277,20.4796,20.4719,20.4757,0.9084,3.9566,20.6330,20.6310,20.6320,0.4474,-7.0842,14.2352,14.2309,14.2331,0.4199,-3.1277,14.2392,14.2352,14.2372,0.4945,-3.9566,14.2392,14.2369,14.2381,0.5109,7.0842,22.0746,1724.9415,-231683.6000,269762.9184
7603.0000,13.8612,20.2510,0.0000,123232.6000,-123232.6000,5.8239,0.0000,20301.0818,20301.0818,284.3056,143533.6818,0.0000,-143533.6818,13.8655,19.5430,0.0000,200.0000,-200.0000,0.0106,0.0000,32.7081,32.7081,0.5189,232.7081,0.0000,-232.7081,20.3097,13.7771,17.0434,2.1779,147006.5843,20.2510,20.3243,20.2877,-4.0874,1.9377,20.3200,20.3497,20.3349,-1.6461,1.9484,20.2510,20.2896,20.2703,-4.3114,-3.8861,13.8655,13.9364,13.9009,-3.9543,-1.9377,13.7771,13.8655,13.8213,-4.9656,-1.9484,13.7771,13.8237,13.8004,-5.2278,3.8861,11.6665,911.6341,-123432.6000,147006.5843
7604.0000,13.7283,20.1153,0.0000,119256.2000,-119256.2000,5.6359,0.0000,19584.5253,19584.5253,274.4548,138840.7253,0.0000,-138840.7253,13.7256,13.7256,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.1496,13.7022,16.9259,2.0763,140152.4246,20.1153,20.1493,20.1323,-1.8207,1.8786,20.1493,20.1860,20.1677,-1.9644,1.8786,20.1153,20.1314,20.1234,-1.7193,-3.7573,13.7256,13.7602,13.7429,-1.8535,-1.8786,13.7022,13.7256,13.7139,-1.2422,-1.8786,13.7022,13.7123,13.7073,-1.0703,3.7573,11.2556,879.5279,-119256.2000,140152.4246
7605.0000,13.4914,19.8703,17.8000,65135.1000,-65117.3000,3.0792,3.6834,10637.3437,10641.0271,149.8165,75772.4437,14.1166,-75758.3271,13.4978,13.4978,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9537,13.3889,16.6713,1.1551,77965.8793,19.8703,19.9580,19.9141,-2.5794,1.0264,19.9580,20.0281,19.9930,-2.0536,1.0264,19.8703,19.9165,19.8934,-2.7215,-2.0528,13.4978,13.5798,13.5388,-2.4092,-1.0264,13.3889,13.4978,13.4433,-3.2113,-1.0264,13.3889,13.4471,13.4180,-3.4370,2.0528,6.1467,480.3156,-65117.3000,77965.8793
7606.0000,13.3665,19.7218,129.6000,60705.9000,-60576.3000,2.8756,26.8740,9885.1655,9912.0396,139.7054,70591.0655,102.7260,-70488.3396,19.7897,15.9539,70.8000,0.0000,70.8000,-0.0039,13.4602,0.0000,13.4602,0.1928,0.0000,57.3398,57.3398,19.7906,13.3149,16.5527,1.0626,71726.7501,19.7218,19.7897,19.7557,-1.8580,0.9598,19.7897,19.8617,19.8257,-1.9656,0.9560,19.7218,19.7550,19.7384,-1.8166,-1.9158,13.3707,13.4300,13.4003,-1.6173,-0.9598,13.3149,13.3602,13.3376,-1.2229,-0.9560,13.3149,13.3348,13.3248,-1.0705,1.9158,5.7363,448.2402,-60505.5000,71726.7501
7607.0000,13.5299,19.8189,388.1000,46623.3000,-46235.2000,2.2236,80.2600,7621.0119,7701.2719,107.9568,54244.3119,307.8400,-53936.4719,19.7945,15.9734,8500.7000,0.0000,8500.7000,-0.4671,1616.0246,0.0000,1616.0246,20.7403,0.0000,6884.6754,6884.6754,19.8008,13.0025,16.4016,0.6823,46055.7966,19.8189,19.7945,19.8067,0.6690,0.8969,19.7945,19.8137,19.8041,-0.2066,0.4298,19.8189,19.7966,19.8078,0.8909,-1.3267,14.6540,14.1815,14.4177,12.3317,-0.8969,13.0025,13.2199,13.1112,-2.6780,-0.4298,13.0025,13.0894,13.0459,-3.3121,1.3267,4.3916,343.1652,-37734.5000,46055.7966
7608.0000,13.6007,19.7824,724.1000,39855.5000,-39131.4000,1.9212,149.5710,6525.5691,6675.1401,93.3917,46381.0691,574.5290,-45806.5401,19.7892,15.9681,11076.0000,0.0000,11076.0000,-0.6087,2105.7347,0.0000,2105.7347,27.0214,0.0000,8970.2653,8970.2653,19.7897,12.9562,16.3729,0.8876,59912.8338,19.7824,19.7892,19.7858,-0.1985,1.1635,19.7892,19.7964,19.7928,-0.0824,0.5548,19.7824,19.7875,19.7849,-0.2219,-1.7183,14.5717,14.5245,14.5481,1.6269,-1.1635,12.9562,13.0398,12.9980,-1.3122,-0.5548,12.9562,12.9752,12.9657,-0.9144,1.7183,3.7781,295.2254,-28055.4000,59912.8338
7609.0000,13.8409,19.8640,1171.3000,35134.2000,-33962.9000,1.7213,240.9934,5785.1536,6026.1470,83.7358,40919.3536,930.3066,-39989.0470,19.8398,16.0182,16561.4000,0.0000,16561.4000,-0.9101,3146.6968,0.0000,3146.6968,40.4073,0.0000,13414.7032,13414.7032,19.8362,12.7436,16.2899,0.6776,45736.8766,19.8640,19.8398,19.8519,0.8516,1.1640,19.8398,19.7960,19.8179,0.3564,0.2539,19.8640,19.8433,19.8537,0.8837,-1.4180,15.3534,15.1088,15.2311,8.2966,-1.1640,12.7436,12.9711,12.8574,-1.6429,-0.2539,12.7436,12.8000,12.7718,-2.2858,1.4180,3.3532,262.0213,-17401.5000,45736.8766
7610.0000,14.0477,19.7852,1895.1000,30827.7000,-28932.6000,1.5555,388.6005,5100.9761,5489.5766,75.7941,35928.6761,1506.4995,-34422.1766,19.8057,15.9844,18387.0000,0.0000,18387.0000,-1.0104,3494.9903,0.0000,3494.9903,44.8237,0.0000,14892.0097,14892.0097,19.8059,12.6324,16.2191,0.5422,36599.4336,19.7852,19.8057,19.7955,-0.6271,1.1145,19.8057,19.8197,19.8127,-0.0088,0.1041,19.7852,19.8047,19.7950,-0.6544,-1.2187,15.6991,15.5514,15.6252,4.8098,-1.1145,12.6324,12.9300,12.7812,-0.8657,-0.1041,12.6324,12.6725,12.6525,-1.3865,1.2187,3.0148,235.5803,-10545.6000,36599.4336
7611.0000,15.2545,20.6621,2619.2000,26740.9000,-24121.7000,1.4000,526.8060,4555.4482,5082.2542,68.3030,31296.3482,2092.3940,-29203.9542,19.6006,15.7816,25853.7000,0.0000,25853.7000,-1.4207,4926.4091,0.0000,4926.4091,63.0618,0.0000,20927.2909,20927.2909,14.7073,17.3720,16.0397,-0.1113,-7514.1560,20.6621,20.4014,20.5317,8.9392,1.1770,17.9450,18.6128,18.2789,-18.4557,-0.9541,20.6621,19.8237,20.2429,5.4591,-0.2230,15.7816,15.7341,15.7579,1.6547,-1.1770,15.7816,14.7073,15.2444,29.7802,0.9541,14.7073,12.7227,13.7150,12.8761,0.2230,2.6691,208.5642,1732.0000,-7514.1560
7612.0000,15.1523,20.1484,3309.3000,22988.2000,-19678.9000,1.2585,666.6802,3906.3822,4573.0624,61.6565,26894.5822,2642.6198,-24251.9624,18.9356,15.1238,27028.5000,0.0000,27028.5000,-1.4853,5192.7074,0.0000,5192.7074,66.1532,0.0000,21835.7926,21835.7926,15.1626,16.7883,15.9755,-0.0900,-6078.2490,20.1484,20.2642,20.2063,-3.8734,1.1622,17.1037,17.4868,17.2953,-11.8165,-1.0658,20.1484,20.2752,20.2118,-0.3211,-0.0964,15.1238,15.3157,15.2198,-6.4397,-1.1622,15.1238,15.1626,15.1432,-1.1674,1.0658,15.1626,13.1821,14.1724,5.5741,0.0964,2.3903,186.7782,7349.6000,-6078.2490
7613.0000,15.1363,20.6209,3241.0000,36172.8000,-32931.8000,1.8781,653.0860,6144.4340,6797.5200,92.0697,42317.2340,2587.9140,-39729.3200,19.1111,15.2975,35135.6000,0.0000,35135.6000,-1.9308,6735.4436,0.0000,6735.4436,86.9609,0.0000,28400.1564,28400.1564,15.2546,16.6190,15.9368,-0.0794,-5357.5683,20.6209,20.5247,20.5728,4.4769,1.5914,17.4224,17.3870,17.4047,1.3743,-1.3048,20.6209,20.2755,20.4482,2.9071,-0.2867,15.2975,15.2791,15.2883,0.8812,-1.5914,15.2975,15.2546,15.2760,1.6570,1.3048,15.2546,14.3433,14.7990,7.6155,0.2867,3.6131,282.3310,2203.8000,-5357.5683
7614.0000,14.4447,20.0516,3377.8000,44762.8000,-41385.0000,2.2912,688.2002,7477.3049,8165.5051,112.3428,52240.1049,2689.5998,-49550.5051,19.9251,16.1024,34958.8000,0.0000,34958.8000,-1.9211,6635.4802,0.0000,6635.4802,86.2679,0.0000,28323.3198,28323.3198,20.1399,12.0177,16.0788,0.7034,47482.0824,20.0516,20.1599,20.1057,-5.5823,1.7859,20.1399,16.8223,18.4811,13.0447,-0.1351,20.0516,20.1399,20.0957,-4.1994,-1.6508,16.1024,15.9322,16.0173,8.8514,-1.7859,16.1024,15.0987,15.6005,3.9699,0.1351,12.2699,12.8353,12.5526,-27.0546,1.6508,4.4368,346.6963,-6426.2000,47482.0824
7615.0000,13.7458,19.9778,1473.0000,106412.7000,-104939.7000,5.1056,303.5399,17482.5621,17786.1020,249.5747,123895.2621,1169.4601,-122725.8020,20.0008,16.1775,20234.9000,0.0000,20234.9000,-1.1120,3837.3107,0.0000,3837.3107,49.2585,0.0000,16397.5893,16397.5893,19.8644,12.7548,16.3096,1.6224,109511.8917,19.9778,20.0008,19.9893,-1.3514,2.0725,20.0008,19.4594,19.7301,15.1264,0.9606,19.9778,19.9927,19.9852,-1.2797,-3.0331,15.0602,15.2344,15.1473,-10.4444,-2.0725,12.7548,13.7669,13.2609,-28.1803,-0.9606,12.7548,12.7287,12.7418,2.3369,3.0331,10.1125,790.2015,-84704.8000,109511.8917
7616.0000,13.5207,19.8861,231.1000,152230.0000,-151998.9000,7.2063,47.7993,24878.0603,24925.8596,350.6691,177108.0603,183.3007,-176924.7596,19.9012,16.0790,9827.2000,0.0000,9827.2000,-0.5400,1865.8176,0.0000,1865.8176,23.8927,0.0000,7961.3824,7961.3824,19.8868,13.2715,16.5791,2.5199,170090.6170,19.8861,19.9012,19.8937,-1.0995,2.5821,19.9012,19.8693,19.8853,1.9268,2.0421,19.8861,19.8945,19.8903,-1.0912,-4.6242,13.8569,14.0489,13.9529,-14.3602,-2.5821,13.2715,13.2692,13.2704,0.1683,-2.0421,13.2715,13.2258,13.2486,6.1708,4.6242,14.3357,1120.2085,-142171.7000,170090.6170
7617.0000,13.6425,20.0270,12.0000,171957.5000,-171945.5000,8.1272,2.4770,28182.3849,28184.8620,394.8930,200139.8849,9.5230,-200130.3620,13.6124,18.9745,284.9000,9160.7000,-8875.8000,0.5024,59.0294,1492.7238,1551.7533,25.1381,10653.4238,225.8706,-10427.5533,19.9554,13.6628,16.8091,3.1029,209445.0710,20.0270,20.0066,20.0168,1.5397,2.5416,19.8362,19.8423,19.8393,-0.5010,3.0440,20.0270,20.0171,20.0220,1.6437,-5.5856,13.6124,13.6636,13.6380,-3.7457,-2.5416,13.6628,13.6124,13.6376,4.4861,-3.0440,13.6628,13.6330,13.6479,4.8723,5.5856,17.2300,1346.3770,-180821.3000,209445.0710
7618.0000,13.8627,20.2526,0.0000,189530.0000,-189530.0000,8.9570,0.0000,31223.8446,31223.8446,435.5587,220753.8446,0.0000,-220753.8446,13.8643,19.5418,0.0000,20455.0000,-20455.0000,1.0869,0.0000,3345.1611,3345.1611,52.9307,23800.1611,0.0000,-23800.1611,20.1501,13.8914,17.0208,3.5919,242455.1280,20.2526,20.2177,20.2351,2.6891,2.6234,20.0197,20.0004,20.0100,2.1151,3.7102,20.2526,20.2378,20.2452,2.7472,-6.3336,13.8643,13.8308,13.8476,2.5831,-2.6234,13.8914,13.8643,13.8779,2.9539,-3.7102,13.8914,13.8759,13.8836,2.8994,6.3336,20.0460,1566.4250,-209985.0000,242455.1280
7619.0000,14.0885,20.4832,0.0000,205315.9000,-205315.9000,9.7030,0.0000,34006.0055,34006.0055,472.5160,239321.9055,0.0000,-239321.9055,14.0924,19.7725,0.0000,32938.1000,-32938.1000,1.7501,0.0000,5404.5368,5404.5368,85.3195,38342.6368,0.0000,-38342.6368,20.3519,14.1138,17.2328,4.0825,275565.6692,20.4832,20.4469,20.4651,2.8293,2.6510,20.1787,20.1634,20.1711,1.9974,4.4011,20.4832,20.4695,20.4764,2.8443,-7.0521,14.0924,14.0565,14.0744,2.7920,-2.6510,14.1138,14.0924,14.1031,2.7720,-4.4011,14.1138,14.1005,14.1072,2.7517,7.0521,22.8752,1787.5035,-238254.0000,275565.6692
7620.0000,14.2973,20.6966,0.0000,220313.9000,-220313.9000,10.4118,0.0000,36672.2070,36672.2070,507.7863,256986.1070,0.0000,-256986.1070,14.3012,19.9839,0.0000,42595.8000,-42595.8000,2.2633,0.0000,7010.7994,7010.7994,110.4391,49606.5994,0.0000,-49606.5994,20.5493,14.3186,17.4340,4.5127,304604.7870,20.6966,20.6634,20.6800,2.6482,2.7162,20.3546,20.3397,20.3471,2.1792,4.9795,20.6966,20.6849,20.6908,2.6414,-7.6956,14.3012,14.2687,14.2850,2.5949,-2.7162,14.3186,14.3012,14.3099,2.5503,-4.9795,14.3186,14.3074,14.3130,2.5385,7.6956,25.3337,1979.6115,-262909.7000,304604.7870
7621.0000,14.4701,20.8732,0.0000,235909.0000,-235909.0000,11.1488,0.0000,39430.9781,39430.9781,544.4818,275339.9781,0.0000,-275339.9781,14.4732,20.1579,0.0000,45301.0000,-45301.0000,2.4070,0.0000,7475.2661,7475.2661,117.5551,52776.2661,0.0000,-52776.2661,20.7295,14.4866,17.6080,4.8357,326408.8346,20.8732,20.8472,20.8602,2.2286,2.9139,20.5354,20.5211,20.5282,2.2400,5.3210,20.8732,20.8641,20.8686,2.2008,-8.2349,14.4732,14.4479,14.4605,2.1728,-2.9139,14.4866,14.4732,14.4799,2.1053,-5.3210,14.4866,14.4780,14.4823,2.0967,8.2349,27.1115,2118.5328,-281210.0000,326408.8346
7622.0000,14.6429,21.0498,0.0000,252059.9000,-252059.9000,11.9121,0.0000,42306.0761,42306.0761,582.4268,294365.9761,0.0000,-294365.9761,14.6457,20.3325,0.0000,50089.6000,-50089.6000,2.6614,0.0000,8287.0713,8287.0713,130.0757,58376.6713,0.0000,-58376.6713,20.9037,14.6583,17.7810,5.2008,351054.3975,21.0498,21.0256,21.0377,2.1962,3.0836,20.7045,20.6921,20.6983,2.1067,5.7450,21.0498,21.0413,21.0455,2.1894,-8.8286,14.6457,14.6221,14.6339,2.1467,-3.0836,14.6583,14.6457,14.6520,2.1315,-5.7450,14.6583,14.6501,14.6542,2.1292,8.8286,29.1626,2278.8032,-302149.5000,351054.3975
7623.0000,14.7825,21.1925,0.0000,264563.9000,-264563.9000,12.5030,0.0000,44554.8497,44554.8497,612.0249,309118.7497,0.0000,-309118.7497,14.7847,20.4733,0.0000,51030.6000,-51030.6000,2.7114,0.0000,8460.7244,8460.7244,132.6168,59491.3244,0.0000,-59491.3244,21.0521,14.7944,17.9233,5.4403,367217.4901,21.1925,21.1738,21.1831,1.8098,3.2639,20.8559,20.8452,20.8505,1.8915,5.9753,21.1925,21.1860,21.1892,1.7884,-9.2392,14.7847,14.7665,14.7756,1.7642,-3.2639,14.7944,14.7847,14.7896,1.7145,-5.9753,14.7944,14.7882,14.7913,1.7088,9.2392,30.4616,2380.3088,-315594.5000,367217.4901
7624.0000,14.8771,21.2892,0.0000,271106.0000,-271106.0000,12.8122,0.0000,45761.3570,45761.3570,627.7462,316867.3570,0.0000,-316867.3570,14.8785,20.5683,0.0000,49030.9000,-49030.9000,2.6052,0.0000,8140.9377,8140.9377,127.4963,57171.8377,0.0000,-57171.8377,21.1588,14.8850,18.0219,5.5270,373070.8875,21.2892,21.2768,21.2830,1.2596,3.4023,20.9695,20.9615,20.9655,1.4417,6.0075,21.2892,21.2848,21.2870,1.2343,-9.4099,14.8785,14.8665,14.8725,1.2240,-3.4023,14.8850,14.8785,14.8818,1.1672,-6.0075,14.8850,14.8809,14.8830,1.1607,9.4099,30.8815,2413.1268,-320136.9000,373070.8875
7625.0000,14.8765,21.2886,0.0000,266998.9000,-266998.9000,12.6181,0.0000,45067.4121,45067.4121,618.6294,312066.3121,0.0000,-312066.3121,14.8767,20.5664,0.0000,38032.7000,-38032.7000,2.0208,0.0000,6314.6486,6314.6486,98.9377,44347.3486,0.0000,-44347.3486,21.1869,14.8764,18.0317,5.2786,356307.0260,21.2886,21.2878,21.2882,0.1168,3.5324,21.0253,21.0208,21.0230,0.7487,5.5533,21.2886,21.2884,21.2885,0.0724,-9.0857,14.8767,14.8760,14.8763,0.1007,-3.5324,14.8764,14.8767,14.8765,-0.0089,-5.5533,14.8764,14.8766,14.8765,-0.0236,9.0857,29.3316,2292.0150,-305031.6000,356307.0260
7626.0000,14.8170,21.2278,0.0000,262512.3000,-262512.3000,12.4061,0.0000,44246.3062,44246.3062,608.2315,306758.6062,0.0000,-306758.6062,14.8167,20.5056,0.0000,22461.3000,-22461.3000,1.1935,0.0000,3725.8484,3725.8484,58.4300,26187.1484,0.0000,-26187.1484,21.1668,14.8116,17.9892,4.9386,333355.7127,21.2278,21.2340,21.2309,-0.6367,3.7375,21.0577,21.0548,21.0562,0.4551,4.9310,21.2278,21.2306,21.2292,-0.6613,-8.6685,14.8167,14.8228,14.8197,-0.6286,-3.7375,14.8116,14.8167,14.8141,-0.6987,-4.9310,14.8116,14.8145,14.8130,-0.7114,8.6685,27.2499,2129.3460,-284973.6000,333355.7127
7627.0000,14.3655,20.7662,0.0000,165705.3000,-165705.3000,7.8311,0.0000,27627.4143,27627.4143,383.7797,193332.7143,0.0000,-193332.7143,14.3678,20.0512,0.0000,618.9000,-618.9000,0.0329,0.0000,101.9653,101.9653,1.6096,720.8653,0.0000,-720.8653,20.8206,14.2915,17.5561,2.9339,198035.3005,20.7662,20.8348,20.8005,-5.1396,2.5994,20.8250,20.8586,20.8418,-2.5334,2.6323,20.7662,20.8015,20.7838,-5.3200,-5.2317,14.3678,14.4345,14.4011,-4.9972,-2.5994,14.2915,14.3678,14.3297,-5.7920,-2.6323,14.2915,14.3313,14.3114,-5.9994,5.2317,15.7551,1231.1243,-166324.2000,198035.3005
7628.0000,14.1964,20.5935,0.0000,159761.8000,-159761.8000,7.5502,0.0000,26529.0588,26529.0588,368.8998,186290.8588,0.0000,-186290.8588,14.1947,14.1947,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.6249,14.1706,17.3978,2.7845,187954.4636,20.5935,20.6248,20.6092,-2.2542,2.5167,20.6248,20.6577,20.6413,-2.3654,2.5167,20.5935,20.6085,20.6010,-2.1519,-5.0335,14.1947,14.2259,14.2103,-2.2486,-2.5167,14.1706,14.1947,14.1827,-1.7194,-2.5167,14.1706,14.1817,14.1762,-1.5773,5.0335,15.1037,1180.2227,-159761.8000,187954.4636
7629.0000,13.8967,20.2849,19.5000,96366.1000,-96346.6000,4.5552,4.0084,15888.4558,15892.4642,222.3156,112254.5558,15.4916,-112239.0642,13.9002,13.9002,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3599,13.8112,17.0856,1.7046,115057.5363,20.2849,20.3626,20.3238,-3.3894,1.5184,20.3626,20.4293,20.3960,-2.9054,1.5184,20.2849,20.3252,20.3051,-3.5163,-3.0368,13.9002,13.9745,13.9374,-3.2387,-1.5184,13.8112,13.9002,13.8557,-3.8909,-1.5184,13.8112,13.8577,13.8345,-4.0691,3.0368,9.1073,711.6538,-96346.6000,115057.5363
7630.0000,13.7313,20.0960,170.2000,86258.1000,-86087.9000,4.0853,35.0813,14166.5174,14201.5987,198.9953,100424.6174,135.1187,-100289.4987,20.1558,16.3163,113.1000,0.0000,113.1000,-0.0062,21.4089,0.0000,21.4089,0.3057,0.0000,91.6911,91.6911,20.1566,13.6801,16.9184,1.5096,101896.8308,20.0960,20.1558,20.1259,-2.3332,1.3638,20.1558,20.2192,20.1875,-2.4614,1.3576,20.0960,20.1255,20.1107,-2.2908,-2.7215,13.7381,13.7904,13.7642,-2.0351,-1.3638,13.6801,13.7263,13.7032,-1.7861,-1.3576,13.6801,13.7018,13.6909,-1.6776,2.7215,8.1599,637.6296,-85974.8000,101896.8308
7631.0000,13.7702,20.0809,453.0000,66277.9000,-65824.9000,3.1558,93.3120,10895.0685,10988.3805,153.5650,77172.9685,359.6880,-76813.2805,20.0936,16.2693,8653.0000,0.0000,8653.0000,-0.4755,1639.1413,0.0000,1639.1413,20.9838,0.0000,7013.8587,7013.8587,20.0995,13.3450,16.7222,1.0345,69827.4858,20.0809,20.0936,20.0873,-0.4117,1.2104,20.0936,20.1343,20.1140,-0.8329,0.7349,20.0809,20.0864,20.0836,-0.2723,-1.9454,14.5892,14.3469,14.4680,8.5483,-1.2104,13.3450,13.5022,13.4236,-3.3193,-0.7349,13.3450,13.4115,13.3782,-3.7189,1.9454,6.2543,488.7201,-57171.9000,69827.4858
7632.0000,13.9018,20.1534,732.1000,59150.1000,-58418.0000,2.8335,150.4787,9753.6087,9904.0874,137.9251,68903.7087,581.6213,-68322.0874,20.1333,16.3285,13717.2000,29.5000,13687.7000,-0.7554,2597.2418,5.3773,2602.6191,33.3778,34.8773,11119.9582,11085.0809,20.1336,13.0313,16.5824,0.8434,56926.7114,20.1534,20.1333,20.1434,0.7313,1.1963,20.1333,20.1198,20.1266,0.2068,0.4409,20.1534,20.1373,20.1453,0.7991,-1.6372,15.2055,14.9866,15.0961,7.6333,-1.1963,13.0313,13.2816,13.1565,-3.1693,-0.4409,13.0313,13.1091,13.0702,-3.6628,1.6372,5.5856,436.4705,-44730.3000,56926.7114
7633.0000,13.8877,20.0299,1196.9000,53606.3000,-52409.4000,2.5956,246.0721,8836.5171,9082.5892,126.4657,62442.8171,950.8279,-61491.9892,20.0553,16.2314,17747.3000,0.0000,17747.3000,-0.9753,3363.3994,0.0000,3363.3994,43.0539,0.0000,14383.9006,14383.9006,20.0579,13.0861,16.5720,1.1625,78471.1117,20.0299,20.0553,20.0426,-1.1615,1.6229,20.0553,20.0891,20.0722,-0.6016,0.6477,20.0299,20.0490,20.0394,-1.2235,-2.2706,14.9895,15.0133,15.0014,-1.0875,-1.6229,13.0861,13.1195,13.1028,-0.5929,-0.6477,13.0861,13.0831,13.0846,0.2290,2.2706,5.0914,397.8509,-34662.1000,78471.1117
7634.0000,14.0534,19.9956,2007.5000,48443.4000,-46435.9000,2.3938,411.6110,8016.8704,8428.4814,116.6469,56460.2704,1595.8890,-54864.3814,20.0059,16.1825,22516.0000,0.0000,22516.0000,-1.2373,4269.6345,0.0000,4269.6345,54.6932,0.0000,18246.3655,18246.3655,20.0113,12.9746,16.4929,0.9463,63872.7708,19.9956,20.0059,20.0007,-0.4500,1.6093,20.0059,20.0522,20.0291,-0.4655,0.3720,19.9956,20.0036,19.9996,-0.4262,-1.9814,15.4619,15.3561,15.4090,4.9739,-1.6093,12.9746,13.0653,13.0199,-0.9450,-0.3720,12.9746,12.9952,12.9849,-1.1489,1.9814,4.6648,364.5156,-23919.9000,63872.7708
7635.0000,14.1972,19.9608,2620.2000,44284.6000,-41664.4000,2.2291,535.9832,7353.7688,7889.7520,108.7330,51638.3688,2084.2168,-49554.1520,19.9697,16.1467,24993.4000,0.0000,24993.4000,-1.3734,4741.4504,0.0000,4741.4504,60.7607,0.0000,20251.9496,20251.9496,19.9746,12.8640,16.4193,0.8005,54036.6215,19.9608,19.9697,19.9652,-0.3737,1.5724,19.9697,20.0286,19.9992,-0.3060,0.1989,19.9608,19.9686,19.9647,-0.3663,-1.7713,15.7513,15.6710,15.7111,3.7006,-1.5724,12.8640,13.0216,12.9428,-0.8762,-0.1989,12.8640,12.8890,12.8765,-1.2535,1.7713,4.3262,338.0557,-16671.0000,54036.6215
7636.0000,14.3451,19.9045,3238.1000,40375.8000,-37137.7000,2.0766,660.7971,6728.4135,7389.2107,101.3688,47104.2135,2577.3029,-44526.9107,19.9186,16.0961,27088.6000,0.0000,27088.6000,-1.4886,5142.0505,0.0000,5142.0505,65.8939,0.0000,21946.5495,21946.5495,19.9217,12.7800,16.3509,0.6637,44796.7087,19.9045,19.9186,19.9115,-0.5935,1.5345,19.9186,20.0478,19.9832,-0.1380,0.0459,19.9045,19.9181,19.9113,-0.5896,-1.5804,16.0048,15.9343,15.9696,3.1735,-1.5345,12.7800,13.0439,12.9120,-0.3174,-0.0459,12.7800,12.8020,12.7910,-0.9767,1.5804,4.0128,313.5662,-10049.1000,44796.7087
7637.0000,14.1543,20.0020,2873.0000,56574.1000,-53701.1000,2.8231,588.1047,9384.9234,9973.0281,137.9080,65959.0234,2284.8953,-63674.1281,19.9844,16.1612,30100.1000,0.0000,30100.1000,-1.6541,5709.2404,0.0000,5709.2404,73.2818,0.0000,24390.8596,24390.8596,19.9860,12.8160,16.4010,1.0572,71364.2214,20.0020,19.9844,19.9932,1.0405,1.9629,19.9844,19.9820,19.9832,0.0550,0.3088,20.0020,19.9865,19.9943,1.0565,-2.2717,15.6468,15.7083,15.6776,-3.4690,-1.9629,12.8160,12.8919,12.8539,-0.6452,-0.3088,12.8160,12.8116,12.8138,0.3299,2.2717,5.4933,429.2523,-23601.0000,71364.2214
7638.0000,14.1202,20.0061,2988.0000,63564.4000,-60576.4000,3.1594,611.9839,10535.9705,11147.9544,154.1811,74100.3705,2376.0161,-71724.3544,20.0035,16.1801,32590.2000,0.0000,32590.2000,-1.7909,6180.1485,0.0000,6180.1485,79.2574,0.0000,26410.0515,26410.0515,20.0019,12.8664,16.4342,1.2021,81141.0629,20.0061,20.0035,20.0048,0.1946,2.1767,20.0035,19.9881,19.9958,0.2068,0.3858,20.0061,20.0040,20.0050,0.1847,-2.5625,15.5911,15.6059,15.5985,-0.8996,-2.1767,12.8664,12.8565,12.8614,0.1450,-0.3858,12.8664,12.8582,12.8623,0.6401,2.5625,6.1483,480.4396,-27986.2000,81141.0629
7639.0000,13.6948,19.9798,1115.8000,124223.4000,-123107.6000,5.9287,230.1247,20384.1856,20614.3103,289.2183,144607.5856,885.6753,-143721.9103,19.9837,16.1606,15940.3000,0.0000,15940.3000,-0.8760,3023.5022,0.0000,3023.5022,38.7535,0.0000,12916.7978,12916.7978,19.9835,13.2240,16.6037,1.9516,131732.7575,19.9798,19.9837,19.9818,-0.2230,2.2682,19.9837,19.9864,19.9851,-0.0748,1.3923,19.9798,19.9823,19.9811,-0.2345,-3.6605,14.2999,14.5177,14.4088,-14.3018,-2.2682,13.2240,13.1293,13.1766,3.8588,-1.3923,13.2240,13.1849,13.2044,4.1837,3.6605,11.7682,919.5855,-107167.3000,131732.7575
7640.0000,13.7252,20.1033,134.3000,171428.2000,-171293.9000,8.1085,27.6845,28150.2681,28177.9525,394.4386,199578.4681,106.6155,-199471.8525,20.0864,16.2621,6972.6000,0.0000,6972.6000,-0.3832,1320.9350,0.0000,1320.9350,16.9571,0.0000,5651.6650,5651.6650,20.0864,13.6182,16.8523,2.8553,192729.6311,20.1033,20.0864,20.0948,1.4194,2.8306,20.0864,20.0703,20.0783,1.1805,2.4474,20.1033,20.0939,20.0986,1.4728,-5.2780,13.9161,13.9833,13.9497,-5.4856,-2.8306,13.6182,13.5488,13.5835,4.9653,-2.4474,13.6182,13.5867,13.6025,4.8587,5.2780,16.1490,1261.9041,-164321.3000,192729.6311
7641.0000,13.9020,20.2928,0.0000,192316.6000,-192316.6000,9.0887,0.0000,31712.4287,31712.4287,442.2011,224029.0287,0.0000,-224029.0287,13.8866,19.4962,53.2000,10440.5000,-10387.3000,0.5577,10.9756,1707.9635,1718.9391,28.0184,12148.4635,42.2244,-12106.2391,20.2280,13.9263,17.0771,3.4735,234462.8572,20.2928,20.2656,20.2792,2.2798,2.8437,20.1394,20.1322,20.1358,0.7489,3.4013,20.2928,20.2802,20.2865,2.3227,-6.2450,13.8866,13.8949,13.8908,-0.6564,-2.8437,13.9263,13.8866,13.9064,3.9515,-3.4013,13.9263,13.9053,13.9158,3.8355,6.2450,19.2744,1506.1325,-202703.9000,234462.8572
7642.0000,14.1331,20.5288,0.0000,210445.9000,-210445.9000,9.9455,0.0000,34892.6787,34892.6787,484.4474,245338.5787,0.0000,-245338.5787,14.1355,19.8162,0.0000,23973.5000,-23973.5000,1.2738,0.0000,3936.1050,3936.1050,62.1042,27909.6050,0.0000,-27909.6050,20.4250,14.1597,17.2924,4.0165,271115.3709,20.5288,20.4951,20.5119,2.8639,2.8906,20.2874,20.2728,20.2801,1.7964,4.1644,20.5288,20.5148,20.5218,2.8951,-7.0549,14.1355,14.1024,14.1190,2.8088,-2.8906,14.1597,14.1355,14.1476,2.9658,-4.1644,14.1597,14.1457,14.1527,2.9144,7.0549,22.4103,1751.1732,-234419.4000,271115.3709
7643.0000,14.3554,20.7559,0.0000,225557.2000,-225557.2000,10.6596,0.0000,37597.1731,37597.1731,520.0243,263154.3731,0.0000,-263154.3731,14.3590,20.0423,0.0000,37121.8000,-37121.8000,1.9724,0.0000,6115.1042,6115.1042,96.2638,43236.9042,0.0000,-43236.9042,20.6241,14.3780,17.5010,4.5085,304321.1107,20.7559,20.7230,20.7395,2.8008,2.8957,20.4472,20.4334,20.4403,1.9880,4.8682,20.7559,20.7436,20.7498,2.8060,-7.7639,14.3590,14.3266,14.3428,2.7560,-2.8957,14.3780,14.3590,14.3685,2.7202,-4.8682,14.3780,14.3661,14.3721,2.7020,7.7639,25.2510,1973.1469,-262679.0000,304321.1107
7644.0000,14.5462,20.9509,0.0000,238444.4000,-238444.4000,11.2687,0.0000,39927.7344,39927.7344,550.5457,278372.1344,0.0000,-278372.1344,14.5495,20.2352,0.0000,45778.0000,-45778.0000,2.4324,0.0000,7562.6862,7562.6862,118.8217,53340.6862,0.0000,-53340.6862,20.8068,14.5642,17.6855,4.8872,329886.9991,20.9509,20.9228,20.9369,2.4374,2.9454,20.6118,20.5989,20.6053,2.0469,5.3778,20.9509,20.9411,20.9460,2.4230,-8.3232,14.5495,14.5220,14.5358,2.3840,-2.9454,14.5642,14.5495,14.5569,2.3284,-5.3778,14.5642,14.5548,14.5595,2.3168,8.3232,27.4068,2141.6050,-284222.4000,329886.9991
7645.0000,14.6988,21.1069,0.0000,252118.8000,-252118.8000,11.9149,0.0000,42373.1220,42373.1220,582.8586,294491.9220,0.0000,-294491.9220,14.7013,20.3888,0.0000,47192.4000,-47192.4000,2.5075,0.0000,7814.3669,7814.3669,122.5918,55006.7669,0.0000,-55006.7669,20.9681,14.7125,17.8403,5.1553,347980.8870,21.1069,21.0856,21.0962,1.9782,3.1358,20.7760,20.7637,20.7699,2.0403,5.6433,21.1069,21.0994,21.1032,1.9517,-8.7791,14.7013,14.6805,14.6909,1.9273,-3.1358,14.7125,14.7013,14.7069,1.8657,-5.6433,14.7125,14.7053,14.7089,1.8583,8.7791,28.8670,2255.7083,-299311.2000,347980.8870
7646.0000,14.8644,21.2763,0.0000,267693.0000,-267693.0000,12.6509,0.0000,45171.3890,45171.3890,619.4955,312864.3890,0.0000,-312864.3890,14.8669,20.5565,0.0000,52587.2000,-52587.2000,2.7942,0.0000,8729.8512,8729.8512,136.6947,61317.0512,0.0000,-61317.0512,21.1325,14.8784,18.0055,5.5196,372569.8443,21.2763,21.2546,21.2654,2.0970,3.2856,20.9338,20.9228,20.9283,1.9674,6.0797,21.2763,21.2687,21.2725,2.0982,-9.3653,14.8669,14.8458,14.8564,2.0519,-3.2856,14.8784,14.8669,14.8727,2.0558,-6.0797,14.8784,14.8710,14.8747,2.0557,9.3653,30.9286,2416.8046,-320280.2000,372569.8443
7647.0000,15.0028,21.4177,0.0000,279670.3000,-279670.3000,13.2170,0.0000,47351.3748,47351.3748,647.9335,327021.6748,0.0000,-327021.6748,15.0049,20.6962,0.0000,54733.5000,-54733.5000,2.9082,0.0000,9105.6061,9105.6061,142.3757,63839.1061,0.0000,-63839.1061,21.2764,15.0139,18.1452,5.7702,389491.5273,21.4177,21.4002,21.4089,1.7869,3.4363,21.0775,21.0679,21.0727,1.7973,6.3445,21.4177,21.4116,21.4147,1.7713,-9.7807,15.0049,14.9877,14.9963,1.7437,-3.4363,15.0139,15.0049,15.0094,1.7051,-6.3445,15.0139,15.0081,15.0110,1.7002,9.7807,32.3073,2524.5373,-334403.8000,389491.5273
7648.0000,15.0838,21.5006,0.0000,283741.8000,-283741.8000,13.4094,0.0000,48135.6742,48135.6742,657.9795,331877.4742,0.0000,-331877.4742,15.0851,20.7774,0.0000,52340.7000,-52340.7000,2.7811,0.0000,8718.4445,8718.4445,136.2334,61059.1445,0.0000,-61059.1445,21.3693,15.0903,18.2298,5.8089,392100.1515,21.5006,21.4903,21.4954,1.0991,3.5428,21.1768,21.1700,21.1734,1.2707,6.3238,21.5006,21.4970,21.4988,1.0706,-9.8666,15.0851,15.0750,15.0800,1.0660,-3.5428,15.0903,15.0851,15.0877,1.0001,-6.3238,15.0903,15.0870,15.0887,0.9923,9.8666,32.4525,2535.8842,-336082.5000,392100.1515
7649.0000,15.0696,21.4861,0.0000,279135.3000,-279135.3000,13.1917,0.0000,47337.7901,47337.7901,647.6521,326473.0901,0.0000,-326473.0901,15.0696,20.7618,0.0000,40233.4000,-40233.4000,2.1378,0.0000,6700.1032,6700.1032,104.7572,46933.5032,0.0000,-46933.5032,21.3843,15.0684,18.2264,5.5323,373428.9242,21.4861,21.4869,21.4865,-0.0528,3.6846,21.2207,21.2173,21.2190,0.6053,5.8224,21.4861,21.4866,21.4863,-0.0955,-9.5070,15.0696,15.0706,15.0701,-0.0647,-3.6846,15.0684,15.0696,15.0690,-0.1698,-5.8224,15.0684,15.0692,15.0688,-0.1839,9.5070,30.7355,2401.7182,-319368.7000,373428.9242
7650.0000,15.0165,21.4317,0.0000,276397.9000,-276397.9000,13.0623,0.0000,46812.9176,46812.9176,641.2390,323210.8176,0.0000,-323210.8176,15.0161,20.7076,0.0000,26098.0000,-26098.0000,1.3867,0.0000,4342.4920,4342.4920,67.9477,30440.4920,0.0000,-30440.4920,21.3644,15.0119,18.1882,5.2448,354022.9989,21.4317,21.4371,21.4344,-0.5731,3.8919,21.2455,21.2433,21.2444,0.3620,5.2786,21.4317,21.4341,21.4329,-0.5893,-9.1704,15.0161,15.0214,15.0188,-0.5644,-3.8919,15.0119,15.0161,15.0140,-0.6089,-5.2786,15.0119,15.0144,15.0131,-0.6169,9.1704,28.9701,2263.7639,-302495.9000,354022.9989
7651.0000,14.5479,20.9526,0.0000,177814.2000,-177814.2000,8.4033,0.0000,29776.4014,29776.4014,412.3782,207590.6014,0.0000,-207590.6014,14.5494,20.2350,0.0000,2003.7000,-2003.7000,0.1065,0.0000,331.0177,331.0177,5.2155,2334.7177,0.0000,-2334.7177,20.9995,14.4771,17.7383,3.1715,214078.9518,20.9526,21.0198,20.9862,-5.3540,2.7656,20.9907,21.0247,21.0077,-2.8014,2.8721,20.9526,20.9867,20.9696,-5.5354,-5.6377,14.5494,14.6148,14.5821,-5.2144,-2.7656,14.4771,14.5494,14.5133,-5.9876,-2.8721,14.4771,14.5151,14.4961,-6.1837,5.6377,17.0603,1333.1178,-179817.9000,214078.9518
7652.0000,14.3659,20.7667,0.0000,170608.9000,-170608.9000,8.0628,0.0000,28445.2517,28445.2517,394.4252,199054.1517,0.0000,-199054.1517,14.3642,20.0476,0.0000,914.4000,-914.4000,0.0486,0.0000,150.6417,150.6417,2.3753,1065.0417,0.0000,-1065.0417,20.7932,14.3398,17.5665,2.9911,201899.1599,20.7667,20.7982,20.7824,-2.4036,2.6714,20.7847,20.8162,20.8005,-2.4454,2.7200,20.7667,20.7817,20.7742,-2.3035,-5.3914,14.3642,14.3954,14.3798,-2.3856,-2.6714,14.3398,14.3642,14.3520,-1.8906,-2.7200,14.3398,14.3513,14.3456,-1.7618,5.3914,16.2362,1268.7177,-171523.3000,201899.1599
7653.0000,14.0510,20.4393,52.5000,106293.5000,-106241.0000,5.0261,10.7648,17589.4820,17600.2468,245.5721,123882.9820,41.7352,-123841.2468,14.0540,14.0540,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.5113,13.9701,17.2407,1.8786,126804.8979,20.4393,20.5147,20.4770,-3.6306,1.6754,20.5147,20.5774,20.5460,-3.0149,1.6754,20.4393,20.4782,20.4588,-3.7510,-3.3507,14.0540,14.1256,14.0898,-3.4445,-1.6754,13.9701,14.0540,14.0121,-4.0473,-1.6754,13.9701,14.0138,13.9919,-4.2124,3.3507,10.0543,785.6592,-106241.0000,126804.8979
7654.0000,13.8784,20.2446,203.0000,96082.8000,-95879.8000,4.5513,41.7413,15834.9109,15876.6522,221.9181,111917.7109,161.2587,-111756.4522,20.3002,16.4592,95.5000,0.0000,95.5000,-0.0052,18.0469,0.0000,18.0469,0.2574,0.0000,77.4531,77.4531,20.3009,13.8309,17.0659,1.6807,113448.1853,20.2446,20.3002,20.2724,-2.4137,1.5189,20.3002,20.3591,20.3297,-2.5560,1.5136,20.2446,20.2719,20.2583,-2.3644,-3.0325,13.8832,13.9325,13.9078,-2.1408,-1.5189,13.8309,13.8742,13.8525,-1.8696,-1.5136,13.8309,13.8513,13.8411,-1.7648,3.0325,9.0953,710.7193,-95784.3000,113448.1853
7655.0000,14.0377,20.3631,441.8000,73265.0000,-72823.2000,3.4854,90.6082,12120.0876,12210.6958,169.7617,85385.0876,351.1918,-85033.8958,20.3380,18.6044,6759.2000,1949.5000,4809.7000,-0.4750,1276.7448,356.8066,1633.5514,21.5663,2306.3066,5482.4552,3176.1486,20.3415,13.3839,16.8627,1.1968,80785.2282,20.3631,20.3380,20.3505,0.9983,1.3201,20.3380,20.3340,20.3360,0.1317,0.8451,20.3631,20.3444,20.3538,1.2080,-2.1653,15.3804,14.9792,15.1798,15.4054,-1.3201,13.3839,13.5683,13.4761,-4.4873,-0.8451,13.3839,13.4637,13.4238,-4.9800,2.1653,6.9280,541.3618,-68013.5000,80785.2282
7656.0000,14.3623,20.6636,576.7000,65604.6000,-65027.9000,3.1304,117.6542,10937.1616,11054.8158,152.6294,76541.7616,459.0458,-76082.7158,20.5751,19.9024,8346.2000,4224.7000,4121.5000,-0.6831,1572.2098,776.9125,2349.1223,31.4809,5001.6125,6773.9902,1772.3777,20.5645,12.9016,16.7330,1.0716,72331.7492,20.6636,20.5751,20.6194,3.2995,1.2712,20.5751,20.4493,20.5122,2.1820,0.5881,20.6636,20.6009,20.6323,3.4163,-1.8592,16.8022,16.3456,16.5739,16.8791,-1.2712,12.9016,13.2008,13.0512,-5.0722,-0.5881,12.9016,13.0063,12.9540,-5.6150,1.8592,6.2171,485.8116,-60906.4000,72331.7492
7657.0000,14.3101,20.5918,631.1000,60408.3000,-59777.2000,2.8877,128.8611,10058.2846,10187.1457,141.0849,70466.5846,502.2389,-69964.3457,20.5995,19.2021,9321.1000,3268.0000,6053.1000,-0.6859,1755.3669,601.2727,2356.6397,31.2029,3869.2727,7565.7331,3696.4603,20.5882,12.6854,16.6368,0.9943,67112.9815,20.5918,20.5995,20.5956,-0.2309,1.1912,20.5995,20.5476,20.5735,0.7955,0.5053,20.5918,20.6002,20.5960,-0.3821,-1.6965,16.5277,16.5409,16.5343,-0.4226,-1.1912,12.6854,12.8977,12.7916,-3.0780,-0.5053,12.6854,12.7437,12.7146,-2.8334,1.6965,5.7295,447.7133,-53724.1000,67112.9815
7658.0000,14.0859,20.2839,978.8000,55658.6000,-54679.8000,2.6813,200.5836,9218.0408,9418.6243,130.9580,64876.6408,778.2164,-64098.4243,20.3828,18.3126,9003.6000,2086.0000,6917.6000,-0.6056,1699.8055,382.1320,2081.9375,27.2638,2468.1320,7303.7945,4835.6625,20.3888,12.7290,16.5589,0.9085,61323.6879,20.2839,20.3828,20.3334,-3.1094,1.0956,20.3828,20.4954,20.4391,-1.5666,0.4900,20.2839,20.3559,20.3199,-3.2766,-1.5857,15.8315,16.0551,15.9433,-7.0761,-1.0956,12.7290,12.7653,12.7471,-0.4806,-0.4900,12.7290,12.7253,12.7271,0.2073,1.5857,5.3154,415.3519,-47762.2000,61323.6879
7659.0000,14.0559,20.1437,1413.2000,51040.8000,-49627.6000,2.4857,289.7458,8447.2205,8736.9663,121.2434,59488.0205,1123.4542,-58364.5663,20.2057,17.5675,10679.8000,1559.6000,9120.2000,-0.6697,2020.4186,284.6936,2305.1122,29.9752,1844.2936,8659.3814,6815.0878,20.2260,12.7380,16.4820,0.7770,52445.7274,20.1437,20.2057,20.1747,-1.8594,1.0518,20.2057,20.3690,20.2873,-1.7758,0.3821,20.1437,20.1879,20.1658,-1.8046,-1.4339,15.8151,15.8569,15.8360,-1.2396,-1.0518,12.7380,12.7432,12.7406,-0.0236,-0.3821,12.7380,12.7348,12.7364,0.1668,1.4339,4.9122,383.8473,-40507.4000,52445.7274
7660.0000,13.8979,19.8930,1698.0000,47037.1000,-45339.1000,2.3113,349.0355,7755.5191,8104.5546,112.7232,54792.6191,1348.9645,-53443.6546,19.9920,16.7144,10192.2000,636.0000,9556.2000,-0.5939,1933.0325,115.6065,2048.6390,26.3961,751.6065,8259.1675,7507.5610,20.0171,12.8286,16.4229,0.7054,47616.4304,19.8930,19.9920,19.9425,-2.7463,0.9684,19.9920,20.2016,20.0968,-2.2439,0.3745,19.8930,19.9657,19.9294,-2.7973,-1.3429,15.1869,15.4157,15.3013,-6.3971,-0.9684,12.8286,12.7645,12.7966,0.7312,-0.3745,12.8286,12.8034,12.8160,1.0166,1.3429,4.5659,356.7894,-35782.9000,47616.4304
7661.0000,13.6605,19.8500,1121.4000,63886.8000,-62765.4000,3.0776,231.4102,10474.9168,10706.3270,149.9347,74361.7168,889.9898,-73471.7270,19.8763,16.1034,10980.1000,58.5000,10921.6000,-0.6065,2085.3296,10.6094,2095.9390,26.8558,69.1094,8894.7704,8825.6610,19.8960,12.9956,16.4458,0.9743,65766.7796,19.8500,19.8763,19.8632,-0.9016,1.2280,19.8763,19.9860,19.9311,-1.9434,0.6215,19.8500,19.8657,19.8579,-0.8069,-1.8495,14.4796,14.7170,14.5983,-8.4282,-1.2280,12.9956,12.8950,12.9453,1.8505,-0.6215,12.9956,12.9590,12.9773,2.0021,1.8495,6.0910,475.9580,-51843.8000,65766.7796
7662.0000,13.5822,19.8127,961.3000,70206.4000,-69245.1000,3.3679,198.6277,11489.9672,11688.5950,163.8325,81696.3672,762.6723,-80933.6950,19.8260,16.0046,10323.4000,0.0000,10323.4000,-0.5673,1961.7876,0.0000,1961.7876,25.1510,0.0000,8361.6124,8361.6124,19.8341,13.0869,16.4605,1.0797,72882.7855,19.8127,19.8260,19.8194,-0.4731,1.3117,19.8260,19.8712,19.8486,-0.9405,0.7444,19.8127,19.8207,19.8167,-0.4415,-2.0562,14.3132,14.3907,14.3520,-2.9168,-1.3117,13.0869,13.0243,13.0556,1.3869,-0.7444,13.0869,13.0665,13.0767,1.2549,2.0562,6.6702,521.2165,-58921.7000,72882.7855
7663.0000,13.5756,19.9557,44.8000,134068.7000,-134023.9000,6.3383,9.2578,21938.2603,21947.5181,308.0975,156006.9603,35.5422,-155971.4181,19.9317,16.1091,4314.0000,0.0000,4314.0000,-0.2371,818.7700,0.0000,818.7700,10.5191,0.0000,3495.2300,3495.2300,19.9336,13.4905,16.7121,2.2463,151622.6516,19.9557,19.9317,19.9437,1.5560,2.1918,19.9317,19.9154,19.9236,0.9604,1.9547,19.9557,19.9422,19.9489,1.6516,-4.1465,13.6989,13.8117,13.7553,-7.1449,-2.1918,13.4905,13.4066,13.4485,4.7974,-1.9547,13.4905,13.4508,13.4707,4.8102,4.1465,12.6251,986.5452,-129709.9000,151622.6516
7664.0000,13.7928,20.1812,0.0000,182510.1000,-182510.1000,8.6253,0.0000,30017.8353,30017.8353,419.2435,212527.9353,0.0000,-212527.9353,20.1494,16.3245,2366.1000,0.0000,2366.1000,-0.1300,447.9174,0.0000,447.9174,5.7592,0.0000,1918.1826,1918.1826,20.1494,13.7896,16.9695,3.0872,208386.1547,20.1812,20.1494,20.1653,2.7302,2.9184,20.1494,20.1178,20.1336,2.5904,2.7884,20.1812,20.1648,20.1730,2.7597,-5.7068,13.8571,13.8433,13.8502,1.2006,-2.9184,13.7896,13.7420,13.7658,3.8843,-2.7884,13.7896,13.7670,13.7783,3.7682,5.7068,17.1975,1343.8342,-180144.0000,208386.1547
7665.0000,13.9953,20.3880,0.0000,197006.5000,-197006.5000,9.3103,0.0000,32557.6038,32557.6038,453.1853,229564.1038,0.0000,-229564.1038,13.9921,19.6526,0.0000,11458.7000,-11458.7000,0.6088,0.0000,1877.4057,1877.4057,30.6205,13336.1057,0.0000,-13336.1057,20.3212,14.0208,17.1710,3.5710,241043.1130,20.3880,20.3580,20.3730,2.5622,2.9005,20.2356,20.2240,20.2298,1.2167,3.5093,20.3880,20.3744,20.3812,2.5685,-6.4098,13.9921,13.9729,13.9825,1.6523,-2.9005,14.0208,13.9921,14.0064,2.9599,-3.5093,14.0208,14.0055,14.0131,2.8896,6.4098,19.8255,1549.1887,-208465.2000,241043.1130
7666.0000,14.1423,20.5382,0.0000,208082.1000,-208082.1000,9.8338,0.0000,34508.2847,34508.2847,479.2996,242590.3847,0.0000,-242590.3847,14.1436,19.8244,0.0000,13991.1000,-13991.1000,0.7434,0.0000,2297.4125,2297.4125,36.2601,16288.5125,0.0000,-16288.5125,20.4702,14.1598,17.3150,3.8139,257438.2344,20.5382,20.5168,20.5275,1.9197,3.0301,20.3804,20.3645,20.3724,1.7765,3.7735,20.5382,20.5288,20.5335,1.8933,-6.8036,14.1436,14.1227,14.1331,1.8741,-3.0301,14.1598,14.1436,14.1517,1.8088,-3.7735,14.1598,14.1510,14.1554,1.7728,6.8036,21.1336,1651.4105,-222073.2000,257438.2344
7667.0000,14.2607,20.6592,0.0000,219072.3000,-219072.3000,10.3532,0.0000,36433.6790,36433.6790,505.1039,255505.9790,0.0000,-255505.9790,14.2618,19.9440,0.0000,14126.0000,-14126.0000,0.7506,0.0000,2323.6214,2323.6214,36.6326,16449.6214,0.0000,-16449.6214,20.5966,14.2742,17.4354,4.0114,270769.4173,20.6592,20.6430,20.6511,1.5476,3.2009,20.5102,20.4962,20.5032,1.6343,3.9514,20.6592,20.6520,20.6556,1.5299,-7.1523,14.2618,14.2459,14.2538,1.5122,-3.2009,14.2742,14.2618,14.2680,1.4592,-3.9514,14.2742,14.2674,14.2708,1.4484,7.1523,22.1962,1734.4390,-233198.3000,270769.4173
7668.0000,14.3817,20.7829,0.0000,229512.8000,-229512.8000,10.8466,0.0000,38280.6767,38280.6767,529.5909,267793.4767,0.0000,-267793.4767,14.3828,20.0664,0.0000,17164.6000,-17164.6000,0.9120,0.0000,2828.5455,2828.5455,44.5344,19993.1455,0.0000,-19993.1455,20.7146,14.3948,17.5547,4.2462,286618.6097,20.7829,20.7671,20.7750,1.5511,3.3115,20.6158,20.6051,20.6104,1.3498,4.2235,20.7829,20.7760,20.7794,1.5496,-7.5351,14.3828,14.3673,14.3751,1.5187,-3.3115,14.3948,14.3828,14.3888,1.5137,-4.2235,14.3948,14.3881,14.3915,1.5119,7.5351,23.5142,1837.4329,-246677.4000,286618.6097
7669.0000,14.4821,20.8854,0.0000,239685.3000,-239685.3000,11.3273,0.0000,40073.6839,40073.6839,553.5078,279758.9839,0.0000,-279758.9839,14.4829,20.1677,0.0000,16621.8000,-16621.8000,0.8832,0.0000,2743.2191,2743.2191,43.1480,19365.0191,0.0000,-19365.0191,20.8224,14.4925,17.6574,4.4165,298112.0891,20.8854,20.8728,20.8791,1.3120,3.4814,20.7301,20.7191,20.7246,1.4333,4.3646,20.8854,20.8798,20.8826,1.3013,-7.8459,14.4829,14.4705,14.4767,1.2827,-3.4814,14.4925,14.4829,14.4877,1.2491,-4.3646,14.4925,14.4872,14.4898,1.2429,7.8459,24.4274,1908.7939,-256307.1000,298112.0891
7670.0000,14.5968,21.0027,0.0000,250555.3000,-250555.3000,11.8410,0.0000,42006.8478,42006.8478,578.9963,292562.1478,0.0000,-292562.1478,14.5977,20.2840,0.0000,20515.0000,-20515.0000,1.0900,0.0000,3391.6270,3391.6270,53.2768,23906.6270,0.0000,-23906.6270,20.9313,14.6081,17.7697,4.6722,315370.4039,21.0027,20.9889,20.9958,1.4642,3.5837,20.8245,20.8158,20.8202,1.2094,4.6737,21.0027,20.9967,20.9997,1.4684,-8.2574,14.5977,14.5842,14.5910,1.4348,-3.5837,14.6081,14.5977,14.6029,1.4464,-4.6737,14.6081,14.6022,14.6052,1.4478,8.2574,25.8773,2022.0877,-271070.3000,315370.4039
7671.0000,14.7032,21.1115,0.0000,261508.9000,-261508.9000,12.3587,0.0000,43956.0289,43956.0289,604.7713,305464.9289,0.0000,-305464.9289,14.7042,20.3917,0.0000,22699.5000,-22699.5000,1.2061,0.0000,3758.8678,3758.8678,58.9787,26458.3678,0.0000,-26458.3678,21.0375,14.7132,17.8754,4.9020,330882.5163,21.1115,21.0990,21.1053,1.3771,3.7175,20.9258,20.9171,20.9214,1.2779,4.9236,21.1115,21.1062,21.1088,1.3731,-8.6412,14.7042,14.6920,14.6981,1.3484,-3.7175,14.7132,14.7042,14.7087,1.3326,-4.9236,14.7132,14.7081,14.7107,1.3290,8.6412,27.1555,2121.9711,-284208.4000,330882.5163
7672.0000,14.8135,21.2242,0.0000,270863.6000,-270863.6000,12.8008,0.0000,45650.0012,45650.0012,626.8516,316513.6012,0.0000,-316513.6012,14.8145,20.5034,0.0000,27421.6000,-27421.6000,1.4570,0.0000,4548.5022,4548.5022,71.2803,31970.1022,0.0000,-31970.1022,21.1412,14.8234,17.9823,5.1471,347431.2082,21.2242,21.2116,21.2179,1.4152,3.7813,21.0146,21.0074,21.0110,1.1369,5.2383,21.2242,21.2189,21.2215,1.4163,-9.0195,14.8145,14.8022,14.8083,1.3865,-3.7813,14.8234,14.8145,14.8189,1.3862,-5.2383,14.8234,14.8182,14.8208,1.3850,9.0195,28.5525,2231.1340,-298285.2000,347431.2082
7673.0000,14.8659,21.2778,0.0000,270834.6000,-270834.6000,12.7994,0.0000,45703.1333,45703.1333,627.2483,316537.7333,0.0000,-316537.7333,14.8665,20.5561,0.0000,26761.6000,-26761.6000,1.4219,0.0000,4442.5855,4442.5855,69.5979,31204.1855,0.0000,-31204.1855,21.2004,14.8706,18.0355,5.1437,347199.6698,21.2778,21.2714,21.2746,0.7399,3.7925,21.0763,21.0712,21.0737,0.8131,5.2144,21.2778,21.2752,21.2765,0.7187,-9.0069,14.8665,14.8603,14.8634,0.7202,-3.7925,14.8706,14.8665,14.8685,0.6545,-5.2144,14.8706,14.8683,14.8694,0.6427,9.0069,28.4898,2226.2294,-297596.2000,347199.6698
7674.0000,14.8881,21.3005,0.0000,271145.8000,-271145.8000,12.8141,0.0000,45780.3689,45780.3689,628.1903,316926.1689,0.0000,-316926.1689,14.8884,20.5783,0.0000,23214.1000,-23214.1000,1.2335,0.0000,3854.9846,3854.9846,60.3856,27069.0846,0.0000,-27069.0846,21.2341,14.8902,18.0622,5.0922,343720.9760,21.3005,21.2977,21.2991,0.3523,3.8602,21.1235,21.1194,21.1215,0.6320,5.0937,21.3005,21.2994,21.2999,0.3394,-8.9539,14.8884,14.8857,14.8870,0.3416,-3.8602,14.8902,14.8884,14.8893,0.3069,-5.0937,14.8902,14.8892,14.8897,0.3011,8.9539,28.1466,2199.4173,-294359.9000,343720.9760
7675.0000,14.4559,20.8586,0.0000,173040.1000,-173040.1000,8.1777,0.0000,28912.9387,28912.9387,400.9592,201953.0387,0.0000,-201953.0387,14.4578,20.1423,0.0000,1552.3000,-1552.3000,0.0825,0.0000,256.0909,256.0909,4.0383,1808.3909,0.0000,-1808.3909,20.9037,14.3884,17.6460,3.0752,207574.6637,20.8586,20.9214,20.8900,-4.8811,2.6984,20.8983,20.9291,20.9137,-2.4514,2.7809,20.8586,20.8908,20.8747,-5.0760,-5.4793,14.4578,14.5190,14.4884,-4.7546,-2.6984,14.3884,14.4578,14.4231,-5.5703,-2.7809,14.3884,14.4249,14.4066,-5.7739,5.4793,16.5528,1293.4595,-174592.4000,207574.6637
7676.0000,14.2967,20.6960,0.0000,167317.8000,-167317.8000,7.9073,0.0000,27850.3824,27850.3824,386.5795,195168.1824,0.0000,-195168.1824,14.2951,19.9776,0.0000,729.6000,-729.6000,0.0388,0.0000,120.0731,120.0731,1.8945,849.6731,0.0000,-849.6731,20.7204,14.2737,17.4970,2.9271,197578.4412,20.6960,20.7242,20.7101,-2.1147,2.6228,20.7134,20.7421,20.7278,-2.1877,2.6616,20.6960,20.7094,20.7027,-2.0194,-5.2844,14.2951,14.3232,14.3091,-2.1073,-2.6228,14.2737,14.2951,14.2844,-1.6182,-2.6616,14.2737,14.2836,14.2786,-1.4887,5.2844,15.9003,1242.4743,-168047.4000,197578.4412
7677.0000,13.9974,20.3902,0.0000,103868.5000,-103868.5000,4.9087,0.0000,17166.3383,17166.3383,239.7293,121034.8383,0.0000,-121034.8383,14.0006,14.0006,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.4587,13.9184,17.1886,1.8345,123826.4871,20.3902,20.4619,20.4261,-3.3720,1.6362,20.4619,20.5215,20.4917,-2.7926,1.6362,20.3902,20.4273,20.4087,-3.4913,-3.2725,14.0006,14.0697,14.0352,-3.2503,-1.6362,13.9184,14.0006,13.9595,-3.8642,-1.6362,13.9184,13.9613,13.9399,-4.0321,3.2725,9.8174,767.1420,-103868.5000,123826.4871
7678.0000,13.8366,20.2259,0.0000,96184.1000,-96184.1000,4.5456,0.0000,15835.9384,15835.9384,221.5551,112020.0384,0.0000,-112020.0384,13.8345,13.8345,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.2747,13.7952,17.0350,1.6830,113600.4333,20.2259,20.2738,20.2498,-2.0704,1.5152,20.2738,20.3259,20.2999,-2.2590,1.5152,20.2259,20.2491,20.2375,-2.0102,-3.0304,13.8345,13.8825,13.8585,-2.0760,-1.5152,13.7952,13.8345,13.8149,-1.6894,-1.5152,13.7952,13.8136,13.8044,-1.5783,3.0304,9.0821,709.6856,-96184.1000,113600.4333
