Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7679.0000,13.6830,20.0629,40.4000,74635.8000,-74595.4000,3.5293,8.3338,12243.8068,12252.1406,171.8417,86879.6068,32.0662,-86847.5406,13.6831,19.3586,0.0000,857.8000,-857.8000,0.0456,0.0000,139.9181,139.9181,2.2217,997.7181,0.0000,-997.7181,20.1113,13.6290,16.8702,1.3241,89379.8875,20.0629,20.1191,20.0910,-1.8602,1.1612,20.0904,20.1515,20.1209,-2.1029,1.2068,20.0629,20.0908,20.0769,-1.8826,-2.3681,13.6831,13.7359,13.7095,-1.7416,-1.1612,13.6290,13.6831,13.6561,-1.8598,-1.2068,13.6290,13.6571,13.6431,-1.8912,2.3681,7.1390,557.8491,-75453.2000,89379.8875
7680.0000,13.5756,19.9448,84.9000,66128.6000,-66043.7000,3.1296,17.5443,10820.9080,10838.4523,152.2284,76949.5080,67.3557,-76882.1523,13.5732,19.2474,0.0000,2127.2000,-2127.2000,0.1130,0.0000,346.4319,346.4319,5.5060,2473.6319,0.0000,-2473.6319,19.9727,13.5361,16.7544,1.1926,80501.2806,19.9448,19.9943,19.9696,-1.4096,1.0055,19.9188,19.9817,19.9503,-2.0037,1.1185,19.9448,19.9681,19.9564,-1.3971,-2.1241,13.5732,13.6193,13.5962,-1.3105,-1.0055,13.5361,13.5732,13.5547,-1.1677,-1.1185,13.5361,13.5549,13.5455,-1.1208,2.1241,6.4723,505.7581,-68170.9000,80501.2806
7681.0000,13.4902,19.8561,87.0000,61191.8000,-61104.8000,2.8964,18.0036,9993.0872,10011.0908,140.7876,71184.8872,68.9964,-71115.8908,13.4884,19.1616,0.0000,2010.6000,-2010.6000,0.1068,0.0000,327.0509,327.0509,5.2019,2337.6509,0.0000,-2337.6509,19.8711,13.4560,16.6635,1.1009,74309.0599,19.8561,19.8969,19.8765,-1.0668,0.9299,19.8212,19.8637,19.8424,-1.2450,1.0367,19.8561,19.8749,19.8655,-1.0409,-1.9665,13.4884,13.5271,13.5077,-1.0118,-0.9299,13.4560,13.4884,13.4722,-0.9395,-1.0367,13.4560,13.4727,13.4644,-0.9232,1.9665,5.9925,468.2595,-63115.4000,74309.0599
7682.0000,13.4221,19.7822,102.2000,56688.1000,-56585.9000,2.6843,21.1729,9242.8751,9264.0480,130.4095,65930.9751,81.0271,-65849.9480,13.4204,19.0929,0.0000,1997.8000,-1997.8000,0.1062,0.0000,324.6590,324.6590,5.1671,2322.4590,0.0000,-2322.4590,19.7905,13.3929,16.5917,1.0201,68857.3590,19.7822,19.8183,19.8002,-0.8642,0.8594,19.7385,19.7747,19.7566,-0.9793,0.9655,19.7822,19.7989,19.7905,-0.8485,-1.8249,13.4204,13.4537,13.4370,-0.7970,-0.8594,13.3929,13.4204,13.4066,-0.7345,-0.9655,13.3929,13.4072,13.4000,-0.7200,1.8249,5.5665,434.9757,-58583.7000,68857.3590
7683.0000,13.3668,19.7134,151.0000,52138.9000,-51987.9000,2.4719,31.3114,8490.1924,8521.5039,120.0388,60629.0924,119.6886,-60509.4039,13.3653,19.0372,0.0000,1971.4000,-1971.4000,0.1047,0.0000,320.1225,320.1225,5.0974,2291.5225,0.0000,-2291.5225,19.7193,13.3413,16.5303,0.9390,63385.6146,19.7134,19.7489,19.7312,-0.7772,0.7890,19.6655,19.6992,19.6824,-0.8398,0.8938,19.7134,19.7300,19.7217,-0.7743,-1.6828,13.3653,13.3945,13.3799,-0.6334,-0.7890,13.3413,13.3653,13.3533,-0.5873,-0.8938,13.3413,13.3538,13.3476,-0.5768,1.6828,5.1389,401.5603,-53959.3000,63385.6146
7684.0000,13.3206,19.6562,182.5000,48169.8000,-47987.3000,2.2860,37.8723,7835.4355,7873.3078,110.9728,56005.2355,144.6277,-55860.6078,13.3193,18.9906,0.0000,1867.4000,-1867.4000,0.0992,0.0000,303.0405,303.0405,4.8275,2170.4405,0.0000,-2170.4405,19.6588,13.2976,16.4782,0.8670,58520.3497,19.6562,19.6887,19.6724,-0.6525,0.7289,19.6051,19.6354,19.6202,-0.6937,0.8281,19.6562,19.6712,19.6637,-0.6440,-1.5570,13.3193,13.3454,13.3323,-0.5177,-0.7289,13.2976,13.3193,13.3084,-0.4851,-0.8281,13.2976,13.3090,13.3033,-0.4780,1.5570,4.7563,371.6615,-49854.7000,58520.3497
7685.0000,13.3346,19.7048,49.2000,65209.6000,-65160.4000,3.0843,10.2076,10610.6323,10620.8399,149.6725,75820.2323,38.9924,-75781.2399,13.3319,19.0034,0.0000,1738.9000,-1738.9000,0.0924,0.0000,282.2370,282.2370,4.4945,2021.1370,0.0000,-2021.1370,19.6738,13.3437,16.5088,1.1490,77559.7438,19.7048,19.6930,19.6989,0.3758,0.9973,19.6345,19.6294,19.6320,0.1982,1.0897,19.7048,19.6970,19.7009,0.5054,-2.0870,13.3319,13.3314,13.3316,0.0481,-0.9973,13.3437,13.3319,13.3378,0.4107,-1.0897,13.3437,13.3361,13.3399,0.4983,2.0870,6.3334,494.8989,-66899.3000,77559.7438
7686.0000,13.3528,19.7320,0.0000,71668.5000,-71668.5000,3.3870,0.0000,11666.5462,11666.5462,164.3722,83335.0462,0.0000,-83335.0462,13.3528,19.0246,0.0000,1990.5000,-1990.5000,0.1058,0.0000,323.1680,323.1680,5.1450,2313.6680,0.0000,-2313.6680,19.7005,13.3599,16.5302,1.2655,85418.0317,19.7320,19.7208,19.7264,0.3882,1.0937,19.6595,19.6508,19.6551,0.3359,1.1995,19.7320,19.7265,19.7292,0.3983,-2.2932,13.3528,13.3455,13.3492,0.2681,-1.0937,13.3599,13.3528,13.3564,0.2805,-1.1995,13.3599,13.3563,13.3581,0.2757,2.2932,6.9637,544.1560,-73659.0000,85418.0317
7687.0000,13.5781,19.9620,0.0000,138540.1000,-138540.1000,6.5473,0.0000,22671.2749,22671.2749,317.7801,161211.3749,0.0000,-161211.3749,13.5766,19.2508,0.0000,279.6000,-279.6000,0.0149,0.0000,45.5373,45.5373,0.7228,325.1373,0.0000,-325.1373,19.9173,13.6231,16.7702,2.3601,159307.2702,19.9620,19.9206,19.9413,2.6499,2.1775,19.9161,19.8706,19.8933,2.9309,2.1923,19.9620,19.9407,19.9513,2.7368,-4.3698,13.5766,13.5366,13.5566,2.5595,-2.1775,13.6231,13.5766,13.5998,2.9944,-2.1923,13.6231,13.5988,13.6110,3.1081,4.3698,13.0837,1022.3790,-138819.7000,159307.2702
7688.0000,13.8398,20.2291,0.0000,189701.9000,-189701.9000,8.9651,0.0000,31235.2559,31235.2559,435.7709,220937.1559,0.0000,-220937.1559,13.8400,13.8400,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.1910,13.8761,17.0336,3.2350,218360.3299,20.2291,20.1915,20.2103,3.3026,2.9884,20.1915,20.1525,20.1720,3.4189,2.9884,20.2291,20.2103,20.2197,3.2954,-5.9768,13.8400,13.8029,13.8214,3.2524,-2.9884,13.8761,13.8400,13.8581,3.1729,-2.9884,13.8761,13.8582,13.8672,3.1484,5.9768,17.8879,1397.7820,-189701.9000,218360.3299
7689.0000,14.0771,20.4716,0.0000,205514.3000,-205514.3000,9.7124,0.0000,34029.6159,34029.6159,472.9016,239543.9159,0.0000,-239543.9159,14.0793,19.7594,0.0000,14931.2000,-14931.2000,0.7934,0.0000,2449.4673,2449.4673,38.6724,17380.6673,0.0000,-17380.6673,20.3937,14.1054,17.2495,3.7749,254804.5162,20.4716,20.4372,20.4544,3.0018,2.9730,20.2944,20.2814,20.2879,1.4556,3.7664,20.4716,20.4564,20.4640,3.0037,-6.7394,14.0793,14.0454,14.0624,2.9642,-2.9730,14.1054,14.0793,14.0924,2.8842,-3.7664,14.1054,14.0910,14.0982,2.8448,6.7394,20.9806,1639.4541,-220445.5000,254804.5162
7690.0000,14.2368,20.6348,0.0000,218379.4000,-218379.4000,10.3204,0.0000,36297.7170,36297.7170,503.2896,254677.1170,0.0000,-254677.1170,14.2386,19.9205,0.0000,17450.9000,-17450.9000,0.9272,0.0000,2869.5562,2869.5562,45.2429,20320.4562,0.0000,-20320.4562,20.5575,14.2546,17.4061,4.0509,273433.2473,20.6348,20.6121,20.6235,2.0971,3.1311,20.4541,20.4377,20.4459,1.9634,4.0583,20.6348,20.6251,20.6300,2.0596,-7.1894,14.2386,14.2165,14.2275,2.0497,-3.1311,14.2546,14.2386,14.2466,1.9178,-4.0583,14.2546,14.2457,14.2502,1.8900,7.1894,22.4792,1756.5588,-235830.3000,273433.2473
7691.0000,14.3796,20.7806,0.0000,232770.6000,-232770.6000,11.0005,0.0000,38822.0033,38822.0033,537.0231,271592.6033,0.0000,-271592.6033,14.3809,20.0645,0.0000,18947.0000,-18947.0000,1.0067,0.0000,3122.1788,3122.1788,49.1542,22069.1788,0.0000,-22069.1788,20.7051,14.3946,17.5499,4.3297,292252.9559,20.7806,20.7620,20.7713,1.8407,3.3313,20.6001,20.5858,20.5930,1.8312,4.3380,20.7806,20.7726,20.7766,1.8264,-7.6693,14.3809,14.3627,14.3718,1.7973,-3.3313,14.3946,14.3809,14.3877,1.7598,-4.3380,14.3946,14.3869,14.3907,1.7530,7.6693,24.0096,1876.1472,-251717.6000,292252.9559
7692.0000,14.6012,21.0071,0.0000,247264.9000,-247264.9000,11.6855,0.0000,41459.5867,41459.5867,571.0031,288724.4867,0.0000,-288724.4867,14.6041,20.2904,0.0000,38050.4000,-38050.4000,2.0218,0.0000,6291.2595,6291.2595,98.7730,44341.6595,0.0000,-44341.6595,20.8842,14.6221,17.7531,4.9048,331073.6214,21.0071,20.9783,20.9927,2.7287,3.2213,20.7130,20.7037,20.7084,1.4494,5.2430,21.0071,20.9960,21.0016,2.7712,-8.4643,14.6041,14.5757,14.5899,2.6882,-3.2213,14.6221,14.6041,14.6131,2.7755,-5.2430,14.6221,14.6109,14.6165,2.7807,8.4643,27.4214,2142.7475,-285315.3000,331073.6214
7693.0000,14.7749,21.1847,0.0000,260003.0000,-260003.0000,12.2875,0.0000,43778.7109,43778.7109,601.3064,303781.7109,0.0000,-303781.7109,14.7775,20.4660,0.0000,44484.3000,-44484.3000,2.3636,0.0000,7374.5488,7374.5488,115.5839,51858.8488,0.0000,-51858.8488,21.0540,14.7902,17.9221,5.2439,353964.1689,21.1847,21.1618,21.1733,2.2356,3.3080,20.8718,20.8601,20.8660,1.9585,5.6716,21.1847,21.1764,21.1806,2.2167,-8.9795,14.7775,14.7551,14.7663,2.1859,-3.3080,14.7902,14.7775,14.7838,2.1175,-5.6716,14.7902,14.7822,14.7862,2.1047,8.9795,29.3300,2291.8837,-304487.3000,353964.1689
7694.0000,14.9501,21.3639,0.0000,273234.3000,-273234.3000,12.9128,0.0000,46202.5036,46202.5036,632.6421,319436.8036,0.0000,-319436.8036,14.9528,20.6434,0.0000,53462.7000,-53462.7000,2.8407,0.0000,8886.9902,8886.9902,139.0161,62349.6902,0.0000,-62349.6902,21.2204,14.9646,18.0925,5.6313,380109.9048,21.3639,21.3415,21.3527,2.2216,3.3574,21.0215,21.0113,21.0164,1.8721,6.1980,21.3639,21.3560,21.3600,2.2216,-9.5554,14.9528,14.9308,14.9418,2.1743,-3.3574,14.9646,14.9528,14.9587,2.1667,-6.1980,14.9646,14.9569,14.9608,2.1635,9.5554,31.5537,2465.6519,-326697.0000,380109.9048
7695.0000,15.0794,21.4960,0.0000,282390.3000,-282390.3000,13.3455,0.0000,47901.1765,47901.1765,654.6130,330291.4765,0.0000,-330291.4765,15.0813,20.7736,0.0000,55823.0000,-55823.0000,2.9661,0.0000,9297.9516,9297.9516,145.2641,65120.9516,0.0000,-65120.9516,21.3543,15.0896,18.2220,5.8390,394134.4907,21.4960,21.4796,21.4878,1.6875,3.4598,21.1537,21.1450,21.1494,1.6610,6.4259,21.4960,21.4904,21.4932,1.6647,-9.8857,15.0813,15.0653,15.0733,1.6440,-3.4598,15.0896,15.0813,15.0855,1.5870,-6.4259,15.0896,15.0843,15.0870,1.5795,9.8857,32.6896,2554.4141,-338213.3000,394134.4907
7696.0000,15.1526,21.5710,0.0000,285764.8000,-285764.8000,13.5050,0.0000,48560.3201,48560.3201,663.0138,334325.1201,0.0000,-334325.1201,15.1537,20.8470,0.0000,53299.7000,-53299.7000,2.8320,0.0000,8887.7543,8887.7543,138.7762,62187.4543,0.0000,-62187.4543,21.4390,15.1584,18.2987,5.8630,395751.9899,21.5710,21.5616,21.5663,1.0036,3.5577,21.2449,21.2387,21.2418,1.1721,6.3897,21.5710,21.5677,21.5693,0.9755,-9.9473,15.1537,15.1447,15.1492,0.9725,-3.5577,15.1584,15.1537,15.1561,0.9088,-6.3897,15.1584,15.1555,15.1569,0.9014,9.9473,32.7542,2559.4599,-339064.5000,395751.9899
7697.0000,15.1411,21.5592,0.0000,281115.4000,-281115.4000,13.2853,0.0000,47756.8081,47756.8081,652.5502,328872.2081,0.0000,-328872.2081,15.1411,20.8342,0.0000,42597.5000,-42597.5000,2.2634,0.0000,7101.7503,7101.7503,110.9464,49699.2503,0.0000,-49699.2503,21.4529,15.1402,18.2965,5.6086,378580.8442,21.5592,21.5598,21.5595,-0.0254,3.6740,21.2832,21.2803,21.2817,0.5385,5.9373,21.5592,21.5596,21.5594,-0.0636,-9.6113,15.1411,15.1418,15.1415,-0.0365,-3.6740,15.1402,15.1411,15.1407,-0.1295,-5.9373,15.1402,15.1408,15.1405,-0.1418,9.6113,31.1817,2436.5858,-323712.9000,378580.8442
7698.0000,15.0845,21.5013,0.0000,276451.1000,-276451.1000,13.0648,0.0000,46899.5770,46899.5770,641.6729,323350.6770,0.0000,-323350.6770,15.0841,20.7764,0.0000,29129.0000,-29129.0000,1.5477,0.0000,4851.9715,4851.9715,75.8631,33980.9715,0.0000,-33980.9715,21.4271,15.0797,18.2534,5.3000,357747.9592,21.5013,21.5071,21.5042,-0.6106,3.8390,21.2971,21.2959,21.2965,0.2352,5.3868,21.5013,21.5038,21.5025,-0.6293,-9.2258,15.0841,15.0898,15.0869,-0.6016,-3.8390,15.0797,15.0841,15.0819,-0.6528,-5.3868,15.0797,15.0823,15.0810,-0.6618,9.2258,29.3046,2289.9036,-305580.1000,357747.9592
7699.0000,14.6122,21.0183,0.0000,175467.0000,-175467.0000,8.2924,0.0000,29428.8555,29428.8555,407.1218,204895.8555,0.0000,-204895.8555,14.6120,20.2983,0.0000,5927.8000,-5927.8000,0.3150,0.0000,980.2219,980.2219,15.4344,6908.0219,0.0000,-6908.0219,21.0492,14.5416,17.7954,3.2006,216043.1360,21.0183,21.0885,21.0534,-5.3831,2.6591,21.0048,21.0427,21.0238,-3.2344,2.9741,21.0183,21.0527,21.0355,-5.5795,-5.6333,14.6120,14.6806,14.6463,-5.2603,-2.6591,14.5416,14.6120,14.5768,-6.0379,-2.9741,14.5416,14.5799,14.5608,-6.2207,5.6333,17.2595,1348.6824,-181394.8000,216043.1360
7700.0000,14.4154,20.8173,0.0000,167678.1000,-167678.1000,7.9243,0.0000,27989.7956,27989.7956,387.8161,195667.8956,0.0000,-195667.8956,14.4133,20.0973,0.0000,3077.2000,-3077.2000,0.1635,0.0000,507.3224,507.3224,7.9958,3584.5224,0.0000,-3584.5224,20.8349,14.3869,17.6109,2.9799,201143.4154,20.8173,20.8522,20.8347,-2.5822,2.5869,20.8073,20.8375,20.8224,-2.3736,2.7504,20.8173,20.8335,20.8254,-2.4783,-5.3374,14.4133,14.4477,14.4305,-2.5473,-2.5869,14.3869,14.4133,14.4001,-2.0758,-2.7504,14.3869,14.3998,14.3933,-1.9639,5.3374,16.1923,1265.2924,-170755.3000,201143.4154
7701.0000,14.1040,20.4793,179.1000,102973.3000,-102794.2000,4.8757,36.6918,17061.5299,17098.2217,238.3046,120034.8299,142.4082,-119892.4217,20.5590,18.9866,517.2000,165.7000,351.5000,-0.0372,97.4452,30.4619,127.9071,1.8154,196.1619,419.7548,223.5929,20.5533,13.9839,17.2686,1.8163,122600.8361,20.4793,20.5590,20.5191,-3.7519,1.6377,20.5590,20.6191,20.5890,-2.7590,1.6004,20.4793,20.5208,20.5001,-3.8695,-3.2381,14.1907,14.2444,14.2175,-2.5135,-1.6377,13.9839,14.0792,14.0315,-4.3912,-1.6004,13.9839,14.0331,14.0085,-4.5877,3.2381,9.7551,762.2804,-102442.7000,122600.8361
7702.0000,13.9409,20.2798,432.3000,93063.0000,-92630.7000,4.4206,88.7999,15359.9277,15448.7276,215.6188,108422.9277,343.5001,-108079.4276,20.3373,16.5104,2084.7000,0.0000,2084.7000,-0.1146,393.7820,0.0000,393.7820,5.0219,0.0000,1690.9180,1690.9180,20.3392,13.8279,17.0835,1.6021,108140.7098,20.2798,20.3373,20.3085,-2.4845,1.5117,20.3373,20.4020,20.3696,-2.5909,1.3971,20.2798,20.3090,20.2944,-2.4251,-2.9089,14.0795,14.1125,14.0960,-1.4100,-1.5117,13.8279,13.8802,13.8540,-2.0848,-1.3971,13.8279,13.8518,13.8398,-1.9782,2.9089,8.8238,689.5022,-90546.0000,108140.7098
7703.0000,14.1386,20.3622,1110.9000,72303.6000,-71192.7000,3.4748,227.4596,11989.7751,12217.2348,169.3274,84293.3751,883.4404,-83409.9348,20.3484,16.5328,16397.9000,20.1000,16377.8000,-0.9022,3097.0241,3.6796,3100.7036,39.7000,23.7796,13300.8759,13277.0964,20.3513,13.3589,16.8551,1.0279,69382.5612,20.3622,20.3484,20.3553,0.6210,1.4590,20.3484,20.3590,20.3537,-0.1359,0.5568,20.3622,20.3492,20.3557,0.7966,-2.0158,15.4239,15.0922,15.2580,14.0801,-1.4590,13.3589,13.6272,13.4931,-4.2995,-0.5568,13.3589,13.4485,13.4037,-5.2060,2.0158,6.8526,535.4719,-54814.9000,69382.5612
7704.0000,14.3418,20.4735,1553.3000,64291.7000,-62738.4000,3.1192,316.9978,10713.0305,11030.0283,152.1889,75004.7305,1236.3022,-73768.4283,20.4431,16.6151,21469.8000,0.0000,21469.8000,-1.1798,4050.4974,0.0000,4050.4974,51.8994,0.0000,17419.3026,17419.3026,20.4360,12.9619,16.6989,0.8282,55906.7288,20.4735,20.4431,20.4583,1.3003,1.4330,20.4431,20.3608,20.4020,0.6399,0.2532,20.4735,20.4473,20.4604,1.3204,-1.6862,16.0540,15.8519,15.9530,8.4435,-1.4330,12.9619,13.4393,13.2006,-3.4723,-0.2532,12.9619,13.0585,13.0102,-4.6920,1.6862,6.1182,478.0849,-41268.6000,55906.7288
7705.0000,14.3246,20.2702,2434.2000,58459.5000,-56025.3000,2.8894,496.9101,9737.1931,10234.1032,141.1445,68196.6931,1937.2899,-66259.4032,20.3057,16.4791,29069.9000,0.0000,29069.9000,-1.5975,5493.0721,0.0000,5493.0721,70.1614,0.0000,23576.8279,23576.8279,20.3107,13.0407,16.6757,1.1368,76735.5711,20.2702,20.3057,20.2879,-1.9990,1.9772,20.3057,20.3726,20.3391,-0.7016,0.3797,20.2702,20.3008,20.2855,-2.0537,-2.3569,15.8403,15.8614,15.8508,-1.1755,-1.9772,13.0407,13.1526,13.0966,-1.1977,-0.3797,13.0407,13.0354,13.0381,0.3932,2.3569,5.6185,439.0409,-26955.4000,76735.5711
7706.0000,14.5124,20.2761,3175.2000,53124.0000,-49948.8000,2.6758,646.2171,8888.4432,9534.6603,130.6961,62012.4432,2528.9829,-59483.4603,20.2780,16.4518,33639.5000,0.0000,33639.5000,-1.8486,6358.5934,0.0000,6358.5934,81.3748,0.0000,27280.9066,27280.9066,20.2813,12.8921,16.5867,0.9141,61704.9824,20.2761,20.2780,20.2771,-0.0743,1.9541,20.2780,20.3567,20.3174,-0.2054,0.1055,20.2761,20.2775,20.2768,-0.0480,-2.0596,16.2741,16.1924,16.2332,4.6718,-1.9541,12.8921,13.1611,13.0266,-0.7879,-0.1055,12.8921,12.9186,12.9054,-1.5445,2.0596,5.1695,403.9515,-16309.3000,61704.9824
7707.0000,14.5882,20.1819,3721.2000,48247.8000,-44526.6000,2.4737,756.4192,8087.3038,8843.7230,120.9318,56335.1038,2964.7808,-53370.3230,20.2030,16.3775,34349.7000,0.0000,34349.7000,-1.8876,6498.5301,0.0000,6498.5301,83.1308,0.0000,27851.1699,27851.1699,20.2007,12.8125,16.5066,0.7696,51948.7320,20.1819,20.2006,20.1912,-0.9788,1.8661,20.2007,20.4089,20.3048,-0.0945,-0.0215,20.1819,20.2007,20.1913,-0.9747,-1.8445,16.3775,16.3482,16.3629,1.6213,-1.8661,16.3775,10.3016,13.3396,3.8335,0.0215,12.7831,12.8075,12.7953,-1.2706,1.8445,4.7644,372.3006,-10176.9000,51948.7320
7708.0000,14.6743,19.9304,4942.8000,43601.6000,-38658.8000,2.3177,1003.3513,7323.7128,8327.0641,113.3169,50925.3128,3939.4487,-46985.8641,20.0162,16.1927,37857.0000,0.0000,37857.0000,-2.0803,7177.8230,0.0000,7177.8230,91.7328,0.0000,30679.1770,30679.1770,19.9892,12.8494,16.4193,0.5696,38449.0616,19.9304,19.9827,19.9566,-2.7748,1.8523,19.9892,20.2885,20.1389,-1.9454,-0.2280,19.9304,19.9892,19.9598,-2.7363,-1.6242,16.1927,16.2267,16.2097,-1.7912,-1.8523,16.1927,13.4696,14.8312,18.0576,0.2280,12.9365,12.9040,12.9203,1.5646,1.6242,4.4359,346.6271,-801.8000,38449.0616
7709.0000,15.3357,20.2425,6421.7000,41462.5000,-35040.8000,2.2935,1289.9644,7077.4214,8367.3858,112.1358,48539.9214,5131.7356,-43408.1858,19.3508,15.5343,42420.1000,0.0000,42420.1000,-2.3311,8107.8104,0.0000,8107.8104,103.1086,0.0000,34312.2896,34312.2896,15.3691,17.0793,16.2242,-0.1176,-7935.9985,20.2425,20.1866,20.2145,3.1704,1.9301,17.7652,18.3210,18.0431,-25.2342,-1.5666,20.2425,20.0355,20.1390,2.2195,-0.3635,15.5343,15.6653,15.5998,-7.3030,-1.9301,15.5343,15.3691,15.4517,7.5457,1.5666,15.3691,13.5857,14.4774,18.8484,0.3635,4.3697,341.4564,7379.3000,-7935.9985
7710.0000,14.9417,19.4000,7956.7000,37781.9000,-29825.2000,2.1994,1608.2817,6387.4197,7995.7014,107.6352,44169.3197,6348.4183,-37820.9014,18.6552,14.8466,46639.1000,0.0000,46639.1000,-2.5629,8992.1429,0.0000,8992.1429,114.6291,0.0000,37646.9571,37646.9571,14.9697,17.2788,16.1242,-0.2170,-14650.2093,19.4000,19.5520,19.4760,-8.8554,2.0146,17.5719,17.6677,17.6198,-5.0516,-1.8298,19.4000,20.1806,19.7903,-4.1514,-0.1848,14.8466,14.9872,14.9169,-8.1845,-2.0146,14.8466,14.9697,14.9081,-6.5026,1.8298,14.9697,14.4466,14.7081,2.8416,0.1848,4.1875,327.2190,16813.9000,-14650.2093
7711.0000,14.3889,18.9023,8741.1000,43227.2000,-34486.1000,2.4976,1782.5312,7211.1438,8993.6750,122.1387,50438.3438,6958.5688,-43479.7750,19.0267,15.2140,24835.3000,0.0000,24835.3000,-1.3648,4765.9067,0.0000,4765.9067,61.7596,0.0000,20069.3933,20069.3933,18.9080,13.6368,16.2724,0.7173,48420.7089,18.9023,19.0267,18.9645,-6.1158,1.7037,19.0267,17.9556,18.4911,10.5723,0.3390,18.9023,19.0660,18.9842,-9.6709,-2.0427,15.0923,15.0537,15.0730,1.9411,-1.7037,13.6368,14.6021,14.1195,-9.4606,-0.3390,13.6368,13.8344,13.7356,-11.6796,2.0427,4.8983,382.7575,-9650.8000,48420.7089
7712.0000,14.0137,19.6807,4709.1000,68733.4000,-64024.3000,3.4932,966.1613,11363.9507,12330.1120,170.6776,80097.3507,3742.9387,-76354.4120,19.5016,15.6836,16099.4000,0.0000,16099.4000,-0.8847,3071.4264,0.0000,3071.4264,39.7850,0.0000,13027.9736,13027.9736,19.4217,13.2541,16.3379,0.9193,62053.7515,19.6807,19.5016,19.5911,7.6194,1.4593,19.5016,18.9637,19.2326,9.0058,0.5746,19.6807,19.5511,19.6159,7.6811,-2.0339,14.9076,14.9484,14.9280,-1.6921,-1.4593,13.2541,13.7130,13.4835,-7.6171,-0.5746,13.2541,13.3431,13.2986,-5.2166,2.0339,6.9179,540.5751,-47924.9000,62053.7515
7713.0000,13.6203,19.5234,3766.4000,84862.8000,-81096.4000,4.2065,777.7414,13901.0352,14678.7766,205.1191,98763.8352,2988.6586,-95775.1766,19.5397,15.7213,3926.6000,0.0000,3926.6000,-0.2158,748.7653,0.0000,748.7653,9.6264,0.0000,3177.8347,3177.8347,19.5097,13.4038,16.4567,1.3923,93983.3441,19.5234,19.5397,19.5315,-0.6618,1.4741,19.5397,19.4521,19.4959,3.2341,1.2583,19.5234,19.5362,19.5298,-0.9817,-2.7324,13.7619,14.0497,13.9058,-12.2788,-1.4741,13.4038,13.4259,13.4148,-0.7720,-1.2583,13.4038,13.3886,13.3962,1.2353,2.7324,8.3878,655.4307,-77169.8000,93983.3441
7714.0000,13.5961,19.7385,2437.8000,112001.4000,-109563.6000,5.4199,503.5932,18336.0855,18839.6788,263.6276,130337.4855,1934.2068,-128403.2788,19.6960,19.1762,1048.2000,569.6000,478.6000,-0.0879,199.5040,102.9369,302.4409,4.0849,672.5369,848.6960,176.1591,19.6950,13.5093,16.6021,1.8846,127211.9703,19.7385,19.6960,19.7172,2.2979,1.8359,19.6960,19.6531,19.6745,2.2129,1.7481,19.7385,19.7154,19.7269,2.4359,-3.5840,13.7610,13.7901,13.7756,-1.5144,-1.8359,13.5093,13.4888,13.4991,1.0740,-1.7481,13.5093,13.4967,13.5030,1.3462,3.5840,10.8136,844.9923,-109085.0000,127211.9703
7715.0000,13.6399,19.8541,1902.1000,124529.1000,-122627.0000,5.9841,392.6466,20408.0151,20800.6618,290.9917,144937.1151,1509.4534,-143427.6618,13.6222,19.1158,86.4000,5065.3000,-4978.9000,0.2739,17.8988,825.4986,843.3974,13.7113,5890.7986,68.5012,-5822.2974,19.8014,13.6486,16.7250,2.2002,148511.8019,19.8541,19.8268,19.8405,1.5447,1.9034,19.7374,19.7261,19.7317,0.7477,2.1773,19.8541,19.8416,19.8479,1.5171,-4.0807,13.6222,13.6520,13.6371,-1.6136,-1.9034,13.6486,13.6222,13.6354,1.7022,-2.1773,13.6486,13.6343,13.6414,1.7277,4.0807,12.4970,976.5308,-127605.9000,148511.8019
7716.0000,13.6990,19.9705,1312.4000,128556.2000,-127243.8000,6.1437,270.6532,21097.2471,21367.9003,298.8065,149653.4471,1041.7468,-148611.7003,13.6988,19.3744,0.0000,8480.4000,-8480.4000,0.4506,0.0000,1383.5695,1383.5695,21.9453,9863.9695,0.0000,-9863.9695,19.9087,13.7114,16.8101,2.3352,157623.9503,19.9705,19.9445,19.9575,1.4693,1.8977,19.8351,19.8180,19.8265,1.2012,2.3483,19.9705,19.9589,19.9647,1.4670,-4.2460,13.6988,13.6862,13.6925,0.7255,-1.8977,13.7114,13.6988,13.7051,0.8984,-2.3483,13.7114,13.7047,13.7081,0.8615,4.2460,13.1619,1028.4919,-135724.2000,157623.9503
7717.0000,13.7964,20.1257,712.9000,136479.5000,-135766.6000,6.4870,146.7851,22448.9671,22595.7522,315.5911,158928.4671,566.1149,-158362.3522,13.7982,19.4749,0.0000,16954.8000,-16954.8000,0.9009,0.0000,2770.1038,2770.1038,43.8886,19724.9038,0.0000,-19724.9038,20.0256,13.8136,16.9196,2.6224,177009.4471,20.1257,20.0916,20.1087,1.8817,1.8620,19.8905,19.8813,19.8859,0.7739,2.7629,20.1257,20.1117,20.1187,1.9163,-4.6249,13.7982,13.7766,13.7874,1.2023,-1.8620,13.8136,13.7982,13.8059,1.2738,-2.7629,13.8136,13.8044,13.8090,1.2753,4.6249,14.7485,1152.4648,-152721.4000,177009.4471
7718.0000,13.8557,20.2241,266.6000,141660.3000,-141393.7000,6.7086,54.8393,23333.7919,23388.6312,326.5607,164994.0919,211.7607,-164782.3312,13.8573,19.5347,0.0000,17722.7000,-17722.7000,0.9417,0.0000,2898.0318,2898.0318,45.8948,20620.7318,0.0000,-20620.7318,20.1229,13.8656,16.9943,2.7354,184636.7670,20.2241,20.2012,20.2127,1.3123,1.9223,19.9821,19.9688,19.9754,1.1378,2.8640,20.2241,20.2152,20.2196,1.2750,-4.7863,13.8573,13.8433,13.8503,0.8164,-1.9223,13.8656,13.8573,13.8614,0.7276,-2.8640,13.8656,13.8607,13.8632,0.7111,4.7863,15.2766,1193.7323,-159116.4000,184636.7670
7719.0000,13.8724,20.2618,9.3000,145242.8000,-145233.5000,6.8645,1.9125,23933.3083,23935.2208,334.2718,169176.1083,7.3875,-169168.7208,13.8730,19.5506,0.0000,12858.8000,-12858.8000,0.6832,0.0000,2103.1608,2103.1608,33.3072,14961.9608,0.0000,-14961.9608,20.1872,13.8752,17.0312,2.7223,183753.7113,20.2618,20.2524,20.2571,0.5939,2.0604,20.0777,20.0630,20.0703,1.2027,2.7437,20.2618,20.2581,20.2600,0.5440,-4.8041,13.8730,13.8685,13.8708,0.3046,-2.0604,13.8752,13.8730,13.8741,0.2103,-2.7437,13.8752,13.8740,13.8746,0.1957,4.8041,15.0742,1177.9192,-158092.3000,183753.7113
7720.0000,13.7274,20.1118,25.1000,109887.4000,-109862.3000,5.1945,5.1739,18045.5869,18050.7608,252.9764,127932.9869,19.9261,-127913.0608,13.7280,19.4040,0.0000,4536.8000,-4536.8000,0.2411,0.0000,740.4848,740.4848,11.7521,5277.2848,0.0000,-5277.2848,20.1021,13.6924,16.8973,1.9908,134377.4098,20.1118,20.1439,20.1279,-1.5021,1.6511,20.0497,20.0534,20.0515,-0.1696,1.8922,20.1118,20.1281,20.1199,-1.6322,-3.5433,13.7280,13.7596,13.7438,-1.4746,-1.6511,13.6924,13.7280,13.7102,-1.9200,-1.8922,13.6924,13.7124,13.7024,-2.0205,3.5433,10.8560,848.3064,-114399.1000,134377.4098
7721.0000,13.6567,20.0353,66.2000,107404.8000,-107338.6000,5.0793,13.6618,17608.6103,17622.2721,247.1337,125013.4103,52.5382,-124960.8721,20.0550,16.7134,488.0000,27.6000,460.4000,-0.0283,92.4841,5.0231,97.5073,1.3948,32.6231,395.5159,362.8927,20.0479,13.6239,16.8359,1.8541,125149.3875,20.0353,20.0550,20.0452,-0.9409,1.7025,20.0550,20.0539,20.0545,0.0926,1.6742,20.0353,20.0449,20.0401,-0.9064,-3.3768,13.6936,13.7042,13.6989,-0.4846,-1.7025,13.6239,13.6426,13.6333,-0.8714,-1.6742,13.6239,13.6328,13.6284,-0.8361,3.3768,10.1398,792.3390,-106878.2000,125149.3875
7722.0000,13.6499,20.0062,264.3000,103047.1000,-102782.8000,4.8837,54.5500,16891.4727,16946.0226,237.5142,119938.5727,209.7500,-119728.8226,20.0144,16.1909,3042.5000,0.0000,3042.5000,-0.1672,576.8816,0.0000,576.8816,7.3905,0.0000,2465.6184,2465.6184,20.0144,13.5597,16.7871,1.7396,117421.5390,20.0062,20.0144,20.0103,-0.3633,1.6836,20.0144,20.0236,20.0190,-0.3705,1.5164,20.0062,20.0101,20.0082,-0.3277,-3.2000,13.8366,13.8059,13.8212,1.5340,-1.6836,13.5597,13.5770,13.5683,-0.7262,-1.5164,13.5597,13.5678,13.5638,-0.7224,3.2000,9.7311,760.3990,-99740.3000,117421.5390
7723.0000,13.7864,20.1241,408.3000,91434.8000,-91026.5000,4.3424,84.0821,15036.2067,15120.2888,211.1867,106471.0067,324.2179,-106146.7888,20.0990,16.2746,14115.9000,0.0000,14115.9000,-0.7757,2673.8123,0.0000,2673.8123,34.3119,0.0000,11442.0877,11442.0877,20.0970,13.2785,16.6878,1.3896,93799.8005,20.1241,20.0990,20.1115,1.2794,1.7060,20.0990,20.0691,20.0840,0.8425,0.9303,20.1241,20.1069,20.1155,1.3527,-2.6363,14.6982,14.5073,14.6027,9.4882,-1.7060,13.2785,13.3837,13.3311,-2.8052,-0.9303,13.2785,13.3199,13.2992,-3.1348,2.6363,8.5934,671.5018,-76910.6000,93799.8005
7724.0000,13.8886,20.2056,575.7000,88598.2000,-88022.5000,4.2170,118.3571,14604.9338,14723.2909,205.2760,103203.1338,457.3429,-102745.7909,20.1853,16.3600,19159.8000,0.0000,19159.8000,-1.0529,3625.5428,0.0000,3625.5428,46.5070,0.0000,15534.2572,15534.2572,20.1795,13.0697,16.6246,1.2855,86768.4443,20.2056,20.1853,20.1954,1.0700,1.7566,20.1853,20.1383,20.1618,0.9958,0.7038,20.2056,20.1913,20.1984,1.0583,-2.4604,15.0893,14.9859,15.0376,5.3054,-1.7566,13.0697,13.1881,13.1289,-2.3828,-0.7038,13.0697,13.1052,13.0874,-2.4983,2.4604,8.3196,650.1031,-68862.7000,86768.4443
7725.0000,14.1391,20.1024,1996.0000,50425.3000,-48429.3000,2.4869,408.6829,8361.8938,8770.5767,121.1800,58787.1938,1587.3171,-57199.8767,20.1223,16.2976,25245.9000,0.0000,25245.9000,-1.3873,4780.7300,0.0000,4780.7300,61.1923,0.0000,20465.1700,20465.1700,20.1243,12.9156,16.5200,0.9651,65144.9727,20.1024,20.1223,20.1123,-0.9450,1.7059,20.1223,20.1521,20.1372,-0.2396,0.3186,20.1024,20.1200,20.1112,-0.9947,-2.0244,15.6973,15.5535,15.6254,7.1514,-1.7059,12.9156,13.0827,12.9991,-1.5084,-0.3186,12.9156,12.9473,12.9315,-1.8247,2.0244,4.8338,377.7169,-23183.4000,65144.9727
7726.0000,14.4828,20.1813,3089.0000,46644.9000,-43555.9000,2.3651,628.9737,7798.8280,8427.8017,115.4163,54443.7280,2460.0263,-51983.7017,20.1647,16.3397,34819.5000,0.0000,34819.5000,-1.9134,6590.3619,0.0000,6590.3619,84.4854,0.0000,28229.1381,28229.1381,20.1659,12.6630,16.4145,0.7006,47291.5808,20.1813,20.1668,20.1741,0.8025,1.8203,20.1659,20.1237,20.1448,0.1498,-0.0931,20.1813,20.1659,20.1736,0.8106,-1.7273,16.3397,16.1929,16.2663,7.7914,-1.8203,16.3397,11.7221,14.0309,12.5082,0.0931,12.6123,12.6805,12.6464,-3.3822,1.7273,4.5448,355.1368,-8736.4000,47291.5808
7727.0000,14.7462,20.0455,4216.8000,38781.4000,-34564.6000,2.0521,854.9966,6525.3851,7380.3817,100.2942,45306.7851,3361.8034,-41944.9817,20.0821,16.2579,36500.6000,0.0000,36500.6000,-2.0058,6915.2654,0.0000,6915.2654,88.5021,0.0000,29585.3346,29585.3346,20.0785,12.5477,16.3131,0.4615,31149.1495,20.0455,20.0732,20.0594,-1.3265,1.6947,20.0785,20.1302,20.1044,-0.4305,-0.3111,20.0455,20.0785,20.0620,-1.2889,-1.3835,16.2579,16.2593,16.2586,-0.0350,-1.6947,16.2579,14.4723,15.3651,16.1589,0.3111,12.9805,12.8928,12.9366,3.5600,1.3835,3.9121,305.6945,1936.0000,31149.1495
7728.0000,15.2696,20.0440,5749.3000,33653.7000,-27904.4000,1.8895,1156.0956,5735.2016,6891.2972,92.3893,39388.9016,4593.2044,-34795.6972,18.8978,15.0861,44998.4000,0.0000,44998.4000,-2.4728,8649.1905,0.0000,8649.1905,109.2561,0.0000,36349.2095,36349.2095,15.1423,17.0944,16.1183,-0.2030,-13700.8637,20.0440,20.0467,20.0453,-0.1120,1.8662,17.1321,17.7344,17.4332,-32.1772,-1.8429,20.0440,20.0732,20.0586,0.0162,-0.0233,15.0861,15.3208,15.2034,-12.6760,-1.8662,15.0861,15.1423,15.1142,-2.9704,1.8429,15.1423,11.1722,13.1572,2.7197,0.0233,3.5456,277.0564,17094.0000,-13700.8637
7729.0000,14.5884,18.5789,7642.6000,27733.8000,-20091.2000,1.7082,1553.5270,4648.7736,6202.3006,83.4936,32382.5736,6089.0730,-26293.5006,18.2348,14.4311,45846.1000,0.0000,45846.1000,-2.5194,8887.2499,0.0000,8887.2499,113.5418,0.0000,36958.8501,36958.8501,14.4582,17.5484,16.0033,-0.3657,-24681.8713,18.7204,18.9905,18.8555,-14.3011,1.8291,17.5484,17.5258,17.5371,1.3116,-1.9499,17.5484,20.7210,19.1347,-11.0917,0.1209,14.4311,14.5884,14.5098,-8.3131,-1.8291,14.4311,14.5624,14.4968,-7.3930,1.9499,14.5884,12.7760,13.6822,6.3929,-0.1209,3.2233,251.8747,25754.9000,-24681.8713
7730.0000,14.0751,17.2929,9275.3000,23077.9000,-13802.6000,1.5731,1901.1026,3821.1250,5722.2276,76.8028,26899.0250,7374.1974,-19524.8276,17.7701,13.9721,52087.0000,0.0000,52087.0000,-2.8623,10159.0101,0.0000,10159.0101,130.4566,0.0000,41927.9899,41927.9899,14.0209,17.7663,15.8936,-0.5822,-39297.2245,17.5737,17.8197,17.6967,-13.9261,1.9555,17.7663,17.7285,17.7474,2.5954,-2.3379,17.7663,18.7289,18.2476,-10.6477,0.3824,13.9721,14.0751,14.0236,-5.8090,-1.9555,13.9721,14.0575,14.0148,-5.7582,2.3379,14.0751,13.7971,13.9361,3.1218,-0.3824,2.9546,230.8771,38284.4000,-39297.2245
7731.0000,13.6631,15.9733,11135.6000,18845.4000,-7709.8000,1.4699,2297.8241,3090.0930,5387.9171,71.8436,21935.4930,8837.7759,-13097.7171,17.3660,13.5731,50044.4000,0.0000,50044.4000,-2.7501,9813.7745,0.0000,9813.7745,126.3407,0.0000,40230.6255,40230.6255,13.6774,17.9613,15.8194,-0.6500,-43872.2408,16.4360,16.6886,16.5623,-13.6323,1.8650,17.9613,17.9250,17.9431,2.4199,-2.2601,17.9613,18.1575,18.0594,-2.2135,0.3951,13.5731,13.6631,13.6181,-4.8364,-1.8650,13.5731,13.6472,13.6101,-4.8261,2.2601,13.6631,13.8501,13.7566,-2.1085,-0.3951,2.7778,217.0597,42334.6000,-43872.2408
7732.0000,13.3997,14.9394,12345.4000,15415.2000,-3069.8000,1.3707,2558.5551,2512.1052,5070.6603,67.1798,17927.3052,9786.8449,-8140.4603,17.1374,13.3474,53650.0000,0.0000,53650.0000,-2.9482,10553.6771,0.0000,10553.6771,136.3887,0.0000,43096.3229,43096.3229,13.4251,18.0491,15.7371,-0.8063,-54424.6222,15.8431,15.9825,15.9128,-7.7801,1.9310,18.0491,18.0325,18.0408,1.2369,-2.4913,18.0491,18.0537,18.0514,-0.0383,0.5603,13.3474,13.3997,13.3736,-2.8930,-1.9310,13.3474,13.3876,13.3675,-2.8699,2.4913,13.3997,13.5919,13.4958,-3.0895,-0.5603,2.5907,202.4420,50580.2000,-54424.6222
7733.0000,13.1972,14.4094,13219.3000,14540.0000,-1320.7000,1.3748,2748.8860,2358.3527,5107.2388,67.5325,16898.3527,10470.4140,-6427.9388,16.9395,13.1521,49435.6000,0.0000,49435.6000,-2.7166,9751.1708,0.0000,9751.1708,126.1726,0.0000,39684.4292,39684.4292,13.2207,18.1769,15.6988,-0.7647,-51615.9866,15.3058,15.4301,15.3680,-6.5171,1.8166,18.1769,18.1537,18.1653,1.5600,-2.2583,18.1769,18.0955,18.1362,1.0808,0.4418,13.1521,13.1972,13.1747,-2.3425,-1.8166,13.1521,13.1881,13.1701,-2.3246,2.2583,13.1972,13.3872,13.2922,-2.3993,-0.4418,2.6244,205.0777,48114.9000,-51615.9866
7734.0000,17.2462,17.7613,14587.8000,12243.2000,2344.6000,-1.3374,2846.2559,2192.2553,5038.5112,65.9122,14435.4553,11741.5441,-2693.9112,17.0232,13.2347,54665.3000,0.0000,54665.3000,-3.0040,10770.2860,0.0000,10770.2860,140.0000,0.0000,43895.0140,43895.0140,14.3487,17.0271,15.6879,-0.6644,-44849.3424,17.2462,16.2222,16.7342,16.5454,0.5555,17.0271,17.2050,17.1160,-12.6052,-2.4485,17.0271,17.2462,17.1366,-12.0048,1.8930,13.2347,13.2010,13.2179,0.5792,-0.5555,13.2347,13.2243,13.2295,0.7747,2.4485,16.4230,15.8030,16.1130,34.0985,-1.8930,0.1000,7.8141,57009.9000,-44849.3424
7735.0000,12.9156,14.1059,20406.0000,22332.2000,-1926.2000,2.1169,4263.3128,3598.7606,7862.0734,101.6947,25930.9606,16142.6872,-9788.2734,16.4201,12.6393,48744.9000,0.0000,48744.9000,-2.6786,9685.0207,0.0000,9685.0207,124.6564,0.0000,39059.8793,39059.8793,12.7515,18.5990,15.6752,-0.6352,-42876.4752,14.1059,14.5907,14.3483,-28.7346,2.0450,18.5992,18.3161,18.4577,16.2489,-1.9730,14.1059,18.6065,16.3562,-9.3602,-0.0719,12.6393,12.7457,12.6925,-6.2820,-2.0450,12.6393,12.7515,12.6954,-6.3880,1.9730,12.7515,17.7435,15.2475,-10.3865,0.0719,4.0729,318.2656,46818.7000,-42876.4752
7736.0000,13.1950,15.9657,14635.0000,30021.1000,-15386.1000,2.1801,3043.3886,4869.0931,7912.4818,106.8579,34890.1931,11591.6114,-23298.5818,16.9307,13.1433,49316.5000,0.0000,49316.5000,-2.7101,9728.8697,0.0000,9728.8697,127.4514,0.0000,39587.6303,39587.6303,13.0579,18.2937,15.6758,-0.5639,-38066.6171,15.9657,15.6717,15.8187,17.8022,2.0817,18.2044,18.2521,18.2283,-2.7104,-1.9834,15.9657,16.4934,16.2296,-1.4701,-0.0983,13.1433,13.0611,13.1022,5.0018,-2.0817,13.1433,13.0579,13.1006,4.9482,1.9834,13.0579,16.0284,14.5432,-8.4421,0.0983,4.2677,333.4805,33930.4000,-38066.6171
7737.0000,13.8085,17.3864,12526.6000,36970.7000,-24444.1000,2.3988,2578.6992,6082.8929,8661.5922,117.2257,43053.5929,9947.9008,-33105.6922,17.2108,13.4199,41125.3000,0.0000,41125.3000,-2.2599,8081.7840,0.0000,8081.7840,105.3397,0.0000,33043.5160,33043.5160,17.1265,14.5432,15.8348,0.1975,13334.4530,17.3864,17.0843,17.2354,17.1538,1.9527,17.1265,18.0144,17.5704,-7.8808,-0.3072,17.3864,17.1265,17.2564,12.4494,-1.6455,13.4199,13.3584,13.3891,3.5204,-1.9527,13.4199,13.1607,13.2903,2.3467,0.3072,14.2851,14.3426,14.3138,-2.7098,1.6455,4.6961,366.9576,16681.2000,13334.4530
7738.0000,14.0066,18.4504,9514.9000,45164.6000,-35649.7000,2.6294,1952.3892,7465.9691,9418.3583,128.3068,52630.5691,7562.5108,-45068.0583,18.2182,14.4146,35823.6000,0.0000,35823.6000,-1.9686,6945.8900,0.0000,6945.8900,91.3152,0.0000,28877.7100,28877.7100,18.2210,13.6748,15.9479,0.5132,34639.2437,18.4504,18.2182,18.3343,13.3201,1.9709,18.2182,16.9333,17.5757,0.1220,0.0023,18.4504,18.2225,18.3365,13.0917,-1.9732,14.4128,14.2171,14.3149,11.2308,-1.9709,13.6748,12.9106,13.2927,0.0872,-0.0023,13.6748,13.7963,13.7356,-6.9203,1.9732,5.1577,403.0311,173.9000,34639.2437
7739.0000,14.0013,18.6672,8504.6000,46766.1000,-38261.5000,2.6525,1745.2333,7729.7361,9474.9694,129.4574,54495.8361,6759.3667,-47736.4694,18.5987,14.7909,27069.6000,0.0000,27069.6000,-1.4875,5222.8550,0.0000,5222.8550,67.8174,0.0000,21846.7450,21846.7450,18.5019,13.5642,16.0331,0.7029,47445.2284,18.6672,18.5987,18.6330,3.6619,1.8221,18.5987,17.8132,18.2059,7.6631,0.3346,18.6672,18.6088,18.6380,3.6970,-2.1567,14.5272,14.4833,14.5053,2.3546,-1.8221,13.5642,13.3547,13.4595,2.0703,-0.3346,13.5642,13.5940,13.5791,-1.8301,2.1567,5.2043,406.6732,-11191.9000,47445.2284
7740.0000,14.0538,18.7828,8185.0000,47028.0000,-38843.0000,2.6483,1678.2129,7782.7163,9460.9292,129.2426,54810.7163,6506.7871,-48303.9292,18.7525,14.9430,30114.5000,0.0000,30114.5000,-1.6549,5798.9732,0.0000,5798.9732,74.9594,0.0000,24315.5268,24315.5268,18.7053,13.4367,16.0710,0.6977,47094.9367,18.7828,18.7525,18.7677,1.6834,1.8758,18.7525,18.2207,18.4866,3.4454,0.2209,18.7828,18.7563,18.7696,1.6456,-2.0967,14.7680,14.7152,14.7416,2.9102,-1.8758,13.4367,13.4570,13.4468,-0.0941,-0.2209,13.4367,13.4621,13.4494,-1.5077,2.0967,5.1746,404.3497,-8728.5000,47094.9367
7741.0000,14.0422,18.7961,8069.1000,47206.2000,-39137.1000,2.6507,1654.7620,7810.0531,9464.8151,129.3738,55016.2531,6414.3380,-48601.9151,18.7899,14.9800,27998.0000,0.0000,27998.0000,-1.5386,5388.8577,0.0000,5388.8577,69.5098,0.0000,22609.1423,22609.1423,18.7602,13.4495,16.1048,0.7397,49927.2669,18.7961,18.7899,18.7930,0.3637,1.8382,18.7899,18.5400,18.6649,2.2098,0.2996,18.7961,18.7910,18.7935,0.3475,-2.1378,14.7299,14.7319,14.7309,-0.0711,-1.8382,13.4495,13.4458,13.4476,0.0677,-0.2996,13.4495,13.4491,13.4493,0.0571,2.1378,5.1844,405.1157,-11139.1000,49927.2669
7742.0000,14.1458,18.8396,8390.0000,46972.0000,-38582.0000,2.6563,1717.6753,7790.4749,9508.1502,129.6497,54762.4749,6672.3247,-48090.1502,18.8303,15.0199,34281.3000,0.0000,34281.3000,-1.8838,6594.8523,0.0000,6594.8523,85.0554,0.0000,27686.4477,27686.4477,18.8222,13.3907,16.1064,0.6519,44006.3060,18.8396,18.8303,18.8350,0.5649,1.9561,18.8303,18.5822,18.7062,0.5566,0.0723,18.8396,18.8307,18.8352,0.5606,-2.0283,14.9627,14.9178,14.9403,2.5851,-1.9561,13.3907,13.4726,13.4316,-0.1355,-0.0723,13.3907,13.4012,13.3959,-0.5857,2.0283,5.1687,403.8888,-4300.7000,44006.3060
7743.0000,14.1583,18.7883,8753.7000,46879.7000,-38126.0000,2.6708,1791.7708,7777.4871,9569.2580,130.3951,54657.1871,6961.9292,-47695.2580,18.7969,14.9868,33930.7000,0.0000,33930.7000,-1.8646,6530.1659,0.0000,6530.1659,84.1281,0.0000,27400.5341,27400.5341,18.7911,13.4416,16.1163,0.6547,44189.3195,18.7883,18.7969,18.7926,-0.4537,1.9569,18.7969,18.6689,18.7329,0.3795,0.0924,18.7883,18.7966,18.7924,-0.4581,-2.0493,14.9131,14.9180,14.9156,-0.2404,-1.9569,13.4416,13.4252,13.4334,0.0801,-0.0924,13.4416,13.4329,13.4372,0.5566,2.0493,5.1988,406.2408,-4195.3000,44189.3195
7744.0000,14.2075,18.7309,9368.5000,46709.8000,-37341.3000,2.6948,1916.0843,7758.3876,9674.4718,131.5731,54468.1876,7452.4157,-47015.7718,18.7409,14.9315,40670.8000,0.0000,40670.8000,-2.2350,7832.8924,0.0000,7832.8924,100.8965,0.0000,32837.9076,32837.9076,18.7424,13.4558,16.0991,0.5459,36850.3530,18.7309,18.7417,18.7363,-0.6208,2.0924,18.7424,18.7289,18.7357,0.0919,-0.1426,18.7309,18.7424,18.7367,-0.6148,-1.9498,14.9315,14.9283,14.9299,0.2312,-2.0924,14.9315,13.1520,14.0418,7.3993,0.1426,13.4336,13.4340,13.4338,0.0164,1.9498,5.2198,407.8843,3329.5000,36850.3530
7745.0000,14.2071,18.6243,9998.6000,46585.5000,-36586.9000,2.7217,2044.9661,7737.6795,9782.6456,132.9026,54323.1795,7953.6339,-46369.5456,18.6490,14.8406,39236.3000,0.0000,39236.3000,-2.1561,7565.4610,0.0000,7565.4610,97.4300,0.0000,31670.8390,31670.8390,18.6451,13.5518,16.0984,0.5607,37844.2855,18.6243,18.6443,18.6343,-1.1728,2.0796,18.6451,18.7749,18.7100,-0.2521,-0.0766,18.6243,18.6451,18.6347,-1.1723,-2.0030,14.8406,14.8565,14.8486,-0.9233,-2.0796,14.8406,13.6703,14.2554,2.6369,0.0766,13.5563,13.5329,13.5446,1.3959,2.0030,5.2818,412.7271,2649.4000,37844.2855
7746.0000,14.0561,16.7618,17647.5000,35116.9000,-17469.4000,2.5776,3618.2212,5811.8565,9430.0777,125.9153,40928.7565,14029.2788,-26899.4777,17.2710,13.4787,44965.6000,0.0000,44965.6000,-2.4710,8829.2062,0.0000,8829.2062,111.8307,0.0000,36136.3938,36136.3938,17.1584,14.8701,16.0143,0.1825,12315.6479,16.7618,17.0970,16.9294,-20.5162,2.1125,17.1584,18.2961,17.7272,-11.8013,-0.3585,16.7618,17.1584,16.9601,-20.1507,-1.7539,13.4787,13.7238,13.6012,-14.9945,-2.1125,13.4787,14.0476,13.7631,-5.8832,0.3585,14.7020,14.4563,14.5792,12.5426,1.7539,4.9746,388.7256,27496.2000,12315.6479
7747.0000,13.2969,15.5202,17316.6000,28322.4000,-11005.8000,2.2393,3594.9444,4604.4618,8199.4062,109.4630,32926.8618,13721.6556,-19205.2062,16.7939,13.0083,41624.9000,0.0000,41624.9000,-2.2874,8227.1142,0.0000,8227.1142,105.9923,0.0000,33397.7858,33397.7858,13.1873,18.5466,15.8669,-0.3650,-24635.2398,15.5202,15.7992,15.6597,-15.2648,1.8901,18.1040,18.0140,18.0590,4.0623,-1.5410,15.5202,16.5936,16.0569,-10.8410,-0.3492,13.0083,13.1254,13.0668,-6.3908,-1.8901,13.0083,13.1873,13.0978,-7.9709,1.5410,13.1873,14.2249,13.7061,-10.4778,0.3492,4.3635,340.9694,30619.1000,-24635.2398
7748.0000,12.8323,14.5472,19754.4000,26430.0000,-6675.6000,2.2767,4132.9444,4250.9724,8383.9168,111.7684,30680.9724,15621.4556,-15059.5168,16.4470,12.6660,46851.5000,0.0000,46851.5000,-2.5746,9305.2836,0.0000,9305.2836,120.2930,0.0000,37546.2164,37546.2164,12.7543,18.7918,15.7731,-0.5469,-36915.0898,14.5472,14.7521,14.6496,-12.1310,2.0462,18.4346,18.3571,18.3958,4.1226,-1.8157,14.5472,15.9775,15.2623,-9.5307,-0.2305,12.6660,12.7396,12.7028,-4.3355,-2.0462,12.6660,12.7543,12.7101,-4.6199,1.8157,12.7543,13.6554,13.2049,-5.9907,0.2305,4.4537,348.0165,40175.9000,-36915.0898
7749.0000,16.7543,16.0638,27371.2000,14010.4000,13360.8000,-2.0859,5379.7150,2477.5328,7857.2478,103.5710,16487.9328,21991.4850,5503.5522,17.1501,13.3598,43305.3000,0.0000,43305.3000,-2.3797,8517.2591,0.0000,8517.2591,111.8635,0.0000,34788.0409,34788.0409,14.3181,17.0686,15.6933,-0.7019,-47374.9178,16.7543,13.8903,15.3223,8.1759,0.0979,17.0686,17.2900,17.1793,-14.6229,-2.2818,17.0686,16.7543,16.9114,19.9591,2.1839,13.3598,12.4640,12.9119,2.5821,-0.0979,13.3598,13.2510,13.3054,7.2413,2.2818,15.9024,15.4331,15.6677,29.7798,-2.1839,0.1000,7.8141,56666.1000,-47374.9178
7750.0000,16.8629,16.5450,24198.8000,14496.2000,9702.6000,-1.9439,4748.4504,2570.5003,7318.9507,92.7624,17066.7003,19450.3496,2383.6493,16.7742,12.9889,47586.1000,0.0000,47586.1000,-2.6150,9407.9142,0.0000,9407.9142,121.4256,0.0000,38178.1858,38178.1858,14.4859,16.8530,15.6695,-0.6166,-41622.2439,16.8629,15.3769,16.1199,9.6839,0.2237,16.8530,16.9049,16.8790,-3.5656,-2.3913,16.8530,16.8629,16.8580,-0.5866,2.1676,12.9889,12.9130,12.9509,0.5292,-0.2237,12.9889,13.0392,13.0141,-3.4572,2.3913,16.1702,16.0819,16.1260,5.5891,-2.1676,0.1000,7.8141,57288.7000,-41622.2439
7751.0000,16.9424,15.7729,26070.6000,10672.5000,15398.1000,-1.8605,5109.6814,1896.2876,7005.9690,88.2259,12568.7876,20960.9186,8392.1310,16.8831,13.0964,42683.8000,0.0000,42683.8000,-2.3456,8425.9623,0.0000,8425.9623,109.6298,0.0000,34257.8377,34257.8377,14.3182,16.9621,15.6402,-0.6354,-42891.9558,16.9424,16.0150,16.4787,4.3878,0.1617,16.9621,16.9473,16.9547,0.9724,-2.1839,16.9621,16.9424,16.9522,1.1957,2.0222,13.0964,12.9307,13.0135,0.8139,-0.1617,13.0964,13.0818,13.0891,0.9636,2.1839,15.5457,15.6535,15.5996,-6.2947,-2.0222,0.1000,7.8141,58081.9000,-42891.9558
7752.0000,17.0245,15.4053,27547.6000,8963.9000,18583.7000,-1.8566,5392.5578,1596.0313,6988.5891,87.7068,10559.9313,22155.0422,11595.1109,16.9801,13.1921,45385.0000,0.0000,45385.0000,-2.4940,8947.1809,0.0000,8947.1809,116.3469,0.0000,36437.8191,36437.8191,14.1567,17.0411,15.5989,-0.7170,-48400.7548,17.0245,16.4828,16.7537,3.3769,0.2125,17.0411,17.0264,17.0337,1.0118,-2.2815,17.0411,17.0245,17.0328,1.0309,2.0691,13.1921,13.0137,13.1029,1.1368,-0.2125,13.1921,13.1746,13.1834,1.1963,2.2815,15.1597,15.2397,15.1997,-4.7670,-2.0691,0.1000,7.8141,63968.7000,-48400.7548
7753.0000,17.0286,15.2993,26643.8000,8159.3000,18484.5000,-1.7716,5215.3186,1452.9221,6668.2408,83.5452,9612.2221,21428.4814,11816.2592,17.0081,13.2198,39489.5000,0.0000,39489.5000,-2.1700,7781.9374,0.0000,7781.9374,101.0630,0.0000,31707.5626,31707.5626,14.1510,17.0280,15.5895,-0.6480,-43739.0807,17.0286,16.6909,16.8597,1.3384,0.1328,17.0280,17.0288,17.0284,-0.0061,-2.0372,17.0280,17.0286,17.0283,0.0042,1.9044,13.2198,13.0749,13.1473,0.5948,-0.1328,13.2198,13.2127,13.2162,0.4551,2.0372,15.1442,15.1548,15.1495,-0.5482,-1.9044,0.1000,7.8141,57974.0000,-43739.0807
7754.0000,17.0557,15.1287,27627.7000,7545.4000,20082.3000,-1.7938,5405.7289,1344.5321,6750.2610,84.4738,8889.9321,22221.9711,13332.0390,17.0390,13.2503,44846.0000,0.0000,44846.0000,-2.4644,8833.7415,0.0000,8833.7415,114.7158,0.0000,36012.2585,36012.2585,14.0542,17.0625,15.5583,-0.7320,-49406.9961,17.0557,16.8651,16.9604,1.2734,0.2235,17.0625,17.0564,17.0594,0.4328,-2.2408,17.0625,17.0557,17.0591,0.4298,2.0173,13.2503,13.1493,13.1998,0.6917,-0.2235,13.2503,13.2442,13.2473,0.4330,2.2408,14.9094,14.9539,14.9316,-2.5703,-2.0173,0.1000,7.8141,64928.3000,-49406.9961
7755.0000,17.0603,14.9750,28329.9000,7016.7000,21313.2000,-1.8053,5542.7447,1250.4682,6793.2129,84.8962,8267.1682,22787.1553,14519.9871,17.0531,13.2643,39714.2000,0.0000,39714.2000,-2.1824,7821.3628,0.0000,7821.3628,101.5341,0.0000,31892.8372,31892.8372,14.0411,17.0611,15.5511,-0.6881,-46448.7837,17.0603,16.9335,16.9969,0.4991,0.1257,17.0611,17.0604,17.0608,0.0747,-2.0567,17.0611,17.0603,17.0607,0.0779,1.9310,13.2643,13.1817,13.2230,0.3377,-0.1257,13.2643,13.2608,13.2625,0.2426,2.0567,14.8583,14.8722,14.8653,-0.7427,-1.9310,0.1000,7.8141,61027.4000,-46448.7837
7756.0000,17.0812,14.8258,29501.6000,6531.3000,22970.3000,-1.8433,5770.1987,1164.5816,6934.7803,86.5777,7695.8816,23731.4013,16035.5197,17.0746,13.2854,43564.0000,0.0000,43564.0000,-2.3939,8577.0187,0.0000,8577.0187,111.3493,0.0000,34986.9813,34986.9813,13.9666,17.0863,15.5265,-0.7553,-50985.1371,17.0812,16.9898,17.0355,0.5237,0.1835,17.0863,17.0816,17.0840,0.3385,-2.2104,17.0863,17.0812,17.0838,0.3367,2.0269,13.2854,13.2171,13.2513,0.4002,-0.1835,13.2854,13.2812,13.2833,0.3090,2.2104,14.6801,14.7142,14.6971,-1.9704,-2.0269,0.1000,7.8141,66534.3000,-50985.1371
7757.0000,16.8990,15.9508,22149.1000,10065.7000,12083.4000,-1.6279,4343.9030,1786.5050,6130.4080,77.1266,11852.2050,17805.1970,5952.9920,16.9075,13.1204,39727.6000,0.0000,39727.6000,-2.1831,7839.7478,0.0000,7839.7478,101.5058,0.0000,31887.8522,31887.8522,14.2560,16.8516,15.5538,-0.5652,-38152.2858,16.8990,17.0415,16.9702,-0.7290,0.1851,16.8516,16.8950,16.8733,-2.4837,-1.9980,16.8516,16.8990,16.8753,-2.4575,1.8130,13.1204,13.2570,13.1887,-0.6968,-0.1851,13.1204,13.1508,13.1356,-1.7237,1.9980,15.6758,15.4741,15.5749,10.6517,-1.8130,0.1000,7.8141,51811.0000,-38152.2858
7758.0000,16.6840,17.2442,15993.9000,13630.8000,2363.1000,-1.4762,3146.8684,2406.1300,5552.9984,70.7467,16036.9300,12847.0316,-3189.8984,16.7073,12.9229,43329.6000,0.0000,43329.6000,-2.3811,8574.3911,0.0000,8574.3911,111.0307,0.0000,34755.2089,34755.2089,14.5201,16.6338,15.5770,-0.4659,-31445.8094,16.6840,16.9161,16.8000,-1.9954,0.3016,16.6338,16.6770,16.6554,-2.5713,-2.0794,16.6338,16.6840,16.6589,-2.5530,1.7778,12.9229,13.1383,13.0306,-1.8495,-0.3016,12.9229,12.9612,12.9420,-2.2776,2.0794,16.5476,16.3435,16.4456,10.5649,-1.7778,0.1000,7.8141,45692.7000,-31445.8094
7759.0000,14.0243,18.6469,11607.7000,62095.8000,-50488.1000,3.5384,2381.1300,10269.1072,12650.2372,173.8871,72364.9072,9226.5700,-63138.3372,18.2295,14.4253,24799.4000,0.0000,24799.4000,-1.3628,4807.6830,0.0000,4807.6830,63.7696,0.0000,19991.7170,19991.7170,18.0816,13.5328,15.8072,0.5655,38171.0370,18.6469,18.2295,18.4382,19.8281,1.6337,18.2295,16.8610,17.5453,10.7975,0.2709,18.6469,18.2553,18.4511,21.6869,-1.9047,14.1919,13.9293,14.0606,12.4886,-1.6337,13.5328,13.0182,13.2755,4.0829,-0.2709,13.5328,14.1058,13.8193,-31.6349,1.9047,7.0418,550.2570,-25688.7000,38171.0370
7760.0000,13.4688,19.7173,1231.1000,104049.9000,-102818.8000,4.9813,254.8514,16983.6270,17238.4784,242.8601,121033.5270,976.2486,-120057.2784,19.4758,15.6575,18382.0000,0.0000,18382.0000,-1.0101,3508.0024,0.0000,3508.0024,46.0435,0.0000,14873.9976,14873.9976,19.3660,12.7960,16.0810,1.4909,100632.8514,19.7173,19.4758,19.5966,14.0371,1.9972,19.4758,18.8034,19.1396,19.2983,0.9870,19.7173,19.5521,19.6347,14.3425,-2.9842,14.3255,14.2752,14.3003,2.9517,-1.9972,12.7960,12.9622,12.8791,-4.7249,-0.9870,12.7960,12.9291,12.8625,-11.4872,2.9842,9.8867,772.5616,-84436.8000,100632.8514
7761.0000,13.2507,19.6007,282.1000,118399.8000,-118117.7000,5.6101,58.6091,19228.0027,19286.6119,272.5152,137627.8027,223.4909,-137404.3119,13.1582,16.5692,1572.7000,5200.5000,-3627.8000,0.3627,328.2005,842.0595,1170.2599,17.7004,6042.5595,1244.4995,-4798.0599,19.4221,13.2195,16.3208,2.1169,142891.1074,19.6007,19.5995,19.6001,0.1013,1.7491,19.0790,19.0895,19.0842,-0.6092,2.1119,19.6007,19.6040,19.6024,-0.3320,-3.8610,13.1582,13.4005,13.2793,-12.2626,-1.7491,13.2195,13.1582,13.1889,3.7965,-2.1119,13.2195,13.1829,13.2012,4.1455,3.8610,11.9153,931.0748,-121745.5000,142891.1074
7762.0000,13.3023,19.6804,0.0000,129682.9000,-129682.9000,6.1287,0.0000,21085.6323,21085.6323,297.2674,150768.5323,0.0000,-150768.5323,13.2958,18.9016,31.1000,4600.4000,-4569.3000,0.2461,6.4760,746.3065,752.7825,11.9682,5346.7065,24.6240,-5322.0825,19.6109,13.3184,16.4646,2.2921,154719.9266,19.6804,19.6647,19.6726,0.9332,1.9609,19.5796,19.4940,19.5368,5.5198,2.2070,19.6804,19.6728,19.6766,0.9549,-4.1678,13.2958,13.2923,13.2940,0.2356,-1.9609,13.3184,13.2958,13.3071,1.4850,-2.2070,13.3184,13.3071,13.3127,1.4043,4.1678,12.7067,992.9161,-134252.2000,154719.9266
