Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7763.0000,13.4074,19.7877,0.0000,139491.9000,-139491.9000,6.5923,0.0000,22736.1042,22736.1042,319.8588,162228.0042,0.0000,-162228.0042,13.4076,19.0800,0.0000,4455.9000,-4455.9000,0.2368,0.0000,723.9918,723.9918,11.5159,5179.8918,0.0000,-5179.8918,19.7410,13.4275,16.5843,2.4636,166296.2867,19.7877,19.7668,19.7773,1.3225,2.1185,19.6978,19.6714,19.6846,1.8424,2.3553,19.7877,19.7777,19.7827,1.3389,-4.4738,13.4076,13.3870,13.3973,1.3055,-2.1185,13.4275,13.4076,13.4176,1.3922,-2.3553,13.4275,13.4171,13.4223,1.3811,4.4738,13.6141,1063.8288,-143947.8000,166296.2867
7764.0000,13.5267,19.9095,0.0000,148990.5000,-148990.5000,7.0412,0.0000,24352.0370,24352.0370,341.8720,173342.5370,0.0000,-173342.5370,13.5276,19.2013,0.0000,6926.5000,-6926.5000,0.3680,0.0000,1127.3109,1127.3109,17.9089,8053.8109,0.0000,-8053.8109,19.8549,13.5471,16.7010,2.6705,180260.1790,19.9095,19.8865,19.8980,1.5154,2.2244,19.7893,19.7734,19.7814,1.2266,2.5924,19.9095,19.8988,19.9041,1.5238,-4.8168,13.5276,13.5050,13.5163,1.4947,-2.2244,13.5471,13.5276,13.5374,1.5046,-2.5924,13.5471,13.5366,13.5419,1.5019,4.8168,14.7760,1154.6136,-155917.0000,180260.1790
7765.0000,13.6432,20.0284,0.0000,157785.4000,-157785.4000,7.4568,0.0000,25860.0910,25860.0910,362.3330,183645.4910,0.0000,-183645.4910,13.6445,19.3195,0.0000,9757.5000,-9757.5000,0.5185,0.0000,1590.6959,1590.6959,25.2406,11348.1959,0.0000,-11348.1959,19.9648,13.6617,16.8133,2.8724,193885.7373,20.0284,20.0066,20.0175,1.5012,2.3128,19.8808,19.8669,19.8739,1.1751,2.8312,20.0284,20.0186,20.0235,1.4997,-5.1440,13.6445,13.6230,13.6337,1.4757,-2.3128,13.6617,13.6445,13.6531,1.4552,-2.8312,13.6617,13.6523,13.6570,1.4478,5.1440,15.9111,1243.3147,-167542.9000,193885.7373
7766.0000,13.7476,20.1350,0.0000,166815.0000,-166815.0000,7.8835,0.0000,27407.1678,27407.1678,383.3590,194222.1678,0.0000,-194222.1678,13.7488,19.4250,0.0000,11287.3000,-11287.3000,0.5997,0.0000,1842.8308,1842.8308,29.2115,13130.1308,0.0000,-13130.1308,20.0692,13.7631,16.9162,3.0568,206332.5023,20.1350,20.1162,20.1256,1.3629,2.4279,19.9793,19.9655,19.9724,1.2476,3.0277,20.1350,20.1267,20.1308,1.3537,-5.4556,13.7488,13.7303,13.7395,1.3356,-2.4279,13.7631,13.7488,13.7560,1.3001,-3.0277,13.7631,13.7552,13.7592,1.2919,5.4556,16.9309,1323.0069,-178102.3000,206332.5023
7767.0000,13.8240,20.2131,0.0000,175298.5000,-175298.5000,8.2844,0.0000,28852.9691,28852.9691,403.1297,204151.4691,0.0000,-204151.4691,13.8249,19.5019,0.0000,9390.1000,-9390.1000,0.4989,0.0000,1534.7600,1534.7600,24.3118,10924.8600,0.0000,-10924.8600,20.1598,13.8351,16.9974,3.1743,214266.6231,20.2131,20.1999,20.2065,1.0351,2.5952,20.0873,20.0726,20.0800,1.3573,3.0941,20.2131,20.2072,20.2102,1.0160,-5.6893,13.8249,13.8119,13.8184,1.0103,-2.5952,13.8351,13.8249,13.8300,0.9518,-3.0941,13.8351,13.8296,13.8323,0.9413,5.6893,17.5355,1370.2519,-184688.6000,214266.6231
7768.0000,13.9008,20.2915,0.0000,183402.5000,-183402.5000,8.6674,0.0000,30241.5929,30241.5929,421.9775,213644.0929,0.0000,-213644.0929,13.9014,19.5793,0.0000,9592.9000,-9592.9000,0.5097,0.0000,1569.6406,1569.6406,24.8445,11162.5406,0.0000,-11162.5406,20.2408,13.9114,17.0761,3.3190,224034.5618,20.2915,20.2791,20.2853,1.0098,2.7192,20.1687,20.1577,20.1632,1.0631,3.2289,20.2915,20.2859,20.2887,1.0061,-5.9482,13.9014,13.8893,13.8953,0.9874,-2.7192,13.9114,13.9014,13.9064,0.9814,-3.2289,13.9114,13.9060,13.9087,0.9808,5.9482,18.3261,1432.0299,-192995.4000,224034.5618
7769.0000,13.9846,20.3771,0.0000,189846.5000,-189846.5000,8.9720,0.0000,31366.3609,31366.3609,437.0238,221212.8609,0.0000,-221212.8609,13.9853,19.6643,0.0000,12513.7000,-12513.7000,0.6649,0.0000,2050.0564,2050.0564,32.4191,14563.7564,0.0000,-14563.7564,20.3177,13.9957,17.1567,3.4812,234982.4055,20.3771,20.3640,20.3706,1.0877,2.7690,20.2285,20.2209,20.2247,0.8010,3.4339,20.3771,20.3712,20.3742,1.0907,-6.2029,13.9853,13.9725,13.9789,1.0674,-2.7690,13.9957,13.9853,13.9905,1.0741,-3.4339,13.9957,13.9900,13.9929,1.0743,6.2029,19.2490,1504.1475,-202360.2000,234982.4055
7770.0000,14.0643,20.4586,0.0000,196097.0000,-196097.0000,9.2674,0.0000,32460.4537,32460.4537,451.6611,228557.4537,0.0000,-228557.4537,14.0652,19.7450,0.0000,14641.7000,-14641.7000,0.7780,0.0000,2401.4753,2401.4753,37.9452,17043.1753,0.0000,-17043.1753,20.3936,14.0745,17.2340,3.6271,244831.3599,20.4586,20.4463,20.4524,1.0468,2.8298,20.2951,20.2872,20.2911,0.8605,3.6078,20.4586,20.4532,20.4559,1.0449,-6.4376,14.0652,14.0531,14.0591,1.0268,-2.8298,14.0745,14.0652,14.0698,1.0158,-3.6078,14.0745,14.0693,14.0719,1.0127,6.4376,20.0704,1568.3266,-210738.7000,244831.3599
7771.0000,13.7261,20.1130,0.0000,108881.1000,-108881.1000,5.1456,0.0000,17879.7686,17879.7686,250.9125,126760.8686,0.0000,-126760.8686,13.7315,19.4074,0.0000,161.2000,-161.2000,0.0086,0.0000,26.3119,26.3119,0.4179,187.5119,0.0000,-187.5119,20.1698,13.6390,16.9044,1.9234,129830.6994,20.1130,20.1861,20.1496,-3.5961,1.7124,20.1822,20.2053,20.1938,-1.1159,1.7209,20.1130,20.1520,20.1325,-3.8438,-3.4333,13.7315,13.8020,13.7667,-3.4697,-1.7124,13.6390,13.7315,13.6852,-4.5827,-1.7209,13.6390,13.6882,13.6636,-4.8686,3.4333,10.3004,804.8841,-109042.3000,129830.6994
7772.0000,13.6097,19.9942,0.0000,107042.1000,-107042.1000,5.0587,0.0000,17529.7775,17529.7775,246.1275,124571.8775,0.0000,-124571.8775,13.6066,13.6066,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0280,13.5850,16.8065,1.8624,125713.6529,19.9942,20.0279,20.0111,-1.6122,1.6862,20.0279,20.0639,20.0459,-1.7252,1.6862,19.9942,20.0101,20.0022,-1.5139,-3.3725,13.6066,13.6413,13.6240,-1.6642,-1.6862,13.5850,13.6066,13.5958,-1.0204,-1.6862,13.5850,13.5939,13.5894,-0.8359,3.3725,10.0983,789.0990,-107042.1000,125713.6529
7773.0000,13.4236,19.7644,216.0000,61433.8000,-61217.8000,2.9145,44.7478,10017.0064,10061.7543,141.7068,71450.8064,171.2522,-71279.5543,13.4288,13.4288,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8463,13.3388,16.5926,1.0837,73153.0850,19.7644,19.8507,19.8075,-2.3974,0.9715,19.8507,19.9189,19.8848,-1.8857,0.9715,19.7644,19.8100,19.7872,-2.5354,-1.9430,13.4288,13.4969,13.4628,-1.8853,-0.9715,13.3388,13.4288,13.3838,-2.4993,-0.9715,13.3388,13.3869,13.3629,-2.6752,1.9430,5.8161,454.4773,-61217.8000,73153.0850
7774.0000,13.3330,19.6328,409.2000,58505.3000,-58096.1000,2.7862,84.8995,9519.3825,9604.2820,135.3169,68024.6825,324.3005,-67700.3820,13.3288,13.3288,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.6972,13.2982,16.4977,1.0187,68765.3322,19.6328,19.6961,19.6644,-1.6680,0.9287,19.6961,19.7644,19.7302,-1.8061,0.9287,19.6328,19.6635,19.6482,-1.6186,-1.8575,13.3288,13.3772,13.3530,-1.2664,-0.9287,13.2982,13.3288,13.3135,-0.7889,-0.9287,13.2982,13.3109,13.3045,-0.6449,1.8575,5.5569,434.2241,-58096.1000,68765.3322
7775.0000,13.3323,19.5414,682.7000,45019.5000,-44336.8000,2.1631,141.6461,7324.9902,7466.6363,105.0185,52344.4902,541.0539,-51803.4363,19.5929,15.7594,2688.7000,0.0000,2688.7000,-0.1478,512.3783,0.0000,512.3783,7.3449,0.0000,2176.3217,2176.3217,19.5971,13.1686,16.3829,0.7403,49970.1457,19.5414,19.5929,19.5672,-1.1147,0.7703,19.5929,19.6608,19.6269,-1.1888,0.6225,19.5414,19.5687,19.5551,-1.0647,-1.3928,13.7235,13.5652,13.6443,3.5745,-0.7703,13.1686,13.2402,13.2044,-1.2577,-0.6225,13.1686,13.2034,13.1860,-1.3713,1.3928,4.3161,337.2631,-41648.1000,49970.1457
7776.0000,13.3173,19.4748,765.4000,38542.5000,-37777.1000,1.8613,158.8439,6268.9606,6427.8045,90.3772,44811.4606,606.5561,-44204.9045,19.5177,15.6995,2755.5000,0.0000,2755.5000,-0.1514,525.5885,0.0000,525.5885,6.7450,0.0000,2229.9115,2229.9115,19.5227,13.0781,16.3004,0.6297,42502.3560,19.4748,19.5177,19.4963,-0.7969,0.6709,19.5177,19.5790,19.5483,-0.8884,0.5195,19.4748,19.4981,19.4865,-0.7683,-1.1904,13.7248,13.6859,13.7054,0.7955,-0.6709,13.0781,13.1493,13.1137,-1.0361,-0.5195,13.0781,13.1096,13.0939,-1.0530,1.1904,3.6985,289.0079,-35021.6000,42502.3560
7777.0000,13.3597,19.4349,944.7000,34284.6000,-33339.9000,1.6694,195.9167,5581.9060,5777.8227,81.0691,39866.5060,748.7833,-39117.7227,19.4568,15.6393,4726.7000,0.0000,4726.7000,-0.2597,902.2476,0.0000,902.2476,11.5848,0.0000,3824.4524,3824.4524,19.4621,13.1205,16.2913,0.8133,54896.6744,19.4349,19.4568,19.4459,-0.5492,0.9213,19.4568,19.4997,19.4783,-0.7868,0.6615,19.4349,19.4464,19.4407,-0.4940,-1.5828,13.8277,13.7820,13.8048,1.2592,-0.9213,13.1205,13.1163,13.1184,0.1162,-0.6615,13.1205,13.1139,13.1172,0.3403,1.5828,3.3068,258.3989,-28613.2000,54896.6744
7778.0000,13.4879,19.3957,1337.4000,30614.2000,-29276.8000,1.5164,276.7694,4999.2585,5276.0279,73.6850,35613.4585,1060.6306,-34552.8279,19.4138,15.5968,7915.3000,0.0000,7915.3000,-0.4350,1511.6930,0.0000,1511.6930,19.4196,0.0000,6403.6070,6403.6070,19.4186,13.0613,16.2399,0.6682,45106.8404,19.3957,19.4138,19.4047,-0.4371,0.9032,19.4138,19.4523,19.4330,-0.4866,0.4682,19.3957,19.4071,19.4014,-0.4151,-1.3714,14.3000,14.1140,14.2070,4.9126,-0.9032,13.0613,13.0953,13.0783,-0.4251,-0.4682,13.0613,13.0755,13.0684,-0.5294,1.3714,2.9878,233.4699,-21361.5000,45106.8404
7779.0000,13.6992,19.3740,1822.0000,27140.7000,-25318.7000,1.3774,375.7454,4454.0609,4829.8064,67.0109,31594.7609,1446.2546,-30148.5064,19.3848,15.5682,11604.7000,0.0000,11604.7000,-0.6377,2217.0947,0.0000,2217.0947,28.4918,0.0000,9387.6053,9387.6053,19.3898,12.9749,16.1824,0.5236,35342.6935,19.3740,19.3848,19.3794,-0.2467,0.9013,19.3848,19.4257,19.4053,-0.2760,0.2636,19.3740,19.3817,19.3778,-0.2249,-1.1649,14.8360,14.5995,14.7177,6.2224,-0.9013,12.9749,13.0645,13.0197,-0.6480,-0.2636,12.9749,13.0027,12.9888,-0.9015,1.1649,2.6952,210.6069,-13714.0000,35342.6935
7780.0000,13.8523,19.2936,2217.4000,24192.2000,-21974.8000,1.2586,456.1419,3984.5320,4440.6738,61.3153,28176.7320,1761.2581,-26415.4738,19.3262,15.5102,12779.4000,0.0000,12779.4000,-0.7023,2443.2817,0.0000,2443.2817,31.3912,0.0000,10336.1183,10336.1183,19.3339,12.9370,16.1354,0.4334,29254.8363,19.2936,19.3262,19.3099,-0.7797,0.8634,19.3262,19.4132,19.3697,-0.3702,0.1612,19.2936,19.3214,19.3075,-0.7898,-1.0246,15.0469,14.9184,14.9827,3.2563,-0.8634,12.9370,13.0281,12.9825,-0.3891,-0.1612,12.9370,12.9539,12.9454,-0.4643,1.0246,2.4546,191.8074,-9195.4000,29254.8363
7781.0000,13.7148,19.6795,1470.1000,38037.2000,-36567.1000,1.8741,303.0966,6244.5757,6547.6723,91.3002,44281.7757,1167.0034,-43114.7723,19.5705,15.7517,14832.9000,0.0000,14832.9000,-0.8151,2827.4357,0.0000,2827.4357,36.4712,0.0000,12005.4643,12005.4643,19.5614,12.8080,16.1847,0.7703,51992.1929,19.6795,19.5705,19.6250,3.8618,1.2087,19.5705,19.4304,19.5004,1.6370,0.3936,19.6795,19.5936,19.6366,4.0304,-1.6024,14.8320,14.8757,14.8538,-1.4957,-1.2087,12.8080,12.9274,12.8677,-1.3269,-0.3936,12.8080,12.8392,12.8236,-1.4113,1.6024,3.6752,287.1839,-21734.2000,51992.1929
7782.0000,13.6469,19.6982,1413.3000,46595.5000,-45182.2000,2.2756,291.7111,7637.3961,7929.1071,110.7626,54232.8961,1121.5889,-53111.3071,19.6793,15.8594,16751.9000,0.0000,16751.9000,-0.9206,3189.0320,0.0000,3189.0320,41.0215,0.0000,13562.8680,13562.8680,19.6631,12.8082,16.2356,0.9764,65907.9456,19.6982,19.6793,19.6887,0.8285,1.4446,19.6793,19.5767,19.6280,1.5982,0.5241,19.6982,19.6861,19.6921,0.7295,-1.9687,14.7644,14.7864,14.7754,-0.8872,-1.4446,12.8082,12.8410,12.8246,-0.4612,-0.5241,12.8082,12.8108,12.8095,-0.1108,1.9687,4.4629,348.7380,-28430.3000,65907.9456
7783.0000,13.4143,19.7744,193.2000,108035.9000,-107842.7000,5.1157,40.0306,17611.8381,17651.8687,248.7813,125647.7381,153.1694,-125494.5687,19.7571,15.9363,9921.9000,0.0000,9921.9000,-0.5452,1887.0491,0.0000,1887.0491,24.2523,0.0000,8034.8509,8034.8509,19.7518,13.0823,16.4171,1.7418,117573.2861,19.7744,19.7571,19.7657,0.9884,1.8870,19.7571,19.7219,19.7395,1.4049,1.3418,19.7744,19.7642,19.7693,0.9911,-3.2287,13.8574,14.0393,13.9483,-9.9215,-1.8870,13.0823,13.0126,13.0475,2.7490,-1.3418,13.0823,13.0491,13.0657,3.1507,3.2287,10.1611,793.9989,-97920.8000,117573.2861
7784.0000,13.5206,19.9033,0.0000,153379.1000,-153379.1000,7.2486,0.0000,25065.7857,25065.7857,351.9577,178444.8857,0.0000,-178444.8857,19.8821,16.0600,6283.2000,0.0000,6283.2000,-0.3453,1193.2166,0.0000,1193.2166,15.3383,0.0000,5089.9834,5089.9834,19.8808,13.4228,16.6518,2.5474,171951.2239,19.9033,19.8821,19.8927,1.5912,2.5313,19.8821,19.8570,19.8696,1.6289,2.1860,19.9033,19.8918,19.8975,1.6063,-4.7173,13.7259,13.7594,13.7427,-2.4228,-2.5313,13.4228,13.3573,13.3900,4.1930,-2.1860,13.4228,13.3925,13.4076,4.1856,4.7173,14.4239,1127.1055,-147095.9000,171951.2239
7785.0000,13.6668,20.0526,0.0000,167017.6000,-167017.6000,7.8931,0.0000,27388.3816,27388.3816,383.5184,194405.9816,0.0000,-194405.9816,13.6495,19.3056,0.0000,8717.8000,-8717.8000,0.4632,0.0000,1421.3021,1421.3021,23.2598,10139.1021,0.0000,-10139.1021,19.9941,13.6892,16.8416,3.0105,203206.7172,20.0526,20.0275,20.0400,1.8373,2.4766,19.9138,19.9077,19.9107,0.5559,2.9398,20.0526,20.0410,20.0468,1.8600,-5.4165,13.6495,13.6636,13.6565,-0.9801,-2.4766,13.6892,13.6495,13.6693,3.4303,-2.9398,13.6892,13.6683,13.6788,3.3314,5.4165,16.6854,1303.8189,-175735.4000,203206.7172
7786.0000,13.7970,20.1856,0.0000,177800.0000,-177800.0000,8.4027,0.0000,29246.0630,29246.0630,408.6667,207046.0630,0.0000,-207046.0630,13.7975,19.4743,0.0000,9263.2000,-9263.2000,0.4922,0.0000,1513.4237,1513.4237,23.9736,10776.6237,0.0000,-10776.6237,20.1270,13.8161,16.9715,3.2076,216513.8179,20.1856,20.1640,20.1748,1.6855,2.6368,20.0555,20.0372,20.0464,1.6965,3.1290,20.1856,20.1758,20.1807,1.6752,-5.7658,13.7975,13.7767,13.7871,1.6349,-2.6368,13.8161,13.7975,13.8068,1.7180,-3.1290,13.8161,13.8064,13.8112,1.6578,5.7658,17.7535,1387.2810,-187063.2000,216513.8179
7787.0000,13.9014,20.2921,0.0000,187414.7000,-187414.7000,8.8570,0.0000,30903.6301,30903.6301,431.1326,218318.3301,0.0000,-218318.3301,13.9022,19.5802,0.0000,8532.2000,-8532.2000,0.4533,0.0000,1396.1007,1396.1007,22.0950,9928.3007,0.0000,-9928.3007,20.2420,13.9155,17.0787,3.3657,227184.5199,20.2921,20.2756,20.2839,1.3759,2.8012,20.1788,20.1627,20.1707,1.5597,3.2546,20.2921,20.2846,20.2884,1.3590,-6.0558,13.9022,13.8861,13.8941,1.3511,-2.8012,13.9155,13.9022,13.9089,1.2911,-3.2546,13.9155,13.9085,13.9120,1.2754,6.0558,18.5905,1452.6915,-195946.9000,227184.5199
7788.0000,14.0097,20.4028,0.0000,196552.5000,-196552.5000,9.2889,0.0000,32493.7056,32493.7056,452.4628,229046.2056,0.0000,-229046.2056,14.0106,19.6898,0.0000,10891.9000,-10891.9000,0.5787,0.0000,1785.0219,1785.0219,28.2176,12676.9219,0.0000,-12676.9219,20.3474,14.0237,17.1856,3.5656,240677.0974,20.4028,20.3867,20.3947,1.3971,2.9034,20.2708,20.2593,20.2651,1.1984,3.4821,20.4028,20.3955,20.3991,1.3962,-6.3855,14.0106,13.9948,14.0027,1.3689,-2.9034,14.0237,14.0106,14.0171,1.3660,-3.4821,14.0237,14.0166,14.0201,1.3645,6.3855,19.7099,1540.1583,-207444.4000,240677.0974
7789.0000,14.1270,20.5226,0.0000,208456.1000,-208456.1000,9.8514,0.0000,34557.7674,34557.7674,480.2068,243013.8674,0.0000,-243013.8674,14.1280,19.8086,0.0000,13526.3000,-13526.3000,0.7187,0.0000,2220.5792,2220.5792,35.0581,15746.8792,0.0000,-15746.8792,20.4604,14.1412,17.3008,3.8167,257630.5717,20.5226,20.5060,20.5143,1.5027,3.0442,20.3728,20.3614,20.3671,1.2902,3.7630,20.5226,20.5152,20.5189,1.5048,-6.8072,14.1280,14.1117,14.1199,1.4736,-3.0442,14.1412,14.1280,14.1346,1.4765,-3.7630,14.1412,14.1339,14.1375,1.4760,6.8072,21.1206,1650.3901,-221982.4000,257630.5717
7790.0000,14.2237,20.6214,0.0000,216767.8000,-216767.8000,10.2442,0.0000,36018.5664,36018.5664,499.7402,252786.3664,0.0000,-252786.3664,14.2246,19.9063,0.0000,14621.4000,-14621.4000,0.7769,0.0000,2403.7847,2403.7847,37.9148,17025.1847,0.0000,-17025.1847,20.5596,14.2348,17.3972,3.9830,268855.7933,20.6214,20.6079,20.6147,1.2703,3.1558,20.4693,20.4589,20.4641,1.2303,3.9327,20.6214,20.6155,20.6184,1.2604,-7.0885,14.2246,14.2114,14.2180,1.2438,-3.1558,14.2348,14.2246,14.2297,1.2076,-3.9327,14.2348,14.2292,14.2320,1.1998,7.0885,22.0300,1721.4553,-231389.2000,268855.7933
7791.0000,14.3349,20.7350,0.0000,229072.6000,-229072.6000,10.8258,0.0000,38164.4121,38164.4121,528.4455,267237.0121,0.0000,-267237.0121,14.3358,20.0189,0.0000,17490.9000,-17490.9000,0.9294,0.0000,2880.2946,2880.2946,45.3740,20371.1946,0.0000,-20371.1946,20.6667,14.3470,17.5069,4.2450,286534.7189,20.7350,20.7205,20.7278,1.4242,3.2988,20.5663,20.5565,20.5614,1.2338,4.2282,20.7350,20.7286,20.7318,1.4278,-7.5270,14.3358,14.3216,14.3287,1.3956,-3.2988,14.3470,14.3358,14.3414,1.4072,-4.2282,14.3470,14.3407,14.3438,1.4089,7.5270,23.5045,1836.6728,-246563.5000,286534.7189
7792.0000,14.4032,20.8048,0.0000,233610.0000,-233610.0000,11.0402,0.0000,38984.0630,38984.0630,539.3101,272594.0630,0.0000,-272594.0630,14.4038,20.0877,0.0000,16591.0000,-16591.0000,0.8815,0.0000,2734.8854,2734.8854,43.0595,19325.8854,0.0000,-19325.8854,20.7436,14.4104,17.5770,4.3143,291214.8358,20.8048,20.7957,20.8002,0.9339,3.3862,20.6494,20.6411,20.6453,1.0711,4.2678,20.8048,20.8008,20.8028,0.9160,-7.6540,14.4038,14.3949,14.3994,0.9123,-3.3862,14.4104,14.4038,14.4071,0.8527,-4.2678,14.4104,14.4068,14.4086,0.8411,7.6540,23.8462,1863.3729,-250201.0000,291214.8358
7793.0000,14.4522,20.8549,0.0000,233331.2000,-233331.2000,11.0270,0.0000,38983.3294,38983.3294,538.9109,272314.5294,0.0000,-272314.5294,14.4526,20.1371,0.0000,17749.1000,-17749.1000,0.9431,0.0000,2927.9324,2927.9324,46.0784,20677.0324,0.0000,-20677.0324,20.7930,14.4574,17.6252,4.3334,292504.7757,20.8549,20.8483,20.8516,0.6791,3.3613,20.6925,20.6879,20.6902,0.6019,4.3044,20.8549,20.8520,20.8534,0.6704,-7.6657,14.4526,14.4462,14.4494,0.6633,-3.3613,14.4574,14.4526,14.4550,0.6376,-4.3044,14.4574,14.4548,14.4561,0.6326,7.6657,23.9482,1871.3431,-251080.3000,292504.7757
7794.0000,14.4809,20.8842,0.0000,232785.5000,-232785.5000,11.0012,0.0000,38918.9567,38918.9567,537.8258,271704.4567,0.0000,-271704.4567,14.4812,20.1660,0.0000,16738.7000,-16738.7000,0.8894,0.0000,2762.4396,2762.4396,43.4643,19501.1396,0.0000,-19501.1396,20.8268,14.4840,17.6554,4.3095,290892.9660,20.8842,20.8802,20.8822,0.4289,3.3706,20.7311,20.7271,20.7291,0.5286,4.2600,20.8842,20.8824,20.8833,0.4200,-7.6306,14.4812,14.4773,14.4792,0.4187,-3.3706,14.4840,14.4812,14.4826,0.3919,-4.2600,14.4840,14.4824,14.4832,0.3868,7.6306,23.7929,1859.2140,-249524.2000,290892.9660
7795.0000,14.0828,20.4773,0.0000,137186.4000,-137186.4000,6.4833,0.0000,22718.7835,22718.7835,317.0150,159905.1835,0.0000,-159905.1835,14.0864,19.7665,0.0000,209.2000,-209.2000,0.0111,0.0000,34.3229,34.3229,0.5433,243.5229,0.0000,-243.5229,20.5350,14.0028,17.2689,2.4241,163625.9475,20.4773,20.5482,20.5128,-4.3985,2.1574,20.5442,20.5762,20.5602,-1.9786,2.1685,20.4773,20.5144,20.4959,-4.6160,-4.3259,14.0864,14.1552,14.1208,-4.2657,-2.1574,14.0028,14.0864,14.0446,-5.2258,-2.1685,14.0028,14.0467,14.0248,-5.4733,4.3259,12.9966,1015.5763,-137395.6000,163625.9475
7796.0000,13.9308,20.3199,26.1000,130340.1000,-130314.0000,6.1611,5.3622,21507.3126,21512.6748,300.4671,151847.4126,20.7378,-151826.6748,20.3550,16.5133,97.1000,0.0000,97.1000,-0.0053,18.3376,0.0000,18.3376,0.2616,0.0000,78.7624,78.7624,20.3552,13.9006,17.1279,2.2704,153251.3676,20.3199,20.3550,20.3374,-2.0565,2.0555,20.3550,20.3924,20.3737,-2.1911,2.0501,20.3199,20.3367,20.3283,-1.9632,-4.1056,13.9335,13.9676,13.9505,-1.9952,-2.0555,13.9006,13.9268,13.9137,-1.5206,-2.0501,13.9006,13.9124,13.9065,-1.3676,4.1056,12.3134,962.1870,-130216.9000,153251.3676
7797.0000,13.7575,20.0423,697.8000,76452.5000,-75754.7000,3.6494,143.7675,12563.8504,12707.6179,177.8126,89016.3504,554.0325,-88462.3179,20.1248,16.3002,2877.5000,0.0000,2877.5000,-0.1581,544.8858,0.0000,544.8858,6.9551,0.0000,2332.6142,2332.6142,20.1245,13.5798,16.8521,1.3056,88129.0898,20.0423,20.1248,20.0836,-3.0038,1.2692,20.1248,20.2027,20.1638,-2.4736,1.1110,20.0423,20.0879,20.0651,-3.1161,-2.3802,14.0104,13.9930,14.0017,0.6768,-1.2692,13.5798,13.6845,13.6321,-3.3383,-1.1110,13.5798,13.6320,13.6059,-3.5682,2.3802,7.2745,568.4393,-72877.2000,88129.0898
7798.0000,13.6918,19.9129,1071.3000,72688.8000,-71617.5000,3.4909,220.9579,11926.8687,12147.8266,169.9217,84615.6687,850.3421,-83765.3266,19.9611,16.1382,4623.2000,0.0000,4623.2000,-0.2541,877.1478,0.0000,877.1478,11.2172,0.0000,3746.0522,3746.0522,19.9668,13.4746,16.7207,1.2008,81052.5506,19.9129,19.9611,19.9370,-1.7086,1.2483,19.9611,20.0306,19.9959,-1.9668,0.9943,19.9129,19.9385,19.9257,-1.6228,-2.2426,14.0596,14.0425,14.0510,0.6553,-1.2483,13.4746,13.5284,13.5015,-1.5167,-0.9943,13.4746,13.4965,13.4856,-1.3924,2.2426,6.9458,542.7564,-66994.3000,81052.5506
7799.0000,14.0574,20.0315,2250.1000,58606.2000,-56356.1000,2.8867,461.3228,9699.6310,10160.9537,140.5096,68305.8310,1788.7772,-66517.0537,20.0122,16.1887,23274.3000,0.0000,23274.3000,-1.2790,4413.1011,0.0000,4413.1011,56.6236,0.0000,18861.1989,18861.1989,20.0124,13.2672,16.6398,1.1760,79378.3886,20.0315,20.0122,20.0218,1.0829,1.8697,20.0122,20.0027,20.0075,0.1996,0.5907,20.0315,20.0147,20.0231,1.2348,-2.4604,15.3039,15.0528,15.1784,13.6642,-1.8697,13.2672,13.3882,13.3277,-2.0378,-0.5907,13.2672,13.3009,13.2840,-2.3722,2.4604,5.6442,441.0446,-33081.8000,79378.3886
7800.0000,14.4081,20.0766,3560.3000,51507.4000,-47947.1000,2.6194,725.8100,8596.4079,9322.2179,127.7785,60103.8079,2834.4900,-57269.3179,20.0654,16.2414,32271.6000,0.0000,32271.6000,-1.7734,6115.2539,0.0000,6115.2539,78.4464,0.0000,26156.3461,26156.3461,20.0619,12.9719,16.5169,0.8733,58949.5790,20.0766,20.0654,20.0710,0.6533,1.9008,20.0654,19.9912,20.0283,0.3116,0.1274,20.0766,20.0663,20.0715,0.6435,-2.0283,16.0517,15.8791,15.9654,9.5570,-1.9008,12.9719,13.4108,13.1913,-1.5858,-0.1274,12.9719,13.0296,13.0008,-3.3590,2.0283,5.0686,396.0670,-15675.5000,58949.5790
7801.0000,14.5137,19.8685,4728.6000,46256.8000,-41528.2000,2.4320,962.3464,7739.6843,8702.0308,118.8284,53996.4843,3766.2536,-50230.2308,19.9156,16.0931,35284.2000,0.0000,35284.2000,-1.9390,6698.0072,0.0000,6698.0072,85.6937,0.0000,28586.1928,28586.1928,19.9104,12.9114,16.4109,0.6835,46137.7099,19.8685,19.9088,19.8886,-2.1413,1.8623,19.9104,20.0800,19.9952,-0.3399,-0.0766,19.8685,19.9104,19.8895,-2.1366,-1.7857,16.0931,16.0671,16.0801,1.4443,-1.8623,16.0931,11.8496,13.9714,9.4731,0.0766,12.8658,12.8936,12.8797,-1.4013,1.7857,4.6808,365.7654,-6244.0000,46137.7099
7802.0000,15.3123,20.2845,6127.9000,41670.6000,-35542.7000,2.2881,1231.4002,7108.8550,8340.2552,111.8198,48779.4550,4896.4998,-43882.9552,19.3654,15.5488,42408.1000,0.0000,42408.1000,-2.3304,8104.0624,0.0000,8104.0624,103.2520,0.0000,34304.0376,34304.0376,15.1790,17.1739,16.1764,-0.1377,-9291.5468,20.2845,20.2070,20.2457,4.3692,1.9279,17.8218,18.3303,18.0761,-23.1005,-1.5677,20.2845,19.9940,20.1392,3.0737,-0.3602,15.5488,15.6519,15.6003,-5.7300,-1.9279,15.5488,15.1790,15.3639,16.8642,1.5677,15.1790,13.4946,14.3368,17.6437,0.3602,4.3614,340.8060,6865.4000,-9291.5468
7803.0000,14.9693,19.4085,8023.7000,37637.0000,-29613.3000,2.1961,1621.1150,6367.1877,7988.3027,107.4601,44004.1877,6402.5850,-37601.6027,18.7222,14.9129,43195.4000,0.0000,43195.4000,-2.3737,8321.0843,0.0000,8321.0843,106.1392,0.0000,34874.3157,34874.3157,15.0139,17.1407,16.0773,-0.1658,-11192.8732,19.4085,19.5718,19.4902,-9.0586,1.9189,17.6291,17.7292,17.6791,-4.7303,-1.6417,19.4085,20.0332,19.7209,-4.9888,-0.2772,14.9129,15.0469,14.9799,-7.4275,-1.9189,14.9129,15.0139,14.9634,-4.7735,1.6417,15.0139,14.4319,14.7229,4.7191,0.2772,4.1960,327.8798,13582.1000,-11192.8732
7804.0000,14.3673,18.2573,9847.2000,33923.4000,-24076.2000,2.1154,2008.7926,5656.1603,7664.9529,103.3506,39579.5603,7838.4074,-31741.1529,18.0355,14.2343,51392.0000,0.0000,51392.0000,-2.8241,9988.3186,0.0000,9988.3186,127.6549,0.0000,41403.6814,41403.6814,14.3648,17.5728,15.9688,-0.3888,-26240.6531,18.2603,18.4799,18.3701,-13.4566,2.1172,17.5728,17.5915,17.5822,-1.1103,-2.1190,17.5728,21.8289,19.7009,-0.1814,0.0018,14.2343,14.3673,14.3008,-8.1358,-2.1172,14.2343,14.3642,14.2993,-7.9547,2.1190,14.3673,15.0688,14.7180,0.0012,-0.0018,4.0213,314.2312,27315.8000,-26240.6531
7805.0000,14.6906,19.4703,8335.7000,49320.6000,-40984.9000,2.7645,1691.6450,8287.5766,9979.2215,135.0355,57608.1766,6644.0550,-50964.1215,18.5716,14.7641,52117.3000,0.0000,52117.3000,-2.8640,10059.0854,0.0000,10059.0854,130.9771,0.0000,42058.2146,42058.2146,14.6738,17.2193,15.9466,-0.2228,-15036.3922,19.4703,19.2914,19.3808,12.2567,2.3535,17.7281,17.6995,17.7138,1.6484,-1.9425,19.4703,19.6240,19.5471,-1.7959,-0.4110,14.7641,14.6885,14.7263,5.1948,-2.3535,14.7641,14.6738,14.7189,5.1244,1.9425,14.6738,14.7023,14.6880,-0.3021,0.4110,5.3473,417.8443,11132.4000,-15036.3922
7806.0000,14.8377,19.7272,8840.3000,56681.4000,-47841.1000,3.1386,1789.8406,9558.4173,11348.2579,153.4580,66239.8173,7050.4594,-59189.3579,18.6828,14.8740,60771.6000,0.0000,60771.6000,-3.3395,11712.8096,0.0000,11712.8096,151.3389,0.0000,49058.7904,49058.7904,14.8479,16.9788,15.9134,-0.2278,-15375.0514,19.7272,19.6777,19.7024,3.9409,2.7160,17.4631,17.5045,17.4838,-2.7159,-2.2934,19.7272,19.6072,19.6672,1.5089,-0.4226,14.8740,14.8527,14.8634,1.7141,-2.7160,14.8740,14.8479,14.8610,1.7739,2.2934,14.8479,14.7413,14.7946,1.3456,0.4226,6.0400,471.9709,12930.5000,-15375.0514
7807.0000,14.0733,20.0701,4192.8000,115700.9000,-111508.1000,5.6860,859.3991,19156.3368,20015.7359,278.5489,134857.2368,3333.4009,-131523.8359,20.0136,16.1895,33631.0000,0.0000,33631.0000,-1.8481,6376.7559,0.0000,6376.7559,83.5934,0.0000,27254.2441,27254.2441,19.8104,12.7389,16.2746,1.5508,104677.3185,20.0701,20.0136,20.0419,4.1560,2.5114,20.0136,18.8052,19.4094,23.2977,0.6633,20.0701,20.0204,20.0452,4.6219,-3.1746,15.5454,15.4409,15.4931,7.6596,-2.5114,12.7389,13.7509,13.2449,-19.4425,-0.6633,12.7389,12.9914,12.8652,-23.2241,3.1746,11.2530,879.3281,-77877.1000,104677.3185
7808.0000,13.6625,19.9141,1858.6000,155820.0000,-153961.4000,7.4606,383.5246,25549.5621,25933.0868,363.8450,181369.5621,1475.0754,-179894.4868,19.9314,16.1088,17376.2000,0.0000,17376.2000,-0.9549,3297.9045,0.0000,3297.9045,42.2374,0.0000,14078.2955,14078.2955,19.8968,13.2524,16.5746,2.4700,166727.0582,19.9141,19.9314,19.9228,-1.3774,2.8052,19.9314,19.8256,19.8785,5.7210,1.8503,19.9141,19.9251,19.9196,-1.4563,-4.6554,14.2235,14.3984,14.3109,-14.2068,-2.8052,13.2524,13.2505,13.2514,0.1382,-1.8503,13.2524,13.2191,13.2357,4.5316,4.6554,14.8206,1158.0987,-136585.2000,166727.0582
7809.0000,13.7268,20.0522,927.7000,170484.8000,-169557.1000,8.1052,191.2302,27996.4120,28187.6421,394.2279,198481.2120,736.4698,-197744.7421,13.6792,17.6100,1934.4000,8912.3000,-6977.9000,0.5798,400.3758,1453.6283,1854.0041,28.4941,10365.9283,1534.0242,-8831.9041,19.8906,13.7412,16.8159,3.0517,205992.4447,20.0522,20.0321,20.0422,1.5009,2.5085,19.5774,19.6151,19.5962,-3.3467,3.0883,20.0522,20.0426,20.0474,1.6023,-5.5968,13.6792,13.7756,13.7274,-6.9819,-2.5085,13.7412,13.6792,13.7102,5.5968,-3.0883,13.7412,13.7049,13.7231,5.9411,5.5968,17.3406,1355.0178,-176535.0000,205992.4447
7810.0000,13.8389,20.2003,450.0000,182489.5000,-182039.5000,8.6477,92.5899,30047.0736,30139.6636,420.7655,212536.5736,357.4101,-212179.1636,13.8381,19.3892,155.1000,11823.8000,-11668.7000,0.6368,32.0226,1932.9038,1964.9263,31.0252,13756.7038,123.0774,-13633.6263,20.1131,13.8555,16.9843,3.3198,224086.5743,20.2003,20.1771,20.1887,1.8283,2.6703,20.0254,19.9744,19.9999,4.9317,3.3071,20.2003,20.1899,20.1951,1.8418,-5.9774,13.8381,13.8218,13.8300,1.2975,-2.6703,13.8555,13.8381,13.8468,1.7081,-3.3071,13.8555,13.8465,13.8510,1.6037,5.9774,18.5352,1448.3662,-193708.2000,224086.5743
7811.0000,13.9687,20.3576,56.4000,192302.1000,-192245.7000,9.0910,11.5800,31760.1354,31771.7154,442.6415,224062.2354,44.8200,-224017.4154,13.9701,19.6488,0.0000,15884.5000,-15884.5000,0.8440,0.0000,2601.6996,2601.6996,41.1412,18486.1996,0.0000,-18486.1996,20.2771,13.9855,17.1313,3.5717,241092.2546,20.3576,20.3336,20.3456,1.9528,2.7490,20.1727,20.1536,20.1632,2.0296,3.5930,20.3576,20.3471,20.3523,1.9580,-6.3420,13.9701,13.9501,13.9601,1.6303,-2.7490,13.9855,13.9701,13.9778,1.6403,-3.5930,13.9855,13.9768,13.9811,1.6303,6.3420,19.8407,1550.3840,-208130.2000,241092.2546
7812.0000,14.1435,20.5395,0.0000,204096.6000,-204096.6000,9.6454,0.0000,33848.3539,33848.3539,470.0372,237944.9539,0.0000,-237944.9539,14.1460,19.8268,0.0000,26165.0000,-26165.0000,1.3902,0.0000,4296.5798,4296.5798,67.8045,30461.5798,0.0000,-30461.5798,20.4316,14.1639,17.2978,3.9523,266780.6530,20.5395,20.5120,20.5257,2.2343,2.7517,20.2820,20.2704,20.2762,1.4244,4.1420,20.5395,20.5284,20.5340,2.2516,-6.8937,14.1460,14.1196,14.1328,2.1438,-2.7517,14.1639,14.1460,14.1549,2.1981,-4.1420,14.1639,14.1531,14.1585,2.2008,6.8937,22.0483,1722.8890,-230261.6000,266780.6530
7813.0000,14.2619,20.6604,0.0000,213356.9000,-213356.9000,10.0831,0.0000,35484.1085,35484.1085,491.9303,248841.0085,0.0000,-248841.0085,14.2636,19.9459,0.0000,25263.2000,-25263.2000,1.3423,0.0000,4155.7223,4155.7223,65.5150,29418.9223,0.0000,-29418.9223,20.5621,14.2750,17.4186,4.1046,277058.9423,20.6604,20.6422,20.6513,1.5753,2.9136,20.4226,20.4088,20.4157,1.7429,4.2559,20.6604,20.6532,20.6568,1.5422,-7.1695,14.2636,14.2460,14.2548,1.5327,-2.9136,14.2750,14.2636,14.2693,1.4404,-4.2559,14.2750,14.2683,14.2717,1.4254,7.1695,22.8395,1784.7079,-238620.1000,277058.9423
7814.0000,14.4131,20.8149,0.0000,227470.1000,-227470.1000,10.7500,0.0000,37968.5189,37968.5189,524.8814,265438.6189,0.0000,-265438.6189,14.4152,20.0992,0.0000,31924.2000,-31924.2000,1.6963,0.0000,5263.3277,5263.3277,82.8296,37187.5277,0.0000,-37187.5277,20.7029,14.4288,17.5658,4.4620,301187.9277,20.8149,20.7936,20.8043,1.9062,3.0179,20.5438,20.5328,20.5383,1.5395,4.7142,20.8149,20.8066,20.8108,1.9183,-7.7321,14.4152,14.3943,14.4047,1.8693,-3.0179,14.4288,14.4152,14.4220,1.9025,-4.7142,14.4288,14.4205,14.4247,1.9062,7.7321,24.8896,1944.9075,-259394.3000,301187.9277
7815.0000,14.5177,20.9219,0.0000,238222.2000,-238222.2000,11.2582,0.0000,39863.2360,39863.2360,550.2438,278085.4360,0.0000,-278085.4360,14.5192,20.2045,0.0000,30477.3000,-30477.3000,1.6194,0.0000,5032.6513,5032.6513,79.1259,35509.9513,0.0000,-35509.9513,20.8203,14.5281,17.6742,4.6300,312524.2507,20.9219,20.9074,20.9146,1.3915,3.2129,20.6718,20.6606,20.6662,1.6043,4.8323,20.9219,20.9162,20.9190,1.3666,-8.0452,14.5192,14.5051,14.5121,1.3562,-3.2129,14.5281,14.5192,14.5237,1.2869,-4.8323,14.5281,14.5228,14.5255,1.2766,8.0452,25.7643,2013.2603,-268699.5000,312524.2507
7816.0000,14.5768,20.9822,0.0000,243104.4000,-243104.4000,11.4889,0.0000,40738.0631,40738.0631,561.9120,283842.4631,0.0000,-283842.4631,14.5776,20.2636,0.0000,26495.0000,-26495.0000,1.4078,0.0000,4378.9292,4378.9292,68.8172,30873.9292,0.0000,-30873.9292,20.8966,14.5827,17.7396,4.6529,314068.1756,20.9822,20.9741,20.9782,0.8274,3.3604,20.7644,20.7560,20.7602,1.1939,4.7681,20.9822,20.9790,20.9806,0.8034,-8.1285,14.5776,14.5697,14.5737,0.8026,-3.3604,14.5827,14.5776,14.5801,0.7416,-4.7681,14.5827,14.5797,14.5812,0.7327,8.1285,25.8113,2016.9309,-269599.4000,314068.1756
7817.0000,14.5831,20.9887,0.0000,239792.5000,-239792.5000,11.3324,0.0000,40189.1518,40189.1518,554.4754,279981.6518,0.0000,-279981.6518,14.5833,20.2694,0.0000,20837.4000,-20837.4000,1.1072,0.0000,3444.1747,3444.1747,54.1358,24281.5747,0.0000,-24281.5747,20.9222,14.5838,17.7530,4.5054,304115.0455,20.9887,20.9872,20.9880,0.1779,3.4084,20.8112,20.8066,20.8089,0.6481,4.5156,20.9887,20.9882,20.9884,0.1541,-7.9240,14.5833,14.5820,14.5826,0.1684,-3.4084,14.5838,14.5833,14.5835,0.1013,-4.5156,14.5838,14.5836,14.5837,0.0900,7.9240,24.9013,1945.8216,-260629.9000,304115.0455
7818.0000,14.5931,20.9989,0.0000,239293.6000,-239293.6000,11.3088,0.0000,40115.2492,40115.2492,553.3450,279408.8492,0.0000,-279408.8492,14.5932,20.2794,0.0000,18260.6000,-18260.6000,0.9703,0.0000,3018.7147,3018.7147,47.4424,21279.3147,0.0000,-21279.3147,20.9402,14.5944,17.7673,4.4525,300541.3126,20.9989,20.9975,20.9982,0.1839,3.4462,20.8397,20.8368,20.8383,0.4144,4.4164,20.9989,20.9983,20.9986,0.1833,-7.8626,14.5932,14.5918,14.5925,0.1793,-3.4462,14.5944,14.5932,14.5938,0.1838,-4.4164,14.5944,14.5937,14.5940,0.1853,7.8626,24.5806,1920.7624,-257554.2000,300541.3126
7819.0000,14.1886,20.5716,172.7000,142257.3000,-142084.6000,6.7319,35.3321,23617.9564,23653.2885,329.4157,165875.2564,137.3679,-165737.8885,14.1917,15.3197,262.4000,290.7000,-28.3000,0.0299,53.8805,47.7684,101.6488,1.4558,338.4684,208.5195,-129.9488,20.6121,14.1108,17.3614,2.5119,169556.4783,20.5716,20.6439,20.6078,-4.6518,2.2340,20.5737,20.6179,20.5958,-2.8660,2.2639,20.5716,20.6092,20.5904,-4.8665,-4.4979,14.1917,14.2596,14.2257,-4.3670,-2.2340,14.1108,14.1917,14.1512,-5.2807,-2.2639,14.1108,14.1533,14.1320,-5.5154,4.4979,13.5366,1057.7709,-142112.9000,169556.4783
7820.0000,14.0394,20.3929,475.6000,134227.0000,-133751.4000,6.3682,97.5375,22205.7968,22303.3344,310.7859,156432.7968,378.0625,-156054.7344,20.4304,16.5882,1586.0000,0.0000,1586.0000,-0.0872,299.2590,0.0000,299.2590,4.2648,0.0000,1286.7410,1286.7410,20.4274,13.9774,17.2024,2.3149,156257.2002,20.3929,20.4304,20.4116,-2.3066,2.1518,20.4304,20.4603,20.4454,-1.7550,2.0646,20.3929,20.4113,20.4021,-2.2124,-4.2164,14.1133,14.1328,14.1231,-1.1780,-2.1518,13.9774,14.0089,13.9931,-1.8477,-2.0646,13.9774,13.9918,13.9846,-1.7192,4.2164,12.7319,994.8899,-132165.4000,156257.2002
7821.0000,13.9308,20.0687,1821.1000,79834.1000,-78013.0000,3.8676,374.1384,13173.3771,13547.5155,188.5942,93007.4771,1446.9616,-91560.5155,20.1567,16.3317,6209.3000,0.0000,6209.3000,-0.3412,1175.3581,0.0000,1175.3581,14.9895,0.0000,5033.9419,5033.9419,20.1595,13.6581,16.9088,1.3100,88428.0155,20.0687,20.1567,20.1127,-3.5475,1.4029,20.1567,20.2506,20.2037,-2.8565,1.0617,20.0687,20.1202,20.0945,-3.6520,-2.4647,14.3909,14.3213,14.3561,2.8726,-1.4029,13.6581,13.7672,13.7126,-3.3246,-1.0617,13.6581,13.7086,13.6833,-3.5750,2.4647,7.6949,601.2921,-71803.7000,88428.0155
7822.0000,13.9076,19.9312,2549.1000,76258.6000,-73709.5000,3.7365,523.9021,12576.4675,13100.3696,182.1028,88835.0675,2025.1979,-86809.8696,19.9773,16.1542,9108.8000,0.0000,9108.8000,-0.5006,1727.8583,0.0000,1727.8583,22.0888,0.0000,7380.9417,7380.9417,19.9867,13.5437,16.7652,1.1913,80415.6975,19.9312,19.9773,19.9542,-1.8523,1.4124,19.9773,20.0606,20.0190,-2.1690,0.9118,19.9312,19.9577,19.9444,-1.7505,-2.3242,14.5089,14.4692,14.4891,1.6648,-1.4124,13.5437,13.6057,13.5747,-1.6043,-0.9118,13.5437,13.5663,13.5550,-1.4885,2.3242,7.4169,579.5693,-64600.7000,80415.6975
7823.0000,14.3311,19.9502,4562.8000,61653.5000,-57090.7000,3.1510,931.3383,10270.7896,11202.1279,153.6111,71924.2896,3631.4617,-68292.8279,19.9505,16.1277,31904.5000,0.0000,31904.5000,-1.7532,6053.9190,0.0000,6053.9190,77.5990,0.0000,25850.5810,25850.5810,19.9554,13.3773,16.6663,1.1176,75438.9505,19.9502,19.9505,19.9504,0.0138,2.1599,19.9505,19.9956,19.9731,-0.4937,0.4067,19.9502,19.9490,19.9496,0.1228,-2.5666,15.6348,15.4332,15.5340,12.6703,-2.1599,13.3773,13.5096,13.4434,-1.5242,-0.4067,13.3773,13.4036,13.3904,-1.9257,2.5666,6.1320,479.1631,-25186.2000,75438.9505
7824.0000,14.6014,19.9308,5761.6000,54793.6000,-49032.0000,2.8892,1170.9294,9187.4324,10358.3618,141.1217,63981.0324,4590.6706,-59390.3618,19.9354,16.1127,41032.3000,0.0000,41032.3000,-2.2548,7787.3333,0.0000,7787.3333,99.8442,0.0000,33244.9667,33244.9667,19.9338,13.1332,16.5335,0.8079,54531.6920,19.9308,19.9339,19.9323,-0.1571,2.1962,19.9338,19.9921,19.9630,-0.0615,-0.0586,19.9308,19.9338,19.9323,-0.1482,-2.1376,16.1127,16.0123,16.0625,6.4385,-2.1962,16.1127,11.9452,14.0290,7.1266,0.0586,13.1006,13.1517,13.1262,-3.1289,2.1376,5.5683,435.1171,-7999.7000,54531.6920
7825.0000,14.6776,19.4854,7925.5000,47875.5000,-39950.0000,2.6748,1608.7328,8042.2297,9650.9625,130.7412,55917.7297,6316.7672,-49600.9625,19.6033,15.7841,44162.9000,0.0000,44162.9000,-2.4269,8414.9521,0.0000,8414.9521,107.4890,0.0000,35747.9479,35747.9479,19.5746,13.2485,16.4116,0.5731,38683.1760,19.4854,19.5640,19.5247,-4.8592,2.1464,19.5746,19.9036,19.7391,-2.6408,-0.2805,19.4854,19.5746,19.5300,-4.7948,-1.8659,15.7841,15.8330,15.8086,-3.0045,-2.1464,15.7841,14.2882,15.0362,12.2151,0.2805,13.4048,13.3486,13.3767,3.0834,1.8659,5.1259,400.5453,4212.9000,38683.1760
7826.0000,14.8544,19.0968,10216.5000,42601.6000,-32385.1000,2.5448,2067.9214,7186.9916,9254.9130,124.3445,49788.5916,8148.5786,-41640.0130,18.6436,14.8350,53219.5000,0.0000,53219.5000,-2.9245,10262.3772,0.0000,10262.3772,130.2509,0.0000,42957.1228,42957.1228,14.8712,17.4571,16.1642,-0.2722,-18371.7097,19.0968,19.1672,19.1320,-4.6786,2.3105,17.6878,18.0609,17.8744,-22.4434,-2.0763,19.0968,19.5024,19.2996,-2.7197,-0.2342,14.8350,14.9954,14.9152,-10.7209,-2.3105,14.8350,14.8712,14.8531,-2.1489,2.0763,14.8712,13.4639,14.1676,9.6048,0.2342,4.8332,377.6765,20834.4000,-18371.7097
7827.0000,14.3186,17.9622,12550.1000,38144.6000,-25594.5000,2.4555,2562.1876,6352.5668,8914.7544,119.9171,44497.1668,9987.9124,-34509.2544,18.0156,14.2146,54388.4000,0.0000,54388.4000,-2.9888,10573.4560,0.0000,10573.4560,135.2778,0.0000,43814.9440,43814.9440,14.3259,17.7479,16.0369,-0.3965,-26762.1724,17.9622,18.1548,18.0585,-12.8946,2.3129,17.8661,17.8673,17.8667,-0.0323,-2.1703,17.9622,19.5465,18.7543,-6.5204,-0.1426,14.2146,14.3299,14.2722,-7.6985,-2.3129,14.2146,14.3259,14.2703,-6.9731,2.1703,14.3259,14.1359,14.2309,0.8244,0.1426,4.6920,366.6428,28793.9000,-26762.1724
7828.0000,13.8128,16.7703,15379.7000,34120.6000,-18740.9000,2.4125,3165.8076,5614.5322,8780.3398,117.8206,39735.1322,12213.8924,-27521.2398,17.5271,13.7322,64234.2000,0.0000,64234.2000,-3.5298,12569.0054,0.0000,12569.0054,161.4833,0.0000,51665.1946,51665.1946,13.8343,17.9720,15.9031,-0.6815,-45997.9761,16.8978,17.0713,16.9845,-12.8999,2.5691,17.9720,17.9568,17.9644,1.2397,-2.7256,17.9720,18.8624,18.4172,-4.0077,0.1565,13.7322,13.8128,13.7725,-5.9706,-2.5691,13.7322,13.8082,13.7702,-5.9744,2.7256,13.8128,14.2877,14.0502,-2.1199,-0.1565,4.6017,359.5804,45493.3000,-45997.9761
7829.0000,13.4834,16.0112,17043.1000,31543.9000,-14500.8000,2.3773,3527.2589,5150.5398,8677.7987,116.2761,36694.4398,13515.8411,-23178.5987,17.2235,13.4324,63918.6000,0.0000,63918.6000,-3.5125,12558.8564,0.0000,12558.8564,162.0424,0.0000,51359.7436,51359.7436,13.5170,18.1133,15.8151,-0.7594,-51258.5202,16.1748,16.2967,16.2358,-8.9757,2.5487,18.1133,18.0919,18.1026,1.7275,-2.7200,18.1133,18.4444,18.2788,-1.6094,0.1714,13.4324,13.4834,13.4579,-3.7361,-2.5487,13.4324,13.4801,13.4562,-3.7285,2.7200,13.4834,14.1028,13.7931,-3.0427,-0.1714,4.5636,356.6050,49417.8000,-51258.5202
7830.0000,13.2793,15.3141,18673.8000,28322.3000,-9648.5000,2.3099,3877.8326,4602.5628,8480.3955,113.2119,32924.8628,14795.9674,-18128.8955,17.0385,13.2498,70404.0000,0.0000,70404.0000,-3.8689,13868.2360,0.0000,13868.2360,179.4220,0.0000,56535.7640,56535.7640,13.3159,18.1125,15.7142,-0.9575,-64630.9791,15.7389,15.8096,15.7742,-5.5092,2.7044,18.1125,18.1110,18.1118,0.1718,-3.0989,18.1125,18.2260,18.1693,-1.2618,0.3945,13.2498,13.2793,13.2645,-2.2729,-2.7044,13.2498,13.2755,13.2627,-2.2753,3.0989,13.2793,13.6326,13.4559,-4.0081,-0.3945,4.4329,346.3925,60755.5000,-64630.9791
7831.0000,13.1718,15.4602,19310.4000,32429.5000,-13119.1000,2.5371,4017.1979,5256.8886,9274.0865,124.3836,37686.3886,15293.2021,-22393.1865,16.9442,13.1567,67947.6000,0.0000,67947.6000,-3.7339,13401.7997,0.0000,13401.7997,173.7177,0.0000,54545.8003,54545.8003,13.1883,18.1622,15.6752,-0.8707,-58775.1826,15.6354,15.6549,15.6452,-1.4972,2.7126,18.1622,18.1551,18.1586,0.6259,-2.8882,18.1622,18.1678,18.1650,0.0087,0.1755,13.1567,13.1718,13.1643,-1.1498,-2.7126,13.1567,13.1707,13.1637,-1.1340,2.8882,13.1718,13.4779,13.3248,-1.5217,-0.1755,4.9070,383.4432,54828.5000,-58775.1826
7832.0000,13.3426,16.4401,17581.5000,41563.7000,-23982.2000,2.8788,3647.1711,6764.3352,10411.5063,140.8754,48328.0352,13934.3289,-34393.7063,17.1651,13.3748,62384.7000,0.0000,62384.7000,-3.4282,12267.2579,0.0000,12267.2579,159.7568,0.0000,50117.4421,50117.4421,13.3417,18.0494,15.6955,-0.6089,-41098.9012,16.4401,16.3251,16.3826,8.9599,2.6737,18.0598,18.0749,18.0673,-1.0414,-2.4686,16.4401,18.1747,17.3074,-10.2888,-0.2051,13.3748,13.3441,13.3594,2.4159,-2.6737,13.3748,13.3417,13.3582,2.4079,2.4686,13.3417,13.3228,13.3323,0.1500,0.2051,5.6063,438.0841,38402.5000,-41098.9012
7833.0000,13.8354,18.2093,11831.0000,53846.8000,-42015.8000,3.1602,2434.4323,8865.1916,11299.6239,154.1205,62711.9916,9396.5677,-53315.4239,17.8925,14.0929,33386.9000,0.0000,33386.9000,-1.8347,6501.1856,0.0000,6501.1856,85.1713,0.0000,26885.7144,26885.7144,18.0665,13.8751,15.9708,0.6959,46972.6720,18.2093,17.8925,18.0509,20.1933,2.1917,17.8925,18.0198,17.9561,-1.2815,0.3570,18.2093,18.0730,18.1412,10.1222,-2.5486,13.9952,13.8847,13.9400,7.0664,-2.1917,13.8751,13.4932,13.6841,3.9935,-0.3570,13.8751,13.7929,13.8340,6.1150,2.5486,6.2252,486.4431,-8628.9000,46972.6720
7834.0000,13.9249,18.9940,9053.2000,68048.3000,-58995.1000,3.6868,1860.1263,11227.0398,13087.1661,179.7844,79275.3398,7193.0737,-72082.2661,18.7828,14.9726,23128.5000,0.0000,23128.5000,-1.2710,4452.0133,0.0000,4452.0133,58.2672,0.0000,18676.4867,18676.4867,18.7348,13.3786,16.0567,0.7394,49909.6833,18.9940,18.7828,18.8884,10.1669,1.6526,18.7828,18.1984,18.4906,6.5102,0.3816,18.9940,18.8355,18.9147,9.3954,-2.0342,14.6540,14.4940,14.5740,7.7111,-1.6526,13.3786,13.5928,13.4857,-2.3346,-0.3816,13.3786,13.4627,13.4206,-4.9277,2.0342,7.2901,569.6622,-35866.6000,49909.6833
7835.0000,14.1359,19.5374,7021.9000,72800.6000,-65778.7000,3.8058,1437.8163,12071.4011,13509.2174,185.5803,84872.0011,5584.0837,-79287.9174,19.3891,17.3320,15523.8000,3616.3000,11907.5000,-1.0452,2965.6897,649.6470,3615.3366,48.1099,4265.9470,12558.1103,8292.1634,19.3213,12.9874,16.1544,0.9991,67439.5763,19.5374,19.3891,19.4632,6.9980,1.6170,19.3891,18.9089,19.1490,8.0060,0.5718,19.5374,19.4290,19.4832,6.9211,-2.1888,15.8894,15.5892,15.7393,14.1236,-1.6170,12.9874,13.2521,13.1198,-4.3550,-0.5718,12.9874,13.0622,13.0248,-4.7158,2.1888,7.5455,589.6171,-53871.2000,67439.5763
7836.0000,13.9917,19.6624,5159.5000,75757.3000,-70597.8000,3.8486,1058.9482,12518.7152,13577.6635,187.8113,88276.0152,4100.5518,-84175.4635,13.8097,15.4768,11418.6000,16029.9000,-4611.3000,1.4792,2358.5747,2619.4250,4977.9997,70.6954,18649.3250,9060.0253,-9589.2997,18.6350,13.9492,16.2921,1.4265,96289.4687,19.6624,19.5786,19.6205,1.9581,0.7898,16.9045,17.2810,17.0928,-24.7533,2.2690,19.6624,19.6393,19.6508,2.0835,-3.0588,13.8097,14.6131,14.2114,-18.3781,-0.7898,13.9492,13.8097,13.8794,9.2281,-2.2690,13.9492,13.8313,13.8903,10.5045,3.0588,10.6209,829.9341,-75209.1000,96289.4687
7837.0000,13.8120,19.6927,3698.3000,78833.1000,-75134.8000,3.9180,761.2803,12971.7085,13732.9888,191.0323,91804.8085,2937.0197,-88867.7888,13.7783,17.5542,5283.7000,21618.2000,-16334.5000,1.4390,1091.9110,3531.0097,4622.9208,70.2924,25149.2097,4191.7890,-20957.4208,19.0229,13.7582,16.3906,1.6115,108776.9204,19.6927,19.6629,19.6778,0.7527,0.8263,18.3234,18.1162,18.2198,13.6613,2.2653,19.6927,19.6872,19.6900,0.5328,-3.0916,13.7783,13.9517,13.8650,-4.1196,-0.8263,13.7582,13.7783,13.7683,-1.2809,-2.2653,13.7582,13.7746,13.7664,-1.4337,3.0916,10.7078,836.7207,-91469.3000,108776.9204
7838.0000,13.6901,19.7486,2424.5000,81547.6000,-79123.1000,3.9800,500.0720,13379.9093,13879.9814,193.8294,94927.5093,1924.4280,-93003.0814,13.6783,18.0947,3438.6000,23042.0000,-19603.4000,1.4133,711.7199,3758.1867,4469.9066,68.9813,26800.1867,2726.8801,-24073.3066,19.2717,13.6606,16.4662,1.7292,116722.0680,19.7486,19.7202,19.7344,0.7435,0.8556,18.7076,18.6254,18.6665,5.4518,2.2688,19.7486,19.7411,19.7448,0.7228,-3.1244,13.6783,13.7506,13.7145,-1.7558,-0.8556,13.6606,13.6783,13.6695,-1.1318,-2.2688,13.6606,13.6736,13.6671,-1.1386,3.1244,10.7745,841.9334,-98726.5000,116722.0680
7839.0000,13.5819,19.7547,1557.3000,82188.3000,-80631.0000,3.9652,321.7774,13450.8211,13772.5985,192.9384,95639.1211,1235.5226,-94403.5985,13.5759,17.8286,2234.4000,12992.9000,-10758.5000,0.8131,463.2187,2116.0800,2579.2987,39.6951,15108.9800,1771.1813,-13337.7987,19.4051,13.5529,16.4790,1.5979,107856.4601,19.7547,19.7473,19.7510,0.2609,1.0507,18.9102,18.8609,18.8856,2.7040,1.8638,19.7547,19.7531,19.7539,0.1698,-2.9145,13.5759,13.6210,13.5985,-1.3392,-1.0507,13.5529,13.5759,13.5644,-1.2076,-1.8638,13.5529,13.5678,13.5603,-1.2274,2.9145,9.5416,745.5966,-91389.5000,107856.4601
7840.0000,13.6746,19.9038,1114.8000,79744.0000,-78629.2000,3.8266,229.9949,13079.2046,13309.1995,186.0587,92823.2046,884.8051,-91938.3995,19.8637,19.5425,4202.7000,2518.8000,1683.9000,-0.3648,798.2928,456.6899,1254.9828,17.9457,2975.4899,3404.4072,428.9172,19.7770,13.0935,16.4353,1.3221,89240.2982,19.9038,19.8637,19.8837,1.6624,1.3971,19.8637,19.5351,19.6994,9.8819,1.0324,19.9038,19.8798,19.8918,1.7250,-2.4295,14.8935,14.5575,14.7255,13.6614,-1.3971,13.0935,13.2508,13.1721,-4.6726,-1.0324,13.0935,13.1668,13.1302,-5.1303,2.4295,7.6390,596.9200,-76945.3000,89240.2982
7841.0000,13.5141,19.7064,1249.7000,73376.2000,-72126.5000,3.5327,258.5084,11989.5809,12248.0893,171.8742,85365.7809,991.1916,-84374.5893,19.7538,15.9331,8344.8000,0.0000,8344.8000,-0.4586,1587.1617,0.0000,1587.1617,20.3348,0.0000,6757.6383,6757.6383,19.7364,13.0562,16.3963,1.1734,79206.9911,19.7064,19.7538,19.7301,-1.7931,1.3304,19.7538,19.7321,19.7430,0.5865,0.8719,19.7064,19.7381,19.7222,-1.9856,-2.2023,14.0766,14.2515,14.1640,-6.7149,-1.3304,13.0562,13.1001,13.0781,-1.0738,-0.8719,13.0562,13.0686,13.0624,-0.7575,2.2023,7.0097,547.7516,-63781.7000,79206.9911
7842.0000,13.7885,19.5104,3052.2000,48803.4000,-45751.2000,2.4652,628.5248,8025.9828,8654.5075,119.9335,56829.3828,2423.6752,-54405.7075,19.5797,15.7609,15163.3000,0.0000,15163.3000,-0.8333,2890.0926,0.0000,2890.0926,37.0180,0.0000,12273.2074,12273.2074,19.5912,12.9363,16.2638,0.6206,41888.0957,19.5104,19.5797,19.5451,-2.1722,1.0995,19.5797,19.7212,19.6505,-1.0556,0.2662,19.5104,19.5659,19.5382,-2.1604,-1.3657,15.1067,14.8063,14.9565,9.6239,-1.0995,12.9363,13.0590,12.9977,-0.9101,-0.2662,12.9363,12.9691,12.9527,-1.2625,1.3657,4.8456,378.6426,-30587.9000,41888.0957
7843.0000,13.9657,19.5013,3188.5000,38916.5000,-35728.0000,2.0050,654.6936,6426.8869,7081.5805,97.6995,45343.3869,2533.8064,-42809.5805,19.5123,15.6942,20877.2000,0.0000,20877.2000,-1.1473,3982.4123,0.0000,3982.4123,51.1155,0.0000,16894.7877,16894.7877,19.5259,12.9466,16.2363,0.6994,47207.2462,19.5013,19.5123,19.5068,-0.4010,1.3849,19.5123,19.6395,19.5759,-0.8395,0.2377,19.5013,19.5093,19.5053,-0.3358,-1.6226,15.2305,15.1585,15.1945,2.9335,-1.3849,12.9466,12.9925,12.9696,-0.2787,-0.2377,12.9466,12.9476,12.9471,-0.0074,1.6226,3.9049,305.1314,-14850.8000,47207.2462
7844.0000,14.2369,19.3604,4300.1000,33755.1000,-29455.0000,1.8189,879.0546,5610.5849,6489.6396,88.7314,39365.6849,3421.0454,-35944.6396,19.4137,15.5967,27727.1000,0.0000,27727.1000,-1.5237,5295.4307,0.0000,5295.4307,67.9633,0.0000,22431.6693,22431.6693,19.3996,12.9186,16.1591,0.4461,30114.4516,19.3604,19.3974,19.3789,-1.4825,1.4174,19.3996,19.6304,19.5150,-0.6742,-0.1063,19.3604,19.3996,19.3800,-1.4513,-1.3110,15.5967,15.4933,15.5450,4.2901,-1.4174,15.5967,12.1177,13.8572,10.7726,0.1063,12.8536,12.8787,12.8662,-0.9157,1.3110,3.5037,273.7830,-1727.9000,30114.4516
7845.0000,14.6119,17.4376,8472.8000,17704.6000,-9231.8000,1.2774,1721.6350,2969.3470,4690.9819,62.3974,20673.9470,6751.1650,-13922.7819,18.1642,14.3610,29470.5000,0.0000,29470.5000,-1.6195,5718.1062,0.0000,5718.1062,72.3560,0.0000,23752.3938,23752.3938,14.2110,17.7395,15.9752,-0.2322,-15675.1179,17.4376,17.9963,17.7169,-19.9959,1.2356,17.8423,18.3380,18.0901,-17.1339,-1.1937,17.4376,20.6678,19.0527,-3.8896,-0.0419,14.3610,14.7015,14.5312,-12.1728,-1.2356,14.3610,14.2110,14.2860,5.2353,1.1937,14.2110,11.9693,13.0901,2.7635,0.0419,2.4171,188.8790,20238.7000,-15675.1179
7846.0000,14.0413,17.0203,7885.8000,17644.7000,-9758.9000,1.2441,1617.1939,2919.1782,4536.3721,60.7253,20563.8782,6268.6061,-14295.2721,17.6733,13.8766,37300.0000,0.0000,37300.0000,-2.0497,7284.3617,0.0000,7284.3617,93.5337,0.0000,30015.6383,30015.6383,13.8714,17.8569,15.8641,-0.4169,-28138.9136,17.3010,17.4055,17.3533,-4.3276,1.4396,17.8569,17.9091,17.8830,-2.4387,-1.6350,17.8569,19.0876,18.4722,-6.9436,0.1955,13.8766,14.0413,13.9590,-6.8455,-1.4396,13.8766,13.9685,13.9225,-4.3249,1.6350,14.0413,13.0589,13.5501,5.6116,-0.1955,2.3529,183.8605,27541.1000,-28138.9136
