Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7847.0000,13.5449,15.1823,10146.2000,13158.0000,-3011.8000,1.1496,2097.7397,2151.5525,4249.2923,56.2219,15309.5525,8048.4603,-7261.0923,17.1968,13.4060,38534.0000,0.0000,38534.0000,-2.1175,7573.9970,0.0000,7573.9970,97.4436,0.0000,30960.0030,30960.0030,13.5207,18.0472,15.7840,-0.5242,-35382.8233,15.8345,16.2168,16.0256,-15.9612,1.4420,18.0472,18.0116,18.0294,1.8275,-1.7343,18.0472,18.3989,18.2231,-2.9464,0.2923,13.4060,13.5449,13.4755,-5.7740,-1.4420,13.4060,13.5162,13.4611,-5.5078,1.7343,13.5449,13.5476,13.5463,0.0146,-0.2923,2.1785,170.2313,35522.2000,-35382.8233
7848.0000,17.2693,17.9251,12682.3000,11235.6000,1446.7000,-1.1907,2473.6277,2013.0200,4486.6478,58.4946,13248.6200,10208.6723,-3039.9478,17.0575,13.2685,46881.4000,0.0000,46881.4000,-2.5762,9232.3284,0.0000,9232.3284,119.5306,0.0000,37649.0716,37649.0716,14.4698,16.9953,15.7325,-0.5436,-36693.5879,17.2693,16.4960,16.8826,10.4032,0.4618,16.9953,17.1801,17.0877,-11.3033,-2.1144,16.9953,17.2693,17.1323,-13.1022,1.6526,13.2685,13.3958,13.3322,-1.6681,-0.4618,13.2685,13.3027,13.2856,-2.0570,2.1144,16.6593,15.9631,16.3112,33.4274,-1.6526,0.1000,7.8141,48328.1000,-36693.5879
7849.0000,16.9658,17.1420,13578.0000,9948.6000,3629.4000,-1.1765,2660.2756,1768.7182,4428.9938,56.0899,11717.3182,10917.7244,-799.5938,16.9415,13.1541,44354.7000,0.0000,44354.7000,-2.4374,8748.7256,0.0000,8748.7256,113.3618,0.0000,35605.9744,35605.9744,14.4984,16.9165,15.7075,-0.4994,-33706.3790,16.9658,16.9095,16.9377,0.7250,0.4203,16.9165,16.9482,16.9324,-1.8139,-2.0171,16.9165,16.9658,16.9412,-2.2454,1.5968,13.1541,13.2707,13.2124,-1.3848,-0.4203,13.1541,13.1783,13.1662,-1.3804,2.0171,16.1230,16.1659,16.1444,-1.9512,-1.5968,0.1000,7.8141,47984.1000,-33706.3790
7850.0000,17.0099,16.5301,15917.7000,8904.8000,7012.9000,-1.2489,3116.6352,1584.9188,4701.5540,59.4217,10489.7188,12801.0648,2311.3460,17.0042,13.2159,52126.8000,0.0000,52126.8000,-2.8645,10272.8403,0.0000,10272.8403,133.4942,0.0000,41853.9597,41853.9597,14.2724,17.0285,15.6504,-0.6478,-43726.7053,17.0099,16.9686,16.9893,0.6835,0.5385,17.0285,17.0124,17.0205,1.1239,-2.3259,17.0285,17.0099,17.0192,1.0024,1.7874,13.2159,13.2129,13.2144,0.0853,-0.5385,13.2159,13.2074,13.2117,0.6101,2.3259,15.5306,15.6581,15.5944,-6.5775,-1.7874,0.1000,7.8141,59139.7000,-43726.7053
7851.0000,17.0390,16.0555,18604.6000,8319.0000,10285.6000,-1.3609,3641.1459,1481.7501,5122.8960,64.5121,9800.7501,14963.4541,5162.7040,17.0347,13.2461,51652.2000,0.0000,51652.2000,-2.8384,10175.0270,0.0000,10175.0270,132.1349,0.0000,41477.1730,41477.1730,14.1766,17.0445,15.6105,-0.6882,-46450.3172,17.0390,17.0083,17.0237,0.4762,0.4925,17.0445,17.0402,17.0424,0.3253,-2.3459,17.0445,17.0390,17.0417,0.3328,1.8534,13.2461,13.2261,13.2361,0.3228,-0.4925,13.2461,13.2402,13.2431,0.4403,2.3459,15.3037,15.3619,15.3328,-3.0957,-1.8534,0.1000,7.8141,61937.8000,-46450.3172
7852.0000,17.0657,15.6809,21163.1000,7788.6000,13374.5000,-1.4690,4140.2298,1388.2206,5528.4504,69.4236,9176.8206,17022.8702,7846.0496,17.0626,13.2736,59493.0000,0.0000,59493.0000,-3.2693,11715.0943,0.0000,11715.0943,152.1124,0.0000,47777.9057,47777.9057,14.0430,17.0715,15.5572,-0.8200,-55347.8992,17.0657,17.0431,17.0544,0.4321,0.6001,17.0715,17.0670,17.0693,0.3857,-2.6692,17.0715,17.0657,17.0686,0.3854,2.0691,13.2736,13.2533,13.2635,0.3914,-0.6001,13.2736,13.2689,13.2713,0.4010,2.6692,14.9768,15.0415,15.0092,-3.8445,-2.0691,0.1000,7.8141,72867.5000,-55347.8992
7853.0000,16.8569,17.2020,16426.8000,12868.7000,3558.1000,-1.4627,3223.6682,2281.5586,5505.2268,69.9206,15150.2586,13203.1318,-1947.1268,16.8678,13.0813,57839.7000,0.0000,57839.7000,-3.1784,11420.2234,0.0000,11420.2234,147.8136,0.0000,46419.4766,46419.4766,14.3210,16.8091,15.5650,-0.6599,-44540.0763,16.8569,16.9612,16.9090,-1.6933,0.5719,16.8091,16.8473,16.8282,-2.8481,-2.6065,16.8091,16.8569,16.8330,-2.7823,2.0346,13.0813,13.1774,13.1293,-1.5578,-0.5719,13.0813,13.1091,13.0952,-2.0644,2.6065,16.0707,15.8735,15.9721,11.6817,-2.0346,0.1000,7.8141,61397.8000,-44540.0763
7854.0000,12.8820,14.6476,12946.2000,17717.9000,-4771.7000,1.5108,2706.2992,2852.9811,5559.2803,72.9827,20570.8811,10239.9008,-10330.9803,16.5958,12.8129,64395.2000,0.0000,64395.2000,-3.5387,12762.9092,0.0000,12762.9092,165.1246,0.0000,51632.2908,51632.2908,13.1575,17.9982,15.5778,-0.5609,-37862.2038,14.8601,15.3102,15.0851,-21.9495,1.6831,17.9982,17.7620,17.8801,12.7554,-1.8555,17.9982,16.7220,17.3601,6.4221,0.1724,12.8129,12.8820,12.8474,-3.3409,-1.6831,12.8129,12.8694,12.8411,-3.0049,1.8555,12.8820,16.2588,14.5704,-16.8543,-0.1724,2.8475,222.5094,59623.5000,-37862.2038
7855.0000,13.7035,18.9286,8294.9000,72202.2000,-63907.3000,3.8437,1710.5112,11850.2995,13560.8107,186.7745,84052.4995,6584.3888,-77468.1107,18.1692,14.3656,38351.7000,0.0000,38351.7000,-2.1075,7440.8176,0.0000,7440.8176,98.8102,0.0000,30910.8824,30910.8824,18.6128,13.0250,15.8189,0.5543,37418.5498,18.9286,18.1990,18.5638,42.0411,1.9837,18.6128,17.6919,18.1524,3.3463,-0.1238,18.9286,18.6128,18.7707,17.0839,-1.8600,14.3656,14.0772,14.2214,16.6422,-1.9837,14.3656,12.4520,13.4088,6.9122,0.1238,12.9869,13.3049,13.1459,-17.1297,1.8600,7.5837,592.6034,-25555.6000,37418.5498
7856.0000,13.4531,19.5902,2621.6000,119279.7000,-116658.1000,5.7734,542.8410,19462.3967,20005.2377,280.9625,138742.0967,2078.7590,-136663.3377,19.4181,15.6005,19224.9000,0.0000,19224.9000,-1.0565,3671.4461,0.0000,3671.4461,48.2043,0.0000,15553.4539,15553.4539,19.3819,12.9181,16.1500,1.7422,117597.8697,19.5902,19.4181,19.5042,11.4093,2.2766,19.4181,19.0490,19.2336,13.1091,1.2202,19.5902,19.4980,19.5441,9.3946,-3.4968,14.2391,14.2359,14.2375,0.2550,-2.2766,12.9181,13.0604,12.9893,-5.0021,-1.2202,12.9181,12.9435,12.9308,-2.5350,3.4968,11.4569,895.2575,-97433.2000,117597.8697
7857.0000,13.4383,19.6761,1752.4000,137314.1000,-135561.7000,6.5805,362.9488,22397.2757,22760.2246,319.6978,159711.3757,1389.4512,-158321.9246,13.3721,15.5298,3407.2000,5954.3000,-2547.1000,0.5036,708.6264,966.9707,1675.5972,24.2092,6921.2707,2698.5736,-4222.6972,19.3867,13.4410,16.4138,2.4068,162456.2503,19.6761,19.6438,19.6600,1.9409,2.0256,18.8246,18.8865,18.8555,-4.5010,2.5292,19.6761,19.6645,19.6703,1.5835,-4.5549,13.3721,13.5329,13.4525,-9.4126,-2.0256,13.4410,13.3721,13.4065,5.0967,-2.5292,13.4410,13.3963,13.4187,5.9485,4.5549,14.1258,1103.8133,-138108.8000,162456.2503
7858.0000,13.5323,19.8272,1184.8000,151933.4000,-150748.6000,7.2419,245.0099,24836.3019,25081.3118,351.7549,176769.7019,939.7901,-175829.9118,13.5300,18.4399,972.4000,11387.7000,-10415.3000,0.6585,201.7359,1853.4490,2055.1848,32.0937,13241.1490,770.6641,-12470.4848,19.6645,13.5497,16.6071,2.7604,186326.5802,19.8272,19.7979,19.8126,1.9028,2.1945,19.4845,19.3988,19.4416,7.1340,2.8530,19.8272,19.8146,19.8209,1.8789,-5.0474,13.5300,13.5163,13.5231,0.9140,-2.1945,13.5497,13.5300,13.5399,1.6702,-2.8530,13.5497,13.5392,13.5445,1.5796,5.0474,15.7599,1231.5040,-161163.9000,186326.5802
7859.0000,13.6935,20.0431,538.5000,166332.9000,-165794.4000,7.8888,111.0636,27293.2315,27404.2951,383.3635,193626.1315,427.4364,-193198.6951,13.6963,19.3262,112.3000,23846.7000,-23734.4000,1.2732,23.2373,3890.4307,3913.6680,61.9927,27737.1307,89.0627,-27648.0680,19.9105,13.7164,16.8135,3.2428,218885.7159,20.0431,20.0030,20.0231,2.6014,2.2052,19.7553,19.7197,19.7375,3.6318,3.4784,20.0431,20.0273,20.0352,2.6469,-5.6836,13.6963,13.6661,13.6812,1.9686,-2.2052,13.7164,13.6963,13.7064,2.0701,-3.4784,13.7164,13.7041,13.7103,2.0621,5.6836,18.2810,1428.5006,-189528.8000,218885.7159
7860.0000,13.8777,20.2642,58.6000,179903.8000,-179845.2000,8.5051,12.0496,29648.5419,29660.5915,413.7249,209552.3419,46.5504,-209505.7915,13.8817,19.5594,0.0000,33763.9000,-33763.9000,1.7940,0.0000,5523.0528,5523.0528,87.3991,39286.9528,0.0000,-39286.9528,20.1161,13.9010,17.0085,3.6576,246888.2731,20.2642,20.2229,20.2436,2.7221,2.2370,19.9276,19.9088,19.9182,2.2417,4.0310,20.2642,20.2494,20.2568,2.7358,-6.2681,13.8817,13.8473,13.8645,2.2729,-2.2370,13.9010,13.8817,13.8913,2.2934,-4.0310,13.9010,13.8886,13.8948,2.2877,6.2681,20.5600,1606.5878,-213609.1000,246888.2731
7861.0000,14.0425,20.4362,0.0000,192061.9000,-192061.9000,9.0767,0.0000,31776.0130,31776.0130,442.0568,223837.9130,0.0000,-223837.9130,14.0461,19.7258,0.0000,38106.5000,-38106.5000,2.0247,0.0000,6248.3406,6248.3406,98.7142,44354.8406,0.0000,-44354.8406,20.2871,14.0618,17.1745,3.9490,266559.5382,20.4362,20.4046,20.4204,2.1955,2.3506,20.0905,20.0747,20.0826,2.0448,4.3754,20.4362,20.4254,20.4308,2.1608,-6.7260,14.0461,14.0163,14.0312,2.0733,-2.3506,14.0618,14.0461,14.0539,2.0237,-4.3754,14.0618,14.0516,14.0567,2.0152,6.7260,22.1741,1732.7136,-230168.4000,266559.5382
7862.0000,14.1607,20.5570,0.0000,201883.9000,-201883.9000,9.5408,0.0000,33495.0705,33495.0705,465.1671,235378.9705,0.0000,-235378.9705,14.1632,19.8442,0.0000,36524.1000,-36524.1000,1.9407,0.0000,5999.1812,5999.1812,94.6788,42523.2812,0.0000,-42523.2812,20.4220,14.1740,17.2980,4.0991,276688.0255,20.5570,20.5360,20.5465,1.5828,2.5334,20.2359,20.2221,20.2290,1.8287,4.4741,20.5570,20.5496,20.5533,1.5398,-7.0075,14.1632,14.1429,14.1530,1.5313,-2.5334,14.1740,14.1632,14.1686,1.4448,-4.4741,14.1740,14.1671,14.1706,1.4355,7.0075,22.9447,1792.9350,-238408.0000,276688.0255
7863.0000,14.2692,20.6679,0.0000,215409.5000,-215409.5000,10.1801,0.0000,35831.7602,35831.7602,496.7192,251241.2602,0.0000,-251241.2602,14.2711,19.9534,0.0000,34343.3000,-34343.3000,1.8248,0.0000,5649.9942,5649.9942,89.0688,39993.2942,0.0000,-39993.2942,20.5465,14.2809,17.4137,4.2980,290112.7691,20.6679,20.6508,20.6593,1.4225,2.7851,20.3747,20.3620,20.3683,1.7421,4.6099,20.6679,20.6615,20.6647,1.4052,-7.3950,14.2711,14.2544,14.2627,1.3850,-2.7851,14.2809,14.2711,14.2760,1.3572,-4.6099,14.2809,14.2748,14.2778,1.3557,7.3950,23.9993,1875.3363,-249752.8000,290112.7691
7864.0000,14.3660,20.7668,0.0000,224975.0000,-224975.0000,10.6321,0.0000,37509.6695,37509.6695,519.1492,262484.6695,0.0000,-262484.6695,14.3675,20.0510,0.0000,33869.9000,-33869.9000,1.7996,0.0000,5580.1306,5580.1306,87.8806,39450.0306,0.0000,-39450.0306,20.6525,14.3761,17.5143,4.4585,300950.9416,20.7668,20.7524,20.7596,1.2713,2.9442,20.4863,20.4762,20.4813,1.4241,4.7438,20.7668,20.7613,20.7641,1.2605,-7.6880,14.3675,14.3535,14.3605,1.2410,-2.9442,14.3761,14.3675,14.3718,1.2176,-4.7438,14.3761,14.3708,14.3735,1.2151,7.6880,24.8611,1942.6819,-258844.9000,300950.9416
7865.0000,14.3729,20.7739,0.0000,223066.8000,-223066.8000,10.5419,0.0000,37197.6917,37197.6917,515.0766,260264.4917,0.0000,-260264.4917,14.3733,20.0569,0.0000,24365.6000,-24365.6000,1.2946,0.0000,4014.6270,4014.6270,63.2458,28380.2270,0.0000,-28380.2270,20.6918,14.3737,17.5327,4.2733,288446.7804,20.7739,20.7718,20.7729,0.2215,3.0824,20.5604,20.5530,20.5567,0.9716,4.3771,20.7739,20.7733,20.7736,0.1760,-7.4595,14.3733,14.3715,14.3724,0.2049,-3.0824,14.3737,14.3733,14.3735,0.0816,-4.3771,14.3737,14.3736,14.3736,0.0631,7.4595,23.6781,1850.2421,-247432.4000,288446.7804
7866.0000,14.3495,20.7500,0.0000,220035.2000,-220035.2000,10.3987,0.0000,36671.5805,36671.5805,508.0998,256706.7805,0.0000,-256706.7805,14.3494,20.0327,0.0000,15947.6000,-15947.6000,0.8474,0.0000,2626.6874,2626.6874,41.3962,18574.2874,0.0000,-18574.2874,20.6958,14.3470,17.5214,4.0798,275383.2562,20.7500,20.7525,20.7512,-0.1996,3.1838,20.6012,20.5967,20.5989,0.5711,4.0311,20.7500,20.7512,20.7506,-0.2164,-7.2149,14.3494,14.3520,14.3507,-0.2001,-3.1838,14.3470,14.3494,14.3482,-0.2435,-4.0311,14.3470,14.3484,14.3477,-0.2511,7.2149,22.4973,1757.9734,-235982.8000,275383.2562
7867.0000,13.9708,20.3352,306.3000,125758.8000,-125452.5000,5.9592,62.8873,20771.0083,20833.8956,291.1314,146529.8083,243.4127,-146286.3956,20.4132,19.2935,500.3000,204.8000,295.5000,-0.0384,94.4193,37.5400,131.9592,1.8731,242.3400,405.8807,163.5408,20.4003,13.8531,17.1267,2.2151,149516.8173,20.3352,20.4132,20.3742,-4.4884,1.9992,20.4132,20.4485,20.4309,-1.9671,1.9608,20.3352,20.3765,20.3558,-4.7021,-3.9600,14.0503,14.1065,14.0784,-3.2254,-1.9992,13.8531,13.9476,13.9004,-5.3437,-1.9608,13.8531,13.9022,13.8776,-5.6116,3.9600,11.9203,931.4671,-125157.0000,149516.8173
7868.0000,13.8343,20.1558,715.2000,119329.6000,-118614.4000,5.6766,147.1672,19645.6346,19792.8018,276.6498,138975.2346,568.0328,-138407.2018,20.1980,16.3725,2001.2000,0.0000,2001.2000,-0.1100,378.6240,0.0000,378.6240,4.8324,0.0000,1622.5760,1622.5760,20.1991,13.7566,16.9778,2.0492,138323.9421,20.1558,20.1980,20.1769,-2.3202,1.9289,20.1980,20.2453,20.2216,-2.4634,1.8189,20.1558,20.1766,20.1662,-2.2268,-3.7478,13.9332,13.9611,13.9471,-1.5226,-1.9289,13.7566,13.7857,13.7712,-1.4978,-1.8189,13.7566,13.7691,13.7629,-1.3238,3.7478,11.3302,885.3566,-116613.2000,138323.9421
7869.0000,13.7715,19.8532,1902.6000,68636.6000,-66734.0000,3.3427,391.9023,11283.1396,11675.0419,162.8085,79919.7396,1510.6977,-78409.0419,19.9459,16.1231,6629.8000,0.0000,6629.8000,-0.3643,1258.0829,0.0000,1258.0829,16.0663,0.0000,5371.7171,5371.7171,19.9507,13.4553,16.7030,1.1054,74616.3333,19.8532,19.9459,19.8995,-3.2859,1.2357,19.9459,20.0514,19.9986,-2.6301,0.8713,19.8532,19.9091,19.8811,-3.3794,-2.1070,14.3271,14.2171,14.2721,3.9836,-1.2357,13.4553,13.5762,13.5158,-3.0208,-0.8713,13.4553,13.5102,13.4827,-3.3193,2.1070,6.6409,518.9322,-60104.2000,74616.3333
7870.0000,13.7494,19.7401,2413.7000,66616.3000,-64202.6000,3.2738,497.3606,10945.3077,11442.6683,159.4144,77561.6077,1916.3394,-75645.2683,19.7851,15.9641,8482.1000,0.0000,8482.1000,-0.4661,1612.6696,0.0000,1612.6696,20.6412,0.0000,6869.4304,6869.4304,19.7961,13.3609,16.5785,1.0324,69687.2500,19.7401,19.7851,19.7626,-1.5906,1.2466,19.7851,19.8741,19.8296,-1.9779,0.7805,19.7401,19.7660,19.7530,-1.4841,-2.0272,14.3745,14.3447,14.3596,1.1170,-1.2466,13.3609,13.4253,13.3931,-1.4188,-0.7805,13.3609,13.3832,13.3721,-1.2738,2.0272,6.4944,507.4843,-55720.5000,69687.2500
7871.0000,14.1931,19.7378,4268.9000,52432.0000,-48163.1000,2.7000,873.2967,8705.8433,9579.1400,131.5383,61137.8433,3395.6033,-57742.2400,19.7424,15.9218,28925.4000,0.0000,28925.4000,-1.5895,5502.3012,0.0000,5502.3012,70.5784,0.0000,23423.0988,23423.0988,19.7488,13.2121,16.4805,0.9190,62031.8325,19.7378,19.7424,19.7401,-0.2105,1.8798,19.7424,19.8136,19.7780,-0.5619,0.2903,19.7378,19.7401,19.7390,-0.1084,-2.1701,15.5264,15.2936,15.4100,12.7378,-1.8798,13.2121,13.3616,13.2868,-1.2207,-0.2903,13.2121,13.2398,13.2259,-1.7022,2.1701,5.2489,410.1575,-19237.7000,62031.8325
7872.0000,14.4816,19.7223,5172.9000,45106.0000,-39933.1000,2.4008,1053.3112,7541.3221,8594.6333,117.2022,52647.3221,4119.5888,-48527.7333,19.7300,15.9095,37201.8000,0.0000,37201.8000,-2.0443,7077.7248,0.0000,7077.7248,90.8376,0.0000,30124.0752,30124.0752,19.7255,12.9751,16.3503,0.6005,40533.4555,19.7223,19.7255,19.7239,-0.1342,1.8818,19.7255,19.7823,19.7539,-0.2295,-0.1625,19.7223,19.7255,19.7239,-0.1206,-1.7193,15.9095,15.8098,15.8596,5.4873,-1.8818,15.9095,12.9632,14.4364,13.9338,0.1625,12.9740,13.0279,13.0009,-2.6537,1.7193,4.6162,360.7157,-2731.3000,40533.4555
7873.0000,14.6333,19.5830,5937.5000,40019.3000,-34081.8000,2.2001,1206.0606,6715.3395,7921.4000,107.5107,46734.6395,4731.4394,-42003.2000,19.6284,15.8090,38519.0000,0.0000,38519.0000,-2.1167,7337.3128,0.0000,7337.3128,94.0733,0.0000,31181.6872,31181.6872,19.6169,12.8868,16.2519,0.4551,30721.3148,19.5830,19.6117,19.5973,-1.4655,1.8056,19.6169,19.7251,19.6710,-0.9383,-0.3111,19.5830,19.6169,19.6000,-1.4340,-1.4946,15.8090,15.8191,15.8141,-0.4888,-1.8056,15.8090,14.7077,15.2584,9.9810,0.3111,13.2658,13.2006,13.2332,2.8646,1.4946,4.2110,329.0536,4437.2000,30721.3148
7874.0000,14.8621,19.2463,7810.9000,35449.3000,-27638.4000,2.0816,1580.8119,5981.4891,7562.3009,101.7194,41430.7891,6230.0881,-35200.7009,18.5799,14.7720,47056.1000,0.0000,47056.1000,-2.5858,9081.2597,0.0000,9081.2597,115.1181,0.0000,37974.8403,37974.8403,14.8679,17.2264,16.0472,-0.2422,-16347.8131,19.2463,19.3125,19.2794,-3.7753,1.9868,17.3518,17.8107,17.5813,-25.1575,-1.8920,19.2463,19.7294,19.4879,-1.2911,-0.0948,14.7720,14.9691,14.8705,-11.3246,-1.9868,14.7720,14.8679,14.8200,-5.2289,1.8920,14.8679,12.6199,13.7439,6.2246,0.0948,3.9357,307.5388,19417.7000,-16347.8131
7875.0000,14.3066,18.1514,9396.2000,31625.1000,-22228.9000,1.9834,1918.6697,5265.3034,7183.9731,96.8855,36890.4034,7477.5303,-29412.8731,17.9998,14.1990,46449.0000,0.0000,46449.0000,-2.5525,9031.8701,0.0000,9031.8701,115.6551,0.0000,37417.1299,37417.1299,14.3216,17.5637,15.9426,-0.3419,-23075.7859,18.1514,18.3696,18.2605,-12.2345,1.9374,17.6311,17.6209,17.6260,0.6013,-1.8914,18.1514,20.3371,19.2442,-2.8792,-0.0460,14.1990,14.3288,14.2639,-7.2596,-1.9374,14.1990,14.3216,14.2603,-6.6926,1.8914,14.3216,13.3724,13.8470,1.3054,0.0460,3.7828,295.5923,24220.1000,-23075.7859
7876.0000,13.9325,17.2221,10957.6000,28190.6000,-17233.0000,1.9023,2251.1366,4651.9010,6903.0376,92.9028,32842.5010,8706.4634,-24136.0376,17.6570,13.8605,53705.6000,0.0000,53705.6000,-2.9513,10490.5187,0.0000,10490.5187,135.0512,0.0000,43215.0813,43215.0813,13.9194,17.7571,15.8382,-0.5536,-37369.3212,17.4209,17.5712,17.4960,-9.1638,2.1097,17.7571,17.7352,17.7461,1.5112,-2.3172,17.7571,19.2439,18.5005,-8.9134,0.2074,13.8605,13.9325,13.8965,-4.3716,-2.1097,13.8605,13.9260,13.8933,-4.3676,2.3172,13.9325,13.8450,13.8888,0.5655,-0.2074,3.6185,282.7572,36472.6000,-37369.3212
7877.0000,13.6324,16.4160,12544.6000,25837.0000,-13292.4000,1.8736,2589.8759,4233.4604,6823.3363,91.5834,30070.4604,9954.7241,-20115.7363,17.3698,13.5768,56217.8000,0.0000,56217.8000,-3.0893,11023.8206,0.0000,11023.8206,142.2017,0.0000,45193.9794,45193.9794,13.6490,17.8671,15.7580,-0.6653,-44908.9599,16.6848,16.8264,16.7556,-8.8740,2.1692,17.8671,17.8480,17.8575,1.4059,-2.4648,17.8671,18.3886,18.1279,-4.4356,0.2956,13.5768,13.6324,13.6046,-3.4610,-2.1692,13.5768,13.6258,13.6013,-3.4619,2.4648,13.6324,13.8425,13.7375,-1.7641,-0.2956,3.5712,279.0587,42925.4000,-44908.9599
7878.0000,13.2259,15.3730,14361.5000,22782.5000,-8421.0000,1.8237,2984.9793,3697.7209,6682.7002,89.3092,26480.2209,11376.5207,-15103.7002,16.9162,13.1290,66506.5000,0.0000,66506.5000,-3.6547,13122.6378,0.0000,13122.6378,169.0613,0.0000,53383.8622,53383.8622,13.2264,18.2542,15.7403,-0.5260,-35506.3377,15.3764,15.6580,15.5172,-14.8834,1.8261,18.2542,18.1728,18.2135,4.3578,-1.8285,18.2542,18.0006,18.1274,0.0561,0.0024,13.1290,13.2259,13.1774,-5.0937,-1.8261,13.1290,13.2251,13.1770,-5.0583,1.8285,13.2259,14.2336,13.7298,-0.0317,-0.0024,3.4594,270.3205,58085.5000,-35506.3377
7879.0000,13.4747,15.9693,15916.6000,29057.7000,-13141.1000,2.2012,3294.5906,4743.6240,8038.2146,107.8798,33801.3240,12622.0094,-21179.3146,16.1495,12.3723,37252.6000,0.0000,37252.6000,-2.0471,7430.1604,0.0000,7430.1604,95.4441,0.0000,29822.4396,29822.4396,16.4885,15.2102,15.8494,0.0916,6186.2585,15.9693,15.8745,15.9219,4.9451,1.7830,16.4885,18.0063,17.2474,-11.5972,-0.2641,15.9693,16.4885,16.2289,-22.8492,-1.5188,12.3723,12.5401,12.4562,-8.6426,-1.7830,12.3723,13.0795,12.7259,-5.3829,0.2641,14.8396,14.5719,14.7058,11.8399,1.5188,4.3173,337.3586,24111.5000,6186.2585
7880.0000,13.8707,18.5896,8862.4000,50656.9000,-41794.5000,2.8550,1822.5372,8346.9846,10169.5217,139.1627,59003.8846,7039.8628,-51964.0217,18.0570,14.2544,24517.1000,0.0000,24517.1000,-1.3473,4763.6877,0.0000,4763.6877,63.6625,0.0000,19753.4123,19753.4123,18.1029,13.9032,16.0031,0.7044,47546.3195,18.5896,18.0570,18.3233,29.0419,1.8766,18.0570,17.5993,17.8282,7.0699,0.5293,18.5896,18.2137,18.4017,26.2821,-2.4059,13.9677,13.6658,13.8167,16.4807,-1.8766,13.9032,13.2381,13.5706,10.2558,-0.5293,13.9032,14.0306,13.9669,-8.8552,2.4059,5.6607,442.3371,-17277.4000,47546.3195
7881.0000,13.6687,19.0840,6345.7000,67446.8000,-61101.1000,3.5176,1309.3112,11060.7474,12370.0586,171.4853,78507.5474,5036.3888,-73471.1586,18.8778,15.0666,8618.2000,0.0000,8618.2000,-0.4736,1656.9296,0.0000,1656.9296,21.6506,0.0000,6961.2704,6961.2704,18.8250,13.3837,16.1043,0.9464,63884.7346,19.0840,18.8778,18.9809,7.9974,1.3304,18.8778,18.4671,18.6725,10.2507,0.8568,19.0840,18.9652,19.0246,7.5789,-2.1872,14.0293,13.9713,14.0003,2.2770,-1.3304,13.3837,13.4559,13.4198,-1.7586,-0.8568,13.3837,13.4846,13.4341,-6.3675,2.1872,6.9986,546.8784,-52482.9000,63884.7346
7882.0000,13.4483,19.3481,4272.5000,96243.9000,-91971.4000,4.7706,884.7541,15701.9832,16586.7372,232.2024,111945.8832,3387.7459,-108558.1372,19.2656,15.4502,3415.9000,0.0000,3415.9000,-0.1877,653.5707,0.0000,653.5707,8.4626,0.0000,2762.3293,2762.3293,19.2467,13.3143,16.2805,1.5535,104863.6635,19.3481,19.2656,19.3068,3.9947,1.6528,19.2656,19.1177,19.1916,6.3266,1.4651,19.3481,19.3074,19.3277,3.7199,-3.1179,13.5797,13.6733,13.6265,-4.4495,-1.6528,13.3143,13.3401,13.3272,-1.0559,-1.4651,13.3143,13.3291,13.3217,-1.2951,3.1179,9.5107,743.1812,-88555.5000,104863.6635
7883.0000,13.4322,19.4704,3425.9000,109946.2000,-106520.3000,5.3742,709.6280,17930.7435,18640.3715,261.1955,127876.9435,2716.2720,-125160.6715,19.4363,17.0104,984.4000,173.1000,811.3000,-0.0633,187.9524,31.1248,219.0772,2.8831,204.2248,796.4476,592.2228,19.4312,13.3910,16.4111,1.8330,123729.2405,19.4704,19.4363,19.4534,1.8303,1.8125,19.4363,19.3839,19.4101,2.6986,1.7492,19.4704,19.4544,19.4624,1.6874,-3.5617,13.5039,13.5287,13.5163,-1.2681,-1.8125,13.3910,13.3770,13.3840,0.7470,-1.7492,13.3910,13.3831,13.3870,0.8502,3.5617,10.7181,837.5252,-105709.0000,123729.2405
7884.0000,13.4638,19.6013,2531.6000,115230.1000,-112698.5000,5.5774,524.1121,18806.3603,19330.4724,270.9880,134036.4603,2007.4879,-132028.9724,13.4544,18.8398,98.0000,3429.2000,-3331.2000,0.1876,20.3555,557.5396,577.8950,9.3666,3986.7396,77.6445,-3909.0950,19.5512,13.4714,16.5113,2.0028,135186.2870,19.6013,19.5702,19.5858,1.6596,1.7966,19.5012,19.4835,19.4924,1.0540,1.9842,19.6013,19.5866,19.5940,1.6494,-3.7808,13.4544,13.4669,13.4607,-0.6097,-1.7966,13.4714,13.4544,13.4629,1.0144,-1.9842,13.4714,13.4624,13.4669,1.0255,3.7808,11.5054,899.0489,-116029.7000,135186.2870
7885.0000,13.5093,19.7382,1648.7000,120303.0000,-118654.3000,5.7712,341.0707,19655.1884,19996.2591,280.4034,139958.1884,1307.6293,-138650.5591,13.5093,19.1828,0.0000,6725.5000,-6725.5000,0.3574,0.0000,1094.3146,1094.3146,17.3924,7819.8146,0.0000,-7819.8146,19.6790,13.5196,16.5993,2.1570,145594.9404,19.7382,19.7063,19.7222,1.7085,1.8046,19.6198,19.5971,19.6084,1.4623,2.1620,19.7382,19.7236,19.7309,1.7141,-3.9666,13.5093,13.4988,13.5041,0.5854,-1.8046,13.5196,13.5093,13.5144,0.6832,-2.1620,13.5196,13.5141,13.5168,0.6644,3.9666,12.2261,955.3649,-125379.8000,145594.9404
7886.0000,13.5497,19.8541,875.7000,125256.5000,-124380.8000,5.9651,181.0377,20483.8459,20664.8836,289.8611,145740.3459,694.6623,-145045.6836,13.5504,19.2243,0.0000,8243.8000,-8243.8000,0.4380,0.0000,1342.1364,1342.1364,21.3234,9585.9364,0.0000,-9585.9364,19.7892,13.5579,16.6736,2.2799,153891.9992,19.8541,19.8269,19.8405,1.4889,1.8423,19.7112,19.6937,19.7024,1.1963,2.2804,19.8541,19.8421,19.8481,1.4755,-4.1227,13.5504,13.5406,13.5455,0.5614,-1.8423,13.5579,13.5504,13.5541,0.5412,-2.2804,13.5579,13.5538,13.5559,0.5329,4.1227,12.7748,998.2414,-132624.6000,153891.9992
7887.0000,13.5276,19.8767,373.4000,125524.9000,-125151.5000,5.9516,77.2229,20517.1066,20594.3296,289.2567,146042.0066,296.1771,-145745.8296,13.5282,19.2020,0.0000,891.1000,-891.1000,0.0473,0.0000,145.0308,145.0308,2.3053,1036.1308,0.0000,-1036.1308,19.8573,13.5227,16.6900,2.1714,146570.0203,19.8767,19.8694,19.8730,0.4544,1.9681,19.8537,19.8251,19.8394,1.7145,2.0154,19.8767,19.8736,19.8752,0.3889,-3.9835,13.5282,13.5312,13.5297,-0.1283,-1.9681,13.5227,13.5282,13.5255,-0.2841,-2.0154,13.5227,13.5258,13.5243,-0.3195,3.9835,11.9689,935.2667,-126042.6000,146570.0203
7888.0000,13.4253,19.7657,333.2000,93692.2000,-93359.0000,4.4451,69.0257,15277.4716,15346.4973,216.0120,108969.6716,264.1743,-108705.4973,19.7916,15.9560,56.7000,0.0000,56.7000,-0.0031,10.7793,0.0000,10.7793,0.1543,0.0000,45.9207,45.9207,19.7875,13.3937,16.5906,1.6229,109544.9033,19.7657,19.7916,19.7787,-1.0772,1.4828,19.7916,19.8029,19.7973,-0.4466,1.4796,19.7657,19.7798,19.7727,-1.1742,-2.9624,13.4310,13.4548,13.4429,-0.9859,-1.4828,13.3937,13.4257,13.4097,-1.3359,-1.4796,13.3937,13.4105,13.4021,-1.4126,2.9624,8.8682,692.9722,-93302.3000,109544.9033
7889.0000,13.4203,19.7463,455.2000,94268.1000,-93812.9000,4.4787,94.3070,15369.5881,15463.8951,217.5077,109637.6881,360.8930,-109276.7951,19.7536,15.9329,1487.5000,0.0000,1487.5000,-0.0817,282.9198,0.0000,282.9198,3.6291,0.0000,1204.5802,1204.5802,19.7543,13.3754,16.5648,1.6027,108180.6514,19.7463,19.7536,19.7499,-0.2848,1.5201,19.7536,19.7641,19.7589,-0.4016,1.4384,19.7463,19.7495,19.7479,-0.2383,-2.9586,13.5206,13.5015,13.5110,0.8842,-1.5201,13.3754,13.3835,13.3795,-0.3028,-1.4384,13.3754,13.3786,13.3770,-0.2412,2.9586,8.9249,697.4037,-92325.4000,108180.6514
7890.0000,13.4541,19.7661,568.2000,92664.6000,-92096.4000,4.4088,117.6522,15120.0700,15237.7223,214.1131,107784.6700,450.5478,-107334.1223,19.7618,15.9410,4507.5000,0.0000,4507.5000,-0.2477,857.2337,0.0000,857.2337,11.0041,0.0000,3650.2663,3650.2663,19.7625,13.3165,16.5395,1.5326,103453.3477,19.7661,19.7618,19.7640,0.2312,1.5522,19.7618,19.7605,19.7612,0.0894,1.3045,19.7661,19.7634,19.7647,0.2653,-2.8566,13.7494,13.6927,13.7211,2.5963,-1.5522,13.3165,13.3333,13.3249,-0.5964,-1.3045,13.3165,13.3245,13.3205,-0.6200,2.8566,8.7705,685.3421,-87588.9000,103453.3477
7891.0000,13.6825,19.9662,744.9000,82066.4000,-81321.5000,3.9171,153.6607,13462.6115,13616.2722,190.2891,95529.0115,591.2393,-94937.7722,19.9197,16.0972,16949.3000,0.0000,16949.3000,-0.9314,3217.3319,0.0000,3217.3319,41.3726,0.0000,13731.9681,13731.9681,19.9124,12.9910,16.4517,1.1808,79706.6337,19.9662,19.9197,19.9429,2.2218,1.6162,19.9197,19.8449,19.8823,1.5239,0.6848,19.9662,19.9325,19.9494,2.2899,-2.3010,14.8466,14.5896,14.7181,12.0941,-1.6162,12.9910,13.1456,13.0683,-3.0345,-0.6848,12.9910,13.0453,13.0182,-3.5867,2.3010,7.7292,603.9677,-64372.2000,79706.6337
7892.0000,13.8716,20.1100,1074.7000,79552.7000,-78478.0000,3.8155,221.0072,13108.5463,13329.5535,185.6305,92661.2463,853.6928,-91807.5535,20.0729,16.2488,22705.8000,0.0000,22705.8000,-1.2477,4302.2181,0.0000,4302.2181,55.2786,0.0000,18403.5819,18403.5819,20.0585,12.7355,16.3970,1.0745,72526.1094,20.1100,20.0729,20.0915,1.8542,1.6877,20.0729,19.9493,20.0111,1.6167,0.4400,20.1100,20.0811,20.0955,1.8259,-2.1277,15.3882,15.2408,15.3145,7.2594,-1.6877,12.7355,12.9479,12.8417,-2.6736,-0.4400,12.7355,12.7854,12.7605,-3.0481,2.1277,7.5005,586.1024,-55772.2000,72526.1094
7893.0000,14.2186,19.8798,2926.7000,42116.2000,-39189.5000,2.1426,598.4732,6997.2525,7595.7257,104.4289,49113.4525,2328.2268,-46785.2257,19.9287,16.1061,27556.2000,0.0000,27556.2000,-1.5143,5230.1832,0.0000,5230.1832,66.9166,0.0000,22326.0168,22326.0168,19.9325,12.6465,16.2895,0.7076,47763.8638,19.8798,19.9287,19.9042,-2.1976,1.5761,19.9287,20.0528,19.9908,-0.1840,0.0618,19.8798,19.9280,19.9039,-2.2510,-1.6379,15.9821,15.8261,15.9041,7.1769,-1.5761,12.6465,12.9444,12.7954,-0.4957,-0.0618,12.6465,12.6717,12.6591,-1.1613,1.6379,4.1368,323.2520,-11633.3000,47763.8638
7894.0000,14.4759,19.8645,3777.6000,38350.2000,-34572.6000,2.0089,769.2690,6410.9389,7180.2079,98.0787,44761.1389,3008.3310,-41752.8079,19.8871,16.0650,34401.8000,0.0000,34401.8000,-1.8905,6532.7144,0.0000,6532.7144,83.7406,0.0000,27869.0856,27869.0856,19.8743,12.5131,16.1937,0.4723,31881.4345,19.8645,19.8730,19.8688,-0.3659,1.6346,19.8743,19.9770,19.9257,-0.7237,-0.2559,19.8645,19.8743,19.8694,-0.3538,-1.3787,16.0650,16.0282,16.0466,1.7816,-1.6346,16.0650,13.1317,14.5984,21.8192,0.2559,12.6279,12.6356,12.6317,-0.2681,1.3787,3.8413,300.1661,-170.8000,31881.4345
7895.0000,15.1079,19.9244,5070.6000,30670.6000,-25600.0000,1.7132,1022.2226,5206.2019,6228.4245,83.7112,35876.8019,4048.3774,-31828.4245,18.9901,15.1775,36166.3000,0.0000,36166.3000,-1.9874,6943.5105,0.0000,6943.5105,88.0966,0.0000,29222.7895,29222.7895,15.0288,17.0022,16.0155,-0.1430,-9650.5788,19.9244,19.9109,19.9176,0.6515,1.5648,17.3015,17.9728,17.6371,-27.5554,-1.4163,19.9244,19.8580,19.8912,0.3246,-0.1484,15.1775,15.3810,15.2793,-9.1985,-1.5648,15.1775,15.0288,15.1032,6.1539,1.4163,15.0288,12.2295,13.6291,12.0982,0.1484,3.2437,253.4668,10566.3000,-9650.5788
7896.0000,14.5757,18.7090,6532.3000,25647.9000,-19115.6000,1.5519,1328.1041,4297.8195,5625.9236,75.8622,29945.7195,5204.1959,-24741.5236,18.1918,14.3886,45487.9000,0.0000,45487.9000,-2.4997,8822.7486,0.0000,8822.7486,112.4795,0.0000,36665.1514,36665.1514,14.4377,17.3534,15.8956,-0.3661,-24713.9189,18.8474,19.0724,18.9599,-11.4958,1.7671,17.3534,17.4069,17.3801,-3.0394,-1.9824,17.3534,19.8454,18.5994,-15.5274,0.2152,14.3886,14.5757,14.4822,-9.5569,-1.7671,14.3886,14.5239,14.4563,-7.7445,1.9824,14.5757,13.6436,14.1097,5.8612,-0.2152,2.9087,227.2866,26372.3000,-24713.9189
7897.0000,13.9279,16.8351,9076.8000,19694.7000,-10617.9000,1.4029,1864.8858,3249.5824,5114.4683,68.4792,22944.2824,7211.9142,-15732.3683,17.5781,13.7825,48040.7000,0.0000,48040.7000,-2.6400,9393.9073,0.0000,9393.9073,120.4103,0.0000,38646.7927,38646.7927,13.9231,17.6679,15.7955,-0.5472,-36933.3902,17.1547,17.5305,17.3426,-19.4555,1.7876,17.6679,17.6173,17.6426,3.2295,-2.1723,17.6679,18.3202,17.9940,-7.2431,0.3847,13.7825,13.9279,13.8552,-7.5046,-1.7876,13.7825,13.8999,13.8412,-7.3610,2.1723,13.9279,14.0541,13.9910,-1.3703,-0.3847,2.6306,205.5599,37422.8000,-36933.3902
7898.0000,13.3501,15.1040,11781.8000,15994.8000,-4213.0000,1.3688,2443.7579,2603.5454,5047.3034,66.9721,18598.3454,9338.0421,-9260.3034,16.9775,13.1895,57573.8000,0.0000,57573.8000,-3.1638,11350.4744,0.0000,11350.4744,145.8295,0.0000,46223.3256,46223.3256,13.3960,18.1146,15.7553,-0.4840,-32669.4906,15.3734,15.8493,15.6114,-20.8299,1.5109,18.1146,18.0087,18.0617,5.1191,-1.6530,18.1146,17.9691,18.0418,0.6389,0.1421,13.1895,13.3501,13.2698,-7.0026,-1.5109,13.1895,13.3347,13.2621,-6.9264,1.6530,13.3501,14.1092,13.7296,-3.0918,-0.1421,2.5622,200.2155,53360.8000,-32669.4906
7899.0000,17.1682,17.7958,15028.9000,13173.5000,1855.4000,-1.4044,2935.7063,2354.1426,5289.8489,69.1025,15527.6426,12093.1937,-3434.4489,16.9846,13.1966,57715.5000,0.0000,57715.5000,-3.1716,11377.2964,0.0000,11377.2964,147.7142,0.0000,46338.2036,46338.2036,14.3944,16.9651,15.6798,-0.6722,-45372.2284,17.1682,16.3549,16.7615,13.9420,0.5891,16.9651,17.1283,17.0467,-12.1866,-2.5825,16.9651,17.1682,17.0666,-11.7065,1.9934,13.1966,13.2338,13.2152,-0.5966,-0.5891,13.1966,13.2061,13.2013,-0.6708,2.5825,16.4477,15.9339,16.1908,29.7626,-1.9934,0.1000,7.8141,59570.9000,-45372.2284
7900.0000,17.0128,16.6308,17990.7000,10491.6000,7499.1000,-1.4317,3522.3687,1867.4838,5389.8525,68.0418,12359.0838,14468.3313,2109.2475,16.9863,13.1983,67158.1000,0.0000,67158.1000,-3.6905,13238.3840,0.0000,13238.3840,171.8600,0.0000,53919.7160,53919.7160,14.2135,17.0019,15.6077,-0.8161,-55088.6272,17.0128,16.9032,16.9580,2.4334,0.7529,17.0019,17.0076,17.0047,-0.4442,-2.9376,17.0019,17.0128,17.0074,-0.6533,2.1846,13.1983,13.2048,13.2015,-0.1031,-0.7529,13.1983,13.1984,13.1983,0.0258,2.9376,15.4500,15.5784,15.5142,-8.1023,-2.1846,0.1000,7.8141,74657.2000,-55088.6272
7901.0000,16.9955,16.3010,19804.5000,10092.8000,9711.7000,-1.5072,3878.4897,1795.7078,5674.1975,71.5801,11888.5078,15926.0103,4037.5025,16.9913,13.2032,64428.9000,0.0000,64428.9000,-3.5405,12699.5188,0.0000,12699.5188,164.8710,0.0000,51729.3812,51729.3812,14.1404,16.9934,15.5669,-0.8229,-55545.2007,16.9955,16.9770,16.9863,0.4026,0.6778,16.9934,16.9947,16.9941,-0.0670,-2.8627,16.9934,16.9955,16.9945,-0.0937,2.1850,13.2032,13.2015,13.2024,0.0723,-0.6778,13.2032,13.2023,13.2028,0.1153,2.8627,15.3395,15.3695,15.3545,-1.8652,-2.1850,0.1000,7.8141,74140.6000,-55545.2007
7902.0000,16.9942,15.9602,22561.8000,9852.6000,12709.2000,-1.6393,4418.5603,1752.9144,6171.4748,77.6910,11605.5144,18143.2397,6537.7252,16.9934,13.2053,73131.7000,0.0000,73131.7000,-4.0188,14414.4961,0.0000,14414.4961,187.1249,0.0000,58717.2039,58717.2039,14.0226,16.9945,15.5086,-0.9608,-64856.6651,16.9942,16.9901,16.9922,0.1335,0.7932,16.9945,16.9942,16.9944,0.0663,-3.2256,16.9945,16.9942,16.9944,0.0612,2.4324,13.2053,13.2033,13.2043,0.0855,-0.7932,13.2053,13.2048,13.2050,0.0897,3.2256,15.0612,15.1071,15.0842,-3.2004,-2.4324,0.1000,7.8141,85840.9000,-64856.6651
7903.0000,16.6948,16.6063,30525.8000,20104.8000,10421.0000,-2.5381,6005.0999,3549.9046,9555.0046,121.0438,23654.7046,24520.7001,865.9954,16.7117,12.9272,69568.5000,0.0000,69568.5000,-3.8230,13765.8886,0.0000,13765.8886,178.0010,0.0000,55802.6114,55802.6114,14.3621,16.6500,15.5060,-0.8316,-56132.7070,16.6948,16.8879,16.7914,-2.3610,0.4283,16.6500,16.6895,16.6697,-3.8557,-3.3947,16.6500,16.6948,16.6724,-3.8234,2.9664,12.9272,13.1071,13.0171,-2.1964,-0.4283,12.9272,12.9591,12.9432,-3.0983,3.3947,16.1011,15.9676,16.0344,11.5288,-2.9664,0.1000,7.8141,79989.5000,-56132.7070
7904.0000,12.5754,14.0080,23055.1000,27718.0000,-4662.9000,2.5092,4844.4009,4432.0685,9276.4694,121.0528,32150.0685,18210.6991,-13939.3694,16.2772,12.4984,63566.8000,0.0000,63566.8000,-3.4931,12655.5572,0.0000,12655.5572,163.4440,0.0000,50911.2428,50911.2428,12.7009,18.2679,15.4844,-0.8686,-58629.1117,14.0623,14.4686,14.2654,-30.4205,2.5830,18.2679,18.0356,18.1518,17.9470,-2.6567,18.2679,15.9096,17.0888,5.0867,0.0738,12.4984,12.5754,12.5369,-5.7332,-2.5830,12.4984,12.5627,12.5306,-4.9171,2.6567,12.5754,17.6790,15.1272,-10.8854,-0.0738,4.8414,378.3100,58903.9000,-58629.1117
7905.0000,13.5892,16.0373,19309.1000,34578.5000,-15269.4000,2.6386,3989.2651,5660.0399,9649.3049,129.6469,40238.5399,15319.8349,-24918.7049,15.7281,11.9567,36369.0000,0.0000,36369.0000,-1.9986,7298.1369,0.0000,7298.1369,94.2261,0.0000,29070.8631,29070.8631,16.2374,15.1355,15.6865,0.1234,8327.3123,16.0373,15.7010,15.8691,19.4154,1.9855,16.2374,19.8358,18.0366,-1.3274,-0.0131,16.0373,16.2374,16.1374,-11.4193,-1.9724,11.9567,12.0663,12.0115,-6.2787,-1.9855,11.9567,13.0328,12.4948,-0.3698,0.0131,15.1216,15.1223,15.1219,-0.0014,1.9724,5.2240,408.2092,21099.6000,8327.3123
7906.0000,13.8216,17.6489,13780.0000,46100.8000,-32320.8000,2.8955,2836.1130,7587.4395,10423.5525,141.3969,53688.2395,10943.8870,-42744.3525,17.2999,13.5070,25489.4000,0.0000,25489.4000,-1.4007,5002.9957,0.0000,5002.9957,66.6813,0.0000,20486.4043,20486.4043,17.4649,14.2056,15.8353,0.5480,36990.5243,17.6489,17.2999,17.4744,19.4344,1.9147,17.2999,17.7232,17.5115,-6.2746,0.5139,17.6489,17.4102,17.5296,16.8634,-2.4286,13.4297,13.1515,13.2906,15.4978,-1.9147,14.2056,13.2190,13.7123,14.7555,-0.5139,14.2056,14.3499,14.2777,-10.1252,2.4286,5.7553,449.7308,-6831.4000,36990.5243
7907.0000,13.9481,18.2713,11531.1000,50826.3000,-39295.2000,3.0018,2368.3545,8390.2499,10758.6044,146.5053,59216.5499,9162.7455,-50053.8044,18.0515,14.6389,15858.3000,697.4000,15160.9000,-0.9085,3081.5019,122.1737,3203.6756,42.1958,819.5737,12776.7981,11957.2244,18.0277,13.7414,15.8845,0.5127,34607.2836,18.2713,18.0515,18.1614,8.3524,1.3034,18.0515,17.6777,17.8646,4.3231,0.3949,18.2713,18.1091,18.1902,8.0340,-1.6984,14.3605,14.0656,14.2131,11.1948,-1.3034,13.7414,13.7200,13.7307,0.2842,-0.3949,13.7414,13.8580,13.7997,-5.7069,1.6984,5.9571,465.4978,-24134.3000,34607.2836
7908.0000,14.0806,18.7979,9649.5000,54963.6000,-45314.1000,3.0995,1977.6226,9101.7960,11079.4186,151.2451,64065.3960,7671.8774,-56393.5186,14.0376,15.1416,9460.0000,10403.2000,-943.2000,1.0726,1947.1124,1705.6044,3652.7168,51.2454,12108.8044,7512.8876,-4595.9168,17.8801,14.1210,16.0005,0.8962,60491.6540,18.7979,18.4974,18.6477,5.9306,0.6756,16.4385,16.7412,16.5898,-15.3214,1.7482,18.7979,18.7016,18.7497,6.8150,-2.4239,14.0376,14.1193,14.0784,-1.5625,-0.6756,14.1210,14.0376,14.0793,4.2686,-1.7482,14.1210,14.0699,14.0954,3.6310,2.4239,8.3182,649.9982,-46257.3000,60491.6540
7909.0000,13.8294,18.8361,8147.3000,58154.2000,-50006.9000,3.1721,1676.6108,9573.0050,11249.6157,154.8139,67727.2050,6470.6892,-61256.5157,13.8165,17.9317,2881.1000,14993.5000,-12112.4000,0.9550,595.0434,2450.3104,3045.3538,46.6344,17443.8104,2286.0566,-15157.7538,18.4509,13.7435,16.0972,1.1101,74933.2194,18.8361,18.7525,18.7943,1.8316,0.7390,18.2898,17.9177,18.1037,18.3316,1.6940,18.8361,18.8222,18.8291,1.0203,-2.4331,13.8165,13.9307,13.8736,-2.4095,-0.7390,13.7435,13.8165,13.7800,-3.5489,-1.6940,13.7435,13.7986,13.7711,-3.8517,2.4331,8.2519,644.8156,-62119.3000,74933.2194
7910.0000,13.6351,18.8195,7253.0000,60773.8000,-53520.8000,3.2494,1497.3408,9958.5734,11455.9142,158.4282,70732.3734,5755.6592,-64976.7142,13.6211,18.8345,739.8000,14848.2000,-14108.4000,0.8296,153.2608,2419.7940,2573.0548,40.4568,17267.9940,586.5392,-16681.4548,18.7560,13.5754,16.1657,1.2075,81504.2779,18.8195,18.8084,18.8140,0.3000,0.8066,18.8216,18.6593,18.7405,7.7463,1.6362,18.8195,18.8207,18.8201,-0.0460,-2.4428,13.6211,13.7238,13.6725,-2.3649,-0.8066,13.5754,13.6211,13.5983,-2.1311,-1.6362,13.5754,13.6058,13.5906,-2.1156,2.4428,8.1513,636.9548,-67629.2000,81504.2779
7911.0000,13.5786,18.8249,6790.1000,60442.4000,-53652.3000,3.2097,1403.0812,9891.1589,11294.2401,156.3678,70333.5589,5387.0188,-64946.5401,13.5717,18.2046,596.7000,4962.3000,-4365.6000,0.2965,123.7114,808.1337,931.8451,14.4626,5770.4337,472.9886,-5297.4451,18.7768,13.5620,16.1694,1.0447,70519.9730,18.8249,18.8203,18.8226,0.1664,0.9711,18.6763,18.6939,18.6851,-0.6059,1.2675,18.8249,18.8237,18.8243,0.1123,-2.2386,13.5717,13.6065,13.5891,-0.9436,-0.9711,13.5620,13.5717,13.5668,-0.3171,-1.2675,13.5620,13.5665,13.5643,-0.2557,2.2386,7.0040,547.3019,-58017.9000,70519.9730
7912.0000,13.6032,18.7762,6794.8000,56354.2000,-49559.4000,3.0167,1403.4849,9227.4515,10630.9364,146.9568,65581.6515,5391.3151,-60190.3364,18.7908,15.5152,2756.5000,172.3000,2584.2000,-0.1606,530.5458,30.6014,561.1471,7.9424,202.9014,2225.9542,2023.0529,18.7741,13.5130,16.1436,0.8586,57956.5751,18.7762,18.7908,18.7835,-0.4094,1.0591,18.7908,18.7503,18.7706,1.0938,0.8985,18.7762,18.7851,18.7806,-0.4645,-1.9576,13.8332,13.7524,13.7928,2.5206,-1.0591,13.5130,13.5325,13.5227,-0.4701,-0.8985,13.5130,13.5224,13.5177,-0.4997,1.9576,6.0277,471.0164,-46975.2000,57956.5751
7913.0000,13.6499,18.7184,7044.6000,53133.9000,-46089.3000,2.8775,1453.9637,8709.7050,10163.6687,140.2137,61843.6050,5590.6363,-56252.9687,18.7390,14.9296,5828.4000,0.0000,5828.4000,-0.3203,1122.5332,0.0000,1122.5332,14.4606,0.0000,4705.8668,4705.8668,18.7370,13.5066,16.1218,0.7643,51588.6188,18.7184,18.7390,18.7287,-0.5989,1.0659,18.7390,18.7519,18.7455,-0.2405,0.7456,18.7184,18.7308,18.7246,-0.6138,-1.8116,13.9385,13.8903,13.9144,1.5296,-1.0659,13.5066,13.5128,13.5097,-0.0951,-0.7456,13.5066,13.5085,13.5075,-0.0605,1.8116,5.7243,447.3042,-40260.9000,51588.6188
7914.0000,13.9277,17.6959,12271.1000,39796.0000,-27524.9000,2.5191,2521.1816,6566.2276,9087.4092,123.0259,46362.2276,9749.9184,-36612.3092,18.0529,14.2514,8369.7000,0.0000,8369.7000,-0.4599,1626.3270,0.0000,1626.3270,20.7840,0.0000,6743.3730,6743.3730,18.0712,14.0378,16.0545,0.4746,32032.9413,17.6959,18.0529,17.8744,-10.2473,0.9930,18.0529,18.4405,18.2467,-5.9572,0.5331,17.6959,17.9422,17.8190,-10.8659,-1.5261,13.9770,13.9547,13.9659,0.6834,-0.9930,14.0378,13.7403,13.8891,4.6408,-0.5331,14.0378,13.9102,13.9740,5.6916,1.5261,5.0037,390.9980,-19155.2000,32032.9413
7915.0000,14.1379,17.7136,10982.1000,32316.7000,-21334.6000,2.0985,2248.6396,5358.8387,7607.4783,102.5054,37675.5387,8733.4604,-28942.0783,17.7590,13.9612,10861.8000,0.0000,10861.8000,-0.5969,2118.7903,0.0000,2118.7903,27.2889,0.0000,8743.0097,8743.0097,17.8004,14.2830,16.0417,0.5127,34607.7325,17.7136,17.7590,17.7363,-1.6041,1.2482,17.7590,17.9940,17.8765,-4.4045,0.6513,17.7136,17.7340,17.7238,-1.0865,-1.8996,14.0292,14.0105,14.0199,0.7138,-1.2482,14.2830,14.0914,14.1872,3.6603,-0.6513,14.2830,14.2216,14.2523,3.4213,1.8996,4.1593,325.0122,-10472.8000,34607.7325
7916.0000,14.2583,17.3761,12756.8000,30318.9000,-17562.1000,2.0964,2606.9283,5042.0065,7648.9348,102.4120,35360.9065,10149.8717,-25211.0348,17.4749,13.6807,13760.3000,0.0000,13760.3000,-0.7562,2694.4390,0.0000,2694.4390,34.7455,0.0000,11065.8610,11065.8610,17.5031,14.5141,16.0086,0.4079,27535.3619,17.3761,17.4749,17.4255,-3.6880,1.3003,17.4749,17.6959,17.5854,-3.4507,0.5441,17.3761,17.4462,17.4112,-3.7108,-1.8444,13.9534,13.9711,13.9622,-0.6327,-1.3003,14.5141,14.3323,14.4232,2.9106,-0.5441,14.5141,14.4607,14.4874,2.8996,1.8444,4.1487,324.1832,-3801.8000,27535.3619
7917.0000,16.7741,17.2751,19692.3000,16416.6000,3275.7000,-1.8002,3869.3001,2904.4923,6773.7924,87.9484,19321.0923,15822.9999,-3498.0924,16.7700,12.9846,16463.9000,0.0000,16463.9000,-0.9047,3255.1546,0.0000,3255.1546,41.7758,0.0000,13208.7454,13208.7454,15.3003,16.4301,15.8652,-0.1746,-11787.2719,16.7700,17.3067,17.0383,-4.6103,-0.2985,16.4301,16.7700,16.6000,-11.8287,-1.2032,16.4301,16.6683,16.5492,-10.3398,1.5017,17.2751,14.5532,15.9142,23.6181,0.2985,13.3737,13.6824,13.5281,-10.7403,1.2032,17.2751,16.5966,16.9359,29.6101,-1.5017,0.1000,7.8141,19739.6000,-11787.2719
7918.0000,14.8723,16.0732,15890.6000,17385.5000,-1494.9000,1.6482,3215.5013,2934.2469,6149.7482,79.3694,20319.7469,12675.0987,-7644.6482,16.3696,12.5896,17415.3000,0.0000,17415.3000,-0.9570,3462.6792,0.0000,3462.6792,44.7331,0.0000,13952.6208,13952.6208,16.2517,15.4832,15.8675,0.0665,4491.4163,16.0732,16.3696,16.2214,-9.7960,1.1431,16.3696,16.6107,16.4902,-1.2633,0.1861,16.0732,16.2014,16.1373,-4.9082,-1.3292,12.7244,13.7056,13.2150,-32.5108,-1.1431,15.4832,13.4178,14.4505,11.1947,-0.1861,15.4832,15.8757,15.6794,-15.1000,1.3292,3.2323,252.5769,15920.4000,4491.4163
7919.0000,16.4403,16.7226,17354.6000,13271.7000,4082.9000,-1.5300,3427.1891,2328.4038,5755.5930,74.3634,15600.1038,13927.4109,-1672.6930,16.5631,12.7806,18169.5000,0.0000,18169.5000,-0.9985,3602.7874,0.0000,3602.7874,46.9980,0.0000,14566.7126,14566.7126,14.9813,16.5953,15.7883,-0.2332,-15740.0523,16.5631,16.1920,16.3776,1.9471,-0.1772,16.5953,16.5631,16.5792,1.1368,-1.1756,16.5953,16.4728,16.5340,4.8502,1.3528,16.7226,12.9329,14.8278,19.5251,0.1772,12.8035,13.2980,13.0508,-16.8298,1.1756,16.7226,16.4442,16.5834,10.9713,-1.3528,0.1000,7.8141,22252.4000,-15740.0523
7920.0000,16.5973,16.2752,19144.8000,11447.3000,7697.5000,-1.5369,3771.7428,2016.2837,5788.0265,73.5452,13463.5837,15373.0572,1909.4735,16.6373,12.8538,18717.2000,0.0000,18717.2000,-1.0286,3707.5280,0.0000,3707.5280,48.2510,0.0000,15009.6720,15009.6720,14.8324,16.6626,15.7475,-0.2683,-18109.4443,16.6373,16.3490,16.4931,1.4571,-0.1694,16.6626,16.6373,16.6499,0.9160,-1.1980,16.6626,16.6281,16.6453,1.4057,1.3674,16.2752,14.6781,15.4766,7.8928,0.1694,13.1118,13.0932,13.1025,0.6873,1.1980,16.2752,16.3560,16.3156,-3.1691,-1.3674,0.1000,7.8141,26414.7000,-18109.4443
7921.0000,16.6289,16.1966,18038.1000,10295.4000,7742.7000,-1.4249,3552.0211,1814.8342,5366.8552,68.0467,12110.2342,14486.0789,2375.8448,16.6498,12.8661,17430.7000,0.0000,17430.7000,-0.9579,3452.0958,0.0000,3452.0958,44.8763,0.0000,13978.6042,13978.6042,14.8043,16.6506,15.7274,-0.2514,-16967.3447,16.6498,16.4684,16.5591,0.8583,-0.1557,16.6506,16.6498,16.6502,0.0651,-1.1135,16.6506,16.6485,16.6495,0.1134,1.2692,16.1966,15.3710,15.7838,3.7688,0.1557,13.2163,13.1799,13.1981,1.2155,1.1135,16.1966,16.2295,16.2130,-1.1755,-1.2692,0.1000,7.8141,25173.4000,-16967.3447
7922.0000,16.6641,15.8776,18786.3000,9186.8000,9599.5000,-1.4114,3697.3933,1620.8532,5318.2465,67.2474,10807.6532,15088.9067,4281.2535,16.6785,12.8945,16750.9000,0.0000,16750.9000,-0.9205,3316.1277,0.0000,3316.1277,43.1168,0.0000,13434.7723,13434.7723,14.7237,16.6929,15.7083,-0.2624,-17711.7537,16.6785,16.5427,16.6106,0.6843,-0.1636,16.6929,16.6785,16.6857,0.4919,-1.0841,16.6929,16.6800,16.6865,0.5079,1.2478,15.8776,15.7704,15.8240,0.5481,0.1636,13.3286,13.2859,13.3073,1.3802,1.0841,15.8776,15.9729,15.9252,-3.4105,-1.2478,0.1000,7.8141,26350.4000,-17711.7537
7923.0000,16.7547,15.5664,19955.7000,8091.7000,11864.0000,-1.4205,3922.1952,1430.9157,5353.1108,67.4980,9522.6157,16033.5048,6510.8892,16.7700,12.9848,18499.4000,0.0000,18499.4000,-1.0166,3657.6002,0.0000,3657.6002,47.5935,0.0000,14841.7998,14841.7998,14.5565,16.8080,15.6823,-0.3135,-21163.8960,16.7700,16.5741,16.6721,0.8045,-0.1346,16.8080,16.7700,16.7890,1.3092,-1.1512,16.8080,16.7737,16.7909,1.3224,1.2858,15.5664,15.8768,15.7216,-1.1738,0.1346,13.3230,13.3176,13.3203,0.2199,1.1512,15.5664,15.6657,15.6160,-3.6688,-1.2858,0.1000,7.8141,30363.4000,-21163.8960
7924.0000,16.8436,15.3017,21172.3000,7177.5000,13994.8000,-1.4406,4155.7740,1272.1072,5427.8812,68.2377,8449.6072,17016.5260,8566.9188,16.8619,13.0755,19144.4000,0.0000,19144.4000,-1.0520,3780.2957,0.0000,3780.2957,49.1744,0.0000,15364.1043,15364.1043,14.4257,16.8938,15.6598,-0.3515,-23728.8695,16.8619,16.6256,16.7437,0.9273,-0.1295,16.8938,16.8619,16.8779,1.1346,-1.1815,16.8938,16.8651,16.8795,1.1321,1.3111,15.3017,15.8167,15.5592,-1.8966,0.1295,13.3759,13.3587,13.3673,0.6301,1.1815,15.3017,15.3872,15.3445,-3.2146,-1.3111,0.1000,7.8141,33139.2000,-23728.8695
7925.0000,16.6775,16.5076,17377.9000,11069.4000,6308.5000,-1.4271,3419.5093,1953.6685,5373.1778,68.1111,13023.0685,13958.3907,935.3222,16.6757,12.8917,20706.5000,0.0000,20706.5000,-1.1379,4099.3667,0.0000,4099.3667,53.1018,0.0000,16607.1333,16607.1333,14.7320,16.5946,15.6633,-0.2730,-18427.7757,16.6757,16.7660,16.7209,-0.2134,-0.0964,16.5946,16.6757,16.6352,-2.8660,-1.2343,16.5946,16.6711,16.6329,-2.9134,1.3307,16.5076,15.2091,15.8583,3.6723,0.0964,13.0727,13.1571,13.1149,-2.9833,1.2343,16.5076,16.1927,16.3501,12.1987,-1.3307,0.1000,7.8141,27015.0000,-18427.7757
7926.0000,14.6216,16.2430,11413.4000,14695.2000,-3281.8000,1.2882,2318.7924,2465.1967,4783.9890,62.2154,17160.3967,9094.6076,-8065.7890,16.4216,12.6409,18399.7000,0.0000,18399.7000,-1.0111,3655.7162,0.0000,3655.7162,47.3393,0.0000,14743.9838,14743.9838,16.3822,15.0838,15.7330,0.0683,4613.0312,16.2430,16.4094,16.3262,-4.6999,0.9811,16.3822,16.8210,16.6016,-0.3427,-0.0300,16.2430,16.3822,16.3126,-3.8025,-0.9512,12.6409,13.7654,13.2032,-31.9793,-0.9811,12.6409,13.4660,13.0535,-0.6787,0.0300,15.0328,15.5047,15.2688,-12.9870,0.9512,2.5203,196.9395,15117.9000,4613.0312
7927.0000,13.8262,18.7646,9994.0000,67476.4000,-57482.4000,3.7087,2056.7448,11106.7403,13163.4852,181.3086,78583.1403,7937.2552,-70645.8852,18.1312,14.3279,8625.4000,0.0000,8625.4000,-0.4740,1674.2919,0.0000,1674.2919,22.2905,0.0000,6951.1081,6951.1081,18.1343,13.6972,15.9158,0.8202,55360.2823,18.7646,18.1312,18.4479,25.6667,1.3942,18.1312,17.5667,17.8490,15.1156,0.9203,18.7646,18.3600,18.5623,27.2118,-2.3145,13.7545,13.6109,13.6827,5.8497,-1.3942,13.6972,13.4592,13.5782,6.3946,-0.9203,13.6972,13.9559,13.8266,-17.3420,2.3145,7.4036,578.5275,-48857.0000,55360.2823
7928.0000,13.2847,19.6045,586.5000,114744.3000,-114157.8000,5.4532,121.7827,18649.0559,18770.8385,265.5142,133393.3559,464.7173,-132928.6385,19.3765,15.5593,4756.2000,0.0000,4756.2000,-0.2614,908.7719,0.0000,908.7719,11.9334,0.0000,3847.4281,3847.4281,19.3446,13.0634,16.2040,1.8634,125779.5934,19.6045,19.3765,19.4905,12.6445,1.9049,19.3765,19.0330,19.2047,16.4236,1.6435,19.6045,19.4889,19.5467,11.9422,-3.5484,13.5053,13.5398,13.5225,-1.8704,-1.9049,13.0634,13.1786,13.1210,-5.4543,-1.6435,13.0634,13.1477,13.1056,-8.6380,3.5484,10.8728,849.6150,-109401.6000,125779.5934
7929.0000,13.2597,19.6369,0.0000,130053.6000,-130053.6000,6.1462,0.0000,21124.9690,21124.9690,298.1825,151178.5690,0.0000,-151178.5690,13.2362,18.8883,0.0000,6284.2000,-6284.2000,0.3339,0.0000,1018.6242,1018.6242,16.7184,7302.8242,0.0000,-7302.8242,19.5665,13.2598,16.4132,2.3352,157628.0097,19.6369,19.6082,19.6225,1.6564,1.9374,19.5023,19.4521,19.4772,3.3512,2.2713,19.6369,19.6282,19.6326,1.0992,-4.2088,13.2362,13.2913,13.2638,-3.0600,-1.9374,13.2598,13.2362,13.2480,1.5952,-2.2713,13.2598,13.2451,13.2525,1.8354,4.2088,12.9279,1010.2071,-136337.8000,157628.0097
