Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7930.0000,13.3881,19.7680,0.0000,144253.9000,-144253.9000,6.8173,0.0000,23501.6678,23501.6678,330.6871,167755.5678,0.0000,-167755.5678,13.3870,19.0591,0.0000,6175.0000,-6175.0000,0.3281,0.0000,1003.0208,1003.0208,15.9551,7178.0208,0.0000,-7178.0208,19.7105,13.4127,16.5616,2.5714,173566.1866,19.7680,19.7421,19.7551,1.6619,2.1631,19.6522,19.6249,19.6386,2.0097,2.4912,19.7680,19.7562,19.7621,1.6258,-4.6542,13.3870,13.3650,13.3760,1.4173,-2.1631,13.4127,13.3870,13.3998,1.8948,-2.4912,13.4127,13.3988,13.4057,1.9122,4.6542,14.2432,1112.9799,-150428.9000,173566.1866
7931.0000,13.5152,19.8977,0.0000,156953.5000,-156953.5000,7.4175,0.0000,25646.6572,25646.6572,360.0986,182600.1572,0.0000,-182600.1572,13.5161,19.1896,0.0000,5985.8000,-5985.8000,0.3180,0.0000,974.0502,974.0502,15.4754,6959.8502,0.0000,-6959.8502,19.8465,13.5359,16.6912,2.7894,188283.1974,19.8977,19.8743,19.8860,1.6431,2.3665,19.7932,19.7707,19.7820,1.7934,2.6845,19.8977,19.8868,19.8923,1.6333,-5.0510,13.5161,13.4931,13.5046,1.6143,-2.3665,13.5359,13.5161,13.5260,1.5851,-2.6845,13.5359,13.5255,13.5307,1.5706,5.0510,15.4257,1205.3834,-162939.3000,188283.1974
7932.0000,13.6451,20.0304,0.0000,168348.6000,-168348.6000,7.9560,0.0000,27592.5525,27592.5525,386.5610,195941.1525,0.0000,-195941.1525,13.6462,19.3212,0.0000,8560.4000,-8560.4000,0.4548,0.0000,1395.5751,1395.5751,22.1430,9955.9751,0.0000,-9955.9751,19.9730,13.6647,16.8188,3.0318,204647.5552,20.0304,20.0079,20.0191,1.6690,2.5004,19.9022,19.8861,19.8942,1.4168,2.9552,20.0304,20.0201,20.0252,1.6672,-5.4556,13.6462,13.6241,13.6351,1.6382,-2.5004,13.6647,13.6462,13.6554,1.6245,-2.9552,13.6647,13.6547,13.6597,1.6192,5.4556,16.7793,1311.1618,-176909.0000,204647.5552
7933.0000,13.7760,20.1640,0.0000,180256.4000,-180256.4000,8.5188,0.0000,29635.3788,29635.3788,414.2539,209891.7788,0.0000,-209891.7788,13.7772,19.4537,0.0000,11479.0000,-11479.0000,0.6099,0.0000,1874.8939,1874.8939,29.7078,13353.8939,0.0000,-13353.8939,20.0990,13.7942,16.9466,3.2887,221989.1732,20.1640,20.1426,20.1533,1.6818,2.6363,20.0131,19.9986,20.0059,1.4105,3.2462,20.1640,20.1544,20.1592,1.6799,-5.8825,13.7772,13.7562,13.7667,1.6502,-2.6363,13.7942,13.7772,13.7857,1.6349,-3.2462,13.7942,13.7848,13.7895,1.6296,5.8825,18.2191,1423.6664,-191735.4000,221989.1732
7934.0000,13.8880,20.2785,0.0000,190006.8000,-190006.8000,8.9795,0.0000,31321.1721,31321.1721,437.0352,221327.9721,0.0000,-221327.9721,13.8892,19.5670,0.0000,12806.4000,-12806.4000,0.6805,0.0000,2095.0810,2095.0810,33.1607,14901.4810,0.0000,-14901.4810,20.2134,13.9027,17.0580,3.4833,235125.6402,20.2785,20.2607,20.2696,1.4664,2.7664,20.1238,20.1101,20.1169,1.4034,3.4468,20.2785,20.2706,20.2746,1.4548,-6.2132,13.8892,13.8718,13.8805,1.4361,-2.7664,13.9027,13.8892,13.8960,1.3936,-3.4468,13.9027,13.8953,13.8990,1.3843,6.2132,19.2876,1507.1595,-202813.2000,235125.6402
7935.0000,13.9672,20.3594,0.0000,197888.7000,-197888.7000,9.3520,0.0000,32681.6438,32681.6438,455.4988,230570.3438,0.0000,-230570.3438,13.9680,19.6467,0.0000,10805.8000,-10805.8000,0.5742,0.0000,1769.8125,1769.8125,27.9931,12575.6125,0.0000,-12575.6125,20.3064,13.9773,17.1419,3.5898,242311.2919,20.3594,20.3472,20.3533,1.0728,2.9260,20.2323,20.2191,20.2257,1.3755,3.5001,20.3594,20.3539,20.3567,1.0535,-6.4261,13.9680,13.9561,13.9620,1.0469,-2.9260,13.9773,13.9680,13.9727,0.9882,-3.5001,13.9773,13.9723,13.9748,0.9776,6.4261,19.8260,1549.2337,-208694.5000,242311.2919
7936.0000,14.0410,20.4347,0.0000,204178.7000,-204178.7000,9.6493,0.0000,33779.4747,33779.4747,470.2216,237958.1747,0.0000,-237958.1747,14.0415,19.7211,0.0000,10992.3000,-10992.3000,0.5841,0.0000,1802.2911,1802.2911,28.4854,12794.5911,0.0000,-12794.5911,20.3843,14.0502,17.2173,3.7038,250009.1828,20.4347,20.4240,20.4293,0.9804,3.0217,20.3101,20.3007,20.3054,1.0245,3.6058,20.4347,20.4298,20.4323,0.9752,-6.6276,14.0415,14.0310,14.0363,0.9587,-3.0217,14.0502,14.0415,14.0459,0.9463,-3.6058,14.0502,14.0455,14.0478,0.9442,6.6276,20.4447,1597.5806,-215171.0000,250009.1828
7937.0000,14.1224,20.5179,0.0000,210445.2000,-210445.2000,9.9454,0.0000,34883.6833,34883.6833,484.8886,245328.8833,0.0000,-245328.8833,14.1231,19.8036,0.0000,13450.6000,-13450.6000,0.7147,0.0000,2207.9914,2207.9914,34.8664,15658.5914,0.0000,-15658.5914,20.4608,14.1322,17.2965,3.8549,260205.6826,20.5179,20.5064,20.5122,1.0626,3.0769,20.3740,20.3666,20.3703,0.8459,3.7916,20.5179,20.5128,20.5153,1.0653,-6.8685,14.1231,14.1118,14.1174,1.0422,-3.0769,14.1322,14.1231,14.1276,1.0498,-3.7916,14.1322,14.1272,14.1297,1.0507,6.8685,21.3025,1664.6055,-223895.8000,260205.6826
7938.0000,14.2009,20.5981,0.0000,216792.7000,-216792.7000,10.2454,0.0000,36003.1083,36003.1083,499.7823,252795.8083,0.0000,-252795.8083,14.2016,19.8831,0.0000,15222.9000,-15222.9000,0.8088,0.0000,2501.8207,2501.8207,39.4738,17724.7207,0.0000,-17724.7207,20.5369,14.2100,17.3735,3.9964,269755.8746,20.5981,20.5872,20.5927,1.0340,3.1455,20.4432,20.4357,20.4394,0.8972,3.9544,20.5981,20.5933,20.5957,1.0326,-7.0999,14.2016,14.1909,14.1963,1.0140,-3.1455,14.2100,14.2016,14.2058,1.0061,-3.9544,14.2100,14.2053,14.2077,1.0039,7.0999,22.0959,1726.6064,-232015.6000,269755.8746
7939.0000,13.8496,20.2391,0.0000,126856.2000,-126856.2000,5.9951,0.0000,20892.2733,20892.2733,292.5993,147748.4733,0.0000,-147748.4733,13.8537,19.5310,0.0000,194.0000,-194.0000,0.0103,0.0000,31.7214,31.7214,0.5032,225.7214,0.0000,-225.7214,20.2918,13.7727,17.0322,2.2371,151002.9648,20.2391,20.3055,20.2723,-3.8029,1.9949,20.3015,20.3271,20.3143,-1.4474,2.0052,20.2391,20.2742,20.2567,-4.0286,-4.0002,13.8537,13.9180,13.8858,-3.6833,-1.9949,13.7727,13.8537,13.8132,-4.6754,-2.0052,13.7727,13.8155,13.7941,-4.9286,4.0002,12.0069,938.2357,-127050.2000,151002.9648
7940.0000,13.7307,20.1178,0.0000,124256.3000,-124256.3000,5.8722,0.0000,20406.7998,20406.7998,285.9401,144663.0998,0.0000,-144663.0998,13.7282,13.7282,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.1473,13.7085,16.9279,2.1605,145834.0134,20.1178,20.1471,20.1324,-1.6253,1.9574,20.1471,20.1788,20.1629,-1.7635,1.9574,20.1178,20.1316,20.1247,-1.5297,-3.9148,13.7282,13.7581,13.7432,-1.6584,-1.9574,13.7085,13.7282,13.7184,-1.0810,-1.9574,13.7085,13.7170,13.7127,-0.9185,3.9148,11.7271,916.3692,-124256.3000,145834.0134
7941.0000,13.5007,19.8829,0.0000,70961.6000,-70961.6000,3.3536,0.0000,11591.4069,11591.4069,163.1707,82553.0069,0.0000,-82553.0069,13.5061,13.5061,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9569,13.4099,16.6834,1.2546,84684.3188,19.8829,19.9605,19.9217,-2.4797,1.1179,19.9605,20.0234,19.9920,-2.0002,1.1179,19.8829,19.9237,19.9033,-2.6085,-2.2357,13.5061,13.5798,13.5429,-2.3537,-1.1179,13.4099,13.5061,13.4580,-3.0795,-1.1179,13.4099,13.4611,13.4355,-3.2826,2.2357,6.6946,523.1266,-70961.6000,84684.3188
7942.0000,13.3765,19.7561,0.0000,66256.0000,-66256.0000,3.1312,0.0000,10791.4246,10791.4246,152.1223,77047.4246,0.0000,-77047.4246,13.3731,13.3731,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8117,13.3319,16.5718,1.1594,78256.9626,19.7561,19.8105,19.7833,-1.6074,1.0437,19.8105,19.8701,19.8403,-1.7674,1.0437,19.7561,19.7824,19.7693,-1.5545,-2.0875,13.3731,13.4289,13.4010,-1.6500,-1.0437,13.3319,13.3731,13.3525,-1.2102,-1.0437,13.3319,13.3503,13.3411,-1.0768,2.0875,6.2460,488.0719,-66256.0000,78256.9626
7943.0000,13.2652,19.6331,41.7000,50496.1000,-50454.4000,2.3886,8.6615,8203.2639,8211.9254,115.9524,58699.3639,33.0385,-58666.3254,13.2662,13.2662,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.6941,13.2065,16.4503,0.8855,59768.2763,19.6331,19.6945,19.6638,-1.3791,0.7962,19.6945,19.7541,19.7243,-1.3372,0.7962,19.6331,19.6641,19.6486,-1.3932,-1.5924,13.2662,13.3212,13.2937,-1.2322,-0.7962,13.2065,13.2662,13.2363,-1.3387,-0.7962,13.2065,13.2371,13.2218,-1.3760,1.5924,4.7628,372.1700,-50454.4000,59768.2763
7944.0000,13.1807,19.5309,98.5000,43952.9000,-43854.4000,2.0823,20.4882,7126.3315,7146.8197,101.0163,51079.2315,78.0118,-51001.2197,13.1796,13.1796,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.5913,13.1328,16.3620,0.7685,51871.0490,19.5309,19.5913,19.5611,-1.1763,0.6941,19.5913,19.6517,19.6215,-1.1776,0.6941,19.5309,19.5611,19.5460,-1.1752,-1.3882,13.1796,13.2313,13.2055,-1.0016,-0.6941,13.1328,13.1796,13.1562,-0.9041,-0.6941,13.1328,13.1555,13.1441,-0.8747,1.3882,4.1507,324.3398,-43854.4000,51871.0490
7945.0000,13.1208,19.4442,178.2000,39564.8000,-39386.6000,1.8791,37.1030,6405.9643,6443.0673,91.1146,45970.7643,141.0970,-45829.6673,19.5014,15.6687,47.1000,0.0000,47.1000,-0.0026,8.9857,0.0000,8.9857,0.1290,0.0000,38.1143,38.1143,19.5019,13.0808,16.2913,0.6885,46472.8492,19.4442,19.5014,19.4728,-1.0024,0.6272,19.5014,19.5604,19.5309,-1.0299,0.6246,19.4442,19.4727,19.4584,-0.9939,-1.2518,13.1280,13.1656,13.1468,-0.6447,-0.6272,13.0808,13.1175,13.0992,-0.6254,-0.6246,13.0808,13.0983,13.0896,-0.5955,1.2518,3.7448,292.6205,-39339.5000,46472.8492
7946.0000,13.0847,19.3789,251.6000,35721.3000,-35469.7000,1.7012,52.4171,5778.8424,5831.2594,82.4680,41500.1424,199.1829,-41300.9594,19.4279,15.6108,286.3000,0.0000,286.3000,-0.0157,54.6692,0.0000,54.6692,0.7019,0.0000,231.6308,231.6308,19.4294,13.0404,16.2349,0.6153,41535.0170,19.3789,19.4279,19.4034,-0.7744,0.5723,19.4279,19.4829,19.4554,-0.8484,0.5566,19.3789,19.4031,19.3910,-0.7508,-1.1289,13.1411,13.1431,13.1421,0.0063,-0.5723,13.0404,13.0713,13.0559,-0.4595,-0.5566,13.0404,13.0551,13.0478,-0.4414,1.1289,3.3885,264.7800,-35183.4000,41535.0170
7947.0000,13.1262,19.3819,339.2000,32071.2000,-31732.0000,1.5333,70.6184,5193.3210,5263.9393,74.3193,37264.5210,268.5816,-36995.9393,19.3901,15.5734,1075.1000,0.0000,1075.1000,-0.0591,205.3862,0.0000,205.3862,2.6390,0.0000,869.7138,869.7138,19.3949,13.0931,16.2440,0.8069,54466.2043,19.3819,19.3901,19.3860,-0.1476,0.7863,19.3901,19.4183,19.4042,-0.5554,0.7273,19.3819,19.3836,19.3828,-0.0365,-1.5136,13.2633,13.2118,13.2376,1.2151,-0.7863,13.0931,13.0757,13.0844,0.4075,-0.7273,13.0931,13.0817,13.0874,0.5415,1.5136,3.0500,238.3309,-30656.9000,54466.2043
7948.0000,13.1881,19.3813,465.7000,28477.5000,-28011.8000,1.3700,96.8547,4617.9995,4714.8543,66.4358,33095.4995,368.8453,-32726.6543,19.3825,15.5658,2911.1000,0.0000,2911.1000,-0.1600,556.1858,0.0000,556.1858,7.1502,0.0000,2354.9142,2354.9142,19.3847,13.0316,16.2082,0.6880,46437.4105,19.3813,19.3825,19.3819,0.0134,0.7383,19.3825,19.3929,19.3877,-0.1358,0.5784,19.3813,19.3811,19.3812,0.0444,-1.3167,13.6017,13.4408,13.5213,3.4869,-0.7383,13.0316,13.0585,13.0451,-0.4118,-0.5784,13.0316,13.0463,13.0390,-0.5216,1.3167,2.7168,212.2944,-25100.7000,46437.4105
7949.0000,13.2608,19.5810,214.7000,42492.4000,-42277.7000,2.0193,44.5986,6902.3445,6946.9431,97.9217,49394.7445,170.1014,-49224.6431,19.4959,15.6780,5523.6000,0.0000,5523.6000,-0.3035,1053.8602,0.0000,1053.8602,13.5686,0.0000,4469.7398,4469.7398,19.4972,12.8666,16.1819,0.6501,43880.0698,19.5810,19.4959,19.5384,1.9523,0.7743,19.4959,19.4284,19.4621,0.9612,0.4708,19.5810,19.5233,19.5521,2.1257,-1.2450,14.0345,13.8164,13.9254,4.9399,-0.7743,12.8666,12.9747,12.9207,-1.4380,-0.4708,12.8666,12.9154,12.8910,-1.7227,1.2450,3.9986,312.4584,-36754.1000,43880.0698
7950.0000,13.2717,19.6031,208.7000,51294.5000,-51085.8000,2.4350,43.3444,8334.2328,8377.5773,118.1291,59628.7328,165.3556,-59463.3773,19.5788,15.7600,6522.8000,0.0000,6522.8000,-0.3584,1243.2454,0.0000,1243.2454,15.9928,0.0000,5279.5546,5279.5546,19.5697,12.8287,16.1992,0.7999,53990.3240,19.6031,19.5788,19.5910,0.6972,0.9311,19.5788,19.5156,19.5472,1.0898,0.5727,19.6031,19.5903,19.5967,0.6011,-1.5038,13.9866,13.9635,13.9751,0.6622,-0.9311,12.8287,12.8766,12.8527,-0.7578,-0.5727,12.8287,12.8433,12.8360,-0.6004,1.5038,4.8228,376.8592,-44563.0000,53990.3240
7951.0000,13.3072,19.6854,0.0000,117569.8000,-117569.8000,5.5562,0.0000,19118.2998,19118.2998,269.5375,136688.0998,0.0000,-136688.0998,19.6665,15.8467,2971.4000,0.0000,2971.4000,-0.1633,565.7481,0.0000,565.7481,7.2753,0.0000,2405.6519,2405.6519,19.6643,13.2475,16.4559,1.9774,133474.7871,19.6854,19.6665,19.6760,1.0888,1.9065,19.6665,19.6406,19.6536,1.3467,1.7432,19.6854,19.6757,19.6806,1.0751,-3.6497,13.3928,13.5069,13.4498,-6.2751,-1.9065,13.2475,13.1629,13.2052,4.3177,-1.7432,13.2475,13.2029,13.2252,4.7600,3.6497,11.0609,864.3136,-114598.4000,133474.7871
7952.0000,13.5306,19.9135,0.0000,164221.3000,-164221.3000,7.7609,0.0000,26843.9411,26843.9411,376.5760,191065.2411,0.0000,-191065.2411,19.8783,16.0562,1831.8000,0.0000,1831.8000,-0.1007,347.8856,0.0000,347.8856,4.4785,0.0000,1483.9144,1483.9144,19.8783,13.5375,16.7079,2.7755,187343.1493,19.9135,19.8783,19.8959,2.7167,2.6205,19.8783,19.8437,19.8610,2.5662,2.5199,19.9135,19.8952,19.9043,2.7635,-5.1404,13.5852,13.5650,13.5751,1.5751,-2.6205,13.5375,13.4865,13.5120,3.7654,-2.5199,13.5375,13.5130,13.5253,3.6841,5.1404,15.4626,1208.2728,-162389.5000,187343.1493
7953.0000,13.7254,20.1123,0.0000,177208.3000,-177208.3000,8.3747,0.0000,29099.5502,29099.5502,406.9455,206307.8502,0.0000,-206307.8502,13.7226,19.3800,0.0000,10197.3000,-10197.3000,0.5418,0.0000,1664.2468,1664.2468,27.2067,11861.5468,0.0000,-11861.5468,20.0445,13.7526,16.8986,3.2057,216387.0431,20.1123,20.0801,20.0962,2.4812,2.6110,19.9598,19.9473,19.9536,1.1804,3.1528,20.1123,20.0977,20.1050,2.4852,-5.7637,13.7226,13.7005,13.7116,1.7094,-2.6110,13.7526,13.7226,13.7376,2.7854,-3.1528,13.7526,13.7366,13.7446,2.7101,5.7637,17.8061,1391.3932,-187405.6000,216387.0431
7954.0000,13.8526,20.2422,0.0000,186451.1000,-186451.1000,8.8115,0.0000,30709.2803,30709.2803,428.7149,217160.3803,0.0000,-217160.3803,13.8538,19.5312,0.0000,10594.9000,-10594.9000,0.5629,0.0000,1732.4007,1732.4007,27.4282,12327.3007,0.0000,-12327.3007,20.1811,13.8696,17.0254,3.3808,228206.5053,20.2422,20.2214,20.2318,1.6998,2.7495,20.1041,20.0861,20.0951,1.7715,3.3125,20.2422,20.2330,20.2376,1.6634,-6.0620,13.8538,13.8335,13.8437,1.6573,-2.7495,13.8696,13.8538,13.8617,1.5611,-3.3125,13.8696,13.8612,13.8654,1.5210,6.0620,18.7143,1462.3621,-197046.0000,228206.5053
7955.0000,13.9542,20.3461,0.0000,194790.1000,-194790.1000,9.2056,0.0000,32159.9836,32159.9836,448.2621,226950.0836,0.0000,-226950.0836,13.9551,19.6337,0.0000,10445.4000,-10445.4000,0.5550,0.0000,1710.4645,1710.4645,27.0556,12155.8645,0.0000,-12155.8645,20.2914,13.9674,17.1294,3.5271,238077.8056,20.3461,20.3304,20.3383,1.3474,2.8835,20.2180,20.2037,20.2109,1.4599,3.4385,20.3461,20.3390,20.3426,1.3294,-6.3221,13.9551,13.9398,13.9475,1.3161,-2.8835,13.9674,13.9551,13.9612,1.2644,-3.4385,13.9674,13.9608,13.9641,1.2538,6.3221,19.4931,1523.2158,-205235.5000,238077.8056
7956.0000,14.0696,20.4640,0.0000,205137.5000,-205137.5000,9.6946,0.0000,33961.2034,33961.2034,472.3893,239098.7034,0.0000,-239098.7034,14.0705,19.7505,0.0000,13385.7000,-13385.7000,0.7112,0.0000,2195.6444,2195.6444,34.6858,15581.3444,0.0000,-15581.3444,20.4017,14.0838,17.2427,3.7566,253571.4606,20.4640,20.4474,20.4557,1.4801,2.9945,20.3136,20.3025,20.3081,1.2361,3.7057,20.4640,20.4565,20.4602,1.4834,-6.7002,14.0705,14.0543,14.0624,1.4504,-2.9945,14.0838,14.0705,14.0772,1.4621,-3.7057,14.0838,14.0765,14.0801,1.4636,6.7002,20.7886,1624.4475,-218523.2000,253571.4606
7957.0000,14.1665,20.5630,0.0000,213640.3000,-213640.3000,10.0964,0.0000,35450.5318,35450.5318,492.3434,249090.8318,0.0000,-249090.8318,14.1674,19.8485,0.0000,13776.2000,-13776.2000,0.7320,0.0000,2262.9181,2262.9181,35.7147,16039.1181,0.0000,-16039.1181,20.5028,14.1779,17.3404,3.9135,264162.2991,20.5630,20.5493,20.5562,1.2759,3.1215,20.4162,20.4049,20.4106,1.3002,3.8535,20.5630,20.5569,20.5600,1.2665,-6.9750,14.1674,14.1540,14.1607,1.2493,-3.1215,14.1779,14.1674,14.1726,1.2156,-3.8535,14.1779,14.1721,14.1750,1.2085,6.9750,21.6408,1691.0415,-227416.5000,264162.2991
7958.0000,14.2605,20.6589,0.0000,220986.3000,-220986.3000,10.4436,0.0000,36751.7404,36751.7404,509.5986,257738.0404,0.0000,-257738.0404,14.2613,19.9435,0.0000,16280.5000,-16280.5000,0.8650,0.0000,2678.0008,2678.0008,42.2240,18958.5008,0.0000,-18958.5008,20.5939,14.2711,17.4325,4.0857,275786.8684,20.6589,20.6461,20.6525,1.2264,3.1929,20.4963,20.4878,20.4921,1.0468,4.0579,20.6589,20.6533,20.6561,1.2239,-7.2508,14.2613,14.2488,14.2550,1.2013,-3.1929,14.2711,14.2613,14.2662,1.1920,-4.0579,14.2711,14.2656,14.2683,1.1895,7.2508,22.6076,1766.5903,-237266.8000,275786.8684
7959.0000,14.3551,20.7556,0.0000,233746.0000,-233746.0000,11.0466,0.0000,38961.8410,38961.8410,539.3578,272707.8410,0.0000,-272707.8410,14.3558,20.0391,0.0000,16110.8000,-16110.8000,0.8560,0.0000,2653.8208,2653.8208,41.8002,18764.6208,0.0000,-18764.6208,20.6935,14.3652,17.5294,4.3040,290520.0970,20.7556,20.7435,20.7496,1.2343,3.3969,20.6017,20.5913,20.5965,1.3239,4.2529,20.7556,20.7503,20.7530,1.2317,-7.6498,14.3558,14.3440,14.3499,1.2082,-3.3969,14.3652,14.3558,14.3605,1.2019,-4.2529,14.3652,14.3600,14.3626,1.2011,7.6498,23.8023,1859.9426,-249856.8000,290520.0970
7960.0000,14.4292,20.8314,0.0000,238800.0000,-238800.0000,11.2855,0.0000,39875.0245,39875.0245,551.3656,278675.0245,0.0000,-278675.0245,14.4298,20.1140,0.0000,17200.3000,-17200.3000,0.9139,0.0000,2836.4290,2836.4290,44.6446,20036.7290,0.0000,-20036.7290,20.7697,14.4370,17.6033,4.4144,297974.7266,20.8314,20.8219,20.8266,0.9930,3.4572,20.6739,20.6667,20.6703,0.9531,4.3711,20.8314,20.8272,20.8293,0.9845,-7.8283,14.4298,14.4205,14.4252,0.9719,-3.4572,14.4370,14.4298,14.4334,0.9425,-4.3711,14.4370,14.4330,14.4350,0.9364,7.8283,24.4031,1906.8937,-256000.3000,297974.7266
7961.0000,14.4848,20.8882,0.0000,238546.8000,-238546.8000,11.2735,0.0000,39885.9929,39885.9929,551.0524,278432.7929,0.0000,-278432.7929,14.4854,20.1703,0.0000,19742.1000,-19742.1000,1.0490,0.0000,3258.3078,3258.3078,51.2581,23000.4078,0.0000,-23000.4078,20.8216,14.4907,17.6561,4.4577,300897.4141,20.8882,20.8809,20.8846,0.7628,3.4082,20.7137,20.7096,20.7117,0.5627,4.4571,20.8882,20.8851,20.8867,0.7558,-7.8653,14.4854,14.4782,14.4818,0.7466,-3.4082,14.4907,14.4854,14.4880,0.7225,-4.4571,14.4907,14.4877,14.4892,0.7174,7.8653,24.6552,1926.5924,-258288.9000,300897.4141
7962.0000,14.5124,20.9164,0.0000,237371.1000,-237371.1000,11.2179,0.0000,39715.7153,39715.7153,548.5397,277086.8153,0.0000,-277086.8153,14.5127,20.1979,0.0000,18781.4000,-18781.4000,0.9979,0.0000,3101.0290,3101.0290,48.7752,21882.4290,0.0000,-21882.4290,20.8543,14.5154,17.6848,4.4247,298667.2266,20.9164,20.9125,20.9145,0.4240,3.4067,20.7506,20.7469,20.7488,0.5114,4.4046,20.9164,20.9148,20.9156,0.4124,-7.8113,14.5127,14.5089,14.5108,0.4136,-3.4067,14.5154,14.5127,14.5140,0.3774,-4.4046,14.5154,14.5139,14.5146,0.3706,7.8113,24.4463,1910.2690,-256152.5000,298667.2266
7963.0000,14.1033,20.4982,1.7000,141234.9000,-141233.2000,6.6747,0.3483,23400.6602,23401.0085,326.4433,164635.5602,1.3517,-164634.2085,14.1068,18.5482,42.2000,288.5000,-246.3000,0.0176,8.6766,47.3476,56.0241,0.8621,335.8476,33.5234,-302.3241,20.5522,14.0237,17.2880,2.4966,168517.9373,20.4982,20.5692,20.5337,-4.5321,2.2190,20.5532,20.5862,20.5697,-2.0980,2.2367,20.4982,20.5352,20.5167,-4.7505,-4.4557,14.1068,14.1757,14.1412,-4.3971,-2.2190,14.0237,14.1068,14.0652,-5.3529,-2.2367,14.0237,14.0673,14.0455,-5.5982,4.4557,13.3942,1046.6399,-141479.5000,168517.9373
7964.0000,13.9524,20.3370,84.8000,133992.5000,-133907.7000,6.3368,17.4157,22121.2889,22138.7046,309.0765,156113.7889,67.3843,-156046.4046,20.3717,16.5299,747.6000,0.0000,747.6000,-0.0411,141.1589,0.0000,141.1589,2.0134,0.0000,606.4411,606.4411,20.3714,13.9086,17.1400,2.3249,156934.0072,20.3370,20.3717,20.3543,-2.1010,2.1260,20.3717,20.4072,20.3894,-2.1118,2.0849,20.3370,20.3537,20.3453,-2.0046,-4.2108,13.9867,14.0139,14.0003,-1.6368,-2.1260,13.9086,13.9366,13.9226,-1.6578,-2.0849,13.9086,13.9213,13.9149,-1.5123,4.2108,12.6655,989.6982,-133160.1000,156934.0072
7965.0000,13.7975,20.0629,861.0000,78703.0000,-77842.0000,3.7642,177.2755,12945.8765,13123.1519,183.4365,91648.8765,683.7245,-90965.1519,20.1408,16.3160,4476.7000,0.0000,4476.7000,-0.2460,847.5525,0.0000,847.5525,10.8175,0.0000,3629.1475,3629.1475,20.1421,13.5652,16.8536,1.3222,89246.2746,20.0629,20.1408,20.1019,-2.9834,1.3367,20.1408,20.2198,20.1803,-2.4605,1.0907,20.0629,20.1071,20.0850,-3.0781,-2.4275,14.1643,14.1196,14.1420,1.7727,-1.3367,13.5652,13.6790,13.6221,-3.5629,-1.0907,13.5652,13.6201,13.5927,-3.8258,2.4275,7.4957,585.7247,-73365.3000,89246.2746
7966.0000,13.7257,19.9306,1213.3000,74549.0000,-73335.7000,3.5862,250.1065,12241.8530,12491.9595,174.6068,86790.8530,963.1935,-85827.6595,19.9772,16.1541,5905.7000,0.0000,5905.7000,-0.3245,1120.2598,0.0000,1120.2598,14.3251,0.0000,4785.4402,4785.4402,19.9836,13.4539,16.7187,1.2170,82146.2029,19.9306,19.9772,19.9539,-1.7220,1.3036,19.9772,20.0477,20.0124,-1.9626,0.9791,19.9306,19.9561,19.9434,-1.6462,-2.2826,14.1698,14.1616,14.1657,0.3502,-1.3036,13.4539,13.5121,13.4830,-1.6157,-0.9791,13.4539,13.4767,13.4653,-1.4737,2.2826,7.1302,557.1648,-67430.0000,82146.2029
7967.0000,14.2684,20.2497,2293.8000,60200.7000,-57906.9000,2.9644,468.6750,10013.7450,10482.4200,144.3143,70214.4450,1825.1250,-68389.3200,20.1737,16.3485,23634.2000,0.0000,23634.2000,-1.2988,4472.8250,0.0000,4472.8250,57.4838,0.0000,19161.3750,19161.3750,20.1612,12.8908,16.5260,0.6919,46706.3147,20.2497,20.1737,20.2117,3.1746,1.4210,20.1737,19.9681,20.0709,0.7692,0.1223,20.2497,20.1765,20.2131,3.3189,-1.5433,16.1150,15.6169,15.8659,20.5809,-1.4210,12.8908,13.6341,13.2625,-2.5980,-0.1223,12.8908,13.0268,12.9588,-6.0486,1.5433,5.7976,453.0289,-34272.7000,46706.3147
7968.0000,14.3507,20.0572,3468.3000,53221.2000,-49752.9000,2.6956,707.7103,8870.2145,9577.9248,131.6284,62091.4145,2760.5897,-59330.8248,20.0870,16.2627,31449.0000,0.0000,31449.0000,-1.7282,5957.8634,0.0000,5957.8634,76.2423,0.0000,25491.1366,25491.1366,20.0833,12.8974,16.4904,0.9506,64168.7680,20.0572,20.0870,20.0721,-1.6214,1.9239,20.0870,20.0684,20.0777,0.1452,0.1957,20.0572,20.0847,20.0710,-1.6518,-2.1195,15.9585,15.9401,15.9493,1.0695,-1.9239,12.8974,13.2715,13.0844,-2.0848,-0.1957,12.8974,12.9080,12.9027,-0.6136,2.1195,5.2237,408.1876,-18303.9000,64168.7680
7969.0000,14.4483,19.8800,4461.3000,47548.4000,-43087.1000,2.4792,908.9022,7943.3048,8852.2070,121.1044,55491.7048,3552.3978,-51939.3070,19.9185,16.0960,33076.7000,0.0000,33076.7000,-1.8176,6278.7367,0.0000,6278.7367,80.3037,0.0000,26797.9633,26797.9633,19.9218,12.8855,16.4037,0.7644,51594.6123,19.8800,19.9185,19.8993,-2.0224,1.8455,19.9185,20.1958,20.0571,-0.1843,0.0278,19.8800,19.9178,19.8989,-2.0133,-1.8733,16.0529,16.0315,16.0422,1.1846,-1.8455,12.8855,13.2330,13.0592,-0.2410,-0.0278,12.8855,12.8885,12.8870,-0.1261,1.8733,4.7855,373.9453,-10010.4000,51594.6123
7970.0000,14.5865,19.7005,5532.5000,42834.6000,-37302.1000,2.3121,1124.6373,7179.6555,8304.2928,112.9780,50014.2555,4407.8627,-45606.3928,19.7750,15.9541,39331.5000,0.0000,39331.5000,-2.1614,7478.8592,0.0000,7478.8592,95.7566,0.0000,31852.6408,31852.6408,19.7459,12.8580,16.3020,0.5143,34717.6493,19.7005,19.7398,19.7202,-2.0978,1.8765,19.7459,20.0069,19.8764,-2.1178,-0.2848,19.7005,19.7459,19.7232,-2.0564,-1.5917,15.9541,15.9712,15.9627,-0.8963,-1.8765,15.9541,13.5095,14.7318,20.2479,0.2848,12.9746,12.9539,12.9643,0.9961,1.5917,4.4247,345.7559,2029.4000,34717.6493
7971.0000,15.0959,19.7336,7260.8000,38706.0000,-31445.2000,2.2069,1464.0401,6568.2538,8032.2939,107.8522,45274.2538,5796.7599,-39477.4939,19.0672,15.2539,40619.2000,0.0000,40619.2000,-2.2321,7790.9006,0.0000,7790.9006,99.1282,0.0000,32828.2994,32828.2994,15.1261,17.0977,16.1119,-0.1286,-8679.0678,19.7336,19.7305,19.7320,0.2068,1.8517,17.7212,18.2465,17.9839,-22.7752,-1.4965,19.7336,19.7245,19.7290,0.1336,-0.3552,15.2539,15.3966,15.3253,-7.6284,-1.8517,15.2539,15.1261,15.1900,5.5929,1.4965,15.1261,13.5283,14.3272,16.5107,0.3552,4.2129,329.1985,9174.0000,-8679.0678
7972.0000,14.6173,18.7701,8813.7000,34978.1000,-26164.4000,2.1115,1790.7509,5867.1474,7657.8983,103.2202,40845.2474,7022.9491,-33822.2983,18.2805,14.4762,48437.5000,0.0000,48437.5000,-2.6618,9384.0150,0.0000,9384.0150,119.6176,0.0000,39053.4850,39053.4850,14.6129,17.3835,15.9982,-0.2978,-20102.1630,18.7701,18.9481,18.8591,-10.4709,2.0347,17.4927,17.5866,17.5397,-5.2973,-1.9579,18.7701,20.1677,19.4689,-3.0754,-0.0768,14.4762,14.6333,14.5547,-9.2350,-2.0347,14.4762,14.6129,14.5445,-7.7256,1.9579,14.6129,14.1927,14.4028,0.9761,0.0768,4.0125,313.5436,22273.1000,-20102.1630
7973.0000,14.3583,19.4395,6713.4000,50678.4000,-43965.0000,2.7442,1369.7085,8447.9498,9817.6582,134.1691,59126.3498,5343.6915,-53782.6582,19.1654,15.3509,45567.8000,0.0000,45567.8000,-2.5041,8729.3916,0.0000,8729.3916,114.0398,0.0000,36838.4084,36838.4084,19.4449,12.8291,16.1370,0.6095,41141.1366,19.4395,19.3392,19.3893,6.4622,2.2068,19.4449,17.8750,18.6599,13.5828,-0.2973,19.4395,19.4449,19.4422,-0.2594,-1.9096,15.3509,15.2134,15.2822,8.8417,-2.2068,15.3509,14.6855,15.0182,5.7794,0.2973,13.1181,13.3700,13.2440,-13.9202,1.9096,5.3224,415.9022,1602.8000,41141.1366
7974.0000,14.4324,19.6559,6783.7000,58225.4000,-51441.7000,3.1046,1382.3987,9723.2724,11105.6711,151.6545,67948.6724,5401.3013,-62547.3711,19.5327,15.7143,49498.9000,0.0000,49498.9000,-2.7201,9439.7756,0.0000,9439.7756,122.0371,0.0000,40059.1244,40059.1244,19.6186,12.7615,16.1900,0.7589,51223.1449,19.6559,19.6140,19.6349,3.0272,2.4590,19.6186,18.7669,19.1927,6.4934,-0.2611,19.6559,19.6186,19.6372,2.4172,-2.1979,15.7143,15.6466,15.6805,4.8706,-2.4590,15.7143,15.0954,15.4049,4.7298,0.2611,13.0387,13.0739,13.0563,-2.2018,2.1979,5.9885,467.9502,-1942.8000,51223.1449
7975.0000,13.9533,20.0396,3245.8000,117538.3000,-114292.5000,5.7236,666.5936,19405.2374,20071.8310,279.7491,136943.5374,2579.2064,-134364.3310,19.9754,16.1523,28317.6000,0.0000,28317.6000,-1.5561,5371.7129,0.0000,5371.7129,69.3871,0.0000,22945.8871,22945.8871,19.9251,12.8805,16.4028,1.6776,113234.7852,20.0396,19.9754,20.0075,4.5602,2.4266,19.9754,19.6729,19.8242,7.6833,0.8705,20.0396,19.9917,20.0156,4.6304,-3.2970,15.3275,15.3829,15.3552,-3.8614,-2.4266,12.8805,13.8531,13.3668,-24.5316,-0.8705,12.8805,12.9011,12.8908,-1.9341,3.2970,11.3163,884.2703,-85974.9000,113234.7852
7976.0000,13.6881,19.9819,1296.0000,158271.3000,-156975.3000,7.5472,267.3188,25967.1249,26234.4438,367.7784,184238.4249,1028.6812,-183209.7438,19.9852,16.1620,14980.3000,0.0000,14980.3000,-0.8232,2841.3629,0.0000,2841.3629,36.4366,0.0000,12138.9371,12138.9371,19.9756,13.3433,16.6595,2.5482,172004.4514,19.9819,19.9852,19.9835,-0.2260,2.7901,19.9852,19.9540,19.9696,1.8188,1.9669,19.9819,19.9846,19.9832,-0.3276,-4.7570,14.1779,14.3409,14.2594,-13.1613,-2.7901,13.3433,13.3474,13.3454,-0.1948,-1.9669,13.3433,13.3053,13.3243,5.2952,4.7570,15.0006,1172.1645,-141995.0000,172004.4514
7977.0000,13.7659,20.1225,481.6000,174588.3000,-174106.7000,8.2759,99.2102,28696.7261,28795.9363,402.5785,203285.0261,382.3898,-202902.6363,13.7260,18.0716,1441.2000,9210.4000,-7769.2000,0.5686,298.0767,1503.2538,1801.3305,28.0937,10713.6538,1143.1233,-9570.5305,19.9884,13.7803,16.8844,3.1375,211779.5379,20.1225,20.1014,20.1119,1.6129,2.5691,19.7336,19.7627,19.7481,-2.6093,3.1377,20.1225,20.1125,20.1175,1.6840,-5.7068,13.7260,13.8056,13.7658,-5.8929,-2.5691,13.7803,13.7260,13.7532,4.9844,-3.1377,13.7803,13.7481,13.7642,5.3723,5.7068,17.6628,1380.1986,-181875.9000,211779.5379
7978.0000,13.8967,20.2767,175.1000,188369.2000,-188194.1000,8.9113,35.9937,31057.5720,31093.5657,433.6896,219426.7720,139.1063,-219287.6657,13.8964,19.5054,94.3000,13234.8000,-13140.5000,0.7084,19.4519,2165.3913,2184.8432,34.5186,15400.1913,74.8481,-15325.3432,20.1921,13.9151,17.0536,3.4503,232897.1349,20.2767,20.2532,20.2649,1.9102,2.7343,20.0993,20.0591,20.0792,4.0588,3.4427,20.2767,20.2662,20.2715,1.9217,-6.1770,13.8964,13.8777,13.8870,1.5267,-2.7343,13.9151,13.8964,13.9057,1.9048,-3.4427,13.9151,13.9051,13.9101,1.8240,6.1770,19.2066,1500.8270,-201334.6000,232897.1349
7979.0000,14.0949,20.4873,42.5000,201551.3000,-201508.8000,9.5273,8.7082,33387.5387,33396.2468,464.0645,234938.8387,33.7918,-234905.0468,14.0977,19.7779,0.0000,26966.3000,-26966.3000,1.4328,0.0000,4425.0176,4425.0176,69.8599,31391.3176,0.0000,-31391.3176,20.3735,14.1182,17.2459,3.9175,264432.6139,20.4873,20.4552,20.4713,2.5538,2.6982,20.2203,20.2066,20.2134,1.6840,4.1310,20.4873,20.4745,20.4809,2.5910,-6.8292,14.0977,14.0672,14.0824,2.4220,-2.6982,14.1182,14.0977,14.1079,2.5038,-4.1310,14.1182,14.1058,14.1120,2.5004,6.8292,21.8926,1710.7215,-228475.1000,264432.6139
7980.0000,14.2846,20.6836,0.0000,213272.9000,-213272.9000,10.0791,0.0000,35489.3960,35489.3960,491.5786,248762.2960,0.0000,-248762.2960,14.2880,19.9705,0.0000,37733.6000,-37733.6000,2.0049,0.0000,6209.3127,6209.3127,97.8349,43942.9127,0.0000,-43942.9127,20.5466,14.3049,17.4257,4.3099,290917.1487,20.6836,20.6529,20.6682,2.4401,2.6914,20.3615,20.3488,20.3552,1.7740,4.6963,20.6836,20.6724,20.6780,2.4419,-7.3877,14.2880,14.2582,14.2731,2.3646,-2.6914,14.3049,14.2880,14.2964,2.3383,-4.6963,14.3049,14.2942,14.2995,2.3266,7.3877,24.1527,1887.3233,-251006.5000,290917.1487
7981.0000,14.4342,20.8365,0.0000,225214.8000,-225214.8000,10.6434,0.0000,37611.0579,37611.0579,519.7556,262825.8579,0.0000,-262825.8579,14.4369,20.1212,0.0000,40673.4000,-40673.4000,2.1611,0.0000,6707.9891,6707.9891,105.5408,47381.3891,0.0000,-47381.3891,20.7005,14.4493,17.5749,4.5738,308731.9614,20.8365,20.8131,20.8248,1.9532,2.8274,20.5134,20.5006,20.5070,1.8954,4.9886,20.8365,20.8281,20.8323,1.9259,-7.8160,14.4369,14.4142,14.4255,1.9031,-2.8274,14.4493,14.4369,14.4431,1.8335,-4.9886,14.4493,14.4414,14.4453,1.8234,7.8160,25.6080,2001.0417,-265888.2000,308731.9614
7982.0000,14.5819,20.9875,0.0000,238525.4000,-238525.4000,11.2725,0.0000,39975.6647,39975.6647,551.0213,278501.0647,0.0000,-278501.0647,14.5844,20.2705,0.0000,44777.2000,-44777.2000,2.3792,0.0000,7401.2633,7401.2633,116.2623,52178.4633,0.0000,-52178.4633,20.8487,14.5960,17.7224,4.8775,329233.6086,20.9875,20.9659,20.9767,1.8965,2.9644,20.6563,20.6449,20.6506,1.7971,5.3436,20.9875,20.9798,20.9836,1.8899,-8.3081,14.5844,14.5633,14.5739,1.8538,-2.9644,14.5960,14.5844,14.5902,1.8392,-5.3436,14.5960,14.5886,14.5923,1.8370,8.3081,27.3148,2134.4146,-283302.6000,329233.6086
7983.0000,14.6744,21.0820,0.0000,248383.4000,-248383.4000,11.7384,0.0000,41720.7018,41720.7018,574.3599,290104.1018,0.0000,-290104.1018,14.6759,20.3631,0.0000,40411.6000,-40411.6000,2.1472,0.0000,6688.9677,6688.9677,104.9929,47100.5677,0.0000,-47100.5677,20.9609,14.6830,17.8219,4.9811,336226.9444,21.0820,21.0689,21.0754,1.2552,3.1971,20.7853,20.7751,20.7802,1.6273,5.3443,21.0820,21.0772,21.0796,1.2216,-8.5413,14.6759,14.6632,14.6695,1.2179,-3.1971,14.6830,14.6759,14.6794,1.1401,-5.3443,14.6830,14.6785,14.6808,1.1313,8.5413,27.7958,2172.0043,-288795.0000,336226.9444
7984.0000,14.7456,21.1548,0.0000,254507.4000,-254507.4000,12.0278,0.0000,42822.9722,42822.9722,588.8850,297330.3722,0.0000,-297330.3722,14.7466,20.4347,0.0000,38018.7000,-38018.7000,2.0201,0.0000,6299.7023,6299.7023,98.8146,44318.4023,0.0000,-44318.4023,21.0439,14.7522,17.8980,5.0504,340902.2103,21.1548,21.1452,21.1500,0.9638,3.3359,20.8772,20.8698,20.8735,1.1904,5.3560,21.1548,21.1512,21.1530,0.9494,-8.6919,14.7466,14.7373,14.7420,0.9380,-3.3359,14.7522,14.7466,14.7494,0.9082,-5.3560,14.7522,14.7488,14.7505,0.9050,8.6919,28.1290,2198.0392,-292526.1000,340902.2103
7985.0000,14.7206,21.1292,0.0000,245223.3000,-245223.3000,11.5890,0.0000,41235.9038,41235.9038,567.6741,286459.2038,0.0000,-286459.2038,14.7205,20.4083,0.0000,28885.4000,-28885.4000,1.5348,0.0000,4784.4051,4784.4051,75.0991,33669.8051,0.0000,-33669.8051,21.0451,14.7182,17.8816,4.7446,320262.8484,21.1292,21.1314,21.1303,-0.1740,3.3514,20.9043,20.9016,20.9029,0.4186,4.8862,21.1292,21.1303,21.1297,-0.2166,-8.2376,14.7205,14.7228,14.7217,-0.1809,-3.3514,14.7182,14.7205,14.7194,-0.2987,-4.8862,14.7182,14.7197,14.7189,-0.3171,8.2376,26.2850,2053.9508,-274108.7000,320262.8484
7986.0000,14.7008,21.1090,0.0000,247399.9000,-247399.9000,11.6919,0.0000,41582.0084,41582.0084,572.6167,288981.9084,0.0000,-288981.9084,14.7006,20.3881,0.0000,19972.0000,-19972.0000,1.0612,0.0000,3307.0342,3307.0342,51.9193,23279.0342,0.0000,-23279.0342,21.0488,14.6990,17.8739,4.6272,312337.9158,21.1090,21.1111,21.1100,-0.1809,3.5436,20.9445,20.9407,20.9426,0.5425,4.6048,21.1090,21.1099,21.1094,-0.1814,-8.1483,14.7006,14.7027,14.7017,-0.1778,-3.5436,14.6990,14.7006,14.6998,-0.1721,-4.6048,14.6990,14.6999,14.6995,-0.1709,8.1483,25.5409,1995.8014,-267371.9000,312337.9158
7987.0000,14.2711,20.6552,189.6000,148278.3000,-148088.7000,7.0174,38.7378,24666.1254,24704.8633,343.6284,172944.4254,150.8622,-172793.5633,14.2740,16.3848,237.6000,403.3000,-165.7000,0.0345,48.7265,66.3519,115.0783,1.6814,469.6519,188.8735,-280.7783,20.6992,14.1922,17.4457,2.6220,176985.7464,20.6552,20.7295,20.6923,-4.9770,2.3276,20.6660,20.7105,20.6882,-3.0059,2.3621,20.6552,20.6936,20.6744,-5.1861,-4.6897,14.2740,14.3438,14.3089,-4.6761,-2.3276,14.1922,14.2740,14.2331,-5.5687,-2.3621,14.1922,14.2351,14.2136,-5.7993,4.6897,14.1223,1103.5368,-148254.4000,176985.7464
7988.0000,14.1094,20.4648,491.0000,140347.3000,-139856.3000,6.6582,100.5814,23256.9342,23357.5155,325.1157,163604.2342,390.4186,-163213.8155,20.5031,16.6601,1249.5000,0.0000,1249.5000,-0.0687,235.5682,0.0000,235.5682,3.3550,0.0000,1013.9318,1013.9318,20.5005,14.0550,17.2777,2.4270,163819.4434,20.4648,20.5031,20.4840,-2.4508,2.2423,20.5031,20.5351,20.5191,-1.9776,2.1736,20.4648,20.4835,20.4742,-2.3526,-4.4159,14.1646,14.1887,14.1766,-1.5322,-2.2423,14.0550,14.0857,14.0703,-1.9000,-2.1736,14.0550,14.0691,14.0620,-1.7657,4.4159,13.3152,1040.4709,-138606.8000,163819.4434
7989.0000,13.9488,20.1293,1560.2000,82440.8000,-80880.6000,3.9772,320.4435,13609.2911,13929.7346,194.0164,96050.0911,1239.7565,-94810.3346,20.2197,16.3940,4864.0000,0.0000,4864.0000,-0.2673,920.0277,0.0000,920.0277,11.7279,0.0000,3943.9723,3943.9723,20.2210,13.7170,16.9690,1.3788,93068.3618,20.1293,20.2197,20.1745,-3.6709,1.4148,20.2197,20.3109,20.2653,-2.9990,1.1476,20.1293,20.1808,20.1550,-3.7874,-2.5624,14.3101,14.2754,14.2928,1.4654,-1.4148,13.7170,13.8248,13.7709,-3.5504,-1.1476,13.7170,13.7685,13.7427,-3.7896,2.5624,7.9227,619.0915,-76016.6000,93068.3618
7990.0000,13.8988,19.9740,2250.9000,78807.1000,-76556.2000,3.8414,462.6811,12994.0611,13456.7422,187.2270,91801.1611,1788.2189,-90012.9422,20.0248,16.2012,7407.9000,0.0000,7407.9000,-0.4071,1404.4213,0.0000,1404.4213,17.9454,0.0000,6003.4787,6003.4787,20.0329,13.6049,16.8189,1.2614,85146.8976,19.9740,20.0248,19.9994,-2.0487,1.4162,20.0248,20.1063,20.0656,-2.3463,1.0091,19.9740,20.0023,19.9882,-1.9500,-2.4253,14.3911,14.3654,14.3783,1.0958,-1.4162,13.6049,13.6609,13.6329,-1.6010,-1.0091,13.6049,13.6263,13.6156,-1.4699,2.4253,7.6354,596.6416,-69148.3000,85146.8976
7991.0000,14.4413,20.1969,3879.9000,64213.3000,-60333.4000,3.2365,790.5412,10725.5195,11516.0608,157.7491,74938.8195,3089.3588,-71849.4608,20.1503,16.3254,26939.3000,0.0000,26939.3000,-1.4804,5099.7220,0.0000,5099.7220,65.4708,0.0000,21839.5780,21839.5780,20.1438,13.0774,16.6106,0.7091,47863.4449,20.1969,20.1503,20.1736,2.1658,1.5723,20.1503,20.0300,20.0902,0.3607,0.0919,20.1969,20.1501,20.1735,2.3006,-1.6642,16.1804,15.7590,15.9697,19.2687,-1.5723,13.0774,13.8451,13.4612,-2.0081,-0.0919,13.0774,13.1965,13.1369,-5.7132,1.6642,6.3267,494.3769,-33394.1000,47863.4449
7992.0000,14.4948,19.9826,5025.1000,57115.1000,-52090.0000,2.9606,1022.9988,9552.1671,10575.1659,144.6808,66667.2671,4002.1012,-62665.1659,20.0161,16.1926,35811.7000,0.0000,35811.7000,-1.9679,6790.0358,0.0000,6790.0358,86.8525,0.0000,29021.6642,29021.6642,20.0194,13.1172,16.5683,0.9753,65835.5084,19.9826,20.0161,19.9993,-2.0391,2.1363,20.0161,20.0958,20.0559,-0.3493,0.1683,19.9826,20.0138,19.9982,-2.0515,-2.3046,15.9800,15.9779,15.9789,0.1754,-2.1363,13.1172,13.4952,13.3062,-1.8071,-0.1683,13.1172,13.1201,13.1186,-0.1566,2.3046,5.7335,448.0220,-16278.3000,65835.5084
7993.0000,14.5577,19.7570,6150.2000,51485.0000,-45334.8000,2.7531,1250.7803,8623.5944,9874.3747,134.5513,60108.5944,4899.4197,-55209.1747,19.8010,15.9798,37442.5000,0.0000,37442.5000,-2.0576,7117.4463,0.0000,7117.4463,91.0100,0.0000,30325.0537,30325.0537,19.8019,13.1504,16.4761,0.7875,53157.4580,19.7570,19.8010,19.7790,-2.5952,2.0624,19.8010,20.2954,20.0482,-0.0294,0.0048,19.7570,19.8007,19.7788,-2.5833,-2.0672,15.9739,15.9744,15.9742,0.0060,-2.0624,13.1504,13.4510,13.3007,-0.0023,-0.0048,13.1504,13.1442,13.1473,0.4100,2.0672,5.3140,415.2458,-7892.3000,53157.4580
7994.0000,14.6301,19.4148,7854.8000,46676.4000,-38821.6000,2.6145,1595.5947,7831.8216,9427.4163,127.7744,54508.2216,6259.2053,-48249.0163,19.5380,15.7196,44168.6000,0.0000,44168.6000,-2.4272,8422.7043,0.0000,8422.7043,107.7435,0.0000,35745.8957,35745.8957,19.4896,13.2490,16.3693,0.5329,35973.7209,19.4148,19.4796,19.4472,-3.9403,2.1163,19.4896,19.9357,19.7127,-3.9855,-0.3109,19.4148,19.4896,19.4522,-3.8783,-1.8054,15.7196,15.7648,15.7422,-2.7350,-2.1163,15.7196,13.7792,14.7494,17.5467,0.3109,13.3403,13.3000,13.3202,2.1497,1.8054,5.0097,391.4656,5347.0000,35973.7209
7995.0000,14.6262,18.9466,9702.3000,42448.8000,-32746.5000,2.5108,1971.0113,7121.8082,9092.8194,122.6847,49570.6082,7731.2887,-41839.3194,19.1119,15.2982,44226.4000,0.0000,44226.4000,-2.4303,8478.0518,0.0000,8478.0518,108.3590,0.0000,35748.3482,35748.3482,19.0563,13.5275,16.2919,0.4220,28486.5067,18.9466,19.0378,18.9922,-5.4265,2.0655,19.0563,19.5314,19.2939,-4.9900,-0.3648,18.9466,19.0563,19.0015,-5.3750,-1.7007,15.2982,15.3791,15.3386,-4.8064,-2.0655,15.2982,14.8983,15.0983,4.2740,0.3648,13.8216,13.7119,13.7667,5.4532,1.7007,4.8112,375.9563,11479.9000,28486.5067
7996.0000,14.5135,18.2936,11899.4000,38684.9000,-26785.5000,2.4472,2421.7252,6472.7339,8894.4591,119.5251,45157.6339,9477.6748,-35679.9591,18.2297,14.4260,52440.1000,0.0000,52440.1000,-2.8817,10166.1659,0.0000,10166.1659,129.4047,0.0000,42273.9341,42273.9341,14.5486,17.6192,16.0839,-0.3291,-22210.9440,18.2936,18.4112,18.3524,-7.6576,2.2566,17.7494,18.0315,17.8905,-16.8723,-2.0660,18.2936,19.0301,18.6619,-4.0345,-0.1906,14.4260,14.5796,14.5028,-10.0227,-2.2566,14.4260,14.5486,14.4873,-7.3095,2.0660,14.5486,13.7307,14.1397,4.5641,0.1906,4.6625,364.3351,25654.6000,-22210.9440
7997.0000,14.3713,19.0558,9887.5000,54858.8000,-44971.3000,3.1069,2016.8836,9147.6642,11164.5478,151.8148,64006.4642,7870.6164,-56135.8478,18.8526,15.0418,51463.7000,0.0000,51463.7000,-2.8281,9897.5239,0.0000,9897.5239,128.9066,0.0000,41566.1761,41566.1761,18.9864,13.4160,16.2012,0.5832,39367.2717,19.0558,18.9473,19.0015,7.8976,2.4961,18.9864,18.1407,18.5635,8.1863,-0.3319,19.0558,18.9864,19.0211,4.3986,-2.1642,15.0418,14.9586,15.0002,6.0662,-2.4961,15.0418,14.6131,14.8275,4.1691,0.3319,13.5996,13.6939,13.6467,-5.8844,2.1642,6.0268,470.9447,6492.4000,39367.2717
7998.0000,14.4769,19.3457,9709.2000,61556.7000,-51847.5000,3.4142,1977.1478,10290.5627,12267.7105,166.7766,71847.2627,7732.0522,-64115.2105,19.2350,15.4200,55742.1000,0.0000,55742.1000,-3.0632,10669.2691,0.0000,10669.2691,138.1554,0.0000,45072.8309,45072.8309,19.2935,13.1878,16.2407,0.7180,48467.2737,19.3457,19.2967,19.3212,3.9217,2.7281,19.2935,18.7329,19.0132,5.4906,-0.3350,19.3457,19.2935,19.3196,3.6666,-2.3931,15.4200,15.3602,15.3901,4.7691,-2.7281,15.4200,14.9646,15.1923,4.4668,0.3350,13.4366,13.4699,13.4532,-2.2715,2.3931,6.5947,515.3199,3894.6000,48467.2737
7999.0000,14.0764,20.0036,5200.5000,121170.6000,-115970.1000,5.9969,1065.8931,20063.4418,21129.3349,293.1653,141234.0418,4134.6069,-137099.4349,19.9016,16.0791,31788.4000,0.0000,31788.4000,-1.7468,6035.4033,0.0000,6035.4033,78.2811,0.0000,25752.9967,25752.9967,19.8506,13.0470,16.4488,1.6523,111529.1512,20.0036,19.9016,19.9526,7.6836,2.5813,19.9016,19.5464,19.7240,8.6417,0.8344,20.0036,19.9249,19.9643,7.8436,-3.4157,15.3754,15.3773,15.3763,-0.1023,-2.5813,13.0470,13.9020,13.4745,-20.6664,-0.8344,13.0470,13.0933,13.0701,-4.5589,3.4157,11.8557,926.4220,-84181.7000,111529.1512
8000.0000,13.8292,20.0116,2963.1000,159943.3000,-156980.2000,7.7129,609.7699,26328.8314,26938.6013,376.1729,186272.1314,2353.3301,-183918.8013,20.0036,16.1802,20214.1000,0.0000,20214.1000,-1.1108,3833.2404,0.0000,3833.2404,49.2272,0.0000,16380.8596,16380.8596,19.9905,13.3951,16.6928,2.4881,167947.7155,20.0116,20.0036,20.0076,0.7276,2.9412,20.0036,19.9461,19.9748,3.0913,1.8304,20.0116,20.0075,20.0096,0.6107,-4.7717,14.4567,14.5779,14.5173,-10.3021,-2.9412,13.3951,13.4109,13.4030,-0.7991,-1.8304,13.3951,13.3678,13.3814,3.8203,4.7717,15.3125,1196.5374,-136766.1000,167947.7155
8001.0000,13.8711,20.1403,1826.8000,170118.7000,-168291.9000,8.1347,375.6760,28031.5335,28407.2094,396.1101,198150.2335,1451.1240,-196699.1094,13.8217,16.9645,3102.1000,8800.9000,-5698.8000,0.6381,640.6354,1438.3935,2079.0288,31.0398,10239.2935,2461.4646,-7777.8288,19.9193,13.8815,16.9004,3.0267,204301.5581,20.1403,20.1196,20.1299,1.5405,2.4989,19.4778,19.5394,19.5086,-5.5626,3.1370,20.1403,20.1308,20.1356,1.5846,-5.6358,13.8217,13.9283,13.8750,-7.6875,-2.4989,13.8815,13.8217,13.8516,5.4780,-3.1370,13.8815,13.8457,13.8636,5.8829,5.6358,17.5190,1368.9570,-173990.7000,204301.5581
8002.0000,13.9185,20.2410,1083.2000,178578.9000,-177495.7000,8.4958,222.5844,29458.5881,29681.1724,413.7805,208037.4881,860.6156,-207176.8724,13.9171,18.9227,689.8000,9282.2000,-8592.4000,0.5311,142.2440,1519.1484,1661.3924,25.9070,10801.3484,547.5560,-10253.7924,20.1321,13.9265,17.0293,3.2009,216060.0749,20.2410,20.2245,20.2327,1.3048,2.6549,20.0075,19.9461,19.9768,5.7148,3.1860,20.2410,20.2336,20.2373,1.2914,-5.8409,13.9171,13.9107,13.9139,0.5334,-2.6549,13.9265,13.9171,13.9218,0.9114,-3.1860,13.9265,13.9221,13.9243,0.7965,5.8409,18.0298,1408.8767,-186088.1000,216060.0749
8003.0000,13.9740,20.3362,491.3000,185951.8000,-185460.5000,8.8135,100.8648,30715.1465,30816.0113,429.3654,216666.9465,390.4352,-216276.5113,13.9743,19.6530,0.1000,8511.0000,-8510.9000,0.4522,0.0206,1394.0903,1394.1109,22.0511,9905.0903,0.0794,-9905.0109,20.2834,13.9818,17.1326,3.3364,225206.8032,20.3362,20.3216,20.3289,1.2245,2.7871,20.2283,20.1977,20.2130,2.9137,3.2393,20.3362,20.3295,20.3329,1.2178,-6.0264,13.9743,13.9656,13.9700,0.7408,-2.7871,13.9818,13.9743,13.9780,0.7427,-3.2393,13.9818,13.9778,13.9798,0.7339,6.0264,18.5088,1446.3010,-193971.4000,225206.8032
8004.0000,14.0575,20.4476,67.1000,192931.5000,-192864.4000,9.1213,13.7570,31931.2498,31945.0069,444.5107,224862.7498,53.3430,-224809.4069,14.0580,19.7378,0.0000,10804.8000,-10804.8000,0.5741,0.0000,1771.9764,1771.9764,28.0002,12576.7764,0.0000,-12576.7764,20.3917,14.0686,17.2302,3.5030,236451.7506,20.4476,20.4312,20.4394,1.3973,2.8491,20.3149,20.3030,20.3089,1.2223,3.4232,20.4476,20.4401,20.4439,1.4034,-6.2722,14.0580,14.0458,14.0519,1.0527,-2.8491,14.0686,14.0580,14.0633,1.0932,-3.4232,14.0686,14.0628,14.0657,1.1008,6.2722,19.3703,1513.6263,-203669.2000,236451.7506
8005.0000,14.1518,20.5479,0.0000,201146.2000,-201146.2000,9.5060,0.0000,33365.5811,33365.5811,463.5131,234511.7811,0.0000,-234511.7811,14.1525,19.8334,0.0000,13064.7000,-13064.7000,0.6942,0.0000,2145.5754,2145.5754,33.8684,15210.2754,0.0000,-15210.2754,20.4873,14.1636,17.3255,3.6857,248786.7861,20.5479,20.5333,20.5406,1.2854,2.9373,20.3995,20.3895,20.3945,1.0965,3.6314,20.5479,20.5414,20.5446,1.2804,-6.5687,14.1525,14.1390,14.1458,1.1969,-2.9373,14.1636,14.1525,14.1581,1.2077,-3.6314,14.1636,14.1575,14.1606,1.2088,6.5687,20.3844,1592.8655,-214210.9000,248786.7861
8006.0000,14.2548,20.6532,0.0000,214214.8000,-214214.8000,10.1236,0.0000,35620.7674,35620.7674,493.9352,249835.5674,0.0000,-249835.5674,14.2556,19.9377,0.0000,13970.9000,-13970.9000,0.7423,0.0000,2297.8979,2297.8979,36.2317,16268.7979,0.0000,-16268.7979,20.5920,14.2669,17.4295,3.9272,265083.8466,20.6532,20.6389,20.6460,1.3363,3.1271,20.5044,20.4930,20.4987,1.3211,3.8694,20.6532,20.6468,20.6500,1.3351,-6.9965,14.2556,14.2417,14.2486,1.3056,-3.1271,14.2669,14.2556,14.2613,1.3092,-3.8694,14.2669,14.2607,14.2638,1.3098,6.9965,21.7215,1697.3455,-228185.7000,265083.8466
8007.0000,14.4024,20.8040,0.0000,232158.6000,-232158.6000,10.9716,0.0000,38741.1722,38741.1722,535.6748,270899.7722,0.0000,-270899.7722,14.4037,20.0876,0.0000,20413.0000,-20413.0000,1.0846,0.0000,3364.9037,3364.9037,52.9612,23777.9037,0.0000,-23777.9037,20.7253,14.4181,17.5717,4.3450,293290.5689,20.8040,20.7850,20.7945,1.8563,3.2957,20.6123,20.6019,20.6071,1.3727,4.3803,20.8040,20.7958,20.7999,1.8735,-7.6759,14.4037,14.3851,14.3944,1.8232,-3.2957,14.4181,14.4037,14.4109,1.8703,-4.3803,14.4181,14.4099,14.4140,1.8769,7.6759,24.1090,1883.9079,-252571.6000,293290.5689
8008.0000,14.5252,20.9295,0.0000,240950.7000,-240950.7000,11.3871,0.0000,40327.0359,40327.0359,556.5065,281277.7359,0.0000,-281277.7359,14.5266,20.2120,0.0000,25784.1000,-25784.1000,1.3700,0.0000,4258.1481,4258.1481,66.9380,30042.2481,0.0000,-30042.2481,20.8408,14.5375,17.6891,4.5948,310150.8074,20.9295,20.9134,20.9215,1.5959,3.3390,20.7094,20.7005,20.7049,1.2449,4.7090,20.9295,20.9229,20.9262,1.5879,-8.0481,14.5266,14.5109,14.5187,1.5643,-3.3390,14.5375,14.5266,14.5320,1.5255,-4.7090,14.5375,14.5311,14.5343,1.5158,8.0481,25.5226,1994.3702,-266734.8000,310150.8074
8009.0000,14.5436,20.9483,0.0000,237093.9000,-237093.9000,11.2048,0.0000,39699.1175,39699.1175,548.0466,276793.0175,0.0000,-276793.0175,14.5441,20.2297,0.0000,19889.8000,-19889.8000,1.0568,0.0000,3285.5948,3285.5948,51.6627,23175.3948,0.0000,-23175.3948,20.8823,14.5455,17.7139,4.4399,299691.6437,20.9483,20.9450,20.9466,0.3681,3.3827,20.7747,20.7683,20.7715,0.8671,4.4395,20.9483,20.9471,20.9477,0.3238,-7.8222,14.5441,14.5409,14.5425,0.3510,-3.3827,14.5455,14.5441,14.5448,0.2179,-4.4395,14.5455,14.5448,14.5451,0.1947,7.8222,24.5411,1917.6784,-256983.7000,299691.6437
8010.0000,14.5606,20.9657,0.0000,236586.5000,-236586.5000,11.1809,0.0000,39630.4101,39630.4101,546.9409,276216.9101,0.0000,-276216.9101,14.5608,20.2466,0.0000,17727.8000,-17727.8000,0.9419,0.0000,2929.1961,2929.1961,46.0505,20656.9961,0.0000,-20656.9961,20.9072,14.5626,17.7349,4.3950,296659.7101,20.9657,20.9633,20.9645,0.2799,3.4130,20.8083,20.8048,20.8065,0.4870,4.3549,20.9657,20.9647,20.9652,0.2756,-7.7679,14.5608,14.5585,14.5596,0.2712,-3.4130,14.5626,14.5608,14.5617,0.2687,-4.3549,14.5626,14.5616,14.5621,0.2693,7.7679,24.2647,1896.0794,-254314.3000,296659.7101
8011.0000,14.1322,20.5141,160.2000,132972.4000,-132812.2000,6.2925,32.8048,22046.8301,22079.6348,307.8457,155019.2301,127.3952,-154891.8348,14.1363,18.7124,27.3000,212.8000,-185.5000,0.0128,5.6105,34.9391,40.5496,0.6257,247.7391,21.6895,-226.0496,20.5788,14.0435,17.3112,2.3546,158936.0351,20.5141,20.5951,20.5546,-4.8824,2.0932,20.5837,20.6234,20.6035,-2.3856,2.1060,20.5141,20.5565,20.5353,-5.1240,-4.1993,14.1363,14.2124,14.1743,-4.5856,-2.0932,14.0435,14.1363,14.0899,-5.6298,-2.1060,14.0435,14.0922,14.0679,-5.9002,4.1993,12.6215,986.2589,-132997.7000,158936.0351
8012.0000,13.9931,20.3625,271.2000,132588.9000,-132317.7000,6.2801,55.6606,21910.6855,21966.3461,306.3744,154499.5855,215.5394,-154284.0461,20.3968,16.5548,229.8000,0.0000,229.8000,-0.0126,43.3773,0.0000,43.3773,0.6186,0.0000,186.4227,186.4227,20.3970,13.9636,17.1803,2.3040,155520.1531,20.3625,20.3968,20.3796,-2.0475,2.0976,20.3968,20.4339,20.4154,-2.2067,2.0850,20.3625,20.3787,20.3706,-1.9235,-4.1825,14.0016,14.0324,14.0170,-1.8343,-2.0976,13.9636,13.9862,13.9749,-1.3234,-2.0850,13.9636,13.9733,13.9685,-1.1353,4.1825,12.5534,980.9408,-132087.9000,155520.1531
8013.0000,13.8336,20.0395,1339.4000,81735.5000,-80396.1000,3.9324,275.6126,13456.1532,13731.7658,191.6909,95191.6532,1063.7874,-94127.8658,20.1299,16.3051,2057.0000,0.0000,2057.0000,-0.1130,389.4922,0.0000,389.4922,4.9685,0.0000,1667.5078,1667.5078,20.1283,13.7078,16.9181,1.4012,94582.4102,20.0395,20.1299,20.0847,-3.4951,1.3485,20.1299,20.2115,20.1707,-2.8882,1.2354,20.0395,20.0885,20.0640,-3.6351,-2.5839,13.9955,14.0007,13.9981,-0.1638,-1.3485,13.7078,13.7842,13.7460,-2.6978,-1.2354,13.7078,13.7464,13.7271,-2.8486,2.5839,7.8461,613.1068,-78339.1000,94582.4102
