Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8014.0000,13.7650,19.8957,1818.3000,78494.2000,-76675.9000,3.8042,374.5777,12901.6606,13276.2383,185.2738,91395.8606,1443.7223,-89952.1383,19.9464,16.1237,3046.4000,0.0000,3046.4000,-0.1674,578.0865,0.0000,578.0865,7.3908,0.0000,2468.3135,2468.3135,19.9509,13.6346,16.7927,1.3126,88598.6402,19.8957,19.9464,19.9210,-1.9107,1.3239,19.9464,20.0142,19.9803,-2.2335,1.1564,19.8957,19.9214,19.9085,-1.8125,-2.4803,13.9785,13.9833,13.9809,-0.1441,-1.3239,13.6346,13.6679,13.6513,-1.0795,-1.1564,13.6346,13.6486,13.6416,-0.9680,2.4803,7.5817,592.4436,-73629.5000,88598.6402
8015.0000,14.0303,19.8851,3193.6000,64063.5000,-60869.9000,3.1937,655.0507,10596.0282,11251.0790,155.5391,74659.5282,2538.5493,-72120.9790,19.8941,16.0719,16301.3000,0.0000,16301.3000,-0.8958,3095.2706,0.0000,3095.2706,39.6688,0.0000,13206.0294,13206.0294,19.9010,13.3383,16.6196,0.8617,58165.3822,19.8851,19.8941,19.8896,-0.3152,1.3632,19.8941,19.9459,19.9200,-0.6633,0.4674,19.8851,19.8895,19.8873,-0.1920,-1.8305,15.2003,14.8770,15.0387,12.8296,-1.3632,13.3383,13.5298,13.4340,-2.5572,-0.4674,13.3383,13.3997,13.3690,-3.2249,1.8305,6.2949,491.8950,-44568.6000,58165.3822
8016.0000,14.2163,19.8699,4000.5000,56940.5000,-52940.0000,2.8991,818.0824,9459.6636,10277.7460,141.4037,66400.1636,3182.4176,-63217.7460,19.8747,16.0527,19990.3000,0.0000,19990.3000,-1.0985,3796.6108,0.0000,3796.6108,48.6882,0.0000,16193.6892,16193.6892,19.8790,13.1166,16.4978,0.6957,46962.7318,19.8699,19.8747,19.8723,-0.1443,1.3325,19.8747,19.9155,19.8951,-0.2367,0.2340,19.8699,19.8735,19.8717,-0.1235,-1.5665,15.5892,15.4401,15.5146,5.8082,-1.3325,13.1166,13.4134,13.2650,-1.9756,-0.2340,13.1166,13.1753,13.1459,-2.6278,1.5665,5.6928,444.8441,-32949.7000,46962.7318
8017.0000,14.1775,19.5577,5065.5000,51258.4000,-46192.9000,2.6859,1036.5213,8507.8079,9544.3291,131.1313,59766.2079,4028.9787,-55737.2291,19.6224,15.8031,24970.7000,0.0000,24970.7000,-1.3722,4756.8994,0.0000,4756.8994,60.8381,0.0000,20213.8006,20213.8006,19.6413,13.3277,16.4845,0.9584,64695.2425,19.5577,19.6224,19.5901,-3.3420,1.8004,19.6224,19.7994,19.7109,-2.1585,0.4282,19.5577,19.6109,19.5843,-3.4042,-2.2285,15.2044,15.2682,15.2363,-3.2950,-1.8004,13.3277,13.2854,13.3065,0.5653,-0.4282,13.3277,13.2963,13.3120,2.0680,2.2285,5.2444,409.8075,-21222.2000,64695.2425
8018.0000,14.2902,19.3555,6267.7000,46711.8000,-40444.1000,2.5336,1280.1799,7774.0660,9054.2460,123.6865,54485.8660,4987.5201,-49498.3460,19.4038,15.5869,28909.5000,0.0000,28909.5000,-1.5886,5521.9198,0.0000,5521.9198,70.7313,0.0000,23387.5802,23387.5802,19.4273,13.3975,16.4124,0.7621,51438.9175,19.3555,19.4038,19.3796,-2.4751,1.7963,19.4038,19.7090,19.5564,-1.8001,0.2077,19.3555,19.3981,19.3768,-2.4397,-2.0040,15.3230,15.3046,15.3138,0.9995,-1.7963,13.3975,13.3045,13.3510,0.6009,-0.2077,13.3975,13.3810,13.3893,0.9971,2.0040,4.9258,384.9082,-11534.6000,51438.9175
8019.0000,14.3822,19.1114,7441.8000,42607.2000,-35165.4000,2.4007,1517.7342,7106.5809,8624.3151,117.2430,49713.7809,5924.0658,-43789.7151,19.1671,15.3528,31680.4000,0.0000,31680.4000,-1.7409,6068.8647,0.0000,6068.8647,77.7946,0.0000,25611.5353,25611.5353,19.1793,13.5009,16.3401,0.6036,40739.9197,19.1114,19.1671,19.1392,-2.8368,1.7807,19.1671,19.8174,19.4922,-0.7099,0.0397,19.1114,19.1654,19.1384,-2.8130,-1.8204,15.3058,15.3070,15.3064,-0.0244,-1.7807,13.5009,13.2458,13.3734,0.3343,-0.0397,13.5009,13.4776,13.4893,1.2709,1.8204,4.6533,363.6163,-3485.0000,40739.9197
8020.0000,14.3939,18.7610,8654.4000,39027.9000,-30373.5000,2.2946,1764.7075,6511.4046,8276.1121,112.0801,45539.3046,6889.6925,-38649.6121,18.8925,15.0813,34702.7000,0.0000,34702.7000,-1.9070,6670.6888,0.0000,6670.6888,85.5553,0.0000,28032.0112,28032.0112,18.8446,13.6954,16.2700,0.4516,30484.3610,18.7610,18.8395,18.8002,-4.0266,1.7830,18.8446,19.6534,19.2490,-2.8712,-0.1240,18.7610,18.8446,18.8028,-3.9861,-1.6589,15.0813,15.1279,15.1046,-2.3710,-1.7830,15.0813,12.9392,14.0103,7.7503,0.1240,13.6389,13.6051,13.6220,1.6658,1.6589,4.4343,346.5058,4329.2000,30484.3610
8021.0000,14.3309,19.5579,6418.3000,55371.1000,-48952.8000,2.9507,1310.0784,9224.1722,10534.2506,144.1561,64595.2722,5108.2216,-59487.0506,19.4235,15.6063,36396.4000,0.0000,36396.4000,-2.0001,6950.2900,0.0000,6950.2900,90.1469,0.0000,29446.1100,29446.1100,19.4188,13.2271,16.3229,0.8583,57935.1829,19.5579,19.4235,19.4907,8.3969,2.1420,19.4235,19.2137,19.3186,0.9044,0.1420,19.5579,19.4316,19.4948,8.4152,-2.2840,15.5102,15.4380,15.4741,4.5234,-2.1420,13.2271,14.1555,13.6913,-3.7849,-0.1420,13.2271,13.2926,13.2598,-4.3058,2.2840,5.7481,449.1654,-12556.4000,57935.1829
8022.0000,14.2917,19.6712,6131.9000,61859.3000,-55727.4000,3.2424,1252.4130,10295.3675,11547.7806,158.3731,72154.6675,4879.4870,-67275.1806,19.6410,15.8216,37581.1000,0.0000,37581.1000,-2.0652,7157.5590,0.0000,7157.5590,92.2539,0.0000,30423.5410,30423.5410,19.6180,13.1127,16.3653,1.0402,70214.8923,19.6712,19.6410,19.6561,2.0602,2.3096,19.6410,19.3428,19.4919,2.1558,0.2444,19.6712,19.6443,19.6577,2.0312,-2.5540,15.5910,15.5713,15.5812,1.3562,-2.3096,13.1127,13.6428,13.3777,-3.7199,-0.2444,13.1127,13.1345,13.1236,-1.5797,2.5540,6.3090,492.9928,-18146.3000,70214.8923
8023.0000,13.8282,19.9514,2883.6000,120353.6000,-117470.0000,5.8378,593.4200,19811.3403,20404.7603,285.0947,140164.9403,2290.1800,-137874.7603,19.9026,16.0803,20850.1000,0.0000,20850.1000,-1.1458,3958.5886,0.0000,3958.5886,50.9969,0.0000,16891.5114,16891.5114,19.8832,13.1945,16.5389,1.7933,121048.4020,19.9514,19.9026,19.9270,3.3333,2.3279,19.9026,19.7792,19.8409,4.2757,1.1821,19.9514,19.9183,19.9348,3.4082,-3.5099,14.6424,14.7960,14.7192,-10.3376,-2.3279,13.1945,13.2487,13.2216,-1.8200,-1.1821,13.1945,13.1863,13.1904,0.8703,3.5099,11.5738,904.3893,-96619.9000,121048.4020
8024.0000,13.7473,20.0727,875.9000,159714.6000,-158838.7000,7.5935,180.4917,26240.4432,26420.9349,369.7311,185955.0432,695.4083,-185259.6349,20.0521,16.2283,13637.6000,0.0000,13637.6000,-0.7494,2584.6403,0.0000,2584.6403,33.2109,0.0000,11052.9597,11052.9597,20.0467,13.4764,16.7615,2.5695,173441.3881,20.0727,20.0521,20.0624,1.6986,2.7810,20.0521,20.0125,20.0323,2.3748,2.0316,20.0727,20.0611,20.0669,1.6581,-4.8125,14.1831,14.2574,14.2203,-5.9566,-2.7810,13.4764,13.4287,13.4525,2.8517,-2.0316,13.4764,13.4525,13.4645,3.3718,4.8125,15.0946,1179.5158,-145201.1000,173441.3881
8025.0000,13.7987,20.1788,128.3000,172876.8000,-172748.5000,8.1767,26.4158,28437.3578,28463.7736,397.8893,201314.1578,101.8842,-201212.2736,13.7627,19.1332,254.7000,8390.9000,-8136.2000,0.4598,52.6482,1370.2219,1422.8701,23.0285,9761.1219,202.0518,-9559.0701,20.1137,13.8087,16.9612,3.1115,210026.1322,20.1788,20.1611,20.1699,1.3620,2.5723,20.0052,20.0084,20.0068,-0.2436,3.0321,20.1788,20.1706,20.1747,1.3656,-5.6044,13.7627,13.8309,13.7968,-5.0460,-2.5723,13.8087,13.7627,13.7857,4.0851,-3.0321,13.8087,13.7839,13.7963,4.0692,5.6044,17.2551,1348.3376,-180884.7000,210026.1322
8026.0000,13.9142,20.3052,0.0000,183649.1000,-183649.1000,8.6791,0.0000,30291.8813,30291.8813,422.4747,213940.9813,0.0000,-213940.9813,13.9135,19.5916,0.0000,9014.0000,-9014.0000,0.4789,0.0000,1475.1776,1475.1776,23.3393,10489.1776,0.0000,-10489.1776,20.2487,13.9315,17.0901,3.3058,223140.5695,20.3052,20.2858,20.2955,1.5795,2.7334,20.1823,20.1607,20.1715,2.0517,3.2123,20.3052,20.2962,20.3007,1.5849,-5.9457,13.9135,13.8967,13.9051,1.3716,-2.7334,13.9315,13.9135,13.9225,1.7151,-3.2123,13.9315,13.9222,13.9268,1.6397,5.9457,18.2864,1428.9243,-192663.1000,223140.5695
8027.0000,14.0289,20.4224,0.0000,197426.2000,-197426.2000,9.3302,0.0000,32652.9824,32652.9824,454.5122,230079.1824,0.0000,-230079.1824,14.0296,19.7090,0.0000,8059.8000,-8059.8000,0.4282,0.0000,1321.2496,1321.2496,20.8815,9381.0496,0.0000,-9381.0496,20.3749,14.0438,17.2094,3.5302,238290.0664,20.4224,20.4055,20.4139,1.4937,2.9673,20.3177,20.3006,20.3091,1.7250,3.3956,20.4224,20.4145,20.4185,1.4853,-6.3629,14.0296,14.0130,14.0213,1.4666,-2.9673,14.0438,14.0296,14.0367,1.4427,-3.3956,14.0438,14.0363,14.0401,1.4307,6.3629,19.4924,1523.1674,-205486.0000,238290.0664
8028.0000,14.2300,20.6278,0.0000,213927.2000,-213927.2000,10.1100,0.0000,35551.9224,35551.9224,492.8723,249479.1224,0.0000,-249479.1224,14.2322,19.9140,0.0000,23251.0000,-23251.0000,1.2354,0.0000,3822.9387,3822.9387,60.2678,27073.9387,0.0000,-27073.9387,20.5320,14.2528,17.3924,4.0707,274773.7553,20.6278,20.5995,20.6137,2.4748,2.9582,20.3976,20.3890,20.3933,1.0803,4.1936,20.6278,20.6159,20.6219,2.5192,-7.1518,14.2322,14.2043,14.2182,2.4409,-2.9582,14.2528,14.2322,14.2425,2.5482,-4.1936,14.2528,14.2407,14.2468,2.5588,7.1518,22.6713,1771.5711,-237178.2000,274773.7553
8029.0000,14.4333,20.8356,0.0000,229777.4000,-229777.4000,10.8591,0.0000,38372.2510,38372.2510,530.0936,268149.6510,0.0000,-268149.6510,14.4364,20.1207,0.0000,35603.0000,-35603.0000,1.8917,0.0000,5871.7191,5871.7191,92.3624,41474.7191,0.0000,-41474.7191,20.7112,14.4538,17.5825,4.5590,307735.5563,20.8356,20.8065,20.8210,2.5670,2.9891,20.5407,20.5285,20.5346,1.7694,4.8808,20.8356,20.8245,20.8300,2.5767,-7.8700,14.4364,14.4078,14.4221,2.5244,-2.9891,14.4538,14.4364,14.4451,2.5093,-4.8808,14.4538,14.4431,14.4484,2.4984,7.8700,25.4960,1992.2943,-265380.4000,307735.5563
8030.0000,14.5858,20.9915,0.0000,242685.0000,-242685.0000,11.4691,0.0000,40676.6325,40676.6325,560.6273,283361.6325,0.0000,-283361.6325,14.5882,20.2743,0.0000,38901.1000,-38901.1000,2.0670,0.0000,6430.3691,6430.3691,101.0050,45331.4691,0.0000,-45331.4691,20.8673,14.6003,17.7338,4.8473,327192.9604,20.9915,20.9700,20.9807,1.9918,3.1340,20.6935,20.6812,20.6874,1.9083,5.2010,20.9915,20.9835,20.9875,1.9645,-8.3350,14.5882,14.5673,14.5778,1.9432,-3.1340,14.6003,14.5882,14.5943,1.8644,-5.2010,14.6003,14.5928,14.5966,1.8519,8.3350,27.0834,2116.3364,-281586.1000,327192.9604
8031.0000,14.6490,21.0560,0.0000,248486.4000,-248486.4000,11.7432,0.0000,41712.4415,41712.4415,574.6131,290198.8415,0.0000,-290198.8415,14.6500,20.3369,0.0000,31194.0000,-31194.0000,1.6575,0.0000,5161.2248,5161.2248,81.0461,36355.2248,0.0000,-36355.2248,20.9589,14.6550,17.8069,4.8271,325827.7595,21.0560,21.0470,21.0515,0.9185,3.3619,20.8125,20.8024,20.8075,1.5138,5.0194,21.0560,21.0526,21.0543,0.8708,-8.3813,14.6500,14.6413,14.6457,0.8838,-3.3619,14.6550,14.6500,14.6525,0.7669,-5.0194,14.6550,14.6520,14.6535,0.7517,8.3813,26.8258,2096.2040,-279680.4000,325827.7595
8032.0000,14.6874,21.0953,0.0000,252014.5000,-252014.5000,11.9100,0.0000,42343.9312,42343.9312,583.0178,294358.4312,0.0000,-294358.4312,14.6879,20.3752,0.0000,25930.0000,-25930.0000,1.3778,0.0000,4292.7448,4292.7448,67.3873,30222.7448,0.0000,-30222.7448,21.0155,14.6912,17.8533,4.8018,324124.8335,21.0953,21.0902,21.0927,0.5618,3.5107,20.8887,20.8819,20.8853,1.0035,4.8885,21.0953,21.0932,21.0942,0.5465,-8.3992,14.6879,14.6829,14.6854,0.5439,-3.5107,14.6912,14.6879,14.6895,0.5115,-4.8885,14.6912,14.6893,14.6902,0.5076,8.3992,26.6052,2078.9704,-277944.5000,324124.8335
8033.0000,14.6905,21.0984,0.0000,247249.5000,-247249.5000,11.6848,0.0000,41546.3954,41546.3954,572.1414,288795.8954,0.0000,-288795.8954,14.6906,20.3780,0.0000,22188.0000,-22188.0000,1.1789,0.0000,3673.4059,3673.4059,57.6719,25861.4059,0.0000,-25861.4059,21.0309,14.6909,17.8609,4.6602,314564.7992,21.0984,21.0976,21.0980,0.1282,3.5020,20.9163,20.9135,20.9149,0.4224,4.6809,21.0984,21.0981,21.0983,0.1132,-8.1828,14.6906,14.6898,14.6902,0.1226,-3.5020,14.6909,14.6906,14.6907,0.0793,-4.6809,14.6909,14.6908,14.6908,0.0718,8.1828,25.7596,2012.8903,-269437.5000,314564.7992
8034.0000,14.7250,21.1337,0.0000,255511.0000,-255511.0000,12.0752,0.0000,42970.4434,42970.4434,591.2709,298481.4434,0.0000,-298481.4434,14.7252,20.4130,0.0000,18943.5000,-18943.5000,1.0065,0.0000,3137.9111,3137.9111,49.2393,22081.4111,0.0000,-22081.4111,21.0741,14.7286,17.9013,4.7433,320170.2730,21.1337,21.1297,21.1317,0.4714,3.6896,20.9761,20.9707,20.9734,0.7703,4.6961,21.1337,21.1319,21.1328,0.4814,-8.3857,14.7252,14.7212,14.7232,0.4630,-3.6896,14.7286,14.7252,14.7269,0.5006,-4.6961,14.7286,14.7266,14.7276,0.5084,8.3857,26.1966,2047.0431,-274454.5000,320170.2730
8035.0000,14.3073,20.7067,0.0000,157642.3000,-157642.3000,7.4500,0.0000,26246.5028,26246.5028,364.8801,183888.8028,0.0000,-183888.8028,14.3102,19.9929,0.0000,289.7000,-289.7000,0.0154,0.0000,47.6878,47.6878,0.7531,337.3878,0.0000,-337.3878,20.7601,14.2347,17.4974,2.7836,187893.6361,20.7067,20.7722,20.7395,-4.6692,2.4782,20.7674,20.7988,20.7831,-2.2323,2.4936,20.7067,20.7408,20.7237,-4.8722,-4.9718,14.3102,14.3738,14.3420,-4.5360,-2.4782,14.2347,14.3102,14.2725,-5.4193,-2.4936,14.2347,14.2741,14.2544,-5.6456,4.9718,14.9520,1168.3719,-157932.0000,187893.6361
8036.0000,14.1483,20.5443,0.0000,151112.7000,-151112.7000,7.1414,0.0000,25064.0718,25064.0718,348.7937,176176.7718,0.0000,-176176.7718,14.1465,14.1465,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.5756,14.1228,17.3492,2.6332,177739.7596,20.5443,20.5753,20.5598,-2.1031,2.3805,20.5753,20.6084,20.5919,-2.2430,2.3805,20.5443,20.5592,20.5517,-2.0111,-4.7610,14.1465,14.1776,14.1620,-2.1071,-2.3805,14.1228,14.1465,14.1346,-1.5987,-2.3805,14.1228,14.1336,14.1282,-1.4589,4.7610,14.2832,1116.1127,-151112.7000,177739.7596
8037.0000,13.8673,20.2487,68.3000,90581.6000,-90513.3000,4.2844,14.0466,14924.3761,14938.4227,209.0317,105505.9761,54.2534,-105451.7227,13.8711,13.8711,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3244,13.7820,17.0532,1.6016,108111.2641,20.2487,20.3273,20.2880,-3.2159,1.4281,20.3273,20.3940,20.3606,-2.7258,1.4281,20.2487,20.2896,20.2691,-3.3459,-2.8562,13.8711,13.9445,13.9078,-3.0031,-1.4281,13.7820,13.8711,13.8266,-3.6532,-1.4281,13.7820,13.8287,13.8054,-3.8314,2.8562,8.5644,669.2364,-90513.3000,108111.2641
8038.0000,13.7201,20.0785,209.9000,83656.6000,-83446.7000,3.9645,43.2722,13735.6357,13778.9079,193.0717,97392.2357,166.6278,-97225.6079,20.1349,16.2956,25.3000,0.0000,25.3000,-0.0014,4.7903,0.0000,4.7903,0.0684,0.0000,20.5097,20.5097,20.1359,13.6766,16.9063,1.4627,98734.5066,20.0785,20.1349,20.1067,-2.1233,1.3219,20.1349,20.1958,20.1653,-2.2925,1.3206,20.0785,20.1060,20.0923,-2.0700,-2.6425,13.7195,13.7702,13.7449,-1.9021,-1.3219,13.6766,13.7168,13.6967,-1.5024,-1.3206,13.6766,13.6951,13.6858,-1.3779,2.6425,7.9177,618.7035,-83421.4000,98734.5066
8039.0000,13.7219,20.0238,512.1000,67967.1000,-67455.0000,3.2387,105.5694,11160.0423,11265.6118,157.5898,79127.1423,406.5306,-78720.6118,20.0478,16.2240,6182.6000,0.0000,6182.6000,-0.3397,1171.8057,0.0000,1171.8057,14.9982,0.0000,5010.7943,5010.7943,20.0528,13.4345,16.7437,1.0963,74000.8366,20.0238,20.0478,20.0358,-0.7912,1.1928,20.0478,20.0931,20.0704,-1.0806,0.8531,20.0238,20.0360,20.0299,-0.6878,-2.0459,14.3020,14.1360,14.2190,5.7861,-1.1928,13.4345,13.5365,13.4855,-2.4840,-0.8531,13.4345,13.4805,13.4575,-2.6905,2.0459,6.4328,502.6691,-61272.4000,74000.8366
8040.0000,13.7165,19.9464,857.6000,61245.8000,-60388.2000,2.9390,176.8099,10055.1461,10231.9560,143.0249,71300.9461,680.7901,-70620.1560,19.9737,16.1506,7748.7000,0.0000,7748.7000,-0.4258,1469.9217,0.0000,1469.9217,18.8245,0.0000,6278.7783,6278.7783,19.9781,13.2824,16.6302,0.9616,64905.0445,19.9464,19.9737,19.9600,-0.8497,1.1216,19.9737,20.0173,19.9955,-0.8398,0.6958,19.9464,19.9631,19.9547,-0.8427,-1.8174,14.4287,14.3625,14.3956,2.1959,-1.1216,13.2824,13.3749,13.3286,-1.8285,-0.6958,13.2824,13.3179,13.3001,-1.8347,1.8174,5.8272,455.3459,-52639.5000,64905.0445
8041.0000,13.8964,20.0195,1346.9000,55865.0000,-54518.1000,2.7102,276.8712,9210.7476,9487.6189,131.9057,65075.7476,1070.0288,-64005.7189,20.0008,16.1775,14146.9000,0.0000,14146.9000,-0.7774,2682.7919,0.0000,2682.7919,34.4105,0.0000,11464.1081,11464.1081,20.0021,13.0369,16.5195,0.7692,51923.7566,20.0195,20.0008,20.0102,0.6696,1.1625,20.0008,19.9957,19.9982,0.0980,0.3851,20.0195,20.0037,20.0116,0.7507,-1.5477,15.2044,14.9584,15.0814,8.3405,-1.1625,13.0369,13.2400,13.1385,-2.2303,-0.3851,13.0369,13.0988,13.0678,-2.7389,1.5477,5.3382,417.1366,-40371.2000,51923.7566
8042.0000,13.8743,19.8108,2114.3000,50768.8000,-48654.5000,2.5093,434.7770,8366.1221,8800.8991,122.2788,59134.9221,1679.5230,-57455.3991,19.8575,16.0357,16093.8000,0.0000,16093.8000,-0.8844,3057.2053,0.0000,3057.2053,39.1285,0.0000,13036.5947,13036.5947,19.8631,13.2004,16.5317,1.0963,73998.1979,19.8108,19.8575,19.8341,-2.0595,1.5494,19.8575,19.9236,19.8905,-1.2353,0.6650,19.8108,19.8449,19.8278,-2.1525,-2.2145,14.8056,14.8704,14.8380,-2.8719,-1.5494,13.2004,13.1699,13.1851,0.6278,-0.6650,13.2004,13.1773,13.1888,1.5245,2.2145,4.9298,385.2219,-32560.7000,73998.1979
8043.0000,14.0817,19.8156,2836.7000,45827.7000,-42991.0000,2.3133,581.3593,7589.1095,8170.4688,112.7420,53416.8095,2255.3407,-51161.4688,19.8195,15.9981,22333.5000,0.0000,22333.5000,-1.2273,4244.4365,0.0000,4244.4365,54.4284,0.0000,18089.0635,18089.0635,19.8258,13.0984,16.4621,0.8621,58194.0489,19.8156,19.8195,19.8176,-0.1354,1.5658,19.8195,19.8720,19.8458,-0.4757,0.3385,19.8156,19.8176,19.8166,-0.0707,-1.9042,15.3852,15.2564,15.3208,5.8908,-1.5658,13.0984,13.1629,13.1306,-0.5932,-0.3385,13.0984,13.1158,13.1071,-0.9217,1.9042,4.5090,352.3389,-20657.5000,58194.0489
8044.0000,14.2767,19.7921,3557.6000,42029.5000,-38471.9000,2.1713,726.8003,6992.5441,7719.3443,105.9425,49022.0441,2830.7997,-46191.2443,19.7976,15.9765,26090.9000,0.0000,26090.9000,-1.4338,4959.8211,0.0000,4959.8211,63.6257,0.0000,21131.0789,21131.0789,19.8011,12.9898,16.3955,0.7096,47899.4500,19.7921,19.7976,19.7949,-0.2090,1.5636,19.7976,19.8544,19.8260,-0.1736,0.1298,19.7921,19.7971,19.7946,-0.2013,-1.6934,15.7427,15.6432,15.6929,4.5552,-1.5636,12.9898,13.1607,13.0752,-0.6037,-0.1298,12.9898,13.0150,13.0024,-1.1988,1.6934,4.2096,328.9448,-12381.0000,47899.4500
8045.0000,14.4992,19.8101,4281.1000,40021.3000,-35740.2000,2.1141,871.4758,6694.0306,7565.5064,103.2382,46715.3306,3409.6242,-43305.7064,19.8082,15.9870,34191.9000,0.0000,34191.9000,-1.8789,6498.9766,0.0000,6498.9766,83.4113,0.0000,27692.9234,27692.9234,19.8058,12.8336,16.3197,0.5148,34748.9684,19.8101,19.8063,19.8082,0.2260,1.6833,19.8058,19.8246,19.8152,-0.0659,-0.1956,19.8101,19.8058,19.8080,0.2264,-1.4878,15.9870,15.9219,15.9544,3.2205,-1.6833,15.9870,12.9842,14.4856,17.0846,0.1956,12.8534,12.8895,12.8714,-1.5154,1.4878,4.0569,317.0136,-1548.3000,34748.9684
8046.0000,14.6290,19.5524,5614.8000,37065.2000,-31450.4000,2.0437,1140.5907,6218.9866,7359.5773,99.8725,43284.1866,4474.2093,-38809.9773,19.6337,15.8143,35612.4000,0.0000,35612.4000,-1.9570,6783.2065,0.0000,6783.2065,86.8613,0.0000,28829.1935,28829.1935,19.6183,12.9088,16.2636,0.4250,28689.6012,19.5524,19.6085,19.5804,-2.6848,1.6742,19.6183,19.7834,19.7009,-1.3149,-0.2828,19.5524,19.6183,19.5853,-2.6223,-1.3914,15.8143,15.8448,15.8296,-1.4417,-1.6742,15.8143,14.6866,15.2505,9.2954,0.2828,13.2701,13.1660,13.2181,4.2475,1.3914,3.9103,305.5535,4162.0000,28689.6012
8047.0000,14.2089,19.0163,7009.9000,42573.4000,-35563.5000,2.3766,1433.6613,7071.5764,8505.2377,116.1752,49644.9764,5576.2387,-44068.7377,19.1498,15.3356,19373.2000,0.0000,19373.2000,-1.0646,3712.0299,0.0000,3712.0299,47.3904,0.0000,15661.1701,15661.1701,19.1910,13.4467,16.3188,0.8207,55397.4438,19.0163,19.1498,19.0830,-5.9376,1.5432,19.1498,19.4824,19.3161,-4.5791,0.4786,19.0163,19.1220,19.0692,-6.1644,-2.0218,15.0883,15.2638,15.1761,-7.8219,-1.5432,13.4467,14.5380,13.9923,-15.1182,-0.4786,13.4467,13.4036,13.4251,2.5639,2.0218,4.6611,364.2283,-16190.3000,55397.4438
8048.0000,13.8531,19.6502,3788.8000,68662.5000,-64873.7000,3.4420,779.3843,11309.1547,12088.5390,168.0236,79971.6547,3009.4157,-76962.2390,19.5005,15.6826,12349.0000,0.0000,12349.0000,-0.6786,2355.9592,0.0000,2355.9592,30.4538,0.0000,9993.0408,9993.0408,19.5113,13.2115,16.3614,0.9947,67145.4701,19.6502,19.5005,19.5754,6.0064,1.3735,19.5005,19.4147,19.4576,1.7728,0.6949,19.6502,19.5437,19.5970,6.4341,-2.0685,14.6138,14.7611,14.6875,-5.8313,-1.3735,13.2115,13.5702,13.3909,-7.1938,-0.6949,13.2115,13.2502,13.2309,-2.2800,2.0685,6.8274,533.5006,-52524.7000,67145.4701
8049.0000,13.5510,19.5213,3201.0000,84686.9000,-81485.9000,4.1687,661.7447,13849.6873,14511.4320,203.0892,98536.5873,2539.2553,-95997.3320,19.5345,15.7162,2577.4000,0.0000,2577.4000,-0.1416,491.5169,0.0000,491.5169,6.3188,0.0000,2085.8831,2085.8831,19.5256,13.3955,16.4606,1.4106,95215.7776,19.5213,19.5345,19.5279,-0.5083,1.4368,19.5345,19.5127,19.5236,0.8608,1.2952,19.5213,19.5317,19.5265,-0.7852,-2.7319,13.6226,13.8913,13.7570,-11.1645,-1.4368,13.3955,13.3937,13.3946,0.1097,-1.2952,13.3955,13.3719,13.3837,1.9096,2.7319,8.3149,649.7364,-78908.5000,95215.7776
8050.0000,13.5232,19.6945,2091.5000,110201.6000,-108110.1000,5.3168,432.5746,18010.6738,18443.2484,258.4937,128212.2738,1658.9254,-126553.3484,19.6592,15.8395,293.4000,0.0000,293.4000,-0.0161,55.8677,0.0000,55.8677,0.7189,0.0000,237.5323,237.5323,19.6605,13.5181,16.5893,1.8604,125579.6543,19.6945,19.6592,19.6768,1.8619,1.7776,19.6592,19.6301,19.6446,1.5259,1.7615,19.6945,19.6756,19.6850,1.9777,-3.5392,13.5129,13.5636,13.5383,-2.5747,-1.7776,13.5181,13.4916,13.5049,1.3955,-1.7615,13.5181,13.5030,13.5106,1.5952,3.5392,10.6083,828.9444,-107816.7000,125579.6543
8051.0000,13.5991,19.8413,1581.9000,124886.7000,-123304.8000,5.9843,326.7676,20447.0401,20773.8077,290.8585,145333.7401,1255.1324,-144078.6077,13.5963,19.2528,0.0000,3538.1000,-3538.1000,0.1880,0.0000,576.3970,576.3970,9.4279,4114.4970,0.0000,-4114.4970,19.7959,13.6166,16.7063,2.1794,147108.5266,19.8413,19.8089,19.8251,1.8545,1.9321,19.7596,19.7387,19.7492,1.3265,2.1201,19.8413,19.8258,19.8336,1.8572,-4.0522,13.5963,13.5846,13.5905,0.6948,-1.9321,13.6166,13.5963,13.6065,1.2908,-2.1201,13.6166,13.6061,13.6113,1.2811,4.0522,12.3209,962.7713,-126842.9000,147108.5266
8052.0000,13.7282,20.0325,980.7000,133819.4000,-132838.7000,6.3752,202.1505,21976.0952,22178.2457,309.9685,155795.4952,778.5495,-155016.9457,13.7305,19.4065,0.0000,16770.2000,-16770.2000,0.8911,0.0000,2737.2858,2737.2858,43.3929,19507.4858,0.0000,-19507.4858,19.9312,13.7514,16.8413,2.5659,173196.3548,20.0325,19.9897,20.0111,2.3093,1.8280,19.7986,19.7913,19.7950,0.6171,2.7191,20.0325,20.0149,20.0237,2.3594,-4.5472,13.7305,13.7015,13.7160,1.5799,-1.8280,13.7514,13.7305,13.7410,1.6879,-2.7191,13.7514,13.7390,13.7452,1.6800,4.5472,14.5016,1133.1741,-149608.9000,173196.3548
8053.0000,13.8257,20.1776,461.6000,140675.9000,-140214.3000,6.6722,94.9972,23155.2188,23250.2160,324.6537,163831.1188,366.6028,-163464.5160,13.8283,19.5055,0.0000,22048.9000,-22048.9000,1.1715,0.0000,3603.9518,3603.9518,57.0823,25652.8518,0.0000,-25652.8518,20.0562,13.8416,16.9489,2.7854,188012.1292,20.1776,20.1433,20.1604,1.8665,1.8336,19.8946,19.8815,19.8880,1.1880,3.0051,20.1776,20.1647,20.1712,1.8441,-4.8387,13.8283,13.8050,13.8167,1.2798,-1.8336,13.8416,13.8283,13.8350,1.1995,-3.0051,13.8416,13.8335,13.8376,1.1797,4.8387,15.6601,1223.7006,-162263.2000,188012.1292
8054.0000,13.8831,20.2692,54.6000,146555.7000,-146501.1000,6.9289,11.2261,24155.7648,24166.9909,337.3430,170711.4648,43.3739,-170668.0909,13.8847,19.5625,0.0000,21222.5000,-21222.5000,1.1276,0.0000,3471.6999,3471.6999,54.9646,24694.1999,0.0000,-24694.1999,20.1549,13.8923,17.0236,2.8830,194605.7428,20.2692,20.2477,20.2584,1.2478,1.9338,19.9953,19.9814,19.9884,1.2755,3.0614,20.2692,20.2612,20.2652,1.1998,-4.9952,13.8847,13.8711,13.8779,0.8037,-1.9338,13.8923,13.8847,13.8885,0.7105,-3.0614,13.8923,13.8877,13.8900,0.6975,4.9952,16.0893,1257.2430,-167723.6000,194605.7428
8055.0000,13.8953,20.2860,0.0000,149573.1000,-149573.1000,7.0687,0.0000,24660.2420,24660.2420,344.2751,174233.3420,0.0000,-174233.3420,13.8959,19.5738,0.0000,14285.7000,-14285.7000,0.7591,0.0000,2337.3162,2337.3162,37.0073,16623.0162,0.0000,-16623.0162,20.2090,13.8974,17.0532,2.8231,190558.4183,20.2860,20.2806,20.2833,0.3648,2.1032,20.0932,20.0787,20.0860,1.2427,2.8623,20.2860,20.2841,20.2850,0.3042,-4.9655,13.8959,13.8923,13.8941,0.2602,-2.1032,13.8974,13.8959,13.8966,0.1632,-2.8623,13.8974,13.8966,13.8970,0.1494,4.9655,15.6348,1221.7226,-163858.8000,190558.4183
8056.0000,13.7380,20.1252,0.0000,112410.8000,-112410.8000,5.3124,0.0000,18464.5763,18464.5763,258.7588,130875.3763,0.0000,-130875.3763,13.7385,19.4146,0.0000,4881.9000,-4881.9000,0.2594,0.0000,796.9302,796.9302,12.6472,5678.8302,0.0000,-5678.8302,20.1153,13.7011,16.9082,2.0421,137844.3437,20.1252,20.1595,20.1424,-1.6357,1.6843,20.0601,20.0647,20.0624,-0.2193,1.9437,20.1252,20.1423,20.1338,-1.7604,-3.6281,13.7385,13.7722,13.7554,-1.6095,-1.6843,13.7011,13.7385,13.7198,-2.0695,-1.9437,13.7011,13.7221,13.7116,-2.1727,3.6281,11.1291,869.6399,-117292.7000,137844.3437
8057.0000,13.6591,20.0447,0.0000,111234.8000,-111234.8000,5.2569,0.0000,18237.5542,18237.5542,255.7880,129472.3542,0.0000,-129472.3542,13.6581,19.3332,0.0000,80.3000,-80.3000,0.0043,0.0000,13.0933,13.0933,0.2079,93.3933,0.0000,-93.3933,20.0572,13.6420,16.8496,1.9286,130177.8942,20.0447,20.0650,20.0549,-0.9911,1.7509,20.0633,20.0626,20.0630,0.0713,1.7551,20.0447,20.0545,20.0496,-0.9511,-3.5060,13.6581,13.6783,13.6682,-0.9872,-1.7509,13.6420,13.6581,13.6500,-0.7767,-1.7551,13.6420,13.6496,13.6458,-0.7290,3.5060,10.5028,820.7049,-111315.1000,130177.8942
8058.0000,13.6211,20.0059,0.0000,108166.2000,-108166.2000,5.1118,0.0000,17718.6188,17718.6188,248.6036,125884.8188,0.0000,-125884.8188,13.6206,13.6206,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0158,13.6129,16.8143,1.8702,126240.9349,20.0059,20.0161,20.0110,-0.4644,1.7039,20.0161,20.0259,20.0210,-0.4414,1.7039,20.0059,20.0107,20.0083,-0.4334,-3.4079,13.6206,13.6305,13.6255,-0.4500,-1.7039,13.6129,13.6206,13.6167,-0.3371,-1.7039,13.6129,13.6165,13.6147,-0.3106,3.4079,10.2022,797.2118,-108166.2000,126240.9349
8059.0000,13.5640,19.9475,0.0000,96703.3000,-96703.3000,4.5701,0.0000,15819.6652,15819.6652,222.2028,112522.9652,0.0000,-112522.9652,19.9623,16.1244,162.3000,0.0000,162.3000,-0.0089,30.7923,0.0000,30.7923,0.4410,0.0000,131.5077,131.5077,19.9620,13.5435,16.7527,1.6729,112917.7186,19.9475,19.9623,19.9549,-0.6124,1.5263,19.9623,19.9759,19.9691,-0.5614,1.5174,19.9475,19.9550,19.9513,-0.6233,-3.0438,13.5756,13.5871,13.5814,-0.4677,-1.5263,13.5435,13.5607,13.5521,-0.7154,-1.5174,13.5435,13.5523,13.5479,-0.7409,3.0438,9.1200,712.6479,-96541.0000,112917.7186
8060.0000,13.5335,19.9163,1.1000,93463.9000,-93462.8000,4.4171,0.2275,15278.8186,15279.0461,214.6822,108742.7186,0.8725,-108741.8461,19.9252,16.1027,976.0000,0.0000,976.0000,-0.0536,185.2530,0.0000,185.2530,2.3744,0.0000,790.7470,790.7470,19.9256,13.4946,16.7101,1.6035,108233.3414,19.9163,19.9252,19.9208,-0.3472,1.4902,19.9252,19.9358,19.9305,-0.4007,1.4366,19.9163,19.9206,19.9185,-0.3313,-2.9268,13.6020,13.5964,13.5992,0.2801,-1.4902,13.4946,13.5086,13.5016,-0.5442,-1.4366,13.4946,13.5014,13.4980,-0.5376,2.9268,8.8078,688.2562,-92486.8000,108233.3414
8061.0000,13.5121,19.8377,271.8000,54115.3000,-53843.5000,2.5716,56.2254,8841.9599,8898.1853,124.9748,62957.2599,215.5746,-62741.6853,19.8668,16.0449,5179.5000,0.0000,5179.5000,-0.2846,983.7975,0.0000,983.7975,12.6086,0.0000,4195.7025,4195.7025,19.8675,13.1848,16.5261,0.8733,58946.6389,19.8377,19.8668,19.8523,-0.7617,0.9521,19.8668,19.8961,19.8814,-0.5275,0.6674,19.8377,19.8556,19.8467,-0.8012,-1.6195,14.1446,13.9484,14.0465,5.4630,-0.9521,13.1848,13.3343,13.2595,-2.8564,-0.6674,13.1848,13.2556,13.2202,-3.2880,1.6195,5.1041,398.8391,-48664.0000,58946.6389
8062.0000,13.6900,19.9669,485.3000,50013.8000,-49528.5000,2.3889,100.0971,8205.9813,8306.0784,116.0908,58219.7813,385.2029,-57834.5784,19.9268,16.1042,11203.3000,0.0000,11203.3000,-0.6156,2126.4406,0.0000,2126.4406,27.2991,0.0000,9076.8594,9076.8594,19.9260,12.9183,16.4222,0.7100,47927.4577,19.9669,19.9268,19.9469,1.2065,1.0015,19.9268,19.8936,19.9102,0.4121,0.3859,19.9669,19.9350,19.9510,1.3234,-1.3874,14.9683,14.6507,14.8095,9.2724,-1.0015,12.9183,13.1559,13.0371,-2.6194,-0.3859,12.9183,12.9965,12.9574,-3.1060,1.3874,4.7092,367.9844,-38325.2000,47927.4577
8063.0000,13.9264,20.0665,946.6000,41905.5000,-40958.9000,2.0297,194.4897,6914.0730,7108.5627,98.7660,48819.5730,752.1103,-48067.4627,20.0344,16.2107,19192.9000,0.0000,19192.9000,-1.0547,3638.2617,0.0000,3638.2617,46.7207,0.0000,15554.6383,15554.6383,20.0238,12.7683,16.3960,0.8249,55683.2975,20.0665,20.0344,20.0504,1.3150,1.3664,20.0344,19.9334,19.9839,0.9540,0.3117,20.0665,20.0406,20.0536,1.3028,-1.6781,15.4741,15.2980,15.3861,7.0230,-1.3664,12.7683,12.9818,12.8750,-1.8907,-0.3117,12.7683,12.8095,12.7889,-1.9683,1.6781,3.9539,308.9635,-21766.0000,55683.2975
8064.0000,14.2252,20.1445,1623.7000,36931.2000,-35307.5000,1.8298,331.9907,6136.7746,6468.7653,89.1840,43067.9746,1291.7093,-41776.2653,20.1187,16.2941,23086.8000,0.0000,23086.8000,-1.2687,4372.0535,0.0000,4372.0535,56.0991,0.0000,18714.7465,18714.7465,20.1109,12.5455,16.3282,0.6381,43069.7911,20.1445,20.1187,20.1316,1.0442,1.3378,20.1187,19.9133,20.0160,0.4524,0.0691,20.1445,20.1206,20.1325,1.0182,-1.4069,16.1258,15.9263,16.0260,7.7880,-1.3378,12.5455,13.0371,12.7913,-0.9456,-0.0691,12.5455,12.6077,12.5766,-2.4975,1.4069,3.5359,276.3000,-12220.7000,43069.7911
8065.0000,15.4928,21.0258,2643.6000,31041.9000,-28398.3000,1.6045,529.7310,5319.1703,5848.9013,78.3367,36361.0703,2113.8690,-34247.2013,19.6895,15.8694,31785.6000,0.0000,31785.6000,-1.7467,6050.2285,0.0000,6050.2285,77.1286,0.0000,25735.3715,25735.3715,14.9673,17.2806,16.1239,-0.1342,-9060.6325,21.0258,20.7952,20.9105,9.4645,1.4082,17.7382,18.4047,18.0714,-23.4017,-1.2119,21.0258,20.1049,20.5653,5.2878,-0.1963,15.8694,15.9092,15.8893,-1.5849,-1.4082,15.8694,14.9673,15.4184,31.7681,1.2119,14.9673,12.5061,13.7367,14.0650,0.1963,3.0411,237.6355,3387.3000,-9060.6325
8066.0000,15.1851,20.1191,3973.7000,26254.7000,-22281.0000,1.4475,800.1139,4465.0350,5265.1489,70.9572,30719.7350,3173.5861,-27546.1489,18.8705,15.0594,33135.8000,0.0000,33135.8000,-1.8209,6371.2566,0.0000,6371.2566,80.9808,0.0000,26764.5434,26764.5434,15.1554,16.9375,16.0464,-0.1307,-8825.0173,20.1191,20.3241,20.2216,-8.2485,1.3929,17.0959,17.3577,17.2268,-10.1282,-1.3384,20.1191,20.8229,20.4710,-1.0736,-0.0545,15.0594,15.2744,15.1669,-8.6532,-1.3929,15.0594,15.1554,15.1074,-3.6882,1.3384,15.1554,12.9044,14.0299,3.6035,0.0545,2.7376,213.9220,10854.8000,-8825.0173
8067.0000,14.6132,18.7297,5645.7000,21952.4000,-16306.7000,1.3311,1147.1574,3681.8849,4829.0423,65.0744,25634.2849,4498.5426,-21135.7423,18.2455,14.4417,40118.4000,0.0000,40118.4000,-2.2046,7775.8522,0.0000,7775.8522,99.4025,0.0000,32342.5478,32342.5478,14.5227,17.3874,15.9551,-0.3234,-21830.7725,18.9644,19.2619,19.1132,-13.3113,1.5460,17.3874,17.3531,17.3702,1.7965,-1.7609,17.3874,20.4182,18.9028,-18.8597,0.2149,14.4417,14.6132,14.5275,-7.6515,-1.5460,14.4417,14.5819,14.5118,-7.1219,1.7609,14.6132,14.0375,14.3254,3.6304,-0.2149,2.4943,194.9089,23811.7000,-21830.7725
8068.0000,14.0908,17.2590,7325.0000,17820.7000,-10495.7000,1.2232,1500.9793,2951.7617,4452.7410,59.7160,20772.4617,5824.0207,-14948.4410,17.7488,13.9511,39830.7000,0.0000,39830.7000,-2.1888,7770.7505,0.0000,7770.7505,99.7413,0.0000,32059.9495,32059.9495,14.0979,17.6723,15.8851,-0.4207,-28399.3195,17.5306,17.9149,17.7228,-16.7141,1.5021,17.6723,17.6087,17.6405,3.3264,-1.7810,17.6723,18.7216,18.1969,-8.4531,0.2789,13.9511,14.0908,14.0210,-6.0475,-1.5021,13.9511,14.0679,14.0095,-5.9966,1.7810,14.0908,14.2894,14.1901,-1.5673,-0.2789,2.2994,179.6812,29335.0000,-28399.3195
8069.0000,13.7285,16.2754,8766.7000,16343.2000,-7576.5000,1.2284,1807.0607,2683.9314,4490.9921,60.0300,19027.1314,6959.6393,-12067.4921,17.4420,13.6481,47341.0000,0.0000,47341.0000,-2.6015,9274.0879,0.0000,9274.0879,119.5594,0.0000,38066.9121,38066.9121,13.7636,17.8359,15.7998,-0.6222,-41998.2819,16.7760,16.9808,16.8784,-10.1241,1.7102,17.8359,17.8017,17.8188,2.2169,-2.1920,17.8359,18.0523,17.9441,-2.9858,0.4818,13.6481,13.7285,13.6883,-3.9492,-1.7102,13.6481,13.7104,13.6793,-3.9206,2.1920,13.7285,14.0056,13.8670,-3.8336,-0.4818,2.3041,180.0469,39764.5000,-41998.2819
8070.0000,13.4527,15.1215,10507.1000,13794.7000,-3287.6000,1.1985,2175.6637,2250.8067,4426.4704,58.7070,16045.5067,8331.4363,-7714.0704,17.1785,13.3880,47627.4000,0.0000,47627.4000,-2.6172,9363.6837,0.0000,9363.6837,120.9194,0.0000,38263.7163,38263.7163,13.4850,17.9878,15.7364,-0.7017,-47366.8242,15.9687,16.1657,16.0672,-9.7245,1.7081,17.9878,17.9585,17.9732,1.9276,-2.2177,17.9878,17.9613,17.9746,0.4324,0.5096,13.3880,13.4527,13.4203,-3.1688,-1.7081,13.3880,13.4376,13.4128,-3.1509,2.2177,13.4527,13.6916,13.5722,-3.4933,-0.5096,2.2592,176.5394,44339.8000,-47366.8242
8071.0000,13.0184,14.6070,18290.2000,23288.1000,-4997.9000,2.0520,3814.7072,3761.6900,7576.3972,100.6823,27049.7900,14475.4928,-12574.2972,16.7204,12.9358,55938.7000,0.0000,55938.7000,-3.0740,11067.5437,0.0000,11067.5437,142.6687,0.0000,44871.1563,44871.1563,13.0524,18.3118,15.6821,-0.7690,-51908.9934,14.8604,15.0667,14.9636,-13.2540,2.2210,18.3118,18.2573,18.2845,3.8226,-2.3900,18.3118,17.9375,18.1246,1.8761,0.1690,12.9358,13.0184,12.9771,-5.2842,-2.2210,12.9358,13.0118,12.9738,-5.2325,2.3900,13.0184,13.6272,13.3228,-2.9448,-0.1690,3.9608,309.5047,50940.8000,-51908.9934
8072.0000,13.2892,16.5915,12403.3000,32191.1000,-19787.8000,2.1665,2575.2651,5232.4776,7807.7427,105.9812,37423.5776,9828.0349,-27595.5427,17.1522,13.3620,42802.5000,0.0000,42802.5000,-2.3521,8418.1214,0.0000,8418.1214,110.0378,0.0000,34384.3786,34384.3786,13.2737,18.1936,15.7337,-0.3828,-25838.3227,16.5915,16.2697,16.4306,17.7695,1.8982,18.1500,18.1800,18.1650,-1.3778,-1.6299,16.5915,17.9285,17.2600,-10.3694,-0.2683,13.3620,13.2856,13.3238,4.2492,-1.8982,13.3620,13.2737,13.3178,4.2171,1.6299,13.2737,13.3148,13.2942,-0.2793,0.2683,4.2376,331.1295,23014.7000,-25838.3227
8073.0000,13.7588,18.4332,7995.1000,44340.8000,-36345.7000,2.5114,1647.1947,7286.9759,8934.1706,122.3772,51627.7759,6347.9053,-45279.8706,18.0088,14.2078,27326.1000,0.0000,27326.1000,-1.5016,5312.8452,0.0000,5312.8452,69.7255,0.0000,22013.2548,22013.2548,18.2056,13.6903,15.9479,0.5845,39454.1887,18.4332,18.0088,18.2210,21.6711,1.7562,18.0088,18.1474,18.0781,-0.9833,0.2546,18.4332,18.2129,18.3231,12.8941,-2.0109,14.0840,13.9226,14.0033,8.2649,-1.7562,13.6903,13.3536,13.5220,2.5283,-0.2546,13.6903,13.6157,13.6530,4.3944,2.0109,4.9432,386.2691,-9019.6000,39454.1887
8074.0000,13.9146,19.3130,5493.8000,57015.1000,-51521.3000,2.9803,1128.9808,9404.4086,10533.3894,145.2285,66419.5086,4364.8192,-62054.6894,19.0294,15.2163,21971.6000,0.0000,21971.6000,-1.2074,4216.2196,0.0000,4216.2196,55.2425,0.0000,17755.3804,17755.3804,18.9709,13.0544,16.0126,0.5994,40456.9471,19.3130,19.0294,19.1712,11.5320,1.3959,19.0294,18.0294,18.5294,5.5111,0.1885,19.3130,19.0829,19.1980,10.6232,-1.5844,14.9903,14.7339,14.8621,10.4292,-1.3959,13.0544,13.5427,13.2986,-2.6310,-0.1885,13.0544,13.1928,13.1236,-6.3238,1.5844,5.8777,459.2883,-29549.7000,40456.9471
8075.0000,14.3323,19.7804,5587.7000,60836.0000,-55248.3000,3.1657,1140.5151,10134.8818,11275.3970,154.3570,70970.8818,4447.1849,-66523.6970,19.6321,16.8666,21905.7000,2800.8000,19104.9000,-1.3526,4172.5308,505.5242,4678.0549,61.5679,3306.3242,17733.1692,14426.8451,19.5411,12.6010,16.0710,0.7190,48533.8492,19.7804,19.6321,19.7062,6.5217,1.5061,19.6321,18.3611,18.9966,5.7034,0.1535,19.7804,19.6502,19.7153,6.3083,-1.6596,16.5134,16.1123,16.3128,17.5721,-1.5061,12.6010,13.4012,13.0011,-3.5245,-0.1535,12.6010,12.7169,12.6590,-5.5418,1.6596,6.2343,487.1607,-36143.4000,48533.8492
8076.0000,14.9497,20.4205,5723.4000,63129.2000,-57405.8000,3.2812,1156.7195,10674.7182,11831.4376,160.2685,73803.9182,4566.6805,-69237.2376,20.2984,19.8951,20785.3000,11917.3000,8868.0000,-1.7754,3927.9374,2179.4396,6107.3770,82.5967,14096.7396,16857.3626,2760.6230,20.1976,12.3104,16.2540,1.4180,95713.8447,20.4205,20.2984,20.3595,7.9482,2.2324,20.2984,19.4830,19.8907,10.8553,0.4570,20.4205,20.3190,20.3697,7.9627,-2.6893,18.4307,18.0695,18.2501,23.4437,-2.2324,12.3104,12.7411,12.5257,-5.6715,-0.4570,12.3104,12.3601,12.3353,-3.8413,2.6893,6.4786,506.2450,-48537.8000,95713.8447
8077.0000,15.9091,21.4374,5697.0000,65812.4000,-60115.4000,3.4066,1134.2233,11393.9853,12528.2085,166.8567,77206.3853,4562.7767,-72643.6085,21.2671,22.0215,20728.4000,19548.1000,1180.3000,-2.1777,3874.5581,3645.9060,7520.4641,102.4317,23194.0060,16853.8419,-6340.1641,21.1750,11.5550,16.3650,1.6118,108795.2774,21.4374,21.2671,21.3523,12.0459,2.4292,21.2671,20.0194,20.6432,9.1466,0.2515,21.4374,21.2834,21.3604,12.0203,-2.6807,21.0288,20.5904,20.8096,30.9530,-2.4292,11.5550,12.4319,11.9934,-6.3587,-0.2515,11.5550,11.6670,11.6110,-8.6749,2.6807,6.7427,526.8853,-58935.1000,108795.2774
8078.0000,14.3114,19.8886,5384.0000,68895.6000,-63511.6000,3.5360,1099.3080,11471.8306,12571.1387,174.0286,80367.4306,4284.6920,-76082.7387,13.6820,14.9775,14814.8000,17808.9000,-2994.1000,1.7604,3066.1838,2904.8126,5970.9964,83.1880,20713.7126,11748.6162,-8965.0964,18.7546,14.0099,16.3822,1.4359,96925.9322,19.8886,20.6485,20.2685,-13.0128,0.5919,16.4044,17.0926,16.7485,-46.9359,2.3522,19.8886,20.0825,19.9855,-16.5265,-2.9441,13.6820,17.3867,15.5343,-63.5957,-0.5919,14.0099,13.6820,13.8460,22.4210,-2.3522,14.0099,13.6931,13.8515,27.1030,2.9441,10.5631,825.4127,-66505.7000,96925.9322
8079.0000,15.7022,21.3453,5252.6000,70777.4000,-65524.8000,3.6181,1049.1013,12190.8688,13239.9701,176.7121,82968.2688,4203.4987,-78764.7701,21.1114,21.4058,15617.7000,12263.5000,3354.2000,-1.5098,2924.2732,2279.9477,5204.2209,74.1312,14543.4477,12693.4268,-1850.0209,20.6594,11.9848,16.3221,1.0450,70538.6523,21.3453,21.1114,21.2284,11.6479,1.7093,21.1114,16.6562,18.8838,25.8330,0.1995,21.3453,21.0778,21.2116,14.8608,-1.9088,20.5278,19.4443,19.9861,53.7879,-1.7093,11.9848,13.8824,12.9336,-10.9448,-0.1995,11.9848,12.3511,12.1680,-20.2513,1.9088,7.2445,566.0928,-62170.6000,70538.6523
8080.0000,14.3643,19.9531,5398.8000,70021.0000,-64622.2000,3.5900,1101.3878,11674.0070,12775.3948,176.5091,81695.0070,4297.4122,-77397.5948,20.2604,17.6898,15091.1000,2349.5000,12741.6000,-0.9541,2853.1298,429.3516,3282.4814,42.3403,2778.8516,12237.9702,9459.1186,20.0399,12.6200,16.3300,1.1176,75434.7122,19.9531,20.2604,20.1067,-13.4702,1.5147,20.2604,19.5144,19.8874,12.1772,0.5606,19.9531,20.1819,20.0675,-13.7416,-2.0753,15.8759,16.8676,16.3717,-43.5519,-1.5147,12.6200,12.7886,12.7043,-2.7024,-0.5606,12.6200,12.5373,12.5786,5.0207,2.0753,7.1169,556.1273,-51880.6000,75434.7122
8081.0000,14.0100,19.4185,6010.0000,62959.8000,-56949.8000,3.2881,1233.1398,10408.4677,11641.6075,160.6267,73368.2677,4776.8602,-68591.4075,19.5877,15.7686,20890.5000,0.0000,20890.5000,-1.1480,3981.2999,0.0000,3981.2999,50.5725,0.0000,16909.2001,16909.2001,19.5929,12.9417,16.2673,0.8133,54900.6186,19.4185,19.5877,19.5031,-7.2197,1.4787,19.5877,19.8175,19.7026,-2.1652,0.3307,19.4185,19.5518,19.4852,-6.9621,-1.8094,15.0951,15.4093,15.2522,-13.4456,-1.4787,12.9417,12.7568,12.8493,1.8151,-0.3307,12.9417,12.8665,12.9041,3.9928,1.8094,6.4645,505.1471,-36059.3000,54900.6186
8082.0000,14.1373,17.6685,14519.6000,41813.5000,-27293.9000,2.7314,2972.9885,6933.5263,9906.5148,133.4156,48747.0263,11546.6115,-37200.4148,18.0279,14.2260,29851.6000,0.0000,29851.6000,-1.6404,5802.4072,0.0000,5802.4072,73.0786,0.0000,24049.1928,24049.1928,18.1493,14.2351,16.1922,0.5494,37087.8599,17.6685,18.0279,17.8482,-19.9058,1.9125,18.0279,19.4770,18.7524,-11.4013,0.2721,17.6685,17.9839,17.8262,-19.9550,-2.1846,14.0562,14.2904,14.1733,-12.9545,-1.9125,14.2351,13.0328,13.6339,9.5339,-0.2721,14.2351,14.0034,14.1192,14.7291,2.1846,5.3191,415.6387,2557.7000,37087.8599
8083.0000,13.8434,16.7381,15042.7000,32470.3000,-17427.6000,2.3170,3094.8869,5346.8397,8441.7265,113.1978,37817.1397,11947.8131,-25869.3265,17.5224,13.7275,42533.7000,0.0000,42533.7000,-2.3373,8323.3023,0.0000,8323.3023,106.9063,0.0000,34210.3977,34210.3977,13.7051,18.2459,15.9755,-0.3085,-20823.8560,16.7381,16.9525,16.8453,-12.0377,1.9410,18.0695,18.2292,18.1493,-7.2129,-1.5650,16.7381,17.5115,17.1248,-8.3994,-0.3760,13.7275,13.8134,13.7704,-4.7967,-1.9410,13.7275,13.7051,13.7163,1.0592,1.5650,13.7051,13.9985,13.8518,-3.1619,0.3760,4.4865,350.5797,25106.1000,-20823.8560
8084.0000,13.2586,15.3942,18522.7000,29247.3000,-10724.6000,2.3457,3847.7717,4750.6057,8598.3775,114.7721,33997.9057,14674.9283,-19322.9775,16.8460,13.0596,46236.2000,0.0000,46236.2000,-2.5408,9131.9136,0.0000,9131.9136,117.2248,0.0000,37104.2864,37104.2864,13.1980,18.5358,15.8669,-0.4470,-30170.3368,15.3942,15.6608,15.5275,-15.8375,2.0523,18.2509,18.2290,18.2399,1.1584,-1.7589,15.3942,16.8279,16.1111,-12.1683,-0.2934,13.0596,13.1900,13.1248,-7.7257,-2.0523,13.0596,13.1980,13.1288,-7.0239,1.7589,13.1980,13.7386,13.4683,-4.5626,0.2934,4.5552,355.9528,35511.6000,-30170.3368
8085.0000,16.9019,16.5004,27580.6000,15989.3000,11591.3000,-2.1904,5408.8971,2838.0628,8246.9598,108.1432,18827.3628,22171.7029,3344.3402,17.0795,13.2903,54790.7000,0.0000,54790.7000,-3.0109,10786.6353,0.0000,10786.6353,140.5496,0.0000,44004.0647,44004.0647,14.4262,17.0481,15.7371,-0.7792,-52598.4868,16.9019,15.7130,16.3075,9.4777,0.2735,17.0481,17.2160,17.1321,-13.3043,-2.7374,17.0481,16.9019,16.9750,10.4910,2.4639,13.2903,13.1456,13.2179,1.1889,-0.2735,13.2903,13.2672,13.2787,1.8742,2.7374,16.1280,15.7138,15.9209,29.6627,-2.4639,0.1000,7.8141,66382.0000,-52598.4868
8086.0000,16.8560,16.7536,25411.3000,16641.5000,8769.8000,-2.1083,4986.8939,2950.3902,7937.2842,100.6171,19591.8902,20424.4061,832.5158,16.8291,13.0431,54844.4000,0.0000,54844.4000,-3.0138,10834.6313,0.0000,10834.6313,140.1178,0.0000,44009.7687,44009.7687,14.5673,16.8339,15.7006,-0.6634,-44779.2224,16.8560,16.4069,16.6314,3.9747,0.3018,16.8339,16.8761,16.8550,-3.2784,-2.7120,16.8339,16.8560,16.8449,-1.5042,2.4102,13.0431,13.1841,13.1136,-1.1945,-0.3018,13.0431,13.0763,13.0597,-2.5781,2.7120,16.3066,16.2450,16.2758,4.3479,-2.4102,0.1000,7.8141,63614.2000,-44779.2224
8087.0000,16.9739,15.9054,28701.8000,12331.0000,16370.8000,-2.0758,5622.7332,2192.7260,7815.4592,98.5031,14523.7260,23079.0668,8555.3408,16.9494,13.1619,62806.2000,0.0000,62806.2000,-3.4514,12386.8322,0.0000,12386.8322,161.1585,0.0000,50419.3678,50419.3678,14.2428,16.9973,15.6201,-0.8700,-58722.0567,16.9739,16.7590,16.8664,2.9013,0.4585,16.9973,16.9786,16.9880,1.6701,-2.9928,16.9973,16.9739,16.9856,1.7632,2.5343,13.1619,13.1305,13.1462,0.4586,-0.4585,13.1619,13.1483,13.1551,1.2164,2.9928,15.4033,15.5353,15.4693,-9.6674,-2.5343,0.1000,7.8141,79177.0000,-58722.0567
8088.0000,17.0287,15.4013,31822.6000,10309.6000,21513.0000,-2.1426,6229.0250,1835.8268,8064.8518,101.1727,12145.4268,25593.5750,13448.1482,17.0164,13.2280,61816.2000,0.0000,61816.2000,-3.3969,12180.3135,0.0000,12180.3135,158.2866,0.0000,49635.8865,49635.8865,14.0890,17.0366,15.5628,-0.9330,-62979.2163,17.0287,16.9196,16.9741,1.3646,0.4181,17.0366,17.0300,17.0333,0.6126,-2.9788,17.0366,17.0287,17.0326,0.6325,2.5607,13.2280,13.1723,13.2001,0.7168,-0.4181,13.2280,13.2182,13.2231,0.8862,2.9788,15.0374,15.1019,15.0697,-4.7574,-2.5607,0.1000,7.8141,83329.2000,-62979.2163
8089.0000,17.0520,15.1509,32140.7000,8915.0000,23225.7000,-2.0932,6289.1109,1588.4317,7877.5426,98.5949,10503.4317,25851.5891,15348.1574,17.0460,13.2572,66317.8000,0.0000,66317.8000,-3.6443,13061.9850,0.0000,13061.9850,169.6159,0.0000,53255.8150,53255.8150,13.9626,17.0557,15.5092,-1.0140,-68447.8371,17.0520,17.0061,17.0291,0.7283,0.5170,17.0557,17.0526,17.0541,0.3166,-3.1273,17.0557,17.0520,17.0538,0.3208,2.6103,13.2572,13.2233,13.2403,0.5496,-0.5170,13.2572,13.2527,13.2550,0.4499,3.1273,14.7691,14.8132,14.7912,-3.2958,-2.6103,0.1000,7.8141,89543.5000,-68447.8371
8090.0000,17.0649,14.8352,34490.7000,7769.9000,26720.8000,-2.1614,6747.6446,1384.8601,8132.5047,101.5459,9154.7601,27743.0554,18588.2953,17.0622,13.2732,64694.0000,0.0000,64694.0000,-3.5551,12739.3282,0.0000,12739.3282,165.3779,0.0000,51954.6718,51954.6718,13.8764,17.0672,15.4718,-1.0422,-70351.8078,17.0649,17.0415,17.0532,0.3569,0.4646,17.0672,17.0653,17.0663,0.2114,-3.0905,17.0672,17.0649,17.0661,0.2132,2.6259,13.2732,13.2516,13.2624,0.3321,-0.4646,13.2732,13.2706,13.2719,0.2696,3.0905,14.5550,14.5894,14.5722,-2.5772,-2.6259,0.1000,7.8141,91414.8000,-70351.8078
8091.0000,17.0633,14.6144,37080.1000,7144.4000,29935.7000,-2.2665,7254.4042,1273.3212,8527.7254,106.3069,8417.7212,29825.6958,21407.9746,17.0624,13.2734,72320.8000,0.0000,72320.8000,-3.9742,14241.1387,0.0000,14241.1387,184.8225,0.0000,58079.6613,58079.6613,13.7736,17.0632,15.4184,-1.1731,-79181.3240,17.0633,17.0568,17.0601,0.1477,0.5692,17.0632,17.0633,17.0632,0.0288,-3.4050,17.0632,17.0633,17.0632,0.0310,2.8357,13.2734,13.2664,13.2699,0.1557,-0.5692,13.2734,13.2730,13.2732,0.0803,3.4050,14.3438,14.3747,14.3593,-2.5041,-2.8357,0.1000,7.8141,102256.5000,-79181.3240
8092.0000,17.0569,14.4199,39700.3000,6587.7000,33112.6000,-2.3765,7767.7666,1173.9105,8941.6770,111.3244,7761.6105,31932.5334,24170.9230,17.0569,13.2679,70594.6000,0.0000,70594.6000,-3.8793,13902.2740,0.0000,13902.2740,180.4105,0.0000,56692.3260,56692.3260,13.7143,17.0562,15.3852,-1.1946,-80635.8364,17.0569,17.0575,17.0572,0.0308,0.5009,17.0562,17.0568,17.0565,-0.0163,-3.3784,17.0562,17.0569,17.0565,-0.0157,2.8774,13.2679,13.2679,13.2679,0.0415,-0.5009,13.2679,13.2683,13.2681,0.0044,3.3784,14.2193,14.2379,14.2286,-1.5114,-2.8774,0.1000,7.8141,103707.2000,-80635.8364
8093.0000,16.9302,15.3720,30411.1000,10222.5000,20188.6000,-2.0651,5961.4736,1815.7721,7777.2457,97.4598,12038.2721,24449.6264,12411.3543,16.9364,13.1490,78567.8000,0.0000,78567.8000,-4.3175,15498.1756,0.0000,15498.1756,200.8058,0.0000,63069.6244,63069.6244,13.8470,16.9104,15.3787,-1.1172,-75412.0545,16.9302,16.9844,16.9573,-1.1401,0.7508,16.9104,16.9263,16.9183,-1.6017,-3.5667,16.9104,16.9302,16.9203,-1.5785,2.8159,13.1490,13.1997,13.1743,-1.0639,-0.7508,13.1490,13.1619,13.1554,-1.2945,3.5667,14.7928,14.7149,14.7538,6.4035,-2.8159,0.1000,7.8141,98756.4000,-75412.0545
8094.0000,16.7924,16.3145,24398.6000,13659.0000,10739.6000,-1.9147,4792.7172,2417.7241,7210.4413,91.1342,16076.7241,19605.8828,3529.1587,16.8014,13.0157,75440.0000,0.0000,75440.0000,-4.1456,14909.0797,0.0000,14909.0797,193.2155,0.0000,60530.9203,60530.9203,14.0333,16.7710,15.4022,-0.9481,-63993.5232,16.7924,16.8636,16.8280,-1.4954,0.7436,16.7710,16.7878,16.7794,-1.6113,-3.4020,16.7710,16.7924,16.7817,-1.6072,2.6583,13.0157,13.0841,13.0499,-1.4360,-0.7436,13.0157,13.0316,13.0237,-1.5251,3.4020,15.4109,15.3152,15.3630,7.4173,-2.6583,0.1000,7.8141,86179.6000,-63993.5232
8095.0000,13.9065,18.0508,15736.0000,62633.9000,-46897.9000,3.7786,3234.1901,10329.2258,13563.4159,185.2203,72963.1258,12501.8099,-60461.3159,17.8781,14.0785,46485.5000,0.0000,46485.5000,-2.5545,9053.5013,0.0000,9053.5013,119.3377,0.0000,37431.9987,37431.9987,17.8125,13.7243,15.7684,0.7273,49092.6248,18.0508,17.8781,17.9645,13.7802,2.7408,17.8781,16.7170,17.2976,6.3185,0.1863,18.0508,17.8822,17.9665,14.3635,-2.9271,14.0040,13.8692,13.9366,10.7658,-2.7408,13.7243,12.9831,13.3537,4.0483,-0.1863,13.7243,13.9414,13.8328,-18.4008,2.9271,7.4601,582.9457,-412.4000,49092.6248
8096.0000,13.7624,19.6020,5220.0000,102693.1000,-97473.1000,5.1247,1075.3900,16878.0298,17953.4198,249.7686,119571.1298,4144.6100,-115426.5198,19.3298,15.5129,32127.4000,0.0000,32127.4000,-1.7655,6142.1366,0.0000,6142.1366,80.9578,0.0000,25985.2634,25985.2634,19.1891,12.7878,15.9885,1.2287,82939.1883,19.6020,19.3298,19.4659,18.1841,2.2967,19.3298,18.1854,18.7576,17.6847,0.5313,19.6020,19.3777,19.4898,18.4484,-2.8280,14.9560,14.7864,14.8712,11.3434,-2.2967,12.7878,13.1050,12.9464,-4.8496,-0.5313,12.7878,12.9307,12.8593,-11.6838,2.8280,10.1311,791.6584,-65345.7000,82939.1883
8097.0000,13.6808,19.7463,3381.3000,116337.0000,-112955.7000,5.6739,697.5259,19083.8053,19781.3313,276.2425,135420.8053,2683.7741,-132737.0313,19.6960,19.6423,7917.8000,5303.8000,2614.0000,-0.7169,1506.9947,958.4921,2465.4868,33.5736,6262.2921,6410.8053,148.5132,19.6427,12.8287,16.2357,1.9300,130276.1547,19.7463,19.6960,19.7211,3.1459,2.1303,19.6960,19.4548,19.5754,9.9349,1.4133,19.7463,19.7176,19.7319,2.9870,-3.5436,15.1414,15.0930,15.1172,3.0344,-2.1303,12.8287,12.8584,12.8436,-1.1761,-1.4133,12.8287,12.8319,12.8303,-0.2841,3.5436,11.3007,883.0496,-110341.7000,130276.1547
