Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8098.0000,13.4940,19.6439,2624.7000,125735.6000,-123110.9000,6.0787,543.1160,20535.3897,21078.5057,295.7728,146270.9897,2081.5840,-144189.4057,13.3571,14.6141,3952.7000,4658.5000,-705.8000,0.4647,822.2746,756.3759,1578.6505,22.0749,5414.8759,3130.4254,-2284.4505,19.3498,13.4578,16.4038,2.2030,148702.1739,19.6439,19.6590,19.6515,-0.7756,1.8713,18.6553,18.8054,18.7304,-10.1326,2.3361,19.6439,19.6520,19.6480,-0.9477,-4.2074,13.3571,13.7087,13.5329,-19.0544,-1.8713,13.4578,13.3571,13.4074,6.8700,-2.3361,13.4578,13.3985,13.4281,7.2800,4.2074,13.0516,1019.8683,-123816.7000,148702.1739
8099.0000,13.5046,19.7281,1946.2000,137177.8000,-135231.6000,6.5841,402.6466,22409.7385,22812.3850,319.9650,159587.5385,1543.5534,-158043.9850,13.4959,14.7568,1802.7000,2112.5000,-309.8000,0.2113,374.1921,343.6629,717.8551,10.3829,2456.1629,1428.5079,-1027.6551,19.5341,13.5136,16.5239,2.3377,157797.2199,19.7281,19.7140,19.7210,0.9052,2.1243,19.2655,19.1777,19.2216,5.9938,2.3356,19.7281,19.7207,19.7244,0.9875,-4.4599,13.4959,13.5021,13.4990,-0.3427,-2.1243,13.5136,13.4959,13.5048,1.2403,-2.3356,13.5136,13.5058,13.5097,1.0499,4.4599,13.5596,1059.5624,-135541.4000,157797.2199
8100.0000,13.6104,19.8934,1367.3000,151737.3000,-150370.0000,7.2421,282.3861,24849.7053,25132.0915,351.9216,176587.0053,1084.9139,-175502.0915,13.6111,18.6139,840.0000,11304.7000,-10464.7000,0.6468,174.0460,1842.0525,2016.0986,31.5269,13146.7525,665.9540,-12480.7986,19.7538,13.6282,16.6910,2.7613,186385.7071,19.8934,19.8633,19.8783,1.9636,2.1984,19.5792,19.5303,19.5547,4.0854,2.8452,19.8934,19.8799,19.8866,2.0233,-5.0437,13.6111,13.5914,13.6013,1.2991,-2.1984,13.6282,13.6111,13.6197,1.4520,-2.8452,13.6282,13.6187,13.6234,1.4378,5.0437,15.7403,1229.9683,-160834.7000,186385.7071
8101.0000,13.7993,20.1451,625.6000,166097.7000,-165472.1000,7.8822,128.8041,27322.5921,27451.3962,383.2395,193420.2921,496.7959,-192923.4962,13.8031,19.2544,676.2000,28517.6000,-27841.4000,1.5524,139.6871,4659.5834,4799.2705,75.6313,33177.1834,536.5129,-32640.6705,19.9689,13.8254,16.8971,3.3119,223555.1861,20.1451,20.0969,20.1210,2.9934,2.1099,19.7398,19.7197,19.7297,2.1768,3.6623,20.1451,20.1270,20.1360,3.0750,-5.7722,13.8031,13.7665,13.7848,2.2802,-2.1099,13.8254,13.8031,13.8142,2.4135,-3.6623,13.8254,13.8112,13.8183,2.4170,5.7722,18.8303,1471.4243,-193313.5000,223555.1861
8102.0000,13.9361,20.3251,38.5000,178873.9000,-178835.4000,8.4554,7.9090,29519.5165,29527.4255,411.5899,208393.4165,30.5910,-208362.8255,13.9394,19.6178,0.0000,33803.1000,-33803.1000,1.7961,0.0000,5534.0909,5534.0909,87.5384,39337.1909,0.0000,-39337.1909,20.1759,13.9533,17.0646,3.6451,246044.4932,20.3251,20.2898,20.3074,2.3155,2.2198,19.9892,19.9635,19.9763,3.0418,4.0159,20.3251,20.3127,20.3189,2.2725,-6.2356,13.9394,13.9126,13.9260,1.7690,-2.2198,13.9533,13.9394,13.9463,1.6593,-4.0159,13.9533,13.9444,13.9488,1.6406,6.2356,20.4715,1599.6723,-212638.5000,246044.4932
8103.0000,14.0386,20.4321,3.5000,189848.9000,-189845.4000,8.9723,0.7178,31407.0070,31407.7248,437.1396,221255.9070,2.7822,-221253.1248,14.0408,19.7203,0.0000,30325.7000,-30325.7000,1.6113,0.0000,4972.1282,4972.1282,78.5767,35297.8282,0.0000,-35297.8282,20.3086,14.0512,17.1799,3.7842,255436.4792,20.4321,20.4123,20.4222,1.4506,2.4537,20.1380,20.1221,20.1301,1.9203,4.0650,20.4321,20.4250,20.4285,1.3884,-6.5186,14.0408,14.0225,14.0316,1.3406,-2.4537,14.0512,14.0408,14.0460,1.2678,-4.0650,14.0512,14.0447,14.0479,1.2612,6.5186,21.1432,1652.1624,-220171.1000,255436.4792
8104.0000,14.1238,20.5194,0.0000,198096.8000,-198096.8000,9.3619,0.0000,32837.9035,32837.9035,456.4296,230934.7035,0.0000,-230934.7035,14.1253,19.8059,0.0000,28043.6000,-28043.6000,1.4901,0.0000,4603.6686,4603.6686,72.6938,32647.2686,0.0000,-32647.2686,20.4099,14.1340,17.2720,3.8916,262684.3006,20.5194,20.5048,20.5121,1.1499,2.6239,20.2517,20.2398,20.2457,1.4612,4.1140,20.5194,20.5138,20.5166,1.1278,-6.7379,14.1253,14.1113,14.1183,1.1114,-2.6239,14.1340,14.1253,14.1297,1.0756,-4.1140,14.1340,14.1287,14.1314,1.0722,6.7379,21.6861,1694.5829,-226140.4000,262684.3006
8105.0000,14.0976,20.4902,39.5000,189109.5000,-189070.0000,8.9392,8.0931,31328.5638,31336.6570,436.0677,220438.0638,31.4069,-220406.6570,14.0978,19.7781,0.0000,17265.2000,-17265.2000,0.9174,0.0000,2833.1281,2833.1281,44.7700,20098.3281,0.0000,-20098.3281,20.4230,14.0941,17.2586,3.5645,240603.9020,20.4902,20.4931,20.4916,-0.1813,2.6739,20.3104,20.3031,20.3068,0.8023,3.5913,20.4902,20.4918,20.4910,-0.2434,-6.2653,14.0978,14.1005,14.0991,-0.1658,-2.6739,14.0941,14.0978,14.0960,-0.3411,-3.5913,14.0941,14.0964,14.0953,-0.3701,6.2653,19.7021,1539.5460,-206335.2000,240603.9020
8106.0000,14.1359,20.5183,227.9000,193867.9000,-193640.0000,9.1739,46.6652,32146.1604,32192.8256,447.4408,226014.0604,181.2348,-225832.8256,14.1361,19.5434,436.6000,15122.8000,-14686.2000,0.8275,89.7270,2482.9695,2572.6965,40.3862,17605.7695,346.8730,-17258.8965,20.4359,14.1413,17.2886,3.5973,242818.1289,20.5183,20.5143,20.5163,0.3638,2.7821,20.2918,20.2932,20.2925,-0.1071,3.6096,20.5183,20.5165,20.5174,0.3846,-6.3918,14.1361,14.1307,14.1334,0.4789,-2.7821,14.1413,14.1361,14.1387,0.5809,-3.6096,14.1413,14.1382,14.1398,0.6023,6.3918,19.9900,1562.0466,-208326.2000,242818.1289
8107.0000,13.8753,20.0905,1588.4000,101721.4000,-100133.0000,4.8899,326.6273,16762.9395,17089.5668,238.5721,118484.3395,1261.7727,-117222.5668,20.1822,16.7147,4449.2000,185.3000,4263.9000,-0.2543,841.9372,33.8094,875.7466,12.4567,219.1094,3607.2628,3388.1534,20.1637,13.6453,16.9045,1.7266,116543.5596,20.0905,20.1822,20.1364,-4.5201,1.7147,20.1822,20.2092,20.1957,-1.1025,1.4604,20.0905,20.1428,20.1167,-4.7709,-3.1751,14.2049,14.1890,14.1969,0.8323,-1.7147,13.6453,13.7678,13.7066,-5.1492,-1.4604,13.6453,13.7059,13.6756,-5.5358,3.1751,9.7755,763.8743,-95869.1000,116543.5596
8108.0000,13.7912,19.9707,1933.7000,103317.3000,-101383.6000,4.9833,398.1801,16992.1572,17390.3373,242.7478,120309.4572,1535.5199,-118773.9373,20.0048,16.1814,6916.7000,0.0000,6916.7000,-0.3801,1311.6084,0.0000,1311.6084,16.7659,0.0000,5605.0916,5605.0916,20.0082,13.5713,16.7897,1.6931,114284.5799,19.9707,20.0048,19.9878,-1.7279,1.7878,20.0048,20.0534,20.0291,-1.9447,1.4077,19.9707,19.9883,19.9795,-1.5896,-3.1955,14.1532,14.1619,14.1575,-0.4100,-1.7878,13.5713,13.6056,13.5884,-1.3604,-1.4077,13.5713,13.5838,13.5775,-1.1182,3.1955,9.9169,774.9210,-94466.9000,114284.5799
8109.0000,13.9185,19.5883,4208.2000,61846.1000,-57637.9000,3.1417,864.7341,10202.1987,11066.9328,153.0623,72048.2987,3343.4659,-68704.8328,19.6992,15.8791,12847.2000,0.0000,12847.2000,-0.7060,2445.1140,0.0000,2445.1140,31.2330,0.0000,10402.0860,10402.0860,19.7155,13.3940,16.5547,0.8798,59387.1120,19.5883,19.6992,19.6438,-4.0858,1.2826,19.6992,19.8730,19.7861,-2.8672,0.5766,19.5883,19.6666,19.6275,-4.1828,-1.8591,14.8077,14.6258,14.7168,6.8140,-1.2826,13.3940,13.4960,13.4450,-1.6652,-0.5766,13.3940,13.4305,13.4123,-1.9286,1.8591,6.2093,485.2025,-44790.7000,59387.1120
8110.0000,13.9988,19.4467,5372.8000,58886.7000,-53513.9000,3.0624,1102.5994,9732.5199,10835.1193,149.3218,68619.2199,4270.2006,-64349.0193,19.5002,15.6823,15611.5000,0.0000,15611.5000,-0.8579,2978.3950,0.0000,2978.3950,38.1469,0.0000,12633.1050,12633.1050,19.5243,13.3528,16.4386,0.7774,52475.4896,19.4467,19.5002,19.4735,-1.9897,1.3068,19.5002,19.6799,19.5901,-2.3000,0.4489,19.4467,19.4845,19.4656,-1.8878,-1.7556,14.9017,14.8504,14.8760,1.9876,-1.3068,13.3528,13.4099,13.3814,-0.7025,-0.4489,13.3528,13.3650,13.3589,-0.5785,1.7556,6.0431,472.2149,-37902.4000,52475.4896
8111.0000,14.4218,19.1392,7855.7000,44586.0000,-36730.3000,2.5157,1601.1264,7443.6888,9044.8151,122.7753,52029.6888,6254.5736,-45775.1151,19.2392,15.4242,40395.8000,0.0000,40395.8000,-2.2198,7731.5212,0.0000,7731.5212,99.0362,0.0000,32664.2788,32664.2788,19.2072,13.4221,16.3146,0.5136,34669.6322,19.1392,19.2019,19.1705,-3.5900,1.9978,19.2072,19.5755,19.3914,-2.3324,-0.2220,19.1392,19.2072,19.1732,-3.4630,-1.7758,15.4242,15.3204,15.3723,6.0543,-1.9978,15.4242,13.4465,14.4353,12.7844,0.2220,13.4251,13.4108,13.4180,0.7783,1.7758,4.8376,378.0199,3665.5000,34669.6322
8112.0000,14.6106,18.5761,10361.1000,37087.4000,-26726.3000,2.2917,2105.3725,6219.9622,8325.3347,111.9307,43307.3622,8255.7275,-35051.6347,18.3476,14.5425,51719.6000,0.0000,51719.6000,-2.8421,10011.1471,0.0000,10011.1471,127.3540,0.0000,41708.4529,41708.4529,14.5227,17.5995,16.0611,-0.3466,-23396.6543,18.5761,18.6791,18.6276,-6.4865,2.1850,17.6901,17.9992,17.8446,-18.6005,-2.0782,18.5761,19.3625,18.9693,-2.3950,-0.1067,14.5425,14.6864,14.6144,-9.0800,-2.1850,14.5425,14.5227,14.5326,1.2396,2.0782,14.5227,13.0600,13.7914,4.5715,0.1067,4.3491,339.8445,24993.3000,-23396.6543
8113.0000,14.0306,17.3232,12506.3000,32207.5000,-19701.2000,2.1727,2565.1999,5327.1196,7892.3195,106.0762,37534.6196,9941.1001,-27593.5195,17.7062,13.9090,53643.6000,0.0000,53643.6000,-2.9478,10471.5161,0.0000,10471.5161,134.0973,0.0000,43172.0839,43172.0839,14.0106,17.8376,15.9241,-0.4918,-33198.1454,17.3525,17.5725,17.4625,-13.9947,2.1981,17.8376,17.8384,17.8380,-0.0143,-2.2236,17.8376,19.8503,18.8439,-1.4476,0.0255,13.9090,14.0306,13.9698,-7.7140,-2.1981,13.9090,14.0153,13.9622,-6.8183,2.2236,14.0306,13.6007,13.8157,0.3588,-0.0255,4.1425,323.7037,33942.4000,-33198.1454
8114.0000,13.6216,16.2171,14877.6000,28309.6000,-13432.0000,2.1118,3072.0793,4637.4230,7709.5023,103.2159,32947.0230,11805.5207,-21141.5023,17.3497,13.5570,63028.7000,0.0000,63028.7000,-3.4636,12362.7489,0.0000,12362.7489,159.2950,0.0000,50665.9511,50665.9511,13.6301,17.9526,15.7913,-0.7616,-51408.7835,16.5404,16.6851,16.6127,-10.1897,2.4357,17.9526,17.9362,17.9444,1.3498,-2.7596,17.9526,18.6479,18.3003,-6.4957,0.3239,13.5570,13.6216,13.5893,-4.5264,-2.4357,13.5570,13.6135,13.5852,-4.4833,2.7596,13.6216,13.7717,13.6967,-1.3704,-0.3239,4.0233,314.3877,49596.7000,-51408.7835
8115.0000,13.2605,15.1375,17336.0000,24703.0000,-7367.0000,2.0692,3601.1419,4012.6569,7613.7988,101.3820,28715.6569,13734.8581,-14980.7988,16.9865,13.1984,62009.5000,0.0000,62009.5000,-3.4076,12223.4490,0.0000,12223.4490,157.6845,0.0000,49786.0510,49786.0510,13.2900,18.1197,15.7049,-0.8395,-56668.3723,15.5605,15.7283,15.6444,-11.6199,2.3935,18.1197,18.0945,18.1071,2.0285,-2.7178,18.1197,18.2592,18.1894,-1.2719,0.3243,13.1984,13.2605,13.2295,-4.2767,-2.3935,13.1984,13.2531,13.2257,-4.2727,2.7178,13.2605,13.5997,13.4301,-3.1510,-0.3243,3.9662,309.9275,54642.5000,-56668.3723
8116.0000,12.7689,13.9408,19649.8000,21283.2000,-1633.4000,2.0280,4115.4357,3418.2045,7533.6402,99.7207,24701.4045,15534.3643,-9167.0402,16.3941,12.6137,69798.5000,0.0000,69798.5000,-3.8356,13873.2050,0.0000,13873.2050,178.6111,0.0000,55925.2950,55925.2950,12.7351,18.6666,15.7009,-0.6127,-41353.9148,13.9408,14.2680,14.1044,-18.5191,1.9545,18.7271,18.6033,18.6652,6.8010,-1.8811,13.9408,20.2166,17.0787,-13.3385,-0.0735,12.6137,12.7317,12.6727,-6.6534,-1.9545,12.6137,12.7351,12.6744,-6.5877,1.8811,12.7351,13.7592,13.2472,-2.1423,0.0735,3.8914,304.0818,68165.1000,-41353.9148
8117.0000,13.1721,16.1069,15893.4000,34992.6000,-19099.2000,2.4805,3306.3310,5672.4168,8978.7478,121.5580,40665.0168,12587.0690,-28077.9478,17.0462,13.2572,66680.7000,0.0000,66680.7000,-3.6643,13133.4382,0.0000,13133.4382,172.4050,0.0000,53547.2618,53547.2618,13.1817,18.0697,15.6257,-0.8424,-56859.3793,16.1669,15.8674,16.0172,23.1488,2.6590,18.0697,18.1507,18.1102,-6.6318,-2.8374,18.0697,17.0010,17.5354,5.5766,0.1785,13.2572,13.1721,13.2147,6.6060,-2.6590,13.2572,13.1774,13.2173,6.6170,2.8374,13.1721,13.2507,13.2114,-0.3659,-0.1785,4.8353,377.8380,47581.5000,-56859.3793
8118.0000,13.5088,17.0408,15038.7000,43470.0000,-28431.3000,2.8366,3111.1242,7102.0607,10213.1850,138.6407,50572.0607,11927.5758,-38644.4850,17.3469,13.5542,71712.2000,0.0000,71712.2000,-3.9408,14066.5087,0.0000,14066.5087,183.3181,0.0000,57645.6913,57645.6913,13.4990,17.7176,15.6083,-0.7411,-50025.8143,17.0519,16.9139,16.9829,11.7202,2.9159,17.7176,17.7683,17.7430,-4.3662,-2.9952,17.7176,17.4508,17.5842,0.6549,0.0793,13.5542,13.5088,13.5315,3.8888,-2.9159,13.5542,13.5102,13.5322,3.8661,2.9952,13.5088,13.0753,13.2920,1.0383,-0.0793,5.4882,428.8577,43280.9000,-50025.8143
8119.0000,13.8671,19.4413,7765.8000,99910.0000,-92144.2000,5.1256,1597.1189,16461.2343,18058.3532,249.4347,116371.2343,6168.6811,-110202.5532,19.0594,15.2453,41606.0000,0.0000,41606.0000,-2.2863,7980.9531,0.0000,7980.9531,105.8054,0.0000,33625.0469,33625.0469,19.0733,12.8696,15.9714,1.0065,67937.5077,19.4413,19.0594,19.2504,27.4287,2.4707,19.0594,17.6616,18.3605,7.5176,0.1843,19.4413,19.1713,19.3063,20.8480,-2.6550,15.1203,14.8733,14.9968,17.7488,-2.4707,12.8696,13.5699,13.2198,-3.7052,-0.1843,12.8696,12.9306,12.9001,-4.6637,2.6550,10.1131,790.2491,-50538.2000,67937.5077
8120.0000,13.7172,19.6871,5252.1000,137652.2000,-132400.1000,6.7785,1082.8045,22599.6682,23682.4727,330.2574,160251.8682,4169.2955,-156082.5727,19.6270,15.8075,30902.2000,0.0000,30902.2000,-1.6981,5886.5210,0.0000,5886.5210,76.3238,0.0000,25015.6790,25015.6790,19.5564,12.9880,16.2722,1.9068,128706.9738,19.6871,19.6270,19.6571,4.9735,2.8256,19.6270,19.2320,19.4295,12.9659,1.1274,19.6871,19.6489,19.6680,4.4303,-3.9530,14.7111,14.7500,14.7305,-3.1479,-2.8256,12.9880,13.0595,13.0238,-2.2995,-1.1274,12.9880,12.9790,12.9835,1.0720,3.9530,13.4054,1047.5176,-101497.9000,128706.9738
8121.0000,13.9105,20.0025,3991.3000,147691.5000,-143700.2000,7.1874,820.2699,24358.7809,25179.0508,349.8291,172050.2809,3171.0301,-168879.2508,19.9526,20.2307,9108.8000,7040.3000,2068.5000,-0.8746,1728.3650,1278.7291,3007.0941,41.0409,8319.0291,7380.4350,-938.5941,19.9359,13.0866,16.5112,2.4707,166770.3632,20.0025,19.9526,19.9775,3.9328,2.6873,19.9526,19.8445,19.8985,5.7261,1.8127,20.0025,19.9727,19.9876,3.9225,-4.5000,15.4027,15.3059,15.3543,7.5934,-2.6873,13.0866,13.0732,13.0799,0.7429,-1.8127,13.0866,13.0773,13.0819,1.2532,4.5000,14.3161,1118.6801,-141631.7000,166770.3632
8122.0000,13.7221,19.8916,3028.0000,155247.6000,-152219.6000,7.4944,624.2209,25491.3891,26115.6100,365.1509,180738.9891,2403.7791,-178335.2100,13.6086,16.1091,3398.2000,6970.0000,-3571.8000,0.5571,704.1270,1135.6911,1839.8180,26.8728,8105.6911,2694.0730,-5411.6180,19.6736,13.6915,16.6826,2.7521,185769.4888,19.8916,19.9054,19.8985,-0.8878,2.3124,19.1684,19.2668,19.2176,-8.1515,2.8695,19.8916,19.8988,19.8952,-1.0493,-5.1819,13.6086,13.8963,13.7524,-19.2653,-2.3124,13.6915,13.6086,13.6501,6.9465,-2.8695,13.6915,13.6443,13.6679,7.1376,5.1819,16.0784,1256.3898,-155791.4000,185769.4888
8123.0000,13.7354,19.9927,1895.0000,163952.6000,-162057.6000,7.8468,390.5680,26929.1807,27319.7487,381.8429,190881.7807,1504.4320,-189377.3487,13.7296,18.0192,1067.7000,6397.1000,-5329.4000,0.3986,220.8149,1044.1416,1264.9566,19.4551,7441.2416,846.8851,-6594.3566,19.8648,13.7423,16.8036,2.8846,194712.5352,19.9927,19.9778,19.9852,1.1122,2.4828,19.7069,19.6407,19.6738,5.5708,2.8813,19.9927,19.9852,19.9889,1.1969,-5.3641,13.7296,13.7328,13.7312,-0.1905,-2.4828,13.7423,13.7296,13.7360,1.1021,-2.8813,13.7423,13.7366,13.7395,0.9287,5.3641,16.4623,1286.3841,-167387.0000,194712.5352
8124.0000,13.8055,20.1194,1147.8000,173596.2000,-172448.4000,8.2637,236.2951,28560.2703,28796.5655,402.1310,202156.4703,911.5049,-201244.9655,13.8058,19.2833,195.5000,9351.7000,-9156.2000,0.5076,40.3841,1528.0634,1568.4475,24.7406,10879.7634,155.1159,-10724.6475,20.0460,13.8161,16.9310,3.1224,210762.2170,20.1194,20.0991,20.1093,1.5627,2.5854,19.9652,19.9283,19.9467,3.3596,3.0930,20.1194,20.1101,20.1147,1.5836,-5.6783,13.8058,13.7944,13.8001,0.8964,-2.5854,13.8161,13.8058,13.8109,0.9705,-3.0930,13.8161,13.8106,13.8133,0.9572,5.6783,17.5118,1368.3994,-181604.6000,210762.2170
8125.0000,13.9204,20.2887,369.7000,184060.8000,-183691.1000,8.7178,75.9665,30364.2188,30440.1853,424.3888,214425.0188,293.7335,-214131.2853,13.9215,19.5212,124.8000,15367.5000,-15242.7000,0.8234,25.7333,2515.2445,2540.9779,40.1349,17882.7445,99.0667,-17783.6779,20.2019,13.9359,17.0689,3.4162,230590.1372,20.2887,20.2621,20.2754,2.0701,2.6315,20.0855,20.0695,20.0775,1.6438,3.4549,20.2887,20.2770,20.2828,2.0944,-6.0863,13.9215,13.9034,13.9124,1.4220,-2.6315,13.9359,13.9215,13.9287,1.4869,-3.4549,13.9359,13.9277,13.9318,1.4953,6.0863,19.0526,1488.7982,-198933.8000,230590.1372
8126.0000,14.0490,20.4428,1.4000,194586.4000,-194585.0000,9.1960,0.2871,32198.6561,32198.9431,447.9962,226785.0561,1.1129,-226783.9431,14.0507,19.7304,0.0000,21881.9000,-21881.9000,1.1627,0.0000,3588.2271,3588.2271,56.6939,25470.1271,0.0000,-25470.1271,20.3451,14.0649,17.2050,3.7173,250915.4415,20.4428,20.4184,20.4306,1.9389,2.6778,20.2101,20.1963,20.2032,1.5824,3.8405,20.4428,20.4328,20.4378,1.9357,-6.5183,14.0507,14.0305,14.0406,1.6125,-2.6778,14.0649,14.0507,14.0578,1.6241,-3.8405,14.0649,14.0566,14.0608,1.6220,6.5183,20.6926,1616.9488,-216466.9000,250915.4415
8127.0000,14.1582,20.5545,0.0000,205730.8000,-205730.8000,9.7227,0.0000,34131.2729,34131.2729,474.0512,239862.0729,0.0000,-239862.0729,14.1597,19.8407,0.0000,22394.9000,-22394.9000,1.1899,0.0000,3678.2324,3678.2324,58.0538,26073.1324,0.0000,-26073.1324,20.4630,14.1710,17.3170,3.9234,264831.2330,20.5545,20.5373,20.5459,1.4568,2.8442,20.3318,20.3190,20.3254,1.5405,4.0342,20.5545,20.5475,20.5510,1.4314,-6.8784,14.1597,14.1432,14.1514,1.4029,-2.8442,14.1710,14.1597,14.1653,1.3629,-4.0342,14.1710,14.1644,14.1677,1.3560,6.8784,21.8078,1704.0920,-228125.7000,264831.2330
8128.0000,14.2212,20.6188,1.5000,211183.4000,-211181.9000,9.9804,0.3067,35088.5487,35088.8554,486.9698,246271.9487,1.1933,-246270.7554,14.2221,19.9038,0.0000,19017.1000,-19017.1000,1.0104,0.0000,3126.3289,3126.3289,49.3198,22143.4289,0.0000,-22143.4289,20.5439,14.2285,17.3862,3.9663,267722.6491,20.6188,20.6090,20.6139,0.8865,2.9900,20.4309,20.4203,20.4256,1.2744,4.0004,20.6188,20.6147,20.6167,0.8595,-6.9904,14.2221,14.2126,14.2173,0.8610,-2.9900,14.2285,14.2221,14.2253,0.7893,-4.0004,14.2285,14.2249,14.2267,0.7779,6.9904,21.9718,1716.9050,-230199.0000,267722.6491
8129.0000,14.2499,20.6435,85.6000,210242.6000,-210157.0000,9.9403,17.4952,34956.1807,34973.6759,485.2165,245198.7807,68.1048,-245130.6759,14.2503,19.9324,0.0000,15976.6000,-15976.6000,0.8489,0.0000,2627.5842,2627.5842,41.4452,18604.1842,0.0000,-18604.1842,20.5831,14.2534,17.4183,3.9023,263405.9453,20.6435,20.6395,20.6415,0.3990,3.0305,20.4847,20.4785,20.4816,0.7421,3.8794,20.6435,20.6419,20.6427,0.3789,-6.9098,14.2503,14.2458,14.2481,0.4366,-3.0305,14.2534,14.2503,14.2519,0.3863,-3.8794,14.2534,14.2517,14.2526,0.3777,6.9098,21.5730,1685.7439,-226133.6000,263405.9453
8130.0000,14.2841,20.6676,286.8000,209820.8000,-209534.0000,9.9309,58.5848,34914.5711,34973.1559,484.8470,244735.3711,228.2152,-244507.1559,14.2844,19.8560,176.9000,15383.6000,-15206.7000,0.8271,36.2724,2531.3390,2567.6114,40.3868,17914.9390,140.6276,-17774.3114,20.6027,14.2884,17.4456,3.8816,262004.7702,20.6676,20.6640,20.6658,0.3585,3.0346,20.4909,20.4898,20.4903,0.1708,3.8617,20.6676,20.6660,20.6668,0.3563,-6.8963,14.2844,14.2795,14.2820,0.4748,-3.0346,14.2884,14.2844,14.2864,0.4826,-3.8617,14.2884,14.2862,14.2873,0.4847,6.8963,21.5125,1681.0169,-224740.7000,262004.7702
8131.0000,13.9919,20.2346,1566.6000,117364.5000,-115797.9000,5.6280,321.5319,19394.2831,19715.8150,274.8367,136758.7831,1245.0681,-135513.7150,20.3178,16.9992,3167.5000,188.3000,2979.2000,-0.1841,598.4490,34.4497,632.8987,8.9919,222.7497,2569.0510,2346.3013,20.3042,13.8202,17.0622,2.0170,136146.6986,20.2346,20.3178,20.2762,-4.6354,1.9374,20.3178,20.3539,20.3359,-1.7984,1.7533,20.2346,20.2805,20.2576,-4.8727,-3.6907,14.2113,14.2246,14.2179,-0.7072,-1.9374,13.8202,13.9186,13.8694,-4.9669,-1.7533,13.8202,13.8698,13.8450,-5.2718,3.6907,11.2556,879.5248,-112818.7000,136146.6986
8132.0000,13.8954,20.0842,2054.8000,113726.6000,-111671.8000,5.4815,422.3954,18750.2416,19172.6370,267.2049,132476.8416,1632.4046,-130844.4370,20.1212,16.2965,5608.9000,0.0000,5608.9000,-0.3082,1062.1519,0.0000,1062.1519,13.5654,0.0000,4546.7481,4546.7481,20.1240,13.7305,16.9272,1.8899,127570.7755,20.0842,20.1212,20.1027,-2.0283,1.9299,20.1212,20.1695,20.1453,-2.2337,1.6217,20.0842,20.1032,20.0937,-1.9118,-3.5516,14.1665,14.1761,14.1713,-0.4974,-1.9299,13.7305,13.7616,13.7461,-1.4225,-1.6217,13.7305,13.7429,13.7367,-1.2406,3.5516,10.9222,853.4800,-106062.9000,127570.7755
8133.0000,13.9623,19.7001,4429.1000,72269.2000,-67840.1000,3.6458,909.4756,11933.9834,12843.4591,177.6965,84203.1834,3519.6244,-80683.5591,19.8021,15.9808,11461.7000,0.0000,11461.7000,-0.6298,2178.7271,0.0000,2178.7271,27.8110,0.0000,9282.9729,9282.9729,19.8136,13.5588,16.6862,1.0779,72758.6298,19.7001,19.8021,19.7511,-4.1773,1.4252,19.8021,19.9435,19.8728,-3.2232,0.7954,19.7001,19.7671,19.7336,-4.2796,-2.2206,14.6720,14.5440,14.6080,5.3364,-1.4252,13.5588,13.6356,13.5972,-1.7305,-0.7954,13.5588,13.5890,13.5739,-1.8993,2.2206,7.2238,564.4806,-56378.4000,72758.6298
8134.0000,14.0074,19.5404,5699.4000,69259.9000,-63560.5000,3.5696,1169.4612,11449.2722,12618.7334,174.0730,80709.1722,4529.9388,-76179.2334,19.5928,15.7738,14072.0000,0.0000,14072.0000,-0.7733,2681.6679,0.0000,2681.6679,34.3262,0.0000,11390.3321,11390.3321,19.6105,13.5211,16.5658,0.9730,65677.5139,19.5404,19.5928,19.5666,-2.1609,1.4476,19.5928,19.7238,19.6583,-2.5228,0.6744,19.5404,19.5745,19.5574,-2.0604,-2.1220,14.7407,14.7069,14.7238,1.4627,-1.4476,13.5211,13.5560,13.5385,-0.6423,-0.6744,13.5211,13.5301,13.5256,-0.5169,2.1220,7.0635,551.9491,-49488.5000,65677.5139
8135.0000,14.3690,19.2908,8376.4000,55412.9000,-47036.5000,3.0545,1708.7068,9239.5610,10948.2678,149.0489,64652.4610,6667.6932,-57984.7678,19.3382,15.5220,36325.1000,0.0000,36325.1000,-1.9962,6943.9365,0.0000,6943.9365,88.9186,0.0000,29381.1635,29381.1635,19.3584,13.5827,16.4705,0.8533,57599.1235,19.2908,19.3382,19.3145,-2.9764,2.1926,19.3382,19.6652,19.5017,-1.8238,0.1965,19.2908,19.3331,19.3120,-2.8966,-2.3891,15.3440,15.2362,15.2901,6.9000,-2.1926,13.5827,13.5352,13.5589,0.3117,-0.1965,13.5827,13.5732,13.5779,0.6971,2.3891,5.9309,463.4484,-10711.4000,57599.1235
8136.0000,14.4937,18.9267,10388.6000,48758.0000,-38369.4000,2.8447,2114.9267,8154.2695,10269.1962,138.9456,56912.2695,8273.6733,-48638.5962,19.0371,15.2243,45276.8000,0.0000,45276.8000,-2.4881,8687.5105,0.0000,8687.5105,111.3043,0.0000,36589.2895,36589.2895,18.9984,13.6889,16.3436,0.5397,36430.1655,18.9267,18.9919,18.9593,-4.2204,2.2517,18.9984,19.4675,19.2330,-3.1775,-0.2364,18.9267,18.9984,18.9625,-4.1510,-2.0153,15.2243,15.2351,15.2297,-0.6632,-2.2517,15.2243,13.6637,14.4440,10.7468,0.2364,13.6859,13.6653,13.6756,1.2449,2.0153,5.4806,428.2646,6907.4000,36430.1655
8137.0000,14.4547,18.4456,12069.4000,43844.4000,-31775.0000,2.6999,2458.6479,7325.6582,9784.3061,131.8756,51170.0582,9610.7521,-41559.3061,18.6045,14.7966,45174.4000,0.0000,45174.4000,-2.4824,8715.3813,0.0000,8715.3813,111.6159,0.0000,36459.0187,36459.0187,18.5485,13.9532,16.2508,0.4116,27780.8812,18.4456,18.5348,18.4902,-5.5952,2.1774,18.5485,19.1017,18.8251,-4.8559,-0.3050,18.4456,18.5485,18.4971,-5.5513,-1.8724,14.7966,14.8717,14.8342,-4.7074,-2.1774,14.7966,14.5091,14.6528,2.5859,0.3050,14.0437,13.9697,14.0067,4.0614,1.8724,5.2031,406.5775,13399.4000,27780.8812
8138.0000,14.2533,17.7692,13771.6000,39345.6000,-25574.0000,2.5758,2814.5360,6542.3591,9356.8951,125.7895,45887.9591,10957.0640,-34930.8951,17.9693,14.1689,52504.0000,0.0000,52504.0000,-2.8852,10213.3474,0.0000,10213.3474,130.6773,0.0000,42290.6526,42290.6526,14.2585,17.8074,16.0329,-0.3553,-23981.2078,17.7692,17.8884,17.8288,-7.9161,2.3012,17.8869,18.0611,17.9740,-10.2049,-2.0266,17.7692,18.3947,18.0820,-4.9437,-0.2746,14.1689,14.2788,14.2238,-7.2997,-2.3012,14.1689,14.2585,14.2137,-5.2337,2.0266,14.2585,14.0398,14.1492,1.7845,0.2746,4.9419,386.1699,26930.0000,-23981.2078
8139.0000,13.8078,16.7928,15744.0000,35352.4000,-19608.4000,2.4897,3241.0629,5816.5350,9057.5979,121.6037,41168.9350,12502.9371,-28665.9979,17.4801,13.6857,52346.5000,0.0000,52346.5000,-2.8766,10249.3828,0.0000,10249.3828,131.7022,0.0000,42097.1172,42097.1172,13.7827,18.0702,15.9264,-0.4471,-30181.6472,16.7928,16.9665,16.8797,-11.3884,2.2682,18.0668,18.0493,18.0581,1.0796,-2.0467,16.7928,18.0391,17.4160,-7.9713,-0.2215,13.6857,13.7758,13.7307,-5.8845,-2.2682,13.6857,13.7827,13.7342,-5.7203,2.0467,13.7827,14.1356,13.9591,-2.2272,0.2215,4.7998,375.0598,32738.1000,-30181.6472
8140.0000,13.3811,15.8161,17830.7000,31772.9000,-13942.2000,2.4291,3696.5057,5175.5637,8872.0694,118.8246,36948.4637,14134.1943,-22814.2694,17.1071,13.3174,60652.8000,0.0000,60652.8000,-3.3330,11936.1902,0.0000,11936.1902,153.8879,0.0000,48716.6098,48716.6098,13.3978,18.2203,15.8091,-0.7083,-47811.3296,15.8369,15.9981,15.9175,-11.5455,2.4762,18.2203,18.1953,18.2078,1.8731,-2.5233,18.2203,16.9055,17.5629,1.8389,0.0471,13.3174,13.3811,13.3493,-4.5375,-2.4762,13.3174,13.3806,13.3490,-4.5830,2.5233,13.3811,14.3202,13.8507,-1.2430,-0.0471,4.6801,365.7061,46710.6000,-47811.3296
8141.0000,13.6882,17.3972,15037.7000,47391.9000,-32354.2000,3.0219,3101.7392,7775.4723,10877.2115,147.6116,55167.3723,11935.9608,-43231.4115,17.5235,13.7286,59201.7000,0.0000,59201.7000,-3.2533,11584.8440,0.0000,11584.8440,151.1778,0.0000,47616.8560,47616.8560,13.6639,17.9433,15.8036,-0.4543,-30666.9545,17.3972,17.1804,17.2888,16.6149,2.6340,17.8687,17.9258,17.8973,-3.6818,-2.2460,17.3972,17.5114,17.4543,-1.2446,-0.3880,13.7286,13.6728,13.7007,4.3067,-2.6340,13.7286,13.6639,13.6963,4.2566,2.2460,13.6639,13.7928,13.7284,-1.4102,0.3880,5.8866,459.9865,26847.5000,-30666.9545
8142.0000,13.9336,17.9950,14413.2000,54618.2000,-40205.0000,3.3310,2961.0075,9013.0989,11974.1064,162.6047,63631.2989,11452.1925,-52179.1064,17.7898,13.9916,65768.7000,0.0000,65768.7000,-3.6141,12824.1203,0.0000,12824.1203,166.7432,0.0000,52944.5797,52944.5797,13.9460,17.6152,15.7806,-0.4382,-29581.0212,17.9950,17.9007,17.9478,8.0188,2.9174,17.6179,17.6604,17.6392,-3.0488,-2.5038,17.9950,17.6318,17.8134,4.3992,-0.4136,13.9916,13.9527,13.9721,3.3414,-2.9174,13.9916,13.9460,13.9688,3.3549,2.5038,13.9460,13.7990,13.8725,1.8054,0.4136,6.4604,504.8285,25563.7000,-29581.0212
8143.0000,13.9978,19.6643,7561.2000,110327.0000,-102765.8000,5.6073,1551.7255,18233.9002,19785.6256,273.3704,128560.9002,6009.4745,-122551.4256,19.4083,15.5904,38971.7000,0.0000,38971.7000,-2.1416,7443.4597,0.0000,7443.4597,98.3537,0.0000,31528.2403,31528.2403,19.2792,12.9745,16.1269,1.2485,84276.0632,19.6643,19.4083,19.5363,19.2351,2.5830,19.4083,18.2740,18.8411,14.5707,0.4414,19.6643,19.4259,19.5451,20.9641,-3.0243,15.2520,15.0610,15.1565,14.3583,-2.5830,12.9745,13.6100,13.2923,-8.0988,-0.4414,12.9745,13.0898,13.0322,-10.0755,3.0243,11.0770,865.5724,-63794.1000,84276.0632
8144.0000,13.7228,19.7730,4518.2000,147833.2000,-143315.0000,7.2215,931.4145,24274.3473,25205.7618,352.0721,172107.5473,3586.7855,-168520.7618,19.7407,15.9201,25151.5000,0.0000,25151.5000,-1.3821,4784.5093,0.0000,4784.5093,61.7576,0.0000,20366.9907,20366.9907,19.6928,13.1604,16.4266,2.1796,147126.2356,19.7730,19.7407,19.7569,2.7277,2.8679,19.7407,19.5194,19.6300,9.5865,1.4857,19.7730,19.7521,19.7625,2.6894,-4.3536,14.5069,14.5945,14.5507,-7.2445,-2.8679,13.1604,13.1923,13.1764,-1.3330,-1.4857,13.1604,13.1485,13.1545,1.5419,4.3536,14.3128,1118.4232,-118163.5000,147126.2356
8145.0000,13.6941,19.9155,2373.9000,161187.0000,-158813.1000,7.7410,489.6032,26449.2208,26938.8240,376.7158,187636.2208,1884.2968,-185751.9240,13.6295,16.4389,3248.6000,7745.6000,-4497.0000,0.5901,672.9080,1262.4425,1935.3505,28.5816,9008.0425,2575.6920,-6432.3505,19.6741,13.6980,16.6861,2.8449,192032.2086,19.9155,19.8897,19.9026,1.8241,2.3837,19.2050,19.2602,19.2326,-4.7305,2.9737,19.9155,19.9039,19.9097,1.8414,-5.3574,13.6295,13.7770,13.7033,-10.1607,-2.3837,13.6980,13.6295,13.6638,5.9479,-2.9737,13.6980,13.6572,13.6776,6.3789,5.3574,16.6299,1299.4805,-163310.1000,192032.2086
8146.0000,13.7507,20.0423,1473.6000,173399.1000,-171925.5000,8.2713,303.6394,28491.0198,28794.6592,402.4099,201890.1198,1169.9606,-200720.1592,13.7483,18.8152,504.5000,7542.9000,-7038.4000,0.4285,104.3070,1231.4906,1335.7975,20.8904,8774.3906,400.1930,-8374.1975,19.9416,13.7610,16.8513,3.0725,207391.4676,20.0423,20.0214,20.0319,1.6266,2.6143,19.8516,19.7721,19.8119,7.0562,3.0428,20.0423,20.0328,20.0376,1.6094,-5.6571,13.7483,13.7414,13.7449,0.5677,-2.6143,13.7610,13.7483,13.7547,1.1631,-3.0428,13.7610,13.7550,13.7580,1.0362,5.6571,17.3672,1357.0987,-178963.9000,207391.4676
8147.0000,13.9073,20.2549,707.4000,185362.1000,-184654.7000,8.7968,145.3886,30569.4670,30714.8556,428.0976,215931.5670,562.0114,-215369.5556,13.9091,19.5872,0.0000,20457.7000,-20457.7000,1.0870,0.0000,3347.7717,3347.7717,52.9667,23805.4717,0.0000,-23805.4717,20.1549,13.9280,17.0414,3.5168,237382.0656,20.2549,20.2212,20.2380,2.5535,2.5699,20.0327,20.0087,20.0207,2.5867,3.6569,20.2549,20.2407,20.2478,2.6028,-6.2269,13.9091,13.8842,13.8967,1.8977,-2.5699,13.9280,13.9091,13.9185,2.0432,-3.6569,13.9280,13.9169,13.9224,2.0499,6.2269,19.7340,1542.0397,-205112.4000,237382.0656
8148.0000,14.0750,20.4641,93.2000,196386.5000,-196293.3000,9.2859,19.1027,32516.6139,32535.7166,452.3368,228903.1139,74.0973,-228829.0166,14.0779,19.7579,0.0000,29637.7000,-29637.7000,1.5748,0.0000,4861.9662,4861.9662,76.7845,34499.6662,0.0000,-34499.6662,20.3398,14.0949,17.2173,3.8755,261596.0113,20.4641,20.4299,20.4470,2.5875,2.5704,20.1746,20.1597,20.1672,1.8328,4.1451,20.4641,20.4509,20.4575,2.5966,-6.7155,14.0779,14.0504,14.0641,2.0870,-2.5704,14.0949,14.0779,14.0864,2.0913,-4.1451,14.0949,14.0844,14.0897,2.0841,6.7155,21.6948,1695.2612,-225931.0000,261596.0113
8149.0000,14.2215,20.6192,0.0000,207014.7000,-207014.7000,9.7833,0.0000,34396.1788,34396.1788,477.0914,241410.8788,0.0000,-241410.8788,14.2241,19.9059,0.0000,33070.6000,-33070.6000,1.7572,0.0000,5436.8297,5436.8297,85.7378,38507.4297,0.0000,-38507.4297,20.4936,14.2379,17.3658,4.1252,278453.5849,20.6192,20.5940,20.6066,1.9921,2.6754,20.3212,20.3072,20.3142,1.8409,4.4326,20.6192,20.6099,20.6145,1.9607,-7.1079,14.2241,14.2008,14.2124,1.8556,-2.6754,14.2379,14.2241,14.2310,1.8114,-4.4326,14.2379,14.2294,14.2336,1.8033,7.1079,23.0648,1802.3169,-240085.3000,278453.5849
8150.0000,14.3153,20.7149,0.0000,214734.3000,-214734.3000,10.1481,0.0000,35758.7907,35758.7907,495.3615,250493.0907,0.0000,-250493.0907,14.3169,19.9997,0.0000,29990.4000,-29990.4000,1.5935,0.0000,4937.2399,4937.2399,77.7994,34927.6399,0.0000,-34927.6399,20.6061,14.3255,17.4658,4.2138,284432.6672,20.7149,20.6999,20.7074,1.2828,2.8515,20.4489,20.4367,20.4428,1.6174,4.4451,20.7149,20.7093,20.7121,1.2436,-7.2966,14.3169,14.3024,14.3096,1.2387,-2.8515,14.3255,14.3169,14.3212,1.1540,-4.4451,14.3255,14.3203,14.3229,1.1432,7.2966,23.4775,1834.5664,-244724.7000,284432.6672
8151.0000,14.3810,20.7821,0.0000,222580.5000,-222580.5000,10.5190,0.0000,37123.7325,37123.7325,513.7806,259704.2325,0.0000,-259704.2325,14.3819,20.0655,0.0000,25398.1000,-25398.1000,1.3495,0.0000,4185.2844,4185.2844,65.9119,29583.3844,0.0000,-29583.3844,20.6918,14.3881,17.5399,4.2750,288561.4306,20.7821,20.7723,20.7772,0.9078,3.0565,20.5558,20.5455,20.5507,1.3674,4.4060,20.7821,20.7782,20.7801,0.8869,-7.4625,14.3819,14.3724,14.3772,0.8808,-3.0565,14.3881,14.3819,14.3850,0.8361,-4.4060,14.3881,14.3845,14.3863,0.8310,7.4625,23.7381,1854.9251,-247978.6000,288561.4306
8152.0000,14.3967,20.7982,0.0000,224169.5000,-224169.5000,10.5940,0.0000,37402.8837,37402.8837,517.6743,261572.3837,0.0000,-261572.3837,14.3970,20.0809,0.0000,17735.6000,-17735.6000,0.9424,0.0000,2923.2651,2923.2651,46.0391,20658.8651,0.0000,-20658.8651,20.7352,14.3985,17.5669,4.1771,281956.2426,20.7982,20.7954,20.7968,0.3024,3.2172,20.6335,20.6254,20.6295,1.0172,4.1596,20.7982,20.7971,20.7976,0.2772,-7.3768,14.3970,14.3944,14.3957,0.2899,-3.2172,14.3985,14.3970,14.3978,0.2203,-4.1596,14.3985,14.3977,14.3981,0.2090,7.3768,23.0788,1803.4123,-241905.1000,281956.2426
8153.0000,14.4354,20.8378,0.0000,227946.9000,-227946.9000,10.7726,0.0000,38068.4720,38068.4720,526.4526,266015.3720,0.0000,-266015.3720,14.4357,20.1200,0.0000,17007.5000,-17007.5000,0.9037,0.0000,2804.8826,2804.8826,44.1519,19812.3826,0.0000,-19812.3826,20.7776,14.4399,17.6087,4.2284,285418.8666,20.8378,20.8326,20.8352,0.5294,3.2896,20.6791,20.6742,20.6766,0.6349,4.1933,20.8378,20.8355,20.8366,0.5362,-7.4829,14.4357,14.4307,14.4332,0.5184,-3.2896,14.4399,14.4357,14.4378,0.5487,-4.1933,14.4399,14.4375,14.4387,0.5554,7.4829,23.3598,1825.3645,-244954.4000,285418.8666
8154.0000,14.4766,20.8799,0.0000,232199.5000,-232199.5000,10.9735,0.0000,38817.0632,38817.0632,536.4122,271016.5632,0.0000,-271016.5632,14.4770,20.1618,0.0000,16285.7000,-16285.7000,0.8653,0.0000,2687.5106,2687.5106,42.2850,18973.2106,0.0000,-18973.2106,20.8225,14.4812,17.6519,4.2897,289557.1086,20.8799,20.8744,20.8772,0.5723,3.3694,20.7288,20.7237,20.7263,0.6651,4.2347,20.8799,20.8775,20.8787,0.5734,-7.6041,14.4770,14.4717,14.4743,0.5619,-3.3694,14.4812,14.4770,14.4791,0.5644,-4.2347,14.4812,14.4789,14.4800,0.5649,7.6041,23.6881,1851.0205,-248485.2000,289557.1086
8155.0000,14.0835,20.4750,36.8000,136719.7000,-136682.9000,6.4632,7.5417,22641.8531,22649.3948,316.0208,159361.5531,29.2583,-159332.2948,14.0871,19.7672,0.0000,200.6000,-200.6000,0.0107,0.0000,32.9123,32.9123,0.5209,233.5123,0.0000,-233.5123,20.5325,14.0042,17.2683,2.4150,163010.6270,20.4750,20.5455,20.5102,-4.3622,2.1508,20.5417,20.5737,20.5577,-1.9687,2.1615,20.4750,20.5119,20.4934,-4.5831,-4.3123,14.0871,14.1550,14.1211,-4.1966,-2.1508,14.0042,14.0871,14.0457,-5.1649,-2.1615,14.0042,14.0477,14.0260,-5.4140,4.3123,12.9552,1012.3404,-136883.5000,163010.6270
8156.0000,13.9370,20.3175,127.2000,131061.6000,-130934.4000,6.2005,26.1301,21629.5606,21655.6907,302.3893,152691.1606,101.0699,-152590.0907,13.9348,13.9348,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3526,13.9104,17.1315,2.2824,154065.2774,20.3175,20.3523,20.3349,-2.0498,2.0668,20.3523,20.3895,20.3709,-2.1879,2.0668,20.3175,20.3341,20.3258,-1.9570,-4.1336,13.9348,13.9685,13.9516,-1.9792,-2.0668,13.9104,13.9348,13.9226,-1.4189,-2.0668,13.9104,13.9213,13.9159,-1.2625,4.1336,12.3921,968.3362,-130934.4000,154065.2774
8157.0000,13.7334,19.9938,893.2000,79292.1000,-78398.9000,3.7937,184.0986,13023.0941,13207.1927,184.8577,92315.1941,709.1014,-91606.0927,20.0894,16.2511,110.2000,0.0000,110.2000,-0.0061,20.8763,0.0000,20.8763,0.2977,0.0000,89.3237,89.3237,20.0855,13.6598,16.8726,1.3907,93873.0203,19.9938,20.0894,20.0416,-3.4730,1.2666,20.0894,20.1686,20.1290,-2.8533,1.2605,19.9938,20.0440,20.0189,-3.6374,-2.5271,13.7457,13.8032,13.7744,-2.0725,-1.2666,13.6598,13.7336,13.6967,-2.6601,-1.2605,13.6598,13.6984,13.6791,-2.7913,2.5271,7.5789,592.2234,-78288.7000,93873.0203
8158.0000,13.6460,19.8556,1197.4000,76243.8000,-75046.4000,3.6655,247.1523,12496.7219,12743.8742,178.3950,88740.5219,950.2477,-87790.2742,19.9086,16.0862,748.0000,0.0000,748.0000,-0.0411,142.0048,0.0000,142.0048,1.8159,0.0000,605.9952,605.9952,19.9114,13.5928,16.7521,1.3086,88329.5185,19.8556,19.9086,19.8821,-1.8597,1.2355,19.9086,19.9733,19.9410,-2.2034,1.1944,19.8556,19.8810,19.8683,-1.7520,-2.4300,13.7050,13.7244,13.7147,-0.6550,-1.2355,13.5928,13.6230,13.6079,-1.0055,-1.1944,13.5928,13.6061,13.5995,-0.8951,2.4300,7.3143,571.5529,-74298.4000,88329.5185
8159.0000,13.7645,19.8028,1992.6000,62736.2000,-60743.6000,3.0685,410.4882,10311.4605,10721.9487,149.3034,73047.6605,1582.1118,-71465.5487,19.8257,16.0043,9293.0000,0.0000,9293.0000,-0.5107,1765.9842,0.0000,1765.9842,22.6285,0.0000,7527.0158,7527.0158,19.8323,13.3729,16.6026,0.9441,63725.7235,19.8028,19.8257,19.8143,-0.7523,1.1931,19.8257,19.8786,19.8522,-1.0056,0.6824,19.8028,19.8155,19.8091,-0.6477,-1.8754,14.5615,14.3095,14.4355,8.7645,-1.1931,13.3729,13.4817,13.4273,-2.1137,-0.6824,13.3729,13.4177,13.3953,-2.3978,1.8754,6.0783,474.9640,-51450.6000,63725.7235
8160.0000,13.7900,19.6811,2590.4000,56475.8000,-53885.4000,2.8037,533.4153,9288.0815,9821.4968,136.5392,65763.8815,2056.9847,-63706.8968,19.7224,15.9021,9693.5000,0.0000,9693.5000,-0.5327,1844.3773,0.0000,1844.3773,23.6363,0.0000,7849.1227,7849.1227,19.7294,13.2778,16.5036,0.8372,56512.5884,19.6811,19.7224,19.7018,-1.2915,1.1121,19.7224,19.7899,19.7561,-1.0927,0.5795,19.6811,19.7087,19.6949,-1.3124,-1.6916,14.5753,14.5306,14.5530,1.4838,-1.1121,13.2778,13.3557,13.3168,-1.2681,-0.5795,13.2778,13.3031,13.2905,-1.1993,1.6916,5.5508,433.7450,-44191.9000,56512.5884
8161.0000,13.8977,19.6621,3012.3000,51481.4000,-48469.1000,2.5897,619.2014,8488.2500,9107.4514,126.1514,59969.6500,2393.0986,-57576.5514,19.6739,15.8541,13541.3000,0.0000,13541.3000,-0.7441,2578.0024,0.0000,2578.0024,33.0755,0.0000,10963.2976,10963.2976,19.6820,13.1392,16.4106,0.6900,46573.5621,19.6621,19.6739,19.6680,-0.3418,1.1113,19.6739,19.7319,19.7029,-0.5764,0.3671,19.6621,19.6696,19.6659,-0.2848,-1.4784,14.9991,14.8578,14.9284,4.5971,-1.1113,13.1392,13.2661,13.2026,-1.3112,-0.3671,13.1392,13.1760,13.1576,-1.5377,1.4784,5.1058,398.9756,-34927.8000,46573.5621
8162.0000,13.9208,19.5407,3455.3000,47237.6000,-43782.3000,2.4121,709.9949,7792.8001,8502.7950,117.5842,55030.4001,2745.3051,-52285.0950,19.5821,15.7633,13397.7000,0.0000,13397.7000,-0.7362,2553.4990,0.0000,2553.4990,32.7512,0.0000,10844.2010,10844.2010,19.5926,13.0970,16.3448,0.6220,41987.5411,19.5407,19.5821,19.5614,-1.2205,1.0495,19.5821,19.6768,19.6295,-0.8202,0.3132,19.5407,19.5733,19.5570,-1.2480,-1.3627,14.9921,14.9704,14.9813,0.7035,-1.0495,13.0970,13.1797,13.1383,-0.7099,-0.3132,13.0970,13.1125,13.1048,-0.5712,1.3627,4.7541,371.4947,-30384.6000,41987.5411
8163.0000,13.9021,19.3652,3881.0000,43394.0000,-39513.0000,2.2526,797.7118,7155.5477,7953.2595,109.8371,50549.5477,3083.2882,-47466.2595,19.4145,15.5975,16524.8000,0.0000,16524.8000,-0.9081,3155.9377,0.0000,3155.9377,40.4575,0.0000,13368.8623,13368.8623,19.4301,13.2879,16.3590,0.8672,58536.2056,19.3652,19.4145,19.3899,-2.0036,1.4290,19.4145,19.5360,19.4753,-1.7950,0.5209,19.3652,19.4018,19.3835,-2.0273,-1.9500,14.7240,14.7889,14.7564,-2.6471,-1.4290,13.2879,13.2014,13.2447,1.3491,-0.5209,13.2879,13.2522,13.2701,2.0609,1.9500,4.4220,345.5379,-22988.2000,58536.2056
8164.0000,13.9129,19.2139,4287.9000,40101.2000,-35813.3000,2.1182,881.1918,6614.2630,7495.4548,103.2899,46715.4630,3406.7082,-43308.7548,19.2607,15.4454,15238.4000,0.0000,15238.4000,-0.8374,2915.7685,0.0000,2915.7685,37.4128,0.0000,12322.6315,12322.6315,19.2774,13.3834,16.3304,0.7881,53193.3926,19.2139,19.2607,19.2373,-1.7754,1.3382,19.2607,19.3854,19.3230,-1.7712,0.5008,19.2139,19.2479,19.2309,-1.7754,-1.8391,14.6428,14.6728,14.6578,-1.1249,-1.3382,13.3834,13.3008,13.3421,1.2416,-0.5008,13.3834,13.3599,13.3717,1.2919,1.8391,4.1618,325.2088,-20574.9000,53193.3926
8165.0000,13.9977,19.7269,3520.5000,56584.4000,-53063.9000,2.8573,722.4859,9351.7575,10074.2434,139.2772,65936.1575,2798.0141,-63138.1434,19.5907,15.7718,18645.0000,0.0000,18645.0000,-1.0246,3553.2215,0.0000,3553.2215,45.8948,0.0000,15091.7785,15091.7785,19.5726,13.0086,16.2906,0.6874,46398.2697,19.7269,19.5907,19.6588,5.1528,1.2939,19.5907,19.3557,19.4732,1.8786,0.2694,19.7269,19.6099,19.6684,5.3455,-1.5633,15.2567,15.0903,15.1735,6.2896,-1.2939,13.0086,13.2974,13.1530,-2.2160,-0.2694,13.0086,13.0934,13.0510,-3.8039,1.5633,5.6242,439.4828,-34418.9000,46398.2697
8166.0000,13.8660,19.7228,3109.5000,63011.2000,-59901.7000,3.1396,639.5127,10381.5033,11021.0160,153.0888,73392.7033,2469.9873,-70922.7160,19.7053,15.8851,17095.3000,0.0000,17095.3000,-0.9394,3253.3862,0.0000,3253.3862,41.8483,0.0000,13841.9138,13841.9138,19.6803,12.9307,16.3055,0.8486,57277.4057,19.7228,19.7053,19.7140,0.7324,1.3597,19.7053,19.5503,19.6278,1.9312,0.4202,19.7228,19.7110,19.7169,0.6510,-1.7799,15.0170,15.0580,15.0375,-1.5751,-1.3597,12.9307,13.0765,13.0036,-1.7366,-0.4202,12.9307,12.9554,12.9431,-1.2360,1.7799,6.1917,483.8243,-42806.4000,57277.4057
8167.0000,13.5458,19.8394,962.0000,121124.8000,-120162.8000,5.7743,198.8917,19806.3554,20005.2471,281.2283,140931.1554,763.1083,-140168.0471,19.8163,15.9949,8643.6000,0.0000,8643.6000,-0.4750,1642.7624,0.0000,1642.7624,21.1186,0.0000,7000.8376,7000.8376,19.8099,13.2877,16.5488,1.9750,133310.0216,19.8394,19.8163,19.8278,1.4393,2.0831,19.8163,19.7726,19.7944,2.0773,1.6081,19.8394,19.8261,19.8327,1.4642,-3.6912,13.8544,14.0688,13.9616,-12.9179,-2.0831,13.2877,13.2222,13.2549,3.0988,-1.6081,13.2877,13.2507,13.2692,4.0014,3.6912,11.4901,897.8500,-111519.2000,133310.0216
8168.0000,13.6491,20.0319,37.1000,162492.5000,-162455.4000,7.6812,7.6573,26635.2649,26642.9223,373.2843,189127.7649,29.4427,-189098.3223,20.0021,16.1788,6041.6000,0.0000,6041.6000,-0.3320,1145.7002,0.0000,1145.7002,14.7340,0.0000,4895.8998,4895.8998,20.0006,13.5606,16.7806,2.7044,182546.2337,20.0319,20.0021,20.0170,2.3492,2.6711,20.0021,19.9679,19.9850,2.3658,2.3391,20.0319,20.0159,20.0239,2.3728,-5.0101,13.8420,13.8590,13.8505,-1.2740,-2.6711,13.5606,13.5104,13.5355,3.4521,-2.3391,13.5606,13.5372,13.5489,3.4419,5.0101,15.2941,1195.1043,-156413.8000,182546.2337
8169.0000,13.7927,20.1811,0.0000,175802.6000,-175802.6000,8.3083,0.0000,28914.5734,28914.5734,404.0291,204717.1734,0.0000,-204717.1734,13.7780,19.4357,0.0000,8599.2000,-8599.2000,0.4569,0.0000,1404.5455,1404.5455,22.9594,10003.7455,0.0000,-10003.7455,20.1247,13.8135,16.9691,3.1610,213365.0845,20.1811,20.1567,20.1689,1.8992,2.6171,20.0495,20.0411,20.0453,0.7937,3.0740,20.1811,20.1699,20.1755,1.8961,-5.6911,13.7780,13.7884,13.7832,-0.7462,-2.6171,13.8135,13.7780,13.7958,3.2071,-3.0740,13.8135,13.7947,13.8041,3.1458,5.6911,17.5081,1368.1051,-184401.8000,213365.0845
8170.0000,13.9160,20.3071,0.0000,185341.2000,-185341.2000,8.7591,0.0000,30572.3140,30572.3140,426.3506,215913.5140,0.0000,-215913.5140,13.9165,19.5946,0.0000,9152.2000,-9152.2000,0.4863,0.0000,1497.8594,1497.8594,23.6986,10650.0594,0.0000,-10650.0594,20.2520,13.9333,17.0927,3.3381,225319.8789,20.3071,20.2874,20.2972,1.6147,2.7576,20.1836,20.1667,20.1751,1.6325,3.2439,20.3071,20.2981,20.3026,1.5995,-6.0015,13.9165,13.8975,13.9070,1.5600,-2.7576,13.9333,13.9165,13.9249,1.6244,-3.2439,13.9333,13.9245,13.9289,1.5721,6.0015,18.4604,1442.5233,-194493.4000,225319.8789
8171.0000,14.0196,20.4129,0.0000,195821.7000,-195821.7000,9.2544,0.0000,32380.4998,32380.4998,450.8238,228202.1998,0.0000,-228202.1998,14.0204,19.6997,0.0000,8480.4000,-8480.4000,0.4506,0.0000,1390.0121,1390.0121,21.9715,9870.4121,0.0000,-9870.4121,20.3651,14.0332,17.1991,3.5114,237018.2982,20.4129,20.3973,20.4051,1.3681,2.9346,20.3045,20.2893,20.2969,1.5356,3.3852,20.4129,20.4058,20.4093,1.3542,-6.3198,14.0204,14.0051,14.0128,1.3422,-2.9346,14.0332,14.0204,14.0268,1.2954,-3.3852,14.0332,14.0264,14.0298,1.2832,6.3198,19.3858,1514.8310,-204302.1000,237018.2982
8172.0000,14.1387,20.5345,0.0000,207007.7000,-207007.7000,9.7830,0.0000,34327.1509,34327.1509,476.9013,241334.8509,0.0000,-241334.8509,14.1395,19.8202,0.0000,11670.8000,-11670.8000,0.6201,0.0000,1916.2909,1916.2909,30.2502,13587.0909,0.0000,-13587.0909,20.4781,14.1533,17.3157,3.7597,253782.8065,20.5345,20.5177,20.5261,1.5262,3.0543,20.4000,20.3888,20.3944,1.2429,3.6744,20.5345,20.5269,20.5307,1.5305,-6.7287,14.1395,14.1231,14.1313,1.4964,-3.0543,14.1533,14.1395,14.1464,1.5094,-3.6744,14.1533,14.1457,14.1495,1.5109,6.7287,20.7874,1624.3559,-218678.5000,253782.8065
8173.0000,14.2566,20.6550,0.0000,219440.8000,-219440.8000,10.3706,0.0000,36491.3869,36491.3869,505.9414,255932.1869,0.0000,-255932.1869,14.2575,19.9397,0.0000,13481.1000,-13481.1000,0.7163,0.0000,2217.4005,2217.4005,34.9596,15698.5005,0.0000,-15698.5005,20.5953,14.2702,17.4328,4.0071,270477.7069,20.6550,20.6391,20.6471,1.5260,3.2181,20.5118,20.4998,20.5058,1.4105,3.9344,20.6550,20.6479,20.6515,1.5237,-7.1525,14.2575,14.2420,14.2498,1.4958,-3.2181,14.2702,14.2575,14.2639,1.4839,-3.9344,14.2702,14.2632,14.2667,1.4806,7.1525,22.1622,1731.7855,-232921.9000,270477.7069
8174.0000,14.3655,20.7663,0.0000,228425.6000,-228425.6000,10.7952,0.0000,38084.5443,38084.5443,527.0679,266510.1443,0.0000,-266510.1443,14.3665,20.0499,0.0000,16617.5000,-16617.5000,0.8829,0.0000,2737.7215,2737.7215,43.1142,19355.2215,0.0000,-19355.2215,20.7006,14.3774,17.5390,4.2195,284814.7715,20.7663,20.7520,20.7591,1.4182,3.3041,20.6039,20.5944,20.5992,1.1928,4.1870,20.7663,20.7600,20.7632,1.4139,-7.4911,14.3665,14.3524,14.3594,1.3898,-3.3041,14.3774,14.3665,14.3719,1.3704,-4.1870,14.3774,14.3713,14.3744,1.3653,7.4911,23.3530,1824.8373,-245043.1000,284814.7715
8175.0000,14.4480,20.8506,0.0000,236688.3000,-236688.3000,11.1857,0.0000,39540.2768,39540.2768,546.5279,276228.5768,0.0000,-276228.5768,14.4487,20.1332,0.0000,16062.5000,-16062.5000,0.8535,0.0000,2649.5513,2649.5513,41.6933,18712.0513,0.0000,-18712.0513,20.7903,14.4568,17.6235,4.3570,294099.4031,20.8506,20.8400,20.8453,1.1058,3.4441,20.6996,20.6901,20.6949,1.2210,4.2975,20.8506,20.8459,20.8483,1.0933,-7.7416,14.4487,14.4383,14.4435,1.0809,-3.4441,14.4568,14.4487,14.4527,1.0412,-4.2975,14.4568,14.4523,14.4545,1.0336,7.7416,24.0834,1881.9087,-252750.8000,294099.4031
8176.0000,14.5264,20.9307,0.0000,244050.7000,-244050.7000,11.5336,0.0000,40847.0110,40847.0110,563.8373,284897.7110,0.0000,-284897.7110,14.5270,20.2123,0.0000,17008.8000,-17008.8000,0.9037,0.0000,2808.9557,2808.9557,44.1649,19817.7557,0.0000,-19817.7557,20.8703,14.5344,17.7024,4.5028,303935.9082,20.9307,20.9210,20.9258,1.0380,3.5433,20.7770,20.7695,20.7732,1.0115,4.4470,20.9307,20.9264,20.9285,1.0346,-7.9903,14.5270,14.5175,14.5222,1.0157,-3.5433,14.5344,14.5270,14.5307,1.0069,-4.4470,14.5344,14.5303,14.5324,1.0052,7.9903,24.8866,1944.6760,-261059.5000,303935.9082
8177.0000,14.5897,20.9954,0.0000,246404.4000,-246404.4000,11.6448,0.0000,41303.8464,41303.8464,569.5724,287708.2464,0.0000,-287708.2464,14.5902,20.2764,0.0000,19066.9000,-19066.9000,1.0131,0.0000,3151.8628,3151.8628,49.5254,22218.7628,0.0000,-22218.7628,20.9316,14.5961,17.7638,4.5824,309308.8083,20.9954,20.9875,20.9914,0.8577,3.5439,20.8294,20.8243,20.8268,0.7132,4.5570,20.9954,20.9919,20.9937,0.8521,-8.1009,14.5902,14.5825,14.5863,0.8399,-3.5439,14.5961,14.5902,14.5932,0.8199,-4.5570,14.5961,14.5928,14.5945,0.8155,8.1009,25.3344,1979.6659,-265471.3000,309308.8083
8178.0000,14.6315,21.0382,0.0000,248224.5000,-248224.5000,11.7309,0.0000,41650.9472,41650.9472,574.0222,289875.4472,0.0000,-289875.4472,14.6319,20.3186,0.0000,18393.1000,-18393.1000,0.9773,0.0000,3042.4066,3042.4066,47.7881,21435.5066,0.0000,-21435.5066,20.9781,14.6358,17.8070,4.6055,310870.9183,21.0382,21.0328,21.0355,0.5981,3.5845,20.8798,20.8750,20.8774,0.6766,4.5618,21.0382,21.0359,21.0370,0.5894,-8.1463,14.6319,14.6267,14.6293,0.5846,-3.5845,14.6358,14.6319,14.6339,0.5573,-4.5618,14.6358,14.6337,14.6347,0.5521,8.1463,25.4402,1987.9298,-266617.6000,310870.9183
8179.0000,14.2018,20.5989,0.0000,144851.2000,-144851.2000,6.8455,0.0000,24056.1597,24056.1597,335.0639,168907.3597,0.0000,-168907.3597,14.2053,19.8868,0.0000,207.4000,-207.4000,0.0110,0.0000,34.0872,34.0872,0.5390,241.4872,0.0000,-241.4872,20.6587,14.1201,17.3894,2.5617,172917.5468,20.5989,20.6716,20.6352,-4.7645,2.2782,20.6678,20.7023,20.6851,-2.2551,2.2892,20.5989,20.6369,20.6179,-4.9922,-4.5674,14.2053,14.2759,14.2406,-4.6243,-2.2782,14.1201,14.2053,14.1627,-5.6193,-2.2892,14.1201,14.1648,14.1425,-5.8746,4.5674,13.7283,1072.7455,-145058.6000,172917.5468
8180.0000,14.0613,20.4554,0.0000,144247.4000,-144247.4000,6.8170,0.0000,23875.9109,23875.9109,332.7147,168123.3109,0.0000,-168123.3109,14.0589,14.0589,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.4858,14.0385,17.2621,2.5114,169520.5824,20.4554,20.4852,20.4703,-1.9237,2.2723,20.4852,20.5184,20.5018,-2.1454,2.2723,20.4554,20.4695,20.4625,-1.8093,-4.5447,14.0589,14.0891,14.0740,-1.9447,-2.2723,14.0385,14.0589,14.0487,-1.3101,-2.2723,14.0385,14.0474,14.0429,-1.1351,4.5447,13.6296,1065.0336,-144247.4000,169520.5824
