Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8181.0000,13.8036,20.1772,114.9000,86983.1000,-86868.2000,4.1167,23.6549,14309.9378,14333.5927,200.7386,101293.0378,91.2451,-101201.7927,13.8074,13.8074,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.2509,13.7220,16.9864,1.5358,103667.3734,20.1772,20.2538,20.2155,-3.0092,1.3722,20.2538,20.3185,20.2862,-2.5363,1.3722,20.1772,20.2171,20.1971,-3.1355,-2.7445,13.8074,13.8770,13.8422,-2.7310,-1.3722,13.7220,13.8074,13.7647,-3.3611,-1.3722,13.7220,13.7669,13.7444,-3.5358,2.7445,8.2270,642.8680,-86868.2000,103667.3734
8182.0000,13.6707,20.0205,257.3000,81211.7000,-80954.4000,3.8514,53.0871,13318.7042,13371.7913,187.4890,94530.4042,204.2129,-94326.1913,20.0743,16.2356,40.7000,0.0000,40.7000,-0.0022,7.7116,0.0000,7.7116,0.1102,0.0000,32.9884,32.9884,20.0754,13.6299,16.8526,1.4176,95690.7629,20.0205,20.0743,20.0474,-1.9623,1.2845,20.0743,20.1328,20.1036,-2.1375,1.2823,20.0205,20.0467,20.0336,-1.9073,-2.5668,13.6714,13.7184,13.6949,-1.7116,-1.2845,13.6299,13.6669,13.6484,-1.3372,-1.2823,13.6299,13.6468,13.6383,-1.2145,2.5668,7.6904,600.9359,-80913.7000,95690.7629
8183.0000,13.6989,19.9780,628.8000,66004.5000,-65375.7000,3.1520,129.6762,10831.9103,10961.5865,153.3296,76836.4103,499.1238,-76337.2865,19.9983,16.1750,6682.1000,0.0000,6682.1000,-0.3672,1267.2195,0.0000,1267.2195,16.2262,0.0000,5414.8805,5414.8805,20.0033,13.3900,16.6967,1.0524,71034.3098,19.9780,19.9983,19.9881,-0.6494,1.1731,19.9983,20.0406,20.0194,-0.9490,0.8059,19.9780,19.9882,19.9831,-0.5438,-1.9789,14.3340,14.1409,14.2375,6.6135,-1.1731,13.3900,13.4952,13.4426,-2.4178,-0.8059,13.3900,13.4368,13.4134,-2.6479,1.9789,6.2566,488.8995,-58693.6000,71034.3098
8184.0000,13.6558,19.8848,827.3000,59258.5000,-58431.2000,2.8435,170.7333,9714.9921,9885.7254,138.3581,68973.4921,656.5667,-68316.9254,19.9178,16.0954,6505.6000,0.0000,6505.6000,-0.3575,1234.9260,0.0000,1234.9260,15.8176,0.0000,5270.6740,5270.6740,19.9215,13.2645,16.5930,0.9457,63831.7220,19.8848,19.9178,19.9013,-0.9813,1.0670,19.9178,19.9629,19.9404,-0.8877,0.7095,19.8848,19.9050,19.8949,-0.9980,-1.7765,14.2660,14.2560,14.2610,0.3506,-1.0670,13.2645,13.3443,13.3044,-1.6013,-0.7095,13.2645,13.2953,13.2799,-1.5451,1.7765,5.6429,440.9438,-51925.6000,63831.7220
8185.0000,13.6711,19.8367,1069.7000,54118.3000,-53048.6000,2.6132,220.7029,8875.4857,9096.1886,127.1314,62993.7857,848.9971,-62144.7886,19.8577,16.0359,8689.1000,0.0000,8689.1000,-0.4775,1650.5911,0.0000,1650.5911,21.1548,0.0000,7038.5089,7038.5089,19.8632,13.1394,16.5013,0.8206,55388.1795,19.8367,19.8577,19.8472,-0.5865,1.0302,19.8577,19.9018,19.8798,-0.6655,0.5528,19.8367,19.8498,19.8433,-0.5570,-1.5830,14.5296,14.4387,14.4842,2.7592,-1.0302,13.1394,13.2285,13.1839,-1.3879,-0.5528,13.1394,13.1715,13.1554,-1.4358,1.5830,5.1720,404.1475,-44359.5000,55388.1795
8186.0000,13.7140,19.7526,1564.4000,49441.3000,-47876.9000,2.4179,322.5431,8116.6355,8439.1786,117.6648,57557.9355,1241.8569,-56316.0786,19.7848,15.9638,9919.5000,0.0000,9919.5000,-0.5451,1885.9639,0.0000,1885.9639,24.1745,0.0000,8033.5361,8033.5361,19.7914,13.0635,16.4275,0.7200,48599.3051,19.7526,19.7848,19.7687,-0.8812,0.9877,19.7848,19.8442,19.8145,-0.7213,0.4426,19.7526,19.7751,19.7639,-0.8916,-1.4303,14.6981,14.6230,14.6605,2.1942,-0.9877,13.0635,13.1392,13.1013,-0.9304,-0.4426,13.0635,13.0863,13.0749,-0.9056,1.4303,4.7771,373.2884,-37957.4000,48599.3051
8187.0000,13.7939,19.6801,2096.9000,45232.4000,-43135.5000,2.2467,431.7661,7439.6640,7871.4301,109.3845,52672.0640,1665.1339,-51006.9301,19.7025,15.8824,14769.1000,0.0000,14769.1000,-0.8116,2810.7819,0.0000,2810.7819,36.0370,0.0000,11958.3181,11958.3181,19.7104,13.1627,16.4365,0.9572,64613.1494,19.6801,19.7025,19.6913,-0.8683,1.3939,19.7025,19.7604,19.7315,-0.9361,0.5823,19.6801,19.6956,19.6878,-0.8515,-1.9762,14.7323,14.7131,14.7227,0.8167,-1.3939,13.1627,13.1293,13.1460,0.6051,-0.5823,13.1627,13.1456,13.1541,1.0220,1.9762,4.4127,344.8169,-28366.4000,64613.1494
8188.0000,13.8598,19.5897,2583.1000,41746.8000,-39163.7000,2.1073,531.3052,6877.0428,7408.3480,102.6596,48623.8428,2051.7948,-46572.0480,19.6165,15.7973,15433.2000,0.0000,15433.2000,-0.8481,2940.2232,0.0000,2940.2232,37.7091,0.0000,12492.9768,12492.9768,19.6251,13.1740,16.3995,0.8526,57548.1686,19.5897,19.6165,19.6031,-0.9980,1.3363,19.6165,19.6839,19.6502,-0.9141,0.4882,19.5897,19.6094,19.5995,-0.9993,-1.8246,14.8323,14.8022,14.8173,1.2070,-1.3363,13.1740,13.1560,13.1650,0.2956,-0.4882,13.1740,13.1695,13.1717,0.2787,1.8246,4.1333,322.9851,-23730.5000,57548.1686
8189.0000,14.0459,20.0627,1996.1000,58146.5000,-56150.4000,2.8518,409.3229,9620.9374,10030.2604,138.9304,67767.4374,1586.7771,-66180.6604,19.9369,16.1142,20081.1000,0.0000,20081.1000,-1.1035,3811.0304,0.0000,3811.0304,49.1362,0.0000,16270.0696,16270.0696,19.9149,12.7805,16.3477,0.7127,48107.8022,20.0627,19.9369,19.9998,4.8535,1.3184,19.9369,19.6530,19.7949,1.8126,0.2149,20.0627,19.9516,20.0072,4.9852,-1.5334,15.6321,15.4095,15.5208,8.5568,-1.3184,12.7805,13.1566,12.9686,-2.3043,-0.2149,12.7805,12.8735,12.8270,-4.0939,1.5334,5.5991,437.5197,-36069.3000,48107.8022
8190.0000,13.9595,20.0139,1971.9000,64386.8000,-62414.9000,3.1454,404.9300,10631.6506,11036.5806,153.3931,75018.4506,1566.9700,-73451.4806,20.0098,16.1863,19754.8000,0.0000,19754.8000,-1.0856,3745.8671,0.0000,3745.8671,48.0804,0.0000,16008.9329,16008.9329,19.9850,12.7223,16.3536,0.8548,57701.5432,20.0139,20.0098,20.0118,0.2113,1.4103,20.0098,19.8405,19.9251,1.6370,0.3248,20.0139,20.0120,20.0130,0.1364,-1.7351,15.4326,15.4547,15.4436,-0.8653,-1.4103,12.7223,12.9129,12.8176,-1.7557,-0.3248,12.7223,12.7442,12.7333,-1.0652,1.7351,6.1852,483.3182,-42660.1000,57701.5432
8191.0000,13.5806,19.9273,404.2000,123581.8000,-123177.6000,5.8614,83.5198,20224.5764,20308.0962,285.6269,143806.3764,320.6802,-143485.6962,19.9419,16.1191,10731.5000,0.0000,10731.5000,-0.5897,2036.5259,0.0000,2036.5259,26.0874,0.0000,8694.9741,8694.9741,19.9366,13.2613,16.5989,2.0108,135727.5382,19.9273,19.9419,19.9346,-0.8661,2.1504,19.9419,19.9374,19.9396,0.2416,1.5606,19.9273,19.9362,19.9318,-0.9139,-3.7110,13.9690,14.2286,14.0988,-16.1631,-2.1504,13.2613,13.1565,13.2089,4.7880,-1.5606,13.2613,13.2050,13.2332,6.0989,3.7110,11.6542,910.6785,-112446.1000,135727.5382
8192.0000,13.6982,20.0847,0.0000,167986.0000,-167986.0000,7.9389,0.0000,27567.5477,27567.5477,385.8926,195553.5477,0.0000,-195553.5477,20.0633,16.2393,5663.0000,0.0000,5663.0000,-0.3112,1073.1284,0.0000,1073.1284,13.7818,0.0000,4589.8716,4589.8716,20.0634,13.6243,16.8438,2.8065,189438.6816,20.0847,20.0633,20.0740,1.7481,2.7500,20.0633,20.0435,20.0534,1.4389,2.4388,20.0847,20.0727,20.0787,1.8393,-5.1888,13.8620,13.8950,13.8785,-2.5921,-2.7500,13.6243,13.5587,13.5915,4.6833,-2.4388,13.6243,13.5940,13.6091,4.6032,5.1888,15.8113,1235.5159,-162323.0000,189438.6816
8193.0000,13.8636,20.2535,0.0000,183246.1000,-183246.1000,8.6600,0.0000,30189.2552,30189.2552,421.2708,213435.3552,0.0000,-213435.3552,13.8506,19.5091,0.0000,8993.6000,-8993.6000,0.4779,0.0000,1470.4995,1470.4995,24.0210,10464.0995,0.0000,-10464.0995,20.1961,13.8868,17.0415,3.2944,222372.3383,20.2535,20.2278,20.2406,2.0775,2.7274,20.1206,20.1122,20.1164,0.8266,3.2053,20.2535,20.2415,20.2475,2.1035,-5.9327,13.8506,13.8542,13.8524,-0.2488,-2.7274,13.8868,13.8506,13.8687,3.4117,-3.2053,13.8868,13.8679,13.8773,3.3031,5.9327,18.2556,1426.5158,-192239.7000,222372.3383
8194.0000,14.0076,20.4006,0.0000,198460.2000,-198460.2000,9.3790,0.0000,32807.4451,32807.4451,456.7410,231267.6451,0.0000,-231267.6451,14.0082,19.6874,0.0000,8907.3000,-8907.3000,0.4733,0.0000,1459.7254,1459.7254,23.0713,10367.0254,0.0000,-10367.0254,20.3469,14.0264,17.1867,3.5582,240179.9727,20.4006,20.3794,20.3900,1.8693,2.9686,20.2843,20.2649,20.2746,1.9753,3.4419,20.4006,20.3909,20.3958,1.8556,-6.4105,14.0082,13.9876,13.9979,1.8220,-2.9686,14.0264,14.0082,14.0173,1.8600,-3.4419,14.0264,14.0169,14.0217,1.8083,6.4105,19.6768,1537.5742,-207367.5000,240179.9727
8195.0000,14.1886,20.5855,0.0000,216251.7000,-216251.7000,10.2199,0.0000,35902.6936,35902.6936,498.1581,252154.3936,0.0000,-252154.3936,14.1901,19.8715,0.0000,16826.4000,-16826.4000,0.8940,0.0000,2764.8810,2764.8810,43.6111,19591.2810,0.0000,-19591.2810,20.5094,14.2093,17.3593,4.0009,270061.0511,20.5855,20.5607,20.5731,2.2753,3.1086,20.4068,20.3935,20.4001,1.5812,4.0027,20.5855,20.5746,20.5800,2.2898,-7.1113,14.1901,14.1658,14.1780,2.2392,-3.1086,14.2093,14.1901,14.1997,2.2672,-4.0027,14.2093,14.1985,14.2039,2.2653,7.1113,22.2070,1735.2871,-233078.1000,270061.0511
8196.0000,14.3776,20.7786,0.0000,227870.8000,-227870.8000,10.7690,0.0000,38002.9835,38002.9835,525.5509,265873.7835,0.0000,-265873.7835,14.3800,20.0636,0.0000,29058.2000,-29058.2000,1.5440,0.0000,4788.2867,4788.2867,75.3704,33846.4867,0.0000,-33846.4867,20.6718,14.3972,17.5345,4.4146,297985.9996,20.7786,20.7523,20.7654,2.3875,3.0750,20.5221,20.5114,20.5167,1.4735,4.6190,20.7786,20.7680,20.7733,2.3987,-7.6940,14.3800,14.3541,14.3671,2.3485,-3.0750,14.3972,14.3800,14.3886,2.3456,-4.6190,14.3972,14.3869,14.3920,2.3367,7.6940,24.6172,1923.6243,-256929.0000,297985.9996
8197.0000,14.5165,20.9206,0.0000,240514.1000,-240514.1000,11.3665,0.0000,40245.5792,40245.5792,555.4062,280759.6792,0.0000,-280759.6792,14.5184,20.2037,0.0000,29876.2000,-29876.2000,1.5874,0.0000,4933.3311,4933.3311,77.5538,34809.5311,0.0000,-34809.5311,20.8185,14.5302,17.6743,4.6546,314182.8920,20.9206,20.9018,20.9112,1.8253,3.2597,20.6731,20.6601,20.6666,1.8749,4.8471,20.9206,20.9132,20.9169,1.7990,-8.1068,14.5184,14.5000,14.5092,1.7812,-3.2597,14.5302,14.5184,14.5243,1.7038,-4.8471,14.5302,14.5232,14.5267,1.6911,8.1068,25.9142,2024.9729,-270390.3000,314182.8920
8198.0000,14.7055,21.1138,0.0000,256867.8000,-256867.8000,12.1393,0.0000,43178.3258,43178.3258,593.7200,300046.1258,0.0000,-300046.1258,14.7081,20.3957,0.0000,41653.7000,-41653.7000,2.2132,0.0000,6897.9536,6897.9536,108.1896,48551.6536,0.0000,-48551.6536,20.9878,14.7226,17.8552,5.1382,346825.7135,21.1138,21.0896,21.1017,2.3655,3.3087,20.8115,20.8008,20.8061,1.7501,5.5219,21.1138,21.1047,21.1092,2.3876,-8.8306,14.7081,14.6843,14.6962,2.3230,-3.3087,14.7226,14.7081,14.7153,2.3719,-5.5219,14.7226,14.7135,14.7181,2.3757,8.8306,28.7246,2244.5842,-298521.5000,346825.7135
8199.0000,14.8050,21.2155,0.0000,264139.7000,-264139.7000,12.4830,0.0000,44507.6546,44507.6546,611.3001,308647.3546,0.0000,-308647.3546,14.8065,20.4953,0.0000,38713.4000,-38713.4000,2.0570,0.0000,6420.7143,6420.7143,100.6342,45134.1143,0.0000,-45134.1143,21.1037,14.8137,17.9587,5.2259,352748.0781,21.2155,21.2024,21.2090,1.3607,3.4753,20.9395,20.9297,20.9346,1.6165,5.5323,21.2155,21.2106,21.2131,1.3193,-9.0077,14.8065,14.7938,14.8001,1.3206,-3.4753,14.8137,14.8065,14.8101,1.2099,-5.5323,14.8137,14.8093,14.8115,1.1944,9.0077,29.1173,2275.2701,-302853.1000,352748.0781
8200.0000,14.8520,21.2636,0.0000,266534.1000,-266534.1000,12.5962,0.0000,44962.3173,44962.3173,617.2533,311496.4173,0.0000,-311496.4173,14.8527,20.5421,0.0000,33486.8000,-33486.8000,1.7793,0.0000,5557.8251,5557.8251,87.0848,39044.6251,0.0000,-39044.6251,21.1688,14.8563,18.0125,5.1853,350005.2413,21.2636,21.2574,21.2605,0.6881,3.6056,21.0211,21.0145,21.0178,1.0698,5.3849,21.2636,21.2612,21.2624,0.6616,-8.9905,14.8527,14.8467,14.8497,0.6646,-3.6056,14.8563,14.8527,14.8545,0.6017,-5.3849,14.8563,14.8542,14.8552,0.5933,8.9905,28.7973,2250.2578,-300020.9000,350005.2413
8201.0000,14.8689,21.2809,0.0000,262776.8000,-262776.8000,12.4186,0.0000,44346.6641,44346.6641,608.7443,307123.4641,0.0000,-307123.4641,14.8692,20.5588,0.0000,30662.4000,-30662.4000,1.6292,0.0000,5090.3549,5090.3549,79.7557,35752.7549,0.0000,-35752.7549,21.1948,14.8706,18.0327,5.0765,342662.7796,21.2809,21.2784,21.2797,0.2973,3.5965,21.0541,21.0511,21.0526,0.4867,5.2257,21.2809,21.2799,21.2804,0.2835,-8.8221,14.8692,14.8668,14.8680,0.2873,-3.5965,14.8706,14.8692,14.8699,0.2523,-5.2257,14.8706,14.8698,14.8702,0.2470,8.8221,28.1453,2199.3149,-293439.2000,342662.7796
8202.0000,14.8986,21.3112,0.0000,272921.4000,-272921.4000,12.8980,0.0000,46091.8315,46091.8315,632.3170,319013.2315,0.0000,-319013.2315,14.8988,20.5888,0.0000,23680.8000,-23680.8000,1.2582,0.0000,3933.1188,3933.1188,61.6004,27613.9188,0.0000,-27613.9188,21.2428,14.9014,18.0721,5.1296,346245.3557,21.3112,21.3078,21.3095,0.4263,3.8799,21.1317,21.1254,21.1286,0.9828,5.1382,21.3112,21.3097,21.3105,0.4288,-9.0181,14.8988,14.8955,14.8971,0.4176,-3.8799,14.9014,14.8988,14.9001,0.4310,-5.1382,14.9014,14.8999,14.9007,0.4341,9.0181,28.3647,2216.4584,-296602.2000,346245.3557
8203.0000,14.4406,20.8429,0.0000,168413.8000,-168413.8000,7.9591,0.0000,28129.5456,28129.5456,390.2668,196543.3456,0.0000,-196543.3456,14.4429,20.1272,0.0000,1052.4000,-1052.4000,0.0559,0.0000,173.5809,173.5809,2.7379,1225.9809,0.0000,-1225.9809,20.8946,14.3667,17.6307,2.9897,201804.4671,20.8429,20.9108,20.8769,-5.1547,2.6344,20.8945,20.9278,20.9112,-2.5569,2.6903,20.8429,20.8779,20.8604,-5.3654,-5.3247,14.4429,14.5091,14.4760,-5.0160,-2.6344,14.3667,14.4429,14.4048,-5.9111,-2.6903,14.3667,14.4067,14.3867,-6.1366,5.3247,16.0620,1255.1110,-169466.2000,201804.4671
8204.0000,14.2955,20.6948,0.0000,169324.2000,-169324.2000,8.0021,0.0000,28183.5339,28183.5339,391.1751,197507.7339,0.0000,-197507.7339,14.2936,19.9762,0.0000,249.3000,-249.3000,0.0132,0.0000,41.0274,41.0274,0.6473,290.3274,0.0000,-290.3274,20.7196,14.2752,17.4974,2.9516,199230.4116,20.6948,20.7208,20.7078,-1.9738,2.6630,20.7172,20.7448,20.7310,-2.1082,2.6762,20.6948,20.7070,20.7009,-1.8582,-5.3392,14.2936,14.3197,14.3067,-1.9769,-2.6630,14.2752,14.2936,14.2844,-1.3862,-2.6762,14.2752,14.2834,14.2793,-1.2289,5.3392,16.0382,1253.2469,-169573.5000,199230.4116
8205.0000,14.0140,20.4071,0.0000,109420.6000,-109420.6000,5.1711,0.0000,18091.0541,18091.0541,252.5415,127511.6541,0.0000,-127511.6541,14.0167,14.0167,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.4692,13.9438,17.2065,1.9281,130149.0628,20.4071,20.4714,20.4393,-3.1742,1.7237,20.4714,20.5269,20.4991,-2.7318,1.7237,20.4071,20.4403,20.4237,-3.2785,-3.4474,14.0167,14.0786,14.0477,-3.0596,-1.7237,13.9438,14.0167,13.9802,-3.6049,-1.7237,13.9438,13.9817,13.9627,-3.7544,3.4474,10.3421,808.1449,-109420.6000,130149.0628
8206.0000,13.8612,20.2511,0.0000,102008.9000,-102008.9000,4.8208,0.0000,16804.7323,16804.7323,234.9979,118813.6323,0.0000,-118813.6323,13.8595,13.8595,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.2946,13.8242,17.0594,1.7824,120311.9643,20.2511,20.2937,20.2724,-1.9474,1.6069,20.2937,20.3403,20.3170,-2.1314,1.6069,20.2511,20.2718,20.2615,-1.8920,-3.2139,13.8595,13.9021,13.8808,-1.9475,-1.6069,13.8242,13.8595,13.8418,-1.6038,-1.6069,13.8242,13.8408,13.8325,-1.5057,3.2139,9.6326,752.7045,-102008.9000,120311.9643
8207.0000,13.7025,20.0890,0.0000,78340.1000,-78340.1000,3.7023,0.0000,12857.3941,12857.3941,180.2910,91197.4941,0.0000,-91197.4941,13.7029,19.3786,0.0000,936.6000,-936.6000,0.0498,0.0000,152.8146,152.8146,2.4260,1089.4146,0.0000,-1089.4146,20.1335,13.6492,16.8914,1.3902,93838.4102,20.0890,20.1419,20.1155,-1.8276,1.2175,20.1119,20.1692,20.1406,-2.0633,1.2673,20.0890,20.1153,20.1022,-1.8558,-2.4848,13.7029,13.7542,13.7286,-1.7706,-1.2175,13.6492,13.7029,13.6761,-1.9339,-1.2673,13.6492,13.6772,13.6632,-1.9763,2.4848,7.4933,585.5374,-79276.7000,93838.4102
8208.0000,13.5883,19.9724,0.0000,68051.3000,-68051.3000,3.2160,0.0000,11138.8506,11138.8506,156.4499,79190.1506,0.0000,-79190.1506,13.5860,19.2603,0.0000,2436.4000,-2436.4000,0.1295,0.0000,396.8594,396.8594,6.3069,2833.2594,0.0000,-2833.2594,19.9954,13.5475,16.7714,1.2326,83201.3936,19.9724,20.0198,19.9961,-1.3742,1.0289,19.9349,19.9969,19.9659,-2.0413,1.1583,19.9724,19.9946,19.9835,-1.3660,-2.1872,13.5860,13.6332,13.6096,-1.3695,-1.0289,13.5475,13.5860,13.5667,-1.2535,-1.1583,13.5475,13.5672,13.5573,-1.2116,2.1872,6.6781,521.8327,-70487.7000,83201.3936
8209.0000,13.4914,19.8734,0.0000,62106.6000,-62106.6000,2.9351,0.0000,10142.7594,10142.7594,142.6767,72249.3594,0.0000,-72249.3594,13.4900,19.1633,0.0000,1438.3000,-1438.3000,0.0764,0.0000,233.9642,233.9642,3.7214,1672.2642,0.0000,-1672.2642,19.8944,13.4522,16.6733,1.1086,74828.8754,19.8734,19.9166,19.8950,-1.1533,0.9529,19.8607,19.8954,19.8780,-0.9940,1.0293,19.8734,19.8939,19.8837,-1.1380,-1.9822,13.4900,13.5321,13.5111,-1.1227,-0.9529,13.4522,13.4900,13.4711,-1.0871,-1.0293,13.4522,13.4718,13.4620,-1.0837,1.9822,6.0091,469.5617,-63544.9000,74828.8754
8210.0000,13.4151,19.7955,0.0000,57604.2000,-57604.2000,2.7223,0.0000,9390.7066,9390.7066,132.2500,66994.9066,0.0000,-66994.9066,13.4136,19.0861,0.0000,1088.5000,-1088.5000,0.0578,0.0000,176.8736,176.8736,2.8153,1265.3736,0.0000,-1265.3736,19.8151,13.3824,16.5987,1.0219,68977.6779,19.7955,19.8325,19.8140,-0.9117,0.8882,19.7869,19.8190,19.8029,-0.8403,0.9460,19.7955,19.8130,19.8043,-0.8920,-1.8342,13.4136,13.4498,13.4317,-0.8911,-0.8882,13.3824,13.4136,13.3980,-0.8159,-0.9460,13.3824,13.3982,13.3903,-0.7991,1.8342,5.5457,433.3499,-58692.7000,68977.6779
8211.0000,13.3538,19.7330,0.0000,53523.9000,-53523.9000,2.5295,0.0000,8713.0910,8713.0910,122.8214,62236.9910,0.0000,-62236.9910,13.3527,19.0245,0.0000,942.7000,-942.7000,0.0501,0.0000,153.0519,153.0519,2.4375,1095.7519,0.0000,-1095.7519,19.7496,13.3258,16.5377,0.9469,63913.2788,19.7330,19.7647,19.7489,-0.7195,0.8265,19.7224,19.7525,19.7375,-0.7234,0.8766,19.7330,19.7481,19.7405,-0.7027,-1.7030,13.3527,13.3836,13.3682,-0.7008,-0.8265,13.3258,13.3527,13.3392,-0.6432,-0.8766,13.3258,13.3394,13.3326,-0.6305,1.7030,5.1443,401.9862,-54466.6000,63913.2788
8212.0000,13.3034,19.6815,0.0000,49998.7000,-49998.7000,2.3629,0.0000,8129.6816,8129.6816,114.6866,58128.3816,0.0000,-58128.3816,13.3025,18.9737,0.0000,844.0000,-844.0000,0.0448,0.0000,136.9319,136.9319,2.1817,980.9319,0.0000,-980.9319,19.6951,13.2788,16.4869,0.8828,59586.0659,19.6815,19.7092,19.6954,-0.5793,0.7727,19.6689,19.6959,19.6824,-0.5987,0.8175,19.6815,19.6947,19.6881,-0.5663,-1.5902,13.3025,13.3294,13.3160,-0.5638,-0.7727,13.2788,13.3025,13.2906,-0.5203,-0.8175,13.2788,13.2907,13.2848,-0.5107,1.5902,4.8007,375.1334,-50842.7000,59586.0659
8213.0000,13.2685,19.6459,0.0000,49393.8000,-49393.8000,2.3343,0.0000,8024.8172,8024.8172,113.2622,57418.6172,0.0000,-57418.6172,13.2672,18.9380,0.0000,766.2000,-766.2000,0.0407,0.0000,124.2488,124.2488,1.9802,890.4488,0.0000,-890.4488,19.6536,13.2523,16.4530,0.8687,58638.5901,19.6459,19.6662,19.6561,-0.4082,0.7645,19.6294,19.6503,19.6398,-0.4470,0.8052,19.6459,19.6553,19.6506,-0.3862,-1.5698,13.2672,13.2872,13.2772,-0.4016,-0.7645,13.2523,13.2672,13.2598,-0.3061,-0.8052,13.2523,13.2594,13.2559,-0.2822,1.5698,4.7347,369.9750,-50160.0000,58638.5901
8214.0000,13.2351,19.6116,0.8000,46614.7000,-46613.9000,2.2030,0.1663,7567.4344,7567.6006,106.8675,54182.1344,0.6337,-54181.5006,13.2348,18.9053,0.0000,678.5000,-678.5000,0.0361,0.0000,109.9779,109.9779,1.7533,788.4779,0.0000,-788.4779,19.6185,13.2175,16.4180,0.8189,55278.9578,19.6116,19.6306,19.6211,-0.3556,0.7223,19.5961,19.6140,19.6051,-0.3533,0.7584,19.6116,19.6207,19.6162,-0.3494,-1.4807,13.2348,13.2528,13.2438,-0.3363,-0.7223,13.2175,13.2348,13.2262,-0.3392,-0.7584,13.2175,13.2264,13.2220,-0.3428,1.4807,4.4631,348.7568,-47292.4000,55278.9578
8215.0000,13.2968,19.4692,1026.8000,55630.8000,-54604.0000,2.6825,213.1650,9044.0606,9257.2256,130.1703,64674.8606,813.6350,-63861.2256,13.2915,18.9626,0.0000,109.4000,-109.4000,0.0058,0.0000,17.7465,17.7465,0.2827,127.1465,0.0000,-127.1465,19.5171,13.3322,16.4246,0.9501,64130.0055,19.4692,19.5258,19.4975,-1.4254,0.8922,19.5222,19.5526,19.5374,-0.7506,0.8980,19.4692,19.4993,19.4842,-1.5258,-1.7903,13.2915,13.2727,13.2821,0.5286,-0.8922,13.3322,13.2915,13.3118,1.1004,-0.8980,13.3322,13.3088,13.3205,1.2551,1.7903,5.3594,418.7913,-54713.4000,64130.0055
8216.0000,13.3415,19.7204,0.0000,80600.2000,-80600.2000,3.8091,0.0000,13117.0302,13117.0302,184.8119,93717.2302,0.0000,-93717.2302,13.3425,13.3425,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.6638,13.3553,16.5096,1.3731,92682.6358,19.7204,19.6571,19.6887,2.3744,1.2697,19.6571,19.6228,19.6399,1.3044,1.2697,19.7204,19.6843,19.7024,2.6986,-2.5394,13.3425,13.3249,13.3337,0.6890,-1.2697,13.3553,13.3425,13.3489,0.5136,-1.2697,13.3553,13.3497,13.3525,0.4530,2.5394,7.5932,593.3469,-80600.2000,92682.6358
8217.0000,13.3888,19.7687,0.0000,91988.7000,-91988.7000,4.3473,0.0000,14986.9238,14986.9238,210.9861,106975.6238,0.0000,-106975.6238,13.3889,13.3889,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.7465,13.4029,16.5747,1.5758,106366.1498,19.7687,19.7481,19.7584,0.9070,1.4491,19.7481,19.7204,19.7343,1.2047,1.4491,19.7687,19.7595,19.7641,0.8115,-2.8982,13.3889,13.3745,13.3817,0.6452,-1.4491,13.4029,13.3889,13.3959,0.6334,-1.4491,13.4029,13.3959,13.3994,0.6323,2.8982,8.6674,677.2820,-91988.7000,106366.1498
8218.0000,13.4926,19.8747,0.0000,115220.0000,-115220.0000,5.4452,0.0000,18817.3661,18817.3661,264.3506,134037.3661,0.0000,-134037.3661,13.4921,13.4921,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8504,13.5175,16.6839,1.9704,133003.9884,19.8747,19.8504,19.8625,1.3231,1.8151,19.8504,19.8261,19.8382,1.3208,1.8151,19.8747,19.8625,19.8686,1.3273,-3.6301,13.4921,13.4689,13.4805,1.2590,-1.8151,13.5175,13.4921,13.5048,1.3802,-1.8151,13.5175,13.5045,13.5110,1.4125,3.6301,10.8580,848.4559,-115220.0000,133003.9884
8219.0000,13.5823,19.9663,0.0000,128211.6000,-128211.6000,6.0592,0.0000,20983.1364,20983.1364,294.3556,149194.7364,0.0000,-149194.7364,13.5826,13.5826,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9463,13.6009,16.7736,2.1969,148293.3601,19.9663,19.9465,19.9564,1.1993,2.0197,19.9465,19.9259,19.9362,1.2492,2.0197,19.9663,19.9565,19.9614,1.1864,-4.0394,13.5826,13.5632,13.5729,1.1811,-2.0197,13.6009,13.5826,13.5918,1.1162,-2.0197,13.6009,13.5919,13.5964,1.0977,4.0394,12.0863,944.4405,-128211.6000,148293.3601
8220.0000,13.6329,20.0179,0.0000,130910.7000,-130910.7000,6.1867,0.0000,21450.2819,21450.2819,300.7278,152360.9819,0.0000,-152360.9819,13.6333,13.6333,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0059,13.6431,16.8245,2.2493,151830.8696,20.0179,20.0063,20.0121,0.7380,2.0622,20.0063,19.9931,19.9997,0.8316,2.0622,20.0179,20.0123,20.0151,0.7140,-4.1245,13.6333,13.6218,13.6276,0.7262,-2.0622,13.6431,13.6333,13.6382,0.6263,-2.0622,13.6431,13.6384,13.6407,0.6008,4.1245,12.3443,964.6035,-130910.7000,151830.8696
8221.0000,13.6674,20.0531,0.0000,132384.3000,-132384.3000,6.2564,0.0000,21709.3198,21709.3198,304.2130,154093.6198,0.0000,-154093.6198,13.6675,13.6675,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0451,13.6745,16.8598,2.2774,153727.7937,20.0531,20.0453,20.0492,0.5145,2.0855,20.0453,20.0367,20.0410,0.5651,2.0855,20.0531,20.0493,20.0512,0.5024,-4.1709,13.6675,13.6599,13.6637,0.5028,-2.0855,13.6745,13.6675,13.6710,0.4627,-2.0855,13.6745,13.6711,13.6728,0.4534,4.1709,12.4853,975.6218,-132384.3000,153727.7937
8222.0000,13.6996,20.0861,0.0000,135041.8000,-135041.8000,6.3820,0.0000,22161.9197,22161.9197,310.3897,157203.7197,0.0000,-157203.7197,13.6997,13.6997,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0791,13.7063,16.8927,2.3240,156867.0540,20.0861,20.0791,20.0826,0.4693,2.1273,20.0791,20.0720,20.0756,0.4837,2.1273,20.0861,20.0826,20.0843,0.4662,-4.2546,13.6997,13.6929,13.6963,0.4592,-2.1273,13.7063,13.6997,13.7030,0.4522,-2.1273,13.7063,13.7030,13.7047,0.4509,4.2546,12.7374,995.3183,-135041.8000,156867.0540
8223.0000,13.7245,20.1115,0.0000,136551.8000,-136551.8000,6.4533,0.0000,22422.8398,22422.8398,313.9265,158974.6398,0.0000,-158974.6398,13.7246,13.7246,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.1059,13.7296,16.9178,2.3513,158709.4831,20.1115,20.1060,20.1087,0.3817,2.1511,20.1060,20.1003,20.1031,0.3993,2.1511,20.1115,20.1088,20.1101,0.3773,-4.3022,13.7246,13.7192,13.7219,0.3754,-2.1511,13.7296,13.7246,13.7271,0.3573,-2.1511,13.7296,13.7271,13.7284,0.3526,4.3022,12.8812,1006.5534,-136551.8000,158709.4831
8224.0000,13.6154,20.0000,0.0000,101196.6000,-101196.6000,4.7825,0.0000,16574.6915,16574.6915,232.6843,117771.2915,0.0000,-117771.2915,20.0246,16.1863,72.6000,0.0000,72.6000,-0.0040,13.7639,0.0000,13.7639,0.1969,0.0000,58.8361,58.8361,20.0229,13.5831,16.8030,1.7584,118689.7634,20.0000,20.0246,20.0123,-1.0971,1.5955,20.0246,20.0423,20.0334,-0.7746,1.5915,20.0000,20.0133,20.0066,-1.1823,-3.1870,13.6223,13.6448,13.6336,-0.9995,-1.5955,13.5831,13.6159,13.5995,-1.4734,-1.5915,13.5831,13.6006,13.5919,-1.5809,3.1870,9.5469,746.0062,-101124.0000,118689.7634
8225.0000,13.5933,19.9775,0.0000,103940.8000,-103940.8000,4.9121,0.0000,17015.3320,17015.3320,238.8239,120956.1320,0.0000,-120956.1320,19.9848,16.1616,596.4000,0.0000,596.4000,-0.0328,113.1217,0.0000,113.1217,1.4494,0.0000,483.2783,483.2783,19.9856,13.5726,16.7791,1.7880,120690.3264,19.9775,19.9848,19.9811,-0.3099,1.6483,19.9848,19.9954,19.9901,-0.4565,1.6155,19.9775,19.9807,19.9791,-0.2661,-3.2638,13.6296,13.6301,13.6299,0.0217,-1.6483,13.5726,13.5783,13.5755,-0.2237,-1.6155,13.5726,13.5747,13.5737,-0.1534,3.2638,9.7991,765.7186,-103344.4000,120690.3264
8226.0000,13.5941,19.9783,0.0000,103084.3000,-103084.3000,4.8717,0.0000,16875.4603,16875.4603,236.8219,119959.7603,0.0000,-119959.7603,19.9785,16.1554,1976.6000,0.0000,1976.6000,-0.1086,374.9379,0.0000,374.9379,4.8069,0.0000,1601.6621,1601.6621,19.9790,13.5369,16.7580,1.7533,118348.2130,19.9783,19.9785,19.9784,0.0336,1.6601,19.9785,19.9808,19.9796,-0.0602,1.5515,19.9783,19.9782,19.9783,0.0564,-3.2116,13.7163,13.6966,13.7065,0.9908,-1.6601,13.5369,13.5456,13.5412,-0.3465,-1.5515,13.5369,13.5411,13.5390,-0.3513,3.2116,9.7106,758.7976,-101107.7000,118348.2130
8227.0000,13.6551,20.0405,0.6000,92151.7000,-92151.1000,4.3550,0.1238,15107.3449,15107.4687,211.7085,107259.0449,0.4762,-107258.5687,20.0259,16.2023,9031.0000,0.0000,9031.0000,-0.4963,1712.1136,0.0000,1712.1136,21.9650,0.0000,7318.8864,7318.8864,20.0255,13.3438,16.6846,1.4733,99444.9055,20.0405,20.0259,20.0332,0.7278,1.6171,20.0259,20.0108,20.0184,0.5337,1.1208,20.0405,20.0315,20.0360,0.7632,-2.7379,14.2634,14.1361,14.1997,6.0192,-1.6171,13.3438,13.4049,13.3744,-1.9475,-1.1208,13.3438,13.3711,13.3574,-2.1253,2.7379,8.6434,675.4066,-83120.1000,99444.9055
8228.0000,13.6275,20.0097,21.7000,89816.2000,-89794.5000,4.2458,4.4804,14714.9263,14719.4067,206.4793,104531.1263,17.2196,-104513.9067,20.0147,16.1912,8656.2000,0.0000,8656.2000,-0.4757,1641.2760,0.0000,1641.2760,21.0368,0.0000,7014.9240,7014.9240,20.0138,13.2880,16.6509,1.4489,97800.3681,20.0097,20.0147,20.0122,-0.1874,1.5738,20.0147,20.0152,20.0150,0.0254,1.0981,20.0097,20.0132,20.0114,-0.2299,-2.6719,14.1842,14.1874,14.1858,-0.1018,-1.5738,13.2880,13.3149,13.3015,-0.8134,-1.0981,13.2880,13.2978,13.2929,-0.7122,2.6719,8.4286,658.6253,-81138.3000,97800.3681
8229.0000,13.6773,19.9707,425.1000,51796.0000,-51370.9000,2.4699,87.6986,8495.8646,8583.5632,120.1147,60291.8646,337.4014,-59954.4632,19.9842,16.1611,9895.7000,0.0000,9895.7000,-0.5438,1876.9714,0.0000,1876.9714,24.0536,0.0000,8018.7286,8018.7286,19.9855,12.9781,16.4818,0.7712,52059.1690,19.9707,19.9842,19.9775,-0.3528,1.0046,19.9842,20.0020,19.9931,-0.1969,0.4608,19.9707,19.9803,19.9755,-0.3673,-1.4654,14.7927,14.5839,14.6883,6.1304,-1.0046,12.9781,13.1779,13.0780,-2.6302,-0.4608,12.9781,13.0558,13.0170,-3.2635,1.4654,4.8781,381.1816,-41475.2000,52059.1690
8230.0000,13.6639,19.8973,661.7000,48743.3000,-48081.6000,2.3380,136.5396,7992.6188,8129.1584,113.7436,56735.9188,525.1604,-56210.7584,19.9251,16.1026,9844.4000,0.0000,9844.4000,-0.5410,1868.5520,0.0000,1868.5520,23.9411,0.0000,7975.8480,7975.8480,19.9293,12.8882,16.4088,0.7230,48802.1776,19.8973,19.9251,19.9112,-0.7330,0.9597,19.9251,19.9689,19.9470,-0.4903,0.4187,19.8973,19.9173,19.9073,-0.7568,-1.3783,14.7546,14.7302,14.7424,0.7193,-0.9597,12.8882,13.0128,12.9505,-1.4722,-0.4187,12.8882,12.9214,12.9048,-1.2869,1.3783,4.6162,360.7165,-38237.2000,48802.1776
8231.0000,13.6396,19.7663,960.7000,41240.2000,-40279.5000,1.9989,198.3165,6758.4516,6956.7680,97.2579,47998.6516,762.3835,-47236.2680,19.8081,15.9869,11523.4000,0.0000,11523.4000,-0.6332,2190.2965,0.0000,2190.2965,28.0518,0.0000,9333.1035,9333.1035,19.8160,13.0066,16.4113,0.9203,62119.3896,19.7663,19.8081,19.7872,-1.4303,1.2106,19.8081,19.8806,19.8444,-1.1722,0.5773,19.7663,19.7952,19.7807,-1.4609,-1.7879,14.5509,14.6064,14.5786,-1.9097,-1.2106,13.0066,12.9758,12.9912,0.5574,-0.5773,13.0066,12.9850,12.9958,1.1639,1.7879,3.9315,307.2141,-28756.1000,62119.3896
8232.0000,13.7066,19.7310,1206.9000,36602.2000,-35395.3000,1.7926,248.8651,6007.8317,6256.6968,87.2191,42610.0317,958.0349,-41651.9968,19.7478,15.9272,12544.3000,0.0000,12544.3000,-0.6893,2386.0681,0.0000,2386.0681,30.5965,0.0000,10158.2319,10158.2319,19.7567,12.9709,16.3638,0.7753,52332.6875,19.7310,19.7478,19.7394,-0.5103,1.1261,19.7478,19.8088,19.7783,-0.7307,0.4367,19.7310,19.7422,19.7366,-0.4666,-1.5628,14.7852,14.7202,14.7527,2.1669,-1.1261,12.9709,12.9827,12.9768,-0.1072,-0.4367,12.9709,12.9763,12.9736,-0.2010,1.5628,3.5156,274.7129,-22851.0000,52332.6875
8233.0000,13.8585,19.6213,1823.1000,31111.4000,-29288.3000,1.5651,374.9922,5124.8984,5499.8906,76.2116,36236.2984,1448.1078,-34788.1906,19.6598,15.8401,14293.0000,0.0000,14293.0000,-0.7854,2721.5757,0.0000,2721.5757,34.8968,0.0000,11571.4243,11571.4243,19.6708,12.9300,16.3004,0.6018,40618.2055,19.6213,19.6598,19.6405,-1.1268,1.0444,19.6598,19.7635,19.7117,-0.7379,0.2589,19.6213,19.6524,19.6368,-1.1371,-1.3033,15.1285,15.0030,15.0657,3.8440,-1.0444,12.9300,12.9698,12.9499,-0.2583,-0.2589,12.9300,12.9414,12.9357,-0.3915,1.3033,3.0547,238.7001,-14995.3000,40618.2055
8234.0000,13.9961,19.3926,2572.3000,26595.4000,-24023.1000,1.3907,527.9079,4395.2770,4923.1849,67.7957,30990.6770,2044.3921,-28946.2849,19.4794,15.6617,14955.0000,0.0000,14955.0000,-0.8218,2853.8700,0.0000,2853.8700,36.5667,0.0000,12101.1300,12101.1300,19.5013,12.9808,16.2410,0.4710,31794.3891,19.3926,19.4794,19.4360,-2.4017,0.9693,19.4794,19.7487,19.6141,-1.1111,0.1475,19.3926,19.4686,19.4306,-2.4225,-1.1167,15.2480,15.1829,15.2154,1.8728,-0.9693,12.9808,12.9422,12.9615,0.2065,-0.1475,12.9808,12.9660,12.9734,0.5214,1.1167,2.7058,211.4322,-9068.1000,31794.3891
8235.0000,14.2063,19.0865,3495.4000,22430.1000,-18934.7000,1.2419,714.9070,3725.4842,4440.3912,60.5980,26155.5842,2780.4930,-23375.0912,19.2293,15.4144,17584.5000,0.0000,17584.5000,-0.9663,3365.9834,0.0000,3365.9834,43.1260,0.0000,14218.5166,14218.5166,19.2126,13.1377,16.1752,0.3112,21004.9519,19.0865,19.2120,19.1492,-3.3944,0.9430,19.2126,19.9310,19.5718,-0.4439,-0.0233,19.0865,19.2126,19.1495,-3.3255,-0.9197,15.4144,15.3417,15.3780,2.0290,-0.9430,15.4144,10.9989,13.2066,3.0247,0.0233,13.0836,13.0422,13.0629,1.1467,0.9197,2.3994,187.4896,-1350.2000,21004.9519
8236.0000,14.8741,19.0936,4497.3000,18504.4000,-14007.1000,1.1084,910.0133,3123.2270,4033.2403,54.1286,21627.6270,3587.2867,-18040.3403,18.9156,15.1042,21193.1000,0.0000,21193.1000,-1.1646,4072.6349,0.0000,4072.6349,52.1944,0.0000,17120.4651,17120.4651,14.3167,17.7780,16.0473,-0.1263,-8523.6998,19.0936,19.1128,19.1032,-0.4892,0.9518,18.0493,18.6796,18.3644,-14.5039,-0.7951,19.0936,19.1550,19.1243,-0.2380,-0.1567,15.1042,15.2016,15.1529,-2.6506,-0.9518,15.1042,14.3167,14.7104,18.2139,0.7951,14.3167,12.8843,13.6005,6.5538,0.1567,2.1209,165.7280,7186.0000,-8523.6998
8237.0000,14.5696,18.3239,5495.0000,17625.3000,-12130.3000,1.1188,1117.3168,2953.0371,4070.3539,54.6457,20578.3371,4377.6832,-16200.6539,18.2561,14.4523,23879.9000,0.0000,23879.9000,-1.3123,4627.8230,0.0000,4627.8230,59.1229,0.0000,19252.0770,19252.0770,14.5451,17.4393,15.9922,-0.1405,-9484.0169,18.3239,18.5852,18.4545,-7.7615,1.0291,17.6304,17.8957,17.7630,-7.1911,-0.9393,18.3239,19.4392,18.8815,-2.8632,-0.0897,14.4523,14.6871,14.5697,-6.9719,-1.0291,14.4523,14.5451,14.4987,-2.4890,0.9393,14.5451,13.2225,13.8838,3.4858,0.0897,2.1360,166.9126,11749.6000,-9484.0169
8238.0000,14.1332,17.2420,6501.8000,15399.2000,-8897.4000,1.0660,1331.3790,2553.2453,3884.6243,52.0396,17952.4453,5170.4210,-12782.0243,17.7315,13.9340,27647.3000,0.0000,27647.3000,-1.5193,5395.0825,0.0000,5395.0825,69.2199,0.0000,22252.2175,22252.2175,14.0892,17.7723,15.9308,-0.2553,-17230.9703,17.3440,17.6924,17.5182,-11.2327,1.1150,17.7723,17.7689,17.7706,0.1580,-1.1640,17.7723,19.5643,18.6683,-2.5067,0.0490,13.9340,14.1332,14.0336,-6.4030,-1.1150,13.9340,14.1045,14.0193,-5.7189,1.1640,14.1332,13.7262,13.9297,0.6201,-0.0490,2.0296,158.5924,18749.9000,-17230.9703
8239.0000,13.9188,16.3217,14523.8000,25505.3000,-10981.5000,1.9609,2984.4469,4207.4182,7191.8651,95.8184,29712.7182,11539.3531,-18173.3651,16.7067,12.9219,29939.2000,0.0000,29939.2000,-1.6452,5924.6461,0.0000,5924.6461,75.6338,0.0000,24014.5539,24014.5539,16.9234,15.0393,15.9814,0.1395,9418.2379,16.3217,16.6077,16.4647,-12.6471,1.5288,16.9234,18.0071,17.4652,-3.6190,-0.1164,16.3217,16.9234,16.6225,-24.6216,-1.4125,12.9219,13.1876,13.0547,-11.7462,-1.5288,12.9219,14.3263,13.6241,-4.7023,0.1164,14.9806,14.7104,14.8455,11.1180,1.4125,3.8262,298.9879,18957.7000,9418.2379
8240.0000,14.0376,18.2184,8294.6000,33594.6000,-25300.0000,2.0191,1701.1319,5557.4757,7258.6076,98.5703,39152.0757,6593.4681,-32558.6076,17.7788,13.9804,30018.1000,0.0000,30018.1000,-1.6496,5854.0266,0.0000,5854.0266,77.1898,0.0000,24164.0734,24164.0734,17.8222,14.2052,16.0137,0.2850,19239.5742,18.2184,17.8053,18.0118,18.7366,1.5594,17.8222,17.3213,17.5717,1.3519,-0.0901,18.2184,17.8222,18.0203,16.9340,-1.4693,13.9804,13.7621,13.8713,9.9205,-1.5594,13.9804,13.4804,13.7304,1.3496,0.0901,14.1608,14.3300,14.2454,-7.1752,1.4693,3.9684,310.0941,4718.1000,19239.5742
8241.0000,14.0872,19.0858,5753.6000,40649.7000,-34896.1000,2.2204,1179.0500,6732.5042,7911.5541,108.3499,47382.2042,4574.5500,-42807.6541,18.8331,15.0222,24720.6000,0.0000,24720.6000,-1.3585,4755.4493,0.0000,4755.4493,62.3996,0.0000,19965.1507,19965.1507,18.7260,13.4463,16.0862,0.5950,40159.3008,19.0858,18.8331,18.9594,11.5022,1.5630,18.8331,17.5594,18.1962,7.6027,0.2045,19.0858,18.8610,18.9734,11.5687,-1.7675,14.8532,14.6222,14.7377,10.5220,-1.5630,13.4463,13.7307,13.5885,-1.6464,-0.2045,13.4463,13.6141,13.5302,-8.5643,1.7675,4.3581,340.5498,-10175.5000,40159.3008
8242.0000,13.9030,19.5643,3389.8000,49210.3000,-45820.5000,2.5020,696.7389,8114.8123,8811.5512,122.0674,57325.1123,2693.0611,-54632.0512,19.4273,15.6101,20957.6000,0.0000,20957.6000,-1.1517,4001.8958,0.0000,4001.8958,51.9600,0.0000,16955.7042,16955.7042,19.3147,13.0471,16.1809,0.9316,62883.6250,19.5643,19.4273,19.4958,6.5393,1.6349,19.4273,18.6854,19.0563,10.4462,0.4832,19.5643,19.4583,19.5113,6.5574,-2.1181,14.9485,14.9004,14.9244,2.3202,-1.6349,13.0471,13.3716,13.2094,-4.5089,-0.4832,13.0471,13.1331,13.0901,-5.2446,2.1181,4.9136,383.9580,-24862.9000,62883.6250
8243.0000,13.8450,19.5194,3449.3000,51139.4000,-47690.1000,2.5962,709.6406,8421.3760,9131.0166,126.5537,59560.7760,2739.6594,-56821.1166,19.5115,15.6935,15654.7000,0.0000,15654.7000,-0.8603,2986.2255,0.0000,2986.2255,38.4266,0.0000,12668.4745,12668.4745,19.4520,12.8574,16.1547,0.6541,44154.5614,19.5194,19.5115,19.5155,0.3037,1.1522,19.5115,19.1311,19.3213,3.2642,0.2919,19.5194,19.5168,19.5181,0.1488,-1.4441,15.0487,15.0101,15.0294,1.3329,-1.1522,12.8574,13.1485,13.0030,-2.4243,-0.2919,12.8574,12.9155,12.8865,-2.3913,1.4441,5.1141,399.6195,-32035.4000,44154.5614
8244.0000,13.8002,19.4357,3680.5000,51612.4000,-47931.9000,2.6306,757.7624,8490.2777,9248.0401,128.1998,60102.6777,2922.7376,-57179.9401,19.4593,15.6418,15513.3000,0.0000,15513.3000,-0.8525,2961.1371,0.0000,2961.1371,38.0259,0.0000,12552.1629,12552.1629,19.4367,12.8814,16.1590,0.6660,44957.8431,19.4357,19.4593,19.4475,-0.7532,1.1610,19.4593,19.3465,19.4029,1.0514,0.3085,19.4357,19.4556,19.4457,-0.8073,-1.4696,14.9338,14.9622,14.9480,-0.9154,-1.1610,12.8814,12.9776,12.9295,-0.8202,-0.3085,12.8814,12.8821,12.8818,0.0097,1.4696,5.1817,404.9057,-32418.6000,44957.8431
8245.0000,13.7810,19.3747,3936.5000,52093.6000,-48157.1000,2.6667,810.7243,8565.5540,9376.2784,129.9366,60659.1540,3125.7757,-57533.3784,19.3960,15.5792,15406.4000,0.0000,15406.4000,-0.8466,2943.0102,0.0000,2943.0102,37.7969,0.0000,12463.3898,12463.3898,19.3930,12.9382,16.1656,0.6713,45312.6160,19.3747,19.3960,19.3854,-0.6838,1.1711,19.3960,19.3998,19.3979,0.0059,0.3245,19.3747,19.3915,19.3831,-0.6888,-1.4956,14.8452,14.8755,14.8603,-0.9916,-1.1711,12.9382,12.9298,12.9340,0.1204,-0.3245,12.9382,12.9239,12.9310,0.6610,1.4956,5.2545,410.5949,-32750.7000,45312.6160
8246.0000,13.8373,19.3679,4289.3000,52171.0000,-47881.7000,2.6887,882.5699,8589.6794,9472.2493,131.0086,60760.6794,3406.7301,-57353.9493,19.3724,15.5559,16969.6000,0.0000,16969.6000,-0.9325,3242.5599,0.0000,3242.5599,41.6761,0.0000,13727.0401,13727.0401,19.3745,12.9530,16.1637,0.6444,43495.9608,19.3679,19.3724,19.3702,-0.1172,1.2071,19.3724,19.3926,19.3825,-0.1195,0.2745,19.3679,19.3711,19.3695,-0.0977,-1.4816,14.9597,14.9299,14.9448,1.0858,-1.2071,12.9530,12.9348,12.9439,0.1864,-0.2745,12.9530,12.9471,12.9500,0.2960,1.4816,5.2920,413.5242,-30912.1000,43495.9608
8247.0000,13.8996,19.3626,4668.2000,52194.8000,-47526.6000,2.7095,959.5548,8606.2595,9565.8143,132.0668,60801.0595,3708.6452,-57092.4143,19.3642,15.5478,18301.2000,0.0000,18301.2000,-1.0057,3497.3553,0.0000,3497.3553,44.9642,0.0000,14803.8447,14803.8447,19.3660,12.9535,16.1597,0.6243,42140.2667,19.3626,19.3642,19.3634,-0.0148,1.2384,19.3642,19.3795,19.3719,-0.0621,0.2327,19.3626,19.3638,19.3632,-0.0093,-1.4711,15.0582,15.0250,15.0416,1.2345,-1.2384,12.9535,12.9425,12.9480,0.1160,-0.2327,12.9535,12.9521,12.9528,0.1001,1.4711,5.3287,416.3884,-29225.4000,42140.2667
8248.0000,13.8642,19.2188,5224.4000,51730.0000,-46505.6000,2.7165,1074.5036,8522.4882,9596.9918,132.4556,60252.4882,4149.8964,-56102.5918,19.2489,15.4337,22072.3000,0.0000,22072.3000,-1.2129,4224.0072,0.0000,4224.0072,54.2369,0.0000,17848.2928,17848.2928,19.2563,13.2189,16.2376,0.9873,66640.5713,19.2188,19.2489,19.2338,-1.4975,1.7625,19.2489,19.3152,19.2820,-1.0174,0.5496,19.2188,19.2423,19.2305,-1.5351,-2.3122,14.6963,14.7687,14.7325,-3.6634,-1.7625,13.2189,13.0691,13.1440,2.4313,-0.5496,13.2189,13.1746,13.1968,3.0101,2.3122,5.3262,416.1977,-24433.3000,66640.5713
8249.0000,14.0182,19.2467,5886.7000,51128.2000,-45241.5000,2.7225,1207.6805,8454.1119,9661.7924,132.7487,59582.3119,4679.0195,-54903.2924,19.2437,15.4286,27921.9000,0.0000,27921.9000,-1.5344,5343.7927,0.0000,5343.7927,68.7436,0.0000,22578.1073,22578.1073,19.2473,13.2244,16.2358,0.8774,59222.1563,19.2467,19.2437,19.2452,0.2041,1.8727,19.2437,19.2713,19.2575,-0.2295,0.3383,19.2467,19.2436,19.2451,0.2429,-2.2110,15.0191,14.9614,14.9902,3.1761,-1.8727,13.2244,13.1616,13.1930,0.6581,-0.3383,13.2244,13.2193,13.2218,0.3692,2.2110,5.3138,415.2288,-17319.6000,59222.1563
8250.0000,14.1924,17.2591,15966.9000,37106.1000,-21139.2000,2.5842,3266.4154,6161.0172,9427.4326,126.2670,43267.1172,12700.4846,-30566.6326,17.7270,13.9288,37447.4000,0.0000,37447.4000,-2.0578,7307.9076,0.0000,7307.9076,92.2033,0.0000,30139.4924,30139.4924,17.6508,14.5846,16.1177,0.3186,21505.3768,17.2591,17.6365,17.4478,-21.6244,1.9780,17.6508,19.9700,18.8104,-5.3292,-0.0798,17.2591,17.6508,17.4549,-21.5373,-1.8982,13.9288,14.1303,14.0296,-11.5264,-1.9780,13.9288,12.8623,13.3956,2.5111,0.0798,14.5122,14.2571,14.3846,14.0989,1.8982,4.9997,390.6826,16308.2000,21505.3768
8251.0000,13.6997,16.2506,15911.0000,29714.6000,-13803.6000,2.2320,3281.2516,4876.5163,8157.7679,109.0394,34591.1163,12629.7484,-21961.3679,17.3094,13.5172,42539.3000,0.0000,42539.3000,-2.3376,8348.4314,0.0000,8348.4314,107.4730,0.0000,34190.8686,34190.8686,13.4886,18.3831,15.9358,-0.3564,-24059.7706,16.2506,16.4850,16.3678,-12.9667,1.9128,18.1460,18.2988,18.2224,-7.0295,-1.5937,16.2506,17.1991,16.7249,-8.7437,-0.3192,13.5172,13.6172,13.5672,-5.5134,-1.9128,13.5172,13.4886,13.5029,1.3616,1.5937,13.4886,14.1939,13.8413,-6.4910,0.3192,4.3276,338.1619,28735.7000,-24059.7706
8252.0000,13.1673,15.1286,18785.1000,27678.3000,-8893.2000,2.2852,3908.2091,4486.2446,8394.4537,111.9078,32164.5446,14876.8909,-17287.6537,16.7903,13.0047,48914.5000,0.0000,48914.5000,-2.6880,9668.3754,0.0000,9668.3754,124.4718,0.0000,39246.1246,39246.1246,13.1014,18.5588,15.8301,-0.5447,-36767.2917,15.1286,15.3509,15.2397,-13.5470,2.1057,18.3986,18.3639,18.3812,1.9834,-1.9262,15.1286,16.8397,15.9841,-8.8728,-0.1795,13.0047,13.1054,13.0551,-6.1136,-2.1057,13.0047,13.1014,13.0531,-5.3621,1.9262,13.1014,13.8933,13.4973,-4.0839,0.1795,4.4373,346.7369,40021.3000,-36767.2917
8253.0000,16.8865,16.3357,27766.1000,15103.3000,12662.8000,-2.1581,5446.5342,2679.7492,8126.2835,106.7009,17783.0492,22319.5658,4536.5165,17.1063,13.3167,50678.8000,0.0000,50678.8000,-2.7849,9973.4513,0.0000,9973.4513,130.1278,0.0000,40705.3487,40705.3487,14.4057,17.0606,15.7332,-0.7499,-50616.3118,16.8865,15.2417,16.0641,10.0146,0.2089,17.0606,17.2576,17.1591,-14.6822,-2.5760,17.0606,16.8865,16.9735,12.0065,2.3671,13.3167,13.0537,13.1852,1.6367,-0.2089,13.3167,13.2770,13.2969,3.0091,2.5760,16.0460,15.6341,15.8400,28.3376,-2.3671,0.1000,7.8141,63341.6000,-50616.3118
8254.0000,16.9045,16.6063,25617.7000,15473.8000,10143.9000,-2.0639,5023.7541,2746.7427,7770.4968,98.3865,18220.5427,20593.9459,2373.4032,16.8563,13.0699,55647.4000,0.0000,55647.4000,-3.0580,10989.1165,0.0000,10989.1165,142.1033,0.0000,44658.2835,44658.2835,14.4958,16.8918,15.6938,-0.7012,-47332.3708,16.9045,16.2549,16.5797,6.2888,0.3314,16.8918,16.9294,16.9106,-2.9328,-2.7266,16.8918,16.9045,16.8981,-0.8435,2.3952,13.0699,13.1572,13.1136,-0.7981,-0.3314,13.0699,13.1018,13.0858,-2.4806,2.7266,16.1292,16.0827,16.1059,3.2755,-2.3952,0.1000,7.8141,65791.3000,-47332.3708
8255.0000,17.0022,15.7518,28870.8000,11363.0000,17507.8000,-2.0388,5653.4615,2022.0440,7675.5055,96.5868,13385.0440,23217.3385,9832.2945,16.9700,13.1822,56134.4000,0.0000,56134.4000,-3.0847,11067.8500,0.0000,11067.8500,143.9707,0.0000,45066.5500,45066.5500,14.2486,17.0224,15.6355,-0.8121,-54815.1561,17.0022,16.6850,16.8436,3.2510,0.3486,17.0224,17.0063,17.0144,1.3193,-2.7361,17.0224,17.0022,17.0123,1.4442,2.3875,13.1822,13.1294,13.1558,0.5760,-0.3486,13.1822,13.1683,13.1752,1.1454,2.7361,15.3689,15.4866,15.4278,-8.1174,-2.3875,0.1000,7.8141,73642.2000,-54815.1561
8256.0000,17.0644,15.3070,31595.5000,9525.0000,22070.5000,-2.0937,6181.2856,1697.6559,7878.9415,98.7448,11222.6559,25414.2144,14191.5585,17.0473,13.2585,59980.7000,0.0000,59980.7000,-3.2961,11813.6266,0.0000,11813.6266,153.5317,0.0000,48167.0734,48167.0734,14.0755,17.0743,15.5749,-0.9236,-62339.9292,17.0644,16.9121,16.9883,1.8128,0.4008,17.0743,17.0660,17.0701,0.7393,-2.8953,17.0743,17.0644,17.0693,0.7550,2.4945,13.2585,13.1869,13.2227,0.8739,-0.4008,13.2585,13.2470,13.2527,1.0018,2.8953,14.9664,15.0371,15.0017,-5.0749,-2.4945,0.1000,7.8141,82051.2000,-62339.9292
8257.0000,17.0644,15.1795,31212.9000,8741.3000,22471.6000,-2.0368,6106.4393,1557.9737,7664.4130,95.9022,10299.2737,25106.4607,14807.1870,17.0578,13.2689,55938.0000,0.0000,55938.0000,-3.0739,11015.7909,0.0000,11015.7909,142.9918,0.0000,44922.2091,44922.2091,14.0342,17.0638,15.5490,-0.8847,-59720.2391,17.0644,17.0057,17.0350,0.6305,0.3457,17.0638,17.0644,17.0641,-0.0061,-2.7282,17.0638,17.0644,17.0641,0.0030,2.3825,13.2689,13.2326,13.2507,0.4052,-0.3457,13.2689,13.2663,13.2676,0.2455,2.7282,14.8970,14.9135,14.9052,-1.0981,-2.3825,0.1000,7.8141,78409.6000,-59720.2391
8258.0000,17.0715,14.9595,33143.5000,8070.5000,25073.0000,-2.1055,6483.4538,1438.6762,7922.1300,98.9843,9509.1762,26660.0462,17150.8700,17.0685,13.2794,59944.8000,0.0000,59944.8000,-3.2941,11803.1112,0.0000,11803.1112,153.2061,0.0000,48141.6888,48141.6888,13.9471,17.0732,15.5102,-0.9645,-65103.9768,17.0715,17.0450,17.0582,0.3465,0.3962,17.0732,17.0717,17.0724,0.1671,-2.8979,17.0732,17.0715,17.0723,0.1660,2.5017,13.2794,13.2582,13.2688,0.2848,-0.3962,13.2794,13.2775,13.2785,0.1980,2.8979,14.6901,14.7228,14.7064,-2.3324,-2.5017,0.1000,7.8141,85017.8000,-65103.9768
8259.0000,17.0776,14.7354,35635.1000,7425.0000,28210.1000,-2.2046,6970.2181,1323.8142,8294.0322,103.4698,8748.8142,28664.8819,19916.0678,17.0760,13.2869,61173.9000,0.0000,61173.9000,-3.3617,12043.8675,0.0000,12043.8675,156.3185,0.0000,49130.0325,49130.0325,13.8718,17.0789,15.4754,-1.0201,-68853.5952,17.0776,17.0626,17.0701,0.2100,0.3857,17.0789,17.0778,17.0784,0.1378,-2.9760,17.0789,17.0776,17.0783,0.1381,2.5903,13.2869,13.2728,13.2798,0.1993,-0.3857,13.2869,13.2855,13.2862,0.1597,2.9760,14.5176,14.5454,14.5315,-2.0445,-2.5903,0.1000,7.8141,89384.0000,-68853.5952
8260.0000,17.0791,14.5283,38256.3000,6812.2000,31444.1000,-2.3120,7482.7609,1214.6025,8697.3635,108.3448,8026.8025,30773.5391,22746.7365,17.0783,13.2891,67437.1000,0.0000,67437.1000,-3.7058,13276.5503,0.0000,13276.5503,172.3003,0.0000,54160.5497,54160.5497,13.7778,17.0796,15.4287,-1.1354,-76636.6967,17.0791,17.0723,17.0757,0.1338,0.4646,17.0796,17.0792,17.0794,0.0787,-3.2412,17.0796,17.0791,17.0793,0.0793,2.7766,13.2891,13.2821,13.2856,0.1361,-0.4646,13.2891,13.2885,13.2888,0.0980,3.2412,14.3197,14.3489,14.3343,-2.3130,-2.7766,0.1000,7.8141,98881.2000,-76636.6967
8261.0000,16.9453,15.5522,28348.8000,10386.6000,17962.2000,-1.9655,5555.9534,1845.6254,7401.5788,92.8437,12232.2254,22792.8466,10560.6212,16.9525,13.1649,66505.4000,0.0000,66505.4000,-3.6546,13115.8354,0.0000,13115.8354,169.9132,0.0000,53389.5646,53389.5646,13.9667,16.9216,15.4441,-0.9490,-64054.7918,16.9453,17.0145,16.9799,-1.0895,0.5630,16.9216,16.9412,16.9314,-1.7187,-3.0916,16.9216,16.9453,16.9334,-1.6940,2.5286,13.1649,13.2289,13.1969,-1.0037,-0.5630,13.1649,13.1803,13.1726,-1.3357,3.0916,15.0349,14.9281,14.9815,7.8766,-2.5286,0.1000,7.8141,84467.6000,-64054.7918
8262.0000,16.7900,16.6800,21425.6000,13987.7000,7437.9000,-1.7756,4208.8673,2475.7583,6684.6256,84.7026,16463.4583,17216.7327,753.2744,16.8014,13.0158,67440.2000,0.0000,67440.2000,-3.7060,13328.0811,0.0000,13328.0811,172.6781,0.0000,54112.1189,54112.1189,14.1716,16.7635,15.4675,-0.8118,-54797.7860,16.7900,16.8817,16.8359,-1.6711,0.6435,16.7635,16.7846,16.7740,-1.8333,-3.0625,16.7635,16.7900,16.7767,-1.8245,2.4191,13.0158,13.1032,13.0595,-1.5917,-0.6435,13.0158,13.0355,13.0256,-1.7073,3.0625,15.7286,15.6100,15.6693,8.3666,-2.4191,0.1000,7.8141,74878.1000,-54797.7860
8263.0000,13.9351,18.3180,13477.9000,61778.1000,-48300.2000,3.6207,2768.7911,10195.0053,12963.7964,177.7327,71973.1053,10709.1089,-61263.9964,18.0904,14.2881,37899.9000,0.0000,37899.9000,-2.0827,7360.7475,0.0000,7360.7475,97.2966,0.0000,30539.1525,30539.1525,18.0007,13.6558,15.8283,0.8313,56111.2780,18.3180,18.0904,18.2042,16.5790,2.5046,18.0904,17.2199,17.6552,10.7002,0.4219,18.3180,18.1132,18.2156,17.4302,-2.9265,14.1113,13.9497,14.0305,11.7842,-2.5046,13.6558,13.2384,13.4471,5.1529,-0.4219,13.6558,13.9227,13.7893,-22.6216,2.9265,7.1694,560.2278,-10400.3000,56111.2780
8264.0000,13.7274,19.7733,3092.9000,99844.0000,-96751.1000,4.8794,637.5448,16396.2472,17033.7920,237.8039,116240.2472,2455.3552,-113784.8920,19.4974,15.6788,29155.1000,0.0000,29155.1000,-1.6021,5562.4602,0.0000,5562.4602,73.2016,0.0000,23592.6398,23592.6398,19.3719,12.6876,16.0297,1.2518,84493.8727,19.7733,19.4974,19.6354,17.3377,2.1605,19.4974,18.4966,18.9970,16.2600,0.5584,19.7733,19.5517,19.6625,17.5276,-2.7189,15.0120,14.8393,14.9256,10.8688,-2.1605,12.6876,13.0986,12.8931,-6.6195,-0.5584,12.6876,12.8438,12.7657,-12.2861,2.7189,9.6453,753.7004,-67596.0000,84493.8727
