Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8265.0000,13.5954,19.7859,1956.8000,112786.4000,-110829.6000,5.4320,404.2342,18464.3088,18868.5431,264.3641,131250.7088,1552.5658,-129698.1431,19.7572,20.1132,5969.1000,4769.2000,1199.9000,-0.5814,1135.2625,862.9121,1998.1746,27.3314,5632.1121,4833.8375,-798.2746,19.7103,12.8142,16.2623,1.9114,129017.3604,19.7859,19.7572,19.7716,1.7102,2.0045,19.7572,19.5629,19.6601,8.0678,1.4230,19.7859,19.7716,19.7787,1.4693,-3.4275,14.9453,14.9412,14.9432,0.2789,-2.0045,12.8142,12.8338,12.8240,-0.7673,-1.4230,12.8142,12.8084,12.8113,0.6171,3.4275,10.8232,845.7417,-109629.7000,129017.3604
8266.0000,13.3900,19.6617,1205.0000,125245.7000,-124040.7000,5.9817,249.7734,20405.7909,20655.5643,290.8417,145651.4909,955.2266,-144696.2643,13.2583,15.9401,1851.1000,4148.9000,-2297.8000,0.3222,385.6848,672.7121,1058.3969,15.5805,4821.6121,1465.4152,-3356.1969,19.5165,13.3490,16.4327,2.2216,149957.7654,19.6617,19.6831,19.6724,-1.1305,1.8865,19.1371,19.2267,19.1819,-5.7034,2.2087,19.6617,19.6728,19.6672,-1.2791,-4.0952,13.2583,13.5924,13.4253,-18.2512,-1.8865,13.3490,13.2583,13.3036,5.8546,-2.2087,13.3490,13.2968,13.3229,6.2402,4.0952,12.5781,982.8671,-126338.5000,149957.7654
8267.0000,13.4375,19.7569,724.5000,133163.2000,-132438.7000,6.3309,150.0570,21719.8163,21869.8734,307.3934,154883.0163,574.4430,-154308.5734,13.4289,17.4694,831.7000,4099.5000,-3267.8000,0.2635,172.8211,666.2822,839.1033,12.8683,4765.7822,658.8789,-4106.9033,19.6378,13.4544,16.5461,2.3300,157272.0284,19.7569,19.7408,19.7489,0.9896,2.0224,19.4790,19.4291,19.4540,3.3500,2.2860,19.7569,19.7485,19.7527,1.0982,-4.3084,13.4289,13.4278,13.4284,0.1032,-2.0224,13.4544,13.4289,13.4416,1.7322,-2.2860,13.4544,13.4421,13.4482,1.5792,4.3084,13.1520,1027.7132,-135706.5000,157272.0284
8268.0000,13.5137,19.8708,315.3000,140740.8000,-140425.5000,6.6677,65.2222,22996.6588,23061.8811,323.8197,163737.4588,250.0778,-163487.3811,13.5141,18.7596,299.3000,6496.8000,-6197.5000,0.3616,62.1089,1057.1746,1119.2834,17.6154,7553.9746,237.1911,-7316.7834,19.7872,13.5279,16.6575,2.5141,169704.7130,19.8708,19.8485,19.8596,1.4029,2.1020,19.6886,19.6518,19.6702,2.6754,2.4637,19.8708,19.8603,19.8655,1.4280,-4.5657,13.5141,13.4983,13.5062,1.0060,-2.1020,13.5279,13.5141,13.5210,1.0242,-2.4637,13.5279,13.5207,13.5243,0.9846,4.5657,14.0205,1095.5780,-146623.0000,169704.7130
8269.0000,13.6251,20.0031,88.4000,147928.6000,-147840.2000,6.9956,18.2527,24234.3031,24252.5558,339.8975,172162.9031,70.1473,-172092.7558,13.6262,18.4551,878.1000,9200.3000,-8322.2000,0.5371,181.8973,1499.4702,1681.3675,26.1886,10699.7702,696.2027,-10003.5675,19.8778,13.6442,16.7610,2.6831,181107.8931,20.0031,19.9775,19.9903,1.6438,2.1528,19.6735,19.6727,19.6731,0.1018,2.6899,20.0031,19.9916,19.9974,1.6576,-4.8427,13.6262,13.6047,13.6154,1.3847,-2.1528,13.6442,13.6262,13.6352,1.4445,-2.6899,13.6442,13.6341,13.6391,1.4524,4.8427,15.0285,1174.3511,-156162.4000,181107.8931
8270.0000,13.6924,20.0743,59.8000,155054.2000,-154994.4000,7.3308,12.3338,25441.8397,25454.1734,356.4432,180496.0397,47.4662,-180448.5734,13.6935,19.3616,8.1000,10582.9000,-10574.8000,0.5628,1.6761,1726.4602,1728.1363,27.4085,12309.3602,6.4239,-12302.9363,20.0031,13.7031,16.8531,2.8416,191807.2531,20.0743,20.0597,20.0670,0.9920,2.2560,19.9204,19.8861,19.9032,2.8435,2.8188,20.0743,20.0680,20.0712,0.9568,-5.0748,13.6935,13.6799,13.6867,0.9265,-2.2560,13.7031,13.6935,13.6983,0.8279,-2.8188,13.7031,13.6979,13.7005,0.8067,5.0748,15.7532,1230.9787,-165569.2000,191807.2531
8271.0000,13.7523,20.1391,10.2000,162131.0000,-162120.8000,7.6627,2.1017,26640.5614,26642.6630,372.7405,188771.5614,8.0983,-188763.4630,13.7529,19.4291,0.0000,8592.5000,-8592.5000,0.4566,0.0000,1402.9447,1402.9447,22.2418,9995.4447,0.0000,-9995.4447,20.0868,13.7618,16.9243,2.9344,198073.3628,20.1391,20.1273,20.1332,0.8654,2.4020,20.0158,20.0002,20.0080,1.3310,2.8586,20.1391,20.1338,20.1365,0.8545,-5.2606,13.7529,13.7420,13.7474,0.7995,-2.4020,13.7618,13.7529,13.7573,0.7792,-2.8586,13.7618,13.7570,13.7594,0.7772,5.2606,16.2068,1266.4209,-170713.3000,198073.3628
8272.0000,13.8158,20.2008,58.3000,167475.2000,-167416.9000,7.9178,12.0001,27559.9442,27571.9443,385.3002,195035.1442,46.2999,-194988.8443,13.8163,19.4518,37.1000,8672.9000,-8635.8000,0.4629,7.6624,1417.3637,1425.0261,22.5558,10090.2637,29.4376,-10060.8261,20.1499,13.8256,16.9877,3.0285,204425.9703,20.2008,20.1900,20.1954,0.8168,2.4850,20.0741,20.0651,20.0696,0.8097,2.9478,20.2008,20.1959,20.1983,0.8130,-5.4328,13.8163,13.8054,13.8109,0.8318,-2.4850,13.8256,13.8163,13.8210,0.8346,-2.9478,13.8256,13.8206,13.8231,0.8356,5.4328,16.7318,1307.4431,-176052.7000,204425.9703
8273.0000,13.9013,20.2787,202.5000,172448.3000,-172245.8000,8.1603,41.6230,28435.7080,28477.3309,397.2716,200884.0080,160.8770,-200723.1309,13.9021,19.2150,449.2000,11525.4000,-11076.2000,0.6371,92.6513,1885.8665,1978.5178,31.0646,13411.2665,356.5487,-13054.7178,20.1948,13.9139,17.0544,3.1574,213121.1600,20.2787,20.2656,20.2721,0.9930,2.5077,20.0528,20.0546,20.0537,-0.1256,3.1448,20.2787,20.2728,20.2758,1.0012,-5.6525,13.9021,13.8878,13.8950,1.0814,-2.5077,13.9139,13.9021,13.9080,1.1167,-3.1448,13.9139,13.9073,13.9106,1.1225,5.6525,17.5678,1372.7757,-183322.0000,213121.1600
8274.0000,14.0199,20.3908,349.7000,177276.6000,-176926.9000,8.3961,71.7403,29314.1462,29385.8865,408.9848,206590.7462,277.9597,-206312.7865,14.0213,18.3013,2341.0000,13887.9000,-11546.9000,0.8666,481.9595,2276.3798,2758.3393,42.3077,16164.2798,1859.0405,-14305.2393,20.1941,14.0365,17.1153,3.2591,219990.3391,20.3908,20.3723,20.3816,1.3869,2.5099,19.8408,19.8653,19.8530,-2.3549,3.3764,20.3908,20.3828,20.3868,1.4065,-5.8863,14.0213,14.0017,14.0115,1.4729,-2.5099,14.0365,14.0213,14.0289,1.5256,-3.3764,14.0365,14.0277,14.0321,1.5330,5.8863,18.5032,1445.8669,-188473.8000,219990.3391
8275.0000,13.8589,20.0080,2101.9000,97161.6000,-95059.7000,4.7011,432.3358,16005.3134,16437.6491,229.2085,113166.9134,1669.5642,-111497.3491,20.0878,16.3802,8597.4000,122.5000,8474.9000,-0.4790,1628.7198,22.3092,1651.0290,23.5081,144.8092,6968.6802,6823.8710,20.0463,13.5188,16.7825,1.5748,106299.6144,20.0080,20.0878,20.0479,-3.9596,1.7267,20.0878,20.0202,20.0540,2.4920,1.2477,20.0080,20.0572,20.0326,-4.2076,-2.9744,14.4174,14.3297,14.3735,4.4354,-1.7267,13.5188,13.6639,13.5913,-5.2140,-1.2477,13.5188,13.5856,13.5522,-5.7253,2.9744,9.3967,734.2713,-86584.8000,106299.6144
8276.0000,13.7907,19.8891,2557.2000,97619.4000,-95062.2000,4.7464,526.5733,16054.8514,16581.4247,231.2084,113674.2514,2030.6267,-111643.6247,19.9220,16.0995,10304.7000,0.0000,10304.7000,-0.5663,1955.9932,0.0000,1955.9932,25.0174,0.0000,8348.7068,8348.7068,19.9227,13.4534,16.6881,1.5453,104304.7000,19.8891,19.9220,19.9055,-1.6518,1.7709,19.9220,19.9603,19.9411,-1.2956,1.2046,19.8891,19.9075,19.8983,-1.5543,-2.9755,14.3267,14.3361,14.3314,-0.4416,-1.7709,13.4534,13.4934,13.4734,-1.3569,-1.2046,13.4534,13.4660,13.4597,-1.0494,2.9755,9.4266,736.6048,-84757.5000,104304.7000
8277.0000,13.9874,19.3789,5553.7000,57113.3000,-51559.6000,2.9880,1139.9362,9436.8574,10576.7936,145.6268,66550.1574,4413.7638,-62136.3936,19.5257,15.7075,15366.1000,0.0000,15366.1000,-0.8444,2930.6670,0.0000,2930.6670,37.4082,0.0000,12435.4330,12435.4330,19.5522,13.3889,16.4706,0.7549,50957.6638,19.3789,19.5257,19.4523,-5.4030,1.2775,19.5257,19.7939,19.6598,-3.3286,0.4331,19.3789,19.4910,19.4349,-5.5252,-1.7105,14.9396,14.7687,14.8542,6.3749,-1.2775,13.3889,13.4424,13.4156,-0.6303,-0.4331,13.3889,13.4038,13.3964,-0.6979,1.7105,5.8914,460.3611,-36193.5000,50957.6638
8278.0000,14.0612,19.2113,6621.8000,53388.7000,-46766.9000,2.8676,1357.5377,8836.9168,10194.4544,139.8936,62225.6168,5264.2623,-56961.3544,19.2790,15.4634,16668.7000,0.0000,16668.7000,-0.9160,3188.7277,0.0000,3188.7277,40.8483,0.0000,13479.9723,13479.9723,19.3155,13.4171,16.3663,0.6578,44398.3921,19.2113,19.2790,19.2451,-2.4334,1.2612,19.2790,19.5637,19.4213,-2.8112,0.3452,19.2113,19.2621,19.2367,-2.3255,-1.6064,14.9026,14.8883,14.8955,0.5649,-1.2612,13.4171,13.4144,13.4158,0.0681,-0.3452,13.4171,13.4119,13.4145,0.2852,1.6064,5.6524,441.6860,-30098.2000,44398.3921
8279.0000,14.3455,18.5214,9974.3000,40192.0000,-30217.7000,2.4183,2035.4369,6697.8456,8733.2825,118.0749,46889.8456,7938.8631,-38950.9825,18.7360,14.9265,38510.5000,0.0000,38510.5000,-2.1162,7417.2977,0.0000,7417.2977,94.7648,0.0000,31093.2023,31093.2023,18.6758,13.8361,16.2560,0.4179,28209.3120,18.5214,18.6628,18.5921,-7.8140,1.9146,18.6758,19.4306,19.0532,-4.3760,-0.2017,18.5214,18.6758,18.5986,-7.6338,-1.7129,14.9265,14.9200,14.9233,0.4024,-1.9146,14.9265,13.3907,14.1586,9.0312,0.2017,13.7836,13.7033,13.7435,4.0366,1.7129,4.6601,364.1457,8292.8000,28209.3120
8280.0000,14.3300,17.8649,11666.6000,33623.5000,-21956.9000,2.1959,2381.3774,5601.1515,7982.5289,107.2419,39224.6515,9285.2226,-29939.4289,18.0605,14.2590,47375.7000,0.0000,47375.7000,-2.6034,9204.7050,0.0000,9204.7050,117.6512,0.0000,38170.9950,38170.9950,14.2385,17.8209,16.0297,-0.3499,-23616.4244,17.8649,17.9994,17.9322,-7.8977,2.0337,17.8959,18.1269,18.0114,-12.5054,-1.8714,17.8649,18.6869,18.2759,-3.8284,-0.1622,14.2590,14.3818,14.3204,-7.2089,-2.0337,14.2590,14.2385,14.2487,1.1542,1.8714,14.2385,13.6800,13.9593,2.6709,0.1622,4.1973,327.9857,25418.8000,-23616.4244
8281.0000,13.8476,16.8375,13162.1000,29612.0000,-16449.9000,2.0841,2707.7849,4876.6538,7584.4387,101.7792,34488.6538,10454.3151,-24034.3387,17.5265,13.7315,47918.7000,0.0000,47918.7000,-2.6332,9376.5598,0.0000,9376.5598,120.3740,0.0000,38542.1402,38542.1402,13.8313,17.9973,15.9143,-0.4441,-29979.5534,16.8375,17.0422,16.9398,-11.9091,2.0113,18.0337,18.0290,18.0313,0.3066,-1.9385,16.8375,18.9653,17.9014,-4.4532,-0.0728,13.7315,13.8415,13.7865,-6.3765,-2.0113,13.7315,13.8313,13.7814,-5.5730,1.9385,13.8313,14.0178,13.9246,-0.3524,0.0728,3.9996,312.5352,31468.8000,-29979.5534
8282.0000,13.4550,15.8743,15077.5000,26688.7000,-11611.2000,2.0456,3121.9185,4354.8874,7476.8060,100.0535,31043.5874,11955.5815,-19088.0060,17.1773,13.3868,55755.5000,0.0000,55755.5000,-3.0639,10961.8734,0.0000,10961.8734,141.3495,0.0000,44793.6266,44793.6266,13.4842,18.1152,15.7997,-0.6748,-45551.9706,16.0264,16.1829,16.1046,-10.0121,2.2138,18.1152,18.1014,18.1083,0.9958,-2.3820,18.1152,17.8765,17.9959,1.2070,0.1682,13.3868,13.4550,13.4209,-4.3455,-2.2138,13.3868,13.4498,13.4183,-4.3159,2.3820,13.4550,13.9718,13.7134,-2.4813,-0.1682,3.9246,306.6735,44144.3000,-45551.9706
8283.0000,13.1240,14.9616,17075.7000,23963.1000,-6887.4000,2.0207,3555.1357,3880.1720,7435.3077,99.0943,27843.2720,13520.5643,-14322.7077,16.8479,13.0616,54569.1000,0.0000,54569.1000,-2.9987,10777.4306,0.0000,10777.4306,139.1786,0.0000,43791.6694,43791.6694,13.1617,18.2940,15.7279,-0.7265,-49038.6899,15.1707,15.3335,15.2521,-10.2218,2.1729,18.2940,18.2632,18.2786,2.1210,-2.3251,18.2940,17.9473,18.1207,1.5726,0.1522,13.0616,13.1240,13.0928,-3.8929,-2.1729,13.0616,13.1198,13.0907,-3.8865,2.3251,13.1240,13.8022,13.4631,-2.9542,-0.1522,3.9008,304.8167,47681.7000,-49038.6899
8284.0000,12.9535,14.2101,19122.5000,21400.9000,-2278.4000,2.0061,3992.6232,3451.6933,7444.3165,98.7129,24852.5933,15129.8768,-9722.7165,16.7118,12.9273,62387.5000,0.0000,62387.5000,-3.4283,12344.9416,0.0000,12344.9416,160.0317,0.0000,50042.5584,50042.5584,12.9937,18.2744,15.6340,-0.9464,-63880.9732,14.8352,14.9017,14.8684,-4.5634,2.3829,18.2744,18.2747,18.2745,0.0178,-2.7596,18.2744,18.1636,18.2190,1.2531,0.3768,12.9273,12.9535,12.9404,-1.7726,-2.3829,12.9273,12.9499,12.9386,-1.7692,2.7596,12.9535,13.3145,13.1340,-3.9052,-0.3768,3.8758,302.8569,60109.1000,-63880.9732
8285.0000,13.1864,16.0433,15665.4000,33343.9000,-17678.5000,2.3907,3258.1293,5406.9368,8665.0661,117.1352,38750.8368,12407.2707,-26343.5661,17.0209,13.2324,60067.7000,0.0000,60067.7000,-3.3009,11835.0558,0.0000,11835.0558,154.4469,0.0000,48232.6442,48232.6442,13.1851,18.0849,15.6350,-0.7169,-48391.5433,16.0953,15.9028,15.9991,13.7108,2.4473,18.0849,18.1137,18.0993,-2.0480,-2.5040,18.0849,18.2924,18.1886,-0.2994,0.0566,13.2324,13.1864,13.2094,3.3125,-2.4473,13.2324,13.1870,13.2097,3.3385,2.5040,13.1864,13.1008,13.1436,0.1821,-0.0566,4.6507,363.4099,42389.2000,-48391.5433
8286.0000,13.4929,16.9780,14525.6000,41050.7000,-26525.1000,2.6956,3005.7634,6704.3125,9710.0760,131.7638,47755.0125,11519.8366,-36235.1760,17.3325,13.5401,66494.8000,0.0000,66494.8000,-3.6540,13045.6437,0.0000,13045.6437,170.0554,0.0000,53449.1563,53449.1563,13.4868,17.7590,15.6229,-0.6800,-45898.5180,16.9948,16.8533,16.9241,11.2292,2.7256,17.7590,17.8065,17.7828,-3.7535,-2.7555,17.7590,18.5065,18.1328,-0.6080,0.0299,13.5401,13.4929,13.5165,3.7726,-2.7256,13.5401,13.4934,13.5167,3.7716,2.7555,13.4929,12.8786,13.1857,0.5753,-0.0299,5.2215,408.0181,39969.7000,-45898.5180
8287.0000,13.8034,19.3727,7497.5000,95972.5000,-88475.0000,4.9256,1543.5475,15788.7362,17332.2838,239.6850,111761.2362,5953.9525,-105807.2838,18.9757,15.1626,39129.3000,0.0000,39129.3000,-2.1502,7513.7308,0.0000,7513.7308,99.5317,0.0000,31615.5692,31615.5692,19.0811,12.8641,15.9726,0.9859,66549.9613,19.3727,18.9757,19.1742,27.2207,2.3586,18.9757,17.7820,18.3788,7.2598,0.2084,19.3727,19.1866,19.2797,13.9072,-2.5670,15.0169,14.7735,14.8952,16.7050,-2.3586,12.8641,13.5140,13.1890,-3.8880,-0.2084,12.8641,12.9120,12.8881,-3.5256,2.5670,9.7210,759.6154,-49345.7000,66549.9613
8288.0000,13.7054,19.6823,5013.9000,133805.7000,-128791.8000,6.5844,1033.8957,21962.0648,22995.9605,320.6818,155767.7648,3980.0043,-151787.7605,19.6106,15.7913,30271.7000,0.0000,30271.7000,-1.6635,5767.5640,0.0000,5767.5640,74.8721,0.0000,24504.1360,24504.1360,19.5465,12.9783,16.2624,1.8469,124663.6438,19.6823,19.6106,19.6464,5.7655,2.7493,19.6106,19.2140,19.4123,12.5381,1.0858,19.6823,19.6407,19.6615,4.6744,-3.8351,14.7068,14.7330,14.7199,-2.0490,-2.7493,12.9783,13.0454,13.0118,-2.0722,-1.0858,12.9783,12.9688,12.9735,1.0979,3.8351,13.0201,1017.4085,-98520.1000,124663.6438
8289.0000,13.8804,19.9859,3703.4000,144084.8000,-140381.4000,7.0020,761.4770,23747.0001,24508.4771,340.7736,167831.8001,2941.9230,-164889.8771,19.9358,19.9167,9561.4000,6502.3000,3059.1000,-0.8709,1814.6059,1180.6220,2995.2278,40.7196,7682.9220,7746.7941,63.8722,19.9186,13.0720,16.4953,2.3986,161904.2686,19.9859,19.9358,19.9609,3.8611,2.6243,19.9358,19.8244,19.8801,5.7119,1.7534,19.9859,19.9563,19.9711,3.8033,-4.3777,15.3347,15.2442,15.2894,6.9394,-2.6243,13.0720,13.0588,13.0654,0.7133,-1.7534,13.0720,13.0629,13.0675,1.2000,4.3777,13.9424,1089.4780,-137322.3000,161904.2686
8290.0000,13.6837,19.8903,2436.9000,151811.8000,-149374.9000,7.3013,502.6823,24904.7631,25407.4453,355.6628,176716.5631,1934.2177,-174782.3453,13.5695,15.9970,3152.3000,6245.9000,-3093.6000,0.5051,653.5758,1017.1431,1670.7189,24.3422,7263.0431,2498.7242,-4764.3189,19.6798,13.6517,16.6658,2.6889,181502.0524,19.8903,19.9018,19.8960,-0.7160,2.2654,19.1899,19.2860,19.2379,-7.6829,2.7705,19.8903,19.8965,19.8934,-0.8717,-5.0359,13.5695,13.8583,13.7139,-18.9463,-2.2654,13.6517,13.5695,13.6106,6.6459,-2.7705,13.6517,13.6052,13.6284,6.8363,5.0359,15.5872,1218.0068,-152468.5000,181502.0524
8291.0000,13.6892,19.9871,1249.5000,159629.6000,-158380.1000,7.6089,257.7228,26190.6582,26448.3811,370.1554,185820.2582,991.7772,-184828.4811,13.6831,18.1829,797.5000,5781.5000,-4984.0000,0.3510,165.0538,943.0364,1108.0902,17.1270,6724.5364,632.4462,-6092.0902,19.8735,13.6953,16.7844,2.8101,189681.5325,19.9871,19.9724,19.9797,1.0768,2.4193,19.7456,19.6744,19.7100,5.7640,2.7703,19.9871,19.9797,19.9834,1.1530,-5.1896,13.6831,13.6877,13.6854,-0.2777,-2.4193,13.6953,13.6831,13.6892,1.0150,-2.7703,13.6953,13.6899,13.6926,0.8409,5.1896,15.8898,1241.6547,-163364.1000,189681.5325
8292.0000,13.7489,20.1041,476.1000,167643.8000,-167167.7000,7.9475,98.1046,27544.2060,27642.3106,386.6033,195188.0060,377.9954,-194810.0106,13.7490,19.3950,24.6000,7890.7000,-7866.1000,0.4206,5.0861,1288.2866,1293.3727,20.4911,9178.9866,19.5139,-9159.4727,20.0439,13.7585,16.9012,3.0054,202867.3131,20.1041,20.0848,20.0945,1.4511,2.5089,19.9857,19.9489,19.9673,3.1716,2.9296,20.1041,20.0951,20.0996,1.4689,-5.4385,13.7490,13.7390,13.7440,0.7734,-2.5089,13.7585,13.7490,13.7537,0.8455,-2.9296,13.7585,13.7535,13.7560,0.8313,5.4385,16.7036,1305.2440,-175033.8000,202867.3131
8293.0000,13.8654,20.2531,34.6000,179580.6000,-179546.0000,8.4886,7.1161,29586.6290,29593.7450,413.0696,209167.2290,27.4839,-209139.7450,13.8663,19.5438,0.0000,12209.1000,-12209.1000,0.6487,0.0000,1996.7025,1996.7025,31.6104,14205.8025,0.0000,-14205.8025,20.1837,13.8819,17.0328,3.2903,222093.5215,20.2531,20.2294,20.2413,1.8384,2.6133,20.0931,20.0778,20.0854,1.4917,3.2620,20.2531,20.2425,20.2478,1.8549,-5.8753,13.8663,13.8479,13.8571,1.4315,-2.6133,13.8819,13.8663,13.8741,1.5185,-3.2620,13.8819,13.8731,13.8775,1.5330,5.8753,18.2425,1425.4919,-191755.1000,222093.5215
8294.0000,14.0167,20.4099,0.0000,191109.1000,-191109.1000,9.0316,0.0000,31599.0508,31599.0508,439.8281,222708.1508,0.0000,-222708.1508,14.0187,19.6980,0.0000,20719.1000,-20719.1000,1.1009,0.0000,3395.9571,3395.9571,53.6691,24115.0571,0.0000,-24115.0571,20.3157,14.0359,17.1758,3.6359,245420.6443,20.4099,20.3850,20.3975,1.9515,2.6436,20.1830,20.1726,20.1778,1.1813,3.7445,20.4099,20.3996,20.4048,1.9605,-6.3881,14.0187,13.9948,14.0067,1.8724,-2.6436,14.0359,14.0187,14.0273,1.9158,-3.7445,14.0359,14.0258,14.0309,1.9174,6.3881,20.2372,1581.3654,-211828.2000,245420.6443
8295.0000,14.1006,20.4956,0.0000,198321.0000,-198321.0000,9.3725,0.0000,32856.8866,32856.8866,456.8802,231177.8866,0.0000,-231177.8866,14.1018,19.7821,0.0000,18221.0000,-18221.0000,0.9681,0.0000,2990.1472,2990.1472,47.2277,21211.1472,0.0000,-21211.1472,20.4166,14.1108,17.2637,3.7259,251500.1585,20.4956,20.4818,20.4887,1.1670,2.8014,20.3021,20.2889,20.2955,1.4866,3.7696,20.4956,20.4899,20.4927,1.1284,-6.5710,14.1018,14.0884,14.0951,1.1332,-2.8014,14.1108,14.1018,14.1063,1.0202,-3.7696,14.1108,14.1058,14.1083,1.0008,6.5710,20.6626,1614.6032,-216542.0000,251500.1585
8296.0000,14.1329,20.5286,0.0000,200528.1000,-200528.1000,9.4768,0.0000,33248.0839,33248.0839,462.2202,233776.1839,0.0000,-233776.1839,14.1334,19.8140,0.0000,12800.2000,-12800.2000,0.6801,0.0000,2101.5437,2101.5437,33.1887,14901.7437,0.0000,-14901.7437,20.4739,14.1369,17.3054,3.6778,248252.5484,20.5286,20.5230,20.5258,0.5147,2.9322,20.3895,20.3791,20.3843,1.1387,3.6123,20.5286,20.5263,20.5274,0.4850,-6.5446,14.1334,14.1280,14.1307,0.4958,-2.9322,14.1369,14.1334,14.1352,0.4145,-3.6123,14.1369,14.1350,14.1360,0.4009,6.5446,20.3007,1586.3285,-213328.3000,248252.5484
8297.0000,14.1760,20.5727,0.0000,201337.1000,-201337.1000,9.5150,0.0000,33416.5268,33416.5268,464.1839,234753.6268,0.0000,-234753.6268,14.1764,19.8575,0.0000,14009.0000,-14009.0000,0.7444,0.0000,2301.4632,2301.4632,36.3276,16310.4632,0.0000,-16310.4632,20.5155,14.1816,17.3485,3.7131,250637.1843,20.5727,20.5662,20.5694,0.5927,2.9236,20.4224,20.4181,20.4202,0.4997,3.6679,20.5727,20.5698,20.5712,0.5950,-6.5915,14.1764,14.1700,14.1732,0.5793,-2.9236,14.1816,14.1764,14.1790,0.5953,-3.6679,14.1816,14.1787,14.1801,0.5990,6.5915,20.5077,1602.4991,-215346.1000,250637.1843
8298.0000,14.2261,20.6238,0.0000,204876.4000,-204876.4000,9.6823,0.0000,34044.5871,34044.5871,472.4784,238920.9871,0.0000,-238920.9871,14.2265,19.9083,0.0000,15063.8000,-15063.8000,0.8004,0.0000,2476.5873,2476.5873,39.0699,17540.3873,0.0000,-17540.3873,20.5632,14.2323,17.3978,3.7921,255967.4549,20.6238,20.6164,20.6201,0.6785,2.9606,20.4657,20.4607,20.4632,0.5857,3.7610,20.6238,20.6205,20.6222,0.6817,-6.7216,14.2265,14.2193,14.2229,0.6664,-2.9606,14.2323,14.2265,14.2294,0.6757,-3.7610,14.2323,14.2291,14.2307,0.6772,6.7216,20.9570,1637.6077,-219940.2000,255967.4549
8299.0000,13.9072,20.2267,724.3000,115072.5000,-114348.2000,5.4759,148.8624,18977.3992,19126.2616,267.3066,134049.8992,575.4376,-133474.4616,20.3061,18.1852,805.1000,181.8000,623.3000,-0.0539,152.1316,33.2527,185.3843,2.6352,215.0527,652.9684,437.9157,20.2921,13.7875,17.0398,2.0152,136028.0609,20.2267,20.3061,20.2664,-4.2020,1.8433,20.3061,20.3384,20.3222,-1.6352,1.7894,20.2267,20.2693,20.2480,-4.4486,-3.6326,14.0050,14.0488,14.0269,-2.2987,-1.8433,13.7875,13.8791,13.8333,-4.7138,-1.7894,13.7875,13.8353,13.8114,-4.9935,3.6326,10.9492,855.5893,-113724.9000,136028.0609
8300.0000,13.7920,20.0774,1024.6000,112236.0000,-111211.4000,5.3575,210.9790,18459.3223,18670.3012,260.9991,130695.3223,813.6210,-129881.7012,20.1159,16.2913,1533.7000,0.0000,1533.7000,-0.0843,290.4534,0.0000,290.4534,3.7100,0.0000,1243.2466,1243.2466,20.1170,13.7275,16.9222,1.9252,129953.2984,20.0774,20.1159,20.0966,-1.9820,1.8139,20.1159,20.1597,20.1378,-2.1590,1.7296,20.0774,20.0961,20.0868,-1.8796,-3.5436,13.8679,13.9001,13.8840,-1.6579,-1.8139,13.7275,13.7498,13.7386,-1.0759,-1.7296,13.7275,13.7366,13.7320,-0.8912,3.5436,10.6933,835.5891,-109677.7000,129953.2984
8301.0000,13.7690,19.7540,2627.7000,71361.9000,-68734.2000,3.5092,541.2821,11730.4694,12271.7515,170.8979,83092.3694,2086.4179,-81005.9515,19.8496,16.0279,5630.7000,0.0000,5630.7000,-0.3094,1069.7176,0.0000,1069.7176,13.6637,0.0000,4560.9824,4560.9824,19.8527,13.5432,16.6979,1.1536,77869.0491,19.7540,19.8496,19.8018,-3.4915,1.2729,19.8496,19.9512,19.9004,-2.7981,0.9634,19.7540,19.8103,19.7821,-3.6099,-2.2363,14.1991,14.1101,14.1546,3.3321,-1.2729,13.5432,13.6118,13.5775,-1.8782,-0.9634,13.5432,13.5749,13.5591,-2.0211,2.2363,6.9788,545.3330,-63103.5000,77869.0491
8302.0000,13.7740,19.6150,3453.9000,68101.3000,-64647.4000,3.3981,711.4143,11195.7905,11907.2048,165.4974,79297.0905,2742.4857,-76554.6048,19.6672,15.8474,7109.2000,0.0000,7109.2000,-0.3907,1353.5642,0.0000,1353.5642,17.3279,0.0000,5755.6358,5755.6358,19.6767,13.5002,16.5885,1.0614,71645.2200,19.6150,19.6672,19.6411,-1.8729,1.2629,19.6672,19.7562,19.7117,-2.2107,0.8722,19.6150,19.6443,19.6296,-1.7737,-2.1352,14.2463,14.2198,14.2330,1.0131,-1.2629,13.5002,13.5292,13.5147,-0.6915,-0.8722,13.5002,13.5103,13.5052,-0.5829,2.1352,6.7509,527.5234,-57538.2000,71645.2200
8303.0000,14.2004,19.6314,5138.0000,54998.0000,-49860.0000,2.8664,1050.9648,9133.5052,10184.4700,139.6849,64131.5052,4087.0352,-60044.4700,19.6334,15.8140,22066.9000,0.0000,22066.9000,-1.2126,4203.1693,0.0000,4203.1693,53.9495,0.0000,17863.7307,17863.7307,19.6387,13.2147,16.4267,0.6071,40976.4103,19.6314,19.6334,19.6324,-0.0386,1.3597,19.6334,19.7227,19.6781,-0.3396,0.1471,19.6314,19.6305,19.6309,0.0820,-1.5067,15.5706,15.2153,15.3929,14.0642,-1.3597,13.2147,13.5637,13.3892,-1.4478,-0.1471,13.2147,13.2847,13.2497,-3.0173,1.5067,5.6186,439.0452,-27793.1000,40976.4103
8304.0000,14.2607,19.3480,6431.7000,48882.0000,-42450.3000,2.6447,1314.3053,8129.4994,9443.8047,129.1190,57011.4994,5117.3947,-51894.1047,19.4050,15.5881,28997.5000,0.0000,28997.5000,-1.5935,5538.6452,0.0000,5538.6452,70.9336,0.0000,23458.8548,23458.8548,19.4255,13.3697,16.3976,0.8213,55439.3029,19.3480,19.4050,19.3765,-3.0213,1.8535,19.4050,19.6458,19.5254,-1.7757,0.2600,19.3480,19.3983,19.3732,-3.0436,-2.1135,15.2790,15.3016,15.2903,-1.1720,-1.8535,13.3697,13.3852,13.3774,-0.0754,-0.2600,13.3697,13.3478,13.3588,1.3826,2.1135,5.1474,402.2269,-13452.8000,55439.3029
8305.0000,14.2897,19.0304,7611.3000,43983.0000,-36371.7000,2.4745,1554.6242,7319.8285,8874.4527,120.8400,51302.8285,6056.6758,-45246.1527,19.1023,15.2888,29655.8000,0.0000,29655.8000,-1.6297,5685.5957,0.0000,5685.5957,72.8215,0.0000,23970.2043,23970.2043,19.1324,13.5201,16.3263,0.6677,45070.7025,19.0304,19.1023,19.0663,-3.6765,1.7805,19.1023,19.5903,19.3463,-2.0945,0.1508,19.0304,19.0966,19.0635,-3.6709,-1.9313,15.1247,15.1589,15.1418,-1.7253,-1.7805,13.5201,13.3523,13.4362,0.7761,-0.1508,13.5201,13.4884,13.5043,1.8224,1.9313,4.8102,375.8778,-6715.9000,45070.7025
8306.0000,14.3533,18.7130,8814.2000,39587.1000,-30772.9000,2.3294,1798.4715,6598.2706,8396.7421,113.7601,46185.3706,7015.7285,-39169.6421,18.8293,15.0189,35024.5000,0.0000,35024.5000,-1.9247,6737.9130,0.0000,6737.9130,86.4428,0.0000,28286.5870,28286.5870,18.7895,13.6945,16.2420,0.4569,30839.6484,18.7130,18.7856,18.7493,-3.7596,1.8062,18.7895,19.4963,19.1429,-2.3883,-0.1184,18.7130,18.7895,18.7512,-3.7015,-1.6878,15.0189,15.0438,15.0313,-1.2669,-1.8062,15.0189,12.9997,14.0093,6.9821,0.1184,13.6458,13.6143,13.6300,1.5842,1.6878,4.5040,351.9465,4251.6000,30839.6484
8307.0000,14.3290,18.2839,10014.6000,35714.4000,-25699.8000,2.2088,2044.2052,5949.3213,7993.5266,107.8765,41663.7213,7970.3948,-33693.3266,18.4559,14.6498,34630.4000,0.0000,34630.4000,-1.9030,6693.8980,0.0000,6693.8980,85.8644,0.0000,27936.5020,27936.5020,18.3925,13.9672,16.1798,0.3566,24068.9529,18.2839,18.3829,18.3334,-4.9521,1.7387,18.3925,19.2285,18.8105,-3.9447,-0.1643,18.2839,18.3925,18.3382,-4.9179,-1.5744,14.6498,14.7308,14.6903,-4.0489,-1.7387,14.6498,13.9319,14.2908,3.4644,0.1643,13.9635,13.8852,13.9244,3.6186,1.5744,4.2727,333.8776,8930.6000,24068.9529
8308.0000,14.2570,17.8022,11144.9000,32293.9000,-21149.0000,2.1059,2277.5755,5370.2781,7647.8536,102.8487,37664.1781,8867.3245,-28796.8536,18.0044,14.2036,40018.1000,0.0000,40018.1000,-2.1991,7780.9257,0.0000,7780.9257,99.8525,0.0000,32237.1743,32237.1743,14.2244,17.8049,16.0147,-0.2440,-16471.6401,17.8022,17.9117,17.8570,-5.6830,1.8015,17.8925,18.1159,18.0042,-9.6638,-1.4971,17.8022,18.2356,18.0189,-3.7867,-0.3044,14.2036,14.3039,14.2538,-5.2017,-1.8015,14.2036,14.2244,14.2140,-0.8608,1.4971,14.2244,13.9792,14.1018,2.2077,0.3044,4.0573,317.0419,18869.1000,-16471.6401
8309.0000,14.2065,18.8611,8866.5000,48270.9000,-39404.4000,2.7425,1813.4421,8017.4944,9830.9365,133.9242,56288.3944,7053.0579,-49235.3365,18.6618,14.8532,38168.1000,0.0000,38168.1000,-2.0974,7358.2892,0.0000,7358.2892,95.9721,0.0000,30809.8108,30809.8108,18.7052,13.5614,16.1333,0.5926,40002.0498,18.8611,18.6775,18.7693,11.0763,2.0704,18.7052,17.4610,18.0831,1.0184,-0.0271,18.8611,18.7052,18.7832,9.2894,-2.0433,14.8532,14.7434,14.7983,6.6376,-2.0704,14.8532,13.7184,14.2858,0.9325,0.0271,13.5635,13.6625,13.6130,-5.8321,2.0433,5.3523,418.2382,-1236.3000,40002.0498
8310.0000,14.2657,19.2640,7893.7000,55620.1000,-47726.4000,3.0392,1612.9300,9251.2225,10864.1525,148.3848,64871.3225,6280.7700,-58590.5525,19.1560,15.3418,42322.9000,0.0000,42322.9000,-2.3257,8108.7114,0.0000,8108.7114,105.2353,0.0000,34214.1886,34214.1886,19.1828,13.1931,16.1880,0.7643,51587.6923,19.2640,19.1815,19.2228,5.5387,2.2948,19.1828,17.2644,18.2236,1.7623,-0.0309,19.2640,19.1828,19.2234,5.3794,-2.2639,15.3418,15.2512,15.2965,6.0789,-2.2948,15.3418,13.4994,14.4206,1.6941,0.0309,13.1973,13.2669,13.2321,-4.5302,2.2639,5.9065,461.5408,-5403.5000,51587.6923
8311.0000,13.8692,19.9103,3539.9000,111688.8000,-108148.9000,5.4625,727.9926,18402.8385,19130.8312,266.7247,130091.6385,2811.9074,-127279.7312,19.7934,15.9721,23188.7000,0.0000,23188.7000,-1.2743,4408.3432,0.0000,4408.3432,57.1796,0.0000,18780.3568,18780.3568,19.6904,13.0704,16.3804,1.5843,106937.2404,19.9103,19.7934,19.8518,7.6581,2.2456,19.7934,19.2391,19.5163,15.6662,0.9713,19.9103,19.8266,19.8684,7.8507,-3.2169,14.9226,14.9857,14.9541,-4.0646,-2.2456,13.0704,13.5458,13.3081,-13.3589,-0.9713,13.0704,13.0898,13.0801,-1.7673,3.2169,10.8203,845.5170,-84960.2000,106937.2404
8312.0000,13.6897,19.9603,1531.3000,149067.1000,-147535.8000,7.1244,315.8446,24457.9319,24773.7765,347.0017,173525.0319,1215.4554,-172309.5765,19.9444,16.1217,17112.2000,0.0000,17112.2000,-0.9404,3247.2977,0.0000,3247.2977,41.7483,0.0000,13864.9023,13864.9023,19.9239,13.2909,16.6074,2.3439,158210.2722,19.9603,19.9444,19.9524,1.2797,2.6883,19.9444,19.8530,19.8987,4.6817,1.7479,19.9603,19.9519,19.9561,1.1243,-4.4362,14.2832,14.3792,14.3312,-7.4507,-2.6883,13.2909,13.2941,13.2925,-0.1216,-1.7479,13.2909,13.2719,13.2814,2.4955,4.4362,14.1440,1105.2323,-130423.6000,158210.2722
8313.0000,13.6888,20.0410,481.5000,160301.6000,-159820.1000,7.6008,99.3152,26300.6720,26399.9872,369.7400,186602.2720,382.1848,-186220.0872,13.6382,18.1258,1073.8000,7838.0000,-6764.2000,0.4755,222.3944,1277.6602,1500.0545,23.5332,9115.6602,851.4056,-8264.2545,19.9286,13.6929,16.8108,2.8776,194241.1668,20.0410,20.0264,20.0337,1.0478,2.3751,19.7094,19.7348,19.7221,-2.0646,2.8506,20.0410,20.0343,20.0376,1.0507,-5.2257,13.6382,13.7495,13.6938,-7.6254,-2.3751,13.6929,13.6382,13.6656,4.5685,-2.8506,13.6929,13.6613,13.6771,4.8420,5.2257,16.1288,1260.3247,-166584.3000,194241.1668
8314.0000,13.7664,20.1507,52.9000,169099.8000,-169046.9000,7.9943,10.8974,27794.8682,27805.7656,388.8615,196894.6682,42.0026,-196852.6656,13.7646,19.4375,2.8000,7856.9000,-7854.1000,0.4176,0.5788,1283.0550,1283.6338,20.3407,9139.9550,2.2212,-9137.7338,20.0898,13.7800,16.9349,3.0329,204721.2264,20.1507,20.1325,20.1416,1.3691,2.5255,20.0339,19.9925,20.0132,3.5798,2.9432,20.1507,20.1422,20.1464,1.3795,-5.4687,13.7646,13.7535,13.7591,0.8538,-2.5255,13.7800,13.7646,13.7723,1.3543,-2.9432,13.7800,13.7723,13.7761,1.2615,5.4687,16.7906,1312.0393,-176901.0000,204721.2264
8315.0000,13.8577,20.2475,0.0000,176921.5000,-176921.5000,8.3611,0.0000,29143.2278,29143.2278,406.9121,206064.7278,0.0000,-206064.7278,13.8582,19.5356,0.0000,7222.5000,-7222.5000,0.3838,0.0000,1181.0454,1181.0454,18.7009,8403.5454,0.0000,-8403.5454,20.2008,13.8711,17.0360,3.1629,213496.4885,20.2475,20.2318,20.2396,1.2496,2.6591,20.1440,20.1270,20.1355,1.5424,3.0429,20.2475,20.2402,20.2438,1.2418,-5.7020,13.8582,13.8435,13.8508,1.1741,-2.6591,13.8711,13.8582,13.8646,1.1809,-3.0429,13.8711,13.8643,13.8677,1.1712,5.7020,17.4596,1364.3202,-184144.0000,213496.4885
8316.0000,13.9551,20.3469,0.0000,183825.4000,-183825.4000,8.6874,0.0000,30350.3116,30350.3116,423.0437,214175.7116,0.0000,-214175.7116,13.9558,19.6344,0.0000,9475.7000,-9475.7000,0.5035,0.0000,1551.6887,1551.6887,24.5443,11027.3887,0.0000,-11027.3887,20.2949,13.9686,17.1318,3.3224,224263.3126,20.3469,20.3314,20.3392,1.2680,2.7280,20.2228,20.2120,20.2174,1.0552,3.2315,20.3469,20.3398,20.3434,1.2680,-5.9594,13.9558,13.9406,13.9482,1.2414,-2.7280,13.9686,13.9558,13.9622,1.2438,-3.2315,13.9686,13.9617,13.9651,1.2426,5.9594,18.3556,1434.3307,-193301.1000,224263.3126
8317.0000,14.0520,20.4460,0.0000,191373.2000,-191373.2000,9.0441,0.0000,31669.2307,31669.2307,440.6954,223042.4307,0.0000,-223042.4307,14.0529,19.7326,0.0000,12096.4000,-12096.4000,0.6427,0.0000,1983.6481,1983.6481,31.3450,14080.0481,0.0000,-14080.0481,20.3865,14.0648,17.2256,3.4992,236192.8176,20.4460,20.4309,20.4385,1.2644,2.8005,20.3006,20.2909,20.2957,1.0113,3.4432,20.4460,20.4392,20.4426,1.2638,-6.2437,14.0529,14.0381,14.0455,1.2407,-2.8005,14.0648,14.0529,14.0588,1.2328,-3.4432,14.0648,14.0582,14.0615,1.2297,6.2437,19.3522,1512.2088,-203469.6000,236192.8176
8318.0000,14.1410,20.5369,0.0000,200184.3000,-200184.3000,9.4605,0.0000,33197.5444,33197.5444,461.2800,233381.8444,0.0000,-233381.8444,14.1419,19.8226,0.0000,13076.7000,-13076.7000,0.6948,0.0000,2147.2082,2147.2082,33.8987,15223.9082,0.0000,-15223.9082,20.4767,14.1522,17.3145,3.6700,247724.1726,20.5369,20.5236,20.5303,1.1745,2.9219,20.3889,20.3786,20.3837,1.1288,3.6167,20.5369,20.5310,20.5340,1.1692,-6.5386,14.1419,14.1288,14.1353,1.1506,-2.9219,14.1522,14.1419,14.1471,1.1312,-3.6167,14.1522,14.1465,14.1494,1.1270,6.5386,20.2945,1585.8386,-213261.0000,247724.1726
8319.0000,14.2028,20.6000,0.0000,206814.1000,-206814.1000,9.7738,0.0000,34347.4942,34347.4942,476.8369,241161.5942,0.0000,-241161.5942,14.2034,19.8849,0.0000,11158.3000,-11158.3000,0.5929,0.0000,1833.8683,1833.8683,28.9363,12992.1683,0.0000,-12992.1683,20.5502,14.2104,17.3803,3.7555,253493.5113,20.6000,20.5909,20.5955,0.8533,3.0603,20.4763,20.4661,20.4712,1.1221,3.6532,20.6000,20.5959,20.5980,0.8390,-6.7135,14.2034,14.1944,14.1989,0.8336,-3.0603,14.2104,14.2034,14.2069,0.7884,-3.6532,14.2104,14.2066,14.2085,0.7799,6.7135,20.7228,1619.3079,-217972.4000,253493.5113
8320.0000,14.2682,20.6668,0.0000,213363.9000,-213363.9000,10.0834,0.0000,35490.6016,35490.6016,492.1391,248854.5016,0.0000,-248854.5016,14.2686,19.9509,0.0000,11829.3000,-11829.3000,0.6285,0.0000,1946.0287,1946.0287,30.6842,13775.3287,0.0000,-13775.3287,20.6168,14.2760,17.4464,3.8811,261976.1080,20.6668,20.6577,20.6623,0.8728,3.1516,20.5402,20.5328,20.5365,0.8544,3.7802,20.6668,20.6627,20.6648,0.8722,-6.9318,14.2686,14.2597,14.2642,0.8543,-3.1516,14.2760,14.2686,14.2723,0.8564,-3.7802,14.2760,14.2720,14.2740,0.8571,6.9318,21.4171,1673.5618,-225193.2000,261976.1080
8321.0000,14.3394,20.7397,0.0000,218572.4000,-218572.4000,10.3295,0.0000,36418.9997,36418.9997,504.3712,254991.3997,0.0000,-254991.3997,14.3400,20.0231,0.0000,14726.1000,-14726.1000,0.7825,0.0000,2425.1557,2425.1557,38.2087,17151.2557,0.0000,-17151.2557,20.6816,14.3477,17.5147,4.0217,271464.1076,20.7397,20.7299,20.7348,0.9416,3.1824,20.5904,20.5848,20.5876,0.6837,3.9648,20.7397,20.7353,20.7375,0.9442,-7.1472,14.3400,14.3305,14.3352,0.9241,-3.1824,14.3477,14.3400,14.3439,0.9299,-3.9648,14.3477,14.3434,14.3456,0.9303,7.1472,22.2217,1736.4339,-233298.5000,271464.1076
8322.0000,14.3922,20.7936,0.0000,221808.1000,-221808.1000,10.4824,0.0000,37004.8723,37004.8723,512.0798,258812.9723,0.0000,-258812.9723,14.3927,20.0765,0.0000,15181.2000,-15181.2000,0.8066,0.0000,2502.0740,2502.0740,39.4013,17683.2740,0.0000,-17683.2740,20.7361,14.3982,17.5672,4.0883,275963.1952,20.7936,20.7862,20.7899,0.7316,3.2253,20.6442,20.6385,20.6413,0.7146,4.0319,20.7936,20.7903,20.7920,0.7240,-7.2572,14.3927,14.3855,14.3891,0.7166,-3.2253,14.3982,14.3927,14.3955,0.6893,-4.0319,14.3982,14.3952,14.3967,0.6835,7.2572,22.5810,1764.5146,-236989.3000,275963.1952
8323.0000,14.0021,20.3829,130.0000,122949.0000,-122819.0000,5.8172,26.6770,20322.0287,20348.7057,284.2768,143271.0287,103.3230,-143167.7057,14.0067,19.6858,0.0000,186.8000,-186.8000,0.0099,0.0000,30.6120,30.6120,0.4849,217.4120,0.0000,-217.4120,20.4471,13.9142,17.1806,2.1752,146829.2249,20.3829,20.4614,20.4222,-4.3711,1.9358,20.4575,20.4926,20.4750,-1.9404,1.9457,20.3829,20.4243,20.4036,-4.6203,-3.8815,14.0067,14.0805,14.0436,-4.1030,-1.9358,13.9142,14.0067,13.9604,-5.1833,-1.9457,13.9142,13.9630,13.9386,-5.4619,3.8815,11.6578,910.9602,-123005.8000,146829.2249
8324.0000,13.8872,20.2364,445.0000,122443.1000,-121998.1000,5.8097,91.4888,20183.4310,20274.9197,283.1870,142626.5310,353.5112,-142273.0197,20.2719,16.4311,637.6000,0.0000,637.6000,-0.0350,120.5289,0.0000,120.5289,1.7203,0.0000,517.0711,517.0711,20.2725,13.8510,17.0617,2.1189,143026.6831,20.2364,20.2719,20.2541,-1.9611,1.9482,20.2719,20.3113,20.2916,-2.1475,1.9132,20.2364,20.2533,20.2449,-1.8488,-3.8615,13.9180,13.9418,13.9299,-1.3050,-1.9482,13.8510,13.8720,13.8615,-1.1277,-1.9132,13.8510,13.8597,13.8553,-0.9385,3.8615,11.6083,907.0918,-121360.5000,143026.6831
8325.0000,13.8612,19.9070,2354.6000,75368.0000,-73013.4000,3.6843,484.2949,12415.9560,12900.2509,179.5100,87783.9560,1870.3051,-85913.6509,19.9995,16.1761,6307.8000,0.0000,6307.8000,-0.3466,1196.2184,0.0000,1196.2184,15.2673,0.0000,5111.5816,5111.5816,20.0030,13.6117,16.8073,1.2189,82277.3951,19.9070,19.9995,19.9533,-3.5645,1.3436,19.9995,20.0996,20.0495,-2.8543,0.9970,19.9070,19.9618,19.9344,-3.6800,-2.3407,14.3367,14.2271,14.2819,4.3141,-1.3436,13.6117,13.6972,13.6544,-2.4319,-0.9970,13.6117,13.6511,13.6314,-2.6356,2.3407,7.3259,572.4545,-66705.6000,82277.3951
8326.0000,13.9031,19.7752,3430.3000,71568.7000,-68138.4000,3.5607,705.0620,11801.7577,12506.8197,173.4956,83370.4577,2725.2380,-80645.2197,19.8215,16.0001,10027.2000,0.0000,10027.2000,-0.5510,1905.6023,0.0000,1905.6023,24.3794,0.0000,8121.5977,8121.5977,19.8325,13.5243,16.6784,1.0849,73228.4491,19.7752,19.8215,19.7984,-1.8027,1.3706,19.8215,19.9130,19.8673,-2.1331,0.8196,19.7752,19.8024,19.7888,-1.6906,-2.1901,14.5507,14.4793,14.5150,2.8792,-1.3706,13.5243,13.5761,13.5502,-1.1913,-0.8196,13.5243,13.5425,13.5334,-1.1161,2.1901,7.0613,551.7817,-58111.2000,73228.4491
8327.0000,14.3287,19.7766,5342.6000,58155.3000,-52812.7000,3.0263,1090.5493,9687.4787,10778.0280,147.5512,67842.7787,4252.0507,-63590.7280,19.7801,15.9592,32300.9000,0.0000,32300.9000,-1.7750,6141.6154,0.0000,6141.6154,78.7669,0.0000,26159.2846,26159.2846,19.7863,13.3942,16.5902,1.0097,68155.0166,19.7766,19.7801,19.7784,-0.1746,2.1048,19.7801,19.8459,19.8130,-0.5879,0.3298,19.7766,19.7782,19.7774,-0.0711,-2.4346,15.5759,15.3848,15.4804,11.7165,-2.1048,13.3942,13.5132,13.4537,-1.0982,-0.3298,13.3942,13.4157,13.4050,-1.4837,2.4346,5.8853,459.8850,-20511.8000,68155.0166
8328.0000,14.5752,19.6237,7098.5000,51935.5000,-44837.0000,2.8237,1443.2316,8702.7302,10145.9618,137.9170,60638.2302,5655.2684,-54982.9618,19.6620,15.8423,42558.3000,0.0000,42558.3000,-2.3387,8103.4466,0.0000,8103.4466,103.8515,0.0000,34454.8534,34454.8534,19.6517,13.2744,16.4630,0.6912,46657.3707,19.6237,19.6502,19.6369,-1.6403,2.1914,19.6517,19.8381,19.7449,-0.7553,-0.1473,19.6237,19.6517,19.6377,-1.6193,-2.0441,15.8423,15.7792,15.8107,4.0537,-2.1914,15.8423,13.0435,14.4429,12.0042,0.1473,13.2577,13.2845,13.2711,-1.5483,2.0441,5.4354,424.7281,-2278.7000,46657.3707
8329.0000,14.6351,19.2017,9160.0000,46782.6000,-37622.6000,2.6874,1860.5796,7850.5842,9711.1638,131.3246,54633.1842,7299.4204,-47333.7638,19.3243,15.5082,45018.6000,0.0000,45018.6000,-2.4739,8607.2662,0.0000,8607.2662,110.0718,0.0000,36411.3338,36411.3338,19.2888,13.4311,16.3599,0.5212,35182.5172,19.2017,19.2775,19.2396,-4.7289,2.1683,19.2888,19.6565,19.4727,-3.2191,-0.3056,19.2017,19.2888,19.2452,-4.6698,-1.8628,15.5082,15.5608,15.5345,-3.2668,-2.1683,15.5082,14.6438,15.0760,7.7069,0.3056,13.6300,13.5575,13.5938,3.9601,1.8628,5.1563,402.9187,7396.0000,35182.5172
8330.0000,14.6982,18.7777,11067.0000,42123.5000,-31056.5000,2.5664,2245.6609,7079.5154,9325.1763,125.3782,49203.0154,8821.3391,-40381.6763,18.4688,14.6623,53290.6000,0.0000,53290.6000,-2.9284,10299.1144,0.0000,10299.1144,131.0353,0.0000,42991.4856,42991.4856,14.7374,17.5188,16.1281,-0.2903,-19592.0776,18.7777,18.8533,18.8155,-5.0506,2.3197,17.7193,18.0386,17.8789,-19.1661,-2.0730,18.7777,19.2034,18.9906,-3.0067,-0.2467,14.6623,14.8055,14.7339,-9.5952,-2.3197,14.6623,14.7374,14.6999,-4.4730,2.0730,14.7374,13.6895,14.2134,7.5445,0.2467,4.8882,381.9717,22234.1000,-19592.0776
8331.0000,14.2378,17.8085,12899.5000,37848.2000,-24948.7000,2.4597,2636.9648,6291.0422,8928.0071,120.1127,44139.2422,10262.5352,-33876.7071,17.9408,14.1407,52588.4000,0.0000,52588.4000,-2.8899,10233.6146,0.0000,10233.6146,131.1889,0.0000,42354.7854,42354.7854,14.2424,17.7894,16.0159,-0.3800,-25652.5599,17.8085,17.9775,17.8930,-11.0663,2.2648,17.9059,17.9006,17.9032,0.3595,-2.0700,17.8085,19.0267,18.4176,-6.8478,-0.1949,14.1407,14.2401,14.1904,-6.4921,-2.2648,14.1407,14.2424,14.1916,-6.0674,2.0700,14.2424,14.2104,14.2264,0.2228,0.1949,4.7154,368.4685,27639.7000,-25652.5599
8332.0000,13.8036,16.8652,14692.9000,34122.2000,-19429.3000,2.3769,3024.8872,5613.5848,8638.4720,116.0954,39735.7848,11668.0128,-28067.7720,17.5277,13.7327,60849.1000,0.0000,60849.1000,-3.3438,11906.5434,0.0000,11906.5434,153.1692,0.0000,48942.5566,48942.5566,13.8212,17.9744,15.8978,-0.6262,-42270.2556,16.9265,17.0766,17.0015,-10.6920,2.4642,17.9744,17.9633,17.9689,0.8587,-2.5515,17.9744,18.5958,18.2851,-1.5330,0.0873,13.7327,13.8036,13.7682,-5.0290,-2.4642,13.7327,13.8016,13.7672,-5.0553,2.5515,13.8036,14.3962,14.0999,-1.4598,-0.0873,4.5465,355.2676,41419.8000,-42270.2556
8333.0000,14.0367,18.0585,13560.7000,50243.4000,-36682.7000,3.0799,2781.1914,8311.4737,11092.6651,150.3663,58554.8737,10779.5086,-47775.3651,17.8744,14.0752,61473.0000,0.0000,61473.0000,-3.3781,11973.0548,0.0000,11973.0548,155.8411,0.0000,49499.9452,49499.9452,14.0248,17.7348,15.8798,-0.4213,-28436.4293,18.0585,17.9079,17.9832,11.9135,2.7157,17.8102,17.8356,17.8229,-1.6949,-2.3515,18.0585,18.2217,18.1401,-1.6829,-0.3642,14.0752,14.0312,14.0532,3.5060,-2.7157,14.0752,14.0248,14.0500,3.4798,2.3515,14.0248,14.0779,14.0513,-0.5195,0.3642,5.9716,466.6287,24790.3000,-28436.4293
8334.0000,14.1498,18.3535,13823.5000,56686.3000,-42862.8000,3.3980,2829.8873,9402.5152,12232.4025,165.9038,66088.8152,10993.6127,-55095.2025,17.9728,14.1725,72410.5000,0.0000,72410.5000,-3.9791,14085.0112,0.0000,14085.0112,182.4789,0.0000,58325.4888,58325.4888,14.1555,17.5084,15.8320,-0.4925,-33244.4533,18.3535,18.3070,18.3302,4.2545,3.1222,17.5724,17.6062,17.5893,-2.7530,-2.8465,18.3535,18.1683,18.2609,1.5240,-0.2758,14.1725,14.1573,14.1649,1.4142,-3.1222,14.1725,14.1555,14.1640,1.4420,2.8465,14.1555,14.0642,14.1098,0.7724,0.2758,6.5523,512.0040,29547.7000,-33244.4533
8335.0000,14.1765,19.7978,8181.0000,111331.2000,-103150.2000,5.6870,1674.0532,18478.1834,20152.2366,277.5470,129809.3834,6506.9468,-123302.4366,19.5892,15.7693,45054.6000,0.0000,45054.6000,-2.4759,8586.3255,0.0000,8586.3255,113.3492,0.0000,36468.2745,36468.2745,19.4554,12.8858,16.1706,1.2054,81366.3373,19.7978,19.5892,19.6935,16.5179,2.7209,19.5892,17.7515,18.6703,13.1126,0.2451,19.7978,19.5962,19.6970,17.3974,-2.9660,15.6151,15.4089,15.5120,16.3230,-2.7209,12.8858,14.0572,13.4715,-8.2903,-0.2451,12.8858,13.0459,12.9659,-13.7390,2.9660,11.2150,876.3554,-58095.6000,81366.3373
8336.0000,13.8536,19.8661,5128.7000,149273.0000,-144144.3000,7.3213,1055.0042,24586.4734,25641.4775,357.3093,173859.4734,4073.6958,-169785.7775,19.8435,16.0218,30488.0000,0.0000,30488.0000,-1.6754,5792.5219,0.0000,5792.5219,74.6347,0.0000,24695.4781,24695.4781,19.7740,13.1542,16.4641,2.1356,144155.0342,19.8661,19.8435,19.8548,2.0131,2.9989,19.8435,19.5244,19.6839,12.2983,1.3235,19.8661,19.8504,19.8583,2.0126,-4.3224,14.7940,14.8868,14.8404,-8.0379,-2.9989,13.1542,13.2398,13.1970,-3.2465,-1.3235,13.1542,13.1367,13.1454,2.2336,4.3224,14.4903,1132.2895,-113656.3000,144155.0342
8337.0000,13.8405,20.0411,2754.4000,163119.9000,-160365.5000,7.8522,566.7173,26858.9011,27425.6184,382.4410,189978.8011,2187.6827,-187791.1184,13.7676,15.0287,6723.5000,7934.6000,-1211.1000,0.7911,1389.6862,1295.8000,2685.4862,37.5550,9230.4000,5333.8138,-3896.5862,19.6072,13.8487,16.7280,2.8440,191970.2437,20.0411,20.0106,20.0259,2.1308,2.3537,18.7574,18.8720,18.8147,-10.4229,3.1448,20.0411,20.0277,20.0344,2.1922,-5.4985,13.7676,13.9414,13.8545,-11.8308,-2.3537,13.8487,13.7676,13.8082,7.4427,-3.1448,13.8487,13.7973,13.8230,8.2438,5.4985,17.2430,1347.3890,-161576.6000,191970.2437
8338.0000,13.8785,20.1369,2044.2000,174343.9000,-172299.7000,8.3457,420.3328,28732.7657,29153.0985,406.4178,203076.6657,1623.8672,-201452.7985,13.8760,17.8510,2267.8000,10633.2000,-8365.4000,0.6896,467.9428,1739.2218,2207.1646,33.6779,12372.4218,1799.8572,-10572.5646,19.9173,13.8856,16.9014,3.1140,210198.2823,20.1369,20.1198,20.1283,1.3033,2.5520,19.6372,19.5378,19.5875,9.3920,3.2416,20.1369,20.1296,20.1332,1.2592,-5.7936,13.8760,13.8725,13.8742,0.3043,-2.5520,13.8856,13.8760,13.8808,0.9430,-3.2416,13.8856,13.8811,13.8834,0.7946,5.7936,18.0465,1410.1820,-180665.1000,210198.2823
8339.0000,13.9889,20.2921,1458.7000,184409.7000,-182951.0000,8.7909,299.4010,30471.2097,30770.6107,428.1822,214880.9097,1159.2990,-213721.6107,13.9902,19.2977,818.4000,20625.9000,-19807.5000,1.1409,168.5715,3379.2773,3547.8487,55.6432,24005.1773,649.8285,-23355.3487,20.1498,14.0035,17.0767,3.4881,235446.6249,20.2921,20.2671,20.2796,1.8923,2.5500,19.9675,19.9267,19.9471,4.4063,3.6909,20.2921,20.2818,20.2869,1.9214,-6.2409,13.9902,13.9724,13.9813,1.3585,-2.5500,14.0035,13.9902,13.9969,1.4669,-3.6909,14.0035,13.9956,13.9996,1.4689,6.2409,19.8385,1550.2069,-202758.5000,235446.6249
8340.0000,14.1321,20.4848,739.9000,195482.8000,-194742.9000,9.2768,151.5125,32410.9801,32562.4926,452.1502,227893.7801,588.3875,-227305.3926,14.1346,19.7946,65.4000,30914.5000,-30849.1000,1.6462,13.4409,5075.6476,5089.0885,80.2955,35990.1476,51.9591,-35938.1885,20.3571,14.1492,17.2531,3.8747,261541.1753,20.4848,20.4535,20.4692,2.3539,2.5435,20.1946,20.1710,20.1828,2.9115,4.1897,20.4848,20.4729,20.4788,2.3823,-6.7333,14.1346,14.1111,14.1228,1.7742,-2.5435,14.1492,14.1346,14.1419,1.8163,-4.1897,14.1492,14.1401,14.1446,1.8168,6.7333,21.8252,1705.4537,-225592.0000,261541.1753
8341.0000,14.2618,20.6563,72.5000,205963.0000,-205890.5000,9.7374,14.8150,34254.3620,34269.1770,475.0313,240217.3620,57.6850,-240159.6770,14.2642,19.9444,7.2000,34316.3000,-34309.1000,1.8237,1.4768,5644.9755,5646.4523,89.0076,39961.2755,5.7232,-39955.5523,20.5256,14.2763,17.4010,4.1284,278665.0171,20.6563,20.6287,20.6425,2.1581,2.6379,20.3489,20.3340,20.3415,1.9808,4.4616,20.6563,20.6461,20.6512,2.1466,-7.0995,14.2642,14.2432,14.2537,1.6460,-2.6379,14.2763,14.2642,14.2703,1.6161,-4.4616,14.2763,14.2687,14.2725,1.6103,7.0995,23.1102,1805.8664,-240199.6000,278665.0171
8342.0000,14.3971,20.7986,0.0000,217936.9000,-217936.9000,10.2995,0.0000,36363.3094,36363.3094,502.8836,254300.2094,0.0000,-254300.2094,14.3995,20.0833,0.0000,37752.8000,-37752.8000,2.0059,0.0000,6222.8185,6222.8185,97.9525,43975.6185,0.0000,-43975.6185,20.6674,14.4114,17.5394,4.3988,296921.7871,20.7986,20.7765,20.7875,1.8167,2.7645,20.4850,20.4728,20.4789,1.7252,4.7705,20.7986,20.7906,20.7946,1.7966,-7.5350,14.3995,14.3788,14.3891,1.7006,-2.7645,14.4114,14.3995,14.4054,1.6978,-4.7705,14.4114,14.4038,14.4076,1.6968,7.5350,24.6080,1922.9027,-255689.7000,296921.7871
8343.0000,14.4935,20.8971,0.0000,228589.9000,-228589.9000,10.8030,0.0000,38229.1479,38229.1479,527.9390,266819.0479,0.0000,-266819.0479,14.4951,20.1801,0.0000,34930.7000,-34930.7000,1.8560,0.0000,5765.9359,5765.9359,90.6819,40696.6359,0.0000,-40696.6359,20.7809,14.5034,17.6422,4.5408,306506.3524,20.8971,20.8826,20.8899,1.3014,2.9823,20.6131,20.6019,20.6075,1.6183,4.8383,20.8971,20.8917,20.8944,1.2714,-7.8206,14.4951,14.4810,14.4881,1.2608,-2.9823,14.5034,14.4951,14.4992,1.1986,-4.8383,14.5034,14.4983,14.5008,1.1912,7.8206,25.3256,1978.9814,-263520.6000,306506.3524
8344.0000,14.5652,20.9704,0.0000,235517.4000,-235517.4000,11.1303,0.0000,39455.6285,39455.6285,544.2876,274973.0285,0.0000,-274973.0285,14.5662,20.2521,0.0000,32445.0000,-32445.0000,1.7239,0.0000,5361.3860,5361.3860,84.2630,37806.3860,0.0000,-37806.3860,20.8659,14.5724,17.7191,4.6226,312022.4030,20.9704,20.9601,20.9652,0.9761,3.1355,20.7089,20.7004,20.7047,1.2393,4.8594,20.9704,20.9664,20.9684,0.9591,-7.9949,14.5662,14.5563,14.5612,0.9495,-3.1355,14.5724,14.5662,14.5693,0.9122,-4.8594,14.5724,14.5687,14.5705,0.9078,7.9949,25.7243,2010.1310,-267962.4000,312022.4030
8345.0000,14.5294,20.9338,0.0000,225667.8000,-225667.8000,10.6649,0.0000,37773.0516,37773.0516,521.7742,263440.8516,0.0000,-263440.8516,14.5294,20.2148,0.0000,22098.0000,-22098.0000,1.1741,0.0000,3649.5577,3649.5577,57.4081,25747.5577,0.0000,-25747.5577,20.8633,14.5256,17.6944,4.2874,289398.5963,20.9338,20.9374,20.9356,-0.2905,3.1636,20.7418,20.7383,20.7401,0.4934,4.3377,20.9338,20.9356,20.9347,-0.3399,-7.5013,14.5294,14.5331,14.5312,-0.2956,-3.1636,14.5256,14.5294,14.5275,-0.4382,-4.3377,14.5256,14.5279,14.5268,-0.4620,7.5013,23.6982,1851.8081,-247765.8000,289398.5963
8346.0000,14.5291,20.9333,3.6000,229760.2000,-229756.6000,10.8584,0.7325,38457.7656,38458.4981,531.1188,268217.9656,2.8675,-268215.0981,14.5290,20.2145,0.0000,16866.4000,-16866.4000,0.8962,0.0000,2785.5264,2785.5264,43.8101,19651.9264,0.0000,-19651.9264,20.8771,14.5294,17.7032,4.2635,287787.8395,20.9333,20.9334,20.9334,0.0389,3.3208,20.7806,20.7766,20.7786,0.5315,4.2169,20.9333,20.9333,20.9333,0.0497,-7.5377,14.5290,14.5291,14.5290,0.0401,-3.3208,14.5294,14.5290,14.5292,0.0874,-4.2169,14.5294,14.5292,14.5293,0.0971,7.5377,23.5267,1838.4088,-246623.0000,287787.8395
8347.0000,14.1525,20.4522,1083.0000,126860.8000,-125777.8000,6.0517,221.6971,21043.7017,21265.3988,295.9880,147904.5017,861.3029,-147043.1988,20.5404,17.7600,1583.0000,203.6000,1379.4000,-0.0978,298.3151,37.4154,335.7305,4.7597,241.0154,1284.6849,1043.6695,20.5278,14.0111,17.2694,2.2170,149650.8085,20.4522,20.5404,20.4963,-5.2080,2.0498,20.5404,20.5859,20.5631,-2.5336,1.9520,20.4522,20.4995,20.4758,-5.4546,-4.0018,14.2846,14.3292,14.3069,-2.6147,-2.0498,14.0111,14.1104,14.0607,-5.5872,-1.9520,14.0111,14.0620,14.0365,-5.8799,4.0018,12.1119,946.4390,-124398.4000,149650.8085
