Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8348.0000,14.0263,20.2869,1472.0000,124701.6000,-123229.6000,5.9699,301.9466,20623.5650,20925.5116,291.2878,145325.1650,1170.0534,-144155.1116,20.3249,16.4982,3804.4000,0.0000,3804.4000,-0.2091,718.7215,0.0000,718.7215,9.1674,0.0000,3085.6785,3085.6785,20.3273,13.9119,17.1196,2.1118,142545.4513,20.2869,20.3249,20.3059,-2.2305,2.0596,20.3249,20.3726,20.3488,-2.5201,1.8506,20.2869,20.3058,20.2964,-2.0991,-3.9102,14.2011,14.2201,14.2106,-1.0957,-2.0596,13.9119,13.9416,13.9267,-1.5506,-1.8506,13.9119,13.9243,13.9181,-1.3629,3.9102,11.9128,930.8849,-119425.2000,142545.4513
8349.0000,14.0015,19.9494,3190.2000,78203.1000,-75012.9000,3.8618,654.6604,12925.8629,13580.5234,188.3184,91128.9629,2535.5396,-88593.4234,20.0381,16.2144,9072.1000,0.0000,9072.1000,-0.4985,1719.6571,0.0000,1719.6571,21.9387,0.0000,7352.4429,7352.4429,20.0452,13.6595,16.8523,1.2272,82835.1404,19.9494,20.0381,19.9938,-3.7006,1.4534,20.0381,20.1485,20.0933,-3.0166,0.9549,19.9494,20.0042,19.9768,-3.7897,-2.4083,14.5981,14.5006,14.5494,4.1550,-1.4534,13.6595,13.7543,13.7069,-2.5864,-0.9549,13.6595,13.7003,13.6799,-2.8084,2.4083,7.6684,599.2183,-65940.8000,82835.1404
8350.0000,14.0171,19.7788,4395.1000,74484.9000,-70089.8000,3.7487,901.6887,12315.8531,13217.5418,182.8064,86800.7531,3493.4113,-83307.3418,19.8316,16.0100,11982.2000,0.0000,11982.2000,-0.6585,2276.8638,0.0000,2276.8638,29.1140,0.0000,9705.3362,9705.3362,19.8446,13.5864,16.7155,1.1051,74592.3806,19.7788,19.8316,19.8052,-2.2095,1.4691,19.8316,19.9376,19.8846,-2.4524,0.8106,19.7788,19.8115,19.7952,-2.1259,-2.2797,14.6994,14.6617,14.6805,1.6493,-1.4691,13.5864,13.6348,13.6106,-1.0958,-0.8106,13.5864,13.6017,13.5941,-0.9692,2.2797,7.4295,580.5505,-58107.6000,74592.3806
8351.0000,14.4181,19.7178,6544.6000,60573.9000,-54029.3000,3.2031,1333.9808,10111.9956,11445.9765,156.2637,70685.8956,5210.6192,-65475.2765,19.7322,15.9117,35619.5000,0.0000,35619.5000,-1.9574,6776.5075,0.0000,6776.5075,86.8449,0.0000,28842.9925,28842.9925,19.7424,13.4918,16.6171,1.0169,68643.7727,19.7178,19.7322,19.7250,-0.9012,2.2540,19.7322,19.8561,19.7941,-1.0250,0.2966,19.7178,19.7291,19.7235,-0.7987,-2.5507,15.6059,15.4493,15.5276,10.2887,-2.2540,13.4918,13.5880,13.5399,-0.7867,-0.2966,13.4918,13.5069,13.4993,-1.0765,2.5507,6.2236,486.3172,-18409.8000,68643.7727
8352.0000,14.6245,19.5514,8208.0000,54339.5000,-46131.5000,2.9950,1667.4931,9116.3710,10783.8641,146.3229,63455.8710,6540.5069,-56915.3641,19.5963,15.7773,46238.7000,0.0000,46238.7000,-2.5409,8811.2264,0.0000,8811.2264,112.9226,0.0000,37427.4736,37427.4736,19.5814,13.3843,16.4829,0.6911,46647.7179,19.5514,19.5794,19.5654,-1.8593,2.3445,19.5814,19.7980,19.6897,-1.1934,-0.1964,19.5514,19.5814,19.5664,-1.8284,-2.1480,15.7773,15.7363,15.7568,2.8323,-2.3445,15.7773,13.4743,14.6258,13.1712,0.1964,13.3925,13.4110,13.4017,-1.1113,2.1480,5.7623,450.2752,107.2000,46647.7179
8353.0000,14.6454,19.0956,10410.1000,49321.0000,-38910.9000,2.8724,2114.1520,8278.6052,10392.7572,140.3665,57599.6052,8295.9480,-49303.6572,19.2222,15.4073,47782.9000,0.0000,47782.9000,-2.6258,9147.2973,0.0000,9147.2973,116.9588,0.0000,38635.6027,38635.6027,19.1840,13.5764,16.3802,0.5392,36396.8383,19.0956,19.1728,19.1342,-5.1368,2.3115,19.1840,19.5850,19.3845,-3.6166,-0.3143,19.0956,19.1840,19.1398,-5.0817,-1.9971,15.4073,15.4646,15.4359,-3.8054,-2.3115,15.4073,14.7834,15.0953,5.7326,0.3143,13.7663,13.6972,13.7318,4.0492,1.9971,5.5155,430.9904,8872.0000,36396.8383
8354.0000,14.6343,18.5936,12534.3000,44709.9000,-32175.6000,2.7650,2546.0001,7502.6206,10048.6207,135.0661,52212.5206,9988.2999,-42224.2207,18.3988,14.5932,55956.2000,0.0000,55956.2000,-3.0749,10824.0399,0.0000,10824.0399,137.8256,0.0000,45132.1601,45132.1601,14.6812,17.5982,16.1397,-0.3079,-20785.1386,18.5936,18.6776,18.6356,-5.9509,2.4591,17.8022,18.0805,17.9413,-17.3498,-2.1533,18.5936,19.0340,18.8138,-3.8677,-0.3058,14.5932,14.7242,14.6587,-9.3130,-2.4591,14.5932,14.6812,14.6372,-5.4621,2.1533,14.6812,13.9111,14.2962,6.8775,0.3058,5.2777,412.4063,23780.6000,-20785.1386
8355.0000,14.1271,17.4581,15413.8000,40386.4000,-24972.6000,2.7104,3156.6095,6695.2440,9851.8535,132.3331,47081.6440,12257.1905,-34824.4535,17.8091,14.0106,56438.7000,0.0000,56438.7000,-3.1014,11002.0539,0.0000,11002.0539,140.9616,0.0000,45436.6461,45436.6461,14.1186,17.9203,16.0194,-0.4218,-28472.3803,17.4581,17.6417,17.5499,-13.0358,2.4542,18.0078,17.9960,18.0019,0.7972,-2.1980,17.4581,18.6708,18.0645,-8.9769,-0.2562,14.0106,14.1115,14.0611,-7.1458,-2.4542,14.0106,14.1186,14.0646,-6.8439,2.1980,14.1186,14.2758,14.1972,-1.1280,0.2562,5.2049,406.7176,31466.1000,-28472.3803
8356.0000,13.6023,16.3006,18414.4000,36584.7000,-18170.3000,2.6869,3803.6001,5990.2663,9793.8664,131.2798,42574.9663,14610.7999,-27964.1664,17.3187,13.5263,65927.8000,0.0000,65927.8000,-3.6229,12936.8371,0.0000,12936.8371,166.3282,0.0000,52990.9629,52990.9629,13.6102,18.1654,15.8878,-0.7151,-48271.3697,16.3131,16.4892,16.4012,-13.7960,2.7071,18.1654,18.1420,18.1537,1.8984,-2.7273,18.1654,17.9776,18.0715,0.1516,0.0202,13.5263,13.6023,13.5643,-5.9281,-2.7071,13.5263,13.6023,13.5643,-5.9706,2.7273,13.6023,14.6829,14.1426,-0.5922,-0.0202,5.1577,403.0298,47757.5000,-48271.3697
8357.0000,13.9047,17.7443,15636.1000,52618.9000,-36982.8000,3.3001,3213.7540,8677.2332,11890.9872,161.1513,61296.1332,12422.3460,-48873.7872,17.7307,13.9333,65482.3000,0.0000,65482.3000,-3.5984,12778.3206,0.0000,12778.3206,166.6047,0.0000,52703.9794,52703.9794,13.8763,17.8664,15.8713,-0.4782,-32280.8139,17.7443,17.5643,17.6543,15.1891,2.8992,17.8825,17.9238,17.9031,-2.9573,-2.4984,17.7443,17.9664,17.8554,-2.5420,-0.4009,13.9333,13.8836,13.9084,4.2192,-2.8992,13.9333,13.8763,13.9048,4.1750,2.4984,13.8763,14.0568,13.9665,-2.0585,0.4009,6.4127,501.0989,28499.5000,-32280.8139
8358.0000,14.0754,18.1819,15250.8000,59200.6000,-43949.8000,3.5911,3125.8492,9802.2159,12928.0651,175.3216,69002.8159,12124.9508,-56877.8651,17.9087,14.1091,73468.2000,0.0000,73468.2000,-4.0373,14302.8548,0.0000,14302.8548,185.6011,0.0000,59165.3452,59165.3452,14.0810,17.5886,15.8348,-0.4940,-33345.7234,18.1819,18.1175,18.1497,6.0448,3.2157,17.6360,17.6722,17.6541,-2.9387,-2.8402,18.1819,17.9477,18.0648,2.5935,-0.3754,14.1091,14.0845,14.0968,2.3395,-3.2157,14.1091,14.0810,14.0950,2.3626,2.8402,14.0810,13.9979,14.0394,0.9464,0.3754,6.9440,542.6131,29518.4000,-33345.7234
8359.0000,14.1289,19.7483,8438.4000,114661.2000,-106222.8000,5.8577,1728.0564,19009.3509,20737.4073,285.7820,133670.5509,6710.3436,-126960.2073,19.5235,15.7043,43680.3000,0.0000,43680.3000,-2.4003,8331.0597,0.0000,8331.0597,110.0124,0.0000,35349.2403,35349.2403,19.3938,12.9858,16.1898,1.2660,85452.9705,19.7483,19.5235,19.6359,18.0016,2.7527,19.5235,18.1345,18.8290,14.2450,0.3524,19.7483,19.5367,19.6425,19.1067,-3.1050,15.4615,15.2696,15.3655,15.3775,-2.7527,12.9858,13.8075,13.3966,-8.3617,-0.3524,12.9858,13.1178,13.0518,-11.8525,3.1050,11.5616,903.4373,-62542.5000,85452.9705
8360.0000,13.9137,19.8527,6235.0000,150320.7000,-144085.7000,7.4284,1281.3166,24794.2676,26075.5842,362.4482,175114.9676,4953.6834,-170161.2842,19.8253,16.0038,34312.0000,0.0000,34312.0000,-1.8855,6520.4761,0.0000,6520.4761,84.0881,0.0000,27791.5239,27791.5239,19.7675,13.1647,16.4661,2.0913,141159.7510,19.8527,19.8253,19.8390,2.5174,3.1046,19.8253,19.5344,19.6798,10.3338,1.2191,19.8527,19.8333,19.8430,2.4858,-4.3237,14.9152,14.9715,14.9434,-5.0282,-3.1046,13.1647,13.2317,13.1982,-2.3284,-1.2191,13.1647,13.1542,13.1594,1.3657,4.3237,14.6860,1147.5828,-109773.7000,141159.7510
8361.0000,14.1584,20.1941,5212.1000,159082.3000,-153870.2000,7.7892,1066.8485,26392.3168,27459.1652,379.5759,185474.6168,4145.2515,-181329.3652,20.1478,19.4593,14959.2000,7514.1000,7445.1000,-1.2213,2831.9222,1370.0671,4201.9893,56.5180,8884.1671,12127.2778,3243.1107,20.1334,13.2270,16.6802,2.5919,174955.8866,20.1941,20.1478,20.1709,4.0721,3.0035,20.1478,20.0496,20.0987,5.1215,1.7822,20.1941,20.1646,20.1793,4.1254,-4.7857,15.7574,15.6517,15.7046,9.2522,-3.0035,13.2270,13.2206,13.2238,0.3755,-1.7822,13.2270,13.2212,13.2241,0.8473,4.7857,15.4972,1210.9764,-146425.1000,174955.8866
8362.0000,13.9959,20.1186,4040.5000,166058.8000,-162018.3000,8.0580,829.2260,27443.5211,28272.7471,393.2069,193502.3211,3211.2740,-190291.0471,13.8828,14.9013,7000.0000,7454.3000,-454.3000,0.7807,1444.2439,1219.3832,2663.6272,36.8970,8673.6832,5555.7561,-3117.9272,19.7174,13.9744,16.8459,2.9005,195784.7504,20.1186,20.1265,20.1225,-0.5176,2.4257,18.8542,19.0055,18.9299,-14.0387,3.2065,20.1186,20.1227,20.1207,-0.6418,-5.6322,13.8828,14.1701,14.0264,-20.1850,-2.4257,13.9744,13.8828,13.9286,8.5717,-3.2065,13.9744,13.9209,13.9476,8.7977,5.6322,17.6454,1378.8357,-162472.6000,195784.7504
8363.0000,14.0012,20.1811,3270.6000,171384.1000,-168113.5000,8.2696,671.1619,28327.2037,28998.3656,403.1279,199711.3037,2599.4381,-197111.8656,13.9961,16.1497,3896.3000,6744.0000,-2847.7000,0.5724,802.4749,1105.0083,1907.4831,28.0067,7849.0083,3093.8251,-4755.1831,19.8921,14.0059,16.9490,2.9739,200741.6248,20.1811,20.1720,20.1766,0.7184,2.5657,19.4383,19.3749,19.4066,5.8192,3.1382,20.1811,20.1767,20.1789,0.7694,-5.7039,13.9961,14.0003,13.9982,-0.2744,-2.5657,14.0059,13.9961,14.0010,0.9400,-3.1382,14.0059,14.0017,14.0038,0.7441,5.7039,17.6698,1380.7443,-170961.2000,200741.6248
8364.0000,14.0317,20.2573,2637.9000,176177.1000,-173539.2000,8.4632,541.0569,29140.4496,29681.5065,412.5651,205317.5496,2096.8431,-203220.7065,14.0318,17.6313,2447.0000,8938.2000,-6491.2000,0.6094,503.7007,1465.2941,1968.9949,29.7686,10403.4941,1943.2993,-8460.1949,20.0589,14.0364,17.0476,3.1222,210747.1339,20.2573,20.2451,20.2512,0.9674,2.6179,19.7516,19.7096,19.7306,3.9763,3.2273,20.2573,20.2518,20.2546,0.9793,-5.8453,14.0318,14.0266,14.0292,0.4407,-2.6179,14.0364,14.0318,14.0341,0.4659,-3.2273,14.0364,14.0340,14.0352,0.4449,5.8453,18.1297,1416.6780,-180030.4000,210747.1339
8365.0000,14.1244,20.3855,2160.4000,180866.0000,-178705.6000,8.6599,442.4501,29981.9872,30424.4373,422.2262,210847.9872,1717.9499,-209130.0373,14.1252,17.5134,3582.3000,11534.1000,-7951.8000,0.8097,736.3334,1893.4460,2629.7794,39.5583,13427.5460,2845.9666,-10581.5794,20.1302,14.1372,17.1337,3.2429,218892.6461,20.3855,20.3654,20.3754,1.5654,2.6167,19.6914,19.6957,19.6936,-0.3802,3.4265,20.3855,20.3766,20.3810,1.5929,-6.0432,14.1252,14.1107,14.1179,1.1375,-2.6167,14.1372,14.1252,14.1312,1.2381,-3.4265,14.1372,14.1303,14.1337,1.2560,6.0432,18.9250,1478.8269,-186657.4000,218892.6461
8366.0000,14.1380,20.4262,1770.6000,185664.0000,-183893.4000,8.8664,362.5388,30787.3312,31149.8700,432.5388,216451.3312,1408.0612,-215043.2700,14.1385,18.8248,1435.6000,12593.4000,-11157.8000,0.7480,295.0235,2067.7475,2362.7710,36.5207,14661.1475,1140.5765,-13520.5710,20.2819,14.1397,17.2108,3.3744,227771.7103,20.4262,20.4187,20.4224,0.6337,2.7061,20.0735,20.0301,20.0518,4.3898,3.4542,20.4262,20.4231,20.4247,0.5929,-6.1603,14.1385,14.1353,14.1369,0.2951,-2.7061,14.1397,14.1385,14.1391,0.1621,-3.4542,14.1397,14.1392,14.1394,0.1354,6.1603,19.2188,1501.7811,-195051.2000,227771.7103
8367.0000,14.1655,20.4692,1559.7000,190070.3000,-188510.6000,9.0637,319.2133,31538.6815,31857.8947,442.1977,221608.9815,1240.4867,-220368.4947,14.1657,18.8008,1250.9000,10369.6000,-9118.7000,0.6197,256.9589,1703.2986,1960.2575,30.2576,12072.8986,993.9411,-11078.9575,20.3540,14.1694,17.2617,3.4220,230986.4078,20.4692,20.4625,20.4659,0.5905,2.8147,20.1627,20.1498,20.1562,1.3263,3.4344,20.4692,20.4662,20.4677,0.5860,-6.2490,14.1657,14.1615,14.1636,0.3888,-2.8147,14.1694,14.1657,14.1676,0.4101,-3.4344,14.1694,14.1674,14.1684,0.4158,6.2490,19.3573,1512.6030,-197629.3000,230986.4078
8368.0000,14.2234,20.5188,1754.9000,193780.0000,-192025.1000,9.2492,358.8266,32198.6565,32557.4831,451.3272,225978.6565,1396.0734,-224582.5831,14.2238,18.4330,1849.5000,10338.5000,-8489.0000,0.6510,379.5835,1699.6487,2079.2322,31.7888,12038.1487,1469.9165,-10568.2322,20.3785,14.2311,17.3048,3.4775,234734.1559,20.5188,20.5114,20.5151,0.6608,2.8661,20.1267,20.1298,20.1283,-0.2711,3.5170,20.5188,20.5155,20.5172,0.6631,-6.3831,14.2238,14.2154,14.2196,0.7422,-2.8661,14.2311,14.2238,14.2275,0.7892,-3.5170,14.2311,14.2271,14.2291,0.7989,6.3831,19.7922,1546.5942,-200514.1000,234734.1559
8369.0000,14.2999,20.5754,2166.0000,197217.8000,-195051.8000,9.4330,442.3375,32829.7515,33272.0890,460.4700,230047.5515,1723.6625,-228323.8890,14.3006,18.3774,2592.4000,13069.3000,-10476.9000,0.8369,531.4268,2151.0421,2682.4688,40.8706,15220.3421,2060.9732,-13159.3688,20.3936,14.3095,17.3516,3.5703,240998.3092,20.5754,20.5670,20.5712,0.7429,2.8654,20.0720,20.0778,20.0749,-0.5774,3.7023,20.5754,20.5717,20.5735,0.7467,-6.5676,14.3006,14.2893,14.2950,0.9757,-2.8654,14.3095,14.3006,14.3050,1.0024,-3.7023,14.3095,14.3045,14.3070,1.0063,6.5676,20.5352,1604.6483,-205528.7000,240998.3092
8370.0000,14.4347,20.6902,2612.1000,200222.7000,-197610.6000,9.5982,532.2803,33437.7624,33970.0427,468.7612,233660.4624,2079.8197,-231580.6427,14.4362,17.1338,6570.7000,14677.1000,-8106.4000,1.1409,1344.1648,2420.5692,3764.7340,55.7208,17097.6692,5226.5352,-11871.1340,20.3189,14.4509,17.3849,3.6009,243057.7998,20.6902,20.6735,20.6819,1.4020,2.8191,19.6537,19.6955,19.6746,-4.7642,3.9600,20.6902,20.6831,20.6866,1.4311,-6.7791,14.4362,14.4165,14.4263,1.6519,-2.8191,14.4509,14.4362,14.4436,1.7380,-3.9600,14.4509,14.4422,14.4466,1.7512,6.7791,21.4783,1678.3431,-205717.0000,243057.7998
8371.0000,14.2504,20.1203,5513.0000,112954.3000,-107441.3000,5.6249,1126.7575,18780.6838,19907.4413,274.9084,131734.9838,4386.2425,-127348.7413,20.2201,16.4946,13392.0000,164.5000,13227.5000,-0.7447,2533.0894,30.0369,2563.1263,36.2800,194.5369,10858.9106,10664.3737,20.1533,13.8520,17.0027,1.7572,118610.6552,20.1203,20.2201,20.1702,-6.1080,2.1232,20.2201,20.0766,20.1483,5.7834,1.3785,20.1203,20.1836,20.1519,-6.3863,-3.5017,14.8792,14.7980,14.8386,5.0416,-2.1232,13.8520,14.0065,13.9293,-6.1401,-1.3785,13.8520,13.9184,13.8852,-6.7083,3.5017,11.2520,879.2498,-94213.8000,118610.6552
8372.0000,14.1521,19.9598,6255.0000,114332.4000,-108077.4000,5.7286,1280.4484,18965.2794,20245.7278,279.7050,133297.6794,4974.5516,-128323.1278,19.9960,16.1727,15064.9000,0.0000,15064.9000,-0.8279,2857.0439,0.0000,2857.0439,36.4940,0.0000,12207.8561,12207.8561,19.9961,13.7823,16.8892,1.7401,117454.2759,19.9598,19.9960,19.9779,-2.2547,2.1855,19.9960,20.0359,20.0159,-1.5315,1.3576,19.9598,19.9808,19.9703,-2.1254,-3.5431,14.7117,14.7334,14.7225,-1.3343,-2.1855,13.7823,13.8208,13.8016,-1.4745,-1.3576,13.7823,13.7935,13.7879,-1.1076,3.5431,11.3752,888.8716,-93012.5000,117454.2759
8373.0000,14.2978,19.2806,10450.3000,72673.4000,-62223.1000,3.9781,2134.2174,12096.9351,14231.1525,194.1945,84770.3351,8316.0826,-76454.2525,19.4327,15.6154,20011.9000,0.0000,20011.9000,-1.0997,3821.0607,0.0000,3821.0607,48.6584,0.0000,16190.8393,16190.8393,19.4651,13.8401,16.6526,0.9252,62449.2956,19.2806,19.4327,19.3567,-7.4303,1.6926,19.4327,19.7345,19.5836,-5.1510,0.5929,19.2806,19.3953,19.3379,-7.5649,-2.2855,14.9861,14.9280,14.9571,2.8969,-1.6926,13.8401,13.8190,13.8295,0.4040,-0.5929,13.8401,13.8310,13.8356,0.6412,2.2855,7.8510,613.4860,-42211.2000,62449.2956
8374.0000,14.3249,19.0464,12088.5000,68877.4000,-56788.9000,3.8839,2467.6973,11472.5110,13940.2083,189.6830,80349.9110,9620.8027,-70729.1083,19.1142,15.3005,21183.7000,0.0000,21183.7000,-1.1641,4060.7292,0.0000,4060.7292,51.9936,0.0000,17122.9708,17122.9708,19.1508,13.9151,16.5330,0.8137,54923.4172,19.0464,19.1142,19.0803,-3.2687,1.6827,19.1142,19.3817,19.2479,-3.9843,0.5186,19.0464,19.0964,19.0714,-3.1504,-2.2012,14.8581,14.8794,14.8687,-0.9996,-1.6827,13.9151,13.8650,13.8901,0.7967,-0.5186,13.9151,13.9011,13.9081,0.9418,2.2012,7.6683,599.2131,-35605.2000,54923.4172
8375.0000,14.4759,18.4500,15717.4000,56575.3000,-40857.9000,3.4913,3200.6884,9457.5839,12658.2723,170.5120,66032.8839,12516.7116,-53516.1723,18.5442,14.7370,44772.2000,0.0000,44772.2000,-2.4603,8644.4488,0.0000,8644.4488,110.4787,0.0000,36127.7512,36127.7512,18.5750,14.2956,16.4353,0.6790,45829.8080,18.4500,18.5442,18.4971,-6.9711,2.5658,18.5442,19.4754,19.0098,-2.8075,0.1054,18.4500,18.5395,18.4948,-6.8921,-2.6712,14.6966,14.7221,14.7094,-1.8569,-2.5658,14.2956,13.7547,14.0251,1.6965,-0.1054,14.2956,14.2393,14.2675,4.4033,2.6712,6.7844,530.1457,3914.3000,45829.8080
8376.0000,14.4161,17.9092,17864.7000,50439.1000,-32574.4000,3.3130,3641.4667,8419.7195,12061.1863,161.7865,58858.8195,14223.2333,-44635.5863,18.0806,14.2789,53777.7000,0.0000,53777.7000,-2.9552,10445.8075,0.0000,10445.8075,133.9842,0.0000,43331.8925,43331.8925,18.0049,14.6205,16.3127,0.3895,26293.5627,17.9092,17.9947,17.9519,-6.5131,2.6416,18.0049,18.8044,18.4046,-7.2364,-0.3136,17.9092,18.0049,17.9570,-6.4230,-2.3279,14.2789,14.3414,14.3102,-4.7511,-2.6416,14.2789,14.0749,14.1769,1.8981,0.3136,14.5470,14.5008,14.5239,3.1610,2.3279,6.4139,501.1918,21203.3000,26293.5627
8377.0000,14.2236,17.2713,19750.1000,45509.8000,-25759.7000,3.1781,4038.3196,7561.9713,11600.2909,155.1850,53071.7713,15711.7804,-37359.9909,17.4683,13.6741,55385.8000,0.0000,55385.8000,-3.0436,10846.1933,0.0000,10846.1933,139.0840,0.0000,44539.6067,44539.6067,17.3912,15.0369,16.2141,0.2319,15651.2822,17.2713,17.3717,17.3215,-7.5413,2.6036,17.3912,18.0403,17.7158,-8.2471,-0.4400,17.2713,17.3912,17.3313,-7.4851,-2.1636,13.6741,13.7679,13.7210,-7.0440,-2.6036,13.6741,13.9955,13.8348,-4.0625,0.4400,14.8251,14.7720,14.7985,3.3804,2.1636,6.1599,481.3441,29626.1000,15651.2822
8378.0000,13.5828,16.2150,21250.3000,41066.0000,-19815.7000,3.0462,4390.7804,6720.9484,11111.7288,148.8002,47786.9484,16859.5196,-30927.4288,17.2213,13.4303,61904.5000,0.0000,61904.5000,-3.4018,12163.4828,0.0000,12163.4828,157.0955,0.0000,49741.0172,49741.0172,13.4948,18.4713,15.9830,-0.5848,-39474.1486,16.2150,16.3720,16.2935,-12.3395,2.7163,18.2785,18.1880,18.2332,6.3110,-2.3864,16.2150,17.0765,16.6457,-8.2065,-0.3299,13.4303,13.4713,13.4508,-3.1943,-2.7163,13.4303,13.4948,13.4625,-4.4262,2.3864,13.4948,14.5013,13.9980,-9.5943,0.3299,5.9078,461.6428,42088.8000,-39474.1486
8379.0000,13.1712,15.3960,22550.8000,36911.9000,-14361.1000,2.9175,4691.3537,5983.4130,10674.7667,142.8795,42895.3130,17859.4463,-25035.8667,16.8128,13.0270,58146.1000,0.0000,58146.1000,-3.1953,11489.4814,0.0000,11489.4814,148.1887,0.0000,46656.6186,46656.6186,13.1011,18.6761,15.8886,-0.5974,-40326.4718,15.3960,15.5300,15.4630,-9.9559,2.5701,18.3095,18.2961,18.3028,0.9066,-2.2228,15.3960,16.3303,15.8632,-9.3777,-0.3474,13.0270,13.0901,13.0586,-4.6669,-2.5701,13.0270,13.1011,13.0641,-4.7419,2.2228,13.1011,13.7712,13.4362,-6.7136,0.3474,5.6820,444.0033,43785.0000,-40326.4718
8380.0000,12.9245,14.7783,23625.6000,33376.3000,-9750.7000,2.8063,4935.2269,5379.5868,10314.8137,137.8107,38755.8868,18690.3731,-20065.5137,16.6510,12.8673,63533.3000,0.0000,63533.3000,-3.4913,12582.3592,0.0000,12582.3592,163.0703,0.0000,50950.9408,50950.9408,12.8966,18.6744,15.7855,-0.8025,-54167.3558,14.7783,14.8766,14.8274,-7.6036,2.6811,18.5497,18.5123,18.5310,2.8199,-2.5559,14.7783,16.1299,15.4541,-4.8703,-0.1252,12.8673,12.8945,12.8809,-2.0777,-2.6811,12.8673,12.8966,12.8819,-2.1318,2.5559,12.8966,13.5675,13.2321,-2.3970,0.1252,5.4758,427.8831,53782.6000,-54167.3558
8381.0000,12.7591,14.5433,23005.0000,31628.1000,-8623.1000,2.6914,4818.9379,5078.5185,9897.4564,132.3686,36706.6185,18186.0621,-18520.5564,16.4760,12.6946,58744.5000,0.0000,58744.5000,-3.2282,11662.6061,0.0000,11662.6061,151.2050,0.0000,47081.8939,47081.8939,12.7249,18.7589,15.7419,-0.7416,-50055.8900,14.5433,14.5864,14.5648,-3.1028,2.5112,18.5083,18.5117,18.5100,-0.1876,-2.3310,14.5433,15.5169,15.0301,-5.0505,-0.1802,12.6946,12.7228,12.7087,-2.0117,-2.5112,12.6946,12.7249,12.7098,-2.0111,2.3310,12.7249,13.2661,12.9955,-2.7884,0.1802,5.2696,411.7762,50121.4000,-50055.8900
8382.0000,12.6912,14.2688,23297.1000,29544.5000,-6247.4000,2.6081,4885.7047,4736.5991,9622.3038,128.4913,34281.0991,18411.3953,-15869.7038,16.4698,12.6885,63494.5000,0.0000,63494.5000,-3.4892,12606.7211,0.0000,12606.7211,163.9318,0.0000,50887.7789,50887.7789,12.6927,18.6485,15.6706,-0.8936,-60315.2342,14.2628,14.3070,14.2849,-3.3113,2.6140,18.6485,18.6278,18.6382,1.6137,-2.6198,18.6485,11.6050,15.1268,1.2332,0.0058,12.6885,12.6912,12.6899,-0.1606,-2.6140,12.6885,12.6914,12.6900,-0.1728,2.6198,12.6912,13.2792,12.9852,-0.0581,-0.0058,5.1065,399.0312,57247.1000,-60315.2342
8383.0000,13.6274,15.6184,21786.9000,32458.0000,-10671.1000,2.6673,4498.3548,5317.6974,9816.0522,131.2401,37775.6974,17288.5452,-20487.1522,15.3628,11.5961,34455.5000,0.0000,34455.5000,-1.8934,6951.2372,0.0000,6951.2372,88.9677,0.0000,27504.2628,27504.2628,15.6864,15.9498,15.8181,-0.0317,-2141.2780,15.6184,15.3628,15.4906,14.6160,1.9648,15.3628,20.2367,17.7997,-10.0521,0.0714,15.6184,15.5269,15.5727,5.4472,-2.0361,11.5778,11.7903,11.6841,-12.0717,-1.9648,15.9498,11.0929,13.5214,10.0997,-0.0714,15.9498,15.4001,15.6749,32.5260,2.0361,5.2828,412.8025,23784.4000,-2141.2780
8384.0000,13.9219,18.0148,13961.4000,53848.4000,-39887.0000,3.2711,2868.7398,8883.6018,11752.3416,159.6669,62732.0018,11092.6602,-51639.3416,17.4280,13.6328,26851.8000,0.0000,26851.8000,-1.4756,5261.2539,0.0000,5261.2539,70.7024,0.0000,21590.5461,21590.5461,17.5050,14.3443,15.9246,0.3243,21888.2281,18.0148,17.4280,17.7214,26.9872,1.5822,17.4280,17.9167,17.6723,-1.4711,0.1066,18.0148,17.4790,17.7469,26.3045,-1.6889,13.6072,13.1600,13.3836,20.5764,-1.5822,14.3443,13.2537,13.7990,3.4170,-0.1066,14.3443,14.6356,14.4900,-14.2338,1.6889,6.5125,508.8947,-13035.2000,21888.2281
8385.0000,13.9327,18.5907,11803.2000,64597.4000,-52794.2000,3.6668,2424.8526,10659.6361,13084.4888,178.9269,75257.0361,9378.3474,-65878.6888,18.3772,14.5717,14562.9000,0.0000,14562.9000,-0.8003,2817.8015,0.0000,2817.8015,36.9821,0.0000,11745.0985,11745.0985,18.3486,13.7579,16.0533,0.7520,50756.7246,18.5907,18.3772,18.4840,9.2692,1.4890,18.3772,18.0494,18.2133,6.5946,0.6888,18.5907,18.4433,18.5170,9.3604,-2.1778,14.2037,14.0022,14.1029,8.7468,-1.4890,13.7579,13.7760,13.7669,-0.3209,-0.6888,13.7579,13.8851,13.8215,-8.0006,2.1778,7.2874,569.4496,-38231.3000,50756.7246
8386.0000,13.7048,19.2162,7333.8000,87332.0000,-79998.2000,4.5087,1512.2886,14333.9338,15846.2224,219.8422,101665.9338,5821.5114,-95844.4224,19.0561,15.2430,10751.8000,0.0000,10751.8000,-0.5908,2062.5171,0.0000,2062.5171,26.8636,0.0000,8689.2829,8689.2829,19.0261,13.4002,16.2132,1.2595,85013.6936,19.2162,19.0561,19.1362,7.9368,1.6999,19.0561,18.7894,18.9227,8.6280,1.1090,19.2162,19.1195,19.1679,7.9205,-2.8089,14.1159,14.1126,14.1142,0.2026,-1.6999,13.4002,13.5154,13.4578,-3.6642,-1.1090,13.4002,13.4580,13.4291,-4.6687,2.8089,8.9694,700.8787,-69246.4000,85013.6936
8387.0000,13.5419,19.3700,5164.5000,100185.1000,-95020.6000,5.0033,1067.8196,16380.7875,17448.6071,243.6000,116565.8875,4096.6804,-112469.2071,19.3200,15.5040,4659.1000,0.0000,4659.1000,-0.2560,890.8373,0.0000,890.8373,11.5079,0.0000,3768.2627,3768.2627,19.3067,13.3984,16.3526,1.6027,108181.4764,19.3700,19.3200,19.3450,2.5862,1.7531,19.3200,19.2226,19.2713,4.2723,1.4971,19.3700,19.3454,19.3577,2.3573,-3.2502,13.7179,13.8015,13.7597,-4.2122,-1.7531,13.3984,13.4124,13.4054,-0.5657,-1.4971,13.3984,13.4019,13.4002,-0.2832,3.2502,9.9708,779.1318,-90361.5000,108181.4764
8388.0000,13.5031,19.4534,4120.4000,103983.9000,-99863.5000,5.1285,852.4857,16986.4732,17838.9589,249.4303,120970.3732,3267.9143,-117702.4589,19.4299,15.6127,1796.3000,0.0000,1796.3000,-0.0987,342.9964,0.0000,342.9964,4.4172,0.0000,1453.3036,1453.3036,19.4263,13.4560,16.4411,1.7159,115824.9754,19.4534,19.4299,19.4417,1.2331,1.7424,19.4299,19.3938,19.4118,1.7626,1.6437,19.4534,19.4421,19.4478,1.1534,-3.3861,13.5670,13.6076,13.5873,-2.0136,-1.7424,13.4560,13.4442,13.4501,0.6049,-1.6437,13.4560,13.4493,13.4526,0.6994,3.3861,10.2275,799.1926,-98067.2000,115824.9754
8389.0000,13.5064,19.5496,3295.7000,106923.2000,-103627.5000,5.2245,681.8230,17467.9806,18149.8036,253.9992,124391.1806,2613.8770,-121777.3036,19.5263,15.7081,921.5000,0.0000,921.5000,-0.0506,175.7498,0.0000,175.7498,2.2619,0.0000,745.7502,745.7502,19.5257,13.4874,16.5066,1.7852,120498.1556,19.5496,19.5263,19.5380,1.2288,1.7584,19.5263,19.5010,19.5137,1.2956,1.7078,19.5496,19.5379,19.5437,1.2243,-3.4661,13.5431,13.5520,13.5475,-0.4139,-1.7584,13.4874,13.4789,13.4832,0.4656,-1.7078,13.4874,13.4833,13.4853,0.4612,3.4661,10.4210,814.3129,-102706.0000,120498.1556
8390.0000,13.5156,19.6297,2646.8000,109270.7000,-106623.9000,5.3017,547.4938,17855.3307,18402.8245,257.7200,127126.0307,2099.3062,-125026.7245,19.6101,15.7910,603.5000,0.0000,603.5000,-0.0332,114.9835,0.0000,114.9835,1.4789,0.0000,488.5165,488.5165,19.6097,13.5042,16.5570,1.8381,124069.0849,19.6297,19.6101,19.6199,1.0551,1.7783,19.6101,19.5891,19.5996,1.1032,1.7451,19.6297,19.6199,19.6248,1.0449,-3.5234,13.5420,13.5427,13.5424,0.0042,-1.7783,13.5042,13.4993,13.5017,0.2908,-1.7451,13.5042,13.5019,13.5030,0.2799,3.5234,10.5758,826.4105,-106020.4000,124069.0849
8391.0000,13.5660,19.7257,2231.5000,110944.8000,-108713.3000,5.3592,461.2054,18150.2770,18611.4823,260.5068,129095.0770,1770.2946,-127324.7823,19.7041,15.8839,4653.9000,0.0000,4653.9000,-0.2557,885.6905,0.0000,885.6905,11.3888,0.0000,3768.2095,3768.2095,19.7032,13.4634,16.5833,1.8196,122825.3824,19.7257,19.7041,19.7149,1.2124,1.8717,19.7041,19.6798,19.6920,1.1807,1.6159,19.7257,19.7141,19.7199,1.2133,-3.4876,13.8013,13.7491,13.7752,2.8760,-1.8717,13.4634,13.4717,13.4676,-0.3463,-1.6159,13.4634,13.4677,13.4655,-0.3863,3.4876,10.6707,833.8266,-104059.4000,122825.3824
8392.0000,13.6079,19.6035,2846.1000,80151.7000,-77305.6000,3.9359,587.8240,13125.5212,13713.3451,191.4379,93277.2212,2258.2760,-91018.9451,19.6307,15.8114,8284.0000,0.0000,8284.0000,-0.4552,1577.9374,0.0000,1577.9374,20.2404,0.0000,6706.0626,6706.0626,19.6299,13.3291,16.4795,1.2532,84588.4815,19.6035,19.6307,19.6171,-1.1134,1.4637,19.6307,19.6509,19.6408,-0.5507,1.0085,19.6035,19.6213,19.6124,-1.2307,-2.4722,14.1332,14.0437,14.0884,3.8463,-1.4637,13.3291,13.3757,13.3524,-1.3231,-1.0085,13.3291,13.3500,13.3395,-1.4542,2.4722,7.8150,610.6738,-69021.6000,84588.4815
8393.0000,13.6909,19.6409,3304.8000,82598.7000,-79293.9000,4.0755,681.6319,13552.6202,14234.2521,198.2854,96151.3202,2623.1681,-93528.1521,19.6349,15.8155,12886.4000,0.0000,12886.4000,-0.7081,2454.4780,0.0000,2454.4780,31.5241,0.0000,10431.9220,10431.9220,19.6362,13.2627,16.4495,1.2263,82777.6169,19.6409,19.6349,19.6379,0.3171,1.5945,19.6349,19.6364,19.6357,0.0039,0.8864,19.6409,19.6362,19.6385,0.3816,-2.4809,14.4149,14.3391,14.3770,3.5491,-1.5945,13.2627,13.2960,13.2794,-0.8155,-0.8864,13.2627,13.2743,13.2685,-0.7912,2.4809,8.0728,630.8217,-66407.5000,82777.6169
8394.0000,13.8185,19.6871,3911.4000,81292.3000,-77380.9000,4.0453,805.0596,13378.4315,14183.4912,196.9305,94670.7315,3106.3404,-91564.3912,19.6758,15.8560,18624.9000,0.0000,18624.9000,-1.0235,3545.7403,0.0000,3545.7403,45.5590,0.0000,15079.1597,15079.1597,19.6738,13.1555,16.4146,1.1255,75971.0112,19.6871,19.6758,19.6814,0.5916,1.6896,19.6758,19.6557,19.6658,0.4298,0.6661,19.6871,19.6788,19.6830,0.6024,-2.3557,14.8142,14.7179,14.7661,4.7609,-1.6896,13.1555,13.2134,13.1844,-1.0792,-0.6661,13.1555,13.1735,13.1645,-1.1892,2.3557,7.9869,624.1096,-58756.0000,75971.0112
8395.0000,14.1681,19.7795,5356.1000,71910.4000,-66554.3000,3.6770,1096.1513,11932.9408,13029.0920,179.1808,83843.3408,4259.9487,-79583.3920,19.7644,15.9436,39052.4000,0.0000,39052.4000,-2.1460,7426.7319,0.0000,7426.7319,95.4622,0.0000,31625.6681,31625.6681,19.7581,13.1090,16.4335,1.2802,86412.8798,19.7795,19.7644,19.7719,1.1584,2.5539,19.7644,19.6964,19.7304,0.8462,0.4078,19.7795,19.7665,19.7730,1.1531,-2.9617,15.4988,15.3882,15.4435,8.2418,-2.5539,13.1090,13.1586,13.1338,-0.5449,-0.4078,13.1090,13.1160,13.1125,-0.5604,2.9617,7.1545,559.0645,-27501.9000,86412.8798
8396.0000,14.4424,19.9385,6067.7000,69748.8000,-63681.1000,3.6119,1236.2913,11650.4026,12886.6939,176.2977,81399.2026,4831.4087,-76567.7939,19.9144,16.0920,48845.0000,0.0000,48845.0000,-2.6841,9272.3835,0.0000,9272.3835,119.2236,0.0000,39572.6165,39572.6165,19.9126,12.8762,16.3944,1.0991,74190.6795,19.9385,19.9144,19.9265,1.9311,2.7007,19.9144,19.5697,19.7420,0.2066,0.0165,19.9385,19.9147,19.9266,1.9199,-2.7172,16.0752,15.9846,16.0299,7.1428,-2.7007,12.8762,13.3496,13.1129,-0.1856,-0.0165,12.8762,12.9095,12.8929,-2.5841,2.7172,6.9788,545.3298,-14836.1000,74190.6795
8397.0000,14.7876,18.4785,11357.1000,35238.1000,-23881.0000,2.2561,2301.2380,5935.1380,8236.3760,110.1834,41173.2380,9055.8620,-32117.3760,18.5261,14.7185,48475.7000,0.0000,48475.7000,-2.6639,9361.6773,0.0000,9361.6773,118.0272,0.0000,39114.0227,39114.0227,14.4032,17.7289,16.0660,-0.3306,-22315.3582,18.4785,18.7408,18.6096,-15.8250,2.0840,17.9388,18.2921,18.1155,-19.5627,-1.9118,18.4785,20.0606,19.2696,-7.8630,-0.1721,14.7185,14.9561,14.8373,-14.3260,-2.0840,14.7185,14.4032,14.5608,17.5395,1.9118,14.4032,12.7485,13.5758,8.3077,0.1721,4.2650,333.2746,24594.7000,-22315.3582
8398.0000,14.0535,17.2004,13376.9000,32240.9000,-18864.0000,2.2195,2742.7488,5335.5436,8078.2924,108.3279,37576.4436,10634.1512,-26942.2924,17.6935,13.8963,55919.5000,0.0000,55919.5000,-3.0729,10917.6444,0.0000,10917.6444,139.3632,0.0000,45001.8556,45001.8556,13.9880,17.8420,15.9150,-0.5263,-35524.5036,17.2723,17.4958,17.3840,-14.7243,2.2763,17.8420,17.8864,17.8642,-2.9665,-2.3331,17.8420,20.0815,18.9617,-3.6485,0.0568,13.8963,14.0535,13.9749,-10.3411,-2.2763,13.8963,14.0047,13.9505,-7.2989,2.3331,14.0535,13.2998,13.6767,1.2830,-0.0568,4.2183,329.6211,37055.5000,-35524.5036
8399.0000,13.4785,15.8440,15928.3000,27581.3000,-11653.0000,2.1320,3296.8033,4503.0081,7799.8115,104.2128,32084.3081,12631.4967,-19452.8115,17.1655,13.3751,54028.5000,0.0000,54028.5000,-2.9690,10624.0400,0.0000,10624.0400,136.5783,0.0000,43404.4600,43404.4600,13.4801,18.1597,15.8199,-0.6207,-41900.3187,15.9459,16.1944,16.0701,-15.7897,2.1952,18.1597,18.1096,18.1346,3.3303,-2.2583,18.1597,19.3869,18.7733,-2.2073,0.0631,13.3751,13.4785,13.4268,-6.5477,-2.1952,13.3751,13.4718,13.4235,-6.2943,2.2583,13.4785,13.7793,13.6289,-0.5098,-0.0631,4.0934,319.8649,42375.5000,-41900.3187
8400.0000,13.1933,14.9594,17926.8000,24458.5000,-6531.7000,2.0884,3728.0314,3966.7464,7694.7778,102.4165,28425.2464,14198.7686,-14226.4778,16.9365,13.1491,61461.9000,0.0000,61461.9000,-3.3775,12123.8748,0.0000,12123.8748,156.7905,0.0000,49338.0252,49338.0252,13.2243,18.2022,15.7133,-0.8470,-57172.9148,15.4208,15.5246,15.4727,-7.1429,2.3849,18.2022,18.1922,18.1972,0.8214,-2.6813,18.2022,18.6714,18.4368,-3.9950,0.2965,13.1491,13.1933,13.1712,-3.0190,-2.3849,13.1491,13.1883,13.1687,-3.0085,2.6813,13.1933,13.5507,13.3720,-3.0341,-0.2965,4.0184,314.0023,54930.2000,-57172.9148
8401.0000,16.9996,17.8927,21179.3000,20566.5000,612.8000,-2.0737,4147.4735,3659.5695,7807.0430,102.0937,24226.0695,17031.8265,-7194.2430,16.8136,13.0278,58732.4000,0.0000,58732.4000,-3.2275,11605.2163,0.0000,11605.2163,150.4241,0.0000,47127.1837,47127.1837,14.6750,16.7345,15.7047,-0.6239,-42109.9222,16.9996,15.9266,16.4631,12.0183,0.3846,16.7345,16.9336,16.8340,-16.3847,-2.8429,16.7345,16.9996,16.8671,-18.8772,2.4583,13.0278,13.1270,13.0774,-1.0659,-0.3846,13.0278,13.0467,13.0372,-1.5199,2.8429,17.1471,16.5580,16.8525,42.0685,-2.4583,0.1000,7.8141,59345.2000,-42109.9222
8402.0000,16.8203,16.9668,24097.6000,17449.2000,6648.4000,-2.0782,4731.6109,3090.7944,7822.4053,99.2604,20539.9944,19365.9891,-1174.0053,16.7867,13.0012,67674.9000,0.0000,67674.9000,-3.7189,13377.2105,0.0000,13377.2105,173.6983,0.0000,54297.6895,54297.6895,14.4756,16.8126,15.6441,-0.7741,-52254.8690,16.8203,16.6224,16.7214,3.1825,0.5469,16.8126,16.8150,16.8138,-0.1776,-3.1720,16.8126,16.8203,16.8165,-0.5443,2.6251,13.0012,13.0420,13.0216,-0.6063,-0.5469,13.0012,13.0054,13.0033,-0.3430,3.1720,16.1491,16.2520,16.2005,-7.8016,-2.6251,0.1000,7.8141,74323.3000,-52254.8690
8403.0000,16.8815,16.3182,27040.6000,14592.6000,12448.0000,-2.0963,5304.6118,2588.8140,7893.4258,99.8241,17181.4140,21735.9882,4554.5742,16.8697,13.0831,67002.4000,0.0000,67002.4000,-3.6819,13229.0174,0.0000,13229.0174,172.0528,0.0000,53773.3826,53773.3826,14.2839,16.8931,15.5885,-0.8615,-58149.5518,16.8815,16.7899,16.8357,1.4465,0.5286,16.8931,16.8830,16.8881,0.9623,-3.1534,16.8931,16.8815,16.8873,0.9213,2.6248,13.0831,13.0472,13.0652,0.5919,-0.5286,13.0831,13.0730,13.0781,0.9684,3.1534,15.6595,15.7386,15.6991,-5.9852,-2.6248,0.1000,7.8141,79450.4000,-58149.5518
8404.0000,16.9653,15.7195,30181.3000,11904.3000,18277.0000,-2.1326,5913.3317,2116.3847,8029.7164,101.0568,14020.6847,24267.9683,10247.2836,16.9574,13.1698,77870.7000,0.0000,77870.7000,-4.2792,15356.1966,0.0000,15356.1966,199.6724,0.0000,62514.5034,62514.5034,14.0448,16.9779,15.5113,-1.0746,-72535.8841,16.9653,16.9060,16.9357,1.2721,0.7155,16.9779,16.9678,16.9728,1.0892,-3.5636,16.9779,16.9653,16.9716,1.0833,2.8481,13.1698,13.1218,13.1458,1.0386,-0.7155,13.1698,13.1594,13.1646,1.1106,3.5636,15.0668,15.1526,15.1097,-7.0462,-2.8481,0.1000,7.8141,96147.7000,-72535.8841
8405.0000,16.9726,15.4450,32217.2000,11008.3000,21208.9000,-2.1961,6311.5313,1957.4544,8268.9857,103.7797,12965.7544,25905.6687,12939.9143,16.9699,13.1820,76772.9000,0.0000,76772.9000,-4.2189,15137.1136,0.0000,15137.1136,196.5573,0.0000,61635.7864,61635.7864,13.9656,16.9731,15.4694,-1.1024,-74412.0512,16.9726,16.9542,16.9634,0.4012,0.6742,16.9731,16.9728,16.9730,0.0678,-3.5446,16.9731,16.9726,16.9728,0.0813,2.8704,13.1820,13.1640,13.1730,0.3949,-0.6742,13.1820,13.1799,13.1810,0.2635,3.5446,14.9092,14.9360,14.9226,-2.1922,-2.8704,0.1000,7.8141,97981.8000,-74412.0512
8406.0000,16.9848,15.0540,35465.1000,9660.9000,25804.2000,-2.3014,6946.5504,1718.3971,8664.9474,108.4559,11379.2971,28518.5496,17139.2526,16.9835,13.1955,87743.2000,0.0000,87743.2000,-4.8217,17296.8359,0.0000,17296.8359,224.5955,0.0000,70446.3641,70446.3641,13.8139,16.9868,15.4004,-1.2914,-87170.3064,16.9848,16.9755,16.9801,0.2682,0.8401,16.9868,16.9852,16.9860,0.2237,-3.9816,16.9868,16.9848,16.9858,0.2225,3.1415,13.1955,13.1858,13.1907,0.2792,-0.8401,13.1955,13.1939,13.1947,0.2321,3.9816,14.5544,14.5998,14.5771,-4.1029,-3.1415,0.1000,7.8141,113547.4000,-87170.3064
8407.0000,16.8137,15.4151,43680.2000,15953.2000,27727.0000,-3.0261,8577.5431,2825.3331,11402.8762,143.0897,18778.5331,35102.6569,16324.1238,16.8219,13.0360,86276.0000,0.0000,86276.0000,-4.7411,17045.7173,0.0000,17045.7173,220.7876,0.0000,69230.2827,69230.2827,13.9528,16.7928,15.3728,-1.2605,-85081.3020,16.8137,16.9014,16.8575,-1.4135,0.5716,16.7928,16.8110,16.8019,-2.1554,-4.1694,16.7928,16.8137,16.8033,-2.1366,3.5978,13.0360,13.1174,13.0767,-1.3093,-0.5716,13.0360,13.0509,13.0434,-1.7596,4.1694,15.0500,14.9981,15.0241,5.4599,-3.5978,0.1000,7.8141,114003.0000,-85081.3020
8408.0000,16.6188,16.4384,35747.9000,22672.6000,13075.3000,-2.9311,7040.4617,3995.6265,11036.0883,139.9157,26668.2265,28707.4383,2039.2117,16.6313,12.8479,86727.0000,0.0000,86727.0000,-4.7659,17180.4462,0.0000,17180.4462,222.5663,0.0000,69546.5538,69546.5538,14.1926,16.5961,15.3943,-1.0570,-71350.8326,16.6188,16.7389,16.6788,-2.0902,0.6116,16.5961,16.6155,16.6058,-2.3007,-4.1543,16.5961,16.6188,16.6074,-2.2970,3.5427,12.8479,12.9629,12.9054,-2.0006,-0.6116,12.8479,12.8663,12.8571,-2.1821,4.1543,15.8384,15.7479,15.7931,9.3475,-3.5427,0.1000,7.8141,99802.3000,-71350.8326
8409.0000,12.4905,13.6225,28164.0000,30128.0000,-1964.0000,2.8889,5926.3954,4808.1442,10734.5396,139.1779,34936.1442,22237.6046,-12698.5396,15.7532,11.9813,53444.1000,0.0000,53444.1000,-2.9369,10720.6627,0.0000,10720.6627,137.6093,0.0000,42723.4373,42723.4373,12.1478,18.8406,15.4942,-0.5799,-39145.4920,13.6225,14.1037,13.8631,-33.9142,2.4314,18.0633,17.7851,17.9242,15.9765,-1.9739,13.6225,15.4866,14.5545,-24.7081,-0.4575,11.9813,12.1266,12.0539,-10.2092,-2.4314,11.9813,12.1478,12.0646,-9.4981,1.9739,12.1478,14.4246,13.2862,-30.1871,0.4575,5.6194,439.1087,51480.1000,-39145.4920
8410.0000,13.4547,15.7240,23054.6000,38401.2000,-15346.6000,3.0141,4773.6689,6266.0061,11039.6750,148.2662,44667.2061,18280.9311,-26386.2750,15.5796,11.8104,44668.0000,0.0000,44668.0000,-2.4546,8982.9154,0.0000,8982.9154,116.8012,0.0000,35685.0846,35685.0846,15.5213,15.7594,15.6403,-0.0281,-1897.3784,15.7240,15.4182,15.5711,20.6783,2.3252,15.5213,18.4812,17.0013,-11.0715,-0.1294,15.7240,15.5213,15.6227,12.9564,-2.1959,11.8104,11.8500,11.8302,-2.6341,-2.3252,11.8104,12.1212,11.9658,-1.1258,0.1294,15.5450,15.1539,15.3495,24.9655,2.1959,5.9869,467.8254,29321.4000,-1897.3784
8411.0000,13.7810,16.3837,21185.3000,40413.7000,-19228.4000,3.0119,4363.1211,6645.0789,11008.1999,147.4651,47058.7789,16822.1789,-30236.5999,16.2452,12.4831,39859.2000,71.4000,39787.8000,-2.1942,7939.2133,12.1187,7951.3321,104.7343,83.5187,31919.9867,31836.4679,16.2792,15.1763,15.7278,0.1464,9885.1818,16.3837,16.2452,16.3145,9.0373,2.2374,16.2452,17.4937,16.8695,-1.5243,0.0432,16.3837,16.2562,16.3200,8.4814,-2.2806,12.4324,12.3296,12.3810,6.7136,-2.2374,15.1763,9.8566,12.5165,6.7119,-0.0432,15.1763,15.2049,15.1906,-1.8511,2.2806,5.9818,467.4229,20559.4000,9885.1818
8412.0000,14.0325,16.9086,19514.2000,41756.1000,-22241.9000,2.9885,4002.4807,6906.7795,10909.2602,146.1182,48662.8795,15511.7193,-33151.1602,16.8176,13.7396,44835.5000,3733.1000,41102.4000,-2.6622,8858.7663,639.8082,9498.5745,125.9985,4372.9082,35976.7337,31603.8255,16.8022,14.7614,15.7818,0.2123,14329.8390,16.9086,16.8129,16.8607,6.6584,2.3816,16.8022,16.8577,16.8300,-0.4105,-0.2805,16.9086,16.8022,16.8554,6.5277,-2.1011,13.7396,13.5211,13.6303,15.1426,-2.3816,13.7396,12.6966,13.2181,8.5331,0.2805,14.4857,14.6123,14.5490,-7.6765,2.1011,5.8981,460.8836,18860.5000,14329.8390
8413.0000,14.6802,17.8397,18178.1000,43934.9000,-25756.8000,3.0219,3689.6697,7380.7475,11070.4172,147.6436,51315.6475,14488.4303,-36827.2172,17.6095,15.5345,39241.8000,8952.2000,30289.6000,-2.6321,7670.1281,1555.8000,9225.9281,124.2110,10508.0000,31571.6719,21063.6719,17.6653,14.0389,15.8521,0.3939,26586.6489,17.8397,17.6825,17.7611,10.9317,2.3883,17.6653,16.8944,17.2798,5.4953,-0.2438,17.8397,17.6653,17.7525,10.8920,-2.1446,15.5345,15.2292,15.3818,21.2029,-2.3883,15.5345,13.4001,14.4673,15.1411,0.2438,13.9663,14.0689,14.0176,-6.3468,2.1446,5.9562,465.4295,4532.8000,26586.6489
8414.0000,15.0735,18.6917,15583.2000,46567.5000,-30984.3000,3.0114,3143.2496,7898.0061,11041.2557,147.0578,54465.5061,12439.9504,-42025.5557,18.4463,16.7479,35602.1000,10433.9000,25168.2000,-2.5108,6882.5769,1841.2029,8723.7798,117.6240,12275.1029,28719.5231,16444.4202,18.5274,13.3341,15.9308,0.5953,40185.8617,18.6917,18.5396,18.6157,10.3791,2.3426,18.5274,17.1458,17.8366,6.7852,-0.1682,18.6917,18.5274,18.6096,10.4092,-2.1744,16.7479,16.5249,16.6364,15.2064,-2.3426,16.7479,14.2242,15.4860,12.3607,0.1682,13.4030,13.5099,13.4564,-6.7062,2.1744,5.9201,462.6044,-5816.1000,40185.8617
8415.0000,14.7261,18.7319,13270.2000,48501.6000,-35231.4000,2.9824,2691.5220,8156.9570,10848.4790,145.7498,56658.5570,10578.6780,-46079.8790,18.7105,16.3049,27982.6000,4983.6000,22999.0000,-1.8025,5391.3223,883.7763,6275.0986,83.0238,5867.3763,22591.2777,16723.9014,18.6324,13.3930,16.0127,0.7997,53978.9756,18.7319,18.7105,18.7212,1.3393,2.0921,18.7105,17.9783,18.3444,6.1939,0.2895,18.7319,18.7119,18.7219,1.4217,-2.3816,16.1438,16.2325,16.1882,-5.3432,-2.0921,13.3930,15.1408,14.2669,-14.6458,-0.2895,13.3930,13.4029,13.3980,-0.6392,2.3816,5.8642,458.2395,-12232.4000,53978.9756
8416.0000,14.2270,18.3960,11980.3000,48129.2000,-36148.9000,2.8977,2449.4862,7997.8680,10447.3542,141.5921,56127.0680,9530.8138,-46596.2542,18.4569,14.8093,29390.7000,513.2000,28877.5000,-1.6424,5681.0143,90.5790,5771.5933,74.3797,603.7790,23709.6857,23105.9067,18.4386,13.6375,16.0380,0.7419,50077.0216,18.3960,18.4569,18.4264,-3.4907,1.9963,18.4569,18.3721,18.4145,0.9124,0.3540,18.3960,18.4486,18.4223,-3.5494,-2.3503,14.6839,14.9672,14.8256,-16.3775,-1.9963,13.6375,14.1018,13.8696,-4.7284,-0.3540,13.6375,13.5982,13.6179,2.7197,2.3503,5.6776,443.6525,-7271.4000,50077.0216
8417.0000,14.0967,17.2379,16280.3000,39126.6000,-22846.3000,2.6960,3335.7049,6481.7144,9817.4192,131.6808,45608.3144,12944.5951,-32663.7192,17.4644,13.6699,33996.7000,0.0000,33996.7000,-1.8682,6657.9252,0.0000,6657.9252,84.8266,0.0000,27338.7748,27338.7748,17.5138,14.4440,15.9789,0.3817,25761.6429,17.2379,17.4644,17.3512,-12.9101,1.9707,17.4644,18.7343,18.0994,-3.7372,0.1025,17.2379,17.4535,17.3457,-12.9258,-2.0732,13.6700,13.8902,13.7801,-12.5499,-1.9707,14.4440,13.6719,14.0579,2.3384,-0.1025,14.4440,14.2930,14.3685,9.1248,2.0732,5.2609,411.0949,11150.4000,25761.6429
8418.0000,12.7213,13.8609,29167.8000,31208.9000,-2041.1000,2.9922,6113.7709,5006.8746,11120.6455,146.3247,36215.7746,23054.0291,-13161.7455,16.0917,12.3147,55245.1000,0.0000,55245.1000,-3.0358,11027.9547,0.0000,11027.9547,140.2055,0.0000,44217.1453,44217.1453,12.6370,18.8890,15.7630,-0.5579,-37656.1033,13.8609,14.3935,14.1272,-38.8401,2.5153,18.2075,18.1871,18.1973,1.2481,-2.0385,13.8609,15.9757,14.9183,-29.2270,-0.4769,12.3147,12.5382,12.4265,-16.2697,-2.5153,12.3147,12.6370,12.4759,-19.0258,2.0385,12.6370,13.6872,13.1621,-14.4923,0.4769,5.8232,455.0359,53204.0000,-37656.1033
8419.0000,16.5322,16.9774,30216.5000,24686.1000,5530.4000,-2.7385,5958.8499,4340.9926,10299.8425,135.5467,29027.0926,24257.6501,-4769.4425,16.7828,12.9972,60681.9000,0.0000,60681.9000,-3.3346,11995.5628,0.0000,11995.5628,157.7305,0.0000,48686.3372,48686.3372,14.5149,16.7785,15.6467,-0.7855,-53022.3414,16.5322,14.0707,15.3015,14.2371,0.1987,16.7785,16.9546,16.8665,-15.9932,-3.1359,16.7785,16.5322,16.6554,21.0284,2.9372,12.9972,12.4114,12.7043,3.4194,-0.1987,12.9972,12.9321,12.9647,5.9647,3.1359,16.6685,16.2047,16.4366,39.5821,-2.9372,0.1000,7.8141,66212.3000,-53022.3414
8420.0000,16.6982,16.6573,34066.9000,22875.6000,11191.3000,-2.8532,6701.3719,4039.4896,10740.8615,136.6329,26915.0896,27365.5281,450.4385,16.6250,12.8417,73439.2000,0.0000,73439.2000,-4.0357,14549.4436,0.0000,14549.4436,188.5944,0.0000,58889.7564,58889.7564,14.4377,16.7044,15.5710,-0.8922,-60226.1897,16.6982,15.7321,16.2152,11.0925,0.3942,16.7044,16.7217,16.7130,-1.7866,-3.6415,16.7044,16.6982,16.7013,0.6206,3.2474,12.8417,12.7454,12.7935,1.1426,-0.3942,12.8417,12.8547,12.8482,-1.3393,3.6415,16.1825,16.2128,16.1976,-2.8177,-3.2474,0.1000,7.8141,84630.5000,-60226.1897
8421.0000,16.9596,14.8975,44946.6000,11292.4000,33654.2000,-2.8717,8806.9983,2007.3098,10814.3081,135.7039,13299.7098,36139.6017,22839.8919,16.9139,13.1267,74020.2000,0.0000,74020.2000,-4.0676,14605.6702,0.0000,14605.6702,190.6101,0.0000,59414.5298,59414.5298,13.9173,16.9950,15.4561,-1.2203,-82373.2392,16.9596,16.4478,16.7037,5.9618,0.3986,16.9950,16.9645,16.9797,3.2848,-3.6690,16.9950,16.9596,16.9773,3.3967,3.2704,13.1267,12.8969,13.0118,2.7004,-0.3986,13.1267,13.0966,13.1117,3.2459,3.6690,14.6537,14.8380,14.7458,-17.4539,-3.2704,0.1000,7.8141,107674.4000,-82373.2392
8422.0000,16.9440,14.9428,43230.2000,11280.5000,31949.7000,-2.7819,8472.6520,2004.4007,10477.0527,131.0593,13284.9007,34757.5480,21472.6473,16.9275,13.1403,85683.2000,0.0000,85683.2000,-4.7085,16903.8205,0.0000,16903.8205,219.5360,0.0000,68779.3795,68779.3795,13.8105,16.9400,15.3752,-1.3394,-90411.2714,16.9440,16.8255,16.8847,2.2506,0.6422,16.9400,16.9436,16.9418,-0.3916,-4.0663,16.9400,16.9440,16.9420,-0.3598,3.4241,13.1403,13.0764,13.1083,1.2309,-0.6422,13.1403,13.1373,13.1388,0.3927,4.0663,14.5927,14.6100,14.6014,-1.6772,-3.4241,0.1000,7.8141,117632.9000,-90411.2714
8423.0000,16.9516,14.4345,48053.6000,8780.1000,39273.5000,-2.9146,9416.9192,1560.4123,10977.3315,136.8768,10340.5123,38636.6808,28296.1685,16.9472,13.1597,85126.0000,0.0000,85126.0000,-4.6779,16789.3167,0.0000,16789.3167,218.0566,0.0000,68336.6833,68336.6833,13.6656,16.9531,15.3093,-1.4263,-96272.7532,16.9516,16.9156,16.9336,0.6557,0.5877,16.9531,16.9518,16.9524,0.1944,-4.0901,16.9531,16.9516,16.9523,0.1910,3.5024,13.1597,13.1318,13.1458,0.5176,-0.5877,13.1597,13.1575,13.1586,0.3055,4.0901,14.2159,14.2589,14.2374,-4.3264,-3.5024,0.1000,7.8141,124399.5000,-96272.7532
8424.0000,16.9212,14.1680,52728.8000,7897.9000,44830.9000,-3.1161,10337.7970,1402.5432,11740.3402,146.0961,9300.4432,42391.0030,33090.5598,16.9214,13.1342,96651.3000,0.0000,96651.3000,-5.3112,19069.2594,0.0000,19069.2594,247.4947,0.0000,77582.0406,77582.0406,13.5302,16.9178,15.2240,-1.6313,-110113.8490,16.9212,16.9258,16.9235,-0.0561,0.7317,16.9178,16.9207,16.9193,-0.3342,-4.5795,16.9178,16.9212,16.9195,-0.3301,3.8478,13.1342,13.1384,13.1363,-0.0481,-0.7317,13.1342,13.1361,13.1352,-0.2169,4.5795,13.9722,13.9992,13.9857,-2.9716,-3.8478,0.1000,7.8141,141482.2000,-110113.8490
8425.0000,16.8979,14.0447,54206.9000,7389.7000,46817.2000,-3.1690,10631.2790,1311.5213,11942.8003,148.5449,8701.2213,43575.6210,34874.3997,16.8991,13.1122,92432.0000,0.0000,92432.0000,-5.0794,18242.4225,0.0000,18242.4225,236.7968,0.0000,74189.5775,74189.5775,13.4768,16.8957,15.1862,-1.6114,-108769.1352,16.8979,16.9095,16.9037,-0.1724,0.6368,16.8957,16.8976,16.8966,-0.2071,-4.4426,16.8957,16.8979,16.8968,-0.2081,3.8058,13.1122,13.1230,13.1176,-0.1594,-0.6368,13.1122,13.1140,13.1131,-0.1999,4.4426,13.8905,13.9001,13.8953,-1.0244,-3.8058,0.1000,7.8141,139249.2000,-108769.1352
8426.0000,16.8640,13.8932,57075.8000,6897.9000,50177.9000,-3.2950,11199.6243,1223.1835,12422.8078,154.3872,8121.0835,45876.1757,37755.0922,16.8657,13.0792,101756.5000,0.0000,101756.5000,-5.5918,20091.9996,0.0000,20091.9996,260.7858,0.0000,81664.5004,81664.5004,13.3905,16.8606,15.1256,-1.7621,-118943.4021,16.8640,16.8801,16.8720,-0.3164,0.7656,16.8606,16.8634,16.8620,-0.3513,-4.8262,16.8606,16.8640,16.8623,-0.3502,4.0606,13.0792,13.0947,13.0870,-0.3033,-0.7656,13.0792,13.0819,13.0806,-0.3268,4.8262,13.7426,13.7573,13.7500,-1.6878,-4.0606,0.1000,7.8141,151934.4000,-118943.4021
8427.0000,16.8481,13.7732,59920.5000,6440.9000,53479.6000,-3.4214,11760.6045,1141.6876,12902.2921,160.2858,7582.5876,48159.8955,40577.3079,16.8493,13.0630,96658.0000,0.0000,96658.0000,-5.3116,19089.6501,0.0000,19089.6501,247.8630,0.0000,77568.3499,77568.3499,13.3465,16.8468,15.0967,-1.7467,-117901.1925,16.8481,16.8590,16.8536,-0.1566,0.6301,16.8468,16.8480,16.8474,-0.1107,-4.6815,16.8468,16.8481,16.8475,-0.1126,4.0515,13.0630,13.0739,13.0684,-0.1578,-0.6301,13.0630,13.0643,13.0637,-0.1378,4.6815,13.6645,13.6726,13.6686,-0.9166,-4.0515,0.1000,7.8141,150137.6000,-117901.1925
8428.0000,16.8174,13.6483,63179.7000,6041.1000,57138.6000,-3.5720,12405.9935,1069.9880,13475.9816,167.2842,7111.0880,50773.7065,43662.6184,16.8190,13.0331,103858.7000,0.0000,103858.7000,-5.7073,20520.3890,0.0000,20520.3890,266.4042,0.0000,83338.3110,83338.3110,13.2773,16.8146,15.0460,-1.8755,-126598.5643,16.8174,16.8328,16.8251,-0.2770,0.7117,16.8146,16.8170,16.8158,-0.3152,-4.9955,16.8146,16.8174,16.8160,-0.3140,4.2838,13.0331,13.0482,13.0406,-0.2694,-0.7117,13.0331,13.0354,13.0343,-0.2886,4.9955,13.5486,13.5595,13.5540,-1.3162,-4.2838,0.1000,7.8141,160997.3000,-126598.5643
8429.0000,16.7379,14.2407,52605.3000,9747.5000,42857.8000,-3.1971,10341.9356,1722.9877,12064.9234,150.4317,11470.4877,42263.3644,30792.8766,16.7419,12.9570,97238.4000,0.0000,97238.4000,-5.3435,19232.9844,0.0000,19232.9844,249.5541,0.0000,78005.4156,78005.4156,13.4229,16.7293,15.0761,-1.6136,-108919.0196,16.7379,16.7762,16.7570,-0.7555,0.7155,16.7293,16.7366,16.7330,-0.9336,-4.6280,16.7293,16.7379,16.7336,-0.9283,3.9126,12.9570,12.9938,12.9754,-0.7214,-0.7155,12.9570,12.9635,12.9603,-0.8271,4.6280,14.0127,13.9662,13.9895,5.3210,-3.9126,0.1000,7.8141,140096.2000,-108919.0196
8430.0000,16.6598,14.8592,43749.8000,12849.5000,30900.3000,-2.8831,8611.0996,2266.8276,10877.9272,136.3814,15116.3276,35138.7004,20022.3728,16.6641,12.8803,102617.1000,0.0000,102617.1000,-5.6391,20318.9033,0.0000,20318.9033,263.7120,0.0000,82298.1967,82298.1967,13.5385,16.6515,15.0950,-1.5159,-102322.0608,16.6598,16.6949,16.6773,-0.8959,0.9187,16.6515,16.6582,16.6548,-0.8771,-4.7204,16.6515,16.6598,16.6556,-0.8751,3.8017,12.8803,12.9146,12.8975,-0.8744,-0.9187,12.8803,12.8869,12.8836,-0.8593,4.7204,14.3893,14.3476,14.3685,4.6397,-3.8017,0.1000,7.8141,133517.4000,-102322.0608
