Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8431.0000,13.4771,16.2402,27069.3000,55408.0000,-28338.7000,4.0266,5602.8713,9045.7860,14648.6573,195.7820,64453.7860,21466.4287,-42987.3573,16.3190,12.5397,62949.4000,0.0000,62949.4000,-3.4592,12525.1945,0.0000,12525.1945,161.9909,0.0000,50424.2055,50424.2055,16.2959,14.6643,15.4801,0.2406,16241.4340,16.2402,16.2938,16.2670,-4.8862,3.1664,16.2959,16.5922,16.4441,-2.4768,-0.2928,16.2402,16.2959,16.2680,-4.6109,-2.8736,12.5397,12.5835,12.5616,-3.9868,-3.1664,12.5397,12.8236,12.6816,-2.3710,0.2928,14.4767,14.4618,14.4693,1.2826,2.8736,7.8931,616.7762,34610.7000,16241.4340
8432.0000,13.7382,18.9577,10739.6000,92898.4000,-82158.8000,4.9490,2213.3788,15259.5418,17472.9206,240.9793,108157.9418,8526.2212,-99631.7206,18.4829,14.6747,46252.0000,0.0000,46252.0000,-2.5417,8937.1994,0.0000,8937.1994,119.7435,0.0000,37314.8006,37314.8006,18.5369,12.8926,15.7148,0.7764,52407.0731,18.9577,18.5437,18.7507,30.0396,2.4969,18.5369,15.0897,16.8133,4.5218,-0.0448,18.9577,18.5369,18.7473,29.9855,-2.4521,14.6747,14.3496,14.5121,23.6047,-2.4969,14.6747,11.3916,13.0332,4.3085,0.0448,12.8652,13.1156,12.9904,-17.7803,2.4521,9.7934,765.2662,-35906.8000,52407.0731
8433.0000,13.7148,19.4136,6876.9000,106244.2000,-99367.3000,5.3787,1417.8399,17442.1161,18859.9560,261.9723,123686.3161,5459.0601,-118227.2560,19.2951,17.6111,14109.8000,4182.4000,9927.4000,-0.9976,2698.6713,749.9846,3448.6559,46.2626,4932.3846,11411.1287,6478.7441,19.1244,12.8537,15.9891,1.5698,105962.9739,19.4136,19.2951,19.3544,7.3509,2.1254,19.2951,18.5219,18.9085,25.3505,1.1278,19.4136,19.3333,19.3735,7.6224,-3.2533,15.1159,15.0080,15.0620,6.7010,-2.1254,12.8537,12.9090,12.8813,-1.7663,-1.1278,12.8537,12.8699,12.8618,-1.4861,3.2533,10.6925,835.5244,-89439.9000,105962.9739
8434.0000,13.5215,19.4265,5130.8000,116549.8000,-111419.0000,5.7749,1061.2091,19047.3932,20108.6024,281.1513,135597.1932,4069.5909,-131527.6024,19.4131,18.5939,6482.0000,3056.2000,3425.8000,-0.5186,1237.9667,549.2829,1787.2496,24.0732,3605.4829,5244.0333,1638.5504,19.3829,12.9874,16.1851,1.9209,129661.5038,19.4265,19.4131,19.4198,0.8551,2.0978,19.4131,19.2952,19.3541,5.4438,1.5793,19.4265,19.4206,19.4235,0.6697,-3.6771,14.3544,14.4816,14.4180,-7.7052,-2.0978,12.9874,12.9622,12.9748,1.1937,-1.5793,12.9874,12.9737,12.9805,1.4987,3.6771,11.5060,899.0977,-107993.2000,129661.5038
8435.0000,13.4203,19.4762,3721.1000,126256.4000,-122535.3000,6.1603,770.9266,20584.9892,21355.9158,299.5171,146841.3892,2950.1734,-143891.2158,13.3317,14.7260,2466.9000,3081.4000,-614.5000,0.2993,513.3914,500.1342,1013.5257,14.2562,3581.5342,1953.5086,-1628.0257,19.2798,13.4047,16.3423,2.1685,146376.6054,19.4762,19.4650,19.4706,0.6793,1.9537,18.8354,18.9227,18.8791,-5.6671,2.2530,19.4762,19.4711,19.4736,0.6709,-4.2066,13.3317,13.5403,13.4360,-11.7844,-1.9537,13.4047,13.3317,13.3682,4.8138,-2.2530,13.4047,13.3646,13.3846,4.9427,4.2066,12.8843,1006.8010,-123149.8000,146376.6054
8436.0000,13.4644,19.6168,2838.5000,137815.3000,-134976.8000,6.6607,587.6433,22492.7269,23080.3703,323.5902,160308.0269,2250.8567,-158057.1703,13.4593,15.4727,1352.4000,2198.3000,-845.9000,0.1911,280.8841,357.4368,638.3209,9.3764,2555.7368,1071.5159,-1484.2209,19.4635,13.4774,16.4704,2.3437,158197.8159,19.6168,19.5908,19.6038,1.6736,2.1565,19.2555,19.1939,19.2247,4.2371,2.3476,19.6168,19.6040,19.6104,1.7168,-4.5042,13.4593,13.4548,13.4571,0.3201,-2.1565,13.4774,13.4593,13.4683,1.2742,-2.3476,13.4774,13.4690,13.4732,1.1347,4.5042,13.6695,1068.1560,-135822.7000,158197.8159
8437.0000,13.6195,19.8589,1949.4000,150458.8000,-148509.4000,7.2120,402.5458,24645.6055,25048.1513,350.4014,175104.4055,1546.8542,-173557.5513,13.6218,18.5982,1384.7000,17875.9000,-16491.2000,1.0259,286.8585,2913.2436,3200.1021,50.0023,20789.1436,1097.8415,-19691.3021,19.6691,13.6443,16.6567,2.8360,191430.7538,19.8589,19.8118,19.8353,2.8601,2.0620,19.4086,19.3851,19.3969,2.1436,3.0879,19.8589,19.8394,19.8492,2.9470,-5.1499,13.6218,13.5913,13.6065,1.8700,-2.0620,13.6443,13.6218,13.6331,2.0538,-3.0879,13.6443,13.6308,13.6376,2.0495,5.1499,16.4364,1284.3638,-165000.6000,191430.7538
8438.0000,13.7332,20.0653,794.3000,163323.8000,-162529.5000,7.7599,163.7147,26824.5074,26988.2221,377.3224,190148.3074,630.5853,-189517.7221,13.7360,19.3745,105.0000,27149.4000,-27044.4000,1.4483,21.7133,4431.7576,4453.4708,70.5415,31581.1576,83.2867,-31497.8708,19.9221,13.7490,16.8355,3.2480,219241.2276,20.0653,20.0235,20.0444,2.5891,2.1038,19.7589,19.7186,19.7388,4.1921,3.5522,20.0653,20.0498,20.0575,2.5806,-5.6560,13.7360,13.7123,13.7241,1.4852,-2.1038,13.7490,13.7360,13.7425,1.3867,-3.5522,13.7490,13.7410,13.7450,1.3625,5.6560,18.3785,1436.1219,-189573.9000,219241.2276
8439.0000,13.8229,20.2000,183.3000,173870.3000,-173687.0000,8.2265,37.7248,28617.1318,28654.8566,400.2785,202487.4318,145.5752,-202341.8566,13.8248,19.5019,0.0000,25056.4000,-25056.4000,1.3313,0.0000,4095.3260,4095.3260,64.8698,29151.7260,0.0000,-29151.7260,20.0825,13.8350,16.9588,3.4120,230311.2328,20.2000,20.1738,20.1869,1.7856,2.2984,19.9274,19.9067,19.9170,2.2171,3.6297,20.2000,20.1902,20.1951,1.7259,-5.9281,13.8248,13.8077,13.8163,1.1777,-2.2984,13.8350,13.8248,13.8299,1.1209,-3.6297,13.8350,13.8288,13.8319,1.1149,5.9281,19.0821,1491.0994,-198743.4000,230311.2328
8440.0000,13.9136,20.3000,74.6000,182938.7000,-182864.1000,8.6494,15.3306,30174.3177,30189.6483,421.0985,213113.0177,59.2694,-213053.7483,13.9152,19.5933,0.0000,23841.7000,-23841.7000,1.2668,0.0000,3901.8854,3901.8854,61.7472,27743.5854,0.0000,-27743.5854,20.1956,13.9255,17.0606,3.5528,239812.7244,20.3000,20.2821,20.2910,1.3225,2.4609,20.0480,20.0339,20.0410,1.5616,3.7277,20.3000,20.2930,20.2965,1.2901,-6.1885,13.9152,13.8995,13.9073,1.1648,-2.4609,13.9255,13.9152,13.9203,1.1573,-3.7277,13.9255,13.9193,13.9224,1.1579,6.1885,19.8028,1547.4186,-206705.8000,239812.7244
8441.0000,13.9335,20.3168,130.2000,182735.9000,-182605.7000,8.6427,26.7480,30155.0423,30181.7902,421.0241,212890.9423,103.4520,-212787.4902,13.9341,19.6125,0.0000,15643.1000,-15643.1000,0.8312,0.0000,2560.8216,2560.8216,40.5287,18203.9216,0.0000,-18203.9216,20.2486,13.9361,17.0924,3.4172,230663.2066,20.3168,20.3127,20.3148,0.3524,2.6038,20.1433,20.1314,20.1373,1.2286,3.4350,20.3168,20.3153,20.3161,0.3020,-6.0389,13.9341,13.9298,13.9320,0.3635,-2.6038,13.9361,13.9341,13.9351,0.2443,-3.4350,13.9361,13.9351,13.9356,0.2255,6.0389,18.9245,1478.7870,-198248.8000,230663.2066
8442.0000,13.9729,20.3465,301.1000,183416.2000,-183115.1000,8.6837,61.8174,30295.5791,30357.3965,423.0825,213711.7791,239.2826,-213472.4965,13.9733,19.5873,98.9000,14778.1000,-14679.2000,0.7907,20.3764,2420.5977,2440.9742,38.5578,17198.6977,78.5236,-17120.1742,20.2791,13.9785,17.1288,3.4110,230240.6436,20.3465,20.3416,20.3441,0.4194,2.6310,20.1673,20.1636,20.1655,0.4056,3.4217,20.3465,20.3444,20.3454,0.4203,-6.0527,13.9733,13.9670,13.9701,0.5264,-2.6310,13.9785,13.9733,13.9759,0.5581,-3.4217,13.9785,13.9755,13.9770,0.5656,6.0527,18.9268,1478.9672,-197794.3000,230240.6436
8443.0000,13.7214,19.9378,1497.2000,98347.4000,-96850.2000,4.7257,308.6504,16148.2286,16456.8790,230.3292,114495.6286,1188.5496,-113307.0790,20.0297,16.7777,2377.9000,159.9000,2218.0000,-0.1392,450.7865,29.0869,479.8734,6.8341,188.9869,1927.1135,1738.1266,20.0126,13.5567,16.7847,1.6920,114207.0775,19.9378,20.0297,19.9838,-4.2819,1.6216,20.0297,20.0626,20.0461,-1.3739,1.4825,19.9378,19.9888,19.9633,-4.5458,-3.1041,13.9269,13.9363,13.9316,-0.3990,-1.6216,13.5567,13.6593,13.6080,-4.3740,-1.4825,13.5567,13.6092,13.5829,-4.6897,3.1041,9.4426,737.8587,-94632.2000,114207.0775
8444.0000,13.6381,19.8233,1759.6000,98239.1000,-96479.5000,4.7342,363.2418,16098.8625,16462.1043,230.3997,114337.9625,1396.3582,-112941.6043,19.8587,16.0369,3882.6000,0.0000,3882.6000,-0.2134,737.5341,0.0000,737.5341,9.4351,0.0000,3145.0659,3145.0659,19.8613,13.5038,16.6826,1.6423,110855.4380,19.8233,19.8587,19.8410,-1.6568,1.6492,19.8587,19.9056,19.8822,-1.9126,1.4358,19.8233,19.8407,19.8320,-1.5187,-3.0850,13.8540,13.8709,13.8625,-0.7682,-1.6492,13.5038,13.5297,13.5167,-1.0352,-1.4358,13.5038,13.5136,13.5087,-0.8300,3.0850,9.4317,737.0024,-92596.9000,110855.4380
8445.0000,13.7205,19.3997,3850.3000,57700.4000,-53850.1000,2.9272,793.7577,9473.9631,10267.7208,142.5042,67174.3631,3056.5423,-64117.8208,19.5362,15.7179,8399.7000,0.0000,8399.7000,-0.4616,1601.8101,0.0000,1601.8101,20.4703,0.0000,6797.8899,6797.8899,19.5459,13.3847,16.4653,0.8680,58591.7963,19.3997,19.5362,19.4680,-4.4360,1.1296,19.5362,19.6995,19.6179,-3.1238,0.6680,19.3997,19.4889,19.4443,-4.6128,-1.7976,14.3746,14.2148,14.2947,5.2816,-1.1296,13.3847,13.4464,13.4156,-1.1553,-0.6680,13.3847,13.4100,13.3973,-1.2779,1.7976,5.8026,453.4225,-45450.4000,58591.7963
8446.0000,13.7827,19.2757,4679.2000,54372.4000,-49693.2000,2.8130,963.6565,8940.6132,9904.2697,137.0372,63313.0132,3715.5435,-59597.4697,19.3351,15.5189,10172.7000,0.0000,10172.7000,-0.5590,1944.6964,0.0000,1944.6964,24.9248,0.0000,8228.0036,8228.0036,19.3558,13.3650,16.3604,0.7716,52081.8598,19.2757,19.3351,19.3054,-1.8961,1.1240,19.3351,19.4861,19.4106,-2.4355,0.5650,19.2757,19.3122,19.2939,-1.7483,-1.6890,14.4494,14.4004,14.4249,1.6373,-1.1240,13.3650,13.3911,13.3780,-0.3869,-0.5650,13.3650,13.3716,13.3683,-0.2845,1.6890,5.5703,435.2687,-39520.5000,52081.8598
8447.0000,14.2072,19.0113,6721.6000,40723.0000,-34001.4000,2.2742,1374.7353,6763.9517,8138.6869,110.9177,47486.9517,5346.8647,-42140.0869,19.0758,15.2625,29426.7000,0.0000,29426.7000,-1.6171,5643.5400,0.0000,5643.5400,72.3437,0.0000,23783.1600,23783.1600,19.0886,13.4317,16.2601,0.5800,39146.8955,19.0113,19.0758,19.0435,-3.0940,1.6761,19.0758,19.5941,19.3349,-0.8471,0.0590,19.0113,19.0714,19.0413,-2.9825,-1.7352,15.1950,15.0246,15.1098,8.3308,-1.6761,13.4317,13.3449,13.3883,0.1899,-0.0590,13.4317,13.4177,13.4247,0.7466,1.7352,4.4095,344.5661,-4574.7000,39146.8955
8448.0000,14.3305,18.5190,8484.9000,34440.6000,-25955.7000,2.0690,1731.9155,5737.3449,7469.2604,101.0363,40177.9449,6752.9845,-33424.9604,18.7185,14.9093,35898.6000,0.0000,35898.6000,-1.9727,6915.7705,0.0000,6915.7705,88.6397,0.0000,28982.8295,28982.8295,18.6526,13.6475,16.1501,0.3234,21829.8073,18.5190,18.6334,18.5762,-5.5737,1.6921,18.6526,19.2316,18.9421,-4.6745,-0.2806,18.5190,18.6526,18.5858,-5.4310,-1.4114,14.9093,14.9527,14.9310,-2.0912,-1.6921,14.9093,13.6130,14.2611,10.5992,0.2806,13.6406,13.5847,13.6126,2.3340,1.4114,3.9800,311.0060,9942.9000,21829.8073
8449.0000,14.2675,17.9363,9867.3000,30376.6000,-20509.3000,1.9489,2016.1425,5052.7089,7068.8514,95.1786,35429.3089,7851.1575,-27578.1514,18.1939,14.3909,35325.4000,0.0000,35325.4000,-1.9412,6851.4593,0.0000,6851.4593,87.7519,0.0000,28473.9407,28473.9407,18.1147,14.0321,16.0734,0.2291,15464.0374,17.9363,18.0813,18.0088,-6.7812,1.6215,18.1147,18.7652,18.4399,-5.9946,-0.3197,17.9363,18.1147,18.0255,-6.6961,-1.3018,14.3909,14.5132,14.4520,-5.7145,-1.6215,14.3909,14.2870,14.3389,1.0047,0.3197,14.0947,13.9614,14.0281,5.0790,1.3018,3.7533,293.2859,14816.1000,15464.0374
8450.0000,13.9938,17.1533,11055.3000,26801.2000,-15745.9000,1.8417,2268.9415,4429.0480,6697.9895,89.9490,31230.2480,8786.3585,-22443.8895,17.6604,13.8638,40110.0000,0.0000,40110.0000,-2.2041,7834.4886,0.0000,7834.4886,100.5290,0.0000,32275.5114,32275.5114,13.9732,17.8485,15.9108,-0.3243,-21890.3697,17.1533,17.3378,17.2456,-9.1450,1.7160,17.8793,18.0084,17.9438,-5.9207,-1.5902,17.1533,18.2378,17.6956,-3.9157,-0.1257,13.8638,13.9905,13.9271,-6.2687,-1.7160,13.8638,13.9732,13.9185,-5.0084,1.5902,13.9732,14.0390,14.0061,-0.1992,0.1257,3.5377,276.4420,24364.1000,-21890.3697
8451.0000,13.5713,16.1431,12442.1000,23446.3000,-11004.2000,1.7553,2571.2987,3836.2378,6407.5365,85.8010,27282.5378,9870.8013,-17411.7365,17.2078,13.4169,38359.5000,0.0000,38359.5000,-2.1079,7538.5638,0.0000,7538.5638,97.0240,0.0000,30820.9362,30820.9362,13.5369,18.1331,15.8350,-0.3694,-24936.6283,16.1431,16.3909,16.2670,-11.7435,1.6391,18.1331,18.0871,18.1101,2.0722,-1.5229,16.1431,18.1322,17.1376,-6.6672,-0.1162,13.4169,13.5313,13.4741,-5.4010,-1.6391,13.4169,13.5369,13.4769,-5.2628,1.5229,13.5369,14.1362,13.8366,-1.9801,0.1162,3.3908,264.9618,27355.3000,-24936.6283
8452.0000,13.1644,15.1644,13844.3000,20714.1000,-6869.8000,1.6991,2880.4237,3357.2235,6237.6472,83.2484,24071.3235,10963.8763,-13107.4472,16.8678,13.0813,42940.7000,0.0000,42940.7000,-2.3597,8478.4718,0.0000,8478.4718,109.4624,0.0000,34462.2282,34462.2282,13.1910,18.3163,15.7537,-0.5390,-36382.0462,15.1975,15.4247,15.3111,-11.4697,1.7462,18.3163,18.2730,18.2946,2.2930,-1.7933,18.3163,16.3912,17.3537,2.6735,0.0471,13.0813,13.1644,13.1228,-4.1731,-1.7462,13.0813,13.1630,13.1221,-4.2152,1.7933,13.1644,14.2570,13.7107,-1.4529,-0.0471,3.2853,256.7172,36070.9000,-36382.0462
8453.0000,13.4925,17.1939,10879.0000,34192.8000,-23313.8000,2.1818,2251.1927,5584.2407,7835.4334,106.5858,39777.0407,8627.8073,-31149.2334,17.3443,13.5516,40559.6000,0.0000,40559.6000,-2.2288,7956.1330,0.0000,7956.1330,104.0044,0.0000,32603.4670,32603.4670,13.4467,18.0756,15.7611,-0.3072,-20736.0845,17.1939,16.8115,17.0027,20.4800,1.8417,17.9030,17.9978,17.9504,-4.0886,-1.5016,17.1939,17.3136,17.2538,-1.1405,-0.3401,13.5516,13.4642,13.5079,4.7132,-1.8417,13.5516,13.4467,13.4992,4.6156,1.5016,13.4467,13.6454,13.5461,-1.9210,0.3401,4.2650,333.2708,17245.8000,-20736.0845
8454.0000,13.9127,18.2768,9392.6000,42461.3000,-33068.7000,2.4953,1930.2471,7003.5060,8933.7531,121.7204,49464.8060,7462.3529,-42002.4531,18.0339,14.2327,45084.2000,0.0000,45084.2000,-2.4775,8762.5525,0.0000,8762.5525,114.6557,0.0000,36321.6475,36321.6475,18.0498,13.7139,15.8819,0.3135,21162.2183,18.2768,18.0442,18.1605,14.0383,2.0735,18.0498,17.9808,18.0153,0.8493,-0.4040,18.2768,18.0498,18.1633,11.0421,-1.6694,14.2327,14.1002,14.1664,8.0124,-2.0735,14.2327,13.7328,13.9827,5.9017,0.4040,13.7185,13.6799,13.6992,1.9137,1.6694,4.8578,379.5919,12015.5000,21162.2183
8455.0000,13.7576,19.6472,4552.9000,99070.3000,-94517.4000,4.9188,938.0311,16280.7961,17218.8273,239.7290,115351.0961,3614.8689,-111736.2273,19.3795,15.5622,25364.1000,0.0000,25364.1000,-1.3938,4846.1666,0.0000,4846.1666,63.7448,0.0000,20517.9334,20517.9334,19.3053,12.9375,16.1214,1.2826,86576.2817,19.6472,19.3795,19.5133,16.3912,2.1042,19.3795,18.7608,19.0701,12.7954,0.7104,19.6472,19.4428,19.5450,16.7397,-2.8146,14.8356,14.7148,14.7752,7.4125,-2.1042,12.9375,13.4099,13.1737,-9.6976,-0.7104,12.9375,13.0420,12.9898,-8.4952,2.8146,9.7388,761.0059,-69153.3000,86576.2817
8456.0000,13.5515,19.7406,2389.7000,137441.3000,-135051.6000,6.6197,494.0200,22477.4021,22971.4221,322.2258,159918.7021,1895.6800,-158023.0221,19.7061,15.8859,18872.4000,0.0000,18872.4000,-1.0371,3591.5485,0.0000,3591.5485,46.3621,0.0000,15280.8515,15280.8515,19.6755,13.0814,16.3784,2.1035,141983.9591,19.7406,19.7061,19.7234,2.6005,2.5522,19.7061,19.5521,19.6291,6.8113,1.5152,19.7406,19.7214,19.7310,2.3109,-4.0674,14.2339,14.3151,14.2745,-5.9764,-2.5522,13.0814,13.1032,13.0923,-0.9168,-1.5152,13.0814,13.0723,13.0768,1.1164,4.0674,13.1297,1025.9710,-116179.2000,141983.9591
8457.0000,13.5514,19.8333,1334.3000,148338.4000,-147004.1000,7.0797,275.8388,24259.4818,24535.3206,344.1331,172597.8818,1058.4612,-171539.4206,13.4905,16.7967,2337.7000,7267.9000,-4930.2000,0.5146,485.2851,1182.2568,1667.5420,25.0833,8450.1568,1852.4149,-6597.7420,19.6362,13.5572,16.5967,2.6380,178062.1171,19.8333,19.8139,19.8236,1.2758,2.1884,19.2394,19.2948,19.2671,-4.3024,2.7030,19.8333,19.8248,19.8291,1.2492,-4.8914,13.4905,13.6262,13.5584,-8.5765,-2.1884,13.5572,13.4905,13.5239,5.2743,-2.7030,13.5572,13.5179,13.5376,5.6259,4.8914,15.1543,1184.1816,-151934.3000,178062.1171
8458.0000,13.6027,19.9468,559.6000,157175.1000,-156615.5000,7.4571,115.5878,25735.6197,25851.2075,362.4318,182910.7197,444.0122,-182466.7075,13.6004,18.8389,338.0000,7199.4000,-6861.4000,0.4011,70.0446,1172.9325,1242.9771,19.5412,8372.3325,267.9554,-8104.3771,19.8533,13.6132,16.7333,2.8019,189131.0571,19.9468,19.9264,19.9366,1.4294,2.3520,19.7680,19.6974,19.7327,5.6841,2.7531,19.9468,19.9374,19.9421,1.4296,-5.1051,13.6004,13.5932,13.5968,0.5297,-2.3520,13.6132,13.6004,13.6068,1.0665,-2.7531,13.6132,13.6071,13.6102,0.9421,5.1051,15.6793,1225.2050,-163476.9000,189131.0571
8459.0000,13.6803,20.0596,98.9000,166658.0000,-166559.1000,7.8812,20.4022,27338.0929,27358.4950,383.1519,193996.0929,78.4978,-193917.5950,13.6807,19.3561,0.0000,6600.8000,-6600.8000,0.3507,0.0000,1076.6370,1076.6370,17.0798,7677.4370,0.0000,-7677.4370,20.0073,13.6926,16.8500,2.9703,200498.1954,20.0596,20.0405,20.0500,1.4347,2.5102,19.9566,19.9260,19.9413,2.5830,2.8609,20.0596,20.0507,20.0551,1.4302,-5.3711,13.6807,13.6675,13.6741,0.9989,-2.5102,13.6926,13.6807,13.6866,1.0294,-2.8609,13.6926,13.6863,13.6894,1.0225,5.3711,16.4270,1283.6289,-173159.9000,200498.1954
8460.0000,13.7956,20.1834,11.1000,177613.1000,-177602.0000,8.3944,2.2855,29214.3441,29216.6296,408.3017,206827.4441,8.8145,-206818.6296,13.7963,19.4731,0.0000,8854.5000,-8854.5000,0.4705,0.0000,1446.6253,1446.6253,22.9188,10301.1253,0.0000,-10301.1253,20.1286,13.8123,16.9705,3.1995,215965.8295,20.1834,20.1636,20.1735,1.5559,2.6413,20.0592,20.0442,20.0517,1.3986,3.1118,20.1834,20.1743,20.1788,1.5586,-5.7531,13.7963,13.7782,13.7873,1.4314,-2.6413,13.8123,13.7963,13.8043,1.4862,-3.1118,13.8123,13.8036,13.8080,1.4964,5.7531,17.6944,1382.6672,-186456.5000,215965.8295
8461.0000,13.9074,20.2982,0.0000,185376.7000,-185376.7000,8.7607,0.0000,30571.9001,30571.9001,426.4404,215948.6001,0.0000,-215948.6001,13.9084,19.5865,0.0000,12012.5000,-12012.5000,0.6383,0.0000,1965.7491,1965.7491,31.1074,13978.2491,0.0000,-13978.2491,20.2354,13.9225,17.0789,3.3905,228855.6437,20.2982,20.2801,20.2892,1.4616,2.7075,20.1478,20.1363,20.1421,1.1561,3.3458,20.2982,20.2902,20.2942,1.4577,-6.0532,13.9084,13.8908,13.8996,1.4217,-2.7075,13.9225,13.9084,13.9155,1.4066,-3.3458,13.9225,13.9147,13.9186,1.4008,6.0532,18.7676,1466.5278,-197389.2000,228855.6437
8462.0000,13.9947,20.3875,0.0000,191270.4000,-191270.4000,9.0393,0.0000,31609.2085,31609.2085,440.3207,222879.6085,0.0000,-222879.6085,13.9957,19.6747,0.0000,13055.2000,-13055.2000,0.6937,0.0000,2139.0895,2139.0895,33.8230,15194.2895,0.0000,-15194.2895,20.3249,14.0061,17.1655,3.5142,237208.1433,20.3875,20.3735,20.3805,1.1675,2.7819,20.2340,20.2234,20.2287,1.1115,3.4755,20.3875,20.3813,20.3844,1.1543,-6.2574,13.9957,13.9820,13.9888,1.1422,-2.7819,14.0061,13.9957,14.0009,1.0968,-3.4755,14.0061,14.0004,14.0032,1.0870,6.2574,19.4414,1519.1752,-204325.6000,237208.1433
8463.0000,14.0669,20.4612,0.0000,199403.4000,-199403.4000,9.4236,0.0000,33009.7619,33009.7619,459.3072,232413.1619,0.0000,-232413.1619,14.0675,19.7474,0.0000,11726.3000,-11726.3000,0.6231,0.0000,1923.3696,1923.3696,30.3909,13649.6696,0.0000,-13649.6696,20.4066,14.0761,17.2413,3.6342,245309.7655,20.4612,20.4502,20.4557,0.9736,2.9335,20.3271,20.3160,20.3216,1.1861,3.5566,20.4612,20.4563,20.4587,0.9629,-6.4901,14.0675,14.0568,14.0622,0.9510,-2.9335,14.0761,14.0675,14.0718,0.9216,-3.5566,14.0761,14.0714,14.0737,0.9166,6.4901,20.0736,1568.5792,-211129.7000,245309.7655
8464.0000,14.1289,20.5240,9.6000,203824.8000,-203815.2000,9.6331,1.9659,33791.5130,33793.4789,469.7392,237616.3130,7.6341,-237608.6789,14.1295,19.8101,0.0000,12100.2000,-12100.2000,0.6429,0.0000,1986.5030,1986.5030,31.3693,14086.7030,0.0000,-14086.7030,20.4713,14.1367,17.3040,3.7196,251070.8565,20.5240,20.5149,20.5195,0.8352,2.9967,20.3904,20.3827,20.3866,0.8502,3.6396,20.5240,20.5199,20.5220,0.8291,-6.6364,14.1295,14.1205,14.1250,0.8233,-2.9967,14.1367,14.1295,14.1331,0.8053,-3.6396,14.1367,14.1327,14.1347,0.8017,6.6364,20.5365,1604.7549,-215915.4000,251070.8565
8465.0000,14.1854,20.5692,232.2000,203338.8000,-203106.6000,9.6217,47.5075,33756.3103,33803.8178,469.3784,237095.1103,184.6925,-236910.4178,14.1859,19.8311,54.5000,14658.4000,-14603.9000,0.7819,11.1919,2408.4903,2419.6822,38.1577,17066.8903,43.3081,-17023.5822,20.5090,14.1924,17.3507,3.7550,253461.6342,20.5692,20.5624,20.5658,0.6253,2.9466,20.4091,20.4065,20.4078,0.3216,3.7285,20.5692,20.5663,20.5678,0.6182,-6.6751,14.1859,14.1776,14.1818,0.7515,-2.9466,14.1924,14.1859,14.1892,0.7428,-3.7285,14.1924,14.1888,14.1906,0.7404,6.6751,20.7957,1625.0048,-217710.5000,253461.6342
8466.0000,14.2733,20.6310,739.1000,204478.7000,-203739.6000,9.7019,151.0029,34016.8057,34167.8086,473.4723,238495.5057,588.0971,-237907.4086,14.2741,18.8839,1871.8000,15090.8000,-13219.0000,0.9047,383.8640,2482.7764,2866.6404,44.1754,17573.5764,1487.9360,-16085.6404,20.4842,14.2840,17.3841,3.7577,253647.8581,20.6310,20.6221,20.6265,0.7981,2.9324,20.2123,20.2321,20.2222,-2.1736,3.8371,20.6310,20.6271,20.6290,0.8051,-6.7695,14.2741,14.2616,14.2678,1.1039,-2.9324,14.2840,14.2741,14.2790,1.1501,-3.8371,14.2840,14.2783,14.2812,1.1585,6.7695,21.2058,1657.0521,-216958.6000,253647.8581
8467.0000,14.0641,20.2059,2588.2000,114034.4000,-111446.2000,5.5238,530.5831,18876.2981,19406.8813,269.7300,132910.6981,2057.6169,-130853.0813,20.2840,16.6156,9615.8000,180.8000,9435.0000,-0.5380,1817.4683,33.0552,1850.5235,26.2880,213.8552,7798.3317,7584.4765,20.2576,13.7307,16.9941,1.8595,125513.0535,20.2059,20.2840,20.2449,-4.5393,2.0206,20.2840,20.2683,20.2761,0.7165,1.4826,20.2059,20.2530,20.2295,-4.7561,-3.5032,14.5974,14.5355,14.5665,3.6701,-2.0206,13.7307,13.8651,13.7979,-5.7408,-1.4826,13.7307,13.7921,13.7614,-6.2066,3.5032,11.0470,863.2246,-102011.2000,125513.0535
8468.0000,14.0115,20.0484,3574.5000,110438.1000,-106863.6000,5.4051,733.4024,18258.2073,18991.6097,263.6223,128696.3073,2841.0976,-125855.2097,20.0841,16.2599,14033.3000,0.0000,14033.3000,-0.7712,2658.6319,0.0000,2658.6319,33.9591,0.0000,11374.6681,11374.6681,20.0881,13.6177,16.8529,1.7133,115648.5657,20.0484,20.0841,20.0663,-2.0902,2.0588,20.0841,20.1369,20.1105,-1.9328,1.2876,20.0484,20.0694,20.0589,-1.9925,-3.3464,14.6384,14.6248,14.6316,0.8512,-2.0588,13.6177,13.6672,13.6424,-1.8101,-1.2876,13.6177,13.6343,13.6260,-1.5689,3.3464,10.7272,838.2361,-92830.3000,115648.5657
8469.0000,14.2213,19.5570,7178.5000,69206.4000,-62027.9000,3.6440,1467.8482,11498.8053,12966.6535,177.7661,80705.2053,5710.6518,-74994.5535,19.6733,15.8534,21337.7000,0.0000,21337.7000,-1.1726,4062.3166,0.0000,4062.3166,51.8062,0.0000,17275.3834,17275.3834,19.7032,13.5049,16.6040,0.8753,59085.6491,19.5570,19.6733,19.6152,-5.3782,1.6055,19.6733,19.9556,19.8145,-3.5068,0.4330,19.5570,19.6495,19.6033,-5.4328,-2.0385,15.2438,15.1029,15.1734,6.6039,-1.6055,13.5049,13.5928,13.5488,-1.0640,-0.4330,13.5049,13.5269,13.5159,-1.2628,2.0385,7.1721,560.4415,-40690.2000,59085.6491
8470.0000,14.3030,19.3393,8997.2000,65404.9000,-56407.7000,3.5590,1837.3017,10888.4128,12725.7145,173.7714,76293.3128,7159.8983,-69133.4145,19.4009,15.5840,24860.5000,0.0000,24860.5000,-1.3661,4748.7009,0.0000,4748.7009,60.7732,0.0000,20111.7991,20111.7991,19.4363,13.5129,16.4746,0.7422,50099.1296,19.3393,19.4009,19.3701,-2.8920,1.6417,19.4009,19.7548,19.5778,-2.7900,0.2756,19.3393,19.3905,19.3649,-2.8107,-1.9173,15.2412,15.2255,15.2334,0.7899,-1.6417,13.5129,13.5420,13.5275,-0.1918,-0.2756,13.5129,13.5131,13.5130,0.0313,1.9173,6.9953,546.6243,-31547.2000,50099.1296
8471.0000,14.5118,18.6181,13475.1000,52132.6000,-38657.5000,3.1647,2742.4801,8722.4433,11464.9235,154.5592,60855.0433,10732.6199,-50122.4235,18.8093,14.9990,55397.9000,0.0000,55397.9000,-3.0442,10659.9830,0.0000,10659.9830,136.0421,0.0000,44737.9170,44737.9170,18.7495,13.9343,16.3419,0.4685,31624.5837,18.6181,18.7293,18.6737,-8.3380,2.5971,18.7495,19.2740,19.0117,-6.7661,-0.4471,18.6181,18.7495,18.6838,-8.1541,-2.1499,14.9990,15.0334,15.0162,-2.5551,-2.5971,14.9990,14.0636,14.5313,12.1794,0.4471,13.9612,13.8818,13.9215,4.9950,2.1499,6.0707,474.3744,16740.4000,31624.5837
8472.0000,14.2626,17.7500,16171.7000,45573.5000,-29401.8000,2.9950,3304.5507,7579.6213,10884.1720,146.2538,53153.1213,12867.1493,-40285.9720,17.9623,14.1618,69883.3000,0.0000,69883.3000,-3.8403,13595.3151,0.0000,13595.3151,173.3309,0.0000,56287.9849,56287.9849,14.2119,17.8701,16.0410,-0.5780,-39018.2235,17.7500,17.8726,17.8113,-10.3412,2.9185,17.9035,18.0543,17.9789,-12.3982,-2.8419,17.7500,19.1120,18.4310,-2.9843,-0.0765,14.1618,14.2752,14.2185,-9.5610,-2.9185,14.1618,14.2119,14.1869,-4.0909,2.8419,14.2119,13.7844,13.9981,0.9906,0.0765,5.6985,445.2859,40481.5000,-39018.2235
8473.0000,13.7030,16.5895,18759.4000,40372.3000,-21612.9000,2.8838,3868.4526,6626.0890,10494.5416,140.8511,46998.3890,14890.9474,-32107.4416,17.4184,13.6248,71957.6000,0.0000,71957.6000,-3.9542,14100.9573,0.0000,14100.9573,181.0648,0.0000,57856.6427,57856.6427,13.7060,18.0510,15.8785,-0.7566,-51073.4116,16.6278,16.7839,16.7058,-13.2753,2.9384,18.0510,18.0414,18.0462,0.8776,-2.9930,18.0510,18.6498,18.3504,-0.9076,0.0546,13.6248,13.7030,13.6639,-6.6268,-2.9384,13.6248,13.6976,13.6612,-6.2779,2.9930,13.7030,14.1673,13.9351,-0.6945,-0.0546,5.5210,431.4197,50344.7000,-51073.4116
8474.0000,13.2384,15.4514,21843.4000,35579.9000,-13736.5000,2.8177,4539.1142,5776.4904,10315.6046,137.9311,41356.3904,17304.2858,-24052.1046,16.8605,13.0740,82672.7000,0.0000,82672.7000,-4.5431,16325.0428,0.0000,16325.0428,209.9798,0.0000,66347.6572,66347.6572,13.1799,18.5037,15.8418,-0.5249,-35427.6416,15.4514,15.6471,15.5493,-13.8917,2.4536,18.3388,18.2854,18.3121,3.2747,-2.0895,15.4514,17.5572,16.5043,-22.2127,-0.3641,13.0740,13.1659,13.1199,-6.4990,-2.4536,13.0740,13.1799,13.1270,-6.3813,2.0895,13.1799,13.7274,13.4537,-5.7448,0.3641,5.3984,421.8385,68936.2000,-35427.6416
8475.0000,12.6870,14.2685,24809.5000,31512.4000,-6702.9000,2.7798,5203.2454,5051.6066,10254.8519,136.5612,36564.0066,19606.2546,-16957.7519,16.2917,12.5126,82395.5000,0.0000,82395.5000,-4.5278,16400.8003,0.0000,16400.8003,211.3083,0.0000,65994.6997,65994.6997,12.6233,18.9250,15.7742,-0.6294,-42486.6168,14.2685,14.4696,14.3690,-14.1772,2.4359,18.4362,18.4134,18.4248,1.4253,-2.0919,14.2685,15.9517,15.1101,-16.7598,-0.3439,12.5126,12.6078,12.5602,-6.6886,-2.4359,12.5126,12.6233,12.5680,-6.6799,2.0919,12.6233,13.2475,12.9354,-6.1886,0.3439,5.3749,419.9984,75692.6000,-42486.6168
8476.0000,12.3351,13.3550,28049.9000,28641.4000,-591.5000,2.8127,5917.9434,4554.8662,10472.8096,138.9427,33196.2662,22131.9566,-11064.3096,16.0208,12.2455,92607.2000,0.0000,92607.2000,-5.0890,18504.9388,0.0000,18504.9388,239.8692,0.0000,74102.2612,74102.2612,12.2955,19.0552,15.6753,-0.8792,-59347.3895,13.3550,13.5030,13.4290,-11.2785,2.6339,18.7773,18.7219,18.7496,3.9858,-2.4551,13.3550,15.2400,14.2975,-9.7406,-0.1788,12.2455,12.2912,12.2684,-3.4567,-2.6339,12.2455,12.2955,12.2705,-3.5244,2.4551,12.2955,12.9814,12.6385,-3.5179,0.1788,5.4801,428.2261,92015.7000,-59347.3895
8477.0000,12.3468,14.7127,24993.8000,43399.2000,-18405.4000,3.3512,5272.1290,6903.6235,12175.7525,164.8764,50302.8235,19721.6710,-30581.1525,16.1029,12.3265,91832.5000,0.0000,91832.5000,-5.0464,18328.5361,0.0000,18328.5361,238.9985,0.0000,73503.9639,73503.9639,12.3167,19.0320,15.6743,-0.6505,-43908.9289,14.7127,14.5349,14.6238,14.4847,2.7992,17.9150,18.0560,17.9855,-9.1556,-2.2472,14.7127,14.4844,14.5985,3.6990,-0.5520,12.3265,12.3182,12.3223,0.7170,-2.7992,12.3265,12.3167,12.3216,0.6820,2.2472,12.3167,12.4916,12.4042,-2.7618,0.5520,6.5744,513.7298,73427.1000,-43908.9289
8478.0000,12.5887,15.3093,24722.1000,49731.9000,-25009.8000,3.6363,5193.5120,7954.4599,13147.9719,178.5841,57686.3599,19528.5880,-38157.7719,16.4282,12.6474,102490.8000,0.0000,102490.8000,-5.6321,20361.3405,0.0000,20361.3405,266.3518,0.0000,82129.4595,82129.4595,12.5978,18.6880,15.6429,-0.6945,-46881.4990,15.3093,15.2226,15.2660,7.8148,3.0895,17.8769,17.8930,17.8850,-1.1474,-2.5426,15.3093,14.9166,15.1130,6.2734,-0.5468,12.6474,12.6062,12.6268,3.7395,-3.0895,12.6474,12.5978,12.6226,3.6984,2.5426,12.5978,12.4900,12.5439,1.7523,0.5468,7.1146,555.9417,77481.0000,-46881.4990
8479.0000,13.8576,18.8342,14789.0000,102999.5000,-88210.5000,5.6370,3041.9840,16966.4753,20008.4593,273.9446,119965.9753,11747.0160,-108218.9593,18.3336,14.5276,64388.3000,0.0000,64388.3000,-3.5383,12465.6465,0.0000,12465.6465,166.3786,0.0000,51922.6535,51922.6535,18.2786,13.5190,15.8988,0.5708,38527.5294,18.8342,18.3797,18.6070,40.3844,3.0584,18.2786,18.0394,18.1590,3.3723,-0.4799,18.8342,18.2786,18.5564,41.6208,-2.5785,14.5276,14.2853,14.4064,21.5424,-3.0584,14.5276,13.3746,13.9511,16.0975,0.4799,13.4921,13.3503,13.4212,10.6524,2.5785,11.1146,868.5109,-23822.2000,38527.5294
8480.0000,13.9997,19.5629,11181.9000,141299.6000,-130117.7000,7.2594,2294.7024,23353.8349,25648.5373,353.8270,164653.4349,8887.1976,-155766.2373,19.4491,15.6313,47683.7000,0.0000,47683.7000,-2.6203,9102.8720,0.0000,9102.8720,119.2274,0.0000,38580.8280,38580.8280,19.3720,13.0517,16.2118,1.6754,113088.3637,19.5629,19.4491,19.5060,10.9151,3.2932,19.4491,18.8391,19.1441,11.9538,0.6729,19.5629,19.4624,19.5127,11.6055,-3.9661,15.1908,15.0974,15.1441,8.9670,-3.2932,13.0517,13.4753,13.2635,-8.2324,-0.6729,13.0517,13.0883,13.0700,-4.1729,3.9661,14.3251,1119.3871,-82434.0000,113088.3637
8481.0000,14.0645,19.9061,7849.2000,153267.7000,-145418.5000,7.6516,1609.0823,25370.8853,26979.9676,373.1054,178638.5853,6240.1177,-172398.4676,19.8532,19.0192,15156.1000,7098.2000,8057.9000,-1.2100,2879.2263,1286.7267,4165.9530,56.0809,8384.9267,12276.8737,3891.9470,19.8263,13.1595,16.4929,2.4539,165637.4424,19.9061,19.8532,19.8796,4.5743,2.9539,19.8532,19.7017,19.7774,7.7084,1.7439,19.9061,19.8725,19.8893,4.6108,-4.6977,15.5727,15.5160,15.5444,4.8963,-2.9539,13.1595,13.1812,13.1704,-1.0582,-1.7439,13.1595,13.1517,13.1556,1.0993,4.6977,15.2295,1190.0523,-137360.6000,165637.4424
8482.0000,14.0906,20.0745,6098.4000,162480.9000,-156382.5000,7.9959,1249.6375,26912.7023,28162.3398,389.9946,189393.6023,4848.7625,-184544.8398,20.0488,20.2055,9868.8000,7241.0000,2627.8000,-0.9271,1870.4399,1317.6835,3188.1234,43.3691,8558.6835,7998.3601,-560.3234,20.0419,13.2978,16.6699,2.7241,183874.5336,20.0745,20.0488,20.0616,2.2622,2.9743,20.0488,19.9984,20.0236,3.0360,2.0473,20.0745,20.0596,20.0671,2.2108,-5.0216,15.4344,15.4485,15.4415,-1.1763,-2.9743,13.2978,13.2739,13.2859,1.4596,-2.0473,13.2978,13.2864,13.2921,1.7124,5.0216,15.9423,1245.7539,-153754.7000,183874.5336
8483.0000,14.0279,20.0743,5380.5000,170811.0000,-165430.5000,8.3523,1103.6573,28250.3107,29353.9680,407.4200,199061.3107,4276.8427,-194784.4680,13.9359,16.1258,7513.5000,13321.9000,-5808.4000,1.1207,1548.9106,2180.8912,3729.8018,53.8313,15502.7912,5964.5894,-9538.2018,19.6560,14.0175,16.8368,3.0521,206016.6136,20.0743,20.0720,20.0731,0.2043,2.4105,18.8196,18.9532,18.8864,-13.6576,3.5312,20.0743,20.0737,20.0740,0.1492,-5.9417,13.9359,14.1747,14.0553,-16.6625,-2.4105,14.0175,13.9359,13.9767,8.4022,-3.5312,14.0175,13.9683,13.9929,8.5228,5.9417,18.9174,1478.2347,-171238.9000,206016.6136
8484.0000,14.1311,20.2111,5062.8000,177324.8000,-172262.0000,8.6436,1036.7491,29399.6494,30436.3985,421.4696,206724.4494,4026.0509,-202698.3985,14.1290,17.6240,6319.8000,21661.7000,-15341.9000,1.4983,1298.9433,3556.2006,4855.1439,73.2002,25217.9006,5020.8567,-20197.0439,19.8059,14.1465,16.9762,3.2797,221379.8397,20.2111,20.1886,20.1999,1.5949,2.3818,19.1983,19.1664,19.1823,3.6369,3.8800,20.2111,20.2022,20.2066,1.6662,-6.2618,14.1290,14.1168,14.1229,0.8817,-2.3818,14.1465,14.1290,14.1377,2.0089,-3.8800,14.1465,14.1365,14.1415,1.8586,6.2618,20.2705,1583.9680,-187603.9000,221379.8397
8485.0000,14.2420,20.3756,4382.6000,184199.0000,-179816.4000,8.9331,895.8460,30620.2550,31516.1009,435.8369,214819.2550,3486.7540,-211332.5009,14.2442,17.8509,7056.7000,25872.0000,-18815.3000,1.7625,1447.8340,4254.6390,5702.4730,86.0866,30126.6390,5608.8660,-24517.7730,19.9428,14.2556,17.0992,3.4757,234611.9623,20.3756,20.3472,20.3614,2.0151,2.3902,19.2877,19.2775,19.2826,1.2753,4.1527,20.3756,20.3651,20.3704,2.0415,-6.5429,14.2442,14.2244,14.2343,1.4099,-2.3902,14.2556,14.2442,14.2499,1.4191,-4.1527,14.2556,14.2485,14.2520,1.3999,6.5429,21.3823,1670.8400,-198631.7000,234611.9623
8486.0000,14.2533,20.4552,3365.9000,191754.3000,-188388.4000,9.2372,687.8969,31884.8014,32572.6983,450.9705,223639.1014,2678.0031,-220961.0983,14.2540,18.9389,3326.5000,29102.3000,-25775.8000,1.7291,682.4006,4786.5553,5468.9559,84.4385,33888.8553,2644.0994,-31244.7559,20.1898,14.2546,17.2222,3.7192,251043.8258,20.4552,20.4405,20.4479,1.1089,2.5027,19.8270,19.7758,19.8014,6.3261,4.2318,20.4552,20.4500,20.4526,1.0581,-6.7345,14.2540,14.2506,14.2523,0.2826,-2.5027,14.2546,14.2540,14.2543,0.1184,-4.2318,14.2546,14.2543,14.2545,0.0948,6.7345,21.9292,1713.5794,-214164.2000,251043.8258
8487.0000,14.2883,20.5450,2511.0000,198443.9000,-195932.9000,9.5089,512.8891,33024.6868,33537.5760,464.2632,231468.5868,1998.1109,-229470.4760,14.2888,19.0346,2804.9000,26313.3000,-23508.4000,1.5523,575.0920,4330.0775,4905.1695,75.8030,30643.3775,2229.8080,-28413.5695,20.3197,14.2926,17.3061,3.8094,257134.7632,20.5450,20.5306,20.5378,1.1503,2.6522,19.9783,19.9614,19.9698,2.0984,4.2045,20.5450,20.5394,20.5422,1.1465,-6.8567,14.2888,14.2832,14.2860,0.4719,-2.6522,14.2926,14.2888,14.2907,0.5047,-4.2045,14.2926,14.2902,14.2914,0.5112,6.8567,22.1194,1728.4402,-219441.3000,257134.7632
8488.0000,14.3131,20.5931,2134.9000,201261.7000,-199126.8000,9.6225,435.8933,33513.4924,33949.3857,469.9123,234775.1924,1699.0067,-233076.1857,14.3135,18.9573,2623.3000,21922.6000,-19299.3000,1.3090,537.6548,3608.8769,4146.5317,63.9275,25531.4769,2085.6452,-23445.8317,20.3898,14.3161,17.3530,3.7938,256081.2698,20.5931,20.5851,20.5891,0.6846,2.7712,20.0629,20.0536,20.0582,1.1326,4.0802,20.5931,20.5899,20.5915,0.6606,-6.8513,14.3135,14.3093,14.3114,0.3724,-2.7712,14.3161,14.3135,14.3148,0.3567,-4.0802,14.3161,14.3146,14.3153,0.3546,6.8513,21.8622,1708.3455,-218426.1000,256081.2698
8489.0000,14.3456,20.5836,2856.3000,197682.7000,-194826.4000,9.4909,582.8789,32943.1616,33526.0404,463.5572,230625.8616,2273.4211,-228352.4404,14.3460,18.0601,3881.0000,15218.0000,-11337.0000,1.0219,795.0293,2506.3868,3301.4160,49.9056,17724.3868,3085.9707,-14638.4160,20.3441,14.3498,17.3469,3.6008,243054.7285,20.5836,20.5841,20.5839,0.0029,2.8230,19.9133,19.9279,19.9206,-1.5955,3.8449,20.5836,20.5840,20.5838,-0.0273,-6.6679,14.3460,14.3409,14.3435,0.4522,-2.8230,14.3498,14.3460,14.3479,0.4645,-3.8449,14.3498,14.3476,14.3487,0.4675,6.6679,21.0263,1643.0213,-206163.4000,243054.7285
8490.0000,14.4689,20.6625,3689.1000,196967.2000,-193278.1000,9.5004,751.3315,32921.1409,33672.4724,464.1132,229888.3409,2937.7685,-226950.5724,14.4703,16.7283,8443.8000,15319.2000,-6875.4000,1.2780,1726.4444,2527.7637,4254.2081,62.4030,17846.9637,6717.3556,-11129.6081,20.2090,14.4839,17.3465,3.5260,238002.8279,20.6625,20.6511,20.6568,0.9455,2.7408,19.4036,19.4543,19.4290,-5.8676,4.0188,20.6625,20.6577,20.6601,0.9857,-6.7596,14.4703,14.4522,14.4613,1.4871,-2.7408,14.4839,14.4703,14.4771,1.6255,-4.0188,14.4839,14.4757,14.4798,1.6485,6.7596,21.5592,1684.6627,-200153.5000,238002.8279
8491.0000,14.3104,20.0262,7237.7000,112810.5000,-105572.8000,5.7078,1477.8219,18783.6569,20261.4788,278.9941,131594.1569,5759.8781,-125834.2788,20.1344,16.4013,16418.8000,185.3000,16233.5000,-0.9121,3108.7273,33.7773,3142.5046,44.4102,219.0773,13310.0727,13090.9954,20.0543,13.8598,16.9570,1.6975,114579.3926,20.0262,20.1344,20.0803,-6.8915,2.2066,20.1344,19.9386,20.0365,7.3974,1.2945,20.0262,20.0970,20.0616,-7.1568,-3.5012,15.0102,14.9153,14.9628,6.1177,-2.2066,13.8598,14.0301,13.9450,-6.3568,-1.2945,13.8598,13.9291,13.8945,-6.9988,3.5012,11.4177,892.1913,-89339.3000,114579.3926
8492.0000,14.2521,19.8141,8833.6000,110767.6000,-101934.0000,5.6943,1805.3794,18417.8375,20223.2169,278.1130,129185.4375,7028.2206,-122157.2169,19.8582,16.0363,20978.8000,0.0000,20978.8000,-1.1528,3985.1345,0.0000,3985.1345,50.8923,0.0000,16993.6655,16993.6655,19.8599,13.7745,16.8172,1.5792,106594.2768,19.8141,19.8582,19.8361,-2.8811,2.2824,19.8582,19.9130,19.8856,-1.7559,1.1295,19.8141,19.8423,19.8282,-2.7514,-3.4119,14.9429,14.9459,14.9444,-0.1567,-2.2824,13.7745,13.8268,13.8007,-1.6759,-1.1295,13.7745,13.7880,13.7812,-1.3007,3.4119,11.2781,881.2843,-80955.2000,106594.2768
8493.0000,14.4424,18.9268,14464.0000,70162.1000,-55698.1000,4.0682,2947.0316,11719.4514,14666.4831,198.6664,81881.5514,11516.9684,-70364.5831,19.1074,15.2936,28655.1000,0.0000,28655.1000,-1.5747,5493.3943,0.0000,5493.3943,69.8338,0.0000,23161.7057,23161.7057,19.1630,13.9673,16.5652,0.7403,49970.3068,18.9268,19.1074,19.0171,-9.8185,1.8810,19.1074,19.7351,19.4212,-5.5384,0.3063,18.9268,19.0829,19.0049,-9.8702,-2.1872,15.0554,15.0329,15.0442,1.2700,-1.8810,13.9673,13.8309,13.8991,1.2534,-0.3063,13.9673,13.9346,13.9510,2.1136,2.1872,7.9913,624.4484,-27043.0000,49970.3068
8494.0000,14.4516,18.5375,17340.9000,66362.4000,-49021.5000,4.0383,3532.6785,11087.2047,14619.8831,197.2489,77449.6047,13808.2215,-63641.3831,18.6300,14.8218,32347.7000,0.0000,32347.7000,-1.7776,6238.7217,0.0000,6238.7217,79.8294,0.0000,26108.9783,26108.9783,18.6853,14.1694,16.4274,0.5834,39377.1947,18.5375,18.6300,18.5838,-5.1638,1.9386,18.6300,19.5195,19.0747,-4.1160,0.1610,18.5375,18.6214,18.5795,-5.0684,-2.0997,14.7421,14.8003,14.7712,-3.2288,-1.9386,14.1694,13.8625,14.0159,1.4752,-0.1610,14.1694,14.1296,14.1495,2.4613,2.0997,7.9341,619.9793,-16673.8000,39377.1947
8495.0000,14.0054,16.9855,24120.6000,54003.1000,-29882.5000,3.8069,4949.4675,8926.7787,13876.2462,185.8702,62929.8787,19171.1325,-43758.7462,17.6906,13.8934,69921.5000,0.0000,69921.5000,-3.8424,13651.8985,0.0000,13651.8985,173.9524,0.0000,56269.6015,56269.6015,13.9114,18.3175,16.1145,-0.4926,-33252.1707,16.9855,17.1809,17.0832,-18.0434,3.1901,18.1907,18.3225,18.2566,-9.8078,-2.5734,16.9855,17.7882,17.3869,-14.3263,-0.6167,13.8934,14.0006,13.9470,-9.8810,-3.1901,13.8934,13.9114,13.9024,-1.3042,2.5734,13.9114,14.0304,13.9709,-2.0896,0.6167,7.3321,572.9429,40039.0000,-33252.1707
8496.0000,13.3609,15.6313,28452.9000,47419.8000,-18966.9000,3.7211,5900.5872,7720.6790,13621.2662,181.9282,55140.4790,22552.3128,-32588.1662,17.0722,13.2829,89371.5000,0.0000,89371.5000,-4.9112,17596.3216,0.0000,17596.3216,225.9328,0.0000,71775.1784,71775.1784,13.3491,18.3784,15.8638,-1.0477,-70718.7627,15.6313,15.7857,15.7085,-16.5243,3.6960,18.3810,18.3675,18.3743,1.4854,-3.6708,15.6313,18.7600,17.1956,-2.2426,-0.0251,13.2829,13.3534,13.3182,-7.5230,-3.6960,13.2829,13.3491,13.3160,-7.0111,3.6708,13.3491,14.4549,13.9020,-0.7662,0.0251,7.1612,559.5837,70404.6000,-70718.7627
8497.0000,12.8715,14.5191,32299.8000,42089.4000,-9789.6000,3.6693,6753.2027,6775.7078,13528.9105,180.1041,48865.1078,25546.5973,-23318.5105,16.6024,12.8193,91817.5000,0.0000,91817.5000,-5.0456,18196.2429,0.0000,18196.2429,234.6074,0.0000,73621.2571,73621.2571,12.8999,18.4973,15.6986,-1.2471,-84179.1752,14.5614,14.6819,14.6217,-13.0503,3.7459,18.4973,18.4844,18.4909,1.4728,-3.8225,18.4973,16.5918,17.5446,4.2764,0.0766,12.8193,12.8715,12.8454,-5.6401,-3.7459,12.8193,12.8703,12.8448,-5.6214,3.8225,12.8715,14.3747,13.6231,-3.3005,-0.0766,7.1152,555.9937,82027.9000,-84179.1752
8498.0000,12.1777,13.2147,36299.9000,37316.7000,-1016.8000,3.6518,7679.0494,5913.5264,13592.5758,180.1375,43230.2264,28620.8506,-14609.3758,15.7025,11.9313,102827.6000,0.0000,102827.6000,-5.6506,20641.9948,0.0000,20641.9948,264.8970,0.0000,82185.6052,82185.6052,12.0687,19.3258,15.6973,-0.8288,-55947.1842,13.2147,13.3913,13.3030,-15.8483,3.1008,18.5176,18.5133,18.5154,0.3618,-2.5498,13.2147,15.5859,14.4003,-37.8789,-0.5510,11.9313,12.0459,11.9886,-10.2742,-3.1008,11.9313,12.0687,12.0000,-10.1292,2.5498,12.0687,12.9193,12.4940,-13.5605,0.5510,7.1136,555.8670,101810.8000,-55947.1842
8499.0000,16.5769,17.0324,40096.1000,32915.8000,7180.3000,-3.6413,7901.8246,5794.6777,13696.5022,181.1078,38710.4777,32194.2754,-6516.2022,16.7108,12.9260,101712.4000,0.0000,101712.4000,-5.5893,20126.6344,0.0000,20126.6344,266.2040,0.0000,81585.7656,81585.7656,14.3083,16.7988,15.5535,-1.3136,-88668.4825,16.5769,14.9878,15.7824,29.9863,0.6493,16.7988,16.9373,16.8680,-19.8153,-4.9400,16.7988,16.5769,16.6878,27.6708,4.2907,12.9260,12.4703,12.6981,8.6279,-0.6493,12.9260,12.8510,12.8885,10.7875,4.9400,16.3420,15.9861,16.1640,44.3549,-4.2907,0.1000,7.8141,108892.7000,-88668.4825
8500.0000,16.6729,16.6333,44468.8000,29877.0000,14591.8000,-3.7252,8750.8896,5272.4561,14023.3457,178.3250,35149.4561,35717.9104,568.4543,16.6364,12.8529,111643.5000,0.0000,111643.5000,-6.1351,22114.7776,0.0000,22114.7776,287.0642,0.0000,89528.7224,89528.7224,14.2857,16.6716,15.4787,-1.3443,-90737.5595,16.6729,16.3058,16.4894,8.5972,0.8033,16.6716,16.6862,16.6789,-2.2168,-5.3318,16.6716,16.6729,16.6722,-0.1228,4.5285,12.8529,12.7884,12.8207,1.5442,-0.8033,12.8529,12.8554,12.8542,-0.3487,5.3318,15.9513,15.9698,15.9605,-2.3907,-4.5285,0.1000,7.8141,126235.3000,-90737.5595
8501.0000,12.1295,13.3576,40362.3000,44854.9000,-4492.6000,4.2194,8545.4449,7100.4186,15645.8635,203.3365,51955.3186,31816.8551,-20138.4635,15.4340,11.6662,109478.1000,0.0000,109478.1000,-6.0161,22063.5556,0.0000,22063.5556,281.8620,0.0000,87414.5444,87414.5444,11.8416,19.2709,15.5563,-0.7627,-51483.9133,13.3576,13.7171,13.5374,-35.5589,3.4118,17.8579,17.6832,17.7705,13.2389,-2.6043,13.3576,14.7140,14.0358,-31.7506,-0.8076,11.6662,11.7986,11.7324,-13.0675,-3.4118,11.6662,11.8416,11.7539,-13.2125,2.6043,11.8416,13.5274,12.6845,-39.4693,0.8076,8.1381,635.9226,104985.5000,-51483.9133
8502.0000,11.6509,13.2961,39006.3000,50841.2000,-11834.9000,4.4318,8326.3915,7962.9177,16289.3093,219.0966,58804.1177,30679.9085,-28124.2093,15.3132,11.5477,118493.0000,0.0000,118493.0000,-6.5115,23922.9187,0.0000,23922.9187,311.6042,0.0000,94570.0813,94570.0813,11.5753,19.4672,15.5213,-0.9378,-63304.0250,13.2961,13.3219,13.3090,-2.6903,3.6477,17.8624,17.8497,17.8560,1.0966,-2.8637,13.2961,13.6053,13.4507,-6.9954,-0.7840,11.5477,11.5674,11.5575,-2.0453,-3.6477,11.5477,11.5753,11.5615,-2.2567,2.8637,11.5753,12.0394,11.8074,-10.5195,0.7840,8.7868,686.6105,106658.1000,-63304.0250
8503.0000,13.4314,17.8012,22414.3000,102189.1000,-79774.8000,5.9953,4642.8735,16665.3613,21308.2349,291.8679,118854.4613,17771.4265,-101083.0349,17.3112,13.5176,73637.5000,0.0000,73637.5000,-4.0466,14451.1565,0.0000,14451.1565,194.0633,0.0000,59186.3435,59186.3435,17.1674,14.3873,15.7774,0.3096,20897.0042,17.8012,17.2755,17.5383,51.1042,3.3473,17.1674,17.4821,17.3248,-6.3453,-0.6993,17.8012,17.1674,17.4843,48.7419,-2.6480,13.5176,13.2881,13.4028,22.3343,-3.3473,13.5176,12.6200,13.0688,18.2554,0.6993,13.9206,13.6126,13.7666,23.7091,2.6480,11.8986,929.7699,-6137.3000,20897.0042
8504.0000,13.9777,19.2429,15609.8000,140650.4000,-125040.6000,7.4590,3204.5252,23234.4235,26438.9487,363.1103,163884.8235,12405.2748,-151479.5487,19.0499,15.2358,53676.8000,0.0000,53676.8000,-2.9497,10297.6197,0.0000,10297.6197,136.5859,0.0000,43379.1803,43379.1803,18.9525,13.2549,16.1037,1.4681,99096.5294,19.2429,19.0499,19.1464,19.4709,3.4696,19.0499,18.0631,18.5565,14.9295,0.5199,19.2429,19.0684,19.1557,20.2349,-3.9895,14.9229,14.7508,14.8369,17.3708,-3.4696,13.2549,13.1474,13.2012,1.6625,-0.5199,13.2549,13.3054,13.2801,-5.8053,3.9895,14.7410,1151.8805,-71363.8000,99096.5294
8505.0000,14.0992,19.6810,11778.4000,152187.8000,-140409.4000,7.8050,2413.2047,25212.9121,27626.1168,380.6195,177400.7121,9365.1953,-168035.5168,19.6125,18.3933,17833.5000,6871.4000,10962.1000,-1.3451,3397.6746,1239.7657,4637.4404,62.3004,8111.1657,14435.8254,6324.6596,19.5697,13.2465,16.4081,2.3340,157547.3193,19.6810,19.6125,19.6468,6.1042,3.0500,19.6125,19.3825,19.4975,11.4215,1.7049,19.6810,19.6369,19.6589,6.1390,-4.7549,15.5106,15.4243,15.4674,7.6751,-3.0500,13.2465,13.2362,13.2414,0.5505,-1.7049,13.2465,13.2492,13.2478,-0.3245,4.7549,15.5290,1213.4544,-129447.3000,157547.3193
8506.0000,14.1311,19.9018,9371.5000,160649.0000,-151277.5000,8.0796,1919.0734,26634.9140,28553.9874,394.1948,187283.9140,7452.4266,-179831.4874,19.8687,19.8002,11037.9000,7346.1000,3691.8000,-0.9969,2096.4970,1332.0713,3428.5683,46.5800,8678.1713,8941.4030,263.2317,19.8586,13.3439,16.6013,2.6366,177969.9210,19.9018,19.8687,19.8852,2.9429,3.0255,19.8687,19.7993,19.8340,4.1259,2.0286,19.9018,19.8824,19.8921,2.8789,-5.0541,15.4582,15.4591,15.4587,-0.0408,-3.0255,13.3439,13.3245,13.3342,1.1854,-2.0286,13.3439,13.3362,13.3400,1.1778,5.0541,16.1079,1258.6946,-147585.7000,177969.9210
8507.0000,14.0476,19.9317,7904.5000,168051.1000,-160146.6000,8.3531,1620.8626,27806.9075,29427.7701,407.5847,195858.0075,6283.6374,-189574.3701,13.9560,15.5445,8045.0000,10923.1000,-2878.1000,1.0225,1657.9621,1788.7130,3446.6751,48.7441,12711.8130,6387.0379,-6324.7751,19.4997,14.0356,16.7677,2.9273,197590.5235,19.9317,19.9241,19.9279,0.5805,2.4435,18.6321,18.7679,18.7000,-13.6194,3.4660,19.9317,19.9289,19.9303,0.5267,-5.9096,13.9560,14.1914,14.0737,-16.6483,-2.4435,14.0356,13.9560,13.9958,8.0499,-3.4660,14.0356,13.9882,14.0119,8.1737,5.9096,18.7193,1462.7489,-163024.7000,197590.5235
8508.0000,14.1162,20.0770,6949.7000,174674.7000,-167725.0000,8.6165,1423.4875,28950.0444,30373.5320,420.2284,203624.7444,5526.2125,-198098.5320,14.1135,17.4942,6003.4000,19246.2000,-13242.8000,1.3525,1234.2063,3158.9292,4393.1355,66.0849,22405.1292,4769.1937,-17635.9355,19.6974,14.1275,16.9125,3.1728,214167.1809,20.0770,20.0531,20.0650,1.7195,2.4213,19.1360,19.0902,19.1131,5.0502,3.7738,20.0770,20.0673,20.0721,1.7766,-6.1952,14.1135,14.1069,14.1102,0.5061,-2.4213,14.1275,14.1135,14.1205,1.5699,-3.7738,14.1275,14.1199,14.1237,1.4138,6.1952,19.9266,1557.0934,-180967.8000,214167.1809
8509.0000,14.2250,20.2736,5804.5000,183312.3000,-177507.8000,8.9651,1186.8244,30460.4306,31647.2550,437.3794,213772.7306,4617.6756,-209155.0550,14.2270,18.1340,6261.2000,27937.1000,-21675.9000,1.8285,1284.9597,4593.0721,5878.0318,89.3002,32530.1721,4976.2403,-27553.9318,19.8883,14.2383,17.0633,3.4847,235215.5987,20.2736,20.2398,20.2567,2.3786,2.3789,19.3246,19.3045,19.3146,2.4964,4.2074,20.2736,20.2612,20.2674,2.4219,-6.5862,14.2270,14.2079,14.2174,1.3591,-2.3789,14.2383,14.2270,14.2326,1.4181,-4.2074,14.2383,14.2311,14.2347,1.4050,6.5862,21.5777,1686.1133,-199183.7000,235215.5987
8510.0000,14.2382,20.3820,4369.4000,191215.8000,-186846.4000,9.2640,893.2029,31783.7959,32676.9988,452.2341,222999.5959,3476.1971,-219523.3988,14.2389,19.2141,2478.0000,31641.8000,-29163.8000,1.8174,508.4564,5203.0714,5711.5278,88.7435,36844.8714,1969.5436,-34875.3278,20.1616,14.2397,17.2007,3.7497,253105.6726,20.3820,20.3623,20.3721,1.4581,2.4822,19.8770,19.8249,19.8509,6.5379,4.2996,20.3820,20.3750,20.3785,1.4058,-6.7818,14.2389,14.2353,14.2371,0.3023,-2.4822,14.2397,14.2389,14.2393,0.1460,-4.2996,14.2397,14.2393,14.2395,0.1236,6.7818,22.1583,1731.4800,-216010.2000,253105.6726
8511.0000,14.2654,20.4841,3167.0000,197303.7000,-194136.7000,9.4891,647.1207,32817.0200,33464.1408,463.2572,230120.7200,2519.8793,-227600.8408,14.2659,19.3550,1822.2000,28086.7000,-26264.5000,1.5925,373.7392,4620.3312,4994.0704,77.7612,32707.0312,1448.4608,-31258.5704,20.3068,14.2688,17.2878,3.8233,258075.2479,20.4841,20.4674,20.4757,1.3154,2.6322,20.0481,20.0294,20.0387,2.3315,4.2247,20.4841,20.4777,20.4809,1.3010,-6.8569,14.2659,14.2613,14.2636,0.3854,-2.6322,14.2688,14.2659,14.2673,0.4034,-4.2247,14.2688,14.2670,14.2679,0.4076,6.8569,22.1594,1731.5630,-220401.2000,258075.2479
8512.0000,14.2918,20.5471,2567.1000,200659.5000,-198092.4000,9.6165,524.3176,33396.2600,33920.5776,469.5535,234055.7600,2042.7824,-232012.9776,14.2922,19.3591,1636.1000,24231.0000,-22594.9000,1.3774,335.4337,3987.6232,4323.0569,67.2633,28218.6232,1300.6663,-26917.9569,20.3893,14.2951,17.3422,3.8284,258415.6624,20.5471,20.5367,20.5419,0.8639,2.7464,20.1434,20.1331,20.1383,1.2664,4.1238,20.5471,20.5431,20.5451,0.8395,-6.8701,14.2922,14.2879,14.2901,0.3849,-2.7464,14.2951,14.2922,14.2937,0.3831,-4.1238,14.2951,14.2934,14.2942,0.3833,6.8701,21.9856,1717.9868,-220687.3000,258415.6624
