Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8513.0000,14.3130,20.5261,3283.4000,197226.0000,-193942.6000,9.4915,670.3887,32841.4542,33511.8429,463.5271,230067.4542,2613.0113,-227454.4429,14.3133,18.4905,2755.7000,15007.2000,-12251.5000,0.9488,564.7921,2470.4644,3035.2565,46.3386,17477.6644,2190.9079,-15286.7565,20.3467,14.3158,17.3313,3.5979,242855.4542,20.5261,20.5280,20.5271,-0.1139,2.8476,20.0188,20.0310,20.0249,-1.3033,3.7964,20.5261,20.5272,20.5266,-0.1572,-6.6440,14.3133,14.3099,14.3116,0.3246,-2.8476,14.3158,14.3133,14.3146,0.3172,-3.7964,14.3158,14.3144,14.3151,0.3168,6.6440,20.8802,1631.6081,-206194.1000,242855.4542
8514.0000,14.4378,20.5999,4225.5000,196155.0000,-191929.5000,9.4899,861.0076,32760.8878,33621.8954,463.5084,228915.8878,3364.4924,-225551.3954,14.4391,17.0027,7308.6000,15299.5000,-7990.9000,1.2145,1495.0498,2523.3273,4018.3772,59.3139,17822.8273,5813.5502,-12009.2772,20.2058,14.4531,17.3294,3.5187,237513.6301,20.5999,20.5894,20.5947,0.8814,2.7585,19.4930,19.5457,19.5193,-6.0355,3.9730,20.5999,20.5954,20.5977,0.9226,-6.7315,14.4391,14.4209,14.4300,1.4945,-2.7585,14.4531,14.4391,14.4461,1.6526,-3.9730,14.4531,14.4447,14.4489,1.6798,6.7315,21.4096,1672.9770,-199920.4000,237513.6301
8515.0000,14.2986,19.9474,7961.0000,112263.6000,-104302.6000,5.7196,1625.8177,18687.3292,20313.1469,279.5202,130950.9292,6335.1823,-124615.7469,20.0591,16.3329,15572.9000,186.0000,15386.9000,-0.8657,2951.1836,33.8543,2985.0379,42.1723,219.8543,12621.7164,12401.8621,19.9903,13.8901,16.9402,1.6919,114205.3994,19.9474,20.0591,20.0032,-7.0726,2.1951,20.0591,19.9125,19.9858,5.6943,1.3294,19.9474,20.0196,19.9835,-7.3467,-3.5245,14.9442,14.8549,14.8995,5.7309,-2.1951,13.8901,14.0399,13.9650,-5.7402,-1.3294,13.8901,13.9521,13.9211,-6.3037,3.5245,11.4408,894.0022,-88915.7000,114205.3994
8516.0000,14.2484,19.7437,9549.9000,110131.2000,-100581.3000,5.7015,1951.8898,18310.4214,20262.3112,278.4491,128441.6214,7598.0102,-120843.6112,19.7868,15.9658,20339.4000,0.0000,20339.4000,-1.1177,3866.9741,0.0000,3866.9741,49.4029,0.0000,16472.4259,16472.4259,19.7900,13.8079,16.7990,1.5668,105762.2451,19.7437,19.7868,19.7653,-2.8065,2.2731,19.7868,19.8469,19.8169,-1.9733,1.1554,19.7437,19.7709,19.7573,-2.6649,-3.4284,14.8930,14.8937,14.8934,-0.0090,-2.2731,13.8079,13.8552,13.8315,-1.5458,-1.1554,13.8079,13.8206,13.8142,-1.2247,3.4284,11.2968,882.7460,-80241.9000,105762.2451
8517.0000,14.4262,18.8028,15524.7000,70404.4000,-54879.7000,4.1348,3163.9760,11755.3427,14919.3186,201.9214,82159.7427,12360.7240,-69799.0186,18.9937,15.1812,27629.8000,0.0000,27629.8000,-1.5183,5304.3617,0.0000,5304.3617,67.4152,0.0000,22325.4383,22325.4383,19.0513,14.0508,16.5511,0.7476,50464.1899,18.8028,18.9937,18.8983,-10.3975,1.8844,18.9937,19.5886,19.2911,-6.2792,0.3661,18.8028,18.9639,18.8834,-10.4808,-2.2504,14.9305,14.9227,14.9266,0.4658,-1.8844,14.0508,13.8905,13.9707,1.7441,-0.3661,14.0508,14.0105,14.0307,2.6768,2.2504,8.1314,635.3957,-27249.9000,50464.1899
8518.0000,14.4324,18.4507,18114.0000,66797.7000,-48683.7000,4.0991,3691.3143,11154.7924,14846.1067,200.2107,77952.4924,14422.6857,-63529.8067,18.5374,14.7303,30696.7000,0.0000,30696.7000,-1.6869,5927.3221,0.0000,5927.3221,75.9002,0.0000,24769.3779,24769.3779,18.5968,14.2370,16.4169,0.6009,40562.8132,18.4507,18.5374,18.4940,-4.8130,1.9286,18.5374,19.2325,18.8849,-4.8368,0.2418,18.4507,18.5260,18.4883,-4.7022,-2.1704,14.6373,14.6932,14.6653,-3.0879,-1.9286,14.2370,13.9889,14.1129,1.7822,-0.2418,14.2370,14.2006,14.2188,2.3359,2.1704,8.0658,630.2711,-17987.0000,40562.8132
8519.0000,14.2714,17.1971,25017.5000,54642.5000,-29625.0000,3.8837,5111.3920,9089.8443,14201.2363,189.6264,63732.3443,19906.1080,-43826.2363,17.4807,13.6860,66682.8000,0.0000,66682.8000,-3.6644,13056.2996,0.0000,13056.2996,166.1558,0.0000,53626.5004,53626.5004,17.3839,15.1563,16.2701,0.2751,18568.9024,17.1971,17.3568,17.2770,-14.6225,3.1633,17.3839,18.2631,17.8235,-12.7444,-0.5011,17.1971,17.3839,17.2905,-14.3903,-2.6623,13.6860,13.8066,13.7463,-11.0249,-3.1633,13.6860,13.9352,13.8106,-3.5830,0.5011,14.9265,14.8237,14.8751,7.9846,2.6623,7.5042,586.3926,37057.8000,18568.9024
8520.0000,13.4042,15.6382,29228.1000,47999.7000,-18771.6000,3.7888,6057.0040,7822.9898,13879.9938,185.0601,55822.6898,23171.0960,-32651.5938,17.0700,13.2809,86163.8000,0.0000,86163.8000,-4.7349,16965.2641,0.0000,16965.2641,218.6118,0.0000,69198.5359,69198.5359,13.3405,18.4982,15.9194,-0.9765,-65916.9446,15.6382,15.8155,15.7268,-18.6414,3.6304,18.4532,18.3818,18.4175,7.2334,-3.4720,15.6382,17.5113,16.5748,-8.5723,-0.1584,13.2809,13.3311,13.3060,-5.2489,-3.6304,13.2809,13.3405,13.3107,-5.9684,3.4720,13.3405,15.0800,14.2102,-7.9578,0.1584,7.3194,571.9477,67392.2000,-65916.9446
8521.0000,12.8853,14.4905,33306.1000,42689.0000,-9382.9000,3.7500,6961.9904,6874.4081,13836.3985,184.0377,49563.4081,26344.1096,-23219.2985,16.5881,12.8051,89309.8000,0.0000,89309.8000,-4.9078,17702.8301,0.0000,17702.8301,228.2085,0.0000,71606.9699,71606.9699,12.8593,18.6078,15.7336,-1.1864,-80079.0907,14.4905,14.6217,14.5561,-14.0629,3.7039,18.5989,18.5792,18.5890,2.1354,-3.6578,14.4905,17.8991,16.1948,-4.5197,-0.0461,12.8051,12.8581,12.8316,-5.6591,-3.7039,12.8051,12.8593,12.8322,-5.7091,3.6578,12.8593,15.0675,13.9634,-2.9138,0.0461,7.2832,569.1219,79926.9000,-80079.0907
8522.0000,12.0355,13.0419,37285.4000,37875.9000,-590.5000,3.7295,7906.6794,5983.0751,13889.7545,183.9714,43858.9751,29378.7206,-14480.2545,15.4837,11.7154,101020.4000,0.0000,101020.4000,-5.5513,20344.1658,0.0000,20344.1658,260.3065,0.0000,80676.2342,80676.2342,11.8893,19.5501,15.7197,-0.7975,-53830.0132,13.0419,13.2323,13.1371,-17.0597,3.0936,18.2679,18.3177,18.2928,-3.5098,-2.4577,13.0419,14.5946,13.8182,-28.6155,-0.6359,11.7154,11.8557,11.7855,-12.5589,-3.0936,11.7154,11.8893,11.8023,-12.3633,2.4577,11.8893,12.9104,12.3998,-18.8039,0.6359,7.2751,568.4877,100429.9000,-53830.0132
8523.0000,16.5474,16.9615,41331.8000,33391.6000,7940.2000,-3.7281,8148.9756,5874.0767,14023.0523,185.7068,39265.6767,33182.8244,-6082.8523,16.7088,12.9238,100448.2000,0.0000,100448.2000,-5.5199,19877.0377,0.0000,19877.0377,263.9178,0.0000,80571.1623,80571.1623,14.2966,16.8232,15.5599,-1.3352,-90122.6283,16.5474,14.7851,15.6663,30.5870,0.5973,16.8232,16.9422,16.8827,-16.9517,-4.9226,16.8232,16.5474,16.6853,34.6650,4.3253,12.9238,12.3349,12.6294,10.2481,-0.5973,12.9238,12.8327,12.8783,13.0494,4.9226,16.3227,15.9627,16.1427,45.2332,-4.3253,0.1000,7.8141,108388.4000,-90122.6283
8524.0000,16.6772,16.5770,45974.8000,30134.7000,15840.1000,-3.8157,9046.6575,5318.5181,14365.1756,182.6417,35453.2181,36928.1425,1474.9244,16.6359,12.8524,110938.1000,0.0000,110938.1000,-6.0963,21975.2184,0.0000,21975.2184,285.2605,0.0000,88962.8816,88962.8816,14.2877,16.6767,15.4822,-1.3530,-91330.6202,16.6772,16.2421,16.4597,9.6398,0.7602,16.6767,16.6920,16.6843,-2.3293,-5.3361,16.6767,16.6772,16.6769,-0.0362,4.5759,12.8524,12.7557,12.8040,2.1732,-0.7602,12.8524,12.8542,12.8533,-0.2366,5.3361,15.9422,15.9594,15.9508,-2.2506,-4.5759,0.1000,7.8141,126778.2000,-91330.6202
8525.0000,11.9505,13.0841,42294.8000,45320.0000,-3025.2000,4.3419,8982.0189,7145.4243,16127.4432,209.1204,52465.4243,33312.7811,-19152.6432,15.2184,11.4534,109616.5000,0.0000,109616.5000,-6.0237,22161.9031,0.0000,22161.9031,282.2210,0.0000,87454.5969,87454.5969,11.6628,19.4624,15.5626,-0.7495,-50593.3774,13.0841,13.4671,13.2756,-38.3603,3.4552,17.7314,17.5742,17.6528,11.7528,-2.5685,13.0841,14.4482,13.7661,-35.0621,-0.8867,11.4534,11.6065,11.5300,-15.3103,-3.4552,11.4534,11.6628,11.5581,-15.5649,2.5685,11.6628,13.2909,12.4769,-41.8579,0.8867,8.3788,654.7297,106591.3000,-50593.3774
8526.0000,11.4035,12.9296,41199.1000,51256.9000,-10057.8000,4.5655,8832.1386,7984.5977,16816.7363,226.1160,59241.4977,32366.9614,-26874.5363,15.0545,11.2926,119607.7000,0.0000,119607.7000,-6.5727,24240.8957,0.0000,24240.8957,315.7461,0.0000,95366.8043,95366.8043,11.3283,19.7068,15.5176,-0.9610,-64865.4568,12.9296,12.9661,12.9478,-3.8902,3.7127,17.7836,17.7656,17.7746,1.5349,-2.8600,12.9296,13.2567,13.0932,-8.0562,-0.8527,11.2926,11.3176,11.3051,-2.6486,-3.7127,11.2926,11.3283,11.3105,-2.9232,2.8600,11.3283,11.7778,11.5531,-11.0830,0.8527,9.0878,710.1307,109549.9000,-64865.4568
8527.0000,13.3363,17.6132,23710.9000,102267.5000,-78556.6000,6.0665,4919.1928,16641.1955,21560.3883,295.4802,118908.6955,18791.7072,-100116.9883,17.1178,13.3265,74637.2000,0.0000,74637.2000,-4.1015,14686.0896,0.0000,14686.0896,197.6086,0.0000,59951.1104,59951.1104,16.9614,14.5710,15.7662,0.2684,18117.0263,17.6132,17.0736,17.3434,53.1101,3.3893,16.9614,17.3280,17.1447,-7.5366,-0.7122,17.6132,16.9614,17.2873,50.6789,-2.6772,13.3265,13.0926,13.2096,23.0478,-3.3893,13.3265,12.4145,12.8705,18.8910,0.7122,13.9973,13.6447,13.8210,27.4343,2.6772,12.0613,942.4892,-3919.4000,18117.0263
8528.0000,13.9826,19.1947,16399.0000,140309.8000,-123910.8000,7.4840,3366.2718,23180.8395,26547.1112,364.2474,163490.6395,13032.7282,-150457.9112,18.9876,15.1740,55542.1000,0.0000,55542.1000,-3.0522,10663.7789,0.0000,10663.7789,141.8062,0.0000,44878.3211,44878.3211,18.8838,13.2917,16.0877,1.4161,95587.8811,19.1947,18.9876,19.0911,21.1565,3.5120,18.9876,17.8388,18.4132,15.3726,0.4599,19.1947,19.0048,19.0997,21.9376,-3.9719,14.8931,14.7046,14.7988,19.2442,-3.5120,13.2917,13.0282,13.1599,3.5579,-0.4599,13.2917,13.3442,13.3179,-6.0062,3.9719,14.7936,1155.9928,-68368.7000,95587.8811
8529.0000,14.1433,19.6303,13147.4000,150474.1000,-137326.7000,7.7952,2691.7624,24955.1750,27646.9373,380.1801,175429.2750,10455.6376,-164973.6373,19.5630,17.8058,22988.4000,6521.1000,16467.3000,-1.6098,4382.4296,1175.4295,5557.8591,74.1577,7696.5295,18605.9704,10909.4409,19.5113,13.2390,16.3751,2.2169,149639.6404,19.6303,19.5630,19.5966,6.1652,3.1350,19.5630,19.2866,19.4248,12.2732,1.5252,19.6303,19.5848,19.6075,6.1931,-4.6602,15.5745,15.4777,15.5261,8.8415,-3.1350,13.2390,13.2195,13.2292,0.9015,-1.5252,13.2390,13.2455,13.2423,-0.8482,4.6602,15.4883,1210.2782,-120859.4000,149639.6404
8530.0000,14.0958,19.8157,10033.9000,158431.7000,-148397.8000,8.0093,2055.8966,26245.2463,28301.1429,390.8580,184676.9463,7978.0034,-176698.9429,19.7870,19.4720,10965.2000,6542.0000,4423.2000,-0.9502,2084.7265,1184.3617,3269.0883,44.2773,7726.3617,8880.4735,1154.1117,19.7761,13.3752,16.5756,2.5819,174277.9868,19.8157,19.7870,19.8013,2.5354,2.9865,19.7870,19.7195,19.7532,4.0282,2.0363,19.8157,19.7990,19.8074,2.4766,-5.0228,15.2962,15.3259,15.3111,-2.5303,-2.9865,13.3752,13.3478,13.3615,1.6606,-2.0363,13.3752,13.3644,13.3698,1.6042,5.0228,15.9688,1247.8264,-143974.6000,174277.9868
8531.0000,14.0993,19.9508,8275.1000,164468.3000,-156193.2000,8.2031,1695.4306,27247.5188,28942.9495,400.1951,191715.8188,6579.6694,-185136.1495,19.9310,20.4430,7087.5000,6048.2000,1039.3000,-0.7108,1345.1750,1098.0668,2443.2418,33.4213,7146.2668,5742.3250,-1403.9418,19.9279,13.5035,16.7157,2.7504,185649.1642,19.9508,19.9310,19.9409,1.7488,2.9713,19.9310,19.9007,19.9158,2.0274,2.2605,19.9508,19.9397,19.9452,1.7284,-5.2318,15.1452,15.1667,15.1559,-1.8069,-2.9713,13.5035,13.4793,13.4914,1.6329,-2.2605,13.5035,13.4932,13.4983,1.6161,5.2318,16.3708,1279.2409,-155153.9000,185649.1642
8532.0000,13.9988,19.9527,6811.6000,169358.8000,-162547.2000,8.3581,1397.8674,27990.8564,29388.7238,407.7427,197349.6564,5413.7326,-191935.9238,13.9244,16.2679,4433.8000,8435.7000,-4001.9000,0.6919,914.1929,1380.7540,2294.9469,33.3059,9816.4540,3519.6071,-6296.8469,19.7023,13.9839,16.8431,2.9571,199604.7132,19.9527,19.9506,19.9517,0.1953,2.5554,19.1660,19.2560,19.2110,-8.4410,3.2473,19.9527,19.9521,19.9524,0.1514,-5.8027,13.9244,14.1094,14.0169,-13.6810,-2.5554,13.9839,13.9244,13.9541,5.6493,-3.2473,13.9839,13.9502,13.9670,5.7210,5.8027,18.0807,1412.8530,-166549.1000,199604.7132
8533.0000,14.0643,20.1096,5489.3000,173294.0000,-167804.7000,8.4753,1125.3073,28685.7744,29811.0817,413.2037,201979.7744,4363.9927,-197615.7817,14.0617,16.9048,4661.7000,11201.1000,-6539.4000,0.8513,959.1414,1837.0670,2796.2084,41.6179,13038.1670,3702.5586,-9335.6084,19.8003,14.0760,16.9381,3.0507,205920.6500,20.1096,20.0854,20.0975,1.8247,2.5413,19.2873,19.2782,19.2827,0.9310,3.3926,20.1096,20.0988,20.1042,1.8970,-5.9340,14.0617,14.0546,14.0581,0.5625,-2.5413,14.0760,14.0617,14.0688,1.4488,-3.3926,14.0760,14.0684,14.0722,1.3342,5.9340,18.6394,1456.5076,-174344.1000,205920.6500
8534.0000,14.0460,20.1734,4267.8000,177908.8000,-173641.0000,8.6298,875.1601,29436.8783,30312.0384,420.8756,207345.6783,3392.6399,-203953.0384,14.0462,18.5854,1658.5000,12463.3000,-10804.8000,0.7534,341.3168,2043.6147,2384.9315,36.7801,14506.9147,1317.1832,-13189.7315,20.0176,14.0435,17.0305,3.2031,216207.3980,20.1734,20.1620,20.1677,0.9122,2.6255,19.8105,19.7491,19.7798,6.0628,3.3788,20.1734,20.1687,20.1710,0.8716,-6.0043,14.0462,14.0476,14.0469,-0.0703,-2.6255,14.0435,14.0462,14.0448,-0.2243,-3.3788,14.0435,14.0453,14.0444,-0.2708,6.0043,18.7540,1465.4636,-184445.8000,216207.3980
8535.0000,14.0672,20.2288,3777.1000,180873.0000,-177095.9000,8.7444,774.2688,29942.4488,30716.7176,426.4073,210815.4488,3002.8312,-207812.6176,14.0673,18.5280,1478.7000,10295.7000,-8817.0000,0.6283,304.2150,1688.7136,1992.9286,30.6756,11984.4136,1174.4850,-10809.9286,20.1045,14.0705,17.0875,3.2316,218130.8092,20.2288,20.2198,20.2243,0.7483,2.7054,19.9010,19.8865,19.8937,1.4401,3.3337,20.2288,20.2249,20.2268,0.7384,-6.0390,14.0673,14.0641,14.0657,0.2914,-2.7054,14.0705,14.0673,14.0689,0.3554,-3.3337,14.0705,14.0687,14.0696,0.3693,6.0390,18.7318,1463.7273,-185912.9000,218130.8092
8536.0000,14.1177,20.2820,3803.1000,183508.0000,-179704.9000,8.8703,778.9597,30415.1095,31194.0693,432.6005,213923.1095,3024.1403,-210898.9693,14.1180,18.2934,1885.0000,10263.3000,-8378.3000,0.6489,387.5000,1684.6536,2072.1536,31.6875,11947.9536,1497.5000,-10450.4536,20.1415,14.1247,17.1331,3.2727,220910.2980,20.2820,20.2736,20.2778,0.7105,2.7404,19.8945,19.8942,19.8943,0.0724,3.3894,20.2820,20.2783,20.2802,0.7083,-6.1298,14.1180,14.1104,14.1142,0.6502,-2.7404,14.1247,14.1180,14.1214,0.6979,-3.3894,14.1247,14.1210,14.1228,0.7073,6.1298,19.0258,1486.7019,-188083.2000,220910.2980
8537.0000,14.2219,20.3477,4551.2000,186013.0000,-181461.8000,9.0276,930.6136,30906.9113,31837.5249,440.4138,216919.9113,3620.5864,-213299.3249,14.2228,17.7082,3735.7000,12726.8000,-8991.1000,0.8815,766.7109,2092.2542,2858.9651,43.0595,14819.0542,2968.9891,-11850.0651,20.1152,14.2355,17.1754,3.3291,224716.8635,20.3477,20.3375,20.3426,0.8468,2.7153,19.6931,19.7149,19.7040,-2.2321,3.5969,20.3477,20.3433,20.3455,0.8535,-6.3122,14.2228,14.2071,14.2150,1.2809,-2.7153,14.2355,14.2228,14.2292,1.3659,-3.5969,14.2355,14.2282,14.2319,1.3807,6.3122,19.8085,1547.8653,-190452.9000,224716.8635
8538.0000,14.3836,20.4860,5089.6000,188791.4000,-183701.8000,9.1869,1037.9860,31490.1399,32528.1259,448.4653,220281.5399,4051.6140,-216229.9259,14.3858,16.4360,8808.9000,14548.8000,-5739.9000,1.2571,1803.4190,2397.5976,4201.0166,61.4157,16946.3976,7005.4810,-9940.9166,20.0079,14.4037,17.2058,3.3445,225752.2409,20.4860,20.4648,20.4754,1.6671,2.6433,19.1663,19.2205,19.1934,-6.0968,3.9004,20.4860,20.4772,20.4816,1.7072,-6.5436,14.3858,14.3606,14.3732,1.9745,-2.6433,14.4037,14.3858,14.3947,2.0628,-3.9004,14.4037,14.3930,14.3983,2.0735,6.5436,20.8841,1631.9160,-189441.7000,225752.2409
8539.0000,14.2637,19.8299,8751.3000,110311.8000,-101560.5000,5.6685,1788.2233,18347.1358,20135.3591,276.9448,128658.9358,6963.0767,-121695.8591,19.9412,16.1922,16634.8000,154.3000,16480.5000,-0.9223,3156.8257,28.0192,3184.8449,44.9755,182.3192,13477.9743,13295.6551,19.8570,13.8462,16.8516,1.6301,110032.7709,19.8299,19.9412,19.8855,-7.0533,2.1969,19.9412,19.7309,19.8360,7.8198,1.2746,19.8299,19.9033,19.8666,-7.3566,-3.4715,14.9201,14.8252,14.8726,6.0918,-2.1969,13.8462,13.9995,13.9229,-5.6293,-1.2746,13.8462,13.9084,13.8773,-6.2223,3.4715,11.3377,885.9432,-85080.0000,110032.7709
8540.0000,14.1910,19.6472,9813.2000,108169.5000,-98356.3000,5.6225,2007.5732,17959.6281,19967.2013,274.5492,126129.1281,7805.6268,-118323.5013,19.6876,15.8676,19242.9000,0.0000,19242.9000,-1.0574,3662.8737,0.0000,3662.8737,46.8312,0.0000,15580.0263,15580.0263,19.6875,13.7764,16.7320,1.5419,104078.5459,19.6472,19.6876,19.6674,-2.5677,2.2266,19.6876,19.7318,19.7097,-1.4598,1.1692,19.6472,19.6723,19.6598,-2.4315,-3.3958,14.7924,14.8058,14.7991,-0.8222,-2.2266,13.7764,13.8200,13.7982,-1.4392,-1.1692,13.7764,13.7878,13.7821,-1.0838,3.3958,11.1455,870.9258,-79113.4000,104078.5459
8541.0000,14.3663,18.6392,16269.8000,69352.0000,-53082.2000,4.1238,3319.0320,11563.0156,14882.0476,201.3726,80915.0156,12950.7680,-67964.2476,18.8482,15.0373,25092.3000,0.0000,25092.3000,-1.3789,4826.0333,0.0000,4826.0333,61.3252,0.0000,20266.2667,20266.2667,18.9047,14.0998,16.5023,0.7536,50871.3518,18.6392,18.8482,18.7437,-11.0821,1.8342,18.8482,19.3870,19.1176,-7.0804,0.4554,18.6392,18.8088,18.7240,-11.2274,-2.2896,14.7573,14.7654,14.7614,-0.3907,-1.8342,14.0998,13.9095,14.0047,2.5557,-0.4554,14.0998,14.0466,14.0732,3.5773,2.2896,8.1239,634.8122,-27989.9000,50871.3518
8542.0000,14.3870,18.3712,18150.2000,65725.3000,-47575.1000,4.0503,3701.3955,10963.7792,14665.1747,197.8172,76689.0792,14448.8045,-62240.2747,18.4462,14.6401,27130.4000,0.0000,27130.4000,-1.4909,5244.8400,0.0000,5244.8400,67.2471,0.0000,21885.5600,21885.5600,18.5024,14.2608,16.3816,0.6203,41871.3989,18.3712,18.4462,18.4087,-3.9783,1.8471,18.4462,18.9396,18.6929,-5.0604,0.3562,18.3712,18.4317,18.4015,-3.8281,-2.2032,14.5303,14.5766,14.5535,-2.4440,-1.8471,14.2608,14.0705,14.1656,2.0074,-0.3562,14.2608,14.2281,14.2444,2.1311,2.2032,7.9868,624.0973,-20444.7000,41871.3989
8543.0000,14.3569,17.3172,24279.3000,53813.9000,-29534.6000,3.8062,4953.7218,8970.3275,13924.0493,185.8572,62784.2275,19325.5782,-43458.6493,17.5318,13.7366,56138.4000,0.0000,56138.4000,-3.0849,10984.1707,0.0000,10984.1707,140.0988,0.0000,45154.2293,45154.2293,17.4679,15.0489,16.2584,0.3627,24485.3023,17.3172,17.4615,17.3893,-12.2366,2.9314,17.4679,18.8749,18.1714,-6.2289,-0.1535,17.3172,17.4679,17.3925,-12.1106,-2.7779,13.7366,13.8445,13.7906,-9.1418,-2.9314,13.7366,14.2278,13.9822,-2.1485,0.1535,15.0035,14.8975,14.9505,8.5857,2.7779,7.3954,577.8882,26603.8000,24485.3023
8544.0000,13.4082,15.7592,27618.2000,47556.4000,-19938.2000,3.6841,5723.0003,7751.4673,13474.4676,179.8929,55307.8673,21895.1997,-33412.6676,16.9825,13.1944,69584.6000,0.0000,69584.6000,-3.8238,13717.4271,0.0000,13717.4271,176.3923,0.0000,55867.1729,55867.1729,13.3109,18.6410,15.9760,-0.6249,-42177.5845,15.7592,15.9614,15.8603,-18.3873,3.1400,18.2260,18.2176,18.2218,0.6728,-2.5958,15.7592,16.6611,16.2102,-14.2039,-0.5442,13.1944,13.2682,13.2313,-6.6847,-3.1400,13.1944,13.3109,13.2526,-8.7396,2.5958,13.3109,14.2163,13.7636,-14.2584,0.5442,7.1555,559.1400,49646.4000,-42177.5845
8545.0000,12.8015,14.6303,30459.5000,42619.0000,-12159.5000,3.5986,6375.9174,6849.9650,13225.8825,176.5159,49468.9650,24083.5826,-25385.3825,16.4271,12.6462,70943.8000,0.0000,70943.8000,-3.8985,14094.2794,0.0000,14094.2794,181.5545,0.0000,56849.5206,56849.5206,12.7327,18.9146,15.8236,-0.7945,-53628.9582,14.6303,14.7824,14.7064,-13.8608,3.1488,18.3668,18.3458,18.3563,1.6884,-2.6990,14.6303,15.6278,15.1291,-12.9817,-0.4498,12.6462,12.7184,12.6823,-6.5599,-3.1488,12.6462,12.7327,12.6894,-6.7319,2.6990,12.7327,13.3832,13.0579,-8.4514,0.4498,7.0318,549.4759,58784.3000,-53628.9582
8546.0000,12.4987,13.8450,32949.3000,38194.1000,-5244.8000,3.5190,6932.3815,6096.5472,13028.9287,173.4725,44290.6472,26016.9185,-18273.7287,16.2141,12.4362,78309.8000,0.0000,78309.8000,-4.3033,15604.7723,0.0000,15604.7723,202.3556,0.0000,62705.0277,62705.0277,12.4675,18.8922,15.6798,-1.0778,-72753.3121,13.8450,13.9461,13.8955,-9.7200,3.3247,18.6611,18.6229,18.6420,3.5123,-3.1303,13.8450,15.1703,14.5076,-7.4348,-0.1943,12.4362,12.4649,12.4506,-2.7322,-3.3247,12.4362,12.4675,12.4518,-2.8027,3.1303,12.4675,13.0757,12.7716,-3.3904,0.1943,6.9110,540.0382,73065.0000,-72753.3121
8547.0000,16.4109,17.3334,34761.7000,34172.9000,588.8000,-3.4232,6867.8042,5990.9189,12858.7231,169.4168,40163.8189,27893.8958,-12269.9231,16.6922,12.9079,74082.9000,0.0000,74082.9000,-4.0710,14663.1770,0.0000,14663.1770,192.1496,0.0000,59419.7230,59419.7230,14.6679,16.6418,15.6549,-0.8453,-57055.8758,16.4109,13.9411,15.1760,15.5175,0.2159,16.6418,16.8463,16.7440,-22.8393,-3.8551,16.6418,16.4109,16.5264,24.4265,3.6392,12.9079,12.4572,12.6826,2.8646,-0.2159,12.9079,12.8610,12.8845,5.2857,3.8551,17.0440,16.5820,16.8130,48.8360,-3.6392,0.1000,7.8141,74671.7000,-57055.8758
8548.0000,16.5676,17.1714,36253.9000,31427.6000,4826.3000,-3.3711,7145.6347,5531.3945,12677.0292,162.1371,36958.9945,29108.2653,-7850.7292,16.5054,12.7237,80242.2000,0.0000,80242.2000,-4.4095,15923.9568,0.0000,15923.9568,206.3903,0.0000,64318.2432,64318.2432,14.6602,16.5728,15.6165,-0.8503,-57394.1916,16.5676,15.5217,16.0446,10.5471,0.3461,16.5728,16.5892,16.5810,-1.9030,-4.0634,16.5728,16.5676,16.5702,0.5938,3.7173,12.7237,12.6913,12.7075,0.3654,-0.3461,12.7237,12.7391,12.7314,-1.7826,4.0634,16.7542,16.7603,16.7573,-0.6084,-3.7173,0.1000,7.8141,85068.5000,-57394.1916
8549.0000,16.5504,17.0077,36279.1000,29705.9000,6573.2000,-3.2911,7152.4674,5226.0948,12378.5621,157.9913,34931.9948,29126.6326,-5805.3621,16.5220,12.7400,74967.0000,0.0000,74967.0000,-4.1196,14873.6274,0.0000,14873.6274,193.4521,0.0000,60093.3726,60093.3726,14.6379,16.5482,15.5930,-0.8089,-54601.6052,16.5504,16.1142,16.3323,3.5360,0.2762,16.5482,16.5513,16.5497,-0.3125,-3.8434,16.5482,16.5504,16.5493,-0.1879,3.5673,12.7400,12.7103,12.7252,0.2784,-0.2762,12.7400,12.7389,12.7395,0.1624,3.8434,16.6750,16.6838,16.6794,-0.8746,-3.5673,0.1000,7.8141,81540.2000,-54601.6052
8550.0000,16.5908,16.8158,36835.6000,27522.3000,9313.3000,-3.2168,7257.7429,4846.8789,12104.6217,154.2485,32369.1789,29577.8571,-2791.3217,16.5752,12.7925,80912.0000,0.0000,80912.0000,-4.4463,16041.1338,0.0000,16041.1338,208.7326,0.0000,64870.8662,64870.8662,14.4926,16.5961,15.5444,-0.9211,-62174.8666,16.5908,16.4154,16.5031,2.1265,0.4098,16.5961,16.5914,16.5938,0.5961,-4.0365,16.5961,16.5908,16.5935,0.5985,3.6267,12.7925,12.7458,12.7692,0.5954,-0.4098,12.7925,12.7871,12.7898,0.6719,4.0365,16.3559,16.3908,16.3733,-3.6292,-3.6267,0.1000,7.8141,90225.3000,-62174.8666
8551.0000,16.4183,16.9968,32780.8000,28143.2000,4637.6000,-3.0352,6475.7142,4934.7568,11410.4710,145.7851,33077.9568,26305.0858,-6772.8710,16.4146,12.6340,46075.3000,0.0000,46075.3000,-2.5319,9155.3152,0.0000,9155.3152,118.7523,0.0000,36919.9848,36919.9848,14.8400,16.3850,15.6125,-0.4915,-33174.9426,16.4146,16.5104,16.4625,-0.4261,-0.1678,16.3850,16.4146,16.3998,-2.2764,-2.6997,16.3850,16.4129,16.3990,-2.2830,2.8675,16.9968,12.3152,14.6560,22.8346,0.1678,12.6142,12.6390,12.6266,-1.9049,2.6997,16.9968,16.9122,16.9545,7.0787,-2.8675,0.1000,7.8141,50712.9000,-33174.9426
8552.0000,14.2789,17.0965,23320.0000,48667.5000,-25347.5000,3.5131,4763.9948,8097.3431,12861.3380,170.9116,56764.8431,18556.0052,-38208.8380,16.9967,13.2085,37466.3000,0.0000,37466.3000,-2.0589,7384.3928,0.0000,7384.3928,96.8356,0.0000,30081.9072,30081.9072,16.9499,14.6949,15.8224,0.4137,27924.8246,17.0965,16.9967,17.0466,7.1142,2.4428,16.9967,16.5759,16.7863,4.7295,0.3840,17.0965,17.0007,17.0486,7.9044,-2.8268,13.2135,13.4394,13.3265,-15.9799,-2.4428,14.6949,13.2404,13.9677,16.2484,-0.3840,14.6949,15.0043,14.8496,-25.3374,2.8268,6.9365,542.0287,12118.8000,27924.8246
8553.0000,14.1016,17.5920,20734.8000,58563.2000,-37828.4000,3.8462,4248.0575,9702.7162,13950.7737,187.8466,68265.9162,16486.7425,-51779.1737,17.4747,13.6804,24633.0000,0.0000,24633.0000,-1.3536,4823.4627,0.0000,4823.4627,63.0235,0.0000,19809.5373,19809.5373,17.4168,14.3667,15.8918,0.4344,29323.7962,17.5920,17.4747,17.5333,5.9381,1.7333,17.4747,16.9861,17.2304,5.4238,0.3797,17.5920,17.4942,17.5431,6.0323,-2.1129,13.7686,13.6734,13.7210,4.8260,-1.7333,14.3667,14.0829,14.2248,3.1679,-0.3797,14.3667,14.4529,14.4098,-5.2427,2.1129,7.6293,596.1676,-13195.4000,29323.7962
8554.0000,13.9239,18.7996,12762.9000,81902.5000,-69139.6000,4.5345,2622.3881,13512.4652,16134.8533,221.3352,95414.9652,10140.5119,-85274.4533,18.5423,14.7347,18019.5000,0.0000,18019.5000,-0.9902,3479.2251,0.0000,3479.2251,45.7232,0.0000,14540.2749,14540.2749,18.4768,13.6187,16.0478,0.9839,66412.3576,18.7996,18.5423,18.6709,13.7928,1.8416,18.5423,18.0265,18.2844,12.7838,0.8514,18.7996,18.6192,18.7094,14.1391,-2.6930,14.3284,14.2048,14.2666,6.6489,-1.8416,13.6187,13.8559,13.7373,-5.8184,-0.8514,13.6187,13.7318,13.6753,-8.7993,2.6930,9.0125,704.2528,-51120.1000,66412.3576
8555.0000,13.7048,19.0617,9501.0000,94595.6000,-85094.6000,4.9647,1959.1822,15526.1254,17485.3076,242.1026,110121.7254,7541.8178,-102579.9076,18.9826,15.1704,11037.1000,0.0000,11037.1000,-0.6065,2119.1937,0.0000,2119.1937,27.4993,0.0000,8917.9063,8917.9063,18.9500,13.4380,16.1940,1.3727,92655.3720,19.0617,18.9826,19.0222,4.3035,1.8571,18.9826,18.7830,18.8828,7.2862,1.2506,19.0617,19.0173,19.0395,4.0485,-3.1077,14.0609,14.1019,14.0814,-2.1706,-1.8571,13.4380,13.5228,13.4804,-3.0357,-1.2506,13.4380,13.4675,13.4528,-2.6207,3.1077,9.8785,771.9202,-74057.5000,92655.3720
8556.0000,13.5980,19.2269,7138.9000,99685.8000,-92546.9000,5.0824,1474.6849,16320.6045,17795.2894,247.5257,116006.4045,5664.2151,-110342.1894,19.1848,15.3703,7640.3000,0.0000,7640.3000,-0.4199,1463.2945,0.0000,1463.2945,18.8948,0.0000,6177.0055,6177.0055,19.1746,13.4139,16.2943,1.5348,103597.3079,19.2269,19.1848,19.2058,2.2812,1.8341,19.1848,19.1069,19.1458,3.2389,1.4142,19.2269,19.2041,19.2155,2.1886,-3.2483,13.8745,13.9162,13.8954,-2.1800,-1.8341,13.4139,13.4305,13.4222,-0.6377,-1.4142,13.4139,13.4184,13.4162,-0.3773,3.2483,10.1177,790.6122,-84906.6000,103597.3079
8557.0000,13.5596,19.3518,5763.0000,104557.1000,-98794.1000,5.2411,1191.2196,17102.7027,18293.9223,255.0526,121659.8027,4571.7804,-117088.0223,19.3218,15.5059,5513.7000,0.0000,5513.7000,-0.3030,1054.2156,0.0000,1054.2156,13.5893,0.0000,4459.4844,4459.4844,19.3182,13.4333,16.3758,1.6605,112084.1962,19.3518,19.3218,19.3368,1.6448,1.8480,19.3218,19.2796,19.3007,1.9338,1.5450,19.3518,19.3358,19.3438,1.6125,-3.3930,13.7705,13.7954,13.7829,-1.2923,-1.8480,13.4333,13.4302,13.4318,0.1801,-1.5450,13.4333,13.4311,13.4322,0.2585,3.3930,10.4387,815.6946,-93280.4000,112084.1962
8558.0000,13.5411,19.4799,4442.7000,108879.6000,-104436.9000,5.3767,918.5906,17802.0696,18720.6602,261.5293,126681.6696,3524.1094,-123157.5602,19.4509,15.7506,4049.9000,51.9000,3998.0000,-0.2253,773.1141,9.3347,782.4487,10.0967,61.2347,3276.7859,3215.5513,19.4492,13.4417,16.4454,1.7683,119363.3773,19.4799,19.4509,19.4654,1.6166,1.8673,19.4509,19.4167,19.4338,1.6701,1.6420,19.4799,19.4645,19.4722,1.6147,-3.5093,13.7179,13.7305,13.7242,-0.6442,-1.8673,13.4417,13.4390,13.4403,0.1677,-1.6420,13.4417,13.4404,13.4410,0.1706,3.5093,10.7131,837.1350,-100438.9000,119363.3773
8559.0000,13.6060,19.6720,3309.4000,114622.5000,-111313.1000,5.5891,683.5347,18769.5372,19453.0718,271.7710,133392.0372,2625.8653,-130766.1718,19.6327,16.7839,6627.9000,772.9000,5855.0000,-0.4053,1262.4537,139.5044,1401.9581,18.3198,912.4044,5365.4463,4453.0419,19.6303,13.3738,16.5021,1.8532,125093.6792,19.6720,19.6327,19.6523,2.3201,1.9981,19.6327,19.5863,19.6095,2.1849,1.5928,19.6720,19.6499,19.6609,2.3419,-3.5910,14.0773,14.0104,14.0439,3.9222,-1.9981,13.3738,13.3887,13.3812,-0.6485,-1.5928,13.3738,13.3809,13.3773,-0.7037,3.5910,11.1236,869.2163,-105458.1000,125093.6792
8560.0000,13.5691,19.5471,3198.7000,86216.4000,-83017.7000,4.2409,661.0720,14105.8023,14766.8742,206.3220,100322.2023,2537.6280,-97784.5742,19.5716,16.0159,7205.6000,210.5000,6995.1000,-0.4071,1373.5079,37.9490,1411.4569,18.1874,248.4490,5832.0921,5583.6431,19.5690,13.2913,16.4301,1.3752,92827.0900,19.5471,19.5716,19.5593,-1.0573,1.5494,19.5716,19.5826,19.5771,-0.3262,1.1422,19.5471,19.5632,19.5552,-1.2119,-2.6916,14.0272,14.0307,14.0290,-0.1153,-1.5494,13.2913,13.3183,13.3048,-0.8577,-1.1422,13.2913,13.3033,13.2973,-0.9016,2.6916,8.4307,658.7897,-76022.6000,92827.0900
8561.0000,13.5816,19.5036,3616.4000,85111.9000,-81495.5000,4.2104,747.2431,13929.1911,14676.4342,204.8194,99041.0911,2869.1569,-96171.9342,19.5162,15.6981,9158.2000,0.0000,9158.2000,-0.5033,1746.8811,0.0000,1746.8811,22.4259,0.0000,7411.3189,7411.3189,19.5179,13.2982,16.4081,1.3175,88933.0687,19.5036,19.5162,19.5099,-0.5319,1.5712,19.5162,19.5354,19.5258,-0.5544,1.0680,19.5036,19.5109,19.5073,-0.5134,-2.6392,14.0679,14.0583,14.0631,0.4766,-1.5712,13.2982,13.2997,13.2990,-0.0060,-1.0680,13.2982,13.2978,13.2980,0.0731,2.6392,8.3602,653.2757,-72337.3000,88933.0687
8562.0000,13.7494,19.4864,4914.0000,80610.3000,-75696.3000,4.0652,1012.5648,13244.5934,14257.1582,197.8345,93854.8934,3901.4352,-89953.4582,19.4912,15.6734,16929.2000,0.0000,16929.2000,-0.9303,3230.1442,0.0000,3230.1442,41.4933,0.0000,13699.0558,13699.0558,19.4932,13.2273,16.3603,1.1224,75762.7686,19.4864,19.4912,19.4888,-0.1902,1.6652,19.4912,19.5056,19.4984,-0.2662,0.7349,19.4864,19.4894,19.4879,-0.1688,-2.4000,14.6074,14.4861,14.5468,5.9014,-1.6652,13.2273,13.2580,13.2427,-0.6148,-0.7349,13.2273,13.2383,13.2328,-0.7224,2.4000,8.0353,627.8892,-58767.1000,75762.7686
8563.0000,14.2522,19.6049,6621.7000,64960.4000,-58338.7000,3.4144,1353.3164,10801.2975,12154.6139,166.3907,75761.6975,5268.3836,-70493.3139,19.5867,15.7679,43165.9000,0.0000,43165.9000,-2.3721,8226.6262,0.0000,8226.6262,105.8435,0.0000,34939.2738,34939.2738,19.5822,13.0647,16.3235,1.0240,69119.3872,19.6049,19.5867,19.5958,1.3558,2.4979,19.5867,19.4741,19.5304,0.4514,0.1258,19.6049,19.5874,19.5962,1.3706,-2.6237,15.6427,15.4740,15.5584,12.2720,-2.4979,13.0647,13.2839,13.1743,-0.7605,-0.1258,13.0647,13.0891,13.0769,-1.8172,2.6237,6.6165,517.0257,-15172.8000,69119.3872
8564.0000,14.4932,19.7196,7920.0000,68099.2000,-60179.2000,3.6303,1612.3779,11388.7527,13001.1305,177.2663,79487.9527,6307.6221,-73180.3305,19.6888,15.8688,58605.6000,0.0000,58605.6000,-3.2205,11155.3744,0.0000,11155.3744,143.4725,0.0000,47450.2256,47450.2256,19.7007,12.8484,16.2746,0.8712,58803.4365,19.7196,19.7027,19.7111,1.4560,2.8887,19.7007,19.5680,19.6343,1.3184,-0.3319,19.7196,19.7007,19.7101,1.4400,-2.5568,15.8688,15.8268,15.8478,3.5577,-2.8887,15.8688,13.7915,14.8302,20.0471,0.3319,12.9708,12.9865,12.9786,-1.1209,2.5568,6.9771,545.2028,-1573.6000,58803.4365
8565.0000,14.3648,17.2376,15247.9000,32540.8000,-17292.9000,2.3310,3110.6419,5425.3077,8535.9496,113.7980,37966.1077,12137.2581,-25828.8496,17.8869,14.0864,59812.9000,0.0000,59812.9000,-3.2869,11647.7811,0.0000,11647.7811,146.1789,0.0000,48165.1189,48165.1189,14.1388,17.7507,15.9447,-0.5364,-36210.1082,17.3577,17.7297,17.5437,-26.0920,2.4204,17.7507,18.0386,17.8946,-20.9305,-2.5099,17.7507,20.4883,19.1195,-7.0637,0.0894,14.0864,14.3648,14.2256,-19.5122,-2.4204,14.0864,14.1999,14.1432,-8.2260,2.5099,14.3648,12.4234,13.3941,5.0780,-0.0894,4.3674,341.2728,42520.0000,-36210.1082
8566.0000,13.5360,15.7296,18333.2000,29614.4000,-11281.2000,2.3532,3790.9704,4841.4363,8632.4067,114.8995,34455.8363,14542.2296,-19913.6067,17.2117,13.4206,69258.7000,0.0000,69258.7000,-3.8059,13610.2755,0.0000,13610.2755,174.4986,0.0000,55648.4245,55648.4245,13.5047,18.0180,15.7613,-0.8654,-58414.7119,16.1190,16.3234,16.2212,-15.8949,2.6874,18.0180,18.0018,18.0099,1.4556,-3.0215,18.0180,18.8614,18.4397,-8.1392,0.3342,13.4206,13.5360,13.4783,-8.9539,-2.6874,13.4206,13.5134,13.4670,-8.0952,3.0215,13.5360,13.4256,13.4808,1.1107,-0.3342,4.4729,349.5204,57977.5000,-58414.7119
8567.0000,13.0059,14.3371,21946.4000,25283.4000,-3337.0000,2.3365,4578.2192,4082.8131,8661.0323,114.6433,29366.2131,17368.1808,-11998.0323,16.7100,12.9254,67681.8000,0.0000,67681.8000,-3.7193,13392.8876,0.0000,13392.8876,172.5196,0.0000,54288.9124,54288.9124,13.0335,18.2702,15.6518,-0.9702,-65490.4118,14.8029,15.0098,14.9064,-15.8030,2.6385,18.2702,18.2355,18.2529,2.9967,-2.9404,18.2702,18.4068,18.3385,-1.1568,0.3020,12.9254,13.0059,12.9657,-6.1220,-2.6385,12.9254,12.9967,12.9611,-6.0415,2.9404,13.0059,13.3915,13.1987,-3.3393,-0.3020,4.4971,351.4084,64344.8000,-65490.4118
8568.0000,16.9687,17.6984,24469.5000,22320.2000,2149.3000,-2.3277,4793.9896,3968.5040,8762.4936,114.8229,26288.7040,19675.5104,-6613.1936,16.7780,12.9927,76047.0000,0.0000,76047.0000,-4.1790,15033.9186,0.0000,15033.9186,195.5393,0.0000,61013.0814,61013.0814,14.4630,16.7609,15.6120,-0.8544,-57668.6557,16.9687,15.9282,16.4485,18.6745,0.6171,16.7609,16.9253,16.8431,-16.9483,-3.5619,16.7609,16.9687,16.8648,-17.7193,2.9448,12.9927,12.9781,12.9854,0.3024,-0.6171,12.9927,12.9890,12.9909,0.4239,3.5619,16.7092,16.2460,16.4776,39.6334,-2.9448,0.1000,7.8141,78196.3000,-57668.6557
8569.0000,16.7810,16.6833,28144.3000,18466.6000,9677.7000,-2.3367,5529.4459,3267.7551,8797.2010,111.4600,21734.3551,22614.8541,880.4990,16.7519,12.9669,72786.7000,0.0000,72786.7000,-3.9998,14394.6207,0.0000,14394.6207,186.9342,0.0000,58392.0793,58392.0793,14.3704,16.7683,15.5693,-0.8682,-58606.1923,16.7810,16.5985,16.6898,2.9760,0.5544,16.7683,16.7766,16.7725,-0.7881,-3.4455,16.7683,16.7810,16.7747,-1.0238,2.8911,12.9669,12.9759,12.9714,-0.1043,-0.5544,12.9669,12.9694,12.9682,-0.2093,3.4455,15.9724,16.0399,16.0062,-5.6246,-2.8911,0.1000,7.8141,82464.4000,-58606.1923
8570.0000,16.8471,16.0769,31324.9000,15433.4000,15891.5000,-2.3589,6148.2345,2735.5919,8883.8264,112.2293,18168.9919,25176.6655,7007.6736,16.8371,13.0510,80793.2000,0.0000,80793.2000,-4.4398,15959.1021,0.0000,15959.1021,207.5913,0.0000,64834.0979,64834.0979,14.1278,16.8580,15.4929,-1.0606,-71593.2416,16.8471,16.7736,16.8104,1.5201,0.6936,16.8580,16.8488,16.8534,1.0415,-3.7461,16.8580,16.8471,16.8526,1.0049,3.0525,13.0510,13.0133,13.0322,0.7975,-0.6936,13.0510,13.0420,13.0465,1.0098,3.7461,15.3807,15.4603,15.4205,-7.0034,-3.0525,0.1000,7.8141,96684.7000,-71593.2416
8571.0000,16.8780,15.5900,34178.4000,13200.3000,20978.1000,-2.4018,6705.2084,2341.5990,9046.8074,113.8252,15541.8990,27473.1916,11931.2926,16.8735,13.0869,77035.9000,0.0000,77035.9000,-4.2333,15209.2343,0.0000,15209.2343,197.6439,0.0000,61826.6657,61826.6657,14.0078,16.8820,15.4449,-1.0897,-73554.4063,16.8780,16.8426,16.8603,0.6665,0.6105,16.8820,16.8787,16.8804,0.3893,-3.6228,16.8820,16.8780,16.8800,0.3950,3.0123,13.0869,13.0581,13.0725,0.5512,-0.6105,13.0869,13.0823,13.0846,0.5242,3.6228,15.0768,15.1209,15.0989,-3.8170,-3.0123,0.1000,7.8141,98014.0000,-73554.4063
8572.0000,16.9056,15.2056,36831.9000,11460.1000,25371.8000,-2.4575,7222.7893,2034.3328,9257.1221,116.1242,13494.4328,29609.1107,16114.6779,16.9030,13.1160,84956.7000,0.0000,84956.7000,-4.6686,16766.1922,0.0000,16766.1922,217.8275,0.0000,68190.5078,68190.5078,13.8534,16.9095,15.3815,-1.2444,-83997.9956,16.9056,16.8848,16.8952,0.4861,0.7370,16.9095,16.9064,16.9079,0.3972,-3.9316,16.9095,16.9056,16.9076,0.3973,3.1946,13.1160,13.0960,13.1060,0.4686,-0.7370,13.1160,13.1127,13.1143,0.4230,3.9316,14.7189,14.7651,14.7420,-4.2428,-3.1946,0.1000,7.8141,110328.5000,-83997.9956
8573.0000,16.9057,15.0040,38195.4000,10584.2000,27611.2000,-2.4871,7490.1709,1878.8491,9369.0200,117.3274,12463.0491,30705.2291,18242.1800,16.9048,13.1178,80222.0000,0.0000,80222.0000,-4.4084,15831.3934,0.0000,15831.3934,205.5824,0.0000,64390.6066,64390.6066,13.8042,16.9057,15.3549,-1.2220,-82486.9669,16.9057,16.8996,16.9026,0.1536,0.6404,16.9057,16.9057,16.9057,0.0374,-3.7680,16.9057,16.9057,16.9057,0.0415,3.1275,13.1178,13.1111,13.1144,0.1663,-0.6404,13.1178,13.1173,13.1176,0.1032,3.7680,14.6164,14.6318,14.6241,-1.3584,-3.1275,0.1000,7.8141,107833.2000,-82486.9669
8574.0000,16.9169,14.7203,40349.9000,9287.9000,31062.0000,-2.5379,7911.3463,1649.2059,9560.5523,119.4968,10937.1059,32438.5537,21501.4477,16.9160,13.1289,86970.2000,0.0000,86970.2000,-4.7792,17160.4485,0.0000,17160.4485,222.8686,0.0000,69809.7515,69809.7515,13.6936,16.9187,15.3061,-1.3484,-91017.9739,16.9169,16.9098,16.9133,0.1937,0.7471,16.9187,16.9172,16.9179,0.2120,-4.0321,16.9187,16.9169,16.9178,0.2103,3.2850,13.1289,13.1217,13.1253,0.1957,-0.7471,13.1289,13.1276,13.1283,0.1936,4.0321,14.3568,14.3883,14.3725,-2.9710,-3.2850,0.1000,7.8141,118032.2000,-91017.9739
8575.0000,16.7502,15.1904,46442.4000,15590.1000,30852.3000,-3.1527,9128.6522,2756.5954,11885.2476,149.0328,18346.6954,37313.7478,18967.0524,16.7585,12.9734,81099.0000,0.0000,81099.0000,-4.4566,16037.0317,0.0000,16037.0317,207.7826,0.0000,65061.9683,65061.9683,13.8763,16.7298,15.3031,-1.2407,-83746.3410,16.7502,16.8545,16.8023,-1.2754,0.4346,16.7298,16.7481,16.7390,-2.0956,-4.0219,16.7298,16.7502,16.7400,-2.0812,3.5873,12.9734,13.0704,13.0219,-1.1839,-0.4346,12.9734,12.9884,12.9809,-1.7141,4.0219,14.9335,14.8718,14.9027,6.4616,-3.5873,0.1000,7.8141,111951.3000,-83746.3410
8576.0000,16.5653,16.1727,38494.3000,22343.4000,16150.9000,-3.0584,7587.4847,3932.3043,11519.7890,145.8857,26275.7043,30906.8153,4631.1110,16.5779,12.7952,85357.7000,0.0000,85357.7000,-4.6906,16921.8564,0.0000,16921.8564,219.2943,0.0000,68435.8436,68435.8436,14.1067,16.5441,15.3254,-1.0792,-72848.6863,16.5653,16.6953,16.6303,-2.0120,0.5441,16.5441,16.5625,16.5533,-2.1756,-4.1465,16.5441,16.5653,16.5547,-2.1716,3.6024,12.7952,12.9195,12.8573,-1.9218,-0.5441,12.7952,12.8127,12.8040,-2.0708,4.1465,15.6813,15.5961,15.6387,8.9472,-3.6024,0.1000,7.8141,101508.6000,-72848.6863
8577.0000,16.3866,16.8459,33126.3000,27148.3000,5978.0000,-3.0062,6547.1206,4756.5159,11303.6366,144.3198,31904.8159,26579.1794,-5325.6366,16.4001,12.6197,71791.4000,0.0000,71791.4000,-3.9451,14268.1134,0.0000,14268.1134,185.0228,0.0000,57523.2866,57523.2866,14.4195,16.3644,15.3919,-0.7725,-52143.8497,16.3866,16.5795,16.4830,-1.7124,0.3130,16.3644,16.3846,16.3745,-2.0941,-3.6321,16.3644,16.3866,16.3755,-2.0988,3.3192,12.6197,12.8078,12.7137,-1.6685,-0.3130,12.6197,12.6394,12.6296,-2.0406,3.6321,16.4651,16.3674,16.4163,9.4475,-3.3192,0.1000,7.8141,77769.4000,-52143.8497
8578.0000,12.6376,14.0306,28243.3000,33417.8000,-5174.5000,3.0485,5928.3365,5351.0275,11279.3640,147.2487,38768.8275,22314.9635,-16453.8640,16.1361,12.3592,68424.2000,0.0000,68424.2000,-3.7601,13650.0741,0.0000,13650.0741,176.8944,0.0000,54774.1259,54774.1259,12.3970,18.3715,15.3843,-0.8848,-59720.9590,14.0306,14.3588,14.1947,-27.5509,2.8962,18.2807,18.0119,18.1463,21.4463,-2.7439,14.0306,16.7353,15.3829,-11.9134,-0.1523,12.3592,12.4064,12.3828,-3.9295,-2.8962,12.3592,12.3970,12.3781,-2.9704,2.7439,12.3970,17.0347,14.7158,-20.4563,0.1523,5.9255,463.0241,63249.7000,-59720.9590
8579.0000,12.3378,13.8926,27437.5000,34499.7000,-7062.2000,3.0577,5788.4781,5486.8462,11275.3244,150.7632,39986.5462,21649.0219,-18337.5244,15.8279,12.0552,59393.9000,0.0000,59393.9000,-3.2638,11901.2789,0.0000,11901.2789,154.2621,0.0000,47492.6211,47492.6211,12.1096,18.7410,15.4253,-0.6965,-47012.6841,13.8926,13.9363,13.9144,-3.3181,2.6511,18.0453,18.0621,18.0537,-1.0539,-2.2446,13.8926,14.8998,14.3962,-11.8434,-0.4065,12.0552,12.1025,12.0788,-3.6039,-2.6511,12.0552,12.1096,12.0824,-3.5045,2.2446,12.1096,13.8720,12.9908,-20.7537,0.4065,6.0395,471.9321,52331.7000,-47012.6841
8580.0000,12.1220,13.8929,25846.9000,35378.7000,-9531.8000,3.0165,5472.9645,5599.4218,11072.3862,148.8479,40978.1218,20373.9355,-20604.1862,15.8019,12.0296,59081.5000,0.0000,59081.5000,-3.2467,11843.1363,0.0000,11843.1363,154.2870,0.0000,47238.3637,47238.3637,12.0382,18.8279,15.4330,-0.7191,-48539.5103,13.8929,13.8958,13.8944,-0.1781,2.6288,18.0348,18.0377,18.0362,-0.1458,-2.2412,13.8929,14.2429,14.0679,-3.8975,-0.3877,12.0296,12.0365,12.0330,-0.4884,-2.6288,12.0296,12.0382,12.0339,-0.5208,2.2412,12.0382,12.7019,12.3700,-7.4266,0.3877,5.9767,467.0294,49549.7000,-48539.5103
8581.0000,11.9389,13.7879,25393.0000,35852.2000,-10459.2000,3.0153,5393.7073,5651.2126,11044.9200,148.9072,41503.4126,19999.2927,-21504.1200,15.6386,11.8686,56001.0000,0.0000,56001.0000,-3.0774,11252.3207,0.0000,11252.3207,146.3096,0.0000,44748.6793,44748.6793,11.8984,19.0080,15.4532,-0.6503,-43897.9998,13.7879,13.8037,13.7958,-1.1251,2.5438,17.8591,17.8910,17.8751,-1.8808,-2.0723,13.7879,13.9581,13.8730,-2.2882,-0.4715,11.8686,11.8931,11.8808,-1.7725,-2.5438,11.8686,11.8984,11.8835,-1.7511,2.0723,11.8984,12.1858,12.0421,-3.8934,0.4715,5.9826,467.4919,45541.8000,-43897.9998
8582.0000,12.0363,14.1145,23623.1000,36531.0000,-12907.9000,2.9553,5009.4062,5770.7313,10780.1374,145.8952,42301.7313,18613.6938,-23688.0374,15.8369,12.0641,57055.0000,0.0000,57055.0000,-3.1353,11431.1220,0.0000,11431.1220,149.4948,0.0000,45623.8780,45623.8780,12.0319,18.8754,15.4536,-0.6834,-46131.3169,14.1145,14.0662,14.0904,3.6188,2.5527,17.9531,17.9390,17.9460,0.9206,-2.1502,14.1145,13.9486,14.0316,1.9779,-0.4025,12.0641,12.0362,12.0501,2.1069,-2.5527,12.0641,12.0319,12.0480,2.0494,2.1502,12.0319,12.0375,12.0347,-0.0254,0.4025,5.8683,458.5555,44147.1000,-46131.3169
8583.0000,12.9973,15.2019,22797.5000,37031.6000,-14234.1000,2.9360,4756.4482,5978.7536,10735.2019,144.7695,43010.3536,18041.0518,-24969.3019,15.3096,11.5440,51550.6000,0.0000,51550.6000,-2.8328,10408.2621,0.0000,10408.2621,134.5991,0.0000,41142.3379,41142.3379,14.9803,16.1825,15.5814,-0.1079,-7285.5811,15.2019,15.0252,15.1135,12.4114,2.4123,14.9803,16.9412,15.9607,-23.8943,-0.4206,15.2019,14.9803,15.0911,12.8499,-1.9917,11.5440,11.6240,11.5840,-5.5604,-2.4123,11.5440,11.8761,11.7101,-4.0133,0.4206,15.2732,14.6606,14.9669,35.4498,1.9917,5.8234,455.0503,37316.5000,-7285.5811
8584.0000,12.5175,14.7269,22899.4000,37301.0000,-14401.6000,2.9540,4816.3958,5956.5333,10772.9290,145.0242,43257.5333,18083.0042,-25174.5290,16.1847,12.4069,59630.9000,0.0000,59630.9000,-3.2769,11887.6204,0.0000,11887.6204,157.1605,0.0000,47743.2796,47743.2796,12.2907,18.6842,15.4874,-0.7165,-48365.0125,14.7269,14.7834,14.7551,-4.2605,2.6231,18.1533,17.7883,17.9708,24.3211,-2.2922,14.7269,15.0064,14.8666,-2.6441,-0.3309,12.4069,12.2857,12.3463,9.2633,-2.6231,12.4069,12.2907,12.3488,7.7719,2.2922,12.2907,14.3544,13.3225,-19.7795,0.3309,5.8646,458.2678,45229.3000,-48365.0125
8585.0000,12.4557,14.5611,23944.7000,37408.9000,-13464.2000,3.0135,5041.5163,5965.4055,11006.9219,148.3257,43374.3055,18903.1837,-24471.1219,16.1542,12.3771,59816.7000,0.0000,59816.7000,-3.2871,11929.8554,0.0000,11929.8554,155.2274,0.0000,47886.8446,47886.8446,12.3720,18.5780,15.4750,-0.6798,-45888.9807,14.5611,14.5891,14.5751,-2.1087,2.6480,17.9701,17.9699,17.9700,0.0549,-2.2826,14.5611,14.7812,14.6712,-2.2947,-0.3655,12.3771,12.3723,12.3747,0.4068,-2.6480,12.3771,12.3720,12.3746,0.3753,2.2826,12.3720,13.0599,12.7160,-7.2558,0.3655,5.9419,464.3069,46352.5000,-45888.9807
8586.0000,16.3272,16.5857,37334.5000,28344.1000,8990.4000,-3.2816,7385.4968,4958.6403,12344.1371,162.9549,33302.7403,29949.0032,-3353.7371,16.5781,12.7953,70902.2000,0.0000,70902.2000,-3.8962,14056.0787,0.0000,14056.0787,184.0936,0.0000,56846.1213,56846.1213,14.2947,16.5375,15.4161,-0.9199,-62091.3406,16.3272,14.5602,15.4437,10.5466,0.2049,16.5375,16.6901,16.6138,-16.3023,-3.6914,16.5375,16.3272,16.4324,21.3181,3.4865,12.7953,12.3696,12.5824,2.5710,-0.2049,12.7953,12.7502,12.7727,4.8693,3.6914,16.3379,15.9300,16.1340,41.3122,-3.4865,0.1000,7.8141,79892.6000,-62091.3406
8587.0000,16.5261,16.1741,37895.0000,22375.8000,15519.2000,-3.0287,7473.7890,3934.1192,11407.9082,145.0616,26309.9192,30421.2110,4111.2918,16.4821,12.7006,67802.6000,0.0000,67802.6000,-3.7259,13459.7666,0.0000,13459.7666,174.7423,0.0000,54342.8334,54342.8334,14.2706,16.5391,15.4049,-0.8756,-59099.7667,16.5261,15.5020,16.0140,6.9468,0.2324,16.5391,16.5473,16.5432,-0.7881,-3.4935,16.5391,16.5261,16.5326,1.2733,3.2611,12.7006,12.5871,12.6439,0.8053,-0.2324,12.7006,12.7085,12.7045,-0.7589,3.4935,15.9185,15.9441,15.9313,-2.3822,-3.2611,0.1000,7.8141,83321.8000,-59099.7667
8588.0000,16.5954,15.8838,41066.2000,20762.3000,20303.9000,-3.1174,8090.7470,3656.8112,11747.5582,148.7475,24419.1112,32975.4530,8556.3418,16.5604,12.7779,76409.1000,0.0000,76409.1000,-4.1989,15151.5606,0.0000,15151.5606,197.2541,0.0000,61257.5394,61257.5394,14.1126,16.6036,15.3581,-1.0414,-70294.1487,16.5954,16.1686,16.3820,4.5045,0.3605,16.6036,16.5972,16.6004,0.7547,-3.8384,16.6036,16.5954,16.5995,0.8716,3.4779,12.7779,12.6784,12.7281,1.0812,-0.3605,12.7779,12.7702,12.7740,0.9027,3.8384,15.5515,15.5941,15.5728,-4.2615,-3.4779,0.1000,7.8141,96713.0000,-70294.1487
8589.0000,16.8468,14.3967,51369.9000,9874.8000,41495.1000,-3.1389,10082.5754,1750.3084,11832.8838,148.2014,11625.1084,41287.3246,29662.2162,16.8211,13.0352,72399.7000,0.0000,72399.7000,-3.9785,14304.3105,0.0000,14304.3105,186.6477,0.0000,58095.3895,58095.3895,13.6827,16.8791,15.2809,-1.3000,-87747.5475,16.8468,16.4489,16.6479,3.2724,0.2799,16.8791,16.8492,16.8642,3.2472,-3.6986,16.8791,16.8468,16.8630,3.2437,3.4188,13.0352,12.7717,12.9035,2.1796,-0.2799,13.0352,13.0071,13.0212,3.0462,3.6986,14.2637,14.4136,14.3386,-14.8301,-3.4188,0.1000,7.8141,113894.8000,-87747.5475
8590.0000,16.8351,14.5487,47936.5000,10374.6000,37561.9000,-2.9839,9410.3437,1838.3507,11248.6944,140.5280,12212.9507,38526.1563,26313.2056,16.8224,13.0365,80500.3000,0.0000,80500.3000,-4.4237,15904.4794,0.0000,15904.4794,206.5897,0.0000,64595.8206,64595.8206,13.6399,16.8318,15.2358,-1.3510,-91194.6382,16.8351,16.7207,16.7779,1.6332,0.4799,16.8318,16.8348,16.8333,-0.3087,-3.9438,16.8318,16.8351,16.8334,-0.2925,3.4638,13.0365,12.9549,12.9957,1.1773,-0.4799,13.0365,13.0348,13.0357,0.2390,3.9438,14.3279,14.3289,14.3284,-0.0595,-3.4638,0.1000,7.8141,118062.2000,-91194.6382
8591.0000,16.8530,14.1754,52216.4000,8356.6000,43859.8000,-3.1112,10247.7673,1481.4408,11729.2081,146.1848,9838.0408,41968.6327,32130.5919,16.8484,13.0621,78500.7000,0.0000,78500.7000,-4.3138,15503.8297,0.0000,15503.8297,201.4533,0.0000,62996.8703,62996.8703,13.5396,16.8558,15.1977,-1.4070,-94969.6615,16.8530,16.8003,16.8267,0.6531,0.4009,16.8558,16.8533,16.8545,0.3204,-3.9129,16.8558,16.8530,16.8544,0.3173,3.5120,13.0621,13.0154,13.0388,0.5838,-0.4009,13.0621,13.0593,13.0607,0.3663,3.9129,14.0430,14.0747,14.0589,-3.1886,-3.5120,0.1000,7.8141,122360.5000,-94969.6615
8592.0000,16.8334,13.9453,56834.7000,7480.4000,49354.3000,-3.3100,11157.4120,1325.4510,12482.8630,155.2781,8805.8510,45677.2880,36871.4370,16.8327,13.0466,93707.8000,0.0000,93707.8000,-5.1495,18511.2588,0.0000,18511.2588,240.3702,0.0000,75196.5412,75196.5412,13.4103,16.8313,15.1208,-1.6537,-111621.9616,16.8334,16.8290,16.8312,0.1186,0.6132,16.8313,16.8332,16.8322,-0.2051,-4.5363,16.8313,16.8334,16.8324,-0.2020,3.9232,13.0466,13.0416,13.0441,0.1288,-0.6132,13.0466,13.0477,13.0472,-0.0994,4.5363,13.8041,13.8295,13.8168,-2.8572,-3.9232,0.1000,7.8141,143062.1000,-111621.9616
8593.0000,16.8060,13.7597,61565.2000,6837.5000,54727.7000,-3.5257,12091.0398,1210.6947,13301.7345,165.2806,8048.1947,49474.1602,41425.9655,16.8071,13.0213,96454.1000,0.0000,96454.1000,-5.3004,19060.5523,0.0000,19060.5523,247.4824,0.0000,77393.5477,77393.5477,13.3252,16.8034,15.0643,-1.7541,-118404.5446,16.8060,16.8181,16.8120,-0.1675,0.5916,16.8034,16.8057,16.8045,-0.2702,-4.7088,16.8034,16.8060,16.8047,-0.2698,4.1173,13.0213,13.0322,13.0268,-0.1457,-0.5916,13.0213,13.0234,13.0224,-0.2353,4.7088,13.6551,13.6705,13.6628,-1.7945,-4.1173,0.1000,7.8141,151181.8000,-118404.5446
8594.0000,16.7517,13.5780,66139.3000,6281.0000,59858.3000,-3.7373,12999.9565,1110.6296,14110.5861,175.1371,7391.6296,53139.3435,45747.7139,16.7542,12.9691,112462.2000,0.0000,112462.2000,-6.1801,22240.3259,0.0000,22240.3259,288.6847,0.0000,90221.8741,90221.8741,13.2100,16.7468,14.9784,-2.0042,-135285.2186,16.7517,16.7754,16.7635,-0.5212,0.8142,16.7468,16.7509,16.7489,-0.6079,-5.3658,16.7468,16.7517,16.7492,-0.6055,4.5516,12.9691,12.9918,12.9805,-0.4947,-0.8142,12.9691,12.9730,12.9710,-0.5551,5.3658,13.4731,13.4895,13.4813,-2.1258,-4.5516,0.1000,7.8141,172320.5000,-135285.2186
