Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8595.0000,16.7129,13.4349,70649.9000,5799.7000,64850.2000,-3.9492,13894.6293,1024.5196,14919.1489,185.1086,6824.2196,56755.2707,49931.0511,16.7150,12.9305,113487.7000,0.0000,113487.7000,-6.2364,22455.3824,0.0000,22455.3824,291.5856,0.0000,91032.3176,91032.3176,13.1339,16.7097,14.9218,-2.0812,-140478.4589,16.7129,16.7337,16.7233,-0.4216,0.7624,16.7097,16.7124,16.7111,-0.3921,-5.4740,16.7097,16.7129,16.7113,-0.3938,4.7116,12.9305,12.9511,12.9408,-0.4147,-0.7624,12.9305,12.9333,12.9319,-0.4082,5.4740,13.3566,13.3670,13.3618,-1.3790,-4.7116,0.1000,7.8141,178337.9000,-140478.4589
8596.0000,16.6483,13.2806,75528.2000,5376.9000,70151.3000,-4.1830,14868.4720,948.2856,15816.7576,196.0833,6325.1856,60659.7280,54334.5424,16.6512,12.8675,128389.4000,0.0000,128389.4000,-7.0553,25426.6077,0.0000,25426.6077,330.0979,0.0000,102962.7923,102962.7923,13.0310,16.6432,14.8371,-2.3196,-156573.1417,16.6483,16.6744,16.6614,-0.6835,0.9574,16.6432,16.6475,16.6454,-0.7287,-6.0979,16.6432,16.6483,16.6458,-0.7267,5.1404,12.8675,12.8929,12.8802,-0.6669,-0.9574,12.8675,12.8716,12.8696,-0.6886,6.0979,13.2084,13.2202,13.2143,-1.7159,-5.1404,0.1000,7.8141,198540.7000,-156573.1417
8597.0000,16.5955,13.2341,79378.9000,5705.4000,73673.5000,-4.3988,15638.9886,1004.8796,16643.8682,206.4276,6710.2796,63739.9114,57029.6318,16.5980,12.8150,128601.1000,0.0000,128601.1000,-7.0669,25487.5275,0.0000,25487.5275,331.0106,0.0000,103113.5725,103113.5725,12.9811,16.5915,14.7863,-2.3654,-159666.3512,16.5955,16.6197,16.6076,-0.5853,0.8894,16.5915,16.5949,16.5932,-0.5659,-6.1776,16.5915,16.5955,16.5935,-0.5672,5.2882,12.8150,12.8390,12.8270,-0.5785,-0.8894,12.8150,12.8184,12.8167,-0.5738,6.1776,13.1677,13.1710,13.1693,-0.4784,-5.2882,0.1000,7.8141,202274.6000,-159666.3512
8598.0000,16.5286,13.1164,83844.6000,5511.5000,78333.1000,-4.6220,16535.5002,969.0954,17504.5955,217.0244,6480.5954,67309.0998,60828.5045,16.5314,12.7493,141324.0000,0.0000,141324.0000,-7.7661,28035.3075,0.0000,28035.3075,364.0965,0.0000,113288.6925,113288.6925,12.8942,16.5238,14.7090,-2.5693,-173425.0563,16.5286,16.5541,16.5413,-0.7352,1.0480,16.5238,16.5279,16.5258,-0.7488,-6.7180,16.5238,16.5286,16.5262,-0.7478,5.6700,12.7493,12.7744,12.7618,-0.7225,-1.0480,12.7493,12.7532,12.7513,-0.7261,6.7180,13.0532,13.0613,13.0572,-1.2888,-5.6700,0.1000,7.8141,219657.1000,-173425.0563
8599.0000,16.4077,13.2634,98746.6000,9689.2000,89057.4000,-5.5946,19510.1157,1698.4984,21208.6140,263.3766,11387.6984,79236.4843,67848.7860,16.4125,12.6320,140338.5000,0.0000,140338.5000,-7.7119,27886.5380,0.0000,27886.5380,361.9786,0.0000,112451.9620,112451.9620,12.8998,16.3998,14.6498,-2.6612,-179634.0041,16.4077,16.4676,16.4377,-1.1869,0.7058,16.3998,16.4070,16.4034,-1.4140,-7.0062,16.3998,16.4077,16.4038,-1.4136,6.3004,12.6320,12.6902,12.6611,-1.1521,-0.7058,12.6320,12.6387,12.6353,-1.3349,7.0062,13.1992,13.1900,13.1946,1.7218,-6.3004,0.1000,7.8141,229395.9000,-179634.0041
8600.0000,16.2978,13.9189,81995.9000,16558.3000,65437.6000,-5.0479,16227.6752,2894.6443,19122.3194,239.0556,19452.9443,65768.2248,46315.2806,16.3028,12.5238,143857.6000,0.0000,143857.6000,-7.9053,28630.2783,0.0000,28630.2783,371.8284,0.0000,115227.3217,115227.3217,13.0585,16.2903,14.6744,-2.3920,-161461.2378,16.2978,16.3472,16.3225,-1.3263,0.9525,16.2903,16.2968,16.2935,-1.2615,-6.9528,16.2903,16.2978,16.2941,-1.2602,6.0003,12.5238,12.5722,12.5480,-1.3004,-0.9525,12.5238,12.5301,12.5269,-1.2442,6.9528,13.7052,13.6708,13.6880,6.0179,-6.0003,0.1000,7.8141,209295.2000,-161461.2378
8601.0000,16.3105,14.2211,73244.5000,18028.0000,55216.5000,-4.6621,14492.8918,3152.5745,17645.4664,221.4476,21180.5745,58751.6082,37571.0336,16.3111,12.5319,109557.9000,0.0000,109557.9000,-6.0205,21801.4727,0.0000,21801.4727,283.7190,0.0000,87756.4273,87756.4273,13.2547,16.3121,14.7834,-1.8662,-125969.5494,16.3105,16.3168,16.3136,-0.0429,0.4528,16.3121,16.3106,16.3113,0.2784,-5.5677,16.3121,16.3105,16.3113,0.2718,5.1149,12.5319,12.5408,12.5363,-0.0772,-0.4528,12.5319,12.5314,12.5316,0.1203,5.5677,14.0723,14.0422,14.0573,4.5200,-5.1149,0.1000,7.8141,164774.4000,-125969.5494
8602.0000,16.2508,14.9075,61486.9000,23063.5000,38423.4000,-4.2884,12177.4924,4027.1134,16204.6058,204.4215,27090.6134,49309.4076,22218.7942,16.2532,12.4748,90680.3000,0.0000,90680.3000,-4.9831,18059.7633,0.0000,18059.7633,234.7984,0.0000,72620.5367,72620.5367,13.5725,16.2452,14.9088,-1.4160,-95576.6737,16.2508,16.3084,16.2796,-0.3470,0.2316,16.2452,16.2506,16.2479,-0.7020,-4.7515,16.2452,16.2508,16.2480,-0.6999,4.5200,12.4748,12.5311,12.5030,-0.3385,-0.2316,12.4748,12.4794,12.4771,-0.5938,4.7515,14.7858,14.7215,14.7537,8.4679,-4.5200,0.1000,7.8141,129103.7000,-95576.6737
8603.0000,16.2297,15.1323,59124.3000,25022.0000,34102.3000,-4.2581,11713.3620,4366.7742,16080.1362,203.3565,29388.7742,47410.9380,18022.1638,16.2294,12.4513,76912.7000,0.0000,76912.7000,-4.2265,15323.0244,0.0000,15323.0244,199.3522,0.0000,61589.6756,61589.6756,13.7742,16.2277,15.0010,-1.1895,-80292.4492,16.2294,16.3212,16.2753,0.0118,-0.0105,16.2277,16.2294,16.2286,-0.1690,-4.2371,16.2277,16.2294,16.2286,-0.1705,4.2476,15.1323,10.1231,12.6277,1.5692,0.0105,12.4455,12.4483,12.4469,-0.3005,4.2371,15.1323,15.0968,15.1146,4.4191,-4.2476,0.1000,7.8141,111015.0000,-80292.4492
8604.0000,16.2341,15.3346,57273.8000,26591.7000,30682.1000,-4.2360,11345.9891,4641.2252,15987.2143,202.5400,31232.9252,45927.8109,14694.8857,16.2352,12.4571,82529.2000,0.0000,82529.2000,-4.5352,16440.6156,0.0000,16440.6156,213.9992,0.0000,66088.5844,66088.5844,13.8415,16.2348,15.0382,-1.1995,-80965.7710,16.2341,16.2871,16.2606,-0.1137,0.0997,16.2348,16.2341,16.2344,0.1346,-4.4355,16.2348,16.2341,16.2344,0.1345,4.3357,12.4571,12.6850,12.5711,-0.6200,-0.0997,12.4571,12.4560,12.4565,0.1796,4.4355,15.2737,15.2590,15.2663,1.8955,-4.3357,0.1000,7.8141,113211.3000,-80965.7710
8605.0000,16.2086,15.5517,54746.0000,28344.3000,26401.7000,-4.1874,10849.4545,4943.9642,15793.4188,200.4351,33288.2642,43896.5455,10608.2812,16.2086,12.4308,76267.7000,0.0000,76267.7000,-4.1911,15199.0359,0.0000,15199.0359,197.7429,0.0000,61068.6641,61068.6641,13.9782,16.2061,15.0921,-1.0666,-71996.0489,16.2086,16.3080,16.2583,0.0362,0.0012,16.2061,16.2086,16.2073,-0.2636,-4.1898,16.2061,16.2086,16.2073,-0.2635,4.1886,12.4308,12.7057,12.5682,0.0298,-0.0012,12.4308,12.4330,12.4319,-0.2334,4.1898,15.5509,15.5238,15.5373,3.3341,-4.1886,0.1000,7.8141,102669.4000,-71996.0489
8606.0000,16.1741,15.8653,50924.8000,30613.9000,20310.9000,-4.0958,10097.5027,5335.2363,15432.7390,196.4249,35949.1363,40827.2973,4878.1610,16.1741,12.3968,74629.9000,0.0000,74629.9000,-4.1011,14879.9634,0.0000,14879.9634,193.5871,0.0000,59749.9366,59749.9366,14.1157,16.1707,15.1432,-0.9625,-64970.0428,16.1741,16.3372,16.2556,0.0315,0.0018,16.1707,16.1741,16.1724,-0.3577,-4.0993,16.1707,16.1741,16.1724,-0.3577,4.0976,12.3968,12.7329,12.5648,0.0227,-0.0018,12.3968,12.4000,12.3984,-0.3408,4.0993,15.8639,15.8322,15.8481,3.8136,-4.0976,0.1000,7.8141,94940.8000,-64970.0428
8607.0000,16.1478,16.1165,48101.3000,32424.8000,15676.5000,-4.0345,9541.4805,5647.1303,15188.6108,193.7936,38071.9303,38559.8195,487.8892,16.1428,12.3659,64142.2000,0.0000,64142.2000,-3.5248,12794.6109,0.0000,12794.6109,166.4832,0.0000,51347.5891,51347.5891,14.2676,16.1395,15.2036,-0.8086,-54579.0266,16.1428,16.2648,16.2038,-0.5616,-0.1699,16.1395,16.1428,16.1412,-0.3127,-3.6947,16.1395,16.1427,16.1411,-0.3136,3.8646,16.1165,12.2056,14.1610,19.3265,0.1699,12.3585,12.3626,12.3605,-0.3928,3.6947,16.1165,16.0889,16.1027,3.1364,-3.8646,0.1000,7.8141,79818.7000,-54579.0266
8608.0000,16.1539,16.1708,47770.1000,32839.1000,14931.0000,-4.0369,9474.9084,5720.1463,15195.0547,193.9920,38559.2463,38295.1916,-264.0547,16.1523,12.3752,68465.1000,0.0000,68465.1000,-3.7623,13655.0664,0.0000,13655.0664,177.8013,0.0000,54810.0336,54810.0336,14.3014,16.1538,15.2276,-0.8255,-55720.7980,16.1523,16.2211,16.1867,-0.1429,-0.0915,16.1538,16.1523,16.1530,0.2066,-3.8538,16.1538,16.1523,16.1530,0.2076,3.9454,16.1708,13.3771,14.7740,7.4604,0.0915,12.3990,12.3949,12.3969,0.5030,3.8538,16.1708,16.1638,16.1673,0.8437,-3.9454,0.1000,7.8141,83396.1000,-55720.7980
8609.0000,16.2271,15.8997,52514.9000,31325.1000,21189.8000,-4.2122,10404.3589,5466.4196,15870.7785,202.0873,36791.5196,42110.5411,5319.0215,16.2260,12.4479,81908.4000,0.0000,81908.4000,-4.5011,16319.1000,0.0000,16319.1000,212.6777,0.0000,65589.3000,65589.3000,14.1616,16.2348,15.1982,-1.0322,-69671.5541,16.2271,16.1691,16.1981,0.2016,0.0963,16.2348,16.2272,16.2310,1.0046,-4.4048,16.2348,16.2271,16.2309,1.0035,4.3085,12.4479,15.6246,14.0363,-8.8385,-0.0963,12.4479,12.4431,12.4455,0.6502,4.4048,15.8935,15.9185,15.9060,-3.0895,-4.3085,0.1000,7.8141,103098.2000,-69671.5541
8610.0000,16.4159,14.6693,76706.5000,23211.5000,53495.0000,-5.0871,15153.5994,4069.7696,19223.3691,242.2648,27281.2696,61552.9006,34271.6309,16.4076,12.6271,109428.4000,0.0000,109428.4000,-6.0134,21745.9245,0.0000,21745.9245,283.7664,0.0000,87682.4755,87682.4755,13.6343,16.4309,15.0326,-1.7739,-119737.9685,16.4159,16.2390,16.3275,1.6251,0.3087,16.4309,16.4167,16.4238,2.3909,-5.7046,16.4309,16.4159,16.4234,2.3871,5.3959,12.6271,13.7597,13.1934,-10.1080,-0.3087,12.6271,12.6142,12.6207,2.1772,5.7046,14.6172,14.7127,14.6650,-14.9133,-5.3959,0.1000,7.8141,162923.4000,-119737.9685
8611.0000,16.5151,13.9425,84556.4000,14734.0000,69822.4000,-5.0948,16679.2779,2589.8232,19269.1011,241.0096,17323.8232,67877.1221,50553.2989,16.5074,12.7256,113464.8000,0.0000,113464.8000,-6.2352,22516.3085,0.0000,22516.3085,293.2974,0.0000,90948.4915,90948.4915,13.3078,16.5225,14.9151,-2.0813,-140484.9921,16.5151,16.3810,16.4481,1.5191,0.3801,16.5225,16.5156,16.5191,1.2130,-5.8551,16.5225,16.5151,16.5188,1.2148,5.4749,12.7256,13.0550,12.8903,-3.5939,-0.3801,12.7256,12.7183,12.7220,1.2860,5.8551,13.8809,13.9382,13.9095,-9.0526,-5.4749,0.1000,7.8141,183287.2000,-140484.9921
8612.0000,16.4501,14.0462,79975.3000,15871.7000,64103.6000,-4.9103,15791.1844,2785.2378,18576.4222,232.1586,18656.9378,64184.1156,45527.1778,16.4494,12.6684,127897.4000,0.0000,127897.4000,-7.0283,25401.1332,0.0000,25401.1332,330.0274,0.0000,102496.2668,102496.2668,13.2435,16.4449,14.8442,-2.1840,-147418.5145,16.4501,16.4483,16.4492,0.0767,0.7060,16.4449,16.4495,16.4472,-0.8034,-6.3223,16.4449,16.4501,16.4475,-0.7972,5.6163,12.6684,12.7685,12.7184,-2.0109,-0.7060,12.6684,12.6717,12.6700,-0.5631,6.3223,13.8856,13.8871,13.8864,-0.2161,-5.6163,0.1000,7.8141,192001.0000,-147418.5145
8613.0000,16.5217,13.1512,95547.2000,6753.0000,88794.2000,-5.2894,18845.4208,1187.1826,20032.6034,249.0226,7940.1826,76701.7792,68761.5966,16.5188,12.7369,126854.2000,0.0000,126854.2000,-6.9709,25169.2945,0.0000,25169.2945,327.6680,0.0000,101684.9055,101684.9055,12.9382,16.5273,14.7327,-2.5144,-169720.0359,16.5217,16.4814,16.5015,0.6953,0.5605,16.5273,16.5221,16.5247,0.9985,-6.4104,16.5273,16.5217,16.5245,0.9925,5.8499,12.7369,12.7258,12.7314,0.2199,-0.5605,12.7369,12.7326,12.7347,0.8447,6.4104,13.1104,13.1636,13.1370,-8.9795,-5.8499,0.1000,7.8141,215648.4000,-169720.0359
8614.0000,16.4573,13.1736,90158.2000,7305.1000,82853.1000,-5.0352,17799.8638,1282.1639,19082.0277,236.8845,8587.2639,72358.3362,63771.0723,16.4586,12.6775,138723.8000,0.0000,138723.8000,-7.6232,27547.7352,0.0000,27547.7352,357.8924,0.0000,111176.0648,111176.0648,12.8789,16.4525,14.6657,-2.5848,-174473.6810,16.4573,16.4737,16.4655,-0.3713,0.8627,16.4525,16.4567,16.4546,-0.7824,-6.7605,16.4525,16.4573,16.4549,-0.7761,5.8978,12.6775,12.6976,12.6875,-0.4651,-0.8627,12.6775,12.6808,12.6791,-0.6076,6.7605,13.1040,13.1061,13.1050,-0.3223,-5.8978,0.1000,7.8141,221576.9000,-174473.6810
8615.0000,16.4316,12.9719,95581.3000,5735.2000,89846.1000,-5.2431,18877.9005,1005.9709,19883.8715,246.6921,6741.1709,76703.3995,69962.2285,16.4328,12.6520,136476.9000,0.0000,136476.9000,-7.4997,27111.4330,0.0000,27111.4330,352.4669,0.0000,109365.4670,109365.4670,12.7906,16.4300,14.6103,-2.6500,-178873.0619,16.4316,16.4454,16.4385,-0.2622,0.7522,16.4300,16.4314,16.4307,-0.2247,-6.7475,16.4300,16.4316,16.4308,-0.2271,5.9953,12.6520,12.6665,12.6592,-0.2778,-0.7522,12.6520,12.6535,12.6527,-0.2548,6.7475,12.9336,12.9450,12.9393,-1.9363,-5.9953,0.1000,7.8141,226323.0000,-178873.0619
8616.0000,16.3741,12.8271,99670.9000,4960.9000,94710.0000,-5.4192,19702.8107,868.9019,20571.7126,254.9707,5829.8019,79968.0893,74138.2874,16.3763,12.5962,147463.1000,0.0000,147463.1000,-8.1034,29317.2856,0.0000,29317.2856,381.0122,0.0000,118145.8144,118145.8144,12.6961,16.3704,14.5332,-2.8391,-191640.0076,16.3741,16.3976,16.3859,-0.5714,0.8947,16.3704,16.3736,16.3720,-0.6448,-7.2087,16.3704,16.3741,16.3722,-0.6431,6.3140,12.5962,12.6192,12.6077,-0.5580,-0.8947,12.5962,12.5993,12.5978,-0.5998,7.2087,12.7977,12.8066,12.8021,-1.5918,-6.3140,0.1000,7.8141,242173.1000,-191640.0076
8617.0000,16.3567,12.7709,101324.8000,4588.8000,96736.0000,-5.4877,20035.0429,803.3784,20838.4213,258.3926,5392.1784,81289.7571,75897.5787,16.3578,12.5780,139234.0000,0.0000,139234.0000,-7.6512,27688.5131,0.0000,27688.5131,360.1063,0.0000,111545.4869,111545.4869,12.6613,16.3558,14.5085,-2.7737,-187224.3726,16.3567,16.3689,16.3628,-0.2147,0.7212,16.3558,16.3566,16.3562,-0.1271,-6.9300,16.3558,16.3567,16.3562,-0.1292,6.2089,12.5780,12.5904,12.5842,-0.2207,-0.7212,12.5780,12.5790,12.5785,-0.1691,6.9300,12.7499,12.7532,12.7515,-0.5468,-6.2089,0.1000,7.8141,235970.0000,-187224.3726
8618.0000,16.3093,12.6785,105592.6000,4234.4000,101358.2000,-5.6929,20894.0073,740.4507,21634.4580,268.0746,4974.8507,84698.5927,79723.7420,16.3111,12.5319,147898.7000,0.0000,147898.7000,-8.1274,29431.0946,0.0000,29431.0946,382.6403,0.0000,118467.6054,118467.6054,12.5973,16.3063,14.4518,-2.9290,-197707.4950,16.3093,16.3303,16.3198,-0.4556,0.8115,16.3063,16.3089,16.3076,-0.5227,-7.3159,16.3063,16.3093,16.3078,-0.5214,6.5044,12.5319,12.5524,12.5421,-0.4437,-0.8115,12.5319,12.5343,12.5331,-0.4839,7.3159,12.6627,12.6681,12.6654,-0.9758,-6.5044,0.1000,7.8141,249256.9000,-197707.4950
8619.0000,16.2894,12.6195,109120.9000,3891.6000,105229.3000,-5.8603,21598.6985,680.1684,22278.8669,276.1270,4571.7684,87522.2015,82950.4331,16.2905,12.5115,142635.5000,0.0000,142635.5000,-7.8382,28392.0576,0.0000,28392.0576,369.3259,0.0000,114243.4424,114243.4424,12.5605,16.2883,14.4244,-2.9179,-196956.6611,16.2894,16.3030,16.2962,-0.2208,0.6593,16.2883,16.2893,16.2888,-0.1633,-7.1789,16.2883,16.2894,16.2889,-0.1646,6.5196,12.5115,12.5253,12.5184,-0.2229,-0.6593,12.5115,12.5126,12.5121,-0.1901,7.1789,12.6100,12.6133,12.6116,-0.5854,-6.5196,0.1000,7.8141,247864.8000,-196956.6611
8620.0000,16.2452,12.5401,112544.9000,3561.7000,108983.2000,-6.0228,22291.4412,621.8208,22913.2620,283.8324,4183.5208,90253.4588,86069.9380,16.2469,12.4686,150759.3000,0.0000,150759.3000,-8.2846,30027.7183,0.0000,30027.7183,390.5020,0.0000,120731.5817,120731.5817,12.5031,16.2426,14.3728,-3.0572,-206359.9433,16.2452,16.2664,16.2558,-0.4239,0.7539,16.2426,16.2450,16.2438,-0.4800,-7.5306,16.2426,16.2452,16.2439,-0.4790,6.7767,12.4686,12.4893,12.4789,-0.4129,-0.7539,12.4686,12.4708,12.4697,-0.4481,7.5306,12.5344,12.5389,12.5367,-0.8413,-6.7767,0.1000,7.8141,259742.5000,-206359.9433
8621.0000,16.2208,12.7519,102143.8000,5986.2000,96157.6000,-5.5963,20238.8845,1044.4636,21283.3481,264.2414,7030.6636,81904.9155,74874.2519,16.2220,12.4440,145934.3000,0.0000,145934.3000,-8.0194,29077.0187,0.0000,29077.0187,378.2932,0.0000,116857.2813,116857.2813,12.5667,16.2193,14.3930,-2.8418,-191820.0169,16.2208,16.2343,16.2275,-0.2778,0.8077,16.2193,16.2206,16.2200,-0.2238,-7.2117,16.2193,16.2208,16.2201,-0.2244,6.4040,12.4440,12.4575,12.4507,-0.2767,-0.8077,12.4440,12.4453,12.4446,-0.2388,7.2117,12.7148,12.7035,12.7091,2.1449,-6.4040,0.1000,7.8141,242091.9000,-191820.0169
8622.0000,16.1815,13.0671,88231.4000,8959.4000,79272.0000,-5.0131,17492.7657,1561.6889,19054.4546,237.2045,10521.0889,70738.6343,60217.5454,16.1830,12.4055,154653.0000,0.0000,154653.0000,-8.4986,30831.3476,0.0000,30831.3476,401.0696,0.0000,123821.6524,123821.6524,12.6461,16.1789,14.4125,-2.7276,-184110.0382,16.1815,16.1949,16.1882,-0.4115,1.1618,16.1789,16.1811,16.1800,-0.4187,-7.3367,16.1789,16.1815,16.1802,-0.4173,6.1749,12.4055,12.4186,12.4121,-0.4032,-1.1618,12.4055,12.4075,12.4065,-0.3966,7.3367,12.9451,12.9296,12.9374,2.8177,-6.1749,0.1000,7.8141,233925.0000,-184110.0382
8623.0000,15.8328,15.3529,68579.0000,38329.6000,30249.4000,-5.3788,13669.5841,6623.3772,20292.9613,257.8121,44952.9772,54909.4159,9956.4387,15.8345,12.0617,98670.7000,0.0000,98670.7000,-5.4222,19769.6161,0.0000,19769.6161,256.0633,0.0000,78901.0839,78901.0839,13.6249,15.8051,14.7150,-1.3456,-90827.0567,15.8328,16.4936,16.1632,-0.2376,0.0145,15.8051,15.8327,15.8189,-4.2940,-5.4077,15.8051,15.8328,15.8190,-4.2959,5.3933,12.0617,12.7132,12.3874,-0.2337,-0.0145,12.0617,12.0871,12.0744,-3.9446,5.4077,15.3458,15.1668,15.2563,28.0480,-5.3933,0.1000,7.8141,128920.1000,-90827.0567
8624.0000,13.3115,15.7984,38679.8000,70509.8000,-31830.0000,5.3443,8028.0142,11466.9100,19494.9242,259.9187,81976.7100,30651.7858,-51324.9242,15.8337,12.0610,75089.4000,0.0000,75089.4000,-4.1263,15045.0502,0.0000,15045.0502,196.0674,0.0000,60044.3498,60044.3498,15.8003,14.5258,15.1630,0.2833,19122.9677,15.7984,15.8339,15.8162,-4.1249,4.0476,15.8003,15.8245,15.8124,-0.0157,-0.0787,15.7984,15.8003,15.7994,-0.1733,-3.9689,12.0610,12.0927,12.0768,-3.6850,-4.0476,12.0610,12.0776,12.0693,0.0016,0.0787,14.4772,14.5546,14.5159,-8.8718,3.9689,10.5546,824.7513,43259.4000,19122.9677
8625.0000,13.6801,17.1525,29661.3000,83239.1000,-53577.8000,5.4768,6118.8807,13654.2269,19773.1076,267.6846,96893.3269,23542.4193,-73350.9076,16.9555,13.7417,40605.1000,2700.7000,37904.4000,-2.3748,8007.5920,463.9723,8471.5643,113.0820,3164.6723,32597.5080,29432.8357,16.8851,13.8723,15.3787,0.5340,36045.2411,17.1525,16.9555,17.0540,15.0011,2.6172,16.9555,15.8980,16.4267,7.4774,0.2424,17.1525,16.9688,17.0606,15.2840,-2.8596,13.5995,13.3751,13.4873,17.0844,-2.6172,13.8723,12.2054,13.0388,11.7640,-0.2424,13.8723,13.9593,13.9158,-7.1784,2.8596,10.8984,851.6138,-15673.4000,36045.2411
8626.0000,13.6855,17.9301,22324.5000,94099.1000,-71774.6000,5.6083,4604.9536,15437.6076,20042.5612,273.6964,109536.7076,17719.5464,-91817.1612,17.7858,14.4217,23645.6000,1167.4000,22478.2000,-1.3614,4610.8528,203.5262,4814.3790,63.6068,1370.9262,19034.7472,17663.8210,17.7076,13.4905,15.5991,1.0234,69077.4852,17.9301,17.7858,17.8580,9.7660,2.3232,17.7858,17.3020,17.5439,13.5455,0.9618,17.9301,17.8264,17.8782,9.9303,-3.2851,13.9694,13.8899,13.9296,5.4019,-2.3232,13.4905,13.3293,13.4099,4.5411,-0.9618,13.4905,13.5409,13.5157,-4.7647,3.2851,11.1534,871.5457,-49296.4000,69077.4852
8627.0000,13.5916,18.4352,16740.4000,105234.9000,-88494.5000,5.8441,3458.4387,17226.4896,20684.9283,284.9416,122461.3896,13281.9613,-109179.4283,18.3363,15.2555,14082.4000,1195.6000,12886.8000,-0.8374,2726.2719,210.5500,2936.8219,38.6960,1406.1500,11356.1281,9949.9781,18.3065,13.2978,15.8021,1.4329,96722.6325,18.4352,18.3363,18.3857,6.4324,2.2272,18.3363,18.1295,18.2329,8.3781,1.3898,18.4352,18.3744,18.4048,6.4181,-3.6170,14.0517,14.0305,14.0411,1.4091,-2.2272,13.2978,13.3264,13.3121,-1.1166,-1.3898,13.2978,13.3212,13.3095,-2.4250,3.6170,11.6334,909.0534,-75607.7000,96722.6325
8628.0000,13.7029,18.9482,12937.0000,114814.9000,-101877.9000,6.0990,2667.7976,18843.8934,21511.6910,297.0853,133658.7934,10269.2024,-123389.5910,18.8550,17.5888,11153.8000,4185.4000,6968.4000,-0.8353,2145.0399,744.2501,2889.2900,38.9589,4929.6501,9008.7601,4079.1100,18.8380,13.1098,15.9739,1.7229,116294.7499,18.9482,18.8550,18.9016,6.2884,2.3114,18.8550,18.7009,18.7780,6.6408,1.4761,18.9482,18.8914,18.9198,6.2779,-3.7876,14.7600,14.6410,14.7005,8.0206,-2.3114,13.1098,13.1592,13.1345,-2.0798,-1.4761,13.1098,13.1304,13.1201,-2.2228,3.7876,12.1444,948.9838,-94909.5000,116294.7499
8629.0000,13.7919,19.2917,10324.8000,120951.9000,-110627.1000,6.2532,2126.0160,19892.8101,22018.8260,304.6014,140844.7101,8198.7840,-132645.9260,19.2293,18.2391,12292.0000,5325.3000,6966.7000,-0.9584,2352.9066,953.7214,3306.6280,44.5906,6279.0214,9939.0934,3660.0720,19.2157,12.9984,16.1071,1.8810,126967.5775,19.2917,19.2293,19.2605,4.3948,2.4039,19.2293,19.1153,19.1723,4.8220,1.4454,19.2917,19.2534,19.2725,4.3206,-3.8493,15.1082,15.0430,15.0756,4.5896,-2.4039,12.9984,13.0322,13.0153,-1.3753,-1.4454,12.9984,13.0107,13.0046,-1.3305,3.8493,12.4447,972.4451,-103660.4000,126967.5775
8630.0000,13.6076,19.3877,7282.8000,129139.9000,-121857.1000,6.4819,1504.1746,21147.5659,22651.7405,315.7492,150287.4659,5778.6254,-144508.8405,13.4943,14.9972,6335.5000,8286.5000,-1951.0000,0.7884,1315.1134,1348.0226,2663.1360,37.6302,9634.5226,5020.3866,-4614.1360,18.9564,13.5750,16.2657,2.2356,150902.2682,19.3877,19.3622,19.3750,1.4450,1.8978,18.0811,18.2376,18.1593,-12.1610,2.6863,19.3877,19.3776,19.3827,1.3922,-4.5841,13.4943,13.8062,13.6502,-17.1375,-1.8978,13.5750,13.4943,13.5347,6.3309,-2.6863,13.5750,13.5253,13.5502,6.6476,4.5841,14.5060,1133.5202,-123808.1000,150902.2682
8631.0000,13.5982,19.5272,5678.5000,135675.5000,-129997.0000,6.7073,1173.0062,22212.9470,23385.9532,326.3441,157888.4470,4505.4938,-153382.9532,13.5912,15.3634,4861.1000,7102.0000,-2240.9000,0.6445,1007.5232,1156.9140,2164.4372,31.6081,8258.9140,3853.5768,-4405.3372,19.1284,13.6011,16.3648,2.3219,156731.1521,19.5272,19.4984,19.5128,1.7265,2.0209,18.4986,18.4492,18.4739,3.8599,2.6654,19.5272,19.5147,19.5210,1.7323,-4.6864,13.5912,13.6019,13.5965,-0.5846,-2.0209,13.6011,13.5912,13.5962,0.8058,-2.6654,13.6011,13.5966,13.5989,0.6512,4.6864,14.6811,1147.2014,-132237.9000,156731.1521
8632.0000,13.6581,19.6318,5280.9000,140113.6000,-134832.7000,6.8963,1089.7990,22971.8518,24061.6508,335.5002,163085.4518,4191.1010,-158894.3508,13.6585,15.2803,5395.8000,7383.6000,-1987.8000,0.6888,1117.1678,1203.9360,2321.1038,33.7739,8587.5360,4278.6322,-4308.9038,19.2218,13.6690,16.4454,2.4067,162453.9078,19.6318,19.6097,19.6207,1.3658,2.0692,18.5284,18.5205,18.5244,0.6731,2.7580,19.6318,19.6225,19.6271,1.3444,-4.8272,13.6585,13.6468,13.6526,0.7402,-2.0692,13.6690,13.6585,13.6637,0.8783,-2.7580,13.6690,13.6630,13.6660,0.8730,4.8272,15.1463,1183.5551,-136820.5000,162453.9078
8633.0000,13.8016,19.7229,6198.1000,144217.9000,-138019.8000,7.1380,1276.0706,23724.7464,25000.8171,347.4023,167942.6464,4922.0294,-163020.6171,13.8038,15.3866,7573.0000,10189.5000,-2616.5000,0.9576,1564.3885,1664.9117,3229.3002,46.9349,11854.4117,6008.6115,-5845.8002,19.2093,13.8248,16.5171,2.4908,168131.5487,19.7229,19.7038,19.7133,1.1805,2.0602,18.3339,18.3582,18.3460,-2.0899,3.0177,19.7229,19.7152,19.7190,1.1722,-5.0779,13.8038,13.7757,13.7897,1.7176,-2.0602,13.8248,13.8038,13.8143,1.8801,-3.0177,13.8248,13.8121,13.8185,1.9032,5.0779,16.1699,1263.5399,-140636.3000,168131.5487
8634.0000,14.4526,20.3258,7247.2000,148316.7000,-141069.5000,7.3863,1476.3703,24779.9880,26256.3584,359.7893,173096.6880,5770.8297,-167325.8584,20.2451,20.7832,14750.1000,12816.5000,1933.6000,-1.4915,2789.1589,2341.3938,5130.5527,73.1352,15157.8938,11960.9411,-3196.9527,20.1472,12.9514,16.5493,2.4238,163605.0893,20.3258,20.2451,20.2854,6.9673,2.9593,20.2451,19.7733,20.0092,20.1344,1.4677,20.3258,20.2712,20.2985,7.0558,-4.4270,17.0047,16.5824,16.7936,36.3132,-2.9593,12.9514,13.1650,13.0582,-9.0609,-1.4677,12.9514,13.0290,12.9902,-9.9322,4.4270,14.7592,1153.3041,-139135.9000,163605.0893
8635.0000,14.0590,19.0225,11632.7000,79893.3000,-68260.6000,4.3808,2384.9101,13223.2713,15608.1814,214.0528,93116.5713,9247.7899,-83868.7814,19.2719,15.4860,23618.3000,76.3000,23542.0000,-1.3019,4518.5796,13.6760,4532.2556,57.3946,89.9760,19099.7204,19009.7444,19.3028,13.2629,16.2829,1.0626,71724.7313,19.0225,19.2719,19.1472,-13.6724,1.8942,19.2719,19.6540,19.4630,-6.5286,0.5923,19.0225,19.2191,19.1208,-14.1483,-2.4866,14.7573,15.1597,14.9585,-22.0825,-1.8942,13.2629,13.1555,13.2092,1.8857,-0.5923,13.2629,13.2205,13.2417,3.0987,2.4866,8.6369,674.9030,-44718.6000,71724.7313
8636.0000,13.9686,18.8375,12492.2000,79703.3000,-67211.1000,4.4165,2564.8960,13163.5644,15728.4604,215.5500,92866.8644,9927.3040,-82939.5604,18.8968,15.0856,26001.5000,0.0000,26001.5000,-1.4288,4997.8349,0.0000,4997.8349,63.9908,0.0000,21003.6651,21003.6651,18.9400,13.4398,16.1899,0.9390,63381.9365,18.8375,18.8968,18.8672,-3.3164,1.9485,18.8968,19.2193,19.0581,-4.8232,0.5196,18.8375,18.8812,18.8594,-3.0920,-2.4681,14.6113,14.6778,14.6445,-3.7251,-1.9485,13.4398,13.3069,13.3733,2.0439,-0.5196,13.4398,13.4087,13.4243,2.2661,2.4681,8.7115,680.7277,-41209.6000,63381.9365
8637.0000,14.1682,16.7800,21742.8000,41583.3000,-19840.5000,3.0962,4449.7623,6900.4184,11350.1807,151.3560,48483.7184,17293.0377,-31190.6807,17.1533,13.3620,30932.2000,0.0000,30932.2000,-1.6998,6083.4565,0.0000,6083.4565,76.6075,0.0000,24848.7435,24848.7435,17.2827,14.7939,16.0383,0.4188,28265.6335,16.7800,17.1533,16.9666,-22.8723,2.1147,17.1533,18.4237,17.7885,-15.2580,0.4149,16.7800,17.0955,16.9377,-23.1266,-2.5296,13.4566,13.6689,13.5628,-12.9915,-2.1147,14.7939,13.8442,14.3190,11.4753,-0.4149,14.7939,14.5855,14.6897,15.3342,2.5296,6.0641,473.8604,11091.7000,28265.6335
8638.0000,14.2343,16.3135,24288.2000,37416.6000,-13128.4000,3.0317,4965.3627,6218.7921,11184.1547,148.1444,43635.3921,19322.8373,-24312.5547,16.4310,12.6500,31758.3000,0.0000,31758.3000,-1.7452,6309.0179,0.0000,6309.0179,81.0332,0.0000,25449.2821,25449.2821,16.5399,15.3223,15.9311,0.1950,13160.2150,16.3135,16.4310,16.3722,-7.1099,2.0976,16.4310,17.4370,16.9340,-10.2492,0.3524,16.3135,16.4109,16.3622,-6.8825,-2.4500,12.9736,13.0795,13.0266,-6.4078,-2.0976,15.3223,14.5763,14.9493,7.6696,-0.3524,15.3223,15.2231,15.2727,7.0989,2.4500,5.9791,467.2150,18629.9000,13160.2150
8639.0000,16.5673,16.9417,34719.6000,27544.7000,7174.9000,-3.1078,6843.2578,4847.9478,11691.2057,151.8634,32392.6478,27876.3422,-4516.3057,16.6200,12.8367,66091.2000,0.0000,66091.2000,-3.6319,13094.6083,0.0000,13094.6083,170.7706,0.0000,52996.5917,52996.5917,14.7728,16.5953,15.6841,-0.7019,-47375.0821,16.5673,16.3532,16.4602,1.1251,0.1747,16.5953,16.6335,16.6144,-3.7931,-3.4572,16.5953,16.5673,16.5813,2.7074,3.2825,12.8367,13.0409,12.9388,-0.9956,-0.1747,12.8367,13.0762,12.9565,-23.9862,3.4572,16.7341,16.5598,16.6469,16.6472,-3.2825,0.1000,7.8141,73266.1000,-47375.0821
8640.0000,16.6976,16.2229,40926.3000,22941.9000,17984.4000,-3.2132,8050.7773,4051.1310,12101.9083,153.4549,26993.0310,32875.5227,5882.4917,16.6869,12.9027,86164.5000,0.0000,86164.5000,-4.7349,17055.7518,0.0000,17055.7518,221.9024,0.0000,69108.7482,69108.7482,14.2920,16.7116,15.5018,-1.0989,-74173.4440,16.6976,16.5584,16.6280,2.0878,0.5073,16.7116,16.7023,16.7069,1.1796,-4.2277,16.7116,16.6976,16.7046,1.5507,3.7204,12.9027,12.9226,12.9126,-0.2527,-0.5073,12.9027,12.9076,12.9051,-0.5561,4.2277,15.7729,15.8652,15.8191,-9.9274,-3.7204,0.1000,7.8141,104148.9000,-74173.4440
8641.0000,16.7157,15.6313,46084.8000,19642.6000,26442.2000,-3.3256,9063.0616,3470.1182,12533.1798,158.0620,23112.7182,37021.7384,13909.0202,16.7106,12.9261,89660.0000,0.0000,89660.0000,-4.9270,17741.7921,0.0000,17741.7921,230.6352,0.0000,71918.2079,71918.2079,14.0414,16.7171,15.3793,-1.2618,-85170.3426,16.7157,16.6654,16.6905,0.8178,0.5338,16.7171,16.7160,16.7166,0.1798,-4.3932,16.7171,16.7157,16.7164,0.2059,3.8594,12.9261,12.9175,12.9218,0.1734,-0.5338,12.9261,12.9240,12.9251,0.3035,4.3932,15.2559,15.3133,15.2846,-6.3869,-3.8594,0.1000,7.8141,116102.2000,-85170.3426
8642.0000,16.7179,15.1712,50235.6000,16979.8000,33255.8000,-3.4156,9879.0283,2999.8696,12878.8979,161.8651,19979.6696,40356.5717,20376.9021,16.7163,12.9317,101755.0000,0.0000,101755.0000,-5.5917,20133.5311,0.0000,20133.5311,261.6394,0.0000,81621.4689,81621.4689,13.8023,16.7183,15.2603,-1.5008,-101303.7819,16.7179,16.7048,16.7114,0.3144,0.7253,16.7183,16.7180,16.7181,0.0814,-4.8663,16.7183,16.7179,16.7181,0.0833,4.1410,12.9317,12.9264,12.9291,0.1511,-0.7253,12.9317,12.9310,12.9314,0.1392,4.8663,14.7780,14.8262,14.8021,-5.7597,-4.1410,0.1000,7.8141,135010.8000,-101303.7819
8643.0000,16.6984,14.8248,54050.3000,15216.4000,38833.9000,-3.5307,10632.3269,2686.9984,13319.3253,166.9884,17903.3984,43417.9731,25514.5747,16.6988,12.9145,99229.8000,0.0000,99229.8000,-5.4529,19638.6794,0.0000,19638.6794,255.1211,0.0000,79591.1206,79591.1206,13.6782,16.6965,15.1873,-1.5494,-104584.7953,16.6984,16.7038,16.7011,-0.0612,0.6407,16.6965,16.6981,16.6973,-0.1880,-4.8122,16.6965,16.6984,16.6974,-0.1861,4.1715,12.9145,12.9207,12.9176,-0.0757,-0.6407,12.9145,12.9157,12.9151,-0.1333,4.8122,14.5323,14.5577,14.5450,-3.0392,-4.1715,0.1000,7.8141,138063.7000,-104584.7953
8644.0000,16.6773,14.4947,58633.2000,13605.7000,45027.5000,-3.6930,11537.4952,2401.2936,13938.7889,174.3862,16006.9936,47095.7048,31088.7111,16.6783,12.8942,108566.8000,0.0000,108566.8000,-5.9660,21492.7436,0.0000,21492.7436,279.2117,0.0000,87074.0564,87074.0564,13.5208,16.6755,15.0981,-1.7412,-117528.8520,16.6773,16.6867,16.6820,-0.1672,0.7577,16.6755,16.6770,16.6763,-0.1909,-5.2083,16.6755,16.6773,16.6764,-0.1908,4.4507,12.8942,12.9034,12.8988,-0.1633,-0.7577,12.8942,12.8957,12.8949,-0.1802,5.2083,14.2238,14.2523,14.2381,-3.6414,-4.4507,0.1000,7.8141,153594.3000,-117528.8520
8645.0000,16.4598,15.4291,53825.5000,23521.5000,30304.0000,-3.9115,10626.3238,4128.6655,14754.9893,186.0112,27650.1655,43199.1762,15549.0107,16.4696,12.6883,103519.2000,0.0000,103519.2000,-5.6886,20553.6289,0.0000,20553.6289,266.3257,0.0000,82965.5711,82965.5711,13.7852,16.4390,15.1121,-1.4558,-98265.3176,16.4598,16.5742,16.5170,-1.9281,0.5924,16.4390,16.4574,16.4482,-2.6891,-5.0963,16.4390,16.4598,16.4494,-2.6766,4.5039,12.6883,12.7967,12.7425,-1.8238,-0.5924,12.6883,12.7043,12.6963,-2.3341,5.0963,15.0829,15.0082,15.0455,9.8073,-4.5039,0.1000,7.8141,133823.2000,-98265.3176
8646.0000,16.3167,16.1360,47317.6000,30004.7000,17312.9000,-3.8794,9361.8492,5247.7692,14609.6184,185.7495,35252.4692,37955.7508,2703.2816,16.3259,12.5465,108802.2000,0.0000,108802.2000,-5.9789,21646.5390,0.0000,21646.5390,280.9399,0.0000,87155.6610,87155.6610,13.9488,16.3043,15.1266,-1.3269,-89562.6042,16.3167,16.4076,16.3621,-1.8057,0.6998,16.3043,16.3150,16.3097,-1.6089,-5.2791,16.3043,16.3167,16.3105,-1.6129,4.5792,12.5465,12.6354,12.5909,-1.7659,-0.6998,12.5465,12.5577,12.5521,-1.6775,5.2791,15.6010,15.5526,15.5768,6.4747,-4.5792,0.1000,7.8141,126115.1000,-89562.6042
8647.0000,13.7143,17.1408,27940.0000,76824.3000,-48884.3000,5.0841,5760.5554,12612.1048,18372.6602,248.1257,89436.4048,22179.4446,-67256.9602,17.0587,13.2695,65688.0000,0.0000,65688.0000,-3.6097,12935.6851,0.0000,12935.6851,170.0417,0.0000,52752.3149,52752.3149,17.0256,14.0947,15.5601,0.6726,45402.4120,17.1408,17.0587,17.0998,8.9645,3.7453,17.0587,16.1495,16.6041,3.6161,0.1356,17.1408,17.0562,17.0985,9.5723,-3.8808,13.2317,13.1641,13.1979,7.3883,-3.7453,14.0947,12.2247,13.1597,7.3958,-0.1356,14.0947,14.2452,14.1700,-16.9146,3.8808,10.0366,784.2749,16803.7000,45402.4120
8648.0000,13.8130,18.9268,14853.8000,116333.5000,-101479.7000,6.2705,3057.5455,19142.7171,22200.2626,305.6338,135476.2171,11796.2545,-123679.9626,18.6904,14.8806,50206.2000,0.0000,50206.2000,-2.7590,9675.5402,0.0000,9675.5402,128.3144,0.0000,40530.6598,40530.6598,18.5710,13.0054,15.7882,1.1167,75380.1879,18.9268,18.6904,18.8086,20.6854,3.0098,18.6904,16.7977,17.7441,13.8198,0.2509,18.9268,18.7074,18.8171,20.8029,-3.2607,14.7359,14.5369,14.6364,17.4217,-3.0098,13.0054,13.1435,13.0744,-0.9661,-0.2509,13.0054,13.1448,13.0751,-13.1500,3.2607,12.3969,968.7140,-51273.5000,75380.1879
8649.0000,13.8645,19.2904,11973.3000,128296.5000,-116323.2000,6.6860,2462.5387,21136.9341,23599.4728,325.8702,149433.4341,9510.7613,-139922.6728,19.2210,17.4062,19931.0000,5448.1000,14482.9000,-1.3847,3815.5383,975.5586,4791.0970,63.9733,6423.6586,16115.4617,9691.8030,19.1378,12.9710,16.0544,1.8680,126093.2394,19.2904,19.2210,19.2557,5.4579,2.6902,19.2210,18.8146,19.0178,15.4345,1.3055,19.2904,19.2434,19.2669,5.4908,-3.9958,15.2674,15.1766,15.2220,7.1307,-2.6902,12.9710,12.9989,12.9849,-1.0173,-1.3055,12.9710,12.9811,12.9760,-1.1324,3.9958,13.2836,1037.9990,-101840.3000,126093.2394
8650.0000,13.7847,19.4179,9777.0000,136694.8000,-126917.8000,6.9687,2013.4541,22478.2072,24491.6614,339.6412,159173.0072,7763.5459,-151409.4614,19.3937,18.4827,11076.1000,4992.4000,6083.7000,-0.8739,2115.8738,896.9358,3012.8096,40.5522,5889.3358,8960.2262,3070.8904,19.3780,13.1061,16.2421,2.1842,147436.7230,19.4179,19.3937,19.4058,1.8748,2.6142,19.3937,19.3131,19.3534,4.1127,1.7403,19.4179,19.4040,19.4109,1.8016,-4.3545,14.8860,14.9352,14.9106,-3.6954,-2.6142,13.1061,13.0798,13.0930,1.3667,-1.7403,13.1061,13.0941,13.1001,1.5600,4.3545,13.8795,1084.5608,-120834.1000,147436.7230
8651.0000,13.7704,19.5782,7763.5000,143835.3000,-136071.8000,7.2014,1599.1731,23644.4241,25243.5972,350.7741,167479.7241,6164.3269,-161315.3972,19.5525,19.4372,7163.0000,4670.1000,2492.9000,-0.6418,1365.7029,841.6157,2207.3186,30.0180,5511.7157,5797.2971,285.5814,19.5487,13.2202,16.3845,2.3720,160113.2328,19.5782,19.5525,19.5654,1.9884,2.6144,19.5525,19.5142,19.5334,2.2346,1.9726,19.5782,19.5635,19.5709,1.9930,-4.5870,14.7277,14.7544,14.7411,-1.9831,-2.6144,13.2202,13.1956,13.2079,1.4501,-1.9726,13.2202,13.2096,13.2149,1.4489,4.5870,14.3566,1121.8444,-133578.9000,160113.2328
8652.0000,13.6956,19.6288,6230.2000,149667.6000,-143437.4000,7.3972,1284.9123,24559.8337,25844.7460,360.2279,174227.4337,4945.2877,-169282.1460,13.6186,15.6255,4305.2000,7026.2000,-2721.0000,0.6099,891.9234,1145.0100,2036.9335,29.2567,8171.2100,3413.2766,-4757.9335,19.3546,13.6830,16.5188,2.5950,175161.7060,19.6288,19.6178,19.6233,0.7617,2.2624,18.7701,18.8729,18.8215,-8.5281,2.8724,19.6288,19.6241,19.6265,0.7335,-5.1348,13.6186,13.8072,13.7129,-12.3451,-2.2624,13.6830,13.6186,13.6508,5.4072,-2.8724,13.6830,13.6464,13.6647,5.4902,5.1348,15.9821,1248.8654,-146158.4000,175161.7060
8653.0000,13.8074,19.8145,5383.6000,154765.8000,-149382.2000,7.5941,1108.2763,25463.3928,26571.6691,369.6269,180229.1928,4275.3237,-175953.8691,13.8049,15.8716,5843.5000,9726.4000,-3882.9000,0.8379,1207.0964,1589.2698,2796.3661,41.0478,11315.6698,4636.4036,-6679.2661,19.4095,13.8274,16.6185,2.6895,181542.3989,19.8145,19.7819,19.7982,2.1736,2.2521,18.7215,18.7339,18.7277,-1.0688,3.0900,19.8145,19.8003,19.8074,2.2465,-5.3421,13.8049,13.7890,13.7970,1.0777,-2.2521,13.8274,13.8049,13.8162,2.0590,-3.0900,13.8274,13.8151,13.8213,1.9526,5.3421,16.8409,1315.9720,-153265.1000,181542.3989
8654.0000,13.8028,19.8497,4941.1000,159225.6000,-154284.5000,7.7819,1017.2587,26194.3326,27211.5914,378.9826,185419.9326,3923.8413,-181496.0914,13.8034,17.5395,2775.4000,11062.6000,-8287.2000,0.7403,573.3301,1807.5621,2380.8922,36.1644,12870.1621,2202.0699,-10668.0922,19.6188,13.8018,16.7103,2.8326,191203.7598,19.8497,19.8410,19.8453,0.6317,2.3472,19.2891,19.2181,19.2536,6.4094,3.0875,19.8497,19.8464,19.8480,0.5533,-5.4347,13.8034,13.8020,13.8027,0.1322,-2.3472,13.8018,13.8034,13.8026,-0.1008,-3.0875,13.8018,13.8031,13.8025,-0.1639,5.4347,17.0226,1330.1719,-162571.7000,191203.7598
8655.0000,13.8150,19.9139,4291.6000,163811.6000,-159520.0000,7.9648,883.3643,26956.5735,27839.9378,387.8570,190768.1735,3408.2357,-187359.9378,13.8151,17.5970,2179.0000,8949.0000,-6770.0000,0.5952,450.0461,1462.4594,1912.5055,29.0758,10411.4594,1728.9539,-8682.5055,19.7373,13.8172,16.7773,2.8957,195458.7429,19.9139,19.9029,19.9084,0.8242,2.4565,19.4532,19.4274,19.4403,2.3159,3.0518,19.9139,19.9090,19.9115,0.8280,-5.5083,13.8151,13.8129,13.8140,0.1990,-2.4565,13.8172,13.8151,13.8162,0.2265,-3.0518,13.8172,13.8160,13.8166,0.2336,5.5083,17.0971,1335.9881,-166290.0000,195458.7429
8656.0000,13.8705,19.9720,4372.1000,167742.6000,-163370.5000,8.1548,899.1176,27639.6391,28538.7567,397.1351,195382.2391,3472.9824,-191909.2567,13.8709,17.4548,2468.5000,8936.3000,-6467.8000,0.6105,509.3965,1461.5590,1970.9556,29.8266,10397.8590,1959.1035,-8438.7556,19.7894,13.8789,16.8342,2.9603,199819.4019,19.9720,19.9620,19.9670,0.7693,2.5148,19.4722,19.4680,19.4701,0.4227,3.1252,19.9720,19.9675,19.9697,0.7662,-5.6400,13.8709,13.8619,13.8664,0.6949,-2.5148,13.8789,13.8709,13.8749,0.7716,-3.1252,13.8789,13.8744,13.8767,0.7873,5.6400,17.5076,1368.0687,-169838.3000,199819.4019
8657.0000,13.9763,20.0511,4929.3000,171488.9000,-166559.6000,8.3608,1011.9564,28327.7505,29339.7069,407.3129,199816.6505,3917.3436,-195899.3069,13.9774,17.2072,3978.2000,11719.5000,-7741.3000,0.8413,819.5799,1919.7243,2739.3042,41.1180,13639.2243,3158.6201,-10480.6042,19.7899,13.9912,16.8906,3.0490,205810.6797,20.0511,20.0379,20.0445,0.9985,2.5065,19.3265,19.3431,19.3348,-1.5699,3.3478,20.0511,20.0454,20.0482,1.0101,-5.8543,13.9774,13.9601,13.9687,1.2980,-2.5065,13.9912,13.9774,13.9843,1.3829,-3.3478,13.9912,13.9832,13.9872,1.3970,5.8543,18.3841,1436.5576,-174300.9000,205810.6797
8658.0000,14.1474,20.2098,5295.4000,175194.0000,-169898.6000,8.5550,1084.0931,29057.6624,30141.7556,417.0308,204251.6624,4211.3069,-200040.3556,14.1499,16.0891,8871.0000,13946.8000,-5075.8000,1.2285,1822.7184,2290.3504,4113.0688,60.0908,16237.1504,7048.2816,-9188.8688,19.7000,14.1700,16.9350,3.0915,208674.4040,20.2098,20.1836,20.1967,1.8995,2.4421,18.8132,18.8689,18.8411,-5.8959,3.6707,20.2098,20.1991,20.2045,1.9479,-6.1128,14.1499,14.1212,14.1355,2.0757,-2.4421,14.1700,14.1499,14.1600,2.1826,-3.6707,14.1700,14.1579,14.1639,2.1954,6.1128,19.5529,1527.8908,-174974.4000,208674.4040
8659.0000,14.0613,19.5435,8758.0000,99830.1000,-91072.1000,5.1735,1795.4783,16523.9475,18319.4259,252.4957,116354.0475,6962.5217,-109391.5259,19.6651,15.9054,15977.0000,124.1000,15852.9000,-0.8846,3042.0382,22.4136,3064.4517,43.3175,146.5136,12934.9618,12788.4483,19.5679,13.6435,16.6057,1.4519,98002.5076,19.5435,19.6651,19.6043,-7.0867,2.0193,19.6651,19.4093,19.5372,8.4632,1.1348,19.5435,19.6250,19.5842,-7.4220,-3.1541,14.7239,14.6137,14.6688,6.4980,-2.0193,13.6435,13.8029,13.7232,-5.2079,-1.1348,13.6435,13.7077,13.6756,-5.8304,3.1541,10.3459,808.4413,-75219.2000,98002.5076
8660.0000,13.9895,19.3923,9501.0000,98930.3000,-89429.3000,5.1696,1950.0800,16347.1221,18297.2021,252.2245,115277.4221,7550.9200,-107726.5021,19.4310,15.6138,17756.1000,0.0000,17756.1000,-0.9757,3390.4120,0.0000,3390.4120,43.4120,0.0000,14365.6880,14365.6880,19.4285,13.5834,16.5059,1.4007,94548.5018,19.3923,19.4310,19.4116,-2.2623,2.0484,19.4310,19.4648,19.4479,-1.0147,1.0727,19.3923,19.4160,19.4041,-2.1108,-3.1211,14.5740,14.5911,14.5825,-0.9784,-2.0484,13.5834,13.6281,13.6058,-1.3546,-1.0727,13.5834,13.5946,13.5890,-0.9822,3.1211,10.2472,800.7315,-71673.2000,94548.5018
8661.0000,14.1767,18.3069,15514.5000,60988.3000,-45473.8000,3.6893,3174.6741,10122.5778,13297.2519,180.1256,71110.8778,12339.8259,-58771.0519,18.5540,14.7465,22791.5000,0.0000,22791.5000,-1.2524,4399.9439,0.0000,4399.9439,55.9415,0.0000,18391.5561,18391.5561,18.6162,13.9725,16.2944,0.6466,43645.8862,18.3069,18.5540,18.4304,-11.7778,1.6472,18.5540,19.1694,18.8617,-7.0113,0.3948,18.3069,18.5093,18.4081,-11.9575,-2.0420,14.5000,14.5181,14.5091,-0.8236,-1.6472,13.9725,13.7181,13.8453,2.9538,-0.3948,13.9725,13.9013,13.9369,4.2610,2.0420,7.2705,568.1264,-22682.3000,43645.8862
8662.0000,14.2068,18.0778,16805.2000,57372.4000,-40567.2000,3.5856,3437.1052,9529.2721,12966.3773,175.1052,66901.6721,13368.0948,-53533.5773,18.1569,14.3544,23987.2000,0.0000,23987.2000,-1.3182,4654.6319,0.0000,4654.6319,59.7529,0.0000,19332.5681,19332.5681,18.2210,14.1524,16.1867,0.5271,35582.0595,18.0778,18.1569,18.1174,-3.7154,1.6346,18.1569,18.7143,18.4356,-5.0791,0.3164,18.0778,18.1410,18.1094,-3.5414,-1.9510,14.2678,14.3218,14.2948,-2.5229,-1.6346,14.1524,13.9073,14.0298,2.2893,-0.3164,14.1524,14.1105,14.1314,2.4102,1.9510,7.0763,552.9508,-16580.0000,35582.0595
8663.0000,14.1762,16.9804,21884.5000,45383.8000,-23499.3000,3.2832,4478.1776,7532.5248,12010.7024,160.3806,52916.3248,17406.3224,-35510.0024,17.2280,13.4366,48183.4000,0.0000,48183.4000,-2.6478,9466.5839,0.0000,9466.5839,120.8399,0.0000,38716.8161,38716.8161,17.1600,14.9890,16.0745,0.2825,19067.2804,16.9804,17.1531,17.0667,-12.6161,2.5242,17.1600,18.7576,17.9588,-5.6913,-0.1236,16.9804,17.1600,17.0702,-12.4784,-2.4006,13.4366,13.5669,13.5018,-9.5079,-2.5242,13.4366,14.1783,13.8074,-2.6213,0.1236,14.9472,14.8169,14.8821,9.1212,2.4006,6.3936,499.6048,24684.1000,19067.2804
8664.0000,13.1963,15.3239,24820.3000,39075.3000,-14255.0000,3.1378,5161.3329,6337.7852,11499.1181,153.3197,45413.0852,19658.9671,-25754.1181,16.7313,12.9465,60024.4000,0.0000,60024.4000,-3.2985,11874.0994,0.0000,11874.0994,152.9579,0.0000,48150.3006,48150.3006,13.0917,18.5679,15.8298,-0.5664,-38229.0757,15.3239,15.5732,15.4486,-19.4655,2.6952,18.1496,18.1170,18.1333,2.1677,-2.2526,15.3239,16.4389,15.8814,-14.2839,-0.4426,12.9465,13.0258,12.9861,-6.1598,-2.6952,12.9465,13.0917,13.0191,-9.4510,2.2526,13.0917,14.2349,13.6633,-14.6456,0.4426,6.1106,477.4870,45769.4000,-38229.0757
8665.0000,12.5614,14.1832,27017.3000,34866.3000,-7849.0000,3.0532,5678.2941,5573.2938,11251.5879,150.0094,40439.5938,21339.0059,-19100.5879,16.1357,12.3588,58862.3000,0.0000,58862.3000,-3.2346,11742.6084,0.0000,11742.6084,151.2960,0.0000,47119.6916,47119.6916,12.4717,18.9442,15.7079,-0.6653,-44905.8810,14.1832,14.3680,14.2756,-14.0927,2.6350,18.2587,18.2369,18.2478,1.4450,-2.2169,14.1832,15.3098,14.7465,-13.6328,-0.4181,12.3588,12.4502,12.4045,-6.9566,-2.6350,12.3588,12.4717,12.4152,-7.2250,2.2169,12.4717,13.2618,12.8668,-9.5496,0.4181,5.9880,467.9087,51013.3000,-44905.8810
8666.0000,12.2857,13.4766,28908.5000,31549.1000,-2640.6000,2.9948,6104.2103,5011.6961,11115.9064,147.9654,36560.7961,22804.2897,-13756.5064,15.9951,12.2202,65958.0000,0.0000,65958.0000,-3.6245,13184.7135,0.0000,13184.7135,171.3118,0.0000,52773.2865,52773.2865,12.2485,18.9163,15.5824,-0.9304,-62804.1926,13.4766,13.5864,13.5315,-8.9166,2.8105,18.6290,18.5728,18.6009,4.3239,-2.6263,13.4766,14.8211,14.1489,-7.1498,-0.1842,12.2202,12.2453,12.2327,-2.0100,-2.8105,12.2202,12.2485,12.2343,-2.1200,2.6263,12.2485,12.9020,12.5753,-3.4551,0.1842,5.9076,461.6317,63317.4000,-62804.1926
8667.0000,16.2904,17.1076,30550.9000,28849.9000,1701.0000,-2.9526,6046.9605,5042.4697,11089.4302,146.4471,33892.3697,24503.9395,-9388.4302,16.6623,12.8784,62699.5000,0.0000,62699.5000,-3.4455,12415.2518,0.0000,12415.2518,163.2523,0.0000,50284.2482,50284.2482,14.5117,16.5968,15.5542,-0.7623,-51454.9638,16.2904,13.2059,14.7482,14.7448,0.1643,16.5968,16.8354,16.7161,-22.6834,-3.2812,16.5968,16.2904,16.4436,27.7549,3.1169,12.8784,12.1549,12.5166,3.4883,-0.1643,12.8784,12.8014,12.8399,7.3698,3.2812,16.8466,16.3122,16.5794,48.3838,-3.1169,0.1000,7.8141,64400.5000,-51454.9638
8668.0000,16.5078,16.9798,31936.6000,26301.8000,5634.8000,-2.9043,6300.3955,4622.2614,10922.6568,139.7102,30924.0614,25636.2045,-5287.8568,16.4224,12.6417,69527.8000,0.0000,69527.8000,-3.8207,13813.8762,0.0000,13813.8762,178.9251,0.0000,55713.9238,55713.9238,14.5231,16.5169,15.5200,-0.7662,-51716.0203,16.5078,15.0810,15.7944,12.6880,0.3055,16.5169,16.5390,16.5279,-2.2080,-3.5152,16.5169,16.5078,16.5124,0.8924,3.2098,12.6417,12.5388,12.5903,0.9512,-0.3055,12.6417,12.6636,12.6527,-2.1966,3.5152,16.5572,16.5596,16.5584,-0.1908,-3.2098,0.1000,7.8141,75162.6000,-51716.0203
8669.0000,12.8524,14.8060,27003.5000,39784.2000,-12780.7000,3.2849,5647.6711,6401.7961,12049.4672,159.0570,46185.9961,21355.8289,-24830.1672,16.2848,12.5060,65336.4000,0.0000,65336.4000,-3.5904,13006.4595,0.0000,13006.4595,168.8456,0.0000,52329.9405,52329.9405,12.5283,18.4789,15.5036,-0.7143,-48214.8760,14.8060,14.9384,14.8722,-11.0666,2.8901,18.0839,17.8443,17.9641,17.3940,-2.4954,14.8060,15.9821,15.3940,-13.4334,-0.3947,12.5060,12.5170,12.5115,-0.8877,-2.8901,12.5060,12.5283,12.5171,-1.5731,2.4954,12.5283,15.3078,13.9180,-31.8010,0.3947,6.4085,500.7694,52555.7000,-48214.8760
8670.0000,12.8678,15.5696,23325.0000,46511.6000,-23186.6000,3.4114,4877.0690,7486.9657,12364.0348,167.2862,53998.5657,18447.9310,-35550.6348,16.6062,12.8231,70880.9000,0.0000,70880.9000,-3.8951,14046.3103,0.0000,14046.3103,183.6163,0.0000,56834.5897,56834.5897,12.7799,18.1733,15.4766,-0.7492,-50574.0576,15.5696,15.4813,15.5255,7.9463,3.0847,17.8485,17.8644,17.8564,-1.2371,-2.7579,15.5696,15.4315,15.5006,1.3485,-0.3268,12.8231,12.7835,12.8033,3.5834,-3.0847,12.8231,12.7799,12.8015,3.4942,2.7579,12.7799,13.6635,13.2217,-8.3404,0.3268,6.7013,523.6518,47694.3000,-50574.0576
8671.0000,13.6924,18.8985,11370.2000,97192.0000,-85821.8000,5.1847,2345.1023,15947.6382,18292.7405,251.9405,113139.6382,9025.0977,-104114.5405,18.3787,14.5724,41688.6000,0.0000,41688.6000,-2.2909,8066.2461,0.0000,8066.2461,107.3880,0.0000,33622.3539,33622.3539,18.3719,13.2469,15.8094,0.8474,57201.2016,18.8985,18.3787,18.6386,37.6316,2.4919,18.3787,17.8456,18.1121,3.1484,0.2010,18.8985,18.4111,18.6548,38.1276,-2.6928,14.4288,14.1781,14.3034,18.1663,-2.4919,13.2469,12.7919,13.0194,2.6926,-0.2010,13.2469,13.2430,13.2450,0.3432,2.6928,10.2513,801.0498,-44133.2000,57201.2016
8672.0000,13.6465,19.3896,8128.4000,135114.0000,-126985.6000,6.8082,1677.7472,22146.1135,23823.8607,331.4989,157260.1135,6450.6528,-150809.4607,19.2877,15.4718,32416.7000,0.0000,32416.7000,-1.7814,6200.6586,0.0000,6200.6586,80.9918,0.0000,26216.0414,26216.0414,19.2281,12.9973,16.1127,1.7897,120804.7629,19.3896,19.2877,19.3387,8.5105,2.8632,19.2877,18.9080,19.0979,11.9580,1.0818,19.3896,19.3159,19.3527,8.4847,-3.9450,14.5393,14.5071,14.5232,2.7145,-2.8632,12.9973,13.0038,13.0006,-0.1650,-1.0818,12.9973,13.0219,13.0096,-2.7776,3.9450,13.4729,1052.7880,-94568.9000,120804.7629
8673.0000,13.8318,19.7262,6613.8000,144953.0000,-138339.2000,7.1944,1360.9822,23862.6766,25223.6588,350.1396,168815.6766,5252.8178,-163562.8588,19.6709,19.1664,11542.5000,6316.8000,5225.7000,-0.9699,2197.5491,1141.0000,3338.5492,45.1958,7457.8000,9344.9509,1887.1508,19.6524,13.0498,16.3511,2.3483,158511.5919,19.7262,19.6709,19.6986,4.4058,2.7214,19.6709,19.5489,19.6099,6.2418,1.7515,19.7262,19.6929,19.7095,4.3682,-4.4730,15.2228,15.1232,15.1730,7.9042,-2.7214,13.0498,13.0390,13.0444,0.5913,-1.7515,13.0498,13.0461,13.0480,0.5250,4.4730,14.3192,1118.9252,-133113.5000,158511.5919
8674.0000,13.6834,19.6901,5255.3000,151901.9000,-146646.6000,7.4521,1084.0665,24919.3326,26003.3991,362.9893,176821.2326,4171.2335,-172649.9991,13.5771,14.9061,4941.3000,6002.8000,-1061.5000,0.5905,1024.3731,977.6587,2002.0318,28.0764,6980.4587,3916.9269,-3063.5318,19.3833,13.6604,16.5218,2.6301,177529.3822,19.6901,19.6912,19.6906,-0.0335,2.2872,18.7093,18.8304,18.7698,-10.0753,2.8777,19.6901,19.6914,19.6908,-0.1643,-5.1649,13.5771,13.8427,13.7099,-17.5941,-2.2872,13.6604,13.5771,13.6187,6.9931,-2.8777,13.6604,13.6128,13.6366,7.1656,5.1649,16.0499,1254.1657,-147708.1000,177529.3822
8675.0000,13.6772,19.7872,3931.5000,157848.6000,-153917.1000,7.6643,811.0746,25891.1205,26702.1950,372.9553,183739.7205,3120.4254,-180619.2950,13.6718,16.5911,2184.6000,5460.3000,-3275.7000,0.4102,452.2138,890.5006,1342.7144,20.0681,6350.8006,1732.3862,-4618.4144,19.5893,13.6805,16.6349,2.7262,184017.3126,19.7872,19.7716,19.7794,1.1338,2.4180,19.3103,19.2360,19.2732,6.1366,2.8282,19.7872,19.7797,19.7835,1.1811,-5.2463,13.6718,13.6775,13.6747,-0.3628,-2.4180,13.6805,13.6718,13.6762,0.7557,-2.8282,13.6805,13.6770,13.6788,0.5718,5.2463,16.1219,1259.7878,-157192.8000,184017.3126
8676.0000,13.6891,19.9002,2561.5000,163690.4000,-161128.9000,7.8691,528.3378,26856.8571,27385.1950,382.8476,190547.2571,2033.1622,-188514.0950,13.6891,18.6416,625.4000,7777.8000,-7152.4000,0.4476,129.4232,1268.7663,1398.1895,21.8289,9046.5663,495.9768,-8550.5895,19.8015,13.6914,16.7464,2.9037,195998.4402,19.9002,19.8812,19.8907,1.4056,2.4738,19.6913,19.6355,19.6634,4.7709,2.9215,19.9002,19.8914,19.8958,1.4184,-5.3953,13.6891,13.6866,13.6878,0.2213,-2.4738,13.6914,13.6891,13.6902,0.2322,-2.9215,13.6914,13.6903,13.6908,0.2079,5.3953,16.6028,1297.3638,-168281.3000,195998.4402
