Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8677.0000,13.7554,20.0389,1566.2000,169514.7000,-167948.5000,8.0926,322.6950,27855.8739,28178.5689,393.7059,197370.5739,1243.5050,-196127.0689,13.7558,18.7690,770.1000,10517.1000,-9747.0000,0.6011,159.2021,1717.2567,1876.4588,29.3130,12234.3567,610.8979,-11623.4588,19.9327,13.7655,16.8491,3.0637,206796.8406,20.0389,20.0158,20.0274,1.7113,2.4972,19.7739,19.7598,19.7668,1.3111,3.0983,20.0389,20.0285,20.0337,1.7261,-5.5954,13.7558,13.7451,13.7504,0.8178,-2.4972,13.7655,13.7558,13.7607,0.9121,-3.0983,13.7655,13.7600,13.7628,0.9303,5.5954,17.3553,1356.1693,-177695.5000,206796.8406
8678.0000,13.8018,20.1367,832.1000,175465.4000,-174633.3000,8.3356,171.3130,28865.2820,29036.5950,405.6704,204330.6820,660.7870,-203669.8950,13.8024,19.4792,0.0000,11930.2000,-11930.2000,0.6339,0.0000,1949.2944,1949.2944,30.8892,13879.4944,0.0000,-13879.4944,20.0708,13.8084,16.9396,3.2096,216649.5551,20.1367,20.1200,20.1283,1.2811,2.5672,19.9931,19.9653,19.9792,2.6251,3.2011,20.1367,20.1294,20.1330,1.2611,-5.7684,13.8024,13.7943,13.7983,0.6405,-2.5672,13.8084,13.8024,13.8054,0.6024,-3.2011,13.8084,13.8051,13.8068,0.5935,5.7684,17.9084,1399.3859,-186563.5000,216649.5551
8679.0000,13.8475,20.2017,564.2000,180752.8000,-180188.6000,8.5716,116.0708,29767.2056,29883.2764,417.2675,210520.0056,448.1292,-210071.8764,13.8479,19.5253,0.0000,9826.5000,-9826.5000,0.5221,0.0000,1606.6212,1606.6212,25.4472,11433.1212,0.0000,-11433.1212,20.1520,13.8541,17.0030,3.2725,220895.9828,20.2017,20.1909,20.1963,0.8819,2.6831,20.0824,20.0696,20.0760,1.2308,3.2053,20.2017,20.1969,20.1993,0.8617,-5.8884,13.8479,13.8405,13.8442,0.6158,-2.6831,13.8541,13.8479,13.8510,0.6124,-3.2053,13.8541,13.8507,13.8524,0.6127,5.8884,18.1586,1418.9364,-190015.1000,220895.9828
8680.0000,13.9055,20.2504,750.4000,185364.0000,-184613.6000,8.7992,154.2308,30568.4649,30722.6957,428.4792,215932.4649,596.1692,-215336.2957,13.9059,19.5839,0.0000,9821.6000,-9821.6000,0.5219,0.0000,1607.1673,1607.1673,25.4392,11428.7673,0.0000,-11428.7673,20.2058,13.9136,17.0597,3.3513,226212.7924,20.2504,20.2426,20.2465,0.6683,2.7591,20.1378,20.1302,20.1340,0.7619,3.2810,20.2504,20.2469,20.2486,0.6581,-6.0401,13.9059,13.8970,13.9014,0.7530,-2.7591,13.9136,13.9059,13.9098,0.7713,-3.2810,13.9136,13.9094,13.9115,0.7754,6.0401,18.6153,1454.6276,-194435.2000,226212.7924
8681.0000,13.9795,20.2989,1221.0000,189290.7000,-188069.7000,9.0092,250.6512,31270.7270,31521.3782,438.8834,220561.4270,970.3488,-219591.0782,13.9801,19.6357,29.9000,12506.0000,-12476.1000,0.6661,6.1597,2048.6377,2054.7974,32.4806,14554.6377,23.7403,-14530.8974,20.2475,13.9893,17.1184,3.4599,233543.2358,20.2989,20.2913,20.2951,0.6488,2.7810,20.1646,20.1609,20.1628,0.4094,3.4472,20.2989,20.2955,20.2972,0.6480,-6.2282,13.9801,13.9689,13.9745,0.9434,-2.7810,13.9893,13.9801,13.9847,0.9667,-3.4472,13.9893,13.9842,13.9868,0.9705,6.2282,19.3269,1510.2283,-200545.8000,233543.2358
8682.0000,14.0746,20.3706,1680.6000,192872.0000,-191191.4000,9.2024,344.4657,31934.3612,32278.8269,448.5140,224806.3612,1336.1343,-223470.2269,14.0755,18.9856,1246.2000,14493.1000,-13246.9000,0.8386,256.3499,2377.4624,2633.8123,40.9232,16870.5624,989.8501,-15880.7123,20.2536,14.0868,17.1702,3.5382,238828.3133,20.3706,20.3599,20.3652,0.9089,2.7879,20.0421,20.0550,20.0485,-1.3164,3.6265,20.3706,20.3659,20.3683,0.9199,-6.4144,14.0755,14.0612,14.0683,1.1952,-2.7879,14.0868,14.0755,14.0811,1.2259,-3.6265,14.0868,14.0804,14.0836,1.2305,6.4144,20.0625,1567.7121,-204438.3000,238828.3133
8683.0000,13.8916,19.8945,3851.5000,108965.0000,-105113.5000,5.3499,791.7844,17963.5463,18755.3307,260.9498,126928.5463,3059.7156,-123868.8307,19.9872,16.3851,5873.9000,152.0000,5721.9000,-0.3309,1114.0948,27.6266,1141.7214,16.2227,179.6266,4759.8052,4580.1786,19.9646,13.6785,16.8216,1.8028,121688.7484,19.8945,19.9872,19.9409,-5.0592,1.8936,19.9872,20.0012,19.9942,-0.5933,1.5627,19.8945,19.9480,19.9212,-5.3322,-3.4563,14.2291,14.1969,14.2130,1.8079,-1.8936,13.6785,13.7726,13.7256,-4.2284,-1.5627,13.6785,13.7243,13.7014,-4.5496,3.4563,10.6944,835.6737,-99391.6000,121688.7484
8684.0000,13.8137,19.7755,4202.6000,107446.6000,-103244.0000,5.2964,865.0644,17680.6664,18545.7308,258.0861,125127.2664,3337.5356,-121789.7308,19.8077,15.9864,7401.6000,0.0000,7401.6000,-0.4067,1406.8580,0.0000,1406.8580,17.9994,0.0000,5994.7420,5994.7420,19.8106,13.6123,16.7115,1.7318,116897.3490,19.7755,19.8077,19.7916,-1.7395,1.9011,19.8077,19.8528,19.8302,-1.9167,1.4943,19.7755,19.7921,19.7838,-1.5971,-3.3954,14.1416,14.1553,14.1485,-0.7164,-1.9011,13.6123,13.6395,13.6259,-1.1406,-1.4943,13.6123,13.6224,13.6174,-0.9523,3.3954,10.5428,823.8255,-95842.4000,116897.3490
8685.0000,13.9287,19.2315,7271.2000,68106.1000,-60834.9000,3.5969,1493.8944,11237.5705,12731.4649,175.3353,79343.6705,5777.3056,-73566.3649,19.3738,15.5572,12224.0000,0.0000,12224.0000,-0.6717,2335.7289,0.0000,2335.7289,29.8155,0.0000,9888.2711,9888.2711,19.3900,13.5966,16.4933,0.9683,65362.9732,19.2315,19.3738,19.3026,-5.8383,1.4229,19.3738,19.5708,19.4723,-4.2571,0.7511,19.2315,19.3275,19.2795,-6.0231,-2.1740,14.5284,14.4311,14.4798,4.0600,-1.4229,13.5966,13.6085,13.6025,-0.2202,-0.7511,13.5966,13.5999,13.5982,-0.1686,2.1740,7.1257,556.8153,-48610.9000,65362.9732
8686.0000,13.9667,19.0832,8284.3000,64886.6000,-56602.3000,3.4974,1700.9830,10716.0036,12416.9866,170.5919,75602.6036,6583.3170,-69019.2866,19.1391,15.3252,13317.2000,0.0000,13317.2000,-0.7318,2551.9986,0.0000,2551.9986,32.7182,0.0000,10765.2014,10765.2014,19.1616,13.6141,16.3878,0.8767,59175.5065,19.0832,19.1391,19.1112,-2.2482,1.4097,19.1391,19.2946,19.2169,-3.0205,0.6779,19.0832,19.1184,19.1008,-2.0940,-2.0877,14.4993,14.4938,14.4965,0.2644,-1.4097,13.6141,13.6077,13.6109,0.1633,-0.6779,13.6141,13.6109,13.6125,0.2339,2.0877,6.9285,541.4048,-43285.1000,59175.5065
8687.0000,14.2214,18.5509,11963.8000,52817.7000,-40853.9000,3.1185,2446.3350,8775.8040,11222.1389,152.2269,61593.5040,9517.4650,-52076.0389,18.6491,14.8407,32619.9000,0.0000,32619.9000,-1.7925,6289.6878,0.0000,6289.6878,80.4582,0.0000,26330.2122,26330.2122,18.6882,13.9283,16.3083,0.7847,52968.4170,18.5509,18.6491,18.6000,-6.1063,2.1567,18.6491,19.0604,18.8547,-4.3080,0.3642,18.5509,18.6344,18.5927,-6.0700,-2.5209,14.6474,14.6206,14.6340,1.7211,-2.1567,13.9283,13.6962,13.8123,2.4919,-0.3642,13.9283,13.8799,13.9041,3.5814,2.5209,6.0903,475.9053,-8234.0000,52968.4170
8688.0000,14.2896,18.1638,13649.3000,46652.0000,-33002.7000,2.9148,2787.9030,7763.9960,10551.8990,142.3477,54415.9960,10861.3970,-43554.5990,18.2394,14.4358,39581.5000,0.0000,39581.5000,-2.1751,7672.4010,0.0000,7672.4010,98.4400,0.0000,31909.0990,31909.0990,18.2418,14.1567,16.1992,0.5129,34617.3988,18.1638,18.2394,18.2016,-4.7464,2.1824,18.2394,19.4246,18.8320,-0.2127,0.0073,18.1638,18.2379,18.2008,-4.6669,-2.1897,14.4326,14.4673,14.4499,-2.1589,-2.1824,14.1567,13.4875,13.8221,0.1807,-0.0073,14.1567,14.1125,14.1346,2.8437,2.1897,5.6700,443.0580,6578.8000,34617.3988
8689.0000,14.2347,17.7087,14919.8000,41782.3000,-26862.5000,2.7507,3050.1126,6944.4545,9994.5672,134.3408,48726.7545,11869.6874,-36857.0672,17.8378,14.0390,38965.4000,0.0000,38965.4000,-2.1412,7592.9494,0.0000,7592.9494,97.5847,0.0000,31372.4506,31372.4506,17.7995,14.4301,16.1148,0.3821,25794.4776,17.7087,17.7976,17.7531,-5.3496,2.0891,17.7995,19.4473,18.6234,-2.4548,-0.0521,17.7087,17.7995,17.7541,-5.3289,-2.0370,14.0390,14.1131,14.0760,-4.4503,-2.0891,14.0390,13.6890,13.8640,0.5683,0.0521,14.4111,14.3595,14.3853,3.0879,2.0370,5.3583,418.7051,12102.9000,25794.4776
8690.0000,14.0907,17.1738,15983.9000,37432.4000,-21448.5000,2.6005,3275.2939,6200.1695,9475.4633,127.0167,43632.5695,12708.6061,-30923.9633,17.4181,13.6245,44559.2000,0.0000,44559.2000,-2.4486,8731.9535,0.0000,8731.9535,112.3624,0.0000,35827.2465,35827.2465,17.2945,14.7713,16.0329,0.2094,14132.2648,17.1738,17.2771,17.2255,-6.3057,2.1165,17.2945,18.3162,17.8054,-9.8101,-0.3322,17.1738,17.2945,17.2342,-6.2122,-1.7843,13.6245,13.7049,13.6647,-4.9015,-2.1165,13.6245,13.8074,13.7160,-1.7247,0.3322,14.5918,14.5483,14.5701,2.2916,1.7843,5.0533,394.8725,23110.7000,14132.2648
8691.0000,13.9290,16.6120,17208.4000,33932.9000,-16724.5000,2.4988,3535.5097,5599.0028,9134.5125,122.1041,39531.9028,13672.8903,-25859.0125,16.8412,13.0549,42707.7000,0.0000,42707.7000,-2.3469,8435.5778,0.0000,8435.5778,108.4736,0.0000,34272.1222,34272.1222,16.7461,15.1998,15.9729,0.1238,8357.3044,16.6120,16.7256,16.6688,-6.6556,2.0317,16.7461,17.5866,17.1663,-7.6498,-0.3152,16.6120,16.7461,16.6791,-6.6372,-1.7165,13.0549,13.1678,13.1114,-6.6159,-2.0317,13.0549,13.5789,13.3169,-4.7539,0.3152,14.9022,14.8300,14.8661,3.6342,1.7165,4.8732,380.7948,25983.2000,8357.3044
8692.0000,13.2020,15.5326,18378.5000,31398.4000,-13019.9000,2.4399,3821.4109,5093.3100,8914.7208,119.3156,36491.7100,14557.0891,-21934.6208,16.7787,12.9934,48167.1000,0.0000,48167.1000,-2.6469,9522.1862,0.0000,9522.1862,123.5690,0.0000,38644.9138,38644.9138,13.0589,18.5549,15.8069,-0.4806,-32443.0564,15.5326,15.7338,15.6332,-12.4359,2.1367,18.2092,17.9964,18.1028,11.3633,-1.8336,15.5326,16.4638,15.9982,-8.1542,-0.3031,12.9934,13.0139,13.0036,-1.2380,-2.1367,12.9934,13.0589,13.0261,-3.4473,1.8336,13.0589,14.5277,13.7933,-12.8841,0.3031,4.7662,372.4394,35147.2000,-32443.0564
8693.0000,13.8582,17.4545,15723.7000,46812.7000,-31089.0000,3.0303,3234.2133,7711.2766,10945.4899,148.0746,54523.9766,12489.4867,-42034.4899,17.2221,13.4310,45346.7000,0.0000,45346.7000,-2.4919,8909.9788,0.0000,8909.9788,116.4602,0.0000,36436.7212,36436.7212,17.2026,14.6240,15.9133,0.3026,20423.3378,17.4545,17.1576,17.3060,20.2496,2.3458,17.2026,18.2576,17.7301,-4.4358,-0.1461,17.4545,17.2026,17.3285,16.1160,-2.1996,13.4310,13.3611,13.3960,4.7974,-2.3458,13.4310,12.9532,13.1921,2.0652,0.1461,14.5130,14.3883,14.4507,7.9950,2.1996,5.9549,465.3227,14257.7000,20423.3378
8694.0000,14.0170,18.1750,13295.8000,53164.5000,-39868.7000,3.2041,2727.7415,8790.5634,11518.3049,156.4149,61955.0634,10568.0585,-51387.0049,18.0174,14.2163,49721.1000,0.0000,49721.1000,-2.7323,9665.8788,0.0000,9665.8788,126.7154,0.0000,40055.2212,40055.2212,18.0340,13.8993,15.9666,0.4900,33074.0109,18.1750,18.0419,18.1085,9.7457,2.5128,18.0340,17.7364,17.8852,1.9338,-0.2195,18.1750,18.0340,18.1045,9.4261,-2.2934,14.2163,14.0906,14.1534,9.2022,-2.5128,14.2163,13.2179,13.7171,6.3974,0.2195,13.8341,13.9362,13.8851,-6.7626,2.2934,6.2691,489.8791,9852.4000,33074.0109
8695.0000,13.8280,19.5874,6278.8000,106653.2000,-100374.4000,5.3669,1292.1276,17556.0322,18848.1598,261.7397,124209.2322,4986.6724,-119222.5598,19.3421,15.5253,28028.3000,0.0000,28028.3000,-1.5402,5357.6565,0.0000,5357.6565,70.4604,0.0000,22670.6435,22670.6435,19.2629,13.0725,16.1677,1.3536,91367.7104,19.5874,19.3421,19.4647,16.4294,2.3024,19.3421,18.7168,19.0294,13.8705,0.7622,19.5874,19.3987,19.4931,16.8189,-3.0646,14.8045,14.6963,14.7504,7.2662,-2.3024,13.0725,13.3480,13.2103,-6.0542,-0.7622,13.0725,13.1756,13.1241,-9.1228,3.0646,10.6288,830.5459,-72346.1000,91367.7104
8696.0000,13.6274,19.7256,3738.8000,144283.6000,-140544.8000,7.0132,771.9516,23638.4726,24410.4242,341.5649,167922.0726,2966.8484,-164955.2242,19.6882,15.8682,20610.1000,0.0000,20610.1000,-1.1326,3923.0901,0.0000,3923.0901,50.6627,0.0000,16687.0099,16687.0099,19.6584,13.1668,16.4126,2.1813,147240.6600,19.7256,19.6882,19.7069,2.9841,2.7153,19.6882,19.5348,19.6115,7.0860,1.5827,19.7256,19.7039,19.7148,2.7374,-4.2979,14.2992,14.3631,14.3312,-4.9978,-2.7153,13.1668,13.1764,13.1716,-0.4048,-1.5827,13.1668,13.1627,13.1647,0.5526,4.2979,13.9118,1087.0845,-119934.7000,147240.6600
8697.0000,13.6156,19.8394,2214.9000,154307.9000,-152093.0000,7.4077,457.4007,25273.7432,25731.1439,360.2800,179581.6432,1757.4993,-177824.1439,13.5579,16.5473,2728.7000,7137.0000,-4408.3000,0.5292,565.8534,1162.0665,1727.9199,25.6897,8299.0665,2162.8466,-6136.2199,19.6269,13.6196,16.6232,2.7244,183896.7889,19.8394,19.8170,19.8282,1.5261,2.2928,19.2039,19.2596,19.2318,-4.5207,2.8220,19.8394,19.8295,19.8345,1.5064,-5.1148,13.5579,13.6861,13.6220,-8.4962,-2.2928,13.6196,13.5579,13.5887,5.0957,-2.8220,13.6196,13.5839,13.6018,5.3361,5.1148,15.8398,1237.7468,-156501.3000,183896.7889
8698.0000,13.6356,19.9528,974.7000,162298.1000,-161323.4000,7.7208,201.2197,26594.9444,26796.1641,375.4205,188893.0444,773.4803,-188119.5641,13.6333,18.8907,318.0000,7087.0000,-6769.0000,0.3940,65.8659,1155.1605,1221.0264,19.1999,8242.1605,252.1341,-7990.0264,19.8626,13.6407,16.7517,2.8850,194739.6400,19.9528,19.9329,19.9429,1.4452,2.4422,19.7881,19.7119,19.7500,6.3160,2.8363,19.9528,19.9437,19.9482,1.4347,-5.2785,13.6333,13.6313,13.6323,0.1862,-2.4422,13.6407,13.6333,13.6370,0.6445,-2.8363,13.6407,13.6376,13.6391,0.5130,5.2785,16.1949,1265.4942,-168092.4000,194739.6400
8699.0000,13.6961,20.0673,228.6000,170961.2000,-170732.6000,8.0914,47.1459,28054.4039,28101.5497,393.4562,199015.6039,181.4541,-198834.1497,13.6963,19.3719,0.0000,6551.8000,-6551.8000,0.3481,0.0000,1068.8826,1068.8826,16.9553,7620.6826,0.0000,-7620.6826,20.0170,13.7056,16.8613,3.0436,205441.4853,20.0673,20.0485,20.0579,1.4500,2.5811,19.9681,19.9389,19.9535,2.5173,2.9292,20.0673,20.0585,20.0629,1.4458,-5.5103,13.6963,13.6865,13.6914,0.7748,-2.5811,13.7056,13.6963,13.7010,0.8336,-2.9292,13.7056,13.7007,13.7032,0.8343,5.5103,16.8429,1316.1315,-177284.4000,205441.4853
8700.0000,13.7956,20.1836,7.9000,180008.3000,-180000.4000,8.5074,1.6266,29608.3250,29609.9516,413.8419,209616.6250,6.2734,-209610.3516,13.7962,19.4730,0.0000,9006.7000,-9006.7000,0.4786,0.0000,1471.4887,1471.4887,23.3142,10478.1887,0.0000,-10478.1887,20.1301,13.8099,16.9700,3.2452,219050.8056,20.1836,20.1652,20.1744,1.4682,2.6763,20.0602,20.0468,20.0535,1.2688,3.1549,20.1836,20.1752,20.1794,1.4677,-5.8311,13.7962,13.7808,13.7885,1.2342,-2.6763,13.8099,13.7962,13.8031,1.2941,-3.1549,13.8099,13.8024,13.8062,1.3053,5.8311,17.9371,1401.6284,-189007.1000,219050.8056
8701.0000,13.9229,20.3141,0.0000,191063.5000,-191063.5000,9.0295,0.0000,31521.3700,31521.3700,439.5223,222584.8700,0.0000,-222584.8700,13.9241,19.6023,0.0000,14277.6000,-14277.6000,0.7586,0.0000,2336.9464,2336.9464,36.9730,16614.5464,0.0000,-16614.5464,20.2440,13.9396,17.0918,3.5261,238009.5501,20.3141,20.2943,20.3042,1.6279,2.7570,20.1450,20.1345,20.1397,1.1026,3.5156,20.3141,20.3054,20.3097,1.6347,-6.2725,13.9241,13.9048,13.9145,1.5817,-2.7570,13.9396,13.9241,13.9318,1.6158,-3.5156,13.9396,13.9309,13.9352,1.6191,6.2725,19.5447,1527.2492,-205341.1000,238009.5501
8702.0000,14.0555,20.4495,0.0000,200706.6000,-200706.6000,9.4852,0.0000,33216.5067,33216.5067,462.0909,233923.1067,0.0000,-233923.1067,14.0572,19.7369,0.0000,21121.3000,-21121.3000,1.1223,0.0000,3463.8292,3463.8292,54.7238,24585.1292,0.0000,-24585.1292,20.3599,14.0715,17.2157,3.8116,257280.2804,20.4495,20.4291,20.4393,1.6923,2.7877,20.2304,20.2211,20.2257,1.0997,3.9099,20.4495,20.4410,20.4453,1.6972,-6.6976,14.0572,14.0371,14.0471,1.6627,-2.7877,14.0715,14.0572,14.0643,1.6604,-3.9099,14.0715,14.0631,14.0673,1.6556,6.6976,21.1896,1655.7858,-221827.9000,257280.2804
8703.0000,14.0909,20.4857,0.0000,203635.3000,-203635.3000,9.6236,0.0000,33729.5749,33729.5749,469.2428,237364.8749,0.0000,-237364.8749,14.0916,19.7718,0.0000,13650.5000,-13650.5000,0.7253,0.0000,2239.7711,2239.7711,35.3868,15890.2711,0.0000,-15890.2711,20.4278,14.0951,17.2614,3.7448,252774.4200,20.4857,20.4794,20.4826,0.5836,2.9661,20.3404,20.3279,20.3341,1.3698,3.6914,20.4857,20.4832,20.4844,0.5345,-6.6575,14.0916,14.0855,14.0886,0.5618,-2.9661,14.0951,14.0916,14.0934,0.4121,-3.6914,14.0951,14.0933,14.0942,0.3863,6.6575,20.6816,1616.0866,-217285.8000,252774.4200
8704.0000,14.1252,20.5208,0.0000,206127.3000,-206127.3000,9.7414,0.0000,34170.2093,34170.2093,475.0961,240297.5093,0.0000,-240297.5093,14.1255,19.8061,0.0000,11863.7000,-11863.7000,0.6304,0.0000,1947.5625,1947.5625,30.7592,13811.2625,0.0000,-13811.2625,20.4720,14.1296,17.3008,3.7588,253721.5496,20.5208,20.5156,20.5182,0.4918,3.0370,20.3937,20.3871,20.3904,0.7401,3.6674,20.5208,20.5185,20.5196,0.4862,-6.7044,14.1255,14.1205,14.1230,0.4771,-3.0370,14.1296,14.1255,14.1275,0.4741,-3.6674,14.1296,14.1273,14.1285,0.4751,6.7044,20.7295,1619.8317,-217991.0000,253721.5496
8705.0000,14.1815,20.5782,0.0000,210132.0000,-210132.0000,9.9306,0.0000,34880.7782,34880.7782,484.4360,245012.7782,0.0000,-245012.7782,14.1819,19.8631,0.0000,14324.2000,-14324.2000,0.7611,0.0000,2353.4370,2353.4370,37.1438,16677.6370,0.0000,-16677.6370,20.5213,14.1883,17.3548,3.8690,261157.8487,20.5782,20.5703,20.5743,0.7387,3.0565,20.4293,20.4251,20.4272,0.5066,3.8176,20.5782,20.5747,20.5765,0.7477,-6.8741,14.1819,14.1741,14.1780,0.7255,-3.0565,14.1883,14.1819,14.1851,0.7566,-3.8176,14.1883,14.1847,14.1865,0.7626,6.8741,21.3715,1669.9958,-224456.2000,261157.8487
8706.0000,14.2326,20.6305,0.0000,214097.3000,-214097.3000,10.1180,0.0000,35582.3986,35582.3986,493.7611,249679.6986,0.0000,-249679.6986,14.2331,19.9150,0.0000,15158.3000,-15158.3000,0.8054,0.0000,2492.3662,2492.3662,39.3159,17650.6662,0.0000,-17650.6662,20.5717,14.2387,17.4052,3.9529,266821.9536,20.6305,20.6232,20.6269,0.6962,3.1042,20.4773,20.4721,20.4747,0.6343,3.9096,20.6305,20.6273,20.6289,0.6947,-7.0138,14.2331,14.2259,14.2295,0.6835,-3.1042,14.2387,14.2331,14.2359,0.6747,-3.9096,14.2387,14.2356,14.2371,0.6725,7.0138,21.8386,1706.4977,-229255.6000,266821.9536
8707.0000,13.8687,20.2107,503.4000,118953.1000,-118449.7000,5.6478,103.5268,19599.5345,19703.0613,275.7086,138552.6345,399.8732,-138152.7613,13.8732,17.4606,51.6000,187.2000,-135.6000,0.0128,10.6477,30.6182,41.2659,0.6243,217.8182,40.9523,-176.8659,20.2740,13.7841,17.0290,2.0992,141693.8627,20.2107,20.2932,20.2519,-4.4629,1.8783,20.2741,20.3134,20.2938,-2.1217,1.8911,20.2107,20.2542,20.2324,-4.7231,-3.7695,13.8732,13.9438,13.9085,-3.8123,-1.8783,13.7841,13.8732,13.8286,-4.8534,-1.8911,13.7841,13.8312,13.8076,-5.1217,3.7695,11.3187,884.4586,-118585.3000,141693.8627
8708.0000,13.7530,20.0718,719.7000,118395.5000,-117675.8000,5.6327,148.2907,19454.4751,19602.7658,274.3309,137849.9751,571.4093,-137278.5658,20.1072,16.2683,481.9000,0.0000,481.9000,-0.0265,91.2720,0.0000,91.2720,1.3034,0.0000,390.6280,390.6280,20.1070,13.7191,16.9130,2.0463,138126.5463,20.0718,20.1072,20.0895,-1.8991,1.8864,20.1072,20.1443,20.1257,-1.9662,1.8599,20.0718,20.0885,20.0801,-1.7763,-3.7463,13.7762,13.8021,13.7892,-1.3786,-1.8864,13.7191,13.7407,13.7299,-1.1294,-1.8599,13.7191,13.7282,13.7237,-0.9518,3.7463,11.2500,879.0927,-117193.9000,138126.5463
8709.0000,13.6844,19.7437,2201.0000,74239.7000,-72038.7000,3.6230,454.0157,12179.2417,12633.2574,176.3839,86418.9417,1746.9843,-84671.9574,19.8400,16.0183,3825.7000,0.0000,3825.7000,-0.2102,726.8886,0.0000,726.8886,9.2849,0.0000,3098.8114,3098.8114,19.8402,13.5171,16.6786,1.2331,83231.4589,19.7437,19.8400,19.7918,-3.5300,1.2777,19.8400,19.9325,19.8862,-2.8286,1.0675,19.7437,19.7982,19.7710,-3.6692,-2.3453,13.9861,13.9304,13.9582,2.1021,-1.2777,13.5171,13.5859,13.5515,-2.0919,-1.0675,13.5171,13.5504,13.5338,-2.2301,2.3453,7.2145,563.7482,-68213.0000,83231.4589
8710.0000,13.6628,19.6295,2712.9000,70720.7000,-68007.8000,3.4833,559.8081,11596.0344,12155.8426,169.5417,82316.7344,2153.0919,-80163.6426,19.6749,15.8551,5393.8000,0.0000,5393.8000,-0.2964,1026.8631,0.0000,1026.8631,13.1489,0.0000,4366.9369,4366.9369,19.6823,13.4474,16.5649,1.1354,76639.8051,19.6295,19.6749,19.6522,-1.6236,1.2599,19.6749,19.7493,19.7121,-2.0399,0.9635,19.6295,19.6533,19.6414,-1.5018,-2.2234,14.0415,14.0174,14.0295,0.9211,-1.2599,13.4474,13.4836,13.4655,-0.9757,-0.9635,13.4474,13.4618,13.4546,-0.8936,2.2234,6.9276,541.3350,-62614.0000,76639.8051
8711.0000,14.0452,19.6665,4283.4000,58496.2000,-54212.8000,2.9873,878.3708,9678.6215,10556.9922,145.4637,68174.8215,3405.0292,-64769.7922,19.6622,15.8425,20215.7000,0.0000,20215.7000,-1.1109,3849.2239,0.0000,3849.2239,49.4173,0.0000,16366.4761,16366.4761,19.6665,13.1438,16.4051,0.6994,47206.2397,19.6665,19.6622,19.6643,0.2081,1.3661,19.6622,19.7053,19.6837,-0.2805,0.2552,19.6665,19.6604,19.6634,0.3272,-1.6212,15.3921,15.0316,15.2118,14.3299,-1.3661,13.1438,13.4310,13.2874,-2.0882,-0.2552,13.1438,13.2140,13.1789,-3.2655,1.6212,5.8667,458.4337,-33997.1000,47206.2397
8712.0000,14.0661,19.4605,5109.3000,52631.8000,-47522.5000,2.7531,1047.3766,8712.6411,9760.0178,134.3164,61344.4411,4061.9234,-57282.5178,19.5018,15.6839,24552.1000,0.0000,24552.1000,-1.3492,4684.0111,0.0000,4684.0111,60.0304,0.0000,19868.0889,19868.0889,19.5139,13.2720,16.3930,0.9917,66939.8485,19.4605,19.5018,19.4812,-2.1489,1.8263,19.5018,19.6111,19.5565,-1.4746,0.4771,19.4605,19.4938,19.4772,-2.1859,-2.3034,15.0559,15.0874,15.0717,-1.6298,-1.8263,13.2720,13.2802,13.2761,-0.0743,-0.4771,13.2720,13.2563,13.2642,1.0906,2.3034,5.3833,420.6587,-22970.4000,66939.8485
8713.0000,14.1436,19.2817,6015.4000,47912.1000,-41896.7000,2.5772,1231.5704,7945.9740,9177.5445,125.7636,55858.0740,4783.8296,-51074.2445,19.3229,15.5069,27248.3000,0.0000,27248.3000,-1.4974,5209.7910,0.0000,5209.7910,66.8014,0.0000,22038.5090,22038.5090,19.3413,13.3029,16.3221,0.8172,55161.1038,19.2817,19.3229,19.3023,-2.0976,1.7877,19.3229,19.5162,19.4195,-1.5909,0.2904,19.2817,19.3169,19.2993,-2.0853,-2.0781,15.1450,15.1293,15.1372,0.8519,-1.7877,13.3029,13.2790,13.2909,0.2404,-0.2904,13.3029,13.2955,13.2992,0.4846,2.0781,5.0227,392.4841,-14648.4000,55161.1038
8714.0000,14.2743,19.1073,7052.6000,43622.6000,-36570.0000,2.4284,1440.8680,7257.1729,8698.0409,118.5501,50879.7729,5611.7320,-45268.0409,19.1473,15.3333,31837.0000,0.0000,31837.0000,-1.7495,6100.3617,0.0000,6100.3617,78.2853,0.0000,25736.6383,25736.6383,19.1569,13.3325,16.2447,0.6301,42528.9255,19.1073,19.1473,19.1273,-2.0503,1.7974,19.1473,19.5867,19.3670,-0.5722,0.0479,19.1073,19.1458,19.1265,-2.0236,-1.8453,15.2781,15.2485,15.2633,1.5835,-1.7974,13.3325,13.2618,13.2972,0.1365,-0.0479,13.3325,13.3254,13.3289,0.4196,1.8453,4.7093,367.9879,-4733.0000,42528.9255
8715.0000,14.2781,18.7894,8012.5000,39608.0000,-31595.5000,2.2886,1636.8762,6589.9020,8226.7782,111.7678,46197.9020,6375.6238,-39822.2782,18.8621,15.0513,31081.8000,0.0000,31081.8000,-1.7080,5976.9517,0.0000,5976.9517,76.6539,0.0000,25104.8483,25104.8483,18.8649,13.5058,16.1854,0.5282,35654.6263,18.7894,18.8621,18.8258,-3.5772,1.7137,18.8621,19.8415,19.3518,-0.1220,0.0056,18.7894,18.8617,18.8256,-3.5702,-1.7193,15.0449,15.0917,15.0683,-2.2918,-1.7137,13.5058,13.0958,13.3008,0.1055,-0.0056,13.5058,13.4672,13.4865,1.9637,1.7193,4.4387,346.8453,-513.7000,35654.6263
8716.0000,14.2793,18.4617,8936.1000,36159.6000,-27223.5000,2.1737,1825.5246,6016.3300,7841.8546,106.1581,42175.9300,7110.5754,-35065.3546,18.6276,14.8195,35711.4000,0.0000,35711.4000,-1.9624,6887.6721,0.0000,6887.6721,88.4957,0.0000,28823.7279,28823.7279,18.5488,13.6860,16.1174,0.3607,24347.7391,18.4617,18.5390,18.5003,-3.8658,1.7410,18.5488,19.3247,18.9368,-4.9475,-0.2214,18.4617,18.5488,18.5053,-3.8040,-1.5196,14.8195,14.8722,14.8458,-2.6228,-1.7410,14.8195,13.3468,14.0831,9.5025,0.2214,13.6366,13.6000,13.6183,1.6516,1.5196,4.1970,327.9565,8487.9000,24347.7391
8717.0000,14.2594,18.3148,9043.0000,34074.7000,-25031.7000,2.0807,1847.9579,5666.7430,7514.7009,101.6185,39741.4430,7195.0421,-32546.4009,18.4225,14.6168,34933.8000,0.0000,34933.8000,-1.9197,6755.4526,0.0000,6755.4526,86.9127,0.0000,28178.3474,28178.3474,18.3623,13.7855,16.0739,0.3142,21208.7444,18.3148,18.3552,18.3350,-1.9337,1.6803,18.3623,18.8945,18.6284,-3.6594,-0.2394,18.3148,18.3623,18.3386,-1.9502,-1.4408,14.6168,14.6668,14.6418,-2.4011,-1.6803,14.6168,14.1190,14.3679,3.4975,0.2394,13.8409,13.7843,13.8126,2.4058,1.4408,4.0214,314.2347,9902.1000,21208.7444
8718.0000,14.2292,17.9600,9811.3000,31163.1000,-21351.8000,1.9831,2005.9410,5178.8027,7184.7437,96.8519,36341.9027,7805.3590,-28536.5437,17.9808,14.1803,41102.6000,0.0000,41102.6000,-2.2587,7994.2716,0.0000,7994.2716,102.6168,0.0000,33108.3284,33108.3284,14.2231,17.6162,15.9197,-0.2724,-18386.7619,17.9600,18.0377,17.9989,-3.9953,1.7904,17.7049,17.9171,17.8110,-9.8032,-1.5976,17.9600,18.3509,18.1555,-2.1481,-0.1927,14.1803,14.2760,14.2281,-4.9304,-1.7904,14.1803,14.2231,14.2017,-1.9438,1.5976,14.2231,13.7950,14.0091,2.4325,0.1927,3.8087,297.6163,19750.8000,-18386.7619
8719.0000,14.1024,18.0891,9625.4000,34973.4000,-25348.0000,2.1535,1971.9872,5794.4744,7766.4615,105.1693,40767.8744,7653.4128,-33114.4615,18.0665,14.2650,22315.7000,0.0000,22315.7000,-1.2263,4335.4165,0.0000,4335.4165,56.1345,0.0000,17980.2835,17980.2835,18.0685,13.9753,16.0219,0.4687,31637.8866,18.0891,18.0665,18.0778,1.0141,1.4855,18.0665,17.8374,17.9519,1.7620,0.2592,18.0891,18.1028,18.0960,-0.6567,-1.7447,14.2493,14.2437,14.2465,0.2829,-1.4855,13.9753,14.1751,14.0752,-1.4653,-0.2592,13.9753,13.9821,13.9787,-0.3055,1.7447,4.2300,330.5398,-3032.3000,31637.8866
8720.0000,13.9580,19.3964,5312.3000,57634.7000,-52322.4000,3.0001,1090.9084,9516.3948,10607.3033,146.3974,67151.0948,4221.3916,-62929.7033,19.0387,15.2256,17865.4000,0.0000,17865.4000,-0.9817,3427.8633,0.0000,3427.8633,44.8742,0.0000,14437.5367,14437.5367,18.9565,13.1971,16.0768,0.6642,44835.4309,19.3964,19.0387,19.2176,13.8160,1.3273,19.0387,18.2207,18.6297,8.2412,0.3455,19.3964,19.1085,19.2524,14.0173,-1.6728,14.8689,14.6998,14.7843,6.5518,-1.3273,13.1971,13.8554,13.5263,-6.5629,-0.3455,13.1971,13.3695,13.2833,-8.3298,1.6728,5.9348,463.7518,-34457.0000,44835.4309
8721.0000,13.5151,19.2811,4108.2000,71296.9000,-67188.7000,3.5831,849.7937,11650.0934,12499.8870,174.6916,82946.9934,3258.4063,-79688.5870,19.2630,15.4477,5650.8000,0.0000,5650.8000,-0.3105,1081.2127,0.0000,1081.2127,13.9615,0.0000,4569.5873,4569.5873,19.2054,13.1767,16.1911,1.1274,76096.6397,19.2811,19.2630,19.2720,0.7185,1.2979,19.2630,19.0420,19.1525,6.3701,0.9874,19.2811,19.2760,19.2785,0.3760,-2.2852,13.8121,14.0800,13.9460,-10.0551,-1.2979,13.1767,13.2977,13.2372,-3.4274,-0.9874,13.1767,13.1942,13.1854,-1.1199,2.2852,7.1354,557.5710,-61537.9000,76096.6397
8722.0000,13.3769,19.4269,2827.0000,94397.5000,-91570.5000,4.6082,586.1104,15375.1079,15961.2183,224.0460,109772.6079,2240.8896,-107531.7183,19.3908,15.5741,3410.9000,0.0000,3410.9000,-0.1874,651.6096,0.0000,651.6096,8.3956,0.0000,2759.2904,2759.2904,19.3824,13.2570,16.3197,1.5473,104444.7204,19.4269,19.3908,19.4088,1.7122,1.5985,19.3908,19.3291,19.3599,2.5645,1.4111,19.4269,19.4075,19.4172,1.7345,-3.0097,13.5237,13.6205,13.5721,-4.4510,-1.5985,13.2570,13.2514,13.2542,0.2664,-1.4111,13.2570,13.2475,13.2522,0.8672,3.0097,9.1802,717.3511,-88159.6000,104444.7204
8723.0000,13.3857,19.5443,2169.5000,109067.2000,-106897.7000,5.2673,449.7277,17768.1203,18217.8479,255.8253,126835.3203,1719.7723,-125115.5479,19.5157,15.6976,2028.0000,0.0000,2028.0000,-0.1114,386.8332,0.0000,386.8332,4.9811,0.0000,1641.1668,1641.1668,19.5138,13.3419,16.4279,1.8183,122734.4612,19.5443,19.5157,19.5300,1.5232,1.7929,19.5157,19.4810,19.4984,1.7316,1.6815,19.5443,19.5297,19.5370,1.5070,-3.4744,13.4698,13.4907,13.4803,-1.0472,-1.7929,13.3419,13.3222,13.3321,1.0010,-1.6815,13.3419,13.3316,13.3368,1.0812,3.4744,10.4960,820.1739,-104869.7000,122734.4612
8724.0000,13.4826,19.6866,1852.9000,116447.4000,-114594.5000,5.5996,383.4833,19013.3689,19396.8522,271.9522,135460.7689,1469.4167,-133991.3522,13.4727,17.7197,1006.9000,5915.0000,-4908.1000,0.3696,209.0819,961.9422,1171.0240,18.2165,6876.9422,797.8181,-6079.1240,19.5565,13.5038,16.5301,2.0645,139350.8971,19.6866,19.6528,19.6697,1.7474,1.7433,19.3147,19.3472,19.3309,-1.9591,2.1129,19.6866,19.6711,19.6788,1.7734,-3.8563,13.4727,13.4739,13.4733,-0.0227,-1.7433,13.5038,13.4727,13.4883,1.9464,-2.1129,13.5038,13.4865,13.4952,1.9732,3.8563,11.9106,930.7119,-119502.6000,139350.8971
8725.0000,13.5893,19.8348,1526.2000,123629.8000,-122103.6000,5.9220,315.3132,20236.5659,20551.8791,287.7567,143866.3659,1210.8868,-142655.4791,13.5914,19.0227,447.6000,17459.9000,-17012.3000,0.9523,92.7703,2844.2217,2936.9921,46.3748,20304.1217,354.8297,-19949.2921,19.6938,13.6096,16.6517,2.3899,161317.3795,19.8348,19.7975,19.8162,1.8286,1.6566,19.5147,19.4873,19.5010,2.1134,2.6089,19.8348,19.8201,19.8274,1.8545,-4.2655,13.5914,13.5647,13.5781,1.3252,-1.6566,13.6096,13.5914,13.6005,1.4160,-2.6089,13.6096,13.5988,13.6042,1.3771,4.2655,13.7159,1071.7802,-139115.9000,161317.3795
8726.0000,13.6513,19.9464,1034.5000,129275.3000,-128240.8000,6.1632,213.5098,21191.4891,21404.9989,299.6486,150466.7891,820.9902,-149645.7989,13.6533,19.1945,271.3000,19439.5000,-19168.2000,1.0478,56.1755,3169.4844,3225.6600,51.0363,22608.9844,215.1245,-22393.8600,19.8160,13.6623,16.7392,2.5356,171154.4248,19.9464,19.9177,19.9321,1.4600,1.7051,19.6424,19.6223,19.6324,1.6467,2.7529,19.9464,19.9357,19.9410,1.4322,-4.4581,13.6533,13.6366,13.6450,0.8686,-1.7051,13.6623,13.6533,13.6578,0.7524,-2.7529,13.6623,13.6569,13.6596,0.7296,4.4581,14.3916,1124.5773,-147409.0000,171154.4248
8727.0000,13.7133,20.0489,602.0000,133226.1000,-132624.1000,6.3275,124.1199,21870.9855,21995.1054,307.7328,155097.0855,477.8801,-154619.2054,13.7147,18.3628,1751.2000,14785.9000,-13034.7000,0.8819,362.2563,2412.8571,2775.1135,43.0227,17198.7571,1388.9437,-15809.8135,19.8384,13.7246,16.7815,2.5186,170004.3857,20.0489,20.0245,20.0367,1.3234,1.8152,19.4812,19.5025,19.4918,-1.6347,2.6971,20.0489,20.0392,20.0440,1.3039,-4.5123,13.7147,13.7000,13.7074,0.8143,-1.8152,13.7246,13.7147,13.7196,0.8073,-2.6971,13.7246,13.7187,13.7216,0.8094,4.5123,14.3913,1124.5555,-145658.8000,170004.3857
8728.0000,13.6555,19.9657,674.4000,101059.7000,-100385.3000,4.8111,139.1793,16567.8892,16707.0685,234.0852,117627.5892,535.2207,-117092.3685,13.6557,17.0963,2464.4000,8192.0000,-5727.6000,0.5707,510.2617,1335.6964,1845.9581,27.8916,9527.6964,1954.1383,-7573.5581,19.6952,13.6411,16.6681,1.8617,125666.8821,19.9657,19.9834,19.9745,-0.6889,1.4135,19.1530,19.2169,19.1849,-3.6425,1.9842,19.9657,19.9745,19.9701,-0.8315,-3.3976,13.6557,13.6684,13.6620,-0.4858,-1.4135,13.6411,13.6557,13.6484,-0.7988,-1.9842,13.6411,13.6502,13.6457,-0.8556,3.3976,10.7459,839.7018,-106112.9000,125666.8821
8729.0000,13.5680,19.8440,897.7000,93836.8000,-92939.1000,4.4813,185.5298,15352.2048,15537.7347,217.9736,109189.0048,712.1702,-108476.8347,19.8739,16.6922,4369.8000,331.4000,4038.4000,-0.2577,829.9319,60.0990,890.0310,12.7236,391.4990,3539.8681,3148.3690,19.8060,13.3520,16.5790,1.5576,105138.8122,19.8440,19.8739,19.8589,-1.3336,1.5797,19.8739,19.6861,19.7800,7.2423,1.3220,19.8440,19.8606,19.8523,-1.3602,-2.9016,13.9639,13.8933,13.9286,3.2779,-1.5797,13.3520,13.4320,13.3920,-3.0331,-1.3220,13.3520,13.3910,13.3715,-3.2477,2.9016,8.9473,699.1535,-88900.7000,105138.8122
8730.0000,13.5645,19.7921,1302.6000,93537.4000,-92234.8000,4.4883,269.2270,15301.9647,15571.1917,218.2100,108839.3647,1033.3730,-107805.9917,19.8066,15.9853,8565.0000,0.0000,8565.0000,-0.4707,1628.0126,0.0000,1628.0126,20.8679,0.0000,6936.9874,6936.9874,19.7995,13.2750,16.5372,1.4978,101102.1281,19.7921,19.8066,19.7993,-0.6584,1.6530,19.8066,19.7981,19.8023,0.3303,1.1823,19.7921,19.8000,19.7960,-0.6176,-2.8353,14.0713,14.0390,14.0552,1.5886,-1.6530,13.2750,13.3094,13.2922,-1.1432,-1.1823,13.2750,13.2879,13.2814,-1.0253,2.8353,8.9129,696.4644,-83669.8000,101102.1281
8731.0000,14.0150,20.1396,1991.3000,82333.1000,-80341.8000,3.9946,408.5444,13612.8584,14021.4028,194.2444,95945.9584,1582.7556,-94363.2028,20.0699,16.2458,27461.6000,0.0000,27461.6000,-1.5091,5203.5170,0.0000,5203.5170,66.9828,0.0000,22258.0830,22258.0830,20.0502,12.7799,16.4150,1.0326,69697.5031,20.1396,20.0699,20.1047,3.7467,1.8346,20.0699,19.8598,19.9649,2.0225,0.3255,20.1396,20.0789,20.1092,3.8405,-2.1600,15.7015,15.3659,15.5337,17.9039,-1.8346,12.7799,13.1778,12.9788,-3.7206,-0.3255,12.7799,12.8676,12.8237,-5.4624,2.1600,7.8343,612.1833,-52880.2000,69697.5031
8732.0000,14.4045,20.4275,2748.4000,79825.6000,-77077.2000,3.9155,560.3269,13321.4686,13881.7955,190.9159,93147.0686,2188.0731,-90958.9955,20.3396,16.5127,38583.8000,0.0000,38583.8000,-2.1203,7287.9552,0.0000,7287.9552,93.7004,0.0000,31295.8448,31295.8448,20.3644,12.2838,16.3241,0.8289,55950.0723,20.4275,20.3667,20.3971,3.5888,2.0119,20.3644,19.8366,20.1005,1.6980,-0.1084,20.4275,20.3644,20.3959,3.5211,-1.9035,16.5127,16.3289,16.4208,10.7659,-2.0119,16.5127,11.8641,14.1884,14.6574,0.1084,12.2600,12.3706,12.3153,-6.0750,1.9035,7.6229,595.6642,-38493.4000,55950.0723
8733.0000,15.4259,20.6113,5226.4000,42588.8000,-37362.4000,2.2846,1048.3751,7285.7833,8334.1584,111.6170,49874.5833,4178.0249,-45696.5584,19.5533,15.7345,41576.0000,0.0000,41576.0000,-2.2847,7926.8417,0.0000,7926.8417,100.5171,0.0000,33649.1583,33649.1583,15.3627,16.7948,16.0787,-0.0935,-6310.6137,20.6113,20.5687,20.5900,2.3893,1.9039,17.7103,18.2840,17.9972,-25.3220,-1.5232,20.6113,20.4578,20.5345,1.7336,-0.3807,15.7345,15.8693,15.8019,-7.4078,-1.9039,15.7345,15.3627,15.5486,16.4760,1.5232,15.3627,13.2085,14.2856,23.8384,0.3807,4.3435,339.4052,4213.6000,-6310.6137
8734.0000,14.8783,19.5305,7117.9000,38412.3000,-31294.4000,2.1856,1440.1871,6483.9976,7924.1848,107.0357,44896.2976,5677.7129,-39218.5848,18.5096,14.7025,51598.2000,0.0000,51598.2000,-2.8354,9966.8166,0.0000,9966.8166,126.3884,0.0000,41631.3834,41631.3834,14.8541,17.0446,15.9494,-0.2588,-17468.7359,19.5305,19.7173,19.6239,-11.5978,2.1463,17.1225,17.2793,17.2009,-9.5478,-2.1069,19.5305,21.2159,20.3732,-1.8863,-0.0393,14.7025,14.8963,14.7994,-12.0370,-2.1463,14.7025,14.8541,14.7783,-9.2348,2.1069,14.8541,13.8948,14.3744,1.1334,0.0393,4.1297,322.6985,20303.8000,-17468.7359
8735.0000,14.2467,18.0461,9396.9000,30908.2000,-21511.3000,1.9495,1920.6731,5138.5834,7059.2565,95.2270,36046.7834,7476.2269,-28570.5565,17.9267,14.1268,53445.3000,0.0000,53445.3000,-2.9369,10402.3019,0.0000,10402.3019,133.2344,0.0000,43042.9981,43042.9981,14.2454,17.4351,15.8402,-0.4476,-30214.0867,18.2557,18.4999,18.3778,-14.9764,2.1183,17.4351,17.3957,17.4154,2.6494,-2.2871,17.4351,20.6761,19.0556,-15.8394,0.1688,14.1268,14.2467,14.1867,-7.3324,-2.1183,14.1268,14.2351,14.1809,-7.1479,2.2871,14.2467,14.3856,14.3161,-0.6426,-0.1688,3.6905,288.3785,31934.0000,-30214.0867
8736.0000,13.7955,16.7674,11817.3000,26384.0000,-14566.7000,1.8616,2433.1995,4339.7097,6772.9091,90.9269,30723.7097,9384.1005,-21339.6091,17.4485,13.6546,63958.1000,0.0000,63958.1000,-3.5146,12528.2587,0.0000,12528.2587,161.0340,0.0000,51429.8413,51429.8413,13.7675,17.8221,15.7948,-0.3830,-25851.1186,16.7674,17.1018,16.9346,-17.3552,1.7921,17.9178,17.8092,17.8635,5.4687,-1.7226,16.7674,20.1941,18.4808,-6.8758,-0.0695,13.6546,13.7648,13.7097,-5.6959,-1.7921,13.6546,13.7675,13.7111,-5.6094,1.7226,13.7675,14.5870,14.1772,-1.6153,0.0695,3.5060,273.9662,49391.4000,-25851.1186
8737.0000,13.1843,14.9177,15985.0000,21533.6000,-5548.6000,1.8492,3324.7165,3491.6479,6816.3644,90.5405,25025.2479,12660.2835,-12364.9644,16.7819,12.9963,64866.0000,0.0000,64866.0000,-3.5645,12822.8381,0.0000,12822.8381,164.6672,0.0000,52043.1619,52043.1619,13.1469,18.3122,15.7295,-0.5063,-34173.9260,14.9177,15.3341,15.1259,-21.7665,1.8046,18.3748,18.2663,18.3205,5.5761,-1.7600,14.9177,20.7819,17.8498,-7.5535,-0.0446,12.9963,13.1433,13.0698,-7.6611,-1.8046,12.9963,13.1469,13.0716,-7.6557,1.7600,13.1469,14.8404,13.9937,-2.1543,0.0446,3.5102,274.2915,59317.4000,-34173.9260
8738.0000,16.9904,17.7622,19752.7000,18308.4000,1444.3000,-1.8928,3868.6405,3257.0007,7125.6413,93.2235,21565.4007,15884.0595,-5681.3413,16.8634,13.0769,75649.8000,0.0000,75649.8000,-4.1571,14937.6702,0.0000,14937.6702,194.2744,0.0000,60712.1298,60712.1298,14.3867,16.8442,15.6155,-0.8495,-57344.5666,16.9904,16.1842,16.5873,17.6968,0.7548,16.8442,17.0140,16.9291,-16.7305,-3.4023,16.8442,16.9904,16.9173,-11.1926,2.6475,13.0769,13.0730,13.0750,0.1233,-0.7548,13.0769,13.0761,13.0765,0.1199,3.4023,16.4253,16.0710,16.2482,27.2674,-2.6475,0.1000,7.8141,77094.1000,-57344.5666
8739.0000,16.8509,16.7796,23232.3000,15409.0000,7823.3000,-1.9367,4559.6195,2731.5260,7291.1455,92.3793,18140.5260,18672.6805,532.1545,16.8295,13.0435,75704.5000,0.0000,75704.5000,-4.1601,14955.5123,0.0000,14955.5123,194.1392,0.0000,60748.9877,60748.9877,14.2653,16.8400,15.5527,-0.8970,-60545.6625,16.8509,16.7346,16.7927,2.5398,0.7411,16.8400,16.8500,16.8450,-0.9541,-3.4190,16.8400,16.8509,16.8455,-0.8062,2.6779,13.0435,13.0564,13.0499,-0.2413,-0.7411,13.0435,13.0470,13.0452,-0.3166,3.4190,15.7492,15.8208,15.7850,-5.5284,-2.6779,0.1000,7.8141,83527.8000,-60545.6625
8740.0000,16.9098,16.0478,26802.9000,12671.5000,14131.4000,-1.9931,5255.7643,2249.6088,7505.3731,94.7071,14921.1088,21547.1357,6626.0269,16.9031,13.1162,86772.4000,0.0000,86772.4000,-4.7683,17124.4803,0.0000,17124.4803,222.6535,0.0000,69647.9197,69647.9197,14.0113,16.9199,15.4656,-1.1238,-75854.0337,16.9098,16.8661,16.8879,1.2099,0.9251,16.9199,16.9120,16.9160,0.9172,-3.8433,16.9199,16.9098,16.9148,0.8982,2.9182,13.1162,13.0912,13.1037,0.7092,-0.9251,13.1162,13.1087,13.1124,0.8718,3.8433,15.1105,15.2000,15.1553,-7.5386,-2.9182,0.1000,7.8141,100903.8000,-75854.0337
8741.0000,16.9146,15.6734,29195.0000,11540.2000,17654.8000,-2.0641,5724.4137,2049.0186,7773.4323,97.7823,13589.2186,23470.5863,9881.3677,16.9127,13.1256,85113.7000,0.0000,85113.7000,-4.6772,16794.9068,0.0000,16794.9068,218.1176,0.0000,68318.7932,68318.7932,13.9174,16.9149,15.4162,-1.1546,-77937.5365,16.9146,16.9036,16.9091,0.3164,0.8710,16.9149,16.9148,16.9148,0.0471,-3.8062,16.9149,16.9146,16.9148,0.0598,2.9351,13.1256,13.1164,13.1210,0.2704,-0.8710,13.1256,13.1241,13.1249,0.2107,3.8062,14.9146,14.9462,14.9304,-2.6530,-2.9351,0.1000,7.8141,102768.5000,-77937.5365
8742.0000,16.9209,15.2500,32160.9000,10169.9000,21991.0000,-2.1536,6305.3581,1806.0045,8111.3626,101.7353,11975.9045,25855.5419,13879.6374,16.9203,13.1331,94268.5000,0.0000,94268.5000,-5.1803,18599.4220,0.0000,18599.4220,241.5380,0.0000,75669.0780,75669.0780,13.7724,16.9221,15.3473,-1.3199,-89093.9885,16.9209,16.9163,16.9186,0.1752,1.0089,16.9221,16.9212,16.9217,0.1429,-4.1714,16.9221,16.9209,16.9215,0.1423,3.1625,13.1331,13.1283,13.1307,0.1773,-1.0089,13.1331,13.1321,13.1326,0.1542,4.1714,14.5731,14.6170,14.5951,-3.9860,-3.1625,0.1000,7.8141,116259.5000,-89093.9885
8743.0000,16.7112,15.7720,40047.5000,18270.0000,21777.5000,-2.9466,7876.2917,3227.2666,11103.5583,139.8476,21497.2666,32171.2083,10673.9417,16.7210,12.9364,90966.1000,0.0000,90966.1000,-4.9988,17997.6154,0.0000,17997.6154,233.0459,0.0000,72968.4846,72968.4846,13.9727,16.6859,15.3293,-1.2318,-83147.1794,16.7112,16.8070,16.7591,-1.8641,0.6841,16.6859,16.7074,16.6966,-2.6548,-4.3148,16.6859,16.7112,16.6985,-2.6302,3.6307,12.9364,13.0261,12.9813,-1.7428,-0.6841,12.9364,12.9543,12.9453,-2.1991,4.3148,15.2547,15.1830,15.2188,7.5882,-3.6307,0.1000,7.8141,112743.6000,-83147.1794
8744.0000,16.5284,16.7171,34044.8000,25073.5000,8971.3000,-2.9559,6714.2006,4408.6896,11122.8902,141.5346,29482.1896,27330.5994,-2151.5902,16.5397,12.7575,95988.2000,0.0000,95988.2000,-5.2748,19039.5457,0.0000,19039.5457,246.7665,0.0000,76948.6543,76948.6543,14.1639,16.5085,15.3362,-1.1027,-74433.2598,16.5284,16.6254,16.5769,-2.1380,0.7730,16.5085,16.5250,16.5168,-2.1099,-4.5018,16.5085,16.5284,16.5185,-2.1122,3.7289,12.7575,12.8515,12.8045,-2.0723,-0.7730,12.7575,12.7739,12.7657,-2.1074,4.5018,15.9158,15.8420,15.8789,8.0266,-3.7289,0.1000,7.8141,104959.5000,-74433.2598
8745.0000,12.3236,13.4201,28835.4000,30427.9000,-1592.5000,2.9380,6084.8544,4837.7210,10922.5754,141.5849,35265.6210,22750.5456,-12515.0754,16.0318,12.2563,79510.9000,0.0000,79510.9000,-4.3693,15885.5070,0.0000,15885.5070,205.0547,0.0000,63625.3930,63625.3930,12.5283,18.1052,15.3167,-1.1523,-77780.3664,13.6460,14.0072,13.8266,-33.1294,3.1640,18.1052,17.9214,18.0133,18.1205,-3.3900,18.1052,16.5828,17.3440,10.0231,0.2260,12.2563,12.3236,12.2899,-6.1489,-3.1640,12.2563,12.3149,12.2856,-5.7330,3.3900,12.3236,15.7289,14.0262,-22.2971,-0.2260,5.6664,442.7770,77918.4000,-77780.3664
8746.0000,12.4733,14.4632,25092.5000,37436.5000,-12344.0000,3.0745,5281.6129,5972.1834,11253.7963,151.5574,43408.6834,19810.8871,-23597.7963,16.2789,12.5001,74656.7000,0.0000,74656.7000,-4.1026,14863.0941,0.0000,14863.0941,194.2600,0.0000,59793.6059,59793.6059,12.4744,18.1970,15.3357,-1.0069,-67968.1798,14.4643,14.3833,14.4238,7.2678,3.0761,18.1970,18.1735,18.1853,2.1361,-3.0777,18.1970,16.5004,17.3487,0.1174,0.0016,12.5001,12.4733,12.4867,2.4353,-3.0761,12.5001,12.4727,12.4864,2.4846,3.0777,12.4733,15.5515,14.0124,-0.1065,-0.0016,6.0528,472.9734,62312.7000,-67968.1798
8747.0000,12.6369,14.8088,24071.8000,38612.7000,-14540.9000,3.0770,5052.7878,6182.7634,11235.5512,151.4374,44795.4634,19019.0122,-25776.4512,16.2887,12.5098,61033.4000,0.0000,61033.4000,-3.3539,12149.1970,0.0000,12149.1970,158.1229,0.0000,48884.2030,48884.2030,12.5057,18.3220,15.4139,-0.6494,-43833.4774,14.8088,14.7536,14.7812,4.3735,2.7026,18.0486,18.0707,18.0596,-1.4554,-2.3283,14.8088,16.6213,15.7151,-19.6538,-0.3744,12.5098,12.5062,12.5080,0.3179,-2.7026,12.5098,12.5057,12.5077,0.3177,2.3283,12.5057,13.5803,13.0430,-11.6378,0.3744,6.0615,473.6557,46492.5000,-43833.4774
8748.0000,12.4986,14.9166,22320.0000,39580.1000,-17260.1000,3.0316,4696.0331,6317.7671,11013.8002,148.9362,45897.8671,17623.9669,-28273.9002,16.2074,12.4296,56212.0000,0.0000,56212.0000,-3.0890,11202.4188,0.0000,11202.4188,145.6068,0.0000,45009.5812,45009.5812,12.4435,18.4705,15.4570,-0.5517,-37238.1994,14.9166,14.8959,14.9063,1.5699,2.5550,17.7666,17.8196,17.7931,-3.1560,-2.0785,14.9166,15.4005,15.1586,-6.6552,-0.4766,12.4296,12.4411,12.4354,-0.8164,-2.5550,12.4296,12.4435,12.4365,-0.7988,2.0785,12.4435,12.8065,12.6250,-4.9837,0.4766,5.9736,466.7833,38951.9000,-37238.1994
8749.0000,13.4317,16.1847,20059.4000,40813.9000,-20754.5000,2.9723,4155.0648,6656.1148,10811.1797,145.8844,47470.0148,15904.3352,-31565.6797,16.1057,12.3292,44908.6000,0.0000,44908.6000,-2.4678,8962.7990,0.0000,8962.7990,116.4936,0.0000,35945.8010,35945.8010,16.0034,15.2254,15.6144,0.0885,5972.7954,16.1847,15.9732,16.0789,14.2119,2.3088,16.0034,18.0291,17.0162,-9.3143,-0.1591,16.1847,16.0034,16.0940,11.3496,-2.1497,12.3292,12.3465,12.3378,-1.1161,-2.3088,12.3292,12.4487,12.3890,-0.5136,0.1591,15.0200,14.5972,14.8086,26.4118,2.1497,5.8768,459.2242,24154.1000,5972.7954
8750.0000,13.4994,16.3046,19475.8000,40502.5000,-21026.7000,2.9272,4029.6693,6615.7877,10645.4569,143.2633,47118.2877,15446.1307,-31672.1569,16.3397,12.5602,49727.2000,0.0000,49727.2000,-2.7326,9891.4345,0.0000,9891.4345,129.2241,0.0000,39835.7655,39835.7655,16.2649,15.0820,15.6735,0.1121,7565.6363,16.3046,16.2680,16.2863,2.5635,2.3745,16.2649,16.8154,16.5402,-5.6843,-0.3581,16.3046,16.2649,16.2848,2.3625,-2.0163,12.5602,12.5241,12.5421,2.5255,-2.3745,12.5602,12.4330,12.4966,1.3594,0.3581,14.6115,14.6480,14.6297,-2.0979,2.0163,5.7740,451.1856,28700.5000,7565.6363
8751.0000,13.5223,16.3901,18950.3000,40477.9000,-21527.6000,2.8987,3919.4558,6615.3193,10534.7750,141.8259,47093.2193,15030.8442,-32062.3750,16.3888,12.6086,49116.0000,0.0000,49116.0000,-2.6990,9763.0724,0.0000,9763.0724,127.1120,0.0000,39352.9276,39352.9276,16.3699,15.0466,15.7082,0.1247,8416.8750,16.3901,16.3729,16.3815,1.2090,2.3490,16.3699,16.4954,16.4326,-1.2372,-0.3500,16.3901,16.3699,16.3800,1.2093,-1.9990,12.6086,12.5974,12.6030,0.7954,-2.3490,12.6086,12.5237,12.5661,0.8998,0.3500,14.6048,14.6092,14.6070,-0.2137,1.9990,5.7064,445.9039,27588.4000,8416.8750
8752.0000,13.0114,15.6043,20978.6000,39945.0000,-18966.4000,2.9790,4375.9220,6451.2213,10827.1433,145.8248,46396.2213,16602.6780,-29793.5433,16.7440,12.9590,66602.8000,0.0000,66602.8000,-3.6600,13173.1212,0.0000,13173.1212,172.2197,0.0000,53429.6788,53429.6788,12.9019,18.1744,15.5381,-0.7565,-51061.4771,15.6043,15.7106,15.6575,-8.6769,2.8230,18.0757,17.8378,17.9567,18.4532,-2.6670,15.6043,16.4884,16.0463,-3.9660,-0.1560,12.9590,12.9099,12.9345,4.0609,-2.8230,12.9590,12.9019,12.9305,4.4577,2.6670,12.9019,14.8479,13.8749,-8.7744,0.1560,5.8312,455.6619,47636.4000,-51061.4771
8753.0000,12.9506,15.3977,22274.7000,39931.9000,-17657.2000,3.0458,4651.0020,6440.0799,11091.0819,149.4098,46371.9799,17623.6980,-28748.2819,16.6754,12.8914,68792.3000,0.0000,68792.3000,-3.7803,13619.2117,0.0000,13619.2117,176.7804,0.0000,55173.0883,55173.0883,12.8966,18.0833,15.4900,-0.7779,-52505.5816,15.3977,15.4322,15.4150,-2.8661,2.9054,17.9861,17.9818,17.9840,0.3888,-2.7650,15.3977,16.1698,15.7837,-3.1083,-0.1404,12.8914,12.8969,12.8942,-0.4263,-2.9054,12.8914,12.8966,12.8940,-0.3799,2.7650,12.8966,14.0622,13.4794,-4.7122,0.1404,5.9445,464.5133,51135.1000,-52505.5816
8754.0000,16.3889,16.9813,35300.5000,30532.7000,4767.8000,-3.2792,6976.5841,5349.7936,12326.3777,161.9067,35882.4936,28323.9159,-7558.5777,16.5356,12.7535,79147.7000,0.0000,79147.7000,-4.3494,15700.0757,0.0000,15700.0757,203.6348,0.0000,63447.6243,63447.6243,14.4230,16.4625,15.4428,-0.8890,-60009.5159,16.3889,15.6702,16.0296,7.4776,0.3567,16.4625,16.6130,16.5378,-17.3920,-3.9926,16.4625,16.3889,16.4257,7.8078,3.6359,12.7535,12.8557,12.8046,-1.0204,-0.3567,12.7535,12.7672,12.7603,-1.5526,3.9926,16.5766,16.2413,16.4089,35.4137,-3.6359,0.1000,7.8141,83915.5000,-60009.5159
8755.0000,16.5069,16.4618,36192.4000,24261.2000,11931.2000,-3.0292,7140.0610,4263.5594,11403.6204,145.2336,28524.7594,29052.3390,527.5796,16.4876,12.7061,75705.3000,0.0000,75705.3000,-4.1602,15027.3879,0.0000,15027.3879,195.2541,0.0000,60677.9121,60677.9121,14.3143,16.5178,15.4160,-0.9052,-61101.8339,16.5069,16.1662,16.3366,3.7654,0.3770,16.5178,16.5196,16.5187,-0.1696,-3.7832,16.5178,16.5069,16.5124,1.1058,3.4062,12.7061,12.7748,12.7404,-0.7138,-0.3770,12.7061,12.7115,12.7088,-0.5614,3.7832,16.0537,16.0944,16.0741,-3.9809,-3.4062,0.1000,7.8141,87636.5000,-61101.8339
8756.0000,16.5696,16.1277,39615.7000,22518.1000,17097.6000,-3.1249,7808.0102,3963.4821,11771.4923,149.3531,26481.5821,31807.6898,5326.1077,16.5560,12.7736,84529.4000,0.0000,84529.4000,-4.6451,16762.8177,0.0000,16762.8177,218.1958,0.0000,67766.5823,67766.5823,14.1388,16.5768,15.3578,-1.0824,-73063.6577,16.5696,16.4329,16.5013,2.0478,0.5067,16.5768,16.5711,16.5739,0.7269,-4.1384,16.5768,16.5696,16.5732,0.7948,3.6317,12.7736,12.7532,12.7634,0.3373,-0.5067,12.7736,12.7672,12.7704,0.8032,4.1384,15.6569,15.7019,15.6794,-4.7027,-3.6317,0.1000,7.8141,101627.0000,-73063.6577
8757.0000,16.8108,14.5594,49972.5000,11078.5000,38894.0000,-3.1231,9813.6026,1961.8714,11775.4741,147.6741,13040.3714,40158.8974,27118.5259,16.7938,13.0083,81065.9000,0.0000,81065.9000,-4.4548,16022.5961,0.0000,16022.5961,209.0054,0.0000,65043.3039,65043.3039,13.6948,16.8404,15.2676,-1.3620,-91938.0330,16.8108,16.6121,16.7114,2.5966,0.4439,16.8404,16.8139,16.8272,3.1165,-4.0109,16.8404,16.8108,16.8256,3.1059,3.5670,13.0083,12.8508,12.9296,2.0659,-0.4439,13.0083,12.9846,12.9965,2.7888,4.0109,14.3468,14.4934,14.4201,-15.1364,-3.5670,0.1000,7.8141,119959.9000,-91938.0330
8758.0000,16.8027,14.6232,47420.2000,11033.8000,36386.4000,-2.9882,9313.5093,1953.5562,11267.0655,140.8935,12987.3562,38106.6907,25119.3345,16.7966,13.0110,90313.1000,0.0000,90313.1000,-4.9629,17849.6208,0.0000,17849.6208,231.8825,0.0000,72463.4792,72463.4792,13.6174,16.8001,15.2088,-1.4460,-97607.2329,16.8027,16.7580,16.7803,0.8917,0.6582,16.8001,16.8025,16.8013,-0.2519,-4.3047,16.8001,16.8027,16.8014,-0.2313,3.6464,13.0110,12.9710,12.9910,0.8017,-0.6582,13.0110,13.0095,13.0102,0.2265,4.3047,14.3250,14.3350,14.3300,-1.0270,-3.6464,0.1000,7.8141,126699.5000,-97607.2329
8759.0000,16.8253,14.2219,50920.3000,8673.4000,42246.9000,-3.0587,9997.5595,1536.5206,11534.0800,143.8550,10209.9206,40922.7405,30712.8200,16.8226,13.0367,86185.1000,0.0000,86185.1000,-4.7361,17027.5879,0.0000,17027.5879,221.2732,0.0000,69157.5121,69157.5121,13.5133,16.8284,15.1708,-1.4766,-99667.1602,16.8253,16.7999,16.8126,0.4494,0.5591,16.8284,16.8256,16.8270,0.3708,-4.1770,16.8284,16.8253,16.8268,0.3671,3.6178,13.0367,13.0109,13.0238,0.4563,-0.5591,13.0367,13.0340,13.0353,0.3635,4.1770,14.0348,14.0666,14.0507,-3.3101,-3.6178,0.1000,7.8141,128432.0000,-99667.1602
8760.0000,16.8146,14.0209,53890.2000,7768.9000,46121.3000,-3.1705,10582.3530,1375.9139,11958.2668,148.8833,9144.8139,43307.8470,34163.0332,16.8142,13.0284,94697.0000,0.0000,94697.0000,-5.2038,18711.4646,0.0000,18711.4646,243.0166,0.0000,75985.5354,75985.5354,13.4137,16.8134,15.1136,-1.6268,-109808.6971,16.8146,16.8128,16.8137,0.0736,0.6778,16.8134,16.8144,16.8139,-0.0978,-4.5260,16.8134,16.8146,16.8140,-0.0945,3.8482,13.0284,13.0254,13.0269,0.0977,-0.6778,13.0284,13.0289,13.0286,-0.0207,4.5260,13.8455,13.8664,13.8559,-2.2900,-3.8482,0.1000,7.8141,140818.3000,-109808.6971
