Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
55.0000,5.4630,6.3374,33892.4000,81080.8000,-47188.4000,5.7718,8098.7789,11278.5775,19377.3564,281.8872,92359.3775,25793.6211,-66565.7564,6.3374,6.1899,15552.4000,0.0000,15552.4000,0.6631,4325.3247,0.0000,4325.3247,32.3851,0.0000,11227.0753,11227.0753,6.1899,5.4871,69978.5000,0.0000,69978.5000,4.6249,16490.2878,0.0000,16490.2878,225.8723,0.0000,53488.2122,53488.2122,5.4871,5.4818,567.7000,0.0000,567.7000,0.0248,160.0007,0.0000,160.0007,1.2111,0.0000,407.6993,407.6993,5.4818,5.2916,18965.2000,0.0000,18965.2000,1.2780,4490.9405,0.0000,4490.9405,62.4169,0.0000,14474.2595,14474.2595,5.2916,5.1208,18117.4000,0.0000,18117.4000,0.7946,5121.9669,0.0000,5121.9669,38.8059,0.0000,12995.4331,12995.4331,5.1208,5.3681,5.2445,5.2445,-0.6275,-9413.0647,5.2445,5.6948,5.3646,5.4696,-1.1427,-9141.5696,5.3646,5.7863,5.4630,5.5754,-1.0701,-7490.9025,19.7359,1542.1882,75992.8000,-26045.5367
56.0000,5.7433,7.3364,17039.6000,117186.8000,-100147.2000,6.3240,4050.0142,16374.6442,20424.6585,308.8516,133561.4442,12989.5858,-120571.8585,7.3364,7.0829,26418.1000,0.0000,26418.1000,1.0978,7234.4917,0.0000,7234.4917,53.6132,0.0000,19183.6083,19183.6083,7.0829,6.5108,56357.1000,0.0000,56357.1000,3.6245,13061.6756,0.0000,13061.6756,177.0123,0.0000,43295.4244,43295.4244,6.5108,6.4995,1180.7000,0.0000,1180.7000,0.0499,327.4833,0.0000,327.4833,2.4362,0.0000,853.2167,853.2167,6.4995,6.3173,17968.6000,0.0000,17968.6000,1.1689,4178.9549,0.0000,4178.9549,57.0888,0.0000,13789.6451,13789.6451,6.3173,6.1336,19259.3000,0.0000,19259.3000,0.8168,5357.9390,0.0000,5357.9390,39.8935,0.0000,13901.3610,13901.3610,6.1336,5.3718,5.7527,5.7527,1.9220,28830.0174,5.7527,5.6822,5.7339,5.7175,0.1779,1423.1406,5.7339,5.7743,5.7433,5.7541,-0.1019,-713.2704,19.6228,1533.3495,21036.6000,29539.8876
57.0000,5.9779,7.9490,12989.8000,129092.2000,-116102.4000,6.6073,3073.7227,18107.6098,21181.3325,322.6895,147199.8098,9916.0773,-137283.7325,7.9490,7.6117,32242.6000,0.0000,32242.6000,1.3147,8747.0654,0.0000,8747.0654,64.2061,0.0000,23495.5346,23495.5346,7.6117,7.3767,28936.3000,5147.5000,23788.8000,2.0942,6641.6618,785.8841,7427.5459,102.2765,5933.3841,22294.6382,16361.2541,7.3767,7.3557,2014.0000,0.0000,2014.0000,0.0834,551.1839,0.0000,551.1839,4.0737,0.0000,1462.8161,1462.8161,7.3557,7.1524,18367.8000,0.0000,18367.8000,1.1697,4208.4533,0.0000,4208.4533,57.1286,0.0000,14159.3467,14159.3467,7.1524,6.9598,18498.0000,0.0000,18498.0000,0.7690,5079.9718,0.0000,5079.9718,37.5546,0.0000,13418.0282,13418.0282,6.9598,5.3749,6.1673,6.1673,3.6794,55190.7634,6.1673,5.6858,6.0389,5.9266,1.1179,8943.3432,6.0389,5.7775,5.9779,5.9082,0.6069,4248.5829,18.0574,1411.0296,-21191.2000,68382.6895
58.0000,6.1599,8.4783,9235.0000,139436.4000,-130201.4000,6.8428,2177.7197,19617.7998,21795.5195,334.1894,159054.1998,7057.2803,-151996.9195,8.4783,8.0696,36658.1000,0.0000,36658.1000,1.4779,9865.3105,0.0000,9865.3105,72.1767,0.0000,26792.7895,26792.7895,8.0696,7.9969,13600.9000,4976.2000,8624.7000,1.1082,3095.8799,762.3703,3858.2502,54.1212,5738.5703,10505.0201,4766.4498,7.9969,7.9726,2187.6000,0.0000,2187.6000,0.0891,593.0392,0.0000,593.0392,4.3530,0.0000,1594.5608,1594.5608,7.9726,7.7557,18389.5000,0.0000,18389.5000,1.1507,4168.8727,0.0000,4168.8727,56.2000,0.0000,14220.6273,14220.6273,7.7557,7.5756,16214.3000,0.0000,16214.3000,0.6634,4411.7691,0.0000,4411.7691,32.3996,0.0000,11802.5309,11802.5309,7.5756,5.3925,6.4841,6.4841,4.7709,71563.3727,6.4841,5.6958,6.2739,6.0900,1.7227,13781.2304,6.2739,5.7854,6.1599,6.0296,1.0676,7473.0393,16.9981,1328.2558,-48127.2000,92817.6424
59.0000,6.2844,8.7284,7675.0000,147423.4000,-139748.4000,7.1098,1805.5988,20784.9175,22590.5163,347.2301,168208.3175,5869.4012,-162338.9163,8.7284,8.2514,43288.6000,0.0000,43288.6000,1.7285,11605.7553,0.0000,11605.7553,84.4160,0.0000,31682.8447,31682.8447,8.2514,8.2211,10016.6000,4966.9000,5049.7000,0.8783,2272.5297,762.0492,3034.5789,42.8967,5728.9492,7744.0703,2015.1211,8.2211,8.1965,2235.0000,0.0000,2235.0000,0.0900,603.8258,0.0000,603.8258,4.3967,0.0000,1631.1742,1631.1742,8.1965,7.9929,17474.2000,0.0000,17474.2000,1.0799,3946.2278,0.0000,3946.2278,52.7406,0.0000,13527.9722,13527.9722,7.9929,7.8317,14691.8000,0.0000,14691.8000,0.5944,3983.0623,0.0000,3983.0623,29.0299,0.0000,10708.7377,10708.7377,7.8317,5.5203,6.6760,6.6760,5.1175,76762.8597,6.6760,5.7423,6.4270,6.2091,2.0674,16538.8590,6.4270,5.8159,6.2844,6.1215,1.3530,9470.7876,17.2214,1345.7039,-57009.1000,102772.5063
60.0000,6.3981,8.9033,6896.8000,153467.6000,-146570.8000,7.3373,1619.0445,21678.7355,23297.7800,358.3398,175146.3355,5277.7555,-169868.5800,8.9033,8.4117,45493.4000,0.0000,45493.4000,1.8084,12164.7963,0.0000,12164.7963,88.3180,0.0000,33328.6037,33328.6037,8.4117,8.4285,9463.5000,7329.4000,2134.1000,0.9651,2140.8540,1125.9932,3266.8472,47.1333,8455.3932,7322.6460,-1132.7472,8.4285,8.3999,2651.0000,0.0000,2651.0000,0.1063,713.9669,0.0000,713.9669,5.1938,0.0000,1937.0331,1937.0331,8.3999,8.2093,16678.3000,0.0000,16678.3000,1.0261,3753.4601,0.0000,3753.4601,50.1128,0.0000,12924.8399,12924.8399,8.2093,8.0819,11837.1000,0.0000,11837.1000,0.4768,3198.5819,0.0000,3198.5819,23.2876,0.0000,8638.5181,8638.5181,8.0819,5.6198,6.8508,6.8508,5.5647,83470.8574,6.8508,5.7845,6.5665,6.3176,2.4103,19282.1392,6.5665,5.8447,6.3981,6.2056,1.6313,11418.9215,17.5800,1373.7245,-67776.9000,114171.9181
61.0000,6.5136,9.0950,6024.2000,158987.9000,-152963.7000,7.5357,1411.1234,22502.8158,23913.9391,368.0299,181490.7158,4613.0766,-176877.6391,9.0950,8.6730,39427.7000,0.0000,39427.7000,1.5624,10512.5377,0.0000,10512.5377,76.3041,0.0000,28915.1623,28915.1623,8.6730,8.7101,11583.0000,9978.5000,1604.5000,1.2316,2608.0845,1536.3515,4144.4360,60.1501,11514.8515,8974.9155,-2539.9360,8.7101,8.6762,3176.3000,0.0000,3176.3000,0.1269,851.8076,0.0000,851.8076,6.1996,0.0000,2324.4924,2324.4924,8.6762,8.4963,15876.9000,0.0000,15876.9000,0.9728,3556.3980,0.0000,3556.3980,47.5114,0.0000,12320.5020,12320.5020,8.4963,8.3863,10314.6000,0.0000,10314.6000,0.4139,2775.0734,0.0000,2775.0734,20.2124,0.0000,7539.5266,7539.5266,8.3863,5.6845,7.0354,7.0354,6.1709,92563.8861,7.0354,5.8162,6.7103,6.4258,2.7847,22277.3699,6.7103,5.8674,6.5136,6.2888,1.9252,13476.0506,17.7649,1388.1780,-82563.7000,128317.3066
62.0000,6.6094,9.2782,5175.0000,163738.1000,-158563.1000,7.7014,1210.0211,23213.3034,24423.3245,376.1262,186951.4034,3964.9789,-182986.4245,9.2782,8.7911,45496.2000,0.0000,45496.2000,1.7967,12097.3472,0.0000,12097.3472,87.7494,0.0000,33398.8528,33398.8528,8.7911,8.9046,6675.4000,11229.2000,-4553.8000,0.9934,1499.8992,1730.6888,3230.5880,48.5157,12959.8888,5175.5008,-7784.3880,8.9046,8.8723,3024.7000,0.0000,3024.7000,0.1203,808.7793,0.0000,808.7793,5.8739,0.0000,2215.9207,2215.9207,8.8723,8.7100,14329.6000,0.0000,14329.6000,0.8732,3199.1907,0.0000,3199.1907,42.6462,0.0000,11130.4093,11130.4093,8.7100,8.6121,9172.7000,0.0000,9172.7000,0.3661,2459.9029,0.0000,2459.9029,17.8816,0.0000,6712.7971,6712.7971,8.6121,5.7543,7.1832,7.1832,6.5313,97970.1020,7.1832,5.8503,6.8277,6.5167,3.0464,24371.1831,6.8277,5.8920,6.6094,6.3599,2.1387,14971.2086,17.7768,1389.1031,-91093.7000,137312.4938
63.0000,6.6829,9.4438,5207.0000,167174.2000,-161967.2000,7.8616,1215.8212,23730.5576,24946.3789,383.9472,190904.7576,3991.1788,-186913.5789,9.4438,8.9740,43287.1000,0.0000,43287.1000,1.7040,11481.5226,0.0000,11481.5226,83.2193,0.0000,31805.5774,31805.5774,8.9740,9.0423,7404.5000,8981.8000,-1577.3000,0.9199,1658.3114,1386.5559,3044.8673,44.9280,10368.3559,5746.1886,-4622.1673,9.0423,9.0206,1998.7000,0.0000,1998.7000,0.0792,533.3314,0.0000,533.3314,3.8680,0.0000,1465.3686,1465.3686,9.0206,8.8660,13472.7000,0.0000,13472.7000,0.8178,3000.3797,0.0000,3000.3797,39.9405,0.0000,10472.3203,10472.3203,8.8660,8.7791,8030.8000,0.0000,8030.8000,0.3193,2148.6171,0.0000,2148.6171,15.5956,0.0000,5882.1829,5882.1829,8.7791,5.8094,7.2943,7.2943,6.7016,100523.6114,7.2943,5.8797,6.9170,6.5870,3.1923,25538.5694,6.9170,5.9138,6.6829,6.4154,2.2640,15847.8680,17.5528,1371.5969,-96755.2000,141910.0488
64.0000,6.7470,9.5090,5670.7000,170662.8000,-164992.1000,8.0498,1322.5033,24252.6739,25575.1772,393.1396,194915.4739,4348.1967,-190567.2772,9.5090,9.0713,41082.7000,0.0000,41082.7000,1.6125,10886.2465,0.0000,10886.2465,78.7522,0.0000,30196.4535,30196.4535,9.0713,9.1174,9060.0000,8849.5000,210.5000,1.0123,2025.5759,1367.3331,3392.9090,49.4367,10216.8331,7034.4241,-3182.4090,9.1174,9.0970,1924.7000,0.0000,1924.7000,0.0761,513.0068,0.0000,513.0068,3.7157,0.0000,1411.6932,1411.6932,9.0970,8.9459,13403.4000,0.0000,13403.4000,0.8112,2981.1219,0.0000,2981.1219,39.6189,0.0000,10422.2781,10422.2781,8.9459,8.8485,9172.7000,0.0000,9172.7000,0.3637,2451.1801,0.0000,2451.1801,17.7636,0.0000,6721.5199,6721.5199,8.8485,5.9077,7.3781,7.3781,6.7633,101450.2184,7.3781,5.9251,6.9907,6.6516,3.3416,26733.1379,6.9907,5.9462,6.7470,6.4684,2.4020,16814.2783,17.8884,1397.8241,-99198.1000,144997.6346
65.0000,6.8212,9.5656,6472.1000,173835.2000,-167363.1000,8.2440,1507.3009,24735.4865,26242.7874,402.6242,198570.6865,4964.7991,-193605.8874,9.5656,9.2008,35001.1000,0.0000,35001.1000,1.3722,9266.9039,0.0000,9266.9039,67.0178,0.0000,25734.1961,25734.1961,9.2008,9.2579,11759.1000,11400.9000,358.2000,1.3082,2623.0020,1763.6414,4386.6434,63.8888,13164.5414,9136.0980,-4028.4434,9.2579,9.2320,2493.2000,0.0000,2493.2000,0.0984,663.1377,0.0000,663.1377,4.8068,0.0000,1830.0623,1830.0623,9.2320,9.0956,12367.2000,0.0000,12367.2000,0.7474,2744.4381,0.0000,2744.4381,36.5011,0.0000,9622.7619,9622.7619,9.0956,8.9844,10695.2000,0.0000,10695.2000,0.4235,2851.6178,0.0000,2851.6178,20.6826,0.0000,7843.5822,7843.5822,8.9844,5.9830,7.4837,7.4837,7.0579,105868.7421,7.4837,5.9648,7.0787,6.7243,3.5718,28574.3561,7.0787,5.9754,6.8212,6.5270,2.5944,18160.4574,18.2906,1429.2516,-106448.2000,152603.5556
66.0000,6.9028,9.6712,6938.7000,176967.6000,-170028.9000,8.4164,1613.4995,25217.1872,26830.6867,411.0424,202184.7872,5325.2005,-196859.5867,9.6712,9.4348,22851.2000,0.0000,22851.2000,0.8950,6040.6006,0.0000,6040.6006,43.7108,0.0000,16810.5994,16810.5994,9.4348,9.4683,16830.0000,13396.4000,3433.6000,1.7175,3738.6688,2076.8874,5815.5562,83.8820,15473.2874,13091.3312,-2381.9562,9.4683,9.4520,1575.7000,0.0000,1575.7000,0.0620,417.7882,0.0000,417.7882,3.0304,0.0000,1157.9118,1157.9118,9.4520,9.3352,10660.6000,0.0000,10660.6000,0.6425,2357.0452,0.0000,2357.0452,31.3808,0.0000,8303.5548,8303.5548,9.3352,9.1894,14120.8000,0.0000,14120.8000,0.5577,3751.4933,0.0000,3751.4933,27.2348,0.0000,10369.3067,10369.3067,9.1894,6.0293,7.6093,7.6093,7.4906,112359.2185,7.6093,5.9933,7.1784,6.8013,3.8305,30644.3799,7.1784,5.9974,6.9028,6.5879,2.7995,19596.2010,18.4368,1440.6750,-117387.0000,162599.7994
67.0000,6.5764,8.7677,10781.6000,106064.3000,-95282.7000,5.4476,2522.5235,15028.3057,17550.8292,266.0512,121092.6057,8259.0765,-112833.5292,8.7677,8.5002,18812.9000,0.0000,18812.9000,0.7355,5040.7872,0.0000,5040.7872,35.9201,0.0000,13772.1128,13772.1128,8.5002,8.1450,23769.2000,97.5000,23671.7000,1.4367,5368.5803,14.9897,5383.5700,70.1663,112.4897,18400.6197,18288.1300,8.1450,8.1266,1297.4000,0.0000,1297.4000,0.0509,350.9216,0.0000,350.9216,2.4859,0.0000,946.4784,946.4784,8.1266,7.9822,9610.0000,0.0000,9610.0000,0.5767,2172.8348,0.0000,2172.8348,28.1666,0.0000,7437.1652,7437.1652,7.9822,7.7473,16594.9000,0.0000,16594.9000,0.6526,4499.7400,0.0000,4499.7400,31.8717,0.0000,12095.1600,12095.1600,7.7473,6.2216,6.9844,6.9844,2.6186,39278.9801,6.9844,6.0616,6.7383,6.5230,1.5839,12671.5258,6.7383,6.0444,6.5764,6.3914,1.1910,8337.0676,13.3500,1043.1882,-25295.8000,60287.5736
68.0000,6.5063,8.6209,11821.8000,105564.8000,-93743.0000,5.4850,2769.5494,14939.5488,17709.0982,267.8768,120504.3488,9052.2506,-111452.0982,8.6209,8.3599,18811.3000,0.0000,18811.3000,0.7472,5051.5312,0.0000,5051.5312,36.4934,0.0000,13759.7688,13759.7688,8.3599,7.9816,25771.8000,0.0000,25771.8000,1.5812,5835.5989,0.0000,5835.5989,77.2237,0.0000,19936.2011,19936.2011,7.9816,7.9679,986.6000,0.0000,986.6000,0.0396,267.5210,0.0000,267.5210,1.9356,0.0000,719.0790,719.0790,7.9679,7.8206,10043.1000,0.0000,10043.1000,0.6187,2276.9364,0.0000,2276.9364,30.2185,0.0000,7766.1636,7766.1636,7.8206,7.6018,15833.6000,0.0000,15833.6000,0.6379,4303.9108,0.0000,4303.9108,31.1561,0.0000,11529.6892,11529.6892,7.6018,6.1310,6.8664,6.8664,2.5840,38760.1494,6.8664,6.0483,6.6483,6.4574,1.4372,11497.4983,6.6483,6.0397,6.5063,6.3440,1.0691,7483.3844,13.6646,1067.7699,-22296.6000,57741.0321
69.0000,6.2896,7.5561,19287.9000,64986.0000,-45698.1000,4.1111,4537.1759,9163.0353,13700.2112,200.7778,74149.0353,14750.7241,-59398.3112,7.5561,7.2642,18827.8000,0.0000,18827.8000,0.7499,5138.5537,0.0000,5138.5537,36.6215,0.0000,13689.2463,13689.2463,7.2642,6.7495,31383.3000,0.0000,31383.3000,1.9309,7249.3419,0.0000,7249.3419,94.3024,0.0000,24133.9581,24133.9581,6.7495,6.7326,1093.6000,0.0000,1093.6000,0.0441,302.2034,0.0000,302.2034,2.1519,0.0000,791.3966,791.3966,6.7326,6.5513,11067.2000,0.0000,11067.2000,0.6840,2563.3976,0.0000,2563.3976,33.4061,0.0000,8503.8024,8503.8024,6.5513,6.3277,14501.4000,0.0000,14501.4000,0.5860,4019.6343,0.0000,4019.6343,28.6194,0.0000,10481.7657,10481.7657,6.3277,6.4918,6.4098,6.4098,-0.2565,-3847.1573,6.4098,6.1610,6.3434,6.2854,0.3888,3110.5532,6.3434,6.1125,6.2896,6.2280,0.3611,2527.4566,12.1589,950.1102,31175.2000,1790.8525
70.0000,6.2053,7.3161,22489.6000,61249.8000,-38760.2000,4.1421,5298.7513,8624.0096,13922.7608,202.2933,69873.8096,17190.8487,-52682.9608,7.3161,7.0725,15915.2000,0.0000,15915.2000,0.6463,4359.6731,0.0000,4359.6731,31.5634,0.0000,11555.5269,11555.5269,7.0725,6.5265,33711.7000,0.0000,33711.7000,2.1206,7814.7387,0.0000,7814.7387,103.5667,0.0000,25896.9613,25896.9613,6.5265,6.5171,617.8000,0.0000,617.8000,0.0255,171.3136,0.0000,171.3136,1.2439,0.0000,446.4864,446.4864,6.5171,6.3196,12204.7000,0.0000,12204.7000,0.7735,2837.5726,0.0000,2837.5726,37.7775,0.0000,9367.1274,9367.1274,6.3196,6.1394,11837.1000,0.0000,11837.1000,0.4899,3292.9683,0.0000,3292.9683,23.9240,0.0000,8544.1317,8544.1317,6.1394,6.3877,6.2635,6.2635,-0.3925,-5887.3197,6.2635,6.1523,6.2339,6.2079,0.1759,1406.8219,6.2339,6.1116,6.2053,6.1727,0.1933,1352.9383,12.2967,960.8850,35526.3000,-3127.5595
71.0000,5.9986,6.5291,28757.7000,46971.7000,-18214.0000,3.8868,6802.1416,6590.9212,13393.0628,189.8262,53562.6212,21955.5584,-31607.0628,6.5291,6.3405,15547.6000,0.0000,15547.6000,0.6342,4311.1171,0.0000,4311.1171,30.9723,0.0000,11236.4829,11236.4829,6.3405,5.4381,70283.4000,0.0000,70283.4000,4.4385,16515.5186,0.0000,16515.5186,216.7675,0.0000,53767.8814,53767.8814,5.4381,5.4325,469.1000,0.0000,469.1000,0.0194,132.3133,0.0000,132.3133,0.9485,0.0000,336.7867,336.7867,5.4325,5.2531,14009.0000,0.0000,14009.0000,0.8918,3320.2379,0.0000,3320.2379,43.5558,0.0000,10688.7621,10688.7621,5.2531,5.1289,10314.6000,0.0000,10314.6000,0.4288,2917.8110,0.0000,2917.8110,20.9398,0.0000,7396.7890,7396.7890,5.1289,6.5518,5.8404,5.8404,-2.8263,-42393.7674,5.8404,6.2360,5.9459,6.0382,-0.7858,-6286.2098,5.9459,6.1721,5.9986,6.0590,-0.4493,-3145.3594,15.4492,1207.2244,92409.7000,-51825.3365
72.0000,5.8341,6.1395,32768.6000,39862.9000,-7094.3000,3.8215,7775.0967,5578.3280,13353.4248,186.6370,45441.2280,24993.5033,-20447.7248,6.1395,5.9720,15552.7000,0.0000,15552.7000,0.6439,4338.7768,0.0000,4338.7768,31.4470,0.0000,11213.9232,11213.9232,5.9720,4.9484,89759.1000,0.0000,89759.1000,5.7546,21238.2658,0.0000,21238.2658,281.0438,0.0000,68520.8342,68520.8342,4.9484,4.9435,458.0000,0.0000,458.0000,0.0194,130.1851,0.0000,130.1851,0.9459,0.0000,327.8149,327.8149,4.9435,4.7537,16693.9000,0.0000,16693.9000,1.0871,3991.3873,0.0000,3991.3873,53.0942,0.0000,12702.5127,12702.5127,4.7537,4.6924,5747.1000,0.0000,5747.1000,0.2439,1638.6438,0.0000,1638.6438,11.9136,0.0000,4108.4562,4108.4562,4.6924,6.4224,5.5574,5.5574,-3.8603,-57904.6486,5.5574,6.2162,5.7331,5.8868,-1.4702,-11761.2996,5.7331,6.1660,5.8341,5.9495,-0.9659,-6761.5051,17.3557,1356.1955,121116.5000,-76427.4533
73.0000,5.7379,5.9310,35833.3000,35338.0000,495.3000,3.8148,8517.8257,4937.3842,13455.2099,186.3093,40275.3842,27315.4743,-12959.9099,5.9310,5.7639,15572.3000,0.0000,15572.3000,0.6496,4358.4288,0.0000,4358.4288,31.7236,0.0000,11213.8712,11213.8712,5.7639,4.7503,89214.2000,0.0000,89214.2000,5.7637,21192.2729,0.0000,21192.2729,281.4896,0.0000,68021.9271,68021.9271,4.7503,4.7454,462.6000,0.0000,462.6000,0.0198,131.9062,0.0000,131.9062,0.9648,0.0000,330.6938,330.6938,4.7454,4.5257,19392.3000,0.0000,19392.3000,1.2761,4653.1209,0.0000,4653.1209,62.3205,0.0000,14739.1791,14739.1791,4.5257,4.5071,1752.7000,0.0000,1752.7000,0.0751,501.5527,0.0000,501.5527,3.6699,0.0000,1251.1473,1251.1473,4.5071,6.3124,5.4098,5.4098,-4.0384,-60575.4825,5.4098,6.1783,5.6147,5.7940,-1.7190,-13752.3717,5.6147,6.1428,5.7379,5.8788,-1.1814,-8269.5137,17.3985,1359.5466,126889.4000,-82597.3679
74.0000,5.6297,5.7290,38279.4000,31802.8000,6476.6000,3.8126,9118.0507,4435.6806,13553.7313,186.1989,36238.4806,29161.3493,-7077.1313,5.7290,5.5719,15561.0000,0.0000,15561.0000,0.6517,4369.0769,0.0000,4369.0769,31.8294,0.0000,11191.9231,11191.9231,5.5719,4.5149,98843.9000,0.0000,98843.9000,6.4137,23565.1509,0.0000,23565.1509,313.2352,0.0000,75278.7491,75278.7491,4.5149,4.5103,462.7000,0.0000,462.7000,0.0198,132.4290,0.0000,132.4290,0.9689,0.0000,330.2710,330.2710,4.5103,4.2893,20732.9000,0.0000,20732.9000,1.3701,4995.9473,0.0000,4995.9473,66.9118,0.0000,15736.9527,15736.9527,4.2893,4.2794,990.6000,0.0000,990.6000,0.0427,284.5392,0.0000,284.5392,2.0838,0.0000,706.0608,706.0608,4.2794,6.2069,5.2432,5.2432,-4.5760,-68640.2797,5.2432,6.1372,5.4816,5.6902,-2.1225,-16979.6842,5.4816,6.1162,5.6297,5.7989,-1.5068,-10547.3385,18.4658,1442.9472,143067.7000,-96167.3024
75.0000,5.5692,5.5969,40507.4000,28776.0000,11731.4000,3.8210,9659.8803,4009.6209,13669.5012,186.6115,32785.6209,30847.5197,-1938.1012,5.5969,5.4369,15564.5000,0.0000,15564.5000,0.6545,4379.1352,0.0000,4379.1352,31.9626,0.0000,11185.3648,11185.3648,5.4369,4.4182,93554.1000,0.0000,93554.1000,6.0950,22361.1784,0.0000,22361.1784,297.6711,0.0000,71192.9216,71192.9216,4.4182,4.4135,458.3000,0.0000,458.3000,0.0197,131.3719,0.0000,131.3719,0.9643,0.0000,326.9281,326.9281,4.4135,4.1730,22148.8000,0.0000,22148.8000,1.4710,5346.4899,0.0000,5346.4899,71.8435,0.0000,16802.3101,16802.3101,4.1730,4.1688,418.7000,0.0000,418.7000,0.0181,120.4905,0.0000,120.4905,0.8850,0.0000,298.2095,298.2095,4.1688,6.1429,5.1558,5.1558,-4.5986,-68979.7497,5.1558,6.1062,5.4093,5.6310,-2.2139,-17711.3736,5.4093,6.0947,5.5692,5.7520,-1.5967,-11176.6960,18.1191,1415.8511,143875.8000,-97867.8193
76.0000,5.4728,5.4292,43424.6000,26150.8000,17273.8000,3.8888,10374.6024,3638.2229,14012.8253,189.9209,29789.0229,33049.9976,3260.9747,5.4292,5.2797,15577.6000,0.0000,15577.6000,0.6567,4394.3977,0.0000,4394.3977,32.0727,0.0000,11183.2023,11183.2023,5.2797,4.2291,103383.5000,0.0000,103383.5000,6.7546,24784.4611,0.0000,24784.4611,329.8841,0.0000,78599.0389,78599.0389,4.2291,4.2247,463.0000,0.0000,463.0000,0.0200,133.1197,0.0000,133.1197,0.9761,0.0000,329.8803,329.8803,4.2247,3.9823,23926.0000,0.0000,23926.0000,1.5924,5795.2838,0.0000,5795.2838,77.7704,0.0000,18130.7162,18130.7162,3.9823,3.9783,418.7000,0.0000,418.7000,0.0182,120.8583,0.0000,120.8583,0.8872,0.0000,297.8417,297.8417,3.9783,6.0473,5.0128,5.0128,-5.1593,-77389.8263,5.0128,6.0627,5.2928,5.5378,-2.6181,-20944.4632,5.2928,6.0643,5.4728,5.6786,-1.9240,-13467.7048,19.3960,1515.6272,161042.6000,-111801.9942
77.0000,5.5040,5.7372,37037.4000,40132.9000,-3095.5000,4.1212,8843.3699,5586.2533,14429.6232,201.2704,45719.1533,28194.0301,-17525.1232,5.7372,5.5881,15576.5000,0.0000,15576.5000,0.6588,4372.8706,0.0000,4372.8706,32.1769,0.0000,11203.6294,11203.6294,5.5881,4.5878,98708.8000,0.0000,98708.8000,6.4706,23525.7210,0.0000,23525.7210,316.0157,0.0000,75183.0790,75183.0790,4.5878,4.5834,457.6000,0.0000,457.6000,0.0198,130.8177,0.0000,130.8177,0.9685,0.0000,326.7823,326.7823,4.5834,4.3298,25099.3000,0.0000,25099.3000,1.6773,6040.1195,0.0000,6040.1195,81.9180,0.0000,19059.1805,19059.1805,4.3298,4.3204,990.6000,0.0000,990.6000,0.0431,284.3556,0.0000,284.3556,2.1072,0.0000,706.2444,706.2444,4.3204,5.9040,5.1122,5.1122,-3.9672,-59508.4505,5.1122,5.9959,5.3479,5.5541,-2.2140,-17712.2500,5.3479,6.0170,5.5040,5.6824,-1.6763,-11734.1561,19.4864,1522.6961,137737.3000,-88954.8565
78.0000,5.4771,5.8042,35801.4000,47246.1000,-11444.7000,4.3614,8552.6448,6573.5453,15126.1901,213.0061,53819.6453,27248.7552,-26570.8901,5.8042,5.6663,15564.4000,0.0000,15564.4000,0.6543,4364.8806,0.0000,4364.8806,31.9573,0.0000,11199.5194,11199.5194,5.6663,4.6465,108696.1000,0.0000,108696.1000,7.0791,25867.7292,0.0000,25867.7292,345.7320,0.0000,82828.3708,82828.3708,4.6465,4.6411,617.9000,0.0000,617.9000,0.0266,176.4792,0.0000,176.4792,1.2982,0.0000,441.4208,441.4208,4.6411,4.4035,25396.2000,0.0000,25396.2000,1.6841,6105.2121,0.0000,6105.2121,82.2474,0.0000,19290.9879,19290.9879,4.4035,4.3563,5375.7000,0.0000,5375.7000,0.2325,1541.3051,0.0000,1541.3051,11.3537,0.0000,3834.3949,3834.3949,4.3563,5.8335,5.0949,5.0949,-3.9990,-59984.4243,5.0949,5.9512,5.3232,5.5230,-2.3181,-18545.1797,5.3232,5.9825,5.4771,5.6529,-1.7849,-12494.2692,21.0570,1645.4270,144205.6000,-91023.8731
79.0000,5.7982,7.1021,19983.8000,100582.8000,-80599.0000,5.7637,4744.8482,14067.0937,18811.9419,281.4913,114649.8937,15238.9518,-99410.9419,7.1021,6.9541,15560.5000,0.0000,15560.5000,0.6533,4276.5863,0.0000,4276.5863,31.9073,0.0000,11283.9137,11283.9137,6.9541,6.2848,66450.9000,0.0000,66450.9000,4.3207,15437.7847,0.0000,15437.7847,211.0143,0.0000,51013.1153,51013.1153,6.2848,6.2795,561.9000,0.0000,561.9000,0.0241,156.3998,0.0000,156.3998,1.1791,0.0000,405.5002,405.5002,6.2795,6.0317,24646.3000,0.0000,24646.3000,1.6323,5754.2264,0.0000,5754.2264,79.7199,0.0000,18892.0736,18892.0736,6.0317,5.8601,18149.7000,0.0000,18149.7000,0.7837,5071.8107,0.0000,5071.8107,38.2750,0.0000,13077.8893,13077.8893,5.8601,5.6065,5.7333,5.7333,0.6445,9667.5468,5.7333,5.8489,5.7641,5.7911,-0.2939,-2351.2283,5.7641,5.9101,5.7982,5.8371,-0.3710,-2596.8081,19.7668,1544.6086,44770.3000,4719.5103
80.0000,6.0293,7.8011,14642.5000,135222.1000,-120579.6000,6.9861,3461.4230,18983.5570,22444.9801,341.1921,154205.6570,11181.0770,-143024.5801,7.8011,7.5623,26470.5000,0.0000,26470.5000,1.0841,7197.3945,0.0000,7197.3945,52.9437,0.0000,19273.1055,19273.1055,7.5623,7.0414,54586.8000,0.0000,54586.8000,3.4556,12540.4560,0.0000,12540.4560,168.7655,0.0000,42046.3440,42046.3440,7.0414,7.0307,1188.6000,0.0000,1188.6000,0.0494,326.9761,0.0000,326.9761,2.4146,0.0000,861.6239,861.6239,7.0307,6.7966,24552.6000,0.0000,24552.6000,1.5708,5657.3759,0.0000,5657.3759,76.7141,0.0000,18895.2241,18895.2241,6.7966,6.6236,19293.6000,0.0000,19293.6000,0.8065,5327.6676,0.0000,5327.6676,39.3870,0.0000,13965.9324,13965.9324,6.6236,5.6668,6.1452,6.1452,2.5746,38619.6557,6.1452,5.8512,6.0668,5.9982,0.7909,6327.3826,6.0668,5.9059,6.0293,5.9864,0.4329,3030.4953,20.9287,1635.4010,5512.5000,47977.5336
81.0000,6.2324,8.2809,13049.4000,145461.8000,-132412.4000,7.3508,3072.9858,20490.3988,23563.3847,359.0020,165952.1988,9976.4142,-155975.7847,8.2809,7.9713,32291.8000,0.0000,32291.8000,1.3054,8716.2923,0.0000,8716.2923,63.7528,0.0000,23575.5077,23575.5077,7.9713,7.7491,29938.1000,5372.6000,24565.5000,2.1511,6826.7576,822.4694,7649.2270,105.0538,6195.0694,23111.3424,16916.2730,7.7491,7.7298,2017.4000,0.0000,2017.4000,0.0827,548.9718,0.0000,548.9718,4.0396,0.0000,1468.4282,1468.4282,7.7298,7.4872,23921.3000,0.0000,23921.3000,1.5069,5445.5833,0.0000,5445.5833,73.5922,0.0000,18475.7167,18475.7167,7.4872,7.3103,18531.0000,0.0000,18531.0000,0.7633,5062.9029,0.0000,5062.9029,37.2784,0.0000,13468.0971,13468.0971,7.3103,5.6924,6.5013,6.5013,4.1061,61591.7054,6.5013,5.8598,6.3302,6.1805,1.6281,13025.1135,6.3302,5.9108,6.2324,6.1205,1.0646,7451.9789,19.7402,1542.5253,-31085.4000,82068.7979
82.0000,6.3646,8.5888,11418.4000,152633.9000,-141215.5000,7.5767,2682.1977,21548.7184,24230.9162,370.0341,174182.6184,8736.2023,-165446.4162,8.5888,8.2278,36719.4000,0.0000,36719.4000,1.4714,9865.3096,0.0000,9865.3096,71.8614,0.0000,26854.0904,26854.0904,8.2278,8.0632,22871.9000,4718.0000,18153.9000,1.6637,5191.3101,723.7234,5915.0335,81.2521,5441.7234,17680.5899,12238.8665,8.0632,8.0418,2188.8000,0.0000,2188.8000,0.0886,592.7654,0.0000,592.7654,4.3254,0.0000,1596.0346,1596.0346,8.0418,7.8080,22482.2000,0.0000,22482.2000,1.3962,5090.6441,0.0000,5090.6441,68.1885,0.0000,17391.5559,17391.5559,7.8080,7.6490,16243.1000,0.0000,16243.1000,0.6604,4416.0740,0.0000,4416.0740,32.2549,0.0000,11827.0260,11827.0260,7.6490,5.7794,6.7142,6.7142,4.6355,69532.8248,6.7142,5.8945,6.4956,6.3043,2.0323,16258.7315,6.4956,5.9341,6.3646,6.2148,1.3923,9746.3821,19.2855,1506.9997,-45428.1000,95537.9383
83.0000,6.4685,8.8340,9729.0000,158839.6000,-149110.6000,7.7554,2280.8814,22464.5058,24745.3871,378.7616,181304.1058,7448.1186,-173855.9871,8.8340,8.4020,43353.6000,0.0000,43353.6000,1.7276,11604.7119,0.0000,11604.7119,84.3748,0.0000,31748.8881,31748.8881,8.4020,8.2889,17056.6000,4235.6000,12821.0000,1.2727,3859.2578,650.6498,4509.9076,62.1569,4886.2498,13197.3422,8311.0924,8.2889,8.2667,2240.9000,0.0000,2240.9000,0.0902,604.7967,0.0000,604.7967,4.4029,0.0000,1636.1033,1636.1033,8.2667,8.0510,20462.8000,0.0000,20462.8000,1.2628,4615.6227,0.0000,4615.6227,61.6750,0.0000,15847.1773,15847.1773,8.0510,7.9050,14717.9000,0.0000,14717.9000,0.5949,3986.6039,0.0000,3986.6039,29.0534,0.0000,10731.2961,10731.2961,7.9050,5.8505,6.8778,6.8778,5.0334,75500.3401,6.8778,5.9270,6.6242,6.4024,2.3294,18634.9780,6.6242,5.9568,6.4685,6.2905,1.6351,11445.5912,19.0554,1489.0193,-55514.4000,105580.9093
84.0000,6.5810,9.0834,8123.4000,164425.5000,-156302.1000,7.9115,1900.4334,23299.3565,25199.7899,386.3867,187724.8565,6222.9666,-181501.8899,9.0834,8.6226,45570.6000,0.0000,45570.6000,1.8080,12152.5264,0.0000,12152.5264,88.3013,0.0000,33418.0736,33418.0736,8.6226,8.6003,11815.6000,6528.6000,5287.0000,1.0664,2662.8567,1004.7496,3667.6063,52.0798,7533.3496,9152.7433,1619.3937,8.6003,8.5735,2655.3000,0.0000,2655.3000,0.1064,713.2686,0.0000,713.2686,5.1958,0.0000,1942.0314,1942.0314,8.5735,8.3704,18996.9000,0.0000,18996.9000,1.1671,4262.6745,0.0000,4262.6745,56.9994,0.0000,14734.2255,14734.2255,8.3704,8.2510,11858.0000,0.0000,11858.0000,0.4772,3196.4052,0.0000,3196.4052,23.3039,0.0000,8661.5948,8661.5948,8.2510,5.8812,7.0661,7.0661,5.7293,85939.3116,7.0661,5.9444,6.7670,6.5052,2.7119,21695.5150,6.7670,5.9698,6.5810,6.3684,1.9273,13491.0699,18.8049,1469.4403,-71934.3000,121125.8964
85.0000,6.6866,9.2565,7254.5000,169041.7000,-161787.2000,8.0700,1693.7923,23997.1523,25690.9445,394.1239,193038.8523,5560.7077,-187478.1445,9.2565,8.8592,39478.8000,0.0000,39478.8000,1.5594,10500.7456,0.0000,10500.7456,76.1592,0.0000,28978.0544,28978.0544,8.8592,8.8533,14238.7000,9195.7000,5043.0000,1.3507,3195.4170,1418.1269,4613.5440,65.9644,10613.8269,11043.2830,429.4560,8.8533,8.8214,3180.8000,0.0000,3180.8000,0.1267,851.1754,0.0000,851.1754,6.1892,0.0000,2329.6246,2329.6246,8.8214,8.6315,17838.2000,0.0000,17838.2000,1.0892,3985.9312,0.0000,3985.9312,53.1963,0.0000,13852.2688,13852.2688,8.6315,8.5279,10332.8000,0.0000,10332.8000,0.4134,2774.2961,0.0000,2774.2961,20.1890,0.0000,7558.5039,7558.5039,8.5279,5.9425,7.2352,7.2352,6.2870,94304.8368,7.2352,5.9728,6.8986,6.6040,3.0699,24559.5645,6.8986,5.9900,6.6866,6.4443,2.2093,15465.3259,18.9141,1477.9729,-85913.6000,134329.7272
86.0000,6.7733,9.4171,6595.0000,173264.1000,-166669.1000,8.2237,1537.3048,24633.6334,26170.9382,401.6316,197897.7334,5057.6952,-192840.0382,9.4171,8.9581,45572.0000,0.0000,45572.0000,1.7946,12092.3806,0.0000,12092.3806,87.6456,0.0000,33479.6194,33479.6194,8.9581,9.0323,8699.7000,10532.7000,-1833.0000,1.0792,1948.9340,1625.7432,3574.6773,52.7053,12158.4432,6750.7660,-5407.6773,9.0323,9.0018,3029.2000,0.0000,3029.2000,0.1201,808.4306,0.0000,808.4306,5.8676,0.0000,2220.7694,2220.7694,9.0018,8.8223,16849.2000,0.0000,16849.2000,1.0238,3753.5153,0.0000,3753.5153,50.0006,0.0000,13095.6847,13095.6847,8.8223,8.7300,9188.9000,0.0000,9188.9000,0.3659,2460.0797,0.0000,2460.0797,17.8697,0.0000,6728.8203,6728.8203,8.7300,6.0073,7.3686,7.3686,6.6200,99299.3466,7.3686,6.0042,7.0048,6.6864,3.3174,26539.1946,7.0048,6.0127,6.7733,6.5088,2.4120,16883.9948,18.9110,1477.7292,-93862.8000,142722.5360
87.0000,6.8438,9.5855,6371.4000,176948.1000,-170576.7000,8.3794,1483.2208,25188.3612,26671.5819,409.2350,202136.4612,4888.1792,-197248.2819,9.5855,9.1424,43355.3000,0.0000,43355.3000,1.7025,11475.3594,0.0000,11475.3594,83.1474,0.0000,31879.9406,31879.9406,9.1424,9.1862,8561.0000,8489.0000,72.0000,0.9633,1911.6033,1312.4842,3224.0875,47.0442,9801.4842,6649.3967,-3152.0875,9.1862,9.1658,2002.5000,0.0000,2002.5000,0.0792,533.1938,0.0000,533.1938,3.8666,0.0000,1469.3062,1469.3062,9.1658,8.9888,16375.9000,0.0000,16375.9000,0.9915,3638.0496,0.0000,3638.0496,48.4233,0.0000,12737.8504,12737.8504,8.9888,8.9068,8044.9000,0.0000,8044.9000,0.3193,2148.4204,0.0000,2148.4204,15.5917,0.0000,5896.4796,5896.4796,8.9068,6.0497,7.4783,7.4783,6.8516,102773.5249,7.4783,6.0276,7.0914,6.7529,3.4788,27830.5898,7.0914,6.0303,6.8438,6.5609,2.5446,17812.4152,18.6526,1457.5393,-100726.1000,148416.5299
88.0000,6.9040,9.6589,6508.4000,180121.6000,-173613.2000,8.5335,1513.4064,25667.1393,27180.5457,416.7636,205788.7393,4994.9936,-200793.7457,9.6589,9.2437,41138.7000,0.0000,41138.7000,1.6107,10876.7873,0.0000,10876.7873,78.6646,0.0000,30261.9127,30261.9127,9.2437,9.2745,9706.7000,8476.8000,1229.9000,1.0304,2163.5492,1311.8250,3475.3742,50.3213,9788.6250,7543.1508,-2245.4742,9.2745,9.2551,1928.5000,0.0000,1928.5000,0.0760,512.8122,0.0000,512.8122,3.7135,0.0000,1415.6878,1415.6878,9.2551,9.0811,16296.8000,0.0000,16296.8000,0.9835,3615.0658,0.0000,3615.0658,48.0341,0.0000,12681.7342,12681.7342,9.0811,8.9887,9188.9000,0.0000,9188.9000,0.3636,2450.5303,0.0000,2450.5303,17.7562,0.0000,6738.3697,6738.3697,8.9887,6.1304,7.5595,7.5595,6.9441,104161.0406,7.5595,6.0663,7.1614,6.8129,3.6277,29021.7893,7.1614,6.0583,6.9040,6.6098,2.6798,18758.5743,18.8966,1476.6079,-103830.4000,151941.4041
89.0000,6.9675,9.6754,7198.0000,182682.3000,-175484.3000,8.6932,1671.7696,26061.1449,27732.9144,424.5623,208743.4449,5526.2304,-203217.2144,9.6754,9.3317,35057.3000,0.0000,35057.3000,1.3709,9266.6406,0.0000,9266.6406,66.9502,0.0000,25790.6594,25790.6594,9.3317,9.3745,12444.2000,11156.0000,1288.2000,1.3347,2769.4132,1727.8650,4497.2783,65.1831,12883.8650,9674.7868,-3209.0783,9.3745,9.3501,2496.7000,0.0000,2496.7000,0.0983,662.9129,0.0000,662.9129,4.8002,0.0000,1833.7871,1833.7871,9.3501,9.1690,17450.1000,0.0000,17450.1000,1.0513,3864.7605,0.0000,3864.7605,51.3433,0.0000,13585.3395,13585.3395,9.1690,9.0643,10714.1000,0.0000,10714.1000,0.4232,2853.5141,0.0000,2853.5141,20.6696,0.0000,7860.5859,7860.5859,9.0643,6.2197,7.6420,7.6420,7.1159,106738.6340,7.6420,6.1121,7.2340,6.8770,3.8272,30617.8038,7.2340,6.0919,6.9675,6.6630,2.8571,19999.3732,19.4573,1520.4209,-108477.9000,157355.8110
90.0000,7.0379,9.7420,7565.5000,185431.2000,-177865.7000,8.8420,1754.8107,26486.2053,28241.0160,431.8284,211917.4053,5810.6893,-206106.7160,9.7420,9.5210,22888.4000,0.0000,22888.4000,0.8948,6044.0715,0.0000,6044.0715,43.6983,0.0000,16844.3285,16844.3285,9.5210,9.5444,17347.2000,13229.6000,4117.6000,1.7377,3847.7255,2052.7231,5900.4486,84.8658,15282.3231,13499.4745,-1782.8486,9.5444,9.5292,1577.6000,0.0000,1577.6000,0.0620,417.8177,0.0000,417.8177,3.0278,0.0000,1159.7823,1159.7823,9.5292,9.3456,17960.3000,0.0000,17960.3000,1.0800,3965.8970,0.0000,3965.8970,52.7462,0.0000,13994.4030,13994.4030,9.3456,9.2093,14145.9000,0.0000,14145.9000,0.5579,3757.5789,0.0000,3757.5789,27.2478,0.0000,10388.3211,10388.3211,9.2093,6.2778,7.7435,7.7435,7.4481,111721.6990,7.7435,6.1468,7.3177,6.9452,4.0568,32454.0222,7.3177,6.1186,7.0379,6.7182,3.0467,21326.7428,19.7615,1544.1944,-117175.9000,165502.4640
91.0000,6.6941,8.8273,11269.7000,112889.8000,-101620.1000,5.7874,2630.8962,16027.9157,18658.8119,282.6455,128917.7157,8638.8038,-120278.9119,8.8273,8.5826,18843.4000,0.0000,18843.4000,0.7358,5044.4292,0.0000,5044.4292,35.9340,0.0000,13798.9708,13798.9708,8.5826,8.2562,23892.3000,90.1000,23802.2000,1.4413,5388.4228,13.8616,5402.2844,70.3907,103.9616,18503.8772,18399.9156,8.2562,8.2394,1300.7000,0.0000,1300.7000,0.0510,351.2205,0.0000,351.2205,2.4890,0.0000,949.4795,949.4795,8.2394,7.9926,17963.0000,0.0000,17963.0000,1.0764,4053.6515,0.0000,4053.6515,52.5696,0.0000,13909.3485,13909.3485,7.9926,7.7777,16624.4000,0.0000,16624.4000,0.6536,4507.0227,0.0000,4507.0227,31.9225,0.0000,12117.3773,12117.3773,7.7777,6.4277,7.1027,7.1027,2.5371,38055.9608,7.1027,6.1932,6.8602,6.6480,1.7093,13674.6745,6.8602,6.1483,6.6941,6.5042,1.3379,9365.1305,14.6182,1142.2833,-23086.4000,61095.7658
92.0000,6.6114,8.6530,12372.1000,111527.9000,-99155.8000,5.7888,2892.7417,15811.9599,18704.7016,282.7160,127339.8599,9479.3583,-117860.5016,8.6530,8.4141,18854.5000,0.0000,18854.5000,0.7481,5060.6811,0.0000,5060.6811,36.5383,0.0000,13793.8189,13793.8189,8.4141,8.0717,25542.4000,0.0000,25542.4000,1.5646,5778.0177,0.0000,5778.0177,76.4108,0.0000,19764.3823,19764.3823,8.0717,8.0592,988.3000,0.0000,988.3000,0.0396,267.6144,0.0000,267.6144,1.9350,0.0000,720.6856,720.6856,8.0592,7.7980,19491.7000,0.0000,19491.7000,1.1982,4412.1872,0.0000,4412.1872,58.5159,0.0000,15079.5128,15079.5128,7.7980,7.5980,15861.8000,0.0000,15861.8000,0.6390,4313.0644,0.0000,4313.0644,31.2056,0.0000,11548.7356,11548.7356,7.5980,6.3349,6.9664,6.9664,2.4306,36458.5675,6.9664,6.1744,6.7552,6.5704,1.5241,12193.1693,6.7552,6.1389,6.6114,6.4471,1.1859,8301.3742,14.9674,1169.5720,-18417.1000,56953.1111
93.0000,6.3823,7.6363,19985.7000,70580.3000,-50594.6000,4.4049,4693.0963,9967.4640,14660.5603,215.1306,80547.7640,15292.6037,-65255.1603,7.6363,7.3729,18839.1000,0.0000,18839.1000,0.7499,5135.3245,0.0000,5135.3245,36.6225,0.0000,13703.7755,13703.7755,7.3729,6.9162,30882.8000,0.0000,30882.8000,1.8981,7119.4912,0.0000,7119.4912,92.6980,0.0000,23763.3088,23763.3088,6.9162,6.9010,1092.8000,0.0000,1092.8000,0.0440,301.2040,0.0000,301.2040,2.1468,0.0000,791.5960,791.5960,6.9010,6.5871,21242.0000,0.0000,21242.0000,1.3105,4905.6349,0.0000,4905.6349,64.0011,0.0000,16336.3651,16336.3651,6.5871,6.3852,14527.2000,0.0000,14527.2000,0.5873,4024.5487,0.0000,4024.5487,28.6822,0.0000,10502.6513,10502.6513,6.3852,6.6185,6.5019,6.5019,-0.4047,-6070.2094,6.5019,6.2650,6.4387,6.3834,0.4109,3287.0103,6.4387,6.1971,6.3823,6.3179,0.4190,2933.0893,13.4919,1054.2747,35989.3000,149.8903
94.0000,6.2940,7.4269,22400.7000,66951.6000,-44550.9000,4.3921,5268.9741,9440.8879,14709.8620,214.5010,76392.4879,17131.7259,-59260.7620,7.4269,7.2052,15961.3000,0.0000,15961.3000,0.6472,4364.8656,0.0000,4364.8656,31.6078,0.0000,11596.4344,11596.4344,7.2052,6.7343,32041.7000,0.0000,32041.7000,2.0111,7409.4692,0.0000,7409.4692,98.2182,0.0000,24632.2308,24632.2308,6.7343,6.7257,621.1000,0.0000,621.1000,0.0255,171.6742,0.0000,171.6742,1.2466,0.0000,449.4258,449.4258,6.7257,6.3826,23354.0000,0.0000,23354.0000,1.4750,5409.9383,0.0000,5409.9383,72.0383,0.0000,17944.0617,17944.0617,6.3826,6.2189,11858.0000,0.0000,11858.0000,0.4904,3295.5430,0.0000,3295.5430,23.9498,0.0000,8562.4570,8562.4570,6.2189,6.4960,6.3575,6.3575,-0.4831,-7247.1512,6.3575,6.2424,6.3268,6.2999,0.2007,1605.8948,6.3268,6.1861,6.2940,6.2564,0.2453,1717.1505,13.5619,1059.7484,39285.2000,-3924.1059
95.0000,6.0995,6.7352,27479.5000,53141.4000,-25661.9000,4.0836,6487.3961,7469.1213,13956.5173,199.4348,60610.5213,20992.1039,-39618.4173,6.7352,6.5545,15560.9000,0.0000,15560.9000,0.6334,4301.0233,0.0000,4301.0233,30.9349,0.0000,11259.8767,11259.8767,6.5545,5.7870,62445.1000,0.0000,62445.1000,3.9328,14615.1424,0.0000,14615.1424,192.0707,0.0000,47829.9576,47829.9576,5.7870,5.7816,468.8000,0.0000,468.8000,0.0193,131.5058,0.0000,131.5058,0.9442,0.0000,337.2942,337.2942,5.7816,5.4577,26404.5000,0.0000,26404.5000,1.6737,6219.2753,0.0000,6219.2753,81.7422,0.0000,20185.2247,20185.2247,5.4577,5.3386,10332.8000,0.0000,10332.8000,0.4290,2913.5485,0.0000,2913.5485,20.9513,0.0000,7419.2515,7419.2515,5.3386,6.6051,5.9719,5.9719,-2.6310,-39465.0716,5.9719,6.3014,6.0598,6.1366,-0.6845,-5476.2408,6.0598,6.2301,6.0995,6.1449,-0.3538,-2476.8406,16.1577,1262.5873,89550.2000,-47418.1529
96.0000,5.9585,6.4136,29611.6000,46636.8000,-17025.2000,3.9276,7009.4456,6539.5983,13549.0439,191.8185,53176.3983,22602.1544,-30574.2439,6.4136,6.2463,15562.4000,0.0000,15562.4000,0.6418,4322.9779,0.0000,4322.9779,31.3431,0.0000,11239.4221,11239.4221,6.2463,5.3752,76548.2000,0.0000,76548.2000,4.8859,18019.3801,0.0000,18019.3801,238.6189,0.0000,58528.8199,58528.8199,5.3752,5.3704,453.7000,0.0000,453.7000,0.0191,128.0964,0.0000,128.0964,0.9306,0.0000,325.6036,325.6036,5.3704,5.0374,29330.6000,0.0000,29330.6000,1.8961,6959.2846,0.0000,6959.2846,92.6010,0.0000,22371.3154,22371.3154,5.0374,4.9761,5757.0000,0.0000,5757.0000,0.2434,1634.1068,0.0000,1634.1068,11.8857,0.0000,4122.8932,4122.8932,4.9761,6.4920,5.7341,5.7341,-3.3954,-50931.0353,5.7341,6.2779,5.8791,6.0060,-1.2181,-9744.9328,5.8791,6.2196,5.9585,6.0494,-0.7627,-5339.0494,17.4207,1361.2750,110626.7000,-66015.0176
97.0000,5.8770,6.2381,31361.6000,41941.6000,-10580.0000,3.8293,7435.1980,5873.3357,13308.5337,187.0174,47814.9357,23926.4020,-23888.5337,6.2381,6.0679,15600.4000,0.0000,15600.4000,0.6473,4345.3955,0.0000,4345.3955,31.6133,0.0000,11255.0045,11255.0045,6.0679,5.2080,74471.1000,0.0000,74471.1000,4.7838,17589.1661,0.0000,17589.1661,233.6324,0.0000,56881.9339,56881.9339,5.2080,5.2029,467.9000,0.0000,467.9000,0.0198,132.4545,0.0000,132.4545,0.9676,0.0000,335.4455,335.4455,5.2029,4.8358,31865.0000,0.0000,31865.0000,2.0778,7583.3056,0.0000,7583.3056,101.4784,0.0000,24281.6944,24281.6944,4.8358,4.8168,1755.4000,0.0000,1755.4000,0.0748,499.8580,0.0000,499.8580,3.6546,0.0000,1255.5420,1255.5420,4.8168,6.4031,5.6100,5.6100,-3.4975,-52462.0057,5.6100,6.2444,5.7791,5.9272,-1.3987,-11189.7785,5.7791,6.1983,5.8770,5.9887,-0.9242,-6469.6263,17.1493,1340.0732,113579.8000,-70121.4106
98.0000,5.7764,6.0369,33272.3000,38242.0000,-4969.7000,3.7845,7903.2676,5346.4729,13249.7406,184.8289,43588.4729,25369.0324,-18219.4406,6.0369,5.8762,15600.7000,0.0000,15600.7000,0.6495,4359.1514,0.0000,4359.1514,31.7210,0.0000,11241.5486,11241.5486,5.8762,4.9643,83592.3000,0.0000,83592.3000,5.3897,19814.8319,0.0000,19814.8319,263.2236,0.0000,63777.4681,63777.4681,4.9643,4.9596,460.3000,0.0000,460.3000,0.0196,130.8059,0.0000,130.8059,0.9550,0.0000,329.4941,329.4941,4.9596,4.5933,33672.9000,0.0000,33672.9000,2.2035,8048.6089,0.0000,8048.6089,107.6174,0.0000,25624.2911,25624.2911,4.5933,4.5831,992.0000,0.0000,992.0000,0.0425,283.5661,0.0000,283.5661,2.0737,0.0000,708.4339,708.4339,4.5831,6.3196,5.4514,5.4514,-4.0485,-60727.5167,5.4514,6.2123,5.6543,5.8318,-1.7739,-14191.4541,5.6543,6.1778,5.7764,5.9160,-1.2205,-8543.3077,18.1339,1417.0068,129348.5000,-83462.2785
99.0000,5.7172,5.9081,34951.3000,34876.6000,74.7000,3.7417,8311.4494,4871.2780,13182.7274,182.7386,39747.8780,26639.8506,-13108.0274,5.9081,5.7446,15589.9000,0.0000,15589.9000,0.6516,4364.9244,0.0000,4364.9244,31.8228,0.0000,11224.9756,11224.9756,5.7446,4.8628,79413.8000,0.0000,79413.8000,5.1408,18871.1413,0.0000,18871.1413,251.0701,0.0000,60542.6587,60542.6587,4.8628,4.8580,461.8000,0.0000,461.8000,0.0197,131.4433,0.0000,131.4433,0.9628,0.0000,330.3567,330.3567,4.8580,4.4714,34906.0000,0.0000,34906.0000,2.2961,8358.6061,0.0000,8358.6061,112.1378,0.0000,26547.3939,26547.3939,4.4714,4.4670,419.0000,0.0000,419.0000,0.0180,120.0047,0.0000,120.0047,0.8802,0.0000,298.9953,298.9953,4.4670,6.2614,5.3642,5.3642,-4.1068,-61602.5393,5.3642,6.1843,5.5829,5.7743,-1.8770,-15015.7561,5.5829,6.1583,5.7172,5.8706,-1.3169,-9218.2273,17.8020,1391.0696,130865.2000,-85836.5227
100.0000,5.6319,5.7496,36405.0000,31794.1000,4610.9000,3.6964,8671.2018,4434.6279,13105.8297,180.5242,36228.7279,27733.7982,-8494.9297,5.7496,5.5943,15584.3000,0.0000,15584.3000,0.6530,4374.2067,0.0000,4374.2067,31.8913,0.0000,11210.0933,11210.0933,5.5943,4.6660,87968.4000,0.0000,87968.4000,5.7103,20963.4524,0.0000,20963.4524,278.8841,0.0000,67004.9476,67004.9476,4.6660,4.6614,463.3000,0.0000,463.3000,0.0198,132.2827,0.0000,132.2827,0.9680,0.0000,331.0173,331.0173,4.6614,4.2817,36082.2000,0.0000,36082.2000,2.3786,8670.9245,0.0000,8670.9245,116.1684,0.0000,27411.2755,27411.2755,4.2817,4.2775,419.0000,0.0000,419.0000,0.0181,120.3680,0.0000,120.3680,0.8824,0.0000,298.6320,298.6320,4.2775,6.1895,5.2335,5.2335,-4.6003,-69005.0805,5.2335,6.1521,5.4785,5.6928,-2.2101,-17680.5957,5.4785,6.1361,5.6319,5.8073,-1.5822,-11075.6786,18.7143,1462.3639,145128.1000,-97761.3547
101.0000,5.6735,6.0990,29728.8000,46958.7000,-17229.9000,3.9641,7075.4100,6554.1763,13629.5863,193.6018,53512.8763,22653.3900,-30859.4863,6.0990,5.9440,15598.3000,0.0000,15598.3000,0.6556,4354.2515,0.0000,4354.2515,32.0191,0.0000,11244.0485,11244.0485,5.9440,5.0731,82746.4000,0.0000,82746.4000,5.3884,19589.2918,0.0000,19589.2918,263.1589,0.0000,63157.1082,63157.1082,5.0731,5.0686,458.7000,0.0000,458.7000,0.0197,130.1272,0.0000,130.1272,0.9622,0.0000,328.5728,328.5728,5.0686,4.6777,37220.5000,0.0000,37220.5000,2.4640,8879.1811,0.0000,8879.1811,120.3393,0.0000,28341.3189,28341.3189,4.6777,4.6680,992.0000,0.0000,992.0000,0.0429,283.1857,0.0000,283.1857,2.0972,0.0000,708.8143,708.8143,4.6680,6.0360,5.3520,5.3520,-3.3071,-49606.1921,5.3520,6.0840,5.5472,5.7180,-1.7695,-14155.6112,5.5472,6.0885,5.6735,5.8179,-1.3086,-9159.9292,18.8022,1469.2280,119786.0000,-72921.7325
102.0000,5.6553,6.1547,28751.5000,53150.7000,-24399.2000,4.1799,6845.1815,7416.2381,14261.4196,204.1373,60566.9381,21906.3185,-38660.6196,6.1547,6.0094,15601.0000,0.0000,15601.0000,0.6513,4351.2214,0.0000,4351.2214,31.8071,0.0000,11249.7786,11249.7786,6.0094,5.1153,90657.7000,0.0000,90657.7000,5.8604,21435.8167,0.0000,21435.8167,286.2118,0.0000,69221.8833,69221.8833,5.1153,5.1096,618.3000,0.0000,618.3000,0.0263,175.2866,0.0000,175.2866,1.2863,0.0000,443.0134,443.0134,5.1096,4.7449,37069.2000,0.0000,37069.2000,2.4327,8836.5842,0.0000,8836.5842,118.8109,0.0000,28232.6158,28232.6158,4.7449,4.6952,5384.9000,0.0000,5384.9000,0.2312,1535.5869,0.0000,1535.5869,11.2927,0.0000,3849.3131,3849.3131,4.6952,5.9886,5.3419,5.3419,-3.3379,-50068.0237,5.3419,6.0515,5.5311,5.6967,-1.8313,-14650.0578,5.5311,6.0635,5.6553,5.7973,-1.3740,-9617.9447,20.0727,1568.5107,124931.9000,-74336.0262
103.0000,5.9568,7.4109,15319.1000,106564.3000,-91245.2000,5.7402,3626.3475,14942.4420,18568.7895,280.3426,121506.7420,11692.7525,-109813.9895,7.4109,7.2609,15594.6000,0.0000,15594.6000,0.6503,4265.6329,0.0000,4265.6329,31.7597,0.0000,11328.9671,11328.9671,7.2609,6.7062,54463.5000,0.0000,54463.5000,3.5159,12581.4918,0.0000,12581.4918,171.7097,0.0000,41882.0082,41882.0082,6.7062,6.7008,560.0000,0.0000,560.0000,0.0238,154.8533,0.0000,154.8533,1.1641,0.0000,405.1467,405.1467,6.7008,6.3372,35739.6000,0.0000,35739.6000,2.3434,8282.6590,0.0000,8282.6590,114.4494,0.0000,27456.9410,27456.9410,6.3372,6.1633,18181.6000,0.0000,18181.6000,0.7796,5056.5597,0.0000,5056.5597,38.0767,0.0000,13125.0403,13125.0403,6.1633,5.7396,5.9515,5.9515,1.0666,15999.5233,5.9515,5.9398,5.9484,5.9456,0.0294,235.2944,5.9484,5.9845,5.9568,5.9664,-0.0910,-637.2280,19.5800,1530.0055,33294.1000,15597.5898
104.0000,6.1782,8.0565,11504.7000,141323.1000,-129818.4000,7.0678,2712.0015,19889.3373,22601.3389,345.1811,161212.4373,8792.6985,-152419.7389,8.0565,7.8184,26499.4000,0.0000,26499.4000,1.0790,7177.2361,0.0000,7177.2361,52.6962,0.0000,19322.1639,19322.1639,7.8184,7.3914,44920.9000,0.0000,44920.9000,2.8259,10271.7711,0.0000,10271.7711,138.0122,0.0000,34649.1289,34649.1289,7.3914,7.3807,1192.8000,0.0000,1192.8000,0.0492,326.3676,0.0000,326.3676,2.4037,0.0000,866.4324,866.4324,7.3807,7.0510,34705.3000,0.0000,34705.3000,2.2010,7948.2840,0.0000,7948.2840,107.4946,0.0000,26757.0160,26757.0160,7.0510,6.8783,19327.5000,0.0000,19327.5000,0.8031,5316.0850,0.0000,5316.0850,39.2237,0.0000,14011.4150,14011.4150,6.8783,5.8097,6.3440,6.3440,2.8905,43357.9431,6.3440,5.9455,6.2377,6.1447,1.0779,8622.9385,6.2377,5.9827,6.1782,6.1102,0.6898,4828.4797,21.0391,1644.0272,-3172.5000,56809.3613
105.0000,6.3747,8.5168,10295.8000,151014.1000,-140718.3000,7.4335,2418.0354,21323.6975,23741.7329,363.0381,172337.7975,7877.7646,-164460.0329,8.5168,8.2089,32339.5000,0.0000,32339.5000,1.3012,8698.0289,0.0000,8698.0289,63.5487,0.0000,23641.4711,23641.4711,8.2089,8.0641,22693.6000,5573.4000,17120.2000,1.7014,5152.5966,854.8087,6007.4053,83.0925,6428.2087,17541.0034,11112.7947,8.0641,8.0449,2020.8000,0.0000,2020.8000,0.0823,547.2605,0.0000,547.2605,4.0200,0.0000,1473.5395,1473.5395,8.0449,7.7242,31830.0000,0.0000,31830.0000,1.9908,7206.8752,0.0000,7206.8752,97.2259,0.0000,24623.1248,24623.1248,7.7242,7.5482,18563.6000,0.0000,18563.6000,0.7610,5053.4233,0.0000,5053.4233,37.1649,0.0000,13510.1767,13510.1767,7.5482,5.8320,6.6901,6.6901,4.3920,65879.9765,6.6901,5.9516,6.4932,6.3208,1.8901,15120.7291,6.4932,5.9855,6.3747,6.2393,1.2993,9095.3165,19.9051,1555.4162,-38844.2000,90096.0221
106.0000,6.5100,8.8532,8622.5000,158197.5000,-149575.0000,7.6588,2019.8939,22389.5497,24409.4436,374.0440,180587.0497,6602.6061,-173984.4436,8.8532,8.4904,36773.2000,0.0000,36773.2000,1.4673,9840.4576,0.0000,9840.4576,71.6607,0.0000,26932.7424,26932.7424,8.4904,8.4178,14504.0000,5055.1000,9448.9000,1.1582,3276.4922,777.1087,4053.6009,56.5657,5832.2087,11227.5078,5395.2991,8.4178,8.3962,2191.4000,0.0000,2191.4000,0.0882,590.2831,0.0000,590.2831,4.3056,0.0000,1601.1169,1601.1169,8.3962,8.0913,29212.1000,0.0000,29212.1000,1.8027,6574.6105,0.0000,6574.6105,88.0398,0.0000,22637.4895,22637.4895,8.0913,7.9315,16271.6000,0.0000,16271.6000,0.6587,4404.7504,0.0000,4404.7504,32.1701,0.0000,11866.8496,11866.8496,7.9315,5.8974,6.9145,6.9145,5.0343,75514.6374,6.9145,5.9770,6.6645,6.4457,2.3202,18561.3865,6.6645,6.0022,6.5100,6.3333,1.6391,11473.8443,19.2508,1504.2863,-55677.8000,105549.8683
107.0000,6.6203,9.1357,6540.2000,164759.3000,-158219.1000,7.8309,1528.9179,23362.4890,24891.4069,382.4491,188121.7890,5011.2821,-183110.5069,9.1357,8.6981,43424.6000,0.0000,43424.6000,1.7223,11571.1726,0.0000,11571.1726,84.1142,0.0000,31853.4274,31853.4274,8.6981,8.6875,8082.9000,4757.2000,3325.7000,0.7438,1819.1689,732.6063,2551.7752,36.3274,5489.8063,6263.7311,773.9248,8.6875,8.6649,2245.5000,0.0000,2245.5000,0.0898,602.3947,0.0000,602.3947,4.3837,0.0000,1643.1053,1643.1053,8.6649,8.3860,26163.6000,0.0000,26163.6000,1.6032,5861.7176,0.0000,5861.7176,78.3000,0.0000,20301.8824,20301.8824,8.3860,8.2381,14743.7000,0.0000,14743.7000,0.5928,3973.3245,0.0000,3973.3245,28.9537,0.0000,10770.3755,10770.3755,8.2381,5.9520,7.0951,7.0951,5.5473,83209.4681,7.0951,6.0013,6.8034,6.5482,2.6542,21233.5471,6.8034,6.0190,6.6203,6.4112,1.9034,13324.0959,18.8743,1474.8675,-68316.0000,117767.1111
108.0000,6.7369,9.3877,4812.7000,170974.0000,-166161.3000,8.0094,1122.6146,24292.6635,25415.2780,391.1645,195266.6635,3690.0854,-191576.5780,9.3877,8.9238,45643.9000,0.0000,45643.9000,1.8013,12116.7790,0.0000,12116.7790,87.9710,0.0000,33527.1210,33527.1210,8.9238,8.9830,5369.1000,7317.1000,-1948.0000,0.7095,1203.5371,1129.0627,2332.5998,34.6506,8446.1627,4165.5629,-4280.5998,8.9830,8.9561,2659.7000,0.0000,2659.7000,0.1058,710.3437,0.0000,710.3437,5.1672,0.0000,1949.3563,1949.3563,8.9561,8.7107,22817.4000,0.0000,22817.4000,1.3907,5086.9731,0.0000,5086.9731,67.9218,0.0000,17730.4269,17730.4269,8.7107,8.5904,11878.7000,0.0000,11878.7000,0.4751,3185.5515,0.0000,3185.5515,23.2030,0.0000,8693.1485,8693.1485,8.5904,5.9900,7.2902,7.2902,6.2645,93968.2405,7.2902,6.0197,6.9514,6.6550,3.0607,24485.8441,6.9514,6.0321,6.7369,6.4918,2.2146,15502.3475,18.7377,1464.1873,-85109.6000,133956.4321
