Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
325.0000,6.3072,8.4466,12840.8000,106808.5000,-93967.7000,5.6007,3019.5892,15064.5039,18084.0930,273.5298,121873.0039,9821.2108,-112051.7930,8.4466,7.9955,32327.5000,0.0000,32327.5000,1.2957,8704.0505,0.0000,8704.0505,63.2813,0.0000,23623.4495,23623.4495,7.9955,7.6907,20677.3000,0.0000,20677.3000,1.2860,4712.9538,0.0000,4712.9538,62.8078,0.0000,15964.3462,15964.3462,7.6907,7.6731,1271.8000,0.0000,1271.8000,0.0517,346.3895,0.0000,346.3895,2.5244,0.0000,925.4105,925.4105,7.6731,7.5806,6269.0000,0.0000,6269.0000,0.3912,1428.5073,0.0000,1428.5073,19.1062,0.0000,4840.4927,4840.4927,7.5806,7.4349,10500.6000,0.0000,10500.6000,0.4277,2864.7859,0.0000,2864.7859,20.8886,0.0000,7635.8141,7635.8141,7.4349,5.7360,6.5855,6.5855,2.9659,44488.9822,6.5855,5.9264,6.4097,6.2559,1.1507,9205.4799,6.4097,5.9705,6.3072,6.1901,0.7668,5367.6227,13.5796,1061.1318,-22921.5000,59062.0848
326.0000,6.3607,8.6146,11496.7000,109187.5000,-97690.8000,5.6257,2700.7857,15413.9939,18114.7796,274.7523,124601.4939,8795.9143,-115805.5796,8.6146,8.1543,32330.5000,0.0000,32330.5000,1.2917,8682.7711,0.0000,8682.7711,63.0829,0.0000,23647.7289,23647.7289,8.1543,7.8648,19255.3000,0.0000,19255.3000,1.1934,4376.2384,0.0000,4376.2384,58.2842,0.0000,14879.0616,14879.0616,7.8648,7.8476,1209.0000,0.0000,1209.0000,0.0490,328.4105,0.0000,328.4105,2.3918,0.0000,880.5895,880.5895,7.8476,7.7653,5494.0000,13.2000,5480.8000,0.3423,1248.1550,2.1063,1250.2613,16.7178,15.3063,4245.8450,4230.5387,7.7653,7.6330,9337.6000,0.0000,9337.6000,0.3790,2540.3053,0.0000,2540.3053,18.5101,0.0000,6797.2947,6797.2947,7.6330,5.7338,6.6834,6.6834,3.2528,48792.2533,6.6834,5.9227,6.4805,6.3030,1.3029,10423.1232,6.4805,5.9672,6.3607,6.2238,0.8793,6154.8296,13.3217,1040.9740,-30077.6000,65370.2061
327.0000,6.3881,8.5955,10707.0000,111208.0000,-100501.0000,5.6689,2513.9714,15706.5217,18220.4931,276.8582,126914.5217,8193.0286,-118721.4931,8.5955,8.1565,32284.1000,0.0000,32284.1000,1.2859,8672.8087,0.0000,8672.8087,62.8023,0.0000,23611.2913,23611.2913,8.1565,7.7730,26690.8000,0.0000,26690.8000,1.6490,6065.9011,0.0000,6065.9011,80.5332,0.0000,20624.8989,20624.8989,7.7730,7.7595,999.7000,0.0000,999.7000,0.0404,271.9374,0.0000,271.9374,1.9714,0.0000,727.7626,727.7626,7.7595,7.6879,5114.1000,86.5000,5027.6000,0.3216,1163.6091,13.7970,1177.4061,15.7060,100.2970,3950.4909,3850.1939,7.6879,7.5773,8174.7000,0.0000,8174.7000,0.3307,2226.5706,0.0000,2226.5706,16.1497,0.0000,5948.1294,5948.1294,7.5773,5.8477,6.7125,6.7125,3.1009,46513.9140,6.7125,5.9548,6.5104,6.3336,1.3584,10867.1849,6.5104,5.9863,6.3881,6.2484,0.9397,6578.1022,13.9446,1089.6498,-27324.1000,63959.2011
328.0000,6.2731,7.9330,15083.3000,81124.2000,-66040.9000,4.5818,3549.2135,11435.3497,14984.5632,223.7671,92559.5497,11534.0865,-81025.4632,7.9330,7.4510,32289.0000,0.0000,32289.0000,1.2866,8761.7884,0.0000,8761.7884,62.8333,0.0000,23527.2116,23527.2116,7.4510,6.9799,29871.1000,0.0000,29871.1000,1.8454,6876.4065,0.0000,6876.4065,90.1251,0.0000,22994.6935,22994.6935,6.9799,6.9667,892.8000,0.0000,892.8000,0.0361,245.8368,0.0000,245.8368,1.7635,0.0000,646.9632,646.9632,6.9667,6.8905,4921.4000,60.8000,4860.6000,0.3088,1135.2491,9.6673,1144.9163,15.0806,70.4673,3786.1509,3715.6837,6.8905,6.7520,9337.6000,0.0000,9337.6000,0.3783,2574.7082,0.0000,2574.7082,18.4734,0.0000,6762.8918,6762.8918,6.7520,6.1394,6.4457,6.4457,0.9967,14950.3748,6.4457,6.0532,6.3410,6.2495,0.6386,5108.5804,6.3410,6.0499,6.2731,6.1954,0.4738,3316.3074,12.6553,988.9034,11210.2000,23375.2626
329.0000,6.2411,7.8125,16504.5000,82989.5000,-66485.0000,4.7534,3885.9838,11691.9804,15577.9643,232.1493,94681.4804,12618.5162,-82062.9643,7.8125,7.3624,32283.7000,0.0000,32283.7000,1.3019,8776.4808,0.0000,8776.4808,63.5825,0.0000,23507.2192,23507.2192,7.3624,6.8546,34461.5000,0.0000,34461.5000,2.1595,7946.0390,0.0000,7946.0390,105.4680,0.0000,26515.4610,26515.4610,6.8546,6.8415,942.8000,0.0000,942.8000,0.0387,260.1080,0.0000,260.1080,1.8900,0.0000,682.6920,682.6920,6.8415,6.7670,5118.8000,35.7000,5083.1000,0.3248,1183.3662,5.6739,1189.0402,15.8641,41.3739,3935.4338,3894.0598,6.7670,6.6161,10888.2000,0.0000,10888.2000,0.4477,3008.0116,0.0000,3008.0116,21.8646,0.0000,7880.1884,7880.1884,6.6161,6.1378,6.3769,6.3769,0.8326,12488.5749,6.3769,6.0702,6.2951,6.2235,0.5339,4271.4828,6.2951,6.0634,6.2411,6.1793,0.4033,2823.2102,13.5391,1057.9643,17174.3000,19583.2680
330.0000,6.2115,7.6889,17479.4000,81844.0000,-64364.6000,4.7620,4117.8256,11524.8712,15642.6968,232.5661,93368.8712,13361.5744,-80007.2968,7.6889,7.3322,26544.9000,0.0000,26544.9000,1.0728,7230.0118,0.0000,7230.0118,52.3958,0.0000,19314.8882,19314.8882,7.3322,6.7581,40415.2000,0.0000,40415.2000,2.5372,9323.9839,0.0000,9323.9839,123.9124,0.0000,31091.2161,31091.2161,6.7581,6.7503,582.3000,0.0000,582.3000,0.0240,160.8903,0.0000,160.8903,1.1701,0.0000,421.4097,421.4097,6.7503,6.6669,5875.8000,0.0000,5875.8000,0.3716,1360.5382,0.0000,1360.5382,18.1468,0.0000,4515.2618,4515.2618,6.6669,6.4749,14377.0000,0.0000,14377.0000,0.5925,3978.0031,0.0000,3978.0031,28.9382,0.0000,10398.9969,10398.9969,6.4749,6.1546,6.3148,6.3148,0.5781,8671.7901,6.3148,6.0841,6.2533,6.1995,0.4163,3330.3697,6.2533,6.0742,6.2115,6.1637,0.3233,2263.3164,14.0401,1097.1104,23430.6000,14265.4762
331.0000,6.0911,7.1503,19119.7000,68444.8000,-49325.1000,4.2598,4514.5249,9618.6913,14133.2162,208.0420,78063.4913,14605.1751,-63458.3162,7.1503,6.9591,15791.4000,0.0000,15791.4000,0.6397,4336.8184,0.0000,4336.8184,31.2410,0.0000,11454.5816,11454.5816,6.9591,6.0762,68896.7000,0.0000,68896.7000,4.3279,16004.4905,0.0000,16004.4905,211.3660,0.0000,52892.2095,52892.2095,6.0762,6.0693,574.6000,0.0000,574.6000,0.0237,160.4563,0.0000,160.4563,1.1568,0.0000,414.1437,414.1437,6.0693,5.9874,6410.2000,0.0000,6410.2000,0.4061,1502.1692,0.0000,1502.1692,19.8344,0.0000,4908.0308,4908.0308,5.9874,5.7842,16896.7000,0.0000,16896.7000,0.6977,4724.9396,0.0000,4724.9396,34.0746,0.0000,12171.7604,12171.7604,5.7842,6.3267,6.0554,6.0554,-1.0833,-16250.1589,6.0554,6.1540,6.0817,6.1047,-0.1968,-1574.0899,6.0817,6.1218,6.0911,6.1017,-0.0800,-560.0027,15.5323,1213.7155,59244.5000,-18384.2516
332.0000,6.0250,7.0217,19699.1000,71297.4000,-51598.3000,4.4253,4657.1571,10008.5917,14665.7488,216.1221,81305.9917,15041.9429,-66264.0488,7.0217,6.8496,15788.6000,0.0000,15788.6000,0.6460,4344.6622,0.0000,4344.6622,31.5502,0.0000,11443.9378,11443.9378,6.8496,5.8962,82614.0000,0.0000,82614.0000,5.2293,19229.9342,0.0000,19229.9342,255.3903,0.0000,63384.0658,63384.0658,5.8962,5.8901,564.1000,0.0000,564.1000,0.0236,157.9684,0.0000,157.9684,1.1506,0.0000,406.1316,406.1316,5.8901,5.8018,7670.0000,0.0000,7670.0000,0.4928,1803.1052,0.0000,1803.1052,24.0699,0.0000,5866.8948,5866.8948,5.8018,5.6274,16121.4000,0.0000,16121.4000,0.6745,4521.2549,0.0000,4521.2549,32.9395,0.0000,11600.1451,11600.1451,5.6274,6.2561,5.9417,5.9417,-1.3933,-20899.4433,5.9417,6.1456,5.9961,6.0437,-0.4519,-3614.9511,5.9961,6.1200,6.0250,6.0581,-0.2747,-1922.9144,17.2371,1346.9342,71159.8000,-26437.3088
333.0000,5.8483,6.1696,30598.3000,37550.8000,-6952.5000,3.5823,7258.1830,5255.9994,12514.1823,174.9517,42806.7994,23340.1170,-19466.6823,6.1696,5.9815,15801.6000,0.0000,15801.6000,0.6481,4406.1447,0.0000,4406.1447,31.6527,0.0000,11395.4553,11395.4553,5.9815,4.9932,78425.1000,0.0000,78425.1000,4.9753,18553.1709,0.0000,18553.1709,242.9871,0.0000,59871.9291,59871.9291,4.9932,4.9864,576.9000,0.0000,576.9000,0.0242,163.8658,0.0000,163.8658,1.1808,0.0000,413.0342,413.0342,4.9864,4.8652,9647.4000,0.0000,9647.4000,0.6222,2304.8443,0.0000,2304.8443,30.3891,0.0000,7342.5557,7342.5557,4.8652,4.6909,14764.7000,0.0000,14764.7000,0.6199,4202.3567,0.0000,4202.3567,30.2769,0.0000,10562.3433,10562.3433,4.6909,6.4662,5.5785,5.5785,-3.5854,-53780.8375,5.5785,6.2219,5.7501,5.9002,-1.2994,-10395.0887,5.7501,6.1710,5.8483,5.9605,-0.8499,-5949.5838,15.7081,1227.4516,112263.2000,-70125.5100
334.0000,5.7486,5.9738,32995.0000,34788.2000,-1793.2000,3.6132,7841.5524,4861.4078,12702.9602,176.4612,39649.6078,25153.4476,-14496.1602,5.9738,5.7970,15798.9000,0.0000,15798.9000,0.6586,4418.8918,0.0000,4418.8918,32.1665,0.0000,11380.0082,11380.0082,5.7970,4.7736,86368.3000,0.0000,86368.3000,5.5787,20503.4535,0.0000,20503.4535,272.4562,0.0000,65864.8465,65864.8465,4.7736,4.7661,678.3000,0.0000,678.3000,0.0289,193.3396,0.0000,193.3396,1.4134,0.0000,484.9604,484.9604,4.7661,4.6350,11092.8000,0.0000,11092.8000,0.7293,2660.6894,0.0000,2660.6894,35.6160,0.0000,8432.1106,8432.1106,4.6350,4.5013,12051.1000,0.0000,12051.1000,0.5155,3442.5557,0.0000,3442.5557,25.1766,0.0000,8608.5443,8608.5443,4.5013,6.3362,5.4187,5.4187,-3.9364,-59045.4588,5.4187,6.1919,5.6249,5.8053,-1.6586,-13269.1947,5.6249,6.1550,5.7486,5.8899,-1.1372,-7960.0593,16.6864,1303.8959,124196.2000,-80274.7129
335.0000,5.6872,5.7860,34944.1000,28714.3000,6229.8000,3.4656,8314.4742,4008.6347,12323.1089,169.2560,32722.9347,26629.6258,-6093.3089,5.7860,5.6019,15783.2000,0.0000,15783.2000,0.6605,4427.5070,0.0000,4427.5070,32.2570,0.0000,11355.6930,11355.6930,5.6019,4.6168,79787.0000,0.0000,79787.0000,5.1736,19011.0278,0.0000,19011.0278,252.6689,0.0000,60775.9722,60775.9722,4.6168,4.6115,462.1000,0.0000,462.1000,0.0198,132.0432,0.0000,132.0432,0.9672,0.0000,330.0568,330.0568,4.6115,4.4450,13517.8000,0.0000,13517.8000,0.8929,3251.3975,0.0000,3251.3975,43.6070,0.0000,10266.4025,10266.4025,4.4450,4.3236,10500.6000,0.0000,10500.6000,0.4513,3008.7119,0.0000,3008.7119,22.0399,0.0000,7491.8881,7491.8881,4.3236,6.3096,5.3166,5.3166,-4.0841,-61261.1481,5.3166,6.1807,5.5470,5.7486,-1.7771,-14216.4161,5.5470,6.1479,5.6872,5.8474,-1.2356,-8649.4776,15.9955,1249.9102,126280.5000,-84127.0418
336.0000,5.6127,5.6317,36063.6000,25182.3000,10881.3000,3.3795,8593.0353,3511.3287,12104.3641,165.0511,28693.6287,27470.5647,-1223.0641,5.6317,5.4550,15791.1000,0.0000,15791.1000,0.6632,4440.4621,0.0000,4440.4621,32.3917,0.0000,11350.6379,11350.6379,5.4550,4.4222,87157.9000,0.0000,87157.9000,5.6747,20825.2079,0.0000,20825.2079,277.1443,0.0000,66332.6921,66332.6921,4.4222,4.4170,470.8000,0.0000,470.8000,0.0202,134.9463,0.0000,134.9463,0.9885,0.0000,335.8537,335.8537,4.4170,4.2189,16769.5000,0.0000,16769.5000,1.1113,4047.7267,0.0000,4047.7267,54.2765,0.0000,12721.7733,12721.7733,4.2189,4.1540,5848.8000,0.0000,5848.8000,0.2523,1681.8942,0.0000,1681.8942,12.3238,0.0000,4166.9058,4166.9058,4.1540,6.2429,5.1985,5.1985,-4.4721,-67081.9516,5.1985,6.1576,5.4542,5.6780,-2.0534,-16427.0261,5.4542,6.1332,5.6127,5.7937,-1.4537,-10176.0825,16.6521,1301.2222,136919.4000,-93685.0601
337.0000,5.5747,5.4886,38923.1000,21341.3000,17581.8000,3.3892,9281.0995,2973.9381,12255.0376,165.5239,24315.2381,29642.0005,5326.7624,5.4886,5.3049,15820.7000,0.0000,15820.7000,0.6665,4458.8090,0.0000,4458.8090,32.5509,0.0000,11361.8910,11361.8910,5.3049,4.3196,80171.1000,0.0000,80171.1000,5.2360,19210.4784,0.0000,19210.4784,255.7183,0.0000,60960.6216,60960.6216,4.3196,4.3149,406.5000,0.0000,406.5000,0.0175,116.7065,0.0000,116.7065,0.8569,0.0000,289.7935,289.7935,4.3149,4.0742,19638.8000,0.0000,19638.8000,1.3070,4749.0765,0.0000,4749.0765,63.8302,0.0000,14889.7235,14889.7235,4.0742,4.0537,1780.4000,0.0000,1780.4000,0.0772,513.1602,0.0000,513.1602,3.7689,0.0000,1267.2398,1267.2398,4.0537,6.2228,5.1383,5.1383,-4.4732,-67097.4023,5.1383,6.1464,5.4071,5.6423,-2.0790,-16631.6972,5.4071,6.1253,5.5747,5.7662,-1.4810,-10367.1173,16.0401,1253.3978,135399.3000,-94096.2167
338.0000,5.5018,5.3536,40212.6000,18359.8000,21852.8000,3.3380,9601.9171,2555.4804,12157.3975,163.0227,20915.2804,30610.6829,9695.4025,5.3536,5.1803,15816.3000,0.0000,15816.3000,0.6682,4467.0495,0.0000,4467.0495,32.6339,0.0000,11349.2505,11349.2505,5.1803,4.1603,87873.2000,0.0000,87873.2000,5.7573,21106.0503,0.0000,21106.0503,281.1757,0.0000,66767.1497,66767.1497,4.1603,4.1558,418.6000,0.0000,418.6000,0.0181,120.4861,0.0000,120.4861,0.8843,0.0000,298.1139,298.1139,4.1558,3.8974,22331.9000,0.0000,22331.9000,1.4895,5415.9369,0.0000,5415.9369,72.7437,0.0000,16915.9631,16915.9631,3.8974,3.8865,1004.4000,0.0000,1004.4000,0.0437,290.3157,0.0000,290.3157,2.1325,0.0000,714.0843,714.0843,3.8865,6.1610,5.0237,5.0237,-4.9632,-74448.2953,5.0237,6.1226,5.3168,5.5732,-2.3979,-19182.9958,5.3168,6.1095,5.5018,5.7132,-1.7298,-12108.8635,16.9721,1326.2226,149297.2000,-105740.1546
339.0000,5.4717,5.2595,41241.6000,15782.7000,25458.9000,3.2908,9853.2687,2195.7251,12048.9937,160.7180,17978.4251,31388.3313,13409.9063,5.2595,5.0801,15803.2000,0.0000,15803.2000,0.6694,4469.9833,0.0000,4469.9833,32.6942,0.0000,11333.2167,11333.2167,5.0801,4.1071,80954.8000,0.0000,80954.8000,5.3180,19481.5117,0.0000,19481.5117,259.7232,0.0000,61473.2883,61473.2883,4.1071,4.1025,406.3000,0.0000,406.3000,0.0176,117.0452,0.0000,117.0452,0.8611,0.0000,289.2548,289.2548,4.1025,3.8149,24001.2000,0.0000,24001.2000,1.6063,5826.4076,0.0000,5826.4076,78.4512,0.0000,18174.7924,18174.7924,3.8149,3.8101,422.1000,0.0000,422.1000,0.0184,122.1667,0.0000,122.1667,0.8995,0.0000,299.9333,299.9333,3.8101,6.1444,4.9773,4.9773,-4.9160,-73740.0739,4.9773,6.1123,5.2799,5.5448,-2.3904,-19123.3483,5.2799,6.1018,5.4717,5.6909,-1.7310,-12117.0509,16.3810,1280.0334,147046.5000,-104980.4731
340.0000,5.4072,5.1616,42379.0000,13906.1000,28472.9000,3.2796,10137.4961,1932.6666,12070.1627,160.1719,15838.7666,32241.5039,16402.7373,5.1616,4.9919,15815.3000,0.0000,15815.3000,0.6712,4480.3236,0.0000,4480.3236,32.7805,0.0000,11334.9764,11334.9764,4.9919,3.9800,89044.4000,0.0000,89044.4000,5.8619,21464.3724,0.0000,21464.3724,286.2851,0.0000,67580.0276,67580.0276,3.9800,3.9756,418.5000,0.0000,418.5000,0.0182,120.8050,0.0000,120.8050,0.8880,0.0000,297.6950,297.6950,3.9756,3.6890,25294.9000,0.0000,25294.9000,1.6949,6154.6587,0.0000,6154.6587,82.7755,0.0000,19140.2413,19140.2413,3.6890,3.6845,422.1000,0.0000,422.1000,0.0184,122.4136,0.0000,122.4136,0.9010,0.0000,299.6864,299.6864,3.6845,6.0766,4.8806,4.8806,-5.3256,-79883.4546,4.8806,6.0843,5.2016,5.4824,-2.6799,-21439.3383,5.2016,6.0827,5.4072,5.6422,-1.9618,-13732.6818,17.3164,1353.1248,159468.1000,-115055.4747
341.0000,5.3886,5.1179,43199.5000,13431.2000,29768.3000,3.3136,10337.4435,1866.1151,12203.5586,161.8332,15297.3151,32862.0565,17564.7414,5.1179,4.9433,15821.7000,0.0000,15821.7000,0.6728,4485.2290,0.0000,4485.2290,32.8579,0.0000,11336.4710,11336.4710,4.9433,3.9785,82531.4000,0.0000,82531.4000,5.4433,19912.8886,0.0000,19912.8886,265.8437,0.0000,62618.5114,62618.5114,3.9785,3.9740,406.8000,0.0000,406.8000,0.0177,117.4306,0.0000,117.4306,0.8654,0.0000,289.3694,289.3694,3.9740,3.6744,25699.1000,0.0000,25699.1000,1.7267,6253.1857,0.0000,6253.1857,84.3309,0.0000,19445.9143,19445.9143,3.6744,3.6634,1004.4000,0.0000,1004.4000,0.0440,291.3552,0.0000,291.3552,2.1497,0.0000,713.0448,713.0448,3.6634,6.0510,4.8572,4.8572,-5.1654,-77480.6216,4.8572,6.0698,5.1805,5.4635,-2.6234,-20986.8602,5.1805,6.0720,5.3886,5.6263,-1.9287,-13500.5892,16.8274,1314.9140,155231.7000,-111968.0711
342.0000,5.3206,5.0295,44725.4000,12129.6000,32595.8000,3.3522,10716.4871,1683.4673,12399.9544,163.7178,13813.0673,34008.9129,20195.8456,5.0295,4.8663,15813.0000,0.0000,15813.0000,0.6730,4489.0331,0.0000,4489.0331,32.8685,0.0000,11323.9669,11323.9669,4.8663,3.8699,91148.4000,0.0000,91148.4000,6.0179,22024.3770,0.0000,22024.3770,293.9042,0.0000,69124.0230,69124.0230,3.8699,3.8640,573.6000,0.0000,573.6000,0.0250,165.8686,0.0000,165.8686,1.2203,0.0000,407.7314,407.7314,3.8640,3.5910,25047.3000,0.0000,25047.3000,1.6830,6106.8133,0.0000,6106.8133,82.1949,0.0000,18940.4867,18940.4867,3.5910,3.5350,5469.0000,0.0000,5469.0000,0.2397,1588.5668,0.0000,1588.5668,11.7089,0.0000,3880.4332,3880.4332,3.5350,5.9800,4.7575,4.7575,-5.6540,-84809.3165,4.7575,6.0375,5.0989,5.3975,-2.9599,-23679.1084,5.0989,6.0493,5.3206,5.5741,-2.1977,-15384.1555,17.9863,1405.4748,170647.1000,-123872.5804
343.0000,5.3031,5.1400,47596.9000,21315.7000,26281.2000,3.9488,11408.3443,2957.5898,14365.9342,192.8539,24273.2898,36188.5557,11915.2658,5.1400,4.9850,15803.1000,0.0000,15803.1000,0.6738,4478.3952,0.0000,4478.3952,32.9062,0.0000,11324.7048,11324.7048,4.9850,4.1126,83976.1000,0.0000,83976.1000,5.5535,20245.3166,0.0000,20245.3166,271.2223,0.0000,63730.7834,63730.7834,4.1126,4.1086,408.6000,0.0000,408.6000,0.0178,117.6975,0.0000,117.6975,0.8712,0.0000,290.9025,290.9025,4.1086,3.8590,24080.9000,0.0000,24080.9000,1.6219,5845.1120,0.0000,5845.1120,79.2134,0.0000,18235.7880,18235.7880,3.8590,3.6792,18474.3000,0.0000,18474.3000,0.8113,5343.1674,0.0000,5343.1674,39.6219,0.0000,13131.1326,13131.1326,3.6792,5.8519,4.7656,4.7656,-5.2908,-79362.1958,4.7656,5.9780,5.0889,5.3718,-2.9523,-23618.6122,5.0889,6.0069,5.3031,5.5479,-2.2354,-15648.0553,18.9407,1480.0533,169024.2000,-118628.8633
344.0000,5.3016,5.2917,42876.9000,27970.7000,14906.2000,3.9512,10277.3059,3880.8947,14158.2006,192.9711,31851.5947,32599.5941,747.9994,5.2917,5.1411,15818.6000,0.0000,15818.6000,0.6729,4472.0637,0.0000,4472.0637,32.8657,0.0000,11346.5363,11346.5363,5.1411,4.2245,90937.2000,0.0000,90937.2000,5.9986,21858.2777,0.0000,21858.2777,292.9628,0.0000,69078.9223,69078.9223,4.2245,4.2205,419.3000,0.0000,419.3000,0.0182,120.5641,0.0000,120.5641,0.8895,0.0000,298.7359,298.7359,4.2205,3.9914,22789.3000,0.0000,22789.3000,1.5268,5520.3737,0.0000,5520.3737,74.5663,0.0000,17268.9263,17268.9263,3.9914,3.8060,19638.9000,0.0000,19638.9000,0.8576,5667.9735,0.0000,5667.9735,41.8840,0.0000,13970.9265,13970.9265,3.8060,5.7783,4.7921,4.7921,-4.9544,-74315.3972,4.7921,5.9350,5.0969,5.3636,-2.8709,-22967.3296,5.0969,5.9744,5.3016,5.5356,-2.2042,-15429.5569,19.5381,1526.7346,164509.5000,-112712.2837
345.0000,5.3734,5.5516,34773.4000,33978.9000,794.5000,3.7107,8323.5292,4719.8559,13043.3851,181.2226,38698.7559,26449.8708,-12248.8851,5.5516,5.3321,21001.0000,0.0000,21001.0000,0.8907,5912.9309,0.0000,5912.9309,43.5011,0.0000,15088.0691,15088.0691,5.3321,4.4760,77382.8000,0.0000,77382.8000,5.0876,18532.7790,0.0000,18532.7790,248.4696,0.0000,58850.0210,58850.0210,4.4760,4.4718,405.8000,0.0000,405.8000,0.0176,116.2157,0.0000,116.2157,0.8589,0.0000,289.5843,289.5843,4.4718,4.2481,20257.8000,0.0000,20257.8000,1.3539,4884.8667,0.0000,4884.8667,66.1225,0.0000,15372.9333,15372.9333,4.2481,4.0526,18862.5000,0.0000,18862.5000,0.8214,5421.6134,0.0000,5421.6134,40.1176,0.0000,13440.8866,13440.8866,4.0526,5.7887,4.9207,4.9207,-3.9782,-59672.9937,4.9207,5.9344,5.1910,5.4275,-2.3229,-18583.0220,5.1910,5.9726,5.3734,5.5818,-1.7910,-12537.0953,17.8228,1392.7015,138704.4000,-90793.1110
346.0000,5.4327,5.7853,29927.7000,40678.6000,-10750.9000,3.7035,7155.5270,5655.7910,12811.3180,180.8731,46334.3910,22772.1730,-23562.2180,5.7853,5.5033,26194.7000,0.0000,26194.7000,1.1053,7348.2254,0.0000,7348.2254,53.9805,0.0000,18846.4746,18846.4746,5.5033,4.6605,73977.3000,0.0000,73977.3000,4.8441,17659.7071,0.0000,17659.7071,236.5758,0.0000,56317.5929,56317.5929,4.6605,4.6561,418.6000,0.0000,418.6000,0.0180,119.5302,0.0000,119.5302,0.8815,0.0000,299.0698,299.0698,4.6561,4.4570,17509.7000,0.0000,17509.7000,1.1639,4208.1686,0.0000,4208.1686,56.8429,0.0000,13301.5314,13301.5314,4.4570,4.2805,16533.2000,0.0000,16533.2000,0.7162,4736.3161,0.0000,4736.3161,34.9774,0.0000,11796.8839,11796.8839,4.2805,5.7808,5.0307,5.0307,-3.3421,-50132.1436,5.0307,5.9281,5.2700,5.4794,-1.9991,-15993.0242,5.2700,5.9674,5.4327,5.6187,-1.5535,-10874.5309,17.3265,1353.9148,123882.6000,-76999.6986
347.0000,5.5034,5.9565,27292.1000,42186.9000,-14894.8000,3.6038,6516.5714,5872.1020,12388.6734,176.0021,48059.0020,20775.5286,-27283.4734,5.9565,5.5812,31378.4000,0.0000,31378.4000,1.3179,8778.8018,0.0000,8778.8018,64.3663,0.0000,22599.5982,22599.5982,5.5812,4.8423,58422.6000,0.0000,58422.6000,3.8117,13925.9508,0.0000,13925.9508,186.1584,0.0000,44496.6492,44496.6492,4.8423,4.8375,406.3000,0.0000,406.3000,0.0175,115.6839,0.0000,115.6839,0.8523,0.0000,290.6161,290.6161,4.8375,4.6445,15283.5000,0.0000,15283.5000,1.0119,3661.1486,0.0000,3661.1486,49.4195,0.0000,11622.3514,11622.3514,4.6445,4.4668,14980.3000,0.0000,14980.3000,0.6461,4278.6799,0.0000,4278.6799,31.5567,0.0000,10701.6201,10701.6201,4.4668,5.8235,5.1451,5.1451,-2.7235,-40853.1748,5.1451,5.9455,5.3586,5.5453,-1.6066,-12852.8958,5.3586,5.9793,5.5034,5.6689,-1.2459,-8721.4722,15.6134,1220.0526,105576.3000,-62427.5429
348.0000,5.5465,6.0563,25646.2000,43199.0000,-17552.8000,3.5440,6118.5452,6017.1220,12135.6672,173.0814,49216.1220,19527.6548,-29688.4672,6.0563,5.6680,31377.1000,0.0000,31377.1000,1.3135,8764.7443,0.0000,8764.7443,64.1487,0.0000,22612.3557,22612.3557,5.6680,4.9095,57968.0000,0.0000,57968.0000,3.7759,13794.9102,0.0000,13794.9102,184.4069,0.0000,44173.0898,44173.0898,4.9095,4.9031,522.3000,0.0000,522.3000,0.0224,148.5537,0.0000,148.5537,1.0917,0.0000,373.7463,373.7463,4.9031,4.7264,13525.8000,0.0000,13525.8000,0.8920,3236.2685,0.0000,3236.2685,43.5661,0.0000,10289.5315,10289.5315,4.7264,4.5783,12068.7000,0.0000,12068.7000,0.5186,3442.5845,0.0000,3442.5845,25.3263,0.0000,8626.1155,8626.1155,4.5783,5.8506,5.2145,5.2145,-2.4699,-37049.1333,5.2145,5.9568,5.4124,5.5857,-1.4412,-11529.3391,5.4124,5.9870,5.5465,5.6997,-1.1154,-7807.9731,15.0994,1179.8907,97909.1000,-56386.4454
349.0000,5.6021,6.1912,24186.1000,43955.6000,-19769.5000,3.4854,5764.0858,6127.9730,11892.0588,170.2206,50083.5730,18422.0142,-31661.5588,6.1912,5.7701,31379.3000,0.0000,31379.3000,1.3110,8746.9064,0.0000,8746.9064,64.0287,0.0000,22632.3936,22632.3936,5.7701,5.0656,49665.2000,0.0000,49665.2000,3.2291,11796.2764,0.0000,11796.2764,157.7058,0.0000,37868.9236,37868.9236,5.0656,5.0586,520.9000,0.0000,520.9000,0.0223,147.7901,0.0000,147.7901,1.0873,0.0000,373.1099,373.1099,5.0586,4.8895,11986.4000,31.2000,11955.2000,0.7911,2859.9402,4.9393,2864.8794,38.6376,36.1393,9126.4598,9090.3206,4.8895,4.7495,10515.8000,0.0000,10515.8000,0.4511,2991.8752,0.0000,2991.8752,22.0309,0.0000,7523.9248,7523.9248,4.7495,5.8654,5.3074,5.3074,-1.9992,-29988.0838,5.3074,5.9657,5.4830,5.6366,-1.1793,-9434.3341,5.4830,5.9937,5.6021,5.7383,-0.9150,-6404.8275,13.9351,1088.9063,84266.9000,-45827.2454
350.0000,5.6296,6.2557,22923.9000,44625.7000,-21701.8000,3.4352,5460.4167,6224.1437,11684.5604,167.7702,50849.8437,17463.4833,-33386.3604,6.2557,5.8311,31378.6000,0.0000,31378.6000,1.3076,8737.9158,0.0000,8737.9158,63.8601,0.0000,22640.6842,22640.6842,5.8311,5.0938,51547.1000,0.0000,51547.1000,3.3443,12229.1769,0.0000,12229.1769,163.3310,0.0000,39317.9231,39317.9231,5.0938,5.0848,669.8000,0.0000,669.8000,0.0285,189.9513,0.0000,189.9513,1.3937,0.0000,479.8487,479.8487,5.0848,4.9372,10560.3000,148.1000,10412.2000,0.7013,2518.4915,23.4463,2541.9379,34.2526,171.5463,8041.8085,7870.2621,4.9372,4.8117,9351.1000,0.0000,9351.1000,0.3998,2658.4942,0.0000,2658.4942,19.5264,0.0000,6692.6058,6692.6058,4.8117,5.8890,5.3504,5.3504,-1.9149,-28723.6566,5.3504,5.9749,5.5169,5.6626,-1.1101,-8880.8297,5.5169,6.0000,5.6296,5.7584,-0.8586,-6010.5067,13.8252,1080.3213,81657.0000,-43614.9930
351.0000,5.6565,6.3160,22555.0000,45130.5000,-22575.5000,3.4342,5369.7946,6297.2795,11667.0741,167.7212,51427.7795,17185.2054,-34242.5741,6.3160,5.8798,31375.5000,0.0000,31375.5000,1.3058,8728.8430,0.0000,8728.8430,63.7742,0.0000,22646.6570,22646.6570,5.8798,5.1647,48664.8000,0.0000,48664.8000,3.1533,11534.7754,0.0000,11534.7754,154.0011,0.0000,37130.0246,37130.0246,5.1647,5.1574,526.7000,0.0000,526.7000,0.0224,149.2017,0.0000,149.2017,1.0953,0.0000,377.4983,377.4983,5.1574,4.9996,10785.6000,20.3000,10765.3000,0.7087,2568.8741,3.2141,2572.0882,34.6117,23.5141,8216.7259,8193.2118,4.9996,4.8867,8186.5000,0.0000,8186.5000,0.3497,2325.1024,0.0000,2325.1024,17.0781,0.0000,5861.3976,5861.3976,4.8867,5.9013,5.3940,5.3940,-1.7559,-26339.2390,5.3940,5.9811,5.5506,5.6876,-1.0160,-8128.3223,5.5506,6.0045,5.6565,5.7775,-0.7855,-5498.6804,13.4612,1051.8761,76943.3000,-39966.2417
352.0000,5.6407,6.2586,22786.9000,45509.1000,-22722.2000,3.4651,5426.6338,6348.4928,11775.1266,169.2290,51857.5928,17360.2662,-34497.3266,6.2586,5.8530,31381.9000,0.0000,31381.9000,1.3046,8738.4419,0.0000,8738.4419,63.7131,0.0000,22643.4581,22643.4581,5.8530,5.0761,56866.6000,0.0000,56866.6000,3.6810,13485.6171,0.0000,13485.6171,179.7724,0.0000,43380.9829,43380.9829,5.0761,5.0708,406.9000,0.0000,406.9000,0.0173,115.4267,0.0000,115.4267,0.8450,0.0000,291.4733,291.4733,5.0708,4.9077,11963.7000,0.0000,11963.7000,0.7837,2853.8976,0.0000,2853.8976,38.2725,0.0000,9109.8024,9109.8024,4.9077,4.7878,9351.1000,0.0000,9351.1000,0.3989,2659.7369,0.0000,2659.7369,19.4831,0.0000,6691.3631,6691.3631,4.7878,5.9319,5.3599,5.3599,-2.1293,-31939.1636,5.3599,5.9909,5.5282,5.6754,-1.1745,-9395.6837,5.5282,6.0106,5.6407,5.7694,-0.8978,-6284.9280,14.4758,1131.1563,87248.0000,-47619.7753
353.0000,5.6334,6.2261,24011.5000,45601.0000,-21589.5000,3.5460,5719.0650,6360.5637,12079.6286,173.1811,51961.5637,18292.4350,-33669.1286,6.2261,5.8277,31376.9000,0.0000,31376.9000,1.3058,8741.4782,0.0000,8741.4782,63.7735,0.0000,22635.4218,22635.4218,5.8277,5.0582,57304.9000,0.0000,57304.9000,3.7114,13596.0647,0.0000,13596.0647,181.2597,0.0000,43708.8353,43708.8353,5.0582,5.0530,419.6000,0.0000,419.6000,0.0179,119.0630,0.0000,119.0630,0.8729,0.0000,300.5370,300.5370,5.0530,4.8953,11762.8000,0.0000,11762.8000,0.7719,2806.8749,0.0000,2806.8749,37.6992,0.0000,8955.9251,8955.9251,4.8953,4.7580,10904.0000,0.0000,10904.0000,0.4660,3102.0373,0.0000,3102.0373,22.7607,0.0000,7801.9627,7801.9627,4.7580,5.9333,5.3456,5.3456,-2.2256,-33383.9118,5.3456,5.9928,5.5182,5.6692,-1.2255,-9804.3696,5.5182,6.0120,5.6334,5.7651,-0.9350,-6545.2775,14.7286,1150.9131,90178.7000,-49733.5590
354.0000,5.5305,5.7265,37567.2000,35968.1000,1599.1000,3.9601,8965.3368,5008.6579,13973.9947,193.4045,40976.7579,28601.8632,-12374.8947,5.7265,5.4282,26190.6000,0.0000,26190.6000,1.0907,7353.8560,0.0000,7353.8560,53.2658,0.0000,18836.7440,18836.7440,5.4282,4.5908,69484.2000,0.0000,69484.2000,4.5026,16610.7681,0.0000,16610.7681,219.9007,0.0000,52873.4319,52873.4319,4.5908,4.5862,405.8000,0.0000,405.8000,0.0173,116.0036,0.0000,116.0036,0.8445,0.0000,289.7964,289.7964,4.5862,4.4528,11094.5000,0.0000,11094.5000,0.7283,2669.7442,0.0000,2669.7442,35.5709,0.0000,8424.7558,8424.7558,4.4528,4.2901,14398.0000,0.0000,14398.0000,0.6155,4124.9151,0.0000,4124.9151,30.0614,0.0000,10273.0849,10273.0849,4.2901,6.0036,5.1469,5.1469,-3.6067,-54100.3658,5.1469,6.0177,5.3791,5.5823,-1.8329,-14663.2396,5.3791,6.0280,5.5305,5.7035,-1.3659,-9560.9879,16.3718,1279.3148,123172.2000,-78324.5932
355.0000,5.5062,5.5706,38526.7000,29071.2000,9455.5000,3.7155,9198.5877,4046.6725,13245.2602,181.4579,33117.8725,29328.1123,-3789.7602,5.5706,5.3772,15817.4000,0.0000,15817.4000,0.6651,4452.1275,0.0000,4452.1275,32.4836,0.0000,11365.2725,11365.2725,5.3772,4.5354,65034.2000,0.0000,65034.2000,4.2498,15561.9907,0.0000,15561.9907,207.5543,0.0000,49472.2093,49472.2093,4.5354,4.5303,418.9000,0.0000,418.9000,0.0180,119.8540,0.0000,119.8540,0.8800,0.0000,299.0460,299.0460,4.5303,4.3785,11749.3000,0.0000,11749.3000,0.7791,2830.1712,0.0000,2830.1712,38.0486,0.0000,8919.1288,8919.1288,4.3785,4.1732,16921.4000,0.0000,16921.4000,0.7299,4853.5867,0.0000,4853.5867,35.6488,0.0000,12067.8133,12067.8133,4.1732,6.0200,5.0966,5.0966,-3.6178,-54266.4786,5.0966,6.0280,5.3450,5.5623,-1.8244,-14595.3699,5.3450,6.0357,5.5062,5.6904,-1.3531,-9471.9094,15.2362,1190.5757,119396.7000,-78333.7578
356.0000,5.4545,5.4582,40590.6000,27318.4000,13272.2000,3.7673,9700.9149,3799.5595,13500.4744,183.9886,31117.9595,30889.6851,-228.2744,5.4582,5.2754,15803.0000,0.0000,15803.0000,0.6666,4455.9489,0.0000,4455.9489,32.5536,0.0000,11347.0511,11347.0511,5.2754,4.3951,71883.9000,0.0000,71883.9000,4.7025,17234.3726,0.0000,17234.3726,229.6617,0.0000,54649.5274,54649.5274,4.3951,4.3905,406.3000,0.0000,406.3000,0.0175,116.5087,0.0000,116.5087,0.8545,0.0000,289.7913,289.7913,4.3905,4.2287,13243.0000,0.0000,13243.0000,0.8792,3198.0539,0.0000,3198.0539,42.9375,0.0000,10044.9461,10044.9461,4.2287,4.0434,16145.0000,0.0000,16145.0000,0.6975,4641.9687,0.0000,4641.9687,34.0648,0.0000,11503.0313,11503.0313,4.0434,5.9808,5.0121,5.0121,-4.0094,-60140.3924,5.0121,6.0162,5.2799,5.5141,-2.0778,-16622.3200,5.2799,6.0284,5.4545,5.6541,-1.5491,-10843.4861,16.0958,1257.7457,130753.4000,-87606.1986
357.0000,5.3889,5.0712,47909.1000,15407.4000,32501.7000,3.6947,11464.3571,2140.6972,13605.0543,180.4426,17548.0972,36444.7429,18896.6457,5.0712,4.8807,15818.7000,0.0000,15818.7000,0.6687,4487.6930,0.0000,4487.6930,32.6585,0.0000,11331.0070,11331.0070,4.8807,4.0364,66212.4000,0.0000,66212.4000,4.3408,15994.6319,0.0000,15994.6319,211.9980,0.0000,50217.7681,50217.7681,4.0364,4.0314,418.1000,0.0000,418.1000,0.0181,120.5808,0.0000,120.5808,0.8819,0.0000,297.5192,297.5192,4.0314,3.8560,13781.8000,0.0000,13781.8000,0.9177,3349.9317,0.0000,3349.9317,44.8194,0.0000,10431.8683,10431.8683,3.8560,3.6793,14786.2000,0.0000,14786.2000,0.6408,4276.6947,0.0000,4276.6947,31.2941,0.0000,10509.5053,10509.5053,3.6793,6.0703,4.8748,4.8748,-4.7404,-71106.5360,4.8748,6.0484,5.1877,5.4616,-2.3268,-18614.4833,5.1877,6.0498,5.3889,5.6188,-1.7092,-11964.5189,15.4211,1205.0264,143518.9000,-101685.5382
358.0000,5.3537,5.0897,45452.5000,16108.1000,29344.4000,3.5762,10883.8165,2236.8096,13120.6260,174.6577,18344.9096,34568.6835,16223.7740,5.0897,4.9053,15821.5000,0.0000,15821.5000,0.6740,4487.1710,0.0000,4487.1710,32.9170,0.0000,11334.3290,11334.3290,4.9053,4.0017,73208.3000,0.0000,73208.3000,4.8399,17676.2692,0.0000,17676.2692,236.3723,0.0000,55532.0308,55532.0308,4.0017,3.9952,562.4000,0.0000,562.4000,0.0245,162.2872,0.0000,162.2872,1.1950,0.0000,400.1128,400.1128,3.9952,3.8152,14612.4000,0.0000,14612.4000,0.9806,3554.1650,0.0000,3554.1650,47.8920,0.0000,11058.2350,11058.2350,3.8152,3.6757,12068.7000,0.0000,12068.7000,0.5271,3492.9765,0.0000,3492.9765,25.7406,0.0000,8575.7235,8575.7235,3.6757,5.9826,4.8291,4.8291,-4.7257,-70885.6188,4.8291,6.0213,5.1470,5.4252,-2.4421,-19536.5669,5.1470,6.0328,5.3537,5.5899,-1.8146,-12702.0319,15.9334,1245.0590,145617.7000,-103124.2175
359.0000,5.3283,4.9533,47776.5000,12298.6000,35477.9000,3.5538,11445.8746,1707.1285,13153.0031,173.5596,14005.7285,36330.6254,22324.8969,4.9533,4.7632,15810.4000,0.0000,15810.4000,0.6733,4493.7119,0.0000,4493.7119,32.8817,0.0000,11316.6881,11316.6881,4.7632,3.9007,67754.7000,0.0000,67754.7000,4.4770,16404.0663,0.0000,16404.0663,218.6490,0.0000,51350.6337,51350.6337,3.9007,3.8956,422.0000,0.0000,422.0000,0.0184,121.9701,0.0000,121.9701,0.8973,0.0000,300.0299,300.0299,3.8956,3.6860,16499.6000,0.0000,16499.6000,1.1081,4020.4702,0.0000,4020.4702,54.1199,0.0000,12479.1298,12479.1298,3.6860,3.5606,10515.8000,0.0000,10515.8000,0.4596,3049.8424,0.0000,3049.8424,22.4476,0.0000,7465.9576,7465.9576,3.5606,6.0013,4.7809,4.7809,-4.8434,-72651.5551,4.7809,6.0260,5.1130,5.4035,-2.4708,-19766.4647,5.1130,6.0358,5.3283,5.5744,-1.8314,-12819.4666,15.4353,1206.1322,146480.4000,-105237.4864
360.0000,5.2830,4.8730,49660.3000,10699.7000,38960.6000,3.6023,11907.4881,1484.1334,13391.6215,175.9292,12183.8334,37752.8119,25568.9785,4.8730,4.6917,15802.9000,0.0000,15802.9000,0.6748,4497.2949,0.0000,4497.2949,32.9562,0.0000,11305.6051,11305.6051,4.6917,3.7810,74974.3000,0.0000,74974.3000,4.9691,18176.9006,0.0000,18176.9006,242.6824,0.0000,56797.3994,56797.3994,3.7810,3.7764,405.3000,0.0000,405.3000,0.0177,117.3681,0.0000,117.3681,0.8636,0.0000,287.9319,287.9319,3.7764,3.5497,18707.5000,0.0000,18707.5000,1.2592,4568.3911,0.0000,4568.3911,61.4953,0.0000,14139.1089,14139.1089,3.5497,3.4831,5857.2000,0.0000,5857.2000,0.2567,1702.4547,0.0000,1702.4547,12.5369,0.0000,4154.7453,4154.7453,3.4831,5.9447,4.7139,4.7139,-5.1174,-76761.5108,4.7139,6.0049,5.0582,5.3594,-2.6839,-21470.8094,5.0582,6.0217,5.2830,5.5399,-2.0031,-14021.5197,16.1696,1263.5128,154707.8000,-112253.8399
361.0000,5.2750,4.8076,51326.0000,9484.9000,41841.1000,3.6559,12308.7726,1315.4658,13624.2384,178.5487,10800.3658,39017.2274,28216.8616,4.8076,4.6200,15840.5000,0.0000,15840.5000,0.6775,4512.6712,0.0000,4512.6712,33.0881,0.0000,11327.8288,11327.8288,4.6200,3.7558,68895.8000,0.0000,68895.8000,4.5732,16726.2466,0.0000,16726.2466,223.3484,0.0000,52169.5534,52169.5534,3.7558,3.7509,419.8000,0.0000,419.8000,0.0184,121.6161,0.0000,121.6161,0.8968,0.0000,298.1839,298.1839,3.7509,3.4853,21217.2000,0.0000,21217.2000,1.4318,5183.6740,0.0000,5183.6740,69.9271,0.0000,16033.5260,16033.5260,3.4853,3.4644,1782.7000,0.0000,1782.7000,0.0784,518.6961,0.0000,518.6961,3.8267,0.0000,1264.0039,1264.0039,3.4644,5.9404,4.7024,4.7024,-4.9828,-74741.6245,4.7024,6.0009,5.0487,5.3516,-2.6131,-20904.6188,5.0487,6.0186,5.2750,5.5336,-1.9520,-13663.7480,15.6527,1223.1257,149997.1000,-109309.9914
362.0000,5.2317,4.7512,52809.3000,8423.6000,44385.7000,3.7023,12674.9769,1167.4827,13842.4596,180.8162,9591.0827,40134.3231,30543.2404,4.7512,4.5730,15841.2000,0.0000,15841.2000,0.6784,4516.9104,0.0000,4516.9104,33.1333,0.0000,11324.2896,11324.2896,4.5730,3.6744,75451.8000,0.0000,75451.8000,5.0161,18334.4182,0.0000,18334.4182,244.9781,0.0000,57117.3818,57117.3818,3.6744,3.6699,406.2000,0.0000,406.2000,0.0178,117.8300,0.0000,117.8300,0.8682,0.0000,288.3700,288.3700,3.6699,3.4011,22619.2000,0.0000,22619.2000,1.5273,5534.3890,0.0000,5534.3890,74.5894,0.0000,17084.8110,17084.8110,3.4011,3.3899,1005.6000,0.0000,1005.6000,0.0443,292.9871,0.0000,292.9871,2.1615,0.0000,712.6129,712.6129,3.3899,5.8896,4.6397,4.6397,-5.2962,-79443.7214,4.6397,5.9790,4.9969,5.3094,-2.8376,-22700.4154,4.9969,6.0034,5.2317,5.5001,-2.1324,-14926.6043,16.4793,1287.7120,159709.7000,-117070.7411
363.0000,5.2239,4.6957,54312.8000,7598.4000,46714.4000,3.7634,13037.7886,1052.9841,14090.7727,183.8001,8651.3841,41275.0114,32623.6273,4.6957,4.5125,15826.4000,0.0000,15826.4000,0.6786,4516.6704,0.0000,4516.6704,33.1401,0.0000,11309.7296,11309.7296,4.5125,3.6671,68991.8000,0.0000,68991.8000,4.5913,16784.1912,0.0000,16784.1912,224.2294,0.0000,52207.6088,52207.6088,3.6671,3.6623,419.0000,0.0000,419.0000,0.0184,121.5572,0.0000,121.5572,0.8971,0.0000,297.4428,297.4428,3.6623,3.3723,23714.0000,0.0000,23714.0000,1.6040,5803.0612,0.0000,5803.0612,78.3386,0.0000,17910.9388,17910.9388,3.3723,3.3674,422.4000,0.0000,422.4000,0.0186,123.1256,0.0000,123.1256,0.9096,0.0000,299.2744,299.2744,3.3674,5.8890,4.6282,4.6282,-5.1908,-77861.2827,4.6282,5.9757,4.9876,5.3020,-2.7739,-22191.3112,4.9876,6.0005,5.2239,5.4940,-2.0852,-14596.0511,16.0114,1251.1554,156088.0000,-114648.6450
364.0000,5.1815,4.6529,55999.0000,7089.1000,48909.9000,3.8475,13453.4742,981.7563,14435.2305,187.9071,8070.8563,42545.5258,34474.6695,4.6529,4.4795,15826.5000,0.0000,15826.5000,0.6793,4519.7653,0.0000,4519.7653,33.1776,0.0000,11306.7347,11306.7347,4.4795,3.5971,76070.1000,0.0000,76070.1000,5.0689,18517.9337,0.0000,18517.9337,247.5559,0.0000,57552.1663,57552.1663,3.5971,3.5926,406.7000,0.0000,406.7000,0.0178,118.1216,0.0000,118.1216,0.8709,0.0000,288.5784,288.5784,3.5926,3.3120,24244.2000,0.0000,24244.2000,1.6402,5940.3691,0.0000,5940.3691,80.1033,0.0000,18303.8309,18303.8309,3.3120,3.3074,422.4000,0.0000,422.4000,0.0186,123.2452,0.0000,123.2452,0.9101,0.0000,299.1548,299.1548,3.3074,5.8320,4.5697,4.5697,-5.4881,-82321.6933,4.5697,5.9502,4.9378,5.2599,-3.0011,-24008.8037,4.9378,5.9823,5.1815,5.4601,-2.2707,-15894.6626,16.9086,1321.2601,165879.8000,-122225.1597
365.0000,5.1803,4.6454,57039.1000,8077.4000,48961.7000,3.9609,13703.6726,1118.6029,14822.2755,193.4430,9196.0029,43335.4274,34139.4245,4.6454,4.4680,15842.2000,0.0000,15842.2000,0.6806,4524.7923,0.0000,4524.7923,33.2394,0.0000,11317.4077,11317.4077,4.4680,3.6331,70429.8000,0.0000,70429.8000,4.6964,17148.7074,0.0000,17148.7074,229.3631,0.0000,53281.0926,53281.0926,3.6331,3.6284,418.7000,0.0000,418.7000,0.0184,121.5365,0.0000,121.5365,0.8979,0.0000,297.1635,297.1635,3.6284,3.3438,24053.6000,0.0000,24053.6000,1.6298,5889.8101,0.0000,5889.8101,79.5952,0.0000,18163.7899,18163.7899,3.3438,3.3327,1005.6000,0.0000,1005.6000,0.0444,293.2572,0.0000,293.2572,2.1695,0.0000,712.3428,712.3428,3.3327,5.8159,4.5743,4.5743,-5.2824,-79235.5258,4.5743,5.9402,4.9385,5.2573,-2.9057,-23245.7963,4.9385,5.9748,5.1803,5.4566,-2.2043,-15429.9019,16.5456,1292.8994,160711.6000,-117911.2240
366.0000,5.1309,4.6082,58660.8000,7859.5000,50801.3000,4.0536,14106.6244,1087.5921,15194.2165,197.9691,8947.0921,44554.1756,35607.0835,4.6082,4.4422,15840.6000,0.0000,15840.6000,0.6806,4527.0033,0.0000,4527.0033,33.2411,0.0000,11313.5967,11313.5967,4.4422,3.5729,78290.0000,0.0000,78290.0000,5.2218,19072.0472,0.0000,19072.0472,255.0240,0.0000,59217.9528,59217.9528,3.5729,3.5670,562.4000,0.0000,562.4000,0.0247,163.4064,0.0000,163.4064,1.2051,0.0000,398.9936,398.9936,3.5670,3.3130,22928.2000,0.0000,22928.2000,1.5523,5620.5519,0.0000,5620.5519,75.8116,0.0000,17307.6481,17307.6481,3.3130,3.2560,5476.6000,0.0000,5476.6000,0.2418,1597.9022,0.0000,1597.9022,11.8071,0.0000,3878.6978,3878.6978,3.2560,5.7566,4.5063,4.5063,-5.6781,-85172.0166,4.5063,5.9105,4.8808,5.2084,-3.1887,-25509.5309,4.8808,5.9529,5.1309,5.4168,-2.4346,-17042.4489,17.6621,1380.1393,173899.1000,-127723.9964
367.0000,5.1020,4.6832,70950.6000,19396.2000,51554.4000,5.3507,17071.5256,2682.8283,19754.3539,261.3205,22079.0283,53879.0744,31800.0461,4.6832,4.5343,15823.1000,0.0000,15823.1000,0.6804,4516.6206,0.0000,4516.6206,33.2295,0.0000,11306.4794,11306.4794,4.5343,3.8124,72434.0000,0.0000,72434.0000,4.8339,17614.2126,0.0000,17614.2126,236.0797,0.0000,54819.7874,54819.7874,3.8124,3.8085,422.9000,0.0000,422.9000,0.0186,122.4031,0.0000,122.4031,0.9073,0.0000,300.4969,300.4969,3.8085,3.5992,21018.1000,0.0000,21018.1000,1.4249,5129.6398,0.0000,5129.6398,69.5897,0.0000,15888.4602,15888.4602,3.5992,3.4264,18500.8000,0.0000,18500.8000,0.8172,5373.1672,0.0000,5373.1672,39.9124,0.0000,13127.6328,13127.6328,3.4264,5.5917,4.5090,4.5090,-5.4811,-82215.7722,4.5090,5.8292,4.8611,5.1691,-3.3418,-26734.0075,4.8611,5.8935,5.1020,5.3773,-2.6133,-18293.3594,19.6886,1538.4937,179753.3000,-127243.1391
368.0000,5.1309,4.9485,58301.9000,26771.7000,31530.2000,4.8842,14020.3286,3704.6467,17724.9753,238.5365,30476.3467,44281.5714,13805.2247,4.9485,4.7988,15830.6000,0.0000,15830.6000,0.6797,4499.7944,0.0000,4499.7944,33.1946,0.0000,11330.8056,11330.8056,4.7988,4.0027,79489.3000,0.0000,79489.3000,5.2942,19232.0023,0.0000,19232.0023,258.5619,0.0000,60257.2977,60257.2977,4.0027,3.9988,405.6000,0.0000,405.6000,0.0177,117.0389,0.0000,117.0389,0.8659,0.0000,288.5611,288.5611,3.9988,3.7997,19914.7000,0.0000,19914.7000,1.3430,4843.5161,0.0000,4843.5161,65.5883,0.0000,15071.1839,15071.1839,3.7997,3.6151,19667.1000,0.0000,19667.1000,0.8635,5693.5537,0.0000,5693.5537,42.1728,0.0000,13973.5463,13973.5463,3.6151,5.5493,4.5822,4.5822,-4.8798,-73196.7478,4.5822,5.7981,4.9064,5.1901,-3.0675,-24540.3324,4.9064,5.8685,5.1309,5.3874,-2.4272,-16990.1472,19.6235,1533.4081,166837.5000,-114727.2274
369.0000,5.1829,5.0987,51056.8000,28879.7000,22177.1000,4.5185,12265.8170,3999.5806,16265.3976,220.6779,32879.2806,38790.9830,5911.7024,5.0987,4.8841,21029.6000,0.0000,21029.6000,0.8981,5963.4083,0.0000,5963.4083,43.8605,0.0000,15066.1917,15066.1917,4.8841,4.1518,67781.3000,0.0000,67781.3000,4.4889,16372.5589,0.0000,16372.5589,219.2327,0.0000,51408.7411,51408.7411,4.1518,4.1475,419.8000,0.0000,419.8000,0.0183,120.8480,0.0000,120.8480,0.8926,0.0000,298.9520,298.9520,4.1475,3.9251,20617.3000,0.0000,20617.3000,1.3846,5000.8607,0.0000,5000.8607,67.6208,0.0000,15616.4393,15616.4393,3.9251,3.7337,18889.5000,0.0000,18889.5000,0.8259,5457.4733,0.0000,5457.4733,40.3356,0.0000,13432.0267,13432.0267,3.7337,5.5954,4.6646,4.6646,-4.3564,-65345.4068,4.6646,5.8142,4.9711,5.2394,-2.6903,-21522.5746,4.9711,5.8787,5.1829,5.4249,-2.1237,-14866.2066,18.2015,1422.2882,150914.6000,-101734.1879
370.0000,5.2409,5.3435,42473.5000,34466.7000,8006.8000,4.2236,10192.4437,4777.6563,14970.1000,206.2714,39244.3563,32281.0563,-6963.3000,5.3435,5.0663,26228.2000,0.0000,26228.2000,1.1167,7408.9009,0.0000,7408.9009,54.5383,0.0000,18819.2991,18819.2991,5.0663,4.3325,65607.3000,0.0000,65607.3000,4.3371,15792.3424,0.0000,15792.3424,211.8151,0.0000,49814.9576,49814.9576,4.3325,4.3282,406.2000,0.0000,406.2000,0.0176,116.5964,0.0000,116.5964,0.8611,0.0000,289.6036,289.6036,4.3282,4.1085,19675.8000,0.0000,19675.8000,1.3171,4756.8716,0.0000,4756.8716,64.3246,0.0000,14918.9284,14918.9284,4.1085,3.9348,16556.9000,0.0000,16556.9000,0.7220,4769.5408,0.0000,4769.5408,35.2624,0.0000,11787.3592,11787.3592,3.9348,5.5986,4.7667,4.7667,-3.7651,-56475.8016,4.7667,5.8159,5.0465,5.2913,-2.3742,-18993.7008,5.0465,5.8797,5.2409,5.4631,-1.8854,-13197.7120,17.6011,1375.3751,136481.2000,-88667.2144
371.0000,5.3051,5.4751,40268.0000,36242.3000,4025.7000,4.1609,9651.3326,5028.8403,14680.1729,203.2128,41271.1403,30616.6674,-10654.4729,5.4751,5.1150,31418.1000,0.0000,31418.1000,1.3312,8856.5538,0.0000,8856.5538,65.0119,0.0000,22561.5462,22561.5462,5.1150,4.4748,52816.2000,0.0000,52816.2000,3.4780,12701.5774,0.0000,12701.5774,169.8582,0.0000,40114.6226,40114.6226,4.4748,4.4700,418.9000,0.0000,418.9000,0.0181,119.9697,0.0000,119.9697,0.8847,0.0000,298.9303,298.9303,4.4700,4.2540,17835.9000,0.0000,17835.9000,1.1893,4300.9994,0.0000,4300.9994,58.0817,0.0000,13534.9006,13534.9006,4.2540,4.0833,15001.7000,0.0000,15001.7000,0.6517,4311.5100,0.0000,4311.5100,31.8290,0.0000,10690.1900,10690.1900,4.0833,5.6478,4.8656,4.8656,-3.2673,-49008.9732,4.8656,5.8390,5.1252,5.3523,-2.0329,-16263.2053,5.1252,5.8963,5.3051,5.5107,-1.6105,-11273.6521,16.2437,1269.3078,121516.5000,-76545.8306
372.0000,5.3515,5.5801,38312.5000,37764.6000,547.9000,4.1028,9174.4939,5243.9020,14418.3959,200.3753,43008.5020,29138.0061,-13870.4959,5.5801,5.2081,31417.4000,0.0000,31417.4000,1.3277,8841.7517,0.0000,8841.7517,64.8410,0.0000,22575.6483,22575.6483,5.2081,4.5575,51955.5000,0.0000,51955.5000,3.4177,12472.4549,0.0000,12472.4549,166.9172,0.0000,39483.0451,39483.0451,4.5575,4.5515,510.2000,0.0000,510.2000,0.0220,145.9251,0.0000,145.9251,1.0744,0.0000,364.2749,364.2749,4.5515,4.3452,16489.8000,0.0000,16489.8000,1.0961,3970.5408,0.0000,3970.5408,53.5340,0.0000,12519.2592,12519.2592,4.3452,4.2032,12085.9000,0.0000,12085.9000,0.5235,3468.4542,0.0000,3468.4542,25.5657,0.0000,8617.4458,8617.4458,4.2032,5.6746,4.9389,4.9389,-2.9765,-44648.0271,4.9389,5.8528,5.1826,5.3959,-1.8488,-14790.5088,5.1826,5.9065,5.3515,5.5446,-1.4644,-10250.7257,15.7348,1229.5382,113006.7000,-69689.2615
373.0000,5.4167,5.7213,36327.8000,39187.6000,-2859.8000,4.0397,8688.4058,5447.1056,14135.5114,197.2903,44634.7056,27639.3942,-16995.3114,5.7213,5.3163,31415.8000,0.0000,31415.8000,1.3248,8821.7084,0.0000,8821.7084,64.7034,0.0000,22594.0916,22594.0916,5.3163,4.7280,43162.7000,0.0000,43162.7000,2.8337,10340.3369,0.0000,10340.3369,138.3951,0.0000,32822.3631,32822.3631,4.7280,4.7212,525.4000,0.0000,525.4000,0.0226,149.8662,0.0000,149.8662,1.1045,0.0000,375.5338,375.5338,4.7212,4.5229,14561.8000,0.0000,14561.8000,0.9663,3495.5774,0.0000,3495.5774,47.1918,0.0000,11066.2226,11066.2226,4.5229,4.3881,10530.7000,0.0000,10530.7000,0.4553,3013.6024,0.0000,3013.6024,22.2342,0.0000,7517.0976,7517.0976,4.3881,5.6996,5.0439,5.0439,-2.4388,-36581.8853,5.0439,5.8687,5.2638,5.4563,-1.5339,-12271.0175,5.2638,5.9189,5.4167,5.5914,-1.2182,-8527.2494,14.4636,1130.2063,97336.6000,-57380.1523
374.0000,5.4490,5.7995,34899.9000,40408.7000,-5508.8000,4.0019,8341.7558,5619.7179,13961.4737,195.4471,46028.4179,26558.1442,-19470.2737,5.7995,5.3925,31421.2000,0.0000,31421.2000,1.3214,8812.4116,0.0000,8812.4116,64.5349,0.0000,22608.7884,22608.7884,5.3925,4.7657,45755.3000,0.0000,45755.3000,2.9971,10945.5917,0.0000,10945.5917,146.3719,0.0000,34809.7083,34809.7083,4.7657,4.7570,678.6000,0.0000,678.6000,0.0291,193.4492,0.0000,193.4492,1.4216,0.0000,485.1508,485.1508,4.7570,4.5816,12817.4000,0.0000,12817.4000,0.8474,3074.8487,0.0000,3074.8487,41.3873,0.0000,9742.5513,9742.5513,4.5816,4.4612,9364.4000,0.0000,9364.4000,0.4034,2677.3371,0.0000,2677.3371,19.7000,0.0000,6687.0629,6687.0629,4.4612,5.7257,5.0935,5.0935,-2.3411,-35116.7531,5.0935,5.8805,5.3033,5.4870,-1.4572,-11657.8796,5.3033,5.9275,5.4490,5.6154,-1.1555,-8088.3977,14.4004,1125.2711,94528.1000,-54863.0304
375.0000,5.4847,5.8723,34349.0000,41242.1000,-6893.1000,4.0034,8204.4861,5738.8803,13943.3664,195.5194,46980.9803,26144.5139,-20836.4664,5.8723,5.4516,31415.7000,0.0000,31415.7000,1.3191,8800.8295,0.0000,8800.8295,64.4248,0.0000,22614.8705,22614.8705,5.4516,4.8201,44607.4000,0.0000,44607.4000,2.9172,10659.0210,0.0000,10659.0210,142.4703,0.0000,33948.3790,33948.3790,4.8201,4.8133,515.2000,0.0000,515.2000,0.0221,146.7420,0.0000,146.7420,1.0785,0.0000,368.4580,368.4580,4.8133,4.6682,10255.9000,0.0000,10255.9000,0.6776,2457.8622,0.0000,2457.8622,33.0909,0.0000,7798.0378,7798.0378,4.6682,4.5592,8198.0000,0.0000,8198.0000,0.3527,2340.6336,0.0000,2340.6336,17.2256,0.0000,5857.3664,5857.3664,4.5592,5.7417,5.1505,5.1505,-2.1189,-31783.2316,5.1505,5.8901,5.3477,5.5203,-1.3254,-10603.1405,5.3477,5.9348,5.4847,5.6412,-1.0520,-7364.3100,13.9381,1089.1427,88099.1000,-49750.6821
376.0000,5.4789,5.8591,34260.2000,41928.9000,-7668.7000,4.0272,8184.1770,5833.9128,14018.0898,196.6812,47762.8128,26076.0230,-21686.7898,5.8591,5.4626,31420.4000,0.0000,31420.4000,1.3175,8803.9684,0.0000,8803.9684,64.3428,0.0000,22616.4316,22616.4316,5.4626,4.7521,53257.0000,0.0000,53257.0000,3.4785,12723.2006,0.0000,12723.2006,169.8837,0.0000,40533.7994,40533.7994,4.7521,4.7468,420.0000,0.0000,420.0000,0.0180,119.7558,0.0000,119.7558,0.8782,0.0000,300.2442,300.2442,4.7468,4.6222,9355.2000,0.0000,9355.2000,0.6173,2244.6906,0.0000,2244.6906,30.1484,0.0000,7110.5094,7110.5094,4.6222,4.5050,9364.4000,0.0000,9364.4000,0.4022,2675.6103,0.0000,2675.6103,19.6419,0.0000,6688.7897,6688.7897,4.5050,5.7660,5.1355,5.1355,-2.3980,-35969.7560,5.1355,5.8977,5.3387,5.5166,-1.4496,-11596.4064,5.3387,5.9395,5.4789,5.6391,-1.1424,-7996.8273,14.7909,1155.7829,96148.3000,-55562.9897
377.0000,5.4638,5.8108,35803.8000,42104.2000,-6300.4000,4.1320,8555.3859,5856.8937,14412.2796,201.8003,47961.0937,27248.4141,-20712.6796,5.8108,5.4320,31417.1000,0.0000,31417.1000,1.3177,8809.7067,0.0000,8809.7067,64.3527,0.0000,22607.3933,22607.3933,5.4320,4.7001,57416.4000,0.0000,57416.4000,3.7493,13724.8471,0.0000,13724.8471,183.1091,0.0000,43691.5529,43691.5529,4.7001,4.6952,406.5000,0.0000,406.5000,0.0174,116.0022,0.0000,116.0022,0.8512,0.0000,290.4978,290.4978,4.6952,4.5735,9560.2000,0.0000,9560.2000,0.6317,2296.0138,0.0000,2296.0138,30.8529,0.0000,7264.1862,7264.1862,4.5735,4.4429,10919.5000,0.0000,10919.5000,0.4694,3122.3497,0.0000,3122.3497,22.9251,0.0000,7797.1503,7797.1503,4.4429,5.7720,5.1075,5.1075,-2.6445,-39668.2215,5.1075,5.8997,5.3187,5.5036,-1.5763,-12610.1880,5.3187,5.9405,5.4638,5.6296,-1.2371,-8659.7051,15.4763,1209.3392,103419.3000,-60938.1146
378.0000,5.3459,5.3231,54071.6000,34722.5000,19349.1000,4.9466,12949.6434,4821.0531,17770.6965,241.5859,39543.5531,41121.9566,1578.4035,5.3231,5.0518,26223.6000,0.0000,26223.6000,1.1009,7409.9834,0.0000,7409.9834,53.7654,0.0000,18813.6166,18813.6166,5.0518,4.2714,71270.2000,0.0000,71270.2000,4.6569,17160.2097,0.0000,17160.2097,227.4376,0.0000,54109.9903,54109.9903,4.2714,4.2671,418.9000,0.0000,418.9000,0.0180,120.3589,0.0000,120.3589,0.8781,0.0000,298.5411,298.5411,4.2671,4.1610,9711.7000,0.0000,9711.7000,0.6425,2350.5281,0.0000,2350.5281,31.3765,0.0000,7361.1719,7361.1719,4.1610,4.0129,14418.6000,0.0000,14418.6000,0.6204,4150.0808,0.0000,4150.0808,30.3013,0.0000,10268.5192,10268.5192,4.0129,5.7854,4.8991,4.8991,-4.0969,-61453.2154,4.8991,5.8989,5.1657,5.3990,-2.3108,-18486.3148,5.1657,5.9378,5.3459,5.5518,-1.7846,-12492.2766,17.9780,1404.8275,141392.1000,-92431.8068
