Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
433.0000,5.8758,6.3270,23994.3000,42128.5000,-18134.2000,3.3808,5688.6849,5899.3974,11588.0823,165.1139,48027.8974,18305.6151,-29722.2823,6.3270,6.1529,15887.2000,0.0000,15887.2000,0.6575,4419.1560,0.0000,4419.1560,32.1092,0.0000,11468.0440,11468.0440,6.1529,5.3320,70766.8000,0.0000,70766.8000,4.5335,16687.6278,0.0000,16687.6278,221.4074,0.0000,54079.1722,54079.1722,5.3320,5.3269,471.3000,0.0000,471.3000,0.0199,133.1563,0.0000,133.1563,0.9714,0.0000,338.1437,338.1437,5.3269,4.8425,41843.8000,0.0000,41843.8000,2.7188,9936.0224,0.0000,9936.0224,132.7818,0.0000,31907.7776,31907.7776,4.8425,4.8231,1789.2000,0.0000,1789.2000,0.0762,509.4287,0.0000,509.4287,3.7198,0.0000,1279.7713,1279.7713,4.8231,6.4057,5.6144,5.6144,-3.4753,-52129.8575,5.6144,6.2367,5.7804,5.9256,-1.3666,-10933.1584,5.7804,6.1894,5.8758,5.9849,-0.8983,-6288.1349,17.0799,1334.6485,112624.1000,-69351.1508
434.0000,5.7625,6.0846,25977.4000,37034.6000,-11057.2000,3.2774,6172.1264,5176.4954,11348.6218,160.0622,42211.0954,19805.2736,-22405.8218,6.0846,5.9201,15879.8000,0.0000,15879.8000,0.6600,4433.8295,0.0000,4433.8295,32.2332,0.0000,11445.9705,11445.9705,5.9201,5.0438,79855.7000,0.0000,79855.7000,5.1397,18913.4700,0.0000,18913.4700,251.0125,0.0000,60942.2300,60942.2300,5.0438,5.0390,461.7000,0.0000,461.7000,0.0196,131.0390,0.0000,131.0390,0.9556,0.0000,330.6610,330.6610,5.0390,4.5558,44141.9000,0.0000,44141.9000,2.8810,10535.9084,0.0000,10535.9084,140.7055,0.0000,33605.9916,33605.9916,4.5558,4.5454,1008.8000,0.0000,1008.8000,0.0432,288.5402,0.0000,288.5402,2.1085,0.0000,720.2598,720.2598,4.5454,6.3204,5.4329,5.4329,-4.1146,-61719.4115,5.4329,6.2047,5.6387,5.8188,-1.7892,-14313.4603,5.6387,6.1691,5.7625,5.9039,-1.2296,-8607.1435,18.0312,1408.9859,130290.7000,-84640.0154
435.0000,5.6937,5.9379,27703.1000,33171.7000,-5468.6000,3.2145,6590.7628,4631.3920,11222.1548,156.9924,37803.0920,21112.3372,-16690.7548,5.9379,5.7704,15899.6000,0.0000,15899.6000,0.6639,4449.5599,0.0000,4449.5599,32.4249,0.0000,11450.0401,11450.0401,5.7704,4.9192,76310.1000,0.0000,76310.1000,4.9354,18124.7852,0.0000,18124.7852,241.0362,0.0000,58185.3148,58185.3148,4.9192,4.9143,472.0000,0.0000,472.0000,0.0201,134.2266,0.0000,134.2266,0.9825,0.0000,337.7734,337.7734,4.9143,4.4120,45133.2000,0.0000,45133.2000,2.9638,10796.6849,0.0000,10796.6849,144.7480,0.0000,34336.5151,34336.5151,4.4120,4.4076,423.2000,0.0000,423.2000,0.0182,121.3223,0.0000,121.3223,0.8897,0.0000,301.8777,301.8777,4.4076,6.2538,5.3307,5.3307,-4.2071,-63106.5555,5.3307,6.1738,5.5555,5.7522,-1.9211,-15368.4075,5.5555,6.1477,5.6937,5.8516,-1.3494,-9446.0322,17.7240,1384.9771,132769.5000,-87920.9952
436.0000,5.5963,5.7615,29526.9000,30304.5000,-777.6000,3.2017,7037.7051,4224.4362,11262.1413,156.3662,34528.9362,22489.1949,-12039.7413,5.7615,5.6045,15898.5000,0.0000,15898.5000,0.6658,4461.5642,0.0000,4461.5642,32.5154,0.0000,11436.9358,11436.9358,5.6045,4.7035,86191.6000,0.0000,86191.6000,5.5920,20536.0487,0.0000,20536.0487,273.1034,0.0000,65655.5513,65655.5513,4.7035,4.6990,460.8000,0.0000,460.8000,0.0197,131.4906,0.0000,131.4906,0.9616,0.0000,329.3094,329.3094,4.6990,4.2084,47042.2000,0.0000,47042.2000,3.0974,11297.0669,0.0000,11297.0669,151.2726,0.0000,35745.1331,35745.1331,4.2084,4.2043,423.2000,0.0000,423.2000,0.0183,121.7167,0.0000,121.7167,0.8923,0.0000,301.4833,301.4833,4.2043,6.1626,5.1835,5.1835,-4.7566,-71348.4759,5.1835,6.1336,5.4368,5.6585,-2.3079,-18462.8189,5.4368,6.1201,5.5963,5.7785,-1.6597,-11617.7925,18.8923,1476.2675,149238.7000,-101429.0873
437.0000,5.6137,6.0457,24960.5000,45264.9000,-20304.4000,3.5913,5947.3335,6311.6782,12259.0117,175.3932,51576.5782,19013.1665,-32563.4117,6.0457,5.8939,15881.6000,0.0000,15881.6000,0.6674,4437.0307,0.0000,4437.0307,32.5930,0.0000,11444.5693,11444.5693,5.8939,5.0424,84107.2000,0.0000,84107.2000,5.4758,19930.2445,0.0000,19930.2445,267.4290,0.0000,64176.9555,64176.9555,5.0424,5.0379,472.6000,0.0000,472.6000,0.0203,134.1354,0.0000,134.1354,0.9906,0.0000,338.4646,338.4646,5.0379,4.5448,48826.1000,0.0000,48826.1000,3.2297,11654.1722,0.0000,11654.1722,157.7346,0.0000,37171.9278,37171.9278,4.5448,4.5352,1008.8000,0.0000,1008.8000,0.0437,288.5908,0.0000,288.5908,2.1360,0.0000,720.2092,720.2092,4.5352,5.9941,5.2647,5.2647,-3.6655,-54982.1240,5.2647,6.0570,5.4760,5.6608,-1.9907,-15925.8033,5.4760,6.0663,5.6137,5.7711,-1.4831,-10381.8122,19.5423,1527.0630,129991.9000,-81289.7395
438.0000,5.5739,6.0595,25161.7000,51758.7000,-26597.0000,3.8949,5999.8170,7212.5586,13212.3756,190.2204,58971.2586,19161.8830,-39809.3756,6.0595,5.9199,15886.1000,0.0000,15886.1000,0.6639,4437.3287,0.0000,4437.3287,32.4219,0.0000,11448.7713,11448.7713,5.9199,5.0322,95355.7000,0.0000,95355.7000,6.1705,22584.6505,0.0000,22584.6505,301.3595,0.0000,72771.0495,72771.0495,5.0322,5.0267,626.7000,0.0000,626.7000,0.0267,177.9015,0.0000,177.9015,1.3046,0.0000,448.7985,448.7985,5.0267,4.5775,48378.5000,0.0000,48378.5000,3.1770,11549.6587,0.0000,11549.6587,155.1597,0.0000,36828.8413,36828.8413,4.5775,4.5296,5498.4000,0.0000,5498.4000,0.2367,1572.1278,0.0000,1572.1278,11.5619,0.0000,3926.2722,3926.2722,4.5296,5.9216,5.2256,5.2256,-3.8038,-57057.4442,5.2256,6.0106,5.4349,5.6181,-2.1451,-17160.7820,5.4349,6.0307,5.5739,5.7328,-1.6280,-11396.1481,21.2546,1660.8672,139148.4000,-85614.3743
439.0000,5.8689,7.2362,13961.5000,106877.7000,-92916.2000,5.6692,3310.4925,14964.7616,18275.2541,276.8729,121842.4616,10651.0075,-111191.4541,7.2362,7.0943,15899.2000,0.0000,15899.2000,0.6642,4360.6490,0.0000,4360.6490,32.4399,0.0000,11538.5510,11538.5510,7.0943,6.5393,58739.8000,0.0000,58739.8000,3.7990,13611.0401,0.0000,13611.0401,185.5386,0.0000,45128.7599,45128.7599,6.5393,6.5342,570.2000,0.0000,570.2000,0.0243,158.0828,0.0000,158.0828,1.1872,0.0000,412.1172,412.1172,6.5342,6.0887,47194.3000,0.0000,47194.3000,3.1000,10969.2874,0.0000,10969.2874,151.3979,0.0000,36225.0126,36225.0126,6.0887,5.9240,18576.9000,0.0000,18576.9000,0.7993,5186.5644,0.0000,5186.5644,39.0370,0.0000,13390.3356,13390.3356,5.9240,5.7119,5.8179,5.8179,0.5749,8623.6957,5.8179,5.9088,5.8422,5.8634,-0.2463,-1970.4686,5.8422,5.9568,5.8689,5.8995,-0.3107,-2175.2106,21.0840,1647.5365,48064.2000,4478.0164
440.0000,6.0813,7.8337,11353.2000,141424.4000,-130071.2000,7.0615,2681.2012,19871.4469,22552.6482,344.8702,161295.8469,8671.9988,-152623.8482,7.8337,7.6078,27010.6000,0.0000,27010.6000,1.1034,7340.5921,0.0000,7340.5921,53.8882,0.0000,19670.0079,19670.0079,7.6078,7.1740,49041.6000,0.0000,49041.6000,3.0956,11257.1624,0.0000,11257.1624,151.1861,0.0000,37784.4376,37784.4376,7.1740,7.1639,1212.2000,0.0000,1212.2000,0.0502,332.7871,0.0000,332.7871,2.4505,0.0000,879.4129,879.4129,7.1639,6.7583,45868.0000,0.0000,45868.0000,2.9190,10544.3800,0.0000,10544.3800,142.5589,0.0000,35323.6200,35323.6200,6.7583,6.5942,19748.1000,0.0000,19748.1000,0.8246,5456.4105,0.0000,5456.4105,40.2702,0.0000,14291.6895,14291.6895,6.5942,5.7881,6.1912,6.1912,2.3402,35103.3876,6.1912,5.9195,6.1187,6.0553,0.7886,6309.1773,6.1187,5.9584,6.0813,6.0386,0.4654,3258.0374,22.5813,1764.5380,12809.3000,44670.6023
441.0000,6.2972,8.3600,9533.1000,151872.4000,-142339.3000,7.4229,2242.1903,21416.7760,23658.9664,362.5202,173289.1760,7290.9097,-165998.2664,8.3600,8.0608,32962.1000,0.0000,32962.1000,1.3317,8886.5624,0.0000,8886.5624,65.0371,0.0000,24075.5376,24075.5376,8.0608,7.9232,23543.1000,6165.6000,17377.5000,1.7911,5359.8102,944.5250,6304.3351,87.4745,7110.1250,18183.2898,11073.1649,7.9232,7.9045,2062.0000,0.0000,2062.0000,0.0843,559.6187,0.0000,559.6187,4.1186,0.0000,1502.3813,1502.3813,7.9045,7.5226,39752.0000,0.0000,39752.0000,2.4973,9022.2462,0.0000,9022.2462,121.9617,0.0000,30729.7538,30729.7538,7.5226,7.3513,18967.3000,0.0000,18967.3000,0.7818,5179.2869,0.0000,5179.2869,38.1839,0.0000,13788.0131,13788.0131,7.3513,5.7965,6.5739,6.5739,4.1705,62557.7503,6.5739,5.9219,6.4000,6.2479,1.7488,13990.2418,6.4000,5.9592,6.2972,6.1796,1.1825,8277.4007,20.8636,1630.3105,-31218.4000,84825.3927
442.0000,6.4738,8.8601,6321.9000,161774.4000,-155452.5000,7.6765,1481.9664,22881.6593,24363.6257,374.9066,184656.0593,4839.9336,-179816.1257,8.8601,8.4959,37478.4000,0.0000,37478.4000,1.4997,10028.1138,0.0000,10028.1138,73.2419,0.0000,27450.2862,27450.2862,8.4959,8.4910,10215.7000,6538.9000,3676.8000,0.9726,2307.5292,1005.2555,3312.7847,47.4986,7544.1555,7908.1708,364.0153,8.4910,8.4693,2233.8000,0.0000,2233.8000,0.0901,601.0372,0.0000,601.0372,4.4002,0.0000,1632.7628,1632.7628,8.4693,8.1185,34098.6000,0.0000,34098.6000,2.1102,7664.8528,0.0000,7664.8528,103.0574,0.0000,26433.7472,26433.7472,8.1185,7.9576,16624.9000,0.0000,16624.9000,0.6755,4498.5256,0.0000,4498.5256,32.9914,0.0000,12126.3744,12126.3744,7.9576,5.8110,6.8843,6.8843,5.3917,80875.9340,6.8843,5.9280,6.6293,6.4061,2.4022,19217.5130,6.6293,5.9631,6.4738,6.2962,1.6733,11712.9885,19.5368,1526.6306,-61340.0000,111806.4355
443.0000,6.6103,9.1630,4683.7000,172413.1000,-167729.4000,8.0612,1095.1262,24443.5516,25538.6778,393.6979,196856.6516,3588.5738,-193268.0778,9.1630,8.7342,44260.4000,0.0000,44260.4000,1.7552,11789.0465,0.0000,11789.0465,85.7225,0.0000,32471.3535,32471.3535,8.7342,8.7691,6453.9000,6625.2000,-171.3000,0.7411,1451.6045,1020.5957,2472.2002,36.1958,7645.7957,5002.2955,-2643.5002,8.7691,8.7469,2290.4000,0.0000,2290.4000,0.0914,613.6845,0.0000,613.6845,4.4654,0.0000,1676.7155,1676.7155,8.7469,8.4400,29935.9000,0.0000,29935.9000,1.8317,6697.5707,0.0000,6697.5707,89.4588,0.0000,23238.3293,23238.3293,8.4400,8.2946,15063.3000,0.0000,15063.3000,0.6054,4056.1376,0.0000,4056.1376,29.5667,0.0000,11007.1624,11007.1624,8.2946,5.9092,7.1019,7.1019,6.0199,90299.1111,7.1019,5.9671,6.7993,6.5345,2.8639,22911.0187,6.7993,5.9894,6.6103,6.3943,2.0439,14306.9858,19.6292,1533.8570,-76350.7000,127517.1156
444.0000,6.8049,9.3646,4156.9000,183104.0000,-178947.1000,8.5164,968.4058,26046.9418,27015.3477,415.9248,209150.9418,3188.4942,-205962.4477,9.3646,8.9400,46520.6000,0.0000,46520.6000,1.8350,12353.7649,0.0000,12353.7649,89.6174,0.0000,34166.8351,34166.8351,8.9400,9.1900,4888.8000,20711.8000,-15823.0000,1.3782,1095.5573,3196.3895,4291.9468,67.3079,23908.1895,3793.2427,-20114.9468,9.1900,9.1653,2714.2000,0.0000,2714.2000,0.1078,722.6531,0.0000,722.6531,5.2653,0.0000,1991.5469,1991.5469,9.1653,8.9134,26051.9000,0.0000,26051.9000,1.5853,5787.7116,0.0000,5787.7116,77.4241,0.0000,20264.1884,20264.1884,8.9134,8.8029,12135.3000,0.0000,12135.3000,0.4849,3244.4483,0.0000,3244.4483,23.6811,0.0000,8890.8517,8890.8517,8.8029,6.0249,7.4139,7.4139,7.4509,111763.2929,7.4139,6.0193,7.0420,6.7166,3.7402,29921.8481,7.0420,6.0259,6.8049,6.5339,2.7253,19077.4042,20.8613,1630.1294,-107348.1000,160762.5451
445.0000,6.9952,9.6187,3613.5000,192580.1000,-188966.6000,8.9190,838.8186,27486.5396,28325.3582,435.5894,220066.6396,2774.6814,-217291.9582,9.6187,9.2609,40299.1000,0.0000,40299.1000,1.5839,10661.1753,0.0000,10661.1753,77.3573,0.0000,29637.9247,29637.9247,9.2609,9.6168,5888.0000,29490.0000,-23602.0000,1.8962,1311.9930,4564.4453,5876.4383,92.6058,34054.4453,4576.0070,-29478.4383,9.6168,9.5879,3251.9000,0.0000,3251.9000,0.1282,860.3188,0.0000,860.3188,6.2615,0.0000,2391.5812,2391.5812,9.5879,9.3744,22690.0000,0.0000,22690.0000,1.3694,5005.3949,0.0000,5005.3949,66.8785,0.0000,17684.6051,17684.6051,9.3744,9.2806,10573.7000,0.0000,10573.7000,0.4189,2807.4874,0.0000,2807.4874,20.4595,0.0000,7766.2126,7766.2126,9.2806,6.1441,7.7124,7.7124,8.6591,129886.3361,7.7124,6.0793,7.2769,6.8959,4.5084,36067.5750,7.2769,6.0695,6.9952,6.6732,3.3335,23334.4987,21.4734,1677.9647,-135753.9000,189288.4098
446.0000,7.1529,9.8484,2615.3000,201411.2000,-198795.9000,9.2660,605.3152,28827.5069,29432.8221,452.5375,230238.7069,2009.9848,-228228.7221,9.8484,9.4439,46520.0000,0.0000,46520.0000,1.8204,12265.0297,0.0000,12265.0297,88.9032,0.0000,34254.9703,34254.9703,9.4439,9.8894,2056.9000,34044.0000,-31987.1000,1.9015,456.8533,5278.4085,5735.2618,92.8652,39322.4085,1600.0467,-37722.3618,9.8894,9.8624,3098.3000,0.0000,3098.3000,0.1212,816.3736,0.0000,816.3736,5.9213,0.0000,2281.9264,2281.9264,9.8624,9.6844,19314.1000,0.0000,19314.1000,1.1560,4241.3360,0.0000,4241.3360,56.4590,0.0000,15072.7640,15072.7640,9.6844,9.6027,9402.5000,0.0000,9402.5000,0.3695,2485.0154,0.0000,2485.0154,18.0458,0.0000,6917.4846,6917.4846,9.6027,6.2847,7.9437,7.9437,9.3644,140466.3926,7.9437,6.1527,7.4661,7.0482,5.0546,40436.6934,7.4661,6.1237,7.1529,6.7949,3.7886,26519.9109,21.9520,1715.3567,-152448.1000,207422.9970
447.0000,7.2727,10.1270,1711.7000,208639.0000,-206927.3000,9.5460,395.2917,29926.0386,30321.3304,466.2099,238565.0386,1316.4083,-237248.6304,10.1270,9.7344,44257.9000,0.0000,44257.9000,1.7249,11620.6669,0.0000,11620.6669,84.2437,0.0000,32637.2331,32637.2331,9.7344,10.1495,1286.6000,30728.5000,-29441.9000,1.6824,284.3125,4777.8117,5062.1242,82.1663,35506.3117,1002.2875,-34504.0242,10.1495,10.1314,2042.9000,0.0000,2042.9000,0.0796,536.2207,0.0000,536.2207,3.8859,0.0000,1506.6793,1506.6793,10.1314,9.9716,16995.9000,0.0000,16995.9000,1.0119,3715.7619,0.0000,3715.7619,49.4179,0.0000,13280.1381,13280.1381,9.9716,9.8986,8231.3000,0.0000,8231.3000,0.3217,2166.2355,0.0000,2166.2355,15.7127,0.0000,6065.0645,6065.0645,9.8986,6.3551,8.1268,8.1268,9.8177,147265.7513,8.1268,6.1963,7.6120,7.1616,5.3488,42790.2459,7.6120,6.1576,7.2727,6.8848,4.0295,28206.6321,21.5497,1683.9270,-164841.2000,218262.6293
448.0000,7.3349,10.3162,1376.2000,212341.2000,-210965.0000,9.6994,317.4449,30491.1567,30808.6016,473.7036,242832.3567,1058.7551,-241773.6016,10.3162,9.9339,42001.5000,0.0000,42001.5000,1.6292,10997.5341,0.0000,10997.5341,79.5660,0.0000,31003.9659,31003.9659,9.9339,10.2572,1246.1000,23529.8000,-22283.7000,1.3046,274.4071,3665.8325,3940.2396,63.7150,27195.6325,971.6929,-26223.9396,10.2572,10.2393,1967.5000,0.0000,1967.5000,0.0763,515.6106,0.0000,515.6106,3.7257,0.0000,1451.8894,1451.8894,10.2393,10.0860,15904.5000,0.0000,15904.5000,0.9420,3470.9958,0.0000,3470.9958,46.0045,0.0000,12433.5042,12433.5042,10.0860,10.0005,9402.5000,0.0000,9402.5000,0.3657,2470.2810,0.0000,2470.2810,17.8594,0.0000,6932.2190,6932.2190,10.0005,6.4217,8.2111,8.2111,9.6743,145113.8007,8.2111,6.2348,7.6841,7.2230,5.3424,42739.4061,7.6841,6.1874,7.3349,6.9357,4.0461,28322.4632,21.0257,1642.9780,-163972.7000,216175.6700
449.0000,7.3261,10.3921,1901.9000,206307.3000,-204405.4000,9.4608,438.7788,29620.0272,30058.8060,462.0505,235927.3272,1463.1212,-234464.2060,10.3921,10.0466,35783.1000,0.0000,35783.1000,1.3835,9358.8830,0.0000,9358.8830,67.5672,0.0000,26424.2170,26424.2170,10.0466,10.2460,2212.6000,14683.3000,-12470.7000,0.9000,486.2905,2290.2169,2776.5074,43.9537,16973.5169,1726.3095,-15247.2074,10.2460,10.2213,2552.5000,0.0000,2552.5000,0.0988,669.0291,0.0000,669.0291,4.8246,0.0000,1883.4709,1883.4709,10.2213,10.0572,16059.1000,0.0000,16059.1000,0.9492,3505.7714,0.0000,3505.7714,46.3551,0.0000,12553.3286,12553.3286,10.0572,9.9515,10964.1000,0.0000,10964.1000,0.4256,2881.7813,0.0000,2881.7813,20.7846,0.0000,8082.3187,8082.3187,9.9515,6.4273,8.1894,8.1894,8.9833,134749.1871,8.1894,6.2430,7.6704,7.2162,4.9615,39691.6799,7.6704,6.1949,7.3261,6.9326,3.7610,26327.1754,19.8267,1549.2855,-151517.3000,200768.0424
450.0000,7.3572,10.4117,2459.5000,204328.2000,-201868.7000,9.4042,567.0917,29352.3339,29919.4256,459.2865,233680.5339,1892.4083,-231788.1256,10.4117,10.1843,23363.1000,0.0000,23363.1000,0.9021,6108.7432,0.0000,6108.7432,44.0582,0.0000,17254.3568,17254.3568,10.1843,10.3500,6103.8000,14997.8000,-8894.0000,1.1480,1338.3134,2342.6026,3680.9160,56.0662,17340.4026,4765.4866,-12574.9160,10.3500,10.3343,1611.0000,0.0000,1611.0000,0.0624,421.6094,0.0000,421.6094,3.0456,0.0000,1189.3906,1189.3906,10.3343,10.1535,17546.6000,0.0000,17546.6000,1.0374,3823.4162,0.0000,3823.4162,50.6664,0.0000,13723.1838,13723.1838,10.1535,10.0128,14477.7000,0.0000,14477.7000,0.5622,3799.8850,0.0000,3799.8850,27.4589,0.0000,10677.8150,10677.8150,10.0128,6.4536,8.2332,8.2332,9.0029,135043.2859,8.2332,6.2596,7.7069,7.2464,4.9922,39937.3470,7.7069,6.2081,7.3572,6.9575,3.7911,26537.5800,19.6745,1537.3962,-153764.3000,201518.2129
451.0000,6.9446,9.5029,5326.1000,121815.6000,-116489.5000,5.8391,1237.5434,17370.9848,18608.5282,285.1740,139186.5848,4088.5566,-135098.0282,9.5029,9.2351,19235.8000,0.0000,19235.8000,0.7425,5097.6350,0.0000,5097.6350,36.2629,0.0000,14138.1650,14138.1650,9.2351,9.0550,12496.2000,171.4000,12324.8000,0.7507,2785.7302,26.5228,2812.2531,36.6625,197.9228,9710.4698,9512.5469,9.0550,9.0365,1331.0000,0.0000,1331.0000,0.0514,355.0952,0.0000,355.0952,2.5118,0.0000,975.9048,975.9048,9.0365,8.7660,18372.9000,0.0000,18372.9000,1.0839,4090.5669,0.0000,4090.5669,52.9371,0.0000,14282.3331,14282.3331,8.7660,8.5301,17015.3000,0.0000,17015.3000,0.6597,4559.2507,0.0000,4559.2507,32.2185,0.0000,12456.0493,12456.0493,8.5301,6.4862,7.5082,7.5082,3.5976,53964.0514,7.5082,6.2491,7.1724,6.8786,2.2163,17730.4062,7.1724,6.1960,6.9446,6.6842,1.7186,12030.3455,13.6911,1069.8402,-48209.7000,83724.8031
452.0000,6.8344,9.2402,6928.2000,119445.6000,-112517.4000,5.8195,1613.1237,17000.1602,18613.2839,284.2169,136445.7602,5315.0763,-131130.6839,9.2402,8.9812,19230.1000,0.0000,19230.1000,0.7540,5116.1535,0.0000,5116.1535,36.8245,0.0000,14113.9465,14113.9465,8.9812,8.7521,16093.1000,0.0000,16093.1000,0.9731,3603.7482,0.0000,3603.7482,47.5244,0.0000,12489.3518,12489.3518,8.7521,8.7385,1010.6000,0.0000,1010.6000,0.0399,270.8471,0.0000,270.8471,1.9505,0.0000,739.7529,739.7529,8.7385,8.4584,19667.7000,0.0000,19667.7000,1.1900,4400.8866,0.0000,4400.8866,58.1173,0.0000,15266.8134,15266.8134,8.4584,8.2408,16234.5000,0.0000,16234.5000,0.6449,4370.2886,0.0000,4370.2886,31.4955,0.0000,11864.2114,11864.2114,8.2408,6.4101,7.3254,7.3254,3.3262,49892.8193,7.3254,6.2279,7.0328,6.7767,1.9942,15953.8743,7.0328,6.1829,6.8344,6.6078,1.5442,10809.3840,14.1322,1104.3098,-40281.4000,76656.0776
453.0000,6.5904,8.2438,11588.3000,77559.3000,-65971.0000,4.2079,2710.5522,10992.0532,13702.6054,205.5093,88551.3532,8877.7478,-79673.6054,8.2438,7.9525,19229.7000,0.0000,19229.7000,0.7575,5193.4622,0.0000,5193.4622,36.9938,0.0000,14036.2378,14036.2378,7.9525,7.5749,23568.5000,0.0000,23568.5000,1.4323,5376.1389,0.0000,5376.1389,69.9498,0.0000,18192.3611,18192.3611,7.5749,7.5582,1107.2000,0.0000,1107.2000,0.0440,302.0942,0.0000,302.0942,2.1485,0.0000,805.1058,805.1058,7.5582,7.2178,21249.7000,0.0000,21249.7000,1.2933,4851.7397,0.0000,4851.7397,63.1628,0.0000,16397.9603,16397.9603,7.2178,6.9939,14868.1000,0.0000,14868.1000,0.5939,4079.0050,0.0000,4079.0050,29.0043,0.0000,10789.0950,10789.0950,6.9939,6.6908,6.8424,6.8424,0.4868,7301.9875,6.8424,6.3072,6.6997,6.5748,0.8596,6876.8488,6.6997,6.2312,6.5904,6.4654,0.7524,5266.8876,12.4933,976.2445,14052.2000,19445.7239
454.0000,6.4859,7.9620,14500.5000,74054.8000,-59554.3000,4.2269,3398.4047,10476.5993,13875.0040,206.4373,84531.3993,11102.0953,-73429.3040,7.9620,7.7234,16289.3000,0.0000,16289.3000,0.6532,4418.2339,0.0000,4418.2339,31.9004,0.0000,11871.0661,11871.0661,7.7234,7.2999,27322.9000,0.0000,27322.9000,1.6949,6258.5700,0.0000,6258.5700,82.7759,0.0000,21064.3300,21064.3300,7.2999,7.2906,638.1000,0.0000,638.1000,0.0259,174.8392,0.0000,174.8392,1.2651,0.0000,463.2608,463.2608,7.2906,6.9174,24090.9000,0.0000,24090.9000,1.5013,5525.9716,0.0000,5525.9716,73.3219,0.0000,18564.9284,18564.9284,6.9174,6.7407,12135.3000,0.0000,12135.3000,0.4959,3344.7429,0.0000,3344.7429,24.2192,0.0000,8790.5571,8790.5571,6.7407,6.5889,6.6648,6.6648,0.2517,3775.2475,6.6648,6.2922,6.5654,6.4785,0.6178,4942.6000,6.5654,6.2245,6.4859,6.3950,0.5653,3956.8443,12.8972,1007.8073,20922.2000,12674.6918
455.0000,6.2694,7.1163,20667.5000,59579.6000,-38912.1000,3.9519,4863.5576,8397.8776,13261.4351,193.0068,67977.4776,15803.9424,-52173.5351,7.1163,6.9291,15896.9000,0.0000,15896.9000,0.6407,4368.0834,0.0000,4368.0834,31.2922,0.0000,11528.8166,11528.8166,6.9291,6.1506,62480.8000,0.0000,62480.8000,3.8938,14522.1479,0.0000,14522.1479,190.1662,0.0000,47958.6521,47958.6521,6.1506,6.1452,463.4000,0.0000,463.4000,0.0189,129.2536,0.0000,129.2536,0.9234,0.0000,334.1464,334.1464,6.1452,5.8062,27261.5000,0.0000,27261.5000,1.7082,6379.9106,0.0000,6379.9106,83.4241,0.0000,20881.5894,20881.5894,5.8062,5.6827,10573.7000,0.0000,10573.7000,0.4345,2965.1982,0.0000,2965.1982,21.2223,0.0000,7608.5018,7608.5018,5.6827,6.7605,6.2216,6.2216,-2.2134,-33200.5507,6.2216,6.3794,6.2637,6.3005,-0.3241,-2593.0612,6.2637,6.2882,6.2694,6.2759,-0.0503,-351.9554,15.9721,1248.0839,77764.2000,-36145.5672
456.0000,6.0976,6.6871,24800.9000,52104.0000,-27303.1000,3.8727,5855.2421,7323.0782,13178.3202,189.1357,59427.0782,18945.6579,-40481.4202,6.6871,6.5198,15880.1000,0.0000,15880.1000,0.6502,4392.5277,0.0000,4392.5277,31.7534,0.0000,11487.5723,11487.5723,6.5198,5.6081,81750.7000,0.0000,81750.7000,5.1778,19145.9702,0.0000,19145.9702,252.8771,0.0000,62604.7298,62604.7298,5.6081,5.6032,472.6000,0.0000,472.6000,0.0197,132.9445,0.0000,132.9445,0.9626,0.0000,339.6555,339.6555,5.6032,5.2735,29645.7000,0.0000,29645.7000,1.9019,7004.8983,0.0000,7004.8983,92.8868,0.0000,22640.8017,22640.8017,5.2735,5.2120,5888.8000,0.0000,5888.8000,0.2472,1665.2973,0.0000,1665.2973,12.0747,0.0000,4223.5027,4223.5027,5.2120,6.6369,5.9244,5.9244,-3.2617,-48925.1446,5.9244,6.3614,6.0409,6.1429,-1.0003,-8002.7797,6.0409,6.2837,6.0976,6.1623,-0.5556,-3889.0794,17.8043,1391.2564,106334.8000,-60817.0037
457.0000,5.9844,6.4350,28224.2000,46253.7000,-18029.5000,3.8247,6677.7528,6488.6479,13166.4007,186.7944,52742.3479,21546.4472,-31195.9007,6.4350,6.2690,15908.0000,0.0000,15908.0000,0.6566,4417.5095,0.0000,4417.5095,32.0685,0.0000,11490.4905,11490.4905,6.2690,5.3376,84331.6000,0.0000,84331.6000,5.3866,19843.1462,0.0000,19843.1462,263.0706,0.0000,64488.4538,64488.4538,5.3376,5.3329,460.5000,0.0000,460.5000,0.0194,130.0934,0.0000,130.0934,0.9479,0.0000,330.4066,330.4066,5.3329,4.9926,30891.8000,0.0000,30891.8000,2.0045,7334.6273,0.0000,7334.6273,97.8967,0.0000,23557.1727,23557.1727,4.9926,4.9741,1791.3000,0.0000,1791.3000,0.0760,508.8154,0.0000,508.8154,3.7118,0.0000,1282.4846,1282.4846,4.9741,6.5227,5.7484,5.7484,-3.5742,-53612.8412,5.7484,6.3207,5.9010,6.0345,-1.3208,-10566.1217,5.9010,6.2585,5.9844,6.0797,-0.8250,-5774.8719,17.9518,1402.7756,115353.7000,-69953.8348
458.0000,5.8592,6.1749,31202.4000,41209.5000,-10007.1000,3.7856,7399.9556,5769.1331,13169.0887,184.8838,46978.6331,23802.4444,-23176.1887,6.1749,6.0185,15917.3000,0.0000,15917.3000,0.6602,4438.0429,0.0000,4438.0429,32.2423,0.0000,11479.2571,11479.2571,6.0185,5.0222,95776.8000,0.0000,95776.8000,6.1495,22642.3454,0.0000,22642.3454,300.3313,0.0000,73134.4546,73134.4546,5.0222,5.0176,473.5000,0.0000,473.5000,0.0201,134.4338,0.0000,134.4338,0.9799,0.0000,339.0662,339.0662,5.0176,4.6950,31110.0000,0.0000,31110.0000,2.0302,7428.2723,0.0000,7428.2723,99.1528,0.0000,23681.7277,23681.7277,4.6950,4.6852,1009.8000,0.0000,1009.8000,0.0431,288.1880,0.0000,288.1880,2.1042,0.0000,721.6120,721.6120,4.6852,6.4179,5.5515,5.5515,-4.2399,-63598.3852,5.5515,6.2795,5.7457,5.9155,-1.7815,-14251.6406,5.7457,6.2320,5.8592,5.9888,-1.1901,-8330.7589,19.0330,1487.2663,134280.3000,-86180.7847
459.0000,5.7753,5.9935,33957.3000,36635.4000,-2678.1000,3.7555,8066.1472,5121.7680,13187.9152,183.4138,41757.1680,25891.1528,-15866.0152,5.9935,5.8359,15908.1000,0.0000,15908.1000,0.6631,4448.0655,0.0000,4448.0655,32.3856,0.0000,11460.0345,11460.0345,5.8359,4.8537,93646.7000,0.0000,93646.7000,6.0442,22215.0029,0.0000,22215.0029,295.1884,0.0000,71431.6971,71431.6971,4.8537,4.8491,465.5000,0.0000,465.5000,0.0198,132.5156,0.0000,132.5156,0.9694,0.0000,332.9844,332.9844,4.8491,4.5197,31502.1000,0.0000,31502.1000,2.0696,7544.7148,0.0000,7544.7148,101.0774,0.0000,23957.3852,23957.3852,4.5197,4.5156,423.5000,0.0000,423.5000,0.0182,121.2004,0.0000,121.2004,0.8878,0.0000,302.2996,302.2996,4.5156,6.3394,5.4275,5.4275,-4.4215,-66322.1470,5.4275,6.2413,5.6445,5.8344,-1.9729,-15783.2129,5.6445,6.2051,5.7753,5.9248,-1.3591,-9513.4081,18.8557,1473.4140,139267.8000,-91618.7679
460.0000,5.6647,5.7839,36928.9000,32775.3000,4153.6000,3.7704,8790.5044,4573.8998,13364.4042,184.1408,37349.1998,28138.3956,-9210.8042,5.7839,5.6358,15897.7000,0.0000,15897.7000,0.6650,4459.7701,0.0000,4459.7701,32.4785,0.0000,11437.9299,11437.9299,5.6358,4.6064,104341.0000,0.0000,104341.0000,6.7602,24845.6230,0.0000,24845.6230,330.1569,0.0000,79495.3770,79495.3770,4.6064,4.6021,468.3000,0.0000,468.3000,0.0200,133.8369,0.0000,133.8369,0.9786,0.0000,334.4631,334.4631,4.6021,4.2868,32067.2000,0.0000,32067.2000,2.1144,7714.3339,0.0000,7714.3339,103.2615,0.0000,24352.8661,24352.8661,4.2868,4.2828,423.5000,0.0000,423.5000,0.0182,121.6509,0.0000,121.6509,0.8910,0.0000,301.8491,301.8491,4.2828,6.2392,5.2610,5.2610,-5.0361,-75541.4731,5.2610,6.1948,5.5100,5.7279,-2.4038,-19230.4714,5.5100,6.1727,5.6647,5.8414,-1.7058,-11940.3157,20.0224,1564.5776,157351.3000,-106712.2602
461.0000,5.6914,6.0922,32047.8000,49162.4000,-17114.6000,4.2067,7624.7343,6863.7362,14488.4705,205.4483,56026.1362,24423.0657,-31603.0705,6.0922,5.9467,15916.3000,0.0000,15916.3000,0.6685,4443.4924,0.0000,4443.4924,32.6499,0.0000,11472.8076,11472.8076,5.9467,4.9769,100172.4000,0.0000,100172.4000,6.5174,23713.4856,0.0000,23713.4856,318.3007,0.0000,76458.9144,76458.9144,4.9769,4.9726,470.4000,0.0000,470.4000,0.0202,133.6496,0.0000,133.6496,0.9879,0.0000,336.7504,336.7504,4.9726,4.6566,32737.0000,0.0000,32737.0000,2.1700,7823.0821,0.0000,7823.0821,105.9785,0.0000,24913.9179,24913.9179,4.6566,4.6474,1009.8000,0.0000,1009.8000,0.0437,288.3640,0.0000,288.3640,2.1346,0.0000,721.4360,721.4360,4.6474,6.0737,5.3605,5.3605,-3.7480,-56220.0499,5.3605,6.1161,5.5620,5.7383,-1.9854,-15883.2719,5.5620,6.1164,5.6914,5.8392,-1.4569,-10198.6098,20.4399,1597.1997,133191.3000,-82301.9316
462.0000,5.6581,6.1171,32254.3000,55570.6000,-23316.3000,4.5064,7678.7259,7754.2390,15432.9649,220.0850,63324.8390,24575.5741,-38749.2649,6.1171,5.9812,15916.9000,0.0000,15916.9000,0.6645,4441.9373,0.0000,4441.9373,32.4554,0.0000,11474.9627,11474.9627,5.9812,4.9872,109926.5000,0.0000,109926.5000,7.1056,26005.6874,0.0000,26005.6874,347.0248,0.0000,83920.8126,83920.8126,4.9872,4.9819,619.5000,0.0000,619.5000,0.0264,175.9830,0.0000,175.9830,1.2913,0.0000,443.5170,443.5170,4.9819,4.7004,31230.5000,0.0000,31230.5000,2.0538,7461.8272,0.0000,7461.8272,100.3022,0.0000,23768.6728,23768.6728,4.7004,4.6538,5505.4000,0.0000,5505.4000,0.2365,1571.0585,0.0000,1571.0585,11.5503,0.0000,3934.3415,3934.3415,4.6538,6.0087,5.3312,5.3312,-3.8130,-57195.1921,5.3312,6.0725,5.5289,5.7019,-2.0861,-16688.8667,5.5289,6.0827,5.6581,5.8058,-1.5584,-10909.0033,21.8898,1710.5018,139882.5000,-84793.0620
463.0000,5.9826,7.3839,18475.5000,110090.6000,-91615.1000,6.0955,4371.3898,15443.4818,19814.8716,297.6939,125534.0818,14104.1102,-111429.9716,7.3839,7.2386,15901.3000,0.0000,15901.3000,0.6636,4351.3293,0.0000,4351.3293,32.4080,0.0000,11549.9707,11549.9707,7.2386,6.5960,66446.3000,0.0000,66446.3000,4.2920,15355.8877,0.0000,15355.8877,209.6121,0.0000,51090.4123,51090.4123,6.5960,6.5908,580.1000,0.0000,580.1000,0.0248,160.6858,0.0000,160.6858,1.2089,0.0000,419.4142,419.4142,6.5908,6.3160,28450.7000,0.0000,28450.7000,1.8706,6606.1861,0.0000,6606.1861,91.3562,0.0000,21844.5139,21844.5139,6.3160,6.1471,18601.2000,0.0000,18601.2000,0.7984,5174.9621,0.0000,5174.9621,38.9906,0.0000,13426.2379,13426.2379,6.1471,5.8009,5.9740,5.9740,0.9176,13764.2649,5.9740,5.9737,5.9739,5.9739,0.0009,6.9286,5.9739,6.0112,5.9826,5.9926,-0.0987,-690.9148,20.6171,1611.0473,38364.5000,13080.2787
464.0000,6.2157,8.0622,13920.1000,145086.9000,-131166.8000,7.3871,3279.0585,20431.8719,23710.9304,360.7753,165518.7719,10641.0415,-154877.7304,8.0622,7.8271,27043.7000,0.0000,27043.7000,1.1017,7324.0226,0.0000,7324.0226,53.8056,0.0000,19719.6774,19719.6774,7.8271,7.3304,54009.7000,0.0000,54009.7000,3.3992,12348.0941,0.0000,12348.0941,166.0113,0.0000,41661.6059,41661.6059,7.3304,7.3199,1205.5000,0.0000,1205.5000,0.0498,330.1521,0.0000,330.1521,2.4344,0.0000,875.3479,875.3479,7.3199,7.0687,27338.1000,0.0000,27338.1000,1.7377,6267.6293,0.0000,6267.6293,84.8683,0.0000,21070.4707,21070.4707,7.0687,6.8978,19773.9000,0.0000,19773.9000,0.8220,5437.3799,0.0000,5437.3799,40.1460,0.0000,14336.5201,14336.5201,6.8978,5.8717,6.3847,6.3847,2.8687,43030.9580,6.3847,5.9830,6.2776,6.1839,1.1232,8985.3585,6.2776,6.0123,6.2157,6.1449,0.7419,5193.0193,21.7464,1699.2980,-1795.9000,57209.3359
465.0000,6.4299,8.5823,11520.5000,155323.3000,-143802.8000,7.7038,2702.8511,21952.7360,24655.5870,376.2389,177276.0360,8817.6489,-168458.3870,8.5823,8.2739,33001.1000,0.0000,33001.1000,1.3277,8867.1900,0.0000,8867.1900,64.8421,0.0000,24133.9100,24133.9100,8.2739,8.1189,25056.8000,6275.8000,18781.0000,1.8846,5682.4885,963.0434,6645.5319,92.0421,7238.8434,19374.3115,12135.4681,8.1189,8.0996,2069.5000,0.0000,2069.5000,0.0844,559.9824,0.0000,559.9824,4.1216,0.0000,1509.5176,1509.5176,8.0996,7.8235,27925.3000,0.0000,27925.3000,1.7487,6316.8733,0.0000,6316.8733,85.4045,0.0000,21608.4267,21608.4267,7.8235,7.6467,18992.1000,0.0000,18992.1000,0.7783,5162.2321,0.0000,5162.2321,38.0100,0.0000,13829.8679,13829.8679,7.6467,5.8831,6.7649,6.7649,4.6009,69012.7769,6.7649,5.9850,6.5570,6.3750,2.0346,16277.0898,6.5570,6.0122,6.4299,6.2846,1.4211,9947.6324,20.2912,1585.5820,-43033.8000,95237.4991
466.0000,6.5883,9.0091,8306.7000,164447.9000,-156141.2000,7.9227,1943.0479,23305.4655,25248.5134,386.9309,187753.3655,6363.6521,-181389.7134,9.0091,8.6420,37524.0000,0.0000,37524.0000,1.4955,10017.8670,0.0000,10017.8670,73.0377,0.0000,27506.1330,27506.1330,8.6420,8.6154,11706.2000,6136.1000,5570.1000,1.0409,2637.2888,944.5002,3581.7889,50.8380,7080.6002,9068.9112,1988.3111,8.6154,8.5936,2234.8000,0.0000,2234.8000,0.0898,600.1765,0.0000,600.1765,4.3865,0.0000,1634.6235,1634.6235,8.5936,8.3031,28061.7000,0.0000,28061.7000,1.7298,6294.5632,0.0000,6294.5632,84.4801,0.0000,21767.1368,21767.1368,8.3031,8.1409,16646.6000,0.0000,16646.6000,0.6727,4491.7853,0.0000,4491.7853,32.8514,0.0000,12154.8147,12154.8147,8.1409,5.9304,7.0356,7.0356,5.5212,82817.8132,7.0356,6.0027,6.7602,6.5192,2.5799,20639.2865,6.7602,6.0235,6.5883,6.3918,1.8400,12879.8139,19.4271,1518.0589,-66104.0000,116336.9136
467.0000,6.6777,9.1813,6166.9000,166199.5000,-160032.6000,7.8755,1440.0969,23590.0639,25030.1608,384.6280,189789.5639,4726.8031,-185062.7608,9.1813,8.7415,44310.3000,0.0000,44310.3000,1.7526,11799.1161,0.0000,11799.1161,85.5923,0.0000,32511.1839,32511.1839,8.7415,8.7671,7142.7000,6439.1000,703.6000,0.7726,1606.3190,991.9904,2598.3095,37.7306,7431.0904,5536.3810,-1894.7095,8.7671,8.7443,2297.3000,0.0000,2297.3000,0.0915,615.5516,0.0000,615.5516,4.4689,0.0000,1681.7484,1681.7484,8.7443,8.4552,27531.1000,0.0000,27531.1000,1.6804,6159.8126,0.0000,6159.8126,82.0694,0.0000,21371.2874,21371.2874,8.4552,8.3061,15082.9000,0.0000,15082.9000,0.6042,4060.4781,0.0000,4060.4781,29.5060,0.0000,11022.4219,11022.4219,8.3061,6.0299,7.1680,7.1680,5.6085,84126.9762,7.1680,6.0440,6.8683,6.6060,2.7696,22156.7602,6.8683,6.0516,6.6777,6.4599,2.0124,14086.7974,19.1651,1497.5883,-70107.4000,120370.5338
468.0000,6.9244,9.4403,5350.0000,187564.7000,-182214.7000,8.7931,1243.5655,26737.3813,27980.9467,429.4390,214302.0813,4106.4345,-210195.6467,9.4403,9.0308,46564.6000,0.0000,46564.6000,1.8361,12351.4905,0.0000,12351.4905,89.6733,0.0000,34213.1095,34213.1095,9.0308,9.3376,5077.7000,25617.0000,-20539.3000,1.6454,1136.0548,3956.6211,5092.6759,80.3578,29573.6211,3941.6452,-25631.9759,9.3376,9.3137,2717.5000,0.0000,2717.5000,0.1079,721.9362,0.0000,721.9362,5.2719,0.0000,1995.5638,1995.5638,9.3137,9.0729,25845.0000,0.0000,25845.0000,1.5728,5727.4959,0.0000,5727.4959,76.8131,0.0000,20117.5041,20117.5041,9.0729,8.9663,12151.0000,0.0000,12151.0000,0.4854,3240.8723,0.0000,3240.8723,23.7052,0.0000,8910.1277,8910.1277,8.9663,6.1645,7.5654,7.5654,7.8028,117041.9995,7.5654,6.1071,7.1765,6.8363,4.0610,32488.1894,7.1765,6.0963,6.9244,6.6364,3.0084,21058.6221,21.6610,1692.6247,-115475.9000,170588.8110
469.0000,7.1190,9.6894,4545.8000,197486.5000,-192940.7000,9.2024,1052.7974,28248.7483,29301.5457,449.4284,225735.2483,3493.0026,-222242.2457,9.6894,9.3460,40355.3000,0.0000,40355.3000,1.5841,10664.8381,0.0000,10664.8381,77.3625,0.0000,29690.4619,29690.4619,9.3460,9.7426,6017.3000,33746.7000,-27729.4000,2.1258,1338.7928,5227.4617,6566.2545,103.8219,38974.1617,4678.5072,-34295.6545,9.7426,9.7149,3252.9000,0.0000,3252.9000,0.1279,858.9759,0.0000,858.9759,6.2472,0.0000,2393.9241,2393.9241,9.7149,9.4921,24702.8000,0.0000,24702.8000,1.4865,5437.9402,0.0000,5437.9402,72.5993,0.0000,19264.8598,19264.8598,9.4921,9.4021,10587.3000,0.0000,10587.3000,0.4183,2806.1660,0.0000,2806.1660,20.4279,0.0000,7781.1340,7781.1340,9.4021,6.3161,7.8591,7.8591,8.8944,133415.9289,7.8591,6.1854,7.4128,7.0223,4.8238,38590.2195,7.4128,6.1538,7.1190,6.7833,3.6285,25399.6626,22.4174,1751.7295,-141771.8000,197405.8111
470.0000,7.2750,9.8883,3272.4000,206589.0000,-203316.6000,9.5457,755.6790,29633.2547,30388.9337,466.1973,236222.2547,2516.7210,-233705.5337,9.8883,9.5048,46565.9000,0.0000,46565.9000,1.8199,12269.8872,0.0000,12269.8872,88.8816,0.0000,34296.0128,34296.0128,9.5048,9.9817,2217.4000,38418.4000,-36201.0000,2.1398,491.9745,5960.1205,6452.0951,104.5042,44378.5205,1725.4255,-42653.0951,9.9817,9.9562,3101.4000,0.0000,3101.4000,0.1211,816.0747,0.0000,816.0747,5.9143,0.0000,2285.3253,2285.3253,9.9562,9.7424,24485.4000,0.0000,24485.4000,1.4619,5368.6283,0.0000,5368.6283,71.3989,0.0000,19116.7717,19116.7717,9.7424,9.6649,9414.6000,0.0000,9414.6000,0.3692,2486.0713,0.0000,2486.0713,18.0318,0.0000,6928.5287,6928.5287,9.6649,6.4838,8.0744,8.0744,9.4831,142245.7887,8.0744,6.2774,7.5952,7.1759,5.3567,42853.8957,7.5952,6.2231,7.2750,6.9091,4.0902,28631.4413,23.1865,1811.8272,-155950.3000,213731.1257
471.0000,7.3994,10.1503,2127.0000,215045.3000,-212918.3000,9.8671,490.0418,30915.4247,31405.4664,481.8956,245960.7247,1636.9582,-244323.7664,10.1503,9.7823,44311.1000,0.0000,44311.1000,1.7258,11630.6431,0.0000,11630.6431,84.2869,0.0000,32680.4569,32680.4569,9.7823,10.2319,1376.8000,35480.9000,-34104.1000,1.9363,303.9902,5519.3615,5823.3517,94.5651,41000.2615,1072.8098,-39927.4517,10.2319,10.2149,2047.5000,0.0000,2047.5000,0.0796,536.7759,0.0000,536.7759,3.8884,0.0000,1510.7241,1510.7241,10.2149,10.0045,23903.9000,0.0000,23903.9000,1.4206,5218.8759,0.0000,5218.8759,69.3777,0.0000,18685.0241,18685.0241,10.0045,9.9361,8241.8000,0.0000,8241.8000,0.3218,2167.9435,0.0000,2167.9435,15.7169,0.0000,6073.8565,6073.8565,9.9361,6.5750,8.2555,8.2555,9.9507,149260.2440,8.2555,6.3353,7.7435,7.2954,5.6848,45478.0057,7.7435,6.2687,7.3994,7.0061,4.3660,30561.9550,23.0269,1799.3533,-168518.1000,225300.2047
472.0000,7.4706,10.3337,1641.5000,219744.9000,-218103.4000,10.0574,377.6864,31631.8620,32009.5485,491.1849,251376.7620,1263.8136,-250112.9485,10.3337,9.9784,42047.2000,0.0000,42047.2000,1.6303,11006.6634,0.0000,11006.6634,79.6208,0.0000,31040.5366,31040.5366,9.9784,10.3526,1304.8000,29165.5000,-27860.7000,1.6029,287.1115,4545.9008,4833.0123,78.2815,33711.4008,1017.6885,-32693.7123,10.3526,10.3360,1971.7000,0.0000,1971.7000,0.0763,515.9869,0.0000,515.9869,3.7284,0.0000,1455.7131,1455.7131,10.3360,10.1291,23109.8000,0.0000,23109.8000,1.3665,5035.5049,0.0000,5035.5049,66.7385,0.0000,18074.2951,18074.2951,10.1291,10.0496,9414.6000,0.0000,9414.6000,0.3659,2471.8894,0.0000,2471.8894,17.8722,0.0000,6942.7106,6942.7106,10.0496,6.6503,8.3499,8.3499,9.8985,148477.8248,8.3499,6.3821,7.8252,7.3660,5.7302,45841.8329,7.8252,6.3056,7.4706,7.0654,4.4248,30973.4003,22.6490,1769.8234,-169420.8000,225293.0579
473.0000,7.4148,10.3772,2182.0000,206894.7000,-204712.7000,9.5109,502.5688,29751.9952,30254.5640,464.4961,236646.6952,1679.4312,-234967.2640,10.3772,10.0436,35826.3000,0.0000,35826.3000,1.3847,9372.2403,0.0000,9372.2403,67.6286,0.0000,26454.0597,26454.0597,10.0436,10.2560,2320.9000,16136.6000,-13815.7000,0.9825,510.1188,2516.8187,3026.9375,47.9813,18653.4187,1810.7812,-16842.6375,10.2560,10.2322,2554.5000,0.0000,2554.5000,0.0987,669.4545,0.0000,669.4545,4.8205,0.0000,1885.0455,1885.0455,10.2322,10.0138,22159.9000,0.0000,22159.9000,1.3073,4836.7388,0.0000,4836.7388,63.8463,0.0000,17323.1612,17323.1612,10.0138,9.9118,10978.3000,0.0000,10978.3000,0.4258,2887.3620,0.0000,2887.3620,20.7961,0.0000,8090.9380,8090.9380,9.9118,6.6096,8.2607,8.2607,8.7308,130961.8454,8.2607,6.3663,7.7555,7.3135,5.0088,40070.7543,7.7555,6.2954,7.4148,7.0255,3.8606,27023.9943,20.5648,1606.9656,-147009.4000,198056.5940
474.0000,7.4457,10.4462,2955.6000,208015.9000,-205060.3000,9.6053,680.3581,29929.9377,30610.2958,469.1093,237945.8377,2275.2419,-235670.5958,10.4462,10.2263,23389.3000,0.0000,23389.3000,0.9034,6112.4918,0.0000,6112.4918,44.1189,0.0000,17276.8082,17276.8082,10.2263,10.3848,6472.9000,15140.6000,-8667.7000,1.1774,1418.2133,2365.9441,3784.1574,57.5046,17506.5441,5054.6867,-12451.8574,10.3848,10.3696,1613.3000,0.0000,1613.3000,0.0624,421.9955,0.0000,421.9955,3.0494,0.0000,1191.3045,1191.3045,10.3696,10.1567,21377.1000,0.0000,21377.1000,1.2636,4655.3959,0.0000,4655.3959,61.7141,0.0000,16721.7041,16721.7041,10.1567,10.0206,14496.5000,0.0000,14496.5000,0.5634,3804.6370,0.0000,3804.6370,27.5151,0.0000,10691.8630,10691.8630,10.0206,6.6068,8.3137,8.3137,8.9376,134063.9974,8.3137,6.3683,7.7949,7.3410,5.0930,40744.3059,7.7949,6.2981,7.4457,7.0465,3.9189,27432.3289,20.3634,1591.2274,-152851.8000,202240.6321
475.0000,7.0260,9.5608,5734.3000,124366.8000,-118632.5000,5.9813,1330.3635,17760.2619,19090.6254,292.1176,142127.0619,4403.9365,-137723.1254,9.5608,9.3003,19251.8000,0.0000,19251.8000,0.7427,5097.4789,0.0000,5097.4789,36.2717,0.0000,14154.3211,14154.3211,9.3003,9.1255,12472.3000,173.9000,12298.4000,0.7488,2777.2084,26.9260,2804.1345,36.5703,200.8260,9695.0916,9494.2655,9.1255,9.1076,1326.5000,0.0000,1326.5000,0.0512,353.5208,0.0000,353.5208,2.5018,0.0000,972.9792,972.9792,9.1076,8.8147,20462.9000,0.0000,20462.9000,1.2064,4550.4535,0.0000,4550.4535,58.9189,0.0000,15912.4465,15912.4465,8.8147,8.5850,17037.5000,0.0000,17037.5000,0.6605,4561.8542,0.0000,4561.8542,32.2588,0.0000,12475.6458,12475.6458,8.5850,6.6000,7.5925,7.5925,3.5949,53923.7828,7.5925,6.3342,7.2570,6.9634,2.2788,18230.1876,7.2570,6.2669,7.0260,6.7619,1.7930,12551.2604,14.0864,1100.7338,-48255.4000,84705.2308
476.0000,6.9128,9.3154,7233.5000,121761.5000,-114528.0000,5.9444,1681.7383,17353.5605,19035.2988,290.3138,139115.0605,5551.7617,-133563.2988,9.3154,9.0609,19267.6000,0.0000,19267.6000,0.7547,5120.3675,0.0000,5120.3675,36.8590,0.0000,14147.2325,14147.2325,9.0609,8.8454,15433.0000,0.0000,15433.0000,0.9320,3451.0470,0.0000,3451.0470,45.5167,0.0000,11981.9530,11981.9530,8.8454,8.8320,1012.8000,0.0000,1012.8000,0.0400,271.0557,0.0000,271.0557,1.9524,0.0000,741.7443,741.7443,8.8320,8.5332,21388.7000,0.0000,21388.7000,1.2923,4778.4319,0.0000,4778.4319,63.1145,0.0000,16610.2681,16610.2681,8.5332,8.3194,16255.7000,0.0000,16255.7000,0.6452,4371.0476,0.0000,4371.0476,31.5092,0.0000,11884.6524,11884.6524,8.3194,6.5052,7.4123,7.4123,3.3617,50425.3827,7.4123,6.3014,7.1161,6.8569,2.0586,16468.5646,7.1161,6.2447,6.9128,6.6804,1.6147,11303.0054,14.4128,1126.2371,-41170.2000,78196.9528
477.0000,6.6674,8.3498,11751.6000,79635.9000,-67884.3000,4.3120,2744.7724,11301.3545,14046.1269,210.5891,90937.2545,9006.8276,-81930.4269,8.3498,8.0610,19257.5000,0.0000,19257.5000,0.7576,5192.6101,0.0000,5192.6101,36.9983,0.0000,14064.8899,14064.8899,8.0610,7.7132,21927.1000,0.0000,21927.1000,1.3304,4991.8960,0.0000,4991.8960,64.9758,0.0000,16935.2040,16935.2040,7.7132,7.6965,1113.3000,0.0000,1113.3000,0.0442,303.1161,0.0000,303.1161,2.1568,0.0000,810.1839,810.1839,7.6965,7.3365,22700.0000,0.0000,22700.0000,1.3790,5170.5233,0.0000,5170.5233,67.3490,0.0000,17529.4767,17529.4767,7.3365,7.1145,14887.5000,0.0000,14887.5000,0.5939,4076.8757,0.0000,4076.8757,29.0030,0.0000,10810.6243,10810.6243,7.1145,6.7576,6.9360,6.9360,0.5793,8689.3877,6.9360,6.3673,6.7844,6.6517,0.9232,7385.4616,6.7844,6.2829,6.6674,6.5336,0.8141,5698.4888,12.6255,986.5725,12001.1000,21773.3381
478.0000,6.5717,8.1368,14177.4000,76451.5000,-62274.1000,4.3153,3317.3161,10831.5809,14148.8971,210.7512,87283.0809,10860.0839,-76422.9971,8.1368,7.8934,16295.2000,0.0000,16295.2000,0.6522,4408.0856,0.0000,4408.0856,31.8506,0.0000,11887.1144,11887.1144,7.8934,7.5072,24435.6000,0.0000,24435.6000,1.5125,5579.9144,0.0000,5579.9144,73.8672,0.0000,18855.6856,18855.6856,7.5072,7.4978,637.1000,0.0000,637.1000,0.0258,174.0101,0.0000,174.0101,1.2598,0.0000,463.0899,463.0899,7.4978,7.1320,23152.6000,0.0000,23152.6000,1.4388,5291.7323,0.0000,5291.7323,70.2691,0.0000,17860.8677,17860.8677,7.1320,6.9515,12151.0000,0.0000,12151.0000,0.4954,3337.9935,0.0000,3337.9935,24.1968,0.0000,8813.0065,8813.0065,6.9515,6.6207,6.7861,6.7861,0.5385,8076.9414,6.7861,6.3345,6.6657,6.5603,0.7350,5879.9747,6.6657,6.2631,6.5717,6.4644,0.6551,4586.0445,12.6600,989.2675,14397.4000,18542.9606
479.0000,6.3812,7.3550,19627.3000,62414.7000,-42787.4000,4.0151,4609.0380,8814.1291,13423.1671,196.0897,71228.8291,15018.2620,-56210.5671,7.3550,7.1549,15905.3000,0.0000,15905.3000,0.6390,4354.3566,0.0000,4354.3566,31.2090,0.0000,11550.9434,11550.9434,7.1549,6.4426,53493.2000,0.0000,53493.2000,3.3222,12381.4776,0.0000,12381.4776,162.2532,0.0000,41111.7224,41111.7224,6.4426,6.4367,467.0000,0.0000,467.0000,0.0190,129.6664,0.0000,129.6664,0.9270,0.0000,337.3336,337.3336,6.4367,6.1070,24806.2000,0.0000,24806.2000,1.5478,5775.5489,0.0000,5775.5489,75.5915,0.0000,19030.6511,19030.6511,6.1070,5.9747,10587.3000,0.0000,10587.3000,0.4333,2955.0691,0.0000,2955.0691,21.1638,0.0000,7632.2309,7632.2309,5.9747,6.8122,6.3935,6.3935,-1.6113,-24169.8525,6.3935,6.4164,6.3996,6.4050,-0.0442,-353.3308,6.3996,6.3205,6.3812,6.3601,0.1522,1065.1040,14.9647,1169.3621,62471.6000,-23458.0793
480.0000,6.2386,6.9783,22459.8000,55448.7000,-32988.9000,3.8773,5288.4032,7811.5724,13099.9756,189.3597,63260.2724,17171.3968,-46088.8756,6.9783,6.7931,15917.6000,0.0000,15917.6000,0.6488,4383.1000,0.0000,4383.1000,31.6864,0.0000,11534.5000,11534.5000,6.7931,5.9670,67119.4000,0.0000,67119.4000,4.2315,15639.6311,0.0000,15639.6311,206.6604,0.0000,51479.7689,51479.7689,5.9670,5.9615,470.6000,0.0000,470.6000,0.0195,131.6391,0.0000,131.6391,0.9531,0.0000,338.9609,338.9609,5.9615,5.6251,27398.0000,0.0000,27398.0000,1.7471,6432.7190,0.0000,6432.7190,85.3257,0.0000,20965.2810,20965.2810,5.6251,5.5571,5896.3000,0.0000,5896.3000,0.2461,1658.2143,0.0000,1658.2143,12.0194,0.0000,4238.0857,4238.0857,5.5571,6.7277,6.1424,6.1424,-2.4315,-36472.0275,6.1424,6.4090,6.2135,6.2757,-0.5538,-4430.3080,6.2135,6.3212,6.2386,6.2673,-0.2238,-1566.8679,16.1555,1262.4115,83813.0000,-42469.2035
481.0000,6.1364,6.7381,24866.1000,49905.7000,-25039.6000,3.7784,5866.3239,7018.6514,12884.9753,184.5305,56924.3514,18999.7761,-37924.5753,6.7381,6.5552,15927.5000,0.0000,15927.5000,0.6538,4402.1564,0.0000,4402.1564,31.9310,0.0000,11525.3436,11525.3436,6.5552,5.6997,70398.9000,0.0000,70398.9000,4.4713,16476.5023,0.0000,16476.5023,218.3726,0.0000,53922.3977,53922.3977,5.6997,5.6944,463.7000,0.0000,463.7000,0.0194,130.2534,0.0000,130.2534,0.9478,0.0000,333.4466,333.4466,5.6944,5.3375,29439.5000,0.0000,29439.5000,1.8959,6944.8880,0.0000,6944.8880,92.5950,0.0000,22494.6120,22494.6120,5.3375,5.3171,1793.3000,0.0000,1793.3000,0.0756,506.6163,0.0000,506.6163,3.6902,0.0000,1286.6837,1286.6837,5.3171,6.6384,5.9778,5.9778,-2.7760,-41640.1542,5.9778,6.3807,6.0852,6.1792,-0.8466,-6772.7532,6.0852,6.3045,6.1364,6.1949,-0.4608,-3225.5943,16.3417,1276.9611,92983.3000,-51638.5017
482.0000,6.0210,6.4754,27146.1000,44834.6000,-17688.5000,3.6932,6418.2212,6293.3803,12711.6015,180.3706,51127.9803,20727.8788,-30400.1015,6.4754,6.3035,15915.6000,0.0000,15915.6000,0.6563,4416.8401,0.0000,4416.8401,32.0527,0.0000,11498.7599,11498.7599,6.3035,5.3725,81444.0000,0.0000,81444.0000,5.1983,19151.3164,0.0000,19151.3164,253.8767,0.0000,62292.6836,62292.6836,5.3725,5.3674,471.6000,0.0000,471.6000,0.0198,133.1561,0.0000,133.1561,0.9690,0.0000,338.4439,338.4439,5.3674,5.0235,30163.6000,0.0000,30163.6000,1.9535,7157.3111,0.0000,7157.3111,95.4055,0.0000,23006.2889,23006.2889,5.0235,5.0127,1010.8000,0.0000,1010.8000,0.0428,286.9756,0.0000,286.9756,2.0918,0.0000,723.8244,723.8244,5.0127,6.5629,5.7878,5.7878,-3.4572,-51857.6777,5.7878,6.3557,5.9392,6.0717,-1.2664,-10131.0288,5.9392,6.2898,6.0210,6.1145,-0.7817,-5471.9787,17.3460,1355.4393,111317.1000,-67460.6851
483.0000,5.9426,6.2946,29271.5000,39975.2000,-10703.7000,3.6094,6931.0324,5604.0122,12535.0445,176.2751,45579.2122,22340.4676,-23238.7445,6.2946,6.1205,15931.4000,0.0000,15931.4000,0.6603,4433.6848,0.0000,4433.6848,32.2458,0.0000,11497.7152,11497.7152,6.1205,5.2000,79532.6000,0.0000,79532.6000,5.1028,18766.1175,0.0000,18766.1175,249.2148,0.0000,60766.4825,60766.4825,5.2000,5.1950,462.8000,0.0000,462.8000,0.0196,131.0273,0.0000,131.0273,0.9571,0.0000,331.7727,331.7727,5.1950,4.8409,30682.5000,0.0000,30682.5000,2.0009,7302.9281,0.0000,7302.9281,97.7187,0.0000,23379.5719,23379.5719,4.8409,4.8363,423.7000,0.0000,423.7000,0.0181,120.6408,0.0000,120.6408,0.8824,0.0000,303.0592,303.0592,4.8363,6.4984,5.6673,5.6673,-3.6576,-54864.1279,5.6673,6.3264,5.8431,5.9969,-1.4505,-11603.7688,5.8431,6.2697,5.9426,6.0564,-0.9389,-6572.3025,17.1165,1337.5055,116329.3000,-73040.1992
484.0000,5.8418,6.0853,31117.1000,35685.3000,-4568.2000,3.5334,7382.1595,4994.3530,12376.5125,172.5658,40679.6530,23734.9405,-16944.7125,6.0853,5.9202,15934.9000,0.0000,15934.9000,0.6627,4449.1716,0.0000,4449.1716,32.3652,0.0000,11485.7284,11485.7284,5.9202,4.9391,89479.9000,0.0000,89479.9000,5.7630,21192.8517,0.0000,21192.8517,281.4546,0.0000,68287.0483,68287.0483,4.9391,4.9342,472.5000,0.0000,472.5000,0.0201,134.3265,0.0000,134.3265,0.9805,0.0000,338.1735,338.1735,4.9342,4.5947,31060.8000,0.0000,31060.8000,2.0329,7427.6432,0.0000,7427.6432,99.2859,0.0000,23633.1568,23633.1568,4.5947,4.5903,423.7000,0.0000,423.7000,0.0181,121.1131,0.0000,121.1131,0.8856,0.0000,302.5869,302.5869,4.5903,6.4247,5.5075,5.5075,-4.2557,-63835.4287,5.5075,6.2959,5.7177,5.9017,-1.8291,-14632.4556,5.7177,6.2494,5.8418,5.9836,-1.2335,-8634.6274,18.0454,1410.0904,132803.6000,-87102.5117
485.0000,5.7871,5.9821,32172.7000,33170.6000,-997.9000,3.4896,7640.5188,4638.2688,12278.7876,170.4282,37808.8688,24532.1812,-13276.6876,5.9821,5.8137,15921.3000,0.0000,15921.3000,0.6648,4452.5501,0.0000,4452.5501,32.4688,0.0000,11468.7499,11468.7499,5.8137,4.8536,85733.3000,0.0000,85733.3000,5.5448,20346.2948,0.0000,20346.2948,270.7998,0.0000,65387.0052,65387.0052,4.8536,4.8488,461.8000,0.0000,461.8000,0.0197,131.4625,0.0000,131.4625,0.9633,0.0000,330.3375,330.3375,4.8488,4.5078,30536.0000,0.0000,30536.0000,2.0097,7313.3786,0.0000,7313.3786,98.1521,0.0000,23222.6214,23222.6214,4.5078,4.4972,1010.9000,0.0000,1010.9000,0.0435,289.3615,0.0000,289.3615,2.1235,0.0000,721.5385,721.5385,4.4972,6.3641,5.4306,5.4306,-4.2382,-63572.8204,5.4306,6.2652,5.6532,5.8479,-1.8947,-15157.2137,5.6532,6.2273,5.7871,5.9402,-1.3034,-9123.6501,17.6583,1379.8456,132665.4000,-87853.6843
486.0000,5.6918,5.8121,34377.2000,30673.4000,3703.8000,3.5167,8178.8777,4282.4492,12461.3269,171.7497,34955.8492,26198.3223,-8757.5269,5.8121,5.6547,15919.1000,0.0000,15919.1000,0.6661,4463.7995,0.0000,4463.7995,32.5295,0.0000,11455.3005,11455.3005,5.6547,4.6562,95355.6000,0.0000,95355.6000,6.1809,22697.9164,0.0000,22697.9164,301.8657,0.0000,72657.6836,72657.6836,4.6562,4.6500,630.4000,0.0000,630.4000,0.0270,180.0215,0.0000,180.0215,1.3173,0.0000,450.3785,450.3785,4.6500,4.3414,29564.3000,0.0000,29564.3000,1.9493,7106.0681,0.0000,7106.0681,95.2025,0.0000,22458.2319,22458.2319,4.3414,4.2874,5512.2000,0.0000,5512.2000,0.2375,1582.0075,0.0000,1582.0075,11.5997,0.0000,3930.1925,3930.1925,4.2874,6.2828,5.2851,5.2851,-4.8399,-72599.1656,5.2851,6.2283,5.5366,5.7567,-2.2879,-18302.9668,5.5366,6.2017,5.6918,5.8691,-1.6132,-11292.4854,18.8662,1474.2344,150685.4000,-102194.6179
