Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
541.0000,6.1615,8.0994,11886.6000,145696.7000,-133810.1000,7.2885,2802.9113,20499.1409,23302.0523,355.9575,166195.8409,9083.6887,-157112.1523,8.0994,7.7352,40488.2000,0.0000,40488.2000,1.6357,10958.8717,0.0000,10958.8717,79.8847,0.0000,29529.3283,29529.3283,7.7352,7.8604,22805.7000,24057.8000,-1252.1000,2.6804,5222.7370,3676.3182,8899.0552,130.9064,27734.1182,17582.9630,-10151.1552,7.8604,7.8311,3262.8000,0.0000,3262.8000,0.1328,886.3597,0.0000,886.3597,6.4852,0.0000,2376.4403,2376.4403,7.8311,7.5504,29447.5000,0.0000,29447.5000,1.8406,6691.9336,0.0000,6691.9336,89.8918,0.0000,22755.5664,22755.5664,7.5504,7.4551,10626.5000,0.0000,10626.5000,0.4351,2900.4781,0.0000,2900.4781,21.2514,0.0000,7726.0219,7726.0219,7.4551,5.5532,6.5041,6.5041,5.1399,77098.6429,6.5041,5.6889,6.2867,6.0965,2.2030,17624.1561,6.2867,5.7501,6.1615,6.0184,1.4502,10151.4589,21.0196,1642.5050,-51237.2000,104874.2579
542.0000,6.3222,8.3924,9892.1000,154478.5000,-144586.4000,7.5642,2325.5266,21793.5046,24119.0312,369.4210,176272.0046,7566.5734,-168705.4312,8.3924,7.9736,46721.2000,0.0000,46721.2000,1.8784,12589.8107,0.0000,12589.8107,91.7376,0.0000,34131.3893,34131.3893,7.9736,8.2187,15020.9000,27375.3000,-12354.4000,2.3592,3425.0584,4190.8481,7615.9065,115.2181,31566.1481,11595.8416,-19970.3065,8.2187,8.1908,3114.9000,0.0000,3114.9000,0.1258,841.5778,0.0000,841.5778,6.1430,0.0000,2273.3222,2273.3222,8.1908,7.9188,28625.1000,0.0000,28625.1000,1.7741,6465.0906,0.0000,6465.0906,86.6427,0.0000,22160.0094,22160.0094,7.9188,7.8343,9449.3000,0.0000,9449.3000,0.3838,2564.6728,0.0000,2564.6728,18.7420,0.0000,6884.6272,6884.6272,7.8343,5.6623,6.7483,6.7483,5.8999,88499.1671,6.7483,5.7501,6.4822,6.2492,2.7115,21692.2120,6.4822,5.7967,6.3222,6.1394,1.8620,13033.7738,21.1280,1650.9705,-69030.3000,123225.1530
543.0000,6.4420,8.7076,8078.0000,161510.5000,-153432.5000,7.7732,1894.7654,22831.9192,24726.6846,379.6329,184342.4192,6183.2346,-178159.1846,8.7076,8.2939,44451.3000,0.0000,44451.3000,1.7777,11921.2179,0.0000,11921.2179,86.8177,0.0000,32530.0821,32530.0821,8.2939,8.5010,12159.4000,22271.1000,-10111.7000,1.9126,2756.5674,3418.1330,6174.7003,93.4061,25689.2330,9402.8326,-16286.4003,8.5010,8.4820,2050.6000,0.0000,2050.6000,0.0823,551.6609,0.0000,551.6609,4.0177,0.0000,1498.9391,1498.9391,8.4820,8.2076,27830.5000,0.0000,27830.5000,1.7124,6254.5372,0.0000,6254.5372,83.6311,0.0000,21575.9628,21575.9628,8.2076,8.1308,8272.1000,0.0000,8272.1000,0.3337,2235.3165,0.0000,2235.3165,16.2961,0.0000,6036.7835,6036.7835,8.1308,5.7296,6.9302,6.9302,6.2940,94409.7078,6.9302,5.7948,6.6274,6.3625,2.9762,23809.9845,6.6274,5.8326,6.4420,6.2300,2.0833,14583.0789,20.3877,1593.1235,-80939.7000,132802.7712
544.0000,6.4886,8.9084,7464.2000,162292.4000,-154828.2000,7.7742,1749.2565,22960.7017,24709.9583,379.6801,185253.1017,5714.9435,-179538.1583,8.9084,8.4918,42187.3000,0.0000,42187.3000,1.6776,11279.8890,0.0000,11279.8890,81.9302,0.0000,30907.4110,30907.4110,8.4918,8.5591,11942.2000,12342.9000,-400.7000,1.3784,2697.7076,1897.4672,4595.1748,67.3173,14240.3672,9244.4924,-4995.8748,8.5591,8.5396,1982.0000,0.0000,1982.0000,0.0791,532.7375,0.0000,532.7375,3.8635,0.0000,1449.2625,1449.2625,8.5396,8.2772,25107.4000,0.0000,25107.4000,1.5359,5637.0386,0.0000,5637.0386,75.0108,0.0000,19470.3614,19470.3614,8.2772,8.1842,9449.3000,0.0000,9449.3000,0.3792,2550.7264,0.0000,2550.7264,18.5173,0.0000,6898.5736,6898.5736,8.1842,5.7877,6.9860,6.9860,5.9269,88903.1198,6.9860,5.8334,6.6786,6.4097,2.8506,22805.0836,6.6786,5.8642,6.4886,6.2714,2.0143,14099.9877,19.2365,1503.1662,-76502.9000,125808.1912
545.0000,6.5305,8.9234,8503.6000,160153.7000,-151650.1000,7.7427,1991.2700,22674.3862,24665.6562,378.1432,182828.0862,6512.3300,-176315.7562,8.9234,8.5659,35945.2000,0.0000,35945.2000,1.4243,9608.7336,0.0000,9608.7336,69.5581,0.0000,26336.4664,26336.4664,8.5659,8.5876,15439.0000,11745.4000,3693.6000,1.5593,3482.9900,1806.7421,5289.7321,76.1513,13552.1421,11956.0100,-1596.1321,8.5876,8.5622,2562.3000,0.0000,2562.3000,0.1022,688.4190,0.0000,688.4190,4.9894,0.0000,1873.8810,1873.8810,8.5622,8.3096,23991.6000,0.0000,23991.6000,1.4660,5384.4618,0.0000,5384.4618,71.5950,0.0000,18607.1382,18607.1382,8.3096,8.2005,11018.8000,0.0000,11018.8000,0.4416,2972.9300,0.0000,2972.9300,21.5657,0.0000,8045.8700,8045.8700,8.2005,5.8622,7.0314,7.0314,5.7429,86143.9971,7.0314,5.8759,6.7232,6.4536,2.8380,22703.7657,6.7232,5.8973,6.5305,6.3102,2.0287,14200.7253,19.1039,1492.8067,-74438.6000,123048.4881
546.0000,6.5785,8.8689,10976.0000,161827.0000,-150851.0000,7.9706,2567.9047,22930.1807,25498.0855,389.2692,184757.1807,8408.0953,-176349.0855,8.8689,8.6457,23465.0000,0.0000,23465.0000,0.9295,6277.7102,0.0000,6277.7102,45.3954,0.0000,17187.2898,17187.2898,8.6457,8.5873,25443.4000,13187.5000,12255.9000,2.2461,5731.7571,2029.9532,7761.7103,109.6967,15217.4532,19711.6429,4494.1897,8.5873,8.5720,1618.1000,0.0000,1618.1000,0.0645,434.7403,0.0000,434.7403,3.1492,0.0000,1183.3597,1183.3597,8.5720,8.3222,24800.1000,0.0000,24800.1000,1.5147,5564.9895,0.0000,5564.9895,73.9745,0.0000,19235.1105,19235.1105,8.3222,8.1841,14550.4000,0.0000,14550.4000,0.5828,3925.0297,0.0000,3925.0297,28.4609,0.0000,10625.3703,10625.3703,8.1841,5.9717,7.0779,7.0779,5.6783,85174.4525,7.0779,5.9335,6.7727,6.5057,2.9370,23496.3885,6.7727,5.9404,6.5785,6.3566,2.1361,14952.8597,19.9621,1559.8705,-74161.5000,123623.7006
547.0000,6.2578,7.8541,16365.7000,95315.2000,-78949.5000,5.3001,3852.0849,13432.2677,17284.3526,258.8497,108747.4677,12513.6151,-96233.8526,7.8541,7.6207,19317.6000,0.0000,19317.6000,0.7660,5248.2518,0.0000,5248.2518,37.4080,0.0000,14069.3482,14069.3482,7.6207,7.1795,34638.7000,80.6000,34558.1000,2.1233,7949.2077,12.3062,7961.5140,103.6975,92.9062,26689.4923,26596.5860,7.1795,7.1634,1332.5000,0.0000,1332.5000,0.0531,365.7824,0.0000,365.7824,2.5934,0.0000,966.7176,966.7176,7.1634,6.8511,24446.9000,0.0000,24446.9000,1.4928,5620.0296,0.0000,5620.0296,72.9068,0.0000,18826.8704,18826.8704,6.8511,6.6456,17101.0000,0.0000,17101.0000,0.6848,4718.2336,0.0000,4718.2336,33.4424,0.0000,12382.7664,12382.7664,6.6456,6.2303,6.4380,6.4380,0.8346,12518.3385,6.4380,6.0390,6.3316,6.2385,0.8017,6413.9167,6.3316,6.0153,6.2578,6.1735,0.6355,4448.4324,15.6301,1221.3548,17806.6000,23380.6876
548.0000,6.1812,7.6800,18993.4000,95003.1000,-76009.7000,5.4477,4477.0558,13371.0934,17848.1492,266.0578,108374.1934,14516.3442,-93857.8492,7.6800,7.4554,19331.0000,0.0000,19331.0000,0.7807,5265.8845,0.0000,5265.8845,38.1275,0.0000,14065.1155,14065.1155,7.4554,6.9936,37568.3000,0.0000,37568.3000,2.3461,8647.6255,0.0000,8647.6255,114.5808,0.0000,28920.6745,28920.6745,6.9936,6.9819,1010.7000,0.0000,1010.7000,0.0413,278.2423,0.0000,278.2423,2.0186,0.0000,732.4577,732.4577,6.9819,6.6814,24462.5000,0.0000,24462.5000,1.5368,5641.4130,0.0000,5641.4130,75.0533,0.0000,18821.0870,18821.0870,6.6814,6.4929,16316.2000,0.0000,16316.2000,0.6714,4513.5555,0.0000,4513.5555,32.7891,0.0000,11802.6445,11802.6445,6.4929,6.1233,6.3081,6.3081,0.7715,11571.8039,6.3081,6.0251,6.2326,6.1666,0.5908,4726.5802,6.2326,6.0124,6.1812,6.1225,0.4596,3217.2208,16.2360,1268.7046,22679.0000,19515.6049
549.0000,5.9478,6.6013,30672.4000,54092.3000,-23419.9000,4.3261,7262.0281,7583.6977,14845.7258,211.2819,61675.9977,23410.3719,-38265.6258,6.6013,6.3627,19317.5000,0.0000,19317.5000,0.7826,5350.4509,0.0000,5350.4509,38.2232,0.0000,13967.0491,13967.0491,6.3627,5.7784,44715.3000,0.0000,44715.3000,2.8018,10503.0406,0.0000,10503.0406,136.8370,0.0000,34212.2594,34212.2594,5.7784,5.7646,1120.8000,0.0000,1120.8000,0.0460,314.4444,0.0000,314.4444,2.2463,0.0000,806.3556,806.3556,5.7646,5.4441,24552.9000,0.0000,24552.9000,1.5482,5784.8943,0.0000,5784.8943,75.6109,0.0000,18768.0057,18768.0057,5.4441,5.2609,14942.8000,0.0000,14942.8000,0.6169,4214.3347,0.0000,4214.3347,30.1260,0.0000,10728.4653,10728.4653,5.2609,6.3925,5.8267,5.8267,-2.2088,-33132.5440,5.8267,6.1271,5.9068,5.9769,-0.5864,-4691.5559,5.9068,6.0826,5.9478,5.9947,-0.3432,-2402.3424,15.1825,1186.3810,81229.4000,-40226.4422
550.0000,5.8519,6.3635,34864.6000,50307.2000,-15442.6000,4.4230,8269.6273,7041.9274,15311.5547,216.0103,57349.1274,26594.9727,-30754.1547,6.3635,6.1671,16351.5000,0.0000,16351.5000,0.6760,4545.7209,0.0000,4545.7209,33.0165,0.0000,11805.7791,11805.7791,6.1671,5.5634,47484.1000,0.0000,47484.1000,3.0429,11194.3220,0.0000,11194.3220,148.6084,0.0000,36289.7780,36289.7780,5.5634,5.5558,630.3000,0.0000,630.3000,0.0265,177.4310,0.0000,177.4310,1.2931,0.0000,452.8690,452.8690,5.5558,5.2207,26385.2000,0.0000,26385.2000,1.7063,6239.7416,0.0000,6239.7416,83.3316,0.0000,20145.4584,20145.4584,5.2207,5.0753,12196.0000,0.0000,12196.0000,0.5157,3451.7855,0.0000,3451.7855,25.1862,0.0000,8744.2145,8744.2145,5.0753,6.2617,5.6685,5.6685,-2.3775,-35661.9060,5.6685,6.1037,5.7846,5.8861,-0.8720,-6976.2323,5.7846,6.0730,5.8519,5.9288,-0.5780,-4046.1911,15.5855,1217.8708,87604.5000,-46684.3293
551.0000,5.5941,5.7060,43063.1000,36358.9000,6704.2000,4.3090,10264.4596,5068.2444,15332.7039,210.4457,41427.1444,32798.6404,-8628.5039,5.7060,5.5573,15954.5000,0.0000,15954.5000,0.6626,4481.1809,0.0000,4481.1809,32.3621,0.0000,11473.3191,11473.3191,5.5573,4.6423,92685.0000,0.0000,92685.0000,5.9636,22102.9453,0.0000,22102.9453,291.2532,0.0000,70582.0547,70582.0547,4.6423,4.6379,477.6000,0.0000,477.6000,0.0201,136.4170,0.0000,136.4170,0.9840,0.0000,341.1830,341.1830,4.6379,4.3456,29680.6000,0.0000,29680.6000,1.9278,7135.5825,0.0000,7135.5825,94.1522,0.0000,22545.0175,22545.0175,4.3456,4.2474,10626.5000,0.0000,10626.5000,0.4513,3049.6104,0.0000,3049.6104,22.0427,0.0000,7576.8896,7576.8896,4.2474,6.1845,5.2160,5.2160,-4.9814,-74720.9182,5.2160,6.0912,5.4494,5.6536,-2.2508,-18006.5456,5.4494,6.0698,5.5941,5.7596,-1.5955,-11168.2871,20.0019,1562.9756,156128.4000,-103895.7509
552.0000,5.4086,5.4001,46959.3000,30724.1000,16235.2000,4.3135,11232.8387,4270.1269,15502.9656,210.6633,34994.2269,35726.4613,732.2344,5.4001,5.2667,15970.0000,0.0000,15970.0000,0.6718,4507.1598,0.0000,4507.1598,32.8101,0.0000,11462.8402,11462.8402,5.2667,4.2554,114289.0000,0.0000,114289.0000,7.4482,27405.6828,0.0000,27405.6828,363.7576,0.0000,86883.3172,86883.3172,4.2554,4.2515,470.3000,0.0000,470.3000,0.0202,135.1619,0.0000,135.1619,0.9870,0.0000,335.1381,335.1381,4.2515,3.9664,32312.4000,0.0000,32312.4000,2.1402,7822.8093,0.0000,7822.8093,104.5235,0.0000,24489.5907,24489.5907,3.9664,3.9174,5917.7000,0.0000,5917.7000,0.2558,1708.5860,0.0000,1708.5860,12.4944,0.0000,4209.1140,4209.1140,3.9174,5.9697,4.9436,4.9436,-5.8772,-88157.8880,4.9436,6.0018,5.2257,5.4727,-3.0306,-24244.4701,5.2257,6.0095,5.4086,5.6176,-2.2445,-15711.3305,22.2746,1740.5659,185194.6000,-128113.6886
553.0000,5.3093,5.2239,49995.6000,26942.4000,23053.2000,4.3459,11981.8506,3738.6709,15720.5215,212.2474,30681.0709,38013.7494,7332.6785,5.2239,5.0905,15980.2000,0.0000,15980.2000,0.6763,4522.5850,0.0000,4522.5850,33.0299,0.0000,11457.6150,11457.6150,5.0905,4.0954,112490.5000,0.0000,112490.5000,7.3761,27065.1227,0.0000,27065.1227,360.2374,0.0000,85425.3773,85425.3773,4.0954,4.0916,466.1000,0.0000,466.1000,0.0202,134.2972,0.0000,134.2972,0.9859,0.0000,331.8028,331.8028,4.0916,3.7822,35075.3000,0.0000,35075.3000,2.3426,8516.3958,0.0000,8516.3958,114.4108,0.0000,26558.9042,26558.9042,3.7822,3.7673,1799.1000,0.0000,1799.1000,0.0784,520.9789,0.0000,520.9789,3.8284,0.0000,1278.1211,1278.1211,3.7673,5.8501,4.8087,4.8087,-5.9606,-89408.3248,4.8087,5.9389,5.1101,5.3738,-3.2343,-25874.6236,5.1101,5.9638,5.3093,5.5370,-2.4431,-17101.9822,22.2593,1739.3754,188864.4000,-132384.9306
554.0000,5.1891,5.0370,54145.3000,23983.6000,30161.7000,4.4811,13006.2513,3321.8349,16328.0862,218.8485,27305.4349,41139.0487,13833.6138,5.0370,4.9113,15966.2000,0.0000,15966.2000,0.6781,4531.9849,0.0000,4531.9849,33.1168,0.0000,11434.2151,11434.2151,4.9113,3.8866,122902.8000,0.0000,122902.8000,8.0890,29671.6597,0.0000,29671.6597,395.0555,0.0000,93231.1403,93231.1403,3.8866,3.8829,471.3000,0.0000,471.3000,0.0205,136.2499,0.0000,136.2499,1.0002,0.0000,335.0501,335.0501,3.8829,3.5837,35989.3000,0.0000,35989.3000,2.4120,8771.5742,0.0000,8771.5742,117.8001,0.0000,27217.7258,27217.7258,3.5837,3.5758,1013.7000,0.0000,1013.7000,0.0443,294.4812,0.0000,294.4812,2.1654,0.0000,719.2188,719.2188,3.5758,5.7149,4.6454,4.6454,-6.4869,-97304.1441,4.6454,5.8641,4.9704,5.2547,-3.6960,-29568.3749,4.9704,5.9077,5.1891,5.4391,-2.8427,-19898.9894,23.5876,1843.1678,206505.0000,-146771.5084
555.0000,5.1284,4.9116,57619.9000,21430.6000,36189.3000,4.5949,13856.9952,2965.4330,16822.4282,224.4091,24396.0330,43762.9048,19366.8718,4.9116,4.7836,15981.4000,0.0000,15981.4000,0.6813,4545.3143,0.0000,4545.3143,33.2724,0.0000,11436.0857,11436.0857,4.7836,3.7916,116930.6000,0.0000,116930.6000,7.7254,28298.9612,0.0000,28298.9612,377.2943,0.0000,88631.6388,88631.6388,3.7916,3.7879,465.1000,0.0000,465.1000,0.0203,134.6624,0.0000,134.6624,0.9914,0.0000,330.4376,330.4376,3.7879,3.4860,35680.5000,0.0000,35680.5000,2.4022,8711.3925,0.0000,8711.3925,117.3215,0.0000,26969.1075,26969.1075,3.4860,3.4826,424.4000,0.0000,424.4000,0.0186,123.4825,0.0000,123.4825,0.9104,0.0000,300.9175,300.9175,3.4826,5.6493,4.5660,4.5660,-6.4526,-96789.5171,4.5660,5.8225,4.9010,5.1942,-3.7421,-29936.6564,4.9010,5.8752,5.1284,5.3881,-2.9013,-20309.0961,23.1641,1810.0779,205671.3000,-147035.2696
556.0000,5.0375,4.7823,60520.3000,19411.8000,41108.5000,4.6927,14579.8855,2682.3163,17262.2017,229.1841,22094.1163,45940.4145,23846.2983,4.7823,4.6600,15985.8000,0.0000,15985.8000,0.6832,4555.8893,0.0000,4555.8893,33.3656,0.0000,11429.9107,11429.9107,4.6600,3.6375,126165.6000,0.0000,126165.6000,8.3583,30606.4219,0.0000,30606.4219,408.2042,0.0000,95559.1781,95559.1781,3.6375,3.6339,472.0000,0.0000,472.0000,0.0206,136.9983,0.0000,136.9983,1.0081,0.0000,335.0017,335.0017,3.6339,3.3489,35265.8000,0.0000,35265.8000,2.3793,8634.3896,0.0000,8634.3896,116.1989,0.0000,26631.4104,26631.4104,3.3489,3.3457,424.4000,0.0000,424.4000,0.0187,123.7551,0.0000,123.7551,0.9122,0.0000,300.6449,300.6449,3.3457,5.5473,4.4465,4.4465,-6.8580,-102869.6414,4.4465,5.7612,4.7971,5.1039,-4.0955,-32763.7783,4.7971,5.8275,5.0375,5.3123,-3.2099,-22469.3016,24.2291,1893.2957,219422.1000,-158102.7212
557.0000,5.0893,5.0625,52250.0000,32709.1000,19540.9000,4.7720,12575.0066,4523.3436,17098.3501,233.0547,37232.4436,39674.9934,2442.5499,5.0625,4.9369,15971.8000,0.0000,15971.8000,0.6844,4531.7507,0.0000,4531.7507,33.4235,0.0000,11440.0493,11440.0493,4.9369,3.9483,118714.9000,0.0000,118714.9000,7.8855,28646.5935,0.0000,28646.5935,385.1146,0.0000,90068.3065,90068.3065,3.9483,3.9447,464.2000,0.0000,464.2000,0.0204,134.0648,0.0000,134.0648,0.9946,0.0000,330.1352,330.1352,3.9447,3.6575,34585.3000,0.0000,34585.3000,2.3412,8419.8908,0.0000,8419.8908,114.3418,0.0000,26165.4092,26165.4092,3.6575,3.6496,1013.7000,0.0000,1013.7000,0.0447,294.1324,0.0000,294.1324,2.1852,0.0000,719.5676,719.5676,3.6496,5.4821,4.5659,4.5659,-5.5653,-83479.9691,4.5659,5.7215,4.8741,5.1437,-3.5097,-28077.6992,4.8741,5.7964,5.0893,5.3352,-2.8013,-19609.3951,23.6222,1845.8748,190290.8000,-131167.0634
558.0000,5.0770,5.1501,50161.2000,39596.1000,10565.1000,4.9445,12075.1323,5474.7104,17549.8427,241.4810,45070.8104,38086.0677,-6984.7427,5.1501,5.0303,15970.6000,0.0000,15970.6000,0.6805,4525.1385,0.0000,4525.1385,33.2330,0.0000,11445.4615,11445.4615,5.0303,4.0222,126931.9000,0.0000,126931.9000,8.3816,30574.7654,0.0000,30574.7654,409.3419,0.0000,96357.1346,96357.1346,4.0222,4.0175,631.0000,0.0000,631.0000,0.0275,182.0229,0.0000,182.0229,1.3432,0.0000,448.9771,448.9771,4.0175,3.7533,33359.3000,0.0000,33359.3000,2.2429,8110.6721,0.0000,8110.6721,109.5413,0.0000,25248.6279,25248.6279,3.7533,3.7122,5531.6000,0.0000,5531.6000,0.2426,1602.5707,0.0000,1602.5707,11.8471,0.0000,3929.0293,3929.0293,3.7122,5.4318,4.5720,4.5720,-5.4783,-82175.1148,4.5720,5.6823,4.8681,5.1271,-3.5373,-28298.5827,4.8681,5.7636,5.0770,5.3158,-2.8530,-19970.9011,24.7793,1936.2900,192989.5000,-130444.5986
559.0000,5.4476,6.4302,27730.4000,91706.0000,-63975.6000,5.8589,6628.2772,12753.4603,19381.7375,286.1377,104459.4603,21102.1228,-83357.3375,6.4302,6.2941,15986.5000,0.0000,15986.5000,0.6800,4439.6354,0.0000,4439.6354,33.2078,0.0000,11546.8646,11546.8646,6.2941,5.5830,78859.8000,0.0000,78859.8000,5.1969,18546.9291,0.0000,18546.9291,253.8090,0.0000,60312.8709,60312.8709,5.5830,5.5781,579.7000,0.0000,579.7000,0.0252,163.1366,0.0000,163.1366,1.2321,0.0000,416.5634,416.5634,5.5781,5.2986,31039.8000,0.0000,31039.8000,2.0837,7337.5831,0.0000,7337.5831,101.7634,0.0000,23702.2169,23702.2169,5.2986,5.1405,18692.5000,0.0000,18692.5000,0.8181,5283.9659,0.0000,5283.9659,39.9537,0.0000,13408.5341,13408.5341,5.1405,5.3584,5.2495,5.2495,-0.6161,-9242.1611,5.2495,5.6536,5.3572,5.4515,-1.1427,-9141.7566,5.3572,5.7446,5.4476,5.5509,-1.0952,-7666.7439,21.9941,1718.6489,81182.7000,-26050.6616
560.0000,5.7053,7.1795,20008.9000,125501.2000,-105492.3000,6.8830,4759.2033,17525.6267,22284.8300,336.1536,143026.8267,15249.6967,-127777.1300,7.1795,6.9522,27159.6000,0.0000,27159.6000,1.1266,7455.5336,0.0000,7455.5336,55.0198,0.0000,19704.0664,19704.0664,6.9522,6.3766,64979.3000,0.0000,64979.3000,4.1699,15096.4334,0.0000,15096.4334,203.6522,0.0000,49882.8666,49882.8666,6.3766,6.3665,1211.8000,0.0000,1211.8000,0.0511,336.8116,0.0000,336.8116,2.4957,0.0000,874.9884,874.9884,6.3665,6.1064,29400.4000,0.0000,29400.4000,1.9087,6853.6601,0.0000,6853.6601,93.2196,0.0000,22546.7399,22546.7399,6.1064,5.9411,19871.1000,0.0000,19871.1000,0.8427,5546.3615,0.0000,5546.3615,41.1550,0.0000,14324.7385,14324.7385,5.9411,5.4425,5.6918,5.6918,1.4406,21609.6507,5.6918,5.6800,5.6887,5.6859,0.0341,272.9626,5.6887,5.7601,5.7053,5.7244,-0.2064,-1445.0221,22.4730,1756.0699,37129.9000,20437.5912
561.0000,5.9312,7.6936,17598.6000,136027.1000,-118428.5000,7.2055,4167.9756,19065.6771,23233.6527,351.9069,155092.7771,13430.6244,-141662.1527,7.6936,7.3936,33143.0000,0.0000,33143.0000,1.3554,9026.4777,0.0000,9026.4777,66.1931,0.0000,24116.5223,24116.5223,7.3936,7.0990,38108.0000,4901.2000,33206.8000,2.6669,8781.8050,747.1152,9528.9202,130.2450,5648.3152,29326.1950,23677.8798,7.0990,7.0803,2071.6000,0.0000,2071.6000,0.0860,569.3773,0.0000,569.3773,4.2010,0.0000,1502.2227,1502.2227,7.0803,6.8130,27914.2000,0.0000,27914.2000,1.7826,6426.3990,0.0000,6426.3990,87.0599,0.0000,21487.8010,21487.8010,6.8130,6.6411,19085.3000,0.0000,19085.3000,0.7966,5268.8153,0.0000,5268.8153,38.9052,0.0000,13816.4847,13816.4847,6.6411,5.5018,6.0714,6.0714,3.0525,45787.4567,6.0714,5.7127,5.9758,5.8921,0.9611,7689.0758,5.9758,5.7848,5.9312,5.8803,0.5116,3581.1317,20.8395,1628.4267,-3007.6000,57057.6642
562.0000,6.0877,8.0657,15518.0000,143936.4000,-128418.4000,7.4337,3664.3287,20226.5510,23890.8797,363.0507,164162.9510,11853.6713,-152309.2797,8.0657,7.7088,37686.0000,0.0000,37686.0000,1.5265,10205.6382,0.0000,10205.6382,74.5498,0.0000,27480.3618,27480.3618,7.7088,7.4723,29660.3000,4031.3000,25629.0000,2.0703,6795.7750,615.9101,7411.6851,101.1081,4647.2101,22864.5250,18217.3149,7.4723,7.4510,2252.4000,0.0000,2252.4000,0.0922,615.5248,0.0000,615.5248,4.5053,0.0000,1636.8752,1636.8752,7.4510,7.2126,23798.5000,0.0000,23798.5000,1.4976,5443.7579,0.0000,5443.7579,73.1402,0.0000,18354.7421,18354.7421,7.2126,7.0550,16728.2000,0.0000,16728.2000,0.6888,4589.6858,0.0000,4589.6858,33.6413,0.0000,12138.5142,12138.5142,7.0550,5.5873,6.3212,6.3212,3.7669,56503.8074,6.3212,5.7554,6.1703,6.0383,1.4521,11616.7499,6.1703,5.8163,6.0877,5.9933,0.9085,6359.5434,19.9637,1559.9890,-22324.3000,74480.1007
563.0000,6.2108,8.3574,13465.3000,150510.9000,-137045.6000,7.6047,3172.2186,21193.9637,24366.1823,371.3995,171704.8637,10293.0814,-161411.7823,8.3574,7.9251,44503.7000,0.0000,44503.7000,1.7903,11998.6368,0.0000,11998.6368,87.4373,0.0000,32505.0632,32505.0632,7.9251,7.7411,23390.0000,3654.8000,19735.2000,1.6481,5338.0717,559.2994,5897.3711,80.4903,4214.0994,18051.9283,13837.8289,7.7411,7.7188,2302.8000,0.0000,2302.8000,0.0937,626.7113,0.0000,626.7113,4.5741,0.0000,1676.0887,1676.0887,7.7188,7.5148,19864.6000,0.0000,19864.6000,1.2406,4522.9505,0.0000,4522.9505,60.5906,0.0000,15341.6495,15341.6495,7.5148,7.3682,15156.7000,0.0000,15156.7000,0.6194,4139.2471,0.0000,4139.2471,30.2521,0.0000,11017.4529,11017.4529,7.3682,5.6606,6.5144,6.5144,4.2801,64201.4107,6.5144,5.7936,6.3222,6.1540,1.8068,14454.5726,6.3222,5.8447,6.2108,6.0835,1.1967,8376.9498,19.4952,1523.3853,-35482.6000,87032.9330
564.0000,6.3472,8.6964,10973.2000,156681.6000,-145708.4000,7.7311,2578.4645,22113.6631,24692.1276,377.5742,178795.2631,8394.7355,-170400.5276,8.6964,8.2245,46776.8000,0.0000,46776.8000,1.8718,12546.9991,0.0000,12546.9991,91.4175,0.0000,34229.8009,34229.8009,8.2245,8.1496,15910.4000,5954.0000,9956.4000,1.2972,3611.4468,913.2973,4524.7441,63.3534,6867.2973,12298.9532,5431.6559,8.1496,8.1222,2731.0000,0.0000,2731.0000,0.1105,738.6309,0.0000,738.6309,5.3977,0.0000,1992.3691,1992.3691,8.1222,7.9452,16588.9000,0.0000,16588.9000,1.0304,3751.0616,0.0000,3751.0616,50.3253,0.0000,12837.8384,12837.8384,7.9452,7.8225,12210.3000,0.0000,12210.3000,0.4962,3312.7158,0.0000,3312.7158,24.2343,0.0000,8897.5842,8897.5842,7.8225,5.6719,6.7472,6.7472,5.1998,77996.3318,6.7472,5.8071,6.4965,6.2772,2.2730,18184.1096,6.4965,5.8566,6.3472,6.1766,1.5471,10829.6921,18.8060,1469.5259,-57445.0000,107010.1335
565.0000,6.4781,8.9677,9402.4000,162070.3000,-152667.9000,7.8805,2203.9155,22925.1637,25129.0792,384.8709,184995.4637,7198.4845,-177796.9792,8.9677,8.5519,40525.2000,0.0000,40525.2000,1.6118,10825.8224,0.0000,10825.8224,78.7181,0.0000,29699.3776,29699.3776,8.5519,8.5182,16033.5000,8678.6000,7354.9000,1.4409,3618.0213,1334.8308,4952.8520,70.3731,10013.4308,12415.4787,2402.0480,8.5182,8.4848,3266.6000,0.0000,3266.6000,0.1312,878.5659,0.0000,878.5659,6.4081,0.0000,2388.0341,2388.0341,8.4848,8.3350,13798.9000,0.0000,13798.9000,0.8502,3100.9729,0.0000,3100.9729,41.5229,0.0000,10697.9271,10697.9271,8.3350,8.2262,10638.8000,0.0000,10638.8000,0.4289,2869.3018,0.0000,2869.3018,20.9484,0.0000,7769.4982,7769.4982,8.2262,5.7072,6.9667,6.9667,5.9962,89943.6823,6.9667,5.8265,6.6626,6.3966,2.7142,21713.7731,6.6626,5.8716,6.4781,6.2671,1.8831,13181.6930,18.5154,1446.8197,-77083.5000,124839.1483
566.0000,6.5885,9.2095,7730.3000,167459.2000,-159728.9000,8.0245,1808.2146,23732.2932,25540.5078,391.9056,191191.4932,5922.0854,-185269.4078,9.2095,8.7239,46772.9000,0.0000,46772.9000,1.8513,12449.6022,0.0000,12449.6022,90.4155,0.0000,34323.2978,34323.2978,8.7239,8.7855,9537.5000,10178.4000,-640.9000,1.1149,2145.5562,1567.8185,3713.3747,54.4481,11746.2185,7391.9438,-4354.2747,8.7855,8.7532,3119.8000,0.0000,3119.8000,0.1245,835.7047,0.0000,835.7047,6.0795,0.0000,2284.0953,2284.0953,8.7532,8.6233,11830.4000,0.0000,11830.4000,0.7237,2646.5384,0.0000,2646.5384,35.3425,0.0000,9183.8616,9183.8616,8.6233,8.5254,9460.2000,0.0000,9460.2000,0.3787,2540.3239,0.0000,2540.3239,18.4959,0.0000,6919.8761,6919.8761,8.5254,5.7637,7.1445,7.1445,6.5070,97605.2845,7.1445,5.8541,6.8004,6.4993,3.0404,24323.2311,6.8004,5.8920,6.5885,6.3462,2.1405,14983.4879,18.3264,1432.0490,-89186.5000,136912.0036
567.0000,6.6811,9.4516,6853.1000,171866.9000,-165013.8000,8.1732,1600.2377,24395.9005,25996.1383,399.1636,196262.8005,5252.8623,-191009.9383,9.4516,8.9773,44498.1000,0.0000,44498.1000,1.7538,11801.3650,0.0000,11801.3650,85.6510,0.0000,32696.7350,32696.7350,8.9773,9.0207,8577.4000,8357.8000,219.6000,0.9596,1920.8814,1290.2648,3211.1462,46.8637,9648.0648,6656.5186,-2991.5462,9.0207,8.9989,2050.6000,0.0000,2050.6000,0.0814,547.3577,0.0000,547.3577,3.9768,0.0000,1503.2423,1503.2423,8.9989,8.8855,10131.9000,46.1000,10085.8000,0.6190,2257.2061,7.4008,2264.6070,30.2308,53.5008,7874.6939,7821.1930,8.8855,8.7975,8281.7000,0.0000,8281.7000,0.3298,2215.0948,0.0000,2215.0948,16.1079,0.0000,6066.6052,6066.6052,8.7975,5.7947,7.2961,7.2961,6.9007,103511.1132,7.2961,5.8733,6.9167,6.5847,3.2699,26159.0026,6.9167,5.9070,6.6811,6.4118,2.3204,16243.1034,17.8751,1396.7852,-99878.0000,145913.2192
568.0000,6.7498,9.5143,7551.6000,174606.0000,-167054.4000,8.3424,1761.0684,24814.2454,26575.3137,407.4285,199420.2454,5790.5316,-193629.7137,9.5143,9.0711,42230.9000,0.0000,42230.9000,1.6573,11189.6152,0.0000,11189.6152,80.9422,0.0000,31041.2848,31041.2848,9.0711,9.0881,11002.8000,8429.9000,2572.9000,1.1084,2459.9440,1302.4982,3762.4423,54.1328,9732.3982,8542.8560,-1189.5423,9.0881,9.0673,1986.2000,0.0000,1986.2000,0.0785,529.6320,0.0000,529.6320,3.8359,0.0000,1456.5680,1456.5680,9.0673,8.9694,8926.7000,73.9000,8852.8000,0.5446,1986.4251,11.8687,1998.2938,26.5955,85.7687,6940.2749,6854.5062,8.9694,8.8704,9460.2000,0.0000,9460.2000,0.3750,2527.1151,0.0000,2527.1151,18.3140,0.0000,6933.0849,6933.0849,8.8704,5.9030,7.3867,7.3867,6.9281,103921.9488,7.3867,5.9213,6.9959,6.6540,3.4213,27370.7896,6.9959,5.9410,6.7498,6.4684,2.4630,17240.9562,18.1594,1418.9973,-101951.4000,148533.6946
569.0000,6.8197,9.5280,8739.2000,177169.2000,-168430.0000,8.5326,2035.3511,25209.1927,27244.5438,416.7196,202378.3927,6703.8489,-195674.5438,9.5280,9.1619,35981.1000,0.0000,35981.1000,1.4105,9531.7022,0.0000,9531.7022,68.8879,0.0000,26449.3978,26449.3978,9.1619,9.1759,15047.6000,10999.5000,4048.1000,1.4867,3358.8497,1700.9374,5059.7871,72.6089,12700.4374,11688.7503,-1011.6871,9.1759,9.1499,2563.6000,0.0000,2563.6000,0.1013,682.6999,0.0000,682.6999,4.9451,0.0000,1880.9001,1880.9001,9.1499,9.0576,8591.0000,11.1000,8579.9000,0.5201,1909.0751,1.7836,1910.8587,25.4004,12.8836,6681.9249,6669.0413,9.0576,8.9456,11031.7000,0.0000,11031.7000,0.4366,2943.0140,0.0000,2943.0140,21.3245,0.0000,8088.6860,8088.6860,8.9456,6.0078,7.4767,7.4767,7.0752,106127.6767,7.4767,5.9729,7.0757,6.7248,3.6215,28972.2275,7.0757,5.9784,6.8197,6.5270,2.6426,18498.1821,18.7318,1463.7271,-106225.6000,153598.0863
570.0000,6.8932,9.5779,9599.9000,179851.0000,-170251.1000,8.7083,2232.7267,25623.7428,27856.4694,425.2978,205474.7428,7367.1733,-198107.5694,9.5779,9.3439,23487.6000,0.0000,23487.6000,0.9205,6217.4450,0.0000,6217.4450,44.9576,0.0000,17270.1550,17270.1550,9.3439,9.3256,21120.2000,13047.3000,8072.9000,1.9598,4699.2206,2021.0246,6720.2452,95.7143,15068.3246,16420.9794,1352.6548,9.3256,9.3094,1618.8000,0.0000,1618.8000,0.0638,430.1310,0.0000,430.1310,3.1178,0.0000,1188.6690,1188.6690,9.3094,9.2175,8718.5000,0.0000,8718.5000,0.5263,1932.2404,0.0000,1932.2404,25.7054,0.0000,6786.2596,6786.2596,9.2175,9.0726,14567.4000,0.0000,14567.4000,0.5757,3876.9611,0.0000,3876.9611,28.1150,0.0000,10690.4389,10690.4389,9.0726,6.0844,7.5785,7.5785,7.3501,110251.5852,7.5785,6.0159,7.1618,6.7972,3.8436,30748.4514,7.1618,6.0107,6.8932,6.5863,2.8313,19819.1129,19.1317,1494.9791,-113785.9000,160819.1495
571.0000,6.5606,8.6305,14029.0000,108545.6000,-94516.6000,5.7566,3283.2795,15375.7078,18658.9873,281.1422,123921.3078,10745.7205,-113175.5873,8.6305,8.3716,19344.2000,0.0000,19344.2000,0.7575,5193.8876,0.0000,5193.8876,36.9945,0.0000,14150.3124,14150.3124,8.3716,7.9809,27735.4000,80.9000,27654.5000,1.6777,6278.8917,12.4243,6291.3160,81.9364,93.3243,21456.5083,21363.1840,7.9809,7.9631,1336.5000,0.0000,1336.5000,0.0526,362.4018,0.0000,362.4018,2.5673,0.0000,974.0982,974.0982,7.9631,7.8381,8836.5000,0.0000,8836.5000,0.5318,2003.5476,0.0000,2003.5476,25.9719,0.0000,6832.9524,6832.9524,7.8381,7.6100,17121.0000,0.0000,17121.0000,0.6747,4652.6102,0.0000,4652.6102,32.9503,0.0000,12468.3898,12468.3898,7.6100,6.2743,6.9422,6.9422,2.4345,36517.0432,6.9422,6.0848,6.7135,6.5135,1.5627,12501.4120,6.7135,6.0582,6.5606,6.3859,1.1944,8360.5533,14.1762,1107.7500,-20223.9000,57379.0085
572.0000,6.4848,8.4591,15665.3000,107558.5000,-91893.2000,5.8096,3671.4696,15216.1088,18887.5784,283.7339,122774.6088,11993.8304,-110780.7784,8.4591,8.2072,19344.5000,0.0000,19344.5000,0.7703,5207.4373,0.0000,5207.4373,37.6201,0.0000,14137.0627,14137.0627,8.2072,7.8037,29293.7000,0.0000,29293.7000,1.8019,6651.3565,0.0000,6651.3565,88.0027,0.0000,22642.3435,22642.3435,7.8037,7.7905,1012.0000,0.0000,1012.0000,0.0408,275.1544,0.0000,275.1544,1.9914,0.0000,736.8456,736.8456,7.7905,7.6533,9962.5000,0.0000,9962.5000,0.6158,2265.5540,0.0000,2265.5540,30.0745,0.0000,7696.9460,7696.9460,7.6533,7.4416,16335.3000,0.0000,16335.3000,0.6599,4451.6552,0.0000,4451.6552,32.2284,0.0000,11883.6448,11883.6448,7.4416,6.1856,6.8136,6.8136,2.3490,35235.1924,6.8136,6.0721,6.6159,6.4428,1.3868,11094.3038,6.6159,6.0541,6.4848,6.3350,1.0506,7354.2187,14.5475,1136.7625,-15945.2000,53683.7150
573.0000,6.2619,7.3992,24470.4000,66960.6000,-42490.2000,4.5176,5759.2834,9437.0595,15196.3429,220.6332,76397.6595,18711.1166,-57686.5429,7.3992,7.1222,19335.5000,0.0000,19335.5000,0.7723,5289.8436,0.0000,5289.8436,37.7187,0.0000,14045.6564,14045.6564,7.1222,6.5998,34480.4000,0.0000,34480.4000,2.1280,7985.5987,0.0000,7985.5987,103.9262,0.0000,26494.8013,26494.8013,6.5998,6.5839,1119.9000,0.0000,1119.9000,0.0453,310.1903,0.0000,310.1903,2.2109,0.0000,809.7097,809.7097,6.5839,6.4136,11251.1000,0.0000,11251.1000,0.6979,2612.7949,0.0000,2612.7949,34.0828,0.0000,8638.3051,8638.3051,6.4136,6.2005,14960.3000,0.0000,14960.3000,0.6064,4155.7251,0.0000,4155.7251,29.6163,0.0000,10804.5749,10804.5749,6.2005,6.5015,6.3510,6.3510,-0.5090,-7634.3615,6.3510,6.1762,6.3044,6.2636,0.2956,2364.7543,6.3044,6.1223,6.2619,6.2134,0.3079,2155.5711,13.1512,1027.6511,38657.0000,-3114.0361
574.0000,6.1743,7.1625,27755.2000,62987.3000,-35232.1000,4.5448,6543.2154,8864.0387,15407.2541,221.9620,71851.3387,21211.9846,-50639.3541,7.1625,6.9307,16374.6000,0.0000,16374.6000,0.6669,4496.1380,0.0000,4496.1380,32.5693,0.0000,11878.4620,11878.4620,6.9307,6.3788,36843.4000,0.0000,36843.4000,2.3243,8563.1059,0.0000,8563.1059,113.5165,0.0000,28280.2941,28280.2941,6.3788,6.3699,633.1000,0.0000,633.1000,0.0262,175.9599,0.0000,175.9599,1.2784,0.0000,457.1401,457.1401,6.3699,6.1843,12397.8000,0.0000,12397.8000,0.7882,2889.9365,0.0000,2889.9365,38.4931,0.0000,9507.8635,9507.8635,6.1843,6.0125,12210.3000,0.0000,12210.3000,0.5066,3403.9574,0.0000,3403.9574,24.7435,0.0000,8806.3426,8806.3426,6.0125,6.3916,6.2021,6.2021,-0.6476,-9713.7131,6.2021,6.1622,6.1914,6.1821,0.0680,544.1337,6.1914,6.1180,6.1743,6.1547,0.1255,878.5264,13.2855,1038.1508,43227.1000,-8291.0530
575.0000,5.9566,6.4125,34652.4000,49033.5000,-14381.1000,4.3440,8202.9698,6875.4531,15078.4229,212.1542,55908.9531,26449.4302,-29459.5229,6.4125,6.2341,15965.7000,0.0000,15965.7000,0.6531,4435.0809,0.0000,4435.0809,31.8968,0.0000,11530.6191,11530.6191,6.2341,5.3410,75475.6000,0.0000,75475.6000,4.7802,17770.9638,0.0000,17770.9638,233.4590,0.0000,57704.6362,57704.6362,5.3410,5.3357,477.2000,0.0000,477.2000,0.0198,134.8041,0.0000,134.8041,0.9677,0.0000,342.3959,342.3959,5.3357,5.1641,14532.7000,0.0000,14532.7000,0.9280,3450.3193,0.0000,3450.3193,45.3220,0.0000,11082.3807,11082.3807,5.1641,5.0461,10638.8000,0.0000,10638.8000,0.4434,3013.7484,0.0000,3013.7484,21.6544,0.0000,7625.0516,7625.0516,5.0461,6.4969,5.7715,5.7715,-3.1247,-46871.0384,5.7715,6.2262,5.8928,5.9988,-0.9793,-7834.2769,5.8928,6.1664,5.9566,6.0296,-0.5894,-4125.7774,16.7528,1309.0897,102708.9000,-58831.0927
576.0000,5.7847,6.0449,38913.5000,42672.1000,-3758.6000,4.3302,9241.7853,5966.6321,15208.4174,211.4798,48638.7321,29671.7147,-18967.0174,6.0449,5.8869,15984.1000,0.0000,15984.1000,0.6632,4465.7266,0.0000,4465.7266,32.3915,0.0000,11518.3734,11518.3734,5.8869,4.8812,96090.0000,0.0000,96090.0000,6.1741,22772.7244,0.0000,22772.7244,301.5325,0.0000,73317.2756,73317.2756,4.8812,4.8766,463.1000,0.0000,463.1000,0.0196,131.7750,0.0000,131.7750,0.9583,0.0000,331.3250,331.3250,4.8766,4.6908,17807.0000,0.0000,17807.0000,1.1620,4262.6447,0.0000,4262.6447,56.7505,0.0000,13544.3553,13544.3553,4.6908,4.6328,5924.5000,0.0000,5924.5000,0.2519,1690.9124,0.0000,1690.9124,12.3032,0.0000,4233.5876,4233.5876,4.6328,6.3417,5.4872,5.4872,-4.1529,-62293.8340,5.4872,6.1887,5.6743,5.8380,-1.7047,-13637.2075,5.6743,6.1474,5.7847,5.9109,-1.1498,-8048.4490,18.9016,1476.9979,132510.1000,-83979.4905
577.0000,5.6723,5.8221,42857.9000,38521.4000,4336.5000,4.3970,10200.3537,5376.4491,15576.8027,214.7425,43897.8491,32657.5463,-11240.3027,5.8221,5.6686,16000.8000,0.0000,16000.8000,0.6687,4486.0063,0.0000,4486.0063,32.6565,0.0000,11514.7937,11514.7937,5.6686,4.6640,98906.6000,0.0000,98906.6000,6.4013,23536.9794,0.0000,23536.9794,312.6275,0.0000,75369.6206,75369.6206,4.6640,4.6595,474.0000,0.0000,474.0000,0.0203,135.3421,0.0000,135.3421,0.9899,0.0000,338.6579,338.6579,4.6595,4.4439,21286.8000,0.0000,21286.8000,1.4027,5115.6169,0.0000,5115.6169,68.5066,0.0000,16171.1831,16171.1831,4.4439,4.4268,1800.9000,0.0000,1800.9000,0.0773,516.0168,0.0000,516.0168,3.7757,0.0000,1284.8832,1284.8832,4.4268,6.2125,5.3196,5.3196,-4.4656,-66983.2598,5.3196,6.1376,5.5378,5.7286,-2.0455,-16363.9472,5.5378,6.1143,5.6723,5.8260,-1.4417,-10092.2106,19.4509,1519.9170,142805.6000,-93439.4176
578.0000,5.5269,5.5721,46884.7000,34607.0000,12277.7000,4.4784,11189.6976,4818.8473,16008.5449,218.7172,39425.8473,35695.0024,-3730.8449,5.5721,5.4331,15984.9000,0.0000,15984.9000,0.6709,4499.1731,0.0000,4499.1731,32.7661,0.0000,11485.7269,11485.7269,5.4331,4.3670,115809.5000,0.0000,115809.5000,7.5296,27682.6008,0.0000,27682.6008,367.7343,0.0000,88126.8992,88126.8992,4.3670,4.3629,471.0000,0.0000,471.0000,0.0202,135.1224,0.0000,135.1224,0.9880,0.0000,335.8776,335.8776,4.3629,4.1489,23332.4000,0.0000,23332.4000,1.5447,5637.3563,0.0000,5637.3563,75.4402,0.0000,17695.0437,17695.0437,4.1489,4.1401,1014.6000,0.0000,1014.6000,0.0438,292.0870,0.0000,292.0870,2.1379,0.0000,722.5130,722.5130,4.1401,6.0672,5.1037,5.1037,-5.3099,-79647.8282,5.1037,6.0721,5.3619,5.5879,-2.6685,-21347.6857,5.3619,6.0691,5.5269,5.7155,-1.9487,-13640.5582,21.4314,1674.6806,168890.1000,-114636.0720
579.0000,5.4221,5.3751,51793.4000,31095.2000,20698.2000,4.6368,12385.9825,4322.6274,16708.6099,226.4546,35417.8274,39407.4175,3989.5901,5.3751,5.2399,15989.7000,0.0000,15989.7000,0.6744,4514.4963,0.0000,4514.4963,32.9373,0.0000,11475.2037,11475.2037,5.2399,4.1875,117538.8000,0.0000,117538.8000,7.6801,28199.3047,0.0000,28199.3047,375.0815,0.0000,89339.4953,89339.4953,4.1875,4.1836,466.3000,0.0000,466.3000,0.0202,134.1574,0.0000,134.1574,0.9841,0.0000,332.1426,332.1426,4.1836,3.9635,24661.3000,0.0000,24661.3000,1.6431,5977.8404,0.0000,5977.8404,80.2480,0.0000,18683.4596,18683.4596,3.9635,3.9600,424.7000,0.0000,424.7000,0.0184,122.6270,0.0000,122.6270,0.9003,0.0000,302.0730,302.0730,3.9600,5.9541,4.9570,4.9570,-5.6428,-84641.3344,4.9570,6.0124,5.2385,5.4847,-2.9865,-23891.7115,5.2385,6.0255,5.4221,5.6320,-2.2271,-15589.4312,22.0095,1719.8541,179779.0000,-124122.4771
580.0000,5.2834,5.1610,56689.0000,27916.4000,28772.6000,4.8086,13592.7143,3872.2515,17464.9658,234.8465,31788.6515,43096.2857,11307.6342,5.1610,5.0369,16002.4000,0.0000,16002.4000,0.6776,4533.3665,0.0000,4533.3665,33.0922,0.0000,11469.0335,11469.0335,5.0369,3.9412,133370.4000,0.0000,133370.4000,8.7502,32121.6175,0.0000,32121.6175,427.3447,0.0000,101248.7825,101248.7825,3.9412,3.9376,471.8000,0.0000,471.8000,0.0205,136.2753,0.0000,136.2753,0.9994,0.0000,335.5247,335.5247,3.9376,3.7299,25359.9000,0.0000,25359.9000,1.6963,6174.7463,0.0000,6174.7463,82.8423,0.0000,19185.1537,19185.1537,3.7299,3.7267,424.7000,0.0000,424.7000,0.0185,123.0867,0.0000,123.0867,0.9038,0.0000,301.6133,301.6133,3.7267,5.8047,4.7657,4.7657,-6.4006,-96009.0018,4.7657,5.9304,5.0763,5.3480,-3.5874,-28699.2884,5.0763,5.9640,5.2834,5.5201,-2.7343,-19140.1672,23.9575,1872.0693,204401.8000,-143848.4574
581.0000,5.2830,5.3744,52240.0000,42527.8000,9712.2000,5.1940,12526.0476,5898.9429,18424.9906,253.6668,48426.7429,39713.9524,-8712.7906,5.3744,5.2540,15994.1000,0.0000,15994.1000,0.6801,4515.7883,0.0000,4515.7883,33.2163,0.0000,11478.3117,11478.3117,5.2540,4.1934,132953.9000,0.0000,132953.9000,8.7605,31889.1055,0.0000,31889.1055,427.8503,0.0000,101064.7945,101064.7945,4.1934,4.1899,465.4000,0.0000,465.4000,0.0203,133.8860,0.0000,133.8860,0.9909,0.0000,331.5140,331.5140,4.1899,3.9805,26340.1000,0.0000,26340.1000,1.7713,6384.0508,0.0000,6384.0508,86.5060,0.0000,19956.0492,19956.0492,3.9805,3.9729,1014.6000,0.0000,1014.6000,0.0444,292.8742,0.0000,292.8742,2.1697,0.0000,721.7258,721.7258,3.9729,5.6673,4.8201,4.8201,-5.3822,-80733.1578,4.8201,5.8496,5.0946,5.3349,-3.2701,-26160.8833,5.0946,5.9018,5.2830,5.4982,-2.5637,-17946.2196,24.7060,1930.5599,186480.3000,-124840.2608
582.0000,5.2136,5.3598,52936.0000,48664.9000,4271.1000,5.5128,12709.8089,6742.8767,19452.6857,269.2381,55407.7767,40226.1911,-15181.5857,5.3598,5.2493,15981.9000,0.0000,15981.9000,0.6767,4513.3818,0.0000,4513.3818,33.0502,0.0000,11468.5182,11468.5182,5.2493,4.1673,147758.5000,0.0000,147758.5000,9.6913,35443.1263,0.0000,35443.1263,473.3064,0.0000,112315.3737,112315.3737,4.1673,4.1629,631.1000,0.0000,631.1000,0.0274,181.6302,0.0000,181.6302,1.3367,0.0000,449.4698,449.4698,4.1629,3.9674,26785.1000,0.0000,26785.1000,1.7913,6495.0846,0.0000,6495.0846,87.4860,0.0000,20290.0154,20290.0154,3.9674,3.9295,5537.8000,0.0000,5537.8000,0.2412,1598.8732,0.0000,1598.8732,11.7807,0.0000,3938.9268,3938.9268,3.9295,5.5657,4.7476,4.7476,-5.6612,-84918.3721,4.7476,5.7771,5.0221,5.2624,-3.5619,-28495.1034,5.0221,5.8425,5.2136,5.4323,-2.8382,-19867.2862,26.9112,2102.8753,200965.5000,-133280.7617
583.0000,5.5585,6.4985,33127.2000,98165.0000,-65037.8000,6.4857,7901.5145,13675.8834,21577.3979,316.7522,111840.8834,25225.6855,-86615.1979,6.4985,6.3730,16001.0000,0.0000,16001.0000,0.6777,4438.9443,0.0000,4438.9443,33.0993,0.0000,11562.0557,11562.0557,6.3730,5.5850,94885.8000,0.0000,94885.8000,6.2240,22283.1443,0.0000,22283.1443,303.9721,0.0000,72602.6557,72602.6557,5.5850,5.5805,579.4000,0.0000,579.4000,0.0251,163.0471,0.0000,163.0471,1.2278,0.0000,416.3529,416.3529,5.5805,5.3701,25379.0000,0.0000,25379.0000,1.6983,5999.1565,0.0000,5999.1565,82.9419,0.0000,19379.8435,19379.8435,5.3701,5.2243,18713.8000,0.0000,18713.8000,0.8154,5284.0295,0.0000,5284.0295,39.8211,0.0000,13429.7705,13429.7705,5.2243,5.5271,5.3757,5.3757,-0.9300,-13949.5240,5.3757,5.7559,5.4771,5.5658,-1.1676,-9340.5790,5.4771,5.8261,5.5585,5.6516,-1.0719,-7503.2711,23.8894,1866.7546,90521.2000,-30793.3741
584.0000,5.8120,7.2221,25817.4000,132018.6000,-106201.2000,7.5387,6128.3410,18467.7271,24596.0682,368.1798,150486.3271,19689.0590,-130797.2682,7.2221,7.0094,27189.9000,0.0000,27189.9000,1.1263,7458.9551,0.0000,7458.9551,55.0091,0.0000,19730.9449,19730.9449,7.0094,6.3757,76540.1000,0.0000,76540.1000,4.9038,17763.5224,0.0000,17763.5224,239.4921,0.0000,58776.5776,58776.5776,6.3757,6.3662,1213.8000,0.0000,1213.8000,0.0512,337.3726,0.0000,337.3726,2.4997,0.0000,876.4274,876.4274,6.3662,6.1663,24183.1000,0.0000,24183.1000,1.5699,5637.4643,0.0000,5637.4643,76.6733,0.0000,18545.6357,18545.6357,6.1663,6.0116,19893.8000,0.0000,19893.8000,0.8424,5547.5103,0.0000,5547.5103,41.1435,0.0000,14346.2897,14346.2897,6.0116,5.6077,5.8097,5.8097,1.2486,18729.7206,5.8097,5.7833,5.8026,5.7965,0.0814,651.3009,5.8026,5.8426,5.8120,5.8226,-0.1237,-865.7188,24.0486,1879.1941,42819.5000,18515.3027
585.0000,6.0962,7.9804,19142.1000,145606.3000,-126464.2000,7.7327,4519.3774,20464.0959,24983.4733,377.6503,166070.3959,14622.7226,-151447.6733,7.9804,7.6795,33177.7000,0.0000,33177.7000,1.3557,8996.4418,0.0000,8996.4418,66.2096,0.0000,24181.2582,24181.2582,7.6795,7.4378,33685.4000,5668.9000,28016.5000,2.4243,7722.1322,865.9184,8588.0506,118.3967,6534.8184,25963.2678,19428.4494,7.4378,7.4191,2073.9000,0.0000,2073.9000,0.0861,567.0450,0.0000,567.0450,4.2057,0.0000,1506.8550,1506.8550,7.4191,7.1941,23443.4000,0.0000,23443.4000,1.4971,5365.4949,0.0000,5365.4949,73.1167,0.0000,18077.9051,18077.9051,7.1941,7.0216,19107.1000,0.0000,19107.1000,0.7966,5243.8745,0.0000,5243.8745,38.9045,0.0000,13863.2255,13863.2255,7.0216,5.5984,6.3100,6.3100,3.8131,57196.1537,6.3100,5.7894,6.1712,6.0497,1.3948,11158.5777,6.1712,5.8497,6.0962,6.0104,0.8612,6028.2302,20.8386,1628.3602,-20645.6000,74382.9616
586.0000,6.2836,8.4526,15158.9000,155346.6000,-140187.7000,7.9270,3566.2972,21901.6789,25467.9762,387.1432,177248.2789,11592.6028,-165655.6762,8.4526,8.0917,37722.5000,0.0000,37722.5000,1.5199,10155.7007,0.0000,10155.7007,74.2298,0.0000,27566.7993,27566.7993,8.0917,7.9673,20930.0000,5783.9000,15146.1000,1.6062,4762.2508,886.2665,5648.5173,78.4435,6670.1665,16167.7492,9497.5827,7.9673,7.9458,2254.0000,0.0000,2254.0000,0.0917,611.3153,0.0000,611.3153,4.4800,0.0000,1642.6847,1642.6847,7.9458,7.7237,21937.6000,0.0000,21937.6000,1.3710,4975.5061,0.0000,4975.5061,66.9570,0.0000,16962.0939,16962.0939,7.7237,7.5641,16747.2000,0.0000,16747.2000,0.6847,4558.9955,0.0000,4558.9955,33.4383,0.0000,12188.2045,12188.2045,7.5641,5.6758,6.6199,6.6199,4.8071,72107.0942,6.6199,5.8246,6.4078,6.2223,2.0246,16196.5477,6.4078,5.8752,6.2836,6.1415,1.3561,9492.4617,19.8008,1547.2603,-46380.3000,97796.1036
587.0000,6.4232,8.7249,12661.3000,164293.0000,-151631.7000,8.1794,2970.8716,23217.8306,26188.7023,399.4687,187510.8306,9690.4284,-177820.4023,8.7249,8.3028,44549.0000,0.0000,44549.0000,1.7796,11944.3132,0.0000,11944.3132,86.9141,0.0000,32604.6868,32604.6868,8.3028,8.2330,17472.6000,7040.5000,10432.1000,1.4472,3960.4485,1080.6430,5041.0915,70.6791,8121.1430,13512.1515,5391.0085,8.2330,8.2113,2304.6000,0.0000,2304.6000,0.0929,622.5166,0.0000,622.5166,4.5360,0.0000,1682.0834,1682.0834,8.2113,8.0103,20055.0000,0.0000,20055.0000,1.2401,4527.9157,0.0000,4527.9157,60.5626,0.0000,15527.0843,15527.0843,8.0103,7.8671,15174.0000,0.0000,15174.0000,0.6143,4112.6993,0.0000,4112.6993,30.0003,0.0000,11061.3007,11061.3007,7.8671,5.7983,6.8327,6.8327,5.3277,79914.9108,6.8327,5.8789,6.5784,6.3558,2.4562,19649.4812,6.5784,5.9133,6.4232,6.2458,1.7127,11989.0344,20.0302,1565.1860,-59117.0000,111553.4265
588.0000,6.5981,8.8810,11390.3000,171895.5000,-160505.2000,8.4473,2663.8521,24365.0424,27028.8945,412.5508,196260.5424,8726.4479,-187534.0945,8.8810,8.4635,46824.8000,0.0000,46824.8000,1.8614,12525.0050,0.0000,12525.0050,90.9085,0.0000,34299.7950,34299.7950,8.4635,8.5998,16138.7000,20533.3000,-4394.6000,2.0632,3647.5416,3155.8242,6803.3658,100.7628,23689.1242,12491.1584,-11197.9658,8.5998,8.5754,2734.2000,0.0000,2734.2000,0.1097,734.4688,0.0000,734.4688,5.3556,0.0000,1999.7312,1999.7312,8.5754,8.3874,19916.2000,0.0000,19916.2000,1.2249,4468.8112,0.0000,4468.8112,59.8239,0.0000,15447.3888,15447.3888,8.3874,8.2787,12224.1000,0.0000,12224.1000,0.4923,3294.2418,0.0000,3294.2418,24.0413,0.0000,8929.8582,8929.8582,8.2787,5.9274,7.1030,7.1030,6.4383,96574.1918,7.1030,5.9407,6.7931,6.5219,3.1827,25461.2796,6.7931,5.9574,6.5981,6.3752,2.2884,16018.8027,21.2981,1664.2631,-83200.5000,138054.2741
589.0000,6.7624,9.0771,10514.8000,179670.8000,-169156.0000,8.7492,2451.5179,25539.6537,27991.1716,427.2959,205210.4537,8063.2821,-197147.1716,9.0771,8.7279,40564.1000,0.0000,40564.1000,1.6080,10818.4332,0.0000,10818.4332,78.5345,0.0000,29745.6668,29745.6668,8.7279,8.9422,18415.6000,28181.5000,-9765.9000,2.5986,4142.4808,4341.0549,8483.5357,126.9130,32522.5549,14273.1192,-18249.4357,8.9422,8.9140,3270.3000,0.0000,3270.3000,0.1303,873.9573,0.0000,873.9573,6.3634,0.0000,2396.3427,2396.3427,8.9140,8.7334,19804.8000,0.0000,19804.8000,1.2093,4418.4625,0.0000,4418.4625,59.0588,0.0000,15386.3375,15386.3375,8.7334,8.6418,10650.9000,0.0000,10650.9000,0.4260,2855.3135,0.0000,2855.3135,20.8041,0.0000,7795.5865,7795.5865,8.6418,6.0575,7.3497,7.3497,7.3369,110053.3107,7.3497,6.0089,6.9921,6.6793,3.8065,30452.3652,6.9921,6.0076,6.7624,6.4999,2.7951,19565.8446,22.0821,1725.5274,-104631.8000,160071.5205
590.0000,6.9077,9.3204,8686.2000,187540.1000,-178853.9000,8.9982,2019.6707,26726.0319,28745.7026,439.4562,214266.1319,6666.5293,-207599.6026,9.3204,8.9209,46822.9000,0.0000,46822.9000,1.8497,12442.2571,0.0000,12442.2571,90.3368,0.0000,34380.6429,34380.6429,8.9209,9.2507,11193.7000,32110.5000,-20916.8000,2.3574,2509.3107,4954.6700,7463.9808,115.1333,37065.1700,8684.3893,-28380.7808,9.2507,9.2240,3124.0000,0.0000,3124.0000,0.1237,831.0069,0.0000,831.0069,6.0417,0.0000,2292.9931,2292.9931,9.2240,9.0501,19241.6000,0.0000,19241.6000,1.1670,4270.5220,0.0000,4270.5220,56.9958,0.0000,14971.0780,14971.0780,9.0501,8.9693,9470.9000,0.0000,9470.9000,0.3764,2526.9127,0.0000,2526.9127,18.3846,0.0000,6943.9873,6943.9873,8.9693,6.1645,7.5669,7.5669,8.0449,120672.9625,7.5669,6.0697,7.1676,6.8183,4.2943,34354.6954,7.1676,6.0538,6.9077,6.6107,3.1947,22363.0934,22.3087,1743.2359,-121111.3000,177390.7513
591.0000,7.0136,9.5828,7110.1000,193758.4000,-186648.3000,9.1886,1649.9316,27663.7221,29313.6537,448.7579,221422.1221,5460.1684,-215961.9537,9.5828,9.1931,44543.5000,0.0000,44543.5000,1.7521,11790.3416,0.0000,11790.3416,85.5712,0.0000,32753.1584,32753.1584,9.1931,9.4943,9144.5000,28081.4000,-18936.9000,2.0209,2040.0633,4343.6918,6383.7551,98.6973,32425.0918,7104.4367,-25320.6551,9.4943,9.4764,2051.6000,0.0000,2051.6000,0.0808,543.7591,0.0000,543.7591,3.9461,0.0000,1507.8409,1507.8409,9.4764,9.2982,19228.7000,0.0000,19228.7000,1.1591,4249.7124,0.0000,4249.7124,56.6109,0.0000,14978.9876,14978.9876,9.2982,9.2258,8291.0000,0.0000,8291.0000,0.3277,2203.9005,0.0000,2203.9005,16.0037,0.0000,6087.0995,6087.0995,9.2258,6.2287,7.7272,7.7272,8.3978,125967.4092,7.7272,6.1101,7.2960,6.9187,4.5311,36248.4446,7.2960,6.0857,7.0136,6.6909,3.3913,23738.8770,21.7939,1703.0093,-131470.4000,185954.7308
592.0000,7.0579,9.7312,6505.9000,195044.5000,-188538.6000,9.2143,1508.4753,27869.1631,29377.6384,450.0108,222913.6631,4997.4247,-217916.2384,9.7312,9.3496,42273.9000,0.0000,42273.9000,1.6552,11164.9319,0.0000,11164.9319,80.8392,0.0000,31108.9681,31108.9681,9.3496,9.5554,9298.1000,20786.8000,-11488.7000,1.6476,2068.6088,3220.0449,5288.6536,80.4660,24006.8449,7229.4912,-16777.3536,9.5554,9.5375,1989.0000,0.0000,1989.0000,0.0780,526.6883,0.0000,526.6883,3.8094,0.0000,1462.3117,1462.3117,9.5375,9.3587,18697.0000,0.0000,18697.0000,1.1215,4128.0034,0.0000,4128.0034,54.7742,0.0000,14568.9966,14568.9966,9.3587,9.2734,9470.9000,0.0000,9470.9000,0.3727,2515.2638,0.0000,2515.2638,18.2014,0.0000,6955.6362,6955.6362,9.2734,6.2893,7.7814,7.7814,8.1082,121623.2380,7.7814,6.1459,7.3452,6.9636,4.4437,35549.3664,7.3452,6.1136,7.0579,6.7294,3.3464,23424.9033,21.1340,1651.4422,-127596.5000,180597.5078
593.0000,7.0371,9.7353,7335.4000,185457.6000,-178122.2000,8.8325,1701.4646,26489.6020,28191.0666,431.3646,211947.2020,5633.9354,-206313.2666,9.7353,9.3886,36022.6000,0.0000,36022.6000,1.4068,9513.3313,0.0000,9513.3313,68.7074,0.0000,26509.2687,26509.2687,9.3886,9.4833,11382.0000,13930.8000,-2548.8000,1.4141,2530.4880,2158.7902,4689.2782,69.0616,16089.5902,8851.5120,-7238.0782,9.4833,9.4586,2565.9000,0.0000,2565.9000,0.1005,680.1822,0.0000,680.1822,4.9090,0.0000,1885.7178,1885.7178,9.4586,9.2837,17166.7000,0.0000,17166.7000,1.0285,3795.1171,0.0000,3795.1171,50.2311,0.0000,13371.5829,13371.5829,9.2837,9.1777,11044.2000,0.0000,11044.2000,0.4341,2936.3869,0.0000,2936.3869,21.2024,0.0000,8107.8131,8107.8131,9.1777,6.2971,7.7374,7.7374,7.3422,110132.9468,7.7374,6.1555,7.3155,6.9464,4.0321,32256.4299,7.3155,6.1224,7.0371,6.7190,3.0411,21287.5621,19.8249,1549.1427,-113871.6000,163676.9388
594.0000,7.0725,9.7157,9798.0000,187162.0000,-177364.0000,9.0577,2271.1676,26749.8178,29020.9854,442.3643,213911.8178,7526.8324,-206384.9854,9.7157,9.4942,23505.8000,0.0000,23505.8000,0.9179,6209.5331,0.0000,6209.5331,44.8304,0.0000,17296.2669,17296.2669,9.4942,9.5030,20660.9000,14513.7000,6147.2000,2.0035,4584.8871,2251.3847,6836.2718,97.8453,16765.0847,16076.0129,-689.0718,9.5030,9.4878,1620.0000,0.0000,1620.0000,0.0635,429.3117,0.0000,429.3117,3.1033,0.0000,1190.6883,1190.6883,9.4878,9.3415,14658.4000,0.0000,14658.4000,0.8796,3239.0229,0.0000,3239.0229,42.9578,0.0000,11419.3771,11419.3771,9.3415,9.2044,14584.0000,0.0000,14584.0000,0.5740,3874.1879,0.0000,3874.1879,28.0350,0.0000,10709.8121,10709.8121,9.2044,6.3534,7.7789,7.7789,7.4203,111304.8398,7.7789,6.1869,7.3544,6.9829,4.1435,33147.6503,7.3544,6.1466,7.0725,6.7505,3.1436,22005.3598,20.2444,1581.9264,-116848.6000,166457.8498
