Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
595.0000,6.6934,8.6767,15594.4000,113313.2000,-97718.8000,6.0682,3640.5390,16087.8364,19728.3753,296.3614,129401.0364,11953.8610,-117447.1753,8.6767,8.4374,19365.5000,0.0000,19365.5000,0.7565,5195.9785,0.0000,5195.9785,36.9466,0.0000,14169.5215,14169.5215,8.4374,8.0306,31333.8000,141.1000,31192.7000,1.8924,7085.1341,21.6814,7106.8154,92.4216,162.7814,24248.6659,24085.8846,8.0306,8.0141,1339.1000,0.0000,1339.1000,0.0525,362.8319,0.0000,362.8319,2.5643,0.0000,976.2681,976.2681,8.0141,7.8417,13201.5000,0.0000,13201.5000,0.7917,2990.6309,0.0000,2990.6309,38.6661,0.0000,10210.8691,10210.8691,7.8417,7.6308,17140.6000,0.0000,17140.6000,0.6740,4657.6830,0.0000,4657.6830,32.9161,0.0000,12482.9170,12482.9170,7.6308,6.5174,7.0741,7.0741,2.1977,32965.1602,7.0741,6.2358,6.8506,6.6550,1.6547,13237.7654,6.8506,6.1769,6.6934,6.5137,1.3298,9308.5053,15.3530,1199.7026,-15479.4000,55511.4309
596.0000,6.5848,8.4098,18559.7000,111089.1000,-92529.4000,6.1460,4341.6497,15742.5301,20084.1798,300.1605,126831.6301,14218.0503,-112613.5798,8.4098,8.1805,19362.1000,0.0000,19362.1000,0.7704,5216.0745,0.0000,5216.0745,37.6232,0.0000,14146.0255,14146.0255,8.1805,7.7260,36288.8000,0.0000,36288.8000,2.2293,8243.6189,0.0000,8243.6189,108.8739,0.0000,28045.1811,28045.1811,7.7260,7.7141,1013.0000,0.0000,1013.0000,0.0408,275.7534,0.0000,275.7534,1.9915,0.0000,737.2466,737.2466,7.7141,7.5481,13257.7000,0.0000,13257.7000,0.8186,3018.8787,0.0000,3018.8787,39.9810,0.0000,10238.8213,10238.8213,7.5481,7.3554,16353.9000,0.0000,16353.9000,0.6606,4463.9143,0.0000,4463.9143,32.2629,0.0000,11889.9857,11889.9857,7.3554,6.4260,6.8907,6.8907,1.9118,28676.6496,6.8907,6.2183,6.7114,6.5545,1.3830,11064.3666,6.7114,6.1686,6.5848,6.4400,1.1164,7814.7127,15.9985,1250.1430,-6253.9000,47555.7289
597.0000,6.3291,7.3098,30245.5000,70142.8000,-39897.3000,5.0122,7109.4708,9896.7488,17006.2197,244.7856,80039.5488,23136.0292,-56903.5197,7.3098,7.0676,19355.1000,0.0000,19355.1000,0.7738,5302.4839,0.0000,5302.4839,37.7906,0.0000,14052.6161,14052.6161,7.0676,6.4779,44537.7000,0.0000,44537.7000,2.7501,10325.2550,0.0000,10325.2550,134.3115,0.0000,34212.4450,34212.4450,6.4779,6.4639,1119.2000,0.0000,1119.2000,0.0453,310.5846,0.0000,310.5846,2.2127,0.0000,808.6154,808.6154,6.4639,6.2853,13503.6000,0.0000,13503.6000,0.8389,3142.4973,0.0000,3142.4973,40.9695,0.0000,10361.1027,10361.1027,6.2853,6.0990,14977.3000,0.0000,14977.3000,0.6083,4168.7652,0.0000,4168.7652,29.7077,0.0000,10808.5348,10808.5348,6.0990,6.6662,6.3826,6.3826,-1.0969,-16453.3139,6.3826,6.3021,6.3611,6.3423,0.1557,1245.7521,6.3611,6.2238,6.3291,6.2925,0.2655,1858.4249,15.0428,1175.4660,53595.6000,-13349.1369
598.0000,6.2140,7.0191,35028.6000,65576.2000,-30547.6000,5.1067,8251.6993,9234.5121,17486.2114,249.4044,74810.7121,26776.9007,-48033.8114,7.0191,6.8199,16392.7000,0.0000,16392.7000,0.6687,4511.0806,0.0000,4511.0806,32.6597,0.0000,11881.6194,11881.6194,6.8199,6.1882,49136.9000,0.0000,49136.9000,3.1034,11443.8075,0.0000,11443.8075,151.5628,0.0000,37693.0925,37693.0925,6.1882,6.1805,635.7000,0.0000,635.7000,0.0263,177.2083,0.0000,177.2083,1.2866,0.0000,458.4917,458.4917,6.1805,5.9993,14111.3000,0.0000,14111.3000,0.8993,3300.3570,0.0000,3300.3570,43.9221,0.0000,10810.9430,10810.9430,5.9993,5.8517,12224.1000,0.0000,12224.1000,0.5085,3417.6707,0.0000,3417.6707,24.8327,0.0000,8806.4293,8806.4293,5.8517,6.5357,6.1937,6.1937,-1.3604,-20406.3691,6.1937,6.2745,6.2153,6.2341,-0.1607,-1285.8616,6.2153,6.2099,6.2140,6.2126,0.0107,74.8845,15.4694,1208.8041,61953.1000,-21617.3462
599.0000,5.9321,6.2579,44046.1000,52091.1000,-8045.0000,5.0589,10431.5138,7301.2386,17732.7524,247.0664,59392.3386,33614.5862,-25777.7524,6.2579,6.1121,15981.8000,0.0000,15981.8000,0.6555,4450.2575,0.0000,4450.2575,32.0153,0.0000,11531.5425,11531.5425,6.1121,5.1257,102139.3000,0.0000,102139.3000,6.4837,24104.0501,0.0000,24104.0501,316.6546,0.0000,78035.2499,78035.2499,5.1257,5.1214,476.9000,0.0000,476.9000,0.0199,135.1778,0.0000,135.1778,0.9706,0.0000,341.7222,341.7222,5.1214,4.9696,15763.4000,0.0000,15763.4000,1.0106,3756.8963,0.0000,3756.8963,49.3540,0.0000,12006.5037,12006.5037,4.9696,4.8732,10650.9000,0.0000,10650.9000,0.4455,3026.4717,0.0000,3026.4717,21.7570,0.0000,7624.4283,7624.4283,4.8732,6.4907,5.6820,5.6820,-4.2655,-63982.2358,5.6820,6.2851,5.8428,5.9836,-1.5906,-12724.9450,5.8428,6.2254,5.9321,6.0341,-1.0088,-7061.6794,20.5111,1602.7629,136967.3000,-83768.8602
600.0000,5.7072,5.8565,49832.5000,45144.6000,4687.9000,5.1195,11852.4631,6304.4085,18156.8716,250.0273,51449.0085,37980.0369,-13468.9716,5.8565,5.7288,15998.6000,0.0000,15998.6000,0.6658,4482.9756,0.0000,4482.9756,32.5176,0.0000,11515.6244,11515.6244,5.7288,4.6321,129796.6000,0.0000,129796.6000,8.3610,30852.8142,0.0000,30852.8142,408.3397,0.0000,98943.7858,98943.7858,4.6321,4.6284,461.8000,0.0000,461.8000,0.0197,131.9254,0.0000,131.9254,0.9597,0.0000,329.8746,329.8746,4.6284,4.4776,17919.6000,0.0000,17919.6000,1.1747,4308.8287,0.0000,4308.8287,57.3698,0.0000,13610.7713,13610.7713,4.4776,4.4307,5931.1000,0.0000,5931.1000,0.2532,1698.5446,0.0000,1698.5446,12.3650,0.0000,4232.5554,4232.5554,4.4307,6.2526,5.3416,5.3416,-5.4790,-82184.7933,5.3416,6.1911,5.5681,5.7664,-2.5547,-20437.6395,5.5681,6.1640,5.7072,5.8661,-1.7920,-12543.6604,23.3908,1827.7899,174795.6000,-115166.0931
601.0000,5.5668,5.6104,54803.2000,40162.8000,14640.4000,5.2193,13069.6300,5596.0303,18665.6603,254.9037,45758.8303,41733.5700,-4025.2603,5.6104,5.4856,16016.5000,0.0000,16016.5000,0.6718,4505.3505,0.0000,4505.3505,32.8088,0.0000,11511.1495,11511.1495,5.4856,4.3857,133212.3000,0.0000,133212.3000,8.6502,31810.8292,0.0000,31810.8292,422.4595,0.0000,101401.4708,101401.4708,4.3857,4.3820,476.0000,0.0000,476.0000,0.0205,136.5162,0.0000,136.5162,0.9991,0.0000,339.4838,339.4838,4.3820,4.2211,19554.8000,0.0000,19554.8000,1.2955,4723.0179,0.0000,4723.0179,63.2683,0.0000,14831.7821,14831.7821,4.2211,4.2072,1802.7000,0.0000,1802.7000,0.0777,518.3703,0.0000,518.3703,3.7959,0.0000,1284.3297,1284.3297,4.2072,6.0894,5.1483,5.1483,-5.7843,-86764.9608,5.1483,6.1062,5.4037,5.6272,-2.9437,-23549.2600,5.4037,6.1024,5.5668,5.7531,-2.1471,-15029.6592,23.9024,1867.7648,185702.7000,-125343.8800
602.0000,5.4081,5.3622,60670.5000,36521.7000,24148.8000,5.4327,14512.7414,5075.8561,19588.5974,265.3243,41597.5561,46157.7586,4560.2026,5.3622,5.2465,16001.8000,0.0000,16001.8000,0.6744,4518.8320,0.0000,4518.8320,32.9373,0.0000,11482.9680,11482.9680,5.2465,4.1150,147752.8000,0.0000,147752.8000,9.6436,35443.6578,0.0000,35443.6578,470.9768,0.0000,112309.1422,112309.1422,4.1150,4.1116,470.8000,0.0000,470.8000,0.0203,135.6090,0.0000,135.6090,0.9932,0.0000,335.1910,335.1910,4.1116,3.9580,20138.1000,0.0000,20138.1000,1.3412,4887.8140,0.0000,4887.8140,65.5025,0.0000,15250.2860,15250.2860,3.9580,3.9507,1015.5000,0.0000,1015.5000,0.0440,293.2394,0.0000,293.2394,2.1496,0.0000,722.2606,722.2606,3.9507,5.9140,4.9323,4.9323,-6.4956,-97433.9507,4.9323,6.0082,5.2192,5.4703,-3.5596,-28476.4963,5.2192,6.0288,5.4081,5.6240,-2.6787,-18750.6339,25.7344,2010.9208,209527.8000,-144661.0809
603.0000,5.3025,5.1771,65834.9000,32932.8000,32902.1000,5.6087,15779.9115,4569.4440,20349.3555,273.9186,37502.2440,50054.9885,12552.7445,5.1771,5.0624,16004.2000,0.0000,16004.2000,0.6778,4532.7264,0.0000,4532.7264,33.1044,0.0000,11471.4736,11471.4736,5.0624,3.9511,146459.5000,0.0000,146459.5000,9.6076,35256.8748,0.0000,35256.8748,469.2194,0.0000,111202.6252,111202.6252,3.9511,3.9478,467.2000,0.0000,467.2000,0.0203,134.9253,0.0000,134.9253,0.9911,0.0000,332.2747,332.2747,3.9478,3.7940,20331.2000,0.0000,20331.2000,1.3620,4949.4151,0.0000,4949.4151,66.5191,0.0000,15381.7849,15381.7849,3.7940,3.7910,424.9000,0.0000,424.9000,0.0185,123.0182,0.0000,123.0182,0.9043,0.0000,301.8818,301.8818,3.7910,5.7983,4.7947,4.7947,-6.6949,-100424.1355,4.7947,5.9354,5.0989,5.3650,-3.8049,-30438.9452,5.0989,5.9718,5.3025,5.5353,-2.9115,-20380.2549,25.9424,2027.1766,216589.1000,-151243.3357
604.0000,5.1620,4.9744,70683.9000,29574.3000,41109.6000,5.7727,16987.7872,4094.4481,21082.2353,281.9304,33668.7481,53696.1128,20027.3647,4.9744,4.8669,16018.1000,0.0000,16018.1000,0.6809,4551.2248,0.0000,4551.2248,33.2555,0.0000,11466.8752,11466.8752,4.8669,3.7252,160675.0000,0.0000,160675.0000,10.5814,38823.7326,0.0000,38823.7326,516.7771,0.0000,121851.2674,121851.2674,3.7252,3.7221,471.4000,0.0000,471.4000,0.0205,136.6316,0.0000,136.6316,1.0034,0.0000,334.7684,334.7684,3.7221,3.5775,20425.3000,0.0000,20425.3000,1.3732,4992.8263,0.0000,4992.8263,67.0657,0.0000,15432.4737,15432.4737,3.5775,3.5747,424.9000,0.0000,424.9000,0.0186,123.4463,0.0000,123.4463,0.9074,0.0000,301.4537,301.4537,3.5747,5.6463,4.6105,4.6105,-7.3701,-110550.9176,4.6105,5.8403,4.9385,5.2254,-4.3752,-35001.8612,4.9385,5.8967,5.1620,5.4176,-3.4089,-23862.1782,27.6710,2162.2548,239124.3000,-169414.9569
605.0000,5.1640,5.1618,66448.7000,44132.9000,22315.8000,6.1711,15969.3314,6110.2137,22079.5451,301.3853,50243.1137,50479.3686,236.2549,5.1618,5.0564,16010.5000,0.0000,16010.5000,0.6834,4535.6056,0.0000,4535.6056,33.3750,0.0000,11474.8944,11474.8944,5.0564,3.9427,159764.1000,0.0000,159764.1000,10.5653,38464.0679,0.0000,38464.0679,515.9915,0.0000,121300.0321,121300.0321,3.9427,3.9396,466.1000,0.0000,466.1000,0.0204,134.6257,0.0000,134.6257,0.9968,0.0000,331.4743,331.4743,3.9396,3.8019,19834.0000,0.0000,19834.0000,1.3401,4829.0909,0.0000,4829.0909,65.4461,0.0000,15004.9091,15004.9091,3.8019,3.7952,1015.5000,0.0000,1015.5000,0.0446,293.9734,0.0000,293.9734,2.1786,0.0000,721.5266,721.5266,3.7952,5.5372,4.6662,4.6662,-6.3240,-94860.6817,4.6662,5.7658,4.9595,5.2160,-3.9919,-31935.5947,4.9595,5.8359,5.1640,5.3977,-3.1819,-22273.3682,28.2372,2206.4960,219406.0000,-149069.6446
606.0000,5.0983,5.1510,66785.2000,49932.5000,16852.7000,6.4519,16070.4017,6906.1361,22976.5378,315.0980,56838.6361,50714.7983,-6123.8378,5.1510,5.0524,15997.5000,0.0000,15997.5000,0.6803,4532.6970,0.0000,4532.6970,33.2229,0.0000,11464.8030,11464.8030,5.0524,3.9156,174136.7000,0.0000,174136.7000,11.4694,41927.5736,0.0000,41927.5736,560.1453,0.0000,132209.1264,132209.1264,3.9156,3.9118,631.4000,0.0000,631.4000,0.0275,182.4489,0.0000,182.4489,1.3442,0.0000,448.9511,448.9511,3.9118,3.7927,18308.0000,0.0000,18308.0000,1.2311,4459.8097,0.0000,4459.8097,60.1243,0.0000,13848.1903,13848.1903,3.7927,3.7589,5543.7000,0.0000,5543.7000,0.2424,1605.0611,0.0000,1605.0611,11.8372,0.0000,3938.6389,3938.6389,3.7589,5.4435,4.6012,4.6012,-6.5309,-97964.2300,4.6012,5.6936,4.8925,5.1474,-4.2351,-33880.5553,4.8925,5.7747,5.0983,5.3336,-3.4202,-23941.1300,30.1537,2356.2525,231470.0000,-155785.9153
607.0000,5.4860,6.2820,43762.8000,98513.2000,-54750.4000,7.1768,10452.7767,13708.4946,24161.2713,350.5028,112221.6946,33310.0233,-78911.6713,6.2820,6.1654,16016.1000,0.0000,16016.1000,0.6812,4458.1331,0.0000,4458.1331,33.2687,0.0000,11557.9669,11557.9669,6.1654,5.3072,111300.6000,0.0000,111300.6000,7.3313,26239.8093,0.0000,26239.8093,358.0512,0.0000,85060.7907,85060.7907,5.3072,5.3030,576.2000,0.0000,576.2000,0.0251,162.8572,0.0000,162.8572,1.2274,0.0000,413.3428,413.3428,5.3030,5.1773,16350.6000,0.0000,16350.6000,1.1001,3884.1868,0.0000,3884.1868,53.7287,0.0000,12466.4132,12466.4132,5.1773,5.0418,18734.6000,0.0000,18734.6000,0.8192,5306.0196,0.0000,5306.0196,40.0107,0.0000,13428.5804,13428.5804,5.0418,5.4979,5.2698,5.2698,-1.5072,-22607.9331,5.2698,5.7243,5.3910,5.4971,-1.5017,-12013.6343,5.3910,5.7980,5.4860,5.5945,-1.3446,-9412.2788,25.7008,2008.2948,108227.7000,-44033.8463
608.0000,5.7742,7.0735,33651.1000,133021.4000,-99370.3000,8.0750,7993.5783,18596.5677,26590.1460,394.3692,151617.9677,25657.5217,-125960.4460,7.0735,6.8699,27216.7000,0.0000,27216.7000,1.1322,7483.4335,0.0000,7483.4335,55.2929,0.0000,19733.2665,19733.2665,6.8699,6.1726,88096.7000,0.0000,88096.7000,5.6686,20498.4093,0.0000,20498.4093,276.8446,0.0000,67598.2907,67598.2907,6.1726,6.1636,1218.2000,0.0000,1218.2000,0.0517,339.6690,0.0000,339.6690,2.5226,0.0000,878.5310,878.5310,6.1636,6.0446,15058.6000,0.0000,15058.6000,0.9833,3522.9656,0.0000,3522.9656,48.0246,0.0000,11535.6344,11535.6344,6.0446,5.8965,19915.8000,0.0000,19915.8000,0.8466,5564.2128,0.0000,5564.2128,41.3474,0.0000,14351.5872,14351.5872,5.8965,5.6040,5.7503,5.7503,0.9454,14180.4654,5.7503,5.7734,5.7564,5.7618,-0.0749,-599.4744,5.7564,5.8327,5.7742,5.7946,-0.2465,-1725.3508,25.1360,1964.1632,52135.7000,11855.6402
609.0000,6.0952,7.9180,24478.3000,147303.1000,-122824.8000,8.1407,5779.3374,20702.2456,26481.5830,397.5780,168005.3456,18698.9626,-149306.3830,7.9180,7.6226,33210.3000,0.0000,33210.3000,1.3608,9013.8515,0.0000,9013.8515,66.4598,0.0000,24196.4485,24196.4485,7.6226,7.3417,38926.4000,6062.7000,32863.7000,2.7831,8932.8735,925.6843,9858.5578,135.9199,6988.3843,29993.5265,23005.1422,7.3417,7.3233,2076.1000,0.0000,2076.1000,0.0865,568.4852,0.0000,568.4852,4.2267,0.0000,1507.6148,1507.6148,7.3233,7.1785,15392.4000,0.0000,15392.4000,0.9871,3528.7081,0.0000,3528.7081,48.2094,0.0000,11863.6919,11863.6919,7.1785,7.0090,19128.3000,0.0000,19128.3000,0.7994,5250.9593,0.0000,5250.9593,39.0397,0.0000,13877.3407,13877.3407,7.0090,5.6066,6.3078,6.3078,3.8290,57434.4253,6.3078,5.7907,6.1699,6.0493,1.4118,11294.6382,6.1699,5.8498,6.0952,6.0098,0.8741,6118.8012,21.2364,1659.4406,-20154.0000,74847.8646
610.0000,6.2968,8.4071,19448.4000,156119.3000,-136670.9000,8.2267,4574.3088,22015.5178,26589.8266,401.7808,178134.8178,14874.0912,-163260.7266,8.4071,8.0505,37759.6000,0.0000,37759.6000,1.5231,10172.7043,0.0000,10172.7043,74.3877,0.0000,27586.8957,27586.8957,8.0505,7.8983,25280.7000,6722.7000,18558.0000,1.9281,5756.4671,1029.7853,6786.2524,94.1671,7752.4853,19524.2329,11771.7476,7.8983,7.8770,2256.8000,0.0000,2256.8000,0.0920,612.7192,0.0000,612.7192,4.4936,0.0000,1644.0808,1644.0808,7.8770,7.7309,14631.7000,0.0000,14631.7000,0.9162,3322.4250,0.0000,3322.4250,44.7453,0.0000,11309.2750,11309.2750,7.7309,7.5731,16765.8000,0.0000,16765.8000,0.6856,4563.5577,0.0000,4563.5577,33.4853,0.0000,12202.2423,12202.2423,7.5731,5.6989,6.6360,6.6360,4.8332,72497.6432,6.6360,5.8358,6.4226,6.2359,2.0636,16509.0442,6.4226,5.8832,6.2968,6.1529,1.3911,9737.4158,20.0578,1567.3433,-46699.0000,98744.1032
611.0000,6.4192,8.6415,17262.3000,161964.9000,-144702.6000,8.3577,4050.7643,22887.2681,26938.0324,408.1763,184852.1681,13211.5357,-171640.6324,8.6415,8.2191,44593.2000,0.0000,44593.2000,1.7829,11971.2152,0.0000,11971.2152,87.0719,0.0000,32621.9848,32621.9848,8.2191,8.0838,22308.1000,5888.9000,16419.2000,1.6875,5064.1347,903.2720,5967.4068,82.4150,6792.1720,17243.9653,10451.7932,8.0838,8.0620,2305.8000,0.0000,2305.8000,0.0930,624.2557,0.0000,624.2557,4.5441,0.0000,1681.5443,1681.5443,8.0620,7.9303,13144.4000,0.0000,13144.4000,0.8139,2975.2558,0.0000,2975.2558,39.7488,0.0000,10169.1442,10169.1442,7.9303,7.7870,15190.8000,0.0000,15190.8000,0.6149,4122.2733,0.0000,4122.2733,30.0296,0.0000,11068.5267,11068.5267,7.7870,5.8363,6.8116,6.8116,5.0223,75334.1598,6.8116,5.8995,6.5684,6.3556,2.3484,18787.5688,6.5684,5.9289,6.4192,6.2486,1.6465,11525.3624,20.0248,1564.7655,-53049.2000,105647.0910
612.0000,6.5386,8.8586,15284.0000,167650.0000,-152366.0000,8.4945,3578.4765,23738.9976,27317.4741,414.8581,191388.9976,11705.5235,-179683.4741,8.8586,8.4153,46871.2000,0.0000,46871.2000,1.8660,12541.6452,0.0000,12541.6452,91.1346,0.0000,34329.5548,34329.5548,8.4153,8.3217,21226.0000,7953.3000,13272.7000,1.7237,4801.4834,1221.8774,6023.3607,84.1809,9175.1774,16424.5166,7249.3393,8.3217,8.2959,2737.1000,0.0000,2737.1000,0.1101,738.3486,0.0000,738.3486,5.3759,0.0000,1998.7514,1998.7514,8.2959,8.1826,11333.0000,0.0000,11333.0000,0.6991,2555.0155,0.0000,2555.0155,34.1439,0.0000,8777.9845,8777.9845,8.1826,8.0673,12237.6000,0.0000,12237.6000,0.4935,3308.1447,0.0000,3308.1447,24.1031,0.0000,8929.4553,8929.4553,8.0673,5.9200,6.9936,6.9936,5.5437,83155.5651,6.9936,5.9446,6.7139,6.4691,2.7081,21665.0987,6.7139,5.9626,6.5386,6.3383,1.9396,13577.1429,20.0804,1569.1113,-65914.4000,118397.8067
613.0000,6.6555,9.0699,13867.7000,171632.6000,-157764.9000,8.5899,3239.7431,24351.8734,27591.6165,419.5155,195984.4734,10627.9569,-185356.5165,9.0699,8.6821,40605.0000,0.0000,40605.0000,1.6103,10830.5157,0.0000,10830.5157,78.6450,0.0000,29774.4843,29774.4843,8.6821,8.6135,22512.6000,10555.1000,11957.5000,1.9333,5068.2251,1625.2552,6693.4802,94.4200,12180.3552,17444.3749,5264.0198,8.6135,8.5823,3273.8000,0.0000,3273.8000,0.1311,879.2353,0.0000,879.2353,6.4022,0.0000,2394.5647,2394.5647,8.5823,8.4874,9395.7000,0.0000,9395.7000,0.5769,2107.9679,0.0000,2107.9679,28.1749,0.0000,7287.7321,7287.7321,8.4874,8.3859,10662.6000,0.0000,10662.6000,0.4280,2869.0894,0.0000,2869.0894,20.9045,0.0000,7793.5106,7793.5106,8.3859,5.9734,7.1796,7.1796,6.1735,92602.4306,7.1796,5.9767,6.8589,6.5782,3.0784,24627.4633,6.8589,5.9873,6.6555,6.4231,2.2302,15611.6229,19.9043,1555.3492,-81870.3000,132841.5167
614.0000,6.7556,9.2985,12064.3000,175808.9000,-163744.6000,8.6710,2813.1409,24987.7475,27800.8884,423.4798,200796.6475,9251.1591,-191545.4884,9.2985,8.8417,46867.6000,0.0000,46867.6000,1.8517,12458.2253,0.0000,12458.2253,90.4346,0.0000,34409.3747,34409.3747,8.8417,8.8561,15843.7000,11590.0000,4253.7000,1.5726,3556.7208,1787.0900,5343.8108,76.8041,13377.0900,12286.9792,-1090.1108,8.8561,8.8257,3127.5000,0.0000,3127.5000,0.1246,836.8773,0.0000,836.8773,6.0840,0.0000,2290.6227,2290.6227,8.8257,8.7545,6906.1000,0.0000,6906.1000,0.4216,1543.0501,0.0000,1543.0501,20.5915,0.0000,5363.0499,5363.0499,8.7545,8.6624,9481.3000,0.0000,9481.3000,0.3785,2540.9545,0.0000,2540.9545,18.4862,0.0000,6940.3455,6940.3455,8.6624,6.0171,7.3397,7.3397,6.6422,99633.2379,7.3397,6.0029,6.9832,6.6713,3.3567,26853.3781,6.9832,6.0078,6.7556,6.4955,2.4493,17145.1159,19.5301,1526.1126,-93108.4000,143631.7319
615.0000,6.8348,9.5083,11343.3000,178527.5000,-167184.2000,8.7526,2641.0913,25409.2010,28050.2923,427.4624,203936.7010,8702.2087,-195234.4923,9.5083,9.0595,44586.8000,0.0000,44586.8000,1.7545,11814.8964,0.0000,11814.8964,85.6875,0.0000,32771.9036,32771.9036,9.0595,9.0522,14768.5000,9467.4000,5301.1000,1.3936,3302.5356,1462.6479,4765.1836,68.0620,10930.0479,11465.9644,535.9164,9.0522,9.0316,2053.4000,0.0000,2053.4000,0.0814,547.8462,0.0000,547.8462,3.9773,0.0000,1505.5538,1505.5538,9.0316,8.9772,5110.8000,0.0000,5110.8000,0.3105,1137.9697,0.0000,1137.9697,15.1652,0.0000,3972.8303,3972.8303,8.9772,8.8939,8300.0000,0.0000,8300.0000,0.3298,2216.9314,0.0000,2216.9314,16.1056,0.0000,6083.0686,6083.0686,8.8939,6.0429,7.4684,7.4684,6.9400,104099.3633,7.4684,6.0204,7.0823,6.7444,3.5247,28197.9557,7.0823,6.0219,6.8348,6.5521,2.5811,18067.5200,18.9337,1479.5038,-101832.1000,150364.8390
616.0000,6.8925,9.5503,12189.9000,180487.2000,-168297.3000,8.8948,2835.1409,25714.0700,28549.2109,434.4070,206201.2700,9354.7591,-196846.5109,9.5503,9.1303,42315.0000,0.0000,42315.0000,1.6590,11205.8909,0.0000,11205.8909,81.0230,0.0000,31109.1091,31109.1091,9.1303,9.0955,17339.9000,9433.7000,7906.2000,1.5443,3872.6957,1458.3816,5331.0774,75.4214,10892.0816,13467.2043,2575.1226,9.0955,9.0758,1990.2000,0.0000,1990.2000,0.0787,530.6397,0.0000,530.6397,3.8414,0.0000,1459.5603,1459.5603,9.0758,9.0324,4129.1000,0.0000,4129.1000,0.2499,918.7021,0.0000,918.7021,12.2025,0.0000,3210.3979,3210.3979,9.0324,8.9386,9481.3000,0.0000,9481.3000,0.3752,2530.3563,0.0000,2530.3563,18.3250,0.0000,6950.9437,6950.9437,8.9386,6.1416,7.5401,7.5401,6.9053,103579.3490,7.5401,6.0669,7.1472,6.8035,3.6371,29096.5939,7.1472,6.0556,6.8925,6.6014,2.6951,18865.3529,19.2027,1500.5287,-102475.5000,151541.2958
617.0000,6.9448,9.5043,14456.6000,181934.6000,-167478.0000,9.0993,3359.0457,25944.0715,29303.1172,444.3944,207878.6715,11097.5543,-196781.1172,9.5043,9.1596,36052.8000,0.0000,36052.8000,1.4125,9554.0711,0.0000,9554.0711,68.9818,0.0000,26498.7289,26498.7289,9.1596,9.0928,24053.9000,11733.9000,12320.0000,2.0698,5369.4093,1814.4649,7183.8742,101.0846,13548.3649,18684.4907,5136.1258,9.0928,9.0683,2569.4000,0.0000,2569.4000,0.1015,685.0971,0.0000,685.0971,4.9556,0.0000,1884.3029,1884.3029,9.0683,9.0401,2787.4000,0.0000,2787.4000,0.1685,620.2590,0.0000,620.2590,8.2303,0.0000,2167.1410,2167.1410,9.0401,8.9347,11056.3000,0.0000,11056.3000,0.4371,2950.3498,0.0000,2950.3498,21.3481,0.0000,8105.9502,8105.9502,8.9347,6.2539,7.5943,7.5943,6.8700,103050.5370,7.5943,6.1246,7.2024,6.8595,3.7663,30130.4256,7.2024,6.0982,6.9448,6.6503,2.8297,19807.8461,19.9329,1557.5876,-102692.1000,152988.8087
618.0000,7.0027,9.5175,16006.2000,183963.6000,-167957.4000,9.2862,3715.0681,26260.2335,29975.3015,453.5230,210223.8335,12291.1319,-197932.7015,9.5175,9.2977,23534.5000,0.0000,23534.5000,0.9228,6235.4704,0.0000,6235.4704,45.0660,0.0000,17299.0296,17299.0296,9.2977,9.1774,32247.7000,13509.5000,18738.2000,2.6578,7180.9247,2091.7116,9272.6363,129.8045,15601.2116,25066.7753,9465.5637,9.1774,9.1623,1621.5000,0.0000,1621.5000,0.0640,431.8041,0.0000,431.8041,3.1275,0.0000,1189.6959,1189.6959,9.1623,9.1465,1597.3000,0.0000,1597.3000,0.0966,354.8750,0.0000,354.8750,4.7170,0.0000,1242.4250,1242.4250,9.1465,9.0104,14600.1000,0.0000,14600.1000,0.5771,3889.7946,0.0000,3889.7946,28.1869,0.0000,10710.3054,10710.3054,9.0104,6.3248,7.6676,7.6676,7.0462,105693.5405,7.6676,6.1682,7.2678,6.9179,3.9340,31472.2691,7.2678,6.1319,7.0027,6.6999,2.9800,20859.7206,20.4068,1594.6199,-107865.8000,158025.5302
619.0000,6.6397,8.4382,23391.6000,110520.8000,-87129.2000,6.4132,5466.3205,15676.8244,21143.1449,313.2111,126197.6244,17925.2795,-108272.3449,8.4382,8.2029,19381.4000,0.0000,19381.4000,0.7597,5219.0276,0.0000,5219.0276,37.1048,0.0000,14162.3724,14162.3724,8.2029,7.6854,40451.1000,100.4000,40350.7000,2.4482,9185.4410,15.3979,9200.8389,119.5648,115.7979,31265.6590,31149.8611,7.6854,7.6692,1340.5000,0.0000,1340.5000,0.0529,365.1305,0.0000,365.1305,2.5817,0.0000,975.3695,975.3695,7.6692,7.6576,903.2000,0.0000,903.2000,0.0545,205.8245,0.0000,205.8245,2.6623,0.0000,697.3755,697.3755,7.6576,7.4502,17159.5000,0.0000,17159.5000,0.6770,4675.9585,0.0000,4675.9585,33.0657,0.0000,12483.5415,12483.5415,7.4502,6.5131,6.9816,6.9816,1.8806,28209.1331,6.9816,6.2315,6.7816,6.6066,1.5053,12042.2189,6.7816,6.1734,6.6397,6.4775,1.2204,8542.9824,15.6083,1219.6570,-7993.9000,48794.3344
620.0000,6.5425,8.2111,26462.0000,108643.3000,-82181.3000,6.5176,6195.1506,15384.7648,21579.9154,318.3090,124028.0648,20266.8494,-103761.2154,8.2111,7.9836,19384.1000,0.0000,19384.1000,0.7746,5237.7605,0.0000,5237.7605,37.8278,0.0000,14146.3395,14146.3395,7.9836,7.4435,43502.7000,0.0000,43502.7000,2.6850,9917.6630,0.0000,9917.6630,131.1313,0.0000,33585.0370,33585.0370,7.4435,7.4317,1013.9000,0.0000,1013.9000,0.0411,277.1958,0.0000,277.1958,2.0060,0.0000,736.7042,736.7042,7.4317,7.4184,1068.7000,0.0000,1068.7000,0.0665,244.5401,0.0000,244.5401,3.2453,0.0000,824.1599,824.1599,7.4184,7.2272,16372.0000,0.0000,16372.0000,0.6636,4477.7587,0.0000,4477.7587,32.4084,0.0000,11894.2413,11894.2413,7.2272,6.4113,6.8192,6.8192,1.6912,25367.3271,6.8192,6.2125,6.6574,6.5158,1.2576,10061.1348,6.6574,6.1649,6.5425,6.4112,1.0208,7145.8618,16.1224,1259.8268,-839.9000,42574.3236
621.0000,6.2933,7.1148,38677.0000,68165.0000,-29488.0000,5.4395,9097.5120,9611.8838,18709.3958,265.6558,77776.8838,29579.4880,-48197.3958,7.1148,6.8753,19374.3000,0.0000,19374.3000,0.7773,5323.7113,0.0000,5323.7113,37.9644,0.0000,14050.5887,14050.5887,6.8753,6.2025,51432.5000,0.0000,51432.5000,3.1885,11966.1613,0.0000,11966.1613,155.7193,0.0000,39466.3387,39466.3387,6.2025,6.1887,1120.1000,0.0000,1120.1000,0.0456,312.1702,0.0000,312.1702,2.2261,0.0000,807.9298,807.9298,6.1887,6.1721,1273.3000,0.0000,1273.3000,0.0796,297.7566,0.0000,297.7566,3.8853,0.0000,975.5434,975.5434,6.1721,5.9878,14993.9000,0.0000,14993.9000,0.6104,4180.7605,0.0000,4180.7605,29.8124,0.0000,10813.1395,10813.1395,5.9878,6.6535,6.3206,6.3206,-1.3019,-19528.7214,6.3206,6.2989,6.3149,6.3098,0.0425,339.7253,6.3149,6.2225,6.2933,6.2687,0.1806,1264.2305,15.2113,1188.6319,58706.1000,-17924.7656
622.0000,6.1923,6.8817,42254.3000,64052.0000,-21797.7000,5.4836,9957.9567,9016.5822,18974.5389,267.8082,73068.5822,32296.3433,-40772.2389,6.8817,6.6808,16404.8000,0.0000,16404.8000,0.6717,4524.0018,0.0000,4524.0018,32.8035,0.0000,11880.7982,11880.7982,6.6808,5.9780,54219.7000,0.0000,54219.7000,3.4379,12660.2212,0.0000,12660.2212,167.9019,0.0000,41559.4788,41559.4788,5.9780,5.9703,636.3000,0.0000,636.3000,0.0265,177.9589,0.0000,177.9589,1.2947,0.0000,458.3411,458.3411,5.9703,5.9518,1424.6000,0.0000,1424.6000,0.0913,334.4271,0.0000,334.4271,4.4595,0.0000,1090.1729,1090.1729,5.9518,5.8028,12237.6000,0.0000,12237.6000,0.5101,3423.9869,0.0000,3423.9869,24.9145,0.0000,8813.6131,8813.6131,5.8028,6.5159,6.1593,6.1593,-1.4056,-21083.6202,6.1593,6.2674,6.1881,6.2134,-0.2130,-1703.9926,6.1881,6.2057,6.1923,6.1969,-0.0347,-242.9062,15.3317,1198.0375,63125.3000,-23030.5190
623.0000,5.9350,6.1949,50791.7000,51504.4000,-712.7000,5.4493,12028.4231,7219.3500,19247.7731,266.1333,58723.7500,38763.2769,-19960.4731,6.1949,6.0446,15997.7000,0.0000,15997.7000,0.6579,4459.0674,0.0000,4459.0674,32.1303,0.0000,11538.6326,11538.6326,6.0446,5.0188,103159.0000,0.0000,103159.0000,6.5672,24375.5768,0.0000,24375.5768,320.7336,0.0000,78783.4232,78783.4232,5.0188,5.0143,477.2000,0.0000,477.2000,0.0200,135.4917,0.0000,135.4917,0.9752,0.0000,341.7083,341.7083,5.0143,4.9937,2082.8000,0.0000,2082.8000,0.1341,497.3488,0.0000,497.3488,6.5498,0.0000,1585.4512,1585.4512,4.9937,4.8943,10662.6000,0.0000,10662.6000,0.4464,3028.6410,0.0000,3028.6410,21.8010,0.0000,7633.9590,7633.9590,4.8943,6.4856,5.6899,5.6899,-4.0739,-61108.9849,5.6899,6.2809,5.8475,5.9854,-1.5128,-12102.1070,5.8475,6.2223,5.9350,6.0349,-0.9595,-6716.6784,19.9123,1555.9757,131666.6000,-79927.7703
624.0000,5.7465,5.8611,54629.9000,45071.5000,9558.4000,5.4135,12983.7977,6298.2114,19282.0091,264.3842,51369.7114,41646.1023,-9723.6091,5.8611,5.7252,16018.7000,0.0000,16018.7000,0.6675,4488.2833,0.0000,4488.2833,32.5981,0.0000,11530.4167,11530.4167,5.7252,4.5952,125747.7000,0.0000,125747.7000,8.1116,29892.4532,0.0000,29892.4532,396.1594,0.0000,95855.2468,95855.2468,4.5952,4.5913,462.1000,0.0000,462.1000,0.0197,132.0885,0.0000,132.0885,0.9624,0.0000,330.0115,330.0115,4.5913,4.5644,3004.5000,0.0000,3004.5000,0.1974,722.9264,0.0000,722.9264,9.6409,0.0000,2281.5736,2281.5736,4.5644,4.5145,5937.5000,0.0000,5937.5000,0.2533,1698.0296,0.0000,1698.0296,12.3723,0.0000,4239.4704,4239.4704,4.5145,6.2888,5.4016,5.4016,-5.0174,-75260.4923,5.4016,6.2062,5.6162,5.8039,-2.2753,-18202.2696,5.6162,6.1745,5.7465,5.8954,-1.5788,-11051.8713,21.9945,1718.6815,160728.9000,-104514.6332
625.0000,5.6427,5.6668,58610.7000,40973.8000,17636.9000,5.4901,13957.4583,5715.9976,19673.4558,268.1278,46689.7976,44653.2417,-2036.5558,5.6668,5.5304,16031.1000,0.0000,16031.1000,0.6723,4505.4696,0.0000,4505.4696,32.8357,0.0000,11525.6304,11525.6304,5.5304,4.4085,124508.6000,0.0000,124508.6000,8.0856,29707.1707,0.0000,29707.1707,394.8876,0.0000,94801.4293,94801.4293,4.4085,4.4045,476.3000,0.0000,476.3000,0.0205,136.5525,0.0000,136.5525,1.0005,0.0000,339.7475,339.7475,4.4045,4.3693,3924.1000,0.0000,3924.1000,0.2602,947.3909,0.0000,947.3909,12.7063,0.0000,2976.7091,2976.7091,4.3693,4.3540,1804.4000,0.0000,1804.4000,0.0777,517.6348,0.0000,517.6348,3.7927,0.0000,1286.7652,1286.7652,4.3540,6.1633,5.2587,5.2587,-5.0964,-76446.7154,5.2587,6.1431,5.4945,5.7009,-2.4911,-19929.1143,5.4945,6.1294,5.6427,5.8120,-1.7883,-12518.4078,21.9095,1712.0417,164381.4000,-108894.2375
626.0000,5.5128,5.4528,63129.7000,37447.2000,25682.5000,5.6217,15070.8608,5213.1530,20284.0138,274.5543,42660.3530,48058.8392,5398.4862,5.4528,5.3251,16012.9000,0.0000,16012.9000,0.6741,4515.5168,0.0000,4515.5168,32.9236,0.0000,11497.3832,11497.3832,5.3251,4.1674,137029.4000,0.0000,137029.4000,8.9352,32822.1833,0.0000,32822.1833,436.3826,0.0000,104207.2167,104207.2167,4.1674,4.1637,471.1000,0.0000,471.1000,0.0203,135.5819,0.0000,135.5819,0.9934,0.0000,335.5181,335.5181,4.1637,4.1304,3954.5000,0.0000,3954.5000,0.2632,958.9083,0.0000,958.9083,12.8564,0.0000,2995.5917,2995.5917,4.1304,4.1224,1016.4000,0.0000,1016.4000,0.0439,292.6915,0.0000,292.6915,2.1449,0.0000,723.7085,723.7085,4.1224,6.0280,5.0752,5.0752,-5.7177,-85765.7175,5.0752,6.0720,5.3410,5.5736,-2.9909,-23926.9234,5.3410,6.0773,5.5128,5.7092,-2.2094,-15465.9215,23.3379,1823.6528,184166.8000,-125158.5624
627.0000,5.4367,5.3018,66622.5000,33974.5000,32648.0000,5.6954,15927.8006,4723.9816,20651.7822,278.1546,38698.4816,50694.6994,11996.2178,5.3018,5.1725,16025.2000,0.0000,16025.2000,0.6775,4529.7495,0.0000,4529.7495,33.0883,0.0000,11495.4505,11495.4505,5.1725,4.0377,132820.6000,0.0000,132820.6000,8.6984,31906.5528,0.0000,31906.5528,424.8164,0.0000,100914.0472,100914.0472,4.0377,4.0340,467.5000,0.0000,467.5000,0.0203,134.8249,0.0000,134.8249,0.9907,0.0000,332.6751,332.6751,4.0340,4.0009,3892.7000,0.0000,3892.7000,0.2605,946.1503,0.0000,946.1503,12.7216,0.0000,2946.5497,2946.5497,4.0009,3.9975,425.1000,0.0000,425.1000,0.0185,122.6692,0.0000,122.6692,0.9015,0.0000,302.4308,302.4308,3.9975,5.9483,4.9729,4.9729,-5.7826,-86739.7367,4.9729,6.0236,5.2531,5.4982,-3.1146,-24916.8442,5.2531,6.0401,5.4367,5.6466,-2.3330,-16331.1078,23.0558,1801.6157,186279.1000,-127987.6887
628.0000,5.3259,5.1349,69457.6000,30654.2000,38803.4000,5.7312,16640.8018,4254.8495,20895.6512,279.9010,34909.0495,52816.7982,17907.7488,5.1349,5.0124,16032.9000,0.0000,16032.9000,0.6799,4543.8790,0.0000,4543.8790,33.2036,0.0000,11489.0210,11489.0210,5.0124,3.8449,144245.2000,0.0000,144245.2000,9.4772,34757.0022,0.0000,34757.0022,462.8505,0.0000,109488.1978,109488.1978,3.8449,3.8414,471.7000,0.0000,471.7000,0.0205,136.4565,0.0000,136.4565,1.0023,0.0000,335.2435,335.2435,3.8414,3.8074,4209.2000,0.0000,4209.2000,0.2825,1026.6736,0.0000,1026.6736,13.7948,0.0000,3182.5264,3182.5264,3.8074,3.8042,425.1000,0.0000,425.1000,0.0185,123.0497,0.0000,123.0497,0.9039,0.0000,302.0503,302.0503,3.8042,5.8360,4.8201,4.8201,-6.3513,-95269.5690,4.8201,5.9586,5.1237,5.3893,-3.5590,-28471.7340,5.1237,5.9903,5.3259,5.5570,-2.7091,-18963.9137,24.3146,1899.9747,204187.5000,-142705.2167
629.0000,5.3608,5.4004,63168.6000,45434.0000,17734.6000,6.0086,15123.9613,6309.7840,21433.7452,293.4523,51743.7840,48044.6387,-3699.1452,5.4004,5.2775,16020.8000,0.0000,16020.8000,0.6816,4521.4757,0.0000,4521.4757,33.2891,0.0000,11499.3243,11499.3243,5.2775,4.1524,138415.1000,0.0000,138415.1000,9.1251,33184.1395,0.0000,33184.1395,445.6567,0.0000,105230.9605,105230.9605,4.1524,4.1489,466.4000,0.0000,466.4000,0.0204,134.2614,0.0000,134.2614,0.9950,0.0000,332.1386,332.1386,4.1489,4.1143,4266.2000,0.0000,4266.2000,0.2875,1034.7690,0.0000,1034.7690,14.0405,0.0000,3231.4310,3231.4310,4.1143,4.1066,1016.4000,0.0000,1016.4000,0.0444,292.7666,0.0000,292.7666,2.1700,0.0000,723.6334,723.6334,4.1066,5.7380,4.9223,4.9223,-5.0865,-76297.7915,4.9223,5.9002,5.1831,5.4112,-3.0491,-24392.4729,5.1831,5.9450,5.3608,5.5640,-2.3756,-16628.9577,24.2515,1895.0485,177919.5000,-117319.2221
630.0000,5.3271,5.4465,61163.4000,51215.1000,9948.3000,6.1389,14653.3281,7108.8659,21762.1940,299.8140,58323.9659,46510.0719,-11813.8940,5.4465,5.3303,16015.6000,0.0000,16015.6000,0.6778,4516.7295,0.0000,4516.7295,33.1029,0.0000,11498.8705,11498.8705,5.3303,4.1863,148835.1000,0.0000,148835.1000,9.7570,35646.4607,0.0000,35646.4607,476.5178,0.0000,113188.6393,113188.6393,4.1863,4.1818,631.9000,0.0000,631.9000,0.0274,181.8051,0.0000,181.8051,1.3395,0.0000,450.0949,450.0949,4.1818,4.1520,3885.5000,0.0000,3885.5000,0.2601,941.8676,0.0000,941.8676,12.7022,0.0000,2943.6324,2943.6324,4.1520,4.1121,5549.5000,0.0000,5549.5000,0.2411,1597.5314,0.0000,1597.5314,11.7729,0.0000,3951.9686,3951.9686,4.1121,5.6773,4.8947,4.8947,-5.1625,-77437.8235,4.8947,5.8543,5.1506,5.3745,-3.1649,-25319.4372,5.1506,5.9069,5.3271,5.5288,-2.4946,-17462.0973,25.6535,2004.5980,184865.9000,-120219.3580
631.0000,5.6940,6.6973,37317.2000,99706.9000,-62389.7000,6.8153,8877.9729,13921.0242,22798.9972,332.8500,113627.9242,28439.2271,-85188.6972,6.6973,6.5607,16033.5000,0.0000,16033.5000,0.6779,4434.2539,0.0000,4434.2539,33.1096,0.0000,11599.2461,11599.2461,6.5607,5.7190,93289.1000,0.0000,93289.1000,6.1088,21831.6111,0.0000,21831.6111,298.3454,0.0000,71457.4889,71457.4889,5.7190,5.7141,576.8000,0.0000,576.8000,0.0250,161.9743,0.0000,161.9743,1.2218,0.0000,414.8257,414.8257,5.7141,5.6825,3505.0000,0.0000,3505.0000,0.2344,826.5538,0.0000,826.5538,11.4501,0.0000,2678.4462,2678.4462,5.6825,5.5237,18754.7000,0.0000,18754.7000,0.8140,5269.6210,0.0000,5269.6210,39.7559,0.0000,13485.0790,13485.0790,5.5237,5.6094,5.5665,5.5665,-0.2425,-3638.0965,5.5665,5.8251,5.6355,5.6958,-0.7319,-5854.9313,5.6355,5.8864,5.6940,5.7609,-0.7101,-4970.9870,22.0134,1720.1589,69769.4000,-14464.0148
632.0000,5.9571,7.4872,27869.8000,133852.2000,-105982.4000,7.7482,6597.3163,18768.8522,25366.1685,378.4079,152621.0522,21272.4837,-131348.5685,7.4872,7.2566,27240.0000,0.0000,27240.0000,1.1241,7442.3020,0.0000,7442.3020,54.9016,0.0000,19797.6980,19797.6980,7.2566,6.5743,76160.3000,0.0000,76160.3000,4.8605,17595.0014,0.0000,17595.0014,237.3795,0.0000,58565.2986,58565.2986,6.5743,6.5640,1219.2000,0.0000,1219.2000,0.0513,337.8284,0.0000,337.8284,2.5042,0.0000,881.3716,881.3716,6.5640,6.5344,3309.7000,0.0000,3309.7000,0.2143,768.8651,0.0000,768.8651,10.4640,0.0000,2540.8349,2540.8349,6.5344,6.3666,19937.2000,0.0000,19937.2000,0.8391,5527.8256,0.0000,5527.8256,40.9796,0.0000,14409.3744,14409.3744,6.3666,5.6782,6.0224,6.0224,1.9698,29546.9040,6.0224,5.8454,5.9752,5.9339,0.5063,4050.7989,5.9752,5.8978,5.9571,5.9365,0.2215,1550.2012,22.2562,1739.1285,21884.0000,35147.9042
633.0000,6.1796,8.0141,24634.0000,143922.2000,-119288.2000,7.9983,5806.8175,20255.5961,26062.4136,390.6229,164177.7961,18827.1825,-145350.6136,8.0141,7.7082,33240.5000,0.0000,33240.5000,1.3516,9008.8520,0.0000,9008.8520,66.0076,0.0000,24231.6480,24231.6480,7.7082,7.3270,46432.5000,4851.3000,41581.2000,3.1732,10638.7458,741.1879,11379.9337,154.9732,5592.4879,35793.7542,30201.2663,7.3270,7.3080,2078.1000,0.0000,2078.1000,0.0860,569.1613,0.0000,569.1613,4.1982,0.0000,1508.9387,1508.9387,7.3080,7.2631,4613.9000,0.0000,4613.9000,0.2934,1058.0176,0.0000,1058.0176,14.3313,0.0000,3555.8824,3555.8824,7.2631,7.0877,19148.9000,0.0000,19148.9000,0.7927,5249.7653,0.0000,5249.7653,38.7144,0.0000,13899.1347,13899.1347,7.0877,5.7198,6.4037,6.4037,3.6127,54191.1161,6.4037,5.8669,6.2606,6.1353,1.4178,11342.1087,6.2606,5.9135,6.1796,6.0870,0.9168,6417.4558,20.5427,1605.2340,-18625.6000,71950.6807
634.0000,6.3454,8.4747,19576.2000,152189.2000,-132613.0000,8.0585,4600.1443,21478.9423,26079.0866,393.5650,173668.1423,14976.0557,-158692.0866,8.4747,8.1040,37797.5000,0.0000,37797.5000,1.5220,10172.4941,0.0000,10172.4941,74.3316,0.0000,27625.0059,27625.0059,8.1040,7.8443,31263.6000,4158.8000,27104.8000,2.1651,7111.8889,637.3147,7749.2036,105.7423,4796.1147,24151.7111,19355.5964,7.8443,7.8222,2259.0000,0.0000,2259.0000,0.0921,613.8223,0.0000,613.8223,4.4992,0.0000,1645.1777,1645.1777,7.8222,7.7629,5723.9000,0.0000,5723.9000,0.3585,1300.9527,0.0000,1300.9527,17.5098,0.0000,4422.9473,4422.9473,7.7629,7.5989,16783.8000,0.0000,16783.8000,0.6853,4566.2220,0.0000,4566.2220,33.4681,0.0000,12217.5780,12217.5780,7.5989,5.7665,6.6827,6.6827,4.5520,68280.5381,6.6827,5.8906,6.4715,6.2867,1.9678,15742.4892,6.4715,5.9309,6.3454,6.2012,1.3430,9400.9678,19.3224,1509.8784,-42944.0000,93423.9951
635.0000,6.4853,8.9066,14631.8000,160558.6000,-145926.8000,8.1335,3429.2171,22714.1278,26143.3449,397.2268,183272.7278,11202.5829,-172070.1449,8.9066,8.4465,44634.7000,0.0000,44634.7000,1.7823,11934.5851,0.0000,11934.5851,87.0466,0.0000,32700.1149,32700.1149,8.4465,8.2980,18143.8000,3024.5000,15119.3000,1.2795,4101.9712,464.7786,4566.7498,62.4869,3489.2786,14041.8288,10552.5502,8.2980,8.2742,2309.7000,0.0000,2309.7000,0.0933,623.2797,0.0000,623.2797,4.5564,0.0000,1686.4203,1686.4203,8.2742,8.2075,6120.3000,0.0000,6120.3000,0.3794,1380.3270,0.0000,1380.3270,18.5283,0.0000,4739.9730,4739.9730,8.2075,8.0514,15207.0000,0.0000,15207.0000,0.6152,4109.2942,0.0000,4109.2942,30.0439,0.0000,11097.7058,11097.7058,8.0514,5.7916,6.9215,6.9215,5.3530,80294.2858,6.9215,5.9054,6.6505,6.4135,2.4068,19254.1325,6.6505,5.9423,6.4853,6.2964,1.6777,11743.6243,18.4247,1439.7333,-62535.8000,111292.0427
636.0000,6.6171,9.1302,12162.0000,167886.5000,-155724.5000,8.3153,2843.3110,23804.6005,26647.9115,406.1072,191691.1005,9318.6890,-182372.4115,9.1302,8.6560,46912.9000,0.0000,46912.9000,1.8589,12501.7052,0.0000,12501.7052,90.7847,0.0000,34411.1948,34411.1948,8.6560,8.6016,15749.0000,7149.7000,8599.3000,1.3397,3547.1987,1100.6513,4647.8500,65.4291,8250.3513,12201.8013,3951.4500,8.6016,8.5740,2738.5000,0.0000,2738.5000,0.1097,735.6038,0.0000,735.6038,5.3577,0.0000,2002.8962,2002.8962,8.5740,8.4995,6969.5000,0.0000,6969.5000,0.4281,1563.8599,0.0000,1563.8599,20.9085,0.0000,5405.6401,5405.6401,8.4995,8.3761,12250.6000,0.0000,12250.6000,0.4916,3295.7844,0.0000,3295.7844,24.0069,0.0000,8954.8156,8954.8156,8.3761,5.8850,7.1306,7.1306,6.0258,90386.4593,7.1306,5.9446,6.8143,6.5376,2.8689,22951.0707,6.8143,5.9693,6.6171,6.3918,2.0440,14308.2288,18.8149,1470.2258,-78253.7000,127645.7587
637.0000,6.7253,9.2821,11111.5000,171339.7000,-160228.2000,8.4102,2592.4428,24339.7213,26932.1641,410.7407,195679.4213,8519.0572,-187160.3641,9.2821,8.8745,40646.4000,0.0000,40646.4000,1.6042,10807.1611,0.0000,10807.1611,78.3467,0.0000,29839.2389,29839.2389,8.8745,8.8408,17887.1000,9886.2000,8000.9000,1.6093,4013.0926,1524.8188,5537.9115,78.5940,11411.0188,13874.0074,2462.9885,8.8408,8.8080,3277.1000,0.0000,3277.1000,0.1306,877.1102,0.0000,877.1102,6.3764,0.0000,2399.9898,2399.9898,8.8080,8.7260,7733.6000,0.0000,7733.6000,0.4722,1728.4563,0.0000,1728.4563,23.0626,0.0000,6005.1437,6005.1437,8.7260,8.6193,10673.9000,0.0000,10673.9000,0.4260,2861.7968,0.0000,2861.7968,20.8069,0.0000,7812.1032,7812.1032,8.6193,5.9722,7.2958,7.2958,6.4589,96883.1350,7.2958,5.9858,6.9464,6.6408,3.1963,25570.3752,6.9464,5.9988,6.7253,6.4726,2.3124,16186.9354,18.9787,1483.0258,-89896.3000,138640.4456
638.0000,6.7977,9.3543,10951.7000,173637.9000,-162686.2000,8.5071,2551.6903,24697.2707,27248.9610,415.4738,198335.1707,8400.0097,-189935.1610,9.3543,8.8906,46907.7000,0.0000,46907.7000,1.8464,12458.4815,0.0000,12458.4815,90.1737,0.0000,34449.2185,34449.2185,8.8906,8.9100,14749.2000,11160.6000,3588.6000,1.4802,3308.1327,1721.6248,5029.7574,72.2902,12882.2248,11441.0673,-1441.1574,8.9100,8.8791,3130.4000,0.0000,3130.4000,0.1242,836.9746,0.0000,836.9746,6.0650,0.0000,2293.4254,2293.4254,8.8791,8.7921,8323.0000,0.0000,8323.0000,0.5059,1857.9575,0.0000,1857.9575,24.7053,0.0000,6465.0425,6465.0425,8.7921,8.6986,9491.4000,0.0000,9491.4000,0.3773,2542.2205,0.0000,2542.2205,18.4268,0.0000,6949.1795,6949.1795,8.6986,6.0811,7.3899,7.3899,6.4818,97227.3880,7.3899,6.0382,7.0294,6.7140,3.3473,26778.4677,7.0294,6.0364,6.7977,6.5329,2.4591,17213.4798,19.2615,1505.1236,-91245.1000,141219.3356
639.0000,6.8571,9.4784,10971.9000,176493.0000,-165521.1000,8.6393,2553.5519,25129.4130,27682.9649,421.9296,201622.4130,8418.3481,-193204.0649,9.4784,9.0334,44628.3000,0.0000,44628.3000,1.7544,11831.1675,0.0000,11831.1675,85.6831,0.0000,32797.1325,32797.1325,9.0334,9.0145,14932.9000,8837.0000,6095.9000,1.3699,3340.8471,1364.9324,4705.7795,66.9058,10201.9324,11592.0529,1390.1205,9.0145,8.9941,2055.9000,0.0000,2055.9000,0.0815,548.8232,0.0000,548.8232,3.9783,0.0000,1507.0768,1507.0768,8.9941,8.8960,9305.5000,0.0000,9305.5000,0.5648,2073.2668,0.0000,2073.2668,27.5829,0.0000,7232.2332,7232.2332,8.8960,8.8134,8308.8000,0.0000,8308.8000,0.3299,2221.9921,0.0000,2221.9921,16.1118,0.0000,6086.8079,6086.8079,8.8134,6.1342,7.4738,7.4738,6.5823,98734.6497,7.4738,6.0700,7.0995,6.7719,3.4490,27591.6947,7.0995,6.0607,6.8571,6.5801,2.5520,17864.1859,19.1097,1493.2597,-95126.7000,144190.5303
640.0000,6.9229,9.6061,10116.2000,180258.3000,-170142.1000,8.7592,2351.4991,25695.1568,28046.6559,427.7841,205953.4568,7764.7009,-198188.7559,9.6061,9.1844,42355.0000,0.0000,42355.0000,1.6614,11207.1782,0.0000,11207.1782,81.1420,0.0000,31147.8218,31147.8218,9.1844,9.1813,13613.9000,8965.3000,4648.6000,1.2942,3037.6204,1386.6599,4424.2803,63.2056,10351.9599,10576.2796,224.3197,9.1813,9.1615,1992.2000,0.0000,1992.2000,0.0788,530.4902,0.0000,530.4902,3.8479,0.0000,1461.7098,1461.7098,9.1615,9.0577,9864.9000,0.0000,9864.9000,0.5974,2191.7308,0.0000,2191.7308,29.1748,0.0000,7673.1692,7673.1692,9.0577,8.9634,9491.4000,0.0000,9491.4000,0.3762,2532.0934,0.0000,2532.0934,18.3710,0.0000,6959.3066,6959.3066,8.9634,6.1806,7.5720,7.5720,6.8517,102776.2154,7.5720,6.0976,7.1788,6.8348,3.6302,29041.4982,7.1788,6.0820,6.9229,6.6304,2.7006,18904.5102,19.1507,1496.4610,-101790.0000,150722.2238
641.0000,6.9822,9.5992,11681.1000,182161.7000,-170480.6000,8.9421,2712.2469,25993.5908,28705.8377,436.7167,208155.2908,8968.8531,-199186.4377,9.5992,9.2505,36088.3000,0.0000,36088.3000,1.4125,9549.9742,0.0000,9549.9742,68.9826,0.0000,26538.3258,26538.3258,9.2505,9.2444,17874.6000,11627.3000,6247.3000,1.6887,3983.6333,1799.4936,5783.1269,82.4752,13426.7936,13890.9667,464.1731,9.2444,9.2196,2571.8000,0.0000,2571.8000,0.1014,684.1816,0.0000,684.1816,4.9527,0.0000,1887.6184,1887.6184,9.2196,9.1225,9502.0000,0.0000,9502.0000,0.5735,2109.0498,0.0000,2109.0498,28.0091,0.0000,7392.9502,7392.9502,9.1225,9.0158,11068.1000,0.0000,11068.1000,0.4374,2949.8518,0.0000,2949.8518,21.3614,0.0000,8118.2482,8118.2482,9.0158,6.2747,7.6453,7.6453,6.9545,104318.0924,7.6453,6.1457,7.2454,6.8955,3.8045,30436.3529,7.2454,6.1175,6.9822,6.6814,2.8615,20030.5928,19.7334,1541.9945,-105003.1000,154785.0381
642.0000,7.0332,9.5638,13900.9000,183817.5000,-169916.6000,9.1530,3224.5849,26253.5222,29478.1071,447.0196,210071.0222,10676.3151,-199394.7071,9.5638,9.3440,23558.8000,0.0000,23558.8000,0.9222,6237.6050,0.0000,6237.6050,45.0379,0.0000,17321.1950,17321.1950,9.3440,9.2595,28449.2000,13388.3000,15060.9000,2.4186,6329.9066,2073.8468,8403.7535,118.1197,15462.1468,22119.2934,6657.1465,9.2595,9.2444,1623.4000,0.0000,1623.4000,0.0639,431.7796,0.0000,431.7796,3.1228,0.0000,1191.6204,1191.6204,9.2444,9.1650,8038.9000,0.0000,8038.9000,0.4846,1783.5644,0.0000,1783.5644,23.6693,0.0000,6255.3356,6255.3356,9.1650,9.0289,14615.8000,0.0000,14615.8000,0.5769,3892.9019,0.0000,3892.9019,28.1761,0.0000,10722.8981,10722.8981,9.0289,6.3711,7.7000,7.7000,6.9806,104708.9856,7.7000,6.1989,7.2997,6.9495,3.9425,31540.3504,7.2997,6.1577,7.0332,6.7287,2.9996,20997.0900,20.4290,1596.3488,-107018.8000,157246.4260
643.0000,6.6679,8.4922,20796.7000,110358.2000,-89561.5000,6.2488,4857.3498,15661.3878,20518.7377,305.1827,126019.5878,15939.3502,-110080.2377,8.4922,8.2573,19392.2000,0.0000,19392.2000,0.7596,5217.6644,0.0000,5217.6644,37.0954,0.0000,14174.5356,14174.5356,8.2573,7.7833,37123.7000,93.1000,37030.6000,2.2448,8421.5984,14.2846,8435.8830,109.6326,107.3846,28702.1016,28594.7170,7.7833,7.7672,1340.8000,0.0000,1340.8000,0.0528,364.6656,0.0000,364.6656,2.5785,0.0000,976.1344,976.1344,7.7672,7.6724,7397.8000,0.0000,7397.8000,0.4458,1682.9964,0.0000,1682.9964,21.7711,0.0000,5714.8036,5714.8036,7.6724,7.4653,17178.0000,0.0000,17178.0000,0.6776,4679.9383,0.0000,4679.9383,33.0906,0.0000,12498.0617,12498.0617,7.4653,6.5572,7.0112,7.0112,1.8264,27396.6753,7.0112,6.2606,6.8110,6.6359,1.5097,12077.8629,6.8110,6.1976,6.6679,6.5043,1.2339,8637.3767,15.6440,1222.4422,-7222.1000,48111.9149
644.0000,6.5663,8.2525,23635.8000,108370.0000,-84734.2000,6.3327,5531.0152,15352.3369,20883.3521,309.2779,123722.3369,18104.7848,-105617.5521,8.2525,8.0263,19407.3000,0.0000,19407.3000,0.7747,5240.7357,0.0000,5240.7357,37.8362,0.0000,14166.5643,14166.5643,8.0263,7.5246,40695.4000,0.0000,40695.4000,2.5090,9270.4816,0.0000,9270.4816,122.5354,0.0000,31424.9184,31424.9184,7.5246,7.5128,1014.7000,0.0000,1014.7000,0.0410,277.0695,0.0000,277.0695,2.0039,0.0000,737.6305,737.6305,7.5128,7.4126,8139.4000,0.0000,8139.4000,0.5051,1859.8470,0.0000,1859.8470,24.6682,0.0000,6279.5530,6279.5530,7.4126,7.2225,16389.6000,0.0000,16389.6000,0.6641,4482.9743,0.0000,4482.9743,32.4343,0.0000,11906.6257,11906.6257,7.2225,6.4578,6.8402,6.8402,1.5966,23948.5182,6.8402,6.2428,6.6809,6.5415,1.2472,9977.5373,6.6809,6.1899,6.5663,6.4354,1.0251,7175.7303,16.2400,1269.0143,912.2000,41101.7858
645.0000,6.3112,7.1494,35915.5000,67773.5000,-31858.0000,5.2522,8445.1012,9559.5687,18004.6699,256.5088,77333.0687,27470.3988,-49862.6699,7.1494,6.9128,19397.2000,0.0000,19397.2000,0.7777,5327.1620,0.0000,5327.1620,37.9808,0.0000,14070.0380,14070.0380,6.9128,6.2847,48684.0000,0.0000,48684.0000,3.0155,11318.8273,0.0000,11318.8273,147.2711,0.0000,37365.1727,37365.1727,6.2847,6.2711,1122.6000,0.0000,1122.6000,0.0456,312.4664,0.0000,312.4664,2.2277,0.0000,810.1336,810.1336,6.2711,6.1512,9304.6000,0.0000,9304.6000,0.5804,2172.6896,0.0000,2172.6896,28.3451,0.0000,7131.9104,7131.9104,6.1512,5.9692,15009.9000,0.0000,15009.9000,0.6111,4186.5918,0.0000,4186.5918,29.8475,0.0000,10823.3082,10823.3082,5.9692,6.6943,6.3317,6.3317,-1.4378,-21567.0038,6.3317,6.3282,6.3308,6.3300,0.0069,55.4459,6.3308,6.2469,6.3112,6.2889,0.1663,1164.3550,15.4238,1205.2340,61660.3000,-20347.2029
646.0000,6.2037,6.9045,39651.4000,63771.4000,-24120.0000,5.3101,9342.5112,8978.8086,18321.3198,259.3390,72750.2086,30308.8888,-42441.3198,6.9045,6.7082,16412.1000,0.0000,16412.1000,0.6715,4524.4227,0.0000,4524.4227,32.7967,0.0000,11887.6773,11887.6773,6.7082,6.0539,51690.7000,0.0000,51690.7000,3.2750,12063.5641,0.0000,12063.5641,159.9469,0.0000,39627.1359,39627.1359,6.0539,6.0463,634.9000,0.0000,634.9000,0.0264,177.3568,0.0000,177.3568,1.2898,0.0000,457.5432,457.5432,6.0463,5.9131,10537.8000,0.0000,10537.8000,0.6743,2470.4356,0.0000,2470.4356,32.9309,0.0000,8067.3644,8067.3644,5.9131,5.7675,12250.6000,0.0000,12250.6000,0.5109,3429.7007,0.0000,3429.7007,24.9511,0.0000,8820.8993,8820.8993,5.7675,6.5521,6.1598,6.1598,-1.5839,-23759.1717,6.1598,6.2953,6.1959,6.2275,-0.2735,-2188.2193,6.1959,6.2293,6.2037,6.2126,-0.0675,-472.3259,15.7024,1227.0106,67406.1000,-26419.7168
647.0000,5.9416,6.2182,48126.5000,51207.2000,-3080.7000,5.2710,11395.8236,7178.4732,18574.2968,257.4264,58385.6732,36730.6764,-21654.9968,6.2182,6.0705,16023.9000,0.0000,16023.9000,0.6587,4464.7436,0.0000,4464.7436,32.1691,0.0000,11559.1564,11559.1564,6.0705,5.1038,99073.7000,0.0000,99073.7000,6.3036,23398.8572,0.0000,23398.8572,307.8580,0.0000,75674.8428,75674.8428,5.1038,5.0994,478.1000,0.0000,478.1000,0.0200,135.5648,0.0000,135.5648,0.9756,0.0000,342.5352,342.5352,5.0994,4.9738,12914.9000,0.0000,12914.9000,0.8303,3079.2232,0.0000,3079.2232,40.5488,0.0000,9835.6768,9835.6768,4.9738,4.8762,10673.9000,0.0000,10673.9000,0.4472,3032.8057,0.0000,3032.8057,21.8406,0.0000,7641.0943,7641.0943,4.8762,6.4993,5.6877,5.6877,-4.2355,-63532.3769,5.6877,6.2994,5.8508,5.9936,-1.5960,-12767.7590,5.8508,6.2398,5.9416,6.0453,-1.0148,-7103.7684,20.2961,1585.9645,136083.8000,-83403.9042
648.0000,5.7489,5.8841,52024.1000,45090.0000,6934.1000,5.2523,12363.9193,6301.0412,18664.9605,256.5141,51391.0412,39660.1807,-11730.8605,5.8841,5.7510,16033.0000,0.0000,16033.0000,0.6678,4490.6676,0.0000,4490.6676,32.6125,0.0000,11542.3324,11542.3324,5.7510,4.6883,120860.6000,0.0000,120860.6000,7.7922,28716.6741,0.0000,28716.6741,380.5570,0.0000,92143.9259,92143.9259,4.6883,4.6845,463.2000,0.0000,463.2000,0.0197,132.2072,0.0000,132.2072,0.9631,0.0000,330.9928,330.9928,4.6845,4.5507,15273.9000,0.0000,15273.9000,1.0017,3668.9461,0.0000,3668.9461,48.9224,0.0000,11604.9539,11604.9539,4.5507,4.5017,5943.7000,0.0000,5943.7000,0.2537,1700.1744,0.0000,1700.1744,12.3902,0.0000,4243.5256,4243.5256,4.5017,6.2918,5.3968,5.3968,-5.1739,-77608.7407,5.3968,6.2176,5.6157,5.8072,-2.3723,-18978.5736,5.6157,6.1865,5.7489,5.9011,-1.6499,-11549.1877,22.4811,1756.7021,165508.5000,-108136.5019
