Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
703.0000,4.5677,4.6862,63999.8000,53224.7000,10775.1000,6.5105,15558.0869,7302.5514,22860.6384,317.9628,60527.2514,48441.7131,-12085.5384,4.6862,4.5736,16067.1000,0.0000,16067.1000,0.7036,4586.0496,0.0000,4586.0496,34.3638,0.0000,11481.0504,11481.0504,4.5736,3.6784,120598.4000,0.0000,120598.4000,8.1906,29304.4734,0.0000,29304.4734,400.0162,0.0000,91293.9266,91293.9266,3.6784,3.6744,583.0000,0.0000,583.0000,0.0262,169.1049,0.0000,169.1049,1.2798,0.0000,413.8951,413.8951,3.6744,3.5304,19441.6000,0.0000,19441.6000,1.3497,4756.5122,0.0000,4756.5122,65.9173,0.0000,14685.0878,14685.0878,3.5304,3.3995,18811.4000,0.0000,18811.4000,0.8479,5469.4218,0.0000,5469.4218,41.4084,0.0000,13341.9782,13341.9782,3.3995,4.7184,4.0590,4.0590,-4.4836,-67254.6969,4.0590,5.1375,4.3466,4.5982,-3.6667,-29333.4822,4.3466,5.2944,4.5677,4.8205,-3.2224,-22556.6452,26.4428,2066.2758,186276.6000,-119144.8243
704.0000,4.9192,5.6587,38809.0000,85824.5000,-47015.5000,6.3163,9370.6984,11837.7177,21208.4161,308.4780,97662.2177,29438.3016,-68223.9161,5.6587,5.4458,27309.6000,0.0000,27309.6000,1.1725,7676.2156,0.0000,7676.2156,57.2610,0.0000,19633.3844,19633.3844,5.4458,4.6758,93347.2000,0.0000,93347.2000,6.2120,22307.9223,0.0000,22307.9223,303.3825,0.0000,71039.2777,71039.2777,4.6758,4.6663,1217.8000,0.0000,1217.8000,0.0534,347.6556,0.0000,347.6556,2.6070,0.0000,870.1444,870.1444,4.6663,4.5065,19413.2000,0.0000,19413.2000,1.3130,4664.7773,0.0000,4664.7773,64.1247,0.0000,14748.4227,14748.4227,4.5065,4.3517,19997.5000,0.0000,19997.5000,0.8793,5724.2379,0.0000,5724.2379,42.9434,0.0000,14273.2621,14273.2621,4.3517,4.8683,4.6100,4.6100,-1.5885,-23827.0736,4.6100,5.2417,4.7785,4.9259,-1.9427,-15541.9064,4.7785,5.3816,4.9192,5.0800,-1.8547,-12982.6708,23.9196,1869.1120,114269.8000,-52351.6508
705.0000,5.2227,6.3708,29198.2000,98445.7000,-69247.5000,6.2567,7009.1925,13642.3164,20651.5089,305.5678,112088.0164,22189.0075,-89899.0089,6.3708,6.0635,33331.8000,0.0000,33331.8000,1.4035,9265.1844,0.0000,9265.1844,68.5434,0.0000,24066.6156,24066.6156,6.0635,5.5674,54084.0000,2144.1000,51939.9000,3.6439,12775.0592,324.1676,13099.2268,177.9602,2468.2676,41308.9408,38840.6732,5.5674,5.5482,2086.1000,0.0000,2086.1000,0.0896,587.2053,0.0000,587.2053,4.3749,0.0000,1498.8947,1498.8947,5.5482,5.3549,19824.4000,0.0000,19824.4000,1.3123,4688.8381,0.0000,4688.8381,64.0884,0.0000,15135.5619,15135.5619,5.3549,5.1789,19206.8000,0.0000,19206.8000,0.8276,5424.5318,0.0000,5424.5318,40.4191,0.0000,13782.2682,13782.2682,5.1789,4.9840,5.0814,5.0814,0.5087,7630.4019,5.0814,5.3361,5.1493,5.2088,-0.6648,-5318.1257,5.1493,5.4637,5.2227,5.3065,-0.8204,-5743.0940,20.3002,1586.2894,57141.5000,-3430.8177
706.0000,5.4552,7.0133,20376.6000,108441.0000,-88064.4000,6.1420,4869.8213,15082.6076,19952.4289,299.9657,123523.6076,15506.7787,-108016.8289,7.0133,6.6171,37898.9000,0.0000,37898.9000,1.5738,10430.2635,0.0000,10430.2635,76.8631,0.0000,27468.6365,27468.6365,6.6171,6.2647,32958.4000,716.6000,32241.8000,2.1623,7704.8668,108.6835,7813.5504,105.6052,825.2835,25253.5332,24428.2496,6.2647,6.2411,2263.0000,0.0000,2263.0000,0.0955,630.0834,0.0000,630.0834,4.6620,0.0000,1632.9166,1632.9166,6.2411,6.0206,19952.3000,0.0000,19952.3000,1.2962,4661.4603,0.0000,4661.4603,63.3025,0.0000,15290.8397,15290.8397,6.0206,5.8456,16834.4000,0.0000,16834.4000,0.7131,4705.0741,0.0000,4705.0741,34.8267,0.0000,12129.3259,12129.3259,5.8456,5.0509,5.4483,5.4483,1.8365,27547.6406,5.4483,5.3997,5.4353,5.4240,0.1122,897.4042,5.4353,5.5207,5.4552,5.4780,-0.1974,-1381.7834,17.9743,1404.5403,21126.0000,27063.2614
707.0000,5.6264,7.4553,15211.5000,116714.2000,-101502.7000,6.1881,3623.5631,16277.8058,19901.3689,302.2181,132992.0058,11587.9369,-121404.0689,7.4553,6.9654,44753.8000,0.0000,44753.8000,1.8359,12233.2818,0.0000,12233.2818,89.6620,0.0000,32520.5182,32520.5182,6.9654,6.7120,22775.5000,577.3000,22198.2000,1.4818,5290.0649,87.7472,5377.8122,72.3671,665.0472,17485.4351,16820.3878,6.7120,6.6867,2319.6000,0.0000,2319.6000,0.0965,641.3669,0.0000,641.3669,4.7140,0.0000,1678.2331,1678.2331,6.6867,6.4637,19268.0000,0.0000,19268.0000,1.2337,4466.4666,0.0000,4466.4666,60.2505,0.0000,14801.5334,14801.5334,6.4637,6.2977,15252.9000,0.0000,15252.9000,0.6377,4233.6994,0.0000,4233.6994,31.1448,0.0000,11019.2006,11019.2006,6.2977,5.1319,5.7148,5.7148,2.5795,38693.1270,5.7148,5.4530,5.6450,5.5839,0.5792,4633.9958,5.6450,5.5653,5.6264,5.6051,0.1765,1235.4754,17.2105,1344.8555,2289.8000,44562.5983
708.0000,5.7966,7.8623,11948.4000,126192.8000,-114244.4000,6.4107,2837.0491,17648.3543,20485.4035,313.0905,143841.1543,9111.3509,-134729.8035,7.8623,7.3371,47032.4000,0.0000,47032.4000,1.9135,12776.2623,0.0000,12776.2623,93.4505,0.0000,34256.1377,34256.1377,7.3371,7.2056,15881.7000,3160.1000,12721.6000,1.1692,3663.6581,481.5206,4145.1787,57.0995,3641.6206,12218.0419,8576.4213,7.2056,7.1751,2746.4000,0.0000,2746.4000,0.1133,753.6061,0.0000,753.6061,5.5338,0.0000,1992.7939,1992.7939,7.1751,6.9596,18241.6000,0.0000,18241.6000,1.1572,4192.6621,0.0000,4192.6621,56.5171,0.0000,14048.9379,14048.9379,6.9596,6.8231,12287.4000,0.0000,12287.4000,0.5093,3384.4544,0.0000,3384.4544,24.8758,0.0000,8902.9456,8902.9456,6.8231,5.1679,5.9955,5.9955,3.5986,53978.7078,5.9955,5.4834,5.8589,5.7394,1.1135,8907.6288,5.8589,5.5919,5.7966,5.7254,0.5807,4064.6321,16.9099,1321.3611,-21215.0000,66950.9687
709.0000,5.9615,8.2182,9573.6000,134878.2000,-125304.6000,6.6554,2266.0669,18914.0812,21180.1481,325.0394,153792.2812,7307.5331,-146484.7481,8.2182,7.7599,40755.0000,0.0000,40755.0000,1.6456,11011.1937,0.0000,11011.1937,80.3708,0.0000,29743.8063,29743.8063,7.7599,7.6866,15469.4000,6217.9000,9251.5000,1.2946,3541.0533,950.3444,4491.3977,63.2269,7168.2444,11928.3467,4760.1023,7.6866,7.6498,3286.7000,0.0000,3286.7000,0.1343,895.2274,0.0000,895.2274,6.5610,0.0000,2391.4726,2391.4726,7.6498,7.4509,16719.9000,0.0000,16719.9000,1.0501,3811.4680,0.0000,3811.4680,51.2860,0.0000,12908.4320,12908.4320,7.4509,7.3310,10705.9000,0.0000,10705.9000,0.4396,2926.6151,0.0000,2926.6151,21.4705,0.0000,7779.2849,7779.2849,7.3310,5.2084,6.2697,6.2697,4.5928,68891.9239,6.2697,5.5102,6.0672,5.8899,1.6435,13148.1886,6.0672,5.6143,5.9615,5.8407,0.9800,6860.0523,16.8296,1315.0908,-44585.6000,88900.1648
710.0000,6.1063,8.5220,7415.6000,143316.8000,-135901.2000,6.9042,1750.4590,20145.7214,21896.1804,337.1898,163462.5214,5665.1410,-157797.3804,8.5220,7.9956,47037.5000,0.0000,47037.5000,1.8870,12650.2032,0.0000,12650.2032,92.1593,0.0000,34387.2968,34387.2968,7.9956,8.0548,8217.8000,8855.2000,-637.4000,0.9722,1873.0716,1355.8618,3228.9335,47.4797,10211.0618,6344.7284,-3866.3335,8.0548,8.0198,3135.2000,0.0000,3135.2000,0.1270,849.1761,0.0000,849.1761,6.2028,0.0000,2286.0239,2286.0239,8.0198,7.8270,16279.4000,0.0000,16279.4000,1.0126,3687.5317,0.0000,3687.5317,49.4554,0.0000,12591.8683,12591.8683,7.8270,7.7209,9519.7000,0.0000,9519.7000,0.3873,2587.4041,0.0000,2587.4041,18.9166,0.0000,6932.2959,6932.2959,7.7209,5.2834,6.5021,6.5021,5.3073,79609.6538,6.5021,5.5473,6.2475,6.0247,2.0791,16632.7694,6.2475,5.6424,6.1063,5.9449,1.3176,9222.8870,16.9356,1323.3689,-60566.8000,105465.3102
711.0000,6.2109,8.7637,6331.5000,147656.3000,-141324.8000,7.0360,1491.6017,20792.0315,22283.6332,343.6259,168448.3315,4839.8983,-163608.4332,8.7637,8.2525,44754.1000,0.0000,44754.1000,1.7856,11992.2737,0.0000,11992.2737,87.2051,0.0000,32761.8263,32761.8263,8.2525,8.2828,7519.4000,6722.7000,796.7000,0.8158,1705.9401,1031.4430,2737.3830,39.8419,7754.1430,5813.4599,-1940.6830,8.2828,8.2593,2068.2000,0.0000,2068.2000,0.0832,558.2384,0.0000,558.2384,4.0642,0.0000,1509.9616,1509.9616,8.2593,8.0596,16523.0000,0.0000,16523.0000,1.0201,3727.4259,0.0000,3727.4259,49.8224,0.0000,12795.5741,12795.5741,8.0596,7.9648,8333.5000,0.0000,8333.5000,0.3367,2256.9822,0.0000,2256.9822,16.4447,0.0000,6076.5178,6076.5178,7.9648,5.3570,6.6609,6.6609,5.5711,83565.8788,6.6609,5.5872,6.3746,6.1240,2.2937,18349.9475,6.3746,5.6731,6.2109,6.0238,1.4984,10488.9035,16.6162,1298.4102,-68849.3000,112404.7299
712.0000,6.3015,8.8977,5851.8000,152045.3000,-146193.5000,7.2068,1376.2334,21442.7335,22818.9668,351.9700,173488.0335,4475.5666,-169012.4668,8.8977,8.4198,42465.6000,0.0000,42465.6000,1.6870,11356.1285,0.0000,11356.1285,82.3880,0.0000,31109.4715,31109.4715,8.4198,8.4451,8261.1000,6969.9000,1291.2000,0.8722,1868.5736,1070.8359,2939.4095,42.5979,8040.7359,6392.5264,-1648.2095,8.4451,8.4228,1992.6000,0.0000,1992.6000,0.0798,536.5113,0.0000,536.5113,3.8995,0.0000,1456.0887,1456.0887,8.4228,8.2244,16657.2000,0.0000,16657.2000,1.0235,3747.2538,0.0000,3747.2538,49.9866,0.0000,12909.9462,12909.9462,8.2244,8.1177,9519.7000,0.0000,9519.7000,0.3830,2571.7887,0.0000,2571.7887,18.7056,0.0000,6947.9113,6947.9113,8.1177,5.4608,6.7893,6.7893,5.7655,86482.2572,6.7893,5.6363,6.4818,6.2128,2.5021,20016.4070,6.4818,5.7091,6.3015,6.0954,1.6769,11738.3331,16.8786,1318.9143,-74267.2000,118236.9973
713.0000,6.3896,8.9531,6713.9000,155062.7000,-148348.8000,7.3983,1576.3596,21900.9125,23477.2721,361.3230,176963.6125,5137.5404,-171826.0721,8.9531,8.5575,36187.0000,0.0000,36187.0000,1.4341,9669.0481,0.0000,9669.0481,70.0393,0.0000,26517.9519,26517.9519,8.5575,8.5953,11452.0000,9884.8000,1567.2000,1.2186,2583.9272,1520.4254,4104.3526,59.5136,11405.2254,8868.0728,-2537.1526,8.5953,8.5672,2581.3000,0.0000,2581.3000,0.1031,693.4428,0.0000,693.4428,5.0367,0.0000,1887.8572,1887.8572,8.5672,8.3809,16099.7000,0.0000,16099.7000,0.9860,3612.9679,0.0000,3612.9679,48.1562,0.0000,12486.7321,12486.7321,8.3809,8.2599,11101.2000,0.0000,11101.2000,0.4453,2991.9290,0.0000,2991.9290,21.7478,0.0000,8109.2710,8109.2710,8.2599,5.5645,6.9122,6.9122,6.0222,90333.0681,6.9122,5.6870,6.5855,6.2996,2.7375,21899.7789,6.5855,5.7461,6.3896,6.1658,1.8755,13128.3561,17.3782,1357.9599,-80812.4000,125361.2030
714.0000,6.4679,8.9467,8877.9000,157967.6000,-149089.7000,7.6645,2081.3706,22340.9622,24422.3327,374.3223,180308.5622,6796.5294,-173512.0327,8.9467,8.6994,23621.9000,0.0000,23621.9000,0.9352,6312.2991,0.0000,6312.2991,45.6748,0.0000,17309.6009,17309.6009,8.6994,8.6602,21768.0000,12239.8000,9528.2000,1.9717,4899.0724,1884.9447,6784.0171,96.2968,14124.7447,16868.9276,2744.1829,8.6602,8.6432,1628.7000,0.0000,1628.7000,0.0649,437.1068,0.0000,437.1068,3.1694,0.0000,1191.5932,1191.5932,8.6432,8.4842,14346.7000,0.0000,14346.7000,0.8761,3215.4276,0.0000,3215.4276,42.7895,0.0000,11131.2724,11131.2724,8.4842,8.3311,14659.8000,0.0000,14659.8000,0.5864,3944.8448,0.0000,3944.8448,28.6380,0.0000,10714.9552,10714.9552,8.3311,5.6906,7.0109,7.0109,6.1611,92416.2558,7.0109,5.7482,6.6742,6.3795,2.9461,23568.9440,6.6742,5.7904,6.4679,6.2323,2.0622,14435.0529,18.1484,1418.1380,-85304.4000,130420.2527
715.0000,6.1674,7.9100,14165.2000,91137.3000,-76972.1000,4.9769,3339.8452,12824.0322,16163.8775,243.0657,103961.3322,10825.3548,-93135.9775,7.9100,7.6448,19449.5000,0.0000,19449.5000,0.7701,5279.5823,0.0000,5279.5823,37.6114,0.0000,14169.9177,14169.9177,7.6448,7.1916,31493.7000,44.6000,31449.1000,1.9269,7224.2798,6.8109,7231.0906,94.1088,51.4109,24269.4202,24218.0094,7.1916,7.1734,1339.9000,0.0000,1339.9000,0.0533,367.7447,0.0000,367.7447,2.6044,0.0000,972.1553,972.1553,7.1734,6.9790,13493.8000,0.0000,13493.8000,0.8228,3101.5114,0.0000,3101.5114,40.1850,0.0000,10392.2886,10392.2886,6.9790,6.7453,17229.8000,0.0000,17229.8000,0.6879,4744.3780,0.0000,4744.3780,33.5958,0.0000,12485.4220,12485.4220,6.7453,6.0280,6.3867,6.3867,1.2779,19167.9887,6.3867,5.8842,6.2527,6.1354,0.8952,7161.9837,6.2527,5.8871,6.1674,6.0699,0.6512,4558.7495,13.8571,1082.8104,5990.0000,30888.7219
716.0000,6.0941,7.6829,17226.3000,90546.4000,-73320.1000,5.1385,4067.2201,12725.3272,16792.5473,250.9550,103271.7272,13159.0799,-90112.6473,7.6829,7.4335,19444.6000,0.0000,19444.6000,0.7845,5296.5948,0.0000,5296.5948,38.3122,0.0000,14148.0052,14148.0052,7.4335,6.9432,36124.7000,0.0000,36124.7000,2.2549,8318.6769,0.0000,8318.6769,110.1240,0.0000,27806.0231,27806.0231,6.9432,6.9301,1026.0000,0.0000,1026.0000,0.0419,282.6743,0.0000,282.6743,2.0487,0.0000,743.3257,743.3257,6.9301,6.7339,14470.6000,0.0000,14470.6000,0.9089,3340.1487,0.0000,3340.1487,44.3881,0.0000,11130.4513,11130.4513,6.7339,6.5242,16439.0000,0.0000,16439.0000,0.6748,4543.8240,0.0000,4543.8240,32.9560,0.0000,11895.1760,11895.1760,6.5242,5.9687,6.2464,6.2464,1.0502,15752.5047,6.2464,5.8951,6.1527,6.0708,0.6641,5312.9096,6.1527,5.9016,6.0941,6.0272,0.4748,3323.8870,14.7052,1149.0816,14184.8000,24389.3012
717.0000,5.8594,6.4844,29326.4000,49029.5000,-19703.1000,4.0178,6955.0050,6863.9287,13818.9338,196.2248,55893.4287,22371.3950,-33522.0338,6.4844,6.2225,19444.1000,0.0000,19444.1000,0.7877,5395.3016,0.0000,5395.3016,38.4716,0.0000,14048.7984,14048.7984,6.2225,5.5788,45149.6000,0.0000,45149.6000,2.8303,10632.9225,0.0000,10632.9225,138.2278,0.0000,34516.6775,34516.6775,5.5788,5.5638,1119.4000,0.0000,1119.4000,0.0460,315.0372,0.0000,315.0372,2.2456,0.0000,804.3628,804.3628,5.5638,5.3454,15339.7000,0.0000,15339.7000,0.9683,3627.1136,0.0000,3627.1136,47.2890,0.0000,11712.5864,11712.5864,5.3454,5.1440,15055.2000,0.0000,15055.2000,0.6209,4252.6393,0.0000,4252.6393,30.3223,0.0000,10802.5607,10802.5607,5.1440,6.3369,5.7405,5.7405,-2.1329,-31992.9364,5.7405,6.0320,5.8182,5.8862,-0.5212,-4169.3715,5.8182,5.9949,5.8594,5.9066,-0.3160,-2211.7586,13.9065,1086.6746,76404.9000,-38374.0665
718.0000,5.7588,6.1965,34885.9000,44817.4000,-9931.5000,4.1809,8289.3346,6263.9555,14553.2901,204.1893,51081.3555,26596.5654,-24484.7901,6.1965,5.9841,16470.6000,0.0000,16470.6000,0.6825,4590.7611,0.0000,4590.7611,33.3314,0.0000,11879.8389,11879.8389,5.9841,5.3006,50077.2000,0.0000,50077.2000,3.2184,11846.2735,0.0000,11846.2735,157.1812,0.0000,38230.9265,38230.9265,5.3006,5.2923,642.9000,0.0000,642.9000,0.0271,181.7283,0.0000,181.7283,1.3241,0.0000,461.1717,461.1717,5.2923,5.0745,15985.0000,0.0000,15985.0000,1.0381,3798.0622,0.0000,3798.0622,50.6987,0.0000,12186.9378,12186.9378,5.0745,4.9171,12287.4000,0.0000,12287.4000,0.5206,3485.6985,0.0000,3485.6985,25.4247,0.0000,8801.7015,8801.7015,4.9171,6.2114,5.5642,5.5642,-2.4131,-36196.7307,5.5642,6.0225,5.6864,5.7933,-0.8543,-6834.1530,5.6864,5.9964,5.7588,5.8414,-0.5779,-4045.4174,14.5014,1133.1589,85531.6000,-47076.3010
719.0000,5.4924,5.5507,44924.2000,33938.4000,10985.8000,4.3211,10728.8677,4723.1420,15452.0096,211.0373,38661.5420,34195.3323,-4466.2096,5.5507,5.3999,16069.6000,0.0000,16069.6000,0.6696,4524.5329,0.0000,4524.5329,32.7006,0.0000,11545.0671,11545.0671,5.3999,4.3860,102033.9000,0.0000,102033.9000,6.5902,24405.1198,0.0000,24405.1198,321.8571,0.0000,77628.7802,77628.7802,4.3860,4.3816,468.3000,0.0000,468.3000,0.0199,134.3071,0.0000,134.3071,0.9699,0.0000,333.9929,333.9929,4.3816,4.2031,18023.4000,0.0000,18023.4000,1.1772,4353.1705,0.0000,4353.1705,57.4929,0.0000,13670.2295,13670.2295,4.2031,4.1035,10705.9000,0.0000,10705.9000,0.4560,3079.3903,0.0000,3079.3903,22.2724,0.0000,7626.5097,7626.5097,4.1035,6.0948,5.0991,5.0991,-5.0822,-76233.6352,5.0991,6.0048,5.3406,5.5520,-2.3116,-18492.4926,5.3406,5.9909,5.4924,5.6658,-1.6596,-11617.3863,19.8511,1551.1926,158286.9000,-106343.5141
720.0000,5.2841,5.2169,50607.0000,28584.6000,22022.4000,4.4523,12134.2286,3964.9803,16099.2089,217.4408,32549.5803,38472.7714,5923.1911,5.2169,5.0862,16054.9000,0.0000,16054.9000,0.6774,4544.2305,0.0000,4544.2305,33.0856,0.0000,11510.6695,11510.6695,5.0862,3.9680,129751.8000,0.0000,129751.8000,8.4840,31220.6895,0.0000,31220.6895,414.3453,0.0000,98531.1105,98531.1105,3.9680,3.9642,474.7000,0.0000,474.7000,0.0205,137.0542,0.0000,137.0542,1.0014,0.0000,337.6458,337.6458,3.9642,3.7917,20077.4000,0.0000,20077.4000,1.3372,4886.1716,0.0000,4886.1716,65.3056,0.0000,15191.2284,15191.2284,3.7917,3.7437,5961.2000,0.0000,5961.2000,0.2585,1725.9664,0.0000,1725.9664,12.6232,0.0000,4235.2336,4235.2336,3.7437,5.8470,4.7953,4.7953,-6.1777,-92664.7887,4.7953,5.9015,5.0903,5.3484,-3.2489,-25991.2902,5.0903,5.9208,5.2841,5.5056,-2.4392,-17074.6965,22.8448,1785.1243,194342.4000,-135730.7754
721.0000,5.1558,4.9997,55661.1000,24689.5000,30971.6000,4.6100,13378.8830,3417.8358,16796.7188,225.1451,28107.3358,42282.2170,14174.8812,4.9997,4.8729,16086.0000,0.0000,16086.0000,0.6833,4568.6836,0.0000,4568.6836,33.3699,0.0000,11517.3164,11517.3164,4.8729,3.7528,134138.9000,0.0000,134138.9000,8.8294,32408.1298,0.0000,32408.1298,431.2112,0.0000,101730.7702,101730.7702,3.7528,3.7492,465.2000,0.0000,465.2000,0.0203,134.7750,0.0000,134.7750,0.9899,0.0000,330.4250,330.4250,3.7492,3.5664,21964.5000,0.0000,21964.5000,1.4762,5366.4192,0.0000,5366.4192,72.0938,0.0000,16598.0808,16598.0808,3.5664,3.5523,1810.8000,0.0000,1810.8000,0.0792,526.1859,0.0000,526.1859,3.8673,0.0000,1284.6141,1284.6141,3.5523,5.6919,4.6221,4.6221,-6.4774,-97161.3819,4.6221,5.8193,4.9413,5.2207,-3.6245,-28995.6640,4.9413,5.8605,5.1558,5.4009,-2.7828,-19479.7492,23.5474,1840.0255,205437.0000,-145636.7952
722.0000,4.9946,4.7698,62567.3000,21979.9000,40587.4000,4.9346,15085.4369,3035.1739,18120.6107,240.9973,25015.0739,47481.8631,22466.7893,4.7698,4.6548,16088.5000,0.0000,16088.5000,0.6864,4586.0672,0.0000,4586.0672,33.5205,0.0000,11502.4328,11502.4328,4.6548,3.5026,152050.4000,0.0000,152050.4000,10.0539,36889.5264,0.0000,36889.5264,491.0158,0.0000,115160.8736,115160.8736,3.5026,3.4992,475.9000,0.0000,475.9000,0.0208,138.4299,0.0000,138.4299,1.0172,0.0000,337.4701,337.4701,3.4992,3.3275,22745.7000,0.0000,22745.7000,1.5359,5582.7379,0.0000,5582.7379,75.0093,0.0000,17162.9621,17162.9621,3.3275,3.3203,1019.5000,0.0000,1019.5000,0.0448,297.3888,0.0000,297.3888,2.1877,0.0000,722.1112,722.1112,3.3203,5.5006,4.4105,4.4105,-7.2643,-108965.1012,4.4105,5.7091,4.7568,5.0598,-4.3268,-34614.0639,4.7568,5.7762,4.9946,5.2665,-3.3963,-23774.3694,25.9145,2024.9948,232967.4000,-167353.5344
723.0000,4.8856,4.5991,69288.4000,20217.4000,49071.0000,5.2960,16740.9628,2787.1460,19528.1088,258.6474,23004.5460,52547.4372,29542.8912,4.5991,4.4878,16069.4000,0.0000,16069.4000,0.6887,4593.0587,0.0000,4593.0587,33.6362,0.0000,11476.3413,11476.3413,4.4878,3.3594,153794.5000,0.0000,153794.5000,10.2168,37432.6247,0.0000,37432.6247,498.9702,0.0000,116361.8753,116361.8753,3.3594,3.3562,464.2000,0.0000,464.2000,0.0204,135.3381,0.0000,135.3381,0.9974,0.0000,328.8619,328.8619,3.3562,3.1857,23309.7000,0.0000,23309.7000,1.5826,5736.1864,0.0000,5736.1864,77.2922,0.0000,17573.5136,17573.5136,3.1857,3.1828,425.9000,0.0000,425.9000,0.0188,124.5194,0.0000,124.5194,0.9185,0.0000,301.3806,301.3806,3.1828,5.3684,4.2756,4.2756,-7.5124,-112685.7051,4.2756,5.6240,4.6352,4.9498,-4.6347,-37077.2088,4.6352,5.7084,4.8856,5.1718,-3.6889,-25822.4318,26.7350,2089.1088,243134.7000,-175585.3457
724.0000,4.7465,4.4248,75119.6000,18584.2000,56535.4000,5.6044,18198.4594,2556.6118,20755.0712,273.7083,21140.8118,56921.1406,35780.3288,4.4248,4.3216,16079.9000,0.0000,16079.9000,0.6916,4608.8232,0.0000,4608.8232,33.7750,0.0000,11471.0768,11471.0768,4.3216,3.1754,168631.6000,0.0000,168631.6000,11.2426,41175.5356,0.0000,41175.5356,549.0716,0.0000,127456.0644,127456.0644,3.1754,3.1723,476.4000,0.0000,476.4000,0.0210,139.3073,0.0000,139.3073,1.0267,0.0000,337.0927,337.0927,3.1723,3.0091,24097.0000,0.0000,24097.0000,1.6412,5949.9784,0.0000,5949.9784,80.1551,0.0000,18147.0216,18147.0216,3.0091,3.0064,425.9000,0.0000,425.9000,0.0189,124.8748,0.0000,124.8748,0.9213,0.0000,301.0252,301.0252,3.0064,5.2036,4.1050,4.1050,-8.1438,-122157.4065,4.1050,5.5145,4.4809,4.8097,-5.2242,-41793.2393,4.4809,5.6195,4.7465,5.0502,-4.2204,-29542.5561,28.8295,2252.7794,266246.2000,-193493.2018
725.0000,4.7505,4.5825,69394.1000,29803.1000,39591.0000,5.7559,16810.1357,4100.2270,20910.3627,281.1084,33903.3270,52583.9643,18680.6373,4.5825,4.4792,16088.8000,0.0000,16088.8000,0.6944,4599.8163,0.0000,4599.8163,33.9141,0.0000,11488.9837,11488.9837,4.4792,3.3561,165113.8000,0.0000,165113.8000,11.0476,40194.3125,0.0000,40194.3125,539.5446,0.0000,124919.4875,124919.4875,3.3561,3.3532,466.8000,0.0000,466.8000,0.0207,136.1032,0.0000,136.1032,1.0100,0.0000,330.6968,330.6968,3.3532,3.1885,24295.4000,0.0000,24295.4000,1.6615,5979.0834,0.0000,5979.0834,81.1443,0.0000,18316.3166,18316.3166,3.1885,3.1820,1019.5000,0.0000,1019.5000,0.0453,298.0558,0.0000,298.0558,2.2137,0.0000,721.4442,721.4442,3.1820,5.1260,4.1540,4.1540,-7.2076,-108113.9689,4.1540,5.4557,4.5011,4.8048,-4.8261,-38609.0052,4.5011,5.5698,4.7505,5.0354,-3.9621,-27734.9957,28.8380,2253.4446,246575.3000,-174457.9698
726.0000,4.6998,4.6092,68138.6000,36019.9000,32118.7000,5.9533,16522.1039,4951.7499,21473.8537,290.7479,40971.6499,51616.4961,10644.8463,4.6092,4.5115,16076.8000,0.0000,16076.8000,0.6917,4594.4341,0.0000,4594.4341,33.7799,0.0000,11482.3659,11482.3659,4.5115,3.3730,176807.4000,0.0000,176807.4000,11.7899,43014.1893,0.0000,43014.1893,575.7986,0.0000,133793.2107,133793.2107,3.3730,3.3692,631.5000,0.0000,631.5000,0.0279,184.0743,0.0000,184.0743,1.3611,0.0000,447.4257,447.4257,3.3692,3.2183,23518.0000,0.0000,23518.0000,1.6019,5786.0678,0.0000,5786.0678,78.2344,0.0000,17731.9322,17731.9322,3.2183,3.1847,5570.8000,0.0000,5570.8000,0.2467,1627.8688,0.0000,1627.8688,12.0499,0.0000,3942.9312,3942.9312,3.1847,5.0415,4.1131,4.1131,-7.2732,-109098.0049,4.1131,5.3877,4.4530,4.7504,-4.9926,-39940.4503,4.4530,5.5108,4.6998,4.9819,-4.1435,-29004.2945,30.4670,2380.7322,254723.2000,-178042.7496
727.0000,5.1054,5.7293,44583.0000,83495.4000,-38912.4000,6.5755,10726.4742,11549.4642,22275.9383,321.1383,95044.8642,33856.5258,-61188.3383,5.7293,5.6114,16072.1000,0.0000,16072.1000,0.6911,4512.5584,0.0000,4512.5584,33.7517,0.0000,11559.5416,11559.5416,5.6114,4.7560,110112.8000,0.0000,110112.8000,7.3375,26232.1007,0.0000,26232.1007,358.3493,0.0000,83880.6993,83880.6993,4.7560,4.7517,584.3000,0.0000,584.3000,0.0258,166.5928,0.0000,166.5928,1.2589,0.0000,417.7072,417.7072,4.7517,4.5824,21844.2000,0.0000,21844.2000,1.4874,5240.8442,0.0000,5240.8442,72.6407,0.0000,16603.3558,16603.3558,4.5824,4.4453,18829.0000,0.0000,18829.0000,0.8334,5383.2537,0.0000,5383.2537,40.7022,0.0000,13445.7463,13445.7463,4.4453,5.1357,4.7905,4.7905,-2.2569,-33853.0521,4.7905,5.4503,4.9664,5.1204,-2.1570,-17255.9839,4.9664,5.5620,5.1054,5.2642,-1.9469,-13628.2955,25.4259,1986.8187,128530.0000,-64737.3315
728.0000,5.4078,6.5701,31764.7000,117774.6000,-86009.9000,7.2803,7598.3527,16368.4525,23966.8052,355.5591,134143.0525,24166.3473,-109976.7052,6.5701,6.3612,27343.7000,0.0000,27343.7000,1.1497,7577.1718,0.0000,7577.1718,56.1515,0.0000,19766.5282,19766.5282,6.3612,5.6642,86182.7000,0.0000,86182.7000,5.6101,20243.7878,0.0000,20243.7878,273.9885,0.0000,65938.9122,65938.9122,5.6642,5.6550,1218.2000,0.0000,1218.2000,0.0522,342.3832,0.0000,342.3832,2.5506,0.0000,875.8168,875.8168,5.6550,5.4837,21210.4000,0.0000,21210.4000,1.4014,5007.1235,0.0000,5007.1235,68.4435,0.0000,16203.2765,16203.2765,5.4837,5.3318,20016.3000,0.0000,20016.3000,0.8612,5641.6997,0.0000,5641.6997,42.0575,0.0000,14374.6003,14374.6003,5.3318,5.2463,5.2891,5.2891,0.2697,4044.7762,5.2891,5.5084,5.3476,5.3987,-0.6918,-5534.5452,5.3476,5.6058,5.4078,5.4767,-0.8144,-5701.1458,24.5325,1917.0020,69961.4000,-7190.9148
729.0000,5.6918,7.2539,25055.7000,130384.8000,-105329.1000,7.4187,5961.1416,18203.6104,24164.7520,362.3176,148588.4104,19094.5584,-129493.8520,7.2539,6.9618,33357.8000,0.0000,33357.8000,1.3800,9146.5053,0.0000,9146.5053,67.3953,0.0000,24211.2947,24211.2947,6.9618,6.5943,46267.8000,4387.1000,41880.7000,3.1924,10747.3312,666.8056,11414.1368,155.9116,5053.9056,35520.4688,30466.5632,6.5943,6.5760,2091.2000,0.0000,2091.2000,0.0880,579.2715,0.0000,579.2715,4.2999,0.0000,1511.9285,1511.9285,6.5760,6.3707,22173.7000,0.0000,22173.7000,1.4372,5150.0127,0.0000,5150.0127,70.1922,0.0000,17023.6873,17023.6873,6.3707,6.2032,19224.8000,0.0000,19224.8000,0.8123,5343.9000,0.0000,5343.9000,39.6705,0.0000,13880.9000,13880.9000,6.2032,5.3124,5.7578,5.7578,2.4616,36923.5805,5.7578,5.5593,5.7049,5.6585,0.5486,4388.6720,5.7049,5.6490,5.6918,5.6769,0.1545,1081.3092,21.4929,1679.4888,13399.1000,42393.5617
730.0000,5.9177,7.9003,17484.8000,140971.1000,-123486.3000,7.4204,4142.0842,19754.2481,23896.3323,362.3984,160725.3481,13342.7158,-147382.6323,7.9003,7.5286,37927.5000,0.0000,37927.5000,1.5488,10296.9713,0.0000,10296.9713,75.6433,0.0000,27630.5287,27630.5287,7.5286,7.3423,23670.6000,3803.5000,19867.1000,1.6956,5441.3020,580.3427,6021.6447,82.8109,4383.8427,18229.2980,13845.4553,7.3423,7.3202,2261.8000,0.0000,2261.8000,0.0935,619.3285,0.0000,619.3285,4.5676,0.0000,1642.4715,1642.4715,7.3202,7.0934,21878.3000,0.0000,21878.3000,1.3911,5015.8693,0.0000,5015.8693,67.9396,0.0000,16862.4307,16862.4307,7.0934,6.9290,16850.2000,0.0000,16850.2000,0.6997,4631.6632,0.0000,4631.6632,34.1742,0.0000,12218.5368,12218.5368,6.9290,5.3427,6.1359,6.1359,3.9309,58962.9039,6.1359,5.5913,5.9906,5.8636,1.3493,10794.4884,5.9906,5.6781,5.9177,5.8344,0.7746,5421.9200,19.2738,1506.0810,-24701.4000,75179.3123
731.0000,6.0701,8.2473,14145.4000,149187.8000,-135042.4000,7.5845,3341.3249,20958.3659,24299.6907,370.4154,170146.1659,10804.0751,-159342.0907,8.2473,7.8006,44787.1000,0.0000,44787.1000,1.8072,12095.2270,0.0000,12095.2270,88.2609,0.0000,32691.8730,32691.8730,7.8006,7.6812,16894.6000,3721.7000,13172.9000,1.2504,3864.4268,568.9985,4433.4254,61.0692,4290.6985,13030.1732,8739.4746,7.6812,7.6581,2322.7000,0.0000,2322.7000,0.0947,632.7064,0.0000,632.7064,4.6248,0.0000,1689.9936,1689.9936,7.6581,7.4412,20560.9000,0.0000,20560.9000,1.2875,4686.3868,0.0000,4686.3868,62.8814,0.0000,15874.5132,15874.5132,7.4412,7.2896,15267.1000,0.0000,15267.1000,0.6253,4174.1068,0.0000,4174.1068,30.5408,0.0000,11092.9932,11092.9932,7.2896,5.4526,6.3711,6.3711,4.4814,67220.8550,6.3711,5.6444,6.1773,6.0078,1.7728,14182.3164,6.1773,5.7177,6.0701,5.9475,1.1213,7848.9615,18.9746,1482.7018,-38931.7000,89252.1329
732.0000,6.2133,8.5388,11606.8000,156969.1000,-145362.3000,7.7801,2734.2547,22104.2955,24838.5503,379.9668,179073.3955,8872.5453,-170200.8503,8.5388,8.0684,47081.2000,0.0000,47081.2000,1.8878,12658.7560,0.0000,12658.7560,92.1961,0.0000,34422.4440,34422.4440,8.0684,8.0137,13987.9000,5896.4000,8091.5000,1.1770,3184.0372,903.3397,4087.3769,57.4816,6799.7397,10803.8628,4004.1231,8.0137,7.9864,2747.0000,0.0000,2747.0000,0.1113,744.4967,0.0000,744.4967,5.4353,0.0000,2002.5033,2002.5033,7.9864,7.7835,19198.1000,0.0000,19198.1000,1.1940,4351.1522,0.0000,4351.1522,58.3123,0.0000,14846.9478,14846.9478,7.7835,7.6612,12298.9000,0.0000,12298.9000,0.5005,3344.9986,0.0000,3344.9986,24.4436,0.0000,8953.9014,8953.9014,7.6612,5.5330,6.5971,6.5971,5.1920,77879.3834,6.5971,5.6869,6.3544,6.1420,2.2206,17765.1604,6.3544,5.7498,6.2133,6.0521,1.4751,10325.4381,18.9759,1482.8056,-55945.6000,105969.9820
733.0000,6.3933,8.7939,9555.0000,165536.8000,-155981.8000,8.0425,2243.2682,23381.7148,25624.9830,392.7841,188918.5148,7311.7318,-181606.7830,8.7939,8.3991,40784.4000,0.0000,40784.4000,1.6267,10923.5976,0.0000,10923.5976,79.4461,0.0000,29860.8024,29860.8024,8.3991,8.4916,14444.2000,15748.4000,-1304.2000,1.7134,3268.3402,2419.1259,5687.4662,83.6789,18167.5259,11175.8598,-6991.6662,8.4916,8.4597,3292.3000,0.0000,3292.3000,0.1326,885.8353,0.0000,885.8353,6.4746,0.0000,2406.4647,2406.4647,8.4597,8.2728,18247.1000,0.0000,18247.1000,1.1274,4102.3433,0.0000,4102.3433,55.0581,0.0000,14144.7567,14144.7567,8.2728,8.1693,10715.8000,0.0000,10715.8000,0.4333,2892.7977,0.0000,2892.7977,21.1627,0.0000,7823.0023,7823.0023,8.1693,5.6115,6.8904,6.8904,6.4501,96751.0265,6.8904,5.7268,6.5801,6.3086,2.9342,23473.6538,6.5801,5.7792,6.3933,6.1797,2.0196,14137.2484,19.6138,1532.6508,-84246.4000,134361.9286
734.0000,6.5709,9.0327,7624.9000,174998.0000,-167373.1000,8.3553,1784.1504,24793.1953,26577.3457,408.0611,199791.1953,5840.7496,-193950.4457,9.0327,8.5946,47079.9000,0.0000,47079.9000,1.8692,12564.5681,0.0000,12564.5681,91.2911,0.0000,34515.3319,34515.3319,8.5946,8.8809,8202.9000,25051.5000,-16848.6000,1.8090,1849.5988,3854.4970,5704.0958,88.3472,28905.9970,6353.3012,-22552.6958,8.8809,8.8517,3137.6000,0.0000,3137.6000,0.1253,839.2676,0.0000,839.2676,6.1171,0.0000,2298.3324,2298.3324,8.8517,8.6783,17591.2000,0.0000,17591.2000,1.0766,3928.7321,0.0000,3928.7321,52.5787,0.0000,13662.4679,13662.4679,8.6783,8.5898,9528.5000,0.0000,9528.5000,0.3819,2556.5421,0.0000,2556.5421,18.6504,0.0000,6971.9579,6971.9579,8.5898,5.7404,7.1651,7.1651,7.4828,112242.1569,7.1651,5.7891,6.7981,6.4771,3.6135,28907.9056,6.7981,5.8242,6.5709,6.3112,2.5577,17903.8291,20.4259,1596.1095,-106884.5000,159053.8916
735.0000,6.7084,9.3300,5916.2000,183118.4000,-177202.2000,8.6230,1380.7565,26005.3289,27386.0855,421.1313,209123.7289,4535.4435,-204588.2855,9.3300,8.9086,44786.0000,0.0000,44786.0000,1.7706,11899.2902,0.0000,11899.2902,86.4750,0.0000,32886.7098,32886.7098,8.9086,9.1919,6870.7000,23774.9000,-16904.2000,1.6596,1540.5528,3668.0812,5208.6340,81.0511,27442.9812,5330.1472,-22112.8340,9.1919,9.1725,2069.9000,0.0000,2069.9000,0.0821,551.0929,0.0000,551.0929,4.0075,0.0000,1518.8071,1518.8071,9.1725,9.0047,16827.2000,0.0000,16827.2000,1.0218,3737.8924,0.0000,3737.8924,49.9055,0.0000,13089.3076,13089.3076,9.0047,8.9264,8341.2000,0.0000,8341.2000,0.3319,2227.0135,0.0000,2227.0135,16.2076,0.0000,6114.1865,6114.1865,8.9264,5.8261,7.3762,7.3762,8.0649,120974.0973,7.3762,5.8382,6.9661,6.6072,4.0009,32007.2053,6.9661,5.8618,6.7084,6.4139,2.8728,20109.7401,20.2334,1581.0671,-122082.1000,173091.0427
736.0000,6.7885,9.5314,4951.5000,187101.0000,-182149.5000,8.7490,1153.8736,26607.9145,27761.7881,427.2889,213708.9145,3797.6264,-209911.2881,9.5314,9.1231,42503.8000,0.0000,42503.8000,1.6716,11259.0583,0.0000,11259.0583,81.6391,0.0000,31244.7417,31244.7417,9.1231,9.3325,6797.8000,18454.6000,-11656.8000,1.3761,1518.4140,2852.7605,4371.1745,67.2076,21307.3605,5279.3860,-16027.9745,9.3325,9.3134,1992.7000,0.0000,1992.7000,0.0786,529.4247,0.0000,529.4247,3.8368,0.0000,1463.2753,1463.2753,9.3134,9.1490,16167.7000,0.0000,16167.7000,0.9756,3582.9342,0.0000,3582.9342,47.6473,0.0000,12584.7658,12584.7658,9.1490,9.0576,9528.5000,0.0000,9528.5000,0.3769,2538.5133,0.0000,2538.5133,18.4072,0.0000,6989.9867,6989.9867,9.0576,5.9131,7.4854,7.4854,8.0217,120325.1901,7.4854,5.8871,7.0592,6.6862,4.0772,32617.4664,7.0592,5.8992,6.7885,6.4792,2.9591,20713.4641,19.8418,1550.4644,-123613.6000,173656.1207
737.0000,6.8373,9.6516,4976.5000,186046.8000,-181070.3000,8.7061,1158.6393,26480.5189,27639.1582,425.1903,212527.3189,3817.8607,-208709.4582,9.6516,9.2924,36214.0000,0.0000,36214.0000,1.4192,9575.7768,0.0000,9575.7768,69.3131,0.0000,26638.2232,26638.2232,9.2924,9.4345,8051.2000,14542.6000,-6491.4000,1.2468,1793.0103,2251.5577,4044.5680,60.8900,16794.1577,6258.1897,-10535.9680,9.4345,9.4089,2582.6000,0.0000,2582.6000,0.1016,685.1074,0.0000,685.1074,4.9603,0.0000,1897.4926,1897.4926,9.4089,9.2508,15058.2000,0.0000,15058.2000,0.9062,3331.7429,0.0000,3331.7429,44.2550,0.0000,11726.4571,11726.4571,9.2508,9.1408,11111.6000,0.0000,11111.6000,0.4384,2955.7644,0.0000,2955.7644,21.4107,0.0000,8155.8356,8155.8356,9.1408,5.9596,7.5502,7.5502,7.8639,117959.0325,7.5502,5.9185,7.1150,6.7343,4.0336,32268.4348,7.1150,5.9246,6.8373,6.5198,2.9428,20599.7960,19.2273,1502.4467,-122595.3000,170827.2632
738.0000,6.8520,9.5982,6784.2000,176830.3000,-170046.1000,8.4013,1579.0756,25175.1967,26754.2723,410.3078,202005.4967,5205.1244,-196800.3723,9.5982,9.3556,23640.1000,0.0000,23640.1000,0.9245,6255.9275,0.0000,6255.9275,45.1521,0.0000,17384.1725,17384.1725,9.3556,9.4295,14438.4000,14307.8000,130.6000,1.6190,3211.8644,2216.5206,5428.3850,79.0704,16524.3206,11226.5356,-5297.7850,9.4295,9.4128,1631.2000,0.0000,1631.2000,0.0640,432.7536,0.0000,432.7536,3.1274,0.0000,1198.4464,1198.4464,9.4128,9.2681,13317.0000,0.0000,13317.0000,0.7999,2946.2957,0.0000,2946.2957,39.0646,0.0000,10370.7043,10370.7043,9.2681,9.1178,14673.5000,0.0000,14673.5000,0.5779,3902.2428,0.0000,3902.2428,28.2234,0.0000,10771.2572,10771.2572,9.1178,5.9989,7.5583,7.5583,7.4504,111755.6734,7.5583,5.9442,7.1279,6.7513,3.8558,30846.4207,7.1279,5.9455,6.8520,6.5367,2.8245,19771.4643,18.5800,1451.8700,-116653.7000,162373.5584
739.0000,6.5077,8.6266,11976.4000,108178.8000,-96202.4000,5.6151,2805.6952,15309.8451,18115.5402,274.2318,123488.6451,9170.7048,-114317.9402,8.6266,8.3626,19464.5000,0.0000,19464.5000,0.7619,5226.4953,0.0000,5226.4953,37.2114,0.0000,14238.0047,14238.0047,8.3626,8.0187,24174.4000,125.3000,24049.1000,1.4648,5473.6205,19.2417,5492.8622,71.5397,144.5417,18700.7795,18556.2378,8.0187,8.0005,1346.6000,0.0000,1346.6000,0.0529,364.9305,0.0000,364.9305,2.5820,0.0000,981.6695,981.6695,8.0005,7.8211,12511.4000,0.0000,12511.4000,0.7514,2834.9612,0.0000,2834.9612,36.6986,0.0000,9676.4388,9676.4388,7.8211,7.5883,17245.9000,0.0000,17245.9000,0.6790,4687.7705,0.0000,4687.7705,33.1611,0.0000,12558.1295,12558.1295,7.5883,6.2067,6.8975,6.8975,2.4845,37267.4833,6.8975,6.0185,6.6631,6.4580,1.5808,12646.2514,6.6631,5.9970,6.5077,6.3300,1.1979,8385.2939,13.9877,1093.0190,-21584.9000,58299.0286
740.0000,6.4191,8.3936,14096.1000,106969.7000,-92873.6000,5.6868,3307.7900,15115.8734,18423.6634,277.7365,122085.5734,10788.3100,-111297.2634,8.3936,8.1413,19473.3000,0.0000,19473.3000,0.7755,5247.3122,0.0000,5247.3122,37.8733,0.0000,14225.9878,14225.9878,8.1413,7.7539,28260.5000,0.0000,28260.5000,1.7387,6424.4099,0.0000,6424.4099,84.9142,0.0000,21836.0901,21836.0901,7.7539,7.7407,1021.5000,0.0000,1021.5000,0.0411,277.9489,0.0000,277.9489,2.0087,0.0000,743.5511,743.5511,7.7407,7.5553,13527.8000,0.0000,13527.8000,0.8355,3078.9722,0.0000,3078.9722,40.8067,0.0000,10448.8278,10448.8278,7.5553,7.3430,16454.4000,0.0000,16454.4000,0.6649,4490.8538,0.0000,4490.8538,32.4735,0.0000,11963.5462,11963.5462,7.3430,6.1382,6.7406,6.7406,2.2637,33955.5737,6.7406,6.0144,6.5470,6.3775,1.3644,10915.5906,6.5470,5.9989,6.4191,6.2730,1.0297,7207.6947,14.6139,1141.9508,-14136.1000,52078.8590
741.0000,6.1847,7.2835,24239.0000,66384.0000,-42145.0000,4.4786,5713.1547,9343.6765,15056.8312,218.7286,75727.6765,18525.8453,-57201.8312,7.2835,7.0121,19461.6000,0.0000,19461.6000,0.7783,5333.8225,0.0000,5333.8225,38.0096,0.0000,14127.7775,14127.7775,7.0121,6.4897,35408.6000,0.0000,35408.6000,2.1881,8217.2613,0.0000,8217.2613,106.8652,0.0000,27191.3387,27191.3387,6.4897,6.4741,1119.5000,0.0000,1119.5000,0.0453,310.6107,0.0000,310.6107,2.2121,0.0000,808.8893,808.8893,6.4741,6.2614,14431.7000,0.0000,14431.7000,0.8961,3357.8766,0.0000,3357.8766,43.7618,0.0000,11073.8234,11073.8234,6.2614,6.0525,15069.2000,0.0000,15069.2000,0.6119,4195.9082,0.0000,4195.9082,29.8860,0.0000,10873.2918,10873.2918,6.0525,6.4558,6.2542,6.2542,-0.6998,-10497.5281,6.2542,6.1232,6.2192,6.1887,0.2272,1817.4603,6.2192,6.0712,6.1847,6.1452,0.2569,1798.1052,13.4975,1054.7119,43345.6000,-6881.9627
742.0000,6.0910,7.0250,28409.9000,62213.3000,-33803.4000,4.5522,6708.1288,8742.9530,15451.0818,222.3220,70956.2530,21701.7712,-49254.4818,7.0250,6.7985,16473.0000,0.0000,16473.0000,0.6723,4532.7659,0.0000,4532.7659,32.8359,0.0000,11940.2341,11940.2341,6.7985,6.2381,38534.4000,0.0000,38534.4000,2.4365,8978.0831,0.0000,8978.0831,118.9947,0.0000,29556.3169,29556.3169,6.2381,6.2293,644.1000,0.0000,644.1000,0.0267,179.4102,0.0000,179.4102,1.3033,0.0000,464.6898,464.6898,6.2293,6.0204,14371.5000,0.0000,14371.5000,0.9157,3358.3205,0.0000,3358.3205,44.7225,0.0000,11013.1795,11013.1795,6.0204,5.8524,12298.9000,0.0000,12298.9000,0.5118,3437.4476,0.0000,3437.4476,24.9962,0.0000,8861.4524,8861.4524,5.8524,6.3376,6.0950,6.0950,-0.8530,-12795.0311,6.0950,6.1078,6.0984,6.1014,-0.0224,-179.1230,6.0984,6.0665,6.0910,6.0825,0.0561,392.3817,13.6729,1068.4191,48518.5000,-12581.7725
743.0000,5.8634,6.2825,35773.0000,48643.6000,-12870.6000,4.3988,8483.2401,6810.3409,15293.5810,214.8306,55453.9409,27289.7599,-28164.1810,6.2825,6.1098,16075.2000,0.0000,16075.2000,0.6593,4474.5509,0.0000,4474.5509,32.1988,0.0000,11600.6491,11600.6491,6.1098,5.1881,81066.5000,0.0000,81066.5000,5.1483,19131.8647,0.0000,19131.8647,251.4348,0.0000,61934.6353,61934.6353,5.1881,5.1831,466.5000,0.0000,466.5000,0.0194,132.0996,0.0000,132.0996,0.9485,0.0000,334.4004,334.4004,5.1831,5.0165,14691.6000,0.0000,14691.6000,0.9409,3497.5798,0.0000,3497.5798,45.9516,0.0000,11194.0202,11194.0202,5.0165,4.9023,10715.8000,0.0000,10715.8000,0.4480,3042.6519,0.0000,3042.6519,21.8806,0.0000,7673.1481,7673.1481,4.9023,6.4058,5.6540,5.6540,-3.3675,-50512.8762,5.6540,6.1601,5.7890,5.9071,-1.1334,-9067.2839,5.7890,6.1078,5.8634,5.9484,-0.7140,-4998.2342,17.4221,1361.3879,110145.0000,-64578.3943
744.0000,5.6952,5.9304,40147.0000,42211.8000,-2064.8000,4.3904,9550.9854,5893.7007,15444.6861,214.4188,48105.5007,30596.0146,-17509.4861,5.9304,5.7748,16089.2000,0.0000,16089.2000,0.6693,4503.1427,0.0000,4503.1427,32.6862,0.0000,11586.0573,11586.0573,5.7748,4.7337,101608.3000,0.0000,101608.3000,6.5456,24131.4788,0.0000,24131.4788,319.6747,0.0000,77476.8212,77476.8212,4.7337,4.7292,476.4000,0.0000,476.4000,0.0202,135.8768,0.0000,135.8768,0.9888,0.0000,340.5232,340.5232,4.7292,4.5757,15032.4000,0.0000,15032.4000,0.9841,3608.0290,0.0000,3608.0290,48.0632,0.0000,11424.3710,11424.3710,4.5757,4.5184,5966.6000,0.0000,5966.6000,0.2545,1706.0470,0.0000,1706.0470,12.4273,0.0000,4260.5530,4260.5530,4.5184,6.2445,5.3814,5.3814,-4.2820,-64230.5646,5.3814,6.1153,5.5772,5.7484,-1.8207,-14565.5022,5.5772,6.0830,5.6952,5.8301,-1.2549,-8784.2775,19.2961,1507.8218,137108.1000,-87580.3444
745.0000,5.6025,5.7347,43429.5000,37578.8000,5850.7000,4.3951,10350.1447,5238.9960,15589.1407,214.6473,42817.7960,33079.3553,-9738.4407,5.7347,5.5776,16091.7000,0.0000,16091.7000,0.6740,4517.6793,0.0000,4517.6793,32.9153,0.0000,11574.0207,11574.0207,5.5776,4.5318,101142.3000,0.0000,101142.3000,6.5614,24110.5074,0.0000,24110.5074,320.4460,0.0000,77031.7926,77031.7926,4.5318,4.5273,466.6000,0.0000,466.6000,0.0200,133.5093,0.0000,133.5093,0.9774,0.0000,333.0907,333.0907,4.5273,4.3708,15180.8000,0.0000,15180.8000,1.0035,3656.9506,0.0000,3656.9506,49.0104,0.0000,11523.8494,11523.8494,4.3708,4.3533,1812.2000,0.0000,1812.2000,0.0780,519.8594,0.0000,519.8594,3.8083,0.0000,1292.3406,1292.3406,4.3533,6.1372,5.2453,5.2453,-4.3802,-65703.1630,5.2453,6.0704,5.4653,5.6578,-2.0259,-16207.4396,5.4653,6.0533,5.6025,5.7593,-1.4438,-10106.5040,19.0978,1492.3310,140544.3000,-92017.1066
746.0000,5.4910,5.5302,46793.3000,33948.0000,12845.3000,4.4473,11175.5459,4724.3731,15899.9190,217.1986,38672.3731,35617.7541,-3054.6190,5.5302,5.3819,16081.3000,0.0000,16081.3000,0.6761,4529.2886,0.0000,4529.2886,33.0202,0.0000,11552.0114,11552.0114,5.3819,4.2823,112653.1000,0.0000,112653.1000,7.3384,26954.2811,0.0000,26954.2811,358.3974,0.0000,85698.8189,85698.8189,4.2823,4.2779,474.3000,0.0000,474.3000,0.0204,136.2530,0.0000,136.2530,0.9976,0.0000,338.0470,338.0470,4.2779,4.1397,14213.9000,0.0000,14213.9000,0.9437,3439.5242,0.0000,3439.5242,46.0884,0.0000,10774.3758,10774.3758,4.1397,4.1303,1020.3000,0.0000,1020.3000,0.0441,293.7711,0.0000,293.7711,2.1531,0.0000,726.5289,726.5289,4.1303,6.0274,5.0789,5.0789,-4.9281,-73921.0415,5.0789,6.0211,5.3302,5.5500,-2.4476,-19580.8889,5.3302,6.0194,5.4910,5.6748,-1.7905,-12533.7612,20.2051,1578.8526,157288.2000,-106035.6915
747.0000,5.4286,5.3839,50418.7000,30681.3000,19737.4000,4.5346,12055.7308,4265.5317,16321.2626,221.4626,34946.8317,38362.9692,3416.1374,5.3839,5.2326,16102.6000,0.0000,16102.6000,0.6797,4545.7416,0.0000,4545.7416,33.1973,0.0000,11556.8584,11556.8584,5.2326,4.1527,108530.3000,0.0000,108530.3000,7.0991,26041.6560,0.0000,26041.6560,346.7088,0.0000,82488.6440,82488.6440,4.1527,4.1483,473.8000,0.0000,473.8000,0.0205,136.3909,0.0000,136.3909,1.0017,0.0000,337.4091,337.4091,4.1483,4.0219,12745.6000,0.0000,12745.6000,0.8508,3091.4833,0.0000,3091.4833,41.5506,0.0000,9654.1167,9654.1167,4.0219,4.0180,426.1000,0.0000,426.1000,0.0185,122.9164,0.0000,122.9164,0.9035,0.0000,303.1836,303.1836,4.0180,5.9632,4.9906,4.9906,-4.9529,-74293.3071,4.9906,5.9871,5.2563,5.4888,-2.5375,-20299.6609,5.2563,5.9949,5.4286,5.6256,-1.8805,-13163.6336,19.8048,1547.5786,158015.8000,-107756.6016
748.0000,5.3372,5.2238,53486.1000,27729.2000,25756.9000,4.5988,12811.5546,3849.5383,16661.0929,224.5990,31578.7383,40674.5454,9095.8071,5.2238,5.0800,16099.4000,0.0000,16099.4000,0.6816,4556.3264,0.0000,4556.3264,33.2869,0.0000,11543.0736,11543.0736,5.0800,3.9528,119117.2000,0.0000,119117.2000,7.8163,28665.2295,0.0000,28665.2295,381.7338,0.0000,90451.9705,90451.9705,3.9528,3.9487,467.3000,0.0000,467.3000,0.0203,134.9503,0.0000,134.9503,0.9906,0.0000,332.3497,332.3497,3.9487,3.8451,10984.8000,0.0000,10984.8000,0.7353,2674.0872,0.0000,2674.0872,35.9111,0.0000,8310.7128,8310.7128,3.8451,3.8414,426.1000,0.0000,426.1000,0.0185,123.2647,0.0000,123.2647,0.9057,0.0000,302.8353,302.8353,3.8414,5.8742,4.8578,4.8578,-5.4378,-81566.6477,4.8578,5.9421,5.1469,5.4000,-2.9006,-23205.0861,5.1469,5.9622,5.3372,5.5546,-2.1808,-15265.3451,20.8062,1625.8251,172851.7000,-120037.0790
749.0000,5.3842,5.5442,46814.7000,42410.1000,4404.6000,4.8440,11203.4763,5892.0036,17095.4800,236.5744,48302.1036,35611.2237,-12690.8800,5.5442,5.3985,16080.9000,0.0000,16080.9000,0.6830,4528.1740,0.0000,4528.1740,33.3547,0.0000,11552.7260,11552.7260,5.3985,4.3061,113858.4000,0.0000,113858.4000,7.4954,27234.0831,0.0000,27234.0831,366.0649,0.0000,86624.3169,86624.3169,4.3061,4.3018,474.7000,0.0000,474.7000,0.0207,136.3162,0.0000,136.3162,1.0104,0.0000,338.3838,338.3838,4.3018,4.2140,9186.1000,0.0000,9186.1000,0.6176,2221.9196,0.0000,2221.9196,30.1616,0.0000,6964.1804,6964.1804,4.2140,4.2048,1020.3000,0.0000,1020.3000,0.0446,293.4229,0.0000,293.4229,2.1766,0.0000,726.8771,726.8771,4.2048,5.7556,4.9802,4.9802,-4.0988,-61481.5643,4.9802,5.8838,5.2211,5.4320,-2.3883,-19106.1592,5.2211,5.9200,5.3842,5.5705,-1.8470,-12928.9959,20.5579,1606.4227,145025.0000,-93516.7193
750.0000,5.3668,5.6170,45343.0000,48759.6000,-3416.6000,5.0335,10854.8845,6772.2725,17627.1569,245.8271,55531.8725,34488.1155,-21043.7569,5.6170,5.4795,16096.1000,0.0000,16096.1000,0.6793,4527.2730,0.0000,4527.2730,33.1747,0.0000,11568.8270,11568.8270,5.4795,4.3656,123065.0000,0.0000,123065.0000,8.0470,29391.0794,0.0000,29391.0794,393.0032,0.0000,93673.9206,93673.9206,4.3656,4.3603,624.3000,0.0000,624.3000,0.0270,179.1056,0.0000,179.1056,1.3192,0.0000,445.1944,445.1944,4.3603,4.2917,7615.8000,0.0000,7615.8000,0.5081,1840.1445,0.0000,1840.1445,24.8146,0.0000,5775.6555,5775.6555,4.2917,4.2444,5575.7000,0.0000,5575.7000,0.2417,1601.5008,0.0000,1601.5008,11.8042,0.0000,3974.1992,3974.1992,4.2444,5.7043,4.9744,4.9744,-4.0927,-61391.0911,4.9744,5.8475,5.2072,5.4110,-2.4478,-19582.3039,5.2072,5.8911,5.3668,5.5492,-1.9172,-13420.7196,21.8049,1703.8631,149560.3000,-94394.1146
751.0000,5.7121,6.9809,25000.4000,100507.7000,-75507.3000,6.0762,5945.6896,14036.9410,19982.6307,296.7504,114544.6410,19054.7104,-95489.9307,6.9809,6.8259,16101.3000,0.0000,16101.3000,0.6785,4433.5014,0.0000,4433.5014,33.1378,0.0000,11667.7986,11667.7986,6.8259,6.0444,76651.0000,0.0000,76651.0000,5.0035,17849.7772,0.0000,17849.7772,244.3642,0.0000,58801.2228,58801.2228,6.0444,6.0388,585.7000,0.0000,585.7000,0.0253,163.6373,0.0000,163.6373,1.2361,0.0000,422.0627,422.0627,6.0388,5.9764,6134.2000,0.0000,6134.2000,0.4087,1438.2678,0.0000,1438.2678,19.9618,0.0000,4695.9322,4695.9322,5.9764,5.7959,18846.0000,0.0000,18846.0000,0.8156,5270.9439,0.0000,5270.9439,39.8347,0.0000,13575.0561,13575.0561,5.7959,5.4965,5.6462,5.6462,0.7512,11267.9726,5.6462,5.7590,5.6763,5.7026,-0.2830,-2263.6390,5.6763,5.8298,5.7121,5.7530,-0.3850,-2695.1397,19.5119,1524.6842,42810.9000,6309.1939
752.0000,5.9699,7.7908,17898.7000,135643.7000,-117745.0000,7.2071,4235.9416,19024.0552,23259.9968,351.9815,154667.7552,13662.7584,-141004.9968,7.7908,7.5336,27351.7000,0.0000,27351.7000,1.1227,7438.1662,0.0000,7438.1662,54.8312,0.0000,19913.5338,19913.5338,7.5336,6.9344,60247.9000,0.0000,60247.9000,3.8240,13848.2749,0.0000,13848.2749,186.7591,0.0000,46399.6251,46399.6251,6.9344,6.9230,1219.5000,0.0000,1219.5000,0.0510,336.0317,0.0000,336.0317,2.4889,0.0000,883.4683,883.4683,6.9230,6.8702,5311.8000,0.0000,5311.8000,0.3415,1226.2395,0.0000,1226.2395,16.6801,0.0000,4085.5605,4085.5605,6.8702,6.6828,20034.4000,0.0000,20034.4000,0.8383,5525.9345,0.0000,5525.9345,40.9433,0.0000,14508.4655,14508.4655,6.6828,5.5343,6.1086,6.1086,2.9645,44467.3616,6.1086,5.7559,6.0145,5.9323,0.9103,7282.3431,6.0145,5.8231,5.9699,5.9188,0.4941,3458.8829,20.0770,1568.8420,-3579.7000,55208.5876
753.0000,6.2511,8.6608,12486.0000,150197.4000,-137711.4000,7.5279,2939.2703,21164.1430,24103.4133,367.6514,171361.5430,9546.7297,-161814.8133,8.6608,8.2971,33382.4000,0.0000,33382.4000,1.3497,8959.0162,0.0000,8959.0162,65.9184,0.0000,24423.3838,24423.3838,8.2971,8.1893,19001.3000,6462.9000,12538.4000,1.5246,4307.3987,991.9411,5299.3398,74.4578,7454.8411,14693.9013,7239.0602,8.1893,8.1665,2095.7000,0.0000,2095.7000,0.0861,566.4653,0.0000,566.4653,4.2049,0.0000,1529.2347,1529.2347,8.1665,8.1068,5177.5000,0.0000,5177.5000,0.3269,1169.8437,0.0000,1169.8437,15.9635,0.0000,4007.6563,4007.6563,8.1068,7.8978,19242.1000,0.0000,19242.1000,0.7915,5207.6435,0.0000,5207.6435,38.6549,0.0000,14034.4565,14034.4565,7.8978,5.3851,6.6414,6.6414,5.6242,84362.9916,6.6414,5.7040,6.3915,6.1727,2.0982,16785.8345,6.3915,5.7899,6.2511,6.0907,1.3465,9425.6311,17.4100,1360.4422,-65275.3000,110574.4572
754.0000,6.4244,9.0993,9476.7000,161261.2000,-151784.5000,7.8461,2223.5805,22789.8445,25013.4250,383.1929,184051.0445,7253.1195,-176797.9250,9.0993,8.6780,37966.5000,0.0000,37966.5000,1.5110,10122.2842,0.0000,10122.2842,73.7950,0.0000,27844.2158,27844.2158,8.6780,8.6356,11782.0000,5483.3000,6298.7000,1.0113,2652.6535,844.2793,3496.9329,49.3907,6327.5793,9129.3465,2801.7671,8.6356,8.6106,2260.9000,0.0000,2260.9000,0.0907,607.0006,0.0000,607.0006,4.4320,0.0000,1653.8994,1653.8994,8.6106,8.5559,4658.6000,0.0000,4658.6000,0.2868,1044.6766,0.0000,1044.6766,14.0060,0.0000,3613.9234,3613.9234,8.5559,8.3694,16865.4000,0.0000,16865.4000,0.6780,4533.4339,0.0000,4533.4339,33.1110,0.0000,12331.9661,12331.9661,8.3694,5.4914,6.9304,6.9304,6.3405,95107.9123,6.9304,5.7352,6.6117,6.3328,2.6330,21064.0545,6.6117,5.8090,6.4244,6.2103,1.7684,12378.7295,17.1359,1339.0265,-83734.4000,128550.6964
755.0000,6.6024,9.2905,7816.5000,171226.1000,-163409.6000,8.1980,1827.8969,24271.9795,26099.8764,400.3787,195498.0795,5988.6031,-189509.4764,9.2905,8.8238,44823.8000,0.0000,44823.8000,1.7700,11916.3587,0.0000,11916.3587,86.4459,0.0000,32907.4413,32907.4413,8.8238,8.9791,8532.0000,15221.4000,-6689.4000,1.3149,1915.9429,2346.6547,4262.5976,64.2192,17568.0547,6616.0571,-10951.9976,8.9791,8.9549,2324.3000,0.0000,2324.3000,0.0925,620.8029,0.0000,620.8029,4.5198,0.0000,1703.4971,1703.4971,8.9549,8.9187,3289.4000,0.0000,3289.4000,0.2007,733.3617,0.0000,733.3617,9.8023,0.0000,2556.0383,2556.0383,8.9187,8.7599,15280.8000,0.0000,15280.8000,0.6093,4085.0929,0.0000,4085.0929,29.7571,0.0000,11195.7071,11195.7071,8.7599,5.6585,7.2092,7.2092,7.2883,109323.9969,7.2092,5.7954,6.8322,6.5023,3.3223,26578.3784,6.8322,5.8476,6.6024,6.3399,2.3136,16195.5436,18.2783,1428.2950,-104380.7000,152097.9188
756.0000,6.8067,9.4887,6662.7000,181179.6000,-174516.9000,8.5822,1552.1132,25774.0027,27326.1158,419.1408,206953.6027,5110.5868,-201843.0158,9.4887,9.0287,47107.7000,0.0000,47107.7000,1.8540,12486.5389,0.0000,12486.5389,90.5448,0.0000,34621.1611,34621.1611,9.0287,9.4083,5821.5000,28662.5000,-22841.0000,1.8493,1302.5175,4426.9222,5729.4397,90.3171,33089.4222,4518.9825,-28570.4397,9.4083,9.3815,2749.9000,0.0000,2749.9000,0.1088,729.7730,0.0000,729.7730,5.3147,0.0000,2020.1270,2020.1270,9.3815,9.3600,2078.8000,0.0000,2078.8000,0.1260,460.1608,0.0000,460.1608,6.1527,0.0000,1618.6392,1618.6392,9.3600,9.2398,12309.9000,0.0000,12309.9000,0.4877,3269.1799,0.0000,3269.1799,23.8167,0.0000,9040.7201,9040.7201,9.2398,5.8162,7.5280,7.5280,8.5885,128826.7959,7.5280,5.8641,7.0843,6.6961,4.1741,33392.5006,7.0843,5.8946,6.8067,6.4894,2.9846,20892.2824,19.5119,1524.6881,-133111.6000,183111.5789
