Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1027.0000,5.8208,6.1047,28906.3000,33308.5000,-4402.2000,3.2917,6860.4105,4660.1076,11520.5181,160.7622,37968.6076,22045.8895,-15922.7181,6.1047,5.8964,16208.6000,0.0000,16208.6000,0.6737,4524.2190,0.0000,4524.2190,32.9037,0.0000,11684.3810,11684.3810,5.8964,5.0763,60282.6000,0.0000,60282.6000,3.8932,14284.0425,0.0000,14284.0425,190.1377,0.0000,45998.5575,45998.5575,5.0763,5.0709,423.9000,0.0000,423.9000,0.0180,120.2487,0.0000,120.2487,0.8793,0.0000,303.6513,303.6513,5.0709,4.8475,16457.9000,0.0000,16457.9000,1.0767,3925.9696,0.0000,3925.9696,52.5849,0.0000,12531.9304,12531.9304,4.8475,4.6257,17392.8000,0.0000,17392.8000,0.7420,4951.7622,0.0000,4951.7622,36.2380,0.0000,12441.0378,12441.0378,4.6257,6.3927,5.5092,5.5092,-3.3040,-49559.4163,5.5092,6.2431,5.7049,5.8761,-1.3722,-10977.2307,5.7049,6.2016,5.8208,5.9532,-0.9286,-6500.3447,14.5430,1136.4140,106363.6000,-67036.9917
1028.0000,5.7530,5.9474,31561.9000,31300.9000,261.0000,3.3685,7500.3313,4374.3969,11874.7282,164.5102,35675.2969,24061.5687,-11613.7282,5.9474,5.7523,16188.2000,0.0000,16188.2000,0.6757,4529.6467,0.0000,4529.6467,33.0006,0.0000,11658.5533,11658.5533,5.7523,4.8815,68218.7000,0.0000,68218.7000,4.4143,16208.4973,0.0000,16208.4973,215.5853,0.0000,52010.2027,52010.2027,4.8815,4.8766,413.9000,0.0000,413.9000,0.0176,117.7745,0.0000,117.7745,0.8610,0.0000,296.1255,296.1255,4.8766,4.6557,17347.2000,0.0000,17347.2000,1.1384,4152.5815,0.0000,4152.5815,55.5969,0.0000,13194.6185,13194.6185,4.6557,4.4572,16594.4000,0.0000,16594.4000,0.7101,4738.8551,0.0000,4738.8551,34.6807,0.0000,11855.5449,11855.5449,4.4572,6.3369,5.3970,5.3970,-3.7426,-56139.3284,5.3970,6.2289,5.6189,5.8130,-1.6562,-13249.6279,5.6189,6.1938,5.7530,5.9063,-1.1447,-8012.6031,15.4868,1210.1636,119023.4000,-77401.5594
1029.0000,5.6664,5.5289,39081.0000,19101.4000,19979.6000,3.2912,9302.4771,2665.7379,11968.2150,160.7372,21767.1379,29778.5229,8011.3850,5.5289,5.3291,16205.5000,0.0000,16205.5000,0.6785,4564.3622,0.0000,4564.3622,33.1371,0.0000,11641.1378,11641.1378,5.3291,4.4818,64899.7000,0.0000,64899.7000,4.2122,15544.0330,0.0000,15544.0330,205.7169,0.0000,49355.6670,49355.6670,4.4818,4.4766,422.6000,0.0000,422.6000,0.0181,121.0158,0.0000,121.0158,0.8826,0.0000,301.5842,301.5842,4.4766,4.2362,18457.5000,0.0000,18457.5000,1.2163,4450.3599,0.0000,4450.3599,59.4012,0.0000,14007.1401,14007.1401,4.2362,4.0503,15197.3000,0.0000,15197.3000,0.6529,4368.9651,0.0000,4368.9651,31.8845,0.0000,10828.3349,10828.3349,4.0503,6.4067,5.2285,5.2285,-4.5757,-68636.0060,5.2285,6.2518,5.5014,5.7402,-1.9871,-15897.1392,5.5014,6.2086,5.6664,5.8550,-1.3734,-9613.5916,15.1037,1180.2225,135162.2000,-94146.7368
1030.0000,5.6071,5.5004,37887.0000,19546.4000,18340.6000,3.2412,9028.4703,2725.2333,11753.7036,158.2957,22271.6333,28858.5297,6586.8964,5.5004,5.3119,16209.5000,0.0000,16209.5000,0.6843,4567.5343,0.0000,4567.5343,33.4185,0.0000,11641.9657,11641.9657,5.3119,4.3983,74218.9000,0.0000,74218.9000,4.8602,17781.8462,0.0000,17781.8462,237.3635,0.0000,56437.0538,56437.0538,4.3983,4.3916,573.6000,0.0000,573.6000,0.0247,164.4747,0.0000,164.4747,1.2077,0.0000,409.1253,409.1253,4.3916,4.1461,19990.5000,0.0000,19990.5000,1.3287,4827.4075,0.0000,4827.4075,64.8897,0.0000,15163.0925,15163.0925,4.1461,4.0032,12403.0000,0.0000,12403.0000,0.5374,3570.7790,0.0000,3570.7790,26.2461,0.0000,8832.2210,8832.2210,4.0032,6.2886,5.1459,5.1459,-4.7056,-70583.2846,5.1459,6.2149,5.4309,5.6804,-2.2010,-17608.2344,5.4309,6.1857,5.6071,5.8083,-1.5541,-10878.8707,16.0147,1251.4112,141736.1000,-99070.3897
1031.0000,5.5589,5.3376,40719.6000,15381.2000,25338.4000,3.2342,9712.3862,2142.8492,11855.2353,157.9543,17524.0492,31007.2138,13483.1647,5.3376,5.1470,16189.9000,0.0000,16189.9000,0.6838,4573.7206,0.0000,4573.7206,33.3969,0.0000,11616.1794,11616.1794,5.1470,4.2733,70084.3000,0.0000,70084.3000,4.5911,16844.0520,0.0000,16844.0520,224.2216,0.0000,53240.2480,53240.2480,4.2733,4.2683,426.7000,0.0000,426.7000,0.0184,122.5964,0.0000,122.5964,0.8999,0.0000,304.1036,304.1036,4.2683,3.9814,23064.2000,0.0000,23064.2000,1.5358,5582.1223,0.0000,5582.1223,75.0045,0.0000,17482.0777,17482.0777,3.9814,3.8553,10806.3000,0.0000,10806.3000,0.4691,3119.2973,0.0000,3119.2973,22.9098,0.0000,7687.0027,7687.0027,3.8553,6.2773,5.0663,5.0663,-4.9195,-73792.8142,5.0663,6.2059,5.3702,5.6361,-2.3148,-18518.7294,5.3702,6.1791,5.5589,5.7746,-1.6431,-11501.4607,15.7987,1234.5290,145909.8000,-103813.0042
1032.0000,5.4946,5.2270,42934.0000,13535.3000,29398.7000,3.2926,10253.1358,1883.7476,12136.8834,160.8041,15419.0476,32680.8642,17261.8166,5.2270,5.0469,16201.8000,0.0000,16201.8000,0.6865,4585.0769,0.0000,4585.0769,33.5295,0.0000,11616.7231,11616.7231,5.0469,4.1327,77687.2000,0.0000,77687.2000,5.1070,18707.0082,0.0000,18707.0082,249.4160,0.0000,58980.1918,58980.1918,4.1327,4.1281,412.5000,0.0000,412.5000,0.0179,118.7828,0.0000,118.7828,0.8722,0.0000,293.7172,293.7172,4.1281,3.8143,26733.0000,0.0000,26733.0000,1.7848,6486.5477,0.0000,6486.5477,87.1676,0.0000,20246.4523,20246.4523,3.8143,3.7480,6016.1000,0.0000,6016.1000,0.2620,1741.2321,0.0000,1741.2321,12.7979,0.0000,4274.8679,4274.8679,3.7480,6.1963,4.9722,4.9722,-5.2648,-78972.4241,4.9722,6.1741,5.2927,5.5731,-2.5847,-20677.6996,5.2927,6.1579,5.4946,5.7253,-1.8605,-13023.7831,16.7262,1307.0094,156449.3000,-112673.9068
1033.0000,5.4845,5.1852,42536.0000,12289.6000,30246.4000,3.2156,10160.0314,1710.1067,11870.1381,157.0450,13999.7067,32375.9686,18376.2619,5.1852,4.9959,16216.1000,0.0000,16216.1000,0.6887,4592.1518,0.0000,4592.1518,33.6330,0.0000,11623.9482,11623.9482,4.9959,4.1373,69447.6000,0.0000,69447.6000,4.5750,16739.2335,0.0000,16739.2335,223.4372,0.0000,52708.3665,52708.3665,4.1373,4.1318,477.5000,0.0000,477.5000,0.0207,137.4900,0.0000,137.4900,1.0126,0.0000,340.0100,340.0100,4.1318,3.7575,30332.5000,0.0000,30332.5000,2.0313,7359.4535,0.0000,7359.4535,99.2055,0.0000,22973.0465,22973.0465,3.7575,3.7364,1825.3000,0.0000,1825.3000,0.0798,528.7750,0.0000,528.7750,3.8965,0.0000,1296.5250,1296.5250,3.7364,6.1864,4.9614,4.9614,-5.0136,-75203.7224,4.9614,6.1640,5.2821,5.5627,-2.4609,-19686.9385,5.2821,6.1497,5.4845,5.7159,-1.7754,-12427.5140,15.9167,1243.7514,148545.4000,-107318.1749
1034.0000,5.4246,5.1047,44253.0000,11100.1000,33152.9000,3.2704,10582.2599,1543.1148,12125.3747,159.7220,12643.2148,33670.7401,21027.5253,5.1047,4.9281,16200.2000,0.0000,16200.2000,0.6886,4593.4900,0.0000,4593.4900,33.6281,0.0000,11606.7100,11606.7100,4.9281,4.0262,78148.6000,0.0000,78148.6000,5.1538,18860.8858,0.0000,18860.8858,251.7046,0.0000,59287.7142,59287.7142,4.0262,4.0211,466.2000,0.0000,466.2000,0.0202,134.4749,0.0000,134.4749,0.9885,0.0000,331.7251,331.7251,4.0211,3.6456,32612.4000,0.0000,32612.4000,2.1838,7928.5497,0.0000,7928.5497,106.6537,0.0000,24683.8503,24683.8503,3.6456,3.6345,1026.7000,0.0000,1026.7000,0.0449,297.9615,0.0000,297.9615,2.1943,0.0000,728.7385,728.7385,3.6345,6.1149,4.8747,4.8747,-5.4348,-81521.6988,4.8747,6.1333,5.2103,5.5040,-2.7577,-22061.8614,5.2103,6.1285,5.4246,5.6694,-2.0118,-14082.7814,17.0427,1331.7392,161607.0000,-117666.3415
1035.0000,5.3981,5.0339,46074.4000,10006.3000,36068.1000,3.3394,11023.3878,1390.4731,12413.8610,163.0904,11396.7731,35051.0122,23654.2390,5.0339,4.8553,16204.4000,0.0000,16204.4000,0.6898,4599.8243,0.0000,4599.8243,33.6910,0.0000,11604.5757,11604.5757,4.8553,3.9953,73662.5000,0.0000,73662.5000,4.8650,17802.9781,0.0000,17802.9781,237.5984,0.0000,55859.5219,55859.5219,3.9953,3.9900,479.6000,0.0000,479.6000,0.0209,138.4084,0.0000,138.4084,1.0193,0.0000,341.1916,341.1916,3.9900,3.5920,34165.0000,0.0000,34165.0000,2.2933,8310.7099,0.0000,8310.7099,112.0004,0.0000,25854.2901,25854.2901,3.5920,3.5873,427.7000,0.0000,427.7000,0.0188,124.2309,0.0000,124.2309,0.9162,0.0000,303.4691,303.4691,3.5873,6.0896,4.8385,4.8385,-5.4178,-81267.3538,4.8385,6.1173,5.1795,5.4779,-2.7689,-22151.2534,5.1795,6.1163,5.3981,5.6479,-2.0284,-14198.7211,16.8407,1315.9577,161007.3000,-117617.3283
1036.0000,5.3383,4.9594,47864.1000,9001.1000,38863.0000,3.4084,11464.6727,1249.6098,12714.2825,166.4614,10250.7098,36399.4273,26148.7175,4.9594,4.7912,16216.7000,0.0000,16216.7000,0.6914,4608.7463,0.0000,4608.7463,33.7644,0.0000,11607.9537,11607.9537,4.7912,3.8906,82003.2000,0.0000,82003.2000,5.4243,19843.1066,0.0000,19843.1066,264.9126,0.0000,62160.0934,62160.0934,3.8906,3.8857,474.1000,0.0000,474.1000,0.0206,137.0506,0.0000,137.0506,1.0083,0.0000,337.0494,337.0494,3.8857,3.4997,35227.0000,0.0000,35227.0000,2.3662,8585.3390,0.0000,8585.3390,115.5600,0.0000,26641.6610,26641.6610,3.4997,3.4953,427.7000,0.0000,427.7000,0.0188,124.4152,0.0000,124.4152,0.9173,0.0000,303.2848,303.2848,3.4953,6.0151,4.7552,4.7552,-5.7972,-86957.5229,4.7552,6.0822,5.1091,5.4187,-3.0529,-24423.4566,5.1091,6.0913,5.3383,5.6002,-2.2597,-15817.8542,17.8944,1398.2975,173211.7000,-127198.8337
1037.0000,5.3756,5.1913,35883.8000,13552.2000,22331.6000,2.8633,8588.9568,1882.5409,10471.4977,139.8404,15434.7409,27294.8432,11860.1023,5.1913,5.0108,16203.6000,0.0000,16203.6000,0.6918,4588.1699,0.0000,4588.1699,33.7877,0.0000,11615.4301,11615.4301,5.0108,4.1026,77011.4000,0.0000,77011.4000,5.1010,18557.0575,0.0000,18557.0575,249.1270,0.0000,58454.3425,58454.3425,4.1026,4.0974,471.5000,0.0000,471.5000,0.0206,135.8375,0.0000,135.8375,1.0049,0.0000,335.6625,335.6625,4.0974,3.6775,35691.3000,0.0000,35691.3000,2.4028,8665.0431,0.0000,8665.0431,117.3498,0.0000,27026.2569,27026.2569,3.6775,3.6662,1026.8000,0.0000,1026.8000,0.0452,297.8380,0.0000,297.8380,2.2064,0.0000,728.9620,728.9620,3.6662,5.9955,4.8308,4.8308,-4.9974,-74960.2793,4.8308,6.0689,5.1610,5.4499,-2.6561,-21248.6335,5.1610,6.0807,5.3756,5.6208,-1.9732,-13812.3059,16.6872,1303.9588,152736.2000,-110021.2186
1038.0000,5.3636,5.3145,30263.1000,17301.4000,12961.7000,2.6765,7245.2710,2402.8897,9648.1607,130.7159,19704.2897,23017.8290,3313.5393,5.3145,5.1420,16201.0000,0.0000,16201.0000,0.6885,4578.5294,0.0000,4578.5294,33.6257,0.0000,11622.4706,11622.4706,5.1420,4.1771,85589.7000,0.0000,85589.7000,5.6428,20572.5896,0.0000,20572.5896,275.5834,0.0000,65017.1104,65017.1104,4.1771,4.1704,637.0000,0.0000,637.0000,0.0277,183.2993,0.0000,183.2993,1.3517,0.0000,453.7007,453.7007,4.1704,3.7736,35299.8000,0.0000,35299.8000,2.3655,8558.6419,0.0000,8558.6419,115.5286,0.0000,26741.1581,26741.1581,3.7736,3.7143,5619.5000,0.0000,5619.5000,0.2463,1627.5072,0.0000,1627.5072,12.0303,0.0000,3991.9928,3991.9928,3.7143,5.9416,4.8280,4.8280,-5.0029,-75044.0977,4.8280,6.0414,5.1515,5.4347,-2.7255,-21803.9102,5.1515,6.0605,5.3636,5.6060,-2.0417,-14292.1113,17.4710,1365.2054,156308.7000,-111140.1192
1039.0000,5.6415,6.6295,15250.2000,66447.4000,-51197.2000,3.9368,3631.7385,9269.4862,12901.2247,192.2667,75716.8862,11618.4615,-64098.4247,6.6295,6.4487,16216.9000,0.0000,16216.9000,0.6875,4489.6967,0.0000,4489.6967,33.5762,0.0000,11727.2033,11727.2033,6.4487,5.8267,52702.4000,0.0000,52702.4000,3.4649,12359.2462,0.0000,12359.2462,169.2199,0.0000,40343.1538,40343.1538,5.8267,5.8203,576.6000,0.0000,576.6000,0.0250,161.6446,0.0000,161.6446,1.2216,0.0000,414.9554,414.9554,5.8203,5.4207,33901.6000,0.0000,33901.6000,2.2682,7979.6386,0.0000,7979.6386,110.7769,0.0000,25921.9614,25921.9614,5.4207,5.2104,18998.5000,0.0000,18998.5000,0.8311,5360.1444,0.0000,5360.1444,40.5905,0.0000,13638.3556,13638.3556,5.2104,5.6060,5.4082,5.4082,-0.8554,-12831.4504,5.4082,5.9083,5.5416,5.6582,-1.0814,-8651.2126,5.5416,5.9698,5.6415,5.7557,-0.9262,-6483.4061,16.8203,1314.3645,71198.8000,-27966.0691
1040.0000,5.8819,7.5423,6337.5000,104029.5000,-97692.0000,5.0657,1502.3512,14569.0623,16071.4135,247.4019,118598.5623,4835.1488,-113763.4135,7.5423,7.2499,27551.1000,0.0000,27551.1000,1.1385,7520.9461,0.0000,7520.9461,55.6005,0.0000,20030.1539,20030.1539,7.2499,6.7841,41506.2000,0.0000,41506.2000,2.6551,9590.1856,0.0000,9590.1856,129.6684,0.0000,31916.0144,31916.0144,6.7841,6.7710,1237.5000,0.0000,1237.5000,0.0519,341.7855,0.0000,341.7855,2.5364,0.0000,895.7145,895.7145,6.7710,6.4102,32159.2000,0.0000,32159.2000,2.0772,7443.7523,0.0000,7443.7523,101.4488,0.0000,24715.4477,24715.4477,6.4102,6.1973,20196.6000,0.0000,20196.6000,0.8544,5610.5729,0.0000,5610.5729,41.7278,0.0000,14586.0271,14586.0271,6.1973,5.5467,5.8720,5.8720,1.4861,22291.2077,5.8720,5.8561,5.8678,5.8641,0.0362,289.7698,5.8678,5.9283,5.8819,5.8981,-0.1383,-968.2777,17.7642,1388.1210,24958.6000,21612.6998
1041.0000,6.0864,8.1268,4578.5000,115330.2000,-110751.7000,5.4682,1081.1666,16206.3354,17287.5020,267.0595,131536.5354,3497.3334,-128039.2020,8.1268,7.7360,33620.9000,0.0000,33620.9000,1.3656,9096.3208,0.0000,9096.3208,66.6948,0.0000,24524.5792,24524.5792,7.7360,7.6055,15949.8000,3562.1000,12387.7000,1.1886,3652.6140,544.3345,4196.9484,58.0486,4106.4345,12297.1860,8190.7516,7.6055,7.5811,2102.9000,0.0000,2102.9000,0.0866,573.4976,0.0000,573.4976,4.2314,0.0000,1529.4024,1529.4024,7.5811,7.2058,30510.6000,0.0000,30510.6000,1.9322,6963.4398,0.0000,6963.4398,94.3656,0.0000,23547.1602,23547.1602,7.2058,6.9815,19397.9000,0.0000,19397.9000,0.8049,5322.7246,0.0000,5322.7246,39.3113,0.0000,14075.1754,14075.1754,6.9815,5.5148,6.2481,6.2481,3.0679,46018.1669,6.2481,5.8381,6.1388,6.0431,0.8577,6861.8887,6.1388,5.9142,6.0864,6.0265,0.4698,3288.3137,16.2693,1271.3069,-12731.7000,56168.3693
1042.0000,6.2236,8.5046,3279.1000,123945.8000,-120666.7000,5.7799,772.3188,17456.9895,18229.3083,282.2829,141402.7895,2506.7812,-138896.0083,8.5046,8.0455,38238.8000,0.0000,38238.8000,1.5366,10286.6095,0.0000,10286.6095,75.0449,0.0000,27952.1905,27952.1905,8.0455,7.9932,7567.2000,2302.1000,5265.1000,0.5912,1723.2210,352.6228,2075.8438,28.8711,2654.7228,5843.9790,3189.2562,7.9932,7.9658,2285.8000,0.0000,2285.8000,0.0927,619.6956,0.0000,619.6956,4.5291,0.0000,1666.1044,1666.1044,7.9658,7.5928,29374.6000,0.0000,29374.6000,1.8297,6659.9524,0.0000,6659.9524,89.3616,0.0000,22714.6476,22714.6476,7.5928,7.3897,17001.7000,0.0000,17001.7000,0.6949,4637.5623,0.0000,4637.5623,33.9390,0.0000,12364.1377,12364.1377,7.3897,5.5767,6.4832,6.4832,3.6800,55199.4075,6.4832,5.8535,6.3153,6.1684,1.2782,10225.5405,6.3153,5.9223,6.2236,6.1188,0.7977,5583.6058,15.7876,1233.6688,-28500.7000,71008.5538
1043.0000,6.3299,8.7426,2385.9000,131374.2000,-128988.3000,6.0629,560.8185,18536.3955,19097.2140,296.1019,149910.5955,1825.0815,-148085.5140,8.7426,8.2042,45146.6000,0.0000,45146.6000,1.8018,12101.2954,0.0000,12101.2954,87.9975,0.0000,33045.3046,33045.3046,8.2042,8.1943,4258.1000,2323.7000,1934.4000,0.3846,966.8857,356.3793,1323.2651,18.7809,2680.0793,3291.2143,611.1349,8.1943,8.1665,2336.3000,0.0000,2336.3000,0.0941,631.4512,0.0000,631.4512,4.5963,0.0000,1704.8488,1704.8488,8.1665,7.8318,26534.4000,0.0000,26534.4000,1.6400,5995.3837,0.0000,5995.3837,80.0970,0.0000,20539.0163,20539.0163,7.8318,7.6491,15404.2000,0.0000,15404.2000,0.6251,4186.4715,0.0000,4186.4715,30.5292,0.0000,11217.7285,11217.7285,7.6491,5.6622,6.6556,6.6556,4.0648,60971.8557,6.6556,5.8805,6.4489,6.2681,1.5858,12686.3808,6.4489,5.9386,6.3299,6.1938,1.0441,7308.7929,15.9128,1243.4466,-37632.4000,80967.0295
1044.0000,6.4437,8.9773,1596.7000,138713.5000,-137116.8000,6.3481,374.5080,19609.7865,19984.2945,310.0313,158323.2865,1222.1920,-157101.0945,8.9773,8.4165,47446.3000,0.0000,47446.3000,1.8855,12672.8854,0.0000,12672.8854,92.0858,0.0000,34773.4146,34773.4146,8.4165,8.4832,1909.8000,4864.3000,-2954.5000,0.3711,432.0022,747.3170,1179.3192,18.1226,5611.6170,1477.7978,-4133.8192,8.4832,8.4505,2773.5000,0.0000,2773.5000,0.1113,746.3401,0.0000,746.3401,5.4364,0.0000,2027.1599,2027.1599,8.4505,8.1459,24367.2000,0.0000,24367.2000,1.5000,5479.1361,0.0000,5479.1361,73.2594,0.0000,18888.0639,18888.0639,8.1459,7.9999,12408.9000,0.0000,12408.9000,0.5013,3356.3248,0.0000,3356.3248,24.4847,0.0000,9052.5752,9052.5752,7.9999,5.6994,6.8496,6.8496,4.7548,71321.3208,6.8496,5.8942,6.5948,6.3719,1.9748,15798.3706,6.5948,5.9470,6.4437,6.2709,1.3391,9373.4186,16.0761,1256.2085,-53075.4000,96493.1100
1045.0000,6.5661,9.2243,1038.0000,146133.3000,-145095.3000,6.6520,242.9034,20702.0328,20944.9362,324.8711,166835.3328,795.0966,-166040.2362,9.2243,8.7412,41115.6000,0.0000,41115.6000,1.6271,10941.3733,0.0000,10941.3733,79.4660,0.0000,30174.2267,30174.2267,8.7412,8.8516,2662.9000,7763.3000,-5100.4000,0.5680,598.8612,1195.9906,1794.8517,27.7393,8959.2906,2064.0388,-6895.2517,8.8516,8.8127,3317.9000,0.0000,3317.9000,0.1325,887.8863,0.0000,887.8863,6.4696,0.0000,2430.0137,2430.0137,8.8127,8.5319,22590.0000,0.0000,22590.0000,1.3828,5048.4590,0.0000,5048.4590,67.5321,0.0000,17541.5410,17541.5410,8.5319,8.4053,10811.4000,0.0000,10811.4000,0.4343,2907.1717,0.0000,2907.1717,21.2104,0.0000,7904.2283,7904.2283,8.4053,5.7201,7.0627,7.0627,5.5910,83865.7124,7.0627,5.9018,6.7531,6.4823,2.4170,19336.3986,6.7531,5.9516,6.5661,6.3524,1.6689,11682.5649,16.1949,1265.4921,-72360.8000,114884.6759
1046.0000,6.6593,9.3460,677.0000,153232.3000,-152555.3000,6.9543,158.1480,21742.5961,21900.7442,339.6390,174974.8961,518.8520,-174456.0442,9.3460,8.8093,47452.9000,0.0000,47452.9000,1.8697,12604.8513,0.0000,12604.8513,91.3147,0.0000,34848.0487,34848.0487,8.8093,8.9655,876.6000,9377.8000,-8501.2000,0.5424,196.8997,1445.5747,1642.4743,26.4881,10823.3747,679.7003,-10143.6743,8.9655,8.9298,3167.0000,0.0000,3167.0000,0.1256,846.0540,0.0000,846.0540,6.1347,0.0000,2320.9460,2320.9460,8.9298,8.6644,22179.0000,0.0000,22179.0000,1.3479,4946.8336,0.0000,4946.8336,65.8284,0.0000,17232.1664,17232.1664,8.6644,8.5561,9613.3000,0.0000,9613.3000,0.3835,2579.8335,0.0000,2579.8335,18.7286,0.0000,7033.4665,7033.4665,8.5561,5.8444,7.2003,7.2003,5.8692,88038.5118,7.2003,5.9465,6.8659,6.5734,2.7137,21709.7064,6.8659,5.9804,6.6593,6.4232,1.9167,13416.6585,16.8351,1315.5202,-78644.3000,123164.8767
1047.0000,6.7475,9.5748,447.7000,159828.4000,-159380.7000,7.2415,104.4101,22713.2376,22817.6477,353.6628,182541.6376,343.2899,-182198.3477,9.5748,9.0596,45149.2000,0.0000,45149.2000,1.7752,11952.0862,0.0000,11952.0862,86.6959,0.0000,33197.1138,33197.1138,9.0596,9.1860,815.9000,7602.4000,-6786.5000,0.4461,182.4514,1174.5196,1356.9709,21.7875,8776.9196,633.4486,-8143.4709,9.1860,9.1623,2084.3000,0.0000,2084.3000,0.0825,554.9760,0.0000,554.9760,4.0293,0.0000,1529.3240,1529.3240,9.1623,8.9117,20758.6000,0.0000,20758.6000,1.2586,4611.9775,0.0000,4611.9775,61.4701,0.0000,16146.6225,16146.6225,8.9117,8.8161,8415.1000,0.0000,8415.1000,0.3349,2249.8863,0.0000,2249.8863,16.3553,0.0000,6165.2137,6165.2137,8.8161,5.8752,7.3456,7.3456,6.3174,94760.4906,7.3456,5.9640,6.9772,6.6548,2.9678,23742.7515,6.9772,5.9929,6.7475,6.4851,2.1143,14799.8695,16.7082,1305.6021,-89760.0000,133303.1116
1048.0000,6.8276,9.7118,288.6000,165515.5000,-165226.9000,7.4920,67.2046,23554.2686,23621.4732,365.8988,189069.7686,221.3954,-188848.3732,9.7118,9.2304,42842.5000,0.0000,42842.5000,1.6777,11318.3645,0.0000,11318.3645,81.9379,0.0000,31524.1355,31524.1355,9.2304,9.3566,909.2000,7771.8000,-6862.6000,0.4606,202.7016,1202.5735,1405.2751,22.4970,8974.3735,706.4984,-8267.8751,9.3566,9.3341,2012.8000,0.0000,2012.8000,0.0794,534.5724,0.0000,534.5724,3.8759,0.0000,1478.2276,1478.2276,9.3341,9.0924,20323.5000,0.0000,20323.5000,1.2266,4502.3498,0.0000,4502.3498,59.9068,0.0000,15821.1502,15821.1502,9.0924,8.9848,9613.3000,0.0000,9613.3000,0.3809,2563.2762,0.0000,2563.2762,18.6017,0.0000,7050.0238,7050.0238,8.9848,5.9502,7.4675,7.4675,6.6231,99347.2156,7.4675,5.9958,7.0750,6.7316,3.2120,25695.8764,7.0750,6.0147,6.8276,6.5449,2.3142,16199.3761,16.9759,1326.5233,-97297.4000,141242.4681
1049.0000,6.9149,9.8103,469.8000,170263.9000,-169794.1000,7.7208,109.2208,24267.0803,24376.3011,377.0708,194530.9803,360.5792,-194170.4011,9.8103,9.4095,36502.3000,0.0000,36502.3000,1.4260,9629.3027,0.0000,9629.3027,69.6458,0.0000,26872.9973,26872.9973,9.4095,9.5722,1755.3000,10626.2000,-8870.9000,0.6608,390.1010,1647.0189,2037.1199,32.2729,12273.2189,1365.1990,-10908.0199,9.5722,9.5436,2605.1000,0.0000,2605.1000,0.1024,689.6595,0.0000,689.6595,5.0014,0.0000,1915.4405,1915.4405,9.5436,9.3044,20592.5000,0.0000,20592.5000,1.2387,4546.0339,0.0000,4546.0339,60.4954,0.0000,16046.4661,16046.4661,9.3044,9.1816,11210.7000,0.0000,11210.7000,0.4428,2979.7365,0.0000,2979.7365,21.6233,0.0000,8230.9635,8230.9635,9.1816,6.0210,7.6013,7.6013,7.0653,105979.2245,7.6013,6.0285,7.1819,6.8149,3.5159,28127.3079,7.1819,6.0376,6.9149,6.6098,2.5580,17905.7319,17.3872,1358.6628,-107754.4000,152012.2643
1050.0000,6.9998,9.8871,1198.4000,174167.5000,-172969.1000,7.9450,278.1660,24860.5869,25138.7530,388.0212,199028.0869,920.2340,-198107.8530,9.8871,9.6313,23828.3000,0.0000,23828.3000,0.9293,6278.7539,0.0000,6278.7539,45.3865,0.0000,17549.5461,17549.5461,9.6313,9.7662,7285.0000,12922.6000,-5637.6000,1.1139,1612.7417,2007.2332,3619.9749,54.3994,14929.8332,5672.2583,-9257.5749,9.7662,9.7486,1642.9000,0.0000,1642.9000,0.0643,433.6800,0.0000,433.6800,3.1422,0.0000,1209.2200,1209.2200,9.7486,9.5162,20443.5000,0.0000,20443.5000,1.2247,4497.8130,0.0000,4497.8130,59.8121,0.0000,15945.6870,15945.6870,9.5162,9.3576,14805.1000,0.0000,14805.1000,0.5825,3922.6885,0.0000,3922.6885,28.4497,0.0000,10882.4115,10882.4115,9.3576,6.0984,7.7280,7.7280,7.4543,111814.5147,7.7280,6.0655,7.2847,6.8967,3.8025,30419.6786,7.2847,6.0639,6.9998,6.6743,2.7920,19544.0413,17.7896,1390.1066,-117886.9000,161778.2346
1051.0000,6.6751,8.9968,4176.4000,103303.4000,-99127.0000,4.9242,975.3229,14662.0331,15637.3561,240.4888,117965.4331,3201.0771,-114764.3561,8.9968,8.7057,19625.6000,0.0000,19625.6000,0.7644,5240.4587,0.0000,5240.4587,37.3318,0.0000,14385.1413,14385.1413,8.7057,8.4714,15055.5000,75.2000,14980.3000,0.9072,3387.9872,11.5815,3399.5687,44.3077,86.7815,11667.5128,11580.7313,8.4714,8.4515,1350.5000,0.0000,1350.5000,0.0527,363.4799,0.0000,363.4799,2.5743,0.0000,987.0201,987.0201,8.4515,8.1325,20334.3000,0.0000,20334.3000,1.2133,4572.2344,0.0000,4572.2344,59.2556,0.0000,15762.0656,15762.0656,8.1325,7.8757,17401.0000,0.0000,17401.0000,0.6821,4707.5276,0.0000,4707.5276,33.3141,0.0000,12693.4724,12693.4724,7.8757,6.3264,7.1010,7.1010,2.5529,38293.1922,7.1010,6.1429,6.8455,6.6220,1.5787,12629.9675,6.8455,6.1151,6.6751,6.4803,1.2036,8425.1995,12.8159,1001.4538,-25435.3000,59348.3592
1052.0000,6.6011,8.8030,5519.7000,102597.6000,-97077.9000,4.9678,1290.8212,14543.2715,15834.0928,242.6196,117140.8715,4228.8788,-112911.9928,8.8030,8.5229,19617.6000,0.0000,19617.6000,0.7761,5253.6088,0.0000,5253.6088,37.9028,0.0000,14363.9912,14363.9912,8.5229,8.2496,18096.7000,0.0000,18096.7000,1.1058,4085.7129,0.0000,4085.7129,54.0042,0.0000,14010.9871,14010.9871,8.2496,8.2349,1034.4000,0.0000,1034.4000,0.0413,279.3408,0.0000,279.3408,2.0174,0.0000,755.0592,755.0592,8.2349,7.9129,21324.0000,0.0000,21324.0000,1.3052,4812.4813,0.0000,4812.4813,63.7462,0.0000,16511.5187,16511.5187,7.9129,7.6770,16602.3000,0.0000,16602.3000,0.6671,4506.5039,0.0000,4506.5039,32.5792,0.0000,12095.7961,12095.7961,7.6770,6.2622,6.9696,6.9696,2.4183,36274.2274,6.9696,6.1402,6.7485,6.5549,1.4178,11342.4732,6.7485,6.1168,6.6011,6.4326,1.0797,7557.6697,13.2950,1038.8864,-20402.9000,55174.3703
1053.0000,6.3833,7.7588,10520.6000,61382.0000,-50861.4000,3.4121,2470.4322,8668.6029,11139.0351,166.6410,70050.6029,8050.1678,-62000.4351,7.7588,7.4420,19615.5000,0.0000,19615.5000,0.7787,5336.9470,0.0000,5336.9470,38.0296,0.0000,14278.5530,14278.5530,7.4420,7.0146,25026.1000,0.0000,25026.1000,1.5348,5762.0270,0.0000,5762.0270,74.9554,0.0000,19264.0730,19264.0730,7.0146,6.9964,1129.1000,0.0000,1129.1000,0.0453,310.7368,0.0000,310.7368,2.2110,0.0000,818.3632,818.3632,6.9964,6.6058,22877.2000,0.0000,22877.2000,1.4064,5274.4867,0.0000,5274.4867,68.6856,0.0000,17602.7133,17602.7133,6.6058,6.3619,15204.5000,0.0000,15204.5000,0.6134,4210.9592,0.0000,4210.9592,29.9562,0.0000,10993.5408,10993.5408,6.3619,6.6541,6.5080,6.5080,-0.4391,-6586.9737,6.5080,6.2587,6.4415,6.3833,0.3746,2996.8689,6.4415,6.1919,6.3833,6.3167,0.3750,2625.3109,11.6859,913.1491,32991.0000,-964.7939
1054.0000,6.3028,7.5492,12727.9000,58307.6000,-45579.7000,3.4089,2993.2914,8223.2138,11216.5052,166.4862,66530.8138,9734.6086,-56796.2052,7.5492,7.2841,16611.1000,0.0000,16611.1000,0.6720,4534.0468,0.0000,4534.0468,32.8203,0.0000,12077.0532,12077.0532,7.2841,6.8230,27323.2000,0.0000,27323.2000,1.7125,6309.1705,0.0000,6309.1705,83.6368,0.0000,21014.0295,21014.0295,6.8230,6.8127,647.3000,0.0000,647.3000,0.0266,178.6703,0.0000,178.6703,1.2968,0.0000,468.6297,468.6297,6.8127,6.3997,24482.2000,0.0000,24482.2000,1.5433,5662.6589,0.0000,5662.6589,75.3708,0.0000,18819.5411,18819.5411,6.3997,6.2030,12408.9000,0.0000,12408.9000,0.5130,3447.7320,0.0000,3447.7320,25.0535,0.0000,8961.1680,8961.1680,6.2030,6.5362,6.3696,6.3696,-0.5060,-7590.5634,6.3696,6.2480,6.3372,6.3088,0.1847,1477.4811,6.3372,6.1897,6.3028,6.2634,0.2241,1568.6351,11.8144,923.1948,35893.0000,-4544.4473
1055.0000,6.1252,6.8141,17053.5000,44010.2000,-26956.7000,3.0310,4024.0550,6188.3626,10212.4176,148.0310,50198.5626,13029.4450,-37169.1176,6.8141,6.5968,16194.5000,0.0000,16194.5000,0.6577,4470.6859,0.0000,4470.6859,32.1214,0.0000,11723.8141,11723.8141,6.5968,5.8138,55137.7000,0.0000,55137.7000,3.4670,12894.7151,0.0000,12894.7151,169.3212,0.0000,42242.9849,42242.9849,5.8138,5.8075,471.0000,0.0000,471.0000,0.0194,132.0674,0.0000,132.0674,0.9470,0.0000,338.9326,338.9326,5.8075,5.4263,26901.1000,0.0000,26901.1000,1.7022,6333.3268,0.0000,6333.3268,83.1305,0.0000,20567.7732,20567.7732,5.4263,5.2824,10811.4000,0.0000,10811.4000,0.4487,3050.0065,0.0000,3050.0065,21.9145,0.0000,7761.3935,7761.3935,5.2824,6.7158,5.9991,5.9991,-2.5780,-38669.6573,5.9991,6.3311,6.0876,6.1651,-0.5970,-4775.8669,6.0876,6.2485,6.1252,6.1681,-0.2894,-2025.5096,13.9890,1093.1178,82559.0000,-45471.0338
1056.0000,5.9948,6.4663,19616.3000,37266.7000,-17650.4000,2.8881,4640.2421,5228.8099,9869.0521,141.0514,42495.5099,14976.0579,-27519.4521,6.4663,6.2655,16217.1000,0.0000,16217.1000,0.6678,4501.1511,0.0000,4501.1511,32.6128,0.0000,11715.9489,11715.9489,6.2655,5.3701,68341.8000,0.0000,68341.8000,4.3583,16081.8088,0.0000,16081.8088,212.8517,0.0000,52259.9912,52259.9912,5.3701,5.3642,477.5000,0.0000,477.5000,0.0200,134.8269,0.0000,134.8269,0.9789,0.0000,342.6731,342.6731,5.3642,4.9801,29392.2000,0.0000,29392.2000,1.8990,6974.6665,0.0000,6974.6665,92.7450,0.0000,22417.5335,22417.5335,4.9801,4.9063,6018.9000,0.0000,6018.9000,0.2546,1709.9960,0.0000,1709.9960,12.4342,0.0000,4308.9040,4308.9040,4.9063,6.6272,5.7668,5.7668,-3.3480,-50219.8615,5.7668,6.3274,5.9163,6.0471,-1.0908,-8726.4449,5.9163,6.2526,5.9948,6.0845,-0.6544,-4580.5588,15.1318,1182.4176,102797.1000,-63526.8653
1057.0000,5.9042,6.2378,22829.2000,32648.9000,-9819.7000,2.8818,5409.5436,4574.0646,9983.6082,140.7442,37222.9646,17419.6564,-19803.3082,6.2378,6.0407,16218.9000,0.0000,16218.9000,0.6723,4517.6977,0.0000,4517.6977,32.8335,0.0000,11701.2023,11701.2023,6.0407,5.1368,70252.0000,0.0000,70252.0000,4.5110,16601.1756,0.0000,16601.1756,220.3081,0.0000,53650.8244,53650.8244,5.1368,5.1312,467.7000,0.0000,467.7000,0.0198,132.5468,0.0000,132.5468,0.9673,0.0000,335.1532,335.1532,5.1312,4.7185,32158.3000,0.0000,32158.3000,2.0972,7662.9502,0.0000,7662.9502,102.4258,0.0000,24495.3498,24495.3498,4.7185,4.6965,1826.1000,0.0000,1826.1000,0.0779,520.9585,0.0000,520.9585,3.8062,0.0000,1305.1415,1305.1415,4.6965,6.5407,5.6186,5.6186,-3.6489,-54734.2037,5.6186,6.3050,5.8017,5.9618,-1.3582,-10865.5409,5.8017,6.2410,5.9042,6.0213,-0.8693,-6085.1169,15.3901,1202.6041,111103.3000,-71684.8615
1058.0000,5.7877,5.9860,26173.1000,28855.4000,-2682.3000,2.9210,6215.6452,4034.9054,10250.5506,142.6581,32890.3054,19957.4548,-12932.8506,5.9860,5.8070,16201.0000,0.0000,16201.0000,0.6745,4530.4902,0.0000,4530.4902,32.9418,0.0000,11670.5098,11670.5098,5.8070,4.8333,83235.0000,0.0000,83235.0000,5.3697,19755.8793,0.0000,19755.8793,262.2478,0.0000,63479.1207,63479.1207,4.8333,4.8281,478.5000,0.0000,478.5000,0.0204,136.2604,0.0000,136.2604,0.9942,0.0000,342.2396,342.2396,4.8281,4.4297,34156.4000,0.0000,34156.4000,2.2386,8183.5197,0.0000,8183.5197,109.3292,0.0000,25972.8803,25972.8803,4.4297,4.4184,1027.1000,0.0000,1027.1000,0.0441,294.3647,0.0000,294.3647,2.1521,0.0000,732.7353,732.7353,4.4184,6.4394,5.4289,5.4289,-4.3919,-65877.9844,5.4289,6.2755,5.6547,5.8522,-1.8397,-14717.9061,5.6547,6.2246,5.7877,5.9396,-1.2385,-8669.4497,16.9024,1320.7757,132415.7000,-89265.3403
1059.0000,5.7107,5.8125,29451.8000,25574.6000,3877.2000,2.9812,7004.5266,3571.6760,10576.2026,145.5965,29146.2760,22447.2734,-6699.0026,5.8125,5.6351,16220.1000,0.0000,16220.1000,0.6786,4548.1715,0.0000,4548.1715,33.1420,0.0000,11671.9285,11671.9285,5.6351,4.6854,81971.7000,0.0000,81971.7000,5.3141,19519.3349,0.0000,19519.3349,259.5327,0.0000,62452.3651,62452.3651,4.6854,4.6804,466.6000,0.0000,466.6000,0.0200,133.1838,0.0000,133.1838,0.9754,0.0000,333.4162,333.4162,4.6804,4.2679,35697.1000,0.0000,35697.1000,2.3548,8575.4507,0.0000,8575.4507,115.0022,0.0000,27121.6493,27121.6493,4.2679,4.2633,427.8000,0.0000,427.8000,0.0185,122.9229,0.0000,122.9229,0.9017,0.0000,304.8771,304.8771,4.2633,6.3612,5.3123,5.3123,-4.5990,-68984.6924,5.3123,6.2436,5.5606,5.7779,-2.0415,-16332.0093,5.5606,6.2038,5.7107,5.8822,-1.4098,-9868.8339,17.0506,1332.3614,138660.5000,-95185.5356
1060.0000,5.6050,5.6211,32716.4000,22878.9000,9837.5000,3.0664,7796.6229,3189.7574,10986.3803,149.7581,26068.6574,24919.7771,-1148.8803,5.6211,5.4577,16222.5000,0.0000,16222.5000,0.6810,4562.5327,0.0000,4562.5327,33.2593,0.0000,11659.9673,11659.9673,5.4577,4.4561,93896.6000,0.0000,93896.6000,6.1092,22434.1861,0.0000,22434.1861,298.3639,0.0000,71462.4139,71462.4139,4.4561,4.4513,479.1000,0.0000,479.1000,0.0206,137.2513,0.0000,137.2513,1.0046,0.0000,341.8487,341.8487,4.4513,4.0597,36819.1000,0.0000,36819.1000,2.4365,8881.6706,0.0000,8881.6706,118.9931,0.0000,27937.4294,27937.4294,4.0597,4.0554,427.8000,0.0000,427.8000,0.0185,123.3323,0.0000,123.3323,0.9047,0.0000,304.4677,304.4677,4.0554,6.2508,5.1531,5.1531,-5.2213,-78318.9559,5.1531,6.1984,5.4319,5.6758,-2.4859,-19886.8104,5.4319,6.1738,5.6050,5.8028,-1.7646,-12351.9343,18.4983,1445.4807,157682.6000,-110557.7006
1061.0000,5.6241,5.9193,25776.7000,35893.8000,-10117.1000,3.2215,6140.5969,5005.8189,11146.4158,157.3307,40899.6189,19636.1031,-21263.5158,5.9193,5.7573,16201.1000,0.0000,16201.1000,0.6827,4535.2502,0.0000,4535.2502,33.3405,0.0000,11665.8498,11665.8498,5.7573,4.7876,91588.6000,0.0000,91588.6000,5.9814,21759.0073,0.0000,21759.0073,292.1197,0.0000,69829.5927,69829.5927,4.7876,4.7829,471.4000,0.0000,471.4000,0.0203,134.3359,0.0000,134.3359,0.9930,0.0000,337.0641,337.0641,4.7829,4.3867,37535.5000,0.0000,37535.5000,2.4962,9000.4295,0.0000,9000.4295,121.9079,0.0000,28535.0705,28535.0705,4.3867,4.3765,1027.1000,0.0000,1027.1000,0.0447,294.5663,0.0000,294.5663,2.1814,0.0000,732.5337,732.5337,4.3765,6.0914,5.2339,5.2339,-4.1164,-61745.6229,5.2339,6.1266,5.4720,5.6803,-2.1426,-17141.1063,5.4720,6.1237,5.6241,5.7979,-1.5644,-10950.8921,18.6699,1458.8960,136706.6000,-89837.6213
1062.0000,5.5900,5.9683,26122.1000,43601.6000,-17479.5000,3.5885,6226.9165,6077.4369,12304.3534,175.2546,49679.0369,19895.1835,-29783.8534,5.9683,5.8199,16217.0000,0.0000,16217.0000,0.6794,4536.2247,0.0000,4536.2247,33.1787,0.0000,11680.7753,11680.7753,5.8199,4.8325,101934.3000,0.0000,101934.3000,6.6152,24188.2824,0.0000,24188.2824,323.0734,0.0000,77746.0176,77746.0176,4.8325,4.8268,633.5000,0.0000,633.5000,0.0271,180.4014,0.0000,180.4014,1.3256,0.0000,453.0986,453.0986,4.8268,4.4675,37199.8000,0.0000,37199.8000,2.4562,8912.8961,0.0000,8912.8961,119.9593,0.0000,28286.9039,28286.9039,4.4675,4.4165,5621.9000,0.0000,5621.9000,0.2428,1610.2543,0.0000,1610.2543,11.8598,0.0000,4011.6457,4011.6457,4.4165,6.0004,5.2085,5.2085,-4.1569,-62353.0919,5.2085,6.0743,5.4394,5.6414,-2.2725,-18179.7185,5.4394,6.0850,5.5900,5.7622,-1.6945,-11861.8254,20.4138,1595.1634,144127.0000,-92394.6359
1063.0000,5.8912,7.2053,14637.5000,98477.8000,-83840.3000,5.3345,3469.3159,13793.6611,17262.9770,260.5285,112271.4611,11168.1841,-101103.2770,7.2053,7.0523,16222.4000,0.0000,16222.4000,0.6789,4451.4108,0.0000,4451.4108,33.1581,0.0000,11770.9892,11770.9892,7.0523,6.4251,62810.8000,0.0000,62810.8000,4.0708,14565.6537,0.0000,14565.6537,198.8131,0.0000,48245.1463,48245.1463,6.4251,6.4196,588.0000,0.0000,588.0000,0.0252,163.3074,0.0000,163.3074,1.2292,0.0000,424.6926,424.6926,6.4196,6.0615,35908.4000,0.0000,35908.4000,2.3688,8362.9589,0.0000,8362.9589,115.6862,0.0000,27545.4411,27545.4411,6.0615,5.8834,19006.8000,0.0000,19006.8000,0.8196,5308.8469,0.0000,5308.8469,40.0301,0.0000,13697.9531,13697.9531,5.8834,5.7557,5.8195,5.8195,0.3274,4911.4860,5.8195,5.9602,5.8571,5.8899,-0.3607,-2885.4905,5.8571,6.0033,5.8912,5.9302,-0.3752,-2626.1428,19.9468,1558.6688,50696.1000,-600.1473
1064.0000,6.1121,7.8694,11353.1000,131382.5000,-120029.4000,6.6104,2679.6157,18469.9243,21149.5400,322.8432,149852.4243,8673.4843,-141178.9400,7.8694,7.6196,27557.5000,0.0000,27557.5000,1.1264,7485.1342,0.0000,7485.1342,55.0112,0.0000,20072.3658,20072.3658,7.6196,7.1331,50719.7000,0.0000,50719.7000,3.2043,11639.8618,0.0000,11639.8618,156.4940,0.0000,39079.8382,39079.8382,7.1331,7.1220,1227.7000,0.0000,1227.7000,0.0509,337.2548,0.0000,337.2548,2.4873,0.0000,890.4452,890.4452,7.1220,6.8140,32131.6000,0.0000,32131.6000,2.0497,7391.9637,0.0000,7391.9637,100.1031,0.0000,24739.6363,24739.6363,6.8140,6.6320,20205.5000,0.0000,20205.5000,0.8441,5577.9725,0.0000,5577.9725,41.2247,0.0000,14627.5275,14627.5275,6.6320,5.8027,6.2173,6.2173,2.2207,33310.7633,6.2173,5.9564,6.1477,6.0869,0.6987,5589.7835,6.1477,5.9950,6.1121,6.0713,0.4092,2864.0714,20.8288,1627.5923,11812.6000,41764.6182
1065.0000,6.3404,8.4932,8727.0000,143364.1000,-134637.1000,6.9909,2050.9206,20231.7236,22282.6442,341.4230,163595.8236,6676.0794,-156919.7442,8.4932,8.1559,33636.7000,0.0000,33636.7000,1.3580,9050.1583,0.0000,9050.1583,66.3246,0.0000,24586.5417,24586.5417,8.1559,8.0249,20750.2000,5626.5000,15123.7000,1.5883,4715.8605,862.5870,5578.4474,77.5710,6489.0870,16034.3395,9545.2526,8.0249,8.0038,2110.5000,0.0000,2110.5000,0.0864,571.8939,0.0000,571.8939,4.2188,0.0000,1538.6061,1538.6061,8.0038,7.7040,28247.8000,0.0000,28247.8000,1.7761,6400.3091,0.0000,6400.3091,86.7403,0.0000,21847.4909,21847.4909,7.7040,7.5103,19406.4000,0.0000,19406.4000,0.7991,5284.4814,0.0000,5284.4814,39.0265,0.0000,14121.9186,14121.9186,7.5103,5.7622,6.6362,6.6362,4.2473,63710.0504,6.6362,5.9374,6.4499,6.2868,1.6980,13584.0594,6.4499,5.9806,6.3404,6.2152,1.1402,7981.0941,18.8982,1476.7299,-36112.0000,85275.2039
1066.0000,6.5095,8.9661,5862.1000,154309.8000,-148447.7000,7.3132,1373.2589,21839.1516,23212.4105,357.1642,176148.9516,4488.8411,-171660.1105,8.9661,8.5650,38249.7000,0.0000,38249.7000,1.5269,10218.1954,0.0000,10218.1954,74.5697,0.0000,28031.5046,28031.5046,8.5650,8.5436,10186.8000,5543.9000,4642.9000,0.9179,2298.1507,852.7861,3150.9368,44.8273,6396.6861,7888.6493,1491.9632,8.5436,8.5197,2279.9000,0.0000,2279.9000,0.0918,612.9534,0.0000,612.9534,4.4827,0.0000,1666.9466,1666.9466,8.5197,8.2432,24921.5000,0.0000,24921.5000,1.5392,5597.1870,0.0000,5597.1870,75.1709,0.0000,19324.3130,19324.3130,8.2432,8.0655,17009.1000,0.0000,17009.1000,0.6888,4593.7754,0.0000,4593.7754,33.6407,0.0000,12415.3246,12415.3246,8.0655,5.7978,6.9316,6.9316,5.2820,79230.4529,6.9316,5.9467,6.6690,6.4392,2.2941,18352.7264,6.6690,5.9854,6.5095,6.3272,1.5921,11144.8928,18.1166,1415.6530,-61344.6000,108728.0721
1067.0000,6.6488,9.2429,4475.5000,165028.6000,-160553.1000,7.7167,1045.6893,23412.1507,24457.8400,376.8719,188440.7507,3429.8107,-185010.9400,9.2429,8.7781,45165.3000,0.0000,45165.3000,1.7877,12015.6947,0.0000,12015.6947,87.3104,0.0000,33149.6053,33149.6053,8.7781,8.8180,7166.8000,7277.8000,-111.0000,0.8183,1610.6845,1121.5564,2732.2408,39.9662,8399.3564,5556.1155,-2843.2408,8.8180,8.7939,2343.0000,0.0000,2343.0000,0.0934,627.3156,0.0000,627.3156,4.5637,0.0000,1715.6844,1715.6844,8.7939,8.5637,21149.1000,0.0000,21149.1000,1.2928,4727.9411,0.0000,4727.9411,63.1375,0.0000,16421.1589,16421.1589,8.5637,8.4057,15410.9000,0.0000,15410.9000,0.6180,4141.9792,0.0000,4141.9792,30.1805,0.0000,11268.9208,11268.9208,8.4057,5.9041,7.1549,7.1549,5.9470,89204.5393,7.1549,5.9855,6.8430,6.5702,2.7799,22238.9392,6.8430,6.0105,6.6488,6.4268,1.9792,13854.5235,18.4905,1444.8723,-76595.8000,125298.0020
1068.0000,6.8296,9.4338,4005.7000,175160.8000,-171155.1000,8.1501,932.7496,24927.7498,25860.4994,398.0384,200088.5498,3072.9504,-197015.5994,9.4338,8.9728,47466.7000,0.0000,47466.7000,1.8697,12592.0013,0.0000,12592.0013,91.3112,0.0000,34874.6987,34874.6987,8.9728,9.2081,5792.5000,19310.6000,-13518.1000,1.3601,1297.3153,2981.0219,4278.3372,66.4269,22291.6219,4495.1847,-17796.4372,9.2081,9.1812,2771.8000,0.0000,2771.8000,0.1100,737.7895,0.0000,737.7895,5.3724,0.0000,2034.0105,2034.0105,9.1812,8.9966,17951.5000,0.0000,17951.5000,1.0914,3987.0554,0.0000,3987.0554,53.3007,0.0000,13964.4446,13964.4446,8.9966,8.8763,12414.3000,0.0000,12414.3000,0.4949,3314.8944,0.0000,3314.8944,24.1716,0.0000,9099.4056,9099.4056,8.8763,6.0153,7.4458,7.4458,7.2147,108219.7939,7.4458,6.0330,7.0691,6.7394,3.5629,28502.8178,7.0691,6.0428,6.8296,6.5559,2.5880,18115.7383,19.6143,1532.6911,-104068.9000,154838.3501
1069.0000,7.0298,9.6730,3580.3000,185992.9000,-182412.6000,8.6204,830.5743,26562.5906,27393.1649,421.0076,212555.4906,2749.7257,-209805.7649,9.6730,9.2918,41129.1000,0.0000,41129.1000,1.6146,10871.9710,0.0000,10871.9710,78.8549,0.0000,30257.1290,30257.1290,9.2918,9.6619,7200.8000,30285.1000,-23084.3000,2.0173,1603.6410,4688.8656,6292.5066,98.5236,34973.9656,5597.1590,-29376.8066,9.6619,9.6312,3322.7000,0.0000,3322.7000,0.1310,878.4597,0.0000,878.4597,6.3958,0.0000,2444.2403,2444.2403,9.6312,9.4833,15050.2000,0.0000,15050.2000,0.9080,3317.6780,0.0000,3317.6780,44.3464,0.0000,11732.5220,11732.5220,9.4833,9.3832,10816.1000,0.0000,10816.1000,0.4279,2867.1856,0.0000,2867.1856,20.8976,0.0000,7948.9144,7948.9144,9.3832,6.1412,7.7622,7.7622,8.5774,128661.2630,7.7622,6.0931,7.3171,6.9277,4.4161,35328.7223,7.3171,6.0856,7.0298,6.7014,3.2583,22808.1128,20.5789,1608.0622,-135178.8000,186798.0981
1070.0000,7.1774,9.9035,2607.6000,194377.0000,-191769.4000,8.9490,603.2571,27832.8802,28436.1373,437.0553,222209.8802,2004.3429,-220205.5373,9.9035,9.4706,47473.3000,0.0000,47473.3000,1.8559,12506.1669,0.0000,12506.1669,90.6393,0.0000,34967.1331,34967.1331,9.4706,9.9141,3027.9000,33055.5000,-30027.6000,1.9086,672.2037,5126.4546,5798.6583,93.2130,38181.9546,2355.6963,-35826.2583,9.9141,9.8852,3166.6000,0.0000,3166.6000,0.1238,834.0645,0.0000,834.0645,6.0471,0.0000,2332.5355,2332.5355,9.8852,9.7661,12435.6000,67.3000,12368.3000,0.7474,2729.8028,10.8668,2740.6696,36.5012,78.1668,9705.7972,9627.6304,9.7661,9.6784,9617.4000,0.0000,9617.4000,0.3772,2538.7329,0.0000,2538.7329,18.4230,0.0000,7078.6671,7078.6671,9.6784,6.2784,7.9784,7.9784,9.1549,137323.1415,7.9784,6.1627,7.4942,7.0705,4.8889,39110.9217,7.4942,6.1365,7.1774,6.8153,3.6559,25590.9587,20.9429,1636.5095,-149171.4000,202025.0219
1071.0000,7.2707,10.1866,1752.8000,199970.1000,-198217.3000,9.1573,404.7979,28681.6148,29086.4126,447.2261,228651.7148,1348.0021,-227303.7126,10.1866,9.7592,45166.0000,0.0000,45166.0000,1.7587,11848.7031,0.0000,11848.7031,85.8905,0.0000,33317.2969,33317.2969,9.7592,10.1264,2361.2000,26368.1000,-24006.9000,1.5194,521.5515,4100.8424,4622.3939,74.2057,30468.9424,1839.6485,-28629.2939,10.1264,10.1067,2084.6000,0.0000,2084.6000,0.0812,547.3523,0.0000,547.3523,3.9635,0.0000,1537.2477,1537.2477,10.1067,10.0055,10389.0000,196.7000,10192.3000,0.6290,2272.2365,31.8113,2304.0478,30.7204,228.5113,8116.7635,7888.2522,10.0055,9.9259,8418.8000,0.0000,8418.8000,0.3286,2214.4695,0.0000,2214.4695,16.0478,0.0000,6204.3305,6204.3305,9.9259,6.3218,8.1238,8.1238,9.3653,140479.5754,8.1238,6.1924,7.6088,7.1581,5.0189,40150.9140,7.6088,6.1599,7.2707,6.8843,3.7650,26354.6897,20.2112,1579.3297,-156362.5000,206985.1792
1072.0000,7.3524,10.4042,1239.1000,207151.0000,-205911.9000,9.4560,285.7272,29755.2611,30040.9883,461.8163,236906.2611,953.3728,-235952.8883,10.4042,9.9948,42860.3000,0.0000,42860.3000,1.6608,11207.8998,0.0000,11207.8998,81.1102,0.0000,31652.4002,31652.4002,9.9948,10.2939,2189.1000,21484.0000,-19294.9000,1.2542,481.5579,3349.1780,3830.7359,61.2507,24833.1780,1707.5421,-23125.6359,10.2939,10.2747,2009.8000,0.0000,2009.8000,0.0780,526.4119,0.0000,526.4119,3.8073,0.0000,1483.3881,1483.3881,10.2747,10.1860,8992.3000,148.7000,8843.6000,0.5410,1961.3411,24.0784,1985.4195,26.4209,172.7784,7030.9589,6858.1805,10.1860,10.0943,9617.4000,0.0000,9617.4000,0.3738,2523.0179,0.0000,2523.0179,18.2569,0.0000,7094.3821,7094.3821,10.0943,6.3921,8.2432,8.2432,9.5413,143118.9194,8.2432,6.2307,7.7065,7.2369,5.1864,41491.3693,7.7065,6.1888,7.3524,6.9477,3.9114,27379.4539,20.0456,1566.3894,-161875.7000,211989.7426
1073.0000,7.4040,10.5422,1278.6000,208526.4000,-207247.8000,9.5248,294.5528,29980.7468,30275.2996,465.1754,238507.1468,984.0472,-237523.0996,10.5422,10.1856,36516.0000,0.0000,36516.0000,1.4097,9529.5775,0.0000,9529.5775,68.8479,0.0000,26986.4225,26986.4225,10.1856,10.4209,3066.0000,17472.6000,-14406.6000,1.0967,672.2330,2729.1949,3401.4279,53.5625,20201.7949,2393.7670,-17808.0279,10.4209,10.3955,2606.2000,0.0000,2606.2000,0.1008,681.3501,0.0000,681.3501,4.9230,0.0000,1924.8499,1924.8499,10.3955,10.3068,8673.5000,63.5000,8610.0000,0.5158,1888.0739,10.2917,1898.3656,25.1892,73.7917,6785.4261,6711.6344,10.3068,10.1974,11215.6000,0.0000,11215.6000,0.4346,2937.0622,0.0000,2937.0622,21.2249,0.0000,8278.5378,8278.5378,10.1974,6.4361,8.3168,8.3168,9.4895,142342.4530,8.3168,6.2572,7.7676,7.2870,5.1961,41568.7331,7.7676,6.2094,7.4040,6.9885,3.9312,27518.3054,19.6236,1533.4151,-162706.6000,211429.4916
1074.0000,7.4064,10.5237,2432.4000,200110.7000,-197678.3000,9.2152,560.3302,28772.0378,29332.3679,450.0540,228882.7378,1872.0698,-227010.6679,10.5237,10.2818,23836.2000,0.0000,23836.2000,0.9180,6222.2141,0.0000,6222.2141,44.8360,0.0000,17613.9859,17613.9859,10.2818,10.4315,8117.6000,14910.1000,-6792.5000,1.2623,1776.8638,2331.2839,4108.1477,61.6480,17241.3839,6340.7362,-10900.6477,10.4315,10.4148,1643.0000,0.0000,1643.0000,0.0634,429.4697,0.0000,429.4697,3.0969,0.0000,1213.5303,1213.5303,10.4148,10.3136,9426.0000,0.0000,9426.0000,0.5554,2051.2309,0.0000,2051.2309,27.1268,0.0000,7374.7691,7374.7691,10.3136,10.1634,14811.6000,0.0000,14811.6000,0.5728,3878.3703,0.0000,3878.3703,27.9724,0.0000,10933.2297,10933.2297,10.1634,6.4586,8.3110,8.3110,8.9932,134898.7103,8.3110,6.2717,7.7672,7.2914,4.9503,39602.0817,7.7672,6.2209,7.4064,6.9940,3.7536,26274.9882,18.8807,1475.3620,-154754.0000,200775.7801
1075.0000,6.9833,9.5233,6191.5000,116959.6000,-110768.1000,5.6721,1437.5818,16689.8855,18127.4674,277.0158,133649.4855,4753.9182,-128895.5674,9.5233,9.2389,19628.7000,0.0000,19628.7000,0.7562,5200.1776,0.0000,5200.1776,36.9333,0.0000,14428.5224,14428.5224,9.2389,8.9760,17410.5000,162.1000,17248.4000,1.0399,3880.9974,25.0846,3906.0820,50.7893,187.1846,13529.5026,13342.3180,8.9760,8.9563,1361.0000,0.0000,1361.0000,0.0525,363.5299,0.0000,363.5299,2.5649,0.0000,997.4701,997.4701,8.9563,8.8062,9798.9000,0.0000,9798.9000,0.5772,2184.5844,0.0000,2184.5844,28.1895,0.0000,7614.3156,7614.3156,8.8062,8.5550,17408.6000,0.0000,17408.6000,0.6731,4661.8096,0.0000,4661.8096,32.8732,0.0000,12746.7904,12746.7904,8.5550,6.5522,7.5536,7.5536,3.3877,50815.9795,7.5536,6.2827,7.2147,6.9182,2.1497,17197.5173,7.2147,6.2229,6.9833,6.7188,1.6777,11743.7956,13.1566,1028.0781,-45322.5000,79757.2924
1076.0000,6.8701,9.2310,8324.6000,115164.2000,-106839.6000,5.7112,1936.9582,16401.0382,18337.9964,278.9281,131565.2382,6387.6418,-125177.5964,9.2310,8.9592,19633.6000,0.0000,19633.6000,0.7696,5224.2200,0.0000,5224.2200,37.5838,0.0000,14409.3800,14409.3800,8.9592,8.6414,21719.6000,0.0000,21719.6000,1.3132,4865.5981,0.0000,4865.5981,64.1352,0.0000,16854.0019,16854.0019,8.6414,8.6272,1026.1000,0.0000,1026.1000,0.0406,275.4609,0.0000,275.4609,1.9832,0.0000,750.6391,750.6391,8.6272,8.4653,11065.4000,0.0000,11065.4000,0.6706,2480.6850,0.0000,2480.6850,32.7496,0.0000,8584.7150,8584.7150,8.4653,8.2364,16609.5000,0.0000,16609.5000,0.6593,4470.7737,0.0000,4470.7737,32.1998,0.0000,12138.7263,12138.7263,8.2364,6.4840,7.3602,7.3602,3.0971,46456.5939,7.3602,6.2694,7.0693,6.8148,1.9278,15422.5301,7.0693,6.2157,6.8701,6.6425,1.5086,10560.4142,13.7468,1074.1915,-36785.4000,72439.5383
1077.0000,6.6266,8.2000,13667.9000,73923.0000,-60255.1000,4.1699,3194.8022,10483.2385,13678.0407,203.6532,84406.2385,10473.0978,-73933.1407,8.2000,7.8952,19624.1000,0.0000,19624.1000,0.7731,5303.5070,0.0000,5303.5070,37.7586,0.0000,14320.5930,14320.5930,7.8952,7.4198,28947.4000,0.0000,28947.4000,1.7599,6609.9751,0.0000,6609.9751,85.9514,0.0000,22337.4249,22337.4249,7.4198,7.4023,1127.2000,0.0000,1127.2000,0.0449,308.2840,0.0000,308.2840,2.1917,0.0000,818.9160,818.9160,7.4023,7.1961,12566.0000,0.0000,12566.0000,0.7665,2876.8149,0.0000,2876.8149,37.4339,0.0000,9689.1851,9689.1851,7.1961,6.9612,15211.1000,0.0000,15211.1000,0.6075,4174.5031,0.0000,4174.5031,29.6697,0.0000,11036.5969,11036.5969,6.9612,6.7867,6.8740,6.8740,0.2733,4099.2411,6.8740,6.3553,6.7357,6.6146,0.8124,6498.9440,6.7357,6.2682,6.6266,6.5019,0.7321,5125.0346,12.1828,951.9804,17220.7000,15723.2196
1078.0000,6.5226,7.9075,17468.1000,70374.9000,-52906.8000,4.2419,4091.0800,9962.2454,14053.3253,207.1671,80337.1454,13377.0200,-66960.1253,7.9075,7.6572,16608.6000,0.0000,16608.6000,0.6665,4508.5901,0.0000,4508.5901,32.5515,0.0000,12100.0099,12100.0099,7.6572,7.1315,32980.5000,0.0000,32980.5000,2.0482,7563.6242,0.0000,7563.6242,100.0313,0.0000,25416.8758,25416.8758,7.1315,7.1218,649.5000,0.0000,649.5000,0.0264,178.4250,0.0000,178.4250,1.2914,0.0000,471.0750,471.0750,7.1218,6.9010,13861.3000,0.0000,13861.3000,0.8666,3188.8442,0.0000,3188.8442,42.3212,0.0000,10672.4558,10672.4558,6.9010,6.7151,12414.3000,0.0000,12414.3000,0.5075,3422.5079,0.0000,3422.5079,24.7861,0.0000,8991.7921,8991.7921,6.7151,6.6782,6.6966,6.6966,0.0594,891.2322,6.6966,6.3409,6.6018,6.5188,0.5733,4586.6437,6.6018,6.2623,6.5226,6.4320,0.5471,3829.5753,12.5357,979.5569,23607.4000,9307.4512
1079.0000,6.2981,7.0369,24119.6000,55913.1000,-31793.5000,3.9972,5672.8445,7884.8884,13557.7329,195.2169,63797.9884,18446.7555,-45351.2329,7.0369,6.8454,16211.9000,0.0000,16211.9000,0.6541,4460.0967,0.0000,4460.0967,31.9442,0.0000,11751.8033,11751.8033,6.8454,5.9521,71464.9000,0.0000,71464.9000,4.4596,16636.0456,0.0000,16636.0456,217.8019,0.0000,54828.8544,54828.8544,5.9521,5.9465,480.0000,0.0000,480.0000,0.0196,134.2997,0.0000,134.2997,0.9595,0.0000,345.7003,345.7003,5.9465,5.7414,16448.2000,0.0000,16448.2000,1.0342,3862.8672,0.0000,3862.8672,50.5076,0.0000,12585.3328,12585.3328,5.7414,5.6147,10816.1000,0.0000,10816.1000,0.4446,3036.2557,0.0000,3036.2557,21.7155,0.0000,7779.8443,7779.8443,5.6147,6.8534,6.2340,6.2340,-2.5344,-38015.5929,6.2340,6.4353,6.2877,6.3347,-0.4119,-3294.9212,6.2877,6.3322,6.2981,6.3099,-0.0910,-637.0691,15.9141,1243.5493,83627.6000,-41947.5832
1080.0000,6.1218,6.6157,28053.7000,48576.9000,-20523.2000,3.9131,6620.1628,6830.1056,13450.2683,191.1112,55407.0056,21433.5372,-33973.4683,6.6157,6.4451,16222.9000,0.0000,16222.9000,0.6652,4492.3213,0.0000,4492.3213,32.4873,0.0000,11730.5787,11730.5787,6.4451,5.4314,91093.7000,0.0000,91093.7000,5.7795,21363.8193,0.0000,21363.8193,282.2625,0.0000,69729.8807,69729.8807,5.4314,5.4265,467.8000,0.0000,467.8000,0.0196,131.9606,0.0000,131.9606,0.9565,0.0000,335.8394,335.8394,5.4265,5.2098,19535.9000,0.0000,19535.9000,1.2585,4630.6477,0.0000,4630.6477,61.4649,0.0000,14905.2523,14905.2523,5.2098,5.1470,6021.5000,0.0000,6021.5000,0.2531,1704.5354,0.0000,1704.5354,12.3625,0.0000,4316.9646,4316.9646,5.1470,6.7133,5.9302,5.9302,-3.5912,-53868.5981,5.9302,6.4145,6.0593,6.1723,-1.1105,-8883.6509,6.0593,6.3269,6.1218,6.1931,-0.6135,-4294.8035,17.8337,1393.5477,112818.6000,-67047.0524
