Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1081.0000,5.9978,6.3390,32076.9000,42491.9000,-10415.0000,3.8926,7587.3559,5962.2514,13549.6073,190.1067,48454.1514,24489.5441,-23964.6073,6.3390,6.1724,16214.0000,0.0000,16214.0000,0.6702,4509.2119,0.0000,4509.2119,32.7299,0.0000,11704.7881,11704.7881,6.1724,5.1413,94765.6000,0.0000,94765.6000,6.0624,22338.6559,0.0000,22338.6559,296.0765,0.0000,72426.9441,72426.9441,5.1413,5.1364,478.9000,0.0000,478.9000,0.0203,135.7114,0.0000,135.7114,0.9892,0.0000,343.1886,343.1886,5.1364,4.9003,21769.7000,0.0000,21769.7000,1.4179,5186.9845,0.0000,5186.9845,69.2463,0.0000,16582.7155,16582.7155,4.9003,4.8817,1826.7000,0.0000,1826.7000,0.0776,519.6299,0.0000,519.6299,3.7900,0.0000,1307.0701,1307.0701,4.8817,6.5906,5.7361,5.7361,-4.0012,-60017.3894,5.7361,6.3717,5.9056,6.0539,-1.4880,-11904.0581,5.9056,6.3009,5.9978,6.1033,-0.9256,-6479.5190,18.2112,1423.0524,124639.9000,-78400.9664
1082.0000,5.8466,6.0385,36023.1000,37039.9000,-1016.8000,3.8961,8545.2768,5184.3401,13729.6169,190.2773,42224.2401,27477.8232,-14746.4169,6.0385,5.8864,16214.4000,0.0000,16214.4000,0.6737,4530.5161,0.0000,4530.5161,32.9047,0.0000,11683.8839,11683.8839,5.8864,4.7886,110509.2000,0.0000,110509.2000,7.1097,26190.2003,0.0000,26190.2003,347.2255,0.0000,84318.9997,84318.9997,4.7886,4.7842,466.8000,0.0000,466.8000,0.0199,133.0230,0.0000,133.0230,0.9698,0.0000,333.7770,333.7770,4.7842,4.5528,23382.1000,0.0000,23382.1000,1.5323,5606.5303,0.0000,5606.5303,74.8341,0.0000,17775.5697,17775.5697,4.5528,4.5433,1027.4000,0.0000,1027.4000,0.0439,293.8742,0.0000,293.8742,2.1449,0.0000,733.5258,733.5258,4.5433,6.4557,5.4995,5.4995,-4.8961,-73442.0998,5.4995,6.3199,5.7182,5.9097,-2.1004,-16803.3889,5.7182,6.2681,5.8466,5.9932,-1.4079,-9855.0013,19.9133,1556.0553,150583.1000,-100100.4900
1083.0000,5.7422,5.8372,39920.8000,33214.1000,6706.7000,3.9728,9488.6831,4640.9567,14129.6398,194.0232,37855.0567,30432.1169,-7422.9398,5.8372,5.6877,16228.9000,0.0000,16228.9000,0.6783,4548.8793,0.0000,4548.8793,33.1261,0.0000,11680.0207,11680.0207,5.6877,4.6053,110916.7000,0.0000,110916.7000,7.1786,26385.5444,0.0000,26385.5444,350.5927,0.0000,84531.1556,84531.1556,4.6053,4.6009,479.5000,0.0000,479.5000,0.0205,137.0402,0.0000,137.0402,1.0033,0.0000,342.4598,342.4598,4.6009,4.3608,24694.5000,0.0000,24694.5000,1.6305,5940.8263,0.0000,5940.8263,79.6308,0.0000,18753.6737,18753.6737,4.3608,4.3569,427.9000,0.0000,427.9000,0.0184,122.7698,0.0000,122.7698,0.8996,0.0000,305.1302,305.1302,4.3569,6.3419,5.3494,5.3494,-5.1675,-77513.0703,5.3494,6.2655,5.5937,5.8074,-2.3849,-19078.9152,5.5937,6.2301,5.7422,5.9119,-1.6569,-11598.0247,20.2487,1582.2617,159454.2000,-108190.0101
1084.0000,5.6094,5.6098,44838.5000,30003.7000,14834.8000,4.1400,10684.5288,4183.3896,14867.9184,202.1915,34187.0896,34153.9712,-33.1184,5.6098,5.4719,16217.4000,0.0000,16217.4000,0.6805,4561.9063,0.0000,4561.9063,33.2328,0.0000,11655.4937,11655.4937,5.4719,4.3512,124460.6000,0.0000,124460.6000,8.0888,29728.6305,0.0000,29728.6305,395.0463,0.0000,94731.9695,94731.9695,4.3512,4.3472,468.2000,0.0000,468.2000,0.0201,134.3530,0.0000,134.3530,0.9833,0.0000,333.8470,333.8470,4.3472,4.1223,25072.2000,0.0000,25072.2000,1.6620,6059.4342,0.0000,6059.4342,81.1675,0.0000,19012.7658,19012.7658,4.1223,4.1187,427.9000,0.0000,427.9000,0.0185,123.2378,0.0000,123.2378,0.9032,0.0000,304.6622,304.6622,4.1187,6.1996,5.1591,5.1591,-5.8629,-87943.6324,5.1591,6.1958,5.4356,5.6775,-2.9210,-23367.6185,5.4356,6.1807,5.6094,5.8081,-2.0993,-14695.0973,21.9149,1712.4592,181481.1000,-126006.3482
1085.0000,5.6149,5.8530,39979.6000,44799.7000,-4820.1000,4.5083,9525.7043,6246.9371,15772.6414,220.1784,51046.6371,30453.8957,-20592.7414,5.8530,5.7181,16211.7000,0.0000,16211.7000,0.6833,4542.9385,0.0000,4542.9385,33.3698,0.0000,11668.7615,11668.7615,5.7181,4.6376,122642.0000,0.0000,122642.0000,8.0069,29158.0701,0.0000,29158.0701,391.0461,0.0000,93483.9299,93483.9299,4.6376,4.6336,478.0000,0.0000,478.0000,0.0207,136.5415,0.0000,136.5415,1.0091,0.0000,341.4585,341.4585,4.6336,4.4109,25369.2000,0.0000,25369.2000,1.6909,6099.5366,0.0000,6099.5366,82.5795,0.0000,19269.6634,19269.6634,4.4109,4.4025,1027.4000,0.0000,1027.4000,0.0446,294.5384,0.0000,294.5384,2.1792,0.0000,732.8616,732.8616,4.4025,6.0449,5.2237,5.2237,-4.7368,-71052.2342,5.2237,6.1141,5.4611,5.6689,-2.5679,-20543.3164,5.4611,6.1204,5.6149,5.7907,-1.9013,-13309.1744,22.4320,1752.8692,160908.2000,-104904.7250
1086.0000,5.5552,5.8390,41453.2000,51106.3000,-9653.1000,4.8832,9888.0613,7119.5095,17007.5708,238.4858,58225.8095,31565.1387,-26660.6708,5.8390,5.7147,16229.2000,0.0000,16229.2000,0.6808,4548.8379,0.0000,4548.8379,33.2468,0.0000,11680.3621,11680.3621,5.7147,4.6197,134960.3000,0.0000,134960.3000,8.7656,32088.8164,0.0000,32088.8164,428.0995,0.0000,102871.4836,102871.4836,4.6197,4.6148,637.2000,0.0000,637.2000,0.0274,182.0690,0.0000,182.0690,1.3374,0.0000,455.1310,455.1310,4.6148,4.4148,24741.6000,0.0000,24741.6000,1.6389,5950.6622,0.0000,5950.6622,80.0409,0.0000,18790.9378,18790.9378,4.4148,4.3721,5624.1000,0.0000,5624.1000,0.2428,1612.2355,0.0000,1612.2355,11.8586,0.0000,4011.8645,4011.8645,4.3721,5.9488,5.1605,5.1605,-4.9376,-74063.3105,5.1605,6.0515,5.3981,5.6060,-2.7903,-22322.4389,5.3981,6.0715,5.5552,5.7348,-2.1091,-14763.3885,24.3580,1903.3656,172539.3000,-111149.1378
1087.0000,5.8959,7.0666,25468.0000,104943.7000,-79475.7000,6.3020,6035.7778,14700.4592,20736.2370,307.7797,119644.1592,19432.2222,-100211.9370,7.0666,6.9292,16219.6000,0.0000,16219.6000,0.6805,4460.1688,0.0000,4460.1688,33.2362,0.0000,11759.4312,11759.4312,6.9292,6.1698,84672.0000,0.0000,84672.0000,5.4998,19679.9207,0.0000,19679.9207,268.6023,0.0000,64992.0793,64992.0793,6.1698,6.1649,577.3000,0.0000,577.3000,0.0248,160.9748,0.0000,160.9748,1.2121,0.0000,416.3252,416.3252,6.1649,5.9668,22129.0000,0.0000,22129.0000,1.4664,5176.9621,0.0000,5176.9621,71.6179,0.0000,16952.0379,16952.0379,5.9668,5.8068,19014.4000,0.0000,19014.4000,0.8209,5318.8344,0.0000,5318.8344,40.0893,0.0000,13695.5656,13695.5656,5.8068,5.8184,5.8126,5.8126,-0.0331,-496.8028,5.8126,5.9831,5.8581,5.8978,-0.4863,-3890.5149,5.8581,6.0201,5.8959,5.9391,-0.4622,-3235.3874,22.1917,1734.0898,63136.6000,-7622.7050
1088.0000,6.1692,7.8978,18355.8000,140327.3000,-121971.5000,7.4471,4327.7505,19746.2047,24073.9552,363.7067,160073.5047,14028.0495,-146045.4552,7.8978,7.6601,27570.6000,0.0000,27570.6000,1.1299,7485.4469,0.0000,7485.4469,55.1808,0.0000,20085.1531,20085.1531,7.6601,7.1005,61343.3000,0.0000,61343.3000,3.8853,14067.5024,0.0000,14067.5024,189.7511,0.0000,47275.7976,47275.7976,7.1005,7.0898,1238.1000,0.0000,1238.1000,0.0516,340.2830,0.0000,340.2830,2.5208,0.0000,897.8170,897.8170,7.0898,6.9132,19380.9000,0.0000,19380.9000,1.2429,4461.1262,0.0000,4461.1262,60.6998,0.0000,14919.7738,14919.7738,6.9132,6.7399,20213.6000,0.0000,20213.6000,0.8460,5571.6521,0.0000,5571.6521,41.3172,0.0000,14641.9479,14641.9479,6.7399,5.8574,6.2987,6.2987,2.4852,37278.1450,6.2987,5.9858,6.2152,6.1422,0.8812,7049.2065,6.2152,6.0179,6.1692,6.1165,0.5558,3890.4492,21.9042,1711.6234,7775.0000,48217.8007
1089.0000,6.4432,8.6501,13790.5000,153981.8000,-140191.3000,7.7824,3234.6088,21768.0709,25002.6797,380.0778,175749.8709,10555.8912,-165193.9797,8.6501,8.3212,33649.5000,0.0000,33649.5000,1.3579,9032.1615,0.0000,9032.1615,66.3152,0.0000,24617.3385,24617.3385,8.3212,8.1892,23184.4000,6977.3000,16207.1000,1.8094,5253.3812,1071.1030,6324.4842,88.3680,8048.4030,17931.0188,9882.6158,8.1892,8.1686,2104.5000,0.0000,2104.5000,0.0862,568.8449,0.0000,568.8449,4.2093,0.0000,1535.6551,1535.6551,8.1686,7.9871,17551.0000,0.0000,17551.0000,1.1042,3965.4606,0.0000,3965.4606,53.9292,0.0000,13585.5394,13585.5394,7.9871,7.7981,19414.2000,0.0000,19414.2000,0.7979,5263.8035,0.0000,5263.8035,38.9689,0.0000,14150.3965,14150.3965,7.7981,5.8037,6.8009,6.8009,4.9760,74640.0902,6.8009,5.9633,6.5775,6.3821,2.0898,16718.1745,6.5775,6.0017,6.4432,6.2896,1.4368,10057.7874,19.4069,1516.4843,-51265.0000,101416.0520
1090.0000,6.6128,9.0873,10782.7000,164770.5000,-153987.8000,8.0893,2521.0534,23361.0505,25882.1039,395.0695,188131.5505,8261.6466,-179869.9039,9.0873,8.7013,38259.7000,0.0000,38259.7000,1.5230,10202.2992,0.0000,10202.2992,74.3792,0.0000,28057.4008,28057.4008,8.7013,8.6252,15331.2000,5504.2000,9827.0000,1.2306,3450.3027,847.6672,4297.9700,60.1008,6351.8672,11880.8973,5529.0300,8.6252,8.6022,2286.9000,0.0000,2286.9000,0.0918,614.0776,0.0000,614.0776,4.4830,0.0000,1672.8224,1672.8224,8.6022,8.4385,15336.9000,0.0000,15336.9000,0.9441,3439.7429,0.0000,3439.7429,46.1081,0.0000,11897.1571,11897.1571,8.4385,8.2675,17015.9000,0.0000,17015.9000,0.6855,4582.0197,0.0000,4582.0197,33.4795,0.0000,12433.8803,12433.8803,8.2675,5.8973,7.0824,7.0824,5.7430,86145.0260,7.0824,5.9957,6.7926,6.5391,2.6330,21064.3494,6.7926,6.0221,6.6128,6.4074,1.8669,13068.6123,18.8464,1472.6881,-71261.4000,120277.9877
1091.0000,6.7738,9.3422,8609.7000,174374.3000,-165764.6000,8.3943,2006.9151,24791.6973,26798.6124,409.9648,199165.9973,6602.7849,-192563.2124,9.3422,8.8997,45179.3000,0.0000,45179.3000,1.7845,12001.5955,0.0000,12001.5955,87.1501,0.0000,33177.7045,33177.7045,8.8997,8.9628,11215.6000,11633.7000,-418.1000,1.2917,2515.1670,1794.7493,4309.9163,63.0864,13428.4493,8700.4330,-4728.0163,8.9628,8.9399,2338.2000,0.0000,2338.2000,0.0931,624.6689,0.0000,624.6689,4.5476,0.0000,1713.5311,1713.5311,8.9399,8.8076,12770.3000,0.0000,12770.3000,0.7793,2847.8201,0.0000,2847.8201,38.0614,0.0000,9922.4799,9922.4799,8.8076,8.6570,15417.0000,0.0000,15417.0000,0.6160,4128.4013,0.0000,4128.4013,30.0858,0.0000,11288.5987,11288.5987,8.6570,6.0175,7.3372,7.3372,6.5964,98946.5338,7.3372,6.0448,6.9926,6.6910,3.2301,25841.0014,6.9926,6.0551,6.7738,6.5238,2.3429,16400.4105,19.4385,1518.9509,-90477.9000,141187.9457
1092.0000,6.9767,9.5368,7505.8000,183494.2000,-175988.4000,8.7440,1742.9571,26181.2191,27924.1762,427.0447,209675.4191,5762.8429,-203912.5762,9.5368,9.0985,47488.7000,0.0000,47488.7000,1.8673,12578.5148,0.0000,12578.5148,91.1942,0.0000,34910.1852,34910.1852,9.0985,9.4038,8680.1000,26899.2000,-18219.1000,1.9311,1939.7046,4157.2155,6096.9201,94.3131,31056.4155,6740.3954,-24316.0201,9.4038,9.3782,2775.8000,0.0000,2775.8000,0.1099,736.6960,0.0000,736.6960,5.3663,0.0000,2039.1040,2039.1040,9.3782,9.2779,10260.9000,0.0000,10260.9000,0.6220,2271.4653,0.0000,2271.4653,30.3784,0.0000,7989.4347,7989.4347,9.2779,9.1634,12419.2000,0.0000,12419.2000,0.4930,3302.2544,0.0000,3302.2544,24.0758,0.0000,9116.9456,9116.9456,9.1634,6.1513,7.6574,7.6574,7.9973,119959.5362,7.6574,6.1069,7.2439,6.8821,4.1165,32932.1690,7.2439,6.0989,6.9767,6.6714,3.0400,21279.8685,20.6509,1613.6938,-121262.9000,174171.5738
1093.0000,7.1758,9.8280,5977.6000,193645.8000,-187668.2000,9.1176,1382.9331,27727.3943,29110.3274,445.2893,221373.1943,4594.6669,-216778.5274,9.8280,9.4574,41141.4000,0.0000,41141.4000,1.6122,10850.2383,0.0000,10850.2383,78.7366,0.0000,30291.1617,30291.1617,9.4574,9.8765,8236.0000,35202.0000,-26966.0000,2.3361,1828.8425,5458.6595,7287.5019,114.0926,40660.6595,6407.1575,-34253.5019,9.8765,9.8466,3320.6000,0.0000,3320.6000,0.1304,875.1146,0.0000,875.1146,6.3698,0.0000,2445.4854,2445.4854,9.8466,9.7663,8405.5000,0.0000,8405.5000,0.5052,1846.3139,0.0000,1846.3139,24.6718,0.0000,6559.1861,6559.1861,9.7663,9.6689,10820.4000,0.0000,10820.4000,0.4259,2856.2808,0.0000,2856.2808,20.8023,0.0000,7964.1192,7964.1192,9.6689,6.2711,7.9700,7.9700,9.2573,138860.1305,7.9700,6.1690,7.4897,7.0695,4.9068,39254.0595,7.4897,6.1444,7.1758,6.8171,3.6651,25656.0276,21.1912,1655.9097,-150946.3000,203770.2176
1094.0000,7.3446,10.0859,4081.7000,203930.9000,-199849.2000,9.4768,941.3463,29288.6025,30229.9489,462.8334,233219.5025,3140.3537,-230079.1489,10.0859,9.6687,47492.8000,0.0000,47492.8000,1.8517,12477.6214,0.0000,12477.6214,90.4331,0.0000,35015.1786,35015.1786,9.6687,10.1837,3220.1000,39584.4000,-36364.3000,2.2614,712.3944,6150.7892,6863.1836,110.4438,45735.1892,2507.7056,-43227.4836,10.1837,10.1559,3169.6000,0.0000,3169.6000,0.1235,831.5375,0.0000,831.5375,6.0303,0.0000,2338.0625,2338.0625,10.1559,10.0905,7021.9000,0.0000,7021.9000,0.4182,1534.5592,0.0000,1534.5592,20.4234,0.0000,5487.3408,5487.3408,10.0905,10.0060,9621.2000,0.0000,9621.2000,0.3755,2527.5733,0.0000,2527.5733,18.3397,0.0000,7093.6267,7093.6267,10.0060,6.4259,8.2159,8.2159,10.0159,150238.9226,8.2159,6.2498,7.6916,7.2329,5.5006,44004.6693,7.6916,6.2043,7.3446,6.9480,4.1611,29127.7385,21.7607,1700.4091,-168908.0000,223371.3304
1095.0000,7.4773,10.3858,2583.8000,213446.2000,-210862.4000,9.8257,594.4233,30728.8843,31323.3076,479.8696,244175.0843,1989.3767,-242185.7076,10.3858,9.9851,45176.8000,0.0000,45176.8000,1.7536,11816.8562,0.0000,11816.8562,85.6417,0.0000,33359.9438,33359.9438,9.9851,10.4616,2629.6000,36096.0000,-33466.4000,2.0442,578.5561,5626.5142,6205.0702,99.8339,41722.5142,2051.0439,-39671.4702,10.4616,10.4431,2085.6000,0.0000,2085.6000,0.0808,544.9221,0.0000,544.9221,3.9470,0.0000,1540.6779,1540.6779,10.4431,10.3857,6104.3000,0.0000,6104.3000,0.3614,1327.7701,0.0000,1327.7701,17.6486,0.0000,4776.5299,4776.5299,10.3857,10.3110,8422.1000,0.0000,8422.1000,0.3269,2202.9638,0.0000,2202.9638,15.9645,0.0000,6219.1362,6219.1362,10.3110,6.5179,8.4144,8.4144,10.5282,157923.3766,8.4144,6.3046,7.8518,7.3595,5.8559,46847.3479,7.8518,6.2466,7.4773,7.0492,4.4556,31189.0696,21.5887,1686.9729,-182540.0000,235959.7941
1096.0000,7.5884,10.6106,1568.3000,222827.9000,-221259.6000,10.1969,360.0557,32144.5995,32504.6552,497.9991,254972.4995,1208.2443,-253764.2552,10.6106,10.2332,42874.1000,0.0000,42874.1000,1.6557,11177.6376,0.0000,11177.6376,80.8609,0.0000,31696.4624,31696.4624,10.2332,10.6620,2178.3000,32610.9000,-30432.6000,1.8358,477.2090,5096.3062,5573.5153,89.6564,37707.2062,1701.0910,-36006.1153,10.6620,10.6442,2014.6000,0.0000,2014.6000,0.0777,524.8291,0.0000,524.8291,3.7947,0.0000,1489.7709,1489.7709,10.6442,10.5847,6381.3000,0.0000,6381.3000,0.3757,1383.4821,0.0000,1383.4821,18.3478,0.0000,4997.8179,4997.8179,10.5847,10.5000,9621.2000,0.0000,9621.2000,0.3715,2509.2799,0.0000,2509.2799,18.1457,0.0000,7111.9201,7111.9201,10.5000,6.6350,8.5675,8.5675,10.8178,162267.3442,8.5675,6.3704,7.9816,7.4689,6.1494,49195.4204,7.9816,6.2967,7.5884,7.1391,4.7159,33010.9697,21.7699,1701.1307,-190801.0000,244473.7344
1097.0000,7.6164,10.7404,1312.2000,219022.4000,-217710.2000,10.0149,301.1035,31611.7781,31912.8816,489.1136,250634.1781,1011.0965,-249623.0816,10.7404,10.4022,36530.6000,0.0000,36530.6000,1.4053,9505.7896,0.0000,9505.7896,68.6347,0.0000,27024.8104,27024.8104,10.4022,10.7475,2590.1000,25603.9000,-23013.8000,1.4940,565.7739,4008.4363,4574.2101,72.9662,29612.3363,2024.3261,-27588.0101,10.7475,10.7233,2606.4000,0.0000,2606.4000,0.1002,678.1532,0.0000,678.1532,4.8927,0.0000,1928.2468,1928.2468,10.7233,10.6624,6218.0000,0.0000,6218.0000,0.3647,1346.3482,0.0000,1346.3482,17.8095,0.0000,4871.6518,4871.6518,10.6624,10.5585,11220.1000,0.0000,11220.1000,0.4318,2922.9626,0.0000,2922.9626,21.0899,0.0000,8297.1374,8297.1374,10.5585,6.6521,8.6053,8.6053,10.4047,156070.2726,8.6053,6.3869,8.0137,7.4961,5.9087,47269.9263,8.0137,6.3108,7.6164,7.1623,4.5356,31748.9050,20.7165,1618.8158,-184148.9000,235089.1039
1098.0000,7.5438,10.7532,2232.0000,200679.9000,-198447.9000,9.2390,512.8549,28925.9892,29438.8442,451.2198,229605.8892,1719.1451,-227886.7442,10.7532,10.5047,23848.0000,0.0000,23848.0000,0.9154,6204.4380,0.0000,6204.4380,44.7083,0.0000,17643.5620,17643.5620,10.5047,10.6862,6554.6000,15569.2000,-9014.6000,1.2029,1429.2504,2440.1290,3869.3794,58.7496,18009.3290,5125.3496,-12883.9794,10.6862,10.6690,1644.8000,0.0000,1644.8000,0.0631,428.3400,0.0000,428.3400,3.0832,0.0000,1216.4600,1216.4600,10.6690,10.6157,4833.3000,0.0000,4833.3000,0.2830,1047.4498,0.0000,1047.4498,13.8226,0.0000,3785.8502,3785.8502,10.6157,10.4614,14817.5000,0.0000,14817.5000,0.5695,3862.7605,0.0000,3862.7605,27.8152,0.0000,10954.7395,10954.7395,10.4614,6.5500,8.5057,8.5057,9.2578,138867.0438,8.5057,6.3418,7.9287,7.4238,5.1218,40974.3151,7.9287,6.2792,7.5438,7.1039,3.9041,27328.6212,18.4097,1438.5567,-162318.9000,207169.9801
1099.0000,7.1226,9.8914,5655.9000,121825.5000,-116169.6000,5.8637,1309.8082,17427.1811,18736.9893,286.3726,139252.6811,4346.0918,-134906.5893,9.8914,9.5946,19629.6000,0.0000,19629.6000,0.7533,5172.0687,0.0000,5172.0687,36.7921,0.0000,14457.5313,14457.5313,9.5946,9.3662,14553.0000,175.3000,14377.7000,0.8677,3223.7910,27.2192,3251.0101,42.3748,202.5192,11329.2090,11126.6899,9.3662,9.3458,1351.5000,0.0000,1351.5000,0.0519,358.8888,0.0000,358.8888,2.5360,0.0000,992.6112,992.6112,9.3458,9.2872,3669.0000,0.0000,3669.0000,0.2151,812.6490,0.0000,812.6490,10.5037,0.0000,2856.3510,2856.3510,9.2872,9.0248,17415.6000,0.0000,17415.6000,0.6699,4630.1482,0.0000,4630.1482,32.7181,0.0000,12785.4518,12785.4518,9.0248,6.5395,7.7821,7.7821,4.0363,60544.6719,7.7821,6.3068,7.3887,7.0445,2.3960,19168.3426,7.3887,6.2480,7.1226,6.8184,1.8526,12968.4186,12.6324,987.1135,-59726.2000,92681.4331
1100.0000,6.9999,9.5407,8434.7000,118881.2000,-110446.5000,5.8885,1957.8129,16969.0741,18926.8870,287.5842,135850.2741,6476.8871,-129373.3870,9.5407,9.2572,19638.7000,0.0000,19638.7000,0.7648,5201.4780,0.0000,5201.4780,37.3540,0.0000,14437.2220,14437.2220,9.2572,8.9446,20476.9000,0.0000,20476.9000,1.2295,4563.0633,0.0000,4563.0633,60.0448,0.0000,15913.8367,15913.8367,8.9446,8.9297,1034.8000,0.0000,1034.8000,0.0407,276.5305,0.0000,276.5305,1.9863,0.0000,758.2695,758.2695,8.9297,8.8730,3718.1000,0.0000,3718.1000,0.2236,829.2909,0.0000,829.2909,10.9203,0.0000,2888.8091,2888.8091,8.8730,8.6340,16616.2000,0.0000,16616.2000,0.6540,4445.1457,0.0000,4445.1457,31.9395,0.0000,12171.0543,12171.0543,8.6340,6.5088,7.5714,7.5714,3.6071,54106.1747,7.5714,6.2958,7.2312,6.9336,2.1649,17319.4964,7.2312,6.2399,6.9999,6.7356,1.6825,11777.7792,13.2016,1031.5900,-48961.8000,83203.4503
1101.0000,6.7416,8.4058,15038.1000,76584.1000,-61546.0000,4.3731,3507.4890,10882.2658,14389.7548,213.5765,87466.3658,11530.6110,-75935.7548,8.4058,8.0913,19640.2000,0.0000,19640.2000,0.7696,5291.3143,0.0000,5291.3143,37.5850,0.0000,14348.8857,14348.8857,8.0913,7.5730,30608.4000,0.0000,30608.4000,1.8500,6964.4486,0.0000,6964.4486,90.3502,0.0000,23643.9514,23643.9514,7.5730,7.5550,1130.2000,0.0000,1130.2000,0.0448,308.3784,0.0000,308.3784,2.1857,0.0000,821.8216,821.8216,7.5550,7.4863,4063.6000,0.0000,4063.6000,0.2464,927.8533,0.0000,927.8533,12.0331,0.0000,3135.7467,3135.7467,7.4863,7.2439,15217.2000,0.0000,15217.2000,0.6033,4157.5853,0.0000,4157.5853,29.4656,0.0000,11059.6147,11059.6147,7.2439,6.8615,7.0527,7.0527,0.5816,8723.6669,7.0527,6.3927,6.8767,6.7227,1.0040,8031.8035,6.8767,6.2979,6.7416,6.5873,0.8804,6162.4545,11.8307,924.4704,9113.6000,22917.9249
1102.0000,6.6180,7.9771,21437.6000,72365.6000,-50928.0000,4.5726,5011.7397,10260.8592,15272.5989,223.3173,82626.4592,16425.8603,-66200.5989,7.9771,7.7286,16605.2000,0.0000,16605.2000,0.6639,4502.8820,0.0000,4502.8820,32.4238,0.0000,12102.3180,12102.3180,7.7286,7.1259,38077.0000,0.0000,38077.0000,2.3554,8721.0636,0.0000,8721.0636,115.0341,0.0000,29355.9364,29355.9364,7.1259,7.1163,647.7000,0.0000,647.7000,0.0263,177.9458,0.0000,177.9458,1.2841,0.0000,469.7542,469.7542,7.1163,7.0412,4749.0000,0.0000,4749.0000,0.2960,1092.6291,0.0000,1092.6291,14.4548,0.0000,3656.3709,3656.3709,7.0412,6.8564,12419.2000,0.0000,12419.2000,0.5050,3416.4497,0.0000,3416.4497,24.6620,0.0000,9002.7503,9002.7503,6.8564,6.7990,6.8277,6.8277,0.0932,1398.3827,6.8277,6.3982,6.7132,6.6129,0.6974,5578.8135,6.7132,6.3053,6.6180,6.5092,0.6622,4635.3414,12.6287,986.8225,21570.1000,11612.5375
1103.0000,6.3669,7.0476,29153.3000,58049.8000,-28896.5000,4.3989,6847.8522,8195.7394,15043.5915,214.8374,66245.5394,22305.4478,-43940.0915,7.0476,6.8654,16229.2000,0.0000,16229.2000,0.6539,4464.1167,0.0000,4464.1167,31.9375,0.0000,11765.0833,11765.0833,6.8654,5.8616,84427.2000,0.0000,84427.2000,5.2609,19646.2427,0.0000,19646.2427,256.9348,0.0000,64780.9573,64780.9573,5.8616,5.8564,471.3000,0.0000,471.3000,0.0193,132.0526,0.0000,132.0526,0.9422,0.0000,339.2474,339.2474,5.8564,5.7848,6034.7000,0.0000,6034.7000,0.3795,1419.5189,0.0000,1419.5189,18.5329,0.0000,4615.1811,4615.1811,5.7848,5.6642,10820.4000,0.0000,10820.4000,0.4436,3035.3954,0.0000,3035.3954,21.6667,0.0000,7785.0046,7785.0046,5.6642,6.9568,6.3105,6.3105,-2.7809,-41713.4391,6.3105,6.5017,6.3615,6.4061,-0.4113,-3290.6130,6.3615,6.3847,6.3669,6.3731,-0.0499,-349.3546,16.7343,1307.6437,89086.3000,-45353.4067
1104.0000,6.1684,6.5993,34336.8000,50697.4000,-16360.6000,4.3925,8095.7145,7133.8084,15229.5228,214.5213,57831.2084,26241.0855,-31590.1228,6.5993,6.4393,16222.2000,0.0000,16222.2000,0.6650,4493.2723,0.0000,4493.2723,32.4793,0.0000,11728.9277,11728.9277,6.4393,5.3096,108198.2000,0.0000,108198.2000,6.8619,25378.0371,0.0000,25378.0371,335.1252,0.0000,82820.1629,82820.1629,5.3096,5.3050,477.7000,0.0000,477.7000,0.0200,135.0120,0.0000,135.0120,0.9784,0.0000,342.6880,342.6880,5.3050,5.2276,7435.2000,0.0000,7435.2000,0.4799,1766.2175,0.0000,1766.2175,23.4372,0.0000,5668.9825,5668.9825,5.2276,5.1687,6023.8000,0.0000,6023.8000,0.2530,1704.7064,0.0000,1704.7064,12.3567,0.0000,4319.0936,4319.0936,5.1687,6.7791,5.9739,5.9739,-3.9355,-59031.8378,5.9739,6.4693,6.1060,6.2216,-1.2108,-9686.4077,6.1060,6.3734,6.1684,6.2397,-0.6534,-4573.8000,19.0086,1485.3557,121996.5000,-73292.0455
1105.0000,6.0227,6.2931,39593.3000,44565.8000,-4972.5000,4.4478,9360.8463,6255.8231,15616.6694,217.2223,50821.6231,30232.4537,-20589.1694,6.2931,6.1395,16211.4000,0.0000,16211.4000,0.6703,4511.7152,0.0000,4511.7152,32.7349,0.0000,11699.6848,11699.6848,6.1395,4.9843,115100.2000,0.0000,115100.2000,7.3641,27148.8003,0.0000,27148.8003,359.6515,0.0000,87951.3997,87951.3997,4.9843,4.9799,468.0000,0.0000,468.0000,0.0198,132.9520,0.0000,132.9520,0.9691,0.0000,335.0480,335.0480,4.9799,4.8910,8900.5000,0.0000,8900.5000,0.5812,2126.6505,0.0000,2126.6505,28.3842,0.0000,6773.8495,6773.8495,4.8910,4.8738,1827.3000,0.0000,1827.3000,0.0776,519.8772,0.0000,519.8772,3.7899,0.0000,1307.4228,1307.4228,4.8738,6.6261,5.7499,5.7499,-4.4474,-66710.8852,5.7499,6.4127,5.9267,6.0813,-1.6821,-13456.5117,5.9267,6.3382,6.0227,6.1325,-1.0446,-7311.9779,19.7412,1542.6043,137534.9000,-87479.3748
1106.0000,5.8628,5.9932,45104.7000,39656.1000,5448.6000,4.5746,10696.2877,5551.9934,16248.2810,223.4153,45208.0934,34408.4123,-10799.6810,5.9932,5.8520,16233.8000,0.0000,16233.8000,0.6751,4539.1561,0.0000,4539.1561,32.9732,0.0000,11694.6439,11694.6439,5.8520,4.6581,129602.5000,0.0000,129602.5000,8.3438,30735.1834,0.0000,30735.1834,407.4971,0.0000,98867.3166,98867.3166,4.6581,4.6540,478.7000,0.0000,478.7000,0.0204,136.6969,0.0000,136.6969,0.9977,0.0000,342.0031,342.0031,4.6540,4.5624,9979.7000,0.0000,9979.7000,0.6562,2398.5469,0.0000,2398.5469,32.0465,0.0000,7581.1531,7581.1531,4.5624,4.5536,1027.7000,0.0000,1027.7000,0.0439,293.9150,0.0000,293.9150,2.1459,0.0000,733.7850,733.7850,4.5536,6.4646,5.5091,5.5091,-5.2752,-79128.3336,5.5091,6.3443,5.7318,5.9267,-2.3058,-18446.2486,5.7318,6.2931,5.8628,6.0124,-1.5494,-10845.8345,21.4711,1677.7818,162771.0000,-108420.4167
1107.0000,5.7434,5.7473,51978.0000,35054.5000,16923.5000,4.8034,12354.2419,4898.2109,17252.4528,234.5925,39952.7109,39623.7581,-328.9528,5.7473,5.6092,16230.4000,0.0000,16230.4000,0.6789,4555.7184,0.0000,4555.7184,33.1584,0.0000,11674.6816,11674.6816,5.6092,4.4469,128966.9000,0.0000,128966.9000,8.3529,30725.0076,0.0000,30725.0076,407.9412,0.0000,98241.8924,98241.8924,4.4469,4.4430,466.9000,0.0000,466.9000,0.0201,133.7758,0.0000,133.7758,0.9795,0.0000,333.1242,333.1242,4.4430,4.3432,11120.6000,0.0000,11120.6000,0.7363,2682.9641,0.0000,2682.9641,35.9603,0.0000,8437.6359,8437.6359,4.3432,4.3395,427.9000,0.0000,427.9000,0.0184,122.8043,0.0000,122.8043,0.8995,0.0000,305.0957,305.0957,4.3395,6.3392,5.3394,5.3394,-5.6341,-84511.2980,5.3394,6.2800,5.5902,5.8097,-2.6502,-21201.2893,5.5902,6.2469,5.7434,5.9185,-1.8502,-12951.6855,21.9151,1712.4753,174136.2000,-118664.2728
1108.0000,5.5822,5.4866,58774.1000,31470.6000,27303.5000,5.0737,14012.5022,4385.9989,18398.5011,247.7893,35856.5989,44761.5978,8904.9989,5.4866,5.3617,16211.9000,0.0000,16211.9000,0.6814,4569.2000,0.0000,4569.2000,33.2801,0.0000,11642.7000,11642.7000,5.3617,4.1719,145802.3000,0.0000,145802.3000,9.4915,34899.2148,0.0000,34899.2148,463.5507,0.0000,110903.0852,110903.0852,4.1719,4.1682,479.2000,0.0000,479.2000,0.0207,137.9032,0.0000,137.9032,1.0097,0.0000,341.2968,341.2968,4.1682,4.0674,12403.5000,0.0000,12403.5000,0.8250,3007.4184,0.0000,3007.4184,40.2913,0.0000,9396.0816,9396.0816,4.0674,4.0642,427.9000,0.0000,427.9000,0.0185,123.3459,0.0000,123.3459,0.9035,0.0000,304.5541,304.5541,4.0642,6.1624,5.1133,5.1133,-6.5191,-97785.7901,5.1133,6.1887,5.4000,5.6510,-3.3413,-26730.7922,5.4000,6.1807,5.5822,5.7904,-2.4253,-16977.1613,24.1662,1888.3789,202628.3000,-141493.7437
1109.0000,5.5751,5.6974,54630.4000,46827.1000,7803.3000,5.5164,13026.3607,6525.4593,19551.8200,269.4119,53352.5593,41604.0393,-11748.5200,5.6974,5.5759,16231.3000,0.0000,16231.3000,0.6858,4559.5409,0.0000,4559.5409,33.4914,0.0000,11671.7591,11671.7591,5.5759,4.4312,144340.8000,0.0000,144340.8000,9.4455,34409.3757,0.0000,34409.3757,461.3053,0.0000,109931.4243,109931.4243,4.4312,4.4277,471.3000,0.0000,471.3000,0.0204,135.0702,0.0000,135.0702,0.9986,0.0000,336.2298,336.2298,4.4277,4.3230,13257.3000,0.0000,13257.3000,0.8870,3199.3505,0.0000,3199.3505,43.3216,0.0000,10057.9495,10057.9495,4.3230,4.3153,1027.7000,0.0000,1027.7000,0.0447,295.0376,0.0000,295.0376,2.1823,0.0000,732.6624,732.6624,4.3153,6.0074,5.1614,5.1614,-5.4167,-81251.1413,5.1614,6.0992,5.4115,5.6303,-3.0023,-24018.6137,5.4115,6.1126,5.5751,5.7620,-2.2446,-15712.3809,24.8998,1945.7067,183131.7000,-120982.1359
1110.0000,5.5129,5.6879,55395.7000,52758.5000,2637.2000,5.8309,13224.4980,7344.7085,20569.2064,284.7724,60103.2085,42171.2020,-17932.0064,5.6879,5.5740,16233.4000,0.0000,16233.4000,0.6830,4560.8132,0.0000,4560.8132,33.3569,0.0000,11672.5868,11672.5868,5.5740,4.4303,153947.5000,0.0000,153947.5000,10.0288,36700.8077,0.0000,36700.8077,489.7902,0.0000,117246.6923,117246.6923,4.4303,4.4259,634.2000,0.0000,634.2000,0.0274,181.7585,0.0000,181.7585,1.3367,0.0000,452.4415,452.4415,4.4259,4.3251,13618.2000,0.0000,13618.2000,0.9061,3286.5525,0.0000,3286.5525,44.2517,0.0000,10331.6475,10331.6475,4.3251,4.2860,5626.1000,0.0000,5626.1000,0.2433,1615.1156,0.0000,1615.1156,11.8842,0.0000,4010.9844,4010.9844,4.2860,5.9098,5.0979,5.0979,-5.5489,-83233.3624,5.0979,6.0317,5.3469,5.5648,-3.1909,-25527.5859,5.3469,6.0585,5.5129,5.7027,-2.4316,-17021.4335,26.5793,2076.9411,192696.6000,-125782.3818
1111.0000,5.8919,6.9617,34107.6000,106508.5000,-72400.9000,6.9137,8083.9225,14918.6881,23002.6106,337.6519,121427.1881,26023.6775,-95403.5106,6.9617,6.8300,16211.9000,0.0000,16211.9000,0.6822,4465.2797,0.0000,4465.2797,33.3190,0.0000,11746.6203,11746.6203,6.8300,6.0254,93506.7000,0.0000,93506.7000,6.0917,21773.3143,0.0000,21773.3143,297.5070,0.0000,71733.3857,71733.3857,6.0254,6.0207,588.5000,0.0000,588.5000,0.0254,164.4683,0.0000,164.4683,1.2404,0.0000,424.0317,424.0317,6.0207,5.9074,13196.6000,0.0000,13196.6000,0.8781,3095.1579,0.0000,3095.1579,42.8834,0.0000,10101.4421,10101.4421,5.9074,5.7538,19021.4000,0.0000,19021.4000,0.8227,5325.7462,0.0000,5325.7462,40.1778,0.0000,13695.6538,13695.6538,5.7538,5.8432,5.7985,5.7985,-0.2657,-3985.5859,5.7985,5.9933,5.8504,5.8959,-0.5792,-4633.5960,5.8504,6.0282,5.8919,5.9393,-0.5284,-3698.7671,23.1205,1806.6709,70124.2000,-12317.9489
1112.0000,6.2005,7.9078,23007.9000,143292.6000,-120284.7000,7.8691,5421.3653,20174.0433,25595.4086,384.3154,163466.6433,17586.5347,-145880.1086,7.9078,7.6726,27586.6000,0.0000,27586.6000,1.1328,7488.6522,0.0000,7488.6522,55.3222,0.0000,20097.9478,20097.9478,7.6726,7.0998,63494.1000,0.0000,63494.1000,4.0297,14557.4166,0.0000,14557.4166,196.8051,0.0000,48936.6834,48936.6834,7.0998,7.0894,1228.5000,0.0000,1228.5000,0.0514,337.6480,0.0000,337.6480,2.5082,0.0000,890.8520,890.8520,7.0894,6.9719,13033.5000,0.0000,13033.5000,0.8383,3000.0970,0.0000,3000.0970,40.9431,0.0000,10033.4030,10033.4030,6.9719,6.8004,20221.0000,0.0000,20221.0000,0.8473,5568.6382,0.0000,5568.6382,41.3803,0.0000,14652.3618,14652.3618,6.8004,5.8849,6.3427,6.3427,2.6075,39112.0441,6.3427,6.0024,6.2519,6.1725,0.9692,7753.3893,6.2519,6.0315,6.2005,6.1417,0.6278,4394.3805,22.1529,1731.0583,5279.0000,51259.8140
1113.0000,6.4887,8.7355,15666.5000,155668.8000,-140002.3000,7.9745,3671.4796,22023.6626,25695.1422,389.4599,177692.4626,11995.0204,-165697.4422,8.7355,8.4014,33659.4000,0.0000,33659.4000,1.3580,9023.1900,0.0000,9023.1900,66.3226,0.0000,24636.2100,24636.2100,8.4014,8.2767,21871.6000,6698.4000,15173.2000,1.7126,4948.7633,1028.9665,5977.7298,83.6428,7727.3665,16922.8367,9195.4702,8.2767,8.2558,2112.0000,0.0000,2112.0000,0.0865,570.1137,0.0000,570.1137,4.2244,0.0000,1541.8863,1541.8863,8.2558,8.1192,13005.7000,0.0000,13005.7000,0.8183,2934.1316,0.0000,2934.1316,39.9632,0.0000,10071.5684,10071.5684,8.1192,7.9271,19421.2000,0.0000,19421.2000,0.7973,5255.1228,0.0000,5255.1228,38.9398,0.0000,14166.0772,14166.0772,7.9271,5.8170,6.8720,6.8720,5.1873,77810.0955,6.8720,5.9767,6.6333,6.4244,2.2010,17608.1254,6.6333,6.0137,6.4887,6.3235,1.5230,10661.0271,19.1208,1494.1265,-56630.8000,106079.2480
1114.0000,6.6576,9.1490,12400.9000,163236.6000,-150835.7000,8.1203,2896.9587,23161.4523,26058.4111,396.5845,186398.0523,9503.9413,-176894.1111,9.1490,8.7536,38271.5000,0.0000,38271.5000,1.5211,10196.0102,0.0000,10196.0102,74.2885,0.0000,28075.4898,28075.4898,8.7536,8.7130,13389.1000,6497.8000,6891.3000,1.1615,3010.4187,1001.1390,4011.5576,56.7261,7498.9390,10378.6813,2879.7424,8.7130,8.6895,2281.5000,0.0000,2281.5000,0.0914,611.8167,0.0000,611.8167,4.4653,0.0000,1669.6833,1669.6833,8.6895,8.5661,11290.7000,0.0000,11290.7000,0.6938,2528.5267,0.0000,2528.5267,33.8846,0.0000,8762.1733,8762.1733,8.5661,8.3908,17022.1000,0.0000,17022.1000,0.6841,4574.8544,0.0000,4574.8544,33.4111,0.0000,12447.2456,12447.2456,8.3908,5.9124,7.1516,7.1516,5.8656,87984.5316,7.1516,6.0099,6.8471,6.5807,2.7021,21616.5350,6.8471,6.0348,6.6576,6.4410,1.9225,13457.2349,18.4085,1438.4641,-75078.6000,123058.3015
1115.0000,6.7773,9.4029,10044.3000,170754.8000,-160710.5000,8.3198,2341.1668,24278.5622,26619.7290,406.3254,195033.3622,7703.1332,-187330.2290,9.4029,8.9376,45192.9000,0.0000,45192.9000,1.7831,11994.3375,0.0000,11994.3375,87.0813,0.0000,33198.5625,33198.5625,8.9376,8.9276,9522.6000,5780.9000,3741.7000,0.8827,2134.0623,892.1295,3026.1918,43.1078,6673.0295,7388.5377,715.5082,8.9276,8.9035,2344.6000,0.0000,2344.6000,0.0932,626.7100,0.0000,626.7100,4.5529,0.0000,1717.8900,1717.8900,8.9035,8.7893,10482.1000,0.0000,10482.1000,0.6386,2338.9778,0.0000,2338.9778,31.1874,0.0000,8143.1222,8143.1222,8.7893,8.6311,15422.6000,0.0000,15422.6000,0.6148,4131.0333,0.0000,4131.0333,30.0277,0.0000,11291.5667,11291.5667,8.6311,6.0343,7.3327,7.3327,6.1759,92639.1157,7.3327,6.0594,6.9931,6.6960,3.0282,24225.4808,6.9931,6.0682,6.7773,6.5307,2.1998,15398.4208,18.4982,1445.4782,-83526.6000,132263.0172
1116.0000,6.9093,9.6139,8027.9000,177778.1000,-169750.2000,8.5177,1866.5524,25335.5489,27202.1013,415.9924,203113.6489,6161.3476,-196952.3013,9.6139,9.1341,47507.9000,0.0000,47507.9000,1.8660,12569.1724,0.0000,12569.1724,91.1341,0.0000,34938.7276,34938.7276,9.1341,9.2255,7075.9000,10522.3000,-3446.4000,0.9792,1580.2246,1626.7288,3206.9534,47.8210,12149.0288,5495.6754,-6653.3534,9.2255,9.1975,2773.8000,0.0000,2773.8000,0.1099,738.1295,0.0000,738.1295,5.3658,0.0000,2035.6705,2035.6705,9.1975,9.0882,10229.5000,0.0000,10229.5000,0.6206,2271.3656,0.0000,2271.3656,30.3072,0.0000,7958.1344,7958.1344,9.0882,8.9631,12423.7000,0.0000,12423.7000,0.4933,3312.8455,0.0000,3312.8455,24.0923,0.0000,9110.8545,9110.8545,8.9631,6.1191,7.5411,7.5411,6.9034,103550.8559,7.5411,6.0994,7.1567,6.8203,3.4994,27995.5237,7.1567,6.0964,6.9093,6.6265,2.5736,18015.2360,18.8800,1475.3106,-100261.7000,149561.6155
1117.0000,7.0603,9.8489,6452.3000,184980.4000,-178528.1000,8.7521,1495.9801,26432.2702,27928.2503,427.4362,211412.6702,4956.3199,-206456.3503,9.8489,9.4396,41156.6000,0.0000,41156.6000,1.6106,10850.8879,0.0000,10850.8879,78.6599,0.0000,30305.7121,30305.7121,9.4396,9.6326,6989.1000,17079.7000,-10090.6000,1.3147,1552.4497,2648.0423,4200.4919,64.2092,19727.7423,5436.6503,-14291.0919,9.6326,9.5996,3325.1000,0.0000,3325.1000,0.1310,879.4777,0.0000,879.4777,6.3984,0.0000,2445.6223,2445.6223,9.5996,9.5017,9295.7000,0.0000,9295.7000,0.5607,2050.2268,0.0000,2050.2268,27.3816,0.0000,7245.4732,7245.4732,9.5017,9.3942,10824.3000,0.0000,10824.3000,0.4275,2868.5741,0.0000,2868.5741,20.8795,0.0000,7955.7259,7955.7259,9.3942,6.1817,7.7880,7.7880,7.9279,118917.9975,7.7880,6.1320,7.3464,6.9600,4.0866,32693.0060,7.3464,6.1202,7.0603,6.7333,3.0261,21182.8769,19.1949,1499.9155,-124017.0000,172793.8804
1118.0000,7.1637,10.0596,4750.3000,190144.2000,-185393.9000,8.8884,1099.2425,27220.1321,28319.3746,434.0938,217364.3321,3651.0575,-213713.2746,10.0596,9.5851,47500.5000,0.0000,47500.5000,1.8513,12484.4930,0.0000,12484.4930,90.4151,0.0000,35016.0070,35016.0070,9.5851,9.8334,2286.3000,17402.1000,-15115.8000,1.0466,506.5474,2701.8064,3208.3538,51.1134,20103.9064,1779.7526,-18324.1538,9.8334,9.8018,3169.0000,0.0000,3169.0000,0.1240,835.6955,0.0000,835.6955,6.0547,0.0000,2333.3045,2333.3045,9.8018,9.7195,7809.1000,18.6000,7790.5000,0.4683,1716.5833,3.0016,1719.5848,22.8722,21.6016,6092.5167,6070.9152,9.7195,9.6235,9624.7000,0.0000,9624.7000,0.3774,2542.4162,0.0000,2542.4162,18.4311,0.0000,7082.2838,7082.2838,9.6235,6.2659,7.9447,7.9447,8.2597,123895.3343,7.9447,6.1730,7.4723,7.0589,4.3583,34866.4775,7.4723,6.1498,7.1637,6.8110,3.2532,22772.6735,19.1339,1495.1527,-132425.0000,181534.4853
1119.0000,7.2411,10.2974,3738.5000,194274.7000,-190536.2000,9.0185,863.8599,27849.9111,28713.7709,440.4512,222124.6111,2874.6401,-219249.9709,10.2974,9.8325,45191.7000,0.0000,45191.7000,1.7549,11836.1096,0.0000,11836.1096,85.7087,0.0000,33355.5904,33355.5904,9.8325,10.0268,1744.7000,13243.6000,-11498.9000,0.7968,384.8841,2061.1863,2446.0704,38.9127,15304.7863,1359.8159,-13944.9704,10.0268,10.0054,2085.1000,0.0000,2085.1000,0.0813,548.2889,0.0000,548.2889,3.9700,0.0000,1536.8111,1536.8111,10.0054,9.9335,6861.1000,173.0000,6688.1000,0.4184,1503.1327,27.9579,1531.0906,20.4360,200.9579,5357.9673,5157.0094,9.9335,9.8470,8425.1000,0.0000,8425.1000,0.3291,2218.4863,0.0000,2218.4863,16.0728,0.0000,6206.6137,6206.6137,9.8470,6.2930,8.0700,8.0700,8.4983,127475.0069,8.0700,6.1910,7.5689,7.1305,4.4930,35943.8279,7.5689,6.1638,7.2411,6.8663,3.3600,23519.6716,18.5986,1453.3231,-139645.1000,186938.5064
1120.0000,7.2811,10.3780,3726.3000,193168.2000,-189441.9000,8.9711,860.3988,27711.1778,28571.5766,438.1320,220879.3778,2865.9012,-218013.4766,10.3780,9.9281,42889.0000,0.0000,42889.0000,1.6588,11219.7162,0.0000,11219.7162,81.0108,0.0000,31669.2838,31669.2838,9.9281,10.0783,2527.6000,10853.5000,-8325.9000,0.7186,556.6653,1690.8263,2247.4916,35.0942,12544.3263,1970.9347,-10573.3916,10.0783,10.0573,2012.3000,0.0000,2012.3000,0.0782,528.7434,0.0000,528.7434,3.8186,0.0000,1483.5566,1483.5566,10.0573,9.9948,5966.4000,224.9000,5741.5000,0.3666,1306.0060,36.3589,1342.3649,17.9019,261.2589,4660.3940,4399.1351,9.9948,9.8940,9624.7000,0.0000,9624.7000,0.3746,2532.0689,0.0000,2532.0689,18.2934,0.0000,7092.6311,7092.6311,9.8940,6.3510,8.1225,8.1225,8.3139,124708.0063,8.1225,6.2191,7.6149,7.1708,4.4666,35732.4433,7.6149,6.1841,7.2811,6.8995,3.3574,23501.7484,18.2516,1426.2022,-137500.3000,183942.1979
1121.0000,7.3478,10.4521,3853.3000,194969.3000,-191116.0000,9.0620,888.6183,28003.1543,28891.7726,442.5732,222972.4543,2964.6817,-220007.7726,10.4521,10.0712,36546.0000,0.0000,36546.0000,1.4115,9550.0027,0.0000,9550.0027,68.9351,0.0000,26995.9973,26995.9973,10.0712,10.2505,3575.0000,13404.1000,-9829.1000,0.9143,785.3866,2091.2233,2876.6100,44.6552,15495.3233,2789.6134,-12705.7100,10.2505,10.2233,2608.0000,0.0000,2608.0000,0.1012,683.5306,0.0000,683.5306,4.9446,0.0000,1924.4694,1924.4694,10.2233,10.1683,5283.7000,201.0000,5082.7000,0.3244,1153.4170,32.5347,1185.9516,15.8430,233.5347,4130.2830,3896.7484,10.1683,10.0515,11224.1000,0.0000,11224.1000,0.4364,2945.2850,0.0000,2945.2850,21.3109,0.0000,8278.8150,8278.8150,10.0515,6.3967,8.2241,8.2241,8.6341,129512.1253,8.2241,6.2443,7.6962,7.2342,4.6769,37415.4459,7.6962,6.2031,7.3478,6.9497,3.5271,24689.7123,18.3748,1435.8289,-145484.3000,191617.2835
1122.0000,7.4097,10.5110,4566.6000,196897.6000,-192331.0000,9.1951,1051.9028,28311.7300,29363.6328,449.0734,225209.3300,3514.6972,-221694.6328,10.5110,10.2644,23855.2000,0.0000,23855.2000,0.9202,6228.3288,0.0000,6228.3288,44.9404,0.0000,17626.8712,17626.8712,10.2644,10.3985,8893.7000,14294.5000,-5400.8000,1.2770,1947.3277,2234.6228,4181.9505,62.3684,16529.1228,6946.3723,-9582.7505,10.3985,10.3815,1643.8000,0.0000,1643.8000,0.0636,429.8870,0.0000,429.8870,3.1074,0.0000,1213.9130,1213.9130,10.3815,10.3214,5496.6000,0.0000,5496.6000,0.3250,1196.7892,0.0000,1196.7892,15.8710,0.0000,4299.8108,4299.8108,10.3214,10.1683,14822.9000,0.0000,14822.9000,0.5745,3880.8842,0.0000,3880.8842,28.0601,0.0000,10942.0158,10942.0158,10.1683,6.4575,8.3129,8.3129,8.8419,132628.9635,8.3129,6.2760,7.7697,7.2944,4.8535,38827.7167,7.7697,6.2266,7.4097,6.9982,3.6768,25737.8986,18.5332,1448.2096,-151913.3000,197194.5788
1123.0000,7.0344,9.6232,8286.8000,120951.9000,-112665.1000,5.9787,1922.2436,17275.1670,19197.4106,291.9913,138227.0670,6364.5564,-131862.5106,9.6232,9.3397,19638.3000,0.0000,19638.3000,0.7568,5194.9873,0.0000,5194.9873,36.9593,0.0000,14443.3127,14443.3127,9.3397,9.0939,16302.9000,139.9000,16163.0000,0.9735,3627.6478,21.6696,3649.3174,47.5437,161.5696,12675.2522,12513.6826,9.0939,9.0743,1362.0000,0.0000,1362.0000,0.0526,363.1535,0.0000,363.1535,2.5682,0.0000,998.8465,998.8465,9.0743,8.9789,6253.8000,0.0000,6253.8000,0.3686,1391.4701,0.0000,1391.4701,18.0025,0.0000,4862.3299,4862.3299,8.9789,8.7281,17421.9000,0.0000,17421.9000,0.6735,4653.2747,0.0000,4653.2747,32.8939,0.0000,12768.6253,12768.6253,8.7281,6.5482,7.6382,7.6382,3.7011,55516.6366,7.6382,6.2902,7.2787,6.9642,2.2885,18308.1070,7.2787,6.2316,7.0344,6.7552,1.7778,12444.3675,13.2056,1031.9012,-51826.1000,86269.1112
1124.0000,6.9423,9.4253,9337.0000,118974.2000,-109637.2000,5.9457,2169.5850,16965.1317,19134.7168,290.3764,135939.3317,7167.4150,-128771.9168,9.4253,9.1471,19636.3000,0.0000,19636.3000,0.7683,5209.7946,0.0000,5209.7946,37.5235,0.0000,14426.5054,14426.5054,9.1471,8.8683,18620.1000,0.0000,18620.1000,1.1236,4157.3740,0.0000,4157.3740,54.8739,0.0000,14462.7260,14462.7260,8.8683,8.8538,1026.7000,0.0000,1026.7000,0.0405,274.6811,0.0000,274.6811,1.9803,0.0000,752.0189,752.0189,8.8538,8.7477,7084.2000,0.0000,7084.2000,0.4283,1582.0951,0.0000,1582.0951,20.9180,0.0000,5502.1049,5502.1049,8.7477,8.5131,16622.2000,0.0000,16622.2000,0.6578,4455.1505,0.0000,4455.1505,32.1256,0.0000,12167.0495,12167.0495,8.5131,6.4613,7.4872,7.4872,3.5470,53205.3838,7.4872,6.2693,7.1624,6.8782,2.1053,16842.7851,7.1624,6.2193,6.9423,6.6908,1.6304,11413.0554,13.4463,1050.7142,-46647.7000,81461.2243
1125.0000,6.7100,8.4059,15131.7000,77450.0000,-62318.3000,4.4180,3531.4179,10999.2651,14530.6829,215.7697,88449.2651,11600.2821,-76848.9829,8.4059,8.0891,19645.2000,0.0000,19645.2000,0.7713,5292.6504,0.0000,5292.6504,37.6705,0.0000,14352.5496,14352.5496,8.0891,7.6812,23927.9000,0.0000,23927.9000,1.4494,5444.6187,0.0000,5444.6187,70.7840,0.0000,18483.2813,18483.2813,7.6812,7.6631,1128.0000,0.0000,1128.0000,0.0447,307.2687,0.0000,307.2687,2.1844,0.0000,820.7313,820.7313,7.6631,7.5104,8960.4000,0.0000,8960.4000,0.5441,2042.1434,0.0000,2042.1434,26.5733,0.0000,6918.2566,6918.2566,7.5104,7.2662,15222.7000,0.0000,15222.7000,0.6049,4157.5506,0.0000,4157.5506,29.5422,0.0000,11065.1494,11065.1494,7.2662,6.7759,7.0211,7.0211,0.7405,11107.9132,7.0211,6.3554,6.8435,6.6882,1.0055,8043.6288,6.8435,6.2712,6.7100,6.5574,0.8645,6051.2817,11.7487,918.0578,6565.9000,25202.8238
1126.0000,6.6200,8.1753,17697.4000,74277.0000,-56579.6000,4.4315,4137.1880,10532.2482,14669.4362,216.4249,84809.2482,13560.2120,-71249.0362,8.1753,7.9105,16622.9000,0.0000,16622.9000,0.6646,4494.1069,0.0000,4494.1069,32.4583,0.0000,12128.7931,12128.7931,7.9105,7.4787,25631.2000,0.0000,25631.2000,1.5856,5851.1119,0.0000,5851.1119,77.4375,0.0000,19780.0881,19780.0881,7.4787,7.4684,649.9000,0.0000,649.9000,0.0263,177.5838,0.0000,177.5838,1.2859,0.0000,472.3162,472.3162,7.4684,7.2774,11345.8000,0.0000,11345.8000,0.7056,2594.4980,0.0000,2594.4980,34.4583,0.0000,8751.3020,8751.3020,7.2774,7.0806,12423.7000,0.0000,12423.7000,0.5049,3405.2695,0.0000,3405.2695,24.6599,0.0000,9018.4305,9018.4305,7.0806,6.6615,6.8710,6.8710,0.6399,9599.0559,6.8710,6.3377,6.7288,6.6043,0.8145,6515.6663,6.7288,6.2626,6.6200,6.4957,0.7119,4983.1240,11.8777,928.1395,10093.9000,21097.8463
1127.0000,6.4366,7.3727,23052.7000,60468.1000,-37415.4000,4.1357,5407.7594,8547.2861,13955.0456,201.9809,69015.3861,17644.9406,-51370.4456,7.3727,7.1578,16233.6000,0.0000,16233.6000,0.6518,4443.0292,0.0000,4443.0292,31.8309,0.0000,11790.5708,11790.5708,7.1578,6.3987,54200.5000,0.0000,54200.5000,3.3650,12544.5124,0.0000,12544.5124,164.3418,0.0000,41655.9876,41655.9876,6.3987,6.3924,480.4000,0.0000,480.4000,0.0195,133.4781,0.0000,133.4781,0.9541,0.0000,346.9219,346.9219,6.3924,6.1972,13964.1000,0.0000,13964.1000,0.8718,3253.7536,0.0000,3253.7536,42.5779,0.0000,10710.3464,10710.3464,6.1972,6.0549,10824.3000,0.0000,10824.3000,0.4418,3016.9661,0.0000,3016.9661,21.5787,0.0000,7807.3339,7807.3339,6.0549,6.9003,6.4776,6.4776,-1.5464,-23195.4047,6.4776,6.4405,6.4677,6.4590,0.0679,543.1448,6.4677,6.3344,6.4366,6.4011,0.2438,1706.3400,14.2285,1111.8343,58287.5000,-20945.9199
1128.0000,6.3021,7.0068,25593.5000,53688.7000,-28095.2000,3.9890,6019.0415,7571.7187,13590.7602,194.8153,61260.4187,19574.4585,-41685.9602,7.0068,6.8081,16213.7000,0.0000,16213.7000,0.6607,4462.6695,0.0000,4462.6695,32.2652,0.0000,11751.0305,11751.0305,6.8081,5.9290,67797.5000,0.0000,67797.5000,4.2740,15793.2498,0.0000,15793.2498,208.7358,0.0000,52004.2502,52004.2502,5.9290,5.9233,467.8000,0.0000,467.8000,0.0194,130.9336,0.0000,130.9336,0.9482,0.0000,336.8664,336.8664,5.9233,5.7144,16154.9000,0.0000,16154.9000,1.0311,3795.5424,0.0000,3795.5424,50.3575,0.0000,12359.3576,12359.3576,5.7144,5.6412,6026.0000,0.0000,6026.0000,0.2511,1692.3137,0.0000,1692.3137,12.2624,0.0000,4333.6863,4333.6863,5.6412,6.8255,6.2333,6.2333,-2.3354,-35031.5088,6.2333,6.4439,6.2895,6.3386,-0.4152,-3321.2996,6.2895,6.3436,6.3021,6.3166,-0.1068,-747.6687,15.3379,1198.5227,78564.7000,-39100.4772
1129.0000,6.2165,6.8042,27310.3000,48369.5000,-21059.2000,3.8580,6433.1988,6811.7258,13244.9246,188.4174,55181.2258,20877.1012,-34304.1246,6.8042,6.6029,16230.4000,0.0000,16230.4000,0.6659,4481.2819,0.0000,4481.2819,32.5208,0.0000,11749.1181,11749.1181,6.6029,5.7342,66177.8000,0.0000,66177.8000,4.2019,15474.8324,0.0000,15474.8324,205.2157,0.0000,50702.9676,50702.9676,5.7342,5.7283,479.0000,0.0000,479.0000,0.0201,134.4784,0.0000,134.4784,0.9798,0.0000,344.5216,344.5216,5.7283,5.4712,19638.4000,0.0000,19638.4000,1.2658,4629.9820,0.0000,4629.9820,61.8174,0.0000,15008.4180,15008.4180,5.4712,5.4487,1827.9000,0.0000,1827.9000,0.0769,515.3052,0.0000,515.3052,3.7548,0.0000,1312.5948,1312.5948,5.4487,6.7419,6.0953,6.0953,-2.5160,-37740.7357,6.0953,6.4199,6.1818,6.2576,-0.6316,-5052.4568,6.1818,6.3302,6.2165,6.2560,-0.2887,-2020.6708,15.1327,1182.4942,83294.3000,-44813.8632
1130.0000,6.1132,6.5587,29005.3000,43554.1000,-14548.8000,3.7479,6845.8296,6123.0083,12968.8379,183.0391,49677.1083,22159.4704,-27517.6379,6.5587,6.3687,16238.3000,0.0000,16238.3000,0.6688,4500.5675,0.0000,4500.5675,32.6615,0.0000,11737.7325,11737.7325,6.3687,5.4462,74480.3000,0.0000,74480.3000,4.7492,17492.5107,0.0000,17492.5107,231.9409,0.0000,56987.7893,56987.7893,5.4462,5.4407,466.8000,0.0000,466.8000,0.0196,131.6479,0.0000,131.6479,0.9585,0.0000,335.1521,335.1521,5.4407,5.1642,22386.7000,0.0000,22386.7000,1.4488,5305.0310,0.0000,5305.0310,70.7573,0.0000,17081.6690,17081.6690,5.1642,5.1523,1028.0000,0.0000,1028.0000,0.0434,291.2104,0.0000,291.2104,2.1218,0.0000,736.7896,736.7896,5.1523,6.6857,5.9190,5.9190,-3.1575,-47362.8140,5.9190,6.4066,6.0490,6.1628,-1.0040,-8032.2351,6.0490,6.3242,6.1132,6.1866,-0.5667,-3967.0286,16.0165,1251.5499,100051.3000,-59362.0776
1131.0000,6.0470,6.4025,30363.0000,39171.0000,-8808.0000,3.6376,7175.2748,5500.7503,12676.0252,177.6541,44671.7503,23187.7252,-21484.0252,6.4025,6.2086,16221.3000,0.0000,16221.3000,0.6712,4506.7880,0.0000,4506.7880,32.7803,0.0000,11714.5120,11714.5120,6.2086,5.3121,70870.6000,0.0000,70870.6000,4.5409,16694.6568,0.0000,16694.6568,221.7725,0.0000,54175.9432,54175.9432,5.3121,5.3064,479.9000,0.0000,479.9000,0.0203,135.6285,0.0000,135.6285,0.9910,0.0000,344.2715,344.2715,5.3064,5.0047,23911.6000,0.0000,23911.6000,1.5569,5680.0059,0.0000,5680.0059,76.0365,0.0000,18231.5941,18231.5941,5.0047,4.9996,428.0000,0.0000,428.0000,0.0182,121.5493,0.0000,121.5493,0.8888,0.0000,306.4507,306.4507,4.9996,6.6311,5.8154,5.8154,-3.2863,-49294.6369,5.8154,6.3841,5.9670,6.0998,-1.1457,-9165.5464,5.9670,6.3095,6.0470,6.1383,-0.6898,-4828.7869,15.6677,1224.2956,103103.4000,-63288.9702
1132.0000,5.9599,6.2101,31577.8000,35005.0000,-3427.2000,3.5275,7474.6728,4908.6537,12383.3264,172.2790,39913.6537,24103.1272,-15810.5264,6.2101,6.0249,16227.5000,0.0000,16227.5000,0.6735,4522.0445,0.0000,4522.0445,32.8911,0.0000,11705.4555,11705.4555,6.0249,5.0768,78465.1000,0.0000,78465.1000,5.0443,18547.4988,0.0000,18547.4988,246.3555,0.0000,59917.6012,59917.6012,5.0768,5.0714,473.6000,0.0000,473.6000,0.0201,134.3462,0.0000,134.3462,0.9806,0.0000,339.2538,339.2538,5.0714,4.7688,25115.0000,0.0000,25115.0000,1.6399,5991.0303,0.0000,5991.0303,80.0906,0.0000,19123.9697,19123.9697,4.7688,4.7640,428.0000,0.0000,428.0000,0.0183,122.0045,0.0000,122.0045,0.8917,0.0000,305.9955,305.9955,4.7640,6.5791,5.6716,5.6716,-3.8238,-57357.0272,5.6716,6.3663,5.8568,6.0189,-1.4635,-11708.2063,5.8568,6.2988,5.9599,6.0778,-0.9310,-6516.9012,16.3853,1280.3723,117282.0000,-75582.1347
1133.0000,5.9970,6.5989,26138.4000,51729.2000,-25590.8000,3.9458,6182.7886,7258.2764,13441.0650,192.7041,58987.4764,19955.6114,-39031.8650,6.5989,6.4179,16238.4000,0.0000,16238.4000,0.6764,4497.7823,0.0000,4497.7823,33.0355,0.0000,11740.6177,11740.6177,6.4179,5.5379,74545.9000,0.0000,74545.9000,4.8107,17491.8369,0.0000,17491.8369,234.9484,0.0000,57054.0631,57054.0631,5.5379,5.5327,472.9000,0.0000,472.9000,0.0201,133.1758,0.0000,133.1758,0.9838,0.0000,339.7242,339.7242,5.5327,5.2258,26060.7000,0.0000,26060.7000,1.7102,6165.5469,0.0000,6165.5469,83.5223,0.0000,19895.1531,19895.1531,5.2258,5.2145,1028.0000,0.0000,1028.0000,0.0441,290.9272,0.0000,290.9272,2.1518,0.0000,737.0728,737.0728,5.2145,6.3651,5.7898,5.7898,-2.4870,-37304.4467,5.7898,6.2843,5.9217,6.0370,-1.0687,-8549.4869,5.9217,6.2444,5.9970,6.0830,-0.6975,-4882.2915,16.8109,1313.6304,92755.1000,-50736.2251
1134.0000,5.9782,6.6536,25149.6000,58230.6000,-33081.0000,4.1760,5951.0163,8167.9726,14118.9889,203.9501,66398.5726,19198.5837,-47199.9889,6.6536,6.4857,16224.1000,0.0000,16224.1000,0.6708,4490.0070,0.0000,4490.0070,32.7607,0.0000,11734.0930,11734.0930,6.4857,5.5900,81743.9000,0.0000,81743.9000,5.2323,19156.5379,0.0000,19156.5379,255.5371,0.0000,62587.3621,62587.3621,5.5900,5.5835,637.6000,0.0000,637.6000,0.0269,179.4107,0.0000,179.4107,1.3143,0.0000,458.1893,458.1893,5.5835,5.2921,26666.9000,0.0000,26666.9000,1.7329,6303.2546,0.0000,6303.2546,84.6335,0.0000,20363.6454,20363.6454,5.2921,5.2343,5627.9000,0.0000,5627.9000,0.2390,1591.0502,0.0000,1591.0502,11.6728,0.0000,4036.8498,4036.8498,5.2343,6.3169,5.7756,5.7756,-2.5217,-37826.1652,5.7756,6.2551,5.9035,6.0154,-1.1169,-8935.3815,5.9035,6.2236,5.9782,6.0635,-0.7455,-5218.6456,18.1170,1415.6846,97819.4000,-51980.1923
