Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1189.0000,5.5470,5.9605,32820.3000,45150.1000,-12329.8000,4.0835,7830.0357,6288.9358,14118.9715,199.4294,51439.0358,24990.2643,-26448.7715,5.9605,5.5976,32225.6000,0.0000,32225.6000,1.3558,9015.2513,0.0000,9015.2513,66.2148,0.0000,23210.3487,23210.3487,5.5976,4.8113,66026.1000,0.0000,66026.1000,4.3178,15733.4692,0.0000,15733.4692,210.8728,0.0000,50292.6308,50292.6308,4.8113,4.8054,522.5000,0.0000,522.5000,0.0225,148.8421,0.0000,148.8421,1.1004,0.0000,373.6579,373.6579,4.8054,4.6612,12135.4000,0.0000,12135.4000,0.8068,2908.7017,0.0000,2908.7017,39.4017,0.0000,9226.6983,9226.6983,4.6612,4.5401,10833.6000,0.0000,10833.6000,0.4684,3093.4775,0.0000,3093.4775,22.8753,0.0000,7740.1225,7740.1225,4.5401,5.8639,5.2020,5.2020,-2.8221,-42331.2413,5.2020,5.9737,5.4078,5.5879,-1.6452,-13161.9400,5.4078,6.0043,5.5470,5.7061,-1.2717,-8902.1109,16.5821,1295.7466,109413.4000,-64395.2922
1190.0000,5.6260,6.2029,27287.3000,48722.3000,-21435.0000,3.8933,6500.2187,6795.1162,13295.3349,190.1409,55517.4162,20787.0813,-34730.3349,6.2029,5.8168,32222.4000,0.0000,32222.4000,1.3488,8980.2868,0.0000,8980.2868,65.8717,0.0000,23242.1132,23242.1132,5.8168,5.0555,60088.8000,0.0000,60088.8000,3.9126,14259.4877,0.0000,14259.4877,191.0874,0.0000,45829.3123,45829.3123,5.0555,5.0473,693.9000,0.0000,693.9000,0.0297,196.9049,0.0000,196.9049,1.4512,0.0000,496.9951,496.9951,5.0473,4.8925,12236.6000,0.0000,12236.6000,0.8076,2920.2316,0.0000,2920.2316,39.4407,0.0000,9316.3684,9316.3684,4.8925,4.7780,9633.0000,0.0000,9633.0000,0.4138,2740.5756,0.0000,2740.5756,20.2081,0.0000,6892.4244,6892.4244,4.7780,5.8874,5.3327,5.3327,-2.2261,-33391.8342,5.3327,5.9881,5.5075,5.6604,-1.3152,-10521.6255,5.5075,6.0153,5.6260,5.7614,-1.0191,-7133.8853,15.6086,1219.6801,93439.7000,-51047.3450
1191.0000,5.7323,6.5638,21817.5000,53486.7000,-31669.2000,3.7633,5186.7245,7472.4205,12659.1451,183.7952,60959.1205,16630.7755,-44328.3451,6.5638,6.1268,32225.4000,0.0000,32225.4000,1.3426,8930.8034,0.0000,8930.8034,65.5687,0.0000,23294.5966,23294.5966,6.1268,5.4845,44816.7000,0.0000,44816.7000,2.9048,10573.4614,0.0000,10573.4614,141.8663,0.0000,34243.2386,34243.2386,5.4845,5.4773,535.4000,0.0000,535.4000,0.0228,150.9034,0.0000,150.9034,1.1143,0.0000,384.4966,384.4966,5.4773,5.2983,12503.0000,0.0000,12503.0000,0.8209,2960.9328,0.0000,2960.9328,40.0917,0.0000,9542.0672,9542.0672,5.2983,5.1849,8432.4000,0.0000,8432.4000,0.3605,2383.6680,0.0000,2383.6680,17.6069,0.0000,6048.7320,6048.7320,5.1849,5.8602,5.5225,5.5225,-1.2001,-18001.5138,5.5225,5.9858,5.6461,5.7542,-0.8233,-6586.4308,5.6461,6.0157,5.7323,5.8309,-0.6568,-4597.7599,13.8224,1080.1033,66843.7000,-29185.7044
1192.0000,5.7775,6.6744,19919.6000,55331.2000,-35411.6000,3.7259,4731.4632,7735.7884,12467.2516,181.9686,63066.9884,15188.1368,-47878.8516,6.6744,6.2378,32222.2000,0.0000,32222.2000,1.3331,8914.5951,0.0000,8914.5951,65.1088,0.0000,23307.6049,23307.6049,6.2378,5.5839,45655.6000,0.0000,45655.6000,2.9401,10748.9976,0.0000,10748.9976,143.5884,0.0000,34906.6024,34906.6024,5.5839,5.5783,415.2000,0.0000,415.2000,0.0175,116.8421,0.0000,116.8421,0.8568,0.0000,298.3579,298.3579,5.5783,5.4021,12322.3000,0.0000,12322.3000,0.8017,2912.8901,0.0000,2912.8901,39.1534,0.0000,9409.4099,9409.4099,5.4021,5.2725,9633.0000,0.0000,9633.0000,0.4085,2718.6057,0.0000,2718.6057,19.9510,0.0000,6914.3943,6914.3943,5.2725,5.9115,5.5920,5.5920,-1.1370,-17055.2622,5.5920,6.0029,5.7016,5.7975,-0.7312,-5849.4408,5.7016,6.0270,5.7775,5.8643,-0.5790,-4052.9122,13.8404,1081.5045,64836.7000,-26957.6152
1193.0000,5.8024,6.6909,19831.1000,53848.5000,-34017.4000,3.6531,4708.2108,7531.5510,12239.7618,178.4118,61380.0510,15122.8892,-46257.1618,6.6909,6.2431,32226.7000,0.0000,32226.7000,1.3305,8913.5674,0.0000,8913.5674,64.9805,0.0000,23313.1326,23313.1326,6.2431,5.6031,43585.9000,0.0000,43585.9000,2.8003,10260.6959,0.0000,10260.6959,136.7628,0.0000,33325.2041,33325.2041,5.6031,5.5972,423.8000,0.0000,423.8000,0.0179,119.2263,0.0000,119.2263,0.8728,0.0000,304.5737,304.5737,5.5972,5.4340,11125.3000,0.0000,11125.3000,0.7223,2629.0444,0.0000,2629.0444,35.2747,0.0000,8496.2556,8496.2556,5.4340,5.2791,11233.8000,0.0000,11233.8000,0.4754,3168.7841,0.0000,3168.7841,23.2185,0.0000,8065.0159,8065.0159,5.2791,5.9663,5.6227,5.6227,-1.1926,-17888.2686,5.6227,6.0241,5.7297,5.8234,-0.6967,-5573.7312,5.7297,6.0413,5.8024,5.8855,-0.5407,-3785.0262,13.4993,1054.8510,64578.1000,-27247.0259
1194.0000,5.6703,5.9707,34736.8000,39394.1000,-4657.3000,3.9302,8267.8106,5498.0764,13765.8870,191.9464,44892.1764,26468.9894,-18423.1870,5.9707,5.6548,26894.1000,0.0000,26894.1000,1.1100,7522.5460,0.0000,7522.5460,54.2111,0.0000,19371.5540,19371.5540,5.6548,4.8207,67139.9000,0.0000,67139.9000,4.3131,15981.5696,0.0000,15981.5696,210.6468,0.0000,51158.3304,51158.3304,4.8207,4.8159,413.9000,0.0000,413.9000,0.0174,117.8881,0.0000,117.8881,0.8521,0.0000,296.0119,296.0119,4.8159,4.7006,9297.9000,0.0000,9297.9000,0.6034,2228.1678,0.0000,2228.1678,29.4689,0.0000,7069.7322,7069.7322,4.7006,4.5278,14835.8000,0.0000,14835.8000,0.6275,4233.6292,0.0000,4233.6292,30.6439,0.0000,10602.1708,10602.1708,4.5278,6.1574,5.3426,5.3426,-3.3319,-49978.6927,5.3426,6.0948,5.5432,5.7187,-1.5379,-12303.3982,5.5432,6.0879,5.6703,5.8156,-1.1137,-7796.1899,15.9025,1242.6460,113924.3000,-70078.2809
1195.0000,5.5830,5.6513,39636.3000,30296.8000,9339.5000,3.8328,9449.6607,4222.4625,13672.1233,187.1889,34519.2625,30186.6393,-4332.6233,5.6513,5.4672,16241.6000,0.0000,16241.6000,0.6797,4565.7387,0.0000,4565.7387,33.1958,0.0000,11675.8613,11675.8613,5.4672,4.5162,79272.3000,0.0000,79272.3000,5.1556,18936.6475,0.0000,18936.6475,251.7893,0.0000,60335.6525,60335.6525,4.5162,4.5114,423.8000,0.0000,423.8000,0.0181,121.2931,0.0000,121.2931,0.8862,0.0000,302.5069,302.5069,4.5114,4.4152,8043.7000,0.0000,8043.7000,0.5307,1938.2287,0.0000,1938.2287,25.9204,0.0000,6105.4713,6105.4713,4.4152,4.2191,17437.1000,0.0000,17437.1000,0.7484,4998.5889,0.0000,4998.5889,36.5503,0.0000,12438.5111,12438.5111,4.2191,6.1440,5.1816,5.1816,-4.0706,-61058.8801,5.1816,6.1023,5.4271,5.6419,-1.9470,-15576.3265,5.4271,6.0952,5.5830,5.7612,-1.4130,-9890.6767,16.4481,1285.2745,130758.0000,-86525.8833
1196.0000,5.4864,5.4589,44500.9000,28037.1000,16463.8000,4.0399,10628.9835,3901.4987,14530.4822,197.3024,31938.5987,33871.9165,1933.3178,5.4589,5.2926,16237.6000,0.0000,16237.6000,0.6838,4578.4460,0.0000,4578.4460,33.3958,0.0000,11659.1540,11659.1540,5.2926,4.2734,94024.8000,0.0000,94024.8000,6.1392,22535.3423,0.0000,22535.3423,299.8294,0.0000,71489.4577,71489.4577,4.2734,4.2692,414.3000,0.0000,414.3000,0.0178,119.0334,0.0000,119.0334,0.8717,0.0000,295.2666,295.2666,4.2692,4.1838,7905.9000,0.0000,7905.9000,0.5251,1913.3962,0.0000,1913.3962,25.6435,0.0000,5992.5038,5992.5038,4.1838,4.0149,16636.7000,0.0000,16636.7000,0.7182,4786.7673,0.0000,4786.7673,35.0760,0.0000,11849.9327,11849.9327,4.0149,6.0456,5.0302,5.0302,-4.7482,-71222.8684,5.0302,6.0696,5.3074,5.5499,-2.4301,-19440.8641,5.3074,6.0746,5.4864,5.6910,-1.7938,-12556.3046,18.1861,1421.0850,151683.1000,-103220.0371
1197.0000,5.3914,5.0597,53887.8000,15919.1000,37968.7000,4.0901,12894.4040,2211.8806,15106.2846,199.7525,18130.9806,40993.3960,22862.4154,5.0597,4.8911,16226.2000,0.0000,16226.2000,0.6859,4604.1318,0.0000,4604.1318,33.4993,0.0000,11622.0682,11622.0682,4.8911,3.8936,90656.2000,0.0000,90656.2000,5.9411,21895.0275,0.0000,21895.0275,290.1561,0.0000,68761.1725,68761.1725,3.8936,3.8892,423.4000,0.0000,423.4000,0.0183,122.3885,0.0000,122.3885,0.8953,0.0000,301.0115,301.0115,3.8892,3.8040,7765.7000,0.0000,7765.7000,0.5185,1892.4936,0.0000,1892.4936,25.3209,0.0000,5873.2064,5873.2064,3.8040,3.6470,15236.0000,0.0000,15236.0000,0.6609,4410.4610,0.0000,4410.4610,32.2758,0.0000,10825.5390,10825.5390,3.6470,6.0673,4.8572,4.8572,-5.5614,-83420.9584,4.8572,6.0760,5.1822,5.4666,-2.8007,-22405.3186,5.1822,6.0788,5.3914,5.6305,-2.0601,-14420.7032,17.8722,1396.5600,168276.2000,-120246.9803
1198.0000,5.3216,5.0220,53599.1000,16477.4000,37121.7000,4.1042,12842.4458,2286.9330,15129.3788,200.4401,18764.3330,40756.6542,21992.3212,5.0220,4.8636,16247.2000,0.0000,16247.2000,0.6923,4612.8394,0.0000,4612.8394,33.8104,0.0000,11634.3606,11634.3606,4.8636,3.8049,102495.0000,0.0000,102495.0000,6.7746,24767.3569,0.0000,24767.3569,330.8583,0.0000,77727.6431,77727.6431,3.8049,3.7993,574.3000,0.0000,574.3000,0.0251,166.2439,0.0000,166.2439,1.2239,0.0000,408.0561,408.0561,3.7993,3.7151,8179.5000,0.0000,8179.5000,0.5506,1996.6063,0.0000,1996.6063,26.8914,0.0000,6182.8937,6182.8937,3.7151,3.5949,12434.5000,0.0000,12434.5000,0.5436,3604.6276,0.0000,3604.6276,26.5495,0.0000,8829.8724,8829.8724,3.5949,5.9388,4.7669,4.7669,-5.7364,-86046.6939,4.7669,6.0237,5.1020,5.3953,-3.0760,-24607.6972,5.1020,6.0430,5.3216,5.5725,-2.3030,-16120.8009,19.0354,1487.4566,177052.2000,-126775.1920
1199.0000,5.2720,4.8644,57698.5000,12543.5000,45155.0000,4.1909,13837.7903,1739.5829,15577.3732,204.6776,14283.0829,43860.7097,29577.6268,4.8644,4.7043,16240.2000,0.0000,16240.2000,0.6925,4622.3727,0.0000,4622.3727,33.8214,0.0000,11617.8273,11617.8273,4.7043,3.6751,98591.6000,0.0000,98591.6000,6.5204,23896.9331,0.0000,23896.9331,318.4451,0.0000,74694.6669,74694.6669,3.6751,3.6709,427.9000,0.0000,427.9000,0.0187,124.1233,0.0000,124.1233,0.9136,0.0000,303.7767,303.7767,3.6709,3.5711,9591.6000,0.0000,9591.6000,0.6469,2346.7944,0.0000,2346.7944,31.5959,0.0000,7244.8056,7244.8056,3.5711,3.4652,10833.6000,0.0000,10833.6000,0.4745,3147.8130,0.0000,3147.8130,23.1744,0.0000,7685.7870,7685.7870,3.4652,5.9147,4.6900,4.6900,-5.9257,-88884.7554,4.6900,6.0071,5.0412,5.3485,-3.1864,-25491.4019,5.0412,6.0303,5.2720,5.5357,-2.3927,-16748.5920,18.8160,1470.3072,180839.9000,-131124.7493
1200.0000,5.2041,4.7622,60726.3000,10839.3000,49887.0000,4.3093,14582.8867,1501.6420,16084.5288,210.4591,12340.9420,46143.4133,33802.4712,4.7622,4.6106,16224.1000,0.0000,16224.1000,0.6940,4625.2786,0.0000,4625.2786,33.8952,0.0000,11598.8214,11598.8214,4.6106,3.5395,108224.0000,0.0000,108224.0000,7.1818,26278.9052,0.0000,26278.9052,350.7489,0.0000,81945.0948,81945.0948,3.5395,3.5357,412.8000,0.0000,412.8000,0.0181,120.0041,0.0000,120.0041,0.8838,0.0000,292.7959,292.7959,3.5357,3.4255,11166.1000,0.0000,11166.1000,0.7553,2738.7953,0.0000,2738.7953,36.8861,0.0000,8427.3047,8427.3047,3.4255,3.3697,6031.1000,0.0000,6031.1000,0.2650,1756.5028,0.0000,1756.5028,12.9403,0.0000,4274.5972,4274.5972,3.3697,5.8267,4.5982,4.5982,-6.2658,-93986.6686,4.5982,5.9636,4.9623,5.2809,-3.4821,-27856.5666,4.9623,5.9985,5.2041,5.4804,-2.6426,-18497.9820,19.8352,1549.9521,191945.1000,-140341.2172
1201.0000,5.1881,4.6867,63233.2000,9575.8000,53657.4000,4.4168,15189.5290,1326.2714,16515.8004,215.7074,10902.0714,48043.6710,37141.5996,4.6867,4.5299,16249.2000,0.0000,16249.2000,0.6965,4637.9916,0.0000,4637.9916,34.0178,0.0000,11611.2084,11611.2084,4.5299,3.4977,101027.5000,0.0000,101027.5000,6.7177,24569.5381,0.0000,24569.5381,328.0834,0.0000,76457.9619,76457.9619,3.4977,3.4936,424.5000,0.0000,424.5000,0.0187,123.4884,0.0000,123.4884,0.9114,0.0000,301.0116,301.0116,3.4936,3.3627,12855.7000,0.0000,12855.7000,0.8721,3155.6463,0.0000,3155.6463,42.5938,0.0000,9700.0537,9700.0537,3.3627,3.3452,1829.1000,0.0000,1829.1000,0.0806,533.2479,0.0000,533.2479,3.9366,0.0000,1295.8521,1295.8521,3.3452,5.8121,4.5786,4.5786,-6.0907,-91359.8918,4.5786,5.9512,4.9446,5.2649,-3.3888,-27110.1125,4.9446,5.9883,5.1881,5.4665,-2.5768,-18037.7437,19.2037,1500.6010,186043.4000,-136507.7480
1202.0000,5.1229,4.6081,66072.9000,8444.5000,57628.4000,4.5467,15891.5296,1168.3977,17059.9273,222.0541,9612.8977,50181.3704,40568.4727,4.6081,4.4608,16245.8000,0.0000,16245.8000,0.6975,4642.8178,0.0000,4642.8178,34.0628,0.0000,11602.9822,11602.9822,4.4608,3.3998,110525.2000,0.0000,110525.2000,7.3620,26915.1284,0.0000,26915.1284,359.5490,0.0000,83610.0716,83610.0716,3.3998,3.3961,413.3000,0.0000,413.3000,0.0182,120.4197,0.0000,120.4197,0.8881,0.0000,292.8803,292.8803,3.3961,3.2621,14003.9000,0.0000,14003.9000,0.9509,3443.6393,0.0000,3443.6393,46.4410,0.0000,10560.2607,10560.2607,3.2621,3.2528,1028.6000,0.0000,1028.6000,0.0454,300.3597,0.0000,300.3597,2.2167,0.0000,728.2403,728.2403,3.2528,5.7307,4.4918,4.4918,-6.5087,-97630.2779,4.4918,5.9078,4.8694,5.1998,-3.7196,-29756.5406,4.8694,5.9558,5.1229,5.4126,-2.8537,-19976.1705,20.4310,1596.5082,199845.2000,-147362.9890
1203.0000,5.0978,4.5227,69853.5000,7356.5000,62497.0000,4.7432,16808.8809,1017.4656,17826.3465,231.6497,8373.9656,53044.6191,44670.6535,4.5227,4.3735,16227.3000,0.0000,16227.3000,0.6978,4643.8290,0.0000,4643.8290,34.0784,0.0000,11583.4710,11583.4710,4.3735,3.3581,104308.7000,0.0000,104308.7000,6.9583,25444.0262,0.0000,25444.0262,339.8307,0.0000,78864.6738,78864.6738,3.3581,3.3543,424.9000,0.0000,424.9000,0.0187,123.8825,0.0000,123.8825,0.9150,0.0000,301.0175,301.0175,3.3543,3.2134,14512.3000,0.0000,14512.3000,0.9876,3571.3963,0.0000,3571.3963,48.2305,0.0000,10940.9037,10940.9037,3.2134,3.2095,428.2000,0.0000,428.2000,0.0189,125.1361,0.0000,125.1361,0.9248,0.0000,303.0639,303.0639,3.2095,5.7087,4.4591,4.4591,-6.4703,-97054.3869,4.4591,5.8910,4.8409,5.1750,-3.7070,-29655.7424,4.8409,5.9420,5.0978,5.3915,-2.8505,-19953.7291,20.1367,1573.5099,198398.4000,-146663.8584
1204.0000,5.0259,4.4471,73331.5000,6583.2000,66748.3000,4.9310,17670.1688,909.5013,18579.6702,240.8239,7492.7013,55661.3312,48168.6298,4.4471,4.3078,16247.0000,0.0000,16247.0000,0.6998,4655.0635,0.0000,4655.0635,34.1792,0.0000,11591.9365,11591.9365,4.3078,3.2606,115319.1000,0.0000,115319.1000,7.7072,28165.4873,0.0000,28165.4873,376.4082,0.0000,87153.6127,87153.6127,3.2606,3.2571,413.7000,0.0000,413.7000,0.0183,120.8067,0.0000,120.8067,0.8916,0.0000,292.8933,292.8933,3.2571,3.1229,14822.7000,0.0000,14822.7000,1.0096,3654.2964,0.0000,3654.2964,49.3076,0.0000,11168.4036,11168.4036,3.1229,3.1192,428.2000,0.0000,428.2000,0.0190,125.3189,0.0000,125.3189,0.9257,0.0000,302.8811,302.8811,3.1192,5.6148,4.3670,4.3670,-6.9230,-103844.4603,4.3670,5.8382,4.7593,5.1026,-4.0814,-32651.2733,4.7593,5.9016,5.0259,5.3305,-3.1690,-22182.7086,21.5774,1686.0870,213979.0000,-158678.4423
1205.0000,5.0122,4.4191,75513.0000,7663.5000,67849.5000,5.1253,18200.5907,1058.5282,19259.1189,250.3131,8722.0282,57312.4093,48590.3811,4.4191,4.2777,16248.3000,0.0000,16248.3000,0.7010,4657.5078,0.0000,4657.5078,34.2347,0.0000,11590.7922,11590.7922,4.2777,3.2809,108067.1000,0.0000,108067.1000,7.2328,26409.6185,0.0000,26409.6185,353.2376,0.0000,81657.4815,81657.4815,3.2809,3.2773,423.7000,0.0000,423.7000,0.0187,123.6863,0.0000,123.6863,0.9151,0.0000,300.0137,300.0137,3.2773,3.1375,15196.2000,0.0000,15196.2000,1.0373,3744.9857,0.0000,3744.9857,50.6588,0.0000,11451.2143,11451.2143,3.1375,3.1286,1028.6000,0.0000,1028.6000,0.0456,300.9635,0.0000,300.9635,2.2280,0.0000,727.6365,727.6365,3.1286,5.5866,4.3576,4.3576,-6.7125,-100687.6605,4.3576,5.8172,4.7468,5.0874,-3.9858,-31886.5811,4.7468,5.8843,5.0122,5.3155,-3.1062,-21743.2880,21.2411,1659.8094,208813.4000,-154317.5295
1206.0000,4.9342,4.3558,78218.2000,7289.3000,70928.9000,5.2815,18880.8637,1005.6392,19886.5030,257.9397,8294.9392,59337.3363,51042.3970,4.3558,4.2247,16227.5000,0.0000,16227.5000,0.7005,4656.2407,0.0000,4656.2407,34.2105,0.0000,11571.2593,11571.2593,4.2247,3.2003,119665.4000,0.0000,119665.4000,8.0143,29273.9708,0.0000,29273.9708,391.4032,0.0000,90391.4292,90391.4292,3.2003,3.1957,573.7000,0.0000,573.7000,0.0254,167.6920,0.0000,167.6920,1.2385,0.0000,406.0080,406.0080,3.1957,3.0730,14377.3000,0.0000,14377.3000,0.9809,3548.4870,0.0000,3548.4870,47.9074,0.0000,10828.8130,10828.8130,3.0730,3.0279,5632.1000,0.0000,5632.1000,0.2497,1649.6421,0.0000,1649.6421,12.1958,0.0000,3982.4579,3982.4579,3.0279,5.4906,4.2592,4.2592,-7.2439,-108658.3420,4.2592,5.7587,4.6591,5.0090,-4.4106,-35284.5273,4.6591,5.8383,4.9342,5.2487,-3.4685,-24279.5720,22.8784,1787.7480,227404.9000,-168222.4414
1207.0000,4.8888,4.4094,88206.6000,18252.8000,69953.8000,6.4149,21310.5424,2516.4301,23826.9724,313.2920,20769.2301,66896.0576,46126.8276,4.4094,4.2889,16245.0000,0.0000,16245.0000,0.7021,4657.2858,0.0000,4657.2858,34.2918,0.0000,11587.7142,11587.7142,4.2889,3.3781,115982.2000,0.0000,115982.2000,7.7765,28337.7514,0.0000,28337.7514,379.7905,0.0000,87644.4486,87644.4486,3.3781,3.3749,428.9000,0.0000,428.9000,0.0190,125.0087,0.0000,125.0087,0.9275,0.0000,303.8913,303.8913,3.3749,3.2748,12772.8000,0.0000,12772.8000,0.8730,3142.1252,0.0000,3142.1252,42.6379,0.0000,9630.6748,9630.6748,3.2748,3.1347,19042.1000,0.0000,19042.1000,0.8455,5559.3106,0.0000,5559.3106,41.2906,0.0000,13482.7894,13482.7894,3.1347,5.3470,4.2408,4.2408,-7.0956,-106433.3140,4.2408,5.6686,4.6216,4.9547,-4.5793,-36634.1844,4.6216,5.7667,4.8888,5.1941,-3.6727,-25708.9803,24.9465,1949.3526,234424.8000,-168776.4787
1208.0000,4.9388,4.6427,74223.2000,25474.2000,48749.0000,5.8552,17914.9372,3514.6938,21429.6310,285.9567,28988.8938,56308.2628,27319.3690,4.6427,4.5169,16249.1000,0.0000,16249.1000,0.7016,4641.2016,0.0000,4641.2016,34.2628,0.0000,11607.8984,11607.8984,4.5169,3.5767,114639.0000,0.0000,114639.0000,7.6758,27886.7804,0.0000,27886.7804,374.8715,0.0000,86752.2196,86752.2196,3.5767,3.5735,412.2000,0.0000,412.2000,0.0182,119.7582,0.0000,119.7582,0.8880,0.0000,292.4418,292.4418,3.5735,3.4771,11781.5000,0.0000,11781.5000,0.8021,2887.7397,0.0000,2887.7397,39.1732,0.0000,8893.7603,8893.7603,3.4771,3.3216,20243.0000,0.0000,20243.0000,0.8949,5890.6999,0.0000,5890.6999,43.7063,0.0000,14352.3001,14352.3001,3.3216,5.3517,4.3366,4.3366,-6.2437,-93655.1541,4.3366,5.6606,4.6897,4.9986,-4.0718,-32574.7643,4.6897,5.7575,4.9388,5.2236,-3.2841,-22988.6953,23.9215,1869.2605,212073.8000,-149218.6137
1209.0000,5.0879,4.8731,64423.1000,28678.7000,35744.4000,5.3712,15505.1068,3965.8967,19471.0035,262.3224,32644.5967,48917.9932,16273.3965,4.8731,4.6694,21565.8000,0.0000,21565.8000,0.9267,6137.3313,0.0000,6137.3313,45.2577,0.0000,15428.4687,15428.4687,4.6694,3.9031,76634.9000,0.0000,76634.9000,5.1060,18587.4605,0.0000,18587.4605,249.3703,0.0000,58047.4395,58047.4395,3.9031,3.8991,425.8000,0.0000,425.8000,0.0187,123.0636,0.0000,123.0636,0.9135,0.0000,302.7364,302.7364,3.8991,3.7791,12011.3000,0.0000,12011.3000,0.8142,2926.6175,0.0000,2926.6175,39.7630,0.0000,9084.6825,9084.6825,3.7791,3.5968,19442.4000,0.0000,19442.4000,0.8558,5630.3601,0.0000,5630.3601,41.7983,0.0000,13812.0399,13812.0399,3.5968,5.4980,4.5474,4.5474,-4.8004,-72006.3579,4.5474,5.7408,4.8656,5.1441,-3.0132,-24105.3716,4.8656,5.8183,5.0879,5.3420,-2.4054,-16837.6060,19.6390,1534.6204,165824.6000,-112949.3355
1210.0000,5.2236,5.2416,53361.6000,36695.5000,16666.1000,5.0171,12809.5309,5085.2267,17894.7576,245.0287,41780.7267,40552.0691,-1228.6576,5.2416,4.9586,26897.0000,0.0000,26897.0000,1.1504,7610.0399,0.0000,7610.0399,56.1831,0.0000,19286.9601,19286.9601,4.9586,4.2700,61833.9000,0.0000,61833.9000,4.1064,14914.6991,0.0000,14914.6991,200.5507,0.0000,46919.2009,46919.2009,4.2700,4.2657,412.6000,0.0000,412.6000,0.0180,118.5515,0.0000,118.5515,0.8791,0.0000,294.0485,294.0485,4.2657,4.1433,11000.1000,0.0000,11000.1000,0.7403,2662.4302,0.0000,2662.4302,36.1568,0.0000,8337.6698,8337.6698,4.1433,3.9652,17040.6000,0.0000,17040.6000,0.7454,4906.1491,0.0000,4906.1491,36.4032,0.0000,12134.4509,12134.4509,3.9652,5.5569,4.7611,4.7611,-3.6152,-54228.4270,4.7611,5.7806,5.0329,5.2708,-2.3156,-18524.8783,5.0329,5.8500,5.2236,5.4415,-1.8559,-12991.3735,17.6665,1380.4839,133850.3000,-85744.6788
1211.0000,5.3227,5.4629,48739.7000,40289.3000,8450.4000,4.8771,11677.8697,5591.9371,17269.8069,238.1910,45881.2371,37061.8303,-8819.4069,5.4629,5.0951,32227.7000,0.0000,32227.7000,1.3682,9086.5248,0.0000,9086.5248,66.8225,0.0000,23141.1752,23141.1752,5.0951,4.4783,51096.1000,0.0000,51096.1000,3.3724,12292.5956,0.0000,12292.5956,164.7035,0.0000,38803.5044,38803.5044,4.4783,4.4735,425.1000,0.0000,425.1000,0.0184,121.7384,0.0000,121.7384,0.8989,0.0000,303.3616,303.3616,4.4735,4.3709,8503.7000,0.0000,8503.7000,0.5678,2050.4771,0.0000,2050.4771,27.7294,0.0000,6453.2229,6453.2229,4.3709,4.1959,15439.4000,0.0000,15439.4000,0.6703,4429.0413,0.0000,4429.0413,32.7341,0.0000,11010.3587,11010.3587,4.1959,5.6259,4.9109,4.9109,-2.9989,-44983.7410,4.9109,5.8194,5.1532,5.3651,-1.9051,-15241.0241,5.1532,5.8799,5.3227,5.5165,-1.5240,-10667.7694,16.3113,1274.5903,116142.4000,-70892.5345
1212.0000,5.3908,5.6256,44255.4000,42116.9000,2138.5000,4.6708,10589.6572,5851.8823,16441.5394,228.1137,47968.7823,33665.7428,-14303.0394,5.6256,5.2453,32233.7000,0.0000,32233.7000,1.3625,9064.9930,0.0000,9064.9930,66.5418,0.0000,23168.7070,23168.7070,5.2453,4.5794,53835.1000,309.4000,53525.7000,3.5589,12914.5286,46.5959,12961.1244,173.8104,355.9959,40920.5714,40564.5756,4.5794,4.5733,519.6000,0.0000,519.6000,0.0224,148.5620,0.0000,148.5620,1.0941,0.0000,371.0380,371.0380,4.5733,4.5026,5671.2000,0.0000,5671.2000,0.3770,1365.0187,0.0000,1365.0187,18.4101,0.0000,4306.1813,4306.1813,4.5026,4.3568,12437.2000,0.0000,12437.2000,0.5374,3560.3406,0.0000,3560.3406,26.2457,0.0000,8876.8594,8876.8594,4.3568,5.6716,5.0142,5.0142,-2.6695,-40042.9262,5.0142,5.8454,5.2359,5.4298,-1.6879,-13502.8171,5.2359,5.8999,5.3908,5.5679,-1.3484,-9438.7778,15.7934,1234.1182,106525.9000,-62984.5211
1213.0000,5.4577,5.7591,40997.4000,42285.4000,-1288.0000,4.4700,9797.5520,5881.5264,15679.0784,218.3074,48166.9264,31199.8480,-16967.0784,5.7591,5.3472,32226.6000,0.0000,32226.6000,1.3578,9044.0305,0.0000,9044.0305,66.3138,0.0000,23182.5695,23182.5695,5.3472,4.7159,46731.2000,0.0000,46731.2000,3.0656,11188.6527,0.0000,11188.6527,149.7189,0.0000,35542.5473,35542.5473,4.7159,4.7091,534.9000,0.0000,534.9000,0.0230,152.6053,0.0000,152.6053,1.1240,0.0000,382.2947,382.2947,4.7091,4.6385,5226.9000,0.0000,5226.9000,0.3467,1254.9987,0.0000,1254.9987,16.9314,0.0000,3971.9013,3971.9013,4.6385,4.5010,10836.0000,0.0000,10836.0000,0.4670,3095.2755,0.0000,3095.2755,22.8053,0.0000,7740.7245,7740.7245,4.5010,5.7250,5.1130,5.1130,-2.2968,-34451.5473,5.1130,5.8750,5.3162,5.4940,-1.4297,-11437.9224,5.3162,5.9225,5.4577,5.6193,-1.1377,-7963.6135,14.5951,1140.4820,94267.6000,-53853.0832
1214.0000,5.5267,5.9819,36183.2000,45568.9000,-9385.7000,4.3121,8635.6679,6345.2142,14980.8821,210.5951,51914.1142,27547.5321,-24366.5821,5.9819,5.5482,32233.5000,0.0000,32233.5000,1.3546,9014.4509,0.0000,9014.4509,66.1543,0.0000,23219.0491,23219.0491,5.5482,4.9337,43230.1000,21.9000,43208.2000,2.8309,10311.0230,3.3026,10314.3256,138.2587,25.2026,32919.0770,32893.8744,4.9337,4.9245,692.8000,0.0000,692.8000,0.0297,196.9721,0.0000,196.9721,1.4517,0.0000,495.8279,495.8279,4.9245,4.8574,4721.9000,0.0000,4721.9000,0.3123,1129.3575,0.0000,1129.3575,15.2510,0.0000,3592.5425,3592.5425,4.8574,4.7286,9635.1000,0.0000,9635.1000,0.4141,2742.7005,0.0000,2742.7005,20.2218,0.0000,6892.3995,6892.3995,4.7286,5.7279,5.2283,5.2283,-1.7833,-26749.1668,5.2283,5.8851,5.4034,5.5567,-1.1722,-9377.8045,5.4034,5.9318,5.5267,5.6676,-0.9429,-6600.4532,13.8805,1084.6385,81105.8000,-42727.4245
1215.0000,5.6213,6.2801,32203.5000,50236.1000,-18032.6000,4.2695,7672.0045,7005.7172,14677.7217,208.5137,57241.8172,24531.4955,-32710.3217,6.2801,5.8117,32227.1000,0.0000,32227.1000,1.3484,8970.7808,0.0000,8970.7808,65.8539,0.0000,23256.3192,23256.3192,5.8117,5.3314,33900.9000,1743.2000,32157.7000,2.2999,8045.6856,263.2142,8308.8998,112.3255,2006.4142,25855.2144,23848.8002,5.3314,5.3238,525.7000,0.0000,525.7000,0.0225,148.5272,0.0000,148.5272,1.0968,0.0000,377.1728,377.1728,5.3238,5.2583,4267.9000,0.0000,4267.9000,0.2810,1013.4896,0.0000,1013.4896,13.7212,0.0000,3254.4104,3254.4104,5.2583,5.1364,8434.2000,0.0000,8434.2000,0.3608,2385.6842,0.0000,2385.6842,17.6232,0.0000,6048.5158,6048.5158,5.1364,5.6683,5.4024,5.4024,-0.8803,-13204.1303,5.4024,5.8741,5.5282,5.6383,-0.7808,-6246.2509,5.5282,5.9274,5.6213,5.7278,-0.6607,-4625.0853,12.8731,1005.9221,59580.0000,-24075.4666
1216.0000,5.6641,6.4215,29481.0000,52671.7000,-23190.7000,4.2054,7017.6883,7350.4435,14368.1318,205.3868,60022.1435,22463.3117,-37558.8318,6.4215,5.9520,32234.1000,0.0000,32234.1000,1.3409,8952.9925,0.0000,8952.9925,65.4886,0.0000,23281.1075,23281.1075,5.9520,5.4066,36057.4000,410.3000,35647.1000,2.3586,8534.8959,61.9973,8596.8932,115.1885,472.2973,27522.5041,27050.2068,5.4066,5.4004,426.6000,0.0000,426.6000,0.0181,120.3857,0.0000,120.3857,0.8830,0.0000,306.2143,306.2143,5.4004,5.3440,3665.7000,0.0000,3665.7000,0.2393,869.2961,0.0000,869.2961,11.6854,0.0000,2796.4039,2796.4039,5.3440,5.2046,9635.1000,0.0000,9635.1000,0.4089,2721.6874,0.0000,2721.6874,19.9713,0.0000,6913.4126,6913.4126,5.2046,5.7279,5.4662,5.4662,-0.8650,-12974.5060,5.4662,5.8932,5.5801,5.6797,-0.7058,-5646.4881,5.5801,5.9403,5.6641,5.7602,-0.5954,-4167.6343,12.8568,1004.6485,58417.9000,-22788.6284
1217.0000,5.6901,6.4523,28498.5000,51306.5000,-22808.0000,4.0815,6780.4609,7162.9313,13943.3922,199.3360,58469.4313,21718.0391,-36751.3922,6.4523,5.9695,32228.3000,0.0000,32228.3000,1.3370,8947.0934,0.0000,8947.0934,65.2989,0.0000,23281.2066,23281.2066,5.9695,5.4326,33909.5000,0.0000,33909.5000,2.1916,8023.8511,0.0000,8023.8511,107.0363,0.0000,25885.6489,25885.6489,5.4326,5.4264,412.0000,0.0000,412.0000,0.0174,116.2179,0.0000,116.2179,0.8515,0.0000,295.7821,295.7821,5.4264,5.3706,3529.0000,0.0000,3529.0000,0.2300,836.4891,0.0000,836.4891,11.2314,0.0000,2692.5109,2692.5109,5.3706,5.2034,11236.3000,0.0000,11236.3000,0.4761,3172.6574,0.0000,3172.6574,23.2505,0.0000,8063.6426,8063.6426,5.2034,5.7897,5.4965,5.4965,-0.9424,-14135.6604,5.4965,5.9176,5.6088,5.7071,-0.6767,-5413.2565,5.6088,5.9571,5.6901,5.7830,-0.5598,-3918.4901,12.5006,976.8109,58507.1000,-23467.4070
1218.0000,5.5656,5.6964,47174.3000,38194.1000,8980.2000,4.6565,11250.5277,5321.6205,16572.1482,227.4136,43515.7205,35923.7723,-7591.9482,5.6964,5.3629,26900.8000,0.0000,26900.8000,1.1154,7556.8280,0.0000,7556.8280,54.4724,0.0000,19343.9720,19343.9720,5.3629,4.6724,52656.7000,0.0000,52656.7000,3.4021,12603.6133,0.0000,12603.6133,166.1519,0.0000,40053.0867,40053.0867,4.6724,4.6672,425.7000,0.0000,425.7000,0.0180,121.5347,0.0000,121.5347,0.8793,0.0000,304.1653,304.1653,4.6672,4.6258,3159.0000,0.0000,3159.0000,0.2057,759.0616,0.0000,759.0616,10.0483,0.0000,2399.9384,2399.9384,4.6258,4.4430,14839.0000,0.0000,14839.0000,0.6284,4239.5797,0.0000,4239.5797,30.6891,0.0000,10599.4203,10599.4203,4.4430,6.0113,5.2272,5.2272,-3.0323,-45484.9620,5.2272,5.9935,5.4316,5.6104,-1.4818,-11854.0728,5.4316,6.0058,5.5656,5.7187,-1.1104,-7772.8026,15.0390,1175.1711,106961.4000,-65111.8375
1219.0000,5.4855,5.4165,48811.6000,28994.6000,19817.0000,4.3535,11658.8017,4034.6779,15693.4796,212.6155,33029.2779,37152.7983,4123.5204,5.4165,5.2216,16236.6000,0.0000,16236.6000,0.6832,4581.2184,0.0000,4581.2184,33.3641,0.0000,11655.3816,11655.3816,5.2216,4.3791,66276.0000,0.0000,66276.0000,4.3369,15906.1618,0.0000,15906.1618,211.8091,0.0000,50369.8382,50369.8382,4.3791,4.3742,412.4000,0.0000,412.4000,0.0177,118.2881,0.0000,118.2881,0.8649,0.0000,294.1119,294.1119,4.3742,4.3371,2926.5000,0.0000,2926.5000,0.1937,706.9291,0.0000,706.9291,9.4606,0.0000,2219.5709,2219.5709,4.3371,4.1291,17440.9000,0.0000,17440.9000,0.7497,5005.9007,0.0000,5005.9007,36.6139,0.0000,12434.9993,12434.9993,4.1291,6.0177,5.0734,5.0734,-3.7641,-56460.7573,5.0734,6.0097,5.3231,5.5416,-1.8661,-14928.9967,5.3231,6.0189,5.4855,5.6710,-1.3869,-9707.9978,15.5020,1211.3476,123109.4000,-81097.7518
1220.0000,5.3867,5.2316,54035.6000,26895.6000,27140.0000,4.5918,12930.9411,3736.7310,16667.6721,224.2542,30632.3310,41104.6589,10472.3279,5.2316,5.0590,16249.4000,0.0000,16249.4000,0.6875,4598.2167,0.0000,4598.2167,33.5754,0.0000,11651.1833,11651.1833,5.0590,4.1263,82947.5000,0.0000,82947.5000,5.4442,19969.0817,0.0000,19969.0817,265.8835,0.0000,62978.4183,62978.4183,4.1263,4.1218,425.2000,0.0000,425.2000,0.0184,122.4524,0.0000,122.4524,0.8971,0.0000,302.7476,302.7476,4.1218,4.0865,3146.3000,0.0000,3146.3000,0.2096,763.5123,0.0000,763.5123,10.2356,0.0000,2382.7877,2382.7877,4.0865,3.9111,16640.3000,0.0000,16640.3000,0.7195,4795.2481,0.0000,4795.2481,35.1397,0.0000,11845.0519,11845.0519,3.9111,5.9216,4.9163,4.9163,-4.5250,-67875.3938,4.9163,5.9799,5.1999,5.4481,-2.3937,-19149.8788,5.1999,6.0002,5.3867,5.6000,-1.8011,-12607.5925,17.5063,1367.9652,146548.7000,-99632.8651
1221.0000,5.2595,4.7630,67282.9000,14295.6000,52987.3000,4.8660,16140.2796,1982.1818,18122.4615,237.6463,16277.7818,51142.6204,34864.8385,4.7630,4.5977,16233.7000,0.0000,16233.7000,0.6893,4627.9592,0.0000,4627.9592,33.6665,0.0000,11605.7408,11605.7408,4.5977,3.6738,85705.6000,0.0000,85705.6000,5.6446,20816.1493,0.0000,20816.1493,275.6741,0.0000,64889.4507,64889.4507,3.6738,3.6696,412.8000,0.0000,412.8000,0.0179,119.7457,0.0000,119.7457,0.8755,0.0000,293.0543,293.0543,3.6696,3.6281,3860.1000,0.0000,3860.1000,0.2585,944.4810,0.0000,944.4810,12.6266,0.0000,2915.6190,2915.6190,3.6281,3.4741,15239.3000,0.0000,15239.3000,0.6623,4423.8855,0.0000,4423.8855,32.3478,0.0000,10815.4145,10815.4145,3.4741,5.9129,4.6935,4.6935,-5.7092,-85637.3775,4.6935,5.9747,5.0351,5.3341,-2.9994,-23995.2558,5.0351,5.9965,5.2595,5.5158,-2.2505,-15753.4874,18.2081,1422.8081,174438.8000,-125386.1207
1222.0000,5.1771,4.7454,65654.9000,15096.1000,50558.8000,4.8115,15774.5857,2090.4875,17865.0732,234.9874,17186.5875,49880.3143,32693.7268,4.7454,4.5921,16236.7000,0.0000,16236.7000,0.6960,4630.1104,0.0000,4630.1104,33.9911,0.0000,11606.5896,11606.5896,4.5921,3.5909,100132.4000,0.0000,100132.4000,6.6601,24322.7735,0.0000,24322.7735,325.2665,0.0000,75809.6265,75809.6265,3.5909,3.5854,586.1000,0.0000,586.1000,0.0257,170.2431,0.0000,170.2431,1.2548,0.0000,415.8569,415.8569,3.5854,3.5340,5161.1000,0.0000,5161.1000,0.3491,1264.7512,0.0000,1264.7512,17.0497,0.0000,3896.3488,3896.3488,3.5340,3.4175,12437.2000,0.0000,12437.2000,0.5457,3615.9117,0.0000,3615.9117,26.6533,0.0000,8821.2883,8821.2883,3.4175,5.7617,4.5896,4.5896,-5.9170,-88755.3759,4.5896,5.9096,4.9416,5.2496,-3.3317,-26653.8699,4.9416,5.9510,5.1771,5.4463,-2.5477,-17834.2428,19.6322,1534.0869,185112.3000,-133243.4887
1223.0000,5.1102,4.5711,70845.0000,11079.5000,59765.5000,4.9669,17043.4296,1532.6807,18576.1103,242.5767,12612.1807,53801.5704,41189.3897,4.5711,4.4192,16249.6000,0.0000,16249.6000,0.6968,4646.6343,0.0000,4646.6343,34.0303,0.0000,11602.9657,11602.9657,4.4192,3.4402,98898.8000,0.0000,98898.8000,6.5788,24103.1730,0.0000,24103.1730,321.2984,0.0000,74795.6270,74795.6270,3.4402,3.4363,423.3000,0.0000,423.3000,0.0186,123.2532,0.0000,123.2532,0.9079,0.0000,300.0468,300.0468,3.4363,3.3681,6905.5000,0.0000,6905.5000,0.4680,1696.8516,0.0000,1696.8516,22.8545,0.0000,5208.6484,5208.6484,3.3681,3.2676,10836.0000,0.0000,10836.0000,0.4764,3158.8040,0.0000,3158.8040,23.2679,0.0000,7677.1960,7677.1960,3.2676,5.7136,4.4906,4.4906,-6.2291,-93436.7363,4.4906,5.8801,4.8611,5.1854,-3.5387,-28309.5028,4.8611,5.9285,5.1102,5.3948,-2.7183,-19027.9534,19.8083,1547.8453,193078.7000,-140774.1925
1224.0000,5.0151,4.4492,75702.9000,9290.4000,66412.5000,5.2008,18245.3558,1283.3019,19528.6577,253.9979,10573.7019,57457.5442,46883.8423,4.4492,4.3093,16236.3000,0.0000,16236.3000,0.6987,4651.8433,0.0000,4651.8433,34.1230,0.0000,11584.4567,11584.4567,4.3093,3.2825,112556.4000,0.0000,112556.4000,7.5152,27489.9121,0.0000,27489.9121,367.0296,0.0000,85066.4879,85066.4879,3.2825,3.2789,417.4000,0.0000,417.4000,0.0184,121.8442,0.0000,121.8442,0.8980,0.0000,295.5558,295.5558,3.2789,3.1960,9117.7000,0.0000,9117.7000,0.6199,2246.9188,0.0000,2246.9188,30.2751,0.0000,6870.7812,6870.7812,3.1960,3.1445,6032.4000,0.0000,6032.4000,0.2662,1763.3878,0.0000,1763.3878,12.9987,0.0000,4269.0122,4269.0122,3.1445,5.5890,4.3667,4.3667,-6.7505,-101257.1355,4.3667,5.8131,4.7524,5.0899,-3.9941,-31953.0272,4.7524,5.8781,5.0151,5.3153,-3.1086,-21760.1788,21.4787,1678.3737,210772.7000,-154970.3415
1225.0000,5.0032,4.3940,75963.7000,8272.9000,67690.8000,5.1824,18312.3773,1142.5445,19454.9218,253.0979,9415.4445,57651.3227,48235.8782,4.3940,4.2478,16236.7000,0.0000,16236.7000,0.7004,4656.0428,0.0000,4656.0428,34.2088,0.0000,11580.6572,11580.6572,4.2478,3.2675,102743.5000,0.0000,102743.5000,6.8763,25123.1146,0.0000,25123.1146,335.8253,0.0000,77620.3854,77620.3854,3.2675,3.2632,475.6000,0.0000,475.6000,0.0210,138.8671,0.0000,138.8671,1.0267,0.0000,336.7329,336.7329,3.2632,3.1482,12086.7000,0.0000,12086.7000,0.8246,2979.4431,0.0000,2979.4431,40.2733,0.0000,9107.2569,9107.2569,3.1482,3.1318,1829.4000,0.0000,1829.4000,0.0810,535.1815,0.0000,535.1815,3.9564,0.0000,1294.2185,1294.2185,3.1318,5.5775,4.3547,4.3547,-6.4547,-96820.5218,4.3547,5.8006,4.7402,5.0776,-3.8163,-30530.5211,4.7402,5.8674,5.0032,5.3038,-2.9749,-20824.1211,20.5286,1604.1321,201062.7000,-148175.1640
1226.0000,4.9510,4.3382,77539.3000,7400.5000,70138.8000,5.2445,18710.9626,1021.2420,19732.2046,256.1325,8421.7420,58828.3374,50406.5954,4.3382,4.1973,16252.4000,0.0000,16252.4000,0.7019,4664.6950,0.0000,4664.6950,34.2806,0.0000,11587.7050,11587.7050,4.1973,3.2030,108290.4000,0.0000,108290.4000,7.2571,26505.2949,0.0000,26505.2949,354.4262,0.0000,81785.1051,81785.1051,3.2030,3.1990,470.4000,0.0000,470.4000,0.0208,137.4915,0.0000,137.4915,1.0158,0.0000,332.9085,332.9085,3.1990,3.0719,13880.1000,0.0000,13880.1000,0.9473,3425.5678,0.0000,3425.5678,46.2650,0.0000,10454.5322,10454.5322,3.0719,3.0630,1028.8000,0.0000,1028.8000,0.0456,301.3411,0.0000,301.3411,2.2273,0.0000,727.4589,727.4589,3.0630,5.5130,4.2880,4.2880,-6.7175,-100762.3160,4.2880,5.7624,4.6812,5.0252,-4.0423,-32338.4697,4.6812,5.8375,4.9510,5.2594,-3.1705,-22193.5656,21.3259,1666.4336,210060.9000,-155294.3514
1227.0000,4.9289,4.2649,80655.7000,6437.8000,74217.9000,5.4052,19471.2474,888.0928,20359.3402,263.9790,7325.8928,61184.4526,53858.5598,4.2649,4.1222,16241.1000,0.0000,16241.1000,0.7022,4666.9044,0.0000,4666.9044,34.2960,0.0000,11574.1956,11574.1956,4.1222,3.1753,101733.8000,0.0000,101733.8000,6.8252,24936.7018,0.0000,24936.7018,333.3303,0.0000,76797.0982,76797.0982,3.1753,3.1711,477.5000,0.0000,477.5000,0.0211,139.6291,0.0000,139.6291,1.0325,0.0000,337.8709,337.8709,3.1711,3.0290,15312.8000,0.0000,15312.8000,1.0466,3781.0860,0.0000,3781.0860,51.1132,0.0000,11531.7140,11531.7140,3.0290,3.0252,428.2000,0.0000,428.2000,0.0190,125.5089,0.0000,125.5089,0.9285,0.0000,302.6911,302.6911,3.0252,5.4940,4.2596,4.2596,-6.6747,-100120.4384,4.2596,5.7470,4.6563,5.0033,-4.0213,-32170.0743,4.6563,5.8246,4.9289,5.2404,-3.1588,-22111.6713,21.0289,1643.2308,208411.3000,-154402.1840
1228.0000,4.8581,4.2019,83112.2000,5481.2000,77631.0000,5.5210,20091.5832,755.3159,20846.8991,269.6347,6236.5159,63020.6168,56784.1009,4.2019,4.0682,16234.5000,0.0000,16234.5000,0.7030,4669.6979,0.0000,4669.6979,34.3337,0.0000,11564.8021,11564.8021,4.0682,3.0883,112369.1000,0.0000,112369.1000,7.5509,27572.3593,0.0000,27572.3593,368.7759,0.0000,84796.7407,84796.7407,3.0883,3.0844,469.2000,0.0000,469.2000,0.0208,137.3948,0.0000,137.3948,1.0152,0.0000,331.8052,331.8052,3.0844,2.9392,16694.2000,0.0000,16694.2000,1.1417,4128.7652,0.0000,4128.7652,55.7585,0.0000,12565.4348,12565.4348,2.9392,2.9357,428.2000,0.0000,428.2000,0.0190,125.6911,0.0000,125.6911,0.9294,0.0000,302.5089,302.5089,2.9357,5.4051,4.1704,4.1704,-7.1225,-106837.0628,4.1704,5.6938,4.5766,4.9321,-4.3941,-35153.1559,4.5766,5.7829,4.8581,5.1798,-3.4793,-24355.2449,22.4346,1753.0737,223826.2000,-166345.4636
1229.0000,4.9048,4.3858,68571.7000,9121.5000,59450.2000,4.7680,16561.6931,1257.8461,17819.5392,232.8591,10379.3461,52010.0069,41630.6608,4.3858,4.2413,16252.5000,0.0000,16252.5000,0.7047,4661.1873,0.0000,4661.1873,34.4164,0.0000,11591.3127,11591.3127,4.2413,3.2484,105417.9000,0.0000,105417.9000,7.0921,25780.3089,0.0000,25780.3089,346.3676,0.0000,79637.5911,79637.5911,3.2484,3.2442,478.5000,0.0000,478.5000,0.0212,139.7566,0.0000,139.7566,1.0372,0.0000,338.7434,338.7434,3.2442,3.0752,17990.4000,0.0000,17990.4000,1.2327,4436.2870,0.0000,4436.2870,60.2035,0.0000,13554.1130,13554.1130,3.0752,3.0662,1028.8000,0.0000,1028.8000,0.0458,301.3246,0.0000,301.3246,2.2372,0.0000,727.4754,727.4754,3.0662,5.4287,4.2475,4.2475,-6.3170,-94754.7214,4.2475,5.7032,4.6357,4.9753,-3.8922,-31137.9686,4.6357,5.7891,4.9048,5.2124,-3.0839,-21587.5337,20.7968,1625.0906,200618.3000,-147480.2236
1230.0000,4.9062,4.5435,58049.7000,12644.0000,45405.7000,4.2524,14019.9985,1743.6331,15763.6316,207.6823,14387.6331,44029.7015,29642.0684,4.5435,4.4017,16243.0000,0.0000,16243.0000,0.7016,4646.7812,0.0000,4646.7812,34.2665,0.0000,11596.2188,11596.2188,4.4017,3.3504,113629.0000,0.0000,113629.0000,7.6160,27702.5153,0.0000,27702.5153,371.9514,0.0000,85926.4847,85926.4847,3.3504,3.3449,634.9000,0.0000,634.9000,0.0281,185.1327,0.0000,185.1327,1.3716,0.0000,449.7673,449.7673,3.3449,3.1721,18734.2000,0.0000,18734.2000,1.2791,4611.1775,0.0000,4611.1775,62.4709,0.0000,14123.0225,14123.0225,3.1721,3.1233,5633.0000,0.0000,5633.0000,0.2501,1647.2709,0.0000,1647.2709,12.2139,0.0000,3985.7291,3985.7291,3.1233,5.4015,4.2624,4.2624,-6.2069,-93103.3671,4.2624,5.6855,4.6419,4.9739,-3.8771,-31016.4326,4.6419,5.7747,4.9062,5.2083,-3.0863,-21603.7619,21.1910,1655.8959,200279.8000,-145723.5616
1231.0000,5.2150,5.6886,37461.2000,54830.0000,-17368.8000,4.8313,8994.1019,7597.2643,16591.3662,235.9517,62427.2643,28467.0981,-33960.1662,5.6886,5.5258,16232.3000,0.0000,16232.3000,0.6989,4560.4496,0.0000,4560.4496,34.1337,0.0000,11671.8504,11671.8504,5.5258,4.7755,70643.6000,0.0000,70643.6000,4.7185,16856.6866,0.0000,16856.6866,230.4452,0.0000,53786.9134,53786.9134,4.7755,4.7697,583.1000,0.0000,583.1000,0.0257,166.1992,0.0000,166.1992,1.2569,0.0000,416.9008,416.9008,4.7697,4.5714,18703.9000,0.0000,18703.9000,1.2742,4485.9734,0.0000,4485.9734,62.2313,0.0000,14217.9266,14217.9266,4.5714,4.3816,19045.6000,0.0000,19045.6000,0.8438,5446.1363,0.0000,5446.1363,41.2110,0.0000,13599.4637,13599.4637,4.3816,5.2858,4.8337,4.8337,-2.1607,-32410.9050,4.8337,5.6492,5.0512,5.2415,-1.9491,-15592.6365,5.0512,5.7531,5.2150,5.4022,-1.6776,-11743.3451,18.5888,1452.5519,107839.7000,-59746.8866
1232.0000,5.5121,6.8443,17381.8000,91486.4000,-74104.6000,5.1938,4149.5881,12735.9903,16885.5784,253.6564,104222.3903,13232.2119,-90990.1784,6.8443,6.5514,27622.1000,0.0000,27622.1000,1.1624,7621.8481,0.0000,7621.8481,56.7686,0.0000,20000.2519,20000.2519,6.5514,5.9690,51927.0000,0.0000,51927.0000,3.3863,12154.1106,0.0000,12154.1106,165.3821,0.0000,39772.8894,39772.8894,5.9690,5.9560,1234.3000,0.0000,1234.3000,0.0529,345.2548,0.0000,345.2548,2.5833,0.0000,889.0452,889.0452,5.9560,5.7628,17242.9000,0.0000,17242.9000,1.1388,4048.8203,0.0000,4048.8203,55.6194,0.0000,13194.0797,13194.0797,5.7628,5.5495,20246.7000,0.0000,20246.7000,0.8713,5681.6734,0.0000,5681.6734,42.5512,0.0000,14565.0266,14565.0266,5.5495,5.2130,5.3813,5.3813,0.7661,11491.2914,5.3813,5.6194,5.4448,5.5003,-0.5420,-4336.1602,5.4448,5.7332,5.5121,5.5890,-0.6567,-4597.1898,17.7082,1383.7466,44168.4000,2557.9414
1233.0000,5.7834,7.7217,10758.2000,106341.0000,-95582.8000,5.4442,2555.0895,14868.8245,17423.9139,265.8874,121209.8245,8203.1105,-113006.7139,7.7217,7.3010,33697.3000,0.0000,33697.3000,1.3868,9173.5097,0.0000,9173.5097,67.7269,0.0000,24523.7903,24523.7903,7.3010,7.1569,16439.0000,3681.9000,12757.1000,1.2402,3794.7357,560.8898,4355.6254,60.5713,4242.7898,12644.2643,8401.4746,7.1569,7.1306,2112.1000,0.0000,2112.1000,0.0884,579.9909,0.0000,579.9909,4.3170,0.0000,1532.1091,1532.1091,7.1306,6.9049,17086.9000,0.0000,17086.9000,1.1005,3930.3020,0.0000,3930.3020,53.7490,0.0000,13156.5980,13156.5980,6.9049,6.6633,19445.9000,0.0000,19445.9000,0.8171,5360.7340,0.0000,5360.7340,39.9068,0.0000,14085.1660,14085.1660,6.6633,5.0941,5.8787,5.8787,3.0496,45743.5405,5.8787,5.5928,5.8024,5.7357,0.5557,4445.6589,5.8024,5.7207,5.7834,5.7616,0.1588,1111.7119,15.1159,1181.1804,-10483.5000,51300.9113
1234.0000,5.9636,8.2683,6499.3000,119289.6000,-112790.3000,5.7636,1538.3212,16728.6491,18266.9702,281.4830,136018.2491,4960.9788,-131057.2702,8.2683,7.7764,38312.7000,0.0000,38312.7000,1.5510,10343.4542,0.0000,10343.4542,75.7504,0.0000,27969.2458,27969.2458,7.7764,7.7043,8529.8000,2150.0000,6379.8000,0.6478,1951.9441,328.6467,2280.5909,31.6386,2478.6467,6577.8559,4099.2091,7.7043,7.6751,2286.1000,0.0000,2286.1000,0.0935,622.5162,0.0000,622.5162,4.5677,0.0000,1663.5838,1663.5838,7.6751,7.4435,17055.3000,0.0000,17055.3000,1.0722,3886.2293,0.0000,3886.2293,52.3624,0.0000,13169.0707,13169.0707,7.4435,7.2257,17043.7000,0.0000,17043.7000,0.7006,4659.6757,0.0000,4659.6757,34.2162,0.0000,12384.0243,12384.0243,7.2257,5.1524,6.1890,6.1890,3.9299,58948.2753,6.1890,5.6087,6.0343,5.8989,1.1000,8799.9546,6.0343,5.7312,5.9636,5.8827,0.5746,4021.9253,14.7431,1152.0439,-31712.7000,71770.1552
1235.0000,6.0764,8.4946,4604.7000,123750.8000,-119146.1000,5.8502,1087.5602,17386.7057,18474.2660,285.7158,141137.5057,3517.1398,-137620.3660,8.4946,7.9134,45248.6000,0.0000,45248.6000,1.8136,12174.1497,0.0000,12174.1497,88.5737,0.0000,33074.4503,33074.4503,7.9134,7.8857,5273.8000,2162.9000,3110.9000,0.4408,1203.8438,330.9620,1534.8059,21.5267,2493.8620,4069.9562,1576.0941,7.8857,7.8557,2343.4000,0.0000,2343.4000,0.0949,636.3531,0.0000,636.3531,4.6348,0.0000,1707.0469,1707.0469,7.8557,7.6354,16222.4000,0.0000,16222.4000,1.0086,3684.9745,0.0000,3684.9745,49.2570,0.0000,12537.4255,12537.4255,7.6354,7.4380,15442.2000,0.0000,15442.2000,0.6284,4209.4249,0.0000,4209.4249,30.6894,0.0000,11232.7751,11232.7751,7.4380,5.2854,6.3617,6.3617,4.0836,61253.2659,6.3617,5.6530,6.1727,6.0074,1.3444,10755.0509,6.1727,5.7597,6.0764,5.9662,0.7834,5483.8682,14.7547,1152.9538,-36778.6000,77492.1850
1236.0000,6.1846,8.7362,3230.1000,128404.9000,-125174.8000,5.9773,761.3393,18073.2026,18834.5418,291.9217,146478.1026,2468.7607,-144009.3418,8.7362,8.1194,47560.0000,0.0000,47560.0000,1.8985,12749.4275,0.0000,12749.4275,92.7183,0.0000,34810.5725,34810.5725,8.1194,8.1585,2272.0000,3434.3000,-1162.3000,0.3197,516.6938,526.3530,1043.0467,15.6128,3960.6530,1755.3062,-2205.3467,8.1585,8.1226,2778.9000,0.0000,2778.9000,0.1122,751.4848,0.0000,751.4848,5.4778,0.0000,2027.4152,2027.4152,8.1226,7.9138,15224.7000,0.0000,15224.7000,0.9431,3442.5664,0.0000,3442.5664,46.0594,0.0000,11782.1336,11782.1336,7.9138,7.7532,12439.4000,0.0000,12439.4000,0.5044,3376.4866,0.0000,3376.4866,24.6339,0.0000,9062.9134,9062.9134,7.7532,5.3282,6.5407,6.5407,4.5621,68432.0970,6.5407,5.6736,6.3095,6.1071,1.6313,13050.5279,6.3095,5.7742,6.1846,6.0419,1.0069,7048.5408,14.6327,1143.4171,-48334.1000,88531.1657
1237.0000,6.4041,9.0975,2081.0000,149479.7000,-147398.7000,6.8581,488.4656,21117.5647,21606.0303,334.9405,170597.2647,1592.5344,-169004.7303,9.0975,8.6159,41205.0000,0.0000,41205.0000,1.6377,10986.0063,0.0000,10986.0063,79.9816,0.0000,30218.9937,30218.9937,8.6159,8.8586,2088.4000,14599.8000,-12511.4000,0.8889,470.7151,2246.7756,2717.4907,43.4131,16846.5756,1617.6849,-15228.8907,8.8586,8.8198,3327.2000,0.0000,3327.2000,0.1336,890.2814,0.0000,890.2814,6.5260,0.0000,2436.9186,2436.9186,8.8198,8.6410,14444.6000,0.0000,14444.6000,0.8900,3227.7242,0.0000,3227.7242,43.4656,0.0000,11216.8758,11216.8758,8.6410,8.5146,10837.9000,0.0000,10837.9000,0.4372,2909.4970,0.0000,2909.4970,21.3527,0.0000,7928.4030,7928.4030,8.5146,5.3512,6.9329,6.9329,6.6166,99248.3426,6.9329,5.6728,6.5969,6.3028,2.6356,21085.1285,6.5969,5.7707,6.4041,6.1838,1.7281,12096.5817,16.2683,1271.2307,-90095.4000,132430.0528
1238.0000,6.6373,9.2650,1130.8000,165609.8000,-164479.0000,7.5342,264.2657,23489.9359,23754.2017,367.9586,189099.7359,866.5343,-188233.2017,9.2650,8.7777,47550.8000,0.0000,47550.8000,1.8778,12646.1598,0.0000,12646.1598,91.7081,0.0000,34904.6402,34904.6402,8.7777,9.2779,330.6000,31266.3000,-30935.7000,1.6495,74.3004,4818.3230,4892.6234,80.5591,36084.6230,256.2996,-35828.3234,9.2779,9.2453,3176.4000,0.0000,3176.4000,0.1260,844.6024,0.0000,844.6024,6.1521,0.0000,2331.7976,2331.7976,9.2453,9.1004,13336.5000,0.0000,13336.5000,0.8104,2958.8778,0.0000,2958.8778,39.5779,0.0000,10377.6222,10377.6222,9.1004,9.0018,9636.8000,0.0000,9636.8000,0.3837,2569.2337,0.0000,2569.2337,18.7376,0.0000,7067.5663,7067.5663,9.0018,5.5920,7.2969,7.2969,8.1417,122126.1186,7.2969,5.7546,6.8856,6.5257,3.6827,29461.3472,6.8856,5.8212,6.6373,6.3534,2.5416,17791.0434,18.5723,1451.2643,-121714.2000,169378.5093
1239.0000,6.8052,9.5937,554.7000,178106.2000,-177551.5000,8.0721,129.2242,25336.1094,25465.3336,394.2274,203442.3094,425.4758,-203016.8336,9.5937,9.1367,45249.9000,0.0000,45249.9000,1.7817,11975.3690,0.0000,11975.3690,87.0130,0.0000,33274.5310,33274.5310,9.1367,9.6103,71.7000,29912.3000,-29840.6000,1.5638,16.0117,4624.4966,4640.5082,76.3718,34536.7966,55.6883,-34481.1082,9.6103,9.5892,2084.3000,0.0000,2084.3000,0.0820,551.4733,0.0000,551.4733,4.0071,0.0000,1532.8267,1532.8267,9.5892,9.4563,12448.4000,18.6000,12429.8000,0.7511,2746.0468,2.9972,2749.0440,36.6836,21.5972,9702.3532,9680.7560,9.4563,9.3711,8435.7000,0.0000,8435.7000,0.3331,2237.0801,0.0000,2237.0801,16.2685,0.0000,6198.6199,6198.6199,9.3711,5.7316,7.5514,7.5514,8.8323,132484.4511,7.5514,5.8221,7.0902,6.6867,4.1965,33572.0226,7.0902,5.8685,6.8052,6.4794,2.9648,20753.3698,18.8757,1474.9716,-139192.4000,186809.8435
1240.0000,6.9574,9.8493,99.8000,190476.8000,-190377.0000,8.6105,23.1834,27168.2526,27191.4360,420.5205,217645.0526,76.6166,-217568.4360,9.8493,9.4291,42936.4000,0.0000,42936.4000,1.6809,11320.0610,0.0000,11320.0610,82.0904,0.0000,31616.3390,31616.3390,9.4291,9.8828,0.0000,29551.2000,-29551.2000,1.5421,0.0000,4581.1699,4581.1699,75.3134,34132.3699,0.0000,-34132.3699,9.8828,9.8630,2020.4000,0.0000,2020.4000,0.0791,532.4090,0.0000,532.4090,3.8617,0.0000,1487.9910,1487.9910,9.8630,9.7400,11892.5000,23.8000,11868.7000,0.7131,2611.5441,3.8423,2615.3865,34.8270,27.6423,9280.9559,9253.3135,9.7400,9.6457,9636.8000,0.0000,9636.8000,0.3782,2544.8380,0.0000,2544.8380,18.4689,0.0000,7091.9620,7091.9620,9.6457,5.8937,7.7697,7.7697,9.4092,141137.6286,7.7697,5.9016,7.2715,6.8356,4.6849,37479.5442,7.2715,5.9253,6.9574,6.5984,3.3761,23633.0464,19.5056,1524.1966,-153465.9000,202250.2193
1241.0000,7.0437,10.0084,9.4000,190292.8000,-190283.4000,8.6038,2.1801,27183.3767,27185.5568,420.1948,217476.1767,7.2199,-217468.9568,10.0084,9.6408,36588.9000,0.0000,36588.9000,1.4260,9623.8765,0.0000,9623.8765,69.6449,0.0000,26965.0235,26965.0235,9.6408,10.0722,0.0000,27387.0000,-27387.0000,1.4303,0.0000,4254.3459,4254.3459,69.8559,31641.3459,0.0000,-31641.3459,10.0722,10.0460,2609.6000,0.0000,2609.6000,0.1016,685.7498,0.0000,685.7498,4.9644,0.0000,1923.8502,1923.8502,10.0460,9.9249,11380.0000,5.9000,11374.1000,0.6778,2491.4717,0.9538,2492.4255,33.1043,6.8538,8888.5283,8881.6745,9.9249,9.8120,11238.3000,0.0000,11238.3000,0.4388,2959.6338,0.0000,2959.6338,21.4320,0.0000,8278.6662,8278.6662,9.8120,5.9694,7.8907,7.8907,9.3954,140931.6937,7.8907,5.9491,7.3729,6.9199,4.7473,37978.1321,7.3729,5.9619,7.0437,6.6674,3.4501,24150.8871,19.0177,1486.0710,-155859.5000,203060.7129
1242.0000,7.0221,10.1877,94.8000,178737.2000,-178642.4000,8.0903,21.9953,25522.9157,25544.9110,395.1183,204260.1157,72.8047,-204187.3110,10.1877,9.9146,23879.6000,0.0000,23879.6000,0.9281,6264.3898,0.0000,6264.3898,45.3289,0.0000,17615.2102,17615.2102,9.9146,10.1775,461.1000,14983.4000,-14522.3000,0.8107,101.5741,2333.8890,2435.4631,39.5925,17317.2890,359.5259,-16957.7631,10.1775,10.1587,1646.6000,0.0000,1646.6000,0.0639,432.0212,0.0000,432.0212,3.1222,0.0000,1214.5788,1214.5788,10.1587,10.0202,11430.0000,0.0000,11430.0000,0.6781,2497.7844,0.0000,2497.7844,33.1164,0.0000,8932.2156,8932.2156,10.0202,9.8506,14841.6000,0.0000,14841.6000,0.5777,3903.0652,0.0000,3903.0652,28.2133,0.0000,10938.5348,10938.5348,9.8506,5.8782,7.8644,7.8644,8.5411,128115.8590,7.8644,5.9275,7.3479,6.8959,4.1645,33315.8666,7.3479,5.9517,7.0221,6.6498,3.0018,21012.6200,16.7233,1306.7798,-141366.9000,182444.3457
