Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1243.0000,6.6510,9.4246,1068.0000,100432.8000,-99364.8000,4.6068,249.5249,14248.6791,14498.2040,224.9888,114681.4791,818.4751,-113863.0040,9.4246,9.0727,19663.1000,0.0000,19663.1000,0.7619,5216.9552,0.0000,5216.9552,37.2103,0.0000,14446.1448,14446.1448,9.0727,8.9970,4208.7000,138.4000,4070.3000,0.2584,940.9302,21.3844,962.3146,12.6179,159.7844,3267.7698,3107.9854,8.9970,8.9728,1357.2000,0.0000,1357.2000,0.0526,362.4003,0.0000,362.4003,2.5688,0.0000,994.7997,994.7997,8.9728,8.7367,12468.0000,0.0000,12468.0000,0.7381,2778.8681,0.0000,2778.8681,36.0452,0.0000,9689.1319,9689.1319,8.7367,8.4257,17444.1000,0.0000,17444.1000,0.6779,4676.2105,0.0000,4676.2105,33.1061,0.0000,12767.8895,12767.8895,8.4257,5.9419,7.1838,7.1838,3.3987,50980.7645,7.1838,5.9568,6.8566,6.5703,1.6789,13431.4971,6.8566,5.9755,6.6510,6.4161,1.2056,8439.4110,10.6434,831.6893,-44362.1000,72851.6727
1244.0000,6.5804,9.2754,1744.1000,102358.4000,-100614.3000,4.7263,408.0288,14504.2096,14912.2384,230.8261,116862.6096,1336.0712,-115526.5384,9.2754,8.9388,19658.7000,0.0000,19658.7000,0.7719,5227.4238,0.0000,5227.4238,37.6968,0.0000,14431.2762,14431.2762,8.9388,8.8318,5908.7000,0.0000,5908.7000,0.3584,1324.1412,0.0000,1324.1412,17.5049,0.0000,4584.5588,4584.5588,8.8318,8.8143,1027.3000,0.0000,1027.3000,0.0406,274.9923,0.0000,274.9923,1.9848,0.0000,752.3077,752.3077,8.8143,8.5599,14040.2000,0.0000,14040.2000,0.8506,3137.6486,0.0000,3137.6486,41.5404,0.0000,10902.5514,10902.5514,8.5599,8.2760,16643.3000,0.0000,16643.3000,0.6615,4473.4631,0.0000,4473.4631,32.3054,0.0000,12169.8369,12169.8369,8.2760,5.8584,7.0672,7.0672,3.4545,51818.1047,7.0672,5.9406,6.7668,6.5039,1.6097,12877.9653,6.7668,5.9680,6.5804,6.3674,1.1414,7989.7937,11.1140,868.4604,-43336.1000,72685.8637
1245.0000,6.3769,8.2877,4145.9000,61574.7000,-57428.8000,3.0314,973.6518,8694.8733,9668.5250,148.0474,70269.5733,3172.2482,-67097.3250,8.2877,7.8789,19658.2000,0.0000,19658.2000,0.7739,5305.6513,0.0000,5305.6513,37.7947,0.0000,14352.5487,14352.5487,7.8789,7.6394,10898.1000,0.0000,10898.1000,0.6628,2489.2553,0.0000,2489.2553,32.3721,0.0000,8408.8447,8408.8447,7.6394,7.6158,1139.2000,0.0000,1139.2000,0.0452,310.5181,0.0000,310.5181,2.2075,0.0000,828.6819,828.6819,7.6158,7.2728,15604.5000,0.0000,15604.5000,0.9483,3559.2833,0.0000,3559.2833,46.3135,0.0000,12045.2167,12045.2167,7.2728,6.9576,15242.0000,0.0000,15242.0000,0.6077,4178.0498,0.0000,4178.0498,29.6794,0.0000,11063.9502,11063.9502,6.9576,6.3063,6.6320,6.6320,0.7623,11434.4266,6.6320,6.0582,6.4790,6.3451,0.6716,5372.5666,6.4790,6.0414,6.3769,6.2602,0.5122,3585.5453,9.1039,711.3947,5113.2000,20392.5385
1246.0000,6.2977,8.0152,5911.4000,57670.5000,-51759.1000,2.9619,1390.3496,8132.6693,9523.0189,144.6544,65803.1693,4521.0504,-61282.1189,8.0152,7.6750,16651.6000,0.0000,16651.6000,0.6672,4512.8448,0.0000,4512.8448,32.5839,0.0000,12138.7552,12138.7552,7.6750,7.3568,14732.1000,0.0000,14732.1000,0.9152,3377.5074,0.0000,3377.5074,44.6978,0.0000,11354.5926,11354.5926,7.3568,7.3437,640.8000,0.0000,640.8000,0.0260,175.4256,0.0000,175.4256,1.2689,0.0000,465.3744,465.3744,7.3437,6.9657,17500.4000,0.0000,17500.4000,1.0893,4010.5482,0.0000,4010.5482,53.2012,0.0000,13489.8518,13489.8518,6.9657,6.7131,12439.4000,0.0000,12439.4000,0.5078,3426.0031,0.0000,3426.0031,24.8006,0.0000,9013.3969,9013.3969,6.7131,6.2530,6.4830,6.4830,0.5472,8208.2994,6.4830,6.0687,6.3725,6.2759,0.4928,3942.0461,6.3725,6.0519,6.2977,6.2122,0.3814,2669.4783,9.2511,722.8964,10205.2000,14819.8238
1247.0000,6.1279,7.0656,10054.9000,43338.9000,-33284.0000,2.5706,2372.4962,6094.2492,8466.7455,125.5428,49433.1492,7682.4038,-41750.7455,7.0656,6.8011,16240.0000,0.0000,16240.0000,0.6539,4465.8524,0.0000,4465.8524,31.9365,0.0000,11774.1476,11774.1476,6.8011,6.0593,43061.2000,0.0000,43061.2000,2.6862,10032.2956,0.0000,10032.2956,131.1893,0.0000,33028.9044,33028.9044,6.0593,6.0515,481.4000,0.0000,481.4000,0.0196,134.4658,0.0000,134.4658,0.9583,0.0000,346.9342,346.9342,6.0515,5.6885,21108.3000,0.0000,21108.3000,1.3212,4948.0847,0.0000,4948.0847,64.5246,0.0000,16160.2153,16160.2153,5.6885,5.5135,10837.9000,0.0000,10837.9000,0.4450,3044.9017,0.0000,3044.9017,21.7327,0.0000,7792.9983,7792.9983,5.5135,6.6666,6.0901,6.0901,-1.7116,-25673.3682,6.0901,6.2123,6.1227,6.1512,-0.1815,-1451.8656,6.1227,6.1452,6.1279,6.1340,-0.0335,-234.3553,11.5447,902.1222,58444.8000,-27359.5891
1248.0000,5.9884,6.5813,14163.0000,35854.3000,-21691.3000,2.4879,3350.6678,5030.1085,8380.7763,121.5057,40884.4085,10812.3322,-30072.0763,6.5813,6.3498,16236.2000,0.0000,16236.2000,0.6654,4498.4060,0.0000,4498.4060,32.4964,0.0000,11737.7940,11737.7940,6.3498,5.4718,58210.8000,0.0000,58210.8000,3.6966,13676.2503,0.0000,13676.2503,180.5363,0.0000,44534.5497,44534.5497,5.4718,5.4650,476.0000,0.0000,476.0000,0.0199,134.1884,0.0000,134.1884,0.9712,0.0000,341.8116,341.8116,5.4650,5.0805,25559.8000,0.0000,25559.8000,1.6430,6054.3421,0.0000,6054.3421,80.2413,0.0000,19505.4579,19505.4579,5.0805,4.9952,6033.4000,0.0000,6033.4000,0.2539,1711.3971,0.0000,1711.3971,12.3998,0.0000,4322.0029,4322.0029,4.9952,6.6354,5.8153,5.8153,-2.7730,-41595.3576,5.8153,6.2490,5.9310,6.0322,-0.7332,-5865.5562,5.9310,6.1769,5.9884,6.0540,-0.4158,-2910.6211,13.1500,1027.5616,84824.9000,-50371.5349
1249.0000,5.8736,6.2386,19225.1000,30301.3000,-11076.2000,2.5532,4558.1746,4243.0378,8801.2124,124.6962,34544.3378,14666.9254,-19877.4124,6.2386,6.0232,16254.4000,0.0000,16254.4000,0.6723,4527.5273,0.0000,4527.5273,32.8330,0.0000,11726.8727,11726.8727,6.0232,5.1132,64886.8000,0.0000,64886.8000,4.1592,15338.3504,0.0000,15338.3504,203.1269,0.0000,49548.4496,49548.4496,5.1132,5.1070,470.8000,0.0000,470.8000,0.0199,133.4750,0.0000,133.4750,0.9717,0.0000,337.3250,337.3250,5.1070,4.6925,29639.8000,0.0000,29639.8000,1.9289,7065.8776,0.0000,7065.8776,94.2032,0.0000,22573.9224,22573.9224,4.6925,4.6684,1829.7000,0.0000,1829.7000,0.0779,522.2015,0.0000,522.2015,3.8060,0.0000,1307.4985,1307.4985,4.6684,6.5517,5.6100,5.6100,-3.4180,-51269.9004,5.6100,6.2466,5.7798,5.9283,-1.1553,-9242.6852,5.7798,6.1816,5.8736,5.9807,-0.7293,-5105.0666,14.1171,1103.1289,102005.3000,-65617.6522
1250.0000,5.7548,5.9552,23381.7000,26157.8000,-2776.1000,2.6274,5556.2117,3655.7379,9211.9496,128.3183,29813.5379,17825.4883,-11988.0496,5.9552,5.7596,16243.5000,0.0000,16243.5000,0.6763,4544.5643,0.0000,4544.5643,33.0276,0.0000,11698.9357,11698.9357,5.7596,4.7952,75641.2000,0.0000,75641.2000,4.8816,17969.5601,0.0000,17969.5601,238.4087,0.0000,57671.6399,57671.6399,4.7952,4.7894,476.8000,0.0000,476.8000,0.0203,135.8585,0.0000,135.8585,0.9912,0.0000,340.9415,340.9415,4.7894,4.3850,31812.3000,0.0000,31812.3000,2.0860,7627.1987,0.0000,7627.1987,101.8784,0.0000,24185.1013,24185.1013,4.3850,4.3727,1028.9000,0.0000,1028.9000,0.0442,295.0903,0.0000,295.0903,2.1571,0.0000,733.8097,733.8097,4.3727,6.4461,5.4094,5.4094,-4.1328,-61991.2916,5.4094,6.2266,5.6273,5.8180,-1.6288,-13030.7418,5.6273,6.1735,5.7548,5.9004,-1.0887,-7621.1247,15.5036,1211.4753,122426.6000,-82643.1581
1251.0000,5.6891,5.7956,26564.6000,23281.9000,3282.7000,2.6997,6320.4552,3250.3501,9570.8053,131.8468,26532.2501,20244.1448,-6288.1053,5.7956,5.5978,16236.0000,0.0000,16236.0000,0.6797,4553.8367,0.0000,4553.8367,33.1944,0.0000,11682.1633,11682.1633,5.5978,4.6786,71243.8000,0.0000,71243.8000,4.6232,16976.7533,0.0000,16976.7533,225.7913,0.0000,54267.0467,54267.0467,4.6786,4.6729,469.7000,0.0000,469.7000,0.0201,134.0832,0.0000,134.0832,0.9827,0.0000,335.6168,335.6168,4.6729,4.2512,32769.9000,0.0000,32769.9000,2.1634,7873.3125,0.0000,7873.3125,105.6593,0.0000,24896.5875,24896.5875,4.2512,4.2460,428.2000,0.0000,428.2000,0.0185,123.0707,0.0000,123.0707,0.9034,0.0000,305.1293,305.1293,4.2460,6.3707,5.3084,5.3084,-4.1812,-62717.9823,5.3084,6.2009,5.5464,5.7546,-1.7565,-14051.8242,5.5464,6.1582,5.6891,5.8523,-1.2041,-8428.8529,15.3070,1196.1067,124430.3000,-85198.6594
1252.0000,5.6067,5.6291,28961.8000,20586.3000,8375.5000,2.7303,6901.6481,2870.2017,9771.8498,133.3411,23456.5017,22060.1519,-1396.3498,5.6291,5.4412,16254.7000,0.0000,16254.7000,0.6826,4571.0130,0.0000,4571.0130,33.3364,0.0000,11683.6870,11683.6870,5.4412,4.4886,77826.5000,0.0000,77826.5000,5.0676,18600.4597,0.0000,18600.4597,247.4940,0.0000,59226.0403,59226.0403,4.4886,4.4831,478.0000,0.0000,478.0000,0.0205,136.8653,0.0000,136.8653,1.0024,0.0000,341.1347,341.1347,4.4831,4.0724,33650.7000,0.0000,33650.7000,2.2272,8112.6968,0.0000,8112.6968,108.7707,0.0000,25538.0032,25538.0032,4.0724,4.0675,428.2000,0.0000,428.2000,0.0185,123.4226,0.0000,123.4226,0.9058,0.0000,304.7774,304.7774,4.0675,6.2899,5.1787,5.1787,-4.6060,-69090.4889,5.1787,6.1732,5.4439,5.6760,-2.0612,-16489.2055,5.4439,6.1413,5.6067,5.7926,-1.4454,-10117.8882,16.1200,1259.6411,137013.6000,-95697.5826
1253.0000,5.6378,5.9807,22132.4000,33408.5000,-11276.1000,2.8822,5271.0565,4660.2493,9931.3058,140.7614,38068.7493,16861.3435,-21207.4058,5.9807,5.7915,16245.5000,0.0000,16245.5000,0.6844,4543.3126,0.0000,4543.3126,33.4266,0.0000,11702.1874,11702.1874,5.7915,4.8930,72880.8000,0.0000,72880.8000,4.7613,17303.3644,0.0000,17303.3644,232.5324,0.0000,55577.4356,55577.4356,4.8930,4.8875,468.5000,0.0000,468.5000,0.0202,133.2867,0.0000,133.2867,0.9863,0.0000,335.2133,335.2133,4.8875,4.4623,34579.1000,0.0000,34579.1000,2.2980,8275.9318,0.0000,8275.9318,112.2290,0.0000,26303.1682,26303.1682,4.4623,4.4504,1028.9000,0.0000,1028.9000,0.0447,294.7275,0.0000,294.7275,2.1846,0.0000,734.1725,734.1725,4.4504,6.1078,5.2791,5.2791,-3.4171,-51256.5710,5.2791,6.1029,5.4988,5.6910,-1.6985,-13588.3646,5.4988,6.0948,5.6378,5.7968,-1.2287,-8601.0639,16.0362,1253.0888,113926.7000,-73445.9994
1254.0000,5.6313,6.1133,20491.4000,41785.2000,-21293.8000,3.1550,4880.8401,5828.1292,10708.9693,154.0864,47613.3292,15610.5599,-32002.7693,6.1133,5.9370,16233.7000,0.0000,16233.7000,0.6792,4530.6154,0.0000,4530.6154,33.1732,0.0000,11703.0846,11703.0846,5.9370,5.0331,78648.6000,0.0000,78648.6000,5.1003,18621.6204,0.0000,18621.6204,249.0924,0.0000,60026.9796,60026.9796,5.0331,5.0262,639.4000,0.0000,639.4000,0.0273,181.5042,0.0000,181.5042,1.3351,0.0000,457.8958,457.8958,5.0262,4.6307,34501.3000,0.0000,34501.3000,2.2730,8236.7601,0.0000,8236.7601,111.0085,0.0000,26264.5399,26264.5399,4.6307,4.5701,5633.8000,0.0000,5633.8000,0.2430,1609.4809,0.0000,1609.4809,11.8666,0.0000,4024.3191,4024.3191,4.5701,6.0217,5.2959,5.2959,-3.2132,-48197.5978,5.2959,6.0597,5.4996,5.6778,-1.6908,-13526.2492,5.4996,6.0643,5.6313,5.7819,-1.2501,-8750.4067,17.2169,1345.3490,114363.0000,-70474.2537
1255.0000,5.9192,7.4543,10197.8000,98838.8000,-88641.0000,5.0736,2415.7523,13850.5996,16266.3519,247.7857,112689.3996,7782.0477,-104907.3519,7.4543,7.2815,16254.8000,0.0000,16254.8000,0.6784,4443.2537,0.0000,4443.2537,33.1309,0.0000,11811.5463,11811.5463,7.2815,6.7494,47267.4000,0.0000,47267.4000,3.0560,10914.9994,0.0000,10914.9994,149.2477,0.0000,36352.4006,36352.4006,6.7494,6.7432,587.6000,0.0000,587.6000,0.0251,162.3766,0.0000,162.3766,1.2234,0.0000,425.2234,425.2234,6.7432,6.3733,32886.1000,0.0000,32886.1000,2.1602,7615.7085,0.0000,7615.7085,105.4988,0.0000,25270.3915,25270.3915,6.3733,6.1720,19048.3000,0.0000,19048.3000,0.8187,5294.6207,0.0000,5294.6207,39.9843,0.0000,13753.6793,13753.6793,6.1720,5.6471,5.9096,5.9096,1.1956,17933.9585,5.9096,5.9031,5.9078,5.9063,0.0147,117.6015,5.9078,5.9566,5.9192,5.9322,-0.1110,-777.0183,17.7178,1384.4902,27403.2000,17274.5417
1256.0000,6.1443,8.1721,6825.0000,133197.6000,-126372.6000,6.4116,1609.8896,18735.1505,20345.0401,313.1336,151932.7505,5215.1104,-146717.6401,8.1721,7.8936,27616.9000,0.0000,27616.9000,1.1236,7466.7601,0.0000,7466.7601,54.8741,0.0000,20150.1399,20150.1399,7.8936,7.5096,36000.6000,0.0000,36000.6000,2.2638,8220.7704,0.0000,8220.7704,110.5595,0.0000,27779.8296,27779.8296,7.5096,7.4973,1230.7000,0.0000,1230.7000,0.0507,336.1268,0.0000,336.1268,2.4780,0.0000,894.5732,894.5732,7.4973,7.1919,28643.2000,0.0000,28643.2000,1.8150,6546.7118,0.0000,6546.7118,88.6407,0.0000,22096.4882,22096.4882,7.1919,6.9888,20249.6000,0.0000,20249.6000,0.8409,5557.6232,0.0000,5557.6232,41.0664,0.0000,14691.9768,14691.9768,6.9888,5.6666,6.3277,6.3277,3.1886,47829.6602,6.3277,5.8798,6.2083,6.1038,1.0801,8640.7414,6.2083,5.9340,6.1443,6.0712,0.6614,4629.6358,18.7584,1465.8054,-12631.6000,61100.0375
1257.0000,6.3501,8.7116,5180.4000,143764.4000,-138584.0000,6.7908,1217.2164,20291.5406,21508.7570,331.6508,164055.9406,3963.1836,-160092.7570,8.7116,8.3478,33699.3000,0.0000,33699.3000,1.3531,9037.1434,0.0000,9037.1434,66.0814,0.0000,24662.1566,24662.1566,8.3478,8.3065,13049.2000,6327.1000,6722.1000,1.1395,2955.4196,971.5005,3926.9200,55.6522,7298.6005,10093.7804,2795.1800,8.3065,8.2838,2110.1000,0.0000,2110.1000,0.0858,569.3430,0.0000,569.3430,4.1884,0.0000,1540.7570,1540.7570,8.2838,7.9994,24896.1000,0.0000,24896.1000,1.5534,5613.9654,0.0000,5613.9654,75.8662,0.0000,19282.1346,19282.1346,7.9994,7.7902,19448.7000,0.0000,19448.7000,0.7952,5272.1744,0.0000,5272.1744,38.8339,0.0000,14176.5256,14176.5256,7.7902,5.6278,6.7090,6.7090,4.8866,73299.6617,6.7090,5.8575,6.4819,6.2833,1.9241,15393.0135,6.4819,5.9168,6.3501,6.1994,1.2771,8939.8704,17.5765,1373.4549,-51707.7000,97632.5455
1258.0000,6.4920,9.0888,3925.8000,151721.7000,-147795.9000,7.0779,919.9630,21466.4441,22386.4072,345.6751,173188.1441,3005.8370,-170182.3072,9.0888,8.6599,38325.5000,0.0000,38325.5000,1.5239,10219.6155,0.0000,10219.6155,74.4251,0.0000,28105.8845,28105.8845,8.6599,8.6945,6128.2000,6077.1000,51.1000,0.6936,1380.1786,935.5625,2315.7411,33.8737,7012.6625,4748.0214,-2264.6411,8.6945,8.6689,2288.9000,0.0000,2288.9000,0.0917,613.9727,0.0000,613.9727,4.4774,0.0000,1674.9273,1674.9273,8.6689,8.4272,20417.0000,0.0000,20417.0000,1.2539,4573.9334,0.0000,4573.9334,61.2393,0.0000,15843.0666,15843.0666,8.4272,8.2371,17046.1000,0.0000,17046.1000,0.6866,4590.9431,0.0000,4590.9431,33.5314,0.0000,12455.1569,12455.1569,8.2371,5.6734,6.9552,6.9552,5.6006,84008.7703,6.9552,5.8684,6.6654,6.4118,2.3742,18993.8344,6.6654,5.9223,6.4920,6.2938,1.6234,11364.1446,16.9914,1327.7332,-69667.3000,114366.7493
1259.0000,6.5917,9.2976,3297.2000,157888.0000,-154590.8000,7.3220,771.2098,22377.1069,23148.3167,357.5939,180265.1069,2525.9902,-177739.1167,9.2976,8.7918,45251.5000,0.0000,45251.5000,1.7873,12028.7841,0.0000,12028.7841,87.2871,0.0000,33222.7159,33222.7159,8.7918,8.8355,4536.9000,5531.3000,-994.4000,0.5657,1019.3846,852.5116,1871.8962,27.6298,6383.8116,3517.5154,-2866.2962,8.8355,8.8093,2347.4000,0.0000,2347.4000,0.0934,628.3281,0.0000,628.3281,4.5599,0.0000,1719.0719,1719.0719,8.8093,8.6216,15877.4000,0.0000,15877.4000,0.9677,3548.5163,0.0000,3548.5163,47.2593,0.0000,12328.8837,12328.8837,8.6216,8.4496,15444.4000,0.0000,15444.4000,0.6173,4147.3513,0.0000,4147.3513,30.1455,0.0000,11297.0487,11297.0487,8.4496,5.7721,7.1108,7.1108,5.8625,87937.1332,7.1108,5.9029,6.7887,6.5069,2.6447,21157.2183,6.7887,5.9442,6.5917,6.3665,1.8490,12942.9871,17.0299,1330.7414,-76664.5000,122037.3386
1260.0000,6.6994,9.5137,2639.4000,163796.1000,-161156.7000,7.5518,616.1032,23257.6389,23873.7422,368.8161,187053.7389,2023.2968,-185030.4422,9.5137,8.9820,47556.9000,0.0000,47556.9000,1.8714,12600.9160,0.0000,12600.9160,91.3968,0.0000,34955.9840,34955.9840,8.9820,9.0841,2919.4000,7777.6000,-4858.2000,0.5836,653.7357,1200.7450,1854.4808,28.5001,8978.3450,2265.6643,-6712.6808,9.0841,9.0531,2777.6000,0.0000,2777.6000,0.1102,740.7076,0.0000,740.7076,5.3820,0.0000,2036.8924,2036.8924,9.0531,8.9070,12360.6000,2.1000,12358.5000,0.7514,2751.2119,0.3372,2751.5491,36.6950,2.4372,9609.3881,9606.9509,8.9070,8.7684,12441.2000,0.0000,12441.2000,0.4955,3326.5522,0.0000,3326.5522,24.1988,0.0000,9114.6478,9114.6478,8.7684,5.8129,7.2906,7.2906,6.4770,97154.5782,7.2906,5.9211,6.9254,6.6059,3.0013,24010.5118,6.9254,5.9565,6.6994,6.4410,2.1233,14863.0731,17.0457,1331.9728,-90880.7000,136028.1631
1261.0000,6.8127,9.7346,2097.3000,169302.2000,-167204.9000,7.7712,488.5226,24086.8927,24575.4152,379.5349,193389.0927,1608.7774,-191780.3152,9.7346,9.2726,41211.1000,0.0000,41211.1000,1.6156,10883.6899,0.0000,10883.6899,78.9018,0.0000,30327.4101,30327.4101,9.2726,9.4022,4567.4000,10442.2000,-5874.8000,0.8222,1017.5206,1616.4138,2633.9344,40.1568,12058.6138,3549.8794,-8508.7344,9.4022,9.3650,3327.5000,0.0000,3327.5000,0.1314,883.1382,0.0000,883.1382,6.4191,0.0000,2444.3618,2444.3618,9.3650,9.2527,9488.5000,17.4000,9471.1000,0.5749,2100.9432,2.7997,2103.7429,28.0756,20.1997,7387.5568,7367.3571,9.2527,9.1315,10839.4000,0.0000,10839.4000,0.4295,2883.2731,0.0000,2883.2731,20.9760,0.0000,7956.1269,7956.1269,9.1315,5.8374,7.4845,7.4845,7.2069,108103.5773,7.4845,5.9331,7.0708,6.7088,3.3942,27153.9366,7.0708,5.9649,6.8127,6.5178,2.4194,16935.6583,17.0173,1329.7540,-108230.6000,152193.1721
1262.0000,6.9032,9.8825,1598.5000,174755.8000,-173157.3000,7.9917,371.7068,24902.1676,25273.8744,390.3007,199657.9676,1226.7932,-198431.1744,9.8825,9.3566,47563.5000,0.0000,47563.5000,1.8574,12533.8172,0.0000,12533.8172,90.7145,0.0000,35029.6828,35029.6828,9.3566,9.5393,1560.6000,11588.8000,-10028.2000,0.6993,347.1541,1795.3178,2142.4719,34.1514,13384.1178,1213.4459,-12170.6719,9.5393,9.5043,3172.5000,0.0000,3172.5000,0.1246,840.2811,0.0000,840.2811,6.0859,0.0000,2332.2189,2332.2189,9.5043,9.4212,7435.4000,224.7000,7210.7000,0.4593,1642.5260,36.1878,1678.7138,22.4314,260.8878,5792.8740,5531.9862,9.4212,9.3149,9638.1000,0.0000,9638.1000,0.3796,2557.2823,0.0000,2557.2823,18.5375,0.0000,7080.8177,7080.8177,9.3149,5.9285,7.6217,7.6217,7.5181,112770.7664,7.6217,5.9697,7.1812,6.7957,3.6676,29340.8876,7.1812,5.9898,6.9032,6.5855,2.6450,18515.2403,17.2678,1349.3315,-115600.7000,160626.8943
1263.0000,6.9878,10.1146,1240.5000,180224.2000,-178983.7000,8.2208,288.0025,25719.6836,26007.6862,401.4915,205943.8836,952.4975,-204991.3862,10.1146,9.6056,45255.3000,0.0000,45255.3000,1.7628,11884.7374,0.0000,11884.7374,86.0914,0.0000,33370.5626,33370.5626,9.6056,9.7618,1101.1000,9610.7000,-8509.6000,0.5683,243.8696,1492.4302,1736.2999,27.7527,11103.1302,857.2304,-10245.8999,9.7618,9.7384,2091.1000,0.0000,2091.1000,0.0819,552.0282,0.0000,552.0282,4.0018,0.0000,1539.0718,1539.0718,9.7384,9.6780,5720.6000,436.4000,5284.2000,0.3669,1258.8132,70.3928,1329.2060,17.9177,506.7928,4461.7868,3954.9940,9.6780,9.5834,8436.9000,0.0000,8436.9000,0.3313,2230.0251,0.0000,2230.0251,16.1792,0.0000,6206.8749,6206.8749,9.5834,5.9446,7.7640,7.7640,7.9520,119279.5226,7.7640,5.9818,7.2887,6.8729,3.8948,31158.1218,7.2887,5.9992,6.9878,6.6440,2.8182,19727.7323,16.9979,1328.2425,-126425.8000,170165.3766
1264.0000,7.0607,10.2250,1386.3000,184109.0000,-182722.7000,8.4089,321.4144,26307.9369,26629.3513,410.6785,210416.9369,1064.8856,-209352.0513,10.2250,9.7461,42944.0000,0.0000,42944.0000,1.6661,11259.4105,0.0000,11259.4105,81.3689,0.0000,31684.5895,31684.5895,9.7461,9.8966,1692.9000,9760.0000,-8067.1000,0.6116,374.0199,1517.7069,1891.7268,29.8706,11277.7069,1318.8801,-9958.8268,9.8966,9.8742,2013.4000,0.0000,2013.4000,0.0786,530.4555,0.0000,530.4555,3.8382,0.0000,1482.9445,1482.9445,9.8742,9.8295,4488.9000,466.4000,4022.5000,0.2935,985.5611,75.3029,1060.8641,14.3316,541.7029,3503.3389,2961.6359,9.8295,9.7222,9638.1000,0.0000,9638.1000,0.3768,2541.8065,0.0000,2541.8065,18.4001,0.0000,7096.2935,7096.2935,9.7222,6.0218,7.8720,7.8720,8.1606,122408.7578,7.8720,6.0148,7.3767,6.9434,4.0956,32765.1557,7.3767,6.0221,7.0607,6.6994,2.9873,20911.3273,17.1531,1340.3712,-132171.8000,176085.2408
1265.0000,7.1447,10.3284,1607.9000,187979.3000,-186371.4000,8.6006,372.2075,26901.1267,27273.3343,420.0383,214880.4267,1235.6925,-213644.7343,10.3284,9.9259,36586.9000,0.0000,36586.9000,1.4168,9578.0764,0.0000,9578.0764,69.1926,0.0000,27008.8236,27008.8236,9.9259,10.1043,2846.2000,12277.3000,-9431.1000,0.8122,626.8565,1912.5915,2539.4480,39.6660,14189.8915,2219.3435,-11970.5480,10.1043,10.0756,2611.3000,0.0000,2611.3000,0.1017,685.8715,0.0000,685.8715,4.9664,0.0000,1925.4285,1925.4285,10.0756,10.0460,3357.3000,545.6000,2811.7000,0.2297,734.6695,88.2171,822.8866,11.2195,633.8171,2622.6305,1988.8134,10.0460,9.9225,11239.9000,0.0000,11239.9000,0.4382,2954.7610,0.0000,2954.7610,21.4019,0.0000,8285.1390,8285.1390,9.9225,6.0815,8.0020,8.0020,8.5919,128877.9090,8.0020,6.0443,7.4800,7.0231,4.3793,35034.3373,7.4800,6.0434,7.1447,6.7617,3.2135,22494.5770,17.3988,1359.5634,-142552.7000,186406.8233
1266.0000,7.2195,10.3835,2482.7000,190664.8000,-188182.1000,8.7786,573.9113,27321.8679,27895.7792,428.7333,217986.6679,1908.7887,-216077.8792,10.3835,10.1253,23881.0000,0.0000,23881.0000,0.9231,6246.7430,0.0000,6246.7430,45.0838,0.0000,17634.2570,17634.2570,10.1253,10.2563,9231.1000,13971.2000,-4740.1000,1.2814,2026.0694,2180.9146,4206.9840,62.5826,16152.1146,7205.0306,-8947.0840,10.2563,10.2385,1646.9000,0.0000,1646.9000,0.0639,431.5991,0.0000,431.5991,3.1210,0.0000,1215.3009,1215.3009,10.2385,10.2110,2797.9000,266.1000,2531.8000,0.1805,610.6220,43.0769,653.6989,8.8138,309.1769,2187.2780,1878.1011,10.2110,10.0506,14843.8000,0.0000,14843.8000,0.5766,3892.6741,0.0000,3892.6741,28.1587,0.0000,10951.1259,10951.1259,10.0506,6.1662,8.1084,8.1084,8.8425,132637.1427,8.1084,6.0844,7.5687,7.0964,4.6076,36860.6776,7.5687,6.0721,7.2195,6.8204,3.4069,23848.1293,17.7062,1383.5836,-150018.7000,193345.9495
1267.0000,6.8539,9.4624,6241.9000,115013.2000,-108771.3000,5.5831,1452.7998,16374.8819,17827.6817,272.6693,131388.0819,4789.1002,-126598.9817,9.4624,9.1645,19670.6000,0.0000,19670.6000,0.7597,5216.0079,0.0000,5216.0079,37.1003,0.0000,14454.5921,14454.5921,9.1645,8.8695,18613.1000,122.6000,18490.5000,1.1125,4154.5301,18.9590,4173.4891,54.3313,141.5590,14458.5699,14317.0109,8.8695,8.8489,1362.9000,0.0000,1362.9000,0.0527,364.6204,0.0000,364.6204,2.5761,0.0000,998.2796,998.2796,8.8489,8.8037,3222.0000,264.1000,2957.9000,0.2049,719.6189,42.3609,761.9798,10.0072,306.4609,2502.3811,2195.9202,8.8037,8.5404,17446.6000,0.0000,17446.6000,0.6758,4672.1643,0.0000,4672.1643,33.0027,0.0000,12774.4357,12774.4357,8.5404,6.3168,7.4286,7.4286,3.5973,53959.6626,7.4286,6.1310,7.0826,6.7798,2.0992,16793.9370,7.0826,6.1025,6.8539,6.5925,1.5855,11098.4472,12.5829,983.2486,-48842.8000,81852.0468
1268.0000,6.7694,9.2672,7457.9000,113762.3000,-106304.4000,5.5931,1738.5767,16172.9210,17911.4977,273.1573,129935.2210,5719.3233,-124215.8977,9.2672,8.9769,19667.1000,0.0000,19667.1000,0.7717,5230.2980,0.0000,5230.2980,37.6880,0.0000,14436.8020,14436.8020,8.9769,8.6480,21076.6000,0.0000,21076.6000,1.2762,4720.0697,0.0000,4720.0697,62.3278,0.0000,16356.5303,16356.5303,8.6480,8.6329,1028.4000,0.0000,1028.4000,0.0408,276.0506,0.0000,276.0506,1.9914,0.0000,752.3494,752.3494,8.6329,8.5751,3990.8000,191.8000,3799.0000,0.2529,894.5872,30.7266,925.3138,12.3499,222.5266,3096.2128,2873.6862,8.5751,8.3303,16645.7000,0.0000,16645.7000,0.6608,4473.0833,0.0000,4473.0833,32.2715,0.0000,12172.6167,12172.6167,8.3303,6.2390,7.2847,7.2847,3.4667,51999.8145,7.2847,6.1191,6.9738,6.7019,1.9320,15455.9017,6.9738,6.0976,6.7694,6.5357,1.4526,10167.9388,12.8931,1007.4863,-44087.6000,77623.6550
1269.0000,6.5461,8.2346,13230.6000,72713.9000,-59483.3000,4.0888,3097.2715,10297.5096,13394.7810,199.6902,83011.4096,10133.3285,-72878.0810,8.2346,7.9021,19661.3000,0.0000,19661.3000,0.7741,5310.7658,0.0000,5310.7658,37.8061,0.0000,14350.5342,14350.5342,7.9021,7.4117,27426.8000,0.0000,27426.8000,1.6669,6261.9690,0.0000,6261.9690,81.4079,0.0000,21164.8310,21164.8310,7.4117,7.3927,1129.7000,0.0000,1129.7000,0.0450,309.0062,0.0000,309.0062,2.1963,0.0000,820.6938,820.6938,7.3927,7.3178,4417.3000,152.6000,4264.7000,0.2778,1011.4503,24.3024,1035.7527,13.5662,176.9024,3405.8497,3228.9473,7.3178,7.0614,15244.2000,0.0000,15244.2000,0.6076,4175.7555,0.0000,4175.7555,29.6756,0.0000,11068.4445,11068.4445,7.0614,6.5895,6.8254,6.8254,0.6788,10181.9612,6.8254,6.2188,6.6637,6.5221,0.8727,6981.7364,6.6637,6.1598,6.5461,6.4117,0.7250,5074.7117,11.1902,874.4214,8243.4000,22238.4093
1270.0000,6.4635,8.0263,15535.6000,69460.8000,-53925.2000,4.0831,3642.5334,9822.9225,13465.4559,199.4115,79283.7225,11893.0666,-67390.6559,8.0263,7.7449,16643.9000,0.0000,16643.9000,0.6675,4509.9956,0.0000,4509.9956,32.6002,0.0000,12133.9044,12133.9044,7.7449,7.2128,29759.5000,0.0000,29759.5000,1.8479,6814.0240,0.0000,6814.0240,90.2493,0.0000,22945.4760,22945.4760,7.2128,7.2018,650.0000,0.0000,650.0000,0.0265,178.3388,0.0000,178.3388,1.2926,0.0000,471.6612,471.6612,7.2018,7.1141,5052.9000,91.8000,4961.1000,0.3210,1160.8216,14.6088,1175.4304,15.6766,106.4088,3892.0784,3785.6696,7.1141,6.9048,12441.2000,0.0000,12441.2000,0.5075,3418.6583,0.0000,3418.6583,24.7833,0.0000,9022.5417,9022.5417,6.9048,6.4687,6.6867,6.6867,0.6269,9404.1968,6.6867,6.2033,6.5578,6.4450,0.6949,5558.9666,6.5578,6.1535,6.4635,6.3557,0.5811,4068.0374,11.1801,873.6324,10530.5000,19031.2008
1271.0000,6.2847,7.1960,20644.1000,55347.4000,-34703.3000,3.7600,4856.6426,7803.3574,12660.0000,183.6329,63150.7574,15787.4574,-47363.3000,7.1960,6.9693,16238.4000,0.0000,16238.4000,0.6537,4456.4376,0.0000,4456.4376,31.9269,0.0000,11781.9624,11781.9624,6.9693,6.0836,59958.7000,0.0000,59958.7000,3.7350,13925.5885,0.0000,13925.5885,182.4105,0.0000,46033.1115,46033.1115,6.0836,6.0769,479.2000,0.0000,479.2000,0.0196,133.8006,0.0000,133.8006,0.9565,0.0000,345.3994,345.3994,6.0769,5.9898,5911.7000,0.0000,5911.7000,0.3711,1385.1640,0.0000,1385.1640,18.1234,0.0000,4526.5360,4526.5360,5.9898,5.8396,10839.4000,0.0000,10839.4000,0.4438,3030.9799,0.0000,3030.9799,21.6750,0.0000,7808.4201,7808.4201,5.8396,6.7518,6.2957,6.2957,-1.5803,-23704.9796,6.2957,6.3165,6.3012,6.3061,-0.0361,-288.8926,6.3012,6.2306,6.2847,6.2659,0.1224,856.6300,13.4748,1052.9404,58724.1000,-23137.2423
1272.0000,6.1548,6.8211,23352.6000,48381.1000,-25028.5000,3.6156,5507.3474,6806.3242,12313.6716,176.5785,55187.4242,17845.2526,-37342.1716,6.8211,6.6111,16254.5000,0.0000,16254.5000,0.6645,4486.7619,0.0000,4486.7619,32.4534,0.0000,11767.7381,11767.7381,6.6111,5.5988,74045.6000,0.0000,74045.6000,4.6860,17311.9700,0.0000,17311.9700,228.8542,0.0000,56733.6300,56733.6300,5.5988,5.5927,470.0000,0.0000,470.0000,0.0196,132.2326,0.0000,132.2326,0.9585,0.0000,337.7674,337.7674,5.5927,5.4976,6982.2000,0.0000,6982.2000,0.4486,1650.1107,0.0000,1650.1107,21.9080,0.0000,5332.0893,5332.0893,5.4976,5.4203,6034.3000,0.0000,6034.3000,0.2524,1700.4286,0.0000,1700.4286,12.3288,0.0000,4333.8714,4333.8714,5.4203,6.6893,6.0548,6.0548,-2.3706,-35559.7072,6.0548,6.3273,6.1275,6.1911,-0.5092,-4073.4422,6.1275,6.2445,6.1548,6.1860,-0.2187,-1530.9770,14.5300,1135.3954,78758.1000,-41164.1264
1273.0000,6.0714,6.5960,25770.9000,42575.8000,-16804.9000,3.5062,6087.2688,5981.3085,12068.5773,171.2369,48557.1085,19683.6312,-28873.4773,6.5960,6.3826,16244.7000,0.0000,16244.7000,0.6688,4499.7319,0.0000,4499.7319,32.6639,0.0000,11744.9681,11744.9681,6.3826,5.3569,73770.8000,0.0000,73770.8000,4.7031,17321.3664,0.0000,17321.3664,229.6924,0.0000,56449.4336,56449.4336,5.3569,5.3507,477.8000,0.0000,477.8000,0.0201,134.9397,0.0000,134.9397,0.9837,0.0000,342.8603,342.8603,5.3507,5.2360,8277.7000,0.0000,8277.7000,0.5372,1964.7444,0.0000,1964.7444,26.2379,0.0000,6312.9556,6312.9556,5.2360,5.2121,1829.9000,0.0000,1829.9000,0.0773,517.7846,0.0000,517.7846,3.7750,0.0000,1312.1154,1312.1154,5.2121,6.6186,5.9154,5.9154,-2.5803,-38704.4346,5.9154,6.3113,6.0210,6.1134,-0.7264,-5811.0611,6.0210,6.2370,6.0714,6.1290,-0.3963,-2773.7974,14.2692,1115.0157,83796.0000,-47289.2931
1274.0000,5.9720,6.3434,27721.5000,37460.4000,-9738.9000,3.3988,6560.3600,5254.0128,11814.3729,165.9913,42714.4128,21161.1400,-21553.2729,6.3434,6.1414,16237.9000,0.0000,16237.9000,0.6714,4515.5520,0.0000,4515.5520,32.7904,0.0000,11722.3480,11722.3480,6.1414,5.0460,83190.2000,0.0000,83190.2000,5.3288,19621.4414,0.0000,19621.4414,260.2485,0.0000,63568.7586,63568.7586,5.0460,5.0402,468.9000,0.0000,468.9000,0.0199,133.0777,0.0000,133.0777,0.9700,0.0000,335.8223,335.8223,5.0402,4.9259,8714.9000,0.0000,8714.9000,0.5685,2080.0503,0.0000,2080.0503,27.7654,0.0000,6634.8497,6634.8497,4.9259,4.9132,1029.0000,0.0000,1029.0000,0.0437,292.5944,0.0000,292.5944,2.1338,0.0000,736.4056,736.4056,4.9132,6.5712,5.7422,5.7422,-3.2074,-48111.0448,5.7422,6.3037,5.8920,6.0230,-1.0862,-8689.2551,5.8920,6.2350,5.9720,6.0635,-0.6636,-4645.1771,15.0465,1175.7585,99902.0000,-61445.4770
1275.0000,5.9139,6.1943,29435.2000,33542.7000,-4107.5000,3.3318,6973.5981,4700.0341,11673.6322,162.7200,38242.7341,22461.6019,-15781.1322,6.1943,5.9859,16256.2000,0.0000,16256.2000,0.6754,4531.1609,0.0000,4531.1609,32.9868,0.0000,11725.0391,11725.0391,5.9859,4.9126,79124.3000,0.0000,79124.3000,5.0938,18717.0211,0.0000,18717.0211,248.7731,0.0000,60407.2789,60407.2789,4.9126,4.9065,478.4000,0.0000,478.4000,0.0204,136.0610,0.0000,136.0610,0.9958,0.0000,342.3390,342.3390,4.9065,4.7855,8950.5000,0.0000,8950.5000,0.5877,2141.4228,0.0000,2141.4228,28.7047,0.0000,6809.0772,6809.0772,4.7855,4.7801,428.2000,0.0000,428.2000,0.0183,122.0292,0.0000,122.0292,0.8935,0.0000,306.1708,306.1708,4.7801,6.5206,5.6503,5.6503,-3.2651,-48976.2714,5.6503,6.2852,5.8196,5.9678,-1.1911,-9528.5479,5.8196,6.2235,5.9139,6.0216,-0.7577,-5304.1561,14.5912,1140.1772,101130.1000,-63808.9754
1276.0000,5.8284,6.0076,31377.2000,30441.2000,936.0000,3.3148,7445.7560,4259.4818,11705.2378,161.8904,34700.6818,23931.4440,-10769.2378,6.0076,5.8129,16246.7000,0.0000,16246.7000,0.6770,4541.7386,0.0000,4541.7386,33.0625,0.0000,11704.9614,11704.9614,5.8129,4.6864,88777.2000,0.0000,88777.2000,5.7338,21069.0071,0.0000,21069.0071,280.0293,0.0000,67708.1929,67708.1929,4.6864,4.6808,467.8000,0.0000,467.8000,0.0200,133.5243,0.0000,133.5243,0.9764,0.0000,334.2757,334.2757,4.6808,4.5608,9492.9000,0.0000,9492.9000,0.6251,2280.4435,0.0000,2280.4435,30.5312,0.0000,7212.4565,7212.4565,4.5608,4.5557,428.2000,0.0000,428.2000,0.0183,122.4654,0.0000,122.4654,0.8960,0.0000,305.7346,305.7346,4.5557,6.4608,5.5082,5.5082,-3.8168,-57251.6826,5.5082,6.2685,5.7110,5.8883,-1.5231,-12184.8768,5.7110,6.2144,5.8284,5.9627,-1.0086,-7060.1413,15.5836,1217.7259,116348.8000,-76496.7008
1277.0000,5.8642,6.3944,26045.6000,45816.1000,-19770.5000,3.6776,6176.3752,6414.5675,12590.9427,179.6076,52230.6675,19869.2248,-32361.4427,6.3944,6.2023,16235.8000,0.0000,16235.8000,0.6790,4511.3860,0.0000,4511.3860,33.1601,0.0000,11724.4140,11724.4140,6.2023,5.1450,84430.7000,0.0000,84430.7000,5.4729,19891.3045,0.0000,19891.3045,267.2856,0.0000,64539.3955,64539.3955,5.1450,5.1394,479.3000,0.0000,479.3000,0.0206,135.8167,0.0000,135.8167,1.0050,0.0000,343.4833,343.4833,5.1394,5.0155,9925.8000,0.0000,9925.8000,0.6568,2364.8554,0.0000,2364.8554,32.0782,0.0000,7560.9446,7560.9446,5.0155,5.0034,1029.0000,0.0000,1029.0000,0.0443,292.1797,0.0000,292.1797,2.1630,0.0000,736.8203,736.8203,5.0034,6.2423,5.6229,5.6229,-2.5209,-37813.2381,5.6229,6.1882,5.7736,5.9055,-1.1502,-9201.6376,5.7736,6.1619,5.8642,5.9678,-0.7900,-5530.0622,15.8267,1236.7188,92330.1000,-52544.9379
1278.0000,5.8442,6.4486,25603.1000,52298.0000,-26694.9000,3.9405,6073.7517,7319.6789,13393.4306,192.4471,59617.6789,19529.3483,-40088.3306,6.4486,6.2716,16256.4000,0.0000,16256.4000,0.6748,4513.2984,0.0000,4513.2984,32.9548,0.0000,11743.1016,11743.1016,6.2716,5.2027,92703.2000,0.0000,92703.2000,5.9604,21811.9330,0.0000,21811.9330,291.0969,0.0000,70891.2670,70891.2670,5.2027,5.1958,637.6000,0.0000,637.6000,0.0271,180.5087,0.0000,180.5087,1.3246,0.0000,457.0913,457.0913,5.1958,5.0870,9477.8000,0.0000,9477.8000,0.6211,2255.8345,0.0000,2255.8345,30.3316,0.0000,7221.9655,7221.9655,5.0870,5.0261,5634.4000,0.0000,5634.4000,0.2403,1598.0550,0.0000,1598.0550,11.7356,0.0000,4036.3450,4036.3450,5.0261,6.1884,5.6073,5.6073,-2.5698,-38546.6334,5.6073,6.1577,5.7540,5.8825,-1.2169,-9735.2374,5.7540,6.1404,5.8442,5.9472,-0.8542,-5979.6137,17.1962,1343.7376,98014.5000,-54261.4845
1279.0000,6.1399,7.8524,13700.8000,107929.3000,-94228.5000,5.7016,3232.0316,15179.8745,18411.9061,278.4569,123109.1745,10468.7684,-112640.4061,7.8524,7.6725,16248.8000,0.0000,16248.8000,0.6738,4414.6238,0.0000,4414.6238,32.9051,0.0000,11834.1762,11834.1762,7.6725,7.0120,56353.1000,0.0000,56353.1000,3.6180,12920.2036,0.0000,12920.2036,176.6994,0.0000,43432.8964,43432.8964,7.0120,7.0056,579.6000,0.0000,579.6000,0.0246,159.5166,0.0000,159.5166,1.2027,0.0000,420.0834,420.0834,7.0056,6.9092,8238.1000,0.0000,8238.1000,0.5392,1899.0424,0.0000,1899.0424,26.3326,0.0000,6339.0576,6339.0576,6.9092,6.6993,19050.3000,0.0000,19050.3000,0.8113,5251.3283,0.0000,5251.3283,39.6221,0.0000,13798.9717,13798.9717,6.6993,5.7798,6.2396,6.2396,2.0160,30240.5299,6.2396,5.9930,6.1738,6.1163,0.5406,4324.7984,6.1738,6.0284,6.1399,6.1011,0.3189,2232.4470,17.0527,1332.5251,6241.4000,36797.7753
1280.0000,6.3655,8.5680,10075.6000,142405.1000,-132329.5000,7.0315,2366.7321,20104.9317,22471.6638,343.4089,162510.0317,7708.8679,-154801.1638,8.5680,8.2807,27615.6000,0.0000,27615.6000,1.1153,7421.7414,0.0000,7421.7414,54.4692,0.0000,20193.8586,20193.8586,8.2807,7.8016,43540.4000,0.0000,43540.4000,2.7162,9873.0759,0.0000,9873.0759,132.6559,0.0000,33667.3241,33667.3241,7.8016,7.7888,1239.4000,0.0000,1239.4000,0.0508,336.9930,0.0000,336.9930,2.4831,0.0000,902.4070,902.4070,7.7888,7.7187,6373.6000,0.0000,6373.6000,0.4017,1449.4516,0.0000,1449.4516,19.6180,0.0000,4924.1484,4924.1484,7.7187,7.5090,20251.7000,0.0000,20251.7000,0.8324,5513.4226,0.0000,5513.4226,40.6531,0.0000,14738.2774,14738.2774,7.5090,5.8058,6.6574,6.6574,3.9901,59851.9611,6.6574,5.9714,6.4745,6.3144,1.6072,12857.5114,6.4745,6.0073,6.3655,6.2409,1.0945,7661.6744,18.2220,1423.8920,-33308.8000,80371.1469
1281.0000,6.5588,9.0714,8404.9000,152051.1000,-143646.2000,7.3682,1967.1095,21537.6800,23504.7895,359.8520,173588.7800,6437.7905,-167150.9895,9.0714,8.6999,33706.1000,0.0000,33706.1000,1.3437,8990.1803,0.0000,8990.1803,65.6233,0.0000,24715.9197,24715.9197,8.6999,8.5655,20515.0000,6032.6000,14482.4000,1.5783,4617.0399,929.0314,5546.0712,77.0816,6961.6314,15897.9601,8936.3288,8.5655,8.5423,2108.5000,0.0000,2108.5000,0.0852,566.6845,0.0000,566.6845,4.1627,0.0000,1541.8155,1541.8155,8.5423,8.4797,5398.1000,14.2000,5383.9000,0.3356,1211.9091,2.2737,1214.1828,16.3910,16.4737,4186.1909,4169.7172,8.4797,8.2660,19450.8000,0.0000,19450.8000,0.7875,5234.4267,0.0000,5234.4267,38.4594,0.0000,14216.3733,14216.3733,8.2660,5.7690,7.0175,7.0175,5.5370,83054.3919,7.0175,5.9480,6.7323,6.4827,2.3717,18973.2855,6.7323,5.9888,6.5588,6.3605,1.6487,11540.6938,17.2478,1347.7682,-68514.5000,113568.3711
1282.0000,6.6778,9.3254,7568.7000,158534.1000,-150965.4000,7.6145,1767.4417,22502.0987,24269.5403,371.8775,181036.1987,5801.2583,-175234.9403,9.3254,8.9003,38323.8000,0.0000,38323.8000,1.5141,10183.0280,0.0000,10183.0280,73.9467,0.0000,28140.7720,28140.7720,8.9003,8.8060,16339.9000,5575.9000,10764.0000,1.2892,3664.2860,860.2072,4524.4932,62.9607,6436.1072,12675.6140,6239.5068,8.8060,8.7807,2289.1000,0.0000,2289.1000,0.0913,612.9952,0.0000,612.9952,4.4569,0.0000,1676.1048,1676.1048,8.7807,8.7419,3798.6000,333.3000,3465.3000,0.2504,849.3780,53.4394,902.8174,12.2276,386.7394,2949.2220,2562.4826,8.7419,8.5534,17047.9000,0.0000,17047.9000,0.6807,4569.6424,0.0000,4569.6424,33.2438,0.0000,12478.2576,12478.2576,8.5534,5.8696,7.2115,7.2115,5.9210,88815.2405,7.2115,5.9772,6.8824,6.5944,2.7232,21785.6163,6.8824,6.0058,6.6778,6.4441,1.9338,13536.4079,17.1601,1340.9118,-79075.3000,124137.2648
1283.0000,6.7678,9.4919,6755.2000,164162.6000,-157407.4000,7.8223,1574.8107,23337.3974,24912.2081,382.0287,187499.9974,5180.3893,-182319.6081,9.4919,8.9949,45254.9000,0.0000,45254.9000,1.7800,11994.8628,0.0000,11994.8628,86.9302,0.0000,33260.0372,33260.0372,8.9949,8.9252,13391.1000,4961.9000,8429.2000,1.0739,2997.9550,766.1322,3764.0872,52.4452,5728.0322,10393.1450,4665.1128,8.9252,8.8996,2341.8000,0.0000,2341.8000,0.0930,625.9834,0.0000,625.9834,4.5399,0.0000,1715.8166,1715.8166,8.8996,8.8959,2021.6000,1139.2000,882.4000,0.1854,451.1296,182.7785,633.9082,9.0540,1321.9785,1570.4704,248.4918,8.8959,8.7268,15446.0000,0.0000,15446.0000,0.6138,4130.6717,0.0000,4130.6717,29.9786,0.0000,11315.3283,11315.3283,8.7268,5.9689,7.3478,7.3478,6.1529,92293.1831,7.3478,6.0146,6.9923,6.6812,2.9745,23795.8861,6.9923,6.0302,6.7678,6.5112,2.1465,15025.4976,17.3524,1355.9441,-85053.1000,131114.5668
1284.0000,6.8681,9.6753,5810.7000,169312.1000,-163501.4000,8.0002,1352.0770,24111.6426,25463.7196,390.7171,193423.7426,4458.6230,-188965.1196,9.6753,9.1554,47568.4000,0.0000,47568.4000,1.8655,12573.7042,0.0000,12573.7042,91.1081,0.0000,34994.6958,34994.6958,9.1554,9.1622,10072.3000,7171.1000,2901.2000,0.9860,2248.5473,1108.8560,3357.4033,48.1547,8279.9560,7823.7527,-456.2033,9.1622,9.1319,2781.1000,0.0000,2781.1000,0.1102,740.7736,0.0000,740.7736,5.3801,0.0000,2040.3264,2040.3264,9.1319,9.1510,1226.7000,1931.3000,-704.6000,0.1803,272.6772,310.2988,582.9760,8.8049,2241.5988,954.0228,-1287.5760,9.1510,9.0154,12442.5000,0.0000,12442.5000,0.4931,3314.7387,0.0000,3314.7387,24.0830,0.0000,9127.7613,9127.7613,9.0154,6.0111,7.5133,7.5133,6.7412,101117.5753,7.5133,6.0346,7.1190,6.7739,3.3180,26543.9815,7.1190,6.0440,6.8681,6.5815,2.4120,16884.1746,17.4529,1363.7950,-98512.8000,144545.7315
1285.0000,6.9664,9.8121,5333.5000,173764.1000,-168430.6000,8.1758,1238.7579,24788.3751,26027.1331,399.2928,198552.4751,4094.7421,-194457.7331,9.8121,9.3681,41210.4000,0.0000,41210.4000,1.6110,10870.9966,0.0000,10870.9966,78.6787,0.0000,30339.4034,30339.4034,9.3681,9.3841,13099.4000,9764.0000,3335.4000,1.3029,2913.3569,1512.7879,4426.1448,63.6302,11276.7879,10186.0431,-1090.7448,9.3841,9.3483,3326.8000,0.0000,3326.8000,0.1312,883.1910,0.0000,883.1910,6.4089,0.0000,2443.6090,2443.6090,9.3483,9.3821,547.9000,2357.3000,-1809.4000,0.1623,121.3497,379.2578,500.6075,7.9258,2736.5578,426.5503,-2310.0075,9.3821,9.2656,10840.6000,0.0000,10840.6000,0.4277,2878.0207,0.0000,2878.0207,20.8878,0.0000,7962.5793,7962.5793,9.2656,6.0741,7.6699,7.6699,7.2694,109041.3030,7.6699,6.0624,7.2412,6.8661,3.6614,29290.9750,7.2412,6.0633,6.9664,6.6523,2.6829,18780.2489,17.7163,1384.3778,-111526.8000,157112.5269
1286.0000,7.0362,9.9266,5113.5000,177969.0000,-172855.5000,8.3561,1186.1095,25419.5678,26605.6773,408.0976,203388.5678,3927.3905,-199461.1773,9.9266,9.4188,47572.7000,0.0000,47572.7000,1.8553,12528.0588,0.0000,12528.0588,90.6102,0.0000,35044.6412,35044.6412,9.4188,9.5072,8506.6000,11008.0000,-2501.4000,1.0878,1890.2138,1706.3465,3596.5603,53.1282,12714.3465,6616.3862,-6097.9603,9.5072,9.4733,3176.8000,0.0000,3176.8000,0.1248,841.8229,0.0000,841.8229,6.0960,0.0000,2334.9771,2334.9771,9.4733,9.4818,1004.2000,1177.7000,-173.5000,0.1249,221.9484,189.6295,411.5779,6.1012,1367.3295,782.2516,-585.0779,9.4818,9.3792,9639.2000,0.0000,9639.2000,0.3787,2555.2650,0.0000,2555.2650,18.4975,0.0000,7083.9350,7083.9350,9.3792,6.1591,7.7691,7.7691,7.4071,111106.3002,7.7691,6.1006,7.3242,6.9348,3.8380,30704.2222,7.3242,6.0902,7.0362,6.7072,2.8386,19869.9972,17.8916,1398.0741,-115141.7000,161680.5196
1287.0000,7.0953,10.0763,5013.0000,181823.9000,-176810.9000,8.5270,1161.5157,25997.3591,27158.8748,416.4426,207821.2591,3851.4843,-203969.7748,10.0763,9.5887,45251.7000,0.0000,45251.7000,1.7613,11890.5053,0.0000,11890.5053,86.0191,0.0000,33361.1947,33361.1947,9.5887,9.6447,8276.9000,8895.4000,-618.5000,0.9632,1833.6940,1381.1263,3214.8203,47.0431,10276.5263,6443.2060,-3833.3203,9.6447,9.6223,2087.1000,0.0000,2087.1000,0.0818,551.9313,0.0000,551.9313,3.9964,0.0000,1535.1687,1535.1687,9.6223,9.6128,1994.9000,777.5000,1217.4000,0.1623,439.8220,125.3144,565.1364,7.9253,902.8144,1555.0780,652.2636,9.6128,9.5221,8437.7000,0.0000,8437.7000,0.3310,2232.4014,0.0000,2232.4014,16.1636,0.0000,6205.2986,6205.2986,9.5221,6.1970,7.8596,7.8596,7.5836,113754.6241,7.8596,6.1222,7.3963,6.9909,3.9625,31699.6899,7.3963,6.1063,7.0953,6.7513,2.9421,20594.6691,17.7398,1386.2162,-120435.5000,166048.9831
1288.0000,7.1456,10.1144,5294.7000,185136.1000,-179841.4000,8.6961,1225.6337,26494.6393,27720.2730,424.7024,211630.7393,4069.0663,-207561.6730,10.1144,9.6615,42945.4000,0.0000,42945.4000,1.6672,11278.1477,0.0000,11278.1477,81.4250,0.0000,31667.2523,31667.2523,9.6615,9.7039,9402.3000,8905.6000,496.7000,1.0299,2080.3674,1383.6914,3464.0589,50.2997,10289.2914,7321.9326,-2967.3589,9.7039,9.6826,2020.0000,0.0000,2020.0000,0.0790,533.7174,0.0000,533.7174,3.8586,0.0000,1486.2826,1486.2826,9.6826,9.6529,3445.7000,523.8000,2921.9000,0.2348,758.9240,84.4585,843.3826,11.4674,608.2585,2686.7760,2078.5174,9.6529,9.5515,9639.2000,0.0000,9639.2000,0.3772,2548.7660,0.0000,2548.7660,18.4231,0.0000,7090.4340,7090.4340,9.5515,6.2898,7.9206,7.9206,7.6013,114020.1095,7.9206,6.1652,7.4525,7.0429,4.0908,32726.6924,7.4525,6.1370,7.1456,6.7948,3.0657,21459.6810,18.1264,1416.4232,-121818.2000,168206.4829
1289.0000,7.2081,10.1488,5809.5000,188168.1000,-182358.6000,8.8663,1343.2338,26958.6007,28301.8345,433.0156,215126.7007,4466.2662,-210660.4345,10.1488,9.7721,36591.2000,0.0000,36591.2000,1.4196,9604.5606,0.0000,9604.5606,69.3320,0.0000,26986.6394,26986.6394,9.7721,9.8343,11299.7000,11479.3000,-179.6000,1.2775,2495.3610,1785.5225,4280.8836,62.3910,13264.8225,8804.3390,-4460.4836,9.8343,9.8075,2610.7000,0.0000,2610.7000,0.1020,688.4565,0.0000,688.4565,4.9819,0.0000,1922.2435,1922.2435,9.8075,9.7687,4225.7000,446.0000,3779.7000,0.2769,928.7978,71.9757,1000.7735,13.5233,517.9757,3296.9022,2778.9265,9.7687,9.6532,11241.1000,0.0000,11241.1000,0.4396,2967.2283,0.0000,2967.2283,21.4698,0.0000,8273.8717,8273.8717,9.6532,6.3595,8.0064,8.0064,7.8649,117973.1491,8.0064,6.2031,7.5255,7.1047,4.3061,34448.4646,7.5255,6.1652,7.2081,6.8453,3.2482,22737.5036,18.5729,1451.3126,-128315.5000,175159.1173
1290.0000,7.2770,10.2181,6377.0000,191242.1000,-184865.1000,9.0421,1472.5553,27432.8445,28905.3998,441.6005,218674.9445,4904.4447,-213770.4998,10.2181,9.9756,23888.0000,0.0000,23888.0000,0.9262,6263.7937,0.0000,6263.7937,45.2356,0.0000,17624.2063,17624.2063,9.9756,10.0084,16902.7000,13466.9000,3435.8000,1.7154,3719.4946,2098.9676,5818.4622,83.7769,15565.8676,13183.2054,-2382.6622,10.0084,9.9917,1647.6000,0.0000,1647.6000,0.0642,433.3641,0.0000,433.3641,3.1369,0.0000,1214.2359,1214.2359,9.9917,9.9569,3682.7000,298.1000,3384.6000,0.2358,806.9905,48.1701,855.1606,11.5170,346.2701,2875.7095,2529.4394,9.9569,9.8064,14845.3000,0.0000,14845.3000,0.5794,3907.6966,0.0000,3907.6966,28.2966,0.0000,10937.6034,10937.6034,9.8064,6.4101,8.1082,8.1082,8.2285,123426.7731,8.1082,6.2333,7.6083,7.1708,4.5426,36340.5367,7.6083,6.1884,7.2770,6.8983,3.4400,24080.1124,18.8447,1472.5527,-137663.8000,183847.4222
1291.0000,6.9197,9.3240,10073.9000,117539.9000,-107466.0000,5.9291,2341.8066,16753.9392,19095.7458,289.5687,134293.8392,7732.0934,-126561.7458,9.3240,9.0496,19663.8000,0.0000,19663.8000,0.7615,5224.9891,0.0000,5224.9891,37.1923,0.0000,14438.8109,14438.8109,9.0496,8.6918,24407.8000,100.2000,24307.6000,1.4599,5459.0346,15.4788,5474.5135,71.2973,115.6788,18948.7654,18833.0865,8.6918,8.6730,1354.1000,0.0000,1354.1000,0.0526,363.2371,0.0000,363.2371,2.5704,0.0000,990.8629,990.8629,8.6730,8.6334,3280.9000,399.0000,2881.9000,0.2167,734.9548,63.9345,798.8893,10.5834,462.9345,2545.9452,2083.0107,8.6334,8.3909,17448.4000,0.0000,17448.4000,0.6788,4684.6572,0.0000,4684.6572,33.1504,0.0000,12763.7428,12763.7428,8.3909,6.5256,7.4583,7.4583,3.2731,49096.5825,7.4583,6.2584,7.1383,6.8583,2.1053,16842.5578,7.1383,6.2015,6.9197,6.6699,1.6438,11506.4423,13.6480,1066.4701,-41810.2000,77445.5826
1292.0000,6.8350,9.1680,10879.9000,115863.8000,-104983.9000,5.8967,2533.1884,16490.5434,19023.7318,287.9845,132354.3434,8346.7116,-124007.6318,9.1680,8.8965,19666.5000,0.0000,19666.5000,0.7735,5237.9123,0.0000,5237.9123,37.7784,0.0000,14428.5877,14428.5877,8.8965,8.5214,25705.0000,0.0000,25705.0000,1.5600,5764.8265,0.0000,5764.8265,76.1876,0.0000,19940.1735,19940.1735,8.5214,8.5072,1032.3000,0.0000,1032.3000,0.0411,277.6281,0.0000,277.6281,2.0054,0.0000,754.6719,754.6719,8.5072,8.4592,3832.4000,360.7000,3471.7000,0.2533,860.9123,57.7449,918.6572,12.3721,418.4449,2971.4877,2553.0428,8.4592,8.2303,16647.5000,0.0000,16647.5000,0.6629,4481.4168,0.0000,4481.4168,32.3734,0.0000,12166.0832,12166.0832,8.2303,6.4178,7.3240,7.3240,3.2114,48171.4558,7.3240,6.2314,7.0327,6.7777,1.9359,15487.5750,7.0327,6.1856,6.8350,6.6091,1.5008,10505.8360,13.7812,1076.8831,-38460.9000,74164.8669
1293.0000,6.6069,8.1487,17549.6000,74472.1000,-56922.5000,4.4305,4103.6491,10557.5250,14661.1741,216.3794,85029.6250,13445.9509,-71583.6741,8.1487,7.8395,19675.5000,0.0000,19675.5000,0.7760,5321.5416,0.0000,5321.5416,37.8996,0.0000,14353.9584,14353.9584,7.8395,7.3323,30521.3000,0.0000,30521.3000,1.8579,6976.4215,0.0000,6976.4215,90.7373,0.0000,23544.8785,23544.8785,7.3323,7.3146,1135.4000,0.0000,1135.4000,0.0453,310.9441,0.0000,310.9441,2.2124,0.0000,824.4559,824.4559,7.3146,7.2433,4739.8000,295.5000,4444.3000,0.3060,1086.7637,47.0454,1133.8091,14.9448,342.5454,3653.0363,3310.4909,7.2433,7.0049,15245.8000,0.0000,15245.8000,0.6090,4180.9883,0.0000,4180.9883,29.7407,0.0000,11064.8117,11064.8117,7.0049,6.7261,6.8655,6.8655,0.4315,6473.1712,6.8655,6.3170,6.7192,6.5913,0.8488,6790.0513,6.7192,6.2378,6.6069,6.4785,0.7451,5215.5210,12.0371,940.5941,14099.8000,18478.7435
1294.0000,6.5219,7.9569,19585.4000,70995.2000,-51409.8000,4.3993,4587.0121,10049.9467,14636.9587,214.8537,81045.1467,14998.3879,-66046.7587,7.9569,7.6935,16636.4000,0.0000,16636.4000,0.6683,4512.7305,0.0000,4512.7305,32.6364,0.0000,12123.6695,12123.6695,7.6935,7.1590,31913.8000,0.0000,31913.8000,1.9842,7314.1422,0.0000,7314.1422,96.9048,0.0000,24599.6578,24599.6578,7.1590,7.1488,648.0000,0.0000,648.0000,0.0264,177.9374,0.0000,177.9374,1.2905,0.0000,470.0626,470.0626,7.1488,7.0584,5711.4000,205.5000,5505.9000,0.3690,1313.3109,32.6962,1346.0071,18.0201,238.1962,4398.0891,4159.8929,7.0584,6.8624,12442.5000,0.0000,12442.5000,0.5082,3421.9506,0.0000,3421.9506,24.8205,0.0000,9020.5494,9020.5494,6.8624,6.5956,6.7290,6.7290,0.4093,6139.8318,6.7290,6.2920,6.6125,6.5105,0.6705,5363.6935,6.6125,6.2243,6.5219,6.4184,0.5956,4169.2112,11.9330,932.4625,15736.8000,15672.7364
1295.0000,6.3436,7.1976,24534.7000,57066.2000,-32531.5000,4.0746,5765.5169,8053.6929,13819.2098,198.9976,65119.8929,18769.1831,-46350.7098,7.1976,6.9803,16255.8000,0.0000,16255.8000,0.6553,4461.1043,0.0000,4461.1043,32.0017,0.0000,11794.6957,11794.6957,6.9803,6.1319,59965.3000,0.0000,59965.3000,3.7393,13924.3006,0.0000,13924.3006,182.6204,0.0000,46040.9994,46040.9994,6.1319,6.1256,472.9000,0.0000,472.9000,0.0193,131.9418,0.0000,131.9418,0.9448,0.0000,340.9582,340.9582,6.1256,6.0263,7096.3000,37.4000,7058.9000,0.4480,1661.2947,5.9319,1667.2266,21.8789,43.3319,5435.0053,5391.6734,6.0263,5.8824,10840.6000,0.0000,10840.6000,0.4443,3029.5867,0.0000,3029.5867,21.7001,0.0000,7811.0133,7811.0133,5.8824,6.8194,6.3509,6.3509,-1.6952,-25428.6409,6.3509,6.3857,6.3602,6.3683,-0.0629,-503.3670,6.3602,6.2892,6.3436,6.3247,0.1284,898.9360,14.0712,1099.5444,62062.0000,-25033.0720
1296.0000,6.2144,6.8504,26666.5000,50194.6000,-23528.1000,3.8996,6281.7880,7068.5069,13350.2949,190.4485,57263.1069,20384.7120,-36878.3949,6.8504,6.6476,16243.5000,0.0000,16243.5000,0.6640,4481.6909,0.0000,4481.6909,32.4305,0.0000,11761.8091,11761.8091,6.6476,5.6804,73181.6000,0.0000,73181.6000,4.6302,17098.3638,0.0000,17098.3638,226.1330,0.0000,56083.2362,56083.2362,5.6804,5.6744,477.3000,0.0000,477.3000,0.0199,134.1144,0.0000,134.1144,0.9725,0.0000,343.1856,343.1856,5.6744,5.5602,8670.6000,0.0000,8670.6000,0.5565,2046.1537,0.0000,2046.1537,27.1780,0.0000,6624.4463,6624.4463,5.5602,5.4854,6034.9000,0.0000,6034.9000,0.2523,1698.9238,0.0000,1698.9238,12.3213,0.0000,4335.9762,4335.9762,5.4854,6.7492,6.1173,6.1173,-2.4427,-36640.4225,6.1173,6.3877,6.1894,6.2525,-0.5226,-4180.8310,6.1894,6.2966,6.2144,6.2430,-0.2072,-1450.0813,15.0338,1174.7612,81079.8000,-42271.3348
