Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1297.0000,6.1368,6.6587,28307.7000,44740.9000,-16433.2000,3.7584,6678.2052,6292.3235,12970.5288,183.5535,51033.2235,21629.4948,-29403.7288,6.6587,6.4502,16240.4000,0.0000,16240.4000,0.6683,4494.1644,0.0000,4494.1644,32.6371,0.0000,11746.2356,11746.2356,6.4502,5.4802,71383.7000,0.0000,71383.7000,4.5475,16739.7299,0.0000,16739.7299,222.0927,0.0000,54643.9701,54643.9701,5.4802,5.4742,469.2000,0.0000,469.2000,0.0197,132.2538,0.0000,132.2538,0.9644,0.0000,336.9462,336.9462,5.4742,5.3350,10280.2000,0.0000,10280.2000,0.6661,2434.6683,0.0000,2434.6683,32.5293,0.0000,7845.5317,7845.5317,5.3350,5.3117,1830.0000,0.0000,1830.0000,0.0772,517.0051,0.0000,517.0051,3.7705,0.0000,1312.9949,1312.9949,5.3117,6.6740,5.9928,5.9928,-2.5582,-38372.6344,5.9928,6.3651,6.0921,6.1790,-0.6991,-5592.9563,6.0921,6.2836,6.1368,6.1878,-0.3595,-2516.6877,14.6058,1141.3141,83770.3000,-46482.2784
1298.0000,6.0459,6.4451,29566.1000,40429.1000,-10863.0000,3.6442,6987.1001,5677.3206,12664.4206,177.9791,46106.4206,22578.9999,-23527.4206,6.4451,6.2458,16257.1000,0.0000,16257.1000,0.6714,4513.7428,0.0000,4513.7428,32.7899,0.0000,11743.3572,11743.3572,6.2458,5.2212,78977.2000,0.0000,78977.2000,5.0518,18591.3387,0.0000,18591.3387,246.7228,0.0000,60385.8613,60385.8613,5.2212,5.2154,478.5000,0.0000,478.5000,0.0202,135.4269,0.0000,135.4269,0.9875,0.0000,343.0731,343.0731,5.2154,5.0652,11613.0000,0.0000,11613.0000,0.7556,2763.0717,0.0000,2763.0717,36.9020,0.0000,8849.9283,8849.9283,5.0652,5.0527,1029.0000,0.0000,1029.0000,0.0436,291.9501,0.0000,291.9501,2.1296,0.0000,737.0499,737.0499,5.0527,6.6232,5.8380,5.8380,-3.0853,-46280.1072,5.8380,6.3529,5.9753,6.0954,-1.0115,-8092.3892,5.9753,6.2778,6.0459,6.1265,-0.5943,-4159.7672,15.2803,1194.0263,97491.8000,-58532.2637
1299.0000,5.9984,6.3368,30351.4000,37092.9000,-6741.5000,3.5457,7179.1433,5204.7342,12383.8776,173.1646,42297.6342,23172.2567,-19125.3776,6.3368,6.1293,16246.1000,0.0000,16246.1000,0.6737,4518.2950,0.0000,4518.2950,32.9019,0.0000,11727.8050,11727.8050,6.1293,5.1445,72828.9000,0.0000,72828.9000,4.6783,17181.5092,0.0000,17181.5092,228.4829,0.0000,55647.3908,55647.3908,5.1445,5.1386,468.1000,0.0000,468.1000,0.0199,132.6440,0.0000,132.6440,0.9710,0.0000,335.4560,335.4560,5.1386,4.9673,12707.0000,0.0000,12707.0000,0.8313,3027.5303,0.0000,3027.5303,40.6004,0.0000,9679.4697,9679.4697,4.9673,4.9618,428.3000,0.0000,428.3000,0.0182,121.7067,0.0000,121.7067,0.8912,0.0000,306.5933,306.5933,4.9618,6.5729,5.7674,5.7674,-3.0346,-45518.7008,5.7674,6.3312,5.9177,6.0493,-1.0621,-8496.8333,5.9177,6.2633,5.9984,6.0905,-0.6508,-4555.9110,14.6507,1144.8285,95936.9000,-58571.4452
1300.0000,5.9266,6.1789,31237.2000,33967.6000,-2730.4000,3.4616,7398.7261,4760.5692,12159.2953,169.0577,38728.1692,23838.4739,-14889.6953,6.1789,5.9805,16238.3000,0.0000,16238.3000,0.6748,4527.2556,0.0000,4527.2556,32.9546,0.0000,11711.0444,11711.0444,5.9805,4.9557,79211.3000,0.0000,79211.3000,5.1007,18739.5254,0.0000,18739.5254,249.1096,0.0000,60471.7746,60471.7746,4.9557,4.9499,479.4000,0.0000,479.4000,0.0204,136.2522,0.0000,136.2522,0.9959,0.0000,343.1478,343.1478,4.9499,4.7681,14103.5000,0.0000,14103.5000,0.9242,3371.6533,0.0000,3371.6533,45.1360,0.0000,10731.8467,10731.8467,4.7681,4.7629,428.3000,0.0000,428.3000,0.0183,122.0915,0.0000,122.0915,0.8929,0.0000,306.2085,306.2085,4.7629,6.5325,5.6477,5.6477,-3.4809,-52213.0559,5.6477,6.3182,5.8265,5.9829,-1.3190,-10552.0611,5.8265,6.2557,5.9266,6.0411,-0.8442,-5909.4372,15.2999,1195.5522,107730.4000,-68674.5542
1301.0000,5.9682,6.5858,25387.5000,49432.0000,-24044.5000,3.7967,6008.4472,6932.6554,12941.1027,185.4268,56364.6554,19379.0528,-36985.6027,6.5858,6.3895,16257.2000,0.0000,16257.2000,0.6776,4503.9101,0.0000,4503.9101,33.0937,0.0000,11753.2899,11753.2899,6.3895,5.4414,74200.8000,0.0000,74200.8000,4.7929,17420.0805,0.0000,17420.0805,234.0778,0.0000,56780.7195,56780.7195,5.4414,5.4358,467.0000,0.0000,467.0000,0.0199,131.7142,0.0000,131.7142,0.9739,0.0000,335.2858,335.2858,5.4358,5.2382,15505.1000,0.0000,15505.1000,1.0201,3674.6062,0.0000,3674.6062,49.8215,0.0000,11830.4938,11830.4938,5.2382,5.2259,1029.0000,0.0000,1029.0000,0.0441,291.1533,0.0000,291.1533,2.1540,0.0000,737.8467,737.8467,5.2259,6.3172,5.7715,5.7715,-2.1784,-32676.1923,5.7715,6.2396,5.8964,6.0056,-0.9345,-7475.7172,5.8964,6.2042,5.9682,6.0503,-0.6145,-4301.5434,15.5272,1213.3142,83414.6000,-44453.4530
1302.0000,5.9567,6.6549,24180.4000,55552.9000,-31372.5000,3.9962,5724.0123,7789.6113,13513.6236,195.1678,63342.5113,18456.3877,-44886.1236,6.6549,6.4721,16248.3000,0.0000,16248.3000,0.6720,4496.6173,0.0000,4496.6173,32.8178,0.0000,11751.6827,11751.6827,6.4721,5.5160,80283.1000,0.0000,80283.1000,5.1418,18818.9844,0.0000,18818.9844,251.1181,0.0000,61464.1156,61464.1156,5.5160,5.5089,640.1000,0.0000,640.1000,0.0271,180.3239,0.0000,180.3239,1.3220,0.0000,459.7761,459.7761,5.5089,5.3200,15903.0000,0.0000,15903.0000,1.0356,3763.9947,0.0000,3763.9947,50.5752,0.0000,12139.0053,12139.0053,5.3200,5.2572,5634.8000,0.0000,5634.8000,0.2392,1592.2983,0.0000,1592.2983,11.6843,0.0000,4042.5017,4042.5017,5.2572,6.2776,5.7674,5.7674,-2.1866,-32799.6305,5.7674,6.2149,5.8867,5.9911,-0.9591,-7672.7003,5.8867,6.1866,5.9567,6.0367,-0.6427,-4498.6840,16.6678,1302.4444,87336.8000,-44971.0147
1303.0000,6.2406,8.0295,12037.1000,110635.7000,-98598.6000,5.7209,2834.1580,15586.8029,18420.9609,279.3987,126222.5029,9202.9420,-117019.5609,8.0295,7.8485,16236.2000,0.0000,16236.2000,0.6706,4399.3047,0.0000,4399.3047,32.7502,0.0000,11836.8953,11836.8953,7.8485,7.2806,48148.6000,0.0000,48148.6000,3.0785,11003.7909,0.0000,11003.7909,150.3468,0.0000,37144.8091,37144.8091,7.2806,7.2740,588.4000,0.0000,588.4000,0.0248,161.2694,0.0000,161.2694,1.2134,0.0000,427.1306,427.1306,7.2740,7.0921,15444.6000,0.0000,15444.6000,1.0042,3543.7014,0.0000,3543.7014,49.0416,0.0000,11900.8986,11900.8986,7.0921,6.8808,19051.6000,0.0000,19051.6000,0.8076,5236.8750,0.0000,5236.8750,39.4409,0.0000,13814.7250,13814.7250,6.8808,5.8727,6.3767,6.3767,2.1982,32973.2649,6.3767,6.0531,6.2905,6.2149,0.7056,5644.8920,6.2905,6.0769,6.2406,6.1837,0.4657,3259.9464,16.9598,1325.2600,870.8000,41878.1033
1304.0000,6.4606,8.7090,8721.2000,145356.5000,-136635.3000,7.0831,2044.9139,20554.8507,22599.7646,345.9267,165911.3507,6676.2861,-159235.0646,8.7090,8.4235,27629.7000,0.0000,27629.7000,1.1123,7409.7401,0.0000,7409.7401,54.3205,0.0000,20219.9599,20219.9599,8.4235,8.0197,36959.4000,0.0000,36959.4000,2.2975,8359.2680,0.0000,8359.2680,112.2052,0.0000,28600.1320,28600.1320,8.0197,8.0070,1230.4000,0.0000,1230.4000,0.0502,333.4349,0.0000,333.4349,2.4527,0.0000,896.9651,896.9651,8.0070,7.8557,13856.9000,0.0000,13856.9000,0.8685,3139.4858,0.0000,3139.4858,42.4184,0.0000,10717.4142,10717.4142,7.8557,7.6474,20253.2000,0.0000,20253.2000,0.8296,5502.3044,0.0000,5502.3044,40.5161,0.0000,14750.8956,14750.8956,7.6474,5.9136,6.7805,6.7805,4.0929,61394.1440,6.7805,6.0379,6.5825,6.4092,1.7530,14024.2377,6.5825,6.0604,6.4606,6.3214,1.2325,8627.5863,18.3618,1434.8151,-36705.7000,84045.9680
1305.0000,6.6473,9.1830,6975.5000,154872.1000,-147896.6000,7.4103,1629.8522,21970.7287,23600.5809,361.9047,176842.8287,5345.6478,-171497.1809,9.1830,8.8173,33706.9000,0.0000,33706.9000,1.3403,8975.3717,0.0000,8975.3717,65.4591,0.0000,24731.5283,24731.5283,8.8173,8.7492,14836.7000,5973.8000,8862.9000,1.2228,3332.1067,920.9175,4253.0241,59.7207,6894.7175,11504.5933,4609.8759,8.7492,8.7263,2113.6000,0.0000,2113.6000,0.0851,566.4831,0.0000,566.4831,4.1561,0.0000,1547.1169,1547.1169,8.7263,8.5690,13701.5000,0.0000,13701.5000,0.8462,3066.5117,0.0000,3066.5117,41.3252,0.0000,10634.9883,10634.9883,8.5690,8.3587,19452.1000,0.0000,19452.1000,0.7856,5227.7076,0.0000,5227.7076,38.3652,0.0000,14224.3924,14224.3924,8.3587,5.8919,7.1253,7.1253,5.5613,83419.4671,7.1253,6.0199,6.8305,6.5726,2.4920,19936.3934,6.8305,6.0454,6.6473,6.4379,1.7701,12390.9792,17.5353,1370.2345,-70059.6000,115746.8397
1306.0000,6.7700,9.4935,5428.5000,161726.3000,-156297.8000,7.6305,1265.4695,22991.9506,24257.4201,372.6606,184718.2506,4163.0305,-180555.2201,9.4935,9.0687,38323.6000,0.0000,38323.6000,1.5111,10157.4645,0.0000,10157.4645,73.8007,0.0000,28166.1355,28166.1355,9.0687,9.0742,7751.0000,5529.7000,2221.3000,0.7609,1732.9991,854.3715,2587.3706,37.1597,6384.0715,6018.0009,-366.0706,9.0742,9.0489,2286.2000,0.0000,2286.2000,0.0908,609.7557,0.0000,609.7557,4.4366,0.0000,1676.4443,1676.4443,9.0489,8.8975,12909.4000,0.0000,12909.4000,0.7859,2873.5668,0.0000,2873.5668,38.3814,0.0000,10035.8332,10035.8332,8.8975,8.7091,17049.1000,0.0000,17049.1000,0.6796,4559.2710,0.0000,4559.2710,33.1928,0.0000,12489.8290,12489.8290,8.7091,5.9574,7.3333,7.3333,6.0809,91212.8913,7.3333,6.0374,6.9877,6.6854,2.8636,22909.0361,6.9877,6.0549,6.7700,6.5213,2.0615,14430.3570,17.1883,1343.1162,-83508.2000,128552.2844
1307.0000,6.8637,9.7053,3877.2000,167722.5000,-163845.3000,7.8109,902.2512,23883.4048,24785.6560,381.4710,191605.9048,2974.9488,-188630.9560,9.7053,9.2036,45261.4000,0.0000,45261.4000,1.7750,11958.5552,0.0000,11958.5552,86.6870,0.0000,33302.8448,33302.8448,9.2036,9.2512,3454.4000,5060.1000,-1605.7000,0.4736,770.5051,782.7834,1553.2884,23.1283,5842.8834,2683.8949,-3158.9884,9.2512,9.2253,2347.9000,0.0000,2347.9000,0.0928,624.5536,0.0000,624.5536,4.5301,0.0000,1723.3464,1723.3464,9.2253,9.0955,11477.5000,272.8000,11204.7000,0.7092,2547.2887,43.8557,2591.1444,34.6375,316.6557,8930.2113,8613.5556,9.0955,8.9248,15447.1000,0.0000,15447.1000,0.6122,4118.6022,0.0000,4118.6022,29.8977,0.0000,11328.4978,11328.4978,8.9248,6.0381,7.4815,7.4815,6.3875,95812.9398,7.4815,6.0666,7.1042,6.7740,3.1306,25044.6732,7.1042,6.0735,6.8637,6.5888,2.2805,15963.7339,17.2104,1344.8440,-91189.9000,136821.3469
1308.0000,6.9744,9.9438,1806.8000,174691.1000,-172884.3000,8.0035,419.5843,24924.1312,25343.7154,390.8769,199615.2312,1387.2157,-198228.0154,9.9438,9.4188,47572.4000,0.0000,47572.4000,1.8587,12524.7906,0.0000,12524.7906,90.7776,0.0000,35047.6094,35047.6094,9.4188,9.5420,530.3000,7477.5000,-6947.2000,0.4224,117.8356,1159.0851,1276.9207,20.6275,8636.5851,412.4644,-8224.1207,9.5420,9.5114,2777.9000,0.0000,2777.9000,0.1094,735.7360,0.0000,735.7360,5.3430,0.0000,2042.1640,2042.1640,9.5114,9.4031,10244.4000,645.3000,9599.1000,0.6529,2262.7827,103.9302,2366.7128,31.8869,749.2302,7981.6173,7232.3872,9.4031,9.2662,12443.3000,0.0000,12443.3000,0.4914,3302.4815,0.0000,3302.4815,23.9994,0.0000,9140.8185,9140.8185,9.2662,6.0713,7.6687,7.6687,7.1091,106637.0055,7.6687,6.0815,7.2455,6.8751,3.5317,28253.9960,7.2455,6.0836,6.9744,6.6645,2.5854,18097.5916,17.3074,1352.4272,-107438.8000,152988.5930
1309.0000,7.0919,10.1779,887.2000,180847.2000,-179960.0000,8.2306,205.5778,25856.1621,26061.7399,401.9713,206703.3621,681.6222,-206021.7399,10.1779,9.7225,41219.0000,0.0000,41219.0000,1.6039,10814.6404,0.0000,10814.6404,78.3301,0.0000,30404.3596,30404.3596,9.7225,9.8954,494.4000,10327.8000,-9833.4000,0.5692,109.2751,1605.6261,1714.9012,27.7970,11933.4261,385.1249,-11548.3012,9.8954,9.8587,3329.9000,0.0000,3329.9000,0.1305,877.3194,0.0000,877.3194,6.3722,0.0000,2452.5806,2452.5806,9.8587,9.7705,8856.5000,882.1000,7974.4000,0.5792,1944.9886,142.4045,2087.3932,28.2887,1024.5045,6911.5114,5887.0068,9.7705,9.6510,10841.3000,0.0000,10841.3000,0.4258,2861.6197,0.0000,2861.6197,20.7967,0.0000,7979.6803,7979.6803,9.6510,6.0918,7.8714,7.8714,7.9204,118806.5736,7.8714,6.0913,7.3967,6.9814,3.9613,31690.2056,7.3967,6.0904,7.0919,6.7435,2.9070,20348.9509,17.3088,1352.5344,-126428.8000,170845.7301
1310.0000,7.1826,10.2696,373.3000,187630.2000,-187256.9000,8.5116,86.3530,26869.3052,26955.6582,415.6939,214499.5052,286.9470,-214212.5582,10.2696,9.7638,47564.3000,0.0000,47564.3000,1.8433,12462.6136,0.0000,12462.6136,90.0255,0.0000,35101.6864,35101.6864,9.7638,9.9570,0.0000,11604.6000,-11604.6000,0.6066,0.0000,1804.8631,1804.8631,29.6252,13409.4631,0.0000,-13409.4631,9.9570,9.9233,3173.4000,0.0000,3173.4000,0.1236,835.3253,0.0000,835.3253,6.0356,0.0000,2338.0747,2338.0747,9.9233,9.8577,7755.7000,1294.4000,6461.3000,0.5327,1701.4239,209.0607,1910.4846,26.0160,1503.4607,6054.2761,4550.8154,9.8577,9.7554,9639.8000,0.0000,9639.8000,0.3762,2541.1895,0.0000,2541.1895,18.3739,0.0000,7098.6105,7098.6105,9.7554,6.2348,7.9951,7.9951,8.1433,122150.1917,7.9951,6.1495,7.5030,7.0723,4.2692,34153.3944,7.5030,6.1301,7.1826,6.8165,3.1756,22229.0595,17.9911,1405.8479,-132022.7000,178532.6456
1311.0000,7.2658,10.4730,47.2000,194034.2000,-193987.0000,8.7860,10.9015,27827.7662,27838.6678,429.0960,221861.9662,36.2985,-221825.6678,10.4730,9.9895,45262.9000,0.0000,45262.9000,1.7514,11824.2369,0.0000,11824.2369,85.5354,0.0000,33438.6631,33438.6631,9.9895,10.1510,0.0000,9665.5000,-9665.5000,0.5053,0.0000,1506.6903,1506.6903,24.6779,11172.1903,0.0000,-11172.1903,10.1510,10.1288,2089.4000,0.0000,2089.4000,0.0813,548.4135,0.0000,548.4135,3.9697,0.0000,1540.9865,1540.9865,10.1288,10.0689,7240.1000,1304.3000,5935.8000,0.5020,1582.9487,210.9719,1793.9206,24.5167,1515.2719,5657.1513,4141.8794,10.0689,9.9789,8438.3000,0.0000,8438.3000,0.3288,2217.5220,0.0000,2217.5220,16.0595,0.0000,6220.7780,6220.7780,9.9789,6.2745,8.1267,8.1267,8.5405,128106.8474,8.1267,6.1736,7.6059,7.1502,4.5029,36023.3611,7.6059,6.1482,7.2658,6.8771,3.3607,23524.9919,17.9323,1401.2523,-141926.1000,187655.2003
1312.0000,7.3431,10.5895,0.0000,199992.9000,-199992.9000,9.0571,0.0000,28722.2684,28722.2684,442.3325,228715.1684,0.0000,-228715.1684,10.5895,10.1389,42948.6000,0.0000,42948.6000,1.6561,11200.5190,0.0000,11200.5190,80.8814,0.0000,31748.0810,31748.0810,10.1389,10.3005,0.0000,9849.0000,-9849.0000,0.5152,0.0000,1537.6533,1537.6533,25.1635,11386.6533,0.0000,-11386.6533,10.3005,10.2794,2013.8000,0.0000,2013.8000,0.0781,527.4082,0.0000,527.4082,3.8133,0.0000,1486.3918,1486.3918,10.2794,10.2126,7474.9000,980.5000,6494.4000,0.4965,1630.2500,158.7743,1789.0243,24.2460,1139.2743,5844.6500,4705.3757,10.2126,10.1117,9639.8000,0.0000,9639.8000,0.3743,2527.9025,0.0000,2527.9025,18.2795,0.0000,7111.8975,7111.8975,10.1117,6.3616,8.2367,8.2367,8.8066,132099.0367,8.2367,6.2153,7.6976,7.2260,4.7468,37974.7826,7.6976,6.1783,7.3431,6.9380,3.5680,24976.0509,18.2658,1427.3190,-148745.3000,195049.8702
1313.0000,7.4045,10.6612,21.7000,198754.9000,-198733.2000,9.0061,4.9990,28576.1201,28581.1191,439.8456,227331.0201,16.7010,-227314.3191,10.6612,10.2734,36599.2000,0.0000,36599.2000,1.4085,9534.6734,0.0000,9534.6734,68.7881,0.0000,27064.5266,27064.5266,10.2734,10.4791,0.6000,12415.6000,-12415.0000,0.6498,0.1314,1941.0823,1941.2136,31.7372,14356.6823,0.4686,-14356.2136,10.4791,10.4514,2612.1000,0.0000,2612.1000,0.1010,682.3098,0.0000,682.3098,4.9336,0.0000,1929.7902,1929.7902,10.4514,10.3879,7011.7000,904.6000,6107.1000,0.4637,1524.9336,146.6755,1671.6091,22.6441,1051.2755,5486.7664,4435.4909,10.3879,10.2690,11241.8000,0.0000,11241.8000,0.4354,2940.4161,0.0000,2940.4161,21.2648,0.0000,8301.3839,8301.3839,10.2690,6.3940,8.3315,8.3315,9.0157,135235.1676,8.3315,6.2362,7.7728,7.2839,4.8749,38999.3462,7.7728,6.1945,7.4045,6.9836,3.6721,25704.6759,18.0968,1414.1123,-154588.0000,199939.1897
1314.0000,7.5104,10.8574,521.9000,207912.5000,-207390.6000,9.4542,119.9933,29950.2662,30070.2595,461.7292,237862.7662,401.9067,-237460.8595,10.8574,10.6082,23886.6000,0.0000,23886.6000,0.9181,6205.0451,0.0000,6205.0451,44.8405,0.0000,17681.5549,17681.5549,10.6082,10.8221,1417.3000,14077.8000,-12660.5000,0.8211,308.4995,2208.8631,2517.3626,40.1006,16286.6631,1108.8005,-15177.8626,10.8221,10.8049,1646.6000,0.0000,1646.6000,0.0635,427.9589,0.0000,427.9589,3.1006,0.0000,1218.6411,1218.6411,10.8049,10.7373,6876.0000,510.0000,6366.0000,0.4327,1486.8542,82.9252,1569.7794,21.1315,592.9252,5389.1458,4796.2206,10.7373,10.5825,14846.4000,0.0000,14846.4000,0.5733,3863.4223,0.0000,3863.4223,27.9994,0.0000,10982.9777,10982.9777,10.5825,6.4281,8.5053,8.5053,9.8247,147371.2413,8.5053,6.2574,7.9059,7.3814,5.3161,42528.7043,7.9059,6.2109,7.5104,7.0584,4.0084,28058.7362,18.3944,1437.3642,-173305.5000,217958.6818
1315.0000,7.1016,9.9733,3477.4000,122243.9000,-118766.5000,5.7516,805.6211,17480.5124,18286.1335,280.8970,139724.4124,2671.7789,-137052.6335,9.9733,9.6696,19668.8000,0.0000,19668.8000,0.7535,5176.1153,0.0000,5176.1153,36.8010,0.0000,14492.6847,14492.6847,9.6696,9.5194,9395.2000,128.2000,9267.0000,0.5598,2078.4996,19.9204,2098.4200,27.3412,148.1204,7316.7004,7168.5800,9.5194,9.4984,1363.8000,0.0000,1363.8000,0.0523,361.3287,0.0000,361.3287,2.5532,0.0000,1002.4713,1002.4713,9.4984,9.3868,7487.8000,438.3000,7049.5000,0.4618,1654.2640,70.5853,1724.8493,22.5534,508.8853,5833.5360,5324.6507,9.3868,9.1182,17449.6000,0.0000,17449.6000,0.6699,4632.2912,0.0000,4632.2912,32.7148,0.0000,12817.3088,12817.3088,9.1182,6.4553,7.7868,7.7868,4.2361,63541.2596,7.7868,6.2470,7.3762,7.0169,2.4494,19595.1007,7.3762,6.1994,7.1016,6.7878,1.8720,13103.8867,12.3733,966.8655,-63967.8000,96240.2471
1316.0000,7.0001,9.7256,4583.4000,119811.3000,-115227.9000,5.6977,1063.8676,17101.9000,18165.7676,278.2660,136913.2000,3519.5324,-133393.6676,9.7256,9.4299,19664.3000,0.0000,19664.3000,0.7648,5193.9607,0.0000,5193.9607,37.3498,0.0000,14470.3393,14470.3393,9.4299,9.2293,12621.6000,0.0000,12621.6000,0.7567,2804.0408,0.0000,2804.0408,36.9562,0.0000,9817.5592,9817.5592,9.2293,9.2139,1028.1000,0.0000,1028.1000,0.0403,273.5695,0.0000,273.5695,1.9682,0.0000,754.5305,754.5305,9.2139,9.0812,8818.4000,316.1000,8502.3000,0.5461,1957.5063,50.8131,2008.3194,26.6690,366.9131,6860.8937,6493.9806,9.0812,8.8318,16648.6000,0.0000,16648.6000,0.6541,4439.9036,0.0000,4439.9036,31.9459,0.0000,12208.6964,12208.6964,8.8318,6.3989,7.6153,7.6153,3.9692,59537.5128,7.6153,6.2325,7.2466,6.9239,2.2561,18048.4926,7.2466,6.1903,7.0001,6.7185,1.7232,12062.1489,12.6895,991.5724,-56763.0000,89648.1543
1317.0000,6.7632,8.7218,8627.5000,77789.4000,-69161.9000,4.0397,2011.4654,11057.6771,13069.1424,197.2944,88847.0771,6616.0346,-82231.0424,8.7218,8.3790,19663.7000,0.0000,19663.7000,0.7680,5272.4031,0.0000,5272.4031,37.5090,0.0000,14391.2969,14391.2969,8.3790,8.0287,19008.7000,0.0000,19008.7000,1.1450,4302.7258,0.0000,4302.7258,55.9198,0.0000,14705.9742,14705.9742,8.0287,8.0091,1129.4000,0.0000,1129.4000,0.0445,306.0223,0.0000,306.0223,2.1731,0.0000,823.3777,823.3777,8.0091,7.8156,10751.0000,167.4000,10583.6000,0.6574,2435.7126,26.7316,2462.4442,32.1062,194.1316,8315.2874,8121.1558,7.8156,7.5511,15246.9000,0.0000,15246.9000,0.6023,4144.7493,0.0000,4144.7493,29.4142,0.0000,11102.1507,11102.1507,7.5511,6.7318,7.1415,7.1415,1.1467,17200.4644,7.1415,6.3185,6.9220,6.7300,1.1517,9213.4576,6.9220,6.2414,6.7632,6.5817,0.9525,6667.1788,10.8854,850.6002,-3529.6000,33081.1008
1318.0000,6.6685,8.4706,10907.2000,74317.0000,-63409.8000,4.0199,2547.4952,10546.7407,13094.2360,196.3235,84863.7407,8359.7048,-76504.0360,8.4706,8.1838,16656.3000,0.0000,16656.3000,0.6622,4483.0137,0.0000,4483.0137,32.3393,0.0000,12173.2863,12173.2863,8.1838,7.7913,21562.3000,0.0000,21562.3000,1.3261,4897.9514,0.0000,4897.9514,64.7669,0.0000,16664.3486,16664.3486,7.7913,7.7801,650.6000,0.0000,650.6000,0.0262,176.9262,0.0000,176.9262,1.2791,0.0000,473.6738,473.6738,7.7801,7.5451,12947.2000,20.2000,12927.0000,0.8007,2944.8259,3.2223,2948.0482,39.1027,23.4223,10002.3741,9978.9518,7.5451,7.3320,12443.3000,0.0000,12443.3000,0.5029,3396.6478,0.0000,3396.6478,24.5599,0.0000,9046.6522,9046.6522,7.3320,6.6284,6.9802,6.9802,0.9956,14934.4560,6.9802,6.3055,6.8003,6.6428,0.9548,7638.5531,6.8003,6.2356,6.6685,6.5179,0.7991,5593.8086,11.0069,860.0915,829.7000,28166.8177
1319.0000,6.4924,7.6307,15135.3000,60337.2000,-45201.9000,3.6463,3546.7470,8536.9022,12083.6492,178.0787,68874.1022,11588.5530,-57285.5492,7.6307,7.3959,16243.8000,0.0000,16243.8000,0.6487,4428.2518,0.0000,4428.2518,31.6810,0.0000,11815.5482,11815.5482,7.3959,6.6551,48439.0000,0.0000,48439.0000,2.9908,11162.0561,0.0000,11162.0561,146.0669,0.0000,37276.9439,37276.9439,6.6551,6.6482,481.2000,0.0000,481.2000,0.0195,133.1687,0.0000,133.1687,0.9502,0.0000,348.0313,348.0313,6.6482,6.4139,15350.7000,0.0000,15350.7000,0.9524,3560.8087,0.0000,3560.8087,46.5114,0.0000,11789.8913,11789.8913,6.4139,6.2583,10841.3000,0.0000,10841.3000,0.4403,3011.5194,0.0000,3011.5194,21.5051,0.0000,7829.7806,7829.7806,6.2583,6.9264,6.5923,6.5923,-1.1206,-16809.4696,6.5923,6.4213,6.5467,6.5068,0.2869,2295.4916,6.5467,6.3139,6.4924,6.4303,0.3905,2733.8380,13.0469,1019.5039,46154.1000,-11780.1400
1320.0000,6.3589,7.2237,17832.0000,53363.2000,-35531.2000,3.4980,4189.2066,7533.0497,11722.2563,170.8347,60896.2497,13642.7934,-47253.4563,7.2237,7.0080,16241.5000,0.0000,16241.5000,0.6586,4455.3893,0.0000,4455.3893,32.1660,0.0000,11786.1107,11786.1107,7.0080,6.1436,61508.5000,0.0000,61508.5000,3.8588,14275.3245,0.0000,14275.3245,188.4553,0.0000,47233.1755,47233.1755,6.1436,6.1374,468.4000,0.0000,468.4000,0.0193,130.6625,0.0000,130.6625,0.9448,0.0000,337.7375,337.7375,6.1374,5.8814,18265.0000,0.0000,18265.0000,1.1596,4275.0775,0.0000,4275.0775,56.6346,0.0000,13989.9225,13989.9225,5.8814,5.8019,6035.3000,0.0000,6035.3000,0.2504,1690.4943,0.0000,1690.4943,12.2301,0.0000,4344.8057,4344.8057,5.8019,6.8789,6.3404,6.3404,-1.9617,-29425.5725,6.3404,6.4396,6.3668,6.3900,-0.1807,-1445.5190,6.3668,6.3330,6.3589,6.3499,0.0616,431.3524,14.1671,1107.0374,66987.5000,-30439.7391
1321.0000,6.2553,6.9433,20614.2000,47709.7000,-27095.5000,3.4156,4852.3101,6723.1894,11575.4994,166.8130,54432.8894,15761.8899,-38670.9994,6.9433,6.7337,16257.4000,0.0000,16257.4000,0.6643,4479.0896,0.0000,4479.0896,32.4424,0.0000,11778.3104,11778.3104,6.7337,5.8303,66228.9000,0.0000,66228.9000,4.1879,15449.1660,0.0000,15449.1660,204.5327,0.0000,50779.7340,50779.7340,5.8303,5.8241,479.7000,0.0000,479.7000,0.0200,134.4722,0.0000,134.4722,0.9772,0.0000,345.2278,345.2278,5.8241,5.5378,21048.8000,0.0000,21048.8000,1.3506,4954.0602,0.0000,4954.0602,65.9614,0.0000,16094.7398,16094.7398,5.5378,5.5144,1830.1000,0.0000,1830.1000,0.0767,515.3850,0.0000,515.3850,3.7470,0.0000,1314.7150,1314.7150,5.5144,6.8068,6.1606,6.1606,-2.4214,-36321.3125,6.1606,6.4295,6.2323,6.2950,-0.5038,-4030.1246,6.2323,6.3307,6.2553,6.2815,-0.1844,-1290.9831,14.5728,1138.7367,78749.4000,-41642.4202
1322.0000,6.1414,6.6590,22913.9000,42758.9000,-19845.0000,3.3360,5405.2596,6014.0363,11419.2959,162.9238,48772.9363,17508.6404,-31264.2959,6.6590,6.4644,16246.1000,0.0000,16246.1000,0.6673,4495.7239,0.0000,4495.7239,32.5913,0.0000,11750.3761,11750.3761,6.4644,5.4931,76632.4000,0.0000,76632.4000,4.8732,17965.8016,0.0000,17965.8016,237.9996,0.0000,58666.5984,58666.5984,5.4931,5.4876,467.3000,0.0000,467.3000,0.0196,131.6915,0.0000,131.6915,0.9577,0.0000,335.6085,335.6085,5.4876,5.1940,23227.5000,0.0000,23227.5000,1.5002,5499.6811,0.0000,5499.6811,73.2672,0.0000,17727.8189,17727.8189,5.1940,5.1818,1029.0000,0.0000,1029.0000,0.0434,291.3565,0.0000,291.3565,2.1211,0.0000,737.6435,737.6435,5.1818,6.7429,5.9624,5.9624,-3.1429,-47143.8781,5.9624,6.4198,6.0843,6.1911,-0.9209,-7367.1073,6.0843,6.3287,6.1414,6.2065,-0.4919,-3443.5466,15.6596,1223.6658,97757.3000,-57954.5320
1323.0000,6.0655,6.4834,25004.1000,38731.9000,-13727.8000,3.2862,5906.8006,5440.7645,11347.5651,160.4935,44172.6645,19097.2994,-25075.3651,6.4834,6.2878,16239.8000,0.0000,16239.8000,0.6707,4506.2530,0.0000,4506.2530,32.7549,0.0000,11733.5470,11733.5470,6.2878,5.3400,74377.1000,0.0000,74377.1000,4.7562,17494.6921,0.0000,17494.6921,232.2837,0.0000,56882.4079,56882.4079,5.3400,5.3342,480.2000,0.0000,480.2000,0.0203,135.6537,0.0000,135.6537,0.9907,0.0000,344.5463,344.5463,5.3342,5.0176,24918.7000,0.0000,24918.7000,1.6209,5916.2926,0.0000,5916.2926,79.1606,0.0000,19002.4074,19002.4074,5.0176,5.0125,428.3000,0.0000,428.3000,0.0182,121.6098,0.0000,121.6098,0.8889,0.0000,306.6902,306.6902,5.0125,6.6729,5.8427,5.8427,-3.3214,-49821.3108,5.8427,6.3952,5.9900,6.1189,-1.1052,-8841.3408,5.9900,6.3137,6.0655,6.1518,-0.6474,-4531.8686,15.5586,1215.7735,102716.3000,-63194.5202
1324.0000,5.9672,6.2703,27372.8000,35412.8000,-8040.0000,3.2853,6478.4286,4966.4335,11444.8621,160.4480,40379.2335,20894.3714,-19484.8621,6.2703,6.0878,16257.7000,0.0000,16257.7000,0.6737,4526.2128,0.0000,4526.2128,32.9012,0.0000,11731.4872,11731.4872,6.0878,5.0774,85045.6000,0.0000,85045.6000,5.4583,20079.2500,0.0000,20079.2500,266.5767,0.0000,64966.3500,64966.3500,5.0774,5.0721,472.7000,0.0000,472.7000,0.0200,134.0897,0.0000,134.0897,0.9782,0.0000,338.6103,338.6103,5.0721,4.7713,25400.7000,0.0000,25400.7000,1.6576,6059.1110,0.0000,6059.1110,80.9539,0.0000,19341.5890,19341.5890,4.7713,4.7665,428.3000,0.0000,428.3000,0.0183,122.0853,0.0000,122.0853,0.8920,0.0000,306.2147,306.2147,4.7665,6.5972,5.6819,5.6819,-3.9236,-58853.5525,5.6819,6.3717,5.8658,6.0268,-1.4784,-11827.5471,5.8658,6.3003,5.9672,6.0831,-0.9313,-6518.7773,16.6698,1302.6001,119565.0000,-77199.8768
1325.0000,5.9068,6.1615,28828.2000,33660.8000,-4832.6000,3.2997,6830.7139,4716.0311,11546.7450,161.1508,38376.8311,21997.4861,-16379.3450,6.1615,5.9793,16247.6000,0.0000,16247.6000,0.6760,4531.0849,0.0000,4531.0849,33.0158,0.0000,11716.5151,11716.5151,5.9793,4.9896,83368.8000,0.0000,83368.8000,5.3731,19723.5447,0.0000,19723.5447,262.4112,0.0000,63645.2553,63645.2553,4.9896,4.9843,474.6000,0.0000,474.6000,0.0202,134.8157,0.0000,134.8157,0.9873,0.0000,339.7843,339.7843,4.9843,4.6773,25945.3000,0.0000,25945.3000,1.7026,6198.7818,0.0000,6198.7818,83.1513,0.0000,19746.5182,19746.5182,4.6773,4.6658,1029.0000,0.0000,1029.0000,0.0441,293.7504,0.0000,293.7504,2.1538,0.0000,735.2496,735.2496,4.6658,6.5228,5.5943,5.5943,-3.9807,-59709.8099,5.5943,6.3405,5.7933,5.9674,-1.5996,-12796.9767,5.7933,6.2796,5.9068,6.0364,-1.0425,-7297.3138,16.6735,1302.8886,122232.7000,-79804.1004
1326.0000,5.7998,5.9646,31743.7000,31449.0000,294.7000,3.3831,7536.8238,4398.4435,11935.2673,165.2267,35847.4435,24206.8762,-11640.5673,5.9646,5.7990,16237.7000,0.0000,16237.7000,0.6770,4542.2798,0.0000,4542.2798,33.0651,0.0000,11695.4202,11695.4202,5.7990,4.7699,95346.6000,0.0000,95346.6000,6.1589,22633.9896,0.0000,22633.9896,300.7931,0.0000,72712.6104,72712.6104,4.7699,4.7635,638.1000,0.0000,638.1000,0.0272,181.8918,0.0000,181.8918,1.3298,0.0000,456.2082,456.2082,4.7635,4.4813,26226.7000,0.0000,26226.7000,1.7243,6290.9603,0.0000,6290.9603,84.2106,0.0000,19935.7397,19935.7397,4.4813,4.4244,5635.0000,0.0000,5635.0000,0.2420,1613.6515,0.0000,1613.6515,11.8173,0.0000,4021.3485,4021.3485,4.4244,6.4288,5.4266,5.4266,-4.7208,-70812.3671,5.4266,6.3046,5.6607,5.8656,-2.0678,-16542.7689,5.6607,6.2568,5.7998,5.9587,-1.4037,-9826.0690,18.3189,1431.4622,144378.8000,-97181.2050
1327.0000,5.8462,6.1532,31766.1000,37873.3000,-6107.2000,3.6773,7535.4979,5300.9565,12836.4544,179.5914,43174.2565,24230.6021,-18943.6544,6.1532,5.9632,16257.7000,0.0000,16257.7000,0.6805,4534.4891,0.0000,4534.4891,33.2327,0.0000,11723.2109,11723.2109,5.9632,5.2425,58268.5000,0.0000,58268.5000,3.7781,13789.4384,0.0000,13789.4384,184.5164,0.0000,44479.0616,44479.0616,5.2425,5.2357,577.9000,0.0000,577.9000,0.0248,163.5047,0.0000,163.5047,1.2097,0.0000,414.3953,414.3953,5.2357,4.9207,25508.4000,0.0000,25508.4000,1.6850,6066.9804,0.0000,6066.9804,82.2920,0.0000,19441.4196,19441.4196,4.9207,4.6998,19052.3000,0.0000,19052.3000,0.8214,5417.9353,0.0000,5417.9353,40.1146,0.0000,13634.3647,13634.3647,4.6998,6.3674,5.5336,5.5336,-3.4305,-51458.2160,5.5336,6.2685,5.7296,5.9011,-1.5119,-12095.0605,5.7296,6.2293,5.8462,5.9795,-1.0280,-7196.3102,16.0004,1250.2960,113557.6000,-70749.5867
1328.0000,5.9708,6.8167,23433.2000,59763.4000,-36330.2000,4.1416,5545.6502,8381.9560,13927.6063,202.2702,68145.3560,17887.5498,-50257.8063,6.8167,6.6187,16249.8000,0.0000,16249.8000,0.6776,4485.7712,0.0000,4485.7712,33.0951,0.0000,11764.0288,11764.0288,6.6187,6.0038,47674.3000,0.0000,47674.3000,3.0806,11144.7536,0.0000,11144.7536,150.4502,0.0000,36529.5464,36529.5464,6.0038,5.9941,802.0000,0.0000,802.0000,0.0340,224.2111,0.0000,224.2111,1.6629,0.0000,577.7889,577.7889,5.9941,5.7045,22482.8000,0.0000,22482.8000,1.4702,5275.6461,0.0000,5275.6461,71.8042,0.0000,17207.1539,17207.1539,5.7045,5.4593,20253.8000,0.0000,20253.8000,0.8654,5688.8712,0.0000,5688.8712,42.2661,0.0000,14564.9288,14564.9288,5.4593,6.1599,5.8096,5.8096,-1.3876,-20813.6974,5.8096,6.1847,5.9096,5.9972,-0.7428,-5942.4893,5.9096,6.1717,5.9708,6.0407,-0.5190,-3633.2774,15.4043,1203.7168,71132.5000,-30389.4642
1329.0000,6.0645,7.1923,21366.2000,69688.1000,-48321.9000,4.4575,5047.5061,9789.0899,14836.5959,217.6962,79477.1899,16318.6939,-63158.4959,7.1923,6.9018,22421.1000,0.0000,22421.1000,0.9232,6153.5623,0.0000,6153.5623,45.0869,0.0000,16267.5377,16267.5377,6.9018,6.4608,32178.9000,0.0000,32178.9000,2.0512,7482.9897,0.0000,7482.9897,100.1764,0.0000,24695.9103,24695.9103,6.4608,6.4476,1022.6000,0.0000,1022.6000,0.0428,283.8527,0.0000,283.8527,2.0887,0.0000,738.7473,738.7473,6.4476,6.1524,21545.3000,0.0000,21545.3000,1.3866,5015.3624,0.0000,5015.3624,67.7196,0.0000,16529.9376,16529.9376,6.1524,5.9020,19452.8000,0.0000,19452.8000,0.8183,5425.7048,0.0000,5425.7048,39.9667,0.0000,14027.0952,14027.0952,5.9020,6.0998,6.0009,6.0009,-0.3694,-5540.4116,6.0009,6.1483,6.0402,6.0746,-0.2752,-2201.4416,6.0402,6.1443,6.0645,6.0922,-0.1943,-1359.8989,14.5194,1134.5626,48298.8000,-9101.7521
1330.0000,6.2071,7.8687,14021.1000,92731.9000,-78710.8000,5.0390,3303.3845,13057.1023,16360.4868,246.0953,105789.0023,10717.7155,-95071.2868,7.8687,7.5109,28108.4000,0.0000,28108.4000,1.1492,7634.8515,0.0000,7634.8515,56.1246,0.0000,20473.5485,20473.5485,7.5109,7.1743,25010.0000,0.0000,25010.0000,1.5849,5751.0604,0.0000,5751.0604,77.4062,0.0000,19258.9396,19258.9396,7.1743,7.1571,1351.2000,0.0000,1351.2000,0.0560,370.9453,0.0000,370.9453,2.7356,0.0000,980.2547,980.2547,7.1571,6.8722,21170.2000,0.0000,21170.2000,1.3497,4867.2888,0.0000,4867.2888,65.9156,0.0000,16302.9112,16302.9112,6.8722,6.6564,17049.7000,0.0000,17049.7000,0.7110,4702.5413,0.0000,4702.5413,34.7247,0.0000,12347.1587,12347.1587,6.6564,5.9413,6.2988,6.2988,1.3640,20459.3116,6.2988,6.0806,6.2406,6.1897,0.4163,3330.3685,6.2406,6.0971,6.2071,6.1689,0.2737,1915.7746,14.8347,1159.2047,13978.7000,25705.4547
1331.0000,6.3048,8.1942,11792.3000,103812.1000,-92019.8000,5.4009,2773.1562,14641.2813,17414.4375,263.7715,118453.3813,9019.1438,-109434.2375,8.1942,7.7717,33532.8000,0.0000,33532.8000,1.3539,9063.1987,0.0000,9063.1987,66.1206,0.0000,24469.6013,24469.6013,7.7717,7.5030,20180.2000,0.0000,20180.2000,1.2631,4618.3980,0.0000,4618.3980,61.6856,0.0000,15561.8020,15561.8020,7.5030,7.4874,1244.6000,0.0000,1244.6000,0.0509,339.9576,0.0000,339.9576,2.4860,0.0000,904.6424,904.6424,7.4874,7.2103,20803.2000,0.0000,20803.2000,1.3071,4755.6063,0.0000,4755.6063,63.8344,0.0000,16047.5937,16047.5937,7.2103,7.0168,15447.6000,0.0000,15447.6000,0.6354,4238.4785,0.0000,4238.4785,31.0311,0.0000,11209.1215,11209.1215,7.0168,5.9487,6.4827,6.4827,2.0622,30933.1012,6.4827,6.0668,6.3718,6.2748,0.8030,6423.9155,6.3718,6.0845,6.3048,6.2281,0.5548,3883.7602,15.0167,1173.4298,-811.4000,41240.7769
1332.0000,6.3878,8.4894,9913.2000,107406.0000,-97492.8000,5.4481,2327.6026,15169.4673,17497.0699,266.0775,122575.4673,7585.5974,-114989.8699,8.4894,8.0414,33533.9000,0.0000,33533.9000,1.3459,9023.0149,0.0000,9023.0149,65.7307,0.0000,24510.8851,24510.8851,8.0414,7.8094,16441.9000,0.0000,16441.9000,1.0237,3744.4663,0.0000,3744.4663,49.9936,0.0000,12697.4337,12697.4337,7.8094,7.7899,1462.4000,0.0000,1462.4000,0.0594,397.5797,0.0000,397.5797,2.9031,0.0000,1064.8203,1064.8203,7.7899,7.5474,17173.0000,0.0000,17173.0000,1.0717,3905.3210,0.0000,3905.3210,52.3420,0.0000,13267.6790,13267.6790,7.5474,7.3821,12443.7000,0.0000,12443.7000,0.5086,3396.6334,0.0000,3396.6334,24.8382,0.0000,9047.0666,9047.0666,7.3821,5.9070,6.6446,6.6446,2.6903,40354.4406,6.6446,6.0460,6.4849,6.3453,1.0917,8733.8467,6.4849,6.0688,6.3878,6.2769,0.7590,5313.1469,14.1861,1108.5241,-16437.9000,54401.4342
1333.0000,6.4566,8.7315,8252.7000,110501.9000,-102249.2000,5.4868,1935.2106,15624.9770,17560.1877,267.9654,126126.8770,6317.4894,-119809.3877,8.7315,8.2692,33262.3000,0.0000,33262.3000,1.3279,8917.2764,0.0000,8917.2764,64.8509,0.0000,24345.0236,24345.0236,8.2692,8.0771,13082.1000,0.0000,13082.1000,0.8101,2967.0678,0.0000,2967.0678,39.5619,0.0000,10115.0322,10115.0322,8.0771,8.0591,1306.7000,0.0000,1306.7000,0.0528,353.8023,0.0000,353.8023,2.5794,0.0000,952.8977,952.8977,8.0591,7.8257,15883.5000,0.0000,15883.5000,0.9852,3595.4368,0.0000,3595.4368,48.1162,0.0000,12288.0632,12288.0632,7.8257,7.6758,10841.7000,0.0000,10841.7000,0.4403,2946.7747,0.0000,2946.7747,21.5050,0.0000,7894.9253,7894.9253,7.6758,5.8793,6.7776,6.7776,3.1539,47308.0999,6.7776,6.0302,6.5783,6.4039,1.3120,10495.8004,6.5783,6.0567,6.4566,6.3175,0.9156,6409.1840,13.6546,1066.9891,-27872.9000,64213.0843
1334.0000,6.5094,8.8885,7266.9000,112962.5000,-105695.6000,5.5384,1702.3508,15987.3298,17689.6806,270.4855,128949.8298,5564.5492,-123385.2806,8.8885,8.4186,33269.2000,0.0000,33269.2000,1.3224,8898.0556,0.0000,8898.0556,64.5832,0.0000,24371.1444,24371.1444,8.4186,8.2410,11903.4000,0.0000,11903.4000,0.7337,2692.4817,0.0000,2692.4817,35.8330,0.0000,9210.9183,9210.9183,8.2410,8.2235,1242.5000,0.0000,1242.5000,0.0500,335.5825,0.0000,335.5825,2.4407,0.0000,906.9175,906.9175,8.2235,7.9984,15076.0000,0.0000,15076.0000,0.9301,3403.0713,0.0000,3403.0713,45.4234,0.0000,11672.9287,11672.9287,7.9984,7.8629,9640.1000,0.0000,9640.1000,0.3895,2613.2854,0.0000,2613.2854,19.0235,0.0000,7026.8146,7026.8146,7.8629,5.8865,6.8747,6.8747,3.4167,51250.2021,6.8747,6.0263,6.6485,6.4505,1.4667,11733.5254,6.6485,6.0524,6.5094,6.3505,1.0304,7212.6789,13.4461,1050.6945,-34564.4000,70196.4064
1335.0000,6.5427,8.9165,6320.1000,115320.8000,-109000.7000,5.5877,1479.6236,16330.4181,17810.0416,272.8955,131651.2181,4840.4764,-126810.7416,8.9165,8.4609,33223.2000,0.0000,33223.2000,1.3169,8882.0096,0.0000,8882.0096,64.3134,0.0000,24341.1904,24341.1904,8.4609,8.2170,16836.2000,0.0000,16836.2000,1.0347,3805.3597,0.0000,3805.3597,50.5310,0.0000,13030.8403,13030.8403,8.2170,8.2030,1026.0000,0.0000,1026.0000,0.0411,277.2099,0.0000,277.2099,2.0094,0.0000,748.7901,748.7901,8.2030,7.9877,14852.3000,0.0000,14852.3000,0.9133,3353.7524,0.0000,3353.7524,44.6022,0.0000,11498.5476,11498.5476,7.9877,7.8726,8438.6000,0.0000,8438.6000,0.3399,2287.9507,0.0000,2287.9507,16.5999,0.0000,6150.6493,6150.6493,7.8726,5.9693,6.9209,6.9209,3.3892,50837.8289,6.9209,6.0481,6.6882,6.4845,1.5542,12433.5475,6.6882,6.0649,6.5427,6.3765,1.1099,7769.3297,13.8503,1082.2833,-34624.4000,71040.7060
1336.0000,6.4327,8.3164,9583.9000,85555.3000,-75971.4000,4.4452,2248.3818,12092.6011,14340.9829,217.0978,97647.9011,7335.5182,-90312.3829,8.3164,7.8105,33217.9000,0.0000,33217.9000,1.3160,8961.4422,0.0000,8961.4422,64.2711,0.0000,24256.4578,24256.4578,7.8105,7.4951,19598.5000,0.0000,19598.5000,1.2034,4482.1077,0.0000,4482.1077,58.7719,0.0000,15116.3923,15116.3923,7.4951,7.4813,915.4000,0.0000,915.4000,0.0367,250.0681,0.0000,250.0681,1.7936,0.0000,665.3319,665.3319,7.4813,7.2467,14581.4000,0.0000,14581.4000,0.8970,3333.6581,0.0000,3333.6581,43.8066,0.0000,11247.7419,11247.7419,7.2467,7.1007,9640.1000,0.0000,9640.1000,0.3884,2643.5509,0.0000,2643.5509,18.9671,0.0000,6996.5491,6996.5491,7.1007,6.2397,6.6702,6.6702,1.3760,20639.4935,6.6702,6.1358,6.5277,6.4030,0.8541,6832.7703,6.5277,6.1205,6.4327,6.3241,0.6508,4555.2913,12.4300,971.2996,1981.9000,32027.5552
1337.0000,6.4047,8.1982,10927.1000,87338.1000,-76411.0000,4.6071,2564.8468,12338.7228,14903.5696,225.0039,99676.8228,8362.2532,-91314.5696,8.1982,7.7220,33223.9000,0.0000,33223.9000,1.3305,8979.1599,0.0000,8979.1599,64.9788,0.0000,24244.7401,24244.7401,7.7220,7.3530,24373.2000,0.0000,24373.2000,1.5163,5583.0505,0.0000,5583.0505,74.0516,0.0000,18790.1495,18790.1495,7.3530,7.3391,970.2000,0.0000,970.2000,0.0394,265.6177,0.0000,265.6177,1.9263,0.0000,704.5823,704.5823,7.3391,7.1335,13585.3000,0.0000,13585.3000,0.8479,3113.5761,0.0000,3113.5761,41.4121,0.0000,10471.7239,10471.7239,7.1335,6.9733,11242.2000,0.0000,11242.2000,0.4592,3088.2662,0.0000,3088.2662,22.4247,0.0000,8153.9338,8153.9338,6.9733,6.2448,6.6091,6.6091,1.2363,18545.1260,6.6091,6.1525,6.4873,6.3808,0.7749,6199.2564,6.4873,6.1334,6.4047,6.3104,0.6007,4204.9784,13.2006,1031.5138,6983.8000,28949.3608
1338.0000,6.3707,8.0215,12617.0000,85636.8000,-73019.8000,4.6339,2963.4106,12091.3735,15054.7841,226.3125,97728.1735,9653.5894,-88074.5841,8.0215,7.6483,27312.0000,0.0000,27312.0000,1.0961,7401.2672,0.0000,7401.2672,53.5311,0.0000,19910.7328,19910.7328,7.6483,7.1720,32976.8000,0.0000,32976.8000,2.0552,7564.0025,0.0000,7564.0025,100.3707,0.0000,25412.7975,25412.7975,7.1720,7.1639,591.6000,0.0000,591.6000,0.0241,162.4179,0.0000,162.4179,1.1777,0.0000,429.1821,429.1821,7.1639,6.9784,12852.6000,0.0000,12852.6000,0.8045,2954.6220,0.0000,2954.6220,39.2920,0.0000,9897.9780,9897.9780,6.9784,6.7767,14846.8000,0.0000,14846.8000,0.6077,4088.2334,0.0000,4088.2334,29.6776,0.0000,10758.5666,10758.5666,6.7767,6.2900,6.5334,6.5334,0.8657,12985.1743,6.5334,6.1754,6.4379,6.3544,0.6365,5092.3510,6.4379,6.1497,6.3707,6.2938,0.5125,3587.6752,13.8322,1080.8679,15560.0000,21665.2006
1339.0000,6.2363,7.3915,15280.5000,71312.4000,-56031.9000,4.1517,3598.1144,10046.0537,13644.1681,202.7638,81358.4537,11682.3856,-69676.0681,7.3915,7.1958,16253.5000,0.0000,16253.5000,0.6544,4447.1852,0.0000,4447.1852,31.9594,0.0000,11806.3148,11806.3148,7.1958,6.3650,65185.9000,0.0000,65185.9000,4.0685,15076.4917,0.0000,15076.4917,198.7013,0.0000,50109.4083,50109.4083,6.3650,6.3579,587.3000,0.0000,587.3000,0.0240,163.2657,0.0000,163.2657,1.1731,0.0000,424.0343,424.0343,6.3579,6.1940,12894.9000,0.0000,12894.9000,0.8101,3006.4439,0.0000,3006.4439,39.5624,0.0000,9888.4561,9888.4561,6.1940,5.9853,17450.2000,0.0000,17450.2000,0.7163,4863.9928,0.0000,4863.9928,34.9836,0.0000,12586.2072,12586.2072,5.9853,6.4936,6.2395,6.2395,-1.0220,-15329.4990,6.2395,6.2601,6.2450,6.2498,-0.0415,-332.2521,6.2450,6.2080,6.2363,6.2265,0.0744,520.5667,15.6376,1221.9445,56339.9000,-15141.1844
1340.0000,6.1534,7.1950,16839.8000,73559.5000,-56719.7000,4.3495,3971.5053,10348.2273,14319.7326,212.4230,83907.7273,12868.2947,-71039.4326,7.1950,7.0223,16234.8000,0.0000,16234.8000,0.6613,4455.5240,0.0000,4455.5240,32.2958,0.0000,11779.2760,11779.2760,7.0223,6.0992,81978.8000,0.0000,81978.8000,5.1640,19021.2084,0.0000,19021.2084,252.2015,0.0000,62957.5916,62957.5916,6.0992,6.0930,585.3000,0.0000,585.3000,0.0243,163.3855,0.0000,163.3855,1.1872,0.0000,421.9145,421.9145,6.0930,5.9355,14035.0000,0.0000,14035.0000,0.8964,3287.5881,0.0000,3287.5881,43.7807,0.0000,10747.4119,10747.4119,5.9355,5.7597,16649.2000,0.0000,16649.2000,0.6938,4659.5125,0.0000,4659.5125,33.8818,0.0000,11989.6875,11989.6875,5.7597,6.4231,6.0914,6.0914,-1.5084,-22625.5558,6.0914,6.2575,6.1357,6.1745,-0.3777,-3021.3871,6.1357,6.2117,6.1534,6.1737,-0.1728,-1209.9337,17.6839,1381.8480,72763.4000,-26856.8766
1341.0000,5.9601,6.3316,28280.5000,39569.1000,-11288.6000,3.5257,6694.1632,5548.6769,12242.8402,172.1892,45117.7769,21586.3368,-23531.4402,6.3316,6.1463,16256.2000,0.0000,16256.2000,0.6646,4521.4719,0.0000,4521.4719,32.4574,0.0000,11734.7281,11734.7281,6.1463,5.1722,80732.7000,0.0000,80732.7000,5.1036,19040.0562,0.0000,19040.0562,249.2515,0.0000,61692.6438,61692.6438,5.1722,5.1657,579.5000,0.0000,579.5000,0.0242,164.1392,0.0000,164.1392,1.1815,0.0000,415.3608,415.3608,5.1657,4.9800,15432.9000,0.0000,15432.9000,0.9912,3675.2095,0.0000,3675.2095,48.4074,0.0000,11757.6905,11757.6905,4.9800,4.8077,15247.4000,0.0000,15247.4000,0.6385,4331.8606,0.0000,4331.8606,31.1852,0.0000,10915.5394,10915.5394,4.8077,6.6009,5.7043,5.7043,-3.7860,-56789.9465,5.7043,6.3246,5.8697,6.0144,-1.3097,-10477.4038,5.8697,6.2570,5.9601,6.0634,-0.8178,-5724.7751,16.4217,1283.2133,116960.1000,-72992.1254
1342.0000,5.8446,6.1035,31772.8000,36751.0000,-4978.2000,3.6213,7537.3210,5143.7358,12681.0569,176.8597,41894.7358,24235.4790,-17659.2569,6.1035,5.9317,16254.5000,0.0000,16254.5000,0.6755,4537.1125,0.0000,4537.1125,32.9908,0.0000,11717.3875,11717.3875,5.9317,4.9218,90238.1000,0.0000,90238.1000,5.8087,21367.8173,0.0000,21367.8173,283.6868,0.0000,68870.2827,68870.2827,4.9218,4.9145,694.4000,0.0000,694.4000,0.0295,197.4644,0.0000,197.4644,1.4418,0.0000,496.9356,496.9356,4.9145,4.7235,17118.6000,0.0000,17118.6000,1.1211,4095.0655,0.0000,4095.0655,54.7538,0.0000,13023.5345,13023.5345,4.7235,4.5931,12443.7000,0.0000,12443.7000,0.5311,3549.7164,0.0000,3549.7164,25.9368,0.0000,8893.9836,8893.9836,4.5931,6.4503,5.5217,5.5217,-4.2217,-63326.2454,5.5217,6.2860,5.7255,5.9038,-1.7373,-13898.1875,5.7255,6.2357,5.8446,5.9806,-1.1599,-8119.0171,17.6809,1381.6073,131771.1000,-85343.4500
1343.0000,5.7616,5.8810,34974.0000,30432.6000,4541.4000,3.5405,8309.8236,4253.6419,12563.4655,172.9134,34686.2419,26664.1764,-8022.0655,5.8810,5.7070,16235.0000,0.0000,16235.0000,0.6777,4547.4687,0.0000,4547.4687,33.0968,0.0000,11687.5313,11687.5313,5.7070,4.7258,86468.2000,0.0000,86468.2000,5.5910,20562.0719,0.0000,20562.0719,273.0556,0.0000,65906.1281,65906.1281,4.7258,4.7207,480.2000,0.0000,480.2000,0.0205,136.9779,0.0000,136.9779,1.0021,0.0000,343.2221,343.2221,4.7207,4.4947,19971.5000,0.0000,19971.5000,1.3150,4794.2297,0.0000,4794.2297,64.2216,0.0000,15177.2703,15177.2703,4.4947,4.3795,10841.7000,0.0000,10841.7000,0.4651,3103.9913,0.0000,3103.9913,22.7150,0.0000,7737.7087,7737.7087,4.3795,6.3969,5.3882,5.3882,-4.5169,-67753.5335,5.3882,6.2637,5.6217,5.8260,-1.9601,-15681.1990,5.6217,6.2212,5.7616,5.9214,-1.3422,-9395.5789,17.4147,1360.8106,138538.0000,-92830.3114
1344.0000,5.6635,5.6913,37250.2000,26643.6000,10606.6000,3.5156,8867.1782,3718.1328,12585.3110,171.6961,30361.7328,28383.0218,-1978.7110,5.6913,5.5273,16253.8000,0.0000,16253.8000,0.6814,4566.2998,0.0000,4566.2998,33.2789,0.0000,11687.5002,11687.5002,5.5273,4.4978,96408.4000,0.0000,96408.4000,6.2632,23003.9076,0.0000,23003.9076,305.8825,0.0000,73404.4924,73404.4924,4.4978,4.4931,470.4000,0.0000,470.4000,0.0202,134.6695,0.0000,134.6695,0.9855,0.0000,335.7305,335.7305,4.4931,4.2382,23940.1000,0.0000,23940.1000,1.5828,5770.5746,0.0000,5770.5746,77.3034,0.0000,18169.5254,18169.5254,4.2382,4.1779,6035.5000,0.0000,6035.5000,0.2601,1735.0469,0.0000,1735.0469,12.7043,0.0000,4300.4531,4300.4531,4.1779,6.2987,5.2383,5.2383,-5.0402,-75603.6941,5.2383,6.2252,5.5015,5.7318,-2.3454,-18763.5700,5.5015,6.1959,5.6635,5.8487,-1.6503,-11552.1675,18.4850,1444.4417,153714.8000,-105919.4316
1345.0000,5.6017,5.5116,41508.4000,22196.4000,19312.0000,3.5863,9892.4583,3094.4402,12986.8985,175.1481,25290.8402,31615.9417,6325.1015,5.5116,5.3452,16256.7000,0.0000,16256.7000,0.6841,4580.0292,0.0000,4580.0292,33.4088,0.0000,11676.6708,11676.6708,5.3452,4.3481,92024.5000,0.0000,92024.5000,6.0010,22033.8797,0.0000,22033.8797,293.0790,0.0000,69990.6203,69990.6203,4.3481,4.3438,423.4000,0.0000,423.4000,0.0182,121.5033,0.0000,121.5033,0.8912,0.0000,301.8967,301.8967,4.3438,4.0571,26539.3000,0.0000,26539.3000,1.7633,6414.4022,0.0000,6414.4022,86.1168,0.0000,20124.8978,20124.8978,4.0571,4.0385,1830.1000,0.0000,1830.1000,0.0793,527.6296,0.0000,527.6296,3.8725,0.0000,1302.4704,1302.4704,4.0385,6.2514,5.1450,5.1450,-5.1776,-77664.0535,5.1450,6.2002,5.4264,5.6726,-2.4688,-19750.7990,5.4264,6.1778,5.6017,5.8021,-1.7582,-12307.1408,18.1983,1422.0394,156386.0000,-109721.9933
1346.0000,5.5092,5.3521,43915.5000,19057.7000,24857.8000,3.5992,10484.6040,2652.9350,13137.5390,175.7798,21710.6350,33430.8960,11720.2610,5.3521,5.1960,16235.1000,0.0000,16235.1000,0.6856,4585.4435,0.0000,4585.4435,33.4828,0.0000,11649.6565,11649.6565,5.1960,4.1548,102236.7000,0.0000,102236.7000,6.6926,24548.6388,0.0000,24548.6388,326.8570,0.0000,77688.0612,77688.0612,4.1548,4.1508,415.9000,0.0000,415.9000,0.0180,119.7196,0.0000,119.7196,0.8781,0.0000,296.1804,296.1804,4.1508,3.8681,27853.7000,0.0000,27853.7000,1.8566,6755.6933,0.0000,6755.6933,90.6736,0.0000,21098.0067,21098.0067,3.8681,3.8582,1029.0000,0.0000,1029.0000,0.0448,297.5658,0.0000,297.5658,2.1855,0.0000,731.4342,731.4342,3.8582,6.1582,5.0082,5.0082,-5.7202,-85803.3870,5.0082,6.1577,5.3147,5.5830,-2.8590,-22871.8350,5.3147,6.1481,5.5092,5.7314,-2.0727,-14508.6987,19.3451,1511.6563,172628.2000,-123183.9208
1347.0000,5.4641,5.2424,45672.6000,16347.2000,29325.4000,3.5932,10913.4995,2273.9825,13187.4820,175.4844,18621.1825,34759.1005,16137.9180,5.2424,5.0824,16251.6000,0.0000,16251.6000,0.6885,4598.0495,0.0000,4598.0495,33.6229,0.0000,11653.5505,11653.5505,5.0824,4.0866,95499.8000,0.0000,95499.8000,6.2714,22980.7005,0.0000,22980.7005,306.2852,0.0000,72519.0995,72519.0995,4.0866,4.0824,422.1000,0.0000,422.1000,0.0183,121.6368,0.0000,121.6368,0.8947,0.0000,300.4632,300.4632,4.0824,3.7723,29832.6000,0.0000,29832.6000,1.9968,7244.6560,0.0000,7244.6560,97.5225,0.0000,22587.9440,22587.9440,3.7723,3.7681,428.3000,0.0000,428.3000,0.0187,124.0459,0.0000,124.0459,0.9133,0.0000,304.2541,304.2541,3.7681,6.1197,4.9439,4.9439,-5.7084,-85625.9633,4.9439,6.1342,5.2613,5.5391,-2.8893,-23114.1568,5.2613,6.1302,5.4641,5.6957,-2.1090,-14763.2378,18.8803,1475.3348,171759.8000,-123503.3578
1348.0000,5.3781,5.1140,48224.2000,14213.2000,34011.0000,3.6602,11542.1339,1974.4392,13516.5732,178.7604,16187.6392,36682.0661,20494.4268,5.1140,4.9639,16256.7000,0.0000,16256.7000,0.6902,4608.8309,0.0000,4608.8309,33.7069,0.0000,11647.8691,11647.8691,4.9639,3.9307,105654.8000,0.0000,105654.8000,6.9550,25481.9642,0.0000,25481.9642,339.6721,0.0000,80172.8358,80172.8358,3.9307,3.9269,416.3000,0.0000,416.3000,0.0181,120.2647,0.0000,120.2647,0.8837,0.0000,296.0353,296.0353,3.9269,3.6258,30885.8000,0.0000,30885.8000,2.0704,7521.6758,0.0000,7521.6758,101.1155,0.0000,23364.1242,23364.1242,3.6258,3.6219,428.3000,0.0000,428.3000,0.0187,124.3376,0.0000,124.3376,0.9151,0.0000,303.9624,303.9624,3.6219,6.0231,4.8225,4.8225,-6.2111,-93166.6461,4.8225,6.0868,5.1597,5.4546,-3.2702,-26161.2015,5.1597,6.0959,5.3781,5.6278,-2.4217,-16951.6268,20.1190,1572.1285,187652.9000,-136279.4745
1349.0000,5.3512,5.0580,49634.3000,13717.3000,35917.0000,3.7324,11885.7355,1904.7423,13790.4778,182.2839,15622.0423,37748.5645,22126.5222,5.0580,4.9038,16236.7000,0.0000,16236.7000,0.6911,4607.2394,0.0000,4607.2394,33.7519,0.0000,11629.4606,11629.4606,4.9038,3.9120,98654.3000,0.0000,98654.3000,6.5106,23820.9126,0.0000,23820.9126,317.9668,0.0000,74833.3874,74833.3874,3.9120,3.9081,421.4000,0.0000,421.4000,0.0184,121.7745,0.0000,121.7745,0.8974,0.0000,299.6255,299.6255,3.9081,3.6034,30387.8000,0.0000,30387.8000,2.0439,7402.9378,0.0000,7402.9378,99.8226,0.0000,22984.8622,22984.8622,3.6034,3.5938,1029.0000,0.0000,1029.0000,0.0452,298.8312,0.0000,298.8312,2.2053,0.0000,730.1688,730.1688,3.5938,5.9878,4.7908,4.7908,-6.0212,-90317.5447,4.7908,6.0635,5.1302,5.4271,-3.2009,-25606.9372,5.1302,6.0776,5.3512,5.6039,-2.3828,-16679.5802,19.5623,1528.6267,182646.2000,-132604.0621
1350.0000,5.2671,4.9550,51757.7000,12405.8000,39351.9000,3.8089,12414.1817,1720.3533,14134.5350,186.0224,14126.1533,39343.5183,25217.3650,4.9550,4.8111,16249.5000,0.0000,16249.5000,0.6924,4618.3876,0.0000,4618.3876,33.8164,0.0000,11631.1124,11631.1124,4.8111,3.7954,108280.3000,0.0000,108280.3000,7.1550,26191.6451,0.0000,26191.6451,349.4387,0.0000,82088.6549,82088.6549,3.7954,3.7903,576.8000,0.0000,576.8000,0.0252,166.9931,0.0000,166.9931,1.2288,0.0000,409.8069,409.8069,3.7903,3.5068,30315.4000,0.0000,30315.4000,2.0399,7401.1750,0.0000,7401.1750,99.6257,0.0000,22914.2250,22914.2250,3.5068,3.4573,5635.0000,0.0000,5635.0000,0.2474,1639.0001,0.0000,1639.0001,12.0822,0.0000,3995.9999,3995.9999,3.4573,5.8926,4.6749,4.6749,-6.5603,-98404.3977,4.6749,6.0131,5.0318,5.3440,-3.6049,-28838.8040,5.0318,6.0401,5.2671,5.5359,-2.7163,-19014.1131,20.9532,1637.3141,200408.9000,-146257.3148
