Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1351.0000,5.2277,5.0293,54749.7000,21546.3000,33203.4000,4.4131,13141.7226,2986.0551,16127.7778,215.5281,24532.3551,41607.9774,17075.6222,5.0293,4.8941,16256.7000,0.0000,16256.7000,0.6942,4615.0060,0.0000,4615.0060,33.9014,0.0000,11641.6940,11641.6940,4.8941,3.9751,104303.9000,0.0000,104303.9000,6.9059,25189.7611,0.0000,25189.7611,337.2731,0.0000,79114.1389,79114.1389,3.9751,3.9715,426.4000,0.0000,426.4000,0.0186,123.0952,0.0000,123.0952,0.9106,0.0000,303.3048,303.3048,3.9715,3.7097,29789.8000,0.0000,29789.8000,2.0097,7248.8710,0.0000,7248.8710,98.1506,0.0000,22540.9290,22540.9290,3.7097,3.5526,19052.2000,0.0000,19052.2000,0.8381,5523.5087,0.0000,5523.5087,40.9338,0.0000,13528.6913,13528.6913,3.5526,5.7572,4.6549,4.6549,-6.3264,-94896.0484,4.6549,5.9391,4.9974,5.2970,-3.6852,-29481.4378,4.9974,5.9844,5.2277,5.4909,-2.8324,-19827.0802,22.3195,1744.0741,203032.4000,-144204.5665
1352.0000,5.2495,5.1837,49153.5000,27944.7000,21208.8000,4.3500,11793.5188,3874.1190,15667.6378,212.4458,31818.8190,37359.9812,5541.1622,5.1837,5.0455,16239.0000,0.0000,16239.0000,0.6924,4598.7449,0.0000,4598.7449,33.8140,0.0000,11640.2551,11640.2551,5.0455,4.1158,103140.3000,0.0000,103140.3000,6.8168,24836.7613,0.0000,24836.7613,332.9204,0.0000,78303.5387,78303.5387,4.1158,4.1123,414.8000,0.0000,414.8000,0.0181,119.4773,0.0000,119.4773,0.8825,0.0000,295.3227,295.3227,4.1123,3.8723,26689.0000,0.0000,26689.0000,1.7934,6477.7348,0.0000,6477.7348,87.5869,0.0000,20211.2652,20211.2652,3.8723,3.7014,20253.7000,0.0000,20253.7000,0.8872,5856.5554,0.0000,5856.5554,43.3301,0.0000,14397.1446,14397.1446,3.7014,5.7244,4.7129,4.7129,-5.6796,-85193.8590,4.7129,5.9121,5.0327,5.3125,-3.3668,-26934.4752,5.0327,5.9619,5.2495,5.4973,-2.6087,-18260.6355,21.8367,1706.3512,187945.6000,-130388.9697
1353.0000,5.3712,5.5180,39117.1000,35496.3000,3620.8000,4.0546,9363.6488,4930.4611,14294.1099,198.0181,40426.7611,29753.4512,-10673.3099,5.5180,5.3048,21581.8000,0.0000,21581.8000,0.9173,6079.6691,0.0000,6079.6691,44.8005,0.0000,15502.1309,15502.1309,5.3048,4.4919,77741.3000,0.0000,77741.3000,5.1216,18628.2982,0.0000,18628.2982,250.1284,0.0000,59113.0018,59113.0018,4.4919,4.4877,423.3000,0.0000,423.3000,0.0184,121.1968,0.0000,121.1968,0.8980,0.0000,302.1032,302.1032,4.4877,4.2372,24005.4000,0.0000,24005.4000,1.6081,5786.8733,0.0000,5786.8733,78.5391,0.0000,18218.5267,18218.5267,4.2372,4.0466,19452.7000,0.0000,19452.7000,0.8492,5592.2293,0.0000,5592.2293,41.4753,0.0000,13860.4707,13860.4707,4.0466,5.7803,4.9134,4.9134,-4.2024,-63036.2927,4.9134,5.9367,5.1863,5.4251,-2.4804,-19842.8044,5.1863,5.9787,5.3712,5.5825,-1.9207,-13444.8677,18.8538,1473.2625,146825.3000,-96323.9648
1354.0000,5.5042,5.9146,32070.7000,44701.6000,-12630.9000,4.0185,7657.4470,6222.2091,13879.6561,196.2592,50923.8091,24413.2530,-26510.5561,5.9146,5.6146,26913.3000,0.0000,26913.3000,1.1364,7534.5296,0.0000,7534.5296,55.4982,0.0000,19378.7704,19378.7704,5.6146,4.9244,58527.2000,0.0000,58527.2000,3.8346,13942.0636,0.0000,13942.0636,187.2752,0.0000,44585.1364,44585.1364,4.9244,4.9198,415.1000,0.0000,415.1000,0.0179,118.0357,0.0000,118.0357,0.8738,0.0000,297.0643,297.0643,4.9198,4.6682,21370.2000,0.0000,21370.2000,1.4200,5111.6313,0.0000,5111.6313,69.3517,0.0000,16258.5687,16258.5687,4.6682,4.4796,17049.6000,0.0000,17049.6000,0.7387,4867.8823,0.0000,4867.8823,36.0781,0.0000,12181.7177,12181.7177,4.4796,5.8019,5.1407,5.1407,-2.8474,-42710.6182,5.1407,5.9504,5.3566,5.5456,-1.7436,-13949.1021,5.3566,5.9890,5.5042,5.6728,-1.3618,-9532.2667,16.7492,1308.8065,111644.5000,-66191.9870
1355.0000,5.5937,6.1270,29048.3000,46870.4000,-17822.1000,3.9217,6923.9717,6533.4458,13457.4176,191.5289,53403.8458,22124.3283,-31279.5176,6.1270,5.7306,32245.6000,0.0000,32245.6000,1.3509,8997.3993,0.0000,8997.3993,65.9782,0.0000,23248.2007,23248.2007,5.7306,5.1401,45429.6000,0.0000,45429.6000,2.9571,10798.3066,0.0000,10798.3066,144.4183,0.0000,34631.2934,34631.2934,5.1401,5.1350,422.9000,0.0000,422.9000,0.0181,119.8441,0.0000,119.8441,0.8825,0.0000,303.0559,303.0559,5.1350,4.8931,18625.1000,0.0000,18625.1000,1.2262,4437.8433,0.0000,4437.8433,59.8852,0.0000,14187.2567,14187.2567,4.8931,4.7046,15447.6000,0.0000,15447.6000,0.6634,4394.7834,0.0000,4394.7834,32.4014,0.0000,11052.8166,11052.8166,4.7046,5.8609,5.2828,5.2828,-2.2605,-33907.8129,5.2828,5.9766,5.4678,5.6297,-1.3564,-10850.9931,5.4678,6.0074,5.5937,5.7376,-1.0549,-7384.5972,15.2061,1188.2268,94348.7000,-52143.4032
1356.0000,5.6092,6.1160,28433.6000,45867.1000,-17433.5000,3.8354,6775.4460,6395.1879,13170.6339,187.3163,52262.2879,21658.1540,-30604.1339,6.1160,5.7311,32243.6000,0.0000,32243.6000,1.3453,8998.3894,0.0000,8998.3894,65.7021,0.0000,23245.2106,23245.2106,5.7311,5.0215,56213.8000,0.0000,56213.8000,3.6501,13361.5228,0.0000,13361.5228,178.2655,0.0000,42852.2772,42852.2772,5.0215,5.0153,522.1000,0.0000,522.1000,0.0222,148.2338,0.0000,148.2338,1.0847,0.0000,373.8662,373.8662,5.0153,4.8127,16069.2000,0.0000,16069.2000,1.0531,3837.0747,0.0000,3837.0747,51.4308,0.0000,12232.1253,12232.1253,4.8127,4.6654,12443.7000,0.0000,12443.7000,0.5320,3544.6961,0.0000,3544.6961,25.9822,0.0000,8899.0039,8899.0039,4.6654,5.9242,5.2948,5.2948,-2.5339,-38008.6835,5.2948,6.0009,5.4831,5.6478,-1.4215,-11372.0736,5.4831,6.0237,5.6092,5.7534,-1.0882,-7617.6150,15.6572,1223.4762,100058.9000,-56998.3720
1357.0000,5.6775,6.3102,25382.9000,47140.4000,-21757.5000,3.7015,6040.6386,6579.9561,12620.5947,180.7769,53720.3561,19342.2614,-34378.0947,6.3102,5.8818,32247.6000,0.0000,32247.6000,1.3458,8972.2754,0.0000,8972.2754,65.7243,0.0000,23275.3246,23275.3246,5.8818,5.2454,45315.3000,0.0000,45315.3000,2.9424,10740.4611,0.0000,10740.4611,143.7028,0.0000,34574.8389,34574.8389,5.2454,5.2384,533.4000,0.0000,533.4000,0.0227,150.9073,0.0000,150.9073,1.1109,0.0000,382.4927,382.4927,5.2384,5.0433,13905.9000,0.0000,13905.9000,0.9136,3307.2578,0.0000,3307.2578,44.6206,0.0000,10598.6422,10598.6422,5.0433,4.9004,10841.6000,0.0000,10841.6000,0.4643,3077.0696,0.0000,3077.0696,22.6738,0.0000,7764.5304,7764.5304,4.9004,5.9228,5.4116,5.4116,-1.8516,-27774.3144,5.4116,6.0071,5.5704,5.7094,-1.0785,-8627.6928,5.5704,6.0292,5.6775,5.7998,-0.8309,-5815.9955,14.0855,1100.6621,81086.3000,-42218.0027
1358.0000,5.7110,6.3892,23816.0000,47642.7000,-23826.7000,3.6246,5664.1289,6653.6787,12317.8075,177.0195,54296.3787,18151.8711,-36144.5075,6.3892,5.9523,32243.2000,0.0000,32243.2000,1.3405,8960.0215,0.0000,8960.0215,65.4690,0.0000,23283.1785,23283.1785,5.9523,5.2782,47069.1000,0.0000,47069.1000,3.0466,11141.3363,0.0000,11141.3363,148.7934,0.0000,35927.7637,35927.7637,5.2782,5.2689,692.3000,0.0000,692.3000,0.0294,195.7614,0.0000,195.7614,1.4353,0.0000,496.5386,496.5386,5.2689,5.1028,11611.1000,0.0000,11611.1000,0.7593,2759.9761,0.0000,2759.9761,37.0807,0.0000,8851.1239,8851.1239,5.1028,4.9732,9640.1000,0.0000,9640.1000,0.4109,2733.4869,0.0000,2733.4869,20.0677,0.0000,6906.6131,6906.6131,4.9732,5.9533,5.4632,5.4632,-1.7410,-26115.3865,5.4632,6.0195,5.6116,5.7414,-0.9882,-7905.3813,5.6116,6.0378,5.7110,5.8247,-0.7571,-5299.9831,13.8170,1079.6778,77429.1000,-39320.7509
1359.0000,5.7480,6.4801,22816.8000,47888.8000,-25072.0000,3.5726,5422.6704,6692.0650,12114.7355,174.4799,54580.8650,17394.1296,-37186.7355,6.4801,6.0214,32248.0000,0.0000,32248.0000,1.3387,8948.7008,0.0000,8948.7008,65.3793,0.0000,23299.2992,23299.2992,6.0214,5.3610,43929.5000,0.0000,43929.5000,2.8392,10384.6899,0.0000,10384.6899,138.6639,0.0000,33544.8101,33544.8101,5.3610,5.3536,526.8000,0.0000,526.8000,0.0223,148.7685,0.0000,148.7685,1.0915,0.0000,378.0315,378.0315,5.3536,5.2047,9917.1000,0.0000,9917.1000,0.6481,2353.7397,0.0000,2353.7397,31.6504,0.0000,7563.3603,7563.3603,5.2047,5.0856,8438.6000,0.0000,8438.6000,0.3593,2388.9470,0.0000,2388.9470,17.5456,0.0000,6049.6530,6049.6530,5.0856,5.9635,5.5245,5.5245,-1.4864,-22296.0436,5.5245,6.0261,5.6583,5.7753,-0.8494,-6794.8549,5.6583,6.0428,5.7480,5.8506,-0.6511,-4557.5718,13.1703,1029.1453,69988.0000,-33648.4704
1360.0000,5.7320,6.3995,23017.5000,47469.5000,-24452.0000,3.5655,5472.0359,6631.7470,12103.7829,174.1311,54101.2470,17545.4641,-36555.7829,6.3995,5.9743,32242.9000,0.0000,32242.9000,1.3361,8958.5099,0.0000,8958.5099,65.2551,0.0000,23284.3901,23284.3901,5.9743,5.2082,54962.7000,0.0000,54962.7000,3.5472,13004.3842,0.0000,13004.3842,173.2401,0.0000,41958.3158,41958.3158,5.2082,5.2026,425.6000,0.0000,425.6000,0.0180,120.4797,0.0000,120.4797,0.8804,0.0000,305.1203,305.1203,5.2026,5.0768,9042.6000,0.0000,9042.6000,0.5899,2151.9895,0.0000,2151.9895,28.8076,0.0000,6890.6105,6890.6105,5.0768,4.9507,9640.1000,0.0000,9640.1000,0.4096,2734.6085,0.0000,2734.6085,20.0030,0.0000,6905.4915,6905.4915,4.9507,6.0178,5.4843,5.4843,-1.9480,-29220.6781,5.4843,6.0448,5.6337,5.7645,-1.0232,-8185.7835,5.6337,6.0549,5.7320,5.8443,-0.7688,-5381.7318,14.1994,1109.5615,81861.9000,-42788.1934
1361.0000,5.6942,6.2611,25377.6000,46411.7000,-21034.1000,3.6653,6037.4530,6479.9965,12517.4495,179.0080,52891.6965,19340.1470,-33551.5495,6.2611,5.8679,32247.8000,0.0000,32247.8000,1.3384,8979.2106,0.0000,8979.2106,65.3660,0.0000,23268.5894,23268.5894,5.8679,5.0486,63563.9000,0.0000,63563.9000,4.1064,15069.6180,0.0000,15069.6180,200.5478,0.0000,48494.2820,48494.2820,5.0486,5.0436,414.6000,0.0000,414.6000,0.0176,117.6621,0.0000,117.6621,0.8602,0.0000,296.9379,296.9379,5.0436,4.9210,9531.0000,0.0000,9531.0000,0.6237,2274.6987,0.0000,2274.6987,30.4609,0.0000,7256.3013,7256.3013,4.9210,4.7851,11242.2000,0.0000,11242.2000,0.4789,3196.9500,0.0000,3196.9500,23.3870,0.0000,8045.2500,8045.2500,4.7851,6.0367,5.4109,5.4109,-2.4694,-37041.5333,5.4109,6.0542,5.5824,5.7325,-1.2692,-10153.4146,5.5824,6.0614,5.6942,5.8219,-0.9450,-6615.0000,15.3454,1199.1120,95965.4000,-53809.9479
1362.0000,5.5836,5.7700,38648.9000,36530.0000,2118.9000,4.0500,9214.1433,5091.2353,14305.3786,197.7935,41621.2353,29434.7567,-12186.4786,5.7700,5.4739,26912.0000,0.0000,26912.0000,1.1199,7551.2511,0.0000,7551.2511,54.6960,0.0000,19360.7489,19360.7489,5.4739,4.5961,75399.6000,0.0000,75399.6000,4.8818,18009.2602,0.0000,18009.2602,238.4202,0.0000,57390.3398,57390.3398,4.5961,4.5915,423.5000,0.0000,423.5000,0.0180,121.0533,0.0000,121.0533,0.8815,0.0000,302.4467,302.4467,4.5915,4.4859,9087.3000,0.0000,9087.3000,0.5967,2186.5312,0.0000,2186.5312,29.1413,0.0000,6900.7688,6900.7688,4.4859,4.3239,14846.8000,0.0000,14846.8000,0.6344,4251.2520,0.0000,4251.2520,30.9825,0.0000,10595.5480,10595.5480,4.3239,6.0805,5.2022,5.2022,-3.8283,-57425.0220,5.2022,6.0728,5.4343,5.6375,-1.8974,-15179.3126,5.4343,6.0741,5.5836,5.7542,-1.3944,-9760.7327,16.9513,1324.5961,128788.1000,-82365.0673
1363.0000,5.5104,5.4489,45207.3000,26720.8000,18486.5000,4.0249,10792.7574,3719.7543,14512.5117,196.5719,30440.5543,34414.5426,3973.9883,5.4489,5.2681,16253.7000,0.0000,16253.7000,0.6829,4583.7057,0.0000,4583.7057,33.3511,0.0000,11669.9943,11669.9943,5.2681,4.3550,77516.9000,0.0000,77516.9000,5.0606,18587.5071,0.0000,18587.5071,247.1537,0.0000,58929.3929,58929.3929,4.3550,4.3504,415.0000,0.0000,415.0000,0.0178,119.0796,0.0000,119.0796,0.8717,0.0000,295.9204,295.9204,4.3504,4.2410,9311.0000,0.0000,9311.0000,0.6173,2250.1458,0.0000,2250.1458,30.1491,0.0000,7060.8542,7060.8542,4.2410,4.0484,17450.1000,0.0000,17450.1000,0.7522,5016.2178,0.0000,5016.2178,36.7377,0.0000,12433.8822,12433.8822,4.0484,6.0870,5.0677,5.0677,-4.3859,-65788.3291,5.0677,6.0790,5.3374,5.5733,-2.1757,-17405.9920,5.3374,6.0791,5.5104,5.7082,-1.5957,-11170.2041,16.7338,1307.6048,139433.2000,-94364.5252
1364.0000,5.4455,5.4005,44881.8000,27244.7000,17637.1000,4.0324,10728.3352,3788.7654,14517.1006,196.9382,31033.4654,34153.4648,3119.9994,5.4005,5.2324,16243.4000,0.0000,16243.4000,0.6868,4584.2907,0.0000,4584.2907,33.5415,0.0000,11659.1093,11659.1093,5.2324,4.2655,88221.5000,0.0000,88221.5000,5.7846,21168.6903,0.0000,21168.6903,282.5105,0.0000,67052.8097,67052.8097,4.2655,4.2611,422.8000,0.0000,422.8000,0.0183,121.4910,0.0000,121.4910,0.8925,0.0000,301.3090,301.3090,4.2611,4.1393,11150.2000,0.0000,11150.2000,0.7431,2698.9820,0.0000,2698.9820,36.2926,0.0000,8451.2180,8451.2180,4.1393,3.9683,16649.1000,0.0000,16649.1000,0.7213,4793.7420,0.0000,4793.7420,35.2278,0.0000,11855.3580,11855.3580,3.9683,5.9847,4.9765,4.9765,-4.6610,-69914.8584,4.9765,6.0410,5.2603,5.5087,-2.4606,-19684.9148,5.2603,6.0539,5.4455,5.6571,-1.8343,-12840.0829,17.9798,1404.9675,150324.1000,-102439.8562
1365.0000,5.3602,5.0176,53514.6000,15305.1000,38209.5000,4.0422,12812.7415,2125.5199,14938.2613,197.4154,17430.6199,40701.8585,23271.2387,5.0176,4.8464,16242.6000,0.0000,16242.6000,0.6874,4611.8585,0.0000,4611.8585,33.5720,0.0000,11630.7415,11630.7415,4.8464,3.9099,83885.7000,0.0000,83885.7000,5.5045,20277.2053,0.0000,20277.2053,268.8291,0.0000,63608.4947,63608.4947,3.9099,3.9056,415.4000,0.0000,415.4000,0.0180,120.0448,0.0000,120.0448,0.8785,0.0000,295.3552,295.3552,3.9056,3.7677,12378.7000,0.0000,12378.7000,0.8266,3015.7810,0.0000,3015.7810,40.3692,0.0000,9362.9190,9362.9190,3.7677,3.6083,15247.3000,0.0000,15247.3000,0.6620,4416.3033,0.0000,4416.3033,32.3295,0.0000,10830.9967,10830.9967,3.6083,6.0261,4.8172,4.8172,-5.4745,-82116.9500,4.8172,6.0532,5.1468,5.4352,-2.7985,-22388.2438,5.1468,6.0614,5.3602,5.6041,-2.0709,-14495.9550,17.6110,1376.1447,166379.2000,-119001.1488
1366.0000,5.3028,5.0011,52169.6000,15907.6000,36262.0000,3.9911,12504.4195,2207.1980,14711.6175,194.9205,18114.7980,39665.1805,21550.3825,5.0011,4.8382,16257.4000,0.0000,16257.4000,0.6933,4617.2619,0.0000,4617.2619,33.8603,0.0000,11640.1381,11640.1381,4.8382,3.8452,93553.4000,0.0000,93553.4000,6.1895,22617.6583,0.0000,22617.6583,302.2831,0.0000,70935.7417,70935.7417,3.8452,3.8394,584.4000,0.0000,584.4000,0.0255,169.0585,0.0000,169.0585,1.2450,0.0000,415.3415,415.3415,3.8394,3.6973,13421.7000,0.0000,13421.7000,0.9032,3273.8316,0.0000,3273.8316,44.1102,0.0000,10147.8684,10147.8684,3.6973,3.5736,12443.7000,0.0000,12443.7000,0.5444,3608.3272,0.0000,3608.3272,26.5894,0.0000,8835.3728,8835.3728,3.5736,5.9149,4.7443,4.7443,-5.5750,-83624.3178,4.7443,6.0083,5.0813,5.3763,-3.0097,-24077.8121,5.0813,6.0306,5.3028,5.5560,-2.2604,-15822.7411,18.5205,1447.2203,172522.6000,-123524.8710
1367.0000,5.2601,4.8527,55720.8000,12025.8000,43695.0000,4.0448,13366.5147,1667.4760,15033.9907,197.5429,13693.2760,42354.2853,28661.0093,4.8527,4.6875,16245.7000,0.0000,16245.7000,0.6930,4624.7990,0.0000,4624.7990,33.8471,0.0000,11620.9010,11620.9010,4.6875,3.7303,88887.6000,0.0000,88887.6000,5.8818,21551.8197,0.0000,21551.8197,287.2573,0.0000,67335.7803,67335.7803,3.7303,3.7261,416.2000,0.0000,416.2000,0.0182,120.6226,0.0000,120.6226,0.8879,0.0000,295.5774,295.5774,3.7261,3.5594,15521.3000,0.0000,15521.3000,1.0460,3793.8022,0.0000,3793.8022,51.0843,0.0000,11727.4978,11727.4978,3.5594,3.4500,10841.6000,0.0000,10841.6000,0.4750,3150.7322,0.0000,3150.7322,23.2002,0.0000,7690.8678,7690.8678,3.4500,5.9020,4.6760,4.6760,-5.7495,-86243.2101,4.6760,5.9971,5.0283,5.3366,-3.0978,-24782.5046,5.0283,6.0218,5.2601,5.5250,-2.3294,-16306.1350,18.2383,1425.1673,175607.4000,-127331.8497
1368.0000,5.1838,4.7459,59025.1000,10288.1000,48737.0000,4.1785,14179.8672,1424.8299,15604.6971,204.0710,11712.9299,44845.2328,33132.3029,4.7459,4.5924,16240.1000,0.0000,16240.1000,0.6949,4631.0427,0.0000,4631.0427,33.9367,0.0000,11609.0573,11609.0573,4.5924,3.5837,100801.8000,0.0000,100801.8000,6.6917,24485.2110,0.0000,24485.2110,326.8118,0.0000,76316.5890,76316.5890,3.5837,3.5798,424.6000,0.0000,424.6000,0.0186,123.3468,0.0000,123.3468,0.9080,0.0000,301.2532,301.2532,3.5798,3.3983,18184.2000,0.0000,18184.2000,1.2285,4456.5836,0.0000,4456.5836,59.9971,0.0000,13727.6164,13727.6164,3.3983,3.3418,6035.5000,0.0000,6035.5000,0.2652,1758.5541,0.0000,1758.5541,12.9530,0.0000,4276.9459,4276.9459,3.3418,5.8026,4.5722,4.5722,-6.2060,-93090.5829,4.5722,5.9491,4.9394,5.2606,-3.4725,-27780.1024,4.9394,5.9869,5.1838,5.4631,-2.6419,-18493.2293,19.6161,1532.8260,190423.2000,-139363.9145
1369.0000,5.1739,4.6964,59186.3000,9092.6000,50093.7000,4.1416,14221.2770,1259.0683,15480.3453,202.2710,10351.6683,44965.0230,34613.3547,4.6964,4.5361,16257.0000,0.0000,16257.0000,0.6971,4639.5026,0.0000,4639.5026,34.0454,0.0000,11617.4974,11617.4974,4.5361,3.5655,92962.3000,0.0000,92962.3000,6.1839,22605.4132,0.0000,22605.4132,302.0098,0.0000,70356.8868,70356.8868,3.5655,3.5609,467.2000,0.0000,467.2000,0.0205,135.7619,0.0000,135.7619,1.0022,0.0000,331.4381,331.4381,3.5609,3.3451,20730.7000,0.0000,20730.7000,1.4050,5082.4300,0.0000,5082.4300,68.6189,0.0000,15648.2700,15648.2700,3.3451,3.3272,1830.0000,0.0000,1830.0000,0.0807,533.6615,0.0000,533.6615,3.9408,0.0000,1296.3385,1296.3385,3.3272,5.7953,4.5612,4.5612,-5.9635,-89452.9217,4.5612,5.9399,4.9289,5.2506,-3.3312,-26649.3719,4.9289,5.9790,5.1739,5.4540,-2.5374,-17761.5187,18.7933,1468.5315,182340.9000,-133863.8124
1370.0000,5.1117,4.6309,61304.5000,8277.2000,53027.3000,4.2397,14747.8018,1145.0524,15892.8542,207.0578,9422.2524,46556.6982,37134.4458,4.6309,4.4807,16246.6000,0.0000,16246.6000,0.6974,4641.3581,0.0000,4641.3581,34.0578,0.0000,11605.2419,11605.2419,4.4807,3.4663,103558.2000,0.0000,103558.2000,6.8970,25208.8765,0.0000,25208.8765,336.8399,0.0000,78349.3235,78349.3235,3.4663,3.4619,479.4000,0.0000,479.4000,0.0211,139.5295,0.0000,139.5295,1.0287,0.0000,339.8705,339.8705,3.4619,3.2531,21374.4000,0.0000,21374.4000,1.4492,5249.7561,0.0000,5249.7561,70.7788,0.0000,16124.6439,16124.6439,3.2531,3.2437,1029.0000,0.0000,1029.0000,0.0454,300.5200,0.0000,300.5200,2.2184,0.0000,728.4800,728.4800,3.2437,5.7150,4.4793,4.4793,-6.3624,-95436.2459,4.4793,5.8974,4.8575,5.1884,-3.6509,-29207.2869,4.8575,5.9472,5.1117,5.4023,-2.8055,-19638.5373,20.0247,1564.7553,195714.9000,-144282.0701
1371.0000,5.0956,4.5760,63386.2000,7769.8000,55616.4000,4.3541,15253.3137,1074.5908,16327.9045,212.6461,8844.3908,48132.8863,39288.4955,4.5760,4.4226,16237.3000,0.0000,16237.3000,0.6979,4642.7554,0.0000,4642.7554,34.0836,0.0000,11594.5446,11594.5446,4.4226,3.4486,97377.0000,0.0000,97377.0000,6.4931,23730.7198,0.0000,23730.7198,317.1122,0.0000,73646.2802,73646.2802,3.4486,3.4442,467.0000,0.0000,467.0000,0.0206,135.9590,0.0000,135.9590,1.0042,0.0000,331.0410,331.0410,3.4442,3.2263,21848.7000,0.0000,21848.7000,1.4846,5367.9805,0.0000,5367.9805,72.5073,0.0000,16480.7195,16480.7195,3.2263,3.2223,428.2000,0.0000,428.2000,0.0189,125.1101,0.0000,125.1101,0.9249,0.0000,303.0899,303.0899,3.2223,5.6985,4.4604,4.4604,-6.2410,-93615.5486,4.4604,5.8836,4.8399,5.1720,-3.5870,-28696.1043,4.8399,5.9357,5.0956,5.3878,-2.7618,-19332.5484,19.6038,1531.8680,191974.6000,-141644.2013
1372.0000,5.0348,4.5164,65840.8000,7293.7000,58547.1000,4.4895,15862.4545,1007.7997,16870.2542,219.2583,8301.4997,49978.3455,41676.8458,4.5164,4.3720,16257.2000,0.0000,16257.2000,0.6995,4652.8522,0.0000,4652.8522,34.1635,0.0000,11604.3478,11604.3478,4.3720,3.3662,106942.0000,0.0000,106942.0000,7.1398,26087.1325,0.0000,26087.1325,348.6962,0.0000,80854.8675,80854.8675,3.3662,3.3619,480.3000,0.0000,480.3000,0.0212,140.0167,0.0000,140.0167,1.0332,0.0000,340.2833,340.2833,3.3619,3.1515,22439.0000,0.0000,22439.0000,1.5253,5521.3339,0.0000,5521.3339,74.4952,0.0000,16917.6661,16917.6661,3.1515,3.1477,428.2000,0.0000,428.2000,0.0189,125.2610,0.0000,125.2610,0.9255,0.0000,302.9390,302.9390,3.1477,5.6183,4.3830,4.3830,-6.6200,-99299.9183,4.3830,5.8386,4.7712,5.1108,-3.9001,-31201.0822,4.7712,5.9012,5.0348,5.3362,-3.0280,-21196.0048,20.8413,1628.5724,205093.8000,-151697.0052
1373.0000,5.0862,4.7260,52652.3000,11634.4000,41017.9000,3.8545,12672.5753,1608.8455,14281.4207,188.2486,13243.2455,39979.7247,26736.4793,4.7260,4.5696,16248.8000,0.0000,16248.8000,0.7000,4634.9817,0.0000,4634.9817,34.1874,0.0000,11613.8183,11613.8183,4.5696,3.5511,99879.7000,0.0000,99879.7000,6.6756,24271.8789,0.0000,24271.8789,326.0238,0.0000,75607.8211,75607.8211,3.5511,3.5466,475.8000,0.0000,475.8000,0.0210,138.2930,0.0000,138.2930,1.0253,0.0000,337.5070,337.5070,3.5466,3.3175,22534.0000,0.0000,22534.0000,1.5346,5525.9881,0.0000,5525.9881,74.9465,0.0000,17008.0119,17008.0119,3.3175,3.3076,1029.0000,0.0000,1029.0000,0.0456,300.2086,0.0000,300.2086,2.2275,0.0000,728.7914,728.7914,3.3076,5.6352,4.4714,4.4714,-5.7596,-86394.3805,4.4714,5.8436,4.8373,5.1575,-3.3954,-27162.8794,4.8373,5.9039,5.0862,5.3706,-2.6394,-18475.5867,19.2469,1503.9818,181185.2000,-132032.8466
1374.0000,5.0779,4.8471,46063.3000,15097.5000,30965.8000,3.5889,11088.4795,2087.4661,13175.9457,175.2773,17184.9661,34974.8205,17789.8543,4.8471,4.6965,16235.1000,0.0000,16235.1000,0.6964,4622.1879,0.0000,4622.1879,34.0132,0.0000,11612.9121,11612.9121,4.6965,3.6202,109544.3000,0.0000,109544.3000,7.2905,26555.6699,0.0000,26555.6699,356.0548,0.0000,82988.6301,82988.6301,3.6202,3.6144,631.0000,0.0000,631.0000,0.0277,183.1990,0.0000,183.1990,1.3544,0.0000,447.8010,447.8010,3.6144,3.4015,21739.1000,0.0000,21739.1000,1.4744,5324.4468,0.0000,5324.4468,72.0092,0.0000,16414.6532,16414.6532,3.4015,3.3497,5634.7000,0.0000,5634.7000,0.2489,1641.6901,0.0000,1641.6901,12.1548,0.0000,3993.0099,3993.0099,3.3497,5.5958,4.4728,4.4728,-5.7727,-86591.0007,4.4728,5.8201,4.8320,5.1464,-3.4628,-27702.4590,4.8320,5.8856,5.0779,5.3588,-2.7077,-18953.5638,19.9903,1562.0729,184750.0000,-133247.0235
1375.0000,5.3924,6.1140,27056.5000,61871.3000,-34814.8000,4.4808,6474.0174,8596.8531,15070.8705,218.8358,70468.1531,20582.4826,-49885.6705,6.1140,5.9444,16257.2000,0.0000,16257.2000,0.6957,4537.1261,0.0000,4537.1261,33.9762,0.0000,11720.0739,11720.0739,5.9444,5.1850,68780.9000,0.0000,68780.9000,4.5651,16282.9862,0.0000,16282.9862,222.9530,0.0000,52497.9138,52497.9138,5.1850,5.1789,589.0000,0.0000,589.0000,0.0258,166.7964,0.0000,166.7964,1.2625,0.0000,422.2036,422.2036,5.1789,4.9603,19828.1000,0.0000,19828.1000,1.3428,4720.7701,0.0000,4720.7701,65.5814,0.0000,15107.3299,15107.3299,4.9603,4.7630,19051.4000,0.0000,19051.4000,0.8400,5414.2834,0.0000,5414.2834,41.0232,0.0000,13637.1166,13637.1166,4.7630,5.3968,5.0799,5.0799,-1.4606,-21909.1903,5.0799,5.7455,5.2574,5.4127,-1.5340,-12271.7724,5.2574,5.8361,5.3924,5.5467,-1.3336,-9335.0003,17.9254,1400.7170,89691.8000,-43515.9631
1376.0000,5.6718,7.1921,11265.0000,98013.8000,-86748.8000,5.1016,2681.1426,13679.7130,16360.8556,249.1546,111693.5130,8583.8574,-103109.6556,7.1921,6.8965,27621.3000,0.0000,27621.3000,1.1527,7580.8063,0.0000,7580.8063,56.2976,0.0000,20040.4937,20040.4937,6.8965,6.3159,51311.6000,0.0000,51311.6000,3.3169,11933.3359,0.0000,11933.3359,161.9924,0.0000,39378.2641,39378.2641,6.3159,6.3028,1230.0000,0.0000,1230.0000,0.0523,342.1939,0.0000,342.1939,2.5532,0.0000,887.8061,887.8061,6.3028,6.0896,18853.8000,0.0000,18853.8000,1.2344,4400.0338,0.0000,4400.0338,60.2869,0.0000,14453.7662,14453.7662,6.0896,5.8744,20252.9000,0.0000,20252.9000,0.8647,5654.4095,0.0000,5654.4095,42.2305,0.0000,14598.4905,14598.4905,5.8744,5.3296,5.6020,5.6020,1.2315,18472.2938,5.6020,5.7079,5.6302,5.6549,-0.2394,-1914.9067,5.6302,5.8082,5.6718,5.7192,-0.4023,-2816.2613,17.5840,1374.0364,32520.8000,13741.1258
1377.0000,5.9164,7.9544,7827.3000,110534.0000,-102706.7000,5.4512,1854.3053,15488.7645,17343.0698,266.2264,126022.7645,5972.9947,-120049.7698,7.9544,7.5374,33704.4000,0.0000,33704.4000,1.3780,9142.8903,0.0000,9142.8903,67.2985,0.0000,24561.5097,24561.5097,7.5374,7.3825,16929.3000,3395.0000,13534.3000,1.2491,3891.0118,518.0461,4409.0578,61.0057,3913.0461,13038.2882,9125.2422,7.3825,7.3564,2115.8000,0.0000,2115.8000,0.0880,578.9933,0.0000,578.9933,4.2956,0.0000,1536.8067,1536.8067,7.3564,7.1101,18814.9000,0.0000,18814.9000,1.2031,4310.8459,0.0000,4310.8459,58.7584,0.0000,14504.0541,14504.0541,7.1101,6.8706,19451.9000,0.0000,19451.9000,0.8122,5345.4197,0.0000,5345.4197,39.6655,0.0000,14106.4803,14106.4803,6.8706,5.2344,6.0525,6.0525,3.2128,48192.5938,6.0525,5.6822,5.9537,5.8673,0.7271,5817.1171,5.9537,5.7936,5.9164,5.8737,0.3144,2200.6044,15.2723,1193.4003,-15085.4000,56210.3154
1378.0000,6.0700,8.3663,6014.5000,120106.5000,-114092.0000,5.7728,1420.7057,16872.8964,18293.6021,281.9318,136979.3964,4593.7943,-132385.6021,8.3663,7.8806,38330.8000,0.0000,38330.8000,1.5452,10332.9766,0.0000,10332.9766,75.4627,0.0000,27997.8234,27997.8234,7.8806,7.7903,9869.0000,2086.4000,7782.6000,0.7258,2254.1276,319.1761,2573.3038,35.4460,2405.5761,7614.8724,5209.2962,7.7903,7.7614,2283.9000,0.0000,2283.9000,0.0930,621.1007,0.0000,621.1007,4.5441,0.0000,1662.7993,1662.7993,7.7614,7.5194,18058.1000,0.0000,18058.1000,1.1300,4108.6163,0.0000,4108.6163,55.1865,0.0000,13949.4837,13949.4837,7.5194,7.3045,17048.9000,0.0000,17048.9000,0.6981,4655.6671,0.0000,4655.6671,34.0944,0.0000,12393.2329,12393.2329,7.3045,5.3184,6.3114,6.3114,3.8167,57249.7852,6.3114,5.7052,6.1498,6.0083,1.1650,9319.6798,6.1498,5.8077,6.0700,5.9787,0.6575,4602.3005,14.9472,1167.9971,-30587.7000,71171.7656
1379.0000,6.2099,8.7162,4020.0000,132979.1000,-128959.1000,6.2318,947.0660,18724.9772,19672.0432,304.3494,151704.0772,3072.9340,-148631.1432,8.7162,8.1577,45258.1000,0.0000,45258.1000,1.8108,12136.0130,0.0000,12136.0130,88.4353,0.0000,33122.0870,33122.0870,8.1577,8.1256,5478.7000,2020.6000,3458.1000,0.4454,1245.0931,309.7785,1554.8716,21.7546,2330.3785,4233.6069,1903.2284,8.1256,8.0967,2348.1000,0.0000,2348.1000,0.0949,635.3033,0.0000,635.3033,4.6367,0.0000,1712.7967,1712.7967,8.0967,7.8781,16751.1000,0.0000,16751.1000,1.0396,3789.3864,0.0000,3789.3864,50.7737,0.0000,12961.7136,12961.7136,7.8781,7.6884,15446.9000,0.0000,15446.9000,0.6277,4195.1091,0.0000,4195.1091,30.6555,0.0000,11251.7909,11251.7909,7.6884,5.4024,6.5454,6.5454,4.5189,67783.5502,6.5454,5.7299,6.3279,6.1376,1.6121,12897.1874,6.3279,5.8222,6.2099,6.0751,0.9997,6997.8740,15.3754,1201.4524,-45696.8000,87678.6116
1380.0000,6.3918,8.9535,3070.6000,144388.5000,-141317.9000,6.6907,720.9180,20394.0522,21114.9701,326.7628,164782.5522,2349.6820,-162432.8701,8.9535,8.4038,47563.9000,0.0000,47563.9000,1.8911,12708.8525,0.0000,12708.8525,92.3577,0.0000,34855.0475,34855.0475,8.4038,8.6109,2453.7000,13028.8000,-10575.1000,0.8297,555.1612,2001.4423,2556.6035,40.5207,15030.2423,1898.5388,-13131.7035,8.6109,8.5788,2777.8000,0.0000,2777.8000,0.1116,746.0557,0.0000,746.0557,5.4516,0.0000,2031.7443,2031.7443,8.5788,8.3934,15160.0000,0.0000,15160.0000,0.9346,3401.4161,0.0000,3401.4161,45.6420,0.0000,11758.5839,11758.5839,8.3934,8.2500,12443.2000,0.0000,12443.2000,0.5023,3352.9819,0.0000,3352.9819,24.5315,0.0000,9090.2181,9090.2181,8.2500,5.4672,6.8586,6.8586,5.8819,88228.6372,6.8586,5.7475,6.5623,6.3030,2.3484,18787.2061,6.5623,5.8315,6.3918,6.1969,1.5446,10811.9197,16.4399,1284.6390,-73948.1000,117827.7629
1381.0000,6.5919,9.2329,2235.8000,156453.9000,-154218.1000,7.1889,522.9484,22173.9201,22696.8684,351.0919,178627.8201,1712.8516,-176914.9684,9.2329,8.7813,41217.3000,0.0000,41217.3000,1.6318,10967.0177,0.0000,10967.0177,79.6963,0.0000,30250.2823,30250.2823,8.7813,9.1426,2867.4000,22893.2000,-20025.8000,1.3685,644.3896,3528.0902,4172.4799,66.8376,26421.2902,2223.0104,-24198.2799,9.1426,9.1061,3330.0000,0.0000,3330.0000,0.1326,887.2393,0.0000,887.2393,6.4783,0.0000,2442.7607,2442.7607,9.1061,8.9497,13475.9000,0.0000,13475.9000,0.8228,2996.7880,0.0000,2996.7880,40.1831,0.0000,10479.1120,10479.1120,8.9497,8.8311,10841.2000,0.0000,10841.2000,0.4335,2896.8831,0.0000,2896.8831,21.1736,0.0000,7944.3169,7944.3169,8.8311,5.5589,7.1950,7.1950,7.3064,109595.3918,7.1950,5.7791,6.8174,6.4870,3.1615,25292.0000,6.8174,5.8508,6.5919,6.3341,2.1582,15107.6831,17.3673,1357.1059,-105379.5000,149995.0749
1382.0000,6.7476,9.4385,1174.5000,166825.5000,-165651.0000,7.5990,273.9098,23707.6359,23981.5457,371.1229,190533.1359,900.5902,-189632.5457,9.4385,8.9425,47570.3000,0.0000,47570.3000,1.8741,12618.6079,0.0000,12618.6079,91.5267,0.0000,34951.6921,34951.6921,8.9425,9.3782,671.7000,27049.5000,-26377.8000,1.4511,150.5181,4174.5609,4325.0790,70.8715,31224.0609,521.1819,-30702.8790,9.3782,9.3451,3174.5000,0.0000,3174.5000,0.1253,842.8331,0.0000,842.8331,6.1176,0.0000,2331.6669,2331.6669,9.3451,9.2080,12409.3000,0.0000,12409.3000,0.7498,2748.5776,0.0000,2748.5776,36.6188,0.0000,9660.7224,9660.7224,9.2080,9.1076,9639.7000,0.0000,9639.7000,0.3817,2565.8689,0.0000,2565.8689,18.6402,0.0000,7073.8311,7073.8311,9.1076,5.7426,7.4251,7.4251,7.9049,118573.5623,7.4251,5.8524,7.0057,6.6388,3.6943,29554.5051,7.0057,5.8996,6.7476,6.4527,2.5984,18188.7468,18.2714,1427.7544,-119235.0000,166316.8142
1383.0000,6.8650,9.7356,512.4000,175805.1000,-175292.7000,7.9703,119.2361,25034.9242,25154.1603,389.2576,200840.0242,393.1639,-200446.8603,9.7356,9.2586,45261.7000,0.0000,45261.7000,1.7767,11953.2634,0.0000,11953.2634,86.7711,0.0000,33308.4366,33308.4366,9.2586,9.6260,416.9000,22498.0000,-22081.1000,1.1988,92.8995,3482.1530,3575.0525,58.5451,25980.1530,324.0005,-25656.1525,9.6260,9.6040,2088.0000,0.0000,2088.0000,0.0820,552.3231,0.0000,552.3231,4.0071,0.0000,1535.6769,1535.6769,9.6040,9.4724,11787.9000,0.0000,11787.9000,0.7089,2599.7057,0.0000,2599.7057,34.6223,0.0000,9188.1943,9188.1943,9.4724,9.3836,8438.2000,0.0000,8438.2000,0.3326,2237.2038,0.0000,2237.2038,16.2425,0.0000,6200.9962,6200.9962,9.3836,5.8247,7.6042,7.6042,8.2835,124253.1494,7.6042,5.8970,7.1489,6.7506,3.9736,31788.5149,7.1489,5.9320,6.8650,6.5405,2.8325,19827.2345,18.1040,1414.6697,-129798.0000,175868.8988
1384.0000,6.9468,9.9452,169.8000,182546.3000,-182376.5000,8.2591,39.4522,26032.2434,26071.6955,403.3628,208578.5434,130.3478,-208448.1955,9.9452,9.4901,42950.1000,0.0000,42950.1000,1.6773,11307.6040,0.0000,11307.6040,81.9143,0.0000,31642.4960,31642.4960,9.4901,9.7701,291.1000,17046.9000,-16755.8000,0.9075,64.6030,2644.2339,2708.8369,44.3195,19691.1339,226.4970,-19464.6369,9.7701,9.7487,2015.9000,0.0000,2015.9000,0.0789,532.1112,0.0000,532.1112,3.8520,0.0000,1483.7888,1483.7888,9.7487,9.6146,11951.8000,0.0000,11951.8000,0.7151,2629.5320,0.0000,2629.5320,34.9266,0.0000,9322.2680,9322.2680,9.6146,9.5127,9639.7000,0.0000,9639.7000,0.3782,2550.3495,0.0000,2550.3495,18.4693,0.0000,7089.3505,7089.3505,9.5127,5.9219,7.7173,7.7173,8.3209,124813.6672,7.7173,5.9458,7.2449,6.8316,4.1049,32839.1617,7.2449,5.9674,6.9468,6.6062,2.9602,20721.7396,18.0241,1408.4265,-132574.8000,178374.5685
1385.0000,6.9758,10.0455,136.0000,177945.7000,-177809.7000,8.0528,31.5817,25389.1390,25420.7208,393.2842,203334.8390,104.4183,-203230.4208,10.0455,9.6381,36592.6000,0.0000,36592.6000,1.4238,9619.5845,0.0000,9619.5845,69.5366,0.0000,26973.0155,26973.0155,9.6381,9.8571,509.8000,12898.2000,-12388.4000,0.7044,112.8453,2003.5757,2116.4211,34.4032,14901.7757,396.9547,-14504.8211,9.8571,9.8281,2611.6000,0.0000,2611.6000,0.1019,688.4612,0.0000,688.4612,4.9779,0.0000,1923.1388,1923.1388,9.8281,9.6858,12077.6000,0.0000,12077.6000,0.7206,2653.7212,0.0000,2653.7212,35.1949,0.0000,9423.8788,9423.8788,9.6858,9.5608,11241.7000,0.0000,11241.7000,0.4399,2971.0436,0.0000,2971.0436,21.4853,0.0000,8270.6564,8270.6564,9.5608,5.9469,7.7539,7.7539,7.9756,119633.6772,7.7539,5.9672,7.2774,6.8605,3.9429,31543.2199,7.2774,5.9849,6.9758,6.6311,2.8525,19967.5791,17.1652,1341.3167,-127674.6000,171144.4761
1386.0000,7.0612,10.2217,463.1000,182566.9000,-182103.8000,8.2828,107.3688,26087.8461,26195.2149,404.5180,208654.7461,355.7312,-208299.0149,10.2217,9.9543,23884.5000,0.0000,23884.5000,0.9277,6262.5427,0.0000,6262.5427,45.3093,0.0000,17621.9573,17621.9573,9.9543,10.1656,2915.4000,14017.9000,-11102.5000,0.9075,641.7805,2184.3750,2826.1555,44.3188,16202.2750,2273.6195,-13928.6555,10.1656,10.1472,1645.1000,0.0000,1645.1000,0.0641,431.7033,0.0000,431.7033,3.1309,0.0000,1213.3967,1213.3967,10.1472,10.0219,10569.0000,0.0000,10569.0000,0.6297,2310.0664,0.0000,2310.0664,30.7513,0.0000,8258.9336,8258.9336,10.0219,9.8559,14846.2000,0.0000,14846.2000,0.5803,3904.1771,0.0000,3904.1771,28.3391,0.0000,10942.0229,10942.0229,9.8559,5.9449,7.9004,7.9004,8.5923,128884.5725,7.9004,5.9743,7.3868,6.9373,4.2316,33852.8256,7.3868,5.9917,7.0612,6.6892,3.0648,21453.4360,17.0880,1335.2818,-142261.5000,184190.8342
1387.0000,6.7024,9.3947,2558.9000,103511.2000,-100952.3000,4.8371,597.2786,14698.4707,15295.7493,236.2343,118209.6707,1961.6214,-116248.0493,9.3947,9.0600,19673.4000,0.0000,19673.4000,0.7619,5222.0196,0.0000,5222.0196,37.2082,0.0000,14451.3804,14451.3804,9.0600,8.8981,9176.9000,118.9000,9058.0000,0.5534,2052.1236,18.3693,2070.4929,27.0251,137.2693,7124.7764,6987.5071,8.8981,8.8750,1363.5000,0.0000,1363.5000,0.0529,364.6239,0.0000,364.6239,2.5813,0.0000,998.8761,998.8761,8.8750,8.6988,9791.3000,0.0000,9791.3000,0.5797,2185.8810,0.0000,2185.8810,28.3131,0.0000,7605.4190,7605.4190,8.6988,8.4031,17449.4000,0.0000,17449.4000,0.6781,4680.3044,0.0000,4680.3044,33.1152,0.0000,12769.0956,12769.0956,8.4031,6.0626,7.2328,7.2328,3.3684,50526.6181,7.2328,6.0184,6.9090,6.6256,1.7479,13982.9646,6.9090,6.0235,6.7024,6.4663,1.2743,8920.3686,11.1944,874.7450,-43616.7000,73429.9513
1388.0000,6.6199,9.1333,4166.4000,102710.4000,-98544.0000,4.8909,973.9978,14563.9790,15537.9767,238.8655,117274.3790,3192.4022,-114081.9767,9.1333,8.8154,19669.8000,0.0000,19669.8000,0.7727,5241.5187,0.0000,5241.5187,37.7378,0.0000,14428.2813,14428.2813,8.8154,8.5826,13628.2000,0.0000,13628.2000,0.8269,3060.8010,0.0000,3060.8010,40.3847,0.0000,10567.3990,10567.3990,8.5826,8.5660,1027.9000,0.0000,1027.9000,0.0407,276.1893,0.0000,276.1893,1.9895,0.0000,751.7107,751.7107,8.5660,8.3824,10742.3000,0.0000,10742.3000,0.6520,2410.7502,0.0000,2410.7502,31.8444,0.0000,8331.5498,8331.5498,8.3824,8.1145,16648.4000,0.0000,16648.4000,0.6621,4486.8707,0.0000,4486.8707,32.3373,0.0000,12161.5293,12161.5293,8.1145,6.0474,7.0810,7.0810,3.1275,46912.4490,7.0810,6.0249,6.7993,6.5529,1.5979,12782.9097,6.7993,6.0302,6.6199,6.4148,1.1637,8145.7534,11.7682,919.5819,-36827.4000,67841.1121
1389.0000,6.4021,8.0289,8510.7000,61532.0000,-53021.3000,3.2962,1997.7617,8692.5618,10690.3235,160.9811,70224.5618,6512.9383,-63711.6235,8.0289,7.6628,19664.0000,0.0000,19664.0000,0.7760,5328.1423,0.0000,5328.1423,37.9007,0.0000,14335.8577,14335.8577,7.6628,7.2355,21708.7000,0.0000,21708.7000,1.3236,4978.0845,0.0000,4978.0845,64.6422,0.0000,16730.6155,16730.6155,7.2355,7.2145,1132.7000,0.0000,1132.7000,0.0451,310.6672,0.0000,310.6672,2.2047,0.0000,822.0328,822.0328,7.2145,6.9831,11764.2000,0.0000,11764.2000,0.7185,2702.0386,0.0000,2702.0386,35.0880,0.0000,9062.1614,9062.1614,6.9831,6.7009,15246.7000,0.0000,15246.7000,0.6098,4198.0458,0.0000,4198.0458,29.7837,0.0000,11048.6542,11048.6542,6.7009,6.5203,6.6106,6.6106,0.2358,3536.4680,6.6106,6.1578,6.4899,6.3842,0.5912,4729.2332,6.4899,6.1135,6.4021,6.3017,0.4913,3439.1649,10.1539,793.4408,16495.0000,11704.8661
1390.0000,6.3183,7.7678,10981.4000,58176.0000,-47194.6000,3.2958,2581.8019,8206.8008,10788.6027,160.9614,66382.8008,8399.5981,-57983.2027,7.7678,7.4648,16646.3000,0.0000,16646.3000,0.6701,4528.4752,0.0000,4528.4752,32.7273,0.0000,12117.8248,12117.8248,7.4648,6.9781,25292.7000,0.0000,25292.7000,1.5782,5820.9753,0.0000,5820.9753,77.0752,0.0000,19471.7247,19471.7247,6.9781,6.9663,646.9000,0.0000,646.9000,0.0264,178.1321,0.0000,178.1321,1.2906,0.0000,468.7679,468.7679,6.9663,6.7111,13273.8000,0.0000,13273.8000,0.8330,3061.9647,0.0000,3061.9647,40.6828,0.0000,10211.8353,10211.8353,6.7111,6.4860,12443.2000,0.0000,12443.2000,0.5107,3440.5812,0.0000,3440.5812,24.9435,0.0000,9002.6188,9002.6188,6.4860,6.4288,6.4574,6.4574,0.0763,1144.9782,6.4574,6.1613,6.3784,6.3093,0.3948,3158.4917,6.3784,6.1206,6.3183,6.2495,0.3438,2406.6544,10.3714,810.4343,21108.3000,6710.1243
1391.0000,6.1292,6.8691,16333.5000,43596.5000,-27263.0000,2.9679,3853.8677,6130.5998,9984.4675,144.9497,49727.0998,12479.6323,-37247.4675,6.8691,6.6354,16240.6000,0.0000,16240.6000,0.6569,4479.5978,0.0000,4479.5978,32.0830,0.0000,11761.0022,11761.0022,6.6354,5.7509,58106.8000,0.0000,58106.8000,3.6402,13579.3096,0.0000,13579.3096,177.7835,0.0000,44527.4904,44527.4904,5.7509,5.7440,482.0000,0.0000,482.0000,0.0198,135.2852,0.0000,135.2852,0.9663,0.0000,346.7148,346.7148,5.7440,5.5107,15366.2000,0.0000,15366.2000,0.9692,3621.7513,0.0000,3621.7513,47.3355,0.0000,11744.4487,11744.4487,5.5107,5.3560,10841.2000,0.0000,10841.2000,0.4473,3054.3554,0.0000,3054.3554,21.8445,0.0000,7786.8446,7786.8446,5.3560,6.7260,6.0410,6.0410,-2.2990,-34485.3642,6.0410,6.2851,6.1061,6.1631,-0.4097,-3277.7143,6.1061,6.2051,6.1292,6.1556,-0.1661,-1162.6408,13.0521,1019.9099,73773.8000,-38925.7192
1392.0000,5.9805,6.4390,20044.6000,36107.9000,-16063.3000,2.8623,4742.8376,5065.0292,9807.8668,139.7915,41172.9292,15301.7624,-25871.1668,6.4390,6.2309,16256.9000,0.0000,16256.9000,0.6687,4514.1131,0.0000,4514.1131,32.6588,0.0000,11742.7869,11742.7869,6.2309,5.2092,75403.1000,0.0000,75403.1000,4.8048,17754.9493,0.0000,17754.9493,234.6569,0.0000,57648.1507,57648.1507,5.2092,5.2033,467.3000,0.0000,467.3000,0.0196,132.2820,0.0000,132.2820,0.9592,0.0000,335.0180,335.0180,5.2033,4.9647,17668.3000,0.0000,17668.3000,1.1431,4204.7129,0.0000,4204.7129,55.8255,0.0000,13463.5871,13463.5871,4.9647,4.8881,6035.2000,0.0000,6035.2000,0.2549,1715.0450,0.0000,1715.0450,12.4470,0.0000,4320.1550,4320.1550,4.8881,6.6421,5.7651,5.7651,-3.2990,-49485.3423,5.7651,6.2976,5.9071,6.0313,-1.0016,-8012.5416,5.9071,6.2217,5.9805,6.0644,-0.5918,-4142.3791,14.6301,1143.2134,99767.5000,-61640.2629
1393.0000,5.8788,6.1749,23931.2000,31047.5000,-7116.3000,2.8784,5673.3978,4347.9035,10021.3014,140.5774,35395.4035,18257.8022,-17137.6014,6.1749,5.9725,16244.6000,0.0000,16244.6000,0.6737,4529.2973,0.0000,4529.2973,32.9027,0.0000,11715.3027,11715.3027,5.9725,4.9414,78188.3000,0.0000,78188.3000,5.0242,18500.2819,0.0000,18500.2819,245.3728,0.0000,59688.0181,59688.0181,4.9414,4.9354,480.1000,0.0000,480.1000,0.0204,136.4822,0.0000,136.4822,0.9961,0.0000,343.6178,343.6178,4.9354,4.6682,20328.8000,0.0000,20328.8000,1.3303,4861.1722,0.0000,4861.1722,64.9696,0.0000,15467.6278,15467.6278,4.6682,4.6456,1829.9000,0.0000,1829.9000,0.0781,522.4599,0.0000,522.4599,3.8153,0.0000,1307.4401,1307.4401,4.6456,6.5439,5.5948,5.5948,-3.6628,-54941.4946,5.5948,6.2781,5.7770,5.9364,-1.3184,-10547.2667,5.7770,6.2135,5.8788,5.9953,-0.8423,-5896.2835,15.0077,1172.7213,109955.4000,-71385.0448
1394.0000,5.7541,5.8995,28602.1000,27337.9000,1264.2000,3.0044,6796.8322,3820.6207,10617.4529,146.7292,31158.5207,21805.2678,-9353.2529,5.8995,5.7177,16237.6000,0.0000,16237.6000,0.6769,4546.8772,0.0000,4546.8772,33.0563,0.0000,11690.7228,11690.7228,5.7177,4.6254,92123.7000,0.0000,92123.7000,5.9516,21902.5219,0.0000,21902.5219,290.6667,0.0000,70221.1781,70221.1781,4.6254,4.6202,472.5000,0.0000,472.5000,0.0202,134.9965,0.0000,134.9965,0.9856,0.0000,337.5035,337.5035,4.6202,4.3662,21500.9000,0.0000,21500.9000,1.4151,5170.7349,0.0000,5170.7349,69.1088,0.0000,16330.1651,16330.1651,4.3662,4.3548,1028.9000,0.0000,1028.9000,0.0442,295.1788,0.0000,295.1788,2.1581,0.0000,733.7212,733.7212,4.3548,6.4264,5.3906,5.3906,-4.4394,-66591.6756,5.3906,6.2475,5.6191,5.8190,-1.8364,-14691.1377,5.6191,6.1976,5.7541,5.9083,-1.2397,-8677.9973,16.6684,1302.4914,132627.8000,-89960.8107
1395.0000,5.6725,5.7161,32677.8000,24345.3000,8332.5000,3.1280,7777.4199,3397.8951,11175.3150,152.7687,27743.1951,24900.3801,-2842.8150,5.7161,5.5367,16255.9000,0.0000,16255.9000,0.6813,4565.1111,0.0000,4565.1111,33.2712,0.0000,11690.7889,11690.7889,5.5367,4.4668,91592.0000,0.0000,91592.0000,5.9489,21850.7805,0.0000,21850.7805,290.5359,0.0000,69741.2195,69741.2195,4.4668,4.4616,474.7000,0.0000,474.7000,0.0204,135.9675,0.0000,135.9675,0.9965,0.0000,338.7325,338.7325,4.4616,4.2034,22181.4000,0.0000,22181.4000,1.4697,5349.6940,0.0000,5349.6940,71.7793,0.0000,16831.7060,16831.7060,4.2034,4.1987,428.2000,0.0000,428.2000,0.0185,123.1646,0.0000,123.1646,0.9037,0.0000,305.0354,305.0354,4.1987,6.3357,5.2672,5.2672,-4.6433,-69649.1770,5.2672,6.2128,5.5194,5.7400,-2.0545,-16435.6342,5.5194,6.1755,5.6725,5.8475,-1.4257,-9980.1960,16.9003,1320.6128,139264.7000,-96065.0073
1396.0000,5.5720,5.5366,35925.4000,21837.1000,14088.3000,3.2214,8566.7448,3042.8976,11609.6424,157.3281,24879.9976,27358.6552,2478.6576,5.5366,5.3697,16246.4000,0.0000,16246.4000,0.6833,4575.3305,0.0000,4575.3305,33.3714,0.0000,11671.0695,11671.0695,5.3697,4.2635,101745.4000,0.0000,101745.4000,6.6336,24350.0669,0.0000,24350.0669,323.9739,0.0000,77395.3331,77395.3331,4.2635,4.2586,476.2000,0.0000,476.2000,0.0205,136.8398,0.0000,136.8398,1.0029,0.0000,339.3602,339.3602,4.2586,4.0117,22788.2000,0.0000,22788.2000,1.5151,5516.2922,0.0000,5516.2922,73.9950,0.0000,17271.9078,17271.9078,4.0117,4.0074,428.2000,0.0000,428.2000,0.0186,123.5423,0.0000,123.5423,0.9067,0.0000,304.6577,304.6577,4.0074,6.2258,5.1166,5.1166,-5.1735,-77602.5421,5.1166,6.1686,5.3971,5.6426,-2.4532,-19625.8545,5.3971,6.1465,5.5720,5.7718,-1.7476,-12232.9581,18.1387,1417.3873,155772.7000,-109461.3547
1397.0000,5.5969,5.8496,28931.0000,34833.8000,-5902.8000,3.3721,6895.5879,4855.8695,11751.4574,164.6864,39689.6695,22035.4121,-17654.2574,5.8496,5.6823,16235.4000,0.0000,16235.4000,0.6853,4549.8173,0.0000,4549.8173,33.4669,0.0000,11685.5827,11685.5827,5.6823,4.6166,97695.2000,0.0000,97695.2000,6.3920,23242.6712,0.0000,23242.6712,312.1758,0.0000,74452.5288,74452.5288,4.6166,4.6118,470.9000,0.0000,470.9000,0.0204,134.5582,0.0000,134.5582,0.9959,0.0000,336.3418,336.3418,4.6118,4.3577,23367.5000,0.0000,23367.5000,1.5604,5620.4844,0.0000,5620.4844,76.2098,0.0000,17747.0156,17747.0156,4.3577,4.3472,1028.9000,0.0000,1028.9000,0.0448,295.2185,0.0000,295.2185,2.1874,0.0000,733.6815,733.6815,4.3472,6.0660,5.2066,5.2066,-4.0025,-60036.9868,5.2066,6.0984,5.4444,5.6525,-2.0765,-16612.2345,5.4444,6.0979,5.5969,5.7712,-1.5218,-10652.7312,18.1125,1415.3330,132895.1000,-87301.9525
1398.0000,5.5653,5.9070,29333.8000,42543.6000,-13209.8000,3.7424,6995.8062,5927.6174,12923.4236,182.7737,48471.2174,22337.9938,-26133.2236,5.9070,5.7540,16256.1000,0.0000,16256.1000,0.6819,4551.5236,0.0000,4551.5236,33.3041,0.0000,11704.5764,11704.5764,5.7540,4.6797,107753.4000,0.0000,107753.4000,7.0038,25600.9530,0.0000,25600.9530,342.0548,0.0000,82152.4470,82152.4470,4.6797,4.6738,638.6000,0.0000,638.6000,0.0275,182.2950,0.0000,182.2950,1.3409,0.0000,456.3050,456.3050,4.6738,4.4460,22924.6000,0.0000,22924.6000,1.5192,5507.7898,0.0000,5507.7898,74.1977,0.0000,17416.8102,17416.8102,4.4460,4.3935,5634.3000,0.0000,5634.3000,0.2435,1614.3573,0.0000,1614.3573,11.8931,0.0000,4019.9427,4019.9427,4.3935,5.9752,5.1843,5.1843,-4.0320,-60479.9860,5.1843,6.0477,5.4145,5.6160,-2.2008,-17606.5807,5.4145,6.0607,5.5653,5.7376,-1.6472,-11530.3529,19.8276,1549.3540,139997.2000,-89616.9196
1399.0000,5.8811,7.2414,16210.5000,97875.9000,-81665.4000,5.4058,3842.8742,13707.0955,17549.9697,264.0111,111582.9955,12367.6258,-99215.3697,7.2414,7.0797,16248.6000,0.0000,16248.6000,0.6808,4456.1199,0.0000,4456.1199,33.2514,0.0000,11792.4801,11792.4801,7.0797,6.3878,65684.2000,0.0000,65684.2000,4.2630,15224.2738,0.0000,15224.2738,208.1960,0.0000,50459.9262,50459.9262,6.3878,6.3820,582.5000,0.0000,582.5000,0.0250,161.8739,0.0000,161.8739,1.2215,0.0000,420.6261,420.6261,6.3820,6.1579,21305.5000,0.0000,21305.5000,1.4101,4965.2699,0.0000,4965.2699,68.8655,0.0000,16340.2301,16340.2301,6.1579,5.9695,19049.9000,0.0000,19049.9000,0.8219,5312.8764,0.0000,5312.8764,40.1385,0.0000,13737.0236,13737.0236,5.9695,5.6887,5.8291,5.8291,0.6827,10240.7308,5.8291,5.9210,5.8536,5.8750,-0.2233,-1786.7550,5.8536,5.9716,5.8811,5.9126,-0.2869,-2008.5250,18.9098,1477.6415,41205.3000,6445.4508
1400.0000,6.1120,7.9650,11814.8000,131504.4000,-119689.6000,6.6444,2788.5917,18487.0423,21275.6340,324.5031,149991.4423,9026.2083,-140965.2340,7.9650,7.7005,27615.1000,0.0000,27615.1000,1.1280,7489.8461,0.0000,7489.8461,55.0888,0.0000,20125.2539,20125.2539,7.7005,7.1915,50224.3000,0.0000,50224.3000,3.1712,11509.1584,0.0000,11509.1584,154.8784,0.0000,38715.1416,38715.1416,7.1915,7.1798,1235.6000,0.0000,1235.6000,0.0513,339.1194,0.0000,339.1194,2.5051,0.0000,896.4806,896.4806,7.1798,6.9721,20512.6000,0.0000,20512.6000,1.3095,4714.2454,0.0000,4714.2454,63.9550,0.0000,15798.3546,15798.3546,6.9721,6.7792,20251.3000,0.0000,20251.3000,0.8444,5576.9688,0.0000,5576.9688,41.2410,0.0000,14674.3312,14674.3312,6.7792,5.7214,6.2503,6.2503,2.6823,40235.0383,6.2503,5.9087,6.1592,6.0795,0.8662,6929.9354,6.1592,5.9572,6.1120,6.0582,0.5123,3585.8055,19.7234,1541.2114,149.3000,50750.7792
1401.0000,6.3228,8.5079,9758.3000,142593.2000,-132834.9000,7.0199,2294.0457,20116.9551,22411.0008,342.8385,162710.1551,7464.2543,-155245.9008,8.5079,8.1611,33705.5000,0.0000,33705.5000,1.3584,9066.6497,0.0000,9066.6497,66.3438,0.0000,24638.8503,24638.8503,8.1611,8.0056,22933.2000,5787.1000,17146.1000,1.7307,5211.4934,887.2453,6098.7387,84.5251,6674.3453,17721.7066,11047.3613,8.0056,7.9840,2107.7000,0.0000,2107.7000,0.0862,571.3031,0.0000,571.3031,4.2085,0.0000,1536.3969,1536.3969,7.9840,7.7610,20485.6000,0.0000,20485.6000,1.2865,4643.1472,0.0000,4643.1472,62.8308,0.0000,15842.4528,15842.4528,7.7610,7.5617,19450.4000,0.0000,19450.4000,0.7985,5291.8527,0.0000,5291.8527,38.9982,0.0000,14158.5473,14158.5473,7.5617,5.7051,6.6334,6.6334,4.3968,65951.9184,6.6334,5.8971,6.4371,6.2652,1.7438,13950.5247,6.4371,5.9475,6.3228,6.1923,1.1595,8116.3583,18.4203,1439.3879,-39939.6000,88018.8014
1402.0000,6.4869,8.9977,6549.0000,152594.3000,-146045.3000,7.2776,1534.8239,21588.0388,23122.8627,355.4258,174182.3388,5014.1761,-169168.1627,8.9977,8.5808,38323.0000,0.0000,38323.0000,1.5294,10232.9264,0.0000,10232.9264,74.6928,0.0000,28090.0736,28090.0736,8.5808,8.5697,9253.7000,5562.9000,3690.8000,0.8612,2087.0511,855.8235,2942.8746,42.0575,6418.7235,7166.6489,747.9254,8.5697,8.5448,2291.6000,0.0000,2291.6000,0.0923,615.8563,0.0000,615.8563,4.5073,0.0000,1675.7437,1675.7437,8.5448,8.3220,19355.2000,0.0000,19355.2000,1.1959,4345.1898,0.0000,4345.1898,58.4044,0.0000,15010.0102,15010.0102,8.3220,8.1372,17047.6000,0.0000,17047.6000,0.6897,4598.6690,0.0000,4598.6690,33.6814,0.0000,12448.9310,12448.9310,8.1372,5.7140,6.9256,6.9256,5.4425,81637.5958,6.9256,5.8974,6.6514,6.4115,2.3094,18474.9156,6.6514,5.9466,6.4869,6.2990,1.5830,11080.9773,17.4689,1365.0462,-65337.1000,111193.4887
1403.0000,6.6032,9.2575,4840.7000,160560.0000,-155719.3000,7.5368,1131.9862,22760.3234,23892.3096,368.0849,183320.3234,3708.7138,-179611.6096,9.2575,8.7666,45254.1000,0.0000,45254.1000,1.7903,12036.7032,0.0000,12036.7032,87.4331,0.0000,33217.3968,33217.3968,8.7666,8.7956,5407.8000,5335.6000,72.2000,0.6093,1215.6126,822.1680,2037.7806,29.7557,6157.7680,4192.1874,-1965.5806,8.7956,8.7703,2344.0000,0.0000,2344.0000,0.0934,627.7946,0.0000,627.7946,4.5635,0.0000,1716.2054,1716.2054,8.7703,8.5734,17156.1000,0.0000,17156.1000,1.0482,3836.8272,0.0000,3836.8272,51.1915,0.0000,13319.2728,13319.2728,8.5734,8.4065,15445.7000,0.0000,15445.7000,0.6185,4150.7196,0.0000,4150.7196,30.2054,0.0000,11294.9804,11294.9804,8.4065,5.8143,7.1104,7.1104,5.8471,87706.5018,7.1104,5.9324,6.7963,6.5214,2.6573,21258.1481,6.7963,5.9689,6.6032,6.3826,1.8663,13064.1192,17.5446,1370.9616,-75447.2000,122028.7691
1404.0000,6.7276,9.5034,3559.8000,168841.2000,-165281.4000,7.8360,830.5068,23985.7610,24816.2678,382.6992,192826.9610,2729.2932,-190097.6678,9.5034,8.9929,47567.5000,0.0000,47567.5000,1.8732,12605.6640,0.0000,12605.6640,91.4818,0.0000,34961.8360,34961.8360,8.9929,9.0974,2464.2000,7858.0000,-5393.8000,0.5600,551.6972,1213.2760,1764.9732,27.3510,9071.2760,1912.5028,-7158.7732,9.0974,9.0676,2780.2000,0.0000,2780.2000,0.1104,741.2532,0.0000,741.2532,5.3908,0.0000,2038.9468,2038.9468,9.0676,8.8881,15813.5000,0.0000,15813.5000,0.9618,3518.8985,0.0000,3518.8985,46.9747,0.0000,12294.6015,12294.6015,8.8881,8.7550,12442.2000,0.0000,12442.2000,0.4960,3327.7654,0.0000,3327.7654,24.2217,0.0000,9114.4346,9114.4346,8.7550,5.8752,7.3151,7.3151,6.5741,98611.2762,7.3151,5.9582,6.9533,6.6366,3.0977,24781.9328,6.9533,5.9863,6.7276,6.4698,2.2075,15452.7382,17.7561,1387.4859,-92071.8000,138845.9472
