Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1405.0000,6.8414,9.6855,2903.9000,173767.2000,-170863.3000,8.0231,676.0402,24734.5056,25410.5458,391.8329,198501.7056,2227.8598,-196273.8458,9.6855,9.2462,41209.6000,0.0000,41209.6000,1.6158,10891.2317,0.0000,10891.2317,78.9132,0.0000,30318.3683,30318.3683,9.2462,9.3846,3606.8000,10701.4000,-7094.6000,0.7774,803.8935,1656.1300,2460.0234,37.9646,12357.5300,2802.9065,-9554.6234,9.3846,9.3492,3326.4000,0.0000,3326.4000,0.1314,883.0777,0.0000,883.0777,6.4154,0.0000,2443.3223,2443.3223,9.3492,9.1718,15723.8000,0.0000,15723.8000,0.9508,3482.4771,0.0000,3482.4771,46.4348,0.0000,12241.3229,12241.3229,9.1718,9.0566,10840.4000,0.0000,10840.4000,0.4297,2887.0310,0.0000,2887.0310,20.9850,0.0000,7953.3690,7953.3690,9.0566,5.9405,7.4986,7.4986,7.1679,107519.1462,7.4986,5.9871,7.0955,6.7429,3.4767,27813.9690,7.0955,6.0063,6.8414,6.5509,2.5055,17538.4201,17.8921,1398.1104,-106857.7000,152871.5353
1406.0000,6.9324,9.8230,2026.4000,179777.0000,-177750.6000,8.2457,470.9503,25630.8398,26101.7902,402.7066,205407.8398,1555.4497,-203852.3902,9.8230,9.3263,47571.8000,0.0000,47571.8000,1.8594,12547.0742,0.0000,12547.0742,90.8077,0.0000,35024.7258,35024.7258,9.3263,9.5085,1021.0000,11813.3000,-10792.3000,0.6784,227.2417,1829.5758,2056.8175,33.1308,13642.8758,793.7583,-12849.1175,9.5085,9.4754,3173.2000,0.0000,3173.2000,0.1247,840.8521,0.0000,840.8521,6.0891,0.0000,2332.3479,2332.3479,9.4754,9.3098,14992.7000,0.0000,14992.7000,0.9016,3313.5720,0.0000,3313.5720,44.0316,0.0000,11679.1280,11679.1280,9.3098,9.2095,9639.0000,0.0000,9639.0000,0.3801,2561.7783,0.0000,2561.7783,18.5657,0.0000,7077.2217,7077.2217,9.2095,6.0492,7.6293,7.6293,7.4294,111440.3006,7.6293,6.0350,7.2042,6.8321,3.7480,29984.3370,7.2042,6.0396,6.9324,6.6219,2.7376,19163.2035,18.2847,1428.7955,-113166.2000,160587.8411
1407.0000,7.0246,10.0573,1272.1000,186964.7000,-185692.6000,8.5287,295.1362,26698.9302,26994.0664,416.5271,213663.6302,976.9638,-212686.6664,10.0573,9.5817,45250.9000,0.0000,45250.9000,1.7644,11893.6289,0.0000,11893.6289,86.1718,0.0000,33357.2711,33357.2711,9.5817,9.7388,692.7000,10008.8000,-9316.1000,0.5644,153.4822,1553.8896,1707.3718,27.5638,11562.6896,539.2178,-11023.4718,9.7388,9.7169,2092.5000,0.0000,2092.5000,0.0820,552.5864,0.0000,552.5864,4.0066,0.0000,1539.9136,1539.9136,9.7169,9.5593,14173.9000,0.0000,14173.9000,0.8502,3120.0653,0.0000,3120.0653,41.5242,0.0000,11053.8347,11053.8347,9.5593,9.4708,8437.6000,0.0000,8437.6000,0.3320,2234.1529,0.0000,2234.1529,16.2122,0.0000,6203.4471,6203.4471,9.4708,6.0850,7.7779,7.7779,7.9149,118723.2454,7.7779,6.0575,7.3191,6.9177,4.0218,32174.4903,7.3191,6.0567,7.0246,6.6879,2.9511,20657.4624,18.1826,1420.8139,-125053.8000,171555.1981
1408.0000,7.1187,10.2179,872.3000,194399.5000,-193527.2000,8.8449,202.0243,27806.9836,28009.0079,431.9685,222206.4836,670.2757,-221536.2079,10.2179,9.7747,42944.6000,0.0000,42944.6000,1.6677,11260.7466,0.0000,11260.7466,81.4501,0.0000,31683.8534,31683.8534,9.7747,9.9365,740.6000,10511.4000,-9770.8000,0.5937,163.5425,1635.0144,1798.5569,28.9955,12146.4144,577.0575,-11569.3569,9.9365,9.9157,2014.8000,0.0000,2014.8000,0.0787,530.5112,0.0000,530.5112,3.8424,0.0000,1484.2888,1484.2888,9.9157,9.7708,13274.2000,0.0000,13274.2000,0.7925,2912.4213,0.0000,2912.4213,38.7058,0.0000,10361.7787,10361.7787,9.7708,9.6715,9639.0000,0.0000,9639.0000,0.3776,2544.2564,0.0000,2544.2564,18.4399,0.0000,7094.7436,7094.7436,9.6715,6.1669,7.9192,7.9192,8.3504,125255.7782,7.9192,6.0968,7.4332,7.0080,4.3423,34738.7897,7.4332,6.0850,7.1187,6.7591,3.2123,22485.9848,18.5326,1448.1654,-135425.4000,182480.5527
1409.0000,7.2141,10.3646,831.4000,197593.9000,-196762.5000,8.9914,192.2093,28312.0542,28504.2635,439.1235,225905.9542,639.1907,-225266.7635,10.3646,9.9868,36590.5000,0.0000,36590.5000,1.4171,9573.9184,0.0000,9573.9184,69.2079,0.0000,27016.5816,27016.5816,9.9868,10.1937,1178.9000,13593.6000,-12414.7000,0.7812,259.3704,2118.9567,2378.3270,38.1530,15712.5567,919.5296,-14793.0270,10.1937,10.1667,2611.5000,0.0000,2611.5000,0.1016,685.0207,0.0000,685.0207,4.9634,0.0000,1926.4793,1926.4793,10.1667,10.0512,10569.3000,0.0000,10569.3000,0.6286,2309.3922,0.0000,2309.3922,30.6999,0.0000,8259.9078,8259.9078,10.0512,9.9353,11240.8000,0.0000,11240.8000,0.4387,2954.7689,0.0000,2954.7689,21.4253,0.0000,8286.0311,8286.0311,9.9353,6.2086,8.0720,8.0720,8.8820,133230.0602,8.0720,6.1217,7.5519,7.0968,4.6482,37185.5774,7.5519,6.1041,7.2141,6.8280,3.4507,24154.7502,18.5379,1448.5752,-148165.1000,194570.3878
1410.0000,7.2805,10.4594,1397.3000,196142.4000,-194745.1000,8.9643,322.6388,28137.5347,28460.1735,437.8021,224279.9347,1074.6612,-223205.2735,10.4594,10.2081,23887.5000,0.0000,23887.5000,0.9228,6241.4861,0.0000,6241.4861,45.0682,0.0000,17646.0139,17646.0139,10.2081,10.3942,4678.1000,14461.0000,-9782.9000,1.0352,1025.2945,2259.3166,3284.6111,50.5596,16720.3166,3652.8055,-13067.5111,10.3942,10.3769,1647.0000,0.0000,1647.0000,0.0638,430.7512,0.0000,430.7512,3.1165,0.0000,1216.2488,1216.2488,10.3769,10.2689,9689.3000,0.0000,9689.3000,0.5735,2109.8375,0.0000,2109.8375,28.0076,0.0000,7579.4625,7579.4625,10.2689,10.1129,14845.0000,0.0000,14845.0000,0.5766,3889.6703,0.0000,3889.6703,28.1584,0.0000,10955.3297,10955.3297,10.1129,6.2410,8.1769,8.1769,9.0620,135929.4368,8.1769,6.1409,7.6340,7.1589,4.7654,38122.9318,7.6340,6.1188,7.2805,6.8764,3.5462,24823.0966,18.2043,1422.5099,-154459.2000,198875.4652
1411.0000,6.8959,9.5331,4707.4000,116645.2000,-111937.8000,5.5660,1094.7833,16619.4627,17714.2460,271.8334,133264.6627,3612.6167,-129652.0460,9.5331,9.2391,19663.4000,0.0000,19663.4000,0.7584,5208.6078,0.0000,5208.6078,37.0389,0.0000,14454.7922,14454.7922,9.2391,9.0281,13559.2000,143.9000,13415.3000,0.8120,3022.4914,22.2682,3044.7596,39.6556,166.1682,10536.7086,10370.5404,9.0281,9.0078,1358.7000,0.0000,1358.7000,0.0525,362.6316,0.0000,362.6316,2.5622,0.0000,996.0684,996.0684,9.0078,8.8379,10746.2000,0.0000,10746.2000,0.6335,2393.7015,0.0000,2393.7015,30.9373,0.0000,8352.4985,8352.4985,8.8379,8.5780,17448.0000,0.0000,17448.0000,0.6751,4670.1324,0.0000,4670.1324,32.9727,0.0000,12777.8676,12777.8676,8.5780,6.3672,7.4726,7.4726,3.6229,54342.9743,7.4726,6.1741,7.1263,6.8233,2.1279,17023.2254,7.1263,6.1389,6.8959,6.6326,1.6181,11326.5796,12.7461,995.9999,-49306.2000,82692.7792
1412.0000,6.7980,9.2446,6622.4000,114936.3000,-108313.9000,5.5962,1542.9768,16347.9731,17890.9499,273.3104,131284.2731,5079.4232,-126204.8499,9.2446,8.9648,19666.3000,0.0000,19666.3000,0.7707,5231.8545,0.0000,5231.8545,37.6399,0.0000,14434.4455,14434.4455,8.9648,8.6948,17949.0000,0.0000,17949.0000,1.0852,4020.5155,0.0000,4020.5155,53.0010,0.0000,13928.4845,13928.4845,8.6948,8.6801,1032.4000,0.0000,1032.4000,0.0408,276.9288,0.0000,276.9288,1.9936,0.0000,755.4712,755.4712,8.6801,8.4906,12596.2000,0.0000,12596.2000,0.7626,2821.3369,0.0000,2821.3369,37.2423,0.0000,9774.8631,9774.8631,8.4906,8.2547,16647.1000,0.0000,16647.1000,0.6604,4479.1764,0.0000,4479.1764,32.2545,0.0000,12167.9236,12167.9236,8.2547,6.3379,7.2963,7.2963,3.2959,49437.9137,7.2963,6.1760,6.9976,6.7362,1.9263,15410.6769,6.9976,6.1423,6.7980,6.5699,1.4706,10294.5310,13.3740,1045.0599,-40422.9000,75143.1216
1413.0000,6.5631,8.1939,12233.2000,73631.4000,-61398.2000,4.0696,2862.8634,10430.4908,13293.3542,198.7529,84061.8908,9370.3366,-74691.5542,8.1939,7.8804,19675.1000,0.0000,19675.1000,0.7750,5317.7814,0.0000,5317.7814,37.8477,0.0000,14357.3186,14357.3186,7.8804,7.4512,25473.1000,0.0000,25473.1000,1.5485,5818.2020,0.0000,5818.2020,75.6271,0.0000,19654.8980,19654.8980,7.4512,7.4333,1130.4000,0.0000,1130.4000,0.0450,309.0099,0.0000,309.0099,2.1958,0.0000,821.3901,821.3901,7.4333,7.1929,14276.1000,0.0000,14276.1000,0.8699,3266.5691,0.0000,3266.5691,42.4836,0.0000,11009.5309,11009.5309,7.1929,6.9513,15245.5000,0.0000,15245.5000,0.6086,4184.1524,0.0000,4184.1524,29.7232,0.0000,11061.3476,11061.3476,6.9513,6.6792,6.8152,6.8152,0.4155,6233.0571,6.8152,6.2775,6.6718,6.5464,0.8210,6568.0285,6.6718,6.2060,6.5631,6.4389,0.7112,4978.6872,11.8748,927.9128,14402.0000,17779.7728
1414.0000,6.4740,7.9734,14606.4000,70503.5000,-55897.1000,4.0733,3423.9912,9972.1675,13396.1587,198.9317,80475.6675,11182.4088,-69293.2587,7.9734,7.7110,16635.9000,0.0000,16635.9000,0.6677,4511.4617,0.0000,4511.4617,32.6087,0.0000,12124.4383,12124.4383,7.7110,7.2493,27681.3000,0.0000,27681.3000,1.7196,6342.0915,0.0000,6342.0915,83.9837,0.0000,21339.2085,21339.2085,7.2493,7.2391,649.4000,0.0000,649.4000,0.0264,178.0741,0.0000,178.0741,1.2904,0.0000,471.3259,471.3259,7.2391,6.9743,15881.7000,0.0000,15881.7000,0.9922,3646.2031,0.0000,3646.2031,48.4594,0.0000,12235.4969,12235.4969,6.9743,6.7793,12442.2000,0.0000,12442.2000,0.5087,3426.3148,0.0000,3426.3148,24.8433,0.0000,9015.8852,9015.8852,6.7793,6.5531,6.6662,6.6662,0.3484,5225.9817,6.6662,6.2599,6.5578,6.4631,0.6258,5006.3236,6.5578,6.1985,6.4740,6.3782,0.5535,3874.3445,11.9819,936.2813,17393.4000,14106.6498
1415.0000,6.2906,7.1899,19654.6000,56718.5000,-37063.9000,3.7611,4623.3423,7997.4619,12620.8042,183.6852,64715.9619,15031.2577,-49684.7042,7.1899,6.9765,16255.6000,0.0000,16255.6000,0.6551,4461.5772,0.0000,4461.5772,31.9916,0.0000,11794.0228,11794.0228,6.9765,6.1936,56331.8000,0.0000,56331.8000,3.5115,13081.5078,0.0000,13081.5078,171.4939,0.0000,43250.2922,43250.2922,6.1936,6.1874,469.8000,0.0000,469.8000,0.0192,130.9509,0.0000,130.9509,0.9371,0.0000,338.8491,338.8491,6.1874,5.9315,18451.9000,0.0000,18451.9000,1.1574,4315.0105,0.0000,4315.0105,56.5248,0.0000,14136.8895,14136.8895,5.9315,5.7902,10840.4000,0.0000,10840.4000,0.4450,3034.0259,0.0000,3034.0259,21.7342,0.0000,7806.3741,7806.3741,5.7902,6.7662,6.2782,6.2782,-1.7974,-26961.3743,6.2782,6.3543,6.2985,6.3162,-0.1400,-1120.3084,6.2985,6.2648,6.2906,6.2816,0.0621,434.5936,14.3238,1119.2803,65285.6000,-27647.0891
1416.0000,6.1581,6.8308,22327.5000,49981.4000,-27653.9000,3.6245,5265.2598,7031.8505,12297.1103,177.0146,57013.2505,17062.2402,-39951.0103,6.8308,6.6328,16243.3000,0.0000,16243.3000,0.6641,4482.9958,0.0000,4482.9958,32.4347,0.0000,11760.3042,11760.3042,6.6328,5.7481,68562.7000,0.0000,68562.7000,4.3383,16023.5952,0.0000,16023.5952,211.8772,0.0000,52539.1048,52539.1048,5.7481,5.7423,479.5000,0.0000,479.5000,0.0200,134.5893,0.0000,134.5893,0.9758,0.0000,344.9107,344.9107,5.7423,5.4681,21304.8000,0.0000,21304.8000,1.3656,5021.6030,0.0000,5021.6030,66.6941,0.0000,16283.1970,16283.1970,5.4681,5.3952,6034.8000,0.0000,6034.8000,0.2527,1701.3576,0.0000,1701.3576,12.3438,0.0000,4333.4424,4333.4424,5.3952,6.6853,6.0402,6.0402,-2.5540,-38310.2346,6.0402,6.3536,6.1238,6.1969,-0.6203,-4962.5533,6.1238,6.2709,6.1581,6.1973,-0.2912,-2038.4114,15.3979,1203.2164,84971.2000,-45311.1993
1417.0000,6.0782,6.6368,24222.9000,44624.1000,-20401.2000,3.5028,5720.8840,6269.7741,11990.6581,171.0727,50893.8741,18502.0160,-32391.8581,6.6368,6.4343,16237.5000,0.0000,16237.5000,0.6684,4494.8903,0.0000,4494.8903,32.6434,0.0000,11742.6097,11742.6097,6.4343,5.5629,66010.4000,0.0000,66010.4000,4.2065,15484.2729,0.0000,15484.2729,205.4377,0.0000,50526.1271,50526.1271,5.5629,5.5571,469.9000,0.0000,469.9000,0.0198,132.2789,0.0000,132.2789,0.9646,0.0000,337.6211,337.6211,5.5571,5.2421,23920.4000,0.0000,23920.4000,1.5476,5656.7245,0.0000,5656.7245,75.5825,0.0000,18263.6755,18263.6755,5.2421,5.2195,1829.7000,0.0000,1829.7000,0.0773,517.6779,0.0000,517.6779,3.7768,0.0000,1312.0221,1312.0221,5.2195,6.6052,5.9123,5.9123,-2.6783,-40173.7900,5.9123,6.3298,6.0236,6.1210,-0.8068,-6454.6642,6.0236,6.2574,6.0782,6.1405,-0.4517,-3162.0867,15.0336,1174.7465,88066.7000,-49790.5409
1418.0000,5.9861,6.4137,25661.1000,39701.8000,-14040.7000,3.3721,6071.1338,5569.6802,11640.8140,164.6887,45271.4802,19589.9662,-25681.5140,6.4137,6.2183,16254.1000,0.0000,16254.1000,0.6716,4515.1109,0.0000,4515.1109,32.7976,0.0000,11738.9891,11738.9891,6.2183,5.2992,72208.9000,0.0000,72208.9000,4.6204,17006.8395,0.0000,17006.8395,225.6532,0.0000,55202.0605,55202.0605,5.2992,5.2935,476.9000,0.0000,476.9000,0.0201,134.8081,0.0000,134.8081,0.9825,0.0000,342.0919,342.0919,5.2935,4.9703,25460.7000,0.0000,25460.7000,1.6537,6049.3804,0.0000,6049.3804,80.7638,0.0000,19411.3196,19411.3196,4.9703,4.9580,1028.8000,0.0000,1028.8000,0.0437,292.3320,0.0000,292.3320,2.1331,0.0000,736.4680,736.4680,4.9580,6.5549,5.7565,5.7565,-3.1971,-47956.8181,5.7565,6.3161,5.9057,6.0363,-1.1204,-8963.3719,5.9057,6.2503,5.9861,6.0780,-0.6900,-4829.7150,15.5724,1216.8455,101388.7000,-61749.9050
1419.0000,5.9324,6.2797,26589.8000,35346.3000,-8756.5000,3.2362,6297.2678,4954.2667,11251.5345,158.0527,40300.5667,20292.5322,-20008.0345,6.2797,6.0763,16243.3000,0.0000,16243.3000,0.6740,4521.5346,0.0000,4521.5346,32.9160,0.0000,11721.7654,11721.7654,6.0763,5.1947,66483.3000,0.0000,66483.3000,4.2732,15700.0936,0.0000,15700.0936,208.6946,0.0000,50783.2064,50783.2064,5.1947,5.1887,476.8000,0.0000,476.8000,0.0202,135.0023,0.0000,135.0023,0.9875,0.0000,341.7977,341.7977,5.1887,4.8374,26561.0000,0.0000,26561.0000,1.7348,6322.6527,0.0000,6322.6527,84.7250,0.0000,20238.3473,20238.3473,4.8374,4.8321,428.2000,0.0000,428.2000,0.0183,121.9288,0.0000,121.9288,0.8927,0.0000,306.2712,306.2712,4.8321,6.5133,5.6727,5.6727,-3.2282,-48422.3174,5.6727,6.2978,5.8394,5.9852,-1.2003,-9602.1862,5.8394,6.2381,5.9324,6.0387,-0.7656,-5359.0092,14.9350,1167.0442,101436.1000,-63383.5128
1420.0000,5.8647,6.1323,27207.0000,32098.5000,-4891.5000,3.1301,6451.7329,4494.0415,10945.7745,152.8678,36592.5415,20755.2671,-15837.2745,6.1323,5.9345,16235.1000,0.0000,16235.1000,0.6754,4529.6633,0.0000,4529.6633,32.9844,0.0000,11705.4367,11705.4367,5.9345,5.0177,71091.6000,0.0000,71091.6000,4.5829,16833.1638,0.0000,16833.1638,223.8213,0.0000,54258.4362,54258.4362,5.0177,5.0120,470.1000,0.0000,470.1000,0.0200,133.4781,0.0000,133.4781,0.9756,0.0000,336.6219,336.6219,5.0120,4.6577,27542.5000,0.0000,27542.5000,1.8029,6577.1092,0.0000,6577.1092,88.0514,0.0000,20965.3908,20965.3908,4.6577,4.6526,428.2000,0.0000,428.2000,0.0183,122.2769,0.0000,122.2769,0.8951,0.0000,305.9231,305.9231,4.6526,6.4703,5.5614,5.5614,-3.5859,-53788.5165,5.5614,6.2828,5.7538,5.9221,-1.4232,-11385.5883,5.7538,6.2289,5.8647,5.9913,-0.9372,-6560.6469,15.3444,1199.0293,110876.0000,-71734.7518
1421.0000,5.9095,6.5538,21772.9000,48784.9000,-27012.0000,3.5447,5158.7265,6835.2906,11994.0171,173.1188,55620.1906,16614.1735,-39006.0171,6.5538,6.3597,16254.2000,0.0000,16254.2000,0.6781,4505.3177,0.0000,4505.3177,33.1175,0.0000,11748.8823,11748.8823,6.3597,5.5111,67142.6000,0.0000,67142.6000,4.3412,15771.8154,0.0000,15771.8154,212.0154,0.0000,51370.7846,51370.7846,5.5111,5.5055,477.7000,0.0000,477.7000,0.0204,134.5842,0.0000,134.5842,0.9949,0.0000,343.1158,343.1158,5.5055,5.1532,27936.3000,0.0000,27936.3000,1.8356,6612.4912,0.0000,6612.4912,89.6470,0.0000,21323.8088,21323.8088,5.1532,5.1411,1028.8000,0.0000,1028.8000,0.0442,291.4876,0.0000,291.4876,2.1584,0.0000,737.3124,737.3124,5.1411,6.2456,5.6933,5.6933,-2.2290,-33435.1126,5.6933,6.2007,5.8286,5.9470,-1.0239,-8191.0964,5.8286,6.1750,5.9095,6.0018,-0.6990,-4893.3049,15.6962,1226.5248,85827.6000,-46519.5139
1422.0000,5.8952,6.6110,21090.1000,55341.8000,-34251.7000,3.7963,4998.3000,7752.1693,12750.4693,185.4032,63093.9693,16091.8000,-47002.1693,6.6110,6.4321,16245.6000,0.0000,16245.6000,0.6723,4498.9371,0.0000,4498.9371,32.8325,0.0000,11746.6629,11746.6629,6.4321,5.5586,74937.7000,0.0000,74937.7000,4.8024,17579.1037,0.0000,17579.1037,234.5432,0.0000,57358.5963,57358.5963,5.5586,5.5518,628.7000,0.0000,628.7000,0.0265,176.9937,0.0000,176.9937,1.2966,0.0000,451.7063,451.7063,5.5518,5.2275,27893.8000,0.0000,27893.8000,1.8137,6596.9849,0.0000,6596.9849,88.5782,0.0000,21296.8151,21296.8151,5.2275,5.1660,5633.7000,0.0000,5633.7000,0.2396,1594.3140,0.0000,1594.3140,11.7018,0.0000,4039.3860,4039.3860,5.1660,6.2050,5.6855,5.6855,-2.2744,-34115.5679,5.6855,6.1744,5.8158,5.9299,-1.0702,-8561.9193,5.8158,6.1561,5.8952,5.9860,-0.7448,-5213.5516,17.0262,1330.4533,91087.8000,-47891.0388
1423.0000,6.1765,7.9338,10128.3000,110848.0000,-100719.7000,5.6114,2387.6200,15599.9289,17987.5489,274.0525,126447.9289,7740.6800,-118707.2489,7.9338,7.7587,16232.9000,0.0000,16232.9000,0.6710,4404.8333,0.0000,4404.8333,32.7710,0.0000,11828.0667,11828.0667,7.7587,7.2510,44466.9000,0.0000,44466.9000,2.8454,10179.0217,0.0000,10179.0217,138.9657,0.0000,34287.8783,34287.8783,7.2510,7.2446,589.9000,0.0000,589.9000,0.0249,161.7542,0.0000,161.7542,1.2155,0.0000,428.1458,428.1458,7.2446,6.9436,26392.4000,0.0000,26392.4000,1.7144,6058.7212,0.0000,6058.7212,83.7286,0.0000,20333.6788,20333.6788,6.9436,6.7392,19047.7000,0.0000,19047.7000,0.8089,5247.8237,0.0000,5247.8237,39.5056,0.0000,13799.8763,13799.8763,6.7392,5.8307,6.2849,6.2849,2.0458,30686.7431,6.2849,6.0211,6.2146,6.1530,0.5940,4752.3518,6.2146,6.0514,6.1765,6.1330,0.3676,2573.0569,17.5141,1368.5731,6010.1000,38012.1519
1424.0000,6.4297,8.7809,6010.2000,147912.1000,-141901.9000,7.0295,1410.0700,20905.2263,22315.2964,343.3117,168817.3263,4600.1300,-164217.1964,8.7809,8.4914,27624.7000,0.0000,27624.7000,1.1140,7400.3740,0.0000,7400.3740,54.4059,0.0000,20224.3260,20224.3260,8.4914,8.2065,25699.3000,0.0000,25699.3000,1.6004,5805.4431,0.0000,5805.4431,78.1624,0.0000,19893.8569,19893.8569,8.2065,8.1936,1231.9000,0.0000,1231.9000,0.0503,332.8939,0.0000,332.8939,2.4571,0.0000,899.0061,899.0061,8.1936,7.9380,23057.8000,0.0000,23057.8000,1.4461,5207.4392,0.0000,5207.4392,70.6263,0.0000,17850.3608,17850.3608,7.9380,7.7268,20249.0000,0.0000,20249.0000,0.8317,5494.2533,0.0000,5494.2533,40.6213,0.0000,14754.7467,14754.7467,7.7268,5.8001,6.7634,6.7634,4.4855,67283.1772,6.7634,5.9813,6.5549,6.3724,1.8208,14566.6403,6.5549,6.0186,6.4297,6.2867,1.2484,8739.1266,18.1082,1415.0035,-44039.2000,90588.9441
1425.0000,6.6553,9.3618,3487.7000,161284.9000,-157797.2000,7.4847,814.7916,22883.6403,23698.4319,365.5405,184168.5403,2672.9084,-181495.6319,9.3618,8.9927,33700.9000,0.0000,33700.9000,1.3384,8949.8136,0.0000,8949.8136,65.3634,0.0000,24751.0864,24751.0864,8.9927,9.0738,4444.0000,7701.9000,-3257.9000,0.6739,994.9477,1189.1723,2184.1200,32.9129,8891.0723,3449.0523,-5442.0200,9.0738,9.0507,2114.7000,0.0000,2114.7000,0.0849,564.0177,0.0000,564.0177,4.1442,0.0000,1550.6823,1550.6823,9.0507,8.8199,19910.0000,0.0000,19910.0000,1.2250,4431.7305,0.0000,4431.7305,59.8264,0.0000,15478.2695,15478.2695,8.8199,8.6075,19448.1000,0.0000,19448.1000,0.7842,5206.8913,0.0000,5206.8913,38.2994,0.0000,14241.2087,14241.2087,8.6075,5.7602,7.1839,7.1839,6.3646,95469.3999,7.1839,5.9537,6.8558,6.5688,2.7499,21999.1671,6.8558,5.9966,6.6553,6.4262,1.9206,13444.0266,17.3865,1358.6083,-85881.4000,130912.5936
1426.0000,6.8274,9.7299,2225.1000,173775.2000,-171550.1000,7.9792,518.1485,24729.6012,25247.7497,389.6929,198504.8012,1706.9515,-196797.8497,9.7299,9.3141,38316.7000,0.0000,38316.7000,1.5061,10119.9930,0.0000,10119.9930,73.5556,0.0000,28196.7070,28196.7070,9.3141,9.4676,944.2000,9651.6000,-8707.4000,0.5608,210.1939,1494.6121,1704.8061,27.3896,11146.2121,734.0061,-10412.2061,9.4676,9.4429,2285.0000,0.0000,2285.0000,0.0903,605.8610,0.0000,605.8610,4.4088,0.0000,1679.1390,1679.1390,9.4429,9.2707,14983.4000,0.0000,14983.4000,0.9063,3313.3147,0.0000,3313.3147,44.2630,0.0000,11670.0853,11670.0853,9.2707,9.0862,17045.6000,0.0000,17045.6000,0.6765,4532.8953,0.0000,4532.8953,33.0372,0.0000,12512.7047,12512.7047,9.0862,5.8610,7.4736,7.4736,7.2891,109336.4873,7.4736,5.9811,7.0756,6.7273,3.3732,26985.5511,7.0756,6.0119,6.8274,6.5437,2.4040,16828.0521,17.5788,1373.6332,-107626.8000,153150.0905
1427.0000,7.0119,9.9486,1206.3000,186983.9000,-185777.6000,8.5209,279.9364,26695.6953,26975.6317,416.1469,213679.5953,926.3636,-212753.2317,9.9486,9.4884,45253.0000,0.0000,45253.0000,1.7674,11913.3066,0.0000,11913.3066,86.3148,0.0000,33339.6934,33339.6934,9.4884,9.7799,2.1000,18285.2000,-18283.1000,0.9548,0.4661,2836.2671,2836.7331,46.6308,21121.4671,1.6339,-21119.8331,9.7799,9.7561,2345.0000,0.0000,2345.0000,0.0920,618.8892,0.0000,618.8892,4.4933,0.0000,1726.1108,1726.1108,9.7561,9.6522,9646.1000,0.0000,9646.1000,0.5790,2121.9932,0.0000,2121.9932,28.2775,0.0000,7524.1068,7524.1068,9.6522,9.4954,15443.9000,0.0000,15443.9000,0.6080,4083.6677,0.0000,4083.6677,29.6948,0.0000,11360.2323,11360.2323,9.4954,6.0278,7.7616,7.7616,8.3738,125607.3878,7.7616,6.0443,7.3037,6.9030,4.1472,33177.4483,7.3037,6.0533,7.0119,6.6785,3.0196,21137.0447,18.7831,1467.7393,-131372.7000,179921.8808
1428.0000,7.2120,10.1467,539.8000,199017.7000,-198477.9000,9.0330,124.7999,28514.9904,28639.7903,441.1572,227532.6904,415.0001,-227117.6903,10.1467,9.6934,47564.0000,0.0000,47564.0000,1.8506,12485.1133,0.0000,12485.1133,90.3803,0.0000,35078.8867,35078.8867,9.6934,10.1295,0.0000,29204.0000,-29204.0000,1.5255,0.0000,4538.9434,4538.9434,74.5033,33742.9434,0.0000,-33742.9434,10.1295,10.1030,2777.8000,0.0000,2777.8000,0.1084,729.3327,0.0000,729.3327,5.2937,0.0000,2048.4673,2048.4673,10.1030,10.0400,6238.1000,1.9000,6236.2000,0.3723,1364.4528,0.3073,1364.7601,18.1807,2.2073,4873.6472,4871.4399,10.0400,9.9216,12440.8000,0.0000,12440.8000,0.4865,3270.7411,0.0000,3270.7411,23.7614,0.0000,9170.0589,9170.0589,9.9216,6.2065,8.0640,8.0640,9.5834,143751.6772,8.0640,6.1260,7.5472,7.0950,4.9994,39995.4098,7.5472,6.1105,7.2120,6.8288,3.7062,25943.4747,20.0644,1567.8642,-158663.1000,209690.5617
1429.0000,7.3574,10.4345,87.4000,207313.4000,-207226.0000,9.3911,20.1519,29781.2847,29801.4366,458.6448,237094.6847,67.2481,-237027.4366,10.4345,10.0393,41211.5000,0.0000,41211.5000,1.5980,10771.9499,0.0000,10771.9499,78.0431,0.0000,30439.5501,30439.5501,10.0393,10.4640,0.0000,28298.9000,-28298.9000,1.4791,0.0000,4413.5722,4413.5722,72.2376,32712.4722,0.0000,-32712.4722,10.4640,10.4321,3328.8000,0.0000,3328.8000,0.1291,869.7124,0.0000,869.7124,6.3057,0.0000,2459.0876,2459.0876,10.4321,10.3813,4993.7000,0.0000,4993.7000,0.2959,1086.3941,0.0000,1086.3941,14.4524,0.0000,3907.3059,3907.3059,10.3813,10.2774,10839.1000,0.0000,10839.1000,0.4211,2835.3585,0.0000,2835.3585,20.5639,0.0000,8003.7415,8003.7415,10.2774,6.2989,8.2882,8.2882,10.2154,153231.0655,8.2882,6.1773,7.7253,7.2328,5.4200,43360.0115,7.7253,6.1486,7.3574,6.9370,4.0483,28338.0269,19.9714,1560.5941,-175151.8000,224929.1039
1430.0000,7.5202,10.5803,0.0000,221282.0000,-221282.0000,10.0263,0.0000,31881.8825,31881.8825,489.6660,253163.8825,0.0000,-253163.8825,10.5803,10.1554,47555.5000,0.0000,47555.5000,1.8349,12403.6170,0.0000,12403.6170,89.6157,0.0000,35151.8830,35151.8830,10.1554,10.6191,0.0000,33177.9000,-33177.9000,1.7359,0.0000,5180.7151,5180.7151,84.7800,38358.6151,0.0000,-38358.6151,10.6191,10.5907,3175.9000,0.0000,3175.9000,0.1225,827.8814,0.0000,827.8814,5.9818,0.0000,2348.0186,2348.0186,10.5907,10.5578,3509.0000,20.2000,3488.8000,0.2077,761.4222,3.2789,764.7010,10.1454,23.4789,2747.5778,2724.0990,10.5578,10.4717,9637.9000,0.0000,9637.9000,0.3722,2514.6259,0.0000,2514.6259,18.1785,0.0000,7123.2741,7123.2741,10.4717,6.5295,8.5006,8.5006,10.8712,163067.3397,8.5006,6.2930,7.9119,7.3968,6.0879,48703.1033,7.9119,6.2333,7.5202,7.0726,4.6292,32404.0583,21.4493,1676.0819,-190601.8000,244174.5012
1431.0000,7.6335,10.8207,0.0000,230217.3000,-230217.3000,10.4405,0.0000,33237.9871,33237.9871,509.8979,263455.2871,0.0000,-263455.2871,10.8207,10.4155,45254.1000,0.0000,45254.1000,1.7418,11761.9983,0.0000,11761.9983,85.0682,0.0000,33492.1017,33492.1017,10.4155,10.8149,0.0000,28549.0000,-28549.0000,1.4943,0.0000,4470.1418,4470.1418,72.9777,33019.1418,0.0000,-33019.1418,10.8149,10.7963,2085.5000,0.0000,2085.5000,0.0802,542.0878,0.0000,542.0878,3.9177,0.0000,1543.4122,1543.4122,10.7963,10.7657,3399.6000,118.4000,3281.2000,0.2061,735.2268,19.2503,754.4771,10.0638,137.6503,2664.3732,2526.7229,10.7657,10.6902,8436.6000,0.0000,8436.6000,0.3248,2194.5160,0.0000,2194.5160,15.8651,0.0000,6242.0840,6242.0840,10.6902,6.6277,8.6589,8.6589,11.1937,167905.4577,8.6589,6.3557,8.0447,7.5073,6.3463,50770.6846,8.0447,6.2823,7.6335,7.1635,4.8562,33993.2819,21.4316,1674.6971,-199708.9000,252669.4241
1432.0000,7.7084,10.9738,0.0000,235619.2000,-235619.2000,10.6922,0.0000,34064.7475,34064.7475,522.1909,269683.9475,0.0000,-269683.9475,10.9738,10.5887,42940.8000,0.0000,42940.8000,1.6461,11135.9000,0.0000,11135.9000,80.3934,0.0000,31804.9000,31804.9000,10.5887,10.9216,0.0000,23769.6000,-23769.6000,1.2451,0.0000,3728.7524,3728.7524,60.8096,27498.3524,0.0000,-27498.3524,10.9216,10.9035,2018.9000,0.0000,2018.9000,0.0774,523.9615,0.0000,523.9615,3.7801,0.0000,1494.9385,1494.9385,10.9035,10.8659,4097.6000,91.9000,4005.7000,0.2446,884.6464,14.9549,899.6013,11.9481,106.8549,3212.9536,3106.0987,10.8659,10.7795,9637.9000,0.0000,9637.9000,0.3698,2503.3363,0.0000,2503.3363,18.0607,0.0000,7134.5637,7134.5637,10.7795,6.7247,8.7521,8.7521,11.1630,167444.7629,8.7521,6.4141,8.1286,7.5831,6.4366,51492.6566,8.1286,6.3278,7.7084,7.2282,4.9577,34704.1044,21.4130,1673.2387,-200785.5000,253641.5239
1433.0000,7.7428,11.0810,0.0000,232501.1000,-232501.1000,10.5551,0.0000,33635.2587,33635.2587,515.4955,266136.3587,0.0000,-266136.3587,11.0810,10.7409,36592.5000,0.0000,36592.5000,1.3992,9474.8184,0.0000,9474.8184,68.3325,0.0000,27117.6816,27117.6816,10.7409,11.0332,0.0000,20141.1000,-20141.1000,1.0556,0.0000,3164.8286,3164.8286,51.5551,23305.9286,0.0000,-23305.9286,11.0332,11.0089,2610.3000,0.0000,2610.3000,0.0999,676.3487,0.0000,676.3487,4.8787,0.0000,1933.9513,1933.9513,11.0089,10.9698,4059.5000,52.7000,4006.8000,0.2398,874.9318,8.5834,883.5151,11.7108,61.2834,3184.5682,3123.2849,10.9698,10.8653,11239.5000,0.0000,11239.5000,0.4305,2914.9258,0.0000,2914.9258,21.0265,0.0000,8324.5742,8324.5742,10.8653,6.7376,8.8015,8.8015,10.9694,164541.0902,8.8015,6.4301,8.1691,7.6158,6.3019,50415.2509,8.1691,6.3421,7.7428,7.2556,4.8552,33986.3421,20.6702,1615.1980,-198193.1000,248942.6832
1434.0000,7.8255,11.3345,0.0000,239831.1000,-239831.1000,10.8900,0.0000,34748.7577,34748.7577,531.8494,274579.8577,0.0000,-274579.8577,11.3345,11.1080,23881.9000,0.0000,23881.9000,0.9115,6161.0393,0.0000,6161.0393,44.5171,0.0000,17720.8607,17720.8607,11.1080,11.3572,0.0000,16842.4000,-16842.4000,0.8832,0.0000,2657.4701,2657.4701,43.1325,19499.8701,0.0000,-19499.8701,11.3572,11.3416,1646.0000,0.0000,1646.0000,0.0629,424.4948,0.0000,424.4948,3.0707,0.0000,1221.5052,1221.5052,11.3416,11.3054,3609.1000,0.0000,3609.1000,0.2102,773.7160,0.0000,773.7160,10.2655,0.0000,2835.3840,2835.3840,11.3054,11.1646,14843.3000,0.0000,14843.3000,0.5676,3830.8774,0.0000,3830.8774,27.7201,0.0000,11012.4226,11012.4226,11.1646,6.7273,8.9460,8.9460,11.5742,173613.3242,8.9460,6.4326,8.2757,7.6893,6.5556,52445.1796,8.2757,6.3462,7.8255,7.3110,5.0329,35230.4285,20.2880,1585.3329,-212693.2000,261288.9323
1435.0000,7.3555,10.8154,17.7000,141856.0000,-141838.3000,6.4453,4.0813,20377.4071,20381.4883,314.7766,162233.4071,13.6187,-162219.7883,10.8154,10.5050,19665.2000,0.0000,19665.2000,0.7474,5111.5782,0.0000,5111.5782,36.5029,0.0000,14553.6218,14553.6218,10.5050,10.5095,0.0000,186.3000,-186.3000,0.0098,0.0000,29.1985,29.1985,0.4777,215.4985,0.0000,-215.4985,10.5095,10.4881,1359.2000,0.0000,1359.2000,0.0516,354.8798,0.0000,354.8798,2.5220,0.0000,1004.3202,1004.3202,10.4881,10.4343,3221.4000,0.0000,3221.4000,0.1864,700.1844,0.0000,700.1844,9.1052,0.0000,2521.2156,2521.2156,10.4343,10.1595,17446.0000,0.0000,17446.0000,0.6634,4560.0823,0.0000,4560.0823,32.3992,0.0000,12885.9177,12885.9177,10.1595,6.3035,8.2315,8.2315,6.0264,90395.5920,8.2315,6.2485,7.7027,7.2400,3.0991,24792.7829,7.7027,6.2148,7.3555,6.9587,2.3253,16277.3540,12.1559,949.8810,-100332.8000,131465.7289
1436.0000,7.2341,10.6579,154.5000,134828.5000,-134674.0000,6.1183,35.7052,19325.6890,19361.3942,298.8063,154154.1890,118.7948,-154035.3942,10.6579,10.3348,19660.7000,0.0000,19660.7000,0.7537,5122.1661,0.0000,5122.1661,36.8118,0.0000,14538.5339,14538.5339,10.3348,10.3396,0.0000,186.3000,-186.3000,0.0098,0.0000,29.1454,29.1454,0.4767,215.4454,0.0000,-215.4454,10.3396,10.3227,1027.4000,0.0000,1027.4000,0.0396,268.9186,0.0000,268.9186,1.9336,0.0000,758.4814,758.4814,10.3227,10.2599,3612.0000,0.0000,3612.0000,0.2125,787.2069,0.0000,787.2069,10.3764,0.0000,2824.7931,2824.7931,10.2599,9.9869,16645.2000,0.0000,16645.2000,0.6423,4361.9334,0.0000,4361.9334,31.3670,0.0000,12283.2666,12283.2666,9.9869,6.1431,8.0650,8.0650,5.7643,86463.8532,8.0650,6.1735,7.5606,7.1192,2.8365,22692.2224,7.5606,6.1612,7.2341,6.8609,2.0985,14689.4207,11.6641,911.4528,-93915.0000,123845.4962
1437.0000,6.9749,9.9341,1034.3000,85352.9000,-84318.6000,3.9270,240.1879,12177.8838,12418.0717,191.7860,97530.7838,794.1121,-96736.6717,9.9341,9.4910,19660.2000,0.0000,19660.2000,0.7557,5176.8533,0.0000,5176.8533,36.9086,0.0000,14483.3467,14483.3467,9.4910,9.4540,1555.2000,0.0000,1555.2000,0.0920,345.1355,0.0000,345.1355,4.4951,0.0000,1210.0645,1210.0645,9.4540,9.4284,1138.7000,0.0000,1138.7000,0.0440,301.9842,0.0000,301.9842,2.1493,0.0000,836.7158,836.7158,9.4284,9.3309,4095.2000,0.0000,4095.2000,0.2417,905.7992,0.0000,905.7992,11.8020,0.0000,3189.4008,3189.4008,9.3309,8.9884,15243.7000,0.0000,15243.7000,0.5899,4050.0796,0.0000,4050.0796,28.8115,0.0000,11193.6204,11193.6204,8.9884,6.2244,7.6064,7.6064,3.0119,45178.5923,7.6064,6.1738,7.2244,6.8901,1.5610,12487.9730,7.2244,6.1553,6.9749,6.6898,1.1649,8154.5946,8.4755,662.2860,-42625.6000,65821.1599
1438.0000,6.8856,9.8367,1616.9000,82029.9000,-80413.0000,3.8068,376.1093,11685.4048,12061.5141,185.9204,93715.3048,1240.7907,-92474.5141,9.8367,9.4454,16653.2000,0.0000,16653.2000,0.6481,4391.3932,0.0000,4391.3932,31.6520,0.0000,12261.8068,12261.8068,9.4454,9.3749,2839.1000,0.0000,2839.1000,0.1708,630.5692,0.0000,630.5692,8.3421,0.0000,2208.5308,2208.5308,9.3749,9.3599,639.9000,0.0000,639.9000,0.0251,169.9025,0.0000,169.9025,1.2264,0.0000,469.9975,469.9975,9.3599,9.2456,4598.9000,0.0000,4598.9000,0.2761,1018.3743,0.0000,1018.3743,13.4854,0.0000,3580.5257,3580.5257,9.2456,8.9542,12440.8000,0.0000,12440.8000,0.4893,3309.5951,0.0000,3309.5951,23.8953,0.0000,9131.2049,9131.2049,8.9542,6.0126,7.4834,7.4834,3.0726,46088.6183,7.4834,6.1169,7.1190,6.8002,1.4274,11419.1221,7.1190,6.1186,6.8856,6.6188,1.0449,7314.6244,8.1244,634.8518,-43241.1000,64822.3648
1439.0000,6.7508,8.9716,3369.6000,67787.1000,-64417.5000,3.2679,785.7910,9633.7829,10419.5739,159.5987,77420.8829,2583.8090,-74837.0739,8.9716,8.6183,16242.1000,0.0000,16242.1000,0.6332,4338.6304,0.0000,4338.6304,30.9227,0.0000,11903.4696,11903.4696,8.6183,8.1913,18578.1000,0.0000,18578.1000,1.1187,4187.2290,0.0000,4187.2290,54.6365,0.0000,14390.8710,14390.8710,8.1913,8.1808,482.6000,0.0000,482.6000,0.0190,130.4423,0.0000,130.4423,0.9262,0.0000,352.1577,352.1577,8.1808,8.0437,5970.0000,0.0000,5970.0000,0.3589,1348.5771,0.0000,1348.5771,17.5294,0.0000,4621.4229,4621.4229,8.0437,7.8091,10839.1000,0.0000,10839.1000,0.4269,2936.2929,0.0000,2936.2929,20.8501,0.0000,7902.8071,7902.8071,7.8091,6.5432,7.1761,7.1761,1.4220,21329.9284,7.1761,6.2295,6.9237,6.7028,1.0633,8506.5608,6.9237,6.1827,6.7508,6.5532,0.8323,5826.4393,8.7369,682.7127,-12305.6000,35662.9285
1440.0000,6.6525,8.5197,4620.0000,60990.4000,-56370.4000,3.0354,1079.3747,8653.1036,9732.4783,148.2452,69643.5036,3540.6253,-66102.8783,8.5197,8.1844,16237.4000,0.0000,16237.4000,0.6426,4367.0214,0.0000,4367.0214,31.3860,0.0000,11870.3786,11870.3786,8.1844,7.5812,27629.7000,0.0000,27629.7000,1.6912,6276.1182,0.0000,6276.1182,82.5961,0.0000,21353.5818,21353.5818,7.5812,7.5714,475.7000,0.0000,475.7000,0.0191,129.7799,0.0000,129.7799,0.9325,0.0000,345.9201,345.9201,7.5714,7.3985,7931.5000,0.0000,7931.5000,0.4881,1810.5087,0.0000,1810.5087,23.8390,0.0000,6120.9913,6120.9913,7.3985,7.2747,6034.1000,0.0000,6034.1000,0.2428,1650.8366,0.0000,1650.8366,11.8601,0.0000,4383.2634,4383.2634,7.2747,6.6660,6.9704,6.9704,0.7184,10775.4905,6.9704,6.2791,6.7860,6.6247,0.8158,6526.3352,6.7860,6.2139,6.6525,6.5000,0.6751,4725.8822,9.1790,717.2612,1938.0000,22027.7079
1441.0000,6.5716,8.1904,5834.5000,55668.9000,-49834.4000,2.8685,1365.1967,7887.0986,9252.2953,140.0911,63555.9986,4469.3033,-59086.6953,8.1904,7.8655,16252.1000,0.0000,16252.1000,0.6484,4392.8499,0.0000,4392.8499,31.6692,0.0000,11859.2501,11859.2501,7.8655,7.1612,33318.5000,0.0000,33318.5000,2.0572,7612.2044,0.0000,7612.2044,100.4701,0.0000,25706.2956,25706.2956,7.1612,7.1518,471.3000,0.0000,471.3000,0.0191,129.4122,0.0000,129.4122,0.9343,0.0000,341.8878,341.8878,7.1518,6.9347,10291.6000,0.0000,10291.6000,0.6412,2366.3846,0.0000,2366.3846,31.3146,0.0000,7925.2154,7925.2154,6.9347,6.8984,1829.5000,0.0000,1829.5000,0.0745,504.1139,0.0000,504.1139,3.6389,0.0000,1325.3861,1325.3861,6.8984,6.7173,6.8078,6.8078,0.2203,3304.0539,6.8078,6.3079,6.6745,6.5579,0.6083,4866.3854,6.6745,6.2333,6.5716,6.4539,0.5368,3757.6566,9.4634,739.4837,12328.6000,11928.0959
1442.0000,6.4915,7.8522,7577.2000,50683.5000,-43106.3000,2.7496,1775.6409,7170.9254,8946.5663,134.2848,57854.4254,5801.5591,-52052.8663,7.8522,7.5430,16241.1000,0.0000,16241.1000,0.6519,4412.5458,0.0000,4412.5458,31.8368,0.0000,11828.5542,11828.5542,7.5430,6.7673,38528.1000,0.0000,38528.1000,2.3942,8854.3463,0.0000,8854.3463,116.9276,0.0000,29673.7537,29673.7537,6.7673,6.7583,476.3000,0.0000,476.3000,0.0195,131.5836,0.0000,131.5836,0.9516,0.0000,344.7164,344.7164,6.7583,6.5170,12008.4000,0.0000,12008.4000,0.7546,2780.1515,0.0000,2780.1515,36.8516,0.0000,9228.2485,9228.2485,6.5170,6.4976,1028.7000,0.0000,1028.7000,0.0423,285.2965,0.0000,285.2965,2.0640,0.0000,743.4035,743.4035,6.4976,6.7893,6.6434,6.6434,-0.3719,-5579.0800,6.6434,6.3419,6.5630,6.4927,0.3845,3076.0390,6.5630,6.2564,6.4915,6.4097,0.3909,2736.6258,9.9179,774.9996,25176.3000,233.5848
1443.0000,6.4136,7.5457,9212.8000,45857.5000,-36644.7000,2.6319,2162.0981,6479.5141,8641.6122,128.5384,52337.0141,7050.7019,-45286.3122,7.5457,7.2507,16232.8000,0.0000,16232.8000,0.6556,4431.0220,0.0000,4431.0220,32.0178,0.0000,11801.7780,11801.7780,7.2507,6.4376,42300.2000,0.0000,42300.2000,2.6458,9773.5009,0.0000,9773.5009,129.2162,0.0000,32526.6991,32526.6991,6.4376,6.4291,470.1000,0.0000,470.1000,0.0194,130.5373,0.0000,130.5373,0.9462,0.0000,339.5627,339.5627,6.4291,6.1434,14897.8000,0.0000,14897.8000,0.9437,3469.0744,0.0000,3469.0744,46.0892,0.0000,11428.7256,11428.7256,6.1434,6.1356,428.2000,0.0000,428.2000,0.0177,119.4489,0.0000,119.4489,0.8660,0.0000,308.7511,308.7511,6.1356,6.8368,6.4862,6.4862,-0.9349,-14023.0956,6.4862,6.3703,6.4553,6.4283,0.1545,1236.2949,6.4553,6.2767,6.4136,6.3660,0.2382,1667.0715,10.3712,810.4171,37684.4000,-11119.7291
1444.0000,6.3365,7.2653,10789.0000,41322.7000,-30533.7000,2.5243,2535.6941,5831.1290,8366.8231,123.2819,47153.8290,8253.3059,-38900.5231,7.2653,6.9837,16252.2000,0.0000,16252.2000,0.6601,4455.4682,0.0000,4455.4682,32.2379,0.0000,11796.7318,11796.7318,6.9837,6.1433,45836.7000,0.0000,45836.7000,2.8841,10642.8918,0.0000,10642.8918,140.8550,0.0000,35193.8082,35193.8082,6.1433,6.1351,477.6000,0.0000,477.6000,0.0198,133.2294,0.0000,133.2294,0.9674,0.0000,344.3706,344.3706,6.1351,5.8103,17760.9000,0.0000,17760.9000,1.1327,4157.2589,0.0000,4157.2589,55.3216,0.0000,13603.6411,13603.6411,5.8103,5.8029,428.2000,0.0000,428.2000,0.0179,120.0730,0.0000,120.0730,0.8723,0.0000,308.1270,308.1270,5.8029,6.8641,6.3335,6.3335,-1.4814,-22220.8254,6.3335,6.3933,6.3494,6.3634,-0.0834,-667.5043,6.3494,6.2940,6.3365,6.3217,0.0774,541.7010,10.8584,848.4868,50221.9000,-22346.6287
1445.0000,6.3499,7.6093,8854.4000,58143.6000,-49289.2000,3.1638,2080.4874,8206.6190,10287.1064,154.5134,66350.2190,6773.9126,-59576.3064,7.6093,7.3596,16243.5000,0.0000,16243.5000,0.6632,4429.6225,0.0000,4429.6225,32.3894,0.0000,11813.8775,11813.8775,7.3596,6.5603,49139.1000,0.0000,49139.1000,3.1088,11330.9393,0.0000,11330.9393,151.8306,0.0000,37808.1607,37808.1607,6.5603,6.5531,469.0000,0.0000,469.0000,0.0196,129.9836,0.0000,129.9836,0.9554,0.0000,339.0164,339.0164,6.5531,6.2553,18352.1000,0.0000,18352.1000,1.1776,4264.1299,0.0000,4264.1299,57.5134,0.0000,14087.9701,14087.9701,6.2553,6.2396,1028.7000,0.0000,1028.7000,0.0432,286.4612,0.0000,286.4612,2.1091,0.0000,742.2388,742.2388,6.2396,6.5580,6.3988,6.3988,-0.5020,-7529.5575,6.3988,6.3234,6.3787,6.3611,0.1189,951.5403,6.3787,6.2553,6.3499,6.3170,0.1946,1362.1612,12.2643,958.3470,35943.2000,-5215.8560
1446.0000,6.3329,7.6102,9623.4000,64769.6000,-55146.2000,3.5096,2261.9028,9139.2075,11401.1103,171.4029,73908.8075,7361.4972,-66547.3103,7.6102,7.3836,16230.5000,0.0000,16230.5000,0.6584,4426.0197,0.0000,4426.0197,32.1570,0.0000,11804.4803,11804.4803,7.3836,6.5887,53818.2000,0.0000,53818.2000,3.3788,12404.4180,0.0000,12404.4180,165.0152,0.0000,41413.7820,41413.7820,6.5887,6.5798,639.3000,0.0000,639.3000,0.0265,177.1042,0.0000,177.1042,1.2919,0.0000,462.1958,462.1958,6.5798,6.3025,18823.4000,0.0000,18823.4000,1.1974,4371.5878,0.0000,4371.5878,58.4807,0.0000,14451.8122,14451.8122,6.3025,6.2244,5632.8000,0.0000,5632.8000,0.2344,1567.4087,0.0000,1567.4087,11.4494,0.0000,4065.3913,4065.3913,6.2244,6.5250,6.3747,6.3747,-0.5219,-7829.1115,6.3747,6.3123,6.3581,6.3435,0.1083,866.4721,6.3581,6.2501,6.3329,6.3041,0.1875,1312.2818,13.5077,1055.5129,39998.0000,-5650.3576
1447.0000,6.5688,8.8112,5215.5000,120032.1000,-114816.6000,5.7288,1220.4215,17005.1968,18225.6183,279.7840,137037.2968,3995.0785,-133042.2183,8.8112,8.6106,16252.3000,0.0000,16252.3000,0.6593,4351.8427,0.0000,4351.8427,32.1997,0.0000,11900.4573,11900.4573,8.6106,8.1996,31474.2000,0.0000,31474.2000,1.9750,7094.8060,0.0000,7094.8060,96.4577,0.0000,24379.3940,24379.3940,8.1996,8.1924,587.1000,0.0000,587.1000,0.0243,158.6675,0.0000,158.6675,1.1857,0.0000,428.4325,428.4325,8.1924,7.9715,16922.9000,0.0000,16922.9000,1.0759,3821.9973,0.0000,3821.9973,52.5472,0.0000,13100.9027,13100.9027,7.9715,7.7375,19044.8000,0.0000,19044.8000,0.7919,5164.8742,0.0000,5164.8742,38.6758,0.0000,13879.9258,13879.9258,7.7375,6.0558,6.8966,6.8966,3.3261,49891.8454,6.8966,6.1499,6.6975,6.5233,1.4768,11814.4753,6.6975,6.1460,6.5688,6.4218,1.0907,7634.6516,15.3829,1202.0402,-30535.3000,69340.9723
1448.0000,6.8068,9.6112,2739.2000,159374.0000,-156634.8000,7.3575,638.1113,22672.0324,23310.1437,359.3300,182046.0324,2101.0887,-179944.9437,9.6112,9.2947,27612.8000,0.0000,27612.8000,1.0960,7305.8208,0.0000,7305.8208,53.5266,0.0000,20306.9792,20306.9792,9.2947,9.0877,17082.9000,0.0000,17082.9000,1.0458,3804.2262,0.0000,3804.2262,51.0754,0.0000,13278.6738,13278.6738,9.0877,9.0736,1230.8000,0.0000,1230.8000,0.0494,328.2019,0.0000,328.2019,2.4123,0.0000,902.5981,902.5981,9.0736,8.9307,11799.9000,0.0000,11799.9000,0.7260,2625.5072,0.0000,2625.5072,35.4577,0.0000,9174.3928,9174.3928,8.9307,8.6994,20245.9000,0.0000,20245.9000,0.8159,5411.4642,0.0000,5411.4642,39.8460,0.0000,14834.4358,14834.4358,8.6994,6.0040,7.3517,7.3517,5.7650,86475.6810,7.3517,6.1027,7.0187,6.7272,2.6715,21371.6588,7.0187,6.1105,6.8068,6.5646,1.9423,13596.1011,16.6359,1299.9554,-78662.5000,121443.4409
1449.0000,7.0292,9.9979,1822.8000,175109.3000,-173286.5000,8.0210,422.8659,25007.9992,25430.8651,391.7345,200117.2992,1399.9341,-198717.3651,9.9979,9.6269,33694.0000,0.0000,33694.0000,1.3186,8863.8215,0.0000,8863.8215,64.4002,0.0000,24830.1785,24830.1785,9.6269,9.7875,3674.8000,11779.6000,-8104.8000,0.8369,813.5835,1829.6161,2643.1997,40.8739,13609.2161,2861.2165,-10747.9997,9.7875,9.7643,2108.5000,0.0000,2108.5000,0.0833,556.4099,0.0000,556.4099,4.0672,0.0000,1552.0901,1552.0901,9.7643,9.6603,8928.5000,0.0000,8928.5000,0.5398,1963.8649,0.0000,1963.8649,26.3641,0.0000,6964.6351,6964.6351,9.6603,9.4466,19445.2000,0.0000,19445.2000,0.7702,5141.0760,0.0000,5141.0760,37.6138,0.0000,14304.1240,14304.1240,9.4466,6.0496,7.7481,7.7481,7.5794,113690.7353,7.7481,6.1037,7.3096,6.9259,3.6690,29351.9787,7.3096,6.1079,7.0292,6.7087,2.6813,18769.3036,17.3548,1356.1289,-117215.1000,161812.0176
1450.0000,7.2163,10.2401,1452.5000,189026.8000,-187574.3000,8.6372,335.7862,27085.5835,27421.3697,421.8250,216112.3835,1116.7138,-214995.6697,10.2401,9.8424,38319.1000,0.0000,38319.1000,1.4896,10044.5831,0.0000,10044.5831,72.7515,0.0000,28274.5169,28274.5169,9.8424,10.1264,1450.6000,18447.6000,-16997.0000,1.0511,319.9495,2871.4051,3191.3545,51.3323,21319.0051,1130.6505,-20188.3545,10.1264,10.1026,2289.7000,0.0000,2289.7000,0.0893,601.2056,0.0000,601.2056,4.3630,0.0000,1688.4944,1688.4944,10.1026,10.0373,5955.7000,7.2000,5948.5000,0.3556,1302.6915,1.1644,1303.8559,17.3693,8.3644,4653.0085,4644.6441,10.0373,9.8606,17043.0000,0.0000,17043.0000,0.6664,4480.8611,0.0000,4480.8611,32.5469,0.0000,12562.1389,12562.1389,9.8606,6.2224,8.0415,8.0415,8.6224,129336.6412,8.0415,6.1657,7.5413,7.1036,4.4458,35566.1946,7.5413,6.1483,7.2163,6.8448,3.3015,23110.2925,18.4339,1440.4510,-140971.0000,188013.1283
1451.0000,7.3998,10.3593,1073.5000,201871.8000,-200798.3000,9.2043,247.3229,29021.7824,29269.1053,449.5234,230893.5824,826.1771,-230067.4053,10.3593,9.9296,45244.2000,0.0000,45244.2000,1.7516,11839.0943,0.0000,11839.0943,85.5431,0.0000,33405.1057,33405.1057,9.9296,10.3437,810.6000,28403.3000,-27592.7000,1.5337,178.5179,4424.9073,4603.4252,74.9017,32828.2073,632.0821,-32196.1252,10.3437,10.3214,2346.0000,0.0000,2346.0000,0.0910,614.0204,0.0000,614.0204,4.4442,0.0000,1731.9796,1731.9796,10.3214,10.2792,4277.2000,53.5000,4223.7000,0.2564,932.2014,8.6661,940.8675,12.5220,62.1661,3344.9986,3282.8325,10.2792,10.1326,15441.6000,0.0000,15441.6000,0.5999,4045.3775,0.0000,4045.3775,29.2971,0.0000,11396.2225,11396.2225,10.1326,6.4609,8.2967,8.2967,9.5146,142718.6339,8.2967,6.2741,7.7574,7.2854,5.2412,41929.5631,7.7574,6.2249,7.3998,6.9911,3.9712,27798.3741,20.1552,1574.9557,-161135.5000,212446.5711
1452.0000,7.5917,10.5405,577.1000,213595.9000,-213018.8000,9.7149,132.4846,30814.6563,30947.1409,474.4586,244410.5563,444.6154,-243965.9409,10.5405,10.1157,47549.3000,0.0000,47549.3000,1.8371,12409.2450,0.0000,12409.2450,89.7188,0.0000,35140.0550,35140.0550,10.1157,10.6425,264.8000,37879.1000,-37614.3000,1.9970,58.1287,5912.3725,5970.5012,97.5323,43791.4725,206.6713,-43584.8012,10.6425,10.6177,2778.1000,0.0000,2778.1000,0.1074,723.9364,0.0000,723.9364,5.2433,0.0000,2054.1636,2054.1636,10.6177,10.5998,2425.9000,360.4000,2065.5000,0.1629,526.1682,58.5126,584.6808,7.9556,418.9126,1899.7318,1480.8192,10.5998,10.4887,12438.9000,0.0000,12438.9000,0.4812,3243.4405,0.0000,3243.4405,23.5025,0.0000,9195.4595,9195.4595,10.4887,6.6487,8.5687,8.5687,10.5900,158850.2611,8.5687,6.3771,7.9843,7.4729,6.0440,48352.3529,7.9843,6.3020,7.5917,7.1431,4.6395,32476.5057,21.4507,1676.1865,-185801.3000,239679.1197
1453.0000,7.7662,10.7950,227.9000,224084.6000,-223856.7000,10.1800,52.1501,32431.6773,32483.8273,497.1765,256516.2773,175.7499,-256340.5273,10.7950,10.4347,41204.9000,0.0000,41204.9000,1.5870,10713.5753,0.0000,10713.5753,77.5089,0.0000,30491.3247,30491.3247,10.4347,10.9991,452.5000,41600.0000,-41147.5000,2.2040,98.7876,6514.9814,6613.7690,107.6394,48114.9814,353.7124,-47761.2690,10.9991,10.9699,3326.1000,0.0000,3326.1000,0.1279,862.2454,0.0000,862.2454,6.2458,0.0000,2463.8546,2463.8546,10.9699,10.9632,1462.5000,492.5000,970.0000,0.1128,315.4064,80.1885,395.5948,5.5086,572.6885,1147.0936,574.4052,10.9632,10.8683,10837.5000,0.0000,10837.5000,0.4170,2810.9383,0.0000,2810.9383,20.3655,0.0000,8026.5617,8026.5617,10.8683,6.7801,8.8242,8.8242,11.5336,173004.0326,8.8242,6.4571,8.1930,7.6406,6.6780,53423.8130,8.1930,6.3641,7.7662,7.2785,5.1595,36116.4021,21.9431,1714.6676,-208665.7000,262544.2477
1454.0000,7.9400,10.9384,2.5000,237467.0000,-237464.5000,10.7842,0.5702,34479.5323,34480.1025,526.6829,271946.5323,1.9298,-271944.6025,10.9384,10.5501,47555.6000,0.0000,47555.6000,1.8238,12339.0140,0.0000,12339.0140,89.0715,0.0000,35216.5860,35216.5860,10.5501,11.1528,0.0000,47253.8000,-47253.8000,2.4754,0.0000,7409.6263,7409.6263,120.8964,54663.4263,0.0000,-54663.4263,11.1528,11.1268,3171.9000,0.0000,3171.9000,0.1212,820.4390,0.0000,820.4390,5.9207,0.0000,2351.4610,2351.4610,11.1268,11.1348,729.3000,1112.7000,-383.4000,0.1035,156.8859,181.4081,338.2939,5.0528,1294.1081,572.4141,-721.6939,11.1348,11.0560,9636.4000,0.0000,9636.4000,0.3685,2493.1864,0.0000,2493.1864,17.9981,0.0000,7143.2136,7143.2136,11.0560,7.0209,9.0385,9.0385,12.1992,182987.5352,9.0385,6.5958,8.3871,7.8171,7.3850,59079.8927,8.3871,6.4710,7.9400,7.4290,5.7929,40550.1694,23.5150,1837.4939,-224737.8000,282617.5974
1455.0000,8.0945,11.1963,0.0000,250770.5000,-250770.5000,11.3993,0.0000,36516.6999,36516.6999,556.7227,287287.1999,0.0000,-287287.1999,11.1963,10.8340,45247.6000,0.0000,45247.6000,1.7311,11696.3023,0.0000,11696.3023,84.5451,0.0000,33551.2977,33551.2977,10.8340,11.4046,0.0000,45662.1000,-45662.1000,2.3929,0.0000,7182.4519,7182.4519,116.8668,52844.5519,0.0000,-52844.5519,11.4046,11.3878,2091.8000,0.0000,2091.8000,0.0797,539.0955,0.0000,539.0955,3.8946,0.0000,1552.7045,1552.7045,11.3878,11.4030,189.9000,1336.8000,-1146.9000,0.0843,40.6806,218.4364,259.1170,4.1154,1555.2364,149.2194,-1406.0170,11.4030,11.3354,8435.3000,0.0000,8435.3000,0.3217,2173.9825,0.0000,2173.9825,15.7097,0.0000,6261.3175,6261.3175,11.3354,7.1596,9.2475,9.2475,12.8921,193380.9808,9.2475,6.6899,8.5655,7.9687,7.8963,63170.7625,8.5655,6.5471,8.0945,7.5563,6.2314,43619.5016,24.0135,1876.4502,-241804.8000,300171.2449
1456.0000,8.2271,11.3712,0.0000,260356.5000,-260356.5000,11.8453,0.0000,38007.6166,38007.6166,578.5065,298364.1166,0.0000,-298364.1166,11.3712,11.0354,42936.7000,0.0000,42936.7000,1.6357,11070.9183,0.0000,11070.9183,79.8828,0.0000,31865.7817,31865.7817,11.0354,11.5927,0.0000,45684.5000,-45684.5000,2.3963,0.0000,7202.3202,7202.3202,117.0310,52886.8202,0.0000,-52886.8202,11.5927,11.5769,2013.3000,0.0000,2013.3000,0.0764,517.4611,0.0000,517.4611,3.7328,0.0000,1495.8389,1495.8389,11.5769,11.5935,96.6000,1416.5000,-1319.9000,0.0832,20.6315,231.8498,252.4812,4.0627,1648.3498,75.9685,-1572.3812,11.5935,11.5181,9636.4000,0.0000,9636.4000,0.3658,2476.7318,0.0000,2476.7318,17.8670,0.0000,7159.6682,7159.6682,11.5181,7.3103,9.4142,9.4142,13.3101,199651.7001,9.4142,6.7888,8.7141,8.1015,8.3047,66437.5412,8.7141,6.6271,8.2271,7.6706,6.6017,46212.0344,24.6041,1922.5988,-252774.5000,312301.2757
1457.0000,8.2694,11.4901,3.0000,257023.7000,-257020.7000,11.7026,0.6802,37551.1528,37551.8329,571.5375,294574.8528,2.3198,-294572.5329,11.4901,11.1930,36581.4000,0.0000,36581.4000,1.3895,9416.0964,0.0000,9416.0964,67.8619,0.0000,27165.3036,27165.3036,11.1930,11.7038,0.0000,40343.4000,-40343.4000,2.1175,0.0000,6371.8077,6371.8077,103.4169,46715.2077,0.0000,-46715.2077,11.7038,11.6826,2610.8000,0.0000,2610.8000,0.0988,669.9614,0.0000,669.9614,4.8256,0.0000,1940.8386,1940.8386,11.6826,11.6991,41.4000,1328.4000,-1287.0000,0.0752,8.8272,217.6383,226.4655,3.6708,1546.0383,32.5728,-1513.4655,11.6991,11.6078,11237.8000,0.0000,11237.8000,0.4253,2883.9424,0.0000,2883.9424,20.7710,0.0000,8353.8576,8353.8576,11.6078,7.3336,9.4707,9.4707,13.0308,195462.6407,9.4707,6.8139,8.7622,8.1423,8.0999,64798.9156,8.7622,6.6499,8.2694,7.7061,6.4399,45079.4615,23.7134,1853.0009,-248221.1000,305341.0178
1458.0000,8.2081,11.7161,63.7000,249810.3000,-249746.6000,11.3805,14.4582,36454.8880,36469.3461,555.8046,286265.1880,49.2418,-286215.9461,11.7161,11.4986,23869.9000,0.0000,23869.9000,0.9049,6124.2082,0.0000,6124.2082,44.1941,0.0000,17745.6918,17745.6918,11.4986,11.7969,590.9000,21407.2000,-20816.3000,1.1586,126.6977,3393.1998,3519.8975,56.5844,24800.3998,464.2023,-24336.1975,11.7969,11.7819,1646.7000,0.0000,1646.7000,0.0622,421.9986,0.0000,421.9986,3.0381,0.0000,1224.7014,1224.7014,11.7819,11.7903,33.4000,608.1000,-574.7000,0.0352,7.1103,99.7190,106.8293,1.7209,707.8190,26.2897,-681.5293,11.7903,11.6550,14841.1000,0.0000,14841.1000,0.5607,3803.6808,0.0000,3803.6808,27.3835,0.0000,11037.4192,11037.4192,11.6550,7.1767,9.4158,9.4158,12.1791,182686.0334,9.4158,6.7332,8.7005,8.0745,7.2956,58365.1040,8.7005,6.5902,8.2081,7.6453,5.7392,40174.3422,21.1532,1652.9416,-230779.9000,281225.4796
