Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1621.0000,7.4471,10.7311,0.0000,198010.9000,-198010.9000,8.9699,0.0000,28491.1334,28491.1334,438.0759,226502.0334,0.0000,-226502.0334,10.7311,10.2900,41126.6000,0.0000,41126.6000,1.5847,10703.1908,0.0000,10703.1908,77.3944,0.0000,30423.4092,30423.4092,10.2900,10.4874,0.0000,11771.5000,-11771.5000,0.6158,0.0000,1840.7038,1840.7038,30.0758,13612.2038,0.0000,-13612.2038,10.4874,10.4518,3321.1000,0.0000,3321.1000,0.1288,867.4033,0.0000,867.4033,6.2887,0.0000,2453.6967,2453.6967,10.4518,10.4777,1231.5000,2368.4000,-1136.9000,0.2027,267.8302,384.0230,651.8532,9.8998,2752.4230,963.6698,-1788.7532,10.4777,10.3619,10815.0000,0.0000,10815.0000,0.4195,2825.0558,0.0000,2825.0558,20.4857,0.0000,7989.9442,7989.9442,10.3619,6.4039,8.3829,8.3829,9.0996,136494.7199,8.3829,6.2671,7.8187,7.3250,4.8642,38913.4421,7.8187,6.2263,7.4471,7.0225,3.6610,25627.0959,17.8820,1397.3286,-155656.6000,201035.2580
1622.0000,7.5433,10.7959,0.0000,206175.0000,-206175.0000,9.3464,0.0000,29717.7760,29717.7760,456.4626,235892.7760,0.0000,-235892.7760,10.7959,10.3116,47467.8000,0.0000,47467.8000,1.8224,12341.8155,0.0000,12341.8155,89.0027,0.0000,35125.9845,35125.9845,10.3116,10.5138,0.0000,12685.3000,-12685.3000,0.6642,0.0000,1984.0454,1984.0454,32.4400,14669.3454,0.0000,-14669.3454,10.5138,10.4816,3165.7000,0.0000,3165.7000,0.1220,826.4954,0.0000,826.4954,5.9602,0.0000,2339.2046,2339.2046,10.4816,10.5224,730.9000,3041.7000,-2310.8000,0.2097,158.8811,493.3084,652.1895,10.2391,3535.0084,572.0189,-2962.9895,10.5224,10.4244,9616.5000,0.0000,9616.5000,0.3708,2510.3425,0.0000,2510.3425,18.1085,0.0000,7106.1575,7106.1575,10.4244,6.5777,8.5011,8.5011,9.2993,139489.9821,8.5011,6.3472,7.9267,7.4241,5.2071,41656.4067,7.9267,6.2835,7.5433,7.1051,3.9725,27807.1704,18.8032,1469.3115,-160921.1000,208953.5593
1623.0000,7.6372,10.9809,0.0000,213525.4000,-213525.4000,9.6848,0.0000,30830.1466,30830.1466,472.9883,244355.5466,0.0000,-244355.5466,10.9809,10.5232,45163.9000,0.0000,45163.9000,1.7321,11711.2017,0.0000,11711.2017,84.5906,0.0000,33452.6983,33452.6983,10.5232,10.7070,0.0000,11616.6000,-11616.6000,0.6083,0.0000,1821.0088,1821.0088,29.7090,13437.6088,0.0000,-13437.6088,10.7070,10.6859,2086.1000,0.0000,2086.1000,0.0804,543.0981,0.0000,543.0981,3.9259,0.0000,1543.0019,1543.0019,10.6859,10.7360,302.6000,3353.0000,-3050.4000,0.2015,65.5600,544.6704,610.2305,9.8402,3897.6704,237.0400,-3660.6305,10.7360,10.6508,8418.0000,0.0000,8418.0000,0.3243,2190.6263,0.0000,2190.6263,15.8396,0.0000,6227.3737,6227.3737,10.6508,6.6339,8.6424,8.6424,9.7849,146773.5995,8.6424,6.3846,8.0403,7.5135,5.4999,43998.8700,8.0403,6.3127,7.6372,7.1765,4.2083,29457.8656,18.9470,1480.5444,-172524.4000,220230.3352
1624.0000,7.7273,11.0995,0.0000,220147.5000,-220147.5000,9.9903,0.0000,31838.9914,31838.9914,487.9117,251986.4914,0.0000,-251986.4914,11.0995,10.6745,42857.3000,0.0000,42857.3000,1.6385,11093.9677,0.0000,11093.9677,80.0218,0.0000,31763.3323,31763.3323,10.6745,10.8683,0.0000,12518.8000,-12518.8000,0.6560,0.0000,1965.6753,1965.6753,32.0377,14484.4753,0.0000,-14484.4753,10.8683,10.8484,2009.1000,0.0000,2009.1000,0.0772,521.8231,0.0000,521.8231,3.7686,0.0000,1487.2769,1487.2769,10.8484,10.9003,17.8000,3350.8000,-3333.0000,0.1846,3.8463,545.0281,548.8744,9.0157,3895.8281,13.9537,-3881.8744,10.9003,10.8051,9616.5000,0.0000,9616.5000,0.3692,2496.5262,0.0000,2496.5262,18.0296,0.0000,7119.9738,7119.9738,10.8051,6.7296,8.7673,8.7673,10.1511,152267.0114,8.7673,6.4367,8.1458,7.6020,5.8051,46440.7627,8.1458,6.3521,7.7273,7.2490,4.4677,31274.2123,19.3736,1513.8841,-181516.4000,229981.9864
1625.0000,7.7904,11.1658,0.0000,218577.4000,-218577.4000,9.9241,0.0000,31648.7766,31648.7766,484.6753,250226.1766,0.0000,-250226.1766,11.1658,10.8006,36513.5000,0.0000,36513.5000,1.3932,9442.7477,0.0000,9442.7477,68.0420,0.0000,27070.7523,27070.7523,10.8006,11.0356,0.0000,15049.6000,-15049.6000,0.7890,0.0000,2366.3554,2366.3554,38.5330,17415.9554,0.0000,-17415.9554,11.0356,11.0095,2605.8000,0.0000,2605.8000,0.0998,675.1595,0.0000,675.1595,4.8747,0.0000,1930.6405,1930.6405,11.0095,11.0605,0.0000,3253.1000,-3253.1000,0.1782,0.0000,529.8420,529.8420,8.7033,3782.9420,0.0000,-3782.9420,11.0605,10.9484,11214.5000,0.0000,11214.5000,0.4293,2904.6091,0.0000,2904.6091,20.9676,0.0000,8309.8909,8309.8909,10.9484,6.7715,8.8600,8.8600,10.3217,154825.6520,8.8600,6.4650,8.2213,7.6625,5.9182,47345.6715,8.2213,6.3747,7.7904,7.2980,4.5632,31942.3158,19.2204,1501.9101,-186546.3000,234113.6393
1626.0000,7.9055,11.4366,0.0000,230626.8000,-230626.8000,10.4748,0.0000,33464.8468,33464.8468,511.5740,264091.6468,0.0000,-264091.6468,11.4366,11.2000,23833.3000,0.0000,23833.3000,0.9084,6139.4464,0.0000,6139.4464,44.3638,0.0000,17693.8536,17693.8536,11.2000,11.4314,0.0000,14943.7000,-14943.7000,0.7838,0.0000,2360.3882,2360.3882,38.2774,17304.0882,0.0000,-17304.0882,11.4314,11.4151,1643.5000,0.0000,1643.5000,0.0628,423.3966,0.0000,423.3966,3.0659,0.0000,1220.1034,1220.1034,11.4151,11.4526,0.0000,2408.5000,-2408.5000,0.1319,0.0000,393.6494,393.6494,6.4437,2802.1494,0.0000,-2802.1494,11.4526,11.3055,14810.1000,0.0000,14810.1000,0.5655,3814.1982,0.0000,3814.1982,27.6162,0.0000,10995.9018,10995.9018,11.3055,6.7951,9.0503,9.0503,11.2446,168669.3503,9.0503,6.4851,8.3663,7.7677,6.3949,51159.4118,8.3663,6.3917,7.9055,7.3790,4.9226,34458.4207,19.3907,1515.2186,-207692.1000,254287.1827
1627.0000,7.4466,10.8337,474.2000,133388.0000,-132913.8000,6.0904,109.1555,19192.5857,19301.7413,297.4439,152580.5857,365.0445,-152215.5413,10.8337,10.5104,19631.3000,0.0000,19631.3000,0.7449,5101.4026,0.0000,5101.4026,36.3786,0.0000,14529.8974,14529.8974,10.5104,10.4866,1626.8000,177.8000,1449.0000,0.1040,354.6942,27.8679,382.5622,5.0807,205.6679,1272.1058,1066.4378,10.4866,10.4643,1360.3000,0.0000,1360.3000,0.0516,355.2863,0.0000,355.2863,2.5210,0.0000,1005.0137,1005.0137,10.4643,10.5192,0.0000,2123.0000,-2123.0000,0.1163,0.0000,344.2659,344.2659,5.6802,2467.2659,0.0000,-2467.2659,10.5192,10.2329,17406.9000,0.0000,17406.9000,0.6603,4544.2067,0.0000,4544.2067,32.2481,0.0000,12862.6933,12862.6933,10.2329,6.4442,8.3386,8.3386,5.6754,85130.4251,8.3386,6.3278,7.8024,7.3332,3.0120,24096.1149,7.8024,6.2777,7.4466,7.0400,2.2840,15987.7226,11.6513,910.4457,-95189.3000,125214.2626
1628.0000,7.3269,10.6139,1169.3000,127965.1000,-126795.8000,5.8710,269.7597,18372.5326,18642.2923,286.7295,146337.6326,899.5403,-145438.0923,10.6139,10.2860,19626.6000,0.0000,19626.6000,0.7522,5116.5739,0.0000,5116.5739,36.7367,0.0000,14510.0261,14510.0261,10.2860,10.2120,4189.6000,0.0000,4189.6000,0.2471,916.9967,0.0000,916.9967,12.0686,0.0000,3272.6033,3272.6033,10.2120,10.1949,1026.5000,0.0000,1026.5000,0.0396,269.1877,0.0000,269.1877,1.9327,0.0000,757.3123,757.3123,10.1949,10.2419,0.0000,1789.4000,-1789.4000,0.0980,0.0000,289.5784,289.5784,4.7875,2078.9784,0.0000,-2078.9784,10.2419,9.9649,16607.9000,0.0000,16607.9000,0.6399,4353.3134,0.0000,4353.3134,31.2517,0.0000,12254.5866,12254.5866,9.9649,6.3527,8.1588,8.1588,5.3277,79914.9893,8.1588,6.2784,7.6574,7.2186,2.7733,22186.5864,7.6574,6.2412,7.3269,6.9493,2.0887,14620.6131,11.4717,896.4159,-87134.6000,116722.1888
1629.0000,7.0813,9.7564,3403.0000,84114.8000,-80711.8000,4.0150,788.6831,12023.8383,12812.5213,196.0856,96138.6383,2614.3169,-93524.3213,9.7564,9.3433,19621.2000,0.0000,19621.2000,0.7548,5180.2079,0.0000,5180.2079,36.8628,0.0000,14440.9921,14440.9921,9.3433,9.1323,9486.2000,0.0000,9486.2000,0.5620,2110.6905,0.0000,2110.6905,27.4448,0.0000,7375.5095,7375.5095,9.1323,9.1087,1127.5000,0.0000,1127.5000,0.0437,300.4552,0.0000,300.4552,2.1328,0.0000,827.0448,827.0448,9.1087,9.1559,8.0000,1427.8000,-1419.8000,0.0787,1.7790,229.3696,231.1486,3.8433,1657.1696,6.2210,-1650.9486,9.1559,8.8367,15209.6000,0.0000,15209.6000,0.5888,4051.6109,0.0000,4051.6109,28.7559,0.0000,11157.9891,11157.9891,8.8367,6.5706,7.7037,7.7037,2.6408,39612.5100,7.7037,6.3125,7.3327,7.0081,1.6212,12969.3254,7.3327,6.2554,7.0813,6.7940,1.2555,8788.5041,9.0643,708.3003,-36687.1000,61370.3395
1630.0000,6.9883,9.6060,4604.5000,80619.4000,-76014.9000,3.9254,1069.0008,11505.2442,12574.2450,191.7105,92124.6442,3535.4992,-88589.1450,9.6060,9.2450,16612.4000,0.0000,16612.4000,0.6485,4395.6632,0.0000,4395.6632,31.6717,0.0000,12216.7368,12216.7368,9.2450,8.9841,11360.9000,0.0000,11360.9000,0.6855,2532.2013,0.0000,2532.2013,33.4784,0.0000,8828.6987,8828.6987,8.9841,8.9701,649.1000,0.0000,649.1000,0.0256,173.3566,0.0000,173.3566,1.2511,0.0000,475.7434,475.7434,8.9701,8.9915,417.9000,906.0000,-488.1000,0.0749,93.1458,145.4233,238.5691,3.6583,1051.4233,324.7542,-726.6691,8.9915,8.7227,12413.0000,0.0000,12413.0000,0.4897,3314.7986,0.0000,3314.7986,23.9155,0.0000,9098.2014,9098.2014,8.7227,6.4064,7.5646,7.5646,2.6130,39194.5372,7.5646,6.2710,7.2196,6.9178,1.4593,11674.2057,7.2196,6.2284,6.9883,6.7240,1.1182,7827.5634,8.7744,685.6450,-35467.6000,58696.3063
1631.0000,6.8312,8.6253,7456.7000,65773.4000,-58316.7000,3.4255,1736.2839,9360.6963,11096.9802,167.2935,75134.0963,5720.4161,-69413.6802,8.6253,8.3189,16203.4000,0.0000,16203.4000,0.6342,4350.9257,0.0000,4350.9257,30.9728,0.0000,11852.4743,11852.4743,8.3189,7.6389,34014.5000,0.0000,34014.5000,2.0563,7707.7007,0.0000,7707.7007,100.4284,0.0000,26306.7993,26306.7993,7.6389,7.6299,478.7000,0.0000,478.7000,0.0189,130.4830,0.0000,130.4830,0.9251,0.0000,348.2170,348.2170,7.6299,7.6146,1568.9000,534.4000,1034.5000,0.1243,357.7688,85.1900,442.9588,6.0727,619.5900,1211.1312,591.5412,7.6146,7.4113,10815.0000,0.0000,10815.0000,0.4279,2949.0257,0.0000,2949.0257,20.8974,0.0000,7865.9743,7865.9743,7.4113,6.9752,7.1932,7.1932,0.5624,8435.4195,7.1932,6.4202,6.9871,6.8067,0.9969,7974.9522,6.9871,6.3188,6.8312,6.6529,0.8619,6033.3069,10.0307,783.8157,4229.4000,22443.6786
1632.0000,6.7259,8.2419,9176.3000,58838.7000,-49662.4000,3.2156,2140.9147,8358.4364,10499.3511,157.0471,67197.1364,7035.3853,-60161.7511,8.2419,7.9435,16222.1000,0.0000,16222.1000,0.6460,4381.3114,0.0000,4381.3114,31.5508,0.0000,11840.7886,11840.7886,7.9435,7.1376,41435.8000,0.0000,41435.8000,2.5515,9453.3330,0.0000,9453.3330,124.6108,0.0000,31982.4670,31982.4670,7.1376,7.1290,469.2000,0.0000,469.2000,0.0190,128.8825,0.0000,128.8825,0.9291,0.0000,340.3175,340.3175,7.1290,7.0865,2663.5000,313.5000,2350.0000,0.1829,612.6709,49.8759,662.5469,8.9349,363.3759,2050.8291,1687.4531,7.0865,6.9765,6020.9000,0.0000,6020.9000,0.2442,1655.1582,0.0000,1655.1582,11.9279,0.0000,4365.7418,4365.7418,6.9765,6.9931,6.9848,6.9848,-0.0220,-330.0034,6.9848,6.4522,6.8428,6.7185,0.7045,5635.7793,6.8428,6.3419,6.7259,6.5923,0.6626,4638.3690,10.2891,804.0016,16835.6000,9944.1448
1633.0000,6.6511,8.0281,10563.9000,53608.4000,-43044.5000,3.0638,2468.1206,7605.5811,10073.7016,149.6299,61213.9811,8095.7794,-53118.2016,8.0281,7.7218,16207.5000,0.0000,16207.5000,0.6499,4391.6213,0.0000,4391.6213,31.7413,0.0000,11815.8787,11815.8787,7.7218,6.9015,41044.6000,0.0000,41044.6000,2.5465,9401.9256,0.0000,9401.9256,124.3689,0.0000,31642.6744,31642.6744,6.9015,6.8925,477.2000,0.0000,477.2000,0.0195,131.5587,0.0000,131.5587,0.9538,0.0000,345.6413,345.6413,6.8925,6.7970,4909.6000,77.3000,4832.3000,0.3129,1133.9926,12.2877,1146.2803,15.2810,89.5877,3775.6074,3686.0197,6.7970,6.7627,1825.5000,0.0000,1825.5000,0.0748,504.0845,0.0000,504.0845,3.6523,0.0000,1321.4155,1321.4155,6.7627,6.9449,6.8538,6.8538,-0.2342,-3513.2875,6.8538,6.4480,6.7456,6.6509,0.5218,4174.4039,6.7456,6.3406,6.6511,6.5431,0.5207,3645.1880,10.0012,781.5052,21342.6000,4306.3044
1634.0000,6.5643,7.6922,12036.1000,48721.5000,-36685.4000,2.9331,2816.6773,6901.9335,9718.6108,143.2481,55623.4335,9219.4227,-46404.0108,7.6922,7.4057,16194.0000,0.0000,16194.0000,0.6519,4410.5278,0.0000,4410.5278,31.8385,0.0000,11783.4722,11783.4722,7.4057,6.5096,47905.0000,0.0000,47905.0000,2.9855,11037.0181,0.0000,11037.0181,145.8080,0.0000,36867.9819,36867.9819,6.5096,6.5014,468.0000,0.0000,468.0000,0.0192,129.8086,0.0000,129.8086,0.9396,0.0000,338.1914,338.1914,6.5014,6.3599,7586.3000,0.0000,7586.3000,0.4792,1764.2869,0.0000,1764.2869,23.4050,0.0000,5822.0131,5822.0131,6.3599,6.3419,1026.7000,0.0000,1026.7000,0.0423,285.4387,0.0000,285.4387,2.0654,0.0000,741.2613,741.2613,6.3419,7.0137,6.6778,6.6778,-0.9214,-13821.0234,6.6778,6.4809,6.6253,6.5794,0.2700,2160.2555,6.6253,6.3637,6.5643,6.4945,0.3587,2511.2336,10.6670,833.5309,36494.6000,-9149.5343
1635.0000,6.4957,7.4649,13742.0000,43923.1000,-30181.1000,2.8213,3220.0436,6214.8832,9434.9268,137.7874,50137.9832,10521.9564,-39616.0268,7.4649,7.1766,16216.0000,0.0000,16216.0000,0.6568,4431.9295,0.0000,4431.9295,32.0791,0.0000,11784.0705,11784.0705,7.1766,6.2919,47050.8000,0.0000,47050.8000,2.9512,10885.9694,0.0000,10885.9694,144.1297,0.0000,36164.8306,36164.8306,6.2919,6.2834,477.9000,0.0000,477.9000,0.0198,133.0046,0.0000,133.0046,0.9667,0.0000,344.8954,344.8954,6.2834,6.1072,9396.7000,0.0000,9396.7000,0.5984,2193.7174,0.0000,2193.7174,29.2250,0.0000,7202.9826,7202.9826,6.1072,6.0997,427.7000,0.0000,427.7000,0.0178,119.3769,0.0000,119.3769,0.8676,0.0000,308.3231,308.3231,6.0997,7.0047,6.5522,6.5522,-1.2331,-18496.4619,6.5522,6.4859,6.5345,6.5190,0.0903,722.4955,6.5345,6.3683,6.4957,6.4514,0.2264,1584.5873,10.5979,828.1333,43388.0000,-16189.3790
1636.0000,6.4162,7.1882,15205.3000,39448.7000,-24243.4000,2.7097,3568.2686,5574.2172,9142.4858,132.3350,45022.9172,11637.0314,-33385.8858,7.1882,6.9162,16210.6000,0.0000,16210.6000,0.6594,4449.3459,0.0000,4449.3459,32.2037,0.0000,11761.2541,11761.2541,6.9162,5.9730,53149.0000,0.0000,53149.0000,3.3493,12356.1456,0.0000,12356.1456,163.5729,0.0000,40792.8544,40792.8544,5.9730,5.9652,466.9000,0.0000,466.9000,0.0194,130.5918,0.0000,130.5918,0.9484,0.0000,336.3082,336.3082,5.9652,5.7662,11245.8000,0.0000,11245.8000,0.7194,2640.2063,0.0000,2640.2063,35.1344,0.0000,8605.5937,8605.5937,5.7662,5.7591,427.7000,0.0000,427.7000,0.0179,120.0157,0.0000,120.0157,0.8718,0.0000,307.6843,307.6843,5.7591,7.0334,6.3963,6.3963,-1.8370,-27555.3703,6.3963,6.5072,6.4258,6.4517,-0.1599,-1279.2416,6.4258,6.3846,6.4162,6.4052,0.0595,416.3296,11.2125,876.1591,57256.6000,-28418.2823
1637.0000,6.4465,7.6535,11490.2000,56552.0000,-45061.8000,3.2538,2694.8950,7995.0904,10689.9854,158.9089,64547.0904,8795.3050,-55751.7854,7.6535,7.3985,16193.1000,0.0000,16193.1000,0.6621,4412.8938,0.0000,4412.8938,32.3356,0.0000,11780.2062,11780.2062,7.3985,6.5573,50487.2000,0.0000,50487.2000,3.1985,11633.4962,0.0000,11633.4962,156.2120,0.0000,38853.7038,38853.7038,6.5573,6.5498,478.8000,0.0000,478.8000,0.0200,132.7058,0.0000,132.7058,0.9786,0.0000,346.0942,346.0942,6.5498,6.3417,12525.2000,0.0000,12525.2000,0.8066,2910.4134,0.0000,2910.4134,39.3921,0.0000,9614.7866,9614.7866,6.3417,6.3256,1026.7000,0.0000,1026.7000,0.0431,285.5198,0.0000,285.5198,2.1068,0.0000,741.1802,741.1802,6.3256,6.6836,6.5046,6.5046,-0.5512,-8268.6080,6.5046,6.4174,6.4814,6.4610,0.1343,1074.4035,6.4814,6.3321,6.4465,6.4067,0.2298,1608.5561,11.9763,935.8413,35649.2000,-5585.6484
1638.0000,6.4349,7.6854,11320.0000,63381.5000,-52061.5000,3.5512,2655.5581,8958.8437,11614.4018,173.4338,72340.3437,8664.4419,-63675.9018,7.6854,7.4537,16213.0000,0.0000,16213.0000,0.6572,4416.1591,0.0000,4416.1591,32.0961,0.0000,11796.8409,11796.8409,7.4537,6.6096,55835.3000,0.0000,55835.3000,3.5027,12852.7985,0.0000,12852.7985,171.0645,0.0000,42982.5015,42982.5015,6.6096,6.6006,636.3000,0.0000,636.3000,0.0263,176.2159,0.0000,176.2159,1.2859,0.0000,460.0841,460.0841,6.6006,6.4037,13057.4000,0.0000,13057.4000,0.8307,3031.3753,0.0000,3031.3753,40.5696,0.0000,10026.0247,10026.0247,6.4037,6.3240,5619.0000,0.0000,5619.0000,0.2335,1561.1052,0.0000,1561.1052,11.4023,0.0000,4057.8948,4057.8948,6.3240,6.6574,6.4907,6.4907,-0.5659,-8488.6422,6.4907,6.4056,6.4680,6.4482,0.1445,1155.8228,6.4680,6.3262,6.4349,6.3971,0.2408,1685.3563,13.2023,1031.6454,39299.5000,-5647.4632
1639.0000,6.6783,8.9714,5237.6000,118775.7000,-113538.1000,5.6757,1223.0729,16858.9852,18082.0580,277.1923,135634.6852,4014.5271,-131620.1580,8.9714,8.7644,16214.0000,0.0000,16214.0000,0.6568,4331.1359,0.0000,4331.1359,32.0791,0.0000,11882.8641,11882.8641,8.7644,8.3464,30941.6000,0.0000,30941.6000,1.9388,6955.5990,0.0000,6955.5990,94.6903,0.0000,23986.0010,23986.0010,8.3464,8.3390,578.4000,0.0000,578.4000,0.0239,155.9684,0.0000,155.9684,1.1677,0.0000,422.4316,422.4316,8.3390,8.1612,13174.5000,0.0000,13174.5000,0.8373,2967.9996,0.0000,2967.9996,40.8905,0.0000,10206.5004,10206.5004,8.1612,7.9196,18996.5000,0.0000,18996.5000,0.7884,5136.9246,0.0000,5136.9246,38.5026,0.0000,13859.5754,13859.5754,7.9196,6.1466,7.0331,7.0331,3.3922,50883.6168,7.0331,6.2313,6.8193,6.6322,1.5342,12273.5430,6.8193,6.2150,6.6783,6.5172,1.1561,8092.7285,14.8814,1162.8543,-33633.1000,71249.8883
1640.0000,6.9045,9.7109,2457.8000,156472.1000,-154014.3000,7.2132,571.5102,22297.2972,22868.8075,352.2825,178769.3972,1886.2898,-176883.1075,9.7109,9.3893,27543.7000,0.0000,27543.7000,1.0901,7276.7469,0.0000,7276.7469,53.2405,0.0000,20266.9531,20266.9531,9.3893,9.1695,17810.2000,0.0000,17810.2000,1.0870,3959.5802,0.0000,3959.5802,53.0873,0.0000,13850.6198,13850.6198,9.1695,9.1552,1236.5000,0.0000,1236.5000,0.0495,329.3178,0.0000,329.3178,2.4170,0.0000,907.1822,907.1822,9.1552,9.0262,10472.0000,14.2000,10457.8000,0.6432,2326.8620,2.2818,2329.1438,31.4134,16.4818,8145.1380,8128.6562,9.0262,8.7913,20194.5000,0.0000,20194.5000,0.8110,5389.9867,0.0000,5389.9867,39.6076,0.0000,14804.5133,14804.5133,8.7913,6.1299,7.4606,7.4606,5.5914,83871.0180,7.4606,6.1944,7.1229,6.8275,2.6600,21280.2697,7.1229,6.1866,6.9045,6.6548,1.9672,13770.1849,16.3411,1276.9161,-76771.6000,118921.4726
1641.0000,7.1098,10.1946,1023.4000,170908.4000,-169885.0000,7.7867,237.0584,24442.9391,24679.9975,380.2879,195351.3391,786.3416,-194564.9975,10.1946,9.8013,33622.4000,0.0000,33622.4000,1.3136,8819.3493,0.0000,8819.3493,64.1520,0.0000,24803.0507,24803.0507,9.8013,9.9340,1082.1000,7974.2000,-6892.1000,0.4817,238.8429,1240.6902,1479.5331,23.5233,9214.8902,843.2571,-8371.6331,9.9340,9.9095,2102.3000,0.0000,2102.3000,0.0829,553.5707,0.0000,553.5707,4.0494,0.0000,1548.7293,1548.7293,9.9095,9.8199,7576.8000,228.8000,7348.0000,0.4699,1662.5567,36.9502,1699.5069,22.9494,265.7502,5914.2433,5648.4931,9.8199,9.5935,19395.8000,0.0000,19395.8000,0.7669,5115.8764,0.0000,5115.8764,37.4547,0.0000,14279.9236,14279.9236,9.5935,6.0959,7.8447,7.8447,7.3533,110299.0979,7.8447,6.1668,7.3973,7.0057,3.5276,28220.9625,7.3973,6.1651,7.1098,6.7812,2.5906,18133.9023,16.3524,1277.8000,-114308.6000,156653.9627
1642.0000,7.2588,10.3908,457.6000,180815.9000,-180358.3000,8.2092,105.7033,25928.7785,26034.4818,400.9240,206744.6785,351.8967,-206392.7818,10.3908,9.9624,38229.5000,0.0000,38229.5000,1.4811,9998.9191,0.0000,9998.9191,72.3368,0.0000,28230.5809,28230.5809,9.9624,10.1601,19.1000,11283.7000,-11264.6000,0.5911,4.2040,1758.4557,1762.6597,28.8685,13042.1557,14.8960,-13027.2597,10.1601,10.1345,2283.8000,0.0000,2283.8000,0.0889,599.3585,0.0000,599.3585,4.3407,0.0000,1684.4415,1684.4415,10.1345,10.0942,5004.7000,1079.3000,3925.4000,0.3568,1094.1055,174.5853,1268.6908,17.4265,1253.8853,3910.5945,2656.7092,10.0942,9.9040,16999.8000,0.0000,16999.8000,0.6629,4465.7499,0.0000,4465.7499,32.3746,0.0000,12534.0501,12534.0501,9.9040,6.2548,8.0794,8.0794,8.0158,120237.5553,8.0794,6.2157,7.5824,7.1475,4.0937,32749.2624,7.5824,6.1954,7.2588,6.8889,3.0467,21326.8141,17.0851,1335.0507,-130184.4000,174313.6318
1643.0000,7.4326,10.5063,50.0000,195944.6000,-195894.6000,8.8764,11.5124,28186.3944,28197.9069,433.5089,224130.9944,38.4876,-224092.5069,10.5063,10.0487,45143.4000,0.0000,45143.4000,1.7432,11787.2666,0.0000,11787.2666,85.1335,0.0000,33356.1334,33356.1334,10.0487,10.3505,0.0000,19033.0000,-19033.0000,0.9956,0.0000,2968.7242,2968.7242,48.6240,22001.7242,0.0000,-22001.7242,10.3505,10.3269,2334.8000,0.0000,2334.8000,0.0905,611.0280,0.0000,611.0280,4.4205,0.0000,1723.7720,1723.7720,10.3269,10.3261,3128.4000,2059.9000,1068.5000,0.2981,681.7636,333.6829,1015.4465,14.5600,2393.5829,2446.6364,53.0535,10.3261,10.1702,15402.5000,0.0000,15402.5000,0.5978,4032.3496,0.0000,4032.3496,29.1943,0.0000,11370.1504,11370.1504,10.1702,6.4817,8.3259,8.3259,8.9639,134458.6821,8.3259,6.3119,7.7888,7.3189,4.8946,39157.1393,7.7888,6.2620,7.4326,7.0254,3.7107,25974.5868,18.9024,1477.0587,-150978.4000,199590.4082
1644.0000,7.7007,10.6980,0.0000,219302.4000,-219302.4000,9.9407,0.0000,31701.1997,31701.1997,485.4871,251003.5997,0.0000,-251003.5997,10.6980,10.2790,47445.7000,0.0000,47445.7000,1.8285,12353.7057,0.0000,12353.7057,89.3000,0.0000,35091.9943,35091.9943,10.2790,10.7630,0.0000,35056.0000,-35056.0000,1.8342,0.0000,5481.0518,5481.0518,89.5817,40537.0518,0.0000,-40537.0518,10.7630,10.7385,2774.4000,0.0000,2774.4000,0.1072,721.7009,0.0000,721.7009,5.2357,0.0000,2052.6991,2052.6991,10.7385,10.7594,2100.1000,2922.8000,-822.7000,0.2840,454.6108,474.9878,929.5986,13.8718,3397.7878,1645.4892,-1752.2986,10.7594,10.6498,12407.6000,0.0000,12407.6000,0.4796,3227.7410,0.0000,3227.7410,23.4246,0.0000,9179.8590,9179.8590,10.6498,6.7607,8.7053,8.7053,10.8559,162838.9035,8.7053,6.4572,8.1058,7.5812,6.2753,50202.4527,8.1058,6.3696,7.7007,7.2377,4.8464,33924.9305,21.7114,1696.5620,-192553.4000,246966.2866
1645.0000,7.9381,10.9800,0.0000,235107.0000,-235107.0000,10.6730,0.0000,34135.6812,34135.6812,521.2506,269242.6812,0.0000,-269242.6812,10.9800,10.6360,41108.0000,0.0000,41108.0000,1.5791,10659.6357,0.0000,10659.6357,77.1210,0.0000,30448.3643,30448.3643,10.6360,11.1948,0.0000,42751.1000,-42751.1000,2.2385,0.0000,6709.8553,6709.8553,109.3232,49460.9553,0.0000,-49460.9553,11.1948,11.1670,3317.8000,0.0000,3317.8000,0.1273,857.6555,0.0000,857.6555,6.2176,0.0000,2460.1445,2460.1445,11.1670,11.2033,1204.2000,3575.4000,-2371.2000,0.2664,258.8787,583.1115,841.9902,13.0084,4158.5115,945.3213,-3213.1902,11.2033,11.1127,10810.2000,0.0000,10810.2000,0.4148,2794.1061,0.0000,2794.1061,20.2596,0.0000,8016.0939,8016.0939,11.1127,6.9706,9.0417,9.0417,12.2210,183314.4393,9.0417,6.5827,8.3859,7.8122,7.2549,58039.4968,8.3859,6.4668,7.9381,7.4264,5.6623,39635.9717,22.9486,1793.2330,-224993.3000,280989.9079
1646.0000,8.1660,11.1756,0.0000,254146.7000,-254146.7000,11.5526,0.0000,37058.2192,37058.2192,564.2121,291204.9192,0.0000,-291204.9192,11.1756,10.8120,47450.9000,0.0000,47450.9000,1.8142,12269.5186,0.0000,12269.5186,88.6002,0.0000,35181.3814,35181.3814,10.8120,11.4070,0.0000,49743.6000,-49743.6000,2.6075,0.0000,7822.5315,7822.5315,127.3478,57566.1315,0.0000,-57566.1315,11.4070,11.3827,3168.9000,0.0000,3168.9000,0.1207,816.6562,0.0000,816.6562,5.8958,0.0000,2352.2438,2352.2438,11.3827,11.4301,490.2000,4280.7000,-3790.5000,0.2630,105.0198,699.4452,804.4650,12.8429,4980.1452,385.1802,-4594.9650,11.4301,11.3564,9612.3000,0.0000,9612.3000,0.3661,2476.3547,0.0000,2476.3547,17.8814,0.0000,7135.9453,7135.9453,11.3564,7.2799,9.3181,9.3181,13.1479,197218.4204,9.3181,6.7697,8.6385,8.0439,8.2193,65754.1850,8.6385,6.6134,8.1660,7.6260,6.5317,45722.1958,25.0862,1960.2725,-247448.7000,308694.8012
1647.0000,8.4021,11.4622,0.0000,272877.7000,-272877.7000,12.4200,0.0000,39968.3973,39968.3973,606.5729,312846.0973,0.0000,-312846.0973,11.4622,11.1344,45143.8000,0.0000,45143.8000,1.7203,11624.7247,0.0000,11624.7247,84.0179,0.0000,33519.0753,33519.0753,11.1344,11.7554,0.0000,54838.6000,-54838.6000,2.8762,0.0000,8655.3048,8655.3048,140.4712,63493.9048,0.0000,-63493.9048,11.7554,11.7403,2080.7000,0.0000,2080.7000,0.0790,533.5364,0.0000,533.5364,3.8576,0.0000,1547.1636,1547.1636,11.7403,11.7911,120.2000,4540.9000,-4420.7000,0.2557,25.6054,744.3517,769.9571,12.4888,5285.2517,94.5946,-5190.6571,11.7911,11.7299,8414.3000,0.0000,8414.3000,0.3193,2156.5067,0.0000,2156.5067,15.5941,0.0000,6257.7933,6257.7933,11.7299,7.5181,9.6240,9.6240,14.3529,215293.0789,9.6240,6.9323,8.9062,8.2781,9.1725,73379.9259,8.9062,6.7460,8.4021,7.8261,7.3616,51531.1651,26.5059,2071.2060,-276498.2000,340204.1699
1648.0000,8.5937,11.6804,0.0000,285766.1000,-285766.1000,13.0240,0.0000,42010.5373,42010.5373,636.0724,327776.6373,0.0000,-327776.6373,11.6804,11.3806,42839.4000,0.0000,42839.4000,1.6248,10996.7716,0.0000,10996.7716,79.3517,0.0000,31842.6284,31842.6284,11.3806,12.0080,0.0000,57524.1000,-57524.1000,3.0203,0.0000,9105.2421,9105.2421,147.5067,66629.3421,0.0000,-66629.3421,12.0080,11.9939,2015.8000,0.0000,2015.8000,0.0761,515.0312,0.0000,515.0312,3.7160,0.0000,1500.7688,1500.7688,11.9939,12.0432,1.9000,4500.2000,-4498.3000,0.2467,0.4031,739.4299,739.8331,12.0468,5239.6299,1.4969,-5238.1331,12.0432,11.9758,9612.3000,0.0000,9612.3000,0.3626,2454.6833,0.0000,2454.6833,17.7091,0.0000,7157.6167,7157.6167,11.9758,7.7373,9.8565,9.8565,15.0030,225044.8312,9.8565,7.0854,9.1176,8.4710,9.8088,78470.6779,9.1176,6.8726,8.5937,7.9951,7.9466,55625.9944,27.5317,2151.3664,-293321.0000,359141.5035
1649.0000,8.6843,11.8107,0.0000,283678.7000,-283678.7000,12.9430,0.0000,41776.8361,41776.8361,632.1157,325455.5361,0.0000,-325455.5361,11.8107,11.5500,36498.6000,0.0000,36498.6000,1.3793,9351.6183,0.0000,9351.6183,67.3647,0.0000,27146.9817,27146.9817,11.5500,12.1665,0.0000,55398.3000,-55398.3000,2.9111,0.0000,8786.4287,8786.4287,142.1734,64184.7287,0.0000,-64184.7287,12.1665,12.1479,2603.0000,0.0000,2603.0000,0.0978,663.5593,0.0000,663.5593,4.7787,0.0000,1939.4407,1939.4407,12.1479,12.1970,0.0000,4388.9000,-4388.9000,0.2405,0.0000,722.2063,722.2063,11.7447,5111.1063,0.0000,-5111.1063,12.1970,12.1168,11209.6000,0.0000,11209.6000,0.4211,2856.3246,0.0000,2856.3246,20.5674,0.0000,8353.2754,8353.2754,12.1168,7.8204,9.9686,9.9686,14.9081,223621.6968,9.9686,7.1532,9.2178,8.5609,9.7693,78154.2623,9.2178,6.9314,8.6843,8.0746,7.9336,55535.2544,26.9894,2108.9870,-293154.7000,357311.2135
1650.0000,8.6145,12.0636,0.0000,276925.5000,-276925.5000,12.6414,0.0000,40727.2248,40727.2248,617.3874,317652.7248,0.0000,-317652.7248,12.0636,11.8710,23822.0000,0.0000,23822.0000,0.8984,6081.6287,0.0000,6081.6287,43.8742,0.0000,17740.3713,17740.3713,11.8710,12.2491,0.0000,30039.8000,-30039.8000,1.5795,0.0000,4783.0865,4783.0865,77.1384,34822.8865,0.0000,-34822.8865,12.2491,12.2358,1643.9000,0.0000,1643.9000,0.0616,418.5730,0.0000,418.5730,3.0102,0.0000,1225.3270,1225.3270,12.2358,12.2780,0.0000,3336.6000,-3336.6000,0.1828,0.0000,549.5161,549.5161,8.9293,3886.1161,0.0000,-3886.1161,12.2780,12.1582,14803.5000,0.0000,14803.5000,0.5548,3767.7507,0.0000,3767.7507,27.0940,0.0000,11035.7493,11035.7493,12.1582,7.6560,9.9071,9.9071,13.8210,207315.6685,9.9071,7.0610,9.1482,8.4841,8.7371,69896.9250,9.1482,6.8611,8.6145,8.0046,7.0210,49147.1404,23.8777,1865.8405,-270032.5000,326359.7339
1651.0000,8.0169,11.6257,0.0000,175833.4000,-175833.4000,8.0235,0.0000,25567.2293,25567.2293,391.8526,201400.6293,0.0000,-201400.6293,11.6257,11.3644,19620.7000,0.0000,19620.7000,0.7369,5040.5459,0.0000,5040.5459,35.9882,0.0000,14580.1541,14580.1541,11.3644,11.3748,0.0000,496.6000,-496.6000,0.0261,0.0000,78.5897,78.5897,1.2766,575.1897,0.0000,-575.1897,11.3748,11.3568,1351.7000,0.0000,1351.7000,0.0506,348.5081,0.0000,348.5081,2.4719,0.0000,1003.1919,1003.1919,11.3568,11.4167,0.0000,2875.6000,-2875.6000,0.1576,0.0000,469.7521,469.7521,7.6959,3345.3521,0.0000,-3345.3521,11.4167,11.1853,17399.2000,0.0000,17399.2000,0.6512,4483.3117,0.0000,4483.3117,31.8032,0.0000,12915.8883,12915.8883,11.1853,6.9959,9.0906,9.0906,7.7931,116896.5862,9.0906,6.7007,8.4533,7.8957,4.4456,35564.5623,8.4533,6.5830,8.0169,7.5182,3.4790,24353.2008,14.4688,1130.6124,-140834.0000,176814.3492
1652.0000,7.8449,11.4560,0.0000,166317.4000,-166317.4000,7.5636,0.0000,24106.1445,24106.1445,369.3922,190423.5445,0.0000,-190423.5445,11.4560,11.1796,19625.8000,0.0000,19625.8000,0.7424,5054.1872,0.0000,5054.1872,36.2554,0.0000,14571.6128,14571.6128,11.1796,11.1796,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.1796,11.1652,1026.5000,0.0000,1026.5000,0.0390,265.4097,0.0000,265.4097,1.9041,0.0000,761.0903,761.0903,11.1652,11.2215,0.0000,2552.0000,-2552.0000,0.1398,0.0000,416.1990,416.1990,6.8279,2968.1990,0.0000,-2968.1990,11.2215,10.9880,16600.5000,0.0000,16600.5000,0.6301,4289.5905,0.0000,4289.5905,30.7723,0.0000,12310.9095,12310.9095,10.9880,6.7652,8.8766,8.8766,7.4229,111342.7869,8.8766,6.5666,8.2606,7.7216,4.0605,32483.8708,8.2606,6.4791,7.8449,7.3699,3.1316,21920.8971,13.6722,1068.3649,-131616.6000,165747.5548
1653.0000,7.5015,10.8013,103.6000,105010.5000,-104906.9000,4.7771,23.8233,15124.5430,15148.3663,233.3047,120135.0430,79.7767,-120055.2663,10.8013,10.4024,19614.8000,0.0000,19614.8000,0.7440,5099.5201,0.0000,5099.5201,36.3364,0.0000,14515.2799,14515.2799,10.4024,10.3899,578.0000,0.0000,578.0000,0.0337,126.2563,0.0000,126.2563,1.6438,0.0000,451.7437,451.7437,10.3899,10.3669,1135.7000,0.0000,1135.7000,0.0433,297.0459,0.0000,297.0459,2.1135,0.0000,838.6541,838.6541,10.3669,10.4286,59.8000,1971.0000,-1911.2000,0.1114,13.0235,319.3790,332.4025,5.4429,2290.3790,46.7765,-2243.6025,10.4286,10.1199,15202.9000,0.0000,15202.9000,0.5789,3974.1129,0.0000,3974.1129,28.2728,0.0000,11228.7871,11228.7871,10.1199,6.5685,8.3442,8.3442,4.3068,64601.8929,8.3442,6.4536,7.8401,7.3989,2.2928,18342.0899,7.8401,6.3890,7.5015,7.1145,1.7597,12317.8944,9.4326,737.0738,-70286.7000,95261.8772
1654.0000,7.3484,10.6402,465.9000,94112.4000,-93646.5000,4.2955,107.4410,13517.3738,13624.8148,209.7850,107629.7738,358.4590,-107271.3148,10.6402,10.2636,16599.3000,0.0000,16599.3000,0.6365,4325.7073,0.0000,4325.7073,31.0871,0.0000,12273.5927,12273.5927,10.2636,10.2297,1411.7000,0.0000,1411.7000,0.0834,309.1047,0.0000,309.1047,4.0750,0.0000,1102.5953,1102.5953,10.2297,10.2152,643.2000,0.0000,643.2000,0.0248,168.6278,0.0000,168.6278,1.2130,0.0000,474.5722,474.5722,10.2152,10.2434,730.9000,1285.1000,-554.2000,0.1135,159.5748,207.9988,367.5736,5.5429,1493.0988,571.3252,-921.7736,10.2434,9.9625,12407.6000,0.0000,12407.6000,0.4788,3252.2439,0.0000,3252.2439,23.3838,0.0000,9155.3561,9155.3561,9.9625,6.3129,8.1377,8.1377,3.9644,59465.9416,8.1377,6.3545,7.6622,7.2461,1.9369,15495.4265,7.6622,6.3174,7.3484,6.9898,1.4608,10225.3234,8.4489,660.2085,-63138.9000,85186.6916
1655.0000,7.1714,9.8526,1118.2000,74378.6000,-73260.4000,3.4370,258.7196,10649.1496,10907.8692,167.8599,85027.7496,859.4804,-84168.2692,9.8526,9.4724,16206.0000,0.0000,16206.0000,0.6231,4272.4586,0.0000,4272.4586,30.4331,0.0000,11933.5414,11933.5414,9.4724,9.1484,13075.9000,0.0000,13075.9000,0.7749,2902.7985,0.0000,2902.7985,37.8466,0.0000,10173.1015,10173.1015,9.1484,9.1372,476.4000,0.0000,476.4000,0.0184,126.9202,0.0000,126.9202,0.9009,0.0000,349.4798,349.4798,9.1372,9.1139,1966.0000,687.8000,1278.2000,0.1539,436.9735,110.5113,547.4848,7.5178,798.3113,1529.0265,730.7152,9.1139,8.8613,10810.2000,0.0000,10810.2000,0.4185,2881.4867,0.0000,2881.4867,20.4377,0.0000,7928.7133,7928.7133,8.8613,6.7180,7.7897,7.7897,2.2428,33642.0801,7.7897,6.4155,7.4232,7.1026,1.4379,11503.5105,7.4232,6.3441,7.1714,6.8836,1.1292,7904.5347,8.1390,635.9902,-31413.7000,53050.1253
1656.0000,7.0548,9.4282,1661.8000,67154.6000,-65492.8000,3.1398,385.3318,9594.9339,9980.2657,153.3434,76749.5339,1276.4682,-75473.0657,9.4282,9.0535,16215.0000,0.0000,16215.0000,0.6319,4301.8904,0.0000,4301.8904,30.8626,0.0000,11913.1096,11913.1096,9.0535,8.5488,20671.2000,0.0000,20671.2000,1.2441,4622.9913,0.0000,4622.9913,60.7598,0.0000,16048.2087,16048.2087,8.5488,8.5379,476.0000,0.0000,476.0000,0.0188,127.9629,0.0000,127.9629,0.9172,0.0000,348.0371,348.0371,8.5379,8.4715,3338.7000,411.9000,2926.8000,0.2242,749.6168,65.9525,815.5693,10.9487,477.8525,2589.0832,2111.2307,8.4715,8.3332,6018.3000,0.0000,6018.3000,0.2376,1619.7916,0.0000,1619.7916,11.6037,0.0000,4398.5084,4398.5084,8.3332,6.8104,7.5718,7.5718,1.6141,24211.8342,7.5718,6.4352,7.2687,7.0035,1.2047,9637.9065,7.2687,6.3518,7.0548,6.8102,0.9719,6803.4182,8.2446,644.2451,-19185.5000,40653.1589
1657.0000,6.9598,9.0730,2418.6000,61617.8000,-59199.2000,2.9334,561.8124,8789.0964,9350.9088,143.2631,70406.8964,1856.7876,-68550.1088,9.0730,8.7069,16193.1000,0.0000,16193.1000,0.6358,4318.9656,0.0000,4318.9656,31.0494,0.0000,11874.1344,11874.1344,8.7069,8.0885,25885.9000,0.0000,25885.9000,1.5709,5825.0626,0.0000,5825.0626,76.7179,0.0000,20060.8374,20060.8374,8.0885,8.0780,469.2000,0.0000,469.2000,0.0187,127.0187,0.0000,127.0187,0.9138,0.0000,342.1813,342.1813,8.0780,7.9398,6012.7000,147.8000,5864.9000,0.3755,1360.6123,23.6096,1384.2219,18.3393,171.4096,4652.0877,4480.6781,7.9398,7.8989,1824.7000,0.0000,1824.7000,0.0729,495.0905,0.0000,495.0905,3.5587,0.0000,1329.6095,1329.6095,7.8989,6.8860,7.3924,7.3924,1.0952,16428.0186,7.3924,6.4540,7.1422,6.9232,1.0148,8118.4654,7.1422,6.3607,6.9598,6.7514,0.8451,5915.6317,8.4107,657.2215,-8961.4000,30462.1158
1658.0000,6.8675,8.6706,3264.5000,56736.5000,-53472.0000,2.7628,759.6175,8079.7210,8839.3385,134.9317,64816.2210,2504.8825,-62311.3385,8.6706,8.3277,16195.1000,0.0000,16195.1000,0.6398,4345.7277,0.0000,4345.7277,31.2480,0.0000,11849.3723,11849.3723,8.3277,7.6020,32422.8000,0.0000,32422.8000,1.9811,7345.8635,0.0000,7345.8635,96.7539,0.0000,25076.9365,25076.9365,7.6020,7.5920,476.7000,0.0000,476.7000,0.0192,130.0112,0.0000,130.0112,0.9362,0.0000,346.6888,346.6888,7.5920,7.4006,8573.6000,4.1000,8569.5000,0.5290,1956.3858,0.6535,1957.0393,25.8331,4.7535,6617.2142,6612.4607,7.4006,7.3791,1026.3000,0.0000,1026.3000,0.0414,280.7708,0.0000,280.7708,2.0210,0.0000,745.5292,745.5292,7.3791,7.0257,7.2024,7.2024,0.4070,6105.3443,7.2024,6.4962,7.0141,6.8493,0.8135,6507.7598,7.0141,6.3858,6.8675,6.6999,0.7238,5066.5085,8.9599,700.1372,5218.4000,17679.6125
1659.0000,6.7995,8.5023,3755.2000,52190.0000,-48434.8000,2.5863,874.9128,7423.4439,8298.3567,126.3094,59613.4439,2880.2872,-56733.1567,8.5023,8.1467,16208.4000,0.0000,16208.4000,0.6450,4360.3659,0.0000,4360.3659,31.4986,0.0000,11848.0341,11848.0341,8.1467,7.4605,29587.7000,0.0000,29587.7000,1.8216,6725.4563,0.0000,6725.4563,88.9642,0.0000,22862.2437,22862.2437,7.4605,7.4503,468.1000,0.0000,468.1000,0.0190,127.9431,0.0000,127.9431,0.9276,0.0000,340.1569,340.1569,7.4503,7.2014,10751.5000,0.0000,10751.5000,0.6696,2459.3674,0.0000,2459.3674,32.7003,0.0000,8292.1326,8292.1326,7.2014,7.1921,427.6000,0.0000,427.6000,0.0174,117.3401,0.0000,117.3401,0.8505,0.0000,310.2599,310.2599,7.1921,6.9823,7.0872,7.0872,0.2330,3495.6957,7.0872,6.4877,6.9273,6.7875,0.6657,5325.9485,6.9273,6.3796,6.7995,6.6534,0.6084,4258.5398,8.6382,675.0013,9008.5000,13080.1840
1660.0000,6.7245,8.1974,4428.6000,47751.6000,-43323.0000,2.4262,1033.2591,6783.2793,7816.5384,118.4913,54534.8793,3395.3409,-51139.5384,8.1974,7.8570,16196.4000,0.0000,16196.4000,0.6464,4377.3279,0.0000,4377.3279,31.5705,0.0000,11819.0721,11819.0721,7.8570,7.1005,34044.0000,0.0000,34044.0000,2.1036,7779.1559,0.0000,7779.1559,102.7355,0.0000,26264.8441,26264.8441,7.1005,7.0906,477.7000,0.0000,477.7000,0.0194,131.2923,0.0000,131.2923,0.9491,0.0000,346.4077,346.4077,7.0906,6.8107,12623.3000,0.0000,12623.3000,0.7884,2905.6143,0.0000,2905.6143,38.5038,0.0000,9717.6857,9717.6857,6.8107,6.8018,427.6000,0.0000,427.6000,0.0175,118.0503,0.0000,118.0503,0.8537,0.0000,309.5497,309.5497,6.8018,7.0726,6.9372,6.9372,-0.3135,-4702.5851,6.9372,6.5148,6.8246,6.7260,0.4889,3910.9237,6.8246,6.3959,6.7245,6.6102,0.4962,3473.1772,9.0023,703.4494,20446.0000,2681.5157
1661.0000,6.6746,8.0913,5172.3000,46431.5000,-41259.2000,2.4114,1207.9081,6590.0506,7797.9587,117.7712,53021.5506,3964.3919,-49057.1587,8.0913,7.7503,16191.5000,0.0000,16191.5000,0.6498,4383.0676,0.0000,4383.0676,31.7356,0.0000,11808.4324,11808.4324,7.7503,7.0338,32175.4000,0.0000,32175.4000,1.9998,7366.4667,0.0000,7366.4667,97.6647,0.0000,24808.9333,24808.9333,7.0338,7.0241,467.0000,0.0000,467.0000,0.0191,128.4836,0.0000,128.4836,0.9341,0.0000,338.5164,338.5164,7.0241,6.7193,13714.6000,0.0000,13714.6000,0.8629,3160.4653,0.0000,3160.4653,42.1404,0.0000,10554.1347,10554.1347,6.7193,6.6978,1026.3000,0.0000,1026.3000,0.0423,283.7388,0.0000,283.7388,2.0640,0.0000,742.5612,742.5612,6.6978,7.0122,6.8550,6.8550,-0.3628,-5442.4860,6.8550,6.5041,6.7614,6.6795,0.4051,3240.6425,6.7614,6.3893,6.6746,6.5754,0.4295,3006.3670,8.9779,701.5439,22315.6000,804.5235
1662.0000,6.6003,7.7898,6073.7000,43533.4000,-37459.7000,2.3354,1420.3986,6170.8041,7591.2027,114.0551,49704.2041,4653.3014,-45050.9027,7.7898,7.4782,16208.7000,0.0000,16208.7000,0.6518,4407.9461,0.0000,4407.9461,31.8307,0.0000,11800.7539,11800.7539,7.4782,6.6945,38550.8000,0.0000,38550.8000,2.4012,8870.0801,0.0000,8870.0801,117.2691,0.0000,29680.7199,29680.7199,6.6945,6.6823,638.2000,0.0000,638.2000,0.0262,176.5094,0.0000,176.5094,1.2781,0.0000,461.6906,461.6906,6.6823,6.3925,14290.6000,0.0000,14290.6000,0.9003,3312.9213,0.0000,3312.9213,43.9700,0.0000,10977.6787,10977.6787,6.3925,6.2854,5616.3000,0.0000,5616.3000,0.2317,1560.6273,0.0000,1560.6273,11.3148,0.0000,4055.6727,4055.6727,6.2854,7.1127,6.6991,6.6991,-1.0445,-15666.8688,6.6991,6.5413,6.6570,6.6202,0.1991,1593.0260,6.6570,6.4140,6.6003,6.5355,0.3068,2147.7353,9.8197,767.3229,37844.9000,-11926.1075
1663.0000,6.6083,8.1363,6042.8000,52628.7000,-46585.9000,2.7437,1412.9590,7461.0822,8874.0413,133.9985,60089.7822,4629.8410,-55459.9413,8.1363,7.8107,16199.2000,0.0000,16199.2000,0.6550,4382.1529,0.0000,4382.1529,31.9883,0.0000,11817.0471,11817.0471,7.8107,7.3957,19531.7000,0.0000,19531.7000,1.2233,4466.8106,0.0000,4466.8106,59.7429,0.0000,15064.8894,15064.8894,7.3957,7.3839,586.7000,0.0000,586.7000,0.0242,160.5192,0.0000,160.5192,1.1825,0.0000,426.1808,426.1808,7.3839,7.1029,13230.4000,0.0000,13230.4000,0.8394,3029.8865,0.0000,3029.8865,40.9948,0.0000,10200.5135,10200.5135,7.1029,6.7235,18987.3000,0.0000,18987.3000,0.7882,5218.3302,0.0000,5218.3302,38.4923,0.0000,13768.9698,13768.9698,6.7235,6.8014,6.7624,6.7624,-0.0942,-1412.9144,6.7624,6.4618,6.6823,6.6121,0.3638,2910.3779,6.6823,6.3654,6.6083,6.5238,0.3834,2683.5482,9.4106,735.3583,21949.4000,4181.0118
1664.0000,6.6889,8.8075,3716.5000,75298.2000,-71581.7000,3.6247,867.6960,10689.7649,11557.4608,177.0239,85987.9649,2848.8040,-83139.1608,8.8075,8.5055,16187.9000,0.0000,16187.9000,0.6504,4334.8357,0.0000,4334.8357,31.7638,0.0000,11853.0643,11853.0643,8.5055,8.1983,15569.0000,0.0000,15569.0000,0.9685,3516.1287,0.0000,3516.1287,47.3021,0.0000,12052.8713,12052.8713,8.1983,8.1835,799.1000,0.0000,799.1000,0.0325,215.9661,0.0000,215.9661,1.5895,0.0000,583.1339,583.1339,8.1835,7.9697,10860.1000,15.4000,10844.7000,0.6800,2453.1022,2.4613,2455.5635,33.2117,17.8613,8406.9978,8389.1365,7.9697,7.5948,20184.7000,0.0000,20184.7000,0.8266,5474.1661,0.0000,5474.1661,40.3709,0.0000,14710.5339,14710.5339,7.5948,6.3680,6.9814,6.9814,1.6047,24070.6674,6.9814,6.3393,6.8102,6.6603,0.8399,6719.3816,6.8102,6.2905,6.6889,6.5504,0.6797,4757.8653,10.1742,795.0285,-7996.3000,35547.9142
1665.0000,6.7461,9.1564,3449.8000,85825.4000,-82375.6000,4.0847,804.5644,12196.3621,13000.9264,199.4925,98021.7621,2645.2356,-95376.5264,9.1564,8.7418,22361.8000,0.0000,22361.8000,0.8876,5956.8048,0.0000,5956.8048,43.3505,0.0000,16404.9952,16404.9952,8.7418,8.5859,7959.8000,0.0000,7959.8000,0.4883,1790.0648,0.0000,1790.0648,23.8486,0.0000,6169.7352,6169.7352,8.5859,8.5671,1017.5000,0.0000,1017.5000,0.0408,273.3811,0.0000,273.3811,1.9943,0.0000,744.1189,744.1189,8.5671,8.3958,8932.9000,130.0000,8802.9000,0.5568,2004.6536,20.8186,2025.4722,27.1956,150.8186,6928.2464,6777.4278,8.3958,8.0379,19386.5000,0.0000,19386.5000,0.7813,5223.7506,0.0000,5223.7506,38.1560,0.0000,14162.7494,14162.7494,8.0379,6.2143,7.1261,7.1261,2.4055,36081.7859,7.1261,6.2723,6.8984,6.6992,1.1262,9009.4000,6.8984,6.2458,6.7461,6.5721,0.8608,6025.7713,10.2595,801.6898,-22847.1000,51116.9572
1666.0000,6.8581,9.6403,2412.1000,109606.7000,-107194.6000,5.0965,561.3706,15606.2990,16167.6695,248.9025,125212.9990,1850.7294,-123362.2695,9.6403,9.1753,28029.5000,0.0000,28029.5000,1.1057,7412.8574,0.0000,7412.8574,54.0024,0.0000,20616.6426,20616.6426,9.1753,9.0888,4941.9000,0.0000,4941.9000,0.3018,1102.8442,0.0000,1102.8442,14.7370,0.0000,3839.0558,3839.0558,9.0888,9.0666,1340.3000,0.0000,1340.3000,0.0534,357.3953,0.0000,357.3953,2.6086,0.0000,982.9047,982.9047,9.0666,8.9567,6720.8000,305.3000,6415.5000,0.4272,1495.5718,49.0325,1544.6043,20.8626,354.3325,5225.2282,4870.8957,8.9567,8.6759,16991.7000,0.0000,16991.7000,0.6795,4539.8790,0.0000,4539.8790,33.1844,0.0000,12451.8210,12451.8210,8.6759,6.0614,7.3686,7.3686,3.8643,57964.6092,7.3686,6.2047,7.0583,6.7867,1.7203,13762.1346,7.0583,6.2006,6.8581,6.6294,1.2676,8873.1293,11.4960,898.3143,-49475.7000,80599.8732
1667.0000,6.9302,9.8362,2141.9000,119720.6000,-117578.7000,5.5397,497.8144,17067.9123,17565.7267,270.5501,136788.5123,1644.0856,-135144.4267,9.8362,9.3069,33430.1000,0.0000,33430.1000,1.3076,8815.4617,0.0000,8815.4617,63.8634,0.0000,24614.6383,24614.6383,9.3069,9.2436,3787.2000,0.0000,3787.2000,0.2293,843.1968,0.0000,843.1968,11.1971,0.0000,2944.0032,2944.0032,9.2436,9.2239,1248.6000,0.0000,1248.6000,0.0493,332.1718,0.0000,332.1718,2.4085,0.0000,916.4282,916.4282,9.2239,9.1557,4655.0000,386.6000,4268.4000,0.3027,1033.1427,62.1498,1095.2925,14.7821,448.7498,3621.8573,3173.1075,9.1557,8.9128,15395.1000,0.0000,15395.1000,0.6095,4101.0370,0.0000,4101.0370,29.7657,0.0000,11294.0630,11294.0630,8.9128,6.0975,7.5052,7.5052,4.3642,65463.0723,7.5052,6.1938,7.1555,6.8495,2.0328,16262.0088,7.1555,6.1899,6.9302,6.6727,1.4967,10476.9122,12.0571,942.1604,-59449.3000,92201.9932
1668.0000,6.9872,10.0627,1854.2000,123101.8000,-121247.6000,5.6770,430.4879,17567.5956,17998.0836,277.2567,140669.3956,1423.7121,-139245.6836,10.0627,9.5183,33433.4000,0.0000,33433.4000,1.3033,8786.8512,0.0000,8786.8512,63.6530,0.0000,24646.5488,24646.5488,9.5183,9.4828,2064.7000,0.0000,2064.7000,0.1247,457.9862,0.0000,457.9862,6.0886,0.0000,1606.7138,1606.7138,9.4828,9.4592,1453.3000,0.0000,1453.3000,0.0572,385.2509,0.0000,385.2509,2.7957,0.0000,1068.0491,1068.0491,9.4592,9.4372,2281.9000,672.0000,1609.9000,0.1744,504.4642,108.1933,612.6576,8.5168,780.1933,1777.4358,997.2424,9.4372,9.2360,12401.6000,0.0000,12401.6000,0.4892,3289.7388,0.0000,3289.7388,23.8936,0.0000,9111.8612,9111.8612,9.2360,6.0206,7.6283,7.6283,4.8528,72791.8978,7.6283,6.1610,7.2370,6.8946,2.2145,17715.9758,7.2370,6.1667,6.9872,6.7018,1.6153,11307.1660,11.7388,917.2903,-70284.7000,101815.0396
1669.0000,7.0319,10.2159,1623.9000,125726.8000,-124102.9000,5.7834,376.7047,17956.3619,18333.0666,282.4505,143683.1619,1247.1953,-142435.9666,10.2159,9.6689,33166.2000,0.0000,33166.2000,1.2879,8696.9580,0.0000,8696.9580,62.8982,0.0000,24469.2420,24469.2420,9.6689,9.6499,1092.3000,0.0000,1092.3000,0.0657,241.6526,0.0000,241.6526,3.2078,0.0000,850.6474,850.6474,9.6499,9.6285,1301.6000,0.0000,1301.6000,0.0511,344.1804,0.0000,344.1804,2.4934,0.0000,957.4196,957.4196,9.6285,9.6273,1266.2000,806.3000,459.9000,0.1202,279.1346,129.9617,409.0963,5.8685,936.2617,987.0654,50.8037,9.6273,9.4497,10805.1000,0.0000,10805.1000,0.4242,2858.1363,0.0000,2858.1363,20.7149,0.0000,7946.9637,7946.9637,9.4497,5.9923,7.7210,7.7210,5.1556,77333.4623,7.7210,6.1414,7.2998,6.9312,2.3555,18843.9608,7.2998,6.1517,7.0319,6.7258,1.7119,11983.3620,11.5985,906.3199,-77277.8000,108160.7851
1670.0000,7.0658,10.3101,1459.5000,127728.9000,-126269.4000,5.8653,338.3537,18253.2450,18591.5987,286.4505,145982.1450,1121.1463,-144860.9987,10.3101,9.7619,33162.7000,0.0000,33162.7000,1.2844,8683.9907,0.0000,8683.9907,62.7267,0.0000,24478.7093,24478.7093,9.7619,9.7492,728.2000,0.0000,728.2000,0.0437,160.8402,0.0000,160.8402,2.1322,0.0000,567.3598,567.3598,9.7492,9.7288,1237.9000,0.0000,1237.9000,0.0484,326.8540,0.0000,326.8540,2.3644,0.0000,911.0460,911.0460,9.7288,9.7328,947.0000,791.8000,155.2000,0.1000,208.4197,127.7116,336.1313,4.8850,919.5116,738.5803,-180.9313,9.7328,9.5745,9607.7000,0.0000,9607.7000,0.3759,2537.4241,0.0000,2537.4241,18.3583,0.0000,7070.2759,7070.2759,9.5745,5.9991,7.7868,7.7868,5.3213,79820.2203,7.7868,6.1340,7.3461,6.9604,2.4599,19678.9178,7.3461,6.1448,7.0658,6.7454,1.7879,12515.3592,11.5765,904.6009,-81377.7000,112014.4972
1671.0000,7.0831,10.2519,1429.8000,128947.0000,-127517.2000,5.9196,331.3612,18432.9785,18764.3396,289.1031,147379.9785,1098.4388,-146281.5396,10.2519,9.7224,33123.2000,0.0000,33123.2000,1.2808,8681.0791,0.0000,8681.0791,62.5512,0.0000,24442.1209,24442.1209,9.7224,9.6324,5332.6000,0.0000,5332.6000,0.3191,1178.6429,0.0000,1178.6429,15.5858,0.0000,4153.9571,4153.9571,9.6324,9.6160,1032.3000,0.0000,1032.3000,0.0403,273.0406,0.0000,273.0406,1.9683,0.0000,759.2594,759.2594,9.6160,9.6171,915.8000,660.2000,255.6000,0.0908,201.9306,106.4040,308.3345,4.4364,766.6040,713.8694,-52.7345,9.6171,9.4831,8410.3000,0.0000,8410.3000,0.3284,2225.0084,0.0000,2225.0084,16.0409,0.0000,6185.2916,6185.2916,9.4831,6.1183,7.8007,7.8007,5.1776,77664.1871,7.8007,6.1623,7.3638,6.9815,2.5211,20168.9684,7.3638,6.1606,7.0831,6.7622,1.8515,12960.4690,11.9686,935.2457,-79363.2000,110793.6245
1672.0000,6.9638,9.7702,2116.4000,99293.7000,-97177.3000,4.6200,491.5785,14164.1312,14655.7097,225.6341,113457.8312,1624.8215,-111833.0097,9.7702,9.1584,33119.4000,0.0000,33119.4000,1.2819,8742.0903,0.0000,8742.0903,62.6062,0.0000,24377.3097,24377.3097,9.1584,9.0058,7827.0000,0.0000,7827.0000,0.4688,1747.2120,0.0000,1747.2120,22.8940,0.0000,6079.7880,6079.7880,9.0058,8.9890,913.6000,0.0000,913.6000,0.0357,243.9176,0.0000,243.9176,1.7455,0.0000,669.6824,669.6824,8.9890,8.9778,1311.3000,491.6000,819.7000,0.1054,292.1826,78.9163,371.0989,5.1467,570.5163,1019.1174,448.6011,8.9778,8.8011,9607.7000,0.0000,9607.7000,0.3760,2566.1947,0.0000,2566.1947,18.3615,0.0000,7041.5053,7041.5053,8.8011,6.3092,7.5551,7.5551,3.3100,49649.7535,7.5551,6.2169,7.1983,6.8860,1.7776,14220.5912,7.1983,6.1933,6.9638,6.6958,1.3350,9344.6596,10.3317,807.3311,-44889.9000,73215.0042
1673.0000,6.9360,9.6477,2457.2000,100937.0000,-98479.8000,4.7124,571.0338,14391.4970,14962.5309,230.1441,115328.4970,1886.1662,-113442.3309,9.6477,9.0653,33121.8000,0.0000,33121.8000,1.2927,8758.6374,0.0000,8758.6374,63.1319,0.0000,24363.1626,24363.1626,9.0653,8.8691,10570.6000,0.0000,10570.6000,0.6401,2363.5573,0.0000,2363.5573,31.2632,0.0000,8207.0427,8207.0427,8.8691,8.8522,965.6000,0.0000,965.6000,0.0382,258.3311,0.0000,258.3311,1.8653,0.0000,707.2689,707.2689,8.8522,8.8443,1230.2000,538.0000,692.2000,0.1040,274.7443,86.2954,361.0397,5.0788,624.2954,955.4557,331.1603,8.8443,8.6482,11204.2000,0.0000,11204.2000,0.4434,2998.6276,0.0000,2998.6276,21.6547,0.0000,8205.5724,8205.5724,8.6482,6.3403,7.4943,7.4943,3.2181,48272.1531,7.4943,6.2347,7.1584,6.8645,1.7564,14051.2379,7.1584,6.2051,6.9360,6.6818,1.3292,9304.6719,10.8461,847.5313,-41925.4000,71628.0629
1674.0000,6.9105,9.5086,2889.7000,99242.3000,-96352.6000,4.6614,671.8637,14143.5395,14815.4032,227.6533,113385.8395,2217.8363,-111168.0032,9.5086,9.0409,27230.2000,0.0000,27230.2000,1.0650,7215.5974,0.0000,7215.5974,52.0127,0.0000,20014.6026,20014.6026,9.0409,8.7517,15937.5000,0.0000,15937.5000,0.9669,3565.1282,0.0000,3565.1282,47.2229,0.0000,12372.3718,12372.3718,8.7517,8.7417,583.9000,0.0000,583.9000,0.0232,156.4898,0.0000,156.4898,1.1307,0.0000,427.4102,427.4102,8.7417,8.7504,766.3000,834.6000,-68.3000,0.0923,171.4597,133.7853,305.2450,4.5070,968.3853,594.8403,-373.5450,8.7504,8.4973,14796.4000,0.0000,14796.4000,0.5869,3965.6262,0.0000,3965.6262,28.6654,0.0000,10830.7738,10830.7738,8.4973,6.3796,7.4385,7.4385,3.0204,45305.8874,7.4385,6.2512,7.1218,6.8448,1.6934,13546.9140,7.1218,6.2160,6.9105,6.6689,1.2919,9043.5392,11.0935,866.8607,-37872.9000,67896.3405
