Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1675.0000,6.8325,8.9968,3363.8000,89133.0000,-85769.2000,4.2327,783.2374,12685.4670,13468.7044,206.7160,101818.4670,2580.5626,-99237.9044,8.9968,8.7379,16195.5000,0.0000,16195.5000,0.6350,4324.5467,0.0000,4324.5467,31.0103,0.0000,11870.9533,11870.9533,8.7379,8.1160,36787.2000,0.0000,36787.2000,2.2329,8273.5876,0.0000,8273.5876,109.0533,0.0000,28513.6124,28513.6124,8.1160,8.1067,584.4000,0.0000,584.4000,0.0232,158.1387,0.0000,158.1387,1.1340,0.0000,426.2613,426.2613,8.1067,8.1197,845.9000,1077.5000,-231.6000,0.1106,191.3244,172.1438,363.4682,5.3991,1249.6438,654.5756,-595.0682,8.1197,7.8430,17390.8000,0.0000,17390.8000,0.6910,4705.6876,0.0000,4705.6876,33.7481,0.0000,12685.1124,12685.1124,7.8430,6.6465,7.2448,7.2448,1.8288,27431.4264,7.2448,6.3384,7.0031,6.7916,1.3854,11082.8384,7.0031,6.2720,6.8325,6.6375,1.1174,7821.6899,11.8880,928.9460,-15042.9000,46335.9547
1676.0000,6.7805,8.7871,3756.8000,86926.8000,-83170.0000,4.1555,875.5973,12360.2768,13235.8740,202.9477,99287.0768,2881.2027,-96405.8740,8.7871,8.5403,16200.3000,0.0000,16200.3000,0.6409,4339.4894,0.0000,4339.4894,31.3002,0.0000,11860.8106,11860.8106,8.5403,7.8310,44007.7000,0.0000,44007.7000,2.6873,9932.5710,0.0000,9932.5710,131.2439,0.0000,34075.1290,34075.1290,7.8310,7.8221,585.7000,0.0000,585.7000,0.0235,159.1804,0.0000,159.1804,1.1497,0.0000,426.5196,426.5196,7.8221,7.8248,1264.0000,953.5000,310.5000,0.1302,287.2877,152.1290,439.4167,6.3590,1105.6290,976.7123,-128.9167,7.8248,7.5733,16592.5000,0.0000,16592.5000,0.6668,4509.9045,0.0000,4509.9045,32.5675,0.0000,12082.5955,12082.5955,7.5733,6.6876,7.1305,7.1305,1.4184,21276.5028,7.1305,6.3710,6.9280,6.7508,1.2163,9730.1408,6.9280,6.2962,6.7805,6.6121,1.0118,7082.7851,12.4564,973.3633,-5473.3000,38089.4286
1677.0000,6.6078,7.8784,8524.6000,49439.2000,-40914.6000,2.7514,1993.2845,7008.8541,9002.1386,134.3731,56448.0541,6531.3155,-49916.7386,7.8784,7.5778,16207.9000,0.0000,16207.9000,0.6436,4401.7685,0.0000,4401.7685,31.4320,0.0000,11806.1315,11806.1315,7.5778,6.7394,42758.5000,0.0000,42758.5000,2.6213,9820.2978,0.0000,9820.2978,128.0211,0.0000,32938.2022,32938.2022,6.7394,6.7287,579.5000,0.0000,579.5000,0.0234,160.1631,0.0000,160.1631,1.1435,0.0000,419.3369,419.3369,6.7287,6.7298,1372.5000,947.2000,425.3000,0.1370,317.9218,150.4868,468.4086,6.6931,1097.6868,1054.5782,-43.1086,6.7298,6.4499,15195.6000,0.0000,15195.6000,0.6140,4200.4068,0.0000,4200.4068,29.9871,0.0000,10995.1932,10995.1932,6.4499,7.0776,6.7637,6.7637,-0.8219,-12329.2249,6.7637,6.4689,6.6851,6.6163,0.3861,3088.4279,6.6851,6.3539,6.6078,6.5195,0.4338,3036.3198,10.1861,795.9597,34252.2000,-6204.4772
1678.0000,6.5247,7.6115,10412.1000,46085.3000,-35673.2000,2.7152,2438.4478,6524.0531,8962.5008,132.6066,52609.3531,7973.6522,-44635.7008,7.6115,7.3247,16191.8000,0.0000,16191.8000,0.6536,4415.3791,0.0000,4415.3791,31.9216,0.0000,11776.4209,11776.4209,7.3247,6.4197,48316.2000,0.0000,48316.2000,3.0199,11148.3206,0.0000,11148.3206,147.4892,0.0000,37167.8794,37167.8794,6.4197,6.4076,688.8000,0.0000,688.8000,0.0284,191.3189,0.0000,191.3189,1.3872,0.0000,497.4811,497.4811,6.4076,6.3916,2019.0000,766.9000,1252.1000,0.1701,470.3180,121.7249,592.0430,8.3076,888.6249,1548.6820,660.0570,6.3916,6.1735,12401.6000,0.0000,12401.6000,0.5115,3446.1405,0.0000,3446.1405,24.9797,0.0000,8955.4595,8955.4595,6.1735,7.0335,6.6035,6.6035,-1.1774,-17660.8629,6.6035,6.4858,6.5721,6.5447,0.1612,1289.2536,6.5721,6.3687,6.5247,6.4704,0.2785,1949.5497,10.6481,832.0607,43177.3000,-14422.0595
1679.0000,6.4520,7.3302,12589.3000,38719.7000,-26130.4000,2.5164,2952.3696,5474.5470,8426.9166,122.8984,44194.2470,9636.9304,-34557.3166,7.3302,7.0314,16196.0000,0.0000,16196.0000,0.6570,4435.6311,0.0000,4435.6311,32.0873,0.0000,11760.3689,11760.3689,7.0314,6.1248,46449.4000,0.0000,46449.4000,2.9182,10775.6531,0.0000,10775.6531,142.5224,0.0000,35673.7469,35673.7469,6.1248,6.1160,481.8000,0.0000,481.8000,0.0200,134.4399,0.0000,134.4399,0.9762,0.0000,347.3601,347.3601,6.1160,6.0624,3409.6000,435.0000,2974.6000,0.2415,798.3480,68.9923,867.3404,11.7926,503.9923,2611.2520,2107.2596,6.0624,5.8645,10805.1000,0.0000,10805.1000,0.4485,3017.9599,0.0000,3017.9599,21.9052,0.0000,7787.1401,7787.1401,5.8645,7.0663,6.4654,6.4654,-1.5763,-23644.3959,6.4654,6.4997,6.4745,6.4825,-0.0449,-359.5014,6.4745,6.3782,6.4520,6.4264,0.1264,884.8244,10.2025,797.2373,50776.5000,-23119.0729
1680.0000,6.3843,7.0822,14169.4000,34164.2000,-19994.8000,2.4084,3327.1727,4824.8857,8152.0584,117.6241,38989.0857,10842.2273,-28146.8584,7.0822,6.7908,16208.3000,0.0000,16208.3000,0.6610,4455.9922,0.0000,4455.9922,32.2800,0.0000,11752.3078,11752.3078,6.7908,5.7929,52473.5000,0.0000,52473.5000,3.3165,12227.4929,0.0000,12227.4929,161.9747,0.0000,40246.0071,40246.0071,5.7929,5.7846,466.0000,0.0000,466.0000,0.0194,130.7082,0.0000,130.7082,0.9496,0.0000,335.2918,335.2918,5.7846,5.7032,4680.7000,255.8000,4424.9000,0.3145,1102.4260,40.5410,1142.9670,15.3616,296.3410,3578.2740,3281.9330,5.7032,5.5960,6015.5000,0.0000,6015.5000,0.2513,1689.6615,0.0000,1689.6615,12.2730,0.0000,4325.8385,4325.8385,5.5960,7.0741,6.3350,6.3350,-1.9872,-29807.8153,6.3350,6.5140,6.3828,6.4245,-0.2406,-1924.7102,6.3828,6.3894,6.3843,6.3861,-0.0089,-62.4016,10.4568,817.1115,59593.4000,-31794.9272
1681.0000,6.3389,6.8780,17146.2000,29647.3000,-12501.1000,2.3883,4029.6189,4183.7590,8213.3779,116.6407,33831.0590,13116.5811,-20714.4779,6.8780,6.5729,16188.6000,0.0000,16188.6000,0.6632,4464.6344,0.0000,4464.6344,32.3910,0.0000,11723.9656,11723.9656,6.5729,5.5842,49589.4000,0.0000,49589.4000,3.1498,11602.3255,0.0000,11602.3255,153.8304,0.0000,37987.0745,37987.0745,5.5842,5.5762,426.2000,0.0000,426.2000,0.0179,119.9371,0.0000,119.9371,0.8741,0.0000,306.2629,306.2629,5.5762,5.4642,5774.9000,91.8000,5683.1000,0.3783,1365.1907,14.5435,1379.7341,18.4777,106.3435,4409.7093,4303.3659,5.4642,5.4450,1026.0000,0.0000,1026.0000,0.0432,289.2726,0.0000,289.2726,2.1080,0.0000,736.7274,736.7274,5.4450,7.0665,6.2558,6.2558,-2.0766,-31149.1048,6.2558,6.5116,6.3240,6.3837,-0.3276,-2621.1115,6.3240,6.3879,6.3389,6.3559,-0.0819,-572.9588,9.9611,778.3726,60412.2000,-34343.1751
1682.0000,6.2757,6.6546,18836.2000,26093.6000,-7257.4000,2.3327,4432.0836,3678.3398,8110.4234,113.9277,29771.9398,14404.1164,-15367.8234,6.6546,6.3659,16184.8000,0.0000,16184.8000,0.6656,4479.0667,0.0000,4479.0667,32.5084,0.0000,11705.7333,11705.7333,6.3659,5.3152,55700.2000,0.0000,55700.2000,3.5539,13082.4631,0.0000,13082.4631,173.5649,0.0000,42617.7369,42617.7369,5.3152,5.3079,411.6000,0.0000,411.6000,0.0174,116.3201,0.0000,116.3201,0.8477,0.0000,295.2799,295.2799,5.3079,5.1868,6484.3000,28.2000,6456.1000,0.4225,1540.2526,4.4657,1544.7184,20.6364,32.6657,4944.0474,4911.3816,5.1868,5.1792,427.5000,0.0000,427.5000,0.0181,121.0585,0.0000,121.0585,0.8825,0.0000,306.4415,306.4415,5.1792,7.0846,6.1319,6.1319,-2.5760,-38639.6530,6.1319,6.5282,6.2376,6.3301,-0.5358,-4286.3727,6.2376,6.4007,6.2757,6.3191,-0.2204,-1543.0122,10.5153,821.6818,71922.8000,-44469.0379
1683.0000,6.2337,6.5053,20231.0000,22938.0000,-2707.0000,2.2777,4764.0473,3231.2239,7995.2712,111.2385,26169.2239,15466.9527,-10702.2712,6.5053,6.2082,16201.2000,0.0000,16201.2000,0.6691,4494.0132,0.0000,4494.0132,32.6798,0.0000,11707.1868,11707.1868,6.2082,5.1891,52545.8000,0.0000,52545.8000,3.3670,12378.0574,0.0000,12378.0574,164.4387,0.0000,40167.7426,40167.7426,5.1891,5.1814,424.9000,0.0000,424.9000,0.0180,120.3177,0.0000,120.3177,0.8797,0.0000,304.5823,304.5823,5.1814,5.0444,7087.7000,0.0000,7087.7000,0.4628,1687.3967,0.0000,1687.3967,22.6016,0.0000,5400.3033,5400.3033,5.0444,5.0366,427.5000,0.0000,427.5000,0.0182,121.3311,0.0000,121.3311,0.8874,0.0000,306.1689,306.1689,5.0366,7.0783,6.0575,6.0575,-2.6825,-40236.9385,6.0575,6.5278,6.1829,6.2926,-0.6179,-4943.2737,6.1829,6.4008,6.2337,6.2918,-0.2862,-2003.6403,10.2192,798.5418,73980.1000,-47183.8524
1684.0000,6.1843,6.4110,21112.2000,22505.1000,-1392.9000,2.3134,4976.2034,3167.6148,8143.8182,112.9835,25672.7148,16135.9966,-9536.7182,6.4110,6.1330,16191.3000,0.0000,16191.3000,0.6706,4497.8589,0.0000,4497.8589,32.7531,0.0000,11693.4411,11693.4411,6.1330,5.0700,58534.6000,0.0000,58534.6000,3.7631,13808.2756,0.0000,13808.2756,183.7815,0.0000,44726.3244,44726.3244,5.0700,5.0630,412.0000,0.0000,412.0000,0.0175,116.8846,0.0000,116.8846,0.8552,0.0000,295.1154,295.1154,5.0630,4.9347,7091.1000,0.0000,7091.1000,0.4643,1691.7937,0.0000,1691.7937,22.6733,0.0000,5399.3063,5399.3063,4.9347,4.9173,1025.9000,0.0000,1025.9000,0.0437,291.6723,0.0000,291.6723,2.1356,0.0000,734.2277,734.2277,4.9173,7.0230,5.9701,5.9701,-2.9533,-44299.3296,5.9701,6.5249,6.1181,6.2475,-0.7781,-6224.9348,6.1181,6.4020,6.1843,6.2600,-0.3982,-2787.4841,10.9089,852.4369,81862.0000,-53311.7485
1685.0000,6.1415,6.2825,22441.2000,20212.2000,2229.0000,2.2933,5293.7340,2842.8532,8136.5872,112.0019,23055.0532,17147.4660,-5907.5872,6.2825,6.0039,16181.0000,0.0000,16181.0000,0.6714,4504.0028,0.0000,4504.0028,32.7915,0.0000,11676.9972,11676.9972,6.0039,4.9919,55565.3000,0.0000,55565.3000,3.5778,13139.6494,0.0000,13139.6494,174.7321,0.0000,42425.6506,42425.6506,4.9919,4.9819,584.4000,0.0000,584.4000,0.0249,165.9997,0.0000,165.9997,1.2159,0.0000,418.4003,418.4003,4.9819,4.8627,6642.4000,51.6000,6590.8000,0.4388,1587.0529,8.1681,1595.2210,21.4310,59.7681,5055.3471,4995.5790,4.8627,4.7670,5613.5000,0.0000,5613.5000,0.2398,1597.7871,0.0000,1597.7871,11.7111,0.0000,4015.7129,4015.7129,4.7670,7.0199,5.8935,5.8935,-3.1483,-47224.7690,5.8935,6.5253,6.0619,6.2094,-0.8830,-7063.7114,6.0619,6.4030,6.1415,6.2325,-0.4766,-3336.3730,10.8690,849.3204,86764.0000,-57624.8534
1686.0000,6.0902,6.3593,25065.7000,28664.9000,-3599.2000,2.8369,5918.5823,4028.2825,9946.8648,138.5486,32693.1825,19147.1177,-13546.0648,6.3593,6.1270,16201.4000,0.0000,16201.4000,0.6739,4504.2826,0.0000,4504.2826,32.9142,0.0000,11697.1174,11697.1174,6.1270,5.1925,61560.2000,0.0000,61560.2000,3.9745,14523.6704,0.0000,14523.6704,194.1061,0.0000,47036.5296,47036.5296,5.1925,5.1865,422.1000,0.0000,422.1000,0.0180,119.5185,0.0000,119.5185,0.8796,0.0000,302.5815,302.5815,5.1865,5.1048,5695.4000,197.1000,5498.3000,0.3853,1355.8028,31.2075,1387.0103,18.8186,228.3075,4339.5972,4111.2897,5.1048,4.8347,18977.5000,0.0000,18977.5000,0.8118,5380.9670,0.0000,5380.9670,39.6489,0.0000,13596.5330,13596.5330,4.8347,6.8123,5.8235,5.8235,-3.3182,-49772.8575,5.8235,6.4866,6.0003,6.1551,-1.1126,-8901.0460,6.0003,6.3855,6.0902,6.1929,-0.6463,-4524.2597,13.0507,1019.7984,99060.3000,-63198.1632
1687.0000,6.1091,6.5973,22105.4000,35778.3000,-13672.9000,2.9756,5217.7281,5029.5054,10247.2336,145.3225,40807.8054,16887.6719,-23920.1336,6.5973,6.3583,16195.3000,0.0000,16195.3000,0.6727,4485.9561,0.0000,4485.9561,32.8531,0.0000,11709.3439,11709.3439,6.3583,5.4872,55773.7000,0.0000,55773.7000,3.5916,13101.5979,0.0000,13101.5979,175.4097,0.0000,42672.1021,42672.1021,5.4872,5.4811,417.1000,0.0000,417.1000,0.0177,117.5553,0.0000,117.5553,0.8657,0.0000,299.5447,299.5447,5.4811,5.4071,5145.9000,257.8000,4888.1000,0.3511,1218.5578,40.8356,1259.3934,17.1453,298.6356,3927.3422,3628.7066,5.4071,5.1115,20174.3000,0.0000,20174.3000,0.8588,5693.1011,0.0000,5693.1011,41.9448,0.0000,14481.1989,14481.1989,5.1115,6.6694,5.8904,5.8904,-2.5441,-38161.0475,5.8904,6.4336,6.0353,6.1620,-0.8870,-7095.8694,6.0353,6.3515,6.1091,6.1934,-0.5163,-3614.2843,12.7013,992.4986,83775.6000,-48871.2012
1688.0000,6.1299,6.9029,14995.6000,44277.3000,-29281.7000,2.9186,3538.1449,6226.4079,9764.5528,142.5402,50503.7079,11457.4551,-39046.2528,6.9029,6.5945,21505.0000,0.0000,21505.0000,0.8892,5928.5584,0.0000,5928.5584,43.4256,0.0000,15576.4416,15576.4416,6.5945,5.7112,58238.4000,0.0000,58238.4000,3.7324,13620.4267,0.0000,13620.4267,182.2823,0.0000,44617.9733,44617.9733,5.7112,5.7053,413.1000,0.0000,413.1000,0.0175,116.0189,0.0000,116.0189,0.8524,0.0000,297.0811,297.0811,5.7053,5.6294,5281.0000,175.1000,5105.9000,0.3532,1245.5662,27.7468,1273.3130,17.2495,202.8468,4035.4338,3832.5870,5.6294,5.3537,19376.4000,0.0000,19376.4000,0.8199,5448.8431,0.0000,5448.8431,40.0440,0.0000,13927.5569,13927.5569,5.3537,6.5566,5.9551,5.9551,-2.0253,-30378.7571,5.9551,6.3899,6.0711,6.1725,-0.7320,-5855.9646,6.0711,6.3232,6.1299,6.1971,-0.4244,-2971.1232,13.0961,1023.3455,75357.1000,-39205.8449
1689.0000,6.1748,7.1726,13198.4000,51741.7000,-38543.3000,3.1434,3111.4601,7281.5326,10392.9927,153.5200,59023.2326,10086.9399,-48936.2927,7.1726,6.7760,26814.9000,0.0000,26814.9000,1.1023,7361.6888,0.0000,7361.6888,53.8344,0.0000,19453.2112,19453.2112,6.7760,5.9912,50182.0000,0.0000,50182.0000,3.2004,11696.7417,0.0000,11696.7417,156.3000,0.0000,38485.2583,38485.2583,5.9912,5.9850,423.5000,0.0000,423.5000,0.0178,118.4191,0.0000,118.4191,0.8700,0.0000,305.0809,305.0809,5.9850,5.9220,4390.4000,233.9000,4156.5000,0.2971,1030.3848,37.0859,1067.4707,14.5120,270.9859,3360.0152,3089.0293,5.9220,5.6726,16982.9000,0.0000,16982.9000,0.7155,4753.9060,0.0000,4753.9060,34.9437,0.0000,12228.9940,12228.9940,5.6726,6.4545,6.0636,6.0636,-1.2781,-19171.6993,6.0636,6.3457,6.1388,6.2046,-0.4613,-3690.3281,6.1388,6.2929,6.1748,6.2159,-0.2519,-1763.6292,12.7148,993.5520,60016.5000,-24625.6566
1690.0000,6.1873,7.2272,12594.9000,53173.1000,-40578.2000,3.1704,2968.4829,7484.5442,10453.0271,154.8361,60657.6442,9626.4171,-51031.2271,7.2272,6.7521,32130.1000,0.0000,32130.1000,1.3141,8813.4938,0.0000,8813.4938,64.1784,0.0000,23316.6062,23316.6062,6.7521,5.9756,49690.5000,0.0000,49690.5000,3.1572,11587.3122,0.0000,11587.3122,154.1911,0.0000,38103.1878,38103.1878,5.9756,5.9696,411.0000,0.0000,411.0000,0.0172,114.9519,0.0000,114.9519,0.8397,0.0000,296.0481,296.0481,5.9696,5.9473,2289.5000,568.6000,1720.9000,0.1786,537.4702,90.1510,627.6212,8.7249,658.7510,1752.0298,1093.2788,5.9473,5.7215,15387.2000,0.0000,15387.2000,0.6446,4305.5256,0.0000,4305.5256,31.4794,0.0000,11081.6744,11081.6744,5.7215,6.4626,6.0920,6.0920,-1.2122,-18183.5785,6.0920,6.3373,6.1574,6.2147,-0.4012,-3209.5403,6.1574,6.2855,6.1873,6.2215,-0.2095,-1466.4590,12.7231,994.1992,58761.5000,-22859.5778
1691.0000,6.2285,7.3977,11988.0000,54271.6000,-42283.6000,3.1824,2823.2446,7644.4433,10467.6879,155.4215,61916.0433,9164.7554,-52751.2879,7.3977,6.8803,32137.0000,0.0000,32137.0000,1.3130,8792.2965,0.0000,8792.2965,64.1266,0.0000,23344.7035,23344.7035,6.8803,6.1782,41279.1000,0.0000,41279.1000,2.6240,9603.0056,0.0000,9603.0056,128.1532,0.0000,31676.0944,31676.0944,6.1782,6.1697,531.8000,0.0000,531.8000,0.0223,148.2682,0.0000,148.2682,1.0868,0.0000,383.5318,383.5318,6.1697,6.1855,1027.2000,1295.1000,-267.9000,0.1374,240.2879,205.4339,445.7218,6.7092,1500.5339,786.9121,-713.6218,6.1855,5.9873,12395.2000,0.0000,12395.2000,0.5190,3455.4414,0.0000,3455.4414,25.3458,0.0000,8939.7586,8939.7586,5.9873,6.3857,6.1865,6.1865,-0.5991,-8986.2781,6.1865,6.3050,6.2181,6.2458,-0.1782,-1425.2246,6.2181,6.2626,6.2285,6.2403,-0.0668,-467.8486,11.6970,914.0236,43791.6000,-10879.3512
1692.0000,6.2434,7.4260,11645.6000,54925.3000,-43279.7000,3.1906,2741.8343,7738.4596,10480.2939,155.8216,62663.7596,8903.7657,-53759.9939,7.4260,6.9125,32130.1000,0.0000,32130.1000,1.3086,8786.5898,0.0000,8786.5898,63.9089,0.0000,23343.5102,23343.5102,6.9125,6.1870,42972.1000,0.0000,42972.1000,2.7245,9990.8970,0.0000,9990.8970,133.0578,0.0000,32981.2030,32981.2030,6.1870,6.1786,529.9000,0.0000,529.9000,0.0221,147.7181,0.0000,147.7181,1.0787,0.0000,382.1819,382.1819,6.1786,6.2124,881.3000,1909.8000,-1028.5000,0.1615,206.1258,302.9468,509.0726,7.8884,2212.7468,675.1742,-1537.5726,6.2124,6.0410,10799.5000,0.0000,10799.5000,0.4501,3009.3406,0.0000,3009.3406,21.9810,0.0000,7790.1594,7790.1594,6.0410,6.3940,6.2175,6.2175,-0.5349,-8022.9395,6.2175,6.2991,6.2393,6.2583,-0.1236,-988.4242,6.2393,6.2570,6.2434,6.2481,-0.0269,-188.1314,11.7859,920.9675,42123.4000,-9199.4950
1693.0000,6.2655,7.5147,11366.1000,55335.1000,-43969.0000,3.1918,2674.9109,7799.0979,10474.0088,155.8803,63134.1979,8691.1891,-54443.0088,7.5147,6.9787,32137.1000,0.0000,32137.1000,1.3082,8776.5497,0.0000,8776.5497,63.8892,0.0000,23360.5503,23360.5503,6.9787,6.3036,38323.5000,0.0000,38323.5000,2.4281,8899.2072,0.0000,8899.2072,118.5855,0.0000,29424.2928,29424.2928,6.3036,6.2923,682.2000,0.0000,682.2000,0.0284,189.8288,0.0000,189.8288,1.3885,0.0000,492.3712,492.3712,6.2923,6.3373,830.5000,2243.7000,-1413.2000,0.1766,193.8551,356.0163,549.8714,8.6254,2599.7163,636.6449,-1963.0714,6.3373,6.1783,9602.7000,0.0000,9602.7000,0.4000,2670.6406,0.0000,2670.6406,19.5349,0.0000,6932.0594,6932.0594,6.1783,6.3579,6.2681,6.2681,-0.2610,-3915.1010,6.2681,6.2822,6.2719,6.2752,-0.0206,-164.5577,6.2719,6.2447,6.2655,6.2583,0.0395,276.4204,11.2996,882.9690,35363.3000,-3803.2383
1694.0000,6.2716,7.5213,11218.4000,55712.6000,-44494.2000,3.1996,2639.8474,7853.1089,10492.9563,156.2639,63565.7089,8578.5526,-54987.1563,7.5213,6.9905,32130.4000,0.0000,32130.4000,1.3057,8773.8339,0.0000,8773.8339,63.7707,0.0000,23356.5661,23356.5661,6.9905,6.2853,40412.2000,0.0000,40412.2000,2.5570,9382.1889,0.0000,9382.1889,124.8788,0.0000,31030.0111,31030.0111,6.2853,6.2765,535.5000,0.0000,535.5000,0.0223,149.0506,0.0000,149.0506,1.0875,0.0000,386.4494,386.4494,6.2765,6.3223,756.0000,2239.0000,-1483.0000,0.1714,176.5145,355.2558,531.7703,8.3728,2594.2558,579.4855,-2014.7703,6.3223,6.1844,8406.0000,0.0000,8406.0000,0.3493,2338.3702,0.0000,2338.3702,17.0593,0.0000,6067.6298,6067.6298,6.1844,6.3754,6.2799,6.2799,-0.2802,-4202.7042,6.2799,6.2816,6.2803,6.2807,-0.0025,-20.2743,6.2803,6.2429,6.2716,6.2616,0.0549,384.2478,11.4080,891.4393,35506.9000,-3838.7308
1695.0000,6.2822,7.5878,11074.2000,56052.9000,-44978.7000,3.2061,2605.3943,7902.4854,10507.8797,156.5786,63955.3854,8468.8057,-55486.5797,7.5878,7.0379,32136.9000,0.0000,32136.9000,1.3059,8766.6627,0.0000,8766.6627,63.7758,0.0000,23370.2373,23370.2373,7.0379,6.3898,35859.4000,0.0000,35859.4000,2.2684,8317.9081,0.0000,8317.9081,110.7833,0.0000,27541.4919,27541.4919,6.3898,6.3827,422.2000,0.0000,422.2000,0.0176,117.3235,0.0000,117.3235,0.8577,0.0000,304.8765,304.8765,6.3827,6.4174,781.9000,1792.9000,-1011.0000,0.1486,182.2205,284.5555,466.7760,7.2570,2077.4555,599.6795,-1477.7760,6.4174,6.2542,9602.7000,0.0000,9602.7000,0.3991,2667.3114,0.0000,2667.3114,19.4935,0.0000,6935.3886,6935.3886,6.2542,6.3563,6.3053,6.3053,-0.1446,-2169.6537,6.3053,6.2719,6.2964,6.2886,0.0473,378.3495,6.2964,6.2355,6.2822,6.2660,0.0862,603.6418,11.0184,860.9902,32031.5000,-1187.6625
1696.0000,6.2886,7.6203,10535.1000,56754.2000,-46219.1000,3.2045,2478.2623,8002.2199,10480.4822,156.5010,64756.4199,8056.8377,-56699.5822,7.6203,7.0714,32130.8000,0.0000,32130.8000,1.3040,8760.6355,0.0000,8760.6355,63.6851,0.0000,23370.1645,23370.1645,7.0714,6.4399,35002.7000,0.0000,35002.7000,2.2120,8114.1678,0.0000,8114.1678,108.0316,0.0000,26888.5322,26888.5322,6.4399,6.4328,416.1000,0.0000,416.1000,0.0173,115.5384,0.0000,115.5384,0.8436,0.0000,300.5616,300.5616,6.4328,6.4789,635.0000,2112.8000,-1477.8000,0.1567,147.8552,335.3743,483.2296,7.6515,2448.1743,487.1448,-1961.0296,6.4789,6.2888,11198.4000,0.0000,11198.4000,0.4646,3107.5730,0.0000,3107.5730,22.6912,0.0000,8090.8270,8090.8270,6.2888,6.3519,6.3203,6.3203,-0.0895,-1341.8552,6.3203,6.2667,6.3060,6.2935,0.0761,609.0550,6.3060,6.2312,6.2886,6.2686,0.1062,743.3178,11.0386,862.5697,31051.1000,10.5177
1697.0000,6.2188,6.9849,21402.9000,42614.0000,-21211.1000,3.2358,5041.4281,6001.4365,11042.8645,158.0312,48615.4365,16361.4719,-32253.9645,6.9849,6.5233,26820.1000,0.0000,26820.1000,1.0878,7384.4715,0.0000,7384.4715,53.1270,0.0000,19435.6285,19435.6285,6.5233,5.8953,34526.2000,0.0000,34526.2000,2.1804,8085.4897,0.0000,8085.4897,106.4878,0.0000,26440.7103,26440.7103,5.8953,5.8882,415.1000,0.0000,415.1000,0.0172,116.2447,0.0000,116.2447,0.8408,0.0000,298.8553,298.8553,5.8882,5.9376,443.3000,2088.9000,-1645.6000,0.1431,104.2169,331.1345,435.3514,6.9878,2420.0345,339.0831,-2080.9514,5.9376,5.6846,14788.8000,0.0000,14788.8000,0.6129,4138.7165,0.0000,4138.7165,29.9311,0.0000,10650.0835,10650.0835,5.6846,6.6187,6.1517,6.1517,-1.3109,-19664.1359,6.1517,6.3393,6.2017,6.2455,-0.2634,-2106.8457,6.2017,6.2751,6.2188,6.2384,-0.1030,-721.2206,10.9158,852.9738,53693.5000,-22492.2022
1698.0000,6.1624,6.6976,21945.7000,34594.3000,-12648.6000,2.9095,5174.8095,4867.3938,10042.2033,142.0951,39461.6938,16770.8905,-22690.8033,6.6976,6.4214,16186.2000,0.0000,16186.2000,0.6643,4476.4673,0.0000,4476.4673,32.4456,0.0000,11709.7327,11709.7327,6.4214,5.6109,44891.2000,0.0000,44891.2000,2.8672,10532.8137,0.0000,10532.8137,140.0270,0.0000,34358.3863,34358.3863,5.6109,5.6038,420.9000,0.0000,420.9000,0.0176,118.3958,0.0000,118.3958,0.8615,0.0000,302.5042,302.5042,5.6038,5.6569,341.6000,2168.2000,-1826.6000,0.1413,80.7148,343.5146,424.2294,6.9012,2511.7146,260.8852,-2250.8294,5.6569,5.3621,17381.8000,0.0000,17381.8000,0.7279,4885.8340,0.0000,4885.8340,35.5492,0.0000,12495.9660,12495.9660,5.3621,6.6974,6.0298,6.0298,-1.8870,-28304.8357,6.0298,6.3729,6.1213,6.2014,-0.4849,-3879.5339,6.1213,6.2973,6.1624,6.2093,-0.2487,-1740.8251,10.9918,858.9109,64404.9000,-33925.1946
1699.0000,6.1192,6.5395,24274.4000,32193.7000,-7919.3000,2.9463,5728.5949,4526.3688,10254.9637,143.8942,36720.0688,18545.8051,-18174.2637,6.5395,6.2687,16200.9000,0.0000,16200.9000,0.6686,4491.5397,0.0000,4491.5397,32.6524,0.0000,11709.3603,11709.3603,6.2687,5.4391,46910.5000,0.0000,46910.5000,3.0025,11038.0590,0.0000,11038.0590,146.6348,0.0000,35872.4410,35872.4410,5.4391,5.4323,412.8000,0.0000,412.8000,0.0174,116.4316,0.0000,116.4316,0.8497,0.0000,296.3684,296.3684,5.4323,5.4700,629.7000,1821.3000,-1191.6000,0.1411,149.2441,288.4718,437.7159,6.8910,2109.7718,480.4559,-1629.3159,5.4700,5.1946,16583.9000,0.0000,16583.9000,0.6983,4675.2736,0.0000,4675.2736,34.1043,0.0000,11908.6264,11908.6264,5.1946,6.6972,5.9459,5.9459,-2.1659,-32489.1910,5.9459,6.3833,6.0625,6.1646,-0.6304,-5043.3850,6.0625,6.3054,6.1192,6.1840,-0.3501,-2450.8025,11.2113,876.0635,70997.2000,-39983.3786
1700.0000,6.0219,6.0019,30753.8000,19811.9000,10941.9000,2.7902,7271.0835,2781.0117,10052.0952,136.2706,22592.9117,23482.7165,889.8048,6.0019,5.7400,16188.5000,0.0000,16188.5000,0.6701,4525.8732,0.0000,4525.8732,32.7260,0.0000,11662.6268,11662.6268,5.7400,4.8241,53511.7000,0.0000,53511.7000,3.4358,12717.1067,0.0000,12717.1067,167.7999,0.0000,40794.5933,40794.5933,4.8241,4.8173,424.3000,0.0000,424.3000,0.0179,120.8438,0.0000,120.8438,0.8763,0.0000,303.4562,303.4562,4.8173,4.8433,862.0000,1567.0000,-705.0000,0.1424,206.5664,248.0155,454.5819,6.9549,1815.0155,655.4336,-1159.5819,4.8433,4.5994,15187.7000,0.0000,15187.7000,0.6419,4324.2531,0.0000,4324.2531,31.3484,0.0000,10863.4469,10863.4469,4.5994,6.8710,5.7352,5.7352,-3.3725,-50587.6897,5.7352,6.4425,5.9238,6.0888,-1.0501,-8400.6723,5.9238,6.3441,6.0219,6.1339,-0.6240,-4367.9351,11.5476,902.3428,95549.1000,-63356.2971
1701.0000,5.9974,6.0060,29706.4000,20216.3000,9490.1000,2.7474,7026.7028,2836.6304,9863.3333,134.1799,23052.9304,22679.6972,-373.2333,6.0060,5.7377,16184.4000,0.0000,16184.4000,0.6769,4524.4348,0.0000,4524.4348,33.0588,0.0000,11659.9652,11659.9652,5.7377,4.8276,51868.7000,0.0000,51868.7000,3.3673,12327.1961,0.0000,12327.1961,164.4538,0.0000,39541.5039,39541.5039,4.8276,4.8181,582.2000,0.0000,582.2000,0.0249,165.8056,0.0000,165.8056,1.2173,0.0000,416.3944,416.3944,4.8181,4.8272,1412.0000,1271.4000,140.6000,0.1632,338.3615,201.2298,539.5913,7.9726,1472.6298,1073.6385,-398.9913,4.8272,4.6232,12395.2000,0.0000,12395.2000,0.5305,3530.0689,0.0000,3530.0689,25.9070,0.0000,8865.1311,8865.1311,4.6232,6.7803,5.7018,5.7018,-3.1243,-46864.2361,5.7018,6.4253,5.8947,6.0635,-1.0479,-8383.2031,5.8947,6.3349,5.9974,6.1148,-0.6376,-4463.3335,11.2654,880.2946,90661.2000,-59710.7726
1702.0000,5.9337,5.7927,32484.8000,16075.4000,16409.4000,2.7341,7693.2000,2253.2331,9946.4331,133.5294,18328.6331,24791.6000,6462.9669,5.7927,5.5386,16201.3000,0.0000,16201.3000,0.6776,4544.3103,0.0000,4544.3103,33.0907,0.0000,11656.9897,11656.9897,5.5386,4.5588,59018.7000,0.0000,59018.7000,3.8317,14079.3908,0.0000,14079.3908,187.1327,0.0000,44939.3092,44939.3092,4.5588,4.5523,417.3000,0.0000,417.3000,0.0179,119.3518,0.0000,119.3518,0.8725,0.0000,297.9482,297.9482,4.5523,4.5304,2465.6000,751.5000,1714.1000,0.2041,593.6779,118.9237,712.6016,9.9680,870.4237,1871.9221,1001.4984,4.5304,4.3624,10799.5000,0.0000,10799.5000,0.4623,3090.1532,0.0000,3090.1532,22.5792,0.0000,7709.3468,7709.3468,4.3624,6.7970,5.5797,5.5797,-3.7222,-55832.2805,5.5797,6.4378,5.8085,6.0087,-1.3120,-10495.6363,5.8085,6.3449,5.9337,6.0767,-0.8201,-5740.4634,11.8914,929.2138,104560.3000,-72068.3802
1703.0000,5.9115,5.6817,34567.4000,14279.8000,20287.6000,2.7852,8189.8480,2000.8222,10190.6702,136.0256,16280.6222,26377.5520,10096.9298,5.6817,5.4168,16191.8000,0.0000,16191.8000,0.6800,4549.5627,0.0000,4549.5627,33.2093,0.0000,11642.2373,11642.2373,5.4168,4.4681,54779.7000,0.0000,54779.7000,3.5714,13098.3667,0.0000,13098.3667,174.4207,0.0000,41681.3333,41681.3333,4.4681,4.4613,421.5000,0.0000,421.5000,0.0181,120.7271,0.0000,120.7271,0.8861,0.0000,300.7729,300.7729,4.4613,4.4057,3872.9000,430.0000,3442.9000,0.2807,934.0696,68.0444,1002.1140,13.7093,498.0444,2938.8304,2440.7860,4.4057,4.3081,6012.4000,0.0000,6012.4000,0.2589,1723.7980,0.0000,1723.7980,12.6464,0.0000,4288.6020,4288.6020,4.3081,6.7798,5.5439,5.5439,-3.6200,-54299.5291,5.5439,6.4320,5.7808,5.9880,-1.3007,-10405.4935,5.7808,6.3412,5.9115,6.0610,-0.8208,-5745.7250,11.3916,890.1535,101135.9000,-70450.7476
1704.0000,5.8975,5.6537,33365.1000,13194.2000,20170.9000,2.6629,7907.0967,1848.2874,9755.3842,130.0496,15042.4874,25458.0033,10415.5158,5.6537,5.3814,16180.6000,0.0000,16180.6000,0.6810,4548.4180,0.0000,4548.4180,33.2586,0.0000,11632.1820,11632.1820,5.3814,4.4061,54765.7000,0.0000,54765.7000,3.5797,13103.8189,0.0000,13103.8189,174.8248,0.0000,41661.8811,41661.8811,4.4061,4.3982,468.2000,0.0000,468.2000,0.0202,134.2355,0.0000,134.2355,0.9861,0.0000,333.9645,333.9645,4.3982,4.3120,5225.1000,242.6000,4982.5000,0.3608,1261.6328,38.3890,1300.0218,17.6200,280.9890,3963.4672,3682.4782,4.3120,4.2816,1823.7000,0.0000,1823.7000,0.0787,523.6489,0.0000,523.6489,3.8457,0.0000,1300.0511,1300.0511,4.2816,6.7646,5.5231,5.5231,-3.5355,-53032.3416,5.5231,6.4258,5.7638,5.9744,-1.2852,-10281.8498,5.7638,6.3369,5.8975,6.0504,-0.8160,-5711.8907,11.0748,865.4036,98391.6000,-69026.0822
1705.0000,5.8949,5.5939,34108.7000,12175.5000,21933.2000,2.6638,8083.7253,1705.5107,9789.2359,130.0972,13881.0107,26024.9747,12143.9641,5.5939,5.3055,16194.2000,0.0000,16194.2000,0.6819,4556.5191,0.0000,4556.5191,33.3050,0.0000,11637.6809,11637.6809,5.3055,4.3986,48122.0000,0.0000,48122.0000,3.1478,11530.7984,0.0000,11530.7984,153.7314,0.0000,36591.2016,36591.2016,4.3986,4.3901,476.5000,0.0000,476.5000,0.0206,136.6315,0.0000,136.6315,1.0048,0.0000,339.8685,339.8685,4.3901,4.2794,6117.5000,147.1000,5970.4000,0.4154,1477.3247,23.2770,1500.6017,20.2875,170.3770,4640.1753,4469.7983,4.2794,4.2612,1025.6000,0.0000,1025.6000,0.0444,294.6395,0.0000,294.6395,2.1669,0.0000,730.9605,730.9605,4.2612,6.7789,5.5201,5.5201,-3.3860,-50789.9525,5.5201,6.4241,5.7611,5.9721,-1.2158,-9726.3093,5.7611,6.3344,5.8949,6.0478,-0.7710,-5397.2374,10.4608,817.4229,93721.9000,-65913.4992
1706.0000,5.8536,5.5154,35950.3000,11065.7000,24884.6000,2.7283,8526.8647,1549.0045,10075.8693,133.2480,12614.7045,27423.4353,14808.7307,5.5154,5.2498,16187.9000,0.0000,16187.9000,0.6825,4560.3733,0.0000,4560.3733,33.3312,0.0000,11627.5267,11627.5267,5.2498,4.2835,55659.6000,0.0000,55659.6000,3.6467,13351.0523,0.0000,13351.0523,178.0969,0.0000,42308.5477,42308.5477,4.2835,4.2759,467.8000,0.0000,467.8000,0.0202,134.3830,0.0000,134.3830,0.9866,0.0000,333.4170,333.4170,4.2759,4.1561,7026.5000,69.6000,6956.9000,0.4717,1700.3567,11.0133,1711.3700,23.0384,80.6133,5326.1433,5245.5300,4.1561,4.1492,427.4000,0.0000,427.4000,0.0185,123.0273,0.0000,123.0273,0.9036,0.0000,304.3727,304.3727,4.1492,6.7448,5.4470,5.4470,-3.7882,-56823.3124,5.4470,6.4223,5.7070,5.9346,-1.4234,-11387.5406,5.7070,6.3352,5.8536,6.0211,-0.9168,-6417.3048,11.3519,887.0514,104584.2000,-74628.1578
1707.0000,5.8299,5.4354,37622.6000,10019.7000,27602.9000,2.7872,8927.5276,1402.0394,10329.5670,136.1243,11421.7394,28695.0724,17273.3330,5.4354,5.1703,16171.1000,0.0000,16171.1000,0.6828,4561.3756,0.0000,4561.3756,33.3483,0.0000,11609.7244,11609.7244,5.1703,4.2374,53770.9000,0.0000,53770.9000,3.5271,12917.5513,0.0000,12917.5513,172.2563,0.0000,40853.3487,40853.3487,4.2374,4.2296,477.1000,0.0000,477.1000,0.0207,137.1555,0.0000,137.1555,1.0086,0.0000,339.9445,339.9445,4.2296,4.0918,7972.1000,5.9000,7966.2000,0.5325,1930.8055,0.9336,1931.7390,26.0060,6.8336,6041.2945,6034.4610,4.0918,4.0849,427.4000,0.0000,427.4000,0.0185,123.1538,0.0000,123.1538,0.9059,0.0000,304.2462,304.2462,4.0849,6.7299,5.4074,5.4074,-3.8609,-57912.9896,5.4074,6.4179,5.6769,5.9127,-1.4751,-11800.4981,5.6769,6.3328,5.8299,6.0048,-0.9574,-6701.6064,11.3532,887.1586,106415.6000,-76415.0941
1708.0000,5.8343,5.7634,25702.7000,14435.2000,11267.5000,2.2461,6098.5275,2020.0374,8118.5648,109.6947,16455.2374,19604.1725,3148.9352,5.7634,5.5010,16191.1000,0.0000,16191.1000,0.6848,4543.5430,0.0000,4543.5430,33.4424,0.0000,11647.5570,11647.5570,5.5010,4.4357,62121.0000,0.0000,62121.0000,4.0817,14830.0369,0.0000,14830.0369,199.3418,0.0000,47290.9631,47290.9631,4.4357,4.4282,466.8000,0.0000,466.8000,0.0202,133.7711,0.0000,133.7711,0.9878,0.0000,333.0289,333.0289,4.4282,4.2758,8914.7000,0.0000,8914.7000,0.5957,2151.3439,0.0000,2151.3439,29.0923,0.0000,6763.3561,6763.3561,4.2758,4.2593,1025.4000,0.0000,1025.4000,0.0446,294.5988,0.0000,294.5988,2.1763,0.0000,730.8012,730.8012,4.2593,6.6129,5.4361,5.4361,-3.4826,-52238.7510,5.4361,6.3841,5.6889,5.9101,-1.4028,-11222.1699,5.6889,6.3120,5.8343,6.0005,-0.9221,-6454.3869,11.5095,899.3647,99986.5000,-69915.3079
1709.0000,5.8551,5.9906,19913.8000,18429.4000,1484.4000,2.0657,4723.1163,2579.8571,7302.9733,100.8845,21009.2571,15190.6837,-5818.5733,5.9906,5.7190,16192.1000,0.0000,16192.1000,0.6804,4527.6793,0.0000,4527.6793,33.2290,0.0000,11664.4207,11664.4207,5.7190,4.6965,57605.1000,0.0000,57605.1000,3.7586,13695.3488,0.0000,13695.3488,183.5624,0.0000,43909.7512,43909.7512,4.6965,4.6859,638.1000,0.0000,638.1000,0.0275,182.1038,0.0000,182.1038,1.3448,0.0000,455.9962,455.9962,4.6859,4.5136,9738.3000,0.0000,9738.3000,0.6479,2339.1798,0.0000,2339.1798,31.6439,0.0000,7399.1202,7399.1202,4.5136,4.4204,5610.5000,0.0000,5610.5000,0.2429,1605.8098,0.0000,1605.8098,11.8628,0.0000,4004.6902,4004.6902,4.4204,6.5570,5.4887,5.4887,-3.0586,-45879.6423,5.4887,6.3600,5.7210,5.9244,-1.2473,-9978.5465,5.7210,6.2956,5.8551,6.0083,-0.8225,-5757.5496,11.1345,870.0655,91268.5000,-61615.7383
1710.0000,6.0823,7.5673,10664.8000,68866.2000,-58201.4000,3.7575,2518.5794,9676.5035,12195.0829,183.5090,78542.7035,8146.2206,-70396.4829,7.5673,7.3192,16171.3000,0.0000,16171.3000,0.6765,4412.7766,0.0000,4412.7766,33.0393,0.0000,11758.5234,11758.5234,7.3192,6.7530,34884.5000,0.0000,34884.5000,2.2657,8049.9544,0.0000,8049.9544,110.6529,0.0000,26834.5456,26834.5456,6.7530,6.7440,585.6000,0.0000,585.6000,0.0251,161.8149,0.0000,161.8149,1.2276,0.0000,423.7851,423.7851,6.7440,6.5843,9853.0000,0.0000,9853.0000,0.6519,2281.7075,0.0000,2281.7075,31.8394,0.0000,7571.2925,7571.2925,6.5843,6.2949,18967.0000,0.0000,18967.0000,0.8172,5254.7579,0.0000,5254.7579,39.9087,0.0000,13712.2421,13712.2421,6.2949,5.7882,6.0415,6.0415,0.8008,12011.3507,6.0415,6.1219,6.0630,6.0817,-0.1269,-1015.3080,6.0630,6.1459,6.0823,6.1044,-0.1311,-917.7168,12.2909,960.4248,22260.0000,10078.3259
1711.0000,6.2931,8.4977,2971.5000,107172.7000,-104201.2000,5.0061,698.9519,15112.2711,15811.2230,244.4892,122284.9711,2272.5481,-120012.4230,8.4977,8.1282,27516.7000,0.0000,27516.7000,1.1172,7403.0349,0.0000,7403.0349,54.5604,0.0000,20113.6651,20113.6651,8.1282,7.7179,28907.1000,0.0000,28907.1000,1.8163,6572.9574,0.0000,6572.9574,88.7068,0.0000,22334.1426,22334.1426,7.7179,7.7015,1226.3000,0.0000,1226.3000,0.0506,333.8584,0.0000,333.8584,2.4690,0.0000,892.4416,892.4416,7.7015,7.5720,9197.5000,47.1000,9150.4000,0.5854,2094.7948,7.5107,2102.3054,28.5889,54.6107,7102.7052,7048.0946,7.5720,7.3026,20163.1000,0.0000,20163.1000,0.8339,5501.6506,0.0000,5501.6506,40.7260,0.0000,14661.4494,14661.4494,7.3026,5.6604,6.4815,6.4815,2.9801,44701.1118,6.4815,6.0240,6.3595,6.2527,0.8303,6642.1477,6.3595,6.0750,6.2931,6.2172,0.5163,3614.1155,14.1141,1102.8967,-17237.6000,54957.3750
1712.0000,6.4882,9.1723,1727.5000,120936.7000,-119209.2000,5.5542,404.8471,17109.7067,17514.5538,271.2576,138046.4067,1322.6529,-136723.7538,9.1723,8.6887,33574.3000,0.0000,33574.3000,1.3401,8941.4880,0.0000,8941.4880,65.4495,0.0000,24632.8120,24632.8120,8.6887,8.7209,4360.6000,4345.8000,14.8000,0.4957,981.5776,669.1969,1650.7745,24.2097,5014.9969,3379.0224,-1635.9745,8.7209,8.6907,2101.7000,0.0000,2101.7000,0.0851,563.5340,0.0000,563.5340,4.1557,0.0000,1538.1660,1538.1660,8.6907,8.5594,8693.3000,53.6000,8639.7000,0.5431,1946.8063,8.5895,1955.3958,26.5255,62.1895,6746.4937,6684.3042,8.5594,8.2814,19365.7000,0.0000,19365.7000,0.7862,5205.2430,0.0000,5205.2430,38.3952,0.0000,14160.4570,14160.4570,8.2814,5.4812,6.8813,6.8813,4.7546,71319.0687,6.8813,5.9437,6.6313,6.4125,1.5920,12736.2971,6.6313,6.0183,6.4882,6.3248,1.0407,7285.1316,13.2066,1031.9839,-55513.0000,91340.4974
1713.0000,6.6382,9.5403,1004.5000,135083.8000,-134079.3000,6.1531,234.7457,19160.4559,19395.2016,300.5098,154244.2559,769.7543,-153474.5016,9.5403,9.0096,38174.9000,0.0000,38174.9000,1.5055,10111.0091,0.0000,10111.0091,73.5281,0.0000,28063.8909,28063.8909,9.0096,9.1009,479.8000,4506.2000,-4026.4000,0.2642,107.3881,695.8626,803.2507,12.9025,5202.0626,372.4119,-4829.6507,9.1009,9.0693,2280.2000,0.0000,2280.2000,0.0907,607.9117,0.0000,607.9117,4.4272,0.0000,1672.2883,1672.2883,9.0693,8.9705,7140.6000,280.0000,6860.6000,0.4504,1588.9168,44.9700,1633.8868,21.9946,324.9700,5551.6832,5226.7132,8.9705,8.7353,16973.5000,0.0000,16973.5000,0.6767,4534.0802,0.0000,4534.0802,33.0513,0.0000,12439.4198,12439.4198,8.7353,5.5690,7.1521,7.1521,5.5814,83721.6286,7.1521,5.9414,6.8293,6.5468,2.1342,17073.7253,6.8293,6.0103,6.6382,6.4198,1.4436,10105.5499,13.7109,1071.3927,-73816.5000,110900.9038
1714.0000,6.7790,9.7520,572.0000,150305.5000,-149733.5000,6.8185,133.3198,21371.6444,21504.9642,333.0033,171677.1444,438.6802,-171238.4642,9.7520,9.1760,45077.4000,0.0000,45077.4000,1.7663,11901.6894,0.0000,11901.6894,86.2641,0.0000,33175.7106,33175.7106,9.1760,9.2963,0.0000,5996.9000,-5996.9000,0.3128,0.0000,927.4673,927.4673,15.2781,6924.3673,0.0000,-6924.3673,9.2963,9.2665,2337.5000,0.0000,2337.5000,0.0923,621.3687,0.0000,621.3687,4.5079,0.0000,1716.1313,1716.1313,9.2665,9.2102,5245.4000,725.9000,4519.5000,0.3570,1163.3494,116.7268,1280.0762,17.4331,842.6268,4082.0506,3239.4238,9.2102,9.0143,15378.6000,0.0000,15378.6000,0.6087,4093.2987,0.0000,4093.2987,29.7265,0.0000,11285.3013,11285.3013,9.0143,5.7453,7.3798,7.3798,6.2762,94143.6524,7.3798,5.9810,7.0068,6.6804,2.6856,21484.5686,7.0068,6.0307,6.7790,6.5188,1.8739,13117.5297,14.9333,1166.9113,-88417.4000,128745.7507
1715.0000,7.0038,9.8892,105.7000,167308.0000,-167202.3000,7.5631,24.5327,23883.1461,23907.6788,369.3714,191191.1461,81.1673,-191109.9788,9.8892,9.3623,47386.9000,0.0000,47386.9000,1.8500,12486.0458,0.0000,12486.0458,90.3504,0.0000,34900.8542,34900.8542,9.3623,9.7491,0.0000,22184.1000,-22184.1000,1.1578,0.0000,3436.9088,3436.9088,56.5441,25621.0088,0.0000,-25621.0088,9.7491,9.7183,2767.2000,0.0000,2767.2000,0.1089,730.6496,0.0000,730.6496,5.3182,0.0000,2036.5504,2036.5504,9.7183,9.7050,3317.0000,1464.4000,1852.6000,0.2800,730.1452,236.1802,966.3254,13.6769,1700.5802,2586.8548,886.2746,9.7050,9.5673,12388.4000,0.0000,12388.4000,0.4882,3273.1686,0.0000,3273.1686,23.8452,0.0000,9115.2314,9115.2314,9.5673,5.9235,7.7454,7.7454,8.0447,120671.0268,7.7454,6.0367,7.2898,6.8911,3.7725,30179.7206,7.2898,6.0642,7.0038,6.6770,2.7057,18940.0589,17.1721,1341.8548,-124991.3000,169790.8063
1716.0000,7.2163,10.1903,0.0000,182661.6000,-182661.6000,8.2603,0.0000,26173.5553,26173.5553,403.4195,208835.1553,0.0000,-208835.1553,10.1903,9.7590,41049.9000,0.0000,41049.9000,1.5988,10768.3104,0.0000,10768.3104,78.0823,0.0000,30281.5896,30281.5896,9.7590,10.2258,0.0000,28363.9000,-28363.9000,1.4811,0.0000,4411.2294,4411.2294,72.3338,32775.1294,0.0000,-32775.1294,10.2258,10.1909,3313.4000,0.0000,3313.4000,0.1294,868.7249,0.0000,868.7249,6.3178,0.0000,2444.6751,2444.6751,10.1909,10.2074,1987.4000,2329.5000,-342.1000,0.2463,434.0743,376.9717,811.0460,12.0285,2706.4717,1553.3257,-1153.1460,10.2074,10.0940,10793.6000,0.0000,10793.6000,0.4217,2830.6902,0.0000,2830.6902,20.5965,0.0000,7962.9098,7962.9098,10.0940,6.0731,8.0835,8.0835,9.4117,141175.7298,8.0835,6.0989,7.5543,7.0912,4.6455,37164.1099,7.5543,6.1059,7.2163,6.8301,3.3904,23732.6264,18.2063,1422.6681,-156210.7000,202072.4661
1717.0000,7.3832,10.3266,0.0000,194999.6000,-194999.6000,8.8285,0.0000,28025.4080,28025.4080,431.1713,223025.0080,0.0000,-223025.0080,10.3266,9.8649,47383.8000,0.0000,47383.8000,1.8360,12404.9243,0.0000,12404.9243,89.6649,0.0000,34978.8757,34978.8757,9.8649,10.3570,0.0000,32262.3000,-32262.3000,1.6866,0.0000,5022.8232,5022.8232,82.3709,37285.1232,0.0000,-37285.1232,10.3570,10.3262,3159.5000,0.0000,3159.5000,0.1223,826.7769,0.0000,826.7769,5.9751,0.0000,2332.7231,2332.7231,10.3262,10.3586,1417.0000,3062.4000,-1645.4000,0.2516,308.8062,496.0753,804.8815,12.2877,3558.4753,1108.1938,-2450.2815,10.3586,10.2650,9597.5000,0.0000,9597.5000,0.3718,2511.4134,0.0000,2511.4134,18.1561,0.0000,7086.0866,7086.0866,10.2650,6.3400,8.3025,8.3025,9.9135,148702.8134,8.3025,6.2180,7.7466,7.2602,5.2650,42120.2492,7.7466,6.1890,7.3832,6.9678,3.9341,27539.0082,19.6452,1535.1024,-168766.5000,218362.0708
1718.0000,7.4492,10.6254,0.0000,200715.4000,-200715.4000,9.0957,0.0000,28881.3540,28881.3540,444.2182,229596.7540,0.0000,-229596.7540,10.6254,10.1643,45075.7000,0.0000,45075.7000,1.7425,11749.0838,0.0000,11749.0838,85.0989,0.0000,33326.6162,33326.6162,10.1643,10.4794,0.0000,19700.3000,-19700.3000,1.0302,0.0000,3076.4773,3076.4773,50.3140,22776.7773,0.0000,-22776.7773,10.4794,10.4581,2084.3000,0.0000,2084.3000,0.0805,544.4399,0.0000,544.4399,3.9329,0.0000,1539.8601,1539.8601,10.4581,10.4989,854.8000,3112.5000,-2257.7000,0.2209,185.8852,504.6993,690.5846,10.7908,3617.1993,668.9148,-2948.2846,10.4989,10.4130,8401.4000,0.0000,8401.4000,0.3246,2193.9026,0.0000,2193.9026,15.8524,0.0000,6207.4974,6207.4974,10.4130,6.3813,8.3972,8.3972,9.7147,145720.5820,8.3972,6.2509,7.8248,7.3240,5.1716,41372.5824,7.8248,6.2149,7.4492,7.0199,3.8792,27154.1517,18.7416,1464.4973,-167112.0000,214247.3161
1719.0000,7.5390,10.8115,0.0000,209314.9000,-209314.9000,9.4888,0.0000,30167.9771,30167.9771,463.4195,239482.8771,0.0000,-239482.8771,10.8115,10.3789,42778.7000,0.0000,42778.7000,1.6453,11120.1002,0.0000,11120.1002,80.3538,0.0000,31658.5998,31658.5998,10.3789,10.6329,0.0000,16071.2000,-16071.2000,0.8412,0.0000,2515.4125,2515.4125,41.0827,18586.6125,0.0000,-18586.6125,10.6329,10.6126,2005.9000,0.0000,2005.9000,0.0773,522.7850,0.0000,522.7850,3.7771,0.0000,1483.1150,1483.1150,10.6126,10.6709,261.8000,3847.2000,-3585.4000,0.2262,56.7881,624.5858,681.3739,11.0455,4471.7858,205.0119,-4266.7739,10.6709,10.5739,9597.5000,0.0000,9597.5000,0.3699,2499.9451,0.0000,2499.9451,18.0662,0.0000,7097.5549,7097.5549,10.5739,6.4740,8.5240,8.5240,10.0010,150014.3796,8.5240,6.2999,7.9309,7.4119,5.4253,43402.1955,7.9309,6.2512,7.5390,7.0911,4.0972,28680.0565,18.9731,1482.5878,-174589.4000,222096.6316
1720.0000,7.5838,10.9219,0.0000,206780.2000,-206780.2000,9.3786,0.0000,29827.0864,29827.0864,458.0357,236607.2864,0.0000,-236607.2864,10.9219,10.5411,36449.7000,0.0000,36449.7000,1.3975,9459.6918,0.0000,9459.6918,68.2513,0.0000,26990.0082,26990.0082,10.5411,10.7730,0.0000,14211.3000,-14211.3000,0.7443,0.0000,2228.1843,2228.1843,36.3525,16439.4843,0.0000,-16439.4843,10.7730,10.7459,2600.9000,0.0000,2600.9000,0.1000,676.4699,0.0000,676.4699,4.8848,0.0000,1924.4301,1924.4301,10.7459,10.8061,0.0000,3671.7000,-3671.7000,0.2011,0.0000,596.7278,596.7278,9.8233,4268.4278,0.0000,-4268.4278,10.8061,10.6892,11192.3000,0.0000,11192.3000,0.4301,2909.6097,0.0000,2909.6097,21.0070,0.0000,8282.6903,8282.6903,10.6892,6.4944,8.5918,8.5918,9.9112,148668.5349,8.5918,6.3169,7.9852,7.4544,5.3750,43000.1989,7.9852,6.2651,7.5838,7.1251,4.0642,28449.2081,18.3776,1436.0511,-174420.3000,220117.9420
1721.0000,7.6871,11.1679,0.0000,215579.9000,-215579.9000,9.7802,0.0000,31155.3056,31155.3056,477.6469,246735.2056,0.0000,-246735.2056,11.1679,10.9190,23795.6000,0.0000,23795.6000,0.9106,6153.5905,0.0000,6153.5905,44.4743,0.0000,17642.0095,17642.0095,10.9190,11.1582,0.0000,14650.7000,-14650.7000,0.7678,0.0000,2306.6885,2306.6885,37.4957,16957.3885,0.0000,-16957.3885,11.1582,11.1410,1640.8000,0.0000,1640.8000,0.0629,424.3736,0.0000,424.3736,3.0744,0.0000,1216.4264,1216.4264,11.1410,11.1901,0.0000,2991.5000,-2991.5000,0.1639,0.0000,487.7754,487.7754,8.0034,3479.2754,0.0000,-3479.2754,11.1901,11.0355,14780.6000,0.0000,14780.6000,0.5667,3821.0610,0.0000,3821.0610,27.6789,0.0000,10959.5390,10959.5390,11.0355,6.5014,8.7685,8.7685,10.7132,160697.6657,8.7685,6.3265,8.1173,7.5475,5.7699,46159.5686,8.1173,6.2735,7.6871,7.1954,4.3566,30495.9404,18.3782,1436.0964,-193005.1000,237353.1748
1722.0000,7.2982,10.7120,0.0000,131107.7000,-131107.7000,5.9513,0.0000,18813.9957,18813.9957,290.6540,149921.6957,0.0000,-149921.6957,10.7120,10.3821,19587.6000,0.0000,19587.6000,0.7465,5099.0895,0.0000,5099.0895,36.4595,0.0000,14488.5105,14488.5105,10.3821,10.3864,0.0000,162.8000,-162.8000,0.0085,0.0000,25.4818,25.4818,0.4172,188.2818,0.0000,-188.2818,10.3864,10.3636,1356.3000,0.0000,1356.3000,0.0517,354.7630,0.0000,354.7630,2.5250,0.0000,1001.5370,1001.5370,10.3636,10.4460,0.0000,3113.4000,-3113.4000,0.1706,0.0000,504.4797,504.4797,8.3297,3617.8797,0.0000,-3617.8797,10.4460,10.1538,17372.2000,0.0000,17372.2000,0.6619,4540.0181,0.0000,4540.0181,32.3239,0.0000,12832.1819,12832.1819,10.1538,6.1628,8.1583,8.1583,5.8421,87632.1052,8.1583,6.2008,7.6363,7.1796,2.8653,22922.7070,7.6363,6.1873,7.2982,6.9118,2.1211,14847.7614,11.3858,889.7023,-96067.8000,125402.5736
1723.0000,7.2105,10.6299,0.0000,127271.9000,-127271.9000,5.7648,0.0000,18234.8597,18234.8597,281.5428,145506.7597,0.0000,-145506.7597,10.6299,10.2895,19591.7000,0.0000,19591.7000,0.7524,5106.2848,0.0000,5106.2848,36.7465,0.0000,14485.4152,14485.4152,10.2895,10.2895,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.2895,10.2717,1026.4000,0.0000,1026.4000,0.0396,268.8548,0.0000,268.8548,1.9358,0.0000,757.5452,757.5452,10.2717,10.3509,0.0000,2900.8000,-2900.8000,0.1589,0.0000,469.7048,469.7048,7.7611,3370.5048,0.0000,-3370.5048,10.3509,10.0633,16574.8000,0.0000,16574.8000,0.6394,4337.6796,0.0000,4337.6796,31.2282,0.0000,12237.1204,12237.1204,10.0633,6.0187,8.0410,8.0410,5.7370,86055.2026,8.0410,6.1412,7.5344,7.0911,2.6948,21558.4683,7.5344,6.1462,7.2105,6.8403,1.9691,13783.3949,11.0327,862.1144,-92979.8000,121397.0658
1724.0000,6.9562,9.9006,274.5000,74202.5000,-73928.0000,3.3759,63.7675,10583.4813,10647.2488,164.8741,84785.9813,210.7325,-84575.2488,9.9006,9.3980,19600.0000,0.0000,19600.0000,0.7538,5163.5638,0.0000,5163.5638,36.8131,0.0000,14436.4362,14436.4362,9.3980,9.3702,1025.1000,0.0000,1025.1000,0.0607,227.8665,0.0000,227.8665,2.9655,0.0000,797.2335,797.2335,9.3702,9.3414,1126.1000,0.0000,1126.1000,0.0436,299.0163,0.0000,299.0163,2.1273,0.0000,827.0837,827.0837,9.3414,9.4478,0.0000,2633.5000,-2633.5000,0.1443,0.0000,423.6759,423.6759,7.0460,3057.1759,0.0000,-3057.1759,9.4478,9.0595,15179.3000,0.0000,15179.3000,0.5865,4025.9342,0.0000,4025.9342,28.6453,0.0000,11153.3658,11153.3658,9.0595,6.1039,7.5817,7.5817,2.8299,42448.1899,7.5817,6.1549,7.2012,6.8683,1.3661,10929.1637,7.2012,6.1510,6.9562,6.6761,1.0055,7038.7394,7.4472,581.9312,-39631.0000,60416.0929
1725.0000,6.8650,9.7912,669.1000,68599.2000,-67930.1000,3.1419,155.7004,9768.6332,9924.3336,153.4454,78367.8332,513.3996,-77854.4336,9.7912,9.3327,16569.8000,0.0000,16569.8000,0.6452,4372.3470,0.0000,4372.3470,31.5117,0.0000,12197.4530,12197.4530,9.3327,9.2492,2859.1000,0.0000,2859.1000,0.1723,636.2715,0.0000,636.2715,8.4162,0.0000,2222.8285,2222.8285,9.2492,9.2313,647.5000,0.0000,647.5000,0.0254,172.2436,0.0000,172.2436,1.2428,0.0000,475.2564,475.2564,9.2313,9.3324,5.9000,2321.5000,-2315.6000,0.1276,1.3093,373.2216,374.5309,6.2306,2694.7216,4.5907,-2690.1309,9.3324,8.9905,12388.4000,0.0000,12388.4000,0.4862,3291.3804,0.0000,3291.3804,23.7459,0.0000,9097.0196,9097.0196,8.9905,5.9025,7.4465,7.4465,2.7386,41079.6837,7.4465,6.1112,7.0904,6.7789,1.1842,9473.7972,7.0904,6.1242,6.8650,6.6073,0.8569,5998.4424,6.8980,539.0222,-37780.9000,56551.9232
1726.0000,6.7384,8.9316,1375.8000,54257.0000,-52881.2000,2.5352,320.9113,7709.2504,8030.1616,123.8172,61966.2504,1054.8887,-60911.3616,8.9316,8.5044,16193.3000,0.0000,16193.3000,0.6318,4328.1927,0.0000,4328.1927,30.8540,0.0000,11865.1073,11865.1073,8.5044,8.0055,17897.1000,0.0000,17897.1000,1.0801,4041.9892,0.0000,4041.9892,52.7503,0.0000,13855.1108,13855.1108,8.0055,7.9932,468.9000,0.0000,468.9000,0.0185,127.0980,0.0000,127.0980,0.9019,0.0000,341.8020,341.8020,7.9932,8.0611,218.4000,1772.5000,-1554.1000,0.1103,49.4935,283.0236,332.5171,5.3871,2055.5236,168.9065,-1886.6171,8.0611,7.7777,10793.6000,0.0000,10793.6000,0.4245,2923.1907,0.0000,2923.1907,20.7309,0.0000,7870.4093,7870.4093,7.7777,6.5253,7.1515,7.1515,1.1594,17390.3487,7.1515,6.2285,6.9054,6.6900,0.8544,6835.4687,6.9054,6.1899,6.7384,6.5476,0.6624,4636.5574,7.2005,562.6596,-9082.4000,28862.3748
1727.0000,6.6544,8.5907,1931.4000,47341.1000,-45409.7000,2.2553,451.2190,6716.8036,7168.0226,110.1460,54057.9036,1480.1810,-52577.7226,8.5907,8.1548,16183.9000,0.0000,16183.9000,0.6410,4347.9601,0.0000,4347.9601,31.3048,0.0000,11835.9399,11835.9399,8.1548,7.4936,23233.6000,0.0000,23233.6000,1.4254,5280.3576,0.0000,5280.3576,69.6124,0.0000,17953.2424,17953.2424,7.4936,7.4808,478.7000,0.0000,478.7000,0.0193,130.7739,0.0000,130.7739,0.9415,0.0000,347.9261,347.9261,7.4808,7.5059,797.6000,1118.2000,-320.6000,0.1106,182.3519,178.1431,360.4950,5.4021,1296.3431,615.2481,-681.0950,7.5059,7.3450,6009.2000,0.0000,6009.2000,0.2418,1641.3168,0.0000,1641.3168,11.8074,0.0000,4367.8832,4367.8832,7.3450,6.6154,6.9802,6.9802,0.6604,9905.8944,6.9802,6.2640,6.7892,6.6221,0.6483,5186.2898,6.7892,6.2114,6.6544,6.5003,0.5230,3661.1068,7.0400,550.1140,175.1000,18753.2910
1728.0000,6.5898,8.3427,2749.5000,42143.9000,-39394.4000,2.0699,643.1271,5972.7600,6615.8871,101.0894,48116.6600,2106.3729,-46010.2871,8.3427,7.8927,16172.6000,0.0000,16172.6000,0.6445,4361.2668,0.0000,4361.2668,31.4740,0.0000,11811.3332,11811.3332,7.8927,7.1349,25775.6000,0.0000,25775.6000,1.5924,5885.9816,0.0000,5885.9816,77.7711,0.0000,19889.6184,19889.6184,7.1349,7.1218,475.0000,0.0000,475.0000,0.0193,130.4810,0.0000,130.4810,0.9431,0.0000,344.5190,344.5190,7.1218,7.0974,1688.8000,569.1000,1119.7000,0.1366,388.5147,90.5379,479.0526,6.6735,659.6379,1300.2853,640.6474,7.0974,7.0470,1822.8000,0.0000,1822.8000,0.0741,501.0075,0.0000,501.0075,3.6184,0.0000,1321.7925,1321.7925,7.0470,6.6604,6.8537,6.8537,0.3382,5073.6381,6.8537,6.2826,6.7014,6.5682,0.4997,3997.5286,6.7014,6.2229,6.5898,6.4621,0.4187,2930.9477,6.8052,531.7669,5971.3000,12002.1144
