Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1729.0000,6.5250,8.0014,3546.7000,37875.0000,-34328.3000,1.9255,830.6090,5361.7974,6192.4064,94.0399,43236.7974,2716.0910,-40520.7064,8.0014,7.5715,16185.8000,0.0000,16185.8000,0.6479,4387.5278,0.0000,4387.5278,31.6409,0.0000,11798.2722,11798.2722,7.5715,6.6912,31365.2000,0.0000,31365.2000,1.9480,7204.4452,0.0000,7204.4452,95.1369,0.0000,24160.7548,24160.7548,6.6912,6.6788,469.5000,0.0000,469.5000,0.0192,129.8581,0.0000,129.8581,0.9385,0.0000,339.6419,339.6419,6.6788,6.6359,2187.2000,433.9000,1753.3000,0.1613,507.0793,68.9252,576.0045,7.8798,502.8252,1680.1207,1177.2955,6.6359,6.6089,1025.1000,0.0000,1025.1000,0.0420,283.7736,0.0000,283.7736,2.0505,0.0000,741.3264,741.3264,6.6089,6.8145,6.7117,6.7117,-0.1881,-2820.8040,6.7117,6.3262,6.6089,6.5189,0.3527,2821.6881,6.6089,6.2494,6.5250,6.4292,0.3289,2302.0892,7.1159,556.0475,16470.6000,2302.9734
1730.0000,6.4768,7.8168,4381.4000,34142.6000,-29761.2000,1.8080,1027.0215,4829.4330,5856.4545,88.2978,38972.0330,3354.3785,-35617.6545,7.8168,7.3736,16179.7000,0.0000,16179.7000,0.6517,4398.2409,0.0000,4398.2409,31.8260,0.0000,11781.4591,11781.4591,7.3736,6.4884,30575.7000,0.0000,30575.7000,1.9113,7048.6120,0.0000,7048.6120,93.3469,0.0000,23527.0880,23527.0880,6.4884,6.4755,476.0000,0.0000,476.0000,0.0196,132.0711,0.0000,132.0711,0.9595,0.0000,343.9289,343.9289,6.4755,6.4164,2608.4000,371.3000,2237.1000,0.1859,606.8918,58.9453,665.8371,9.0791,430.2453,2001.5082,1571.2629,6.4164,6.4048,427.2000,0.0000,427.2000,0.0177,118.6640,0.0000,118.6640,0.8620,0.0000,308.5360,308.5360,6.4048,6.8317,6.6182,6.6182,-0.3783,-5674.0024,6.6182,6.3383,6.5436,6.4783,0.2480,1984.1876,6.5436,6.2574,6.4768,6.4005,0.2536,1775.0467,6.8912,538.4910,20134.5000,-1914.7680
1731.0000,6.4216,7.5231,5533.2000,30680.7000,-25147.5000,1.7223,1298.3587,4335.6714,5634.0301,84.1130,35016.3714,4234.8413,-30781.5301,7.5231,7.1027,16162.8000,0.0000,16162.8000,0.6532,4413.4452,0.0000,4413.4452,31.9005,0.0000,11749.3548,11749.3548,7.1027,6.1478,34729.5000,0.0000,34729.5000,2.1798,8046.1942,0.0000,8046.1942,106.4558,0.0000,26683.3058,26683.3058,6.1478,6.1357,468.1000,0.0000,468.1000,0.0194,130.5702,0.0000,130.5702,0.9472,0.0000,337.5298,337.5298,6.1357,6.0527,3478.1000,295.7000,3182.4000,0.2379,814.1029,46.9012,861.0041,11.6169,342.6012,2663.9971,2321.3959,6.0527,6.0416,427.2000,0.0000,427.2000,0.0177,119.3390,0.0000,119.3390,0.8657,0.0000,307.8610,307.8610,6.0416,6.9521,6.4969,6.4969,-0.8481,-12720.7593,6.4969,6.3755,6.4645,6.4362,0.1130,903.9562,6.4645,6.2807,6.4216,6.3726,0.1712,1198.5529,7.2453,566.1578,29822.5000,-10618.2502
1732.0000,6.4499,8.0516,3723.2000,46059.8000,-42336.6000,2.3046,873.1785,6512.1203,7385.2988,112.5530,52571.9203,2850.0215,-49721.8988,8.0516,7.6715,16182.4000,0.0000,16182.4000,0.6575,4383.2503,0.0000,4383.2503,32.1129,0.0000,11799.1497,11799.1497,7.6715,6.8629,32568.1000,0.0000,32568.1000,2.0554,7467.0913,0.0000,7467.0913,100.3842,0.0000,25101.0087,25101.0087,6.8629,6.8518,477.5000,0.0000,477.5000,0.0199,131.7200,0.0000,131.7200,0.9726,0.0000,345.7800,345.7800,6.8518,6.7560,4236.0000,244.9000,3991.1000,0.2853,979.1051,38.9242,1018.0293,13.9326,283.8242,3256.8949,2973.0707,6.7560,6.7321,1024.9000,0.0000,1024.9000,0.0428,283.1906,0.0000,283.1906,2.0914,0.0000,741.7094,741.7094,6.7321,6.4652,6.5986,6.5986,0.2762,4143.1627,6.5986,6.2884,6.5159,6.4435,0.3210,2568.2708,6.5159,6.2331,6.4499,6.3745,0.2926,2048.4347,8.0484,628.9124,11907.4000,8759.8682
1733.0000,6.4570,8.1382,3758.1000,55166.1000,-51408.0000,2.7175,881.2452,7800.5518,8681.7970,132.7171,62966.6518,2876.8548,-60089.7970,8.1382,7.8079,16184.1000,0.0000,16184.1000,0.6512,4377.9435,0.0000,4377.9435,31.8054,0.0000,11806.1565,11806.1565,7.8079,7.0275,36161.9000,0.0000,36161.9000,2.2560,8270.4916,0.0000,8270.4916,110.1777,0.0000,27891.4084,27891.4084,7.0275,7.0148,629.5000,0.0000,629.5000,0.0259,173.2084,0.0000,173.2084,1.2648,0.0000,456.2916,456.2916,7.0148,6.9277,4453.0000,271.1000,4181.9000,0.2964,1026.3393,43.1126,1069.4519,14.4770,314.2126,3426.6607,3112.4481,6.9277,6.8140,5607.3000,0.0000,5607.3000,0.2311,1545.2437,0.0000,1545.2437,11.2888,0.0000,4062.0563,4062.0563,6.8140,6.4263,6.6202,6.6202,0.4620,6929.8440,6.6202,6.2731,6.5276,6.4466,0.4135,3308.0768,6.5276,6.2251,6.4570,6.3763,0.3605,2523.4351,9.2672,724.1538,11356.7000,12761.3559
1734.0000,6.6788,9.3702,1491.6000,111584.6000,-110093.0000,5.1225,348.3120,15838.4165,16186.7285,250.1735,127423.0165,1143.2880,-126279.7285,9.3702,9.1172,16163.0000,0.0000,16163.0000,0.6494,4291.8051,0.0000,4291.8051,31.7139,0.0000,11871.1949,11871.1949,9.1172,8.7855,20031.6000,0.0000,20031.6000,1.2462,4474.8985,0.0000,4474.8985,60.8640,0.0000,15556.7015,15556.7015,8.7855,8.7764,584.7000,0.0000,584.7000,0.0240,156.6243,0.0000,156.6243,1.1711,0.0000,428.0757,428.0757,8.7764,8.7164,4231.4000,405.7000,3825.7000,0.2889,946.2213,65.0460,1011.2673,14.1100,470.7460,3285.1787,2814.4327,8.7164,8.4207,18955.8000,0.0000,18955.8000,0.7789,5083.0067,0.0000,5083.0067,38.0384,0.0000,13872.7933,13872.7933,8.4207,5.8284,7.1245,7.1245,4.0543,60814.0997,7.1245,6.0953,6.8500,6.6099,1.6097,12877.8167,6.8500,6.1161,6.6788,6.4831,1.1479,8035.0705,12.1647,950.5701,-50532.2000,81726.9868
1735.0000,6.8742,9.8189,374.5000,149978.0000,-149603.5000,6.7931,87.1316,21360.5465,21447.6780,331.7648,171338.5465,287.3684,-171051.1780,9.8189,9.4703,27502.0000,0.0000,27502.0000,1.0809,7254.0922,0.0000,7254.0922,52.7871,0.0000,20247.9078,20247.9078,9.4703,9.2460,16750.3000,0.0000,16750.3000,1.0152,3718.6382,0.0000,3718.6382,49.5804,0.0000,13031.6618,13031.6618,9.2460,9.2305,1228.5000,0.0000,1228.5000,0.0488,326.8130,0.0000,326.8130,2.3825,0.0000,901.6870,901.6870,9.2305,9.1781,4557.9000,432.7000,4125.2000,0.3009,1011.4813,69.5637,1081.0450,14.6963,502.2637,3546.4187,3044.1550,9.1781,8.9235,20151.1000,0.0000,20151.1000,0.8012,5366.1702,0.0000,5366.1702,39.1285,0.0000,14784.9298,14784.9298,8.9235,6.0058,7.4646,7.4646,5.6495,84741.8153,7.4646,6.1105,7.1035,6.7876,2.6218,20974.6704,7.1035,6.1206,6.8742,6.6121,1.9033,13322.9286,15.0601,1176.8150,-79846.4000,119039.4143
1736.0000,7.0430,10.1316,156.2000,162104.2000,-161948.0000,7.3349,36.2270,23156.3309,23192.5579,358.2268,185260.5309,119.9730,-185140.5579,10.1316,9.7188,33556.8000,0.0000,33556.8000,1.3085,8810.3174,0.0000,8810.3174,63.9070,0.0000,24746.4826,24746.4826,9.7188,9.8384,2153.1000,7658.7000,-5505.6000,0.5296,475.9212,1190.6271,1666.5483,25.8663,8849.3271,1677.1788,-7172.1483,9.8384,9.8126,2103.9000,0.0000,2103.9000,0.0829,554.7771,0.0000,554.7771,4.0470,0.0000,1549.1229,1549.1229,9.8126,9.7463,5449.0000,239.4000,5209.6000,0.3416,1197.5760,38.6358,1236.2118,16.6811,278.0358,4251.4240,3973.3882,9.7463,9.5086,19354.2000,0.0000,19354.2000,0.7632,5110.4841,0.0000,5110.4841,37.2741,0.0000,14243.7159,14243.7159,9.5086,6.0252,7.7669,7.7669,6.9602,104403.2708,7.7669,6.1085,7.3247,6.9377,3.3135,26508.3449,7.3247,6.1173,7.0430,6.7210,2.4124,16887.1053,15.5411,1214.4058,-107229.1000,147798.7210
1737.0000,7.1541,10.3195,21.8000,171653.5000,-171631.7000,7.7655,5.0455,24568.9004,24573.9459,379.2531,196222.4004,16.7545,-196205.6459,10.3195,9.8651,38155.1000,0.0000,38155.1000,1.4799,9989.9179,0.0000,9989.9179,72.2739,0.0000,28165.1821,28165.1821,9.8651,9.9992,203.6000,7327.0000,-7123.4000,0.3952,44.8890,1140.7213,1185.6103,19.3004,8467.7213,158.7110,-8309.0103,9.9992,9.9721,2275.2000,0.0000,2275.2000,0.0887,598.5214,0.0000,598.5214,4.3315,0.0000,1676.6786,1676.6786,9.9721,9.9119,5168.1000,260.8000,4907.3000,0.3223,1132.8511,42.1369,1174.9880,15.7394,302.9369,4035.2489,3732.3120,9.9119,9.7103,16963.4000,0.0000,16963.4000,0.6623,4468.2100,0.0000,4468.2100,32.3465,0.0000,12495.1900,12495.1900,9.7103,6.1627,7.9365,7.9365,7.3299,109948.1742,7.9365,6.1534,7.4610,7.0450,3.6842,29473.3239,7.4610,6.1457,7.1541,6.8034,2.7176,19023.4443,16.0707,1255.7875,-116454.1000,158444.9423
1738.0000,7.2426,10.4255,0.0000,180589.0000,-180589.0000,8.1733,0.0000,25888.7553,25888.7553,399.1709,206477.7553,0.0000,-206477.7553,10.4255,9.9126,45053.8000,0.0000,45053.8000,1.7418,11777.8091,0.0000,11777.8091,85.0678,0.0000,33275.9909,33275.9909,9.9126,10.0327,0.0000,6745.3000,-6745.3000,0.3527,0.0000,1050.6597,1050.6597,17.2273,7795.9597,0.0000,-7795.9597,10.0327,10.0062,2334.2000,0.0000,2334.2000,0.0907,613.7377,0.0000,613.7377,4.4315,0.0000,1720.4623,1720.4623,10.0062,9.9717,3754.5000,596.4000,3158.1000,0.2557,822.5267,96.3825,918.9092,12.4893,692.7825,2931.9733,2239.1908,9.9717,9.7971,15369.6000,0.0000,15369.6000,0.5984,4044.8188,0.0000,4044.8188,29.2235,0.0000,11324.7812,11324.7812,9.7971,6.3120,8.0546,8.0546,7.5361,113041.4271,8.0546,6.2144,7.5639,7.1345,3.9792,31833.3483,7.5639,6.1872,7.2426,6.8755,2.9769,20838.3367,16.8191,1314.2649,-121418.6000,165713.1122
1739.0000,7.3493,10.5522,0.0000,189068.3000,-189068.3000,8.5612,0.0000,27156.3468,27156.3468,418.1168,216224.6468,0.0000,-216224.6468,10.5522,10.0337,47361.2000,0.0000,47361.2000,1.8277,12358.0387,0.0000,12358.0387,89.2632,0.0000,35003.1613,35003.1613,10.0337,10.1885,0.0000,9041.6000,-9041.6000,0.4729,0.0000,1410.0704,1410.0704,23.0953,10451.6704,0.0000,-10451.6704,10.1885,10.1583,2765.2000,0.0000,2765.2000,0.1074,725.3931,0.0000,725.3931,5.2468,0.0000,2039.8069,2039.8069,10.1583,10.1630,2111.0000,1692.2000,418.8000,0.2180,461.3176,273.7744,735.0920,10.6488,1965.9744,1649.6824,-316.2920,10.1630,10.0277,12381.1000,0.0000,12381.1000,0.4815,3249.1480,0.0000,3249.1480,23.5170,0.0000,9131.9520,9131.9520,10.0277,6.4006,8.2142,8.2142,8.1621,122431.3536,8.2142,6.2598,7.6930,7.2370,4.3981,35184.4378,7.6930,6.2201,7.3493,6.9565,3.3145,23201.5844,17.5033,1367.7308,-135183.6000,180817.3759
1740.0000,7.4729,10.7567,0.0000,197874.2000,-197874.2000,8.9652,0.0000,28484.8206,28484.8206,437.8482,226359.0206,0.0000,-226359.0206,10.7567,10.3164,41028.4000,0.0000,41028.4000,1.5799,10673.6421,0.0000,10673.6421,77.1616,0.0000,30354.7579,30354.7579,10.3164,10.5107,0.0000,11584.4000,-11584.4000,0.6061,0.0000,1811.9513,1811.9513,29.6013,13396.3513,0.0000,-13396.3513,10.5107,10.4752,3313.8000,0.0000,3313.8000,0.1284,865.2006,0.0000,865.2006,6.2709,0.0000,2448.5994,2448.5994,10.4752,10.4990,1450.1000,2390.2000,-940.1000,0.2168,315.2516,387.6278,702.8794,10.5875,2777.8278,1134.8484,-1642.9794,10.4990,10.3834,10787.3000,0.0000,10787.3000,0.4182,2816.9403,0.0000,2816.9403,20.4225,0.0000,7970.3597,7970.3597,10.3834,6.4459,8.4146,8.4146,9.0474,135710.8472,8.4146,6.2882,7.8476,7.3514,4.8860,39087.8581,7.8476,6.2420,7.4729,7.0448,3.6893,25825.3013,17.8720,1396.5409,-155269.2000,200624.0066
1741.0000,7.5647,10.8279,0.0000,206597.7000,-206597.7000,9.3669,0.0000,29790.3655,29790.3655,457.4640,236388.0655,0.0000,-236388.0655,10.8279,10.3440,47360.1000,0.0000,47360.1000,1.8175,12308.0674,0.0000,12308.0674,88.7625,0.0000,35052.0326,35052.0326,10.3440,10.5455,0.0000,12622.4000,-12622.4000,0.6610,0.0000,1974.8863,1974.8863,32.2818,14597.2863,0.0000,-14597.2863,10.5455,10.5133,3161.0000,0.0000,3161.0000,0.1218,824.8849,0.0000,824.8849,5.9490,0.0000,2336.1151,2336.1151,10.5133,10.5311,1289.8000,1979.0000,-689.2000,0.1843,280.2283,321.0369,601.2652,9.0009,2300.0369,1009.5717,-1290.4652,10.5311,10.4333,9591.9000,0.0000,9591.9000,0.3697,2503.6023,0.0000,2503.6023,18.0556,0.0000,7088.2977,7088.2977,10.4333,6.6165,8.5249,8.5249,9.2164,138245.8325,8.5249,6.3682,7.9498,7.4466,5.2076,41661.1424,7.9498,6.2996,7.5647,7.1247,3.9846,27892.2058,18.7818,1467.6331,-159796.3000,207799.1808
1742.0000,7.6544,11.0124,0.0000,213908.8000,-213908.8000,9.7033,0.0000,30895.2300,30895.2300,473.8940,244804.0300,0.0000,-244804.0300,11.0124,10.5546,45052.3000,0.0000,45052.3000,1.7268,11676.9155,0.0000,11676.9155,84.3362,0.0000,33375.3845,33375.3845,10.5546,10.7391,0.0000,11624.7000,-11624.7000,0.6088,0.0000,1822.8992,1822.8992,29.7327,13447.5992,0.0000,-13447.5992,10.7391,10.7180,2077.0000,0.0000,2077.0000,0.0800,540.4761,0.0000,540.4761,3.9066,0.0000,1536.5239,1536.5239,10.7180,10.7351,1036.4000,1772.8000,-736.4000,0.1580,224.4253,288.0524,512.4777,7.7189,2060.8524,811.9747,-1248.8777,10.7351,10.6499,8396.5000,0.0000,8396.5000,0.3235,2185.0596,0.0000,2185.0596,15.7968,0.0000,6211.4404,6211.4404,10.6499,6.6682,8.6591,8.6591,9.6755,145132.3794,8.6591,6.4046,8.0579,7.5318,5.4784,43826.8494,8.0579,6.3285,7.6544,7.1932,4.2025,29417.5768,18.9007,1476.9247,-170744.1000,218376.8055
1743.0000,7.7576,11.1486,0.0000,223639.6000,-223639.6000,10.1498,0.0000,32362.1367,32362.1367,495.6986,256001.7367,0.0000,-256001.7367,11.1486,10.7288,42756.4000,0.0000,42756.4000,1.6338,11059.9720,0.0000,11059.9720,79.7914,0.0000,31696.4280,31696.4280,10.7288,10.9241,0.0000,12741.6000,-12741.6000,0.6677,0.0000,2001.8567,2001.8567,32.6111,14743.4567,0.0000,-14743.4567,10.9241,10.9044,2008.7000,0.0000,2008.7000,0.0771,521.2957,0.0000,521.2957,3.7658,0.0000,1487.4043,1487.4043,10.9044,10.9205,992.1000,1719.0000,-726.9000,0.1523,214.1853,279.7343,493.9196,7.4366,1998.7343,777.9147,-1220.8196,10.9205,10.8265,9591.9000,0.0000,9591.9000,0.3682,2489.4078,0.0000,2489.4078,17.9837,0.0000,7102.4922,7102.4922,10.8265,6.7775,8.8020,8.8020,10.1891,152836.4772,8.8020,6.4647,8.1787,7.6334,5.8817,47053.6856,8.1787,6.3741,7.7576,7.2764,4.5413,31789.1679,19.5734,1529.4893,-182751.1000,231679.3307
1744.0000,7.8368,11.2304,0.0000,224078.5000,-224078.5000,10.1756,0.0000,32473.1889,32473.1889,496.9576,256551.6889,0.0000,-256551.6889,11.2304,10.8730,36430.7000,0.0000,36430.7000,1.3889,9412.5215,0.0000,9412.5215,67.8322,0.0000,27018.1785,27018.1785,10.8730,11.1126,0.0000,15645.5000,-15645.5000,0.8204,0.0000,2462.0439,2462.0439,40.0657,18107.5439,0.0000,-18107.5439,11.1126,11.0871,2598.7000,0.0000,2598.7000,0.0994,672.5679,0.0000,672.5679,4.8568,0.0000,1926.1321,1926.1321,11.0871,11.1085,822.4000,1944.3000,-1121.9000,0.1545,177.0265,316.8804,493.9070,7.5456,2261.1804,645.3735,-1615.8070,11.1085,10.9988,11185.7000,0.0000,11185.7000,0.4281,2895.1365,0.0000,2895.1365,20.9067,0.0000,8290.5635,8290.5635,10.9988,6.8347,8.9168,8.9168,10.4932,157398.2422,8.9168,6.5023,8.2729,7.7095,6.0843,48674.2295,8.2729,6.4040,7.8368,7.3384,4.7096,32967.4683,19.6003,1531.5953,-190630.8000,239039.9400
1745.0000,7.9511,11.4872,0.0000,233868.7000,-233868.7000,10.6248,0.0000,33964.1250,33964.1250,518.8997,267832.8250,0.0000,-267832.8250,11.4872,11.2540,23782.7000,0.0000,23782.7000,0.9055,6121.9487,0.0000,6121.9487,44.2221,0.0000,17660.7513,17660.7513,11.2540,11.4873,0.0000,15258.1000,-15258.1000,0.8004,0.0000,2411.5602,2411.5602,39.0920,17669.6602,0.0000,-17669.6602,11.4873,11.4712,1638.1000,0.0000,1638.1000,0.0625,421.6657,0.0000,421.6657,3.0519,0.0000,1216.4343,1216.4343,11.4712,11.4987,390.5000,2052.0000,-1661.5000,0.1351,83.5420,335.5494,419.0914,6.5990,2387.5494,306.9580,-2080.5914,11.4987,11.3539,14771.9000,0.0000,14771.9000,0.5636,3801.8311,0.0000,3801.8311,27.5230,0.0000,10970.0689,10970.0689,11.3539,6.8565,9.1052,9.1052,11.3548,170322.3568,9.1052,6.5230,8.4166,7.8141,6.5196,52156.4748,8.4166,6.4217,7.9511,7.4192,5.0366,35256.1839,19.6379,1534.5306,-210595.6000,257735.0155
1746.0000,7.4944,10.9498,0.0000,136006.4000,-136006.4000,6.1828,0.0000,19586.3184,19586.3184,301.9597,155592.7184,0.0000,-155592.7184,10.9498,10.6279,19576.6000,0.0000,19576.6000,0.7422,5078.5941,0.0000,5078.5941,36.2470,0.0000,14498.0059,14498.0059,10.6279,10.6326,0.0000,185.6000,-185.6000,0.0097,0.0000,29.1276,29.1276,0.4761,214.7276,0.0000,-214.7276,10.6326,10.6104,1356.1000,0.0000,1356.1000,0.0514,353.4330,0.0000,353.4330,2.5109,0.0000,1002.6670,1002.6670,10.6104,10.6629,284.4000,2227.8000,-1943.4000,0.1385,61.6926,361.6728,423.3654,6.7625,2589.4728,222.7074,-2366.7654,10.6629,10.3778,17361.9000,0.0000,17361.9000,0.6581,4522.9349,0.0000,4522.9349,32.1403,0.0000,12838.9651,12838.9651,10.3778,6.4469,8.4123,8.4123,5.8998,88497.2436,8.4123,6.3427,7.8604,7.3775,3.1064,24851.1375,7.8604,6.2917,7.4944,7.0760,2.3546,16482.0306,11.6741,912.2315,-99840.8000,129830.4117
1747.0000,7.3958,10.8504,68.2000,133955.9000,-133887.7000,6.0782,15.7137,19256.5578,19272.2715,296.8496,153212.4578,52.4863,-153159.9715,10.8504,10.5234,19584.2000,0.0000,19584.2000,0.7491,5087.9272,0.0000,5087.9272,36.5860,0.0000,14496.2728,14496.2728,10.5234,10.5193,233.7000,0.0000,233.7000,0.0138,50.9427,0.0000,50.9427,0.6717,0.0000,182.7573,182.7573,10.5193,10.5022,1023.7000,0.0000,1023.7000,0.0394,267.2444,0.0000,267.2444,1.9226,0.0000,756.4556,756.4556,10.5022,10.5425,646.3000,1971.4000,-1325.1000,0.1459,140.4437,319.7765,460.2201,7.1266,2291.1765,505.8563,-1785.3201,10.5425,10.2664,16565.0000,0.0000,16565.0000,0.6367,4322.9454,0.0000,4322.9454,31.0953,0.0000,12242.0546,12242.0546,10.2664,6.2988,8.2826,8.2826,5.8633,87949.6409,8.2826,6.2735,7.7468,7.2780,2.9691,23752.9458,7.7468,6.2422,7.3958,6.9945,2.2236,15565.0042,11.4946,898.2046,-97806.2000,127267.5909
1748.0000,7.1358,10.0722,921.3000,83992.0000,-83070.7000,3.8617,213.3044,12017.9120,12231.2164,188.6004,96009.9120,707.9956,-95301.9164,10.0722,9.6272,19587.4000,0.0000,19587.4000,0.7505,5147.1708,0.0000,5147.1708,36.6530,0.0000,14440.2292,14440.2292,9.6272,9.5405,3613.4000,0.0000,3613.4000,0.2131,799.9857,0.0000,799.9857,10.4062,0.0000,2813.4143,2813.4143,9.5405,9.5149,1129.6000,0.0000,1129.6000,0.0435,299.1849,0.0000,299.1849,2.1256,0.0000,830.4151,830.4151,9.5149,9.5565,972.9000,1814.9000,-842.0000,0.1566,214.8815,292.3094,507.1909,7.6498,2107.2094,758.0185,-1349.1909,9.5565,9.2128,15170.4000,0.0000,15170.4000,0.5843,4017.0644,0.0000,4017.0644,28.5355,0.0000,11153.3356,11153.3356,9.2128,6.4247,7.8188,7.8188,3.0163,45245.0148,7.8188,6.2809,7.4087,7.0498,1.6637,13309.5508,7.4087,6.2392,7.1358,6.8239,1.2652,8856.4277,8.4146,657.5291,-44411.9000,67410.9933
1749.0000,7.0468,10.0102,1241.8000,80576.7000,-79334.9000,3.7214,287.9865,11511.0430,11799.0296,181.7459,92087.7430,953.8135,-91133.9296,10.0102,9.6134,16559.8000,0.0000,16559.8000,0.6429,4355.5640,0.0000,4355.5640,31.3998,0.0000,12204.2360,12204.2360,9.6134,9.4980,4557.6000,0.0000,4557.6000,0.2735,1009.2711,0.0000,1009.2711,13.3558,0.0000,3548.3289,3548.3289,9.4980,9.4826,643.0000,0.0000,643.0000,0.0252,170.4124,0.0000,170.4124,1.2305,0.0000,472.5876,472.5876,9.4826,9.5099,1323.1000,1611.3000,-288.2000,0.1676,292.3865,259.4622,551.8487,8.1853,1870.7622,1030.7135,-840.0487,9.5099,9.2140,12381.1000,0.0000,12381.1000,0.4850,3280.7432,0.0000,3280.7432,23.6869,0.0000,9100.3568,9100.3568,9.2140,6.1852,7.6996,7.6996,3.1049,46573.2593,7.6996,6.2189,7.3048,6.9593,1.5178,12142.7140,7.3048,6.1993,7.0468,6.7520,1.1332,7932.4253,7.9734,623.0500,-45481.6000,66648.3986
1750.0000,6.9153,9.2415,2171.5000,66373.9000,-64202.4000,3.1335,504.8341,9460.0991,9964.9333,153.0357,75833.9991,1666.6659,-74167.3333,9.2415,8.8689,16185.0000,0.0000,16185.0000,0.6291,4305.9222,0.0000,4305.9222,30.7218,0.0000,11879.0778,11879.0778,8.8689,8.4231,18323.4000,0.0000,18323.4000,1.0998,4111.3886,0.0000,4111.3886,53.7103,0.0000,14212.0114,14212.0114,8.4231,8.4121,480.4000,0.0000,480.4000,0.0188,129.3917,0.0000,129.3917,0.9200,0.0000,351.0083,351.0083,8.4121,8.3871,2533.1000,1005.2000,1527.9000,0.2070,569.9569,160.8422,730.7991,10.1101,1166.0422,1963.1431,797.1009,8.3871,8.1399,10787.3000,0.0000,10787.3000,0.4229,2907.0539,0.0000,2907.0539,20.6545,0.0000,7880.2461,7880.2461,8.1399,6.6739,7.4069,7.4069,1.5581,23371.2781,7.4069,6.3176,7.1165,6.8623,1.1577,9261.8169,7.1165,6.2546,6.9153,6.6855,0.9160,6412.1282,8.2666,645.9658,-16898.4000,39045.2231
1751.0000,6.8289,8.9394,2871.0000,59996.1000,-57125.1000,2.8859,668.5370,8538.1530,9206.6900,140.9414,68534.2530,2202.4630,-66331.7900,8.9394,8.5622,16178.8000,0.0000,16178.8000,0.6373,4323.8105,0.0000,4323.8105,31.1238,0.0000,11854.9895,11854.9895,8.5622,8.0124,22314.1000,0.0000,22314.1000,1.3591,5034.3254,0.0000,5034.3254,66.3744,0.0000,17279.7746,17279.7746,8.0124,8.0016,465.5000,0.0000,465.5000,0.0186,126.1631,0.0000,126.1631,0.9087,0.0000,339.3369,339.3369,8.0016,7.9155,4287.3000,523.9000,3763.4000,0.2914,971.4407,83.6570,1055.0977,14.2296,607.5570,3315.8593,2708.3023,7.9155,7.7762,6005.7000,0.0000,6005.7000,0.2402,1630.1152,0.0000,1630.1152,11.7308,0.0000,4375.5848,4375.5848,7.7762,6.7068,7.2415,7.2415,1.1204,16806.0051,7.2415,6.3367,7.0002,6.7891,0.9479,7583.0749,7.0002,6.2660,6.8289,6.6331,0.7692,5384.2776,8.1486,636.7409,-8397.6000,29773.3576
1752.0000,6.7578,8.6805,3690.5000,54739.6000,-51049.1000,2.6972,860.5118,7780.4428,8640.9546,131.7286,62520.0428,2829.9882,-59690.0546,8.6805,8.2996,16162.7000,0.0000,16162.7000,0.6401,4336.3838,0.0000,4336.3838,31.2594,0.0000,11826.3162,11826.3162,8.2996,7.6856,24648.7000,0.0000,24648.7000,1.5104,5587.3571,0.0000,5587.3571,73.7671,0.0000,19061.3429,19061.3429,7.6856,7.6743,479.1000,0.0000,479.1000,0.0193,130.4988,0.0000,130.4988,0.9422,0.0000,348.6012,348.6012,7.6743,7.5114,6763.0000,142.2000,6620.8000,0.4255,1541.0406,22.6728,1563.7134,20.7811,164.8728,5221.9594,5057.0866,7.5114,7.4688,1821.9000,0.0000,1821.9000,0.0735,497.5806,0.0000,497.5806,3.5894,0.0000,1324.3194,1324.3194,7.4688,6.7443,7.1065,7.1065,0.7498,11246.2771,7.1065,6.3507,6.9050,6.7286,0.7822,6257.5094,6.9050,6.2743,6.7578,6.5896,0.6526,4568.3015,8.0490,628.9627,-1315.9000,22072.0880
1753.0000,6.6834,8.3253,4616.2000,49770.8000,-45154.6000,2.5286,1077.8618,7065.0737,8142.9355,123.4909,56835.8737,3538.3382,-53297.5355,8.3253,7.9614,16174.6000,0.0000,16174.6000,0.6435,4362.9570,0.0000,4362.9570,31.4273,0.0000,11811.6430,11811.6430,7.9614,7.2580,29579.6000,0.0000,29579.6000,1.8221,6746.2191,0.0000,6746.2191,88.9900,0.0000,22833.3809,22833.3809,7.2580,7.2474,473.5000,0.0000,473.5000,0.0192,129.8226,0.0000,129.8226,0.9368,0.0000,343.6774,343.6774,7.2474,7.0354,8936.0000,3.3000,8932.7000,0.5558,2051.2774,0.5252,2051.8027,27.1421,3.8252,6884.7226,6880.8973,7.0354,7.0125,1024.6000,0.0000,1024.6000,0.0416,281.8868,0.0000,281.8868,2.0337,0.0000,742.7132,742.7132,7.0125,6.8838,6.9482,6.9482,0.1393,2089.3061,6.9482,6.3926,6.8000,6.6704,0.6012,4809.7315,6.8000,6.3002,6.6834,6.5501,0.5408,3785.6370,8.4161,657.6498,11030.4000,10684.6746
1754.0000,6.6235,8.1054,5570.4000,45239.7000,-39669.3000,2.3817,1302.1293,6415.2290,7717.3583,116.3200,51654.9290,4268.2707,-47386.6583,8.1054,7.7365,16174.4000,0.0000,16174.4000,0.6476,4377.4994,0.0000,4377.4994,31.6286,0.0000,11796.9006,11796.9006,7.7365,7.0337,29146.0000,0.0000,29146.0000,1.8077,6674.5753,0.0000,6674.5753,88.2832,0.0000,22471.4247,22471.4247,7.0337,7.0230,470.6000,0.0000,470.6000,0.0192,129.4744,0.0000,129.4744,0.9385,0.0000,341.1256,341.1256,7.0230,6.7724,10414.9000,0.0000,10414.9000,0.6532,2400.1080,0.0000,2400.1080,31.8992,0.0000,8014.7920,8014.7920,6.7724,6.7627,427.1000,0.0000,427.1000,0.0175,117.9822,0.0000,117.9822,0.8553,0.0000,309.1178,309.1178,6.7627,6.9044,6.8336,6.8336,-0.1510,-2264.8094,6.8336,6.4052,6.7193,6.6194,0.4566,3652.8534,6.7193,6.3085,6.6235,6.5139,0.4379,3065.0337,8.2903,647.8194,16963.7000,4453.0778
1755.0000,6.5585,7.8132,6624.2000,41053.6000,-34429.4000,2.2569,1550.3578,5815.1148,7365.4727,110.2248,46868.7148,5073.8422,-41794.8727,7.8132,7.4601,16154.2000,0.0000,16154.2000,0.6494,4391.5529,0.0000,4391.5529,31.7155,0.0000,11762.6471,11762.6471,7.4601,6.6634,34469.8000,0.0000,34469.8000,2.1476,7933.7245,0.0000,7933.7245,104.8843,0.0000,26536.0755,26536.0755,6.6634,6.6531,474.4000,0.0000,474.4000,0.0195,131.2699,0.0000,131.2699,0.9501,0.0000,343.1301,343.1301,6.6531,6.4092,10580.8000,0.0000,10580.8000,0.6666,2454.1518,0.0000,2454.1518,32.5562,0.0000,8126.6482,8126.6482,6.4092,6.3999,427.1000,0.0000,427.1000,0.0176,118.6495,0.0000,118.6495,0.8596,0.0000,308.4505,308.4505,6.3999,6.9951,6.6975,6.6975,-0.6608,-9912.4820,6.6975,6.4376,6.6282,6.5675,0.2886,2308.5248,6.6282,6.3295,6.5585,6.4788,0.3316,2321.4627,8.6364,674.8572,27676.9000,-5282.4945
1756.0000,6.5839,8.2410,4908.7000,57832.5000,-52923.8000,2.9090,1148.3043,8195.3776,9343.6818,142.0694,66027.8776,3760.3957,-62267.4818,8.2410,7.9269,16169.9000,0.0000,16169.9000,0.6535,4367.2702,0.0000,4367.2702,31.9166,0.0000,11802.6298,11802.6298,7.9269,7.2207,34385.4000,0.0000,34385.4000,2.1544,7847.1885,0.0000,7847.1885,105.2157,0.0000,26538.2115,26538.2115,7.2207,7.2116,469.1000,0.0000,469.1000,0.0194,128.6902,0.0000,128.6902,0.9461,0.0000,340.4098,340.4098,7.2116,6.9803,11282.6000,0.0000,11282.6000,0.7163,2591.5546,0.0000,2591.5546,34.9806,0.0000,8691.0454,8691.0454,6.9803,6.9606,1024.4000,0.0000,1024.4000,0.0425,282.0717,0.0000,282.0717,2.0761,0.0000,742.3283,742.3283,6.9606,6.6135,6.7870,6.7870,0.4347,6520.2942,6.7870,6.3626,6.6739,6.5748,0.5316,4253.1663,6.6739,6.2885,6.5839,6.4812,0.4826,3378.3557,9.7425,761.2908,10407.6000,14151.8162
1757.0000,6.5775,8.2397,5016.2000,65290.0000,-60273.8000,3.2522,1173.5945,9251.1450,10424.7395,158.8320,74541.1450,3842.6055,-70698.5395,8.2397,7.9622,16175.2000,0.0000,16175.2000,0.6486,4368.7863,0.0000,4368.7863,31.6785,0.0000,11806.4137,11806.4137,7.9622,7.2555,38936.6000,0.0000,38936.6000,2.4166,8880.1497,0.0000,8880.1497,118.0209,0.0000,30056.4503,30056.4503,7.2555,7.2446,636.3000,0.0000,636.3000,0.0260,174.4653,0.0000,174.4653,1.2698,0.0000,461.8347,461.8347,7.2446,7.0201,12396.9000,0.0000,12396.9000,0.7780,2845.8721,0.0000,2845.8721,37.9975,0.0000,9551.0279,9551.0279,7.0201,6.9246,5603.8000,0.0000,5603.8000,0.2300,1542.0770,0.0000,1542.0770,11.2339,0.0000,4061.7230,4061.7230,6.9246,6.6228,6.7737,6.7737,0.4278,6417.2137,6.7737,6.3643,6.6645,6.5690,0.5803,4642.6244,6.6645,6.2916,6.5775,6.4780,0.5287,3701.2462,11.0272,861.6782,13475.0000,14761.0843
1758.0000,6.8008,9.3992,2061.9000,120912.7000,-118850.8000,5.5812,480.3845,17198.8582,17679.2427,272.5766,138111.5582,1581.5155,-136530.0427,9.3992,9.1732,16157.5000,0.0000,16157.5000,0.6479,4288.4906,0.0000,4288.4906,31.6446,0.0000,11869.0094,11869.0094,9.1732,8.8649,20851.6000,0.0000,20851.6000,1.2932,4653.4572,0.0000,4653.4572,63.1585,0.0000,16198.1428,16198.1428,8.8649,8.8568,581.6000,0.0000,581.6000,0.0238,155.6078,0.0000,155.6078,1.1599,0.0000,425.9922,425.9922,8.8568,8.6779,12100.7000,0.0000,12100.7000,0.7589,2702.2771,0.0000,2702.2771,37.0646,0.0000,9398.4229,9398.4229,8.6779,8.4140,18943.9000,0.0000,18943.9000,0.7770,5082.7662,0.0000,5082.7662,37.9483,0.0000,13861.1338,13861.1338,8.4140,6.1172,7.2656,7.2656,4.0228,60342.2662,7.2656,6.2109,6.9844,6.7383,1.8474,14779.2734,6.9844,6.1976,6.8008,6.5910,1.3780,9646.0865,13.6231,1064.5261,-50215.5000,84767.6261
1759.0000,6.9955,9.8674,712.1000,158631.4000,-157919.3000,7.2089,165.3022,22641.2283,22806.5305,352.0734,181272.6283,546.7978,-180725.8305,9.8674,9.5458,27484.8000,0.0000,27484.8000,1.0796,7244.3462,0.0000,7244.3462,52.7273,0.0000,20240.4538,20240.4538,9.5458,9.3388,16738.0000,0.0000,16738.0000,1.0133,3710.9889,0.0000,3710.9889,49.4892,0.0000,13027.0111,13027.0111,9.3388,9.3244,1228.6000,0.0000,1228.6000,0.0487,326.3867,0.0000,326.3867,2.3793,0.0000,902.2133,902.2133,9.3244,9.1768,11936.5000,0.0000,11936.5000,0.7248,2644.7686,0.0000,2644.7686,35.3972,0.0000,9291.7314,9291.7314,9.1768,8.9420,20138.5000,0.0000,20138.5000,0.8012,5362.9191,0.0000,5362.9191,39.1310,0.0000,14775.5809,14775.5809,8.9420,6.2557,7.5988,7.5988,5.6347,84520.2425,7.5988,6.2329,7.2346,6.9159,2.8650,22920.2776,7.2346,6.2098,6.9955,6.7222,2.1495,15046.6711,16.3150,1274.8739,-80392.9000,122487.1912
1760.0000,7.1713,10.2252,181.3000,170926.5000,-170745.2000,7.7402,41.9478,24472.3235,24514.2712,378.0204,195398.8235,139.3522,-195259.4712,10.2252,9.8381,33539.0000,0.0000,33539.0000,1.3068,8793.5112,0.0000,8793.5112,63.8196,0.0000,24745.4888,24745.4888,9.8381,9.9619,1544.9000,7887.6000,-6342.7000,0.5049,340.7741,1227.6675,1568.4416,24.6602,9115.2675,1204.1259,-7911.1416,9.9619,9.9377,2097.0000,0.0000,2097.0000,0.0825,551.9479,0.0000,551.9479,4.0272,0.0000,1545.0521,1545.0521,9.9377,9.8053,10864.1000,11.3000,10852.8000,0.6542,2382.7706,1.8253,2384.5958,31.9522,13.1253,8481.3294,8468.2042,9.8053,9.5825,19342.1000,0.0000,19342.1000,0.7628,5102.8228,0.0000,5102.8228,37.2516,0.0000,14239.2772,14239.2772,9.5825,6.2499,7.9162,7.9162,7.1028,106541.8489,7.9162,6.2261,7.4655,7.0711,3.6021,28817.0381,7.4655,6.2045,7.1713,6.8350,2.6874,18812.0464,16.5771,1295.3548,-111257.0000,154170.9334
1761.0000,7.2839,10.4277,3.8000,179972.3000,-179968.5000,8.1464,0.8774,25819.4501,25820.3275,397.8564,205791.7501,2.9226,-205788.8275,10.4277,9.9974,38134.6000,0.0000,38134.6000,1.4767,9968.6995,0.0000,9968.6995,72.1194,0.0000,28165.9005,28165.9005,9.9974,10.1308,11.3000,7559.6000,-7548.3000,0.3960,2.4857,1178.5103,1180.9960,19.3384,8738.1103,8.8143,-8729.2960,10.1308,10.1051,2279.9000,0.0000,2279.9000,0.0887,598.5939,0.0000,598.5939,4.3312,0.0000,1681.3061,1681.3061,10.1051,10.0012,8992.4000,195.6000,8796.8000,0.5453,1966.8309,31.6330,1998.4639,26.6319,227.2330,7025.5691,6798.3361,10.0012,9.8104,16952.8000,0.0000,16952.8000,0.6612,4459.5239,0.0000,4459.5239,32.2933,0.0000,12493.2761,12493.2761,9.8104,6.3696,8.0900,8.0900,7.5077,112614.9467,8.0900,6.2678,7.6041,7.1789,3.9758,31806.6728,7.6041,6.2319,7.2839,6.9180,2.9939,20957.2820,16.9714,1326.1696,-121352.7000,165378.9014
1762.0000,7.3755,10.5368,0.0000,189268.5000,-189268.5000,8.5722,0.0000,27197.9532,27197.9532,418.6547,216466.4532,0.0000,-216466.4532,10.5368,10.0508,45029.5000,0.0000,45029.5000,1.7377,11752.2620,0.0000,11752.2620,84.8655,0.0000,33277.2380,33277.2380,10.0508,10.1687,0.0000,6981.9000,-6981.9000,0.3653,0.0000,1089.0444,1089.0444,17.8387,8070.9444,0.0000,-8070.9444,10.1687,10.1436,2331.4000,0.0000,2331.4000,0.0904,611.7729,0.0000,611.7729,4.4162,0.0000,1719.6271,1719.6271,10.1436,10.0742,7248.8000,786.5000,6462.3000,0.4726,1584.4647,127.2310,1711.6957,23.0825,913.7310,5664.3353,4750.6043,10.0742,9.9088,15360.0000,0.0000,15360.0000,0.5971,4036.1747,0.0000,4036.1747,29.1604,0.0000,11323.8253,11323.8253,9.9088,6.5148,8.2118,8.2118,7.7467,116200.9731,8.2118,6.3307,7.7102,7.2712,4.2936,34348.8530,7.7102,6.2759,7.3755,6.9930,3.2737,22916.0773,17.7530,1387.2431,-127067.2000,173465.9034
1763.0000,7.4967,10.6948,0.0000,201050.7000,-201050.7000,9.1105,0.0000,28954.6124,28954.6124,444.9414,230005.3124,0.0000,-230005.3124,10.6948,10.2081,47333.2000,0.0000,47333.2000,1.8232,12324.9867,0.0000,12324.9867,89.0421,0.0000,35008.2133,35008.2133,10.2081,10.3597,0.0000,9429.8000,-9429.8000,0.4934,0.0000,1473.2661,1473.2661,24.0970,10903.0661,0.0000,-10903.0661,10.3597,10.3313,2765.7000,0.0000,2765.7000,0.1072,723.6993,0.0000,723.6993,5.2355,0.0000,2042.0007,2042.0007,10.3313,10.2938,5654.6000,1488.0000,4166.6000,0.4163,1232.2029,241.0489,1473.2519,20.3336,1729.0489,4422.3971,2693.3481,10.2938,10.1668,12373.4000,0.0000,12373.4000,0.4804,3240.8766,0.0000,3240.8766,23.4610,0.0000,9132.5234,9132.5234,10.1668,6.6154,8.3911,8.3911,8.5139,127707.8556,8.3911,6.3847,7.8561,7.3879,4.8101,38480.8382,7.8561,6.3161,7.4967,7.0861,3.6919,25843.1476,18.6465,1457.0653,-143841.6000,192031.8415
1764.0000,7.5996,10.8667,0.0000,204304.8000,-204304.8000,9.2642,0.0000,29478.5127,29478.5127,452.4465,233783.3127,0.0000,-233783.3127,10.8667,10.4425,41003.4000,0.0000,41003.4000,1.5752,10650.0494,0.0000,10650.0494,76.9289,0.0000,30353.3506,30353.3506,10.4425,10.6348,0.0000,11895.2000,-11895.2000,0.6227,0.0000,1863.0641,1863.0641,30.4117,13758.2641,0.0000,-13758.2641,10.6348,10.6006,3310.0000,0.0000,3310.0000,0.1279,862.6401,0.0000,862.6401,6.2455,0.0000,2447.3599,2447.3599,10.6006,10.5876,4225.8000,2045.0000,2180.8000,0.3613,916.8144,331.9705,1248.7849,17.6477,2376.9705,3308.9856,932.0151,10.5876,10.4762,10780.6000,0.0000,10780.6000,0.4170,2811.5425,0.0000,2811.5425,20.3642,0.0000,7969.0575,7969.0575,10.4762,6.6421,8.5592,8.5592,9.1451,137176.7158,8.5592,6.4059,7.9850,7.4825,5.1359,41086.9863,7.9850,6.3334,7.5996,7.1592,3.9394,27575.6296,18.5524,1449.7069,-158925.2000,205839.3316
1765.0000,7.7770,10.9651,0.0000,223303.3000,-223303.3000,10.1314,0.0000,32325.0367,32325.0367,494.8024,255628.3367,0.0000,-255628.3367,10.9651,10.5279,47337.4000,0.0000,47337.4000,1.8132,12277.6163,0.0000,12277.6163,88.5561,0.0000,35059.7837,35059.7837,10.5279,10.8246,0.0000,20568.0000,-20568.0000,1.0775,0.0000,3224.3878,3224.3878,52.6234,23792.3878,0.0000,-23792.3878,10.8246,10.7955,3156.4000,0.0000,3156.4000,0.1214,820.3329,0.0000,820.3329,5.9279,0.0000,2336.0671,2336.0671,10.7955,10.7994,3467.1000,2609.8000,857.3000,0.3465,749.8344,424.3170,1174.1514,16.9210,3034.1170,2717.2656,-316.8514,10.7994,10.7110,9585.9000,0.0000,9585.9000,0.3689,2492.2432,0.0000,2492.2432,18.0173,0.0000,7093.6568,7093.6568,10.7110,6.8777,8.7943,8.7943,10.2451,153676.3526,8.7943,6.5256,8.1893,7.6600,6.0638,48510.1475,8.1893,6.4222,7.7770,7.3058,4.7230,33060.7708,20.7884,1624.4357,-182934.3000,235247.2709
1766.0000,7.9492,11.2257,0.0000,240343.3000,-240343.3000,10.9153,0.0000,34903.1766,34903.1766,533.0871,275246.4766,0.0000,-275246.4766,11.2257,10.8282,45028.1000,0.0000,45028.1000,1.7219,11634.6104,0.0000,11634.6104,84.0972,0.0000,33393.4896,33393.4896,10.8282,11.1295,0.0000,21869.3000,-21869.3000,1.1460,0.0000,3439.7215,3439.7215,55.9679,25309.0215,0.0000,-25309.0215,11.1295,11.1111,2079.6000,0.0000,2079.6000,0.0797,538.0882,0.0000,538.0882,3.8931,0.0000,1541.5118,1541.5118,11.1111,11.1268,2863.0000,3068.3000,-205.3000,0.3355,616.0399,500.1707,1116.2107,16.3854,3568.4707,2246.9601,-1321.5107,11.1268,11.0528,8391.3000,0.0000,8391.3000,0.3218,2171.2977,0.0000,2171.2977,15.7157,0.0000,6220.0023,6220.0023,11.0528,7.0233,9.0381,9.0381,11.2834,169251.7077,9.0381,6.6164,8.3923,7.8272,6.7813,54250.3216,8.3923,6.4935,7.9492,7.4429,5.3170,37218.7643,21.7804,1701.9516,-206918.9000,260720.7936
1767.0000,8.0018,11.3815,0.0000,240871.6000,-240871.6000,10.9499,0.0000,35014.2743,35014.2743,534.7743,275885.8743,0.0000,-275885.8743,11.3815,10.9929,42733.2000,0.0000,42733.2000,1.6271,11016.8108,0.0000,11016.8108,79.4654,0.0000,31716.3892,31716.3892,10.9929,11.2045,0.0000,14918.3000,-14918.3000,0.7825,0.0000,2350.7864,2350.7864,38.2158,17269.0864,0.0000,-17269.0864,11.2045,11.1863,2006.9000,0.0000,2006.9000,0.0765,518.7131,0.0000,518.7131,3.7379,0.0000,1488.1869,1488.1869,11.1863,11.2133,2144.5000,3345.8000,-1201.3000,0.3079,460.8816,545.7561,1006.6377,15.0393,3891.5561,1683.6184,-2207.9377,11.2133,11.1262,9585.9000,0.0000,9585.9000,0.3656,2477.3022,0.0000,2477.3022,17.8550,0.0000,7108.5978,7108.5978,11.1262,7.0811,9.1036,9.1036,11.0070,165105.1080,9.1036,6.6562,8.4510,7.8799,6.6596,53276.4410,8.4510,6.5259,8.0018,7.4884,5.2383,36667.9978,21.1643,1653.8107,-202665.2000,255049.5469
1768.0000,8.0533,11.4385,0.0000,236543.4000,-236543.4000,10.7563,0.0000,34418.2950,34418.2950,525.3201,270961.6950,0.0000,-270961.6950,11.4385,11.1008,36410.6000,0.0000,36410.6000,1.3828,9379.0979,0.0000,9379.0979,67.5336,0.0000,27031.5021,27031.5021,11.1008,11.3474,0.0000,17053.0000,-17053.0000,0.8949,0.0000,2690.4761,2690.4761,43.7078,19743.4761,0.0000,-19743.4761,11.3474,11.3234,2598.1000,0.0000,2598.1000,0.0990,670.1309,0.0000,670.1309,4.8331,0.0000,1927.9691,1927.9691,11.3234,11.3596,1469.9000,3485.7000,-2015.8000,0.2763,315.2079,569.2505,884.4584,13.4927,4054.9505,1154.6921,-2900.2584,11.3596,11.2560,11178.8000,0.0000,11178.8000,0.4257,2882.8551,0.0000,2882.8551,20.7920,0.0000,8295.9449,8295.9449,11.2560,7.1046,9.1803,9.1803,11.0763,166143.9238,9.1803,6.6769,8.5127,7.9286,6.6791,53432.6246,8.5127,6.5437,8.0533,7.5282,5.2533,36773.3491,20.7525,1621.6302,-205424.7000,256349.8974
1769.0000,8.1414,11.6627,0.0000,242610.7000,-242610.7000,11.0354,0.0000,35359.6898,35359.6898,538.9505,277970.3898,0.0000,-277970.3898,11.6627,11.4390,23768.3000,0.0000,23768.3000,0.9018,6102.8153,0.0000,6102.8153,44.0434,0.0000,17665.4847,17665.4847,11.4390,11.6801,0.0000,16433.6000,-16433.6000,0.8627,0.0000,2603.0000,2603.0000,42.1353,19036.6000,0.0000,-19036.6000,11.6801,11.6647,1638.8000,0.0000,1638.8000,0.0623,420.6780,0.0000,420.6780,3.0413,0.0000,1218.1220,1218.1220,11.6647,11.7012,898.1000,3087.7000,-2189.6000,0.2211,191.5458,505.7904,697.3362,10.8005,3593.4904,706.5542,-2886.9362,11.7012,11.5622,14762.7000,0.0000,14762.7000,0.5609,3788.4179,0.0000,3788.4179,27.3914,0.0000,10974.2821,10974.2821,11.5622,7.1015,9.3319,9.3319,11.7374,176060.9185,9.3319,6.6831,8.6255,8.0075,6.9696,55756.9093,8.6255,6.5507,8.1414,7.5881,5.4597,38217.6021,20.4664,1599.2700,-221064.1000,270035.4300
1770.0000,7.6454,11.0759,94.1000,141073.9000,-140979.8000,6.4256,21.5810,20372.1919,20393.7729,313.8171,161446.0919,72.5190,-161373.5729,11.0759,10.7677,19564.7000,0.0000,19564.7000,0.7396,5066.2200,0.0000,5066.2200,36.1206,0.0000,14498.4800,14498.4800,10.7677,10.7593,770.7000,178.7000,592.0000,0.0541,167.2999,28.0880,195.3879,2.6397,206.7880,603.4001,396.6121,10.7593,10.7381,1347.5000,0.0000,1347.5000,0.0509,350.5426,0.0000,350.5426,2.4871,0.0000,996.9574,996.9574,10.7381,10.7922,898.3000,2794.8000,-1896.5000,0.2048,194.4574,454.1847,648.6421,10.0017,3248.9847,703.8426,-2545.1421,10.7922,10.5192,17351.0000,0.0000,17351.0000,0.6555,4511.5743,0.0000,4511.5743,32.0135,0.0000,12839.4257,12839.4257,10.5192,6.6675,8.5933,8.5933,6.0393,90589.6611,8.5933,6.4697,8.0270,7.5315,3.3298,26638.3010,8.0270,6.3912,7.6454,7.2091,2.5649,17954.1305,12.1957,952.9913,-104021.1000,135182.0926
1771.0000,7.5228,10.8773,557.5000,137938.3000,-137380.8000,6.2932,128.1487,19874.8195,20002.9682,307.3497,157813.1195,429.3513,-157383.7682,10.8773,10.5684,19578.8000,0.0000,19578.8000,0.7473,5084.5268,0.0000,5084.5268,36.4990,0.0000,14494.2732,14494.2732,10.5684,10.5129,3331.8000,0.0000,3331.8000,0.1955,725.7167,0.0000,725.7167,9.5503,0.0000,2606.0833,2606.0833,10.5129,10.4966,1032.1000,0.0000,1032.1000,0.0396,269.4627,0.0000,269.4627,1.9343,0.0000,762.6373,762.6373,10.4966,10.5223,1487.4000,2038.9000,-551.5000,0.1988,323.2477,330.7111,653.9588,9.7074,2369.6111,1164.1523,-1205.4588,10.5223,10.2616,16554.6000,0.0000,16554.6000,0.6349,4321.5093,0.0000,4321.5093,31.0082,0.0000,12233.0907,12233.0907,10.2616,6.5713,8.4164,8.4164,5.7711,86567.0817,8.4164,6.4096,7.8813,7.4130,3.1385,25108.2335,7.8813,6.3451,7.5228,7.1132,2.4025,16817.4678,12.1641,950.5172,-97435.0000,128492.7830
1772.0000,7.2409,9.9727,2285.1000,87234.2000,-84949.1000,4.0928,528.0220,12505.2820,13033.3040,199.8880,99739.4820,1757.0780,-97982.4040,9.9727,9.5706,19571.7000,0.0000,19571.7000,0.7496,5150.6104,0.0000,5150.6104,36.6071,0.0000,14421.0896,14421.0896,9.5706,9.3801,8778.1000,0.0000,8778.1000,0.5172,1945.3493,0.0000,1945.3493,25.2581,0.0000,6832.7507,6832.7507,9.3801,9.3570,1126.0000,0.0000,1126.0000,0.0434,298.9457,0.0000,298.9457,2.1191,0.0000,827.0543,827.0543,9.3570,9.3635,2109.5000,1614.3000,495.2000,0.2125,467.1472,259.7336,726.8808,10.3781,1874.0336,1642.3528,-231.6808,9.3635,9.0530,15160.9000,0.0000,15160.9000,0.5841,4026.1192,0.0000,4026.1192,28.5273,0.0000,11134.7808,11134.7808,9.0530,6.7654,7.9092,7.9092,2.7351,41026.0842,7.9092,6.4263,7.5138,7.1678,1.7729,14183.1413,7.5138,6.3446,7.2409,6.9292,1.3979,9785.1030,9.2994,726.6663,-39817.2000,64994.3285
1773.0000,7.1347,9.7890,3135.8000,83628.9000,-80493.1000,3.9755,726.0327,11965.7216,12691.7543,194.1568,95594.6216,2409.7673,-93184.8543,9.7890,9.4419,16553.6000,0.0000,16553.6000,0.6438,4368.2137,0.0000,4368.2137,31.4418,0.0000,12185.3863,12185.3863,9.4419,9.1932,11224.0000,0.0000,11224.0000,0.6742,2493.0215,0.0000,2493.0215,32.9278,0.0000,8730.9785,8730.9785,9.1932,9.1797,646.1000,0.0000,646.1000,0.0254,172.0152,0.0000,172.0152,1.2399,0.0000,474.0848,474.0848,9.1797,9.1413,3370.6000,1096.8000,2273.8000,0.2628,748.6338,176.2730,924.9069,12.8330,1273.0730,2621.9662,1348.8931,9.1413,8.8827,12373.4000,0.0000,12373.4000,0.4863,3296.8102,0.0000,3296.8102,23.7522,0.0000,9076.5898,9076.5898,8.8827,6.6148,7.7488,7.7488,2.6540,39809.8747,7.7488,6.3823,7.3844,7.0655,1.5990,12792.2260,7.3844,6.3142,7.1347,6.8493,1.2524,8766.6266,9.1020,711.2435,-37422.2000,61368.7273
1774.0000,6.9718,8.8698,4945.0000,68959.2000,-64014.2000,3.4190,1148.4072,9838.3471,10986.7544,166.9788,78797.5471,3796.5928,-75000.9544,8.8698,8.5700,16171.8000,0.0000,16171.8000,0.6309,4326.4702,0.0000,4326.4702,30.8142,0.0000,11845.3298,11845.3298,8.5700,7.9351,32394.8000,0.0000,32394.8000,1.9509,7307.6352,0.0000,7307.6352,95.2766,0.0000,25087.1648,25087.1648,7.9351,7.9264,470.2000,0.0000,470.2000,0.0185,127.5872,0.0000,127.5872,0.9053,0.0000,342.6128,342.6128,7.9264,7.8267,5902.4000,538.4000,5364.0000,0.3856,1339.1245,85.9419,1425.0664,18.8334,624.3419,4563.2755,3938.9336,7.8267,7.6280,10780.6000,0.0000,10780.6000,0.4254,2930.1226,0.0000,2930.1226,20.7758,0.0000,7850.4774,7850.4774,7.6280,7.1235,7.3758,7.3758,0.6646,9968.5658,7.3758,6.5180,7.1470,6.9469,1.1300,9039.6560,7.1470,6.3962,6.9718,6.7716,0.9891,6923.3692,10.2456,800.6017,1167.2000,25931.5909
1775.0000,6.8601,8.4852,6168.4000,61908.2000,-55739.8000,3.1726,1435.5254,8815.0730,10250.5984,154.9441,70723.2730,4732.8746,-65990.3984,8.4852,8.1941,16175.0000,0.0000,16175.0000,0.6413,4352.5075,0.0000,4352.5075,31.3220,0.0000,11822.4925,11822.4925,8.1941,7.4479,39204.1000,0.0000,39204.1000,2.4020,8903.6991,0.0000,8903.6991,117.3095,0.0000,30300.4009,30300.4009,7.4479,7.4393,476.7000,0.0000,476.7000,0.0192,130.3190,0.0000,130.3190,0.9388,0.0000,346.3810,346.3810,7.4393,7.2851,8514.3000,262.3000,8252.0000,0.5411,1947.9858,41.7805,1989.7664,26.4245,304.0805,6566.3142,6262.2336,7.2851,7.1778,6002.1000,0.0000,6002.1000,0.2425,1644.9484,0.0000,1644.9484,11.8442,0.0000,4357.1516,4357.1516,7.1778,7.1387,7.1582,7.1582,0.0530,794.3763,7.1582,6.5464,6.9951,6.8523,0.8281,6624.8974,6.9951,6.4166,6.8601,6.7058,0.7831,5481.5447,10.5281,822.6794,14370.1000,12900.8184
1776.0000,6.7771,8.2447,7706.2000,56370.5000,-48664.3000,3.0149,1796.2001,8014.9403,9811.1404,147.2448,64385.4403,5909.9999,-58475.4404,8.2447,7.9487,16155.1000,0.0000,16155.1000,0.6450,4363.0299,0.0000,4363.0299,31.4997,0.0000,11792.0701,11792.0701,7.9487,7.1901,39160.1000,0.0000,39160.1000,2.4174,8933.2983,0.0000,8933.2983,118.0622,0.0000,30226.8017,30226.8017,7.1901,7.1816,466.8000,0.0000,466.8000,0.0190,128.1195,0.0000,128.1195,0.9276,0.0000,338.6805,338.6805,7.1816,6.9609,11447.6000,21.1000,11426.5000,0.7163,2630.8250,3.3575,2634.1826,34.9820,24.4575,8816.7750,8792.3174,6.9609,6.9278,1820.8000,0.0000,1820.8000,0.0743,501.5131,0.0000,501.5131,3.6293,0.0000,1319.2869,1319.2869,6.9278,7.0973,7.0125,7.0125,-0.2250,-3375.7210,7.0125,6.5427,6.8872,6.7776,0.6241,4992.6131,6.8872,6.4152,6.7771,6.6512,0.6270,4389.0418,10.3304,807.2299,20365.0000,6005.9339
1777.0000,6.6923,7.9489,8851.8000,51452.4000,-42600.6000,2.8622,2066.5114,7304.9004,9371.4118,139.7856,58757.3004,6785.2886,-51972.0118,7.9489,7.6642,16158.7000,0.0000,16158.7000,0.6479,4383.6857,0.0000,4383.6857,31.6441,0.0000,11775.0143,11775.0143,7.6642,6.8443,43996.4000,0.0000,43996.4000,2.7294,10088.6775,0.0000,10088.6775,133.2991,0.0000,33907.7225,33907.7225,6.8443,6.8360,477.4000,0.0000,477.4000,0.0195,131.7303,0.0000,131.7303,0.9533,0.0000,345.6697,345.6697,6.8360,6.5852,13491.2000,0.0000,13491.2000,0.8472,3119.2052,0.0000,3119.2052,41.3769,0.0000,10371.9948,10371.9948,6.5852,6.5673,1024.1000,0.0000,1024.1000,0.0421,283.7203,0.0000,283.7203,2.0538,0.0000,740.3797,740.3797,6.5673,7.1309,6.8491,6.8491,-0.7770,-11655.0710,6.8491,6.5617,6.7724,6.7054,0.3962,3169.4797,6.7724,6.4288,6.6923,6.6006,0.4738,3316.2930,10.7225,837.8704,32547.2000,-5169.2983
1778.0000,6.6265,7.7598,9906.7000,46759.1000,-36852.4000,2.7146,2315.6465,6631.0308,8946.6773,132.5752,53390.1308,7591.0535,-45799.0773,7.7598,7.4686,16165.9000,0.0000,16165.9000,0.6517,4398.3245,0.0000,4398.3245,31.8294,0.0000,11767.5755,11767.5755,7.4686,6.6713,41849.4000,0.0000,41849.4000,2.6112,9630.7481,0.0000,9630.7481,127.5253,0.0000,32218.6519,32218.6519,6.6713,6.6630,465.5000,0.0000,465.5000,0.0192,128.7915,0.0000,128.7915,0.9356,0.0000,336.7085,336.7085,6.6630,6.3712,15350.0000,0.0000,15350.0000,0.9708,3559.7244,0.0000,3559.7244,47.4123,0.0000,11790.2756,11790.2756,6.3712,6.3636,427.0000,0.0000,427.0000,0.0177,118.6918,0.0000,118.6918,0.8625,0.0000,308.3082,308.3082,6.3636,7.1066,6.7351,6.7351,-1.0009,-15013.3152,6.7351,6.5566,6.6875,6.6459,0.2404,1923.3406,6.6875,6.4259,6.6265,6.5567,0.3525,2467.3146,10.4776,818.7365,37405.4000,-10622.6601
1779.0000,6.5521,7.5032,10987.0000,42272.4000,-31285.4000,2.5782,2571.7587,5987.0931,8558.8517,125.9133,48259.4931,8415.2413,-39844.2517,7.5032,7.2230,16150.6000,0.0000,16150.6000,0.6534,4411.4581,0.0000,4411.4581,31.9099,0.0000,11739.1419,11739.1419,7.2230,6.3559,47240.3000,0.0000,47240.3000,2.9593,10920.4802,0.0000,10920.4802,144.5254,0.0000,36319.8198,36319.8198,6.3559,6.3477,478.0000,0.0000,478.0000,0.0197,132.8997,0.0000,132.8997,0.9639,0.0000,345.1003,345.1003,6.3477,6.0558,15945.7000,0.0000,15945.7000,1.0121,3718.4072,0.0000,3718.4072,49.4280,0.0000,12227.2928,12227.2928,6.0558,6.0485,427.0000,0.0000,427.0000,0.0177,119.2772,0.0000,119.2772,0.8660,0.0000,307.7228,307.7228,6.0485,7.1364,6.5925,6.5925,-1.5191,-22787.2260,6.5925,6.5722,6.5871,6.5823,0.0283,226.0787,6.5871,6.4371,6.5521,6.5121,0.2094,1465.8922,10.8605,848.6556,48956.2000,-21095.2552
1780.0000,6.5798,7.9332,8388.2000,59182.8000,-50794.6000,3.1825,1962.4270,8386.1225,10348.5496,155.4293,67568.9225,6425.7730,-61143.1496,7.9332,7.6727,16152.9000,0.0000,16152.9000,0.6566,4383.1618,0.0000,4383.1618,32.0662,0.0000,11769.7382,11769.7382,7.6727,6.9092,44751.4000,0.0000,44751.4000,2.8174,10260.2171,0.0000,10260.2171,137.5977,0.0000,34491.1829,34491.1829,6.9092,6.9016,469.7000,0.0000,469.7000,0.0195,129.4757,0.0000,129.4757,0.9529,0.0000,340.2243,340.2243,6.9016,6.6113,17054.5000,0.0000,17054.5000,1.0895,3938.5300,0.0000,3938.5300,53.2110,0.0000,13115.9700,13115.9700,6.6113,6.5949,1023.9000,0.0000,1023.9000,0.0428,283.5498,0.0000,283.5498,2.0893,0.0000,740.3502,740.3502,6.5949,6.7932,6.6941,6.6941,-0.2987,-4480.0911,6.6941,6.4857,6.6385,6.5899,0.3138,2510.0100,6.6385,6.3867,6.5798,6.5126,0.3792,2654.4841,11.7125,915.2314,28657.8000,684.4030
1781.0000,6.5642,7.9286,8532.0000,66032.5000,-57500.5000,3.5004,1996.6548,9354.2096,11350.8644,170.9552,75386.7096,6535.3452,-68851.3644,7.9286,7.6952,16166.3000,0.0000,16166.3000,0.6519,4387.1061,0.0000,4387.1061,31.8393,0.0000,11779.1939,11779.1939,7.6952,6.9266,50316.1000,0.0000,50316.1000,3.1389,11531.3088,0.0000,11531.3088,153.2991,0.0000,38784.7912,38784.7912,6.9266,6.9175,632.3000,0.0000,632.3000,0.0260,174.2504,0.0000,174.2504,1.2693,0.0000,458.0496,458.0496,6.9175,6.6344,18575.1000,0.0000,18575.1000,1.1732,4288.5070,0.0000,4288.5070,57.2965,0.0000,14286.5930,14286.5930,6.6344,6.5541,5600.2000,0.0000,5600.2000,0.2315,1550.3146,0.0000,1550.3146,11.3056,0.0000,4049.8854,4049.8854,6.5541,6.7831,6.6686,6.6686,-0.3851,-5777.1342,6.6686,6.4808,6.6185,6.5747,0.3159,2527.5933,6.6185,6.3856,6.5642,6.5021,0.3918,2742.3879,13.0829,1022.3157,33789.5000,-507.1530
1782.0000,6.7963,9.1084,3931.0000,121588.3000,-117657.3000,5.7255,915.9279,17293.5935,18209.5214,279.6260,138881.8935,3015.0721,-135866.8214,9.1084,8.9067,16155.3000,0.0000,16155.3000,0.6515,4306.5974,0.0000,4306.5974,31.8203,0.0000,11848.7026,11848.7026,8.9067,8.5272,28743.9000,0.0000,28743.9000,1.7923,6445.1924,0.0000,6445.1924,87.5347,0.0000,22298.7076,22298.7076,8.5272,8.5199,586.8000,0.0000,586.8000,0.0241,157.8010,0.0000,157.8010,1.1776,0.0000,428.9990,428.9990,8.5199,8.2729,18709.1000,0.0000,18709.1000,1.1813,4201.9186,0.0000,4201.9186,57.6910,0.0000,14507.1814,14507.1814,8.2729,8.0377,18931.3000,0.0000,18931.3000,0.7822,5110.6096,0.0000,5110.6096,38.2014,0.0000,13820.6904,13820.6904,8.0377,6.3185,7.1781,7.1781,3.3676,50513.8521,7.1781,6.3259,6.9508,6.7520,1.6693,13354.4161,6.9508,6.2884,6.7963,6.6196,1.2975,9082.4856,15.2355,1190.5226,-34530.9000,72950.7537
