Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1891.0000,6.9936,10.3186,24.5000,110546.8000,-110522.3000,5.0024,5.6875,15777.6771,15783.3646,244.3084,126324.4771,18.8125,-126305.6646,10.3186,9.9396,19502.0000,0.0000,19502.0000,0.7531,5106.1584,0.0000,5106.1584,36.7778,0.0000,14395.8416,14395.8416,9.9396,9.9319,379.2000,0.0000,379.2000,0.0226,83.4963,0.0000,83.4963,1.1028,0.0000,295.7037,295.7037,9.9319,9.9121,1021.0000,0.0000,1021.0000,0.0397,268.8551,0.0000,268.8551,1.9376,0.0000,752.1449,752.1449,9.9121,9.9722,0.0000,1966.6000,-1966.6000,0.1077,0.0000,317.6034,317.6034,5.2620,2284.2034,0.0000,-2284.2034,9.9722,9.6522,16494.1000,0.0000,16494.1000,0.6405,4340.7227,0.0000,4340.7227,31.2789,0.0000,12153.3773,12153.3773,9.6522,5.8032,7.7277,7.7277,4.8738,73106.6761,7.7277,6.0332,7.2759,6.8805,2.1457,17165.4179,7.2759,6.0663,6.9936,6.6711,1.5315,10720.6274,9.8488,769.6019,-75092.6000,100992.7215
1892.0000,6.7834,9.4608,1162.7000,67358.6000,-66195.9000,3.1163,270.9757,9578.3222,9849.2980,152.1938,76936.9222,891.7243,-76045.1980,9.4608,8.9559,19514.5000,0.0000,19514.5000,0.7545,5174.7390,0.0000,5174.7390,36.8466,0.0000,14339.7610,14339.7610,8.9559,8.8120,5267.6000,0.0000,5267.6000,0.3142,1180.1114,0.0000,1180.1114,15.3426,0.0000,4087.4886,4087.4886,8.8120,8.7831,1121.3000,0.0000,1121.3000,0.0436,300.2444,0.0000,300.2444,2.1313,0.0000,821.0556,821.0556,8.7831,8.8526,0.0000,1703.4000,-1703.4000,0.0933,0.0000,273.1171,273.1171,4.5579,1976.5171,0.0000,-1976.5171,8.8526,8.4631,15105.5000,0.0000,15105.5000,0.5875,4042.2425,0.0000,4042.2425,28.6915,0.0000,11063.2575,11063.2575,8.4631,6.1480,7.3055,7.3055,2.1919,32878.1841,7.3055,6.1126,6.9874,6.7090,1.1295,9035.7153,6.9874,6.1133,6.7834,6.5503,0.8276,5793.2312,7.3640,575.4330,-26890.4000,47707.1306
1893.0000,6.7132,9.3243,2070.7000,64355.7000,-62285.0000,3.0327,483.2285,9140.1493,9623.3778,148.1120,73495.8493,1587.4715,-71908.3778,9.3243,8.8843,16504.8000,0.0000,16504.8000,0.6476,4385.5673,0.0000,4385.5673,31.6290,0.0000,12119.2327,12119.2327,8.8843,8.6574,8055.9000,0.0000,8055.9000,0.4898,1807.0814,0.0000,1807.0814,23.9214,0.0000,6248.8186,6248.8186,8.6574,8.6402,645.8000,0.0000,645.8000,0.0256,173.3259,0.0000,173.3259,1.2518,0.0000,472.4741,472.4741,8.6402,8.6981,0.0000,1373.3000,-1373.3000,0.0753,0.0000,220.0130,220.0130,3.6767,1593.3130,0.0000,-1593.3130,8.6981,8.3705,12328.4000,0.0000,12328.4000,0.4890,3306.7814,0.0000,3306.7814,23.8806,0.0000,9021.6186,9021.6186,8.3705,6.0106,7.1905,7.1905,2.1663,32493.9673,7.1905,6.0952,6.8984,6.6429,1.0055,8044.1389,6.8984,6.1045,6.7132,6.5015,0.7288,5101.3647,7.1400,557.9317,-26123.4000,45639.4708
1894.0000,6.5741,8.2074,4842.4000,49717.7000,-44875.3000,2.5397,1133.0038,7044.2497,8177.2535,124.0339,56761.9497,3709.3962,-53052.5535,8.2074,7.8451,16123.2000,0.0000,16123.2000,0.6342,4356.8827,0.0000,4356.8827,30.9717,0.0000,11766.3173,11766.3173,7.8451,7.0854,31983.0000,0.0000,31983.0000,1.9474,7309.7898,0.0000,7309.7898,95.1060,0.0000,24673.2102,24673.2102,7.0854,7.0749,471.3000,0.0000,471.3000,0.0188,129.5635,0.0000,129.5635,0.9161,0.0000,341.7365,341.7365,7.0749,7.1057,0.0000,863.4000,-863.4000,0.0473,0.0000,137.3346,137.3346,2.3118,1000.7346,0.0000,-1000.7346,7.1057,6.8659,10741.4000,0.0000,10741.4000,0.4272,2951.9576,0.0000,2951.9576,20.8640,0.0000,7789.4424,7789.4424,6.8659,6.7984,6.8321,6.8321,0.0731,1095.7972,6.8321,6.2775,6.6842,6.5548,0.6006,4804.7080,6.6842,6.2124,6.5741,6.4483,0.5109,3576.1077,8.4218,658.0884,13580.2000,9476.6129
1895.0000,6.4709,7.6895,7395.9000,42172.9000,-34777.0000,2.3545,1733.8260,5964.7147,7698.5407,114.9917,48137.6147,5662.0740,-42475.5407,7.6895,7.3532,16110.1000,0.0000,16110.1000,0.6464,4387.8532,0.0000,4387.8532,31.5703,0.0000,11722.2468,11722.2468,7.3532,6.3847,43875.0000,0.0000,43875.0000,2.7276,10118.2780,0.0000,10118.2780,133.2095,0.0000,33756.7220,33756.7220,6.3847,6.3750,472.6000,0.0000,472.6000,0.0194,131.3394,0.0000,131.3394,0.9455,0.0000,341.2606,341.2606,6.3750,6.3877,110.1000,456.6000,-346.5000,0.0320,25.6621,72.4665,98.1287,1.5629,529.0665,84.4379,-444.6287,6.3877,6.2638,5980.6000,0.0000,5980.6000,0.2449,1661.9807,0.0000,1661.9807,11.9610,0.0000,4318.6193,4318.6193,6.2638,6.9354,6.5996,6.5996,-0.7804,-11705.4113,6.5996,6.3538,6.5341,6.4767,0.2856,2284.7416,6.5341,6.2635,6.4709,6.3988,0.3144,2200.6167,9.0372,706.1783,31314.8000,-7220.0530
1896.0000,6.4043,7.4447,9120.8000,36913.7000,-27792.9000,2.2230,2140.8821,5214.9612,7355.8432,108.5691,42128.6612,6979.9179,-35148.7432,7.4447,7.0983,16107.3000,0.0000,16107.3000,0.6525,4403.5872,0.0000,4403.5872,31.8656,0.0000,11703.7128,11703.7128,7.0983,6.0936,44179.2000,0.0000,44179.2000,2.7740,10236.3481,0.0000,10236.3481,135.4780,0.0000,33942.8519,33942.8519,6.0936,6.0835,474.4000,0.0000,474.4000,0.0197,132.4396,0.0000,132.4396,0.9619,0.0000,341.9604,341.9604,6.0835,6.0614,1302.9000,217.7000,1085.2000,0.0952,305.2456,34.5252,339.7708,4.6472,252.2252,997.6544,745.4292,6.0614,6.0227,1814.9000,0.0000,1814.9000,0.0753,506.9256,0.0000,506.9256,3.6796,0.0000,1307.9744,1307.9744,6.0227,6.9166,6.4696,6.4696,-1.0067,-15100.1501,6.4696,6.3702,6.4431,6.4199,0.1120,895.7933,6.4431,6.2769,6.4043,6.3600,0.1873,1310.8442,8.7595,684.4835,35868.1000,-12893.5126
1897.0000,6.3292,7.1335,10839.7000,32802.5000,-21962.8000,2.1434,2547.9612,4628.2548,7176.2160,104.6798,37430.7548,8291.7388,-29139.0160,7.1335,6.8110,16112.5000,0.0000,16112.5000,0.6556,4426.1476,0.0000,4426.1476,32.0209,0.0000,11686.3524,11686.3524,6.8110,5.7406,50552.4000,0.0000,50552.4000,3.1907,11775.4310,0.0000,11775.4310,155.8310,0.0000,38776.9690,38776.9690,5.7406,5.7313,467.2000,0.0000,467.2000,0.0195,131.1525,0.0000,131.1525,0.9526,0.0000,336.0475,336.0475,5.7313,5.6655,3211.3000,63.0000,3148.3000,0.2098,757.0613,9.9836,767.0450,10.2439,72.9836,2454.2387,2381.2550,5.6655,5.6453,1021.0000,0.0000,1021.0000,0.0427,286.9529,0.0000,286.9529,2.0831,0.0000,734.0471,734.0471,5.6453,6.9759,6.3106,6.3106,-1.6068,-24101.6708,6.3106,6.4087,6.3367,6.3596,-0.1185,-947.8944,6.3367,6.3044,6.3292,6.3206,0.0391,273.4236,9.3926,733.9473,49338.6000,-24776.1415
1898.0000,6.2741,6.9316,12991.5000,29698.4000,-16706.9000,2.1363,3056.9366,4186.3908,7243.3274,104.3325,33884.7908,9934.5634,-23950.2274,6.9316,6.6113,16103.9000,0.0000,16103.9000,0.6591,4437.5991,0.0000,4437.5991,32.1904,0.0000,11666.3009,11666.3009,6.6113,5.5794,49062.9000,0.0000,49062.9000,3.1150,11470.9288,0.0000,11470.9288,152.1340,0.0000,37591.9712,37591.9712,5.5794,5.5700,475.1000,0.0000,475.1000,0.0200,133.7081,0.0000,133.7081,0.9754,0.0000,341.3919,341.3919,5.5700,5.4573,5380.1000,0.0000,5380.1000,0.3482,1271.9991,0.0000,1271.9991,17.0037,0.0000,4108.1009,4108.1009,5.4573,5.4489,426.2000,0.0000,426.2000,0.0179,120.1768,0.0000,120.1768,0.8763,0.0000,306.0232,306.0232,5.4489,6.9604,6.2046,6.2046,-1.8355,-27532.4386,6.2046,6.4196,6.2620,6.3121,-0.2610,-2088.0341,6.2620,6.3141,6.2741,6.2880,-0.0633,-443.3047,9.4448,738.0298,54741.3000,-30063.7774
1899.0000,6.2048,6.6853,15116.6000,26865.3000,-11748.7000,2.1400,3561.6402,3782.6189,7344.2592,104.5145,30647.9189,11554.9598,-19092.9592,6.6853,6.3924,16090.1000,0.0000,16090.1000,0.6611,4450.7376,0.0000,4450.7376,32.2855,0.0000,11639.3624,11639.3624,6.3924,5.3223,55573.3000,0.0000,55573.3000,3.5430,13046.2088,0.0000,13046.2088,173.0319,0.0000,42527.0912,42527.0912,5.3223,5.3138,466.2000,0.0000,466.2000,0.0197,131.7356,0.0000,131.7356,0.9602,0.0000,334.4644,334.4644,5.3138,5.1699,7502.4000,0.0000,7502.4000,0.4872,1781.8974,0.0000,1781.8974,23.7918,0.0000,5720.5026,5720.5026,5.1699,5.1622,426.2000,0.0000,426.2000,0.0180,120.7225,0.0000,120.7225,0.8799,0.0000,305.4775,305.4775,5.1622,6.9682,6.0652,6.0652,-2.3923,-35884.2700,6.0652,6.4428,6.1659,6.2540,-0.5002,-4001.4850,6.1659,6.3329,6.2048,6.2494,-0.2212,-1548.5080,10.3033,805.1133,68309.5000,-41434.2630
1900.0000,6.2287,7.1424,10822.7000,40800.0000,-29977.3000,2.5039,2548.7975,5746.9210,8295.7185,122.2871,46546.9210,8273.9025,-38273.0185,7.1424,6.8634,16110.8000,0.0000,16110.8000,0.6650,4425.0769,0.0000,4425.0769,32.4784,0.0000,11685.7231,11685.7231,6.8634,5.8848,53429.4000,0.0000,53429.4000,3.4217,12433.4876,0.0000,12433.4876,167.1122,0.0000,40995.9124,40995.9124,5.8848,5.8766,475.6000,0.0000,475.6000,0.0202,133.2091,0.0000,133.2091,0.9846,0.0000,342.3909,342.3909,5.8766,5.7126,8980.9000,0.0000,8980.9000,0.5863,2111.7844,0.0000,2111.7844,28.6352,0.0000,6869.1156,6869.1156,5.7126,5.6951,1020.8000,0.0000,1020.8000,0.0434,286.6849,0.0000,286.6849,2.1196,0.0000,734.1151,734.1151,5.6951,6.6190,6.1570,6.1570,-1.2901,-19351.2714,6.1570,6.3605,6.2113,6.2588,-0.2841,-2273.0905,6.2113,6.2861,6.2287,6.2487,-0.1045,-731.2359,10.8608,848.6809,50040.2000,-22355.5979
1901.0000,6.2176,7.2124,11011.4000,49084.4000,-38073.0000,2.8885,2593.7825,6912.5369,9506.3194,141.0682,55996.9369,8417.6175,-47579.3194,7.2124,6.9680,16110.5000,0.0000,16110.5000,0.6593,4420.2260,0.0000,4420.2260,32.1983,0.0000,11690.2740,11690.2740,6.9680,6.0001,60295.2000,0.0000,60295.2000,3.8241,14004.1003,0.0000,14004.1003,186.7614,0.0000,46291.0997,46291.0997,6.0001,5.9906,632.3000,0.0000,632.3000,0.0265,176.7791,0.0000,176.7791,1.2945,0.0000,455.5209,455.5209,5.9906,5.8333,9832.3000,0.0000,9832.3000,0.6343,2307.3162,0.0000,2307.3162,30.9802,0.0000,7524.9838,7524.9838,5.8333,5.7493,5579.4000,0.0000,5579.4000,0.2347,1563.9743,0.0000,1563.9743,11.4613,0.0000,4015.4257,4015.4257,5.7493,6.5487,6.1490,6.1490,-1.2745,-19116.9025,6.1490,6.3399,6.1999,6.2445,-0.3044,-2435.1206,6.1999,6.2757,6.2176,6.2378,-0.1209,-846.0332,12.4010,969.0335,54376.7000,-22398.0562
1902.0000,6.4633,8.6072,5027.3000,105469.8000,-100442.5000,5.0589,1178.7232,14915.1526,16093.8758,247.0709,120384.9526,3848.5768,-116536.3758,8.6072,8.3907,16090.4000,0.0000,16090.4000,0.6576,4321.7638,0.0000,4321.7638,32.1159,0.0000,11768.6362,11768.6362,8.3907,7.8972,34664.4000,0.0000,34664.4000,2.1938,7844.8299,0.0000,7844.8299,107.1410,0.0000,26819.5701,26819.5701,7.8972,7.8894,577.5000,0.0000,577.5000,0.0242,156.7934,0.0000,156.7934,1.1797,0.0000,420.7066,420.7066,7.8894,7.7415,10401.5000,0.0000,10401.5000,0.6695,2361.3699,0.0000,2361.3699,32.6956,0.0000,8040.1301,8040.1301,7.7415,7.4889,18858.6000,0.0000,18858.6000,0.7913,5132.3733,0.0000,5132.3733,38.6482,0.0000,13726.2267,13726.2267,7.4889,5.9382,6.7135,6.7135,2.8097,42145.4169,6.7135,6.1365,6.5597,6.4250,1.0454,8363.2561,6.5597,6.1467,6.4633,6.3532,0.7482,5237.5254,14.0929,1101.2430,-19850.1000,55746.1984
1903.0000,6.6605,9.2011,3149.6000,140714.0000,-137564.4000,6.5376,735.7333,19966.7649,20702.4982,319.2864,160680.7649,2413.8667,-158266.8982,9.2011,8.8786,27377.2000,0.0000,27377.2000,1.0906,7287.9405,0.0000,7287.9405,53.2639,0.0000,20089.2595,20089.2595,8.8786,8.5489,26476.3000,0.0000,26476.3000,1.6280,5939.7001,0.0000,5939.7001,79.5086,0.0000,20536.5999,20536.5999,8.5489,8.5346,1224.4000,0.0000,1224.4000,0.0494,329.1546,0.0000,329.1546,2.4130,0.0000,895.2454,895.2454,8.5346,8.4038,10509.3000,0.0000,10509.3000,0.6506,2359.7183,0.0000,2359.7183,31.7723,0.0000,8149.5817,8149.5817,8.4038,8.1686,20047.8000,0.0000,20047.8000,0.8113,5401.2908,0.0000,5401.2908,39.6232,0.0000,14646.5092,14646.5092,8.1686,5.9917,7.0802,7.0802,4.5204,67805.8652,7.0802,6.1153,6.8229,6.5977,2.0036,16028.8161,6.8229,6.1272,6.6605,6.4750,1.4446,10112.5226,16.1513,1262.0818,-51929.4000,93947.2039
1904.0000,6.8396,9.6605,1942.3000,151642.1000,-149699.8000,6.9632,452.1911,21584.4699,22036.6610,340.0697,173226.5699,1490.1089,-171736.4610,9.6605,9.2569,33404.8000,0.0000,33404.8000,1.3167,8831.7892,0.0000,8831.7892,64.3079,0.0000,24573.0108,24573.0108,9.2569,9.3075,6223.3000,6858.4000,-635.1000,0.7366,1386.8041,1061.4997,2448.3038,35.9745,7919.8997,4836.4959,-3083.4038,9.3075,9.2823,2093.1000,0.0000,2093.1000,0.0835,556.3070,0.0000,556.3070,4.0765,0.0000,1536.7930,1536.7930,9.2823,9.1457,10680.2000,0.0000,10680.2000,0.6527,2368.0778,0.0000,2368.0778,31.8747,0.0000,8312.1222,8312.1222,9.1457,8.9137,19255.0000,0.0000,19255.0000,0.7699,5130.0246,0.0000,5130.0246,37.5992,0.0000,14124.9754,14124.9754,8.9137,5.9307,7.4222,7.4222,6.0533,90798.9621,7.4222,6.0801,7.0643,6.7512,2.7235,21787.6248,7.0643,6.1010,6.8396,6.5827,1.9549,13684.1694,15.7838,1233.3662,-84901.8000,126270.7563
1905.0000,6.9552,9.9209,1167.1000,159723.0000,-158555.9000,7.2874,271.1270,22780.8679,23051.9949,355.9036,182503.8679,895.9730,-181607.8949,9.9209,9.4640,37982.5000,0.0000,37982.5000,1.4852,10003.3788,0.0000,10003.3788,72.5346,0.0000,27979.1212,27979.1212,9.4640,9.5634,2016.5000,6628.7000,-4612.2000,0.4679,447.7219,1027.9551,1475.6770,22.8518,7656.6551,1568.7781,-6087.8770,9.5634,9.5362,2264.7000,0.0000,2264.7000,0.0891,599.6227,0.0000,599.6227,4.3516,0.0000,1665.0773,1665.0773,9.5362,9.4117,9783.9000,0.3000,9783.6000,0.5891,2160.1777,0.0483,2160.2261,28.7725,0.3483,7623.7223,7623.3739,9.4117,9.2092,16876.6000,0.0000,16876.6000,0.6659,4478.5151,0.0000,4478.5151,32.5211,0.0000,12398.0849,12398.0849,9.2092,6.0220,7.6156,7.6156,6.5060,97590.1151,7.6156,6.1013,7.2118,6.8584,3.0910,24728.1529,7.2118,6.1122,6.9552,6.6620,2.2445,15711.3164,15.8769,1240.6445,-96260.7000,138029.5844
1906.0000,7.0485,10.0852,501.1000,168270.5000,-167769.4000,7.6378,116.2067,24039.5448,24155.7515,373.0195,192310.0448,384.8933,-191925.1515,10.0852,9.5620,44850.1000,0.0000,44850.1000,1.7458,11783.4329,0.0000,11783.4329,85.2642,0.0000,33066.6671,33066.6671,9.5620,9.6713,212.9000,6124.5000,-5911.6000,0.3327,47.1887,950.6618,997.8505,16.2492,7075.1618,165.7113,-6909.4505,9.6713,9.6443,2323.1000,0.0000,2323.1000,0.0910,614.0986,0.0000,614.0986,4.4439,0.0000,1709.0014,1709.0014,9.6443,9.5457,8379.6000,261.5000,8118.1000,0.5164,1846.8031,42.1538,1888.9569,25.2198,303.6538,6532.7969,6229.1431,9.5457,9.3679,15291.0000,0.0000,15291.0000,0.6005,4049.6492,0.0000,4049.6492,29.3281,0.0000,11241.3508,11241.3508,9.3679,6.1423,7.7551,7.7551,6.7954,101930.2550,7.7551,6.1433,7.3253,6.9492,3.3957,27165.3848,7.3253,6.1391,7.0485,6.7322,2.4989,17492.5483,16.3864,1280.4593,-103098.7000,146588.1881
1907.0000,7.1531,10.2293,126.1000,176228.5000,-176102.4000,7.9790,29.1859,25223.2610,25252.4470,389.6792,201451.7610,96.9141,-201354.8470,10.2293,9.6979,47143.5000,0.0000,47143.5000,1.8299,12359.6961,0.0000,12359.6961,89.3710,0.0000,34783.8039,34783.8039,9.6979,9.8489,0.0000,8553.7000,-8553.7000,0.4469,0.0000,1329.4907,1329.4907,21.8263,9883.1907,0.0000,-9883.1907,9.8489,9.8179,2751.6000,0.0000,2751.6000,0.1076,725.4567,0.0000,725.4567,5.2537,0.0000,2026.1433,2026.1433,9.8179,9.7461,7138.5000,749.3000,6389.2000,0.4679,1568.7543,120.9311,1689.6853,22.8495,870.2311,5569.7457,4699.5147,9.7461,9.6076,12318.1000,0.0000,12318.1000,0.4826,3252.6075,0.0000,3252.6075,23.5708,0.0000,9065.4925,9065.4925,9.6076,6.2273,7.9175,7.9175,7.3754,110631.2712,7.9175,6.1798,7.4541,7.0486,3.7913,30330.5434,7.4541,6.1642,7.1531,6.8091,2.8144,19700.9487,16.9708,1326.1211,-116053.7000,160662.7632
1908.0000,7.2702,10.4450,0.0000,183427.5000,-183427.5000,8.3017,0.0000,26308.6568,26308.6568,405.4428,209736.1568,0.0000,-209736.1568,10.4450,9.9883,40841.5000,0.0000,40841.5000,1.5814,10673.5933,0.0000,10673.5933,77.2333,0.0000,30167.9067,30167.9067,9.9883,10.1851,0.0000,11245.0000,-11245.0000,0.5878,0.0000,1752.8871,1752.8871,28.7051,12997.8871,0.0000,-12997.8871,10.1851,10.1483,3298.2000,0.0000,3298.2000,0.1285,865.2579,0.0000,865.2579,6.2780,0.0000,2432.9421,2432.9421,10.1483,10.0994,5727.7000,1072.2000,4655.5000,0.4000,1251.8821,173.4543,1425.3364,19.5375,1245.6543,4475.8179,3230.1636,10.0994,9.9796,10732.5000,0.0000,10732.5000,0.4190,2819.1518,0.0000,2819.1518,20.4653,0.0000,7913.3482,7913.3482,9.9796,6.2512,8.1154,8.1154,8.2101,123151.6943,8.1154,6.1950,7.6033,7.1552,4.2288,33830.3165,7.6033,6.1756,7.2702,6.8894,3.1439,22007.0531,17.1278,1338.3885,-135144.8000,178989.0640
1909.0000,7.3618,10.5276,0.0000,191227.3000,-191227.3000,8.6603,0.0000,27472.6211,27472.6211,422.9555,218699.9211,0.0000,-218699.9211,10.5276,10.0232,47146.8000,0.0000,47146.8000,1.8189,12306.5274,0.0000,12306.5274,88.8297,0.0000,34840.2726,34840.2726,10.0232,10.2268,0.0000,12168.8000,-12168.8000,0.6366,0.0000,1897.5660,1897.5660,31.0903,14066.3660,0.0000,-14066.3660,10.2268,10.1933,3145.0000,0.0000,3145.0000,0.1219,824.5597,0.0000,824.5597,5.9518,0.0000,2320.4403,2320.4403,10.1933,10.1703,4241.8000,1486.7000,2755.1000,0.3326,926.4298,240.5896,1167.0194,16.2434,1727.2896,3315.3702,1588.0806,10.1703,10.0684,9543.3000,0.0000,9543.3000,0.3703,2504.1596,0.0000,2504.1596,18.0870,0.0000,7039.1404,7039.1404,10.0684,6.4034,8.2359,8.2359,8.4394,126591.7284,8.2359,6.2600,7.7090,7.2479,4.5500,36399.7622,7.7090,6.2209,7.3618,6.9649,3.4267,23986.6771,17.9108,1399.5788,-140805.9000,186978.1676
1910.0000,7.4512,10.7435,0.0000,199221.9000,-199221.9000,9.0269,0.0000,28667.4922,28667.4922,440.8607,227889.3922,0.0000,-227889.3922,10.7435,10.2641,44851.5000,0.0000,44851.5000,1.7279,11670.4867,0.0000,11670.4867,84.3868,0.0000,33181.0133,33181.0133,10.2641,10.4375,0.0000,10376.1000,-10376.1000,0.5429,0.0000,1622.0638,1622.0638,26.5129,11998.1638,0.0000,-11998.1638,10.4375,10.4154,2068.3000,0.0000,2068.3000,0.0801,540.5932,0.0000,540.5932,3.9114,0.0000,1527.7068,1527.7068,10.4154,10.3985,3308.5000,1219.6000,2088.9000,0.2625,719.9699,197.6961,917.6660,12.8217,1417.2961,2588.5301,1171.2340,10.3985,10.3093,8354.1000,0.0000,8354.1000,0.3238,2184.7675,0.0000,2184.7675,15.8140,0.0000,6169.3325,6169.3325,10.3093,6.4437,8.3765,8.3765,8.9190,133785.6673,8.3765,6.2869,7.8193,7.3317,4.8215,38571.8011,7.8193,6.2416,7.4512,7.0305,3.6401,25480.4058,17.9462,1402.3380,-152235.2000,197837.8742
1911.0000,7.5416,10.8772,0.0000,206009.6000,-206009.6000,9.3391,0.0000,29693.0263,29693.0263,456.1067,235702.6263,0.0000,-235702.6263,10.8772,10.4313,42563.9000,0.0000,42563.9000,1.6338,11053.6734,0.0000,11053.6734,79.7912,0.0000,31510.2266,31510.2266,10.4313,10.6146,0.0000,11200.7000,-11200.7000,0.5864,0.0000,1754.0786,1754.0786,28.6411,12954.7786,0.0000,-12954.7786,10.6146,10.5937,1997.4000,0.0000,1997.4000,0.0771,520.7086,0.0000,520.7086,3.7638,0.0000,1476.6914,1476.6914,10.5937,10.5911,2272.8000,1368.0000,904.8000,0.2088,493.1535,222.0592,715.2127,10.1984,1590.0592,1779.6465,189.5873,10.5911,10.4912,9543.3000,0.0000,9543.3000,0.3685,2488.7319,0.0000,2488.7319,17.9948,0.0000,7054.5681,7054.5681,10.4912,6.5270,8.5091,8.5091,9.3374,140061.1932,8.5091,6.3291,7.9278,7.4191,5.1348,41078.4309,7.9278,6.2728,7.5416,7.1003,3.8981,27286.4270,18.3205,1431.5906,-162200.9000,208426.0510
1912.0000,7.6112,10.9577,0.0000,205467.0000,-205467.0000,9.3192,0.0000,29652.5232,29652.5232,455.1336,235119.5232,0.0000,-235119.5232,10.9577,10.5755,36264.1000,0.0000,36264.1000,1.3888,9406.6166,0.0000,9406.6166,67.8289,0.0000,26857.4834,26857.4834,10.5755,10.8065,0.0000,14030.1000,-14030.1000,0.7350,0.0000,2200.5943,2200.5943,35.8949,16230.6943,0.0000,-16230.6943,10.8065,10.7792,2586.6000,0.0000,2586.6000,0.0995,672.4226,0.0000,672.4226,4.8594,0.0000,1914.1774,1914.1774,10.7792,10.7790,1818.5000,1212.4000,606.1000,0.1732,393.3930,197.0933,590.4864,8.4572,1409.4933,1425.1070,15.6136,10.7790,10.6618,11128.9000,0.0000,11128.9000,0.4283,2894.2711,0.0000,2894.2711,20.9162,0.0000,8234.6289,8234.6289,10.6618,6.5689,8.6154,8.6154,9.5854,143780.4451,8.6154,6.3548,8.0125,7.4851,5.2942,42353.2157,8.0125,6.2927,7.6112,7.1526,4.0278,28194.4723,18.2159,1423.4165,-168911.4000,214328.1331
1913.0000,7.7268,11.2209,0.0000,215907.4000,-215907.4000,9.7965,0.0000,31225.4900,31225.4900,478.4454,247132.8900,0.0000,-247132.8900,11.2209,10.9727,23671.2000,0.0000,23671.2000,0.9053,6116.7235,0.0000,6116.7235,44.2153,0.0000,17554.4765,17554.4765,10.9727,11.2123,0.0000,14641.7000,-14641.7000,0.7674,0.0000,2306.6704,2306.6704,37.4767,16948.3704,0.0000,-16948.3704,11.2123,11.1952,1630.7000,0.0000,1630.7000,0.0625,421.4311,0.0000,421.4311,3.0537,0.0000,1209.2689,1209.2689,11.1952,11.1945,1385.9000,890.9000,495.0000,0.1299,297.8056,145.3319,443.1375,6.3428,1036.2319,1088.0944,51.8625,11.1945,11.0404,14696.5000,0.0000,14696.5000,0.5638,3799.0806,0.0000,3799.0806,27.5339,0.0000,10897.4194,10897.4194,11.0404,6.5821,8.8112,8.8112,10.5111,157667.1781,8.8112,6.3683,8.1598,7.5898,5.7597,46077.2442,8.1598,6.3043,7.7268,7.2320,4.3747,30622.9902,18.3381,1432.9626,-190055.7000,234367.4125
1914.0000,7.3078,10.6314,442.0000,125236.5000,-124794.5000,5.7124,102.0066,17974.5730,18076.5797,278.9848,143211.0730,339.9934,-142871.0797,10.6314,10.2960,19497.0000,0.0000,19497.0000,0.7424,5081.4906,0.0000,5081.4906,36.2589,0.0000,14415.5094,14415.5094,10.2960,10.2648,1955.3000,160.8000,1794.5000,0.1227,427.8914,25.1458,453.0372,5.9948,185.9458,1527.4086,1341.4628,10.2648,10.2416,1352.2000,0.0000,1352.2000,0.0515,354.3233,0.0000,354.3233,2.5151,0.0000,997.8767,997.8767,10.2416,10.2355,1635.7000,874.5000,761.2000,0.1428,356.9618,141.5694,498.5312,6.9758,1016.0694,1278.7382,262.6688,10.2355,9.9390,17273.0000,0.0000,17273.0000,0.6580,4528.0795,0.0000,4528.0795,32.1370,0.0000,12744.9205,12744.9205,9.9390,6.3322,8.1356,8.1356,5.1680,77520.5902,8.1356,6.2626,7.6361,7.1991,2.6837,21469.3733,7.6361,6.2289,7.3078,6.9325,2.0164,14114.7678,11.1449,870.8794,-84116.6000,113104.7313
1915.0000,7.2011,10.3656,1162.6000,121109.9000,-119947.3000,5.5558,268.8435,17349.1022,17617.9456,271.3377,138459.0022,893.7565,-137565.2456,10.3656,10.0345,19494.9000,0.0000,19494.9000,0.7497,5100.7748,0.0000,5100.7748,36.6147,0.0000,14394.1252,14394.1252,10.0345,9.9308,5778.3000,0.0000,5778.3000,0.3422,1270.2345,0.0000,1270.2345,16.7141,0.0000,4508.0655,4508.0655,9.9308,9.9135,1019.6000,0.0000,1019.6000,0.0395,268.4906,0.0000,268.4906,1.9269,0.0000,751.1094,751.1094,9.9135,9.8862,2549.8000,692.2000,1857.6000,0.1886,559.4586,111.7906,671.2492,9.2118,803.9906,1990.3414,1186.3508,9.8862,9.6070,16480.2000,0.0000,16480.2000,0.6381,4342.5849,0.0000,4342.5849,31.1616,0.0000,12137.6151,12137.6151,9.6070,6.3125,7.9598,7.9598,4.7739,71608.7170,7.9598,6.2426,7.5018,7.1012,2.4883,19906.5749,7.5018,6.2131,7.2011,6.8575,1.8675,13072.2798,11.2709,880.7203,-75316.7000,104587.5717
1916.0000,6.9684,9.4333,3728.5000,78761.7000,-75033.2000,3.7902,865.9478,11236.1800,12102.1278,185.1069,89997.8800,2862.5522,-87135.3278,9.4333,9.0283,19487.4000,0.0000,19487.4000,0.7528,5169.6697,0.0000,5169.6697,36.7660,0.0000,14317.7303,14317.7303,9.0283,8.7733,11609.4000,0.0000,11609.4000,0.6911,2597.5369,0.0000,2597.5369,33.7516,0.0000,9011.8631,9011.8631,8.7733,8.7501,1119.9000,0.0000,1119.9000,0.0436,300.0442,0.0000,300.0442,2.1287,0.0000,819.8558,819.8558,8.7501,8.6911,3568.1000,589.7000,2978.4000,0.2445,798.2493,94.5327,892.7820,11.9424,684.2327,2769.8507,2085.6180,8.6911,8.3786,15092.8000,0.0000,15092.8000,0.5879,4048.6861,0.0000,4048.6861,28.7100,0.0000,11044.1139,11044.1139,8.3786,6.6323,7.5055,7.5055,2.0577,30866.0253,7.5055,6.3109,7.1869,6.9082,1.4076,11260.9446,7.1869,6.2504,6.9684,6.7186,1.1036,7724.9800,9.1651,716.1733,-24745.3000,49851.9500
1917.0000,6.8851,9.2846,4725.3000,75768.9000,-71043.6000,3.7119,1099.1687,10793.4134,11892.5821,181.2817,86562.3134,3626.1313,-82936.1821,9.2846,8.9341,16500.6000,0.0000,16500.6000,0.6478,4387.0557,0.0000,4387.0557,31.6361,0.0000,12113.5443,12113.5443,8.9341,8.6456,12852.4000,0.0000,12852.4000,0.7803,2880.4643,0.0000,2880.4643,38.1096,0.0000,9971.9357,9971.9357,8.6456,8.6319,646.1000,0.0000,646.1000,0.0257,173.4371,0.0000,173.4371,1.2533,0.0000,472.6629,472.6629,8.6319,8.5392,4821.0000,461.0000,4360.0000,0.3186,1080.7040,73.8523,1154.5563,15.5610,534.8523,3740.2960,3205.4437,8.5392,8.2786,12318.1000,0.0000,12318.1000,0.4900,3311.9537,0.0000,3311.9537,23.9296,0.0000,9006.1463,9006.1463,8.2786,6.4746,7.3766,7.3766,2.0785,31176.9480,7.3766,6.2794,7.0840,6.8280,1.2641,10112.8410,7.0840,6.2314,6.8851,6.6577,0.9824,6876.5512,8.9613,700.2509,-24366.4000,48166.3402
1918.0000,6.7372,8.3797,7406.2000,62063.1000,-54656.9000,3.2541,1727.5669,8818.2171,10545.7840,158.9244,70881.3171,5678.6331,-65202.6840,8.3797,8.0836,16091.5000,0.0000,16091.5000,0.6334,4336.9625,0.0000,4336.9625,30.9324,0.0000,11754.5375,11754.5375,8.0836,7.4083,34702.8000,0.0000,34702.8000,2.1109,7897.1631,0.0000,7897.1631,103.0918,0.0000,26805.6369,26805.6369,7.4083,7.3995,478.5000,0.0000,478.5000,0.0190,130.8906,0.0000,130.8906,0.9303,0.0000,347.6094,347.6094,7.3995,7.2788,6595.6000,253.1000,6342.5000,0.4161,1510.0466,40.3086,1550.3552,20.3240,293.4086,5085.5534,4792.1448,7.2788,7.0825,10732.5000,0.0000,10732.5000,0.4281,2941.6581,0.0000,2941.6581,20.9062,0.0000,7790.8419,7790.8419,7.0825,6.9711,7.0268,7.0268,0.1474,2211.4760,7.0268,6.4193,6.8648,6.7231,0.8039,6430.8746,6.8648,6.3180,6.7372,6.5914,0.7235,5064.8468,10.2924,804.2617,13690.9000,13707.1973
1919.0000,6.6363,8.0093,9053.8000,55505.8000,-46452.0000,3.0575,2115.8921,7872.7641,9988.6562,149.3245,63378.5641,6937.9079,-56440.6562,8.0093,7.7236,16112.1000,0.0000,16112.1000,0.6445,4367.0223,0.0000,4367.0223,31.4757,0.0000,11745.0777,11745.0777,7.7236,6.9376,41910.6000,0.0000,41910.6000,2.5929,9599.9832,0.0000,9599.9832,126.6354,0.0000,32310.6168,32310.6168,6.9376,6.9294,465.6000,0.0000,465.6000,0.0190,128.2891,0.0000,128.2891,0.9259,0.0000,337.3109,337.3109,6.9294,6.7671,8726.4000,35.1000,8691.3000,0.5475,2014.2804,5.5802,2019.8607,26.7390,40.6802,6712.1196,6671.4393,6.7671,6.6619,5975.7000,0.0000,5975.7000,0.2439,1650.8642,0.0000,1650.8642,11.9125,0.0000,4324.8358,4324.8358,6.6619,6.9872,6.8246,6.8246,-0.4458,-6687.1781,6.8246,6.4531,6.7255,6.6389,0.5089,4071.4973,6.7255,6.3433,6.6363,6.5344,0.5237,3666.1995,10.6580,832.8312,26703.3000,1050.5188
1920.0000,6.5647,7.7905,10518.6000,50152.7000,-39634.1000,2.9052,2461.5350,7104.7269,9566.2619,141.8847,57257.4269,8057.0650,-49200.3619,7.7905,7.4983,16107.7000,0.0000,16107.7000,0.6487,4380.4309,0.0000,4380.4309,31.6797,0.0000,11727.2691,11727.2691,7.4983,6.6979,41723.4000,0.0000,41723.4000,2.6002,9596.5227,0.0000,9596.5227,126.9885,0.0000,32126.8773,32126.8773,6.6979,6.6893,477.1000,0.0000,477.1000,0.0196,131.9465,0.0000,131.9465,0.9572,0.0000,345.1535,345.1535,6.6893,6.4803,10915.1000,0.0000,10915.1000,0.6890,2530.0888,0.0000,2530.0888,33.6494,0.0000,8385.0112,8385.0112,6.4803,6.4477,1813.6000,0.0000,1813.6000,0.0747,503.2652,0.0000,503.2652,3.6504,0.0000,1310.3348,1310.3348,6.4477,6.9458,6.6968,6.6968,-0.6664,-9996.3864,6.6968,6.4523,6.6316,6.5745,0.3271,2616.4890,6.6316,6.3448,6.5647,6.4882,0.3836,2685.3170,10.4061,813.1438,31402.8000,-4694.5804
1921.0000,6.4822,7.4770,12375.0000,45075.6000,-32700.6000,2.7898,2900.4672,6376.4779,9276.9451,136.2469,51452.0779,9474.5328,-41977.5451,7.4770,7.2001,16078.7000,0.0000,16078.7000,0.6501,4393.5847,0.0000,4393.5847,31.7499,0.0000,11685.1153,11685.1153,7.2001,6.3182,48403.7000,0.0000,48403.7000,3.0303,11194.1391,0.0000,11194.1391,147.9952,0.0000,37209.5609,37209.5609,6.3182,6.3103,464.3000,0.0000,464.3000,0.0192,129.1665,0.0000,129.1665,0.9358,0.0000,335.1335,335.1335,6.3103,6.0922,12001.0000,0.0000,12001.0000,0.7613,2800.3819,0.0000,2800.3819,37.1802,0.0000,9200.6181,9200.6181,6.0922,6.0748,1020.3000,0.0000,1020.3000,0.0423,284.8463,0.0000,284.8463,2.0649,0.0000,735.4537,735.4537,6.0748,6.9904,6.5326,6.5326,-1.2878,-19316.4364,6.5326,6.4784,6.5181,6.5055,0.0762,609.9094,6.5181,6.3640,6.4822,6.4411,0.2168,1517.5893,10.9393,854.8148,45267.4000,-17188.9377
1922.0000,6.4143,7.2420,14509.0000,40364.8000,-25855.8000,2.7085,3404.9907,5703.4765,9108.4671,132.2783,46068.2765,11104.0093,-34964.2671,7.2420,6.9655,16094.4000,0.0000,16094.4000,0.6545,4413.7917,0.0000,4413.7917,31.9656,0.0000,11680.6083,11680.6083,6.9655,6.0901,48163.5000,0.0000,48163.5000,3.0336,11186.9123,0.0000,11186.9123,148.1582,0.0000,36976.5877,36976.5877,6.0901,6.0820,477.1000,0.0000,477.1000,0.0198,133.2007,0.0000,133.2007,0.9686,0.0000,343.8993,343.8993,6.0820,5.8362,13555.8000,0.0000,13555.8000,0.8667,3175.9617,0.0000,3175.9617,42.3278,0.0000,10379.8383,10379.8383,5.8362,5.8290,426.0000,0.0000,426.0000,0.0178,119.4076,0.0000,119.4076,0.8686,0.0000,306.5924,306.5924,5.8290,6.9846,6.4068,6.4068,-1.6271,-24407.2317,6.4068,6.4852,6.4277,6.4460,-0.1104,-882.9869,6.4277,6.3702,6.4143,6.3989,0.0809,566.6229,10.9514,855.7613,52861.0000,-24723.5958
1923.0000,6.3331,6.9691,16305.0000,36075.2000,-19770.2000,2.6260,3832.3432,5090.3505,8922.6937,128.2480,41165.5505,12472.6568,-28692.8937,6.9691,6.7105,16098.5000,0.0000,16098.5000,0.6576,4433.5415,0.0000,4433.5415,32.1142,0.0000,11664.9585,11664.9585,6.7105,5.7686,55430.5000,0.0000,55430.5000,3.5082,12935.8007,0.0000,12935.8007,171.3337,0.0000,42494.6993,42494.6993,5.7686,5.7612,464.5000,0.0000,464.5000,0.0194,130.3372,0.0000,130.3372,0.9472,0.0000,334.1628,334.1628,5.7612,5.5056,15084.5000,0.0000,15084.5000,0.9690,3554.2682,0.0000,3554.2682,47.3255,0.0000,11530.2318,11530.2318,5.5056,5.4988,426.0000,0.0000,426.0000,0.0179,120.0290,0.0000,120.0290,0.8730,0.0000,305.9710,305.9710,5.4988,6.9990,6.2489,6.2489,-2.2560,-33840.2020,6.2489,6.5044,6.3170,6.3766,-0.3842,-3073.2008,6.3170,6.3858,6.3331,6.3514,-0.1035,-724.2256,11.6970,914.0198,67733.8000,-37637.6284
1924.0000,6.3659,7.4427,12160.9000,53242.1000,-41081.2000,3.1460,2856.5396,7516.8435,10373.3831,153.6474,60758.9435,9304.3604,-51454.5831,7.4427,7.1981,16081.4000,0.0000,16081.4000,0.6602,4396.6432,0.0000,4396.6432,32.2452,0.0000,11684.7568,11684.7568,7.1981,6.3473,52890.3000,0.0000,52890.3000,3.3650,12232.1808,0.0000,12232.1808,164.3415,0.0000,40658.1192,40658.1192,6.3473,6.3401,476.7000,0.0000,476.7000,0.0200,132.5561,0.0000,132.5561,0.9782,0.0000,344.1439,344.1439,6.3401,6.0857,15856.5000,0.0000,15856.5000,1.0255,3698.1016,0.0000,3698.1016,50.0828,0.0000,12158.3984,12158.3984,6.0857,6.0703,1020.1000,0.0000,1020.1000,0.0431,284.8195,0.0000,284.8195,2.1041,0.0000,735.2805,735.2805,6.0703,6.6559,6.3631,6.3631,-0.9329,-13993.5727,6.3631,6.4126,6.3763,6.3879,-0.0789,-631.2452,6.3763,6.3317,6.3659,6.3540,0.0710,497.0966,12.3898,968.1579,45243.8000,-14127.7213
1925.0000,6.3605,7.5130,11918.5000,60584.5000,-48666.0000,3.4619,2799.8871,8552.6755,11352.5626,169.0741,69137.1755,9118.6129,-60018.5626,7.5130,7.2884,16086.9000,0.0000,16086.9000,0.6546,4393.4041,0.0000,4393.4041,31.9712,0.0000,11693.4959,11693.4959,7.2884,6.4372,57637.5000,0.0000,57637.5000,3.6305,13307.9639,0.0000,13307.9639,177.3088,0.0000,44329.5361,44329.5361,6.4372,6.4284,633.3000,0.0000,633.3000,0.0263,175.8556,0.0000,175.8556,1.2850,0.0000,457.4444,457.4444,6.4284,6.1989,15579.8000,0.0000,15579.8000,0.9955,3627.9238,0.0000,3627.9238,48.6176,0.0000,11951.8762,11951.8762,6.1989,6.1217,5574.6000,0.0000,5574.6000,0.2328,1553.7194,0.0000,1553.7194,11.3684,0.0000,4020.8806,4020.8806,6.1217,6.6094,6.3656,6.3656,-0.8465,-12698.0990,6.3656,6.3926,6.3728,6.3791,-0.0470,-375.9860,6.3728,6.3202,6.3605,6.3465,0.0913,639.3593,13.5024,1055.1001,46846.1000,-12434.7256
1926.0000,6.6093,8.8207,5512.2000,115838.9000,-110326.7000,5.5586,1288.8681,16422.5576,17711.4257,271.4742,132261.4576,4223.3319,-128038.1257,8.8207,8.6171,16098.8000,0.0000,16098.8000,0.6543,4310.1202,0.0000,4310.1202,31.9531,0.0000,11788.6798,11788.6798,8.6171,8.1774,32856.7000,0.0000,32856.7000,2.0658,7405.5808,0.0000,7405.5808,100.8901,0.0000,25451.1192,25451.1192,8.1774,8.1702,574.0000,0.0000,574.0000,0.0238,155.1795,0.0000,155.1795,1.1627,0.0000,418.8205,418.8205,8.1702,7.9773,14422.1000,0.0000,14422.1000,0.9198,3258.4328,0.0000,3258.4328,44.9225,0.0000,11163.6672,11163.6672,7.9773,7.7401,18842.1000,0.0000,18842.1000,0.7851,5109.4523,0.0000,5109.4523,38.3407,0.0000,13732.6477,13732.6477,7.7401,6.1006,6.9203,6.9203,3.1640,47460.6561,6.9203,6.2146,6.7321,6.5675,1.3620,10896.3159,6.7321,6.2056,6.6093,6.4689,1.0161,7112.5589,15.0110,1172.9838,-27533.0000,65469.5308
1927.0000,6.8162,9.4368,3141.3000,151620.2000,-148478.9000,7.0336,731.6525,21572.5706,22304.2231,343.5101,173192.7706,2409.6475,-170783.1231,9.4368,9.1285,27349.3000,0.0000,27349.3000,1.0853,7254.9149,0.0000,7254.9149,53.0067,0.0000,20094.3851,20094.3851,9.1285,8.8479,23541.0000,0.0000,23541.0000,1.4410,5257.8142,0.0000,5257.8142,70.3751,0.0000,18283.1858,18283.1858,8.8479,8.8341,1228.6000,0.0000,1228.6000,0.0493,328.7975,0.0000,328.7975,2.4089,0.0000,899.8025,899.8025,8.8341,8.6700,13774.1000,0.0000,13774.1000,0.8479,3077.1507,0.0000,3077.1507,41.4084,0.0000,10696.9493,10696.9493,8.6700,8.4451,20030.2000,0.0000,20030.2000,0.8071,5374.8699,0.0000,5374.8699,39.4174,0.0000,14655.3301,14655.3301,8.4451,6.1525,7.2988,7.2988,4.9803,74704.6654,7.2988,6.2013,7.0061,6.7500,2.3841,19072.9424,7.0061,6.1924,6.8162,6.5993,1.7676,12373.0616,16.8963,1320.3040,-62555.7000,106150.6695
1928.0000,6.9946,9.8533,1948.6000,161916.6000,-159968.0000,7.4331,452.3428,23109.7571,23562.0999,363.0194,185026.3571,1496.2572,-183530.0999,9.8533,9.4705,33375.7000,0.0000,33375.7000,1.3102,8798.8855,0.0000,8798.8855,63.9863,0.0000,24576.8145,24576.8145,9.4705,9.5474,4484.3000,7293.2000,-2808.9000,0.6523,995.5308,1131.0744,2126.6051,31.8573,8424.2744,3488.7692,-4935.5051,9.5474,9.5235,2087.2000,0.0000,2087.2000,0.0828,552.7577,0.0000,552.7577,4.0433,0.0000,1534.4423,1534.4423,9.5235,9.3531,14034.8000,0.0000,14034.8000,0.8526,3099.3840,0.0000,3099.3840,41.6383,0.0000,10935.4160,10935.4160,9.3531,9.1331,19238.2000,0.0000,19238.2000,0.7655,5109.6722,0.0000,5109.6722,37.3869,0.0000,14128.5278,14128.5278,9.1331,6.1277,7.6304,7.6304,6.4314,96470.4833,7.6304,6.1804,7.2437,6.9054,3.1028,24822.0656,7.2437,6.1759,6.9946,6.7098,2.2851,15995.7992,16.6446,1300.6357,-94041.0000,137288.3482
1929.0000,7.1135,10.0950,1102.8000,170971.5000,-169868.7000,7.7980,255.4326,24453.5881,24709.0207,380.8414,195425.0881,847.3674,-194577.7207,10.0950,9.6662,37956.5000,0.0000,37956.5000,1.4792,9970.8405,0.0000,9970.8405,72.2430,0.0000,27985.6595,27985.6595,9.6662,9.7801,1164.2000,7219.2000,-6055.0000,0.4472,257.5715,1121.7217,1379.2933,21.8383,8340.9217,906.6285,-7434.2933,9.7801,9.7545,2267.3000,0.0000,2267.3000,0.0888,598.3813,0.0000,598.3813,4.3384,0.0000,1668.9187,1668.9187,9.7545,9.5941,13417.6000,0.0000,13417.6000,0.8041,2951.7425,0.0000,2951.7425,39.2717,0.0000,10465.8575,10465.8575,9.5941,9.4041,16861.9000,0.0000,16861.9000,0.6629,4462.4680,0.0000,4462.4680,32.3743,0.0000,12399.4320,12399.4320,9.4041,6.2389,7.8215,7.8215,6.8857,103285.4749,7.8215,6.2136,7.3927,7.0175,3.4978,27982.6534,7.3927,6.1960,7.1135,6.7944,2.6034,18223.4942,16.9203,1322.1770,-105420.4000,149491.6226
1930.0000,7.2058,10.2377,570.0000,180381.7000,-179811.7000,8.1965,131.7973,25841.9868,25973.7840,400.3038,206223.6868,438.2027,-205785.4840,10.2377,9.7504,44816.6000,0.0000,44816.6000,1.7393,11748.1977,0.0000,11748.1977,84.9456,0.0000,33068.4023,33068.4023,9.7504,9.8537,496.3000,6401.9000,-5905.6000,0.3643,109.6414,995.5559,1105.1973,17.7939,7397.4559,386.6586,-7010.7973,9.8537,9.8286,2317.5000,0.0000,2317.5000,0.0904,610.9624,0.0000,610.9624,4.4165,0.0000,1706.5376,1706.5376,9.8286,9.6854,12454.5000,0.0000,12454.5000,0.7430,2736.5122,0.0000,2736.5122,36.2891,0.0000,9717.9878,9717.9878,9.6854,9.5198,15277.7000,0.0000,15277.7000,0.5981,4037.7292,0.0000,4037.7292,29.2093,0.0000,11239.9708,11239.9708,9.5198,6.3795,7.9496,7.9496,7.1049,106573.9320,7.9496,6.2695,7.5016,7.1096,3.8013,30410.0840,7.5016,6.2338,7.2058,6.8677,2.8684,20079.1397,17.5976,1375.0998,-110851.0000,157063.1557
1931.0000,7.3088,10.2898,257.1000,184201.2000,-183944.1000,8.3546,59.3335,26437.9576,26497.2912,408.0271,210639.1576,197.7665,-210441.3912,10.2898,9.7974,47101.4000,0.0000,47101.4000,1.8235,12337.6598,0.0000,12337.6598,89.0583,0.0000,34763.7402,34763.7402,9.7974,10.0138,206.6000,13363.3000,-13156.7000,0.7110,45.6042,2079.0878,2124.6920,34.7218,15442.3878,160.9958,-15281.3920,10.0138,9.9851,2752.4000,0.0000,2752.4000,0.1073,723.8983,0.0000,723.8983,5.2386,0.0000,2028.5017,2028.5017,9.9851,9.8506,12156.8000,0.0000,12156.8000,0.7242,2664.2090,0.0000,2664.2090,35.3708,0.0000,9492.5910,9492.5910,9.8506,9.7222,12307.4000,0.0000,12307.4000,0.4810,3244.7488,0.0000,3244.7488,23.4931,0.0000,9062.6512,9062.6512,9.7222,6.4791,8.1007,8.1007,7.6315,114473.2191,8.1007,6.3181,7.6253,7.2094,4.1946,33556.8371,7.6253,6.2687,7.3088,6.9470,3.1921,22344.9918,18.3025,1430.1831,-122782.8000,170375.0480
1932.0000,7.5456,10.5611,60.8000,208053.3000,-207992.5000,9.4280,13.9698,29989.7909,30003.7607,460.4475,238043.0909,46.8302,-237996.2607,10.5611,10.1789,40816.7000,0.0000,40816.7000,1.5788,10648.9704,0.0000,10648.9704,77.1066,0.0000,30167.7296,30167.7296,10.1789,10.5594,372.0000,26225.1000,-25853.1000,1.3934,81.5720,4096.0365,4177.6085,68.0511,30321.1365,290.4280,-30030.7085,10.5594,10.5286,3292.0000,0.0000,3292.0000,0.1279,858.8961,0.0000,858.8961,6.2484,0.0000,2433.1039,2433.1039,10.5286,10.4124,11711.1000,0.0000,11711.1000,0.6956,2543.7784,0.0000,2543.7784,33.9708,0.0000,9167.3216,9167.3216,10.4124,10.3121,10723.2000,0.0000,10723.2000,0.4179,2803.7616,0.0000,2803.7616,20.4105,0.0000,7919.4384,7919.4384,10.3121,6.6260,8.4691,8.4691,9.6971,145456.9627,8.4691,6.3965,7.9164,7.4328,5.4524,43619.3917,7.9164,6.3275,7.5456,7.1219,4.1801,29260.7860,20.4624,1598.9637,-167302.6000,218337.1404
1933.0000,7.6716,10.6831,0.0000,216472.6000,-216472.6000,9.8186,0.0000,31275.4307,31275.4307,479.5230,247748.0307,0.0000,-247748.0307,10.6831,10.2597,47100.6000,0.0000,47100.6000,1.8135,12266.5194,0.0000,12266.5194,88.5681,0.0000,34834.0806,34834.0806,10.2597,10.6479,0.0000,27617.5000,-27617.5000,1.4456,0.0000,4317.1577,4317.1577,70.6016,31934.6577,0.0000,-31934.6577,10.6479,10.6196,3145.0000,0.0000,3145.0000,0.1211,819.4817,0.0000,819.4817,5.9140,0.0000,2325.5183,2325.5183,10.6196,10.5139,11104.4000,0.0000,11104.4000,0.6527,2408.4261,0.0000,2408.4261,31.8756,0.0000,8695.9739,8695.9739,10.5139,10.4283,9535.1000,0.0000,9535.1000,0.3681,2489.4046,0.0000,2489.4046,17.9751,0.0000,7045.6954,7045.6954,10.4283,6.8200,8.6241,8.6241,9.8947,148420.4362,8.6241,6.4989,8.0574,7.5615,5.8279,46623.4722,8.0574,6.4040,7.6716,7.2307,4.5339,31737.0942,21.3293,1666.6977,-173205.0000,226781.0026
1934.0000,7.7337,10.9126,0.0000,221751.4000,-221751.4000,10.0650,0.0000,32074.7587,32074.7587,491.5606,253826.1587,0.0000,-253826.1587,10.9126,10.4970,44820.4000,0.0000,44820.4000,1.7221,11633.6848,0.0000,11633.6848,84.1068,0.0000,33186.7152,33186.7152,10.4970,10.7659,0.0000,18562.2000,-18562.2000,0.9719,0.0000,2908.9732,2908.9732,47.4644,21471.1732,0.0000,-21471.1732,10.7659,10.7468,2063.9000,0.0000,2063.9000,0.0793,536.8572,0.0000,536.8572,3.8753,0.0000,1527.0428,1527.0428,10.7468,10.6395,10931.0000,0.0000,10931.0000,0.6414,2365.9291,0.0000,2365.9291,31.3232,0.0000,8565.0709,8565.0709,10.6395,10.5622,8346.9000,0.0000,8346.9000,0.3216,2175.1893,0.0000,2175.1893,15.7081,0.0000,6171.7107,6171.7107,10.5622,6.8611,8.7117,8.7117,9.8508,147761.6198,8.7117,6.5315,8.1303,7.6216,5.8028,46422.4502,8.1303,6.4309,7.7337,7.2806,4.5232,31662.3673,20.7021,1617.6923,-174151.4000,225846.4373
1935.0000,7.8527,11.0612,0.0000,233119.9000,-233119.9000,10.5847,0.0000,33793.4032,33793.4032,516.9405,266913.3032,0.0000,-266913.3032,11.0612,10.6824,42528.5000,0.0000,42528.5000,1.6278,11014.9804,0.0000,11014.9804,79.4987,0.0000,31513.5196,31513.5196,10.6824,10.9731,0.0000,20901.5000,-20901.5000,1.0952,0.0000,3282.1947,3282.1947,53.4859,24183.6947,0.0000,-24183.6947,10.9731,10.9553,2000.8000,0.0000,2000.8000,0.0768,518.8756,0.0000,518.8756,3.7493,0.0000,1481.9244,1481.9244,10.9553,10.8541,10725.8000,0.0000,10725.8000,0.6278,2313.7003,0.0000,2313.7003,30.6606,0.0000,8412.0997,8412.0997,10.8541,10.7693,9535.1000,0.0000,9535.1000,0.3666,2477.0597,0.0000,2477.0597,17.9061,0.0000,7058.0403,7058.0403,10.7693,6.9805,8.8749,8.8749,10.5061,157592.0982,8.8749,6.6018,8.2687,7.7383,6.3034,50426.9795,8.2687,6.4856,7.8527,7.3772,4.9445,34611.8140,21.5683,1685.3787,-189231.2000,242630.8917
1936.0000,7.9063,11.1853,0.0000,231631.9000,-231631.9000,10.5241,0.0000,33611.2009,33611.2009,513.9824,265243.1009,0.0000,-265243.1009,11.1853,10.8531,36240.0000,0.0000,36240.0000,1.3837,9369.3725,0.0000,9369.3725,67.5755,0.0000,26870.6275,26870.6275,10.8531,11.1228,0.0000,18853.4000,-18853.4000,0.9884,0.0000,2966.1906,2966.1906,48.2735,21819.5906,0.0000,-21819.5906,11.1228,11.0992,2583.3000,0.0000,2583.3000,0.0988,668.4826,0.0000,668.4826,4.8241,0.0000,1914.8174,1914.8174,11.0992,11.0058,9621.6000,0.0000,9621.6000,0.5609,2070.7046,0.0000,2070.7046,27.3951,0.0000,7550.8954,7550.8954,11.0058,10.9040,11119.2000,0.0000,11119.2000,0.4260,2882.2153,0.0000,2882.2153,20.8056,0.0000,8236.9847,8236.9847,10.9040,7.0056,8.9548,8.9548,10.5118,157676.4340,8.9548,6.6234,8.3331,7.7891,6.2863,50290.4648,8.3331,6.5041,7.9063,7.4186,4.9318,34522.2798,20.9729,1638.8549,-190921.2000,242489.1786
1937.0000,7.9817,11.4261,0.0000,236078.4000,-236078.4000,10.7294,0.0000,34304.6338,34304.6338,524.0065,270383.0338,0.0000,-270383.0338,11.4261,11.2024,23655.4000,0.0000,23655.4000,0.9013,6094.5437,0.0000,6094.5437,44.0184,0.0000,17560.8563,17560.8563,11.2024,11.4364,141.9000,15959.6000,-15817.7000,0.8455,30.5770,2520.9206,2551.4976,41.2927,18480.5206,111.3230,-18369.1976,11.4364,11.4210,1630.2000,0.0000,1630.2000,0.0622,419.9401,0.0000,419.9401,3.0367,0.0000,1210.2599,1210.2599,11.4210,11.3402,8064.6000,0.0000,8064.6000,0.4689,1726.6921,0.0000,1726.6921,22.8993,0.0000,6337.9079,6337.9079,11.3402,11.2014,14683.6000,0.0000,14683.6000,0.5611,3787.7524,0.0000,3787.7524,27.4053,0.0000,10895.8476,10895.8476,11.2014,6.9816,9.0915,9.0915,11.0420,165629.5118,9.0915,6.6183,8.4320,7.8549,6.4715,51772.1630,8.4320,6.5023,7.9817,7.4672,5.0493,35345.1054,20.3526,1590.3814,-203862.3000,252746.7802
1938.0000,7.4734,10.6376,990.0000,130738.1000,-129748.1000,6.0030,227.7735,18820.4539,19048.2274,293.1752,149558.5539,762.2265,-148796.3274,10.6376,10.3314,19474.9000,0.0000,19474.9000,0.7391,5075.2683,0.0000,5075.2683,36.0950,0.0000,14399.6317,14399.6317,10.3314,10.2681,4076.7000,182.6000,3894.1000,0.2469,891.5883,28.5656,920.1539,12.0571,211.1656,3185.1117,2973.9461,10.2681,10.2470,1346.3000,0.0000,1346.3000,0.0511,352.7601,0.0000,352.7601,2.4948,0.0000,993.5399,993.5399,10.2470,10.1235,7457.0000,19.6000,7437.4000,0.4320,1627.2106,3.1731,1630.3837,21.0980,22.7731,5829.7894,5807.0163,10.1235,9.8528,17257.9000,0.0000,17257.9000,0.6559,4531.5933,0.0000,4531.5933,32.0314,0.0000,12726.3067,12726.3067,9.8528,6.7252,8.2890,8.2890,4.9025,73537.1730,8.2890,6.4702,7.8040,7.3796,2.8509,22807.3065,7.8040,6.3872,7.4734,7.0956,2.2207,15544.6587,12.1918,952.6838,-80337.5000,111889.1382
1939.0000,7.3402,10.3118,2116.8000,126906.8000,-124790.0000,5.8805,488.2290,18224.9472,18713.1761,287.1965,145131.7472,1628.5710,-143503.1761,10.3118,10.0141,19472.7000,0.0000,19472.7000,0.7488,5098.9988,0.0000,5098.9988,36.5692,0.0000,14373.7012,14373.7012,10.0141,9.8606,9505.7000,0.0000,9505.7000,0.5626,2090.3611,0.0000,2090.3611,27.4770,0.0000,7415.3389,7415.3389,9.8606,9.8450,1018.5000,0.0000,1018.5000,0.0394,268.4799,0.0000,268.4799,1.9248,0.0000,750.0201,750.0201,9.8450,9.7146,8071.2000,0.8000,8070.4000,0.4770,1772.9280,0.1291,1773.0571,23.2965,0.9291,6298.2720,6297.3429,9.7146,9.4638,16465.8000,0.0000,16465.8000,0.6387,4349.8429,0.0000,4349.8429,31.1941,0.0000,12115.9571,12115.9571,9.4638,6.6839,8.0738,8.0738,4.4748,67121.3209,8.0738,6.4391,7.6379,7.2565,2.6316,21052.4336,7.6379,6.3621,7.3402,7.0000,2.0538,14376.3675,12.5206,978.3793,-70256.9000,102550.1220
1940.0000,7.0800,9.3043,5783.8000,83249.8000,-77466.0000,4.1190,1340.4935,11899.9079,13240.4014,201.1643,95149.7079,4443.3065,-90706.4014,9.3043,8.9535,19481.8000,0.0000,19481.8000,0.7533,5178.1520,0.0000,5178.1520,36.7892,0.0000,14303.6480,14303.6480,8.9535,8.6263,17193.3000,0.0000,17193.3000,1.0239,3852.0157,0.0000,3852.0157,50.0053,0.0000,13341.2843,13341.2843,8.6263,8.6061,1127.5000,0.0000,1127.5000,0.0439,302.7510,0.0000,302.7510,2.1457,0.0000,824.7490,824.7490,8.6061,8.4401,8721.1000,0.0000,8721.1000,0.5194,1955.8308,0.0000,1955.8308,25.3663,0.0000,6765.2692,6765.2692,8.4401,8.1699,15079.7000,0.0000,15079.7000,0.5891,4060.5435,0.0000,4060.5435,28.7704,0.0000,11019.1565,11019.1565,8.1699,6.9838,7.5768,7.5768,1.6123,24184.2616,7.5768,6.4992,7.2895,7.0380,1.4649,11719.2895,7.2895,6.3917,7.0800,6.8406,1.2204,8542.9341,10.5729,826.1790,-15862.6000,44446.4852
1941.0000,6.9719,9.0250,7890.9000,79252.6000,-71361.7000,4.0620,1832.5501,11306.9049,13139.4550,198.3838,90559.5049,6058.3499,-84501.1550,9.0250,8.7314,16483.9000,0.0000,16483.9000,0.6486,4399.6919,0.0000,4399.6919,31.6757,0.0000,12084.2081,12084.2081,8.7314,8.3257,21540.8000,0.0000,21540.8000,1.3098,4845.1739,0.0000,4845.1739,63.9668,0.0000,16695.6261,16695.6261,8.3257,8.3144,636.3000,0.0000,636.3000,0.0253,171.6352,0.0000,171.6352,1.2375,0.0000,464.6648,464.6648,8.3144,8.1367,9445.3000,0.0000,9445.3000,0.5764,2128.7636,0.0000,2128.7636,28.1492,0.0000,7316.5364,7316.5364,8.1367,7.9185,12307.4000,0.0000,12307.4000,0.4918,3329.3369,0.0000,3329.3369,24.0169,0.0000,8978.0631,8978.0631,7.9185,6.8783,7.3984,7.3984,1.4271,21407.2077,7.3984,6.4773,7.1528,6.9378,1.2636,10109.1989,7.1528,6.3775,6.9719,6.7651,1.0636,7445.2623,10.6708,833.8319,-10948.0000,38961.6689
1942.0000,6.7660,7.9944,12724.5000,63808.3000,-51083.8000,3.6554,2966.5082,9070.7201,12037.2282,178.5261,72879.0201,9757.9918,-63121.0282,7.9944,7.7660,16098.6000,0.0000,16098.6000,0.6366,4364.3550,0.0000,4364.3550,31.0882,0.0000,11734.2450,11734.2450,7.7660,6.9132,56823.2000,0.0000,56823.2000,3.4703,13005.7849,0.0000,13005.7849,169.4854,0.0000,43817.4151,43817.4151,6.9132,6.9064,479.5000,0.0000,479.5000,0.0192,132.1688,0.0000,132.1688,0.9376,0.0000,347.3312,347.3312,6.9064,6.7432,10903.6000,0.0000,10903.6000,0.6692,2517.8430,0.0000,2517.8430,32.6846,0.0000,8385.7570,8385.7570,6.7432,6.5922,10723.2000,0.0000,10723.2000,0.4308,2963.5185,0.0000,2963.5185,21.0408,0.0000,7759.6815,7759.6815,6.5922,7.2736,6.9329,6.9329,-1.1672,-17508.1968,6.9329,6.6313,6.8525,6.7821,0.5165,4132.2105,6.8525,6.4818,6.7660,6.6672,0.6349,4444.2879,13.3224,1041.0306,43944.3000,-8931.6984
1943.0000,6.6033,7.4980,16424.2000,56194.1000,-39769.9000,3.5370,3840.7561,7965.8518,11806.6079,172.7401,64159.9518,12583.4439,-51576.5079,7.4980,7.2952,16082.9000,0.0000,16082.9000,0.6478,4393.3204,0.0000,4393.3204,31.6396,0.0000,11689.5796,11689.5796,7.2952,6.2879,75495.8000,0.0000,75495.8000,4.7008,17429.1071,0.0000,17429.1071,229.5804,0.0000,58066.6929,58066.6929,6.2879,6.2820,469.9000,0.0000,469.9000,0.0193,130.7862,0.0000,130.7862,0.9432,0.0000,339.1138,339.1138,6.2820,6.1109,12870.0000,0.0000,12870.0000,0.8128,3004.6554,0.0000,3004.6554,39.6947,0.0000,9865.3446,9865.3446,6.1109,6.0362,5970.7000,0.0000,5970.7000,0.2462,1666.4078,0.0000,1666.4078,12.0233,0.0000,4304.2922,4304.2922,6.0362,7.2091,6.6226,6.6226,-2.2538,-33806.5038,6.6226,6.6573,6.6319,6.6400,-0.0666,-533.0919,6.6319,6.5093,6.6033,6.5706,0.2355,1648.8482,14.9459,1167.8911,71119.4000,-32690.7476
1944.0000,6.4854,7.1943,20192.0000,50122.4000,-29930.4000,3.4945,4732.3379,7090.7976,11823.1355,170.6657,57213.1976,15459.6621,-41753.5355,7.1943,6.9961,16085.6000,0.0000,16085.6000,0.6539,4414.6221,0.0000,4414.6221,31.9357,0.0000,11670.9779,11670.9779,6.9961,5.9609,79407.2000,0.0000,79407.2000,4.9919,18433.4252,0.0000,18433.4252,243.7949,0.0000,60973.7748,60973.7748,5.9609,5.9551,471.3000,0.0000,471.3000,0.0196,131.8475,0.0000,131.8475,0.9574,0.0000,339.4525,339.4525,5.9551,5.7633,14765.2000,0.0000,14765.2000,0.9446,3467.0850,0.0000,3467.0850,46.1312,0.0000,11298.1150,11298.1150,5.7633,5.7411,1812.2000,0.0000,1812.2000,0.0756,508.5398,0.0000,508.5398,3.6938,0.0000,1303.6602,1303.6602,5.7411,7.1063,6.4237,6.4237,-2.6802,-40202.9773,6.4237,6.6370,6.4806,6.5304,-0.4187,-3349.9674,6.4806,6.5010,6.4854,6.4908,-0.0401,-280.3616,15.2701,1193.2288,82611.1000,-43833.3063
