Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2053.0000,7.1750,10.1189,431.6000,177380.5000,-176948.9000,8.0470,99.8533,25398.0476,25497.9010,393.0027,202778.5476,331.7467,-202446.8010,10.1189,9.6159,46900.8000,0.0000,46900.8000,1.8227,12316.0891,0.0000,12316.0891,89.0177,0.0000,34584.7109,34584.7109,9.6159,10.0603,8.3000,26455.7000,-26447.4000,1.3826,1.8379,4108.6789,4110.5168,67.5242,30564.3789,6.4621,-30557.9168,10.0603,10.0268,3125.3000,0.0000,3125.3000,0.1219,821.4093,0.0000,821.4093,5.9523,0.0000,2303.8907,2303.8907,10.0268,10.0706,0.0000,2591.5000,-2591.5000,0.1420,0.0000,418.8672,418.8672,6.9346,3010.3672,0.0000,-3010.3672,10.0706,9.9689,9489.0000,0.0000,9489.0000,0.3701,2493.5751,0.0000,2493.5751,18.0749,0.0000,6995.4249,6995.4249,9.9689,6.0696,8.0192,8.0192,8.9382,134072.4916,8.0192,6.0854,7.5035,7.0523,4.4328,35462.1484,7.5035,6.0954,7.1750,6.7995,3.2280,22595.6942,17.8294,1393.2155,-146472.7000,192130.3343
2054.0000,7.3736,10.3957,0.0000,194572.9000,-194572.9000,8.8072,0.0000,27959.2455,27959.2455,430.1299,222532.1455,0.0000,-222532.1455,10.3957,9.9482,44624.8000,0.0000,44624.8000,1.7312,11670.7607,0.0000,11670.7607,84.5474,0.0000,32954.0393,32954.0393,9.9482,10.4333,0.0000,30907.1000,-30907.1000,1.6151,0.0000,4815.8799,4815.8799,78.8775,35722.9799,0.0000,-35722.9799,10.4333,10.4127,2060.6000,0.0000,2060.6000,0.0800,538.6131,0.0000,538.6131,3.9080,0.0000,1521.9869,1521.9869,10.4127,10.4620,0.0000,3127.2000,-3127.2000,0.1713,0.0000,506.9058,506.9058,8.3674,3634.1058,0.0000,-3634.1058,10.4620,10.3787,8306.8000,0.0000,8306.8000,0.3225,2170.3722,0.0000,2170.3722,15.7513,0.0000,6136.4278,6136.4278,10.3787,6.2523,8.3155,8.3155,10.1280,151920.5358,8.3155,6.1724,7.7440,7.2439,5.2603,42082.3173,7.7440,6.1567,7.3736,6.9503,3.8961,27272.4668,19.0910,1491.7956,-173615.0000,221275.3199
2055.0000,7.5838,10.6447,0.0000,213903.5000,-213903.5000,9.6928,0.0000,30854.5899,30854.5899,473.3808,244758.0899,0.0000,-244758.0899,10.6447,10.2532,42342.9000,0.0000,42342.9000,1.6349,11033.6466,0.0000,11033.6466,79.8455,0.0000,31309.2534,31309.2534,10.2532,10.7658,0.0000,35448.7000,-35448.7000,1.8542,0.0000,5540.9503,5540.9503,90.5576,40989.6503,0.0000,-40989.6503,10.7658,10.7474,1984.9000,0.0000,1984.9000,0.0766,516.3085,0.0000,516.3085,3.7405,0.0000,1468.5915,1468.5915,10.7474,10.7996,0.0000,3590.6000,-3590.6000,0.1967,0.0000,583.5547,583.5547,9.6065,4174.1547,0.0000,-4174.1547,10.7996,10.7118,9489.0000,0.0000,9489.0000,0.3660,2467.0430,0.0000,2467.0430,17.8731,0.0000,7021.9570,7021.9570,10.7118,6.5009,8.6064,8.6064,11.2237,168356.0570,8.6064,6.2972,7.9906,7.4518,6.1548,49238.6551,7.9906,6.2473,7.5838,7.1190,4.6465,32525.8276,20.7318,1620.0096,-199126.0000,250120.5397
2056.0000,7.7728,10.8068,0.0000,222143.0000,-222143.0000,10.0779,0.0000,32154.5512,32154.5512,492.1883,254297.5512,0.0000,-254297.5512,10.8068,10.4882,36083.7000,0.0000,36083.7000,1.3874,9380.4110,0.0000,9380.4110,67.7560,0.0000,26703.2890,26703.2890,10.4882,11.0764,0.0000,42617.1000,-42617.1000,2.2313,0.0000,6678.1035,6678.1035,108.9718,49295.2035,0.0000,-49295.2035,11.0764,11.0536,2573.5000,0.0000,2573.5000,0.0987,666.3958,0.0000,666.3958,4.8225,0.0000,1907.1042,1907.1042,11.0536,11.1213,0.0000,4880.3000,-4880.3000,0.2673,0.0000,795.1628,795.1628,13.0567,5675.4628,0.0000,-5675.4628,11.1213,11.0235,11065.4000,0.0000,11065.4000,0.4243,2863.4657,0.0000,2863.4657,20.7239,0.0000,8201.9343,8201.9343,11.0235,6.7042,8.8638,8.8638,12.0673,181009.4316,8.8638,6.4132,8.2103,7.6385,6.8466,54772.7729,8.2103,6.3351,7.7728,7.2727,5.2389,36672.4697,21.7304,1698.0461,-219917.8000,272454.6741
2057.0000,7.8975,11.1753,0.0000,233756.4000,-233756.4000,10.6159,0.0000,33913.9205,33913.9205,518.4649,267670.3205,0.0000,-267670.3205,11.1753,10.9614,23552.0000,0.0000,23552.0000,0.9031,6089.9396,0.0000,6089.9396,44.1041,0.0000,17462.0604,17462.0604,10.9614,11.4156,0.0000,32039.1000,-32039.1000,1.6787,0.0000,5046.8357,5046.8357,81.9842,37085.9357,0.0000,-37085.9357,11.4156,11.4008,1623.7000,0.0000,1623.7000,0.0620,418.3912,0.0000,418.3912,3.0269,0.0000,1205.3088,1205.3088,11.4008,11.4783,0.0000,5440.2000,-5440.2000,0.2980,0.0000,889.0439,889.0439,14.5548,6329.2439,0.0000,-6329.2439,11.4783,11.3455,14612.2000,0.0000,14612.2000,0.5573,3761.8338,0.0000,3761.8338,27.2196,0.0000,10850.3662,10850.3662,11.3455,6.7615,9.0535,9.0535,12.4778,187166.8204,9.0535,6.4589,8.3616,7.7562,7.0627,56501.3795,8.3616,6.3727,7.8975,7.3671,5.4140,37898.0998,21.1725,1654.4506,-231447.8000,281566.2997
2058.0000,7.3535,10.6643,16.6000,127701.7000,-127685.1000,5.8045,3.8278,18343.5073,18347.3350,283.4845,146045.2073,12.7722,-146032.4350,10.6643,10.3392,19392.2000,0.0000,19392.2000,0.7390,5051.7437,0.0000,5051.7437,36.0914,0.0000,14340.4563,14340.4563,10.3392,10.3545,145.5000,681.5000,-536.0000,0.0443,31.8171,106.6212,138.4383,2.1621,788.1212,113.6829,-674.4383,10.3545,10.3320,1344.5000,0.0000,1344.5000,0.0510,351.8415,0.0000,351.8415,2.4923,0.0000,992.6585,992.6585,10.3320,10.4924,0.0000,6091.2000,-6091.2000,0.3337,0.0000,986.7506,986.7506,16.2972,7077.9506,0.0000,-7077.9506,10.4924,10.2047,17173.7000,0.0000,17173.7000,0.6512,4485.0866,0.0000,4485.0866,31.8025,0.0000,12688.6134,12688.6134,10.2047,6.2407,8.2227,8.2227,5.8281,87421.5084,8.2227,6.2496,7.6965,7.2362,2.9009,23206.8357,7.6965,6.2265,7.3535,6.9615,2.1613,15128.8354,11.4356,893.5921,-96401.9000,125757.1795
2059.0000,7.2204,10.5317,124.3000,121886.4000,-121762.1000,5.5300,28.7332,17466.3450,17495.0782,270.0761,139352.7450,95.5668,-139257.1782,10.5317,10.1910,19388.8000,0.0000,19388.8000,0.7452,5060.6669,0.0000,5060.6669,36.3952,0.0000,14328.1331,14328.1331,10.1910,10.1609,1622.8000,0.0000,1622.8000,0.0960,355.7722,0.0000,355.7722,4.6901,0.0000,1267.0278,1267.0278,10.1609,10.1431,1016.2000,0.0000,1016.2000,0.0393,266.6875,0.0000,266.6875,1.9176,0.0000,749.5125,749.5125,10.1431,10.2574,0.0000,4140.0000,-4140.0000,0.2268,0.0000,669.7195,669.7195,11.0766,4809.7195,0.0000,-4809.7195,10.2574,9.9699,16385.6000,0.0000,16385.6000,0.6316,4294.0614,0.0000,4294.0614,30.8474,0.0000,12091.5386,12091.5386,9.9699,6.0914,8.0306,8.0306,5.4370,81555.2817,8.0306,6.1813,7.5375,7.1060,2.5924,20738.8472,7.5375,6.1784,7.2204,6.8580,1.9052,13336.2452,10.9034,852.0073,-87488.7000,115630.3741
2060.0000,6.9492,9.6512,1242.4000,70525.7000,-69283.3000,3.2679,288.6525,10057.8229,10346.4754,159.5989,80583.5229,953.7475,-79629.7754,9.6512,9.1671,19393.6000,0.0000,19393.6000,0.7471,5128.1267,0.0000,5128.1267,36.4859,0.0000,14265.4733,14265.4733,9.1671,9.0326,5100.5000,0.0000,5100.5000,0.3027,1138.4043,0.0000,1138.4043,14.7835,0.0000,3962.0957,3962.0957,9.0326,9.0049,1115.4000,0.0000,1115.4000,0.0432,297.6756,0.0000,297.6756,2.1117,0.0000,817.7244,817.7244,9.0049,9.1142,0.0000,2777.7000,-2777.7000,0.1522,0.0000,445.9449,445.9449,7.4320,3223.6449,0.0000,-3223.6449,9.1142,8.7407,15006.3000,0.0000,15006.3000,0.5808,3999.9501,0.0000,3999.9501,28.3640,0.0000,11006.3499,11006.3499,8.7407,6.3139,7.5273,7.5273,2.3840,35759.6287,7.5273,6.2190,7.1784,6.8732,1.2852,10281.7631,7.1784,6.1958,6.9492,6.6871,0.9653,6756.8941,7.6408,597.0627,-31445.2000,52798.2858
2061.0000,6.8601,9.5651,1707.7000,67843.8000,-66136.1000,3.1706,397.4206,9660.2304,10057.6510,154.8448,77504.0304,1310.2794,-76193.7510,9.5651,9.1366,16416.9000,0.0000,16416.9000,0.6420,4346.5782,0.0000,4346.5782,31.3562,0.0000,12070.3218,12070.3218,9.1366,8.9462,6904.9000,0.0000,6904.9000,0.4181,1541.9692,0.0000,1541.9692,20.4182,0.0000,5362.9308,5362.9308,8.9462,8.9295,642.3000,0.0000,642.3000,0.0254,171.6384,0.0000,171.6384,1.2402,0.0000,470.6616,470.6616,8.9295,9.0264,0.0000,2354.1000,-2354.1000,0.1290,0.0000,377.7690,377.7690,6.3017,2731.8690,0.0000,-2731.8690,9.0264,8.7077,12247.6000,0.0000,12247.6000,0.4835,3268.9165,0.0000,3268.9165,23.6142,0.0000,8978.6835,8978.6835,8.7077,6.0893,7.3985,7.3985,2.4584,36876.6646,7.3985,6.1711,7.0712,6.7848,1.1524,9219.4358,7.0712,6.1664,6.8601,6.6188,0.8496,5946.8516,7.3029,570.6605,-32278.5000,52042.9521
2062.0000,6.7211,8.5666,3434.4000,53763.5000,-50329.1000,2.6378,801.3487,7636.8375,8438.1862,128.8280,61400.3375,2633.0513,-58767.2862,8.5666,8.1985,16029.2000,0.0000,16029.2000,0.6278,4307.9699,0.0000,4307.9699,30.6616,0.0000,11721.2301,11721.2301,8.1985,7.5267,27676.2000,0.0000,27676.2000,1.6767,6285.0803,0.0000,6285.0803,81.8894,0.0000,21391.1197,21391.1197,7.5267,7.5161,464.9000,0.0000,464.9000,0.0184,126.9396,0.0000,126.9396,0.8990,0.0000,337.9604,337.9604,7.5161,7.5967,0.0000,2214.6000,-2214.6000,0.1214,0.0000,352.8647,352.8647,5.9286,2567.4647,0.0000,-2567.4647,7.5967,7.3529,10671.3000,0.0000,10671.3000,0.4219,2910.6416,0.0000,2910.6416,20.6069,0.0000,7760.6584,7760.6584,7.3529,6.7724,7.0626,7.0626,0.6163,9243.8802,7.0626,6.3181,6.8641,6.6904,0.7903,6322.7195,6.8641,6.2514,6.7211,6.5577,0.6503,4552.3702,8.2562,645.1527,2297.9000,20118.9698
2063.0000,6.6253,8.1691,4614.2000,46672.3000,-42058.1000,2.3883,1078.5710,6618.5945,7697.1655,116.6418,53290.8945,3535.6290,-49755.2655,8.1691,7.8066,16011.0000,0.0000,16011.0000,0.6383,4329.0828,0.0000,4329.0828,31.1731,0.0000,11681.9172,11681.9172,7.8066,6.9523,35699.2000,0.0000,35699.2000,2.2036,8164.8518,0.0000,8164.8518,107.6186,0.0000,27534.3482,27534.3482,6.9523,6.9416,475.9000,0.0000,475.9000,0.0193,131.0973,0.0000,131.0973,0.9443,0.0000,344.8027,344.8027,6.9416,6.9942,0.0000,1462.6000,-1462.6000,0.0803,0.0000,232.5353,232.5353,3.9204,1695.1353,0.0000,-1695.1353,6.9942,6.8606,5942.3000,0.0000,5942.3000,0.2411,1635.8797,0.0000,1635.8797,11.7761,0.0000,4306.4203,4306.4203,6.8606,6.8647,6.8626,6.8626,-0.0044,-65.9258,6.8626,6.3650,6.7299,6.6138,0.5346,4277.1674,6.7299,6.2817,6.6253,6.5058,0.4816,3370.8523,8.3564,652.9780,14607.7000,7582.0939
2064.0000,6.5572,7.9379,6040.5000,41321.3000,-35280.8000,2.2334,1413.7799,5852.9058,7266.6857,109.0753,47174.2058,4626.7201,-42547.4857,7.9379,7.5591,16018.4000,0.0000,16018.4000,0.6432,4346.3575,0.0000,4346.3575,31.4125,0.0000,11672.0425,11672.0425,7.5591,6.6305,37153.1000,0.0000,37153.1000,2.3115,8535.8368,0.0000,8535.8368,112.8888,0.0000,28617.2632,28617.2632,6.6305,6.6195,469.4000,0.0000,469.4000,0.0193,129.9528,0.0000,129.9528,0.9415,0.0000,339.4472,339.4472,6.6195,6.6504,0.0000,823.7000,-823.7000,0.0452,0.0000,130.8212,130.8212,2.2094,954.5212,0.0000,-954.5212,6.6504,6.6081,1804.4000,0.0000,1804.4000,0.0740,499.3911,0.0000,499.3911,3.6163,0.0000,1305.0089,1305.0089,6.6081,6.8612,6.7346,6.7346,-0.2600,-3899.7417,6.7346,6.3753,6.6388,6.5550,0.3691,2953.0345,6.6388,6.2891,6.5572,6.4640,0.3592,2514.6758,7.9899,624.3451,19340.8000,1567.9687
2065.0000,6.4797,7.5574,8095.3000,36769.2000,-28673.9000,2.1535,1897.4738,5201.2210,7098.6948,105.1739,41970.4210,6197.8262,-35772.5948,7.5574,7.2066,16015.2000,0.0000,16015.2000,0.6458,4370.8431,0.0000,4370.8431,31.5390,0.0000,11644.3569,11644.3569,7.2066,6.1534,45473.2000,0.0000,45473.2000,2.8433,10515.1579,0.0000,10515.1579,138.8635,0.0000,34958.0421,34958.0421,6.1534,6.1432,468.5000,0.0000,468.5000,0.0194,130.6703,0.0000,130.6703,0.9455,0.0000,337.8297,337.8297,6.1432,6.1645,0.0000,609.1000,-609.1000,0.0335,0.0000,96.6116,96.6116,1.6345,705.7116,0.0000,-705.7116,6.1645,6.1424,1015.6000,0.0000,1015.6000,0.0419,283.2142,0.0000,283.2142,2.0487,0.0000,732.3858,732.3858,6.1424,6.9902,6.5663,6.5663,-0.9380,-14070.4126,6.5663,6.4233,6.5282,6.4948,0.1583,1266.1303,6.5282,6.3204,6.4797,6.4243,0.2299,1609.3292,8.6061,672.4925,33689.5000,-11194.9531
2066.0000,6.4191,7.3066,10203.5000,32571.7000,-22368.2000,2.0935,2394.3536,4602.7009,6997.0545,102.2426,37174.4009,7809.1464,-29365.2545,7.3066,6.9554,16004.6000,0.0000,16004.6000,0.6499,4384.8079,0.0000,4384.8079,31.7399,0.0000,11619.7921,11619.7921,6.9554,5.8821,46257.5000,0.0000,46257.5000,2.9132,10746.2165,0.0000,10746.2165,142.2762,0.0000,35511.2835,35511.2835,5.8821,5.8719,472.5000,0.0000,472.5000,0.0197,132.3462,0.0000,132.3462,0.9623,0.0000,340.1538,340.1538,5.8719,5.8879,0.0000,457.1000,-457.1000,0.0251,0.0000,72.4574,72.4574,1.2275,529.5574,0.0000,-529.5574,5.8879,5.8786,424.9000,0.0000,424.9000,0.0177,119.0029,0.0000,119.0029,0.8652,0.0000,305.8971,305.8971,5.8786,7.0142,6.4464,6.4464,-1.2524,-18786.4592,6.4464,6.4417,6.4451,6.4440,0.0052,41.5226,6.4451,6.3334,6.4191,6.3893,0.1232,862.3095,8.5787,670.3532,40334.2000,-17882.6271
2067.0000,6.3468,6.9974,12468.3000,28756.0000,-16287.7000,2.0607,2929.8037,4058.5239,6988.3275,100.6426,32814.5239,9538.4963,-23276.0275,6.9974,6.6734,15994.0000,0.0000,15994.0000,0.6525,4402.8334,0.0000,4402.8334,31.8673,0.0000,11591.1666,11591.1666,6.6734,5.5178,53938.5000,0.0000,53938.5000,3.4145,12596.2944,0.0000,12596.2944,166.7566,0.0000,41342.2056,41342.2056,5.5178,5.5084,465.2000,0.0000,465.2000,0.0195,131.0489,0.0000,131.0489,0.9525,0.0000,334.1511,334.1511,5.5084,5.5193,0.0000,334.8000,-334.8000,0.0184,0.0000,53.0347,53.0347,0.8995,387.8347,0.0000,-387.8347,5.5193,5.5107,424.8000,0.0000,424.8000,0.0178,119.6652,0.0000,119.6652,0.8696,0.0000,305.1348,305.1348,5.5107,7.0778,6.2943,6.2943,-1.8686,-28029.6440,6.2943,6.4776,6.3431,6.3859,-0.2186,-1749.1317,6.3431,6.3588,6.3468,6.3510,-0.0186,-130.4811,9.2751,724.7713,54200.0000,-29909.2568
2068.0000,6.3740,7.5140,8917.4000,43695.3000,-34777.9000,2.5166,2094.3353,6169.8539,8264.1892,122.9066,49865.1539,6823.0647,-43042.0892,7.5140,7.2057,16014.8000,0.0000,16014.8000,0.6572,4373.6458,0.0000,4373.6458,32.0944,0.0000,11641.1542,11641.1542,7.2057,6.1581,51448.8000,0.0000,51448.8000,3.2758,11897.1517,0.0000,11897.1517,159.9849,0.0000,39551.6483,39551.6483,6.1581,6.1491,473.3000,0.0000,473.3000,0.0200,131.9994,0.0000,131.9994,0.9760,0.0000,341.3006,341.3006,6.1491,6.1569,0.0000,255.4000,-255.4000,0.0141,0.0000,40.5105,40.5105,0.6866,295.9105,0.0000,-295.9105,6.1569,6.1376,1015.3000,0.0000,1015.3000,0.0429,283.1639,0.0000,283.1639,2.0936,0.0000,732.1361,732.1361,6.1376,6.6572,6.3974,6.3974,-0.6540,-9810.5987,6.3974,6.3862,6.3944,6.3918,0.0141,112.7513,6.3944,6.3072,6.3740,6.3508,0.1097,768.1524,9.7897,764.9812,33918.9000,-8929.6950
2069.0000,6.3708,7.5965,9136.5000,52587.8000,-43451.3000,2.9308,2145.9263,7425.0760,9571.0023,143.1335,60012.8760,6990.5737,-53022.3023,7.5965,7.3273,16013.8000,0.0000,16013.8000,0.6508,4367.8436,0.0000,4367.8436,31.7838,0.0000,11645.9564,11645.9564,7.3273,6.3049,57490.9000,0.0000,57490.9000,3.6207,13264.6464,0.0000,13264.6464,176.8307,0.0000,44226.2536,44226.2536,6.3049,6.2945,621.3000,0.0000,621.3000,0.0259,172.8793,0.0000,172.8793,1.2652,0.0000,448.4207,448.4207,6.2945,6.3031,0.0000,320.6000,-320.6000,0.0176,0.0000,50.8711,50.8711,0.8610,371.4711,0.0000,-371.4711,6.3031,6.2106,5542.4000,0.0000,5542.4000,0.2311,1542.2383,0.0000,1542.2383,11.2871,0.0000,4000.1617,4000.1617,6.2106,6.5939,6.4023,6.4023,-0.5527,-8290.7733,6.4023,6.3673,6.3929,6.3848,0.0504,403.5180,6.3929,6.2978,6.3708,6.3454,0.1372,960.1541,11.2154,876.3869,35896.5000,-6927.1012
2070.0000,6.6111,8.9985,4636.9000,108569.6000,-103932.7000,5.1775,1084.1676,15392.4644,16476.6320,252.8608,123962.0644,3552.7324,-120409.3320,8.9985,8.7660,15994.3000,0.0000,15994.3000,0.6490,4270.7095,0.0000,4270.7095,31.6965,0.0000,11723.5905,11723.5905,8.7660,8.2609,32854.8000,0.0000,32854.8000,2.0640,7385.4606,0.0000,7385.4606,100.8044,0.0000,25469.3394,25469.3394,8.2609,8.2525,583.5000,0.0000,583.5000,0.0243,157.5478,0.0000,157.5478,1.1849,0.0000,425.9522,425.9522,8.2525,8.2624,0.0000,431.4000,-431.4000,0.0237,0.0000,68.9715,68.9715,1.1582,500.3715,0.0000,-500.3715,8.2624,7.9912,18729.8000,0.0000,18729.8000,0.7788,5057.0221,0.0000,5057.0221,38.0357,0.0000,13672.7779,13672.7779,7.9912,5.9292,6.9602,6.9602,3.4665,51997.7132,6.9602,6.1578,6.7462,6.5590,1.3490,10792.0713,6.7462,6.1671,6.6111,6.4566,0.9737,6815.7036,13.0760,1021.7774,-36201.7000,69605.4880
2071.0000,6.8054,9.5567,2993.4000,143397.1000,-140403.7000,6.6536,697.3468,20398.7136,21096.0604,324.9496,163795.8136,2296.0532,-161499.7604,9.5567,9.2159,27211.1000,0.0000,27211.1000,1.0765,7205.3710,0.0000,7205.3710,52.5723,0.0000,20005.7290,20005.7290,9.2159,8.8824,25196.3000,0.0000,25196.3000,1.5377,5618.8249,0.0000,5618.8249,75.1007,0.0000,19577.4751,19577.4751,8.8824,8.8672,1213.8000,0.0000,1213.8000,0.0487,324.6685,0.0000,324.6685,2.3763,0.0000,889.1315,889.1315,8.8672,8.8784,0.0000,566.8000,-566.8000,0.0311,0.0000,90.9228,90.9228,1.5181,657.7228,0.0000,-657.7228,8.8784,8.6299,19910.8000,0.0000,19910.8000,0.7981,5326.0773,0.0000,5326.0773,38.9794,0.0000,14584.7227,14584.7227,8.6299,6.0081,7.3190,7.3190,5.1298,76946.8705,7.3190,6.1405,7.0048,6.7298,2.3059,18447.1796,7.0048,6.1502,6.8054,6.5775,1.6721,11704.4030,15.2185,1189.1916,-67438.5000,107098.4532
2072.0000,6.9809,9.9893,1996.6000,154019.0000,-152022.4000,7.0788,463.6041,21977.2519,22440.8560,345.7187,175996.2519,1532.9959,-174463.2560,9.9893,9.5674,33203.4000,0.0000,33203.4000,1.3007,8735.8708,0.0000,8735.8708,63.5227,0.0000,24467.5292,24467.5292,9.5674,9.6339,6187.4000,7507.4000,-1320.0000,0.7661,1371.2921,1165.3798,2536.6719,37.4163,8672.7798,4816.1079,-3856.6719,9.6339,9.6074,2083.4000,0.0000,2083.4000,0.0826,551.0420,0.0000,551.0420,4.0335,0.0000,1532.3580,1532.3580,9.6074,9.6210,0.0000,679.8000,-679.8000,0.0373,0.0000,109.5566,109.5566,1.8199,789.3566,0.0000,-789.3566,9.6210,9.3785,19123.5000,0.0000,19123.5000,0.7581,5058.9705,0.0000,5058.9705,37.0259,0.0000,14064.5295,14064.5295,9.3785,5.9363,7.6574,7.6574,6.6540,99809.5509,7.6574,6.1013,7.2424,6.8793,3.0081,24064.9706,7.2424,6.1214,6.9809,6.6819,2.1669,15168.5906,15.0354,1174.8890,-99611.9000,139043.1121
2073.0000,7.0960,10.2038,1344.6000,162086.6000,-160742.0000,7.4103,311.5402,23175.6227,23487.1629,361.9086,185262.2227,1033.0598,-184229.1629,10.2038,9.7340,37751.8000,0.0000,37751.8000,1.4678,9901.1694,0.0000,9901.1694,71.6851,0.0000,27850.6306,27850.6306,9.7340,9.8420,2521.5000,7241.8000,-4720.3000,0.5298,557.2041,1125.9849,1683.1890,25.8768,8367.7849,1964.2959,-6403.4890,9.8420,9.8141,2248.1000,0.0000,2248.1000,0.0879,592.7695,0.0000,592.7695,4.2952,0.0000,1655.3305,1655.3305,9.8141,9.8479,0.0000,1726.0000,-1726.0000,0.0946,0.0000,278.5553,278.5553,4.6189,2004.5553,0.0000,-2004.5553,9.8479,9.6397,16761.5000,0.0000,16761.5000,0.6559,4419.2158,0.0000,4419.2158,32.0312,0.0000,12342.2842,12342.2842,9.6397,6.0526,7.8462,7.8462,7.0881,106322.2064,7.8462,6.1286,7.3881,6.9874,3.3939,27151.1770,7.3881,6.1363,7.0960,6.7622,2.4736,17315.1657,15.3695,1200.9978,-110426.9000,150788.5492
2074.0000,7.1911,10.3402,654.3000,171072.1000,-170417.8000,7.7796,151.3309,24501.8311,24653.1620,379.9437,195573.9311,502.9691,-195070.9620,10.3402,9.8089,44580.5000,0.0000,44580.5000,1.7269,11668.6914,0.0000,11668.6914,84.3406,0.0000,32911.8086,32911.8086,9.8089,9.9283,455.2000,6705.2000,-6250.0000,0.3778,100.4592,1043.3277,1143.7870,18.4493,7748.5277,354.7408,-7393.7870,9.9283,9.9008,2311.1000,0.0000,2311.1000,0.0901,608.6034,0.0000,608.6034,4.3996,0.0000,1702.4966,1702.4966,9.9008,9.9489,0.0000,2564.7000,-2564.7000,0.1405,0.0000,414.1628,414.1628,6.8628,2978.8628,0.0000,-2978.8628,9.9489,9.7682,15186.9000,0.0000,15186.9000,0.5919,3998.0880,0.0000,3998.0880,28.9081,0.0000,11188.8120,11188.8120,9.7682,6.1981,7.9832,7.9832,7.3717,110575.2620,7.9832,6.1794,7.5022,7.0813,3.7245,29795.6592,7.5022,6.1690,7.1911,6.8356,2.7528,19269.3518,16.0602,1254.9700,-117154.0000,159640.2730
2075.0000,7.2921,10.4575,265.5000,178550.5000,-178285.0000,8.0987,61.2911,25619.2366,25680.5277,395.5264,204169.7366,204.2089,-203965.5277,10.4575,9.9203,46853.4000,0.0000,46853.4000,1.8108,12242.5170,0.0000,12242.5170,88.4344,0.0000,34610.8830,34610.8830,9.9203,10.0839,0.0000,9122.1000,-9122.1000,0.4770,0.0000,1420.9855,1420.9855,23.2937,10543.0855,0.0000,-10543.0855,10.0839,10.0527,2734.1000,0.0000,2734.1000,0.1064,718.3412,0.0000,718.3412,5.1971,0.0000,2015.7588,2015.7588,10.0527,10.1082,0.0000,3079.1000,-3079.1000,0.1687,0.0000,497.7715,497.7715,8.2390,3576.8715,0.0000,-3576.8715,10.1082,9.9682,12234.5000,0.0000,12234.5000,0.4760,3213.2710,0.0000,3213.2710,23.2477,0.0000,9021.2290,9021.2290,9.9682,6.3000,8.1341,8.1341,7.8788,118182.1576,8.1341,6.2236,7.6246,7.1788,4.1034,32827.3246,7.6246,6.1994,7.2921,6.9120,3.0611,21427.8692,16.7063,1305.4519,-128664.2000,172437.3514
2076.0000,7.4114,10.6396,14.2000,186191.5000,-186177.3000,8.4341,3.2708,26773.1601,26776.4309,411.9088,212964.6601,10.9292,-212953.7309,10.6396,10.1845,40598.5000,0.0000,40598.5000,1.5659,10579.8914,0.0000,10579.8914,76.4758,0.0000,30018.6086,30018.6086,10.1845,10.3873,132.7000,11657.8000,-11525.1000,0.6177,29.0956,1820.9111,1850.0067,30.1653,13478.7111,103.6044,-13375.1067,10.3873,10.3506,3276.8000,0.0000,3276.8000,0.1272,857.0907,0.0000,857.0907,6.2120,0.0000,2419.7093,2419.7093,10.3506,10.4289,0.0000,4447.4000,-4447.4000,0.2437,0.0000,720.5633,720.5633,11.8998,5167.9633,0.0000,-5167.9633,10.4289,10.3096,10659.9000,0.0000,10659.9000,0.4136,2786.5344,0.0000,2786.5344,20.2002,0.0000,7873.3656,7873.3656,10.3096,6.3478,8.3287,8.3287,8.7116,130673.7613,8.3287,6.2500,7.7744,7.2893,4.5709,36567.2013,7.7744,6.2188,7.4114,6.9966,3.4205,23943.6017,17.1032,1336.4685,-147614.6000,191184.5643
2077.0000,7.5135,10.6651,0.0000,193635.8000,-193635.8000,8.7762,0.0000,27895.2327,27895.2327,428.6167,221531.0327,0.0000,-221531.0327,10.6651,10.1721,46857.3000,0.0000,46857.3000,1.8017,12206.3707,0.0000,12206.3707,87.9938,0.0000,34650.9293,34650.9293,10.1721,10.3775,0.0000,12485.8000,-12485.8000,0.6536,0.0000,1949.9903,1949.9903,31.9194,14435.7903,0.0000,-14435.7903,10.3775,10.3447,3122.1000,0.0000,3122.1000,0.1206,816.7443,0.0000,816.7443,5.8882,0.0000,2305.3557,2305.3557,10.3447,10.4750,0.0000,7879.1000,-7879.1000,0.4316,0.0000,1276.5067,1276.5067,21.0805,9155.6067,0.0000,-9155.6067,10.4750,10.3753,9478.9000,0.0000,9478.9000,0.3658,2476.1451,0.0000,2476.1451,17.8642,0.0000,7002.7549,7002.7549,10.3753,6.5356,8.4555,8.4555,8.9965,134947.5870,8.4555,6.3333,7.8896,7.3944,4.9723,39778.2360,7.8896,6.2777,7.5135,7.0836,3.7768,26437.3617,18.2243,1424.0703,-154542.4000,201163.1847
2078.0000,7.6289,10.8351,0.0000,202798.1000,-202798.1000,9.1967,0.0000,29276.8188,29276.8188,449.1515,232074.9188,0.0000,-232074.9188,10.8351,10.3793,44581.6000,0.0000,44581.6000,1.7135,11584.7650,0.0000,11584.7650,83.6842,0.0000,32996.8350,32996.8350,10.3793,10.5606,0.0000,11350.6000,-11350.6000,0.5941,0.0000,1776.5664,1776.5664,29.0162,13127.1664,0.0000,-13127.1664,10.5606,10.5396,2058.5000,0.0000,2058.5000,0.0795,537.0614,0.0000,537.0614,3.8829,0.0000,1521.4386,1521.4386,10.5396,10.7176,0.0000,11084.1000,-11084.1000,0.6072,0.0000,1798.4511,1798.4511,29.6555,12882.5511,0.0000,-12882.5511,10.7176,10.6328,8297.9000,0.0000,8297.9000,0.3200,2159.9540,0.0000,2159.9540,15.6262,0.0000,6137.9460,6137.9460,10.6328,6.6199,8.6263,8.6263,9.6821,145230.9097,8.6263,6.3840,8.0284,7.5052,5.4102,43281.3967,8.0284,6.3163,7.6289,7.1723,4.1308,28915.6375,18.7665,1466.4393,-170294.8000,217427.9439
2079.0000,7.7440,10.9492,0.0000,210991.7000,-210991.7000,9.5744,0.0000,30524.1961,30524.1961,467.5982,241515.8961,0.0000,-241515.8961,10.9492,10.5335,42302.0000,0.0000,42302.0000,1.6212,10974.1514,0.0000,10974.1514,79.1782,0.0000,31327.8486,31327.8486,10.5335,10.7248,0.0000,12462.2000,-12462.2000,0.6527,0.0000,1953.7824,1953.7824,31.8783,14415.9824,0.0000,-14415.9824,10.7248,10.7053,1982.9000,0.0000,1982.9000,0.0763,516.0970,0.0000,516.0970,3.7287,0.0000,1466.8030,1466.8030,10.7053,10.9123,0.0000,13418.4000,-13418.4000,0.7351,0.0000,2180.0597,2180.0597,35.9000,15598.4597,0.0000,-15598.4597,10.9123,10.8192,9478.9000,0.0000,9478.9000,0.3640,2460.3740,0.0000,2460.3740,17.7771,0.0000,7018.5260,7018.5260,10.8192,6.7487,8.7839,8.7839,10.2237,153355.1709,8.7839,6.4536,8.1625,7.6188,5.8529,46823.1035,8.1625,6.3687,7.7440,7.2656,4.5055,31538.4819,19.5357,1526.5450,-183108.5000,231716.7563
2080.0000,7.8475,11.0505,0.0000,214363.2000,-214363.2000,9.7336,0.0000,31071.3892,31071.3892,475.3748,245434.5892,0.0000,-245434.5892,11.0505,10.7019,36048.6000,0.0000,36048.6000,1.3789,9338.1236,0.0000,9338.1236,67.3445,0.0000,26710.4764,26710.4764,10.7019,10.9295,0.0000,15075.9000,-15075.9000,0.7900,0.0000,2367.9004,2367.9004,38.5830,17443.8004,0.0000,-17443.8004,10.9295,10.9047,2570.9000,0.0000,2570.9000,0.0987,667.1442,0.0000,667.1442,4.8210,0.0000,1903.7558,1903.7558,10.9047,11.1319,0.0000,14970.4000,-14970.4000,0.8201,0.0000,2436.1526,2436.1526,40.0517,17406.5526,0.0000,-17406.5526,11.1319,11.0249,11053.5000,0.0000,11053.5000,0.4231,2859.9490,0.0000,2859.9490,20.6624,0.0000,8193.5510,8193.5510,11.0249,6.8369,8.9309,8.9309,10.6972,160457.5903,8.9309,6.5077,8.2847,7.7193,6.1893,49514.6260,8.2847,6.4108,7.8475,7.3477,4.7864,33504.5496,19.8667,1552.4099,-194736.5000,243476.7660
2081.0000,7.9600,11.2303,0.0000,218525.9000,-218525.9000,9.9284,0.0000,31741.1547,31741.1547,484.8865,250267.0547,0.0000,-250267.0547,11.2303,11.0023,23530.1000,0.0000,23530.1000,0.8985,6079.4315,0.0000,6079.4315,43.8836,0.0000,17450.6685,17450.6685,11.0023,11.2276,0.0000,14894.4000,-14894.4000,0.7809,0.0000,2347.2691,2347.2691,38.1390,17241.6691,0.0000,-17241.6691,11.2276,11.2119,1622.7000,0.0000,1622.7000,0.0621,419.2708,0.0000,419.2708,3.0325,0.0000,1203.4292,1203.4292,11.2119,11.4895,0.0000,18264.8000,-18264.8000,1.0006,0.0000,2979.9497,2979.9497,48.8655,21244.7497,0.0000,-21244.7497,11.4895,11.3478,14596.4000,0.0000,14596.4000,0.5566,3757.1630,0.0000,3757.1630,27.1854,0.0000,10839.2370,10839.2370,11.3478,6.8731,9.1105,9.1105,11.4144,171215.9758,9.1105,6.5367,8.4241,7.8236,6.5654,52523.2383,8.4241,6.4349,7.9600,7.4295,5.0743,35520.1735,19.8407,1550.3820,-211935.9000,259259.3876
2082.0000,7.5294,10.4674,812.0000,126322.8000,-125510.8000,5.7910,186.6261,18203.3881,18390.0142,282.8229,144526.1881,625.3739,-143900.8142,10.4674,10.1752,19374.4000,0.0000,19374.4000,0.7376,5061.6780,0.0000,5061.6780,36.0253,0.0000,14312.7220,14312.7220,10.1752,10.1317,2979.0000,172.1000,2806.9000,0.1831,653.2758,26.8788,680.1546,8.9418,198.9788,2325.7242,2126.7454,10.1317,10.1115,1342.4000,0.0000,1342.4000,0.0511,352.4456,0.0000,352.4456,2.4962,0.0000,989.9544,989.9544,10.1115,10.5672,0.0000,19213.5000,-19213.5000,1.0525,0.0000,3107.4111,3107.4111,51.4048,22320.9111,0.0000,-22320.9111,10.5672,10.3083,17155.2000,0.0000,17155.2000,0.6504,4475.3493,0.0000,4475.3493,31.7625,0.0000,12679.8507,12679.8507,10.3083,6.5722,8.4403,8.4403,6.0996,91494.1895,8.4403,6.3937,7.8945,7.4170,3.3413,26730.1780,7.8945,6.3298,7.5294,7.1122,2.5545,17881.5695,12.6986,992.2885,-104045.4000,136105.9370
2083.0000,7.4130,10.2558,1619.1000,121882.2000,-120263.1000,5.6245,372.9317,17526.3922,17899.3240,274.6934,139408.5922,1246.1683,-138162.4240,10.2558,9.9617,19370.2000,0.0000,19370.2000,0.7470,5076.3342,0.0000,5076.3342,36.4817,0.0000,14293.8658,14293.8658,9.9617,9.8479,7092.4000,0.0000,7092.4000,0.4210,1561.0816,0.0000,1561.0816,20.5633,0.0000,5531.3184,5531.3184,9.8479,9.8325,1015.5000,0.0000,1015.5000,0.0394,267.7393,0.0000,267.7393,1.9236,0.0000,747.7607,747.7607,9.8325,10.2418,0.0000,17125.1000,-17125.1000,0.9382,0.0000,2764.1373,2764.1373,45.8204,19889.2373,0.0000,-19889.2373,10.2418,9.9933,16367.9000,0.0000,16367.9000,0.6301,4290.4122,0.0000,4290.4122,30.7751,0.0000,12077.4878,12077.4878,9.9933,6.5196,8.2564,8.2564,5.6273,84408.9761,8.2564,6.3596,7.7506,7.3080,3.0729,24583.5442,7.7506,6.3037,7.4130,7.0271,2.3440,16408.2202,12.6005,984.6176,-93542.2000,125400.7406
2084.0000,7.1654,9.3728,4440.6000,79587.0000,-75146.4000,3.8734,1027.5447,11393.6288,12421.1735,189.1704,90980.6288,3413.0553,-87567.5735,9.3728,9.0141,19373.6000,0.0000,19373.6000,0.7498,5144.1256,0.0000,5144.1256,36.6198,0.0000,14229.4744,14229.4744,9.0141,8.7546,13260.7000,0.0000,13260.7000,0.7905,2967.7543,0.0000,2967.7543,38.6070,0.0000,10292.9457,10292.9457,8.7546,8.7340,1114.4000,0.0000,1114.4000,0.0434,298.6550,0.0000,298.6550,2.1212,0.0000,815.7450,815.7450,8.7340,9.1713,0.0000,14951.5000,-14951.5000,0.8192,0.0000,2396.6016,2396.6016,40.0079,17348.1016,0.0000,-17348.1016,9.1713,8.8940,14990.1000,0.0000,14990.1000,0.5803,3992.2189,0.0000,3992.2189,28.3410,0.0000,10997.8811,10997.8811,8.8940,6.7051,7.7996,7.7996,2.8944,43415.6348,7.7996,6.3903,7.4238,7.0949,1.8635,14908.1723,7.4238,6.3163,7.1654,6.8700,1.4644,10250.5368,10.2850,803.6815,-41359.1000,68574.3439
2085.0000,7.0704,9.2617,5517.8000,76380.8000,-70863.0000,3.7898,1279.0726,10916.1818,12195.2544,185.0864,87296.9818,4238.7274,-83058.2544,9.2617,8.9440,16402.8000,0.0000,16402.8000,0.6446,4362.5470,0.0000,4362.5470,31.4820,0.0000,12040.2530,12040.2530,8.9440,8.6396,14872.5000,0.0000,14872.5000,0.9032,3332.6193,0.0000,3332.6193,44.1120,0.0000,11539.8807,11539.8807,8.6396,8.6272,641.8000,0.0000,641.8000,0.0255,172.2986,0.0000,172.2986,1.2454,0.0000,469.5014,469.5014,8.6272,9.0213,0.0000,12875.0000,-12875.0000,0.7058,0.0000,2062.5236,2062.5236,34.4716,14937.5236,0.0000,-14937.5236,9.0213,8.7847,12234.5000,0.0000,12234.5000,0.4825,3265.6726,0.0000,3265.6726,23.5651,0.0000,8968.8274,8968.8274,8.7847,6.5359,7.6603,7.6603,2.8412,42618.0275,7.6603,6.3436,7.3092,7.0019,1.6636,13308.6961,7.3092,6.2858,7.0704,6.7975,1.2929,9050.4696,9.8272,767.9098,-39586.4000,64977.1931
2086.0000,6.9076,8.4425,8655.5000,62484.6000,-53829.1000,3.3496,2012.5385,8904.5529,10917.0914,163.5889,71389.1529,6642.9615,-64746.1914,8.4425,8.1651,16014.0000,0.0000,16014.0000,0.6306,4311.9684,0.0000,4311.9684,30.7958,0.0000,11702.0316,11702.0316,8.1651,7.4684,38025.6000,0.0000,38025.6000,2.3125,8640.5685,0.0000,8640.5685,112.9406,0.0000,29385.0315,29385.0315,7.4684,7.4604,464.7000,0.0000,464.7000,0.0185,126.9984,0.0000,126.9984,0.9036,0.0000,337.7016,337.7016,7.4604,7.7401,0.0000,10179.3000,-10179.3000,0.5581,0.0000,1621.5526,1621.5526,27.2562,11800.8526,0.0000,-11800.8526,7.7401,7.5562,10659.9000,0.0000,10659.9000,0.4215,2901.1538,0.0000,2901.1538,20.5868,0.0000,7758.7462,7758.7462,7.5562,7.0172,7.2867,7.2867,0.7578,11367.6014,7.2867,6.4791,7.0713,6.8829,1.1354,9083.5322,7.0713,6.3695,6.9076,6.7204,0.9868,6907.2680,10.9362,854.5727,1155.8000,27358.4017
2087.0000,6.7913,8.1070,10398.2000,55801.0000,-45402.8000,3.1526,2423.0174,7935.9360,10358.9534,153.9672,63736.9360,7975.1826,-55761.7534,8.1070,7.8318,15994.6000,0.0000,15994.6000,0.6391,4328.7296,0.0000,4328.7296,31.2108,0.0000,11665.8704,11665.8704,7.8318,6.9837,46596.5000,0.0000,46596.5000,2.8781,10652.3209,0.0000,10652.3209,140.5636,0.0000,35944.1791,35944.1791,6.9837,6.9755,475.4000,0.0000,475.4000,0.0193,130.8961,0.0000,130.8961,0.9444,0.0000,344.5039,344.5039,6.9755,7.1729,0.0000,7216.5000,-7216.5000,0.3961,0.0000,1147.4694,1147.4694,19.3445,8363.9694,0.0000,-8363.9694,7.1729,7.0713,5936.0000,0.0000,5936.0000,0.2402,1629.6468,0.0000,1629.6468,11.7324,0.0000,4306.3532,4306.3532,7.0713,7.0480,7.0596,7.0596,0.0329,493.0126,7.0596,6.5098,6.9130,6.7847,0.7768,6214.1217,6.9130,6.3915,6.7913,6.6523,0.7367,5156.7882,10.9882,858.6309,16383.2000,11863.9226
2088.0000,6.7086,7.9133,11979.3000,50290.6000,-38311.3000,2.9999,2795.7861,7141.9830,9937.7690,146.5087,57432.5830,9183.5139,-48249.0690,7.9133,7.6222,16004.8000,0.0000,16004.8000,0.6434,4344.2928,0.0000,4344.2928,31.4213,0.0000,11660.5072,11660.5072,7.6222,6.7235,46713.7000,0.0000,46713.7000,2.9048,10719.9958,0.0000,10719.9958,141.8662,0.0000,35993.7042,35993.7042,6.7235,6.7150,467.9000,0.0000,467.9000,0.0192,129.3508,0.0000,129.3508,0.9379,0.0000,338.5492,338.5492,6.7150,6.8635,0.0000,5129.8000,-5129.8000,0.2817,0.0000,814.9638,814.9638,13.7592,5944.7638,0.0000,-5944.7638,6.8635,6.8309,1802.6000,0.0000,1802.6000,0.0737,497.2490,0.0000,497.2490,3.6006,0.0000,1305.3510,1305.3510,6.8309,7.0043,6.9176,6.9176,-0.2315,-3472.8856,6.9176,6.5014,6.8066,6.7095,0.5556,4444.5126,6.8066,6.3867,6.7086,6.5967,0.5605,3923.8092,10.3841,811.4255,21547.9000,4895.4362
2089.0000,6.6176,7.6136,13631.2000,45129.7000,-31498.5000,2.8678,3186.7622,6398.9843,9585.7466,140.0596,51528.6843,10444.4378,-41084.2466,7.6136,7.3315,15999.5000,0.0000,15999.5000,0.6454,4362.7984,0.0000,4362.7984,31.5223,0.0000,11636.7016,11636.7016,7.3315,6.3294,53731.2000,0.0000,53731.2000,3.3554,12396.2211,0.0000,12396.2211,163.8715,0.0000,41334.9789,41334.9789,6.3294,6.3212,469.3000,0.0000,469.3000,0.0194,130.5347,0.0000,130.5347,0.9454,0.0000,338.7653,338.7653,6.3212,6.4234,0.0000,3640.2000,-3640.2000,0.2000,0.0000,577.6486,577.6486,9.7672,4217.8486,0.0000,-4217.8486,6.4234,6.4057,1014.7000,0.0000,1014.7000,0.0417,281.8236,0.0000,281.8236,2.0387,0.0000,732.8764,732.8764,6.4057,7.0707,6.7382,6.7382,-0.9145,-13716.7986,6.7382,6.5285,6.6823,6.6333,0.2884,2307.2655,6.6823,6.4051,6.6176,6.5437,0.3811,2667.7439,10.6946,835.6914,36076.0000,-8741.7892
2090.0000,6.5508,7.4247,15243.1000,40502.7000,-25259.6000,2.7581,3568.0829,5736.3212,9304.4041,134.7018,46239.0212,11675.0171,-34564.0041,7.4247,7.1310,15988.5000,0.0000,15988.5000,0.6486,4372.4479,0.0000,4372.4479,31.6750,0.0000,11616.0521,11616.0521,7.1310,6.1261,51720.0000,0.0000,51720.0000,3.2489,11976.3222,0.0000,11976.3222,158.6726,0.0000,39743.6778,39743.6778,6.1261,6.1175,472.1000,0.0000,472.1000,0.0196,131.7307,0.0000,131.7307,0.9582,0.0000,340.3693,340.3693,6.1175,6.1937,0.0000,2600.8000,-2600.8000,0.1430,0.0000,412.4964,412.4964,6.9824,3013.2964,0.0000,-3013.2964,6.1937,6.1859,424.6000,0.0000,424.6000,0.0176,118.3517,0.0000,118.3517,0.8603,0.0000,306.2483,306.2483,6.1859,7.0563,6.6211,6.6211,-1.1474,-17210.3049,6.6211,6.5256,6.5956,6.5734,0.1259,1006.8818,6.5956,6.4034,6.5508,6.4995,0.2534,1774.1419,10.2537,801.2406,40744.8000,-14429.2812
2091.0000,6.4748,7.1642,16759.1000,36282.6000,-19523.5000,2.6612,3928.5635,5131.9575,9060.5210,129.9671,41414.5575,12830.5365,-28584.0210,7.1642,6.8846,15978.9000,0.0000,15978.9000,0.6505,4387.3703,0.0000,4387.3703,31.7671,0.0000,11591.5297,11591.5297,6.8846,5.8044,58360.4000,0.0000,58360.4000,3.6811,13575.6361,0.0000,13575.6361,179.7792,0.0000,44784.7639,44784.7639,5.8044,5.7963,465.0000,0.0000,465.0000,0.0194,130.4042,0.0000,130.4042,0.9475,0.0000,334.5958,334.5958,5.7963,5.8655,0.0000,2475.1000,-2475.1000,0.1361,0.0000,392.2807,392.2807,6.6471,2867.3807,0.0000,-2867.3807,5.8655,5.8581,424.6000,0.0000,424.6000,0.0177,118.9605,0.0000,118.9605,0.8641,0.0000,305.6395,305.6395,5.8581,7.0884,6.4732,6.4732,-1.7001,-25501.6286,6.4732,6.5447,6.4923,6.5089,-0.0987,-789.4753,6.4923,6.4173,6.4748,6.4548,0.1037,725.5736,10.7489,839.9332,53230.3000,-25565.5303
2092.0000,6.5072,7.6664,12905.1000,53228.7000,-40323.6000,3.1904,3023.2851,7533.0575,10556.3426,155.8148,60761.7575,9881.8149,-50879.9426,7.6664,7.4012,15999.3000,0.0000,15999.3000,0.6545,4359.2207,0.0000,4359.2207,31.9629,0.0000,11640.0793,11640.0793,7.4012,6.4196,55983.5000,0.0000,55983.5000,3.5491,12899.3365,0.0000,12899.3365,173.3305,0.0000,43084.1635,43084.1635,6.4196,6.4118,472.9000,0.0000,472.9000,0.0199,131.3515,0.0000,131.3515,0.9697,0.0000,341.5485,341.5485,6.4118,6.4745,0.0000,2374.6000,-2374.6000,0.1306,0.0000,376.9089,376.9089,6.3806,2751.5089,0.0000,-2751.5089,6.4745,6.4578,1014.5000,0.0000,1014.5000,0.0425,281.5444,0.0000,281.5444,2.0778,0.0000,732.9556,732.9556,6.4578,6.7185,6.5882,6.5882,-0.3814,-5721.2550,6.5882,6.4505,6.5514,6.5193,0.2014,1611.3145,6.5514,6.3619,6.5072,6.4567,0.2773,1941.0964,11.3805,889.2870,30772.0000,-2168.8440
2093.0000,6.4997,7.7096,12830.3000,60539.5000,-47709.2000,3.5154,3006.1871,8566.5987,11572.7858,171.6860,69106.0987,9824.1129,-59281.9858,7.7096,7.4720,15998.0000,0.0000,15998.0000,0.6483,4355.9811,0.0000,4355.9811,31.6629,0.0000,11642.0189,11642.0189,7.4720,6.4965,62085.8000,0.0000,62085.8000,3.8946,14286.8202,0.0000,14286.8202,190.2038,0.0000,47798.9798,47798.9798,6.4965,6.4873,620.9000,0.0000,620.9000,0.0258,172.2536,0.0000,172.2536,1.2581,0.0000,448.6464,448.6464,6.4873,6.5541,0.0000,2826.3000,-2826.3000,0.1553,0.0000,448.7011,448.7011,7.5868,3275.0011,0.0000,-3275.0011,6.5541,6.4725,5536.4000,0.0000,5536.4000,0.2295,1534.5630,0.0000,1534.5630,11.2061,0.0000,4001.8370,4001.8370,6.4725,6.6913,6.5819,6.5819,-0.3574,-5361.4387,6.5819,6.4381,6.5435,6.5100,0.2349,1878.9023,6.5435,6.3557,6.4997,6.4496,0.3069,2148.0105,12.7032,992.6489,33705.6000,-1334.5258
2094.0000,6.7498,9.0761,6253.1000,115703.5000,-109450.4000,5.6007,1458.2503,16443.2971,17901.5474,273.5290,132146.7971,4794.8497,-127351.9474,9.0761,8.8620,15978.6000,0.0000,15978.6000,0.6470,4261.5563,0.0000,4261.5563,31.5993,0.0000,11717.0437,11717.0437,8.8620,8.3568,35654.4000,0.0000,35654.4000,2.2333,8001.0845,0.0000,8001.0845,109.0722,0.0000,27653.3155,27653.3155,8.3568,8.3490,583.0000,0.0000,583.0000,0.0242,157.1841,0.0000,157.1841,1.1795,0.0000,425.8159,425.8159,8.3490,8.4196,0.0000,3332.0000,-3332.0000,0.1831,0.0000,532.9781,532.9781,8.9432,3864.9781,0.0000,-3864.9781,8.4196,8.1698,18708.9000,0.0000,18708.9000,0.7742,5039.3552,0.0000,5039.3552,37.8105,0.0000,13669.5448,13669.5448,8.1698,6.1225,7.1461,7.1461,3.7361,56041.6950,7.1461,6.2478,6.9066,6.6970,1.6394,13115.0798,6.9066,6.2348,6.7498,6.5707,1.2259,8581.2341,14.1938,1109.1212,-41857.5000,77738.0089
2095.0000,6.9546,9.6935,3900.5000,151285.8000,-147385.3000,7.0693,906.1297,21577.2408,22483.3705,345.2537,172863.0408,2994.3703,-169868.6705,9.6935,9.3710,27184.3000,0.0000,27184.3000,1.0739,7183.6477,0.0000,7183.6477,52.4485,0.0000,20000.6523,20000.6523,9.3710,9.0476,25798.0000,0.0000,25798.0000,1.5715,5737.2816,0.0000,5737.2816,76.7479,0.0000,20060.7184,20060.7184,9.0476,9.0332,1212.2000,0.0000,1212.2000,0.0485,323.4368,0.0000,323.4368,2.3691,0.0000,888.7632,888.7632,9.0332,9.0883,0.0000,2944.8000,-2944.8000,0.1615,0.0000,472.8525,472.8525,7.8868,3417.6525,0.0000,-3417.6525,9.0883,8.8532,19888.6000,0.0000,19888.6000,0.7950,5303.3931,0.0000,5303.3931,38.8253,0.0000,14585.2069,14585.2069,8.8532,6.1869,7.5200,7.5200,5.5120,82680.2321,7.5200,6.2354,7.1774,6.8777,2.6556,21244.9509,7.1774,6.2222,6.9546,6.6998,1.9748,13823.2880,16.0795,1256.4748,-76247.0000,117748.4710
2096.0000,7.1274,10.1256,2600.0000,161185.2000,-158585.2000,7.4446,602.0605,23059.5829,23661.6434,363.5829,184244.7829,1997.9395,-182246.8434,10.1256,9.7232,33170.6000,0.0000,33170.6000,1.2963,8709.6956,0.0000,8709.6956,63.3091,0.0000,24460.9044,24460.9044,9.7232,9.7732,6844.6000,7246.5000,-401.9000,0.7912,1512.8143,1126.5950,2639.4093,38.6393,8373.0950,5331.7857,-3041.3093,9.7732,9.7480,2081.7000,0.0000,2081.7000,0.0823,549.4543,0.0000,549.4543,4.0184,0.0000,1532.2457,1532.2457,9.7480,9.7960,0.0000,2513.0000,-2513.0000,0.1377,0.0000,405.3821,405.3821,6.7270,2918.3821,0.0000,-2918.3821,9.7960,9.5646,19102.1000,0.0000,19102.1000,0.7545,5040.1989,0.0000,5040.1989,36.8469,0.0000,14061.9011,14061.9011,9.5646,6.1333,7.8490,7.8490,6.9526,104289.3194,7.8490,6.2035,7.4102,7.0262,3.3340,26671.8140,7.4102,6.1983,7.1274,6.8042,2.4555,17188.5568,15.7598,1231.4965,-107145.7000,148149.6902
2097.0000,7.2442,10.4011,1369.0000,169560.1000,-168191.1000,7.7556,316.3182,24308.3437,24624.6619,378.7717,193868.4437,1052.6818,-192815.7619,10.4011,9.9451,37714.7000,0.0000,37714.7000,1.4629,9862.7808,0.0000,9862.7808,71.4471,0.0000,27851.9192,27851.9192,9.9451,10.0592,1513.4000,7053.3000,-5539.9000,0.4593,333.2051,1098.9957,1432.2009,22.4329,8152.2957,1180.1949,-6972.1009,10.0592,10.0321,2245.5000,0.0000,2245.5000,0.0876,590.1845,0.0000,590.1845,4.2798,0.0000,1655.3155,1655.3155,10.0321,10.0801,0.0000,2521.5000,-2521.5000,0.1382,0.0000,407.5687,407.5687,6.7473,2929.0687,0.0000,-2929.0687,10.0801,9.8780,16742.9000,0.0000,16742.9000,0.6531,4399.1801,0.0000,4399.1801,31.8986,0.0000,12343.7199,12343.7199,9.8780,6.2143,8.0462,8.0462,7.4588,111882.2085,8.0462,6.2216,7.5596,7.1339,3.7145,29716.1361,7.5596,6.2076,7.2442,6.8836,2.7524,19267.0723,15.8352,1237.3860,-119549.4000,160865.4169
2098.0000,7.3414,10.5367,611.2000,179474.7000,-178863.5000,8.1637,140.9669,25774.7330,25915.6999,398.7006,205249.4330,470.2331,-204779.1999,10.5367,10.0231,44536.7000,0.0000,44536.7000,1.7194,11623.6665,0.0000,11623.6665,83.9746,0.0000,32913.0335,32913.0335,10.0231,10.1339,145.3000,6239.6000,-6094.3000,0.3350,31.9474,972.9836,1004.9310,16.3628,7212.5836,113.3526,-7099.2310,10.1339,10.1074,2308.4000,0.0000,2308.4000,0.0896,606.0483,0.0000,606.0483,4.3780,0.0000,1702.3517,1702.3517,10.1074,10.1671,0.0000,3297.7000,-3297.7000,0.1807,0.0000,533.3228,533.3228,8.8236,3831.0228,0.0000,-3831.0228,10.1671,9.9925,15170.0000,0.0000,15170.0000,0.5889,3980.7882,0.0000,3980.7882,28.7606,0.0000,11189.2118,11189.2118,9.9925,6.3732,8.1829,8.1829,7.7320,115979.7490,8.1829,6.2788,7.6751,7.2308,4.0675,32540.3883,7.6751,6.2451,7.3414,6.9601,3.0549,21384.4858,16.6160,1298.4005,-126240.4000,169904.6232
2099.0000,7.4628,10.6546,164.7000,189585.9000,-189421.2000,8.5992,37.9007,27286.6545,27324.5552,419.9729,216872.5545,126.7993,-216745.7552,10.6546,10.1449,46806.5000,0.0000,46806.5000,1.8029,12194.9995,0.0000,12194.9995,88.0515,0.0000,34611.5005,34611.5005,10.1449,10.3150,0.0000,9991.0000,-9991.0000,0.5227,0.0000,1559.9204,1559.9204,25.5289,11550.9204,0.0000,-11550.9204,10.3150,10.2854,2731.2000,0.0000,2731.2000,0.1059,715.1405,0.0000,715.1405,5.1733,0.0000,2016.0595,2016.0595,10.2854,10.3580,0.0000,4248.4000,-4248.4000,0.2328,0.0000,687.9823,687.9823,11.3671,4936.3823,0.0000,-4936.3823,10.3580,10.2252,12220.9000,0.0000,12220.9000,0.4737,3197.9122,0.0000,3197.9122,23.1349,0.0000,9022.9878,9022.9878,10.2252,6.4978,8.3615,8.3615,8.4371,126556.6015,8.3615,6.3356,7.8212,7.3485,4.5857,36685.7950,7.8212,6.2851,7.4628,7.0532,3.4771,24339.7340,17.6059,1375.7486,-141902.0000,187582.1306
2100.0000,7.7160,10.8468,0.0000,210986.4000,-210986.4000,9.5653,0.0000,30507.7194,30507.7194,467.1555,241494.1194,0.0000,-241494.1194,10.8468,10.4576,40558.1000,0.0000,40558.1000,1.5591,10537.4488,0.0000,10537.4488,76.1451,0.0000,30020.6512,30020.6512,10.4576,10.8571,0.0000,26641.1000,-26641.1000,1.3944,0.0000,4173.2880,4173.2880,68.0984,30814.3880,0.0000,-30814.3880,10.8571,10.8256,3273.9000,0.0000,3273.9000,0.1266,850.4685,0.0000,850.4685,6.1820,0.0000,2423.4315,2423.4315,10.8256,10.9015,0.0000,5034.9000,-5034.9000,0.2758,0.0000,818.8052,818.8052,13.4710,5853.7052,0.0000,-5853.7052,10.9015,10.7993,10648.1000,0.0000,10648.1000,0.4114,2764.2907,0.0000,2764.2907,20.0919,0.0000,7883.8093,7883.8093,10.7993,6.6919,8.7456,8.7456,10.5609,158413.7067,8.7456,6.4345,8.1293,7.5901,5.9423,47538.5160,8.1293,6.3581,7.7160,7.2437,4.5543,31879.9978,19.9989,1562.7453,-188182.3000,237832.2206
2101.0000,7.9113,10.9348,0.0000,223924.8000,-223924.8000,10.1662,0.0000,32495.8427,32495.8427,496.5014,256420.6427,0.0000,-256420.6427,10.9348,10.5261,46810.5000,0.0000,46810.5000,1.7937,12146.3188,0.0000,12146.3188,87.5997,0.0000,34664.1812,34664.1812,10.5261,11.0029,0.0000,34961.6000,-34961.6000,1.8316,0.0000,5480.7235,5480.7235,89.4539,40442.3235,0.0000,-40442.3235,11.0029,10.9757,3118.6000,0.0000,3118.6000,0.1195,808.4085,0.0000,808.4085,5.8350,0.0000,2310.1915,2310.1915,10.9757,11.0721,0.0000,7034.1000,-7034.1000,0.3853,0.0000,1145.3412,1145.3412,18.8189,8179.4412,0.0000,-8179.4412,11.0721,10.9894,9468.5000,0.0000,9468.5000,0.3625,2451.9746,0.0000,2451.9746,17.7028,0.0000,7016.5254,7016.5254,10.9894,6.9849,8.9871,8.9871,11.3206,169809.3414,8.9871,6.5912,8.3482,7.7892,6.7732,54185.5465,8.3482,6.4756,7.9113,7.4119,5.2937,37055.6930,21.9882,1718.1883,-206522.9000,261050.5809
2102.0000,8.1067,11.1818,0.0000,239569.0000,-239569.0000,10.8883,0.0000,34893.5533,34893.5533,531.7691,274462.5533,0.0000,-274462.5533,11.1818,10.8118,44537.7000,0.0000,44537.7000,1.7041,11515.2077,0.0000,11515.2077,83.2236,0.0000,33022.4923,33022.4923,10.8118,11.2889,0.0000,36789.6000,-36789.6000,1.9278,0.0000,5785.4124,5785.4124,94.1515,42575.0124,0.0000,-42575.0124,11.2889,11.2718,2056.9000,0.0000,2056.9000,0.0786,530.9879,0.0000,530.9879,3.8392,0.0000,1525.9121,1525.9121,11.2718,11.3935,0.0000,9338.8000,-9338.8000,0.5116,0.0000,1524.4375,1524.4375,24.9850,10863.2375,0.0000,-10863.2375,11.3935,11.3245,8288.8000,0.0000,8288.8000,0.3164,2136.5198,0.0000,2136.5198,15.4530,0.0000,6152.2802,6152.2802,11.3245,7.1755,9.2500,9.2500,12.3436,185153.8863,9.2500,6.7135,8.5736,7.9818,7.5463,60370.4252,8.5736,6.5725,8.1067,7.5731,5.9535,41674.2828,23.1402,1808.2113,-230814.0000,287198.5944
2103.0000,8.3194,11.3908,0.0000,256244.2000,-256244.2000,11.6590,0.0000,37472.9120,37472.9120,569.4082,293717.1120,0.0000,-293717.1120,11.3908,11.0628,42260.4000,0.0000,42260.4000,1.6103,10893.4501,0.0000,10893.4501,78.6434,0.0000,31366.9499,31366.9499,11.0628,11.5640,0.0000,41395.2000,-41395.2000,2.1711,0.0000,6528.1408,6528.1408,106.0353,47923.3408,0.0000,-47923.3408,11.5640,11.5486,1981.1000,0.0000,1981.1000,0.0754,509.3954,0.0000,509.3954,3.6801,0.0000,1471.7046,1471.7046,11.5486,11.6938,0.0000,11935.0000,-11935.0000,0.6538,0.0000,1952.9973,1952.9973,31.9318,13887.9973,0.0000,-13887.9973,11.6938,11.6202,9468.5000,0.0000,9468.5000,0.3595,2430.0754,0.0000,2430.0754,17.5585,0.0000,7038.4246,7038.4246,11.6202,7.4199,9.5201,9.5201,13.3890,200835.2508,9.5201,6.8694,8.8132,8.1947,8.4492,67593.7850,8.8132,6.6970,8.3194,7.7551,6.7458,47220.6508,24.7937,1937.4177,-255864.4000,315649.6866
2104.0000,8.4911,11.5583,0.0000,263181.2000,-263181.2000,11.9891,0.0000,38613.9106,38613.9106,585.5268,301795.1106,0.0000,-301795.1106,11.5583,11.2864,36013.8000,0.0000,36013.8000,1.3675,9260.8988,0.0000,9260.8988,66.7873,0.0000,26752.9012,26752.9012,11.2864,11.8264,0.0000,45877.7000,-45877.7000,2.4082,0.0000,7253.7600,7253.7600,117.6143,53131.4600,0.0000,-53131.4600,11.8264,11.8069,2568.2000,0.0000,2568.2000,0.0972,657.8734,0.0000,657.8734,4.7491,0.0000,1910.3266,1910.3266,11.8069,11.9641,0.0000,13285.8000,-13285.8000,0.7279,0.0000,2179.1708,2179.1708,35.5478,15464.9708,0.0000,-15464.9708,11.9641,11.8806,11041.3000,0.0000,11041.3000,0.4172,2822.7892,0.0000,2822.7892,20.3742,0.0000,8218.5108,8218.5108,11.8806,7.5969,9.7387,9.7387,14.0498,210746.3582,9.7387,6.9924,9.0064,8.3656,9.0076,72060.6753,9.0064,6.7980,8.4911,7.9022,7.2431,50701.5551,25.5107,1993.4390,-272721.4000,333508.5886
2105.0000,8.6279,11.8497,0.0000,273367.4000,-273367.4000,12.4653,0.0000,40214.3812,40214.3812,608.7827,313581.7812,0.0000,-313581.7812,11.8497,11.6700,23506.2000,0.0000,23506.2000,0.8901,6019.3668,0.0000,6019.3668,43.4719,0.0000,17486.8332,17486.8332,11.6700,12.1451,0.0000,39899.1000,-39899.1000,2.0960,0.0000,6337.3440,6337.3440,102.3638,46236.4440,0.0000,-46236.4440,12.1451,12.1327,1621.1000,0.0000,1621.1000,0.0611,413.3786,0.0000,413.3786,2.9849,0.0000,1207.7214,1207.7214,12.1327,12.2992,0.0000,13918.7000,-13918.7000,0.7626,0.0000,2290.0257,2290.0257,37.2440,16208.7257,0.0000,-16208.7257,12.2992,12.1875,14580.2000,0.0000,14580.2000,0.5485,3709.8023,0.0000,3709.8023,26.7861,0.0000,10870.3977,10870.3977,12.1875,7.6819,9.9347,9.9347,14.6180,219270.4676,9.9347,7.0585,9.1677,8.4966,9.3316,74652.4213,9.1677,6.8544,8.6279,8.0111,7.5054,52537.6326,25.2353,1971.9202,-287477.7000,346460.5215
2106.0000,8.1003,11.3137,0.0000,174576.4000,-174576.4000,7.9667,0.0000,25424.2493,25424.2493,389.0812,200000.6493,0.0000,-200000.6493,11.3137,11.0830,19353.7000,0.0000,19353.7000,0.7294,4994.3553,0.0000,4994.3553,35.6221,0.0000,14359.3447,14359.3447,11.0830,11.2795,0.0000,10562.5000,-10562.5000,0.5556,0.0000,1666.1208,1666.1208,27.1344,12228.6208,0.0000,-12228.6208,11.2795,11.2635,1340.9000,0.0000,1340.9000,0.0503,346.1998,0.0000,346.1998,2.4562,0.0000,994.7002,994.7002,11.2635,11.5413,0.0000,14865.5000,-14865.5000,0.8146,0.0000,2426.4254,2426.4254,39.7825,17291.9254,0.0000,-17291.9254,11.5413,11.3368,17136.1000,0.0000,17136.1000,0.6411,4407.6002,0.0000,4407.6002,31.3117,0.0000,12728.4998,12728.4998,11.3368,7.0951,9.2159,9.2159,8.7998,131997.5333,9.2159,6.7366,8.5548,7.9763,5.1436,41149.0273,8.5548,6.6071,8.1003,7.5810,4.0407,28284.7492,16.1365,1260.9314,-162173.7000,201431.3098
