Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2161.0000,7.2133,9.4062,1077.8000,62033.5000,-60955.7000,2.8748,249.1776,8888.2849,9137.4625,140.4014,70921.7849,828.6224,-70093.1625,9.4062,9.0401,15929.7000,0.0000,15929.7000,0.6214,4227.5855,0.0000,4227.5855,30.3499,0.0000,11702.1145,11702.1145,9.0401,8.6113,20803.3000,2119.0000,18684.3000,1.3646,4653.6453,327.3131,4980.9584,66.6467,2446.3131,16149.6547,13703.3416,8.6113,8.6005,472.6000,0.0000,472.6000,0.0186,126.9290,0.0000,126.9290,0.9080,0.0000,345.6710,345.6710,8.6005,8.3565,10056.9000,0.0000,10056.9000,0.6053,2255.6146,0.0000,2255.6146,29.5631,0.0000,7801.2854,7801.2854,8.3565,8.3333,1011.9000,0.0000,1011.9000,0.0400,272.8222,0.0000,272.8222,1.9526,0.0000,739.0778,739.0778,8.3333,7.1349,7.7341,7.7341,1.2769,19153.0723,7.7341,6.6076,7.4337,7.1708,1.2003,9602.3811,7.4337,6.4890,7.2133,6.9614,1.0065,7045.3958,8.2872,647.5723,-14800.3000,35800.8491
2162.0000,7.1120,9.0395,1996.4000,56584.8000,-54588.4000,2.6820,462.4228,8092.9547,8555.3775,130.9861,64677.7547,1533.9772,-63143.7775,9.0395,8.6826,15947.4000,0.0000,15947.4000,0.6264,4255.5660,0.0000,4255.5660,30.5900,0.0000,11691.8340,11691.8340,8.6826,8.0439,27002.0000,0.0000,27002.0000,1.6390,6078.8554,0.0000,6078.8554,80.0470,0.0000,20923.1446,20923.1446,8.0439,8.0336,462.2000,0.0000,462.2000,0.0184,125.2087,0.0000,125.2087,0.8992,0.0000,336.9913,336.9913,8.0336,7.7708,11132.1000,0.0000,11132.1000,0.6794,2520.9925,0.0000,2520.9925,33.1799,0.0000,8611.1075,8611.1075,7.7708,7.7613,423.9000,0.0000,423.9000,0.0170,115.3129,0.0000,115.3129,0.8285,0.0000,308.5871,308.5871,7.7613,7.2941,7.5277,7.5277,0.5102,7653.4046,7.5277,6.6517,7.2941,7.0897,0.9565,7652.1610,7.2941,6.5136,7.1120,6.9039,0.8523,5965.8256,8.4932,663.6735,379.2000,21271.3912
2163.0000,7.0117,8.5815,3148.0000,51296.0000,-48148.0000,2.5111,730.5345,7323.4997,8054.0342,122.6368,58619.4997,2417.4655,-56202.0342,8.5815,8.2557,15948.1000,0.0000,15948.1000,0.6304,4285.2106,0.0000,4285.2106,30.7896,0.0000,11662.8894,11662.8894,8.2557,7.4553,37061.4000,0.0000,37061.4000,2.2656,8407.7093,0.0000,8407.7093,110.6495,0.0000,28653.6907,28653.6907,7.4553,7.4457,473.4000,0.0000,473.4000,0.0191,129.4020,0.0000,129.4020,0.9305,0.0000,343.9980,343.9980,7.4457,7.1857,12068.7000,0.0000,12068.7000,0.7449,2760.8907,0.0000,2760.8907,36.3811,0.0000,9307.8093,9307.8093,7.1857,7.1772,423.9000,0.0000,423.9000,0.0171,116.3528,0.0000,116.3528,0.8374,0.0000,307.5472,307.5472,7.1772,7.4476,7.3124,7.3124,-0.3227,-4840.4508,7.3124,6.7106,7.1519,7.0115,0.7181,5744.8755,7.1519,6.5509,7.0117,6.8514,0.7172,5020.5849,9.2824,725.3397,17827.5000,5925.0096
2164.0000,6.9334,8.3316,4442.9000,49157.1000,-44714.2000,2.4918,1032.5443,7008.4546,8040.9990,121.6970,56165.5546,3410.3557,-52755.1990,8.3316,8.0232,15931.8000,0.0000,15931.8000,0.6350,4297.0543,0.0000,4297.0543,31.0106,0.0000,11634.7457,11634.7457,8.0232,7.1802,41192.6000,0.0000,41192.6000,2.5397,9384.2731,0.0000,9384.2731,124.0365,0.0000,31808.3269,31808.3269,7.1802,7.1713,461.3000,0.0000,461.3000,0.0188,126.6293,0.0000,126.6293,0.9166,0.0000,334.6707,334.6707,7.1713,6.9115,12728.5000,0.0000,12728.5000,0.7950,2925.7178,0.0000,2925.7178,38.8283,0.0000,9802.7822,9802.7822,6.9115,6.8921,1011.6000,0.0000,1011.6000,0.0414,278.8436,0.0000,278.8436,2.0201,0.0000,732.7564,732.7564,6.8921,7.4315,7.1618,7.1618,-0.6784,-10176.3093,7.1618,6.7272,7.0459,6.9445,0.5466,4372.4127,7.0459,6.5637,6.9334,6.8048,0.6065,4245.4744,9.7825,764.4219,26611.6000,-1558.4222
2165.0000,6.8346,7.9527,6494.4000,45559.0000,-39064.6000,2.4530,1512.1167,6484.2232,7996.3399,119.8017,52043.2232,4982.2833,-47060.9399,7.9527,7.6768,15935.5000,0.0000,15935.5000,0.6380,4322.8838,0.0000,4322.8838,31.1579,0.0000,11612.6162,11612.6162,7.6768,6.7480,50717.0000,0.0000,50717.0000,3.1416,11627.0840,0.0000,11627.0840,153.4306,0.0000,39089.9160,39089.9160,6.7480,6.7372,630.6000,0.0000,630.6000,0.0258,174.2629,0.0000,174.2629,1.2594,0.0000,456.3371,456.3371,6.7372,6.5077,12570.5000,0.0000,12570.5000,0.7896,2911.3616,0.0000,2911.3616,38.5613,0.0000,9659.1384,9659.1384,6.5077,6.4130,5517.3000,0.0000,5517.3000,0.2268,1530.3734,0.0000,1530.3734,11.0749,0.0000,3986.9266,3986.9266,6.4130,7.4983,6.9556,6.9556,-1.5227,-22840.5420,6.9556,6.7727,6.9069,6.8642,0.2567,2053.4037,6.9069,6.5971,6.8346,6.7520,0.4346,3042.2550,10.9121,852.6859,46306.3000,-17744.8833
2166.0000,6.8420,8.3270,6542.0000,54474.0000,-47932.0000,2.8585,1522.9887,7754.0587,9277.0475,139.6028,62228.0587,5019.0113,-57209.0475,8.3270,8.0247,15948.8000,0.0000,15948.8000,0.6429,4301.9348,0.0000,4301.9348,31.3997,0.0000,11646.8652,11646.8652,8.0247,7.5042,25967.1000,0.0000,25967.1000,1.6198,5915.5233,0.0000,5915.5233,79.1079,0.0000,20051.5767,20051.5767,7.5042,7.4932,580.1000,0.0000,580.1000,0.0239,158.4493,0.0000,158.4493,1.1681,0.0000,421.6507,421.6507,7.4932,7.2590,11695.3000,0.0000,11695.3000,0.7412,2673.2738,0.0000,2673.2738,36.1973,0.0000,9022.0262,9022.0262,7.2590,6.9077,18642.7000,0.0000,18642.7000,0.7721,5111.3112,0.0000,5111.3112,37.7103,0.0000,13531.3888,13531.3888,6.9077,7.1549,7.0313,7.0313,-0.3174,-4761.3264,7.0313,6.6729,6.9357,6.8521,0.4603,3682.3254,6.9357,6.5338,6.8420,6.7348,0.5161,3613.0457,9.9876,780.4466,24902.0000,2534.0446
2167.0000,6.9456,9.1759,4129.3000,80769.2000,-76639.9000,3.9001,959.4432,11517.9478,12477.3910,190.4725,92287.1478,3169.8568,-89117.2910,9.1759,8.8831,15942.6000,0.0000,15942.6000,0.6383,4245.5998,0.0000,4245.5998,31.1743,0.0000,11697.0002,11697.0002,8.8831,8.6156,13780.3000,0.0000,13780.3000,0.8536,3091.2282,0.0000,3091.2282,41.6873,0.0000,10689.0718,10689.0718,8.6156,8.6012,788.3000,0.0000,788.3000,0.0320,211.7048,0.0000,211.7048,1.5649,0.0000,576.5952,576.5952,8.6012,8.3917,10790.6000,0.0000,10790.6000,0.6733,2420.1465,0.0000,2420.1465,32.8850,0.0000,8370.4535,8370.4535,8.3917,8.0293,19818.1000,0.0000,19818.1000,0.8092,5340.3829,0.0000,5340.3829,39.5218,0.0000,14477.7171,14477.7171,8.0293,6.6020,7.3157,7.3157,1.9010,28515.2144,7.3157,6.5119,7.1013,6.9138,1.0705,8564.2218,7.1013,6.4339,6.9456,6.7676,0.8890,6222.9324,10.3599,809.5339,-15520.0000,43302.3686
2168.0000,7.0327,9.6011,3720.7000,95874.3000,-92153.6000,4.5596,863.0969,13693.0165,14556.1134,222.6856,109567.3165,2857.6031,-106709.7134,9.6011,9.2118,21996.6000,0.0000,21996.6000,0.8674,5820.7488,0.0000,5820.7488,42.3647,0.0000,16175.8512,16175.8512,9.2118,9.1850,4038.7000,1752.2000,2286.5000,0.3373,900.7035,271.0809,1171.7844,16.4724,2023.2809,3137.9965,1114.7156,9.1850,9.1673,1002.3000,0.0000,1002.3000,0.0399,266.8815,0.0000,266.8815,1.9497,0.0000,735.4185,735.4185,9.1673,8.9784,10088.7000,0.0000,10088.7000,0.6157,2241.2382,0.0000,2241.2382,30.0696,0.0000,7847.4618,7847.4618,8.9784,8.6426,19034.5000,0.0000,19034.5000,0.7612,5084.0256,0.0000,5084.0256,37.1768,0.0000,13950.4744,13950.4744,8.6426,6.4084,7.5255,7.5255,3.0942,46412.4528,7.5255,6.4264,7.2324,6.9759,1.5221,12176.8636,7.2324,6.3767,7.0327,6.8045,1.1851,8295.4699,10.7718,841.7251,-37745.0000,66884.7863
2169.0000,7.1878,10.0349,2418.3000,123005.0000,-120586.7000,5.7096,559.3553,17616.3647,18175.7200,278.8483,140621.3647,1858.9447,-138762.4200,10.0349,9.6179,27570.8000,0.0000,27570.8000,1.0792,7249.0348,0.0000,7249.0348,52.7060,0.0000,20321.7652,20321.7652,9.6179,9.7500,1391.9000,6510.5000,-5118.6000,0.4240,308.2087,1011.1270,1319.3357,20.7083,7521.6270,1083.6913,-6437.9357,9.7500,9.7301,1319.4000,0.0000,1319.4000,0.0520,348.3687,0.0000,348.3687,2.5407,0.0000,971.0313,971.0313,9.7301,9.5998,8218.8000,53.2000,8165.6000,0.4989,1808.7876,8.5809,1817.3685,24.3662,61.7809,6410.0124,6348.2315,9.5998,9.3481,16683.7000,0.0000,16683.7000,0.6602,4414.9326,0.0000,4414.9326,32.2447,0.0000,12268.7674,12268.7674,9.3481,6.3230,7.8356,7.8356,4.9144,73716.4687,7.8356,6.3733,7.4456,7.1044,2.3755,19004.0859,7.4456,6.3404,7.1878,6.8930,1.7955,12568.6714,12.6360,987.3943,-71965.8000,105289.2260
2170.0000,7.2917,10.2826,1895.9000,136507.8000,-134611.9000,6.2936,437.6751,19586.6144,20024.2895,307.3693,156094.4144,1458.2249,-154636.1895,10.2826,9.8130,32893.4000,0.0000,32893.4000,1.2779,8616.9611,0.0000,8616.9611,62.4107,0.0000,24276.4389,24276.4389,9.8130,9.9572,159.1000,6557.6000,-6398.5000,0.3522,35.1097,1020.4031,1055.5128,17.2020,7578.0031,123.9903,-7454.0128,9.9572,9.9397,1229.5000,0.0000,1229.5000,0.0480,323.6371,0.0000,323.6371,2.3443,0.0000,905.8629,905.8629,9.9397,9.8618,5832.4000,455.1000,5377.3000,0.3731,1279.1507,73.5125,1352.6632,18.2200,528.6125,4553.2493,4024.6368,9.8618,9.6465,15116.5000,0.0000,15116.5000,0.5917,3984.6854,0.0000,3984.6854,28.8983,0.0000,11131.8146,11131.8146,9.6465,6.3932,8.0199,8.0199,5.6067,84100.5928,8.0199,6.3763,7.5816,7.1981,2.8325,22660.1675,7.5816,6.3390,7.2917,6.9603,2.1415,14990.3066,13.4048,1047.4666,-86393.7000,121751.0670
2171.0000,7.4011,10.4494,1367.0000,144356.0000,-142989.0000,6.6205,314.9344,20753.6161,21068.5505,323.3369,165109.6161,1052.0656,-164057.5505,10.4494,9.9980,32889.5000,0.0000,32889.5000,1.2723,8594.8496,0.0000,8594.8496,62.1391,0.0000,24294.6504,24294.6504,9.9980,10.2440,0.0000,11456.2000,-11456.2000,0.5990,0.0000,1785.9847,1785.9847,29.2542,13242.1847,0.0000,-13242.1847,10.2440,10.2244,1428.7000,0.0000,1428.7000,0.0556,374.4835,0.0000,374.4835,2.7144,0.0000,1054.2165,1054.2165,10.2244,10.1914,3782.8000,1016.1000,2766.7000,0.2805,825.7596,164.4714,990.2310,13.7014,1180.5714,2957.0404,1776.4690,10.1914,10.0245,12178.0000,0.0000,12178.0000,0.4745,3194.5080,0.0000,3194.5080,23.1751,0.0000,8983.4920,8983.4920,10.0245,6.4092,8.2169,8.2169,6.4858,97287.0718,8.2169,6.3738,7.7254,7.2953,3.3065,26451.6564,7.7254,6.3357,7.4011,7.0305,2.4931,17451.7938,13.9538,1090.3706,-105182.3000,141190.5221
2172.0000,7.5148,10.5421,803.6000,150338.5000,-149534.9000,6.8616,184.7456,21658.3336,21843.0792,335.1118,171996.8336,618.8544,-171377.9792,10.5421,10.1161,32635.4000,0.0000,32635.4000,1.2589,8516.8654,0.0000,8516.8654,61.4841,0.0000,24118.5346,24118.5346,10.1161,10.5015,0.0000,18873.8000,-18873.8000,0.9874,0.0000,2945.9334,2945.9334,48.2225,21819.7334,0.0000,-21819.7334,10.5015,10.4847,1283.5000,0.0000,1283.5000,0.0497,335.1545,0.0000,335.1545,2.4265,0.0000,948.3455,948.3455,10.4847,10.4841,2269.1000,1497.2000,771.9000,0.2162,493.2254,242.8246,736.0500,10.5575,1740.0246,1775.8746,35.8500,10.4841,10.3456,10610.7000,0.0000,10610.7000,0.4111,2771.4302,0.0000,2771.4302,20.0783,0.0000,7839.2698,7839.2698,10.3456,6.4720,8.4088,8.4088,7.3097,109645.1025,8.4088,6.3906,7.8706,7.3997,3.8084,30467.2383,7.8706,6.3457,7.5148,7.1081,2.8776,20143.0529,14.6774,1146.9138,-123107.2000,160255.3937
2173.0000,7.6119,10.6512,259.8000,155965.3000,-155705.5000,7.0885,59.6199,22508.8201,22568.4399,346.1890,178474.1201,200.1801,-178273.9399,10.6512,10.2399,32628.4000,0.0000,32628.4000,1.2567,8501.4489,0.0000,8501.4489,61.3743,0.0000,24126.9511,24126.9511,10.2399,10.6871,0.0000,22687.1000,-22687.1000,1.1873,0.0000,3545.7036,3545.7036,57.9863,26232.8036,0.0000,-26232.8036,10.6871,10.6718,1218.8000,0.0000,1218.8000,0.0470,317.3962,0.0000,317.3962,2.2942,0.0000,901.4038,901.4038,10.6718,10.6942,1389.4000,2069.6000,-680.2000,0.1951,301.0907,336.1535,637.2442,9.5288,2405.7535,1088.3093,-1317.4442,10.6942,10.5753,9435.3000,0.0000,9435.3000,0.3638,2456.8578,0.0000,2456.8578,17.7653,0.0000,6978.4422,6978.4422,10.5753,6.5521,8.5637,8.5637,7.8659,117988.8773,8.5637,6.4187,7.9917,7.4912,4.1939,33550.9251,7.9917,6.3640,7.6119,7.1778,3.1825,22277.3444,15.2074,1188.3309,-135790.3000,173817.1468
2174.0000,7.6873,10.8214,0.0000,163057.9000,-163057.9000,7.3986,0.0000,23565.0182,23565.0182,361.3335,186622.9182,0.0000,-186622.9182,10.8214,10.4163,32591.7000,0.0000,32591.7000,1.2530,8470.8181,0.0000,8470.8181,61.1922,0.0000,24120.8819,24120.8819,10.4163,10.8257,0.0000,21074.0000,-21074.0000,1.1033,0.0000,3299.7524,3299.7524,53.8839,24373.7524,0.0000,-24373.7524,10.8257,10.8131,1011.4000,0.0000,1011.4000,0.0389,262.8539,0.0000,262.8539,1.8978,0.0000,748.5461,748.5461,10.8131,10.8533,718.4000,2541.3000,-1822.9000,0.1813,155.3250,413.2390,568.5641,8.8555,2954.5390,563.0750,-2391.4641,10.8533,10.7506,8259.9000,0.0000,8259.9000,0.3173,2145.8119,0.0000,2145.8119,15.4970,0.0000,6114.0881,6114.0881,10.7506,6.6135,8.6820,8.6820,8.2117,123174.9739,8.6820,6.4434,8.0850,7.5627,4.4435,35547.6492,8.0850,6.3806,7.6873,7.2328,3.3831,23681.7600,15.4385,1206.3840,-144091.8000,182404.3831
2175.0000,7.5996,10.5799,0.0000,135929.3000,-135929.3000,6.1702,0.0000,19612.8138,19612.8138,301.3435,155542.1138,0.0000,-155542.1138,10.5799,10.1183,32590.2000,0.0000,32590.2000,1.2493,8500.3617,0.0000,8500.3617,61.0143,0.0000,24089.8383,24089.8383,10.1183,10.5582,0.0000,19859.0000,-19859.0000,1.0403,0.0000,3099.7820,3099.7820,50.8053,22958.7820,0.0000,-22958.7820,10.5582,10.5454,902.6000,0.0000,902.6000,0.0346,235.4960,0.0000,235.4960,1.6897,0.0000,667.1040,667.1040,10.5454,10.6078,119.3000,2881.5000,-2762.2000,0.1648,25.9061,467.5593,493.4654,8.0497,3349.0593,93.3939,-3255.6654,10.6078,10.4742,9435.3000,0.0000,9435.3000,0.3615,2459.9634,0.0000,2459.9634,17.6550,0.0000,6975.3366,6975.3366,10.4742,6.5940,8.5341,8.5341,6.7501,101251.2704,8.5341,6.4320,7.9735,7.4831,3.6569,29255.2427,7.9735,6.3708,7.5996,7.1722,2.7882,19517.3133,13.5311,1057.3381,-115622.4000,150023.8264
2176.0000,7.6288,10.6237,0.0000,143312.2000,-143312.2000,6.5022,0.0000,20689.1247,20689.1247,317.5556,164001.3247,0.0000,-164001.3247,10.6237,10.1837,32586.4000,0.0000,32586.4000,1.2543,8493.9306,0.0000,8493.9306,61.2561,0.0000,24092.4694,24092.4694,10.1837,10.6147,0.0000,20411.5000,-20411.5000,1.0682,0.0000,3188.1836,3188.1836,52.1704,23599.6836,0.0000,-23599.6836,10.6147,10.6018,954.8000,0.0000,954.8000,0.0368,248.9097,0.0000,248.9097,1.7955,0.0000,705.8903,705.8903,10.6018,10.6717,0.0000,3292.0000,-3292.0000,0.1803,0.0000,534.4044,534.4044,8.8075,3826.4044,0.0000,-3826.4044,10.6717,10.5231,11002.6000,0.0000,11002.6000,0.4233,2865.9128,0.0000,2865.9128,20.6730,0.0000,8136.6872,8136.6872,10.5231,6.6317,8.5774,8.5774,7.1031,106546.2504,8.5774,6.4456,8.0089,7.5115,3.8912,31129.5337,8.0089,6.3797,7.6288,7.1943,2.9738,20816.5531,14.1976,1109.4194,-122471.9000,158492.3373
2177.0000,7.6101,10.7331,2.9000,142059.3000,-142056.4000,6.4465,0.6655,20501.2541,20501.9196,314.8390,162560.5541,2.2345,-162558.3196,10.7331,10.3524,26792.7000,0.0000,26792.7000,1.0305,6972.5889,0.0000,6972.5889,50.3278,0.0000,19820.1111,19820.1111,10.3524,10.6577,150.5000,13846.0000,-13695.5000,0.7337,32.9030,2166.5207,2199.4237,35.8328,16012.5207,117.5970,-15894.9237,10.6577,10.6496,575.7000,0.0000,575.7000,0.0221,149.9865,0.0000,149.9865,1.0816,0.0000,425.7135,425.7135,10.6496,10.7334,0.0000,3754.8000,-3754.8000,0.2057,0.0000,609.7633,609.7633,10.0456,4364.5633,0.0000,-4364.5633,10.7334,10.5269,14528.8000,0.0000,14528.8000,0.5584,3780.9912,0.0000,3780.9912,27.2690,0.0000,10747.8088,10747.8088,10.5269,6.5851,8.5560,8.5560,6.8393,102589.8933,8.5560,6.4278,7.9885,7.4919,3.6926,29540.6657,7.9885,6.3670,7.6101,7.1777,2.8134,19693.5459,13.4954,1054.5499,-117609.5000,151824.1049
2178.0000,7.5133,10.6740,17.0000,124291.7000,-124274.7000,5.6405,3.9084,17905.4430,17909.3514,275.4751,142197.1430,13.0916,-142184.0514,10.6740,10.4119,15940.4000,0.0000,15940.4000,0.6120,4151.9500,0.0000,4151.9500,29.8874,0.0000,11788.4500,11788.4500,10.4119,10.5427,4065.6000,7832.9000,-3767.3000,0.6508,887.9295,1226.4122,2114.3418,31.7821,9059.3122,3177.6705,-5881.6418,10.5427,10.5331,579.7000,0.0000,579.7000,0.0223,151.2831,0.0000,151.2831,1.0883,0.0000,428.4169,428.4169,10.5331,10.6248,0.0000,3548.8000,-3548.8000,0.1944,0.0000,575.7817,575.7817,9.4945,4124.5817,0.0000,-4124.5817,10.6248,10.3442,17075.5000,0.0000,17075.5000,0.6555,4450.8027,0.0000,4450.8027,32.0155,0.0000,12624.6973,12624.6973,10.3442,6.4797,8.4119,8.4119,5.7948,86922.3081,8.4119,6.3852,7.8715,7.3986,3.0391,24313.0446,7.8715,6.3364,7.5133,7.1039,2.3019,16113.2167,11.6633,911.3831,-97995.2000,127348.5693
2179.0000,7.3438,10.3358,44.5000,101057.4000,-101012.9000,4.5855,10.2630,14513.6874,14523.9504,223.9488,115571.0874,34.2370,-115536.8504,10.3358,10.0312,15933.1000,0.0000,15933.1000,0.6123,4170.6661,0.0000,4170.6661,29.9036,0.0000,11762.4339,11762.4339,10.0312,9.7999,11515.9000,43.3000,11472.6000,0.6828,2531.6655,6.7526,2538.4181,33.3467,50.0526,8984.2345,8934.1819,9.7999,9.7888,577.8000,0.0000,577.8000,0.0223,152.4471,0.0000,152.4471,1.0868,0.0000,425.3529,425.3529,9.7888,9.8684,0.0000,2646.6000,-2646.6000,0.1450,0.0000,427.0541,427.0541,7.0808,3073.6541,0.0000,-3073.6541,9.8684,9.5577,16291.9000,0.0000,16291.9000,0.6266,4294.0983,0.0000,4294.0983,30.6023,0.0000,11997.8017,11997.8017,9.5577,6.6332,8.0955,8.0955,3.7643,56465.0805,8.0955,6.4127,7.6467,7.2541,2.1659,17327.4912,7.6467,6.3485,7.3438,6.9976,1.6710,11696.8990,10.0117,782.3258,-59384.1000,85489.4707
2180.0000,7.1207,9.4129,557.6000,61140.3000,-60582.7000,2.8035,129.1350,8745.8486,8874.9836,136.9198,69886.1486,428.4650,-69457.6836,9.4129,9.0262,15949.0000,0.0000,15949.0000,0.6164,4232.2825,0.0000,4232.2825,30.1055,0.0000,11716.7175,11716.7175,9.0262,8.5520,18507.5000,0.0000,18507.5000,1.1018,4141.0991,0.0000,4141.0991,53.8096,0.0000,14366.4009,14366.4009,8.5520,8.5383,569.9000,0.0000,569.9000,0.0222,153.1987,0.0000,153.1987,1.0857,0.0000,416.7013,416.7013,8.5383,8.6153,19.8000,2024.9000,-2005.1000,0.1121,4.4455,324.2231,328.6686,5.4761,2349.1231,15.3545,-2333.7686,8.6153,8.2551,14920.6000,0.0000,14920.6000,0.5813,4007.0754,0.0000,4007.0754,28.3911,0.0000,10913.5246,10913.5246,8.2551,7.0489,7.6520,7.6520,1.2183,18274.1945,7.6520,6.4930,7.3429,7.0725,1.1706,9364.8234,7.3429,6.3904,7.1207,6.8667,0.9621,6734.6985,7.8562,613.8909,-12640.8000,34373.7164
2181.0000,7.0115,8.9752,1687.2000,56531.7000,-54844.5000,2.6599,391.5378,8070.9770,8462.5148,129.9061,64602.6770,1295.6622,-63307.0148,8.9752,8.6127,15944.9000,0.0000,15944.9000,0.6262,4259.0146,0.0000,4259.0146,30.5816,0.0000,11685.8854,11685.8854,8.6127,7.9497,27594.0000,0.0000,27594.0000,1.6754,6219.9105,0.0000,6219.9105,81.8244,0.0000,21374.0895,21374.0895,7.9497,7.9342,684.2000,0.0000,684.2000,0.0273,185.6141,0.0000,185.6141,1.3325,0.0000,498.5859,498.5859,7.9342,7.9790,311.7000,1451.9000,-1140.2000,0.0987,70.7084,231.7674,302.4758,4.8181,1683.6674,240.9916,-1442.6758,7.9790,7.7037,12178.0000,0.0000,12178.0000,0.4851,3302.2507,0.0000,3302.2507,23.6896,0.0000,8875.7493,8875.7493,7.7037,7.1542,7.4289,7.4289,0.5905,8857.5998,7.4289,6.5395,7.1917,6.9842,0.9558,7646.5806,7.1917,6.4194,7.0115,6.8056,0.8300,5810.2007,8.3588,653.1653,416.4000,22314.3812
2182.0000,6.9165,8.6204,2966.6000,48847.2000,-45880.6000,2.3885,689.6658,6962.2020,7651.8678,116.6510,55809.4020,2276.9342,-53532.4678,8.6204,8.2495,15929.1000,0.0000,15929.1000,0.6304,4277.5889,0.0000,4277.5889,30.7881,0.0000,11651.5111,11651.5111,8.2495,7.5167,29777.8000,0.0000,29777.8000,1.8229,6756.1114,0.0000,6756.1114,89.0277,0.0000,23021.6886,23021.6886,7.5167,7.5057,475.2000,0.0000,475.2000,0.0192,129.7717,0.0000,129.7717,0.9356,0.0000,345.4283,345.4283,7.5057,7.4909,1666.1000,707.2000,958.9000,0.1418,380.7493,112.6773,493.4267,6.9273,819.8773,1285.3507,465.4733,7.4909,7.2455,10610.7000,0.0000,10610.7000,0.4275,2898.8089,0.0000,2898.8089,20.8801,0.0000,7711.8911,7711.8911,7.2455,7.2390,7.2423,7.2423,0.0067,100.8185,7.2423,6.5682,7.0625,6.9052,0.7059,5647.0706,7.0625,6.4367,6.9165,6.7496,0.6554,4587.9177,8.1455,636.5034,11871.1000,10335.8068
2183.0000,6.8336,8.2544,4416.2000,43938.5000,-39522.3000,2.2538,1028.2597,6253.4793,7281.7390,110.0696,50191.9793,3387.9403,-46804.0390,8.2544,7.9011,15942.3000,0.0000,15942.3000,0.6349,4304.9225,0.0000,4304.9225,31.0093,0.0000,11637.3775,11637.3775,7.9011,7.0191,37650.9000,0.0000,37650.9000,2.3217,8596.4411,0.0000,8596.4411,113.3860,0.0000,29054.4589,29054.4589,7.0191,7.0089,463.4000,0.0000,463.4000,0.0188,127.5221,0.0000,127.5221,0.9197,0.0000,335.8779,335.8779,7.0089,6.9440,3295.2000,343.0000,2952.2000,0.2244,759.5636,54.5456,814.1092,10.9592,397.5456,2535.6364,2138.0908,6.9440,6.8141,5909.1000,0.0000,5909.1000,0.2402,1628.0016,0.0000,1628.0016,11.7332,0.0000,4281.0984,4281.0984,6.8141,7.3268,7.0705,7.0705,-0.5630,-8445.6949,7.0705,6.6066,6.9468,6.8385,0.5093,4074.5009,6.9468,6.4618,6.8336,6.7043,0.5325,3727.6307,8.5407,667.3849,23395.6000,-643.5633
2184.0000,6.7620,7.9216,7487.0000,38227.8000,-30740.8000,2.1819,1745.6013,5433.9278,7179.5291,106.5583,43661.7278,5741.3987,-37920.3291,7.9216,7.5662,15948.5000,0.0000,15948.5000,0.6394,4328.4675,0.0000,4328.4675,31.2269,0.0000,11620.0325,11620.0325,7.5662,6.6580,38559.1000,0.0000,38559.1000,2.3944,8857.7074,0.0000,8857.7074,116.9375,0.0000,29701.3926,29701.3926,6.6580,6.6487,419.7000,0.0000,419.7000,0.0172,116.1438,0.0000,116.1438,0.8408,0.0000,303.5562,303.5562,6.6487,6.5288,5350.1000,161.8000,5188.3000,0.3461,1241.0187,25.6996,1266.7183,16.9005,187.4996,4109.0813,3921.5817,6.5288,6.4891,1795.2000,0.0000,1795.2000,0.0737,497.7841,0.0000,497.7841,3.6013,0.0000,1297.4159,1297.4159,6.4891,7.3711,6.9301,6.9301,-0.9614,-14420.9703,6.9301,6.6271,6.8493,6.7786,0.3303,2642.3233,6.8493,6.4752,6.7620,6.6623,0.4078,2854.4564,8.4789,662.5566,31170.0000,-8924.1906
2185.0000,6.6705,7.4829,10513.4000,33121.8000,-22608.4000,2.1354,2455.4245,4700.6661,7156.0906,104.2910,37822.4661,8057.9755,-29764.4906,7.4829,7.1671,15920.8000,0.0000,15920.8000,0.6422,4350.0448,0.0000,4350.0448,31.3625,0.0000,11570.7552,11570.7552,7.1671,6.1371,49099.6000,0.0000,49099.6000,3.0696,11361.9783,0.0000,11361.9783,149.9160,0.0000,37737.6217,37737.6217,6.1371,6.1290,410.0000,0.0000,410.0000,0.0169,114.3832,0.0000,114.3832,0.8270,0.0000,295.6168,295.6168,6.1290,5.9920,6659.6000,70.4000,6589.2000,0.4267,1558.9672,11.1660,1570.1332,20.8382,81.5660,5100.6328,5019.0668,5.9920,5.9721,1011.0000,0.0000,1011.0000,0.0419,282.6923,0.0000,282.6923,2.0442,0.0000,728.3077,728.3077,5.9721,7.4862,6.7292,6.7292,-1.8491,-27736.4071,6.7292,6.6857,6.7176,6.7074,0.0531,424.9688,6.7176,6.5160,6.6705,6.6168,0.2462,1723.5777,9.4991,742.2693,50422.2000,-25587.8606
2186.0000,6.5933,7.1787,13660.0000,28596.8000,-14936.8000,2.1236,3194.9575,4053.0692,7248.0267,103.7122,32649.8692,10465.0425,-22184.8267,7.1787,6.8740,15912.6000,0.0000,15912.6000,0.6471,4368.1940,0.0000,4368.1940,31.6011,0.0000,11544.4060,11544.4060,6.8740,5.8340,51364.8000,0.0000,51364.8000,3.2375,11950.6862,0.0000,11950.6862,158.1125,0.0000,39414.1138,39414.1138,5.8340,5.8260,417.9000,0.0000,417.9000,0.0174,117.1413,0.0000,117.1413,0.8514,0.0000,300.7587,300.7587,5.8260,5.6670,7892.1000,5.9000,7886.2000,0.5068,1857.4275,0.9352,1858.3627,24.7519,6.8352,6034.6725,6027.8373,5.6670,5.6589,423.7000,0.0000,423.7000,0.0177,119.0786,0.0000,119.0786,0.8656,0.0000,304.6214,304.6214,5.6589,7.4925,6.5757,6.5757,-2.3162,-34742.7538,6.5757,6.7088,6.6112,6.6423,-0.1681,-1344.7625,6.6112,6.5343,6.5933,6.5728,0.0972,680.0925,9.8251,767.7474,61068.4000,-35407.4238
2187.0000,6.5042,6.8697,16725.6000,24511.4000,-7785.8000,2.1274,3918.5389,3468.7346,7387.2735,103.8977,27980.1346,12807.0611,-15173.0735,6.8697,6.5918,15931.9000,0.0000,15931.9000,0.6515,4394.4095,0.0000,4394.4095,31.8196,0.0000,11537.4905,11537.4905,6.5918,5.4921,59593.9000,0.0000,59593.9000,3.7788,13938.1596,0.0000,13938.1596,184.5489,0.0000,45655.7404,45655.7404,5.4921,5.4850,410.5000,0.0000,410.5000,0.0172,115.6864,0.0000,115.6864,0.8413,0.0000,294.8136,294.8136,5.4850,5.3189,9031.8000,0.0000,9031.8000,0.5833,2138.5991,0.0000,2138.5991,28.4882,0.0000,6893.2009,6893.2009,5.3189,5.3116,423.7000,0.0000,423.7000,0.0178,119.7325,0.0000,119.7325,0.8712,0.0000,303.9675,303.9675,5.3116,7.4842,6.3979,6.3979,-3.0066,-45099.0762,6.3979,6.7357,6.4880,6.5668,-0.4675,-3740.1051,6.4880,6.5575,6.5042,6.5227,-0.0962,-673.5297,10.7641,841.1202,77606.0000,-49512.7111
2188.0000,6.4440,6.7307,19188.4000,23618.7000,-4430.3000,2.2394,4500.6310,3338.9735,7839.6044,109.3670,26957.6735,14687.7690,-12269.9044,6.7307,6.4614,15930.7000,0.0000,15930.7000,0.6553,4403.5417,0.0000,4403.5417,32.0031,0.0000,11527.1583,11527.1583,6.4614,5.3941,59666.0000,0.0000,59666.0000,3.8054,13988.9666,0.0000,13988.9666,185.8500,0.0000,45677.0334,45677.0334,5.3941,5.3871,417.4000,0.0000,417.4000,0.0176,117.8125,0.0000,117.8125,0.8612,0.0000,299.5875,299.5875,5.3871,5.2126,9792.9000,0.0000,9792.9000,0.6370,2322.8694,0.0000,2322.8694,31.1113,0.0000,7470.0306,7470.0306,5.2126,5.1957,1010.6000,0.0000,1010.6000,0.0428,286.0627,0.0000,286.0627,2.0922,0.0000,724.5373,724.5373,5.1957,7.3945,6.2951,6.2951,-3.1369,-47053.6906,6.2951,6.7260,6.4100,6.5106,-0.6148,-4918.3837,6.4100,6.5559,6.4440,6.4829,-0.2081,-1456.4876,11.0963,867.0836,82387.3000,-53428.5618
2189.0000,6.3535,6.5167,21534.5000,21263.4000,271.1000,2.2782,5059.5403,3001.3849,8060.9252,111.2639,24264.7849,16474.9597,-7789.8252,6.5167,6.2758,15912.1000,0.0000,15912.1000,0.6562,4413.0375,0.0000,4413.0375,32.0501,0.0000,11499.0625,11499.0625,6.2758,5.1728,68859.1000,0.0000,68859.1000,4.4036,16200.4184,0.0000,16200.4184,215.0642,0.0000,52658.6816,52658.6816,5.1728,5.1643,567.1000,0.0000,567.1000,0.0240,160.6255,0.0000,160.6255,1.1723,0.0000,406.4745,406.4745,5.1643,5.0038,10061.0000,0.0000,10061.0000,0.6558,2395.9967,0.0000,2395.9967,32.0292,0.0000,7665.0033,7665.0033,5.0038,4.9211,5510.7000,0.0000,5510.7000,0.2341,1565.0285,0.0000,1565.0285,11.4328,0.0000,3945.6715,3945.6715,4.9211,7.3337,6.1274,6.1274,-3.8395,-57591.8000,6.1274,6.7319,6.2886,6.4297,-0.9620,-7695.6181,6.2886,6.5667,6.3535,6.4277,-0.4426,-3097.9610,12.3779,967.2301,101181.1000,-68385.3791
2190.0000,6.3245,6.7023,22728.0000,32699.7000,-9971.7000,2.8691,5342.8744,4613.3868,9956.2612,140.1228,37313.0868,17385.1256,-19927.9612,6.7023,6.4840,15920.5000,0.0000,15920.5000,0.6593,4402.6621,0.0000,4402.6621,32.1983,0.0000,11517.8379,11517.8379,6.4840,5.5492,64400.6000,0.0000,64400.6000,4.1344,15092.6612,0.0000,15092.6612,201.9151,0.0000,49307.9388,49307.9388,5.5492,5.5435,421.3000,0.0000,421.3000,0.0179,118.6233,0.0000,118.6233,0.8747,0.0000,302.6767,302.6767,5.5435,5.4014,9817.4000,0.0000,9817.4000,0.6430,2322.1926,0.0000,2322.1926,31.4018,0.0000,7495.2074,7495.2074,5.4014,5.1481,18619.4000,0.0000,18619.4000,0.7943,5254.7818,0.0000,5254.7818,38.7905,0.0000,13364.6182,13364.6182,5.1481,7.0769,6.1125,6.1125,-3.3917,-50875.1359,6.1125,6.6690,6.2609,6.3908,-0.9786,-7828.9954,6.2609,6.5336,6.3245,6.3973,-0.4795,-3356.7211,13.6768,1068.7277,99207.5000,-62060.8525
2191.0000,6.3590,6.9723,22088.2000,41869.2000,-19781.0000,3.2436,5189.0905,5910.5018,11099.5923,158.4139,47779.7018,16899.1095,-30880.5923,6.9723,6.7431,15931.2000,0.0000,15931.2000,0.6574,4387.2455,0.0000,4387.2455,32.1059,0.0000,11543.9545,11543.9545,6.7431,5.9569,51626.5000,0.0000,51626.5000,3.3000,12040.7808,0.0000,12040.7808,161.1672,0.0000,39585.7192,39585.7192,5.9569,5.9510,409.3000,0.0000,409.3000,0.0173,114.5100,0.0000,114.5100,0.8435,0.0000,294.7900,294.7900,5.9510,5.8001,9948.0000,11.5000,9936.5000,0.6469,2336.1051,1.8232,2337.9283,31.5960,13.3232,7611.8949,7598.5717,5.8001,5.5172,19793.4000,0.0000,19793.4000,0.8377,5551.2199,0.0000,5551.2199,40.9104,0.0000,14242.1801,14242.1801,5.5172,6.9150,6.2161,6.2161,-2.3460,-35190.2407,6.2161,6.6029,6.3193,6.4095,-0.6491,-5192.6394,6.3193,6.4897,6.3590,6.4045,-0.2861,-2002.4001,13.0544,1020.0885,77915.9000,-42385.2802
2192.0000,6.4575,7.6137,14389.1000,55367.4000,-40978.3000,3.3785,3374.1023,7829.0781,11203.1804,165.0007,63196.4781,11014.9977,-52181.4804,7.6137,7.2729,21144.0000,0.0000,21144.0000,0.8680,5765.6098,0.0000,5765.6098,42.3937,0.0000,15378.3902,15378.3902,7.2729,6.7234,32924.8000,449.1000,32475.7000,2.1166,7604.1949,68.4014,7672.5963,103.3736,517.5014,25320.6051,24803.1037,6.7234,6.7166,418.6000,0.0000,418.6000,0.0175,115.7221,0.0000,115.7221,0.8558,0.0000,302.8779,302.8779,6.7166,6.5529,9640.1000,15.5000,9624.6000,0.6218,2233.4763,2.4625,2235.9387,30.3690,17.9625,7406.6237,7388.6613,6.5529,6.2484,19010.7000,0.0000,19010.7000,0.7982,5269.4302,0.0000,5269.4302,38.9852,0.0000,13741.2698,13741.2698,6.2484,6.6621,6.4553,6.4553,-0.6223,-9335.2454,6.4553,6.5039,6.4682,6.4796,-0.0732,-585.2367,6.4682,6.4222,6.4575,6.4452,0.0693,485.2768,11.7012,914.3470,41695.3000,-9435.2053
2193.0000,6.5768,8.2073,10500.4000,68680.7000,-58180.3000,3.7399,2456.7138,9731.4712,12188.1849,182.6506,78412.1712,8043.6862,-70368.4849,8.2073,7.7614,26371.1000,0.0000,26371.1000,1.0697,7126.1261,0.0000,7126.1261,52.2440,0.0000,19244.9739,19244.9739,7.7614,7.5179,19892.8000,4191.5000,15701.3000,1.4688,4553.4826,640.6360,5194.1186,71.7337,4832.1360,15339.3174,10507.1814,7.5179,7.5110,409.9000,0.0000,409.9000,0.0169,111.9370,0.0000,111.9370,0.8257,0.0000,297.9630,297.9630,7.5110,7.3857,7313.6000,203.8000,7109.8000,0.4749,1671.2059,32.4719,1703.6779,23.1922,236.2719,5642.3941,5406.1221,7.3857,7.1053,16662.9000,0.0000,16662.9000,0.6895,4559.6110,0.0000,4559.6110,33.6764,0.0000,12103.2890,12103.2890,7.1053,6.3684,6.7368,6.7368,1.0600,15900.5081,6.7368,6.3957,6.6459,6.5663,0.4907,3925.8024,6.6459,6.3499,6.5768,6.4979,0.4258,2980.4579,11.1896,874.3742,8074.7000,22806.7683
2194.0000,6.6561,8.6498,7443.1000,75083.3000,-67640.2000,3.8422,1738.8203,10653.2178,12392.0381,187.6486,85736.5178,5704.2797,-80032.2381,8.6498,8.0740,31598.5000,0.0000,31598.5000,1.2679,8481.6675,0.0000,8481.6675,61.9224,0.0000,23116.8325,23116.8325,8.0740,7.9561,11110.5000,3339.2000,7771.3000,0.8655,2528.8077,511.5940,3040.4018,42.2693,3850.7940,8581.6923,4730.8982,7.9561,7.9485,417.9000,0.0000,417.9000,0.0170,113.3595,0.0000,113.3595,0.8294,0.0000,304.5405,304.5405,7.9485,7.8766,4724.3000,659.5000,4064.8000,0.3309,1071.4337,105.2833,1176.7170,16.1602,764.7833,3652.8663,2888.0830,7.8766,7.6026,15097.7000,0.0000,15097.7000,0.6150,4100.3715,0.0000,4100.3715,30.0371,0.0000,10997.3285,10997.3285,7.6026,6.2355,6.9191,6.9191,1.8293,27439.7877,6.9191,6.3333,6.7628,6.6262,0.7839,6270.8515,6.7628,6.3056,6.6561,6.5342,0.6119,4283.0731,10.4078,813.2807,-8690.0000,37993.7123
2195.0000,6.7368,9.0346,5476.1000,80373.1000,-74897.0000,3.9617,1277.3635,11419.6981,12697.0616,193.4823,91792.7981,4198.7365,-87594.0616,9.0346,8.4270,31592.9000,0.0000,31592.9000,1.2576,8431.1914,0.0000,8431.1914,61.4188,0.0000,23161.7086,23161.7086,8.4270,8.4264,6557.2000,4378.5000,2178.7000,0.6336,1482.9770,672.7407,2155.7178,30.9441,5051.2407,5074.2230,22.9822,8.4264,8.4166,514.6000,0.0000,514.6000,0.0207,138.5963,0.0000,138.5963,1.0131,0.0000,376.0037,376.0037,8.4166,8.4074,2443.3000,1333.2000,1110.1000,0.2242,549.7101,213.3306,763.0407,10.9498,1546.5306,1893.5899,347.0593,8.4074,8.1743,12162.9000,0.0000,12162.9000,0.4910,3276.7527,0.0000,3276.7527,23.9796,0.0000,8886.1473,8886.1473,8.1743,6.0428,7.1085,7.1085,2.7085,40627.5116,7.1085,6.2618,6.8827,6.6852,1.0759,8607.3154,6.8827,6.2571,6.7368,6.5699,0.7949,5564.5960,9.8832,772.2904,-27337.8000,54799.4230
2196.0000,6.8420,9.1704,4284.0000,83649.8000,-79365.8000,4.0381,997.3220,11907.0699,12904.3919,197.2124,95556.8699,3286.6780,-92270.1919,9.1704,8.5854,31599.9000,0.0000,31599.9000,1.2493,8415.9095,0.0000,8415.9095,61.0125,0.0000,23183.9905,23183.9905,8.5854,8.9663,2613.6000,14837.7000,-12224.1000,0.9334,589.4147,2282.7929,2872.2076,45.5851,17120.4929,2024.1853,-15096.3076,8.9663,8.9566,526.0000,0.0000,526.0000,0.0210,140.5176,0.0000,140.5176,1.0267,0.0000,385.4824,385.4824,8.9566,9.0005,1039.2000,2194.0000,-1154.8000,0.1840,231.6800,352.1338,583.8137,8.9844,2546.1338,807.5200,-1738.6137,9.0005,8.8044,10597.6000,0.0000,10597.6000,0.4237,2829.6302,0.0000,2829.6302,20.6925,0.0000,7767.9698,7767.9698,8.8044,5.8772,7.3408,7.3408,3.8666,57999.2220,7.3408,6.1918,7.0344,6.7663,1.5177,12141.9984,7.0344,6.2097,6.8420,6.6220,1.0894,7625.9569,10.2741,802.8328,-50021.2000,77767.1772
2197.0000,6.9442,9.2356,3514.7000,86838.7000,-83324.0000,4.1370,816.6630,12383.1629,13199.8259,202.0428,99221.8629,2698.0370,-96523.8259,9.2356,8.6851,31593.6000,0.0000,31593.6000,1.2460,8406.0323,0.0000,8406.0323,60.8541,0.0000,23187.5677,23187.5677,8.6851,9.3319,989.5000,24275.6000,-23286.1000,1.3255,222.7525,3738.0105,3960.7629,64.7348,28013.6105,766.7475,-27246.8629,9.3319,9.3200,681.1000,0.0000,681.1000,0.0270,180.9577,0.0000,180.9577,1.3167,0.0000,500.1423,500.1423,9.3200,9.3972,198.2000,2933.1000,-2734.9000,0.1728,43.9184,471.8111,515.7295,8.4385,3404.9111,154.2816,-3250.6295,9.3972,9.2329,9423.7000,0.0000,9423.7000,0.3728,2501.2917,0.0000,2501.2917,18.2061,0.0000,6922.4083,6922.4083,9.2329,5.8581,7.5455,7.5455,4.7387,71081.2137,7.5455,6.1583,7.1755,6.8519,1.9478,15582.5935,7.1755,6.1839,6.9442,6.6797,1.3924,9747.1306,10.9215,853.4231,-67646.6000,96410.9377
2198.0000,7.0116,9.4297,2989.6000,92011.2000,-89021.6000,4.3407,693.7769,13136.3643,13830.1412,211.9920,105147.5643,2295.8231,-102851.7412,9.4297,8.8839,31598.4000,0.0000,31598.4000,1.2448,8382.9565,0.0000,8382.9565,60.7934,0.0000,23215.4435,23215.4435,8.8839,9.5174,140.3000,23439.1000,-23298.8000,1.2302,31.4720,3615.4810,3646.9530,60.0810,27054.5810,108.8280,-26945.7530,9.5174,9.5085,519.4000,0.0000,519.4000,0.0204,137.6152,0.0000,137.6152,0.9976,0.0000,381.7848,381.7848,9.5085,9.6038,0.0000,3493.8000,-3493.8000,0.1915,0.0000,562.6904,562.6904,9.3509,4056.4904,0.0000,-4056.4904,9.6038,9.4612,8249.8000,0.0000,8249.8000,0.3241,2182.9778,0.0000,2182.9778,15.8271,0.0000,6066.8222,6066.8222,9.4612,5.8854,7.6733,7.6733,5.0696,76044.6668,7.6733,6.1483,7.2666,6.9108,2.1621,17296.9486,7.2666,6.1736,7.0116,6.7201,1.5497,10848.0757,11.0275,861.7008,-75446.6000,104189.6911
2199.0000,7.0695,9.5365,2775.9000,97299.1000,-94523.2000,4.5682,643.4872,13905.5725,14549.0597,223.1012,111204.6725,2132.4128,-109072.2597,9.5365,9.0112,31594.6000,0.0000,31594.6000,1.2404,8368.6226,0.0000,8368.6226,60.5792,0.0000,23225.9774,23225.9774,9.0112,9.6263,0.0000,23556.5000,-23556.5000,1.2284,0.0000,3637.7257,3637.7257,59.9933,27194.2257,0.0000,-27194.2257,9.6263,9.6193,420.2000,0.0000,420.2000,0.0165,111.1520,0.0000,111.1520,0.8045,0.0000,309.0480,309.0480,9.6193,9.7246,0.0000,4010.9000,-4010.9000,0.2198,0.0000,646.4482,646.4482,10.7339,4657.3482,0.0000,-4657.3482,9.7246,9.5678,9423.7000,0.0000,9423.7000,0.3689,2489.1322,0.0000,2489.1322,18.0141,0.0000,6934.5678,6934.5678,9.5678,5.9732,7.7705,7.7705,5.2976,79463.2945,7.7705,6.1601,7.3410,6.9653,2.3734,18987.2699,7.3410,6.1775,7.0695,6.7593,1.7148,12003.5690,11.4631,895.7429,-80652.1000,110454.1334
2200.0000,7.0725,9.4951,3932.2000,94770.1000,-90837.9000,4.5248,911.4814,13544.8458,14456.3272,220.9829,108314.9458,3020.7186,-105294.2272,9.4951,8.9608,31597.7000,0.0000,31597.7000,1.2382,8374.6091,0.0000,8374.6091,60.4722,0.0000,23223.0909,23223.0909,8.9608,9.5062,0.0000,20535.4000,-20535.4000,1.0712,0.0000,3169.7545,3169.7545,52.3176,23705.1545,0.0000,-23705.1545,9.5062,9.4992,410.0000,0.0000,410.0000,0.0160,108.6479,0.0000,108.6479,0.7834,0.0000,301.3521,301.3521,9.4992,9.6128,0.0000,4252.0000,-4252.0000,0.2330,0.0000,684.7599,684.7599,11.3786,4936.7599,0.0000,-4936.7599,9.6128,9.4269,10988.9000,0.0000,10988.9000,0.4292,2907.3819,0.0000,2907.3819,20.9620,0.0000,8081.5181,8081.5181,9.4269,6.0896,7.7582,7.7582,4.8351,72525.9889,7.7582,6.1896,7.3399,6.9739,2.2726,18181.1654,7.3399,6.1938,7.0725,6.7669,1.6604,11623.0027,11.2687,880.5522,-72628.7000,102330.1570
2201.0000,6.9781,9.1260,9666.8000,78522.6000,-68855.8000,4.1362,2244.7157,11203.9888,13448.7045,202.0071,89726.5888,7422.0843,-82304.5045,9.1260,8.6211,26371.9000,0.0000,26371.9000,1.0342,7028.2326,0.0000,7028.2326,50.5075,0.0000,19343.6674,19343.6674,8.6211,8.9585,0.0000,11203.9000,-11203.9000,0.5844,0.0000,1724.2550,1724.2550,28.5400,12928.1550,0.0000,-12928.1550,8.9585,8.9505,417.9000,0.0000,417.9000,0.0164,111.6524,0.0000,111.6524,0.8002,0.0000,306.2476,306.2476,8.9505,9.1077,0.0000,5189.1000,-5189.1000,0.2843,0.0000,832.8129,832.8129,13.8871,6021.9129,0.0000,-6021.9129,9.1077,8.8299,14510.7000,0.0000,14510.7000,0.5679,3868.2278,0.0000,3868.2278,27.7339,0.0000,10642.4722,10642.4722,8.8299,6.2834,7.5567,7.5567,3.2527,48790.5477,7.5567,6.2448,7.2069,6.9007,1.6757,13405.5639,7.2069,6.2265,6.9781,6.7167,1.2522,8765.2624,9.9351,776.3417,-43948.3000,70961.3740
2202.0000,6.9043,9.0380,8975.6000,64751.7000,-55776.1000,3.4711,2087.0959,9227.0977,11314.1936,169.5250,73978.7977,6888.5041,-67090.2936,9.0380,8.6669,15918.5000,0.0000,15918.5000,0.6283,4247.9498,0.0000,4247.9498,30.6855,0.0000,11670.5502,11670.5502,8.6669,8.9016,114.9000,6473.7000,-6358.8000,0.3444,25.8743,996.6782,1022.5525,16.8189,7470.3782,89.0257,-7381.3525,8.9016,8.8921,410.5000,0.0000,410.5000,0.0163,109.7692,0.0000,109.7692,0.7937,0.0000,300.7308,300.7308,8.8921,9.0949,0.0000,5495.3000,-5495.3000,0.3012,0.0000,881.6524,881.6524,14.7110,6376.9524,0.0000,-6376.9524,9.0949,8.6971,17054.2000,0.0000,17054.2000,0.6734,4547.1402,0.0000,4547.1402,32.8854,0.0000,12507.0598,12507.0598,8.6971,6.1772,7.4372,7.4372,2.6410,39615.3295,7.4372,6.2259,7.1142,6.8315,1.2695,10155.7107,7.1142,6.2147,6.9043,6.6644,0.9427,6599.1677,8.1520,637.0067,-34247.0000,56370.2079
2203.0000,6.8039,8.7510,9953.4000,52600.7000,-42647.3000,2.9810,2318.8218,7482.4342,9801.2560,145.5858,60083.1342,7634.5782,-52448.5560,8.7510,8.3181,15931.0000,0.0000,15931.0000,0.6298,4269.6789,0.0000,4269.6789,30.7574,0.0000,11661.3211,11661.3211,8.3181,8.2617,2139.5000,118.0000,2021.5000,0.1370,484.8192,18.1140,502.9332,6.6900,136.1140,1654.6808,1518.5668,8.2617,8.2504,417.5000,0.0000,417.5000,0.0165,112.7257,0.0000,112.7257,0.8080,0.0000,304.7743,304.7743,8.2504,8.4460,0.0000,4544.4000,-4544.4000,0.2491,0.0000,726.5430,726.5430,12.1659,5270.9430,0.0000,-5270.9430,8.4460,8.0046,16271.6000,0.0000,16271.6000,0.6426,4381.0974,0.0000,4381.0974,31.3834,0.0000,11890.5026,11890.5026,8.0046,6.4488,7.2267,7.2267,1.3970,20954.5141,7.2267,6.2799,6.9742,6.7533,0.8501,6800.9802,6.9742,6.2443,6.8039,6.6093,0.6554,4588.0658,6.9840,545.7371,-12550.1000,32343.5601
2204.0000,6.7002,8.0642,10810.9000,35177.8000,-24366.9000,2.2461,2523.4982,4995.0212,7518.5193,109.6969,40172.8212,8287.4018,-31885.4193,8.0642,7.5676,15920.7000,0.0000,15920.7000,0.6326,4311.5413,0.0000,4311.5413,30.8950,0.0000,11609.1587,11609.1587,7.5676,7.3877,5456.7000,0.0000,5456.7000,0.3360,1253.4701,0.0000,1253.4701,16.4103,0.0000,4203.2299,4203.2299,7.3877,7.3750,410.6000,0.0000,410.6000,0.0165,112.3525,0.0000,112.3525,0.8038,0.0000,298.2475,298.2475,7.3750,7.5686,0.0000,3903.6000,-3903.6000,0.2141,0.0000,621.6251,621.6251,10.4556,4525.2251,0.0000,-4525.2251,7.5686,7.1050,14902.0000,0.0000,14902.0000,0.5954,4066.3346,0.0000,4066.3346,29.0769,0.0000,10835.6654,10835.6654,7.1050,6.8815,6.9932,6.9932,0.1742,2612.9946,6.9932,6.3626,6.8251,6.6779,0.4914,3931.2392,6.8251,6.2900,6.7002,6.5576,0.4169,2918.3527,6.0610,473.6125,8419.5000,9462.5866
2205.0000,6.6456,7.8190,11733.0000,30406.5000,-18673.5000,2.0875,2741.5472,4313.4528,7055.0000,101.9519,34719.9528,8991.4528,-25728.5000,7.8190,7.2906,15911.6000,0.0000,15911.6000,0.6401,4325.2151,0.0000,4325.2151,31.2627,0.0000,11586.3849,11586.3849,7.2906,7.0887,5755.5000,0.0000,5755.5000,0.3598,1328.8379,0.0000,1328.8379,17.5728,0.0000,4426.6621,4426.6621,7.0887,7.0697,575.8000,0.0000,575.8000,0.0235,158.2832,0.0000,158.2832,1.1455,0.0000,417.5168,417.5168,7.0697,7.2480,0.0000,3372.6000,-3372.6000,0.1851,0.0000,536.4441,536.4441,9.0415,3909.0441,0.0000,-3909.0441,7.2480,6.8454,12162.9000,0.0000,12162.9000,0.4938,3335.2967,0.0000,3335.2967,24.1162,0.0000,8827.6033,8827.6033,6.8454,6.9231,6.8842,6.8842,-0.0568,-852.3097,6.8842,6.3824,6.7504,6.6333,0.3668,2934.3161,6.7504,6.3014,6.6456,6.5259,0.3282,2297.1560,5.6848,444.2175,12359.7000,4379.1624
2206.0000,6.5838,7.3876,13078.5000,23956.5000,-10878.0000,1.8790,3059.4924,3394.8414,6454.3338,91.7661,27351.3414,10019.0076,-17332.3338,7.3876,6.8509,15931.7000,0.0000,15931.7000,0.6438,4359.4012,0.0000,4359.4012,31.4431,0.0000,11572.2988,11572.2988,6.8509,6.4997,9872.0000,0.0000,9872.0000,0.6207,2297.8322,0.0000,2297.8322,30.3117,0.0000,7574.1678,7574.1678,6.4997,6.4859,411.4000,0.0000,411.4000,0.0169,114.1272,0.0000,114.1272,0.8230,0.0000,297.2728,297.2728,6.4859,6.6172,0.0000,2442.9000,-2442.9000,0.1341,0.0000,387.8312,387.8312,6.5516,2830.7312,0.0000,-2830.7312,6.6172,6.2618,10597.6000,0.0000,10597.6000,0.4328,2934.5383,0.0000,2934.5383,21.1384,0.0000,7663.0617,7663.0617,6.2618,7.2168,6.7393,6.7393,-0.6864,-10296.3959,6.7393,6.4410,6.6597,6.5901,0.2144,1715.1763,6.6597,6.3344,6.5838,6.4971,0.2338,1636.7936,5.5909,436.8812,23491.8000,-6944.4260
2207.0000,6.5432,7.1571,14487.1000,20820.1000,-6333.0000,1.8243,3391.6015,2948.3297,6339.9312,89.0941,23768.4297,11095.4985,-12672.9312,7.1571,6.5973,15930.5000,0.0000,15930.5000,0.6489,4374.5632,0.0000,4374.5632,31.6928,0.0000,11555.9368,11555.9368,6.5973,6.1605,11769.1000,0.0000,11769.1000,0.7466,2752.3391,0.0000,2752.3391,36.4636,0.0000,9016.7609,9016.7609,6.1605,6.1459,419.1000,0.0000,419.1000,0.0174,116.8791,0.0000,116.8791,0.8479,0.0000,302.2209,302.2209,6.1459,6.2349,0.0000,1585.8000,-1585.8000,0.0872,0.0000,251.5311,251.5311,4.2564,1837.3311,0.0000,-1837.3311,6.2349,6.0287,5902.0000,0.0000,5902.0000,0.2439,1644.0477,0.0000,1644.0477,11.9135,0.0000,4257.9523,4257.9523,6.0287,7.2801,6.6544,6.6544,-0.8612,-12917.4258,6.6544,6.4620,6.6031,6.5582,0.1324,1058.8792,6.6031,6.3465,6.5432,6.4748,0.1765,1235.7486,5.3524,418.2439,26101.9000,-10622.7980
2208.0000,6.5070,7.0081,14220.8000,18713.4000,-4492.6000,1.7136,3331.5278,2648.3574,5979.8852,83.6878,21361.7574,10889.2722,-10472.4852,7.0081,6.4563,15912.8000,0.0000,15912.8000,0.6510,4379.7587,0.0000,4379.7587,31.7944,0.0000,11533.0413,11533.0413,6.4563,5.8228,17294.2000,0.0000,17294.2000,1.1029,4055.0928,0.0000,4055.0928,53.8625,0.0000,13239.1072,13239.1072,5.8228,5.8069,461.4000,0.0000,461.4000,0.0192,129.3574,0.0000,129.3574,0.9396,0.0000,332.0426,332.0426,5.8069,5.8583,0.0000,927.8000,-927.8000,0.0510,0.0000,147.0509,147.0509,2.4916,1074.8509,0.0000,-1074.8509,5.8583,5.7966,1793.2000,0.0000,1793.2000,0.0747,502.4587,0.0000,502.4587,3.6463,0.0000,1290.7413,1290.7413,5.7966,7.3535,6.5750,6.5750,-1.0846,-16269.2888,6.5750,6.4865,6.5514,6.5307,0.0617,493.6576,6.5514,6.3611,6.5070,6.4563,0.1326,927.9533,5.4185,423.4131,30041.2000,-14847.6779
2209.0000,6.4739,6.8431,15210.5000,17099.9000,-1889.4000,1.7019,3565.6090,2418.6429,5984.2519,83.1184,19518.5429,11644.8910,-7873.6519,6.8431,6.3032,15902.3000,0.0000,15902.3000,0.6524,4388.0451,0.0000,4388.0451,31.8626,0.0000,11514.2549,11514.2549,6.3032,5.6150,19185.8000,0.0000,19185.8000,1.2271,4511.5146,0.0000,4511.5146,59.9284,0.0000,14674.2854,14674.2854,5.6150,5.5991,472.5000,0.0000,472.5000,0.0198,132.9020,0.0000,132.9020,0.9685,0.0000,339.5980,339.5980,5.5991,5.6253,154.9000,585.2000,-430.3000,0.0422,36.6035,92.7143,129.3178,2.0612,677.9143,118.2965,-559.6178,5.6253,5.5913,1010.0000,0.0000,1010.0000,0.0424,284.0407,0.0000,284.0407,2.0688,0.0000,725.9593,725.9593,5.5913,7.4126,6.5020,6.5020,-1.2946,-19418.9400,6.5020,6.5094,6.5039,6.5057,-0.0053,-42.3866,6.5039,6.3752,6.4739,6.4396,0.0915,640.4264,5.5287,432.0192,34250.9000,-18820.9002
2210.0000,6.4237,6.6370,16481.4000,15765.2000,716.2000,1.7201,3867.1852,2227.9545,6095.1397,84.0075,17993.1545,12614.2148,-5378.9397,6.6370,6.1807,15913.4000,0.0000,15913.4000,0.6549,4405.1569,0.0000,4405.1569,31.9844,0.0000,11508.2431,11508.2431,6.1807,5.2939,29262.9000,0.0000,29262.9000,1.8775,6896.9321,0.0000,6896.9321,91.6958,0.0000,22365.9679,22365.9679,5.2939,5.2807,461.0000,0.0000,461.0000,0.0194,130.3245,0.0000,130.3245,0.9488,0.0000,330.6755,330.6755,5.2807,5.2775,724.3000,405.1000,319.2000,0.0693,172.1306,64.1487,236.2793,3.3844,469.2487,552.1694,82.9207,5.2775,5.2654,423.4000,0.0000,423.4000,0.0178,119.7260,0.0000,119.7260,0.8712,0.0000,303.6740,303.6740,5.2654,7.4937,6.3796,6.3796,-1.8732,-28098.3598,6.3796,6.5612,6.4280,6.4704,-0.1527,-1221.8032,6.4280,6.4097,6.4237,6.4189,0.0154,107.5241,6.5387,510.9411,47096.1000,-29212.6390
2211.0000,6.3925,6.5001,18131.2000,14540.6000,3590.6000,1.7670,4256.8039,2053.8003,6310.6042,86.2981,16594.4003,13874.3961,-2720.0042,6.5001,6.0451,15906.8000,0.0000,15906.8000,0.6572,4412.7009,0.0000,4412.7009,32.0967,0.0000,11494.0991,11494.0991,6.0451,5.2057,27759.9000,0.0000,27759.9000,1.7856,6559.3668,0.0000,6559.3668,87.2079,0.0000,21200.5332,21200.5332,5.2057,5.1923,473.1000,0.0000,473.1000,0.0201,133.9313,0.0000,133.9313,0.9799,0.0000,339.1687,339.1687,5.1923,5.1573,1574.4000,273.2000,1301.2000,0.1179,374.7505,43.2570,418.0075,5.7582,316.4570,1199.6495,883.1925,5.1573,5.1453,423.4000,0.0000,423.4000,0.0180,119.9532,0.0000,119.9532,0.8773,0.0000,303.4468,303.4468,5.1453,7.4845,6.3149,6.3149,-1.9695,-29542.1913,6.3149,6.5745,6.3842,6.4447,-0.2186,-1748.5056,6.3842,6.4198,6.3925,6.4020,-0.0300,-209.8018,6.5487,511.7234,49455.0000,-31500.4987
2212.0000,6.3760,6.8594,11454.2000,19890.9000,-8436.7000,1.5992,2690.0287,2808.7223,5498.7510,78.1035,22699.6223,8764.1713,-13935.4510,6.8594,6.4601,15893.7000,0.0000,15893.7000,0.6584,4384.5668,0.0000,4384.5668,32.1542,0.0000,11509.1332,11509.1332,6.4601,5.4381,38482.6000,0.0000,38482.6000,2.4824,9022.6329,0.0000,9022.6329,121.2356,0.0000,29459.9671,29459.9671,5.4381,5.4266,460.1000,0.0000,460.1000,0.0195,129.7748,0.0000,129.7748,0.9547,0.0000,330.3252,330.3252,5.4266,5.3677,2560.7000,219.6000,2341.1000,0.1797,606.9683,34.7817,641.7500,8.7765,254.3817,1953.7317,1699.3500,5.3677,5.3425,1009.6000,0.0000,1009.6000,0.0429,285.0817,0.0000,285.0817,2.0969,0.0000,724.5183,724.5183,5.3425,7.2457,6.2941,6.2941,-1.8286,-27429.5417,6.2941,6.5565,6.3641,6.4253,-0.2521,-2016.5778,6.3641,6.4150,6.3760,6.3895,-0.0489,-342.3844,7.4733,583.9713,49750.4000,-29788.5039
2213.0000,6.3876,7.2237,7239.6000,25825.7000,-18586.1000,1.6082,1699.8543,3647.4719,5347.3262,78.5430,29473.1719,5539.7457,-23933.4262,7.2237,6.8204,15908.8000,0.0000,15908.8000,0.6545,4364.1241,0.0000,4364.1241,31.9653,0.0000,11544.6759,11544.6759,6.8204,5.8951,34525.3000,0.0000,34525.3000,2.2080,8040.7513,0.0000,8040.7513,107.8340,0.0000,26484.5487,26484.5487,5.8951,5.8793,630.1000,0.0000,630.1000,0.0266,176.4538,0.0000,176.4538,1.3014,0.0000,453.6462,453.6462,5.8793,5.8058,3124.5000,248.6000,2875.9000,0.2172,734.6652,39.4076,774.0728,10.6070,288.0076,2389.8348,2101.8272,5.8058,5.6675,5503.8000,0.0000,5503.8000,0.2331,1543.4466,0.0000,1543.4466,11.3833,0.0000,3960.3534,3960.3534,5.6675,7.0187,6.3431,6.3431,-1.2893,-19338.9893,6.3431,6.5088,6.3873,6.4259,-0.1581,-1264.5935,6.3873,6.3886,6.3876,6.3879,-0.0012,-8.6435,7.4214,579.9214,40857.8000,-20612.2263
2214.0000,6.5871,8.7981,5357.0000,80468.0000,-75111.0000,3.9555,1253.1015,11403.6499,12656.7513,193.1778,91871.6499,4103.8985,-87767.7513,8.7981,8.5045,15912.7000,0.0000,15912.7000,0.6502,4261.7495,0.0000,4261.7495,31.7545,0.0000,11650.9505,11650.9505,8.5045,8.1277,19316.3000,0.0000,19316.3000,1.2262,4362.5006,0.0000,4362.5006,59.8843,0.0000,14953.7994,14953.7994,8.1277,8.1171,578.8000,0.0000,578.8000,0.0243,156.5955,0.0000,156.5955,1.1847,0.0000,422.2045,422.2045,8.1171,8.0708,3079.4000,471.2000,2608.2000,0.2246,696.3709,75.2838,771.6547,10.9682,546.4838,2383.0291,1836.5453,8.0708,7.7290,18595.6000,0.0000,18595.6000,0.7807,5035.4360,0.0000,5035.4360,38.1297,0.0000,13560.1640,13560.1640,7.7290,5.9723,6.8507,6.8507,2.3245,34867.8811,6.8507,6.2556,6.6920,6.5531,0.7874,6299.5970,6.6920,6.2426,6.5871,6.4673,0.5946,4162.3372,10.2921,804.2380,-18099.4000,45329.8153
2215.0000,6.8038,9.6597,206.1000,123704.0000,-123497.9000,5.5940,48.0147,17596.8355,17644.8503,273.2043,141300.8355,158.0853,-141142.7503,9.6597,9.2574,27030.9000,0.0000,27030.9000,1.0731,7146.7006,0.0000,7146.7006,52.4108,0.0000,19884.1994,19884.1994,9.2574,9.0485,13280.4000,0.0000,13280.4000,0.8147,2959.3880,0.0000,2959.3880,39.7906,0.0000,10321.0120,10321.0120,9.0485,9.0306,1205.8000,0.0000,1205.8000,0.0485,321.7246,0.0000,321.7246,2.3664,0.0000,884.0754,884.0754,9.0306,8.9969,3004.5000,576.5000,2428.0000,0.2168,668.9921,92.5683,761.5604,10.5862,669.0683,2335.5079,1666.4396,8.9969,8.7037,19768.0000,0.0000,19768.0000,0.7952,5278.4721,0.0000,5278.4721,38.8350,0.0000,14489.5279,14489.5279,8.7037,5.8828,7.2933,7.2933,4.6471,69705.9295,7.2933,6.1669,6.9929,6.7301,1.8555,14843.7952,6.9929,6.1826,6.8038,6.5878,1.3349,9344.0738,12.8135,1001.2639,-59784.8000,93893.7985
