Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2216.0000,7.0002,10.0391,6.7000,141557.8000,-141551.1000,6.3949,1.5552,20206.0393,20207.5945,312.3183,161763.8393,5.1448,-161758.6945,10.0391,9.5822,32989.5000,0.0000,32989.5000,1.2900,8673.2109,0.0000,8673.2109,63.0004,0.0000,24316.2891,24316.2891,9.5822,9.7550,575.0000,8349.4000,-7774.4000,0.4706,127.4020,1296.2712,1423.6732,22.9836,9645.6712,447.5980,-9198.0732,9.7550,9.7265,2066.5000,0.0000,2066.5000,0.0817,545.5892,0.0000,545.5892,3.9890,0.0000,1520.9108,1520.9108,9.7265,9.6934,3035.5000,522.3000,2513.2000,0.2123,668.0909,84.2419,752.3328,10.3690,606.5419,2367.4091,1760.8672,9.6934,9.4309,18986.4000,0.0000,18986.4000,0.7511,5017.3048,0.0000,5017.3048,36.6831,0.0000,13969.0952,13969.0952,9.4309,5.8962,7.6636,7.6636,6.2718,94076.8506,7.6636,6.1367,7.2564,6.9002,2.7092,21673.4741,7.2564,6.1584,7.0002,6.7074,1.9482,13637.6083,13.8009,1078.4241,-92769.9000,129387.9330
2217.0000,7.1962,10.1704,0.0000,157581.5000,-157581.5000,7.1260,0.0000,22571.6951,22571.6951,348.0218,180153.1951,0.0000,-180153.1951,10.1704,9.7136,37514.4000,0.0000,37514.4000,1.4573,9843.7436,0.0000,9843.7436,71.1733,0.0000,27670.6564,27670.6564,9.7136,10.0706,0.0000,18711.9000,-18711.9000,0.9777,0.0000,2908.8181,2908.8181,47.7496,21620.7181,0.0000,-21620.7181,10.0706,10.0433,2237.3000,0.0000,2237.3000,0.0873,587.9310,0.0000,587.9310,4.2655,0.0000,1649.3690,1649.3690,10.0433,10.0370,1954.0000,985.6000,968.4000,0.1706,427.8160,159.3227,587.1387,8.3340,1144.9227,1526.1840,381.2613,10.0370,9.8345,16641.6000,0.0000,16641.6000,0.6504,4375.3443,0.0000,4375.3443,31.7621,0.0000,12266.2557,12266.2557,9.8345,6.1222,7.9784,7.9784,7.4952,112428.6935,7.9784,6.1923,7.5021,7.0853,3.6060,28848.1963,7.5021,6.1911,7.1962,6.8466,2.6469,18528.6484,15.7040,1227.1349,-118931.7000,159805.5383
2218.0000,7.3376,10.2670,0.0000,167593.0000,-167593.0000,7.5869,0.0000,24066.7162,24066.7162,370.5304,191659.7162,0.0000,-191659.7162,10.2670,9.7673,44296.9000,0.0000,44296.9000,1.7169,11606.9508,0.0000,11606.9508,83.8520,0.0000,32689.9492,32689.9492,9.7673,10.1584,0.0000,22142.1000,-22142.1000,1.1574,0.0000,3443.8825,3443.8825,56.5247,25585.9825,0.0000,-25585.9825,10.1584,10.1325,2294.6000,0.0000,2294.6000,0.0891,602.2077,0.0000,602.2077,4.3510,0.0000,1692.3923,1692.3923,10.1325,10.1616,862.6000,2216.9000,-1354.3000,0.1726,188.5839,358.5958,547.1797,8.4311,2575.4958,674.0161,-1901.4797,10.1616,9.9916,15078.4000,0.0000,15078.4000,0.5858,3957.0735,0.0000,3957.0735,28.6081,0.0000,11121.3265,11121.3265,9.9916,6.3556,8.1736,8.1736,7.9297,118945.7327,8.1736,6.2802,7.6687,7.2269,4.1293,33034.6827,7.6687,6.2497,7.3376,6.9592,3.0947,21662.7109,16.9630,1325.5134,-129419.5000,173643.1263
2219.0000,7.5680,10.4865,0.0000,190342.5000,-190342.5000,8.6234,0.0000,27448.0935,27448.0935,421.1551,217790.5935,0.0000,-217790.5935,10.4865,10.0255,46560.8000,0.0000,46560.8000,1.8017,12160.8814,0.0000,12160.8814,87.9920,0.0000,34399.9186,34399.9186,10.0255,10.5276,0.0000,32415.8000,-32415.8000,1.6947,0.0000,5054.9410,5054.9410,82.7648,37470.7410,0.0000,-37470.7410,10.5276,10.5007,2717.1000,0.0000,2717.1000,0.1053,709.2321,0.0000,709.2321,5.1444,0.0000,2007.8679,2007.8679,10.5007,10.5487,352.2000,3315.4000,-2963.2000,0.2025,76.5364,537.7775,614.3139,9.8895,3853.1775,275.6636,-3577.5139,10.5487,10.4284,12147.4000,0.0000,12147.4000,0.4709,3169.8030,0.0000,3169.8030,22.9979,0.0000,8977.5970,8977.5970,10.4284,6.5907,8.5096,8.5096,9.5461,143190.8257,8.5096,6.3918,7.9448,7.4507,5.2679,42143.5358,7.9448,6.3300,7.5680,7.1374,4.0168,28117.5597,19.3478,1511.8650,-164296.2000,213451.9212
2220.0000,7.7459,10.7902,0.0000,204221.7000,-204221.7000,9.2641,0.0000,29545.8409,29545.8409,452.4415,233767.5409,0.0000,-233767.5409,10.7902,10.4015,40339.1000,0.0000,40339.1000,1.5551,10489.1901,0.0000,10489.1901,75.9497,0.0000,29849.9099,29849.9099,10.4015,10.8904,0.0000,32458.2000,-32458.2000,1.6982,0.0000,5081.4777,5081.4777,82.9375,37539.6777,0.0000,-37539.6777,10.8904,10.8590,3250.2000,0.0000,3250.2000,0.1252,843.9023,0.0000,843.9023,6.1152,0.0000,2406.2977,2406.2977,10.8590,10.9195,36.4000,4017.1000,-3980.7000,0.2222,7.8642,653.4628,661.3270,10.8520,4670.5628,28.5358,-4642.0270,10.9195,10.8174,10584.2000,0.0000,10584.2000,0.4076,2746.9837,0.0000,2746.9837,19.9067,0.0000,7837.2163,7837.2163,10.8174,6.7288,8.7731,8.7731,10.4653,156979.1266,8.7731,6.4698,8.1589,7.6214,5.8956,47164.4294,8.1589,6.3890,7.7459,7.2739,4.5301,31710.7691,19.9086,1555.6863,-186487.1000,235854.3251
2221.0000,7.8354,10.9234,0.0000,211318.2000,-211318.2000,9.5955,0.0000,30623.1805,30623.1805,468.6273,241941.3805,0.0000,-241941.3805,10.9234,10.4834,46559.0000,0.0000,46559.0000,1.7857,12083.0584,0.0000,12083.0584,87.2119,0.0000,34475.9416,34475.9416,10.4834,10.8830,0.0000,27067.7000,-27067.7000,1.4178,0.0000,4241.2905,4241.2905,69.2441,31308.9905,0.0000,-31308.9905,10.8830,10.8537,3103.1000,0.0000,3103.1000,0.1188,805.7949,0.0000,805.7949,5.8028,0.0000,2297.3051,2297.3051,10.8537,10.9252,0.0000,4822.8000,-4822.8000,0.2642,0.0000,784.4918,784.4918,12.9029,5607.2918,0.0000,-5607.2918,10.9252,10.8363,9411.8000,0.0000,9411.8000,0.3602,2442.4990,0.0000,2442.4990,17.5915,0.0000,6969.3010,6969.3010,10.8363,6.9034,8.8698,8.8698,10.2713,154069.8138,8.8698,6.5623,8.2545,7.7161,6.0263,48210.0374,8.2545,6.4584,7.8354,7.3564,4.6907,32835.0264,20.3133,1587.3130,-184134.8000,235114.8777
2222.0000,7.9542,11.1472,0.0000,222606.6000,-222606.6000,10.1131,0.0000,32330.4319,32330.4319,493.9079,254937.0319,0.0000,-254937.0319,11.1472,10.7359,44294.6000,0.0000,44294.6000,1.6951,11458.1087,0.0000,11458.1087,82.7851,0.0000,32836.4913,32836.4913,10.7359,11.0981,0.0000,24990.1000,-24990.1000,1.3093,0.0000,3926.5505,3926.5505,63.9457,28916.6505,0.0000,-28916.6505,11.0981,11.0791,2042.6000,0.0000,2042.6000,0.0782,528.7552,0.0000,528.7552,3.8201,0.0000,1513.8448,1513.8448,11.0791,11.1561,0.0000,5288.2000,-5288.2000,0.2897,0.0000,861.8085,861.8085,14.1480,6150.0085,0.0000,-6150.0085,11.1561,11.0796,8239.4000,0.0000,8239.4000,0.3153,2131.0876,0.0000,2131.0876,15.3987,0.0000,6108.3124,6108.3124,11.0796,6.9972,9.0384,9.0384,10.8652,162978.4880,9.0384,6.6240,8.3946,7.8312,6.4259,51407.2322,8.3946,6.5074,7.9542,7.4510,5.0227,35158.6550,20.7011,1617.6132,-198308.3000,249544.3752
2223.0000,8.1422,11.3173,0.0000,239720.6000,-239720.6000,10.8979,0.0000,34938.9788,34938.9788,532.2339,274659.5788,0.0000,-274659.5788,11.3173,10.9567,42037.9000,0.0000,42037.9000,1.6027,10847.6127,0.0000,10847.6127,78.2745,0.0000,31190.2873,31190.2873,10.9567,11.3904,0.0000,32408.8000,-32408.8000,1.6994,0.0000,5104.7968,5104.7968,82.9959,37513.5968,0.0000,-37513.5968,11.3904,11.3734,1975.8000,0.0000,1975.8000,0.0754,509.3048,0.0000,509.3048,3.6819,0.0000,1466.4952,1466.4952,11.3734,11.4514,0.0000,5800.9000,-5800.9000,0.3178,0.0000,947.7613,947.7613,15.5198,6748.6613,0.0000,-6748.6613,11.4514,11.3706,9411.8000,0.0000,9411.8000,0.3588,2423.9578,0.0000,2423.9578,17.5221,0.0000,6987.8422,6987.8422,11.3706,7.2068,9.2887,9.2887,12.0064,180096.1269,9.2887,6.7464,8.6108,8.0175,7.3308,58646.1803,8.6108,6.6026,8.1422,7.6067,5.7905,40533.7163,22.4279,1752.5477,-224504.8000,279276.0235
2224.0000,8.1993,11.4295,0.0000,235889.9000,-235889.9000,10.7351,0.0000,34417.8001,34417.8001,524.2831,270307.7001,0.0000,-270307.7001,11.4295,11.1118,35816.6000,0.0000,35816.6000,1.3617,9227.2844,0.0000,9227.2844,66.5025,0.0000,26589.3156,26589.3156,11.1118,11.5019,0.0000,28199.1000,-28199.1000,1.4797,0.0000,4449.5729,4449.5729,72.2672,32648.6729,0.0000,-32648.6729,11.5019,11.4793,2551.7000,0.0000,2551.7000,0.0969,656.6985,0.0000,656.6985,4.7321,0.0000,1895.0015,1895.0015,11.4793,11.5743,0.0000,6835.6000,-6835.6000,0.3745,0.0000,1117.8583,1117.8583,18.2888,7953.4583,0.0000,-7953.4583,11.5743,11.4769,10975.0000,0.0000,10975.0000,0.4163,2821.5548,0.0000,2821.5548,20.3327,0.0000,8153.4452,8153.4452,11.4769,7.2522,9.3645,9.3645,11.7844,176766.3570,9.3645,6.7827,8.6760,8.0736,7.2019,57615.0393,8.6760,6.6331,8.1993,7.6546,5.6986,39890.4809,21.6963,1695.3756,-221581.3000,274271.8771
2225.0000,8.3091,11.7299,0.0000,248444.5000,-248444.5000,11.3101,0.0000,36325.1519,36325.1519,552.3650,284769.6519,0.0000,-284769.6519,11.7299,11.5210,23380.8000,0.0000,23380.8000,0.8872,5997.5412,0.0000,5997.5412,43.3318,0.0000,17383.2588,17383.2588,11.5210,11.8441,0.0000,23210.4000,-23210.4000,1.2186,0.0000,3680.0046,3680.0046,59.5130,26890.4046,0.0000,-26890.4046,11.8441,11.8297,1611.7000,0.0000,1611.7000,0.0611,412.7505,0.0000,412.7505,2.9834,0.0000,1198.9495,1198.9495,11.8297,11.9224,0.0000,6633.2000,-6633.2000,0.3634,0.0000,1088.2240,1088.2240,17.7476,7721.4240,0.0000,-7721.4240,11.9224,11.7928,14492.2000,0.0000,14492.2000,0.5486,3707.2446,0.0000,3707.2446,26.7945,0.0000,10784.9554,10784.9554,11.7928,7.2860,9.5394,9.5394,12.5063,187594.1329,9.5394,6.8109,8.8118,8.1752,7.5713,60570.0184,8.8118,6.6574,8.3091,7.7346,5.9785,41849.1503,21.5835,1686.5649,-238803.4000,290013.3016
2226.0000,7.8722,11.3155,0.0000,162484.2000,-162484.2000,7.4014,0.0000,23562.4692,23562.4692,361.4745,186046.6692,0.0000,-186046.6692,11.3155,11.0510,19260.3000,0.0000,19260.3000,0.7273,4970.1227,0.0000,4970.1227,35.5196,0.0000,14290.1773,14290.1773,11.0510,11.1178,0.0000,3117.9000,-3117.9000,0.1639,0.0000,491.6355,491.6355,8.0056,3609.5355,0.0000,-3609.5355,11.1178,11.0996,1329.4000,0.0000,1329.4000,0.0501,344.0349,0.0000,344.0349,2.4471,0.0000,985.3651,985.3651,11.0996,11.2390,0.0000,6477.2000,-6477.2000,0.3549,0.0000,1055.7606,1055.7606,17.3320,7532.9606,0.0000,-7532.9606,11.2390,11.0052,17032.4000,0.0000,17032.4000,0.6411,4400.0776,0.0000,4400.0776,31.3124,0.0000,12632.3224,12632.3224,11.0052,6.8280,8.9166,8.9166,7.5231,112846.8422,8.9166,6.5822,8.2941,7.7494,4.2042,33633.7836,8.2941,6.4858,7.8722,7.3900,3.2566,22796.4334,14.0082,1094.6187,-134457.2000,169277.0591
2227.0000,7.7130,11.1959,0.0000,148552.7000,-148552.7000,6.7502,0.0000,21478.8920,21478.8920,329.6688,170031.5920,0.0000,-170031.5920,11.1959,10.9035,19248.3000,0.0000,19248.3000,0.7318,4975.6276,0.0000,4975.6276,35.7403,0.0000,14272.6724,14272.6724,10.9035,10.9035,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.9035,10.8883,1007.7000,0.0000,1007.7000,0.0384,261.5954,0.0000,261.5954,1.8773,0.0000,746.1046,746.1046,10.8883,11.0183,0.0000,5460.5000,-5460.5000,0.2991,0.0000,888.4741,888.4741,14.6091,6348.9741,0.0000,-6348.9741,11.0183,10.7717,16250.8000,0.0000,16250.8000,0.6186,4211.6164,0.0000,4211.6164,30.2128,0.0000,12039.1836,12039.1836,10.7717,6.6311,8.7014,8.7014,6.7381,101071.9403,8.7014,6.4816,8.1094,7.5915,3.6122,28897.9688,8.1094,6.4106,7.7130,7.2600,2.7646,19352.2283,12.6573,989.0599,-117506.4000,149322.1374
2228.0000,7.3750,10.4000,122.5000,83288.2000,-83165.7000,3.7885,28.2357,11968.4443,11996.6800,185.0255,95256.6443,94.2643,-95162.3800,10.4000,9.9482,19247.2000,0.0000,19247.2000,0.7332,5033.4212,0.0000,5033.4212,35.8092,0.0000,14213.7788,14213.7788,9.9482,9.9247,945.7000,0.0000,945.7000,0.0554,208.2036,0.0000,208.2036,2.7037,0.0000,737.4964,737.4964,9.9247,9.8986,1116.2000,0.0000,1116.2000,0.0427,293.9547,0.0000,293.9547,2.0868,0.0000,822.2453,822.2453,9.8986,10.0664,0.0000,4545.6000,-4545.6000,0.2490,0.0000,734.0388,734.0388,12.1613,5279.6388,0.0000,-5279.6388,10.0664,9.7176,14883.0000,0.0000,14883.0000,0.5686,3911.2844,0.0000,3911.2844,27.7717,0.0000,10971.7156,10971.7156,9.7176,6.5693,8.1435,8.1435,3.3013,49520.1644,8.1435,6.4216,7.6843,7.2825,1.8056,14444.7410,7.6843,6.3589,7.3750,7.0216,1.3898,9728.7908,8.1562,637.3397,-51519.2000,73693.6962
2229.0000,7.2437,10.2431,422.8000,75304.1000,-74881.3000,3.4377,97.6921,10795.6015,10893.2936,167.8926,86099.7015,325.1079,-85774.5936,10.2431,9.8224,16304.8000,0.0000,16304.8000,0.6295,4273.7882,0.0000,4273.7882,30.7435,0.0000,12031.0118,12031.0118,9.8224,9.7438,2884.7000,0.0000,2884.7000,0.1720,636.4819,0.0000,636.4819,8.4007,0.0000,2248.2181,2248.2181,9.7438,9.7276,629.7000,0.0000,629.7000,0.0245,166.2787,0.0000,166.2787,1.1970,0.0000,463.4213,463.4213,9.7276,9.8814,0.0000,3787.5000,-3787.5000,0.2075,0.0000,610.8912,610.8912,10.1345,4398.3912,0.0000,-4398.3912,9.8814,9.5685,12147.4000,0.0000,12147.4000,0.4717,3201.1079,0.0000,3201.1079,23.0355,0.0000,8946.2921,8946.2921,9.5685,6.3451,7.9568,7.9568,3.0727,46090.1350,7.9568,6.3496,7.5282,7.1532,1.5321,12256.5667,7.5282,6.3088,7.2437,6.9185,1.1624,8137.1439,7.4144,579.3693,-46702.2000,66483.8456
2230.0000,7.0849,9.2931,1222.6000,60255.8000,-59033.2000,2.8020,283.3322,8613.8468,8897.1790,136.8472,68869.6468,939.2678,-67930.3790,9.2931,8.9136,15899.2000,0.0000,15899.2000,0.6155,4226.6238,0.0000,4226.6238,30.0591,0.0000,11672.5762,11672.5762,8.9136,8.3586,22005.7000,0.0000,22005.7000,1.3154,4933.6905,0.0000,4933.6905,64.2411,0.0000,17072.0095,17072.0095,8.3586,8.3473,476.0000,0.0000,476.0000,0.0186,128.3320,0.0000,128.3320,0.9077,0.0000,347.6680,347.6680,8.3473,8.4529,0.0000,2800.6000,-2800.6000,0.1535,0.0000,447.9728,447.9728,7.4943,3248.5728,0.0000,-3248.5728,8.4529,8.2014,10584.2000,0.0000,10584.2000,0.4123,2849.4803,0.0000,2849.4803,20.1353,0.0000,7734.7197,7734.7197,8.2014,6.9982,7.5998,7.5998,1.2338,18506.9212,7.5998,6.4757,7.3001,7.0378,1.1527,9221.3342,7.3001,6.3779,7.0849,6.8390,0.9456,6619.3731,7.9758,623.2430,-12868.7000,34347.6285
2231.0000,6.9726,8.8442,2287.8000,53073.5000,-50785.7000,2.5393,531.3018,7572.0530,8103.3549,124.0160,60645.5530,1756.4982,-58889.0549,8.8442,8.4742,15897.4000,0.0000,15897.4000,0.6256,4254.6974,0.0000,4254.6974,30.5547,0.0000,11642.7026,11642.7026,8.4742,7.6997,31479.9000,0.0000,31479.9000,1.9156,7113.4715,0.0000,7113.4715,93.5555,0.0000,24366.4285,24366.4285,7.6997,7.6890,466.1000,0.0000,466.1000,0.0187,126.9302,0.0000,126.9302,0.9109,0.0000,339.1698,339.1698,7.6890,7.7588,0.0000,1895.4000,-1895.4000,0.1039,0.0000,302.2278,302.2278,5.0763,2197.6278,0.0000,-2197.6278,7.7588,7.6224,5894.6000,0.0000,5894.6000,0.2355,1603.7919,0.0000,1603.7919,11.5002,0.0000,4290.8081,4290.8081,7.6224,7.1218,7.3721,7.3721,0.5251,7876.7455,7.3721,6.5217,7.1453,6.9469,0.8919,7135.1241,7.1453,6.4051,6.9726,6.7752,0.7764,5434.6967,8.1579,637.4725,1056.9000,20446.5663
2232.0000,6.8893,8.5859,3400.7000,47541.9000,-44141.2000,2.3555,790.9864,6772.9277,7563.9141,115.0370,54314.8277,2609.7136,-51705.1141,8.5859,8.2040,15913.7000,0.0000,15913.7000,0.6313,4275.6833,0.0000,4275.6833,30.8301,0.0000,11638.0167,11638.0167,8.2040,7.3277,34553.4000,0.0000,34553.4000,2.1211,7846.0656,0.0000,7846.0656,103.5912,0.0000,26707.3344,26707.3344,7.3277,7.3165,467.9000,0.0000,467.9000,0.0190,128.1498,0.0000,128.1498,0.9255,0.0000,339.7502,339.7502,7.3165,7.3640,0.0000,1248.8000,-1248.8000,0.0685,0.0000,198.8180,198.8180,3.3467,1447.6180,0.0000,-1447.6180,7.3640,7.3213,1791.2000,0.0000,1791.2000,0.0725,490.3048,0.0000,490.3048,3.5391,0.0000,1300.8952,1300.8952,7.3213,7.1187,7.2200,7.2200,0.2059,3088.0596,7.2200,6.5285,7.0356,6.8742,0.7025,5619.9568,7.0356,6.4086,6.8893,6.7221,0.6369,4458.3838,7.9017,617.4468,7336.2000,13166.4002
2233.0000,6.8073,8.2401,4365.5000,43001.4000,-38635.9000,2.2082,1016.9570,6117.2942,7134.2512,107.8447,49118.6942,3348.5430,-45770.1512,8.2401,7.8769,15893.6000,0.0000,15893.6000,0.6334,4292.7040,0.0000,4292.7040,30.9338,0.0000,11600.8960,11600.8960,7.8769,6.8721,41600.0000,0.0000,41600.0000,2.5675,9502.2762,0.0000,9502.2762,125.3932,0.0000,32097.7238,32097.7238,6.8721,6.8615,469.7000,0.0000,469.7000,0.0192,129.5499,0.0000,129.5499,0.9355,0.0000,340.1501,340.1501,6.8615,6.8957,0.0000,945.3000,-945.3000,0.0519,0.0000,150.2501,150.2501,2.5344,1095.5501,0.0000,-1095.5501,6.8957,6.8729,1008.9000,0.0000,1008.9000,0.0411,278.1671,0.0000,278.1671,2.0080,0.0000,730.7329,730.7329,6.8729,7.2289,7.0509,7.0509,-0.3791,-5687.0655,7.0509,6.5657,6.9215,6.8083,0.5166,4133.0018,6.9215,6.4319,6.8073,6.6767,0.5214,3649.7275,8.2819,647.1591,19391.0000,2095.6638
2234.0000,6.7408,7.9999,6027.2000,38839.5000,-32812.3000,2.1208,1405.8073,5518.8427,6924.6500,103.5763,44358.3427,4621.3927,-39736.9500,7.9999,7.6332,15875.8000,0.0000,15875.8000,0.6366,4303.5948,0.0000,4303.5948,31.0926,0.0000,11572.2052,11572.2052,7.6332,6.6040,42154.8000,0.0000,42154.8000,2.6189,9671.8587,0.0000,9671.8587,127.9045,0.0000,32482.9413,32482.9413,6.6040,6.5933,464.2000,0.0000,464.2000,0.0191,128.5661,0.0000,128.5661,0.9325,0.0000,335.6339,335.6339,6.5933,6.6167,73.3000,685.1000,-611.8000,0.0423,17.0193,108.7999,125.8192,2.0641,793.8999,56.2807,-737.6192,6.6167,6.6070,423.2000,0.0000,423.2000,0.0174,117.1874,0.0000,117.1874,0.8497,0.0000,306.0126,306.0126,6.6070,7.2450,6.9260,6.9260,-0.6712,-10067.6301,6.9260,6.5764,6.8328,6.7512,0.3678,2942.4831,6.8328,6.4386,6.7408,6.6357,0.4147,2902.6424,8.1827,639.4076,25493.9000,-4222.5045
2235.0000,6.6631,7.6499,7936.7000,34816.1000,-26879.4000,2.0552,1853.8891,4940.4903,6794.3793,100.3751,39756.5903,6082.8109,-33673.7793,7.6499,7.3113,15886.4000,0.0000,15886.4000,0.6399,4329.5475,0.0000,4329.5475,31.2499,0.0000,11556.8525,11556.8525,7.3113,6.1892,49778.3000,0.0000,49778.3000,3.1078,11488.5227,0.0000,11488.5227,151.7819,0.0000,38289.7773,38289.7773,6.1892,6.1793,469.8000,0.0000,469.8000,0.0194,130.9598,0.0000,130.9598,0.9486,0.0000,338.8402,338.8402,6.1793,6.1865,466.7000,521.6000,-54.9000,0.0583,109.1544,82.7402,191.8946,2.8485,604.3402,357.5456,-246.7946,6.1865,6.1775,423.2000,0.0000,423.2000,0.0175,117.9747,0.0000,117.9747,0.8543,0.0000,305.2253,305.2253,6.1775,7.3447,6.7611,6.7611,-1.3276,-19914.4795,6.7611,6.6181,6.7230,6.6896,0.1627,1301.4290,6.7230,6.4665,6.6631,6.5947,0.2918,2042.3572,8.8473,691.3396,39623.4000,-16570.6932
2236.0000,6.6726,8.0287,6444.6000,49229.4000,-42784.8000,2.6151,1505.0916,6986.9100,8492.0015,127.7150,56216.3100,4939.5084,-51276.8015,8.0287,7.7222,15894.7000,0.0000,15894.7000,0.6443,4306.8269,0.0000,4306.8269,31.4680,0.0000,11587.8731,11587.8731,7.7222,6.7062,49829.7000,0.0000,49829.7000,3.1315,11414.2086,0.0000,11414.2086,152.9363,0.0000,38415.4914,38415.4914,6.7062,6.6973,463.2000,0.0000,463.2000,0.0193,128.0858,0.0000,128.0858,0.9427,0.0000,335.1142,335.1142,6.6973,6.6923,917.3000,444.5000,472.8000,0.0832,212.5974,70.6131,283.2105,4.0657,515.1131,704.7026,189.5895,6.6923,6.6730,1008.6000,0.0000,1008.6000,0.0420,278.9618,0.0000,278.9618,2.0528,0.0000,729.6382,729.6382,6.6730,6.9661,6.8196,6.8196,-0.3694,-5540.6504,6.8196,6.5467,6.7468,6.6831,0.3439,2751.2674,6.7468,6.4286,6.6726,6.5877,0.4011,2807.6261,9.8032,766.0334,24884.2000,18.2432
2237.0000,6.6555,8.0169,7587.7000,58319.7000,-50732.0000,3.0951,1772.6238,8274.6117,10047.2354,151.1598,66594.3117,5815.0762,-60779.2354,8.0169,7.7575,15886.1000,0.0000,15886.1000,0.6395,4305.2700,0.0000,4305.2700,31.2328,0.0000,11580.8300,11580.8300,7.7575,6.7524,58191.8000,0.0000,58191.8000,3.6266,13321.1015,0.0000,13321.1015,177.1164,0.0000,44870.6985,44870.6985,6.7524,6.7422,627.9000,0.0000,627.9000,0.0259,173.5050,0.0000,173.5050,1.2653,0.0000,454.3950,454.3950,6.7422,6.7373,1131.5000,559.0000,572.5000,0.1025,262.0353,88.8152,350.8505,5.0048,647.8152,869.4647,221.6495,6.7373,6.6482,5496.8000,0.0000,5496.8000,0.2269,1519.2641,0.0000,1519.2641,11.0797,0.0000,3977.5359,3977.5359,6.6482,6.9271,6.7876,6.7876,-0.4150,-6225.2162,6.7876,6.5459,6.7231,6.6667,0.3597,2877.9926,6.7231,6.4331,6.6555,6.5781,0.4316,3021.3413,11.5747,904.4614,30043.1000,-325.8823
2238.0000,6.8954,9.3751,3953.6000,114486.1000,-110532.5000,5.4086,919.4832,16311.6968,17231.1799,264.1454,130797.7968,3034.1168,-127763.6799,9.3751,9.1488,15875.5000,0.0000,15875.5000,0.6392,4215.1554,0.0000,4215.1554,31.2187,0.0000,11660.3446,11660.3446,9.1488,8.6723,31599.5000,0.0000,31599.5000,1.9679,7055.1247,0.0000,7055.1247,96.1097,0.0000,24544.3753,24544.3753,8.6723,8.6641,576.0000,0.0000,576.0000,0.0237,154.5575,0.0000,154.5575,1.1597,0.0000,421.4425,421.4425,8.6641,8.6707,842.5000,855.2000,-12.7000,0.1004,188.7570,137.0277,325.7847,4.9018,992.2277,653.7430,-338.4847,8.6707,8.4069,18571.2000,0.0000,18571.2000,0.7658,4983.3121,0.0000,4983.3121,37.4014,0.0000,13587.8879,13587.8879,8.4069,6.2701,7.3385,7.3385,3.6698,55046.6715,7.3385,6.3451,7.0736,6.8418,1.7061,13648.6661,7.0736,6.3100,6.8954,6.6918,1.3115,9180.6559,13.3585,1043.8484,-43923.0000,77875.9935
2239.0000,7.1172,10.0873,2068.3000,152845.9000,-150777.6000,7.0333,479.0305,21862.5679,22341.5984,343.4964,174708.4679,1589.2695,-173119.1984,10.0873,9.7456,27011.1000,0.0000,27011.1000,1.0615,7096.3865,0.0000,7096.3865,51.8404,0.0000,19914.7135,19914.7135,9.7456,9.5167,17122.1000,0.0000,17122.1000,1.0371,3782.8950,0.0000,3782.8950,50.6493,0.0000,13339.2050,13339.2050,9.5167,9.5015,1206.4000,0.0000,1206.4000,0.0480,319.6394,0.0000,319.6394,2.3444,0.0000,886.7606,886.7606,9.5015,9.5113,842.0000,1056.3000,-214.3000,0.1092,186.0116,170.1135,356.1251,5.3347,1226.4135,655.9884,-570.4251,9.5113,9.2623,19742.0000,0.0000,19742.0000,0.7856,5231.1268,0.0000,5231.1268,38.3655,0.0000,14510.8732,14510.8732,9.2623,6.2566,7.7595,7.7595,5.8398,87597.1858,7.7595,6.3053,7.3717,7.0324,2.8253,22602.5626,7.3717,6.2809,7.1172,6.8263,2.1193,14835.2426,15.1120,1180.8740,-85910.3000,125034.9909
2240.0000,7.3027,10.4351,1272.6000,165237.4000,-163964.8000,7.5538,293.7239,23713.5270,24007.2509,368.9146,188950.9270,978.8761,-187972.0509,10.4351,10.0294,32953.8000,0.0000,32953.8000,1.2791,8613.4639,0.0000,8613.4639,62.4690,0.0000,24340.3361,24340.3361,10.0294,10.1757,2187.9000,9070.3000,-6882.4000,0.6051,481.0047,1414.4851,1895.4898,29.5537,10484.7851,1706.8953,-8777.8898,10.1757,10.1504,2059.6000,0.0000,2059.6000,0.0807,540.3952,0.0000,540.3952,3.9431,0.0000,1519.2048,1519.2048,10.1504,10.1563,965.6000,954.0000,11.6000,0.1102,211.0402,154.3350,365.3752,5.3805,1108.3350,754.5598,-353.7752,10.1563,9.9232,18961.5000,0.0000,18961.5000,0.7434,4976.5184,0.0000,4976.5184,36.3048,0.0000,13984.9816,13984.9816,9.9232,6.2726,8.0979,8.0979,7.3023,109533.8081,8.0979,6.2937,7.6168,7.1958,3.6090,28871.9203,7.6168,6.2704,7.3027,6.9436,2.6931,18851.9650,15.5584,1215.7577,-116860.7000,157257.6934
2241.0000,7.4230,10.6381,763.1000,175227.5000,-174464.4000,7.9830,175.7343,25201.8820,25377.6163,389.8764,200429.3820,587.3657,-199842.0163,10.6381,10.1924,37469.2000,0.0000,37469.2000,1.4457,9764.6163,0.0000,9764.6163,70.6080,0.0000,27704.5837,27704.5837,10.1924,10.3525,381.7000,8866.6000,-8484.9000,0.4866,83.6795,1385.0476,1468.7272,23.7661,10251.6476,298.0205,-9953.6272,10.3525,10.3259,2238.8000,0.0000,2238.8000,0.0868,585.8873,0.0000,585.8873,4.2376,0.0000,1652.9127,1652.9127,10.3259,10.3404,569.2000,1157.6000,-588.4000,0.0971,124.0462,187.5181,311.5642,4.7431,1345.1181,445.1538,-899.9642,10.3404,10.1430,16619.8000,0.0000,16619.8000,0.6443,4350.1264,0.0000,4350.1264,31.4681,0.0000,12269.6736,12269.6736,10.1430,6.4235,8.2832,8.2832,7.7064,115596.2333,8.2832,6.3398,7.7650,7.3115,4.0267,32213.6657,7.7650,6.2992,7.4230,7.0321,3.0369,21258.1232,16.1154,1259.2784,-127209.9000,169068.0222
2242.0000,7.5474,10.7982,312.0000,190771.1000,-190459.1000,8.6656,71.6846,27499.5314,27571.2160,423.2159,218270.6314,240.3154,-218030.3160,10.7982,10.3100,44246.7000,0.0000,44246.7000,1.7014,11503.9274,0.0000,11503.9274,83.0934,0.0000,32742.7726,32742.7726,10.3100,10.4569,0.0000,8519.9000,-8519.9000,0.4460,0.0000,1332.5340,1332.5340,21.7813,9852.4340,0.0000,-9852.4340,10.4569,10.4317,2287.1000,0.0000,2287.1000,0.0884,597.6104,0.0000,597.6104,4.3159,0.0000,1689.4896,1689.4896,10.4317,10.4635,91.3000,1895.0000,-1803.7000,0.1092,19.8627,307.2163,327.0790,5.3332,2202.2163,71.4373,-2130.7790,10.4635,10.2976,15058.7000,0.0000,15058.7000,0.5820,3934.4007,0.0000,3934.4007,28.4228,0.0000,11124.2993,11124.2993,10.2976,6.6111,8.4544,8.4544,8.2418,123626.9577,8.4544,6.4169,7.9110,7.4356,4.5549,36439.3549,7.9110,6.3525,7.5474,7.1318,3.4843,24390.2613,17.3889,1358.7900,-139190.2000,184456.5739
2243.0000,7.7398,10.9457,19.1000,209425.1000,-209406.0000,9.5001,4.3728,30295.2314,30299.6042,463.9718,239720.3314,14.7272,-239705.6042,10.9457,10.4851,46500.0000,0.0000,46500.0000,1.7832,12063.8378,0.0000,12063.8378,87.0897,0.0000,34436.1622,34436.1622,10.4851,10.7526,0.0000,17290.3000,-17290.3000,0.9054,0.0000,2709.3015,2709.3015,44.2190,19999.6015,0.0000,-19999.6015,10.7526,10.7257,2714.1000,0.0000,2714.1000,0.1047,706.1225,0.0000,706.1225,5.1126,0.0000,2007.9775,2007.9775,10.7257,10.7718,0.0000,2964.1000,-2964.1000,0.1624,0.0000,481.6501,481.6501,7.9303,3445.7501,0.0000,-3445.7501,10.7718,10.6518,12131.6000,0.0000,12131.6000,0.4679,3155.3711,0.0000,3155.3711,22.8501,0.0000,8976.2289,8976.2289,10.6518,6.8076,8.7297,8.7297,9.5810,143715.1596,8.7297,6.5168,8.1396,7.6233,5.5152,44121.6512,8.1396,6.4262,7.7398,7.2829,4.2704,29892.7767,19.3856,1514.8167,-168314.7000,217729.5875
2244.0000,7.9674,11.1296,0.0000,224224.0000,-224224.0000,10.1811,0.0000,32573.3614,32573.3614,497.2307,256797.3614,0.0000,-256797.3614,11.1296,10.7618,40295.4000,0.0000,40295.4000,1.5415,10426.2551,0.0000,10426.2551,75.2827,0.0000,29869.1449,29869.1449,10.7618,11.1876,0.0000,29884.4000,-29884.4000,1.5658,0.0000,4696.9085,4696.9085,76.4698,34581.3085,0.0000,-34581.3085,11.1876,11.1579,3247.2000,0.0000,3247.2000,0.1246,839.4925,0.0000,839.4925,6.0863,0.0000,2407.7075,2407.7075,11.1579,11.2150,0.0000,3982.8000,-3982.8000,0.2182,0.0000,649.5043,649.5043,10.6556,4632.3043,0.0000,-4632.3043,11.2150,11.1185,10570.4000,0.0000,10570.4000,0.4055,2731.6619,0.0000,2731.6619,19.8061,0.0000,7838.7381,7838.7381,11.1185,7.0006,9.0595,9.0595,11.1470,167205.5547,9.0595,6.6270,8.4108,7.8432,6.5849,52679.3821,8.4108,6.5105,7.9674,7.4607,5.1441,36008.7362,21.0551,1645.2749,-203978.2000,255893.6731
2245.0000,8.1752,11.2209,0.0000,237987.0000,-237987.0000,10.8199,0.0000,34707.9562,34707.9562,528.4240,272694.9562,0.0000,-272694.9562,11.2209,10.8357,46500.9000,0.0000,46500.9000,1.7734,12015.9947,0.0000,12015.9947,86.6100,0.0000,34484.9053,34484.9053,10.8357,11.3580,0.0000,40405.5000,-40405.5000,2.1189,0.0000,6355.7316,6355.7316,103.4834,46761.2316,0.0000,-46761.2316,11.3580,11.3323,3101.6000,0.0000,3101.6000,0.1182,799.8773,0.0000,799.8773,5.7713,0.0000,2301.7227,2301.7227,11.3323,11.4005,0.0000,5248.3000,-5248.3000,0.2875,0.0000,857.1679,857.1679,14.0415,6105.4679,0.0000,-6105.4679,11.4005,11.3226,9399.6000,0.0000,9399.6000,0.3580,2422.5942,0.0000,2422.5942,17.4823,0.0000,6977.0058,6977.0058,11.3226,7.2992,9.3109,9.3109,12.0078,180116.3676,9.3109,6.7997,8.6412,8.0553,7.4947,59957.8820,8.6412,6.6441,8.1752,7.6427,5.9604,41722.6580,23.2137,1813.9500,-224638.7000,281796.9075
2246.0000,8.3757,11.4904,0.0000,255187.5000,-255187.5000,11.6154,0.0000,37358.4385,37358.4385,567.2794,292545.9385,0.0000,-292545.9385,11.4904,11.1406,44247.9000,0.0000,44247.9000,1.6849,11389.4076,0.0000,11389.4076,82.2886,0.0000,32858.4924,32858.4924,11.1406,11.6587,0.0000,42033.1000,-42033.1000,2.2048,0.0000,6634.6543,6634.6543,107.6777,48667.7543,0.0000,-48667.7543,11.6587,11.6426,2038.0000,0.0000,2038.0000,0.0774,523.3129,0.0000,523.3129,3.7815,0.0000,1514.6871,1514.6871,11.6426,11.7194,0.0000,6196.1000,-6196.1000,0.3394,0.0000,1014.7675,1014.7675,16.5777,7210.8675,0.0000,-7210.8675,11.7194,11.6542,8228.8000,0.0000,8228.8000,0.3124,2111.1340,0.0000,2111.1340,15.2578,0.0000,6117.6660,6117.6660,11.6542,7.4949,9.5746,9.5746,13.0220,195329.8282,9.5746,6.9323,8.8700,8.2534,8.2724,66178.9218,8.8700,6.7517,8.3757,7.8108,6.6319,46423.2325,24.3516,1902.8704,-248902.0000,307931.9825
2247.0000,8.5921,11.6963,0.0000,271463.5000,-271463.5000,12.3703,0.0000,39906.6313,39906.6313,604.1462,311370.1313,0.0000,-311370.1313,11.6963,11.3852,41985.3000,0.0000,41985.3000,1.5917,10775.0664,0.0000,10775.0664,77.7336,0.0000,31210.2336,31210.2336,11.3852,11.9429,0.0000,48299.3000,-48299.3000,2.5360,0.0000,7645.5042,7645.5042,123.8544,55944.8042,0.0000,-55944.8042,11.9429,11.9283,1971.0000,0.0000,1971.0000,0.0745,504.0530,0.0000,504.0530,3.6391,0.0000,1466.9470,1466.9470,11.9283,12.0151,0.0000,7476.4000,-7476.4000,0.4096,0.0000,1227.6897,1227.6897,20.0045,8704.0897,0.0000,-8704.0897,12.0151,11.9453,9399.6000,0.0000,9399.6000,0.3550,2401.3293,0.0000,2401.3293,17.3376,0.0000,6998.2707,6998.2707,11.9453,7.7415,9.8434,9.8434,14.0554,210831.4019,9.8434,7.0976,9.1112,8.4705,9.1804,73442.8822,9.1112,6.8865,8.5921,7.9988,7.4382,52067.5013,26.0056,2032.1172,-273883.3000,336341.7855
2248.0000,8.7711,11.8563,0.0000,277906.2000,-277906.2000,12.6795,0.0000,40995.8362,40995.8362,619.2471,318902.0362,0.0000,-318902.0362,11.8563,11.5988,35777.0000,0.0000,35777.0000,1.3517,9160.7530,0.0000,9160.7530,66.0156,0.0000,26616.2470,26616.2470,11.5988,12.2094,0.0000,54467.7000,-54467.7000,2.8622,0.0000,8643.9009,8643.9009,139.7873,63111.6009,0.0000,-63111.6009,12.2094,12.1910,2549.2000,0.0000,2549.2000,0.0959,649.4487,0.0000,649.4487,4.6849,0.0000,1899.7513,1899.7513,12.1910,12.2866,0.0000,8479.5000,-8479.5000,0.4646,0.0000,1395.9091,1395.9091,22.6906,9875.4091,0.0000,-9875.4091,12.2866,12.2075,10960.7000,0.0000,10960.7000,0.4120,2789.3526,0.0000,2789.3526,20.1199,0.0000,8171.3474,8171.3474,12.2075,7.9267,10.0671,10.0671,14.7494,221240.4788,10.0671,7.2309,9.3108,8.6490,9.7720,78176.1498,9.3108,6.9978,8.7711,8.1543,7.9691,55783.7589,26.7990,2094.1090,-291566.5000,355200.3875
2249.0000,8.9141,12.1476,0.0000,288671.3000,-288671.3000,13.1842,0.0000,42703.1395,42703.1395,643.8941,331374.4395,0.0000,-331374.4395,12.1476,11.9778,23357.0000,0.0000,23357.0000,0.8802,5955.7904,0.0000,5955.7904,42.9858,0.0000,17401.2096,17401.2096,11.9778,12.5258,0.0000,48432.9000,-48432.9000,2.5470,0.0000,7721.9443,7721.9443,124.3906,56154.8443,0.0000,-56154.8443,12.5258,12.5141,1608.9000,0.0000,1608.9000,0.0603,408.0595,0.0000,408.0595,2.9441,0.0000,1200.8405,1200.8405,12.5141,12.6178,0.0000,9128.8000,-9128.8000,0.5002,0.0000,1507.6063,1507.6063,24.4308,10636.4063,0.0000,-10636.4063,12.6178,12.5124,14473.3000,0.0000,14473.3000,0.5416,3666.0452,0.0000,3666.0452,26.4515,0.0000,10807.2548,10807.2548,12.5124,8.0226,10.2675,10.2675,15.3373,230060.2433,10.2675,7.3058,9.4777,8.7867,10.1171,80937.1822,9.4777,7.0623,8.9141,8.2700,8.2511,57757.3521,26.5702,2076.2323,-306793.8000,368754.7775
2250.0000,8.3809,11.6608,0.0000,192283.7000,-192283.7000,8.7892,0.0000,28152.3484,28152.3484,429.2502,220436.0484,0.0000,-220436.0484,11.6608,11.4482,19225.6000,0.0000,19225.6000,0.7211,4936.5554,0.0000,4936.5554,35.2156,0.0000,14289.0446,14289.0446,11.4482,11.7579,0.0000,17966.3000,-17966.3000,0.9461,0.0000,2846.0839,2846.0839,46.2044,20812.3839,0.0000,-20812.3839,11.7579,11.7431,1334.0000,0.0000,1334.0000,0.0497,342.0545,0.0000,342.0545,2.4287,0.0000,991.9455,991.9455,11.7431,11.8938,0.0000,8702.7000,-8702.7000,0.4770,0.0000,1426.5975,1426.5975,23.2943,10129.2975,0.0000,-10129.2975,11.8938,11.7055,17010.1000,0.0000,17010.1000,0.6332,4353.1255,0.0000,4353.1255,30.9233,0.0000,12656.9745,12656.9745,11.7055,7.4188,9.5621,9.5621,9.6029,144043.9559,9.5621,6.9532,8.8664,8.2577,5.8445,46755.6521,8.8664,6.7854,8.3809,7.8259,4.6618,32632.8042,17.4243,1361.5595,-181383.0000,223432.4122
2251.0000,8.1018,11.6054,0.0000,169644.7000,-169644.7000,7.7308,0.0000,24706.7106,24706.7106,377.5580,194351.4106,0.0000,-194351.4106,11.6054,11.3477,19237.3000,0.0000,19237.3000,0.7272,4943.4955,0.0000,4943.4955,35.5173,0.0000,14293.8045,14293.8045,11.3477,11.3953,0.0000,2280.0000,-2280.0000,0.1198,0.0000,360.7518,360.7518,5.8527,2640.7518,0.0000,-2640.7518,11.3953,11.3818,1007.7000,0.0000,1007.7000,0.0380,259.7377,0.0000,259.7377,1.8575,0.0000,747.9623,747.9623,11.3818,11.5200,0.0000,6590.1000,-6590.1000,0.3611,0.0000,1076.7818,1076.7818,17.6336,7666.8818,0.0000,-7666.8818,11.5200,11.3027,16229.5000,0.0000,16229.5000,0.6112,4175.6905,0.0000,4175.6905,29.8503,0.0000,12053.8095,12053.8095,11.3027,7.0867,9.1947,9.1947,7.7958,116937.3429,9.1947,6.7656,8.5469,7.9802,4.4916,35932.4529,8.5469,6.6393,8.1018,7.5931,3.5274,24692.1138,14.3822,1123.8464,-142040.3000,177561.9096
2252.0000,7.7232,10.9492,104.9000,107438.4000,-107333.5000,4.8945,24.0232,15537.1849,15561.2081,239.0381,122975.5849,80.8768,-122894.7081,10.9492,10.5753,19232.5000,0.0000,19232.5000,0.7277,4989.3759,0.0000,4989.3759,35.5407,0.0000,14243.1241,14243.1241,10.5753,10.5489,1283.9000,0.0000,1283.9000,0.0745,279.6201,0.0000,279.6201,3.6396,0.0000,1004.2799,1004.2799,10.5489,10.5275,1106.1000,0.0000,1106.1000,0.0420,288.6302,0.0000,288.6302,2.0511,0.0000,817.4698,817.4698,10.5275,10.6849,0.0000,5159.7000,-5159.7000,0.2827,0.0000,837.1080,837.1080,13.8049,5996.8080,0.0000,-5996.8080,10.6849,10.3963,14863.5000,0.0000,14863.5000,0.5632,3870.8370,0.0000,3870.8370,27.5056,0.0000,10992.6630,10992.6630,10.3963,6.8476,8.6220,8.6220,4.5062,67593.4562,8.6220,6.6212,8.0884,7.6216,2.5407,20325.3632,8.0884,6.5233,7.7232,7.3059,1.9874,13912.0040,9.8769,771.7922,-76007.2000,101830.8233
2253.0000,7.5523,10.7638,376.5000,95002.2000,-94625.7000,4.3357,86.4961,13695.7415,13782.2376,211.7486,108697.9415,290.0039,-108407.9376,10.7638,10.4072,16269.9000,0.0000,16269.9000,0.6224,4232.2205,0.0000,4232.2205,30.3948,0.0000,12037.6795,12037.6795,10.4072,10.3447,2700.4000,0.0000,2700.4000,0.1591,589.8172,0.0000,589.8172,7.7691,0.0000,2110.5828,2110.5828,10.3447,10.3307,638.4000,0.0000,638.4000,0.0246,167.0866,0.0000,167.0866,1.2007,0.0000,471.3134,471.3134,10.3307,10.4732,0.0000,4140.8000,-4140.8000,0.2268,0.0000,670.7870,670.7870,11.0784,4811.5870,0.0000,-4811.5870,10.4732,10.2077,12131.6000,0.0000,12131.6000,0.4661,3169.1824,0.0000,3169.1824,22.7646,0.0000,8962.4176,8962.4176,10.2077,6.5793,8.3935,8.3935,4.0828,61241.5651,8.3935,6.5085,7.8908,7.4510,2.1211,16968.4108,7.8908,6.4401,7.5523,7.1654,1.6325,11427.1867,8.7520,683.8950,-67026.2000,89637.1626
2254.0000,7.3521,9.8515,1144.8000,73427.1000,-72282.3000,3.3990,263.9839,10547.0411,10811.0250,166.0008,83974.1411,880.8161,-83093.3250,9.8515,9.4996,15885.7000,0.0000,15885.7000,0.6096,4188.0854,0.0000,4188.0854,29.7695,0.0000,11697.6146,11697.6146,9.4996,9.0465,19356.9000,0.0000,19356.9000,1.1440,4295.1056,0.0000,4295.1056,55.8709,0.0000,15061.7944,15061.7944,9.0465,9.0361,472.7000,0.0000,472.7000,0.0183,126.1269,0.0000,126.1269,0.8921,0.0000,346.5731,346.5731,9.0361,9.1430,0.0000,3063.8000,-3063.8000,0.1678,0.0000,491.9690,491.9690,8.1972,3555.7690,0.0000,-3555.7690,9.1430,8.9098,10570.4000,0.0000,10570.4000,0.4076,2816.3392,0.0000,2816.3392,19.9062,0.0000,7754.0608,7754.0608,8.9098,7.0729,7.9913,7.9913,2.0356,30533.7059,7.9913,6.5910,7.6179,7.2912,1.5517,12413.8735,7.6179,6.4786,7.3521,7.0483,1.2625,8837.4244,8.6194,673.5283,-29060.4000,51785.0039
2255.0000,7.2185,9.4017,1903.5000,65274.1000,-63370.6000,3.0717,440.0295,9353.4700,9793.4995,150.0189,74627.5700,1463.4705,-73164.0995,9.4017,9.0533,15894.8000,0.0000,15894.8000,0.6195,4218.6030,0.0000,4218.6030,30.2537,0.0000,11676.1970,11676.1970,9.0533,8.3831,28927.4000,0.0000,28927.4000,1.7401,6469.4667,0.0000,6469.4667,84.9823,0.0000,22457.9333,22457.9333,8.3831,8.3730,462.6000,0.0000,462.6000,0.0183,124.6729,0.0000,124.6729,0.8930,0.0000,337.9271,337.9271,8.3730,8.4427,0.0000,2013.7000,-2013.7000,0.1104,0.0000,322.1465,322.1465,5.3904,2335.8465,0.0000,-2335.8465,8.4427,8.3144,5887.1000,0.0000,5887.1000,0.2323,1585.1699,0.0000,1585.1699,11.3449,0.0000,4301.9301,4301.9301,8.3144,7.1667,7.7405,7.7405,1.2820,19230.0493,7.7405,6.6152,7.4404,7.1779,1.2570,10056.0753,7.4404,6.4891,7.2185,6.9648,1.0627,7438.7915,8.6883,678.9199,-14212.4000,36724.9160
2256.0000,7.1182,9.1235,3098.2000,59510.4000,-56412.2000,2.8809,717.5484,8512.3161,9229.8645,140.6980,68022.7161,2380.6516,-65642.0645,9.1235,8.7675,15886.4000,0.0000,15886.4000,0.6240,4233.9571,0.0000,4233.9571,30.4754,0.0000,11652.4429,11652.4429,8.7675,7.9863,32987.6000,0.0000,32987.6000,2.0018,7415.1231,0.0000,7415.1231,97.7656,0.0000,25572.4769,25572.4769,7.9863,7.9758,471.2000,0.0000,471.2000,0.0188,127.7589,0.0000,127.7589,0.9205,0.0000,343.4411,343.4411,7.9758,8.0151,0.0000,1111.0000,-1111.0000,0.0609,0.0000,177.3841,177.3841,2.9754,1288.3841,0.0000,-1288.3841,8.0151,7.9753,1789.1000,0.0000,1789.1000,0.0715,484.8746,0.0000,484.8746,3.4911,0.0000,1304.2254,1304.2254,7.9753,7.1566,7.5659,7.5659,0.8933,13400.1354,7.5659,6.6111,7.3113,7.0885,1.0418,8334.4819,7.3113,6.4835,7.1182,6.8974,0.9033,6322.8548,8.4870,663.1823,-6388.9000,28057.4721
2257.0000,7.0214,8.7458,4209.7000,54062.9000,-49853.2000,2.7004,976.7374,7719.8613,8696.5987,131.8832,61782.7613,3232.9626,-58549.7987,8.7458,8.4039,15857.9000,0.0000,15857.9000,0.6259,4250.4203,0.0000,4250.4203,30.5701,0.0000,11607.4797,11607.4797,8.4039,7.4911,40058.7000,0.0000,40058.7000,2.4447,9063.4425,0.0000,9063.4425,119.3966,0.0000,30995.2575,30995.2575,7.4911,7.4812,461.3000,0.0000,461.3000,0.0186,126.0254,0.0000,126.0254,0.9076,0.0000,335.2746,335.2746,7.4812,7.5038,24.5000,677.7000,-653.2000,0.0387,5.6013,107.9662,113.5675,1.8896,785.6662,18.8987,-766.7675,7.5038,7.4822,1007.9000,0.0000,1007.9000,0.0406,275.3007,0.0000,275.3007,1.9821,0.0000,732.5993,732.5993,7.4822,7.2692,7.3757,7.3757,0.2411,3615.7953,7.3757,6.6416,7.1800,7.0087,0.8309,6647.0641,7.1800,6.5006,7.0214,6.8403,0.7689,5382.4492,8.8034,687.9099,6879.4000,15645.3086
2258.0000,6.9426,8.4856,5964.8000,49052.8000,-43088.0000,2.5792,1385.9995,6994.7187,8380.7182,125.9647,56047.5187,4578.8005,-51468.7182,8.4856,8.1378,15873.1000,0.0000,15873.1000,0.6308,4271.2421,0.0000,4271.2421,30.8055,0.0000,11601.8579,11601.8579,8.1378,7.2044,40294.6000,0.0000,40294.6000,2.4770,9160.6712,0.0000,9160.6712,120.9730,0.0000,31133.9288,31133.9288,7.2044,7.1942,471.5000,0.0000,471.5000,0.0192,129.3809,0.0000,129.3809,0.9362,0.0000,342.1191,342.1191,7.1942,7.2038,270.7000,458.2000,-187.5000,0.0420,62.1972,72.9145,135.1117,2.0534,531.1145,208.5028,-322.6117,7.2038,7.1946,422.9000,0.0000,422.9000,0.0172,116.0460,0.0000,116.0460,0.8395,0.0000,306.8540,306.8540,7.1946,7.2748,7.2347,7.2347,-0.0891,-1336.4594,7.2347,6.6439,7.0772,6.9393,0.6568,5254.7302,7.0772,6.5005,6.9426,6.7888,0.6411,4487.9669,8.6481,675.7736,13786.6000,8406.2376
2259.0000,6.8536,8.0910,8026.5000,44432.1000,-36405.6000,2.4949,1868.1757,6325.9383,8194.1140,121.8481,50758.0383,6158.3243,-44599.7140,8.0910,7.7697,15875.6000,0.0000,15875.6000,0.6338,4297.5742,0.0000,4297.5742,30.9545,0.0000,11578.0258,11578.0258,7.7697,6.7321,48500.4000,0.0000,48500.4000,2.9974,11100.0951,0.0000,11100.0951,146.3872,0.0000,37400.3049,37400.3049,6.7321,6.7228,460.4000,0.0000,460.4000,0.0188,127.2605,0.0000,127.2605,0.9191,0.0000,333.1395,333.1395,6.7228,6.7159,800.7000,316.1000,484.6000,0.0676,185.4909,50.2196,235.7105,3.3027,366.3196,615.2091,248.8895,6.7159,6.7074,422.9000,0.0000,422.9000,0.0173,116.9243,0.0000,116.9243,0.8442,0.0000,305.9757,305.9757,6.7074,7.3919,7.0497,7.0497,-0.8223,-12334.4534,7.0497,6.6863,6.9528,6.8680,0.4366,3492.5171,6.9528,6.5277,6.8536,6.7402,0.5107,3574.5773,9.3448,730.2139,29338.3000,-5267.3590
2260.0000,6.8670,8.4904,6177.4000,60912.5000,-54735.1000,3.1273,1437.4336,8674.3459,10111.7795,152.7341,69586.8459,4739.9664,-64846.8795,8.4904,8.2002,15862.5000,0.0000,15862.5000,0.6378,4268.0808,0.0000,4268.0808,31.1510,0.0000,11594.4192,11594.4192,8.2002,7.2814,47482.0000,0.0000,47482.0000,2.9563,10782.5174,0.0000,10782.5174,144.3804,0.0000,36699.4826,36699.4826,7.2814,7.2728,472.1000,0.0000,472.1000,0.0195,129.3921,0.0000,129.3921,0.9509,0.0000,342.7079,342.7079,7.2728,7.2466,1715.7000,238.3000,1477.4000,0.1219,393.6689,37.9326,431.6015,5.9511,276.2326,1322.0311,1045.7985,7.2466,7.2283,1007.5000,0.0000,1007.5000,0.0416,276.2812,0.0000,276.2812,2.0299,0.0000,731.2188,731.2188,7.2283,7.0116,7.1200,7.1200,0.2885,4327.6667,7.1200,6.6080,6.9834,6.8640,0.6818,5454.1413,6.9834,6.4845,6.8670,6.7340,0.6644,4650.5303,10.3565,809.2738,11566.4000,14432.3383
2261.0000,6.8502,8.4698,6692.2000,68386.2000,-61694.0000,3.4964,1557.7142,9735.7868,11293.5010,170.7581,78121.9868,5134.4858,-72987.5010,8.4698,8.2126,15859.0000,0.0000,15859.0000,0.6331,4268.4675,0.0000,4268.4675,30.9195,0.0000,11590.5325,11590.5325,8.2126,7.3092,52674.3000,0.0000,52674.3000,3.2513,11958.9204,0.0000,11958.9204,158.7862,0.0000,40715.3796,40715.3796,7.3092,7.2991,626.1000,0.0000,626.1000,0.0256,171.5269,0.0000,171.5269,1.2481,0.0000,454.5731,454.5731,7.2991,7.2683,2261.4000,307.7000,1953.7000,0.1586,518.6440,48.9847,567.6288,7.7477,356.6847,1742.7560,1386.0712,7.2683,7.1799,5489.6000,0.0000,5489.6000,0.2242,1504.8807,0.0000,1504.8807,10.9500,0.0000,3984.7193,3984.7193,7.1799,6.9994,7.0897,7.0897,0.2710,4065.6091,7.0897,6.6067,6.9609,6.8482,0.7255,5803.6121,6.9609,6.4866,6.8502,6.7237,0.7124,4987.0005,11.6837,912.9830,14908.7000,14856.2217
2262.0000,7.1039,9.7817,3357.2000,129187.1000,-125829.9000,6.0410,777.7398,18474.1399,19251.8797,295.0332,147661.2399,2579.4602,-145081.7797,9.7817,9.5659,15876.5000,0.0000,15876.5000,0.6340,4189.9962,0.0000,4189.9962,30.9651,0.0000,11686.5038,11686.5038,9.5659,9.1627,28061.5000,0.0000,28061.5000,1.7316,6219.3294,0.0000,6219.3294,84.5700,0.0000,21842.1706,21842.1706,9.1627,9.1550,569.6000,0.0000,569.6000,0.0232,151.7174,0.0000,151.7174,1.1348,0.0000,417.8826,417.8826,9.1550,9.1320,2381.2000,521.9000,1859.3000,0.1778,529.1003,83.8647,612.9650,8.6848,605.7647,1852.0997,1246.3350,9.1320,8.8808,18546.2000,0.0000,18546.2000,0.7572,4942.2008,0.0000,4942.2008,36.9789,0.0000,13603.9992,13603.9992,8.8808,6.4204,7.6506,7.6506,4.4435,66653.0825,7.6506,6.4289,7.3248,7.0398,2.2064,17651.4360,7.3248,6.3781,7.1039,6.8515,1.7099,11969.0685,14.0474,1097.6802,-60916.8000,96273.5870
2263.0000,7.3244,10.4226,1441.0000,166864.6000,-165423.6000,7.6371,332.4568,23956.4354,24288.8922,372.9814,190821.0354,1108.5432,-189712.4922,10.4226,10.0973,26973.1000,0.0000,26973.1000,1.0525,7051.5159,0.0000,7051.5159,51.4019,0.0000,19921.5841,19921.5841,10.0973,9.9126,14491.0000,0.0000,14491.0000,0.8705,3182.0700,0.0000,3182.0700,42.5161,0.0000,11308.9300,11308.9300,9.9126,9.8980,1211.2000,0.0000,1211.2000,0.0478,319.0306,0.0000,319.0306,2.3333,0.0000,892.1694,892.1694,9.8980,9.8744,2739.0000,595.5000,2143.5000,0.1980,601.1254,96.1630,697.2884,9.6688,691.6630,2137.8746,1446.2116,9.8744,9.6373,19715.5000,0.0000,19715.5000,0.7781,5196.0076,0.0000,5196.0076,38.0008,0.0000,14519.4924,14519.4924,9.6373,6.4665,8.0519,8.0519,6.4719,97079.1368,8.0519,6.4162,7.6157,7.2340,3.3386,26708.9853,7.6157,6.3675,7.3244,6.9916,2.5476,17833.3376,15.8759,1240.5655,-100889.3000,141621.4596
2264.0000,7.5629,10.7063,686.3000,184888.2000,-184201.9000,8.4170,157.6378,26659.0761,26816.7139,411.0705,211547.2761,528.6622,-211018.6139,10.7063,10.3436,32915.0000,0.0000,32915.0000,1.2703,8569.2296,0.0000,8569.2296,62.0390,0.0000,24345.7704,24345.7704,10.3436,10.6058,859.6000,15797.6000,-14938.0000,0.8778,187.9579,2471.6635,2659.6213,42.8710,18269.2635,671.6421,-17597.6213,10.6058,10.5831,2058.2000,0.0000,2058.2000,0.0801,536.6284,0.0000,536.6284,3.9134,0.0000,1521.5716,1521.5716,10.5831,10.5520,3308.1000,431.5000,2876.6000,0.2205,717.9178,70.0369,787.9547,10.7667,501.5369,2590.1822,2088.6453,10.5520,10.3435,18936.0000,0.0000,18936.0000,0.7377,4941.0157,0.0000,4941.0157,36.0280,0.0000,13994.9843,13994.9843,10.3435,6.5706,8.4570,8.4570,8.4427,126640.1965,8.4570,6.4461,7.9208,7.4516,4.4998,35998.7750,7.9208,6.3871,7.5629,7.1539,3.4320,24024.2647,17.4050,1360.0528,-142354.1000,186663.2362
2265.0000,7.7673,10.8693,251.2000,200296.0000,-200044.8000,9.1007,57.4806,28989.3583,29046.8389,444.4647,229285.3583,193.7194,-229091.6389,10.8693,10.4941,37423.8000,0.0000,37423.8000,1.4374,9719.9381,0.0000,9719.9381,70.1995,0.0000,27703.8619,27703.8619,10.4941,10.8865,0.0000,25049.4000,-25049.4000,1.3119,0.0000,3925.4942,3925.4942,64.0693,28974.8942,0.0000,-28974.8942,10.8865,10.8641,2230.1000,0.0000,2230.1000,0.0858,579.0701,0.0000,579.0701,4.1903,0.0000,1651.0299,1651.0299,10.8641,10.8531,2391.9000,914.6000,1477.3000,0.1905,516.7253,148.7844,665.5098,9.3058,1063.3844,1875.1747,811.7902,10.8531,10.6868,16597.5000,0.0000,16597.5000,0.6391,4311.8177,0.0000,4311.8177,31.2148,0.0000,12285.6823,12285.6823,10.6868,6.8178,8.7523,8.7523,9.5247,142871.0036,8.7523,6.5504,8.1651,7.6513,5.4207,43365.4523,8.1651,6.4604,7.7673,7.3128,4.1967,29376.6362,19.1482,1496.2665,-167365.5000,215613.0921
2266.0000,7.9123,10.9608,9.9000,209165.4000,-209155.5000,9.4994,2.2593,30354.5238,30356.7831,463.9375,239519.9238,7.6407,-239512.2831,10.9608,10.5442,44191.6000,0.0000,44191.6000,1.6927,11462.4394,0.0000,11462.4394,82.6676,0.0000,32729.1606,32729.1606,10.5442,10.9745,0.0000,29224.7000,-29224.7000,1.5313,0.0000,4582.2829,4582.2829,74.7839,33806.9829,0.0000,-33806.9829,10.9745,10.9529,2288.1000,0.0000,2288.1000,0.0876,593.3702,0.0000,593.3702,4.2790,0.0000,1694.7298,1694.7298,10.9529,10.9690,1395.9000,2031.5000,-635.6000,0.1928,301.1260,330.7204,631.8464,9.4164,2362.2204,1094.7740,-1267.4464,10.9690,10.8273,15038.5000,0.0000,15038.5000,0.5762,3900.2241,0.0000,3900.2241,28.1396,0.0000,11138.2759,11138.2759,10.8273,7.0400,8.9337,8.9337,9.9184,148775.5429,8.9337,6.6642,8.3285,7.7989,5.9435,47547.8585,8.3285,6.5447,7.9123,7.4366,4.6715,32700.6601,20.3700,1591.7376,-177497.6000,229024.0615
2267.0000,8.1083,11.2064,0.0000,230464.7000,-230464.7000,10.4746,0.0000,33568.4826,33568.4826,511.5632,264033.1826,0.0000,-264033.1826,11.2064,10.8022,46453.7000,0.0000,46453.7000,1.7766,12006.3171,0.0000,12006.3171,86.7661,0.0000,34447.3829,34447.3829,10.8022,11.2427,0.0000,32438.8000,-32438.8000,1.6999,0.0000,5100.6717,5100.6717,83.0217,37539.4717,0.0000,-37539.4717,11.2427,11.2191,2708.2000,0.0000,2708.2000,0.1035,699.5878,0.0000,699.5878,5.0572,0.0000,2008.6122,2008.6122,11.2191,11.2523,830.3000,2994.1000,-2163.8000,0.2124,178.3485,488.5257,666.8742,10.3746,3482.6257,651.9515,-2830.6742,11.2523,11.1469,12115.4000,0.0000,12115.4000,0.4633,3129.2383,0.0000,3129.2383,22.6260,0.0000,8986.1617,8986.1617,11.1469,7.2472,9.1971,9.1971,11.0780,166169.9073,9.1971,6.7883,8.5547,7.9927,6.8427,54741.9517,8.5547,6.6413,8.1083,7.5980,5.4354,38047.9456,22.0956,1726.5812,-203790.0000,258959.8045
2268.0000,8.1259,11.4979,0.0000,230569.4000,-230569.4000,10.4909,0.0000,33594.9001,33594.9001,512.3599,264164.3001,0.0000,-264164.3001,11.4979,11.1164,40240.0000,0.0000,40240.0000,1.5327,10356.6564,0.0000,10356.6564,74.8531,0.0000,29883.3436,29883.3436,11.1164,11.3357,0.0000,14839.0000,-14839.0000,0.7783,0.0000,2341.5908,2341.5908,38.0095,17180.5908,0.0000,-17180.5908,11.3357,11.3050,3247.9000,0.0000,3247.9000,0.1236,837.8763,0.0000,837.8763,6.0380,0.0000,2410.0237,2410.0237,11.3050,11.3518,432.3000,3442.5000,-3010.2000,0.2137,92.7304,562.1054,654.8358,10.4350,4004.6054,339.5696,-3665.0358,11.3518,11.2518,10556.4000,0.0000,10556.4000,0.4018,2722.6550,0.0000,2722.6550,19.6217,0.0000,7833.7450,7833.7450,11.2518,7.2135,9.2326,9.2326,10.5453,158179.6856,9.2326,6.7807,8.5788,8.0067,6.4029,51223.3743,8.5788,6.6379,8.1259,7.6083,5.0685,35479.3828,20.3114,1587.1610,-194374.3000,244882.4428
2269.0000,8.2060,11.5116,0.0000,236297.2000,-236297.2000,10.7526,0.0000,34481.5441,34481.5441,525.1402,270778.7441,0.0000,-270778.7441,11.5116,11.0904,46453.9000,0.0000,46453.9000,1.7608,11953.5878,0.0000,11953.5878,85.9964,0.0000,34500.3122,34500.3122,11.0904,11.3483,0.0000,18245.5000,-18245.5000,0.9579,0.0000,2878.2753,2878.2753,46.7834,21123.7753,0.0000,-21123.7753,11.3483,11.3202,3093.0000,0.0000,3093.0000,0.1176,797.7716,0.0000,797.7716,5.7412,0.0000,2295.2284,2295.2284,11.3202,11.3729,105.2000,3778.7000,-3673.5000,0.2131,22.5604,617.0836,639.6440,10.4074,4395.7836,82.6396,-4313.1440,11.3729,11.2878,9387.1000,0.0000,9387.1000,0.3567,2420.3360,0.0000,2420.3360,17.4195,0.0000,6966.7640,6966.7640,11.2878,7.3551,9.3215,9.3215,10.7384,161076.3784,9.3215,6.8591,8.6648,8.0903,6.7236,53788.5366,8.6648,6.6983,8.2060,7.6815,5.3698,37588.2902,21.2381,1659.5715,-199282.2000,252453.2053
