Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2324.0000,7.8546,11.0887,432.8000,105245.2000,-104812.4000,4.8165,98.8755,15257.0349,15355.9104,235.2319,120502.2349,333.9245,-120168.3104,11.0887,10.7066,19155.0000,0.0000,19155.0000,0.7233,4959.2082,0.0000,4959.2082,35.3229,0.0000,14195.7918,14195.7918,10.7066,10.6834,1101.9000,0.1000,1101.8000,0.0638,239.4443,0.0157,239.4600,3.1169,0.1157,862.4557,862.3400,10.6834,10.6615,1102.7000,0.0000,1102.7000,0.0418,287.1774,0.0000,287.1774,2.0409,0.0000,815.5226,815.5226,10.6615,10.7852,0.0000,3953.5000,-3953.5000,0.2166,0.0000,642.0922,642.0922,10.5779,4595.5922,0.0000,-4595.5922,10.7852,10.4904,14802.5000,0.0000,14802.5000,0.5602,3849.3109,0.0000,3849.3109,27.3602,0.0000,10953.1891,10953.1891,10.4904,7.0578,8.7741,8.7741,4.2513,63769.0571,8.7741,6.7378,8.2311,7.7560,2.5220,20175.7290,8.2311,6.6175,7.8546,7.4243,1.9985,13989.6027,9.6333,752.7617,-72603.9000,97934.3888
2325.0000,7.7150,10.9588,721.7000,97367.5000,-96645.8000,4.4668,165.3024,14078.6418,14243.9443,218.1495,111446.1418,556.3976,-110889.7443,10.9588,10.6072,16226.7000,0.0000,16226.7000,0.6193,4209.0095,0.0000,4209.0095,30.2435,0.0000,12017.6905,12017.6905,10.6072,10.5504,2483.3000,0.0000,2483.3000,0.1459,540.5412,0.0000,540.5412,7.1265,0.0000,1942.7588,1942.7588,10.5504,10.5366,636.9000,0.0000,636.9000,0.0245,166.1916,0.0000,166.1916,1.1952,0.0000,470.7084,470.7084,10.5366,10.6538,0.0000,3447.1000,-3447.1000,0.1888,0.0000,559.2965,559.2965,9.2224,4006.3965,0.0000,-4006.3965,10.6538,10.3925,12081.9000,0.0000,12081.9000,0.4634,3147.8636,0.0000,3147.8636,22.6331,0.0000,8934.0364,8934.0364,10.3925,6.7995,8.5960,8.5960,4.0941,61411.9894,8.5960,6.6328,8.0725,7.6144,2.2370,17896.3523,8.0725,6.5402,7.7150,7.3063,1.7461,12222.3769,8.8630,692.5684,-68664.1000,91530.7187
2326.0000,7.5487,10.1616,1253.5000,78634.0000,-77380.5000,3.6446,287.9953,11335.3100,11623.3053,177.9972,89969.3100,965.5047,-89003.8053,10.1616,9.8188,15828.2000,0.0000,15828.2000,0.6054,4153.8471,0.0000,4153.8471,29.5649,0.0000,11674.3529,11674.3529,9.8188,9.5121,16452.0000,2053.7000,14398.3000,1.0762,3630.2034,319.5870,3949.7904,52.5607,2373.2870,12821.7966,10448.5096,9.5121,9.5021,463.3000,0.0000,463.3000,0.0178,122.7613,0.0000,122.7613,0.8713,0.0000,340.5387,340.5387,9.5021,9.5885,0.0000,2535.9000,-2535.9000,0.1389,0.0000,408.3996,408.3996,6.7846,2944.2996,0.0000,-2944.2996,9.5885,9.3612,10527.3000,0.0000,10527.3000,0.4047,2786.2620,0.0000,2786.2620,19.7646,0.0000,7741.0380,7741.0380,9.3612,7.1755,8.2683,8.2683,2.4818,37226.9587,8.2683,6.6917,7.8479,7.4800,1.7902,14321.5761,7.8479,6.5655,7.5487,7.2067,1.4560,10192.3441,8.8315,690.1039,-38699.3000,61740.8790
2327.0000,7.4295,9.9255,1804.7000,69785.7000,-67981.0000,3.2732,415.5536,10038.0386,10453.5921,159.8576,79823.7386,1389.1464,-78434.5921,9.9255,9.5547,15818.2000,0.0000,15818.2000,0.6132,4165.7240,0.0000,4165.7240,29.9477,0.0000,11652.4760,11652.4760,9.5547,9.1105,19328.7000,940.8000,18387.9000,1.2046,4284.7058,146.0232,4430.7290,58.8325,1086.8232,15043.9942,13957.1710,9.1105,9.0996,469.9000,0.0000,469.9000,0.0184,125.2595,0.0000,125.2595,0.8997,0.0000,344.6405,344.6405,9.0996,9.1620,0.0000,1690.7000,-1690.7000,0.0926,0.0000,271.5882,271.5882,4.5246,1962.2882,0.0000,-1962.2882,9.1620,9.0251,5863.5000,0.0000,5863.5000,0.2296,1561.8059,0.0000,1561.8059,11.2115,0.0000,4301.6941,4301.6941,9.0251,7.1238,8.0745,8.0745,1.9916,29874.2770,8.0745,6.6670,7.6991,7.3707,1.4743,11794.7229,7.6991,6.5438,7.4295,7.1215,1.2102,8471.5353,8.1475,636.6565,-29132.2000,50140.5352
2328.0000,7.3288,9.6126,2786.6000,63652.1000,-60865.5000,3.0522,642.8508,9139.1374,9781.9882,149.0651,72791.2374,2143.7492,-70647.4882,9.6126,9.2361,15835.3000,0.0000,15835.3000,0.6164,4189.6307,0.0000,4189.6307,30.1020,0.0000,11645.6693,11645.6693,9.2361,8.5961,25477.4000,0.0000,25477.4000,1.5309,5679.4820,0.0000,5679.4820,74.7663,0.0000,19797.9180,19797.9180,8.5961,8.5851,468.3000,0.0000,468.3000,0.0185,125.8030,0.0000,125.8030,0.9030,0.0000,342.4970,342.4970,8.5851,8.6242,15.5000,1054.5000,-1039.0000,0.0587,3.4773,168.8875,172.3649,2.8684,1223.3875,12.0227,-1211.3649,8.6242,8.5821,1782.6000,0.0000,1782.6000,0.0703,478.6704,0.0000,478.6704,3.4341,0.0000,1303.9296,1303.9296,8.5821,7.2045,7.8933,7.8933,1.4205,21307.6338,7.8933,6.6739,7.5681,7.2836,1.2574,10059.3113,7.5681,6.5427,7.3288,7.0554,1.0574,7401.4634,8.0205,626.7330,-18340.9000,38768.4086
2329.0000,7.2385,9.2451,3497.4000,58636.5000,-55139.1000,2.8665,808.1878,8405.3417,9213.5295,139.9930,67041.8417,2689.2122,-64352.6295,9.2451,8.8831,15817.9000,0.0000,15817.9000,0.6190,4208.0294,0.0000,4208.0294,30.2324,0.0000,11609.8706,11609.8706,8.8831,8.1058,32136.6000,0.0000,32136.6000,1.9432,7208.9616,0.0000,7208.9616,94.9005,0.0000,24927.6384,24927.6384,8.1058,8.0953,462.2000,0.0000,462.2000,0.0184,125.0908,0.0000,125.0908,0.8994,0.0000,337.1092,337.1092,8.0953,8.1184,215.2000,782.5000,-567.3000,0.0560,48.6832,125.0070,173.6901,2.7369,907.5070,166.5168,-740.9901,8.1184,8.0955,1004.6000,0.0000,1004.6000,0.0400,271.8351,0.0000,271.8351,1.9539,0.0000,732.7649,732.7649,8.0955,7.3345,7.7150,7.7150,0.8136,12203.2957,7.7150,6.7042,7.4454,7.2096,1.0806,8644.4985,7.4454,6.5584,7.2385,7.0019,0.9483,6637.9035,8.3147,649.7189,-6285.1000,27485.6977
2330.0000,7.1683,9.0806,4168.2000,53823.7000,-49655.5000,2.6880,964.4588,7705.7762,8670.2350,131.2778,61529.4762,3203.7412,-58325.7350,9.0806,8.7006,15804.0000,0.0000,15804.0000,0.6225,4214.7063,0.0000,4214.7063,30.4008,0.0000,11589.2937,11589.2937,8.7006,7.9247,30536.8000,0.0000,30536.8000,1.8593,6872.4249,0.0000,6872.4249,90.8076,0.0000,23664.3751,23664.3751,7.9247,7.9135,468.9000,0.0000,468.9000,0.0188,127.2546,0.0000,127.2546,0.9206,0.0000,341.6454,341.6454,7.9135,7.9248,510.9000,635.6000,-124.7000,0.0664,115.9376,101.4513,217.3889,3.2409,737.0513,394.9624,-342.0889,7.9248,7.9147,422.1000,0.0000,422.1000,0.0170,114.5535,0.0000,114.5535,0.8285,0.0000,307.5465,307.5465,7.9147,7.2881,7.6014,7.6014,0.6370,9555.3407,7.6014,6.6882,7.3579,7.1448,0.9285,7427.8304,7.3579,6.5455,7.1683,6.9517,0.8260,5781.6531,7.9080,617.9430,-2548.4000,22764.8243
2331.0000,7.0885,8.6991,5411.2000,48922.3000,-43511.1000,2.5405,1253.9375,6994.1179,8248.0553,124.0757,55916.4179,4157.2625,-51759.1553,8.6991,8.3393,15799.5000,0.0000,15799.5000,0.6241,4237.7502,0.0000,4237.7502,30.4806,0.0000,11561.7498,11561.7498,8.3393,7.4502,36939.8000,0.0000,36939.8000,2.2574,8367.5028,0.0000,8367.5028,110.2471,0.0000,28572.2972,28572.2972,7.4502,7.4398,461.2000,0.0000,461.2000,0.0186,126.0771,0.0000,126.0771,0.9085,0.0000,335.1229,335.1229,7.4398,7.4336,1081.8000,549.1000,532.7000,0.0971,247.5029,87.4637,334.9667,4.7402,636.5637,834.2971,197.7333,7.4336,7.4241,422.1000,0.0000,422.1000,0.0170,115.4178,0.0000,115.4178,0.8314,0.0000,306.6822,306.6822,7.4241,7.4467,7.4354,7.4354,-0.0242,-362.6121,7.4354,6.7282,7.2468,7.0818,0.7576,6060.7428,7.2468,6.5684,7.0885,6.9076,0.7267,5086.8461,8.3321,651.0802,10644.2000,10784.9767
2332.0000,7.0357,8.5884,6117.7000,47205.4000,-41087.7000,2.5051,1419.0548,6742.3495,8161.4042,122.3469,53947.7495,4698.6452,-49249.1042,8.5884,8.2237,15817.8000,0.0000,15817.8000,0.6291,4249.7541,0.0000,4249.7541,30.7238,0.0000,11568.0459,11568.0459,8.2237,7.3666,35167.6000,0.0000,35167.6000,2.1646,7982.6942,0.0000,7982.6942,105.7172,0.0000,27184.9058,27184.9058,7.3666,7.3558,469.6000,0.0000,469.6000,0.0191,128.5384,0.0000,128.5384,0.9332,0.0000,341.0616,341.0616,7.3558,7.3384,1513.4000,528.0000,985.4000,0.1235,346.7515,84.0745,430.8259,6.0326,612.0745,1166.6485,554.5741,7.3384,7.3154,1004.2000,0.0000,1004.2000,0.0409,274.9879,0.0000,274.9879,1.9961,0.0000,729.2121,729.2121,7.3154,7.3830,7.3492,7.3492,-0.0715,-1072.9864,7.3492,6.7162,7.1804,7.0327,0.6693,5354.1314,7.1804,6.5602,7.0357,6.8703,0.6557,4590.0948,8.2235,642.5994,12356.9000,8871.2398
2333.0000,6.9647,8.2810,6883.6000,44139.1000,-37255.5000,2.4126,1598.8333,6296.4948,7895.3282,117.8264,50435.5948,5284.7667,-45150.8282,8.2810,7.9444,15816.5000,0.0000,15816.5000,0.6303,4269.2303,0.0000,4269.2303,30.7823,0.0000,11547.2697,11547.2697,7.9444,7.0301,40628.7000,0.0000,40628.7000,2.5066,9269.0562,0.0000,9269.0562,122.4171,0.0000,31359.6438,31359.6438,7.0301,7.0171,615.1000,0.0000,615.1000,0.0251,169.2395,0.0000,169.2395,1.2242,0.0000,445.8605,445.8605,7.0171,7.0055,1518.7000,663.7000,855.0000,0.1315,350.0197,105.5480,455.5677,6.4206,769.2480,1168.6803,399.4323,7.0055,6.8900,5467.2000,0.0000,5467.2000,0.2229,1504.8258,0.0000,1504.8258,10.8867,0.0000,3962.3742,3962.3742,6.8900,7.5050,7.1975,7.1975,-0.7032,-10547.7380,7.1975,6.7568,7.0799,6.9771,0.5038,4030.5779,7.0799,6.5861,6.9647,6.8330,0.5647,3952.9828,8.8933,694.9375,26127.0000,-2564.1773
2334.0000,6.9781,8.7266,6578.2000,53556.9000,-46978.7000,2.8198,1527.5147,7641.7650,9169.2797,137.7132,61198.6650,5050.6853,-56147.9797,8.7266,8.3665,15800.6000,0.0000,15800.6000,0.6332,4236.2889,0.0000,4236.2889,30.9224,0.0000,11564.3111,11564.3111,8.3665,7.9063,19101.7000,0.0000,19101.7000,1.1851,4324.7512,0.0000,4324.7512,57.8789,0.0000,14776.9488,14776.9488,7.9063,7.8932,578.2000,0.0000,578.2000,0.0237,156.9616,0.0000,156.9616,1.1580,0.0000,421.2384,421.2384,7.8932,7.9002,1210.4000,1000.5000,209.9000,0.1312,274.7698,159.6798,434.4496,6.4081,1160.1798,935.6302,-224.5496,7.9002,7.4812,18468.1000,0.0000,18468.1000,0.7577,5013.9292,0.0000,5013.9292,37.0054,0.0000,13454.1708,13454.1708,7.4812,7.0883,7.2847,7.2847,0.4206,6308.8251,7.2847,6.6543,7.1166,6.9695,0.6748,5398.4813,7.1166,6.5231,6.9781,6.8199,0.6353,4447.0323,8.3260,650.6067,7179.8000,16154.3388
2335.0000,7.0624,9.4591,3864.1000,76713.0000,-72848.9000,3.7025,895.8654,10962.0987,11857.9641,180.8261,87675.0987,2968.2346,-84706.8641,9.4591,9.1305,15803.0000,0.0000,15803.0000,0.6282,4190.6503,0.0000,4190.6503,30.6800,0.0000,11612.3497,11612.3497,9.1305,8.8382,13302.1000,0.0000,13302.1000,0.8183,2970.8782,0.0000,2970.8782,39.9657,0.0000,10331.2218,10331.2218,8.8382,8.8220,783.1000,0.0000,783.1000,0.0316,209.6037,0.0000,209.6037,1.5431,0.0000,573.4963,573.4963,8.8220,8.8382,1103.1000,1232.9000,-129.8000,0.1359,246.4844,197.7230,444.2074,6.6381,1430.6230,856.6156,-574.0074,8.8382,8.4314,19632.3000,0.0000,19632.3000,0.7922,5254.7588,0.0000,5254.7588,38.6890,0.0000,14377.5412,14377.5412,8.4314,6.5971,7.5142,7.5142,2.1610,32414.3750,7.5142,6.5243,7.2502,7.0193,1.1662,9329.5530,7.2502,6.4451,7.0624,6.8476,0.9486,6639.8948,9.1631,716.0205,-23458.2000,48383.8228
2336.0000,7.1137,9.7626,3610.0000,87017.4000,-83407.4000,4.1545,836.1513,12445.9142,13282.0655,202.8979,99463.3142,2773.8487,-96689.4655,9.7626,9.3226,21819.7000,0.0000,21819.7000,0.8562,5760.1070,0.0000,5760.1070,41.8154,0.0000,16059.5930,16059.5930,9.3226,9.1878,6332.0000,0.0000,6332.0000,0.3837,1409.3914,0.0000,1409.3914,18.7376,0.0000,4922.6086,4922.6086,9.1878,9.1678,994.2000,0.0000,994.2000,0.0394,264.7137,0.0000,264.7137,1.9263,0.0000,729.4863,729.4863,9.1678,9.1814,1066.8000,1142.3000,-75.5000,0.1274,236.9912,183.5720,420.5632,6.2239,1325.8720,829.8088,-496.0632,9.1814,8.8023,18856.2000,0.0000,18856.2000,0.7481,5021.0949,0.0000,5021.0949,36.5345,0.0000,13835.1051,13835.1051,8.8023,6.4826,7.6425,7.6425,2.8225,42337.1327,7.6425,6.4667,7.3289,7.0546,1.4306,11445.0633,7.3289,6.4066,7.1137,6.8678,1.1223,7856.2117,9.4639,739.5257,-35480.8000,61638.4077
2337.0000,7.2193,10.1468,2596.2000,110304.8000,-107708.6000,5.1479,600.1505,15806.3969,16406.5474,251.4142,126111.1969,1996.0495,-124115.1474,10.1468,9.6710,27351.0000,0.0000,27351.0000,1.0676,7179.3818,0.0000,7179.3818,52.1393,0.0000,20171.6182,20171.6182,9.6710,9.5804,4931.8000,0.0000,4931.8000,0.2977,1091.0359,0.0000,1091.0359,14.5390,0.0000,3840.7641,3840.7641,9.5804,9.5576,1315.9000,0.0000,1315.9000,0.0519,348.3215,0.0000,348.3215,2.5338,0.0000,967.5785,967.5785,9.5576,9.5988,296.9000,1704.3000,-1407.4000,0.1113,65.5289,274.5736,340.1025,5.4369,1978.8736,231.3711,-1747.5025,9.5988,9.3121,16527.6000,0.0000,16527.6000,0.6517,4373.6933,0.0000,4373.6933,31.8285,0.0000,12153.9067,12153.9067,9.3121,6.4030,7.8575,7.8575,4.1113,61669.3437,7.8575,6.4238,7.4752,7.1407,2.0262,16209.6318,7.4752,6.3785,7.2193,6.9268,1.5499,10849.1744,10.9921,858.9403,-58989.7000,88728.1499
2338.0000,7.3036,10.3895,1903.7000,122553.2000,-120649.5000,5.6633,439.3778,17588.1427,18027.5205,276.5846,140141.3427,1464.3222,-138677.0205,10.3895,9.8535,32622.8000,0.0000,32622.8000,1.2650,8532.6465,0.0000,8532.6465,61.7785,0.0000,24090.1535,24090.1535,9.8535,9.8355,1033.7000,0.0000,1033.7000,0.0620,227.9527,0.0000,227.9527,3.0266,0.0000,805.7473,805.7473,9.8355,9.8157,1213.1000,0.0000,1213.1000,0.0475,319.8958,0.0000,319.8958,2.3199,0.0000,893.2042,893.2042,9.8157,9.8832,2.9000,2617.2000,-2614.3000,0.1436,0.6373,422.3888,423.0261,7.0125,3039.5888,2.2627,-3037.3261,9.8832,9.6378,14975.3000,0.0000,14975.3000,0.5862,3946.2127,0.0000,3946.2127,28.6288,0.0000,11029.0873,11029.0873,9.6378,6.4009,8.0194,8.0194,4.8487,72730.5967,8.0194,6.4063,7.5892,7.2129,2.4163,19330.3837,7.5892,6.3652,7.3036,6.9772,1.8336,12834.8710,11.6512,910.4420,-73418.9000,104895.8514
2339.0000,7.3665,10.5731,1294.3000,127972.8000,-126678.5000,5.8745,298.3777,18386.7398,18685.1176,286.9006,146359.5398,995.9223,-145363.6176,10.5731,10.0412,32622.1000,0.0000,32622.1000,1.2597,8509.5356,0.0000,8509.5356,61.5216,0.0000,24112.5644,24112.5644,10.0412,10.0411,2.7000,0.0000,2.7000,0.0002,0.5935,0.0000,0.5935,0.0079,0.0000,2.1065,2.1065,10.0411,10.0180,1424.1000,0.0000,1424.1000,0.0555,374.3963,0.0000,374.3963,2.7113,0.0000,1049.7037,1049.7037,10.0180,10.1002,0.0000,3208.4000,-3208.4000,0.1758,0.0000,518.5444,518.5444,8.5852,3726.9444,0.0000,-3726.9444,10.1002,9.9039,12064.6000,0.0000,12064.6000,0.4699,3169.0226,0.0000,3169.0226,22.9508,0.0000,8895.5774,8895.5774,9.9039,6.3813,8.1426,8.1426,5.3231,79846.2232,8.1426,6.3895,7.6751,7.2661,2.6491,21192.5506,7.6751,6.3524,7.3665,7.0137,1.9988,13991.6673,11.7534,918.4258,-83773.4000,115030.4412
2340.0000,7.4071,10.6711,995.1000,130270.5000,-129275.4000,5.9625,229.2293,18730.6100,18959.8393,291.2013,149001.1100,765.8707,-148235.2393,10.6711,10.1441,32359.6000,0.0000,32359.6000,1.2457,8428.9690,0.0000,8428.9690,60.8368,0.0000,23930.6310,23930.6310,10.1441,10.1441,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.1441,10.1236,1265.7000,0.0000,1265.7000,0.0492,332.2473,0.0000,332.2473,2.4012,0.0000,933.4527,933.4527,10.1236,10.2097,0.0000,3368.1000,-3368.1000,0.1845,0.0000,544.7730,544.7730,9.0120,3912.8730,0.0000,-3912.8730,10.2097,10.0390,10512.3000,0.0000,10512.3000,0.4079,2756.8208,0.0000,2756.8208,19.9233,0.0000,7755.4792,7755.4792,10.0390,6.3980,8.2185,8.2185,5.5119,82679.0487,8.2185,6.3852,7.7296,7.3018,2.7753,22202.3437,7.7296,6.3474,7.4071,7.0385,2.0924,14647.1043,11.7748,920.0990,-88505.9000,119528.4967
2341.0000,7.4368,10.7393,735.1000,131816.4000,-131081.3000,6.0183,169.2427,18963.0787,19132.3214,293.9238,150779.4787,565.8573,-150213.6214,10.7393,10.2129,32362.7000,0.0000,32362.7000,1.2437,8421.3842,0.0000,8421.3842,60.7419,0.0000,23941.3158,23941.3158,10.2129,10.2129,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.2129,10.1932,1212.9000,0.0000,1212.9000,0.0470,318.0648,0.0000,318.0648,2.2970,0.0000,894.8352,894.8352,10.1932,10.2822,0.0000,3481.9000,-3481.9000,0.1908,0.0000,563.4685,563.4685,9.3162,4045.3685,0.0000,-4045.3685,10.2822,10.1305,9348.0000,0.0000,9348.0000,0.3621,2448.8742,0.0000,2448.8742,17.6834,0.0000,6899.1258,6899.1258,10.1305,6.4152,8.2729,8.2729,5.6330,84494.2797,8.2729,6.3839,7.7691,7.3284,2.8640,22911.9410,7.7691,6.3447,7.4368,7.0569,2.1596,15117.4666,11.7928,921.5097,-91639.6000,122523.6873
2342.0000,7.4706,10.8228,522.6000,135217.1000,-134694.5000,6.1607,120.2430,19464.2561,19584.4991,300.8771,154681.3561,402.3570,-154278.9991,10.8228,10.3032,32316.1000,0.0000,32316.1000,1.2405,8399.0159,0.0000,8399.0159,60.5848,0.0000,23917.0841,23917.0841,10.3032,10.3032,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.3032,10.2870,1006.3000,0.0000,1006.3000,0.0390,263.5368,0.0000,263.5368,1.9035,0.0000,742.7632,742.7632,10.2870,10.3784,0.0000,3618.3000,-3618.3000,0.1982,0.0000,585.9517,585.9517,9.6810,4204.2517,0.0000,-4204.2517,10.3784,10.2471,8183.8000,0.0000,8183.8000,0.3166,2140.8625,0.0000,2140.8625,15.4620,0.0000,6042.9375,6042.9375,10.2471,6.4231,8.3351,8.3351,5.8663,87995.1441,8.3351,6.3816,7.8142,7.3584,2.9969,23974.9260,7.8142,6.3419,7.4706,7.0780,2.2586,15810.3583,11.9325,932.4200,-96806.6000,127780.4285
2343.0000,7.3673,10.5086,594.4000,107785.6000,-107191.2000,4.9224,137.0261,15486.5496,15623.5757,240.4019,123272.1496,457.3739,-122814.7757,10.5086,9.8978,32321.0000,0.0000,32321.0000,1.2390,8438.9508,0.0000,8438.9508,60.5089,0.0000,23882.0492,23882.0492,9.8978,9.8978,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.8978,9.8810,893.9000,0.0000,893.9000,0.0346,235.5051,0.0000,235.5051,1.6883,0.0000,658.3949,658.3949,9.8810,9.9898,0.0000,3664.4000,-3664.4000,0.2007,0.0000,591.6662,591.6662,9.8042,4256.0662,0.0000,-4256.0662,9.9898,9.8136,9348.0000,0.0000,9348.0000,0.3610,2459.4552,0.0000,2459.4552,17.6326,0.0000,6888.5448,6888.5448,9.8136,6.4806,8.1471,8.1471,4.3436,65154.5707,8.1471,6.3907,7.6788,7.2689,2.2890,18311.8619,7.6788,6.3442,7.3673,7.0115,1.7393,12174.9567,10.1366,792.0861,-68292.7000,95641.3894
2344.0000,7.3840,10.5475,546.8000,116554.7000,-116007.9000,5.3142,126.0139,16751.5224,16877.5363,259.5359,133306.2224,420.7861,-132885.4363,10.5475,9.9789,32315.6000,0.0000,32315.6000,1.2453,8432.7402,0.0000,8432.7402,60.8204,0.0000,23882.8598,23882.8598,9.9789,9.9944,0.0000,561.2000,-561.2000,0.0294,0.0000,87.4723,87.4723,1.4334,648.6723,0.0000,-648.6723,9.9944,9.9778,944.4000,0.0000,944.4000,0.0368,248.4545,0.0000,248.4545,1.7961,0.0000,695.9455,695.9455,9.9778,10.0843,0.0000,3852.6000,-3852.6000,0.2111,0.0000,622.4812,622.4812,10.3088,4475.0812,0.0000,-4475.0812,10.0843,9.8930,10900.4000,0.0000,10900.4000,0.4238,2863.8895,0.0000,2863.8895,20.6981,0.0000,8036.5105,8036.5105,9.8930,6.4661,8.1795,8.1795,4.7984,71976.4421,8.1795,6.3865,7.7014,7.2830,2.5106,20084.8204,7.7014,6.3411,7.3840,7.0213,1.9047,13332.5949,10.8908,851.0224,-76261.3000,105393.8574
2345.0000,7.3753,10.5460,408.0000,113675.4000,-113267.4000,5.1758,94.0417,16335.1299,16429.1716,252.7800,130010.5299,313.9583,-129696.5716,10.5460,10.0659,26571.4000,0.0000,26571.4000,1.0233,6933.9480,0.0000,6933.9480,49.9765,0.0000,19637.4520,19637.4520,10.0659,10.0565,573.9000,53.1000,520.8000,0.0370,126.0908,8.2839,134.3747,1.8059,61.3839,447.8092,386.4253,10.0565,10.0461,573.8000,0.0000,573.8000,0.0223,150.8180,0.0000,150.8180,1.0895,0.0000,422.9820,422.9820,10.0461,10.1773,0.0000,4619.2000,-4619.2000,0.2531,0.0000,746.7108,746.7108,12.3597,5365.9108,0.0000,-5365.9108,10.1773,9.9177,14393.2000,0.0000,14393.2000,0.5587,3776.3813,0.0000,3776.3813,27.2859,0.0000,10616.8187,10616.8187,9.9177,6.4290,8.1734,8.1734,4.7568,71352.3832,8.1734,6.3724,7.6931,7.2729,2.4556,19645.1532,7.6931,6.3309,7.3753,7.0120,1.8573,13001.2569,10.6053,828.7139,-75827.4000,103998.7933
2346.0000,7.3191,10.2547,274.3000,100846.1000,-100571.8000,4.5862,63.2907,14476.8963,14540.1870,223.9841,115322.9963,211.0093,-115111.9870,10.2547,9.9572,15806.0000,0.0000,15806.0000,0.6087,4142.3390,0.0000,4142.3390,29.7293,0.0000,11663.6610,11663.6610,9.9572,9.7565,10370.4000,187.9000,10182.5000,0.6268,2282.7689,29.2809,2312.0497,30.6113,217.1809,8087.6311,7870.4503,9.7565,9.7457,572.9000,0.0000,572.9000,0.0222,151.2515,0.0000,151.2515,1.0866,0.0000,421.6485,421.6485,9.7457,9.8962,0.0000,5079.2000,-5079.2000,0.2783,0.0000,819.3335,819.3335,13.5903,5898.5335,0.0000,-5898.5335,9.8962,9.5784,16915.7000,0.0000,16915.7000,0.6556,4456.6838,0.0000,4456.6838,32.0169,0.0000,12459.0162,12459.0162,9.5784,6.5401,8.0593,8.0593,3.9714,59571.1902,8.0593,6.3967,7.6159,7.2280,2.1731,17384.9582,7.6159,6.3438,7.3191,6.9799,1.6628,11639.3432,10.1667,794.4441,-62173.9000,88595.4916
2347.0000,7.2612,9.9542,273.7000,94072.7000,-93799.0000,4.2780,63.2205,13490.4981,13553.7186,208.9287,107563.1981,210.4795,-107352.7186,9.9542,9.6621,15806.1000,0.0000,15806.1000,0.6118,4160.7700,0.0000,4160.7700,29.8771,0.0000,11645.3300,11645.3300,9.6621,9.3071,18170.2000,0.0000,18170.2000,1.0833,4020.3247,0.0000,4020.3247,52.9050,0.0000,14149.8753,14149.8753,9.3071,9.2965,575.4000,0.0000,575.4000,0.0225,152.9316,0.0000,152.9316,1.0970,0.0000,422.4684,422.4684,9.2965,9.4380,0.0000,4860.3000,-4860.3000,0.2663,0.0000,781.6987,781.6987,13.0058,5641.9987,0.0000,-5641.9987,9.4380,9.1406,16139.5000,0.0000,16139.5000,0.6285,4281.2297,0.0000,4281.2297,30.6958,0.0000,11858.2703,11858.2703,9.1406,6.7117,7.9261,7.9261,3.2275,48412.1796,7.9261,6.4458,7.5314,7.1859,1.9671,15736.5448,7.5314,6.3735,7.2612,6.9524,1.5385,10769.4959,10.3354,807.6227,-47968.1000,74918.2204
2348.0000,7.0667,8.9456,1578.3000,54437.9000,-52859.6000,2.5602,365.8882,7779.6452,8145.5334,125.0363,62217.5452,1212.4118,-61005.1334,8.9456,8.5886,15817.1000,0.0000,15817.1000,0.6153,4226.7548,0.0000,4226.7548,30.0525,0.0000,11590.3452,11590.3452,8.5886,7.9595,26369.1000,0.0000,26369.1000,1.5811,5946.3721,0.0000,5946.3721,77.2206,0.0000,20422.7279,20422.7279,7.9595,7.9468,567.1000,0.0000,567.1000,0.0223,153.8234,0.0000,153.8234,1.0897,0.0000,413.2766,413.2766,7.9468,8.1116,0.0000,4615.3000,-4615.3000,0.2529,0.0000,736.7858,736.7858,12.3527,5352.0858,0.0000,-5352.0858,8.1116,7.7795,14781.2000,0.0000,14781.2000,0.5802,4000.0608,0.0000,4000.0608,28.3372,0.0000,10781.1392,10781.1392,7.7795,7.2394,7.5095,7.5095,0.5845,8768.1656,7.5095,6.5640,7.2574,7.0368,1.0233,8186.1196,7.2574,6.4404,7.0667,6.8489,0.8842,6189.3927,8.4182,657.8134,59.6000,23143.6779
2349.0000,6.9718,8.5384,3244.3000,50089.7000,-46845.4000,2.4619,753.4443,7146.2444,7899.6887,120.2372,57235.9444,2490.8557,-54745.0887,8.5384,8.2076,15812.3000,0.0000,15812.3000,0.6261,4251.4842,0.0000,4251.4842,30.5784,0.0000,11560.8158,11560.8158,8.2076,7.4112,36003.6000,0.0000,36003.6000,2.2051,8174.8300,0.0000,8174.8300,107.6928,0.0000,27828.7700,27828.7700,7.4112,7.3971,677.5000,0.0000,677.5000,0.0273,185.3175,0.0000,185.3175,1.3337,0.0000,492.1825,492.1825,7.3971,7.5389,0.0000,4273.3000,-4273.3000,0.2344,0.0000,680.5578,680.5578,11.4490,4953.8578,0.0000,-4953.8578,7.5389,7.2879,12064.6000,0.0000,12064.6000,0.4849,3293.5868,0.0000,3293.5868,23.6837,0.0000,8771.0132,8771.0132,7.2879,7.3214,7.3046,7.3046,-0.0390,-585.5803,7.3046,6.6199,7.1220,6.9622,0.7976,6380.6701,7.1220,6.4781,6.9718,6.8001,0.7500,5250.0770,9.0597,707.9396,13439.3000,11045.1668
2350.0000,6.8848,8.1728,5661.0000,42309.0000,-36648.0000,2.2557,1316.8322,6026.9615,7343.7937,110.1652,48335.9615,4344.1678,-43991.7937,8.1728,7.8353,15798.6000,0.0000,15798.6000,0.6301,4271.4138,0.0000,4271.4138,30.7751,0.0000,11527.1862,11527.1862,7.8353,6.9647,38544.7000,0.0000,38544.7000,2.3788,8811.0569,0.0000,8811.0569,116.1753,0.0000,29733.6431,29733.6431,6.9647,6.9547,474.2000,0.0000,474.2000,0.0193,130.6039,0.0000,130.6039,0.9430,0.0000,343.5961,343.5961,6.9547,7.0739,0.0000,3512.4000,-3512.4000,0.1928,0.0000,558.4534,558.4534,9.4160,4070.8534,0.0000,-4070.8534,7.0739,6.8507,10512.3000,0.0000,10512.3000,0.4270,2890.4164,0.0000,2890.4164,20.8549,0.0000,7621.8836,7621.8836,6.8507,7.4051,7.1279,7.1279,-0.6312,-9467.5687,7.1279,6.6546,7.0017,6.8913,0.5388,4310.6044,7.0017,6.5007,6.8848,6.7512,0.5704,3992.5071,8.8556,691.9909,25169.4000,-1164.4572
2351.0000,6.8045,7.8339,7911.4000,37270.5000,-29359.1000,2.1643,1843.0810,5301.7726,7144.8536,105.7007,42572.2726,6068.3190,-36503.9536,7.8339,7.5092,15809.9000,0.0000,15809.9000,0.6348,4296.5940,0.0000,4296.5940,31.0015,0.0000,11513.3060,11513.3060,7.5092,6.4870,47076.4000,0.0000,47076.4000,2.9272,10825.5639,0.0000,10825.5639,142.9577,0.0000,36250.8361,36250.8361,6.4870,6.4776,459.1000,0.0000,459.1000,0.0189,127.3849,0.0000,127.3849,0.9206,0.0000,331.7151,331.7151,6.4776,6.5634,0.0000,2626.7000,-2626.7000,0.1443,0.0000,417.0011,417.0011,7.0455,3043.7011,0.0000,-3043.7011,6.5634,6.4441,5855.3000,0.0000,5855.3000,0.2399,1622.7207,0.0000,1622.7207,11.7174,0.0000,4232.5793,4232.5793,6.4441,7.4758,6.9600,6.9600,-1.2196,-18293.7684,6.9600,6.6933,6.8888,6.8266,0.3152,2521.9216,6.8888,6.5274,6.8045,6.7081,0.4272,2990.3754,9.1939,718.4241,37214.9000,-12781.4714
2352.0000,6.7377,7.5336,11547.0000,31747.2000,-20200.2000,2.1359,2693.4233,4510.8299,7204.2532,104.3132,36258.0299,8853.5767,-27404.4532,7.5336,7.1996,15817.0000,0.0000,15817.0000,0.6390,4318.3273,0.0000,4318.3273,31.2082,0.0000,11498.6727,11498.6727,7.1996,6.1334,47759.3000,0.0000,47759.3000,2.9893,11045.2062,0.0000,11045.2062,145.9925,0.0000,36714.0938,36714.0938,6.1334,6.1246,419.0000,0.0000,419.0000,0.0174,116.9007,0.0000,116.9007,0.8479,0.0000,302.0993,302.0993,6.1246,6.1837,0.0000,1755.5000,-1755.5000,0.0965,0.0000,278.4336,278.4336,4.7119,2033.9336,0.0000,-2033.9336,6.1837,6.1464,1780.4000,0.0000,1780.4000,0.0737,496.3406,0.0000,496.3406,3.5975,0.0000,1284.0594,1284.0594,6.1464,7.5141,6.8303,6.8303,-1.5698,-23547.4728,6.8303,6.7103,6.7983,6.7703,0.1377,1101.5753,6.7983,6.5388,6.7377,6.6685,0.2978,2084.8544,8.9275,697.6107,43820.0000,-20361.0431
2353.0000,6.6591,7.2132,14684.0000,27997.1000,-13313.1000,2.1580,3430.2112,3972.5823,7402.7935,105.3947,31969.6823,11253.7888,-20715.8935,7.2132,6.9068,15790.0000,0.0000,15790.0000,0.6415,4332.2320,0.0000,4332.2320,31.3282,0.0000,11457.7680,11457.7680,6.9068,5.7542,56143.8000,0.0000,56143.8000,3.5363,13054.6699,0.0000,13054.6699,172.7085,0.0000,43089.1301,43089.1301,5.7542,5.7464,406.2000,0.0000,406.2000,0.0169,114.0041,0.0000,114.0041,0.8276,0.0000,292.1959,292.1959,5.7464,5.7844,0.0000,1226.4000,-1226.4000,0.0674,0.0000,194.3539,194.3539,3.2936,1420.7539,0.0000,-1420.7539,5.7844,5.7651,1003.4000,0.0000,1003.4000,0.0418,281.4810,0.0000,281.4810,2.0424,0.0000,721.9190,721.9190,5.7651,7.5639,6.6645,6.6645,-2.2417,-33626.1241,6.6645,6.7491,6.6871,6.7068,-0.1054,-842.9634,6.6871,6.5674,6.6591,6.6272,0.1492,1044.1907,9.6930,757.4277,58803.9000,-33424.8969
2354.0000,6.5909,6.9530,18159.7000,24422.9000,-6263.2000,2.2097,4247.5854,3461.3568,7708.9422,107.9179,27884.2568,13912.1146,-13972.1422,6.9530,6.6568,15778.2000,0.0000,15778.2000,0.6448,4346.4095,0.0000,4346.4095,31.4923,0.0000,11431.7905,11431.7905,6.6568,5.4891,58789.5000,0.0000,58789.5000,3.7253,13733.4050,0.0000,13733.4050,181.9354,0.0000,45056.0950,45056.0950,5.4891,5.4813,418.3000,0.0000,418.3000,0.0176,117.8901,0.0000,117.8901,0.8586,0.0000,300.4099,300.4099,5.4813,5.5111,0.0000,992.8000,-992.8000,0.0546,0.0000,157.2597,157.2597,2.6679,1150.0597,0.0000,-1150.0597,5.5111,5.5033,421.8000,0.0000,421.8000,0.0177,118.8353,0.0000,118.8353,0.8653,0.0000,302.9647,302.9647,5.5033,7.5586,6.5309,6.5309,-2.6436,-39654.2710,6.5309,6.7662,6.5937,6.6486,-0.3026,-2421.0660,6.5937,6.5819,6.5909,6.5878,0.0151,105.8971,10.0046,781.7697,68151.8000,-41969.4398
2355.0000,6.5076,6.6987,20943.6000,21185.7000,-242.1000,2.2350,4906.4324,2998.2731,7904.7055,109.1518,24183.9731,16037.1676,-8146.8055,6.6987,6.4307,15792.2000,0.0000,15792.2000,0.6486,4367.4267,0.0000,4367.4267,31.6749,0.0000,11424.7733,11424.7733,6.4307,5.1913,69040.8000,0.0000,69040.8000,4.3974,16196.1987,0.0000,16196.1987,214.7626,0.0000,52844.6013,52844.6013,5.1913,5.1845,406.8000,0.0000,406.8000,0.0172,115.1885,0.0000,115.1885,0.8393,0.0000,291.6115,291.6115,5.1845,5.2109,0.0000,972.8000,-972.8000,0.0536,0.0000,154.0263,154.0263,2.6154,1126.8263,0.0000,-1126.8263,5.2109,5.2038,421.8000,0.0000,421.8000,0.0178,119.3989,0.0000,119.3989,0.8699,0.0000,302.4011,302.4011,5.2038,7.5289,6.3663,6.3663,-3.3044,-49566.2445,6.3663,6.7878,6.4787,6.5771,-0.5990,-4792.2190,6.4787,6.6025,6.5076,6.5406,-0.1760,-1231.6693,11.0542,863.7936,84446.7000,-55590.1327
2356.0000,6.4641,6.6085,22948.0000,20767.7000,2180.3000,2.3408,5380.4076,2936.9329,8317.3405,114.3186,23704.6329,17567.5924,-6137.0405,6.6085,6.3398,15796.4000,0.0000,15796.4000,0.6519,4374.7040,0.0000,4374.7040,31.8365,0.0000,11421.6960,11421.6960,6.3398,5.1490,66154.8000,0.0000,66154.8000,4.2333,15545.5674,0.0000,15545.5674,206.7493,0.0000,50609.2326,50609.2326,5.1490,5.1420,416.6000,0.0000,416.6000,0.0177,118.0423,0.0000,118.0423,0.8647,0.0000,298.5577,298.5577,5.1420,5.1715,0.0000,1085.0000,-1085.0000,0.0598,0.0000,171.7823,171.7823,2.9187,1256.7823,0.0000,-1256.7823,5.1715,5.1546,1003.1000,0.0000,1003.1000,0.0426,284.1240,0.0000,284.1240,2.0812,0.0000,718.9760,718.9760,5.1546,7.4422,6.2984,6.2984,-3.2408,-48612.3080,6.2984,6.7708,6.4244,6.5346,-0.6692,-5353.6702,6.4244,6.5947,6.4641,6.5095,-0.2412,-1688.7194,11.0191,861.0453,84466.2000,-55654.6976
2357.0000,6.3819,6.4186,25224.6000,18438.1000,6786.5000,2.3763,5923.3596,2603.8383,8527.1979,116.0559,21041.9383,19301.2404,-1740.6979,6.4186,6.1783,15787.1000,0.0000,15787.1000,0.6526,4385.0558,0.0000,4385.0558,31.8725,0.0000,11402.0442,11402.0442,6.1783,4.9621,75512.7000,0.0000,75512.7000,4.8413,17798.2918,0.0000,17798.2918,236.4405,0.0000,57714.4082,57714.4082,4.9621,4.9536,561.9000,0.0000,561.9000,0.0239,159.6839,0.0000,159.6839,1.1672,0.0000,402.2161,402.2161,4.9536,4.9873,0.0000,1380.9000,-1380.9000,0.0761,0.0000,218.5865,218.5865,3.7150,1599.4865,0.0000,-1599.4865,4.9873,4.9049,5459.4000,0.0000,5459.4000,0.2321,1550.8631,0.0000,1550.8631,11.3356,0.0000,3908.5369,3908.5369,4.9049,7.3860,6.1455,6.1455,-3.9245,-58868.0064,6.1455,6.7768,6.3138,6.4611,-0.9987,-7989.7463,6.3138,6.6055,6.3819,6.4597,-0.4614,-3229.4996,12.3034,961.4081,102726.7000,-70087.2523
2358.0000,6.3652,6.6432,25874.6000,30022.5000,-4147.9000,2.9409,6077.9127,4238.5913,10316.5040,143.6266,34261.0913,19796.6873,-14464.4040,6.6432,6.4239,15777.9000,0.0000,15777.9000,0.6546,4367.2282,0.0000,4367.2282,31.9700,0.0000,11410.6718,11410.6718,6.4239,5.3976,69747.0000,0.0000,69747.0000,4.4867,16363.9649,0.0000,16363.9649,219.1217,0.0000,53383.0351,53383.0351,5.3976,5.3918,421.4000,0.0000,421.4000,0.0180,118.9350,0.0000,118.9350,0.8787,0.0000,302.4650,302.4650,5.3918,5.4339,0.0000,1890.0000,-1890.0000,0.1041,0.0000,299.3345,299.3345,5.0865,2189.3345,0.0000,-2189.3345,5.4339,5.1794,18440.9000,0.0000,18440.9000,0.7869,5201.7444,0.0000,5201.7444,38.4314,0.0000,13239.1556,13239.1556,5.1794,7.1274,6.1534,6.1534,-3.3778,-50666.4124,6.1534,6.7124,6.3025,6.4329,-0.9693,-7754.5446,6.3025,6.5712,6.3652,6.4368,-0.4659,-3261.2763,13.4868,1053.8756,98349.3000,-61682.2333
2359.0000,6.4022,6.9071,24655.1000,38554.3000,-13899.2000,3.2510,5787.4103,5446.5360,11233.9463,158.7721,44000.8360,18867.6897,-25133.1463,6.9071,6.6773,15794.5000,0.0000,15794.5000,0.6525,4353.9866,0.0000,4353.9866,31.8663,0.0000,11440.5134,11440.5134,6.6773,5.7780,58392.8000,0.0000,58392.8000,3.7372,13635.5320,0.0000,13635.5320,182.5172,0.0000,44757.2680,44757.2680,5.7780,5.7722,405.8000,0.0000,405.8000,0.0172,113.8493,0.0000,113.8493,0.8388,0.0000,291.9507,291.9507,5.7722,5.8212,0.0000,2107.4000,-2107.4000,0.1160,0.0000,333.9874,333.9874,5.6668,2441.3874,0.0000,-2441.3874,5.8212,5.5378,19603.5000,0.0000,19603.5000,0.8291,5496.1414,0.0000,5496.1414,40.4918,0.0000,14107.3586,14107.3586,5.5378,6.9793,6.2586,6.2586,-2.3917,-35874.9506,6.2586,6.6509,6.3632,6.4547,-0.6510,-5207.7070,6.3632,6.5303,6.4022,6.4467,-0.2772,-1940.4807,12.9044,1008.3674,78190.0000,-43023.1383
2360.0000,6.4862,7.4595,17352.8000,50133.2000,-32780.4000,3.3241,4066.8615,7092.4230,11159.2845,162.3418,57225.6230,13285.9385,-43939.6845,7.4595,7.1220,20967.3000,0.0000,20967.3000,0.8618,5730.9602,0.0000,5730.9602,42.0912,0.0000,15236.3398,15236.3398,7.1220,6.4009,42463.0000,65.1000,42397.9000,2.7068,9834.3977,9.9051,9844.3029,132.1971,75.0051,32628.6023,32553.5971,6.4009,6.3942,417.6000,0.0000,417.6000,0.0175,116.0253,0.0000,116.0253,0.8567,0.0000,301.5747,301.5747,6.3942,6.4419,0.0000,1858.0000,-1858.0000,0.1022,0.0000,294.8970,294.8970,4.9927,2152.8970,0.0000,-2152.8970,6.4419,6.1406,18828.4000,0.0000,18828.4000,0.7903,5227.9161,0.0000,5227.9161,38.5954,0.0000,13600.4839,13600.4839,6.1406,6.7811,6.4608,6.4608,-0.9637,-14456.1578,6.4608,6.5696,6.4898,6.5152,-0.1638,-1310.0097,6.4898,6.4742,6.4862,6.4820,0.0236,165.1390,11.7042,914.5798,47972.8000,-15601.0284
2361.0000,6.5635,7.9044,13630.1000,59971.0000,-46340.9000,3.5388,3189.7472,8495.4427,11685.1899,172.8285,68466.4427,10440.3528,-58026.0899,7.9044,7.4641,26152.9000,0.0000,26152.9000,1.0639,7099.8280,0.0000,7099.8280,51.9601,0.0000,19053.0720,19053.0720,7.4641,6.8859,32653.0000,100.6000,32552.4000,2.0652,7515.0050,15.3426,7530.3476,100.8612,115.9426,25137.9950,25022.0524,6.8859,6.8791,406.3000,0.0000,406.3000,0.0169,112.0394,0.0000,112.0394,0.8235,0.0000,294.2606,294.2606,6.8791,6.9331,0.0000,2016.0000,-2016.0000,0.1108,0.0000,320.4508,320.4508,5.4118,2336.4508,0.0000,-2336.4508,6.9331,6.6568,16503.4000,0.0000,16503.4000,0.6844,4547.5800,0.0000,4547.5800,33.4250,0.0000,11955.8200,11955.8200,6.6568,6.6253,6.6410,6.6410,0.0455,682.2812,6.6410,6.5041,6.6045,6.5726,0.1976,1580.5418,6.6045,6.4289,6.5635,6.5167,0.2534,1773.5612,11.2200,876.7444,27258.1000,4036.3842
2362.0000,6.6076,8.1217,11309.0000,61065.9000,-49756.9000,3.4460,2644.3665,8657.0986,11301.4651,168.2969,69722.9986,8664.6335,-61058.3651,8.1217,7.5550,31328.3000,0.0000,31328.3000,1.2640,8476.7043,0.0000,8476.7043,61.7333,0.0000,22851.5957,22851.5957,7.5550,7.0995,23847.0000,0.0000,23847.0000,1.4940,5479.2000,0.0000,5479.2000,72.9633,0.0000,18367.8000,18367.8000,7.0995,7.0920,417.5000,0.0000,417.5000,0.0172,114.7485,0.0000,114.7485,0.8385,0.0000,302.7515,302.7515,7.0920,7.1625,0.0000,2450.3000,-2450.3000,0.1346,0.0000,389.7751,389.7751,6.5731,2840.0751,0.0000,-2840.0751,7.1625,6.8935,14953.4000,0.0000,14953.4000,0.6143,4105.9085,0.0000,4105.9085,30.0038,0.0000,10847.4915,10847.4915,6.8935,6.5875,6.7405,6.7405,0.4112,6168.3180,6.7405,6.4733,6.6693,6.6069,0.3591,2872.8506,6.6693,6.4049,6.6076,6.5371,0.3554,2487.4544,10.4552,816.9810,18339.0000,11528.6230
2363.0000,6.6591,8.4326,8038.6000,64105.3000,-56066.7000,3.3835,1877.8338,9096.0649,10973.8987,165.2427,73201.3649,6160.7662,-67040.5987,8.4326,7.8270,31327.1000,0.0000,31327.1000,1.2590,8436.4856,0.0000,8436.4856,61.4862,0.0000,22890.6144,22890.6144,7.8270,7.4282,19546.2000,0.0000,19546.2000,1.2223,4468.8007,0.0000,4468.8007,59.6940,0.0000,15077.3993,15077.3993,7.4282,7.4184,510.0000,0.0000,510.0000,0.0209,139.4647,0.0000,139.4647,1.0201,0.0000,370.5353,370.5353,7.4184,7.5052,0.0000,2832.9000,-2832.9000,0.1556,0.0000,451.2010,451.2010,7.5973,3284.1010,0.0000,-3284.1010,7.5052,7.2736,12047.0000,0.0000,12047.0000,0.4928,3290.4791,0.0000,3290.4791,24.0679,0.0000,8756.5209,8756.5209,7.2736,6.4555,6.8645,6.8645,1.0309,15463.0014,6.8645,6.4236,6.7470,6.6441,0.5556,4444.9441,6.7470,6.3704,6.6591,6.5587,0.4745,3321.2496,9.8009,765.8597,4530.7000,23229.1951
2364.0000,6.7037,8.6969,6288.5000,66006.3000,-59717.8000,3.3628,1467.7766,9373.0318,10840.8085,164.2329,75379.3318,4820.7234,-70558.6085,8.6969,8.0493,31328.2000,0.0000,31328.2000,1.2519,8403.1466,0.0000,8403.1466,61.1427,0.0000,22925.0534,22925.0534,8.0493,7.7413,14117.8000,0.0000,14117.8000,0.8780,3214.7219,0.0000,3214.7219,42.8789,0.0000,10903.0781,10903.0781,7.7413,7.7305,523.8000,0.0000,523.8000,0.0213,142.5528,0.0000,142.5528,1.0413,0.0000,381.2472,381.2472,7.7305,7.8367,0.0000,3243.9000,-3243.9000,0.1781,0.0000,517.3451,517.3451,8.6960,3761.2451,0.0000,-3761.2451,7.8367,7.6208,10497.0000,0.0000,10497.0000,0.4267,2852.6050,0.0000,2852.6050,20.8375,0.0000,7644.3950,7644.3950,7.6208,6.3291,6.9750,6.9750,1.5242,22862.5206,6.9750,6.3758,6.8152,6.6754,0.7070,5656.3067,6.8152,6.3373,6.7037,6.5763,0.5638,3946.9465,9.1781,717.1904,-6494.9000,32465.7738
2365.0000,6.7270,8.7821,5501.1000,65783.1000,-60282.0000,3.3051,1283.4307,9345.1118,10628.5425,161.4144,75128.2118,4217.6693,-70910.5425,8.7821,8.1173,31329.0000,0.0000,31329.0000,1.2460,8392.5740,0.0000,8392.5740,60.8545,0.0000,22936.4260,22936.4260,8.1173,7.8252,13045.9000,0.0000,13045.9000,0.8077,2966.9840,0.0000,2966.9840,39.4462,0.0000,10078.9160,10078.9160,7.8252,7.8110,676.9000,0.0000,676.9000,0.0274,183.9828,0.0000,183.9828,1.3379,0.0000,492.9172,492.9172,7.8110,7.9339,0.0000,3657.9000,-3657.9000,0.2007,0.0000,583.5810,583.5810,9.8024,4241.4810,0.0000,-4241.4810,7.9339,7.7368,9334.5000,0.0000,9334.5000,0.3771,2532.9328,0.0000,2532.9328,18.4167,0.0000,6801.5672,6801.5672,7.7368,6.3214,7.0291,7.0291,1.6279,24417.7821,7.0291,6.3577,6.8501,6.6934,0.7722,6177.8488,6.8501,6.3226,6.7270,6.5863,0.6066,4246.5359,8.9460,699.0530,-9553.6000,34842.1669
2366.0000,6.7384,8.7919,5465.1000,63844.3000,-58379.2000,3.2155,1274.7590,9071.4815,10346.2405,157.0416,72915.7815,4190.3410,-68725.4405,8.7919,8.1066,31325.7000,0.0000,31325.7000,1.2440,8390.4526,0.0000,8390.4526,60.7554,0.0000,22935.2474,22935.2474,8.1066,7.8307,11952.0000,0.0000,11952.0000,0.7390,2718.7319,0.0000,2718.7319,36.0892,0.0000,9233.2681,9233.2681,7.8307,7.8195,515.1000,0.0000,515.1000,0.0208,139.9936,0.0000,139.9936,1.0165,0.0000,375.1064,375.1064,7.8195,7.9684,0.0000,4299.4000,-4299.4000,0.2359,0.0000,685.9524,685.9524,11.5205,4985.3524,0.0000,-4985.3524,7.9684,7.7905,8171.9000,0.0000,8171.9000,0.3295,2216.2913,0.0000,2216.2913,16.0942,0.0000,5955.6087,5955.6087,7.7905,6.3242,7.0574,7.0574,1.6358,24536.3953,7.0574,6.3469,6.8679,6.7021,0.7926,6340.9978,6.8679,6.3129,6.7384,6.5904,0.6192,4334.1674,8.6771,678.0418,-10713.9000,35211.5604
2367.0000,6.7403,8.7030,5595.5000,63491.3000,-57895.8000,3.2076,1305.1282,9021.6260,10326.7542,156.6552,72512.9260,4290.3718,-68222.5542,8.7030,8.0434,31330.6000,0.0000,31330.6000,1.2440,8403.0185,0.0000,8403.0185,60.7543,0.0000,22927.5815,22927.5815,8.0434,7.7279,14198.4000,0.0000,14198.4000,0.8780,3233.4204,0.0000,3233.4204,42.8815,0.0000,10964.9796,10964.9796,7.7279,7.7191,419.5000,0.0000,419.5000,0.0169,114.1907,0.0000,114.1907,0.8278,0.0000,305.3093,305.3093,7.7191,7.8927,0.0000,5201.9000,-5201.9000,0.2854,0.0000,829.5701,829.5701,13.9387,6031.4701,0.0000,-6031.4701,7.8927,7.6970,9334.5000,0.0000,9334.5000,0.3762,2534.5264,0.0000,2534.5264,18.3723,0.0000,6799.9736,6799.9736,7.6970,6.4112,7.0541,7.0541,1.4899,22347.9375,7.0541,6.3592,6.8688,6.7067,0.8051,6441.0451,6.8688,6.3180,6.7403,6.5934,0.6382,4467.1695,9.0123,704.2315,-7814.7000,33256.1521
2368.0000,6.7281,8.5077,6088.4000,62056.3000,-55967.9000,3.1728,1420.4201,8815.8582,10236.2783,154.9564,70872.1582,4667.9799,-66204.1783,8.5077,7.8921,31327.3000,0.0000,31327.3000,1.2458,8426.9482,0.0000,8426.9482,60.8445,0.0000,22900.3518,22900.3518,7.8921,7.4919,19294.0000,0.0000,19294.0000,1.1947,4405.9204,0.0000,4405.9204,58.3451,0.0000,14888.0796,14888.0796,7.4919,7.4840,406.7000,0.0000,406.7000,0.0165,111.1074,0.0000,111.1074,0.8040,0.0000,295.5926,295.5926,7.4840,7.6891,0.0000,6581.3000,-6581.3000,0.3611,0.0000,1048.4963,1048.4963,17.6367,7629.7963,0.0000,-7629.7963,7.6891,7.4762,10884.5000,0.0000,10884.5000,0.4393,2964.5943,0.0000,2964.5943,21.4528,0.0000,7919.9057,7919.9057,7.4762,6.5487,7.0124,7.0124,1.1502,17253.1887,7.0124,6.3924,6.8471,6.7024,0.7688,6150.7015,6.8471,6.3372,6.7281,6.5922,0.6323,4425.9815,9.6453,753.6950,-636.7000,27829.8717
2369.0000,6.6306,7.6329,15117.8000,45841.0000,-30723.2000,2.9903,3533.4419,6501.2979,10034.7398,146.0410,52342.2979,11584.3581,-40757.9398,7.6329,7.1651,26148.7000,0.0000,26148.7000,1.0435,7128.2060,0.0000,7128.2060,50.9649,0.0000,19020.4940,19020.4940,7.1651,6.5780,31060.2000,0.0000,31060.2000,1.9291,7187.7999,0.0000,7187.7999,94.2128,0.0000,23872.4001,23872.4001,6.5780,6.5706,417.2000,0.0000,417.2000,0.0170,115.5954,0.0000,115.5954,0.8284,0.0000,301.6046,301.6046,6.5706,6.8128,0.0000,8498.0000,-8498.0000,0.4664,0.0000,1349.4653,1349.4653,22.7791,9847.4653,0.0000,-9847.4653,6.8128,6.5569,14372.1000,0.0000,14372.1000,0.5822,3967.6700,0.0000,3967.6700,28.4330,0.0000,10404.4300,10404.4300,6.5569,6.9687,6.7628,6.7628,-0.5582,-8372.4747,6.7628,6.5150,6.6967,6.6389,0.3358,2686.5746,6.6967,6.4134,6.6306,6.5550,0.3841,2688.4208,10.5427,823.8220,32777.0000,-2997.4793
2370.0000,6.5723,7.3274,15786.2000,36549.2000,-20763.0000,2.6127,3693.7110,5178.3123,8872.0233,127.5992,41727.5123,12092.4890,-29635.0233,7.3274,7.0352,15795.0000,0.0000,15795.0000,0.6405,4325.9976,0.0000,4325.9976,31.2805,0.0000,11469.0024,11469.0024,7.0352,6.3164,36733.0000,0.0000,36733.0000,2.3153,8520.9765,0.0000,8520.9765,113.0770,0.0000,28212.0235,28212.0235,6.3164,6.3089,407.3000,0.0000,407.3000,0.0168,113.3126,0.0000,113.3126,0.8228,0.0000,293.9874,293.9874,6.3089,6.5792,0.0000,9157.8000,-9157.8000,0.5032,0.0000,1453.1665,1453.1665,24.5769,10610.9665,0.0000,-10610.9665,6.5792,6.2681,16890.9000,0.0000,16890.9000,0.6955,4679.9452,0.0000,4679.9452,33.9686,0.0000,12210.9548,12210.9548,6.2681,7.0142,6.6412,6.6412,-0.9761,-14641.1342,6.6412,6.5431,6.6150,6.5922,0.1282,1025.8113,6.6150,6.4321,6.5723,6.5236,0.2393,1675.0701,10.1762,795.1800,39905.4000,-11940.2529
2371.0000,6.5022,7.0592,18660.8000,33417.5000,-14756.7000,2.6478,4372.0929,4728.9179,9101.0109,129.3133,38146.4179,14288.7071,-23857.7109,7.0592,6.7921,15778.4000,0.0000,15778.4000,0.6435,4339.3406,0.0000,4339.3406,31.4255,0.0000,11439.0594,11439.0594,6.7921,5.9513,46949.9000,0.0000,46949.9000,2.9672,10940.1003,0.0000,10940.1003,144.9132,0.0000,36009.7997,36009.7997,5.9513,5.9443,416.5000,0.0000,416.5000,0.0173,116.5345,0.0000,116.5345,0.8456,0.0000,299.9655,299.9655,5.9443,6.1707,0.0000,8369.9000,-8369.9000,0.4601,0.0000,1326.9661,1326.9661,22.4713,9696.8661,0.0000,-9696.8661,6.1707,5.8993,16115.9000,0.0000,16115.9000,0.6666,4493.7070,0.0000,4493.7070,32.5545,0.0000,11622.1930,11622.1930,5.8993,7.0793,6.4893,6.4893,-1.6845,-25267.7583,6.4893,6.5838,6.5145,6.5366,-0.1349,-1079.2498,6.5145,6.4615,6.5022,6.4880,0.0757,529.9800,11.1037,867.6563,56134.1000,-25817.0280
2372.0000,6.3970,6.4734,26285.2000,20512.0000,5773.2000,2.5336,6170.6555,2897.4588,9068.1144,123.7363,23409.4588,20114.5445,-3294.9144,6.4734,6.2089,15789.4000,0.0000,15789.4000,0.6472,4381.9575,0.0000,4381.9575,31.6059,0.0000,11407.4425,11407.4425,6.2089,5.3075,50870.0000,0.0000,50870.0000,3.2310,11983.1386,0.0000,11983.1386,157.7985,0.0000,38886.8614,38886.8614,5.3075,5.3007,407.9000,0.0000,407.9000,0.0171,115.2884,0.0000,115.2884,0.8340,0.0000,292.6116,292.6116,5.3007,5.5021,0.0000,7501.0000,-7501.0000,0.4126,0.0000,1187.8371,1187.8371,20.1503,8688.8371,0.0000,-8688.8371,5.5021,5.2564,14759.6000,0.0000,14759.6000,0.6153,4158.8676,0.0000,4158.8676,30.0499,0.0000,10600.7324,10600.7324,5.2564,7.2641,6.2602,6.2602,-2.8871,-43306.1884,6.2602,6.6498,6.3641,6.4550,-0.5602,-4481.7206,6.3641,6.5050,6.3970,6.4346,-0.2026,-1418.4401,11.1851,874.0200,80099.1000,-49206.3491
2373.0000,6.3322,6.4131,26213.2000,20844.6000,5368.6000,2.5475,6161.2815,2941.2088,9102.4903,124.4162,23785.8088,20051.9185,-3733.8903,6.4131,6.1658,15796.6000,0.0000,15796.6000,0.6547,4388.0641,0.0000,4388.0641,31.9742,0.0000,11408.5359,11408.5359,6.1658,5.1624,60559.7000,0.0000,60559.7000,3.8932,14277.2215,0.0000,14277.2215,190.1370,0.0000,46282.4785,46282.4785,5.1624,5.1535,572.2000,0.0000,572.2000,0.0243,162.0968,0.0000,162.0968,1.1849,0.0000,410.1032,410.1032,5.1535,5.3102,0.0000,6243.2000,-6243.2000,0.3438,0.0000,988.4666,988.4666,16.7907,7231.6666,0.0000,-7231.6666,5.3102,5.1229,12047.0000,0.0000,12047.0000,0.5088,3404.8023,0.0000,3404.8023,24.8500,0.0000,8642.1977,8642.1977,5.1229,7.1653,6.1441,6.1441,-3.1401,-47101.6653,6.1441,6.6474,6.2783,6.3957,-0.7738,-6190.4537,6.2783,6.5093,6.3322,6.3938,-0.3551,-2485.7096,11.9584,934.4473,88100.9000,-55777.8285
2374.0000,6.2752,6.1909,29802.6000,16672.1000,13130.5000,2.5821,7012.4952,2350.1998,9362.6950,126.1044,19022.2998,22790.1048,3767.8050,6.1909,5.9360,15789.6000,0.0000,15789.6000,0.6552,4401.3380,0.0000,4401.3380,31.9970,0.0000,11388.2620,11388.2620,5.9360,4.9323,58758.2000,0.0000,58758.2000,3.7808,13912.4491,0.0000,13912.4491,184.6466,0.0000,44845.7509,44845.7509,4.9323,4.9257,408.9000,0.0000,408.9000,0.0174,116.2583,0.0000,116.2583,0.8492,0.0000,292.6417,292.6417,4.9257,5.0397,0.0000,4398.6000,-4398.6000,0.2423,0.0000,696.2485,696.2485,11.8331,5094.8485,0.0000,-5094.8485,5.0397,4.8715,10497.0000,0.0000,10497.0000,0.4450,2979.4316,0.0000,2979.4316,21.7353,0.0000,7517.5684,7517.5684,4.8715,7.1993,6.0354,6.0354,-3.4668,-52002.5159,6.0354,6.6587,6.2016,6.3470,-0.9283,-7426.2202,6.2016,6.5171,6.2752,6.3593,-0.4698,-3288.8175,11.5841,905.1974,94185.6000,-62717.5537
2375.0000,6.2185,6.0439,32695.3000,14838.0000,17857.3000,2.6796,7701.3934,2089.6598,9791.0532,130.8657,16927.6598,24993.9066,8066.2468,6.0439,5.7978,15778.2000,0.0000,15778.2000,0.6575,4408.2689,0.0000,4408.2689,32.1112,0.0000,11369.9311,11369.9311,5.7978,4.7239,65056.0000,0.0000,65056.0000,4.2061,15443.7794,0.0000,15443.7794,205.4201,0.0000,49612.2206,49612.2206,4.7239,4.7174,417.6000,0.0000,417.6000,0.0178,119.1248,0.0000,119.1248,0.8713,0.0000,298.4752,298.4752,4.7174,4.7971,0.0000,3177.3000,-3177.3000,0.1751,0.0000,502.8483,502.8483,8.5515,3680.1483,0.0000,-3680.1483,4.7971,4.7066,5846.9000,0.0000,5846.9000,0.2492,1665.9534,0.0000,1665.9534,12.1723,0.0000,4180.9466,4180.9466,4.7066,7.1608,5.9337,5.9337,-3.7795,-56692.3910,5.9337,6.6580,6.1269,6.2959,-1.1154,-8923.4613,6.1269,6.5195,6.2185,6.3232,-0.6046,-4231.9861,11.9780,935.9808,101778.7000,-69847.8384
2376.0000,6.2039,5.9775,32884.7000,13583.7000,19301.0000,2.6372,7748.1439,1912.5465,9660.6904,128.7951,15496.2465,25136.5561,9640.3096,5.9775,5.7105,15791.4000,0.0000,15791.4000,0.6599,4416.5367,0.0000,4416.5367,32.2298,0.0000,11374.8633,11374.8633,5.7105,4.6477,59382.2000,0.0000,59382.2000,3.8504,14120.1207,0.0000,14120.1207,188.0480,0.0000,45262.0793,45262.0793,4.6477,4.6400,458.4000,0.0000,458.4000,0.0197,130.9216,0.0000,130.9216,0.9604,0.0000,327.4784,327.4784,4.6400,4.6983,0.0000,2144.1000,-2144.1000,0.1182,0.0000,339.3153,339.3153,5.7732,2483.4153,0.0000,-2483.4153,4.6983,4.6685,1778.0000,0.0000,1778.0000,0.0762,507.3988,0.0000,507.3988,3.7196,0.0000,1270.6012,1270.6012,4.6685,7.1603,5.9144,5.9144,-3.5376,-53063.4855,5.9144,6.6488,6.1102,6.2816,-1.0426,-8340.4922,6.1102,6.5115,6.2039,6.3109,-0.5697,-3987.9819,11.0423,862.8628,94566.9000,-65391.9596
2377.0000,6.1542,5.8810,34719.8000,12396.1000,22323.7000,2.6974,8188.2069,1743.8861,9932.0930,131.7365,14139.9861,26531.5931,12391.6070,5.8810,5.6305,15776.9000,0.0000,15776.9000,0.6602,4419.1575,0.0000,4419.1575,32.2417,0.0000,11357.7425,11357.7425,5.6305,4.5090,66744.0000,0.0000,66744.0000,4.3357,15894.6555,0.0000,15894.6555,211.7486,0.0000,50849.3445,50849.3445,4.5090,4.5016,470.1000,0.0000,470.1000,0.0202,134.5596,0.0000,134.5596,0.9864,0.0000,335.5404,335.5404,4.5016,4.5390,0.0000,1464.5000,-1464.5000,0.0808,0.0000,231.7499,231.7499,3.9439,1696.2499,0.0000,-1696.2499,4.5390,4.5232,1002.2000,0.0000,1002.2000,0.0430,286.7289,0.0000,286.7289,2.1008,0.0000,715.4711,715.4711,4.5232,7.1268,5.8250,5.8250,-3.9351,-59026.4449,5.8250,6.6488,6.0447,6.2369,-1.2451,-9960.6465,6.0447,6.5141,6.1542,6.2794,-0.7095,-4966.4206,11.7559,918.6193,104852.4000,-73953.5120
2378.0000,6.1315,5.7915,36438.7000,11325.3000,25113.4000,2.7575,8597.2887,1592.6404,10189.9291,134.6729,12917.9404,27841.4113,14923.4709,5.7915,5.5331,15767.0000,0.0000,15767.0000,0.6610,4422.5777,0.0000,4422.5777,32.2823,0.0000,11344.4223,11344.4223,5.5331,4.4466,62640.0000,0.0000,62640.0000,4.0760,14944.8336,0.0000,14944.8336,199.0628,0.0000,47695.1664,47695.1664,4.4466,4.4392,458.0000,0.0000,458.0000,0.0197,131.2264,0.0000,131.2264,0.9638,0.0000,326.7736,326.7736,4.4392,4.4656,0.0000,1003.0000,-1003.0000,0.0553,0.0000,158.7164,158.7164,2.7019,1161.7164,0.0000,-1161.7164,4.4656,4.4588,421.5000,0.0000,421.5000,0.0182,120.7318,0.0000,120.7318,0.8864,0.0000,300.7682,300.7682,4.4588,7.1180,5.7884,5.7884,-3.8912,-58368.4772,5.7884,6.6430,6.0163,6.2157,-1.2505,-10004.2583,6.0163,6.5099,6.1315,6.2631,-0.7223,-5056.2064,11.3815,889.3683,103396.9000,-73428.9419
