Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2433.0000,7.5402,10.5613,1610.3000,181155.5000,-179545.2000,8.3046,370.0296,26110.0084,26480.0380,405.5856,207265.5084,1240.2704,-206025.2380,10.5613,10.1594,37086.0000,0.0000,37086.0000,1.4323,9675.6101,0.0000,9675.6101,69.9490,0.0000,27410.3899,27410.3899,10.1594,10.5057,681.5000,20888.5000,-20207.0000,1.1334,149.4894,3261.8642,3411.3536,55.3532,24150.3642,532.0106,-23618.3536,10.5057,10.4817,2215.3000,0.0000,2215.3000,0.0858,578.4352,0.0000,578.4352,4.1906,0.0000,1636.8648,1636.8648,10.4817,10.5423,0.0000,3553.2000,-3553.2000,0.1947,0.0000,576.2652,576.2652,9.5069,4129.4652,0.0000,-4129.4652,10.5423,10.3643,16427.9000,0.0000,16427.9000,0.6361,4287.1790,0.0000,4287.1790,31.0669,0.0000,12140.7210,12140.7210,10.3643,6.5247,8.4445,8.4445,8.7277,130915.4489,8.4445,6.4059,7.9009,7.4252,4.6339,37071.3034,7.9009,6.3550,7.5402,7.1279,3.5139,24597.4321,17.6803,1381.5653,-147576.2000,192584.1844
2434.0000,7.6764,10.7234,807.9000,193048.9000,-192241.0000,8.8042,185.1784,27893.6912,28078.8696,429.9813,220942.5912,622.7216,-220319.8696,10.7234,10.2754,43795.3000,0.0000,43795.3000,1.6862,11398.9945,0.0000,11398.9945,82.3525,0.0000,32396.3055,32396.3055,10.2754,10.6038,15.4000,20545.4000,-20530.0000,1.0763,3.3713,3212.1803,3215.5516,52.5640,23757.5803,12.0287,-23745.5516,10.6038,10.5807,2262.2000,0.0000,2262.2000,0.0872,589.8336,0.0000,589.8336,4.2578,0.0000,1672.3664,1672.3664,10.5807,10.6601,0.0000,4940.0000,-4940.0000,0.2706,0.0000,801.7981,801.7981,13.2167,5741.7981,0.0000,-5741.7981,10.6601,10.5079,14885.0000,0.0000,14885.0000,0.5733,3877.8400,0.0000,3877.8400,27.9987,0.0000,11007.1600,11007.1600,10.5079,6.7407,8.6243,8.6243,9.0796,136194.3876,8.6243,6.5013,8.0581,7.5628,5.1167,40933.9749,8.0581,6.4221,7.6764,7.2401,3.9432,27602.5493,18.7467,1464.8903,-156768.5000,204730.9119
2435.0000,7.8242,10.9084,136.4000,205738.4000,-205602.0000,9.3466,31.1788,29808.4037,29839.5825,456.4735,235546.8037,105.2212,-235441.5825,10.9084,10.4620,46022.8000,0.0000,46022.8000,1.7671,11946.5158,0.0000,11946.5158,86.3045,0.0000,34076.2842,34076.2842,10.4620,10.8177,0.0000,23478.5000,-23478.5000,1.2293,0.0000,3678.0462,3678.0462,60.0386,27156.5462,0.0000,-27156.5462,10.8177,10.7917,2685.0000,0.0000,2685.0000,0.1033,697.8883,0.0000,697.8883,5.0452,0.0000,1987.1117,1987.1117,10.7917,10.8716,0.0000,5247.8000,-5247.8000,0.2875,0.0000,853.1929,853.1929,14.0401,6100.9929,0.0000,-6100.9929,10.8716,10.7553,11992.2000,0.0000,11992.2000,0.4610,3114.5801,0.0000,3114.5801,22.5125,0.0000,8877.6199,8877.6199,10.7553,6.9024,8.8289,8.8289,9.8043,147064.5075,8.8289,6.5879,8.2313,7.7084,5.7024,45618.9217,8.2313,6.4868,7.8242,7.3590,4.4391,31073.9863,19.7923,1546.5944,-173628.3000,223757.4155
2436.0000,7.8880,11.1948,0.0000,211010.1000,-211010.1000,9.5857,0.0000,30608.4332,30608.4332,468.1489,241618.5332,0.0000,-241618.5332,11.1948,10.7901,39885.5000,0.0000,39885.5000,1.5267,10310.4434,0.0000,10310.4434,74.5634,0.0000,29575.0566,29575.0566,10.7901,10.9963,0.0000,13025.1000,-13025.1000,0.6824,0.0000,2047.7881,2047.7881,33.3269,15072.8881,0.0000,-15072.8881,10.9963,10.9638,3212.6000,0.0000,3212.6000,0.1232,832.8549,0.0000,832.8549,6.0149,0.0000,2379.7451,2379.7451,10.9638,11.0542,0.0000,5681.2000,-5681.2000,0.3112,0.0000,924.9611,924.9611,15.1994,6606.1611,0.0000,-6606.1611,11.0542,10.9482,10449.4000,0.0000,10449.4000,0.4002,2706.6943,0.0000,2706.6943,19.5465,0.0000,7742.7057,7742.7057,10.9482,6.9143,8.9313,8.9313,9.8250,147374.7093,8.9313,6.6034,8.3105,7.7673,5.6696,45357.0169,8.3105,6.5000,7.8880,7.4052,4.4097,30867.8804,18.9441,1480.3201,-176168.9000,223599.6065
2437.0000,7.9759,11.2411,0.0000,218795.6000,-218795.6000,9.9429,0.0000,31789.8076,31789.8076,485.5953,250585.4076,0.0000,-250585.4076,11.2411,10.7963,46025.6000,0.0000,46025.6000,1.7534,11889.7056,0.0000,11889.7056,85.6317,0.0000,34135.8944,34135.8944,10.7963,11.0140,0.0000,14436.4000,-14436.4000,0.7571,0.0000,2269.8275,2269.8275,36.9768,16706.2275,0.0000,-16706.2275,11.0140,10.9844,3066.3000,0.0000,3066.3000,0.1172,794.7238,0.0000,794.7238,5.7238,0.0000,2271.5762,2271.5762,10.9844,11.0783,0.0000,6201.4000,-6201.4000,0.3397,0.0000,1009.8282,1009.8282,16.5912,7211.2282,0.0000,-7211.2282,11.0783,10.9886,9292.2000,0.0000,9292.2000,0.3548,2406.1035,0.0000,2406.1035,17.3289,0.0000,6886.0965,6886.0965,10.9886,7.0758,9.0322,9.0322,10.0097,150145.6365,9.0322,6.6857,8.4064,7.8589,6.0028,48022.6423,8.4064,6.5613,7.9759,7.4839,4.7201,33040.8418,19.8977,1554.8345,-181049.3000,231209.1206
2438.0000,8.1032,11.4509,0.0000,232514.7000,-232514.7000,10.5716,0.0000,33863.8506,33863.8506,516.2980,266378.5506,0.0000,-266378.5506,11.4509,11.0423,43790.0000,0.0000,43790.0000,1.6669,11277.9637,0.0000,11277.9637,81.4098,0.0000,32512.0363,32512.0363,11.0423,11.2514,0.0000,14376.5000,-14376.5000,0.7540,0.0000,2266.6833,2266.6833,36.8241,16643.1833,0.0000,-16643.1833,11.2514,11.2326,2018.4000,0.0000,2018.4000,0.0771,521.3311,0.0000,521.3311,3.7666,0.0000,1497.0689,1497.0689,11.2326,11.3323,0.0000,6816.0000,-6816.0000,0.3734,0.0000,1112.2471,1112.2471,18.2355,7928.2471,0.0000,-7928.2471,11.3323,11.2564,8135.1000,0.0000,8135.1000,0.3105,2098.7558,0.0000,2098.7558,15.1649,0.0000,6036.3442,6036.3442,11.2564,7.1735,9.2149,9.2149,10.8294,162441.3326,9.2149,6.7486,8.5572,7.9818,6.5416,52333.1672,8.5572,6.6113,8.1032,7.5843,5.1613,36129.3705,20.6303,1612.0775,-199763.7000,250903.8704
2439.0000,8.2174,11.5817,0.0000,241345.0000,-241345.0000,10.9809,0.0000,35225.7368,35225.7368,536.2896,276570.7368,0.0000,-276570.7368,11.5817,11.2061,41559.6000,0.0000,41559.6000,1.5765,10683.3973,0.0000,10683.3973,76.9956,0.0000,30876.2027,30876.2027,11.2061,11.4212,0.0000,15273.1000,-15273.1000,0.8017,0.0000,2412.5866,2412.5866,39.1522,17685.6866,0.0000,-17685.6866,11.4212,11.4036,1946.9000,0.0000,1946.9000,0.0741,501.6319,0.0000,501.6319,3.6189,0.0000,1445.2681,1445.2681,11.4036,11.5128,0.0000,7717.4000,-7717.4000,0.4228,0.0000,1261.2179,1261.2179,20.6476,8978.6179,0.0000,-8978.6179,11.5128,11.4289,9292.2000,0.0000,9292.2000,0.3532,2391.0386,0.0000,2391.0386,17.2490,0.0000,6901.1614,6901.1614,11.4289,7.3016,9.3653,9.3653,11.3097,169644.9933,9.3653,6.8251,8.6879,8.0952,6.9607,55685.6291,8.6879,6.6713,8.2174,7.6796,5.5259,38681.3436,21.3138,1665.4868,-211536.8000,264011.9660
2440.0000,8.3617,11.7223,0.0000,251181.2000,-251181.2000,11.4358,0.0000,36762.1004,36762.1004,558.5063,287943.3004,0.0000,-287943.3004,11.7223,11.4150,35409.7000,0.0000,35409.7000,1.3404,9084.1286,0.0000,9084.1286,65.4609,0.0000,26325.5714,26325.5714,11.4150,11.6781,0.0000,19457.8000,-19457.8000,1.0219,0.0000,3081.1455,3081.1455,49.9068,22538.9455,0.0000,-22538.9455,11.6781,11.6562,2522.7000,0.0000,2522.7000,0.0957,647.5928,0.0000,647.5928,4.6760,0.0000,1875.1072,1875.1072,11.6562,11.7815,0.0000,9225.6000,-9225.6000,0.5054,0.0000,1511.1118,1511.1118,24.6834,10736.7118,0.0000,-10736.7118,11.7815,11.6875,10835.1000,0.0000,10835.1000,0.4106,2777.3157,0.0000,2777.3157,20.0532,0.0000,8057.7843,8057.7843,11.6875,7.4371,9.5623,9.5623,12.1395,182091.8796,9.5623,6.9110,8.8553,8.2366,7.5722,60577.4259,8.8553,6.7400,8.3617,7.7976,6.0415,42290.4223,22.2147,1735.8879,-231097.1000,284959.7277
2441.0000,8.5818,11.9701,0.0000,268728.5000,-268728.5000,12.2447,0.0000,39496.7677,39496.7677,598.0119,308225.2677,0.0000,-308225.2677,11.9701,11.7810,23118.9000,0.0000,23118.9000,0.8731,5910.0075,0.0000,5910.0075,42.6408,0.0000,17208.8925,17208.8925,11.7810,12.1344,0.0000,27737.3000,-27737.3000,1.4577,0.0000,4411.5872,4411.5872,71.1930,32148.8872,0.0000,-32148.8872,12.1344,12.1213,1595.2000,0.0000,1595.2000,0.0603,406.8361,0.0000,406.8361,2.9443,0.0000,1188.3639,1188.3639,12.1213,12.2493,0.0000,9997.5000,-9997.5000,0.5477,0.0000,1644.6957,1644.6957,26.7503,11642.1957,0.0000,-11642.1957,12.2493,12.1321,14306.5000,0.0000,14306.5000,0.5398,3642.7409,0.0000,3642.7409,26.3616,0.0000,10663.7591,10663.7591,12.1321,7.6152,9.8736,9.8736,13.6963,205444.9276,9.8736,7.0260,9.1142,8.4498,8.6347,69077.7746,9.1142,6.8326,8.5818,7.9734,6.9186,48430.4470,23.5850,1842.9644,-267442.7000,322953.1491
2442.0000,8.1474,11.4393,0.0000,174682.7000,-174682.7000,7.9695,0.0000,25462.2798,25462.2798,389.2156,200144.9798,0.0000,-200144.9798,11.4393,11.2069,19037.0000,0.0000,19037.0000,0.7160,4903.7306,0.0000,4903.7306,34.9706,0.0000,14133.2694,14133.2694,11.2069,11.4220,0.0000,11297.5000,-11297.5000,0.5945,0.0000,1784.6044,1784.6044,29.0339,13082.1044,0.0000,-13082.1044,11.4220,11.4059,1319.6000,0.0000,1319.6000,0.0495,339.9999,0.0000,339.9999,2.4176,0.0000,979.6001,979.6001,11.4059,11.5978,0.0000,10028.1000,-10028.1000,0.5495,0.0000,1638.8774,1638.8774,26.8367,11666.9774,0.0000,-11666.9774,11.5978,11.3923,16813.6000,0.0000,16813.6000,0.6296,4321.1368,0.0000,4321.1368,30.7471,0.0000,12492.4632,12492.4632,11.3923,7.1495,9.2709,9.2709,8.5985,128977.1657,9.2709,6.7763,8.6057,8.0236,5.0554,40443.2802,8.6057,6.6415,8.1474,7.6236,3.9805,27863.3020,15.7629,1231.7314,-158838.1000,197283.7478
2443.0000,7.9354,11.3497,0.0000,154274.0000,-154274.0000,7.0210,0.0000,22398.2295,22398.2295,342.8957,176672.2295,0.0000,-176672.2295,11.3497,11.0767,19036.3000,0.0000,19036.3000,0.7223,4909.8979,0.0000,4909.8979,35.2744,0.0000,14126.4021,14126.4021,11.0767,11.1100,0.0000,1490.7000,-1490.7000,0.0783,0.0000,235.1248,235.1248,3.8235,1725.8248,0.0000,-1725.8248,11.1100,11.0957,999.1000,0.0000,999.1000,0.0379,258.5860,0.0000,258.5860,1.8519,0.0000,740.5140,740.5140,11.0957,11.2915,0.0000,8713.9000,-8713.9000,0.4774,0.0000,1420.2879,1420.2879,23.3144,10134.1879,0.0000,-10134.1879,11.2915,11.0616,16042.2000,0.0000,16042.2000,0.6071,4141.1263,0.0000,4141.1263,29.6489,0.0000,11901.0737,11901.0737,11.0616,6.9028,8.9822,8.9822,7.1733,107598.8789,8.9822,6.6464,8.3593,7.8143,4.0288,32230.3672,8.3593,6.5426,7.9354,7.4510,3.1334,21934.1205,13.4159,1048.3409,-128401.0000,161763.3666
2444.0000,7.5989,10.6211,168.0000,94428.1000,-94260.1000,4.3023,38.5625,13624.5703,13663.1328,210.1158,108052.6703,129.4375,-107923.2328,10.6211,10.2273,19020.0000,0.0000,19020.0000,0.7227,4957.9169,0.0000,4957.9169,35.2964,0.0000,14062.0831,14062.0831,10.2273,10.1849,1936.3000,0.0000,1936.3000,0.1130,424.2362,0.0000,424.2362,5.5175,0.0000,1512.0638,1512.0638,10.1849,10.1623,1096.3000,0.0000,1096.3000,0.0418,287.6067,0.0000,287.6067,2.0426,0.0000,808.6933,808.6933,10.1623,10.4199,0.0000,7917.9000,-7917.9000,0.4338,0.0000,1281.0441,1281.0441,21.1837,9198.9441,0.0000,-9198.9441,10.4199,10.1160,14692.2000,0.0000,14692.2000,0.5588,3841.1028,0.0000,3841.1028,27.2914,0.0000,10851.0972,10851.0972,10.1160,6.7787,8.4473,8.4473,3.9725,59587.1942,8.4473,6.5562,7.9431,7.5018,2.2511,18008.4443,7.9431,6.4682,7.5989,7.2056,1.7556,12289.3856,9.2585,723.4736,-65433.2000,89885.0240
2445.0000,7.4661,10.4548,652.8000,86650.8000,-85998.0000,3.9704,150.2130,12472.1856,12622.3986,193.9062,99122.9856,502.5870,-98620.3986,10.4548,10.0939,16118.9000,0.0000,16118.9000,0.6200,4211.9385,0.0000,4211.9385,30.2793,0.0000,11906.9615,11906.9615,10.0939,10.0039,3805.4000,0.0000,3805.4000,0.2257,835.6736,0.0000,835.6736,11.0220,0.0000,2969.7264,2969.7264,10.0039,9.9898,633.1000,0.0000,633.1000,0.0245,166.5336,0.0000,166.5336,1.1981,0.0000,466.5664,466.5664,9.9898,10.2469,0.0000,7302.3000,-7302.3000,0.4001,0.0000,1179.9653,1179.9653,19.5380,8482.2653,0.0000,-8482.2653,10.2469,9.9787,11992.2000,0.0000,11992.2000,0.4628,3143.2026,0.0000,3143.2026,22.6043,0.0000,8848.9974,8848.9974,9.9787,6.5552,8.2669,8.2669,3.7656,56483.4058,8.2669,6.4718,7.7882,7.3694,1.9745,15795.8880,7.7882,6.4075,7.4661,7.0979,1.5187,10630.8875,8.5552,668.5150,-60750.7000,82910.1814
2446.0000,7.2957,9.5618,1756.3000,70331.4000,-68575.1000,3.2938,405.4177,10092.1194,10497.5371,160.8632,80423.5194,1350.8823,-79072.6371,9.5618,9.2303,15732.5000,0.0000,15732.5000,0.6068,4165.5793,0.0000,4165.5793,29.6368,0.0000,11566.9207,11566.9207,9.2303,8.7087,23417.3000,0.0000,23417.3000,1.3924,5220.7795,0.0000,5220.7795,68.0018,0.0000,18196.5205,18196.5205,8.7087,8.6991,459.9000,0.0000,459.9000,0.0179,123.3367,0.0000,123.3367,0.8731,0.0000,336.5633,336.5633,8.6991,8.8907,0.0000,5763.6000,-5763.6000,0.3158,0.0000,923.6756,923.6756,15.4217,6687.2756,0.0000,-6687.2756,8.8907,8.6713,10449.4000,0.0000,10449.4000,0.4045,2794.6657,0.0000,2794.6657,19.7544,0.0000,7654.7343,7654.7343,8.6713,7.1193,7.8953,7.8953,1.8052,27077.8156,7.8953,6.5879,7.5467,7.2416,1.5206,12164.8272,7.5467,6.4710,7.2957,7.0088,1.2511,8758.0185,9.0467,706.9223,-24279.6000,48000.6613
2447.0000,7.1704,9.1003,3420.5000,62809.1000,-59388.6000,3.0505,791.4218,8992.5189,9783.9407,148.9814,71801.6189,2629.0782,-69172.5407,9.1003,8.7787,15716.3000,0.0000,15716.3000,0.6156,4190.0740,0.0000,4190.0740,30.0648,0.0000,11526.2260,11526.2260,8.7787,8.0396,34170.1000,0.0000,34170.1000,2.0663,7679.3872,0.0000,7679.3872,100.9171,0.0000,26490.7128,26490.7128,8.0396,8.0300,470.3000,0.0000,470.3000,0.0187,127.4113,0.0000,127.4113,0.9133,0.0000,342.8887,342.8887,8.0300,8.1558,0.0000,3887.3000,-3887.3000,0.2131,0.0000,620.8132,620.8132,10.4081,4508.1132,0.0000,-4508.1132,8.1558,8.0373,5820.8000,0.0000,5820.8000,0.2307,1574.1553,0.0000,1574.1553,11.2675,0.0000,4246.6447,4246.6447,8.0373,7.2498,7.6436,7.6436,0.9409,14113.1443,7.6436,6.6353,7.3747,7.1394,1.2046,9636.9176,7.3747,6.4990,7.1704,6.9369,1.0461,7322.8898,9.2925,726.1255,-7098.4000,31072.9517
2448.0000,7.0773,8.8284,5296.6000,57120.0000,-51823.4000,2.9047,1227.6381,8164.4690,9392.1071,141.8605,65284.4690,4068.9619,-61215.5071,8.8284,8.4991,15718.4000,0.0000,15718.4000,0.6207,4207.7901,0.0000,4207.7901,30.3135,0.0000,11510.6099,11510.6099,8.4991,7.6721,37345.6000,0.0000,37345.6000,2.2786,8435.1529,0.0000,8435.1529,111.2852,0.0000,28910.4471,28910.4471,7.6721,7.6626,456.9000,0.0000,456.9000,0.0184,124.4775,0.0000,124.4775,0.8981,0.0000,332.4225,332.4225,7.6626,7.7526,0.0000,2713.4000,-2713.4000,0.1488,0.0000,432.6108,432.6108,7.2692,3146.0108,0.0000,-3146.0108,7.7526,7.7157,1770.9000,0.0000,1770.9000,0.0711,481.8689,0.0000,481.8689,3.4736,0.0000,1289.0311,1289.0311,7.7157,7.2375,7.4766,7.4766,0.5573,8359.4630,7.4766,6.6381,7.2530,7.0574,0.9770,7816.2769,7.2530,6.4999,7.0773,6.8765,0.8776,6142.8569,9.0636,708.2401,755.0000,22318.5968
2449.0000,6.9884,8.4824,7425.4000,52402.1000,-44976.7000,2.8192,1723.9126,7478.3384,9202.2511,137.6846,59880.4384,5701.4874,-54178.9511,8.4824,8.1657,15712.8000,0.0000,15712.8000,0.6235,4228.3119,0.0000,4228.3119,30.4494,0.0000,11484.4881,11484.4881,8.1657,7.2444,43232.7000,0.0000,43232.7000,2.6526,9823.6670,0.0000,9823.6670,129.5472,0.0000,33409.0330,33409.0330,7.2444,7.2350,469.8000,0.0000,469.8000,0.0190,128.8351,0.0000,128.8351,0.9297,0.0000,340.9649,340.9649,7.2350,7.3009,0.0000,2061.1000,-2061.1000,0.1131,0.0000,328.0387,328.0387,5.5237,2389.1387,0.0000,-2389.1387,7.3009,7.2809,998.6000,0.0000,998.6000,0.0404,273.6121,0.0000,273.6121,1.9733,0.0000,724.9879,724.9879,7.2809,7.3189,7.2999,7.2999,-0.0459,-688.8207,7.2999,6.6678,7.1313,6.9838,0.7640,6112.3008,7.1313,6.5186,6.9884,6.8250,0.7406,5184.5432,9.4017,734.6590,13376.1000,10608.0233
2450.0000,6.9173,8.2577,9279.9000,47659.9000,-38380.0000,2.7167,2157.3271,6793.0786,8950.4057,132.6813,54452.9786,7122.5729,-47330.4057,8.2577,7.9329,15710.3000,0.0000,15710.3000,0.6273,4242.0622,0.0000,4242.0622,30.6340,0.0000,11468.2378,11468.2378,7.9329,7.0018,42600.1000,0.0000,42600.1000,2.6313,9720.8246,0.0000,9720.8246,128.5064,0.0000,32879.2754,32879.2754,7.0018,6.9923,461.7000,0.0000,461.7000,0.0189,127.0883,0.0000,127.0883,0.9210,0.0000,334.6117,334.6117,6.9923,7.0474,0.0000,1676.7000,-1676.7000,0.0921,0.0000,266.6216,266.6216,4.4958,1943.3216,0.0000,-1943.3216,7.0474,7.0387,420.6000,0.0000,420.6000,0.0172,115.6937,0.0000,115.6937,0.8381,0.0000,304.9063,304.9063,7.0387,7.3096,7.1741,7.1741,-0.3188,-4781.5846,7.1741,6.6673,7.0390,6.9207,0.5966,4772.6120,7.0390,6.5176,6.9173,6.7783,0.6136,4295.3987,9.1550,715.3836,19136.0000,4286.4261
2451.0000,6.8374,7.9252,11347.1000,43103.6000,-31756.5000,2.6362,2641.8510,6135.0569,8776.9079,128.7465,49238.6569,8705.2490,-40533.4079,7.9252,7.6183,15695.1000,0.0000,15695.1000,0.6292,4259.4578,0.0000,4259.4578,30.7289,0.0000,11435.6422,11435.6422,7.6183,6.5995,49265.6000,0.0000,49265.6000,3.0572,11306.4195,0.0000,11306.4195,149.3111,0.0000,37959.1805,37959.1805,6.5995,6.5905,464.2000,0.0000,464.2000,0.0190,128.5749,0.0000,128.5749,0.9302,0.0000,335.6251,335.6251,6.5905,6.6367,0.0000,1484.7000,-1484.7000,0.0815,0.0000,235.7814,235.7814,3.9822,1720.4814,0.0000,-1720.4814,6.6367,6.6285,420.6000,0.0000,420.6000,0.0172,116.4313,0.0000,116.4313,0.8421,0.0000,304.1687,304.1687,6.6285,7.3937,7.0111,7.0111,-0.9503,-14255.1728,7.0111,6.6999,6.9281,6.8555,0.3865,3092.2300,6.9281,6.5392,6.8374,6.7337,0.4831,3381.6615,9.6607,754.8984,32604.3000,-7781.2813
2452.0000,6.8620,8.3902,8556.5000,59658.0000,-51101.5000,3.2150,1991.2195,8494.9489,10486.1684,157.0172,68152.9489,6565.2805,-61587.6684,8.3902,8.1057,15695.9000,0.0000,15695.9000,0.6331,4229.6685,0.0000,4229.6685,30.9174,0.0000,11466.2315,11466.2315,8.1057,7.1916,47682.7000,0.0000,47682.7000,2.9779,10846.6045,0.0000,10846.6045,145.4361,0.0000,36836.0955,36836.0955,7.1916,7.1832,466.3000,0.0000,466.3000,0.0193,127.9793,0.0000,127.9793,0.9416,0.0000,338.3207,338.3207,7.1832,7.2248,0.0000,1443.9000,-1443.9000,0.0793,0.0000,229.7620,229.7620,3.8749,1673.6620,0.0000,-1673.6620,7.2248,7.2068,998.2000,0.0000,998.2000,0.0412,273.8231,0.0000,273.8231,2.0142,0.0000,724.3769,724.3769,7.2068,7.0059,7.1063,7.1063,0.2699,4048.3229,7.1063,6.6140,6.9750,6.8601,0.6614,5291.4863,6.9750,6.4906,6.8620,6.7328,0.6508,4555.3152,10.4488,816.4833,12297.7000,13895.1243
2453.0000,6.8429,8.3314,9272.1000,66410.4000,-57138.3000,3.5637,2158.5236,9453.2875,11611.8111,174.0436,75863.6875,7113.5764,-68750.1111,8.3314,8.0830,15711.6000,0.0000,15711.6000,0.6283,4237.6710,0.0000,4237.6710,30.6875,0.0000,11473.9290,11473.9290,8.0830,7.1474,55939.1000,0.0000,55939.1000,3.4593,12729.9446,0.0000,12729.9446,168.9482,0.0000,43209.1554,43209.1554,7.1474,7.1378,613.4000,0.0000,613.4000,0.0251,168.4665,0.0000,168.4665,1.2248,0.0000,444.9335,444.9335,7.1378,7.1766,0.0000,1543.7000,-1543.7000,0.0848,0.0000,245.6012,245.6012,4.1394,1789.3012,0.0000,-1789.3012,7.1766,7.0913,5426.7000,0.0000,5426.7000,0.2217,1489.7412,0.0000,1489.7412,10.8290,0.0000,3936.9588,3936.9588,7.0913,7.0351,7.0632,7.0632,0.0866,1298.6002,7.0632,6.6262,6.9467,6.8447,0.6728,5382.1394,6.9467,6.5018,6.8429,6.7242,0.6848,4793.6868,11.9744,935.6942,19008.8000,11474.4264
2454.0000,7.0905,9.6928,4204.5000,122941.3000,-118736.8000,5.8101,974.2725,17576.7777,18551.0502,283.7541,140518.0777,3230.2275,-137287.8502,9.6928,9.4737,15710.2000,0.0000,15710.2000,0.6290,4151.5770,0.0000,4151.5770,30.7174,0.0000,11558.6230,11558.6230,9.4737,9.0429,29203.0000,0.0000,29203.0000,1.8068,6482.8083,0.0000,6482.8083,88.2396,0.0000,22720.1917,22720.1917,9.0429,9.0350,574.4000,0.0000,574.4000,0.0235,153.2709,0.0000,153.2709,1.1479,0.0000,421.1291,421.1291,9.0350,9.0749,0.0000,1815.7000,-1815.7000,0.0997,0.0000,291.5536,291.5536,4.8691,2107.2536,0.0000,-2107.2536,9.0749,8.8201,18327.3000,0.0000,18327.3000,0.7495,4888.0500,0.0000,4888.0500,36.6053,0.0000,13439.2500,13439.2500,8.8201,6.4211,7.6206,7.6206,4.2187,63280.0664,7.6206,6.4372,7.3050,7.0289,2.0809,16647.2397,7.3050,6.3857,7.0905,6.8453,1.6167,11316.8469,13.6778,1068.7999,-56737.6000,91244.1531
2455.0000,7.3363,10.4573,1942.6000,165300.6000,-163358.0000,7.5961,448.0834,23736.9586,24185.0420,370.9790,189037.5586,1494.5166,-187543.0420,10.4573,10.1292,26684.4000,0.0000,26684.4000,1.0428,6972.4931,0.0000,6972.4931,50.9302,0.0000,19711.9069,19711.9069,10.1292,9.9507,13741.5000,0.0000,13741.5000,0.8270,3015.8180,0.0000,3015.8180,40.3900,0.0000,10725.6820,10725.6820,9.9507,9.9361,1190.2000,0.0000,1190.2000,0.0470,313.3222,0.0000,313.3222,2.2977,0.0000,876.8778,876.8778,9.9361,9.9727,0.0000,1892.4000,-1892.4000,0.1037,0.0000,305.6724,305.6724,5.0657,2198.0724,0.0000,-2198.0724,9.9727,9.7338,19482.5000,0.0000,19482.5000,0.7697,5127.1339,0.0000,5127.1339,37.5897,0.0000,14355.3661,14355.3661,9.7338,6.4219,8.0779,8.0779,6.6338,99506.4521,8.0779,6.4070,7.6323,7.2424,3.3468,26774.2273,7.6323,6.3637,7.3363,6.9980,2.5410,17787.0212,15.5795,1217.4053,-104151.8000,144067.7006
2456.0000,7.5857,10.7269,960.5000,181928.3000,-180967.8000,8.2999,220.5263,26243.1845,26463.7108,405.3518,208171.4845,739.9737,-207431.5108,10.7269,10.3621,32569.2000,0.0000,32569.2000,1.2562,8476.6485,0.0000,8476.6485,61.3511,0.0000,24092.5515,24092.5515,10.3621,10.6632,538.8000,17560.8000,-17022.0000,0.9511,117.7752,2748.0682,2865.8434,46.4493,20308.8682,421.0248,-19887.8434,10.6632,10.6404,2040.9000,0.0000,2040.9000,0.0794,531.6708,0.0000,531.6708,3.8779,0.0000,1509.2292,1509.2292,10.6404,10.6723,0.0000,1814.7000,-1814.7000,0.0994,0.0000,294.6780,294.6780,4.8557,2109.3780,0.0000,-2109.3780,10.6723,10.4627,18712.4000,0.0000,18712.4000,0.7278,4874.0827,0.0000,4874.0827,35.5422,0.0000,13838.3173,13838.3173,10.4627,6.5402,8.5015,8.5015,8.6340,129510.6031,8.5015,6.4387,7.9514,7.4701,4.5405,36324.0290,7.9514,6.3839,7.5857,7.1677,3.4503,24151.9178,17.1206,1337.8274,-146482.0000,189986.5499
2457.0000,7.7888,10.8882,447.8000,197441.6000,-196993.8000,8.9841,102.4268,28587.5454,28689.9723,438.7694,226029.1454,345.3732,-225683.7723,10.8882,10.5117,37032.8000,0.0000,37032.8000,1.4219,9615.7338,0.0000,9615.7338,69.4419,0.0000,27417.0662,27417.0662,10.5117,10.9146,0.0000,25364.2000,-25364.2000,1.3284,0.0000,3975.5774,3975.5774,64.8782,29339.7774,0.0000,-29339.7774,10.9146,10.8922,2207.1000,0.0000,2207.1000,0.0848,572.8633,0.0000,572.8633,4.1431,0.0000,1634.2367,1634.2367,10.8922,10.9318,0.0000,2483.7000,-2483.7000,0.1361,0.0000,404.1340,404.1340,6.6449,2887.8340,0.0000,-2887.8340,10.9318,10.7650,16401.8000,0.0000,16401.8000,0.6303,4256.0987,0.0000,4256.0987,30.7841,0.0000,12145.7013,12145.7013,10.7650,6.8128,8.7889,8.7889,9.5925,143887.2014,8.7889,6.5516,8.1923,7.6702,5.4304,43442.8511,8.1923,6.4628,7.7888,7.3276,4.1976,29383.3049,18.8784,1475.1877,-169200.0000,216713.3574
2458.0000,7.9426,10.9763,53.1000,207386.9000,-207333.8000,9.4224,12.1113,30113.4358,30125.5471,460.1734,237500.3358,40.9887,-237459.3471,10.9763,10.5625,43732.1000,0.0000,43732.1000,1.6745,11340.6865,0.0000,11340.6865,81.7821,0.0000,32391.4135,32391.4135,10.5625,11.0040,0.0000,29872.6000,-29872.6000,1.5653,0.0000,4684.8009,4684.8009,76.4461,34557.4009,0.0000,-34557.4009,11.0040,10.9826,2265.0000,0.0000,2265.0000,0.0867,587.1277,0.0000,587.1277,4.2338,0.0000,1677.8723,1677.8723,10.9826,11.0399,0.0000,3860.7000,-3860.7000,0.2115,0.0000,628.6622,628.6622,10.3289,4489.3622,0.0000,-4489.3622,11.0399,10.8992,14861.4000,0.0000,14861.4000,0.5686,3850.3259,0.0000,3850.3259,27.7715,0.0000,11011.0741,11011.0741,10.8992,7.0576,8.9784,8.9784,10.0231,150346.9896,8.9784,6.6769,8.3647,7.8277,6.0049,48038.9910,8.3647,6.5557,7.9426,7.4602,4.7199,33039.2359,20.2935,1585.7658,-180208.6000,231425.2164
2459.0000,8.1870,11.1986,0.0000,230866.1000,-230866.1000,10.4946,0.0000,33676.9206,33676.9206,512.5413,264543.0206,0.0000,-264543.0206,11.1986,10.8106,45967.2000,0.0000,45967.2000,1.7575,11881.9160,0.0000,11881.9160,85.8351,0.0000,34085.2840,34085.2840,10.8106,11.3421,0.0000,40342.2000,-40342.2000,2.1142,0.0000,6343.9934,6343.9934,103.2552,46686.1934,0.0000,-46686.1934,11.3421,11.3194,2679.8000,0.0000,2679.8000,0.1024,691.2576,0.0000,691.2576,5.0017,0.0000,1988.5424,1988.5424,11.3194,11.3815,0.0000,4684.6000,-4684.6000,0.2566,0.0000,765.0169,765.0169,12.5332,5449.6169,0.0000,-5449.6169,11.3815,11.2803,11973.3000,0.0000,11973.3000,0.4573,3086.7706,0.0000,3086.7706,22.3341,0.0000,8886.5294,8886.5294,11.2803,7.3253,9.3028,9.3028,11.5801,173701.3809,9.3028,6.8374,8.6454,8.0701,7.2189,57750.8390,8.6454,6.6809,8.1870,7.6631,5.7520,40264.3338,22.7741,1779.6016,-215272.6000,271716.5537
2460.0000,8.3638,11.4982,0.0000,245182.0000,-245182.0000,11.1608,0.0000,35885.5304,35885.5304,545.0734,281067.5304,0.0000,-281067.5304,11.4982,11.1685,39820.3000,0.0000,39820.3000,1.5169,10248.5863,0.0000,10248.5863,74.0819,0.0000,29571.7137,29571.7137,11.1685,11.6677,0.0000,38665.0000,-38665.0000,2.0279,0.0000,6104.9857,6104.9857,99.0414,44769.9857,0.0000,-44769.9857,11.6677,11.6411,3205.2000,0.0000,3205.2000,0.1218,822.9174,0.0000,822.9174,5.9488,0.0000,2382.2826,2382.2826,11.6411,11.7065,0.0000,5032.3000,-5032.3000,0.2757,0.0000,824.1552,824.1552,13.4639,5856.4552,0.0000,-5856.4552,11.7065,11.6200,10432.9000,0.0000,10432.9000,0.3962,2677.1005,0.0000,2677.1005,19.3507,0.0000,7755.7995,7755.7995,11.6200,7.4738,9.5469,9.5469,12.3932,185897.4543,9.5469,6.9380,8.8512,8.2424,7.7979,62383.3355,8.8512,6.7625,8.3638,7.8068,6.2431,43701.7677,23.2489,1816.7044,-235420.9000,291982.5575
2461.0000,8.5108,11.6277,0.0000,256747.8000,-256747.8000,11.6989,0.0000,37684.2532,37684.2532,571.3576,294432.0532,0.0000,-294432.0532,11.6277,11.2661,45965.0000,0.0000,45965.0000,1.7423,11808.0358,0.0000,11808.0358,85.0909,0.0000,34156.9642,34156.9642,11.2661,11.7513,0.0000,39571.1000,-39571.1000,2.0779,0.0000,6255.1415,6255.1415,101.4821,45826.2415,0.0000,-45826.2415,11.7513,11.7272,3062.0000,0.0000,3062.0000,0.1157,785.2097,0.0000,785.2097,5.6526,0.0000,2276.7903,2276.7903,11.7272,11.8040,0.0000,6237.5000,-6237.5000,0.3417,0.0000,1022.3377,1022.3377,16.6896,7259.8377,0.0000,-7259.8377,11.8040,11.7310,9277.6000,0.0000,9277.6000,0.3505,2377.3214,0.0000,2377.3214,17.1162,0.0000,6900.2786,6900.2786,11.7310,7.6916,9.7113,9.7113,12.7186,190779.6009,9.7113,7.0770,9.0088,8.3942,8.2945,66355.6593,9.0088,6.8742,8.5108,7.9415,6.7212,47048.1890,24.4906,1913.7335,-244251.8000,304183.4492
2462.0000,8.6657,11.8442,0.0000,268918.2000,-268918.2000,12.2637,0.0000,39588.7694,39588.7694,598.9416,308506.9694,0.0000,-308506.9694,11.8442,11.5091,43731.4000,0.0000,43731.4000,1.6541,11199.4252,0.0000,11199.4252,80.7839,0.0000,32531.9748,32531.9748,11.5091,11.9842,0.0000,39804.0000,-39804.0000,2.0908,0.0000,6310.0132,6310.0132,102.1128,46114.0132,0.0000,-46114.0132,11.9842,11.9687,2012.7000,0.0000,2012.7000,0.0760,514.4142,0.0000,514.4142,3.7105,0.0000,1498.2858,1498.2858,11.9687,12.0530,0.0000,7029.0000,-7029.0000,0.3851,0.0000,1154.6631,1154.6631,18.8079,8183.6631,0.0000,-8183.6631,12.0530,11.9907,8122.4000,0.0000,8122.4000,0.3063,2073.9183,0.0000,2073.9183,14.9611,0.0000,6048.4817,6048.4817,11.9907,7.8349,9.9128,9.9128,13.4451,201676.2095,9.9128,7.1812,9.1844,8.5470,8.8376,70700.9486,9.1844,6.9612,8.6657,8.0728,7.1925,50347.6630,25.1642,1966.3625,-261884.7000,322724.8211
2463.0000,8.7160,11.9873,0.0000,270258.2000,-270258.2000,12.3358,0.0000,39824.9476,39824.9476,602.4588,310083.1476,0.0000,-310083.1476,11.9873,11.6614,41495.4000,0.0000,41495.4000,1.5640,10605.0983,0.0000,10605.0983,76.3825,0.0000,30890.3017,30890.3017,11.6614,12.0443,0.0000,31326.1000,-31326.1000,1.6469,0.0000,4975.1363,4975.1363,80.4302,36301.2363,0.0000,-36301.2363,12.0443,12.0290,1950.4000,0.0000,1950.4000,0.0733,498.0637,0.0000,498.0637,3.5820,0.0000,1452.3363,1452.3363,12.0290,12.1222,0.0000,7588.8000,-7588.8000,0.4158,0.0000,1247.3358,1247.3358,20.3075,8836.1358,0.0000,-8836.1358,12.1222,12.0493,9277.6000,0.0000,9277.6000,0.3485,2366.5459,0.0000,2366.5459,17.0198,0.0000,6911.0541,6911.0541,12.0493,7.8912,9.9702,9.9702,13.1386,197078.8612,9.9702,7.2258,9.2384,8.5980,8.6717,69373.5965,9.2384,6.9997,8.7160,8.1191,7.0735,49514.1714,24.5764,1920.4337,-256449.7000,315966.6291
2464.0000,8.8398,12.0881,0.0000,275701.0000,-275701.0000,12.5878,0.0000,40725.1524,40725.1524,614.7691,316426.1524,0.0000,-316426.1524,12.0881,11.8177,35360.2000,0.0000,35360.2000,1.3296,9024.1277,0.0000,9024.1277,64.9379,0.0000,26336.0723,26336.0723,11.8177,12.2690,0.0000,37923.6000,-37923.6000,1.9948,0.0000,6034.4258,6034.4258,97.4206,43958.0258,0.0000,-43958.0258,12.2690,12.2497,2516.9000,0.0000,2516.9000,0.0946,640.6775,0.0000,640.6775,4.6179,0.0000,1876.2225,1876.2225,12.2497,12.3425,0.0000,7757.7000,-7757.7000,0.4251,0.0000,1277.8156,1277.8156,20.7599,9035.5156,0.0000,-9035.5156,12.3425,12.2596,10818.0000,0.0000,10818.0000,0.4059,2750.8555,0.0000,2750.8555,19.8235,0.0000,8067.1445,8067.1445,12.2596,8.0058,10.1327,10.1327,13.8130,207195.3194,10.1327,7.3070,9.3792,8.7199,9.1755,73404.3236,9.3792,7.0677,8.8398,8.2235,7.5057,52539.9970,25.2566,1973.5895,-272687.2000,333139.6400
2465.0000,8.9314,12.3438,0.0000,283746.6000,-283746.6000,12.9644,0.0000,41988.8864,41988.8864,633.1594,325735.4864,0.0000,-325735.4864,12.3438,12.1634,23085.9000,0.0000,23085.9000,0.8667,5870.2882,0.0000,5870.2882,42.3273,0.0000,17215.6118,17215.6118,12.1634,12.5335,0.0000,30460.8000,-30460.8000,1.6031,0.0000,4867.8771,4867.8771,78.2924,35328.6771,0.0000,-35328.6771,12.5335,12.5211,1588.7000,0.0000,1588.7000,0.0595,402.8921,0.0000,402.8921,2.9043,0.0000,1185.8079,1185.8079,12.5211,12.6262,0.0000,8608.1000,-8608.1000,0.4717,0.0000,1421.7146,1421.7146,23.0379,10029.8146,0.0000,-10029.8146,12.6262,12.5144,14283.8000,0.0000,14283.8000,0.5340,3617.6201,0.0000,3617.6201,26.0817,0.0000,10666.1799,10666.1799,12.5144,8.0360,10.2752,10.2752,14.2500,213749.8284,10.2752,7.3347,9.4911,8.8049,9.3566,74852.9781,9.4911,7.0926,8.9314,8.2918,7.6318,53422.7385,24.7491,1933.9273,-283857.1000,342025.5450
2466.0000,8.3674,11.8552,0.0000,181961.6000,-181961.6000,8.3182,0.0000,26634.2308,26634.2308,406.2478,208595.8308,0.0000,-208595.8308,11.8552,11.6188,19002.6000,0.0000,19002.6000,0.7105,4865.7246,0.0000,4865.7246,34.6973,0.0000,14136.8754,14136.8754,11.6188,11.6692,0.0000,2601.8000,-2601.8000,0.1371,0.0000,412.9990,412.9990,6.6956,3014.7990,0.0000,-3014.7990,11.6692,11.6528,1319.9000,0.0000,1319.9000,0.0492,338.8699,0.0000,338.8699,2.4027,0.0000,981.0301,981.0301,11.6528,11.8294,0.0000,9077.9000,-9077.9000,0.4975,0.0000,1486.8727,1486.8727,24.2987,10564.7727,0.0000,-10564.7727,11.8294,11.6206,16786.9000,0.0000,16786.9000,0.6248,4299.9654,0.0000,4299.9654,30.5134,0.0000,12486.9346,12486.9346,11.6206,7.4178,9.5192,9.5192,8.3785,125678.1858,9.5192,6.9767,8.8412,8.2479,5.0687,40549.2268,8.8412,6.8107,8.3674,7.8259,4.0479,28335.6189,15.5059,1211.6534,-156531.9000,194563.0315
2467.0000,8.2044,11.7272,0.0000,173011.3000,-173011.3000,7.8836,0.0000,25245.8131,25245.8131,385.0211,198257.1131,0.0000,-198257.1131,11.7272,11.4759,19019.8000,0.0000,19019.8000,0.7167,4879.0620,0.0000,4879.0620,35.0044,0.0000,14140.7380,14140.7380,11.4759,11.4917,0.0000,766.2000,-766.2000,0.0403,0.0000,121.4156,121.4156,1.9680,887.6156,0.0000,-887.6156,11.4917,11.4786,996.4000,0.0000,996.4000,0.0377,256.4685,0.0000,256.4685,1.8394,0.0000,739.9315,739.9315,11.4786,11.6466,0.0000,8126.1000,-8126.1000,0.4452,0.0000,1328.8916,1328.8916,21.7430,9454.9916,0.0000,-9454.9916,11.6466,11.4351,16016.7000,0.0000,16016.7000,0.6038,4113.4481,0.0000,4113.4481,29.4898,0.0000,11903.2519,11903.2519,11.4351,7.2030,9.3190,9.3190,7.9389,119083.6595,9.3190,6.8467,8.6598,8.0829,4.6379,37103.1917,8.6598,6.7081,8.2044,7.6839,3.6612,25628.4082,14.5910,1140.1575,-145870.7000,181815.2594
2468.0000,7.8556,11.1124,0.0000,111337.3000,-111337.3000,5.0686,0.0000,16140.5049,16140.5049,247.5425,127477.8049,0.0000,-127477.8049,11.1124,10.7525,19003.3000,0.0000,19003.3000,0.7176,4918.2440,0.0000,4918.2440,35.0471,0.0000,14085.0560,14085.0560,10.7525,10.7525,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.7525,10.7319,1094.0000,0.0000,1094.0000,0.0415,284.6243,0.0000,284.6243,2.0254,0.0000,809.3757,809.3757,10.7319,10.9396,0.0000,6994.7000,-6994.7000,0.3832,0.0000,1136.6564,1136.6564,18.7149,8131.3564,0.0000,-8131.3564,10.9396,10.6621,14668.9000,0.0000,14668.9000,0.5547,3805.9982,0.0000,3805.9982,27.0891,0.0000,10862.9018,10862.9018,10.6621,6.9420,8.8020,8.8020,4.8537,72805.0025,8.8020,6.6980,8.2410,7.7500,2.7452,21961.7689,8.2410,6.5896,7.8556,7.4153,2.1546,15082.3968,10.1483,793.0057,-83565.8000,109849.1681
2469.0000,7.7049,11.0376,10.0000,101082.4000,-101072.4000,4.5933,2.2909,14613.0803,14615.3712,224.3307,115695.4803,7.7091,-115687.7712,11.0376,10.6941,16091.4000,0.0000,16091.4000,0.6139,4169.1386,0.0000,4169.1386,29.9795,0.0000,11922.2614,11922.2614,10.6941,10.6941,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.6941,10.6807,632.8000,0.0000,632.8000,0.0243,164.7750,0.0000,164.7750,1.1861,0.0000,468.0250,468.0250,10.6807,10.8704,0.0000,5667.0000,-5667.0000,0.3104,0.0000,920.5242,920.5242,15.1615,6587.5242,0.0000,-6587.5242,10.8704,10.6151,11973.3000,0.0000,11973.3000,0.4581,3109.7260,0.0000,3109.7260,22.3716,0.0000,8863.5740,8863.5740,10.6151,6.6220,8.6186,8.6186,4.6204,69305.3300,8.6186,6.5708,8.0725,7.5947,2.3694,18955.2678,8.0725,6.4971,7.7049,7.2848,1.8229,12760.5969,9.0000,703.2706,-78041.9000,101021.1947
2470.0000,7.5308,10.6432,252.0000,78439.4000,-78187.4000,3.5759,57.9169,11303.5799,11361.4968,174.6435,89742.9799,194.0831,-89548.8968,10.6432,10.2399,15692.9000,0.0000,15692.9000,0.5994,4089.3207,0.0000,4089.3207,29.2736,0.0000,11603.5793,11603.5793,10.2399,10.2150,2088.0000,790.6000,1297.4000,0.1642,457.3731,123.5607,580.9338,8.0179,914.1607,1630.6269,716.4662,10.2150,10.2030,469.7000,0.0000,469.7000,0.0180,123.1679,0.0000,123.1679,0.8812,0.0000,346.5321,346.5321,10.2030,10.3621,0.0000,3940.6000,-3940.6000,0.2159,0.0000,637.7451,637.7451,10.5427,4578.3451,0.0000,-4578.3451,10.3621,10.0944,10432.9000,0.0000,10432.9000,0.3996,2729.8730,0.0000,2729.8730,19.5161,0.0000,7703.0270,7703.0270,10.0944,6.5937,8.3441,8.3441,3.3573,50359.5488,8.3441,6.5228,7.8584,7.4334,1.7467,13973.7302,7.8584,6.4547,7.5308,7.1565,1.3462,9423.6623,7.4595,582.8997,-54235.1000,73756.9413
2471.0000,7.4280,10.3320,531.7000,69860.0000,-69328.3000,3.2002,122.4338,10048.4425,10170.8762,156.2915,79908.4425,409.2662,-79499.1762,10.3320,9.9084,15707.0000,0.0000,15707.0000,0.6039,4111.7142,0.0000,4111.7142,29.4945,0.0000,11595.2858,11595.2858,9.9084,9.8942,5821.7000,3590.7000,2231.0000,0.5332,1282.5804,559.2703,1841.8508,26.0389,4149.9703,4539.1196,389.1492,9.8942,9.8818,459.4000,0.0000,459.4000,0.0178,121.0390,0.0000,121.0390,0.8690,0.0000,338.3610,338.3610,9.8818,9.9997,0.0000,2778.1000,-2778.1000,0.1522,0.0000,448.5641,448.5641,7.4330,3226.6641,0.0000,-3226.6641,9.9997,9.8433,5811.8000,0.0000,5811.8000,0.2245,1528.8586,0.0000,1528.8586,10.9655,0.0000,4282.9414,4282.9414,9.8433,6.5339,8.1886,8.1886,3.0199,45298.2618,8.1886,6.4836,7.7339,7.3361,1.5558,12446.3499,7.7339,6.4228,7.4280,7.0784,1.1965,8375.1573,7.0977,554.6219,-47897.2000,66119.7689
2472.0000,7.3379,10.0126,992.2000,63999.1000,-63006.9000,2.9604,228.8556,9190.4590,9419.3146,144.5803,73189.5590,763.3444,-72426.2146,10.0126,9.5850,15710.8000,0.0000,15710.8000,0.6073,4132.1113,0.0000,4132.1113,29.6578,0.0000,11578.6887,11578.6887,9.5850,9.3787,12359.8000,3493.3000,8866.5000,0.9203,2738.4114,542.3607,3280.7721,44.9444,4035.6607,9621.3886,5585.7279,9.3787,9.3661,467.0000,0.0000,467.0000,0.0182,123.9880,0.0000,123.9880,0.8882,0.0000,343.0120,343.0120,9.3661,9.4486,0.0000,1924.8000,-1924.8000,0.1055,0.0000,309.7096,309.7096,5.1504,2234.5096,0.0000,-2234.5096,9.4486,9.4006,1768.4000,0.0000,1768.4000,0.0687,469.0191,0.0000,469.0191,3.3573,0.0000,1299.3809,1299.3809,9.4006,6.6567,8.0286,8.0286,2.4767,37149.8711,8.0286,6.4879,7.6178,7.2583,1.3907,11125.5879,7.6178,6.4184,7.3379,7.0181,1.0826,7578.0767,7.0205,548.5884,-38119.0000,55853.5357
2473.0000,7.2525,9.7020,1566.4000,58933.6000,-57367.2000,2.7640,361.8726,8450.0607,8811.9333,134.9916,67383.6607,1204.5274,-66179.1333,9.7020,9.2750,15681.7000,0.0000,15681.7000,0.6095,4143.4790,0.0000,4143.4790,29.7652,0.0000,11538.2210,11538.2210,9.2750,8.8791,17273.6000,2364.5000,14909.1000,1.1609,3848.0310,366.0241,4214.0550,56.6950,2730.5241,13425.5690,10695.0450,8.8791,8.8667,458.4000,0.0000,458.4000,0.0180,122.6193,0.0000,122.6193,0.8797,0.0000,335.7807,335.7807,8.8667,8.9280,0.0000,1428.2000,-1428.2000,0.0783,0.0000,229.1030,229.1030,3.8224,1657.3030,0.0000,-1657.3030,8.9280,8.9010,997.3000,0.0000,997.3000,0.0391,266.5758,0.0000,266.5758,1.9116,0.0000,730.7242,730.7242,8.9010,6.8272,7.8641,7.8641,1.8676,28013.3392,7.8641,6.5122,7.5036,7.1881,1.2175,9739.9604,7.5036,6.4276,7.2525,6.9656,0.9690,6783.0182,7.0047,547.3574,-26748.9000,44536.3178
2474.0000,7.1703,9.4609,2258.7000,54267.5000,-52008.8000,2.5933,522.6100,7769.5859,8292.1959,126.6538,62037.0859,1736.0900,-60300.9959,9.4609,9.0234,15671.1000,0.0000,15671.1000,0.6123,4155.5635,0.0000,4155.5635,29.9053,0.0000,11515.5365,11515.5365,9.0234,8.4194,20626.4000,95.8000,20530.6000,1.2512,4615.4339,14.7956,4630.2295,61.1082,110.5956,16010.9661,15900.3705,8.4194,8.4065,467.4000,0.0000,467.4000,0.0185,125.8973,0.0000,125.8973,0.9049,0.0000,341.5027,341.5027,8.4065,8.4532,0.0000,1060.7000,-1060.7000,0.0581,0.0000,169.7178,169.7178,2.8397,1230.4178,0.0000,-1230.4178,8.4532,8.4415,420.3000,0.0000,420.3000,0.0166,113.1527,0.0000,113.1527,0.8130,0.0000,307.1473,307.1473,8.4415,6.9685,7.7050,7.7050,1.2926,19389.2895,7.7050,6.5359,7.3933,7.1205,1.0259,8207.0100,7.3933,6.4376,7.1703,6.9154,0.8386,5870.3268,6.8253,533.3398,-15980.1000,33466.6263
2475.0000,7.1010,9.1982,2975.6000,49629.6000,-46654.0000,2.4258,689.3745,7096.8150,7786.1894,118.4698,56726.4150,2286.2255,-54440.1894,9.1982,8.7549,15683.2000,0.0000,15683.2000,0.6154,4175.1232,0.0000,4175.1232,30.0544,0.0000,11508.0768,11508.0768,8.7549,8.0837,22477.8000,0.0000,22477.8000,1.3648,5053.8114,0.0000,5053.8114,66.6570,0.0000,17423.9886,17423.9886,8.0837,8.0708,457.3000,0.0000,457.3000,0.0183,123.8063,0.0000,123.8063,0.8927,0.0000,333.4937,333.4937,8.0708,8.1081,0.0000,834.9000,-834.9000,0.0458,0.0000,133.3622,133.3622,2.2359,968.2622,0.0000,-968.2622,8.1081,8.0963,420.3000,0.0000,420.3000,0.0168,113.7469,0.0000,113.7469,0.8200,0.0000,306.5531,306.5531,8.0963,7.0509,7.5736,7.5736,0.9046,13568.8190,7.5736,6.5515,7.3010,7.0625,0.8844,7075.3328,7.3010,6.4439,7.1010,6.8724,0.7417,5191.9542,6.7303,525.9115,-8450.3000,25836.1060
2476.0000,7.1118,9.3902,2538.9000,66411.3000,-63872.4000,3.1581,588.0832,9498.3440,10086.4273,154.2373,75909.6440,1950.8168,-73958.8273,9.3902,9.0352,15688.4000,0.0000,15688.4000,0.6184,4164.5408,0.0000,4164.5408,30.2034,0.0000,11523.8592,11523.8592,9.0352,8.3552,28432.1000,0.0000,28432.1000,1.7356,6360.7401,0.0000,6360.7401,84.7642,0.0000,22071.3599,22071.3599,8.3552,8.3447,468.3000,0.0000,468.3000,0.0188,126.2625,0.0000,126.2625,0.9198,0.0000,342.0375,342.0375,8.3447,8.3706,0.0000,724.1000,-724.1000,0.0397,0.0000,115.8226,115.8226,1.9398,839.9226,0.0000,-839.9226,8.3706,8.3481,997.0000,0.0000,997.0000,0.0401,268.7474,0.0000,268.7474,1.9573,0.0000,728.2526,728.2526,8.3481,6.8598,7.6040,7.6040,1.6105,24156.7567,7.6040,6.5309,7.3178,7.0674,1.1611,9288.9276,7.3178,6.4349,7.1118,6.8764,0.9553,6687.3332,8.4162,657.6524,-19010.7000,40133.0175
2477.0000,7.1108,9.4288,2827.5000,73229.2000,-70401.7000,3.4842,654.9433,10473.2788,11128.2221,170.1615,83702.4788,2172.5567,-81529.9221,9.4288,9.1013,15682.3000,0.0000,15682.3000,0.6161,4160.5205,0.0000,4160.5205,30.0899,0.0000,11521.7795,11521.7795,9.1013,8.4860,27865.4000,0.0000,27865.4000,1.6916,6226.6586,0.0000,6226.6586,82.6145,0.0000,21638.7414,21638.7414,8.4860,8.4732,620.3000,0.0000,620.3000,0.0248,166.9135,0.0000,166.9135,1.2123,0.0000,453.3865,453.3865,8.4732,8.5008,0.0000,837.2000,-837.2000,0.0459,0.0000,134.0039,134.0039,2.2422,971.2039,0.0000,-971.2039,8.5008,8.3882,5418.2000,0.0000,5418.2000,0.2168,1457.6325,0.0000,1457.6325,10.5865,0.0000,3960.5675,3960.5675,8.3882,6.8248,7.6065,7.6065,1.8329,27493.4411,7.6065,6.5235,7.3177,7.0650,1.2697,10157.4362,7.3177,6.4311,7.1108,6.8744,1.0394,7275.7553,9.1191,712.5767,-21652.7000,44926.6325
2478.0000,7.3556,10.5195,1065.4000,134856.7000,-133791.3000,6.1664,245.6585,19372.0034,19617.6619,301.1547,154228.7034,819.7415,-153408.9619,10.5195,10.2807,15671.1000,0.0000,15671.1000,0.6153,4091.0415,0.0000,4091.0415,30.0481,0.0000,11580.0585,11580.0585,10.2807,10.0736,12851.8000,0.0000,12851.8000,0.7792,2813.1893,0.0000,2813.1893,38.0529,0.0000,10038.6107,10038.6107,10.0736,10.0650,565.0000,0.0000,565.0000,0.0226,148.4674,0.0000,148.4674,1.1016,0.0000,416.5326,416.5326,10.0650,10.0943,0.0000,1224.0000,-1224.0000,0.0671,0.0000,197.8912,197.8912,3.2778,1421.8912,0.0000,-1421.8912,10.0943,9.8160,18297.6000,0.0000,18297.6000,0.7303,4806.6654,0.0000,4806.6654,35.6672,0.0000,13490.9346,13490.9346,9.8160,6.4012,8.1086,8.1086,5.5191,82787.0866,8.1086,6.4124,7.6563,7.2605,2.7414,21931.4521,7.6563,6.3676,7.3556,7.0120,2.0828,14579.6183,12.5711,982.3255,-87629.8000,119298.1570
2479.0000,7.5758,10.9532,47.8000,175277.4000,-175229.6000,7.9446,10.9767,25279.2369,25290.2136,388.0005,200556.6369,36.8233,-200519.8136,10.9532,10.6206,26657.4000,0.0000,26657.4000,1.0271,6915.1727,0.0000,6915.1727,50.1620,0.0000,19742.2273,19742.2273,10.6206,10.5293,6934.3000,0.0000,6934.3000,0.4108,1509.0469,0.0000,1509.0469,20.0639,0.0000,5425.2531,5425.2531,10.5293,10.5144,1194.3000,0.0000,1194.3000,0.0464,311.7352,0.0000,311.7352,2.2645,0.0000,882.5648,882.5648,10.5144,10.5424,0.0000,1429.2000,-1429.2000,0.0783,0.0000,231.8493,231.8493,3.8241,1661.0493,0.0000,-1661.0493,10.5424,10.3003,19451.0000,0.0000,19451.0000,0.7549,5076.1092,0.0000,5076.1092,36.8679,0.0000,14374.8908,14374.8908,10.3003,6.6235,8.4619,8.4619,7.2764,109146.2694,8.4619,6.4724,7.9314,7.4671,3.9373,31498.1590,7.9314,6.4075,7.5758,7.1694,3.0157,21110.0014,15.3931,1202.8388,-122421.8000,161754.4298
2480.0000,7.7657,11.0983,0.0000,190500.4000,-190500.4000,8.6420,0.0000,27570.7882,27570.7882,422.0609,218071.1882,0.0000,-218071.1882,11.0983,10.7299,32524.4000,0.0000,32524.4000,1.2440,8419.3634,0.0000,8419.3634,60.7567,0.0000,24105.0366,24105.0366,10.7299,10.9216,2.8000,10840.7000,-10837.9000,0.5684,0.6082,1703.2238,1703.8320,27.7598,12543.9238,2.1918,-12541.7320,10.9216,10.8985,2036.2000,0.0000,2036.2000,0.0784,528.4518,0.0000,528.4518,3.8309,0.0000,1507.7482,1507.7482,10.8985,10.9173,0.0000,1058.4000,-1058.4000,0.0580,0.0000,172.2260,172.2260,2.8317,1230.6260,0.0000,-1230.6260,10.9173,10.7059,18682.1000,0.0000,18682.1000,0.7195,4848.8346,0.0000,4848.8346,35.1410,0.0000,13833.2654,13833.2654,10.7059,6.7968,8.7514,8.7514,8.5266,127899.5583,8.7514,6.5458,8.1632,7.6486,4.8108,38486.2897,8.1632,6.4597,7.7657,7.3114,3.7158,26010.7127,16.9656,1325.7146,-149154.0000,192396.5606
2481.0000,7.9090,11.2440,0.0000,204580.8000,-204580.8000,9.2906,0.0000,29687.4146,29687.4146,453.7364,234268.2146,0.0000,-234268.2146,11.2440,10.8536,36983.2000,0.0000,36983.2000,1.4112,9553.3877,0.0000,9553.3877,68.9187,0.0000,27429.8123,27429.8123,10.8536,11.0624,0.0000,12676.2000,-12676.2000,0.6647,0.0000,1994.3466,1994.3466,32.4619,14670.5466,0.0000,-14670.5466,11.0624,11.0392,2200.5000,0.0000,2200.5000,0.0842,569.9246,0.0000,569.9246,4.1128,0.0000,1630.5754,1630.5754,11.0392,11.0570,56.3000,1112.2000,-1055.9000,0.0642,12.1283,181.1923,193.3206,3.1360,1293.3923,44.1717,-1249.2206,11.0570,10.8842,16375.3000,0.0000,16375.3000,0.6267,4241.5007,0.0000,4241.5007,30.6080,0.0000,12133.7993,12133.7993,10.8842,6.9991,8.9417,8.9417,9.0971,136456.3448,8.9417,6.6428,8.3286,7.7922,5.3827,43061.8541,8.3286,6.5303,7.9090,7.4295,4.2107,29475.0844,18.2123,1423.1373,-162753.9000,208993.2832
2482.0000,8.0322,11.3540,0.0000,218426.5000,-218426.5000,9.9273,0.0000,31769.6302,31769.6302,484.8332,250196.1302,0.0000,-250196.1302,11.3540,10.9237,43666.2000,0.0000,43666.2000,1.6621,11261.8144,0.0000,11261.8144,81.1756,0.0000,32404.3856,32404.3856,10.9237,11.1286,0.0000,13328.1000,-13328.1000,0.6991,0.0000,2098.5636,2098.5636,34.1451,15426.6636,0.0000,-15426.6636,11.1286,11.1063,2262.4000,0.0000,2262.4000,0.0864,585.3946,0.0000,585.3946,4.2185,0.0000,1677.0054,1677.0054,11.1063,11.1248,120.4000,1283.3000,-1162.9000,0.0773,25.9088,209.1852,235.0940,3.7756,1492.4852,94.4912,-1397.9940,11.1248,10.9788,14837.5000,0.0000,14837.5000,0.5665,3839.4001,0.0000,3839.4001,27.6689,0.0000,10998.0999,10998.0999,10.9788,7.1960,9.0874,9.0874,9.4974,142460.7673,9.0874,6.7510,8.4644,7.9192,5.8661,46928.4660,8.4644,6.6122,8.0322,7.5383,4.6502,32551.6884,19.5282,1525.9608,-172151.4000,221940.9216
2483.0000,8.1704,11.5018,0.0000,231767.1000,-231767.1000,10.5409,0.0000,33797.7608,33797.7608,514.8008,265564.8608,0.0000,-265564.8608,11.5018,11.0742,45896.0000,0.0000,45896.0000,1.7438,11811.6892,0.0000,11811.6892,85.1656,0.0000,34084.3108,34084.3108,11.0742,11.3052,0.0000,15901.7000,-15901.7000,0.8343,0.0000,2508.0702,2508.0702,40.7477,18409.7702,0.0000,-18409.7702,11.3052,11.2803,2674.7000,0.0000,2674.7000,0.1020,690.3100,0.0000,690.3100,4.9818,0.0000,1984.3900,1984.3900,11.2803,11.3057,62.9000,1786.6000,-1723.7000,0.1015,13.4977,291.6607,305.1584,4.9585,2078.2607,49.4023,-2028.8584,11.3057,11.1945,11954.0000,0.0000,11954.0000,0.4559,3085.1682,0.0000,3085.1682,22.2666,0.0000,8868.8318,8868.8318,11.1945,7.3420,9.2682,9.2682,10.2367,153549.8787,9.2682,6.8448,8.6220,8.0565,6.4395,51516.2637,8.6220,6.6866,8.1704,7.6543,5.1427,35999.2407,20.6678,1615.0105,-188867.8000,241065.3831
2484.0000,8.3550,11.7097,0.0000,246665.4000,-246665.4000,11.2272,0.0000,36096.5778,36096.5778,548.3198,282761.9778,0.0000,-282761.9778,11.7097,11.3589,39767.3000,0.0000,39767.3000,1.5073,10203.8889,0.0000,10203.8889,73.6133,0.0000,29563.4111,29563.4111,11.3589,11.6758,0.0000,23063.2000,-23063.2000,1.2107,0.0000,3649.6446,3649.6446,59.1282,26712.8446,0.0000,-26712.8446,11.6758,11.6476,3203.8000,0.0000,3203.8000,0.1218,822.4619,0.0000,822.4619,5.9498,0.0000,2381.3381,2381.3381,11.6476,11.6732,46.3000,1883.9000,-1837.6000,0.1059,9.8775,308.5502,318.4277,5.1714,2192.4502,36.4225,-2156.0277,11.6732,11.5813,10416.2000,0.0000,10416.2000,0.3961,2674.0922,0.0000,2674.0922,19.3440,0.0000,7742.1078,7742.1078,11.5813,7.4806,9.5310,9.5310,11.5215,172823.0608,9.5310,6.9386,8.8397,8.2348,7.2837,58269.6194,8.8397,6.7626,8.3550,7.8011,5.8357,40850.0435,21.8535,1707.6635,-218178.9000,271942.7236
2485.0000,8.4559,11.7665,0.0000,251953.0000,-251953.0000,11.4799,0.0000,36941.5760,36941.5760,560.6594,288894.5760,0.0000,-288894.5760,11.7665,11.3754,45898.7000,0.0000,45898.7000,1.7338,11767.5498,0.0000,11767.5498,84.6737,0.0000,34131.1502,34131.1502,11.3754,11.7035,0.0000,24720.0000,-24720.0000,1.2989,0.0000,3912.5836,3912.5836,63.4364,28632.5836,0.0000,-28632.5836,11.7035,11.6775,3053.8000,0.0000,3053.8000,0.1154,783.6437,0.0000,783.6437,5.6368,0.0000,2270.1563,2270.1563,11.6775,11.7005,112.2000,1800.3000,-1688.1000,0.1051,23.9250,294.9383,318.8633,5.1324,2095.2383,88.2750,-2006.9633,11.7005,11.6216,9262.8000,0.0000,9262.8000,0.3501,2377.0543,0.0000,2377.0543,17.0982,0.0000,6885.7457,6885.7457,11.6216,7.6514,9.6365,9.6365,11.5483,173224.5742,9.6365,7.0450,8.9454,8.3408,7.5382,60305.2992,8.9454,6.8475,8.4559,7.8965,6.1024,42716.9304,22.6247,1767.9283,-220145.8000,276246.8038
2486.0000,8.5669,11.9623,0.0000,261982.5000,-261982.5000,11.9437,0.0000,38494.1578,38494.1578,583.3120,300476.6578,0.0000,-300476.6578,11.9623,11.5950,43668.4000,0.0000,43668.4000,1.6480,11164.4267,0.0000,11164.4267,80.4844,0.0000,32503.9733,32503.9733,11.5950,11.8933,0.0000,22779.4000,-22779.4000,1.1970,0.0000,3614.8753,3614.8753,58.4597,26394.2753,0.0000,-26394.2753,11.8933,11.8764,2015.2000,0.0000,2015.2000,0.0761,515.7220,0.0000,515.7220,3.7180,0.0000,1499.4780,1499.4780,11.8764,11.9060,9.8000,2263.0000,-2253.2000,0.1245,2.0831,371.4231,373.5063,6.0827,2634.4231,7.7169,-2626.7063,11.9060,11.8379,8109.4000,0.0000,8109.4000,0.3064,2074.9478,0.0000,2074.9478,14.9624,0.0000,6034.4522,6034.4522,11.8379,7.7362,9.7870,9.7870,12.0990,181485.2760,9.7870,7.1106,9.0733,8.4488,7.8948,63158.4811,9.0733,6.9029,8.5669,7.9881,6.4022,44815.4107,22.9436,1792.8461,-233222.1000,289459.1677
