Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2487.0000,8.7557,12.0868,0.0000,277066.8000,-277066.8000,12.6394,0.0000,40859.7355,40859.7355,617.2879,317926.5355,0.0000,-317926.5355,12.0868,11.7634,41439.4000,0.0000,41439.4000,1.5589,10575.7644,0.0000,10575.7644,76.1329,0.0000,30863.6356,30863.6356,11.7634,12.1619,0.0000,32813.7000,-32813.7000,1.7256,0.0000,5217.8648,5217.8648,84.2746,38031.5648,0.0000,-38031.5648,12.1619,12.1467,1945.2000,0.0000,1945.2000,0.0733,495.9048,0.0000,495.9048,3.5778,0.0000,1449.2952,1449.2952,12.1467,12.1803,0.0000,2747.5000,-2747.5000,0.1505,0.0000,452.1040,452.1040,7.3520,3199.6040,0.0000,-3199.6040,12.1803,12.1079,9262.8000,0.0000,9262.8000,0.3488,2360.8212,0.0000,2360.8212,17.0333,0.0000,6901.9788,6901.9788,12.1079,7.9432,10.0255,10.0255,13.2496,198743.8379,10.0255,7.2489,9.2851,8.6372,8.8334,70667.2661,9.2851,7.0161,8.7557,8.1506,7.2186,50530.5007,24.7446,1933.5802,-259980.6000,319941.6047
2488.0000,8.8789,12.1940,0.0000,279299.1000,-279299.1000,12.7550,0.0000,41288.1520,41288.1520,622.9338,320587.2520,0.0000,-320587.2520,12.1940,11.9219,35309.9000,0.0000,35309.9000,1.3256,8997.7167,0.0000,8997.7167,64.7409,0.0000,26312.1833,26312.1833,11.9219,12.3643,0.0000,36902.7000,-36902.7000,1.9417,0.0000,5879.5318,5879.5318,94.8318,42782.2318,0.0000,-42782.2318,12.3643,12.3449,2514.9000,0.0000,2514.9000,0.0943,639.3032,0.0000,639.3032,4.6055,0.0000,1875.5968,1875.5968,12.3449,12.3874,0.0000,3525.6000,-3525.6000,0.1932,0.0000,581.2657,581.2657,9.4351,4106.8657,0.0000,-4106.8657,12.3874,12.3041,10800.6000,0.0000,10800.6000,0.4049,2744.6826,0.0000,2744.6826,19.7731,0.0000,8055.9174,8055.9174,12.3041,8.0608,10.1824,10.1824,13.6780,205170.5654,10.1824,7.3361,9.4234,8.7593,9.1752,73401.4170,9.4234,7.0896,8.8789,8.2565,7.5229,52660.0803,25.0721,1959.1686,-271102.0000,331232.0627
2489.0000,9.0624,12.4712,0.0000,295956.9000,-295956.9000,13.5253,0.0000,43908.9137,43908.9137,660.5539,339865.8137,0.0000,-339865.8137,12.4712,12.2987,23050.2000,0.0000,23050.2000,0.8639,5850.6508,0.0000,5850.6508,42.1895,0.0000,17199.5492,17199.5492,12.2987,12.7482,0.0000,38637.9000,-38637.9000,2.0342,0.0000,6185.2814,6185.2814,99.3463,44823.1814,0.0000,-44823.1814,12.7482,12.7363,1587.5000,0.0000,1587.5000,0.0593,401.3717,0.0000,401.3717,2.8977,0.0000,1186.1283,1186.1283,12.7363,12.7828,0.0000,3970.8000,-3970.8000,0.2176,0.0000,657.2583,657.2583,10.6276,4628.0583,0.0000,-4628.0583,12.7828,12.6759,14260.8000,0.0000,14260.8000,0.5328,3603.8456,0.0000,3603.8456,26.0209,0.0000,10656.9544,10656.9544,12.6759,8.1988,10.4373,10.4373,14.8792,223187.9055,10.4373,7.4363,9.6371,8.9368,9.9734,79787.5549,9.6371,7.1741,9.0624,8.4056,8.1853,57297.0985,25.8496,2019.9264,-299667.1000,360272.5589
2490.0000,8.4884,12.0146,0.0000,191763.1000,-191763.1000,8.7729,0.0000,28134.0040,28134.0040,428.4545,219897.1040,0.0000,-219897.1040,12.0146,11.7880,18977.2000,0.0000,18977.2000,0.7081,4848.1644,0.0000,4848.1644,34.5802,0.0000,14129.0356,14129.0356,11.7880,11.9173,0.0000,6956.1000,-6956.1000,0.3667,0.0000,1106.4560,1106.4560,17.9099,8062.5560,0.0000,-8062.5560,11.9173,11.9017,1311.7000,0.0000,1311.7000,0.0487,335.5698,0.0000,335.5698,2.3796,0.0000,976.1302,976.1302,11.9017,11.9902,0.0000,4739.9000,-4739.9000,0.2598,0.0000,778.1379,778.1379,12.6889,5518.0379,0.0000,-5518.0379,11.9902,11.7901,16759.8000,0.0000,16759.8000,0.6222,4283.1728,0.0000,4283.1728,30.3884,0.0000,12476.6272,12476.6272,11.7901,7.5636,9.6769,9.6769,8.7852,131777.3471,9.6769,7.0600,8.9790,8.3684,5.4395,43516.0000,8.9790,6.8763,8.4884,7.9277,4.3707,30594.7960,16.1677,1263.3639,-166410.4000,205888.1431
2491.0000,8.3078,11.8802,0.0000,179368.3000,-179368.3000,8.1789,0.0000,26224.8531,26224.8531,399.4428,205593.1531,0.0000,-205593.1531,11.8802,11.6348,18976.6000,0.0000,18976.6000,0.7133,4857.3292,0.0000,4857.3292,34.8344,0.0000,14119.2708,14119.2708,11.6348,11.6908,0.0000,2777.8000,-2777.8000,0.1462,0.0000,441.0220,441.0220,7.1389,3218.8220,0.0000,-3218.8220,11.6908,11.6779,994.8000,0.0000,994.8000,0.0374,255.3249,0.0000,255.3249,1.8290,0.0000,739.4751,739.4751,11.6779,11.7777,0.0000,4935.7000,-4935.7000,0.2704,0.0000,808.6054,808.6054,13.2075,5744.3054,0.0000,-5744.3054,11.7777,11.5711,15990.8000,0.0000,15990.8000,0.6013,4099.0774,0.0000,4099.0774,29.3652,0.0000,11891.7226,11891.7226,11.5711,7.3336,9.4523,9.4523,8.1291,121936.3993,9.4523,6.9203,8.7771,8.1863,4.8574,38859.0501,8.7771,6.7658,8.3078,7.7715,3.8585,27009.6789,14.9212,1165.9629,-151119.6000,187805.1283
2492.0000,7.9380,11.2730,0.0000,114778.3000,-114778.3000,5.2283,0.0000,16664.8596,16664.8596,255.3425,131443.1596,0.0000,-131443.1596,11.2730,10.9155,18992.0000,0.0000,18992.0000,0.7154,4903.9019,0.0000,4903.9019,34.9390,0.0000,14088.0981,14088.0981,10.9155,10.9162,58.2000,61.3000,-3.1000,0.0066,12.6021,9.6510,22.2531,0.3215,70.9510,45.5979,-25.3531,10.9162,10.8955,1098.3000,0.0000,1098.3000,0.0415,285.0624,0.0000,285.0624,2.0268,0.0000,813.2376,813.2376,10.8955,11.0398,0.0000,4890.8000,-4890.8000,0.2680,0.0000,795.8262,795.8262,13.0864,5686.6262,0.0000,-5686.6262,11.0398,10.7645,14645.2000,0.0000,14645.2000,0.5526,3794.3184,0.0000,3794.3184,26.9874,0.0000,10850.8816,10850.8816,10.7645,7.0525,8.9085,8.9085,4.8767,73150.6686,8.9085,6.7564,8.3346,7.8324,2.8273,22618.6816,8.3346,6.6349,7.9380,7.4847,2.2330,15630.7493,10.2185,798.4885,-84936.7000,111400.0994
2493.0000,7.7802,11.1492,26.1000,103410.1000,-103384.0000,4.7022,5.9709,14970.3792,14976.3501,229.6484,118380.4792,20.1291,-118360.3501,11.1492,10.8104,16052.3000,0.0000,16052.3000,0.6107,4152.2825,0.0000,4152.2825,29.8270,0.0000,11900.0175,11900.0175,10.8104,10.8002,461.6000,0.0000,461.6000,0.0270,100.1291,0.0000,100.1291,1.3194,0.0000,361.4709,361.4709,10.8002,10.7870,626.4000,0.0000,626.4000,0.0240,162.8564,0.0000,162.8564,1.1709,0.0000,463.5436,463.5436,10.7870,10.9392,0.0000,4602.0000,-4602.0000,0.2521,0.0000,748.1692,748.1692,12.3121,5350.1692,0.0000,-5350.1692,10.9392,10.6873,11954.0000,0.0000,11954.0000,0.4566,3101.6051,0.0000,3101.6051,22.2982,0.0000,8852.3949,8852.3949,10.6873,6.7412,8.7143,8.7143,4.6212,69318.0893,8.7143,6.6272,8.1577,7.6707,2.4441,19552.9124,8.1577,6.5400,7.7802,7.3488,1.8945,13261.8048,9.1089,711.7822,-78891.7000,102132.8064
2494.0000,7.6090,10.4297,345.4000,81028.3000,-80682.9000,3.7006,79.2679,11693.3332,11772.6011,180.7290,92721.6332,266.1321,-92455.5011,10.4297,10.0762,15686.1000,0.0000,15686.1000,0.5980,4100.3568,0.0000,4100.3568,29.2065,0.0000,11585.7432,11585.7432,10.0762,9.9741,9453.0000,3487.0000,5966.0000,0.7372,2076.5366,544.0477,2620.5843,36.0059,4031.0477,7376.4634,3345.4157,9.9741,9.9635,470.6000,0.0000,470.6000,0.0180,123.8434,0.0000,123.8434,0.8814,0.0000,346.7566,346.7566,9.9635,10.1014,0.0000,3890.0000,-3890.0000,0.2131,0.0000,628.4599,628.4599,10.4073,4518.4599,0.0000,-4518.4599,10.1014,9.8670,10416.2000,0.0000,10416.2000,0.3985,2735.9869,0.0000,2735.9869,19.4624,0.0000,7680.2131,7680.2131,9.8670,6.9522,8.4096,8.4096,3.1847,47770.3938,8.4096,6.6360,7.9367,7.5228,1.9379,15503.0876,7.9367,6.5323,7.6090,7.2345,1.5343,10740.3056,8.4982,664.0617,-52034.0000,74013.7871
2495.0000,7.4881,10.0821,810.1000,71094.8000,-70284.7000,3.2741,186.3323,10237.2134,10423.5457,159.9038,81332.0134,623.7677,-80708.2457,10.0821,9.7103,15688.3000,0.0000,15688.3000,0.6054,4121.9634,0.0000,4121.9634,29.5662,0.0000,11566.3366,11566.3366,9.7103,9.4944,14682.4000,4083.6000,10598.8000,1.0870,3245.8751,634.7868,3880.6619,53.0871,4718.3868,11436.5249,6718.1381,9.4944,9.4836,456.4000,0.0000,456.4000,0.0177,120.9648,0.0000,120.9648,0.8669,0.0000,335.4352,335.4352,9.4836,9.5983,0.0000,3073.5000,-3073.5000,0.1684,0.0000,494.9186,494.9186,8.2239,3568.4186,0.0000,-3568.4186,9.5983,9.4612,5802.7000,0.0000,5802.7000,0.2252,1535.5773,0.0000,1535.5773,10.9973,0.0000,4267.1227,4267.1227,9.4612,6.9566,8.2089,8.2089,2.5975,38963.1676,8.2089,6.6181,7.7847,7.4135,1.6498,13198.2263,7.7847,6.5136,7.4881,7.1492,1.3182,9227.6429,8.0668,630.3483,-40812.0000,61389.0369
2496.0000,7.3666,9.7315,1427.0000,64503.0000,-63076.0000,3.0101,328.9687,9267.6111,9596.5798,147.0104,73770.6111,1098.0313,-72672.5798,9.7315,9.3560,15679.7000,0.0000,15679.7000,0.6087,4141.1362,0.0000,4141.1362,29.7259,0.0000,11538.5638,11538.5638,9.3560,8.7314,24686.5000,0.0000,24686.5000,1.4789,5491.5422,0.0000,5491.5422,72.2250,0.0000,19194.9578,19194.9578,8.7314,8.7202,469.1000,0.0000,469.1000,0.0184,125.7610,0.0000,125.7610,0.8984,0.0000,343.3390,343.3390,8.7202,8.8071,0.0000,2302.3000,-2302.3000,0.1262,0.0000,369.0109,369.0109,6.1615,2671.3109,0.0000,-2671.3109,8.8071,8.7651,1765.8000,0.0000,1765.8000,0.0691,472.8532,0.0000,472.8532,3.3758,0.0000,1292.9468,1292.9468,8.7651,7.1803,7.9727,7.9727,1.6232,24348.1647,7.9727,6.6551,7.6213,7.3139,1.3496,10797.0595,7.6213,6.5295,7.3666,7.0754,1.1183,7828.1842,7.9670,622.5527,-22777.2000,42973.4084
2497.0000,7.2766,9.4426,2260.5000,59462.6000,-57202.1000,2.8300,521.9902,8529.6005,9051.5907,138.2143,67992.2005,1738.5098,-66253.6907,9.4426,9.0666,15649.8000,0.0000,15649.8000,0.6112,4151.0499,0.0000,4151.0499,29.8493,0.0000,11498.7501,11498.7501,9.0666,8.3572,27950.5000,0.0000,27950.5000,1.6861,6249.5093,0.0000,6249.5093,82.3442,0.0000,21700.9907,21700.9907,8.3572,8.3463,455.5000,0.0000,455.5000,0.0181,122.8077,0.0000,122.8077,0.8842,0.0000,332.6923,332.6923,8.3463,8.4171,0.0000,1866.3000,-1866.3000,0.1023,0.0000,298.5244,298.5244,4.9969,2164.8244,0.0000,-2164.8244,8.4171,8.3933,996.1000,0.0000,996.1000,0.0395,268.3156,0.0000,268.3156,1.9310,0.0000,727.7844,727.7844,8.3933,7.2242,7.8088,7.8088,1.1921,17880.7640,7.8088,6.6639,7.5035,7.2363,1.1674,9339.0604,7.5035,6.5314,7.2766,7.0174,0.9912,6938.1215,7.9309,619.7282,-14016.5000,34157.9459
2498.0000,7.1913,9.0940,3147.9000,54627.8000,-51479.9000,2.6634,728.0638,7824.1126,8552.1764,130.0745,62451.9126,2419.8362,-60032.0764,9.0940,8.7300,15661.5000,0.0000,15661.5000,0.6147,4175.8592,0.0000,4175.8592,30.0225,0.0000,11485.6408,11485.6408,8.7300,7.8957,33960.6000,0.0000,33960.6000,2.0603,7638.9494,0.0000,7638.9494,100.6228,0.0000,26321.6506,26321.6506,7.8957,7.8849,469.0000,0.0000,469.0000,0.0188,127.3381,0.0000,127.3381,0.9166,0.0000,341.6619,341.6619,7.8849,7.9382,0.0000,1449.7000,-1449.7000,0.0795,0.0000,231.3632,231.3632,3.8826,1681.0632,0.0000,-1681.0632,7.9382,7.9285,419.9000,0.0000,419.9000,0.0168,113.9331,0.0000,113.9331,0.8197,0.0000,305.9669,305.9669,7.9285,7.3489,7.6387,7.6387,0.6095,9143.0156,7.6387,6.6951,7.3871,7.1669,0.9924,7939.2139,7.3871,6.5482,7.1913,6.9677,0.8822,6175.4880,8.1802,639.2130,-2418.6000,23257.7175
2499.0000,7.1229,8.9221,3954.2000,49969.8000,-46015.6000,2.5003,915.7175,7148.2465,8063.9640,122.1099,57118.0465,3038.4825,-54079.5640,8.9221,8.5402,15665.8000,0.0000,15665.8000,0.6187,4187.8039,0.0000,4187.8039,30.2155,0.0000,11477.9961,11477.9961,8.5402,7.7032,32494.3000,0.0000,32494.3000,1.9846,7333.9946,0.0000,7333.9946,96.9227,0.0000,25160.3054,25160.3054,7.7032,7.6919,464.5000,0.0000,464.5000,0.0187,126.4879,0.0000,126.4879,0.9155,0.0000,338.0121,338.0121,7.6919,7.7315,0.0000,1027.0000,-1027.0000,0.0563,0.0000,163.7607,163.7607,2.7517,1190.7607,0.0000,-1190.7607,7.7315,7.7214,419.9000,0.0000,419.9000,0.0169,114.2932,0.0000,114.2932,0.8269,0.0000,305.6068,305.6068,7.7214,7.3258,7.5236,7.5236,0.3964,5945.9405,7.5236,6.6863,7.3003,7.1049,0.8389,6711.2531,7.3003,6.5402,7.1229,6.9203,0.7616,5331.0600,7.7933,608.9812,2001.9000,17988.2536
2500.0000,7.0610,8.6915,4818.7000,48405.9000,-43587.2000,2.4812,1117.2113,6916.9174,8034.1287,121.1777,55322.8174,3701.4887,-51621.3287,8.6915,8.3295,15659.0000,0.0000,15659.0000,0.6203,4200.5486,0.0000,4200.5486,30.2946,0.0000,11458.4514,11458.4514,8.3295,7.4251,37023.4000,0.0000,37023.4000,2.2697,8387.9160,0.0000,8387.9160,110.8501,0.0000,28635.4840,28635.4840,7.4251,7.4145,459.9000,0.0000,459.9000,0.0186,125.7703,0.0000,125.7703,0.9096,0.0000,334.1297,334.1297,7.4145,7.4427,0.0000,770.2000,-770.2000,0.0423,0.0000,122.6692,122.6692,2.0641,892.8692,0.0000,-892.8692,7.4427,7.4199,995.7000,0.0000,995.7000,0.0403,272.2233,0.0000,272.2233,1.9683,0.0000,723.4767,723.4767,7.4199,7.3838,7.4019,7.4019,0.0380,570.5391,7.4019,6.7054,7.2161,7.0536,0.7351,5880.4709,7.2161,6.5513,7.0610,6.8837,0.7016,4911.4334,8.2086,641.4343,9780.6000,11362.4434
2501.0000,7.0008,8.4827,5840.0000,45234.2000,-39394.2000,2.3991,1355.5246,6456.8169,7812.3415,117.1680,51691.0169,4484.4754,-47206.5415,8.4827,8.1236,15648.7000,0.0000,15648.7000,0.6225,4211.0477,0.0000,4211.0477,30.3995,0.0000,11437.6523,11437.6523,8.1236,7.2594,35633.4000,0.0000,35633.4000,2.1937,8103.0619,0.0000,8103.0619,107.1384,0.0000,27530.3381,27530.3381,7.2594,7.2452,620.6000,0.0000,620.6000,0.0253,170.1503,0.0000,170.1503,1.2338,0.0000,450.4497,450.4497,7.2452,7.2750,5.3000,820.4000,-815.1000,0.0454,1.2167,130.5776,131.7943,2.2155,950.9776,4.0833,-946.8943,7.2750,7.1517,5409.6000,0.0000,5409.6000,0.2201,1482.7980,0.0000,1482.7980,10.7511,0.0000,3926.8020,3926.8020,7.1517,7.4232,7.2875,7.2875,-0.2883,-4325.0187,7.2875,6.7177,7.1355,7.0026,0.6051,4840.4032,7.1355,6.5580,7.0008,6.8468,0.6132,4292.6187,8.2591,645.3748,17103.0000,4808.0032
2502.0000,7.0135,8.9199,5846.0000,55235.8000,-49389.8000,2.8515,1356.5952,7886.2322,9242.8274,139.2649,63122.0322,4489.4048,-58632.6274,8.9199,8.5468,15659.0000,0.0000,15659.0000,0.6252,4186.1239,0.0000,4186.1239,30.5338,0.0000,11472.8761,11472.8761,8.5468,8.1380,16237.3000,0.0000,16237.3000,1.0038,3664.3391,0.0000,3664.3391,49.0225,0.0000,12572.9609,12572.9609,8.1380,8.1247,561.9000,0.0000,561.9000,0.0229,151.9993,0.0000,151.9993,1.1205,0.0000,409.9007,409.9007,8.1247,8.1687,27.0000,1185.4000,-1158.4000,0.0668,6.1049,189.3989,195.5038,3.2611,1374.7989,20.8951,-1353.9038,8.1687,7.7353,18267.5000,0.0000,18267.5000,0.7457,4939.2266,0.0000,4939.2266,36.4186,0.0000,13328.2734,13328.2734,7.7353,7.0051,7.3702,7.3702,0.7486,11229.7408,7.3702,6.6199,7.1701,6.9951,0.7692,6153.3099,7.1701,6.4987,7.0135,6.8344,0.6883,4818.0548,7.9739,623.0916,177.5000,22201.1055
2503.0000,7.1119,9.7445,3326.0000,81339.3000,-78013.3000,3.8797,770.3976,11633.4042,12403.8018,189.4781,92972.7042,2555.6024,-90417.1018,9.7445,9.4088,15665.8000,0.0000,15665.8000,0.6206,4136.6673,0.0000,4136.6673,30.3089,0.0000,11529.1327,11529.1327,9.4088,9.2086,8840.4000,0.0000,8840.4000,0.5419,1964.7310,0.0000,1964.7310,26.4651,0.0000,6875.6690,6875.6690,9.2086,9.1920,777.3000,0.0000,777.3000,0.0312,206.8977,0.0000,206.8977,1.5252,0.0000,570.4023,570.4023,9.1920,9.2351,133.6000,1365.2000,-1231.6000,0.0831,29.6674,219.4259,249.0933,4.0590,1584.6259,103.9326,-1480.6933,9.2351,8.8201,19418.9000,0.0000,19418.9000,0.7797,5166.7741,0.0000,5166.7741,38.0812,0.0000,14252.1259,14252.1259,8.8201,6.4470,7.6335,7.6335,2.7168,40751.8831,7.6335,6.4755,7.3247,7.0545,1.3257,10605.3341,7.3247,6.4125,7.1119,6.8686,1.0443,7310.4469,8.9044,695.8021,-34542.5000,58667.6641
2504.0000,7.1934,10.1000,2679.8000,95822.4000,-93142.6000,4.4976,619.7751,13724.7517,14344.5267,219.6543,109547.1517,2060.0249,-107487.1267,10.1000,9.6693,21604.7000,0.0000,21604.7000,0.8436,5674.9426,0.0000,5674.9426,41.1980,0.0000,15929.7574,15929.7574,9.6693,9.7061,1371.5000,2101.9000,-730.4000,0.1924,303.4188,326.6039,630.0227,9.3973,2428.5039,1068.0812,-1360.4227,9.7061,9.6864,985.5000,0.0000,985.5000,0.0388,260.3771,0.0000,260.3771,1.8969,0.0000,725.1229,725.1229,9.6864,9.7100,448.1000,1052.2000,-604.1000,0.0847,98.6889,169.6632,268.3521,4.1364,1221.8632,349.4111,-872.4521,9.7100,9.3389,18651.3000,0.0000,18651.3000,0.7348,4927.5332,0.0000,4927.5332,35.8843,0.0000,13723.7668,13723.7668,9.3389,6.3058,7.8224,7.8224,3.7388,56082.6447,7.8224,6.4067,7.4448,7.1145,1.7450,13960.1535,7.4448,6.3673,7.1934,6.9061,1.3283,9298.0012,9.5878,749.2014,-53235.6000,79340.7994
2505.0000,7.3633,10.3729,1492.9000,123684.2000,-122191.3000,5.6890,344.1816,17769.5559,18113.7375,277.8410,141453.7559,1148.7184,-140305.0375,10.3729,9.9439,27084.4000,0.0000,27084.4000,1.0510,7085.7858,0.0000,7085.7858,51.3314,0.0000,19998.6142,19998.6142,9.9439,10.1969,44.8000,10233.9000,-10189.1000,0.5375,9.8638,1594.5553,1604.4191,26.2530,11828.4553,34.9362,-11793.5191,10.1969,10.1762,1306.9000,0.0000,1306.9000,0.0511,342.7959,0.0000,342.7959,2.4938,0.0000,964.1041,964.1041,10.1762,10.2027,334.2000,1290.6000,-956.4000,0.0907,73.0114,208.8287,281.8401,4.4287,1499.4287,261.1886,-1238.2401,10.2027,9.9440,16348.4000,0.0000,16348.4000,0.6387,4287.7639,0.0000,4287.7639,31.1934,0.0000,12060.6361,12060.6361,9.9440,6.3329,8.1385,8.1385,5.6117,84174.9172,8.1385,6.3855,7.6710,7.2620,2.7241,21792.4566,7.6710,6.3523,7.3633,7.0117,2.0493,14345.2128,12.0871,944.4994,-88597.1000,120312.5866
2506.0000,7.4754,10.5316,1014.3000,137916.9000,-136902.6000,6.3101,233.3558,19854.5854,20087.9412,308.1737,157771.4854,780.9442,-156990.5412,10.5316,10.0668,32306.7000,0.0000,32306.7000,1.2479,8432.3804,0.0000,8432.3804,60.9441,0.0000,23874.3196,23874.3196,10.0668,10.3181,0.0000,11164.8000,-11164.8000,0.5840,0.0000,1741.7835,1741.7835,28.5213,12906.5835,0.0000,-12906.5835,10.3181,10.3009,1198.9000,0.0000,1198.9000,0.0464,313.9073,0.0000,313.9073,2.2684,0.0000,884.9927,884.9927,10.3009,10.3458,77.6000,2040.3000,-1962.7000,0.1164,16.9184,330.4430,347.3613,5.6833,2370.7430,60.6816,-2310.0613,10.3458,10.1329,14813.1000,0.0000,14813.1000,0.5738,3876.9243,0.0000,3876.9243,28.0250,0.0000,10936.1757,10936.1757,10.1329,6.4960,8.3144,8.3144,6.2273,93409.8144,8.3144,6.4237,7.8102,7.3691,3.2374,25899.5259,7.8102,6.3750,7.4754,7.0926,2.4574,17202.0947,13.3179,1040.6779,-101711.4000,136511.4351
2507.0000,7.5777,10.6630,607.5000,145581.9000,-144974.4000,6.6370,139.4999,20997.1403,21136.6402,324.1388,166579.0403,468.0001,-166111.0402,10.6630,10.2192,32309.6000,0.0000,32309.6000,1.2446,8416.9425,0.0000,8416.9425,60.7854,0.0000,23892.6575,23892.6575,10.2192,10.5420,0.0000,15029.8000,-15029.8000,0.7865,0.0000,2348.4560,2348.4560,38.4091,17378.2560,0.0000,-17378.2560,10.5420,10.5226,1412.8000,0.0000,1412.8000,0.0546,368.6993,0.0000,368.6993,2.6676,0.0000,1044.1007,1044.1007,10.5226,10.5697,24.9000,2200.7000,-2175.8000,0.1220,5.4091,357.0272,362.4363,5.9598,2557.7272,19.4909,-2538.2363,10.5697,10.4059,11934.5000,0.0000,11934.5000,0.4612,3113.2886,0.0000,3113.2886,22.5239,0.0000,8821.2114,8821.2114,10.4059,6.5594,8.4826,8.4826,6.9030,103545.6457,8.4826,6.4453,7.9394,7.4640,3.6562,29249.6907,7.9394,6.3892,7.5777,7.1643,2.7820,19473.9537,13.9588,1090.7630,-116523.1000,152269.2901
2508.0000,7.6650,10.7842,240.1000,151882.8000,-151642.7000,6.9045,55.0448,21941.0121,21996.0569,337.2060,173823.8121,185.0552,-173638.7569,10.7842,10.3582,32048.3000,0.0000,32048.3000,1.2318,8334.1076,0.0000,8334.1076,60.1600,0.0000,23714.1924,23714.1924,10.3582,10.7276,0.0000,17779.9000,-17779.9000,0.9308,0.0000,2782.2408,2782.2408,45.4584,20562.1408,0.0000,-20562.1408,10.7276,10.7109,1251.9000,0.0000,1251.9000,0.0482,325.8236,0.0000,325.8236,2.3548,0.0000,926.0764,926.0764,10.7109,10.7512,8.3000,1933.7000,-1925.4000,0.1064,1.7975,314.1783,315.9758,5.1973,2247.8783,6.5025,-2241.3758,10.7512,10.6130,10399.2000,0.0000,10399.2000,0.4003,2705.5970,0.0000,2705.5970,19.5518,0.0000,7693.6030,7693.6030,10.6130,6.6295,8.6212,8.6212,7.3919,110878.3703,8.6212,6.4715,8.0480,7.5464,3.9890,31912.1306,8.0480,6.4068,7.6650,7.2274,3.0454,21317.6915,14.4332,1127.8282,-127648.6000,164108.1924
2509.0000,7.7353,10.8900,2.5000,156951.7000,-156949.2000,7.1238,0.5724,22702.5938,22703.1662,347.9125,179654.2938,1.9276,-179652.3662,10.8900,10.4733,32053.2000,0.0000,32053.2000,1.2295,8322.5385,0.0000,8322.5385,60.0465,0.0000,23730.6615,23730.6615,10.4733,10.8516,0.0000,18626.0000,-18626.0000,0.9755,0.0000,2918.2273,2918.2273,47.6422,21544.2273,0.0000,-21544.2273,10.8516,10.8359,1208.1000,0.0000,1208.1000,0.0464,313.8558,0.0000,313.8558,2.2653,0.0000,894.2442,894.2442,10.8359,10.8780,0.0000,2063.6000,-2063.6000,0.1130,0.0000,335.6229,335.6229,5.5209,2399.2229,0.0000,-2399.2229,10.8780,10.7578,9247.7000,0.0000,9247.7000,0.3549,2401.5621,0.0000,2401.5621,17.3337,0.0000,6846.1379,6846.1379,10.7578,6.6982,8.7280,8.7280,7.7061,115591.1809,8.7280,6.4995,8.1338,7.6138,4.2302,33841.8543,8.1338,6.4260,7.7353,7.2799,3.2417,22691.6005,14.7647,1153.7307,-135129.8000,172124.6357
2510.0000,7.8157,11.0284,0.0000,165810.4000,-165810.4000,7.5286,0.0000,24019.6403,24019.6403,367.6857,189830.0403,0.0000,-189830.0403,11.0284,10.6271,32005.8000,0.0000,32005.8000,1.2255,8293.5267,0.0000,8293.5267,59.8513,0.0000,23712.2733,23712.2733,10.6271,10.9988,0.0000,18985.6000,-18985.6000,0.9947,0.0000,2979.5311,2979.5311,48.5796,21965.1311,0.0000,-21965.1311,10.9988,10.9864,992.5000,0.0000,992.5000,0.0380,257.2928,0.0000,257.2928,1.8572,0.0000,735.2072,735.2072,10.9864,11.0281,0.0000,2119.8000,-2119.8000,0.1161,0.0000,345.1914,345.1914,5.6713,2464.9914,0.0000,-2464.9914,11.0281,10.9266,8096.3000,0.0000,8096.3000,0.3101,2097.9687,0.0000,2097.9687,15.1432,0.0000,5998.3313,5998.3313,10.9266,6.7720,8.8493,8.8493,8.1828,122741.2907,8.8493,6.5325,8.2315,7.6909,4.5631,36504.4511,8.2315,6.4495,7.8157,7.3405,3.5098,24568.4028,15.3196,1197.0917,-145821.2000,183814.1447
2511.0000,7.7341,10.7551,0.0000,138709.2000,-138709.2000,6.3009,0.0000,20063.4118,20063.4118,307.7268,158772.6118,0.0000,-158772.6118,10.7551,10.3044,32010.7000,0.0000,32010.7000,1.2228,8327.8684,0.0000,8327.8684,59.7220,0.0000,23682.8316,23682.8316,10.3044,10.7490,0.0000,20203.9000,-20203.9000,1.0590,0.0000,3159.7549,3159.7549,51.7222,23363.6549,0.0000,-23363.6549,10.7490,10.7365,886.3000,0.0000,886.3000,0.0339,230.5993,0.0000,230.5993,1.6544,0.0000,655.7007,655.7007,10.7365,10.7826,0.0000,2083.9000,-2083.9000,0.1142,0.0000,338.6516,338.6516,5.5753,2422.5516,0.0000,-2422.5516,10.7826,10.6524,9247.7000,0.0000,9247.7000,0.3533,2404.9050,0.0000,2404.9050,17.2534,0.0000,6842.7950,6842.7950,10.6524,6.7655,8.7089,8.7089,6.8094,102140.5869,8.7089,6.5262,8.1269,7.6176,3.8239,30591.0375,8.1269,6.4433,7.7341,7.2851,2.9493,20645.3688,13.6262,1064.7697,-118852.3000,153376.9932
2512.0000,7.7542,10.8004,0.0000,145141.1000,-145141.1000,6.5901,0.0000,21001.5422,21001.5422,321.8491,166142.6422,0.0000,-166142.6422,10.8004,10.3661,32006.0000,0.0000,32006.0000,1.2283,8321.1388,0.0000,8321.1388,59.9875,0.0000,23684.8612,23684.8612,10.3661,10.7847,0.0000,19738.2000,-19738.2000,1.0336,0.0000,3088.9410,3088.9410,50.4785,22827.1410,0.0000,-22827.1410,10.7847,10.7720,935.8000,0.0000,935.8000,0.0359,243.3515,0.0000,243.3515,1.7541,0.0000,692.4485,692.4485,10.7720,10.8209,0.0000,2292.7000,-2292.7000,0.1256,0.0000,372.6901,372.6901,6.1339,2665.3901,0.0000,-2665.3901,10.8209,10.6745,10783.0000,0.0000,10783.0000,0.4136,2802.6025,0.0000,2802.6025,20.2007,0.0000,7980.3975,7980.3975,10.6745,6.7966,8.7356,8.7356,7.0502,105752.9806,8.7356,6.5402,8.1501,7.6379,3.9912,31929.5486,8.1501,6.4532,7.7542,7.3017,3.0850,21594.9183,14.1406,1104.9693,-123447.2000,159277.4474
2513.0000,7.7437,10.8942,0.0000,144387.7000,-144387.7000,6.5566,0.0000,20888.4677,20888.4677,320.2145,165276.1677,0.0000,-165276.1677,10.8942,10.5228,26316.5000,0.0000,26316.5000,1.0092,6832.6011,0.0000,6832.6011,49.2863,0.0000,19483.8989,19483.8989,10.5228,10.8461,0.0000,14662.1000,-14662.1000,0.7679,0.0000,2298.4097,2298.4097,37.5041,16960.5097,0.0000,-16960.5097,10.8461,10.8380,576.3000,0.0000,576.3000,0.0221,149.7307,0.0000,149.7307,1.0796,0.0000,426.5693,426.5693,10.8380,10.9050,0.0000,3027.0000,-3027.0000,0.1658,0.0000,492.3181,492.3181,8.0984,3519.3181,0.0000,-3519.3181,10.9050,10.7041,14237.4000,0.0000,14237.4000,0.5458,3695.8983,0.0000,3695.8983,26.6550,0.0000,10541.5017,10541.5017,10.7041,6.7508,8.7274,8.7274,6.9130,103694.8822,8.7274,6.5239,8.1398,7.6256,3.8533,30826.3798,8.1398,6.4420,7.7437,7.2909,2.9690,20782.7044,13.6011,1062.8110,-120946.6000,155303.9664
2514.0000,7.6564,10.9245,0.0000,126734.4000,-126734.4000,5.7546,0.0000,18305.1659,18305.1659,281.0475,145039.5659,0.0000,-145039.5659,10.9245,10.6632,15660.1000,0.0000,15660.1000,0.5996,4064.0686,0.0000,4064.0686,29.2825,0.0000,11596.0314,11596.0314,10.6632,10.8919,178.7000,8893.2000,-8714.5000,0.4765,38.8605,1396.2187,1435.0793,23.2738,10289.4187,139.8395,-10149.5793,10.8919,10.8825,561.1000,0.0000,561.1000,0.0215,145.6843,0.0000,145.6843,1.0500,0.0000,415.4157,415.4157,10.8825,10.9678,0.0000,3253.6000,-3253.6000,0.1782,0.0000,529.3660,529.3660,8.7046,3782.9660,0.0000,-3782.9660,10.9678,10.6885,16732.2000,0.0000,16732.2000,0.6405,4339.5643,0.0000,4339.5643,31.2815,0.0000,12392.6357,12392.6357,10.6885,6.5517,8.6201,8.6201,6.1198,91797.4513,8.6201,6.4504,8.0415,7.5352,3.2099,25678.8867,8.0415,6.3910,7.6564,7.2163,2.4417,17091.5705,11.5065,899.1360,-105749.1000,134567.9085
2515.0000,7.4989,10.7898,0.0000,104519.5000,-104519.5000,4.7436,0.0000,15053.1270,15053.1270,231.6708,119572.6270,0.0000,-119572.6270,10.7898,10.4711,15648.2000,0.0000,15648.2000,0.5988,4068.9563,0.0000,4068.9563,29.2454,0.0000,11579.2437,11579.2437,10.4711,10.4240,2443.4000,170.8000,2272.6000,0.1526,533.0980,26.7594,559.8575,7.4551,197.5594,1910.3020,1712.7425,10.4240,10.4123,572.6000,0.0000,572.6000,0.0219,149.6905,0.0000,149.6905,1.0707,0.0000,422.9095,422.9095,10.4123,10.5015,0.0000,2789.3000,-2789.3000,0.1528,0.0000,452.1324,452.1324,7.4625,3241.4324,0.0000,-3241.4324,10.5015,10.1769,15964.5000,0.0000,15964.5000,0.6105,4168.7345,0.0000,4168.7345,29.8150,0.0000,11795.7655,11795.7655,10.1769,6.5375,8.3572,8.3572,4.4079,66118.1347,8.3572,6.4269,7.8424,7.3920,2.3379,18703.4061,7.8424,6.3703,7.4989,7.1063,1.7830,12481.2938,9.4204,736.1269,-72850.9000,97302.8346
2516.0000,7.2812,10.0227,160.0000,63796.2000,-63636.2000,2.9024,36.9438,9151.9766,9188.9204,141.7502,72948.1766,123.0562,-72825.1204,10.0227,9.5880,15664.8000,0.0000,15664.8000,0.6008,4119.4005,0.0000,4119.4005,29.3427,0.0000,11545.3995,11545.3995,9.5880,9.4042,6272.1000,0.0000,6272.1000,0.3702,1389.5599,0.0000,1389.5599,18.0812,0.0000,4882.5401,4882.5401,9.4042,9.3884,570.4000,0.0000,570.4000,0.0220,151.3830,0.0000,151.3830,1.0751,0.0000,419.0170,419.0170,9.3884,9.4914,35.2000,2379.0000,-2343.8000,0.1324,7.7909,382.8477,390.6386,6.4662,2761.8477,27.4091,-2734.4386,9.4914,9.0868,14621.2000,0.0000,14621.2000,0.5635,3875.3959,0.0000,3875.3959,27.5215,0.0000,10745.8041,10745.8041,9.0868,6.8139,7.9504,7.9504,2.0125,30187.7056,7.9504,6.4643,7.5541,7.2073,1.3158,10526.7189,7.5541,6.3844,7.2812,6.9693,1.0357,7249.9358,6.8871,538.1685,-28851.5000,47964.3603
2517.0000,7.1904,9.7939,703.0000,59340.0000,-58637.0000,2.7298,162.5965,8498.8821,8661.4787,133.3202,67838.8821,540.4035,-67298.4787,9.7939,9.3477,15665.6000,0.0000,15665.6000,0.6087,4133.5882,0.0000,4133.5882,29.7295,0.0000,11532.0118,11532.0118,9.3477,9.0940,8435.7000,0.0000,8435.7000,0.5066,1876.8060,0.0000,1876.8060,24.7393,0.0000,6558.8940,6558.8940,9.0940,9.0751,666.0000,0.0000,666.0000,0.0262,177.5771,0.0000,177.5771,1.2776,0.0000,488.4229,488.4229,9.0751,9.1506,378.5000,1933.7000,-1555.2000,0.1287,84.2151,310.5767,394.7918,6.2860,2244.2767,294.2849,-1949.9918,9.1506,8.8119,11934.5000,0.0000,11934.5000,0.4680,3179.4268,0.0000,3179.4268,22.8584,0.0000,8755.0732,8755.0732,8.8119,6.7763,7.7941,7.7941,1.7540,26309.9066,7.7941,6.4576,7.4377,7.1258,1.1516,9212.8177,7.4377,6.3781,7.1904,6.9079,0.9130,6391.0976,6.7020,523.7066,-23490.4000,41913.8219
2518.0000,7.0998,9.3945,1401.5000,50997.9000,-49596.4000,2.3930,324.7013,7292.3112,7617.0125,116.8713,58290.2112,1076.7987,-57213.4125,9.3945,8.9332,15656.6000,0.0000,15656.6000,0.6108,4155.8346,0.0000,4155.8346,29.8301,0.0000,11500.7654,11500.7654,8.9332,8.5500,12314.0000,0.0000,12314.0000,0.7429,2759.8455,0.0000,2759.8455,36.2839,0.0000,9554.1545,9554.1545,8.5500,8.5362,470.4000,0.0000,470.4000,0.0186,126.4553,0.0000,126.4553,0.9073,0.0000,343.9447,343.9447,8.5362,8.5514,1194.7000,1125.8000,68.9000,0.1339,268.2461,180.2589,448.5050,6.5412,1306.0589,926.4539,-379.6050,8.5514,8.2464,10399.2000,0.0000,10399.2000,0.4103,2795.5058,0.0000,2795.5058,20.0375,0.0000,7603.6942,7603.6942,8.2464,6.9792,7.6128,7.6128,1.0532,15798.3354,7.6128,6.4925,7.3140,7.0526,0.9311,7448.6800,7.3140,6.3957,7.0998,6.8549,0.7633,5342.7919,6.4643,505.1306,-10687.3000,28589.8073
2519.0000,7.0354,9.1684,2142.6000,46257.2000,-44114.6000,2.2223,496.9981,6606.8802,7103.8783,108.5330,52864.0802,1645.6019,-51218.4783,9.1684,8.6902,15648.5000,0.0000,15648.5000,0.6147,4167.7483,0.0000,4167.7483,30.0228,0.0000,11480.7517,11480.7517,8.6902,8.2263,14377.6000,0.0000,14377.6000,0.8746,3236.3330,0.0000,3236.3330,42.7124,0.0000,11141.2670,11141.2670,8.2263,8.2121,464.7000,0.0000,464.7000,0.0185,125.5373,0.0000,125.5373,0.9050,0.0000,339.1627,339.1627,8.2121,8.1655,2479.6000,688.8000,1790.8000,0.1893,559.8232,110.1017,669.9249,9.2445,798.9017,1919.7768,1120.8751,8.1655,7.9894,5793.4000,0.0000,5793.4000,0.2310,1566.5161,0.0000,1566.5161,11.2827,0.0000,4226.8839,4226.8839,7.9894,7.0007,7.4951,7.4951,0.7914,11870.7851,7.4951,6.4988,7.2294,6.9969,0.7974,6379.5871,7.2294,6.3979,7.0354,6.8136,0.6656,4658.9503,6.2257,486.4813,-6039.6000,22909.3226
2520.0000,6.9725,8.8105,3784.1000,40748.6000,-36964.5000,2.0718,878.7939,5813.6316,6692.4255,101.1849,46562.2316,2905.3061,-43656.9255,8.8105,8.3277,15661.8000,0.0000,15661.8000,0.6177,4193.7654,0.0000,4193.7654,30.1681,0.0000,11468.0346,11468.0346,8.3277,7.7627,17349.5000,0.0000,17349.5000,1.0604,3930.7830,0.0000,3930.7830,51.7903,0.0000,13418.7170,13418.7170,7.7627,7.7502,408.7000,0.0000,408.7000,0.0164,111.1917,0.0000,111.1917,0.8006,0.0000,297.5083,297.5083,7.7502,7.6363,4040.1000,358.6000,3681.5000,0.2681,919.3891,57.1954,976.5845,13.0959,415.7954,3120.7109,2704.9155,7.6363,7.5823,1763.3000,0.0000,1763.3000,0.0708,480.6554,0.0000,480.6554,3.4581,0.0000,1282.6446,1282.6446,7.5823,7.1504,7.3663,7.3663,0.3420,5129.7054,7.3663,6.5276,7.1427,6.9470,0.6640,5312.1477,7.1427,6.4132,6.9725,6.7779,0.5775,4042.8329,6.1580,481.1951,1900.3000,14484.6861
2521.0000,6.9172,8.5393,4682.3000,36398.8000,-31716.5000,1.9292,1088.5120,5187.9928,6276.5048,94.2205,41586.7928,3593.7880,-37993.0048,8.5393,8.0510,15644.0000,0.0000,15644.0000,0.6209,4206.1772,0.0000,4206.1772,30.3257,0.0000,11437.8228,11437.8228,8.0510,7.4511,18193.6000,0.0000,18193.6000,1.1201,4142.6820,0.0000,4142.6820,54.7044,0.0000,14050.9180,14050.9180,7.4511,7.4383,410.3000,0.0000,410.3000,0.0166,112.1613,0.0000,112.1613,0.8106,0.0000,298.1387,298.1387,7.4383,7.2844,4987.5000,208.9000,4778.6000,0.3211,1141.1095,33.2746,1174.3841,15.6807,242.1746,3846.3905,3604.2159,7.2844,7.2536,994.8000,0.0000,994.8000,0.0403,272.6399,0.0000,272.6399,1.9700,0.0000,722.1601,722.1601,7.2536,7.2546,7.2541,7.2541,-0.0008,-11.4925,7.2541,6.5512,7.0667,6.9027,0.5487,4389.7876,7.0667,6.4260,6.9172,6.7463,0.5002,3501.2178,6.0724,474.5087,8304.8000,7879.5129
2522.0000,6.8665,8.2769,5731.4000,32549.0000,-26817.6000,1.8187,1333.6663,4635.1506,5968.8169,88.8211,37184.1506,4397.7337,-32786.4169,8.2769,7.7858,15636.0000,0.0000,15636.0000,0.6236,4220.7699,0.0000,4220.7699,30.4579,0.0000,11415.2301,11415.2301,7.7858,7.1533,19065.5000,0.0000,19065.5000,1.1803,4362.1666,0.0000,4362.1666,57.6453,0.0000,14703.3334,14703.3334,7.1533,7.1406,409.1000,0.0000,409.1000,0.0166,112.3466,0.0000,112.3466,0.8129,0.0000,296.7534,296.7534,7.1406,6.9570,5695.2000,103.4000,5591.8000,0.3615,1309.7741,16.4510,1326.2251,17.6530,119.8510,4385.4259,4265.5749,6.9570,6.9440,419.6000,0.0000,419.6000,0.0171,115.5797,0.0000,115.5797,0.8364,0.0000,304.0203,304.0203,6.9440,7.3555,7.1497,7.1497,-0.3189,-4783.0573,7.1497,6.5751,6.9965,6.8624,0.4452,3561.9199,6.9965,6.4393,6.8665,6.7179,0.4318,3022.4221,6.0268,470.9438,14304.4000,1801.2847
2523.0000,6.8140,7.9684,6904.6000,28642.5000,-21737.9000,1.7133,1608.2459,4075.1028,5683.3487,83.6768,32717.6028,5296.3541,-27421.2487,7.9684,7.4890,15625.8000,0.0000,15625.8000,0.6262,4237.8541,0.0000,4237.8541,30.5826,0.0000,11387.9459,11387.9459,7.4890,6.7930,21470.4000,0.0000,21470.4000,1.3363,4939.1064,0.0000,4939.1064,65.2647,0.0000,16531.2936,16531.2936,6.7930,6.7807,402.5000,0.0000,402.5000,0.0165,111.1512,0.0000,111.1512,0.8043,0.0000,291.3488,291.3488,6.7807,6.5790,6275.3000,27.1000,6248.2000,0.3959,1452.2693,4.3062,1456.5755,19.3349,31.4062,4823.0307,4791.6245,6.5790,6.5662,419.6000,0.0000,419.6000,0.0172,116.2586,0.0000,116.2586,0.8415,0.0000,303.3414,303.3414,6.5662,7.5015,7.0339,7.0339,-0.7405,-11107.7768,7.0339,6.6122,6.9214,6.8230,0.3339,2670.9588,6.9214,6.4609,6.8140,6.6912,0.3646,2552.2021,6.1582,481.2113,22428.6000,-5884.6159
2524.0000,6.7699,7.7745,7954.0000,27584.4000,-19630.4000,1.7294,1854.2087,3921.5487,5775.7574,84.4627,31505.9487,6099.7913,-25406.1574,7.7745,7.3244,15635.2000,0.0000,15635.2000,0.6301,4252.9786,0.0000,4252.9786,30.7734,0.0000,11382.2214,11382.2214,7.3244,6.5789,24510.9000,0.0000,24510.9000,1.5348,5655.5984,0.0000,5655.5984,74.9567,0.0000,18855.3016,18855.3016,6.5789,6.5670,416.8000,0.0000,416.8000,0.0172,115.4830,0.0000,115.4830,0.8385,0.0000,301.3170,301.3170,6.5670,6.3672,6602.1000,14.3000,6587.8000,0.4188,1533.6330,2.2708,1535.9038,20.4538,16.5708,5068.4670,5051.8962,6.3672,6.3388,994.4000,0.0000,994.4000,0.0411,276.4274,0.0000,276.4274,2.0087,0.0000,717.9726,717.9726,6.3388,7.5371,6.9379,6.9379,-1.0102,-15152.6541,6.9379,6.6397,6.8584,6.7888,0.2515,2011.7138,6.8584,6.4791,6.7699,6.6688,0.3198,2238.2702,6.5572,512.3853,28514.7000,-10902.6701
2525.0000,6.7095,7.4651,9102.6000,24635.1000,-15532.5000,1.6663,2124.3750,3498.5862,5622.9612,81.3782,28133.6862,6978.2250,-21155.4612,7.4651,7.0591,15642.9000,0.0000,15642.9000,0.6327,4275.2848,0.0000,4275.2848,30.8984,0.0000,11367.6152,11367.6152,7.0591,6.2411,29814.5000,0.0000,29814.5000,1.8731,6913.0375,0.0000,6913.0375,91.4816,0.0000,22901.4625,22901.4625,6.2411,6.2265,566.5000,0.0000,566.5000,0.0234,157.7878,0.0000,157.7878,1.1444,0.0000,408.7122,408.7122,6.2265,6.0526,6507.0000,102.6000,6404.4000,0.4195,1520.6252,16.2771,1536.9023,20.4856,118.8771,4986.3748,4867.4977,6.0526,5.9136,5400.8000,0.0000,5400.8000,0.2243,1508.7223,0.0000,1508.7223,10.9542,0.0000,3892.0777,3892.0777,5.9136,7.6753,6.7945,6.7945,-1.6441,-24662.1146,6.7945,6.6962,6.7683,6.7453,0.0917,733.5677,6.7683,6.5163,6.7095,6.6423,0.2352,1646.2870,7.2589,567.2217,42296.6000,-22282.2599
2526.0000,6.6956,7.6823,11149.6000,37536.1000,-26386.5000,2.3738,2602.7840,5329.4579,7932.2419,115.9335,42865.5579,8546.8160,-34318.7419,7.6823,7.3551,15639.8000,0.0000,15639.8000,0.6362,4260.2322,0.0000,4260.2322,31.0697,0.0000,11379.5678,11379.5678,7.3551,6.7142,28975.0000,0.0000,28975.0000,1.8303,6681.8677,0.0000,6681.8677,89.3890,0.0000,22293.1323,22293.1323,6.7142,6.7056,409.8000,0.0000,409.8000,0.0171,113.3054,0.0000,113.3054,0.8332,0.0000,296.4946,296.4946,6.7056,6.5894,5815.6000,367.1000,5448.5000,0.3927,1347.6524,58.3189,1405.9713,19.1765,425.4189,4467.9476,4042.5287,6.5894,6.2104,18236.8000,0.0000,18236.8000,0.7620,5052.0536,0.0000,5052.0536,37.2144,0.0000,13184.7464,13184.7464,6.2104,7.3448,6.7776,6.7776,-1.3153,-19729.8482,6.7776,6.6761,6.7505,6.7268,0.1177,941.7658,6.7505,6.5152,6.6956,6.6329,0.2728,1909.6862,9.0180,704.6791,42323.4000,-16878.3963
2527.0000,6.7318,8.0983,10653.7000,48526.3000,-37872.6000,2.8399,2485.3317,6894.1922,9379.5239,138.6940,55420.4922,8168.3683,-47252.1239,8.0983,7.7687,15626.1000,0.0000,15626.1000,0.6331,4229.5608,0.0000,4229.5608,30.9178,0.0000,11396.5392,11396.5392,7.7687,7.2972,21145.9000,2.0000,21143.9000,1.3278,4839.6685,0.3057,4839.9742,64.8477,2.3057,16306.2315,16303.9258,7.2972,7.2886,411.5000,0.0000,411.5000,0.0170,112.7556,0.0000,112.7556,0.8291,0.0000,298.7444,298.7444,7.2886,7.1897,5195.3000,504.3000,4691.0000,0.3572,1191.7406,80.2795,1272.0201,17.4432,584.5795,4003.5594,3418.9799,7.1897,6.7829,19386.3000,0.0000,19386.3000,0.8017,5320.8635,0.0000,5320.8635,39.1531,0.0000,14065.4365,14065.4365,6.7829,7.0010,6.8920,6.8920,-0.2514,-3771.1977,6.8920,6.5928,6.8122,6.7424,0.3448,2758.1276,6.8122,6.4675,6.7318,6.6399,0.3972,2780.5437,8.9648,700.5238,23386.2000,1767.4736
2528.0000,6.8030,8.7026,4930.5000,61495.6000,-56565.1000,3.0770,1148.6671,8747.5947,9896.2617,150.2745,70243.1947,3781.8329,-66461.3617,8.7026,8.2682,20770.4000,0.0000,20770.4000,0.8351,5570.7513,0.0000,5570.7513,40.7837,0.0000,15199.6487,15199.6487,8.2682,8.0517,13738.5000,2644.6000,11093.9000,0.9929,3116.0004,405.8041,3521.8045,48.4918,3050.4041,10622.4996,7572.0955,8.0517,8.0432,407.9000,0.0000,407.9000,0.0166,110.4858,0.0000,110.4858,0.8129,0.0000,297.4142,297.4142,8.0432,7.9312,5539.8000,316.2000,5223.6000,0.3645,1254.3455,50.5013,1304.8467,17.8011,366.7013,4285.4545,3918.7533,7.9312,7.5434,18620.0000,0.0000,18620.0000,0.7613,5052.7754,0.0000,5052.7754,37.1807,0.0000,13567.2246,13567.2246,7.5434,6.6229,7.0832,7.0832,1.0735,16102.5031,7.0832,6.4876,6.9244,6.7854,0.6945,5556.2675,6.9244,6.4043,6.8030,6.6643,0.6065,4245.7598,9.0711,708.8273,-449.3000,25904.5304
2529.0000,6.8885,9.1630,3290.5000,73663.3000,-70372.8000,3.5275,765.3656,10494.0987,11259.4643,172.2791,84157.3987,2525.1344,-81632.2643,9.1630,8.6338,25889.2000,0.0000,25889.2000,1.0296,6895.7589,0.0000,6895.7589,50.2829,0.0000,18993.4411,18993.4411,8.6338,8.6979,5455.1000,5655.9000,-200.8000,0.6307,1229.1585,870.5245,2099.6830,30.8027,6526.4245,4225.9415,-2300.4830,8.6979,8.6897,402.3000,0.0000,402.3000,0.0162,107.9070,0.0000,107.9070,0.7906,0.0000,294.3930,294.3930,8.6897,8.5888,5207.6000,362.6000,4845.0000,0.3413,1166.2260,58.1073,1224.3333,16.6667,420.7073,4041.3740,3620.6667,8.5888,8.2562,16321.0000,0.0000,16321.0000,0.6582,4384.9200,0.0000,4384.9200,32.1452,0.0000,11936.0800,11936.0800,8.2562,6.3324,7.2943,7.2943,2.3016,34523.8205,7.2943,6.3928,7.0539,6.8435,1.0785,8628.3126,7.0539,6.3452,6.8885,6.6995,0.8478,5934.9113,9.3052,727.1209,-23116.1000,49087.0444
2530.0000,6.9125,9.4023,2852.0000,77341.4000,-74489.4000,3.6683,663.0737,11022.7114,11685.7851,179.1550,88364.1114,2188.9263,-86175.1851,9.4023,8.7439,31020.6000,0.0000,31020.6000,1.2236,8233.0376,0.0000,8233.0376,59.7582,0.0000,22787.5624,22787.5624,8.7439,8.7378,2147.6000,1260.0000,887.6000,0.1971,482.9518,194.1163,677.0681,9.6248,1454.1163,1664.6482,210.5319,8.7378,8.7290,417.1000,0.0000,417.1000,0.0166,111.8094,0.0000,111.8094,0.8102,0.0000,305.2906,305.2906,8.7290,8.6590,4118.2000,666.9000,3451.3000,0.2874,921.6455,106.8955,1028.5411,14.0385,773.7955,3196.5545,2422.7589,8.6590,8.3464,14788.3000,0.0000,14788.3000,0.5893,3968.9249,0.0000,3968.9249,28.7810,0.0000,10819.3751,10819.3751,8.3464,6.3540,7.3502,7.3502,2.2987,34480.2260,7.3502,6.3737,7.0898,6.8619,1.1265,9012.3050,7.0898,6.3299,6.9125,6.7098,0.8767,6137.0145,8.9735,701.2023,-23924.5000,49629.5455
2531.0000,6.9601,9.6376,2483.1000,82819.8000,-80336.7000,3.8939,576.7919,11813.3859,12390.1778,190.1738,94633.1859,1906.3081,-92726.8778,9.6376,8.9787,31023.0000,0.0000,31023.0000,1.2185,8204.8684,0.0000,8204.8684,59.5118,0.0000,22818.1316,22818.1316,8.9787,9.0447,73.4000,2028.4000,-1955.0000,0.1102,16.4373,313.1454,329.5826,5.3828,2341.5454,56.9627,-2284.5826,9.0447,9.0338,514.1000,0.0000,514.1000,0.0204,137.1771,0.0000,137.1771,0.9979,0.0000,376.9229,376.9229,9.0338,8.9769,3706.5000,784.7000,2921.8000,0.2686,825.2575,126.0013,951.2588,13.1203,910.7013,2881.2425,1970.5412,8.9769,8.7248,11914.6000,0.0000,11914.6000,0.4742,3182.4040,0.0000,3182.4040,23.1590,0.0000,8732.1960,8732.1960,8.7248,6.2076,7.4662,7.4662,2.9058,43586.9148,7.4662,6.3243,7.1617,6.8952,1.3182,10545.7752,7.1617,6.2978,6.9601,6.7297,0.9972,6980.7373,8.9790,701.6294,-35918.2000,61113.4273
2532.0000,6.9750,9.7338,2158.6000,82469.2000,-80310.6000,3.8592,501.2750,11766.4633,12267.7383,188.4795,94235.6633,1657.3250,-92578.3383,9.7338,9.0535,31022.3000,0.0000,31022.3000,1.2135,8192.9618,0.0000,8192.9618,59.2664,0.0000,22829.3382,22829.3382,9.0535,9.0808,0.0000,793.1000,-793.1000,0.0414,0.0000,122.5218,122.5218,2.0204,915.6218,0.0000,-915.6218,9.0808,9.0696,511.9000,0.0000,511.9000,0.0202,136.5161,0.0000,136.5161,0.9882,0.0000,375.3839,375.3839,9.0696,9.0252,3345.6000,957.9000,2387.7000,0.2549,744.4546,153.8458,898.3003,12.4508,1111.7458,2601.1454,1489.3997,9.0252,8.7984,10381.9000,0.0000,10381.9000,0.4109,2771.0063,0.0000,2771.0063,20.0657,0.0000,7610.8937,7610.8937,8.7984,6.2079,7.5032,7.5032,2.8977,43465.6367,7.5032,6.3092,7.1848,6.9062,1.3355,10684.2515,7.1848,6.2858,6.9750,6.7353,1.0056,7039.0348,8.7003,679.8506,-36799.9000,61188.9230
2533.0000,6.9968,9.7901,1893.0000,84450.6000,-82557.6000,3.9330,439.4174,12053.8004,12493.2179,192.0822,96504.4004,1453.5826,-95050.8179,9.7901,9.1191,31019.7000,0.0000,31019.7000,1.2114,8185.4358,0.0000,8185.4358,59.1624,0.0000,22834.2642,22834.2642,9.1191,9.1782,0.0000,1740.7000,-1740.7000,0.0908,0.0000,269.0721,269.0721,4.4353,2009.7721,0.0000,-2009.7721,9.1782,9.1637,672.3000,0.0000,672.3000,0.0266,179.0310,0.0000,179.0310,1.2970,0.0000,493.2690,493.2690,9.1637,9.1133,3453.3000,838.0000,2615.3000,0.2547,767.2085,134.6664,901.8749,12.4409,972.6664,2686.0915,1713.4251,9.1133,8.9143,9232.4000,0.0000,9232.4000,0.3651,2460.9436,0.0000,2460.9436,17.8287,0.0000,6771.4564,6771.4564,8.9143,6.1902,7.5523,7.5523,3.0899,46347.7782,7.5523,6.2939,7.2167,6.9231,1.4273,11418.7033,7.2167,6.2744,6.9968,6.7455,1.0688,7481.6755,8.8224,689.3917,-40758.6000,65248.1570
2534.0000,7.0108,9.8250,1826.9000,84031.6000,-82204.7000,3.9105,423.9626,11996.9659,12420.9285,190.9810,96028.5659,1402.9374,-94625.6285,9.8250,9.1457,31024.3000,0.0000,31024.3000,1.2104,8182.4149,0.0000,8182.4149,59.1135,0.0000,22841.8851,22841.8851,9.1457,9.2240,0.0000,2279.1000,-2279.1000,0.1189,0.0000,352.3823,352.3823,5.8082,2631.4823,0.0000,-2631.4823,9.2240,9.2127,514.0000,0.0000,514.0000,0.0203,136.7824,0.0000,136.7824,0.9899,0.0000,377.2176,377.2176,9.2127,9.1867,2823.2000,1136.3000,1686.9000,0.2327,626.7056,182.6588,809.3644,11.3631,1318.9588,2196.4944,877.5356,9.1867,9.0103,8082.9000,0.0000,8082.9000,0.3191,2152.1723,0.0000,2152.1723,15.5846,0.0000,5930.7277,5930.7277,9.0103,6.1644,7.5873,7.5873,3.1897,47845.4591,7.5873,6.2787,7.2384,6.9330,1.4667,11733.6610,7.2384,6.2632,7.0108,6.7508,1.0929,7650.6171,8.7177,681.2167,-43175.7000,67229.7372
2535.0000,7.0053,9.8422,1978.5000,82771.0000,-80792.5000,3.8629,459.1913,11815.8418,12275.0330,188.6572,94586.8418,1519.3087,-93067.5330,9.8422,9.1460,31021.8000,0.0000,31021.8000,1.2096,8179.6697,0.0000,8179.6697,59.0730,0.0000,22842.1303,22842.1303,9.1460,9.1565,0.0000,299.2000,-299.2000,0.0156,0.0000,46.2608,46.2608,0.7626,345.4608,0.0000,-345.4608,9.1565,9.1472,414.7000,0.0000,414.7000,0.0163,110.4689,0.0000,110.4689,0.7980,0.0000,304.2311,304.2311,9.1472,9.1558,1943.4000,1546.4000,397.0000,0.2019,431.8779,248.4809,680.3589,9.8619,1794.8809,1511.5221,-283.3589,9.1558,8.9494,9232.4000,0.0000,9232.4000,0.3640,2459.3751,0.0000,2459.3751,17.7779,0.0000,6773.0249,6773.0249,8.9494,6.2052,7.5773,7.5773,3.0009,45013.2478,7.5773,6.2805,7.2315,6.9289,1.4180,11344.3104,7.2315,6.2622,7.0053,6.7468,1.0599,7419.4057,8.5055,664.6335,-40025.8000,63776.9638
2536.0000,6.9973,9.7828,2268.6000,80920.7000,-78652.1000,3.7967,526.5996,11550.0737,12076.6733,185.4231,92470.7737,1742.0004,-90728.7733,9.7828,9.0818,31019.2000,0.0000,31019.2000,1.2091,8186.1911,0.0000,8186.1911,59.0505,0.0000,22833.0089,22833.0089,9.0818,9.0818,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.0818,9.0728,402.5000,0.0000,402.5000,0.0159,107.3391,0.0000,107.3391,0.7755,0.0000,295.1609,295.1609,9.0728,9.1141,1235.2000,1988.5000,-753.3000,0.1836,274.8392,319.3737,594.2129,8.9646,2307.8737,960.3608,-1347.5129,9.1141,8.8717,10765.1000,0.0000,10765.1000,0.4247,2869.4571,0.0000,2869.4571,20.7405,0.0000,7895.6429,7895.6429,8.8717,6.2490,7.5604,7.5604,2.8475,42712.8567,7.5604,6.2860,7.2205,6.9232,1.3836,11069.0173,7.2205,6.2639,6.9973,6.7422,1.0387,7270.5895,8.4448,659.8901,-37218.6000,61052.4635
2537.0000,6.9270,9.1209,9297.8000,64735.9000,-55438.1000,3.4900,2161.0985,9228.5230,11389.6215,170.4459,73964.4230,7136.7015,-66827.7215,9.1209,8.4974,25894.2000,0.0000,25894.2000,1.0104,6901.4437,0.0000,6901.4437,49.3449,0.0000,18992.7563,18992.7563,8.4974,8.4977,0.0000,9.2000,-9.2000,0.0005,0.0000,1.4144,1.4144,0.0234,10.6144,0.0000,-10.6144,8.4977,8.4877,416.3000,0.0000,416.3000,0.0164,112.0004,0.0000,112.0004,0.8031,0.0000,304.2996,304.2996,8.4877,8.5673,740.7000,2584.7000,-1844.0000,0.1865,166.4463,413.7445,580.1907,9.1059,2998.4445,574.2537,-2424.1907,8.5673,8.2261,14213.6000,0.0000,14213.6000,0.5611,3819.9718,0.0000,3819.9718,27.4048,0.0000,10393.6282,10393.6282,8.2261,6.5632,7.3947,7.3947,1.6883,25324.8441,7.3947,6.3539,7.1171,6.8743,1.0567,8453.6318,7.1171,6.3022,6.9270,6.7096,0.8275,5792.2716,7.8973,617.1072,-16767.2000,39570.7475
2538.0000,6.8756,8.9689,8638.3000,52183.2000,-43544.9000,2.8824,2009.7433,7432.3510,9442.0943,140.7707,59615.5510,6628.5567,-52986.9943,8.9689,8.5163,15632.8000,0.0000,15632.8000,0.6171,4176.0392,0.0000,4176.0392,30.1375,0.0000,11456.7608,11456.7608,8.5163,8.5163,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.5163,8.5047,403.2000,0.0000,403.2000,0.0161,108.4454,0.0000,108.4454,0.7860,0.0000,294.7546,294.7546,8.5047,8.6099,692.6000,2758.1000,-2065.5000,0.1936,155.5927,441.5415,597.1342,9.4549,3199.6415,537.0073,-2662.6342,8.6099,8.1272,16704.2000,0.0000,16704.2000,0.6659,4486.4461,0.0000,4486.4461,32.5223,0.0000,12217.7539,12217.7539,8.1272,6.4945,7.3108,7.3108,1.3776,20663.2650,7.3108,6.3425,7.0526,6.8267,0.8170,6536.3747,7.0526,6.2940,6.8756,6.6733,0.6401,4480.6804,6.5626,512.8112,-12870.2000,31680.3201
2539.0000,6.8345,8.7672,9618.1000,47730.4000,-38112.3000,2.7406,2239.4242,6793.2577,9032.6819,133.8442,54523.6577,7378.6758,-47144.9819,8.7672,8.2981,15630.2000,0.0000,15630.2000,0.6186,4188.0381,0.0000,4188.0381,30.2137,0.0000,11442.1619,11442.1619,8.2981,8.2922,187.0000,0.0000,187.0000,0.0115,42.3902,0.0000,42.3902,0.5602,0.0000,144.6098,144.6098,8.2922,8.2797,416.1000,0.0000,416.1000,0.0166,112.2957,0.0000,112.2957,0.8109,0.0000,303.8043,303.8043,8.2797,8.3351,1332.0000,2054.2000,-722.2000,0.1941,300.3812,328.4674,628.8486,9.4786,2382.6674,1031.6188,-1351.0486,8.3351,7.8580,15937.8000,0.0000,15937.8000,0.6349,4298.4412,0.0000,4298.4412,31.0064,0.0000,11639.3588,11639.3588,7.8580,6.5969,7.2274,7.2274,1.0254,15380.4308,7.2274,6.3604,6.9962,6.7939,0.7050,5639.7994,6.9962,6.3030,6.8345,6.6496,0.5637,3945.7278,6.3243,494.1935,-6663.4000,24965.9581
2540.0000,6.7617,8.2056,10531.3000,34162.6000,-23631.3000,2.1831,2455.3965,4856.0508,7311.4473,106.6182,39018.6508,8075.9035,-30942.7473,8.2056,7.6729,15643.2000,0.0000,15643.2000,0.6214,4227.2902,0.0000,4227.2902,30.3477,0.0000,11415.9098,11415.9098,7.6729,7.6365,1010.2000,0.0000,1010.2000,0.0622,231.6092,0.0000,231.6092,3.0393,0.0000,778.5908,778.5908,7.6365,7.6228,403.8000,0.0000,403.8000,0.0162,110.0709,0.0000,110.0709,0.7901,0.0000,293.7291,293.7291,7.6228,7.6089,2563.9000,1449.4000,1114.5000,0.2370,584.7379,231.0454,815.7833,11.5729,1680.4454,1979.1621,298.7167,7.6089,7.1135,14596.7000,0.0000,14596.7000,0.5843,3980.5651,0.0000,3980.5651,28.5383,0.0000,10616.1349,10616.1349,7.1135,7.0047,7.0591,7.0591,0.0777,1165.5157,7.0591,6.4270,6.8906,6.7431,0.4515,3612.1668,6.8906,6.3384,6.7617,6.6145,0.3944,2761.0166,5.5563,434.1756,9137.1000,7538.6991
2541.0000,6.7145,7.8989,11698.6000,30188.1000,-18489.5000,2.0750,2729.9740,4287.5774,7017.5514,101.3417,34475.6774,8968.6260,-25507.0514,7.8989,7.3698,15642.2000,0.0000,15642.2000,0.6277,4246.8050,0.0000,4246.8050,30.6544,0.0000,11395.3950,11395.3950,7.3698,7.2465,3449.8000,0.0000,3449.8000,0.2152,795.3377,0.0000,795.3377,10.5105,0.0000,2654.4623,2654.4623,7.2465,7.2273,568.8000,0.0000,568.8000,0.0231,155.9792,0.0000,155.9792,1.1264,0.0000,412.8208,412.8208,7.2273,7.1454,3866.1000,1047.9000,2818.2000,0.2981,887.7806,166.7759,1054.5565,14.5598,1214.6759,2978.3194,1763.6435,7.1454,6.7441,11914.6000,0.0000,11914.6000,0.4834,3272.3727,0.0000,3272.3727,23.6062,0.0000,8642.2273,8642.2273,6.7441,7.1578,6.9509,6.9509,-0.2969,-4453.7948,6.9509,6.4673,6.8220,6.7091,0.3472,2777.5956,6.8220,6.3614,6.7145,6.5917,0.3306,2314.3610,5.5837,436.3175,15904.1000,638.1619
